Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
05.01.2024 01:40,0,50,55,1017020,55,0,14,0,,0,,121270,42,59,61,45,47,,0,1,3900,0
05.01.2024 01:45,0,49,55,1017020,55,0,14,0,,0,,121270,41,59,61,45,46,,0,1,3600,0
05.01.2024 02:05,0,44,55,1017030,55,0,15,0,,0,,121271,40,59,61,42,43,,6500,1,4600,0
05.01.2024 02:10,0,43,55,1017030,55,0,15,0,,0,,121272,55,63,61,37,42,,400,1,4600,0
05.01.2024 02:15,0,42,55,1017030,55,0,15,0,,0,,121272,55,63,61,36,42,,0,1,4300,0
05.01.2024 02:20,0,41,55,1017030,55,0,15,0,,0,,121272,48,64,61,47,41,,0,1,4300,0
05.01.2024 02:25,0,41,55,1017030,55,0,15,0,,0,,121273,47,63,60,46,41,,0,1,4400,0
05.01.2024 02:30,0,41,55,1017030,55,0,15,0,,0,,121273,47,63,61,49,40,,0,1,4300,0
05.01.2024 02:35,0,40,55,1017030,55,0,15,0,,0,,121273,46,63,61,48,40,,0,1,4200,0
05.01.2024 02:40,0,40,55,1017030,55,0,15,0,,0,,121274,42,63,61,46,40,,0,1,4200,0
05.01.2024 02:45,0,40,55,1017030,55,0,15,0,,0,,121274,42,62,61,46,39,,0,1,4300,0
05.01.2024 03:35,5,36,55,1017040,55,0,16,0,,70,,121277,44,61,61,47,36,,61000,1,4400,0
05.01.2024 03:40,0,36,55,1017040,55,0,16,0,,0,,121278,44,61,61,47,35,,2100,1,4700,0
05.01.2024 03:45,0,36,55,1017040,55,0,16,0,,0,,121278,43,60,61,46,35,,800,1,4600,0
05.01.2024 03:50,0,35,55,1017040,55,0,16,0,,0,,121279,42,60,61,46,35,,100,1,4300,0
05.01.2024 03:55,0,35,55,1017040,55,0,16,0,,0,,121279,42,59,61,45,34,,0,1,4400,0
05.01.2024 04:00,0,35,55,1017040,55,0,16,0,,0,,121279,41,59,61,45,34,,0,1,4400,0
05.01.2024 04:20,0,34,55,1017040,56,0,17,0,,0,,121281,40,57,61,44,33,,0,1,4200,0
05.01.2024 04:25,0,34,55,1017040,56,0,17,0,,0,,121281,41,60,61,43,33,,300,1,4200,0
05.01.2024 04:30,0,33,55,1017040,56,0,17,0,,0,,121282,41,59,61,42,33,,0,1,4100,0
05.01.2024 04:35,0,33,55,1017040,56,0,17,0,,0,,121282,40,59,61,42,32,,0,1,4100,0
05.01.2024 04:40,0,33,55,1017040,56,0,17,0,,0,,121282,40,58,61,42,32,,0,1,4100,0
05.01.2024 04:45,0,33,55,1017040,56,0,17,0,,0,,121283,39,58,61,42,32,,0,1,4100,0
05.01.2024 04:50,0,32,55,1017040,56,0,17,0,,0,,121283,39,57,61,41,31,,0,1,4000,0
05.01.2024 04:55,0,32,55,1017040,56,0,17,0,,0,,121283,39,57,61,41,30,,0,1,3800,0
05.01.2024 05:00,0,32,56,1017040,56,0,18,0,,0,,121284,39,57,61,41,30,,0,1,3600,0
05.01.2024 05:05,5,36,56,1017040,56,0,18,100,,70,,121284,39,57,61,40,38,,0,1,3400,84
05.01.2024 05:10,6,52,56,1017060,55,0,18,82,,70,,121284,38,56,60,40,47,,136100,1,3200,92
05.01.2024 05:15,6,50,56,1017070,55,0,18,90,,70,,121284,38,56,60,40,48,,165300,1,3500,80
05.01.2024 05:50,3,56,55,1017140,55,0,18,49,,70,,121287,49,64,62,48,55,,62400,1,4400,56
05.01.2024 05:55,3,56,55,1017150,56,0,18,47,,70,,121287,50,64,61,53,55,,58300,1,4300,51
05.01.2024 06:00,3,56,55,1017150,56,0,18,40,,70,,121288,50,64,61,53,55,,48800,1,4300,39
05.01.2024 07:20,3,53,55,1017220,55,0,10,49,,70,,121293,52,64,60,49,53,,76300,1,4300,53
05.01.2024 07:25,3,54,55,1017220,56,0,10,47,,70,,121294,57,65,61,30,53,,67300,1,4000,51
05.01.2024 07:30,3,54,55,1017230,56,0,9,46,,70,,121294,56,65,61,17,54,,59200,1,4100,47
05.01.2024 07:35,3,54,55,1017230,55,0,9,45,,70,,121294,44,65,60,33,53,,55600,1,4100,40
05.01.2024 07:40,2,54,55,1017240,55,0,10,44,,70,,121295,61,65,61,33,53,,45300,1,4300,35
05.01.2024 07:45,2,54,55,1017240,55,0,10,45,,70,,121295,50,64,61,38,53,,41900,1,4200,33
05.01.2024 07:50,2,53,55,1017240,55,0,10,45,,70,,121295,47,64,60,49,53,,41900,1,4300,33
05.01.2024 07:55,2,53,55,1017250,55,0,10,45,,70,,121296,46,64,61,46,53,,43300,1,4000,32
05.01.2024 08:00,2,53,55,1017250,55,0,10,45,,70,,121296,46,63,60,45,53,,42700,1,4200,32
05.01.2024 08:50,3,54,55,1017310,55,0,10,53,,70,,121300,42,65,61,47,56,,60900,1,4300,52
05.01.2024 08:55,3,54,55,1017310,55,0,10,44,,70,,121300,56,64,61,44,56,,59800,1,4200,50
05.01.2024 09:00,3,55,55,1017320,55,0,10,42,,70,,121300,57,64,61,42,55,,49000,1,4400,44
05.01.2024 09:05,3,55,55,1017320,55,0,10,40,,70,,121301,45,64,61,39,54,,44400,1,4500,42
05.01.2024 09:10,2,55,55,1017320,55,0,10,42,,70,,121301,48,64,60,42,54,,41900,1,4300,40
05.01.2024 09:15,2,55,55,1017330,55,0,11,42,,70,,121301,55,63,61,38,53,,42500,1,4200,38
05.01.2024 10:50,3,53,55,1017420,55,0,10,48,,70,,121308,52,62,60,36,54,,50000,1,4000,47
05.01.2024 10:55,5,51,56,1017420,55,0,10,53,,70,,121308,57,61,60,44,52,,127600,1,3400,55
05.01.2024 11:00,4,51,55,1017430,55,0,10,58,,70,,121309,61,65,61,43,54,,79500,1,4600,64
05.01.2024 11:05,4,53,55,1017440,55,0,10,53,,70,,121309,55,65,61,53,55,,85200,1,4700,61
05.01.2024 11:10,4,55,55,1017440,55,0,10,49,,70,,121309,43,64,61,47,55,,75000,1,4700,58
05.01.2024 11:15,3,56,55,1017450,55,0,10,48,,70,,121310,51,65,60,45,55,,64100,1,4600,52
05.01.2024 11:20,3,56,55,1017450,55,0,9,47,,70,,121310,54,65,61,21,55,,52400,1,4300,49
05.01.2024 11:25,3,56,55,1017460,55,0,10,46,,70,,121311,34,65,60,43,55,,52200,1,4200,45
05.01.2024 11:30,3,55,55,1017460,55,0,10,46,,70,,121311,52,65,60,31,55,,45100,1,4200,41
05.01.2024 11:35,3,55,55,1017470,55,0,9,46,,70,,121311,56,65,60,15,55,,44800,1,4100,40
05.01.2024 11:40,3,54,55,1017470,55,0,9,48,,70,,121312,55,65,59,15,54,,42600,1,4100,41
05.01.2024 11:45,3,54,55,1017470,55,0,9,49,,70,,121312,59,65,61,26,55,,46000,1,4200,43
05.01.2024 11:50,3,54,55,1017480,55,0,9,48,,70,,121312,49,65,58,35,55,,47300,1,4300,45
05.01.2024 11:55,4,53,55,1017480,55,0,9,49,,70,,121313,56,62,60,37,54,,47100,1,4100,48
05.01.2024 12:00,5,52,55,1017490,55,0,9,58,,70,,121313,59,62,60,38,53,,148300,1,3700,65
05.01.2024 12:35,2,56,55,1017540,55,0,10,43,,70,,121316,50,66,61,43,55,,38000,1,4200,36
05.01.2024 12:40,2,55,55,1017540,55,0,10,42,,70,,121316,42,65,61,46,55,,38300,1,4200,36
05.01.2024 12:45,2,55,55,1017540,55,0,10,41,,70,,121316,38,65,60,45,54,,38100,1,4300,33
05.01.2024 12:50,2,55,55,1017540,55,0,10,40,,70,,121317,47,65,61,38,54,,35900,1,4300,29
05.01.2024 12:55,2,54,55,1017550,55,0,10,40,,70,,121317,59,66,61,38,54,,33300,1,4200,28
05.01.2024 13:00,2,54,55,1017550,55,0,10,41,,70,,121317,59,65,61,36,54,,32300,1,4200,28
05.01.2024 14:35,2,53,55,1017630,55,0,10,45,,70,,121324,40,63,60,43,54,,41100,1,3900,37
05.01.2024 14:40,5,52,55,1017630,55,0,10,46,,70,,121324,42,63,60,45,53,,41900,1,3700,42
05.01.2024 14:45,5,51,55,1017640,55,0,10,53,,70,,121325,59,63,61,32,51,,90400,1,2600,51
05.01.2024 14:50,4,51,55,1017650,55,0,10,57,,70,,121325,52,64,61,37,54,,73300,1,4400,55
05.01.2024 14:55,3,53,55,1017650,55,0,9,48,,70,,121325,54,65,59,16,54,,80400,1,4500,56
05.01.2024 15:00,3,55,55,1017660,55,0,9,47,,70,,121326,55,65,59,15,54,,65100,1,4400,55
05.01.2024 15:05,3,55,55,1017660,55,0,9,45,,70,,121326,55,65,60,16,54,,57500,1,4200,47
05.01.2024 15:10,3,55,55,1017670,55,0,10,45,,70,,121326,42,64,61,29,54,,48500,1,4400,44
05.01.2024 15:15,3,55,54,1017670,55,0,10,45,,70,,121327,56,65,61,27,54,,44800,1,4400,40
05.01.2024 15:35,2,54,55,1017690,55,0,10,47,,70,,121328,45,64,61,47,54,,38900,1,4300,35
05.01.2024 15:40,2,54,55,1017690,55,0,10,47,,70,,121329,59,64,61,38,54,,38900,1,4300,35
05.01.2024 15:45,2,53,55,1017690,55,0,10,47,,70,,121329,52,64,59,47,54,,39600,1,4200,38
05.01.2024 15:50,3,54,55,1017700,55,0,11,46,,70,,121329,57,64,61,34,54,,43800,1,4100,40
05.01.2024 15:55,3,54,55,1017700,55,0,11,47,,70,,121330,39,63,60,38,54,,45500,1,4100,42
05.01.2024 16:00,5,52,55,1017710,55,0,10,49,,70,,121330,59,60,60,56,53,,123600,1,3600,50
05.01.2024 16:05,6,52,55,1017720,55,0,10,62,,70,,121330,58,61,61,45,53,,94000,1,4100,74
05.01.2024 16:10,5,56,55,1017720,55,0,10,65,,70,,121331,61,65,62,29,57,,104400,1,4300,72
05.01.2024 16:15,4,57,55,1017730,55,0,10,50,,70,,121331,46,65,60,37,57,,81700,1,4700,60
05.01.2024 16:20,3,57,55,1017740,55,0,10,46,,70,,121332,37,64,58,45,56,,57100,1,4500,51
05.01.2024 16:25,3,57,55,1017740,55,0,10,44,,70,,121332,58,65,61,33,55,,44300,1,4300,43
05.01.2024 16:30,3,57,55,1017740,55,0,10,44,,70,,121332,41,64,61,44,55,,37700,1,4500,42
05.01.2024 18:35,2,54,55,1017840,55,0,10,45,,70,,121341,51,63,61,20,54,,45300,1,4000,40
05.01.2024 18:40,3,52,55,1017850,55,0,10,45,,70,,121341,57,62,60,30,53,,86900,1,3800,40
05.01.2024 18:45,5,51,55,1017850,55,0,10,53,,70,,121342,57,60,61,41,51,,73800,1,2900,49
05.01.2024 19:05,3,55,55,1017880,55,0,11,46,,70,,121343,56,63,61,39,54,,54800,1,4500,49
05.01.2024 19:10,3,55,55,1017880,55,0,11,43,,70,,121344,50,64,61,44,54,,48200,1,4500,37
05.01.2024 19:15,2,55,55,1017880,55,0,10,43,,70,,121344,43,65,61,43,54,,39600,1,4400,35
05.01.2024 19:20,2,55,55,1017890,55,0,10,43,,70,,121344,52,64,61,38,54,,40400,1,4200,35
05.01.2024 19:25,2,54,55,1017890,55,0,10,44,,70,,121345,42,64,59,49,53,,40500,1,4300,35
05.01.2024 19:30,2,54,55,1017890,55,0,10,44,,70,,121345,47,65,58,36,53,,39500,1,4400,32
05.01.2024 19:35,2,54,55,1017900,55,0,10,44,,70,,121345,39,64,61,48,53,,39900,1,4200,31
05.01.2024 19:40,2,53,55,1017900,55,0,10,44,,70,,121346,48,64,59,46,53,,40300,1,4200,31
05.01.2024 19:45,2,53,55,1017900,55,0,9,44,,70,,121346,54,65,59,21,53,,39300,1,4300,31
05.01.2024 20:35,2,54,55,1017950,55,0,9,43,,70,,121350,44,64,61,33,53,,43400,1,4300,36
05.01.2024 20:40,2,54,55,1017960,55,0,10,44,,70,,121350,42,63,61,32,53,,41700,1,4500,33
05.01.2024 20:45,2,53,55,1017960,55,0,10,44,,70,,121351,54,64,59,44,53,,40600,1,4400,28
05.01.2024 22:20,2,53,55,1018040,56,0,9,39,,70,,121357,48,63,59,40,53,,33800,1,3800,26
05.01.2024 22:25,2,51,56,1018050,56,0,9,42,,70,,121357,48,60,58,42,52,,116500,1,3300,35
05.01.2024 22:30,5,50,55,1018060,55,0,10,53,,70,,121358,56,57,61,41,51,,67200,1,4100,51
05.01.2024 22:35,5,51,55,1018060,55,0,10,51,,70,,121358,46,57,61,46,53,,70400,1,4500,55
05.01.2024 22:40,4,53,55,1018070,55,0,10,48,,70,,121358,45,57,61,46,53,,73900,1,4700,56
05.01.2024 22:45,3,55,55,1018070,55,0,10,44,,70,,121359,58,64,61,27,54,,59200,1,4600,52
05.01.2024 22:50,3,55,55,1018080,56,0,10,42,,70,,121359,57,64,61,26,54,,51600,1,4200,43
05.01.2024 22:55,2,55,55,1018080,55,0,10,40,,70,,121359,45,64,61,42,54,,41200,1,4300,36
05.01.2024 23:00,2,55,55,1018080,55,0,10,40,,70,,121360,60,65,61,26,53,,39700,1,4500,31
05.01.2024 23:05,2,54,55,1018090,55,0,10,40,,70,,121360,58,64,61,26,53,,37000,1,4300,29
05.01.2024 23:10,2,54,55,1018090,55,0,11,39,,70,,121361,55,63,61,26,54,,33300,1,4400,27
05.01.2024 23:15,2,53,55,1018090,55,0,11,39,,70,,121361,43,64,61,44,53,,32800,1,4200,27
05.01.2024 23:50,2,52,55,1018110,55,0,11,41,,70,,121363,38,63,60,47,53,,73700,1,3600,34
05.01.2024 23:55,5,51,55,1018120,55,0,11,42,,70,,121364,38,63,61,47,52,,71000,1,2900,34
06.01.2024 00:00,5,51,55,1018130,55,0,12,42,,70,,121364,45,63,61,48,52,,42200,1,4400,34
06.01.2024 00:05,2,51,55,1018130,55,0,12,47,,70,,121364,46,62,61,48,52,,53800,1,4300,43
06.01.2024 00:10,3,52,55,1018130,55,0,12,49,,70,,121365,46,62,61,47,53,,54900,1,4400,47
06.01.2024 00:15,3,53,55,1018140,55,0,12,47,,70,,121365,55,63,61,50,54,,59100,1,4300,47
06.01.2024 02:05,0,43,55,1018180,55,0,13,0,,0,,121373,46,61,61,49,43,,0,1,4200,0
06.01.2024 02:10,0,42,55,1018180,55,0,13,0,,0,,121373,45,61,61,49,42,,0,1,4100,0
06.01.2024 02:15,0,42,55,1018180,56,0,13,0,,0,,121374,44,60,61,48,42,,0,1,4200,0
06.01.2024 02:20,0,41,55,1018180,56,0,13,0,,0,,121374,43,60,61,48,41,,0,1,4100,0
06.01.2024 02:25,0,40,55,1018180,56,0,13,0,,0,,121374,42,59,61,48,41,,0,1,4100,0
06.01.2024 02:30,0,40,55,1018180,56,0,14,0,,0,,121375,41,59,61,47,40,,0,1,4100,0
06.01.2024 02:50,5,39,56,1018190,55,0,14,0,,70,,121376,39,60,59,41,39,,31100,1,1800,0
06.01.2024 02:55,5,39,56,1018190,55,0,14,0,,70,,121376,39,59,60,41,38,,63500,1,3400,0
06.01.2024 03:00,5,38,55,1018200,55,0,14,0,,1,,121376,39,60,61,42,38,,2000,1,4400,0
06.01.2024 03:05,0,38,54,1018200,55,0,15,0,,1,,121377,39,59,61,42,37,,1800,1,4800,0
06.01.2024 03:10,0,38,55,1018200,55,0,15,0,,1,,121377,39,59,61,42,37,,300,1,4700,0
06.01.2024 03:15,0,38,55,1018200,55,0,15,0,,0,,121378,39,58,61,42,37,,0,1,4400,0
06.01.2024 03:20,0,37,55,1018200,55,0,15,0,,0,,121378,38,58,61,42,36,,0,1,4400,0
06.01.2024 03:25,0,37,55,1018200,55,0,15,0,,0,,121378,38,57,61,41,36,,0,1,4400,0
06.01.2024 03:30,0,36,55,1018200,55,0,15,0,,0,,121379,38,57,61,41,36,,0,1,4300,0
06.01.2024 03:35,0,36,55,1018200,55,0,16,0,,0,,121379,38,57,61,41,36,,0,1,4300,0
06.01.2024 03:40,0,36,55,1018200,55,0,16,0,,0,,121380,38,57,61,41,35,,0,1,4300,0
06.01.2024 03:45,0,36,55,1018200,56,0,16,0,,0,,121380,37,56,61,40,35,,0,1,4200,0
06.01.2024 03:50,0,35,55,1018200,56,0,16,0,,0,,121380,37,56,61,40,35,,0,1,4100,0
06.01.2024 03:55,0,35,55,1018200,56,0,16,0,,0,,121381,36,55,61,40,34,,0,1,4100,0
06.01.2024 04:00,0,35,55,1018200,56,0,16,0,,0,,121381,36,55,61,39,34,,0,1,4000,0
06.01.2024 04:20,0,34,56,1018200,56,0,16,0,,0,,121382,35,53,61,39,33,,0,1,3900,0
06.01.2024 04:25,0,33,56,1018200,56,0,17,0,,70,,121383,35,57,61,36,33,,0,1,3600,0
06.01.2024 04:30,5,33,56,1018200,56,0,17,0,,70,,121383,36,60,59,40,33,,-7600,1,2100,0
06.01.2024 04:35,5,33,55,1018200,55,0,17,0,,70,,121383,36,60,61,40,33,,65200,1,4100,0
06.01.2024 04:40,0,33,55,1018210,55,0,17,0,,0,,121384,36,60,61,40,32,,61400,1,4500,0
06.01.2024 04:45,0,32,55,1018210,55,0,17,0,,0,,121384,38,60,61,41,32,,3600,1,4600,0
06.01.2024 04:50,0,32,55,1018210,55,0,17,0,,0,,121384,45,61,61,43,32,,400,1,4500,0
06.01.2024 04:55,0,32,55,1018210,55,0,17,0,,0,,121385,45,62,61,42,32,,0,1,4300,0
06.01.2024 05:00,0,32,55,1018210,55,0,17,0,,0,,121385,44,61,61,42,32,,0,1,4300,0
06.01.2024 05:35,4,54,55,1018280,56,0,17,54,,70,,121388,40,61,61,43,54,,85600,1,4200,60
06.01.2024 05:40,4,55,55,1018290,56,0,17,48,,70,,121388,39,60,61,43,55,,65600,1,4100,55
06.01.2024 05:45,3,55,55,1018290,56,0,18,47,,70,,121388,38,60,61,43,55,,57700,1,4100,50
06.01.2024 05:50,3,55,55,1018290,56,0,18,45,,70,,121389,38,60,61,43,54,,58200,1,3900,44
06.01.2024 05:55,3,55,55,1018300,56,0,18,44,,70,,121389,38,61,61,39,54,,47400,1,3800,42
06.01.2024 06:00,3,54,56,1018300,56,0,18,43,,70,,121389,40,61,60,42,54,,46100,1,3500,38
06.01.2024 06:05,5,52,56,1018310,55,0,18,47,,70,,121390,40,62,60,47,52,,43700,1,3200,45
06.01.2024 06:10,5,51,55,1018310,55,0,18,57,,70,,121390,40,61,61,54,52,,64400,1,4300,56
06.01.2024 06:15,4,52,55,1018320,55,0,18,53,,70,,121390,43,61,61,53,54,,65600,1,4300,56
06.01.2024 07:05,3,53,55,1018360,56,0,18,47,,70,,121394,47,61,60,42,54,,49300,1,4000,42
06.01.2024 07:10,3,53,55,1018370,56,0,18,47,,70,,121394,49,61,61,39,54,,47900,1,4000,43
06.01.2024 07:15,3,53,55,1018370,55,0,18,47,,70,,121395,48,61,61,39,54,,48100,1,4000,45
06.01.2024 07:20,3,54,55,1018370,55,0,18,47,,70,,121395,47,60,61,39,54,,51000,1,4200,44
06.01.2024 07:25,3,54,55,1018380,56,0,17,47,,70,,121395,46,62,60,41,54,,48300,1,4100,44
06.01.2024 07:30,3,54,55,1018380,56,0,13,46,,70,,121396,59,63,61,38,54,,52800,1,3700,43
06.01.2024 08:20,2,54,55,1018430,55,0,10,46,,70,,121399,46,64,60,43,54,,40700,1,4200,34
06.01.2024 08:25,2,54,55,1018430,55,0,11,46,,70,,121399,40,64,58,45,54,,41700,1,4100,35
06.01.2024 08:30,2,53,55,1018440,55,0,10,47,,70,,121400,60,64,62,31,54,,41900,1,4200,37
06.01.2024 08:35,3,53,55,1018440,55,0,10,47,,70,,121400,50,64,62,31,54,,43800,1,4300,39
06.01.2024 08:40,3,53,55,1018450,55,0,10,47,,70,,121401,56,64,61,32,54,,45500,1,4100,41
06.01.2024 08:45,3,53,55,1018450,55,0,10,47,,70,,121401,55,64,61,36,54,,47700,1,3900,42
06.01.2024 09:35,2,54,55,1018500,55,0,9,45,,70,,121404,51,65,60,35,53,,39300,1,4300,32
06.01.2024 09:40,2,54,55,1018500,55,0,9,47,,70,,121405,56,65,61,18,53,,40600,1,4300,34
06.01.2024 09:45,2,53,55,1018510,55,0,9,47,,70,,121405,40,64,59,43,53,,39500,1,4200,34
06.01.2024 09:50,2,53,55,1018510,55,0,10,49,,70,,121406,53,64,60,39,53,,43700,1,4200,39
06.01.2024 09:55,3,53,55,1018520,55,0,9,49,,70,,121406,56,63,60,17,54,,45300,1,3900,42
06.01.2024 10:00,5,51,55,1018520,55,0,9,53,,70,,121406,51,61,59,37,52,,50300,1,2900,53
06.01.2024 10:05,5,50,55,1018530,55,0,9,56,,70,,121407,60,65,62,38,52,,104700,1,4500,58
06.01.2024 10:10,4,53,55,1018540,55,0,10,53,,70,,121407,55,64,61,17,54,,100400,1,4600,60
06.01.2024 10:15,4,55,55,1018550,55,0,10,51,,70,,121407,51,64,61,30,54,,83600,1,4300,56
06.01.2024 11:05,2,53,55,1018580,55,0,10,46,,70,,121411,50,63,61,23,54,,40300,1,4100,37
06.01.2024 11:10,5,51,55,1018590,55,0,9,49,,70,,121411,56,58,58,56,52,,102000,1,2300,42
06.01.2024 11:15,5,50,55,1018600,55,0,10,60,,70,,121412,53,60,61,40,50,,109500,1,4300,53
06.01.2024 11:20,4,52,54,1018610,55,0,10,58,,70,,121412,57,65,61,21,53,,76300,1,4800,60
06.01.2024 11:25,4,55,55,1018610,55,0,10,53,,70,,121412,46,65,59,35,55,,87400,1,4600,58
06.01.2024 11:30,3,56,55,1018620,55,0,10,48,,70,,121413,48,65,61,43,55,,72700,1,4600,51
06.01.2024 12:05,2,55,55,1018650,55,0,10,44,,70,,121415,58,65,61,32,54,,40200,1,4400,33
06.01.2024 12:10,2,54,55,1018650,55,0,10,44,,70,,121416,56,65,61,35,54,,38700,1,4500,33
06.01.2024 12:15,2,54,55,1018650,55,0,9,46,,70,,121416,54,65,60,19,53,,38500,1,4400,35
06.01.2024 12:20,2,54,55,1018660,55,0,9,46,,70,,121417,53,63,60,28,54,,38500,1,3700,35
06.01.2024 12:25,5,52,55,1018660,55,0,9,49,,70,,121417,51,60,58,46,52,,65900,1,3200,41
06.01.2024 12:30,5,50,55,1018670,55,0,10,63,,70,,121417,58,63,61,49,52,,80200,1,4700,55
06.01.2024 12:35,5,53,54,1018680,54,0,9,56,,70,,121418,50,65,60,44,55,,84900,1,4800,62
06.01.2024 12:40,4,55,54,1018680,55,0,9,48,,70,,121418,54,65,58,14,55,,85000,1,4500,57
06.01.2024 12:45,3,56,55,1018690,55,0,9,46,,70,,121418,44,65,58,19,55,,62200,1,4600,52
06.01.2024 13:20,2,53,55,1018710,55,0,10,46,,70,,121421,45,64,60,43,54,,38100,1,4100,34
06.01.2024 13:25,2,53,55,1018720,55,0,10,47,,70,,121421,48,63,60,37,54,,42000,1,4000,38
06.01.2024 13:30,5,51,55,1018720,55,0,10,52,,70,,121422,46,62,60,45,53,,45500,1,3600,48
06.01.2024 13:35,5,50,55,1018730,55,0,10,59,,70,,121422,50,60,61,51,50,,116800,1,4500,53
06.01.2024 13:40,4,52,55,1018740,55,0,10,56,,70,,121422,49,64,59,50,53,,70100,1,4600,60
06.01.2024 13:45,4,54,54,1018750,55,0,10,51,,70,,121423,53,65,61,35,54,,85700,1,4600,60
06.01.2024 13:50,3,54,55,1018750,55,0,9,49,,70,,121423,53,65,58,14,54,,70800,1,4300,53
06.01.2024 13:55,3,55,55,1018760,55,0,9,48,,70,,121424,56,65,60,15,54,,62100,1,4500,50
06.01.2024 14:00,3,55,54,1018760,55,0,9,46,,70,,121424,52,65,61,24,54,,52800,1,4700,43
06.01.2024 14:35,2,53,55,1018790,55,0,10,46,,70,,121427,57,62,60,29,54,,41500,1,3800,34
06.01.2024 14:40,5,51,56,1018790,55,0,10,49,,70,,121427,46,61,58,44,52,,126000,1,2900,43
06.01.2024 14:45,5,49,55,1018800,55,0,10,60,,70,,121427,60,64,61,45,50,,70500,1,4500,53
06.01.2024 14:50,4,51,55,1018810,55,0,10,56,,70,,121428,51,64,61,52,53,,78000,1,4600,58
06.01.2024 14:55,4,54,55,1018810,55,0,10,49,,70,,121428,54,65,61,40,55,,82700,1,4500,55
06.01.2024 15:00,3,55,55,1018820,55,0,9,46,,70,,121428,57,65,61,32,55,,66900,1,4400,52
06.01.2024 15:05,3,55,55,1018830,55,0,10,45,,70,,121429,49,64,61,41,55,,57100,1,4500,49
06.01.2024 15:10,3,55,55,1018830,55,0,10,44,,70,,121429,41,64,61,44,54,,48700,1,4500,45
06.01.2024 15:15,3,55,55,1018830,55,0,10,44,,70,,121430,41,63,61,44,54,,45600,1,4400,42
06.01.2024 16:20,4,54,55,1018890,55,0,9,53,,70,,121434,53,65,60,34,55,,78800,1,4300,57
06.01.2024 16:25,4,55,55,1018900,55,0,10,47,,70,,121435,42,65,61,48,55,,69300,1,4300,52
06.01.2024 16:30,3,56,55,1018900,55,0,10,47,,70,,121435,44,65,59,47,55,,56900,1,4400,48
06.01.2024 16:35,3,56,55,1018910,55,0,10,47,,70,,121435,52,65,61,39,55,,53000,1,4400,48
06.01.2024 16:40,3,56,55,1018910,55,0,10,45,,70,,121436,53,64,61,41,54,,50400,1,4500,44
06.01.2024 16:45,3,55,55,1018920,55,0,10,44,,70,,121436,46,64,61,35,54,,42700,1,4400,37
06.01.2024 17:35,3,52,54,1018960,55,0,10,51,,70,,121440,54,61,61,55,54,,74600,1,5100,56
06.01.2024 17:40,3,54,55,1018970,55,0,11,48,,70,,121440,52,61,61,54,54,,74100,1,4800,54
06.01.2024 17:45,3,55,55,1018970,55,0,11,48,,70,,121440,49,61,61,52,54,,60500,1,4500,51
06.01.2024 17:50,3,55,55,1018980,55,0,10,44,,70,,121441,58,65,61,31,54,,55900,1,4400,45
06.01.2024 17:55,3,55,55,1018980,55,0,10,43,,70,,121441,56,65,60,18,54,,46700,1,4300,38
06.01.2024 18:00,2,55,55,1018980,55,0,9,42,,70,,121442,54,65,59,22,53,,39200,1,4300,32
06.01.2024 18:50,4,53,55,1019030,55,0,11,58,,70,,121445,47,62,61,52,55,,101000,1,4600,65
06.01.2024 18:55,4,55,55,1019030,55,0,11,51,,70,,121446,51,63,60,45,56,,96500,1,4600,60
06.01.2024 19:00,3,56,55,1019040,55,0,11,43,,70,,121446,48,64,61,40,55,,61000,1,4600,45
06.01.2024 19:05,2,56,55,1019040,55,0,11,41,,70,,121446,51,64,61,44,54,,41200,1,4300,42
06.01.2024 19:10,2,55,55,1019050,55,0,11,41,,70,,121447,54,64,61,40,54,,41000,1,4500,36
06.01.2024 19:15,2,55,55,1019050,55,0,11,41,,70,,121447,50,64,61,47,53,,39400,1,4400,31
06.01.2024 19:20,2,54,55,1019050,55,0,10,40,,70,,121447,49,64,61,37,53,,35000,1,4400,26
06.01.2024 19:25,2,53,55,1019050,55,0,10,41,,70,,121448,58,64,62,22,53,,34000,1,4400,24
06.01.2024 19:30,2,53,55,1019060,55,0,10,41,,70,,121448,37,64,61,33,52,,32400,1,4400,25
06.01.2024 19:35,2,52,55,1019060,55,0,10,43,,70,,121449,37,64,58,37,52,,34200,1,4500,28
06.01.2024 19:40,2,52,55,1019060,55,0,10,44,,70,,121449,49,64,60,42,52,,37300,1,4400,30
06.01.2024 19:45,2,52,55,1019070,55,0,10,46,,70,,121449,39,64,61,50,52,,39900,1,4200,34
06.01.2024 19:50,2,52,55,1019070,55,0,10,46,,70,,121450,47,63,59,45,53,,44300,1,4300,37
06.01.2024 19:55,2,51,55,1019070,55,0,10,47,,70,,121450,57,62,60,26,52,,44800,1,4000,41
06.01.2024 20:00,5,50,55,1019080,55,0,9,58,,70,,121450,57,62,60,22,52,,114500,1,3400,65
06.01.2024 20:35,2,54,55,1019120,55,0,10,45,,70,,121453,48,64,61,33,53,,38800,1,4400,28
06.01.2024 20:40,2,53,55,1019120,55,0,10,44,,70,,121453,38,64,61,38,53,,36400,1,4400,28
06.01.2024 20:45,2,53,55,1019130,55,0,10,44,,70,,121454,55,64,61,20,52,,37000,1,4500,28
06.01.2024 20:50,2,52,55,1019130,55,0,10,45,,69,,121454,43,64,61,39,52,,38500,1,4500,31
06.01.2024 20:55,2,52,55,1019130,55,0,10,46,,69,,121454,42,64,58,47,52,,40600,1,4500,33
06.01.2024 21:00,2,52,55,1019140,55,0,10,46,,69,,121455,47,64,61,32,53,,44700,1,4400,35
06.01.2024 21:05,2,52,55,1019140,55,0,10,46,,69,,121455,42,63,61,36,53,,43500,1,4300,38
06.01.2024 21:10,6,52,55,1019140,55,0,10,45,,69,,121456,48,63,60,36,53,,44500,1,4200,38
06.01.2024 21:15,5,50,55,1019150,55,0,11,51,,69,,121456,48,61,61,53,51,,97200,1,3600,47
06.01.2024 21:20,4,51,55,1019160,55,0,10,55,,69,,121456,61,65,62,32,53,,61000,1,4300,62
06.01.2024 21:25,4,53,54,1019160,55,0,10,50,,69,,121457,59,64,61,30,54,,85100,1,4600,59
06.01.2024 21:30,3,54,55,1019170,55,0,10,46,,69,,121457,43,64,61,29,54,,67100,1,4800,53
06.01.2024 22:05,2,53,55,1019190,55,0,10,39,,70,,121460,57,64,61,42,53,,34900,1,4200,26
06.01.2024 22:10,2,52,55,1019200,55,0,10,39,,70,,121460,57,64,61,40,53,,34600,1,4100,28
06.01.2024 22:15,2,52,55,1019200,55,0,10,40,,70,,121460,59,64,61,41,52,,35700,1,4200,31
06.01.2024 22:20,2,52,55,1019200,55,0,10,42,,70,,121461,45,63,61,47,53,,39200,1,4000,34
06.01.2024 22:25,5,51,55,1019210,55,0,10,44,,70,,121461,50,62,59,43,52,,40300,1,3700,40
06.01.2024 22:30,5,50,56,1019210,55,0,10,54,,70,,121461,57,60,61,51,51,,93600,1,2300,58
06.01.2024 22:35,4,52,55,1019220,55,0,10,56,,70,,121462,55,60,61,46,53,,90800,1,4300,66
06.01.2024 22:40,4,53,55,1019230,55,0,10,51,,70,,121462,47,63,61,48,54,,92700,1,4300,56
06.01.2024 22:45,3,54,55,1019230,55,0,11,43,,70,,121462,42,63,61,48,54,,61900,1,4500,47
06.01.2024 23:35,2,52,55,1019270,55,0,9,38,,70,,121466,42,64,61,18,53,,34500,1,4100,28
06.01.2024 23:40,2,52,55,1019270,55,0,10,40,,70,,121466,30,63,60,38,53,,34600,1,4000,29
06.01.2024 23:45,5,51,55,1019270,55,0,10,44,,70,,121467,57,61,60,44,52,,52800,1,3900,37
06.01.2024 23:50,5,50,55,1019280,55,0,10,47,,70,,121467,58,64,61,51,50,,69500,1,2800,40
06.01.2024 23:55,3,50,55,1019290,55,0,10,53,,70,,121467,60,63,61,40,52,,91400,1,4500,47
07.01.2024 00:00,3,51,54,1019290,55,0,10,50,,70,,121468,53,64,61,40,53,,65000,1,4700,50
07.01.2024 00:05,3,52,55,1019300,55,0,10,46,,70,,121468,50,64,61,51,53,,65300,1,4800,51
07.01.2024 00:10,3,53,55,1019300,55,0,10,44,,70,,121469,49,64,61,49,53,,57500,1,4500,49
07.01.2024 00:15,3,54,55,1019310,55,0,10,43,,70,,121469,47,63,61,48,53,,52000,1,4300,45
07.01.2024 01:05,0,51,55,1019340,55,0,12,1,,0,,121472,38,62,61,43,51,,0,1,4000,1
07.01.2024 01:10,0,50,55,1019340,55,0,12,1,,0,,121473,40,62,60,44,51,,0,1,3900,1
07.01.2024 01:15,5,50,55,1019340,55,0,12,1,,70,,121473,41,62,60,47,50,,-5800,1,3600,1
07.01.2024 01:20,5,50,56,1019340,55,0,12,0,,70,,121473,41,61,59,47,50,,64800,1,1700,0
07.01.2024 01:25,5,49,55,1019340,55,0,13,0,,70,,121474,41,61,61,46,50,,64400,1,4000,0
07.01.2024 01:30,0,49,55,1019350,55,0,13,0,,1,,121474,41,60,61,46,49,,5400,1,4500,0
07.01.2024 01:35,0,49,55,1019350,55,0,13,0,,1,,121474,41,60,61,46,47,,600,1,4700,0
07.01.2024 01:40,0,48,55,1019350,55,0,13,0,,1,,121475,40,59,61,46,46,,0,1,4600,0
07.01.2024 01:45,0,48,55,1019350,55,0,13,0,,0,,121475,40,58,61,45,45,,0,1,4300,0
07.01.2024 02:35,0,39,55,1019350,56,0,15,0,,0,,121478,39,59,61,45,39,,0,1,4100,0
07.01.2024 02:40,0,39,55,1019350,56,0,15,0,,0,,121479,39,59,61,44,39,,0,1,4100,0
07.01.2024 02:45,0,39,55,1019350,56,0,15,0,,0,,121479,38,58,61,44,38,,0,1,4000,0
07.01.2024 02:50,0,38,56,1019350,56,0,15,0,,0,,121479,38,58,61,44,38,,0,1,3800,0
07.01.2024 02:55,0,38,56,1019350,56,0,15,0,,69,,121480,37,61,60,46,38,,12000,1,3500,0
07.01.2024 03:00,5,38,56,1019350,55,0,15,0,,69,,121480,41,61,60,47,37,,63000,1,2300,0
07.01.2024 03:50,0,35,55,1019360,56,0,16,0,,0,,121484,39,57,61,43,34,,0,1,4300,0
07.01.2024 03:55,0,35,55,1019360,56,0,17,0,,0,,121484,39,56,61,42,34,,0,1,4200,0
07.01.2024 04:00,0,34,55,1019360,56,0,17,0,,0,,121484,38,56,61,42,33,,0,1,4100,0
07.01.2024 04:20,0,33,55,1019360,56,0,17,0,,0,,121486,37,54,61,41,32,,0,1,4000,0
07.01.2024 04:25,0,33,56,1019360,56,0,17,0,,0,,121486,37,54,61,41,32,,0,1,3800,0
07.01.2024 04:30,0,33,56,1019360,56,0,17,0,,70,,121486,36,59,61,40,32,,0,1,3600,0
07.01.2024 04:35,5,33,56,1019360,55,0,17,0,,70,,121487,37,60,59,43,32,,60800,1,2100,0
07.01.2024 04:40,5,32,55,1019360,55,0,18,0,,70,,121487,37,60,61,43,31,,60400,1,4100,0
07.01.2024 04:45,1,32,55,1019370,55,0,18,0,,1,,121487,38,60,61,42,31,,3400,1,4500,0
07.01.2024 04:50,0,32,55,1019370,55,0,18,0,,1,,121488,37,59,61,42,30,,500,1,4800,0
07.01.2024 04:55,0,32,55,1019370,55,0,18,0,,1,,121488,37,59,61,41,29,,0,1,4500,0
07.01.2024 05:00,0,32,55,1019370,55,0,18,0,,0,,121489,37,58,61,41,29,,0,1,4400,0
07.01.2024 05:05,0,35,55,1019370,55,0,18,99,,70,,121489,37,58,61,41,38,,146300,1,4400,89
07.01.2024 05:10,5,44,55,1019380,55,0,18,96,,70,,121489,36,57,61,40,44,,200500,1,4300,91
07.01.2024 05:15,7,53,55,1019400,55,0,18,88,,70,,121490,36,57,61,40,51,,204900,1,4300,90
07.01.2024 05:50,3,54,55,1019460,56,0,17,44,,69,,121492,52,62,61,42,53,,51400,1,4000,42
07.01.2024 05:55,3,54,55,1019460,55,0,17,44,,69,,121493,50,62,61,42,53,,44500,1,4100,40
07.01.2024 06:00,2,53,55,1019460,56,0,17,44,,69,,121493,47,61,61,41,53,,42900,1,3900,39
07.01.2024 06:05,2,52,56,1019470,56,0,18,44,,70,,121493,41,62,60,46,52,,44200,1,3500,39
07.01.2024 06:10,5,50,55,1019470,55,0,18,55,,70,,121493,43,61,61,53,50,,59900,1,3600,49
07.01.2024 06:15,5,51,55,1019480,55,0,18,53,,70,,121494,43,61,61,55,51,,70200,1,4400,53
07.01.2024 06:20,3,52,55,1019480,55,0,17,54,,70,,121494,53,62,61,51,53,,81300,1,4500,57
07.01.2024 06:25,4,53,55,1019490,55,0,17,49,,70,,121495,52,62,61,50,53,,72400,1,4400,55
07.01.2024 06:30,3,54,55,1019500,55,0,15,47,,70,,121495,55,65,61,42,54,,67100,1,4200,52
07.01.2024 07:05,3,53,55,1019520,56,0,11,47,,70,,121497,52,63,61,38,53,,48300,1,4200,38
07.01.2024 07:10,3,53,55,1019530,56,0,11,46,,70,,121498,45,63,61,35,53,,50400,1,4100,40
07.01.2024 07:15,3,53,55,1019530,55,0,11,45,,70,,121498,42,63,60,43,53,,49600,1,4200,40
07.01.2024 07:20,3,53,55,1019540,55,0,11,46,,70,,121499,55,64,60,36,53,,46000,1,4000,41
07.01.2024 07:25,3,53,55,1019540,55,0,11,47,,70,,121499,59,63,61,36,53,,50100,1,3800,42
07.01.2024 07:30,3,51,55,1019540,55,0,11,49,,70,,121499,44,62,61,47,52,,75600,1,3600,47
07.01.2024 08:20,2,52,55,1019590,55,0,10,46,,70,,121503,58,64,61,33,53,,41400,1,4100,33
07.01.2024 08:25,2,52,55,1019600,55,0,10,46,,70,,121503,37,64,61,32,53,,42700,1,4300,35
07.01.2024 08:30,2,52,55,1019600,55,0,10,47,,70,,121504,37,63,61,34,53,,43300,1,4200,36
07.01.2024 08:35,2,52,55,1019600,56,0,10,47,,70,,121504,53,64,61,40,53,,46300,1,4100,38
07.01.2024 08:40,2,52,55,1019610,56,0,10,46,,70,,121504,50,64,58,44,53,,49500,1,4000,40
07.01.2024 08:45,3,52,55,1019610,55,0,10,46,,70,,121505,47,63,61,34,53,,49400,1,3700,40
07.01.2024 09:35,2,54,55,1019660,55,0,9,46,,70,,121508,53,64,58,15,53,,46800,1,4400,38
07.01.2024 09:40,2,53,55,1019670,55,0,9,46,,70,,121509,55,64,61,34,53,,45000,1,4400,37
07.01.2024 09:45,2,53,55,1019670,55,0,9,46,,70,,121509,52,63,60,38,53,,45700,1,4300,37
07.01.2024 09:50,2,53,55,1019680,55,0,9,46,,70,,121509,56,62,61,36,53,,46200,1,4200,37
07.01.2024 09:55,3,51,55,1019680,55,0,10,49,,70,,121510,55,61,59,40,51,,116400,1,3800,43
07.01.2024 10:00,5,49,55,1019690,55,0,10,61,,70,,121510,52,61,61,46,49,,70000,1,4800,53
07.01.2024 10:50,2,54,55,1019740,55,0,9,46,,70,,121514,56,63,60,18,53,,41600,1,4200,33
07.01.2024 10:55,5,52,54,1019750,55,0,9,50,,70,,121514,55,55,56,52,51,,144600,1,2700,38
07.01.2024 11:00,5,50,55,1019750,54,0,9,62,,70,,121514,58,61,60,45,50,,74600,1,3600,47
07.01.2024 11:05,5,49,54,1019760,54,0,9,69,,70,,121515,59,62,61,44,53,,95000,1,4500,60
07.01.2024 11:10,6,48,54,1019770,53,0,10,58,,70,,121515,57,62,61,35,54,,99600,1,5600,72
07.01.2024 11:15,5,53,54,1019780,54,0,10,53,,70,,121515,52,64,60,38,55,,99200,1,5200,65
07.01.2024 12:05,2,53,55,1019820,55,0,9,46,,70,,121519,55,64,59,18,53,,40300,1,4200,31
07.01.2024 12:10,2,52,55,1019820,55,0,9,47,,70,,121520,55,62,60,17,53,,40100,1,4200,32
07.01.2024 12:15,5,50,55,1019830,55,0,9,53,,70,,121520,54,59,58,32,51,,42500,1,3000,40
07.01.2024 12:20,5,49,55,1019840,55,0,9,64,,70,,121520,57,63,61,44,50,,102100,1,4700,52
07.01.2024 12:25,4,50,54,1019850,55,0,9,48,,70,,121521,56,65,60,35,54,,86100,1,4700,58
07.01.2024 12:30,3,52,55,1019850,55,0,10,48,,70,,121521,40,64,61,43,54,,81900,1,4700,55
07.01.2024 13:20,5,50,55,1019900,54,0,9,58,,70,,121525,56,61,61,28,50,,146400,1,4100,49
07.01.2024 13:25,5,50,54,1019910,54,0,10,56,,70,,121525,48,60,61,45,53,,67700,1,5200,61
07.01.2024 13:30,4,53,54,1019910,54,0,9,55,,70,,121526,52,65,60,40,54,,87100,1,5100,63
07.01.2024 13:35,4,54,54,1019920,55,0,10,51,,70,,121526,50,65,60,40,54,,92300,1,4800,56
07.01.2024 13:40,3,55,55,1019930,55,0,10,48,,70,,121527,40,65,58,48,54,,68300,1,4700,51
07.01.2024 13:45,3,55,55,1019930,55,0,10,46,,70,,121527,57,65,61,32,53,,58200,1,4600,40
07.01.2024 13:50,3,54,55,1019940,55,0,10,47,,70,,121527,51,65,59,44,53,,49400,1,4700,37
07.01.2024 13:55,2,54,55,1019940,55,0,10,47,,70,,121528,53,65,61,36,53,,44200,1,4800,34
07.01.2024 14:00,2,53,55,1019940,55,0,10,46,,70,,121528,54,65,60,40,53,,44600,1,4500,33
07.01.2024 14:20,3,53,55,1019960,55,0,10,47,,70,,121530,40,64,61,43,53,,44200,1,4400,37
07.01.2024 14:25,3,53,55,1019960,55,0,10,47,,70,,121530,49,64,61,44,53,,46100,1,4200,38
07.01.2024 14:30,3,53,55,1019960,55,0,11,47,,70,,121530,41,64,60,44,53,,48200,1,4000,41
07.01.2024 14:35,3,51,55,1019970,55,0,9,51,,70,,121531,59,61,61,27,52,,48200,1,3600,49
07.01.2024 14:40,5,49,55,1019980,55,0,9,61,,70,,121531,59,63,61,23,50,,106400,1,4100,58
07.01.2024 14:45,4,52,55,1019990,55,0,9,56,,70,,121531,51,64,61,20,53,,77700,1,4300,63
07.01.2024 14:50,4,53,55,1019990,56,0,10,53,,70,,121532,56,64,61,27,54,,96500,1,4300,59
07.01.2024 14:55,4,54,55,1020000,55,0,10,49,,70,,121532,51,65,60,37,54,,77200,1,4100,54
07.01.2024 15:00,3,55,55,1020010,55,0,9,47,,70,,121533,55,65,60,28,54,,65500,1,4400,47
07.01.2024 15:05,3,55,55,1020010,55,0,9,45,,70,,121533,57,65,61,24,53,,58600,1,4300,45
07.01.2024 15:10,3,55,55,1020010,55,0,9,45,,70,,121533,52,65,60,31,53,,47700,1,4500,40
07.01.2024 15:15,3,54,55,1020020,56,0,9,45,,70,,121534,57,65,61,22,53,,45900,1,4100,40
07.01.2024 15:20,2,54,55,1020020,55,0,9,45,,70,,121534,38,64,61,23,53,,45300,1,4400,38
07.01.2024 15:25,2,54,55,1020030,55,0,9,44,,70,,121534,58,65,61,24,53,,45000,1,4400,35
07.01.2024 15:30,2,54,55,1020030,55,0,9,45,,70,,121535,48,64,61,40,53,,40700,1,4200,32
07.01.2024 16:50,2,52,55,1020100,55,0,10,45,,70,,121541,42,64,58,45,53,,43200,1,4200,33
07.01.2024 16:55,5,50,55,1020110,55,0,10,51,,70,,121541,58,61,59,42,51,,43100,1,2100,44
07.01.2024 17:00,5,49,55,1020120,55,0,10,65,,70,,121541,59,63,61,45,50,,96500,1,4300,58
07.01.2024 17:05,5,54,55,1020120,55,0,10,61,,70,,121542,51,63,61,51,53,,82200,1,4600,69
07.01.2024 17:10,4,55,55,1020130,55,0,10,52,,70,,121542,47,63,61,52,54,,114200,1,4700,62
07.01.2024 17:15,4,55,55,1020140,55,0,10,48,,70,,121543,48,63,61,53,54,,80600,1,4500,53
07.01.2024 17:20,3,55,55,1020140,55,0,11,42,,70,,121543,48,62,61,53,53,,57500,1,4400,33
07.01.2024 17:25,2,54,55,1020150,55,0,11,41,,70,,121543,45,62,61,49,52,,40500,1,4400,24
07.01.2024 17:30,2,53,55,1020150,55,0,10,44,,70,,121544,48,64,61,30,52,,32400,1,4400,23
07.01.2024 17:35,2,52,55,1020150,55,0,10,47,,70,,121544,51,64,61,30,52,,34900,1,4400,24
07.01.2024 17:40,2,52,55,1020150,55,0,9,47,,70,,121544,49,65,59,41,52,,38900,1,4400,27
07.01.2024 17:45,2,51,55,1020160,55,0,9,48,,70,,121545,52,64,61,39,52,,40800,1,4400,30
07.01.2024 17:50,2,51,55,1020160,55,0,10,48,,70,,121545,56,64,61,40,52,,42400,1,4300,35
07.01.2024 17:55,2,51,55,1020170,55,0,10,48,,70,,121545,57,64,61,25,53,,48400,1,4300,39
07.01.2024 18:00,3,52,55,1020170,55,0,9,47,,70,,121546,51,64,60,30,53,,49600,1,4200,45
07.01.2024 18:05,3,52,55,1020180,55,0,9,47,,70,,121546,55,62,60,23,53,,53900,1,3800,45
07.01.2024 18:10,5,50,55,1020180,55,0,9,54,,70,,121546,59,63,61,49,51,,121800,1,4200,55
07.01.2024 18:15,5,50,55,1020190,55,0,9,61,,70,,121547,51,65,58,14,52,,86000,1,4800,68
07.01.2024 19:05,2,51,55,1020230,55,0,10,49,,70,,121551,38,64,61,32,52,,42200,1,4600,37
07.01.2024 19:10,3,51,55,1020240,55,0,10,47,,70,,121551,34,64,61,34,53,,50800,1,4300,41
07.01.2024 19:15,3,52,55,1020240,55,0,10,47,,70,,121552,58,63,61,32,53,,53100,1,4000,42
07.01.2024 20:05,2,53,55,1020300,55,0,10,44,,70,,121555,37,64,61,43,52,,40200,1,4500,28
07.01.2024 20:10,2,53,55,1020300,55,0,11,44,,70,,121556,36,63,61,41,52,,36900,1,4300,27
07.01.2024 20:15,2,52,55,1020300,56,0,11,44,,70,,121556,36,63,61,41,52,,37900,1,4200,27
07.01.2024 20:20,2,52,55,1020310,55,0,10,44,,70,,121556,56,65,60,21,52,,39300,1,4200,28
07.01.2024 20:25,2,52,55,1020310,55,0,10,45,,70,,121557,56,64,61,19,52,,38600,1,4200,30
07.01.2024 20:30,2,51,55,1020310,55,0,10,45,,70,,121557,58,64,61,26,52,,42700,1,4200,31
07.01.2024 20:50,5,48,55,1020340,55,0,10,55,,70,,121558,56,64,61,52,51,,74300,1,4600,46
07.01.2024 20:55,3,49,55,1020340,55,0,10,51,,70,,121559,45,64,58,51,52,,66600,1,4500,48
07.01.2024 21:00,3,51,55,1020350,55,0,10,47,,70,,121559,48,64,61,39,53,,71600,1,4400,49
07.01.2024 21:05,3,52,55,1020350,55,0,10,46,,70,,121559,48,64,61,38,52,,63600,1,4400,49
07.01.2024 21:10,3,53,55,1020360,55,0,10,46,,70,,121560,45,64,60,45,52,,62900,1,4500,49
07.01.2024 21:15,3,53,55,1020360,55,0,10,45,,70,,121560,45,64,59,37,52,,59000,1,4400,45
07.01.2024 21:20,3,53,55,1020370,55,0,10,45,,70,,121561,52,64,61,33,52,,51000,1,4500,42
07.01.2024 21:25,3,53,55,1020370,55,0,10,45,,70,,121561,42,64,60,40,52,,49500,1,4600,39
07.01.2024 21:30,2,53,55,1020370,55,0,10,44,,70,,121561,41,64,59,40,53,,47100,1,4400,37
07.01.2024 21:35,2,53,55,1020380,55,0,11,42,,70,,121562,49,64,61,40,53,,44200,1,4400,36
07.01.2024 21:40,2,53,55,1020380,55,0,11,41,,70,,121562,57,64,61,42,53,,42100,1,4400,34
07.01.2024 21:45,2,53,55,1020380,55,0,10,40,,70,,121563,57,64,61,36,52,,39600,1,4400,32
07.01.2024 21:50,2,53,55,1020390,55,0,9,41,,70,,121563,55,64,60,16,52,,37700,1,4200,32
07.01.2024 21:55,2,52,55,1020390,55,0,9,40,,70,,121563,49,63,60,30,52,,38900,1,4000,32
07.01.2024 22:00,5,51,55,1020400,55,0,9,42,,70,,121564,57,60,60,34,51,,39500,1,2400,37
07.01.2024 22:05,5,49,55,1020400,55,0,9,49,,70,,121564,56,64,60,18,50,,94600,1,4200,46
07.01.2024 22:10,3,50,55,1020410,55,0,9,50,,70,,121564,54,65,59,14,52,,86800,1,4500,52
07.01.2024 22:15,3,52,55,1020420,55,0,9,49,,70,,121565,56,64,61,39,53,,75500,1,4700,54
07.01.2024 22:35,2,54,55,1020430,55,0,10,41,,70,,121566,41,63,61,41,52,,42000,1,4400,37
07.01.2024 22:40,2,54,55,1020440,55,0,10,39,,70,,121567,40,63,60,43,52,,43100,1,4400,30
07.01.2024 22:45,2,53,55,1020440,55,0,10,38,,70,,121567,41,63,59,43,52,,37000,1,4500,27
07.01.2024 23:35,3,49,54,1020480,55,0,10,51,,70,,121570,55,64,62,38,51,,50400,1,5000,50
07.01.2024 23:40,3,51,55,1020490,55,0,10,47,,70,,121571,37,64,61,41,53,,73300,1,4800,53
07.01.2024 23:45,3,53,55,1020490,55,0,11,45,,70,,121571,38,63,61,44,53,,67300,1,4500,50
08.01.2024 00:20,2,54,55,1020520,55,0,11,41,,70,,121574,53,64,61,44,52,,38500,1,4200,33
08.01.2024 00:25,2,54,55,1020520,55,0,11,40,,70,,121574,46,64,61,49,52,,36200,1,4300,25
08.01.2024 00:30,2,53,55,1020520,55,0,11,39,,70,,121575,46,64,61,47,52,,32500,1,4300,22
08.01.2024 00:35,2,53,55,1020530,55,0,11,39,,70,,121575,48,64,58,42,52,,31100,1,4300,22
08.01.2024 00:40,2,52,55,1020530,56,0,11,39,,70,,121575,53,63,61,32,52,,31800,1,4200,22
08.01.2024 00:45,2,52,55,1020530,55,0,11,38,,70,,121576,36,63,61,40,52,,30900,1,4000,24
08.01.2024 01:20,0,46,55,1020550,55,0,12,0,,0,,121578,43,58,62,43,48,,0,1,4300,0
08.01.2024 01:25,0,46,55,1020550,55,0,12,0,,0,,121579,42,59,61,43,48,,0,1,4300,0
08.01.2024 01:30,0,46,55,1020550,55,0,12,0,,0,,121579,44,61,61,45,47,,0,1,4200,0
08.01.2024 01:35,0,46,55,1020550,56,0,12,0,,0,,121579,43,60,61,45,47,,0,1,4200,0
08.01.2024 01:40,0,45,55,1020550,56,0,12,0,,0,,121580,42,60,61,44,46,,0,1,4200,0
08.01.2024 01:45,0,45,55,1020550,56,0,12,0,,0,,121580,41,59,61,43,45,,0,1,4200,0
08.01.2024 02:05,0,42,55,1020550,56,0,13,0,,0,,121581,38,58,61,41,40,,0,1,4100,0
08.01.2024 02:10,0,41,55,1020550,56,0,13,0,,0,,121582,37,57,61,41,40,,0,1,4000,0
08.01.2024 02:15,0,40,56,1020550,56,0,13,0,,0,,121582,37,57,61,41,40,,0,1,3900,0
08.01.2024 02:20,0,40,56,1020550,56,0,13,0,,70,,121582,36,56,61,40,39,,0,1,3900,0
08.01.2024 02:25,5,39,56,1020550,56,0,14,0,,70,,121583,37,61,58,44,39,,26200,1,3400,0
08.01.2024 02:30,5,38,56,1020560,55,0,14,0,,70,,121583,38,60,61,43,38,,67600,1,2600,0
08.01.2024 03:35,0,35,55,1020560,55,0,14,0,,0,,121588,53,63,61,48,31,,0,1,4300,0
08.01.2024 03:40,0,34,55,1020560,56,0,15,0,,0,,121588,51,62,61,47,31,,0,1,4200,0
08.01.2024 03:45,0,34,56,1020560,56,0,15,0,,0,,121589,49,62,61,47,31,,0,1,4100,0
08.01.2024 03:50,0,34,56,1020560,56,0,15,0,,0,,121589,47,61,61,46,30,,0,1,3900,0
08.01.2024 03:55,5,34,56,1020560,56,0,15,0,,70,,121589,46,61,59,46,30,,18400,1,3500,0
08.01.2024 04:00,5,34,56,1020560,55,0,15,0,,70,,121589,44,61,60,45,30,,65500,1,2600,0
08.01.2024 04:35,0,32,55,1020570,55,0,16,0,,0,,121592,41,58,61,45,28,,0,1,4300,0
08.01.2024 04:40,0,32,55,1020570,55,0,16,0,,0,,121592,40,58,61,45,28,,0,1,4300,0
08.01.2024 04:45,0,32,55,1020570,55,0,16,0,,0,,121593,40,58,61,44,28,,0,1,4300,0
08.01.2024 04:50,0,31,55,1020570,56,0,16,0,,0,,121593,41,60,61,47,28,,100,1,4300,0
08.01.2024 04:55,0,31,55,1020570,56,0,16,0,,0,,121594,44,60,61,46,28,,0,1,4200,0
08.01.2024 05:00,0,31,55,1020570,56,0,16,0,,0,,121594,43,60,61,45,28,,0,1,4200,0
08.01.2024 05:05,6,32,55,1020570,55,0,16,80,,69,,121594,42,59,61,45,35,,0,1,4200,80
08.01.2024 05:10,4,45,55,1020590,56,0,16,69,,69,,121595,38,60,61,44,44,,219800,1,4300,71
08.01.2024 05:15,6,47,56,1020600,56,0,16,82,,69,,121595,37,60,61,43,56,,223900,1,4100,76
08.01.2024 05:50,3,53,55,1020670,56,0,16,45,,70,,121598,40,63,62,43,52,,57300,1,4400,47
08.01.2024 05:55,3,53,55,1020670,56,0,14,44,,70,,121598,57,66,62,31,52,,54100,1,4600,43
08.01.2024 06:00,3,53,55,1020680,56,0,13,45,,70,,121598,51,66,60,41,52,,50000,1,4400,42
08.01.2024 06:05,2,53,55,1020680,56,0,10,44,,70,,121599,51,66,60,14,52,,46700,1,4300,37
08.01.2024 06:10,2,52,55,1020680,55,0,10,46,,70,,121599,51,66,61,24,51,,45700,1,4500,34
08.01.2024 06:15,2,52,55,1020690,55,0,10,47,,70,,121599,49,65,61,24,51,,48100,1,4500,32
08.01.2024 06:20,2,52,55,1020690,55,0,10,47,,70,,121600,35,65,61,26,51,,47300,1,4600,32
08.01.2024 06:25,2,51,55,1020700,56,0,10,46,,70,,121600,35,64,61,26,52,,46800,1,4400,34
08.01.2024 06:30,2,51,55,1020700,56,0,10,46,,70,,121601,37,64,59,38,51,,45000,1,4200,34
08.01.2024 06:50,5,50,55,1020720,56,0,9,48,,70,,121602,58,62,61,25,51,,53200,1,4000,37
08.01.2024 06:55,5,49,55,1020720,55,0,9,56,,70,,121602,58,63,61,20,49,,95000,1,3100,46
08.01.2024 07:00,3,48,55,1020730,55,0,9,58,,70,,121603,51,64,61,28,52,,92100,1,4300,49
08.01.2024 07:05,3,49,55,1020740,55,0,9,48,,70,,121603,41,64,61,29,53,,79000,1,4600,52
08.01.2024 07:10,3,51,55,1020740,56,0,9,46,,70,,121603,38,64,54,34,52,,72000,1,4400,53
08.01.2024 07:15,3,53,56,1020750,56,0,9,45,,70,,121604,44,65,61,32,52,,66800,1,4100,49
08.01.2024 07:20,3,53,55,1020750,55,0,10,44,,70,,121604,38,64,61,34,52,,55200,1,4100,43
08.01.2024 07:25,3,53,55,1020760,55,0,10,45,,70,,121605,57,65,61,24,51,,49600,1,4200,42
08.01.2024 07:30,3,53,55,1020760,55,0,10,46,,70,,121605,57,64,61,29,51,,49500,1,4400,38
08.01.2024 07:35,2,52,55,1020770,55,0,10,47,,70,,121605,40,64,61,42,51,,50100,1,4300,36
08.01.2024 07:40,2,52,55,1020770,55,0,10,47,,70,,121606,39,64,59,43,51,,47700,1,4500,35
08.01.2024 07:45,2,52,55,1020770,55,0,10,48,,70,,121606,54,64,60,24,51,,49800,1,4300,36
08.01.2024 07:50,2,51,55,1020780,56,0,10,48,,70,,121606,43,64,59,38,51,,50200,1,4300,37
08.01.2024 07:55,2,51,55,1020780,55,0,10,47,,70,,121607,58,64,61,33,52,,50400,1,4300,37
08.01.2024 08:00,2,51,55,1020790,55,0,10,47,,70,,121607,55,64,61,32,52,,49800,1,4300,37
08.01.2024 08:20,3,48,55,1020810,55,0,9,53,,69,,121609,51,64,59,19,51,,75800,1,4400,55
08.01.2024 08:25,3,50,55,1020820,55,0,9,53,,69,,121609,51,65,60,34,52,,82000,1,4700,54
08.01.2024 08:30,3,51,55,1020820,55,0,9,50,,69,,121609,42,64,61,14,52,,78400,1,4700,52
08.01.2024 08:35,3,52,55,1020830,55,0,10,48,,69,,121610,42,64,61,31,52,,66000,1,4600,48
08.01.2024 08:40,3,53,55,1020830,55,0,9,48,,69,,121610,53,65,60,26,52,,59200,1,4600,48
08.01.2024 08:45,3,53,55,1020840,55,0,9,47,,69,,121610,56,64,61,15,52,,55100,1,4400,46
08.01.2024 08:50,3,53,55,1020840,55,0,9,46,,70,,121611,35,64,61,29,52,,53500,1,4500,43
08.01.2024 08:55,3,53,55,1020850,55,0,10,46,,70,,121611,32,63,61,40,52,,50500,1,4800,42
08.01.2024 09:00,3,53,55,1020850,55,0,10,46,,70,,121612,38,63,58,38,52,,49500,1,4800,40
08.01.2024 09:05,3,53,55,1020860,55,0,10,46,,70,,121612,45,63,61,32,52,,47900,1,4400,38
08.01.2024 09:10,3,52,55,1020860,55,0,10,47,,70,,121612,38,63,61,33,52,,49300,1,4300,38
08.01.2024 09:15,2,52,55,1020860,55,0,10,47,,70,,121613,34,62,61,38,52,,47700,1,4500,38
08.01.2024 10:20,2,51,55,1020930,55,0,9,45,,70,,121617,49,64,60,38,51,,39600,1,4600,25
08.01.2024 10:25,2,50,55,1020940,55,0,9,48,,70,,121618,54,64,60,19,51,,43800,1,4400,30
08.01.2024 10:30,2,50,55,1020940,55,0,9,48,,70,,121618,43,63,60,39,51,,48100,1,4400,33
08.01.2024 10:35,2,48,55,1020950,55,0,9,48,,70,,121618,56,60,59,31,49,,130900,1,3900,33
08.01.2024 10:40,5,47,55,1020960,55,0,9,48,,70,,121619,60,64,62,25,47,,76900,1,4900,33
08.01.2024 10:45,4,48,54,1020960,55,0,9,58,,70,,121619,54,65,61,33,51,,94200,1,4900,58
08.01.2024 11:20,3,53,55,1021000,55,0,9,47,,70,,121622,50,64,61,34,52,,49400,1,4500,38
08.01.2024 11:25,3,52,55,1021010,55,0,9,47,,70,,121622,52,64,60,40,52,,47900,1,4700,37
08.01.2024 11:30,2,52,55,1021010,55,0,9,47,,70,,121623,55,64,61,22,52,,48700,1,4500,37
08.01.2024 11:35,2,52,55,1021010,55,0,9,47,,70,,121623,49,64,57,33,52,,48900,1,4300,38
08.01.2024 11:40,2,52,55,1021020,55,0,9,47,,70,,121623,52,62,60,18,52,,49300,1,4200,38
08.01.2024 11:45,5,49,55,1021030,55,0,9,54,,70,,121624,39,62,58,28,50,,104800,1,3900,51
08.01.2024 11:50,5,48,55,1021030,55,0,9,60,,70,,121624,59,64,61,52,51,,93300,1,4200,58
08.01.2024 11:55,4,51,54,1021040,54,0,9,50,,70,,121625,57,64,61,41,53,,85100,1,5000,57
08.01.2024 12:00,4,53,54,1021050,55,0,10,49,,70,,121625,43,64,61,48,53,,74100,1,5000,53
08.01.2024 12:05,3,54,55,1021050,55,0,9,47,,70,,121625,50,65,60,41,52,,62500,1,4700,51
08.01.2024 12:10,3,54,55,1021060,55,0,9,48,,70,,121626,49,65,58,39,52,,57100,1,4500,46
08.01.2024 12:15,3,53,55,1021060,55,0,9,47,,70,,121626,56,65,61,40,52,,56900,1,4600,41
08.01.2024 12:20,3,53,55,1021070,55,0,9,47,,70,,121627,41,64,61,42,52,,47800,1,4500,38
08.01.2024 12:25,3,53,55,1021070,55,0,9,47,,70,,121627,52,64,61,49,52,,49300,1,4300,37
08.01.2024 12:30,3,52,55,1021080,55,0,10,47,,70,,121627,48,64,60,49,52,,50000,1,4400,37
08.01.2024 12:35,3,52,55,1021080,55,0,10,46,,70,,121628,57,64,61,42,52,,49100,1,4300,36
08.01.2024 12:40,2,52,55,1021080,55,0,10,46,,70,,121628,55,63,61,40,52,,47300,1,4400,36
08.01.2024 12:45,2,52,55,1021090,55,0,10,45,,70,,121628,56,63,61,34,52,,47200,1,4400,36
08.01.2024 12:50,2,51,55,1021090,55,0,10,45,,70,,121629,42,63,60,42,52,,45500,1,3900,37
08.01.2024 12:55,5,50,56,1021100,55,0,10,55,,70,,121629,58,61,61,47,50,,88100,1,2700,49
08.01.2024 13:00,5,50,55,1021110,55,0,10,62,,70,,121629,54,64,61,43,53,,86900,1,4800,65
08.01.2024 13:20,3,55,55,1021130,55,0,10,48,,70,,121631,41,63,61,42,54,,61800,1,4600,49
08.01.2024 13:25,3,55,55,1021140,55,0,10,43,,70,,121631,42,63,61,42,53,,44100,1,4400,39
08.01.2024 13:30,2,54,55,1021140,55,0,10,44,,70,,121632,44,63,61,44,53,,42800,1,4300,35
08.01.2024 13:35,2,54,55,1021140,55,0,10,44,,70,,121632,45,63,61,39,52,,41000,1,4400,28
08.01.2024 13:40,2,53,55,1021150,55,0,10,44,,70,,121633,40,63,61,39,52,,37600,1,4300,28
08.01.2024 13:45,2,52,55,1021150,55,0,10,46,,70,,121633,37,62,61,40,52,,38900,1,4300,30
08.01.2024 13:50,2,52,55,1021150,55,0,10,46,,70,,121633,56,64,61,26,52,,40700,1,4300,31
08.01.2024 13:55,2,52,55,1021160,55,0,10,46,,70,,121634,54,64,61,34,52,,42100,1,4200,32
08.01.2024 14:00,2,51,55,1021160,55,0,10,47,,70,,121634,38,63,61,34,52,,43500,1,4300,32
08.01.2024 14:50,3,54,55,1021210,56,0,10,44,,70,,121638,33,64,61,30,53,,49200,1,4300,40
08.01.2024 14:55,2,53,55,1021220,55,0,10,44,,70,,121638,30,64,61,37,52,,44100,1,4400,37
08.01.2024 15:00,2,53,55,1021220,55,0,10,43,,70,,121638,56,65,60,32,52,,43900,1,4300,32
08.01.2024 15:05,2,53,55,1021230,56,0,10,43,,70,,121639,57,64,61,26,52,,40600,1,4200,28
08.01.2024 15:10,2,52,55,1021230,55,0,10,43,,70,,121639,56,64,61,42,52,,38900,1,4400,28
08.01.2024 15:15,2,52,55,1021230,55,0,10,43,,70,,121639,54,64,61,45,52,,37500,1,4300,29
08.01.2024 15:50,3,52,55,1021270,55,0,10,47,,70,,121642,54,64,61,41,53,,69700,1,4500,53
08.01.2024 15:55,3,53,55,1021280,55,0,10,46,,70,,121642,45,64,60,48,53,,63100,1,4300,49
08.01.2024 16:00,3,53,55,1021280,55,0,10,44,,70,,121643,52,65,60,29,52,,54600,1,4200,44
08.01.2024 16:05,3,53,55,1021290,55,0,9,44,,70,,121643,56,65,60,26,52,,48500,1,4400,44
08.01.2024 16:10,3,53,55,1021290,55,0,9,45,,70,,121643,59,65,61,42,52,,50100,1,4300,40
08.01.2024 16:15,3,53,55,1021300,55,0,9,44,,70,,121644,53,64,61,44,52,,45000,1,4700,35
08.01.2024 16:20,2,53,55,1021300,55,0,9,44,,70,,121644,56,65,61,23,52,,45000,1,4500,32
08.01.2024 16:25,2,52,55,1021300,55,0,10,44,,70,,121644,41,64,61,23,52,,39100,1,4400,30
08.01.2024 16:30,2,52,55,1021310,55,0,10,44,,70,,121645,45,64,61,41,52,,38900,1,4300,29
08.01.2024 16:35,2,52,55,1021310,55,0,10,45,,70,,121645,54,63,61,34,51,,42200,1,4200,30
08.01.2024 16:40,2,51,55,1021310,55,0,10,47,,70,,121646,58,62,60,30,51,,78200,1,3700,32
08.01.2024 16:45,5,49,56,1021320,55,0,10,54,,70,,121646,47,60,60,53,49,,71600,1,2400,38
08.01.2024 16:50,5,48,55,1021330,55,0,10,60,,70,,121646,54,63,61,45,50,,70100,1,4500,44
08.01.2024 16:55,3,49,55,1021330,55,0,10,51,,70,,121647,54,63,61,45,52,,73500,1,4800,51
08.01.2024 17:00,3,51,55,1021340,55,0,10,49,,70,,121647,49,63,61,53,52,,70600,1,4700,53
08.01.2024 17:05,3,52,55,1021340,55,0,10,49,,70,,121647,48,63,61,52,52,,66300,1,4600,49
08.01.2024 17:10,3,53,55,1021350,55,0,10,47,,70,,121648,55,64,61,33,52,,59900,1,4200,47
08.01.2024 17:15,3,53,55,1021350,55,0,10,46,,70,,121648,47,64,61,45,52,,55600,1,4500,44
08.01.2024 17:20,3,53,55,1021360,55,0,10,45,,70,,121649,47,64,61,49,52,,50700,1,4500,41
08.01.2024 17:25,2,53,55,1021360,55,0,10,44,,70,,121649,40,64,61,52,52,,47700,1,4500,37
08.01.2024 17:30,2,53,55,1021370,55,0,10,45,,70,,121649,52,64,59,40,52,,46000,1,4500,37
08.01.2024 17:35,2,52,55,1021370,55,0,10,46,,70,,121650,49,64,61,41,51,,44600,1,4600,36
08.01.2024 17:40,2,52,55,1021370,55,0,10,46,,70,,121650,41,64,61,45,51,,45500,1,4400,35
08.01.2024 17:45,2,52,55,1021380,55,0,10,46,,70,,121650,45,64,60,44,51,,48000,1,4400,36
08.01.2024 17:50,2,52,55,1021380,55,0,10,46,,70,,121651,49,64,61,34,52,,48900,1,4300,36
08.01.2024 17:55,2,51,55,1021390,55,0,10,46,,70,,121651,40,63,61,42,52,,47400,1,4000,36
