Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
08.01.2024 18:00,2,50,55,1021390,55,0,10,46,,70,,121652,39,63,59,44,51,,69200,1,3700,39
08.01.2024 18:05,5,49,55,1021400,55,0,10,53,,70,,121652,58,62,61,39,49,,74700,1,4200,44
08.01.2024 18:10,5,49,55,1021400,55,0,10,53,,70,,121652,55,65,62,42,52,,85200,1,4600,54
08.01.2024 18:15,3,51,55,1021410,55,0,9,50,,70,,121653,55,65,59,16,52,,81900,1,4600,58
08.01.2024 19:05,2,51,55,1021460,55,0,10,46,,70,,121656,53,64,61,21,51,,40800,1,4500,31
08.01.2024 19:10,2,51,55,1021460,55,0,9,46,,70,,121657,46,64,58,40,51,,43400,1,4200,34
08.01.2024 19:15,2,51,56,1021460,55,0,10,47,,70,,121657,43,62,60,43,51,,44600,1,3800,36
08.01.2024 19:20,5,49,56,1021470,55,0,10,47,,70,,121657,50,60,60,48,49,,91500,1,2800,36
08.01.2024 19:25,5,48,55,1021480,55,0,10,56,,70,,121658,48,64,60,51,51,,74200,1,4700,58
08.01.2024 19:30,4,51,55,1021490,55,0,10,53,,70,,121658,54,65,61,48,53,,79400,1,4900,62
08.01.2024 19:35,4,53,55,1021490,55,0,10,50,,70,,121659,57,65,61,42,53,,97900,1,4800,56
08.01.2024 19:40,3,54,55,1021500,55,0,9,48,,70,,121659,45,65,57,39,53,,75900,1,4600,50
08.01.2024 19:45,3,54,55,1021500,55,0,9,42,,70,,121659,43,64,61,44,52,,66200,1,4600,37
08.01.2024 19:50,2,53,55,1021510,55,0,9,42,,70,,121660,59,64,61,35,52,,45400,1,4300,33
08.01.2024 19:55,2,53,55,1021510,55,0,9,42,,70,,121660,54,64,61,47,51,,41100,1,4500,27
08.01.2024 20:00,2,52,55,1021510,55,0,10,42,,70,,121661,59,64,62,39,51,,38400,1,4400,25
08.01.2024 20:20,2,50,55,1021530,55,0,10,46,,70,,121662,48,64,60,46,51,,43900,1,4200,33
08.01.2024 20:25,2,50,55,1021530,55,0,10,47,,70,,121662,44,63,60,44,51,,46500,1,4000,40
08.01.2024 20:30,5,48,56,1021540,55,0,10,56,,70,,121663,58,60,60,45,50,,74500,1,3000,55
08.01.2024 20:35,5,48,55,1021540,55,0,10,53,,70,,121663,49,61,61,51,51,,73900,1,4600,59
08.01.2024 20:40,4,50,55,1021550,55,0,10,51,,70,,121663,46,61,61,51,52,,78600,1,4700,56
08.01.2024 20:45,3,52,55,1021560,55,0,10,51,,70,,121664,47,63,60,50,52,,88700,1,4600,56
08.01.2024 20:50,3,53,55,1021560,55,0,11,47,,70,,121664,42,63,61,48,52,,73600,1,4300,49
08.01.2024 20:55,3,53,55,1021570,55,0,11,45,,70,,121665,48,64,61,47,52,,64800,1,4400,43
08.01.2024 21:00,2,53,55,1021570,55,0,10,45,,70,,121665,59,65,61,26,51,,52800,1,4300,38
08.01.2024 21:05,2,52,55,1021580,55,0,9,46,,70,,121665,49,64,61,34,51,,47700,1,4400,36
08.01.2024 21:10,2,52,55,1021580,56,0,9,47,,70,,121666,40,64,60,49,51,,46300,1,4300,34
08.01.2024 21:15,2,52,55,1021590,55,0,9,46,,70,,121666,54,65,61,18,52,,47200,1,4300,34
08.01.2024 21:20,2,51,55,1021590,55,0,9,45,,70,,121666,54,65,60,29,52,,46000,1,4500,34
08.01.2024 21:25,2,51,55,1021590,55,0,9,45,,70,,121667,53,64,61,29,52,,44800,1,4600,35
08.01.2024 21:30,2,51,55,1021600,55,0,9,44,,70,,121667,59,64,61,28,52,,45500,1,4400,35
08.01.2024 22:35,2,52,55,1021660,56,0,9,37,,70,,121672,53,65,59,14,51,,33800,1,4100,25
08.01.2024 22:40,2,52,55,1021660,56,0,9,40,,70,,121672,53,64,58,15,51,,34900,1,3900,25
08.01.2024 22:45,2,51,55,1021660,55,0,9,40,,70,,121673,53,62,60,21,50,,34500,1,3700,25
08.01.2024 22:50,5,49,56,1021670,55,0,9,44,,70,,121673,46,60,59,49,49,,80100,1,3000,32
08.01.2024 22:55,5,47,55,1021680,55,0,9,54,,70,,121673,61,64,62,45,47,,105300,1,4800,41
08.01.2024 23:00,3,48,54,1021690,55,0,9,54,,70,,121674,56,65,61,19,51,,82000,1,5000,41
08.01.2024 23:35,2,52,55,1021720,56,0,10,39,,70,,121676,48,64,61,47,51,,44600,1,4300,30
08.01.2024 23:40,2,52,55,1021720,56,0,10,40,,70,,121677,43,63,61,48,51,,38800,1,4300,28
08.01.2024 23:45,2,52,55,1021720,56,0,10,40,,70,,121677,42,62,61,47,51,,36000,1,4200,27
08.01.2024 23:50,2,52,55,1021730,56,0,11,40,,70,,121677,41,62,61,46,51,,37800,1,4300,27
08.01.2024 23:55,2,51,56,1021730,56,0,11,40,,70,,121678,40,61,61,45,51,,37100,1,4100,27
09.01.2024 00:00,2,51,56,1021730,56,0,11,40,,70,,121678,39,61,61,45,51,,36800,1,3900,27
09.01.2024 00:05,2,51,56,1021740,56,0,11,40,,70,,121679,44,62,59,45,51,,38100,1,3400,27
09.01.2024 00:10,5,49,56,1021740,56,0,11,45,,70,,121679,46,61,60,47,50,,58900,1,3400,35
09.01.2024 00:15,5,48,55,1021750,55,0,11,52,,70,,121679,45,60,61,53,50,,65500,1,4500,45
09.01.2024 00:20,3,50,55,1021750,55,0,11,48,,70,,121679,56,64,61,46,52,,57400,1,4700,49
09.01.2024 00:25,3,51,55,1021760,55,0,11,45,,70,,121680,45,64,60,54,52,,69900,1,4600,46
09.01.2024 00:30,3,52,55,1021760,55,0,11,44,,70,,121680,52,64,60,47,52,,60800,1,4500,42
09.01.2024 00:35,2,53,55,1021770,55,0,11,42,,70,,121681,49,64,61,47,52,,51000,1,4500,38
09.01.2024 00:40,2,53,55,1021770,55,0,10,40,,70,,121681,57,64,61,39,52,,47100,1,4300,33
09.01.2024 00:45,2,53,55,1021780,55,0,10,38,,70,,121681,59,64,61,37,52,,43000,1,4400,30
09.01.2024 00:50,2,52,55,1021780,55,0,11,36,,70,,121682,57,63,61,36,51,,37000,1,4400,26
09.01.2024 00:55,2,52,55,1021780,56,0,11,36,,70,,121682,55,63,61,36,51,,36400,1,4400,24
09.01.2024 01:00,2,51,55,1021780,56,0,11,36,,70,,121683,53,62,61,36,51,,33000,1,4200,23
09.01.2024 01:50,0,45,55,1021800,55,0,12,0,,0,,121686,41,59,61,44,40,,2600,1,5000,0
09.01.2024 01:55,0,44,55,1021800,55,0,13,0,,0,,121686,41,59,61,44,38,,300,1,4600,0
09.01.2024 02:00,0,43,55,1021800,55,0,12,0,,0,,121687,52,62,60,39,38,,0,1,4400,0
09.01.2024 02:50,0,37,56,1021800,56,0,13,0,,0,,121690,37,61,61,42,34,,0,1,4200,0
09.01.2024 02:55,0,37,56,1021800,56,0,13,0,,0,,121691,36,60,61,41,33,,0,1,4000,0
09.01.2024 03:00,0,37,56,1021800,56,0,13,0,,0,,121691,36,60,61,40,33,,0,1,3700,0
09.01.2024 03:20,0,36,55,1021810,55,0,13,0,,1,,121692,37,60,62,42,31,,3300,1,4900,0
09.01.2024 03:25,0,35,55,1021810,55,0,14,0,,1,,121693,37,59,62,41,31,,300,1,4700,0
09.01.2024 03:30,0,35,55,1021810,56,0,14,0,,0,,121693,37,59,62,41,30,,0,1,4500,0
09.01.2024 03:35,0,35,55,1021810,56,0,14,0,,0,,121694,42,60,61,44,30,,1000,1,4500,0
09.01.2024 03:40,0,34,55,1021810,56,0,14,0,,0,,121694,41,60,61,43,30,,0,1,4400,0
09.01.2024 03:45,0,34,55,1021810,55,0,14,0,,0,,121694,40,59,61,42,30,,0,1,4500,0
09.01.2024 03:50,0,34,55,1021810,56,0,14,0,,0,,121695,39,59,61,42,30,,0,1,4400,0
09.01.2024 03:55,0,34,56,1021810,56,0,14,0,,0,,121695,38,58,61,42,29,,0,1,4400,0
09.01.2024 04:00,0,33,56,1021810,56,0,14,0,,0,,121696,38,58,61,41,29,,0,1,4300,0
09.01.2024 05:35,7,45,56,1021850,56,0,16,84,,70,,121702,43,62,62,42,46,,58600,1,4300,90
09.01.2024 05:40,4,49,56,1021870,56,0,16,41,,70,,121703,42,62,62,42,47,,190700,1,4300,55
09.01.2024 05:45,5,51,56,1021870,56,0,15,60,,70,,121703,51,63,61,43,46,,95800,1,4100,80
09.01.2024 05:50,7,45,56,1021880,56,0,15,94,,70,,121703,52,63,61,41,45,,-500,1,4100,95
09.01.2024 05:55,7,42,56,1021880,56,0,15,99,,70,,121704,55,63,61,43,42,,1600,1,4000,100
09.01.2024 06:00,7,42,56,1021880,56,0,14,99,,70,,121704,49,63,60,48,42,,-200,1,3700,100
09.01.2024 06:35,6,55,54,1021930,54,0,11,68,,70,,121706,46,60,60,45,57,,65800,1,4500,78
09.01.2024 06:40,6,58,55,1021940,54,0,11,70,,70,,121707,52,63,60,50,56,,139500,1,5300,62
09.01.2024 06:45,6,52,54,1021950,54,0,9,65,,70,,121707,55,66,61,21,56,,102500,1,5300,68
09.01.2024 06:50,5,56,54,1021960,54,0,9,61,,70,,121707,31,66,61,42,56,,94700,1,5800,75
09.01.2024 06:55,5,57,55,1021970,55,0,10,58,,70,,121708,52,65,62,44,57,,112100,1,5100,68
09.01.2024 07:00,4,57,55,1021970,55,0,10,58,,70,,121708,49,65,62,50,57,,81200,1,5000,66
09.01.2024 07:05,4,57,55,1021980,55,0,10,56,,70,,121709,58,66,62,20,57,,73500,1,5000,64
09.01.2024 07:10,4,57,55,1021980,55,0,9,55,,70,,121709,58,66,62,27,57,,65900,1,4700,62
09.01.2024 07:15,4,57,55,1021990,55,0,9,55,,70,,121710,59,66,62,30,57,,63600,1,4600,62
09.01.2024 07:50,5,54,56,1022030,56,0,10,58,,70,,121712,39,63,58,48,55,,90300,1,2500,66
09.01.2024 07:55,6,54,56,1022040,56,0,9,60,,70,,121712,58,62,61,35,55,,98200,1,4000,66
09.01.2024 08:00,6,55,55,1022040,55,0,9,64,,70,,121713,56,62,62,30,55,,88600,1,4500,69
09.01.2024 08:05,4,57,55,1022050,55,0,10,57,,70,,121713,40,63,61,46,56,,99200,1,4500,66
09.01.2024 08:10,4,57,55,1022060,55,0,10,57,,70,,121713,46,63,62,45,57,,80300,1,4700,65
09.01.2024 08:15,4,58,55,1022060,56,0,10,57,,70,,121714,48,64,60,46,57,,73100,1,4500,65
09.01.2024 08:35,4,57,55,1022080,55,0,10,54,,70,,121715,41,64,57,39,56,,57900,1,4400,56
09.01.2024 08:40,4,57,55,1022090,56,0,10,54,,70,,121716,56,64,61,29,56,,58700,1,4300,56
09.01.2024 08:45,3,57,55,1022090,55,0,9,52,,70,,121716,52,65,59,39,56,,56800,1,4200,54
09.01.2024 08:50,4,56,55,1022100,56,0,9,54,,70,,121716,56,64,61,35,56,,53700,1,4200,55
09.01.2024 08:55,3,56,55,1022100,55,0,9,53,,70,,121717,59,64,62,27,56,,56900,1,4300,54
09.01.2024 09:00,3,56,56,1022110,56,0,9,49,,70,,121717,43,63,61,42,55,,56400,1,4200,48
09.01.2024 09:20,6,52,55,1022130,54,0,10,62,,70,,121718,49,58,61,52,53,,98100,1,4200,72
09.01.2024 09:25,6,53,54,1022140,54,0,10,61,,70,,121719,51,62,61,43,53,,95200,1,5000,70
09.01.2024 09:30,4,54,54,1022140,54,0,10,56,,70,,121719,53,65,60,46,54,,97300,1,5400,61
09.01.2024 09:50,2,53,55,1022160,55,0,9,41,,70,,121721,56,65,61,36,51,,33700,1,4600,23
09.01.2024 09:55,2,52,55,1022160,55,0,9,42,,70,,121721,48,64,61,41,51,,33600,1,4700,21
09.01.2024 10:00,2,51,55,1022170,55,0,10,44,,70,,121722,48,64,61,44,51,,34000,1,4800,22
09.01.2024 10:05,2,50,55,1022170,55,0,10,47,,70,,121722,41,64,61,46,51,,36900,1,4700,27
09.01.2024 10:10,2,50,55,1022170,55,0,10,47,,70,,121722,40,64,61,47,51,,44500,1,4500,27
09.01.2024 10:15,2,50,55,1022180,55,0,10,47,,70,,121723,45,64,60,44,51,,45300,1,4500,35
09.01.2024 10:20,2,49,55,1022180,55,0,10,47,,70,,121723,53,64,60,44,50,,44800,1,4500,38
09.01.2024 10:25,3,48,55,1022180,55,0,10,61,,70,,121723,39,63,60,48,48,,0,1,4200,51
09.01.2024 10:30,6,46,55,1022180,55,0,10,80,,70,,121724,55,62,60,41,46,,100,1,4000,69
09.01.2024 10:35,6,46,55,1022180,55,0,10,87,,69,,121724,54,61,57,38,49,,0,1,2800,78
09.01.2024 10:40,6,52,56,1022190,55,0,10,76,,69,,121724,45,59,59,49,52,,153100,1,1200,66
09.01.2024 10:45,6,51,54,1022200,54,0,10,67,,69,,121725,51,61,61,36,51,,124500,1,4900,68
09.01.2024 11:05,3,53,55,1022230,55,0,10,44,,70,,121726,41,65,62,42,52,,57500,1,5100,38
09.01.2024 11:10,2,53,55,1022240,55,0,10,47,,70,,121727,47,65,60,43,51,,47200,1,5000,34
09.01.2024 11:15,2,52,55,1022240,55,0,9,47,,70,,121727,60,66,62,22,51,,46100,1,4900,33
09.01.2024 11:20,2,52,55,1022240,55,0,9,45,,70,,121728,57,66,61,24,51,,46900,1,4800,31
09.01.2024 11:25,2,51,55,1022250,55,0,9,45,,70,,121728,57,66,61,17,52,,46600,1,4600,31
09.01.2024 11:30,2,51,55,1022250,56,0,9,45,,70,,121728,55,66,61,14,52,,46900,1,4500,34
09.01.2024 13:20,5,47,55,1022360,55,0,10,65,,70,,121736,41,61,60,48,47,,-400,1,4400,53
09.01.2024 13:25,6,46,55,1022360,55,0,10,71,,70,,121737,40,60,59,48,48,,-900,1,3100,65
09.01.2024 13:30,6,45,55,1022360,55,0,10,71,,70,,121737,51,60,57,45,49,,-300,1,2200,71
09.01.2024 13:35,6,51,55,1022370,55,0,10,73,,70,,121737,47,59,56,51,57,,144400,1,1000,76
09.01.2024 13:40,6,52,54,1022380,54,0,10,73,,70,,121737,59,63,61,44,59,,149800,1,3500,76
09.01.2024 13:45,6,55,53,1022390,53,0,10,73,,70,,121738,51,62,59,45,61,,133200,1,5700,76
09.01.2024 14:50,3,51,55,1022450,55,0,9,47,,70,,121743,37,65,58,42,51,,51100,1,4600,42
09.01.2024 14:55,5,50,55,1022450,55,0,10,49,,70,,121744,39,65,60,44,51,,59300,1,4200,44
09.01.2024 15:00,5,49,56,1022460,55,0,10,57,,69,,121744,53,62,60,44,49,,89100,1,3900,55
09.01.2024 15:05,4,47,55,1022470,55,0,10,57,,69,,121744,55,61,61,40,49,,79900,1,4300,55
09.01.2024 15:10,4,49,55,1022470,55,0,10,50,,70,,121745,54,62,62,36,52,,86500,1,4800,58
09.01.2024 15:15,3,51,55,1022480,55,0,10,47,,70,,121745,60,65,62,36,52,,79600,1,4800,54
09.01.2024 16:50,3,53,55,1022580,55,0,9,50,,70,,121752,57,64,61,40,53,,62500,1,4600,53
09.01.2024 16:55,3,54,55,1022590,55,0,10,48,,70,,121753,52,64,61,43,53,,61500,1,4400,49
09.01.2024 17:00,3,54,55,1022590,55,0,10,48,,70,,121753,54,64,61,43,53,,56600,1,4400,47
09.01.2024 17:05,3,53,55,1022600,55,0,10,48,,70,,121753,52,64,60,47,53,,55300,1,4500,44
09.01.2024 17:10,3,53,55,1022600,55,0,9,47,,70,,121754,54,64,58,17,53,,50400,1,4600,43
09.01.2024 17:15,3,52,55,1022600,55,0,9,48,,70,,121754,50,62,59,24,53,,50400,1,4000,42
09.01.2024 17:20,5,50,56,1022610,55,0,9,49,,70,,121754,55,60,60,30,50,,97700,1,3200,48
09.01.2024 17:25,5,48,55,1022620,55,0,9,62,,70,,121755,54,62,61,40,50,,69100,1,4800,63
09.01.2024 17:30,4,51,55,1022630,55,0,9,56,,70,,121755,59,64,62,30,53,,101400,1,4800,61
09.01.2024 18:05,2,54,55,1022660,55,0,9,45,,69,,121758,54,64,60,35,53,,42400,1,4600,37
09.01.2024 18:10,2,53,55,1022670,55,0,9,48,,69,,121758,45,63,60,43,52,,44500,1,4600,37
09.01.2024 18:15,2,52,55,1022670,55,0,9,51,,70,,121758,45,63,60,46,53,,46600,1,4400,42
09.01.2024 18:20,3,50,55,1022680,55,0,9,52,,70,,121759,58,58,60,49,52,,114700,1,4000,49
09.01.2024 18:25,5,49,55,1022690,55,0,9,59,,70,,121759,53,57,61,55,51,,67400,1,3000,55
09.01.2024 18:30,5,51,55,1022690,55,0,9,64,,70,,121759,55,64,61,35,55,,106300,1,4800,67
09.01.2024 18:35,5,52,55,1022700,55,0,9,55,,70,,121760,49,64,60,43,54,,83100,1,4900,65
09.01.2024 18:40,4,54,55,1022710,55,0,9,52,,70,,121760,52,64,61,40,54,,73000,1,4900,58
09.01.2024 18:45,4,54,55,1022720,55,0,9,47,,70,,121761,57,64,61,28,53,,68900,1,4600,52
09.01.2024 19:35,6,48,55,1022750,55,0,10,69,,69,,121764,44,57,56,42,49,,100,1,1000,72
09.01.2024 19:40,6,47,54,1022750,54,0,10,86,,69,,121764,51,55,55,50,47,,100,1,300,89
09.01.2024 19:45,7,46,54,1022750,53,0,10,93,,69,,121764,52,55,55,53,46,,0,1,500,96
09.01.2024 19:50,7,45,53,1022750,52,0,10,100,,69,,121764,46,54,53,47,45,,0,1,1700,100
09.01.2024 19:55,7,44,52,1022750,52,0,9,100,,69,,121764,53,55,54,48,44,,-300,1,0,100
09.01.2024 20:00,7,44,50,1022750,51,0,9,100,,70,,121764,52,53,52,50,45,,28000,1,0,100
09.01.2024 20:50,6,55,49,1022820,49,0,10,52,,70,,121767,55,63,61,42,49,,126900,1,9400,78
09.01.2024 20:55,6,54,51,1022830,51,0,10,58,,69,,121768,55,64,61,42,55,,124700,1,8600,72
09.01.2024 21:00,5,55,52,1022840,52,0,9,49,,69,,121769,52,66,57,14,56,,94900,1,7200,63
09.01.2024 21:05,4,55,53,1022850,53,0,9,59,,70,,121769,54,66,58,14,55,,78900,1,6400,62
09.01.2024 21:10,4,56,52,1022860,52,0,9,54,,70,,121770,54,66,61,40,55,,76800,1,6700,62
09.01.2024 21:15,4,56,53,1022860,53,0,9,53,,70,,121770,53,65,61,45,55,,70000,1,6700,60
09.01.2024 22:05,4,55,55,1022920,55,0,10,50,,69,,121775,45,64,60,50,55,,74700,1,4600,59
09.01.2024 22:10,4,55,55,1022920,55,0,10,50,,69,,121775,44,64,61,50,55,,65500,1,4500,57
09.01.2024 22:15,3,55,55,1022930,55,0,10,47,,69,,121775,43,63,61,49,55,,50800,1,4400,52
09.01.2024 22:20,3,55,55,1022930,55,0,10,47,,70,,121776,41,63,61,48,54,,51500,1,4400,49
09.01.2024 22:25,3,55,55,1022940,55,0,10,45,,69,,121776,47,63,61,46,54,,48900,1,4500,45
09.01.2024 22:30,3,55,55,1022940,55,0,10,47,,69,,121776,53,64,61,46,54,,45200,1,4300,44
09.01.2024 22:35,3,54,55,1022940,55,0,10,45,,70,,121777,50,64,61,53,53,,46300,1,4500,42
09.01.2024 22:40,3,54,55,1022950,55,0,11,51,,69,,121777,50,63,61,49,54,,47600,1,4400,47
09.01.2024 22:45,3,54,55,1022950,55,0,11,49,,69,,121778,46,63,61,44,54,,55000,1,4400,47
09.01.2024 23:20,5,56,55,1023000,55,0,9,56,,70,,121780,57,65,61,20,56,,89300,1,4900,64
09.01.2024 23:25,4,57,55,1023000,55,0,9,54,,69,,121780,46,65,61,16,56,,89300,1,4700,63
09.01.2024 23:30,4,57,55,1023010,55,0,9,49,,70,,121781,41,65,59,46,56,,59800,1,4800,57
09.01.2024 23:35,4,57,55,1023010,55,0,9,49,,69,,121781,47,65,60,47,56,,51700,1,4700,54
09.01.2024 23:40,3,56,55,1023020,55,0,10,47,,69,,121782,51,64,61,47,55,,46700,1,4600,45
09.01.2024 23:45,3,56,55,1023020,55,0,10,45,,70,,121782,48,64,59,49,55,,44100,1,4600,42
09.01.2024 23:50,3,56,55,1023030,55,0,10,45,,69,,121782,59,64,62,35,55,,40000,1,4600,42
09.01.2024 23:55,3,55,55,1023030,55,0,10,45,,69,,121783,57,64,62,34,55,,41400,1,4500,40
10.01.2024 00:00,3,55,55,1023030,55,0,10,45,,69,,121783,40,63,62,34,55,,40800,1,4400,40
10.01.2024 00:05,3,54,55,1023040,56,0,10,46,,70,,121784,38,63,62,34,54,,40300,1,4300,40
10.01.2024 00:10,3,54,55,1023040,56,0,10,48,,70,,121784,37,62,62,33,54,,42000,1,4200,44
10.01.2024 00:15,3,54,55,1023040,56,0,10,49,,70,,121784,37,62,59,33,54,,47600,1,4200,47
10.01.2024 00:20,3,54,56,1023050,56,0,11,49,,69,,121785,51,63,61,40,54,,53600,1,4000,47
10.01.2024 00:25,3,52,56,1023050,56,0,11,51,,69,,121785,43,62,60,50,53,,121100,1,3500,53
10.01.2024 00:30,5,52,55,1023060,55,0,11,57,,69,,121785,43,62,61,48,53,,80300,1,4400,66
10.01.2024 00:50,3,56,55,1023090,55,0,12,41,,70,,121787,41,60,62,44,55,,45800,1,4400,41
10.01.2024 00:55,2,56,55,1023090,56,0,12,40,,70,,121787,40,59,62,44,54,,35800,1,4400,38
10.01.2024 01:00,2,55,55,1023090,56,0,12,43,,70,,121788,40,59,62,44,54,,37600,1,4400,36
10.01.2024 01:05,2,53,55,1023090,56,0,12,0,,0,,121788,39,58,62,44,52,,0,1,4400,0
10.01.2024 01:10,0,52,55,1023090,56,0,12,0,,0,,121788,39,58,62,43,51,,0,1,4300,0
10.01.2024 01:15,0,52,55,1023090,56,0,12,0,,0,,121789,38,57,62,43,51,,0,1,4300,0
10.01.2024 01:20,0,51,56,1023090,56,0,12,0,,0,,121789,38,57,62,43,47,,0,1,4200,0
10.01.2024 01:25,0,51,56,1023090,56,0,13,0,,0,,121789,38,56,62,42,45,,0,1,4200,0
10.01.2024 01:30,0,51,56,1023090,56,0,13,0,,0,,121790,38,59,61,39,44,,0,1,4300,0
10.01.2024 01:35,0,50,56,1023090,56,0,13,0,,0,,121790,38,59,61,39,44,,0,1,4200,0
10.01.2024 01:40,0,50,56,1023090,56,0,13,0,,0,,121790,37,58,61,39,43,,0,1,4100,0
10.01.2024 01:45,0,49,56,1023090,56,0,13,0,,0,,121791,37,58,61,38,42,,0,1,4000,0
10.01.2024 02:20,0,41,55,1023110,55,0,14,0,,1,,121793,53,63,62,54,38,,200,1,4900,0
10.01.2024 02:25,0,40,55,1023110,55,0,14,0,,0,,121793,51,62,62,54,37,,0,1,4800,0
10.01.2024 02:30,0,40,55,1023110,55,0,14,0,,0,,121794,49,62,62,53,37,,0,1,4600,0
10.01.2024 02:35,0,40,55,1023110,55,0,14,0,,0,,121794,48,61,62,53,36,,0,1,4600,0
10.01.2024 02:40,0,39,55,1023110,55,0,14,0,,0,,121795,44,61,62,48,35,,0,1,4600,0
10.01.2024 02:45,0,39,55,1023110,55,0,14,0,,0,,121795,44,61,62,47,35,,0,1,4500,0
10.01.2024 02:50,0,39,55,1023110,55,0,14,0,,0,,121795,43,60,62,47,34,,0,1,4400,0
10.01.2024 02:55,0,38,55,1023110,56,0,15,0,,0,,121796,42,60,62,46,34,,0,1,4400,0
10.01.2024 03:00,0,38,56,1023110,56,0,15,0,,0,,121796,41,59,62,46,33,,0,1,4400,0
10.01.2024 03:50,0,34,54,1023120,54,0,15,0,,1,,121799,43,58,61,42,30,,3900,1,5300,0
10.01.2024 03:55,0,34,55,1023120,55,0,15,0,,1,,121800,41,58,61,41,30,,500,1,4900,0
10.01.2024 04:00,0,34,55,1023120,55,0,15,0,,0,,121800,40,57,61,41,30,,0,1,4600,0
10.01.2024 04:35,0,32,56,1023120,56,0,14,0,,0,,121803,48,61,61,46,29,,0,1,4300,0
10.01.2024 04:40,0,32,56,1023120,56,0,14,0,,0,,121803,46,61,61,45,29,,0,1,4400,0
10.01.2024 04:45,0,31,56,1023120,56,0,14,0,,0,,121804,44,60,61,45,29,,0,1,4200,0
10.01.2024 05:50,6,59,55,1023220,55,0,9,66,,70,,121808,44,65,61,49,58,,48300,1,4800,72
10.01.2024 05:55,4,54,55,1023230,55,0,10,56,,70,,121809,45,64,61,52,56,,147700,1,4700,61
10.01.2024 06:00,5,56,55,1023240,55,0,10,58,,70,,121809,49,64,61,49,57,,76800,1,4600,60
10.01.2024 06:05,4,57,55,1023240,55,0,10,52,,70,,121809,45,64,62,41,56,,76800,1,4700,67
10.01.2024 06:10,4,56,55,1023250,55,0,10,51,,70,,121810,41,64,61,44,55,,72400,1,4600,56
10.01.2024 06:15,4,55,55,1023260,55,0,10,51,,70,,121810,48,64,59,44,54,,70000,1,4600,56
10.01.2024 06:50,5,52,56,1023290,56,0,10,53,,70,,121813,57,61,60,45,53,,58500,1,3100,56
10.01.2024 06:55,5,50,55,1023300,55,0,10,53,,70,,121813,56,61,61,45,51,,75700,1,4500,56
10.01.2024 07:00,4,52,55,1023310,55,0,10,53,,70,,121814,48,60,62,44,53,,76200,1,4700,56
10.01.2024 07:50,3,54,55,1023360,55,0,9,49,,70,,121817,56,64,61,43,54,,57400,1,4200,50
10.01.2024 07:55,3,54,55,1023370,55,0,10,51,,70,,121818,45,63,60,51,54,,56600,1,4000,51
10.01.2024 08:00,5,52,56,1023370,55,0,9,55,,70,,121818,59,60,61,43,52,,58900,1,3600,56
10.01.2024 09:35,3,54,55,1023470,56,0,9,44,,69,,121825,51,65,60,41,53,,47600,1,4400,37
10.01.2024 09:40,2,53,56,1023470,56,0,9,47,,69,,121825,59,64,62,41,52,,40800,1,4100,37
10.01.2024 09:45,5,51,56,1023480,56,0,9,48,,69,,121825,54,61,60,42,51,,44200,1,2900,39
10.01.2024 10:50,3,51,55,1023550,55,0,10,47,,70,,121830,50,63,60,34,51,,51400,1,4200,40
10.01.2024 10:55,2,51,55,1023560,55,0,10,46,,70,,121831,57,63,61,28,51,,51900,1,4100,40
10.01.2024 11:00,3,49,55,1023560,55,0,9,45,,70,,121831,57,62,60,30,50,,52700,1,3600,44
10.01.2024 11:05,5,48,55,1023570,55,0,9,51,,70,,121831,58,63,61,22,48,,142000,1,4700,51
10.01.2024 11:10,4,48,55,1023580,55,0,9,60,,70,,121832,54,64,61,41,50,,83400,1,4900,63
10.01.2024 11:15,4,51,55,1023590,55,0,9,54,,70,,121832,45,64,58,45,52,,114200,1,5000,64
10.01.2024 12:05,3,51,55,1023640,55,0,9,49,,70,,121836,56,64,61,32,52,,58300,1,4400,45
10.01.2024 12:10,3,52,55,1023640,55,0,10,49,,70,,121836,51,63,61,32,52,,61400,1,4000,45
10.01.2024 12:15,6,50,56,1023650,55,0,10,47,,69,,121837,44,63,60,49,51,,59000,1,3700,45
10.01.2024 12:20,5,48,55,1023660,55,0,10,59,,69,,121837,44,60,61,55,49,,90300,1,4500,56
10.01.2024 12:25,4,50,55,1023660,55,0,10,56,,69,,121837,59,64,62,27,51,,75700,1,4600,62
10.01.2024 12:30,4,52,55,1023670,55,0,10,51,,69,,121838,55,65,61,39,52,,95200,1,4600,58
10.01.2024 12:35,3,52,55,1023680,55,0,10,49,,69,,121838,48,64,60,45,52,,78800,1,4500,55
10.01.2024 12:40,3,53,55,1023680,55,0,9,48,,69,,121838,56,65,61,30,53,,67400,1,4500,53
10.01.2024 12:45,3,53,55,1023690,55,0,10,47,,70,,121839,34,64,61,43,52,,64500,1,4800,48
10.01.2024 12:50,3,53,55,1023690,55,0,10,46,,70,,121839,57,64,61,41,52,,56500,1,4800,43
10.01.2024 12:55,3,53,55,1023700,55,0,10,47,,70,,121840,50,64,61,44,52,,52800,1,4700,41
10.01.2024 13:00,3,52,55,1023700,55,0,10,47,,70,,121840,41,64,61,51,52,,49700,1,4600,40
10.01.2024 13:20,3,52,55,1023720,55,0,10,47,,70,,121842,50,63,61,37,52,,55800,1,4100,44
10.01.2024 13:25,3,52,55,1023720,55,0,10,46,,70,,121842,48,63,60,36,52,,56700,1,3700,44
10.01.2024 13:30,5,49,56,1023730,55,0,10,55,,70,,121842,43,61,60,49,50,,115100,1,4500,54
10.01.2024 13:35,4,49,55,1023740,55,0,10,58,,70,,121843,44,60,61,50,52,,71200,1,4600,58
10.01.2024 13:40,4,51,55,1023740,55,0,10,53,,70,,121843,53,61,61,36,53,,86900,1,4600,60
10.01.2024 13:45,3,53,55,1023750,55,0,10,49,,70,,121843,39,62,61,40,53,,82000,1,4600,57
10.01.2024 13:50,3,53,55,1023760,55,0,10,48,,70,,121844,56,64,61,36,53,,69400,1,4600,51
10.01.2024 13:55,3,53,55,1023760,55,0,10,46,,70,,121844,36,64,61,45,52,,56900,1,4600,44
10.01.2024 14:00,2,53,55,1023770,55,0,10,45,,70,,121845,51,64,61,38,52,,51500,1,4700,39
10.01.2024 14:05,2,52,55,1023770,55,0,10,46,,70,,121845,53,64,59,38,52,,48400,1,4600,39
10.01.2024 14:10,3,52,55,1023770,55,0,10,46,,70,,121845,40,64,61,42,52,,46000,1,4700,40
10.01.2024 14:15,3,52,55,1023780,55,0,10,46,,70,,121846,54,64,61,31,52,,47500,1,4700,40
10.01.2024 14:50,4,50,55,1023810,55,0,10,53,,69,,121848,49,63,61,54,51,,92000,1,4600,56
10.01.2024 14:55,3,51,55,1023820,55,0,10,51,,70,,121849,50,63,61,55,52,,85700,1,4900,56
10.01.2024 15:00,3,52,55,1023830,55,0,10,49,,70,,121849,47,63,61,52,52,,77300,1,4700,52
10.01.2024 15:05,3,53,55,1023830,55,0,11,45,,70,,121850,43,63,61,51,52,,65300,1,4500,45
10.01.2024 15:10,3,53,55,1023840,55,0,11,45,,70,,121850,43,63,60,51,52,,51100,1,4500,42
10.01.2024 15:15,3,52,55,1023840,55,0,11,45,,70,,121850,45,62,61,50,51,,49600,1,4400,42
10.01.2024 16:20,4,53,55,1023910,55,0,10,51,,70,,121855,55,64,61,45,52,,84700,1,4900,58
10.01.2024 16:25,3,53,55,1023910,55,0,10,50,,70,,121856,54,64,62,43,53,,78700,1,4800,54
10.01.2024 16:30,3,54,55,1023920,55,0,10,48,,70,,121856,49,64,61,45,52,,67400,1,4700,53
10.01.2024 16:35,3,54,55,1023920,55,0,10,49,,70,,121856,46,64,61,48,53,,63400,1,4700,51
10.01.2024 16:40,3,54,55,1023930,55,0,10,46,,70,,121857,46,64,60,44,52,,58700,1,4600,45
10.01.2024 16:45,3,53,55,1023930,55,0,10,46,,70,,121857,41,63,61,47,52,,54000,1,4500,42
10.01.2024 17:20,6,49,55,1023970,55,0,9,58,,69,,121860,56,60,61,49,51,,88900,1,3200,64
10.01.2024 17:25,4,52,55,1023980,55,0,10,55,,69,,121860,47,61,61,51,53,,91800,1,4700,64
10.01.2024 17:30,4,53,55,1023990,55,0,10,52,,70,,121860,44,64,60,47,53,,93700,1,4800,60
10.01.2024 17:35,4,54,55,1023990,55,0,10,51,,70,,121861,41,64,61,48,54,,79500,1,4700,56
10.01.2024 17:40,3,54,55,1024000,55,0,10,48,,70,,121861,43,64,61,42,53,,66300,1,4600,52
10.01.2024 17:45,3,54,55,1024000,55,0,9,50,,70,,121862,57,65,61,30,53,,58900,1,4700,53
10.01.2024 17:50,3,54,55,1024010,55,0,9,50,,70,,121862,53,65,60,14,54,,61800,1,4600,53
10.01.2024 17:55,3,54,55,1024010,55,0,9,50,,70,,121862,51,64,61,36,54,,59400,1,4500,53
10.01.2024 18:00,3,54,55,1024020,55,0,9,49,,70,,121863,57,64,61,36,53,,62500,1,4500,49
10.01.2024 18:35,6,50,55,1024060,55,0,9,60,,70,,121865,58,63,61,23,55,,113100,1,4400,76
10.01.2024 18:40,5,54,55,1024070,55,0,9,56,,70,,121866,58,65,61,21,56,,130600,1,4800,67
10.01.2024 18:45,4,55,55,1024080,55,0,9,53,,70,,121866,55,65,59,14,55,,91800,1,4700,62
10.01.2024 18:50,4,55,55,1024080,55,0,9,48,,70,,121866,55,65,60,16,55,,75500,1,4500,55
10.01.2024 18:55,3,55,55,1024090,55,0,9,46,,70,,121867,38,65,61,26,54,,62200,1,4700,49
10.01.2024 19:00,3,54,55,1024090,55,0,9,48,,70,,121867,54,65,61,31,53,,54100,1,5100,46
10.01.2024 19:05,3,53,55,1024100,55,0,9,49,,70,,121868,40,64,61,47,53,,52700,1,4700,46
10.01.2024 19:10,3,53,55,1024100,55,0,10,48,,69,,121868,49,64,61,45,53,,53900,1,4700,47
10.01.2024 19:15,3,53,55,1024110,55,0,9,50,,69,,121868,55,64,61,35,53,,54700,1,4800,49
10.01.2024 19:50,4,53,55,1024150,55,0,9,55,,70,,121871,43,64,61,40,53,,93100,1,4900,64
10.01.2024 19:55,4,55,55,1024160,55,0,9,52,,70,,121871,57,65,61,24,54,,89500,1,4900,59
10.01.2024 20:00,3,55,55,1024170,55,0,9,50,,70,,121872,46,64,62,25,54,,72800,1,4800,54
10.01.2024 20:05,3,54,55,1024170,55,0,9,46,,70,,121872,34,64,61,45,53,,55900,1,4700,44
10.01.2024 20:10,2,53,55,1024180,55,0,10,45,,70,,121873,35,64,61,43,53,,46800,1,4600,39
10.01.2024 20:15,3,53,55,1024180,55,0,9,45,,70,,121873,58,65,62,30,52,,46600,1,4700,39
10.01.2024 20:20,3,52,55,1024180,55,0,9,47,,70,,121873,58,65,62,30,52,,45100,1,4700,42
10.01.2024 20:25,3,52,55,1024190,55,0,9,47,,70,,121874,43,64,61,45,52,,49900,1,4400,42
10.01.2024 20:30,3,52,55,1024190,55,0,9,50,,70,,121874,52,65,58,16,52,,61300,1,4500,48
10.01.2024 20:35,3,52,55,1024200,56,0,9,51,,70,,121874,47,64,61,36,53,,62300,1,4400,53
10.01.2024 20:40,3,53,55,1024200,55,0,9,47,,70,,121875,46,64,61,36,53,,66400,1,4500,49
10.01.2024 20:45,5,52,55,1024210,55,0,9,51,,70,,121875,53,62,60,33,52,,56700,1,4300,53
10.01.2024 21:20,3,54,55,1024250,55,0,9,46,,70,,121878,55,65,61,41,53,,51800,1,4700,46
10.01.2024 21:25,3,54,55,1024260,55,0,9,48,,70,,121878,56,65,61,30,53,,48700,1,4500,46
10.01.2024 21:30,3,53,55,1024260,56,0,9,48,,70,,121879,40,64,60,52,53,,52000,1,4400,46
10.01.2024 21:35,3,53,55,1024270,55,0,9,48,,69,,121879,49,64,61,36,53,,52300,1,4400,48
10.01.2024 21:40,3,53,55,1024270,56,0,10,47,,69,,121879,51,64,61,46,53,,55400,1,4200,47
10.01.2024 21:45,3,53,55,1024280,55,0,10,45,,69,,121880,49,64,59,45,53,,51100,1,4300,45
10.01.2024 21:50,3,53,55,1024280,55,0,9,46,,70,,121880,53,64,60,49,53,,50500,1,4400,45
10.01.2024 21:55,5,51,56,1024290,55,0,9,43,,70,,121880,58,61,61,27,52,,81500,1,3900,41
10.01.2024 22:00,5,50,55,1024290,55,0,9,51,,70,,121881,58,61,58,52,50,,89200,1,900,52
10.01.2024 22:50,3,53,55,1024350,55,0,9,46,,70,,121885,54,63,61,29,53,,46400,1,4700,44
10.01.2024 22:55,3,53,55,1024350,55,0,10,48,,70,,121885,36,63,61,38,53,,46000,1,4600,46
10.01.2024 23:00,3,53,55,1024360,55,0,9,50,,70,,121885,58,64,61,25,53,,52300,1,4500,48
10.01.2024 23:50,3,56,55,1024410,55,0,10,46,,70,,121889,44,63,61,43,55,,50300,1,4600,50
10.01.2024 23:55,3,55,55,1024420,55,0,11,47,,70,,121889,43,62,61,42,55,,47600,1,4400,49
11.01.2024 00:00,3,55,55,1024420,55,0,11,48,,70,,121890,44,63,61,45,54,,47500,1,4500,49
11.01.2024 00:05,3,55,55,1024420,55,0,11,46,,70,,121890,41,62,61,42,54,,51500,1,4400,45
11.01.2024 00:10,3,55,55,1024430,55,0,11,44,,70,,121891,45,63,61,43,54,,43400,1,4400,40
11.01.2024 00:15,2,55,55,1024430,55,0,11,43,,70,,121891,47,64,61,60,54,,40800,1,4400,39
11.01.2024 00:20,2,54,55,1024440,55,0,11,43,,70,,121891,50,63,61,60,54,,39400,1,4300,39
11.01.2024 00:25,2,54,55,1024440,55,0,11,43,,70,,121892,56,63,60,55,53,,39500,1,4100,39
11.01.2024 00:30,2,52,56,1024440,55,0,11,51,,70,,121892,54,62,60,49,52,,76900,1,3500,47
11.01.2024 01:05,3,52,55,1024480,56,0,11,0,,0,,121895,40,62,62,36,52,,0,1,4400,0
11.01.2024 01:10,0,52,55,1024480,56,0,11,0,,0,,121895,40,61,62,36,51,,0,1,4400,0
11.01.2024 01:15,0,51,55,1024480,56,0,12,0,,0,,121895,39,61,62,36,48,,0,1,4500,0
11.01.2024 01:20,0,51,55,1024480,56,0,12,0,,0,,121896,39,60,62,35,47,,0,1,4300,0
11.01.2024 01:25,0,50,56,1024480,56,0,12,0,,0,,121896,50,62,61,33,46,,0,1,4300,0
11.01.2024 01:30,0,50,55,1024480,56,0,12,0,,0,,121897,38,62,60,29,45,,0,1,4300,0
11.01.2024 01:35,0,50,55,1024480,55,0,11,0,,0,,121897,43,62,61,38,44,,0,1,4500,0
11.01.2024 01:40,0,49,55,1024480,55,0,12,0,,0,,121897,42,62,61,37,43,,0,1,4400,0
11.01.2024 01:45,0,48,55,1024480,55,0,12,0,,0,,121898,40,61,61,37,42,,0,1,4200,0
11.01.2024 02:20,5,40,54,1024480,53,0,11,0,,70,,121899,40,56,57,35,38,,-600,1,2300,0
11.01.2024 02:25,5,40,54,1024480,53,0,11,0,,70,,121899,39,56,56,35,37,,-500,1,2400,0
11.01.2024 02:30,5,40,53,1024480,52,0,11,0,,70,,121899,38,55,56,35,36,,-500,1,2600,0
11.01.2024 03:20,5,36,52,1024480,50,0,12,0,,70,,121902,44,53,54,41,31,,-400,1,2900,0
11.01.2024 03:25,5,36,51,1024480,50,0,12,0,,70,,121902,41,53,54,41,31,,-300,1,2900,0
11.01.2024 03:30,5,35,51,1024480,50,0,12,0,,70,,121902,40,53,54,40,31,,-500,1,2900,0
11.01.2024 03:50,5,34,49,1024480,49,0,10,0,,70,,121903,51,53,50,53,30,,-400,1,0,0
11.01.2024 03:55,5,33,50,1024480,49,0,10,0,,70,,121903,48,53,52,48,30,,-500,1,2700,0
11.01.2024 04:00,5,33,50,1024480,48,0,10,0,,70,,121903,50,52,52,52,30,,-900,1,100,0
11.01.2024 04:20,5,32,51,1024490,48,0,10,0,,70,,121904,42,51,56,48,29,,41700,1,6000,0
11.01.2024 04:25,5,32,52,1024490,49,0,10,0,,70,,121905,41,50,58,48,29,,45000,1,6700,0
11.01.2024 04:30,5,32,52,1024500,49,0,10,0,,70,,121905,40,50,59,47,29,,51300,1,7200,0
11.01.2024 04:35,5,31,52,1024500,50,0,10,0,,70,,121906,39,50,60,46,29,,70500,1,7900,0
11.01.2024 04:40,5,31,51,1024500,51,0,10,0,,1,,121907,39,50,62,44,29,,6100,1,8200,0
11.01.2024 04:45,0,31,52,1024500,52,0,11,0,,1,,121907,39,55,61,44,29,,1100,1,7700,0
11.01.2024 05:20,3,55,55,1024550,55,0,11,71,,70,,121911,39,62,62,46,53,,205800,1,4700,91
11.01.2024 05:25,5,47,56,1024560,56,0,11,66,,70,,121912,39,62,61,45,56,,133300,1,4600,67
11.01.2024 05:30,5,55,56,1024570,56,0,11,68,,70,,121912,43,63,59,42,56,,123700,1,4600,64
11.01.2024 05:35,5,51,55,1024580,56,0,11,55,,70,,121912,54,64,62,37,58,,105000,1,4500,90
11.01.2024 05:40,6,56,56,1024590,56,0,11,55,,70,,121913,42,63,62,37,56,,100800,1,4400,80
11.01.2024 05:45,5,58,56,1024600,56,0,11,55,,70,,121913,39,63,61,38,58,,86500,1,4200,64
11.01.2024 05:50,4,54,56,1024600,56,0,12,71,,70,,121913,40,63,59,45,54,,-2500,1,3700,80
11.01.2024 05:55,6,52,56,1024600,56,0,11,71,,70,,121914,44,62,55,42,50,,0,1,1300,80
11.01.2024 06:00,7,49,55,1024600,55,0,11,78,,70,,121914,37,57,56,40,49,,-100,1,700,85
11.01.2024 06:35,6,54,53,1024640,51,0,10,77,,70,,121915,37,56,60,44,57,,159300,1,6100,55
11.01.2024 06:40,6,56,52,1024650,51,0,10,76,,70,,121916,36,58,57,43,57,,135700,1,7600,88
11.01.2024 06:45,6,48,52,1024650,52,0,10,55,,70,,121916,57,62,61,42,52,,200,1,6900,58
11.01.2024 06:50,5,51,54,1024650,53,0,10,75,,70,,121917,54,62,59,42,50,,2200,1,4900,88
11.01.2024 06:55,7,47,54,1024650,53,0,10,75,,70,,121917,48,62,58,47,47,,400,1,4200,88
11.01.2024 07:00,7,45,54,1024650,53,0,10,91,,70,,121917,47,60,57,43,45,,-1000,1,3700,99
11.01.2024 07:50,7,55,55,1024720,54,0,9,75,,70,,121921,45,59,59,37,56,,170200,1,4000,75
11.01.2024 07:55,6,54,54,1024730,54,0,9,61,,70,,121922,59,63,62,30,58,,155200,1,5600,91
11.01.2024 08:00,6,54,54,1024740,54,0,9,77,,70,,121922,60,66,62,28,59,,106900,1,5600,56
11.01.2024 08:05,6,54,54,1024750,54,0,9,78,,70,,121923,56,66,61,17,54,,42500,1,5700,77
11.01.2024 08:10,7,51,55,1024750,55,0,9,76,,70,,121923,57,64,61,33,52,,5800,1,5000,86
11.01.2024 08:15,7,48,55,1024750,55,0,9,100,,70,,121923,58,63,61,29,48,,-1600,1,4400,99
11.01.2024 09:05,6,55,55,1024820,56,0,9,61,,70,,121927,58,66,62,20,60,,98100,1,4400,69
11.01.2024 09:10,5,56,55,1024830,56,0,9,57,,70,,121928,58,66,62,29,59,,84600,1,4600,67
11.01.2024 09:15,4,57,55,1024840,56,0,9,52,,70,,121928,57,66,61,31,57,,67000,1,4600,60
11.01.2024 09:20,4,56,55,1024840,56,0,9,50,,70,,121929,48,66,59,37,56,,60100,1,4500,56
11.01.2024 09:25,3,56,55,1024850,56,0,9,46,,70,,121929,43,65,61,50,54,,57000,1,4500,52
11.01.2024 09:30,3,55,55,1024850,56,0,9,50,,70,,121929,57,64,61,18,54,,54800,1,4200,51
11.01.2024 10:20,3,56,55,1024920,55,0,9,42,,70,,121933,37,65,58,30,51,,75900,1,5100,56
11.01.2024 10:25,3,55,55,1024920,55,0,9,47,,70,,121933,47,65,62,34,52,,58800,1,4900,49
11.01.2024 10:30,3,54,55,1024930,55,0,9,47,,70,,121934,60,66,62,33,52,,54100,1,4700,46
11.01.2024 10:35,3,53,55,1024930,55,0,9,45,,70,,121934,59,66,62,31,52,,50300,1,4900,43
11.01.2024 10:40,3,53,55,1024940,55,0,9,46,,70,,121935,54,65,61,29,51,,53000,1,4600,39
11.01.2024 10:45,2,52,55,1024940,56,0,9,46,,70,,121935,44,65,59,49,51,,50600,1,4600,38
11.01.2024 11:35,4,53,56,1025000,56,0,9,51,,70,,121939,45,64,61,40,53,,99300,1,4300,56
11.01.2024 11:40,3,54,55,1025010,55,0,9,51,,70,,121939,38,64,61,47,52,,76400,1,4300,56
11.01.2024 11:45,3,54,55,1025010,55,0,9,49,,70,,121939,52,64,61,38,52,,73200,1,4600,49
11.01.2024 11:50,3,53,55,1025020,55,0,9,48,,70,,121940,40,64,61,42,52,,61300,1,4600,43
11.01.2024 11:55,3,52,55,1025020,55,0,10,46,,70,,121940,43,63,61,48,52,,53900,1,4400,37
11.01.2024 12:00,2,52,55,1025020,55,0,9,46,,70,,121941,55,65,59,17,51,,49800,1,4500,34
11.01.2024 12:35,7,46,55,1025050,54,0,10,81,,70,,121943,41,60,56,48,46,,1100,1,1900,87
11.01.2024 12:40,7,45,54,1025050,54,0,9,100,,70,,121943,54,57,56,53,46,,0,1,2300,99
11.01.2024 12:45,7,43,54,1025050,53,0,10,100,,70,,121943,44,56,56,51,43,,1300,1,2600,99
11.01.2024 12:50,7,42,54,1025050,53,0,9,100,,70,,121943,40,56,56,43,42,,0,1,2900,99
11.01.2024 12:55,7,44,53,1025050,52,0,9,100,,70,,121944,53,56,55,55,44,,5700,1,100,100
11.01.2024 13:00,7,52,53,1025060,52,0,9,61,,70,,121944,49,56,56,54,52,,86200,1,2700,71
11.01.2024 13:05,7,47,53,1025080,51,0,10,46,,70,,121944,42,55,60,53,53,,174600,1,6600,58
11.01.2024 13:10,7,51,51,1025090,51,0,10,64,,70,,121945,49,63,58,42,53,,104500,1,7500,69
11.01.2024 13:15,6,56,52,1025100,52,0,10,62,,70,,121945,51,66,61,47,52,,115500,1,7200,84
11.01.2024 14:05,3,51,55,1025150,55,0,10,47,,70,,121950,53,66,61,43,51,,52700,1,4500,42
11.01.2024 14:10,3,51,55,1025150,56,0,10,47,,70,,121950,57,66,61,40,51,,54300,1,4500,42
11.01.2024 14:15,3,51,55,1025160,55,0,10,48,,70,,121951,44,65,61,47,51,,54700,1,4500,44
11.01.2024 14:20,3,50,55,1025160,55,0,10,49,,70,,121951,43,65,61,48,51,,56500,1,4000,49
11.01.2024 14:25,5,48,55,1025170,55,0,10,54,,70,,121951,47,63,61,49,48,,110000,1,4500,49
11.01.2024 14:30,4,49,55,1025180,55,0,10,54,,70,,121952,51,64,61,57,51,,77800,1,4500,59
11.01.2024 15:05,3,52,55,1025220,55,0,10,46,,70,,121954,43,64,60,46,51,,51600,1,4400,38
11.01.2024 15:10,2,51,55,1025220,55,0,9,47,,70,,121955,57,65,61,19,51,,49700,1,4300,38
11.01.2024 15:15,3,51,55,1025230,55,0,9,47,,70,,121955,53,64,61,22,51,,50200,1,4400,40
11.01.2024 15:20,3,51,55,1025230,55,0,9,47,,70,,121956,37,64,60,45,51,,51200,1,4500,41
11.01.2024 15:25,3,51,55,1025240,55,0,9,48,,70,,121956,41,63,61,43,51,,54300,1,4600,44
11.01.2024 15:30,3,51,55,1025240,55,0,9,48,,70,,121956,58,63,61,22,51,,55600,1,4100,45
11.01.2024 15:35,5,49,56,1025250,55,0,9,53,,70,,121957,58,61,60,30,50,,59000,1,3600,53
11.01.2024 15:40,5,47,55,1025250,55,0,9,55,,70,,121957,53,62,61,47,49,,104000,1,4400,56
11.01.2024 15:45,4,49,55,1025260,55,0,9,51,,70,,121957,57,64,61,24,51,,85100,1,4700,56
11.01.2024 15:50,3,51,55,1025270,55,0,9,51,,70,,121958,55,65,61,30,52,,85300,1,4700,56
11.01.2024 15:55,3,52,55,1025280,55,0,9,49,,70,,121958,52,65,60,39,52,,77500,1,4800,51
11.01.2024 16:00,3,52,55,1025280,55,0,9,48,,70,,121959,47,64,61,43,52,,67000,1,4600,49
11.01.2024 16:20,3,51,55,1025300,55,0,9,46,,70,,121960,56,64,60,16,51,,54300,1,4300,42
11.01.2024 16:25,3,51,55,1025300,55,0,9,48,,70,,121961,57,64,60,20,51,,54100,1,4400,44
11.01.2024 16:30,3,51,55,1025310,55,0,9,47,,70,,121961,54,63,61,16,51,,55200,1,4400,43
11.01.2024 16:35,5,49,55,1025320,55,0,9,55,,70,,121961,52,62,59,41,49,,53500,1,3600,47
11.01.2024 16:40,5,47,55,1025330,55,0,9,57,,70,,121962,44,63,59,42,48,,105400,1,4600,52
11.01.2024 16:45,4,48,55,1025330,55,0,9,54,,70,,121962,55,64,61,40,51,,79800,1,4700,58
11.01.2024 16:50,4,50,55,1025340,55,0,10,51,,70,,121962,40,64,61,47,52,,89400,1,5000,58
11.01.2024 16:55,4,52,55,1025350,55,0,10,52,,70,,121963,52,64,61,47,52,,85200,1,4800,57
11.01.2024 17:00,4,52,55,1025350,55,0,10,53,,70,,121963,58,64,61,45,53,,77500,1,4700,58
11.01.2024 17:05,3,53,55,1025360,55,0,10,49,,70,,121964,56,64,61,43,53,,75200,1,4500,53
11.01.2024 17:10,3,53,55,1025370,55,0,10,48,,70,,121964,52,64,61,44,53,,68500,1,4700,50
11.01.2024 17:15,3,53,55,1025370,55,0,10,49,,70,,121964,48,63,61,45,52,,60200,1,4600,50
11.01.2024 17:20,3,53,55,1025370,55,0,10,47,,70,,121965,51,64,61,43,52,,60500,1,4400,44
11.01.2024 17:25,3,52,55,1025380,55,0,10,48,,70,,121965,53,64,61,43,52,,54200,1,4500,44
11.01.2024 17:30,3,52,55,1025380,55,0,10,47,,70,,121966,41,63,61,45,52,,51300,1,4500,43
11.01.2024 18:35,3,52,55,1025460,55,0,9,49,,70,,121970,46,63,61,46,52,,48800,1,4600,43
11.01.2024 18:40,3,52,55,1025460,55,0,9,49,,70,,121971,59,64,62,24,53,,55300,1,4400,45
11.01.2024 18:45,3,52,55,1025470,55,0,9,49,,70,,121971,44,64,61,46,53,,57300,1,4500,46
11.01.2024 18:50,3,52,55,1025470,55,0,9,49,,70,,121972,57,64,61,31,53,,56700,1,4300,47
11.01.2024 18:55,3,52,55,1025480,55,0,9,47,,70,,121972,36,63,60,47,53,,57800,1,4100,45
11.01.2024 19:00,5,50,55,1025480,55,0,9,49,,70,,121972,57,61,60,53,51,,57000,1,2900,50
11.01.2024 19:35,3,53,55,1025530,55,0,9,47,,70,,121975,58,64,62,27,53,,55800,1,4500,50
11.01.2024 19:40,3,53,55,1025530,56,0,9,47,,70,,121975,58,64,61,21,53,,58600,1,4400,48
11.01.2024 19:45,3,53,55,1025540,55,0,9,48,,70,,121976,57,64,61,34,52,,59200,1,4300,45
11.01.2024 19:50,3,53,55,1025540,55,0,9,48,,70,,121976,48,64,60,47,53,,53900,1,4300,45
11.01.2024 19:55,3,52,55,1025550,55,0,9,47,,70,,121977,56,63,60,32,53,,53500,1,4100,43
11.01.2024 20:00,3,51,55,1025550,55,0,9,48,,70,,121977,57,61,60,37,52,,52300,1,3600,45
11.01.2024 20:05,5,49,56,1025560,55,0,9,58,,70,,121977,50,58,61,51,49,,134800,1,4900,55
11.01.2024 20:10,4,49,55,1025570,55,0,9,58,,70,,121978,58,64,61,39,51,,73200,1,4800,55
11.01.2024 20:15,4,51,55,1025570,55,0,9,53,,70,,121978,59,65,61,32,53,,84900,1,4700,62
11.01.2024 20:20,4,53,55,1025580,55,0,9,49,,70,,121978,54,65,60,23,53,,90900,1,4600,58
11.01.2024 20:25,4,53,55,1025590,55,0,9,49,,70,,121979,43,64,61,25,53,,73900,1,4700,54
11.01.2024 20:30,3,54,55,1025590,55,0,9,51,,70,,121979,37,64,59,38,53,,68800,1,4600,53
11.01.2024 20:35,3,53,55,1025600,56,0,10,49,,70,,121980,41,64,61,34,53,,62400,1,4400,50
11.01.2024 20:40,3,53,55,1025600,55,0,10,46,,70,,121980,37,63,60,40,53,,59400,1,4500,45
11.01.2024 20:45,3,53,55,1025610,55,0,9,48,,70,,121980,61,64,62,36,52,,50300,1,4600,45
11.01.2024 20:50,3,53,55,1025610,55,0,10,48,,70,,121981,43,64,61,44,52,,54700,1,4500,44
11.01.2024 20:55,3,52,55,1025620,56,0,10,49,,70,,121981,54,64,61,44,53,,56800,1,4300,45
11.01.2024 21:00,3,53,56,1025620,56,0,9,47,,70,,121981,54,64,59,15,52,,54600,1,4000,44
11.01.2024 21:50,3,54,55,1025680,55,0,10,45,,70,,121985,49,64,60,43,53,,52900,1,4400,45
11.01.2024 21:55,3,53,55,1025690,55,0,9,44,,70,,121986,59,65,62,33,53,,51500,1,4400,42
11.01.2024 22:00,3,53,55,1025690,55,0,9,46,,70,,121986,59,65,62,25,52,,49100,1,4600,43
11.01.2024 22:50,3,54,55,1025750,55,0,9,47,,70,,121990,55,64,61,17,53,,55800,1,5000,50
11.01.2024 22:55,3,54,55,1025760,55,0,9,47,,70,,121990,42,64,62,17,53,,55800,1,5000,48
11.01.2024 23:00,3,54,55,1025760,55,0,9,47,,70,,121991,27,64,61,37,53,,51100,1,4800,46
11.01.2024 23:05,3,53,55,1025760,55,0,9,45,,70,,121991,33,63,61,37,53,,50300,1,4600,43
11.01.2024 23:10,3,53,55,1025770,55,0,10,47,,70,,121991,34,62,61,34,53,,46600,1,4400,45
11.01.2024 23:15,3,53,55,1025770,55,0,9,49,,70,,121992,49,64,59,24,53,,51600,1,4200,45
11.01.2024 23:20,3,53,55,1025780,55,0,9,47,,70,,121992,54,63,60,15,53,,55800,1,4100,45
11.01.2024 23:25,5,51,55,1025780,55,0,9,46,,70,,121992,46,62,60,36,52,,51800,1,3600,44
11.01.2024 23:30,5,50,55,1025790,55,0,9,52,,70,,121993,54,60,61,43,51,,128900,1,5300,54
11.01.2024 23:50,3,54,55,1025820,55,0,10,47,,69,,121994,36,63,62,26,53,,65400,1,4600,54
11.01.2024 23:55,3,54,55,1025820,55,0,10,47,,70,,121995,31,62,62,26,53,,61000,1,4600,54
12.01.2024 00:00,3,55,55,1025830,55,0,10,49,,70,,121995,34,63,58,36,53,,59300,1,4500,49
12.01.2024 00:05,3,54,55,1025830,55,0,10,46,,69,,121996,39,63,60,39,53,,56200,1,4500,44
12.01.2024 00:10,3,54,55,1025840,55,0,10,46,,69,,121996,52,64,62,38,53,,46500,1,4500,44
12.01.2024 00:15,3,54,55,1025840,55,0,10,46,,69,,121996,47,64,62,38,53,,45800,1,4500,44
12.01.2024 00:20,3,54,55,1025840,55,0,10,46,,69,,121997,44,64,60,45,53,,48100,1,4500,42
12.01.2024 00:25,3,53,55,1025850,56,0,10,45,,70,,121997,45,64,61,41,53,,47600,1,4600,41
12.01.2024 00:30,3,53,55,1025850,56,0,10,45,,69,,121997,60,65,62,34,53,,46300,1,4400,41
12.01.2024 00:35,3,53,55,1025850,55,0,10,45,,70,,121998,54,64,62,31,53,,45800,1,4400,41
12.01.2024 00:40,3,53,55,1025860,55,0,10,45,,69,,121998,37,63,61,41,53,,47300,1,4500,41
12.01.2024 00:45,2,52,56,1025860,55,0,10,44,,69,,121999,37,63,61,41,52,,46700,1,4300,40
12.01.2024 00:50,5,50,56,1025870,55,0,10,55,,69,,121999,37,63,61,44,50,,84700,1,3700,53
12.01.2024 00:55,4,50,55,1025870,55,0,10,56,,70,,121999,38,62,62,43,52,,69800,1,4400,56
12.01.2024 01:00,4,52,55,1025880,55,0,10,54,,70,,122000,39,61,62,42,54,,83100,1,4600,58
12.01.2024 02:05,0,41,56,1025880,55,0,12,0,,0,,122005,37,60,61,37,39,,0,1,4100,0
12.01.2024 02:10,5,40,56,1025880,55,0,12,0,,70,,122005,36,61,61,42,38,,0,1,3800,0
12.01.2024 02:15,5,40,56,1025890,55,0,12,0,,70,,122005,38,61,57,42,38,,34700,1,1900,0
12.01.2024 02:20,5,39,56,1025890,55,0,12,0,,70,,122005,38,60,61,42,37,,64200,1,2700,0
12.01.2024 02:25,0,38,55,1025900,55,0,12,0,,1,,122006,38,60,62,42,36,,61100,1,4500,0
12.01.2024 02:30,0,38,54,1025900,54,0,12,0,,1,,122006,37,59,62,42,36,,2900,1,5200,0
12.01.2024 02:35,0,37,55,1025900,55,0,12,0,,1,,122007,37,59,62,41,35,,300,1,5300,0
12.01.2024 02:40,0,37,55,1025900,55,0,12,0,,0,,122007,37,58,62,41,35,,0,1,4800,0
12.01.2024 02:45,0,37,55,1025900,55,0,13,0,,0,,122007,36,58,62,41,34,,0,1,4700,0
12.01.2024 03:35,0,34,56,1025900,56,0,13,0,,0,,122011,35,58,61,38,30,,0,1,4200,0
12.01.2024 03:40,0,33,56,1025900,56,0,14,0,,70,,122012,35,58,61,37,30,,0,1,4000,0
12.01.2024 03:45,5,33,56,1025900,56,0,14,0,,70,,122012,48,61,58,35,30,,37400,1,3400,0
12.01.2024 03:50,5,33,56,1025900,55,0,14,0,,70,,122012,46,60,61,35,30,,64300,1,3100,0
12.01.2024 03:55,0,32,55,1025910,55,0,14,0,,0,,122013,44,60,62,35,30,,7600,1,4800,0
12.01.2024 04:00,0,32,55,1025910,55,0,13,0,,0,,122013,56,64,61,48,30,,500,1,5000,0
12.01.2024 04:20,0,31,55,1025910,55,0,13,0,,0,,122015,45,62,62,45,29,,0,1,4800,0
12.01.2024 04:25,0,31,55,1025910,55,0,13,0,,0,,122015,44,61,62,44,29,,0,1,4700,0
12.01.2024 04:30,0,31,55,1025910,55,0,13,0,,0,,122015,43,61,62,44,29,,0,1,4600,0
12.01.2024 05:35,6,52,55,1026000,55,0,14,55,,70,,122020,37,62,61,44,56,,114300,1,5100,76
12.01.2024 05:40,4,55,55,1026000,55,0,14,55,,70,,122021,40,61,62,44,54,,104700,1,5000,68
12.01.2024 05:45,4,55,55,1026010,55,0,14,55,,70,,122021,39,61,62,43,54,,91500,1,4800,61
12.01.2024 05:50,3,54,55,1026020,55,0,13,47,,69,,122021,42,64,59,40,53,,68100,1,4800,51
12.01.2024 05:55,3,53,55,1026020,56,0,12,46,,69,,122022,61,66,63,43,53,,58000,1,4800,47
12.01.2024 06:00,3,53,55,1026030,56,0,12,45,,69,,122022,43,66,62,48,52,,52800,1,4700,45
12.01.2024 06:05,3,53,55,1026030,56,0,12,45,,69,,122023,55,66,61,49,52,,50900,1,4700,42
12.01.2024 06:10,3,52,55,1026040,56,0,12,48,,69,,122023,53,65,62,48,51,,51600,1,4600,42
12.01.2024 06:15,3,52,55,1026040,56,0,11,48,,69,,122023,56,65,62,44,51,,52800,1,4400,42
12.01.2024 06:20,3,52,55,1026040,56,0,11,47,,69,,122024,45,65,62,41,51,,59000,1,4400,42
12.01.2024 06:25,3,51,55,1026050,56,0,11,48,,69,,122024,42,65,62,44,51,,58000,1,4500,44
12.01.2024 06:30,3,51,56,1026050,56,0,10,49,,69,,122024,54,65,61,41,51,,56200,1,4300,45
12.01.2024 06:35,3,51,56,1026060,56,0,10,49,,70,,122025,49,65,61,41,52,,61000,1,4400,45
12.01.2024 06:40,3,51,55,1026060,56,0,10,49,,69,,122025,58,66,62,24,52,,62500,1,4500,45
12.01.2024 06:45,3,51,56,1026070,56,0,9,46,,69,,122026,54,64,61,18,52,,60200,1,4200,45
12.01.2024 06:50,5,48,56,1026080,56,0,9,51,,70,,122026,58,62,60,32,50,,101500,1,3600,54
12.01.2024 06:55,5,47,56,1026080,55,0,9,56,,70,,122026,56,62,60,18,48,,-400,1,4300,59
12.01.2024 07:00,6,46,55,1026080,55,0,9,67,,70,,122026,53,58,58,38,47,,1800,1,2900,72
12.01.2024 07:20,6,52,53,1026110,53,0,9,45,,69,,122027,52,62,61,33,55,,164100,1,5700,63
12.01.2024 07:25,5,49,52,1026110,52,0,9,66,,69,,122028,41,62,61,45,53,,40100,1,6600,71
12.01.2024 07:30,6,48,54,1026110,53,0,9,69,,69,,122028,49,63,60,42,49,,7700,1,6200,78
12.01.2024 07:35,6,47,55,1026110,54,0,9,71,,69,,122029,55,60,59,37,46,,-1000,1,4500,82
12.01.2024 07:40,7,50,55,1026120,54,0,9,88,,69,,122029,55,57,57,51,51,,50300,1,100,99
12.01.2024 07:45,7,65,55,1026130,53,0,9,71,,69,,122029,42,57,55,46,52,,179900,1,3000,87
12.01.2024 07:50,7,49,54,1026140,53,0,9,76,,69,,122029,57,61,61,58,55,,119200,1,100,45
12.01.2024 07:55,6,51,53,1026150,52,0,9,66,,69,,122030,56,64,61,40,56,,94200,1,6200,69
12.01.2024 08:00,6,54,52,1026160,52,0,9,49,,70,,122030,51,64,59,43,56,,123900,1,6700,56
12.01.2024 08:05,3,54,54,1026170,54,0,9,51,,70,,122031,55,65,61,47,54,,60100,1,6500,58
12.01.2024 08:10,4,53,54,1026170,54,0,9,48,,70,,122031,55,65,62,37,53,,63000,1,5500,53
12.01.2024 08:15,3,53,54,1026180,54,0,10,48,,69,,122032,49,65,62,45,52,,63500,1,5400,53
12.01.2024 08:50,2,51,55,1026210,55,0,9,47,,70,,122035,55,64,61,42,50,,48800,1,4700,38
12.01.2024 08:55,3,48,56,1026210,55,0,9,56,,70,,122035,54,60,60,49,49,,109600,1,4000,50
12.01.2024 09:00,5,46,55,1026220,55,0,9,62,,70,,122035,60,64,62,24,50,,91200,1,4600,69
12.01.2024 09:05,6,51,55,1026230,55,0,9,57,,70,,122036,54,64,61,29,53,,116700,1,4600,63
12.01.2024 09:10,4,53,55,1026240,55,0,9,51,,70,,122036,51,64,60,49,53,,94700,1,4800,58
12.01.2024 09:15,4,53,56,1026250,56,0,9,49,,70,,122036,49,63,62,51,53,,76200,1,4500,54
12.01.2024 09:20,3,53,55,1026250,55,0,9,44,,70,,122037,51,64,58,43,52,,54700,1,4400,46
12.01.2024 09:25,3,52,56,1026250,56,0,9,43,,70,,122037,56,64,61,28,51,,47700,1,4500,36
12.01.2024 09:30,2,52,55,1026260,56,0,9,44,,70,,122038,36,63,61,37,51,,46400,1,4300,34
12.01.2024 09:35,2,51,55,1026260,55,0,10,46,,70,,122038,38,63,61,42,51,,45800,1,4400,36
12.01.2024 09:40,2,50,55,1026270,56,0,9,48,,70,,122038,49,64,60,31,51,,48500,1,4300,38
12.01.2024 09:45,3,50,55,1026270,55,0,9,48,,69,,122039,55,64,61,24,51,,52700,1,4300,39
12.01.2024 10:20,4,53,55,1026320,55,0,9,49,,70,,122041,41,64,60,45,52,,75500,1,4700,55
12.01.2024 10:25,3,53,55,1026320,55,0,9,49,,70,,122041,49,64,61,41,52,,66700,1,4400,50
12.01.2024 10:30,3,53,55,1026330,55,0,9,49,,70,,122042,56,64,61,48,52,,60000,1,4600,49
12.01.2024 10:35,3,53,55,1026330,55,0,9,49,,70,,122042,39,63,61,49,52,,59000,1,4700,48
12.01.2024 10:40,3,52,55,1026340,55,0,10,47,,70,,122042,49,63,61,40,52,,57900,1,4600,45
12.01.2024 10:45,3,52,55,1026340,55,0,10,47,,70,,122043,45,63,61,44,52,,55100,1,4600,43
12.01.2024 10:50,3,52,55,1026350,55,0,10,47,,70,,122043,40,64,61,46,52,,51300,1,4700,42
12.01.2024 10:55,3,52,55,1026350,55,0,10,47,,70,,122044,48,63,61,52,52,,51500,1,4600,43
12.01.2024 11:00,3,52,55,1026360,55,0,9,47,,70,,122044,58,64,61,22,52,,55400,1,4600,44
12.01.2024 11:05,3,52,55,1026360,55,0,9,49,,70,,122044,47,63,59,36,52,,58800,1,4300,45
12.01.2024 11:10,3,50,55,1026370,55,0,9,49,,70,,122045,57,61,60,39,51,,78400,1,4100,50
12.01.2024 11:15,5,50,55,1026380,55,0,9,61,,70,,122045,49,60,61,41,51,,84800,1,3400,72
12.01.2024 11:35,3,54,55,1026400,55,0,9,47,,70,,122047,59,64,62,31,53,,58800,1,4500,49
12.01.2024 11:40,3,54,55,1026410,55,0,9,49,,70,,122047,50,64,61,43,52,,55000,1,4500,49
12.01.2024 11:45,3,53,55,1026410,55,0,9,49,,70,,122047,39,64,61,41,52,,54800,1,4500,45
12.01.2024 11:50,3,53,55,1026420,55,0,9,49,,69,,122048,38,64,61,44,52,,56000,1,4500,44
12.01.2024 11:55,3,52,55,1026420,55,0,9,49,,69,,122048,53,64,61,44,53,,53200,1,4500,44
12.01.2024 12:00,3,52,55,1026430,55,0,9,49,,69,,122049,56,64,61,40,53,,55900,1,4500,45
