Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
12.01.2024 12:05,3,52,55,1026430,55,0,9,49,,70,,122049,47,63,60,40,53,,58500,1,4500,48
12.01.2024 12:10,3,52,55,1026440,55,0,10,49,,70,,122049,50,63,61,46,53,,58700,1,4600,48
12.01.2024 12:15,3,52,55,1026440,55,0,10,47,,70,,122050,41,63,61,48,53,,55800,1,4300,49
12.01.2024 12:20,3,50,55,1026450,55,0,10,53,,70,,122050,40,62,59,48,51,,116700,1,3800,57
12.01.2024 12:25,5,52,55,1026460,55,0,10,63,,70,,122050,42,61,61,53,51,,99500,1,4700,70
12.01.2024 12:30,6,54,55,1026460,55,0,10,58,,70,,122051,53,61,61,40,54,,115700,1,4600,67
12.01.2024 12:35,5,55,55,1026470,55,0,10,55,,70,,122051,53,64,61,44,54,,87400,1,4800,64
12.01.2024 12:40,4,55,55,1026480,55,0,9,50,,70,,122052,54,65,60,40,54,,66900,1,4700,55
12.01.2024 12:45,3,55,55,1026490,55,0,9,47,,70,,122052,54,64,61,46,54,,55500,1,4800,49
12.01.2024 13:05,3,54,55,1026500,55,0,10,47,,70,,122054,58,64,61,38,53,,57000,1,4600,47
12.01.2024 13:10,3,54,55,1026510,55,0,10,48,,70,,122054,52,63,61,47,53,,54100,1,4400,47
12.01.2024 13:15,3,53,55,1026510,55,0,10,47,,70,,122054,57,64,61,37,53,,54100,1,4400,45
12.01.2024 13:20,3,53,55,1026520,55,0,10,47,,70,,122055,54,63,61,45,53,,52300,1,4300,45
12.01.2024 13:25,3,53,55,1026520,55,0,10,47,,70,,122055,59,63,61,37,53,,51600,1,4300,45
12.01.2024 13:30,3,51,55,1026530,55,0,9,51,,70,,122055,47,62,58,37,52,,104000,1,3900,51
12.01.2024 13:35,5,50,55,1026530,55,0,10,59,,70,,122056,48,60,61,45,51,,66500,1,4100,64
12.01.2024 13:40,6,49,55,1026540,55,0,10,61,,70,,122056,44,60,61,48,51,,43800,1,4300,69
12.01.2024 13:45,6,50,55,1026540,55,0,9,68,,70,,122056,55,61,60,22,50,,40900,1,4000,76
12.01.2024 13:50,6,52,56,1026550,55,0,9,73,,70,,122057,36,60,57,42,51,,64300,1,3500,77
12.01.2024 13:55,6,53,55,1026550,55,0,9,65,,70,,122057,53,61,58,56,54,,129000,1,3100,75
12.01.2024 14:00,6,50,55,1026560,55,0,9,68,,70,,122057,57,63,61,20,57,,108100,1,4200,66
12.01.2024 14:20,7,48,55,1026570,54,0,9,91,,69,,122059,56,59,57,58,48,,-200,1,0,98
12.01.2024 14:25,7,50,55,1026570,54,0,9,96,,69,,122059,56,59,58,55,52,,108600,1,3000,100
12.01.2024 14:30,7,58,55,1026590,53,0,9,56,,69,,122059,55,58,58,49,58,,136600,1,3000,65
12.01.2024 14:35,6,54,53,1026600,53,0,9,50,,70,,122059,49,58,61,42,56,,116000,1,6200,69
12.01.2024 14:40,5,52,53,1026610,53,0,10,50,,70,,122060,39,62,61,45,53,,85400,1,6000,75
12.01.2024 14:45,4,54,54,1026610,54,0,10,54,,69,,122060,47,65,61,41,54,,80200,1,5800,60
12.01.2024 14:50,4,55,54,1026620,54,0,10,46,,70,,122061,41,65,61,41,53,,64400,1,5500,49
12.01.2024 14:55,3,54,54,1026620,54,0,10,44,,69,,122061,44,65,61,48,52,,52200,1,5300,45
12.01.2024 15:00,3,53,54,1026630,54,0,10,45,,69,,122062,54,65,62,40,52,,48400,1,5300,44
12.01.2024 15:05,3,53,54,1026630,55,0,10,47,,70,,122062,45,65,62,51,52,,49000,1,5100,44
12.01.2024 15:10,3,52,54,1026640,55,0,10,49,,70,,122063,58,65,61,38,52,,55300,1,5000,44
12.01.2024 15:15,3,52,55,1026640,55,0,10,49,,69,,122063,56,66,61,49,52,,53000,1,5100,45
12.01.2024 15:20,3,52,55,1026650,55,0,9,48,,70,,122064,50,66,61,45,52,,54100,1,4900,46
12.01.2024 15:25,3,52,55,1026650,55,0,10,47,,70,,122064,45,65,62,45,52,,58600,1,4800,47
12.01.2024 15:30,3,52,55,1026660,56,0,9,48,,70,,122064,52,66,58,14,52,,56300,1,4400,47
12.01.2024 16:20,3,53,55,1026710,55,0,10,48,,70,,122068,41,64,57,33,52,,55000,1,4500,43
12.01.2024 16:25,3,52,55,1026720,55,0,10,48,,70,,122068,48,63,61,34,52,,51800,1,4500,44
12.01.2024 16:30,3,52,55,1026720,55,0,9,48,,70,,122069,51,64,59,27,52,,55400,1,4500,44
12.01.2024 16:35,3,52,55,1026730,55,0,9,47,,70,,122069,51,64,60,30,52,,52900,1,4400,43
12.01.2024 16:40,3,52,55,1026730,55,0,9,48,,70,,122070,48,64,61,34,52,,52800,1,4600,44
12.01.2024 16:45,3,52,55,1026740,55,0,9,48,,70,,122070,45,63,61,45,52,,53100,1,4700,44
12.01.2024 16:50,3,52,55,1026740,55,0,10,48,,70,,122070,46,63,61,41,52,,53600,1,4500,44
12.01.2024 16:55,3,52,55,1026740,55,0,10,47,,70,,122071,54,63,60,30,52,,101000,1,3900,44
12.01.2024 17:00,5,49,55,1026750,55,0,10,52,,70,,122071,42,62,60,44,50,,70100,1,3200,51
12.01.2024 17:05,5,49,55,1026760,55,0,9,53,,70,,122071,48,64,58,39,52,,78700,1,4800,57
12.01.2024 17:10,4,51,54,1026760,55,0,10,51,,70,,122072,43,64,61,47,52,,86400,1,4800,59
12.01.2024 17:15,4,52,54,1026770,54,0,9,52,,70,,122072,43,64,57,43,52,,86400,1,5000,58
12.01.2024 17:35,3,53,55,1026790,55,0,9,45,,70,,122074,51,64,58,39,52,,55100,1,4900,42
12.01.2024 17:40,3,53,55,1026800,55,0,9,47,,70,,122074,50,64,60,39,52,,49100,1,4700,42
12.01.2024 17:45,3,52,55,1026800,55,0,9,47,,70,,122075,46,64,58,38,52,,48300,1,4800,42
12.01.2024 17:50,3,52,55,1026810,55,0,9,47,,70,,122075,54,64,60,14,52,,49200,1,4700,41
12.01.2024 17:55,3,52,55,1026810,55,0,9,47,,70,,122076,50,63,60,15,52,,49800,1,4600,41
12.01.2024 18:00,3,50,55,1026810,55,0,9,49,,70,,122076,52,62,60,24,51,,51500,1,4200,46
12.01.2024 18:05,5,49,55,1026820,54,0,9,59,,70,,122076,51,58,59,35,49,,46400,1,2300,56
12.01.2024 18:10,5,48,55,1026830,54,0,9,64,,70,,122077,53,62,61,28,50,,84000,1,5100,74
12.01.2024 18:15,5,53,54,1026840,54,0,9,57,,70,,122077,50,61,61,29,53,,103600,1,5200,65
12.01.2024 18:20,4,55,54,1026850,54,0,10,51,,70,,122077,43,62,61,43,54,,108800,1,5400,57
12.01.2024 18:25,3,54,55,1026850,55,0,10,49,,70,,122078,47,63,61,42,53,,85100,1,4900,53
12.01.2024 18:30,3,54,55,1026860,55,0,10,47,,70,,122078,43,63,61,41,53,,65700,1,4700,48
12.01.2024 18:35,3,53,55,1026860,55,0,10,46,,70,,122079,41,62,61,46,52,,54200,1,4900,39
12.01.2024 18:40,2,53,55,1026870,55,0,10,45,,70,,122079,46,63,61,44,52,,49300,1,4600,37
12.01.2024 18:45,2,52,55,1026870,55,0,10,46,,70,,122080,52,64,60,34,52,,48100,1,4500,38
12.01.2024 18:50,2,52,55,1026870,55,0,10,46,,70,,122080,57,64,61,28,52,,48600,1,4500,37
12.01.2024 18:55,2,51,55,1026880,55,0,9,47,,70,,122080,58,64,61,20,51,,46600,1,4200,39
12.01.2024 19:00,3,51,55,1026880,55,0,9,48,,70,,122081,55,64,60,32,52,,45900,1,4500,41
12.01.2024 19:05,3,51,55,1026890,55,0,9,47,,70,,122081,38,63,61,46,52,,54900,1,3700,41
12.01.2024 19:10,3,51,55,1026890,55,0,9,48,,70,,122081,56,63,60,42,52,,51300,1,3800,44
12.01.2024 19:15,5,48,56,1026900,55,0,9,58,,70,,122082,47,60,59,50,49,,74300,1,2900,58
12.01.2024 19:20,6,50,55,1026910,55,0,9,58,,70,,122082,53,64,59,52,52,,72400,1,4400,70
12.01.2024 19:25,4,51,55,1026910,55,0,9,53,,69,,122082,57,64,61,22,52,,108200,1,4600,62
12.01.2024 19:30,4,53,55,1026920,55,0,9,49,,69,,122083,57,64,60,16,52,,86200,1,4500,55
12.01.2024 19:35,3,54,55,1026930,55,0,9,47,,70,,122083,56,64,61,18,52,,73700,1,4800,49
12.01.2024 19:40,3,53,55,1026930,55,0,9,46,,70,,122084,54,63,61,18,52,,59000,1,4700,44
12.01.2024 19:45,3,53,55,1026940,55,0,9,46,,70,,122084,32,63,61,21,52,,53100,1,4900,41
12.01.2024 19:50,3,52,55,1026940,55,0,9,46,,70,,122084,31,63,61,37,52,,49600,1,4500,38
12.01.2024 19:55,2,52,55,1026950,55,0,10,47,,70,,122085,56,63,61,31,52,,48700,1,4400,37
12.01.2024 20:00,2,51,55,1026950,55,0,10,47,,70,,122085,43,63,59,39,52,,48700,1,4400,39
12.01.2024 20:20,5,48,55,1026970,55,0,9,59,,70,,122087,57,62,59,56,50,,87900,1,0,66
12.01.2024 20:25,6,50,55,1026980,55,0,9,60,,70,,122087,49,63,60,44,51,,110400,1,4600,69
12.01.2024 20:30,6,54,54,1026990,54,0,9,56,,70,,122087,57,65,61,28,54,,106100,1,4900,65
12.01.2024 20:35,4,54,55,1027000,55,0,9,53,,70,,122088,55,65,60,26,54,,116800,1,5000,62
12.01.2024 20:40,4,55,55,1027010,55,0,9,50,,70,,122088,58,65,61,39,53,,85500,1,4600,55
12.01.2024 20:45,3,55,55,1027010,55,0,9,50,,70,,122089,45,65,61,39,53,,72600,1,4800,55
12.01.2024 20:50,3,54,55,1027020,55,0,9,50,,70,,122089,60,64,61,38,53,,60500,1,4800,51
12.01.2024 20:55,3,54,55,1027020,55,0,9,44,,70,,122089,54,64,61,44,53,,64200,1,4600,38
12.01.2024 21:00,2,53,55,1027030,55,0,9,44,,70,,122090,46,64,58,42,52,,48800,1,4500,35
12.01.2024 21:05,2,52,55,1027030,55,0,9,44,,70,,122090,59,64,62,28,52,,43200,1,4500,33
12.01.2024 21:10,2,51,55,1027030,55,0,9,46,,70,,122090,56,65,61,27,51,,42100,1,4400,31
12.01.2024 21:15,2,51,55,1027040,55,0,9,46,,70,,122091,56,64,61,18,51,,40200,1,4300,31
12.01.2024 21:35,5,51,55,1027060,55,0,9,54,,70,,122092,52,63,61,45,53,,85900,1,4600,60
12.01.2024 21:40,4,52,55,1027070,55,0,9,50,,70,,122093,40,63,61,47,54,,100100,1,4800,58
12.01.2024 21:45,4,53,55,1027080,55,0,9,50,,70,,122093,39,63,61,47,53,,83700,1,4500,58
12.01.2024 21:50,3,54,55,1027080,55,0,10,44,,70,,122093,38,62,61,46,53,,70200,1,4500,47
12.01.2024 21:55,2,53,55,1027090,55,0,10,38,,70,,122094,37,62,61,45,52,,49700,1,4500,39
12.01.2024 22:00,2,53,55,1027090,55,0,10,40,,70,,122094,44,62,60,41,52,,42800,1,4400,38
12.01.2024 22:05,2,52,55,1027090,55,0,10,41,,70,,122095,45,64,60,46,52,,42900,1,4400,38
12.01.2024 22:10,2,52,55,1027100,55,0,10,41,,70,,122095,55,64,61,50,51,,42400,1,4500,37
12.01.2024 22:15,2,52,55,1027100,55,0,10,43,,70,,122095,49,63,61,48,51,,43900,1,4500,38
12.01.2024 22:20,2,52,55,1027110,55,0,10,45,,70,,122096,46,63,61,50,51,,45300,1,4400,37
12.01.2024 22:25,2,51,55,1027110,55,0,10,47,,70,,122096,45,62,61,49,51,,44600,1,4300,38
12.01.2024 22:30,2,51,55,1027110,55,0,11,47,,70,,122096,45,62,61,51,52,,48200,1,4300,38
12.01.2024 22:35,2,51,55,1027120,55,0,11,45,,70,,122097,44,61,61,50,52,,46100,1,4100,39
12.01.2024 22:40,2,51,55,1027120,55,0,11,45,,70,,122097,47,62,61,48,52,,49500,1,4000,40
12.01.2024 22:45,6,49,56,1027130,55,0,11,47,,70,,122097,48,62,59,49,51,,50000,1,3500,46
12.01.2024 23:05,3,53,55,1027150,55,0,11,47,,70,,122099,44,62,61,54,53,,74200,1,4700,54
12.01.2024 23:10,3,53,55,1027160,55,0,12,47,,70,,122099,44,61,61,54,53,,60800,1,4500,54
12.01.2024 23:15,3,53,55,1027160,55,0,10,45,,70,,122100,60,65,62,30,52,,61200,1,4500,47
12.01.2024 23:20,3,53,55,1027170,55,0,10,44,,70,,122100,54,64,62,28,52,,52400,1,4400,41
12.01.2024 23:25,2,53,55,1027170,55,0,10,42,,69,,122100,37,63,61,28,52,,45900,1,4500,37
12.01.2024 23:30,2,53,56,1027170,56,0,10,42,,70,,122101,33,63,61,28,52,,45300,1,4200,37
12.01.2024 23:35,2,53,56,1027180,56,0,11,42,,70,,122101,32,63,60,32,52,,43700,1,4300,38
12.01.2024 23:40,2,52,55,1027180,56,0,10,43,,69,,122102,54,64,61,28,52,,42800,1,4200,35
12.01.2024 23:45,2,52,55,1027180,56,0,9,42,,69,,122102,58,64,62,32,52,,43600,1,4300,34
12.01.2024 23:50,2,52,55,1027190,55,0,9,43,,69,,122102,56,64,60,19,52,,42700,1,4100,34
12.01.2024 23:55,2,52,55,1027190,56,0,8,43,,69,,122103,55,63,59,15,51,,42400,1,3800,34
13.01.2024 00:00,5,49,56,1027200,55,0,9,43,,69,,122103,52,62,59,15,50,,44000,1,3100,35
13.01.2024 00:20,3,52,55,1027220,55,0,10,46,,69,,122105,43,63,61,44,52,,74100,1,4800,49
13.01.2024 00:25,3,53,55,1027230,55,0,10,44,,70,,122105,47,63,60,45,52,,62000,1,4700,49
13.01.2024 00:30,3,53,55,1027230,55,0,10,44,,70,,122105,49,64,60,44,52,,57200,1,4600,49
13.01.2024 00:35,3,53,55,1027240,55,0,10,45,,70,,122106,59,64,61,33,52,,53900,1,4600,42
13.01.2024 00:40,3,53,55,1027240,55,0,10,44,,70,,122106,44,63,61,38,52,,48200,1,4700,42
13.01.2024 00:45,3,53,55,1027240,55,0,10,44,,70,,122106,56,64,61,35,52,,46800,1,4600,42
13.01.2024 00:50,2,53,55,1027250,56,0,10,44,,70,,122107,40,63,61,36,52,,45200,1,4300,35
13.01.2024 00:55,2,52,55,1027250,55,0,10,43,,70,,122107,39,63,61,40,52,,47100,1,4300,33
13.01.2024 01:00,2,52,55,1027250,55,0,10,42,,70,,122108,38,62,61,40,52,,41100,1,4400,32
13.01.2024 01:05,0,50,55,1027260,55,0,11,0,,1,,122108,42,62,61,45,50,,38800,1,4300,0
13.01.2024 01:10,0,49,55,1027260,55,0,11,0,,1,,122108,40,62,61,43,49,,0,1,4100,0
13.01.2024 01:15,0,49,55,1027260,55,0,11,0,,1,,122109,39,62,60,44,49,,0,1,3900,0
13.01.2024 01:35,0,48,54,1027270,54,0,10,0,,0,,122110,57,62,62,48,46,,6900,1,5200,0
13.01.2024 01:40,0,47,55,1027270,55,0,10,0,,0,,122110,54,62,62,46,44,,500,1,4900,0
13.01.2024 01:45,0,46,55,1027270,55,0,10,0,,0,,122111,52,61,62,45,43,,0,1,4600,0
13.01.2024 01:50,0,45,55,1027270,55,0,10,0,,0,,122111,50,61,62,44,42,,0,1,4500,0
13.01.2024 01:55,0,44,55,1027270,55,0,10,0,,0,,122112,48,60,62,43,41,,0,1,4500,0
13.01.2024 02:00,0,43,55,1027270,55,0,11,0,,0,,122112,47,60,62,43,41,,0,1,4500,0
13.01.2024 02:05,0,41,55,1027270,55,0,11,0,,0,,122112,46,60,62,42,40,,0,1,4500,0
13.01.2024 02:10,0,40,55,1027270,55,0,11,0,,0,,122113,45,59,62,42,39,,0,1,4400,0
13.01.2024 02:15,0,40,55,1027270,56,0,11,0,,0,,122113,45,59,61,41,38,,0,1,4400,0
13.01.2024 02:20,0,39,55,1027270,56,0,11,0,,0,,122113,44,59,62,41,36,,0,1,4400,0
13.01.2024 02:25,0,38,56,1027270,56,0,12,0,,0,,122114,43,58,62,41,35,,0,1,4200,0
13.01.2024 02:30,0,38,56,1027270,56,0,12,0,,0,,122114,42,59,61,41,34,,0,1,4200,0
13.01.2024 03:05,0,36,55,1027280,55,0,12,0,,1,,122116,42,60,61,49,32,,60300,1,4900,0
13.01.2024 03:10,0,36,55,1027280,55,0,13,0,,1,,122117,42,59,61,48,32,,2000,1,5100,0
13.01.2024 03:15,0,35,55,1027280,55,0,13,0,,1,,122117,42,58,61,48,31,,200,1,4800,0
13.01.2024 03:20,0,35,55,1027280,55,0,13,0,,0,,122118,41,58,62,47,31,,0,1,4600,0
13.01.2024 03:25,0,35,55,1027280,55,0,13,0,,0,,122118,41,57,62,46,31,,0,1,4700,0
13.01.2024 03:30,0,34,55,1027280,55,0,13,0,,0,,122118,41,57,62,46,30,,0,1,4600,0
13.01.2024 03:35,0,34,55,1027280,55,0,13,0,,0,,122119,43,60,61,46,30,,0,1,4400,0
13.01.2024 03:40,0,34,55,1027280,55,0,13,0,,0,,122119,44,61,61,45,30,,0,1,4500,0
13.01.2024 03:45,0,33,55,1027280,55,0,13,0,,0,,122120,43,60,61,44,29,,0,1,4400,0
13.01.2024 03:50,0,33,55,1027280,56,0,14,0,,0,,122120,41,60,61,44,29,,0,1,4400,0
13.01.2024 03:55,0,33,56,1027280,56,0,14,0,,0,,122120,40,59,61,43,29,,0,1,4400,0
13.01.2024 04:00,0,32,56,1027280,56,0,14,0,,0,,122121,39,59,61,43,29,,0,1,4300,0
13.01.2024 04:20,0,31,56,1027280,56,0,14,0,,0,,122122,37,57,61,42,29,,0,1,3700,0
13.01.2024 04:25,5,31,56,1027280,56,0,14,0,,70,,122122,36,56,59,41,29,,-6200,1,2200,0
13.01.2024 04:30,5,31,56,1027290,55,0,14,0,,70,,122123,36,56,61,40,28,,62000,1,4400,0
13.01.2024 04:35,0,31,55,1027290,55,0,14,0,,0,,122123,36,57,61,36,28,,58700,1,4700,0
13.01.2024 04:40,0,30,55,1027290,55,0,14,0,,0,,122124,36,57,61,35,28,,2600,1,4900,0
13.01.2024 04:45,0,30,55,1027290,55,0,15,0,,0,,122124,36,58,61,34,28,,200,1,4800,0
13.01.2024 04:50,0,30,55,1027290,55,0,15,0,,0,,122124,36,57,61,34,28,,0,1,4500,0
13.01.2024 04:55,0,30,55,1027290,55,0,15,0,,0,,122125,35,56,61,34,28,,0,1,4600,0
13.01.2024 05:00,0,30,55,1027290,55,0,15,0,,0,,122125,35,56,61,34,28,,0,1,4500,0
13.01.2024 05:05,0,27,55,1027290,56,0,15,100,,70,,122125,34,56,61,34,26,,0,1,4400,96
13.01.2024 05:10,3,28,55,1027290,56,0,15,99,,70,,122126,34,55,61,34,27,,4300,1,4400,95
13.01.2024 05:15,7,28,55,1027290,56,0,15,99,,70,,122126,36,59,62,36,28,,-2100,1,4500,100
13.01.2024 05:35,6,63,56,1027350,56,0,15,65,,70,,122128,34,57,62,35,50,,213900,1,4400,86
13.01.2024 05:40,5,47,56,1027360,56,0,15,54,,70,,122128,33,57,61,35,58,,144100,1,4200,87
13.01.2024 05:45,4,47,56,1027370,56,0,16,55,,70,,122128,33,57,61,35,52,,3200,1,4200,76
13.01.2024 07:05,6,57,53,1027440,53,0,16,68,,70,,122133,36,59,61,38,49,,119200,1,6000,66
13.01.2024 07:10,6,46,53,1027450,53,0,16,73,,70,,122134,35,58,61,38,56,,96100,1,6200,59
13.01.2024 07:15,4,55,54,1027460,54,0,11,59,,70,,122134,56,66,61,23,55,,112000,1,5600,57
13.01.2024 07:20,5,58,54,1027460,55,0,10,59,,70,,122135,47,65,61,35,53,,83500,1,5200,59
13.01.2024 07:25,4,53,54,1027470,55,0,10,55,,70,,122135,46,65,61,36,54,,72700,1,5300,77
13.01.2024 07:30,4,55,55,1027480,55,0,10,56,,70,,122136,40,64,62,35,54,,81500,1,5200,66
13.01.2024 07:35,4,57,55,1027490,55,0,9,53,,70,,122136,49,65,59,38,54,,85500,1,4700,64
13.01.2024 07:40,4,57,55,1027490,55,0,9,53,,70,,122137,61,65,62,32,54,,73400,1,4800,64
13.01.2024 07:45,4,56,55,1027500,55,0,9,55,,70,,122137,47,65,61,50,55,,74500,1,4800,59
13.01.2024 08:20,6,53,55,1027540,56,0,8,66,,70,,122140,56,64,61,18,54,,82700,1,3900,75
13.01.2024 08:25,5,57,55,1027550,55,0,9,67,,70,,122140,49,64,60,44,57,,113500,1,4400,74
13.01.2024 08:30,4,57,56,1027560,56,0,9,56,,70,,122140,50,64,60,38,57,,85300,1,4500,65
13.01.2024 08:35,4,57,55,1027570,55,0,9,53,,70,,122141,50,64,60,45,56,,73200,1,4200,62
13.01.2024 08:40,4,56,55,1027570,55,0,9,50,,70,,122141,58,64,61,24,56,,65000,1,4400,55
13.01.2024 08:45,3,55,55,1027580,55,0,9,50,,70,,122142,41,64,61,37,55,,56800,1,4500,55
13.01.2024 08:50,3,55,55,1027580,55,0,9,50,,70,,122142,54,64,61,39,55,,55100,1,4600,53
13.01.2024 08:55,3,55,55,1027580,55,0,9,46,,70,,122142,59,64,61,27,54,,58500,1,4500,47
13.01.2024 09:00,3,54,55,1027590,55,0,9,46,,70,,122143,54,64,61,27,53,,51600,1,4400,46
13.01.2024 10:20,5,49,55,1027680,55,0,9,49,,70,,122149,47,62,59,46,51,,55300,1,4500,46
13.01.2024 10:25,5,48,54,1027680,55,0,9,60,,70,,122149,56,59,56,55,49,,86900,1,3500,62
13.01.2024 10:30,6,47,54,1027680,54,0,9,69,,70,,122149,54,56,55,54,48,,7000,1,0,77
13.01.2024 10:35,6,46,54,1027680,54,0,9,74,,70,,122149,49,55,55,53,46,,0,1,900,78
13.01.2024 10:40,7,51,53,1027680,53,0,9,90,,70,,122149,51,54,55,52,53,,45200,1,1100,95
13.01.2024 10:45,6,55,54,1027700,52,0,9,78,,70,,122149,44,54,52,38,57,,167800,1,1600,78
13.01.2024 10:50,6,56,52,1027710,51,0,9,65,,70,,122150,54,64,59,16,52,,133400,1,5100,67
13.01.2024 10:55,6,52,51,1027720,51,0,9,62,,70,,122150,56,65,61,39,52,,113900,1,7000,70
13.01.2024 11:00,5,56,52,1027730,52,0,9,58,,70,,122151,57,66,61,19,53,,109600,1,8000,70
13.01.2024 11:05,4,55,53,1027740,53,0,9,57,,70,,122151,56,66,61,20,55,,109700,1,6800,60
13.01.2024 11:10,3,55,54,1027750,54,0,9,50,,70,,122152,55,66,61,29,54,,72200,1,6100,55
13.01.2024 11:15,3,54,54,1027750,54,0,9,44,,70,,122152,49,65,60,45,53,,50600,1,5700,44
13.01.2024 11:50,3,52,55,1027780,55,0,9,50,,70,,122155,52,65,61,40,52,,65500,1,4600,51
13.01.2024 11:55,5,50,56,1027790,55,0,9,54,,70,,122156,58,61,60,47,51,,145500,1,4100,61
13.01.2024 12:00,6,50,55,1027800,55,0,9,60,,70,,122156,48,61,62,52,51,,97700,1,4300,69
13.01.2024 13:50,3,53,55,1027920,55,0,10,45,,70,,122164,42,64,61,42,53,,49700,1,4700,42
13.01.2024 13:55,3,53,55,1027920,55,0,10,45,,70,,122165,40,63,61,44,53,,48200,1,4700,42
13.01.2024 14:00,3,52,55,1027930,55,0,10,46,,70,,122165,45,63,61,45,52,,48800,1,4700,43
13.01.2024 14:05,3,52,55,1027930,55,0,10,47,,70,,122166,43,63,61,50,52,,50700,1,4500,45
13.01.2024 14:10,3,52,55,1027940,55,0,10,48,,70,,122166,42,63,58,50,52,,54500,1,4300,45
13.01.2024 14:15,3,52,55,1027940,55,0,10,48,,70,,122166,57,63,61,30,52,,52400,1,4400,47
13.01.2024 14:20,5,52,55,1027940,55,0,10,49,,70,,122167,55,63,61,34,52,,54800,1,4000,50
13.01.2024 14:25,5,50,55,1027950,55,0,10,55,,70,,122167,42,62,61,48,51,,79100,1,3500,63
13.01.2024 14:30,5,52,55,1027960,55,0,11,58,,70,,122167,41,62,61,46,53,,100900,1,4600,67
13.01.2024 14:35,5,54,55,1027970,55,0,10,51,,70,,122168,50,62,60,40,54,,97500,1,4600,58
13.01.2024 14:40,4,54,55,1027970,55,0,10,49,,70,,122168,55,64,59,26,54,,68600,1,4700,55
13.01.2024 14:45,3,54,55,1027980,55,0,10,47,,70,,122169,50,63,61,36,54,,63200,1,4600,51
13.01.2024 15:20,3,52,55,1028010,55,0,10,47,,70,,122171,46,64,61,34,53,,54300,1,4300,46
13.01.2024 15:25,3,52,55,1028010,55,0,10,47,,70,,122172,50,64,61,45,53,,55700,1,4400,46
13.01.2024 15:30,3,52,55,1028020,55,0,10,47,,70,,122172,57,63,61,37,53,,54500,1,4500,46
13.01.2024 15:35,3,52,55,1028020,55,0,9,47,,70,,122172,53,63,59,38,53,,57300,1,4300,46
13.01.2024 15:40,3,50,56,1028030,55,0,10,49,,70,,122173,49,61,60,43,51,,94600,1,3800,53
13.01.2024 15:45,5,49,55,1028040,55,0,9,53,,70,,122173,58,64,61,47,51,,70200,1,4400,56
13.01.2024 15:50,4,51,55,1028040,55,0,10,51,,70,,122173,53,63,61,42,52,,81400,1,4800,58
13.01.2024 15:55,4,53,55,1028050,55,0,10,50,,70,,122174,45,63,61,43,52,,78400,1,4900,58
13.01.2024 16:00,4,53,55,1028060,55,0,10,50,,70,,122174,47,63,61,44,53,,72300,1,4700,52
13.01.2024 17:35,2,52,55,1028160,55,0,10,45,,70,,122181,42,63,61,50,51,,46800,1,4500,39
13.01.2024 17:40,2,52,55,1028160,55,0,10,45,,70,,122182,51,63,61,30,51,,48800,1,4300,38
13.01.2024 17:45,2,51,55,1028170,55,0,10,45,,70,,122182,38,63,61,37,51,,49300,1,4500,36
13.01.2024 17:50,2,51,55,1028170,55,0,10,45,,70,,122183,49,63,61,42,51,,46400,1,4600,36
13.01.2024 17:55,2,51,55,1028170,55,0,10,45,,70,,122183,56,63,61,37,51,,45700,1,4300,37
13.01.2024 18:00,2,50,55,1028180,55,0,9,45,,70,,122183,58,61,61,28,51,,49200,1,4100,38
13.01.2024 18:05,5,48,56,1028190,55,0,9,50,,70,,122183,57,60,60,56,48,,92200,1,1800,46
13.01.2024 18:10,5,47,55,1028190,55,0,9,64,,70,,122183,51,65,56,16,51,,91000,1,4600,60
13.01.2024 18:15,4,51,55,1028200,55,0,8,47,,70,,122184,54,65,60,16,52,,92400,1,4700,60
13.01.2024 18:20,4,52,55,1028210,55,0,9,46,,70,,122184,42,64,61,27,51,,84200,1,4800,56
13.01.2024 18:25,3,53,55,1028210,55,0,9,45,,70,,122185,33,64,61,41,51,,61200,1,4700,48
13.01.2024 18:30,3,52,55,1028220,55,0,9,45,,70,,122185,37,64,61,43,51,,56300,1,4900,42
13.01.2024 19:05,3,51,55,1028250,55,0,9,46,,70,,122188,47,63,57,27,52,,53900,1,4500,43
13.01.2024 19:10,3,51,55,1028250,55,0,9,46,,70,,122188,31,63,60,34,51,,52900,1,4300,43
13.01.2024 19:15,3,49,55,1028260,55,0,9,53,,70,,122189,32,62,59,41,49,,108800,1,3900,52
13.01.2024 19:50,3,53,55,1028300,55,0,9,44,,70,,122191,46,63,61,35,52,,50200,1,4500,42
13.01.2024 19:55,3,53,55,1028310,55,0,9,44,,69,,122192,38,63,61,47,52,,50100,1,4700,38
13.01.2024 20:00,2,52,55,1028310,55,0,10,43,,69,,122192,41,63,61,47,52,,46100,1,4800,35
13.01.2024 20:05,2,52,55,1028320,55,0,10,43,,69,,122193,48,63,59,41,51,,43100,1,4700,35
13.01.2024 20:10,2,51,55,1028320,55,0,10,43,,69,,122193,40,63,59,35,51,,44200,1,4500,35
13.01.2024 20:15,2,51,55,1028320,55,0,9,46,,70,,122193,54,63,61,26,51,,45800,1,4600,37
13.01.2024 20:50,3,53,55,1028370,55,0,9,44,,70,,122196,54,64,61,24,51,,54500,1,4700,44
13.01.2024 20:55,3,52,55,1028370,55,0,9,44,,70,,122196,56,64,61,32,51,,47400,1,4700,37
13.01.2024 21:00,2,52,55,1028370,55,0,9,44,,70,,122197,57,64,61,32,51,,46300,1,4600,36
13.01.2024 21:05,2,51,55,1028380,55,0,9,44,,70,,122197,56,63,62,32,51,,47300,1,4700,36
13.01.2024 21:10,2,51,55,1028380,55,0,9,45,,70,,122198,38,63,61,44,51,,48400,1,4700,37
13.01.2024 21:15,2,51,55,1028390,55,0,10,47,,70,,122198,37,62,61,42,51,,53200,1,4500,40
13.01.2024 23:50,2,51,55,1028540,56,0,10,42,,70,,122210,58,64,62,21,51,,40400,1,4300,33
13.01.2024 23:55,2,51,55,1028540,56,0,10,43,,69,,122210,58,64,62,44,51,,41400,1,4300,33
14.01.2024 00:00,2,51,55,1028540,55,0,9,44,,70,,122210,48,64,60,39,51,,43100,1,4200,35
14.01.2024 00:05,2,51,55,1028550,55,0,10,45,,69,,122211,59,63,61,31,51,,47300,1,4100,37
14.01.2024 00:10,2,49,56,1028550,55,0,10,45,,69,,122211,56,62,61,30,50,,83200,1,3700,39
14.01.2024 00:15,5,47,55,1028560,55,0,10,57,,69,,122211,54,62,61,30,48,,69100,1,4400,57
14.01.2024 00:20,4,50,55,1028570,55,0,10,58,,70,,122212,49,62,61,43,51,,104000,1,4600,63
14.01.2024 00:25,4,51,55,1028570,55,0,10,55,,70,,122212,47,64,59,50,53,,77600,1,4600,57
14.01.2024 00:30,4,53,55,1028580,55,0,9,47,,70,,122213,57,64,61,24,54,,65300,1,4500,54
14.01.2024 01:05,0,50,55,1028610,55,0,10,0,,1,,122215,43,62,61,48,50,,36700,1,4300,0
14.01.2024 01:10,0,50,55,1028610,56,0,10,0,,1,,122216,41,62,61,47,49,,0,1,4300,0
14.01.2024 01:15,0,49,55,1028610,56,0,10,0,,1,,122216,40,61,61,46,49,,0,1,4100,0
14.01.2024 01:20,0,49,55,1028610,56,0,11,0,,0,,122216,44,62,61,48,48,,0,1,4100,0
14.01.2024 01:25,0,49,56,1028610,56,0,10,0,,0,,122217,53,63,60,33,44,,0,1,3900,0
14.01.2024 01:30,5,48,55,1028610,55,0,10,0,,69,,122217,33,61,57,46,42,,0,1,2200,0
14.01.2024 02:05,0,41,55,1028620,55,0,11,0,,0,,122220,51,62,61,39,38,,0,1,4900,0
14.01.2024 02:10,0,40,55,1028620,55,0,11,0,,0,,122220,49,62,61,38,37,,0,1,4800,0
14.01.2024 02:15,0,40,55,1028620,55,0,11,0,,0,,122220,47,61,61,38,37,,0,1,4700,0
14.01.2024 02:20,0,39,55,1028620,55,0,11,0,,0,,122221,45,61,61,38,36,,0,1,4600,0
14.01.2024 02:25,0,38,55,1028620,55,0,12,0,,0,,122221,43,60,61,38,36,,0,1,4500,0
14.01.2024 02:30,0,38,55,1028620,56,0,12,0,,0,,122222,41,60,61,38,35,,0,1,4500,0
14.01.2024 02:35,0,38,55,1028620,56,0,12,0,,0,,122222,40,59,61,37,35,,0,1,4300,0
14.01.2024 02:40,0,37,56,1028620,56,0,12,0,,0,,122222,39,58,61,37,34,,0,1,4300,0
14.01.2024 02:45,0,37,56,1028620,56,0,12,0,,0,,122223,39,58,61,37,33,,0,1,4300,0
14.01.2024 02:50,0,37,56,1028620,56,0,12,0,,0,,122223,38,57,61,37,33,,0,1,4200,0
14.01.2024 02:55,0,36,56,1028620,56,0,12,0,,0,,122223,41,61,61,43,32,,0,1,4100,0
14.01.2024 03:00,0,36,56,1028620,56,0,12,0,,69,,122224,40,60,61,42,32,,0,1,3600,0
14.01.2024 03:05,5,36,56,1028620,55,0,12,0,,69,,122224,39,60,58,41,31,,18400,1,1700,0
14.01.2024 03:10,5,35,56,1028620,55,0,13,0,,69,,122224,38,59,59,40,31,,47900,1,3400,0
14.01.2024 03:15,5,35,56,1028620,55,0,13,0,,70,,122224,38,59,59,40,30,,-400,1,2500,0
14.01.2024 03:20,5,35,55,1028620,54,0,13,0,,70,,122225,38,59,58,39,30,,-300,1,2500,0
14.01.2024 03:25,5,34,55,1028620,54,0,13,0,,70,,122225,37,58,58,39,30,,-300,1,2400,0
14.01.2024 03:30,5,34,55,1028620,54,0,13,0,,70,,122225,37,58,58,39,30,,-300,1,2600,0
14.01.2024 03:35,5,34,54,1028620,53,0,13,0,,70,,122225,37,57,58,38,30,,-400,1,2800,0
14.01.2024 03:40,5,34,54,1028620,53,0,13,0,,70,,122226,36,58,57,35,29,,0,1,2800,0
14.01.2024 03:45,5,33,54,1028620,53,0,13,0,,70,,122226,36,58,57,36,29,,-700,1,2900,0
14.01.2024 03:50,5,33,54,1028620,53,0,14,0,,70,,122226,36,57,57,37,29,,-300,1,2900,0
14.01.2024 03:55,5,33,54,1028620,52,0,14,0,,70,,122226,36,57,57,37,29,,-400,1,3000,0
14.01.2024 04:00,5,32,53,1028620,52,0,14,0,,70,,122227,36,56,56,37,29,,-500,1,3000,0
14.01.2024 04:20,5,31,53,1028620,51,0,14,0,,70,,122228,34,54,56,36,29,,-400,1,3100,0
14.01.2024 04:25,5,31,53,1028620,51,0,14,0,,70,,122228,34,54,56,36,28,,-500,1,3100,0
14.01.2024 04:30,5,31,52,1028620,51,0,14,0,,70,,122228,33,53,55,36,28,,-400,1,3000,0
14.01.2024 04:35,5,31,52,1028620,51,0,14,0,,70,,122228,33,53,55,36,28,,-400,1,3000,0
14.01.2024 04:40,5,30,52,1028620,51,0,14,0,,70,,122229,45,54,55,38,28,,-400,1,3000,0
14.01.2024 04:45,5,30,52,1028620,51,0,14,0,,70,,122229,41,54,55,45,28,,-500,1,3000,0
14.01.2024 04:50,5,30,52,1028620,50,0,14,0,,70,,122229,42,54,54,41,28,,-300,1,3100,0
14.01.2024 04:55,5,30,52,1028620,50,0,14,0,,70,,122229,43,54,54,45,28,,-700,1,3000,0
14.01.2024 05:00,5,30,52,1028620,50,0,14,0,,70,,122230,40,53,54,46,28,,0,1,2900,0
14.01.2024 05:05,5,32,51,1028620,50,0,14,99,,70,,122230,39,53,54,45,33,,-100,1,2900,95
14.01.2024 05:10,6,47,51,1028630,50,0,14,56,,70,,122230,38,52,53,44,26,,38500,1,2400,99
14.01.2024 05:15,6,38,53,1028650,50,0,14,32,,70,,122230,37,52,59,43,41,,201100,1,6100,81
14.01.2024 05:20,6,56,51,1028660,50,0,14,53,,70,,122231,36,52,61,42,41,,187500,1,8500,85
14.01.2024 05:25,6,43,51,1028680,50,0,14,62,,70,,122232,36,52,62,41,52,,195700,1,8700,86
14.01.2024 05:30,6,52,52,1028690,52,0,14,46,,70,,122232,36,52,62,40,59,,183900,1,7400,83
14.01.2024 05:50,4,54,54,1028730,54,0,14,44,,70,,122235,37,60,62,41,53,,87800,1,5900,51
14.01.2024 05:55,3,54,54,1028740,55,0,14,44,,70,,122235,36,59,62,40,52,,58900,1,5700,50
14.01.2024 06:00,3,53,55,1028740,55,0,14,44,,70,,122236,35,59,62,40,51,,57000,1,5200,50
14.01.2024 06:05,3,53,55,1028750,56,0,15,44,,70,,122236,35,62,62,38,51,,58700,1,4800,44
14.01.2024 06:10,3,52,56,1028750,56,0,15,47,,70,,122236,36,62,62,37,51,,52700,1,4600,40
14.01.2024 06:15,3,51,56,1028760,56,0,15,49,,70,,122237,37,63,62,38,51,,53700,1,4400,40
14.01.2024 06:20,3,51,56,1028760,56,0,15,48,,70,,122237,36,63,62,38,51,,55400,1,4300,41
14.01.2024 06:25,3,51,56,1028760,56,0,15,47,,70,,122238,35,62,62,38,51,,56500,1,4400,42
14.01.2024 06:30,3,51,56,1028770,56,0,15,49,,70,,122238,36,63,62,38,51,,58100,1,4300,44
14.01.2024 06:35,3,51,56,1028770,56,0,15,51,,70,,122238,35,62,62,37,51,,55300,1,4200,45
14.01.2024 06:40,3,51,56,1028780,56,0,15,47,,70,,122239,34,62,62,37,51,,61100,1,4200,44
14.01.2024 06:45,3,51,56,1028780,56,0,15,47,,70,,122239,34,61,62,37,51,,56800,1,4300,44
14.01.2024 07:05,5,48,55,1028810,56,0,15,58,,70,,122240,37,61,62,53,51,,87400,1,4400,59
14.01.2024 07:10,4,50,55,1028820,55,0,15,53,,70,,122241,47,61,61,51,52,,92700,1,4500,57
14.01.2024 07:15,3,52,55,1028820,55,0,13,50,,70,,122241,58,65,62,39,52,,83100,1,4400,55
14.01.2024 07:20,3,52,55,1028830,55,0,12,49,,70,,122242,56,64,62,39,52,,77200,1,4500,54
14.01.2024 07:25,3,53,55,1028830,55,0,12,46,,70,,122242,40,64,61,39,52,,73300,1,4600,49
14.01.2024 07:30,3,52,55,1028840,55,0,11,46,,70,,122242,43,64,60,46,51,,59100,1,4500,44
14.01.2024 07:35,3,52,55,1028840,55,0,11,46,,70,,122243,43,63,61,42,51,,55300,1,4400,42
14.01.2024 07:40,3,52,55,1028850,55,0,11,46,,70,,122243,48,63,60,45,51,,55900,1,4400,39
14.01.2024 07:45,2,51,55,1028850,55,0,10,46,,70,,122243,46,64,58,45,51,,49200,1,4500,38
14.01.2024 07:50,2,51,55,1028860,55,0,10,46,,70,,122244,59,64,62,37,51,,48300,1,4600,40
14.01.2024 07:55,3,51,55,1028860,55,0,10,47,,70,,122244,51,64,61,45,51,,49800,1,4500,41
14.01.2024 08:00,3,51,55,1028870,55,0,10,47,,70,,122245,49,63,61,45,51,,53300,1,4400,42
14.01.2024 08:20,5,48,56,1028890,55,0,10,55,,70,,122246,55,60,60,44,49,,79000,1,3700,56
14.01.2024 08:25,5,48,55,1028890,55,0,10,58,,70,,122246,48,60,61,44,51,,79200,1,4600,69
14.01.2024 08:30,5,51,55,1028900,55,0,10,53,,70,,122247,44,62,61,46,53,,117000,1,4800,61
14.01.2024 08:35,4,53,55,1028910,55,0,10,49,,70,,122247,58,65,61,25,53,,90400,1,4700,55
14.01.2024 08:40,3,53,55,1028920,55,0,9,46,,70,,122248,48,64,60,43,52,,72000,1,4500,50
14.01.2024 08:45,3,53,55,1028920,55,0,8,45,,70,,122248,56,65,61,17,52,,59400,1,4600,47
14.01.2024 08:50,3,52,55,1028930,55,0,9,45,,70,,122248,54,64,61,41,51,,58900,1,4700,43
14.01.2024 08:55,3,52,55,1028930,55,0,8,46,,70,,122249,54,65,59,18,51,,51800,1,4700,40
14.01.2024 09:00,3,51,55,1028930,55,0,9,47,,70,,122249,53,64,60,40,51,,48800,1,4900,38
14.01.2024 09:05,3,51,55,1028940,55,0,9,47,,70,,122250,55,64,61,29,51,,50300,1,4500,40
14.01.2024 09:10,3,51,55,1028940,55,0,9,47,,70,,122250,53,64,58,39,51,,51900,1,4500,42
14.01.2024 09:15,3,51,55,1028950,55,0,9,47,,70,,122250,55,62,60,38,51,,51600,1,4200,43
14.01.2024 09:20,5,48,56,1028960,55,0,9,55,,70,,122251,56,59,58,28,49,,99300,1,2400,51
14.01.2024 09:25,5,46,55,1028960,55,0,9,64,,70,,122251,51,62,60,33,49,,76000,1,4700,70
14.01.2024 09:30,5,51,55,1028970,55,0,9,56,,69,,122251,56,65,61,18,53,,116400,1,4800,64
14.01.2024 10:05,3,51,55,1029010,55,0,9,49,,69,,122254,58,64,61,33,51,,54300,1,4600,43
14.01.2024 10:10,3,51,55,1029010,55,0,9,49,,70,,122255,58,64,61,19,51,,58800,1,4400,43
14.01.2024 10:15,3,51,55,1029020,55,0,9,47,,69,,122255,57,63,61,22,51,,57100,1,4200,44
14.01.2024 10:20,3,50,55,1029020,55,0,9,47,,69,,122255,47,62,59,44,51,,55300,1,3700,47
14.01.2024 10:25,5,48,56,1029040,55,0,9,55,,70,,122256,58,62,60,47,50,,152100,1,3900,59
14.01.2024 10:30,5,49,55,1029040,55,0,9,56,,70,,122256,56,64,60,44,51,,84700,1,4800,65
14.01.2024 10:35,4,51,55,1029050,55,0,9,54,,70,,122256,55,65,61,32,52,,97400,1,4900,62
14.01.2024 10:40,3,53,55,1029060,55,0,9,47,,70,,122257,60,65,62,36,52,,92300,1,4800,54
14.01.2024 10:45,3,53,55,1029060,55,0,9,45,,70,,122257,56,65,61,17,52,,70100,1,4500,50
14.01.2024 10:50,3,53,55,1029070,55,0,9,47,,70,,122257,56,65,61,36,52,,57300,1,4600,47
14.01.2024 10:55,3,53,55,1029070,55,0,9,45,,70,,122258,54,64,61,34,52,,58000,1,4600,43
14.01.2024 11:00,3,52,55,1029080,55,0,9,47,,70,,122258,42,64,61,38,52,,52000,1,4600,43
14.01.2024 11:20,3,52,55,1029100,55,0,9,47,,70,,122260,45,64,60,48,52,,52900,1,4300,45
14.01.2024 11:25,3,52,55,1029100,55,0,9,49,,70,,122260,44,63,57,47,52,,56500,1,4000,48
14.01.2024 11:30,5,49,56,1029110,55,0,9,53,,70,,122260,57,60,60,43,50,,146500,1,4000,57
14.01.2024 11:35,6,49,55,1029120,55,0,9,64,,70,,122261,58,64,61,20,50,,81900,1,4500,75
14.01.2024 11:40,4,53,55,1029130,55,0,9,53,,70,,122261,47,64,61,27,53,,127000,1,4800,64
14.01.2024 11:45,4,55,55,1029140,55,0,9,49,,70,,122261,30,64,61,34,54,,94400,1,4900,55
14.01.2024 11:50,3,55,55,1029140,55,0,9,49,,70,,122262,59,64,62,29,53,,67600,1,4600,56
14.01.2024 11:55,3,54,55,1029150,55,0,9,49,,70,,122262,44,64,61,47,53,,66000,1,4400,52
14.01.2024 12:00,3,54,55,1029150,55,0,9,47,,70,,122263,53,64,60,36,53,,59500,1,4200,49
14.01.2024 12:05,3,54,55,1029160,55,0,9,45,,70,,122263,59,64,61,36,53,,53900,1,4600,43
14.01.2024 12:10,3,53,55,1029160,55,0,9,47,,70,,122263,58,64,61,30,52,,48900,1,4500,41
14.01.2024 12:15,3,53,55,1029160,55,0,9,47,,70,,122264,59,64,62,23,53,,49000,1,4400,42
14.01.2024 12:50,3,54,55,1029210,55,0,9,49,,70,,122266,59,65,62,21,54,,83300,1,4600,56
14.01.2024 12:55,3,55,55,1029220,55,0,9,48,,70,,122267,50,65,60,45,54,,62500,1,4900,52
14.01.2024 13:00,3,54,55,1029220,55,0,9,47,,70,,122267,42,65,60,46,53,,56400,1,4600,49
14.01.2024 13:05,3,54,55,1029230,55,0,9,47,,70,,122268,54,65,61,45,53,,56900,1,4600,45
14.01.2024 13:10,3,54,55,1029230,55,0,9,47,,70,,122268,40,64,60,51,53,,52300,1,4600,45
14.01.2024 13:15,3,53,55,1029240,55,0,9,47,,70,,122268,53,64,61,46,53,,51800,1,4700,44
14.01.2024 13:20,3,53,55,1029240,55,0,9,48,,70,,122269,52,65,60,38,53,,51300,1,4600,44
14.01.2024 13:25,3,53,55,1029240,55,0,9,48,,70,,122269,43,64,60,44,53,,51200,1,4500,45
14.01.2024 13:30,3,52,55,1029250,55,0,9,48,,70,,122270,49,64,61,44,53,,54900,1,4500,48
14.01.2024 13:35,3,52,55,1029250,55,0,9,49,,70,,122270,55,63,61,33,53,,59000,1,4000,50
14.01.2024 13:40,5,50,55,1029260,55,0,9,55,,70,,122270,48,62,60,48,51,,128200,1,4200,63
14.01.2024 13:45,5,52,55,1029270,55,0,9,58,,70,,122271,60,64,62,26,52,,88500,1,4800,69
14.01.2024 14:05,3,54,55,1029300,55,0,9,48,,70,,122272,40,64,59,47,53,,57400,1,4600,51
14.01.2024 14:10,3,54,55,1029300,55,0,9,49,,70,,122273,57,64,61,34,53,,56200,1,4500,50
14.01.2024 14:15,3,54,55,1029310,55,0,9,48,,70,,122273,39,64,61,45,53,,60900,1,4500,48
14.01.2024 14:20,3,53,55,1029310,55,0,9,47,,70,,122273,56,64,61,30,53,,54300,1,4500,45
14.01.2024 14:25,3,53,55,1029310,55,0,9,48,,70,,122274,51,64,61,29,53,,52600,1,4500,45
14.01.2024 14:30,3,53,55,1029320,55,0,10,47,,70,,122274,49,63,61,28,53,,54100,1,4400,45
14.01.2024 14:35,3,53,55,1029320,55,0,10,48,,70,,122275,47,63,61,28,53,,52100,1,4600,45
14.01.2024 14:40,3,53,55,1029330,55,0,9,49,,70,,122275,56,64,61,29,53,,54100,1,4300,48
14.01.2024 14:45,3,53,55,1029330,55,0,9,48,,70,,122275,57,63,61,35,53,,58900,1,3900,49
14.01.2024 14:50,5,50,55,1029340,55,0,9,51,,70,,122276,55,61,59,47,52,,77400,1,2900,56
14.01.2024 14:55,6,51,55,1029350,55,0,9,62,,70,,122276,44,60,60,51,51,,75100,1,4600,72
14.01.2024 15:00,5,54,55,1029360,55,0,9,56,,70,,122276,56,64,61,21,54,,115600,1,4600,61
14.01.2024 15:05,4,55,55,1029360,55,0,9,53,,70,,122277,55,64,60,18,54,,82300,1,4600,60
14.01.2024 15:10,3,55,55,1029370,55,0,8,49,,70,,122277,55,64,59,14,54,,69900,1,4500,55
14.01.2024 15:15,3,54,55,1029370,55,0,8,45,,70,,122277,55,64,59,14,54,,61600,1,4700,45
14.01.2024 15:20,3,54,54,1029380,54,0,9,45,,70,,122278,54,64,61,15,53,,47900,1,5000,44
14.01.2024 15:25,3,53,54,1029380,55,0,9,46,,70,,122278,35,64,58,30,53,,48300,1,4700,42
14.01.2024 15:30,3,53,55,1029390,55,0,9,46,,70,,122279,50,63,61,46,53,,50300,1,4700,42
14.01.2024 16:05,4,52,55,1029430,55,0,9,59,,70,,122281,53,65,60,41,54,,102500,1,4700,64
14.01.2024 16:10,3,54,55,1029440,55,0,9,47,,70,,122282,59,65,62,23,54,,94100,1,4400,55
14.01.2024 16:15,3,54,55,1029450,55,0,8,45,,70,,122282,55,65,60,14,53,,65700,1,4500,47
14.01.2024 16:20,3,53,55,1029450,55,0,9,48,,70,,122283,46,65,61,33,52,,52600,1,4500,42
14.01.2024 16:25,3,52,55,1029450,55,0,8,48,,70,,122283,55,65,59,16,52,,49900,1,4600,41
14.01.2024 16:30,3,52,55,1029460,55,0,8,48,,70,,122283,55,65,59,15,52,,47400,1,4400,42
14.01.2024 16:35,3,52,55,1029460,55,0,8,47,,70,,122284,57,65,61,17,52,,52200,1,4400,42
14.01.2024 16:40,3,52,54,1029470,54,0,9,47,,70,,122284,54,64,61,16,52,,54800,1,4700,42
14.01.2024 16:45,3,51,55,1029470,55,0,9,47,,70,,122284,36,64,59,33,52,,52200,1,4800,43
14.01.2024 17:20,3,53,55,1029520,56,0,9,47,,70,,122287,45,65,60,38,52,,60600,1,4500,47
14.01.2024 17:25,3,52,55,1029530,55,0,9,47,,70,,122288,42,64,61,49,52,,56000,1,4300,44
14.01.2024 17:30,3,52,55,1029530,55,0,9,46,,70,,122288,54,65,60,16,52,,54800,1,4600,42
14.01.2024 17:35,3,52,55,1029540,55,0,9,46,,70,,122288,36,65,61,35,52,,52900,1,4500,42
14.01.2024 17:40,3,52,55,1029540,55,0,9,45,,70,,122289,55,65,61,28,51,,49100,1,4600,40
14.01.2024 17:45,3,52,55,1029540,55,0,9,45,,70,,122289,50,65,59,42,51,,50600,1,4400,40
14.01.2024 17:50,3,51,55,1029550,55,0,9,46,,70,,122289,46,64,61,45,51,,49100,1,4500,39
14.01.2024 17:55,5,50,55,1029550,55,0,8,46,,70,,122290,56,62,60,20,51,,50500,1,4400,40
14.01.2024 18:00,5,48,56,1029560,55,0,9,57,,70,,122290,57,58,61,45,48,,121200,1,3800,52
14.01.2024 18:05,4,48,55,1029570,55,0,9,57,,70,,122290,56,64,61,44,51,,75600,1,4400,52
14.01.2024 18:10,3,50,55,1029580,55,0,9,51,,70,,122291,60,64,62,33,52,,92300,1,5000,56
14.01.2024 18:15,3,51,55,1029580,55,0,9,46,,70,,122291,56,64,62,32,52,,84000,1,4900,51
14.01.2024 18:35,3,52,55,1029600,55,0,10,46,,70,,122293,41,63,61,47,51,,53500,1,4600,42
14.01.2024 18:40,3,52,55,1029610,55,0,10,47,,70,,122293,52,64,61,41,51,,53800,1,4500,41
14.01.2024 18:45,3,51,55,1029610,55,0,10,48,,70,,122294,58,64,61,27,51,,53600,1,4500,41
14.01.2024 18:50,3,51,55,1029620,55,0,9,47,,70,,122294,57,64,61,32,51,,53500,1,4400,43
14.01.2024 18:55,3,51,55,1029620,55,0,9,47,,70,,122294,56,64,61,30,51,,55300,1,4600,41
14.01.2024 19:00,3,51,55,1029630,55,0,9,49,,70,,122295,55,64,61,38,51,,54200,1,4400,44
14.01.2024 19:05,3,51,55,1029630,55,0,9,50,,70,,122295,54,63,60,29,52,,59800,1,4300,46
14.01.2024 19:10,5,50,56,1029640,55,0,9,51,,70,,122295,47,62,61,48,51,,56700,1,4000,53
14.01.2024 19:15,5,48,55,1029640,55,0,9,59,,70,,122296,44,61,61,50,50,,73700,1,2800,64
14.01.2024 19:50,3,53,55,1029690,55,0,9,47,,70,,122298,55,64,59,19,53,,51200,1,4500,43
14.01.2024 19:55,3,53,55,1029690,55,0,8,49,,70,,122299,57,64,61,23,53,,50800,1,4400,44
14.01.2024 20:00,3,52,55,1029700,55,0,8,51,,70,,122299,55,64,60,28,53,,50000,1,4300,46
14.01.2024 20:35,4,55,55,1029750,55,0,9,53,,70,,122302,53,64,61,34,54,,74000,1,4600,60
14.01.2024 20:40,3,55,55,1029750,55,0,9,51,,70,,122302,48,64,61,42,55,,71300,1,4600,56
14.01.2024 20:45,3,55,55,1029760,55,0,9,48,,70,,122302,59,64,62,36,54,,55200,1,4600,53
14.01.2024 20:50,3,55,55,1029760,55,0,9,53,,70,,122303,43,64,60,48,53,,56500,1,4500,53
14.01.2024 20:55,3,54,55,1029770,55,0,9,52,,70,,122303,46,64,61,49,54,,63000,1,4400,52
14.01.2024 21:00,3,54,55,1029770,56,0,9,50,,70,,122304,57,64,61,33,54,,54800,1,4300,51
14.01.2024 21:05,3,54,55,1029780,55,0,9,51,,70,,122304,50,64,59,38,54,,54800,1,4400,52
14.01.2024 21:10,3,54,55,1029780,55,0,9,49,,70,,122304,58,64,61,25,54,,60300,1,4400,51
14.01.2024 21:15,3,54,55,1029790,55,0,9,49,,70,,122305,42,64,60,38,54,,53100,1,4300,50
14.01.2024 21:20,3,54,55,1029790,55,0,10,51,,70,,122305,49,63,60,51,54,,57000,1,4100,52
14.01.2024 21:25,5,51,56,1029800,55,0,10,57,,70,,122305,51,62,60,52,52,,109900,1,3600,61
14.01.2024 21:30,6,52,55,1029800,55,0,10,61,,70,,122306,46,61,60,52,53,,82000,1,4200,72
14.01.2024 21:35,4,55,55,1029810,55,0,10,57,,70,,122306,48,64,61,50,55,,103600,1,4700,66
14.01.2024 21:40,4,56,55,1029820,55,0,10,49,,70,,122307,54,64,61,42,56,,80400,1,4600,59
14.01.2024 21:45,4,56,55,1029830,55,0,10,52,,70,,122307,43,63,61,43,56,,64300,1,4600,61
14.01.2024 21:50,4,56,55,1029830,55,0,10,51,,70,,122307,41,63,60,46,56,,64100,1,4500,58
14.01.2024 21:55,4,56,55,1029840,55,0,10,49,,70,,122308,49,63,61,46,55,,59200,1,4600,54
14.01.2024 22:00,3,56,55,1029840,55,0,10,49,,70,,122308,57,64,61,42,55,,53400,1,4400,54
14.01.2024 23:05,3,54,55,1029900,55,0,11,43,,70,,122313,45,60,61,52,53,,51200,1,4500,43
14.01.2024 23:10,3,54,55,1029900,55,0,11,44,,70,,122313,45,61,62,50,53,,46200,1,4500,40
14.01.2024 23:15,2,54,55,1029910,55,0,11,44,,70,,122314,43,61,61,50,53,,45800,1,4400,40
14.01.2024 23:20,3,54,55,1029910,55,0,11,38,,70,,122314,43,61,61,49,53,,43100,1,4500,32
14.01.2024 23:25,2,53,55,1029920,55,0,11,37,,70,,122314,42,62,61,48,52,,33600,1,4500,30
14.01.2024 23:30,2,52,55,1029920,55,0,11,33,,70,,122315,41,61,61,47,52,,31800,1,4400,24
14.01.2024 23:35,2,52,55,1029920,55,0,12,33,,70,,122315,40,61,61,47,52,,33300,1,4400,23
14.01.2024 23:40,2,51,55,1029920,56,0,12,32,,70,,122316,47,62,61,45,51,,33500,1,4300,22
14.01.2024 23:45,2,51,55,1029930,56,0,12,33,,70,,122316,41,62,61,41,51,,35800,1,4400,22
15.01.2024 00:05,2,49,56,1029940,55,0,10,44,,69,,122317,41,62,60,50,49,,69400,1,3700,38
15.01.2024 00:10,5,47,55,1029950,55,0,10,60,,69,,122318,44,60,61,53,49,,66700,1,4000,57
15.01.2024 00:15,5,50,55,1029950,55,0,10,54,,69,,122318,47,60,61,53,52,,96800,1,4400,58
15.01.2024 00:20,4,52,55,1029960,55,0,11,48,,69,,122318,46,60,61,53,53,,79500,1,4700,55
15.01.2024 00:25,3,53,55,1029970,55,0,11,44,,69,,122319,45,59,61,52,52,,59700,1,4600,48
15.01.2024 00:30,3,53,55,1029970,55,0,11,41,,70,,122319,44,59,61,51,52,,49700,1,4500,42
15.01.2024 00:35,2,53,55,1029970,55,0,11,40,,70,,122320,48,61,61,50,52,,42700,1,4500,35
15.01.2024 00:40,2,53,55,1029980,55,0,11,41,,70,,122320,47,61,61,50,51,,39900,1,4400,32
15.01.2024 00:45,2,52,55,1029980,55,0,11,41,,70,,122320,45,60,61,49,51,,38000,1,4500,29
15.01.2024 00:50,2,52,55,1029980,55,0,11,41,,70,,122321,43,61,61,47,51,,37700,1,4400,29
15.01.2024 00:55,2,51,55,1029990,55,0,12,41,,70,,122321,42,61,61,46,51,,37200,1,4400,27
15.01.2024 01:00,2,51,55,1029990,55,0,12,42,,70,,122321,40,61,61,46,51,,37500,1,4400,28
15.01.2024 01:05,2,49,55,1029990,55,0,12,0,,0,,122322,40,60,61,45,50,,0,1,4400,0
15.01.2024 01:10,0,49,55,1029990,55,0,12,0,,0,,122322,39,60,61,45,49,,0,1,4200,0
15.01.2024 01:15,0,48,55,1029990,55,0,12,0,,0,,122323,38,59,61,45,49,,0,1,4200,0
15.01.2024 03:05,0,36,56,1030000,56,0,15,0,,70,,122330,34,59,60,34,32,,18500,1,3700,0
15.01.2024 03:10,5,36,56,1030010,55,0,15,0,,70,,122330,34,59,60,35,32,,62100,1,2500,0
15.01.2024 03:15,5,35,55,1030010,55,0,15,0,,0,,122331,34,59,61,35,31,,31700,1,4500,0
15.01.2024 03:20,0,35,55,1030010,55,0,15,0,,0,,122331,34,60,61,36,31,,900,1,4600,0
15.01.2024 03:25,0,35,55,1030010,55,0,15,0,,0,,122331,35,59,61,36,30,,200,1,4700,0
15.01.2024 03:30,0,34,55,1030010,55,0,15,0,,0,,122332,41,60,61,40,30,,0,1,4500,0
15.01.2024 03:35,0,34,55,1030010,55,0,14,0,,0,,122332,57,63,61,40,30,,0,1,4400,0
15.01.2024 03:40,0,34,55,1030010,55,0,13,0,,0,,122333,43,63,59,51,30,,0,1,4500,0
15.01.2024 03:45,0,34,55,1030010,55,0,13,0,,0,,122333,49,63,61,44,29,,0,1,4600,0
15.01.2024 03:50,0,33,55,1030010,55,0,13,0,,0,,122333,47,62,61,44,29,,0,1,4700,0
15.01.2024 03:55,0,33,55,1030010,55,0,13,0,,0,,122334,45,62,61,44,29,,0,1,4500,0
15.01.2024 04:00,0,32,55,1030010,55,0,13,0,,0,,122334,42,61,61,43,29,,0,1,4400,0
15.01.2024 04:20,0,31,55,1030010,55,0,13,0,,0,,122336,39,59,61,42,28,,0,1,4100,0
15.01.2024 04:25,0,31,56,1030010,55,0,14,0,,70,,122336,39,60,60,45,28,,-7300,1,3800,0
15.01.2024 04:30,5,31,56,1030010,55,0,14,0,,70,,122336,41,60,57,46,28,,-1100,1,1900,0
15.01.2024 04:50,5,30,54,1030010,53,0,14,0,,70,,122337,42,58,56,45,28,,-700,1,2400,0
15.01.2024 04:55,5,30,54,1030010,53,0,14,0,,70,,122337,44,57,56,45,28,,-400,1,2500,0
15.01.2024 05:00,5,30,54,1030010,53,0,14,0,,70,,122337,43,57,56,45,28,,-400,1,2700,0
15.01.2024 05:05,5,27,53,1030010,52,0,14,100,,70,,122338,41,56,56,46,26,,-600,1,2700,99
15.01.2024 05:10,6,31,53,1030010,52,0,13,99,,70,,122338,52,56,55,55,32,,63900,1,1000,100
15.01.2024 05:15,7,51,53,1030030,52,0,13,80,,70,,122338,51,55,56,55,54,,252000,1,2900,95
15.01.2024 05:20,6,56,53,1030050,51,0,13,76,,70,,122338,49,55,56,54,50,,230400,1,3100,89
15.01.2024 05:25,7,49,53,1030070,51,0,13,86,,70,,122339,47,54,56,54,64,,191100,1,3300,78
15.01.2024 05:30,7,54,54,1030080,51,0,13,72,,70,,122339,44,54,58,53,58,,148100,1,3400,68
15.01.2024 05:35,6,47,52,1030080,51,0,13,52,,70,,122339,44,54,60,48,49,,-500,1,7300,76
15.01.2024 05:40,6,47,53,1030080,51,0,13,64,,70,,122340,43,53,57,47,48,,2000,1,4900,74
15.01.2024 05:45,7,47,53,1030090,52,0,13,93,,70,,122340,42,53,56,47,48,,47600,1,2900,100
15.01.2024 05:50,7,62,53,1030100,52,0,13,93,,70,,122341,39,53,56,46,64,,184000,1,2300,100
15.01.2024 05:55,6,52,53,1030110,52,0,13,65,,70,,122341,39,52,61,46,56,,93800,1,2700,87
15.01.2024 06:00,6,54,52,1030120,51,0,13,74,,70,,122341,43,56,61,40,55,,100900,1,6700,58
15.01.2024 06:05,6,55,52,1030130,52,0,12,67,,70,,122342,53,65,61,50,56,,122000,1,7700,63
15.01.2024 06:10,3,53,53,1030130,53,0,12,40,,70,,122342,52,65,61,54,54,,52400,1,6700,54
15.01.2024 06:15,3,53,54,1030140,54,0,12,46,,70,,122343,55,65,61,40,52,,62000,1,6000,51
15.01.2024 06:20,3,52,54,1030140,54,0,11,51,,70,,122343,60,65,62,45,52,,68600,1,5500,50
15.01.2024 06:25,3,53,54,1030150,54,0,9,51,,70,,122344,53,66,59,14,53,,63900,1,5200,49
15.01.2024 06:30,3,53,55,1030150,55,0,8,50,,70,,122344,54,66,60,13,53,,59100,1,5000,50
15.01.2024 06:35,3,53,54,1030160,55,0,9,49,,70,,122345,31,65,61,29,53,,60900,1,5000,50
15.01.2024 06:40,3,53,54,1030170,55,0,9,49,,70,,122345,51,65,61,40,53,,62300,1,5100,49
15.01.2024 06:45,3,53,55,1030170,55,0,9,49,,70,,122346,52,65,60,39,53,,57500,1,4900,49
15.01.2024 06:50,3,52,55,1030180,55,0,8,49,,70,,122346,57,65,61,16,53,,60800,1,4600,49
15.01.2024 06:55,3,52,55,1030180,55,0,8,49,,70,,122346,58,63,61,23,53,,59300,1,4500,50
15.01.2024 07:00,5,50,55,1030190,55,0,8,56,,70,,122347,58,61,58,58,51,,133800,1,3500,61
15.01.2024 07:20,4,54,55,1030220,55,0,8,49,,70,,122348,59,64,61,18,54,,70100,1,4400,56
15.01.2024 07:25,3,54,55,1030230,55,0,9,47,,70,,122349,47,64,59,34,53,,57600,1,4500,49
15.01.2024 07:30,3,54,55,1030230,55,0,9,47,,70,,122349,56,64,60,28,53,,56600,1,4600,49
15.01.2024 07:35,3,54,55,1030240,55,0,9,48,,70,,122349,47,64,59,42,53,,55700,1,4500,48
15.01.2024 07:40,3,53,55,1030240,55,0,9,49,,70,,122350,59,64,61,42,53,,57700,1,4500,46
15.01.2024 07:45,3,53,55,1030250,55,0,9,49,,70,,122350,48,64,58,47,53,,55100,1,4400,45
15.01.2024 07:50,3,53,55,1030250,55,0,9,48,,70,,122350,57,64,61,27,53,,52400,1,4500,45
15.01.2024 07:55,3,53,55,1030260,55,0,9,48,,70,,122351,44,63,61,36,53,,52400,1,4500,45
15.01.2024 08:00,3,53,55,1030260,55,0,9,48,,70,,122351,60,63,61,34,53,,54600,1,4200,45
15.01.2024 08:05,5,50,55,1030270,55,0,9,53,,70,,122352,58,60,60,52,51,,54600,1,3600,53
15.01.2024 08:10,5,49,55,1030280,55,0,9,58,,70,,122352,56,60,61,49,52,,169400,1,4500,60
15.01.2024 08:15,5,53,55,1030290,55,0,9,58,,70,,122352,46,61,60,52,53,,88300,1,4400,65
15.01.2024 08:50,3,53,55,1030330,55,0,9,48,,70,,122355,59,64,61,33,53,,56500,1,4500,45
15.01.2024 08:55,3,53,55,1030330,55,0,9,48,,70,,122355,55,64,62,38,53,,53900,1,4300,45
15.01.2024 09:00,3,53,55,1030340,55,0,9,48,,70,,122356,44,64,61,47,53,,51200,1,4400,45
15.01.2024 09:05,3,53,55,1030340,55,0,9,48,,70,,122356,45,64,60,36,53,,51400,1,4100,44
15.01.2024 09:10,3,53,56,1030340,56,0,9,49,,70,,122356,41,63,59,43,53,,54300,1,3800,45
15.01.2024 09:15,3,50,56,1030350,55,0,9,50,,70,,122357,57,61,60,41,51,,52000,1,3400,49
15.01.2024 09:20,5,49,55,1030360,55,0,9,61,,70,,122357,57,61,61,51,52,,120800,1,4400,65
15.01.2024 09:25,6,54,55,1030370,55,0,9,59,,70,,122357,48,61,61,52,53,,88700,1,4700,62
15.01.2024 09:30,4,54,55,1030370,55,0,9,55,,70,,122358,59,64,62,33,53,,113800,1,4800,61
15.01.2024 09:35,4,54,55,1030380,55,0,9,51,,70,,122358,51,64,60,43,54,,84600,1,4600,57
15.01.2024 09:40,3,54,55,1030390,55,0,9,48,,70,,122358,40,64,60,51,54,,71100,1,4500,50
15.01.2024 09:45,3,54,55,1030390,55,0,9,47,,70,,122359,59,64,62,40,53,,59300,1,4600,46
15.01.2024 10:05,3,53,55,1030410,55,0,9,48,,69,,122360,53,64,61,43,53,,50000,1,4300,45
15.01.2024 10:10,3,53,55,1030410,55,0,8,48,,69,,122361,56,64,60,16,53,,55300,1,4200,45
15.01.2024 10:15,3,53,55,1030420,55,0,9,47,,69,,122361,54,63,61,16,53,,55200,1,4100,46
15.01.2024 10:20,3,52,55,1030420,55,0,9,47,,69,,122361,52,63,61,16,53,,54500,1,3900,46
15.01.2024 10:25,5,50,55,1030430,55,0,9,57,,69,,122362,31,62,59,40,51,,76800,1,3100,61
15.01.2024 10:30,6,53,55,1030440,55,0,9,61,,69,,122362,39,61,61,39,53,,81600,1,4400,70
15.01.2024 10:35,4,54,55,1030450,55,0,10,57,,70,,122362,38,61,61,36,55,,105400,1,4500,65
15.01.2024 10:40,4,55,55,1030450,55,0,10,48,,69,,122363,45,62,59,37,55,,89100,1,4600,54
15.01.2024 10:45,3,55,55,1030460,55,0,10,46,,69,,122363,49,63,61,37,54,,65000,1,4600,50
15.01.2024 10:50,3,55,55,1030460,55,0,10,46,,69,,122364,53,64,61,40,53,,53900,1,4400,41
15.01.2024 10:55,2,54,55,1030470,55,0,10,45,,70,,122364,56,63,61,39,53,,47900,1,4700,37
15.01.2024 11:00,2,53,55,1030470,55,0,10,47,,69,,122364,55,63,61,39,53,,45200,1,4600,37
15.01.2024 11:05,2,52,55,1030470,55,0,10,47,,69,,122365,52,62,61,39,53,,45000,1,4500,37
15.01.2024 11:10,3,52,55,1030480,55,0,10,49,,70,,122365,43,62,61,39,53,,43700,1,4400,41
15.01.2024 11:15,3,52,55,1030480,55,0,10,49,,69,,122366,53,63,61,41,53,,49300,1,4300,44
15.01.2024 11:35,6,50,55,1030500,55,0,8,56,,69,,122367,58,60,60,55,51,,58000,1,3500,57
