Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
15.01.2024 11:40,5,48,55,1030510,55,0,9,59,,69,,122367,56,60,61,54,51,,131100,1,4400,61
15.01.2024 11:45,5,53,55,1030520,55,0,9,60,,69,,122368,56,64,61,22,53,,83400,1,4600,66
15.01.2024 11:50,4,55,55,1030530,55,0,9,56,,69,,122368,39,64,58,36,54,,111600,1,4600,66
15.01.2024 11:55,4,55,55,1030540,55,0,9,53,,69,,122368,48,64,61,44,54,,93500,1,4600,60
15.01.2024 12:00,4,55,55,1030540,55,0,9,49,,69,,122369,40,64,61,50,54,,74900,1,4300,54
15.01.2024 12:05,3,55,55,1030550,55,0,9,47,,70,,122369,58,64,62,33,54,,62300,1,4400,50
15.01.2024 12:10,3,55,55,1030550,55,0,10,47,,70,,122370,43,64,61,37,53,,53100,1,4400,50
15.01.2024 12:15,3,54,55,1030560,55,0,8,49,,69,,122370,54,65,59,16,53,,53200,1,4300,48
15.01.2024 12:20,3,54,55,1030560,55,0,9,49,,69,,122370,53,64,61,21,53,,57800,1,4300,48
15.01.2024 12:25,3,54,55,1030570,55,0,9,49,,69,,122371,54,64,61,32,53,,57400,1,4400,43
15.01.2024 12:30,3,53,55,1030570,55,0,9,49,,69,,122371,40,64,60,42,53,,52800,1,4500,43
15.01.2024 13:05,4,54,55,1030620,55,0,8,54,,69,,122374,53,64,60,21,54,,79800,1,4500,60
15.01.2024 13:10,4,55,55,1030620,55,0,9,50,,69,,122374,52,64,61,21,54,,75600,1,4500,54
15.01.2024 13:15,3,55,55,1030630,55,0,9,49,,69,,122374,47,64,60,40,54,,64600,1,4700,50
15.01.2024 13:20,3,55,55,1030630,55,0,9,49,,69,,122375,42,64,61,51,53,,54900,1,4800,49
15.01.2024 13:25,3,54,55,1030640,55,0,9,49,,69,,122375,52,64,60,41,53,,54300,1,4700,47
15.01.2024 13:30,3,54,55,1030640,55,0,9,49,,69,,122376,55,64,61,28,53,,53100,1,4700,45
15.01.2024 13:35,3,54,55,1030650,55,0,9,49,,69,,122376,33,63,61,45,53,,52800,1,4700,45
15.01.2024 13:40,3,53,55,1030650,55,0,9,50,,69,,122376,40,63,60,47,53,,52700,1,4600,45
15.01.2024 13:45,3,53,55,1030650,55,0,10,50,,69,,122377,44,63,61,45,53,,52000,1,4400,47
15.01.2024 13:50,3,53,55,1030660,55,0,10,49,,69,,122377,41,63,61,49,53,,56300,1,4000,49
15.01.2024 13:55,5,50,56,1030670,55,0,9,55,,69,,122378,59,61,60,29,51,,115300,1,2200,56
15.01.2024 14:00,5,49,55,1030680,55,0,9,60,,70,,122378,53,63,61,46,51,,90500,1,4700,64
15.01.2024 15:05,3,53,55,1030740,55,0,10,49,,70,,122383,37,62,60,29,53,,52800,1,4000,46
15.01.2024 15:10,5,50,56,1030750,55,0,10,57,,69,,122383,37,62,60,44,51,,82100,1,3500,56
15.01.2024 15:15,6,51,55,1030760,55,0,10,63,,69,,122384,51,62,61,44,52,,78400,1,4600,71
15.01.2024 15:20,5,53,55,1030770,55,0,10,56,,69,,122384,57,64,61,37,54,,111100,1,4700,63
15.01.2024 15:25,4,55,55,1030770,55,0,10,52,,69,,122384,56,63,61,39,54,,86600,1,4800,59
15.01.2024 15:30,4,55,55,1030780,55,0,10,52,,69,,122385,39,63,61,44,54,,70600,1,4700,59
15.01.2024 15:35,3,55,55,1030790,55,0,10,50,,69,,122385,39,63,61,45,54,,67200,1,4600,53
15.01.2024 15:40,3,55,55,1030790,55,0,10,49,,70,,122386,47,63,61,44,54,,59400,1,4400,49
15.01.2024 15:45,3,55,55,1030790,55,0,11,47,,69,,122386,41,62,61,47,53,,53300,1,4300,47
15.01.2024 17:20,3,52,55,1030890,55,0,10,48,,69,,122393,35,63,61,41,53,,52200,1,4400,44
15.01.2024 17:25,3,52,55,1030900,55,0,10,48,,70,,122394,40,63,61,43,53,,54300,1,4400,46
15.01.2024 17:30,3,52,55,1030900,55,0,10,48,,69,,122394,40,64,60,47,53,,54900,1,4400,49
15.01.2024 17:35,3,53,55,1030910,55,0,10,48,,69,,122394,46,64,58,44,52,,61800,1,4500,48
15.01.2024 17:40,3,53,55,1030910,55,0,10,48,,69,,122395,53,64,61,36,53,,57800,1,4400,48
15.01.2024 17:45,3,53,55,1030920,55,0,10,48,,70,,122395,50,63,60,45,53,,59000,1,4200,46
15.01.2024 17:50,3,51,55,1030920,55,0,9,48,,69,,122395,53,62,60,18,52,,55500,1,3700,46
15.01.2024 17:55,5,50,55,1030930,55,0,9,54,,69,,122396,57,61,61,41,50,,144600,1,4400,53
15.01.2024 18:00,5,52,54,1030940,54,0,9,58,,70,,122396,59,64,62,36,52,,76700,1,5000,68
15.01.2024 18:05,4,53,54,1030950,55,0,9,53,,69,,122396,46,65,60,41,53,,104100,1,5000,63
15.01.2024 18:10,4,54,55,1030950,55,0,9,51,,69,,122397,48,64,61,41,53,,82200,1,4600,56
15.01.2024 18:15,3,54,55,1030960,55,0,9,46,,69,,122397,51,64,60,43,53,,65900,1,4500,47
15.01.2024 18:20,3,54,55,1030960,55,0,9,46,,69,,122398,41,64,61,50,53,,52800,1,4700,41
15.01.2024 18:25,3,53,55,1030970,55,0,9,48,,70,,122398,57,64,61,24,52,,49100,1,4700,39
15.01.2024 18:30,3,52,55,1030970,55,0,9,49,,69,,122398,49,64,60,41,52,,49600,1,4600,40
15.01.2024 18:50,3,53,55,1030990,55,0,9,48,,69,,122400,56,64,61,34,53,,62000,1,4600,50
15.01.2024 18:55,3,53,55,1030990,55,0,9,48,,69,,122400,58,63,61,27,53,,58900,1,4300,48
15.01.2024 19:00,6,51,55,1031000,55,0,9,51,,69,,122401,47,62,59,42,52,,54000,1,3700,53
15.01.2024 19:05,5,50,55,1031010,55,0,9,55,,69,,122401,47,60,61,46,50,,96400,1,4600,58
15.01.2024 19:10,4,52,55,1031020,55,0,9,58,,70,,122401,42,61,59,48,52,,87100,1,4500,67
15.01.2024 19:15,4,53,55,1031020,55,0,9,53,,69,,122402,48,64,60,43,53,,101100,1,4700,58
15.01.2024 19:20,3,54,55,1031030,55,0,9,50,,69,,122402,46,64,60,47,53,,77900,1,4600,54
15.01.2024 19:25,3,54,55,1031030,55,0,9,48,,69,,122403,43,64,60,47,53,,63400,1,4500,48
15.01.2024 19:30,3,53,55,1031040,55,0,9,46,,69,,122403,50,65,61,21,53,,53600,1,4700,41
15.01.2024 19:35,3,53,55,1031040,55,0,9,48,,69,,122403,61,65,62,29,52,,49300,1,4700,40
15.01.2024 19:40,3,52,55,1031050,55,0,9,50,,69,,122404,47,65,59,36,52,,49000,1,4500,41
15.01.2024 19:45,3,52,55,1031050,55,0,9,49,,69,,122404,54,65,58,22,53,,52300,1,4200,45
15.01.2024 19:50,3,52,55,1031060,55,0,9,47,,69,,122405,50,64,61,18,53,,57900,1,4600,47
15.01.2024 19:55,3,53,54,1031060,54,0,8,47,,70,,122405,53,64,59,19,52,,56800,1,4600,47
15.01.2024 20:00,3,53,54,1031070,54,0,9,48,,70,,122405,56,63,60,30,52,,58000,1,4400,46
15.01.2024 20:20,4,54,54,1031100,54,0,9,51,,70,,122407,57,65,61,21,54,,91600,1,4900,58
15.01.2024 20:25,3,54,55,1031100,55,0,9,47,,69,,122407,55,64,61,15,53,,69600,1,4900,50
15.01.2024 20:30,3,54,54,1031110,55,0,8,47,,69,,122408,54,65,60,15,53,,56200,1,4900,48
15.01.2024 20:35,3,54,54,1031110,54,0,9,47,,69,,122408,51,64,60,43,52,,55300,1,4800,45
15.01.2024 20:40,3,53,54,1031120,54,0,9,47,,69,,122409,50,64,61,48,52,,52000,1,5200,42
15.01.2024 20:45,3,53,54,1031120,54,0,9,47,,70,,122409,48,63,61,47,52,,53600,1,5000,41
15.01.2024 20:50,3,53,55,1031130,55,0,9,47,,69,,122409,55,64,61,40,52,,49000,1,4900,38
15.01.2024 20:55,2,52,55,1031130,55,0,9,46,,69,,122410,55,64,61,18,52,,48700,1,4700,38
15.01.2024 21:00,3,52,55,1031130,55,0,9,47,,69,,122410,40,64,60,39,52,,48400,1,4600,38
15.01.2024 21:05,3,52,55,1031140,55,0,9,47,,69,,122411,55,63,60,30,52,,50500,1,4200,40
15.01.2024 21:10,5,49,56,1031150,55,0,9,55,,69,,122411,51,61,59,37,50,,126600,1,3200,49
15.01.2024 21:15,5,48,55,1031150,55,0,9,61,,69,,122411,59,64,62,39,49,,77000,1,4800,58
15.01.2024 21:35,3,54,55,1031180,55,0,9,46,,69,,122413,35,64,61,35,53,,61600,1,4700,49
15.01.2024 21:40,3,54,55,1031190,55,0,9,46,,70,,122413,39,63,61,40,53,,53900,1,4800,47
15.01.2024 21:45,3,54,55,1031190,55,0,9,46,,69,,122414,40,63,61,43,53,,54300,1,4600,46
15.01.2024 21:50,3,54,55,1031190,55,0,9,43,,69,,122414,57,64,61,35,53,,51000,1,4500,39
15.01.2024 21:55,2,53,55,1031200,55,0,9,42,,69,,122414,51,64,59,33,52,,44900,1,4300,36
15.01.2024 22:00,2,53,55,1031200,55,0,9,40,,69,,122415,55,64,60,27,52,,40200,1,4500,32
15.01.2024 22:05,2,52,55,1031200,55,0,9,41,,69,,122415,58,64,61,28,52,,39600,1,4600,32
15.01.2024 22:10,2,52,55,1031210,55,0,9,43,,69,,122416,36,63,56,46,52,,41600,1,4400,32
15.01.2024 22:15,5,50,55,1031210,55,0,9,44,,70,,122416,58,61,60,31,51,,39600,1,3400,36
15.01.2024 22:20,5,49,55,1031220,55,0,9,53,,69,,122416,57,63,60,52,49,,110100,1,3700,47
15.01.2024 22:25,4,48,55,1031230,55,0,9,59,,69,,122417,60,63,62,42,51,,73300,1,4800,55
15.01.2024 22:30,4,51,55,1031230,55,0,8,50,,69,,122417,54,65,60,15,53,,85200,1,4800,55
15.01.2024 22:35,3,52,55,1031240,55,0,9,49,,70,,122417,46,65,59,34,53,,76400,1,4800,52
15.01.2024 22:40,3,53,55,1031250,55,0,9,46,,69,,122418,45,64,60,49,53,,70100,1,4500,49
15.01.2024 22:45,3,53,55,1031250,55,0,9,46,,69,,122418,55,64,60,38,53,,58000,1,4600,47
15.01.2024 23:05,2,52,55,1031270,55,0,10,44,,69,,122420,32,63,61,28,52,,45600,1,4500,36
15.01.2024 23:10,2,52,55,1031270,55,0,9,44,,69,,122420,45,63,59,29,52,,42400,1,4300,36
15.01.2024 23:15,2,52,55,1031280,55,0,9,44,,70,,122421,56,64,60,19,52,,45500,1,4200,36
15.01.2024 23:20,2,52,55,1031280,55,0,9,44,,70,,122421,54,63,61,14,52,,44100,1,4300,37
15.01.2024 23:25,2,52,55,1031280,55,0,9,42,,70,,122421,37,63,61,14,52,,45900,1,4200,37
15.01.2024 23:30,5,50,55,1031290,55,0,9,44,,70,,122422,35,63,60,32,51,,42900,1,3400,40
15.01.2024 23:35,5,49,55,1031290,55,0,9,49,,69,,122422,43,61,61,35,50,,74200,1,4500,49
15.01.2024 23:40,3,50,55,1031300,55,0,9,51,,69,,122422,53,64,61,49,51,,68000,1,4500,53
15.01.2024 23:45,3,51,55,1031310,55,0,9,49,,69,,122423,58,64,61,35,52,,70400,1,4800,55
15.01.2024 23:50,3,52,55,1031310,55,0,9,48,,69,,122423,56,64,61,20,52,,73400,1,4800,54
15.01.2024 23:55,3,53,55,1031320,55,0,9,47,,69,,122423,46,64,61,34,53,,65300,1,4600,51
16.01.2024 00:00,3,54,55,1031320,55,0,9,47,,69,,122424,53,64,61,35,53,,57200,1,4400,47
16.01.2024 00:20,3,53,55,1031340,55,0,9,44,,70,,122425,46,64,61,36,52,,48000,1,4500,42
16.01.2024 00:25,2,53,55,1031340,55,0,9,43,,70,,122426,60,64,61,38,52,,46200,1,4600,40
16.01.2024 00:30,2,53,55,1031350,55,0,10,43,,70,,122426,58,63,61,38,52,,44900,1,4500,39
16.01.2024 00:35,2,53,55,1031350,55,0,10,42,,69,,122427,56,63,61,38,52,,45400,1,4300,36
16.01.2024 00:40,2,53,55,1031350,55,0,10,41,,69,,122427,54,62,61,37,52,,41700,1,4200,33
16.01.2024 00:45,2,52,56,1031360,55,0,10,42,,69,,122427,52,61,61,37,52,,39700,1,3900,33
16.01.2024 00:50,5,50,56,1031360,55,0,10,48,,70,,122427,50,61,59,37,50,,97600,1,3600,41
16.01.2024 00:55,5,48,55,1031370,55,0,10,61,,70,,122428,48,61,61,36,49,,62600,1,4200,55
16.01.2024 01:00,3,51,55,1031380,55,0,10,51,,70,,122428,46,61,61,35,52,,93900,1,4600,56
16.01.2024 01:05,0,48,55,1031380,55,0,11,0,,0,,122429,44,60,61,35,52,,0,1,4700,1
16.01.2024 01:10,0,47,55,1031380,55,0,10,0,,0,,122429,59,64,62,30,51,,0,1,4700,1
16.01.2024 01:15,0,47,55,1031380,55,0,10,0,,0,,122429,50,64,61,22,50,,400,1,4400,1
16.01.2024 01:50,0,44,55,1031380,55,0,11,0,,0,,122432,31,60,61,28,43,,0,1,4400,0
16.01.2024 01:55,0,43,55,1031380,55,0,11,0,,0,,122432,31,61,61,30,42,,0,1,4400,0
16.01.2024 02:00,0,42,55,1031380,55,0,12,0,,0,,122433,31,60,61,31,41,,0,1,4300,0
16.01.2024 02:05,0,41,55,1031380,55,0,12,0,,0,,122433,32,60,61,31,41,,0,1,4200,0
16.01.2024 02:10,0,40,55,1031380,55,0,12,0,,0,,122433,32,59,61,30,40,,0,1,4100,0
16.01.2024 02:15,5,40,56,1031380,55,0,12,0,,70,,122434,31,59,60,30,40,,-35300,1,3800,0
16.01.2024 02:20,5,39,56,1031380,55,0,12,0,,70,,122434,31,58,58,30,39,,34200,1,1600,0
16.01.2024 02:25,5,38,55,1031390,55,0,12,0,,70,,122434,31,58,61,30,37,,63000,1,2800,0
16.01.2024 02:30,0,38,54,1031390,54,0,12,0,,0,,122435,31,59,61,30,35,,3300,1,4500,0
16.01.2024 02:35,0,37,54,1031390,54,0,12,0,,0,,122435,31,58,61,30,34,,1100,1,5100,0
16.01.2024 02:40,0,37,55,1031390,55,0,13,0,,0,,122435,31,58,61,30,34,,100,1,5100,0
16.01.2024 02:45,0,37,55,1031390,55,0,13,0,,0,,122436,31,57,61,30,34,,0,1,4700,0
16.01.2024 03:05,0,35,55,1031390,55,0,13,0,,0,,122437,30,55,61,29,32,,0,1,4500,0
16.01.2024 03:10,0,35,55,1031390,55,0,13,0,,0,,122438,31,60,59,32,32,,0,1,4500,0
16.01.2024 03:15,0,35,55,1031390,55,0,14,0,,0,,122438,35,61,61,33,31,,0,1,4500,0
16.01.2024 03:20,0,34,55,1031390,55,0,14,0,,0,,122439,38,63,60,39,31,,0,1,4400,0
16.01.2024 03:25,0,34,55,1031390,55,0,14,0,,0,,122439,51,64,61,42,31,,0,1,4400,0
16.01.2024 03:30,0,34,55,1031390,55,0,13,0,,0,,122439,45,64,60,47,30,,0,1,4400,0
16.01.2024 03:35,0,34,55,1031390,55,0,12,0,,0,,122440,47,64,61,46,30,,0,1,4500,0
16.01.2024 03:40,0,33,55,1031390,55,0,12,0,,0,,122440,46,63,61,44,30,,0,1,4300,0
16.01.2024 03:45,5,33,55,1031390,55,0,12,0,,69,,122440,40,63,61,43,29,,0,1,4100,0
16.01.2024 03:50,5,33,56,1031400,55,0,12,0,,69,,122441,39,62,59,43,29,,53800,1,3500,0
16.01.2024 03:55,5,33,55,1031400,55,0,13,0,,69,,122441,39,62,61,47,29,,41100,1,3800,0
16.01.2024 04:00,5,32,55,1031400,55,0,13,0,,69,,122441,40,62,61,53,29,,-900,1,4300,0
16.01.2024 04:20,5,31,55,1031400,54,0,13,0,,70,,122442,46,58,59,55,28,,-200,1,3000,0
16.01.2024 04:25,5,31,55,1031400,54,0,13,0,,70,,122443,45,58,59,55,28,,-400,1,3200,0
16.01.2024 04:30,5,31,55,1031400,54,0,13,0,,69,,122443,46,58,57,52,28,,-200,1,3200,0
16.01.2024 04:35,5,31,55,1031400,54,0,13,0,,69,,122443,48,57,58,51,28,,-300,1,3200,0
16.01.2024 04:40,5,31,55,1031400,53,0,14,0,,69,,122444,47,57,58,50,28,,-400,1,3200,0
16.01.2024 04:45,5,30,54,1031400,53,0,14,0,,69,,122444,45,56,58,50,28,,-500,1,3300,0
16.01.2024 04:50,5,30,54,1031400,53,0,14,0,,70,,122444,44,56,58,49,28,,-400,1,3200,0
16.01.2024 04:55,5,30,54,1031400,53,0,14,0,,70,,122444,43,55,58,49,28,,-400,1,3200,0
16.01.2024 05:00,5,30,54,1031400,53,0,14,0,,70,,122445,41,55,58,48,28,,-500,1,3200,0
16.01.2024 05:05,5,32,54,1031400,53,0,14,59,,70,,122445,41,54,57,48,33,,-400,1,3200,72
16.01.2024 05:10,6,33,53,1031400,52,0,14,59,,70,,122445,40,54,54,48,30,,45800,1,2300,72
16.01.2024 05:15,6,48,54,1031420,52,0,14,65,,70,,122445,51,58,58,51,36,,198500,1,1500,84
16.01.2024 06:35,3,51,55,1031550,55,0,9,49,,70,,122452,52,66,60,22,51,,56300,1,4300,42
16.01.2024 06:40,3,51,55,1031550,55,0,8,47,,70,,122453,55,66,60,25,51,,58300,1,4500,43
16.01.2024 06:45,3,51,55,1031560,55,0,8,47,,70,,122453,57,64,61,17,51,,57200,1,4400,43
16.01.2024 07:05,4,51,55,1031590,55,0,9,52,,70,,122455,46,63,61,50,51,,87200,1,5000,57
16.01.2024 07:10,4,52,55,1031590,55,0,9,52,,70,,122455,55,65,60,37,51,,80700,1,4800,57
16.01.2024 07:15,4,52,55,1031600,55,0,9,52,,70,,122456,54,65,61,16,52,,70600,1,4600,50
16.01.2024 07:20,3,52,55,1031600,55,0,9,49,,70,,122456,41,65,60,45,52,,66300,1,4600,50
16.01.2024 07:25,3,52,55,1031610,55,0,9,49,,70,,122456,56,64,62,25,52,,62300,1,4400,49
16.01.2024 07:30,3,52,55,1031610,55,0,9,49,,70,,122457,53,64,61,37,52,,62500,1,4500,49
16.01.2024 07:35,3,52,55,1031620,55,0,9,49,,70,,122457,42,64,61,36,52,,61600,1,4600,49
16.01.2024 07:40,3,52,55,1031620,55,0,9,49,,70,,122457,54,64,61,35,52,,60600,1,4500,47
16.01.2024 07:45,3,52,55,1031630,55,0,9,47,,70,,122458,54,64,60,39,52,,58200,1,4500,44
16.01.2024 08:35,3,52,55,1031690,55,0,9,48,,70,,122462,56,64,61,32,52,,59500,1,4700,49
16.01.2024 08:40,3,53,55,1031700,55,0,9,46,,70,,122462,54,64,61,30,51,,57900,1,4900,44
16.01.2024 08:45,3,52,55,1031700,55,0,9,46,,70,,122462,42,63,61,42,51,,54400,1,4500,40
16.01.2024 10:35,4,54,55,1031840,55,0,10,49,,70,,122470,40,61,61,45,53,,67600,1,4600,51
16.01.2024 10:40,3,54,55,1031850,55,0,10,47,,70,,122471,39,61,61,45,53,,56600,1,4500,46
16.01.2024 10:45,3,53,55,1031850,55,0,10,47,,70,,122471,40,62,57,45,53,,52300,1,4400,44
16.01.2024 10:50,3,53,55,1031850,55,0,10,49,,70,,122471,49,64,61,21,53,,53600,1,4400,45
16.01.2024 10:55,3,53,55,1031860,55,0,10,49,,70,,122472,34,64,57,39,53,,53600,1,4300,45
16.01.2024 11:00,3,52,55,1031860,55,0,9,50,,70,,122472,56,65,61,40,53,,55800,1,4600,46
16.01.2024 11:05,3,52,55,1031870,55,0,9,50,,70,,122473,54,65,60,33,53,,58900,1,4400,49
16.01.2024 11:10,3,53,55,1031870,55,0,9,50,,70,,122473,52,64,61,38,53,,64100,1,4600,51
16.01.2024 11:15,3,53,55,1031880,55,0,9,50,,70,,122473,56,65,61,45,53,,62400,1,4500,49
16.01.2024 11:50,4,55,55,1031930,55,0,8,49,,70,,122476,58,65,61,22,54,,65400,1,4500,52
16.01.2024 11:55,3,55,55,1031930,55,0,9,49,,70,,122476,48,65,61,38,54,,56900,1,4500,48
16.01.2024 12:00,3,54,55,1031940,55,0,9,49,,70,,122477,58,65,62,32,54,,48800,1,4500,45
16.01.2024 12:05,3,54,55,1031940,55,0,9,49,,70,,122477,38,65,61,47,53,,51600,1,4400,44
16.01.2024 12:10,3,54,55,1031950,55,0,9,48,,70,,122477,56,65,61,36,54,,52700,1,4400,44
16.01.2024 12:15,3,53,55,1031950,56,0,9,47,,70,,122478,47,65,60,45,53,,52200,1,4400,44
16.01.2024 14:35,3,55,55,1032110,55,0,10,48,,70,,122488,56,65,61,51,54,,50700,1,4200,49
16.01.2024 14:40,3,55,55,1032110,55,0,10,47,,70,,122489,55,64,61,51,54,,48700,1,4300,47
16.01.2024 14:45,3,55,55,1032120,55,0,10,47,,70,,122489,45,64,61,51,54,,51000,1,4400,44
16.01.2024 14:50,3,54,55,1032120,55,0,10,47,,70,,122490,47,64,61,52,54,,47700,1,4400,44
16.01.2024 14:55,3,54,55,1032130,55,0,10,48,,70,,122490,46,64,61,49,53,,49500,1,4300,42
16.01.2024 15:00,3,54,55,1032130,55,0,10,49,,70,,122490,47,64,61,45,53,,48500,1,4300,42
16.01.2024 15:05,3,53,55,1032130,55,0,10,49,,70,,122491,41,64,61,48,54,,49700,1,4400,44
16.01.2024 15:10,3,53,55,1032140,55,0,10,48,,70,,122491,46,64,61,47,54,,48000,1,4400,44
16.01.2024 15:15,3,53,55,1032140,55,0,10,48,,70,,122491,48,64,61,46,54,,50000,1,4300,44
16.01.2024 15:35,5,50,55,1032160,55,0,11,58,,70,,122493,48,61,61,55,52,,63800,1,4400,69
16.01.2024 15:40,6,53,55,1032170,55,0,11,61,,70,,122493,47,61,61,53,54,,83400,1,4500,69
16.01.2024 15:45,4,54,55,1032180,55,0,11,53,,70,,122494,45,60,61,52,55,,102300,1,4600,62
16.01.2024 16:35,3,52,55,1032220,55,0,9,48,,70,,122497,43,64,60,35,53,,47300,1,4800,44
16.01.2024 16:40,3,52,55,1032230,55,0,9,48,,70,,122498,40,64,61,36,53,,50400,1,4500,46
16.01.2024 16:45,3,52,55,1032230,55,0,9,48,,70,,122498,38,63,61,36,53,,56300,1,4400,47
16.01.2024 17:35,3,52,55,1032290,55,0,10,47,,70,,122502,47,64,61,51,52,,45200,1,4600,40
16.01.2024 17:40,3,52,55,1032290,55,0,10,48,,70,,122502,49,64,59,47,52,,48000,1,4600,42
16.01.2024 17:45,3,52,55,1032300,55,0,10,49,,70,,122503,46,64,61,48,52,,52800,1,4800,44
16.01.2024 17:50,3,52,55,1032300,55,0,10,47,,70,,122503,54,64,61,54,53,,54600,1,4500,44
16.01.2024 17:55,3,52,55,1032310,55,0,10,47,,70,,122504,46,64,61,50,52,,52900,1,4600,45
16.01.2024 18:00,3,52,55,1032310,55,0,10,46,,70,,122504,51,63,61,50,52,,53000,1,4400,45
16.01.2024 18:35,3,54,55,1032350,55,0,8,46,,70,,122507,53,65,60,15,53,,67800,1,4200,47
16.01.2024 18:40,3,54,54,1032360,54,0,8,44,,70,,122507,41,65,60,39,52,,58000,1,4800,39
16.01.2024 18:45,2,53,54,1032360,55,0,8,43,,70,,122507,55,65,60,18,51,,48300,1,4800,33
16.01.2024 18:50,2,52,55,1032360,55,0,9,44,,70,,122508,47,65,60,32,51,,40600,1,4800,32
16.01.2024 18:55,2,52,55,1032370,55,0,9,44,,70,,122508,47,64,61,34,51,,41500,1,4900,32
16.01.2024 19:00,2,51,55,1032370,55,0,8,46,,70,,122509,55,65,60,19,51,,44500,1,4800,33
16.01.2024 20:20,3,51,55,1032460,55,0,9,50,,70,,122515,55,64,61,33,52,,54600,1,4600,43
16.01.2024 20:25,3,51,55,1032460,55,0,9,49,,70,,122515,56,65,61,21,52,,58400,1,4400,47
16.01.2024 20:30,3,51,55,1032470,55,0,8,48,,70,,122516,56,64,60,21,52,,62400,1,4400,47
16.01.2024 20:35,5,49,56,1032480,55,0,8,56,,70,,122516,59,62,60,32,51,,94500,1,2800,61
16.01.2024 20:40,6,50,55,1032490,55,0,8,61,,70,,122516,50,64,60,40,51,,103300,1,4600,70
16.01.2024 20:45,5,53,55,1032500,55,0,9,56,,70,,122517,43,64,62,46,53,,97000,1,4800,64
16.01.2024 20:50,4,54,55,1032500,55,0,9,52,,70,,122517,58,65,62,22,54,,93700,1,4500,61
16.01.2024 20:55,4,54,55,1032510,55,0,9,52,,70,,122518,40,65,59,41,54,,75100,1,4600,56
16.01.2024 21:00,4,55,55,1032510,55,0,9,52,,70,,122518,45,64,62,42,54,,70400,1,4600,56
16.01.2024 21:35,3,55,55,1032550,55,0,9,44,,70,,122521,51,65,60,40,54,,58700,1,4500,49
16.01.2024 21:40,3,55,55,1032550,55,0,9,48,,70,,122521,44,64,60,36,54,,47900,1,4500,49
16.01.2024 21:45,3,55,55,1032560,55,0,9,48,,70,,122521,41,64,60,48,54,,49500,1,4300,49
16.01.2024 21:50,5,52,55,1032560,55,0,9,54,,70,,122522,59,62,61,40,53,,53600,1,3800,57
16.01.2024 21:55,5,50,55,1032570,55,0,9,54,,70,,122522,47,61,61,49,52,,70300,1,4500,57
16.01.2024 22:00,4,53,55,1032580,55,0,9,56,,70,,122522,43,63,61,50,53,,57800,1,4600,62
16.01.2024 23:50,3,55,55,1032690,55,0,10,47,,70,,122531,48,63,61,42,55,,46700,1,4600,44
16.01.2024 23:55,3,55,55,1032700,55,0,10,50,,70,,122531,44,63,61,45,55,,46600,1,4500,47
17.01.2024 00:00,3,55,55,1032700,56,0,10,49,,70,,122532,51,64,61,35,55,,48900,1,4300,49
17.01.2024 00:05,3,55,55,1032710,55,0,10,47,,70,,122532,55,65,61,36,55,,46900,1,4300,49
17.01.2024 00:10,3,55,55,1032710,55,0,10,47,,70,,122533,59,64,61,32,55,,48400,1,4300,49
17.01.2024 00:15,5,53,55,1032710,55,0,10,49,,70,,122533,56,62,60,55,54,,49900,1,3700,49
17.01.2024 00:20,5,51,55,1032720,55,0,10,51,,70,,122533,56,63,62,47,52,,65000,1,4600,55
17.01.2024 00:25,5,54,55,1032730,55,0,10,65,,70,,122534,54,63,62,46,54,,65800,1,4500,73
17.01.2024 00:30,5,56,55,1032740,55,0,10,60,,70,,122534,52,62,62,45,57,,112000,1,4600,67
17.01.2024 01:20,0,52,56,1032770,56,0,10,0,,0,,122538,42,64,61,49,52,,0,1,4200,0
17.01.2024 01:25,0,52,56,1032770,56,0,9,0,,0,,122538,57,64,61,43,51,,0,1,4100,0
17.01.2024 01:30,0,51,55,1032770,55,0,10,0,,0,,122538,56,64,61,42,48,,0,1,4200,0
17.01.2024 01:35,5,51,55,1032770,55,0,10,0,,69,,122539,56,62,61,46,44,,0,1,4000,0
17.01.2024 01:40,5,50,56,1032770,55,0,10,0,,69,,122539,57,60,59,46,42,,53800,1,3100,0
17.01.2024 01:45,5,49,55,1032780,55,0,10,0,,69,,122539,55,60,61,46,42,,61000,1,4400,0
17.01.2024 03:20,5,36,56,1032780,56,0,13,0,,70,,122546,39,61,59,46,32,,300,1,2600,0
17.01.2024 03:25,5,36,56,1032780,55,0,13,0,,70,,122547,40,61,59,44,31,,-800,1,2400,0
17.01.2024 03:30,5,36,56,1032780,55,0,13,0,,70,,122547,41,60,59,44,31,,-100,1,2500,0
17.01.2024 03:50,5,34,54,1032780,53,0,13,0,,70,,122548,45,57,57,49,30,,-200,1,2900,0
17.01.2024 03:55,5,34,54,1032780,53,0,13,0,,70,,122548,41,56,57,46,29,,-200,1,3000,0
17.01.2024 04:00,5,34,54,1032780,53,0,13,0,,70,,122548,40,56,57,45,29,,-400,1,3000,0
17.01.2024 04:20,5,32,53,1032780,52,0,13,0,,70,,122549,41,55,53,41,29,,-400,1,3100,0
17.01.2024 04:25,5,32,53,1032780,52,0,13,0,,70,,122550,52,56,56,53,29,,-1200,1,3000,0
17.01.2024 04:30,5,32,53,1032780,52,0,13,0,,70,,122550,46,55,56,50,29,,-700,1,3100,0
17.01.2024 04:35,5,32,53,1032780,51,0,13,0,,70,,122550,45,55,56,50,29,,-500,1,3100,0
17.01.2024 04:40,5,31,53,1032780,51,0,13,0,,70,,122550,43,55,56,47,29,,-400,1,3100,0
17.01.2024 04:45,5,31,52,1032780,51,0,13,0,,70,,122551,42,54,56,47,28,,-400,1,3100,0
17.01.2024 04:50,5,31,52,1032780,51,0,13,0,,70,,122551,41,54,55,46,28,,-500,1,3100,0
17.01.2024 04:55,5,31,52,1032780,51,0,13,0,,70,,122551,41,53,55,46,28,,-400,1,3000,0
17.01.2024 05:00,5,31,52,1032780,51,0,13,0,,70,,122551,40,53,55,46,28,,-400,1,3100,0
17.01.2024 05:05,5,28,52,1032780,51,0,13,100,,70,,122552,39,52,55,45,28,,-2400,1,2900,100
17.01.2024 05:10,5,31,51,1032780,50,0,13,100,,70,,122552,39,52,54,45,32,,-2400,1,2300,98
17.01.2024 05:15,6,46,51,1032790,50,0,13,81,,70,,122552,46,53,54,38,44,,93800,1,2700,92
17.01.2024 05:35,6,54,51,1032850,50,0,13,58,,70,,122554,36,51,61,37,54,,146400,1,8100,78
17.01.2024 05:40,6,49,52,1032860,51,0,13,83,,70,,122554,35,51,61,37,49,,51500,1,7000,65
17.01.2024 05:45,6,48,54,1032860,52,0,13,85,,70,,122555,39,58,58,38,47,,1700,1,4300,84
17.01.2024 05:50,7,47,54,1032860,53,0,12,100,,70,,122555,39,59,57,44,46,,600,1,3500,100
17.01.2024 05:55,7,44,54,1032860,53,0,12,100,,70,,122556,37,58,57,43,45,,0,1,3700,100
17.01.2024 06:00,6,56,54,1032870,52,0,12,67,,70,,122556,36,57,58,43,56,,173200,1,3900,76
17.01.2024 06:05,7,54,53,1032890,52,0,12,62,,70,,122556,35,57,60,42,61,,160100,1,6400,75
17.01.2024 06:10,6,53,53,1032900,52,0,12,68,,70,,122557,38,58,57,41,56,,131300,1,6300,71
17.01.2024 06:15,6,50,54,1032900,53,0,12,75,,70,,122557,56,65,60,50,50,,-200,1,4200,82
17.01.2024 06:20,7,48,55,1032900,54,0,11,86,,70,,122558,53,64,59,52,48,,1100,1,3800,92
17.01.2024 06:25,7,46,55,1032900,54,0,11,100,,70,,122558,56,60,59,39,46,,-100,1,3600,99
17.01.2024 06:30,7,44,55,1032900,54,0,10,100,,70,,122558,40,59,59,40,44,,100,1,3800,99
17.01.2024 07:05,7,47,55,1032930,54,0,9,95,,70,,122561,47,60,60,19,48,,27800,1,4200,98
17.01.2024 07:10,7,57,55,1032940,54,0,8,67,,70,,122561,56,60,59,24,56,,148200,1,4000,72
17.01.2024 07:15,6,57,54,1032950,54,0,8,71,,70,,122562,55,63,60,27,53,,171600,1,5000,70
17.01.2024 07:20,6,50,54,1032970,54,0,9,59,,70,,122562,48,65,61,43,54,,136300,1,5700,72
17.01.2024 07:25,6,50,54,1032970,54,0,9,58,,70,,122563,59,64,61,34,50,,200,1,4500,76
17.01.2024 07:30,7,49,55,1032970,55,0,9,70,,70,,122563,56,60,59,31,48,,1500,1,3500,85
17.01.2024 07:35,7,46,56,1032970,55,0,9,90,,70,,122563,49,60,59,41,46,,0,1,3000,99
17.01.2024 07:40,7,44,55,1032970,55,0,9,99,,70,,122564,52,59,58,54,44,,300,1,800,99
17.01.2024 07:45,6,55,55,1032980,54,0,9,62,,70,,122564,54,58,58,46,55,,169000,1,2400,68
17.01.2024 07:50,7,58,54,1032990,54,0,9,60,,70,,122564,46,57,57,40,58,,132500,1,5600,64
17.01.2024 07:55,5,48,53,1033000,53,0,9,57,,69,,122565,60,66,62,37,52,,112100,1,6300,64
17.01.2024 08:00,7,49,54,1033000,54,0,9,82,,69,,122565,52,66,61,47,48,,-400,1,5700,87
17.01.2024 08:50,3,52,55,1033060,55,0,9,49,,70,,122569,42,65,61,45,52,,55100,1,4700,45
17.01.2024 08:55,5,50,56,1033070,55,0,9,58,,69,,122570,56,62,60,48,50,,122000,1,4300,55
17.01.2024 09:00,5,48,55,1033070,55,0,9,67,,70,,122570,57,61,60,40,49,,0,1,4700,67
17.01.2024 09:05,6,48,55,1033070,55,0,9,75,,70,,122570,39,59,57,42,48,,1100,1,2800,79
17.01.2024 09:10,7,46,55,1033070,55,0,9,94,,69,,122570,48,57,56,53,46,,0,1,1900,95
17.01.2024 09:15,7,51,55,1033070,54,0,9,94,,70,,122570,53,56,57,53,54,,49600,1,200,95
17.01.2024 09:20,6,50,54,1033090,53,0,9,60,,70,,122571,53,56,60,55,49,,163000,1,2200,69
17.01.2024 09:25,5,53,53,1033100,53,0,9,74,,69,,122571,52,61,60,45,50,,153900,1,6300,71
17.01.2024 09:30,6,56,53,1033110,53,0,8,63,,70,,122572,56,66,60,16,51,,120200,1,6300,64
17.01.2024 10:05,3,52,54,1033150,54,0,9,47,,70,,122575,48,66,60,42,52,,51700,1,5100,43
17.01.2024 10:10,3,52,54,1033150,55,0,9,49,,70,,122575,51,66,60,38,52,,55600,1,5300,46
17.01.2024 10:15,3,52,55,1033160,55,0,9,49,,70,,122576,54,66,60,17,53,,57200,1,5100,46
17.01.2024 10:20,3,52,55,1033160,55,0,8,49,,70,,122576,55,66,60,21,53,,55700,1,4800,47
17.01.2024 10:25,3,53,55,1033170,55,0,8,50,,70,,122577,54,66,59,16,53,,56600,1,4700,48
17.01.2024 10:30,5,51,55,1033170,55,0,9,50,,70,,122577,50,64,60,34,52,,59300,1,4700,49
17.01.2024 10:35,5,50,55,1033180,55,0,9,57,,70,,122577,57,61,60,54,51,,100600,1,4300,60
17.01.2024 10:40,5,48,55,1033190,55,0,9,57,,70,,122578,57,63,61,42,51,,94300,1,4500,60
17.01.2024 10:45,5,46,55,1033190,54,0,9,57,,70,,122578,51,63,61,38,50,,0,1,5000,60
17.01.2024 10:50,7,47,55,1033190,55,0,9,82,,70,,122578,56,62,59,47,48,,100,1,3900,92
17.01.2024 10:55,7,45,56,1033190,55,0,9,100,,70,,122579,56,59,58,57,46,,300,1,3300,100
17.01.2024 11:00,7,56,55,1033200,54,0,9,71,,70,,122579,48,58,58,54,60,,131700,1,2800,80
17.01.2024 11:05,6,54,55,1033210,54,0,9,62,,70,,122579,53,62,59,57,56,,171600,1,3100,85
17.01.2024 11:10,6,55,54,1033220,54,0,10,81,,70,,122580,55,62,61,55,59,,155500,1,5700,54
17.01.2024 11:15,7,51,54,1033230,54,0,10,75,,70,,122580,50,62,61,53,51,,900,1,5500,84
17.01.2024 11:35,7,58,55,1033230,54,0,9,95,,70,,122581,42,60,59,33,61,,145000,1,3800,99
17.01.2024 11:40,6,63,54,1033240,54,0,9,51,,70,,122582,40,60,59,32,64,,166800,1,3900,55
17.01.2024 11:45,6,58,54,1033260,54,0,9,58,,70,,122582,38,59,61,31,57,,97100,1,4200,86
17.01.2024 11:50,5,52,54,1033260,54,0,9,55,,70,,122583,36,59,61,32,56,,74600,1,5700,77
17.01.2024 11:55,4,54,54,1033270,54,0,10,53,,70,,122583,34,58,61,32,56,,67600,1,5700,64
17.01.2024 12:00,4,56,54,1033280,55,0,10,48,,70,,122584,33,59,61,35,55,,84500,1,5500,58
17.01.2024 12:05,3,56,55,1033280,55,0,10,48,,70,,122584,58,66,62,34,54,,60500,1,5000,56
17.01.2024 12:10,3,55,55,1033290,55,0,10,48,,70,,122584,45,66,61,40,54,,58400,1,4900,51
17.01.2024 12:15,3,55,54,1033290,55,0,10,48,,70,,122585,38,65,62,43,54,,53100,1,5000,47
17.01.2024 12:20,3,54,55,1033300,55,0,10,49,,70,,122585,40,65,61,48,54,,48100,1,5100,47
17.01.2024 12:25,3,54,55,1033300,55,0,10,49,,70,,122586,42,65,61,48,54,,53600,1,4800,47
17.01.2024 12:30,3,54,55,1033300,55,0,10,49,,70,,122586,41,65,59,47,54,,53000,1,4700,45
17.01.2024 14:35,3,53,55,1033430,55,0,10,51,,70,,122595,45,65,61,38,54,,57600,1,4400,49
17.01.2024 14:40,3,53,55,1033440,55,0,10,50,,70,,122596,46,65,61,43,54,,53300,1,4600,49
17.01.2024 14:45,3,54,55,1033440,55,0,10,50,,70,,122596,40,65,61,36,54,,57100,1,4600,51
17.01.2024 15:20,3,55,55,1033490,55,0,9,50,,70,,122599,37,65,61,20,55,,57500,1,4600,53
17.01.2024 15:25,3,55,55,1033490,55,0,9,49,,70,,122599,31,64,61,34,54,,52600,1,4600,51
17.01.2024 15:30,3,55,55,1033490,55,0,9,49,,70,,122600,32,64,61,40,54,,53500,1,4700,49
17.01.2024 15:35,3,55,55,1033500,55,0,10,49,,70,,122600,37,64,61,43,54,,53100,1,4400,47
17.01.2024 15:40,3,54,55,1033500,55,0,10,50,,70,,122600,56,65,61,27,54,,53600,1,4500,49
17.01.2024 15:45,3,54,55,1033510,55,0,10,50,,70,,122601,42,64,61,23,54,,52200,1,4500,46
17.01.2024 16:35,4,56,55,1033570,55,0,9,56,,70,,122605,43,65,61,28,55,,84000,1,4600,65
17.01.2024 16:40,4,56,55,1033570,55,0,9,54,,70,,122605,54,65,60,24,55,,79300,1,4600,56
17.01.2024 16:45,3,56,55,1033580,55,0,9,51,,70,,122605,43,65,61,43,55,,57300,1,4700,54
17.01.2024 16:50,3,55,55,1033580,55,0,9,49,,70,,122606,49,64,61,44,55,,55800,1,4500,50
17.01.2024 16:55,3,55,55,1033590,55,0,9,48,,70,,122606,46,64,61,44,54,,45400,1,4700,46
17.01.2024 17:00,3,54,55,1033590,55,0,9,48,,70,,122607,55,65,61,25,54,,46100,1,4400,45
17.01.2024 17:05,3,54,55,1033600,55,0,9,49,,70,,122607,46,65,61,36,54,,49700,1,4600,45
17.01.2024 17:10,3,54,55,1033600,55,0,9,50,,70,,122607,50,64,60,41,54,,48600,1,4600,45
17.01.2024 17:15,3,53,55,1033600,55,0,9,50,,70,,122608,47,64,61,39,54,,51900,1,4600,46
17.01.2024 17:20,3,53,55,1033610,55,0,10,50,,70,,122608,40,64,61,44,54,,56700,1,4400,47
17.01.2024 17:25,3,54,55,1033610,55,0,10,49,,70,,122608,45,64,61,40,54,,54700,1,4600,47
17.01.2024 17:30,3,54,55,1033620,55,0,10,49,,70,,122609,43,63,61,42,54,,54000,1,4400,48
17.01.2024 17:50,5,55,55,1033640,55,0,10,59,,70,,122610,56,64,61,40,54,,99800,1,4500,69
17.01.2024 17:55,4,55,55,1033650,55,0,10,52,,70,,122611,44,64,60,49,54,,73300,1,4700,56
17.01.2024 18:00,4,55,55,1033660,55,0,10,51,,70,,122611,56,64,61,35,54,,65400,1,4700,55
17.01.2024 19:50,3,52,55,1033760,55,0,9,49,,70,,122619,55,65,61,36,53,,47800,1,4600,42
17.01.2024 19:55,3,52,55,1033770,55,0,9,49,,70,,122620,55,64,61,29,53,,49700,1,4400,44
17.01.2024 20:00,3,52,55,1033770,55,0,9,49,,70,,122620,37,64,61,40,53,,56700,1,4500,49
17.01.2024 20:05,3,53,55,1033780,55,0,9,49,,70,,122620,34,64,61,40,53,,62500,1,4400,51
17.01.2024 20:10,3,53,55,1033780,55,0,9,48,,70,,122621,52,64,60,32,54,,63600,1,4400,49
17.01.2024 20:15,5,51,56,1033790,55,0,9,53,,70,,122621,57,62,59,50,52,,81400,1,3900,60
17.01.2024 20:20,6,51,55,1033800,55,0,9,60,,70,,122621,56,64,60,40,52,,92700,1,4200,70
17.01.2024 20:25,6,55,55,1033810,55,0,9,64,,70,,122622,59,64,61,42,55,,112200,1,4500,73
17.01.2024 20:30,4,55,55,1033810,55,0,9,49,,70,,122622,53,64,59,47,55,,74100,1,4700,56
17.01.2024 20:35,3,55,55,1033820,55,0,9,46,,70,,122623,48,64,61,22,54,,53100,1,4400,50
17.01.2024 20:40,3,55,55,1033820,55,0,8,46,,70,,122623,53,65,59,13,53,,48700,1,4200,45
17.01.2024 20:45,3,54,55,1033830,55,0,8,46,,70,,122623,54,65,59,15,53,,46900,1,4200,43
17.01.2024 20:50,3,54,55,1033830,55,0,8,46,,70,,122624,41,65,60,44,53,,49500,1,4600,39
17.01.2024 20:55,2,53,55,1033830,55,0,8,46,,70,,122624,56,65,60,14,53,,45100,1,4600,37
17.01.2024 21:00,2,53,55,1033840,55,0,8,48,,70,,122624,55,65,61,23,53,,44300,1,4700,38
17.01.2024 21:05,3,52,55,1033840,55,0,8,48,,70,,122625,54,64,61,30,53,,48900,1,4700,39
17.01.2024 21:10,3,52,55,1033850,55,0,9,48,,70,,122625,35,64,61,49,53,,49100,1,4700,42
17.01.2024 21:15,3,52,55,1033850,55,0,9,49,,70,,122626,35,64,60,47,53,,53100,1,4500,44
17.01.2024 21:20,5,50,56,1033860,55,0,9,55,,70,,122626,56,59,59,56,51,,97200,1,3400,56
17.01.2024 21:25,5,50,55,1033860,55,0,9,67,,70,,122626,52,60,60,48,50,,2300,1,3900,75
17.01.2024 21:30,6,49,56,1033860,55,0,9,75,,70,,122627,56,59,59,58,49,,15800,1,600,84
17.01.2024 21:35,7,54,55,1033870,55,0,9,62,,70,,122627,55,58,58,36,56,,133300,1,500,73
17.01.2024 21:40,6,52,54,1033880,54,0,8,59,,70,,122627,56,64,60,23,57,,115500,1,5000,78
17.01.2024 21:45,6,52,54,1033890,54,0,9,72,,70,,122627,56,64,61,19,58,,83100,1,5100,60
17.01.2024 21:50,6,60,54,1033900,54,0,9,55,,70,,122628,60,65,61,37,54,,97900,1,5500,79
17.01.2024 21:55,3,54,54,1033910,55,0,9,55,,70,,122628,48,65,61,46,55,,69400,1,5200,64
17.01.2024 22:00,3,54,55,1033910,55,0,9,47,,70,,122629,56,66,61,32,55,,47200,1,4800,49
17.01.2024 22:20,2,54,55,1033930,55,0,9,41,,70,,122630,52,65,60,39,53,,38500,1,4600,35
17.01.2024 22:25,2,53,55,1033930,55,0,9,42,,70,,122631,45,65,61,40,53,,38600,1,4500,36
17.01.2024 22:30,2,53,55,1033930,55,0,9,42,,70,,122631,56,65,61,32,53,,41800,1,4500,36
17.01.2024 22:35,2,52,55,1033940,55,0,10,44,,70,,122631,45,65,62,45,52,,41500,1,4300,38
17.01.2024 22:40,2,52,55,1033940,55,0,10,46,,70,,122632,45,64,62,43,53,,46200,1,4400,41
17.01.2024 22:45,3,52,55,1033940,55,0,10,47,,70,,122632,52,65,60,42,53,,46200,1,4400,44
17.01.2024 22:50,3,53,55,1033950,55,0,10,47,,70,,122633,44,65,60,48,53,,53000,1,4400,46
17.01.2024 22:55,3,53,55,1033950,55,0,10,46,,70,,122633,56,65,61,33,53,,54700,1,4200,46
17.01.2024 23:00,5,50,55,1033960,55,0,9,51,,70,,122633,58,61,61,33,52,,74500,1,3700,58
17.01.2024 23:05,5,50,55,1033970,55,0,9,58,,70,,122634,56,60,61,34,51,,74500,1,4400,70
17.01.2024 23:10,6,53,55,1033970,55,0,10,60,,70,,122634,41,61,61,42,54,,77900,1,4500,67
17.01.2024 23:15,4,55,55,1033980,55,0,10,53,,70,,122634,40,60,61,41,55,,96500,1,4600,60
17.01.2024 23:20,4,55,55,1033990,55,0,10,49,,70,,122635,39,61,61,41,55,,79700,1,4400,55
17.01.2024 23:25,3,55,55,1033990,55,0,10,44,,70,,122635,51,63,60,35,54,,66600,1,4400,46
17.01.2024 23:30,3,55,55,1034000,55,0,10,44,,70,,122636,49,64,61,36,54,,47500,1,4400,44
17.01.2024 23:35,3,55,55,1034000,55,0,10,42,,70,,122636,42,63,61,37,54,,45400,1,4400,39
17.01.2024 23:40,2,54,55,1034000,55,0,10,40,,70,,122636,40,63,61,37,53,,45500,1,4400,32
17.01.2024 23:45,2,54,55,1034010,55,0,10,42,,70,,122637,45,64,59,40,53,,36100,1,4300,32
17.01.2024 23:50,2,53,55,1034010,55,0,10,42,,70,,122637,50,65,60,41,53,,35200,1,4300,32
17.01.2024 23:55,2,53,55,1034010,55,0,10,42,,70,,122637,43,64,61,43,52,,36300,1,4200,32
18.01.2024 00:00,2,52,55,1034010,55,0,10,44,,70,,122638,42,64,61,43,52,,36800,1,4400,35
18.01.2024 00:05,2,52,55,1034020,55,0,11,47,,70,,122638,40,64,61,47,53,,38800,1,4500,38
18.01.2024 00:10,2,52,55,1034020,55,0,11,47,,70,,122639,40,63,61,46,53,,42700,1,4200,40
18.01.2024 00:15,2,53,55,1034030,55,0,11,47,,70,,122639,41,63,61,46,53,,44200,1,4200,42
18.01.2024 00:20,3,53,55,1034030,55,0,11,47,,70,,122639,40,62,61,45,53,,45600,1,4200,44
18.01.2024 00:25,3,53,55,1034030,55,0,11,47,,70,,122640,40,63,59,44,53,,46700,1,4000,45
18.01.2024 00:30,5,51,55,1034040,55,0,11,47,,70,,122640,58,62,61,52,51,,53300,1,3300,45
18.01.2024 00:35,5,50,55,1034040,55,0,11,59,,70,,122640,60,64,61,46,53,,65400,1,4500,67
18.01.2024 00:40,4,53,55,1034050,55,0,11,57,,70,,122641,58,64,61,45,55,,83600,1,4500,63
18.01.2024 00:45,4,55,55,1034060,55,0,11,51,,70,,122641,56,63,61,45,55,,85800,1,4500,58
18.01.2024 01:05,0,54,55,1034080,55,0,12,0,,1,,122643,47,61,61,44,53,,46600,1,4300,0
18.01.2024 01:10,0,53,55,1034080,55,0,12,0,,1,,122643,46,61,61,43,53,,0,1,4300,0
18.01.2024 01:15,0,53,55,1034080,55,0,12,0,,1,,122643,46,60,61,43,52,,0,1,4200,0
18.01.2024 01:20,0,52,55,1034080,56,0,12,0,,0,,122644,45,60,61,43,52,,0,1,4300,0
18.01.2024 01:25,0,52,55,1034080,56,0,12,0,,0,,122644,44,60,61,43,51,,0,1,4300,0
18.01.2024 01:30,0,52,55,1034080,56,0,12,0,,0,,122644,43,59,61,42,50,,0,1,4200,0
18.01.2024 01:35,0,51,55,1034080,56,0,13,0,,0,,122645,43,59,61,42,48,,0,1,4200,0
18.01.2024 01:40,0,50,55,1034080,56,0,13,0,,0,,122645,42,58,61,42,46,,0,1,4200,0
18.01.2024 01:45,0,49,55,1034080,56,0,13,0,,0,,122645,42,58,61,42,45,,0,1,4200,0
18.01.2024 01:50,0,47,55,1034080,56,0,13,0,,0,,122646,41,57,61,41,44,,0,1,4100,0
18.01.2024 01:55,0,46,55,1034080,56,0,13,0,,0,,122646,41,57,61,41,44,,0,1,4000,0
18.01.2024 02:00,5,45,56,1034080,55,0,13,0,,69,,122646,40,60,59,43,43,,0,1,3900,0
18.01.2024 02:20,5,41,56,1034080,55,0,14,0,,70,,122648,41,60,59,45,41,,-1100,1,3000,0
18.01.2024 02:25,5,41,56,1034080,55,0,14,0,,70,,122648,40,59,59,44,40,,-400,1,2900,0
18.01.2024 02:30,5,40,55,1034080,54,0,14,0,,70,,122648,40,59,59,44,40,,-400,1,3100,0
18.01.2024 02:35,5,40,55,1034080,54,0,14,0,,70,,122648,40,58,59,43,39,,0,1,3200,0
18.01.2024 02:40,5,40,55,1034080,54,0,15,0,,70,,122649,40,58,59,43,39,,-400,1,3200,0
18.01.2024 02:45,5,40,55,1034080,54,0,15,0,,70,,122649,39,57,59,43,38,,-400,1,3200,0
18.01.2024 02:50,5,39,55,1034080,54,0,15,0,,70,,122649,39,57,58,42,38,,-300,1,3200,0
18.01.2024 02:55,5,39,55,1034080,53,0,15,0,,70,,122650,38,57,58,42,37,,-500,1,3200,0
18.01.2024 03:00,5,38,54,1034080,53,0,15,0,,70,,122650,38,56,58,42,37,,-500,1,3200,0
18.01.2024 03:35,5,36,53,1034090,53,0,16,0,,70,,122652,43,60,59,46,34,,-800,1,5300,0
18.01.2024 03:40,5,35,55,1034090,54,0,16,0,,70,,122653,51,60,60,50,34,,2000,1,4300,0
18.01.2024 03:45,5,35,55,1034090,54,0,16,0,,70,,122653,50,59,60,49,33,,200,1,3900,0
18.01.2024 03:50,5,34,55,1034090,54,0,16,0,,70,,122653,48,59,60,48,32,,-300,1,4100,0
18.01.2024 03:55,5,34,55,1034090,54,0,16,0,,70,,122654,47,59,60,47,31,,-300,1,4000,0
18.01.2024 04:00,5,34,55,1034090,54,0,16,0,,70,,122654,46,58,59,47,30,,-300,1,3800,0
18.01.2024 06:05,6,57,54,1034200,54,0,14,71,,69,,122663,54,60,62,50,56,,130500,1,5700,69
18.01.2024 06:10,6,55,54,1034210,54,0,13,67,,69,,122663,53,64,61,45,54,,121900,1,5600,75
18.01.2024 06:15,4,55,54,1034220,55,0,13,56,,69,,122664,54,64,61,42,55,,122300,1,5100,59
18.01.2024 06:20,4,56,55,1034220,55,0,13,56,,69,,122664,41,65,61,46,55,,75400,1,4900,65
18.01.2024 06:25,4,56,55,1034230,55,0,13,53,,69,,122664,44,64,61,47,55,,76100,1,4600,61
18.01.2024 06:30,3,55,55,1034230,55,0,12,49,,69,,122665,41,64,61,48,55,,72100,1,4600,52
18.01.2024 06:35,3,55,55,1034240,55,0,12,49,,69,,122665,41,65,60,48,54,,57000,1,4600,50
18.01.2024 06:40,3,54,55,1034240,55,0,10,48,,69,,122666,53,66,59,38,54,,53500,1,4600,48
18.01.2024 06:45,3,54,55,1034250,55,0,8,49,,69,,122666,54,66,60,16,53,,53800,1,4400,48
18.01.2024 06:50,3,54,55,1034250,55,0,9,50,,69,,122666,50,65,62,16,53,,52400,1,4600,49
18.01.2024 06:55,3,54,55,1034260,55,0,9,50,,69,,122667,50,65,60,30,54,,58400,1,4300,48
18.01.2024 07:00,3,53,55,1034260,55,0,9,50,,69,,122667,40,65,61,37,54,,57400,1,4300,49
18.01.2024 07:35,4,54,55,1034310,55,0,9,56,,69,,122670,56,65,61,37,55,,96400,1,4600,64
18.01.2024 07:40,4,55,55,1034310,55,0,9,54,,69,,122670,52,65,60,41,55,,84200,1,4500,58
18.01.2024 07:45,4,55,55,1034320,55,0,9,49,,69,,122671,50,65,61,45,55,,67800,1,4400,54
18.01.2024 09:05,6,50,55,1034390,53,0,9,57,,70,,122675,45,56,58,51,61,,174700,1,4200,91
18.01.2024 09:10,6,58,52,1034410,52,0,9,83,,70,,122676,55,64,60,23,57,,147700,1,6300,61
18.01.2024 09:15,6,55,52,1034410,53,0,9,76,,70,,122676,44,64,61,38,53,,95000,1,6400,79
18.01.2024 09:20,6,54,53,1034420,53,0,9,57,,70,,122677,47,64,60,41,52,,95500,1,5800,69
18.01.2024 09:25,6,52,54,1034420,54,0,9,78,,70,,122677,57,61,59,37,51,,-300,1,3900,88
18.01.2024 09:30,7,50,53,1034420,54,0,8,98,,70,,122678,56,58,55,56,50,,-1600,1,-100,99
18.01.2024 09:35,7,47,55,1034420,54,0,9,100,,70,,122678,50,57,57,52,47,,700,1,2700,99
18.01.2024 09:40,7,47,54,1034420,53,0,9,100,,70,,122678,45,57,57,27,48,,-600,1,3000,99
18.01.2024 09:45,6,56,54,1034430,53,0,9,69,,70,,122678,31,57,55,39,57,,149500,1,3300,66
18.01.2024 09:50,6,62,53,1034440,52,0,9,69,,70,,122679,38,56,58,37,56,,141700,1,5900,82
18.01.2024 09:55,5,52,52,1034450,52,0,9,67,,70,,122679,59,65,61,26,55,,121200,1,6700,75
18.01.2024 10:00,6,54,53,1034460,53,0,9,59,,70,,122680,48,65,60,44,56,,112400,1,6300,65
18.01.2024 10:05,5,58,53,1034470,53,0,9,58,,70,,122680,60,66,62,32,56,,98600,1,5900,74
18.01.2024 10:10,5,59,53,1034480,54,0,9,58,,70,,122681,39,66,61,37,55,,98700,1,5500,74
18.01.2024 10:15,3,56,54,1034480,54,0,9,52,,70,,122681,48,66,60,44,56,,85400,1,5400,48
18.01.2024 11:50,7,49,55,1034570,55,0,9,99,,70,,122688,54,60,59,50,49,,100,1,3600,99
18.01.2024 11:55,7,48,55,1034570,54,0,9,99,,70,,122689,57,60,60,54,48,,-100,1,3900,99
18.01.2024 12:00,7,47,55,1034570,54,0,9,99,,70,,122689,58,60,56,59,48,,0,1,2700,99
18.01.2024 12:05,6,54,54,1034580,54,0,9,72,,70,,122689,57,61,59,56,55,,156500,1,2500,72
18.01.2024 12:10,6,54,54,1034590,54,0,8,67,,70,,122690,59,63,61,27,56,,157600,1,5300,75
18.01.2024 12:15,6,53,54,1034600,54,0,9,56,,70,,122690,50,66,60,41,57,,119700,1,5400,76
18.01.2024 13:05,3,54,55,1034650,55,0,10,47,,70,,122694,59,66,62,33,54,,48200,1,4500,42
18.01.2024 13:10,3,53,55,1034660,55,0,10,46,,70,,122695,57,65,62,32,54,,47000,1,4400,42
18.01.2024 13:15,3,53,55,1034660,55,0,10,45,,70,,122695,38,65,62,40,53,,46100,1,4400,40
18.01.2024 14:35,7,48,53,1034710,52,0,10,90,,70,,122700,39,55,59,44,48,,1800,1,5100,98
18.01.2024 14:40,7,47,54,1034710,53,0,10,99,,70,,122700,55,59,58,56,48,,-100,1,4200,100
18.01.2024 14:45,7,45,54,1034710,53,0,10,99,,70,,122700,53,59,58,51,45,,600,1,4000,100
18.01.2024 14:50,7,44,54,1034710,53,0,10,99,,70,,122701,51,58,58,49,44,,0,1,4000,100
18.01.2024 14:55,7,45,54,1034710,53,0,10,99,,70,,122701,46,58,58,46,46,,0,1,3700,100
18.01.2024 15:00,6,55,54,1034720,53,0,10,75,,70,,122701,46,58,58,45,54,,181700,1,3300,75
18.01.2024 15:05,6,62,53,1034740,53,0,10,64,,70,,122702,41,58,60,45,54,,168800,1,5700,85
18.01.2024 15:10,5,52,53,1034750,53,0,10,62,,70,,122702,42,57,61,45,54,,142000,1,6100,51
18.01.2024 15:15,5,55,53,1034760,53,0,11,57,,70,,122703,44,63,60,44,59,,81000,1,5700,58
18.01.2024 15:20,4,54,54,1034770,54,0,11,54,,70,,122703,45,65,61,47,57,,79700,1,5300,60
18.01.2024 15:25,3,54,54,1034770,54,0,11,44,,70,,122704,40,65,61,47,55,,70600,1,5100,55
18.01.2024 15:30,3,55,54,1034780,55,0,11,45,,70,,122704,52,66,60,43,54,,59300,1,5000,51
18.01.2024 16:50,4,57,55,1034860,55,0,9,51,,70,,122710,54,65,60,28,56,,61000,1,4300,58
18.01.2024 16:55,3,57,55,1034870,55,0,9,49,,70,,122710,53,64,61,32,56,,56300,1,4400,51
18.01.2024 17:00,3,56,55,1034870,55,0,9,47,,70,,122711,36,64,59,33,55,,49100,1,4400,49
18.01.2024 17:50,6,49,55,1034920,55,0,9,62,,70,,122715,61,65,62,29,52,,91600,1,4300,72
18.01.2024 17:55,4,54,55,1034930,55,0,8,59,,70,,122715,55,65,60,16,55,,114900,1,4500,63
18.01.2024 18:00,4,56,55,1034940,55,0,9,53,,70,,122715,50,65,60,42,56,,83000,1,4400,60
18.01.2024 18:05,4,56,55,1034940,55,0,8,51,,70,,122716,55,65,60,17,56,,67700,1,4400,58
18.01.2024 18:10,3,56,55,1034950,55,0,9,49,,70,,122716,46,65,59,33,55,,61800,1,4400,55
18.01.2024 18:15,3,56,55,1034950,55,0,9,48,,70,,122716,46,64,61,34,55,,54300,1,4400,49
18.01.2024 18:35,3,54,55,1034970,55,0,10,50,,70,,122718,57,65,61,33,54,,49300,1,4300,49
18.01.2024 18:40,3,54,55,1034970,55,0,9,50,,70,,122718,54,65,61,33,55,,57700,1,4600,51
18.01.2024 18:45,3,55,55,1034980,55,0,10,49,,70,,122719,49,64,61,37,55,,54800,1,4500,51
18.01.2024 18:50,3,55,55,1034980,55,0,10,48,,70,,122719,44,64,60,44,55,,54800,1,4300,51
18.01.2024 18:55,3,55,55,1034990,55,0,10,48,,70,,122719,42,64,60,47,55,,52400,1,4500,47
18.01.2024 19:00,5,53,55,1034990,55,0,9,48,,70,,122720,55,63,61,33,54,,51000,1,4500,49
18.01.2024 20:35,7,47,55,1035070,54,0,9,96,,70,,122726,55,57,57,56,48,,28800,1,2600,99
18.01.2024 20:40,7,45,54,1035080,53,0,9,100,,70,,122727,54,57,56,56,46,,6100,1,2800,99
18.01.2024 20:45,7,61,54,1035090,53,0,9,84,,70,,122727,50,56,57,44,63,,176100,1,2600,91
18.01.2024 20:50,7,53,54,1035100,53,0,10,67,,69,,122727,37,56,61,47,55,,76400,1,2900,77
18.01.2024 20:55,6,54,53,1035110,52,0,10,71,,69,,122728,37,56,61,47,54,,121300,1,5800,65
18.01.2024 21:00,6,53,52,1035120,52,0,10,61,,69,,122728,37,55,61,46,52,,91100,1,6400,71
18.01.2024 21:05,5,53,53,1035130,53,0,10,56,,70,,122729,56,64,61,33,54,,89200,1,6200,62
18.01.2024 21:10,4,55,54,1035130,54,0,9,55,,70,,122729,60,66,62,34,55,,79400,1,5400,61
18.01.2024 21:15,4,56,54,1035140,54,0,8,51,,70,,122730,59,66,62,23,55,,71300,1,5200,60
18.01.2024 22:05,5,49,55,1035180,55,0,9,55,,70,,122734,44,62,61,53,50,,68700,1,4500,50
18.01.2024 22:10,5,50,55,1035190,55,0,9,58,,70,,122734,57,64,61,47,53,,79100,1,4400,53
18.01.2024 22:15,4,52,55,1035200,55,0,9,51,,70,,122734,45,64,61,47,54,,80200,1,4700,59
18.01.2024 22:50,2,53,55,1035230,55,0,8,42,,70,,122737,52,65,61,24,52,,38900,1,4400,35
18.01.2024 22:55,2,53,55,1035230,55,0,9,42,,70,,122737,56,64,61,19,52,,39900,1,4500,35
18.01.2024 23:00,2,53,55,1035230,55,0,9,43,,70,,122738,33,64,61,38,52,,41500,1,4400,35
18.01.2024 23:05,2,52,55,1035240,55,0,8,43,,70,,122738,55,65,60,16,52,,40400,1,4500,35
18.01.2024 23:10,2,52,55,1035240,55,0,9,45,,70,,122738,52,64,61,16,52,,41500,1,4400,37
18.01.2024 23:15,2,52,55,1035240,55,0,9,45,,70,,122739,45,63,61,16,53,,43900,1,4200,37
18.01.2024 23:20,5,50,56,1035250,55,0,9,48,,70,,122739,54,61,60,38,51,,85200,1,4200,45
18.01.2024 23:25,5,49,55,1035250,55,0,10,54,,70,,122739,52,60,61,51,50,,1100,1,4500,53
18.01.2024 23:30,5,47,55,1035250,55,0,9,64,,70,,122740,56,61,60,20,49,,0,1,3900,66
19.01.2024 00:05,4,56,54,1035300,54,0,9,51,,70,,122742,44,58,61,44,55,,77900,1,5700,60
19.01.2024 00:10,4,56,54,1035300,55,0,10,45,,70,,122743,54,65,61,36,55,,55100,1,5200,54
19.01.2024 00:15,3,56,54,1035310,55,0,10,40,,70,,122743,50,66,60,47,54,,48100,1,5100,44
19.01.2024 02:05,5,42,55,1035350,54,0,11,0,,70,,122750,52,58,59,57,41,,-600,1,3800,0
19.01.2024 02:10,5,41,55,1035350,54,0,11,0,,70,,122751,50,58,59,56,40,,-500,1,3600,0
19.01.2024 02:15,5,40,55,1035350,54,0,12,0,,70,,122751,49,57,59,56,40,,-400,1,3400,0
19.01.2024 02:20,5,40,55,1035350,54,0,12,0,,70,,122751,47,57,59,55,40,,-500,1,3400,0
19.01.2024 02:25,5,39,55,1035350,54,0,12,0,,70,,122751,47,56,59,55,39,,-400,1,3500,0
19.01.2024 02:30,5,39,55,1035350,53,0,12,0,,70,,122752,46,57,58,48,39,,-500,1,3400,0
19.01.2024 02:50,5,37,54,1035350,53,0,12,0,,70,,122753,43,55,57,47,35,,-500,1,3200,0
19.01.2024 02:55,5,37,54,1035350,53,0,13,0,,70,,122753,49,56,57,44,33,,-500,1,3200,0
19.01.2024 03:00,5,37,54,1035350,53,0,13,0,,70,,122753,48,56,57,44,33,,-500,1,3300,0
19.01.2024 03:05,5,36,54,1035350,52,0,13,0,,70,,122754,46,56,57,41,32,,-500,1,3200,0
19.01.2024 03:10,5,36,54,1035350,52,0,13,0,,70,,122754,44,55,57,41,32,,-300,1,3200,0
19.01.2024 03:15,5,36,53,1035350,52,0,13,0,,70,,122754,43,55,57,41,32,,-400,1,3100,0
19.01.2024 03:20,5,36,53,1035350,52,0,13,0,,70,,122754,42,54,57,41,32,,-500,1,3100,0
19.01.2024 03:25,5,35,53,1035350,52,0,13,0,,70,,122755,45,55,56,45,31,,-400,1,3200,0
19.01.2024 03:30,5,35,53,1035350,52,0,13,0,,70,,122755,53,56,56,50,31,,500,1,3100,0
19.01.2024 03:35,5,35,53,1035350,52,0,13,0,,70,,122755,48,56,56,48,31,,-600,1,3000,0
19.01.2024 03:40,5,34,53,1035350,51,0,13,0,,70,,122756,48,55,56,47,30,,-400,1,3100,0
19.01.2024 03:45,5,34,53,1035350,51,0,13,0,,70,,122756,46,55,55,46,30,,-500,1,3100,0
19.01.2024 03:50,5,34,52,1035350,51,0,13,0,,70,,122756,45,54,55,45,30,,-500,1,3000,0
19.01.2024 03:55,5,33,52,1035350,51,0,13,0,,70,,122756,44,54,55,45,30,,-500,1,3000,0
19.01.2024 04:00,5,33,52,1035350,51,0,13,0,,70,,122757,43,53,55,45,29,,-300,1,3000,0
19.01.2024 04:20,5,32,52,1035350,50,0,13,0,,70,,122758,38,52,54,43,28,,-400,1,3000,0
19.01.2024 04:25,5,32,51,1035350,50,0,14,0,,70,,122758,37,52,54,43,28,,-200,1,2900,0
19.01.2024 04:30,5,32,51,1035350,50,0,14,0,,70,,122758,37,51,54,43,28,,-300,1,2900,0
19.01.2024 04:35,5,31,51,1035350,50,0,14,0,,70,,122758,36,51,54,42,28,,-300,1,2900,0
19.01.2024 04:40,5,31,51,1035350,50,0,14,0,,70,,122759,36,50,54,42,28,,-300,1,2900,0
19.01.2024 04:45,5,31,51,1035350,50,0,14,0,,70,,122759,35,50,54,42,28,,-300,1,2900,0
19.01.2024 04:50,5,31,51,1035350,49,0,14,0,,70,,122759,35,50,54,41,28,,-300,1,2800,0
19.01.2024 04:55,5,30,51,1035350,49,0,14,0,,70,,122759,34,49,54,41,28,,-200,1,2800,0
19.01.2024 05:00,5,30,51,1035350,49,0,14,0,,70,,122760,34,49,53,40,28,,-400,1,2800,0
19.01.2024 05:05,5,34,50,1035350,49,0,14,99,,70,,122760,35,50,53,36,30,,16800,1,2700,100
19.01.2024 05:10,7,34,50,1035350,49,0,14,100,,70,,122760,39,52,51,50,37,,174000,1,2600,100
19.01.2024 05:15,7,50,50,1035370,49,0,13,88,,70,,122760,46,52,52,38,50,,229600,1,2300,81
19.01.2024 05:35,6,47,50,1035430,49,0,12,91,,70,,122762,43,51,61,45,58,,121800,1,9000,53
19.01.2024 05:40,6,56,51,1035440,51,0,12,59,,70,,122763,41,52,62,42,54,,138200,1,8400,87
19.01.2024 05:45,6,51,52,1035450,52,0,12,61,,70,,122763,39,54,61,42,56,,113500,1,7200,69
19.01.2024 05:50,5,58,52,1035460,52,0,12,52,,70,,122764,45,61,60,37,55,,92700,1,6800,71
19.01.2024 05:55,4,57,53,1035460,53,0,11,47,,70,,122764,58,65,61,33,54,,73700,1,6600,56
19.01.2024 06:00,3,55,53,1035470,53,0,11,45,,70,,122765,41,65,61,41,53,,52700,1,6400,51
19.01.2024 06:05,3,54,53,1035470,54,0,11,44,,70,,122766,43,65,61,44,53,,47600,1,6100,47
19.01.2024 06:10,3,54,54,1035480,55,0,10,44,,70,,122766,56,65,62,44,52,,47600,1,5300,41
