Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
19.01.2024 06:15,3,53,55,1035480,55,0,10,44,,70,,122767,56,65,61,40,51,,49100,1,4800,41
19.01.2024 06:20,3,53,55,1035480,55,0,10,49,,70,,122767,43,65,61,50,52,,54200,1,4700,40
19.01.2024 06:25,3,52,55,1035490,55,0,10,49,,70,,122767,49,65,62,47,52,,55000,1,4600,39
19.01.2024 06:30,3,52,55,1035490,55,0,10,49,,70,,122768,47,64,62,46,52,,55000,1,4500,41
19.01.2024 06:35,3,52,55,1035500,55,0,9,47,,70,,122768,58,65,62,26,52,,52500,1,4400,41
19.01.2024 06:40,3,51,55,1035500,55,0,9,47,,70,,122768,58,65,61,32,52,,52200,1,4500,41
19.01.2024 06:45,3,51,55,1035510,55,0,9,47,,70,,122769,55,64,61,33,52,,54200,1,4300,44
19.01.2024 07:05,5,53,55,1035540,55,0,8,55,,69,,122770,57,65,61,21,54,,115400,1,4400,59
19.01.2024 07:10,4,53,55,1035550,56,0,8,49,,69,,122771,50,65,61,14,53,,83400,1,4200,56
19.01.2024 07:15,3,53,55,1035550,56,0,8,48,,69,,122771,36,65,60,39,53,,72200,1,4200,51
19.01.2024 07:20,3,53,55,1035560,55,0,8,46,,69,,122771,58,65,62,23,52,,58700,1,4500,44
19.01.2024 07:25,3,53,55,1035560,55,0,8,46,,69,,122772,56,65,60,14,52,,55800,1,4300,44
19.01.2024 07:30,3,53,55,1035570,55,0,8,46,,69,,122772,50,65,60,35,52,,50900,1,4700,42
19.01.2024 07:35,3,52,55,1035570,55,0,9,47,,69,,122773,45,64,61,47,52,,51900,1,4600,42
19.01.2024 07:40,3,52,55,1035570,55,0,9,47,,69,,122773,50,64,61,46,52,,50000,1,4800,40
19.01.2024 07:45,3,52,55,1035580,55,0,9,47,,69,,122773,40,64,61,48,52,,53900,1,4600,40
19.01.2024 07:50,3,52,55,1035580,55,0,9,48,,69,,122774,44,64,61,42,52,,54400,1,4600,42
19.01.2024 07:55,3,52,55,1035590,55,0,9,47,,69,,122774,53,64,60,42,52,,52700,1,4400,42
19.01.2024 08:00,5,49,55,1035590,55,0,9,52,,69,,122775,53,63,59,43,50,,51100,1,4400,50
19.01.2024 08:20,7,47,54,1035600,55,0,8,99,,70,,122776,56,58,56,54,48,,-500,1,0,100
19.01.2024 08:25,7,60,55,1035610,54,0,8,72,,70,,122776,54,57,57,55,55,,95500,1,2100,81
19.01.2024 08:30,6,45,54,1035630,53,0,8,72,,69,,122776,54,60,61,46,59,,176500,1,4700,64
19.01.2024 08:35,6,55,53,1035640,53,0,9,66,,69,,122776,60,65,62,44,56,,115100,1,5300,65
19.01.2024 08:40,6,51,53,1035650,53,0,9,60,,69,,122777,59,66,61,38,54,,105900,1,6100,78
19.01.2024 08:45,5,58,54,1035660,54,0,9,67,,70,,122777,56,66,61,42,53,,134800,1,5500,51
19.01.2024 08:50,4,55,54,1035660,54,0,8,46,,70,,122778,55,66,60,17,58,,103600,1,5100,62
19.01.2024 08:55,3,55,54,1035670,54,0,8,39,,70,,122778,54,66,59,21,55,,79200,1,5200,53
19.01.2024 09:00,3,55,54,1035670,54,0,8,37,,70,,122779,52,65,61,20,54,,55000,1,5500,45
19.01.2024 09:05,3,55,55,1035680,55,0,8,37,,70,,122779,57,66,61,18,52,,44100,1,4900,45
19.01.2024 09:10,3,54,55,1035680,55,0,8,40,,70,,122780,53,66,59,20,52,,44800,1,4800,44
19.01.2024 09:15,3,54,55,1035680,55,0,8,45,,70,,122780,54,66,58,14,51,,45000,1,4400,38
19.01.2024 09:20,2,53,55,1035690,55,0,8,47,,70,,122780,56,65,61,14,52,,44400,1,4400,34
19.01.2024 09:25,2,52,54,1035690,54,0,9,48,,70,,122781,44,65,61,26,52,,44300,1,4800,34
19.01.2024 09:30,5,50,55,1035700,54,0,9,56,,70,,122781,49,62,57,47,50,,98600,1,2700,44
19.01.2024 09:50,7,60,55,1035720,54,0,8,64,,70,,122783,57,60,60,45,61,,43600,1,3300,70
19.01.2024 09:55,6,53,54,1035730,54,0,9,67,,70,,122783,54,63,60,54,55,,183000,1,4800,74
19.01.2024 10:00,6,54,54,1035740,54,0,9,61,,70,,122783,48,64,60,51,55,,147800,1,5500,65
19.01.2024 10:05,6,57,54,1035750,54,0,9,57,,70,,122784,48,66,62,51,52,,97700,1,5700,76
19.01.2024 10:10,5,55,54,1035760,55,0,9,61,,70,,122784,55,66,61,47,55,,102400,1,5100,53
19.01.2024 10:15,3,56,55,1035760,55,0,9,44,,70,,122785,46,66,60,53,54,,74900,1,5000,38
19.01.2024 10:20,2,55,55,1035770,55,0,9,42,,70,,122785,51,66,60,50,53,,45900,1,4900,30
19.01.2024 10:25,2,53,55,1035770,55,0,10,44,,70,,122785,48,65,61,50,52,,36800,1,4900,26
19.01.2024 10:30,2,52,55,1035770,55,0,10,47,,69,,122786,42,65,61,49,52,,36800,1,4900,28
19.01.2024 10:35,2,52,55,1035780,55,0,9,49,,69,,122786,43,66,61,35,52,,37700,1,4700,33
19.01.2024 10:40,3,51,55,1035780,55,0,9,49,,69,,122787,60,66,61,40,53,,42400,1,4600,39
19.01.2024 10:45,3,51,55,1035780,55,0,9,47,,70,,122787,59,66,61,35,53,,51700,1,4400,44
19.01.2024 11:05,3,53,55,1035800,56,0,10,49,,70,,122789,40,64,62,44,53,,55600,1,4400,46
19.01.2024 11:10,3,53,55,1035810,56,0,10,47,,70,,122789,43,65,58,45,53,,55600,1,4200,46
19.01.2024 11:15,3,52,55,1035810,56,0,10,47,,70,,122789,49,64,61,43,52,,57400,1,4000,45
19.01.2024 11:20,5,50,55,1035820,56,0,10,56,,70,,122790,57,61,61,46,50,,89800,1,4000,53
19.01.2024 11:25,5,48,55,1035820,55,0,10,65,,70,,122790,56,63,61,48,50,,4400,1,3900,67
19.01.2024 11:30,6,48,56,1035820,55,0,9,71,,70,,122790,56,62,58,36,49,,1400,1,2200,74
19.01.2024 11:35,6,47,56,1035820,55,0,10,87,,70,,122790,53,62,58,35,48,,-900,1,1800,91
19.01.2024 11:40,7,46,55,1035820,55,0,10,100,,70,,122791,48,61,57,35,47,,0,1,1700,100
19.01.2024 11:45,7,61,55,1035830,54,0,10,54,,70,,122791,39,60,57,34,64,,89200,1,2100,67
19.01.2024 11:50,6,47,54,1035840,54,0,10,56,,70,,122791,57,61,61,51,56,,138500,1,6000,87
19.01.2024 11:55,6,53,53,1035850,53,0,10,71,,70,,122791,42,64,61,54,55,,96600,1,5700,62
19.01.2024 12:00,6,57,53,1035860,53,0,10,73,,70,,122792,43,64,61,50,54,,87900,1,6200,63
19.01.2024 12:20,3,54,54,1035880,55,0,9,48,,70,,122794,42,65,60,49,54,,60600,1,5000,49
19.01.2024 12:25,3,54,54,1035890,55,0,10,46,,70,,122794,44,65,62,49,54,,58400,1,5000,45
19.01.2024 12:30,3,54,55,1035890,55,0,9,44,,70,,122795,58,65,61,32,53,,50800,1,4900,40
19.01.2024 12:35,3,53,55,1035900,55,0,8,44,,70,,122795,53,66,59,14,53,,46500,1,4700,37
19.01.2024 12:40,2,53,55,1035900,55,0,8,45,,70,,122795,56,65,61,41,52,,42900,1,4700,38
19.01.2024 12:45,2,53,55,1035900,55,0,9,46,,70,,122796,45,65,61,48,52,,43900,1,4500,38
19.01.2024 12:50,3,52,55,1035910,55,0,9,46,,70,,122796,44,65,61,48,52,,44200,1,4700,39
19.01.2024 12:55,3,52,55,1035910,55,0,9,46,,70,,122797,51,65,59,41,52,,48500,1,4500,39
19.01.2024 13:00,5,50,55,1035920,55,0,9,51,,70,,122797,57,63,60,38,51,,47500,1,4000,45
19.01.2024 13:05,5,48,55,1035920,55,0,9,62,,70,,122797,57,63,61,46,50,,68600,1,4400,59
19.01.2024 13:10,6,52,55,1035930,55,0,9,64,,70,,122798,57,64,61,41,52,,83900,1,4600,72
19.01.2024 13:15,5,52,55,1035940,55,0,9,64,,70,,122798,45,64,61,48,56,,112500,1,4700,68
19.01.2024 13:35,3,54,55,1035960,55,0,10,45,,70,,122800,44,64,61,35,53,,48500,1,4500,42
19.01.2024 13:40,3,54,55,1035970,55,0,10,47,,70,,122800,38,64,61,45,53,,45400,1,4600,38
19.01.2024 13:45,2,53,55,1035970,55,0,9,47,,70,,122800,54,65,61,18,53,,46700,1,4600,38
19.01.2024 13:50,3,53,55,1035970,55,0,9,48,,70,,122801,48,65,61,34,53,,46600,1,4500,39
19.01.2024 13:55,3,53,55,1035980,55,0,9,48,,70,,122801,58,65,61,25,53,,46600,1,4600,40
19.01.2024 14:00,3,52,55,1035980,55,0,9,49,,70,,122802,49,65,61,37,53,,47800,1,4500,44
19.01.2024 14:05,3,52,55,1035990,55,0,9,48,,70,,122802,53,65,60,36,53,,53800,1,4600,45
19.01.2024 14:10,3,53,55,1035990,55,0,9,48,,70,,122802,47,65,58,33,53,,54600,1,4500,45
19.01.2024 14:15,3,53,55,1036000,55,0,9,47,,70,,122803,55,65,60,31,53,,53400,1,4400,45
19.01.2024 14:20,3,53,55,1036000,55,0,9,47,,70,,122803,47,64,57,40,53,,52300,1,4400,45
19.01.2024 14:25,5,50,55,1036010,55,0,9,53,,70,,122803,57,60,61,35,51,,108400,1,3700,54
19.01.2024 14:30,5,48,55,1036010,55,0,8,61,,70,,122804,58,63,61,22,50,,31400,1,4100,67
19.01.2024 14:35,6,49,56,1036010,55,0,8,74,,70,,122804,51,61,59,37,49,,4400,1,3200,80
19.01.2024 14:40,7,47,56,1036010,55,0,9,97,,70,,122804,34,60,59,40,47,,100,1,3000,100
19.01.2024 14:45,7,59,55,1036020,55,0,9,82,,70,,122805,34,60,59,40,62,,62500,1,3000,90
19.01.2024 14:50,7,58,55,1036030,54,0,9,47,,70,,122805,52,59,58,32,58,,173300,1,3300,52
19.01.2024 14:55,6,53,54,1036040,54,0,9,45,,70,,122805,54,65,60,40,52,,80600,1,4900,74
19.01.2024 15:00,6,50,54,1036040,54,0,9,62,,70,,122806,56,62,60,39,50,,-1900,1,4300,83
19.01.2024 15:05,7,50,55,1036040,54,0,9,73,,70,,122806,40,61,59,41,50,,800,1,3700,91
19.01.2024 15:10,7,47,55,1036040,54,0,9,84,,70,,122806,47,60,58,47,47,,1300,1,3200,97
19.01.2024 15:15,7,46,55,1036040,54,0,9,99,,70,,122807,56,59,58,39,46,,-1000,1,3100,100
19.01.2024 15:20,7,45,54,1036040,54,0,9,99,,70,,122807,56,59,58,50,45,,0,1,3400,100
19.01.2024 15:25,7,44,55,1036040,53,0,9,99,,70,,122807,54,58,58,35,44,,0,1,3500,100
19.01.2024 15:30,7,48,55,1036040,54,0,9,100,,70,,122807,53,58,58,51,50,,0,1,3300,100
19.01.2024 15:35,6,51,55,1036050,53,0,9,72,,70,,122808,42,58,57,50,55,,178600,1,3300,74
19.01.2024 15:40,6,53,53,1036070,53,0,9,62,,70,,122808,51,62,60,40,54,,182000,1,5900,77
19.01.2024 15:45,6,53,53,1036080,53,0,9,62,,70,,122809,59,66,62,28,53,,75800,1,6100,75
19.01.2024 15:50,6,54,53,1036090,53,0,9,60,,70,,122809,57,64,61,39,52,,113300,1,6000,65
19.01.2024 15:55,5,53,54,1036090,54,0,9,55,,70,,122810,41,64,61,45,55,,96100,1,5500,66
19.01.2024 16:00,4,54,54,1036100,54,0,9,48,,70,,122810,46,64,61,46,53,,86500,1,5300,60
19.01.2024 16:50,3,52,55,1036140,55,0,9,47,,70,,122814,46,64,61,45,52,,52000,1,3800,44
19.01.2024 16:55,5,49,56,1036150,55,0,9,55,,70,,122814,54,62,60,47,50,,126900,1,3100,53
19.01.2024 17:00,5,48,55,1036160,55,0,9,59,,70,,122815,51,62,61,53,49,,69900,1,4800,58
19.01.2024 17:05,4,51,55,1036170,55,0,9,55,,70,,122815,46,61,61,51,52,,87000,1,4700,61
19.01.2024 17:10,3,52,55,1036170,55,0,9,51,,70,,122816,55,64,61,32,53,,96300,1,4600,54
19.01.2024 17:15,3,53,55,1036180,55,0,9,47,,70,,122816,55,65,61,29,53,,71200,1,4600,51
19.01.2024 17:20,3,53,55,1036180,55,0,9,47,,70,,122816,45,65,61,46,53,,59500,1,4600,47
19.01.2024 17:25,3,53,55,1036190,55,0,9,45,,70,,122817,49,65,61,40,53,,54900,1,4500,45
19.01.2024 17:30,3,53,55,1036190,55,0,9,45,,70,,122817,46,64,61,48,52,,53800,1,4500,40
19.01.2024 17:35,2,53,55,1036200,55,0,9,45,,70,,122817,42,64,61,50,52,,47700,1,4500,38
19.01.2024 17:40,2,53,55,1036200,55,0,9,45,,70,,122818,40,64,61,49,52,,46700,1,4500,37
19.01.2024 17:45,2,52,55,1036210,55,0,10,45,,70,,122818,40,63,61,49,52,,45500,1,4400,36
19.01.2024 18:20,5,48,55,1036240,55,0,10,59,,70,,122821,59,64,61,36,49,,64600,1,4400,57
19.01.2024 18:25,5,51,55,1036240,55,0,10,58,,70,,122821,49,64,61,44,52,,72800,1,4500,65
19.01.2024 18:30,4,53,55,1036250,55,0,10,53,,70,,122821,47,64,61,54,53,,111700,1,4600,62
19.01.2024 18:35,3,54,55,1036260,55,0,10,49,,70,,122822,54,64,61,42,53,,79200,1,4400,54
19.01.2024 18:40,3,54,55,1036260,55,0,10,47,,70,,122822,57,64,61,33,53,,66000,1,4300,48
19.01.2024 18:45,3,54,55,1036270,55,0,10,45,,70,,122823,46,64,61,43,52,,55600,1,4500,42
19.01.2024 18:50,3,53,55,1036270,55,0,9,45,,70,,122823,47,64,61,42,52,,47800,1,4400,42
19.01.2024 18:55,3,53,55,1036280,55,0,9,47,,70,,122823,57,64,62,26,52,,46700,1,4500,40
19.01.2024 19:00,3,52,55,1036280,55,0,9,47,,70,,122824,49,64,59,43,52,,50800,1,4400,38
19.01.2024 19:05,2,52,55,1036290,55,0,9,47,,70,,122824,58,65,61,28,52,,49300,1,4500,38
19.01.2024 19:10,2,52,55,1036290,55,0,9,45,,70,,122825,42,64,61,28,52,,49100,1,4500,38
19.01.2024 19:15,2,52,55,1036290,55,0,9,45,,70,,122825,34,63,61,28,52,,46100,1,4500,38
19.01.2024 19:35,5,48,55,1036310,55,0,10,58,,70,,122826,53,62,60,49,49,,69400,1,4400,57
19.01.2024 19:40,4,49,55,1036320,55,0,9,57,,70,,122827,52,64,61,48,51,,67100,1,4800,65
19.01.2024 19:45,4,51,55,1036330,55,0,9,53,,70,,122827,50,64,61,47,53,,107100,1,4900,61
19.01.2024 19:50,3,53,55,1036330,55,0,9,47,,70,,122828,46,64,61,49,52,,85100,1,4700,52
19.01.2024 19:55,3,53,55,1036340,55,0,10,47,,70,,122828,38,64,61,49,52,,65200,1,4600,48
19.01.2024 20:00,3,53,55,1036340,55,0,10,45,,70,,122828,38,63,61,49,52,,56900,1,4600,43
19.01.2024 20:05,3,53,55,1036350,55,0,10,45,,70,,122829,41,63,60,47,51,,52300,1,4500,40
19.01.2024 20:10,3,52,55,1036350,55,0,10,45,,70,,122829,42,63,61,45,51,,46200,1,4400,36
19.01.2024 20:15,2,52,55,1036360,55,0,10,45,,70,,122829,44,64,61,46,51,,47000,1,4300,33
19.01.2024 20:20,2,52,55,1036360,55,0,9,45,,70,,122830,57,65,61,30,51,,46200,1,4400,33
19.01.2024 20:25,2,51,55,1036360,55,0,8,44,,70,,122830,53,65,59,24,51,,45800,1,4500,31
19.01.2024 20:30,2,51,55,1036370,55,0,8,44,,70,,122831,55,65,61,33,51,,43100,1,4600,31
19.01.2024 20:35,2,51,55,1036370,55,0,9,45,,70,,122831,47,64,61,34,51,,44000,1,4500,33
19.01.2024 20:40,2,50,55,1036370,55,0,9,45,,70,,122831,41,64,60,44,51,,46100,1,4600,33
19.01.2024 20:45,2,50,55,1036380,55,0,9,45,,70,,122832,45,63,61,43,51,,46100,1,4300,35
19.01.2024 21:05,5,44,56,1036390,55,0,10,68,,70,,122833,52,61,59,49,46,,1500,1,2900,65
19.01.2024 21:10,6,44,56,1036390,55,0,10,71,,70,,122833,55,58,58,57,47,,-700,1,1700,71
19.01.2024 21:15,6,51,55,1036390,55,0,10,73,,70,,122833,53,58,57,56,50,,44800,1,1400,83
19.01.2024 21:20,5,43,55,1036400,54,0,10,63,,70,,122834,51,57,61,55,52,,124500,1,5700,61
19.01.2024 21:25,6,57,53,1036410,53,0,10,70,,70,,122834,48,57,61,52,50,,90100,1,5600,56
19.01.2024 21:30,6,54,53,1036420,53,0,10,58,,70,,122835,47,57,61,52,50,,81800,1,6000,93
19.01.2024 21:35,3,51,54,1036430,54,0,9,44,,70,,122835,55,66,60,18,51,,105300,1,5200,53
19.01.2024 21:40,3,53,54,1036430,55,0,9,44,,70,,122835,47,66,58,44,52,,64900,1,4900,53
19.01.2024 21:45,3,54,55,1036440,55,0,9,51,,70,,122836,53,65,62,32,53,,70100,1,4900,52
19.01.2024 21:50,3,54,55,1036440,55,0,9,47,,70,,122836,41,65,59,44,53,,59100,1,4900,50
19.01.2024 21:55,3,54,55,1036450,55,0,9,47,,70,,122837,39,65,61,43,53,,55900,1,4800,50
19.01.2024 22:00,3,54,55,1036450,55,0,9,44,,70,,122837,51,65,61,39,53,,56000,1,4800,42
19.01.2024 22:05,2,54,55,1036460,55,0,9,43,,70,,122838,46,65,61,40,52,,47000,1,4600,41
19.01.2024 22:10,2,53,55,1036460,55,0,9,43,,70,,122838,59,65,62,25,52,,45300,1,4700,40
19.01.2024 22:15,3,53,55,1036470,55,0,9,45,,70,,122838,57,65,62,24,52,,42900,1,4500,40
19.01.2024 22:35,5,50,56,1036480,56,0,8,52,,70,,122840,57,62,60,35,52,,101800,1,3200,54
19.01.2024 22:40,5,48,55,1036490,55,0,8,56,,70,,122840,58,64,61,19,50,,80900,1,4400,60
19.01.2024 22:45,4,51,55,1036500,55,0,9,58,,70,,122840,55,64,61,20,53,,95000,1,4600,67
19.01.2024 22:50,4,53,55,1036510,55,0,9,52,,70,,122841,53,63,61,20,54,,98300,1,4500,60
19.01.2024 22:55,3,54,56,1036510,56,0,9,49,,70,,122841,50,63,61,20,54,,70100,1,4300,57
19.01.2024 23:00,3,55,56,1036520,56,0,9,45,,70,,122842,32,63,61,22,54,,66700,1,4100,53
19.01.2024 23:05,3,55,56,1036520,56,0,9,47,,70,,122842,29,62,61,24,54,,54400,1,4200,52
19.01.2024 23:10,3,55,56,1036530,56,0,10,50,,70,,122842,30,62,61,25,54,,55000,1,4300,52
19.01.2024 23:15,3,55,55,1036530,56,0,10,50,,70,,122843,52,63,61,30,54,,55700,1,4400,51
19.01.2024 23:20,3,55,55,1036540,56,0,10,51,,70,,122843,44,64,61,42,55,,57300,1,4200,52
19.01.2024 23:25,3,55,55,1036540,55,0,8,50,,70,,122843,55,65,60,14,55,,59100,1,4400,52
19.01.2024 23:30,3,55,55,1036550,55,0,8,49,,70,,122844,55,65,61,14,55,,57100,1,4500,51
19.01.2024 23:50,5,53,55,1036570,55,0,9,51,,70,,122845,58,63,61,50,54,,74900,1,3300,55
19.01.2024 23:55,5,52,55,1036570,55,0,9,55,,70,,122846,50,62,61,55,53,,67300,1,4700,62
20.01.2024 00:00,6,53,55,1036580,55,0,9,65,,70,,122846,47,61,61,54,53,,73700,1,4800,75
20.01.2024 00:05,5,56,55,1036590,55,0,9,59,,70,,122846,48,63,60,51,56,,105500,1,4600,66
20.01.2024 00:10,4,57,55,1036590,55,0,10,54,,70,,122847,48,64,61,50,57,,79800,1,4600,62
20.01.2024 00:15,4,57,55,1036600,55,0,10,51,,70,,122847,52,65,60,43,57,,67200,1,4600,59
20.01.2024 00:20,3,57,55,1036600,55,0,10,47,,70,,122848,59,64,62,36,56,,52800,1,4600,53
20.01.2024 00:25,3,57,55,1036610,55,0,10,45,,70,,122848,48,64,62,46,56,,48300,1,4500,50
20.01.2024 00:30,3,56,55,1036610,55,0,10,45,,70,,122848,44,63,62,46,55,,45400,1,4500,50
20.01.2024 00:35,3,56,55,1036620,56,0,10,49,,70,,122849,43,63,62,44,55,,48400,1,4500,52
20.01.2024 00:40,3,56,55,1036620,56,0,10,49,,70,,122849,51,63,61,42,56,,53900,1,4400,51
20.01.2024 00:45,3,56,55,1036630,56,0,10,49,,70,,122850,43,64,61,49,56,,53100,1,4400,51
20.01.2024 00:50,3,56,55,1036630,55,0,11,50,,70,,122850,42,63,61,48,56,,53100,1,4400,51
20.01.2024 00:55,3,56,55,1036630,55,0,11,50,,70,,122850,41,62,61,47,56,,51300,1,4400,52
20.01.2024 01:00,3,56,55,1036640,56,0,11,50,,70,,122851,40,62,61,46,56,,50200,1,4300,52
20.01.2024 01:20,5,52,56,1036640,56,0,12,0,,70,,122852,40,62,60,47,47,,53500,1,4000,0
20.01.2024 01:25,5,51,55,1036650,55,0,12,0,,70,,122852,40,61,61,45,46,,59300,1,3500,0
20.01.2024 01:30,0,51,55,1036650,55,0,12,0,,0,,122853,40,60,61,47,46,,57100,1,4400,0
20.01.2024 01:35,0,51,55,1036650,55,0,12,0,,0,,122853,40,60,61,46,45,,3000,1,4900,0
20.01.2024 01:40,0,49,55,1036650,55,0,12,0,,0,,122853,40,59,61,46,44,,400,1,4800,0
20.01.2024 01:45,0,48,55,1036650,56,0,12,0,,0,,122854,40,59,61,45,43,,0,1,4500,0
20.01.2024 01:50,0,47,55,1036650,56,0,13,0,,0,,122854,40,59,61,44,42,,0,1,4500,0
20.01.2024 01:55,0,45,55,1036650,56,0,13,0,,0,,122855,41,60,61,44,41,,0,1,4400,0
20.01.2024 02:00,0,44,55,1036650,56,0,13,0,,0,,122855,40,59,61,44,41,,0,1,4500,0
20.01.2024 02:05,0,43,55,1036650,56,0,13,0,,0,,122855,40,59,61,44,40,,0,1,4500,0
20.01.2024 02:10,0,42,55,1036650,56,0,13,0,,0,,122856,39,59,61,43,39,,0,1,4500,0
20.01.2024 02:15,0,41,55,1036650,56,0,13,0,,0,,122856,39,59,61,43,39,,0,1,4500,0
20.01.2024 02:20,0,41,55,1036650,56,0,13,0,,0,,122857,43,62,61,44,38,,0,1,4400,0
20.01.2024 02:25,0,40,56,1036650,56,0,14,0,,0,,122857,42,62,61,43,37,,0,1,4400,0
20.01.2024 02:30,0,40,55,1036650,56,0,14,0,,0,,122857,41,61,61,43,37,,0,1,4400,0
20.01.2024 02:50,0,38,56,1036650,56,0,14,0,,0,,122859,38,60,61,40,34,,0,1,4200,0
20.01.2024 02:55,5,38,56,1036650,56,0,14,0,,70,,122859,40,63,58,47,33,,-1900,1,4000,0
20.01.2024 03:00,5,37,56,1036650,56,0,14,0,,70,,122859,44,62,58,49,33,,-300,1,2000,0
20.01.2024 03:50,5,34,53,1036650,52,0,15,0,,70,,122861,46,55,57,42,30,,-400,1,3100,0
20.01.2024 03:55,5,33,53,1036650,52,0,15,0,,70,,122862,44,55,56,41,29,,-500,1,3000,0
20.01.2024 04:00,5,33,53,1036650,52,0,15,0,,70,,122862,43,54,56,41,29,,-500,1,3000,0
20.01.2024 04:20,5,32,52,1036650,51,0,15,0,,70,,122863,38,53,55,38,29,,-300,1,3100,0
20.01.2024 04:25,5,32,52,1036650,51,0,15,0,,70,,122863,37,52,55,38,29,,-500,1,3100,0
20.01.2024 04:30,5,31,52,1036650,51,0,15,0,,70,,122864,37,52,55,38,29,,-300,1,3000,0
20.01.2024 06:20,6,58,54,1036810,54,0,14,62,,70,,122872,37,63,61,40,59,,81300,1,6100,70
20.01.2024 06:25,5,59,54,1036820,54,0,13,67,,70,,122873,51,65,61,32,60,,78200,1,5800,72
20.01.2024 06:30,5,60,55,1036820,55,0,13,60,,70,,122873,50,64,62,31,60,,82700,1,5400,68
20.01.2024 06:35,5,59,55,1036830,55,0,13,62,,70,,122873,49,64,62,31,59,,67700,1,5100,71
20.01.2024 06:40,5,59,55,1036830,55,0,13,60,,70,,122874,47,63,62,31,59,,71800,1,5000,68
20.01.2024 06:45,5,59,55,1036840,56,0,13,62,,70,,122874,42,64,62,42,59,,70000,1,4500,70
20.01.2024 07:05,5,60,56,1036860,56,0,12,62,,70,,122876,52,65,61,47,59,,67300,1,4500,68
20.01.2024 07:10,5,59,55,1036870,56,0,12,62,,70,,122876,54,65,61,46,59,,66800,1,4500,69
20.01.2024 07:15,5,59,55,1036870,55,0,12,62,,70,,122877,52,64,61,46,59,,69200,1,4500,69
20.01.2024 07:20,5,59,55,1036880,56,0,11,62,,70,,122877,51,65,61,41,59,,66100,1,4600,71
20.01.2024 07:25,5,58,56,1036890,56,0,9,65,,69,,122877,59,63,61,30,58,,97600,1,4300,73
20.01.2024 07:30,6,59,56,1036900,56,0,9,65,,69,,122878,56,62,61,29,58,,101300,1,3800,73
20.01.2024 07:35,6,58,55,1036900,55,0,9,65,,69,,122878,49,62,61,41,58,,101200,1,4300,73
20.01.2024 07:40,6,60,55,1036910,55,0,9,65,,69,,122878,52,64,61,41,60,,96900,1,4600,70
20.01.2024 07:45,5,60,55,1036920,55,0,9,65,,69,,122879,57,65,61,31,60,,78200,1,4500,76
20.01.2024 08:50,6,59,55,1037000,55,0,8,67,,70,,122884,46,63,58,30,59,,102100,1,4300,73
20.01.2024 08:55,6,58,55,1037010,55,0,9,69,,70,,122884,41,63,61,34,58,,73600,1,4600,80
20.01.2024 09:00,6,57,55,1037010,55,0,9,71,,70,,122884,52,64,61,40,57,,44700,1,4700,73
20.01.2024 09:35,7,50,55,1037030,55,0,9,100,,70,,122887,38,62,57,48,50,,7800,1,4200,86
20.01.2024 09:40,7,51,55,1037030,55,0,9,100,,70,,122887,56,62,60,22,51,,34500,1,4300,92
20.01.2024 09:45,7,56,55,1037040,55,0,8,88,,70,,122888,55,62,60,24,59,,156800,1,4200,84
20.01.2024 09:50,7,55,55,1037050,54,0,8,68,,70,,122888,52,62,59,23,55,,166500,1,4200,76
20.01.2024 09:55,6,54,54,1037060,55,0,8,65,,70,,122889,55,65,60,27,56,,53100,1,5000,79
20.01.2024 10:00,6,51,55,1037060,55,0,8,78,,70,,122889,55,62,60,20,52,,-1300,1,4700,91
20.01.2024 10:05,7,49,55,1037060,55,0,8,83,,70,,122889,52,61,58,23,49,,0,1,4300,93
20.01.2024 10:10,7,48,55,1037060,55,0,8,93,,70,,122890,53,61,60,22,48,,0,1,4100,98
20.01.2024 10:15,7,46,55,1037060,54,0,9,100,,70,,122890,47,60,60,34,46,,-100,1,4200,100
20.01.2024 10:50,6,54,53,1037100,53,0,8,76,,70,,122892,58,64,62,20,59,,160200,1,5000,100
20.01.2024 10:55,6,45,53,1037110,53,0,8,69,,70,,122892,56,65,62,41,51,,128000,1,6300,33
20.01.2024 11:00,5,45,54,1037120,54,0,8,57,,70,,122893,52,66,61,30,56,,79100,1,6000,51
20.01.2024 12:35,3,54,54,1037240,55,0,9,48,,70,,122900,54,65,61,37,53,,50300,1,4900,44
20.01.2024 12:40,3,53,54,1037240,55,0,9,48,,70,,122901,46,65,59,48,53,,51300,1,5200,42
20.01.2024 12:45,3,53,55,1037250,55,0,8,49,,70,,122901,46,65,59,49,53,,51700,1,4900,42
20.01.2024 12:50,3,52,54,1037250,55,0,8,50,,70,,122902,52,65,60,37,53,,56400,1,5100,45
20.01.2024 12:55,3,52,54,1037260,54,0,8,48,,70,,122902,52,65,60,39,53,,56100,1,5100,47
20.01.2024 13:00,3,53,54,1037260,54,0,8,48,,70,,122903,43,64,59,40,53,,56300,1,5200,49
20.01.2024 13:05,3,53,54,1037260,54,0,8,48,,70,,122903,54,64,60,16,53,,56000,1,5000,49
20.01.2024 13:10,5,50,55,1037270,54,0,8,53,,70,,122903,55,61,60,28,51,,101400,1,4100,58
20.01.2024 13:15,5,51,54,1037280,55,0,8,61,,70,,122904,51,64,61,41,51,,118700,1,5000,70
20.01.2024 15:05,3,54,55,1037400,55,0,10,45,,70,,122913,38,63,59,42,53,,45800,1,4500,40
20.01.2024 15:10,2,53,55,1037410,55,0,9,45,,70,,122913,56,65,61,28,53,,46100,1,4500,38
20.01.2024 15:15,2,53,55,1037410,55,0,8,45,,70,,122913,51,65,57,13,53,,45300,1,4300,37
20.01.2024 15:35,5,50,54,1037430,54,0,8,53,,70,,122915,55,57,57,52,51,,48000,1,4600,53
20.01.2024 15:40,5,48,56,1037430,55,0,8,61,,70,,122915,54,58,60,56,50,,147400,1,2900,67
20.01.2024 15:45,6,48,55,1037440,54,0,8,63,,70,,122915,55,61,60,34,50,,92700,1,4800,70
20.01.2024 16:20,6,53,53,1037480,53,0,8,59,,70,,122918,44,65,58,45,53,,102500,1,6100,69
20.01.2024 16:25,5,55,54,1037490,54,0,8,54,,70,,122918,53,65,61,37,54,,97100,1,6000,62
20.01.2024 16:30,4,55,54,1037490,54,0,8,51,,70,,122919,57,66,61,28,54,,86800,1,5500,59
20.01.2024 18:05,3,53,55,1037590,55,0,8,45,,70,,122926,55,65,60,14,52,,50800,1,4600,38
20.01.2024 18:10,3,52,55,1037590,55,0,8,46,,70,,122927,44,64,58,28,52,,49500,1,5000,38
20.01.2024 18:15,2,52,55,1037600,55,0,9,46,,70,,122927,45,64,61,39,52,,47000,1,4800,38
20.01.2024 18:50,4,56,55,1037650,55,0,8,53,,70,,122930,55,65,60,16,55,,86300,1,4900,61
20.01.2024 18:55,3,55,54,1037660,55,0,8,49,,70,,122930,54,65,60,23,55,,69100,1,4800,53
20.01.2024 19:00,3,55,54,1037660,54,0,8,47,,70,,122931,54,65,60,13,54,,56400,1,5000,47
20.01.2024 19:35,6,50,55,1037700,54,0,9,71,,70,,122933,39,59,58,37,49,,6800,1,3800,80
20.01.2024 19:40,7,47,55,1037700,55,0,9,91,,70,,122934,41,59,58,43,47,,600,1,2800,100
20.01.2024 19:45,7,46,55,1037700,54,0,9,100,,70,,122934,34,58,58,45,46,,0,1,3000,100
20.01.2024 20:20,7,45,55,1037730,54,0,9,100,,70,,122936,46,61,58,47,45,,600,1,3700,99
20.01.2024 20:25,7,44,55,1037730,54,0,9,100,,70,,122937,38,59,58,48,45,,0,1,3800,99
20.01.2024 20:30,7,56,55,1037740,53,0,10,81,,70,,122937,38,58,58,47,59,,35000,1,3900,91
20.01.2024 21:20,7,58,53,1037780,52,0,9,95,,70,,122940,50,56,56,43,61,,59600,1,3100,94
20.01.2024 21:25,6,58,53,1037800,52,0,9,68,,70,,122940,48,62,59,49,58,,167800,1,4900,71
20.01.2024 21:30,6,57,52,1037810,52,0,9,71,,69,,122941,51,62,61,48,57,,131100,1,7100,65
20.01.2024 22:50,6,54,56,1037880,55,0,9,75,,70,,122948,46,60,54,47,53,,-1400,1,1100,85
20.01.2024 22:55,7,51,55,1037880,55,0,9,85,,69,,122948,51,56,56,54,51,,1400,1,900,92
20.01.2024 23:00,7,49,54,1037880,54,0,9,99,,69,,122948,40,56,53,45,49,,0,1,1600,99
20.01.2024 23:35,6,66,51,1037920,51,0,10,64,,70,,122950,45,54,61,50,56,,117700,1,7800,85
20.01.2024 23:40,6,64,52,1037930,52,0,9,81,,70,,122951,58,66,61,31,54,,111400,1,7100,60
20.01.2024 23:45,6,57,53,1037940,53,0,9,82,,70,,122951,55,65,62,23,62,,108700,1,6600,58
21.01.2024 00:20,7,47,55,1037950,55,0,9,100,,70,,122954,60,65,62,39,47,,-100,1,4700,100
21.01.2024 00:25,7,46,55,1037950,55,0,10,100,,70,,122955,58,64,62,39,46,,0,1,4700,100
21.01.2024 00:30,7,55,55,1037950,55,0,10,100,,70,,122955,55,64,62,39,59,,39300,1,4600,100
21.01.2024 00:35,5,56,55,1037970,56,0,10,74,,70,,122956,53,63,62,39,58,,184700,1,4400,77
21.01.2024 00:40,5,60,55,1037980,56,0,10,64,,70,,122956,46,63,61,49,57,,132100,1,4400,67
21.01.2024 00:45,4,58,55,1037980,56,0,10,57,,70,,122956,42,64,61,51,57,,76300,1,4300,72
21.01.2024 01:35,5,48,52,1037990,51,0,12,0,,70,,122958,39,58,54,41,46,,-600,1,2000,0
21.01.2024 01:40,5,48,51,1037990,51,0,11,0,,70,,122958,49,54,53,51,45,,-600,1,2100,0
21.01.2024 01:45,5,48,51,1037990,50,0,11,0,,70,,122958,50,53,53,51,43,,-1300,1,2200,0
21.01.2024 02:05,5,41,50,1037990,49,0,11,0,,70,,122959,42,52,53,48,37,,-400,1,2700,0
21.01.2024 02:10,5,40,50,1037990,49,0,11,0,,70,,122959,41,51,53,47,36,,-400,1,2700,0
21.01.2024 02:15,5,39,50,1037990,49,0,12,0,,70,,122960,40,51,53,43,36,,-500,1,2800,0
21.01.2024 03:20,5,35,48,1037990,47,0,13,0,,70,,122963,35,48,50,36,30,,-300,1,2600,0
21.01.2024 03:25,5,34,48,1037990,47,0,13,0,,70,,122963,34,48,50,36,30,,-300,1,2600,0
21.01.2024 03:30,5,34,48,1037990,47,0,13,0,,70,,122963,33,48,50,36,30,,-400,1,2600,0
21.01.2024 03:35,5,34,48,1037990,47,0,13,0,,70,,122963,33,48,50,36,30,,-400,1,2600,0
21.01.2024 03:40,5,34,48,1037990,47,0,13,0,,70,,122963,32,48,50,36,30,,-300,1,2500,0
21.01.2024 03:45,5,33,48,1037990,46,0,13,0,,70,,122964,32,47,50,36,29,,300,1,2600,0
21.01.2024 03:50,5,33,48,1037990,46,0,13,0,,70,,122964,31,47,50,35,29,,500,1,2600,0
21.01.2024 03:55,5,32,48,1037990,46,0,14,0,,70,,122964,31,47,50,35,29,,500,1,2600,0
21.01.2024 04:00,5,32,47,1037990,46,0,14,0,,70,,122964,31,46,50,35,29,,500,1,2600,0
21.01.2024 04:20,5,31,47,1037990,46,0,14,0,,70,,122965,30,45,50,34,29,,2300,1,2600,0
21.01.2024 04:25,5,31,47,1037990,46,0,14,0,,70,,122965,39,47,49,32,29,,4000,1,2800,0
21.01.2024 04:30,5,31,47,1037990,46,0,14,0,,70,,122966,38,47,49,31,29,,7900,1,3000,0
21.01.2024 04:35,5,30,47,1037990,45,0,14,0,,70,,122966,37,46,50,31,28,,7800,1,3300,0
21.01.2024 04:40,5,30,47,1037990,46,0,14,0,,70,,122966,36,46,50,31,28,,7800,1,3300,0
21.01.2024 04:45,5,30,47,1037990,46,0,14,0,,70,,122967,34,47,50,35,28,,7600,1,3300,0
21.01.2024 04:50,5,30,48,1037990,46,0,14,0,,70,,122967,35,47,50,34,28,,7800,1,3300,0
21.01.2024 04:55,5,30,48,1037990,46,0,14,0,,70,,122967,34,47,50,34,28,,7400,1,3400,0
21.01.2024 05:00,5,29,48,1037990,46,0,14,0,,70,,122967,33,47,51,34,28,,7400,1,3500,0
21.01.2024 05:05,7,33,48,1038000,46,0,14,99,,70,,122968,32,46,51,33,33,,87200,1,3400,99
21.01.2024 05:10,7,49,48,1038010,46,0,14,99,,70,,122968,32,46,51,33,53,,225700,1,3200,99
21.01.2024 05:15,7,55,48,1038030,46,0,14,99,,70,,122968,31,46,51,33,58,,232900,1,3200,99
21.01.2024 05:35,6,60,48,1038090,47,0,15,73,,70,,122970,30,46,61,30,57,,140900,1,11000,73
21.01.2024 05:40,6,65,50,1038100,49,0,15,71,,70,,122971,29,46,61,30,59,,159600,1,9000,81
21.01.2024 05:45,6,64,51,1038110,51,0,15,71,,70,,122972,30,54,61,32,58,,129900,1,8200,81
21.01.2024 05:50,6,64,52,1038120,52,0,15,77,,70,,122973,30,54,62,32,59,,130200,1,7600,66
21.01.2024 05:55,6,57,52,1038130,52,0,15,63,,70,,122973,30,54,62,32,61,,113700,1,7400,88
21.01.2024 06:00,6,57,53,1038140,53,0,15,79,,70,,122974,29,54,62,32,60,,100700,1,6800,67
21.01.2024 06:05,6,58,54,1038150,54,0,15,64,,70,,122974,29,54,60,31,61,,82600,1,5900,97
21.01.2024 06:10,6,54,54,1038150,55,0,15,78,,70,,122975,53,65,62,54,56,,4500,1,5500,95
21.01.2024 06:15,7,50,55,1038150,55,0,14,100,,70,,122975,51,65,62,55,51,,-200,1,5200,100
21.01.2024 06:20,7,52,55,1038150,55,0,13,100,,69,,122976,52,65,60,45,52,,-900,1,4800,100
21.01.2024 06:25,7,48,55,1038150,55,0,10,100,,70,,122976,48,65,62,33,48,,900,1,4800,100
21.01.2024 06:30,7,46,55,1038150,56,0,10,100,,70,,122977,40,65,60,41,46,,-300,1,4600,100
21.01.2024 06:50,6,59,55,1038180,56,0,9,75,,70,,122978,52,65,62,23,62,,190000,1,4500,78
21.01.2024 06:55,7,53,55,1038190,55,0,9,88,,70,,122979,50,64,62,23,53,,-2400,1,4700,91
21.01.2024 07:00,7,53,55,1038190,56,0,9,99,,70,,122979,35,64,61,34,54,,-1100,1,4400,100
21.01.2024 07:05,8,50,56,1038190,56,0,9,100,,70,,122979,45,64,60,39,50,,300,1,3900,100
21.01.2024 07:10,7,48,56,1038190,56,0,9,100,,70,,122980,46,62,59,46,48,,700,1,3500,100
21.01.2024 07:15,7,47,56,1038190,55,0,10,100,,70,,122980,46,62,59,43,47,,0,1,2500,100
21.01.2024 07:20,7,45,55,1038190,55,0,10,100,,69,,122980,37,61,58,40,45,,300,1,1600,100
21.01.2024 07:25,7,43,55,1038190,55,0,10,100,,70,,122980,36,60,56,39,43,,0,1,1000,100
21.01.2024 07:30,7,56,54,1038200,54,0,10,77,,70,,122980,43,57,54,50,59,,155000,1,900,85
21.01.2024 07:35,6,50,55,1038210,53,0,10,77,,70,,122980,48,56,56,53,59,,195400,1,5000,91
21.01.2024 07:40,6,58,53,1038230,52,0,10,74,,69,,122981,48,56,60,50,62,,188200,1,6400,77
21.01.2024 07:45,7,62,52,1038240,52,0,10,75,,70,,122981,51,61,60,43,62,,104800,1,6800,82
21.01.2024 07:50,7,66,53,1038250,53,0,9,75,,70,,122982,55,65,61,34,63,,133500,1,6000,82
21.01.2024 07:55,6,55,54,1038260,54,0,9,71,,70,,122982,52,65,62,42,62,,116200,1,5700,71
21.01.2024 08:00,6,64,54,1038270,54,0,8,71,,70,,122983,52,66,61,43,60,,103200,1,5700,71
21.01.2024 08:05,6,63,54,1038280,54,0,8,69,,70,,122983,58,66,61,35,59,,108500,1,5500,85
21.01.2024 08:10,6,63,54,1038290,55,0,8,67,,70,,122984,58,66,62,30,61,,122400,1,5400,76
21.01.2024 08:15,6,62,54,1038300,55,0,8,68,,70,,122984,56,66,60,34,62,,96100,1,5000,75
21.01.2024 08:20,6,61,55,1038300,55,0,8,67,,70,,122985,56,66,61,36,61,,78700,1,4900,74
21.01.2024 08:25,6,61,55,1038310,55,0,8,67,,69,,122985,57,67,61,21,61,,75200,1,4800,75
21.01.2024 08:30,5,61,55,1038320,55,0,8,62,,70,,122986,44,66,56,32,61,,73800,1,4600,69
21.01.2024 08:35,5,60,55,1038320,55,0,8,61,,70,,122986,54,66,61,22,60,,66700,1,4900,69
21.01.2024 08:40,6,60,55,1038330,55,0,8,67,,69,,122986,57,66,61,28,60,,65600,1,4900,74
21.01.2024 08:45,5,60,55,1038330,55,0,8,66,,70,,122987,48,66,59,37,60,,76200,1,4800,73
21.01.2024 08:50,5,60,55,1038340,55,0,8,63,,70,,122987,53,66,60,23,60,,76900,1,4700,70
21.01.2024 08:55,5,60,55,1038340,55,0,8,59,,69,,122988,38,66,61,46,60,,68000,1,4700,67
21.01.2024 09:00,4,59,55,1038350,55,0,8,58,,70,,122988,41,65,59,44,59,,58800,1,4800,65
21.01.2024 09:05,6,55,56,1038350,55,0,8,64,,70,,122988,43,63,60,32,55,,3100,1,4300,72
21.01.2024 09:10,6,53,55,1038350,55,0,9,64,,70,,122989,48,55,55,52,53,,-1300,1,1600,72
21.01.2024 09:15,7,52,54,1038360,55,0,9,80,,70,,122989,47,54,55,52,52,,100,1,0,87
21.01.2024 09:35,6,55,53,1038390,52,0,9,68,,70,,122990,50,64,60,41,55,,110400,1,7300,73
21.01.2024 09:40,4,57,54,1038400,54,0,9,57,,69,,122990,53,65,61,45,57,,96800,1,6400,63
21.01.2024 09:45,4,57,53,1038410,54,0,8,51,,69,,122991,55,66,59,20,56,,70600,1,5800,58
21.01.2024 09:50,3,56,54,1038410,54,0,8,47,,70,,122991,42,65,61,19,55,,55900,1,5800,55
21.01.2024 09:55,3,55,54,1038420,54,0,8,44,,70,,122992,51,65,61,26,54,,53500,1,5600,47
21.01.2024 10:00,2,55,54,1038420,54,0,9,42,,69,,122992,52,65,61,31,53,,46900,1,5600,38
21.01.2024 10:05,2,54,54,1038420,54,0,8,41,,69,,122993,55,65,60,14,53,,38900,1,5400,36
21.01.2024 10:10,2,53,55,1038430,55,0,8,41,,69,,122993,47,65,58,35,52,,40100,1,5100,35
21.01.2024 10:15,2,52,55,1038430,55,0,8,41,,70,,122994,55,65,61,29,51,,41200,1,4800,33
21.01.2024 10:20,2,52,55,1038430,55,0,9,42,,70,,122994,32,65,61,45,51,,40200,1,5000,33
21.01.2024 10:25,2,51,55,1038440,55,0,9,46,,70,,122994,48,65,60,43,51,,43300,1,4800,36
21.01.2024 10:30,5,49,55,1038440,55,0,9,50,,69,,122995,48,64,60,40,50,,76700,1,4600,44
21.01.2024 10:50,6,55,54,1038480,55,0,8,61,,69,,122996,55,66,60,20,53,,130000,1,5200,62
21.01.2024 10:55,4,54,55,1038490,55,0,8,51,,70,,122997,53,66,60,13,53,,81800,1,5000,62
21.01.2024 11:00,4,54,54,1038490,55,0,8,49,,70,,122997,44,66,60,32,54,,69500,1,5000,53
21.01.2024 11:05,3,54,54,1038500,54,0,8,44,,69,,122998,56,66,61,43,53,,51600,1,5200,46
21.01.2024 11:10,3,53,54,1038500,54,0,8,44,,69,,122998,45,65,60,49,53,,50100,1,5200,41
21.01.2024 11:15,3,53,54,1038510,55,0,9,45,,70,,122998,41,65,58,48,52,,48000,1,5100,41
21.01.2024 11:20,3,53,55,1038510,55,0,9,47,,69,,122999,55,65,61,37,52,,47900,1,5100,42
21.01.2024 11:25,3,52,55,1038510,55,0,8,49,,69,,122999,56,65,60,37,53,,55000,1,5000,45
21.01.2024 11:30,3,52,55,1038520,55,0,8,49,,69,,123000,48,65,60,38,53,,57700,1,4900,49
21.01.2024 11:35,3,53,55,1038520,55,0,8,48,,70,,123000,41,65,59,49,53,,60100,1,5000,50
21.01.2024 11:40,3,53,55,1038530,55,0,8,48,,69,,123001,53,64,60,34,53,,60200,1,4700,49
21.01.2024 11:45,3,50,55,1038540,55,0,8,49,,70,,123001,54,62,59,48,52,,155000,1,4500,53
21.01.2024 12:05,4,55,55,1038570,55,0,9,54,,69,,123003,56,65,61,35,55,,79600,1,4900,62
21.01.2024 12:10,4,56,55,1038580,55,0,9,52,,69,,123003,57,65,61,27,55,,68200,1,4700,58
21.01.2024 12:15,4,56,55,1038580,55,0,9,49,,69,,123003,50,65,60,39,55,,63000,1,5000,53
21.01.2024 12:20,3,55,55,1038590,55,0,9,47,,69,,123004,37,64,62,46,54,,48700,1,4800,52
21.01.2024 12:25,3,55,55,1038590,55,0,9,49,,69,,123004,57,65,61,28,54,,53900,1,4600,50
21.01.2024 12:30,3,55,55,1038590,55,0,8,49,,69,,123005,47,65,59,39,54,,54500,1,4700,49
21.01.2024 12:35,3,55,55,1038600,55,0,9,49,,69,,123005,55,65,60,35,54,,52600,1,4600,48
21.01.2024 12:40,3,55,55,1038600,55,0,8,48,,69,,123005,43,65,60,23,54,,53700,1,4600,48
21.01.2024 12:45,3,54,55,1038610,55,0,8,48,,69,,123006,51,64,61,33,54,,52700,1,4800,47
21.01.2024 12:50,3,54,55,1038610,55,0,9,51,,69,,123006,54,64,61,32,54,,50700,1,4700,47
21.01.2024 12:55,5,51,55,1038620,54,0,8,51,,69,,123007,59,62,61,42,51,,103400,1,4500,50
21.01.2024 13:00,5,49,55,1038630,55,0,9,60,,69,,123007,58,63,61,36,52,,78900,1,4900,67
21.01.2024 13:20,3,55,55,1038650,55,0,9,48,,70,,123009,47,65,58,43,54,,59300,1,4600,54
21.01.2024 13:25,3,55,55,1038660,55,0,9,49,,70,,123009,45,65,60,32,54,,56900,1,4600,51
21.01.2024 13:30,3,55,55,1038660,55,0,9,49,,70,,123009,47,65,59,38,54,,54200,1,4500,50
21.01.2024 13:35,3,55,55,1038670,55,0,9,49,,70,,123010,46,65,60,39,54,,54300,1,4800,50
21.01.2024 13:40,3,55,55,1038670,55,0,9,49,,70,,123010,48,64,61,41,54,,56300,1,4900,50
21.01.2024 13:45,3,54,55,1038680,55,0,9,49,,70,,123011,47,64,61,32,54,,55100,1,4700,48
21.01.2024 13:50,3,54,55,1038680,55,0,9,48,,70,,123011,48,65,59,47,54,,52200,1,4600,48
21.01.2024 13:55,3,54,55,1038690,55,0,9,48,,70,,123011,53,64,61,44,54,,52000,1,4600,48
21.01.2024 14:00,3,54,55,1038690,55,0,9,49,,70,,123012,49,64,60,39,54,,52900,1,4700,48
21.01.2024 14:05,3,54,55,1038690,55,0,9,50,,70,,123012,55,64,61,32,54,,55100,1,4700,48
21.01.2024 14:10,5,51,55,1038700,55,0,9,56,,70,,123012,51,61,61,38,52,,79700,1,4000,58
21.01.2024 14:15,5,50,55,1038710,55,0,9,59,,70,,123013,49,62,61,43,53,,78200,1,4600,67
21.01.2024 14:35,3,55,55,1038730,55,0,9,48,,69,,123014,55,64,61,32,55,,53200,1,4600,53
21.01.2024 14:40,3,55,55,1038740,55,0,9,48,,69,,123015,49,64,61,26,54,,53500,1,4400,51
21.01.2024 14:45,3,55,55,1038740,55,0,9,47,,69,,123015,47,64,59,44,54,,52800,1,4500,48
21.01.2024 14:50,3,55,55,1038750,55,0,9,48,,69,,123016,40,64,60,46,54,,49900,1,4500,48
21.01.2024 14:55,3,54,55,1038750,55,0,9,49,,69,,123016,48,65,61,47,54,,53000,1,4500,47
21.01.2024 15:00,3,54,55,1038760,55,0,9,50,,70,,123016,50,64,61,52,54,,57200,1,4700,48
21.01.2024 15:05,3,54,55,1038760,55,0,9,51,,69,,123017,56,65,59,27,54,,58000,1,4600,48
21.01.2024 15:10,3,54,55,1038760,55,0,8,49,,70,,123017,55,64,60,21,54,,56700,1,4500,49
21.01.2024 15:15,3,52,55,1038770,55,0,8,50,,69,,123017,59,63,61,28,53,,80900,1,4400,53
21.01.2024 15:20,5,52,55,1038780,55,0,8,58,,70,,123018,58,62,61,33,53,,93900,1,3000,67
21.01.2024 15:25,6,54,55,1038790,55,0,9,64,,70,,123018,57,64,61,42,53,,97600,1,4500,73
21.01.2024 15:30,6,55,55,1038800,55,0,9,58,,69,,123019,50,64,61,50,55,,103800,1,4700,64
21.01.2024 15:35,4,56,55,1038800,55,0,9,48,,70,,123019,51,65,62,31,55,,70900,1,4600,54
21.01.2024 15:40,3,55,55,1038810,55,0,8,47,,69,,123019,56,65,61,25,54,,55300,1,4600,53
21.01.2024 15:45,3,55,55,1038810,55,0,8,48,,69,,123020,55,65,60,28,53,,54500,1,4500,52
21.01.2024 16:35,6,52,54,1038870,55,0,8,62,,69,,123024,52,65,59,38,52,,109700,1,4900,73
21.01.2024 16:40,6,55,55,1038880,55,0,8,54,,69,,123024,48,65,59,37,55,,107200,1,5000,64
21.01.2024 16:45,4,55,55,1038880,55,0,8,56,,69,,123025,45,65,61,39,55,,82600,1,4700,62
21.01.2024 16:50,4,56,55,1038890,55,0,9,49,,69,,123025,46,65,59,41,55,,65900,1,4800,55
21.01.2024 16:55,3,55,55,1038900,55,0,9,48,,70,,123025,36,65,61,34,54,,55100,1,5000,50
21.01.2024 17:00,3,55,55,1038900,55,0,9,49,,69,,123026,53,64,61,31,53,,52200,1,4900,49
21.01.2024 17:05,3,55,55,1038900,55,0,9,48,,70,,123026,39,65,61,40,53,,52300,1,4900,43
21.01.2024 17:10,3,54,55,1038910,55,0,9,47,,69,,123027,46,64,61,36,53,,48100,1,4700,43
21.01.2024 17:15,3,54,55,1038910,55,0,9,45,,69,,123027,44,64,60,45,53,,46900,1,4900,39
21.01.2024 17:50,3,50,55,1038940,55,0,9,52,,69,,123030,60,62,61,40,51,,103100,1,4300,47
21.01.2024 17:55,5,48,55,1038950,55,0,8,62,,69,,123030,60,64,62,25,50,,74700,1,4400,60
21.01.2024 18:00,6,49,55,1038950,55,0,8,58,,70,,123030,55,64,60,15,52,,114000,1,4400,73
21.01.2024 18:05,6,53,55,1038960,55,0,8,54,,69,,123031,58,65,61,40,54,,120400,1,4600,66
21.01.2024 18:10,4,54,55,1038970,55,0,9,51,,69,,123031,50,65,61,38,54,,86000,1,4400,62
21.01.2024 18:15,4,55,55,1038980,55,0,8,45,,69,,123032,56,65,60,15,53,,70000,1,4500,52
21.01.2024 18:20,3,55,55,1038980,55,0,8,45,,69,,123032,54,65,60,25,53,,52000,1,4500,48
21.01.2024 18:25,3,54,55,1038990,55,0,8,45,,69,,123032,44,65,59,38,53,,49700,1,4600,40
21.01.2024 18:30,3,54,55,1038990,55,0,8,44,,69,,123032,44,65,60,45,52,,45000,1,4700,38
21.01.2024 18:35,2,53,55,1039000,55,0,9,43,,70,,123033,58,65,61,41,52,,43100,1,4600,29
21.01.2024 18:40,2,52,55,1039000,55,0,9,43,,69,,123033,45,64,61,52,51,,38900,1,4900,29
21.01.2024 18:45,2,52,55,1039000,55,0,9,44,,70,,123034,47,64,61,35,51,,38600,1,4800,29
21.01.2024 19:05,2,49,55,1039020,55,0,9,46,,69,,123035,51,63,61,46,51,,114100,1,4600,33
21.01.2024 19:10,5,48,55,1039020,55,0,9,49,,69,,123036,54,63,61,40,48,,5300,1,3400,40
21.01.2024 19:15,5,46,55,1039020,55,0,9,64,,69,,123036,55,63,60,54,47,,4200,1,4300,51
21.01.2024 19:20,5,45,55,1039020,55,0,9,74,,69,,123036,49,60,58,44,48,,8700,1,3400,73
21.01.2024 19:25,7,46,56,1039030,55,0,9,83,,70,,123037,43,58,58,47,47,,49700,1,2400,85
21.01.2024 19:30,7,45,55,1039030,55,0,9,84,,70,,123037,47,58,57,43,45,,0,1,2300,88
21.01.2024 19:35,7,53,55,1039030,54,0,9,93,,70,,123037,41,57,55,45,55,,110100,1,2700,90
21.01.2024 19:40,7,50,54,1039040,53,0,9,81,,69,,123037,40,57,57,31,51,,57500,1,3100,85
21.01.2024 19:45,7,51,54,1039040,53,0,9,82,,69,,123037,54,57,57,55,52,,52400,1,3000,85
21.01.2024 19:50,7,50,54,1039050,53,0,9,80,,69,,123038,54,57,57,33,51,,32400,1,3000,85
21.01.2024 19:55,7,48,54,1039050,52,0,9,94,,69,,123038,35,56,56,45,48,,15600,1,3400,97
21.01.2024 20:00,7,48,53,1039050,52,0,8,98,,69,,123038,54,56,54,55,48,,14900,1,3200,99
21.01.2024 20:35,5,53,51,1039100,51,0,9,51,,70,,123041,41,60,61,38,51,,103700,1,7600,66
21.01.2024 20:40,4,53,52,1039110,52,0,10,55,,70,,123041,46,63,61,41,53,,84100,1,7100,60
21.01.2024 20:45,4,54,53,1039110,53,0,9,44,,69,,123042,54,66,60,21,53,,55400,1,6400,49
21.01.2024 20:50,3,53,53,1039120,53,0,9,41,,70,,123042,47,65,61,33,52,,47300,1,6100,41
21.01.2024 20:55,2,53,54,1039120,54,0,9,41,,69,,123043,44,65,62,36,51,,45700,1,5700,36
21.01.2024 21:00,2,52,54,1039120,54,0,9,40,,69,,123043,38,64,62,38,51,,38400,1,5600,29
21.01.2024 21:05,2,51,54,1039130,55,0,9,42,,69,,123044,39,65,60,46,51,,38100,1,5300,29
21.01.2024 21:10,2,51,55,1039130,55,0,8,43,,69,,123044,55,66,60,14,50,,40700,1,4800,31
21.01.2024 21:15,2,50,55,1039130,55,0,8,47,,69,,123045,56,66,60,13,50,,45100,1,4600,34
21.01.2024 21:20,2,50,55,1039140,55,0,8,49,,69,,123045,56,66,61,16,51,,51400,1,4800,38
21.01.2024 21:25,3,50,55,1039140,55,0,8,48,,69,,123045,40,65,60,36,51,,54500,1,4900,41
21.01.2024 21:30,3,48,55,1039150,55,0,9,46,,69,,123046,36,64,61,46,51,,54500,1,4600,47
21.01.2024 21:50,5,52,54,1039180,55,0,10,50,,69,,123047,41,60,61,49,52,,102300,1,5300,64
21.01.2024 21:55,4,54,55,1039190,55,0,10,47,,69,,123048,46,64,61,43,52,,98400,1,5000,53
21.01.2024 22:00,3,54,55,1039190,55,0,9,46,,69,,123048,55,65,59,20,52,,77900,1,4800,50
21.01.2024 22:05,3,53,55,1039200,55,0,8,44,,69,,123049,39,65,61,37,52,,56200,1,4900,44
21.01.2024 22:10,3,53,55,1039200,55,0,9,43,,69,,123049,44,65,59,47,52,,48300,1,4800,40
21.01.2024 22:15,2,53,55,1039210,55,0,9,42,,69,,123049,53,65,61,37,52,,47300,1,4700,36
21.01.2024 22:20,2,52,55,1039210,55,0,9,43,,69,,123050,57,65,61,21,52,,44100,1,4700,35
21.01.2024 22:25,2,52,55,1039210,55,0,8,44,,69,,123050,54,65,61,30,52,,45400,1,4600,36
21.01.2024 22:30,2,52,55,1039220,55,0,8,44,,69,,123051,54,65,60,30,52,,43500,1,4500,36
21.01.2024 22:35,2,52,55,1039220,55,0,9,43,,70,,123051,34,65,61,28,52,,42300,1,4700,36
21.01.2024 22:40,2,52,55,1039220,55,0,9,45,,70,,123051,32,64,60,42,52,,44400,1,5000,40
21.01.2024 22:45,3,52,55,1039230,55,0,8,45,,70,,123052,55,64,60,21,52,,44300,1,4800,44
21.01.2024 23:05,6,57,55,1039240,55,0,9,76,,70,,123053,56,59,58,58,55,,700,1,3000,82
21.01.2024 23:10,5,53,55,1039260,55,0,9,70,,70,,123053,56,61,62,58,53,,161600,1,3800,82
21.01.2024 23:15,5,51,54,1039270,54,0,9,61,,70,,123054,52,61,61,56,53,,125200,1,5000,61
21.01.2024 23:20,6,56,54,1039270,54,0,9,60,,70,,123054,54,65,61,47,55,,75100,1,5400,62
21.01.2024 23:25,4,56,55,1039280,55,0,9,51,,70,,123055,54,65,61,47,55,,80300,1,5300,60
21.01.2024 23:30,3,55,55,1039280,55,0,9,44,,70,,123055,60,66,62,43,54,,65700,1,5000,51
21.01.2024 23:35,3,55,55,1039290,55,0,9,43,,70,,123055,58,65,62,43,53,,49900,1,4900,44
21.01.2024 23:40,3,54,55,1039290,55,0,9,42,,70,,123056,57,65,62,33,53,,44700,1,4900,40
21.01.2024 23:45,2,54,55,1039300,55,0,10,43,,70,,123056,55,65,62,33,53,,43100,1,4700,36
21.01.2024 23:50,2,54,55,1039300,55,0,10,44,,70,,123057,53,64,62,32,53,,42000,1,4600,39
21.01.2024 23:55,2,53,55,1039300,56,0,10,44,,70,,123057,51,63,62,32,53,,39900,1,4600,39
22.01.2024 00:00,2,53,55,1039310,56,0,10,41,,70,,123057,48,63,62,32,53,,42900,1,4400,35
22.01.2024 00:05,2,53,55,1039310,56,0,10,42,,70,,123058,45,62,62,32,53,,42700,1,4500,35
22.01.2024 00:10,2,53,55,1039310,56,0,10,42,,70,,123058,38,62,62,32,52,,38400,1,4300,36
22.01.2024 00:15,2,52,55,1039320,56,0,11,43,,70,,123059,34,63,61,35,52,,41100,1,4400,37
22.01.2024 00:20,2,52,55,1039320,56,0,11,43,,70,,123059,34,62,61,35,52,,41100,1,4300,36
22.01.2024 00:25,3,52,55,1039320,56,0,11,49,,70,,123059,34,61,61,34,52,,43600,1,4400,43
22.01.2024 00:30,3,52,55,1039330,56,0,11,47,,70,,123060,34,62,61,37,53,,52800,1,4200,44
22.01.2024 00:35,3,53,56,1039330,56,0,11,46,,70,,123060,35,62,61,37,53,,49700,1,4100,45
22.01.2024 00:40,5,50,56,1039340,56,0,11,51,,70,,123060,37,63,61,52,51,,55300,1,3600,54
22.01.2024 00:45,5,50,55,1039340,56,0,12,57,,70,,123061,40,63,61,56,52,,62800,1,4200,60
22.01.2024 00:50,4,52,55,1039350,55,0,12,55,,70,,123061,42,62,61,56,54,,72700,1,4500,61
22.01.2024 00:55,4,54,55,1039360,56,0,12,55,,70,,123062,44,62,61,55,55,,89800,1,4500,61
22.01.2024 01:00,3,54,55,1039360,56,0,12,43,,70,,123062,45,61,61,54,55,,73000,1,4400,48
22.01.2024 01:05,0,52,55,1039360,56,0,12,0,,0,,123062,45,62,60,52,53,,51300,1,4400,0
22.01.2024 01:10,0,51,55,1039360,56,0,12,0,,0,,123063,47,62,62,51,52,,0,1,4400,0
22.01.2024 01:15,0,51,55,1039360,56,0,12,0,,0,,123063,46,62,62,51,52,,0,1,4300,0
22.01.2024 01:20,0,50,55,1039360,56,0,13,0,,0,,123063,44,61,62,50,51,,0,1,4400,0
22.01.2024 01:25,0,50,55,1039360,56,0,13,0,,0,,123064,42,61,62,50,51,,0,1,4400,0
22.01.2024 01:30,0,50,55,1039360,56,0,13,0,,0,,123064,42,60,62,50,50,,0,1,4400,0
22.01.2024 01:50,0,46,55,1039360,56,0,13,0,,0,,123066,40,59,62,48,44,,0,1,4200,0
22.01.2024 01:55,0,45,55,1039360,56,0,14,0,,0,,123066,40,59,62,44,43,,0,1,4300,0
22.01.2024 02:00,0,43,55,1039360,56,0,14,0,,0,,123066,39,58,62,43,42,,0,1,4300,0
22.01.2024 02:05,0,42,55,1039360,56,0,14,0,,0,,123067,38,58,62,43,42,,0,1,4200,0
22.01.2024 02:10,5,41,56,1039360,56,0,14,0,,69,,123067,39,62,60,45,41,,0,1,4000,0
22.01.2024 02:15,5,41,56,1039360,56,0,14,0,,69,,123067,43,62,58,46,41,,1700,1,2200,0
22.01.2024 02:20,5,40,56,1039360,55,0,14,0,,69,,123067,42,61,58,46,40,,-100,1,1700,0
22.01.2024 02:25,5,40,55,1039360,55,0,14,0,,70,,123068,41,61,58,45,38,,-500,1,1900,0
22.01.2024 02:30,5,39,55,1039360,54,0,14,0,,70,,123068,41,60,58,45,36,,-500,1,2300,0
22.01.2024 02:35,5,39,55,1039360,54,0,14,0,,70,,123068,40,60,57,44,35,,-500,1,2500,0
22.01.2024 02:40,5,38,54,1039360,53,0,14,0,,70,,123068,40,59,57,44,34,,-300,1,2700,0
22.01.2024 02:45,5,38,54,1039360,53,0,14,0,,70,,123068,40,58,57,44,34,,-600,1,2700,0
22.01.2024 02:50,5,38,54,1039360,53,0,15,0,,70,,123069,39,58,57,43,34,,-300,1,2900,0
22.01.2024 02:55,5,37,54,1039360,52,0,15,0,,70,,123069,40,57,56,43,33,,-500,1,2900,0
22.01.2024 03:00,5,37,53,1039360,52,0,15,0,,70,,123069,41,57,56,42,33,,-500,1,3000,0
22.01.2024 03:20,5,36,53,1039360,51,0,15,0,,70,,123070,37,55,56,40,32,,-300,1,3200,0
22.01.2024 03:25,5,35,53,1039360,51,0,15,0,,70,,123071,36,54,56,40,31,,-500,1,3100,0
22.01.2024 03:30,5,35,52,1039360,51,0,15,0,,70,,123071,36,54,56,40,31,,-400,1,3100,0
22.01.2024 03:35,5,34,52,1039360,51,0,15,0,,70,,123071,36,53,55,39,31,,-200,1,3100,0
22.01.2024 03:40,5,34,52,1039360,51,0,15,0,,70,,123071,36,53,55,39,30,,-300,1,3100,0
22.01.2024 03:45,5,34,52,1039360,51,0,15,0,,70,,123072,45,54,55,39,30,,-200,1,3100,0
22.01.2024 03:50,5,33,52,1039360,51,0,15,0,,70,,123072,45,54,55,38,30,,-400,1,3000,0
22.01.2024 03:55,5,33,52,1039360,50,0,15,0,,70,,123072,44,53,55,38,29,,-100,1,3100,0
22.01.2024 04:00,5,33,52,1039360,50,0,15,0,,70,,123072,42,53,55,38,29,,-100,1,3100,0
22.01.2024 04:20,5,32,51,1039370,50,0,15,0,,70,,123073,37,51,54,36,29,,200,1,3000,0
22.01.2024 04:25,5,32,51,1039370,50,0,15,0,,70,,123074,37,51,54,36,29,,400,1,3000,0
22.01.2024 04:30,5,31,51,1039370,49,0,15,0,,70,,123074,36,51,53,35,29,,500,1,3000,0
22.01.2024 04:35,5,31,51,1039370,49,0,15,0,,70,,123074,38,52,53,40,29,,400,1,2900,0
22.01.2024 04:40,5,31,51,1039370,49,0,14,0,,70,,123074,50,53,53,52,28,,2900,1,2300,0
22.01.2024 04:45,5,31,51,1039370,49,0,14,0,,70,,123075,49,53,54,45,28,,18000,1,3600,0
22.01.2024 04:50,5,30,51,1039370,49,0,13,0,,70,,123075,48,53,55,44,28,,26800,1,4900,0
22.01.2024 04:55,5,30,52,1039370,49,0,13,0,,70,,123075,46,52,57,43,28,,27700,1,5500,0
22.01.2024 05:00,5,30,52,1039370,49,0,13,0,,70,,123076,42,53,57,41,28,,27000,1,5700,0
22.01.2024 05:35,6,49,53,1039460,53,0,13,65,,70,,123080,46,58,62,34,53,,108800,1,6700,86
22.01.2024 05:40,6,48,54,1039460,54,0,13,65,,69,,123080,45,58,61,34,51,,0,1,5500,86
22.01.2024 05:45,6,52,55,1039460,54,0,13,65,,69,,123081,43,58,59,34,48,,39200,1,4000,86
22.01.2024 05:50,7,50,55,1039470,54,0,13,93,,69,,123081,36,61,58,32,54,,55900,1,3000,78
22.01.2024 05:55,6,63,55,1039480,54,0,12,72,,69,,123081,47,59,58,32,53,,138100,1,2900,88
22.01.2024 06:00,6,51,55,1039490,54,0,11,76,,69,,123081,50,63,60,47,56,,160600,1,4500,48
22.01.2024 06:05,7,53,55,1039490,53,0,10,85,,69,,123082,58,63,59,35,53,,-2700,1,4200,82
22.01.2024 06:10,7,50,55,1039490,54,0,10,85,,70,,123082,56,63,59,34,49,,2500,1,4100,82
22.01.2024 06:15,7,45,55,1039490,54,0,10,99,,70,,123083,50,62,57,35,45,,0,1,3700,99
22.01.2024 06:20,7,55,55,1039500,54,0,10,88,,70,,123083,42,60,56,51,58,,47500,1,3500,90
22.01.2024 06:25,6,52,55,1039510,54,0,9,68,,70,,123083,52,59,61,48,53,,163400,1,4800,74
22.01.2024 06:30,6,54,53,1039520,53,0,9,68,,70,,123084,45,59,61,46,55,,126900,1,6000,74
22.01.2024 07:05,7,51,53,1039550,53,0,8,81,,70,,123086,56,62,59,22,52,,7600,1,4000,86
22.01.2024 07:10,7,50,53,1039550,52,0,8,92,,70,,123086,54,62,59,15,49,,600,1,5800,93
22.01.2024 07:15,7,45,54,1039550,53,0,8,100,,70,,123087,49,62,59,32,45,,0,1,5300,100
22.01.2024 07:20,7,48,54,1039550,53,0,9,100,,70,,123087,36,61,60,40,50,,-900,1,5100,100
22.01.2024 07:25,7,62,54,1039560,53,0,9,60,,70,,123088,49,61,59,34,64,,176600,1,5000,64
22.01.2024 07:30,6,47,54,1039580,54,0,9,62,,70,,123088,52,64,60,34,58,,163500,1,5800,68
22.01.2024 07:35,6,51,54,1039580,54,0,9,82,,70,,123088,59,65,61,31,50,,4100,1,5400,85
22.01.2024 07:40,7,46,54,1039580,54,0,9,98,,70,,123089,59,64,61,34,47,,-300,1,5000,100
22.01.2024 07:45,7,45,55,1039580,55,0,9,100,,70,,123089,48,63,59,38,45,,-200,1,4700,100
