Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
22.01.2024 07:50,7,59,55,1039590,55,0,9,100,,70,,123090,55,62,60,26,62,,79900,1,4400,100
22.01.2024 07:55,5,47,55,1039600,54,0,8,51,,70,,123090,59,63,61,28,50,,189200,1,4600,58
22.01.2024 08:00,7,53,54,1039610,54,0,8,67,,70,,123091,59,66,61,47,51,,61100,1,5500,82
22.01.2024 08:20,7,54,55,1039620,55,0,9,71,,70,,123092,52,65,60,42,54,,98200,1,4500,76
22.01.2024 08:25,6,59,55,1039640,55,0,9,67,,70,,123093,58,65,62,30,54,,168600,1,4600,80
22.01.2024 08:30,6,50,55,1039640,55,0,8,62,,70,,123093,53,67,59,12,53,,139800,1,4700,81
22.01.2024 08:35,6,51,55,1039640,55,0,8,70,,70,,123093,53,66,59,13,51,,-3800,1,4600,82
22.01.2024 08:40,7,46,55,1039640,55,0,8,82,,70,,123094,42,65,61,28,46,,600,1,4800,94
22.01.2024 08:45,7,48,55,1039650,55,0,9,96,,70,,123094,33,65,60,40,49,,-600,1,5100,100
22.01.2024 11:05,5,51,55,1039810,55,0,9,56,,70,,123105,43,63,58,47,52,,109100,1,4400,62
22.01.2024 11:10,6,49,55,1039810,55,0,9,65,,70,,123106,53,60,59,46,50,,1600,1,2700,72
22.01.2024 11:15,7,49,55,1039810,55,0,9,84,,70,,123106,50,57,57,54,49,,1300,1,1700,90
22.01.2024 11:20,7,47,55,1039810,55,0,9,99,,70,,123106,53,57,57,55,47,,0,1,1800,99
22.01.2024 11:25,7,46,55,1039810,54,0,9,99,,70,,123106,44,56,57,49,46,,0,1,2100,99
22.01.2024 11:30,7,59,54,1039810,53,0,9,98,,70,,123106,54,57,56,46,62,,111200,1,2300,99
22.01.2024 11:35,6,57,55,1039830,53,0,8,85,,70,,123107,55,57,59,53,59,,172600,1,5000,78
22.01.2024 11:40,6,56,53,1039840,53,0,9,66,,70,,123107,53,57,61,49,53,,149700,1,6600,71
22.01.2024 11:45,6,54,52,1039850,52,0,8,66,,70,,123108,55,64,61,29,54,,97300,1,6600,70
22.01.2024 11:50,4,56,53,1039860,53,0,9,60,,70,,123108,39,65,61,30,55,,98200,1,6100,65
22.01.2024 11:55,4,57,54,1039870,54,0,9,56,,70,,123109,55,65,61,36,55,,89400,1,5700,63
22.01.2024 12:00,4,56,54,1039870,54,0,9,53,,70,,123109,48,65,60,37,56,,70700,1,5500,60
22.01.2024 14:20,3,55,55,1040020,55,0,9,48,,70,,123120,40,64,60,45,55,,55000,1,4400,49
22.01.2024 14:25,5,52,55,1040020,55,0,9,56,,70,,123121,57,63,60,33,53,,86700,1,4400,59
22.01.2024 14:30,6,51,55,1040030,55,0,9,59,,70,,123121,52,63,59,41,53,,78000,1,4300,66
22.01.2024 14:35,6,51,55,1040040,55,0,9,59,,70,,123121,52,65,59,35,53,,86200,1,4700,71
22.01.2024 14:40,4,55,54,1040040,55,0,9,57,,70,,123122,37,64,61,44,55,,98200,1,4900,65
22.01.2024 14:45,4,56,55,1040050,55,0,9,55,,70,,123122,57,65,61,27,55,,89000,1,4700,61
22.01.2024 16:20,7,45,55,1040120,54,0,11,100,,70,,123129,45,59,59,45,45,,0,1,3600,100
22.01.2024 16:25,7,44,55,1040120,54,0,11,100,,70,,123129,39,59,59,41,44,,0,1,3600,100
22.01.2024 16:30,7,48,55,1040120,54,0,11,99,,70,,123130,38,58,59,41,49,,82300,1,3600,100
22.01.2024 17:05,4,56,54,1040180,54,0,9,55,,70,,123132,41,66,60,48,56,,88700,1,5600,62
22.01.2024 17:10,4,56,54,1040190,55,0,9,50,,70,,123133,40,66,60,38,56,,72200,1,5100,58
22.01.2024 17:15,3,56,54,1040190,55,0,9,46,,70,,123133,45,65,61,44,55,,58800,1,5100,52
22.01.2024 17:35,3,54,55,1040210,55,0,9,48,,70,,123135,53,65,62,44,54,,48100,1,4700,46
22.01.2024 17:40,3,54,55,1040210,55,0,10,47,,70,,123135,52,65,62,42,54,,49000,1,4600,46
22.01.2024 17:45,3,54,55,1040220,55,0,10,48,,70,,123136,59,65,62,27,54,,50300,1,4600,46
22.01.2024 17:50,3,54,55,1040220,55,0,10,49,,70,,123136,45,65,61,44,54,,50200,1,4700,47
22.01.2024 17:55,3,54,55,1040220,55,0,10,49,,70,,123137,50,65,61,40,54,,55000,1,4600,49
22.01.2024 18:00,3,54,55,1040230,55,0,10,49,,70,,123137,41,65,61,48,54,,54900,1,4600,49
22.01.2024 18:05,3,54,55,1040230,55,0,9,48,,70,,123137,56,65,61,31,54,,55800,1,4600,49
22.01.2024 18:10,3,52,55,1040240,55,0,9,50,,70,,123138,58,63,60,51,53,,64900,1,4500,54
22.01.2024 18:15,5,51,55,1040250,55,0,9,57,,70,,123138,56,63,60,44,52,,74000,1,3300,63
22.01.2024 18:20,5,52,55,1040250,55,0,9,62,,70,,123138,55,63,61,38,53,,95300,1,4600,69
22.01.2024 18:25,6,55,55,1040260,55,0,9,58,,70,,123139,53,64,61,41,55,,104000,1,4600,65
22.01.2024 18:30,4,56,55,1040270,55,0,9,53,,70,,123139,56,65,61,47,55,,83200,1,4600,64
22.01.2024 18:50,3,54,55,1040290,55,0,9,48,,70,,123141,36,65,61,31,54,,47500,1,4600,45
22.01.2024 18:55,3,54,54,1040290,55,0,9,50,,70,,123141,33,64,61,30,54,,52900,1,4800,48
22.01.2024 19:00,3,54,55,1040300,55,0,9,50,,70,,123141,30,64,61,38,54,,55200,1,4900,50
22.01.2024 19:20,3,54,55,1040310,55,0,9,49,,70,,123143,47,64,60,40,54,,59200,1,4600,51
22.01.2024 19:25,3,54,55,1040320,55,0,10,50,,70,,123143,38,64,61,41,54,,58500,1,4700,49
22.01.2024 19:30,3,52,55,1040330,55,0,10,52,,70,,123144,58,59,59,52,52,,62400,1,4400,53
22.01.2024 19:35,5,50,55,1040330,55,0,9,62,,70,,123144,58,61,60,50,53,,90200,1,3200,68
22.01.2024 19:40,6,53,55,1040340,55,0,8,62,,70,,123144,55,64,60,20,53,,98400,1,4100,71
22.01.2024 19:45,6,54,54,1040350,55,0,8,65,,70,,123145,51,64,60,30,54,,107000,1,4700,71
22.01.2024 19:50,6,56,55,1040360,55,0,8,58,,70,,123145,57,65,61,31,55,,118200,1,5100,67
22.01.2024 19:55,4,56,55,1040360,55,0,8,54,,70,,123146,54,66,59,29,56,,80600,1,4900,62
22.01.2024 20:00,4,56,55,1040370,55,0,8,50,,70,,123146,57,65,62,19,56,,71400,1,4900,56
22.01.2024 20:05,3,56,55,1040380,55,0,8,48,,70,,123146,56,66,61,18,55,,57400,1,4800,53
22.01.2024 20:10,3,55,55,1040380,55,0,8,49,,70,,123147,53,66,60,14,54,,51000,1,4500,51
22.01.2024 20:15,3,55,55,1040380,55,0,8,48,,70,,123147,37,65,61,24,54,,53500,1,4600,47
22.01.2024 20:20,3,55,55,1040390,55,0,9,48,,70,,123148,51,65,61,38,54,,52300,1,4600,46
22.01.2024 20:25,3,54,55,1040390,55,0,9,48,,70,,123148,46,64,61,36,54,,51900,1,4700,44
22.01.2024 20:30,3,54,55,1040400,55,0,9,48,,70,,123148,48,65,59,42,54,,48600,1,4500,44
22.01.2024 20:35,3,54,55,1040400,55,0,9,48,,70,,123149,59,65,61,28,54,,47700,1,4400,45
22.01.2024 20:40,3,54,55,1040410,55,0,9,48,,70,,123149,45,65,60,34,54,,54900,1,4500,47
22.01.2024 20:45,3,54,55,1040410,55,0,9,48,,70,,123150,46,64,61,42,54,,53800,1,4500,47
22.01.2024 20:50,3,54,55,1040410,55,0,9,49,,70,,123150,41,64,60,42,54,,51100,1,4300,48
22.01.2024 20:55,3,51,55,1040420,55,0,9,49,,70,,123150,46,63,59,51,52,,57200,1,4300,48
22.01.2024 21:00,5,49,55,1040420,55,0,9,61,,70,,123150,58,61,58,52,51,,88300,1,2900,62
22.01.2024 21:05,6,48,55,1040430,55,0,8,61,,70,,123151,59,64,61,28,53,,85600,1,4600,62
22.01.2024 21:10,6,50,54,1040440,54,0,8,63,,70,,123151,46,64,60,35,53,,98900,1,4700,67
22.01.2024 21:15,6,54,54,1040450,54,0,8,61,,70,,123152,49,65,60,38,55,,115300,1,5200,70
22.01.2024 21:20,5,56,55,1040460,55,0,9,56,,70,,123152,48,65,61,36,56,,90400,1,5000,66
22.01.2024 21:25,4,55,55,1040460,55,0,8,48,,70,,123152,51,65,59,33,55,,65600,1,4600,56
22.01.2024 21:30,3,56,54,1040470,55,0,8,48,,70,,123153,56,66,60,29,55,,57500,1,4800,53
22.01.2024 21:35,3,56,55,1040470,55,0,8,47,,70,,123153,51,65,59,32,55,,53400,1,4800,51
22.01.2024 21:40,3,55,55,1040480,55,0,8,45,,70,,123154,55,66,60,14,54,,49900,1,4700,47
22.01.2024 21:45,3,55,54,1040480,55,0,8,44,,70,,123154,52,65,61,13,54,,47200,1,4700,43
22.01.2024 21:50,3,54,54,1040490,54,0,9,43,,70,,123154,34,65,61,30,54,,45200,1,5000,40
22.01.2024 21:55,2,54,54,1040490,55,0,9,43,,70,,123155,31,64,61,35,54,,40300,1,5100,40
22.01.2024 22:00,2,53,55,1040490,55,0,9,44,,70,,123155,56,65,61,18,53,,40900,1,4800,41
22.01.2024 22:05,2,53,55,1040500,55,0,9,45,,70,,123156,56,64,60,29,53,,45200,1,4600,42
22.01.2024 22:10,3,51,55,1040500,55,0,9,48,,70,,123156,59,62,60,44,52,,112900,1,4000,50
22.01.2024 22:15,5,49,55,1040510,55,0,9,59,,70,,123156,54,61,61,56,51,,74700,1,3000,67
22.01.2024 22:35,4,56,55,1040540,55,0,9,46,,70,,123158,47,64,60,41,55,,61700,1,4600,51
22.01.2024 22:40,3,55,55,1040540,55,0,10,40,,70,,123158,43,64,61,47,54,,44600,1,4600,40
22.01.2024 22:45,2,55,55,1040540,55,0,9,40,,70,,123159,59,65,62,25,54,,37000,1,4600,36
22.01.2024 23:05,2,53,55,1040560,55,0,9,45,,70,,123160,55,64,61,22,53,,40900,1,4300,40
22.01.2024 23:10,3,53,55,1040560,55,0,9,47,,70,,123161,50,64,61,42,53,,44700,1,4500,43
22.01.2024 23:15,3,53,55,1040560,55,0,9,47,,70,,123161,59,64,61,39,53,,47000,1,4600,45
22.01.2024 23:20,3,53,55,1040570,55,0,9,47,,70,,123161,42,64,61,46,54,,50300,1,4400,45
22.01.2024 23:25,3,51,55,1040570,55,0,9,47,,70,,123162,50,63,60,50,53,,98300,1,4400,45
22.01.2024 23:30,5,50,55,1040580,55,0,9,56,,70,,123162,56,63,61,47,52,,64300,1,3400,61
22.01.2024 23:35,5,52,55,1040590,55,0,9,61,,70,,123162,54,64,61,44,52,,81500,1,4400,71
22.01.2024 23:40,6,55,55,1040590,55,0,10,61,,70,,123163,52,63,61,44,55,,107100,1,4800,71
22.01.2024 23:45,4,56,55,1040600,55,0,10,47,,70,,123163,54,64,61,44,55,,73100,1,4800,53
22.01.2024 23:50,3,55,55,1040610,55,0,10,42,,70,,123164,46,64,61,49,54,,50000,1,4600,44
22.01.2024 23:55,3,55,55,1040610,55,0,10,41,,70,,123164,45,64,61,49,54,,44600,1,4500,40
23.01.2024 00:00,2,54,55,1040610,55,0,10,40,,70,,123164,45,63,61,50,53,,37800,1,4400,34
23.01.2024 00:05,2,54,55,1040620,55,0,10,40,,70,,123165,42,63,61,46,53,,37900,1,4400,33
23.01.2024 00:10,2,53,55,1040620,55,0,10,41,,70,,123165,43,63,61,48,53,,37300,1,4500,30
23.01.2024 00:15,2,53,55,1040620,55,0,11,41,,70,,123166,46,65,61,61,53,,37100,1,4500,31
23.01.2024 00:20,2,53,55,1040630,55,0,11,44,,70,,123166,55,64,61,60,53,,37200,1,4400,33
23.01.2024 00:25,2,52,55,1040630,55,0,11,44,,70,,123166,54,64,61,59,53,,41800,1,4300,38
23.01.2024 00:30,2,52,55,1040630,55,0,11,44,,70,,123167,52,63,61,59,53,,42700,1,4400,40
23.01.2024 00:35,2,53,55,1040640,55,0,11,45,,70,,123167,46,63,61,55,53,,45400,1,4300,44
23.01.2024 00:40,3,53,55,1040640,55,0,11,46,,70,,123167,45,62,61,54,53,,48900,1,4300,45
23.01.2024 00:45,3,53,55,1040640,55,0,12,46,,70,,123168,44,62,61,53,53,,52200,1,4200,45
23.01.2024 00:50,3,54,55,1040650,55,0,12,45,,70,,123168,43,61,61,53,53,,48300,1,4200,44
23.01.2024 00:55,3,52,55,1040650,55,0,12,48,,70,,123168,43,62,61,48,52,,76200,1,4000,51
23.01.2024 01:00,5,50,55,1040660,55,0,12,56,,70,,123169,42,62,61,50,51,,56600,1,4000,60
23.01.2024 01:05,4,50,55,1040660,55,0,12,1,,0,,123169,42,61,61,49,50,,0,1,4300,0
23.01.2024 01:10,0,49,55,1040660,55,0,12,1,,0,,123170,42,61,61,49,49,,0,1,4500,0
23.01.2024 01:15,0,49,55,1040660,55,0,12,1,,0,,123170,42,60,61,49,49,,0,1,4400,0
23.01.2024 01:20,0,48,55,1040660,55,0,13,0,,0,,123170,43,60,61,47,49,,0,1,4300,0
23.01.2024 01:25,0,48,55,1040660,55,0,13,0,,0,,123171,43,60,61,46,48,,0,1,4300,0
23.01.2024 01:30,0,48,55,1040660,55,0,13,0,,0,,123171,42,60,61,46,47,,0,1,4400,0
23.01.2024 01:35,0,47,55,1040660,55,0,13,0,,0,,123171,41,60,61,45,46,,0,1,4400,0
23.01.2024 01:40,0,47,55,1040660,55,0,13,0,,0,,123172,41,59,61,45,45,,0,1,4400,0
23.01.2024 01:45,0,47,55,1040660,55,0,13,0,,0,,123172,41,59,61,45,44,,0,1,4300,0
23.01.2024 01:50,0,46,55,1040660,55,0,14,0,,0,,123173,40,59,61,44,43,,0,1,4300,0
23.01.2024 01:55,0,46,55,1040660,55,0,14,0,,0,,123173,40,58,61,43,42,,0,1,4300,0
23.01.2024 02:00,0,44,55,1040660,55,0,14,0,,0,,123173,40,58,61,43,42,,0,1,4200,0
23.01.2024 02:05,0,42,55,1040660,55,0,14,0,,0,,123174,39,57,61,43,41,,0,1,4300,0
23.01.2024 02:10,0,40,55,1040660,55,0,14,0,,0,,123174,39,57,61,43,41,,0,1,4300,0
23.01.2024 02:15,0,39,55,1040660,55,0,14,0,,0,,123174,38,57,61,42,40,,0,1,4300,0
23.01.2024 02:20,0,38,55,1040660,55,0,14,0,,0,,123175,38,56,61,42,40,,0,1,4200,0
23.01.2024 02:25,0,38,55,1040660,55,0,14,0,,70,,123175,38,56,61,41,39,,-9600,1,4000,0
23.01.2024 02:30,5,38,56,1040660,55,0,14,0,,70,,123175,37,58,59,37,39,,21000,1,2600,0
23.01.2024 02:35,5,37,56,1040670,55,0,15,0,,70,,123175,37,57,60,36,38,,61800,1,2400,0
23.01.2024 02:40,5,37,55,1040670,55,0,15,0,,70,,123175,37,60,61,37,38,,56700,1,4300,0
23.01.2024 02:45,5,37,54,1040670,54,0,15,0,,1,,123176,37,60,61,38,37,,3800,1,5000,0
23.01.2024 03:20,0,35,55,1040670,55,0,14,0,,0,,123179,39,63,61,40,35,,0,1,4600,0
23.01.2024 03:25,0,35,55,1040670,55,0,14,0,,0,,123179,39,63,61,41,34,,0,1,4500,0
23.01.2024 03:30,0,35,55,1040670,55,0,14,0,,0,,123179,40,62,61,41,34,,0,1,4400,0
23.01.2024 03:35,0,35,55,1040670,55,0,14,0,,0,,123180,40,62,60,41,34,,0,1,4400,0
23.01.2024 03:40,0,34,55,1040670,55,0,14,0,,0,,123180,51,63,61,40,33,,0,1,4400,0
23.01.2024 03:45,0,34,55,1040670,55,0,14,0,,0,,123181,49,62,61,39,33,,0,1,4400,0
23.01.2024 03:50,0,34,55,1040670,55,0,14,0,,0,,123181,47,62,61,39,33,,0,1,4500,0
23.01.2024 03:55,0,34,55,1040670,55,0,14,0,,0,,123181,45,61,61,39,33,,0,1,4400,0
23.01.2024 04:00,0,33,55,1040670,56,0,14,0,,0,,123182,43,61,61,38,32,,0,1,4200,0
23.01.2024 04:20,0,32,55,1040680,55,0,14,0,,1,,123183,37,61,61,40,31,,2700,1,4600,0
23.01.2024 04:25,0,32,55,1040680,55,0,14,0,,1,,123183,37,60,61,40,31,,200,1,4800,0
23.01.2024 04:30,0,32,55,1040680,55,0,15,0,,1,,123184,37,60,61,40,31,,0,1,4500,0
23.01.2024 04:35,0,31,55,1040680,55,0,15,0,,0,,123184,37,59,61,40,31,,0,1,4400,0
23.01.2024 04:40,0,31,55,1040680,55,0,15,0,,0,,123185,37,59,61,39,31,,0,1,4500,0
23.01.2024 04:45,0,31,55,1040680,55,0,15,0,,0,,123185,36,58,61,39,30,,0,1,4400,0
23.01.2024 04:50,0,31,55,1040680,55,0,15,0,,0,,123185,36,58,61,39,30,,0,1,4400,0
23.01.2024 04:55,0,30,55,1040680,55,0,15,0,,0,,123186,36,58,61,38,30,,0,1,4400,0
23.01.2024 05:00,0,30,55,1040680,56,0,15,0,,0,,123186,37,58,61,38,30,,0,1,4400,0
23.01.2024 05:05,0,31,55,1040680,56,0,15,99,,69,,123186,37,57,61,38,31,,0,1,4300,100
23.01.2024 05:10,7,37,55,1040690,56,0,15,99,,69,,123187,49,64,60,43,40,,24000,1,4400,100
23.01.2024 05:15,7,54,55,1040710,56,0,15,79,,69,,123187,58,64,61,42,55,,219900,1,4300,82
23.01.2024 05:35,6,51,55,1040750,56,0,15,83,,70,,123189,45,63,61,50,52,,3100,1,4200,95
23.01.2024 05:40,7,48,55,1040750,55,0,15,99,,70,,123189,45,63,61,49,48,,2700,1,4000,100
23.01.2024 05:45,7,46,55,1040750,55,0,15,99,,70,,123189,44,62,61,48,46,,600,1,3700,100
23.01.2024 05:50,7,45,55,1040750,55,0,15,99,,70,,123190,43,62,60,47,45,,300,1,3500,100
23.01.2024 05:55,7,43,56,1040750,55,0,14,100,,70,,123190,45,62,59,44,43,,200,1,3000,100
23.01.2024 06:00,7,53,55,1040760,55,0,14,100,,70,,123190,41,61,59,41,56,,0,1,2700,100
23.01.2024 06:05,6,56,55,1040770,55,0,14,69,,70,,123190,42,59,60,47,58,,186700,1,2500,77
23.01.2024 06:10,6,53,54,1040790,54,0,11,70,,70,,123191,60,65,62,47,55,,171200,1,4900,83
23.01.2024 06:15,7,49,54,1040790,54,0,9,97,,70,,123191,56,63,60,30,49,,4500,1,4800,99
23.01.2024 06:20,7,48,55,1040790,55,0,9,100,,69,,123192,41,62,59,42,48,,-900,1,4600,99
23.01.2024 06:25,7,46,55,1040790,55,0,9,100,,69,,123192,43,62,58,48,46,,400,1,4000,99
23.01.2024 06:30,7,44,55,1040790,54,0,9,100,,69,,123192,55,61,60,35,44,,-200,1,4000,100
23.01.2024 06:50,6,54,53,1040830,53,0,9,66,,69,,123194,48,62,60,48,57,,159300,1,5800,70
23.01.2024 06:55,6,52,53,1040840,54,0,9,69,,69,,123194,49,62,61,46,57,,117300,1,6200,65
23.01.2024 07:00,6,50,54,1040840,54,0,9,72,,69,,123195,56,65,61,33,51,,75800,1,5300,91
23.01.2024 07:05,6,50,54,1040840,55,0,9,78,,69,,123195,59,66,62,22,50,,-4400,1,5000,98
23.01.2024 07:10,7,47,54,1040840,54,0,8,99,,69,,123195,57,66,61,15,48,,900,1,4800,99
23.01.2024 07:15,7,46,54,1040840,55,0,9,99,,69,,123196,47,65,61,16,46,,0,1,5100,99
23.01.2024 07:20,7,45,54,1040840,54,0,9,99,,69,,123196,56,66,61,27,45,,0,1,5100,99
23.01.2024 07:25,7,44,55,1040840,55,0,9,100,,69,,123197,46,66,59,50,44,,200,1,5000,100
23.01.2024 07:30,7,57,55,1040850,55,0,8,67,,69,,123197,57,66,61,20,59,,35500,1,4500,78
23.01.2024 07:35,6,57,55,1040860,55,0,8,64,,69,,123197,46,66,59,28,58,,191200,1,4600,71
23.01.2024 07:40,5,56,55,1040870,55,0,9,57,,69,,123198,46,66,60,41,57,,152300,1,4600,65
23.01.2024 07:45,5,51,55,1040870,55,0,9,69,,69,,123198,55,66,61,42,53,,3600,1,4600,81
23.01.2024 08:05,7,45,55,1040870,55,0,8,100,,70,,123200,55,56,57,53,45,,0,1,2100,100
23.01.2024 08:10,7,44,54,1040870,55,0,8,100,,70,,123200,53,55,55,51,44,,-300,1,0,100
23.01.2024 08:15,7,57,54,1040880,54,0,8,80,,70,,123200,52,54,54,51,59,,42300,1,200,89
23.01.2024 08:20,6,52,54,1040900,53,0,9,83,,70,,123200,50,60,59,48,57,,202200,1,400,97
23.01.2024 08:25,7,55,52,1040910,52,0,8,73,,70,,123200,59,64,61,32,53,,159300,1,6200,76
23.01.2024 08:30,6,49,52,1040910,51,0,8,80,,70,,123201,56,60,59,53,52,,2200,1,6100,99
23.01.2024 08:35,7,49,51,1040910,53,0,8,100,,70,,123201,52,53,53,51,49,,-2800,1,-200,99
23.01.2024 08:40,7,48,52,1040910,53,0,8,100,,70,,123201,51,52,53,51,48,,800,1,-100,99
23.01.2024 08:45,7,45,51,1040910,51,0,9,100,,70,,123201,49,51,53,49,45,,1300,1,0,100
23.01.2024 08:50,7,45,51,1040910,50,0,9,100,,70,,123201,44,51,51,40,45,,100,1,1000,100
23.01.2024 08:55,7,59,50,1040920,50,0,9,70,,70,,123201,37,51,51,38,59,,59200,1,1400,82
23.01.2024 09:00,6,57,52,1040940,49,0,9,67,,70,,123201,40,55,58,33,57,,179300,1,4600,75
23.01.2024 09:05,6,56,49,1040950,49,0,9,66,,70,,123202,43,59,60,42,55,,167400,1,8800,73
23.01.2024 09:10,6,51,51,1040950,49,0,9,84,,70,,123202,46,62,59,39,51,,400,1,8100,96
23.01.2024 09:15,7,50,53,1040950,51,0,10,100,,70,,123203,54,61,59,39,50,,300,1,6300,99
23.01.2024 09:35,7,46,53,1040950,52,0,10,100,,70,,123205,44,58,55,37,47,,0,1,2800,100
23.01.2024 09:40,7,59,53,1040960,53,0,10,67,,70,,123205,39,58,53,41,51,,130200,1,200,80
23.01.2024 09:45,6,61,53,1040980,52,0,10,67,,70,,123205,47,59,58,40,54,,186000,1,6000,80
23.01.2024 09:50,6,59,51,1040990,51,0,10,89,,70,,123206,49,64,60,38,55,,168600,1,7100,63
23.01.2024 09:55,6,52,53,1040990,52,0,9,94,,70,,123206,50,64,59,44,50,,1800,1,6300,85
23.01.2024 10:00,7,51,55,1040990,54,0,9,94,,70,,123207,43,59,58,48,51,,-9100,1,3600,85
23.01.2024 10:05,7,47,55,1040990,54,0,9,100,,70,,123207,46,58,56,43,47,,1700,1,3100,98
23.01.2024 10:10,7,47,54,1040990,53,0,9,100,,70,,123207,38,57,58,44,47,,-900,1,3600,100
23.01.2024 10:15,7,45,54,1040990,52,0,9,100,,70,,123208,54,58,57,54,45,,300,1,3500,100
23.01.2024 10:20,7,44,54,1040990,52,0,9,100,,70,,123208,41,57,57,48,45,,200,1,3600,100
23.01.2024 10:25,7,59,53,1041000,52,0,8,95,,70,,123208,51,54,54,50,62,,70000,1,1700,100
23.01.2024 10:30,6,49,54,1041020,52,0,9,80,,70,,123208,52,53,56,52,52,,187600,1,100,91
23.01.2024 10:50,7,47,54,1041030,53,0,9,89,,70,,123210,53,58,57,36,47,,800,1,2600,100
23.01.2024 10:55,7,45,53,1041030,52,0,9,99,,70,,123210,46,57,55,49,45,,0,1,3100,100
23.01.2024 11:00,7,45,53,1041030,51,0,9,99,,70,,123210,52,56,56,49,45,,0,1,3500,100
23.01.2024 11:05,7,50,53,1041030,51,0,9,99,,70,,123211,48,55,56,49,52,,100,1,3500,100
23.01.2024 11:10,7,49,52,1041050,51,0,8,73,,70,,123211,55,58,54,56,57,,183700,1,1000,71
23.01.2024 11:15,7,55,51,1041060,51,0,8,51,,70,,123211,56,57,53,54,63,,175800,1,0,81
23.01.2024 11:20,6,51,51,1041060,51,0,8,67,,70,,123211,51,53,53,43,52,,0,1,0,89
23.01.2024 11:25,6,49,51,1041060,50,0,8,82,,70,,123211,50,52,52,50,49,,0,1,1000,100
23.01.2024 11:30,7,47,50,1041060,50,0,8,88,,70,,123211,50,52,51,48,48,,-100,1,1600,100
23.01.2024 11:35,7,45,50,1041060,49,0,8,95,,70,,123211,49,51,52,34,45,,1000,1,2000,100
23.01.2024 11:40,7,44,50,1041060,48,0,8,100,,70,,123212,49,52,51,49,44,,100,1,2300,99
23.01.2024 11:45,7,55,49,1041070,48,0,9,100,,70,,123212,48,51,51,41,58,,35700,1,2600,99
23.01.2024 13:50,7,47,54,1041200,52,0,9,99,,70,,123222,45,59,58,40,48,,-200,1,4700,100
23.01.2024 13:55,7,46,54,1041200,52,0,9,99,,70,,123222,44,58,59,37,46,,0,1,4800,100
23.01.2024 14:00,7,45,54,1041200,52,0,9,99,,70,,123222,42,58,57,37,45,,100,1,4700,100
23.01.2024 14:05,7,44,54,1041200,52,0,9,100,,70,,123223,56,58,56,57,45,,0,1,500,100
23.01.2024 14:10,7,54,54,1041200,52,0,9,76,,70,,123223,50,57,57,55,55,,85500,1,3000,84
23.01.2024 14:15,6,54,53,1041210,52,0,10,84,,70,,123223,39,57,55,51,54,,112200,1,1200,80
23.01.2024 14:20,6,55,54,1041230,52,0,10,70,,70,,123223,41,57,55,50,56,,144400,1,1900,74
23.01.2024 14:25,6,52,52,1041230,52,0,10,65,,70,,123224,45,57,59,35,55,,159600,1,6500,80
23.01.2024 14:30,6,50,53,1041230,51,0,10,74,,70,,123224,44,60,58,34,52,,-700,1,5200,91
23.01.2024 14:50,7,47,52,1041240,51,0,9,99,,70,,123225,52,55,55,52,48,,13500,1,3100,100
23.01.2024 14:55,7,44,52,1041240,51,0,9,99,,70,,123226,51,53,53,45,44,,2400,1,1300,100
23.01.2024 15:00,7,54,51,1041240,51,0,9,82,,70,,123226,42,52,53,39,58,,44900,1,1200,89
23.01.2024 15:35,4,56,53,1041320,53,0,9,53,,70,,123229,45,66,61,43,56,,75200,1,6100,63
23.01.2024 15:40,4,57,53,1041320,54,0,9,50,,70,,123229,38,66,61,49,56,,70600,1,5800,58
23.01.2024 15:45,4,57,54,1041330,54,0,9,50,,70,,123230,39,65,61,48,56,,60800,1,5600,58
23.01.2024 15:50,3,56,54,1041330,54,0,10,47,,70,,123230,40,65,61,47,55,,58100,1,5200,47
23.01.2024 15:55,3,56,55,1041340,55,0,10,45,,70,,123231,44,65,61,47,55,,45600,1,5000,42
23.01.2024 16:00,2,55,55,1041340,55,0,10,46,,70,,123231,41,65,61,49,54,,41900,1,4700,38
23.01.2024 17:20,3,55,55,1041430,55,0,9,47,,70,,123237,41,65,58,44,54,,42700,1,4400,42
23.01.2024 17:25,3,54,55,1041430,55,0,9,48,,70,,123238,47,65,61,33,54,,47700,1,4600,44
23.01.2024 17:30,3,54,55,1041440,55,0,9,49,,70,,123238,40,64,61,46,54,,47800,1,4500,44
23.01.2024 17:35,3,54,55,1041440,55,0,9,49,,70,,123238,54,65,61,44,54,,48600,1,4600,47
23.01.2024 17:40,3,54,55,1041440,55,0,10,50,,70,,123239,41,64,61,50,54,,52600,1,4500,49
23.01.2024 17:45,3,54,55,1041450,55,0,9,49,,70,,123239,50,65,60,28,55,,55600,1,4500,49
23.01.2024 17:50,3,54,55,1041450,55,0,9,49,,70,,123239,57,64,61,29,55,,54400,1,4400,51
23.01.2024 17:55,5,52,55,1041460,55,0,9,51,,70,,123240,47,63,59,50,53,,99100,1,3000,57
23.01.2024 18:00,5,51,55,1041470,55,0,9,59,,70,,123240,45,62,61,52,52,,90700,1,4800,68
23.01.2024 18:35,3,54,55,1041510,55,0,9,47,,70,,123243,51,64,60,35,54,,47300,1,4600,42
23.01.2024 18:40,3,54,55,1041510,55,0,9,47,,70,,123243,59,64,61,28,54,,48200,1,4500,42
23.01.2024 18:45,3,53,55,1041520,55,0,8,47,,70,,123244,59,65,61,20,54,,45700,1,4400,44
23.01.2024 18:50,3,53,55,1041520,55,0,8,47,,70,,123244,54,65,59,16,54,,50000,1,4500,45
23.01.2024 18:55,3,53,55,1041520,55,0,8,47,,70,,123244,54,64,61,16,54,,51300,1,4500,45
23.01.2024 19:00,3,54,55,1041530,55,0,8,47,,70,,123245,55,64,58,18,54,,52800,1,4300,47
23.01.2024 20:05,3,54,55,1041600,55,0,8,47,,70,,123250,56,64,60,27,54,,50500,1,4100,43
23.01.2024 20:10,5,51,55,1041610,55,0,8,49,,70,,123250,57,60,60,49,52,,80200,1,2800,49
23.01.2024 20:15,5,50,55,1041620,55,0,8,59,,70,,123250,59,63,62,35,51,,106900,1,4500,61
23.01.2024 20:20,6,51,55,1041630,55,0,8,60,,70,,123251,55,64,61,34,53,,100000,1,4700,67
23.01.2024 20:25,5,54,55,1041640,55,0,9,58,,70,,123251,57,64,61,36,55,,113300,1,4800,67
23.01.2024 20:30,4,55,55,1041650,55,0,9,53,,70,,123252,43,64,61,40,56,,94500,1,4600,64
23.01.2024 20:35,4,56,55,1041650,55,0,9,53,,70,,123252,44,64,61,49,55,,73300,1,4600,59
23.01.2024 20:40,3,56,55,1041660,55,0,9,47,,70,,123252,41,64,61,46,55,,64400,1,4500,51
23.01.2024 20:45,3,55,55,1041660,55,0,9,44,,70,,123253,51,65,61,24,54,,51100,1,4600,44
23.01.2024 20:50,3,55,55,1041670,55,0,9,44,,70,,123253,34,65,61,47,53,,44700,1,4600,42
23.01.2024 20:55,3,54,55,1041670,55,0,9,46,,70,,123253,56,65,61,30,53,,43400,1,4400,40
23.01.2024 21:00,3,54,55,1041670,55,0,9,46,,70,,123254,58,65,62,28,53,,45900,1,4500,41
23.01.2024 21:35,5,53,55,1041710,55,0,9,59,,70,,123256,49,59,59,51,53,,71100,1,4800,71
23.01.2024 21:40,4,54,55,1041720,55,0,9,54,,70,,123257,58,65,61,27,55,,113500,1,4700,57
23.01.2024 21:45,3,55,55,1041720,55,0,8,47,,70,,123257,54,65,60,28,55,,64900,1,4700,51
23.01.2024 21:50,3,55,55,1041730,55,0,8,47,,70,,123258,55,65,60,36,54,,50600,1,4600,50
23.01.2024 21:55,3,55,54,1041730,55,0,8,45,,70,,123258,55,65,60,25,54,,51100,1,4900,46
23.01.2024 22:00,3,55,54,1041740,55,0,9,45,,70,,123258,36,64,61,30,53,,49500,1,4900,45
23.01.2024 22:50,6,56,55,1041800,55,0,8,63,,70,,123262,37,65,61,39,53,,100300,1,4600,65
23.01.2024 22:55,4,56,55,1041810,55,0,9,51,,70,,123263,38,64,61,39,54,,88300,1,4700,60
23.01.2024 23:00,3,56,55,1041810,55,0,9,48,,70,,123263,39,64,61,43,55,,62000,1,4500,56
23.01.2024 23:35,3,54,55,1041840,56,0,10,44,,70,,123266,40,63,62,42,54,,42400,1,4400,40
23.01.2024 23:40,3,54,55,1041840,56,0,11,44,,70,,123266,44,64,61,44,53,,43400,1,4200,39
23.01.2024 23:45,2,54,55,1041850,56,0,11,44,,70,,123266,41,64,61,46,53,,43000,1,4300,39
23.01.2024 23:50,2,54,55,1041850,56,0,11,44,,70,,123267,41,65,60,48,53,,43800,1,4300,39
23.01.2024 23:55,2,54,55,1041850,56,0,11,44,,70,,123267,55,65,61,51,53,,43200,1,4300,39
24.01.2024 00:00,2,53,55,1041860,55,0,11,45,,70,,123267,54,65,61,51,53,,44500,1,4300,39
24.01.2024 00:05,2,53,55,1041860,55,0,11,45,,70,,123268,51,65,60,53,53,,42100,1,4200,40
24.01.2024 00:10,3,53,55,1041860,55,0,11,46,,70,,123268,54,65,60,48,53,,45900,1,4200,41
24.01.2024 00:15,5,51,55,1041870,55,0,11,48,,70,,123269,51,64,61,43,52,,53800,1,3500,44
24.01.2024 00:50,3,56,55,1041910,55,0,12,44,,70,,123271,46,62,61,52,54,,46000,1,4300,47
24.01.2024 00:55,3,55,55,1041910,55,0,12,45,,70,,123272,45,61,61,52,54,,45300,1,4400,45
24.01.2024 01:00,3,55,55,1041910,55,0,12,44,,70,,123272,44,61,61,52,54,,45800,1,4400,43
24.01.2024 01:05,0,53,55,1041920,55,0,12,1,,0,,123272,44,60,61,51,53,,0,1,4300,0
24.01.2024 01:10,0,52,55,1041920,55,0,12,1,,0,,123273,43,60,61,51,52,,0,1,4200,0
24.01.2024 01:15,0,52,55,1041920,55,0,13,1,,0,,123273,43,59,61,50,52,,0,1,4300,0
24.01.2024 01:20,0,51,55,1041920,55,0,13,0,,0,,123273,43,60,61,46,51,,0,1,4200,0
24.01.2024 01:25,0,51,55,1041920,55,0,13,0,,0,,123274,44,61,61,47,51,,0,1,4200,0
24.01.2024 01:30,0,51,55,1041920,55,0,13,0,,0,,123274,44,63,61,48,49,,0,1,4300,0
24.01.2024 02:50,0,38,55,1041930,56,0,15,0,,0,,123280,42,59,61,46,38,,0,1,4400,0
24.01.2024 02:55,0,38,55,1041930,56,0,15,0,,0,,123280,42,58,61,46,37,,0,1,4400,0
24.01.2024 03:00,0,38,55,1041930,56,0,15,0,,0,,123281,41,58,61,45,37,,0,1,4300,0
24.01.2024 03:20,0,36,55,1041930,56,0,15,0,,0,,123282,45,61,61,43,35,,0,1,4300,0
24.01.2024 03:25,0,36,55,1041930,55,0,15,0,,70,,123282,44,63,61,47,35,,0,1,4100,0
24.01.2024 03:30,5,36,56,1041930,55,0,15,0,,70,,123283,43,63,59,48,34,,23200,1,3500,0
24.01.2024 03:35,5,35,55,1041930,55,0,15,0,,70,,123283,48,61,60,49,34,,55800,1,3000,0
24.01.2024 03:40,5,35,55,1041940,55,0,15,0,,0,,123283,53,63,61,55,34,,53300,1,4300,0
24.01.2024 03:45,0,34,55,1041940,55,0,16,0,,0,,123284,52,62,61,55,33,,3100,1,4900,0
24.01.2024 03:50,0,34,55,1041940,55,0,16,0,,0,,123284,50,63,61,55,33,,0,1,4900,0
24.01.2024 03:55,0,34,55,1041940,55,0,16,0,,0,,123285,49,62,61,54,33,,0,1,4700,0
24.01.2024 04:00,0,34,55,1041940,55,0,16,0,,0,,123285,48,63,61,53,33,,0,1,4400,0
24.01.2024 04:20,0,32,55,1041940,55,0,16,0,,0,,123287,45,61,61,49,32,,0,1,4500,0
24.01.2024 04:25,0,32,55,1041940,56,0,16,0,,0,,123287,44,61,61,48,32,,0,1,4500,0
24.01.2024 04:30,0,32,55,1041940,56,0,16,0,,0,,123287,44,61,61,48,31,,0,1,4400,0
24.01.2024 04:35,0,32,55,1041940,56,0,16,0,,0,,123288,43,60,61,48,31,,0,1,4400,0
24.01.2024 04:40,0,32,55,1041940,56,0,16,0,,0,,123288,43,60,61,47,31,,0,1,4400,0
24.01.2024 04:45,0,31,55,1041940,56,0,16,0,,0,,123288,43,61,61,45,31,,0,1,4300,0
24.01.2024 04:50,0,31,55,1041940,56,0,16,0,,0,,123289,43,60,61,45,30,,0,1,4400,0
24.01.2024 04:55,0,31,55,1041940,56,0,16,0,,0,,123289,42,60,61,45,30,,0,1,4300,0
24.01.2024 05:00,0,31,55,1041940,56,0,17,0,,0,,123289,42,61,61,45,30,,100,1,4300,0
24.01.2024 05:35,6,50,54,1042020,54,0,10,75,,70,,123292,51,58,61,53,55,,68400,1,5000,96
24.01.2024 05:40,6,66,55,1042030,55,0,10,75,,70,,123292,44,59,61,50,60,,116600,1,4800,96
24.01.2024 05:45,7,51,55,1042040,55,0,10,65,,70,,123293,43,58,61,50,58,,126200,1,4700,58
24.01.2024 05:50,5,58,55,1042050,55,0,10,69,,70,,123293,51,63,61,42,56,,49900,1,4800,70
24.01.2024 05:55,5,53,55,1042050,55,0,10,64,,70,,123293,52,63,61,40,55,,54600,1,4800,78
24.01.2024 06:00,6,54,55,1042060,55,0,10,55,,70,,123294,45,64,60,45,56,,70100,1,4600,67
24.01.2024 06:05,4,58,55,1042060,55,0,10,54,,70,,123294,44,65,61,42,56,,78800,1,4700,69
24.01.2024 06:10,5,57,55,1042070,55,0,10,52,,70,,123294,45,65,61,40,56,,68300,1,4600,59
24.01.2024 06:15,3,56,55,1042070,55,0,9,52,,70,,123295,57,65,61,30,55,,59600,1,4400,54
24.01.2024 06:20,3,56,55,1042080,55,0,9,49,,70,,123295,59,65,61,47,55,,53800,1,4400,47
24.01.2024 06:25,3,55,55,1042080,55,0,9,47,,70,,123296,55,65,61,41,55,,46800,1,4500,44
24.01.2024 06:30,3,55,55,1042090,55,0,8,48,,70,,123296,56,66,60,17,54,,42100,1,4500,44
24.01.2024 07:05,5,51,55,1042120,55,0,8,59,,70,,123299,57,64,61,38,53,,87300,1,3800,67
24.01.2024 07:10,6,53,55,1042130,55,0,9,61,,70,,123299,43,64,61,47,54,,96100,1,4600,70
24.01.2024 07:15,5,55,55,1042140,55,0,9,56,,70,,123299,43,63,61,46,55,,94500,1,4900,65
24.01.2024 07:20,4,56,55,1042150,55,0,9,52,,70,,123300,52,63,61,49,55,,70900,1,4600,58
24.01.2024 07:25,4,56,55,1042150,55,0,9,51,,70,,123300,54,65,60,39,55,,62100,1,4400,56
24.01.2024 07:30,4,56,55,1042160,55,0,8,50,,70,,123301,52,65,58,13,55,,60500,1,4300,54
24.01.2024 07:35,3,56,55,1042160,55,0,8,48,,70,,123301,58,65,61,26,55,,52900,1,4400,47
24.01.2024 07:40,3,55,54,1042160,55,0,8,47,,70,,123301,48,65,61,44,55,,47000,1,4500,47
24.01.2024 07:45,3,55,55,1042170,55,0,9,49,,70,,123302,56,65,61,40,54,,48400,1,4700,47
24.01.2024 07:50,3,55,55,1042170,55,0,9,51,,70,,123302,51,65,61,36,54,,52600,1,4600,47
24.01.2024 07:55,3,54,55,1042180,55,0,9,52,,70,,123302,53,65,61,27,54,,55100,1,4400,48
24.01.2024 08:00,3,54,55,1042180,55,0,8,52,,70,,123303,57,65,61,19,55,,55000,1,4700,51
24.01.2024 08:20,6,56,55,1042210,55,0,9,64,,70,,123304,43,62,61,47,54,,104400,1,4600,74
24.01.2024 08:25,5,55,55,1042220,55,0,8,57,,70,,123305,52,65,58,14,56,,86900,1,4400,68
24.01.2024 08:30,4,56,55,1042220,55,0,8,50,,70,,123305,52,65,59,31,55,,66600,1,4600,58
24.01.2024 08:35,3,56,55,1042230,55,0,8,50,,70,,123305,54,65,59,14,55,,57600,1,4300,52
24.01.2024 08:40,3,56,54,1042230,55,0,8,49,,70,,123306,49,65,61,19,55,,51700,1,4700,47
24.01.2024 08:45,3,55,54,1042240,55,0,8,49,,70,,123306,47,65,60,41,55,,47600,1,4900,45
24.01.2024 08:50,3,55,54,1042240,55,0,8,49,,70,,123307,55,65,59,17,55,,47100,1,4800,45
24.01.2024 08:55,3,54,54,1042250,55,0,8,50,,70,,123307,45,65,60,30,55,,51500,1,4900,47
24.01.2024 09:00,3,54,54,1042250,55,0,9,50,,70,,123308,34,65,59,42,55,,53500,1,4900,47
24.01.2024 09:05,3,54,54,1042260,55,0,9,50,,70,,123308,56,64,61,31,55,,53500,1,4800,49
24.01.2024 09:10,3,54,55,1042260,55,0,9,50,,70,,123308,53,64,60,40,55,,55900,1,4700,51
24.01.2024 09:15,3,52,55,1042270,55,0,9,55,,70,,123309,58,62,60,28,53,,44900,1,4400,59
24.01.2024 09:20,5,50,56,1042270,55,0,9,60,,70,,123309,42,57,59,47,52,,80300,1,1100,67
24.01.2024 09:25,6,53,55,1042280,55,0,9,65,,70,,123309,50,60,60,34,54,,107500,1,4300,74
24.01.2024 09:30,6,53,54,1042290,54,0,8,62,,70,,123310,56,64,61,22,55,,115000,1,4700,76
24.01.2024 09:50,4,57,54,1042320,55,0,9,51,,70,,123311,42,65,60,48,57,,68400,1,5000,60
24.01.2024 09:55,3,57,55,1042320,55,0,9,41,,70,,123312,44,65,60,43,56,,41200,1,4900,44
24.01.2024 10:00,2,56,55,1042330,55,0,9,38,,70,,123312,54,66,61,32,55,,36600,1,4700,33
24.01.2024 10:05,2,55,55,1042330,55,0,9,37,,70,,123313,43,65,61,33,53,,30800,1,4600,29
24.01.2024 10:10,2,54,55,1042330,55,0,9,38,,70,,123313,52,65,60,34,53,,32000,1,4500,26
24.01.2024 10:15,2,53,55,1042340,55,0,9,36,,70,,123313,49,65,61,39,52,,30900,1,4500,20
24.01.2024 10:20,2,52,55,1042340,55,0,10,34,,70,,123314,45,65,61,48,52,,29000,1,4300,14
24.01.2024 10:25,1,51,55,1042340,55,0,10,30,,70,,123314,44,65,61,46,51,,21900,1,4400,14
24.01.2024 10:30,1,50,55,1042340,55,0,10,29,,70,,123314,51,65,61,46,51,,22300,1,4500,15
24.01.2024 10:35,1,49,55,1042340,55,0,10,28,,70,,123315,51,64,61,44,50,,27000,1,4400,17
24.01.2024 10:40,1,49,55,1042350,55,0,10,29,,70,,123315,44,64,61,44,50,,34100,1,4300,20
24.01.2024 10:45,1,49,55,1042350,55,0,10,30,,70,,123315,46,65,58,46,49,,37400,1,4400,20
24.01.2024 11:05,5,46,55,1042370,55,0,10,52,,70,,123316,50,60,61,51,46,,62300,1,4200,46
24.01.2024 11:10,5,45,54,1042370,55,0,10,60,,70,,123317,55,65,61,52,49,,88800,1,4300,57
24.01.2024 11:15,4,44,54,1042370,55,0,9,63,,70,,123317,54,65,60,42,46,,-100,1,4700,69
24.01.2024 11:20,5,48,55,1042380,55,0,9,60,,70,,123318,58,64,61,42,50,,149300,1,4600,72
24.01.2024 11:25,5,50,55,1042390,55,0,10,45,,70,,123318,43,64,61,53,51,,99000,1,4400,56
24.01.2024 11:30,3,52,55,1042390,55,0,10,40,,70,,123318,44,64,61,51,50,,57100,1,4600,42
24.01.2024 11:35,2,51,55,1042400,55,0,9,31,,70,,123319,53,65,60,37,50,,39600,1,4400,23
24.01.2024 11:40,1,50,55,1042400,55,0,9,23,,70,,123319,58,65,61,38,49,,17400,1,4400,11
24.01.2024 11:45,0,48,55,1042400,55,0,9,24,,70,,123319,59,65,61,41,48,,17200,1,4600,11
24.01.2024 11:50,1,47,55,1042400,55,0,9,26,,70,,123320,50,65,61,48,48,,3000,1,4500,15
24.01.2024 11:55,1,47,55,1042400,55,0,9,28,,70,,123320,48,64,60,49,47,,39300,1,4500,18
24.01.2024 12:00,1,47,55,1042410,55,0,9,30,,70,,123321,48,64,61,49,47,,41200,1,4500,20
24.01.2024 12:20,6,46,55,1042420,55,0,8,33,,70,,123322,60,61,60,42,47,,90600,1,3900,27
24.01.2024 12:25,5,45,55,1042430,55,0,9,42,,70,,123322,59,63,61,53,45,,64100,1,4600,40
24.01.2024 12:30,3,46,55,1042440,55,0,9,51,,70,,123323,49,64,61,54,47,,64100,1,4700,54
24.01.2024 12:35,4,49,55,1042440,55,0,9,48,,70,,123323,45,65,58,52,48,,66600,1,4600,50
24.01.2024 12:40,3,50,55,1042450,55,0,9,42,,70,,123324,53,65,61,44,49,,84500,1,4500,40
24.01.2024 12:45,2,50,55,1042450,55,0,9,34,,70,,123324,52,65,60,46,49,,59700,1,4300,27
24.01.2024 12:50,2,50,55,1042460,55,0,10,31,,70,,123324,45,64,61,39,48,,44300,1,4400,20
24.01.2024 12:55,1,49,55,1042460,55,0,10,29,,70,,123325,40,64,61,43,48,,38300,1,4400,15
24.01.2024 13:00,1,48,55,1042460,55,0,10,27,,70,,123325,54,65,61,42,48,,22400,1,4400,13
24.01.2024 13:05,1,47,55,1042460,55,0,10,29,,69,,123325,42,65,57,47,48,,28200,1,4300,17
24.01.2024 13:10,1,47,55,1042470,55,0,10,29,,69,,123326,47,65,60,42,47,,38000,1,4200,20
24.01.2024 13:15,2,48,55,1042470,55,0,9,31,,69,,123326,56,65,60,22,48,,40000,1,4400,20
24.01.2024 13:35,2,46,55,1042480,55,0,8,35,,69,,123328,54,63,60,31,47,,43200,1,4200,26
24.01.2024 13:40,5,45,54,1042490,54,0,9,42,,69,,123328,46,59,60,49,46,,94700,1,4000,35
24.01.2024 13:45,5,44,54,1042500,54,0,9,49,,69,,123328,47,64,61,54,45,,60700,1,4700,42
24.01.2024 13:50,3,47,54,1042500,54,0,9,51,,69,,123329,52,64,61,52,49,,76100,1,5000,50
24.01.2024 13:55,3,49,54,1042510,55,0,9,41,,69,,123329,58,65,61,41,49,,87600,1,4700,44
24.01.2024 14:00,2,50,55,1042510,55,0,9,35,,69,,123330,41,65,61,46,49,,66000,1,4600,35
24.01.2024 14:05,2,50,55,1042520,55,0,10,32,,69,,123330,37,64,61,52,48,,51700,1,4500,26
24.01.2024 14:10,2,50,55,1042520,55,0,10,31,,69,,123330,49,64,61,43,48,,44500,1,4500,21
24.01.2024 14:15,1,48,55,1042520,55,0,10,25,,69,,123331,41,64,61,47,48,,37300,1,4400,10
24.01.2024 14:20,1,47,55,1042530,55,0,10,24,,70,,123331,51,64,61,45,48,,16300,1,4400,11
24.01.2024 14:25,1,46,55,1042530,55,0,10,28,,70,,123332,55,65,61,38,47,,8000,1,4500,19
24.01.2024 14:30,1,47,55,1042530,55,0,9,31,,70,,123332,57,65,60,35,47,,40100,1,4400,23
24.01.2024 15:05,5,45,55,1042560,55,0,9,39,,70,,123334,61,63,62,43,46,,89700,1,3300,36
24.01.2024 15:10,5,44,55,1042560,55,0,9,55,,70,,123335,59,64,61,58,45,,64500,1,4500,55
24.01.2024 15:15,3,48,55,1042570,55,0,9,49,,70,,123335,49,64,61,54,49,,70900,1,4600,53
24.01.2024 15:20,3,50,55,1042580,55,0,8,43,,70,,123336,55,66,59,14,49,,88800,1,4200,44
24.01.2024 15:25,2,50,55,1042580,55,0,8,39,,70,,123336,55,65,61,15,49,,62100,1,4400,37
24.01.2024 15:30,2,50,55,1042590,55,0,9,35,,70,,123336,42,65,61,36,49,,52500,1,4300,27
24.01.2024 15:35,2,50,55,1042590,55,0,9,31,,70,,123337,46,65,60,46,49,,42800,1,4400,17
24.01.2024 15:40,1,48,55,1042590,55,0,9,26,,70,,123337,40,65,61,49,48,,39700,1,4300,10
24.01.2024 15:45,1,47,55,1042590,55,0,8,26,,70,,123337,56,66,60,15,48,,19400,1,4300,14
24.01.2024 15:50,1,47,55,1042600,55,0,8,30,,70,,123338,55,66,59,13,47,,19900,1,4400,21
24.01.2024 15:55,2,47,55,1042600,55,0,8,33,,70,,123338,57,66,61,14,47,,36400,1,4400,24
24.01.2024 16:00,2,48,54,1042600,55,0,8,34,,70,,123339,54,65,61,17,48,,44900,1,4500,24
24.01.2024 16:05,2,48,54,1042610,54,0,8,35,,70,,123339,48,65,59,44,48,,43100,1,4700,24
24.01.2024 16:10,2,47,54,1042610,55,0,8,35,,70,,123339,48,64,60,43,48,,43300,1,4400,26
24.01.2024 16:15,5,46,55,1042620,55,0,9,41,,70,,123340,57,63,60,52,46,,118400,1,1900,34
24.01.2024 17:05,1,48,55,1042670,55,0,10,30,,70,,123343,51,64,61,40,48,,33400,1,4200,18
24.01.2024 17:10,1,48,55,1042670,55,0,10,32,,70,,123344,58,64,61,30,48,,37900,1,4000,20
24.01.2024 17:15,2,48,55,1042670,55,0,10,34,,70,,123344,47,64,61,32,48,,43600,1,4400,24
24.01.2024 17:20,2,48,55,1042680,55,0,10,34,,70,,123344,46,64,61,32,48,,43900,1,4400,25
24.01.2024 17:25,2,49,55,1042680,55,0,10,35,,70,,123345,47,64,61,39,48,,42600,1,4400,25
24.01.2024 17:30,2,48,55,1042680,55,0,10,35,,70,,123345,44,64,60,48,48,,38800,1,4300,25
24.01.2024 17:35,2,48,55,1042690,55,0,10,35,,70,,123346,51,64,60,42,49,,41700,1,4200,25
24.01.2024 17:40,5,46,55,1042690,55,0,9,39,,70,,123346,59,61,60,45,47,,41800,1,2800,35
24.01.2024 17:45,5,45,55,1042700,55,0,10,45,,70,,123346,60,64,61,46,46,,66100,1,4400,43
24.01.2024 17:50,3,47,54,1042700,55,0,10,50,,70,,123347,51,64,61,56,47,,51100,1,4700,49
24.01.2024 17:55,3,49,55,1042710,55,0,9,46,,70,,123347,51,65,59,50,49,,82900,1,4500,48
24.01.2024 18:00,3,50,55,1042720,55,0,10,44,,70,,123347,55,64,61,38,50,,73100,1,4400,45
24.01.2024 18:35,3,52,55,1042750,55,0,9,47,,70,,123350,43,65,58,50,52,,54400,1,4600,45
24.01.2024 18:40,3,52,55,1042750,55,0,9,47,,70,,123350,51,64,61,35,53,,54500,1,4600,46
24.01.2024 18:45,3,53,55,1042760,55,0,9,46,,70,,123351,48,64,61,47,53,,55600,1,4500,45
24.01.2024 18:50,3,53,55,1042760,55,0,10,46,,70,,123351,49,64,61,47,53,,53300,1,4500,45
24.01.2024 18:55,3,53,55,1042770,55,0,9,47,,70,,123352,57,64,60,41,53,,48800,1,4300,45
24.01.2024 19:00,5,51,55,1042770,55,0,9,52,,70,,123352,60,61,60,44,52,,91300,1,3800,54
24.01.2024 19:05,5,49,55,1042780,55,0,9,55,,70,,123352,61,64,62,36,51,,66700,1,4600,58
24.01.2024 19:10,4,53,55,1042790,55,0,9,57,,70,,123353,48,64,61,45,53,,74800,1,4700,66
24.01.2024 19:15,4,54,55,1042790,55,0,9,52,,70,,123353,54,64,61,45,54,,101600,1,4500,60
24.01.2024 19:20,3,54,55,1042800,55,0,9,47,,70,,123353,53,65,60,36,54,,81300,1,4200,52
24.01.2024 19:25,3,54,55,1042800,55,0,9,44,,70,,123354,55,65,61,40,54,,59900,1,4300,44
24.01.2024 19:30,3,54,55,1042810,55,0,8,45,,70,,123354,47,65,60,26,53,,48400,1,4400,44
24.01.2024 19:35,3,54,55,1042810,55,0,9,46,,70,,123354,49,65,61,27,53,,49700,1,4300,43
24.01.2024 19:40,3,54,55,1042820,55,0,9,47,,70,,123355,35,64,61,45,53,,48300,1,4400,42
24.01.2024 19:45,3,54,55,1042820,55,0,9,47,,70,,123355,42,64,61,43,54,,49800,1,4400,42
24.01.2024 20:05,3,53,55,1042840,55,0,8,48,,70,,123357,53,65,60,23,54,,50800,1,4500,46
24.01.2024 20:10,3,54,55,1042840,55,0,9,48,,70,,123357,44,64,60,36,54,,51300,1,4500,46
24.01.2024 20:15,3,52,55,1042850,55,0,9,48,,70,,123357,48,64,61,43,53,,51400,1,4200,47
24.01.2024 20:20,5,51,55,1042850,55,0,9,56,,70,,123358,44,61,60,55,52,,103900,1,4600,56
24.01.2024 20:25,6,53,54,1042860,55,0,9,63,,70,,123358,49,62,61,54,54,,65100,1,4800,72
24.01.2024 20:30,5,56,55,1042870,55,0,8,63,,70,,123359,53,65,58,13,56,,110100,1,4500,72
24.01.2024 20:35,3,56,55,1042880,55,0,8,48,,70,,123359,54,65,59,14,55,,97300,1,4600,52
24.01.2024 20:40,3,56,54,1042880,55,0,8,43,,70,,123359,50,65,56,27,55,,55700,1,4700,42
24.01.2024 20:45,3,55,54,1042880,54,0,8,43,,70,,123360,56,65,60,18,54,,44200,1,4900,40
24.01.2024 20:50,2,54,54,1042890,54,0,9,44,,70,,123360,55,64,61,16,54,,40700,1,4900,38
24.01.2024 20:55,2,54,54,1042890,55,0,9,45,,70,,123361,30,64,61,20,53,,41800,1,4800,37
24.01.2024 21:00,2,53,55,1042890,55,0,8,46,,70,,123361,59,65,61,21,53,,41000,1,4400,38
24.01.2024 21:05,2,53,55,1042900,55,0,8,46,,70,,123361,56,65,61,17,53,,41900,1,4200,39
24.01.2024 21:10,3,53,55,1042900,55,0,8,46,,70,,123362,56,64,61,14,53,,45600,1,4300,39
24.01.2024 21:15,3,52,55,1042910,55,0,8,50,,70,,123362,52,63,59,35,53,,42600,1,4100,46
24.01.2024 21:35,6,56,54,1042940,55,0,9,59,,70,,123363,53,65,61,42,56,,115800,1,4700,68
24.01.2024 21:40,4,56,55,1042950,55,0,9,56,,70,,123364,48,64,61,42,57,,95600,1,4800,65
24.01.2024 21:45,4,57,55,1042950,55,0,9,56,,70,,123364,44,65,60,48,57,,75800,1,4600,65
24.01.2024 21:50,4,58,55,1042960,55,0,10,51,,70,,123365,51,65,61,46,57,,69100,1,4600,58
24.01.2024 21:55,3,58,55,1042970,55,0,10,46,,70,,123365,59,65,61,33,57,,59600,1,4400,53
24.01.2024 22:00,3,57,55,1042970,55,0,9,41,,70,,123365,59,66,62,30,56,,44400,1,4600,44
24.01.2024 22:05,3,57,55,1042970,55,0,9,41,,70,,123366,54,66,61,34,55,,40200,1,4400,43
24.01.2024 22:10,2,56,55,1042980,55,0,8,39,,70,,123366,56,66,60,27,55,,37300,1,4500,36
24.01.2024 22:15,2,56,55,1042980,55,0,8,38,,70,,123367,58,66,62,27,55,,34300,1,4300,31
24.01.2024 22:20,2,55,55,1042980,55,0,8,39,,70,,123367,54,65,61,13,54,,32200,1,4400,31
24.01.2024 22:25,2,54,55,1042980,55,0,9,42,,70,,123367,45,65,60,38,54,,32700,1,4300,31
24.01.2024 22:30,2,54,55,1042990,55,0,9,45,,70,,123368,59,65,61,50,54,,33600,1,4400,33
24.01.2024 22:35,2,53,55,1042990,55,0,9,47,,70,,123368,48,64,61,53,54,,37200,1,4400,38
24.01.2024 22:40,3,53,55,1042990,55,0,9,48,,70,,123368,60,64,61,25,54,,42700,1,4100,46
24.01.2024 22:45,5,51,56,1043000,55,0,9,55,,70,,123369,57,63,59,39,53,,67100,1,2400,61
24.01.2024 23:05,4,57,55,1043030,55,0,10,52,,70,,123370,48,61,61,49,56,,74200,1,4600,62
24.01.2024 23:10,3,57,55,1043030,55,0,10,45,,70,,123371,50,65,60,40,56,,64900,1,4400,52
24.01.2024 23:15,3,56,55,1043040,55,0,8,42,,70,,123371,55,66,60,22,55,,47400,1,4400,45
24.01.2024 23:20,3,56,55,1043040,55,0,9,42,,70,,123371,52,65,60,32,55,,40400,1,4500,42
24.01.2024 23:25,2,56,55,1043040,55,0,9,41,,70,,123372,42,65,61,45,55,,39200,1,4400,38
24.01.2024 23:30,2,55,55,1043050,55,0,9,40,,70,,123372,44,64,61,44,54,,36800,1,4300,33
24.01.2024 23:35,2,55,55,1043050,55,0,9,39,,70,,123372,41,64,61,44,54,,32900,1,4500,31
24.01.2024 23:40,2,54,55,1043050,55,0,10,41,,70,,123373,41,64,61,45,54,,32500,1,4300,32
24.01.2024 23:45,2,54,55,1043060,55,0,10,41,,70,,123373,46,64,61,46,54,,35200,1,4200,33
24.01.2024 23:50,2,53,55,1043060,55,0,10,43,,70,,123374,61,65,61,38,53,,35500,1,4200,33
24.01.2024 23:55,2,53,55,1043060,55,0,10,44,,70,,123374,60,65,61,26,53,,38800,1,4400,34
25.01.2024 00:00,2,53,55,1043070,55,0,10,44,,70,,123374,44,65,58,46,53,,39100,1,4300,36
25.01.2024 00:05,2,53,55,1043070,55,0,10,46,,70,,123375,44,64,61,49,54,,41100,1,4200,41
25.01.2024 00:10,3,52,55,1043070,55,0,10,45,,70,,123375,42,64,61,51,53,,46500,1,3800,42
25.01.2024 00:15,5,51,55,1043080,55,0,10,52,,70,,123375,44,61,61,57,52,,96100,1,4400,53
25.01.2024 00:35,3,56,55,1043100,55,0,11,46,,70,,123377,48,61,61,54,55,,57400,1,4200,51
25.01.2024 00:40,3,56,55,1043110,55,0,11,43,,70,,123377,52,64,61,48,55,,50100,1,4200,44
25.01.2024 00:45,2,55,55,1043110,55,0,11,42,,70,,123378,51,64,61,48,54,,42700,1,4200,40
25.01.2024 00:50,2,55,55,1043110,55,0,11,41,,70,,123378,59,64,61,36,54,,40600,1,4400,36
25.01.2024 00:55,2,55,55,1043120,55,0,11,40,,70,,123378,44,64,61,35,54,,36900,1,4200,31
25.01.2024 01:00,2,54,55,1043120,55,0,11,40,,70,,123379,42,63,61,35,54,,36700,1,4400,31
25.01.2024 01:05,0,52,55,1043120,55,0,11,0,,0,,123379,40,63,61,34,52,,100,1,4300,0
25.01.2024 01:10,0,52,55,1043120,55,0,12,0,,0,,123379,44,63,61,44,52,,0,1,4100,0
25.01.2024 01:15,0,51,55,1043120,55,0,12,0,,0,,123380,45,63,61,43,52,,0,1,4200,0
25.01.2024 01:20,0,51,55,1043120,55,0,12,0,,0,,123380,44,62,61,42,51,,0,1,4300,0
25.01.2024 01:25,0,51,55,1043120,55,0,12,0,,0,,123380,42,62,61,41,51,,0,1,4200,0
25.01.2024 01:30,0,50,55,1043120,55,0,12,0,,0,,123381,41,61,61,41,49,,0,1,4200,0
25.01.2024 01:35,0,50,55,1043120,55,0,12,0,,0,,123381,40,61,61,41,48,,0,1,4100,0
25.01.2024 01:40,0,49,55,1043120,55,0,12,0,,70,,123381,40,61,61,40,46,,0,1,4000,0
25.01.2024 01:45,5,48,56,1043120,55,0,13,0,,70,,123382,39,61,59,41,45,,12400,1,2400,0
25.01.2024 02:05,0,43,55,1043130,55,0,13,0,,1,,123383,39,60,61,42,42,,400,1,4600,0
25.01.2024 02:10,0,42,55,1043130,55,0,13,0,,1,,123384,39,60,61,42,42,,0,1,4400,0
25.01.2024 02:15,0,41,55,1043130,55,0,14,0,,0,,123384,39,59,61,42,41,,0,1,4300,0
25.01.2024 02:20,0,41,55,1043130,55,0,14,0,,0,,123384,39,59,61,41,41,,0,1,4400,0
25.01.2024 02:25,0,40,55,1043130,55,0,14,0,,0,,123385,39,58,61,41,40,,0,1,4400,0
25.01.2024 02:30,0,40,55,1043130,55,0,14,0,,0,,123385,38,58,61,41,40,,0,1,4400,0
25.01.2024 02:35,0,40,55,1043130,55,0,14,0,,0,,123385,45,62,61,42,40,,100,1,4300,0
25.01.2024 02:40,0,39,55,1043130,55,0,14,0,,0,,123386,45,61,61,42,39,,0,1,4300,0
25.01.2024 02:45,0,39,55,1043130,55,0,14,0,,0,,123386,43,62,61,41,38,,0,1,4300,0
25.01.2024 02:50,0,39,55,1043130,55,0,14,0,,0,,123386,41,62,61,41,38,,0,1,4200,0
25.01.2024 02:55,0,38,55,1043130,55,0,15,0,,0,,123387,40,62,60,43,38,,0,1,4200,0
25.01.2024 03:00,0,38,55,1043130,55,0,15,0,,0,,123387,41,63,61,44,37,,0,1,4100,0
25.01.2024 03:20,0,37,55,1043130,55,0,14,0,,0,,123389,42,63,60,43,36,,0,1,4200,0
25.01.2024 03:25,5,36,55,1043130,55,0,14,0,,70,,123389,42,63,60,48,35,,-7300,1,2700,0
25.01.2024 03:30,5,36,55,1043140,55,0,14,0,,70,,123389,42,63,60,48,35,,50800,1,3900,0
25.01.2024 03:35,5,36,55,1043140,55,0,14,0,,1,,123390,49,63,60,46,35,,57200,1,4400,0
25.01.2024 03:40,0,35,55,1043140,55,0,14,0,,1,,123390,55,63,61,43,34,,4400,1,4600,0
25.01.2024 03:45,0,35,55,1043140,55,0,14,0,,1,,123390,53,63,61,43,34,,700,1,4600,0
25.01.2024 03:50,0,35,55,1043140,55,0,14,0,,0,,123391,51,62,61,43,34,,0,1,4500,0
25.01.2024 03:55,0,34,55,1043140,55,0,14,0,,0,,123391,46,62,61,43,34,,0,1,4500,0
25.01.2024 04:00,0,34,55,1043140,55,0,15,0,,0,,123392,45,61,61,42,33,,0,1,4400,0
25.01.2024 04:20,0,33,55,1043140,55,0,15,0,,0,,123393,43,60,60,41,32,,0,1,4300,0
25.01.2024 04:25,0,33,55,1043140,55,0,15,0,,0,,123393,43,60,61,41,32,,0,1,4300,0
25.01.2024 04:30,0,32,55,1043140,55,0,15,0,,0,,123394,42,60,61,41,32,,0,1,4300,0
25.01.2024 06:05,3,55,55,1043260,55,0,14,42,,70,,123400,48,66,61,50,55,,48000,1,4800,44
25.01.2024 06:10,3,55,55,1043260,55,0,13,42,,70,,123401,50,66,58,50,54,,42800,1,4600,43
25.01.2024 06:15,3,55,55,1043260,55,0,8,46,,70,,123401,55,67,59,14,53,,41400,1,4500,42
25.01.2024 06:20,3,54,55,1043270,55,0,8,51,,70,,123402,46,66,62,36,53,,48200,1,4600,43
25.01.2024 06:25,3,54,55,1043270,55,0,8,51,,70,,123402,52,66,60,40,54,,53700,1,4400,44
25.01.2024 06:30,3,53,55,1043280,55,0,8,51,,70,,123402,48,66,60,41,54,,52400,1,4400,48
25.01.2024 06:35,3,54,55,1043280,55,0,9,51,,70,,123403,44,66,61,52,54,,58400,1,4400,49
25.01.2024 06:40,3,54,55,1043290,55,0,9,51,,70,,123403,51,66,59,44,55,,58000,1,4200,49
25.01.2024 06:45,3,54,55,1043290,55,0,8,49,,70,,123403,55,66,61,18,55,,55400,1,4400,49
25.01.2024 06:50,3,55,55,1043290,55,0,8,48,,70,,123404,42,65,60,35,55,,54100,1,4200,48
25.01.2024 06:55,5,52,55,1043300,55,0,8,48,,70,,123404,58,62,60,34,52,,113200,1,3500,48
25.01.2024 07:00,5,50,55,1043310,55,0,8,60,,70,,123404,59,65,61,20,52,,86500,1,4300,62
25.01.2024 07:05,4,53,55,1043320,55,0,8,56,,70,,123405,56,65,61,32,54,,104700,1,4400,65
25.01.2024 07:10,4,55,55,1043330,55,0,8,56,,70,,123405,57,65,61,32,55,,90800,1,4300,65
25.01.2024 07:15,4,56,55,1043330,56,0,8,53,,70,,123406,55,65,60,24,56,,74700,1,4000,60
25.01.2024 07:20,3,56,55,1043340,55,0,8,49,,70,,123406,56,65,60,26,55,,62900,1,4300,55
25.01.2024 07:25,3,56,55,1043340,55,0,8,47,,70,,123406,55,65,59,18,55,,55300,1,4200,46
25.01.2024 07:30,3,56,55,1043350,55,0,8,47,,70,,123407,55,65,61,35,55,,43800,1,4300,43
25.01.2024 07:50,3,54,55,1043360,55,0,8,49,,70,,123408,55,64,61,32,54,,50800,1,4300,45
25.01.2024 07:55,3,54,55,1043370,55,0,8,48,,70,,123408,38,64,57,48,54,,51300,1,4000,45
25.01.2024 08:00,5,52,55,1043370,55,0,9,54,,70,,123409,57,60,59,40,52,,152600,1,3200,54
25.01.2024 08:05,5,50,55,1043380,55,0,9,60,,70,,123409,47,59,61,44,53,,64600,1,4600,62
25.01.2024 08:10,4,54,54,1043390,55,0,9,58,,70,,123409,60,65,62,34,55,,104200,1,4600,65
25.01.2024 08:15,4,56,55,1043400,55,0,9,56,,70,,123410,55,65,61,27,56,,90700,1,4400,65
25.01.2024 08:20,4,56,55,1043400,55,0,9,56,,70,,123410,59,65,61,24,56,,78900,1,4300,65
25.01.2024 08:25,3,57,55,1043410,55,0,9,51,,70,,123411,42,64,61,25,57,,72800,1,4400,54
25.01.2024 08:30,3,57,55,1043410,55,0,9,46,,70,,123411,51,64,61,38,56,,53200,1,4300,47
25.01.2024 08:35,3,56,55,1043420,55,0,9,48,,70,,123411,51,65,61,40,55,,44900,1,4300,46
25.01.2024 08:40,3,56,55,1043420,55,0,9,48,,70,,123412,41,64,60,48,55,,44800,1,4500,42
25.01.2024 08:45,3,55,55,1043430,55,0,10,49,,70,,123412,40,64,61,48,55,,46400,1,4400,42
25.01.2024 08:50,3,55,55,1043430,55,0,9,48,,70,,123412,56,65,60,18,55,,44800,1,4400,42
25.01.2024 08:55,3,54,55,1043430,55,0,9,48,,70,,123413,55,64,61,23,55,,47300,1,4400,43
25.01.2024 09:00,3,54,55,1043440,55,0,9,48,,70,,123413,52,65,60,39,55,,46700,1,4200,43
25.01.2024 09:35,7,59,54,1043460,53,0,9,68,,70,,123415,38,55,55,42,60,,142500,1,1400,76
