Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
25.01.2024 09:40,6,56,54,1043470,52,0,9,69,,70,,123415,55,61,58,53,56,,144300,1,2000,73
25.01.2024 09:45,6,56,52,1043480,52,0,9,60,,70,,123415,49,61,57,49,57,,127000,1,6200,65
25.01.2024 09:50,6,54,51,1043490,52,0,8,60,,70,,123416,59,66,61,18,55,,92500,1,6500,73
25.01.2024 09:55,6,56,53,1043500,53,0,9,55,,70,,123417,38,66,61,22,56,,91500,1,6900,64
25.01.2024 10:00,4,57,54,1043500,54,0,9,52,,70,,123417,58,66,61,22,56,,72200,1,5900,59
25.01.2024 10:05,4,57,54,1043510,54,0,9,47,,70,,123417,54,66,61,39,56,,57100,1,5300,50
25.01.2024 10:10,3,56,54,1043510,54,0,9,46,,70,,123418,55,66,61,45,55,,45600,1,5300,48
25.01.2024 10:15,3,56,54,1043520,55,0,9,46,,70,,123418,43,65,61,44,55,,43300,1,5200,41
25.01.2024 10:20,3,55,55,1043520,55,0,10,46,,70,,123419,51,65,61,46,55,,40400,1,4700,41
25.01.2024 10:25,3,55,55,1043520,55,0,10,47,,70,,123419,54,66,61,45,55,,40000,1,4600,41
25.01.2024 10:30,3,54,55,1043530,55,0,9,48,,70,,123420,53,66,61,21,55,,45800,1,4600,43
25.01.2024 10:35,3,54,55,1043530,55,0,9,48,,70,,123420,39,66,61,42,55,,46500,1,4500,45
25.01.2024 10:40,3,54,55,1043530,55,0,9,48,,70,,123420,45,65,61,46,55,,48600,1,4500,46
25.01.2024 10:45,3,55,55,1043540,55,0,9,47,,70,,123421,54,66,61,47,55,,48600,1,4200,47
25.01.2024 11:05,5,52,55,1043560,55,0,9,55,,70,,123422,54,63,61,53,53,,82700,1,3500,58
25.01.2024 11:10,5,52,55,1043570,55,0,10,56,,70,,123422,51,61,61,52,55,,77500,1,4300,62
25.01.2024 11:15,4,54,55,1043570,55,0,10,51,,70,,123423,58,64,61,36,55,,76200,1,4500,58
25.01.2024 11:20,4,55,55,1043580,55,0,9,49,,70,,123423,57,65,61,23,55,,62900,1,4400,54
25.01.2024 11:25,3,56,55,1043580,55,0,9,46,,70,,123424,44,65,57,39,55,,54700,1,4400,49
25.01.2024 11:30,3,56,55,1043590,55,0,9,45,,70,,123424,47,65,61,25,55,,47500,1,4100,44
25.01.2024 11:35,3,55,55,1043590,55,0,9,46,,70,,123424,53,65,60,29,54,,42700,1,4300,42
25.01.2024 11:40,3,55,55,1043590,55,0,9,45,,70,,123425,54,65,61,18,54,,41900,1,4300,41
25.01.2024 11:45,3,55,55,1043600,55,0,9,46,,70,,123425,36,65,57,38,54,,42000,1,4200,41
25.01.2024 11:50,3,55,55,1043600,55,0,9,46,,70,,123425,52,65,60,36,54,,43600,1,4300,40
25.01.2024 11:55,2,54,55,1043610,55,0,9,45,,70,,123426,56,64,61,34,54,,42200,1,4300,38
25.01.2024 12:00,2,54,55,1043610,55,0,9,44,,70,,123426,52,64,61,42,54,,41800,1,4300,37
25.01.2024 12:20,2,52,55,1043620,55,0,9,45,,69,,123428,48,64,60,39,52,,108100,1,4200,40
25.01.2024 12:25,5,50,54,1043630,55,0,9,45,,69,,123428,53,63,60,48,51,,72500,1,3500,40
25.01.2024 12:30,5,50,55,1043640,55,0,8,54,,69,,123428,50,65,60,13,52,,50100,1,4500,45
25.01.2024 12:35,3,51,54,1043640,55,0,8,47,,70,,123429,57,65,61,22,53,,63600,1,4700,47
25.01.2024 12:40,3,52,55,1043650,55,0,8,46,,70,,123429,58,65,61,17,53,,57900,1,4500,45
25.01.2024 12:45,3,53,55,1043650,55,0,8,45,,70,,123430,56,65,60,17,53,,52600,1,4400,45
25.01.2024 12:50,3,53,55,1043660,55,0,8,43,,70,,123430,56,65,60,26,53,,49900,1,4400,41
25.01.2024 12:55,2,54,55,1043660,55,0,9,40,,70,,123430,53,65,61,27,53,,44500,1,4500,36
25.01.2024 13:00,2,53,55,1043660,55,0,9,38,,70,,123431,58,65,61,20,53,,39700,1,4400,29
25.01.2024 13:05,2,53,55,1043670,55,0,9,38,,70,,123431,56,64,61,19,52,,35300,1,4500,24
25.01.2024 13:10,2,53,55,1043670,55,0,9,38,,70,,123431,39,65,61,40,52,,34000,1,4400,24
25.01.2024 13:15,2,52,55,1043670,55,0,9,38,,70,,123432,50,65,60,45,52,,32800,1,4400,24
25.01.2024 13:20,2,52,55,1043680,55,0,10,41,,70,,123432,46,64,61,49,52,,35600,1,4300,27
25.01.2024 13:25,2,52,55,1043680,55,0,10,42,,70,,123432,43,64,61,47,52,,37600,1,4300,29
25.01.2024 13:30,2,52,55,1043680,55,0,10,42,,70,,123433,40,64,61,47,52,,38100,1,4300,29
25.01.2024 13:50,5,47,55,1043700,55,0,9,64,,70,,123434,57,63,60,27,53,,94000,1,4300,65
25.01.2024 13:55,6,50,54,1043710,54,0,8,59,,70,,123435,58,65,61,16,54,,114200,1,4600,69
25.01.2024 14:00,6,55,54,1043720,55,0,8,55,,70,,123435,54,64,61,15,55,,109400,1,4900,64
25.01.2024 14:05,4,55,55,1043730,55,0,9,47,,70,,123435,33,64,61,22,55,,73600,1,4800,56
25.01.2024 14:10,3,55,55,1043730,55,0,9,37,,70,,123436,35,64,60,37,53,,41300,1,4700,36
25.01.2024 14:15,2,55,55,1043730,55,0,9,38,,70,,123436,46,65,56,40,53,,39700,1,4400,32
25.01.2024 14:20,2,54,55,1043740,55,0,9,38,,70,,123436,47,64,61,42,53,,33700,1,4300,25
25.01.2024 14:25,2,54,55,1043740,55,0,9,38,,70,,123437,56,65,60,16,52,,32200,1,4500,24
25.01.2024 14:30,2,53,55,1043740,55,0,9,38,,70,,123437,56,65,60,27,52,,32000,1,4700,24
25.01.2024 14:35,2,52,55,1043750,55,0,8,40,,70,,123438,39,65,56,45,52,,33100,1,4400,24
25.01.2024 14:40,2,52,55,1043750,55,0,8,40,,70,,123438,55,65,59,34,52,,33700,1,4400,24
25.01.2024 14:45,2,52,55,1043750,55,0,9,40,,70,,123438,44,65,60,43,52,,34100,1,4500,25
25.01.2024 14:50,2,52,55,1043750,55,0,9,42,,70,,123439,41,65,61,44,52,,36000,1,4400,26
25.01.2024 14:55,2,51,55,1043760,55,0,9,42,,70,,123439,37,64,61,46,52,,37300,1,4500,28
25.01.2024 15:00,2,51,55,1043760,55,0,9,45,,70,,123439,38,64,61,46,52,,41200,1,4400,32
25.01.2024 15:20,5,48,55,1043770,55,0,10,70,,70,,123440,46,57,57,44,49,,2300,1,1400,69
25.01.2024 15:25,6,48,54,1043770,54,0,9,78,,70,,123441,47,56,55,45,48,,-300,1,1200,80
25.01.2024 15:30,7,53,54,1043770,53,0,10,79,,70,,123441,45,56,55,37,54,,120900,1,1200,79
25.01.2024 15:35,6,52,54,1043780,53,0,10,66,,70,,123441,51,55,59,43,53,,132300,1,1600,72
25.01.2024 15:40,6,54,52,1043790,52,0,9,64,,70,,123441,56,64,61,43,52,,107200,1,5900,67
25.01.2024 15:45,6,54,52,1043800,52,0,9,55,,70,,123442,44,64,61,53,52,,96200,1,6400,74
25.01.2024 15:50,5,58,53,1043810,53,0,9,62,,70,,123442,43,64,60,51,52,,104100,1,6100,55
25.01.2024 15:55,3,57,53,1043820,54,0,9,49,,70,,123443,51,65,61,49,55,,53300,1,5400,40
25.01.2024 16:00,3,56,54,1043820,54,0,10,46,,70,,123443,46,65,61,51,55,,39200,1,5400,41
25.01.2024 16:05,2,55,54,1043820,54,0,10,38,,70,,123444,48,65,60,52,54,,39100,1,5400,31
25.01.2024 16:10,2,54,54,1043830,54,0,10,35,,70,,123444,53,65,61,45,53,,31800,1,5200,25
25.01.2024 16:15,2,54,54,1043830,54,0,10,36,,70,,123445,58,65,61,32,53,,30400,1,5100,25
25.01.2024 16:20,2,53,54,1043830,54,0,9,37,,70,,123445,59,66,61,28,52,,31100,1,4800,22
25.01.2024 16:25,2,52,54,1043830,55,0,9,41,,70,,123446,49,66,60,47,52,,31400,1,4800,21
25.01.2024 16:30,2,52,55,1043840,55,0,9,44,,70,,123446,50,65,57,45,52,,32100,1,4700,23
25.01.2024 17:35,2,55,54,1043910,54,0,9,44,,70,,123451,32,65,61,35,53,,39800,1,5100,35
25.01.2024 17:40,2,54,54,1043920,55,0,9,46,,70,,123451,41,65,59,40,53,,38800,1,5000,33
25.01.2024 17:45,2,54,55,1043920,55,0,9,48,,70,,123452,56,65,62,23,53,,39800,1,4700,34
25.01.2024 17:50,2,53,55,1043920,55,0,9,49,,70,,123452,48,65,62,30,54,,40000,1,4500,36
25.01.2024 17:55,3,53,55,1043930,55,0,9,48,,70,,123452,37,64,61,39,54,,47900,1,4600,41
25.01.2024 18:00,3,53,55,1043930,55,0,10,48,,70,,123453,48,65,60,39,54,,50700,1,4500,42
25.01.2024 18:05,3,54,55,1043930,55,0,10,48,,70,,123453,53,65,60,38,54,,50200,1,4300,46
25.01.2024 18:10,3,53,55,1043940,55,0,10,49,,70,,123453,47,64,60,47,54,,82300,1,4200,49
25.01.2024 18:15,5,52,55,1043950,55,0,9,59,,70,,123454,57,62,60,38,53,,82600,1,2600,68
25.01.2024 19:05,3,54,55,1044000,55,0,9,48,,70,,123457,50,64,61,42,55,,47600,1,4500,45
25.01.2024 19:10,3,54,55,1044010,55,0,9,48,,70,,123458,59,65,62,28,55,,51300,1,4600,47
25.01.2024 19:15,3,54,55,1044010,55,0,8,48,,70,,123458,59,65,61,22,55,,51700,1,4600,48
25.01.2024 19:20,3,54,55,1044010,55,0,8,48,,70,,123458,55,64,60,20,55,,50700,1,4400,48
25.01.2024 19:25,3,52,55,1044020,55,0,9,52,,70,,123459,59,62,60,33,53,,133600,1,4200,56
25.01.2024 19:30,5,52,55,1044030,55,0,9,60,,70,,123459,48,60,61,44,53,,78700,1,3600,69
25.01.2024 19:35,6,56,55,1044040,55,0,9,63,,70,,123459,48,60,61,45,55,,106200,1,4600,73
25.01.2024 19:40,5,56,55,1044050,55,0,9,53,,70,,123460,47,64,61,39,57,,75700,1,4700,58
25.01.2024 19:45,3,57,55,1044050,55,0,9,47,,70,,123460,37,64,60,40,56,,46300,1,4500,48
25.01.2024 19:50,3,56,55,1044060,55,0,10,45,,70,,123460,46,64,61,37,55,,44000,1,4400,43
25.01.2024 19:55,3,55,55,1044060,55,0,9,47,,70,,123461,55,65,59,38,54,,44000,1,4500,40
25.01.2024 20:00,3,55,55,1044060,55,0,9,47,,70,,123461,57,65,61,21,54,,40700,1,4400,41
25.01.2024 20:50,6,53,55,1044110,55,0,9,58,,70,,123465,43,60,61,53,54,,67400,1,4600,66
25.01.2024 20:55,4,54,55,1044120,55,0,9,51,,70,,123465,46,61,61,52,55,,82300,1,4700,61
25.01.2024 21:00,4,55,55,1044120,55,0,9,50,,70,,123466,48,63,60,42,55,,74400,1,4400,56
25.01.2024 21:05,3,56,55,1044130,55,0,9,48,,70,,123466,29,63,57,43,55,,64500,1,4400,51
25.01.2024 21:10,3,56,55,1044130,55,0,9,48,,70,,123466,50,65,60,35,55,,54700,1,4500,49
25.01.2024 21:15,3,56,54,1044140,54,0,8,47,,70,,123467,54,65,59,14,55,,48100,1,4500,44
25.01.2024 21:20,3,55,54,1044140,54,0,8,47,,70,,123467,55,65,60,24,55,,45600,1,5100,42
25.01.2024 21:25,3,55,54,1044140,54,0,8,47,,70,,123468,56,65,61,34,55,,46500,1,4800,42
25.01.2024 21:30,3,55,54,1044150,55,0,9,45,,70,,123468,56,64,61,38,55,,44400,1,4700,39
25.01.2024 21:35,2,55,54,1044150,55,0,9,44,,70,,123468,40,64,61,45,55,,42100,1,4700,38
25.01.2024 21:40,2,55,54,1044150,55,0,9,42,,70,,123469,38,64,61,46,55,,40300,1,4700,37
25.01.2024 21:45,2,54,55,1044160,55,0,9,42,,70,,123469,46,63,61,44,54,,38800,1,4600,37
25.01.2024 22:20,7,63,55,1044190,55,0,10,95,,70,,123472,44,61,58,52,65,,101200,1,2800,97
25.01.2024 22:25,6,50,55,1044200,54,0,10,71,,70,,123472,45,60,56,48,59,,157000,1,3000,95
25.01.2024 22:30,6,57,54,1044200,54,0,9,54,,70,,123472,62,66,62,39,55,,96900,1,5000,62
25.01.2024 22:35,4,59,54,1044210,54,0,9,51,,70,,123473,50,66,61,50,55,,65500,1,5400,74
25.01.2024 22:40,5,56,54,1044220,55,0,8,53,,70,,123473,54,67,59,14,56,,81900,1,5000,53
25.01.2024 22:45,3,57,55,1044220,55,0,8,47,,70,,123473,55,67,61,22,56,,60000,1,4700,55
25.01.2024 22:50,3,58,54,1044230,55,0,9,47,,70,,123474,55,66,61,15,56,,51200,1,4700,56
25.01.2024 22:55,3,58,55,1044230,55,0,9,43,,70,,123474,29,66,61,15,55,,52300,1,4900,39
25.01.2024 23:00,2,57,55,1044230,55,0,9,41,,70,,123475,44,66,61,38,55,,36900,1,4800,35
25.01.2024 23:05,2,56,55,1044240,55,0,9,41,,70,,123475,44,65,62,38,55,,33400,1,4400,32
25.01.2024 23:10,2,55,55,1044240,55,0,10,42,,70,,123475,43,65,62,37,54,,30900,1,4500,32
25.01.2024 23:15,2,55,55,1044240,55,0,10,42,,70,,123476,42,64,62,36,54,,32500,1,4500,31
25.01.2024 23:35,2,54,55,1044250,55,0,11,46,,70,,123477,47,65,61,48,55,,38500,1,4400,36
25.01.2024 23:40,2,54,55,1044260,55,0,10,45,,70,,123478,56,65,61,42,54,,38300,1,4300,39
25.01.2024 23:45,2,54,55,1044260,56,0,11,45,,70,,123478,44,65,61,41,54,,39500,1,4100,43
25.01.2024 23:50,3,54,55,1044260,55,0,11,47,,70,,123478,40,65,60,48,54,,44500,1,4000,47
25.01.2024 23:55,5,52,55,1044270,55,0,11,49,,70,,123479,59,61,60,43,53,,60700,1,3200,53
26.01.2024 00:00,5,51,55,1044280,55,0,11,59,,70,,123479,52,64,61,54,53,,62800,1,4200,65
26.01.2024 00:05,4,54,55,1044280,55,0,11,53,,70,,123479,52,64,61,47,55,,78000,1,4400,63
26.01.2024 00:10,4,56,55,1044290,55,0,11,50,,70,,123480,47,64,61,47,56,,85200,1,4400,58
26.01.2024 00:15,3,57,55,1044300,55,0,11,47,,70,,123480,51,64,60,47,55,,59900,1,4200,54
26.01.2024 00:20,3,57,55,1044300,55,0,11,47,,70,,123480,55,64,61,44,55,,51400,1,4300,51
26.01.2024 00:25,3,57,55,1044300,55,0,11,44,,70,,123481,53,63,61,43,55,,44800,1,4300,39
26.01.2024 00:30,2,56,55,1044310,55,0,11,42,,70,,123481,44,64,61,49,55,,39400,1,4400,35
26.01.2024 00:35,2,55,55,1044310,55,0,11,40,,70,,123482,60,65,61,46,55,,36000,1,4200,29
26.01.2024 00:40,2,55,55,1044310,55,0,11,41,,70,,123482,58,64,61,46,54,,31500,1,4200,28
26.01.2024 00:45,2,54,55,1044310,55,0,10,42,,70,,123482,56,65,61,35,54,,31500,1,4300,28
26.01.2024 01:05,0,52,55,1044320,55,0,11,0,,0,,123484,40,63,61,30,52,,37100,1,4100,1
26.01.2024 01:10,0,51,55,1044320,55,0,11,0,,0,,123484,39,62,61,31,52,,0,1,4100,1
26.01.2024 01:15,0,51,55,1044320,55,0,11,0,,0,,123484,39,62,61,31,51,,0,1,4100,1
26.01.2024 01:20,0,50,55,1044320,55,0,12,0,,70,,123485,38,62,61,32,51,,0,1,3900,0
26.01.2024 01:25,5,50,56,1044330,55,0,12,0,,70,,123485,40,63,59,48,51,,-4900,1,2400,0
26.01.2024 01:30,5,50,56,1044330,55,0,12,0,,70,,123485,42,62,59,47,49,,29500,1,2800,0
26.01.2024 01:35,5,49,55,1044330,55,0,12,0,,70,,123486,42,61,61,47,48,,49900,1,3800,0
26.01.2024 01:40,5,49,54,1044340,55,0,12,0,,70,,123486,42,60,61,49,47,,48800,1,4700,0
26.01.2024 01:45,5,48,55,1044340,55,0,12,0,,70,,123486,43,59,61,52,45,,21700,1,4400,0
26.01.2024 01:50,5,47,55,1044340,55,0,13,0,,70,,123487,43,60,61,52,44,,36700,1,4500,0
26.01.2024 01:55,5,46,55,1044340,55,0,13,0,,70,,123487,43,60,61,52,44,,-1500,1,4100,0
26.01.2024 02:00,5,44,55,1044340,55,0,13,0,,70,,123487,44,61,61,52,43,,-600,1,4000,0
26.01.2024 02:05,5,43,55,1044340,55,0,13,0,,70,,123488,44,61,61,52,42,,100,1,3900,0
26.01.2024 02:10,5,42,55,1044340,55,0,13,0,,70,,123488,45,61,61,52,42,,600,1,3800,0
26.01.2024 02:15,5,41,55,1044340,55,0,14,0,,70,,123488,45,61,61,52,41,,-300,1,3800,0
26.01.2024 02:35,5,40,55,1044340,55,0,14,0,,70,,123490,56,60,60,40,39,,-800,1,3600,0
26.01.2024 02:40,5,39,55,1044340,55,0,14,0,,70,,123490,54,60,60,40,39,,-500,1,3600,0
26.01.2024 02:45,5,39,55,1044340,55,0,14,0,,70,,123490,53,60,59,46,38,,-500,1,3700,0
26.01.2024 03:05,5,38,55,1044340,54,0,14,0,,70,,123491,47,58,59,49,36,,-500,1,3600,0
26.01.2024 03:10,5,38,55,1044340,54,0,14,0,,70,,123492,45,58,59,49,36,,-300,1,3500,0
26.01.2024 03:15,5,37,55,1044340,54,0,14,0,,70,,123492,46,59,57,54,36,,-400,1,3400,0
26.01.2024 03:20,5,37,55,1044340,54,0,14,0,,70,,123492,54,59,59,55,35,,-400,1,3500,0
26.01.2024 03:25,5,37,55,1044340,54,0,14,0,,70,,123493,55,58,58,57,35,,-200,1,3400,0
26.01.2024 03:30,5,36,54,1044340,53,0,14,0,,70,,123493,52,58,58,55,35,,-500,1,3400,0
26.01.2024 03:35,5,36,54,1044340,53,0,13,0,,70,,123493,54,58,58,55,34,,-300,1,3500,0
26.01.2024 03:40,5,36,54,1044340,53,0,13,0,,70,,123494,54,57,58,52,34,,-500,1,3200,0
26.01.2024 03:45,5,35,54,1044340,53,0,13,0,,70,,123494,52,57,58,51,34,,-300,1,3200,0
26.01.2024 03:50,5,35,54,1044340,53,0,13,0,,70,,123494,47,57,58,50,34,,-400,1,3300,0
26.01.2024 03:55,5,35,54,1044340,53,0,13,0,,70,,123494,45,56,57,51,33,,-400,1,3200,0
26.01.2024 04:00,5,34,54,1044340,53,0,13,0,,70,,123495,48,56,57,49,33,,-500,1,3200,0
26.01.2024 04:20,5,33,53,1044340,52,0,13,0,,70,,123496,41,55,57,46,32,,-500,1,3100,0
26.01.2024 04:25,5,33,53,1044340,52,0,13,0,,70,,123496,41,54,57,45,32,,-400,1,3100,0
26.01.2024 04:30,5,33,53,1044340,52,0,14,0,,70,,123496,40,54,56,43,32,,-300,1,3100,0
26.01.2024 04:35,5,32,53,1044340,52,0,14,0,,70,,123496,41,54,56,43,31,,-300,1,3100,0
26.01.2024 04:40,5,32,53,1044340,52,0,14,0,,70,,123497,40,54,56,43,31,,-300,1,3100,0
26.01.2024 04:45,5,32,53,1044340,51,0,14,0,,70,,123497,40,54,56,43,31,,-500,1,3100,0
26.01.2024 04:50,5,32,53,1044340,51,0,14,0,,70,,123497,39,53,56,43,31,,-300,1,3100,0
26.01.2024 04:55,5,32,52,1044340,51,0,14,0,,70,,123498,38,53,56,42,31,,-500,1,3000,0
26.01.2024 05:00,5,32,52,1044340,51,0,14,0,,70,,123498,38,52,56,42,30,,-400,1,2900,0
26.01.2024 05:05,5,33,52,1044340,51,0,14,73,,70,,123498,38,52,55,42,34,,-1300,1,3000,99
26.01.2024 05:10,7,30,52,1044340,51,0,14,98,,70,,123498,43,53,55,41,29,,11200,1,2900,99
26.01.2024 05:15,7,45,52,1044350,51,0,14,96,,70,,123499,42,52,55,41,49,,64100,1,2900,99
26.01.2024 05:50,5,50,52,1044430,52,0,14,66,,70,,123501,52,64,60,49,55,,94300,1,6700,87
26.01.2024 05:55,6,53,52,1044440,52,0,12,60,,70,,123502,60,65,61,37,56,,106100,1,6400,75
26.01.2024 06:00,5,58,52,1044450,52,0,11,52,,70,,123502,58,65,61,45,57,,115200,1,6500,61
26.01.2024 06:05,4,56,53,1044460,53,0,8,50,,69,,123503,54,66,59,13,56,,65300,1,5800,62
26.01.2024 06:10,3,56,54,1044460,54,0,8,39,,69,,123503,49,66,59,24,55,,58000,1,5500,45
26.01.2024 06:15,2,55,54,1044460,54,0,8,40,,69,,123504,51,65,61,34,54,,43200,1,5300,42
26.01.2024 06:20,3,55,54,1044470,54,0,9,47,,69,,123504,40,65,61,44,53,,40300,1,5200,40
26.01.2024 06:25,3,54,55,1044470,55,0,9,53,,69,,123505,42,65,59,48,54,,48600,1,4800,42
26.01.2024 06:30,3,54,55,1044480,55,0,9,51,,69,,123505,45,65,57,44,54,,53700,1,4500,45
26.01.2024 06:35,3,54,55,1044480,55,0,8,51,,69,,123505,53,66,58,14,55,,57700,1,4200,47
26.01.2024 06:40,3,54,55,1044480,55,0,8,49,,69,,123506,51,65,58,28,55,,52100,1,4600,49
26.01.2024 06:45,3,54,55,1044490,55,0,8,48,,69,,123506,47,65,61,16,55,,54600,1,4500,49
26.01.2024 07:05,6,49,55,1044520,55,0,9,62,,70,,123508,51,64,60,54,52,,82800,1,4600,63
26.01.2024 07:10,5,54,55,1044530,55,0,9,59,,70,,123508,43,65,60,50,55,,112800,1,4700,67
26.01.2024 07:15,5,56,55,1044530,55,0,9,55,,70,,123508,48,65,61,46,55,,101200,1,4400,64
26.01.2024 07:20,4,57,55,1044540,55,0,8,53,,70,,123509,54,65,60,14,55,,75500,1,4300,58
26.01.2024 07:25,3,56,55,1044550,55,0,8,49,,70,,123509,51,65,60,36,55,,67600,1,4400,52
26.01.2024 07:30,3,56,55,1044550,55,0,8,48,,70,,123510,58,65,61,35,55,,52700,1,4600,50
26.01.2024 07:35,3,56,55,1044550,55,0,9,48,,70,,123510,47,65,60,47,55,,51900,1,4600,48
26.01.2024 07:40,3,56,55,1044560,55,0,9,48,,70,,123510,55,65,60,34,55,,50100,1,4600,47
26.01.2024 07:45,3,55,55,1044560,55,0,8,46,,70,,123511,55,65,60,21,55,,49300,1,4400,40
26.01.2024 07:50,3,55,55,1044570,55,0,8,47,,70,,123511,55,65,59,17,54,,42600,1,4300,38
26.01.2024 07:55,2,54,55,1044570,55,0,8,47,,70,,123511,49,64,60,38,54,,41400,1,4500,39
26.01.2024 08:00,3,53,55,1044570,55,0,8,49,,70,,123512,54,63,60,45,54,,43000,1,4300,43
26.01.2024 08:05,5,51,55,1044580,55,0,9,60,,70,,123512,57,62,60,47,52,,138800,1,3600,55
26.01.2024 08:10,5,50,55,1044590,55,0,9,64,,70,,123512,57,62,61,34,52,,27600,1,4100,65
26.01.2024 08:15,6,51,55,1044600,55,0,9,62,,70,,123513,55,62,61,36,53,,87000,1,4600,77
26.01.2024 08:50,3,55,55,1044640,55,0,9,49,,70,,123516,56,66,60,30,55,,47600,1,4400,44
26.01.2024 08:55,3,55,55,1044640,55,0,9,48,,70,,123516,50,65,61,41,55,,49300,1,4500,44
26.01.2024 09:00,3,55,55,1044640,55,0,9,48,,70,,123516,51,65,61,51,55,,47900,1,4600,44
26.01.2024 09:05,3,54,55,1044650,55,0,9,48,,70,,123517,58,65,61,27,55,,46900,1,4500,44
26.01.2024 09:10,3,55,55,1044650,55,0,9,47,,70,,123517,49,65,58,32,55,,48400,1,4500,44
26.01.2024 09:15,3,55,55,1044660,55,0,9,47,,70,,123517,55,64,61,30,54,,47400,1,4400,44
26.01.2024 09:20,3,54,55,1044660,55,0,9,50,,70,,123518,50,64,61,29,54,,46700,1,4300,45
26.01.2024 09:25,5,53,55,1044660,55,0,9,51,,70,,123518,43,64,61,45,54,,49000,1,4300,49
26.01.2024 09:30,5,52,55,1044670,55,0,10,61,,70,,123519,53,61,60,49,53,,93800,1,4300,64
26.01.2024 09:35,6,54,55,1044680,55,0,10,64,,70,,123519,52,62,61,43,54,,84700,1,4300,72
26.01.2024 09:40,6,54,55,1044680,55,0,10,64,,70,,123519,58,64,61,36,55,,94400,1,4600,73
26.01.2024 09:45,5,57,55,1044690,55,0,9,59,,70,,123520,60,65,62,26,57,,102900,1,4600,65
26.01.2024 09:50,4,57,55,1044700,55,0,9,51,,70,,123520,59,65,61,26,57,,82100,1,4600,59
26.01.2024 09:55,3,57,55,1044710,55,0,9,44,,70,,123520,55,65,61,41,56,,56200,1,4300,45
26.01.2024 10:00,2,56,55,1044710,55,0,9,44,,70,,123521,38,65,61,34,55,,40700,1,4300,38
26.01.2024 10:20,2,54,55,1044720,55,0,9,49,,70,,123522,53,65,61,35,54,,38300,1,4500,36
26.01.2024 10:25,3,54,55,1044720,55,0,9,49,,70,,123523,55,65,61,35,54,,41400,1,4200,41
26.01.2024 10:30,3,54,55,1044730,55,0,9,49,,70,,123523,55,65,61,27,55,,45300,1,4400,42
26.01.2024 10:35,3,54,55,1044730,55,0,8,47,,70,,123523,53,65,60,26,55,,46700,1,4400,45
26.01.2024 10:40,3,54,55,1044740,55,0,8,47,,70,,123524,54,64,59,13,54,,46400,1,4200,47
26.01.2024 10:45,5,52,55,1044740,55,0,8,54,,70,,123524,56,62,58,44,53,,52200,1,2100,57
26.01.2024 10:50,6,51,55,1044750,55,0,9,61,,70,,123524,45,59,59,51,52,,40100,1,3500,69
26.01.2024 10:55,6,53,55,1044750,55,0,9,63,,70,,123525,48,60,58,43,54,,92100,1,4500,71
26.01.2024 11:00,6,54,54,1044760,54,0,9,63,,70,,123525,55,64,60,37,54,,101700,1,4700,71
26.01.2024 11:05,5,55,54,1044770,54,0,9,62,,70,,123525,60,66,62,33,55,,103800,1,5200,69
26.01.2024 11:10,4,56,54,1044780,55,0,8,55,,70,,123526,48,66,61,31,56,,93000,1,5000,61
26.01.2024 11:15,3,56,54,1044780,55,0,9,48,,70,,123526,49,66,61,41,56,,66800,1,4800,51
26.01.2024 11:20,3,56,54,1044790,55,0,8,47,,70,,123527,58,66,61,22,55,,48500,1,4800,47
26.01.2024 11:25,3,56,54,1044790,55,0,8,47,,70,,123527,53,66,60,35,55,,48200,1,4800,45
26.01.2024 11:30,2,56,55,1044800,55,0,9,45,,70,,123527,57,65,61,44,54,,45600,1,4600,38
26.01.2024 11:50,2,54,55,1044810,55,0,9,45,,70,,123529,46,65,61,50,54,,35000,1,4400,29
26.01.2024 11:55,2,53,55,1044810,55,0,9,46,,70,,123529,45,65,58,40,54,,37100,1,4400,31
26.01.2024 12:00,2,53,55,1044810,55,0,9,45,,70,,123530,55,65,60,22,54,,39300,1,4400,33
26.01.2024 12:05,2,53,55,1044820,55,0,9,46,,70,,123530,57,65,61,30,54,,39800,1,4200,36
26.01.2024 12:10,5,52,55,1044820,55,0,9,47,,70,,123530,54,64,60,42,53,,44400,1,3800,42
26.01.2024 12:15,5,50,55,1044820,55,0,9,58,,70,,123531,53,62,58,55,51,,-2000,1,1900,53
26.01.2024 12:20,6,49,55,1044830,55,0,9,69,,70,,123531,46,61,57,54,54,,46100,1,2200,68
26.01.2024 12:25,6,53,55,1044830,55,0,10,61,,70,,123531,55,61,60,48,54,,110100,1,4500,72
26.01.2024 12:30,6,53,54,1044840,54,0,9,59,,70,,123532,57,64,61,28,55,,104700,1,5000,73
26.01.2024 12:35,5,55,54,1044850,54,0,9,56,,70,,123532,40,65,60,50,55,,100500,1,5300,66
26.01.2024 12:40,3,55,54,1044860,54,0,9,46,,70,,123532,56,65,61,36,55,,69200,1,4900,53
26.01.2024 12:45,2,55,54,1044860,55,0,10,40,,70,,123533,46,65,61,38,54,,51000,1,4700,36
26.01.2024 12:50,2,54,54,1044870,55,0,10,38,,70,,123533,41,65,60,46,53,,36800,1,4700,26
26.01.2024 12:55,2,54,55,1044870,55,0,10,38,,70,,123534,53,66,61,40,53,,30400,1,4700,22
26.01.2024 13:00,2,53,55,1044870,55,0,10,41,,70,,123534,61,66,61,41,52,,29800,1,4600,24
26.01.2024 13:20,2,52,55,1044880,55,0,9,47,,70,,123536,43,66,59,49,53,,46000,1,4200,38
26.01.2024 13:25,2,52,55,1044890,55,0,9,46,,70,,123536,60,66,61,41,53,,47000,1,4400,38
26.01.2024 13:30,2,52,55,1044890,55,0,9,44,,70,,123536,49,65,61,51,53,,46100,1,4300,38
26.01.2024 13:35,2,53,55,1044900,55,0,9,43,,70,,123537,41,65,60,49,53,,45400,1,4300,38
26.01.2024 13:40,2,53,55,1044900,55,0,10,40,,70,,123537,49,65,61,41,53,,43800,1,4200,36
26.01.2024 13:45,2,53,55,1044900,55,0,10,39,,70,,123537,41,65,60,47,52,,42200,1,4100,34
26.01.2024 13:50,5,52,55,1044910,55,0,10,40,,70,,123538,41,64,61,47,52,,41300,1,3900,33
26.01.2024 13:55,5,50,55,1044910,55,0,10,48,,70,,123538,41,64,61,45,50,,76900,1,4300,43
26.01.2024 14:00,4,49,55,1044920,55,0,10,59,,70,,123538,60,65,61,43,50,,66200,1,4400,55
26.01.2024 14:05,3,51,55,1044930,55,0,10,46,,70,,123539,54,64,61,52,53,,83000,1,4300,56
26.01.2024 14:10,3,53,55,1044930,55,0,10,44,,70,,123539,47,64,61,52,53,,66000,1,4300,51
26.01.2024 14:15,3,54,55,1044940,55,0,10,44,,70,,123540,51,64,61,49,53,,54000,1,4400,45
26.01.2024 14:35,2,53,55,1044950,55,0,10,39,,70,,123541,45,65,60,47,52,,37600,1,4200,27
26.01.2024 14:40,2,53,55,1044950,55,0,11,39,,70,,123541,48,64,61,46,52,,36200,1,4300,27
26.01.2024 14:45,2,52,55,1044960,55,0,10,42,,70,,123542,53,64,60,36,52,,38000,1,4100,27
26.01.2024 14:50,2,52,55,1044960,55,0,10,42,,70,,123542,56,64,61,35,52,,36900,1,4300,27
26.01.2024 14:55,2,52,55,1044960,55,0,10,44,,70,,123542,38,64,61,44,52,,38100,1,4400,28
26.01.2024 15:00,2,52,55,1044970,55,0,10,46,,70,,123543,50,64,61,39,52,,39000,1,4500,31
26.01.2024 15:05,2,52,55,1044970,55,0,9,46,,70,,123543,51,64,60,40,53,,41500,1,4300,33
26.01.2024 15:10,2,52,55,1044970,55,0,10,45,,70,,123544,48,64,61,40,53,,45000,1,4200,36
26.01.2024 15:15,2,52,55,1044980,55,0,10,44,,70,,123544,40,63,60,45,53,,44700,1,4200,37
26.01.2024 15:20,5,50,55,1044980,55,0,10,49,,70,,123544,51,63,59,55,52,,85500,1,3600,47
26.01.2024 15:25,5,49,55,1044990,55,0,10,56,,70,,123545,51,63,61,55,50,,58000,1,4400,56
26.01.2024 15:30,4,51,55,1044990,55,0,10,58,,70,,123545,49,64,61,53,52,,80100,1,4600,64
26.01.2024 15:35,4,53,55,1045000,55,0,10,58,,70,,123545,55,65,61,41,55,,94400,1,4500,63
26.01.2024 15:40,3,55,55,1045010,55,0,10,48,,70,,123546,47,65,60,48,55,,81600,1,4500,54
26.01.2024 15:45,3,55,55,1045010,55,0,9,46,,70,,123546,58,65,61,31,55,,61600,1,4300,49
26.01.2024 15:50,3,56,55,1045020,55,0,9,43,,70,,123546,46,65,61,34,54,,45500,1,4200,45
26.01.2024 15:55,2,55,55,1045020,55,0,9,42,,70,,123547,39,65,58,50,54,,41900,1,4300,40
26.01.2024 16:00,2,55,55,1045020,55,0,9,42,,70,,123547,50,65,60,50,53,,40100,1,4300,38
26.01.2024 16:50,5,49,55,1045060,55,0,9,60,,70,,123551,59,65,61,33,53,,70700,1,4700,54
26.01.2024 16:55,4,51,55,1045070,55,0,9,50,,70,,123551,57,65,60,36,55,,83100,1,4700,56
26.01.2024 17:00,3,53,55,1045070,55,0,9,46,,70,,123552,47,65,61,50,54,,72800,1,4700,57
26.01.2024 17:05,3,54,55,1045080,55,0,9,45,,70,,123552,44,64,60,52,54,,65700,1,4400,52
26.01.2024 17:10,3,55,55,1045080,55,0,9,44,,70,,123552,56,64,61,44,54,,51300,1,4300,48
26.01.2024 17:15,3,55,55,1045090,55,0,9,44,,70,,123553,50,65,61,42,53,,51100,1,4200,45
26.01.2024 17:20,3,55,55,1045090,55,0,10,44,,70,,123553,57,65,61,40,53,,43200,1,4300,38
26.01.2024 17:25,2,54,55,1045100,55,0,9,44,,70,,123553,56,65,61,37,53,,42300,1,4300,36
26.01.2024 17:30,2,54,55,1045100,55,0,10,44,,70,,123554,53,64,61,37,53,,42100,1,4400,35
26.01.2024 17:35,2,54,55,1045100,55,0,10,44,,70,,123554,41,64,60,48,53,,41000,1,4300,35
26.01.2024 17:40,2,54,55,1045110,55,0,9,45,,70,,123554,57,65,61,35,53,,40000,1,4400,35
26.01.2024 17:45,2,53,55,1045110,55,0,9,46,,70,,123555,45,65,59,44,53,,40400,1,4200,35
26.01.2024 17:50,2,53,55,1045110,55,0,9,47,,70,,123555,57,65,61,32,53,,41300,1,4100,37
26.01.2024 17:55,2,53,55,1045120,55,0,8,46,,70,,123556,59,64,61,24,54,,41000,1,4200,37
26.01.2024 18:00,2,51,55,1045120,55,0,8,47,,70,,123556,59,61,60,44,53,,104300,1,4000,43
26.01.2024 18:05,5,50,55,1045130,55,0,8,58,,70,,123556,59,64,61,37,51,,63900,1,3200,53
26.01.2024 18:10,5,51,55,1045130,55,0,9,62,,70,,123557,51,64,61,53,55,,83800,1,4300,60
26.01.2024 18:15,4,53,55,1045140,55,0,9,49,,70,,123557,50,63,61,52,55,,72600,1,4400,56
26.01.2024 18:20,3,55,55,1045150,55,0,9,48,,70,,123557,53,64,61,47,55,,63800,1,4200,52
26.01.2024 18:25,3,55,55,1045150,55,0,9,45,,70,,123558,55,65,61,41,54,,52600,1,4200,49
26.01.2024 18:30,3,55,55,1045160,55,0,9,45,,70,,123558,59,65,61,29,54,,49300,1,4100,47
26.01.2024 19:05,2,54,55,1045180,55,0,9,44,,70,,123561,56,64,61,40,54,,38300,1,4200,33
26.01.2024 19:10,2,54,55,1045180,55,0,9,44,,70,,123561,36,64,61,45,54,,38200,1,4300,33
26.01.2024 19:15,2,53,55,1045190,55,0,10,44,,70,,123561,40,64,60,44,54,,37400,1,4200,34
26.01.2024 19:20,5,51,55,1045190,55,0,10,52,,70,,123562,48,60,60,56,52,,73700,1,3900,46
26.01.2024 19:25,5,50,55,1045200,55,0,10,62,,70,,123562,52,63,61,52,52,,62800,1,4300,59
26.01.2024 19:30,5,53,54,1045210,55,0,10,57,,70,,123562,57,64,61,48,54,,88300,1,4500,66
26.01.2024 19:35,4,55,54,1045210,55,0,10,52,,70,,123563,43,64,61,49,55,,90500,1,4700,62
26.01.2024 19:40,4,56,55,1045220,55,0,10,45,,70,,123563,49,65,60,48,55,,58400,1,4500,54
26.01.2024 19:45,3,56,55,1045220,55,0,10,43,,70,,123563,53,65,61,47,55,,49700,1,4300,44
26.01.2024 19:50,3,56,55,1045230,55,0,9,43,,70,,123564,58,65,62,23,54,,41400,1,4300,40
26.01.2024 19:55,2,55,55,1045230,55,0,9,43,,70,,123564,36,64,60,41,54,,41000,1,4500,38
26.01.2024 20:00,2,55,55,1045230,55,0,9,44,,70,,123565,41,64,61,43,54,,38800,1,4500,36
26.01.2024 20:05,2,55,55,1045240,55,0,10,45,,70,,123565,38,64,61,43,54,,40000,1,4400,35
26.01.2024 20:10,2,54,55,1045240,55,0,10,46,,70,,123565,44,64,60,44,54,,38400,1,4400,34
26.01.2024 20:15,2,54,55,1045240,55,0,10,46,,70,,123566,56,64,61,38,54,,38800,1,4400,34
26.01.2024 20:20,2,54,55,1045250,55,0,10,45,,70,,123566,45,64,61,48,54,,39400,1,4300,34
26.01.2024 20:25,2,53,55,1045250,55,0,10,44,,70,,123566,45,64,61,48,54,,40000,1,4400,35
26.01.2024 20:30,2,53,55,1045250,55,0,10,45,,70,,123567,43,64,59,48,54,,39000,1,4400,36
26.01.2024 20:35,2,53,55,1045260,55,0,10,45,,70,,123567,50,64,60,43,53,,40800,1,4300,37
26.01.2024 20:40,2,53,55,1045260,55,0,10,45,,70,,123567,49,64,61,41,54,,43700,1,4200,38
26.01.2024 20:45,2,52,55,1045270,55,0,10,48,,70,,123568,60,61,61,43,53,,86600,1,4100,47
26.01.2024 20:50,5,50,55,1045270,55,0,8,52,,70,,123568,62,65,62,32,51,,67400,1,3700,52
26.01.2024 20:55,5,52,55,1045280,55,0,9,55,,70,,123569,54,65,60,44,53,,67200,1,4400,58
26.01.2024 21:00,4,54,55,1045280,55,0,9,52,,70,,123569,54,64,61,45,54,,86100,1,4400,59
26.01.2024 21:05,4,55,55,1045290,56,0,9,49,,70,,123569,47,64,60,43,54,,66400,1,4200,56
26.01.2024 21:10,3,55,55,1045300,55,0,9,49,,70,,123570,30,64,58,46,55,,57900,1,4100,54
26.01.2024 21:15,3,56,55,1045300,55,0,9,49,,70,,123570,56,65,61,28,55,,57200,1,4300,51
26.01.2024 22:20,6,56,54,1045340,54,0,8,67,,70,,123574,56,59,55,57,53,,122400,1,1600,64
26.01.2024 22:25,6,54,53,1045350,53,0,9,66,,70,,123574,57,61,61,34,54,,108400,1,2800,73
26.01.2024 22:30,6,54,53,1045360,53,0,9,61,,70,,123575,46,61,61,47,55,,102200,1,5800,71
26.01.2024 23:20,2,54,55,1045400,55,0,9,41,,70,,123579,39,65,61,43,54,,34100,1,4700,29
26.01.2024 23:25,2,54,55,1045400,55,0,9,42,,70,,123579,40,64,61,45,54,,34600,1,4600,31
26.01.2024 23:30,2,54,55,1045410,55,0,10,44,,70,,123580,41,64,61,47,54,,34900,1,4400,33
27.01.2024 00:05,6,48,55,1045440,55,0,11,56,,70,,123582,42,59,61,48,55,,80400,1,4500,79
27.01.2024 00:10,6,54,55,1045450,55,0,11,51,,70,,123583,45,59,61,48,58,,96400,1,4700,67
27.01.2024 00:15,4,57,55,1045450,55,0,11,51,,70,,123583,44,58,61,48,56,,73600,1,4600,60
27.01.2024 00:20,4,57,55,1045460,55,0,12,46,,70,,123583,43,58,61,47,56,,59600,1,4600,54
27.01.2024 00:25,3,57,55,1045460,55,0,12,46,,70,,123584,40,58,61,45,55,,49600,1,4500,49
27.01.2024 00:30,3,57,55,1045470,55,0,12,42,,70,,123584,45,63,61,43,55,,40500,1,4400,40
27.01.2024 01:35,5,50,55,1045490,55,0,12,0,,70,,123589,51,60,60,50,48,,63600,1,2900,0
27.01.2024 01:40,5,50,55,1045500,55,0,12,0,,70,,123589,51,62,61,55,47,,57900,1,4100,0
27.01.2024 01:45,0,49,54,1045500,55,0,11,0,,1,,123589,58,65,61,34,46,,2300,1,4500,0
27.01.2024 02:20,0,41,55,1045500,55,0,12,0,,0,,123592,49,63,61,47,41,,0,1,4300,0
27.01.2024 02:25,0,41,55,1045500,55,0,12,0,,0,,123592,48,62,61,46,41,,0,1,4300,0
27.01.2024 02:30,0,40,55,1045500,55,0,12,0,,0,,123593,46,62,61,46,40,,0,1,4300,0
27.01.2024 02:35,0,40,55,1045500,55,0,12,0,,0,,123593,45,61,61,45,40,,0,1,4200,0
27.01.2024 02:40,0,40,55,1045500,56,0,12,0,,0,,123593,43,62,61,43,40,,0,1,4100,0
27.01.2024 02:45,0,39,55,1045500,55,0,13,0,,0,,123593,41,61,61,41,39,,0,1,4200,0
27.01.2024 03:05,0,38,55,1045500,56,0,13,0,,0,,123595,40,60,61,41,37,,0,1,4100,0
27.01.2024 03:10,0,38,55,1045500,55,0,13,0,,70,,123595,40,62,61,47,37,,16700,1,3900,0
27.01.2024 03:15,5,38,56,1045500,55,0,14,0,,70,,123596,42,62,59,47,36,,16700,1,2400,0
27.01.2024 03:20,5,37,55,1045500,55,0,14,0,,70,,123596,42,62,61,46,36,,49300,1,3500,0
27.01.2024 03:25,5,37,55,1045510,55,0,14,0,,1,,123596,43,60,60,49,36,,57000,1,4400,0
27.01.2024 03:30,0,37,55,1045510,55,0,13,0,,1,,123596,57,65,61,36,35,,2700,1,4800,0
27.01.2024 03:50,0,35,55,1045510,55,0,11,0,,0,,123598,50,65,60,48,34,,0,1,4400,0
27.01.2024 03:55,0,35,55,1045510,55,0,11,0,,0,,123598,47,65,61,46,34,,200,1,4400,0
27.01.2024 04:00,0,35,55,1045510,55,0,11,0,,0,,123599,48,64,61,52,34,,0,1,4300,0
27.01.2024 04:35,0,33,55,1045510,55,0,12,0,,0,,123601,39,61,61,48,32,,0,1,4200,0
27.01.2024 04:40,0,33,55,1045510,55,0,12,0,,0,,123602,39,62,61,46,32,,0,1,4200,0
27.01.2024 04:45,0,32,55,1045510,55,0,12,0,,0,,123602,41,61,61,46,32,,0,1,4000,0
27.01.2024 06:35,7,51,55,1045630,55,0,11,76,,70,,123610,51,62,60,44,50,,100,1,3500,85
27.01.2024 06:40,7,48,55,1045630,55,0,11,99,,70,,123610,38,62,60,41,48,,3900,1,3400,99
27.01.2024 06:45,7,48,55,1045630,55,0,11,99,,70,,123610,38,61,60,42,48,,300,1,3300,99
27.01.2024 06:50,7,57,55,1045630,55,0,12,99,,70,,123611,38,61,60,42,59,,35100,1,3200,99
27.01.2024 06:55,6,53,55,1045650,55,0,12,74,,70,,123611,38,60,60,42,58,,162300,1,3200,89
27.01.2024 07:00,6,56,54,1045660,54,0,12,58,,70,,123611,41,60,60,41,55,,157100,1,4700,69
27.01.2024 07:05,6,57,54,1045670,54,0,12,63,,70,,123612,42,62,60,45,53,,83800,1,5000,64
27.01.2024 07:10,5,57,54,1045670,55,0,12,56,,70,,123612,44,64,60,46,55,,78600,1,4900,70
27.01.2024 07:15,4,58,55,1045680,55,0,11,56,,70,,123613,50,65,61,44,55,,82000,1,4800,70
27.01.2024 07:20,3,57,55,1045690,55,0,11,49,,70,,123613,49,65,61,43,56,,79400,1,4800,47
27.01.2024 07:25,3,56,55,1045690,55,0,10,49,,70,,123613,57,66,61,34,55,,45500,1,4600,46
27.01.2024 07:30,3,56,55,1045690,55,0,9,49,,70,,123614,50,66,60,28,55,,46700,1,4700,46
27.01.2024 07:35,3,56,55,1045700,55,0,9,46,,70,,123614,47,66,56,44,55,,45600,1,4600,39
27.01.2024 07:40,2,55,55,1045700,55,0,8,45,,70,,123615,53,66,59,18,54,,40700,1,4500,36
27.01.2024 07:45,2,55,55,1045700,55,0,8,46,,70,,123615,49,66,61,18,54,,39500,1,4600,35
27.01.2024 07:50,2,54,55,1045710,55,0,8,47,,70,,123615,60,66,62,36,54,,39300,1,4400,35
27.01.2024 07:55,3,54,55,1045710,55,0,9,49,,70,,123616,43,65,61,50,54,,39600,1,4700,36
27.01.2024 08:00,3,54,55,1045710,55,0,9,49,,70,,123616,43,65,61,49,54,,41000,1,4600,39
27.01.2024 08:20,6,52,56,1045730,55,0,8,62,,70,,123617,54,58,60,42,53,,94500,1,2900,73
27.01.2024 08:25,6,53,55,1045740,55,0,9,63,,70,,123618,47,60,61,46,54,,99100,1,4300,71
27.01.2024 08:30,6,54,54,1045750,54,0,9,61,,70,,123618,43,61,60,47,54,,100700,1,4900,70
27.01.2024 08:35,5,56,55,1045760,55,0,9,55,,70,,123619,59,65,62,44,55,,99000,1,4900,63
27.01.2024 08:40,4,57,55,1045760,55,0,9,52,,70,,123619,43,65,62,47,55,,77200,1,4600,59
27.01.2024 08:45,3,57,55,1045770,55,0,9,49,,70,,123619,46,65,61,46,55,,64000,1,4400,52
27.01.2024 08:50,3,56,55,1045770,55,0,9,48,,70,,123620,57,65,61,32,55,,49800,1,4400,46
27.01.2024 08:55,3,56,55,1045780,55,0,9,45,,70,,123620,53,66,61,39,55,,44600,1,4400,42
27.01.2024 09:00,2,56,55,1045780,55,0,8,44,,70,,123620,54,66,58,15,54,,41300,1,4500,38
27.01.2024 09:05,2,55,55,1045780,55,0,8,46,,70,,123621,54,66,60,15,54,,39200,1,4400,38
27.01.2024 09:10,2,55,55,1045790,55,0,8,46,,70,,123621,57,65,61,29,54,,39500,1,4500,37
27.01.2024 09:15,2,54,54,1045790,55,0,9,47,,70,,123622,48,65,59,45,54,,40100,1,4400,35
27.01.2024 09:20,2,54,55,1045790,55,0,9,48,,70,,123622,55,65,61,37,54,,38000,1,4500,37
27.01.2024 09:25,2,54,55,1045800,55,0,9,49,,70,,123622,44,65,58,47,54,,41500,1,4500,39
27.01.2024 09:30,3,53,55,1045800,55,0,9,49,,70,,123623,56,65,61,41,54,,45900,1,4300,40
27.01.2024 09:50,6,54,55,1045820,55,0,8,65,,70,,123624,58,62,60,52,53,,85500,1,3400,71
27.01.2024 09:55,6,54,55,1045830,55,0,9,62,,70,,123624,48,61,61,49,54,,116100,1,4500,73
27.01.2024 10:00,6,54,54,1045840,55,0,9,62,,70,,123625,60,66,62,38,55,,110200,1,5000,68
27.01.2024 10:05,5,59,55,1045850,55,0,9,60,,70,,123625,43,66,61,45,56,,95400,1,4700,73
27.01.2024 10:10,5,60,55,1045860,55,0,9,60,,70,,123626,39,66,61,51,56,,95900,1,4600,73
27.01.2024 10:15,3,58,55,1045860,55,0,9,49,,70,,123626,44,66,59,49,57,,88300,1,4500,48
27.01.2024 10:20,2,57,55,1045870,55,0,9,40,,70,,123626,41,65,61,45,56,,41000,1,4400,31
27.01.2024 10:25,2,56,55,1045870,55,0,10,35,,70,,123627,41,65,61,48,55,,31900,1,4500,20
27.01.2024 10:30,2,55,55,1045870,55,0,9,35,,70,,123627,45,65,59,38,54,,25100,1,4400,20
27.01.2024 10:35,2,54,55,1045870,56,0,9,42,,70,,123627,52,66,60,26,54,,24200,1,4200,24
27.01.2024 10:40,2,54,55,1045870,55,0,9,44,,70,,123628,54,66,61,46,53,,29300,1,4100,25
27.01.2024 10:45,2,53,55,1045880,55,0,9,47,,70,,123628,52,66,60,35,53,,33400,1,4400,31
27.01.2024 10:50,2,53,55,1045880,55,0,9,51,,70,,123629,49,66,60,41,54,,38900,1,4300,38
27.01.2024 10:55,3,53,55,1045880,55,0,9,49,,70,,123629,53,66,60,38,55,,51100,1,4300,42
27.01.2024 11:00,3,53,55,1045890,55,0,8,47,,70,,123629,58,66,61,33,55,,45500,1,4600,45
27.01.2024 11:20,6,55,55,1045910,55,0,9,64,,69,,123631,40,63,59,47,54,,90500,1,4400,72
27.01.2024 11:25,6,55,55,1045920,55,0,9,63,,69,,123631,47,64,61,40,55,,99600,1,4500,71
27.01.2024 11:30,5,57,55,1045930,55,0,9,57,,69,,123632,41,65,61,41,57,,97400,1,4700,64
27.01.2024 11:35,4,58,55,1045940,55,0,9,49,,70,,123632,39,65,61,42,57,,74300,1,4700,58
27.01.2024 11:40,3,57,55,1045940,55,0,9,41,,70,,123632,54,65,61,37,56,,53700,1,4600,40
27.01.2024 11:45,2,56,55,1045940,55,0,9,37,,70,,123633,51,66,60,48,55,,38400,1,4400,28
27.01.2024 11:50,2,55,55,1045950,55,0,9,37,,70,,123633,54,65,61,43,54,,27500,1,4400,24
27.01.2024 11:55,2,54,55,1045950,55,0,9,39,,70,,123633,52,66,61,32,54,,26200,1,4500,24
27.01.2024 12:00,2,54,55,1045950,55,0,9,44,,70,,123634,38,65,61,49,54,,30800,1,4400,29
27.01.2024 12:05,2,53,55,1045950,55,0,10,44,,69,,123634,56,65,61,47,54,,34800,1,4600,30
27.01.2024 12:10,2,53,55,1045960,55,0,10,45,,69,,123635,50,65,60,47,54,,35600,1,4600,35
27.01.2024 12:15,2,53,55,1045960,55,0,9,45,,69,,123635,57,65,61,26,54,,39900,1,4400,38
27.01.2024 12:35,2,54,55,1045970,55,0,9,44,,70,,123636,49,64,58,34,54,,41800,1,4300,38
27.01.2024 12:40,5,52,55,1045980,55,0,9,45,,70,,123637,58,62,60,49,53,,93700,1,3800,42
27.01.2024 12:45,5,51,55,1045990,55,0,9,58,,70,,123637,60,64,61,47,51,,71700,1,4400,56
27.01.2024 12:50,4,53,54,1045990,55,0,9,57,,70,,123638,54,65,60,49,54,,95300,1,4700,62
27.01.2024 12:55,4,55,55,1046000,55,0,9,49,,70,,123638,59,65,61,36,55,,85800,1,4400,56
27.01.2024 13:00,3,56,55,1046000,55,0,9,45,,70,,123638,60,65,61,32,54,,65000,1,4400,48
27.01.2024 13:05,3,56,55,1046010,55,0,9,43,,70,,123639,54,65,61,43,54,,45000,1,4500,44
27.01.2024 13:10,3,56,55,1046010,55,0,9,45,,70,,123639,41,65,60,51,54,,41800,1,4400,39
27.01.2024 13:15,2,55,55,1046020,55,0,10,43,,70,,123639,44,64,61,48,54,,43500,1,4400,27
27.01.2024 13:20,2,54,55,1046020,55,0,10,40,,70,,123640,52,65,61,33,53,,34300,1,4500,19
27.01.2024 13:25,2,53,55,1046020,55,0,10,40,,70,,123640,43,64,61,44,53,,28500,1,4400,16
27.01.2024 13:30,2,53,55,1046020,55,0,10,42,,70,,123641,42,64,61,49,53,,29200,1,4300,20
27.01.2024 13:35,2,52,55,1046030,55,0,10,45,,70,,123641,42,64,61,48,53,,29400,1,4300,27
27.01.2024 13:40,2,52,55,1046030,55,0,10,47,,70,,123641,46,64,61,49,53,,36600,1,4200,30
27.01.2024 13:45,2,52,55,1046030,55,0,10,46,,70,,123642,45,64,61,47,53,,40500,1,4200,34
27.01.2024 14:05,5,51,55,1046050,55,0,8,49,,70,,123643,58,60,60,25,52,,82900,1,3000,50
27.01.2024 14:10,5,50,55,1046060,55,0,9,55,,70,,123643,41,64,61,52,51,,63600,1,4500,58
27.01.2024 14:15,4,53,55,1046060,55,0,9,55,,70,,123644,55,64,61,47,53,,74600,1,4500,62
27.01.2024 14:20,3,55,55,1046070,55,0,9,50,,70,,123644,59,65,62,22,55,,84600,1,4200,56
27.01.2024 14:25,3,55,55,1046070,55,0,8,44,,70,,123644,55,65,60,14,55,,60500,1,4200,47
27.01.2024 14:30,3,55,55,1046080,55,0,8,42,,70,,123645,56,65,60,26,54,,46300,1,4200,40
27.01.2024 14:35,2,55,55,1046080,55,0,8,41,,70,,123645,54,65,61,36,54,,41100,1,4400,36
27.01.2024 14:40,2,55,54,1046090,55,0,9,41,,70,,123646,35,64,60,47,53,,37500,1,4600,36
27.01.2024 14:45,2,55,55,1046090,55,0,9,43,,70,,123646,40,64,60,47,53,,38800,1,4400,34
27.01.2024 14:50,2,54,55,1046090,55,0,9,44,,70,,123646,40,64,60,47,53,,39700,1,4300,29
27.01.2024 14:55,2,54,55,1046090,55,0,10,44,,70,,123647,45,64,61,46,54,,36700,1,4400,28
27.01.2024 15:00,2,53,55,1046100,55,0,9,44,,70,,123647,51,64,59,41,54,,35500,1,4200,29
27.01.2024 15:20,5,51,55,1046110,55,0,9,51,,70,,123648,52,62,58,50,52,,33200,1,2100,44
27.01.2024 15:25,5,49,55,1046110,55,0,9,62,,70,,123649,49,60,58,54,51,,21600,1,2600,57
27.01.2024 15:30,6,49,55,1046120,54,0,10,62,,70,,123649,47,59,60,51,53,,78800,1,4300,73
27.01.2024 15:35,6,50,54,1046130,54,0,10,65,,70,,123649,50,61,60,47,56,,107800,1,4900,63
27.01.2024 15:40,6,54,54,1046140,54,0,10,59,,70,,123650,49,62,60,45,55,,101900,1,5300,74
27.01.2024 15:45,5,56,54,1046140,54,0,10,57,,70,,123650,56,64,61,29,56,,105000,1,5100,65
27.01.2024 15:50,4,56,54,1046150,55,0,10,50,,70,,123651,56,65,61,38,56,,78200,1,4900,56
27.01.2024 15:55,3,56,54,1046160,55,0,9,46,,70,,123651,58,66,61,23,55,,54600,1,4700,47
27.01.2024 16:00,3,56,55,1046160,55,0,9,45,,70,,123651,52,66,60,44,54,,44700,1,4700,38
27.01.2024 16:05,2,55,55,1046160,55,0,9,45,,70,,123652,46,66,60,49,54,,39800,1,4500,37
27.01.2024 16:10,2,55,55,1046170,55,0,9,46,,70,,123652,54,66,61,29,54,,39000,1,4300,35
27.01.2024 16:15,2,55,55,1046170,55,0,9,46,,70,,123653,35,65,61,33,54,,40300,1,4400,34
27.01.2024 16:20,2,54,55,1046170,55,0,9,48,,70,,123653,51,65,61,42,54,,40500,1,4400,36
27.01.2024 16:25,3,54,55,1046180,55,0,9,48,,70,,123653,49,65,61,38,54,,40800,1,4300,38
27.01.2024 16:30,3,54,55,1046180,55,0,10,49,,70,,123654,39,64,61,45,55,,43000,1,4300,42
27.01.2024 16:35,3,54,55,1046180,55,0,9,50,,70,,123654,54,65,59,38,55,,46900,1,4400,45
27.01.2024 16:40,3,54,55,1046190,55,0,9,50,,70,,123654,43,65,60,44,55,,50400,1,4200,50
27.01.2024 16:45,3,55,55,1046190,55,0,9,49,,70,,123655,47,65,59,42,55,,53900,1,4100,50
27.01.2024 16:50,3,55,55,1046200,55,0,9,47,,70,,123655,49,64,61,45,55,,53800,1,4200,48
27.01.2024 16:55,5,53,55,1046200,55,0,9,50,,70,,123655,47,63,60,55,54,,102400,1,3200,55
27.01.2024 17:00,5,51,55,1046210,55,0,9,59,,70,,123656,61,64,61,39,53,,64200,1,4600,67
27.01.2024 17:05,5,55,55,1046220,55,0,9,56,,70,,123656,57,65,61,25,55,,88000,1,4300,61
27.01.2024 17:10,4,56,55,1046220,55,0,9,52,,70,,123657,55,65,61,34,56,,80200,1,4500,58
27.01.2024 17:15,3,57,55,1046230,55,0,9,49,,70,,123657,53,64,61,34,56,,61500,1,4400,53
27.01.2024 17:20,3,57,55,1046230,55,0,9,44,,70,,123657,55,65,60,21,56,,53900,1,4100,45
27.01.2024 17:25,2,56,55,1046240,55,0,8,43,,70,,123658,55,65,60,14,55,,40200,1,4200,40
27.01.2024 17:30,2,56,55,1046240,55,0,8,43,,70,,123658,55,65,61,22,54,,38900,1,4100,37
27.01.2024 17:35,2,55,54,1046240,55,0,9,43,,70,,123658,44,65,61,46,54,,38000,1,4700,31
27.01.2024 17:40,2,55,55,1046250,55,0,9,43,,70,,123659,52,65,60,37,54,,36200,1,4400,29
27.01.2024 17:45,2,54,55,1046250,55,0,9,43,,70,,123659,48,65,60,39,54,,34200,1,4500,28
27.01.2024 17:50,2,54,55,1046250,55,0,9,43,,70,,123660,52,64,60,40,53,,32900,1,4300,27
27.01.2024 17:55,2,53,55,1046250,55,0,9,43,,70,,123660,48,64,61,20,53,,34300,1,4500,29
27.01.2024 18:00,2,53,55,1046260,55,0,9,45,,70,,123660,53,64,61,29,53,,36800,1,4200,30
27.01.2024 18:05,5,51,55,1046260,55,0,9,51,,70,,123661,53,60,57,49,51,,4000,1,1400,39
27.01.2024 18:10,5,49,55,1046260,55,0,9,65,,70,,123661,54,55,56,41,50,,21500,1,900,53
27.01.2024 18:15,6,50,56,1046270,54,0,8,65,,70,,123661,57,61,59,27,54,,99800,1,2400,75
27.01.2024 18:50,2,54,55,1046310,55,0,8,40,,70,,123664,58,66,61,18,52,,32000,1,4500,23
27.01.2024 18:55,2,53,55,1046320,55,0,8,44,,70,,123664,56,66,60,14,52,,31500,1,4500,23
27.01.2024 19:00,2,53,55,1046320,55,0,8,46,,70,,123665,44,66,60,32,52,,36100,1,4600,23
27.01.2024 19:05,2,52,54,1046320,55,0,9,47,,70,,123665,53,66,61,40,53,,38900,1,4800,27
27.01.2024 19:10,2,52,55,1046330,55,0,9,47,,70,,123665,40,65,61,48,53,,40300,1,4600,31
27.01.2024 19:15,2,52,55,1046330,55,0,9,47,,70,,123666,41,65,61,47,53,,42100,1,4600,35
27.01.2024 19:20,3,52,55,1046330,55,0,9,47,,70,,123666,55,65,61,37,53,,49100,1,4400,40
27.01.2024 19:25,3,52,55,1046340,55,0,9,45,,70,,123666,50,65,59,37,53,,49600,1,4300,44
27.01.2024 19:30,5,50,55,1046350,55,0,9,51,,70,,123667,59,62,59,51,51,,128200,1,2500,59
27.01.2024 20:20,2,52,55,1046400,55,0,8,40,,70,,123671,56,65,61,16,52,,33600,1,4500,23
27.01.2024 20:25,2,52,55,1046400,55,0,8,43,,70,,123671,57,65,60,15,52,,34000,1,4500,25
27.01.2024 20:30,2,52,55,1046400,55,0,9,44,,70,,123671,52,64,61,17,52,,38300,1,4600,27
27.01.2024 20:35,2,51,54,1046410,55,0,9,47,,70,,123672,52,64,60,36,52,,40300,1,4700,32
27.01.2024 20:40,2,51,55,1046410,55,0,8,47,,70,,123672,53,64,61,14,52,,46100,1,4200,35
27.01.2024 20:45,5,49,56,1046420,55,0,9,51,,70,,123672,45,62,59,45,51,,167300,1,2400,43
27.01.2024 20:50,6,48,55,1046430,55,0,9,64,,70,,123673,43,60,61,49,51,,63700,1,4600,65
27.01.2024 20:55,6,50,55,1046430,55,0,9,64,,70,,123673,49,62,60,44,54,,109200,1,4400,69
27.01.2024 21:00,5,54,55,1046440,55,0,9,60,,70,,123674,54,64,61,38,54,,108600,1,4800,73
27.01.2024 21:05,4,54,55,1046450,55,0,9,51,,70,,123674,41,64,61,42,54,,72700,1,4600,59
27.01.2024 21:10,4,56,55,1046460,55,0,10,49,,70,,123674,48,65,61,43,55,,71200,1,4800,59
27.01.2024 21:15,2,56,55,1046460,55,0,10,40,,70,,123675,47,64,61,43,54,,55800,1,4700,39
27.01.2024 21:50,2,52,55,1046480,55,0,9,38,,70,,123677,49,65,60,44,52,,32900,1,4400,22
27.01.2024 21:55,2,52,55,1046480,55,0,8,37,,70,,123678,56,65,61,26,52,,31600,1,4000,22
27.01.2024 22:00,2,51,55,1046490,55,0,8,37,,70,,123678,56,65,61,15,52,,32700,1,4200,22
27.01.2024 22:05,5,51,55,1046490,55,0,8,37,,70,,123679,54,64,60,27,52,,33200,1,4100,27
27.01.2024 22:10,5,49,56,1046500,55,0,9,42,,70,,123679,57,60,59,57,51,,132700,1,4000,36
27.01.2024 22:15,5,48,55,1046500,55,0,9,55,,70,,123679,52,62,61,57,49,,57100,1,4500,55
27.01.2024 22:20,4,52,55,1046510,55,0,9,56,,70,,123680,51,65,60,48,52,,95400,1,4700,64
27.01.2024 22:25,4,54,55,1046520,55,0,9,49,,70,,123680,42,65,59,50,53,,85600,1,4600,57
27.01.2024 22:30,3,55,55,1046520,55,0,9,44,,70,,123680,50,65,61,30,53,,66300,1,4500,52
27.01.2024 22:35,3,55,55,1046530,55,0,9,42,,70,,123681,53,65,59,36,53,,52500,1,4300,52
27.01.2024 22:40,2,55,55,1046530,55,0,9,40,,70,,123681,57,65,61,41,53,,50400,1,4300,38
27.01.2024 22:45,2,54,55,1046530,55,0,9,35,,70,,123681,53,65,61,30,53,,36200,1,4400,21
27.01.2024 23:20,2,51,55,1046550,55,0,10,31,,70,,123684,43,63,61,42,51,,34800,1,4100,22
27.01.2024 23:25,2,51,55,1046560,55,0,10,33,,70,,123684,42,62,61,41,51,,35800,1,4100,25
27.01.2024 23:30,2,50,55,1046560,55,0,11,36,,70,,123685,41,63,60,39,51,,44200,1,3700,29
27.01.2024 23:35,5,49,55,1046560,55,0,11,47,,70,,123685,41,63,61,37,50,,61400,1,4200,47
27.01.2024 23:40,5,49,55,1046570,55,0,11,57,,70,,123685,39,62,61,46,51,,59500,1,4600,60
27.01.2024 23:45,4,52,55,1046580,55,0,11,52,,70,,123686,45,63,60,47,53,,90300,1,4500,59
27.01.2024 23:50,4,53,55,1046580,55,0,11,46,,70,,123686,47,64,59,45,53,,66000,1,4300,49
27.01.2024 23:55,3,54,55,1046590,55,0,11,44,,70,,123686,45,65,61,48,53,,55200,1,4400,45
28.01.2024 00:00,3,54,55,1046590,55,0,10,43,,70,,123687,58,65,61,28,53,,48800,1,4300,44
28.01.2024 00:05,3,54,55,1046600,55,0,11,42,,70,,123687,56,64,61,27,53,,47500,1,4400,40
28.01.2024 00:10,2,54,55,1046600,55,0,10,38,,70,,123688,52,65,60,32,53,,41700,1,4300,30
28.01.2024 00:15,2,54,55,1046600,55,0,9,34,,70,,123688,45,65,61,31,53,,35500,1,4300,23
28.01.2024 00:20,2,53,55,1046610,55,0,9,31,,70,,123688,47,65,59,47,52,,28400,1,4300,17
28.01.2024 00:25,1,52,55,1046610,55,0,9,29,,70,,123689,43,65,60,51,52,,28600,1,4500,15
28.01.2024 00:30,1,52,55,1046610,55,0,9,29,,70,,123689,55,65,61,45,52,,26100,1,4600,16
28.01.2024 00:50,1,51,55,1046620,55,0,9,32,,70,,123691,50,64,61,30,51,,32500,1,4300,22
28.01.2024 00:55,5,49,56,1046630,55,0,10,33,,70,,123691,39,62,60,52,50,,74500,1,4100,23
28.01.2024 01:00,5,48,55,1046630,55,0,10,54,,70,,123691,41,62,61,56,48,,58600,1,4200,50
28.01.2024 01:05,5,47,55,1046630,55,0,10,1,,0,,123692,45,63,61,55,48,,0,1,4400,0
28.01.2024 01:10,0,46,55,1046630,55,0,10,1,,0,,123692,45,63,61,54,47,,0,1,4500,0
28.01.2024 01:15,0,46,55,1046630,55,0,10,1,,0,,123692,45,62,61,54,47,,0,1,4600,0
28.01.2024 01:20,0,46,55,1046630,55,0,11,0,,0,,123693,45,62,61,53,47,,0,1,4300,0
28.01.2024 01:25,0,45,55,1046630,55,0,11,0,,0,,123693,45,61,61,53,46,,0,1,4400,0
28.01.2024 01:30,0,45,55,1046630,55,0,11,0,,0,,123694,45,61,61,52,45,,0,1,4400,0
28.01.2024 01:35,0,45,55,1046630,55,0,11,0,,0,,123694,46,61,60,48,44,,0,1,4300,0
28.01.2024 01:40,0,45,55,1046630,55,0,11,0,,0,,123694,46,61,61,48,44,,0,1,4300,0
28.01.2024 01:45,0,44,55,1046630,55,0,12,0,,0,,123695,45,60,61,47,43,,0,1,4300,0
28.01.2024 02:05,0,41,55,1046630,56,0,12,0,,0,,123696,40,60,61,43,40,,0,1,4200,0
28.01.2024 02:10,0,40,55,1046630,56,0,12,0,,0,,123696,54,64,61,39,40,,0,1,4200,0
28.01.2024 02:15,0,39,55,1046630,56,0,12,0,,0,,123697,59,64,61,41,39,,0,1,4100,0
28.01.2024 02:20,0,38,55,1046630,55,0,12,0,,0,,123697,54,64,61,42,39,,0,1,4200,0
28.01.2024 02:25,0,38,55,1046630,56,0,12,0,,69,,123697,59,63,61,51,39,,-16600,1,4000,0
28.01.2024 02:30,5,37,56,1046630,56,0,12,0,,69,,123698,56,63,59,51,38,,34700,1,2800,0
28.01.2024 02:35,5,37,56,1046640,55,0,12,0,,69,,123698,54,62,61,50,38,,54500,1,3000,0
28.01.2024 02:40,5,36,55,1046640,55,0,12,0,,70,,123698,47,61,61,53,38,,56100,1,4100,0
28.01.2024 02:45,5,36,55,1046640,55,0,12,0,,1,,123699,50,63,61,55,37,,5400,1,4700,0
28.01.2024 02:50,0,36,55,1046640,55,0,12,0,,1,,123699,48,63,61,55,37,,300,1,4800,0
28.01.2024 02:55,0,36,55,1046640,55,0,11,0,,1,,123699,59,65,61,41,36,,300,1,4500,0
28.01.2024 03:00,0,35,55,1046640,55,0,11,0,,0,,123700,41,65,59,53,36,,0,1,4500,0
28.01.2024 03:35,0,34,55,1046640,56,0,12,0,,0,,123702,41,62,61,48,34,,0,1,4300,0
