Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
28.01.2024 03:40,0,34,55,1046640,56,0,12,0,,0,,123703,41,61,61,48,34,,0,1,4300,0
28.01.2024 03:45,0,34,55,1046640,56,0,12,0,,0,,123703,41,61,61,47,34,,0,1,4200,0
28.01.2024 03:50,0,34,55,1046640,56,0,12,0,,0,,123704,40,60,61,47,33,,0,1,4200,0
28.01.2024 03:55,0,33,55,1046640,56,0,12,0,,0,,123704,40,60,61,47,33,,0,1,4100,0
28.01.2024 04:00,0,33,55,1046640,56,0,12,0,,0,,123704,40,59,61,46,33,,0,1,4100,0
28.01.2024 04:35,5,32,55,1046650,54,0,14,0,,70,,123706,41,59,58,44,31,,-300,1,2800,0
28.01.2024 04:40,5,31,55,1046650,54,0,14,0,,70,,123706,42,59,56,45,30,,-300,1,2900,0
28.01.2024 04:45,5,31,55,1046650,54,0,14,0,,70,,123706,49,58,57,42,30,,-200,1,2900,0
28.01.2024 06:05,3,54,53,1046750,54,0,10,45,,70,,123712,53,65,62,34,53,,43600,1,5900,38
28.01.2024 06:10,3,53,54,1046750,54,0,10,45,,70,,123713,51,64,62,34,52,,46200,1,5800,36
28.01.2024 06:15,2,53,54,1046760,55,0,10,47,,70,,123713,49,64,62,34,51,,48000,1,5400,33
28.01.2024 06:20,2,52,55,1046760,55,0,10,47,,70,,123714,39,64,62,33,51,,44900,1,5000,29
28.01.2024 06:25,2,51,55,1046770,55,0,10,47,,70,,123714,36,63,62,32,52,,42800,1,4800,29
28.01.2024 06:30,2,51,55,1046770,56,0,10,47,,70,,123714,35,63,62,33,51,,47400,1,4600,34
28.01.2024 06:35,2,51,55,1046770,56,0,11,47,,70,,123715,35,62,62,33,51,,47800,1,4500,36
28.01.2024 06:40,2,51,55,1046780,56,0,11,47,,70,,123715,35,62,62,33,51,,50700,1,4400,37
28.01.2024 06:45,3,51,55,1046780,56,0,11,47,,70,,123715,35,61,62,33,51,,55500,1,4300,40
28.01.2024 06:50,3,51,56,1046790,56,0,11,47,,70,,123716,38,62,61,39,52,,56100,1,4300,41
28.01.2024 06:55,3,51,56,1046790,56,0,11,47,,70,,123716,38,62,61,38,52,,54200,1,4200,40
28.01.2024 07:00,3,51,55,1046800,56,0,12,46,,70,,123717,39,63,61,42,52,,52500,1,4200,40
28.01.2024 07:05,3,52,55,1046800,56,0,12,44,,70,,123717,38,62,61,41,52,,52600,1,4200,39
28.01.2024 07:10,2,52,55,1046810,56,0,12,44,,70,,123717,38,63,58,41,51,,48500,1,4200,38
28.01.2024 07:15,6,50,56,1046810,56,0,12,50,,70,,123718,53,63,60,48,50,,81000,1,4000,46
28.01.2024 07:20,5,48,55,1046820,56,0,12,60,,70,,123718,55,63,61,51,48,,77900,1,4000,56
28.01.2024 07:25,4,50,55,1046820,55,0,12,55,,70,,123718,53,63,61,54,52,,99100,1,4400,58
28.01.2024 07:30,4,52,55,1046830,55,0,10,49,,70,,123719,57,65,61,36,52,,72600,1,4400,56
28.01.2024 07:50,2,53,55,1046850,55,0,9,44,,70,,123720,53,65,60,37,51,,44500,1,4400,32
28.01.2024 07:55,2,52,55,1046850,55,0,9,45,,70,,123721,55,65,61,26,52,,43300,1,4300,29
28.01.2024 08:00,2,52,55,1046860,55,0,8,45,,70,,123721,60,65,62,28,52,,41900,1,4500,29
28.01.2024 08:05,2,51,55,1046860,55,0,9,46,,70,,123721,48,65,60,23,52,,42100,1,4500,31
28.01.2024 08:10,2,51,55,1046870,55,0,8,47,,70,,123722,54,65,60,42,52,,45900,1,4700,35
28.01.2024 08:15,2,51,55,1046870,55,0,9,47,,70,,123722,48,65,60,28,52,,50900,1,4400,37
28.01.2024 08:20,2,51,55,1046870,55,0,9,46,,70,,123722,38,64,61,46,52,,52600,1,4400,40
28.01.2024 08:25,3,52,55,1046880,55,0,9,46,,70,,123723,39,64,61,45,52,,50200,1,4300,41
28.01.2024 08:30,3,50,55,1046880,55,0,9,48,,70,,123723,47,64,60,42,51,,109200,1,4100,45
28.01.2024 08:35,5,49,55,1046890,55,0,8,56,,70,,123723,60,64,62,23,49,,80000,1,3100,54
28.01.2024 08:40,5,50,55,1046900,55,0,8,56,,70,,123724,55,65,60,48,52,,90200,1,4400,61
28.01.2024 08:45,4,52,55,1046910,55,0,8,53,,70,,123724,56,65,61,26,53,,88900,1,4600,61
28.01.2024 08:50,4,53,55,1046910,55,0,8,52,,70,,123725,42,65,60,32,53,,75500,1,4500,58
28.01.2024 08:55,3,54,55,1046920,55,0,8,47,,70,,123725,47,65,61,32,53,,62800,1,4300,51
28.01.2024 09:00,3,54,55,1046920,55,0,8,44,,70,,123725,54,65,61,27,53,,48500,1,4500,42
28.01.2024 09:35,2,52,55,1046950,55,0,9,46,,69,,123728,45,64,60,27,53,,48600,1,4300,39
28.01.2024 09:40,3,50,55,1046960,55,0,9,51,,69,,123728,56,61,60,36,51,,125100,1,4500,49
28.01.2024 09:45,5,48,55,1046960,55,0,9,60,,69,,123729,59,65,61,40,50,,71200,1,4200,58
28.01.2024 09:50,5,53,55,1046970,55,0,8,58,,69,,123729,54,65,59,14,53,,111700,1,4600,68
28.01.2024 09:55,4,54,55,1046980,55,0,8,52,,69,,123729,57,65,60,15,54,,85400,1,4500,63
28.01.2024 10:00,4,55,55,1046990,55,0,8,49,,69,,123730,56,65,60,14,54,,63800,1,4700,56
28.01.2024 10:05,3,55,54,1046990,55,0,8,46,,70,,123730,55,65,60,17,54,,54600,1,4700,51
28.01.2024 10:10,3,55,55,1047000,55,0,9,44,,70,,123731,56,65,61,31,54,,47200,1,4800,42
28.01.2024 10:15,3,55,55,1047000,55,0,9,43,,70,,123731,49,65,60,43,54,,44700,1,4500,39
28.01.2024 10:20,2,54,55,1047000,55,0,9,44,,69,,123731,59,65,61,28,54,,42700,1,4400,38
28.01.2024 10:25,2,54,55,1047010,55,0,9,45,,69,,123732,58,65,61,25,54,,43900,1,4200,39
28.01.2024 10:30,3,54,55,1047010,55,0,9,47,,69,,123732,49,64,58,43,54,,45700,1,4400,40
28.01.2024 11:05,3,57,55,1047060,55,0,9,42,,70,,123734,57,65,61,34,55,,48600,1,4400,43
28.01.2024 11:10,3,56,55,1047070,55,0,9,44,,70,,123735,52,65,60,39,54,,39600,1,4200,42
28.01.2024 11:15,3,55,55,1047070,55,0,9,46,,70,,123735,58,66,61,31,54,,39400,1,4200,38
28.01.2024 11:20,2,55,55,1047070,55,0,8,46,,70,,123735,57,65,60,26,54,,39100,1,4300,37
28.01.2024 11:25,2,54,55,1047080,55,0,9,46,,70,,123736,55,65,61,29,54,,40300,1,4300,35
28.01.2024 11:30,2,54,55,1047080,55,0,9,45,,70,,123736,55,65,60,41,54,,40700,1,4500,35
28.01.2024 11:35,2,54,55,1047080,55,0,9,45,,70,,123737,57,65,61,28,54,,40600,1,4400,35
28.01.2024 11:40,2,52,55,1047090,55,0,9,47,,70,,123737,53,63,60,48,53,,41700,1,3800,39
28.01.2024 11:45,5,51,55,1047100,55,0,9,54,,70,,123737,52,60,61,55,51,,149600,1,3000,46
28.01.2024 11:50,5,51,55,1047110,55,0,9,54,,70,,123738,55,63,61,48,53,,67500,1,4700,55
28.01.2024 11:55,4,54,55,1047110,55,0,10,49,,70,,123738,54,63,61,45,54,,72300,1,4700,57
28.01.2024 12:00,3,55,55,1047120,55,0,9,44,,70,,123738,57,66,61,23,54,,75500,1,4600,52
28.01.2024 12:35,1,51,55,1047140,55,0,9,29,,70,,123741,51,65,61,27,52,,22300,1,4300,18
28.01.2024 12:40,1,51,55,1047140,55,0,9,31,,70,,123741,48,65,61,47,51,,27300,1,4000,20
28.01.2024 12:45,2,51,55,1047140,55,0,9,32,,70,,123742,60,65,62,28,51,,35800,1,4100,21
28.01.2024 12:50,2,50,55,1047150,55,0,8,37,,70,,123742,59,63,61,24,50,,34900,1,3800,24
28.01.2024 12:55,5,49,55,1047150,55,0,8,46,,70,,123742,54,56,57,47,49,,7100,1,800,35
28.01.2024 13:00,5,47,55,1047160,55,0,8,60,,70,,123742,57,63,60,47,48,,85000,1,4200,51
28.01.2024 13:05,5,46,55,1047170,55,0,8,62,,70,,123743,58,65,60,21,50,,67500,1,4200,64
28.01.2024 13:10,5,52,54,1047170,54,0,8,54,,70,,123743,55,65,59,15,53,,98800,1,4900,63
28.01.2024 13:15,4,54,55,1047180,55,0,8,41,,70,,123744,55,65,60,15,52,,108500,1,4400,55
28.01.2024 13:20,3,55,55,1047190,55,0,8,41,,70,,123744,53,65,61,16,52,,67900,1,4300,48
28.01.2024 13:25,3,54,54,1047190,54,0,8,39,,70,,123744,54,65,60,37,52,,58800,1,4700,36
28.01.2024 13:30,2,54,54,1047200,55,0,9,36,,70,,123745,43,65,61,49,52,,40500,1,4900,23
28.01.2024 14:05,2,50,55,1047210,55,0,9,42,,70,,123747,47,64,61,47,50,,42000,1,4000,31
28.01.2024 14:10,5,49,55,1047220,55,0,9,51,,70,,123748,58,59,59,53,49,,87800,1,3200,45
28.01.2024 14:15,5,47,56,1047230,55,0,8,60,,70,,123748,59,61,61,28,49,,81000,1,0,56
28.01.2024 14:20,5,46,55,1047230,55,0,8,58,,70,,123748,56,64,60,36,51,,83500,1,4100,70
28.01.2024 14:25,6,49,54,1047240,54,0,9,61,,70,,123748,57,65,61,37,52,,92800,1,4600,69
28.01.2024 14:30,4,53,54,1047250,55,0,9,53,,70,,123749,54,65,60,42,54,,106700,1,4800,61
28.01.2024 14:35,4,55,55,1047260,55,0,9,43,,70,,123749,57,65,61,36,54,,84100,1,4400,49
28.01.2024 14:40,3,55,55,1047260,55,0,9,38,,70,,123750,37,65,61,40,53,,57200,1,4600,41
28.01.2024 14:45,2,54,55,1047270,55,0,9,36,,70,,123750,36,64,61,44,52,,46700,1,4500,36
28.01.2024 14:50,2,54,55,1047270,55,0,9,31,,70,,123750,56,65,61,31,52,,39000,1,4400,24
28.01.2024 14:55,1,52,55,1047270,55,0,8,27,,70,,123751,58,65,61,22,51,,29700,1,4200,12
28.01.2024 15:00,1,51,55,1047270,55,0,9,27,,70,,123751,55,65,61,18,51,,9100,1,4200,10
28.01.2024 15:05,1,50,55,1047270,55,0,9,29,,70,,123751,58,65,61,31,50,,26800,1,4500,16
28.01.2024 15:10,1,50,55,1047280,55,0,9,31,,70,,123752,53,65,60,39,50,,24000,1,4300,18
28.01.2024 15:15,2,50,55,1047280,55,0,9,31,,70,,123752,49,65,59,41,50,,37900,1,4200,20
28.01.2024 15:35,5,49,55,1047300,55,0,8,40,,70,,123754,59,61,58,47,49,,70200,1,3500,35
28.01.2024 15:40,5,47,55,1047300,55,0,9,40,,70,,123754,58,64,61,49,48,,101200,1,4200,35
28.01.2024 15:45,3,48,55,1047310,55,0,9,50,,70,,123754,59,65,61,36,49,,37200,1,4500,46
28.01.2024 15:50,3,50,55,1047310,55,0,9,50,,70,,123755,42,65,61,48,51,,68600,1,4600,48
28.01.2024 15:55,3,51,55,1047320,55,0,9,48,,70,,123755,54,65,61,34,52,,67500,1,4400,50
28.01.2024 16:00,3,52,55,1047330,55,0,9,46,,70,,123755,61,66,62,32,52,,65500,1,4000,47
28.01.2024 16:05,3,53,55,1047330,55,0,9,45,,70,,123756,49,65,60,39,52,,58700,1,4200,42
28.01.2024 16:10,2,53,55,1047330,55,0,8,45,,70,,123756,54,66,59,14,52,,50100,1,4100,39
28.01.2024 16:15,3,53,55,1047340,55,0,8,45,,70,,123756,55,65,60,14,52,,47700,1,4300,38
28.01.2024 16:20,2,53,54,1047340,55,0,8,44,,70,,123757,56,65,61,31,52,,46100,1,4500,36
28.01.2024 16:25,2,53,54,1047350,55,0,8,45,,70,,123757,54,65,61,35,52,,44100,1,4500,34
28.01.2024 16:30,2,53,54,1047350,55,0,8,46,,70,,123758,53,65,61,40,53,,43700,1,4600,35
28.01.2024 16:50,5,49,55,1047370,55,0,9,56,,70,,123759,57,62,61,54,49,,80200,1,4300,45
28.01.2024 16:55,5,49,54,1047380,54,0,9,68,,70,,123759,47,62,61,56,54,,64800,1,4800,65
28.01.2024 17:00,5,52,54,1047390,55,0,10,52,,70,,123760,54,63,61,50,56,,117300,1,4800,62
28.01.2024 17:05,4,54,55,1047390,55,0,10,49,,70,,123760,41,64,60,49,55,,82000,1,4600,64
28.01.2024 17:10,4,55,55,1047400,55,0,10,49,,70,,123761,42,64,60,51,55,,74300,1,4400,55
28.01.2024 17:15,3,56,55,1047400,55,0,10,47,,70,,123761,44,65,60,48,55,,61400,1,4400,54
28.01.2024 17:20,3,56,55,1047410,55,0,10,47,,70,,123761,52,65,60,43,55,,58400,1,4300,51
28.01.2024 17:25,3,56,55,1047410,55,0,9,47,,70,,123762,53,65,61,32,55,,53100,1,4500,49
28.01.2024 17:30,3,56,55,1047420,55,0,9,47,,70,,123762,35,65,60,46,55,,48400,1,4600,48
28.01.2024 17:35,3,56,55,1047420,55,0,9,45,,70,,123762,40,64,60,46,55,,48900,1,4500,46
28.01.2024 17:40,3,55,55,1047420,55,0,9,45,,70,,123763,52,65,60,35,55,,46500,1,4400,42
28.01.2024 17:45,3,55,55,1047430,55,0,9,44,,70,,123763,54,64,61,38,54,,44100,1,4400,41
28.01.2024 17:50,3,55,54,1047430,55,0,9,45,,70,,123764,51,65,60,45,54,,43600,1,4500,41
28.01.2024 17:55,3,55,55,1047430,55,0,9,47,,70,,123764,54,65,60,42,54,,43900,1,4500,40
28.01.2024 18:00,2,54,55,1047440,55,0,9,47,,70,,123764,57,64,61,39,54,,43100,1,4300,38
28.01.2024 18:05,5,52,55,1047440,55,0,8,49,,70,,123765,58,61,60,20,53,,42600,1,4000,45
28.01.2024 18:10,5,51,55,1047450,55,0,9,59,,70,,123765,57,64,61,41,51,,87200,1,4500,55
28.01.2024 18:15,5,54,55,1047460,55,0,9,60,,70,,123765,52,64,60,51,54,,72800,1,4300,62
28.01.2024 18:20,4,54,55,1047460,55,0,9,53,,70,,123766,55,65,60,32,55,,103900,1,4400,62
28.01.2024 18:25,4,55,55,1047470,55,0,9,49,,70,,123766,52,65,60,34,56,,77000,1,4300,57
28.01.2024 18:30,4,56,55,1047480,55,0,9,42,,70,,123767,49,65,61,45,55,,62500,1,4400,45
28.01.2024 19:05,2,53,55,1047500,55,0,9,44,,70,,123769,41,64,60,39,53,,38900,1,4500,31
28.01.2024 19:10,2,52,55,1047500,55,0,8,45,,70,,123770,53,64,58,13,53,,38200,1,4300,33
28.01.2024 19:15,5,50,55,1047510,55,0,8,51,,70,,123770,58,58,59,53,52,,48900,1,4100,44
28.01.2024 19:20,5,49,55,1047510,55,0,8,53,,70,,123770,55,58,60,44,50,,117800,1,3400,46
28.01.2024 19:25,5,48,54,1047520,55,0,8,60,,70,,123771,61,65,62,34,49,,62500,1,4900,53
28.01.2024 19:30,4,51,54,1047530,54,0,9,56,,70,,123771,51,64,61,50,52,,90600,1,5000,64
28.01.2024 21:05,4,55,54,1047620,54,0,9,47,,70,,123778,50,65,62,32,54,,89700,1,5200,54
28.01.2024 21:10,3,55,54,1047630,54,0,9,45,,70,,123778,52,65,61,42,54,,59600,1,5000,48
28.01.2024 21:15,3,55,54,1047630,55,0,9,43,,70,,123779,43,65,61,47,54,,48800,1,4900,41
28.01.2024 21:20,2,55,55,1047630,55,0,9,39,,70,,123779,44,65,61,44,53,,41900,1,4800,31
28.01.2024 21:25,2,54,55,1047640,55,0,8,38,,70,,123780,54,66,59,14,53,,34900,1,4600,27
28.01.2024 21:30,2,53,55,1047640,55,0,8,37,,70,,123780,57,66,61,38,53,,33200,1,4500,22
28.01.2024 21:35,2,53,55,1047640,55,0,8,36,,70,,123780,56,66,61,39,52,,31200,1,4500,22
28.01.2024 21:40,2,52,55,1047650,55,0,9,35,,70,,123781,45,65,59,45,52,,31900,1,4700,22
28.01.2024 21:45,2,52,55,1047650,55,0,9,35,,70,,123781,60,65,62,31,52,,32300,1,4300,22
28.01.2024 22:35,2,53,55,1047700,55,0,9,39,,70,,123785,57,65,61,23,53,,44600,1,4400,40
28.01.2024 22:40,2,53,55,1047700,55,0,9,36,,70,,123785,55,65,61,42,53,,41900,1,4300,35
28.01.2024 22:45,2,53,55,1047700,55,0,9,33,,70,,123785,51,65,61,44,52,,41000,1,4400,25
28.01.2024 23:20,5,49,55,1047720,55,0,9,44,,70,,123788,53,63,57,47,50,,-6000,1,1200,39
28.01.2024 23:25,5,48,56,1047720,55,0,9,52,,70,,123788,40,62,58,43,48,,41200,1,2600,50
28.01.2024 23:30,6,47,55,1047730,55,0,9,60,,70,,123788,40,60,60,47,50,,68800,1,4500,68
28.01.2024 23:35,6,49,54,1047740,54,0,10,61,,70,,123789,40,60,61,44,52,,101200,1,5400,69
28.01.2024 23:40,6,52,54,1047750,54,0,10,57,,70,,123789,56,64,61,54,53,,111200,1,5300,69
28.01.2024 23:45,4,54,54,1047750,55,0,10,46,,70,,123790,51,64,61,50,54,,97700,1,4900,56
29.01.2024 00:05,2,55,55,1047770,55,0,10,38,,70,,123791,42,62,61,48,53,,42000,1,4600,34
29.01.2024 00:10,2,54,55,1047770,55,0,11,34,,70,,123792,42,62,61,47,53,,39700,1,4400,24
29.01.2024 00:15,1,53,55,1047780,55,0,11,31,,70,,123792,44,65,61,61,52,,30300,1,5000,16
29.01.2024 00:20,1,53,55,1047780,56,0,11,30,,70,,123792,49,64,61,61,52,,27800,1,4300,15
29.01.2024 00:25,1,52,55,1047780,56,0,11,30,,70,,123793,49,64,61,60,52,,27600,1,4200,15
29.01.2024 00:30,1,51,55,1047780,56,0,12,29,,70,,123793,50,63,61,60,52,,27000,1,4100,17
29.01.2024 00:35,1,51,55,1047790,56,0,12,29,,70,,123793,50,63,61,56,52,,27500,1,4200,18
29.01.2024 00:40,1,51,55,1047790,56,0,12,30,,70,,123794,52,63,61,55,51,,33800,1,4200,20
29.01.2024 00:45,2,51,55,1047790,56,0,12,31,,70,,123794,47,64,61,50,51,,33500,1,4200,21
29.01.2024 03:20,5,35,54,1047810,53,0,9,0,,70,,123804,54,57,57,55,34,,-500,1,2700,0
29.01.2024 03:25,5,35,54,1047810,53,0,9,0,,70,,123804,51,56,57,54,34,,-400,1,2800,0
29.01.2024 03:30,5,35,53,1047810,52,0,9,0,,70,,123805,51,56,56,52,34,,-500,1,3200,0
29.01.2024 03:35,5,34,53,1047810,52,0,9,0,,70,,123805,47,56,56,51,33,,-500,1,3000,0
29.01.2024 03:40,5,34,53,1047810,52,0,10,0,,70,,123805,44,55,56,50,33,,-400,1,3000,0
29.01.2024 03:45,5,34,53,1047810,52,0,10,0,,70,,123805,42,55,56,49,32,,-400,1,3000,0
29.01.2024 03:50,5,34,53,1047810,52,0,10,0,,70,,123806,42,55,56,48,31,,-400,1,3000,0
29.01.2024 03:55,5,34,53,1047810,51,0,10,0,,70,,123806,41,54,56,48,30,,-300,1,3000,0
29.01.2024 04:00,5,33,53,1047810,51,0,10,0,,70,,123806,41,54,56,46,30,,-300,1,3100,0
29.01.2024 04:20,5,32,52,1047810,51,0,11,0,,70,,123807,38,52,55,44,29,,-300,1,3000,0
29.01.2024 04:25,5,32,52,1047810,51,0,11,0,,70,,123807,39,53,54,42,29,,-400,1,3000,0
29.01.2024 04:30,5,32,52,1047810,51,0,11,0,,70,,123808,39,52,54,42,29,,-400,1,2900,0
29.01.2024 04:35,5,32,52,1047810,50,0,11,0,,70,,123808,38,52,54,42,28,,-300,1,2900,0
29.01.2024 04:40,5,32,52,1047810,50,0,12,0,,70,,123808,37,52,54,41,28,,-300,1,2900,0
29.01.2024 04:45,5,31,51,1047810,50,0,12,0,,70,,123808,36,51,54,41,28,,-300,1,2900,0
29.01.2024 04:50,5,31,51,1047810,50,0,12,0,,70,,123809,35,51,54,41,28,,-300,1,2900,0
29.01.2024 04:55,5,31,51,1047810,50,0,12,0,,70,,123809,35,50,54,41,28,,-300,1,2800,0
29.01.2024 05:00,5,31,51,1047810,50,0,12,0,,70,,123809,34,50,54,40,28,,-300,1,2800,0
29.01.2024 05:05,5,28,51,1047810,50,0,12,0,,70,,123809,34,50,54,40,27,,-400,1,2800,0
29.01.2024 05:10,7,32,50,1047810,49,0,12,100,,70,,123810,39,53,52,51,32,,-300,1,2300,89
29.01.2024 05:15,6,41,51,1047820,49,0,12,62,,70,,123810,49,53,53,52,31,,136000,1,2800,95
29.01.2024 05:50,6,60,53,1047900,53,0,13,32,,70,,123813,41,61,60,46,56,,134900,1,6000,98
29.01.2024 05:55,5,51,53,1047910,53,0,13,56,,70,,123814,40,61,61,48,53,,163800,1,6100,27
29.01.2024 06:00,3,51,53,1047920,53,0,13,55,,70,,123815,41,63,61,50,54,,96000,1,6200,41
29.01.2024 06:05,3,50,54,1047920,54,0,13,55,,70,,123815,52,65,61,48,55,,57300,1,5600,41
29.01.2024 06:10,3,52,54,1047930,55,0,12,40,,70,,123816,49,66,61,50,53,,58200,1,5100,46
29.01.2024 06:15,3,52,55,1047930,55,0,12,40,,70,,123816,45,66,61,43,52,,56200,1,4800,46
29.01.2024 06:20,3,52,55,1047940,55,0,12,42,,70,,123816,49,66,62,48,51,,53700,1,4800,42
29.01.2024 06:25,2,52,55,1047940,55,0,12,41,,70,,123817,42,66,62,50,51,,51900,1,4700,40
29.01.2024 06:30,2,52,55,1047950,55,0,12,43,,70,,123817,43,65,62,50,51,,50100,1,4500,39
29.01.2024 06:35,2,52,55,1047950,56,0,12,43,,70,,123818,51,65,61,49,51,,49400,1,4500,37
29.01.2024 06:40,2,52,55,1047960,56,0,11,44,,70,,123818,44,65,61,47,51,,48600,1,4400,37
29.01.2024 06:45,2,52,55,1047960,56,0,10,44,,70,,123818,59,67,62,25,51,,45700,1,4300,37
29.01.2024 06:50,2,52,55,1047960,56,0,9,44,,70,,123819,55,67,61,14,51,,48700,1,4500,36
29.01.2024 06:55,2,51,55,1047970,56,0,9,45,,70,,123819,51,66,62,30,51,,47400,1,4400,36
29.01.2024 07:00,2,51,55,1047970,55,0,9,46,,70,,123819,49,66,61,35,51,,47200,1,4500,36
29.01.2024 07:20,5,48,55,1047990,55,0,8,51,,70,,123821,60,64,62,31,49,,85300,1,4300,44
29.01.2024 07:25,5,48,55,1048000,55,0,9,56,,70,,123821,61,64,62,53,50,,78700,1,4700,49
29.01.2024 07:30,3,49,55,1048010,55,0,9,49,,70,,123822,59,64,62,53,52,,82800,1,4600,54
29.01.2024 07:35,3,51,55,1048010,56,0,9,48,,70,,123822,49,64,61,52,52,,73200,1,4300,49
29.01.2024 07:40,3,51,55,1048020,56,0,9,46,,70,,123822,55,65,61,40,52,,63100,1,4200,46
29.01.2024 07:45,3,52,55,1048020,56,0,9,46,,70,,123823,54,65,61,31,52,,56400,1,4200,44
29.01.2024 07:50,3,52,55,1048030,56,0,8,45,,70,,123823,57,65,61,29,52,,53300,1,4400,43
29.01.2024 07:55,3,52,55,1048030,55,0,9,44,,70,,123823,34,65,60,50,52,,49600,1,4400,38
29.01.2024 08:00,2,52,55,1048030,55,0,9,44,,70,,123824,53,65,61,41,52,,47400,1,4500,38
29.01.2024 08:05,2,52,55,1048040,55,0,9,43,,70,,123824,47,64,61,40,51,,46200,1,4400,38
29.01.2024 08:10,2,52,55,1048040,55,0,9,43,,70,,123825,43,64,59,49,51,,47200,1,4500,38
29.01.2024 08:15,2,52,55,1048050,55,0,9,43,,70,,123825,53,65,60,18,51,,47200,1,4400,38
29.01.2024 08:20,2,52,55,1048050,55,0,8,44,,70,,123825,56,65,61,28,51,,48600,1,4500,36
29.01.2024 08:25,2,52,55,1048050,55,0,9,44,,70,,123826,58,64,61,25,51,,46600,1,4400,36
29.01.2024 08:30,2,51,55,1048060,55,0,9,43,,70,,123826,58,63,61,40,51,,45900,1,4000,36
29.01.2024 09:05,2,53,55,1048100,55,0,9,42,,70,,123829,55,65,61,16,52,,44600,1,4400,39
29.01.2024 09:10,2,53,55,1048100,56,0,8,45,,70,,123829,57,65,61,18,52,,45400,1,4400,39
29.01.2024 09:15,2,52,55,1048110,55,0,8,47,,70,,123829,44,65,60,48,52,,46300,1,4400,36
29.01.2024 09:20,2,52,55,1048110,55,0,9,45,,70,,123830,51,65,61,41,52,,46400,1,4500,36
29.01.2024 09:25,2,52,55,1048120,55,0,9,47,,70,,123830,46,65,61,46,52,,46100,1,4600,38
29.01.2024 09:30,2,52,55,1048120,55,0,9,47,,70,,123831,55,65,61,29,52,,47600,1,4400,38
29.01.2024 09:35,2,52,55,1048120,55,0,9,45,,70,,123831,43,64,61,40,53,,47600,1,4400,39
29.01.2024 09:40,2,52,55,1048130,55,0,9,45,,70,,123831,52,64,60,37,53,,45100,1,4400,39
29.01.2024 09:45,2,50,55,1048130,55,0,9,52,,70,,123832,60,61,59,48,51,,25800,1,4200,50
29.01.2024 09:50,5,49,55,1048140,55,0,9,56,,70,,123832,55,59,60,46,50,,73000,1,1400,55
29.01.2024 09:55,5,47,55,1048140,55,0,9,64,,70,,123832,40,61,61,49,49,,72100,1,4300,67
29.01.2024 10:00,6,52,54,1048150,55,0,9,58,,70,,123833,45,63,60,49,52,,113800,1,4600,67
29.01.2024 10:35,3,55,55,1048190,55,0,8,46,,70,,123835,51,65,60,39,54,,41800,1,4700,40
29.01.2024 10:40,3,55,54,1048190,55,0,9,45,,70,,123836,55,65,61,33,54,,42400,1,4700,38
29.01.2024 10:45,2,55,55,1048200,55,0,9,45,,70,,123836,50,64,61,33,54,,41400,1,4800,38
29.01.2024 10:50,2,55,55,1048200,55,0,9,46,,70,,123837,48,64,61,41,54,,40000,1,4600,38
29.01.2024 10:55,2,54,55,1048210,55,0,9,47,,70,,123837,43,64,60,47,54,,40900,1,4500,39
29.01.2024 11:00,5,52,55,1048210,55,0,9,47,,70,,123837,59,57,57,48,52,,0,1,4300,39
29.01.2024 11:50,2,54,55,1048260,55,0,9,35,,70,,123841,51,65,61,45,53,,30000,1,4900,24
29.01.2024 11:55,2,54,55,1048260,55,0,10,37,,70,,123841,41,65,61,47,53,,29900,1,4600,24
29.01.2024 12:00,2,53,55,1048270,55,0,10,38,,70,,123842,46,65,61,50,53,,30200,1,4400,22
29.01.2024 12:20,2,52,55,1048280,55,0,9,40,,70,,123843,54,66,61,38,52,,36100,1,4200,29
29.01.2024 12:25,2,52,55,1048280,55,0,8,39,,70,,123844,56,65,60,18,52,,40100,1,4300,33
29.01.2024 12:30,2,50,55,1048290,55,0,8,39,,70,,123844,59,63,61,25,51,,50900,1,4100,38
29.01.2024 12:35,5,49,55,1048290,55,0,8,41,,70,,123844,59,63,61,29,50,,84100,1,3200,42
29.01.2024 12:40,5,48,55,1048300,55,0,8,51,,70,,123845,62,65,62,37,49,,67100,1,4100,57
29.01.2024 12:45,3,50,55,1048310,55,0,8,49,,70,,123845,55,66,59,20,51,,77600,1,4700,54
29.01.2024 12:50,3,52,55,1048310,56,0,9,46,,70,,123845,50,65,60,38,52,,68200,1,4500,49
29.01.2024 12:55,3,53,55,1048320,56,0,9,41,,70,,123846,45,65,60,48,52,,51400,1,4100,38
29.01.2024 13:00,2,53,55,1048320,55,0,9,37,,70,,123846,53,65,61,37,52,,42800,1,4100,29
29.01.2024 13:50,5,48,55,1048350,55,0,9,40,,70,,123850,50,62,56,42,49,,-5200,1,4000,38
29.01.2024 13:55,5,47,55,1048350,55,0,9,53,,70,,123850,55,58,57,52,47,,81500,1,1500,53
29.01.2024 14:00,5,46,55,1048360,54,0,8,61,,70,,123850,59,62,61,30,49,,90500,1,100,72
29.01.2024 15:35,5,48,55,1048440,55,0,10,50,,69,,123857,55,63,61,54,49,,72100,1,4400,47
29.01.2024 15:40,3,49,54,1048450,55,0,10,49,,69,,123858,55,64,61,54,51,,69700,1,4400,48
29.01.2024 15:45,3,51,55,1048450,55,0,10,43,,69,,123858,45,63,61,50,52,,65100,1,4600,45
29.01.2024 15:50,3,51,55,1048460,55,0,10,42,,70,,123859,45,64,61,51,51,,52200,1,4400,44
29.01.2024 15:55,2,52,55,1048460,55,0,10,42,,70,,123859,51,65,61,46,51,,50300,1,4300,41
29.01.2024 16:00,2,52,55,1048470,55,0,10,41,,70,,123859,50,65,60,43,51,,48000,1,4400,38
29.01.2024 16:05,2,52,55,1048470,55,0,10,41,,70,,123860,55,65,61,37,51,,43600,1,4400,32
29.01.2024 16:10,2,52,55,1048470,55,0,10,40,,70,,123860,57,65,61,39,52,,40300,1,4400,27
29.01.2024 16:15,2,52,55,1048480,55,0,9,40,,70,,123860,54,65,61,17,52,,35500,1,4100,25
29.01.2024 16:20,2,52,55,1048480,55,0,9,41,,70,,123861,51,64,61,16,52,,36600,1,4400,27
29.01.2024 16:25,2,51,54,1048480,55,0,9,42,,70,,123861,29,64,61,32,52,,35400,1,4500,27
29.01.2024 16:30,2,51,55,1048490,55,0,9,42,,70,,123862,30,64,61,30,52,,40700,1,4400,30
29.01.2024 17:50,3,55,55,1048560,55,0,9,47,,70,,123868,42,64,60,51,55,,44100,1,4500,43
29.01.2024 17:55,3,55,55,1048570,55,0,9,46,,70,,123868,48,64,61,43,55,,44500,1,4400,42
29.01.2024 18:00,3,55,55,1048570,55,0,9,45,,70,,123868,37,64,61,43,55,,43200,1,4500,41
29.01.2024 18:05,3,53,55,1048580,55,0,9,46,,70,,123869,50,62,59,42,54,,98600,1,4300,44
29.01.2024 18:10,5,52,55,1048580,55,0,9,56,,70,,123869,60,64,61,40,52,,98600,1,4300,55
29.01.2024 18:15,5,52,55,1048590,55,0,9,56,,70,,123869,48,64,61,45,54,,69400,1,4400,62
29.01.2024 18:20,4,54,55,1048590,55,0,9,53,,70,,123870,55,64,61,40,55,,81000,1,4600,61
29.01.2024 18:25,3,55,55,1048600,55,0,9,47,,70,,123870,56,65,61,40,55,,81700,1,4500,54
29.01.2024 18:30,3,55,55,1048600,55,0,10,44,,70,,123871,57,64,61,39,55,,58500,1,4300,47
29.01.2024 18:35,3,55,55,1048610,55,0,10,43,,70,,123871,53,64,61,41,54,,48800,1,4400,39
29.01.2024 18:40,2,55,55,1048610,55,0,9,43,,70,,123871,50,65,60,41,54,,42700,1,4400,33
29.01.2024 18:45,2,54,55,1048610,55,0,9,44,,70,,123871,48,65,61,48,53,,39600,1,4400,30
29.01.2024 19:50,3,55,55,1048680,55,0,8,43,,70,,123876,43,65,60,32,54,,56900,1,4400,45
29.01.2024 19:55,3,55,55,1048680,55,0,8,38,,70,,123876,54,65,60,26,54,,44000,1,4500,32
29.01.2024 20:00,2,54,55,1048680,55,0,9,38,,70,,123877,45,64,61,24,53,,39500,1,4500,30
29.01.2024 20:05,2,54,55,1048690,55,0,9,40,,70,,123877,29,64,61,32,53,,33400,1,4600,26
29.01.2024 20:10,2,53,55,1048690,55,0,9,40,,70,,123878,31,63,61,32,52,,32200,1,4600,25
29.01.2024 20:15,2,52,55,1048690,55,0,9,42,,70,,123878,57,65,61,22,52,,32200,1,4200,26
29.01.2024 20:20,2,52,55,1048700,55,0,9,43,,70,,123878,50,65,59,36,52,,35700,1,4100,28
29.01.2024 20:25,2,52,55,1048700,55,0,9,44,,70,,123879,39,64,60,38,52,,37300,1,4400,30
29.01.2024 20:30,2,52,55,1048700,55,0,9,47,,70,,123879,40,64,60,46,52,,37600,1,4400,37
29.01.2024 20:35,3,50,55,1048710,55,0,9,50,,70,,123879,49,63,60,49,52,,45600,1,4100,48
29.01.2024 20:40,5,49,55,1048710,55,0,9,61,,70,,123880,55,58,57,42,50,,-4300,1,2100,63
29.01.2024 20:45,6,52,56,1048710,55,0,9,66,,70,,123880,50,57,59,45,53,,49000,1,2300,64
29.01.2024 21:35,2,51,55,1048760,55,0,9,42,,70,,123884,53,65,61,25,52,,39300,1,4600,33
29.01.2024 21:40,2,51,55,1048770,55,0,9,42,,70,,123884,51,65,61,24,52,,39600,1,4700,40
29.01.2024 21:45,2,52,55,1048770,55,0,9,44,,70,,123885,37,65,61,42,52,,45800,1,4600,45
29.01.2024 22:50,2,52,55,1048840,55,0,9,36,,70,,123890,38,64,61,44,52,,34500,1,4600,24
29.01.2024 22:55,2,52,55,1048840,55,0,10,36,,70,,123890,41,64,61,46,52,,34300,1,4300,26
29.01.2024 23:00,2,51,55,1048840,55,0,10,37,,70,,123890,47,64,61,45,52,,34000,1,4300,27
29.01.2024 23:20,5,49,55,1048860,55,0,10,55,,70,,123892,54,63,61,55,51,,62100,1,4600,56
29.01.2024 23:25,4,51,55,1048870,55,0,10,50,,70,,123892,48,63,61,53,53,,77000,1,4800,59
29.01.2024 23:30,3,53,55,1048880,55,0,10,48,,70,,123892,53,63,61,53,53,,81400,1,4600,54
29.01.2024 23:35,3,54,55,1048880,55,0,10,44,,70,,123893,52,63,61,52,53,,65300,1,4400,47
29.01.2024 23:40,3,54,55,1048890,55,0,11,42,,70,,123893,46,62,61,51,53,,52300,1,4400,42
29.01.2024 23:45,3,54,55,1048890,55,0,11,41,,70,,123894,43,62,61,50,53,,45500,1,4300,37
29.01.2024 23:50,2,54,55,1048890,55,0,11,38,,70,,123894,42,61,61,50,53,,42500,1,4400,32
29.01.2024 23:55,2,53,55,1048900,55,0,11,33,,70,,123894,42,61,61,46,53,,39400,1,4300,22
30.01.2024 00:00,2,53,55,1048900,55,0,11,30,,70,,123895,41,61,61,45,52,,31700,1,4300,17
30.01.2024 01:35,0,46,55,1048950,55,0,13,0,,0,,123902,40,61,61,47,47,,0,1,4400,0
30.01.2024 01:40,0,45,55,1048950,56,0,13,0,,0,,123902,40,61,61,46,46,,0,1,4200,0
30.01.2024 01:45,0,45,55,1048950,56,0,13,0,,0,,123902,39,60,61,46,45,,0,1,4300,0
30.01.2024 01:50,0,44,55,1048950,56,0,13,0,,0,,123903,39,60,61,45,44,,0,1,4200,0
30.01.2024 01:55,0,44,55,1048950,56,0,13,0,,0,,123903,38,59,61,45,43,,0,1,4300,0
30.01.2024 02:00,0,43,55,1048950,56,0,13,0,,0,,123903,38,59,61,45,42,,0,1,4300,0
30.01.2024 02:35,5,38,55,1048950,55,0,14,0,,70,,123906,40,61,59,40,38,,-1600,1,3000,0
30.01.2024 02:40,5,38,55,1048950,55,0,14,0,,70,,123906,41,60,58,41,38,,-200,1,2900,0
30.01.2024 02:45,5,38,55,1048950,55,0,14,0,,70,,123906,41,60,58,41,38,,0,1,2900,0
30.01.2024 02:50,5,37,54,1048950,54,0,14,0,,70,,123906,53,58,58,56,37,,-200,1,2800,0
30.01.2024 02:55,5,37,55,1048950,54,0,13,0,,70,,123907,52,58,58,56,37,,-3000,1,2700,0
30.01.2024 03:00,5,36,54,1048950,53,0,13,0,,70,,123907,46,57,57,52,36,,-100,1,2900,0
30.01.2024 03:20,5,35,54,1048950,53,0,13,0,,70,,123908,41,55,57,49,35,,-400,1,3100,0
30.01.2024 03:25,5,35,54,1048950,52,0,13,0,,70,,123908,40,55,57,49,34,,-500,1,3200,0
30.01.2024 03:30,5,35,54,1048950,52,0,13,0,,70,,123908,47,56,56,42,33,,-200,1,3200,0
30.01.2024 03:50,5,34,53,1048950,52,0,13,0,,69,,123910,37,54,56,43,30,,-400,1,3000,0
30.01.2024 03:55,5,34,53,1048950,52,0,13,0,,69,,123910,37,54,55,43,30,,-200,1,3100,0
30.01.2024 04:00,5,33,53,1048950,51,0,13,0,,69,,123910,36,54,55,43,30,,-400,1,3100,0
30.01.2024 04:20,5,32,52,1048950,51,0,14,0,,70,,123911,34,52,55,41,29,,-200,1,3000,0
30.01.2024 04:25,5,32,52,1048950,51,0,14,0,,70,,123911,34,52,55,40,29,,-200,1,3000,0
30.01.2024 04:30,5,32,52,1048950,51,0,14,0,,70,,123912,33,52,55,40,29,,-100,1,3000,0
30.01.2024 04:35,5,32,52,1048950,50,0,14,0,,70,,123912,33,52,55,38,28,,-200,1,3000,0
30.01.2024 04:40,5,32,52,1048950,50,0,14,0,,70,,123912,34,52,54,38,28,,-100,1,3000,0
30.01.2024 04:45,5,31,52,1048950,50,0,14,0,,70,,123912,37,52,54,38,28,,-100,1,2900,0
30.01.2024 04:50,5,31,51,1048950,50,0,14,0,,70,,123913,36,52,54,37,28,,0,1,3000,0
30.01.2024 04:55,5,31,51,1048950,50,0,13,0,,70,,123913,46,54,53,52,28,,0,1,3000,0
30.01.2024 05:00,5,31,51,1048950,50,0,12,0,,70,,123913,50,53,53,42,28,,0,1,2700,0
30.01.2024 05:05,5,30,51,1048950,49,0,12,99,,70,,123913,49,53,53,42,30,,-2300,1,2800,99
30.01.2024 05:10,6,41,50,1048960,49,0,12,98,,70,,123914,42,53,52,43,40,,27700,1,2600,95
30.01.2024 05:15,6,49,50,1048970,49,0,12,82,,70,,123914,49,52,52,52,51,,214600,1,2300,79
30.01.2024 05:50,7,46,54,1049030,52,0,11,89,,70,,123917,55,60,60,40,46,,1900,1,5300,87
30.01.2024 05:55,7,46,54,1049040,53,0,10,99,,70,,123918,41,60,57,46,47,,-900,1,5000,99
30.01.2024 06:00,6,54,54,1049050,53,0,10,64,,70,,123918,43,60,58,43,51,,155100,1,4600,73
30.01.2024 06:05,6,54,53,1049060,53,0,10,55,,70,,123919,47,59,61,40,53,,157000,1,5800,74
30.01.2024 06:10,6,52,53,1049070,53,0,10,51,,70,,123919,47,59,61,39,54,,131500,1,6000,71
30.01.2024 06:15,4,54,54,1049080,54,0,10,64,,70,,123920,38,61,61,39,55,,96500,1,5800,60
30.01.2024 06:20,4,56,55,1049090,55,0,10,55,,70,,123920,38,61,61,40,55,,101500,1,5200,65
30.01.2024 06:25,3,55,55,1049090,55,0,10,51,,70,,123921,48,65,61,40,55,,81400,1,4900,55
30.01.2024 06:30,3,54,55,1049100,55,0,10,46,,70,,123921,40,66,61,46,53,,60200,1,4900,49
30.01.2024 06:35,3,54,55,1049100,55,0,10,45,,70,,123921,49,66,62,40,53,,54400,1,4900,44
30.01.2024 06:40,2,54,55,1049110,55,0,10,43,,70,,123922,38,66,61,46,52,,44400,1,4900,36
30.01.2024 06:45,2,53,55,1049110,55,0,10,42,,70,,123922,48,66,61,44,52,,44400,1,4700,35
30.01.2024 07:20,5,48,56,1049140,55,0,8,59,,70,,123925,60,63,61,30,48,,136500,1,3800,47
30.01.2024 07:25,5,47,55,1049150,55,0,8,62,,70,,123925,61,65,62,28,50,,89200,1,4600,59
30.01.2024 07:30,4,50,55,1049160,55,0,8,54,,70,,123925,57,65,61,34,52,,102300,1,4800,63
30.01.2024 08:35,6,46,55,1049220,55,0,8,63,,70,,123930,57,64,60,17,51,,94900,1,4500,66
30.01.2024 08:40,6,56,54,1049230,54,0,8,63,,70,,123930,48,65,59,17,51,,121900,1,5100,78
30.01.2024 08:45,3,50,55,1049250,55,0,9,59,,70,,123931,36,64,56,39,56,,129300,1,5000,50
30.01.2024 08:50,4,51,55,1049250,55,0,9,40,,70,,123931,51,65,61,23,57,,71100,1,4800,62
30.01.2024 08:55,3,54,55,1049260,55,0,9,29,,70,,123932,51,64,61,46,53,,66100,1,4900,48
30.01.2024 09:00,2,54,55,1049260,55,0,9,27,,70,,123932,54,64,61,43,52,,47900,1,4700,39
30.01.2024 09:05,2,54,55,1049260,55,0,10,31,,70,,123933,54,64,61,41,51,,38400,1,4600,32
30.01.2024 09:10,2,53,55,1049270,55,0,10,36,,70,,123933,41,64,61,40,50,,36900,1,4600,32
30.01.2024 09:15,2,53,55,1049270,55,0,10,40,,70,,123933,40,63,61,44,50,,37700,1,4600,32
30.01.2024 09:20,2,52,55,1049270,55,0,10,43,,70,,123934,60,64,62,34,50,,41700,1,4500,33
30.01.2024 09:25,2,52,55,1049280,55,0,10,45,,70,,123934,47,64,60,48,50,,42700,1,4400,34
30.01.2024 09:30,2,52,55,1049280,55,0,10,50,,70,,123934,40,64,61,44,51,,47700,1,4500,36
30.01.2024 09:35,3,52,55,1049290,55,0,10,50,,70,,123935,43,64,59,45,52,,51100,1,4400,41
30.01.2024 09:40,3,52,55,1049290,55,0,10,48,,70,,123935,44,64,61,46,53,,54600,1,4300,49
30.01.2024 09:45,3,53,55,1049300,55,0,9,48,,70,,123936,56,64,61,29,53,,61100,1,4200,49
30.01.2024 10:35,3,55,55,1049350,55,0,10,48,,70,,123939,51,64,61,41,54,,50600,1,4400,45
30.01.2024 10:40,3,55,55,1049350,55,0,10,47,,70,,123940,44,64,61,49,55,,49600,1,4400,45
30.01.2024 10:45,3,55,55,1049360,55,0,10,47,,70,,123940,44,63,61,48,55,,47000,1,4300,45
30.01.2024 12:05,1,51,55,1049420,55,0,9,28,,70,,123946,58,64,61,29,51,,28000,1,4400,18
30.01.2024 12:10,2,51,55,1049420,55,0,9,31,,70,,123946,48,64,61,39,51,,34800,1,4300,23
30.01.2024 12:15,2,51,55,1049430,55,0,9,33,,70,,123947,54,64,61,42,51,,35600,1,4400,24
30.01.2024 12:20,2,51,55,1049430,55,0,9,34,,70,,123947,55,64,61,23,51,,36300,1,4200,26
30.01.2024 12:25,5,50,55,1049430,55,0,9,38,,70,,123947,40,63,59,43,50,,35000,1,4200,33
30.01.2024 12:30,5,48,55,1049440,55,0,9,45,,70,,123948,54,63,60,54,49,,72000,1,4500,43
30.01.2024 12:35,4,47,55,1049450,55,0,9,58,,70,,123948,61,64,62,36,49,,67200,1,4500,59
30.01.2024 12:40,4,51,55,1049450,55,0,9,49,,70,,123948,48,64,61,49,52,,94000,1,4600,59
30.01.2024 12:45,3,53,55,1049460,55,0,10,42,,70,,123949,52,65,60,52,52,,76300,1,4300,47
30.01.2024 12:50,2,53,55,1049460,55,0,10,35,,70,,123949,54,65,61,42,52,,49000,1,4200,32
30.01.2024 12:55,2,52,55,1049470,55,0,10,29,,70,,123950,44,65,59,42,51,,34900,1,4400,20
30.01.2024 13:00,1,51,55,1049470,55,0,9,25,,70,,123950,57,65,61,20,51,,27000,1,4300,13
30.01.2024 13:35,2,50,55,1049490,55,0,10,37,,70,,123952,53,64,61,42,50,,41400,1,4300,29
30.01.2024 13:40,2,50,55,1049490,55,0,10,37,,70,,123953,43,64,61,41,50,,40500,1,4200,29
30.01.2024 13:45,2,50,55,1049500,55,0,10,37,,70,,123953,43,64,61,48,50,,39500,1,4100,29
30.01.2024 13:50,5,50,55,1049500,55,0,11,37,,70,,123954,42,64,60,47,50,,41100,1,3900,30
30.01.2024 13:55,5,48,55,1049500,55,0,11,43,,70,,123954,46,61,60,57,49,,69900,1,3900,39
30.01.2024 14:00,3,47,55,1049510,55,0,10,52,,70,,123954,60,65,61,42,47,,59800,1,4300,50
30.01.2024 15:35,3,53,55,1049600,55,0,9,38,,70,,123961,51,65,61,54,52,,59200,1,4200,43
30.01.2024 15:40,2,53,55,1049600,55,0,9,36,,70,,123961,51,65,61,45,52,,45700,1,4300,40
30.01.2024 15:45,2,53,55,1049600,55,0,9,32,,70,,123962,54,65,60,44,51,,41800,1,4300,31
30.01.2024 15:50,2,52,55,1049610,55,0,10,31,,70,,123962,48,65,61,50,51,,34700,1,4300,25
30.01.2024 15:55,2,52,55,1049610,55,0,10,32,,70,,123962,54,65,60,45,50,,33300,1,4200,23
30.01.2024 16:00,2,52,55,1049610,55,0,9,34,,70,,123963,57,65,60,34,50,,32800,1,4200,21
30.01.2024 16:05,2,51,55,1049620,55,0,9,37,,70,,123963,50,65,61,23,50,,35000,1,4300,18
30.01.2024 16:10,2,51,55,1049620,55,0,9,38,,70,,123964,34,64,61,46,51,,35900,1,4400,19
30.01.2024 16:15,2,50,55,1049620,55,0,9,38,,70,,123964,36,64,58,45,51,,35400,1,4000,21
30.01.2024 16:20,2,50,55,1049620,55,0,10,38,,70,,123964,48,64,61,43,51,,34300,1,4300,22
30.01.2024 16:25,2,50,55,1049630,55,0,10,40,,70,,123965,47,64,61,43,51,,36100,1,4100,27
30.01.2024 16:30,2,50,55,1049630,55,0,10,42,,70,,123965,45,63,61,43,51,,41100,1,4100,35
30.01.2024 18:05,5,51,55,1049730,55,0,9,59,,70,,123972,61,65,62,41,52,,67900,1,4000,65
30.01.2024 18:10,6,55,55,1049730,55,0,9,57,,70,,123972,51,65,61,47,55,,98700,1,4600,64
30.01.2024 18:15,4,56,55,1049740,55,0,9,51,,70,,123973,55,65,60,41,56,,78600,1,4600,58
30.01.2024 18:20,4,56,55,1049750,56,0,9,50,,70,,123973,60,65,62,28,56,,62400,1,4200,56
30.01.2024 18:25,3,56,55,1049750,55,0,8,47,,70,,123973,58,65,61,15,56,,56200,1,4000,51
30.01.2024 18:30,3,56,55,1049760,55,0,9,45,,70,,123974,42,65,61,35,55,,48600,1,4300,46
30.01.2024 18:35,3,56,55,1049760,55,0,9,44,,70,,123974,57,65,61,36,55,,41300,1,4400,41
30.01.2024 18:40,3,56,55,1049760,55,0,9,42,,70,,123974,56,65,61,31,54,,39400,1,4300,33
30.01.2024 18:45,2,55,55,1049770,55,0,8,42,,70,,123975,56,65,60,17,54,,33200,1,4100,32
30.01.2024 19:20,5,49,55,1049790,55,0,10,60,,70,,123977,49,62,59,53,51,,70400,1,2100,55
30.01.2024 19:25,5,48,54,1049800,54,0,10,59,,70,,123977,57,62,61,56,54,,86800,1,4100,71
30.01.2024 19:30,6,51,54,1049800,54,0,10,59,,70,,123978,53,62,61,53,54,,96200,1,4800,71
30.01.2024 19:35,5,55,54,1049810,55,0,10,56,,70,,123978,51,62,61,50,55,,99800,1,5100,68
30.01.2024 19:40,5,56,55,1049820,55,0,10,49,,70,,123979,48,63,60,49,56,,70100,1,4800,57
30.01.2024 19:45,3,56,55,1049830,55,0,10,44,,70,,123979,49,64,59,43,55,,48800,1,4600,47
30.01.2024 21:05,3,54,55,1049890,56,0,9,47,,70,,123985,49,64,60,47,54,,59900,1,4300,49
30.01.2024 21:10,3,54,55,1049900,55,0,10,47,,70,,123985,44,64,61,46,53,,50700,1,4200,46
30.01.2024 21:15,3,54,55,1049900,55,0,10,46,,70,,123986,54,65,60,42,53,,49300,1,4200,41
30.01.2024 21:20,3,54,55,1049900,55,0,10,45,,70,,123986,57,65,61,40,53,,46400,1,4300,35
30.01.2024 21:25,2,53,55,1049910,55,0,10,44,,70,,123986,42,64,61,49,53,,42000,1,4400,33
30.01.2024 21:30,2,53,55,1049910,55,0,9,44,,70,,123987,55,65,60,15,53,,40500,1,4400,33
30.01.2024 21:35,2,53,55,1049910,55,0,8,43,,70,,123987,56,65,60,14,53,,40300,1,4100,33
30.01.2024 21:40,2,53,55,1049920,55,0,8,41,,70,,123987,51,65,61,14,53,,40600,1,4200,34
30.01.2024 21:45,2,52,55,1049920,55,0,9,41,,70,,123988,43,64,61,35,53,,40000,1,4500,34
30.01.2024 21:50,2,52,55,1049920,55,0,9,41,,70,,123988,49,64,60,38,53,,40400,1,4500,35
30.01.2024 21:55,2,51,55,1049930,55,0,9,41,,70,,123989,58,63,61,21,52,,64700,1,4200,36
30.01.2024 22:00,5,50,56,1049930,55,0,9,48,,70,,123989,50,61,59,49,51,,67000,1,2800,46
30.01.2024 23:35,3,54,55,1050030,55,0,10,44,,70,,123996,47,65,62,33,53,,55800,1,4400,52
30.01.2024 23:40,3,55,55,1050030,55,0,10,42,,70,,123996,37,64,62,36,53,,45500,1,4400,43
30.01.2024 23:45,3,55,55,1050030,56,0,10,42,,70,,123997,39,64,61,44,53,,44700,1,4300,43
30.01.2024 23:50,3,55,55,1050040,56,0,10,41,,70,,123997,39,64,61,41,53,,44600,1,4200,36
30.01.2024 23:55,2,54,55,1050040,56,0,10,41,,70,,123998,39,63,61,40,53,,38600,1,4200,33
31.01.2024 00:00,2,54,55,1050050,56,0,10,40,,70,,123998,39,63,61,41,53,,37100,1,4200,31
31.01.2024 00:35,2,52,55,1050070,56,0,11,38,,70,,124000,48,64,60,45,52,,33900,1,3900,27
31.01.2024 00:40,5,50,56,1050070,55,0,10,44,,70,,124001,59,61,60,49,51,,61500,1,3800,36
31.01.2024 00:45,5,49,55,1050070,55,0,10,51,,70,,124001,57,60,61,56,49,,53000,1,4400,45
31.01.2024 00:50,3,50,55,1050080,55,0,11,55,,70,,124001,54,61,61,57,52,,81800,1,4500,55
31.01.2024 00:55,4,52,55,1050090,55,0,11,49,,70,,124002,52,62,59,55,53,,80700,1,4600,57
31.01.2024 01:00,3,54,55,1050090,55,0,11,46,,70,,124002,54,63,61,38,54,,66300,1,4400,54
31.01.2024 01:50,0,46,55,1050100,55,0,11,0,,0,,124006,47,64,60,42,44,,0,1,4200,0
31.01.2024 01:55,0,45,55,1050100,56,0,10,0,,0,,124006,55,65,60,33,43,,0,1,4100,0
31.01.2024 02:00,0,44,55,1050100,55,0,10,0,,0,,124007,58,64,61,36,43,,0,1,4200,0
31.01.2024 03:20,0,36,55,1050110,56,0,12,0,,0,,124012,36,59,61,34,36,,0,1,4200,0
31.01.2024 03:25,0,36,55,1050110,56,0,12,0,,0,,124012,36,59,61,34,36,,0,1,4200,0
31.01.2024 03:30,0,36,55,1050110,56,0,12,0,,0,,124013,48,62,61,37,35,,0,1,4100,0
31.01.2024 03:35,0,36,55,1050110,56,0,12,0,,0,,124013,47,62,61,38,35,,0,1,4100,0
31.01.2024 03:40,0,35,55,1050110,55,0,12,0,,0,,124013,45,62,61,38,34,,0,1,4100,0
31.01.2024 03:45,5,35,56,1050110,55,0,12,0,,70,,124014,44,63,59,47,34,,0,1,4000,0
31.01.2024 03:50,5,35,56,1050110,55,0,13,0,,70,,124014,43,60,61,55,34,,47900,1,3100,0
31.01.2024 03:55,5,34,55,1050120,55,0,13,0,,0,,124014,45,63,62,55,34,,59700,1,4300,0
31.01.2024 04:00,0,34,55,1050120,55,0,13,0,,0,,124015,47,62,62,54,34,,2000,1,4700,0
31.01.2024 04:20,0,33,55,1050120,55,0,14,0,,0,,124016,45,60,62,52,33,,0,1,4300,0
31.01.2024 04:25,0,33,55,1050120,56,0,14,0,,0,,124016,45,60,62,52,32,,0,1,4400,0
31.01.2024 04:30,0,33,55,1050120,56,0,14,0,,0,,124017,47,61,61,47,32,,0,1,4400,0
31.01.2024 05:50,5,49,55,1050190,55,0,9,69,,70,,124022,58,64,61,39,54,,169600,1,4500,82
31.01.2024 05:55,6,63,55,1050200,55,0,9,69,,70,,124023,45,64,59,44,56,,78300,1,4400,82
31.01.2024 06:00,5,49,55,1050210,55,0,9,62,,70,,124023,49,64,61,44,53,,108900,1,4800,50
31.01.2024 06:05,4,50,55,1050210,55,0,9,57,,70,,124024,49,65,61,41,55,,67800,1,4800,62
31.01.2024 06:10,4,54,55,1050220,55,0,9,51,,70,,124024,41,65,61,42,55,,90700,1,4700,60
31.01.2024 06:15,4,55,55,1050230,55,0,10,51,,70,,124024,41,65,61,48,55,,77100,1,4700,60
31.01.2024 06:20,4,55,55,1050230,55,0,10,48,,70,,124025,43,64,61,49,55,,74500,1,4500,53
31.01.2024 06:25,3,55,55,1050240,55,0,10,46,,70,,124025,39,64,62,47,54,,61400,1,4400,49
31.01.2024 06:30,3,55,55,1050240,55,0,10,47,,70,,124026,52,65,61,43,53,,53000,1,4400,49
31.01.2024 06:35,3,54,55,1050250,55,0,10,45,,70,,124026,51,65,61,46,53,,51500,1,4500,42
31.01.2024 06:40,3,54,55,1050250,55,0,10,45,,70,,124026,44,65,59,42,53,,46000,1,4400,42
31.01.2024 06:45,3,54,55,1050250,55,0,10,46,,70,,124027,44,65,61,48,53,,46600,1,4400,42
31.01.2024 06:50,3,54,55,1050260,55,0,10,46,,69,,124027,53,65,61,34,53,,48000,1,4400,41
31.01.2024 06:55,3,53,55,1050260,55,0,8,46,,69,,124027,56,66,61,14,53,,47800,1,4200,39
31.01.2024 07:00,2,53,55,1050270,55,0,9,46,,69,,124028,54,65,61,32,53,,46500,1,4300,39
31.01.2024 07:05,3,53,55,1050270,55,0,9,46,,69,,124028,54,65,60,40,53,,44100,1,4600,39
31.01.2024 07:10,2,53,55,1050270,55,0,8,46,,69,,124029,56,64,60,16,53,,47300,1,4400,40
31.01.2024 07:15,5,50,55,1050280,55,0,8,52,,69,,124029,59,62,61,36,51,,60800,1,3600,47
31.01.2024 07:35,3,56,55,1050310,55,0,9,48,,70,,124030,47,65,61,38,55,,107400,1,4200,48
31.01.2024 07:40,3,55,54,1050320,55,0,9,47,,70,,124031,55,65,59,40,54,,50000,1,4000,43
31.01.2024 07:45,3,54,55,1050320,55,0,9,45,,70,,124031,47,65,60,45,53,,44200,1,4700,37
31.01.2024 07:50,2,54,55,1050320,55,0,9,45,,69,,124032,54,65,60,30,53,,44800,1,4500,36
31.01.2024 07:55,2,53,55,1050330,55,0,9,46,,69,,124032,56,64,61,18,53,,43600,1,4500,36
31.01.2024 08:00,2,53,55,1050330,55,0,9,46,,69,,124032,56,64,61,18,53,,42200,1,4400,36
31.01.2024 08:05,3,53,55,1050330,55,0,9,48,,69,,124033,45,64,60,47,53,,43300,1,4600,39
31.01.2024 08:10,3,52,55,1050340,55,0,9,48,,69,,124033,50,64,61,45,53,,48100,1,4600,40
31.01.2024 08:15,3,52,55,1050340,55,0,9,48,,69,,124033,49,64,59,38,53,,47400,1,4500,44
31.01.2024 08:20,5,50,55,1050350,55,0,9,48,,70,,124034,51,63,59,52,52,,52500,1,4100,45
31.01.2024 08:25,5,50,55,1050360,55,0,9,64,,70,,124034,53,62,60,54,52,,58100,1,4200,75
31.01.2024 08:30,6,53,55,1050370,55,0,9,61,,70,,124034,57,62,61,29,54,,112800,1,4400,71
31.01.2024 08:35,6,54,54,1050380,55,0,9,62,,70,,124035,59,65,62,27,54,,114100,1,4700,72
31.01.2024 08:40,5,55,54,1050380,55,0,8,53,,70,,124035,55,66,60,13,55,,104900,1,4900,62
31.01.2024 08:45,4,55,55,1050390,55,0,9,49,,70,,124036,46,66,60,30,55,,79900,1,4800,55
31.01.2024 09:20,3,53,55,1050420,55,0,10,49,,70,,124038,58,65,61,34,54,,49400,1,4400,45
31.01.2024 09:25,3,54,55,1050420,55,0,10,49,,70,,124039,42,65,59,46,54,,52100,1,4400,47
31.01.2024 09:30,3,54,55,1050430,55,0,9,49,,70,,124039,54,66,59,21,54,,49800,1,4300,49
31.01.2024 09:35,3,54,55,1050430,56,0,9,49,,70,,124040,51,65,61,31,54,,53200,1,4300,49
31.01.2024 09:40,3,55,55,1050440,55,0,9,48,,70,,124040,54,65,59,36,54,,51400,1,4400,49
31.01.2024 09:45,3,54,55,1050440,55,0,9,51,,70,,124040,37,64,61,48,54,,54900,1,4400,51
31.01.2024 09:50,5,52,55,1050450,55,0,9,56,,70,,124041,45,63,60,47,53,,127700,1,3300,60
31.01.2024 09:55,6,53,55,1050460,55,0,10,60,,70,,124041,48,61,61,52,54,,71300,1,4400,70
31.01.2024 10:00,4,54,55,1050460,55,0,10,55,,70,,124041,49,64,60,42,56,,94100,1,4600,64
31.01.2024 10:05,4,56,55,1050470,55,0,10,51,,70,,124042,51,65,60,45,56,,80400,1,4600,58
31.01.2024 10:10,4,56,55,1050480,55,0,9,51,,70,,124042,57,65,61,25,56,,59600,1,4400,57
31.01.2024 10:15,3,57,55,1050480,55,0,8,47,,70,,124042,51,65,59,30,56,,59900,1,4300,51
31.01.2024 10:35,2,55,55,1050500,55,0,9,45,,70,,124044,45,64,61,41,54,,40300,1,4600,36
31.01.2024 10:40,2,55,55,1050500,55,0,9,47,,70,,124044,52,64,60,36,54,,39000,1,4600,35
31.01.2024 10:45,2,54,55,1050500,55,0,9,47,,70,,124045,49,64,61,18,54,,38500,1,4300,36
31.01.2024 10:50,2,54,55,1050510,55,0,9,46,,70,,124045,33,64,56,30,54,,41800,1,4400,38
31.01.2024 10:55,5,52,55,1050510,55,0,8,49,,70,,124046,58,61,59,54,53,,76100,1,3300,44
31.01.2024 11:00,5,50,55,1050520,55,0,9,64,,70,,124046,59,63,61,37,53,,98700,1,4600,66
31.01.2024 11:05,6,57,55,1050530,55,0,9,64,,70,,124046,48,64,60,47,55,,89100,1,4600,75
31.01.2024 11:10,5,57,55,1050540,55,0,9,52,,70,,124047,54,65,61,29,57,,120400,1,4500,54
31.01.2024 11:15,3,57,55,1050540,55,0,9,48,,70,,124047,41,65,60,41,57,,55900,1,4300,51
31.01.2024 11:20,3,57,55,1050550,55,0,9,45,,70,,124047,41,65,60,42,56,,47700,1,4400,47
31.01.2024 11:25,3,56,55,1050550,55,0,9,42,,70,,124048,45,65,60,44,55,,40700,1,4600,38
31.01.2024 11:30,2,56,54,1050550,55,0,9,39,,70,,124048,58,65,61,38,55,,39100,1,4500,31
31.01.2024 11:50,2,53,55,1050570,55,0,9,39,,70,,124050,48,64,61,32,52,,28900,1,4500,19
31.01.2024 11:55,2,52,55,1050570,55,0,9,38,,70,,124050,57,65,61,27,52,,30000,1,4500,21
31.01.2024 12:00,2,51,55,1050570,55,0,9,38,,70,,124050,36,64,61,45,52,,31700,1,4400,21
31.01.2024 12:05,2,51,55,1050570,55,0,9,38,,70,,124051,54,64,60,30,52,,31900,1,4400,22
31.01.2024 12:10,5,49,55,1050580,55,0,8,41,,70,,124051,58,61,59,43,50,,52600,1,2800,31
31.01.2024 12:15,5,48,55,1050590,55,0,8,49,,70,,124051,60,64,61,20,49,,91200,1,4400,43
31.01.2024 12:20,4,49,55,1050590,55,0,9,54,,70,,124052,60,64,61,32,52,,75800,1,4700,56
31.01.2024 12:25,4,51,55,1050600,55,0,9,48,,70,,124052,56,65,61,35,52,,83400,1,4600,58
31.01.2024 12:30,3,53,55,1050610,55,0,9,47,,70,,124053,53,65,61,44,53,,77500,1,4500,51
31.01.2024 12:35,3,54,55,1050610,55,0,9,42,,70,,124053,53,65,61,44,53,,60600,1,4500,42
31.01.2024 12:40,2,53,55,1050620,55,0,9,36,,70,,124053,56,65,61,20,52,,44700,1,4500,29
31.01.2024 12:45,2,53,55,1050620,55,0,9,34,,70,,124054,48,65,58,41,52,,38900,1,4600,24
31.01.2024 13:05,1,51,55,1050630,55,0,9,31,,70,,124055,46,64,61,48,51,,31800,1,4400,18
31.01.2024 13:10,2,50,55,1050630,55,0,10,31,,70,,124056,41,64,61,48,51,,32600,1,4300,20
31.01.2024 13:15,2,50,55,1050640,55,0,10,33,,70,,124056,41,64,60,49,51,,37800,1,4400,24
31.01.2024 13:20,2,50,55,1050640,55,0,10,35,,70,,124056,45,64,60,48,50,,34900,1,4300,26
31.01.2024 13:25,2,50,55,1050640,55,0,9,37,,70,,124057,55,64,60,22,50,,36600,1,3900,26
31.01.2024 13:30,5,49,55,1050650,55,0,9,41,,70,,124057,59,62,60,33,50,,74100,1,3600,33
31.01.2024 13:35,5,47,55,1050650,55,0,9,50,,70,,124057,48,60,60,53,48,,68700,1,4400,45
31.01.2024 13:40,4,48,54,1050660,55,0,9,56,,70,,124058,52,64,61,55,51,,63400,1,4800,61
31.01.2024 13:45,4,52,55,1050670,55,0,9,47,,70,,124058,41,65,61,45,52,,98000,1,4500,58
31.01.2024 13:50,3,53,55,1050670,55,0,10,40,,70,,124058,40,65,60,49,52,,75600,1,4500,45
31.01.2024 13:55,2,53,55,1050680,55,0,10,38,,70,,124059,48,64,61,49,51,,47800,1,4400,37
31.01.2024 14:00,2,53,55,1050680,55,0,10,36,,70,,124059,53,65,60,47,51,,43600,1,4200,30
31.01.2024 14:20,1,51,55,1050690,55,0,10,33,,70,,124061,57,65,61,33,51,,34400,1,4200,17
31.01.2024 14:25,1,50,55,1050700,55,0,9,29,,70,,124061,60,65,61,33,51,,35000,1,4200,19
31.01.2024 14:30,2,50,55,1050700,55,0,9,29,,70,,124061,43,65,60,45,51,,33600,1,4300,22
31.01.2024 14:35,2,50,55,1050700,55,0,9,32,,70,,124062,45,65,60,46,50,,37000,1,4200,23
31.01.2024 14:40,2,50,55,1050710,55,0,9,32,,70,,124062,58,65,61,40,50,,35100,1,4100,23
31.01.2024 14:45,2,50,55,1050710,55,0,9,34,,70,,124062,41,64,61,22,50,,37200,1,4200,24
31.01.2024 14:50,2,50,55,1050710,55,0,9,36,,70,,124063,56,64,61,31,50,,37100,1,4100,25
31.01.2024 14:55,5,49,55,1050720,55,0,9,42,,70,,124063,58,61,60,50,49,,92700,1,2700,33
31.01.2024 15:00,5,47,55,1050720,55,0,10,50,,70,,124063,56,61,61,55,48,,63100,1,4400,44
31.01.2024 15:05,3,49,55,1050730,55,0,10,53,,70,,124064,54,61,61,56,50,,70100,1,4600,55
31.01.2024 15:10,3,51,55,1050740,55,0,10,47,,70,,124064,50,62,61,55,52,,85300,1,4500,53
31.01.2024 15:15,3,52,55,1050740,55,0,10,40,,70,,124065,46,63,61,53,52,,67800,1,4400,44
31.01.2024 16:05,2,50,55,1050770,55,0,11,32,,70,,124068,46,64,61,51,50,,35300,1,4100,21
31.01.2024 16:10,2,50,55,1050780,55,0,11,34,,70,,124069,55,64,61,33,50,,37800,1,4200,23
31.01.2024 16:15,2,50,55,1050780,55,0,11,36,,70,,124069,41,64,60,52,50,,37900,1,4000,24
31.01.2024 16:20,2,50,55,1050780,55,0,11,39,,70,,124069,49,64,59,51,50,,37100,1,3900,28
31.01.2024 16:25,5,48,55,1050790,55,0,11,44,,70,,124070,46,61,61,56,49,,70200,1,3700,35
31.01.2024 16:30,5,47,55,1050790,55,0,9,53,,70,,124070,62,65,62,30,47,,58600,1,4200,44
31.01.2024 16:35,4,49,55,1050800,55,0,9,55,,70,,124070,51,65,61,18,51,,74200,1,4500,60
31.01.2024 16:40,4,52,55,1050810,55,0,9,50,,70,,124071,40,65,58,41,52,,85700,1,4400,58
31.01.2024 16:45,3,53,55,1050810,56,0,9,47,,70,,124071,54,65,61,26,52,,76700,1,4000,54
31.01.2024 16:50,3,54,55,1050820,55,0,9,45,,70,,124071,53,65,60,40,53,,62000,1,4300,44
31.01.2024 16:55,3,54,55,1050820,55,0,9,44,,70,,124072,40,65,61,40,53,,47500,1,4200,40
31.01.2024 17:00,2,54,55,1050830,55,0,9,43,,70,,124072,44,65,59,38,53,,45300,1,4200,37
31.01.2024 17:35,3,53,54,1050850,55,0,9,46,,70,,124075,29,64,60,28,54,,51300,1,4500,45
31.01.2024 17:40,5,53,55,1050860,55,0,9,47,,70,,124075,54,63,60,30,54,,50300,1,4300,49
31.01.2024 17:45,5,51,55,1050860,55,0,9,53,,70,,124075,52,63,57,53,52,,-5900,1,1800,57
31.01.2024 17:50,6,51,55,1050860,55,0,10,64,,70,,124076,53,57,57,43,52,,22900,1,1800,72
31.01.2024 17:55,6,52,55,1050870,54,0,10,63,,70,,124076,48,57,60,39,54,,104800,1,4600,71
31.01.2024 18:00,6,54,54,1050880,54,0,10,62,,70,,124076,48,61,59,36,55,,100800,1,5100,70
31.01.2024 18:05,6,54,53,1050890,53,0,9,64,,70,,124077,53,65,60,41,55,,98100,1,5600,72
