Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
31.01.2024 18:10,4,56,54,1050890,54,0,9,52,,70,,124077,55,66,60,30,56,,100600,1,5200,61
31.01.2024 18:15,4,57,54,1050900,54,0,9,50,,70,,124078,47,66,60,47,56,,65400,1,4900,56
31.01.2024 18:20,3,57,54,1050900,55,0,9,48,,70,,124078,52,66,60,49,56,,57700,1,4900,55
31.01.2024 18:25,3,57,54,1050910,55,0,9,47,,70,,124078,48,65,61,50,56,,53600,1,4800,51
31.01.2024 18:30,3,56,54,1050910,55,0,9,46,,70,,124079,46,65,59,48,55,,49300,1,4800,45
31.01.2024 18:50,2,55,55,1050930,55,0,8,44,,70,,124080,55,66,60,13,54,,40200,1,4600,36
31.01.2024 18:55,2,54,55,1050930,55,0,8,44,,70,,124081,47,65,60,28,54,,39100,1,4600,36
31.01.2024 19:00,2,54,55,1050930,55,0,8,46,,70,,124081,48,64,59,41,54,,39100,1,4300,39
31.01.2024 19:05,5,52,55,1050940,55,0,9,54,,70,,124082,57,63,58,51,52,,116300,1,2000,51
31.01.2024 19:10,6,50,55,1050950,55,0,9,62,,70,,124082,57,62,61,34,53,,72300,1,4700,67
31.01.2024 19:15,6,53,54,1050960,55,0,9,64,,70,,124082,57,64,61,38,54,,98900,1,4800,74
31.01.2024 19:20,5,57,54,1050960,55,0,9,63,,70,,124083,54,65,59,38,56,,122900,1,4900,74
31.01.2024 19:25,4,56,55,1050970,55,0,9,53,,70,,124083,54,65,61,36,57,,98800,1,4600,62
31.01.2024 19:30,3,57,55,1050980,55,0,9,39,,70,,124083,48,65,60,41,56,,54800,1,4600,43
31.01.2024 19:35,2,56,55,1050980,55,0,8,35,,70,,124084,55,65,60,17,55,,38000,1,4500,31
31.01.2024 19:40,2,55,55,1050980,55,0,9,35,,70,,124084,51,65,60,35,54,,30200,1,4700,29
31.01.2024 19:45,2,54,55,1050990,55,0,9,40,,70,,124085,47,65,60,40,53,,30500,1,4800,26
31.01.2024 20:05,3,52,55,1051000,55,0,9,47,,70,,124086,55,65,61,26,54,,49500,1,4600,42
31.01.2024 20:10,3,53,55,1051000,55,0,9,47,,70,,124086,56,65,60,26,54,,52100,1,4200,42
31.01.2024 20:15,5,52,55,1051010,55,0,9,44,,70,,124087,50,64,60,41,54,,49700,1,4200,45
31.01.2024 20:20,5,50,55,1051020,55,0,9,47,,70,,124087,58,61,60,48,52,,125500,1,4300,52
31.01.2024 20:25,6,53,55,1051020,55,0,9,64,,70,,124088,54,64,61,48,52,,74600,1,4600,71
31.01.2024 20:30,4,54,54,1051030,55,0,9,58,,70,,124088,48,64,61,48,55,,111700,1,4700,66
31.01.2024 20:35,3,56,55,1051040,55,0,9,44,,70,,124088,58,64,61,35,55,,87900,1,4600,51
31.01.2024 20:40,3,56,55,1051040,55,0,10,41,,70,,124089,47,64,61,34,54,,46300,1,4500,47
31.01.2024 20:45,2,55,55,1051050,55,0,10,41,,70,,124089,43,63,61,34,53,,43700,1,4600,38
31.01.2024 20:50,2,54,55,1051050,55,0,10,42,,70,,124090,40,63,61,35,53,,41900,1,4300,31
31.01.2024 20:55,2,54,55,1051050,55,0,10,44,,70,,124090,38,63,61,45,53,,35800,1,4300,27
31.01.2024 21:00,2,53,55,1051060,55,0,10,45,,70,,124090,40,63,61,47,53,,35200,1,4300,28
31.01.2024 21:05,2,52,55,1051060,55,0,11,46,,70,,124091,40,62,61,46,53,,38900,1,4300,33
31.01.2024 21:10,2,52,55,1051060,55,0,11,46,,70,,124091,44,63,61,47,53,,41800,1,4200,36
31.01.2024 21:15,3,52,55,1051070,55,0,10,46,,70,,124091,50,64,60,36,53,,44800,1,4100,42
31.01.2024 21:35,5,51,55,1051090,55,0,9,49,,70,,124093,52,63,60,40,52,,90200,1,4600,54
31.01.2024 21:40,6,50,55,1051090,55,0,9,56,,70,,124093,51,63,61,42,51,,67200,1,4600,66
31.01.2024 21:45,6,53,55,1051100,55,0,9,51,,70,,124093,61,65,62,32,53,,92000,1,4500,58
31.01.2024 21:50,4,55,55,1051110,55,0,9,47,,70,,124094,56,65,61,32,54,,70800,1,4400,55
31.01.2024 21:55,3,55,55,1051110,55,0,9,46,,70,,124094,59,65,61,29,54,,58900,1,4400,53
31.01.2024 22:00,3,56,55,1051120,55,0,9,46,,70,,124095,52,65,60,37,54,,55300,1,4200,49
31.01.2024 22:05,3,55,55,1051120,56,0,9,42,,70,,124095,49,64,61,43,54,,46900,1,4200,43
31.01.2024 22:10,3,55,55,1051120,55,0,9,41,,70,,124095,56,64,61,43,54,,41900,1,4200,39
31.01.2024 22:15,2,55,55,1051130,56,0,10,36,,70,,124096,45,64,61,42,54,,39800,1,4200,29
31.01.2024 22:20,2,54,55,1051130,56,0,9,35,,70,,124096,58,65,61,25,53,,31000,1,4000,24
31.01.2024 22:25,2,53,55,1051130,56,0,8,34,,70,,124096,55,65,60,19,53,,30500,1,4000,22
31.01.2024 22:30,2,53,55,1051140,55,0,8,34,,70,,124097,56,65,60,19,53,,31200,1,4100,22
31.01.2024 22:50,5,48,55,1051150,55,0,9,53,,70,,124098,55,63,60,45,49,,62900,1,4400,51
31.01.2024 22:55,5,51,55,1051160,55,0,10,65,,70,,124098,56,63,61,49,52,,89700,1,4700,70
31.01.2024 23:00,6,54,54,1051170,55,0,8,57,,70,,124099,52,65,58,13,53,,107300,1,4800,66
31.01.2024 23:35,1,52,55,1051200,55,0,9,30,,70,,124102,39,65,59,33,53,,20000,1,4500,17
31.01.2024 23:40,1,52,55,1051200,55,0,9,30,,70,,124102,52,65,61,28,52,,26600,1,4800,21
31.01.2024 23:45,2,52,55,1051200,55,0,9,32,,70,,124102,52,64,61,40,52,,33400,1,4600,26
01.02.2024 00:35,3,54,55,1051250,55,0,11,43,,70,,124106,52,64,60,46,54,,53700,1,4300,43
01.02.2024 00:40,3,54,55,1051250,55,0,11,41,,70,,124106,51,65,61,39,53,,43600,1,4300,40
01.02.2024 00:45,2,54,55,1051260,55,0,11,40,,70,,124107,42,65,61,50,53,,42500,1,4400,37
01.02.2024 01:35,0,50,56,1051270,56,0,12,0,,70,,124110,38,63,59,47,47,,-5300,1,4000,0
01.02.2024 01:40,5,49,56,1051270,55,0,12,0,,70,,124111,39,62,59,46,46,,53100,1,1700,0
01.02.2024 01:45,5,48,55,1051280,55,0,12,0,,70,,124111,39,62,61,45,45,,63200,1,2900,0
01.02.2024 02:05,0,43,55,1051280,55,0,13,0,,0,,124112,44,62,61,50,42,,0,1,4500,0
01.02.2024 02:10,0,42,55,1051280,55,0,13,0,,0,,124113,44,61,61,49,41,,0,1,4500,0
01.02.2024 02:15,0,41,55,1051280,55,0,13,0,,0,,124113,44,61,61,49,41,,0,1,4500,0
01.02.2024 03:50,0,35,55,1051290,55,0,14,0,,0,,124120,40,64,61,48,34,,0,1,4500,0
01.02.2024 03:55,0,34,55,1051290,55,0,14,0,,0,,124120,40,63,61,47,33,,0,1,4500,0
01.02.2024 04:00,0,34,55,1051290,55,0,14,0,,0,,124121,40,63,61,46,33,,0,1,4400,0
01.02.2024 04:35,0,32,55,1051290,56,0,11,0,,0,,124123,38,62,61,21,31,,0,1,4300,0
01.02.2024 04:40,0,32,55,1051290,56,0,11,0,,0,,124124,35,61,61,21,31,,0,1,4200,0
01.02.2024 04:45,0,32,55,1051290,56,0,11,0,,0,,124124,33,61,61,21,31,,0,1,4200,0
01.02.2024 06:05,2,55,55,1051410,56,0,10,39,,70,,124130,61,67,61,37,53,,41300,1,4300,42
01.02.2024 06:10,2,54,55,1051420,56,0,10,46,,70,,124130,53,67,61,45,52,,45400,1,4300,42
01.02.2024 06:15,3,54,55,1051420,56,0,10,51,,70,,124130,54,66,62,45,53,,49800,1,4400,42
01.02.2024 06:20,3,53,55,1051430,56,0,10,50,,70,,124131,52,65,62,44,53,,55600,1,4200,43
01.02.2024 06:25,3,53,55,1051430,56,0,10,49,,70,,124131,51,65,62,43,54,,53800,1,4200,46
01.02.2024 06:30,3,53,55,1051440,56,0,10,49,,70,,124132,49,64,62,43,54,,52800,1,4100,47
01.02.2024 08:05,6,51,55,1051520,55,0,9,51,,70,,124138,59,58,60,55,53,,53100,1,4200,53
01.02.2024 08:10,5,50,55,1051530,55,0,9,59,,70,,124138,55,57,57,54,51,,52700,1,0,59
01.02.2024 08:15,6,50,56,1051530,55,0,9,63,,70,,124139,59,61,59,46,53,,100100,1,1700,68
01.02.2024 08:50,3,55,55,1051580,55,0,10,45,,70,,124142,43,65,59,45,54,,42000,1,4700,37
01.02.2024 08:55,2,55,55,1051580,55,0,10,46,,70,,124142,44,65,61,46,54,,39500,1,4500,33
01.02.2024 09:00,2,54,55,1051580,55,0,10,47,,70,,124142,53,65,61,38,54,,40400,1,4500,32
01.02.2024 09:05,2,53,55,1051590,55,0,10,48,,70,,124143,48,64,61,34,54,,40400,1,4500,34
01.02.2024 09:10,2,53,55,1051590,55,0,9,48,,70,,124143,56,65,61,20,54,,43800,1,4400,37
01.02.2024 09:15,3,53,55,1051590,55,0,9,47,,70,,124143,37,64,61,45,54,,43800,1,4400,44
01.02.2024 09:20,3,53,55,1051600,55,0,10,47,,70,,124144,36,64,61,48,54,,44600,1,4500,48
01.02.2024 09:25,3,54,55,1051600,55,0,10,47,,70,,124144,37,63,61,45,54,,51800,1,4400,51
01.02.2024 09:30,3,54,55,1051610,55,0,10,48,,70,,124145,42,63,60,46,54,,54300,1,4200,49
01.02.2024 09:50,5,55,55,1051640,55,0,9,53,,70,,124146,47,64,60,52,55,,94100,1,4500,60
01.02.2024 09:55,4,56,55,1051640,55,0,9,50,,70,,124146,46,65,61,36,55,,77600,1,4200,56
01.02.2024 10:00,3,56,55,1051650,55,0,10,48,,70,,124147,49,64,61,44,55,,67200,1,4200,53
01.02.2024 10:05,3,56,55,1051650,55,0,10,47,,70,,124147,44,64,60,48,55,,58800,1,4200,48
01.02.2024 10:10,3,55,55,1051660,55,0,9,47,,70,,124147,58,65,61,37,55,,46800,1,4400,45
01.02.2024 10:15,3,55,55,1051660,55,0,9,46,,70,,124148,56,65,61,40,54,,48900,1,4300,42
01.02.2024 10:20,3,55,55,1051660,55,0,10,46,,70,,124148,52,65,61,45,54,,46000,1,4400,42
01.02.2024 10:25,3,55,55,1051670,55,0,10,47,,70,,124148,47,64,61,52,54,,44000,1,4200,41
01.02.2024 10:30,3,55,55,1051670,55,0,10,47,,70,,124149,58,65,61,38,54,,42700,1,4400,41
01.02.2024 10:35,3,54,55,1051670,55,0,10,47,,70,,124149,56,65,61,41,54,,44400,1,4300,41
01.02.2024 10:40,3,54,55,1051680,55,0,9,49,,70,,124150,56,65,61,36,54,,44500,1,4200,44
01.02.2024 10:45,3,54,55,1051680,55,0,9,49,,70,,124150,56,65,61,35,55,,46100,1,4300,46
01.02.2024 11:05,6,54,55,1051710,55,0,10,59,,70,,124151,46,61,61,51,54,,73500,1,4400,69
01.02.2024 11:10,4,55,55,1051710,55,0,10,54,,70,,124152,44,61,61,51,56,,95200,1,4300,61
01.02.2024 11:15,4,56,55,1051720,55,0,10,52,,70,,124152,54,63,61,40,56,,74500,1,4300,56
01.02.2024 11:20,4,57,55,1051720,55,0,9,52,,70,,124152,56,65,60,17,56,,60500,1,4200,56
01.02.2024 11:25,3,57,55,1051730,55,0,9,49,,70,,124153,52,65,61,26,56,,61200,1,4100,54
01.02.2024 11:30,3,57,55,1051730,55,0,9,47,,70,,124153,38,64,61,27,55,,54500,1,4500,46
01.02.2024 11:35,3,56,55,1051740,55,0,9,44,,70,,124153,36,64,60,43,55,,45400,1,4500,40
01.02.2024 11:40,2,56,55,1051740,56,0,9,44,,70,,124154,55,65,61,36,55,,41000,1,4300,33
01.02.2024 11:45,2,55,55,1051740,55,0,10,44,,70,,124154,50,64,61,47,54,,37900,1,4200,30
01.02.2024 11:50,2,54,55,1051750,55,0,10,44,,70,,124154,45,64,61,44,54,,32900,1,4300,31
01.02.2024 11:55,2,54,55,1051750,55,0,9,45,,70,,124155,60,65,62,24,54,,34800,1,4400,32
01.02.2024 12:00,2,53,55,1051750,55,0,8,47,,70,,124155,58,65,61,18,54,,37300,1,4200,34
01.02.2024 12:20,6,50,56,1051770,55,0,9,70,,70,,124156,53,56,57,50,57,,31100,1,1100,69
01.02.2024 12:25,6,53,54,1051780,54,0,9,61,,70,,124156,56,62,60,51,56,,112500,1,4300,75
01.02.2024 12:30,6,55,53,1051780,53,0,9,64,,70,,124157,44,64,59,51,56,,109100,1,5300,73
01.02.2024 12:35,6,55,54,1051790,54,0,9,60,,70,,124157,51,65,61,43,57,,97400,1,5700,66
01.02.2024 12:40,4,56,54,1051800,55,0,9,50,,70,,124158,54,66,61,43,57,,84400,1,5200,58
01.02.2024 12:45,3,57,54,1051800,55,0,9,44,,70,,124158,61,66,62,38,56,,66700,1,4800,48
01.02.2024 12:50,3,56,54,1051810,54,0,8,43,,70,,124158,56,66,60,14,55,,49400,1,4700,40
01.02.2024 12:55,2,56,54,1051810,55,0,8,43,,70,,124159,52,66,60,38,54,,39500,1,5000,36
01.02.2024 13:00,2,55,54,1051810,55,0,9,43,,70,,124159,53,66,60,41,54,,38000,1,4900,35
01.02.2024 13:05,2,54,55,1051820,55,0,9,45,,70,,124160,47,65,61,47,54,,37200,1,4800,36
01.02.2024 13:10,2,54,55,1051820,55,0,9,47,,70,,124160,45,65,61,47,54,,38800,1,4600,38
01.02.2024 13:15,2,53,55,1051820,55,0,10,48,,70,,124160,43,64,61,47,54,,39900,1,4400,41
01.02.2024 13:35,3,53,55,1051840,55,0,9,48,,70,,124162,55,64,60,44,54,,53500,1,4200,49
01.02.2024 13:40,5,52,55,1051850,55,0,9,59,,70,,124162,58,61,61,55,53,,123700,1,3200,65
01.02.2024 13:45,6,53,55,1051860,55,0,9,61,,70,,124163,59,64,61,36,53,,84200,1,4500,71
01.02.2024 13:50,5,55,55,1051870,55,0,9,57,,70,,124163,59,65,61,26,55,,117900,1,4500,65
01.02.2024 13:55,4,56,55,1051870,55,0,8,51,,70,,124163,51,65,59,36,56,,86100,1,4500,58
01.02.2024 14:00,3,57,55,1051880,55,0,9,49,,70,,124164,45,65,61,49,55,,64800,1,4400,53
01.02.2024 14:05,3,56,55,1051880,55,0,9,49,,70,,124164,47,64,61,42,55,,57200,1,4200,51
01.02.2024 14:10,3,56,55,1051890,55,0,9,48,,70,,124164,43,64,61,42,55,,48500,1,4300,46
01.02.2024 14:15,3,56,55,1051890,55,0,10,48,,70,,124165,38,64,61,43,55,,46900,1,4300,44
01.02.2024 14:20,3,55,55,1051890,55,0,9,47,,70,,124165,55,64,61,26,55,,44600,1,4400,41
01.02.2024 14:25,3,55,55,1051900,55,0,9,47,,70,,124165,52,65,60,33,55,,42900,1,4300,40
01.02.2024 14:30,3,55,55,1051900,55,0,10,47,,70,,124166,54,64,61,31,55,,42700,1,4200,40
01.02.2024 14:50,3,54,55,1051920,55,0,10,49,,70,,124167,40,64,60,37,55,,49300,1,4200,47
01.02.2024 14:55,3,55,55,1051920,55,0,10,48,,70,,124168,43,64,61,43,55,,49100,1,4300,47
01.02.2024 15:00,3,54,55,1051930,55,0,10,47,,70,,124168,56,64,60,26,55,,52300,1,4100,49
01.02.2024 15:05,5,52,55,1051930,55,0,10,53,,70,,124168,45,63,61,39,53,,104200,1,3200,56
01.02.2024 15:10,5,54,55,1051940,55,0,10,59,,70,,124169,45,62,61,39,54,,70600,1,4500,69
01.02.2024 15:15,5,55,55,1051950,55,0,11,55,,70,,124169,42,61,61,41,56,,97300,1,4500,65
01.02.2024 15:20,4,57,55,1051950,55,0,11,48,,70,,124169,41,61,60,43,56,,82800,1,4500,55
01.02.2024 15:25,3,57,55,1051960,55,0,11,45,,70,,124170,42,61,61,45,55,,55400,1,4300,49
01.02.2024 15:30,3,57,55,1051960,55,0,11,45,,70,,124170,54,64,60,38,55,,43700,1,4300,45
01.02.2024 15:35,3,56,55,1051970,55,0,9,45,,70,,124171,56,65,60,21,55,,44200,1,4200,43
01.02.2024 15:40,3,56,55,1051970,55,0,9,46,,70,,124171,49,65,60,45,55,,42300,1,4200,42
01.02.2024 15:45,3,55,55,1051970,55,0,9,47,,70,,124171,58,65,61,37,55,,43100,1,4300,40
01.02.2024 15:50,3,55,55,1051980,55,0,9,47,,70,,124172,60,65,61,34,54,,43700,1,4500,39
01.02.2024 15:55,3,55,55,1051980,55,0,9,47,,70,,124172,53,65,61,37,55,,41700,1,4500,38
01.02.2024 16:00,3,55,55,1051980,55,0,9,47,,70,,124172,59,65,61,23,55,,42200,1,4400,39
01.02.2024 16:20,5,50,55,1052000,55,0,9,60,,70,,124174,60,64,61,48,52,,72900,1,4200,58
01.02.2024 16:25,4,53,55,1052010,55,0,9,56,,70,,124174,53,64,61,48,55,,83300,1,4300,58
01.02.2024 16:30,4,55,55,1052020,55,0,9,52,,70,,124175,56,64,61,40,56,,79300,1,4500,56
01.02.2024 16:35,3,56,55,1052020,55,0,9,47,,70,,124175,57,65,61,22,56,,67700,1,4300,56
01.02.2024 16:40,3,56,55,1052030,55,0,9,47,,70,,124175,50,65,59,35,55,,56200,1,4200,53
01.02.2024 16:45,3,56,55,1052030,55,0,9,47,,70,,124176,46,64,61,35,55,,52300,1,4300,53
01.02.2024 16:50,3,56,55,1052040,55,0,9,47,,70,,124176,45,64,61,33,55,,50600,1,4200,50
01.02.2024 16:55,3,56,55,1052040,55,0,9,46,,70,,124176,51,64,61,38,55,,47700,1,4400,43
01.02.2024 17:00,3,56,55,1052040,55,0,10,46,,70,,124177,55,64,61,30,55,,43700,1,4100,42
01.02.2024 17:05,3,56,55,1052050,55,0,10,46,,70,,124177,52,64,61,34,55,,43300,1,4100,42
01.02.2024 17:10,3,55,55,1052050,55,0,10,46,,70,,124178,51,64,61,34,54,,41800,1,4400,42
01.02.2024 17:15,3,55,55,1052050,55,0,10,47,,70,,124178,42,63,61,32,55,,42900,1,4300,39
01.02.2024 18:05,3,56,55,1052110,55,0,9,48,,70,,124181,36,64,61,48,55,,57900,1,4300,51
01.02.2024 18:10,3,56,55,1052110,55,0,9,47,,70,,124182,49,64,60,43,55,,49400,1,4400,46
01.02.2024 18:15,2,56,55,1052110,55,0,10,45,,70,,124182,53,64,61,40,55,,46400,1,4300,36
01.02.2024 18:20,2,55,55,1052120,55,0,10,45,,70,,124183,46,64,61,49,55,,38000,1,4200,33
01.02.2024 18:25,2,55,55,1052120,55,0,10,46,,70,,124183,41,64,61,49,54,,36900,1,4200,33
01.02.2024 18:30,2,54,55,1052120,55,0,10,46,,70,,124183,38,63,61,47,54,,36600,1,4300,35
01.02.2024 18:35,2,54,55,1052130,55,0,10,47,,70,,124184,54,64,60,34,54,,38000,1,4300,37
01.02.2024 18:40,3,54,55,1052130,55,0,10,48,,70,,124184,54,64,61,42,54,,39500,1,4200,42
01.02.2024 18:45,3,54,55,1052130,55,0,10,48,,70,,124184,45,64,61,43,55,,48600,1,4200,44
01.02.2024 19:20,4,56,55,1052170,55,0,10,53,,69,,124187,50,64,61,43,56,,74600,1,4400,61
01.02.2024 19:25,3,57,55,1052180,55,0,10,49,,69,,124187,55,65,61,44,56,,66300,1,4400,55
01.02.2024 19:30,3,56,55,1052180,55,0,9,44,,69,,124188,54,65,61,34,55,,52600,1,4400,44
01.02.2024 19:35,2,56,55,1052190,55,0,10,43,,70,,124188,41,64,61,48,55,,40000,1,4200,39
01.02.2024 19:40,2,55,55,1052190,55,0,9,44,,70,,124188,54,65,61,43,54,,40100,1,4400,36
01.02.2024 19:45,2,55,55,1052190,55,0,10,46,,70,,124189,50,64,61,41,54,,37900,1,4400,34
01.02.2024 19:50,2,54,55,1052200,55,0,10,48,,70,,124189,40,64,61,46,54,,37100,1,4400,37
01.02.2024 19:55,3,54,55,1052200,55,0,10,49,,70,,124189,40,63,61,48,55,,39200,1,4300,39
01.02.2024 20:00,3,54,55,1052200,55,0,10,49,,70,,124190,41,63,61,48,55,,46000,1,4200,44
01.02.2024 20:05,3,54,55,1052210,55,0,10,48,,70,,124190,40,63,61,47,55,,47600,1,4200,46
01.02.2024 20:10,3,54,55,1052210,55,0,11,47,,70,,124191,43,63,58,48,55,,46200,1,4100,48
01.02.2024 20:15,3,55,55,1052220,55,0,11,47,,70,,124191,46,64,61,36,55,,51800,1,4100,48
01.02.2024 20:50,2,56,55,1052260,55,0,9,43,,70,,124193,57,65,61,29,55,,47100,1,4200,39
01.02.2024 20:55,2,56,55,1052260,55,0,9,42,,70,,124194,57,65,61,40,55,,39300,1,4300,34
01.02.2024 21:00,2,55,55,1052270,55,0,10,44,,70,,124194,47,65,61,45,54,,36300,1,4400,32
01.02.2024 21:05,2,55,55,1052270,55,0,9,44,,70,,124195,57,65,61,19,54,,33800,1,4300,32
01.02.2024 21:10,2,54,55,1052270,55,0,8,45,,70,,124195,56,65,60,14,54,,33500,1,4200,34
01.02.2024 21:15,2,54,55,1052270,55,0,8,46,,70,,124195,55,65,60,20,54,,38300,1,4300,36
01.02.2024 21:20,2,53,55,1052280,55,0,8,46,,70,,124196,56,65,61,20,54,,38000,1,4400,36
01.02.2024 21:25,3,53,55,1052280,55,0,9,48,,70,,124196,42,64,61,36,54,,39900,1,4600,39
01.02.2024 21:30,3,53,55,1052280,55,0,9,48,,70,,124196,34,64,60,43,55,,44500,1,4500,44
01.02.2024 21:35,3,54,55,1052290,55,0,9,48,,70,,124197,56,64,60,20,55,,51800,1,4100,46
01.02.2024 21:40,5,52,55,1052300,55,0,8,54,,70,,124197,57,60,57,54,53,,62600,1,0,60
01.02.2024 21:45,6,51,55,1052300,55,0,8,63,,70,,124197,57,63,61,17,52,,67900,1,4200,74
01.02.2024 22:05,7,47,54,1052300,53,0,8,100,,70,,124198,55,56,56,53,47,,-200,1,2500,100
01.02.2024 22:10,7,46,53,1052300,53,0,8,99,,70,,124198,54,55,55,54,46,,4300,1,1900,100
01.02.2024 22:15,7,47,53,1052300,52,0,9,99,,70,,124198,52,55,55,53,48,,-100,1,1800,100
01.02.2024 22:20,7,56,53,1052310,52,0,9,62,,70,,124198,52,55,55,54,57,,139700,1,1900,71
01.02.2024 22:25,6,54,53,1052330,51,0,9,57,,70,,124199,51,54,59,53,58,,163700,1,6100,70
01.02.2024 22:30,6,58,51,1052340,51,0,10,66,,70,,124199,49,54,61,50,57,,133300,1,7100,76
01.02.2024 22:35,6,53,52,1052350,52,0,9,63,,70,,124200,62,66,63,27,56,,110800,1,7300,69
01.02.2024 22:40,4,56,53,1052350,53,0,8,53,,70,,124200,54,67,60,22,57,,96500,1,6100,58
01.02.2024 22:45,3,57,53,1052360,54,0,9,47,,70,,124201,54,66,61,21,56,,60800,1,5700,58
01.02.2024 22:50,3,57,53,1052360,54,0,9,43,,70,,124201,49,66,59,33,56,,49700,1,5700,47
01.02.2024 22:55,3,56,53,1052370,54,0,9,42,,70,,124202,40,66,61,42,55,,43600,1,5600,44
01.02.2024 23:00,3,56,54,1052370,54,0,9,44,,70,,124202,58,66,61,29,55,,40700,1,5400,44
01.02.2024 23:20,2,55,55,1052380,55,0,10,43,,70,,124204,42,65,62,48,55,,39500,1,4700,38
01.02.2024 23:25,2,55,55,1052390,55,0,10,43,,70,,124204,59,65,61,39,55,,40700,1,4600,38
01.02.2024 23:30,2,55,55,1052390,55,0,10,42,,70,,124205,57,65,61,38,55,,39900,1,4500,38
01.02.2024 23:35,2,55,55,1052390,55,0,10,43,,70,,124205,50,65,61,48,55,,39800,1,4500,37
01.02.2024 23:40,2,55,55,1052400,55,0,10,44,,70,,124206,51,65,60,46,54,,39700,1,4400,37
01.02.2024 23:45,2,54,55,1052400,55,0,10,44,,70,,124206,52,65,61,43,54,,40100,1,4200,37
01.02.2024 23:50,5,53,55,1052400,55,0,10,46,,69,,124206,52,65,61,48,54,,39900,1,3900,42
01.02.2024 23:55,5,52,55,1052410,55,0,11,51,,69,,124207,50,61,61,57,52,,90800,1,4200,48
02.02.2024 00:00,5,50,55,1052420,55,0,11,60,,69,,124207,49,62,61,57,51,,79100,1,4300,58
02.02.2024 00:05,4,53,55,1052430,55,0,11,57,,70,,124207,49,64,61,56,54,,81600,1,4400,61
02.02.2024 00:10,4,55,55,1052430,55,0,11,53,,70,,124208,57,65,61,50,56,,86400,1,4300,62
02.02.2024 00:15,3,56,55,1052440,55,0,10,45,,70,,124208,55,65,61,41,56,,66500,1,4300,53
02.02.2024 00:50,2,54,55,1052460,55,0,10,44,,70,,124210,60,65,62,28,54,,34800,1,4200,33
02.02.2024 00:55,2,54,55,1052460,55,0,10,45,,70,,124211,58,64,62,27,54,,35100,1,4300,35
02.02.2024 01:00,2,54,55,1052470,55,0,10,46,,70,,124211,54,64,61,26,54,,37200,1,4300,37
02.02.2024 01:05,0,52,55,1052470,55,0,10,0,,0,,124212,43,64,60,42,53,,0,1,4300,0
02.02.2024 01:10,0,51,55,1052470,55,0,10,0,,0,,124212,42,63,61,42,52,,0,1,4000,0
02.02.2024 01:15,0,51,55,1052470,55,0,11,0,,0,,124212,42,63,61,41,52,,0,1,4100,0
02.02.2024 01:20,5,51,55,1052470,55,0,11,0,,70,,124213,41,63,61,41,51,,0,1,4000,0
02.02.2024 01:25,5,50,56,1052470,55,0,11,0,,70,,124213,41,63,59,47,51,,46000,1,2200,0
02.02.2024 01:30,5,50,55,1052480,55,0,11,0,,70,,124213,42,62,61,47,50,,64100,1,4200,0
02.02.2024 01:50,0,47,55,1052480,55,0,12,0,,0,,124215,49,64,61,50,45,,0,1,4400,0
02.02.2024 01:55,0,46,55,1052480,55,0,12,0,,0,,124215,48,65,60,54,44,,0,1,4400,0
02.02.2024 02:00,0,45,55,1052480,55,0,11,0,,0,,124215,47,65,61,39,43,,0,1,4400,0
02.02.2024 02:05,0,43,55,1052480,55,0,11,0,,0,,124216,35,65,61,43,43,,0,1,4400,0
02.02.2024 02:10,0,42,55,1052480,55,0,11,0,,0,,124216,36,64,61,46,42,,0,1,4400,0
02.02.2024 02:15,0,42,55,1052480,55,0,11,0,,0,,124217,41,64,61,47,42,,0,1,4300,0
02.02.2024 02:20,0,41,55,1052480,55,0,11,0,,0,,124217,53,65,60,38,41,,0,1,4200,0
02.02.2024 02:25,0,40,55,1052480,55,0,11,0,,0,,124217,54,65,61,47,41,,0,1,4200,0
02.02.2024 02:30,0,40,55,1052480,55,0,11,0,,0,,124218,52,64,61,45,40,,0,1,4400,0
02.02.2024 02:35,0,40,55,1052480,55,0,11,0,,0,,124218,50,64,61,44,40,,0,1,4400,0
02.02.2024 02:40,0,39,55,1052480,55,0,11,0,,0,,124218,49,63,61,44,39,,0,1,4200,0
02.02.2024 02:45,0,39,55,1052480,55,0,11,0,,0,,124219,46,62,61,43,39,,0,1,4200,0
02.02.2024 03:20,0,37,55,1052490,55,0,12,0,,1,,124221,45,62,61,53,36,,1300,1,4600,0
02.02.2024 03:25,0,36,55,1052490,55,0,13,0,,1,,124222,46,61,61,53,36,,200,1,4300,0
02.02.2024 03:30,0,36,55,1052490,55,0,13,0,,0,,124222,53,63,61,52,35,,0,1,4400,0
02.02.2024 03:35,0,36,55,1052490,55,0,13,0,,0,,124222,52,63,61,51,35,,0,1,4400,0
02.02.2024 03:40,0,36,55,1052490,55,0,13,0,,0,,124223,42,63,61,48,35,,0,1,4400,0
02.02.2024 03:45,0,35,55,1052490,55,0,13,0,,0,,124223,41,62,61,47,34,,0,1,4400,0
02.02.2024 03:50,0,35,55,1052490,55,0,13,0,,0,,124223,41,62,61,47,34,,0,1,4300,0
02.02.2024 03:55,0,35,55,1052490,56,0,13,0,,0,,124224,40,61,61,46,34,,0,1,4300,0
02.02.2024 04:00,0,34,55,1052490,56,0,13,0,,0,,124224,40,61,61,46,33,,0,1,4200,0
02.02.2024 04:20,0,33,55,1052490,56,0,14,0,,0,,124226,43,61,61,43,32,,0,1,4100,0
02.02.2024 04:25,0,33,55,1052490,56,0,14,0,,0,,124226,44,61,61,42,32,,0,1,4200,0
02.02.2024 04:30,0,33,55,1052490,55,0,14,0,,0,,124226,46,62,61,42,32,,0,1,4200,0
02.02.2024 04:35,0,33,55,1052490,55,0,14,0,,0,,124227,46,62,61,40,32,,0,1,4100,0
02.02.2024 04:40,5,32,56,1052490,55,0,14,0,,70,,124227,45,63,59,47,32,,20300,1,2600,0
02.02.2024 04:45,5,32,55,1052500,55,0,14,0,,70,,124227,44,60,61,55,32,,57600,1,4100,0
02.02.2024 04:50,0,32,55,1052500,55,0,14,0,,1,,124228,45,61,61,55,31,,56800,1,4500,0
02.02.2024 04:55,0,32,55,1052500,55,0,14,0,,1,,124228,46,61,61,55,31,,3200,1,4600,0
02.02.2024 05:00,0,32,55,1052500,55,0,14,0,,1,,124228,49,62,61,55,31,,0,1,4500,0
02.02.2024 05:05,7,35,55,1052500,55,0,14,100,,70,,124229,53,65,61,47,36,,0,1,4400,100
02.02.2024 05:10,7,35,55,1052510,55,0,14,100,,70,,124229,44,65,61,54,36,,76400,1,4400,100
02.02.2024 05:15,7,52,55,1052520,55,0,14,82,,70,,124229,48,64,61,53,54,,204900,1,4500,98
02.02.2024 05:35,5,51,55,1052570,56,0,14,89,,70,,124231,46,63,61,50,52,,-2300,1,4200,99
02.02.2024 05:40,7,48,55,1052570,56,0,14,99,,70,,124231,45,63,61,49,48,,900,1,4300,99
02.02.2024 05:45,7,47,55,1052570,55,0,14,99,,70,,124232,46,64,59,48,47,,800,1,4200,99
02.02.2024 05:50,7,45,55,1052570,56,0,10,99,,70,,124232,57,65,61,22,45,,-300,1,4200,100
02.02.2024 05:55,7,44,55,1052570,55,0,10,100,,70,,124232,56,64,61,20,44,,300,1,4200,100
02.02.2024 06:00,7,43,55,1052570,55,0,10,100,,70,,124233,54,64,61,20,43,,0,1,4300,100
02.02.2024 06:05,7,42,55,1052570,55,0,9,100,,70,,124233,59,64,61,34,42,,0,1,4000,100
02.02.2024 06:10,7,44,55,1052570,56,0,8,100,,70,,124233,53,63,59,30,46,,39500,1,3500,100
02.02.2024 06:15,7,53,55,1052580,55,0,9,77,,70,,124234,37,61,60,38,56,,183700,1,3500,72
02.02.2024 06:20,6,63,55,1052600,55,0,9,71,,70,,124234,36,61,61,41,55,,182900,1,4300,85
02.02.2024 06:25,6,52,55,1052600,55,0,9,73,,70,,124234,59,65,62,35,52,,15300,1,4300,88
02.02.2024 06:30,7,64,55,1052610,55,0,9,74,,70,,124235,54,63,59,41,61,,122200,1,3900,82
02.02.2024 06:50,5,57,55,1052640,55,0,9,49,,70,,124236,57,65,61,42,56,,71200,1,4600,57
02.02.2024 06:55,4,56,55,1052650,55,0,9,46,,70,,124237,57,66,60,18,55,,46100,1,4300,51
02.02.2024 07:00,3,55,55,1052650,55,0,9,47,,70,,124237,48,66,61,36,54,,50100,1,4400,47
02.02.2024 07:05,3,55,55,1052660,55,0,9,47,,70,,124237,45,65,61,36,54,,46100,1,4500,45
02.02.2024 07:10,3,55,55,1052660,55,0,9,48,,70,,124238,35,65,61,36,54,,46800,1,4500,43
02.02.2024 07:15,3,54,55,1052660,55,0,9,47,,70,,124238,57,65,62,29,54,,47500,1,4400,43
02.02.2024 07:20,3,54,55,1052670,56,0,9,47,,70,,124239,49,65,61,42,54,,47700,1,4200,43
02.02.2024 07:25,3,54,55,1052670,55,0,9,47,,70,,124239,57,65,61,37,54,,47100,1,4400,42
02.02.2024 07:30,3,54,55,1052680,55,0,9,47,,70,,124239,53,65,60,40,54,,46600,1,4400,42
02.02.2024 07:35,3,54,55,1052680,55,0,9,47,,70,,124240,57,65,61,29,54,,47800,1,4300,42
02.02.2024 07:40,3,54,55,1052680,55,0,9,46,,70,,124240,51,65,61,34,54,,46900,1,4200,44
02.02.2024 07:45,3,54,55,1052690,55,0,9,46,,70,,124240,45,64,61,47,54,,47800,1,4100,44
02.02.2024 08:05,4,55,55,1052720,55,0,9,58,,70,,124242,56,65,61,33,56,,83000,1,4300,64
02.02.2024 08:10,4,56,55,1052720,55,0,9,47,,70,,124242,45,64,61,42,55,,58600,1,4300,56
02.02.2024 08:15,3,56,55,1052730,55,0,9,47,,70,,124243,48,64,61,43,55,,54400,1,4400,51
02.02.2024 08:20,3,56,55,1052730,55,0,9,47,,70,,124243,50,64,61,43,55,,50000,1,4400,47
02.02.2024 08:25,3,56,55,1052730,55,0,9,45,,70,,124243,40,64,60,47,54,,48900,1,4400,41
02.02.2024 08:30,3,55,55,1052740,55,0,10,45,,70,,124244,43,64,59,49,54,,41500,1,4400,37
02.02.2024 08:35,2,55,55,1052740,55,0,9,45,,70,,124244,53,65,60,38,54,,40300,1,4200,35
02.02.2024 08:40,2,54,55,1052750,55,0,8,46,,70,,124244,56,65,60,15,54,,41100,1,4300,35
02.02.2024 08:45,2,54,55,1052750,55,0,9,46,,70,,124245,47,65,58,34,54,,43800,1,4500,36
02.02.2024 08:50,2,54,55,1052750,55,0,9,47,,70,,124245,54,65,59,29,54,,41000,1,4300,39
02.02.2024 08:55,3,54,55,1052760,55,0,8,48,,70,,124246,53,64,60,21,54,,47500,1,4300,41
02.02.2024 09:00,3,51,55,1052760,55,0,9,48,,70,,124246,57,59,59,49,53,,126200,1,3400,46
02.02.2024 09:05,5,50,55,1052770,55,0,9,59,,70,,124246,59,63,61,23,51,,35800,1,4200,58
02.02.2024 09:10,5,50,55,1052780,55,0,8,62,,70,,124247,56,63,61,16,52,,104900,1,4500,71
02.02.2024 09:15,6,51,55,1052780,55,0,9,64,,70,,124247,51,64,60,44,55,,108500,1,4800,70
02.02.2024 09:50,3,55,55,1052820,55,0,9,47,,70,,124250,57,65,61,36,55,,43900,1,4700,41
02.02.2024 09:55,3,55,55,1052830,55,0,9,47,,70,,124250,36,65,61,42,55,,44400,1,4600,40
02.02.2024 10:00,3,54,55,1052830,55,0,9,47,,70,,124250,45,65,60,46,55,,44400,1,4600,42
02.02.2024 10:05,3,54,55,1052830,55,0,9,49,,70,,124251,49,65,60,47,55,,48600,1,4500,45
02.02.2024 10:10,3,54,55,1052840,55,0,9,48,,70,,124251,50,65,61,41,55,,48000,1,4400,45
02.02.2024 10:15,3,54,55,1052840,55,0,10,49,,70,,124252,47,64,61,41,55,,50700,1,4500,49
02.02.2024 10:20,3,55,55,1052850,55,0,10,49,,70,,124252,55,65,61,30,55,,51100,1,4500,50
02.02.2024 10:25,3,55,55,1052850,55,0,10,49,,70,,124252,57,64,61,36,55,,53400,1,4400,50
02.02.2024 10:30,5,52,55,1052860,55,0,10,54,,70,,124253,59,62,60,45,54,,84700,1,4000,61
02.02.2024 10:35,5,52,55,1052860,55,0,10,58,,70,,124253,57,63,61,46,53,,68200,1,4300,68
02.02.2024 10:40,6,56,55,1052870,55,0,10,60,,70,,124253,46,64,61,52,55,,94000,1,4500,71
02.02.2024 10:45,4,56,55,1052880,55,0,10,53,,70,,124254,52,65,61,37,56,,71500,1,4400,60
02.02.2024 11:05,3,55,55,1052890,55,0,9,45,,70,,124255,45,65,58,45,55,,40500,1,4200,40
02.02.2024 11:10,3,55,55,1052900,55,0,9,44,,70,,124256,48,65,61,47,54,,42000,1,4100,39
02.02.2024 11:15,2,55,55,1052900,55,0,9,44,,70,,124256,45,64,61,46,54,,42100,1,4500,39
02.02.2024 11:20,2,54,55,1052910,55,0,9,45,,70,,124256,40,64,60,49,54,,41700,1,4500,39
02.02.2024 11:25,3,54,55,1052910,55,0,9,45,,70,,124257,47,65,60,38,54,,43200,1,4200,40
02.02.2024 11:30,3,54,55,1052910,55,0,9,46,,70,,124257,53,65,60,45,54,,44000,1,4300,41
02.02.2024 11:35,3,54,55,1052920,55,0,10,47,,70,,124257,46,64,61,50,54,,43800,1,4500,42
02.02.2024 11:40,3,54,55,1052920,55,0,10,48,,70,,124258,44,64,60,51,54,,46900,1,4200,43
02.02.2024 11:45,3,53,55,1052920,55,0,10,48,,70,,124258,53,63,60,44,54,,85800,1,4300,47
02.02.2024 11:50,5,51,55,1052930,55,0,10,53,,70,,124258,48,61,61,57,52,,62300,1,4000,57
02.02.2024 11:55,5,51,55,1052940,55,0,10,58,,70,,124259,44,60,61,57,52,,73100,1,4300,68
02.02.2024 12:00,4,54,55,1052940,55,0,10,52,,70,,124259,51,62,61,53,54,,89900,1,4500,62
02.02.2024 13:05,5,49,55,1053000,55,0,9,55,,70,,124264,57,62,61,32,50,,60400,1,2800,46
02.02.2024 13:10,5,49,54,1053010,55,0,9,66,,70,,124264,53,64,61,44,55,,100800,1,4600,62
02.02.2024 13:15,5,53,55,1053020,55,0,9,49,,70,,124265,43,64,61,51,56,,77400,1,4700,58
02.02.2024 13:20,3,54,55,1053020,55,0,9,44,,70,,124265,52,64,61,43,55,,65700,1,4400,57
02.02.2024 13:25,3,55,55,1053030,55,0,9,40,,70,,124265,58,65,61,32,54,,51500,1,4200,49
02.02.2024 13:30,3,55,55,1053030,55,0,9,40,,70,,124266,44,64,61,34,54,,42900,1,4400,40
02.02.2024 13:50,3,53,55,1053040,55,0,10,49,,70,,124267,40,64,61,48,54,,45100,1,4300,40
02.02.2024 13:55,3,53,55,1053050,55,0,10,47,,70,,124268,46,64,59,46,54,,47500,1,4400,44
02.02.2024 14:00,3,54,55,1053050,55,0,10,49,,70,,124268,45,64,58,45,54,,53100,1,4200,49
02.02.2024 14:05,3,54,55,1053060,55,0,10,49,,70,,124268,48,64,61,39,54,,55100,1,4300,49
02.02.2024 14:10,3,54,55,1053060,55,0,10,47,,70,,124269,54,64,60,36,55,,51500,1,4300,47
02.02.2024 14:15,3,55,55,1053070,55,0,10,45,,70,,124269,42,64,60,47,54,,45500,1,4500,45
02.02.2024 14:20,3,54,55,1053070,55,0,10,47,,70,,124270,48,64,60,44,54,,67900,1,4100,45
02.02.2024 14:25,5,52,55,1053080,55,0,9,56,,70,,124270,59,61,61,55,52,,65600,1,4000,57
02.02.2024 14:30,5,51,55,1053080,55,0,10,60,,70,,124270,46,63,61,54,53,,79500,1,4400,68
02.02.2024 15:50,5,51,55,1053150,55,0,9,55,,70,,124276,40,61,61,53,52,,63000,1,4200,56
02.02.2024 15:55,5,53,54,1053150,55,0,9,63,,70,,124277,42,61,59,54,53,,90400,1,4800,73
02.02.2024 16:00,5,56,55,1053160,55,0,9,57,,70,,124277,53,65,59,15,55,,105900,1,4700,65
02.02.2024 16:50,2,52,55,1053200,55,0,9,47,,69,,124281,35,64,61,22,54,,39200,1,4400,35
02.02.2024 16:55,2,53,55,1053200,55,0,9,47,,69,,124281,29,64,61,28,54,,43100,1,4500,37
02.02.2024 17:00,2,52,55,1053210,55,0,9,47,,69,,124281,40,64,60,42,54,,43700,1,4400,38
02.02.2024 17:35,3,56,55,1053250,55,0,9,46,,70,,124284,47,65,61,42,55,,51300,1,4300,43
02.02.2024 17:40,3,56,55,1053250,55,0,9,45,,70,,124284,40,64,61,50,55,,43200,1,4500,39
02.02.2024 17:45,2,55,55,1053260,55,0,9,45,,70,,124285,52,65,60,35,54,,40500,1,4400,38
02.02.2024 19:35,3,54,55,1053350,55,0,9,48,,70,,124293,48,64,60,39,55,,48000,1,4100,51
02.02.2024 19:40,5,53,55,1053360,55,0,9,56,,70,,124293,45,63,60,55,54,,110400,1,3400,65
02.02.2024 19:45,6,54,55,1053370,55,0,10,59,,70,,124294,50,61,61,53,54,,75800,1,4100,70
02.02.2024 19:50,5,56,55,1053380,55,0,10,56,,70,,124294,48,62,61,49,56,,94600,1,4400,64
02.02.2024 19:55,4,57,55,1053380,55,0,8,55,,70,,124294,53,65,57,14,56,,78700,1,4400,62
02.02.2024 20:00,3,57,55,1053390,55,0,8,51,,70,,124294,51,65,61,16,57,,69500,1,4100,56
02.02.2024 20:20,2,56,55,1053400,55,0,10,45,,70,,124296,46,64,61,36,55,,37800,1,4300,31
02.02.2024 20:25,2,55,55,1053410,55,0,10,46,,70,,124296,40,64,61,48,55,,35500,1,4400,28
02.02.2024 20:30,2,55,55,1053410,55,0,10,47,,70,,124297,41,64,61,48,55,,34700,1,4600,30
02.02.2024 20:35,2,54,55,1053410,55,0,10,48,,70,,124297,55,65,59,29,55,,35600,1,4400,35
02.02.2024 20:40,2,54,55,1053410,55,0,10,49,,70,,124298,36,64,61,36,55,,37900,1,4400,40
02.02.2024 20:45,3,54,55,1053420,55,0,10,48,,70,,124298,35,64,60,43,55,,40500,1,4300,47
02.02.2024 20:50,3,54,55,1053420,55,0,10,48,,70,,124298,38,64,59,42,55,,48400,1,4500,49
02.02.2024 20:55,3,55,55,1053430,55,0,10,48,,70,,124299,42,64,61,40,55,,50000,1,4300,49
02.02.2024 21:00,3,54,55,1053430,55,0,10,48,,70,,124299,41,63,61,40,55,,51800,1,4100,49
02.02.2024 22:20,2,54,55,1053500,55,0,9,45,,70,,124305,47,65,61,29,55,,37100,1,4600,37
02.02.2024 22:25,2,54,55,1053510,55,0,9,47,,70,,124305,57,65,61,34,55,,37100,1,4400,38
02.02.2024 22:30,2,54,55,1053510,55,0,9,47,,70,,124306,46,65,60,41,55,,38000,1,4300,40
02.02.2024 22:35,3,54,55,1053510,55,0,9,45,,70,,124306,41,65,60,48,55,,40400,1,4300,42
02.02.2024 22:40,5,52,55,1053520,55,0,9,47,,70,,124306,56,62,60,44,54,,42600,1,4000,51
02.02.2024 22:45,5,51,55,1053530,55,0,9,55,,70,,124307,59,64,61,48,53,,81600,1,3900,62
02.02.2024 22:50,6,54,55,1053530,55,0,9,55,,70,,124307,53,65,60,36,55,,81200,1,4300,64
02.02.2024 22:55,4,55,55,1053540,55,0,10,52,,70,,124307,49,64,61,36,56,,89900,1,4600,61
02.02.2024 23:00,3,56,55,1053540,55,0,9,47,,70,,124308,46,65,59,45,56,,71900,1,4500,53
02.02.2024 23:20,2,56,55,1053560,55,0,8,42,,70,,124309,54,65,61,14,55,,35000,1,4300,35
02.02.2024 23:25,2,55,54,1053560,54,0,9,42,,70,,124310,53,64,61,14,54,,35400,1,4600,32
02.02.2024 23:30,2,55,54,1053560,54,0,9,42,,70,,124310,32,64,61,34,54,,34600,1,4900,32
02.02.2024 23:35,2,55,55,1053570,55,0,9,42,,70,,124310,46,65,60,33,54,,35900,1,4600,30
02.02.2024 23:40,2,54,55,1053570,55,0,9,42,,70,,124311,58,64,61,21,54,,33400,1,4400,31
02.02.2024 23:45,2,54,55,1053570,55,0,10,43,,70,,124311,56,64,61,20,54,,31700,1,4400,32
02.02.2024 23:50,2,54,55,1053580,55,0,10,43,,70,,124312,43,64,61,40,54,,35500,1,4300,32
02.02.2024 23:55,2,52,55,1053580,55,0,10,44,,70,,124312,43,63,61,38,54,,37600,1,4100,34
03.02.2024 00:00,5,51,55,1053590,55,0,10,51,,70,,124312,54,61,61,41,52,,96600,1,2600,45
03.02.2024 00:50,2,54,55,1053630,55,0,11,41,,70,,124316,60,64,61,36,54,,29800,1,4300,25
03.02.2024 00:55,2,54,55,1053630,55,0,11,42,,70,,124316,44,64,61,43,54,,29400,1,4300,27
03.02.2024 01:00,2,53,55,1053640,55,0,11,44,,70,,124317,43,64,61,42,54,,33300,1,4200,31
03.02.2024 03:35,5,36,54,1053650,53,0,14,0,,70,,124327,45,57,59,48,35,,5200,1,3900,0
03.02.2024 03:40,5,36,54,1053650,53,0,14,0,,70,,124327,47,57,59,46,34,,6800,1,3800,0
03.02.2024 03:45,5,36,54,1053650,53,0,14,0,,70,,124327,46,57,59,46,34,,10600,1,4100,0
03.02.2024 03:50,5,35,54,1053650,53,0,14,0,,70,,124328,45,57,59,45,34,,10600,1,4300,0
03.02.2024 03:55,5,35,54,1053660,54,0,14,0,,70,,124328,44,56,59,45,34,,10700,1,4400,0
03.02.2024 04:00,5,35,54,1053660,54,0,14,0,,70,,124328,42,57,59,43,34,,10400,1,4300,0
03.02.2024 04:20,5,34,55,1053660,54,0,14,0,,70,,124330,40,58,60,45,33,,9800,1,4400,0
03.02.2024 04:25,5,33,55,1053660,54,0,14,0,,70,,124330,40,57,60,45,32,,2800,1,4200,0
03.02.2024 04:30,5,33,55,1053660,54,0,15,0,,70,,124330,40,57,60,45,32,,2600,1,4100,0
03.02.2024 04:35,5,33,55,1053660,54,0,15,0,,70,,124331,40,57,60,45,32,,400,1,3900,0
03.02.2024 04:40,5,33,55,1053660,54,0,15,0,,70,,124331,42,58,59,45,32,,500,1,3700,0
03.02.2024 04:45,5,32,55,1053660,54,0,15,0,,70,,124331,44,58,59,46,32,,400,1,3600,0
03.02.2024 04:50,5,32,55,1053660,54,0,15,0,,70,,124332,43,58,59,45,31,,500,1,3600,0
03.02.2024 04:55,5,32,55,1053660,54,0,15,0,,70,,124332,43,59,57,48,31,,500,1,3700,0
03.02.2024 05:00,5,32,55,1053660,54,0,14,0,,70,,124332,55,59,59,52,31,,-2400,1,3600,0
03.02.2024 05:05,7,36,55,1053660,54,0,14,70,,70,,124333,54,58,59,52,34,,4300,1,3500,100
03.02.2024 05:10,7,32,55,1053660,54,0,14,99,,70,,124333,52,58,59,51,31,,43600,1,3500,100
03.02.2024 05:15,7,43,55,1053670,54,0,14,96,,70,,124333,47,58,58,48,47,,55400,1,3300,100
03.02.2024 05:35,6,53,53,1053720,53,0,15,60,,70,,124334,44,56,61,46,56,,131900,1,5800,84
03.02.2024 05:40,6,49,53,1053730,53,0,15,56,,70,,124335,43,56,61,44,57,,112500,1,5900,84
03.02.2024 05:45,6,56,53,1053740,54,0,15,62,,70,,124335,50,62,61,45,57,,105000,1,5700,62
03.02.2024 06:20,3,54,55,1053780,55,0,15,51,,70,,124338,42,64,61,47,54,,47700,1,4500,38
03.02.2024 06:25,3,53,55,1053780,55,0,15,49,,70,,124339,41,63,61,46,55,,50900,1,4300,40
03.02.2024 06:30,3,53,55,1053780,56,0,15,47,,70,,124339,41,63,61,46,54,,49100,1,4300,41
03.02.2024 06:35,3,54,55,1053790,56,0,15,47,,70,,124339,41,63,61,45,54,,46200,1,4200,42
03.02.2024 06:40,3,54,55,1053790,56,0,14,47,,70,,124340,59,66,62,37,54,,48800,1,4100,44
03.02.2024 06:45,3,54,55,1053800,56,0,13,47,,70,,124340,57,65,62,32,54,,48500,1,4200,44
03.02.2024 07:05,3,54,55,1053810,55,0,12,47,,70,,124342,54,64,61,42,54,,48700,1,4100,43
03.02.2024 07:10,5,52,55,1053820,56,0,11,54,,70,,124342,55,63,60,42,52,,51600,1,3600,50
03.02.2024 07:15,5,50,55,1053820,56,0,10,60,,70,,124342,61,64,62,41,51,,68900,1,3800,56
03.02.2024 07:20,5,52,55,1053830,55,0,8,56,,70,,124343,54,65,59,13,54,,84500,1,4100,68
03.02.2024 07:25,4,53,55,1053840,56,0,9,53,,70,,124343,34,65,60,32,56,,98000,1,4100,65
03.02.2024 07:30,3,55,55,1053850,55,0,9,46,,70,,124343,59,65,61,41,55,,75900,1,4000,55
03.02.2024 07:35,3,56,55,1053850,55,0,9,46,,70,,124344,48,64,61,47,54,,55700,1,4400,47
03.02.2024 07:40,2,56,55,1053850,55,0,9,44,,70,,124344,49,64,60,49,54,,47000,1,4400,40
03.02.2024 07:45,2,55,55,1053860,55,0,9,45,,70,,124344,52,65,60,48,54,,41500,1,4300,35
03.02.2024 08:35,6,54,55,1053900,55,0,9,64,,70,,124348,56,59,60,58,54,,105400,1,4200,72
03.02.2024 08:40,6,55,54,1053910,54,0,9,62,,70,,124348,50,59,60,55,55,,102500,1,4700,72
03.02.2024 08:45,6,55,54,1053920,54,0,9,60,,70,,124348,53,65,60,40,55,,97300,1,5400,69
03.02.2024 10:20,2,54,55,1054000,56,0,9,32,,70,,124355,58,65,61,22,53,,51100,1,3900,35
03.02.2024 10:25,2,54,55,1054010,55,0,9,31,,70,,124356,46,65,58,47,52,,38500,1,4200,27
03.02.2024 10:30,2,53,55,1054010,55,0,9,32,,70,,124356,57,65,61,17,51,,28600,1,4200,20
03.02.2024 10:35,1,52,55,1054010,55,0,8,33,,70,,124356,55,65,60,18,51,,31800,1,4000,16
03.02.2024 10:40,1,51,55,1054010,55,0,8,35,,70,,124357,57,65,61,23,51,,28600,1,4000,15
03.02.2024 10:45,1,51,55,1054020,55,0,8,35,,70,,124357,56,65,61,31,51,,31400,1,4200,18
03.02.2024 10:50,2,50,55,1054020,55,0,8,33,,70,,124357,54,65,60,40,51,,33200,1,4300,19
03.02.2024 10:55,1,50,55,1054020,55,0,9,31,,70,,124358,53,64,61,33,51,,33700,1,4300,19
03.02.2024 11:00,1,50,55,1054030,55,0,9,28,,70,,124358,56,64,60,19,51,,33400,1,3900,19
03.02.2024 11:50,2,53,53,1054080,53,0,9,36,,70,,124361,56,66,61,48,51,,65000,1,5700,31
03.02.2024 11:55,1,52,54,1054080,54,0,9,27,,70,,124361,50,66,61,49,51,,38400,1,4900,17
03.02.2024 12:00,0,51,54,1054080,54,0,9,21,,70,,124362,48,66,59,43,50,,17900,1,4900,3
03.02.2024 12:35,2,49,55,1054100,55,0,9,39,,70,,124365,53,66,60,32,49,,49500,1,4400,33
03.02.2024 12:40,2,50,55,1054100,55,0,9,38,,70,,124365,58,66,61,23,49,,48600,1,4500,31
03.02.2024 12:45,2,50,55,1054100,55,0,9,35,,70,,124365,47,65,60,44,50,,44800,1,4300,26
03.02.2024 13:20,2,50,55,1054140,55,0,9,21,,70,,124368,42,65,60,50,50,,31800,1,4300,9
03.02.2024 13:25,0,48,55,1054140,55,0,9,20,,70,,124368,57,65,61,24,49,,16000,1,4100,11
03.02.2024 13:30,0,48,55,1054140,55,0,9,21,,70,,124369,60,65,61,25,48,,7600,1,4100,17
03.02.2024 14:05,5,47,56,1054170,55,0,9,37,,70,,124371,48,62,59,54,48,,87800,1,3600,29
03.02.2024 14:10,5,46,55,1054170,55,0,9,47,,70,,124371,53,62,60,45,47,,34600,1,3800,44
03.02.2024 14:15,5,45,55,1054180,55,0,10,60,,70,,124371,56,62,61,52,46,,61400,1,4200,61
03.02.2024 15:05,2,52,55,1054220,55,0,10,20,,70,,124375,39,64,61,44,51,,17800,1,4000,8
03.02.2024 15:10,0,50,55,1054220,55,0,10,18,,70,,124375,53,65,60,35,50,,7700,1,4100,7
03.02.2024 15:15,0,49,55,1054230,56,0,10,15,,70,,124376,51,65,61,22,49,,9500,1,4000,5
03.02.2024 15:50,5,46,54,1054250,55,0,10,48,,70,,124378,49,63,61,52,46,,52400,1,4600,41
03.02.2024 15:55,3,47,54,1054250,55,0,10,51,,70,,124379,52,65,61,52,49,,74900,1,4700,49
03.02.2024 16:00,3,46,55,1054250,55,0,10,60,,70,,124379,44,65,60,52,47,,-500,1,4500,60
03.02.2024 16:50,1,50,55,1054290,55,0,10,33,,70,,124383,50,64,60,40,51,,30300,1,4300,18
03.02.2024 16:55,1,50,55,1054300,55,0,10,33,,70,,124383,54,64,61,38,51,,35200,1,4200,20
03.02.2024 17:00,2,50,55,1054300,55,0,10,35,,70,,124383,56,64,61,49,51,,36300,1,4100,22
03.02.2024 17:50,2,55,55,1054350,55,0,9,39,,70,,124387,55,65,61,15,53,,37100,1,4200,35
03.02.2024 17:55,2,54,55,1054350,55,0,9,40,,70,,124387,42,64,61,16,53,,37200,1,4200,32
03.02.2024 18:00,2,54,55,1054350,55,0,9,42,,70,,124388,55,65,60,14,53,,36200,1,4300,29
03.02.2024 18:20,2,53,55,1054370,55,0,9,47,,70,,124389,40,64,60,46,54,,43300,1,4500,34
03.02.2024 18:25,2,53,55,1054370,55,0,10,47,,70,,124389,44,64,60,43,54,,44600,1,4300,40
03.02.2024 18:30,5,51,55,1054380,55,0,10,56,,70,,124390,55,62,60,53,53,,39200,1,4000,58
03.02.2024 19:05,3,57,54,1054420,55,0,9,42,,70,,124392,48,65,61,15,56,,35800,1,4800,42
03.02.2024 19:10,3,57,54,1054420,55,0,9,41,,70,,124393,49,65,60,32,55,,36400,1,4800,37
03.02.2024 19:15,2,56,55,1054430,55,0,9,41,,70,,124393,54,65,61,37,55,,34900,1,4700,33
03.02.2024 20:05,7,49,55,1054460,55,0,9,74,,70,,124397,55,61,60,20,49,,-600,1,4000,80
03.02.2024 20:10,7,48,55,1054460,55,0,9,88,,70,,124397,52,60,59,25,48,,-100,1,3500,94
03.02.2024 20:15,7,58,55,1054470,55,0,9,65,,70,,124397,40,59,59,38,60,,143700,1,3100,81
03.02.2024 20:50,2,56,55,1054510,55,0,10,42,,70,,124400,39,66,61,36,54,,36400,1,4800,29
03.02.2024 20:55,2,55,55,1054520,55,0,10,42,,70,,124401,38,65,61,41,54,,33400,1,4700,24
03.02.2024 21:00,2,54,55,1054520,55,0,9,42,,70,,124401,57,67,61,18,54,,29900,1,4600,23
03.02.2024 21:05,2,54,55,1054520,55,0,10,44,,70,,124401,51,67,61,25,54,,32800,1,4700,25
03.02.2024 21:10,2,53,55,1054520,55,0,10,44,,70,,124402,34,66,59,42,54,,34500,1,4400,27
03.02.2024 21:15,2,53,55,1054530,55,0,9,46,,70,,124402,55,67,61,15,54,,37900,1,4300,32
03.02.2024 21:35,3,54,55,1054540,55,0,9,44,,70,,124404,42,66,61,40,54,,44100,1,4500,42
03.02.2024 21:40,3,54,55,1054540,55,0,9,42,,70,,124404,56,66,61,42,54,,41300,1,4300,41
03.02.2024 21:45,5,52,56,1054550,55,0,9,45,,70,,124404,59,62,59,39,53,,76600,1,3800,48
03.02.2024 21:50,5,51,55,1054550,55,0,9,56,,70,,124404,58,60,60,44,52,,-4800,1,2600,61
03.02.2024 21:55,6,52,54,1054550,55,0,9,78,,70,,124405,56,57,56,57,51,,1300,1,200,85
03.02.2024 22:00,7,49,55,1054550,55,0,9,98,,70,,124405,54,57,57,56,49,,0,1,0,100
03.02.2024 22:20,7,45,54,1054550,53,0,9,100,,70,,124405,53,55,56,47,46,,14200,1,1800,100
03.02.2024 22:25,7,49,53,1054560,52,0,9,100,,70,,124405,51,55,56,45,50,,53500,1,2500,100
03.02.2024 22:30,7,45,53,1054560,52,0,10,100,,70,,124406,50,54,56,43,45,,-400,1,2700,100
04.02.2024 00:05,2,56,53,1054640,53,0,12,35,,70,,124413,34,59,61,36,55,,30300,1,5900,29
04.02.2024 00:10,2,56,54,1054650,54,0,13,35,,70,,124413,35,62,61,39,54,,28900,1,5800,27
04.02.2024 00:15,2,55,54,1054650,54,0,13,35,,70,,124414,40,66,61,61,54,,29200,1,5500,24
04.02.2024 00:50,2,54,55,1054670,56,0,11,47,,70,,124416,39,64,61,45,54,,42000,1,4100,42
04.02.2024 00:55,3,54,55,1054670,56,0,12,45,,70,,124417,39,64,61,44,55,,44900,1,4200,42
04.02.2024 01:00,3,54,55,1054680,56,0,12,44,,70,,124417,38,63,61,43,55,,45800,1,4200,42
04.02.2024 01:05,0,53,55,1054680,56,0,12,0,,1,,124417,38,63,61,42,53,,44000,1,4100,0
04.02.2024 01:10,5,52,56,1054680,56,0,12,0,,69,,124418,40,63,59,47,53,,0,1,3800,0
04.02.2024 01:15,5,52,56,1054690,55,0,12,0,,69,,124418,43,62,60,53,52,,74300,1,1700,0
04.02.2024 01:50,0,47,55,1054700,55,0,11,0,,0,,124420,46,64,61,45,45,,0,1,4300,0
04.02.2024 01:55,0,46,55,1054700,55,0,11,0,,0,,124421,45,63,61,44,44,,0,1,4200,0
04.02.2024 02:00,0,45,55,1054700,55,0,12,0,,0,,124421,44,63,61,44,43,,0,1,4200,0
04.02.2024 02:05,0,44,55,1054700,55,0,12,0,,0,,124421,43,62,61,43,43,,0,1,4200,0
04.02.2024 02:10,0,43,55,1054700,55,0,12,0,,0,,124422,58,64,61,39,42,,0,1,4200,0
04.02.2024 02:15,0,42,55,1054700,55,0,12,0,,0,,124422,56,64,61,38,42,,0,1,4200,0
04.02.2024 03:20,5,38,55,1054700,54,0,14,0,,70,,124426,40,60,59,43,36,,-200,1,3100,0
04.02.2024 03:25,5,37,55,1054700,54,0,14,0,,70,,124426,40,60,59,42,36,,-600,1,3000,0
04.02.2024 03:30,5,37,55,1054700,54,0,14,0,,70,,124427,40,59,59,42,36,,-300,1,3100,0
04.02.2024 03:50,5,36,54,1054700,53,0,15,0,,70,,124428,40,58,58,41,34,,-300,1,3200,0
04.02.2024 03:55,5,35,54,1054700,53,0,15,0,,70,,124428,40,57,58,41,34,,-500,1,3200,0
04.02.2024 04:00,5,35,54,1054700,53,0,15,0,,70,,124428,39,57,58,41,34,,-300,1,3200,0
04.02.2024 04:20,5,34,54,1054700,52,0,15,0,,69,,124429,47,56,56,41,33,,-400,1,3000,0
04.02.2024 04:25,5,33,53,1054700,52,0,15,0,,69,,124429,53,56,57,54,33,,100,1,3000,0
04.02.2024 04:30,5,33,53,1054700,52,0,14,0,,69,,124430,52,56,56,54,32,,-500,1,2800,0
04.02.2024 04:35,5,33,53,1054700,52,0,14,0,,69,,124430,52,55,56,50,32,,-300,1,3100,0
04.02.2024 04:40,5,33,53,1054700,52,0,14,0,,69,,124430,50,55,56,49,32,,-200,1,3000,0
04.02.2024 04:45,5,33,53,1054700,52,0,14,0,,69,,124430,48,55,56,48,32,,-100,1,3000,0
04.02.2024 04:50,5,32,53,1054700,51,0,14,0,,70,,124431,47,54,56,48,32,,-100,1,3000,0
04.02.2024 04:55,5,32,53,1054700,51,0,14,0,,70,,124431,44,54,56,47,31,,-100,1,2900,0
04.02.2024 05:00,5,32,52,1054700,51,0,14,0,,70,,124431,43,54,56,47,31,,-100,1,2900,0
04.02.2024 05:05,7,33,52,1054700,51,0,14,67,,70,,124431,43,53,56,46,33,,0,1,3000,69
04.02.2024 05:10,7,38,52,1054710,51,0,15,100,,70,,124432,42,53,54,46,40,,-600,1,1500,100
04.02.2024 05:15,7,34,51,1054710,51,0,15,100,,70,,124432,41,53,54,46,33,,39800,1,1700,100
04.02.2024 05:35,6,54,52,1054760,49,0,15,63,,70,,124432,40,51,55,44,56,,152800,1,3000,80
04.02.2024 05:40,6,52,50,1054770,49,0,15,61,,70,,124433,39,51,60,43,57,,137900,1,8200,73
04.02.2024 05:45,6,54,50,1054780,50,0,15,70,,70,,124433,39,51,61,43,59,,111700,1,8500,65
04.02.2024 05:50,5,54,52,1054790,52,0,16,62,,70,,124434,39,51,58,42,54,,62900,1,7700,73
04.02.2024 05:55,6,50,53,1054790,53,0,16,80,,70,,124435,41,57,61,42,51,,4000,1,6600,96
04.02.2024 06:00,7,50,53,1054790,53,0,16,97,,70,,124435,40,56,61,41,51,,-900,1,6100,100
04.02.2024 06:05,7,49,53,1054790,53,0,16,97,,70,,124436,39,57,61,40,49,,900,1,6100,100
04.02.2024 06:10,7,60,53,1054800,54,0,16,67,,70,,124436,38,57,61,39,58,,62000,1,5800,71
04.02.2024 06:15,5,56,54,1054810,54,0,16,49,,70,,124437,38,56,61,39,57,,144900,1,5400,65
04.02.2024 06:20,4,56,54,1054810,55,0,16,51,,70,,124437,37,56,61,39,55,,75900,1,5000,55
04.02.2024 06:25,3,56,55,1054820,55,0,15,47,,70,,124438,46,61,61,30,55,,61200,1,4700,44
04.02.2024 06:30,3,55,55,1054820,55,0,15,46,,70,,124438,45,61,61,28,55,,42100,1,4400,42
04.02.2024 07:05,5,51,55,1054850,55,0,15,56,,70,,124441,51,62,61,36,53,,90900,1,3800,58
04.02.2024 07:10,6,54,55,1054860,55,0,14,63,,70,,124441,44,61,61,48,53,,93200,1,4400,74
04.02.2024 07:15,4,54,55,1054870,55,0,15,56,,70,,124441,43,61,61,46,56,,110600,1,4500,67
04.02.2024 07:20,4,56,55,1054870,55,0,15,47,,70,,124442,42,60,61,45,56,,83100,1,4500,56
04.02.2024 07:25,3,57,55,1054880,55,0,15,45,,70,,124442,44,61,61,47,55,,59000,1,4100,48
04.02.2024 07:30,3,57,55,1054880,55,0,15,45,,70,,124442,45,62,61,47,55,,46900,1,4100,44
04.02.2024 07:35,3,56,55,1054890,55,0,15,45,,70,,124443,44,62,61,47,55,,43200,1,4200,44
04.02.2024 07:40,3,56,55,1054890,55,0,14,46,,70,,124443,44,63,61,45,55,,40600,1,4300,40
04.02.2024 07:45,3,55,55,1054890,55,0,13,48,,70,,124444,58,64,61,36,55,,41400,1,4300,39
04.02.2024 07:50,3,55,55,1054900,55,0,12,47,,70,,124444,47,64,61,49,55,,43600,1,4200,39
04.02.2024 07:55,3,54,55,1054900,55,0,12,46,,70,,124444,49,64,61,49,55,,42900,1,4100,41
04.02.2024 08:00,3,55,55,1054910,55,0,12,46,,70,,124445,42,64,59,47,55,,44300,1,4400,43
04.02.2024 08:20,3,55,55,1054920,55,0,9,48,,70,,124446,54,64,60,34,55,,50700,1,4300,48
04.02.2024 08:25,5,53,55,1054930,55,0,8,51,,70,,124446,60,61,61,36,54,,50500,1,3800,53
04.02.2024 08:30,5,52,55,1054940,55,0,9,56,,70,,124447,57,62,61,44,53,,111800,1,4200,61
04.02.2024 08:35,6,52,55,1054940,55,0,9,73,,70,,124447,51,64,60,46,52,,5600,1,4300,82
04.02.2024 08:40,7,50,55,1054940,55,0,9,93,,70,,124447,47,62,60,49,50,,800,1,3800,100
04.02.2024 08:45,7,51,55,1054940,55,0,9,99,,70,,124448,52,62,60,41,52,,0,1,3600,100
04.02.2024 08:50,6,57,55,1054950,55,0,9,73,,70,,124448,56,62,60,45,57,,132900,1,3700,74
04.02.2024 08:55,6,58,55,1054960,55,0,10,71,,70,,124448,48,61,61,39,61,,141900,1,4500,77
04.02.2024 09:00,6,55,54,1054970,55,0,10,53,,70,,124449,43,62,60,44,58,,119100,1,4800,70
04.02.2024 09:05,4,57,55,1054970,55,0,10,51,,70,,124449,56,66,61,38,58,,64700,1,4800,62
04.02.2024 09:10,3,58,55,1054980,55,0,10,44,,70,,124450,40,66,59,49,57,,66400,1,4500,51
04.02.2024 09:15,3,57,55,1054980,55,0,9,41,,70,,124450,58,67,61,30,55,,48800,1,4500,39
04.02.2024 09:50,3,54,55,1055010,55,0,10,47,,70,,124453,46,66,61,50,55,,45200,1,4400,39
04.02.2024 09:55,3,54,55,1055010,55,0,9,46,,70,,124453,55,67,60,17,55,,43800,1,4300,41
04.02.2024 10:00,3,54,55,1055010,56,0,9,47,,70,,124453,56,66,61,27,55,,43100,1,4200,44
04.02.2024 10:05,3,54,55,1055020,55,0,9,47,,70,,124454,54,66,60,42,55,,45200,1,4200,44
04.02.2024 10:10,4,53,55,1055020,55,0,9,48,,70,,124454,58,64,61,31,54,,47400,1,4200,46
04.02.2024 10:15,5,52,55,1055020,55,0,9,56,,70,,124454,56,57,58,52,53,,-5000,1,1800,58
04.02.2024 10:20,6,51,55,1055030,55,0,9,63,,70,,124455,55,57,57,54,52,,30800,1,900,72
04.02.2024 10:25,6,54,56,1055030,55,0,9,62,,70,,124455,56,58,58,44,54,,83600,1,1300,74
