Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
04.02.2024 10:30,6,54,54,1055040,54,0,9,58,,70,,124455,56,62,60,43,54,,109000,1,5000,74
04.02.2024 11:05,2,55,55,1055080,55,0,9,41,,70,,124458,49,66,60,33,54,,35900,1,4800,32
04.02.2024 11:10,2,54,55,1055080,55,0,9,41,,70,,124458,34,66,61,37,54,,35200,1,4700,30
04.02.2024 11:15,2,54,55,1055080,55,0,9,42,,70,,124459,55,66,61,31,54,,36600,1,4700,30
04.02.2024 11:20,2,54,55,1055090,55,0,9,42,,70,,124459,52,66,60,38,53,,37200,1,4400,29
04.02.2024 11:25,2,53,55,1055090,55,0,9,42,,70,,124459,49,66,60,21,53,,37100,1,4500,28
04.02.2024 11:30,2,53,55,1055090,55,0,8,42,,70,,124460,54,66,59,16,53,,36500,1,4400,30
04.02.2024 11:35,2,53,55,1055100,55,0,8,44,,70,,124460,56,65,61,20,53,,36100,1,4400,33
04.02.2024 11:40,5,51,55,1055100,55,0,8,49,,70,,124461,57,59,60,28,52,,41100,1,4000,41
04.02.2024 11:45,5,50,55,1055110,54,0,9,54,,70,,124461,54,56,56,54,51,,71500,1,0,47
04.02.2024 12:20,2,55,55,1055150,55,0,9,34,,70,,124463,52,65,60,46,54,,35300,1,4600,26
04.02.2024 12:25,2,54,55,1055160,55,0,9,34,,70,,124464,52,65,60,38,53,,29300,1,4400,24
04.02.2024 12:30,2,54,55,1055160,55,0,9,34,,70,,124464,56,66,61,24,53,,29200,1,4400,20
04.02.2024 12:35,1,53,55,1055160,55,0,9,33,,70,,124465,38,65,60,46,52,,29900,1,4400,17
04.02.2024 12:40,1,52,55,1055160,55,0,9,32,,70,,124465,49,65,59,42,52,,29600,1,4400,16
04.02.2024 12:45,1,52,55,1055160,55,0,9,31,,70,,124465,54,65,61,32,52,,30700,1,4500,18
04.02.2024 12:50,2,52,54,1055170,55,0,9,31,,70,,124466,49,65,60,37,52,,30600,1,4600,20
04.02.2024 12:55,2,51,54,1055170,55,0,9,34,,70,,124466,56,65,61,43,52,,31300,1,4700,23
04.02.2024 13:00,2,51,55,1055170,55,0,9,35,,70,,124467,48,64,61,22,51,,33300,1,4500,26
04.02.2024 13:35,2,54,55,1055220,55,0,10,38,,70,,124469,46,65,61,48,52,,46700,1,4400,33
04.02.2024 13:40,2,53,55,1055220,55,0,10,35,,70,,124469,44,64,61,51,52,,38000,1,4400,24
04.02.2024 13:45,2,53,55,1055220,55,0,10,34,,70,,124470,51,65,61,47,52,,32300,1,4100,20
04.02.2024 13:50,1,52,55,1055220,55,0,10,34,,70,,124470,48,65,61,50,51,,31500,1,4100,16
04.02.2024 13:55,1,51,55,1055230,55,0,10,34,,70,,124470,44,65,60,49,51,,31200,1,4200,15
04.02.2024 14:00,1,51,55,1055230,55,0,10,34,,70,,124471,57,65,61,36,51,,28400,1,4200,18
04.02.2024 14:05,2,51,55,1055230,55,0,10,32,,70,,124471,46,65,61,34,51,,33300,1,4200,20
04.02.2024 14:10,2,51,55,1055240,55,0,10,33,,70,,124472,49,65,59,48,51,,34900,1,4300,22
04.02.2024 14:15,2,51,55,1055240,55,0,10,34,,70,,124472,42,65,61,42,51,,34100,1,4300,24
04.02.2024 14:20,2,51,55,1055240,55,0,10,35,,70,,124472,58,65,61,32,51,,35200,1,4300,26
04.02.2024 14:25,2,51,55,1055240,55,0,10,38,,70,,124473,54,65,61,38,51,,37900,1,4200,28
04.02.2024 14:30,2,51,55,1055250,55,0,10,40,,70,,124473,43,64,61,41,51,,39300,1,4200,29
04.02.2024 14:50,4,52,55,1055270,55,0,11,52,,70,,124474,50,64,61,55,52,,95300,1,4400,61
04.02.2024 14:55,3,54,55,1055280,55,0,10,45,,70,,124475,55,65,61,45,53,,80500,1,4200,51
04.02.2024 15:00,3,54,55,1055280,55,0,10,41,,70,,124475,44,64,61,35,53,,56300,1,4200,41
04.02.2024 15:05,2,54,55,1055290,55,0,10,35,,70,,124475,49,65,58,41,52,,41000,1,4200,27
04.02.2024 15:10,2,53,55,1055290,55,0,10,34,,70,,124476,57,65,60,31,52,,36100,1,4200,24
04.02.2024 15:15,2,53,55,1055290,55,0,9,34,,70,,124476,53,65,60,37,52,,33000,1,4400,22
04.02.2024 15:20,1,52,55,1055290,55,0,8,33,,70,,124477,55,65,60,17,51,,33200,1,4500,17
04.02.2024 15:25,1,51,55,1055300,55,0,8,32,,70,,124477,56,65,60,18,51,,32400,1,4400,16
04.02.2024 15:30,1,51,55,1055300,55,0,8,31,,70,,124477,55,65,60,22,51,,29200,1,4400,17
04.02.2024 15:35,1,50,54,1055300,55,0,9,31,,70,,124478,48,65,58,37,51,,31100,1,4500,19
04.02.2024 15:40,2,50,54,1055300,55,0,9,32,,70,,124478,57,64,60,32,51,,33100,1,4400,21
04.02.2024 15:45,5,50,54,1055310,55,0,9,33,,70,,124478,49,64,56,38,50,,35700,1,4400,23
04.02.2024 15:50,5,49,55,1055310,55,0,9,37,,70,,124479,55,60,59,48,49,,98800,1,3300,30
04.02.2024 15:55,5,47,55,1055320,55,0,9,50,,70,,124479,57,61,60,52,48,,35100,1,3900,44
04.02.2024 16:00,5,46,54,1055320,54,0,9,64,,70,,124479,54,61,60,56,47,,30600,1,4500,62
04.02.2024 16:35,6,48,55,1055340,53,0,9,73,,70,,124481,52,57,58,55,51,,116000,1,3200,83
04.02.2024 16:40,6,59,53,1055350,53,0,9,52,,70,,124482,46,57,60,49,56,,144900,1,5500,48
04.02.2024 16:45,6,50,53,1055360,53,0,10,61,,70,,124482,49,61,60,48,52,,23200,1,5600,76
04.02.2024 16:50,6,49,54,1055360,53,0,10,64,,70,,124483,57,62,60,39,51,,2100,1,4400,67
04.02.2024 16:55,6,50,55,1055360,54,0,10,70,,70,,124483,43,61,58,43,49,,-700,1,2800,78
04.02.2024 17:00,6,50,54,1055360,54,0,10,72,,70,,124483,43,60,57,47,50,,25100,1,2400,78
04.02.2024 17:05,6,50,54,1055370,53,0,10,59,,70,,124483,54,61,57,55,52,,131400,1,2900,67
04.02.2024 17:10,6,52,53,1055370,53,0,10,55,,70,,124484,57,64,60,52,51,,99200,1,5400,67
04.02.2024 17:15,4,53,52,1055380,52,0,10,52,,70,,124484,54,65,61,54,53,,84500,1,6100,62
04.02.2024 17:20,3,54,53,1055390,53,0,10,44,,70,,124485,52,64,61,53,53,,79800,1,5800,48
04.02.2024 17:25,3,54,54,1055390,54,0,10,41,,70,,124485,47,65,61,48,53,,52900,1,5000,42
04.02.2024 17:30,2,54,54,1055400,55,0,10,34,,70,,124486,57,66,61,27,52,,42600,1,4900,28
04.02.2024 18:05,2,51,55,1055420,55,0,9,43,,70,,124488,52,66,60,40,51,,40400,1,4300,29
04.02.2024 18:10,2,51,55,1055420,55,0,9,46,,70,,124489,54,66,59,28,52,,43200,1,4300,34
04.02.2024 18:15,2,51,55,1055420,55,0,9,45,,70,,124489,31,65,60,49,52,,48600,1,4400,36
04.02.2024 18:20,5,49,55,1055430,55,0,9,49,,70,,124489,60,61,61,44,51,,95700,1,3500,49
04.02.2024 18:25,5,48,54,1055440,55,0,9,58,,70,,124490,61,64,62,41,49,,79400,1,4500,62
04.02.2024 18:30,4,53,55,1055450,55,0,9,58,,70,,124490,52,64,61,48,53,,103800,1,4500,66
04.02.2024 18:35,4,55,55,1055450,55,0,10,51,,70,,124491,41,64,60,50,54,,101600,1,4400,62
04.02.2024 18:40,3,55,55,1055460,55,0,9,48,,70,,124491,49,65,60,32,53,,68700,1,4100,53
04.02.2024 18:45,2,55,55,1055460,55,0,9,44,,70,,124491,52,65,60,48,53,,53500,1,4200,40
04.02.2024 18:50,2,54,55,1055470,55,0,10,42,,70,,124492,43,65,59,50,53,,41500,1,4300,33
04.02.2024 18:55,2,54,55,1055470,55,0,10,42,,70,,124492,56,65,61,39,52,,40000,1,4400,30
04.02.2024 19:00,2,53,55,1055470,55,0,9,41,,70,,124492,54,65,60,33,52,,37000,1,4200,25
04.02.2024 19:35,5,48,55,1055500,55,0,9,47,,70,,124495,58,61,61,39,49,,104300,1,4600,42
04.02.2024 19:40,4,48,54,1055510,54,0,9,60,,70,,124495,53,63,59,54,51,,68600,1,4800,63
04.02.2024 19:45,4,52,54,1055510,54,0,9,48,,70,,124496,46,64,61,43,53,,104300,1,4800,59
04.02.2024 19:50,3,53,55,1055520,55,0,10,43,,70,,124496,45,64,61,50,52,,70500,1,4600,47
04.02.2024 19:55,2,54,55,1055530,55,0,10,40,,70,,124496,50,64,60,41,52,,50100,1,4300,39
04.02.2024 20:00,2,54,55,1055530,55,0,10,39,,70,,124497,49,64,61,38,52,,43400,1,4300,32
04.02.2024 20:05,2,53,55,1055530,55,0,10,37,,70,,124497,56,64,61,42,52,,38800,1,4400,24
04.02.2024 20:10,2,52,55,1055540,55,0,10,37,,70,,124497,55,64,61,41,51,,32600,1,4400,22
04.02.2024 20:15,2,52,55,1055540,55,0,10,39,,70,,124498,48,64,61,47,51,,31800,1,4400,20
04.02.2024 20:20,2,51,55,1055540,55,0,10,42,,70,,124498,52,65,60,40,51,,33400,1,4200,20
04.02.2024 20:25,2,51,55,1055540,55,0,10,42,,70,,124499,42,65,61,51,51,,32800,1,4300,24
04.02.2024 20:30,2,51,55,1055550,55,0,10,42,,70,,124499,42,64,61,50,51,,37400,1,4400,25
04.02.2024 20:50,2,52,55,1055560,55,0,11,41,,70,,124500,44,63,61,49,52,,47100,1,4200,35
04.02.2024 20:55,2,52,55,1055560,55,0,10,40,,70,,124501,47,64,58,42,52,,43400,1,4000,33
04.02.2024 21:00,2,50,55,1055570,55,0,10,41,,70,,124501,58,61,60,27,50,,79700,1,3300,38
04.02.2024 21:05,5,48,55,1055580,55,0,10,48,,70,,124501,61,65,62,43,49,,70400,1,4300,45
04.02.2024 21:10,5,50,55,1055580,55,0,10,46,,70,,124502,55,65,61,52,50,,57000,1,4500,44
04.02.2024 21:15,3,51,55,1055590,55,0,10,46,,70,,124502,46,65,61,45,51,,59300,1,4200,43
04.02.2024 21:20,3,52,55,1055590,55,0,9,43,,70,,124502,54,65,60,21,51,,52900,1,4100,42
04.02.2024 21:25,2,52,55,1055590,55,0,9,41,,70,,124503,52,65,59,33,52,,50500,1,4300,36
04.02.2024 21:30,2,52,55,1055600,55,0,9,40,,70,,124503,47,65,60,45,52,,41800,1,4300,33
04.02.2024 21:35,2,52,54,1055600,55,0,9,38,,70,,124504,44,64,61,44,52,,39700,1,4600,29
04.02.2024 21:40,2,52,55,1055610,55,0,9,35,,70,,124504,41,64,60,49,52,,37500,1,4300,22
04.02.2024 21:45,2,52,55,1055610,55,0,10,33,,70,,124504,51,65,60,44,51,,33000,1,4200,20
04.02.2024 22:05,1,50,55,1055620,55,0,9,28,,70,,124506,59,65,61,28,50,,25700,1,4200,18
04.02.2024 22:10,1,50,55,1055620,55,0,10,28,,70,,124506,59,64,61,24,50,,33800,1,4200,20
04.02.2024 22:15,1,50,55,1055620,55,0,9,29,,70,,124507,46,64,61,45,50,,32900,1,3800,20
04.02.2024 22:20,1,49,55,1055630,55,0,9,33,,70,,124507,54,61,58,53,49,,15700,1,2000,25
04.02.2024 22:25,5,47,56,1055630,55,0,10,43,,70,,124507,52,58,59,52,48,,54600,1,3100,38
04.02.2024 22:30,5,46,55,1055630,55,0,10,53,,70,,124507,59,63,61,51,47,,57800,1,4700,50
04.02.2024 22:35,5,46,54,1055640,54,0,10,58,,70,,124508,58,64,60,49,49,,74900,1,4800,66
04.02.2024 22:40,4,51,54,1055650,55,0,10,47,,70,,124508,57,64,61,37,52,,113800,1,4700,53
04.02.2024 22:45,3,52,55,1055660,55,0,10,36,,70,,124508,39,64,61,38,52,,61500,1,4500,40
04.02.2024 22:50,2,53,55,1055660,55,0,10,29,,70,,124509,38,64,60,45,51,,43600,1,4200,25
04.02.2024 22:55,2,51,55,1055660,55,0,10,22,,70,,124509,39,63,61,45,50,,17800,1,4300,10
04.02.2024 23:00,0,49,55,1055660,55,0,11,21,,70,,124510,39,63,61,45,50,,4100,1,4300,8
04.02.2024 23:05,0,48,55,1055660,55,0,11,22,,70,,124510,41,63,56,45,49,,5600,1,4300,13
04.02.2024 23:10,1,48,55,1055660,55,0,11,25,,70,,124510,56,64,61,30,48,,26500,1,4200,15
04.02.2024 23:15,1,48,55,1055670,55,0,10,33,,70,,124511,56,65,61,28,48,,40600,1,4100,25
04.02.2024 23:20,2,49,55,1055670,55,0,8,36,,70,,124511,55,65,59,14,49,,38600,1,4100,27
04.02.2024 23:25,2,49,55,1055670,55,0,8,38,,70,,124511,58,65,61,16,49,,40700,1,4200,29
04.02.2024 23:30,2,50,55,1055680,55,0,9,39,,70,,124512,52,65,61,23,50,,45500,1,4500,29
04.02.2024 23:35,2,50,54,1055680,55,0,9,38,,70,,124512,55,65,60,27,50,,41900,1,4300,28
04.02.2024 23:40,2,50,55,1055680,55,0,9,37,,70,,124512,56,64,60,16,50,,39900,1,3900,27
04.02.2024 23:45,5,49,56,1055690,55,0,9,38,,70,,124513,58,58,59,54,49,,111700,1,3400,31
04.02.2024 23:50,5,47,55,1055700,55,0,9,43,,70,,124513,54,63,61,56,48,,37000,1,4400,37
04.02.2024 23:55,5,46,55,1055700,55,0,9,53,,70,,124513,51,64,61,59,46,,21500,1,4200,47
05.02.2024 00:00,5,45,55,1055700,55,0,10,64,,70,,124514,51,63,60,61,47,,6100,1,3700,64
05.02.2024 00:05,6,47,55,1055700,55,0,10,80,,70,,124514,51,62,60,60,47,,9900,1,3300,86
05.02.2024 00:10,7,48,55,1055700,55,0,10,88,,70,,124514,51,62,60,60,49,,42000,1,3200,95
05.02.2024 00:15,7,50,55,1055710,55,0,10,69,,70,,124515,55,62,59,54,54,,122200,1,3600,67
05.02.2024 00:20,6,50,55,1055720,55,0,10,61,,70,,124515,56,62,60,50,50,,5700,1,3600,78
05.02.2024 00:25,6,50,55,1055720,54,0,10,66,,70,,124515,50,60,59,54,49,,-1900,1,2500,79
05.02.2024 00:30,6,49,55,1055720,54,0,11,73,,70,,124515,48,60,57,53,49,,0,1,2000,82
05.02.2024 00:50,7,51,54,1055720,53,0,12,91,,70,,124516,44,57,56,51,52,,67400,1,2500,93
05.02.2024 00:55,7,61,53,1055730,52,0,12,82,,70,,124516,44,57,56,51,62,,155900,1,2700,93
05.02.2024 01:00,7,54,54,1055740,52,0,12,51,,70,,124517,43,56,59,49,56,,66700,1,6800,75
05.02.2024 01:05,5,53,53,1055740,52,0,12,0,,70,,124517,52,58,58,57,52,,7000,1,4500,0
05.02.2024 01:10,5,53,53,1055740,52,0,12,0,,70,,124517,55,58,58,48,50,,-600,1,3800,0
05.02.2024 01:15,5,52,53,1055740,53,0,12,0,,70,,124518,52,57,56,54,50,,-700,1,2700,0
05.02.2024 01:20,5,52,53,1055740,52,0,11,0,,70,,124518,55,57,53,56,49,,-500,1,0,0
05.02.2024 01:25,5,51,53,1055740,52,0,11,0,,70,,124518,54,56,56,56,49,,-400,1,3100,0
05.02.2024 01:30,5,50,53,1055740,51,0,11,0,,70,,124518,53,56,56,55,48,,-500,1,3400,0
05.02.2024 01:35,5,50,52,1055740,51,0,11,0,,70,,124518,51,55,56,55,48,,-500,1,3700,0
05.02.2024 01:40,5,50,53,1055740,51,0,10,0,,70,,124519,54,56,55,55,47,,-800,1,3100,0
05.02.2024 01:45,5,47,53,1055740,51,0,10,0,,70,,124519,53,55,55,55,45,,-500,1,2700,0
05.02.2024 02:05,5,41,52,1055740,51,0,10,0,,70,,124520,52,54,55,53,42,,-400,1,2900,0
05.02.2024 02:10,5,41,52,1055740,50,0,10,0,,70,,124520,42,54,53,50,41,,-300,1,2800,0
05.02.2024 02:15,5,41,52,1055740,50,0,11,0,,70,,124520,43,54,54,46,41,,-300,1,2800,0
05.02.2024 02:20,5,41,51,1055740,50,0,11,0,,70,,124521,39,53,54,48,40,,-300,1,2800,0
05.02.2024 02:25,5,41,51,1055740,50,0,11,0,,70,,124521,38,53,54,48,40,,-300,1,2800,0
05.02.2024 02:30,5,40,51,1055740,50,0,11,0,,70,,124521,38,53,54,47,40,,-400,1,2800,0
05.02.2024 03:35,5,35,50,1055740,48,0,13,0,,70,,124524,37,51,52,38,35,,-200,1,2600,0
05.02.2024 03:40,5,35,50,1055740,48,0,14,0,,70,,124524,37,50,52,37,34,,-200,1,2700,0
05.02.2024 03:45,5,35,49,1055740,48,0,14,0,,70,,124525,36,50,52,37,34,,-300,1,2700,0
05.02.2024 03:50,5,34,49,1055740,48,0,14,0,,69,,124525,36,50,52,37,34,,200,1,2600,0
05.02.2024 03:55,5,34,49,1055740,48,0,14,0,,69,,124525,35,49,52,37,34,,-200,1,2700,0
05.02.2024 04:00,5,34,49,1055740,48,0,14,0,,69,,124525,34,49,52,37,33,,-200,1,2600,0
05.02.2024 04:20,5,33,49,1055740,48,0,15,0,,70,,124526,34,49,51,36,33,,-300,1,2500,0
05.02.2024 04:25,5,33,49,1055740,47,0,15,0,,70,,124526,41,50,51,36,32,,-400,1,2500,0
05.02.2024 04:30,5,33,49,1055740,47,0,15,0,,70,,124526,41,50,51,36,32,,-300,1,2500,0
05.02.2024 04:35,5,32,48,1055740,47,0,15,0,,70,,124527,40,49,51,36,32,,-200,1,2500,0
05.02.2024 04:40,5,32,48,1055740,47,0,15,0,,70,,124527,39,49,51,35,32,,-200,1,2500,0
05.02.2024 04:45,5,32,48,1055740,47,0,15,0,,70,,124527,38,49,51,35,32,,-200,1,2400,0
05.02.2024 04:50,5,32,48,1055740,47,0,15,0,,70,,124527,36,49,50,38,31,,-300,1,2400,0
05.02.2024 04:55,5,32,48,1055740,47,0,16,0,,70,,124528,36,49,50,37,31,,-200,1,2400,0
05.02.2024 05:00,5,32,48,1055740,47,0,16,0,,70,,124528,36,48,50,37,31,,-300,1,2400,0
05.02.2024 05:05,5,30,48,1055740,47,0,16,0,,70,,124528,36,48,50,37,29,,-300,1,2400,0
05.02.2024 05:10,5,32,48,1055740,46,0,16,99,,70,,124528,38,49,49,41,32,,800,1,2400,100
05.02.2024 05:15,7,43,47,1055750,46,0,16,82,,70,,124528,47,49,49,48,40,,210700,1,1000,91
05.02.2024 05:35,6,49,48,1055810,46,0,15,56,,70,,124530,43,48,60,40,55,,145600,1,9600,71
05.02.2024 05:40,6,50,48,1055820,48,0,15,65,,70,,124531,42,47,61,40,55,,121500,1,10800,69
05.02.2024 05:45,5,55,50,1055830,50,0,16,50,,70,,124532,42,53,61,40,54,,100500,1,9600,69
05.02.2024 05:50,4,55,51,1055840,51,0,15,39,,70,,124532,41,60,61,42,54,,63300,1,7800,47
05.02.2024 05:55,3,54,51,1055840,51,0,15,38,,70,,124533,41,60,61,42,53,,46200,1,7300,40
05.02.2024 06:00,2,54,52,1055840,52,0,14,36,,70,,124534,56,66,61,34,52,,41000,1,7200,34
05.02.2024 06:05,2,54,53,1055850,53,0,14,35,,70,,124534,57,65,61,33,52,,34100,1,6700,29
05.02.2024 06:10,2,53,54,1055850,54,0,14,34,,70,,124535,52,65,61,49,52,,33200,1,5800,24
05.02.2024 06:15,2,53,54,1055850,54,0,13,34,,70,,124535,45,65,61,52,51,,33100,1,5300,23
05.02.2024 06:20,2,52,55,1055850,55,0,14,41,,70,,124535,44,65,61,51,50,,34500,1,5000,21
05.02.2024 06:25,2,51,55,1055860,55,0,13,46,,70,,124536,55,65,61,42,51,,38600,1,4600,18
05.02.2024 06:30,2,51,55,1055860,55,0,12,46,,70,,124536,46,65,60,47,51,,37500,1,4400,23
05.02.2024 06:50,5,49,55,1055880,55,0,9,52,,70,,124538,58,60,59,39,50,,125300,1,4000,42
05.02.2024 06:55,5,47,55,1055890,55,0,9,65,,70,,124538,57,62,61,47,51,,118200,1,3100,62
05.02.2024 07:00,6,47,55,1055900,55,0,9,56,,70,,124538,58,65,61,22,53,,123000,1,3800,73
05.02.2024 07:05,5,52,55,1055910,55,0,9,58,,70,,124539,55,65,61,28,55,,98800,1,4300,64
05.02.2024 07:10,4,55,55,1055920,55,0,9,47,,70,,124539,60,65,61,40,54,,67100,1,4100,53
05.02.2024 07:15,3,55,55,1055920,55,0,9,39,,70,,124539,55,65,60,48,53,,48200,1,4300,38
05.02.2024 07:20,2,55,55,1055920,55,0,9,35,,70,,124540,53,65,60,34,53,,35300,1,4300,28
05.02.2024 07:25,2,54,55,1055930,55,0,9,35,,70,,124540,54,65,59,30,52,,27800,1,4200,21
05.02.2024 07:30,2,53,55,1055930,55,0,9,38,,70,,124540,57,65,61,25,52,,31400,1,4200,19
05.02.2024 07:35,2,52,55,1055930,55,0,8,40,,70,,124541,57,65,61,16,51,,32900,1,4100,21
05.02.2024 07:40,2,52,55,1055930,55,0,8,44,,70,,124541,57,65,60,24,51,,35900,1,4400,24
05.02.2024 07:45,2,51,55,1055940,55,0,9,45,,70,,124542,50,65,60,45,52,,38800,1,4600,26
05.02.2024 08:05,5,48,55,1055960,55,0,9,65,,70,,124543,58,63,61,40,51,,106200,1,4600,60
05.02.2024 08:10,6,48,54,1055970,54,0,9,62,,70,,124543,57,65,60,19,53,,91400,1,4400,65
05.02.2024 08:15,4,53,54,1055980,54,0,8,51,,70,,124543,55,65,60,39,55,,109100,1,5000,66
05.02.2024 08:20,4,55,55,1055990,55,0,9,48,,70,,124544,57,65,61,30,54,,103000,1,4900,56
05.02.2024 08:25,3,56,55,1055990,55,0,9,46,,70,,124544,44,65,60,42,53,,65900,1,4400,47
05.02.2024 08:30,3,55,55,1056000,55,0,9,45,,70,,124545,46,65,61,46,53,,55500,1,4400,39
05.02.2024 08:35,2,55,55,1056000,55,0,9,44,,70,,124545,59,65,61,40,53,,48600,1,4400,32
05.02.2024 08:40,2,54,55,1056000,55,0,9,44,,70,,124545,57,65,60,37,53,,37400,1,4500,26
05.02.2024 08:45,2,54,55,1056010,55,0,9,45,,70,,124546,54,65,60,32,53,,37000,1,4300,25
05.02.2024 08:50,2,53,55,1056010,55,0,8,46,,70,,124546,56,65,60,14,53,,38300,1,4000,25
05.02.2024 08:55,2,53,55,1056010,55,0,9,47,,70,,124546,52,65,61,31,53,,39000,1,4200,28
05.02.2024 09:00,2,52,55,1056020,55,0,9,47,,70,,124547,56,65,61,38,53,,36400,1,4200,30
05.02.2024 09:05,2,52,55,1056020,55,0,9,47,,70,,124547,45,64,61,31,53,,41400,1,4400,33
05.02.2024 09:10,2,52,55,1056020,55,0,9,46,,70,,124548,43,64,60,41,53,,42400,1,4300,34
05.02.2024 09:15,2,52,55,1056030,55,0,9,47,,70,,124548,58,64,61,25,53,,44500,1,4200,36
05.02.2024 09:35,4,54,55,1056060,55,0,9,49,,70,,124549,49,65,61,33,54,,85700,1,4400,55
05.02.2024 09:40,3,55,55,1056060,55,0,9,46,,70,,124550,45,65,61,50,54,,71100,1,4500,47
05.02.2024 09:45,3,55,55,1056070,55,0,9,44,,70,,124550,58,65,61,39,54,,56100,1,4600,41
05.02.2024 09:50,3,55,55,1056070,55,0,9,44,,70,,124550,58,65,61,37,53,,45600,1,4600,36
05.02.2024 09:55,2,55,55,1056070,55,0,10,42,,70,,124551,47,65,61,46,53,,42300,1,4400,27
05.02.2024 10:00,2,54,55,1056080,55,0,10,41,,70,,124551,57,65,61,23,53,,36000,1,4300,18
05.02.2024 10:05,2,53,55,1056080,55,0,9,39,,70,,124552,55,65,60,23,53,,30900,1,4300,15
05.02.2024 10:10,1,52,55,1056080,55,0,9,39,,70,,124552,56,65,61,29,53,,29900,1,4200,16
05.02.2024 10:15,2,52,55,1056080,55,0,9,36,,70,,124552,53,65,61,32,53,,31000,1,4000,18
05.02.2024 10:20,2,52,55,1056090,55,0,9,36,,70,,124553,59,65,61,32,52,,29100,1,4200,20
05.02.2024 10:25,2,52,55,1056090,55,0,9,37,,70,,124553,54,65,60,32,52,,31600,1,4200,23
05.02.2024 10:30,2,51,55,1056090,55,0,9,38,,70,,124553,47,64,60,37,52,,33600,1,4100,26
05.02.2024 10:50,4,48,54,1056110,55,0,9,66,,70,,124555,59,65,61,19,48,,-1100,1,4700,70
05.02.2024 10:55,6,48,55,1056110,55,0,8,89,,70,,124555,55,65,60,17,48,,-100,1,4500,93
05.02.2024 11:00,7,51,55,1056110,55,0,9,89,,70,,124556,53,65,61,19,52,,27100,1,4400,94
05.02.2024 11:05,7,54,55,1056120,55,0,9,65,,70,,124556,45,65,61,35,55,,105600,1,4500,68
05.02.2024 11:10,4,58,55,1056130,55,0,9,50,,70,,124556,51,65,61,39,56,,144500,1,4600,63
05.02.2024 11:15,4,58,55,1056140,55,0,10,50,,70,,124557,50,64,61,37,55,,70200,1,4500,63
05.02.2024 11:20,3,56,55,1056140,55,0,10,39,,70,,124557,57,64,61,29,54,,63600,1,4500,36
05.02.2024 11:25,2,54,55,1056140,55,0,10,34,,70,,124557,55,65,61,36,52,,-300,1,4500,20
05.02.2024 11:30,2,52,55,1056140,55,0,9,34,,70,,124558,51,65,60,38,50,,400,1,4300,20
05.02.2024 11:35,2,51,55,1056140,55,0,9,48,,70,,124558,49,65,60,40,49,,200,1,4500,24
05.02.2024 11:40,2,49,55,1056140,55,0,9,55,,70,,124559,45,64,59,43,48,,500,1,4300,27
05.02.2024 11:45,3,48,55,1056140,55,0,9,63,,70,,124559,55,64,60,31,47,,300,1,4400,33
05.02.2024 12:05,6,48,55,1056160,54,0,10,64,,70,,124560,50,64,60,48,50,,800,1,4500,80
05.02.2024 12:10,6,47,55,1056160,54,0,10,74,,70,,124561,50,61,57,45,48,,100,1,3400,90
05.02.2024 12:15,7,46,55,1056160,55,0,9,94,,70,,124561,55,58,57,55,46,,-800,1,2300,100
05.02.2024 12:20,7,59,55,1056170,54,0,9,89,,70,,124561,45,57,57,49,61,,44900,1,2300,98
05.02.2024 12:25,6,52,54,1056180,53,0,9,49,,70,,124561,58,61,60,25,56,,132100,1,700,68
05.02.2024 12:30,5,49,53,1056190,53,0,8,47,,70,,124562,62,66,62,31,53,,118600,1,5200,61
05.02.2024 12:35,4,53,53,1056200,53,0,9,40,,70,,124562,49,66,61,46,51,,64900,1,5600,44
05.02.2024 12:40,2,53,54,1056200,54,0,9,36,,70,,124562,47,65,61,56,50,,55700,1,5300,29
05.02.2024 12:45,2,53,55,1056210,55,0,9,33,,70,,124563,55,65,61,45,51,,39700,1,4800,19
05.02.2024 12:50,2,52,55,1056210,55,0,10,31,,70,,124563,52,65,59,43,51,,37100,1,4600,16
05.02.2024 12:55,1,51,54,1056210,55,0,10,25,,70,,124563,50,66,60,43,50,,32300,1,4700,10
05.02.2024 13:00,0,49,55,1056210,55,0,10,22,,70,,124564,51,66,61,48,50,,15600,1,4600,8
05.02.2024 13:20,1,48,55,1056220,55,0,10,27,,70,,124565,55,65,61,37,48,,30400,1,4100,20
05.02.2024 13:25,1,49,55,1056220,55,0,10,27,,70,,124566,47,66,60,39,48,,38700,1,4200,19
05.02.2024 13:30,1,49,55,1056220,55,0,10,29,,70,,124566,47,66,60,46,48,,34300,1,4200,16
05.02.2024 13:35,1,48,55,1056230,55,0,10,29,,70,,124566,41,65,61,49,48,,30300,1,4200,16
05.02.2024 13:40,1,48,55,1056230,55,0,10,27,,70,,124567,40,65,61,52,48,,27400,1,4300,16
05.02.2024 13:45,1,48,55,1056230,55,0,10,27,,70,,124567,51,65,60,38,48,,30200,1,4300,18
05.02.2024 13:50,5,47,55,1056230,55,0,10,29,,70,,124567,43,64,60,50,47,,35600,1,3900,19
05.02.2024 13:55,5,46,55,1056240,55,0,10,36,,70,,124568,50,62,60,56,46,,83800,1,3400,27
05.02.2024 14:00,5,46,55,1056250,55,0,10,36,,70,,124568,54,64,61,53,47,,67400,1,4100,27
05.02.2024 14:05,2,47,55,1056250,55,0,11,38,,70,,124568,52,64,61,58,47,,41100,1,4300,28
05.02.2024 14:10,2,48,55,1056250,55,0,11,36,,70,,124569,51,63,61,57,48,,47200,1,4400,28
05.02.2024 14:15,2,48,55,1056260,55,0,11,36,,70,,124569,50,64,61,53,48,,44300,1,4300,26
05.02.2024 14:20,2,49,55,1056260,55,0,11,33,,70,,124570,56,65,61,44,48,,40000,1,4200,21
05.02.2024 14:25,2,49,55,1056260,55,0,10,32,,70,,124570,50,65,61,46,49,,40200,1,4100,19
05.02.2024 14:30,1,49,55,1056270,55,0,10,27,,70,,124570,45,65,60,49,49,,38700,1,4200,15
05.02.2024 14:50,1,47,55,1056270,55,0,10,22,,70,,124572,58,64,61,28,47,,14800,1,4200,18
05.02.2024 14:55,1,47,55,1056280,55,0,10,24,,70,,124572,48,64,61,28,47,,27900,1,4100,18
05.02.2024 15:00,1,48,55,1056280,55,0,10,27,,70,,124572,38,64,61,37,47,,32200,1,4000,19
05.02.2024 15:05,1,48,55,1056280,55,0,10,27,,70,,124573,56,65,61,39,48,,36800,1,4000,18
05.02.2024 15:10,1,48,55,1056290,55,0,11,27,,70,,124573,56,64,61,39,48,,32800,1,4000,16
05.02.2024 15:15,1,47,55,1056290,55,0,11,25,,70,,124573,43,64,61,40,48,,26300,1,4000,15
05.02.2024 15:20,1,46,55,1056290,55,0,11,24,,70,,124574,43,64,60,48,47,,22700,1,3900,17
05.02.2024 15:25,5,45,55,1056290,55,0,11,29,,70,,124574,56,60,60,53,46,,58700,1,2800,24
05.02.2024 15:30,5,45,55,1056300,55,0,11,36,,70,,124574,57,62,61,56,45,,64200,1,4000,34
05.02.2024 15:35,2,46,55,1056300,55,0,11,40,,70,,124575,48,64,61,49,46,,75100,1,4300,36
05.02.2024 15:40,2,48,55,1056310,55,0,12,39,,70,,124575,47,64,61,49,47,,58800,1,4400,36
05.02.2024 15:45,2,49,55,1056310,55,0,12,36,,70,,124575,45,63,61,49,48,,57000,1,4300,29
05.02.2024 15:50,2,49,55,1056320,55,0,12,31,,70,,124576,48,64,60,52,48,,46800,1,4200,18
05.02.2024 15:55,1,49,55,1056320,55,0,12,25,,70,,124576,49,63,61,52,48,,41900,1,4100,12
05.02.2024 16:00,1,48,55,1056320,55,0,12,21,,70,,124577,48,63,61,51,48,,14800,1,4000,9
05.02.2024 16:35,1,48,55,1056340,55,0,9,31,,70,,124579,51,65,57,16,47,,34900,1,4100,17
05.02.2024 16:40,1,48,55,1056340,55,0,9,31,,70,,124579,55,64,60,39,48,,32900,1,4200,17
05.02.2024 16:45,1,48,54,1056340,54,0,9,31,,70,,124580,44,64,60,44,48,,35800,1,4500,19
05.02.2024 16:50,5,47,55,1056350,55,0,9,34,,70,,124580,59,61,60,32,48,,39300,1,4300,24
05.02.2024 16:55,5,46,54,1056360,55,0,9,41,,70,,124580,60,64,61,43,47,,90700,1,4600,35
05.02.2024 17:00,3,47,54,1056360,55,0,9,47,,70,,124581,60,65,61,39,48,,68300,1,4600,45
05.02.2024 17:05,3,48,54,1056370,55,0,9,47,,70,,124581,53,65,60,34,49,,71500,1,4700,44
05.02.2024 17:10,3,50,55,1056370,55,0,9,45,,70,,124581,55,65,60,31,50,,68200,1,4400,42
05.02.2024 17:15,2,51,55,1056380,55,0,9,41,,70,,124582,37,65,61,32,50,,56900,1,4200,37
05.02.2024 17:20,2,51,54,1056380,55,0,9,38,,70,,124582,52,65,60,24,51,,51000,1,4600,29
05.02.2024 17:25,2,51,55,1056380,55,0,9,36,,70,,124583,43,65,61,16,50,,42600,1,4600,23
05.02.2024 17:30,2,51,55,1056390,55,0,9,36,,70,,124583,52,65,61,26,51,,38300,1,4200,18
05.02.2024 17:50,2,51,55,1056400,55,0,10,39,,70,,124584,45,64,60,46,51,,34400,1,4500,26
05.02.2024 17:55,2,51,55,1056400,55,0,10,40,,70,,124585,45,65,58,45,51,,37400,1,4300,28
05.02.2024 18:00,2,51,55,1056410,55,0,10,42,,70,,124585,59,65,61,43,51,,40600,1,4100,31
05.02.2024 18:05,2,51,55,1056410,55,0,9,44,,70,,124586,55,65,59,15,51,,42600,1,4200,34
05.02.2024 18:10,2,51,55,1056410,55,0,9,46,,70,,124586,47,64,60,48,52,,46500,1,4100,37
05.02.2024 18:15,5,49,55,1056420,55,0,9,51,,70,,124586,54,63,59,52,50,,109400,1,2900,45
05.02.2024 18:20,5,48,55,1056430,55,0,9,65,,70,,124587,59,65,60,54,51,,65500,1,4200,69
05.02.2024 18:25,6,52,55,1056430,55,0,9,73,,70,,124587,51,64,59,43,52,,39300,1,4100,78
05.02.2024 18:30,6,55,55,1056440,55,0,9,67,,70,,124587,42,63,61,39,54,,83300,1,4000,69
05.02.2024 20:05,7,49,55,1056510,55,0,9,99,,70,,124594,47,60,59,40,49,,0,1,3500,99
05.02.2024 20:10,7,48,55,1056510,55,0,9,99,,70,,124594,54,61,59,49,48,,-100,1,3600,99
05.02.2024 20:15,7,47,55,1056510,54,0,9,99,,70,,124595,52,60,59,47,47,,0,1,3600,99
05.02.2024 20:20,7,46,55,1056510,54,0,9,100,,70,,124595,58,60,59,53,46,,0,1,3400,100
05.02.2024 20:25,7,45,55,1056510,54,0,9,100,,70,,124595,57,58,58,56,45,,200,1,3000,100
05.02.2024 20:30,7,50,55,1056520,54,0,9,94,,70,,124595,55,57,58,56,52,,41500,1,2700,97
05.02.2024 20:50,7,59,53,1056540,52,0,9,76,,70,,124596,48,54,54,34,57,,158000,1,1700,64
05.02.2024 20:55,6,54,52,1056550,51,0,9,60,,70,,124596,52,62,59,52,58,,153600,1,5700,71
05.02.2024 21:00,6,51,52,1056550,51,0,9,58,,70,,124597,49,63,57,50,54,,22100,1,6600,79
05.02.2024 21:05,6,52,53,1056550,52,0,10,64,,70,,124597,40,61,57,49,52,,2800,1,4000,84
05.02.2024 21:10,7,51,54,1056550,53,0,10,77,,70,,124597,40,58,56,50,50,,1000,1,2900,93
05.02.2024 21:15,7,48,53,1056550,52,0,10,99,,70,,124598,51,56,55,54,49,,-600,1,2500,100
05.02.2024 21:20,7,48,52,1056550,52,0,9,99,,70,,124598,53,54,53,54,48,,-200,1,0,100
05.02.2024 21:25,7,46,52,1056550,51,0,10,99,,70,,124598,51,53,54,53,46,,0,1,2100,100
05.02.2024 21:30,7,45,52,1056550,51,0,10,100,,70,,124598,48,53,54,45,45,,-200,1,2500,100
05.02.2024 21:35,7,49,52,1056560,50,0,10,100,,70,,124598,41,53,54,46,51,,36800,1,2800,100
05.02.2024 21:40,7,60,52,1056570,51,0,10,100,,70,,124598,36,53,54,45,62,,152700,1,2600,100
05.02.2024 21:45,7,62,51,1056580,50,0,10,100,,70,,124599,35,53,54,39,64,,156200,1,2700,100
05.02.2024 21:50,5,55,51,1056590,50,0,10,46,,70,,124599,32,53,52,40,60,,143800,1,2900,63
05.02.2024 21:55,5,58,50,1056600,50,0,10,47,,70,,124599,54,61,60,57,56,,95400,1,8000,56
05.02.2024 22:00,4,57,50,1056610,50,0,9,46,,70,,124600,58,65,60,38,55,,84000,1,8200,67
05.02.2024 22:05,3,56,51,1056610,51,0,10,45,,70,,124601,48,65,60,34,55,,51200,1,7500,52
05.02.2024 22:10,3,56,52,1056620,52,0,9,43,,70,,124601,53,66,59,17,55,,46000,1,6500,45
05.02.2024 22:15,2,56,53,1056620,53,0,9,42,,70,,124602,53,66,59,23,54,,40000,1,6200,36
05.02.2024 23:05,5,50,55,1056660,55,0,9,57,,70,,124606,57,62,61,24,51,,104400,1,4300,57
05.02.2024 23:10,4,52,55,1056670,55,0,9,56,,70,,124606,44,64,59,49,54,,92200,1,4600,63
05.02.2024 23:15,4,54,54,1056670,55,0,9,51,,70,,124607,55,65,61,39,55,,91300,1,4700,63
05.02.2024 23:20,4,56,55,1056680,55,0,10,51,,70,,124607,43,64,61,44,55,,73400,1,4400,63
05.02.2024 23:25,3,57,55,1056690,55,0,10,47,,70,,124607,48,64,61,47,55,,62200,1,4400,50
05.02.2024 23:30,2,57,55,1056690,55,0,10,40,,70,,124608,48,64,61,45,55,,44900,1,4300,35
06.02.2024 00:05,2,52,55,1056710,55,0,11,33,,70,,124610,41,63,61,49,53,,31000,1,4200,25
06.02.2024 00:10,2,52,55,1056710,55,0,11,36,,70,,124611,40,63,61,48,53,,32200,1,4200,28
06.02.2024 00:15,2,53,55,1056710,55,0,11,40,,70,,124611,39,62,61,48,53,,35500,1,4100,32
06.02.2024 00:20,2,53,55,1056710,55,0,12,43,,70,,124611,39,62,61,47,53,,37700,1,4100,35
06.02.2024 00:25,2,53,55,1056720,55,0,11,45,,70,,124612,59,64,61,41,53,,42500,1,3800,38
06.02.2024 00:30,5,51,55,1056720,55,0,11,51,,70,,124612,47,62,60,52,52,,96400,1,3000,47
06.02.2024 00:35,5,50,55,1056730,55,0,11,59,,70,,124612,59,65,61,49,51,,70800,1,4400,59
06.02.2024 00:40,4,53,55,1056740,55,0,11,54,,70,,124613,59,64,61,48,54,,82100,1,4400,62
06.02.2024 00:45,4,55,55,1056740,55,0,12,52,,70,,124613,57,64,61,48,55,,79900,1,4300,58
06.02.2024 00:50,4,56,55,1056750,55,0,12,47,,70,,124613,48,64,61,47,56,,65300,1,4200,52
06.02.2024 00:55,3,57,55,1056750,56,0,11,44,,70,,124614,52,64,61,49,55,,52700,1,4200,47
06.02.2024 01:00,2,56,55,1056760,55,0,12,39,,70,,124614,41,64,61,50,55,,42200,1,4100,37
06.02.2024 01:05,0,55,55,1056760,55,0,12,0,,1,,124615,49,64,61,48,54,,0,1,4200,0
06.02.2024 01:10,0,54,55,1056760,55,0,11,0,,1,,124615,42,65,60,48,53,,0,1,4300,0
06.02.2024 01:15,0,54,55,1056760,55,0,11,0,,1,,124615,46,65,61,50,53,,0,1,4200,0
06.02.2024 01:20,0,53,55,1056760,55,0,11,0,,0,,124616,47,65,60,49,52,,0,1,4300,0
06.02.2024 01:25,0,53,55,1056760,55,0,11,0,,0,,124616,47,64,61,48,52,,0,1,4300,0
06.02.2024 01:30,0,52,55,1056760,55,0,11,0,,0,,124616,40,64,61,47,50,,0,1,4200,0
06.02.2024 02:20,0,42,55,1056770,55,0,13,0,,0,,124620,42,59,61,48,41,,500,1,4400,0
06.02.2024 02:25,0,42,55,1056770,55,0,13,0,,0,,124620,42,59,61,48,41,,0,1,4200,0
06.02.2024 02:30,0,42,55,1056770,55,0,13,0,,0,,124620,42,59,61,47,40,,0,1,4300,0
06.02.2024 03:05,0,39,55,1056770,56,0,14,0,,0,,124623,43,60,61,44,37,,0,1,4200,0
06.02.2024 03:10,0,39,55,1056770,56,0,14,0,,0,,124623,42,60,61,44,37,,0,1,4100,0
06.02.2024 03:15,0,38,55,1056770,56,0,14,0,,0,,124624,42,59,61,43,36,,0,1,4100,0
06.02.2024 03:20,0,38,55,1056770,56,0,15,0,,0,,124624,41,59,61,43,36,,0,1,4000,0
06.02.2024 03:25,0,38,55,1056770,56,0,15,0,,0,,124624,40,58,61,43,36,,0,1,4100,0
06.02.2024 03:30,0,37,55,1056770,56,0,15,0,,0,,124625,40,58,61,43,35,,0,1,4000,0
06.02.2024 03:35,0,37,55,1056770,56,0,15,0,,0,,124625,41,60,58,41,35,,0,1,3900,0
06.02.2024 03:40,0,37,56,1056770,56,0,15,0,,69,,124625,48,63,59,51,35,,19200,1,2400,0
06.02.2024 03:45,5,36,56,1056780,55,0,15,0,,69,,124626,48,62,61,51,34,,62900,1,3800,0
06.02.2024 03:50,5,36,55,1056780,55,0,15,0,,0,,124626,47,60,61,52,34,,58000,1,4400,0
06.02.2024 03:55,0,36,55,1056780,55,0,15,0,,0,,124626,45,60,61,52,34,,3700,1,4600,0
06.02.2024 04:00,0,35,55,1056780,55,0,16,0,,0,,124627,45,59,61,50,34,,1100,1,4500,0
06.02.2024 04:20,0,34,55,1056780,56,0,16,0,,0,,124628,43,58,61,47,33,,0,1,4300,0
06.02.2024 04:25,0,34,55,1056780,56,0,16,0,,0,,124629,43,57,61,47,32,,0,1,4300,0
06.02.2024 04:30,0,34,55,1056780,56,0,16,0,,0,,124629,43,57,61,46,32,,0,1,4200,0
06.02.2024 04:35,0,33,55,1056780,56,0,16,0,,0,,124629,42,56,61,46,32,,0,1,4200,0
06.02.2024 04:40,0,33,55,1056780,56,0,16,0,,0,,124630,42,56,61,45,32,,0,1,4200,0
06.02.2024 04:45,0,33,55,1056780,56,0,17,0,,0,,124630,42,55,61,45,32,,0,1,4100,0
06.02.2024 04:50,0,33,55,1056780,56,0,15,0,,0,,124630,60,65,62,42,31,,500,1,4300,0
06.02.2024 04:55,0,32,55,1056780,56,0,12,0,,0,,124631,57,65,61,30,31,,0,1,4100,0
06.02.2024 05:00,0,32,55,1056780,56,0,12,0,,0,,124631,55,64,61,29,31,,0,1,4200,0
06.02.2024 05:05,0,30,55,1056780,56,0,12,99,,69,,124631,53,64,61,29,29,,0,1,4200,99
06.02.2024 05:10,4,31,56,1056780,56,0,12,100,,69,,124632,50,63,61,29,30,,1200,1,3900,100
06.02.2024 05:15,7,31,56,1056780,56,0,12,100,,69,,124632,42,64,59,42,32,,21800,1,3700,100
06.02.2024 05:35,7,56,56,1056830,55,0,12,95,,70,,124633,38,62,59,43,59,,161400,1,2700,99
06.02.2024 05:40,7,49,55,1056840,55,0,11,73,,70,,124633,59,62,61,48,51,,43300,1,4800,74
06.02.2024 05:45,6,48,55,1056840,54,0,11,92,,70,,124634,50,62,58,48,49,,-100,1,2200,100
06.02.2024 05:50,7,48,55,1056840,54,0,11,99,,70,,124634,47,58,56,55,48,,1100,1,2000,95
06.02.2024 05:55,7,45,55,1056840,54,0,11,99,,70,,124634,49,57,57,55,45,,400,1,1900,100
06.02.2024 06:00,7,44,54,1056840,54,0,11,99,,70,,124634,48,56,56,49,45,,0,1,2200,100
06.02.2024 06:05,7,44,54,1056840,53,0,11,100,,69,,124634,48,56,56,49,44,,200,1,2500,100
06.02.2024 06:10,7,42,54,1056840,53,0,11,100,,69,,124635,46,55,56,48,42,,0,1,2500,100
06.02.2024 06:15,7,41,53,1056840,52,0,11,100,,69,,124635,43,55,56,49,41,,200,1,2500,100
06.02.2024 06:20,7,40,53,1056840,52,0,11,100,,69,,124635,51,55,56,50,40,,400,1,2500,100
06.02.2024 06:25,7,39,53,1056840,52,0,10,100,,69,,124635,52,55,55,46,39,,300,1,2600,100
06.02.2024 06:30,7,49,52,1056840,51,0,9,100,,69,,124636,53,55,55,52,52,,144800,1,2500,100
06.02.2024 06:35,7,49,51,1056860,51,0,8,83,,70,,124636,55,56,54,51,49,,63700,1,0,82
06.02.2024 06:40,7,56,53,1056870,51,0,9,66,,70,,124636,50,55,56,53,59,,160900,1,3800,74
06.02.2024 06:45,6,51,53,1056880,50,0,9,66,,70,,124636,53,59,58,56,51,,46600,1,5900,74
06.02.2024 07:05,7,44,52,1056880,51,0,9,100,,70,,124637,52,54,53,53,45,,200,1,1700,100
06.02.2024 07:10,7,45,52,1056880,51,0,9,100,,70,,124638,50,53,54,52,46,,30800,1,2100,100
06.02.2024 07:15,7,58,52,1056890,50,0,9,100,,70,,124638,50,53,54,35,60,,162700,1,2600,100
06.02.2024 07:20,7,53,51,1056900,50,0,9,69,,70,,124638,53,57,55,55,54,,155000,1,1900,78
06.02.2024 07:25,6,58,53,1056910,50,0,9,61,,70,,124638,58,60,58,55,58,,139600,1,2300,63
06.02.2024 07:30,5,50,51,1056920,50,0,9,62,,70,,124638,55,56,56,54,53,,-200,1,1700,67
06.02.2024 07:35,6,50,51,1056920,51,0,9,71,,70,,124639,51,54,54,48,51,,0,1,2300,76
06.02.2024 07:40,6,48,52,1056920,51,0,9,86,,70,,124639,51,52,53,51,48,,-400,1,1400,91
06.02.2024 07:45,7,48,51,1056920,51,0,9,99,,70,,124639,40,52,53,42,48,,0,1,1500,99
06.02.2024 07:50,7,46,51,1056920,50,0,9,99,,70,,124639,32,52,52,44,45,,300,1,2100,99
06.02.2024 07:55,7,44,51,1056920,50,0,10,99,,70,,124639,31,52,53,43,44,,-100,1,2300,99
06.02.2024 08:00,7,43,50,1056920,49,0,10,100,,70,,124640,49,52,53,51,43,,0,1,2200,99
06.02.2024 08:20,7,40,49,1056920,48,0,9,100,,70,,124640,50,51,51,50,40,,-1900,1,1900,100
06.02.2024 08:25,7,39,49,1056920,48,0,9,100,,70,,124640,48,50,51,42,39,,-200,1,2200,100
06.02.2024 08:30,7,40,49,1056920,48,0,9,100,,70,,124641,49,51,50,48,41,,31700,1,0,100
06.02.2024 08:35,7,54,48,1056930,48,0,9,78,,70,,124641,49,51,50,48,52,,170100,1,300,75
06.02.2024 08:40,6,52,49,1056940,47,0,9,76,,70,,124641,51,52,50,49,56,,163000,1,0,84
06.02.2024 08:45,6,50,48,1056950,47,0,9,70,,70,,124641,51,51,49,49,49,,-300,1,0,80
06.02.2024 08:50,7,47,48,1056950,47,0,9,99,,70,,124641,47,50,50,48,48,,-1400,1,2200,99
06.02.2024 08:55,7,47,48,1056950,47,0,9,99,,70,,124641,46,50,50,47,46,,400,1,2100,99
06.02.2024 09:00,7,45,47,1056950,47,0,9,99,,70,,124641,40,50,48,41,45,,500,1,1900,99
06.02.2024 09:05,7,43,47,1056950,46,0,10,100,,70,,124641,43,49,49,29,44,,0,1,2000,100
06.02.2024 09:10,7,43,47,1056950,46,0,10,100,,70,,124642,35,48,49,31,43,,0,1,2300,100
06.02.2024 09:15,7,42,47,1056950,46,0,10,100,,70,,124642,45,49,49,46,42,,0,1,2100,100
06.02.2024 09:50,7,47,49,1056990,46,0,10,99,,70,,124644,37,57,51,35,47,,-1800,1,7400,99
06.02.2024 09:55,7,47,49,1056990,48,0,9,99,,70,,124645,48,49,49,46,47,,-500,1,-100,99
06.02.2024 10:00,7,46,48,1056990,48,0,9,100,,70,,124645,45,48,49,46,46,,300,1,0,99
06.02.2024 10:05,7,44,48,1056990,47,0,9,100,,70,,124645,46,48,48,46,44,,200,1,600,100
06.02.2024 10:10,7,43,47,1056990,47,0,9,100,,70,,124645,46,48,48,34,43,,0,1,1000,100
06.02.2024 10:15,7,42,47,1056990,47,0,9,100,,70,,124645,47,48,48,47,42,,100,1,800,100
06.02.2024 10:20,7,41,47,1056990,47,0,9,100,,70,,124645,46,47,48,40,41,,0,1,900,100
06.02.2024 10:25,7,43,47,1056990,46,0,9,100,,70,,124645,35,47,45,39,44,,41900,1,1100,100
06.02.2024 10:30,7,54,46,1057000,46,0,9,88,,70,,124645,43,47,47,36,56,,163900,1,1500,93
06.02.2024 10:35,7,54,47,1057010,45,0,9,71,,70,,124645,32,47,48,38,57,,160400,1,3900,80
06.02.2024 10:40,6,54,49,1057030,44,0,9,68,,70,,124646,50,57,55,50,55,,152100,1,10100,76
06.02.2024 10:45,6,53,47,1057040,44,0,9,62,,70,,124647,51,57,60,47,54,,40800,1,11100,70
06.02.2024 11:35,6,50,49,1057070,46,0,9,75,,69,,124650,56,57,56,56,50,,1000,1,6300,81
06.02.2024 11:40,7,51,50,1057070,47,0,10,79,,69,,124650,53,55,56,55,51,,1700,1,7200,86
06.02.2024 11:45,7,47,51,1057070,49,0,9,91,,69,,124651,48,52,53,50,47,,-1100,1,5500,96
06.02.2024 11:50,7,47,49,1057070,49,0,10,100,,69,,124651,48,49,49,49,47,,300,1,400,99
06.02.2024 11:55,7,47,48,1057070,48,0,10,100,,69,,124651,39,49,48,42,48,,29400,1,-100,99
06.02.2024 12:00,7,52,48,1057070,47,0,10,94,,69,,124651,43,48,48,45,53,,105600,1,100,95
06.02.2024 12:05,7,55,48,1057090,47,0,10,76,,70,,124651,43,48,50,45,56,,150000,1,900,72
06.02.2024 12:10,6,54,49,1057100,46,0,10,53,,70,,124652,44,52,58,35,54,,52800,1,4800,74
06.02.2024 12:15,6,50,49,1057100,47,0,10,62,,70,,124652,45,55,56,32,52,,1000,1,10700,74
06.02.2024 12:50,6,53,50,1057130,48,0,10,64,,70,,124655,39,52,60,40,51,,13000,1,7400,68
06.02.2024 12:55,6,48,51,1057130,49,0,10,70,,70,,124655,35,54,56,42,49,,-500,1,8100,86
06.02.2024 13:00,7,49,52,1057130,51,0,10,83,,70,,124656,39,55,53,51,49,,-200,1,4900,96
06.02.2024 13:05,7,46,52,1057130,51,0,10,99,,70,,124656,50,55,54,45,46,,0,1,2100,99
06.02.2024 13:10,7,45,52,1057130,50,0,10,99,,70,,124656,44,54,55,47,46,,25200,1,2900,99
06.02.2024 13:15,7,53,51,1057130,50,0,10,91,,70,,124656,43,54,55,47,55,,129800,1,3500,96
06.02.2024 13:20,7,50,52,1057140,50,0,10,71,,70,,124657,40,54,55,46,56,,153600,1,3600,70
06.02.2024 13:25,6,51,52,1057150,50,0,10,61,,70,,124657,39,53,58,46,52,,2700,1,5300,75
06.02.2024 13:30,6,48,52,1057150,50,0,11,63,,70,,124658,39,53,55,46,50,,-1100,1,5600,85
06.02.2024 13:50,7,48,50,1057150,50,0,9,99,,70,,124658,50,52,52,50,48,,42300,1,1800,100
06.02.2024 13:55,7,56,50,1057160,50,0,9,76,,70,,124658,49,52,52,45,58,,156000,1,2000,85
06.02.2024 14:00,6,53,51,1057170,49,0,10,62,,70,,124659,43,51,55,34,54,,123700,1,1900,76
06.02.2024 14:05,6,51,51,1057180,49,0,10,64,,70,,124659,28,51,56,41,51,,-1400,1,6400,74
06.02.2024 14:10,6,49,50,1057180,49,0,10,75,,70,,124659,38,55,52,37,48,,1200,1,4600,82
06.02.2024 14:15,7,48,51,1057180,50,0,10,97,,70,,124660,49,53,53,50,48,,0,1,2100,100
06.02.2024 14:20,7,46,51,1057180,49,0,10,99,,70,,124660,41,52,53,48,46,,0,1,2000,100
06.02.2024 14:25,7,45,50,1057180,49,0,10,99,,70,,124660,39,52,52,44,46,,0,1,2700,100
06.02.2024 14:30,7,45,49,1057180,49,0,9,99,,70,,124660,51,52,52,48,45,,27600,1,3000,100
06.02.2024 14:35,7,54,50,1057180,49,0,9,89,,70,,124661,42,51,52,29,56,,150800,1,2400,95
06.02.2024 14:40,7,60,50,1057200,49,0,9,89,,70,,124661,30,51,52,29,62,,151100,1,2100,95
06.02.2024 14:45,6,49,51,1057200,48,0,9,64,,70,,124661,29,51,57,30,57,,20800,1,2200,69
06.02.2024 14:50,6,52,50,1057210,48,0,10,80,,70,,124661,49,55,55,52,52,,2000,1,6800,83
06.02.2024 14:55,7,48,51,1057210,49,0,10,87,,70,,124662,52,54,54,52,49,,200,1,4900,95
06.02.2024 15:00,7,48,51,1057210,50,0,9,100,,70,,124662,53,54,54,44,48,,-300,1,3900,99
06.02.2024 15:05,7,47,51,1057210,49,0,9,100,,70,,124662,51,54,54,42,47,,19700,1,3300,99
06.02.2024 15:10,7,50,50,1057210,49,0,9,99,,70,,124663,36,53,54,40,51,,69200,1,3100,99
06.02.2024 15:15,7,53,50,1057220,49,0,10,63,,70,,124663,36,53,52,42,54,,148100,1,2400,68
06.02.2024 16:20,7,48,52,1057250,51,0,12,100,,70,,124667,43,54,54,32,49,,45000,1,2700,100
06.02.2024 16:25,7,57,51,1057260,50,0,12,75,,70,,124667,34,53,54,39,59,,91900,1,2500,83
06.02.2024 16:30,7,52,51,1057270,50,0,11,82,,70,,124668,46,53,54,20,60,,159900,1,2500,73
06.02.2024 16:35,6,54,52,1057280,50,0,11,58,,70,,124668,44,53,60,20,56,,144100,1,3900,67
06.02.2024 16:40,6,53,51,1057280,49,0,10,64,,70,,124669,47,57,56,52,53,,13300,1,8300,73
06.02.2024 16:45,6,51,50,1057280,50,0,9,71,,70,,124669,53,54,52,52,50,,-3500,1,0,75
06.02.2024 17:05,7,49,49,1057290,49,0,8,99,,70,,124669,50,51,51,46,50,,-700,1,0,100
06.02.2024 17:10,7,54,50,1057300,48,0,9,73,,70,,124669,49,51,51,49,54,,78400,1,0,75
06.02.2024 17:15,6,54,51,1057310,48,0,9,65,,70,,124670,44,52,57,42,56,,150500,1,4600,75
06.02.2024 17:20,6,53,49,1057320,48,0,9,58,,70,,124670,48,59,60,30,55,,148000,1,9300,67
06.02.2024 17:25,6,55,49,1057330,49,0,9,58,,70,,124671,33,60,61,42,54,,141100,1,9500,67
06.02.2024 17:30,4,55,51,1057340,51,0,10,60,,70,,124672,46,63,61,40,56,,124800,1,8500,65
06.02.2024 17:35,4,55,52,1057340,52,0,9,55,,70,,124672,54,67,60,37,55,,52000,1,7300,64
06.02.2024 17:40,4,56,52,1057350,52,0,10,52,,70,,124673,47,66,61,32,56,,73400,1,6900,60
06.02.2024 17:45,3,57,52,1057350,53,0,10,48,,70,,124674,40,66,61,34,56,,67000,1,6700,51
06.02.2024 17:50,3,57,53,1057360,54,0,10,42,,70,,124674,41,66,61,45,55,,52600,1,6100,41
06.02.2024 17:55,2,56,54,1057360,54,0,10,42,,70,,124675,54,67,61,21,55,,42100,1,5400,38
06.02.2024 18:00,2,56,55,1057370,55,0,10,44,,70,,124675,38,66,61,26,54,,36000,1,4700,32
06.02.2024 18:05,2,55,54,1057370,55,0,10,45,,70,,124675,57,67,61,30,54,,36100,1,4600,29
06.02.2024 18:10,2,54,55,1057370,55,0,10,48,,70,,124676,51,67,60,40,54,,34300,1,4900,31
06.02.2024 18:15,2,54,55,1057370,55,0,9,50,,70,,124676,57,67,61,16,55,,34900,1,4500,37
06.02.2024 19:20,2,55,54,1057440,54,0,9,44,,70,,124681,49,65,60,42,54,,37700,1,5100,32
06.02.2024 19:25,2,54,55,1057450,55,0,9,44,,70,,124681,59,65,61,29,54,,36200,1,4700,30
06.02.2024 19:30,2,53,55,1057450,55,0,9,47,,70,,124682,50,63,60,51,53,,36300,1,4300,33
06.02.2024 19:35,5,52,54,1057460,55,0,9,56,,70,,124682,54,57,56,55,52,,56500,1,600,42
06.02.2024 19:40,5,50,55,1057460,55,0,9,67,,70,,124682,56,59,58,57,52,,29300,1,1400,59
06.02.2024 19:45,6,49,54,1057470,54,0,9,60,,70,,124682,58,61,60,46,55,,101400,1,3900,68
06.02.2024 20:20,2,55,55,1057510,55,0,8,46,,70,,124685,57,66,60,15,54,,42200,1,4500,33
06.02.2024 20:25,2,55,55,1057520,55,0,9,46,,70,,124686,59,66,61,29,54,,40100,1,4400,28
06.02.2024 20:30,2,54,55,1057520,55,0,9,45,,70,,124686,59,65,61,29,54,,39300,1,4500,25
06.02.2024 20:35,2,54,55,1057520,55,0,9,44,,70,,124686,52,65,61,40,54,,37200,1,4400,24
06.02.2024 20:40,2,53,55,1057530,55,0,9,44,,70,,124687,55,65,61,41,53,,34400,1,4300,25
06.02.2024 20:45,2,53,55,1057530,55,0,9,44,,70,,124687,58,65,61,26,53,,34600,1,4100,28
06.02.2024 20:50,2,52,55,1057530,55,0,9,45,,70,,124687,56,64,60,40,53,,36400,1,4100,32
06.02.2024 20:55,5,51,55,1057530,55,0,9,51,,70,,124688,55,55,56,47,51,,-5200,1,2200,38
06.02.2024 21:00,5,49,56,1057540,55,0,9,69,,70,,124688,52,55,57,34,51,,27200,1,300,60
06.02.2024 21:05,6,48,55,1057540,55,0,9,74,,70,,124688,48,56,55,49,50,,4300,1,1300,67
06.02.2024 21:10,6,48,54,1057540,53,0,9,86,,70,,124688,52,54,55,53,49,,-4700,1,200,84
06.02.2024 21:15,7,47,53,1057540,53,0,10,100,,70,,124688,51,54,55,53,47,,200,1,1300,100
06.02.2024 21:20,7,49,53,1057540,52,0,9,100,,70,,124688,48,55,54,52,50,,9200,1,1400,100
06.02.2024 21:25,7,48,52,1057540,52,0,9,100,,70,,124688,53,54,53,53,48,,47000,1,600,100
06.02.2024 21:30,7,45,52,1057540,51,0,9,100,,70,,124688,53,54,53,50,46,,6100,1,1600,100
06.02.2024 21:35,7,46,51,1057540,50,0,9,100,,70,,124688,52,53,52,51,46,,200,1,1900,100
06.02.2024 21:40,7,44,51,1057540,50,0,9,100,,70,,124688,51,52,53,40,44,,-500,1,1800,100
06.02.2024 21:45,7,43,51,1057540,49,0,9,100,,70,,124688,44,52,52,36,43,,300,1,2300,100
06.02.2024 22:20,6,55,50,1057600,50,0,10,62,,70,,124691,43,57,60,46,54,,120600,1,9300,67
06.02.2024 22:25,4,57,51,1057610,51,0,10,52,,70,,124691,54,66,62,24,55,,114000,1,6900,56
06.02.2024 22:30,3,54,52,1057610,52,0,10,47,,70,,124692,47,66,61,41,54,,56300,1,6900,51
06.02.2024 22:35,3,52,52,1057610,52,0,10,51,,70,,124693,51,66,60,49,52,,0,1,6800,53
06.02.2024 22:40,4,51,53,1057610,53,0,10,59,,70,,124693,57,66,61,40,50,,300,1,6200,60
06.02.2024 22:45,5,49,54,1057610,54,0,9,77,,70,,124694,54,66,60,21,49,,300,1,5300,78
06.02.2024 23:20,7,46,55,1057610,55,0,10,100,,70,,124697,48,65,59,50,47,,500,1,4400,100
06.02.2024 23:25,7,57,55,1057620,55,0,10,71,,70,,124697,48,64,60,48,58,,108600,1,4000,82
06.02.2024 23:30,6,55,55,1057640,55,0,10,69,,70,,124697,52,63,60,39,55,,158400,1,3900,78
06.02.2024 23:35,6,57,55,1057650,55,0,10,67,,70,,124698,52,64,61,47,55,,149200,1,4100,69
06.02.2024 23:40,6,54,55,1057660,55,0,10,60,,70,,124698,52,64,60,55,55,,137900,1,4400,69
06.02.2024 23:45,5,54,55,1057670,55,0,10,61,,70,,124698,54,65,61,53,54,,90200,1,4700,67
06.02.2024 23:50,6,52,55,1057670,55,0,10,67,,70,,124699,52,64,61,52,52,,-100,1,4400,77
06.02.2024 23:55,6,50,55,1057670,55,0,10,75,,70,,124699,45,64,61,51,50,,300,1,4400,84
07.02.2024 00:00,7,49,55,1057670,56,0,11,84,,70,,124700,50,65,61,50,49,,0,1,4200,91
07.02.2024 00:05,7,48,55,1057670,56,0,11,94,,70,,124700,50,64,61,48,48,,0,1,4300,99
07.02.2024 00:10,7,47,55,1057670,55,0,11,100,,70,,124700,49,64,61,48,47,,0,1,4300,99
07.02.2024 00:15,7,46,55,1057670,55,0,11,100,,70,,124701,44,64,61,47,46,,0,1,4300,99
07.02.2024 00:20,7,45,55,1057670,56,0,11,100,,70,,124701,54,65,61,41,45,,0,1,4200,99
07.02.2024 00:25,7,47,55,1057670,56,0,11,100,,70,,124701,57,64,61,40,48,,23400,1,4200,99
07.02.2024 00:30,7,56,55,1057680,55,0,11,79,,70,,124702,55,64,61,39,58,,80600,1,4300,84
07.02.2024 00:35,5,54,55,1057690,56,0,12,65,,70,,124702,53,63,61,39,56,,157300,1,4300,74
07.02.2024 00:40,4,58,55,1057700,56,0,12,54,,70,,124702,45,64,61,49,57,,131600,1,4300,57
07.02.2024 00:45,4,54,55,1057700,56,0,10,54,,70,,124703,56,66,61,27,54,,-200,1,4100,62
07.02.2024 00:50,4,51,55,1057700,56,0,10,55,,70,,124703,46,65,61,42,52,,2100,1,4200,62
07.02.2024 00:55,5,50,55,1057700,55,0,10,70,,70,,124703,45,65,61,46,50,,-200,1,4200,77
07.02.2024 01:00,7,49,55,1057700,56,0,10,89,,70,,124704,46,64,61,49,49,,-300,1,4000,96
07.02.2024 01:05,5,48,55,1057700,56,0,10,0,,70,,124704,46,62,58,52,48,,9800,1,3300,0
07.02.2024 01:10,5,48,55,1057700,55,0,10,0,,70,,124704,49,58,55,56,47,,-4000,1,-500,0
07.02.2024 01:15,5,47,54,1057700,55,0,11,0,,70,,124704,48,57,54,55,47,,-100,1,-800,0
07.02.2024 01:35,5,46,52,1057700,51,0,11,0,,70,,124705,43,54,54,50,44,,-400,1,1500,0
07.02.2024 01:40,5,46,52,1057700,51,0,12,0,,70,,124705,43,54,53,49,43,,-500,1,1700,0
07.02.2024 01:45,5,45,51,1057700,50,0,12,0,,70,,124705,48,53,53,44,42,,-500,1,1900,0
07.02.2024 02:20,5,38,50,1057700,49,0,13,0,,70,,124706,38,50,53,41,38,,-300,1,2600,0
07.02.2024 02:25,5,38,50,1057700,49,0,13,0,,70,,124707,38,50,53,41,37,,-400,1,2600,0
07.02.2024 02:30,5,37,50,1057700,48,0,13,0,,70,,124707,38,50,52,41,37,,-200,1,2600,0
07.02.2024 02:35,5,37,50,1057700,48,0,13,0,,70,,124707,37,49,52,41,37,,-400,1,2600,0
07.02.2024 02:40,5,37,49,1057700,48,0,13,0,,70,,124707,37,49,52,40,36,,-300,1,2500,0
07.02.2024 02:45,5,37,49,1057700,48,0,13,0,,70,,124707,36,49,52,40,36,,-300,1,2500,0
07.02.2024 02:50,5,36,49,1057700,48,0,14,0,,70,,124707,36,48,52,40,36,,-200,1,2500,0
07.02.2024 02:55,5,36,49,1057700,48,0,14,0,,70,,124708,36,48,51,40,35,,-300,1,2500,0
07.02.2024 03:00,5,36,49,1057700,48,0,14,0,,70,,124708,36,48,51,39,35,,-300,1,2500,0
07.02.2024 03:20,5,35,48,1057700,47,0,14,0,,70,,124709,34,47,51,38,34,,-400,1,2500,0
07.02.2024 03:25,5,35,48,1057700,47,0,14,0,,70,,124709,34,46,51,37,33,,-300,1,2400,0
07.02.2024 03:30,5,35,48,1057700,47,0,14,0,,70,,124709,34,46,51,37,33,,-300,1,2400,0
07.02.2024 03:35,5,34,48,1057700,47,0,15,0,,70,,124709,35,48,50,36,33,,-200,1,2400,0
07.02.2024 03:40,5,34,48,1057700,47,0,15,0,,70,,124710,36,48,50,35,33,,-200,1,2400,0
07.02.2024 03:45,5,34,48,1057700,47,0,15,0,,70,,124710,36,48,50,35,32,,-300,1,2400,0
07.02.2024 03:50,5,34,48,1057700,47,0,15,0,,70,,124710,35,47,50,35,32,,-200,1,2400,0
07.02.2024 03:55,5,34,48,1057700,46,0,15,0,,70,,124710,34,47,50,35,32,,-300,1,2400,0
07.02.2024 04:00,5,33,48,1057700,46,0,15,0,,70,,124711,33,47,50,34,32,,-300,1,2400,0
07.02.2024 04:05,5,33,47,1057700,46,0,15,0,,70,,124711,32,47,50,34,32,,-300,1,2300,0
07.02.2024 04:10,5,33,47,1057700,46,0,15,0,,70,,124711,32,46,50,34,31,,-300,1,2400,0
07.02.2024 04:15,5,32,47,1057700,46,0,15,0,,70,,124711,32,46,49,34,31,,-300,1,2300,0
07.02.2024 04:20,5,32,47,1057700,46,0,16,0,,70,,124711,32,46,49,33,31,,-200,1,2300,0
07.02.2024 04:25,5,32,47,1057700,46,0,16,0,,70,,124712,32,46,49,32,31,,-400,1,2300,0
07.02.2024 04:30,5,32,47,1057700,46,0,16,0,,70,,124712,32,46,49,32,30,,-200,1,2300,0
07.02.2024 04:35,5,32,47,1057700,46,0,16,0,,70,,124712,32,46,49,32,30,,-300,1,2300,0
07.02.2024 04:40,5,31,47,1057700,46,0,16,0,,70,,124712,31,46,49,32,30,,-200,1,2300,0
07.02.2024 04:45,5,31,47,1057700,45,0,16,0,,70,,124712,31,45,49,32,29,,-200,1,2300,0
