Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
07.02.2024 04:50,5,31,47,1057700,45,0,16,0,,69,,124713,31,45,49,32,29,,-200,1,2200,0
07.02.2024 04:55,5,31,46,1057700,45,0,16,0,,69,,124713,31,45,49,32,28,,-300,1,2200,0
07.02.2024 05:00,5,31,46,1057700,45,0,16,0,,69,,124713,30,44,49,32,28,,-300,1,2200,0
07.02.2024 05:05,5,30,46,1057700,45,0,16,99,,69,,124713,30,44,48,31,31,,-800,1,2200,99
07.02.2024 05:10,7,30,46,1057700,45,0,16,99,,69,,124713,31,45,48,30,31,,300,1,2200,99
07.02.2024 05:15,7,49,46,1057710,45,0,16,84,,69,,124713,31,45,48,30,52,,203800,1,2300,92
07.02.2024 05:20,7,52,46,1057730,45,0,16,80,,70,,124714,31,45,48,30,52,,210800,1,2400,87
07.02.2024 05:25,7,56,46,1057750,45,0,17,69,,70,,124714,30,45,48,30,55,,187000,1,2400,87
07.02.2024 05:30,6,48,48,1057760,45,0,16,58,,70,,124714,32,45,50,31,61,,159500,1,3600,93
07.02.2024 05:35,6,58,47,1057770,45,0,16,84,,70,,124715,48,60,57,54,54,,147000,1,10400,59
07.02.2024 05:40,6,48,46,1057790,45,0,16,84,,70,,124715,55,61,61,54,60,,149800,1,12000,59
07.02.2024 05:45,6,64,48,1057800,47,0,15,54,,70,,124716,54,63,60,49,54,,134500,1,10800,89
07.02.2024 05:50,6,57,50,1057810,50,0,9,63,,70,,124717,59,66,62,40,54,,133100,1,8900,80
07.02.2024 05:55,3,52,51,1057810,51,0,10,49,,70,,124718,55,66,62,41,54,,99200,1,8100,43
07.02.2024 06:00,3,52,52,1057820,52,0,9,58,,70,,124719,58,67,62,20,52,,-5600,1,7300,51
07.02.2024 06:05,4,51,53,1057820,53,0,9,63,,70,,124719,49,66,62,40,50,,-900,1,6400,58
07.02.2024 06:10,5,49,54,1057820,54,0,9,79,,70,,124720,36,66,61,48,48,,1000,1,5900,69
07.02.2024 06:15,7,47,55,1057820,55,0,9,100,,70,,124720,42,66,58,47,46,,200,1,4900,89
07.02.2024 06:20,7,45,56,1057820,56,0,10,100,,70,,124721,52,65,62,39,45,,-300,1,4400,99
07.02.2024 06:25,7,44,55,1057820,56,0,10,100,,70,,124721,54,66,61,42,44,,0,1,4200,99
07.02.2024 06:30,7,43,55,1057820,56,0,10,100,,70,,124721,50,66,62,43,43,,0,1,4400,99
07.02.2024 06:35,7,45,55,1057820,56,0,10,100,,70,,124722,52,66,62,33,45,,36600,1,4400,100
07.02.2024 06:40,7,42,55,1057820,56,0,10,100,,70,,124722,55,66,61,49,43,,100,1,4500,100
07.02.2024 06:45,6,58,55,1057830,56,0,10,74,,70,,124723,43,66,61,45,54,,166600,1,4400,85
07.02.2024 07:05,7,49,56,1057860,55,0,9,75,,69,,124724,57,60,58,35,48,,600,1,1800,90
07.02.2024 07:10,7,46,55,1057860,55,0,9,94,,69,,124724,44,58,57,47,47,,-200,1,1200,100
07.02.2024 07:15,7,45,55,1057860,55,0,10,99,,69,,124724,50,56,56,36,45,,-900,1,1400,100
07.02.2024 07:20,7,44,54,1057860,54,0,10,99,,70,,124724,40,56,56,44,44,,0,1,1900,100
07.02.2024 07:25,7,43,54,1057860,53,0,10,99,,70,,124724,39,56,56,42,43,,0,1,2300,100
07.02.2024 07:30,7,42,53,1057860,53,0,9,100,,70,,124725,54,56,55,54,42,,-2200,1,2300,100
07.02.2024 07:35,7,41,52,1057860,52,0,9,100,,69,,124725,51,52,53,49,42,,300,1,500,100
07.02.2024 07:40,7,55,51,1057870,52,0,9,91,,69,,124725,50,52,52,51,58,,150600,1,0,96
07.02.2024 07:45,7,56,52,1057880,51,0,9,89,,69,,124725,49,56,56,45,56,,158700,1,3000,86
07.02.2024 07:50,6,49,52,1057890,50,0,9,81,,69,,124725,52,59,58,36,49,,146900,1,6600,89
07.02.2024 07:55,7,49,51,1057890,50,0,9,92,,69,,124726,54,55,53,55,49,,300,1,5200,98
07.02.2024 08:00,7,47,51,1057890,51,0,9,99,,69,,124726,47,54,51,49,47,,2200,1,1900,99
07.02.2024 08:20,7,42,48,1057890,48,0,9,100,,70,,124726,47,48,49,47,42,,200,1,200,100
07.02.2024 08:25,7,44,47,1057890,47,0,9,100,,70,,124726,47,48,48,46,45,,27200,1,500,100
07.02.2024 08:30,7,52,46,1057900,47,0,9,91,,70,,124726,47,48,48,46,54,,97600,1,0,96
07.02.2024 08:35,6,54,45,1057910,46,0,8,69,,70,,124726,48,50,48,46,53,,173100,1,0,76
07.02.2024 08:40,7,59,46,1057930,45,0,9,56,,70,,124726,48,49,49,33,63,,159800,1,2400,68
07.02.2024 08:45,6,54,48,1057940,45,0,9,67,,70,,124726,38,53,58,34,57,,155600,1,10600,67
07.02.2024 08:50,6,50,47,1057940,45,0,9,82,,70,,124727,47,62,60,35,50,,5700,1,11000,78
07.02.2024 08:55,7,50,49,1057940,48,0,9,97,,70,,124728,56,59,58,57,50,,2400,1,8400,96
07.02.2024 09:00,7,48,52,1057940,50,0,9,99,,70,,124729,56,59,57,53,48,,-1300,1,5000,100
07.02.2024 09:05,7,46,52,1057940,50,0,9,99,,70,,124729,44,58,58,47,46,,800,1,6100,100
07.02.2024 09:10,7,45,52,1057940,50,0,10,99,,70,,124730,44,58,57,46,45,,-400,1,5800,100
07.02.2024 09:15,7,44,51,1057940,51,0,10,100,,70,,124730,45,54,53,44,44,,0,1,3000,100
07.02.2024 09:50,5,54,53,1058010,53,0,10,64,,70,,124733,44,66,61,26,52,,28800,1,6000,66
07.02.2024 09:55,5,51,53,1058010,53,0,10,68,,70,,124734,34,66,61,26,51,,300,1,5900,75
07.02.2024 10:00,7,50,53,1058010,54,0,10,84,,70,,124734,53,67,61,36,50,,0,1,5900,90
07.02.2024 10:05,7,48,54,1058010,54,0,10,100,,70,,124735,48,66,62,44,48,,0,1,5500,99
07.02.2024 10:10,7,47,54,1058010,54,0,10,100,,70,,124735,61,67,62,36,47,,0,1,5600,99
07.02.2024 10:15,7,55,54,1058010,55,0,9,100,,70,,124736,56,67,60,17,57,,71300,1,4900,99
07.02.2024 10:20,6,55,55,1058030,55,0,9,73,,70,,124736,56,67,61,23,59,,159600,1,4500,73
07.02.2024 10:25,4,58,55,1058040,55,0,9,54,,70,,124736,55,67,60,24,58,,130200,1,4300,55
07.02.2024 10:30,4,55,55,1058040,56,0,9,57,,70,,124737,52,66,61,42,55,,-1600,1,4400,63
07.02.2024 10:35,5,53,55,1058040,56,0,9,64,,70,,124737,52,66,62,42,53,,400,1,4300,69
07.02.2024 10:40,6,51,55,1058040,55,0,9,76,,70,,124737,54,66,61,36,51,,100,1,4300,80
07.02.2024 10:45,7,50,55,1058040,56,0,9,98,,70,,124738,59,63,61,31,50,,0,1,3600,99
07.02.2024 11:20,5,56,52,1058090,53,0,10,48,,70,,124740,56,66,61,42,56,,103400,1,6300,37
07.02.2024 11:25,3,55,53,1058100,54,0,9,41,,70,,124740,53,67,61,40,53,,38200,1,5800,30
07.02.2024 11:30,2,53,53,1058100,53,0,9,41,,70,,124741,50,67,59,32,52,,1800,1,5700,31
07.02.2024 11:35,2,51,53,1058100,54,0,10,45,,70,,124741,58,67,61,45,50,,1300,1,5600,35
07.02.2024 11:40,2,49,54,1058100,54,0,10,60,,70,,124742,48,66,61,52,49,,100,1,5400,49
07.02.2024 11:45,3,48,54,1058100,54,0,10,77,,70,,124742,49,66,61,52,48,,0,1,5200,65
07.02.2024 11:50,5,48,55,1058100,55,0,10,100,,70,,124743,45,66,60,50,49,,9300,1,4800,98
07.02.2024 11:55,7,59,55,1058110,55,0,10,73,,70,,124743,51,66,61,38,58,,143600,1,4600,82
07.02.2024 12:00,6,52,55,1058120,55,0,10,43,,70,,124743,47,66,61,45,56,,128600,1,4400,53
07.02.2024 13:05,0,48,55,1058170,55,0,10,22,,70,,124748,42,65,61,48,48,,2800,1,4400,8
07.02.2024 13:10,0,47,55,1058170,55,0,10,24,,70,,124749,53,66,60,29,48,,5200,1,4300,13
07.02.2024 13:15,1,46,55,1058170,55,0,9,27,,70,,124749,55,67,61,14,47,,25900,1,4200,16
07.02.2024 13:20,1,47,55,1058170,55,0,9,30,,70,,124749,39,66,61,32,48,,41300,1,4400,20
07.02.2024 13:25,2,48,55,1058180,55,0,9,30,,70,,124750,55,66,61,44,48,,43300,1,4600,21
07.02.2024 13:30,1,48,55,1058180,55,0,9,31,,70,,124750,53,66,60,26,48,,43200,1,4300,21
07.02.2024 13:50,2,49,55,1058200,55,0,9,35,,70,,124751,58,65,61,23,49,,40600,1,4200,24
07.02.2024 13:55,2,48,55,1058200,55,0,9,38,,70,,124752,59,64,61,39,49,,56900,1,3900,27
07.02.2024 14:00,5,47,55,1058210,55,0,9,45,,70,,124752,58,61,60,55,47,,63200,1,3400,38
07.02.2024 14:05,5,46,55,1058210,55,0,10,61,,70,,124752,56,60,61,52,48,,92000,1,4400,59
07.02.2024 14:10,5,45,55,1058220,55,0,10,65,,70,,124753,55,61,60,42,48,,1100,1,4100,76
07.02.2024 14:15,6,46,55,1058220,55,0,10,82,,70,,124753,48,62,58,49,46,,5500,1,2800,89
07.02.2024 14:20,7,44,55,1058220,55,0,10,99,,70,,124753,55,58,58,57,45,,4900,1,2400,100
07.02.2024 14:25,7,59,55,1058230,54,0,10,99,,70,,124753,40,58,57,52,61,,161400,1,2700,100
07.02.2024 14:30,7,55,54,1058240,54,0,10,54,,70,,124754,57,60,61,51,58,,159100,1,5500,65
07.02.2024 15:20,6,53,52,1058270,52,0,9,64,,70,,124756,54,63,59,16,53,,52500,1,5800,89
07.02.2024 15:25,6,49,53,1058270,52,0,9,67,,70,,124757,41,61,55,38,51,,600,1,4900,80
07.02.2024 15:30,6,48,54,1058270,53,0,9,81,,70,,124757,38,58,53,41,48,,-2300,1,2800,98
07.02.2024 17:20,6,52,53,1058370,53,0,9,41,,70,,124765,48,63,61,41,55,,69300,1,5800,65
07.02.2024 17:25,5,52,54,1058370,54,0,10,37,,70,,124765,51,65,60,50,53,,3200,1,4300,60
07.02.2024 17:30,5,50,55,1058370,55,0,10,42,,70,,124765,48,63,59,57,50,,-1500,1,2100,69
07.02.2024 17:35,5,50,55,1058370,55,0,10,63,,70,,124766,54,59,57,46,49,,600,1,1300,81
07.02.2024 17:40,6,49,55,1058370,54,0,10,78,,70,,124766,47,58,56,41,48,,2100,1,1200,91
07.02.2024 17:45,7,47,54,1058370,53,0,10,94,,70,,124766,46,55,55,26,47,,0,1,1700,99
07.02.2024 17:50,7,46,54,1058370,53,0,10,99,,70,,124766,35,55,55,26,46,,0,1,2200,99
07.02.2024 17:55,7,45,53,1058370,52,0,10,99,,70,,124766,30,55,55,33,46,,16000,1,2500,99
07.02.2024 18:00,7,57,53,1058380,52,0,10,56,,70,,124766,31,54,55,33,59,,164800,1,2600,67
07.02.2024 18:20,7,50,54,1058400,52,0,9,79,,70,,124768,53,58,57,52,50,,2100,1,3800,91
07.02.2024 18:25,7,47,54,1058400,52,0,9,100,,70,,124768,43,57,57,38,47,,0,1,3600,100
07.02.2024 18:30,7,47,54,1058400,53,0,9,100,,70,,124769,38,57,56,43,47,,300,1,3300,100
07.02.2024 18:35,7,45,54,1058400,52,0,10,100,,70,,124769,44,56,57,36,45,,0,1,3300,100
07.02.2024 18:40,7,51,53,1058400,52,0,10,100,,70,,124769,41,56,57,40,54,,131200,1,3400,100
07.02.2024 18:45,7,53,54,1058410,52,0,10,70,,70,,124770,34,56,57,40,54,,159700,1,4600,75
07.02.2024 18:50,6,53,52,1058430,52,0,10,70,,70,,124770,43,59,60,40,59,,148400,1,6700,75
07.02.2024 18:55,6,52,52,1058440,52,0,10,49,,70,,124771,56,65,61,39,57,,45500,1,6800,78
07.02.2024 19:00,6,52,53,1058440,52,0,10,42,,70,,124771,47,66,60,45,53,,-2800,1,5000,79
07.02.2024 19:35,7,57,52,1058450,51,0,9,78,,70,,124772,53,54,53,52,60,,160600,1,0,87
07.02.2024 19:40,6,52,53,1058460,51,0,9,68,,70,,124772,55,57,58,35,56,,155900,1,6600,79
07.02.2024 19:45,6,56,51,1058470,50,0,9,60,,70,,124773,52,61,60,54,54,,134500,1,6600,73
07.02.2024 19:50,6,54,51,1058480,51,0,9,60,,70,,124774,57,66,61,51,53,,40900,1,7800,70
07.02.2024 19:55,6,52,53,1058480,52,0,10,64,,70,,124774,53,66,60,55,51,,3300,1,7300,73
07.02.2024 20:00,6,50,54,1058480,53,0,10,64,,70,,124775,47,62,57,50,50,,400,1,5100,73
07.02.2024 21:50,6,50,55,1058570,54,0,11,90,,70,,124782,51,61,58,39,50,,100,1,3800,99
07.02.2024 21:55,7,48,55,1058570,54,0,11,99,,70,,124782,41,61,58,38,48,,0,1,3300,100
07.02.2024 22:00,7,47,54,1058570,54,0,11,99,,70,,124782,55,58,57,56,48,,500,1,3300,100
07.02.2024 22:05,7,46,55,1058570,53,0,11,99,,70,,124783,55,58,58,56,46,,0,1,3300,100
07.02.2024 22:10,7,47,54,1058570,53,0,11,100,,70,,124783,47,57,57,53,48,,32600,1,3300,100
07.02.2024 22:15,7,52,54,1058570,53,0,11,100,,70,,124783,44,57,56,51,53,,135700,1,3400,100
07.02.2024 22:20,7,54,54,1058590,53,0,11,70,,70,,124783,49,57,57,44,57,,148700,1,3300,69
07.02.2024 22:25,6,59,53,1058600,53,0,11,60,,70,,124784,38,57,60,43,57,,140200,1,3500,63
07.02.2024 22:30,6,54,53,1058610,53,0,11,54,,70,,124784,38,56,61,43,54,,7600,1,5900,70
07.02.2024 22:35,6,53,53,1058610,53,0,11,61,,70,,124785,37,56,60,43,53,,1300,1,5900,74
07.02.2024 22:40,6,52,55,1058610,54,0,11,77,,70,,124785,44,60,58,40,52,,500,1,4600,87
07.02.2024 22:45,7,50,55,1058610,54,0,10,93,,70,,124785,57,59,59,57,50,,200,1,3700,99
07.02.2024 22:50,7,49,55,1058610,54,0,10,99,,70,,124786,47,59,59,53,49,,0,1,3500,99
07.02.2024 22:55,7,48,54,1058610,53,0,11,99,,70,,124786,42,58,59,53,48,,0,1,3800,99
07.02.2024 23:00,7,46,55,1058610,54,0,11,99,,70,,124786,46,58,58,51,47,,0,1,3900,100
07.02.2024 23:05,7,48,55,1058610,54,0,11,100,,70,,124787,49,58,58,42,49,,65300,1,3600,100
07.02.2024 23:10,7,59,55,1058620,53,0,11,71,,70,,124787,36,57,58,40,59,,156200,1,3500,75
07.02.2024 23:15,6,55,54,1058630,53,0,11,65,,70,,124787,37,57,60,44,58,,156200,1,3700,75
08.02.2024 00:05,7,54,54,1058660,53,0,12,69,,70,,124791,46,57,58,48,57,,163100,1,3400,77
08.02.2024 00:10,6,58,53,1058680,53,0,12,56,,70,,124791,45,57,61,47,56,,148900,1,4900,74
08.02.2024 00:15,6,55,53,1058680,53,0,12,54,,70,,124791,43,57,61,48,55,,93500,1,5800,75
08.02.2024 02:05,5,43,54,1058710,53,0,13,0,,70,,124798,47,56,57,52,41,,-500,1,3100,0
08.02.2024 02:10,5,42,54,1058710,53,0,13,0,,70,,124799,46,56,57,51,41,,-400,1,3100,0
08.02.2024 02:15,5,42,54,1058710,53,0,13,0,,70,,124799,45,55,57,51,41,,-400,1,3100,0
08.02.2024 02:20,5,42,54,1058710,53,0,14,0,,70,,124799,44,55,57,50,40,,-400,1,3100,0
08.02.2024 02:25,5,41,54,1058710,52,0,14,0,,70,,124799,43,55,57,50,40,,-300,1,3100,0
08.02.2024 02:30,5,40,53,1058710,52,0,14,0,,70,,124800,43,54,57,50,39,,-400,1,3100,0
08.02.2024 02:35,5,39,53,1058710,52,0,14,0,,70,,124800,42,54,57,49,39,,-300,1,3100,0
08.02.2024 02:40,5,39,53,1058710,52,0,14,0,,70,,124800,42,53,57,49,38,,-300,1,3000,0
08.02.2024 02:45,5,38,53,1058710,52,0,14,0,,70,,124800,42,53,56,48,38,,-400,1,3000,0
08.02.2024 03:35,5,34,52,1058710,51,0,16,0,,70,,124803,42,53,54,41,34,,-200,1,2900,0
08.02.2024 03:40,5,34,52,1058710,50,0,16,0,,70,,124803,44,53,55,40,34,,-300,1,2900,0
08.02.2024 03:45,5,34,52,1058710,50,0,16,0,,70,,124803,43,53,55,39,34,,-300,1,2800,0
08.02.2024 03:50,5,34,51,1058710,50,0,16,0,,70,,124804,40,53,54,43,34,,-300,1,2900,0
08.02.2024 03:55,5,33,51,1058710,50,0,15,0,,70,,124804,49,54,54,51,33,,-400,1,2800,0
08.02.2024 04:00,5,33,51,1058710,50,0,15,0,,70,,124804,48,53,54,50,33,,0,1,2700,0
08.02.2024 04:20,5,33,51,1058710,49,0,14,0,,70,,124805,40,52,54,45,32,,-300,1,2800,0
08.02.2024 04:25,5,32,50,1058710,49,0,14,0,,70,,124805,38,52,53,45,32,,-300,1,2700,0
08.02.2024 04:30,5,32,50,1058710,49,0,14,0,,70,,124805,37,51,53,44,32,,-300,1,2700,0
08.02.2024 04:35,5,32,50,1058710,49,0,14,0,,70,,124806,38,51,53,44,32,,-400,1,2700,0
08.02.2024 04:40,5,32,50,1058710,49,0,14,0,,70,,124806,38,51,53,43,31,,-200,1,2700,0
08.02.2024 04:45,5,32,50,1058710,49,0,14,0,,70,,124806,38,51,53,43,31,,-200,1,2700,0
08.02.2024 04:50,5,32,50,1058710,49,0,14,0,,70,,124806,37,50,53,43,31,,-300,1,2700,0
08.02.2024 04:55,5,31,50,1058710,48,0,14,0,,70,,124807,37,50,52,42,31,,-200,1,2600,0
08.02.2024 05:00,5,31,50,1058710,48,0,14,0,,70,,124807,36,50,52,42,31,,-200,1,2600,0
08.02.2024 05:05,5,33,49,1058710,48,0,15,95,,70,,124807,36,50,52,41,35,,-200,1,2600,90
08.02.2024 05:10,7,35,49,1058710,48,0,15,100,,70,,124807,36,49,52,40,37,,1200,1,2600,100
08.02.2024 05:15,6,53,49,1058730,48,0,15,89,,70,,124808,36,49,51,39,53,,209500,1,2600,89
08.02.2024 05:35,6,56,49,1058780,48,0,13,62,,70,,124809,41,52,61,33,57,,145700,1,8100,70
08.02.2024 05:40,6,55,48,1058790,48,0,13,64,,70,,124809,41,51,61,32,56,,122900,1,10000,75
08.02.2024 05:45,6,57,50,1058800,50,0,13,62,,70,,124810,36,60,61,39,57,,110500,1,9200,71
08.02.2024 05:50,4,56,52,1058810,52,0,12,53,,70,,124811,57,66,61,26,57,,95300,1,7600,59
08.02.2024 05:55,3,57,52,1058820,52,0,12,46,,70,,124811,57,65,61,25,56,,62800,1,6800,53
08.02.2024 06:00,3,56,52,1058820,52,0,10,44,,70,,124812,58,66,61,23,56,,51600,1,6700,47
08.02.2024 06:05,3,56,53,1058820,53,0,10,44,,69,,124812,43,66,61,40,55,,44500,1,6300,45
08.02.2024 06:10,3,56,54,1058830,54,0,10,44,,69,,124813,39,65,61,38,55,,41200,1,5700,43
08.02.2024 06:15,3,55,54,1058830,55,0,10,47,,69,,124813,47,65,61,42,54,,42600,1,5200,42
08.02.2024 06:20,3,55,55,1058840,55,0,10,50,,69,,124814,48,65,61,44,54,,45300,1,4900,43
08.02.2024 06:25,3,54,55,1058840,55,0,10,50,,69,,124814,57,66,61,21,54,,50300,1,4500,44
08.02.2024 06:30,3,54,55,1058840,55,0,9,50,,69,,124815,56,66,60,14,55,,48600,1,4300,44
08.02.2024 06:50,5,52,55,1058860,55,0,9,50,,69,,124816,58,60,61,29,53,,51500,1,4200,51
08.02.2024 06:55,5,51,56,1058870,56,0,9,57,,69,,124816,55,60,61,34,52,,130400,1,3600,57
08.02.2024 07:00,6,52,55,1058880,55,0,10,60,,69,,124817,49,62,61,47,53,,101700,1,4200,67
08.02.2024 07:05,5,53,55,1058890,55,0,10,59,,70,,124817,44,63,60,47,54,,83700,1,4600,68
08.02.2024 07:10,4,55,55,1058890,55,0,10,58,,70,,124817,55,65,61,38,55,,76000,1,4300,65
08.02.2024 07:15,4,54,55,1058900,55,0,9,58,,70,,124818,59,65,61,30,54,,48900,1,4100,66
08.02.2024 07:20,6,52,55,1058900,55,0,9,69,,70,,124818,42,65,60,46,52,,21600,1,4200,75
08.02.2024 07:25,6,51,55,1058900,55,0,9,78,,70,,124819,59,65,62,26,50,,0,1,4200,84
08.02.2024 07:30,6,49,55,1058900,55,0,9,85,,70,,124819,53,65,61,39,49,,100,1,4100,91
08.02.2024 07:35,7,47,55,1058900,55,0,10,100,,70,,124819,44,65,61,45,48,,0,1,4300,99
08.02.2024 07:40,7,48,55,1058900,55,0,10,100,,70,,124820,46,64,60,49,48,,0,1,4200,99
08.02.2024 07:45,7,60,55,1058910,55,0,10,68,,70,,124820,42,65,57,46,61,,101400,1,4200,78
08.02.2024 08:05,3,55,55,1058940,55,0,9,44,,70,,124821,46,64,60,26,55,,47200,1,4000,45
08.02.2024 08:10,5,53,56,1058950,55,0,9,50,,70,,124822,58,60,60,56,53,,96100,1,2700,51
08.02.2024 08:15,5,51,55,1058950,55,0,9,59,,70,,124822,61,64,62,38,52,,65000,1,4400,64
08.02.2024 08:20,6,50,55,1058950,55,0,9,61,,70,,124822,47,62,60,46,51,,600,1,4000,67
08.02.2024 08:25,6,50,56,1058950,55,0,10,74,,70,,124823,41,61,59,49,50,,-800,1,2800,80
08.02.2024 08:30,7,48,56,1058950,55,0,10,89,,70,,124823,40,60,58,49,48,,1300,1,2100,94
08.02.2024 08:35,7,47,55,1058950,54,0,10,97,,70,,124823,49,58,57,53,48,,0,1,2300,100
08.02.2024 08:40,7,57,54,1058960,54,0,9,80,,70,,124823,56,58,55,56,59,,53500,1,100,88
08.02.2024 08:45,6,55,54,1058970,53,0,9,69,,70,,124823,58,61,59,56,56,,164200,1,3200,79
08.02.2024 08:50,6,57,53,1058980,53,0,9,62,,70,,124824,56,65,60,16,54,,133200,1,5200,69
08.02.2024 08:55,6,55,53,1058990,53,0,9,60,,70,,124824,54,66,61,16,54,,105900,1,6000,70
08.02.2024 09:00,4,57,54,1059000,54,0,9,55,,70,,124825,59,66,61,33,56,,101100,1,5900,61
08.02.2024 09:05,3,57,54,1059010,55,0,9,49,,70,,124825,60,66,61,31,56,,71900,1,4900,56
08.02.2024 09:10,3,57,54,1059010,54,0,10,45,,70,,124826,38,66,61,29,55,,55300,1,5000,46
08.02.2024 09:15,3,56,54,1059010,55,0,10,43,,70,,124826,57,66,61,32,55,,42700,1,4900,41
08.02.2024 09:50,2,52,55,1059030,55,0,9,46,,70,,124829,54,66,59,13,53,,35200,1,4300,32
08.02.2024 09:55,5,51,55,1059040,55,0,9,48,,70,,124829,58,63,61,24,52,,40200,1,4100,39
08.02.2024 10:00,5,50,55,1059050,55,0,9,58,,70,,124829,45,60,61,50,51,,113300,1,2600,50
08.02.2024 10:05,5,49,55,1059050,55,0,9,69,,70,,124830,56,62,60,44,50,,-400,1,4200,67
08.02.2024 10:10,6,48,55,1059050,54,0,9,76,,70,,124830,54,58,59,45,49,,400,1,2900,79
08.02.2024 10:15,7,47,55,1059050,55,0,9,99,,70,,124830,56,58,58,47,47,,0,1,2200,99
08.02.2024 10:20,7,54,55,1059050,54,0,9,80,,70,,124830,53,58,57,54,57,,31500,1,2400,90
08.02.2024 10:25,6,53,55,1059070,54,0,10,66,,70,,124831,54,57,59,47,55,,153500,1,2700,77
08.02.2024 10:30,6,54,53,1059080,53,0,10,59,,70,,124831,54,63,60,35,53,,137900,1,5300,63
08.02.2024 10:35,5,52,53,1059080,53,0,10,56,,70,,124831,54,67,59,47,52,,75000,1,6000,65
08.02.2024 10:40,5,50,53,1059080,54,0,10,65,,70,,124832,44,66,61,46,50,,1400,1,5500,75
08.02.2024 10:45,7,49,54,1059080,54,0,10,91,,70,,124832,41,65,61,46,49,,0,1,5100,99
08.02.2024 11:20,2,54,55,1059120,55,0,10,36,,70,,124835,42,65,61,47,52,,41100,1,4400,27
08.02.2024 11:25,2,53,55,1059120,55,0,10,36,,70,,124835,48,64,61,44,51,,34100,1,4400,25
08.02.2024 11:30,2,53,55,1059120,55,0,10,33,,70,,124836,42,64,61,46,51,,34400,1,4400,16
08.02.2024 11:35,1,51,55,1059120,55,0,10,30,,70,,124836,42,64,61,48,51,,28500,1,4300,10
08.02.2024 11:40,5,50,55,1059130,55,0,11,28,,70,,124837,41,64,60,49,50,,16200,1,4000,10
08.02.2024 11:45,5,49,55,1059130,55,0,10,35,,70,,124837,57,59,60,51,48,,94800,1,2700,17
08.02.2024 11:50,5,47,55,1059130,55,0,10,49,,70,,124837,60,62,61,47,47,,-6000,1,4100,32
08.02.2024 11:55,5,46,55,1059130,55,0,10,71,,70,,124837,57,60,59,41,48,,-800,1,3000,55
08.02.2024 12:00,6,46,55,1059130,55,0,10,80,,70,,124838,50,58,56,43,48,,8300,1,2200,78
08.02.2024 12:05,7,45,55,1059130,55,0,9,92,,70,,124838,53,57,57,41,46,,100,1,1500,89
08.02.2024 12:10,7,48,55,1059140,54,0,10,91,,70,,124838,33,56,57,44,50,,300,1,1800,92
08.02.2024 12:15,6,50,55,1059150,53,0,10,62,,70,,124838,47,56,53,26,51,,142400,1,2400,72
08.02.2024 12:50,0,49,54,1059180,55,0,10,23,,70,,124841,55,66,61,43,49,,15800,1,4600,4
08.02.2024 12:55,1,48,55,1059190,55,0,10,29,,70,,124842,56,66,61,34,48,,11900,1,4700,17
08.02.2024 13:00,2,48,55,1059190,55,0,10,32,,70,,124842,50,66,61,36,49,,35000,1,4700,22
08.02.2024 13:05,2,49,55,1059190,55,0,10,34,,70,,124842,45,65,61,36,49,,41400,1,4600,24
08.02.2024 13:10,2,49,55,1059190,55,0,10,35,,70,,124843,39,65,61,43,49,,39900,1,4500,24
08.02.2024 13:15,2,49,55,1059200,55,0,10,35,,70,,124843,52,66,60,37,49,,39500,1,4400,22
08.02.2024 13:20,2,49,55,1059200,55,0,10,35,,70,,124844,38,65,61,40,49,,37900,1,4300,22
08.02.2024 13:25,2,49,55,1059200,55,0,10,33,,70,,124844,48,65,61,45,49,,38000,1,3900,20
08.02.2024 13:30,1,49,55,1059210,55,0,10,30,,70,,124844,47,65,61,45,49,,35300,1,4400,16
08.02.2024 14:05,3,49,55,1059240,56,0,9,42,,70,,124847,57,65,61,24,49,,64600,1,3600,41
08.02.2024 14:10,2,50,55,1059250,55,0,9,39,,70,,124847,56,65,60,19,49,,52600,1,4000,36
08.02.2024 14:15,2,50,55,1059250,55,0,9,33,,70,,124847,55,65,61,24,49,,46300,1,4200,22
08.02.2024 14:20,1,50,55,1059260,55,0,9,30,,70,,124848,47,65,60,24,49,,41400,1,4400,16
08.02.2024 14:25,1,50,55,1059260,55,0,10,29,,70,,124848,35,64,60,41,49,,32400,1,4400,16
08.02.2024 14:30,1,49,55,1059260,55,0,10,27,,70,,124848,38,64,57,42,49,,25600,1,4300,15
08.02.2024 15:35,7,43,54,1059280,54,0,10,83,,70,,124852,53,55,56,53,43,,-200,1,500,87
08.02.2024 15:40,6,54,54,1059290,53,0,10,67,,70,,124853,51,55,55,52,51,,134900,1,1500,79
08.02.2024 15:45,6,48,54,1059310,53,0,10,80,,70,,124853,51,55,59,44,56,,162500,1,3900,58
08.02.2024 16:20,1,49,54,1059340,54,0,9,26,,70,,124856,44,66,61,29,49,,15500,1,5100,12
08.02.2024 16:25,1,48,54,1059340,54,0,10,26,,70,,124856,45,65,61,45,48,,5700,1,5200,12
08.02.2024 16:30,2,48,54,1059340,55,0,10,31,,70,,124857,43,65,61,49,48,,28100,1,4800,20
08.02.2024 16:35,2,48,55,1059340,55,0,10,35,,70,,124857,48,66,59,46,48,,44100,1,4600,22
08.02.2024 16:40,2,49,55,1059350,55,0,10,35,,70,,124858,45,66,59,44,49,,43800,1,4500,24
08.02.2024 16:45,2,49,55,1059350,55,0,10,39,,70,,124858,51,66,60,46,49,,43800,1,4600,29
08.02.2024 17:20,3,50,55,1059390,55,0,10,45,,70,,124861,43,65,61,50,52,,74500,1,4400,50
08.02.2024 17:25,3,52,55,1059400,55,0,10,44,,70,,124861,50,64,61,49,51,,66000,1,4100,45
08.02.2024 17:30,2,52,55,1059400,55,0,10,40,,70,,124861,47,65,60,47,51,,51800,1,4100,38
08.02.2024 17:35,2,52,55,1059400,55,0,10,40,,70,,124862,58,65,61,39,51,,43600,1,4300,36
08.02.2024 17:40,2,53,55,1059410,55,0,10,39,,70,,124862,47,65,57,47,51,,44900,1,4200,33
08.02.2024 17:45,2,53,55,1059410,55,0,9,38,,70,,124862,53,65,61,21,51,,41000,1,4100,30
08.02.2024 18:35,2,48,55,1059450,55,0,9,44,,70,,124866,53,65,60,35,50,,49800,1,4200,38
08.02.2024 18:40,2,49,55,1059460,55,0,9,45,,70,,124866,55,65,60,29,50,,57900,1,4000,40
08.02.2024 18:45,2,50,55,1059460,55,0,9,44,,70,,124867,58,66,61,24,51,,53100,1,4000,41
08.02.2024 20:20,6,52,53,1059540,53,0,10,52,,70,,124873,37,57,61,46,55,,90000,1,5600,58
08.02.2024 20:25,5,52,53,1059540,53,0,10,53,,70,,124873,54,65,61,19,52,,3200,1,5500,65
08.02.2024 20:30,4,50,54,1059540,54,0,10,67,,70,,124874,45,65,60,37,50,,-2800,1,5100,84
08.02.2024 20:35,6,49,54,1059540,54,0,10,78,,70,,124874,48,65,59,44,49,,200,1,4900,94
08.02.2024 20:40,6,47,54,1059540,54,0,10,96,,70,,124874,47,65,59,21,47,,0,1,4900,99
08.02.2024 20:45,7,47,54,1059540,55,0,10,99,,70,,124875,34,65,61,29,47,,0,1,4800,99
08.02.2024 20:50,7,59,55,1059550,55,0,10,86,,70,,124875,50,65,61,37,62,,151200,1,4500,94
08.02.2024 20:55,7,56,55,1059570,55,0,10,67,,70,,124876,44,65,61,41,57,,163500,1,4400,72
08.02.2024 21:00,5,59,55,1059570,55,0,10,46,,70,,124876,56,65,61,40,56,,62900,1,4400,49
08.02.2024 23:20,5,57,55,1059690,55,0,11,52,,70,,124886,40,57,61,47,57,,79000,1,4600,60
08.02.2024 23:25,4,57,55,1059700,55,0,11,45,,70,,124887,43,61,61,48,57,,56200,1,4400,48
08.02.2024 23:30,3,57,55,1059700,55,0,11,40,,70,,124887,40,62,61,46,56,,38200,1,4300,38
08.02.2024 23:35,2,56,55,1059710,55,0,10,39,,70,,124887,53,66,60,24,55,,32100,1,4300,36
08.02.2024 23:40,2,56,55,1059710,55,0,10,40,,70,,124888,51,65,61,36,55,,32900,1,4300,34
08.02.2024 23:45,2,55,55,1059710,55,0,10,40,,70,,124888,50,65,61,46,55,,33300,1,4400,31
08.02.2024 23:50,2,55,55,1059710,56,0,10,42,,70,,124888,59,65,61,37,54,,31900,1,4200,30
08.02.2024 23:55,2,55,55,1059720,55,0,10,42,,70,,124889,44,65,61,47,54,,32600,1,4200,30
09.02.2024 00:00,2,54,55,1059720,55,0,11,44,,70,,124889,43,65,61,46,54,,33800,1,4200,31
09.02.2024 00:35,3,54,55,1059740,55,0,11,45,,70,,124891,54,64,60,30,55,,41500,1,3800,42
09.02.2024 00:40,5,53,55,1059750,55,0,11,50,,70,,124892,57,62,60,49,53,,73000,1,4000,49
09.02.2024 00:45,5,51,55,1059750,55,0,10,60,,70,,124892,60,64,61,46,52,,2000,1,3500,64
09.02.2024 00:50,6,51,55,1059750,55,0,10,67,,70,,124892,58,63,59,44,52,,0,1,2600,73
09.02.2024 00:55,6,50,56,1059750,55,0,11,83,,70,,124893,49,63,59,48,50,,100,1,2300,89
09.02.2024 01:00,7,49,56,1059750,55,0,11,99,,70,,124893,52,62,58,55,49,,-100,1,2300,100
09.02.2024 02:35,5,38,52,1059750,51,0,13,0,,70,,124897,37,53,55,42,38,,-400,1,2800,0
09.02.2024 02:40,5,37,52,1059750,51,0,13,0,,70,,124897,37,52,55,42,37,,-400,1,2800,0
09.02.2024 02:45,5,37,52,1059750,50,0,13,0,,70,,124898,36,52,55,41,37,,-300,1,2800,0
09.02.2024 02:50,5,37,52,1059750,50,0,13,0,,70,,124898,36,52,54,41,37,,-400,1,2800,0
09.02.2024 02:55,5,36,51,1059750,50,0,14,0,,70,,124898,36,51,54,40,36,,-300,1,2700,0
09.02.2024 03:00,5,36,51,1059750,50,0,14,0,,70,,124898,36,51,54,40,36,,-300,1,2700,0
09.02.2024 03:20,5,36,51,1059750,50,0,14,0,,70,,124899,35,50,54,39,35,,-300,1,2700,0
09.02.2024 03:25,5,35,51,1059750,49,0,14,0,,70,,124900,35,50,54,39,34,,-300,1,2700,0
09.02.2024 03:30,5,35,51,1059750,49,0,14,0,,70,,124900,35,49,54,39,34,,-200,1,2700,0
09.02.2024 03:35,5,35,50,1059750,49,0,14,0,,70,,124900,39,52,52,36,34,,0,1,2600,0
09.02.2024 03:40,5,35,50,1059750,49,0,14,0,,70,,124900,44,52,53,38,34,,-200,1,2600,0
09.02.2024 03:45,5,34,50,1059750,49,0,14,0,,70,,124900,42,52,52,39,33,,-400,1,2700,0
09.02.2024 03:50,5,34,50,1059750,49,0,14,0,,70,,124901,40,52,52,44,33,,-900,1,2600,0
09.02.2024 03:55,5,34,50,1059750,49,0,14,0,,70,,124901,49,52,52,48,33,,0,1,2500,0
09.02.2024 04:00,5,34,50,1059750,48,0,14,0,,70,,124901,47,52,52,47,33,,-100,1,2500,0
09.02.2024 04:20,5,33,49,1059750,48,0,14,0,,70,,124902,41,50,52,41,32,,-400,1,2500,0
09.02.2024 04:25,5,33,49,1059750,48,0,14,0,,70,,124902,39,50,52,40,32,,-400,1,2500,0
09.02.2024 04:30,5,32,49,1059750,48,0,14,0,,70,,124902,39,50,51,40,32,,-300,1,2500,0
09.02.2024 04:35,5,32,49,1059750,48,0,14,0,,69,,124903,39,50,51,40,32,,-300,1,2500,0
09.02.2024 04:40,5,32,49,1059750,47,0,14,0,,69,,124903,39,49,51,40,31,,-200,1,2500,0
09.02.2024 04:45,5,32,49,1059750,47,0,14,0,,69,,124903,38,49,51,40,31,,-200,1,2500,0
09.02.2024 04:50,5,32,48,1059750,47,0,14,0,,69,,124903,38,49,51,40,31,,-200,1,2500,0
09.02.2024 04:55,5,31,48,1059750,47,0,14,0,,69,,124903,37,48,51,40,31,,-200,1,2400,0
09.02.2024 05:00,5,31,48,1059750,47,0,14,0,,69,,124904,37,48,51,39,31,,-200,1,2400,0
09.02.2024 05:05,5,32,48,1059750,47,0,14,99,,69,,124904,36,48,51,39,31,,4000,1,2400,99
09.02.2024 05:10,7,45,48,1059760,47,0,15,82,,69,,124904,36,48,51,39,49,,207400,1,2400,96
09.02.2024 05:15,7,53,48,1059780,47,0,15,90,,69,,124904,36,47,51,39,51,,215100,1,2500,80
09.02.2024 05:35,6,55,48,1059830,47,0,15,62,,70,,124906,35,46,61,38,56,,123700,1,10300,71
09.02.2024 05:40,6,55,50,1059840,49,0,14,60,,70,,124907,59,66,61,43,54,,117700,1,9900,71
09.02.2024 05:45,5,57,51,1059850,51,0,11,56,,70,,124908,53,66,61,19,57,,88500,1,8200,64
09.02.2024 06:20,2,55,55,1059880,55,0,10,42,,70,,124911,42,65,60,51,52,,36500,1,4900,35
09.02.2024 06:25,3,54,55,1059880,55,0,10,54,,70,,124912,54,66,61,43,54,,50500,1,4600,37
09.02.2024 06:30,3,53,55,1059890,55,0,10,48,,70,,124912,56,66,61,41,56,,48500,1,4400,41
09.02.2024 06:35,3,54,55,1059890,55,0,10,48,,70,,124912,54,65,61,40,55,,44800,1,4400,43
09.02.2024 06:40,3,54,55,1059890,55,0,10,48,,70,,124913,50,65,60,41,55,,47100,1,4400,43
09.02.2024 06:45,3,54,55,1059900,55,0,10,47,,70,,124913,53,65,61,34,55,,47100,1,4400,44
09.02.2024 06:50,5,52,56,1059910,55,0,9,51,,70,,124913,59,61,60,27,53,,52200,1,3900,50
09.02.2024 06:55,5,50,55,1059920,55,0,9,61,,70,,124914,55,64,61,21,52,,130700,1,4000,61
09.02.2024 07:00,4,54,55,1059920,55,0,9,58,,70,,124914,42,64,61,41,54,,106100,1,4300,64
09.02.2024 07:35,2,55,55,1059960,55,0,9,45,,70,,124917,42,65,57,38,55,,38900,1,4400,33
09.02.2024 07:40,2,55,54,1059960,54,0,9,47,,70,,124917,52,65,61,43,55,,37700,1,4500,33
09.02.2024 07:45,2,54,54,1059960,55,0,9,49,,70,,124917,54,65,61,36,55,,37800,1,4700,35
09.02.2024 09:35,4,53,55,1060070,55,0,10,55,,70,,124925,56,65,60,34,54,,36800,1,4300,56
09.02.2024 09:40,4,53,55,1060070,55,0,9,55,,70,,124926,42,65,60,38,53,,37000,1,4400,58
09.02.2024 09:45,4,53,55,1060070,55,0,9,56,,70,,124926,57,65,60,36,53,,37500,1,4200,62
09.02.2024 09:50,4,52,55,1060080,55,0,9,57,,70,,124926,51,64,61,35,53,,38900,1,4200,64
09.02.2024 09:55,6,51,55,1060080,55,0,9,62,,70,,124927,36,63,59,41,51,,40300,1,3900,71
09.02.2024 10:00,6,50,55,1060080,55,0,9,71,,70,,124927,55,56,56,54,50,,700,1,1800,78
09.02.2024 10:50,6,50,54,1060120,53,0,9,64,,70,,124929,49,61,56,43,49,,5400,1,5700,68
09.02.2024 10:55,6,49,54,1060120,53,0,9,78,,70,,124930,56,57,57,50,48,,-2600,1,3300,84
09.02.2024 11:00,7,48,54,1060120,53,0,9,91,,70,,124930,56,57,57,55,48,,600,1,2800,97
09.02.2024 11:05,7,47,53,1060120,53,0,9,99,,70,,124930,55,56,54,53,47,,0,1,0,100
09.02.2024 11:10,7,49,52,1060120,52,0,9,99,,70,,124930,54,55,54,51,49,,700,1,0,99
09.02.2024 11:15,7,55,52,1060130,52,0,9,91,,70,,124930,53,54,53,54,58,,41200,1,700,96
09.02.2024 11:20,6,56,53,1060140,51,0,9,78,,70,,124930,52,55,56,54,58,,145300,1,500,79
09.02.2024 11:25,5,53,51,1060150,51,0,10,47,,70,,124931,51,55,61,53,53,,143500,1,5800,58
09.02.2024 11:30,5,52,51,1060160,51,0,10,45,,70,,124931,52,65,61,43,52,,93100,1,7300,54
09.02.2024 12:20,2,50,55,1060180,55,0,9,40,,70,,124936,51,65,58,44,50,,46000,1,4300,30
09.02.2024 12:25,2,50,55,1060180,55,0,9,37,,70,,124936,46,65,58,41,50,,44100,1,4100,27
09.02.2024 12:30,2,50,55,1060190,55,0,10,34,,70,,124936,39,65,61,33,50,,41100,1,4100,24
09.02.2024 12:35,2,50,55,1060190,55,0,9,31,,70,,124937,57,64,61,22,50,,38900,1,4000,20
09.02.2024 12:40,5,49,55,1060200,55,0,9,33,,70,,124937,56,57,57,54,49,,36300,1,3500,22
09.02.2024 12:45,5,47,56,1060200,56,0,9,41,,70,,124937,56,58,58,57,47,,59600,1,0,31
09.02.2024 12:50,5,46,55,1060200,54,0,9,58,,70,,124937,54,58,58,53,46,,26500,1,2400,49
09.02.2024 12:55,6,45,54,1060200,54,0,9,69,,70,,124937,54,56,56,55,47,,0,1,0,67
09.02.2024 13:00,6,45,54,1060200,54,0,9,74,,70,,124937,50,56,55,54,47,,6400,1,900,75
09.02.2024 13:05,7,45,53,1060200,53,0,9,81,,70,,124937,52,54,54,53,46,,-200,1,400,85
09.02.2024 13:10,7,50,52,1060200,52,0,9,89,,70,,124937,52,53,54,39,52,,1100,1,900,94
09.02.2024 13:15,6,48,52,1060220,51,0,9,62,,70,,124938,53,60,56,57,51,,137000,1,1400,73
09.02.2024 13:50,1,50,54,1060250,54,0,10,24,,70,,124941,57,66,61,30,50,,11600,1,5400,11
09.02.2024 13:55,0,49,54,1060260,54,0,10,24,,70,,124942,56,66,61,42,49,,9700,1,5100,10
09.02.2024 14:00,1,48,54,1060260,54,0,10,24,,70,,124942,48,65,61,46,48,,3500,1,5100,13
09.02.2024 14:05,1,47,55,1060260,55,0,10,27,,70,,124942,49,65,60,48,48,,20900,1,4800,17
09.02.2024 14:10,1,48,55,1060260,55,0,10,29,,70,,124942,42,65,61,48,48,,30300,1,4400,19
09.02.2024 14:15,2,48,55,1060260,55,0,10,29,,70,,124943,56,66,61,23,48,,40000,1,3900,20
09.02.2024 14:20,1,49,55,1060270,55,0,10,29,,70,,124943,40,65,61,22,48,,39000,1,4100,19
09.02.2024 14:25,1,48,55,1060270,55,0,10,29,,70,,124944,54,65,61,35,48,,35600,1,4200,17
09.02.2024 14:30,1,48,55,1060270,56,0,10,27,,70,,124944,58,65,61,29,48,,30900,1,3800,16
09.02.2024 14:35,1,48,55,1060270,55,0,10,25,,70,,124944,43,65,61,36,48,,28800,1,3800,16
09.02.2024 14:40,5,46,55,1060280,55,0,10,31,,70,,124945,42,64,58,49,47,,31200,1,3500,23
09.02.2024 14:45,5,45,56,1060280,55,0,11,35,,70,,124945,45,62,58,49,46,,34300,1,1800,29
09.02.2024 15:05,7,43,53,1060280,53,0,11,96,,70,,124945,47,55,54,46,43,,1800,1,900,98
09.02.2024 15:10,7,54,53,1060290,53,0,11,68,,70,,124945,52,54,55,53,53,,75700,1,1300,78
09.02.2024 15:15,6,47,54,1060300,52,0,10,69,,70,,124945,52,56,58,39,55,,150500,1,2500,58
09.02.2024 15:20,6,52,51,1060310,51,0,10,48,,70,,124946,59,66,62,43,53,,129000,1,6500,49
09.02.2024 15:25,3,51,52,1060320,52,0,10,40,,70,,124946,58,66,61,53,51,,83800,1,7000,52
09.02.2024 15:30,3,51,53,1060320,53,0,10,38,,70,,124947,49,66,61,52,50,,60000,1,6300,49
09.02.2024 15:35,2,52,54,1060330,54,0,10,36,,70,,124947,47,65,61,49,50,,56700,1,5500,35
09.02.2024 15:40,2,52,54,1060330,54,0,10,33,,70,,124948,48,66,60,53,50,,41500,1,5300,27
09.02.2024 15:45,1,51,54,1060330,54,0,10,27,,70,,124948,49,66,60,50,50,,37000,1,5200,13
09.02.2024 15:50,0,50,54,1060340,54,0,10,24,,70,,124949,54,66,61,44,49,,5100,1,5100,7
09.02.2024 15:55,1,49,54,1060340,55,0,10,24,,70,,124949,56,66,61,40,49,,1200,1,4800,8
09.02.2024 16:00,1,48,55,1060340,55,0,10,28,,70,,124950,41,66,61,41,48,,2000,1,4800,13
09.02.2024 16:20,2,49,55,1060350,55,0,10,36,,70,,124951,42,66,61,50,49,,40300,1,4100,26
09.02.2024 16:25,2,49,55,1060350,55,0,10,37,,70,,124951,52,66,61,42,49,,43300,1,4100,26
09.02.2024 16:30,2,50,55,1060360,56,0,10,37,,70,,124952,59,66,62,38,50,,43400,1,3900,26
09.02.2024 16:35,2,50,55,1060360,56,0,10,37,,70,,124952,59,66,61,31,50,,42500,1,3800,25
09.02.2024 16:40,2,50,55,1060360,55,0,10,36,,70,,124952,58,65,61,30,50,,40600,1,3900,24
09.02.2024 16:45,5,49,55,1060370,55,0,10,40,,70,,124953,60,61,60,52,49,,38500,1,3500,29
09.02.2024 17:35,3,54,54,1060410,54,0,10,44,,70,,124955,47,60,61,47,53,,56900,1,5600,42
09.02.2024 17:40,2,54,54,1060420,54,0,10,39,,70,,124956,58,67,61,47,53,,48900,1,5200,32
09.02.2024 17:45,2,54,54,1060420,54,0,10,34,,70,,124956,44,67,61,51,52,,38300,1,5300,23
09.02.2024 17:50,1,53,54,1060420,54,0,10,31,,70,,124957,56,67,61,30,52,,32100,1,5100,15
09.02.2024 17:55,1,52,54,1060430,55,0,9,30,,70,,124957,57,67,60,28,52,,23300,1,4800,13
09.02.2024 18:00,1,51,54,1060430,55,0,9,31,,70,,124958,56,66,61,21,51,,21200,1,5000,16
09.02.2024 19:05,7,58,55,1060470,54,0,9,92,,70,,124962,56,57,58,47,60,,88700,1,2300,96
09.02.2024 19:10,6,55,55,1060480,54,0,9,67,,70,,124962,52,57,57,34,56,,154600,1,2600,74
09.02.2024 19:15,5,56,53,1060490,53,0,9,54,,70,,124962,58,63,61,50,54,,129500,1,4400,63
09.02.2024 19:20,5,53,53,1060500,53,0,10,53,,70,,124963,56,66,61,48,52,,65000,1,5700,60
09.02.2024 19:25,3,54,53,1060500,53,0,10,47,,70,,124963,43,67,61,53,54,,63700,1,5700,49
09.02.2024 19:30,2,54,54,1060510,54,0,10,40,,70,,124964,53,66,60,46,54,,50300,1,5300,37
09.02.2024 19:35,2,54,54,1060510,54,0,10,37,,70,,124964,52,66,61,46,53,,37800,1,5000,28
09.02.2024 19:40,2,54,54,1060510,55,0,10,36,,70,,124964,58,67,62,35,53,,33700,1,4900,22
09.02.2024 19:45,2,53,54,1060510,55,0,10,35,,70,,124965,49,67,59,38,53,,32300,1,4900,18
09.02.2024 19:50,2,53,55,1060520,55,0,9,35,,70,,124965,57,67,61,17,52,,27700,1,4600,17
09.02.2024 19:55,2,52,55,1060520,55,0,9,35,,70,,124966,35,66,61,39,52,,31600,1,4500,18
09.02.2024 20:00,2,52,55,1060520,55,0,10,35,,70,,124966,47,66,61,47,52,,30700,1,4400,23
09.02.2024 20:20,2,52,55,1060530,56,0,10,45,,70,,124968,40,66,61,50,52,,43500,1,4100,36
09.02.2024 20:25,2,52,55,1060540,55,0,10,45,,70,,124968,58,66,61,38,53,,45400,1,4100,39
09.02.2024 20:30,2,53,55,1060540,55,0,10,44,,70,,124968,53,66,61,38,53,,47300,1,4300,38
09.02.2024 20:35,2,53,55,1060550,55,0,10,42,,70,,124969,41,66,61,46,53,,46000,1,4000,36
09.02.2024 20:40,5,51,55,1060550,55,0,10,47,,70,,124969,43,62,60,57,51,,70000,1,3200,43
09.02.2024 20:45,5,50,55,1060550,55,0,11,51,,70,,124969,57,62,60,50,50,,31700,1,3700,45
09.02.2024 20:50,5,48,55,1060550,55,0,11,63,,70,,124970,50,61,59,53,49,,-1400,1,3100,56
09.02.2024 20:55,6,48,55,1060550,55,0,11,71,,70,,124970,49,61,59,53,50,,5900,1,2400,73
09.02.2024 21:00,7,48,55,1060550,55,0,11,83,,70,,124970,48,60,58,53,48,,4100,1,1800,87
09.02.2024 21:05,7,46,55,1060550,54,0,11,100,,70,,124970,48,60,57,52,46,,0,1,1900,99
09.02.2024 21:10,7,45,55,1060550,54,0,12,100,,70,,124970,47,59,57,52,46,,0,1,2300,99
09.02.2024 21:15,7,51,54,1060560,53,0,11,100,,70,,124971,55,57,55,56,54,,37100,1,2600,99
09.02.2024 21:20,6,54,54,1060570,53,0,10,70,,70,,124971,57,59,54,58,53,,133700,1,600,73
09.02.2024 21:25,6,53,53,1060580,53,0,10,60,,70,,124971,59,63,61,48,53,,139700,1,5400,69
09.02.2024 21:30,6,53,52,1060590,52,0,10,61,,70,,124971,49,64,61,46,52,,89500,1,6300,67
09.02.2024 21:35,6,52,53,1060590,53,0,10,64,,70,,124972,56,66,61,41,51,,3400,1,5700,72
09.02.2024 21:40,6,51,54,1060590,54,0,10,72,,70,,124972,55,64,59,38,51,,-200,1,4300,79
09.02.2024 21:45,7,50,55,1060590,54,0,10,82,,70,,124973,39,61,58,42,50,,700,1,3700,88
09.02.2024 21:50,7,48,55,1060590,54,0,10,99,,70,,124973,38,60,57,43,48,,0,1,3600,99
09.02.2024 21:55,7,47,54,1060590,54,0,10,99,,70,,124973,47,59,58,42,48,,0,1,3700,99
09.02.2024 22:00,7,48,54,1060590,54,0,10,99,,70,,124974,42,59,59,42,49,,19900,1,3800,99
09.02.2024 22:05,7,54,54,1060600,54,0,10,96,,70,,124974,40,58,59,42,56,,64700,1,3900,98
09.02.2024 22:10,6,55,54,1060610,54,0,11,69,,70,,124974,40,58,59,44,56,,135300,1,3800,76
09.02.2024 22:15,6,56,54,1060620,54,0,10,58,,70,,124975,61,65,62,32,55,,123200,1,5000,73
09.02.2024 22:20,5,53,53,1060630,54,0,10,57,,70,,124975,55,65,59,41,53,,58100,1,5500,66
09.02.2024 22:25,5,52,54,1060630,54,0,10,62,,70,,124975,51,65,61,46,52,,0,1,5200,71
09.02.2024 22:30,6,51,54,1060630,55,0,10,71,,70,,124976,42,64,61,47,51,,-500,1,4800,80
09.02.2024 22:35,6,49,55,1060630,55,0,10,77,,70,,124976,43,65,58,47,49,,300,1,4600,82
09.02.2024 22:40,7,48,55,1060630,55,0,10,91,,70,,124977,57,64,61,40,48,,-100,1,4600,99
09.02.2024 22:45,7,47,55,1060630,55,0,11,100,,70,,124977,52,64,60,42,47,,0,1,4500,99
09.02.2024 23:20,3,54,54,1060660,55,0,10,40,,70,,124980,46,64,60,38,53,,-700,1,4600,45
09.02.2024 23:25,3,52,54,1060660,55,0,10,44,,70,,124980,46,64,60,40,52,,200,1,4400,48
09.02.2024 23:30,5,51,55,1060660,55,0,10,48,,70,,124980,49,61,56,46,51,,-9700,1,1700,52
09.02.2024 23:35,6,50,55,1060660,55,0,10,62,,70,,124981,46,56,55,50,50,,-200,1,700,67
09.02.2024 23:40,6,50,54,1060660,54,0,10,74,,70,,124981,45,55,55,48,50,,0,1,300,79
09.02.2024 23:45,7,48,53,1060660,53,0,11,98,,70,,124981,46,55,54,45,48,,300,1,900,100
09.02.2024 23:50,7,47,53,1060660,52,0,11,100,,70,,124981,42,54,54,42,47,,0,1,1500,100
09.02.2024 23:55,7,49,52,1060660,52,0,10,100,,70,,124981,49,54,54,53,49,,24900,1,1900,100
10.02.2024 00:00,7,53,52,1060670,51,0,11,100,,70,,124981,51,54,54,53,55,,62900,1,2100,100
10.02.2024 00:05,6,53,52,1060680,51,0,11,66,,70,,124981,50,53,54,52,55,,144400,1,2400,75
10.02.2024 00:10,6,55,51,1060690,50,0,11,53,,70,,124981,45,53,60,50,53,,125800,1,7000,64
10.02.2024 00:15,5,53,51,1060700,50,0,11,52,,70,,124982,45,66,60,60,52,,84300,1,7800,65
10.02.2024 00:20,4,52,51,1060700,51,0,12,55,,70,,124983,55,66,61,59,51,,25000,1,6900,62
10.02.2024 00:25,5,51,53,1060700,53,0,10,62,,70,,124983,57,65,61,32,50,,1500,1,6000,67
10.02.2024 00:30,5,49,53,1060700,53,0,11,68,,70,,124984,55,64,61,29,49,,1400,1,5700,74
10.02.2024 00:50,4,55,54,1060720,54,0,11,58,,70,,124986,33,63,61,39,57,,134800,1,4800,64
10.02.2024 00:55,2,56,55,1060730,55,0,12,36,,70,,124986,34,62,61,38,55,,63500,1,4500,42
10.02.2024 01:00,1,56,55,1060730,55,0,12,22,,70,,124986,35,62,61,37,53,,28800,1,4200,18
10.02.2024 01:05,0,53,55,1060730,55,0,12,0,,0,,124987,35,62,61,38,52,,0,1,4100,0
10.02.2024 01:10,0,53,55,1060730,55,0,12,0,,0,,124987,36,61,61,38,52,,0,1,4100,0
10.02.2024 01:15,0,52,55,1060730,55,0,12,0,,0,,124987,36,61,61,39,52,,0,1,4000,0
10.02.2024 01:20,0,52,55,1060730,55,0,12,0,,0,,124988,36,61,61,38,51,,0,1,4000,0
10.02.2024 01:25,0,52,55,1060730,55,0,13,0,,0,,124988,36,61,61,38,51,,0,1,4000,0
10.02.2024 01:30,0,51,55,1060730,55,0,12,0,,0,,124988,52,63,61,33,50,,0,1,3900,0
10.02.2024 01:35,5,51,56,1060730,55,0,13,0,,70,,124989,50,63,58,37,48,,2400,1,2100,0
10.02.2024 01:40,5,51,55,1060730,55,0,13,0,,70,,124989,44,62,56,39,46,,-300,1,500,0
10.02.2024 01:45,5,49,55,1060730,55,0,13,0,,70,,124989,40,61,54,47,45,,-500,1,100,0
10.02.2024 01:50,5,48,54,1060730,54,0,13,0,,70,,124989,42,59,55,47,44,,100,1,500,0
10.02.2024 01:55,5,46,53,1060730,53,0,13,0,,70,,124989,42,59,55,46,43,,-500,1,1200,0
10.02.2024 02:00,5,44,53,1060730,52,0,13,0,,70,,124989,41,58,55,45,43,,-400,1,1600,0
10.02.2024 02:35,5,40,51,1060730,50,0,13,0,,70,,124990,41,53,53,48,40,,-300,1,2700,0
10.02.2024 02:40,5,40,51,1060730,50,0,12,0,,70,,124991,49,53,53,52,39,,-1200,1,2600,0
10.02.2024 02:45,5,40,51,1060730,50,0,12,0,,70,,124991,47,53,53,46,39,,-500,1,2500,0
10.02.2024 02:50,5,40,50,1060730,49,0,12,0,,70,,124991,47,52,53,39,38,,-300,1,2700,0
10.02.2024 02:55,5,39,50,1060730,49,0,12,0,,70,,124991,40,52,53,44,38,,-200,1,2600,0
10.02.2024 03:00,5,39,50,1060730,49,0,12,0,,70,,124992,43,52,52,43,37,,-400,1,2700,0
10.02.2024 03:05,5,39,50,1060730,49,0,12,0,,70,,124992,42,52,52,43,37,,-300,1,2600,0
10.02.2024 03:10,5,38,50,1060730,49,0,12,0,,70,,124992,41,51,52,42,36,,-400,1,2600,0
10.02.2024 03:15,5,38,50,1060730,49,0,12,0,,70,,124992,40,51,52,42,36,,-400,1,2600,0
10.02.2024 03:20,5,38,50,1060730,49,0,12,0,,70,,124992,39,51,52,42,36,,-300,1,2500,0
10.02.2024 03:25,5,37,50,1060730,48,0,12,0,,70,,124993,38,50,52,41,36,,-300,1,2500,0
10.02.2024 03:30,5,37,50,1060730,48,0,12,0,,70,,124993,36,50,52,41,35,,-400,1,2500,0
10.02.2024 03:35,5,37,49,1060730,48,0,12,0,,70,,124993,36,50,49,40,35,,-300,1,2500,0
10.02.2024 03:40,5,36,49,1060730,48,0,12,0,,70,,124993,43,50,52,35,35,,-200,1,2500,0
10.02.2024 03:45,5,36,49,1060730,48,0,12,0,,70,,124994,41,50,52,37,34,,-200,1,2500,0
10.02.2024 03:50,5,36,49,1060730,48,0,13,0,,70,,124994,39,50,52,38,34,,-200,1,2600,0
10.02.2024 03:55,5,35,49,1060730,48,0,13,0,,70,,124994,38,50,52,37,34,,-200,1,2500,0
10.02.2024 04:00,5,35,49,1060730,48,0,13,0,,70,,124994,35,50,51,38,34,,-200,1,2400,0
10.02.2024 05:50,3,56,51,1060830,51,0,15,43,,70,,125001,40,62,61,46,55,,48100,1,7200,46
10.02.2024 05:55,3,56,52,1060840,52,0,15,44,,70,,125002,43,64,61,45,54,,45700,1,7000,45
10.02.2024 06:00,3,55,52,1060840,53,0,16,43,,70,,125003,43,63,61,45,54,,43700,1,6400,40
10.02.2024 06:05,2,55,53,1060840,54,0,16,43,,70,,125003,47,65,61,46,54,,38600,1,5700,38
10.02.2024 06:10,2,55,54,1060850,54,0,12,43,,70,,125004,60,67,62,30,54,,39100,1,5100,35
10.02.2024 06:15,2,54,55,1060850,55,0,9,45,,70,,125004,53,67,59,15,53,,38800,1,4700,33
10.02.2024 06:20,2,53,55,1060850,55,0,9,50,,70,,125005,55,67,60,14,53,,41700,1,4500,33
10.02.2024 06:25,2,53,55,1060860,55,0,9,49,,70,,125005,56,66,61,18,54,,45600,1,4600,36
10.02.2024 06:30,3,53,55,1060860,55,0,9,48,,70,,125005,55,66,61,19,54,,44500,1,4700,38
10.02.2024 06:35,2,53,55,1060870,55,0,9,46,,70,,125006,52,65,61,19,54,,43000,1,4800,40
10.02.2024 06:40,3,53,55,1060870,55,0,9,46,,70,,125006,47,65,57,27,54,,46700,1,4400,41
10.02.2024 06:45,3,52,55,1060880,55,0,9,49,,70,,125006,57,60,60,18,53,,135200,1,2800,47
10.02.2024 06:50,5,50,55,1060890,55,0,9,61,,70,,125007,56,60,61,56,53,,129200,1,4200,69
10.02.2024 06:55,6,53,55,1060900,55,0,9,62,,70,,125007,50,60,61,55,54,,123200,1,4500,72
10.02.2024 07:00,6,56,55,1060910,55,0,10,54,,70,,125007,49,59,61,55,56,,116000,1,4700,60
10.02.2024 07:05,4,56,55,1060910,55,0,10,47,,70,,125008,44,61,61,47,55,,57800,1,4400,51
10.02.2024 07:10,3,56,55,1060920,55,0,10,44,,70,,125008,48,64,61,45,54,,47000,1,4300,44
10.02.2024 07:15,3,55,55,1060920,55,0,10,43,,70,,125009,49,63,61,45,54,,40000,1,4400,33
10.02.2024 09:05,3,54,55,1061020,55,0,9,47,,70,,125017,57,63,60,19,54,,132400,1,4000,40
10.02.2024 09:10,5,53,55,1061030,55,0,9,52,,70,,125017,58,61,56,58,52,,127500,1,0,45
10.02.2024 09:15,5,52,55,1061040,55,0,9,65,,70,,125017,55,62,61,53,55,,96600,1,4900,72
10.02.2024 09:20,6,55,54,1061050,54,0,10,63,,70,,125018,41,64,61,54,57,,107500,1,5200,69
10.02.2024 09:25,4,57,54,1061060,54,0,10,47,,70,,125018,42,64,61,54,57,,74100,1,5000,56
10.02.2024 09:30,3,57,55,1061060,55,0,10,38,,70,,125018,42,64,61,52,56,,43100,1,4500,40
10.02.2024 09:35,2,56,55,1061060,55,0,10,36,,70,,125019,49,65,59,47,55,,35100,1,4400,35
10.02.2024 09:40,2,56,55,1061070,55,0,10,36,,70,,125019,59,66,61,35,54,,31500,1,4500,30
10.02.2024 09:45,2,55,55,1061070,55,0,10,36,,70,,125020,55,65,61,38,54,,28900,1,4500,25
10.02.2024 10:05,2,53,55,1061080,55,0,9,36,,70,,125021,55,66,59,15,52,,29200,1,4200,18
10.02.2024 10:10,2,52,55,1061080,55,0,9,36,,70,,125021,56,66,60,24,52,,29300,1,4200,18
10.02.2024 10:15,2,52,55,1061080,55,0,9,34,,70,,125022,55,64,59,17,52,,31400,1,3800,18
10.02.2024 10:35,3,51,54,1061110,55,0,10,43,,70,,125023,53,65,61,46,51,,53100,1,4500,40
10.02.2024 10:40,2,52,55,1061110,55,0,10,36,,70,,125023,48,65,60,48,51,,44900,1,4300,32
10.02.2024 10:45,2,52,55,1061120,55,0,10,32,,70,,125024,54,65,61,38,51,,39000,1,4300,27
10.02.2024 10:50,2,52,55,1061120,55,0,10,29,,70,,125024,45,65,59,48,51,,34000,1,4300,20
10.02.2024 10:55,1,51,55,1061120,55,0,10,21,,70,,125024,47,65,60,48,50,,7900,1,4500,9
10.02.2024 11:00,0,49,55,1061120,55,0,10,19,,70,,125025,49,65,60,49,49,,3000,1,4500,7
10.02.2024 11:05,0,48,55,1061120,55,0,10,17,,70,,125025,58,65,61,46,49,,4600,1,4400,7
10.02.2024 11:10,0,47,55,1061120,55,0,9,16,,70,,125026,56,65,60,16,48,,3300,1,4300,10
10.02.2024 11:15,0,47,55,1061130,55,0,9,17,,70,,125026,56,65,60,14,47,,22200,1,4300,17
10.02.2024 11:20,1,47,55,1061130,55,0,9,19,,70,,125026,54,65,61,15,47,,34700,1,4500,19
10.02.2024 11:25,1,48,54,1061130,55,0,9,22,,70,,125027,54,65,61,27,47,,31700,1,4500,19
10.02.2024 11:30,1,48,54,1061130,54,0,9,26,,70,,125027,52,64,59,40,47,,29100,1,4400,17
10.02.2024 11:35,5,46,55,1061140,55,0,9,33,,70,,125027,58,61,59,55,46,,102200,1,3100,21
10.02.2024 11:40,5,45,54,1061150,55,0,10,44,,70,,125028,59,64,61,44,45,,70100,1,4600,31
10.02.2024 11:45,5,46,54,1061150,54,0,9,49,,70,,125028,56,65,61,20,47,,68200,1,4800,43
10.02.2024 11:50,3,48,54,1061160,55,0,10,44,,70,,125028,52,65,61,17,49,,71400,1,4700,41
10.02.2024 11:55,2,49,55,1061160,55,0,10,33,,70,,125029,51,65,61,28,49,,50600,1,4400,32
10.02.2024 12:00,2,49,55,1061170,55,0,10,22,,70,,125029,61,65,62,30,49,,38100,1,4300,18
10.02.2024 12:05,1,48,55,1061170,55,0,9,16,,70,,125030,50,65,60,42,48,,13400,1,4300,9
10.02.2024 12:10,0,47,55,1061170,55,0,10,16,,70,,125030,55,65,61,40,47,,16200,1,4400,10
10.02.2024 12:15,0,46,55,1061170,55,0,10,17,,70,,125030,52,65,60,37,47,,21200,1,3900,14
10.02.2024 12:20,1,46,55,1061170,55,0,10,19,,70,,125031,40,65,60,43,46,,6600,1,4200,17
10.02.2024 12:25,1,46,55,1061170,55,0,9,25,,70,,125031,49,65,60,20,46,,30400,1,4200,20
10.02.2024 12:30,1,47,55,1061180,55,0,9,29,,70,,125031,58,65,60,34,46,,42000,1,4400,19
10.02.2024 12:35,1,47,55,1061180,55,0,9,29,,70,,125032,53,65,61,29,47,,31200,1,4400,18
10.02.2024 12:40,1,47,55,1061180,55,0,10,27,,70,,125032,48,65,60,47,47,,29600,1,4400,16
10.02.2024 12:45,1,47,55,1061190,55,0,10,26,,70,,125032,47,65,56,43,47,,29300,1,4200,16
10.02.2024 12:50,1,47,55,1061190,55,0,10,25,,70,,125033,47,64,60,35,47,,26500,1,3900,16
10.02.2024 12:55,5,45,55,1061190,55,0,10,31,,70,,125033,58,61,59,53,46,,95700,1,3900,25
10.02.2024 13:00,5,44,55,1061200,55,0,9,40,,70,,125033,61,64,62,36,45,,50700,1,3100,38
10.02.2024 13:05,5,43,55,1061200,55,0,9,48,,70,,125034,61,63,61,35,44,,-1300,1,4300,49
10.02.2024 13:10,5,43,55,1061200,55,0,9,65,,70,,125034,58,59,59,55,45,,2500,1,3800,73
10.02.2024 13:15,6,44,56,1061200,55,0,9,81,,70,,125034,57,58,58,44,43,,0,1,0,86
10.02.2024 13:35,5,48,54,1061230,54,0,9,47,,70,,125035,62,67,61,38,47,,300,1,5000,55
10.02.2024 13:40,3,46,54,1061230,54,0,9,54,,70,,125036,55,66,61,33,46,,0,1,4800,60
10.02.2024 13:45,4,47,55,1061230,55,0,9,58,,70,,125036,55,66,61,39,47,,118100,1,4500,65
10.02.2024 13:50,4,49,55,1061240,55,0,10,37,,70,,125037,56,66,61,34,49,,64300,1,4400,40
10.02.2024 13:55,2,50,55,1061250,55,0,10,21,,70,,125037,50,66,61,38,49,,34300,1,4500,16
10.02.2024 14:00,0,48,55,1061250,55,0,10,14,,70,,125037,44,66,59,47,48,,12600,1,4500,5
10.02.2024 14:05,0,47,55,1061250,55,0,9,12,,70,,125038,58,66,61,22,47,,7600,1,4400,4
10.02.2024 14:10,0,46,55,1061250,55,0,9,14,,70,,125038,38,66,61,45,46,,5400,1,4200,9
10.02.2024 14:15,0,46,55,1061250,55,0,10,19,,70,,125038,38,66,61,50,46,,1500,1,4300,16
10.02.2024 14:20,1,45,55,1061250,55,0,10,28,,70,,125039,54,66,60,43,45,,1500,1,4300,25
10.02.2024 14:25,2,44,55,1061250,55,0,10,38,,70,,125039,55,66,61,42,44,,400,1,4200,35
10.02.2024 14:30,2,43,55,1061250,55,0,10,49,,70,,125039,48,66,60,38,43,,14200,1,4200,45
10.02.2024 14:35,3,46,55,1061260,55,0,10,49,,70,,125040,58,65,61,26,47,,69600,1,4200,46
10.02.2024 14:40,3,48,55,1061260,55,0,9,44,,70,,125040,53,65,58,32,48,,77600,1,4200,41
10.02.2024 14:45,2,48,55,1061270,55,0,9,38,,70,,125041,58,63,60,20,48,,66800,1,4100,37
