Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
10.02.2024 14:50,5,47,55,1061280,55,0,9,42,,70,,125041,59,62,61,46,47,,119800,1,3400,42
10.02.2024 14:55,5,45,54,1061280,55,0,9,46,,70,,125041,60,64,61,46,46,,78300,1,4300,47
10.02.2024 15:00,5,44,55,1061280,55,0,9,61,,70,,125041,58,61,59,44,45,,-1600,1,3800,65
10.02.2024 15:20,6,48,54,1061290,54,0,10,65,,70,,125042,54,60,56,58,49,,132200,1,2000,76
10.02.2024 15:25,6,51,53,1061300,53,0,10,57,,70,,125043,60,62,61,48,48,,152100,1,4800,64
10.02.2024 15:30,5,50,53,1061310,53,0,10,48,,70,,125043,58,62,61,46,48,,90200,1,5700,68
10.02.2024 15:35,4,47,53,1061310,54,0,10,60,,70,,125044,56,62,61,46,47,,2200,1,5600,73
10.02.2024 15:40,5,47,54,1061310,55,0,10,70,,70,,125044,53,61,61,44,46,,-3800,1,5100,78
10.02.2024 15:45,6,53,54,1061320,55,0,10,56,,70,,125044,44,62,60,43,52,,36400,1,4700,62
10.02.2024 15:50,4,53,54,1061330,55,0,11,39,,70,,125045,47,63,61,47,52,,136500,1,4700,44
10.02.2024 15:55,2,53,55,1061330,55,0,11,24,,70,,125045,43,63,61,46,51,,60500,1,4600,18
10.02.2024 16:00,1,51,55,1061330,55,0,11,19,,70,,125046,41,63,61,45,50,,28600,1,4600,8
10.02.2024 16:05,0,49,55,1061330,55,0,11,18,,70,,125046,42,63,61,46,49,,11900,1,4500,4
10.02.2024 16:10,0,48,55,1061330,55,0,12,18,,70,,125046,41,62,61,46,48,,6900,1,4400,9
10.02.2024 16:15,0,47,55,1061330,55,0,12,21,,70,,125047,39,63,61,46,48,,3200,1,4300,15
10.02.2024 16:20,1,47,55,1061340,55,0,12,26,,70,,125047,39,63,60,45,47,,3300,1,4100,20
10.02.2024 16:25,1,48,55,1061340,56,0,10,27,,70,,125047,53,66,59,16,47,,34600,1,3900,20
10.02.2024 16:30,1,48,55,1061340,55,0,10,32,,70,,125048,55,65,61,17,48,,39500,1,3900,20
10.02.2024 16:50,5,47,55,1061360,55,0,10,32,,70,,125049,47,63,60,54,48,,32700,1,3900,24
10.02.2024 16:55,5,46,55,1061360,55,0,10,41,,70,,125049,45,62,60,55,47,,74900,1,3800,36
10.02.2024 17:00,5,45,55,1061360,55,0,10,55,,70,,125050,54,63,60,54,46,,22200,1,3900,55
10.02.2024 17:05,5,44,55,1061360,55,0,10,62,,70,,125050,58,59,59,56,46,,1300,1,3400,64
10.02.2024 17:10,6,46,55,1061360,55,0,10,71,,70,,125050,53,58,57,52,46,,10900,1,2500,79
10.02.2024 17:15,6,46,55,1061360,55,0,10,86,,70,,125050,40,57,57,50,47,,2900,1,1700,95
10.02.2024 17:20,7,52,55,1061370,54,0,10,68,,70,,125050,38,57,57,50,50,,98000,1,1500,73
10.02.2024 17:25,6,52,53,1061380,53,0,10,45,,70,,125051,60,64,61,42,51,,140300,1,3100,63
10.02.2024 17:30,5,50,53,1061390,53,0,10,52,,70,,125051,60,66,61,50,48,,93400,1,5300,62
10.02.2024 17:35,4,48,53,1061390,53,0,10,56,,70,,125052,49,66,61,50,47,,1800,1,5600,64
10.02.2024 17:40,4,47,54,1061390,54,0,10,62,,70,,125052,50,65,60,45,46,,-1500,1,5200,69
10.02.2024 17:45,6,51,54,1061390,54,0,10,65,,70,,125052,57,65,60,30,51,,10100,1,4600,71
10.02.2024 17:50,5,53,54,1061410,54,0,10,46,,69,,125053,42,65,59,24,53,,139200,1,4800,54
10.02.2024 17:55,3,54,54,1061410,54,0,10,36,,69,,125053,45,65,59,39,53,,66200,1,4800,37
10.02.2024 18:00,2,53,54,1061410,55,0,10,15,,69,,125054,52,65,58,37,51,,48100,1,4700,5
10.02.2024 18:20,0,47,55,1061420,55,0,10,21,,69,,125055,46,64,60,43,47,,6900,1,4300,11
10.02.2024 18:25,1,46,55,1061420,55,0,10,24,,69,,125056,41,65,60,48,47,,17900,1,4200,16
10.02.2024 18:30,1,47,55,1061420,55,0,10,29,,69,,125056,55,65,60,34,47,,17300,1,4200,22
10.02.2024 18:35,2,48,55,1061420,55,0,9,33,,69,,125056,56,65,59,18,48,,41400,1,4300,24
10.02.2024 18:40,2,47,55,1061430,55,0,9,37,,69,,125057,59,63,61,26,48,,40900,1,4000,28
10.02.2024 18:45,5,46,55,1061430,55,0,9,51,,69,,125057,58,62,60,53,47,,95600,1,3000,44
10.02.2024 18:50,5,45,55,1061440,55,0,10,62,,69,,125057,58,63,61,56,46,,79200,1,4200,57
10.02.2024 18:55,4,49,55,1061450,55,0,10,53,,69,,125058,52,63,61,57,50,,88900,1,4500,58
10.02.2024 19:00,3,51,55,1061460,55,0,10,36,,69,,125058,56,65,61,42,51,,97500,1,4300,41
10.02.2024 19:05,2,52,55,1061460,55,0,10,37,,69,,125058,56,65,61,25,50,,57500,1,4200,39
10.02.2024 19:10,2,52,55,1061460,55,0,10,31,,69,,125059,40,65,58,46,50,,47000,1,4100,21
10.02.2024 19:15,1,51,55,1061470,55,0,9,26,,69,,125059,52,65,60,39,50,,39400,1,4100,11
10.02.2024 19:20,1,50,55,1061470,55,0,10,24,,70,,125059,54,65,61,41,49,,24100,1,4300,9
10.02.2024 19:25,0,48,55,1061470,55,0,10,23,,70,,125060,33,65,61,45,49,,1800,1,4300,13
10.02.2024 19:30,1,48,55,1061470,55,0,10,27,,70,,125060,44,65,59,49,48,,32900,1,4100,20
10.02.2024 19:35,1,48,55,1061470,55,0,10,28,,70,,125060,46,65,59,49,48,,34600,1,4100,21
10.02.2024 19:40,2,49,55,1061480,55,0,10,31,,70,,125061,45,65,61,38,49,,38600,1,4000,21
10.02.2024 19:45,2,49,55,1061480,55,0,10,32,,70,,125061,40,65,61,49,49,,40500,1,4100,21
10.02.2024 20:35,2,51,55,1061520,55,0,10,36,,70,,125065,52,65,61,43,50,,46900,1,4100,30
10.02.2024 20:40,2,51,55,1061520,55,0,10,32,,70,,125065,40,65,61,51,50,,41900,1,4300,23
10.02.2024 20:45,1,51,55,1061530,55,0,10,30,,70,,125065,58,65,61,33,50,,38200,1,4400,19
10.02.2024 20:50,1,51,55,1061530,55,0,9,26,,70,,125066,53,65,59,18,50,,33300,1,4200,12
10.02.2024 20:55,1,50,55,1061530,55,0,9,26,,70,,125066,55,65,60,25,50,,8700,1,4100,13
10.02.2024 21:00,1,49,55,1061530,55,0,9,24,,70,,125066,55,65,61,17,49,,6300,1,4100,13
10.02.2024 21:05,1,48,55,1061540,55,0,9,26,,70,,125067,58,65,60,32,49,,22100,1,4300,18
10.02.2024 21:10,1,49,55,1061540,55,0,10,28,,70,,125067,58,64,61,33,49,,26900,1,4300,20
10.02.2024 21:15,1,49,55,1061540,55,0,10,30,,70,,125068,57,64,61,33,49,,35800,1,4300,20
10.02.2024 21:35,5,46,55,1061550,55,0,10,42,,70,,125069,53,62,60,45,47,,1500,1,4400,40
10.02.2024 21:40,5,45,55,1061550,55,0,11,51,,70,,125069,57,60,59,42,46,,-2900,1,3100,51
10.02.2024 21:45,5,44,55,1061550,55,0,11,60,,70,,125069,56,60,59,42,47,,-1000,1,2700,62
10.02.2024 21:50,6,45,55,1061560,55,0,10,67,,69,,125069,55,57,57,46,47,,20800,1,300,78
10.02.2024 21:55,6,46,54,1061560,54,0,10,71,,69,,125070,54,56,56,46,46,,3700,1,800,80
10.02.2024 22:00,6,45,54,1061560,54,0,10,87,,69,,125070,53,54,55,48,45,,-500,1,600,95
10.02.2024 23:05,2,50,55,1061610,55,0,10,35,,70,,125075,43,66,61,40,50,,37700,1,4500,26
10.02.2024 23:10,2,50,55,1061620,55,0,10,35,,70,,125075,46,66,61,47,50,,36800,1,4400,26
10.02.2024 23:15,2,51,55,1061620,55,0,10,35,,70,,125075,50,66,60,45,50,,38800,1,4200,26
10.02.2024 23:20,2,51,55,1061620,55,0,10,35,,70,,125076,44,66,61,44,51,,36000,1,4200,25
10.02.2024 23:25,2,51,55,1061630,55,0,10,35,,70,,125076,62,66,62,35,51,,37800,1,4200,24
10.02.2024 23:30,2,51,55,1061630,55,0,11,33,,70,,125076,60,66,62,33,51,,35300,1,4200,23
10.02.2024 23:35,2,51,55,1061630,55,0,11,33,,70,,125077,48,66,61,47,51,,34300,1,4000,23
10.02.2024 23:40,5,49,56,1061640,55,0,11,36,,70,,125077,58,61,59,52,50,,38300,1,3700,29
10.02.2024 23:45,5,48,55,1061640,55,0,11,47,,70,,125077,52,61,61,56,49,,81100,1,3700,46
10.02.2024 23:50,3,49,55,1061650,55,0,11,49,,70,,125078,48,63,61,54,50,,73400,1,4000,50
10.02.2024 23:55,3,51,55,1061660,55,0,11,48,,70,,125078,47,63,61,53,51,,72300,1,4300,53
11.02.2024 00:00,3,53,55,1061660,55,0,12,48,,70,,125078,47,63,61,52,53,,70900,1,4100,53
11.02.2024 00:05,2,54,55,1061670,55,0,12,38,,70,,125079,49,63,61,54,53,,62400,1,4000,36
11.02.2024 00:10,2,54,55,1061670,55,0,11,33,,70,,125079,58,65,61,39,53,,41300,1,4100,29
11.02.2024 00:15,2,53,55,1061670,55,0,10,33,,70,,125079,57,65,60,30,52,,34800,1,3900,24
11.02.2024 00:20,2,53,55,1061680,55,0,9,31,,70,,125080,54,65,61,36,52,,29200,1,3900,18
11.02.2024 00:25,1,53,55,1061680,55,0,10,29,,70,,125080,58,65,61,38,52,,31100,1,4100,17
11.02.2024 00:30,1,52,55,1061680,55,0,10,29,,70,,125080,52,65,61,48,52,,29400,1,4000,17
11.02.2024 00:35,1,52,55,1061680,55,0,10,28,,70,,125081,53,64,61,49,52,,28500,1,4000,15
11.02.2024 00:40,1,51,55,1061690,55,0,10,28,,70,,125081,47,64,61,48,52,,27200,1,3900,15
11.02.2024 00:45,1,51,55,1061690,55,0,10,28,,70,,125081,47,63,61,47,51,,26700,1,4000,18
11.02.2024 00:50,1,51,55,1061690,55,0,11,29,,70,,125082,45,63,61,48,51,,27900,1,4000,19
11.02.2024 00:55,2,51,55,1061690,55,0,11,31,,70,,125082,44,63,61,47,51,,34000,1,4000,21
11.02.2024 01:00,2,51,55,1061700,55,0,11,31,,70,,125082,43,62,61,47,51,,33100,1,4000,22
11.02.2024 01:05,0,50,55,1061700,55,0,11,0,,1,,125083,43,62,61,46,50,,19200,1,3800,0
11.02.2024 01:10,5,50,56,1061700,55,0,12,0,,70,,125083,42,62,59,45,50,,-10000,1,3700,0
11.02.2024 01:15,5,49,55,1061700,55,0,12,0,,70,,125083,42,62,60,45,50,,66900,1,3400,0
11.02.2024 01:20,5,49,55,1061710,55,0,12,0,,0,,125084,42,61,61,49,49,,65600,1,4100,0
11.02.2024 01:25,0,49,55,1061710,55,0,12,0,,0,,125084,44,61,61,49,49,,5400,1,4400,0
11.02.2024 01:30,0,48,55,1061710,55,0,12,0,,0,,125084,44,61,61,49,48,,800,1,4400,0
11.02.2024 02:05,0,43,55,1061710,55,0,14,0,,0,,125087,44,58,61,46,42,,0,1,4100,0
11.02.2024 02:10,0,42,55,1061710,55,0,14,0,,0,,125087,43,58,61,46,41,,0,1,4000,0
11.02.2024 02:15,0,41,55,1061710,56,0,14,0,,0,,125088,43,58,61,46,41,,0,1,4000,0
11.02.2024 02:20,0,41,55,1061710,56,0,14,0,,0,,125088,43,57,61,45,40,,0,1,4000,0
11.02.2024 02:25,0,40,55,1061710,56,0,15,0,,0,,125088,42,57,61,45,40,,0,1,3900,0
11.02.2024 02:30,0,40,55,1061710,56,0,15,0,,0,,125089,42,56,61,45,40,,0,1,4000,0
11.02.2024 02:35,0,39,55,1061710,56,0,15,0,,0,,125089,42,56,61,44,39,,0,1,4000,0
11.02.2024 02:40,0,39,55,1061710,55,0,15,0,,0,,125089,43,61,61,45,39,,0,1,4000,0
11.02.2024 02:45,0,39,55,1061710,56,0,14,0,,0,,125090,60,65,61,33,38,,900,1,3900,0
11.02.2024 02:50,0,38,55,1061710,55,0,12,0,,69,,125090,60,64,61,32,38,,0,1,3800,0
11.02.2024 02:55,5,38,56,1061710,55,0,12,0,,69,,125090,56,61,58,51,38,,-2400,1,2400,0
11.02.2024 03:00,5,38,55,1061710,55,0,12,0,,69,,125090,51,59,58,51,37,,-2600,1,1800,0
11.02.2024 04:05,5,34,53,1061710,51,0,13,0,,70,,125093,42,53,56,46,34,,-400,1,2800,0
11.02.2024 04:10,5,34,52,1061710,51,0,13,0,,70,,125093,42,53,56,45,33,,-300,1,2800,0
11.02.2024 04:15,5,34,52,1061710,51,0,13,0,,70,,125094,41,53,56,45,33,,-300,1,2900,0
11.02.2024 04:20,5,34,52,1061710,51,0,13,0,,70,,125094,41,52,55,44,33,,-300,1,2800,0
11.02.2024 04:25,5,34,52,1061710,51,0,14,0,,70,,125094,41,52,55,44,33,,-300,1,2800,0
11.02.2024 04:30,5,33,52,1061710,51,0,14,0,,70,,125094,40,52,55,44,32,,-300,1,2800,0
11.02.2024 04:35,5,33,52,1061710,51,0,14,0,,70,,125095,42,53,54,45,32,,-400,1,2800,0
11.02.2024 04:40,5,33,52,1061710,51,0,14,0,,70,,125095,48,54,54,47,32,,-600,1,2700,0
11.02.2024 04:45,5,33,52,1061710,50,0,14,0,,70,,125095,49,54,54,47,32,,-300,1,2700,0
11.02.2024 04:50,5,32,51,1061710,50,0,14,0,,70,,125095,47,53,54,46,32,,-300,1,2800,0
11.02.2024 04:55,5,32,51,1061710,50,0,14,0,,70,,125096,43,53,54,46,32,,-300,1,2700,0
11.02.2024 05:00,5,32,51,1061710,50,0,14,0,,70,,125096,42,53,54,45,32,,-300,1,2700,0
11.02.2024 05:35,6,49,51,1061760,49,0,15,85,,70,,125097,39,51,55,43,49,,41300,1,3500,92
11.02.2024 05:40,7,48,51,1061760,49,0,15,99,,70,,125098,39,50,54,42,48,,-100,1,3200,100
11.02.2024 05:45,7,47,51,1061760,49,0,16,99,,70,,125098,39,50,54,42,47,,0,1,2900,100
11.02.2024 05:50,7,45,51,1061760,49,0,16,99,,70,,125098,38,50,53,42,45,,200,1,2500,100
11.02.2024 05:55,7,44,50,1061760,49,0,16,100,,70,,125098,38,49,53,42,44,,-200,1,2200,100
11.02.2024 06:00,7,43,50,1061760,49,0,16,100,,70,,125099,38,49,52,41,43,,0,1,2100,100
11.02.2024 06:50,3,55,53,1061840,53,0,17,50,,70,,125103,35,59,61,37,54,,44100,1,6100,49
11.02.2024 06:55,3,56,53,1061840,54,0,17,45,,70,,125104,36,60,61,37,55,,57300,1,5600,44
11.02.2024 07:00,3,55,54,1061850,54,0,17,45,,70,,125104,36,60,61,37,54,,44000,1,5300,41
11.02.2024 08:50,3,54,55,1061940,55,0,9,49,,70,,125112,57,65,61,20,55,,51600,1,4100,47
11.02.2024 08:55,3,54,55,1061940,55,0,10,49,,70,,125112,45,64,61,31,55,,49500,1,4100,48
11.02.2024 09:00,3,55,55,1061950,55,0,9,49,,70,,125113,60,65,61,27,55,,49900,1,4000,48
11.02.2024 09:05,3,55,55,1061950,55,0,10,49,,70,,125113,39,64,60,46,55,,50600,1,3400,49
11.02.2024 09:10,5,53,55,1061960,55,0,10,49,,70,,125113,56,63,60,40,54,,70800,1,4000,52
11.02.2024 09:15,5,52,55,1061970,55,0,10,53,,70,,125114,55,62,61,47,53,,78200,1,4200,56
11.02.2024 09:20,6,52,55,1061970,55,0,10,65,,70,,125114,55,64,60,38,52,,37900,1,4200,75
11.02.2024 09:25,7,54,55,1061970,55,0,10,77,,70,,125114,50,64,60,38,53,,35700,1,3700,82
11.02.2024 09:30,6,56,55,1061980,55,0,10,61,,70,,125115,47,63,58,42,57,,134700,1,3500,65
11.02.2024 10:05,7,48,55,1062000,55,0,9,100,,70,,125117,55,67,59,14,48,,-300,1,4100,99
11.02.2024 10:10,7,47,55,1062000,55,0,9,100,,70,,125118,50,66,61,31,47,,0,1,4300,99
11.02.2024 10:15,7,46,55,1062000,55,0,9,100,,70,,125118,47,66,61,33,46,,0,1,4500,100
11.02.2024 10:20,7,45,55,1062000,55,0,10,100,,70,,125118,38,65,61,41,45,,0,1,4500,100
11.02.2024 10:25,7,57,55,1062010,56,0,10,73,,70,,125119,55,66,61,51,59,,145600,1,4200,84
11.02.2024 10:30,6,56,55,1062020,56,0,10,69,,70,,125119,56,66,61,36,56,,164400,1,4100,75
11.02.2024 12:05,2,55,55,1062120,55,0,9,44,,70,,125126,57,67,61,14,55,,36300,1,4100,32
11.02.2024 12:10,2,55,55,1062130,55,0,9,44,,70,,125126,58,67,61,15,55,,35500,1,4200,30
11.02.2024 12:15,2,55,54,1062130,55,0,9,45,,70,,125126,55,66,61,34,55,,35700,1,4700,31
11.02.2024 12:20,2,54,55,1062130,55,0,9,46,,70,,125127,48,65,60,45,54,,36700,1,4400,32
11.02.2024 12:25,2,53,55,1062140,55,0,10,47,,70,,125127,51,64,61,52,53,,74900,1,4100,35
11.02.2024 12:30,5,51,55,1062140,55,0,10,60,,70,,125127,56,57,58,55,52,,-7300,1,1500,49
11.02.2024 12:35,5,50,55,1062140,55,0,10,71,,70,,125128,54,56,57,54,53,,43200,1,1700,63
11.02.2024 12:40,6,56,55,1062150,54,0,10,69,,70,,125128,51,57,60,41,54,,106400,1,4400,71
11.02.2024 12:45,6,56,53,1062160,54,0,10,69,,70,,125128,60,64,61,43,54,,113600,1,5600,67
11.02.2024 13:20,2,56,55,1062200,55,0,9,43,,70,,125131,52,66,60,43,55,,35100,1,4300,33
11.02.2024 13:25,2,56,55,1062200,55,0,9,44,,70,,125131,58,66,61,37,55,,35400,1,4200,29
11.02.2024 13:30,2,55,55,1062200,55,0,10,44,,70,,125132,40,66,60,46,55,,35900,1,4200,29
11.02.2024 15:35,6,48,55,1062300,55,0,10,92,,70,,125140,55,59,59,54,48,,0,1,2600,96
11.02.2024 15:40,7,47,55,1062300,55,0,9,99,,70,,125140,57,58,57,56,47,,-500,1,0,100
11.02.2024 15:45,7,57,55,1062300,54,0,9,76,,70,,125140,55,58,57,56,60,,143500,1,1100,82
11.02.2024 15:50,7,57,55,1062310,54,0,9,75,,70,,125141,55,58,58,56,58,,150200,1,3300,67
11.02.2024 15:55,6,60,53,1062330,53,0,10,64,,70,,125141,51,58,60,54,55,,130500,1,5200,61
11.02.2024 16:00,5,50,53,1062330,53,0,10,49,,70,,125141,55,66,61,53,54,,73100,1,5600,60
11.02.2024 16:50,2,54,55,1062370,55,0,9,44,,70,,125146,55,67,60,35,53,,34300,1,4600,26
11.02.2024 16:55,2,53,55,1062370,55,0,10,45,,70,,125146,54,67,61,41,53,,33700,1,4400,27
11.02.2024 17:00,2,53,55,1062380,55,0,10,46,,70,,125146,53,66,61,48,53,,37100,1,4400,31
11.02.2024 19:05,2,57,55,1062480,55,0,10,34,,70,,125155,42,65,60,46,55,,31100,1,4000,36
11.02.2024 19:10,5,55,56,1062490,55,0,10,38,,70,,125155,46,63,58,58,54,,75700,1,3300,36
11.02.2024 19:15,5,53,55,1062490,55,0,10,41,,70,,125156,59,63,60,49,52,,-3000,1,3600,37
11.02.2024 19:35,7,48,55,1062490,54,0,10,99,,70,,125157,41,57,58,38,49,,0,1,2400,100
11.02.2024 19:40,7,49,55,1062490,54,0,10,99,,70,,125157,41,57,57,37,49,,45200,1,2700,100
11.02.2024 19:45,7,59,54,1062500,53,0,10,70,,70,,125157,35,57,57,40,59,,132100,1,3000,75
11.02.2024 19:50,6,55,54,1062520,53,0,10,64,,70,,125157,34,56,60,39,59,,120500,1,5200,76
11.02.2024 19:55,6,55,53,1062530,53,0,10,56,,70,,125158,61,64,61,48,57,,94200,1,6000,68
11.02.2024 20:00,6,56,53,1062530,53,0,10,55,,70,,125158,47,65,61,52,57,,78300,1,5900,64
11.02.2024 20:05,4,57,53,1062540,54,0,10,52,,69,,125159,47,67,59,50,57,,67900,1,5400,59
11.02.2024 20:10,4,58,54,1062540,54,0,10,50,,69,,125159,58,67,61,36,57,,55900,1,5100,56
11.02.2024 20:15,3,58,54,1062550,54,0,10,43,,69,,125160,48,67,59,43,56,,37300,1,5000,46
11.02.2024 21:50,3,58,55,1062630,55,0,10,44,,70,,125167,36,65,61,45,56,,48200,1,4300,48
11.02.2024 21:55,3,57,55,1062630,55,0,9,41,,70,,125167,54,65,60,37,56,,36100,1,4300,41
11.02.2024 22:00,2,57,55,1062630,55,0,10,39,,70,,125167,46,65,61,42,55,,36100,1,4300,34
11.02.2024 22:05,2,56,55,1062630,55,0,10,38,,70,,125168,40,64,61,49,55,,36000,1,4400,29
11.02.2024 22:10,2,56,55,1062640,55,0,10,38,,70,,125168,55,64,61,42,55,,27900,1,4400,29
11.02.2024 22:15,2,55,55,1062640,55,0,10,38,,70,,125168,56,65,60,25,55,,29700,1,4200,28
11.02.2024 22:50,5,53,55,1062660,55,0,11,46,,70,,125171,46,64,61,49,54,,40500,1,4100,47
11.02.2024 22:55,5,51,55,1062670,55,0,11,51,,70,,125171,54,62,60,51,53,,79300,1,2800,55
11.02.2024 23:00,5,50,55,1062670,55,0,11,61,,70,,125172,55,61,60,49,52,,-1300,1,3600,67
11.02.2024 23:05,6,51,55,1062670,55,0,11,75,,70,,125172,41,60,59,50,51,,900,1,3000,83
11.02.2024 23:10,7,49,55,1062670,55,0,11,86,,70,,125172,39,60,58,51,49,,1000,1,2600,94
11.02.2024 23:15,7,48,55,1062670,55,0,11,99,,70,,125172,39,59,58,51,48,,0,1,2700,100
12.02.2024 00:05,3,57,54,1062720,55,0,11,45,,70,,125176,53,67,60,47,56,,64300,1,5100,49
12.02.2024 00:10,3,57,55,1062720,55,0,10,44,,70,,125176,56,67,61,32,56,,48000,1,4800,44
12.02.2024 00:15,3,57,55,1062730,55,0,10,42,,70,,125176,55,67,61,46,56,,39100,1,4600,42
15.02.2024 11:50,1,52,54,1066340,54,0,10,23,,70,,125519,47,66,61,38,51,,27000,1,4900,10
15.02.2024 11:55,0,51,54,1066340,55,0,10,14,,70,,125519,53,66,61,41,50,,7600,1,4900,1
15.02.2024 12:00,0,50,55,1066340,55,0,10,14,,70,,125520,56,66,60,24,49,,6900,1,4500,1
15.02.2024 12:05,0,48,55,1066340,55,0,10,14,,70,,125520,38,66,61,20,48,,12000,1,4500,1
15.02.2024 12:10,0,47,54,1066340,55,0,10,15,,70,,125521,47,66,59,42,48,,3100,1,4500,2
15.02.2024 12:15,0,46,55,1066340,55,0,10,17,,70,,125521,49,66,61,37,47,,100,1,4500,6
15.02.2024 12:20,0,45,55,1066340,55,0,10,28,,70,,125521,38,65,61,48,46,,600,1,4400,18
15.02.2024 12:25,2,45,55,1066340,55,0,10,42,,70,,125522,52,65,61,38,45,,400,1,4400,34
15.02.2024 12:30,2,44,55,1066340,55,0,11,54,,70,,125522,39,65,61,38,44,,900,1,4200,46
15.02.2024 14:05,2,43,55,1066400,56,0,11,44,,70,,125529,57,67,61,42,43,,100,1,4000,37
15.02.2024 14:10,2,42,55,1066400,56,0,11,52,,70,,125529,40,67,61,51,42,,200,1,4100,44
15.02.2024 14:15,3,43,55,1066400,55,0,11,57,,70,,125529,42,66,61,50,45,,34700,1,4300,51
15.02.2024 14:35,7,40,55,1066400,55,0,10,99,,70,,125531,53,63,58,17,40,,0,1,3600,98
15.02.2024 14:40,7,42,55,1066400,55,0,9,99,,70,,125531,57,57,58,54,43,,47400,1,300,99
15.02.2024 14:45,7,41,54,1066400,55,0,9,99,,70,,125531,54,55,55,53,41,,-100,1,0,99
15.02.2024 14:50,7,39,54,1066400,54,0,10,100,,70,,125531,52,54,56,53,39,,-1100,1,600,99
15.02.2024 14:55,7,41,54,1066410,53,0,10,100,,70,,125531,50,54,56,52,42,,27700,1,1300,99
15.02.2024 15:00,7,42,53,1066410,52,0,10,100,,70,,125531,49,54,55,38,42,,32300,1,1800,100
15.02.2024 15:05,7,51,53,1066420,52,0,10,59,,70,,125532,48,54,55,37,49,,153700,1,2100,72
15.02.2024 15:10,6,47,52,1066430,52,0,10,49,,70,,125532,47,53,60,36,51,,148100,1,6300,70
15.02.2024 15:15,5,46,51,1066440,51,0,10,44,,70,,125532,56,65,61,29,48,,19400,1,6500,62
15.02.2024 15:20,5,46,52,1066440,52,0,10,49,,70,,125533,58,59,59,51,45,,600,1,4700,62
15.02.2024 15:25,5,45,54,1066440,53,0,10,58,,70,,125533,53,56,56,38,45,,-100,1,2000,67
15.02.2024 15:30,6,45,53,1066440,53,0,10,62,,70,,125533,42,56,53,48,45,,-500,1,1300,69
15.02.2024 15:35,6,45,53,1066440,53,0,10,67,,70,,125534,51,54,53,44,45,,3300,1,-100,76
15.02.2024 15:40,6,45,52,1066440,52,0,10,76,,70,,125534,44,52,52,30,44,,-200,1,0,81
15.02.2024 15:45,7,43,52,1066440,52,0,10,86,,70,,125534,26,52,52,36,43,,0,1,400,92
15.02.2024 16:05,6,50,52,1066460,49,0,10,60,,70,,125534,44,51,56,41,51,,149400,1,6300,76
15.02.2024 16:10,6,51,49,1066470,49,0,11,48,,70,,125535,36,52,60,37,51,,114800,1,9100,53
15.02.2024 16:15,5,52,49,1066480,49,0,11,38,,70,,125535,31,62,61,39,50,,73200,1,8900,47
15.02.2024 16:20,3,51,51,1066490,51,0,11,32,,70,,125536,34,62,61,40,50,,56100,1,7300,39
15.02.2024 16:25,2,52,52,1066490,52,0,12,26,,70,,125537,41,64,60,44,49,,41800,1,6400,24
15.02.2024 16:30,1,51,52,1066490,52,0,12,25,,70,,125537,52,65,61,44,49,,33000,1,6400,16
15.02.2024 16:35,1,50,52,1066500,53,0,12,21,,70,,125538,52,65,61,44,48,,17700,1,6300,5
15.02.2024 16:40,0,48,53,1066500,53,0,12,21,,70,,125538,60,66,61,35,48,,13700,1,5900,2
15.02.2024 16:45,0,47,54,1066500,54,0,12,24,,70,,125539,52,66,61,49,48,,15600,1,5300,6
15.02.2024 16:50,0,46,54,1066500,55,0,12,27,,70,,125539,47,66,61,50,48,,24700,1,4800,13
15.02.2024 16:55,0,46,55,1066500,55,0,12,27,,70,,125540,46,66,61,51,48,,4300,1,4500,13
15.02.2024 17:00,1,46,55,1066500,55,0,12,29,,70,,125540,46,65,61,50,47,,39500,1,4200,19
15.02.2024 17:20,2,49,55,1066520,56,0,11,38,,70,,125541,58,65,61,37,49,,43100,1,3900,30
15.02.2024 17:25,5,48,55,1066520,55,0,11,42,,70,,125542,58,62,59,46,48,,98300,1,2900,35
15.02.2024 17:30,5,47,55,1066530,55,0,11,47,,70,,125542,60,64,61,36,47,,90300,1,4200,41
15.02.2024 17:35,3,48,55,1066540,55,0,11,51,,70,,125542,59,65,61,34,49,,72700,1,4200,51
15.02.2024 17:40,3,50,55,1066540,55,0,11,47,,70,,125543,57,64,61,34,51,,73200,1,4200,48
15.02.2024 17:45,3,52,55,1066550,56,0,11,44,,70,,125543,45,64,61,32,51,,54900,1,4000,43
15.02.2024 17:50,2,52,55,1066550,56,0,11,40,,70,,125543,54,65,61,38,51,,44500,1,4000,37
15.02.2024 17:55,2,53,55,1066560,55,0,11,39,,70,,125544,46,65,61,51,51,,42800,1,4100,33
15.02.2024 18:00,2,53,55,1066560,55,0,11,37,,70,,125544,46,65,61,49,51,,41100,1,4200,26
15.02.2024 18:05,2,52,55,1066560,55,0,11,37,,70,,125545,43,65,60,50,51,,34100,1,4100,24
15.02.2024 18:10,2,52,55,1066570,55,0,11,38,,70,,125545,58,65,61,25,51,,33400,1,3900,22
15.02.2024 18:15,2,52,55,1066570,55,0,10,39,,70,,125545,56,65,60,38,51,,34200,1,4000,22
15.02.2024 18:50,2,52,55,1066590,55,0,11,45,,70,,125548,51,64,59,37,53,,81000,1,3900,38
15.02.2024 18:55,5,50,55,1066600,55,0,11,53,,70,,125548,59,61,60,42,51,,84900,1,4000,56
15.02.2024 19:00,5,49,55,1066610,55,0,11,58,,70,,125548,55,61,61,51,51,,84800,1,4300,66
15.02.2024 20:50,2,56,55,1066710,55,0,10,42,,70,,125556,50,65,59,39,55,,32800,1,4400,29
15.02.2024 20:55,2,55,54,1066710,55,0,10,42,,70,,125557,56,65,61,37,55,,32500,1,4500,28
15.02.2024 21:00,2,54,55,1066710,55,0,10,44,,70,,125557,55,65,61,42,54,,33600,1,4300,30
15.02.2024 21:05,2,54,55,1066720,55,0,10,45,,70,,125557,44,65,58,39,54,,32200,1,4100,33
15.02.2024 21:10,2,54,55,1066720,55,0,10,47,,70,,125558,57,65,61,32,55,,37000,1,4400,35
15.02.2024 21:15,2,54,55,1066720,55,0,10,47,,70,,125558,58,65,61,24,55,,37500,1,4400,36
15.02.2024 21:35,5,52,55,1066740,55,0,10,50,,70,,125559,57,61,60,50,53,,78500,1,4200,54
15.02.2024 21:40,5,53,55,1066750,55,0,10,61,,70,,125560,54,63,60,49,53,,66500,1,4100,72
15.02.2024 21:45,5,55,55,1066750,55,0,11,55,,70,,125560,56,63,61,45,55,,87200,1,4300,64
15.02.2024 21:50,4,57,55,1066760,55,0,11,49,,70,,125560,50,64,61,49,56,,82300,1,4200,55
15.02.2024 21:55,3,57,55,1066770,55,0,11,38,,70,,125561,46,64,61,46,56,,57800,1,4100,39
15.02.2024 22:00,2,57,55,1066770,55,0,10,33,,70,,125561,59,65,61,27,55,,38500,1,4200,29
15.02.2024 22:05,2,56,55,1066770,55,0,10,33,,70,,125561,58,65,61,22,55,,28700,1,4300,27
15.02.2024 22:10,2,55,55,1066770,56,0,10,35,,70,,125562,57,64,61,20,54,,26900,1,4300,27
15.02.2024 22:15,2,55,55,1066780,55,0,10,36,,70,,125562,37,64,60,39,54,,26900,1,3900,27
15.02.2024 23:05,4,54,55,1066810,55,0,11,55,,70,,125566,51,62,61,56,55,,65000,1,4200,62
15.02.2024 23:10,4,55,55,1066820,55,0,11,49,,70,,125566,49,63,60,55,55,,74100,1,4200,58
15.02.2024 23:15,3,56,55,1066820,55,0,11,44,,70,,125566,51,65,60,41,55,,66400,1,4200,49
16.02.2024 00:35,3,52,55,1066880,55,0,12,50,,70,,125572,57,64,61,53,54,,54200,1,4500,50
16.02.2024 00:40,3,54,55,1066880,55,0,12,47,,70,,125572,56,63,61,52,55,,61200,1,4500,50
16.02.2024 00:45,3,55,55,1066890,55,0,12,45,,70,,125573,54,63,61,52,55,,56400,1,4300,48
16.02.2024 00:50,3,55,55,1066890,55,0,12,42,,70,,125573,52,62,61,51,55,,52900,1,4200,45
16.02.2024 00:55,2,55,55,1066900,55,0,12,40,,70,,125573,51,62,61,51,55,,45800,1,4200,40
16.02.2024 01:00,2,55,55,1066900,55,0,12,37,,70,,125574,50,63,60,53,55,,37900,1,4200,34
16.02.2024 01:05,0,54,55,1066900,56,0,12,0,,1,,125574,54,65,57,44,53,,37100,1,4000,0
16.02.2024 01:10,0,53,55,1066900,55,0,12,0,,1,,125574,57,65,61,32,53,,0,1,4000,0
16.02.2024 01:15,0,53,55,1066900,55,0,12,0,,1,,125575,53,64,61,32,52,,0,1,4100,0
16.02.2024 02:05,5,44,56,1066900,55,0,14,0,,70,,125578,40,62,60,46,43,,30300,1,2300,0
16.02.2024 02:10,5,44,56,1066900,55,0,14,0,,70,,125578,40,61,59,45,43,,0,1,2600,0
16.02.2024 02:15,5,43,55,1066900,55,0,14,0,,70,,125578,40,61,58,45,42,,-900,1,2600,0
16.02.2024 03:50,5,36,52,1066900,51,0,16,0,,70,,125583,45,55,55,49,35,,-400,1,2800,0
16.02.2024 03:55,5,36,52,1066900,51,0,16,0,,70,,125583,44,54,55,48,35,,-400,1,2800,0
16.02.2024 04:00,5,36,52,1066900,51,0,16,0,,70,,125583,43,54,55,48,35,,-300,1,2800,0
16.02.2024 04:50,5,33,51,1066900,50,0,17,0,,70,,125586,47,53,53,43,32,,-300,1,2700,0
16.02.2024 04:55,5,33,51,1066900,50,0,16,0,,70,,125586,51,53,53,45,32,,-300,1,2600,0
16.02.2024 05:00,5,33,51,1066900,49,0,15,0,,70,,125586,41,52,53,48,32,,-300,1,2600,0
16.02.2024 05:05,7,37,50,1066900,49,0,15,64,,70,,125586,40,52,53,48,31,,-300,1,2600,100
16.02.2024 05:10,7,32,50,1066900,49,0,15,99,,70,,125587,39,52,51,47,32,,3500,1,2200,100
16.02.2024 05:15,7,50,50,1066920,49,0,14,85,,70,,125587,37,52,52,44,53,,131400,1,2200,100
16.02.2024 05:20,7,55,50,1066930,49,0,14,84,,70,,125587,35,52,52,40,52,,202000,1,2200,83
16.02.2024 05:25,6,56,50,1066950,48,0,14,77,,70,,125587,34,51,52,39,58,,181600,1,2500,80
16.02.2024 05:30,6,48,49,1066950,48,0,14,89,,70,,125587,37,51,51,46,50,,40300,1,2800,100
16.02.2024 05:35,7,48,49,1066950,48,0,13,96,,70,,125588,46,51,51,44,48,,-600,1,2300,100
16.02.2024 05:40,7,46,49,1066950,48,0,13,99,,70,,125588,46,51,51,49,46,,-700,1,2200,100
16.02.2024 05:45,7,45,49,1066950,48,0,13,99,,70,,125588,46,50,51,49,45,,-100,1,2400,100
16.02.2024 06:05,7,55,48,1066970,47,0,13,73,,70,,125589,40,49,51,47,56,,130500,1,2300,76
16.02.2024 06:10,6,50,50,1066980,47,0,13,70,,70,,125589,40,49,55,47,51,,138000,1,2900,84
16.02.2024 06:15,7,49,49,1066980,47,0,14,87,,70,,125590,41,49,53,43,50,,-1000,1,4700,98
16.02.2024 06:20,7,48,48,1066980,48,0,13,95,,70,,125590,42,50,50,43,48,,1800,1,3400,99
16.02.2024 06:25,7,46,49,1066980,48,0,13,100,,70,,125590,46,50,50,45,46,,0,1,1800,99
16.02.2024 06:30,7,45,48,1066980,48,0,13,100,,70,,125590,46,49,49,48,45,,0,1,1300,99
16.02.2024 06:35,7,44,48,1066980,47,0,13,100,,70,,125590,45,49,49,48,44,,0,1,1500,100
16.02.2024 06:40,7,47,48,1066980,47,0,13,100,,70,,125590,43,49,49,47,48,,25600,1,1700,100
16.02.2024 06:45,7,59,48,1066990,47,0,13,67,,70,,125591,42,49,49,46,61,,147600,1,1900,74
16.02.2024 06:50,7,49,50,1067000,46,0,13,86,,70,,125591,41,48,56,46,48,,157300,1,3500,87
16.02.2024 06:55,7,48,49,1067000,46,0,13,90,,70,,125592,40,48,54,46,48,,-2300,1,6600,92
16.02.2024 07:00,7,48,48,1067000,47,0,13,99,,70,,125592,43,50,49,37,48,,-1300,1,3400,99
16.02.2024 07:05,7,45,48,1067000,48,0,12,99,,70,,125592,45,50,50,30,45,,-600,1,900,99
16.02.2024 07:10,7,44,48,1067000,47,0,12,99,,70,,125592,42,49,49,31,45,,-600,1,600,99
16.02.2024 07:15,7,49,47,1067010,46,0,11,100,,70,,125592,45,49,49,35,50,,39600,1,1400,100
16.02.2024 08:05,6,50,48,1067060,45,0,9,69,,70,,125593,49,50,52,38,58,,168000,1,0,60
16.02.2024 08:10,7,51,48,1067060,44,0,10,82,,70,,125593,54,58,54,45,52,,1000,1,9300,87
16.02.2024 08:15,7,51,48,1067060,45,0,10,81,,70,,125594,51,53,53,52,51,,1900,1,6700,82
16.02.2024 08:20,7,49,49,1067060,47,0,10,81,,70,,125594,42,53,50,47,51,,600,1,4700,82
16.02.2024 08:25,6,58,49,1067070,48,0,10,73,,70,,125595,48,50,51,40,57,,137100,1,2100,65
16.02.2024 08:30,6,59,49,1067080,47,0,10,67,,70,,125595,36,49,60,41,55,,159700,1,7400,68
16.02.2024 08:35,6,52,48,1067090,47,0,10,56,,70,,125596,42,58,60,36,55,,146500,1,10000,67
16.02.2024 08:40,4,56,50,1067110,49,0,10,60,,70,,125596,36,62,61,40,57,,127100,1,9800,60
16.02.2024 08:45,4,57,51,1067110,51,0,10,51,,70,,125597,52,65,60,30,56,,77500,1,8000,58
16.02.2024 08:50,4,54,52,1067110,52,0,10,52,,70,,125598,41,66,61,33,54,,1900,1,7100,61
16.02.2024 08:55,4,52,52,1067110,52,0,10,52,,70,,125598,50,66,61,20,52,,1100,1,6700,61
16.02.2024 09:00,6,51,53,1067110,53,0,10,82,,70,,125599,57,66,61,24,50,,-500,1,6300,86
16.02.2024 09:05,7,49,54,1067110,54,0,10,99,,70,,125600,37,65,61,45,49,,100,1,5700,100
16.02.2024 09:10,7,48,54,1067110,54,0,10,99,,70,,125600,38,65,61,45,48,,-100,1,5300,100
16.02.2024 09:15,7,51,55,1067120,55,0,10,99,,70,,125600,50,65,61,42,52,,27500,1,5000,100
16.02.2024 09:20,7,62,55,1067130,55,0,11,69,,70,,125601,44,65,61,48,64,,149100,1,4700,75
16.02.2024 09:25,5,58,55,1067140,55,0,11,57,,70,,125601,44,65,60,47,61,,156500,1,4400,71
16.02.2024 09:30,4,58,55,1067150,55,0,11,51,,70,,125602,51,65,61,43,59,,75100,1,4400,60
16.02.2024 09:35,3,56,55,1067150,55,0,10,46,,70,,125602,60,65,62,26,56,,-300,1,4300,55
16.02.2024 09:40,3,54,55,1067150,55,0,10,47,,70,,125602,53,65,61,40,53,,0,1,4100,53
16.02.2024 09:45,5,52,55,1067150,55,0,10,53,,70,,125603,55,53,57,50,52,,40000,1,4000,55
16.02.2024 10:05,4,55,54,1067180,54,0,9,55,,70,,125604,55,65,60,42,54,,119700,1,5500,64
16.02.2024 10:10,4,56,54,1067190,54,0,9,49,,70,,125604,58,65,61,22,55,,79300,1,5200,59
16.02.2024 10:15,3,56,55,1067190,55,0,9,40,,70,,125605,54,65,58,14,54,,51300,1,4500,41
16.02.2024 11:05,5,46,56,1067210,55,0,10,42,,69,,125608,51,55,57,33,46,,108300,1,-1000,26
16.02.2024 11:10,5,45,54,1067220,54,0,10,58,,69,,125608,50,59,61,45,45,,98200,1,4300,42
16.02.2024 11:15,4,45,53,1067230,53,0,10,57,,69,,125608,55,64,61,48,50,,91900,1,5500,58
16.02.2024 11:20,3,49,53,1067240,54,0,11,41,,70,,125609,44,65,61,51,52,,100800,1,5900,56
16.02.2024 11:25,2,51,55,1067240,55,0,11,33,,70,,125609,42,64,61,51,50,,72800,1,4800,44
16.02.2024 11:30,2,52,54,1067250,55,0,11,25,,70,,125610,41,64,61,50,50,,47100,1,4500,22
16.02.2024 12:05,2,44,55,1067250,55,0,11,38,,70,,125613,52,64,61,44,45,,600,1,4200,30
16.02.2024 12:10,2,43,55,1067250,55,0,11,49,,70,,125613,43,64,61,43,44,,100,1,4300,41
16.02.2024 12:15,5,43,55,1067250,55,0,10,68,,70,,125613,59,65,61,26,45,,0,1,4100,65
16.02.2024 12:35,3,49,55,1067290,55,0,10,42,,70,,125615,58,65,61,19,48,,82900,1,4300,44
16.02.2024 12:40,2,50,55,1067290,55,0,10,31,,70,,125615,55,65,61,38,48,,54100,1,4200,24
16.02.2024 12:45,1,50,55,1067300,56,0,10,28,,70,,125615,52,65,60,42,48,,37300,1,4100,19
16.02.2024 13:05,0,45,55,1067300,55,0,10,10,,70,,125617,49,65,60,44,46,,4500,1,4200,0
16.02.2024 13:10,0,44,55,1067300,55,0,10,13,,70,,125617,44,65,60,43,45,,7300,1,4000,5
16.02.2024 13:15,0,44,55,1067300,55,0,10,16,,70,,125617,57,65,61,43,45,,10200,1,4200,13
16.02.2024 13:35,1,46,55,1067310,55,0,11,27,,70,,125619,45,64,61,47,46,,32500,1,4200,14
16.02.2024 13:40,1,46,55,1067310,55,0,11,25,,70,,125619,59,65,61,34,46,,26700,1,4200,12
16.02.2024 13:45,1,45,55,1067320,55,0,11,24,,70,,125620,47,64,61,47,46,,27500,1,4000,15
16.02.2024 14:05,5,42,55,1067320,55,0,11,55,,70,,125621,51,58,57,44,42,,-900,1,1900,55
16.02.2024 14:10,6,43,54,1067320,54,0,10,71,,70,,125621,55,57,57,55,43,,4600,1,1700,78
16.02.2024 14:15,6,47,54,1067330,54,0,10,74,,70,,125621,52,56,55,54,47,,42100,1,1100,80
16.02.2024 14:35,6,45,53,1067340,53,0,11,65,,70,,125622,38,60,54,42,44,,500,1,1900,75
16.02.2024 14:40,6,46,53,1067340,53,0,11,69,,70,,125622,51,58,54,42,45,,100,1,300,76
16.02.2024 14:45,6,47,52,1067340,52,0,10,59,,70,,125622,54,57,53,55,49,,111000,1,700,71
16.02.2024 15:05,1,50,53,1067370,53,0,10,25,,70,,125624,60,66,61,33,48,,47500,1,6100,15
16.02.2024 15:10,0,48,53,1067370,53,0,10,20,,70,,125624,59,65,61,31,47,,5200,1,5500,7
16.02.2024 15:15,0,47,53,1067370,53,0,11,15,,70,,125625,55,65,61,40,47,,5600,1,5600,3
16.02.2024 15:50,1,46,55,1067390,55,0,12,25,,70,,125628,46,64,61,51,45,,39300,1,4200,19
16.02.2024 15:55,1,46,55,1067390,55,0,11,24,,70,,125628,60,65,61,37,46,,27200,1,4100,15
16.02.2024 16:00,1,46,55,1067390,55,0,11,25,,70,,125628,49,65,59,48,46,,25900,1,4000,15
16.02.2024 16:20,5,43,55,1067410,55,0,10,31,,70,,125630,56,65,61,56,44,,77200,1,4200,24
16.02.2024 16:25,2,45,55,1067420,55,0,10,39,,70,,125630,52,65,60,52,45,,45900,1,4300,33
16.02.2024 16:30,2,46,55,1067420,55,0,10,36,,70,,125630,54,65,61,43,47,,59800,1,4200,31
16.02.2024 16:50,2,49,55,1067440,55,0,10,31,,70,,125632,50,65,60,36,49,,39800,1,4300,18
16.02.2024 16:55,1,49,55,1067440,55,0,10,29,,70,,125632,59,65,61,39,49,,37200,1,4200,17
16.02.2024 17:00,1,48,55,1067440,55,0,10,24,,70,,125632,45,65,61,49,49,,25300,1,4300,12
16.02.2024 17:20,2,49,55,1067450,55,0,11,33,,70,,125634,42,64,61,51,48,,41100,1,4200,22
16.02.2024 17:25,2,49,55,1067450,55,0,10,34,,70,,125634,57,65,60,28,49,,39400,1,4200,23
16.02.2024 17:30,2,49,55,1067460,55,0,10,35,,70,,125635,55,64,61,22,49,,38800,1,4000,24
16.02.2024 17:50,5,46,55,1067470,55,0,11,55,,70,,125636,53,61,60,49,46,,58100,1,3200,48
16.02.2024 17:55,5,45,55,1067470,55,0,11,62,,70,,125636,59,61,60,49,45,,-500,1,3400,54
16.02.2024 18:00,5,44,55,1067470,55,0,10,64,,70,,125636,57,60,59,38,46,,1800,1,3000,60
16.02.2024 18:20,7,42,55,1067470,54,0,10,99,,70,,125637,52,57,57,52,42,,0,1,2700,99
16.02.2024 18:25,7,54,54,1067480,53,0,10,82,,70,,125638,49,57,57,40,57,,161700,1,2900,88
16.02.2024 18:30,7,59,54,1067500,53,0,10,49,,70,,125638,52,57,57,24,61,,173900,1,3300,53
16.02.2024 18:50,7,48,53,1067500,52,0,10,77,,70,,125639,38,58,55,43,48,,700,1,2300,89
16.02.2024 18:55,7,47,52,1067500,52,0,10,95,,70,,125639,53,55,54,53,47,,0,1,1500,100
16.02.2024 19:00,7,46,52,1067500,52,0,10,99,,70,,125639,51,55,55,52,46,,0,1,2500,100
16.02.2024 19:20,5,48,52,1067530,50,0,10,53,,70,,125640,51,61,58,47,54,,-600,1,4900,76
16.02.2024 19:25,6,51,52,1067530,51,0,10,58,,70,,125641,42,59,54,44,52,,-1900,1,3400,76
16.02.2024 19:30,6,49,52,1067530,52,0,11,69,,70,,125641,40,57,54,49,50,,2800,1,2000,85
16.02.2024 20:05,6,53,50,1067570,49,0,11,53,,70,,125643,40,52,61,48,54,,108300,1,8400,67
16.02.2024 20:10,6,56,51,1067580,51,0,10,49,,70,,125644,60,66,62,47,54,,84300,1,6600,56
16.02.2024 20:15,3,56,52,1067580,52,0,9,43,,70,,125644,55,67,59,14,53,,53900,1,6400,42
16.02.2024 20:35,2,53,54,1067590,54,0,10,39,,70,,125646,42,66,58,44,52,,31100,1,5400,18
16.02.2024 20:40,2,52,54,1067600,54,0,10,39,,70,,125647,56,66,61,33,52,,30500,1,5200,18
16.02.2024 20:45,2,52,54,1067600,54,0,10,39,,70,,125647,54,65,61,33,52,,30800,1,5000,20
16.02.2024 21:05,2,52,55,1067610,55,0,11,47,,70,,125649,44,65,60,50,53,,43600,1,4100,36
16.02.2024 21:10,2,50,55,1067610,55,0,11,49,,70,,125649,44,65,61,49,52,,115600,1,3800,43
16.02.2024 21:15,5,49,55,1067620,55,0,11,58,,70,,125649,44,63,61,52,50,,87200,1,4100,53
16.02.2024 21:35,3,55,55,1067650,55,0,12,41,,70,,125651,53,63,61,27,54,,44600,1,4100,42
16.02.2024 21:40,2,55,55,1067650,55,0,11,39,,70,,125651,57,65,61,26,54,,38200,1,4000,33
16.02.2024 21:45,2,55,55,1067660,55,0,11,37,,70,,125652,38,65,60,42,54,,32400,1,4000,24
16.02.2024 22:05,2,52,55,1067670,55,0,10,40,,70,,125653,55,65,60,26,53,,31900,1,4100,28
16.02.2024 22:10,2,52,55,1067670,55,0,10,42,,70,,125653,32,64,61,47,53,,34400,1,4000,30
16.02.2024 22:15,2,53,55,1067670,55,0,10,45,,70,,125654,57,65,61,21,53,,38400,1,4200,37
16.02.2024 22:35,5,52,55,1067690,55,0,10,45,,70,,125655,58,62,59,54,53,,105100,1,2900,45
16.02.2024 22:40,5,50,55,1067690,55,0,11,58,,70,,125655,55,62,61,55,52,,800,1,4200,64
16.02.2024 22:45,6,51,55,1067700,55,0,11,74,,70,,125656,53,63,59,56,51,,1800,1,3100,82
16.02.2024 23:05,7,62,55,1067710,54,0,11,94,,70,,125657,56,58,58,57,64,,156100,1,2900,99
16.02.2024 23:10,7,57,55,1067720,54,0,10,65,,70,,125657,58,61,60,25,58,,142800,1,4300,75
16.02.2024 23:15,6,60,53,1067730,54,0,10,55,,70,,125657,55,63,61,18,55,,81700,1,5400,72
16.02.2024 23:50,5,55,54,1067760,54,0,11,57,,70,,125660,44,63,61,47,56,,2800,1,5000,70
16.02.2024 23:55,6,53,54,1067760,54,0,11,58,,70,,125660,54,65,60,46,54,,-600,1,4500,65
17.02.2024 00:00,6,54,55,1067760,55,0,11,67,,70,,125660,49,64,60,45,53,,-200,1,3200,77
17.02.2024 00:20,7,59,55,1067770,54,0,12,75,,70,,125661,43,57,57,56,58,,126600,1,2500,80
17.02.2024 00:25,6,58,54,1067780,54,0,12,66,,70,,125662,54,62,60,58,56,,106000,1,5900,77
17.02.2024 00:30,6,56,53,1067780,53,0,12,58,,70,,125662,57,61,61,57,56,,76700,1,5600,64
17.02.2024 00:50,3,57,55,1067800,55,0,12,38,,70,,125664,50,64,62,38,56,,36800,1,4600,33
17.02.2024 00:55,2,56,55,1067810,55,0,12,35,,70,,125664,41,64,62,38,55,,28500,1,4600,26
17.02.2024 01:00,2,56,55,1067810,55,0,12,35,,70,,125665,40,64,62,38,55,,25600,1,4500,21
17.02.2024 01:20,0,53,55,1067810,55,0,11,0,,0,,125666,59,66,61,46,52,,0,1,4200,0
17.02.2024 01:25,0,53,55,1067810,56,0,10,0,,0,,125666,57,66,61,46,52,,0,1,4100,0
17.02.2024 01:30,0,52,55,1067810,56,0,10,0,,0,,125667,44,65,61,52,51,,0,1,4000,0
17.02.2024 01:50,5,48,56,1067810,56,0,11,0,,70,,125668,36,64,58,50,45,,100,1,1200,0
17.02.2024 01:55,5,47,56,1067810,56,0,12,0,,70,,125668,39,64,57,49,45,,7300,1,900,0
17.02.2024 02:00,5,46,55,1067810,55,0,12,0,,70,,125668,40,62,57,49,44,,-400,1,1100,0
17.02.2024 02:20,5,42,53,1067810,53,0,11,0,,70,,125669,53,55,55,54,42,,-500,1,2100,0
17.02.2024 02:25,5,42,53,1067810,52,0,11,0,,70,,125669,51,55,55,53,41,,-300,1,2500,0
17.02.2024 02:30,5,42,53,1067810,52,0,11,0,,69,,125669,49,55,55,51,41,,8100,1,2500,0
17.02.2024 03:05,5,40,53,1067830,53,0,11,0,,70,,125672,59,62,60,46,38,,2100,1,5500,0
17.02.2024 03:10,5,39,54,1067830,53,0,11,0,,70,,125672,54,62,60,54,37,,-2100,1,4700,0
17.02.2024 03:15,5,39,54,1067830,54,0,11,0,,70,,125673,54,61,60,51,37,,-400,1,4600,0
17.02.2024 03:20,5,38,54,1067830,54,0,12,0,,70,,125673,52,60,60,50,37,,-500,1,4300,0
17.02.2024 03:25,5,38,54,1067830,54,0,12,0,,70,,125674,51,60,60,50,36,,-400,1,4100,0
17.02.2024 03:30,5,38,55,1067830,54,0,12,0,,70,,125674,50,60,58,49,36,,0,1,3900,0
17.02.2024 03:35,5,37,55,1067830,54,0,12,0,,70,,125674,56,60,59,50,36,,-300,1,3600,0
17.02.2024 03:40,5,37,55,1067830,54,0,12,0,,70,,125674,55,59,59,50,35,,-400,1,3500,0
17.02.2024 03:45,5,36,55,1067830,54,0,12,0,,70,,125675,53,59,59,49,35,,-400,1,3500,0
17.02.2024 03:50,5,36,55,1067830,54,0,12,0,,70,,125675,50,59,59,47,35,,-500,1,3400,0
17.02.2024 03:55,5,36,55,1067830,54,0,13,0,,70,,125675,47,58,59,46,35,,-400,1,3300,0
17.02.2024 04:00,5,35,55,1067830,54,0,13,0,,70,,125676,46,58,59,46,34,,-400,1,3400,0
17.02.2024 04:20,5,34,55,1067830,54,0,14,0,,70,,125677,44,56,59,45,33,,-500,1,3200,0
17.02.2024 04:25,5,34,55,1067830,54,0,14,0,,70,,125677,43,56,59,45,33,,-500,1,3200,0
17.02.2024 04:30,5,34,54,1067830,54,0,14,0,,70,,125677,43,55,58,45,33,,-400,1,3200,0
17.02.2024 04:35,5,34,54,1067830,53,0,14,0,,70,,125678,42,55,58,45,33,,-400,1,3100,0
17.02.2024 04:40,5,33,54,1067830,53,0,14,0,,70,,125678,42,55,57,42,33,,-200,1,3100,0
17.02.2024 04:45,5,33,54,1067830,53,0,14,0,,70,,125678,42,55,57,42,32,,-400,1,3100,0
17.02.2024 04:50,5,33,54,1067830,53,0,15,0,,70,,125678,42,55,57,44,32,,-400,1,3000,0
17.02.2024 04:55,5,33,54,1067830,53,0,15,0,,70,,125679,42,55,57,44,32,,-400,1,3000,0
17.02.2024 05:00,5,32,54,1067830,53,0,15,0,,70,,125679,41,55,57,44,32,,-500,1,3000,0
17.02.2024 05:05,5,35,54,1067830,53,0,15,63,,70,,125679,41,54,57,44,35,,-500,1,3000,92
17.02.2024 05:10,7,32,53,1067830,53,0,15,99,,70,,125679,40,54,56,43,31,,1900,1,2200,100
17.02.2024 05:15,7,31,53,1067830,52,0,15,99,,70,,125680,46,55,55,42,31,,17300,1,2300,100
17.02.2024 05:50,7,43,52,1067870,51,0,16,100,,70,,125681,37,53,54,43,43,,1400,1,2300,99
17.02.2024 05:55,7,43,51,1067870,50,0,16,100,,70,,125681,36,53,54,39,43,,0,1,2500,100
17.02.2024 06:00,7,44,51,1067870,50,0,15,100,,70,,125681,50,53,53,51,45,,300,1,2500,100
17.02.2024 06:05,7,47,51,1067880,50,0,15,100,,70,,125682,48,53,53,50,48,,33800,1,2500,100
17.02.2024 06:10,7,58,51,1067890,49,0,15,72,,70,,125682,43,53,53,48,56,,116100,1,2600,81
17.02.2024 06:15,6,46,51,1067890,49,0,14,100,,70,,125682,40,52,54,48,48,,166000,1,2900,100
17.02.2024 06:20,7,46,50,1067890,49,0,15,100,,70,,125682,39,52,53,48,47,,900,1,2400,99
17.02.2024 06:25,7,47,50,1067890,49,0,15,100,,70,,125683,39,52,52,46,47,,-1300,1,2300,99
17.02.2024 06:30,7,44,50,1067900,49,0,15,100,,70,,125683,39,52,52,44,43,,1400,1,2300,99
17.02.2024 06:35,7,43,50,1067900,49,0,15,100,,70,,125683,39,51,52,44,43,,-700,1,2300,100
17.02.2024 06:40,7,42,50,1067900,49,0,15,100,,70,,125683,38,51,52,43,43,,0,1,2400,100
17.02.2024 06:45,7,41,49,1067900,48,0,15,100,,70,,125683,38,51,52,43,41,,0,1,2400,100
17.02.2024 07:20,7,44,49,1067910,48,0,15,99,,70,,125685,36,49,51,40,44,,-700,1,3000,99
17.02.2024 07:25,7,41,49,1067910,48,0,16,100,,70,,125685,35,49,50,40,41,,300,1,2000,100
17.02.2024 07:30,7,41,48,1067910,48,0,16,100,,70,,125685,35,48,50,40,41,,-300,1,1700,100
17.02.2024 07:35,7,40,48,1067910,47,0,15,100,,70,,125685,38,49,49,36,40,,0,1,1700,100
17.02.2024 07:40,7,46,48,1067920,47,0,10,100,,70,,125686,49,50,49,46,48,,30200,1,1800,100
17.02.2024 07:45,7,56,47,1067930,46,0,9,76,,70,,125686,50,51,48,50,55,,137300,1,0,82
17.02.2024 07:50,7,56,49,1067940,46,0,9,70,,70,,125686,50,52,53,50,56,,165500,1,3700,89
17.02.2024 07:55,6,54,50,1067950,46,0,10,75,,70,,125686,52,57,57,52,53,,150600,1,5200,79
17.02.2024 08:00,7,50,49,1067950,47,0,9,98,,70,,125687,51,52,49,51,50,,-1100,1,8300,100
17.02.2024 08:20,7,45,49,1067950,48,0,10,99,,70,,125688,33,50,48,40,45,,0,1,2500,100
17.02.2024 08:25,7,44,49,1067950,48,0,10,99,,70,,125688,45,51,50,45,44,,400,1,1900,100
17.02.2024 08:30,7,43,48,1067950,48,0,10,99,,70,,125688,48,50,50,47,43,,3100,1,2000,100
17.02.2024 09:05,6,54,48,1068000,46,0,10,69,,70,,125690,58,61,60,42,57,,78500,1,10200,71
17.02.2024 09:10,6,54,49,1068010,48,0,10,61,,69,,125691,47,61,60,43,56,,124600,1,10500,75
17.02.2024 09:15,6,51,52,1068010,50,0,11,68,,69,,125691,46,61,59,48,53,,16600,1,8600,87
17.02.2024 09:20,6,50,53,1068010,51,0,11,75,,69,,125692,49,60,58,44,51,,0,1,6400,94
17.02.2024 09:25,7,49,53,1068010,51,0,10,97,,70,,125692,47,58,57,38,49,,-500,1,5200,99
17.02.2024 09:30,7,47,53,1068010,51,0,11,100,,70,,125693,45,57,57,40,48,,200,1,5000,99
17.02.2024 09:35,7,47,53,1068010,52,0,11,100,,70,,125693,44,57,57,35,47,,0,1,4600,99
17.02.2024 09:40,7,45,53,1068010,52,0,10,100,,70,,125694,53,57,57,50,46,,0,1,4000,100
17.02.2024 09:45,7,54,52,1068020,52,0,10,89,,70,,125694,55,57,54,55,57,,29600,1,3800,95
17.02.2024 09:50,6,58,54,1068030,53,0,10,70,,70,,125694,54,59,57,56,51,,158300,1,3300,80
17.02.2024 09:55,7,50,53,1068040,52,0,10,49,,70,,125694,56,57,54,55,65,,145500,1,100,93
17.02.2024 10:00,6,54,52,1068050,52,0,9,52,,70,,125694,53,53,53,50,56,,46900,1,0,87
17.02.2024 10:05,6,50,52,1068050,52,0,9,75,,70,,125694,50,52,52,50,51,,-100,1,0,99
17.02.2024 10:10,7,50,51,1068050,51,0,10,82,,70,,125694,46,51,52,44,49,,-2900,1,100,99
17.02.2024 10:15,7,48,50,1068050,50,0,10,91,,70,,125694,41,51,50,41,48,,-100,1,800,99
17.02.2024 10:20,7,47,50,1068050,49,0,10,98,,70,,125694,49,51,51,29,47,,-900,1,1200,100
17.02.2024 10:25,7,47,49,1068050,49,0,9,100,,70,,125694,50,51,50,48,47,,-600,1,1600,100
17.02.2024 10:30,7,59,49,1068050,49,0,10,100,,70,,125694,49,50,51,46,61,,64500,1,0,100
17.02.2024 10:35,6,58,51,1068070,48,0,10,84,,70,,125695,44,51,55,35,60,,147200,1,1700,90
17.02.2024 10:40,6,55,49,1068080,47,0,10,64,,69,,125695,55,61,60,41,55,,141800,1,6600,64
17.02.2024 10:45,6,55,48,1068090,48,0,10,66,,69,,125696,54,65,61,17,52,,140900,1,9500,64
17.02.2024 11:20,2,54,55,1068120,55,0,9,40,,69,,125700,54,66,60,18,53,,32600,1,4800,21
17.02.2024 11:25,2,53,55,1068120,55,0,10,42,,70,,125700,37,66,61,22,53,,30000,1,4800,21
17.02.2024 11:30,2,53,55,1068130,55,0,10,43,,70,,125701,45,66,59,39,53,,29100,1,4700,22
17.02.2024 11:35,2,52,55,1068130,55,0,10,43,,70,,125701,51,65,61,33,53,,31600,1,4400,24
17.02.2024 11:40,2,52,55,1068130,55,0,10,45,,70,,125702,37,65,61,40,53,,33800,1,4400,29
17.02.2024 11:45,2,52,55,1068140,55,0,10,45,,70,,125702,48,65,61,42,53,,37000,1,4400,32
17.02.2024 12:20,2,55,55,1068180,55,0,10,36,,70,,125704,56,65,60,36,54,,47200,1,4300,33
17.02.2024 12:25,2,55,55,1068180,55,0,10,33,,70,,125705,61,65,62,32,53,,37100,1,4300,24
17.02.2024 12:30,1,54,55,1068180,55,0,10,31,,70,,125705,54,65,60,43,53,,28400,1,4400,13
17.02.2024 12:35,1,53,55,1068190,55,0,10,33,,70,,125706,54,65,61,35,53,,24300,1,4300,12
17.02.2024 12:40,1,52,55,1068190,55,0,10,33,,70,,125706,51,65,60,44,52,,19200,1,4300,16
17.02.2024 12:45,2,51,55,1068190,55,0,10,35,,70,,125706,47,64,60,48,52,,28000,1,4100,22
17.02.2024 12:50,2,51,55,1068190,55,0,10,38,,70,,125707,53,65,61,17,52,,31800,1,4200,29
17.02.2024 12:55,2,52,55,1068200,55,0,9,40,,70,,125707,53,65,60,25,52,,36400,1,4200,33
17.02.2024 13:00,2,52,55,1068200,55,0,10,42,,70,,125707,50,64,61,47,52,,38500,1,4200,36
17.02.2024 13:05,2,52,55,1068200,55,0,10,44,,70,,125708,59,64,61,37,52,,42600,1,4300,36
17.02.2024 13:10,5,50,55,1068210,55,0,10,47,,70,,125708,54,62,59,45,51,,103500,1,4000,43
17.02.2024 13:15,5,49,55,1068220,55,0,10,59,,70,,125708,54,64,61,49,49,,85600,1,4400,56
17.02.2024 13:20,4,51,55,1068230,55,0,10,53,,70,,125709,54,65,61,27,53,,82900,1,4300,56
17.02.2024 13:25,3,54,55,1068230,55,0,10,45,,70,,125709,58,65,61,25,54,,75100,1,4400,51
17.02.2024 13:30,2,54,55,1068240,55,0,10,38,,70,,125709,57,65,61,25,53,,59900,1,4300,40
17.02.2024 14:20,2,51,55,1068270,55,0,10,37,,70,,125713,48,64,60,35,52,,33800,1,4200,26
17.02.2024 14:25,5,50,55,1068270,55,0,10,42,,70,,125713,60,60,61,36,51,,34800,1,4200,35
17.02.2024 14:30,5,49,55,1068280,55,0,10,51,,70,,125714,58,62,61,46,49,,117100,1,3000,44
17.02.2024 14:35,4,48,55,1068280,55,0,10,58,,70,,125714,55,63,61,52,51,,52000,1,4600,60
17.02.2024 14:40,5,52,54,1068290,55,0,10,60,,70,,125715,50,63,59,50,54,,78800,1,4500,68
17.02.2024 14:45,4,54,55,1068300,55,0,10,51,,70,,125715,47,64,60,50,55,,101100,1,4400,62
17.02.2024 15:35,2,52,55,1068330,55,0,10,41,,70,,125718,42,64,61,41,52,,37500,1,4200,32
17.02.2024 15:40,2,52,55,1068330,55,0,11,41,,70,,125719,36,63,60,42,52,,40600,1,4200,32
17.02.2024 15:45,5,51,55,1068330,55,0,10,41,,70,,125719,57,62,60,39,52,,39900,1,4200,32
17.02.2024 15:50,5,49,55,1068340,55,0,10,48,,70,,125719,58,61,60,43,50,,55700,1,3000,42
17.02.2024 15:55,5,48,55,1068340,55,0,10,58,,70,,125720,58,61,60,48,49,,35200,1,3600,53
17.02.2024 16:00,6,47,55,1068340,55,0,10,67,,69,,125720,55,60,59,40,49,,1500,1,3500,68
17.02.2024 16:05,6,48,55,1068340,55,0,10,76,,70,,125720,44,60,57,49,49,,1400,1,2500,84
17.02.2024 16:10,7,47,55,1068340,55,0,10,99,,70,,125720,41,59,57,46,48,,0,1,2000,99
17.02.2024 16:15,7,54,55,1068350,54,0,10,84,,70,,125721,43,57,55,43,56,,60900,1,2200,95
17.02.2024 16:20,6,56,54,1068360,54,0,9,65,,69,,125721,58,61,57,44,52,,132200,1,100,80
17.02.2024 16:25,6,57,53,1068370,53,0,9,55,,70,,125721,47,61,60,28,52,,120900,1,5100,76
17.02.2024 16:30,6,51,53,1068370,53,0,9,67,,70,,125722,56,64,60,29,53,,44400,1,5500,61
17.02.2024 17:50,2,52,55,1068430,55,0,10,42,,70,,125727,44,66,59,48,52,,33500,1,4200,24
17.02.2024 17:55,2,52,55,1068440,55,0,10,42,,70,,125728,49,66,60,47,52,,33900,1,4400,24
17.02.2024 18:00,2,52,55,1068440,55,0,11,43,,70,,125728,53,65,61,46,53,,36100,1,4300,27
17.02.2024 18:05,2,52,55,1068440,55,0,11,46,,70,,125728,51,65,61,45,53,,36700,1,4200,33
17.02.2024 18:10,2,52,55,1068450,55,0,10,46,,70,,125729,56,65,61,29,53,,44400,1,4200,35
17.02.2024 18:15,5,51,55,1068450,55,0,10,48,,70,,125729,44,64,60,37,52,,54100,1,3800,40
17.02.2024 18:20,5,49,55,1068460,55,0,10,57,,70,,125729,57,64,61,48,50,,69700,1,4100,50
17.02.2024 18:25,4,51,55,1068460,55,0,11,62,,70,,125730,56,64,61,53,55,,75600,1,4200,57
17.02.2024 18:30,3,53,55,1068470,55,0,11,47,,70,,125730,54,64,61,52,55,,79500,1,4300,56
17.02.2024 18:35,3,55,55,1068480,55,0,11,39,,70,,125730,56,65,60,50,54,,65100,1,4300,45
17.02.2024 18:40,3,55,55,1068480,55,0,11,40,,69,,125731,57,65,61,49,54,,44600,1,4100,41
17.02.2024 18:45,2,55,55,1068480,55,0,11,39,,69,,125731,55,64,61,48,53,,42700,1,4200,34
17.02.2024 18:50,2,55,55,1068490,55,0,11,41,,69,,125732,42,64,61,45,53,,37000,1,4200,29
17.02.2024 18:55,2,54,55,1068490,55,0,11,41,,69,,125732,57,65,61,40,53,,36200,1,4100,26
17.02.2024 19:00,2,54,55,1068490,55,0,11,41,,69,,125732,49,65,61,46,53,,35500,1,4000,26
17.02.2024 19:20,2,53,55,1068510,55,0,11,45,,70,,125734,41,65,61,30,53,,37600,1,4100,30
17.02.2024 19:25,2,53,55,1068510,55,0,11,45,,70,,125734,54,64,61,46,53,,37800,1,4200,32
17.02.2024 19:30,2,53,55,1068510,55,0,11,44,,70,,125734,42,64,61,38,54,,40700,1,4100,34
17.02.2024 19:35,2,53,55,1068520,55,0,11,44,,70,,125735,50,64,60,45,54,,41700,1,4000,36
17.02.2024 19:40,5,52,55,1068520,55,0,10,45,,70,,125735,60,62,61,26,53,,39800,1,3900,42
17.02.2024 19:45,5,51,55,1068530,55,0,10,55,,70,,125735,59,63,61,25,51,,88800,1,3700,52
17.02.2024 19:50,4,52,55,1068530,55,0,10,57,,70,,125736,48,63,61,47,54,,68200,1,4400,62
