Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
17.02.2024 19:55,4,54,55,1068540,55,0,10,50,,70,,125736,57,65,61,33,55,,84200,1,4300,58
17.02.2024 20:00,3,55,55,1068550,55,0,9,45,,70,,125736,55,65,60,20,55,,61800,1,4100,50
17.02.2024 20:05,3,56,55,1068550,55,0,9,43,,70,,125737,41,65,55,33,54,,50200,1,4200,44
17.02.2024 20:10,3,56,55,1068550,55,0,9,43,,70,,125737,55,65,60,32,54,,40600,1,4200,42
17.02.2024 20:15,2,56,55,1068560,55,0,10,41,,70,,125737,41,65,57,43,54,,39800,1,4400,34
17.02.2024 20:20,2,55,55,1068560,55,0,10,41,,70,,125738,56,65,61,23,54,,35600,1,4300,29
17.02.2024 20:25,2,55,55,1068560,55,0,10,40,,70,,125738,43,64,61,25,54,,35200,1,4300,24
17.02.2024 20:30,2,54,55,1068570,55,0,10,39,,70,,125739,38,64,61,37,54,,29300,1,4300,19
17.02.2024 20:35,2,54,55,1068570,55,0,11,39,,70,,125739,36,63,61,36,54,,28300,1,4200,20
17.02.2024 20:40,2,53,55,1068570,55,0,11,39,,70,,125739,37,63,61,35,53,,29500,1,4100,21
17.02.2024 20:45,2,53,55,1068570,55,0,11,40,,70,,125740,37,62,61,34,53,,29400,1,4100,24
17.02.2024 21:35,2,57,55,1068620,55,0,12,38,,70,,125743,56,64,60,35,56,,42200,1,4200,38
17.02.2024 21:40,2,56,55,1068620,55,0,12,34,,70,,125743,45,65,60,46,55,,34100,1,4200,29
17.02.2024 21:45,1,56,55,1068630,55,0,11,29,,70,,125744,44,65,59,40,55,,25700,1,4100,20
17.02.2024 21:50,1,55,55,1068630,55,0,10,29,,70,,125744,48,65,59,39,54,,25200,1,4100,17
17.02.2024 21:55,1,54,55,1068630,55,0,10,29,,70,,125744,56,65,61,21,54,,24700,1,4300,15
17.02.2024 22:00,1,54,55,1068630,55,0,10,30,,70,,125745,55,64,61,21,53,,22100,1,4200,17
17.02.2024 22:35,5,51,55,1068650,55,0,11,44,,70,,125747,53,63,59,53,52,,81300,1,3500,36
17.02.2024 22:40,5,50,55,1068660,55,0,11,49,,70,,125748,57,63,61,52,51,,64500,1,4200,42
17.02.2024 22:45,3,50,55,1068660,55,0,12,55,,70,,125748,59,64,61,50,53,,63800,1,4500,48
17.02.2024 22:50,4,53,55,1068670,55,0,10,49,,70,,125748,53,65,59,31,54,,69800,1,4400,57
17.02.2024 22:55,3,54,55,1068680,55,0,10,46,,70,,125749,37,65,59,50,54,,70400,1,4200,54
17.02.2024 23:00,3,55,55,1068680,55,0,10,44,,70,,125749,49,65,60,45,55,,57500,1,4200,49
17.02.2024 23:05,3,55,55,1068680,55,0,10,41,,70,,125749,58,65,61,25,54,,43500,1,4200,41
17.02.2024 23:10,2,55,55,1068690,55,0,9,39,,70,,125750,55,65,59,14,54,,39800,1,4300,35
17.02.2024 23:15,2,55,55,1068690,55,0,10,38,,70,,125750,36,65,61,29,54,,34500,1,4500,29
17.02.2024 23:20,2,55,55,1068690,55,0,10,37,,70,,125751,45,65,61,35,54,,32400,1,4500,25
17.02.2024 23:25,2,54,55,1068700,55,0,10,38,,70,,125751,42,64,61,42,54,,30000,1,4300,25
17.02.2024 23:30,2,54,55,1068700,55,0,10,39,,70,,125751,53,65,60,47,53,,30300,1,4300,25
17.02.2024 23:35,2,54,55,1068700,55,0,10,42,,70,,125752,58,65,61,23,53,,31800,1,4300,29
17.02.2024 23:40,2,53,55,1068700,55,0,10,45,,70,,125752,56,64,60,20,54,,36300,1,4300,33
17.02.2024 23:45,2,53,55,1068710,55,0,10,46,,70,,125752,47,64,60,24,54,,38800,1,4200,38
18.02.2024 00:35,7,52,54,1068720,53,0,11,98,,70,,125755,54,56,56,56,53,,63800,1,2200,99
18.02.2024 00:40,7,62,53,1068730,52,0,11,75,,70,,125755,54,57,53,56,58,,155800,1,200,85
18.02.2024 00:45,6,53,52,1068750,52,0,11,67,,70,,125755,53,56,60,55,61,,143500,1,5400,72
18.02.2024 00:50,6,60,52,1068750,52,0,11,64,,70,,125756,52,56,61,55,57,,92800,1,6700,57
18.02.2024 00:55,5,56,52,1068760,52,0,12,51,,70,,125756,49,56,61,53,56,,78500,1,6700,66
18.02.2024 01:00,4,55,53,1068770,53,0,12,40,,70,,125757,47,59,61,53,56,,52800,1,5900,53
18.02.2024 01:05,3,56,54,1068770,54,0,12,0,,0,,125757,46,60,61,53,54,,0,1,5400,0
18.02.2024 01:10,0,55,54,1068770,54,0,12,0,,0,,125758,53,64,60,42,53,,0,1,5300,0
18.02.2024 01:15,0,55,54,1068770,54,0,12,0,,0,,125758,56,65,61,36,53,,0,1,5200,0
18.02.2024 01:20,0,54,54,1068770,54,0,12,0,,0,,125758,54,65,61,37,53,,0,1,5000,0
18.02.2024 01:25,0,53,54,1068770,55,0,12,0,,0,,125759,52,64,61,37,52,,0,1,4900,0
18.02.2024 01:30,0,52,55,1068770,55,0,12,0,,0,,125759,50,64,61,37,51,,0,1,4600,0
18.02.2024 01:50,0,47,55,1068770,56,0,13,0,,0,,125761,44,62,61,37,46,,0,1,4000,0
18.02.2024 01:55,0,46,55,1068770,56,0,13,0,,0,,125761,43,61,61,37,45,,0,1,4100,0
18.02.2024 02:00,0,45,55,1068770,56,0,14,0,,0,,125761,42,61,61,37,44,,0,1,4100,0
18.02.2024 02:05,0,45,55,1068770,56,0,14,0,,0,,125762,41,60,61,37,43,,0,1,4000,0
18.02.2024 02:10,0,44,55,1068770,56,0,14,0,,0,,125762,38,60,61,37,43,,0,1,3900,0
18.02.2024 02:15,0,44,55,1068770,56,0,14,0,,0,,125762,38,62,61,38,42,,0,1,3900,0
18.02.2024 02:20,0,43,55,1068770,56,0,14,0,,0,,125763,39,62,61,42,42,,0,1,3900,0
18.02.2024 02:25,0,43,56,1068770,56,0,14,0,,69,,125763,39,63,60,44,42,,5100,1,3600,0
18.02.2024 02:30,5,43,56,1068770,56,0,15,0,,69,,125763,39,62,59,44,41,,43000,1,2300,0
18.02.2024 03:50,5,36,53,1068770,51,0,15,0,,70,,125767,41,54,55,41,35,,-400,1,3000,0
18.02.2024 03:55,5,36,53,1068770,51,0,15,0,,70,,125767,40,54,55,41,34,,-200,1,3000,0
18.02.2024 04:00,5,36,52,1068770,51,0,15,0,,70,,125768,40,54,55,41,34,,-300,1,2900,0
18.02.2024 04:35,5,34,52,1068770,50,0,16,0,,70,,125769,38,52,54,40,33,,0,1,2700,0
18.02.2024 04:40,5,34,51,1068770,50,0,15,0,,70,,125769,47,53,54,39,32,,-700,1,2800,0
18.02.2024 04:45,5,34,51,1068770,50,0,15,0,,70,,125770,47,53,54,50,32,,3200,1,2700,0
18.02.2024 05:05,5,36,52,1068780,50,0,15,49,,70,,125771,44,52,55,48,37,,47100,1,4100,56
18.02.2024 05:10,7,46,52,1068790,50,0,15,84,,70,,125771,43,52,55,47,49,,203300,1,3400,91
18.02.2024 05:15,7,54,52,1068800,50,0,16,79,,70,,125771,42,51,55,47,55,,206500,1,3200,88
18.02.2024 05:35,6,56,51,1068850,50,0,16,70,,70,,125773,41,50,61,42,54,,101600,1,7900,65
18.02.2024 05:40,6,53,52,1068860,52,0,16,69,,70,,125774,40,50,61,42,51,,500,1,7000,76
18.02.2024 05:45,6,52,53,1068860,53,0,16,82,,70,,125774,40,50,61,42,51,,2200,1,5600,90
18.02.2024 05:50,7,49,54,1068860,53,0,16,99,,70,,125775,39,50,61,42,49,,-1300,1,5000,97
18.02.2024 05:55,7,48,54,1068860,53,0,16,99,,70,,125775,39,49,61,41,48,,100,1,4900,99
18.02.2024 06:00,7,47,54,1068860,54,0,17,99,,70,,125776,38,49,61,41,47,,-100,1,4800,99
18.02.2024 06:05,7,50,54,1068860,54,0,17,99,,70,,125776,38,49,61,41,51,,61200,1,4400,99
18.02.2024 06:10,7,61,55,1068870,54,0,17,68,,70,,125776,37,48,61,41,63,,156600,1,4300,73
18.02.2024 06:15,6,56,55,1068880,55,0,17,68,,70,,125777,37,48,61,41,58,,146900,1,4600,75
18.02.2024 06:20,6,56,54,1068890,55,0,17,58,,70,,125777,56,66,61,49,56,,102400,1,3900,66
18.02.2024 06:25,6,56,55,1068900,55,0,17,57,,70,,125777,56,67,61,48,55,,40800,1,4700,65
18.02.2024 06:30,4,52,55,1068900,55,0,12,65,,70,,125778,54,67,60,26,53,,-100,1,4600,71
18.02.2024 07:50,6,54,55,1068970,55,0,11,60,,70,,125784,44,63,61,48,58,,93300,1,4400,64
18.02.2024 07:55,6,59,55,1068980,55,0,11,61,,70,,125784,60,66,61,41,59,,74300,1,4600,71
18.02.2024 08:00,4,57,55,1068980,55,0,10,48,,70,,125784,58,67,62,24,57,,58100,1,4400,59
18.02.2024 08:05,3,57,55,1068990,56,0,10,45,,70,,125785,59,67,62,31,57,,47700,1,4200,53
18.02.2024 08:10,3,57,55,1068990,56,0,10,36,,70,,125785,54,67,61,40,56,,37700,1,4200,36
18.02.2024 08:15,2,56,55,1068990,56,0,10,36,,70,,125786,52,67,61,46,55,,30500,1,4300,28
18.02.2024 08:20,2,56,55,1069000,55,0,10,37,,70,,125786,55,67,61,39,54,,29200,1,4200,25
18.02.2024 08:25,2,55,55,1069000,55,0,10,39,,70,,125786,44,67,60,49,54,,28100,1,4300,24
18.02.2024 08:30,2,54,55,1069000,55,0,10,39,,70,,125787,58,67,62,23,54,,29100,1,4400,24
18.02.2024 08:50,2,54,54,1069010,55,0,10,48,,70,,125788,34,66,61,33,55,,43100,1,4700,38
18.02.2024 08:55,3,52,55,1069020,55,0,10,47,,70,,125788,57,64,60,41,54,,118400,1,4000,47
18.02.2024 09:00,5,51,55,1069030,55,0,10,57,,70,,125789,58,59,61,47,53,,81700,1,4600,59
18.02.2024 09:05,6,54,55,1069040,55,0,10,63,,70,,125789,48,60,61,47,54,,101400,1,4400,70
18.02.2024 09:10,5,56,55,1069050,55,0,10,56,,70,,125789,56,65,61,38,55,,86100,1,4600,65
18.02.2024 09:15,4,57,55,1069050,55,0,10,50,,70,,125790,58,65,61,26,56,,66900,1,4300,54
18.02.2024 09:20,3,57,55,1069060,55,0,10,45,,70,,125790,50,65,61,33,56,,45600,1,4300,45
18.02.2024 09:25,3,57,55,1069060,55,0,10,45,,70,,125791,33,64,60,40,55,,40300,1,4200,43
18.02.2024 09:30,3,56,55,1069060,55,0,10,43,,70,,125791,36,64,61,43,55,,37200,1,4300,35
18.02.2024 09:35,2,56,55,1069070,55,0,9,40,,70,,125791,55,65,59,16,55,,29500,1,4200,27
18.02.2024 09:40,2,55,55,1069070,55,0,9,38,,70,,125792,54,65,59,15,54,,29300,1,4300,22
18.02.2024 09:45,2,54,55,1069070,55,0,9,40,,70,,125792,54,65,59,15,54,,28100,1,4400,22
18.02.2024 10:05,5,51,55,1069080,55,0,10,42,,70,,125794,59,60,59,42,52,,120100,1,1900,29
18.02.2024 10:10,5,50,55,1069090,55,0,10,49,,70,,125794,60,63,61,38,51,,80500,1,4100,39
18.02.2024 10:15,5,49,55,1069100,55,0,10,58,,70,,125794,61,65,61,44,49,,69900,1,4600,49
18.02.2024 10:50,2,55,55,1069130,55,0,10,33,,70,,125797,40,64,61,43,53,,35500,1,4500,28
18.02.2024 10:55,2,55,55,1069130,55,0,10,28,,70,,125797,44,65,59,43,53,,24200,1,4500,17
18.02.2024 11:00,1,53,55,1069140,55,0,10,26,,70,,125798,45,64,61,42,53,,22000,1,4300,12
18.02.2024 11:05,1,52,55,1069140,55,0,10,24,,70,,125798,46,64,61,49,52,,16400,1,4400,10
18.02.2024 11:10,1,51,55,1069140,55,0,10,25,,70,,125798,55,65,60,38,51,,6700,1,4300,15
18.02.2024 11:15,1,51,55,1069140,55,0,10,28,,70,,125799,48,64,60,44,51,,34300,1,4300,20
18.02.2024 11:20,1,51,55,1069140,55,0,10,29,,70,,125799,46,64,61,42,51,,34100,1,4200,21
18.02.2024 11:25,5,49,55,1069150,55,0,11,33,,70,,125799,44,64,59,48,50,,97900,1,2700,26
18.02.2024 11:30,5,48,55,1069150,55,0,10,38,,70,,125800,51,62,60,45,49,,23400,1,4100,35
18.02.2024 11:35,5,47,55,1069150,55,0,11,49,,70,,125800,55,63,60,55,48,,-700,1,3500,47
18.02.2024 11:40,5,46,55,1069150,55,0,11,63,,70,,125800,54,61,59,55,48,,-700,1,3200,65
18.02.2024 11:45,6,48,55,1069150,55,0,10,70,,70,,125801,52,58,57,49,48,,5400,1,2000,75
18.02.2024 11:50,7,47,54,1069150,55,0,9,78,,70,,125801,56,57,56,53,47,,2400,1,0,84
18.02.2024 11:55,7,47,55,1069150,54,0,9,94,,70,,125801,55,56,56,54,47,,-300,1,1700,100
18.02.2024 12:00,7,53,54,1069160,53,0,9,80,,70,,125801,49,56,55,36,55,,-1300,1,2200,88
18.02.2024 12:05,6,55,54,1069170,53,0,9,74,,70,,125801,58,61,56,37,54,,153300,1,4200,81
18.02.2024 12:10,5,52,52,1069180,52,0,9,56,,70,,125801,59,65,61,20,51,,150500,1,6500,62
18.02.2024 12:15,5,51,52,1069190,52,0,9,46,,70,,125802,56,66,61,16,51,,108900,1,6600,59
18.02.2024 12:20,3,53,53,1069200,53,0,9,37,,70,,125802,57,67,60,25,52,,92300,1,5600,44
18.02.2024 12:25,2,53,54,1069200,54,0,10,25,,70,,125803,47,66,61,31,51,,48800,1,5100,23
18.02.2024 12:30,1,52,54,1069200,54,0,9,22,,70,,125803,55,67,60,16,50,,36000,1,4800,10
18.02.2024 12:35,0,50,54,1069200,54,0,9,16,,70,,125804,49,67,59,14,50,,4600,1,4900,1
18.02.2024 12:40,0,49,54,1069200,55,0,10,13,,70,,125804,54,66,61,28,49,,2300,1,4700,0
18.02.2024 12:45,0,48,54,1069200,54,0,10,15,,70,,125804,52,66,61,27,48,,8100,1,4700,3
18.02.2024 13:05,2,45,55,1069210,55,0,10,49,,70,,125806,42,66,60,33,45,,600,1,4400,49
18.02.2024 13:10,4,48,55,1069210,55,0,10,53,,70,,125806,54,66,61,29,49,,5600,1,4300,60
18.02.2024 13:15,3,50,55,1069220,55,0,10,45,,70,,125807,57,65,61,27,51,,114800,1,4100,52
18.02.2024 14:05,0,49,55,1069270,55,0,10,14,,70,,125810,46,65,61,44,49,,6800,1,4200,0
18.02.2024 14:10,0,48,55,1069270,55,0,10,12,,70,,125811,52,65,61,44,48,,9300,1,4200,0
18.02.2024 14:15,0,46,55,1069270,55,0,10,13,,70,,125811,55,65,61,37,47,,2000,1,4300,4
18.02.2024 14:20,1,46,55,1069270,55,0,10,21,,70,,125811,58,65,61,36,46,,100,1,4200,16
18.02.2024 14:25,1,45,55,1069270,55,0,11,30,,70,,125812,45,64,61,46,45,,1000,1,4200,25
18.02.2024 14:30,2,44,55,1069270,55,0,11,44,,70,,125812,44,64,60,48,45,,1200,1,4100,41
18.02.2024 14:35,2,47,55,1069280,55,0,11,44,,70,,125812,52,64,61,44,47,,60000,1,4100,39
18.02.2024 14:40,2,48,55,1069280,55,0,11,42,,70,,125813,56,64,61,40,48,,61900,1,4000,38
18.02.2024 14:45,2,47,55,1069290,55,0,11,40,,70,,125813,59,63,61,29,48,,61000,1,3600,38
18.02.2024 15:05,3,51,55,1069310,55,0,11,43,,70,,125814,54,64,61,48,50,,84800,1,4200,48
18.02.2024 15:10,3,52,55,1069320,55,0,10,34,,70,,125815,59,65,61,23,50,,64700,1,4200,32
18.02.2024 15:15,2,52,55,1069320,55,0,10,27,,70,,125815,58,65,61,29,50,,39300,1,4200,19
18.02.2024 15:20,1,51,55,1069320,55,0,10,20,,70,,125816,54,66,59,20,50,,33900,1,4200,9
18.02.2024 15:25,0,49,55,1069320,55,0,9,16,,70,,125816,55,66,60,24,49,,13600,1,4200,5
18.02.2024 15:30,0,48,55,1069320,55,0,9,15,,70,,125816,58,66,61,16,48,,14000,1,4200,5
18.02.2024 15:35,0,47,55,1069320,55,0,9,15,,70,,125817,56,65,60,20,48,,5900,1,4300,9
18.02.2024 15:40,0,46,54,1069320,55,0,9,19,,70,,125817,56,65,61,18,47,,8900,1,4300,18
18.02.2024 15:45,1,47,55,1069330,55,0,10,25,,70,,125817,52,65,61,41,47,,5400,1,3700,23
18.02.2024 15:50,2,48,55,1069330,55,0,10,32,,70,,125818,51,64,61,41,47,,41100,1,4300,27
18.02.2024 15:55,2,48,55,1069330,55,0,10,34,,70,,125818,50,64,60,48,48,,43500,1,4300,27
18.02.2024 16:00,5,47,55,1069340,55,0,10,37,,70,,125818,47,63,60,52,47,,43700,1,4100,30
18.02.2024 16:20,7,44,55,1069340,54,0,10,99,,70,,125819,52,56,57,53,44,,5300,1,1700,99
18.02.2024 16:25,7,43,54,1069340,53,0,10,99,,70,,125819,48,55,57,50,44,,-200,1,2000,99
18.02.2024 16:30,7,56,54,1069350,53,0,10,68,,70,,125820,47,55,57,49,55,,47000,1,2500,69
18.02.2024 17:20,3,52,55,1069400,55,0,11,45,,70,,125824,47,66,59,47,51,,77800,1,4700,46
18.02.2024 17:25,3,53,55,1069410,55,0,11,41,,70,,125824,55,66,61,47,51,,58800,1,4400,38
18.02.2024 17:30,2,53,55,1069410,55,0,11,38,,70,,125825,48,66,61,48,51,,48100,1,4400,31
18.02.2024 17:35,2,53,55,1069410,55,0,11,35,,70,,125825,55,67,61,44,52,,40400,1,4300,23
18.02.2024 17:40,2,52,55,1069420,56,0,10,31,,70,,125825,59,67,61,19,52,,36300,1,4400,15
18.02.2024 17:45,1,51,55,1069420,55,0,9,28,,70,,125826,57,67,61,23,51,,27700,1,4100,13
18.02.2024 17:50,1,51,55,1069420,55,0,9,31,,70,,125826,56,66,60,30,51,,10700,1,4100,16
18.02.2024 17:55,5,49,55,1069430,55,0,9,35,,70,,125826,57,59,58,56,50,,69100,1,3900,22
18.02.2024 18:00,5,48,55,1069430,55,0,9,43,,70,,125826,58,63,61,43,48,,106700,1,0,33
18.02.2024 18:20,3,52,55,1069460,55,0,10,45,,70,,125828,45,65,59,43,53,,67900,1,4000,50
18.02.2024 18:25,3,53,55,1069460,55,0,10,45,,70,,125828,58,65,61,37,53,,62100,1,4100,48
18.02.2024 18:30,3,54,55,1069470,55,0,10,43,,70,,125829,55,65,60,42,53,,56400,1,4400,43
18.02.2024 18:35,2,54,55,1069470,55,0,10,40,,70,,125829,42,65,60,49,53,,48100,1,4200,35
18.02.2024 18:40,2,54,55,1069470,55,0,10,41,,70,,125829,50,65,59,49,53,,40300,1,4100,33
18.02.2024 18:45,2,54,55,1069480,55,0,9,41,,70,,125830,55,65,60,19,53,,39600,1,4300,31
18.02.2024 18:50,2,53,55,1069480,55,0,10,41,,70,,125830,37,65,58,41,53,,39900,1,4100,31
18.02.2024 18:55,2,53,55,1069480,55,0,10,41,,70,,125830,54,65,60,44,53,,37100,1,4100,31
18.02.2024 19:00,2,53,55,1069490,55,0,9,42,,70,,125831,55,65,60,22,53,,37700,1,3900,33
18.02.2024 19:35,3,55,55,1069530,55,0,10,41,,70,,125833,46,65,60,46,54,,50900,1,4200,45
18.02.2024 19:40,2,55,55,1069530,55,0,10,40,,70,,125834,53,65,60,41,54,,44200,1,4200,35
18.02.2024 19:45,2,55,55,1069540,55,0,10,40,,70,,125834,51,65,61,48,54,,38200,1,4300,29
18.02.2024 20:35,4,51,55,1069580,55,0,10,58,,70,,125837,51,63,61,57,54,,65600,1,4000,60
18.02.2024 20:40,4,53,55,1069580,55,0,10,51,,70,,125838,48,62,60,56,54,,86000,1,4100,61
18.02.2024 20:45,3,55,55,1069590,56,0,10,49,,70,,125838,45,65,61,29,54,,74400,1,4000,55
18.02.2024 20:50,3,56,55,1069600,56,0,10,47,,70,,125838,41,65,61,49,54,,59500,1,3800,49
18.02.2024 20:55,3,56,55,1069600,55,0,10,46,,70,,125839,37,65,61,51,54,,50100,1,3900,45
18.02.2024 21:00,3,56,55,1069600,55,0,10,45,,70,,125839,55,65,61,39,54,,45800,1,4100,40
18.02.2024 21:05,2,55,55,1069610,55,0,10,42,,70,,125839,46,65,60,43,54,,40600,1,4200,33
18.02.2024 21:10,2,55,55,1069610,55,0,10,42,,70,,125840,56,65,60,27,54,,37200,1,4200,29
18.02.2024 21:15,2,54,55,1069610,55,0,10,41,,70,,125840,53,65,61,36,54,,34000,1,4200,29
18.02.2024 21:20,2,54,55,1069620,55,0,10,42,,70,,125840,48,65,60,40,54,,34400,1,4300,27
18.02.2024 21:25,2,54,55,1069620,55,0,10,44,,70,,125841,49,65,60,46,54,,34900,1,4400,27
18.02.2024 21:30,2,54,55,1069620,55,0,10,44,,70,,125841,45,65,59,48,54,,35400,1,4200,27
18.02.2024 21:35,2,53,55,1069620,55,0,11,44,,70,,125842,42,64,61,50,54,,33900,1,4200,31
18.02.2024 21:40,2,53,55,1069630,55,0,11,44,,70,,125842,56,64,60,41,54,,36300,1,4200,33
18.02.2024 21:45,2,53,55,1069630,55,0,11,44,,70,,125842,56,64,60,40,54,,37900,1,4100,36
18.02.2024 22:35,1,55,55,1069680,55,0,10,31,,70,,125846,50,64,61,47,54,,26000,1,4100,17
18.02.2024 22:40,2,54,55,1069680,55,0,10,33,,70,,125846,57,64,61,31,54,,25700,1,4100,18
18.02.2024 22:45,2,54,55,1069680,55,0,10,33,,70,,125846,40,64,61,36,54,,26400,1,4000,20
18.02.2024 22:50,2,53,55,1069680,55,0,11,35,,70,,125847,51,64,61,41,54,,27100,1,4000,22
18.02.2024 22:55,2,53,55,1069680,55,0,11,38,,70,,125847,45,64,61,42,53,,26500,1,4100,27
18.02.2024 23:00,2,53,55,1069690,55,0,11,40,,70,,125847,53,64,61,43,53,,32400,1,4100,29
18.02.2024 23:35,3,57,55,1069730,55,0,10,44,,70,,125850,43,65,57,40,55,,56000,1,4200,47
18.02.2024 23:40,2,57,55,1069730,55,0,10,38,,70,,125850,60,65,61,29,55,,40300,1,4400,35
18.02.2024 23:45,2,56,55,1069730,55,0,10,37,,70,,125851,57,65,62,30,55,,32900,1,4000,30
18.02.2024 23:50,2,55,55,1069730,55,0,10,37,,70,,125851,54,65,61,33,54,,28800,1,4100,27
18.02.2024 23:55,2,55,55,1069740,56,0,10,37,,69,,125851,58,64,61,30,54,,28600,1,4100,27
19.02.2024 00:00,2,55,55,1069740,56,0,11,39,,69,,125852,56,64,61,30,54,,30000,1,3800,25
19.02.2024 00:05,2,54,55,1069740,55,0,11,40,,69,,125852,54,63,61,30,54,,30000,1,4000,26
19.02.2024 00:10,2,54,55,1069740,56,0,11,42,,70,,125852,52,63,61,29,54,,29900,1,4000,29
19.02.2024 00:15,2,54,55,1069750,56,0,10,43,,70,,125853,54,65,59,15,54,,32800,1,3800,30
19.02.2024 00:20,2,54,55,1069750,55,0,10,44,,70,,125853,54,64,61,15,54,,35600,1,4000,32
19.02.2024 00:25,2,54,55,1069750,55,0,10,46,,70,,125853,53,64,61,15,54,,36000,1,4100,36
19.02.2024 00:30,2,54,55,1069760,55,0,10,45,,70,,125854,51,63,61,16,55,,40300,1,4200,39
19.02.2024 00:50,4,56,55,1069780,55,0,11,50,,70,,125855,57,63,61,46,56,,84400,1,4300,57
19.02.2024 00:55,3,56,55,1069790,55,0,11,43,,70,,125855,55,63,61,46,56,,55400,1,4300,48
19.02.2024 01:00,2,56,55,1069790,55,0,11,37,,70,,125855,53,62,61,46,55,,45400,1,4100,33
19.02.2024 01:05,0,55,55,1069790,55,0,11,0,,1,,125856,52,62,61,46,54,,100,1,4200,0
19.02.2024 01:10,0,54,55,1069790,56,0,12,0,,1,,125856,50,61,61,45,54,,0,1,4100,0
19.02.2024 01:15,0,54,55,1069790,56,0,12,0,,1,,125856,47,62,61,42,53,,0,1,4000,0
19.02.2024 01:20,0,53,55,1069790,56,0,12,0,,0,,125857,47,63,61,48,53,,0,1,4000,0
19.02.2024 01:25,0,53,55,1069790,56,0,12,0,,0,,125857,50,64,61,50,52,,0,1,4100,0
19.02.2024 01:30,0,53,55,1069790,56,0,12,0,,0,,125857,47,64,61,47,51,,0,1,4100,0
19.02.2024 01:35,0,52,55,1069790,55,0,12,0,,0,,125858,54,65,61,44,49,,0,1,4000,0
19.02.2024 01:40,0,51,55,1069790,55,0,12,0,,0,,125858,49,64,61,44,48,,0,1,4100,0
19.02.2024 01:45,0,49,55,1069790,55,0,12,0,,0,,125858,47,64,61,43,47,,0,1,4000,0
19.02.2024 02:35,5,41,55,1069800,55,0,14,0,,70,,125861,46,59,58,51,41,,-500,1,2500,0
19.02.2024 02:40,5,41,55,1069800,54,0,14,0,,69,,125862,45,59,58,51,40,,-600,1,2700,0
19.02.2024 02:45,5,41,55,1069800,54,0,14,0,,69,,125862,44,59,58,50,40,,-300,1,2700,0
19.02.2024 02:50,5,40,55,1069800,54,0,15,0,,69,,125862,44,58,58,50,39,,-500,1,2800,0
19.02.2024 02:55,5,40,54,1069800,53,0,15,0,,69,,125862,44,58,58,49,39,,-300,1,2800,0
19.02.2024 03:00,5,40,54,1069800,53,0,15,0,,69,,125863,43,57,57,49,38,,-600,1,2900,0
19.02.2024 03:05,5,39,54,1069800,53,0,15,0,,69,,125863,43,57,57,48,38,,-300,1,2900,0
19.02.2024 03:10,5,39,54,1069800,53,0,15,0,,70,,125863,43,57,57,48,38,,-400,1,2800,0
19.02.2024 03:15,5,39,54,1069800,53,0,16,0,,70,,125863,42,56,57,47,37,,-500,1,2900,0
19.02.2024 03:20,5,38,54,1069800,53,0,16,0,,70,,125864,42,56,57,47,37,,-400,1,2900,0
19.02.2024 03:25,5,38,53,1069800,52,0,16,0,,69,,125864,41,55,57,47,36,,-400,1,2900,0
19.02.2024 03:30,5,37,53,1069800,52,0,16,0,,69,,125864,44,56,56,47,36,,-200,1,2900,0
19.02.2024 03:50,5,36,53,1069800,52,0,16,0,,69,,125865,48,55,56,48,35,,-500,1,2900,0
19.02.2024 03:55,5,36,53,1069800,52,0,16,0,,70,,125865,46,54,56,48,35,,-400,1,2900,0
19.02.2024 04:00,5,35,53,1069800,51,0,16,0,,70,,125866,45,54,56,47,34,,-300,1,2800,0
19.02.2024 05:35,6,56,49,1069870,48,0,11,57,,70,,125870,40,50,61,47,55,,141500,1,9400,74
19.02.2024 05:40,6,55,49,1069880,49,0,11,59,,70,,125870,41,55,57,45,55,,108400,1,9400,67
19.02.2024 05:45,4,56,51,1069890,51,0,11,55,,70,,125871,57,66,61,42,56,,97100,1,7900,64
19.02.2024 05:50,4,57,52,1069890,52,0,11,49,,70,,125872,44,66,60,47,56,,73100,1,7100,59
19.02.2024 05:55,3,57,52,1069900,52,0,11,44,,70,,125872,43,65,61,49,56,,59100,1,6800,51
19.02.2024 06:00,3,57,52,1069900,53,0,11,42,,70,,125873,51,65,61,48,56,,43600,1,6600,46
19.02.2024 06:05,3,56,53,1069900,53,0,11,42,,70,,125874,52,66,61,47,55,,39900,1,5900,42
19.02.2024 06:10,2,56,54,1069910,54,0,12,42,,70,,125874,52,65,61,46,55,,36900,1,5500,39
19.02.2024 06:15,2,56,54,1069910,55,0,12,42,,70,,125875,47,65,61,51,54,,39000,1,5000,35
19.02.2024 06:20,2,55,55,1069910,55,0,12,46,,70,,125875,56,66,61,41,53,,34600,1,4500,35
19.02.2024 06:25,2,55,55,1069920,55,0,11,48,,70,,125875,59,66,61,34,53,,39900,1,4400,35
19.02.2024 06:30,2,54,55,1069920,55,0,11,48,,70,,125876,46,66,61,33,54,,38400,1,4300,35
19.02.2024 06:35,3,54,55,1069920,55,0,11,48,,70,,125876,39,65,61,38,55,,43800,1,4300,40
19.02.2024 06:40,3,54,55,1069930,56,0,11,48,,70,,125876,39,65,61,40,55,,43900,1,4200,40
19.02.2024 06:45,3,54,55,1069930,56,0,11,47,,70,,125877,46,65,61,45,55,,46300,1,4100,42
19.02.2024 06:50,3,54,55,1069930,56,0,11,46,,70,,125877,43,65,61,49,55,,46100,1,4100,43
19.02.2024 06:55,3,55,55,1069940,55,0,11,46,,70,,125877,56,65,60,42,55,,45100,1,4000,43
19.02.2024 07:00,5,53,55,1069950,55,0,11,49,,70,,125878,57,61,60,50,53,,107600,1,3200,47
19.02.2024 07:05,5,51,55,1069950,55,0,11,60,,70,,125878,51,63,61,54,53,,100100,1,4000,60
19.02.2024 07:10,5,54,55,1069960,55,0,11,55,,70,,125878,54,64,61,53,55,,82400,1,4100,59
19.02.2024 07:15,4,56,55,1069970,55,0,12,52,,70,,125879,49,64,61,55,56,,76800,1,4200,57
19.02.2024 07:35,3,56,55,1069980,55,0,11,45,,70,,125880,52,65,58,44,55,,38800,1,4200,42
19.02.2024 07:40,3,56,55,1069990,55,0,10,46,,70,,125881,57,65,61,31,55,,40600,1,4000,40
19.02.2024 07:45,3,56,55,1069990,55,0,10,46,,70,,125881,52,65,59,41,55,,40500,1,4100,40
19.02.2024 07:50,3,56,55,1069990,55,0,10,46,,70,,125881,56,65,61,21,55,,42000,1,4100,39
19.02.2024 07:55,3,55,55,1070000,55,0,10,46,,70,,125882,55,65,61,30,55,,40900,1,4100,39
19.02.2024 08:00,3,55,55,1070000,55,0,10,45,,70,,125882,47,65,57,41,54,,41200,1,4100,38
19.02.2024 08:05,2,55,55,1070010,55,0,10,46,,70,,125882,51,65,59,21,55,,40600,1,4100,38
19.02.2024 08:10,2,55,55,1070010,55,0,10,46,,70,,125883,55,64,60,26,55,,40900,1,4000,38
19.02.2024 08:15,2,53,55,1070020,55,0,9,49,,70,,125883,59,61,59,46,53,,126500,1,3100,44
19.02.2024 08:20,5,51,55,1070030,55,0,9,55,,70,,125883,61,64,62,40,52,,89700,1,4300,50
19.02.2024 08:25,5,53,55,1070030,55,0,10,54,,70,,125884,58,65,62,44,54,,73300,1,4400,57
19.02.2024 08:30,4,54,55,1070040,55,0,10,50,,70,,125884,42,65,61,52,55,,72400,1,4200,57
19.02.2024 08:35,4,56,55,1070040,56,0,10,46,,70,,125884,41,65,61,52,55,,60100,1,4000,51
19.02.2024 08:40,3,56,55,1070050,56,0,10,45,,70,,125885,55,65,61,46,55,,49300,1,4000,45
19.02.2024 08:45,3,56,55,1070050,55,0,10,40,,70,,125885,49,65,58,49,55,,38900,1,4200,34
19.02.2024 08:50,2,55,55,1070050,55,0,10,39,,70,,125885,45,65,61,32,54,,33300,1,4100,25
19.02.2024 08:55,2,55,55,1070060,55,0,10,39,,70,,125886,56,65,61,33,54,,30300,1,4100,22
19.02.2024 09:00,2,54,55,1070060,55,0,9,40,,70,,125886,57,66,60,16,54,,27000,1,4000,20
19.02.2024 09:20,2,53,55,1070070,56,0,10,45,,70,,125887,56,65,61,32,54,,35700,1,3900,31
19.02.2024 09:25,2,53,55,1070070,55,0,10,45,,70,,125888,55,64,60,26,54,,42000,1,4000,36
19.02.2024 09:30,2,51,55,1070080,55,0,10,48,,70,,125888,55,61,60,49,53,,119500,1,3800,41
19.02.2024 09:50,3,53,55,1070100,55,0,9,45,,70,,125889,55,66,60,16,55,,59100,1,4300,51
19.02.2024 09:55,3,54,55,1070110,55,0,10,41,,70,,125890,53,65,61,16,55,,53000,1,4400,49
19.02.2024 10:00,3,55,54,1070110,55,0,10,41,,70,,125890,59,65,62,22,54,,46200,1,4400,46
19.02.2024 10:35,2,53,55,1070130,55,0,10,41,,70,,125893,35,64,61,45,53,,32500,1,4100,27
19.02.2024 10:40,2,53,55,1070140,55,0,10,42,,70,,125893,39,64,58,41,53,,33900,1,3900,27
19.02.2024 10:45,5,51,56,1070140,55,0,11,51,,70,,125894,53,62,58,51,52,,107500,1,1500,43
19.02.2024 11:35,3,57,54,1070190,54,0,12,47,,70,,125897,40,57,61,37,56,,52700,1,5400,52
19.02.2024 11:40,3,57,54,1070190,54,0,12,41,,70,,125897,39,61,61,40,55,,40300,1,5000,42
19.02.2024 11:45,2,56,54,1070190,55,0,12,36,,70,,125897,58,66,61,36,55,,30400,1,4900,28
19.02.2024 12:35,2,53,55,1070220,55,0,11,44,,70,,125901,56,66,61,38,53,,38700,1,4100,35
19.02.2024 12:40,2,52,55,1070230,55,0,11,44,,70,,125902,49,65,61,43,53,,64700,1,4000,36
19.02.2024 12:45,5,51,55,1070230,55,0,11,51,,70,,125902,58,63,61,43,51,,74100,1,3900,47
19.02.2024 13:35,1,53,55,1070270,55,0,12,33,,70,,125905,47,63,61,45,53,,25400,1,4000,15
19.02.2024 13:40,1,52,55,1070280,55,0,11,32,,70,,125906,45,65,59,37,53,,26500,1,4100,16
19.02.2024 13:45,1,52,55,1070280,55,0,10,33,,70,,125906,51,64,60,49,52,,29500,1,4100,18
19.02.2024 14:50,2,53,55,1070330,55,0,10,32,,70,,125911,56,64,61,31,52,,29200,1,4200,13
19.02.2024 14:55,1,52,55,1070330,55,0,10,31,,70,,125911,51,64,60,45,52,,24000,1,4100,13
19.02.2024 15:00,1,52,55,1070340,55,0,10,30,,70,,125911,50,65,61,28,52,,24800,1,4000,15
19.02.2024 15:50,5,49,55,1070370,55,0,12,53,,70,,125915,46,63,61,56,51,,66700,1,4500,51
19.02.2024 15:55,3,51,55,1070380,55,0,12,47,,70,,125915,57,64,61,44,53,,73400,1,4300,52
19.02.2024 16:00,3,52,55,1070380,55,0,11,45,,70,,125915,50,65,61,29,53,,61200,1,4300,49
19.02.2024 16:50,2,53,55,1070420,55,0,13,48,,70,,125919,43,63,61,47,54,,41700,1,4000,35
19.02.2024 16:55,2,53,55,1070420,55,0,12,47,,70,,125919,54,64,60,42,54,,43700,1,4000,38
19.02.2024 17:00,3,53,55,1070420,55,0,11,47,,70,,125920,53,65,60,34,54,,42900,1,3800,40
19.02.2024 17:50,2,56,55,1070470,55,0,11,43,,70,,125923,44,64,61,45,55,,37500,1,4400,38
19.02.2024 17:55,2,56,55,1070480,55,0,11,44,,70,,125924,43,63,61,44,54,,37400,1,4400,37
19.02.2024 18:00,2,56,55,1070480,55,0,11,44,,70,,125924,43,63,57,44,55,,37800,1,4200,35
19.02.2024 19:05,3,57,55,1070530,55,0,10,44,,70,,125929,52,64,61,42,55,,44700,1,4400,42
19.02.2024 19:10,3,56,55,1070540,55,0,10,44,,70,,125929,57,65,61,27,55,,39400,1,4300,39
19.02.2024 19:15,2,56,55,1070540,55,0,10,42,,70,,125929,46,65,61,45,55,,39400,1,4400,35
19.02.2024 20:05,6,53,54,1070580,55,0,9,63,,70,,125933,56,64,60,20,55,,92800,1,4500,71
19.02.2024 20:10,6,55,55,1070590,55,0,10,63,,70,,125933,56,65,61,38,55,,98800,1,4600,70
19.02.2024 20:15,5,57,54,1070600,55,0,10,54,,70,,125934,43,64,61,43,56,,108900,1,4600,63
19.02.2024 21:05,3,54,55,1070630,55,0,10,47,,70,,125937,51,65,61,23,55,,42000,1,4300,45
19.02.2024 21:10,3,55,55,1070630,55,0,10,46,,70,,125938,38,65,59,44,55,,46400,1,4300,45
19.02.2024 21:15,3,55,55,1070640,55,0,10,46,,70,,125938,43,64,60,40,55,,47700,1,4100,45
20.02.2024 03:20,0,38,55,1070830,56,0,13,0,,70,,125963,49,62,61,36,37,,0,1,3900,0
20.02.2024 03:25,5,38,56,1070830,56,0,14,0,,70,,125964,48,62,60,38,37,,3800,1,3600,0
20.02.2024 03:30,5,38,56,1070830,55,0,14,0,,70,,125964,47,62,60,40,36,,100,1,3300,0
20.02.2024 03:35,5,38,56,1070830,55,0,14,0,,70,,125964,48,61,59,44,36,,-700,1,2700,0
20.02.2024 03:40,5,37,55,1070830,55,0,14,0,,70,,125964,48,60,58,48,36,,-700,1,2500,0
20.02.2024 03:45,5,37,55,1070830,55,0,14,0,,70,,125965,46,59,58,47,36,,-500,1,2500,0
20.02.2024 03:50,5,36,55,1070830,54,0,14,0,,70,,125965,45,59,58,46,35,,-200,1,2600,0
20.02.2024 03:55,5,36,55,1070830,54,0,14,0,,70,,125965,44,58,58,46,35,,-400,1,2700,0
20.02.2024 04:00,5,36,55,1070830,54,0,14,0,,70,,125965,43,58,58,45,35,,-400,1,2800,0
20.02.2024 04:20,5,35,54,1070830,53,0,15,0,,69,,125966,40,56,57,44,34,,-300,1,3100,0
20.02.2024 04:25,5,34,54,1070830,53,0,15,0,,69,,125966,39,56,57,43,34,,-300,1,3100,0
20.02.2024 04:30,5,34,54,1070830,53,0,15,0,,69,,125967,39,55,57,43,33,,-400,1,3000,0
20.02.2024 04:35,5,34,54,1070830,52,0,15,0,,69,,125967,38,55,57,43,33,,-300,1,3000,0
20.02.2024 04:40,5,34,53,1070830,52,0,15,0,,69,,125967,38,55,57,41,33,,-400,1,3000,0
20.02.2024 04:45,5,34,53,1070830,52,0,16,0,,69,,125968,38,54,57,40,33,,-400,1,3000,0
20.02.2024 04:50,5,33,53,1070830,52,0,16,0,,69,,125968,38,54,57,40,33,,-400,1,3000,0
20.02.2024 04:55,5,33,53,1070830,52,0,16,0,,69,,125968,38,54,56,40,32,,-200,1,2900,0
20.02.2024 05:00,5,33,53,1070830,52,0,16,0,,69,,125968,37,53,56,40,32,,-400,1,2900,0
20.02.2024 05:05,5,31,53,1070830,52,0,16,68,,70,,125969,37,53,56,39,32,,-1900,1,3000,100
20.02.2024 05:10,7,33,53,1070830,52,0,16,100,,70,,125969,36,53,56,39,33,,3700,1,2900,100
20.02.2024 05:15,7,51,53,1070840,51,0,16,78,,70,,125969,36,52,56,39,54,,166900,1,2800,83
20.02.2024 05:35,6,58,51,1070900,51,0,16,59,,70,,125971,34,54,61,34,53,,131800,1,6800,75
20.02.2024 05:40,6,51,51,1070910,51,0,16,61,,70,,125971,34,53,61,35,55,,96800,1,7500,64
20.02.2024 05:45,4,56,53,1070910,53,0,16,55,,70,,125972,34,58,61,39,56,,78900,1,7000,63
20.02.2024 05:50,4,57,53,1070920,54,0,17,46,,70,,125972,38,61,61,41,56,,74600,1,5900,53
20.02.2024 05:55,3,57,54,1070920,54,0,17,42,,70,,125973,38,63,61,41,56,,52500,1,5700,51
20.02.2024 06:00,3,56,54,1070930,54,0,17,41,,70,,125973,38,63,61,41,55,,48800,1,5500,45
20.02.2024 06:05,3,56,54,1070930,54,0,17,41,,70,,125974,38,62,61,41,55,,40500,1,5300,43
20.02.2024 06:10,2,56,54,1070940,55,0,17,41,,70,,125974,38,63,60,40,55,,38700,1,5100,38
20.02.2024 06:15,2,56,55,1070940,55,0,16,41,,70,,125974,49,65,61,39,54,,38800,1,4800,37
20.02.2024 06:20,2,55,55,1070940,55,0,12,49,,70,,125975,58,67,61,28,53,,38100,1,4500,35
20.02.2024 06:25,3,54,55,1070940,55,0,9,49,,70,,125975,55,67,60,14,54,,39700,1,4300,35
20.02.2024 06:30,3,54,55,1070950,55,0,10,49,,70,,125976,33,66,60,34,55,,45900,1,4500,38
20.02.2024 06:35,"2,59",54,55,1070950,55,0,10,49,,70,,125976,52,67,60,37,55,,44800,"0,61",4500,38
20.02.2024 06:40,"2,57",54,55,1070960,55,0,10,49,,70,,125976,57,67,60,27,55,,42600,"0,6",4500,38
20.02.2024 06:45,"2,57",54,55,1070960,55,0,9,48,,70,,125976,57,66,60,29,55,,0,"0,59",0,40
20.02.2024 07:05,"5,3",56,55,1070990,55,0,10,63,,70,,125978,57,64,61,39,55,,99800,"0,61",4400,74
20.02.2024 07:10,"5,22",58,55,1071000,55,0,10,63,,70,,125978,50,65,61,30,57,,113800,"0,61",4500,74
20.02.2024 07:15,"3,24",57,55,1071000,55,0,10,50,,70,,125978,54,65,60,38,56,,53800,"0,61",4500,52
20.02.2024 09:05,"2,21",54,55,1071090,55,0,10,46,,70,,125986,58,65,61,34,54,,33300,"0,61",4300,30
20.02.2024 09:10,"2,3",54,55,1071090,55,0,10,46,,70,,125987,53,65,61,40,55,,36000,"0,61",4400,33
20.02.2024 09:15,"2,38",53,55,1071100,55,0,10,46,,70,,125987,46,65,58,41,54,,38700,"0,61",4200,37
20.02.2024 09:20,"4,94",52,55,1071100,55,0,10,47,,70,,125987,46,64,60,40,54,,39400,"0,61",4100,40
20.02.2024 09:25,"5,01",51,55,1071110,55,0,10,52,,70,,125988,56,59,61,50,52,,118200,"0,61",2600,47
20.02.2024 09:30,"5,28",50,55,1071110,55,0,10,60,,69,,125988,60,64,61,44,51,,30300,"0,61",4400,56
20.02.2024 10:05,"5,66",52,54,1071130,54,0,10,89,,70,,125990,54,62,58,50,49,,145100,"0,6",3200,89
20.02.2024 10:10,"5,83",57,53,1071140,54,0,10,60,,70,,125990,46,64,59,42,51,,126500,"0,61",5000,73
20.02.2024 10:15,"5,9",57,53,1071150,53,0,10,51,,69,,125991,51,65,61,49,52,,98800,"0,6",5500,77
20.02.2024 10:20,"5,9",58,54,1071160,54,0,10,65,,69,,125991,53,66,61,29,55,,92100,"0,61",5300,53
20.02.2024 10:25,"4,13",59,54,1071170,55,0,10,53,,69,,125992,55,66,61,33,57,,78200,"0,6",4800,51
20.02.2024 10:30,"3,4",57,54,1071170,55,0,10,48,,70,,125992,36,66,61,51,56,,47300,"0,61",4900,49
20.02.2024 11:20,"2,59",54,55,1071200,55,0,11,47,,70,,125996,49,65,60,46,55,,44200,"0,61",4300,41
20.02.2024 11:25,"2,59",54,55,1071210,55,0,11,46,,70,,125996,51,65,61,43,55,,43100,"0,61",4000,43
20.02.2024 11:30,"2,62",52,55,1071210,55,0,10,49,,70,,125997,55,61,59,41,53,,99500,"0,6",3600,51
20.02.2024 12:20,"2,13",55,55,1071260,55,0,10,41,,70,,126000,42,65,59,46,54,,33700,"0,6",4300,30
20.02.2024 12:25,"2,05",55,55,1071260,55,0,10,45,,70,,126001,54,65,61,33,54,,32300,"0,61",4400,31
20.02.2024 12:30,"2,18",54,55,1071270,55,0,10,50,,70,,126001,48,65,60,41,54,,38700,"0,61",4300,36
20.02.2024 13:20,"2,83",57,55,1071320,55,0,9,45,,70,,126005,55,65,60,23,55,,38200,"0,6",4500,39
20.02.2024 13:25,"2,45",56,54,1071320,55,0,10,42,,70,,126005,47,65,60,23,55,,37000,"0,61",4800,31
20.02.2024 13:30,"2,18",56,54,1071330,55,0,10,41,,70,,126005,32,65,56,43,55,,30700,"0,61",4600,27
20.02.2024 14:20,"4,88",54,54,1071370,55,0,11,61,,70,,126009,59,64,61,33,57,,111100,"0,6",4500,65
20.02.2024 14:25,"4,39",56,55,1071380,55,0,11,47,,70,,126010,41,64,60,34,58,,84600,"0,6",4500,57
20.02.2024 14:30,"3,36",57,55,1071380,55,0,11,48,,70,,126010,51,64,61,42,56,,55900,"0,61",4200,55
20.02.2024 14:50,3,57,55,1071400,55,0,12,46,,70,,126011,52,64,61,42,55,,44900,"0,61",4300,45
20.02.2024 14:55,"2,84",57,55,1071400,55,0,11,46,,70,,126012,52,64,61,38,55,,41700,"0,6",4200,40
20.02.2024 15:00,"2,46",56,55,1071400,55,0,11,43,,70,,126012,39,64,58,48,55,,36300,"0,61",4300,29
20.02.2024 16:35,"2,38",55,55,1071480,55,0,11,46,,70,,126019,41,63,61,43,55,,39100,"0,6",4300,35
20.02.2024 16:40,"2,3",55,55,1071480,55,0,11,44,,70,,126019,43,63,60,46,55,,35900,"0,6",4100,33
20.02.2024 16:45,"2,3",55,55,1071490,55,0,11,44,,70,,126020,53,64,61,26,55,,36100,"0,61",4100,33
20.02.2024 17:20,"3,89",56,55,1071520,55,0,10,48,,70,,126022,58,65,61,30,56,,66300,"0,61",4100,54
20.02.2024 17:25,"3,12",57,55,1071530,55,0,10,46,,70,,126022,37,65,61,43,55,,49800,"0,61",4200,50
20.02.2024 17:30,"2,93",57,55,1071530,55,0,10,44,,70,,126023,45,65,61,44,55,,45000,"0,61",4300,42
20.02.2024 18:05,"2,45",54,55,1071550,55,0,10,47,,70,,126025,49,65,61,18,55,,40000,"0,61",4500,38
20.02.2024 18:10,"2,49",54,55,1071560,55,0,10,47,,70,,126026,36,64,61,19,55,,41300,"0,61",4500,40
20.02.2024 18:15,"2,57",54,55,1071560,55,0,10,47,,70,,126026,31,64,61,29,55,,42800,"0,61",4400,42
20.02.2024 18:50,"2,94",57,55,1071600,55,0,10,44,,70,,126029,49,65,59,40,55,,44200,"0,6",4300,45
20.02.2024 18:55,"2,74",56,55,1071600,55,0,9,42,,70,,126029,58,65,61,16,55,,39600,"0,6",4300,37
20.02.2024 19:00,"2,21",56,54,1071600,55,0,9,41,,70,,126029,54,65,59,15,55,,32500,"0,61",4500,29
20.02.2024 19:35,"5,56",53,54,1071640,55,0,9,58,,70,,126032,57,65,60,16,53,,97500,"0,6",4700,69
20.02.2024 19:40,"5,71",56,54,1071650,54,0,9,58,,70,,126032,52,66,59,21,55,,98500,"0,6",4900,67
20.02.2024 19:45,"4,17",56,54,1071650,54,0,10,52,,70,,126033,48,65,60,29,56,,74800,"0,61",5000,62
20.02.2024 19:50,"3,34",56,54,1071660,55,0,10,45,,70,,126033,47,65,59,43,56,,45200,"0,6",4700,49
20.02.2024 19:55,"2,91",56,54,1071660,55,0,10,43,,70,,126034,56,66,60,28,55,,41100,"0,61",4500,40
20.02.2024 20:00,"2,36",56,54,1071670,55,0,9,41,,70,,126034,55,65,61,28,55,,38100,"0,61",4600,35
20.02.2024 20:20,"2,23",54,55,1071680,55,0,10,44,,70,,126036,46,65,61,42,54,,34900,"0,6",4600,30
20.02.2024 20:25,"2,18",54,54,1071680,55,0,10,45,,70,,126036,35,64,61,47,54,,35900,"0,61",4700,31
20.02.2024 20:30,"2,25",54,55,1071680,55,0,10,46,,70,,126036,48,64,61,37,54,,38100,"0,61",4400,33
20.02.2024 21:20,"2,3",55,55,1071730,55,0,10,42,,70,,126040,57,65,61,31,54,,39500,"0,61",4400,32
20.02.2024 21:25,"2,18",55,55,1071740,55,0,10,41,,70,,126040,53,64,61,23,54,,35200,"0,62",4400,28
20.02.2024 21:30,"2,02",54,55,1071740,55,0,10,41,,70,,126041,51,64,61,31,54,,32300,"0,61",4200,25
21.02.2024 00:20,"1,87",54,55,1071880,55,0,12,38,,70,,126053,40,64,61,40,53,,31200,"0,61",4200,24
21.02.2024 00:25,"1,85",54,55,1071880,55,0,12,38,,70,,126053,40,63,61,44,53,,30400,"0,6",4200,24
21.02.2024 00:30,"1,85",53,55,1071880,56,0,12,38,,70,,126054,40,63,61,43,53,,29400,"0,61",4100,25
21.02.2024 01:05,"4,99",49,55,1071910,55,0,12,0,,1,,126056,57,60,61,45,50,,61300,"0,61",4100,1
21.02.2024 01:10,"0,13",49,55,1071910,55,0,12,0,,1,,126056,57,64,61,40,50,,2700,"0,61",4300,1
21.02.2024 01:15,"0,02",48,55,1071910,55,0,11,0,,1,,126057,56,65,61,32,49,,1200,"0,61",4300,1
21.02.2024 01:20,0,48,55,1071910,55,0,11,0,,0,,126057,54,65,61,31,49,,0,"0,6",4300,0
21.02.2024 01:25,0,48,55,1071910,55,0,11,0,,0,,126058,38,64,61,44,48,,0,"0,61",4100,0
21.02.2024 01:30,0,48,55,1071910,56,0,12,0,,0,,126058,38,64,61,42,49,,0,"0,61",4100,0
21.02.2024 02:05,0,44,55,1071910,55,0,11,0,,0,,126060,55,64,61,29,41,,0,"0,61",4100,0
21.02.2024 02:10,0,43,55,1071910,55,0,11,0,,0,,126061,53,64,61,29,40,,0,"0,61",4200,0
21.02.2024 02:15,0,41,55,1071910,56,0,11,0,,0,,126061,51,63,61,29,40,,0,"0,61",4000,0
21.02.2024 02:20,0,40,55,1071910,56,0,12,0,,0,,126061,49,63,61,29,39,,0,"0,61",4000,0
21.02.2024 02:25,0,40,55,1071910,56,0,12,0,,0,,126062,47,62,61,29,39,,0,"0,61",3900,0
21.02.2024 02:30,0,39,55,1071910,56,0,12,0,,70,,126062,44,63,61,43,39,,0,"0,6",3700,0
21.02.2024 03:20,"5,06",37,55,1071910,54,0,13,0,,70,,126065,43,55,58,45,35,,-300,"0,61",3100,0
21.02.2024 03:25,"5,01",37,54,1071910,53,0,14,0,,70,,126065,42,55,58,44,35,,-500,"0,61",3000,0
21.02.2024 03:30,"4,99",36,54,1071910,53,0,14,0,,70,,126065,42,55,58,44,35,,-300,"0,61",3000,0
21.02.2024 03:35,"4,97",36,54,1071910,53,0,14,0,,70,,126065,41,54,58,44,34,,-500,"0,61",3000,0
21.02.2024 03:40,"4,97",36,54,1071910,53,0,14,0,,70,,126066,45,56,56,42,34,,-400,"0,61",2900,0
21.02.2024 03:45,"4,97",36,54,1071910,53,0,14,0,,70,,126066,48,55,57,38,34,,-400,"0,61",3000,0
21.02.2024 03:50,"4,99",36,54,1071910,53,0,14,0,,70,,126066,47,55,57,37,34,,-400,"0,6",3000,0
21.02.2024 03:55,"5,01",35,54,1071910,52,0,14,0,,70,,126066,46,55,57,36,33,,-400,"0,6",3000,0
21.02.2024 04:00,"5,02",35,54,1071910,52,0,14,0,,70,,126067,44,54,57,36,33,,-400,"0,6",3100,0
21.02.2024 04:20,"4,97",34,53,1071910,52,0,15,0,,70,,126068,38,54,57,34,32,,0,"0,61",3100,0
21.02.2024 04:25,"4,99",34,53,1071910,52,0,15,0,,70,,126068,38,53,56,34,32,,-300,"0,6",3100,0
21.02.2024 04:30,"4,97",33,53,1071910,52,0,15,0,,70,,126068,38,54,55,40,32,,-300,"0,61",3000,0
21.02.2024 04:35,"4,97",33,53,1071910,52,0,15,0,,70,,126068,40,54,55,41,32,,-200,"0,6",2900,0
21.02.2024 04:40,"4,94",33,53,1071910,51,0,15,0,,70,,126069,39,53,55,40,32,,-300,"0,61",2900,0
21.02.2024 04:45,"5,09",32,52,1071910,51,0,16,0,,70,,126069,38,53,55,39,32,,-300,"0,61",3000,0
21.02.2024 04:50,"4,97",32,52,1071910,51,0,16,0,,70,,126069,37,52,55,39,32,,-200,"0,61",2900,0
21.02.2024 04:55,"5,04",32,52,1071910,51,0,16,0,,70,,126069,36,53,55,38,31,,-300,"0,61",2900,0
21.02.2024 05:00,"4,92",32,52,1071910,51,0,16,0,,70,,126070,36,53,54,38,31,,-400,"0,61",2800,0
21.02.2024 05:05,"5,02",32,52,1071910,51,0,16,99,,70,,126070,42,53,55,39,33,,-500,"0,61",2800,99
21.02.2024 05:10,"6,58",34,52,1071920,51,0,16,100,,70,,126070,42,53,54,39,36,,2100,"0,61",2800,100
21.02.2024 05:15,"6,71",53,51,1071930,50,0,16,80,,70,,126070,38,52,53,38,52,,199700,"0,61",2200,88
21.02.2024 05:50,"3,67",56,53,1072010,53,0,10,46,,69,,126074,54,66,61,17,55,,73900,"0,61",6200,52
21.02.2024 05:55,"2,75",56,53,1072020,53,0,10,43,,69,,126074,44,66,61,18,55,,57100,"0,61",6000,47
21.02.2024 06:00,"2,67",55,53,1072020,53,0,10,43,,69,,126075,36,66,60,41,54,,42900,"0,61",6000,44
21.02.2024 06:05,"2,54",55,54,1072020,54,0,10,43,,69,,126075,46,66,60,47,54,,43600,"0,62",5700,41
21.02.2024 06:10,"2,38",55,55,1072030,55,0,10,45,,69,,126076,43,66,59,50,53,,41600,"0,61",5000,38
21.02.2024 06:15,"2,41",54,55,1072030,55,0,10,48,,69,,126076,49,66,60,49,53,,42400,"0,61",4800,35
21.02.2024 06:20,"2,46",54,55,1072030,55,0,10,48,,69,,126076,57,66,61,38,54,,43000,"0,61",4700,35
21.02.2024 06:25,"2,48",54,55,1072040,55,0,11,47,,69,,126077,52,66,60,43,54,,42300,"0,61",4600,37
21.02.2024 06:30,"2,53",53,55,1072040,55,0,11,47,,69,,126077,43,65,61,49,54,,44300,"0,61",4600,38
21.02.2024 06:35,"2,54",53,55,1072040,55,0,10,47,,69,,126078,53,66,60,46,54,,45400,"0,61",4500,38
21.02.2024 06:40,"2,51",53,55,1072050,56,0,11,47,,69,,126078,44,65,60,48,54,,43800,"0,61",4400,38
21.02.2024 06:45,"2,5",53,55,1072050,55,0,11,46,,70,,126078,47,65,61,47,54,,46300,"0,61",4300,41
21.02.2024 07:05,"4,25",54,55,1072080,55,0,11,54,,70,,126080,54,64,61,42,55,,95000,"0,61",4300,64
21.02.2024 07:10,"3,76",55,55,1072090,55,0,11,50,,70,,126080,55,65,61,41,55,,85700,"0,61",4300,58
21.02.2024 07:15,"3,55",56,55,1072090,56,0,11,49,,70,,126080,54,65,61,36,55,,68000,"0,61",4100,52
21.02.2024 07:20,"2,83",56,55,1072100,56,0,10,44,,70,,126081,57,65,61,24,55,,58100,"0,61",4200,39
21.02.2024 07:25,"2,21",56,55,1072100,55,0,10,43,,70,,126081,55,65,60,20,54,,39800,"0,6",4100,32
21.02.2024 07:30,"2,09",55,55,1072100,55,0,10,44,,70,,126081,48,65,61,32,54,,37800,"0,61",4200,30
21.02.2024 07:35,"2,18",54,55,1072110,55,0,10,44,,70,,126082,59,65,62,40,54,,34900,"0,61",4300,29
21.02.2024 07:40,"2,18",54,55,1072110,55,0,10,46,,70,,126082,40,64,60,47,53,,34200,"0,6",4400,29
21.02.2024 07:45,"2,23",53,55,1072110,55,0,10,47,,70,,126083,56,65,60,19,53,,36100,"0,6",4300,30
21.02.2024 07:50,"2,35",53,55,1072120,55,0,10,48,,70,,126083,50,64,61,23,54,,40600,"0,61",4300,34
21.02.2024 07:55,"2,47",53,55,1072120,55,0,10,48,,70,,126083,57,64,61,29,54,,41800,"0,61",4200,35
21.02.2024 08:00,"2,57",52,55,1072120,55,0,10,49,,70,,126084,46,64,60,40,53,,44100,"0,61",4200,43
21.02.2024 08:05,"5,09",51,55,1072130,55,0,10,58,,70,,126084,45,61,60,43,52,,122400,"0,61",3700,57
21.02.2024 08:10,"5,76",51,55,1072140,55,0,10,61,,70,,126084,49,60,61,53,53,,79600,"0,61",4400,71
21.02.2024 08:15,"4,9",54,55,1072150,55,0,11,55,,70,,126085,49,60,61,48,55,,104900,"0,61",4600,61
21.02.2024 08:50,"2,35",54,55,1072180,55,0,9,47,,70,,126087,57,65,60,16,54,,40400,"0,59",4500,33
21.02.2024 08:55,"2,4",54,54,1072180,55,0,9,47,,70,,126088,54,65,59,18,54,,42600,"0,6",4600,35
21.02.2024 09:00,"2,4",54,55,1072190,55,0,9,47,,70,,126088,55,64,60,17,54,,41300,"0,6",4500,35
21.02.2024 09:05,"4,93",52,55,1072200,55,0,10,47,,70,,126088,52,60,57,48,53,,130300,"0,59",4000,38
21.02.2024 09:10,"5,02",50,55,1072200,55,0,10,60,,70,,126089,58,64,61,51,51,,107900,"0,61",4400,51
21.02.2024 09:15,"5,75",49,55,1072200,55,0,10,69,,70,,126089,55,62,60,32,51,,2000,"0,6",4200,62
21.02.2024 09:20,"6,36",49,55,1072200,55,0,10,81,,70,,126089,52,60,57,32,51,,-500,"0,61",3400,85
21.02.2024 09:25,"6,67",52,56,1072210,55,0,10,99,,70,,126089,56,58,58,57,54,,-1400,"0,61",200,99
21.02.2024 09:30,"5,99",56,55,1072220,54,0,10,66,,70,,126090,48,57,58,55,55,,147400,"0,61",2300,73
21.02.2024 09:35,"6,09",59,54,1072230,54,0,10,66,,70,,126090,55,63,61,33,58,,137700,"0,59",4300,73
21.02.2024 09:40,"5,84",53,53,1072240,53,0,10,56,,70,,126091,57,66,60,45,60,,113100,"0,61",5600,82
21.02.2024 09:45,"5,5",56,54,1072250,54,0,10,67,,70,,126091,62,66,62,45,59,,98200,"0,61",5500,56
21.02.2024 09:50,"4,42",59,54,1072250,54,0,10,49,,70,,126091,48,66,61,41,58,,70300,"0,6",5000,55
21.02.2024 09:55,"3,11",58,54,1072260,55,0,10,44,,70,,126092,59,67,61,20,57,,51100,"0,6",4900,55
21.02.2024 10:00,"2,93",57,55,1072260,55,0,9,41,,70,,126092,57,67,61,18,56,,47400,"0,61",4600,48
21.02.2024 10:20,"1,58",55,55,1072270,55,0,10,33,,70,,126094,45,67,58,47,54,,26700,"0,61",4200,18
21.02.2024 10:25,"1,05",54,55,1072270,55,0,10,33,,70,,126094,53,66,61,39,54,,24900,"0,61",4600,13
21.02.2024 10:30,"1,2",53,55,1072270,55,0,10,32,,70,,126095,43,66,61,42,53,,25400,"0,61",4600,15
21.02.2024 10:35,"1,42",52,55,1072280,55,0,10,32,,70,,126095,37,66,59,46,53,,24100,"0,61",4500,18
21.02.2024 10:40,"1,66",52,55,1072280,55,0,10,33,,70,,126095,56,66,61,37,53,,30700,"0,61",4400,22
21.02.2024 10:45,"1,78",51,55,1072280,55,0,10,34,,70,,126096,55,64,61,41,52,,30400,"0,61",4100,23
21.02.2024 10:50,"4,94",50,56,1072290,55,0,10,41,,70,,126096,51,60,59,54,51,,110400,"0,61",3700,33
21.02.2024 10:55,"5,01",49,55,1072300,55,0,10,51,,70,,126096,60,64,61,50,49,,69100,"0,61",4300,43
21.02.2024 11:00,"3,84",51,55,1072300,55,0,10,54,,70,,126097,53,65,59,50,52,,90700,"0,62",4300,57
21.02.2024 11:05,"3,68",52,55,1072310,55,0,10,54,,70,,126097,58,65,61,33,54,,83900,"0,61",4600,57
21.02.2024 11:10,"3,67",53,55,1072310,55,0,10,54,,70,,126097,56,65,61,39,56,,76500,"0,61",4200,57
21.02.2024 11:15,"2,47",54,55,1072320,55,0,10,33,,70,,126098,43,65,61,43,55,,60800,"0,61",4200,41
21.02.2024 11:20,"1,75",54,55,1072320,55,0,10,22,,70,,126098,55,65,61,33,53,,38900,"0,61",4200,25
21.02.2024 11:25,"1,18",53,55,1072330,56,0,11,20,,70,,126098,42,65,61,46,52,,28700,"0,61",4100,13
21.02.2024 11:30,"0,75",52,55,1072330,55,0,11,21,,70,,126099,43,65,61,45,51,,2900,"0,61",4000,13
21.02.2024 11:50,"1,78",51,55,1072340,55,0,11,38,,70,,126100,59,65,61,24,50,,36700,"0,61",3900,24
21.02.2024 11:55,"1,85",50,55,1072340,55,0,11,38,,70,,126101,60,65,61,26,51,,35100,"0,61",4200,25
21.02.2024 12:00,"1,92",51,55,1072340,55,0,11,38,,70,,126101,43,65,59,47,51,,36600,"0,61",4200,25
21.02.2024 12:05,"1,92",51,55,1072340,55,0,11,38,,70,,126101,48,64,61,44,51,,37000,"0,61",4100,27
21.02.2024 12:10,"1,9",51,55,1072350,55,0,11,36,,70,,126102,54,64,61,30,51,,37900,"0,61",4000,27
21.02.2024 12:15,"4,89",50,55,1072350,55,0,11,35,,70,,126102,40,64,59,47,51,,38100,"0,62",3900,27
21.02.2024 12:20,"5,01",49,55,1072360,55,0,10,38,,70,,126102,60,63,61,41,49,,87400,"0,61",3000,34
21.02.2024 12:25,"4,99",48,55,1072360,55,0,10,49,,70,,126103,59,64,61,52,48,,70900,"0,61",3900,45
21.02.2024 12:30,"2,98",50,55,1072370,55,0,10,49,,70,,126103,52,64,61,56,50,,63500,"0,61",4200,49
21.02.2024 12:35,"2,6",51,55,1072380,55,0,10,44,,70,,126103,57,64,61,42,51,,72400,"0,61",4300,43
21.02.2024 12:40,"2,11",52,55,1072380,56,0,10,33,,70,,126104,55,65,61,43,51,,52100,"0,61",4100,27
21.02.2024 12:45,"1,3",51,55,1072380,56,0,11,26,,70,,126104,41,65,60,41,50,,38100,"0,61",4100,14
21.02.2024 12:50,"0,6",50,55,1072380,55,0,10,24,,70,,126104,43,65,60,51,50,,4600,"0,61",4100,10
21.02.2024 12:55,"0,58",49,55,1072390,55,0,11,23,,70,,126105,52,65,61,44,49,,17300,"0,61",4100,11
21.02.2024 13:00,"0,86",48,55,1072390,55,0,10,25,,70,,126105,55,65,61,34,49,,9300,"0,6",4300,15
21.02.2024 13:20,"1,42",49,55,1072400,55,0,11,29,,70,,126106,38,64,61,46,49,,36300,"0,61",4300,18
21.02.2024 13:25,"1,27",49,55,1072400,55,0,11,29,,70,,126107,51,64,60,35,49,,37900,"0,61",4200,17
21.02.2024 13:30,"1,2",49,55,1072400,55,0,11,28,,70,,126107,52,64,61,31,49,,31100,"0,61",4100,17
21.02.2024 13:35,"1,22",49,55,1072410,55,0,12,28,,70,,126108,38,64,61,40,49,,29400,"0,61",4100,17
21.02.2024 13:40,"1,19",49,55,1072410,55,0,11,27,,70,,126108,55,64,61,41,49,,32800,"0,62",4200,16
21.02.2024 13:45,"5,28",48,55,1072410,55,0,11,27,,70,,126108,41,64,60,47,48,,29200,"0,61",4000,17
21.02.2024 13:50,"5,03",47,55,1072420,55,0,12,30,,70,,126108,49,60,60,58,47,,76300,"0,62",3000,24
21.02.2024 13:55,5,46,55,1072420,55,0,12,40,,70,,126109,50,63,60,57,46,,2700,"0,61",4200,35
21.02.2024 14:00,"5,1",45,55,1072420,55,0,12,56,,70,,126109,59,61,60,53,45,,-1800,"0,61",3600,55
21.02.2024 14:05,"6,12",45,55,1072420,55,0,12,66,,70,,126109,49,60,58,57,47,,8300,"0,61",3100,75
21.02.2024 14:10,"6,57",46,55,1072420,55,0,12,81,,70,,126109,46,60,58,56,46,,5500,"0,61",2000,87
21.02.2024 14:15,"6,7",46,55,1072420,55,0,12,98,,70,,126110,45,59,57,55,47,,1300,"0,61",1900,100
21.02.2024 14:20,"6,53",62,55,1072430,54,0,12,74,,70,,126110,45,58,57,50,55,,167600,"0,61",2200,84
21.02.2024 14:25,"5,74",48,53,1072440,54,0,12,44,,70,,126110,45,58,61,47,53,,121200,"0,61",2700,73
21.02.2024 14:30,"3,69",50,53,1072450,53,0,12,39,,70,,126110,52,64,60,38,50,,76300,"0,61",5500,53
21.02.2024 14:35,3,50,53,1072450,53,0,10,41,,70,,126111,57,67,60,15,49,,-5700,"0,61",5500,53
21.02.2024 14:40,"3,25",48,54,1072450,54,0,9,44,,70,,126111,57,67,60,21,47,,-200,"0,6",5200,58
21.02.2024 14:45,"3,38",48,54,1072450,55,0,9,49,,70,,126112,56,67,60,27,47,,35000,"0,61",4800,58
21.02.2024 14:50,"3,45",50,54,1072460,55,0,10,51,,70,,126112,45,66,61,44,49,,46300,"0,61",4700,55
21.02.2024 14:55,"2,71",51,55,1072460,55,0,10,42,,70,,126112,48,66,61,43,50,,71500,"0,61",4700,41
21.02.2024 15:00,"2,37",52,55,1072470,55,0,10,40,,70,,126113,54,66,61,41,50,,50500,"0,61",4400,35
21.02.2024 15:05,"1,92",52,55,1072470,55,0,10,35,,70,,126113,53,65,61,40,50,,46600,"0,61",4600,26
21.02.2024 15:10,"1,51",52,55,1072470,55,0,11,29,,70,,126114,52,65,61,40,50,,35600,"0,61",4500,15
21.02.2024 15:15,"0,48",50,55,1072480,55,0,11,21,,70,,126114,50,64,61,40,50,,8300,"0,62",4400,7
