Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
21.02.2024 15:20,"0,41",49,55,1072480,55,0,11,21,,70,,126114,42,64,61,41,49,,9200,"0,61",4300,5
21.02.2024 15:25,"0,41",47,55,1072480,56,0,11,22,,70,,126115,54,66,60,23,48,,12600,"0,59",4200,9
21.02.2024 15:30,"0,62",46,55,1072480,56,0,10,27,,70,,126115,53,66,61,16,47,,10800,"0,61",4000,16
21.02.2024 15:35,"1,49",47,55,1072480,55,0,11,31,,70,,126115,46,65,60,31,47,,33300,"0,6",4000,20
21.02.2024 15:40,"1,63",48,55,1072480,55,0,10,33,,70,,126116,47,65,60,36,48,,46000,"0,61",4300,22
21.02.2024 15:45,"4,99",46,56,1072490,55,0,11,38,,70,,126116,47,63,59,54,47,,102900,"0,61",3800,32
21.02.2024 15:50,"4,92",45,55,1072500,55,0,11,46,,70,,126116,53,64,60,52,46,,66000,"0,61",4000,44
21.02.2024 15:55,"3,58",46,55,1072500,55,0,11,49,,70,,126117,57,64,61,56,48,,57600,"0,61",4400,52
21.02.2024 16:00,3,49,55,1072510,55,0,11,45,,70,,126117,55,63,61,55,50,,89000,"0,61",4600,49
21.02.2024 16:05,"2,4",51,55,1072520,55,0,11,40,,70,,126117,56,64,60,56,50,,66000,"0,61",4400,40
21.02.2024 16:10,"1,87",51,55,1072520,55,0,11,32,,70,,126118,57,65,60,38,50,,48800,"0,61",4100,27
21.02.2024 16:15,"1,49",51,55,1072520,55,0,11,30,,70,,126118,50,65,59,44,50,,36600,"0,61",4200,18
21.02.2024 16:20,"0,92",50,55,1072530,55,0,11,27,,70,,126119,40,65,59,47,50,,35000,"0,61",4200,14
21.02.2024 16:25,"1,02",50,55,1072530,55,0,11,27,,70,,126119,48,65,60,43,49,,29300,"0,61",4200,15
21.02.2024 16:30,"0,94",49,55,1072530,55,0,10,27,,70,,126119,60,65,61,29,49,,30200,"0,61",4100,15
21.02.2024 17:20,"2,95",50,55,1072570,55,0,10,46,,70,,126123,52,65,61,32,51,,74100,"0,62",4500,49
21.02.2024 17:25,"2,77",51,55,1072580,55,0,10,44,,70,,126123,59,66,61,41,51,,65300,"0,6",4200,47
21.02.2024 17:30,"2,5",52,55,1072580,55,0,10,41,,70,,126123,51,65,60,39,52,,57800,"0,6",4300,41
21.02.2024 17:35,"2,3",53,55,1072590,55,0,10,40,,70,,126124,57,65,61,38,52,,46500,"0,6",4200,37
21.02.2024 17:40,"2,28",53,55,1072590,55,0,11,41,,70,,126124,51,65,61,44,51,,43700,"0,61",4300,35
21.02.2024 17:45,"2,22",53,55,1072590,55,0,10,42,,70,,126125,58,66,61,24,51,,42800,"0,59",4300,33
21.02.2024 17:50,"2,22",53,55,1072600,55,0,10,42,,70,,126125,59,65,61,26,52,,42200,"0,61",4400,31
21.02.2024 17:55,"2,14",53,55,1072600,55,0,10,42,,70,,126125,45,65,61,44,52,,41700,"0,61",4200,28
21.02.2024 18:00,"2,04",53,55,1072600,55,0,10,42,,70,,126126,45,65,59,37,52,,38200,"0,61",4400,28
21.02.2024 18:05,"2,04",52,55,1072610,55,0,10,43,,70,,126126,53,65,57,43,52,,37600,"0,61",4300,28
21.02.2024 18:10,"2,14",52,55,1072610,55,0,10,43,,70,,126126,45,65,60,31,52,,38000,"0,6",4100,27
21.02.2024 18:15,"2,09",52,55,1072610,55,0,10,43,,70,,126127,42,64,61,40,52,,36900,"0,61",4200,28
21.02.2024 18:20,"2,04",52,55,1072620,55,0,10,43,,70,,126127,58,64,61,25,52,,37600,"0,6",4100,30
21.02.2024 18:25,"2,11",50,55,1072620,55,0,10,46,,70,,126127,59,61,60,45,51,,87300,"0,6",3800,37
21.02.2024 18:30,"5,01",49,55,1072630,55,0,10,61,,70,,126128,58,63,61,44,50,,74900,"0,6",4100,55
21.02.2024 19:05,"2,02",54,55,1072660,55,0,10,43,,70,,126130,41,65,59,49,53,,31600,"0,61",4300,26
21.02.2024 19:10,"2,04",53,54,1072670,55,0,10,45,,70,,126131,55,65,60,22,53,,33700,"0,61",4400,27
21.02.2024 19:15,"2,14",53,54,1072670,55,0,10,46,,70,,126131,34,64,61,40,53,,35900,"0,61",4500,30
21.02.2024 19:20,"2,26",53,54,1072670,55,0,10,46,,70,,126131,57,64,61,33,54,,38600,"0,61",4600,31
21.02.2024 19:25,"2,26",53,55,1072670,55,0,9,48,,70,,126132,56,64,60,16,54,,41000,"0,6",4400,40
21.02.2024 19:30,"2,62",52,55,1072680,55,0,10,50,,70,,126132,52,64,58,40,54,,49700,"0,61",4200,52
21.02.2024 19:35,5,52,55,1072690,55,0,10,55,,70,,126132,55,60,60,38,54,,120500,"0,61",3200,64
21.02.2024 19:40,"5,35",54,54,1072700,55,0,10,58,,70,,126133,44,60,61,45,53,,83500,"0,61",4600,71
21.02.2024 19:45,"4,8",55,55,1072700,55,0,10,53,,70,,126133,54,64,61,26,55,,86000,"0,61",4300,62
21.02.2024 19:50,"3,89",56,55,1072710,55,0,10,50,,70,,126134,46,65,60,37,56,,67800,"0,6",4400,55
21.02.2024 19:55,"3,32",57,55,1072710,55,0,10,47,,70,,126134,45,64,60,37,55,,51100,"0,61",4400,49
21.02.2024 20:00,"2,95",57,55,1072720,55,0,11,44,,70,,126134,40,64,61,39,55,,42700,"0,6",4400,38
21.02.2024 20:05,"2,42",56,55,1072720,55,0,11,44,,70,,126135,58,65,61,27,55,,37000,"0,61",4400,33
21.02.2024 20:10,"2,26",56,55,1072720,55,0,11,44,,70,,126135,49,65,60,42,55,,33900,"0,61",4200,33
21.02.2024 20:15,"2,28",55,55,1072730,55,0,11,46,,70,,126135,50,65,61,42,55,,34500,"0,61",4400,32
21.02.2024 20:50,"2,77",55,55,1072750,55,0,10,45,,70,,126138,54,65,60,28,55,,46700,"0,59",4000,45
21.02.2024 20:55,"2,72",53,55,1072760,55,0,10,48,,70,,126138,57,61,60,33,54,,104100,"0,61",3900,49
21.02.2024 21:00,"4,97",52,55,1072760,55,0,10,57,,70,,126138,51,63,59,42,53,,70400,"0,6",4300,60
21.02.2024 21:05,"5,41",53,55,1072770,55,0,10,58,,70,,126139,58,64,61,23,55,,86500,"0,6",4300,67
21.02.2024 21:10,"4,49",55,55,1072780,55,0,10,53,,70,,126139,53,65,60,42,56,,83500,"0,61",4400,62
21.02.2024 21:15,"3,96",56,55,1072780,55,0,10,50,,70,,126140,54,65,61,42,56,,64100,"0,61",4200,56
21.02.2024 21:20,"3,46",57,55,1072790,55,0,11,46,,70,,126140,43,64,61,46,56,,51900,"0,61",4300,48
21.02.2024 21:25,"2,79",57,55,1072790,55,0,11,43,,70,,126140,42,64,61,45,55,,41100,"0,61",4300,38
21.02.2024 21:30,"2,42",56,55,1072800,55,0,11,42,,70,,126141,54,65,61,35,55,,34200,"0,61",4300,31
21.02.2024 21:35,"2,12",56,55,1072800,55,0,10,41,,70,,126141,61,65,61,32,55,,30600,"0,61",4100,27
21.02.2024 21:40,"2,06",55,55,1072800,55,0,10,41,,70,,126141,58,65,61,29,55,,30500,"0,61",4000,27
21.02.2024 21:45,"2,02",55,55,1072800,55,0,10,41,,70,,126142,44,65,60,38,55,,30500,"0,6",4000,27
21.02.2024 21:50,"1,94",54,55,1072810,55,0,10,42,,70,,126142,42,64,61,44,54,,29800,"0,61",4100,29
21.02.2024 21:55,"2,06",54,55,1072810,55,0,10,43,,70,,126142,39,64,57,44,54,,32300,"0,61",4100,29
21.02.2024 22:00,"2,11",54,55,1072810,55,0,10,43,,70,,126143,48,65,60,14,54,,34800,"0,61",4100,29
21.02.2024 22:20,"5,04",52,56,1072830,55,0,10,50,,70,,126144,59,62,59,51,53,,95300,"0,61",2800,50
21.02.2024 22:25,"4,97",51,55,1072830,55,0,10,58,,70,,126144,52,63,61,55,53,,63500,"0,61",4200,63
21.02.2024 22:30,"5,42",54,55,1072840,55,0,11,54,,70,,126145,52,63,61,53,55,,74800,"0,6",4300,62
21.02.2024 22:35,"4,03",56,55,1072850,55,0,11,51,,70,,126145,50,62,61,53,55,,81800,"0,61",4400,58
21.02.2024 22:40,"3,6",56,55,1072850,55,0,11,47,,70,,126146,49,62,61,52,56,,62900,"0,61",4300,54
21.02.2024 22:45,"2,95",57,55,1072860,55,0,10,43,,70,,126146,59,65,62,20,56,,42200,"0,61",4200,47
21.02.2024 22:50,"2,71",57,55,1072860,55,0,11,43,,70,,126146,56,64,61,19,55,,40100,"0,61",4100,42
21.02.2024 22:55,"2,4",56,55,1072860,55,0,11,41,,70,,126147,55,64,61,19,55,,39000,"0,61",4100,35
21.02.2024 23:00,"2,23",56,55,1072860,55,0,11,40,,70,,126147,52,64,61,20,55,,30900,"0,61",4000,29
21.02.2024 23:05,"2,06",55,55,1072870,55,0,11,40,,70,,126147,50,63,61,21,55,,30600,"0,61",4100,29
21.02.2024 23:10,"2,02",55,55,1072870,56,0,11,40,,70,,126148,42,63,60,30,54,,31200,"0,61",4000,29
21.02.2024 23:15,2,55,55,1072870,56,0,10,42,,70,,126148,55,65,60,22,54,,31000,"0,6",4000,29
21.02.2024 23:20,"2,06",54,55,1072880,55,0,9,44,,70,,126148,57,65,61,16,54,,31600,"0,6",3800,31
21.02.2024 23:25,"2,16",54,55,1072880,55,0,9,46,,70,,126149,55,65,59,16,54,,33300,"0,61",4100,34
21.02.2024 23:30,"2,35",54,55,1072880,55,0,10,45,,70,,126149,43,64,59,34,55,,37700,"0,61",4300,35
21.02.2024 23:50,"3,86",53,55,1072900,55,0,11,53,,70,,126150,43,61,61,55,54,,70800,"0,61",4500,59
21.02.2024 23:55,"3,74",55,55,1072910,55,0,11,50,,70,,126151,43,60,61,54,55,,71300,"0,61",4500,58
22.02.2024 00:00,"3,5",56,55,1072910,55,0,11,47,,70,,126151,53,63,60,47,56,,59700,"0,61",4200,53
22.02.2024 01:05,"4,98",52,56,1072950,55,0,11,0,,70,,126156,56,63,60,30,53,,67300,"0,61",2800,1
22.02.2024 01:10,"5,04",51,55,1072960,55,0,11,0,,70,,126156,54,63,61,39,52,,55500,"0,61",4100,1
22.02.2024 01:15,"0,12",51,55,1072960,55,0,12,0,,1,,126156,51,63,61,46,52,,4800,"0,61",4200,1
22.02.2024 01:35,0,49,55,1072960,55,0,12,0,,0,,126158,45,64,61,50,49,,0,"0,61",4100,0
22.02.2024 01:40,0,50,55,1072960,55,0,12,0,,0,,126158,45,63,61,50,47,,0,"0,61",4100,0
22.02.2024 01:45,0,49,55,1072960,55,0,12,0,,0,,126158,44,63,61,49,46,,0,"0,61",4000,0
22.02.2024 01:50,0,49,55,1072960,55,0,12,0,,0,,126159,43,63,61,46,45,,0,"0,61",4100,0
22.02.2024 01:55,0,49,55,1072960,55,0,13,0,,0,,126159,43,62,61,44,44,,0,"0,61",4100,0
22.02.2024 02:00,0,48,55,1072960,55,0,13,0,,0,,126159,42,62,61,44,44,,0,"0,61",4000,0
22.02.2024 02:05,0,46,55,1072960,55,0,13,0,,0,,126160,42,62,61,44,43,,0,"0,61",4100,0
22.02.2024 02:10,0,44,55,1072960,56,0,13,0,,0,,126160,41,61,61,44,42,,0,"0,61",4000,0
22.02.2024 02:15,0,43,55,1072960,56,0,13,0,,0,,126161,41,61,61,44,42,,0,"0,61",3900,0
22.02.2024 03:20,"4,93",38,55,1072960,54,0,15,0,,70,,126164,46,57,58,53,36,,-200,"0,61",2700,0
22.02.2024 03:25,"4,96",38,54,1072960,53,0,15,0,,70,,126164,46,57,58,53,36,,-200,"0,61",2800,0
22.02.2024 03:30,"5,04",38,54,1072960,53,0,15,0,,70,,126165,45,56,58,52,36,,-500,"0,61",2900,0
22.02.2024 03:35,5,37,54,1072960,53,0,16,0,,70,,126165,44,56,57,52,35,,-600,"0,61",2800,0
22.02.2024 03:40,"4,98",37,54,1072960,53,0,16,0,,70,,126165,44,56,57,51,35,,-300,"0,61",2900,0
22.02.2024 03:45,"4,98",37,54,1072960,53,0,16,0,,70,,126165,43,55,57,50,35,,-500,"0,61",2900,0
22.02.2024 03:50,"4,97",36,54,1072960,52,0,16,0,,70,,126166,42,55,57,49,34,,-300,"0,61",2900,0
22.02.2024 03:55,"5,07",36,53,1072960,52,0,16,0,,70,,126166,42,55,56,49,34,,-400,"0,6",2900,0
22.02.2024 04:00,"4,97",36,53,1072960,52,0,16,0,,70,,126166,41,54,56,48,34,,-300,"0,61",2900,0
22.02.2024 04:20,"4,97",34,53,1072960,52,0,17,0,,70,,126167,40,54,56,40,33,,-200,"0,61",2800,0
22.02.2024 04:25,"4,96",34,53,1072960,51,0,17,0,,70,,126167,40,53,56,39,33,,-400,"0,61",2800,0
22.02.2024 04:30,"4,91",34,53,1072960,51,0,17,0,,70,,126168,40,53,56,39,32,,-400,"0,61",2900,0
22.02.2024 04:35,"5,01",34,52,1072960,51,0,17,0,,70,,126168,39,52,55,39,32,,-300,"0,6",2800,0
22.02.2024 04:40,"4,98",33,52,1072960,51,0,17,0,,70,,126168,39,52,55,39,32,,-300,"0,61",2900,0
22.02.2024 04:45,"5,02",33,52,1072960,51,0,17,0,,70,,126168,39,52,55,39,32,,-300,"0,61",2800,0
22.02.2024 04:50,"5,01",33,52,1072960,51,0,18,0,,70,,126168,38,52,55,39,32,,-300,"0,61",2700,0
22.02.2024 04:55,"4,99",33,52,1072960,51,0,18,0,,70,,126169,38,52,55,38,32,,-400,"0,61",2800,0
22.02.2024 05:00,"4,97",32,52,1072960,51,0,18,0,,70,,126169,38,51,55,37,31,,-300,"0,61",2800,0
22.02.2024 05:05,"5,01",33,52,1072960,50,0,18,100,,70,,126169,38,51,55,37,34,,8200,"0,61",2700,99
22.02.2024 05:10,"6,62",35,52,1072970,50,0,18,100,,70,,126169,38,51,55,37,36,,123300,"0,61",2800,99
22.02.2024 05:15,"6,68",52,52,1072980,50,0,18,82,,70,,126170,40,51,54,40,52,,203500,"0,61",2900,81
22.02.2024 05:20,"6,5",55,51,1073000,50,0,18,78,,70,,126170,39,51,54,40,56,,188500,"0,61",2800,84
22.02.2024 05:25,"6,46",55,52,1073010,50,0,18,75,,70,,126170,50,54,55,51,56,,122300,"0,61",3600,76
22.02.2024 05:30,"6,43",56,52,1073020,50,0,18,62,,70,,126171,50,54,58,48,58,,139900,"0,61",6300,83
22.02.2024 06:05,"6,67",47,53,1073040,52,0,12,99,,70,,126173,46,55,54,46,48,,52200,"0,61",1900,98
22.02.2024 06:10,"6,7",61,52,1073050,52,0,12,89,,70,,126173,46,54,54,45,63,,165000,"0,61",2000,93
22.02.2024 06:15,"5,74",57,53,1073060,51,0,12,69,,70,,126173,40,54,56,46,57,,160000,"0,61",5300,78
22.02.2024 06:20,"6,34",58,51,1073070,51,0,11,64,,70,,126174,56,61,60,53,57,,119100,"0,61",7200,66
22.02.2024 06:25,"5,66",55,51,1073080,51,0,11,58,,70,,126175,52,61,61,51,55,,500,"0,61",7300,73
22.02.2024 06:30,"5,93",52,53,1073080,52,0,12,66,,70,,126175,48,62,59,51,53,,3100,"0,62",5200,78
22.02.2024 06:35,"6,5",52,54,1073080,53,0,12,78,,70,,126176,45,62,59,48,52,,300,"0,61",4100,89
22.02.2024 06:40,"6,62",50,54,1073080,53,0,12,82,,70,,126176,42,61,59,47,50,,300,"0,61",3900,92
22.02.2024 06:45,"6,84",48,53,1073080,53,0,10,97,,69,,126176,56,57,55,54,49,,-300,"0,61",0,97
22.02.2024 06:50,"6,62",47,54,1073080,53,0,10,99,,69,,126176,53,55,56,54,47,,-300,"0,6",2000,99
22.02.2024 06:55,"6,58",46,53,1073080,53,0,10,99,,69,,126176,52,55,56,53,46,,0,"0,6",2200,99
22.02.2024 07:00,"6,6",49,53,1073080,52,0,10,99,,69,,126177,46,55,56,52,50,,0,"0,61",2700,99
22.02.2024 07:05,"6,72",44,53,1073080,52,0,10,100,,69,,126177,45,55,54,48,44,,28400,"0,61",2600,100
22.02.2024 07:10,"6,88",49,52,1073080,52,0,10,100,,69,,126177,52,54,53,52,51,,-200,"0,6",0,100
22.02.2024 07:15,"6,62",55,52,1073100,51,0,10,75,,70,,126177,51,54,54,49,56,,138700,"0,6",2100,76
22.02.2024 07:35,"6,4",52,53,1073130,53,0,11,82,,69,,126179,41,65,60,50,51,,500,"0,61",5100,88
22.02.2024 07:40,"6,62",50,54,1073130,53,0,11,91,,69,,126180,53,63,59,42,50,,0,"0,61",4500,99
22.02.2024 07:45,"6,74",48,54,1073130,53,0,10,100,,69,,126180,55,60,59,36,48,,700,"0,6",4500,99
22.02.2024 07:50,"6,61",48,54,1073130,53,0,11,100,,69,,126180,41,60,59,45,48,,-300,"0,61",4400,99
22.02.2024 07:55,"6,77",54,54,1073130,53,0,10,96,,69,,126181,52,60,58,42,56,,13300,"0,61",4400,99
22.02.2024 08:00,"6,02",55,54,1073140,54,0,10,64,,69,,126181,55,60,59,54,57,,148000,"0,61",4700,75
22.02.2024 08:05,"6,11",56,54,1073160,54,0,11,62,,69,,126181,46,59,61,54,55,,151100,"0,61",5200,68
22.02.2024 08:10,"5,7",54,54,1073170,54,0,11,60,,69,,126182,44,59,61,54,54,,131800,"0,61",5300,69
22.02.2024 08:15,"4,25",56,54,1073170,55,0,10,57,,70,,126182,58,67,61,28,56,,98100,"0,6",4800,65
22.02.2024 08:20,"3,7",57,55,1073180,55,0,10,48,,70,,126183,55,67,60,17,56,,78100,"0,61",4500,54
22.02.2024 08:25,"2,93",57,55,1073180,55,0,9,45,,70,,126183,56,67,61,20,55,,56100,"0,6",4500,46
22.02.2024 08:30,"2,5",56,55,1073190,55,0,9,43,,70,,126183,55,67,60,18,55,,45900,"0,6",4400,38
22.02.2024 08:35,"2,35",55,55,1073190,55,0,9,44,,70,,126184,57,67,61,29,54,,34100,"0,6",4500,37
22.02.2024 08:40,"2,42",53,55,1073190,55,0,10,53,,70,,126184,48,67,58,39,52,,4700,"0,61",4400,37
22.02.2024 08:45,"3,12",52,55,1073190,55,0,9,64,,70,,126185,55,67,60,16,51,,400,"0,61",4400,45
22.02.2024 08:50,"3,84",50,55,1073190,55,0,9,75,,70,,126185,56,67,60,20,49,,0,"0,6",4400,53
22.02.2024 08:55,"5,44",50,55,1073190,55,0,9,77,,70,,126185,55,67,60,14,53,,24200,"0,6",4300,75
22.02.2024 09:00,"5,78",55,55,1073200,55,0,9,59,,70,,126186,57,66,60,21,57,,85700,"0,6",4100,68
22.02.2024 09:35,"2,09",55,55,1073250,55,0,11,39,,70,,126188,58,66,62,44,53,,32200,"0,61",4600,27
22.02.2024 09:40,"1,85",54,55,1073250,55,0,11,38,,70,,126189,42,66,61,50,53,,31300,"0,61",4600,22
22.02.2024 09:45,"1,68",53,55,1073250,55,0,11,38,,70,,126189,48,66,61,30,53,,31600,"0,61",4400,20
22.02.2024 09:50,"1,7",53,55,1073260,55,0,11,39,,70,,126190,48,66,59,48,53,,30700,"0,61",4300,20
22.02.2024 09:55,"1,73",52,55,1073260,55,0,10,39,,70,,126190,56,67,60,16,52,,30500,"0,61",4300,21
22.02.2024 10:00,"1,85",52,55,1073260,55,0,9,39,,70,,126190,56,67,60,14,52,,31400,"0,6",4300,22
22.02.2024 10:05,"1,87",52,55,1073270,55,0,10,41,,70,,126191,37,66,60,29,52,,32200,"0,61",4300,25
22.02.2024 10:10,"1,95",51,55,1073270,55,0,10,43,,70,,126191,46,66,59,40,52,,34300,"0,6",4400,29
22.02.2024 10:15,"2,16",51,55,1073270,55,0,10,44,,70,,126191,53,66,59,17,52,,35500,"0,61",4300,34
22.02.2024 10:20,"2,35",50,55,1073280,55,0,10,45,,70,,126192,46,64,57,35,52,,40700,"0,61",3800,40
22.02.2024 10:25,"4,97",49,55,1073290,55,0,10,54,,70,,126192,45,61,61,49,50,,140100,"0,61",4600,52
22.02.2024 10:30,"5,13",49,55,1073290,55,0,10,55,,70,,126192,60,65,61,41,51,,83500,"0,61",4500,60
22.02.2024 10:35,"3,87",52,55,1073300,55,0,10,52,,70,,126193,54,65,60,43,53,,81800,"0,61",4500,60
22.02.2024 10:40,"3,21",53,55,1073310,55,0,10,42,,70,,126193,54,65,61,35,52,,86700,"0,61",4400,45
22.02.2024 10:45,"2,3",54,55,1073310,55,0,10,38,,70,,126194,58,65,61,28,52,,52900,"0,62",4200,31
22.02.2024 10:50,"2,04",53,55,1073310,55,0,9,36,,70,,126194,56,66,60,16,52,,40000,"0,6",4300,25
22.02.2024 10:55,"1,66",52,55,1073320,55,0,9,31,,70,,126194,55,65,61,18,52,,32900,"0,61",4300,16
22.02.2024 11:00,"1,06",51,55,1073320,55,0,10,29,,70,,126195,56,65,60,35,51,,31400,"0,61",4500,13
22.02.2024 11:50,"2,62",49,55,1073360,55,0,10,42,,70,,126198,57,65,61,32,49,,62800,"0,61",4600,40
22.02.2024 11:55,"2,28",50,55,1073360,55,0,10,37,,70,,126199,55,65,60,31,50,,56600,"0,61",4100,33
22.02.2024 12:00,"1,81",51,55,1073370,55,0,10,30,,70,,126199,44,65,59,31,50,,46100,"0,61",4200,23
22.02.2024 12:05,"1,66",51,55,1073370,55,0,10,30,,70,,126199,37,65,59,38,49,,37500,"0,61",4100,21
22.02.2024 12:10,"1,4",50,55,1073370,55,0,10,27,,70,,126200,42,65,60,41,49,,33800,"0,61",4200,15
22.02.2024 12:15,"0,61",49,55,1073370,55,0,10,24,,70,,126200,56,65,61,21,49,,24700,"0,61",4400,11
22.02.2024 12:20,"0,6",48,55,1073380,55,0,10,23,,70,,126200,52,65,61,39,48,,16700,"0,61",4400,11
22.02.2024 12:25,"0,6",47,55,1073380,55,0,10,22,,70,,126201,43,65,61,47,48,,10400,"0,61",4300,13
22.02.2024 12:30,"0,98",47,55,1073380,55,0,10,22,,70,,126201,55,65,61,37,47,,22100,"0,61",4300,17
22.02.2024 12:35,"1,1",47,55,1073380,55,0,10,24,,70,,126202,60,65,61,30,47,,19000,"0,61",4400,18
22.02.2024 12:40,"1,32",48,55,1073380,55,0,10,27,,70,,126202,47,65,59,43,47,,30400,"0,61",4400,19
22.02.2024 12:45,"1,25",48,55,1073390,55,0,10,28,,70,,126202,49,64,61,41,47,,37600,"0,61",4200,16
22.02.2024 12:50,"1,05",47,55,1073390,55,0,10,28,,70,,126203,57,64,60,35,47,,32900,"0,61",4100,15
22.02.2024 12:55,"4,99",46,55,1073400,55,0,10,35,,70,,126203,59,61,59,48,46,,44900,"0,61",3900,24
22.02.2024 13:00,"5,11",45,55,1073400,55,0,10,44,,70,,126203,60,64,61,44,45,,80200,"0,61",4300,35
22.02.2024 13:20,"6,5",44,55,1073400,55,0,10,75,,70,,126204,54,58,58,52,45,,1200,"0,61",1700,82
22.02.2024 13:25,"6,12",50,55,1073410,54,0,10,67,,70,,126205,37,57,54,44,51,,58300,"0,61",1600,74
22.02.2024 13:30,"5,76",49,54,1073420,54,0,10,53,,70,,126205,57,65,60,39,50,,137300,"0,61",2700,65
22.02.2024 13:35,"5,09",49,53,1073430,53,0,10,45,,70,,126205,50,66,61,54,49,,80900,"0,61",5300,55
22.02.2024 13:40,3,51,53,1073430,53,0,10,38,,70,,126206,54,66,61,54,49,,76700,"0,61",5600,39
22.02.2024 13:45,"1,77",51,54,1073440,54,0,11,27,,70,,126206,44,66,61,54,49,,46800,"0,61",5400,14
22.02.2024 13:50,"0,34",49,54,1073440,55,0,11,16,,70,,126207,43,65,61,53,48,,17100,"0,61",4900,0
22.02.2024 13:55,"0,24",48,54,1073440,54,0,11,13,,70,,126207,42,65,61,52,47,,7000,"0,61",4800,0
22.02.2024 14:00,"0,19",46,54,1073440,55,0,11,13,,70,,126207,53,66,60,44,47,,12500,"0,61",4700,0
22.02.2024 14:05,"0,22",45,55,1073440,55,0,11,15,,70,,126208,59,66,61,33,46,,9900,"0,61",4600,7
22.02.2024 14:10,"1,03",46,54,1073440,55,0,10,20,,70,,126208,57,66,60,21,46,,3600,"0,61",4500,20
22.02.2024 14:15,"1,46",45,55,1073440,55,0,10,27,,70,,126209,47,66,61,19,45,,10500,"0,61",4500,25
22.02.2024 14:20,"1,94",44,55,1073440,55,0,10,41,,70,,126209,42,65,61,20,44,,100,"0,61",4500,36
22.02.2024 14:25,"3,26",43,55,1073440,55,0,10,61,,70,,126209,30,65,61,22,43,,400,"0,61",4300,55
22.02.2024 14:30,"5,87",42,55,1073440,55,0,10,87,,70,,126210,55,66,60,30,42,,100,"0,61",4300,80
22.02.2024 14:35,"6,62",50,55,1073450,55,0,10,47,,70,,126210,54,66,61,37,51,,47600,"0,61",4100,56
22.02.2024 14:40,"4,61",45,55,1073460,55,0,10,63,,70,,126210,52,65,61,37,46,,28300,"0,6",4300,71
22.02.2024 14:45,"5,33",45,55,1073460,55,0,11,75,,70,,126211,37,65,61,37,45,,700,"0,61",4200,75
22.02.2024 15:05,"6,59",41,55,1073460,55,0,10,100,,70,,126212,56,59,58,55,41,,0,"0,6",2300,99
22.02.2024 15:10,"6,65",41,55,1073460,55,0,10,100,,70,,126212,51,58,57,49,41,,0,"0,61",1300,100
22.02.2024 15:15,"6,37",48,55,1073470,54,0,10,65,,70,,126212,43,57,54,47,48,,115100,"0,61",1300,67
22.02.2024 15:20,"5,93",49,54,1073480,54,0,11,45,,70,,126212,47,59,60,43,49,,174400,"0,6",4900,70
22.02.2024 15:25,"5,22",47,53,1073480,53,0,11,48,,70,,126213,45,62,61,46,46,,38300,"0,61",5400,67
22.02.2024 15:30,"5,49",46,54,1073480,54,0,11,60,,70,,126213,42,64,59,46,46,,3100,"0,61",5100,67
22.02.2024 15:35,"5,86",46,55,1073480,54,0,11,63,,70,,126213,48,61,58,51,46,,1100,"0,61",3400,71
22.02.2024 15:40,"5,93",46,54,1073480,54,0,11,63,,70,,126214,47,59,56,52,46,,-200,"0,61",1700,73
22.02.2024 15:45,"6,12",46,53,1073480,53,0,11,68,,70,,126214,52,54,54,53,46,,-200,"0,61",700,73
22.02.2024 15:50,"6,16",48,53,1073490,53,0,10,64,,70,,126214,52,54,54,52,48,,30300,"0,61",500,73
22.02.2024 15:55,"5,64",48,53,1073500,52,0,10,59,,70,,126214,56,62,59,56,48,,136200,"0,61",1100,68
22.02.2024 16:00,"5,35",47,51,1073510,51,0,10,54,,70,,126215,53,63,61,32,48,,108600,"0,6",6300,63
22.02.2024 16:05,"3,96",51,52,1073520,52,0,10,45,,70,,126215,55,66,60,39,49,,94500,"0,61",6600,49
22.02.2024 16:10,"2,47",52,53,1073520,53,0,10,35,,70,,126216,54,65,60,40,49,,71400,"0,61",6100,30
22.02.2024 16:15,"1,13",51,53,1073520,54,0,10,25,,70,,126216,58,66,61,29,49,,43800,"0,61",5300,15
22.02.2024 16:20,"0,37",49,53,1073530,54,0,10,19,,70,,126216,57,66,60,18,48,,21200,"0,61",5300,5
22.02.2024 16:25,"0,31",47,54,1073530,54,0,10,19,,70,,126217,54,66,61,14,48,,11900,"0,6",5100,5
22.02.2024 16:30,"0,36",46,54,1073530,54,0,10,19,,70,,126217,47,66,58,29,47,,14500,"0,61",4800,11
22.02.2024 16:35,"0,72",46,54,1073530,55,0,10,22,,70,,126218,51,66,58,26,47,,17100,"0,61",4800,19
22.02.2024 16:40,"1,54",47,55,1073530,55,0,10,25,,70,,126218,51,65,61,32,47,,40600,"0,61",4600,24
22.02.2024 16:45,"1,61",48,54,1073540,55,0,10,28,,70,,126218,45,65,60,39,47,,45100,"0,61",4600,23
22.02.2024 16:50,"1,51",48,55,1073540,55,0,10,30,,70,,126219,57,65,61,40,47,,44000,"0,61",4600,20
22.02.2024 16:55,"1,42",49,55,1073540,55,0,10,30,,70,,126219,53,65,61,45,48,,40300,"0,61",4200,19
22.02.2024 17:00,"1,32",49,55,1073550,55,0,11,30,,70,,126220,50,65,61,50,48,,40300,"0,61",4400,17
22.02.2024 17:20,"5,06",45,54,1073570,55,0,10,47,,70,,126221,62,65,62,32,46,,87100,"0,6",4200,40
22.02.2024 17:25,"2,81",47,55,1073570,55,0,10,48,,70,,126221,61,65,61,37,48,,108400,"0,61",4600,46
22.02.2024 17:30,"2,9",49,55,1073580,55,0,10,45,,70,,126222,52,64,61,49,49,,73300,"0,61",4200,44
22.02.2024 17:35,"2,4",50,55,1073590,56,0,10,39,,70,,126222,52,64,61,50,50,,63600,"0,61",4100,38
22.02.2024 17:40,"2,14",51,55,1073590,55,0,10,35,,70,,126222,60,65,62,28,50,,50200,"0,6",4000,30
22.02.2024 17:45,"1,94",51,55,1073590,55,0,9,34,,70,,126223,56,66,60,16,50,,44500,"0,6",4000,27
22.02.2024 17:50,"1,58",51,55,1073600,55,0,10,31,,70,,126223,37,65,59,39,50,,36600,"0,61",4200,18
22.02.2024 17:55,"1,05",50,55,1073600,55,0,10,27,,70,,126223,45,65,61,40,50,,33500,"0,61",4200,14
22.02.2024 18:00,"0,93",49,55,1073600,55,0,10,27,,70,,126224,51,65,61,34,50,,21600,"0,61",4300,15
22.02.2024 18:20,"1,81",50,55,1073610,55,0,11,35,,70,,126225,32,64,61,32,50,,38200,"0,61",4200,25
22.02.2024 18:25,"1,87",50,55,1073610,55,0,11,36,,70,,126225,33,64,61,37,50,,40200,"0,61",4100,26
22.02.2024 18:30,"1,9",50,55,1073620,55,0,11,37,,70,,126226,42,64,61,41,50,,39000,"0,61",4100,27
22.02.2024 18:35,"1,92",51,55,1073620,55,0,11,38,,70,,126226,42,64,60,44,51,,39100,"0,61",3900,27
22.02.2024 18:40,"4,99",49,55,1073630,55,0,12,39,,70,,126226,40,64,60,46,50,,37900,"0,61",3900,31
22.02.2024 18:45,"5,02",48,55,1073630,55,0,11,50,,70,,126227,57,63,61,36,49,,77700,"0,61",2700,45
22.02.2024 18:50,"5,41",47,55,1073630,55,0,11,63,,70,,126227,55,64,61,53,49,,3200,"0,61",4100,64
22.02.2024 18:55,"6,48",48,55,1073630,55,0,11,74,,70,,126227,56,63,59,43,48,,6400,"0,6",3500,80
22.02.2024 19:00,"6,71",46,55,1073630,55,0,11,98,,70,,126228,41,59,55,45,46,,400,"0,61",3000,100
22.02.2024 19:05,"6,67",45,56,1073630,55,0,11,100,,70,,126228,56,58,59,57,45,,700,"0,6",100,100
22.02.2024 19:10,"6,66",50,55,1073640,54,0,11,100,,70,,126228,50,58,59,55,52,,3100,"0,6",2800,100
22.02.2024 19:15,"6,11",53,55,1073650,54,0,11,66,,70,,126228,50,57,59,43,52,,166000,"0,61",3200,79
22.02.2024 19:20,"5,64",53,54,1073660,54,0,10,63,,70,,126229,53,65,58,15,51,,138800,"0,6",4900,66
22.02.2024 19:25,"5,23",54,53,1073670,53,0,10,59,,70,,126229,42,66,61,18,51,,94900,"0,61",5200,59
22.02.2024 19:30,"2,86",54,53,1073670,54,0,10,44,,70,,126230,42,66,60,40,53,,74600,"0,6",5500,47
22.02.2024 19:35,"2,47",54,54,1073680,55,0,10,38,,70,,126230,53,66,60,44,53,,54500,"0,61",5100,40
22.02.2024 19:40,"1,7",53,54,1073680,55,0,10,30,,70,,126231,43,66,58,37,52,,43400,"0,61",4600,22
22.02.2024 19:45,"1,18",52,54,1073680,55,0,10,28,,70,,126231,56,67,61,41,52,,28900,"0,6",4800,16
22.02.2024 20:05,"1,63",51,55,1073690,55,0,10,33,,70,,126232,55,66,61,36,51,,35500,"0,6",4500,21
22.02.2024 20:10,"1,7",51,55,1073700,55,0,10,34,,70,,126233,44,66,59,45,51,,36400,"0,62",4400,22
22.02.2024 20:15,"1,87",51,55,1073700,55,0,10,38,,70,,126233,52,66,60,36,51,,35100,"0,61",4300,25
22.02.2024 20:35,"4,94",49,55,1073710,55,0,11,47,,70,,126235,60,63,61,49,51,,73500,"0,61",4100,38
22.02.2024 20:40,"5,06",48,55,1073720,55,0,11,54,,70,,126235,57,61,61,54,49,,69600,"0,61",3700,45
22.02.2024 20:45,"3,99",51,55,1073730,55,0,11,55,,70,,126235,52,63,61,55,52,,82600,"0,61",4200,63
22.02.2024 20:50,"3,65",53,55,1073740,55,0,11,48,,70,,126236,55,64,61,53,53,,95100,"0,61",4300,60
22.02.2024 20:55,"2,88",54,55,1073740,55,0,11,45,,70,,126236,60,65,62,32,53,,74100,"0,6",4200,51
22.02.2024 21:00,"2,45",54,55,1073750,55,0,10,41,,70,,126236,60,65,61,24,53,,52400,"0,6",4100,39
22.02.2024 21:05,"2,18",54,55,1073750,55,0,10,39,,70,,126237,58,65,61,27,53,,41900,"0,61",4100,34
22.02.2024 21:10,"2,11",54,55,1073750,55,0,10,39,,70,,126237,55,65,61,26,52,,37300,"0,6",3900,31
22.02.2024 21:15,"1,96",54,55,1073760,55,0,10,38,,70,,126237,37,64,60,43,52,,36200,"0,6",4200,26
22.02.2024 21:20,"1,83",53,55,1073760,55,0,10,39,,70,,126238,52,65,60,43,52,,33100,"0,61",4000,24
22.02.2024 21:25,"1,92",53,55,1073760,56,0,10,39,,70,,126238,59,65,61,31,52,,31700,"0,61",3900,24
22.02.2024 21:30,"1,85",52,55,1073760,55,0,10,39,,70,,126238,58,65,61,22,52,,34200,"0,6",4000,23
22.02.2024 21:35,"1,85",52,55,1073770,55,0,10,39,,70,,126239,42,64,60,44,52,,32700,"0,61",4100,24
22.02.2024 21:40,"1,9",52,55,1073770,55,0,10,39,,70,,126239,50,64,60,45,52,,32900,"0,61",4100,25
22.02.2024 21:45,"1,93",52,55,1073770,55,0,10,40,,70,,126239,46,64,61,45,52,,34200,"0,61",4000,26
22.02.2024 21:50,"1,96",52,55,1073780,55,0,11,40,,70,,126240,41,64,61,47,52,,34300,"0,61",4000,27
22.02.2024 21:55,"5,02",50,55,1073780,55,0,11,43,,70,,126240,40,63,59,49,51,,94700,"0,61",3900,36
22.02.2024 22:00,"5,09",49,55,1073790,55,0,11,54,,70,,126240,58,64,61,39,50,,59800,"0,6",4000,50
22.02.2024 22:20,"4,15",54,55,1073810,55,0,10,52,,70,,126242,39,65,61,50,54,,80100,"0,61",4300,62
22.02.2024 22:25,"3,2",55,55,1073820,55,0,10,42,,70,,126242,55,67,59,16,54,,73900,"0,61",4400,50
22.02.2024 22:30,"2,21",55,55,1073820,55,0,9,36,,70,,126242,56,67,61,14,54,,42100,"0,6",4300,34
22.02.2024 22:35,"1,82",55,55,1073830,55,0,9,32,,70,,126243,54,67,60,18,53,,32500,"0,6",4400,24
22.02.2024 22:40,"1,39",54,54,1073830,55,0,9,29,,70,,126243,54,67,59,16,53,,27800,"0,61",4400,16
22.02.2024 22:45,"0,84",53,55,1073830,55,0,10,27,,70,,126243,38,66,60,42,53,,23700,"0,61",4600,13
22.02.2024 22:50,"1,06",52,55,1073830,55,0,10,28,,70,,126244,58,66,61,22,52,,18100,"0,6",4600,15
22.02.2024 22:55,"1,54",52,55,1073830,55,0,10,33,,70,,126244,56,66,61,19,52,,25100,"0,61",4500,22
22.02.2024 23:00,"1,8",52,55,1073840,55,0,10,35,,70,,126244,51,66,60,31,52,,33300,"0,61",4500,25
22.02.2024 23:05,"1,95",52,55,1073840,55,0,10,37,,70,,126245,42,66,58,39,52,,34300,"0,61",4500,29
22.02.2024 23:10,"2,02",52,55,1073840,55,0,10,38,,70,,126245,39,66,60,41,52,,36400,"0,61",4300,29
22.02.2024 23:15,"2,04",52,55,1073850,55,0,10,38,,70,,126246,58,66,61,23,52,,38100,"0,6",4400,29
22.02.2024 23:35,"5,11",49,55,1073860,55,0,11,55,,69,,126247,60,64,61,49,50,,7800,"0,61",4100,53
22.02.2024 23:40,"6,1",48,55,1073860,55,0,11,68,,69,,126247,60,61,60,38,50,,7600,"0,61",3600,76
22.02.2024 23:45,"6,62",48,55,1073860,55,0,10,91,,70,,126248,57,59,59,57,48,,300,"0,6",300,97
23.02.2024 00:05,"6,05",53,53,1073880,53,0,10,58,,70,,126248,57,60,61,53,56,,122900,"0,6",5600,81
23.02.2024 00:10,"5,64",53,53,1073890,53,0,10,53,,70,,126248,56,60,61,52,54,,97500,"0,61",5500,69
23.02.2024 00:15,"6,02",52,53,1073890,53,0,10,58,,70,,126249,54,61,61,54,52,,4800,"0,61",5800,73
23.02.2024 00:20,"5,91",51,55,1073890,54,0,11,58,,70,,126249,53,61,60,59,51,,-1000,"0,62",4300,73
23.02.2024 00:25,"6,51",51,55,1073890,54,0,11,77,,70,,126250,52,61,58,57,50,,2300,"0,6",2900,82
23.02.2024 00:30,"6,65",51,55,1073890,54,0,11,91,,70,,126250,51,59,57,55,52,,7400,"0,61",2700,98
23.02.2024 00:35,"5,52",55,55,1073900,54,0,11,56,,70,,126250,45,58,58,51,53,,150700,"0,61",2800,67
23.02.2024 00:40,"5,83",55,53,1073910,53,0,11,58,,70,,126250,60,64,61,50,54,,93800,"0,6",5900,71
23.02.2024 00:45,"5,56",54,53,1073920,53,0,11,56,,70,,126251,43,64,61,51,53,,83400,"0,61",5700,67
23.02.2024 00:50,"3,3",55,53,1073930,54,0,12,49,,70,,126251,41,64,61,51,55,,72100,"0,6",5600,53
23.02.2024 00:55,"2,93",56,54,1073930,54,0,12,43,,70,,126252,41,64,61,50,55,,57300,"0,62",5100,50
23.02.2024 01:00,"2,78",56,54,1073930,55,0,12,45,,70,,126252,43,64,61,50,55,,46100,"0,6",4700,47
23.02.2024 01:05,0,55,55,1073940,55,0,12,0,,1,,126253,43,63,61,49,53,,0,"0,61",4600,0
23.02.2024 01:10,0,54,55,1073940,55,0,12,0,,1,,126253,43,64,61,48,53,,0,"0,61",4500,0
23.02.2024 01:15,0,53,55,1073940,55,0,11,0,,1,,126253,55,66,60,34,53,,0,"0,61",4400,0
23.02.2024 01:20,0,53,55,1073940,55,0,11,0,,0,,126254,56,66,61,38,52,,0,"0,61",4400,0
23.02.2024 01:25,0,53,55,1073940,55,0,12,0,,0,,126254,54,65,61,37,52,,0,"0,6",4400,0
23.02.2024 01:30,0,52,55,1073940,55,0,12,0,,0,,126254,42,65,61,38,51,,0,"0,61",4300,0
23.02.2024 01:35,0,52,55,1073940,56,0,12,0,,0,,126255,37,65,61,40,49,,0,"0,61",4100,0
23.02.2024 01:40,0,51,55,1073940,56,0,12,0,,0,,126255,38,64,61,40,48,,0,"0,6",3900,0
23.02.2024 01:45,0,50,55,1073940,56,0,12,0,,0,,126256,38,64,61,40,46,,0,"0,61",4000,0
23.02.2024 01:50,0,48,55,1073940,56,0,12,0,,0,,126256,37,63,61,39,45,,0,"0,61",4000,0
23.02.2024 01:55,0,47,55,1073940,56,0,13,0,,0,,126256,37,63,61,39,45,,0,"0,6",3900,0
23.02.2024 02:00,0,46,55,1073940,56,0,13,0,,0,,126257,37,62,61,38,44,,0,"0,61",4000,0
23.02.2024 02:05,0,45,55,1073940,56,0,13,0,,0,,126257,37,62,61,39,43,,0,"0,61",4000,0
23.02.2024 02:10,0,44,55,1073940,56,0,13,0,,0,,126257,38,62,61,39,43,,0,"0,61",3900,0
23.02.2024 02:15,0,43,56,1073940,56,0,14,0,,69,,126258,38,63,58,44,42,,32300,"0,6",3500,0
23.02.2024 02:20,"5,04",43,55,1073940,56,0,14,0,,69,,126258,40,63,61,44,42,,62300,"0,61",3200,0
23.02.2024 02:25,5,42,55,1073940,55,0,14,0,,69,,126258,40,61,61,45,41,,-800,"0,6",3700,0
23.02.2024 02:30,5,42,55,1073940,55,0,14,0,,70,,126258,40,61,59,47,41,,800,"0,6",3200,0
23.02.2024 02:35,"4,99",42,55,1073940,55,0,14,0,,70,,126259,40,60,59,46,40,,0,"0,61",2900,0
23.02.2024 02:40,"4,97",41,55,1073940,55,0,14,0,,70,,126259,47,60,58,43,40,,300,"0,61",2700,0
23.02.2024 02:45,"4,97",41,55,1073940,55,0,14,0,,70,,126259,51,59,58,50,39,,-800,"0,61",2900,0
23.02.2024 02:50,5,41,55,1073940,54,0,14,0,,70,,126259,48,58,58,50,39,,-400,"0,61",3000,0
23.02.2024 02:55,"5,38",40,55,1073940,54,0,13,0,,70,,126260,56,58,58,53,38,,-800,"0,6",800,0
23.02.2024 03:00,"5,02",40,55,1073940,54,0,12,0,,70,,126260,36,58,58,52,38,,-400,"0,61",3000,0
23.02.2024 03:20,"5,07",39,54,1073940,53,0,13,0,,70,,126261,34,56,58,49,36,,-400,"0,61",3100,0
23.02.2024 03:25,"4,97",38,54,1073940,53,0,13,0,,70,,126261,34,56,58,49,36,,-400,"0,61",3100,0
23.02.2024 03:30,"5,04",38,54,1073940,53,0,13,0,,70,,126261,34,55,58,48,36,,-300,"0,61",3000,0
23.02.2024 03:35,"5,02",38,54,1073940,53,0,13,0,,70,,126262,35,56,57,44,35,,-400,"0,61",3100,0
23.02.2024 03:40,"4,99",37,54,1073940,53,0,14,0,,70,,126262,36,55,57,43,35,,-300,"0,61",3000,0
23.02.2024 03:45,"4,97",37,54,1073940,52,0,14,0,,70,,126262,35,55,57,43,35,,-300,"0,61",3000,0
23.02.2024 03:50,"4,97",36,53,1073940,52,0,14,0,,70,,126262,35,54,57,43,34,,-400,"0,61",3100,0
23.02.2024 03:55,"4,94",36,53,1073940,52,0,14,0,,70,,126263,35,54,57,43,34,,-400,"0,61",3000,0
23.02.2024 04:00,"5,01",36,53,1073940,52,0,14,0,,70,,126263,35,54,57,42,34,,-400,"0,61",3000,0
23.02.2024 04:20,"4,96",35,53,1073940,52,0,15,0,,69,,126264,34,52,56,41,33,,-300,"0,61",2900,0
23.02.2024 04:25,"4,94",34,53,1073940,51,0,15,0,,69,,126264,34,52,56,41,33,,-200,"0,61",2800,0
23.02.2024 04:30,"4,99",34,53,1073940,51,0,15,0,,70,,126264,34,52,55,41,33,,-300,"0,61",2800,0
23.02.2024 04:35,"4,95",34,52,1073940,51,0,15,0,,70,,126265,34,51,55,41,32,,-300,"0,61",2900,0
23.02.2024 04:40,"4,99",34,52,1073940,51,0,15,0,,70,,126265,34,52,55,37,32,,-300,"0,6",2900,0
23.02.2024 04:45,"4,99",34,52,1073940,51,0,15,0,,69,,126265,34,52,55,36,32,,-300,"0,61",2800,0
23.02.2024 04:50,"5,01",33,52,1073940,51,0,16,0,,69,,126265,34,51,55,35,32,,-300,"0,61",2800,0
23.02.2024 04:55,"4,96",33,52,1073940,51,0,16,0,,69,,126266,34,51,55,35,32,,-300,"0,61",2800,0
23.02.2024 05:00,"4,99",33,52,1073940,51,0,16,0,,70,,126266,33,51,55,34,32,,-200,"0,61",2800,0
23.02.2024 05:05,"4,94",31,52,1073940,51,0,16,100,,70,,126266,33,51,55,34,31,,-500,"0,61",2800,100
23.02.2024 05:10,"5,64",37,51,1073950,50,0,16,90,,70,,126266,33,50,53,34,38,,60300,"0,61",1500,93
23.02.2024 05:15,"6,55",53,51,1073960,50,0,16,80,,70,,126267,34,52,51,36,54,,201700,"0,61",1900,85
23.02.2024 05:20,"6,54",55,51,1073980,50,0,15,81,,70,,126267,50,52,53,48,56,,192300,"0,62",1900,83
23.02.2024 05:25,"6,64",56,51,1074000,49,0,15,73,,70,,126267,47,52,53,49,56,,164700,"0,61",2300,78
23.02.2024 05:30,"6,37",59,52,1074010,49,0,15,73,,70,,126267,45,52,58,46,60,,153200,"0,61",6000,78
23.02.2024 06:05,"3,22",52,54,1074040,54,0,14,55,,70,,126271,45,64,61,46,52,,0,"0,61",5500,55
23.02.2024 06:10,"4,1",51,54,1074040,54,0,13,67,,70,,126272,47,65,61,48,51,,-300,"0,61",5300,68
23.02.2024 06:15,"5,42",49,55,1074050,55,0,13,83,,70,,126272,50,66,61,46,50,,500,"0,61",4700,84
23.02.2024 06:20,"6,65",62,55,1074050,55,0,12,73,,70,,126273,51,66,61,43,58,,153200,"0,61",4400,83
23.02.2024 06:25,"4,8",58,55,1074060,55,0,12,57,,70,,126273,51,66,61,49,57,,114500,"0,6",4400,75
23.02.2024 06:30,"5,09",61,55,1074070,55,0,12,57,,70,,126273,49,65,61,49,56,,85700,"0,61",4300,75
23.02.2024 06:35,"4,08",60,55,1074080,55,0,12,53,,70,,126274,47,65,61,48,57,,57700,"0,61",4300,54
23.02.2024 06:40,"3,48",58,55,1074080,56,0,12,47,,70,,126274,42,64,61,46,56,,0,"0,61",4200,46
23.02.2024 06:45,"2,92",55,55,1074080,56,0,12,52,,70,,126274,60,65,62,31,54,,100,"0,61",4100,49
23.02.2024 06:50,"3,1",53,55,1074080,56,0,12,63,,70,,126275,51,65,59,31,52,,200,"0,61",4000,57
23.02.2024 06:55,"4,27",52,55,1074080,55,0,11,73,,70,,126275,52,65,61,40,51,,0,"0,61",4000,64
23.02.2024 07:00,"5,06",51,56,1074080,56,0,11,82,,70,,126275,47,64,59,51,50,,0,"0,61",3500,72
23.02.2024 07:05,"6,41",49,55,1074080,55,0,11,100,,70,,126276,54,59,56,30,49,,-600,"0,61",3500,91
23.02.2024 07:10,"6,6",49,55,1074080,55,0,11,100,,70,,126276,49,59,53,28,49,,24900,"0,61",0,100
23.02.2024 07:15,"6,72",55,54,1074090,54,0,10,90,,70,,126276,48,55,55,29,57,,115600,"0,6",400,95
23.02.2024 07:50,"3,09",57,54,1074140,54,0,10,47,,70,,126278,60,66,61,31,55,,44200,"0,61",5100,42
23.02.2024 07:55,"2,54",56,54,1074140,54,0,10,45,,70,,126279,49,66,60,47,55,,38000,"0,61",5100,36
23.02.2024 08:00,"2,35",56,54,1074150,54,0,10,45,,70,,126279,49,66,61,34,55,,36700,"0,6",5000,31
23.02.2024 08:05,"2,24",55,54,1074150,55,0,10,46,,70,,126280,47,65,61,37,54,,35000,"0,61",4800,31
23.02.2024 08:10,"2,28",55,55,1074150,55,0,11,47,,70,,126280,57,66,61,30,54,,36800,"0,61",4500,31
23.02.2024 08:15,"2,3",54,55,1074160,55,0,10,47,,70,,126281,55,66,61,17,54,,37200,"0,61",4400,32
23.02.2024 08:20,"2,42",54,55,1074160,55,0,10,48,,70,,126281,58,66,62,29,54,,38500,"0,6",4200,36
23.02.2024 08:25,"2,54",54,55,1074160,55,0,10,49,,70,,126281,55,66,61,38,55,,45600,"0,61",4200,39
23.02.2024 08:30,"2,62",54,55,1074170,55,0,10,47,,70,,126282,55,66,62,23,55,,47100,"0,61",4300,41
23.02.2024 08:35,"2,58",54,55,1074170,55,0,10,47,,70,,126282,55,65,61,36,55,,44200,"0,61",4000,43
23.02.2024 08:40,"4,99",52,56,1074180,56,0,10,51,,70,,126282,58,63,60,47,53,,105200,"0,61",2300,50
23.02.2024 08:45,"5,06",51,55,1074190,55,0,10,57,,70,,126283,61,64,62,38,51,,86700,"0,61",4100,57
23.02.2024 08:50,"3,7",53,55,1074190,55,0,10,55,,70,,126283,52,64,61,36,54,,75300,"0,6",4300,60
23.02.2024 08:55,"3,96",55,55,1074200,55,0,11,53,,70,,126283,42,65,61,49,55,,78800,"0,61",4300,61
23.02.2024 09:00,"3,94",56,55,1074210,56,0,11,50,,70,,126284,44,65,60,50,55,,62000,"0,61",4000,56
23.02.2024 09:05,"3,42",56,55,1074210,55,0,11,49,,70,,126284,42,64,60,47,56,,54500,"0,61",4000,53
23.02.2024 09:10,"3,02",56,55,1074220,55,0,11,45,,70,,126284,43,64,61,47,55,,43600,"0,61",4200,46
23.02.2024 09:15,"2,75",56,55,1074220,55,0,11,45,,70,,126285,43,64,61,46,55,,41200,"0,61",4100,42
23.02.2024 09:35,"2,25",55,55,1074230,55,0,11,43,,70,,126286,39,64,61,39,54,,35300,"0,61",4100,33
23.02.2024 09:40,"2,25",55,55,1074240,56,0,10,43,,70,,126286,54,65,61,21,54,,36500,"0,61",4100,32
23.02.2024 09:45,"2,17",54,55,1074240,55,0,10,43,,70,,126287,51,65,61,36,54,,35200,"0,61",4000,32
23.02.2024 09:50,"2,2",54,55,1074240,55,0,10,43,,70,,126287,51,64,61,32,54,,35800,"0,61",4200,32
23.02.2024 09:55,"2,18",54,55,1074240,55,0,10,44,,70,,126287,44,64,60,40,54,,36100,"0,61",4100,31
23.02.2024 10:00,"2,16",54,55,1074250,55,0,10,44,,70,,126288,50,64,60,42,53,,38000,"0,61",4000,31
23.02.2024 10:05,"4,94",52,55,1074250,55,0,10,46,,70,,126288,60,61,60,42,52,,91700,"0,61",2900,34
23.02.2024 10:10,"5,06",50,55,1074260,55,0,11,60,,70,,126289,52,64,60,49,50,,66100,"0,61",4400,47
23.02.2024 10:15,"5,23",51,55,1074270,55,0,10,56,,70,,126289,49,65,62,40,54,,84900,"0,61",4500,60
23.02.2024 10:20,"3,98",53,55,1074270,55,0,10,50,,70,,126289,44,64,61,51,56,,85500,"0,61",4400,63
23.02.2024 10:25,"3,86",55,55,1074280,55,0,10,47,,70,,126290,48,65,61,38,55,,67100,"0,61",4200,56
23.02.2024 10:30,"3,24",56,55,1074280,55,0,10,45,,70,,126290,42,65,60,48,54,,51100,"0,61",4200,50
23.02.2024 10:35,"2,86",56,55,1074290,55,0,10,45,,70,,126290,45,65,60,47,54,,45900,"0,61",4400,44
23.02.2024 10:40,"2,57",56,55,1074290,55,0,11,45,,70,,126291,51,64,61,46,54,,42000,"0,61",4400,36
23.02.2024 10:45,"2,28",55,55,1074300,55,0,10,44,,70,,126291,58,65,61,28,54,,38600,"0,61",4200,35
23.02.2024 10:50,"2,33",55,55,1074300,55,0,10,47,,70,,126291,53,65,59,16,53,,37700,"0,6",4300,35
23.02.2024 10:55,"2,42",54,55,1074300,55,0,9,47,,70,,126292,54,65,59,15,54,,41800,"0,61",4100,35
23.02.2024 11:00,"2,4",54,55,1074310,55,0,10,47,,70,,126292,55,65,60,31,54,,40300,"0,6",4100,36
23.02.2024 11:05,"2,42",53,54,1074310,54,0,10,47,,70,,126293,56,64,61,45,54,,40200,"0,61",4700,36
23.02.2024 11:10,"2,42",53,55,1074310,55,0,10,47,,70,,126293,58,64,61,37,54,,44400,"0,61",4400,40
23.02.2024 11:15,"2,5",54,55,1074320,55,0,10,47,,70,,126293,42,64,60,37,54,,41900,"0,61",4200,41
23.02.2024 12:20,"2,09",53,55,1074380,55,0,11,45,,70,,126298,41,64,60,48,53,,36600,"0,61",4100,27
23.02.2024 12:25,"2,26",53,55,1074380,55,0,10,47,,70,,126298,55,64,61,26,54,,39500,"0,6",4200,31
23.02.2024 12:30,"2,36",53,55,1074380,55,0,10,49,,70,,126299,56,64,61,22,54,,40500,"0,61",4000,36
23.02.2024 12:35,"4,9",51,55,1074390,55,0,10,56,,70,,126299,47,63,59,28,52,,85700,"0,61",2800,51
23.02.2024 12:40,"5,14",50,55,1074400,55,0,10,61,,70,,126299,35,63,61,42,51,,64300,"0,61",4300,59
23.02.2024 12:45,"4,26",53,55,1074400,55,0,10,58,,70,,126300,46,64,61,51,54,,92700,"0,6",4100,64
23.02.2024 12:50,"3,65",55,55,1074410,55,0,10,48,,70,,126300,57,65,61,22,55,,65200,"0,62",4100,54
23.02.2024 12:55,"3,14",55,55,1074410,55,0,10,45,,70,,126300,48,65,59,28,55,,52600,"0,58",4200,49
23.02.2024 13:00,"2,64",56,55,1074420,55,0,10,44,,70,,126301,49,65,61,47,54,,42900,"0,6",4300,44
23.02.2024 13:20,"2,22",54,55,1074430,55,0,11,45,,70,,126302,44,64,61,43,54,,37800,"0,61",4200,31
23.02.2024 13:25,"2,18",54,55,1074430,55,0,11,45,,70,,126303,45,64,61,49,54,,36600,"0,61",4300,31
23.02.2024 13:30,"2,26",53,55,1074440,55,0,11,45,,70,,126303,45,64,57,46,54,,37700,"0,61",4200,31
23.02.2024 13:35,"2,33",53,55,1074440,55,0,11,46,,70,,126303,49,65,59,43,54,,38600,"0,61",4200,35
23.02.2024 13:40,"2,4",53,55,1074440,55,0,10,46,,70,,126304,52,64,61,35,54,,40700,"0,61",4100,36
23.02.2024 13:45,"2,45",53,55,1074450,55,0,11,46,,70,,126304,38,64,61,47,54,,44300,"0,61",4200,40
23.02.2024 14:35,"2,14",55,55,1074500,55,0,10,42,,70,,126308,55,64,61,39,54,,40500,"0,61",4300,29
23.02.2024 14:40,"2,02",54,55,1074500,55,0,10,42,,70,,126308,39,64,61,47,53,,32200,"0,61",4300,26
23.02.2024 14:45,"2,04",54,55,1074510,55,0,10,44,,70,,126308,58,65,61,24,53,,33500,"0,61",4200,25
23.02.2024 14:50,"2,04",53,55,1074510,55,0,10,45,,70,,126309,54,65,61,36,53,,34000,"0,61",4000,26
23.02.2024 14:55,"2,16",53,55,1074510,55,0,10,46,,70,,126309,50,65,60,44,53,,34000,"0,61",4100,30
23.02.2024 15:00,"2,21",53,55,1074510,55,0,10,45,,70,,126309,49,65,58,48,54,,37000,"0,61",4300,34
23.02.2024 15:20,"5,67",53,55,1074540,55,0,10,64,,70,,126311,56,65,61,27,54,,67100,"0,6",4400,72
23.02.2024 15:25,"4,18",54,55,1074550,55,0,10,53,,70,,126311,55,64,61,26,55,,109100,"0,61",4300,62
23.02.2024 15:30,"3,47",55,55,1074550,55,0,10,45,,70,,126312,40,64,61,32,55,,83200,"0,61",4400,51
23.02.2024 15:35,"3,05",56,55,1074560,55,0,10,45,,70,,126312,49,64,60,31,55,,53100,"0,61",4100,47
23.02.2024 15:40,"2,71",56,55,1074560,55,0,10,43,,70,,126312,44,64,61,43,54,,51400,"0,61",4100,40
23.02.2024 15:45,"2,38",56,55,1074560,55,0,10,42,,70,,126313,49,64,61,47,54,,42100,"0,61",4300,36
23.02.2024 15:50,"2,3",56,55,1074570,55,0,11,42,,70,,126313,45,64,61,47,53,,37700,"0,61",4200,31
23.02.2024 15:55,"2,16",55,55,1074570,55,0,11,43,,70,,126313,42,64,61,49,53,,35700,"0,61",4100,30
23.02.2024 16:00,"2,09",55,55,1074570,55,0,11,43,,70,,126314,48,63,61,47,53,,35600,"0,61",4200,29
23.02.2024 16:05,"2,15",54,55,1074580,55,0,11,44,,70,,126314,47,64,59,44,53,,34100,"0,61",4100,27
23.02.2024 16:10,"2,1",54,55,1074580,55,0,10,45,,70,,126314,55,65,60,27,53,,35100,"0,61",4100,24
23.02.2024 16:15,"1,99",53,55,1074580,55,0,10,45,,70,,126315,42,64,60,39,53,,34600,"0,6",4100,24
23.02.2024 16:50,"3,28",52,55,1074620,56,0,10,51,,70,,126317,39,65,61,40,54,,73800,"0,61",4100,52
23.02.2024 16:55,"3,23",53,55,1074620,56,0,10,49,,70,,126318,37,64,61,41,54,,66900,"0,61",4000,52
23.02.2024 17:00,"3,21",54,55,1074630,55,0,10,47,,70,,126318,55,65,61,35,54,,61900,"0,61",4100,45
23.02.2024 17:05,"2,68",54,55,1074630,56,0,10,45,,70,,126318,48,65,58,38,54,,56700,"0,61",4100,44
23.02.2024 17:10,"2,49",54,55,1074630,56,0,10,42,,70,,126319,49,65,61,42,54,,48600,"0,61",4100,39
23.02.2024 17:15,"2,4",54,55,1074640,55,0,10,42,,70,,126319,60,65,61,34,53,,42200,"0,61",4400,37
23.02.2024 17:35,"2,04",53,55,1074650,56,0,11,42,,70,,126320,54,64,61,40,53,,33000,"0,61",4200,28
23.02.2024 17:40,"2,08",53,55,1074650,55,0,11,44,,70,,126321,50,64,61,38,53,,35800,"0,61",4100,29
23.02.2024 17:45,"2,18",52,55,1074660,55,0,11,45,,70,,126321,54,64,61,39,53,,36100,"0,61",4100,30
23.02.2024 17:50,"2,21",52,55,1074660,55,0,11,45,,70,,126322,51,64,61,41,53,,40000,"0,61",4000,31
23.02.2024 17:55,"2,3",52,55,1074660,55,0,11,44,,70,,126322,57,64,60,33,53,,40300,"0,6",3900,34
23.02.2024 18:00,"5,02",50,56,1074670,55,0,11,49,,70,,126322,55,61,60,46,51,,58100,"0,61",4100,43
23.02.2024 18:35,"2,42",55,55,1074710,55,0,10,43,,70,,126325,50,65,61,42,53,,44800,"0,61",4500,36
23.02.2024 18:40,"2,18",54,55,1074710,55,0,10,42,,70,,126325,48,65,59,46,53,,41600,"0,61",4400,27
23.02.2024 18:45,"2,04",54,55,1074710,55,0,9,43,,70,,126326,54,65,59,14,53,,33900,"0,6",4400,27
23.02.2024 18:50,"2,04",53,55,1074710,55,0,9,43,,70,,126326,52,65,60,18,53,,36700,"0,59",4400,25
23.02.2024 18:55,"1,92",53,55,1074720,55,0,10,43,,70,,126326,54,65,61,28,53,,34900,"0,6",4700,25
23.02.2024 19:00,"2,02",53,55,1074720,55,0,10,43,,70,,126327,41,64,59,41,53,,35800,"0,61",4400,25
23.02.2024 19:05,"2,02",52,55,1074720,55,0,10,44,,70,,126327,40,64,60,40,53,,35500,"0,61",4100,27
23.02.2024 19:10,"4,92",51,56,1074730,55,0,10,46,,70,,126327,47,61,57,52,51,,49900,"0,6",3700,32
23.02.2024 19:15,"4,97",49,55,1074740,55,0,10,58,,70,,126328,57,64,61,46,50,,70400,"0,6",4700,43
23.02.2024 19:35,"2,79",54,55,1074760,55,0,10,42,,70,,126329,44,65,60,35,54,,58800,"0,59",4300,43
23.02.2024 19:40,"2,38",54,55,1074760,55,0,10,40,,70,,126330,36,65,56,45,53,,48600,"0,61",3800,34
23.02.2024 19:45,"2,04",54,55,1074770,55,0,10,40,,70,,126330,47,65,60,51,53,,41500,"0,61",4500,26
23.02.2024 19:50,"1,97",53,55,1074770,55,0,10,40,,70,,126330,56,65,61,36,52,,32500,"0,61",4500,26
23.02.2024 19:55,"1,95",53,55,1074770,55,0,10,43,,70,,126331,46,65,61,38,52,,31900,"0,61",4400,27
23.02.2024 20:00,"2,11",53,55,1074770,55,0,10,45,,70,,126331,54,65,61,40,52,,35500,"0,61",4500,27
23.02.2024 20:05,"2,14",52,55,1074780,55,0,10,45,,70,,126332,54,65,61,36,53,,37400,"0,61",4300,29
23.02.2024 20:10,"2,21",52,55,1074780,55,0,10,45,,70,,126332,39,64,60,46,53,,38600,"0,61",4300,30
23.02.2024 20:15,"2,19",52,55,1074780,55,0,11,45,,70,,126332,41,64,61,45,53,,39000,"0,61",4500,32
23.02.2024 20:50,"3,14",54,55,1074820,55,0,12,45,,70,,126335,51,64,61,51,54,,77800,"0,61",4400,50
23.02.2024 20:55,"2,84",55,55,1074820,55,0,12,44,,70,,126335,51,63,61,49,54,,55600,"0,61",4300,44
23.02.2024 21:00,"2,4",55,55,1074830,55,0,12,42,,70,,126335,43,63,61,46,53,,46400,"0,61",4300,38
23.02.2024 21:05,"2,21",55,55,1074830,55,0,12,42,,70,,126336,52,64,60,43,53,,41200,"0,61",4300,33
23.02.2024 21:10,"2,19",54,55,1074830,56,0,12,42,,70,,126336,51,64,61,46,53,,35500,"0,61",4200,31
23.02.2024 21:15,"2,14",54,55,1074840,55,0,12,44,,70,,126337,41,64,61,44,53,,34400,"0,61",4100,29
23.02.2024 21:20,"2,12",53,55,1074840,55,0,12,44,,70,,126337,55,64,61,40,53,,37100,"0,61",4300,28
23.02.2024 21:25,"2,18",53,55,1074840,56,0,12,45,,70,,126337,43,64,61,38,53,,37600,"0,61",4300,29
23.02.2024 21:30,"2,23",52,55,1074850,55,0,12,45,,70,,126338,52,64,61,45,53,,38500,"0,61",4100,31
23.02.2024 21:50,"2,38",53,55,1074860,55,0,11,44,,70,,126339,55,64,60,40,53,,42300,"0,6",4000,36
23.02.2024 21:55,"4,89",51,55,1074860,55,0,10,44,,70,,126339,54,63,59,44,53,,42700,"0,61",4100,36
23.02.2024 22:00,"4,99",50,55,1074870,55,0,10,49,,70,,126340,58,63,61,49,51,,78500,"0,61",3300,44
23.02.2024 22:05,"2,78",51,55,1074880,55,0,11,49,,70,,126340,60,65,61,43,52,,62600,"0,61",4300,46
23.02.2024 22:10,"2,88",52,55,1074880,55,0,11,48,,70,,126340,56,65,61,49,53,,58900,"0,61",4300,49
23.02.2024 22:15,"2,85",53,55,1074890,55,0,10,45,,70,,126341,56,65,61,36,53,,59400,"0,61",4300,49
23.02.2024 22:20,"2,76",54,55,1074890,56,0,11,44,,70,,126341,32,65,61,40,54,,55500,"0,61",4200,46
23.02.2024 22:25,"2,62",54,55,1074890,56,0,10,44,,70,,126341,46,65,59,45,54,,48400,"0,61",4000,43
23.02.2024 22:30,"2,35",54,55,1074900,56,0,10,40,,70,,126342,57,65,62,26,53,,44900,"0,61",4000,37
23.02.2024 23:05,"1,98",53,55,1074920,56,0,10,40,,70,,126344,57,65,61,28,53,,33800,"0,61",4000,26
23.02.2024 23:10,"1,93",53,55,1074920,56,0,10,40,,70,,126345,54,64,59,17,53,,34300,"0,61",3900,27
23.02.2024 23:15,"5,07",51,55,1074930,55,0,10,43,,70,,126345,59,61,59,53,52,,61800,"0,6",3800,32
23.02.2024 23:20,"5,01",50,55,1074930,55,0,10,48,,70,,126345,58,63,61,30,50,,85300,"0,61",3400,37
23.02.2024 23:25,"3,65",50,55,1074940,55,0,10,56,,70,,126346,57,65,61,19,53,,62200,"0,61",4500,54
23.02.2024 23:30,"3,42",52,55,1074950,55,0,10,49,,70,,126346,56,65,61,27,54,,79500,"0,61",4500,53
24.02.2024 00:05,"1,92",54,55,1074970,55,0,11,36,,70,,126349,47,65,61,45,53,,31800,"0,61",4400,26
24.02.2024 00:10,"1,95",53,55,1074980,55,0,10,38,,70,,126349,53,65,61,16,53,,31400,"0,6",4300,27
24.02.2024 00:15,"1,95",53,55,1074980,55,0,10,39,,70,,126349,56,65,61,22,53,,31700,"0,61",4300,27
24.02.2024 00:20,"2,02",53,55,1074980,55,0,10,41,,70,,126350,55,64,61,22,53,,32000,"0,61",4300,27
24.02.2024 00:25,"2,04",53,55,1074980,55,0,10,42,,70,,126350,51,64,61,22,53,,35200,"0,61",4500,29
24.02.2024 00:30,"2,1",53,55,1074990,55,0,10,44,,70,,126351,57,64,61,25,53,,35100,"0,61",4200,31
24.02.2024 00:35,"4,94",51,55,1074990,55,0,10,46,,70,,126351,52,64,61,45,52,,37700,"0,61",3900,36
24.02.2024 00:40,"4,97",50,55,1075000,55,0,11,55,,70,,126351,48,61,61,55,51,,85300,"0,61",2600,47
24.02.2024 00:45,"5,18",49,55,1075000,55,0,11,61,,70,,126352,46,62,61,56,51,,65000,"0,61",4500,57
24.02.2024 00:50,"3,88",52,55,1075010,55,0,11,53,,70,,126352,47,62,61,55,54,,78800,"0,61",4500,61
