Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
24.02.2024 00:55,"3,29",55,55,1075020,55,0,11,46,,70,,126352,55,64,61,45,54,,82300,"0,61",4500,56
24.02.2024 01:00,3,56,55,1075020,55,0,12,44,,70,,126353,42,64,61,44,54,,62900,"0,61",4400,49
24.02.2024 01:20,0,52,55,1075020,56,0,12,0,,0,,126354,38,62,61,44,52,,0,"0,61",4200,0
24.02.2024 01:25,0,52,55,1075020,56,0,12,0,,0,,126354,48,63,61,41,51,,0,"0,61",4200,0
24.02.2024 01:30,0,52,55,1075020,56,0,12,0,,0,,126355,38,63,60,44,50,,0,"0,61",4100,0
24.02.2024 02:20,"4,92",42,56,1075020,55,0,13,0,,69,,126358,50,62,59,43,41,,-400,"0,61",2500,0
24.02.2024 02:25,5,42,55,1075020,55,0,13,0,,70,,126358,55,60,58,32,40,,0,"0,59",2300,0
24.02.2024 02:30,"4,97",41,55,1075020,54,0,13,0,,70,,126358,54,59,58,31,40,,-400,"0,61",2400,0
24.02.2024 02:35,"5,04",41,55,1075020,54,0,13,0,,70,,126359,52,59,58,31,40,,-600,"0,61",2500,0
24.02.2024 02:40,"4,94",41,55,1075020,54,0,13,0,,70,,126359,47,58,57,40,39,,-800,"0,61",2700,0
24.02.2024 02:45,"4,94",40,54,1075020,54,0,13,0,,70,,126359,46,57,57,42,38,,800,"0,61",2700,0
24.02.2024 02:50,"4,98",40,54,1075020,53,0,13,0,,70,,126359,45,56,57,42,38,,-200,"0,61",2700,0
24.02.2024 02:55,"4,95",40,54,1075020,53,0,13,0,,69,,126360,43,56,57,41,38,,-400,"0,61",2800,0
24.02.2024 03:00,"4,98",40,54,1075020,53,0,13,0,,69,,126360,42,56,57,41,37,,-400,"0,61",2900,0
24.02.2024 03:20,"4,97",38,53,1075020,52,0,13,0,,69,,126361,47,55,56,51,36,,-600,"0,6",2600,0
24.02.2024 03:25,"5,35",38,52,1075020,52,0,12,0,,69,,126361,53,56,54,55,36,,-200,"0,6",2800,0
24.02.2024 03:30,"5,34",37,51,1075020,52,0,11,0,,69,,126361,53,55,52,55,35,,-300,"0,6",0,0
24.02.2024 03:35,"4,98",37,52,1075020,51,0,11,0,,69,,126361,52,55,55,54,35,,-400,"0,61",2700,0
24.02.2024 03:40,"4,92",37,52,1075020,50,0,11,0,,69,,126361,52,54,55,54,34,,-300,"0,61",400,0
24.02.2024 03:45,"5,02",36,52,1075020,50,0,11,0,,69,,126362,50,54,55,53,34,,-500,"0,61",3400,0
24.02.2024 03:50,"5,02",36,52,1075020,50,0,11,0,,69,,126362,48,54,55,52,34,,-300,"0,61",3000,0
24.02.2024 03:55,"5,04",36,52,1075020,50,0,12,0,,70,,126362,46,53,55,51,34,,-500,"0,62",2900,0
24.02.2024 04:00,"4,99",35,51,1075020,50,0,12,0,,70,,126362,46,53,54,50,34,,-400,"0,61",2800,0
24.02.2024 04:20,"5,04",34,51,1075020,50,0,12,0,,70,,126363,41,52,54,48,32,,-200,"0,61",2900,0
24.02.2024 04:25,"4,99",34,51,1075020,50,0,12,0,,70,,126364,40,52,54,47,31,,0,"0,61",2800,0
24.02.2024 04:30,"5,01",33,51,1075020,50,0,12,0,,70,,126364,39,51,54,47,30,,0,"0,61",2800,0
24.02.2024 04:35,"4,96",33,51,1075020,49,0,13,0,,70,,126364,39,51,54,47,30,,-100,"0,61",2700,0
24.02.2024 04:40,5,33,51,1075020,49,0,13,0,,70,,126364,38,51,53,43,30,,0,"0,61",2700,0
24.02.2024 04:45,"4,92",33,50,1075020,49,0,13,0,,70,,126365,38,51,53,42,30,,100,"0,61",2700,0
24.02.2024 05:35,"5,54",50,50,1075110,49,0,10,65,,70,,126368,51,63,61,16,54,,121500,"0,62",9400,75
24.02.2024 05:40,"3,62",55,51,1075120,51,0,10,48,,70,,126368,49,63,61,16,58,,111700,"0,62",8100,53
24.02.2024 05:45,"2,92",55,52,1075120,52,0,10,43,,70,,126369,47,62,61,16,55,,60400,"0,61",7200,49
24.02.2024 06:20,"2,28",52,55,1075150,55,0,11,47,,70,,126372,36,65,61,42,53,,43100,"0,61",4600,29
24.02.2024 06:25,"2,26",52,55,1075150,56,0,11,47,,70,,126373,39,65,61,45,53,,43200,"0,61",4400,30
24.02.2024 06:30,"2,26",52,55,1075160,56,0,11,45,,70,,126373,51,66,61,36,53,,41500,"0,61",4300,33
24.02.2024 06:35,"2,27",52,55,1075160,56,0,11,46,,70,,126373,41,65,60,47,53,,40800,"0,61",4300,34
24.02.2024 06:40,"2,47",52,55,1075160,55,0,11,46,,70,,126374,49,65,61,45,53,,43300,"0,61",4400,36
24.02.2024 06:45,"2,46",52,55,1075170,55,0,11,46,,70,,126374,42,65,59,47,53,,47100,"0,61",4200,37
24.02.2024 08:05,"5,02",50,56,1075250,55,0,10,47,,70,,126380,58,61,60,34,51,,172200,"0,6",3500,42
24.02.2024 08:10,"5,6",49,55,1075260,55,0,10,64,,70,,126380,56,64,61,44,50,,77500,"0,61",4800,62
24.02.2024 08:15,"6,41",48,55,1075260,55,0,10,76,,70,,126380,50,63,59,53,50,,0,"0,61",4100,78
24.02.2024 08:20,"6,39",58,55,1075260,55,0,10,71,,70,,126381,37,61,56,43,56,,137900,"0,61",3600,78
24.02.2024 08:25,"5,81",50,55,1075280,55,0,10,64,,70,,126381,43,60,60,45,56,,132200,"0,61",3600,68
24.02.2024 08:30,"5,3",56,55,1075280,55,0,10,55,,70,,126381,61,66,61,29,55,,98000,"0,61",4600,60
24.02.2024 08:35,"4,56",53,54,1075290,55,0,10,55,,70,,126382,54,66,62,34,53,,11600,"0,61",5000,71
24.02.2024 08:40,"5,74",50,55,1075290,55,0,10,64,,70,,126382,46,66,61,42,51,,3700,"0,61",4900,80
24.02.2024 08:45,"5,74",50,55,1075290,55,0,11,72,,70,,126382,50,65,61,45,50,,-200,"0,61",4600,85
24.02.2024 08:50,"6,36",57,55,1075290,55,0,10,67,,70,,126383,57,66,61,34,55,,83000,"0,61",4500,72
24.02.2024 08:55,"5,98",55,55,1075300,55,0,10,56,,70,,126383,47,66,60,46,56,,105600,"0,61",4400,65
24.02.2024 09:00,"4,22",56,55,1075310,55,0,10,51,,70,,126384,56,65,61,43,56,,70000,"0,61",4500,55
24.02.2024 09:05,"3,46",57,55,1075310,55,0,10,48,,70,,126384,57,66,61,19,55,,57400,"0,6",4400,53
24.02.2024 09:10,"3,24",57,55,1075320,55,0,10,46,,70,,126384,54,66,61,40,55,,49700,"0,61",4500,44
24.02.2024 09:15,"2,76",56,55,1075320,56,0,10,44,,70,,126385,52,65,61,41,54,,40900,"0,6",4300,41
24.02.2024 10:35,"2,52",55,55,1075390,55,0,10,46,,70,,126391,58,65,61,18,55,,41500,"0,61",4400,38
24.02.2024 10:40,"2,41",55,55,1075400,55,0,10,47,,70,,126391,43,64,60,22,55,,41300,"0,61",4200,37
24.02.2024 10:45,"2,51",53,55,1075400,55,0,10,47,,70,,126391,40,64,60,42,55,,40700,"0,6",4200,37
24.02.2024 10:50,"4,87",52,55,1075410,55,0,10,53,,70,,126392,57,59,60,40,53,,117700,"0,6",2300,47
24.02.2024 10:55,"5,08",51,55,1075410,55,0,10,57,,70,,126392,60,62,61,34,51,,34300,"0,61",3800,51
24.02.2024 11:00,"5,17",49,55,1075420,55,0,9,64,,70,,126392,59,62,61,30,52,,80500,"0,61",4000,58
24.02.2024 11:05,"5,38",48,55,1075430,55,0,10,62,,70,,126393,57,64,60,40,54,,86100,"0,61",4700,65
24.02.2024 11:10,"5,62",53,55,1075430,55,0,10,56,,70,,126393,53,65,59,51,55,,101100,"0,61",4700,65
24.02.2024 11:15,"4,3",56,55,1075440,55,0,10,51,,70,,126393,48,65,61,48,55,,91000,"0,61",4300,66
24.02.2024 12:05,"1,87",52,55,1075470,55,0,10,41,,70,,126397,51,64,61,42,52,,34100,"0,61",4400,25
24.02.2024 12:10,"1,99",52,55,1075480,55,0,9,42,,70,,126397,56,65,59,15,52,,35000,"0,6",4100,27
24.02.2024 12:15,"1,99",51,55,1075480,55,0,10,43,,70,,126398,56,63,61,33,52,,79400,"0,61",3900,29
24.02.2024 12:50,"5,66",53,53,1075520,54,0,10,63,,70,,126399,57,63,60,27,58,,141200,"0,61",5600,58
24.02.2024 12:55,"5,66",51,53,1075520,53,0,10,53,,70,,126400,58,66,61,40,55,,89200,"0,61",5600,60
24.02.2024 13:00,"3,82",53,53,1075530,54,0,10,49,,70,,126400,57,66,61,41,54,,60900,"0,61",5600,55
24.02.2024 13:05,"3,12",55,54,1075530,54,0,10,37,,70,,126401,60,66,62,36,53,,45500,"0,6",5000,39
24.02.2024 13:10,"2,33",55,54,1075540,55,0,10,32,,70,,126401,57,66,61,22,52,,39400,"0,59",5000,29
24.02.2024 13:15,"1,82",54,55,1075540,55,0,10,29,,70,,126402,42,66,60,35,52,,25500,"0,61",4800,16
24.02.2024 13:20,"1,1",52,55,1075540,55,0,10,28,,70,,126402,57,66,61,17,51,,16300,"0,61",4500,12
24.02.2024 13:25,"0,77",51,55,1075540,55,0,10,29,,70,,126402,51,66,61,18,51,,3200,"0,61",4500,14
24.02.2024 13:30,"1,06",51,55,1075550,55,0,10,33,,70,,126403,50,66,60,30,51,,32100,"0,61",4600,19
24.02.2024 15:05,"1,8",51,55,1075620,55,0,11,35,,70,,126410,48,65,61,51,51,,33500,"0,61",4300,25
24.02.2024 15:10,"1,87",51,55,1075620,55,0,10,38,,70,,126410,54,65,59,45,51,,35200,"0,61",4300,27
24.02.2024 15:15,"1,97",51,55,1075630,55,0,10,40,,70,,126410,57,64,61,32,51,,38100,"0,61",4100,29
24.02.2024 15:20,"2,03",51,55,1075630,55,0,10,40,,70,,126411,41,64,57,46,51,,41300,"0,61",4000,32
24.02.2024 15:25,"4,97",49,55,1075640,55,0,10,44,,70,,126411,60,60,59,52,50,,115300,"0,6",2600,43
24.02.2024 15:30,"5,01",48,55,1075640,55,0,10,52,,70,,126411,62,65,62,27,49,,64400,"0,6",4300,53
24.02.2024 17:35,"2,18",54,55,1075750,55,0,10,44,,70,,126420,54,65,59,26,53,,36500,"0,6",4300,31
24.02.2024 17:40,"2,23",53,55,1075750,55,0,10,45,,70,,126421,54,65,59,35,54,,39000,"0,6",4200,33
24.02.2024 17:45,"2,25",53,55,1075760,55,0,10,46,,70,,126421,53,65,61,44,54,,38300,"0,61",4300,35
24.02.2024 17:50,"2,4",53,55,1075760,55,0,10,47,,70,,126421,39,64,61,46,54,,40800,"0,61",4400,38
24.02.2024 17:55,"2,56",53,55,1075760,55,0,10,48,,70,,126422,46,64,60,48,54,,47300,"0,61",4300,42
24.02.2024 18:00,"2,76",53,55,1075770,55,0,10,49,,70,,126422,57,64,60,34,54,,48400,"0,61",3900,47
24.02.2024 18:05,"5,02",51,55,1075780,55,0,9,51,,70,,126422,60,63,61,29,52,,92000,"0,6",2300,53
24.02.2024 18:10,"5,49",51,55,1075780,55,0,9,61,,70,,126423,57,65,61,24,53,,88200,"0,6",4200,70
24.02.2024 18:15,"5,82",55,55,1075790,55,0,10,58,,70,,126423,36,65,59,40,56,,104200,"0,59",4100,67
24.02.2024 19:50,"5,71",56,54,1075880,54,0,10,49,,70,,126430,53,62,61,39,53,,88600,"0,6",4900,73
24.02.2024 19:55,"5,38",54,54,1075890,54,0,10,58,,70,,126430,58,67,62,21,54,,81400,"0,61",5100,64
24.02.2024 20:00,"3,84",55,54,1075890,54,0,10,48,,70,,126430,58,66,61,33,55,,55200,"0,61",4900,51
24.02.2024 20:05,"2,9",55,55,1075900,55,0,10,45,,70,,126431,54,67,60,28,54,,50000,"0,61",4800,45
24.02.2024 20:10,"2,57",55,55,1075900,55,0,10,44,,70,,126431,56,66,61,21,54,,44000,"0,61",4800,38
24.02.2024 20:15,"2,4",55,55,1075900,55,0,10,44,,70,,126432,56,66,61,33,54,,40100,"0,6",4700,35
24.02.2024 20:20,"2,33",54,55,1075910,55,0,10,44,,70,,126432,62,67,62,28,54,,36900,"0,6",4400,34
24.02.2024 20:25,"2,28",54,55,1075910,55,0,10,44,,70,,126432,59,67,62,44,53,,39600,"0,61",4300,33
24.02.2024 20:30,"2,28",54,55,1075910,55,0,10,44,,70,,126433,42,67,59,34,53,,40700,"0,6",4300,33
24.02.2024 21:20,"4,2",51,55,1075960,55,0,11,63,,70,,126436,53,64,61,55,53,,62300,"0,61",4300,68
24.02.2024 21:25,"4,61",55,55,1075960,55,0,11,54,,70,,126437,44,64,61,54,55,,88800,"0,61",4300,59
24.02.2024 21:30,"3,63",56,55,1075970,55,0,11,48,,70,,126437,59,65,61,47,55,,63700,"0,61",4200,56
24.02.2024 22:20,"2,07",53,55,1076000,56,0,11,42,,70,,126441,51,64,61,39,52,,35400,"0,61",4000,29
24.02.2024 22:25,"2,11",52,55,1076000,55,0,11,44,,70,,126441,53,65,60,39,53,,35700,"0,61",4100,31
24.02.2024 22:30,"2,16",52,55,1076010,55,0,10,44,,70,,126441,52,64,60,36,53,,37800,"0,61",4000,33
24.02.2024 22:35,"4,97",51,55,1076010,55,0,11,46,,70,,126442,48,63,60,46,52,,40500,"0,61",3200,42
24.02.2024 22:40,"4,96",49,55,1076010,55,0,11,57,,70,,126442,39,63,60,51,51,,35200,"0,6",3100,55
24.02.2024 22:45,"5,33",48,56,1076010,55,0,11,62,,70,,126442,57,59,59,47,50,,-500,"0,6",2200,64
25.02.2024 00:05,"1,66",52,55,1076080,55,0,10,32,,70,,126448,46,66,61,42,52,,30800,"0,6",4500,21
25.02.2024 00:10,"1,68",52,55,1076080,55,0,10,37,,70,,126448,53,66,61,43,52,,31800,"0,61",4600,23
25.02.2024 00:15,"1,9",52,55,1076090,55,0,10,40,,70,,126448,58,66,61,21,52,,31400,"0,6",4500,25
25.02.2024 00:20,2,52,55,1076090,55,0,10,44,,70,,126449,36,65,61,36,52,,34900,"0,61",4400,30
25.02.2024 00:25,"2,16",52,55,1076090,55,0,10,44,,70,,126449,34,65,61,34,52,,37700,"0,61",4200,34
25.02.2024 00:30,"2,39",51,55,1076100,55,0,11,45,,70,,126449,32,65,61,41,52,,40300,"0,61",3800,40
25.02.2024 00:35,"5,02",49,55,1076100,55,0,11,58,,70,,126450,39,62,61,52,51,,93600,"0,61",4100,60
25.02.2024 00:40,"5,75",52,55,1076110,55,0,11,61,,70,,126450,42,61,60,53,51,,77400,"0,61",4200,65
25.02.2024 00:45,"4,42",54,55,1076120,55,0,11,55,,70,,126450,52,62,61,48,53,,98200,"0,61",4500,61
25.02.2024 01:35,0,50,55,1076130,56,0,11,0,,0,,126454,60,65,61,36,48,,0,"0,61",4100,0
25.02.2024 01:40,0,50,55,1076130,55,0,11,0,,0,,126454,43,64,61,49,46,,0,"0,61",4200,0
25.02.2024 01:45,0,49,55,1076130,55,0,11,0,,0,,126455,44,64,61,49,45,,0,"0,61",4200,0
25.02.2024 02:20,"0,03",41,55,1076150,55,0,12,0,,0,,126457,49,64,61,52,40,,1200,"0,61",4500,0
25.02.2024 02:25,0,41,55,1076150,55,0,12,0,,0,,126458,47,63,61,53,40,,0,"0,61",4300,0
25.02.2024 02:30,0,40,55,1076150,55,0,12,0,,0,,126458,46,63,61,52,40,,0,"0,61",4300,0
25.02.2024 02:35,0,40,55,1076150,55,0,13,0,,0,,126458,45,62,61,52,39,,0,"0,61",4300,0
25.02.2024 02:40,0,40,55,1076150,56,0,13,0,,0,,126459,44,62,61,52,39,,0,"0,61",4300,0
25.02.2024 02:45,0,40,55,1076150,56,0,13,0,,0,,126459,43,61,61,51,38,,0,"0,61",4300,0
25.02.2024 02:50,0,39,55,1076150,56,0,13,0,,0,,126459,42,61,61,51,38,,0,"0,61",4200,0
25.02.2024 02:55,0,39,55,1076150,56,0,13,0,,0,,126460,42,60,61,50,37,,0,"0,6",4200,0
25.02.2024 03:00,0,39,55,1076150,56,0,13,0,,0,,126460,41,60,61,50,37,,0,"0,61",4200,0
25.02.2024 03:20,0,38,56,1076150,56,0,14,0,,0,,126461,39,58,61,48,35,,0,"0,61",4100,0
25.02.2024 03:25,0,37,56,1076150,56,0,14,0,,0,,126462,39,58,61,48,35,,0,"0,61",4000,0
25.02.2024 03:30,0,37,56,1076150,56,0,14,0,,0,,126462,38,57,61,48,35,,0,"0,61",3900,0
25.02.2024 03:35,0,36,56,1076150,56,0,14,0,,0,,126462,38,57,61,47,34,,0,"0,6",3900,0
25.02.2024 03:40,"4,99",36,56,1076150,56,0,15,0,,70,,126463,38,62,60,47,34,,0,"0,61",2200,0
25.02.2024 03:45,"4,95",36,56,1076150,56,0,15,0,,70,,126463,39,61,60,47,34,,47300,"0,61",2900,0
25.02.2024 03:50,"5,02",35,56,1076150,56,0,15,0,,70,,126463,52,60,58,42,33,,-600,"0,61",2400,0
25.02.2024 03:55,"4,97",35,56,1076150,55,0,15,0,,70,,126463,48,59,58,51,32,,400,"0,61",2400,0
25.02.2024 04:00,"4,94",35,55,1076150,55,0,15,0,,70,,126464,46,58,58,50,31,,400,"0,6",2600,0
25.02.2024 04:20,"5,02",34,55,1076150,54,0,15,0,,70,,126465,42,56,58,47,30,,-500,"0,61",2800,0
25.02.2024 04:25,"4,97",33,54,1076150,53,0,15,0,,70,,126465,41,56,58,46,30,,-300,"0,61",2900,0
25.02.2024 04:30,"4,99",33,54,1076150,53,0,16,0,,70,,126465,41,56,57,43,30,,-400,"0,61",2900,0
25.02.2024 04:35,"4,98",33,54,1076150,53,0,16,0,,70,,126465,41,56,57,43,30,,-400,"0,61",3000,0
25.02.2024 04:40,"4,94",33,54,1076150,53,0,16,0,,70,,126466,42,56,57,46,30,,-400,"0,61",3000,0
25.02.2024 04:45,"4,93",32,54,1076150,53,0,16,0,,70,,126466,43,55,57,46,29,,-300,"0,61",3000,0
25.02.2024 04:50,"4,97",32,54,1076150,52,0,16,0,,70,,126466,42,55,57,46,29,,-300,"0,6",3000,0
25.02.2024 04:55,"4,99",32,54,1076150,52,0,16,0,,70,,126466,41,55,57,45,29,,-400,"0,6",3100,0
25.02.2024 05:00,5,32,53,1076150,52,0,16,0,,70,,126467,40,54,57,45,29,,-400,"0,61",3000,0
25.02.2024 05:05,"5,01",32,53,1076150,52,0,16,100,,70,,126467,40,54,57,45,33,,-400,"0,61",2900,86
25.02.2024 05:10,"6,6",37,53,1076150,52,0,16,59,,70,,126467,39,53,57,44,29,,2100,"0,61",2800,98
25.02.2024 05:15,"5,91",40,54,1076170,52,0,16,61,,70,,126467,38,53,57,44,39,,175200,"0,61",5400,79
25.02.2024 05:20,"6,37",48,53,1076180,52,0,16,99,,70,,126468,38,53,60,44,50,,221200,"0,61",5400,70
25.02.2024 05:25,"6,34",46,52,1076200,52,0,16,39,,70,,126468,37,52,61,43,54,,181200,"0,61",6100,100
25.02.2024 05:30,"4,96",45,53,1076210,53,0,17,70,,70,,126469,37,53,61,41,48,,166300,"0,61",6700,57
25.02.2024 05:35,"6,54",49,54,1076210,53,0,17,75,,70,,126470,36,52,61,39,50,,-1400,"0,61",6600,69
25.02.2024 05:40,"6,65",46,54,1076210,54,0,17,84,,70,,126470,36,52,61,39,47,,5400,"0,62",5400,84
25.02.2024 05:45,"5,92",49,55,1076220,54,0,17,64,,70,,126470,36,52,60,38,53,,154300,"0,6",4700,71
25.02.2024 06:20,"2,09",53,55,1076270,56,0,16,43,,70,,126473,45,65,61,48,52,,39100,"0,61",4600,27
25.02.2024 06:25,"2,04",52,55,1076270,56,0,15,44,,70,,126474,56,66,61,43,51,,37500,"0,61",4400,28
25.02.2024 06:30,"2,11",52,55,1076280,56,0,14,45,,70,,126474,57,66,61,40,51,,38700,"0,61",4200,30
25.02.2024 06:35,"2,23",51,55,1076280,56,0,12,46,,70,,126474,57,66,61,36,52,,40500,"0,61",4400,32
25.02.2024 06:40,"2,42",51,55,1076280,56,0,12,47,,70,,126475,51,66,61,43,52,,43400,"0,61",4300,36
25.02.2024 06:45,"2,52",51,55,1076290,56,0,12,47,,70,,126475,47,65,61,40,52,,48000,"0,61",4200,40
25.02.2024 06:50,"2,57",52,55,1076290,56,0,12,45,,70,,126475,48,65,61,48,52,,49700,"0,61",4300,42
25.02.2024 06:55,"2,54",52,55,1076300,56,0,12,45,,70,,126476,51,65,61,48,52,,50800,"0,61",4200,42
25.02.2024 07:00,"2,52",52,55,1076300,56,0,12,45,,70,,126476,50,64,61,47,52,,52200,"0,61",4200,41
25.02.2024 07:05,"2,59",52,55,1076300,56,0,12,45,,70,,126476,46,64,61,49,52,,50300,"0,61",4100,41
25.02.2024 07:10,"2,52",52,55,1076310,56,0,12,44,,70,,126477,46,64,61,48,52,,50600,"0,61",4100,39
25.02.2024 07:15,"4,99",51,56,1076310,56,0,12,46,,70,,126477,44,64,61,46,51,,47200,"0,61",3800,42
25.02.2024 07:20,"4,97",49,55,1076320,56,0,12,60,,70,,126477,43,64,61,49,50,,70300,"0,61",3400,55
25.02.2024 07:25,"5,75",48,56,1076320,56,0,12,67,,70,,126478,50,63,60,48,50,,3300,"0,6",4200,70
25.02.2024 07:30,"6,22",48,56,1076320,55,0,12,78,,70,,126478,48,62,58,51,49,,-700,"0,61",2900,83
25.02.2024 07:35,"6,55",48,56,1076320,55,0,12,94,,70,,126478,56,59,58,57,48,,900,"0,61",2300,99
25.02.2024 07:40,"6,22",57,55,1076330,55,0,12,69,,69,,126478,53,58,58,55,54,,142700,"0,61",1400,69
25.02.2024 07:45,"6,23",58,54,1076340,54,0,12,62,,69,,126479,51,60,61,51,55,,147200,"0,6",2700,56
25.02.2024 08:05,"2,88",55,55,1076370,55,0,10,45,,69,,126480,46,66,59,40,53,,53600,"0,6",4900,45
25.02.2024 08:10,"2,72",55,55,1076370,55,0,10,44,,69,,126481,53,66,58,39,53,,47700,"0,61",4700,44
25.02.2024 08:15,"2,64",55,55,1076370,55,0,10,44,,69,,126481,47,66,62,31,53,,45000,"0,61",4800,44
25.02.2024 08:20,"2,47",54,55,1076380,55,0,10,44,,69,,126482,55,66,61,25,53,,46400,"0,6",4800,37
25.02.2024 08:25,"2,3",54,55,1076380,55,0,10,42,,69,,126482,41,66,61,37,53,,43100,"0,61",4500,31
25.02.2024 08:30,"2,04",53,55,1076380,55,0,10,41,,69,,126482,42,66,60,42,53,,40700,"0,61",4600,25
25.02.2024 08:35,"1,96",53,55,1076390,55,0,10,41,,69,,126483,46,66,59,43,52,,35100,"0,61",4500,24
25.02.2024 08:40,"1,94",52,55,1076390,55,0,10,42,,70,,126483,53,66,60,17,52,,34300,"0,6",4500,26
25.02.2024 08:45,"2,11",52,55,1076390,55,0,10,44,,70,,126484,42,66,60,37,52,,35800,"0,6",4300,29
25.02.2024 08:50,"2,27",52,55,1076400,55,0,10,45,,70,,126484,43,65,59,44,52,,40800,"0,61",4600,32
25.02.2024 08:55,"5,02",50,55,1076400,55,0,10,53,,69,,126484,54,62,59,33,51,,77500,"0,61",4300,47
25.02.2024 09:00,"5,56",48,55,1076410,55,0,9,65,,69,,126485,53,64,59,14,52,,73800,"0,59",4600,70
25.02.2024 09:05,"6,1",54,55,1076420,55,0,10,65,,69,,126485,54,64,61,16,53,,119600,"0,6",4400,75
25.02.2024 09:10,"5,37",56,55,1076430,55,0,10,60,,70,,126485,31,64,61,41,54,,114200,"0,61",4400,76
25.02.2024 09:15,"3,98",54,55,1076440,55,0,10,53,,70,,126486,37,64,60,41,56,,92600,"0,61",4500,65
25.02.2024 09:20,"2,86",56,55,1076440,55,0,10,41,,70,,126486,53,65,61,40,55,,72100,"0,61",4600,44
25.02.2024 09:25,"2,26",55,55,1076450,55,0,10,37,,70,,126487,50,66,60,38,54,,42100,"0,61",4400,31
25.02.2024 09:30,"2,04",54,55,1076450,55,0,10,38,,70,,126487,48,65,61,33,53,,32100,"0,6",4500,28
25.02.2024 10:05,"3,05",54,55,1076470,55,0,10,47,,70,,126490,51,65,60,40,54,,54000,"0,6",4500,51
25.02.2024 10:10,"3,1",55,55,1076480,55,0,10,47,,70,,126490,55,65,60,25,54,,55900,"0,6",4400,51
25.02.2024 10:15,"3,29",54,55,1076480,55,0,9,47,,70,,126490,59,63,61,22,54,,55900,"0,6",4200,49
25.02.2024 10:20,"5,23",52,55,1076490,55,0,10,55,,70,,126491,59,63,61,40,53,,134800,"0,61",3900,63
25.02.2024 10:25,"5,74",53,54,1076500,55,0,9,58,,70,,126491,58,65,61,25,53,,91300,"0,6",4500,68
25.02.2024 10:30,"3,89",55,55,1076510,55,0,10,54,,70,,126491,44,65,57,43,55,,93200,"0,61",4900,60
25.02.2024 10:35,"3,74",56,55,1076510,55,0,10,49,,70,,126492,43,65,61,47,56,,72800,"0,6",4400,56
25.02.2024 10:40,"3,31",57,55,1076520,55,0,10,48,,70,,126492,53,65,61,22,56,,58300,"0,59",4300,53
25.02.2024 10:45,"2,85",56,55,1076520,55,0,10,45,,70,,126493,49,65,60,30,55,,52500,"0,61",3800,45
25.02.2024 10:50,"2,55",56,55,1076530,55,0,10,45,,70,,126493,51,65,61,35,55,,42000,"0,6",4600,41
25.02.2024 10:55,"2,48",56,55,1076530,55,0,10,45,,70,,126493,48,65,60,44,55,,39900,"0,61",4500,39
25.02.2024 11:00,"2,47",55,55,1076530,55,0,10,45,,70,,126494,53,65,61,42,55,,41500,"0,61",4300,38
25.02.2024 11:05,"2,37",55,55,1076540,55,0,10,44,,70,,126494,53,65,60,34,55,,41000,"0,61",4500,36
25.02.2024 11:10,"2,35",55,55,1076540,55,0,10,44,,70,,126494,41,65,60,44,55,,39400,"0,61",4400,36
25.02.2024 11:15,"2,3",54,55,1076540,55,0,10,44,,70,,126495,55,65,61,25,54,,36600,"0,6",4300,34
25.02.2024 11:20,"2,33",54,55,1076550,55,0,10,44,,70,,126495,52,65,60,28,54,,37600,"0,61",4400,34
25.02.2024 11:25,"2,24",54,55,1076550,55,0,10,42,,70,,126496,55,65,61,29,54,,38000,"0,61",4500,33
25.02.2024 11:30,"4,96",53,55,1076550,55,0,10,43,,70,,126496,47,64,60,20,53,,37100,"0,6",4300,35
25.02.2024 11:50,"3,47",56,55,1076580,55,0,10,47,,70,,126497,52,65,58,41,55,,89800,"0,61",4700,53
25.02.2024 11:55,"2,58",56,55,1076590,55,0,10,38,,70,,126498,46,65,60,44,54,,51200,"0,61",4200,40
25.02.2024 12:00,"2,09",55,55,1076590,55,0,10,36,,70,,126498,56,65,61,39,53,,42100,"0,61",4300,31
25.02.2024 12:05,"1,96",54,55,1076590,55,0,10,36,,70,,126498,56,65,61,38,53,,31900,"0,61",4400,27
25.02.2024 12:10,"1,87",54,55,1076600,55,0,10,36,,70,,126499,44,65,61,30,52,,31600,"0,61",4500,25
25.02.2024 12:15,"1,87",53,55,1076600,55,0,10,35,,70,,126499,57,65,61,22,52,,31800,"0,61",4400,24
25.02.2024 12:20,"1,76",53,55,1076600,55,0,10,35,,70,,126500,35,65,61,25,52,,33000,"0,6",4400,21
25.02.2024 12:25,"1,58",52,55,1076610,55,0,10,35,,70,,126500,34,64,61,39,52,,33200,"0,6",4300,19
25.02.2024 12:30,"1,56",52,55,1076610,55,0,10,33,,70,,126500,52,64,61,32,52,,32100,"0,61",4300,18
25.02.2024 12:35,"1,46",51,55,1076610,55,0,11,33,,70,,126501,46,64,61,40,52,,33100,"0,61",4400,18
25.02.2024 12:40,"1,4",51,54,1076610,55,0,10,31,,70,,126501,57,65,61,21,52,,34100,"0,6",4400,18
25.02.2024 12:45,"1,39",51,55,1076620,55,0,10,28,,70,,126501,39,64,61,22,51,,34900,"0,61",4500,19
25.02.2024 12:50,"1,37",51,55,1076620,55,0,10,27,,70,,126502,51,64,60,25,51,,31300,"0,61",4400,20
25.02.2024 12:55,"4,92",49,55,1076630,55,0,10,35,,70,,126502,48,63,59,35,49,,90600,"0,61",4000,29
25.02.2024 13:00,"5,04",48,55,1076630,55,0,10,40,,70,,126503,58,64,61,48,48,,71000,"0,6",4300,37
25.02.2024 13:35,"0,62",49,55,1076660,55,0,10,24,,70,,126505,47,65,61,46,50,,2700,"0,61",4500,12
25.02.2024 13:40,"1,01",48,55,1076660,55,0,10,26,,70,,126506,53,65,60,42,49,,24300,"0,61",4500,16
25.02.2024 13:45,"1,27",48,55,1076660,55,0,10,27,,70,,126506,38,65,56,45,49,,13000,"0,61",4500,18
25.02.2024 13:50,"1,68",49,55,1076660,55,0,10,31,,70,,126506,56,65,60,17,49,,36700,"0,6",4400,23
25.02.2024 13:55,"1,9",49,55,1076670,55,0,10,33,,70,,126507,41,65,61,24,49,,40300,"0,61",4400,26
25.02.2024 14:00,"1,99",49,54,1076670,55,0,10,36,,70,,126507,40,64,60,32,49,,39900,"0,61",4500,28
25.02.2024 14:05,"1,99",50,55,1076670,55,0,10,37,,70,,126507,48,64,60,26,50,,41100,"0,61",4400,29
25.02.2024 14:10,"1,9",50,55,1076680,55,0,10,35,,70,,126508,42,64,61,26,50,,42400,"0,61",4100,27
25.02.2024 14:15,"4,9",49,54,1076680,55,0,11,38,,70,,126508,38,64,60,38,49,,41200,"0,61",4500,31
25.02.2024 14:20,"5,02",47,55,1076690,55,0,10,44,,70,,126509,60,64,62,28,48,,75900,"0,6",3000,42
25.02.2024 14:25,"5,19",46,55,1076690,55,0,9,56,,70,,126509,57,65,60,16,47,,67400,"0,6",4200,55
25.02.2024 14:30,"3,27",49,54,1076700,55,0,10,49,,70,,126509,54,65,61,14,50,,88200,"0,6",4500,54
25.02.2024 14:35,"2,88",51,55,1076710,55,0,10,43,,70,,126510,31,64,61,15,50,,80200,"0,6",4500,49
25.02.2024 14:40,"2,5",52,55,1076710,55,0,10,39,,70,,126510,28,64,61,29,51,,60500,"0,61",4200,42
25.02.2024 14:45,"2,18",52,55,1076720,55,0,10,36,,70,,126510,44,65,60,38,51,,51600,"0,61",4400,34
25.02.2024 14:50,"1,9",52,55,1076720,55,0,10,33,,70,,126511,41,64,61,46,51,,41600,"0,6",4300,25
25.02.2024 14:55,"1,39",51,55,1076720,55,0,11,31,,70,,126511,41,64,61,45,50,,34600,"0,61",4400,18
25.02.2024 15:00,"0,91",50,55,1076730,55,0,11,28,,70,,126512,40,64,61,45,50,,25500,"0,61",4400,13
25.02.2024 15:20,"1,67",50,54,1076740,55,0,10,32,,70,,126513,56,65,60,19,50,,39100,"0,61",4300,23
25.02.2024 15:25,"1,81",50,54,1076740,55,0,9,35,,70,,126513,56,65,60,14,50,,37600,"0,61",4400,25
25.02.2024 15:30,"1,87",50,55,1076740,55,0,10,35,,70,,126513,54,64,60,25,50,,36100,"0,61",4400,24
25.02.2024 15:35,"5,02",49,54,1076750,55,0,9,36,,70,,126514,58,61,60,21,49,,40900,"0,6",4400,25
25.02.2024 15:40,5,47,55,1076750,55,0,10,42,,70,,126514,49,58,61,34,48,,81500,"0,61",2000,34
25.02.2024 15:45,"3,14",46,54,1076760,55,0,10,53,,70,,126514,62,65,62,42,48,,60300,"0,61",4300,47
25.02.2024 15:50,"3,38",49,54,1076770,54,0,10,48,,70,,126515,58,65,61,28,51,,73600,"0,61",4600,54
25.02.2024 15:55,"2,88",51,55,1076770,55,0,10,45,,70,,126515,56,64,61,29,52,,74300,"0,61",4500,50
25.02.2024 16:00,"2,33",52,55,1076780,55,0,10,38,,70,,126516,39,64,61,39,52,,61900,"0,61",4500,40
25.02.2024 16:05,"2,22",52,55,1076780,55,0,10,36,,70,,126516,56,65,61,30,51,,44000,"0,6",4400,35
25.02.2024 16:10,"1,99",52,55,1076780,55,0,10,34,,70,,126516,42,65,60,47,51,,43600,"0,61",4300,30
25.02.2024 16:15,"1,99",52,55,1076790,55,0,10,32,,70,,126517,53,65,61,49,51,,35800,"0,61",4300,23
25.02.2024 16:20,"1,75",51,55,1076790,55,0,11,31,,70,,126517,49,64,61,51,51,,33300,"0,61",4500,16
25.02.2024 16:25,"1,34",51,55,1076790,55,0,11,31,,70,,126517,51,64,61,55,51,,30800,"0,61",4500,15
25.02.2024 16:30,"1,27",50,55,1076800,55,0,11,30,,70,,126518,45,64,61,52,51,,29900,"0,61",4300,18
25.02.2024 16:35,"1,34",50,55,1076800,55,0,11,31,,70,,126518,46,64,60,47,51,,32400,"0,61",4300,20
25.02.2024 16:40,"1,5",50,55,1076800,55,0,11,33,,70,,126519,41,64,60,49,51,,36100,"0,61",4200,22
25.02.2024 16:45,"1,7",50,55,1076800,55,0,11,34,,70,,126519,38,64,59,48,51,,36000,"0,61",4100,25
25.02.2024 17:50,"2,18",53,55,1076870,55,0,12,45,,70,,126524,38,64,61,51,52,,39400,"0,61",4200,34
25.02.2024 17:55,"2,28",52,55,1076870,55,0,12,46,,70,,126524,44,64,61,47,53,,40500,"0,61",4100,37
25.02.2024 18:00,"2,42",52,55,1076870,55,0,11,49,,70,,126524,56,64,60,36,53,,42200,"0,6",4200,41
25.02.2024 18:05,"2,62",53,55,1076880,55,0,12,49,,70,,126525,43,64,60,40,54,,53500,"0,6",4200,48
25.02.2024 18:10,"2,98",54,55,1076880,55,0,10,48,,70,,126525,58,65,61,29,54,,55400,"0,6",4300,51
25.02.2024 18:15,"3,05",54,55,1076890,55,0,10,47,,70,,126525,50,65,58,30,54,,57100,"0,61",4200,50
25.02.2024 18:20,"3,02",54,55,1076890,55,0,10,48,,70,,126526,51,64,61,26,54,,53400,"0,6",4000,51
25.02.2024 18:25,"4,95",52,55,1076900,55,0,10,52,,70,,126526,50,61,61,46,53,,81300,"0,61",3300,58
25.02.2024 18:30,"5,26",51,55,1076910,55,0,10,58,,70,,126526,50,63,61,44,53,,78500,"0,61",4700,68
25.02.2024 18:35,"5,68",55,55,1076910,55,0,10,55,,70,,126527,52,65,60,39,55,,92500,"0,6",4600,62
25.02.2024 18:40,"3,98",56,55,1076920,55,0,10,51,,70,,126527,39,65,60,48,56,,76100,"0,61",4600,57
25.02.2024 18:45,"3,42",57,55,1076920,55,0,10,49,,70,,126527,43,64,60,49,56,,59200,"0,61",4600,53
25.02.2024 18:50,"3,21",56,55,1076930,55,0,10,48,,70,,126528,45,65,61,48,55,,48600,"0,61",4600,51
25.02.2024 18:55,"3,08",56,55,1076930,55,0,9,47,,70,,126528,54,65,59,14,55,,44900,"0,6",4400,47
25.02.2024 19:00,"2,86",56,55,1076940,55,0,10,46,,70,,126529,55,65,61,15,55,,43600,"0,61",4400,43
25.02.2024 19:50,"5,24",52,55,1076980,55,0,9,60,,70,,126532,55,65,60,20,52,,88700,"0,61",4400,71
25.02.2024 19:55,"5,83",54,55,1076990,55,0,9,53,,70,,126533,53,65,60,24,55,,103800,"0,6",4200,62
25.02.2024 20:00,"3,79",56,55,1076990,56,0,9,47,,70,,126533,40,65,56,36,55,,67900,"0,61",4100,52
25.02.2024 20:05,"3,05",56,55,1077000,55,0,10,47,,70,,126533,45,65,60,43,55,,54700,"0,61",4200,49
25.02.2024 20:10,"2,95",56,55,1077000,55,0,10,47,,70,,126534,45,64,61,43,54,,49500,"0,61",4500,47
25.02.2024 20:15,"2,83",56,55,1077010,55,0,10,44,,70,,126534,40,64,59,43,54,,44700,"0,6",4500,36
25.02.2024 20:20,"2,38",55,55,1077010,55,0,10,43,,70,,126535,49,64,61,36,54,,38000,"0,61",4300,35
25.02.2024 20:25,"2,23",55,55,1077010,55,0,10,43,,70,,126535,53,65,61,21,54,,37700,"0,61",4200,29
25.02.2024 20:30,"2,11",54,55,1077010,55,0,10,43,,70,,126535,40,64,61,42,54,,36700,"0,61",4400,28
25.02.2024 20:35,"2,08",54,55,1077020,55,0,10,43,,70,,126536,40,64,61,48,54,,34600,"0,61",4500,27
25.02.2024 20:40,"2,04",53,55,1077020,55,0,11,43,,70,,126536,42,64,61,46,54,,34900,"0,61",4500,29
25.02.2024 20:45,"2,09",53,55,1077020,55,0,10,44,,70,,126536,54,65,59,15,53,,35700,"0,6",4200,30
25.02.2024 20:50,"2,21",53,55,1077030,55,0,10,45,,70,,126537,45,64,59,30,54,,38400,"0,61",4300,34
25.02.2024 20:55,"2,3",53,55,1077030,55,0,10,45,,70,,126537,54,64,59,16,54,,39100,"0,59",4200,36
25.02.2024 21:00,"4,97",51,54,1077040,55,0,9,52,,70,,126538,58,61,57,57,52,,139600,"0,6",3100,49
25.02.2024 21:20,"3,41",55,55,1077070,55,0,10,48,,70,,126539,55,66,61,36,54,,60300,"0,61",4500,55
25.02.2024 21:25,"3,41",55,55,1077070,55,0,10,46,,70,,126539,52,65,61,41,54,,57200,"0,61",4300,44
25.02.2024 21:30,"2,62",55,55,1077070,55,0,10,44,,70,,126540,40,65,61,52,54,,43700,"0,61",4300,38
25.02.2024 22:20,"5,03",50,55,1077110,55,0,10,50,,70,,126543,60,64,61,45,51,,66400,"0,61",3900,46
25.02.2024 22:25,5,51,55,1077120,55,0,10,53,,70,,126544,57,64,61,54,54,,76100,"0,61",4200,60
25.02.2024 22:30,"3,91",54,55,1077120,56,0,10,50,,70,,126544,60,65,62,30,54,,84200,"0,6",4200,60
25.02.2024 22:35,"3,48",55,55,1077130,56,0,10,45,,70,,126544,55,65,62,19,55,,64500,"0,61",4100,54
25.02.2024 22:40,"3,18",56,55,1077130,56,0,10,44,,70,,126545,36,65,61,36,55,,46300,"0,61",4100,46
25.02.2024 22:45,"2,69",56,55,1077140,56,0,10,41,,70,,126545,58,66,61,20,54,,40900,"0,61",3900,38
25.02.2024 22:50,"2,39",56,55,1077140,55,0,10,41,,70,,126545,47,65,61,27,54,,37600,"0,61",4000,35
25.02.2024 22:55,"2,23",55,55,1077140,55,0,10,40,,70,,126546,44,65,61,40,54,,35800,"0,6",4400,33
25.02.2024 23:00,"2,16",55,55,1077150,55,0,10,40,,70,,126546,37,65,61,48,54,,34200,"0,61",4300,28
25.02.2024 23:05,"2,02",55,55,1077150,55,0,10,38,,70,,126546,46,64,61,48,54,,31300,"0,61",4300,27
25.02.2024 23:10,"1,99",54,55,1077150,55,0,10,40,,70,,126547,40,65,58,47,53,,30900,"0,6",4300,25
25.02.2024 23:15,"1,93",54,55,1077160,55,0,11,40,,70,,126547,52,64,61,43,53,,30800,"0,61",4200,25
26.02.2024 00:35,"2,14",55,55,1077220,55,0,12,40,,70,,126553,40,63,61,44,54,,32600,"0,61",4100,30
26.02.2024 00:40,"2,09",55,55,1077220,55,0,12,40,,70,,126553,39,63,61,44,54,,33300,"0,61",4200,28
26.02.2024 00:45,"2,04",54,55,1077230,55,0,12,40,,70,,126553,39,62,61,44,54,,32100,"0,61",4100,27
26.02.2024 00:50,"1,97",54,55,1077230,55,0,12,40,,70,,126554,39,62,61,44,54,,30700,"0,61",4100,26
26.02.2024 00:55,"1,97",54,55,1077230,55,0,12,40,,70,,126554,39,61,61,44,54,,30900,"0,61",4100,26
26.02.2024 01:00,"1,97",53,55,1077240,55,0,12,42,,70,,126554,39,61,61,43,54,,31500,"0,61",4000,28
26.02.2024 01:05,"2,04",52,55,1077240,55,0,13,0,,1,,126555,39,61,61,43,52,,0,"0,61",4000,0
26.02.2024 01:10,0,51,55,1077240,55,0,13,0,,1,,126555,39,61,61,43,52,,0,"0,6",4000,0
26.02.2024 01:15,0,51,55,1077240,56,0,13,0,,1,,126555,38,60,61,43,51,,0,"0,61",3900,0
26.02.2024 01:20,0,51,55,1077240,55,0,13,0,,70,,126556,38,61,61,41,51,,-7100,"0,6",3700,0
26.02.2024 01:25,"4,96",50,56,1077240,55,0,13,0,,70,,126556,38,61,60,41,51,,56000,"0,6",2700,0
26.02.2024 01:30,"4,96",50,55,1077250,55,0,14,0,,70,,126556,38,61,61,42,50,,57400,"0,61",4000,0
26.02.2024 02:35,0,40,55,1077250,55,0,15,0,,0,,126561,50,63,61,37,40,,0,"0,61",4100,0
26.02.2024 02:40,0,40,55,1077250,56,0,15,0,,0,,126561,48,63,61,38,39,,0,"0,61",4100,0
26.02.2024 02:45,0,40,55,1077250,56,0,15,0,,0,,126562,46,62,61,38,39,,0,"0,61",4100,0
26.02.2024 03:20,"5,01",37,55,1077250,55,0,16,0,,70,,126564,47,59,58,56,36,,0,"0,6",2400,0
26.02.2024 03:25,"5,07",37,55,1077250,55,0,16,0,,70,,126564,47,58,58,56,36,,-500,"0,61",2500,0
26.02.2024 03:30,"4,99",37,55,1077250,54,0,16,0,,70,,126564,47,58,58,55,36,,-200,"0,61",2600,0
26.02.2024 03:35,5,36,55,1077250,54,0,16,0,,70,,126564,46,57,58,55,35,,-300,"0,61",2800,0
26.02.2024 03:40,"5,06",36,55,1077250,54,0,16,0,,70,,126565,50,57,57,52,35,,-600,"0,61",2800,0
26.02.2024 03:45,"5,02",36,54,1077250,53,0,16,0,,70,,126565,54,57,57,55,35,,-1100,"0,6",2800,0
26.02.2024 03:50,"4,87",36,54,1077250,53,0,16,0,,70,,126565,50,57,57,51,34,,200,"0,61",2800,0
26.02.2024 03:55,"5,01",35,54,1077250,53,0,16,0,,70,,126565,51,56,57,47,34,,-400,"0,6",2900,0
26.02.2024 04:00,"4,97",35,54,1077250,53,0,16,0,,70,,126566,50,56,57,47,34,,-400,"0,61",3000,0
26.02.2024 04:20,"4,99",34,53,1077250,52,0,16,0,,70,,126567,43,55,56,48,33,,-500,"0,61",2900,0
26.02.2024 04:25,"5,04",34,53,1077250,52,0,16,0,,70,,126567,42,55,56,48,33,,-400,"0,61",2900,0
26.02.2024 04:30,"5,04",33,53,1077250,52,0,16,0,,70,,126567,42,54,56,47,33,,-400,"0,61",3000,0
26.02.2024 04:35,"4,94",33,53,1077250,52,0,16,0,,70,,126567,43,54,56,48,32,,-300,"0,61",2900,0
26.02.2024 04:40,"5,06",33,53,1077250,52,0,16,0,,70,,126568,43,54,56,47,32,,-500,"0,61",2900,0
26.02.2024 04:45,"4,87",33,53,1077250,51,0,16,0,,70,,126568,42,54,56,47,32,,-300,"0,61",2900,0
26.02.2024 04:50,"4,99",32,53,1077250,51,0,16,0,,70,,126568,41,53,56,46,32,,-400,"0,61",2900,0
26.02.2024 04:55,"4,97",32,52,1077250,51,0,16,0,,70,,126568,40,53,55,46,31,,-300,"0,61",2900,0
26.02.2024 05:00,"4,97",32,52,1077250,51,0,16,0,,70,,126569,40,53,55,46,31,,-400,"0,61",2900,0
26.02.2024 05:05,"4,64",30,52,1077250,51,0,16,0,,70,,126569,39,52,55,45,29,,-300,"0,61",2800,0
26.02.2024 05:10,"6,38",33,52,1077250,51,0,16,100,,70,,126569,39,52,55,45,32,,48600,"0,6",2700,100
26.02.2024 05:15,"6,62",47,52,1077260,51,0,17,71,,70,,126569,38,52,55,41,48,,185700,"0,61",2800,80
26.02.2024 05:20,"6,56",53,52,1077280,51,0,16,71,,70,,126570,52,55,55,51,52,,189000,"0,61",3400,82
26.02.2024 05:25,"6,38",48,53,1077300,50,0,15,63,,70,,126570,47,55,56,47,56,,175900,"0,61",4500,94
26.02.2024 05:30,"5,98",49,51,1077310,50,0,15,71,,70,,126570,41,54,60,49,59,,175900,"0,61",7700,69
26.02.2024 05:35,"6,15",56,51,1077320,51,0,15,51,,70,,126571,40,54,61,49,52,,145000,"0,61",7500,87
26.02.2024 05:40,"6,12",59,52,1077330,52,0,15,74,,70,,126572,39,54,61,48,50,,114200,"0,61",6900,60
26.02.2024 05:45,"5,83",52,53,1077340,53,0,15,74,,70,,126572,38,53,61,48,57,,131700,"0,61",6200,60
26.02.2024 06:35,"2,35",52,55,1077380,55,0,10,46,,69,,126576,44,65,61,31,53,,49000,"0,61",4500,35
26.02.2024 06:40,"2,41",52,55,1077380,55,0,10,46,,69,,126577,45,65,60,45,53,,45900,"0,61",4400,35
26.02.2024 06:45,"2,41",52,55,1077390,55,0,11,46,,69,,126577,47,64,61,44,53,,45100,"0,61",4300,36
26.02.2024 06:50,"2,45",52,55,1077390,55,0,11,45,,69,,126578,56,65,61,34,53,,45500,"0,61",4200,36
26.02.2024 06:55,"2,41",51,55,1077390,55,0,11,46,,69,,126578,49,64,60,42,53,,44500,"0,61",3900,42
26.02.2024 07:00,5,50,55,1077400,55,0,11,46,,69,,126578,50,61,61,45,50,,84700,"0,61",4300,44
26.02.2024 07:05,5,49,55,1077410,55,0,11,54,,70,,126579,61,65,61,44,51,,81800,"0,61",4500,50
26.02.2024 07:10,"3,23",51,55,1077410,55,0,11,55,,70,,126579,54,64,61,49,53,,67200,"0,61",4500,59
26.02.2024 07:15,"3,77",53,55,1077420,55,0,11,47,,70,,126579,49,64,61,49,54,,88100,"0,61",4500,55
26.02.2024 07:20,"3,27",54,55,1077430,55,0,10,47,,69,,126580,52,65,57,16,54,,69800,"0,61",4100,55
26.02.2024 07:25,"2,98",54,55,1077430,55,0,10,45,,69,,126580,52,65,61,16,54,,64000,"0,6",4200,49
26.02.2024 07:30,"2,74",54,55,1077440,55,0,10,44,,69,,126580,38,65,60,36,53,,50500,"0,61",4300,42
26.02.2024 07:35,"2,54",54,55,1077440,55,0,10,44,,69,,126581,54,65,61,33,53,,46200,"0,61",4600,40
26.02.2024 07:40,"2,43",54,55,1077440,55,0,10,44,,69,,126581,55,65,61,26,53,,43900,"0,61",4400,38
26.02.2024 07:45,"2,38",54,55,1077450,55,0,10,44,,69,,126582,34,64,61,33,53,,44100,"0,61",4500,37
26.02.2024 07:50,"2,33",53,55,1077450,55,0,10,45,,70,,126582,45,64,60,41,53,,42500,"0,61",4500,35
26.02.2024 07:55,"2,42",53,55,1077450,55,0,10,45,,70,,126582,55,65,60,18,53,,42000,"0,61",4300,35
26.02.2024 08:00,"2,42",53,55,1077460,55,0,10,46,,70,,126583,54,65,61,28,53,,44000,"0,6",4400,36
26.02.2024 09:05,"2,59",56,54,1077530,55,0,10,45,,70,,126587,56,66,61,30,55,,43200,"0,61",4900,40
26.02.2024 09:10,"2,57",55,55,1077540,55,0,10,47,,70,,126587,54,66,61,34,55,,42200,"0,61",4700,40
26.02.2024 09:15,"2,57",55,55,1077540,55,0,10,48,,70,,126588,44,65,61,41,55,,41200,"0,61",4500,40
26.02.2024 09:20,"2,51",55,55,1077540,55,0,11,47,,70,,126588,40,65,61,40,55,,42900,"0,61",4500,38
26.02.2024 09:25,"2,48",55,55,1077550,55,0,10,45,,70,,126588,57,65,61,28,55,,43200,"0,61",4400,38
26.02.2024 09:30,"2,41",54,55,1077550,55,0,10,45,,70,,126589,48,66,61,42,54,,39800,"0,61",4400,36
26.02.2024 09:35,"2,38",54,55,1077550,55,0,11,45,,70,,126589,48,65,60,48,54,,40400,"0,61",4200,36
26.02.2024 09:40,"2,42",54,55,1077560,55,0,11,44,,70,,126590,47,65,61,43,54,,40600,"0,61",4500,35
26.02.2024 09:45,"2,38",54,55,1077560,55,0,11,44,,70,,126590,51,65,61,26,54,,40700,"0,6",4300,35
26.02.2024 09:50,"2,23",54,55,1077560,55,0,11,42,,70,,126590,48,65,61,44,54,,41700,"0,61",4400,33
26.02.2024 09:55,"2,18",53,55,1077570,55,0,11,42,,70,,126591,50,64,60,40,53,,37500,"0,61",4000,31
26.02.2024 10:00,"5,02",51,55,1077570,55,0,11,42,,70,,126591,52,61,60,57,51,,93300,"0,61",4000,33
26.02.2024 10:05,"5,03",50,55,1077580,55,0,11,52,,70,,126591,59,63,61,45,50,,57600,"0,61",3900,40
26.02.2024 10:10,"5,13",48,55,1077580,55,0,10,64,,70,,126592,57,59,60,53,49,,-500,"0,61",2200,56
26.02.2024 10:15,"5,77",47,54,1077580,55,0,9,72,,70,,126592,56,57,56,54,49,,-1600,"0,6",0,70
26.02.2024 11:05,"6,17",52,52,1077610,51,0,10,66,,70,,126594,43,65,59,41,51,,70800,"0,6",6100,78
26.02.2024 11:10,"6,19",49,53,1077610,52,0,10,72,,70,,126595,38,64,57,48,50,,0,"0,61",4100,83
26.02.2024 11:15,"6,65",48,54,1077610,53,0,10,89,,70,,126595,49,58,58,50,48,,800,"0,61",3200,96
26.02.2024 11:20,"6,72",47,54,1077610,53,0,10,99,,70,,126595,51,57,57,46,47,,-100,"0,61",3300,100
26.02.2024 11:25,"6,62",45,54,1077610,53,0,10,99,,70,,126596,52,57,57,51,46,,300,"0,61",3300,100
26.02.2024 11:30,"6,67",46,54,1077610,53,0,11,99,,70,,126596,53,57,57,51,47,,-100,"0,62",3400,100
26.02.2024 11:35,"6,67",55,54,1077620,52,0,11,91,,70,,126596,53,57,57,55,57,,45200,"0,61",3400,94
26.02.2024 11:40,"5,86",53,54,1077630,53,0,11,73,,70,,126596,45,57,59,54,54,,146200,"0,61",6200,82
26.02.2024 11:45,"4,94",51,53,1077640,53,0,11,54,,70,,126597,45,59,59,46,51,,154100,"0,61",6300,56
26.02.2024 11:50,"5,21",51,53,1077640,53,0,11,52,,70,,126597,48,65,60,45,50,,10000,"0,61",5200,59
26.02.2024 11:55,"5,42",49,54,1077640,53,0,11,57,,70,,126598,44,64,58,49,49,,-300,"0,61",3500,70
26.02.2024 12:00,"5,76",48,55,1077640,54,0,11,65,,70,,126598,47,62,57,49,48,,-2400,"0,61",1800,75
26.02.2024 12:05,"6,34",49,54,1077640,54,0,11,69,,70,,126598,53,55,55,53,47,,2100,"0,61",0,77
26.02.2024 12:10,"6,57",47,53,1077650,53,0,10,74,,70,,126598,53,55,55,41,47,,2700,"0,6",1600,79
26.02.2024 12:15,"6,5",50,53,1077650,52,0,10,77,,70,,126598,51,54,54,36,50,,7300,"0,61",1500,85
26.02.2024 13:20,"1,25",47,54,1077700,55,0,10,24,,70,,126604,45,65,61,44,47,,4000,"0,61",4800,18
26.02.2024 13:25,"1,27",47,54,1077700,55,0,11,27,,70,,126605,43,65,61,45,47,,36100,"0,6",4700,19
26.02.2024 13:30,"1,57",48,55,1077710,55,0,11,31,,70,,126605,47,65,60,46,48,,39400,"0,61",4600,21
26.02.2024 13:35,"1,61",48,55,1077710,55,0,11,32,,70,,126605,47,64,61,45,48,,42500,"0,61",4200,22
26.02.2024 13:40,"4,98",47,55,1077720,55,0,11,34,,70,,126606,56,62,59,51,47,,58400,"0,61",2800,26
26.02.2024 13:45,5,45,55,1077720,55,0,11,40,,70,,126606,49,60,61,53,46,,83700,"0,61",2800,34
26.02.2024 13:50,"3,91",45,55,1077730,55,0,11,52,,70,,126606,60,64,61,37,47,,77500,"0,61",4400,53
26.02.2024 13:55,"3,78",48,54,1077740,55,0,11,54,,70,,126607,50,64,61,45,50,,68900,"0,6",4600,58
26.02.2024 14:00,"2,86",51,55,1077740,55,0,12,40,,70,,126607,49,64,61,43,50,,100500,"0,6",4600,45
26.02.2024 14:05,"2,38",51,55,1077750,55,0,12,36,,70,,126607,40,64,61,43,50,,60200,"0,61",4400,36
26.02.2024 14:10,"1,97",52,55,1077750,55,0,11,29,,70,,126608,56,65,60,30,50,,45300,"0,6",4200,25
26.02.2024 14:15,"0,49",50,55,1077750,55,0,11,16,,70,,126608,43,65,57,38,49,,35200,"0,6",4200,5
26.02.2024 14:20,"0,24",48,55,1077750,55,0,10,13,,70,,126609,44,65,61,21,48,,1200,"0,61",4000,0
26.02.2024 14:25,"0,21",47,55,1077750,55,0,10,14,,70,,126609,36,64,60,33,47,,8400,"0,61",4400,0
26.02.2024 14:30,"0,3",46,55,1077750,55,0,10,18,,70,,126609,48,65,60,43,47,,4500,"0,6",4300,7
26.02.2024 14:35,"0,98",45,55,1077750,55,0,10,29,,70,,126610,54,65,61,37,46,,400,"0,6",4100,21
26.02.2024 14:40,"2,14",45,55,1077760,55,0,11,43,,70,,126610,44,64,61,34,45,,1100,"0,61",4200,35
26.02.2024 14:45,"2,3",47,55,1077760,55,0,11,43,,70,,126610,37,64,61,41,47,,61700,"0,61",4400,37
26.02.2024 14:50,"2,33",48,55,1077770,55,0,11,42,,70,,126611,39,64,61,46,48,,58100,"0,61",4400,37
26.02.2024 14:55,"2,14",49,55,1077770,55,0,11,39,,70,,126611,40,64,61,46,49,,56200,"0,61",4300,32
26.02.2024 15:00,"1,95",50,55,1077770,55,0,11,34,,70,,126611,43,64,59,48,49,,48600,"0,61",4100,25
26.02.2024 15:05,"1,54",50,55,1077780,55,0,11,29,,70,,126612,55,64,60,37,49,,42000,"0,61",4100,17
26.02.2024 15:10,"4,99",48,55,1077780,55,0,11,27,,70,,126612,46,64,60,32,48,,31500,"0,61",4000,12
26.02.2024 15:15,"4,97",47,55,1077790,55,0,11,31,,70,,126612,36,63,60,42,47,,48900,"0,61",2600,14
26.02.2024 15:35,"5,42",43,55,1077790,55,0,12,67,,70,,126614,57,61,60,58,46,,2400,"0,61",3600,56
26.02.2024 15:40,"5,62",42,55,1077790,55,0,12,69,,70,,126614,55,60,59,32,47,,-200,"0,6",3300,62
26.02.2024 15:45,"5,93",43,55,1077790,55,0,12,66,,70,,126614,35,59,56,33,47,,-900,"0,6",2300,76
26.02.2024 15:50,"6,6",45,55,1077790,55,0,10,75,,70,,126614,54,56,56,54,46,,-700,"0,6",1500,84
26.02.2024 15:55,"6,88",44,53,1077790,54,0,9,93,,70,,126614,55,56,56,53,45,,100,"0,59",0,99
26.02.2024 16:00,"6,67",52,54,1077800,53,0,10,85,,70,,126614,53,55,56,54,54,,42700,"0,61",0,94
26.02.2024 16:05,"5,83",51,54,1077810,52,0,10,57,,70,,126615,53,55,58,38,52,,157600,"0,61",2000,72
26.02.2024 16:10,"5,33",51,52,1077820,52,0,10,49,,70,,126615,46,62,60,43,49,,118700,"0,61",6300,56
26.02.2024 16:15,"3,29",52,52,1077830,52,0,10,43,,70,,126616,40,64,60,50,49,,84300,"0,61",6500,46
26.02.2024 16:20,"2,33",52,53,1077830,53,0,11,38,,70,,126616,43,64,61,51,50,,60100,"0,62",6400,34
26.02.2024 16:25,"2,04",52,53,1077840,54,0,11,37,,70,,126617,53,65,61,47,50,,43600,"0,61",5700,29
26.02.2024 16:30,"1,75",51,54,1077840,54,0,10,34,,70,,126617,53,66,57,30,50,,40800,"0,6",5300,20
26.02.2024 16:35,"0,94",50,54,1077840,54,0,10,29,,70,,126618,52,66,58,14,50,,32000,"0,6",5100,11
26.02.2024 16:40,"0,65",49,54,1077840,54,0,10,27,,70,,126618,57,66,61,15,49,,7400,"0,61",5000,10
26.02.2024 16:45,"0,78",48,54,1077850,54,0,10,27,,70,,126618,57,66,61,26,49,,27100,"0,61",5100,13
26.02.2024 16:50,"1,38",48,54,1077850,54,0,10,30,,70,,126619,44,66,59,45,49,,27100,"0,61",5100,20
26.02.2024 16:55,"1,51",48,55,1077850,55,0,10,31,,70,,126619,54,66,60,32,49,,39500,"0,61",4700,20
26.02.2024 17:00,"1,87",49,55,1077850,55,0,10,35,,70,,126620,46,66,61,36,49,,40600,"0,61",4600,27
26.02.2024 17:05,"1,97",49,55,1077860,55,0,10,37,,70,,126620,56,66,61,25,49,,41200,"0,62",4600,29
26.02.2024 17:10,"1,99",50,55,1077860,55,0,10,38,,70,,126620,43,66,60,47,49,,43000,"0,61",4500,29
26.02.2024 17:15,"2,1",50,55,1077870,55,0,10,40,,70,,126621,40,65,61,50,50,,41800,"0,61",4400,32
26.02.2024 17:20,"2,19",50,55,1077870,55,0,10,42,,70,,126621,54,64,60,28,50,,42900,"0,61",4300,33
26.02.2024 17:25,"4,97",48,55,1077880,55,0,11,47,,70,,126621,53,63,60,52,49,,108000,"0,61",3900,43
26.02.2024 17:30,"5,4",47,55,1077880,55,0,11,64,,70,,126622,56,64,60,49,49,,81200,"0,6",4100,64
26.02.2024 17:35,"5,81",49,55,1077890,55,0,11,63,,70,,126622,57,64,61,38,51,,108700,"0,61",4500,71
26.02.2024 17:40,"4,1",53,55,1077900,55,0,11,51,,70,,126622,39,64,61,36,53,,126000,"0,61",4500,60
26.02.2024 17:45,"2,84",54,55,1077910,55,0,11,42,,70,,126623,50,65,60,39,53,,71000,"0,61",4300,47
26.02.2024 17:50,"2,42",54,55,1077910,55,0,11,39,,70,,126623,41,65,61,40,52,,49400,"0,61",4400,40
26.02.2024 17:55,"2,06",54,55,1077920,55,0,10,36,,70,,126624,48,65,58,44,52,,41600,"0,61",4300,27
26.02.2024 18:00,"1,78",53,55,1077920,55,0,10,35,,70,,126624,39,65,60,28,52,,33500,"0,61",4300,22
26.02.2024 18:20,"1,84",51,54,1077930,55,0,10,39,,70,,126625,42,65,60,27,52,,31200,"0,61",4400,23
26.02.2024 18:25,"1,87",51,54,1077930,55,0,10,39,,70,,126626,51,65,60,38,52,,34100,"0,61",4500,23
26.02.2024 18:30,"2,04",51,54,1077940,55,0,10,43,,70,,126626,48,65,57,39,51,,36600,"0,61",4600,29
26.02.2024 18:35,"2,33",51,54,1077940,55,0,10,46,,70,,126627,52,65,60,15,52,,41900,"0,6",4500,33
26.02.2024 18:40,"2,4",52,54,1077940,55,0,10,46,,70,,126627,40,65,59,32,52,,44900,"0,61",4500,36
26.02.2024 18:45,"2,35",52,54,1077950,55,0,10,45,,70,,126627,47,64,60,33,53,,47600,"0,61",4400,37
26.02.2024 18:50,"4,97",50,55,1077950,55,0,10,50,,70,,126628,59,63,61,41,51,,117900,"0,61",4200,49
26.02.2024 18:55,"5,54",49,54,1077960,55,0,10,60,,70,,126628,53,64,61,43,51,,66300,"0,61",4300,68
26.02.2024 19:00,"6,53",50,55,1077960,55,0,10,75,,70,,126628,42,64,60,47,50,,700,"0,61",4400,82
26.02.2024 19:05,"6,55",48,55,1077960,55,0,10,100,,70,,126629,38,63,60,49,49,,300,"0,61",3700,98
26.02.2024 19:10,"6,62",50,55,1077960,55,0,11,100,,70,,126629,49,61,59,45,51,,34300,"0,61",3500,99
26.02.2024 19:15,"6,76",51,55,1077970,55,0,11,100,,70,,126629,42,61,59,45,52,,43300,"0,61",3600,99
26.02.2024 19:50,"6,58",49,54,1077990,54,0,10,89,,70,,126631,52,56,57,46,49,,-300,"0,61",1900,96
26.02.2024 19:55,"6,74",48,54,1077990,53,0,10,100,,70,,126631,54,56,57,42,48,,0,"0,6",2100,100
26.02.2024 20:00,"6,64",52,54,1077990,53,0,10,95,,70,,126632,53,56,56,54,53,,40600,"0,61",200,99
26.02.2024 20:05,"6,48",61,54,1078010,53,0,10,76,,70,,126632,44,55,56,53,55,,149600,"0,61",2700,64
26.02.2024 20:10,"5,76",55,53,1078020,52,0,10,60,,70,,126632,51,56,60,34,56,,137900,"0,61",3300,68
26.02.2024 20:15,"5,46",52,52,1078020,52,0,11,54,,70,,126633,46,58,61,41,54,,76100,"0,61",6400,71
26.02.2024 21:20,"2,07",55,54,1078080,55,0,10,42,,70,,126638,52,66,61,25,53,,35800,"0,61",4800,28
26.02.2024 21:25,"2,07",55,54,1078080,55,0,10,45,,70,,126639,56,66,61,33,53,,33000,"0,61",4800,25
26.02.2024 21:30,"1,99",54,55,1078080,55,0,10,46,,70,,126639,54,65,61,33,54,,34200,"0,61",4800,22
26.02.2024 22:05,"5,59",51,55,1078110,55,0,10,58,,69,,126641,60,63,61,41,53,,87200,"0,6",3900,68
26.02.2024 22:10,"6,04",52,54,1078120,54,0,10,61,,69,,126642,52,63,60,43,53,,86800,"0,61",4400,75
26.02.2024 22:15,"4,87",54,54,1078130,55,0,10,63,,69,,126642,52,63,61,41,57,,108800,"0,61",4700,69
26.02.2024 22:20,"3,65",56,55,1078140,55,0,10,48,,70,,126642,50,63,61,41,57,,96800,"0,6",4500,61
26.02.2024 22:25,"3,14",57,55,1078140,55,0,10,45,,70,,126643,56,65,61,24,56,,65500,"0,61",4200,53
26.02.2024 22:30,"2,69",57,55,1078150,55,0,10,43,,70,,126643,48,65,60,33,55,,45900,"0,61",4300,43
26.02.2024 23:35,"4,94",52,55,1078190,55,0,12,49,,70,,126648,42,63,60,54,53,,85400,"0,61",3800,46
26.02.2024 23:40,"5,18",51,55,1078190,55,0,12,55,,70,,126648,45,63,61,58,52,,200,"0,61",4100,55
26.02.2024 23:45,"6,02",50,55,1078190,55,0,13,66,,70,,126648,48,62,60,58,52,,4700,"0,61",3400,71
27.02.2024 00:05,"6,77",48,54,1078190,54,0,10,100,,70,,126649,56,57,56,55,48,,-400,"0,61",2100,99
27.02.2024 00:10,"6,87",46,54,1078190,53,0,10,100,,70,,126649,55,57,57,55,46,,0,"0,61",2500,99
27.02.2024 00:15,"6,74",45,54,1078190,53,0,10,100,,70,,126649,52,56,57,54,46,,-300,"0,61",2800,100
27.02.2024 00:35,"6,21",56,52,1078220,52,0,11,68,,70,,126650,46,55,61,52,56,,150500,"0,61",5900,58
27.02.2024 00:40,"5,56",54,52,1078230,52,0,11,61,,70,,126651,46,58,61,50,55,,88100,"0,61",6700,70
27.02.2024 00:45,"5,83",55,53,1078240,53,0,12,53,,70,,126651,44,61,61,49,56,,92800,"0,61",6200,62
27.02.2024 01:35,0,51,55,1078250,55,0,13,0,,0,,126655,41,65,60,49,48,,0,"0,61",4300,0
27.02.2024 01:40,0,50,55,1078250,56,0,12,0,,0,,126656,50,66,59,42,47,,0,"0,6",4200,0
27.02.2024 01:45,0,49,55,1078250,56,0,12,0,,0,,126656,61,66,62,39,46,,0,"0,61",4200,0
27.02.2024 03:05,0,39,55,1078270,56,0,12,0,,0,,126662,39,62,61,47,37,,0,"0,61",4100,0
27.02.2024 03:10,0,39,55,1078270,56,0,12,0,,0,,126662,39,62,61,47,36,,0,"0,61",4000,0
27.02.2024 03:15,0,38,55,1078270,56,0,12,0,,0,,126662,40,62,61,46,36,,0,"0,61",4100,0
27.02.2024 03:20,0,38,55,1078270,56,0,13,0,,0,,126663,39,61,61,46,36,,0,"0,61",4100,0
27.02.2024 03:25,0,38,55,1078270,56,0,13,0,,0,,126663,39,61,61,46,36,,0,"0,61",4000,0
27.02.2024 03:30,0,37,55,1078270,56,0,13,0,,0,,126663,50,63,61,40,35,,0,"0,6",4000,0
27.02.2024 03:35,0,37,55,1078270,56,0,13,0,,0,,126664,49,62,61,39,35,,0,"0,61",4000,0
27.02.2024 03:40,0,36,55,1078270,55,0,13,0,,70,,126664,47,63,61,42,35,,0,"0,61",3800,0
27.02.2024 03:45,"5,02",36,56,1078270,55,0,13,0,,70,,126664,44,62,59,53,34,,49700,"0,61",2300,0
27.02.2024 03:50,"5,02",36,56,1078270,56,0,13,0,,70,,126665,44,60,59,56,34,,100,"0,6",2700,0
