Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
27.02.2024 03:55,"5,02",35,56,1078270,55,0,14,0,,70,,126665,45,59,58,56,34,,-300,"0,61",2100,0
27.02.2024 04:00,"5,03",35,55,1078270,55,0,14,0,,70,,126665,46,59,58,55,34,,-500,"0,61",2300,0
28.02.2024 03:05,5,38,51,1079390,50,0,14,0,,70,,126760,37,52,54,40,36,,700,"0,61",2800,0
28.02.2024 03:10,"4,99",38,51,1079390,50,0,14,0,,70,,126760,41,52,53,41,36,,700,"0,61",2700,0
28.02.2024 03:15,"4,99",38,51,1079390,49,0,14,0,,70,,126760,41,52,53,39,36,,3900,"0,61",2900,0
28.02.2024 03:20,"4,99",37,51,1079400,49,0,14,0,,70,,126761,40,52,54,40,35,,14200,"0,61",3000,0
28.02.2024 03:25,"4,97",37,51,1079400,49,0,14,0,,70,,126761,38,52,53,42,35,,14600,"0,62",3700,0
28.02.2024 03:30,"4,99",36,51,1079400,49,0,13,0,,70,,126761,52,54,55,48,35,,18500,"0,61",3600,0
28.02.2024 03:35,"5,06",36,51,1079400,49,0,13,0,,70,,126762,52,56,53,55,35,,22700,"0,62",4300,0
28.02.2024 03:40,"4,97",36,52,1079400,50,0,13,0,,70,,126762,50,55,56,52,34,,22100,"0,61",4800,0
28.02.2024 03:45,"5,04",36,52,1079400,50,0,13,0,,70,,126762,47,56,57,49,34,,22100,"0,61",5000,0
28.02.2024 03:50,"4,97",35,52,1079400,50,0,13,0,,70,,126763,43,56,57,49,34,,3400,"0,62",5200,0
28.02.2024 03:55,"4,99",35,52,1079400,51,0,13,0,,70,,126763,42,55,56,48,34,,-100,"0,61",4300,0
28.02.2024 04:00,"5,02",35,52,1079400,51,0,13,0,,70,,126763,41,55,56,48,33,,-100,"0,61",3600,0
28.02.2024 04:35,"4,99",33,52,1079400,51,0,14,0,,69,,126765,43,53,54,42,32,,-200,"0,61",2800,0
28.02.2024 04:40,"4,9",33,52,1079400,50,0,14,0,,70,,126765,42,53,54,42,31,,-100,"0,61",2800,0
28.02.2024 04:45,"4,99",32,52,1079400,50,0,14,0,,70,,126766,41,53,54,42,31,,0,"0,61",2800,0
28.02.2024 04:50,"4,92",32,51,1079400,50,0,14,0,,70,,126766,40,52,54,42,30,,0,"0,62",2800,0
28.02.2024 04:55,"4,97",32,51,1079400,50,0,14,0,,69,,126766,39,52,53,39,29,,0,"0,61",2800,0
28.02.2024 05:00,5,32,51,1079400,50,0,14,0,,69,,126766,39,52,54,40,29,,0,"0,61",2800,0
28.02.2024 07:20,"2,59",53,55,1079580,56,0,12,47,,70,,126777,58,66,62,28,54,,45500,"0,61",4100,42
28.02.2024 07:25,"2,66",53,55,1079580,56,0,10,47,,70,,126778,55,65,59,19,54,,49400,"0,61",4100,43
28.02.2024 07:30,"2,66",51,55,1079590,55,0,9,47,,70,,126778,58,61,60,30,52,,106600,"0,61",3600,43
28.02.2024 07:35,"5,06",50,55,1079590,55,0,10,56,,70,,126778,59,64,61,41,50,,98300,"0,61",4100,43
28.02.2024 07:40,"4,97",52,55,1079600,55,0,10,54,,70,,126779,60,65,61,39,53,,84400,"0,61",4600,60
28.02.2024 07:45,"3,86",53,55,1079610,55,0,10,52,,70,,126779,58,65,61,37,54,,87800,"0,61",4600,57
28.02.2024 07:50,"3,58",55,55,1079610,56,0,10,50,,70,,126780,60,65,61,36,54,,68400,"0,61",4300,54
28.02.2024 07:55,"3,29",55,55,1079620,55,0,10,48,,70,,126780,60,65,61,38,55,,59700,"0,61",4100,49
28.02.2024 08:00,3,55,55,1079620,55,0,10,45,,70,,126780,46,65,61,38,54,,47800,"0,61",4300,42
28.02.2024 08:05,"2,62",55,55,1079630,55,0,10,45,,70,,126780,46,64,59,47,54,,42000,"0,61",4000,38
28.02.2024 08:10,"2,47",55,55,1079630,56,0,11,46,,70,,126781,45,64,61,43,54,,40700,"0,61",4100,36
28.02.2024 08:15,"2,47",55,55,1079630,55,0,10,47,,70,,126781,56,65,61,31,54,,41500,"0,61",4000,36
28.02.2024 08:20,"2,48",54,55,1079640,55,0,10,47,,70,,126781,51,65,59,34,54,,40000,"0,61",4200,36
28.02.2024 08:25,"2,43",54,55,1079640,55,0,10,48,,70,,126782,49,65,61,25,54,,40800,"0,61",4200,36
28.02.2024 08:30,"2,57",53,55,1079650,55,0,9,48,,70,,126782,54,65,60,14,54,,43400,"0,61",4100,41
28.02.2024 08:35,"2,64",53,55,1079650,55,0,10,48,,70,,126782,51,65,58,33,54,,48900,"0,61",4200,44
28.02.2024 08:40,"2,76",52,55,1079650,55,0,9,52,,70,,126783,58,62,61,21,53,,100100,"0,59",4000,53
28.02.2024 08:45,"5,02",51,55,1079670,55,0,9,58,,70,,126783,58,62,61,29,51,,124000,"0,61",1700,56
28.02.2024 09:05,"3,41",56,55,1079690,55,0,10,48,,70,,126785,59,65,61,25,55,,59500,"0,6",4200,51
28.02.2024 09:10,"3,06",56,55,1079700,55,0,10,46,,70,,126785,51,65,57,40,55,,45800,"0,6",4200,47
28.02.2024 09:15,"2,88",56,55,1079700,55,0,9,46,,70,,126785,56,65,60,18,55,,44200,"0,6",4300,44
28.02.2024 09:20,"2,56",56,55,1079700,55,0,10,45,,70,,126786,46,65,61,37,55,,41600,"0,6",4400,35
28.02.2024 09:25,"2,38",55,55,1079710,56,0,10,46,,70,,126786,49,65,61,41,54,,38100,"0,6",3900,34
28.02.2024 09:30,"2,4",55,55,1079710,55,0,10,47,,70,,126786,48,65,61,31,54,,37100,"0,61",4100,34
28.02.2024 09:35,"2,44",54,55,1079710,55,0,10,48,,70,,126787,60,65,61,35,54,,39300,"0,61",4300,34
28.02.2024 09:40,"2,5",54,55,1079720,55,0,10,49,,70,,126787,56,65,61,28,55,,40300,"0,6",4300,36
28.02.2024 09:45,"2,55",54,55,1079720,55,0,10,48,,70,,126787,45,64,60,45,55,,42600,"0,61",4200,38
28.02.2024 09:50,"2,57",52,55,1079730,55,0,10,51,,70,,126788,59,60,61,38,54,,109300,"0,6",3900,47
28.02.2024 09:55,"4,98",51,55,1079740,55,0,10,58,,70,,126788,59,63,61,41,53,,78300,"0,61",4000,58
28.02.2024 10:00,"5,29",54,55,1079740,55,0,10,59,,70,,126788,51,64,61,50,55,,87100,"0,61",4400,65
28.02.2024 10:05,"4,27",55,55,1079750,55,0,10,56,,70,,126789,45,64,61,47,56,,86200,"0,61",4500,65
28.02.2024 10:10,"4,22",56,55,1079760,55,0,10,47,,70,,126789,50,64,61,44,56,,63700,"0,61",4200,55
28.02.2024 10:15,"3,34",56,55,1079760,55,0,10,47,,70,,126790,43,65,60,49,56,,51900,"0,61",4100,55
28.02.2024 10:20,"3,19",57,55,1079770,55,0,11,47,,70,,126790,48,64,61,44,55,,49000,"0,61",4200,51
28.02.2024 10:25,"3,05",57,55,1079770,55,0,11,48,,70,,126790,42,64,61,43,55,,47900,"0,61",4200,47
28.02.2024 10:30,"2,98",56,55,1079770,55,0,10,48,,70,,126791,54,65,59,16,55,,47000,"0,6",4100,45
28.02.2024 11:05,"2,45",54,55,1079800,55,0,10,46,,70,,126793,57,64,61,29,54,,40400,"0,61",4100,37
28.02.2024 11:10,"4,99",52,55,1079810,55,0,11,52,,70,,126794,41,62,60,52,52,,76500,"0,61",2600,45
28.02.2024 11:15,"5,04",51,55,1079810,55,0,10,64,,70,,126794,60,65,62,24,54,,74500,"0,59",4500,65
28.02.2024 11:20,"5,04",55,55,1079820,55,0,9,56,,70,,126794,57,65,60,15,56,,100300,"0,59",4400,62
28.02.2024 11:25,"4,1",57,55,1079830,55,0,9,50,,70,,126795,54,65,61,20,56,,70000,"0,6",4200,55
28.02.2024 11:30,"3,43",57,55,1079830,55,0,10,50,,70,,126795,56,65,60,36,56,,54100,"0,6",4400,55
28.02.2024 11:35,"3,43",57,55,1079840,55,0,10,46,,70,,126795,59,65,62,26,55,,47100,"0,59",4500,44
28.02.2024 11:40,"2,71",56,55,1079840,55,0,10,42,,70,,126796,44,64,59,23,55,,39000,"0,6",4500,31
28.02.2024 11:45,"2,14",55,55,1079840,55,0,10,41,,70,,126796,42,64,61,42,54,,31000,"0,61",4400,25
28.02.2024 11:50,"1,95",54,55,1079840,55,0,10,41,,70,,126797,44,64,58,43,53,,29100,"0,61",4300,18
28.02.2024 11:55,"1,7",54,55,1079850,55,0,10,43,,70,,126797,57,64,61,28,53,,28400,"0,61",4300,18
28.02.2024 12:00,"1,73",53,55,1079850,55,0,10,44,,70,,126797,53,65,60,31,53,,28900,"0,61",4500,20
28.02.2024 12:05,"1,82",52,55,1079850,55,0,10,45,,70,,126798,39,64,61,41,53,,32400,"0,61",4300,24
28.02.2024 12:10,"1,99",52,55,1079850,55,0,10,45,,70,,126798,54,64,61,39,53,,36200,"0,6",4600,26
28.02.2024 12:15,"2,11",52,55,1079860,55,0,10,45,,70,,126798,47,64,60,44,53,,38000,"0,61",4400,33
28.02.2024 12:35,"4,33",53,55,1079880,55,0,10,52,,70,,126800,51,65,61,40,54,,95500,"0,61",4700,62
28.02.2024 12:40,"3,82",55,55,1079890,55,0,10,45,,70,,126800,60,65,61,31,54,,73000,"0,61",4400,51
28.02.2024 12:45,"2,87",55,55,1079900,55,0,10,42,,70,,126801,53,65,60,45,53,,47700,"0,61",4200,40
28.02.2024 12:50,"2,45",55,55,1079900,55,0,10,42,,70,,126801,51,65,61,51,53,,41800,"0,6",4200,35
28.02.2024 12:55,"2,22",54,55,1079900,55,0,11,42,,70,,126801,43,64,61,50,53,,37700,"0,61",4200,33
28.02.2024 13:00,"2,21",54,55,1079910,55,0,11,41,,70,,126802,42,64,61,50,53,,36200,"0,61",4200,31
28.02.2024 13:05,"2,16",53,55,1079910,55,0,11,42,,70,,126802,51,65,60,42,52,,35600,"0,61",4200,30
28.02.2024 13:10,"2,21",53,55,1079910,55,0,11,44,,70,,126802,49,65,61,49,53,,38500,"0,6",4000,30
28.02.2024 13:15,"2,14",53,55,1079920,55,0,11,44,,70,,126803,57,65,61,43,53,,39000,"0,61",4100,33
28.02.2024 13:20,"2,23",52,55,1079920,55,0,10,46,,70,,126803,56,65,61,30,53,,40900,"0,6",4200,35
28.02.2024 13:25,"2,38",52,55,1079920,55,0,10,45,,70,,126803,51,65,58,41,53,,43000,"0,6",4000,38
28.02.2024 13:30,"2,42",53,55,1079930,55,0,10,45,,70,,126804,45,65,60,44,53,,44000,"0,61",4100,40
28.02.2024 13:35,"2,53",53,55,1079930,55,0,10,45,,70,,126804,40,64,60,51,53,,48500,"0,6",4400,42
28.02.2024 13:40,"2,52",53,55,1079930,55,0,11,44,,70,,126804,38,64,60,50,53,,47800,"0,61",4200,40
28.02.2024 13:45,"5,45",51,55,1079940,55,0,11,47,,70,,126805,58,61,60,43,52,,91600,"0,6",3900,49
28.02.2024 14:20,"2,27",55,55,1079980,55,0,12,41,,70,,126807,42,63,61,44,54,,38400,"0,61",4200,30
28.02.2024 14:25,"2,12",54,55,1079980,55,0,12,41,,70,,126808,41,63,61,45,53,,34900,"0,61",4200,26
28.02.2024 14:30,"1,96",53,55,1079980,55,0,12,42,,70,,126808,41,63,61,44,53,,32500,"0,61",4200,25
28.02.2024 14:35,"1,92",53,55,1079990,55,0,12,43,,70,,126808,41,63,61,44,53,,32800,"0,61",4100,26
28.02.2024 14:40,"2,06",53,55,1079990,55,0,12,43,,70,,126809,55,64,61,37,53,,35700,"0,6",4100,26
28.02.2024 14:45,"2,04",52,55,1079990,55,0,12,43,,70,,126809,50,64,61,38,53,,35500,"0,61",4100,27
28.02.2024 14:50,"2,16",52,55,1080000,55,0,12,45,,70,,126809,38,64,61,41,53,,40300,"0,61",4200,33
28.02.2024 14:55,"2,28",52,55,1080000,55,0,12,45,,70,,126810,38,63,61,44,53,,40400,"0,61",4100,35
28.02.2024 15:00,"2,4",52,55,1080000,55,0,10,46,,70,,126810,55,65,60,15,53,,45200,"0,59",4100,39
28.02.2024 15:05,"2,57",53,55,1080010,55,0,9,46,,70,,126811,55,64,60,17,53,,44400,"0,59",3900,40
28.02.2024 15:10,"4,99",51,55,1080010,55,0,10,53,,70,,126811,53,62,60,50,52,,75600,"0,61",3100,53
28.02.2024 15:15,"5,25",51,55,1080020,55,0,10,59,,70,,126811,43,61,61,52,52,,85100,"0,61",4400,71
28.02.2024 15:20,"5,76",53,55,1080030,55,0,10,62,,70,,126812,43,60,61,51,56,,97800,"0,61",4500,67
28.02.2024 15:25,"4,22",55,55,1080030,55,0,10,45,,70,,126812,43,60,61,50,56,,71500,"0,61",4400,56
28.02.2024 15:30,"3,14",56,55,1080040,55,0,11,44,,70,,126812,53,62,61,42,54,,53500,"0,61",4400,51
28.02.2024 15:50,"1,73",54,55,1080050,55,0,11,38,,70,,126814,34,63,61,31,53,,27900,"0,61",4300,24
28.02.2024 15:55,"1,85",53,55,1080050,55,0,12,40,,70,,126814,42,64,61,42,53,,31900,"0,61",4000,24
28.02.2024 16:00,"1,9",53,55,1080060,55,0,12,44,,70,,126814,52,64,61,41,52,,33500,"0,61",4100,27
28.02.2024 16:05,"2,09",52,55,1080060,55,0,12,45,,70,,126815,48,64,61,40,53,,37400,"0,61",4200,28
28.02.2024 16:10,"2,18",52,55,1080060,55,0,12,47,,70,,126815,41,64,61,46,53,,39100,"0,61",4300,33
28.02.2024 16:15,"2,36",52,55,1080070,55,0,12,47,,70,,126816,41,64,61,46,53,,41100,"0,61",4200,37
28.02.2024 16:20,"2,54",53,55,1080070,55,0,12,47,,70,,126816,48,64,61,46,54,,47400,"0,61",4100,42
28.02.2024 16:25,"2,62",53,55,1080070,55,0,12,45,,70,,126816,58,64,61,36,54,,48100,"0,61",4100,43
28.02.2024 16:30,"2,62",54,55,1080080,55,0,12,45,,70,,126817,58,64,61,33,54,,46900,"0,61",4300,43
28.02.2024 16:35,"2,53",54,55,1080080,55,0,12,45,,70,,126817,54,64,61,32,54,,44400,"0,61",4200,42
28.02.2024 16:40,"2,54",52,55,1080090,55,0,12,45,,70,,126817,48,64,60,48,53,,77600,"0,61",3900,42
28.02.2024 16:45,"5,04",51,55,1080090,55,0,10,45,,70,,126818,61,64,62,35,51,,66400,"0,62",3900,42
28.02.2024 16:50,"5,04",50,55,1080100,55,0,10,63,,70,,126818,60,65,62,23,52,,93200,"0,6",4100,67
28.02.2024 16:55,"4,68",54,55,1080110,55,0,10,56,,70,,126818,38,64,61,42,55,,98000,"0,61",4200,65
28.02.2024 17:00,"3,78",56,56,1080110,56,0,10,50,,70,,126819,54,65,61,25,55,,70300,"0,61",3800,58
28.02.2024 17:05,"3,6",57,56,1080120,56,0,10,48,,70,,126819,46,64,61,24,55,,62000,"0,61",3800,53
28.02.2024 17:10,"3,07",56,55,1080120,55,0,10,43,,70,,126819,42,64,61,41,55,,46100,"0,61",4000,40
28.02.2024 17:15,"2,35",56,55,1080130,55,0,10,42,,70,,126820,45,64,57,39,54,,34400,"0,6",4100,34
28.02.2024 17:20,"2,18",55,55,1080130,56,0,10,42,,70,,126820,52,64,61,16,54,,33800,"0,6",4100,30
28.02.2024 17:25,"2,07",55,55,1080130,55,0,10,43,,70,,126820,44,64,61,16,54,,32400,"0,61",4100,27
28.02.2024 17:30,"2,08",54,55,1080130,55,0,10,43,,70,,126821,42,64,58,24,54,,32900,"0,61",4300,26
28.02.2024 17:35,"2,1",54,55,1080140,55,0,11,44,,70,,126821,53,64,61,23,54,,34000,"0,61",4200,29
28.02.2024 17:40,"2,29",53,55,1080140,55,0,11,46,,70,,126821,51,64,61,32,54,,38000,"0,61",4200,32
28.02.2024 17:45,"2,33",53,55,1080140,55,0,11,47,,70,,126822,51,64,61,44,54,,39600,"0,61",4400,35
28.02.2024 17:50,"2,4",53,55,1080150,55,0,11,47,,70,,126822,42,64,60,44,54,,41900,"0,61",4300,40
28.02.2024 17:55,"2,67",54,55,1080150,55,0,11,47,,70,,126822,42,64,61,43,54,,48300,"0,61",4300,45
28.02.2024 18:00,"2,86",54,55,1080150,55,0,11,47,,70,,126823,43,63,60,46,55,,51400,"0,61",4300,45
28.02.2024 18:05,"2,71",54,55,1080160,55,0,11,46,,70,,126823,54,64,60,33,55,,45900,"0,61",4200,44
28.02.2024 18:10,"5,02",52,55,1080170,55,0,10,49,,70,,126824,58,61,60,46,53,,81200,"0,6",3600,49
28.02.2024 18:15,"5,06",51,55,1080170,55,0,10,55,,70,,126824,56,62,61,24,52,,33900,"0,61",4300,58
28.02.2024 18:20,"5,23",50,55,1080170,55,0,10,62,,70,,126824,48,64,59,44,51,,-1700,"0,6",4100,69
28.02.2024 18:25,"5,9",51,55,1080170,55,0,10,85,,70,,126825,56,61,59,38,50,,1300,"0,61",3100,91
28.02.2024 18:30,"6,84",49,55,1080170,55,0,10,100,,70,,126825,58,59,57,57,49,,-100,"0,6",0,99
28.02.2024 18:35,"6,65",47,55,1080170,55,0,10,100,,70,,126825,54,59,59,47,47,,100,"0,61",3300,99
28.02.2024 18:40,"6,67",58,55,1080180,54,0,10,75,,70,,126825,36,58,59,46,61,,161900,"0,61",3800,81
28.02.2024 18:45,"5,98",55,54,1080190,54,0,10,67,,70,,126826,35,58,61,49,56,,130100,"0,61",5100,74
28.02.2024 18:50,"6,05",56,54,1080200,54,0,10,63,,70,,126826,52,63,61,38,55,,95600,"0,6",5100,70
28.02.2024 18:55,"5,85",55,54,1080200,54,0,10,60,,70,,126826,58,66,61,18,53,,42200,"0,61",5000,71
28.02.2024 19:00,"4,99",53,54,1080210,54,0,10,73,,70,,126827,45,65,61,27,52,,300,"0,6",5000,76
28.02.2024 19:05,"6,58",52,55,1080210,55,0,10,82,,70,,126827,52,65,61,41,52,,300,"0,6",4500,84
28.02.2024 19:10,"6,64",50,55,1080210,55,0,10,96,,70,,126828,47,65,61,50,50,,0,"0,61",4500,100
28.02.2024 19:15,"6,72",48,54,1080210,55,0,10,100,,70,,126828,45,64,61,48,49,,0,"0,6",4600,100
28.02.2024 20:35,"6,73",45,54,1080250,53,0,11,100,,70,,126833,42,55,56,48,45,,0,"0,61",2600,100
28.02.2024 20:40,"6,69",56,53,1080260,52,0,11,91,,70,,126833,39,55,56,45,59,,0,"0,61",2800,96
28.02.2024 20:45,"6,67",62,53,1080270,52,0,11,91,,70,,126833,37,55,55,43,63,,168800,"0,61",2900,96
28.02.2024 20:50,"5,92",58,54,1080280,52,0,11,67,,70,,126833,52,55,57,48,59,,170000,"0,6",3500,85
28.02.2024 20:55,"5,69",57,52,1080290,52,0,10,56,,70,,126834,60,66,61,23,57,,153200,"0,61",6700,62
28.02.2024 21:00,"5,45",53,52,1080300,51,0,10,59,,70,,126834,52,65,60,21,55,,61900,"0,61",6700,73
28.02.2024 21:05,"5,85",52,54,1080300,53,0,10,63,,70,,126835,45,62,59,41,53,,100,"0,61",4800,78
28.02.2024 21:10,"6,27",51,55,1080300,54,0,10,67,,70,,126835,45,61,58,47,51,,-2500,"0,61",2900,82
28.02.2024 21:15,"6,49",54,55,1080300,54,0,10,75,,70,,126836,42,59,56,47,52,,-400,"0,61",2500,82
28.02.2024 21:20,"6,5",54,54,1080310,53,0,10,63,,70,,126836,42,58,56,46,55,,76500,"0,61",2700,69
28.02.2024 21:25,"5,87",59,53,1080320,53,0,11,63,,70,,126836,40,57,61,47,56,,117700,"0,61",5700,56
28.02.2024 21:30,"5,66",52,53,1080320,53,0,11,62,,70,,126837,55,64,61,43,54,,99500,"0,61",5700,76
28.02.2024 22:20,"6,89",49,55,1080350,54,0,10,100,,69,,126840,56,58,58,54,49,,200,"0,61",3100,99
28.02.2024 22:25,"6,62",48,55,1080350,54,0,10,100,,69,,126840,50,59,58,51,48,,0,"0,6",3200,99
28.02.2024 22:30,"6,89",47,54,1080350,54,0,10,100,,69,,126840,56,57,55,56,48,,-400,"0,6",0,100
28.02.2024 22:35,"6,69",46,55,1080350,54,0,10,100,,69,,126841,52,56,57,51,46,,0,"0,61",2100,100
28.02.2024 22:40,"6,58",46,54,1080350,53,0,10,100,,69,,126841,51,57,56,55,47,,0,"0,6",2500,100
28.02.2024 22:45,"6,63",58,53,1080360,52,0,10,67,,69,,126841,53,56,56,43,58,,92800,"0,61",2900,76
28.02.2024 22:50,"6,43",57,53,1080370,52,0,10,63,,69,,126841,52,55,60,42,57,,159200,"0,61",5400,73
28.02.2024 22:55,"6,12",55,52,1080380,52,0,11,58,,70,,126842,48,58,61,42,57,,143600,"0,61",6800,68
28.02.2024 23:00,"5,83",54,52,1080390,52,0,11,64,,70,,126842,47,63,60,44,55,,86800,"0,61",6300,71
28.02.2024 23:05,"6,1",53,53,1080390,53,0,11,70,,70,,126843,58,64,60,29,53,,33800,"0,61",5200,76
28.02.2024 23:10,"6,41",53,54,1080390,54,0,11,76,,69,,126843,40,64,59,32,52,,1100,"0,61",4500,82
28.02.2024 23:15,"6,5",57,54,1080400,54,0,11,68,,69,,126844,43,63,59,43,57,,38700,"0,61",4400,73
28.02.2024 23:20,"6,1",55,54,1080410,54,0,11,67,,69,,126844,41,62,61,43,57,,122800,"0,61",5200,74
28.02.2024 23:25,"5,78",55,54,1080420,54,0,11,58,,70,,126844,45,61,61,46,57,,113000,"0,61",5300,71
28.02.2024 23:30,"5,69",54,54,1080420,54,0,12,62,,70,,126845,46,60,61,46,54,,45600,"0,61",4900,73
28.02.2024 23:35,"6,01",53,55,1080420,55,0,12,70,,70,,126845,45,61,60,43,53,,500,"0,62",3700,79
28.02.2024 23:40,"6,44",52,55,1080420,55,0,12,76,,70,,126846,44,61,59,42,52,,-100,"0,61",3200,85
28.02.2024 23:45,"6,67",50,55,1080420,55,0,12,93,,70,,126846,42,60,59,42,50,,-100,"0,61",3100,100
29.02.2024 00:05,"6,72",47,55,1080420,54,0,10,100,,70,,126847,53,58,58,56,48,,-300,"0,6",3100,100
29.02.2024 00:10,"6,7",53,55,1080420,53,0,10,95,,70,,126847,50,57,58,54,55,,31900,"0,61",3400,96
29.02.2024 00:15,"6,18",57,55,1080440,53,0,10,77,,70,,126847,43,58,58,52,59,,144900,"0,61",3600,78
29.02.2024 00:20,"6,09",57,54,1080450,54,0,11,63,,70,,126848,46,60,61,57,57,,156800,"0,61",5500,71
29.02.2024 00:25,"5,78",55,53,1080450,53,0,11,58,,70,,126848,51,59,61,56,56,,110900,"0,61",5600,68
29.02.2024 00:30,"5,78",54,54,1080450,54,0,11,60,,70,,126849,49,60,59,54,54,,100,"0,61",4400,71
29.02.2024 02:05,"4,94",44,53,1080480,52,0,11,0,,70,,126854,48,56,56,43,43,,-700,"0,61",2900,0
29.02.2024 02:10,"5,04",43,53,1080480,52,0,11,0,,70,,126854,53,56,56,49,43,,-500,"0,61",2800,0
29.02.2024 02:15,"5,07",43,53,1080480,52,0,11,0,,70,,126854,52,56,56,49,42,,-1500,"0,6",2700,0
29.02.2024 02:20,"4,99",42,53,1080480,52,0,11,0,,70,,126855,47,55,56,51,42,,-600,"0,6",2800,0
29.02.2024 02:25,"4,96",41,53,1080480,52,0,12,0,,70,,126855,46,55,55,48,41,,-900,"0,61",2900,0
29.02.2024 02:30,"5,02",41,53,1080480,51,0,12,0,,70,,126855,51,55,55,45,40,,-300,"0,61",2800,0
29.02.2024 02:35,"5,01",41,52,1080480,51,0,12,0,,70,,126855,50,55,55,45,40,,-600,"0,6",2800,0
29.02.2024 02:40,"5,04",40,52,1080480,51,0,12,0,,70,,126856,50,55,55,46,39,,0,"0,61",2900,0
29.02.2024 02:45,"5,4",40,52,1080480,51,0,11,0,,70,,126856,53,55,54,53,39,,-500,"0,61",2500,0
29.02.2024 03:50,"4,96",35,50,1080480,49,0,12,0,,70,,126859,39,51,53,42,34,,-300,"0,61",2600,0
29.02.2024 03:55,"4,94",35,50,1080480,49,0,13,0,,70,,126859,39,50,53,42,34,,-300,"0,61",2600,0
29.02.2024 04:00,"4,92",35,50,1080480,49,0,13,0,,70,,126859,38,50,53,41,34,,-300,"0,62",2600,0
29.02.2024 04:35,"5,02",33,49,1080480,48,0,14,0,,70,,126861,36,48,52,38,32,,-300,"0,61",2500,0
29.02.2024 04:40,"4,99",33,49,1080480,48,0,14,0,,70,,126861,35,48,51,38,32,,-300,"0,61",2500,0
29.02.2024 04:45,"4,96",33,49,1080480,48,0,14,0,,70,,126861,35,48,51,38,32,,-300,"0,61",2500,0
29.02.2024 06:05,"2,5",56,53,1080600,53,0,14,42,,70,,126868,48,64,61,50,55,,42400,"0,61",5900,38
29.02.2024 06:10,"2,35",56,54,1080600,54,0,14,43,,70,,126868,45,65,61,49,54,,39200,"0,62",5200,35
29.02.2024 06:15,"2,42",55,54,1080600,55,0,14,49,,70,,126869,51,65,60,51,54,,39900,"0,61",4900,34
29.02.2024 06:20,"2,65",54,55,1080610,55,0,13,51,,70,,126869,46,65,61,48,55,,42400,"0,61",4700,36
29.02.2024 06:25,"2,63",54,55,1080610,55,0,12,49,,70,,126870,58,66,61,32,55,,47900,"0,61",4400,39
29.02.2024 06:30,"2,64",54,55,1080620,56,0,11,47,,70,,126870,54,66,61,37,55,,44500,"0,6",4400,44
29.02.2024 06:50,"2,83",55,55,1080630,55,0,11,49,,70,,126871,38,65,61,46,54,,50600,"0,61",4500,46
29.02.2024 06:55,"4,95",53,55,1080640,55,0,10,49,,70,,126872,50,64,59,39,54,,48300,"0,6",4400,46
29.02.2024 07:00,"5,33",52,55,1080650,55,0,11,58,,70,,126872,55,61,61,42,53,,112700,"0,61",3400,56
29.02.2024 07:05,"5,77",53,55,1080660,55,0,11,60,,70,,126872,47,61,61,47,55,,111600,"0,61",4200,69
29.02.2024 07:10,"4,17",55,55,1080660,55,0,10,55,,70,,126873,53,64,61,39,56,,96800,"0,61",4400,64
29.02.2024 07:15,"3,58",56,55,1080670,55,0,11,52,,70,,126873,48,65,60,48,56,,78700,"0,61",4500,58
29.02.2024 07:20,"3,58",57,55,1080670,55,0,11,50,,70,,126874,55,65,61,50,56,,59500,"0,6",4400,55
29.02.2024 07:25,"3,17",57,55,1080680,55,0,11,47,,70,,126874,43,65,60,50,56,,56600,"0,61",4300,50
29.02.2024 07:30,"2,94",57,55,1080680,55,0,11,47,,70,,126874,52,65,60,43,55,,47700,"0,61",4400,45
29.02.2024 07:35,"2,45",56,55,1080690,55,0,10,45,,70,,126875,56,65,61,37,55,,45100,"0,6",4300,38
29.02.2024 07:40,"2,27",56,55,1080690,55,0,10,44,,70,,126875,50,65,58,41,55,,40200,"0,61",4300,32
29.02.2024 07:45,"2,25",55,55,1080690,55,0,10,45,,70,,126875,44,64,61,42,54,,36300,"0,61",4400,32
29.02.2024 07:50,"2,26",54,55,1080690,55,0,10,45,,70,,126876,58,65,61,36,54,,35700,"0,61",4400,32
29.02.2024 07:55,"2,26",54,55,1080700,55,0,10,48,,70,,126876,55,65,60,34,54,,37500,"0,61",4200,35
29.02.2024 08:00,"2,5",54,55,1080700,55,0,9,50,,70,,126876,53,65,58,14,54,,37700,"0,6",4100,37
29.02.2024 08:05,"2,81",53,55,1080700,55,0,9,51,,70,,126877,56,63,60,18,55,,44100,"0,59",4000,45
29.02.2024 08:10,"5,12",51,55,1080710,55,0,10,57,,70,,126877,58,58,58,56,52,,42700,"0,6",3700,55
29.02.2024 08:15,"6,47",50,54,1080710,55,0,10,77,,70,,126877,54,55,55,51,52,,-100,"0,61",800,81
29.02.2024 08:35,"6,07",55,52,1080740,52,0,10,62,,70,,126878,59,65,61,24,55,,110800,"0,61",6200,76
29.02.2024 08:40,"4,96",57,53,1080750,53,0,10,60,,70,,126879,47,66,60,46,57,,113100,"0,61",6500,73
29.02.2024 08:45,"3,77",56,54,1080760,54,0,10,52,,70,,126879,56,66,61,38,57,,83600,"0,61",5700,59
29.02.2024 08:50,"3,57",57,54,1080760,54,0,9,52,,70,,126880,56,66,60,16,57,,61100,"0,6",5300,56
29.02.2024 08:55,"3,1",57,54,1080770,54,0,9,45,,70,,126880,58,66,61,33,56,,56000,"0,61",5200,50
29.02.2024 09:00,"2,35",57,54,1080770,54,0,9,42,,70,,126880,56,66,61,15,55,,42700,"0,61",4900,38
29.02.2024 09:05,"2,26",56,54,1080770,55,0,9,42,,70,,126881,57,66,61,20,54,,36500,"0,61",5000,33
29.02.2024 09:10,"2,09",55,55,1080780,55,0,10,42,,70,,126881,52,65,61,48,54,,32800,"0,61",4700,29
29.02.2024 09:15,"2,16",55,55,1080780,55,0,10,45,,70,,126882,58,65,61,26,54,,32500,"0,61",4500,29
29.02.2024 09:20,"2,18",54,55,1080780,55,0,10,47,,70,,126882,59,66,62,22,54,,36000,"0,61",4400,29
29.02.2024 09:25,"2,21",54,55,1080790,55,0,9,47,,70,,126882,55,65,60,15,54,,36700,"0,6",4300,31
29.02.2024 09:30,"5,28",52,55,1080790,55,0,9,51,,70,,126883,55,56,58,52,52,,111500,"0,61",4100,38
29.02.2024 09:35,"5,04",50,55,1080800,55,0,10,58,,70,,126883,51,56,60,52,51,,135800,"0,61",200,44
29.02.2024 09:40,"5,02",50,55,1080810,55,0,10,72,,70,,126883,57,65,61,29,56,,82800,"0,61",4300,64
29.02.2024 09:45,"4,41",53,54,1080820,54,0,10,59,,70,,126884,56,65,60,38,57,,109600,"0,61",4600,64
29.02.2024 09:50,"3,24",56,55,1080830,55,0,10,45,,70,,126884,56,65,61,28,56,,80500,"0,61",4800,55
29.02.2024 09:55,"2,64",56,55,1080830,55,0,10,41,,70,,126884,50,65,61,37,54,,55600,"0,61",4400,44
29.02.2024 10:00,"2,35",56,55,1080830,55,0,10,41,,70,,126885,46,64,61,38,53,,40800,"0,61",4400,35
29.02.2024 10:50,"4,98",50,55,1080860,55,0,11,42,,70,,126888,53,64,60,52,51,,38500,"0,61",4100,34
29.02.2024 10:55,"4,98",49,55,1080870,55,0,11,54,,70,,126889,54,61,61,54,50,,87600,"0,61",2900,48
29.02.2024 11:00,"5,67",49,55,1080880,55,0,11,62,,70,,126889,53,60,61,51,52,,80400,"0,61",4300,71
29.02.2024 11:05,"3,98",53,55,1080890,55,0,11,55,,70,,126889,49,60,61,53,55,,114500,"0,61",4300,60
29.02.2024 11:10,"3,72",56,55,1080890,55,0,11,51,,70,,126890,48,61,61,49,55,,81600,"0,61",4400,60
29.02.2024 11:15,"2,95",56,55,1080900,55,0,11,42,,70,,126890,49,63,60,47,55,,65700,"0,61",4300,46
29.02.2024 11:20,"2,5",56,55,1080900,55,0,11,41,,70,,126890,56,64,61,33,54,,44100,"0,61",4200,42
29.02.2024 11:25,"1,52",55,55,1080900,55,0,11,26,,70,,126891,40,64,61,43,54,,40500,"0,61",4100,13
29.02.2024 11:30,"0,31",53,55,1080910,55,0,11,19,,70,,126891,43,64,60,44,52,,7100,"0,61",4300,0
29.02.2024 11:35,"0,5",52,55,1080910,55,0,11,19,,70,,126892,50,65,61,47,51,,10000,"0,61",4200,0
29.02.2024 11:40,"0,36",50,55,1080910,55,0,11,21,,70,,126892,45,64,61,45,50,,9900,"0,61",4200,0
29.02.2024 11:45,"0,52",49,55,1080910,55,0,11,25,,70,,126892,52,64,60,48,50,,8600,"0,61",4300,7
29.02.2024 11:50,"1,33",49,55,1080910,55,0,11,30,,70,,126893,55,65,60,46,50,,4200,"0,61",4400,19
29.02.2024 11:55,"1,75",49,55,1080910,55,0,11,33,,70,,126893,50,64,61,50,50,,41000,"0,6",4300,24
29.02.2024 12:00,"1,87",50,55,1080920,55,0,11,35,,70,,126893,52,64,61,39,50,,38800,"0,61",4200,26
29.02.2024 12:35,"2,74",52,55,1080950,55,0,11,41,,70,,126896,46,65,61,51,52,,70800,"0,61",4200,44
29.02.2024 12:40,"2,28",52,55,1080960,55,0,11,38,,70,,126896,45,65,60,46,51,,45200,"0,61",4100,38
29.02.2024 12:45,"1,94",52,55,1080960,55,0,11,34,,70,,126897,46,65,60,46,51,,34000,"0,6",4300,28
29.02.2024 12:50,"1,75",51,55,1080960,55,0,11,34,,70,,126897,49,65,61,41,49,,2200,"0,6",4400,23
29.02.2024 12:55,"1,82",49,55,1080960,55,0,11,42,,70,,126897,43,65,61,47,48,,400,"0,61",4400,23
29.02.2024 13:00,"2,45",48,55,1080960,55,0,10,55,,70,,126898,53,65,61,37,47,,400,"0,61",4300,32
29.02.2024 13:05,"2,86",46,55,1080960,55,0,11,62,,70,,126898,40,65,61,47,46,,200,"0,61",4300,37
29.02.2024 13:10,"4,35",45,55,1080960,55,0,11,74,,70,,126898,41,64,61,48,45,,100,"0,61",4300,48
29.02.2024 13:15,"5,45",44,55,1080960,55,0,11,90,,70,,126899,50,64,60,39,47,,0,"0,61",4300,64
29.02.2024 13:20,"4,65",52,55,1080970,55,0,11,58,,70,,126899,53,65,60,43,51,,158400,"0,6",4100,69
29.02.2024 13:25,"3,14",52,55,1080980,55,0,11,43,,70,,126899,43,65,59,44,52,,91100,"0,61",4100,46
29.02.2024 13:30,"1,85",52,55,1080980,55,0,11,24,,70,,126900,38,64,61,47,52,,43300,"0,61",4300,27
29.02.2024 13:35,"0,55",51,55,1080990,55,0,11,15,,70,,126900,43,64,58,45,50,,31400,"0,61",4200,13
29.02.2024 13:40,"4,94",49,55,1080990,55,0,10,13,,70,,126900,44,64,59,44,49,,4900,"0,61",4100,7
29.02.2024 13:45,"4,99",48,55,1080990,55,0,11,15,,70,,126901,60,61,59,49,48,,-4200,"0,61",4100,8
29.02.2024 14:20,"6,39",49,53,1081000,52,0,12,65,,70,,126902,44,56,59,51,49,,5900,"0,61",3800,78
29.02.2024 14:25,"6,57",47,53,1081000,52,0,12,77,,70,,126903,48,57,59,46,46,,0,"0,61",5100,82
29.02.2024 14:30,"6,88",45,53,1081000,53,0,10,80,,70,,126903,55,56,55,53,45,,600,"0,6",4400,91
29.02.2024 14:35,"6,68",54,54,1081010,53,0,10,90,,70,,126903,54,55,55,54,57,,70900,"0,6",-100,100
29.02.2024 14:40,"6,68",48,54,1081020,52,0,10,65,,70,,126903,44,55,58,41,50,,130100,"0,6",1800,75
29.02.2024 14:45,"6,05",50,53,1081020,51,0,10,71,,70,,126904,53,61,58,40,45,,-3600,"0,61",5400,77
29.02.2024 14:50,"6,26",49,53,1081020,51,0,10,70,,70,,126904,43,60,56,47,46,,29000,"0,61",4700,82
29.02.2024 14:55,"6,36",53,53,1081030,52,0,10,39,,70,,126904,44,60,56,48,52,,144500,"0,6",3400,55
29.02.2024 15:00,"4,97",49,53,1081030,52,0,11,51,,70,,126905,43,58,60,48,48,,2000,"0,61",6300,66
29.02.2024 15:05,"5,42",47,53,1081030,52,0,11,63,,70,,126905,44,59,57,44,48,,-1600,"0,61",5000,75
29.02.2024 15:10,"5,87",48,53,1081030,52,0,11,73,,70,,126905,44,59,56,45,48,,-1100,"0,61",3200,76
29.02.2024 15:15,"6,34",46,53,1081030,53,0,11,81,,70,,126905,46,58,55,48,46,,8500,"0,61",1700,84
29.02.2024 15:20,"6,34",46,53,1081030,52,0,11,96,,70,,126906,38,57,55,45,46,,400,"0,61",1800,100
29.02.2024 15:25,"6,64",47,52,1081030,51,0,12,99,,70,,126906,42,56,54,44,48,,0,"0,61",2300,100
29.02.2024 15:30,"6,58",51,52,1081050,51,0,11,71,,70,,126906,40,55,52,39,52,,139000,"0,61",2600,71
29.02.2024 15:35,"6,25",51,51,1081060,51,0,12,57,,70,,126907,55,60,60,56,52,,134400,"0,6",6600,72
29.02.2024 15:40,"5,74",50,51,1081070,51,0,12,52,,70,,126907,52,63,61,48,51,,77400,"0,62",7100,64
29.02.2024 15:45,"5,28",49,52,1081070,52,0,11,51,,70,,126908,59,62,60,41,49,,-1700,"0,6",6600,62
29.02.2024 16:05,"6,84",54,53,1081070,52,0,10,80,,70,,126908,53,55,54,54,55,,64300,"0,6",0,86
29.02.2024 16:10,"6,6",48,54,1081080,51,0,10,53,,70,,126909,41,54,57,40,50,,132800,"0,61",2100,61
29.02.2024 16:15,"5,21",50,52,1081080,51,0,10,55,,70,,126909,36,55,58,44,49,,-2200,"0,61",6400,57
29.02.2024 16:20,"5,16",48,53,1081080,51,0,10,60,,70,,126909,44,57,57,40,48,,10100,"0,62",4800,70
29.02.2024 16:25,"5,78",47,53,1081080,52,0,10,72,,70,,126909,49,57,55,36,47,,4700,"0,61",2700,80
29.02.2024 16:30,"6,43",46,53,1081080,52,0,11,87,,70,,126910,41,55,54,37,46,,200,"0,6",1500,94
29.02.2024 16:35,"6,55",59,52,1081090,51,0,11,83,,70,,126910,41,54,53,37,61,,148200,"0,61",2000,95
29.02.2024 16:40,"6,14",47,51,1081100,50,0,11,58,,70,,126910,39,54,60,36,53,,32300,"0,61",2700,67
29.02.2024 16:45,"5,59",48,52,1081100,50,0,10,64,,70,,126910,41,59,56,40,50,,100,"0,61",5900,68
29.02.2024 16:50,"5,81",48,52,1081100,51,0,11,76,,70,,126911,45,55,55,44,47,,0,"0,61",4400,82
29.02.2024 16:55,"6,55",47,53,1081100,52,0,10,81,,70,,126911,53,55,55,49,47,,1500,"0,61",2700,86
29.02.2024 17:00,"6,53",47,52,1081100,51,0,11,88,,70,,126911,37,55,55,42,48,,29300,"0,61",2400,93
29.02.2024 17:05,"6,64",58,53,1081110,51,0,11,62,,70,,126912,51,55,56,49,47,,151300,"0,6",2800,77
29.02.2024 17:10,"6,07",55,51,1081120,51,0,11,56,,70,,126912,50,55,61,43,48,,144100,"0,62",7000,74
29.02.2024 17:15,"5,83",50,51,1081130,51,0,11,58,,70,,126913,41,61,61,45,49,,97900,"0,61",7500,61
29.02.2024 17:20,"5,3",52,52,1081130,52,0,11,61,,70,,126913,41,61,60,45,49,,-1600,"0,62",6700,55
29.02.2024 17:25,"5,3",49,54,1081130,53,0,11,64,,70,,126914,50,62,58,43,49,,-1000,"0,61",4400,64
29.02.2024 17:30,"5,58",48,54,1081130,53,0,11,73,,70,,126914,53,57,56,51,50,,0,"0,61",2500,76
29.02.2024 17:35,"6,27",48,53,1081130,53,0,12,81,,70,,126914,48,56,56,50,48,,-800,"0,61",1700,82
29.02.2024 17:40,"6,6",49,53,1081130,52,0,12,85,,70,,126914,41,56,55,48,50,,32600,"0,61",2100,87
29.02.2024 17:45,"6,62",53,53,1081140,52,0,10,71,,70,,126915,56,59,56,54,55,,155800,"0,6",2300,62
29.02.2024 17:50,"5,8",55,52,1081160,52,0,10,64,,70,,126915,58,62,61,26,54,,143800,"0,61",6700,58
29.02.2024 17:55,"5,37",51,52,1081160,52,0,10,61,,70,,126915,52,62,61,33,52,,2400,"0,62",6700,68
29.02.2024 18:00,"5,69",50,54,1081160,53,0,10,64,,70,,126916,40,63,59,42,51,,1000,"0,62",5500,67
29.02.2024 18:05,"5,86",50,55,1081160,54,0,10,73,,70,,126916,39,63,58,43,50,,700,"0,61",3600,81
29.02.2024 18:10,"6,6",48,55,1081160,54,0,11,82,,70,,126917,38,61,57,43,48,,100,"0,61",2700,89
29.02.2024 18:15,"6,62",48,54,1081160,53,0,11,98,,70,,126917,36,59,57,45,49,,20900,"0,61",3000,99
29.02.2024 18:20,"6,7",58,54,1081170,53,0,11,60,,70,,126917,43,58,57,38,59,,160100,"0,61",3400,69
29.02.2024 18:25,"5,76",55,53,1081180,53,0,11,59,,70,,126917,50,62,60,45,59,,138400,"0,61",5200,73
29.02.2024 18:30,"5,88",53,52,1081190,53,0,11,65,,70,,126918,50,63,60,47,57,,58800,"0,61",6200,67
29.02.2024 18:35,"5,8",52,53,1081190,53,0,11,71,,70,,126918,53,63,59,48,53,,-3000,"0,61",4800,75
29.02.2024 18:40,"6,22",51,54,1081190,54,0,11,75,,70,,126919,55,60,59,51,51,,2500,"0,61",4300,81
29.02.2024 18:45,"6,39",50,55,1081190,54,0,11,78,,70,,126919,54,58,58,46,50,,-400,"0,61",3100,84
29.02.2024 18:50,"6,55",49,54,1081190,54,0,11,100,,70,,126919,46,58,58,49,49,,-200,"0,61",3000,100
29.02.2024 18:55,"6,75",54,54,1081200,53,0,10,91,,70,,126920,56,58,57,56,56,,75200,"0,61",3200,96
29.02.2024 19:00,"6,91",56,55,1081210,53,0,10,73,,70,,126920,55,57,59,54,57,,147300,"0,61",1400,79
29.02.2024 19:05,"6,39",56,53,1081220,53,0,10,60,,70,,126920,44,61,58,50,53,,108900,"0,61",5300,67
29.02.2024 19:10,"5,6",53,53,1081220,53,0,10,64,,70,,126921,58,63,60,27,52,,100,"0,61",5600,71
29.02.2024 19:15,6,53,53,1081220,54,0,9,77,,70,,126921,58,59,58,53,52,,4300,"0,6",4200,84
29.02.2024 20:20,"5,52",54,54,1081280,54,0,10,56,,70,,126925,54,63,60,43,53,,-300,"0,61",4700,70
29.02.2024 20:25,"6,02",52,55,1081280,55,0,10,69,,69,,126925,53,60,59,37,52,,1300,"0,61",3200,80
29.02.2024 20:30,"6,44",51,55,1081280,54,0,11,90,,69,,126926,39,59,58,43,51,,-200,"0,61",2800,95
29.02.2024 20:35,"6,7",50,55,1081280,54,0,11,99,,69,,126926,42,58,57,48,50,,9200,"0,61",2900,99
29.02.2024 20:40,"6,67",60,54,1081290,54,0,11,73,,70,,126926,40,58,58,47,60,,139500,"0,61",3200,83
29.02.2024 20:45,"5,92",54,54,1081300,53,0,11,68,,70,,126926,41,57,61,45,58,,122300,"0,61",3900,73
29.02.2024 20:50,6,55,53,1081310,53,0,10,60,,70,,126927,60,64,61,32,54,,-1200,"0,61",5400,68
29.02.2024 20:55,"5,78",53,54,1081310,53,0,11,73,,70,,126927,46,62,59,45,52,,0,"0,61",4400,81
29.02.2024 21:00,"6,38",52,54,1081310,54,0,10,79,,70,,126928,56,58,56,56,52,,-100,"0,6",3100,85
29.02.2024 21:20,"6,24",55,52,1081330,52,0,9,62,,69,,126928,56,65,59,17,56,,130100,"0,59",6500,73
29.02.2024 21:25,"5,75",54,52,1081340,52,0,9,60,,70,,126928,56,65,60,15,55,,124600,"0,61",6800,69
29.02.2024 21:30,"5,92",56,53,1081350,53,0,9,57,,70,,126929,60,66,62,20,56,,104000,"0,62",6000,65
29.02.2024 22:20,"3,11",53,55,1081380,55,0,10,45,,70,,126933,43,65,60,39,54,,200,"0,61",4600,59
29.02.2024 22:25,"3,72",52,55,1081380,55,0,10,55,,70,,126933,58,65,62,24,52,,0,"0,62",4500,69
29.02.2024 22:30,"5,18",51,55,1081380,55,0,10,66,,70,,126934,44,65,59,40,51,,44000,"0,61",4300,80
29.02.2024 22:35,"6,43",56,56,1081390,55,0,10,61,,70,,126934,46,63,58,34,55,,155900,"0,61",2700,61
29.02.2024 22:40,"5,5",54,55,1081400,55,0,10,66,,70,,126934,52,62,60,38,55,,122700,"0,6",4000,69
29.02.2024 22:45,"5,86",53,55,1081410,55,0,10,59,,70,,126935,43,61,61,45,54,,106600,"0,6",4500,69
29.02.2024 22:50,"5,9",58,54,1081420,54,0,10,62,,70,,126935,38,62,60,48,55,,108400,"0,61",5000,62
29.02.2024 22:55,"3,67",56,54,1081430,55,0,10,50,,70,,126936,48,65,60,40,56,,58600,"0,61",4700,54
29.02.2024 23:00,"2,98",54,55,1081430,55,0,10,45,,70,,126936,54,66,60,19,54,,-400,"0,6",4500,49
29.02.2024 23:05,"2,86",53,54,1081430,55,0,10,50,,70,,126936,44,66,59,40,53,,1300,"0,61",4600,52
29.02.2024 23:10,"3,65",51,54,1081430,54,0,10,60,,70,,126937,42,66,59,48,51,,400,"0,61",4900,61
29.02.2024 23:15,"4,54",50,54,1081430,55,0,10,64,,70,,126937,38,65,61,44,50,,0,"0,61",4800,65
29.02.2024 23:20,"4,63",50,54,1081430,55,0,10,64,,70,,126938,41,65,59,42,52,,66700,"0,61",4700,65
29.02.2024 23:25,"4,49",54,55,1081440,55,0,10,56,,70,,126938,57,66,61,22,55,,94500,"0,6",4700,62
29.02.2024 23:30,"3,79",56,55,1081450,55,0,9,48,,70,,126938,57,66,60,15,56,,66800,"0,6",4400,53
01.03.2024 00:05,"6,02",54,54,1081470,52,0,11,63,,70,,126940,27,61,59,25,54,,120700,"0,61",4500,72
01.03.2024 00:10,"5,93",54,52,1081480,52,0,11,58,,70,,126941,27,59,60,33,55,,102500,"0,61",6200,65
01.03.2024 00:15,"5,52",56,52,1081490,53,0,11,55,,70,,126941,34,64,57,37,55,,91900,"0,61",6300,59
01.03.2024 00:20,"3,36",55,53,1081500,53,0,11,49,,70,,126942,55,66,61,42,56,,55200,"0,61",5500,55
01.03.2024 00:25,"2,95",56,53,1081500,54,0,11,42,,70,,126942,60,66,62,39,55,,41200,"0,61",5400,45
01.03.2024 00:30,"2,62",56,53,1081500,54,0,11,40,,70,,126943,41,65,61,47,55,,30700,"0,61",5400,39
01.03.2024 00:35,"2,27",55,54,1081500,54,0,11,38,,70,,126943,36,65,61,46,54,,1700,"0,61",5300,34
01.03.2024 00:40,"2,15",53,54,1081500,55,0,11,43,,70,,126943,35,64,61,45,52,,200,"0,61",5000,37
01.03.2024 00:45,"2,25",52,54,1081510,55,0,12,48,,70,,126944,34,64,60,44,51,,23400,"0,61",4900,42
01.03.2024 00:50,"2,93",52,55,1081510,55,0,12,54,,70,,126944,46,64,60,38,53,,63000,"0,61",4800,49
01.03.2024 00:55,"3,33",53,55,1081510,55,0,12,50,,70,,126945,35,64,61,35,56,,66400,"0,6",4700,49
01.03.2024 01:00,"2,79",54,55,1081520,55,0,12,44,,70,,126945,33,64,61,36,55,,46400,"0,61",4700,46
01.03.2024 01:05,"2,7",53,55,1081520,55,0,12,0,,0,,126946,33,64,60,42,54,,0,"0,61",4700,0
01.03.2024 01:10,0,52,55,1081520,55,0,12,0,,0,,126946,43,64,61,38,53,,0,"0,61",4500,0
01.03.2024 01:15,0,51,55,1081520,55,0,12,0,,0,,126946,34,64,61,38,53,,0,"0,61",4500,0
01.03.2024 01:50,"4,98",47,54,1081530,54,0,12,0,,70,,126949,50,58,57,55,45,,5900,"0,61",2600,0
01.03.2024 01:55,"4,97",46,55,1081530,54,0,12,0,,70,,126949,53,56,56,56,44,,-1500,"0,6",1900,0
01.03.2024 02:00,"5,01",45,54,1081530,54,0,12,0,,70,,126949,38,56,56,55,44,,-100,"0,61",2000,0
01.03.2024 02:05,"4,99",44,54,1081530,53,0,12,0,,70,,126949,37,56,56,54,43,,-300,"0,61",2500,0
01.03.2024 02:10,"4,96",43,54,1081530,53,0,12,0,,70,,126949,34,55,56,53,43,,-400,"0,61",2700,0
01.03.2024 02:15,"4,97",42,53,1081530,52,0,12,0,,70,,126950,32,55,56,53,42,,-400,"0,61",2800,0
01.03.2024 02:20,"4,95",42,53,1081530,52,0,12,0,,70,,126950,31,54,56,53,41,,-300,"0,61",2900,0
01.03.2024 02:25,"4,92",41,53,1081530,52,0,12,0,,70,,126950,29,54,56,52,41,,-300,"0,61",3000,0
01.03.2024 02:30,"4,94",41,53,1081530,51,0,12,0,,70,,126950,28,54,55,48,40,,-300,"0,61",3100,0
01.03.2024 02:35,"4,92",40,53,1081530,51,0,12,0,,70,,126951,27,54,55,47,40,,-400,"0,61",3100,0
01.03.2024 02:40,"5,06",40,52,1081530,51,0,12,0,,70,,126951,30,54,50,35,40,,-400,"0,61",3200,0
01.03.2024 02:45,"5,04",40,52,1081530,51,0,12,0,,70,,126951,48,55,55,39,39,,-400,"0,6",3200,0
01.03.2024 02:50,"4,94",40,52,1081530,50,0,12,0,,70,,126951,35,54,54,42,38,,-400,"0,61",3200,0
01.03.2024 02:55,"5,09",39,52,1081530,50,0,12,0,,70,,126952,30,54,54,40,38,,-300,"0,61",3300,0
01.03.2024 03:00,"4,99",39,52,1081530,50,0,12,0,,70,,126952,30,54,54,39,38,,-200,"0,61",3200,0
01.03.2024 03:20,"5,04",38,51,1081530,50,0,12,0,,70,,126953,25,52,54,38,36,,-300,"0,61",3100,0
01.03.2024 03:25,"4,97",37,51,1081530,50,0,13,0,,70,,126953,24,52,54,37,36,,-300,"0,61",3100,0
01.03.2024 03:30,"4,99",37,51,1081530,49,0,13,0,,70,,126954,23,52,53,37,36,,-300,"0,62",3100,0
01.03.2024 03:35,"4,99",36,51,1081530,49,0,13,0,,70,,126954,22,51,53,36,35,,-100,"0,62",3100,0
01.03.2024 03:40,"4,95",36,51,1081530,49,0,13,0,,70,,126954,22,51,53,36,35,,-300,"0,61",3000,0
01.03.2024 03:45,"5,02",36,51,1081530,49,0,13,0,,70,,126954,21,51,53,36,35,,-300,"0,61",3100,0
01.03.2024 03:50,"4,97",35,50,1081530,49,0,13,0,,70,,126955,21,50,53,36,34,,-300,"0,61",3100,0
01.03.2024 03:55,"4,96",35,50,1081530,49,0,13,0,,70,,126955,20,50,53,35,34,,-300,"0,61",3100,0
01.03.2024 04:00,"4,99",35,50,1081530,49,0,13,0,,70,,126955,20,50,53,35,34,,-300,"0,61",3100,0
01.03.2024 04:35,"5,02",33,49,1081530,48,0,13,0,,70,,126957,18,49,51,30,32,,-300,"0,61",3000,0
01.03.2024 04:40,"4,99",33,49,1081530,48,0,13,0,,70,,126957,18,49,50,28,32,,-200,"0,61",3000,0
01.03.2024 04:45,"4,99",32,49,1081530,47,0,13,0,,70,,126957,20,49,51,25,32,,-200,"0,61",3000,0
01.03.2024 04:50,5,32,49,1081530,47,0,13,0,,70,,126958,20,49,51,25,32,,0,"0,61",3000,0
01.03.2024 04:55,"4,97",32,49,1081530,47,0,13,0,,70,,126958,18,48,51,25,32,,0,"0,62",3000,0
01.03.2024 05:00,"4,86",32,49,1081530,47,0,13,0,,70,,126958,18,48,51,24,31,,0,"0,61",2900,0
01.03.2024 06:05,"2,35",55,53,1081640,54,0,10,42,,69,,126965,58,66,61,28,54,,40500,"0,61",5600,39
01.03.2024 06:10,"2,37",55,54,1081650,54,0,10,44,,69,,126965,51,66,61,45,53,,37000,"0,6",5300,34
01.03.2024 06:15,"2,31",54,54,1081650,55,0,10,47,,69,,126966,56,66,61,46,53,,39000,"0,61",4800,34
01.03.2024 06:20,"2,38",54,55,1081650,55,0,10,47,,69,,126966,39,66,60,50,53,,41300,"0,61",4600,35
01.03.2024 06:25,"2,5",53,55,1081660,55,0,10,47,,69,,126967,48,66,61,36,54,,39900,"0,61",4600,36
01.03.2024 06:30,"2,47",53,55,1081660,55,0,10,47,,69,,126967,46,66,61,47,54,,43100,"0,61",4600,38
01.03.2024 06:35,"2,54",53,55,1081660,55,0,11,47,,69,,126967,34,65,61,46,54,,44000,"0,6",4600,39
01.03.2024 06:40,"2,52",53,55,1081670,55,0,11,47,,69,,126968,35,65,60,47,54,,46000,"0,61",4500,40
01.03.2024 06:45,"2,59",53,55,1081670,55,0,11,45,,69,,126968,32,64,60,46,54,,46300,"0,61",4300,41
01.03.2024 07:05,"3,91",54,55,1081700,55,0,11,49,,69,,126970,34,62,61,50,54,,78000,"0,61",4700,56
01.03.2024 07:10,"3,02",55,55,1081710,55,0,11,44,,69,,126970,39,63,59,46,54,,70100,"0,61",4500,47
01.03.2024 07:15,"2,79",55,55,1081710,55,0,11,44,,69,,126970,50,65,61,40,54,,52800,"0,61",4400,46
01.03.2024 07:20,"2,54",55,55,1081720,55,0,11,44,,70,,126971,45,65,61,42,54,,46300,"0,61",4700,36
01.03.2024 07:25,"2,3",55,55,1081720,55,0,11,44,,70,,126971,47,65,61,44,53,,43100,"0,61",4700,34
01.03.2024 07:30,"2,19",54,55,1081720,55,0,10,44,,70,,126972,53,65,58,41,53,,39700,"0,61",4700,31
01.03.2024 07:35,"2,18",54,55,1081730,55,0,10,44,,70,,126972,51,65,60,36,53,,38300,"0,6",4500,31
01.03.2024 07:40,"2,21",53,55,1081730,55,0,10,45,,70,,126972,41,65,57,43,53,,36400,"0,61",4700,32
01.03.2024 07:45,"2,3",53,54,1081730,55,0,10,46,,70,,126973,53,65,61,26,53,,38900,"0,61",4700,34
01.03.2024 07:50,"2,38",53,54,1081740,55,0,9,47,,70,,126973,55,65,59,15,53,,41000,"0,6",4500,34
01.03.2024 07:55,"2,38",53,55,1081740,55,0,10,47,,70,,126974,55,64,61,14,53,,41800,"0,6",4400,34
01.03.2024 08:00,"4,93",51,55,1081740,55,0,10,49,,70,,126974,48,63,59,43,52,,45600,"0,61",3700,41
01.03.2024 08:05,"5,02",50,55,1081750,55,0,10,60,,70,,126974,55,56,57,31,50,,42300,"0,61",1100,53
01.03.2024 08:10,"5,72",49,54,1081750,55,0,10,68,,70,,126974,53,54,55,51,50,,-1300,"0,61",0,62
01.03.2024 08:15,"5,68",47,53,1081750,54,0,10,68,,70,,126974,52,53,54,35,49,,1600,"0,61",-100,62
01.03.2024 08:20,"6,43",47,52,1081750,53,0,10,84,,70,,126974,45,53,52,36,48,,-500,"0,61",100,82
01.03.2024 08:25,"6,59",46,52,1081750,52,0,10,99,,70,,126974,33,52,51,40,46,,0,"0,61",800,96
01.03.2024 08:30,"6,71",46,51,1081750,51,0,10,99,,70,,126974,43,52,52,28,46,,0,"0,61",1400,100
01.03.2024 08:50,"5,88",50,49,1081780,48,0,10,71,,70,,126976,60,66,62,25,60,,142300,"0,61",9000,65
01.03.2024 08:55,"6,15",60,50,1081790,50,0,10,51,,70,,126976,57,66,61,34,56,,105600,"0,62",8200,93
01.03.2024 09:00,"3,94",54,52,1081800,52,0,10,56,,70,,126977,59,67,62,23,56,,111900,"0,61",7000,61
01.03.2024 09:05,"4,32",58,52,1081810,52,0,10,53,,70,,126978,55,67,60,26,56,,76900,"0,61",6500,69
01.03.2024 09:10,"4,34",60,53,1081810,53,0,10,52,,70,,126978,42,66,60,34,56,,80800,"0,6",6200,59
01.03.2024 09:15,"3,02",59,53,1081820,54,0,10,45,,70,,126979,35,66,59,46,56,,62100,"0,61",5700,45
01.03.2024 09:20,"2,42",58,54,1081820,54,0,10,43,,70,,126979,51,66,61,27,55,,39900,"0,61",5300,36
01.03.2024 09:25,"2,3",57,54,1081830,54,0,10,44,,70,,126980,48,66,60,41,55,,33500,"0,61",5300,33
01.03.2024 09:30,"2,09",56,54,1081830,55,0,10,45,,70,,126980,56,66,60,17,55,,33300,"0,61",4900,25
01.03.2024 09:35,"2,07",55,55,1081830,55,0,10,47,,70,,126980,42,66,60,34,54,,30400,"0,6",4500,25
01.03.2024 09:40,"2,14",54,55,1081830,55,0,10,45,,70,,126981,47,66,60,36,54,,31900,"0,6",4300,27
01.03.2024 09:45,"2,16",54,55,1081840,55,0,10,45,,70,,126981,52,66,61,32,54,,33200,"0,61",4400,27
01.03.2024 09:50,"2,23",53,55,1081840,55,0,10,45,,70,,126982,57,66,61,35,54,,34500,"0,61",4500,31
01.03.2024 09:55,"3,38",52,55,1081840,55,0,10,47,,70,,126982,37,65,61,47,54,,39100,"0,61",4000,38
01.03.2024 10:00,"4,96",51,55,1081850,55,0,10,53,,70,,126982,59,63,61,47,52,,131700,"0,6",4500,49
01.03.2024 10:05,"5,02",50,55,1081860,55,0,10,53,,70,,126983,62,65,62,44,51,,96300,"0,61",4300,49
01.03.2024 10:10,"3,43",51,55,1081870,55,0,10,53,,70,,126983,50,65,58,41,54,,66500,"0,61",4400,54
01.03.2024 10:15,"3,24",53,55,1081870,55,0,10,45,,70,,126983,39,65,61,49,55,,76900,"0,61",4400,52
01.03.2024 10:50,"1,78",53,54,1081900,54,0,10,38,,70,,126986,54,65,59,32,53,,28600,"0,6",4700,20
01.03.2024 10:55,"1,71",52,55,1081900,55,0,10,38,,70,,126986,54,64,59,32,52,,31600,"0,61",4300,21
01.03.2024 11:00,"2,56",51,55,1081900,55,0,10,40,,70,,126987,46,63,59,43,52,,30700,"0,61",4100,26
01.03.2024 11:05,"5,02",50,55,1081910,55,0,10,51,,70,,126987,52,62,60,41,50,,134700,"0,61",4600,40
01.03.2024 11:10,"4,99",49,54,1081920,55,0,10,61,,70,,126987,45,61,61,54,49,,73200,"0,61",4700,52
01.03.2024 11:15,"4,15",52,54,1081930,54,0,10,56,,70,,126988,58,65,61,35,53,,88700,"0,61",4900,61
01.03.2024 11:20,"3,72",55,54,1081930,55,0,10,49,,70,,126988,54,65,60,41,54,,91300,"0,61",4700,61
01.03.2024 11:25,3,55,55,1081940,55,0,10,43,,70,,126988,51,65,61,46,54,,77000,"0,61",4500,45
01.03.2024 11:30,"2,33",55,55,1081940,55,0,10,38,,70,,126989,42,64,61,43,54,,48800,"0,61",4600,35
01.03.2024 11:35,"2,09",55,55,1081950,55,0,10,37,,70,,126989,40,64,61,48,53,,38200,"0,61",4400,31
01.03.2024 11:40,"1,61",54,55,1081950,55,0,10,34,,70,,126990,54,65,61,37,52,,32600,"0,61",4200,19
01.03.2024 11:45,"1,41",53,55,1081950,55,0,10,33,,70,,126990,57,64,61,24,52,,31400,"0,61",4300,17
01.03.2024 11:50,"1,15",52,55,1081950,55,0,11,31,,70,,126990,37,64,61,28,52,,30600,"0,61",4400,14
01.03.2024 11:55,"0,9",51,55,1081960,55,0,11,28,,70,,126991,50,64,61,36,52,,22000,"0,61",4200,14
01.03.2024 12:00,"1,03",51,55,1081960,55,0,11,28,,70,,126991,50,64,61,44,51,,7900,"0,61",4100,16
01.03.2024 12:20,"1,76",51,55,1081970,55,0,12,35,,70,,126993,41,63,61,47,51,,33400,"0,61",4000,24
01.03.2024 12:25,"4,68",50,55,1081970,55,0,11,35,,70,,126993,55,63,60,42,50,,34900,"0,61",3900,24
01.03.2024 12:30,"4,95",49,55,1081980,55,0,12,40,,70,,126993,48,60,60,52,49,,92500,"0,6",4100,29
01.03.2024 12:35,"4,99",48,55,1081980,55,0,12,56,,70,,126993,53,64,61,57,48,,66900,"0,61",4300,46
01.03.2024 12:40,"3,62",50,55,1081990,55,0,12,53,,70,,126994,56,64,61,59,51,,83300,"0,61",4500,57
01.03.2024 12:45,"3,07",52,55,1082000,55,0,12,45,,70,,126994,47,63,61,54,52,,83000,"0,61",4400,49
01.03.2024 12:50,"2,65",53,55,1082000,55,0,12,38,,70,,126995,53,64,61,47,53,,58500,"0,61",4300,40
01.03.2024 12:55,"2,06",53,55,1082010,55,0,12,32,,70,,126995,43,64,61,43,52,,45100,"0,61",4200,28
01.03.2024 13:00,"0,99",52,55,1082010,55,0,12,26,,70,,126995,42,63,61,43,51,,33000,"0,61",4200,13
01.03.2024 13:05,"0,83",51,55,1082010,55,0,12,26,,70,,126996,56,65,61,32,51,,23400,"0,6",4100,11
01.03.2024 13:10,"0,81",50,55,1082010,55,0,12,27,,70,,126996,43,65,61,49,50,,2900,"0,61",4100,13
01.03.2024 13:15,"1,41",50,55,1082010,55,0,11,31,,70,,126996,58,65,61,28,50,,14900,"0,61",4300,20
01.03.2024 13:20,"1,73",50,55,1082020,55,0,10,37,,70,,126997,42,65,59,49,50,,35200,"0,61",4300,25
01.03.2024 13:25,"1,9",50,55,1082020,55,0,10,38,,70,,126997,58,65,61,30,50,,37500,"0,61",4300,27
01.03.2024 13:30,"1,97",50,55,1082020,55,0,10,39,,70,,126997,55,65,60,26,50,,38300,"0,61",4200,28
01.03.2024 13:35,"1,99",51,55,1082030,55,0,10,40,,70,,126998,54,65,60,30,51,,39700,"0,61",4200,29
01.03.2024 13:40,"2,04",51,55,1082030,55,0,10,40,,70,,126998,57,65,60,32,51,,41000,"0,6",4200,29
01.03.2024 13:45,"4,94",50,55,1082040,55,0,10,40,,70,,126999,51,63,60,44,50,,41900,"0,6",3800,32
01.03.2024 14:05,"2,81",53,55,1082060,55,0,10,44,,70,,127000,42,65,59,44,52,,76000,"0,61",4000,49
01.03.2024 14:10,"2,3",53,55,1082070,55,0,10,38,,70,,127000,42,65,59,46,52,,55000,"0,61",4000,38
01.03.2024 14:15,"2,06",53,55,1082070,55,0,10,36,,70,,127001,59,65,61,25,52,,40900,"0,61",4100,31
01.03.2024 14:20,"1,94",53,55,1082070,55,0,10,35,,70,,127001,42,65,61,39,51,,39700,"0,61",4200,24
01.03.2024 14:25,"1,68",52,55,1082080,55,0,10,33,,70,,127001,47,64,61,43,51,,33900,"0,61",4200,19
01.03.2024 14:30,"1,58",52,55,1082080,55,0,11,33,,70,,127002,58,65,61,39,51,,33400,"0,61",4100,19
01.03.2024 14:35,"1,58",51,55,1082080,55,0,11,34,,70,,127002,49,64,61,42,51,,33100,"0,61",4200,20
01.03.2024 14:40,"1,61",51,55,1082080,55,0,11,33,,70,,127002,45,64,61,43,51,,34000,"0,61",4100,20
01.03.2024 14:45,"1,66",51,55,1082090,55,0,11,34,,70,,127003,49,64,61,39,51,,34500,"0,61",4100,22
01.03.2024 14:50,"1,66",51,55,1082090,55,0,11,34,,70,,127003,44,64,60,47,51,,33600,"0,61",4000,22
01.03.2024 14:55,"1,78",51,55,1082090,55,0,11,37,,70,,127003,42,64,61,49,51,,35000,"0,61",4000,25
01.03.2024 15:00,"2,04",51,55,1082100,55,0,11,41,,70,,127004,55,64,61,33,51,,35800,"0,61",4200,31
01.03.2024 15:05,"2,21",51,55,1082100,55,0,11,43,,70,,127004,51,64,59,41,51,,42400,"0,61",4200,33
01.03.2024 15:10,"2,21",51,55,1082100,55,0,11,44,,70,,127005,46,64,60,46,51,,42700,"0,61",4100,35
01.03.2024 15:15,"5,04",49,55,1082110,55,0,11,50,,70,,127005,50,61,61,58,50,,98200,"0,61",3800,44
01.03.2024 15:20,"5,1",48,55,1082110,55,0,11,60,,70,,127005,55,64,61,51,49,,53100,"0,61",4400,55
01.03.2024 15:25,"4,14",49,55,1082120,55,0,11,54,,70,,127006,49,64,61,56,53,,65800,"0,61",4400,61
01.03.2024 15:30,"3,89",51,55,1082130,55,0,10,52,,70,,127006,56,65,60,40,53,,66300,"0,61",4400,62
01.03.2024 15:50,"5,99",48,55,1082130,55,0,10,79,,70,,127007,47,64,61,43,48,,400,"0,61",4300,87
01.03.2024 15:55,"6,56",47,55,1082130,55,0,10,93,,70,,127008,55,65,59,17,47,,0,"0,61",4400,100
01.03.2024 16:00,"6,61",50,55,1082140,55,0,10,96,,70,,127008,55,65,61,16,52,,28700,"0,6",4100,100
01.03.2024 16:05,"6,71",62,55,1082150,55,0,10,96,,70,,127008,52,64,61,16,64,,156800,"0,61",4300,100
