Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
01.03.2024 16:10,"5,85",58,55,1082160,55,0,10,46,,70,,127009,37,64,61,22,60,,159300,"0,61",4200,66
01.03.2024 16:15,"3,07",56,55,1082170,55,0,10,45,,70,,127009,30,63,61,33,57,,61800,"0,61",4200,53
01.03.2024 16:20,"2,57",54,55,1082170,55,0,10,34,,70,,127010,57,65,61,27,54,,-1900,"0,61",4100,44
01.03.2024 16:25,"2,51",53,55,1082170,55,0,10,37,,70,,127010,53,64,61,17,52,,-500,"0,6",4100,44
01.03.2024 16:30,"2,9",51,55,1082170,55,0,10,45,,70,,127010,51,64,61,16,51,,500,"0,61",4100,53
01.03.2024 16:35,"5,3",50,55,1082170,55,0,11,58,,70,,127011,33,63,61,17,49,,200,"0,61",4100,61
01.03.2024 16:40,"5,9",49,55,1082170,55,0,11,65,,70,,127011,52,60,56,33,49,,-2000,"0,61",1800,69
01.03.2024 16:45,"6,43",49,55,1082170,55,0,11,75,,70,,127011,42,58,55,35,49,,100,"0,61",200,78
01.03.2024 16:50,"6,69",48,54,1082170,54,0,10,92,,70,,127011,53,55,55,53,48,,2400,"0,6",100,96
01.03.2024 16:55,"6,69",55,53,1082170,53,0,10,93,,70,,127011,50,54,54,45,58,,47400,"0,61",600,96
01.03.2024 17:00,"6,53",56,53,1082180,52,0,11,67,,70,,127011,39,54,56,40,57,,162700,"0,61",1500,72
01.03.2024 17:05,"5,71",57,52,1082200,52,0,11,65,,70,,127011,39,54,61,40,52,,130200,"0,61",4800,64
01.03.2024 17:10,"5,43",52,51,1082200,51,0,11,62,,70,,127012,33,55,60,43,51,,39000,"0,6",6700,70
01.03.2024 17:15,"5,79",51,53,1082200,52,0,11,65,,70,,127012,34,55,60,43,50,,-800,"0,62",6400,75
01.03.2024 17:20,"6,41",51,54,1082200,53,0,12,74,,70,,127013,34,56,58,42,50,,0,"0,6",4100,83
01.03.2024 17:25,"6,55",49,54,1082200,53,0,12,82,,70,,127013,35,59,58,41,49,,-300,"0,61",3200,89
01.03.2024 17:30,"6,67",49,54,1082200,53,0,12,93,,70,,127013,35,59,58,40,50,,0,"0,61",3200,99
01.03.2024 17:35,"6,7",53,54,1082200,53,0,12,89,,70,,127014,41,59,57,40,54,,47500,"0,62",3500,98
01.03.2024 17:40,"6,1",53,54,1082210,53,0,10,69,,70,,127014,56,60,57,54,57,,143200,"0,6",3400,70
01.03.2024 17:45,"6,36",65,53,1082230,52,0,10,71,,70,,127014,51,60,60,43,54,,140900,"0,61",4800,53
01.03.2024 17:50,"5,86",53,52,1082230,52,0,10,62,,70,,127015,54,64,61,47,54,,92300,"0,61",6200,71
01.03.2024 17:55,"5,35",52,53,1082240,53,0,10,58,,70,,127015,50,64,61,49,54,,15700,"0,62",6300,60
01.03.2024 18:00,6,53,54,1082240,54,0,11,64,,70,,127016,47,63,60,51,52,,-400,"0,61",4900,74
01.03.2024 18:05,"6,19",50,55,1082240,54,0,11,69,,70,,127016,46,63,59,50,51,,200,"0,61",3600,77
01.03.2024 18:10,"6,7",50,55,1082240,54,0,11,88,,70,,127016,45,62,58,49,50,,1100,"0,61",3000,97
01.03.2024 18:15,"6,7",48,55,1082240,54,0,11,99,,70,,127017,48,60,58,49,48,,700,"0,61",2700,99
01.03.2024 18:20,"6,62",51,54,1082240,54,0,11,98,,70,,127017,47,59,58,49,52,,37700,"0,61",2800,99
01.03.2024 18:25,"6,65",51,54,1082240,53,0,12,99,,70,,127017,46,59,58,48,52,,43000,"0,61",3100,99
01.03.2024 18:30,"6,56",60,54,1082250,53,0,11,69,,70,,127017,53,58,58,50,61,,140700,"0,61",3200,73
01.03.2024 18:35,"6,36",60,53,1082260,53,0,10,63,,70,,127018,58,63,61,54,57,,155800,"0,61",200,64
01.03.2024 18:40,"5,74",54,53,1082270,53,0,10,63,,70,,127018,55,64,60,43,54,,79000,"0,61",5500,67
01.03.2024 18:45,"5,95",53,54,1082270,53,0,10,67,,70,,127019,53,64,59,47,52,,-2300,"0,61",5500,77
01.03.2024 18:50,"6,54",53,55,1082270,54,0,10,73,,70,,127019,45,61,60,43,52,,-1600,"0,6",4300,83
01.03.2024 18:55,"6,58",50,55,1082270,54,0,10,84,,70,,127019,40,60,59,50,50,,-1000,"0,61",3600,93
01.03.2024 19:00,"6,71",49,55,1082270,54,0,11,100,,70,,127020,40,60,58,50,49,,100,"0,61",3200,100
01.03.2024 19:05,"6,69",53,55,1082270,54,0,11,100,,70,,127020,45,59,58,44,54,,40600,"0,61",3200,100
01.03.2024 19:10,"6,29",58,55,1082280,54,0,11,76,,70,,127020,44,58,58,46,58,,141700,"0,61",3300,77
01.03.2024 19:15,"6,17",56,54,1082300,53,0,11,63,,70,,127020,43,58,57,41,60,,139300,"0,61",3600,78
01.03.2024 19:20,"5,53",55,53,1082300,53,0,11,56,,70,,127021,62,65,62,32,57,,97600,"0,6",5100,65
01.03.2024 19:25,"5,53",54,53,1082300,53,0,10,56,,70,,127021,57,64,60,38,55,,2000,"0,61",5500,70
01.03.2024 19:30,"6,02",53,55,1082300,54,0,10,65,,70,,127022,49,62,59,40,52,,-400,"0,6",4300,80
01.03.2024 21:05,"2,62",54,55,1082380,56,0,11,47,,70,,127028,39,65,61,45,55,,45700,"0,6",4100,41
01.03.2024 21:10,"2,59",54,55,1082390,55,0,11,46,,70,,127029,46,65,61,47,55,,46000,"0,6",4100,43
01.03.2024 21:15,"2,62",54,55,1082390,55,0,11,44,,70,,127029,51,65,60,44,55,,45800,"0,61",4200,43
01.03.2024 21:20,"2,57",55,55,1082400,55,0,11,45,,70,,127029,57,65,61,35,55,,44300,"0,61",4100,43
01.03.2024 21:25,"4,99",53,55,1082400,55,0,11,44,,70,,127030,58,64,60,50,54,,43800,"0,61",3900,42
01.03.2024 21:30,"4,92",52,55,1082400,55,0,11,51,,70,,127030,53,60,60,51,53,,66300,"0,6",3000,52
01.03.2024 21:35,"5,64",51,55,1082410,55,0,11,60,,70,,127030,53,61,61,52,53,,73300,"0,61",4100,68
01.03.2024 21:40,"6,07",53,55,1082420,55,0,11,65,,70,,127031,54,63,59,47,54,,66400,"0,61",4200,73
01.03.2024 21:45,"5,86",56,55,1082420,55,0,10,63,,70,,127031,55,64,59,37,55,,106400,"0,61",4300,71
01.03.2024 21:50,"5,93",56,55,1082430,55,0,10,63,,70,,127031,59,65,61,47,56,,95500,"0,61",4400,71
01.03.2024 21:55,"3,69",57,55,1082440,55,0,10,51,,70,,127032,49,66,61,40,57,,83800,"0,61",4400,59
01.03.2024 22:00,"2,95",58,55,1082440,55,0,10,44,,70,,127032,34,65,61,43,57,,51600,"0,61",4500,49
01.03.2024 22:50,"2,25",54,55,1082470,55,0,10,44,,70,,127036,52,65,61,22,55,,37000,"0,61",4200,38
01.03.2024 22:55,"2,35",54,55,1082470,55,0,10,44,,70,,127036,43,65,61,40,55,,39600,"0,61",4100,42
01.03.2024 23:00,"2,54",54,55,1082480,55,0,11,44,,70,,127037,48,64,61,39,55,,44300,"0,61",4200,44
01.03.2024 23:05,"2,65",55,55,1082480,55,0,11,44,,70,,127037,42,64,60,48,55,,43400,"0,6",4000,44
01.03.2024 23:10,"2,65",53,55,1082480,55,0,11,45,,70,,127037,52,61,59,53,54,,13000,"0,6",3800,49
01.03.2024 23:15,"4,96",51,56,1082480,55,0,11,52,,70,,127037,46,59,59,55,52,,900,"0,61",2600,56
01.03.2024 23:20,"5,09",51,55,1082480,55,0,11,65,,70,,127038,53,58,58,56,52,,19000,"0,61",2400,74
01.03.2024 23:25,"6,11",51,55,1082480,54,0,11,78,,70,,127038,54,58,57,55,51,,-400,"0,61",1800,86
01.03.2024 23:30,"6,54",49,55,1082480,54,0,11,99,,70,,127038,46,57,57,51,49,,0,"0,61",1900,99
01.03.2024 23:35,"6,73",51,54,1082490,54,0,11,99,,70,,127038,54,56,56,53,52,,30200,"0,61",1100,99
01.03.2024 23:40,"6,66",60,54,1082490,53,0,11,72,,70,,127038,43,56,57,43,61,,123200,"0,6",2300,78
01.03.2024 23:45,"6,34",57,54,1082500,53,0,11,65,,70,,127039,39,56,58,43,57,,121900,"0,61",2500,75
01.03.2024 23:50,"6,02",57,53,1082510,52,0,11,62,,70,,127039,56,65,61,46,57,,100300,"0,61",5800,67
01.03.2024 23:55,"5,69",55,52,1082520,52,0,11,58,,70,,127040,59,65,61,38,55,,36800,"0,61",5800,69
02.03.2024 00:00,"5,7",53,53,1082520,53,0,11,62,,70,,127040,51,64,61,38,53,,800,"0,61",5600,74
02.03.2024 00:35,"6,29",52,54,1082540,53,0,12,73,,70,,127042,50,61,60,46,53,,2200,"0,6",4700,87
02.03.2024 00:40,"6,55",50,54,1082540,54,0,12,100,,70,,127042,42,61,59,46,51,,-1400,"0,61",4300,100
02.03.2024 00:45,"6,63",51,55,1082540,54,0,12,100,,70,,127043,48,60,59,47,51,,0,"0,6",3900,100
02.03.2024 00:50,"6,7",52,54,1082540,54,0,12,100,,70,,127043,55,59,59,42,54,,40100,"0,61",3900,100
02.03.2024 00:55,"6,72",56,54,1082550,54,0,12,65,,70,,127043,54,60,59,50,57,,134800,"0,61",4000,75
02.03.2024 01:00,"6,1",56,54,1082560,54,0,12,55,,70,,127044,48,59,61,51,56,,116900,"0,61",5100,69
02.03.2024 01:05,"5,69",53,54,1082560,54,0,12,0,,70,,127044,52,64,61,49,56,,300,"0,61",5400,0
02.03.2024 01:10,"5,07",52,54,1082560,54,0,12,0,,70,,127044,60,62,60,51,56,,-600,"0,61",4500,0
02.03.2024 01:15,"5,02",51,55,1082560,55,0,12,0,,70,,127045,56,59,59,57,56,,-2500,"0,61",3000,0
02.03.2024 01:20,"5,01",51,55,1082560,55,0,12,0,,70,,127045,53,58,58,50,55,,-100,"0,61",2700,0
02.03.2024 01:25,"4,97",51,55,1082560,54,0,12,0,,70,,127045,48,58,58,53,52,,-300,"0,61",2800,0
02.03.2024 01:30,"4,97",51,55,1082560,54,0,12,0,,70,,127046,55,58,58,52,50,,2500,"0,61",2800,0
02.03.2024 01:35,"5,06",50,55,1082560,54,0,12,0,,70,,127046,48,58,58,46,48,,-500,"0,61",2800,0
02.03.2024 01:40,"4,99",49,55,1082560,54,0,12,0,,70,,127046,45,58,56,50,47,,-500,"0,61",2900,0
02.03.2024 01:45,"5,01",48,54,1082560,54,0,11,0,,70,,127046,51,57,58,55,46,,-600,"0,6",2900,0
02.03.2024 02:20,"5,02",43,54,1082560,52,0,13,0,,70,,127048,41,55,57,50,42,,-400,"0,61",3000,0
02.03.2024 02:25,"4,97",42,53,1082560,52,0,13,0,,70,,127048,40,54,57,49,42,,-300,"0,61",2900,0
02.03.2024 02:30,"5,02",42,53,1082560,52,0,13,0,,70,,127049,41,55,54,47,41,,-500,"0,61",2900,0
02.03.2024 02:35,"5,4",41,52,1082560,52,0,11,0,,70,,127049,54,56,53,55,41,,-300,"0,6",0,0
02.03.2024 02:40,"5,38",41,51,1082560,52,0,10,0,,70,,127049,54,56,53,54,40,,-300,"0,6",0,0
02.03.2024 02:45,"4,97",40,52,1082560,51,0,11,0,,70,,127049,52,55,55,54,40,,-300,"0,6",2700,0
02.03.2024 02:50,"4,98",40,52,1082560,50,0,11,0,,70,,127049,50,55,55,50,39,,-500,"0,61",3200,0
02.03.2024 02:55,"4,98",40,52,1082560,51,0,11,0,,70,,127049,50,54,55,45,39,,-400,"0,61",3200,0
02.03.2024 03:00,5,39,52,1082560,51,0,11,0,,70,,127050,49,54,55,44,38,,-500,"0,61",2900,0
02.03.2024 03:50,"4,97",36,51,1082560,49,0,13,0,,70,,127052,38,51,54,44,35,,-200,"0,61",2600,0
02.03.2024 03:55,"4,97",35,51,1082560,49,0,13,0,,70,,127052,37,51,54,44,34,,-300,"0,61",2600,0
02.03.2024 04:00,"4,96",35,50,1082560,49,0,13,0,,70,,127052,37,50,53,44,34,,-300,"0,6",2600,0
02.03.2024 04:35,"4,9",33,49,1082560,48,0,14,0,,70,,127054,48,51,52,51,33,,100,"0,61",2500,0
02.03.2024 04:40,"4,94",33,49,1082560,48,0,14,0,,70,,127054,46,51,52,50,33,,100,"0,61",2600,0
02.03.2024 04:45,"5,06",33,49,1082560,48,0,14,0,,70,,127054,45,50,52,50,32,,100,"0,61",2500,0
02.03.2024 04:50,"4,92",33,49,1082560,48,0,14,0,,69,,127055,44,50,52,49,32,,100,"0,61",2400,0
02.03.2024 04:55,"4,94",33,49,1082560,48,0,14,0,,69,,127055,44,50,51,45,32,,100,"0,61",2400,0
02.03.2024 05:00,"4,97",32,49,1082560,48,0,14,0,,69,,127055,43,50,51,44,32,,900,"0,61",2500,0
02.03.2024 05:05,"4,99",35,49,1082560,48,0,14,100,,70,,127055,42,49,51,44,36,,9400,"0,61",2500,100
02.03.2024 05:10,"6,24",41,49,1082570,48,0,14,84,,70,,127055,41,49,51,44,43,,165000,"0,61",2400,100
02.03.2024 05:15,"6,65",55,49,1082590,47,0,15,79,,70,,127056,41,49,51,44,53,,210100,"0,61",2500,86
02.03.2024 05:20,"6,53",56,48,1082600,47,0,15,76,,69,,127056,40,48,51,43,55,,187700,"0,61",2400,82
02.03.2024 05:25,"6,38",53,49,1082620,47,0,15,71,,69,,127056,39,48,52,43,57,,160200,"0,61",3000,73
02.03.2024 05:30,"6,19",54,49,1082630,47,0,15,71,,69,,127056,39,48,60,43,60,,143600,"0,62",8900,73
02.03.2024 06:35,"2,56",53,55,1082690,56,0,16,44,,70,,127063,51,64,61,41,54,,46900,"0,61",4200,44
02.03.2024 06:40,"2,55",54,55,1082700,56,0,16,44,,70,,127064,45,64,61,40,54,,47300,"0,61",4200,42
02.03.2024 06:45,"2,51",54,55,1082700,56,0,16,44,,70,,127064,52,65,61,39,53,,47200,"0,61",4000,42
02.03.2024 06:50,"2,45",54,55,1082700,56,0,16,45,,70,,127065,50,65,61,39,53,,42800,"0,61",4200,40
02.03.2024 06:55,"2,42",54,55,1082710,56,0,16,45,,70,,127065,44,64,61,39,53,,42900,"0,6",4000,40
02.03.2024 07:00,"4,98",52,56,1082710,56,0,15,52,,70,,127065,55,62,60,55,52,,104600,"0,61",3400,51
02.03.2024 07:05,"5,27",50,55,1082720,56,0,15,60,,70,,127066,53,61,61,57,53,,103600,"0,61",4000,64
02.03.2024 07:10,"5,64",54,55,1082730,55,0,14,53,,70,,127066,54,63,60,49,55,,94700,"0,6",4100,60
02.03.2024 07:15,"3,74",55,55,1082740,55,0,12,49,,70,,127066,53,65,61,48,55,,73000,"0,61",4400,60
02.03.2024 07:20,"3,31",55,55,1082740,55,0,10,45,,70,,127067,56,65,60,21,55,,57300,"0,6",4300,50
02.03.2024 07:25,"2,76",55,55,1082750,55,0,10,41,,70,,127067,38,65,59,37,54,,42300,"0,6",4200,39
02.03.2024 07:30,"2,41",55,55,1082750,55,0,10,41,,70,,127067,50,65,59,41,54,,39600,"0,6",4300,34
02.03.2024 08:20,"5,35",53,55,1082800,55,0,10,59,,70,,127071,51,63,61,48,54,,93800,"0,61",4500,67
02.03.2024 08:25,"4,46",55,55,1082810,55,0,10,56,,70,,127071,55,65,61,32,55,,96200,"0,61",4500,65
02.03.2024 08:30,"4,32",56,55,1082810,55,0,10,46,,70,,127072,48,65,61,30,56,,64000,"0,6",4500,51
02.03.2024 08:35,"2,98",56,55,1082820,55,0,10,42,,70,,127072,60,65,62,27,55,,42500,"0,6",4200,43
02.03.2024 08:40,"2,47",56,55,1082820,55,0,10,41,,70,,127072,57,65,61,28,55,,38300,"0,6",4300,36
02.03.2024 08:45,"2,18",55,55,1082820,55,0,10,39,,70,,127073,55,66,59,18,54,,33400,"0,6",4200,29
02.03.2024 08:50,"1,99",55,55,1082820,55,0,10,42,,70,,127073,48,65,61,19,54,,31600,"0,61",4200,26
02.03.2024 08:55,"2,04",54,55,1082830,55,0,9,44,,70,,127074,55,65,59,16,54,,33600,"0,6",4200,26
02.03.2024 09:00,"2,11",54,55,1082830,55,0,9,44,,70,,127074,56,65,60,16,54,,36000,"0,6",4300,28
02.03.2024 09:05,"2,21",53,55,1082830,55,0,9,45,,70,,127074,55,65,59,20,54,,35900,"0,59",4400,31
02.03.2024 09:10,"2,3",53,55,1082840,55,0,10,47,,70,,127075,43,64,58,38,54,,40800,"0,6",4500,39
02.03.2024 09:15,"4,85",51,55,1082850,55,0,10,50,,70,,127075,57,60,58,55,53,,141400,"0,6",3200,47
02.03.2024 09:20,"4,97",50,55,1082860,55,0,10,60,,70,,127075,61,65,61,43,52,,84200,"0,6",5200,60
02.03.2024 09:25,"4,31",55,54,1082860,55,0,10,60,,70,,127076,52,66,60,39,54,,105200,"0,61",4900,73
02.03.2024 09:30,"4,27",55,54,1082870,55,0,10,54,,70,,127076,59,66,61,32,57,,85200,"0,61",4800,66
02.03.2024 10:20,"1,41",52,55,1082910,55,0,10,31,,70,,127080,44,65,61,48,53,,29000,"0,6",4100,16
02.03.2024 10:25,"1,45",52,55,1082910,55,0,10,31,,70,,127080,51,65,60,38,53,,30500,"0,61",4000,18
02.03.2024 10:30,"4,91",50,55,1082910,55,0,10,34,,70,,127080,43,64,60,47,52,,94600,"0,6",3700,26
02.03.2024 10:35,"5,02",49,55,1082920,55,0,10,41,,70,,127081,52,61,61,50,50,,66500,"0,61",4000,38
02.03.2024 10:40,"4,98",49,55,1082930,55,0,10,50,,70,,127081,61,65,61,50,51,,57000,"0,6",4100,50
02.03.2024 10:45,"3,09",51,55,1082930,55,0,10,49,,70,,127081,49,65,59,49,52,,69200,"0,6",4400,52
02.03.2024 10:50,"3,14",52,55,1082940,55,0,10,47,,70,,127082,51,65,60,43,53,,61000,"0,6",4200,49
02.03.2024 10:55,"2,94",53,55,1082940,56,0,10,44,,70,,127082,54,65,60,40,53,,51000,"0,6",4100,42
02.03.2024 11:00,"2,42",54,55,1082950,55,0,10,38,,70,,127082,53,65,60,40,53,,41700,"0,61",4200,34
02.03.2024 11:05,"1,97",53,55,1082950,55,0,10,35,,70,,127083,39,65,61,44,52,,36500,"0,61",4300,25
02.03.2024 11:10,"1,85",53,55,1082950,55,0,10,32,,70,,127083,51,65,60,42,52,,30900,"0,61",4300,20
02.03.2024 11:15,"1,26",52,55,1082950,55,0,10,29,,70,,127084,47,65,60,43,52,,25800,"0,6",4300,15
02.03.2024 11:20,"0,81",51,55,1082960,55,0,10,26,,70,,127084,59,65,61,26,51,,24300,"0,61",4100,13
02.03.2024 11:25,"0,82",50,55,1082960,55,0,10,26,,70,,127084,53,65,61,32,51,,17800,"0,59",4100,13
02.03.2024 11:30,"0,98",50,55,1082960,55,0,10,26,,70,,127085,60,65,61,29,50,,28200,"0,6",3900,15
02.03.2024 12:05,"2,3",49,55,1082990,55,0,10,42,,70,,127087,58,65,61,41,49,,50800,"0,6",4400,36
02.03.2024 12:10,"2,21",50,55,1082990,55,0,10,38,,70,,127087,51,65,60,47,50,,55400,"0,6",4200,32
02.03.2024 12:15,"1,9",50,55,1083000,55,0,10,33,,70,,127088,53,65,59,44,50,,45200,"0,61",4100,24
02.03.2024 12:20,"1,15",50,55,1083000,55,0,10,24,,70,,127088,49,65,59,43,50,,39700,"0,61",4300,13
02.03.2024 12:25,"0,38",48,55,1083000,55,0,11,17,,70,,127088,49,65,61,50,49,,11900,"0,6",4300,8
02.03.2024 12:30,"0,31",47,55,1083000,55,0,10,15,,70,,127089,59,65,61,37,48,,13300,"0,61",4300,13
02.03.2024 12:35,"0,67",47,55,1083000,55,0,10,19,,70,,127089,53,65,59,36,47,,19600,"0,61",4300,18
02.03.2024 12:40,"1,15",48,55,1083000,55,0,10,22,,70,,127089,57,65,61,27,47,,7800,"0,6",4200,20
02.03.2024 12:45,"1,29",48,55,1083010,55,0,10,27,,70,,127090,55,64,61,26,47,,35400,"0,61",4100,17
02.03.2024 12:50,"1,13",48,55,1083010,55,0,11,28,,70,,127090,40,65,58,45,48,,34300,"0,61",4100,16
02.03.2024 12:55,"0,98",48,55,1083010,55,0,11,27,,70,,127090,60,65,61,35,48,,27000,"0,6",4000,15
02.03.2024 13:00,"0,96",47,55,1083010,55,0,11,27,,70,,127091,58,64,61,40,48,,24500,"0,61",3900,15
02.03.2024 13:05,"0,99",47,55,1083020,55,0,11,26,,70,,127091,49,64,60,51,48,,27700,"0,61",3800,17
02.03.2024 13:10,"1,15",47,55,1083020,55,0,11,26,,70,,127091,48,64,61,42,47,,25900,"0,61",3800,17
02.03.2024 13:15,"5,04",46,55,1083020,55,0,11,27,,70,,127092,51,61,59,56,46,,47000,"0,61",2500,20
02.03.2024 13:50,"0,48",47,55,1083050,56,0,10,20,,70,,127094,56,65,61,36,48,,13200,"0,61",3700,11
02.03.2024 13:55,"0,51",46,55,1083050,55,0,10,18,,70,,127094,50,65,59,36,47,,2500,"0,6",3900,14
02.03.2024 14:00,"0,78",46,55,1083050,55,0,10,21,,70,,127095,52,65,59,25,47,,26100,"0,61",4100,20
02.03.2024 14:05,"1,26",47,55,1083060,55,0,10,23,,70,,127095,49,64,61,33,46,,29300,"0,61",4100,18
02.03.2024 14:10,"1,14",47,55,1083060,55,0,10,25,,70,,127096,46,64,61,33,46,,33300,"0,61",4100,17
02.03.2024 14:15,"1,13",47,55,1083060,55,0,10,27,,70,,127096,48,64,60,43,47,,31800,"0,61",4000,16
02.03.2024 14:20,"1,13",47,55,1083060,55,0,10,28,,70,,127096,49,64,61,34,47,,30100,"0,61",4000,16
02.03.2024 14:25,"1,09",47,55,1083070,55,0,11,28,,70,,127097,56,64,61,44,47,,28900,"0,61",4000,16
02.03.2024 14:30,"1,2",47,55,1083070,55,0,11,28,,70,,127097,56,64,60,40,47,,32700,"0,61",4100,16
02.03.2024 14:35,"1,09",47,55,1083070,55,0,11,27,,70,,127097,51,64,60,36,47,,32000,"0,61",3900,16
02.03.2024 14:40,"4,94",46,55,1083080,55,0,11,28,,70,,127098,45,62,58,52,46,,26500,"0,61",1800,20
02.03.2024 14:45,"4,99",45,55,1083080,55,0,11,33,,70,,127098,60,63,61,51,45,,70200,"0,6",4100,27
02.03.2024 15:35,"1,08",46,55,1083110,55,0,10,24,,70,,127102,43,65,60,44,46,,29700,"0,61",4100,20
02.03.2024 15:40,"1,32",47,55,1083120,55,0,11,25,,70,,127102,56,65,61,40,46,,37400,"0,61",4300,20
02.03.2024 15:45,"1,25",47,55,1083120,55,0,11,27,,70,,127102,44,65,61,47,47,,38700,"0,61",4100,18
02.03.2024 16:35,"0,96",49,55,1083160,55,0,10,24,,70,,127106,59,65,61,32,48,,34900,"0,61",4200,15
02.03.2024 16:40,"0,53",48,55,1083160,55,0,10,19,,70,,127106,40,65,60,32,48,,13900,"0,61",4200,10
02.03.2024 16:45,"0,48",47,55,1083160,55,0,10,19,,70,,127106,58,65,61,33,47,,17100,"0,61",4100,13
02.03.2024 16:50,"0,86",47,55,1083160,56,0,10,22,,70,,127107,60,65,61,45,47,,13400,"0,61",3900,18
02.03.2024 16:55,"1,34",47,55,1083170,55,0,11,26,,70,,127107,51,65,61,48,47,,36600,"0,61",4100,21
02.03.2024 17:00,"1,54",48,55,1083170,55,0,11,31,,70,,127107,44,64,61,49,47,,41500,"0,61",4100,22
02.03.2024 18:35,"1,84",51,55,1083250,55,0,10,38,,70,,127114,34,65,60,41,51,,33200,"0,6",4100,25
02.03.2024 18:40,"1,94",51,55,1083250,55,0,10,39,,70,,127114,50,64,61,26,52,,36100,"0,61",4300,27
02.03.2024 18:45,"2,09",50,55,1083250,55,0,10,42,,70,,127115,48,64,59,34,51,,36300,"0,61",4000,34
02.03.2024 18:50,"4,99",49,55,1083260,55,0,10,51,,69,,127115,59,62,61,34,50,,111600,"0,61",4300,45
02.03.2024 18:55,"5,4",49,54,1083270,55,0,10,67,,69,,127115,60,65,62,25,52,,72700,"0,61",4500,69
02.03.2024 19:00,"4,27",53,54,1083280,55,0,9,58,,69,,127116,55,66,60,14,55,,111100,"0,6",4400,63
02.03.2024 19:05,"3,65",55,55,1083280,55,0,9,45,,70,,127116,56,65,60,18,56,,91100,"0,61",4200,53
02.03.2024 19:10,"2,5",56,55,1083290,55,0,9,35,,70,,127116,56,66,60,17,54,,57400,"0,6",4400,37
02.03.2024 19:15,"1,82",55,55,1083290,55,0,10,33,,70,,127117,53,65,60,37,53,,38000,"0,61",4300,25
02.03.2024 19:20,"1,73",55,55,1083290,55,0,10,32,,70,,127117,42,65,61,43,53,,27400,"0,6",4300,22
02.03.2024 19:25,"1,63",54,55,1083300,55,0,10,36,,70,,127117,40,65,58,49,53,,27100,"0,61",4400,20
02.03.2024 19:30,"1,75",53,55,1083300,55,0,10,41,,70,,127118,53,65,61,43,53,,28100,"0,61",4300,20
02.03.2024 21:05,"2,17",54,55,1083380,55,0,10,45,,70,,127125,34,65,58,38,54,,33600,"0,6",4300,32
02.03.2024 21:10,"2,36",54,55,1083380,55,0,10,46,,70,,127125,56,65,59,36,54,,35600,"0,6",4200,36
02.03.2024 21:15,"2,5",53,55,1083380,55,0,10,47,,70,,127125,51,64,59,38,54,,39900,"0,6",3800,40
02.03.2024 21:20,"4,95",52,55,1083390,55,0,10,52,,70,,127126,54,62,60,54,52,,111800,"0,61",4300,46
02.03.2024 21:25,"5,34",51,55,1083400,55,0,10,62,,70,,127126,60,65,61,52,54,,72100,"0,61",4300,59
02.03.2024 21:30,"3,97",54,55,1083410,55,0,10,56,,70,,127126,58,64,61,54,56,,81900,"0,6",4600,61
02.03.2024 21:35,"3,46",56,55,1083410,55,0,10,47,,70,,127127,43,64,58,50,56,,76000,"0,61",4300,56
02.03.2024 21:40,"3,28",57,55,1083420,55,0,11,44,,70,,127127,43,65,61,35,56,,58200,"0,61",4200,50
02.03.2024 21:45,"2,55",57,55,1083420,55,0,11,38,,70,,127127,36,64,61,40,55,,47700,"0,61",4200,39
02.03.2024 23:20,"2,28",56,55,1083490,55,0,10,40,,70,,127134,52,65,61,49,55,,38800,"0,61",4200,36
02.03.2024 23:25,"2,25",56,55,1083500,55,0,10,40,,70,,127134,57,65,61,26,55,,36000,"0,6",4200,35
02.03.2024 23:30,"2,16",56,55,1083500,55,0,10,40,,70,,127135,57,64,61,23,55,,35600,"0,61",4200,33
02.03.2024 23:35,"2,07",55,55,1083500,55,0,10,40,,70,,127135,60,65,61,28,55,,33600,"0,6",4100,29
02.03.2024 23:40,"2,07",55,55,1083510,55,0,11,38,,70,,127136,44,64,61,28,55,,32400,"0,61",4100,29
02.03.2024 23:45,"2,02",55,55,1083510,55,0,11,40,,70,,127136,41,64,61,29,55,,32700,"0,61",4100,29
03.03.2024 01:35,"4,82",51,55,1083570,55,0,13,0,,70,,127143,40,61,61,46,49,,0,"0,61",3800,0
03.03.2024 01:40,5,51,56,1083570,55,0,13,0,,70,,127144,40,61,59,45,48,,28100,"0,61",3600,0
03.03.2024 01:45,"4,97",49,55,1083570,55,0,14,0,,70,,127144,40,61,61,45,47,,47200,"0,61",3200,0
03.03.2024 01:50,"4,97",48,55,1083580,55,0,14,0,,70,,127144,40,61,61,45,46,,57400,"0,6",3900,0
03.03.2024 01:55,"0,12",47,55,1083580,55,0,14,0,,1,,127145,40,61,61,45,45,,4600,"0,6",4500,0
03.03.2024 02:00,"0,02",45,55,1083580,55,0,14,0,,1,,127145,40,60,61,45,44,,800,"0,61",4500,0
03.03.2024 02:35,0,41,55,1083580,55,0,14,0,,0,,127148,41,64,61,43,41,,0,"0,61",4300,0
03.03.2024 02:40,0,40,55,1083580,56,0,14,0,,0,,127148,41,63,61,43,40,,0,"0,61",4100,0
03.03.2024 02:45,0,40,55,1083580,56,0,15,0,,0,,127148,41,63,61,43,40,,0,"0,6",4000,0
03.03.2024 02:50,0,40,55,1083580,56,0,15,0,,0,,127149,40,62,61,43,39,,0,"0,61",4100,0
03.03.2024 02:55,0,40,55,1083580,56,0,15,0,,0,,127149,41,62,61,43,39,,0,"0,61",4100,0
03.03.2024 03:00,0,39,55,1083580,56,0,15,0,,0,,127149,41,62,61,43,38,,0,"0,61",4000,0
03.03.2024 03:50,"0,01",36,55,1083590,55,0,16,0,,1,,127153,49,62,61,55,35,,400,"0,61",4500,0
03.03.2024 03:55,0,36,55,1083590,55,0,16,0,,0,,127153,48,61,61,55,35,,0,"0,61",4400,0
03.03.2024 04:00,0,35,55,1083590,55,0,16,0,,0,,127153,48,61,61,54,35,,0,"0,61",4300,0
03.03.2024 04:20,0,34,55,1083590,56,0,16,0,,0,,127155,46,62,61,51,34,,0,"0,61",4200,0
03.03.2024 04:25,0,34,55,1083590,56,0,17,0,,0,,127155,45,62,61,50,34,,100,"0,61",4200,0
03.03.2024 04:30,0,34,55,1083590,56,0,17,0,,0,,127155,45,62,61,50,33,,0,"0,61",4100,0
03.03.2024 04:35,0,34,55,1083590,56,0,17,0,,0,,127156,44,62,61,50,33,,0,"0,61",4000,0
03.03.2024 04:40,0,33,55,1083590,56,0,17,0,,0,,127156,43,61,61,49,33,,0,"0,61",4100,0
03.03.2024 04:45,0,33,55,1083590,56,0,17,0,,0,,127157,43,61,61,49,33,,0,"0,61",4100,0
03.03.2024 04:50,0,33,55,1083590,56,0,17,0,,0,,127157,42,60,61,49,33,,0,"0,61",4000,0
03.03.2024 04:55,0,33,55,1083590,56,0,17,0,,0,,127157,42,60,61,48,32,,0,"0,61",4000,0
03.03.2024 05:00,0,33,55,1083590,56,0,17,0,,0,,127158,41,59,61,48,32,,0,"0,61",4000,0
03.03.2024 05:05,"6,6",36,55,1083590,56,0,17,99,,70,,127158,44,61,61,45,38,,0,"0,61",3900,84
03.03.2024 05:10,"6,66",53,55,1083600,56,0,17,84,,70,,127158,44,61,61,45,49,,187800,"0,61",3800,85
03.03.2024 05:15,"6,65",53,55,1083620,56,0,17,76,,70,,127159,43,61,61,44,53,,190400,"0,61",3600,83
03.03.2024 05:20,"6,65",54,55,1083630,55,0,17,70,,70,,127159,42,60,61,44,51,,169800,"0,61",3800,76
03.03.2024 05:25,"6,17",58,55,1083650,55,0,17,82,,70,,127159,41,60,61,44,64,,155800,"0,6",3800,79
03.03.2024 05:30,"6,51",55,55,1083660,55,0,18,55,,70,,127160,40,59,61,44,57,,117100,"0,61",3900,70
03.03.2024 06:05,"2,35",56,55,1083690,56,0,18,39,,69,,127162,37,59,61,38,55,,35400,"0,61",4200,33
03.03.2024 06:10,"2,19",55,55,1083690,56,0,18,37,,69,,127162,38,59,61,38,54,,34200,"0,61",4200,29
03.03.2024 06:15,"2,06",55,55,1083700,56,0,18,39,,69,,127163,42,63,61,41,53,,31700,"0,61",4100,24
03.03.2024 06:20,"1,9",54,55,1083700,56,0,18,43,,69,,127163,42,63,61,40,52,,33300,"0,61",4100,23
03.03.2024 06:25,"1,97",53,55,1083700,56,0,18,45,,69,,127163,39,63,61,38,53,,32900,"0,61",4000,23
03.03.2024 06:30,"2,04",53,55,1083710,56,0,18,47,,69,,127164,37,64,58,40,53,,34500,"0,61",4100,26
03.03.2024 06:35,"2,28",52,55,1083710,56,0,18,48,,70,,127164,49,66,61,41,53,,38700,"0,61",4200,31
03.03.2024 06:40,"2,37",52,55,1083710,56,0,18,47,,70,,127165,48,65,61,41,54,,44200,"0,61",4000,36
03.03.2024 06:45,"2,4",53,55,1083720,55,0,18,45,,70,,127165,46,65,61,41,54,,43100,"0,61",4100,40
03.03.2024 06:50,"2,52",53,55,1083720,56,0,18,45,,70,,127165,44,64,61,42,54,,46600,"0,61",4200,42
03.03.2024 06:55,"2,59",53,55,1083720,56,0,18,46,,70,,127166,43,64,61,42,53,,46200,"0,61",4100,40
03.03.2024 07:00,"2,5",54,55,1083730,56,0,12,45,,70,,127166,58,66,61,25,53,,46200,"0,61",4100,40
03.03.2024 07:05,"2,54",52,55,1083730,56,0,10,47,,69,,127166,59,63,61,39,53,,44300,"0,61",3700,44
03.03.2024 07:10,"5,02",51,55,1083740,56,0,10,55,,69,,127167,53,63,60,55,51,,50800,"0,61",3500,51
03.03.2024 07:15,"5,03",50,55,1083740,55,0,10,65,,69,,127167,54,63,60,56,51,,1200,"0,61",3900,65
03.03.2024 08:05,"6,7",48,55,1083760,54,0,10,99,,70,,127170,53,58,58,51,49,,300,"0,61",2900,100
03.03.2024 08:10,"6,67",58,54,1083770,53,0,10,83,,70,,127170,56,58,58,56,60,,118900,"0,6",1400,89
03.03.2024 08:15,"6,67",56,54,1083780,53,0,10,57,,70,,127170,53,58,57,50,57,,151300,"0,61",3200,64
03.03.2024 08:20,"6,53",55,53,1083790,53,0,10,64,,70,,127171,58,62,60,28,60,,127000,"0,61",5400,71
03.03.2024 08:25,"5,93",53,54,1083790,53,0,10,58,,70,,127171,50,62,59,41,57,,-100,"0,61",5400,80
03.03.2024 08:30,"6,11",52,54,1083790,54,0,10,74,,70,,127171,51,59,58,47,53,,-500,"0,6",3600,91
03.03.2024 08:35,"6,54",52,55,1083790,54,0,10,79,,70,,127171,49,58,57,44,51,,1700,"0,61",3200,94
03.03.2024 08:40,"6,62",50,54,1083790,53,0,10,98,,70,,127172,55,57,56,55,50,,1500,"0,6",1000,99
03.03.2024 08:45,"6,67",49,54,1083790,53,0,10,99,,70,,127172,47,57,56,31,49,,200,"0,59",2800,99
03.03.2024 08:50,"6,67",48,54,1083790,53,0,10,99,,70,,127172,45,57,55,25,49,,200,"0,6",2800,99
03.03.2024 08:55,"6,72",53,53,1083800,52,0,10,91,,70,,127172,55,56,55,52,55,,62700,"0,6",2800,96
03.03.2024 09:00,"6,84",51,52,1083810,52,0,9,69,,70,,127172,58,61,56,55,56,,145400,"0,59",0,70
03.03.2024 09:05,"5,98",55,52,1083820,52,0,9,64,,70,,127172,58,64,60,17,55,,134300,"0,6",6700,65
03.03.2024 09:10,"5,9",54,52,1083830,52,0,9,53,,70,,127173,58,66,61,17,53,,128500,"0,59",6600,68
03.03.2024 09:15,"5,45",54,53,1083840,53,0,10,45,,70,,127173,52,66,60,40,54,,63300,"0,61",6400,53
03.03.2024 10:05,"1,61",51,55,1083870,55,0,10,15,,70,,127178,42,65,59,53,50,,24800,"0,61",4000,11
03.03.2024 10:10,"4,97",50,55,1083870,55,0,10,12,,70,,127178,49,60,55,53,48,,111800,"0,61",1100,3
03.03.2024 10:15,"5,01",49,55,1083880,55,0,10,12,,70,,127178,52,61,60,46,47,,80400,"0,61",4100,1
03.03.2024 10:20,5,48,54,1083890,54,0,10,18,,70,,127178,61,65,61,51,46,,82300,"0,61",4400,1
03.03.2024 10:25,"0,31",47,54,1083890,54,0,10,24,,70,,127179,52,64,61,55,46,,15600,"0,6",5200,1
03.03.2024 10:30,"0,34",45,54,1083890,55,0,11,24,,70,,127179,49,64,61,54,46,,2000,"0,61",4900,2
03.03.2024 10:35,"0,34",45,55,1083890,55,0,11,31,,70,,127180,48,64,61,54,46,,1900,"0,6",4300,18
03.03.2024 10:40,"1,54",46,55,1083890,55,0,11,36,,70,,127180,51,64,61,52,46,,46300,"0,61",4300,27
03.03.2024 10:45,"1,9",47,55,1083900,55,0,11,36,,70,,127180,57,65,61,45,47,,48600,"0,61",4300,27
03.03.2024 10:50,"1,7",48,55,1083900,55,0,11,32,,70,,127181,53,64,61,44,48,,44800,"0,61",4200,22
03.03.2024 10:55,"1,47",48,55,1083910,55,0,11,27,,70,,127181,48,64,60,50,48,,42200,"0,61",4400,17
03.03.2024 11:00,"1,22",48,55,1083910,55,0,12,26,,70,,127181,48,64,61,41,48,,28300,"0,61",4200,16
03.03.2024 11:05,"1,09",48,55,1083910,55,0,12,21,,70,,127182,41,64,61,46,48,,24800,"0,61",4200,12
03.03.2024 11:10,"0,55",47,55,1083910,55,0,12,18,,70,,127182,55,65,60,39,47,,13400,"0,61",4200,11
03.03.2024 11:15,"0,41",46,55,1083910,55,0,10,13,,70,,127182,54,65,59,27,47,,17200,"0,61",4000,12
03.03.2024 11:35,"4,99",45,55,1083920,55,0,10,35,,70,,127184,57,58,59,39,45,,100400,"0,61",2300,29
03.03.2024 11:40,5,44,55,1083930,55,0,10,44,,70,,127184,46,63,61,51,44,,61700,"0,61",4500,39
03.03.2024 11:45,"2,71",46,55,1083940,55,0,10,44,,70,,127184,50,64,61,53,46,,65000,"0,61",4500,40
03.03.2024 11:50,"2,36",48,55,1083940,55,0,11,38,,70,,127185,48,64,61,53,47,,61500,"0,61",4500,33
03.03.2024 11:55,"2,06",49,55,1083950,55,0,11,31,,70,,127185,46,64,60,49,48,,45300,"0,61",4400,24
03.03.2024 12:00,"1,57",48,55,1083950,55,0,11,22,,70,,127185,60,65,61,34,47,,11900,"0,6",4200,11
03.03.2024 12:05,"0,57",47,55,1083950,55,0,11,16,,70,,127186,52,65,61,41,47,,3200,"0,61",4400,7
03.03.2024 12:10,"0,29",46,55,1083950,55,0,11,11,,70,,127186,60,65,62,42,46,,4000,"0,6",4300,5
03.03.2024 12:15,"0,18",45,55,1083950,55,0,10,12,,70,,127187,56,65,60,38,45,,10100,"0,61",4400,9
03.03.2024 12:20,"0,21",44,55,1083950,55,0,10,13,,70,,127187,58,65,61,29,45,,12300,"0,61",4200,14
03.03.2024 12:25,"0,7",44,55,1083950,55,0,10,16,,70,,127187,56,65,59,34,44,,5400,"0,61",4100,17
03.03.2024 12:30,"1,04",44,55,1083950,55,0,10,21,,70,,127188,38,65,60,21,44,,37200,"0,61",4000,20
03.03.2024 12:35,"1,32",45,55,1083960,55,0,10,25,,70,,127188,34,65,57,41,44,,44000,"0,61",4200,20
03.03.2024 12:40,"1,25",46,55,1083960,55,0,10,26,,70,,127188,52,65,60,42,45,,32900,"0,61",4300,16
03.03.2024 12:45,"0,94",45,55,1083960,55,0,10,26,,70,,127189,49,64,60,50,45,,28800,"0,61",4000,14
03.03.2024 12:50,"0,79",45,55,1083970,55,0,10,24,,70,,127189,55,64,60,27,45,,24800,"0,6",3900,14
03.03.2024 12:55,"4,97",44,55,1083970,55,0,10,27,,70,,127189,57,59,58,55,44,,110000,"0,6",2700,19
03.03.2024 13:00,"5,06",43,55,1083970,55,0,10,34,,70,,127189,60,62,61,29,44,,31100,"0,61",4300,31
03.03.2024 13:20,"3,12",49,55,1084000,56,0,10,32,,70,,127191,54,65,61,19,48,,69300,"0,61",4000,34
03.03.2024 13:25,"2,06",49,55,1084010,55,0,10,20,,70,,127191,27,65,59,39,47,,39600,"0,61",3900,14
03.03.2024 13:30,"0,62",48,55,1084010,55,0,10,16,,70,,127192,37,64,59,43,47,,1000,"0,61",4200,6
03.03.2024 13:35,"0,19",46,55,1084010,56,0,10,11,,70,,127192,47,65,58,37,46,,100,"0,61",3900,0
03.03.2024 13:40,"0,13",45,55,1084010,55,0,10,13,,70,,127192,53,65,61,40,44,,0,"0,61",4000,0
03.03.2024 13:45,"0,24",44,55,1084010,55,0,10,16,,70,,127193,57,65,61,34,44,,100,"0,61",4100,2
03.03.2024 13:50,"0,31",43,55,1084010,55,0,10,27,,70,,127193,46,65,61,31,43,,500,"0,6",4200,9
03.03.2024 13:55,"0,65",43,55,1084010,55,0,10,38,,70,,127193,51,65,60,39,42,,800,"0,61",4200,19
03.03.2024 14:00,"1,77",43,55,1084010,55,0,11,42,,70,,127194,55,65,61,33,44,,56000,"0,61",4200,25
03.03.2024 14:05,"1,97",45,55,1084020,55,0,11,40,,70,,127194,54,64,61,38,45,,56900,"0,61",4200,26
03.03.2024 14:10,"1,87",45,55,1084020,55,0,10,37,,70,,127194,57,65,60,17,46,,9400,"0,6",4200,25
03.03.2024 14:15,"1,87",44,55,1084020,55,0,10,41,,70,,127195,52,64,59,27,44,,100,"0,6",4100,33
03.03.2024 14:20,"2,28",43,55,1084020,55,0,10,54,,70,,127195,39,64,57,42,43,,200,"0,61",4200,47
03.03.2024 14:25,"4,99",42,55,1084020,55,0,10,67,,70,,127195,51,62,56,46,44,,1000,"0,61",900,64
03.03.2024 14:30,"5,88",44,54,1084020,55,0,10,67,,70,,127195,47,61,55,48,45,,28100,"0,6",-400,74
03.03.2024 15:05,"5,79",45,53,1084040,53,0,10,64,,70,,127197,41,54,54,44,45,,0,"0,6",800,73
03.03.2024 15:10,"5,94",45,52,1084040,52,0,10,66,,70,,127197,51,53,53,47,45,,-600,"0,61",500,73
03.03.2024 15:15,"6,17",45,51,1084040,51,0,10,74,,70,,127197,43,53,51,48,45,,-100,"0,61",0,80
03.03.2024 15:20,"6,6",46,51,1084040,50,0,11,83,,70,,127197,43,51,51,38,47,,62900,"0,61",600,87
03.03.2024 15:25,"6,7",44,50,1084050,50,0,10,80,,70,,127197,40,51,49,45,43,,100,"0,61",1100,83
03.03.2024 15:30,"6,62",43,49,1084050,49,0,10,96,,70,,127197,50,51,51,50,43,,4500,"0,61",1400,99
03.03.2024 15:35,"6,68",42,50,1084050,49,0,11,99,,70,,127197,46,51,51,49,42,,-800,"0,61",1900,99
03.03.2024 15:40,"6,64",42,49,1084050,48,0,11,99,,70,,127197,44,51,49,44,42,,-100,"0,61",2200,99
03.03.2024 15:45,"6,83",41,49,1084050,48,0,9,99,,70,,127198,50,51,51,47,42,,-700,"0,6",0,100
03.03.2024 15:50,"6,67",40,49,1084050,48,0,10,100,,70,,127198,48,50,51,48,40,,0,"0,61",2400,100
03.03.2024 15:55,"6,86",49,48,1084050,47,0,10,94,,70,,127198,49,50,50,48,53,,163100,"0,61",0,97
03.03.2024 16:00,"6,47",45,50,1084060,47,0,10,68,,70,,127198,43,50,54,45,46,,35400,"0,61",2500,76
03.03.2024 16:05,"6,12",50,50,1084070,47,0,10,67,,70,,127198,40,50,54,45,44,,126300,"0,62",5000,72
03.03.2024 16:10,6,47,50,1084080,47,0,11,43,,70,,127199,38,50,59,45,46,,132300,"0,62",8300,64
03.03.2024 16:15,"5,33",47,49,1084090,48,0,11,48,,70,,127200,38,51,61,45,45,,109200,"0,62",9200,53
03.03.2024 17:20,"5,05",46,56,1084130,55,0,10,37,,70,,127206,46,60,58,50,46,,99100,"0,6",2200,30
03.03.2024 17:25,"4,96",45,55,1084140,55,0,10,48,,70,,127206,56,64,61,42,45,,94300,"0,61",3900,44
03.03.2024 17:30,"2,97",47,55,1084150,55,0,11,48,,70,,127207,53,64,61,43,47,,75600,"0,61",4400,45
03.03.2024 17:35,"2,76",49,54,1084150,55,0,11,44,,70,,127207,45,65,60,41,49,,67400,"0,61",4600,47
03.03.2024 17:40,"2,5",50,55,1084160,55,0,11,43,,70,,127207,42,65,58,50,50,,57200,"0,6",4200,41
03.03.2024 17:45,"2,3",51,55,1084160,55,0,11,39,,70,,127208,52,65,61,50,50,,46900,"0,61",4200,35
03.03.2024 17:50,"2,11",51,55,1084170,55,0,11,33,,70,,127208,50,65,61,49,50,,42200,"0,61",4300,25
03.03.2024 17:55,"1,62",51,55,1084170,55,0,11,29,,70,,127208,48,64,61,51,50,,35000,"0,61",4200,18
03.03.2024 18:00,"1,49",51,55,1084170,55,0,10,29,,70,,127209,58,65,61,26,50,,33600,"0,6",4100,16
03.03.2024 18:05,"1,2",50,55,1084180,55,0,11,27,,70,,127209,40,65,61,41,50,,27400,"0,61",4100,15
03.03.2024 18:10,"1,06",50,55,1084180,55,0,11,27,,70,,127209,38,65,57,44,50,,24700,"0,61",4100,15
03.03.2024 18:15,"1,07",49,55,1084180,55,0,10,29,,70,,127210,54,65,61,31,49,,26900,"0,61",4200,17
03.03.2024 18:20,"1,3",49,55,1084180,55,0,10,32,,70,,127210,59,65,62,24,49,,35600,"0,61",4000,20
03.03.2024 18:25,"1,6",50,55,1084190,55,0,10,33,,70,,127211,57,65,61,21,50,,37600,"0,61",4100,20
03.03.2024 18:30,"1,58",50,55,1084190,55,0,10,34,,70,,127211,44,65,60,35,50,,37400,"0,61",4300,22
03.03.2024 18:35,"1,68",50,55,1084190,55,0,10,35,,70,,127211,47,64,59,43,50,,37100,"0,61",4000,24
03.03.2024 18:40,"4,87",49,55,1084200,55,0,10,37,,70,,127212,56,60,59,40,49,,104100,"0,6",3800,29
03.03.2024 18:45,"5,14",47,55,1084200,55,0,9,45,,70,,127212,59,63,61,25,48,,58900,"0,61",4400,38
03.03.2024 18:50,"4,93",46,54,1084210,54,0,10,61,,69,,127212,61,63,60,48,47,,34400,"0,61",4200,54
03.03.2024 18:55,"5,23",45,55,1084210,55,0,10,66,,69,,127213,52,61,59,42,47,,7700,"0,61",3600,64
03.03.2024 19:00,"6,36",47,55,1084210,55,0,10,70,,69,,127213,42,60,58,49,47,,-200,"0,61",2000,78
03.03.2024 19:05,"6,7",46,55,1084210,55,0,10,90,,70,,127213,54,57,57,56,46,,-200,"0,61",500,93
03.03.2024 19:10,"6,69",51,55,1084210,54,0,10,90,,70,,127213,49,56,57,38,54,,300,"0,6",1900,92
03.03.2024 19:15,"6,56",61,54,1084220,53,0,10,78,,70,,127213,49,57,56,26,59,,152200,"0,61",2500,82
03.03.2024 19:20,"6,57",54,54,1084240,53,0,10,52,,70,,127213,50,57,56,53,58,,158200,"0,61",2800,55
03.03.2024 19:25,"5,66",56,52,1084250,52,0,10,40,,70,,127214,62,66,62,38,55,,135300,"0,61",5100,52
03.03.2024 19:30,"5,02",53,52,1084250,52,0,10,38,,70,,127214,53,65,61,29,52,,63900,"0,61",6000,55
03.03.2024 19:35,"2,98",50,53,1084250,53,0,10,42,,70,,127215,54,64,59,42,51,,100,"0,62",5800,60
03.03.2024 19:40,"3,62",49,54,1084250,54,0,10,53,,70,,127215,57,64,60,21,49,,-1700,"0,61",4500,73
03.03.2024 19:45,"5,13",48,54,1084250,54,0,10,69,,70,,127216,45,64,56,37,48,,-800,"0,61",4700,86
03.03.2024 19:50,"6,26",47,54,1084250,54,0,10,77,,70,,127216,52,64,59,30,47,,300,"0,61",4600,95
03.03.2024 19:55,"6,48",46,54,1084250,54,0,10,93,,70,,127216,36,64,60,43,46,,-100,"0,61",4700,99
03.03.2024 20:00,"6,67",51,54,1084250,54,0,10,100,,70,,127217,38,64,60,42,53,,4600,"0,61",4800,99
03.03.2024 20:05,"6,7",58,54,1084260,54,0,10,56,,70,,127217,40,63,59,43,59,,119200,"0,61",4600,61
03.03.2024 20:10,"4,08",56,55,1084270,55,0,10,46,,70,,127218,56,64,60,17,56,,152400,"0,6",4300,59
03.03.2024 20:15,"2,38",55,54,1084280,55,0,10,34,,70,,127218,56,64,60,24,55,,74500,"0,61",4400,42
03.03.2024 20:20,"2,18",55,54,1084280,55,0,10,32,,70,,127218,55,64,60,27,54,,36800,"0,61",4400,37
03.03.2024 20:25,"1,97",55,55,1084280,55,0,10,27,,70,,127219,54,63,61,25,53,,34000,"0,61",4100,26
03.03.2024 20:30,"5,04",53,54,1084290,55,0,10,29,,70,,127219,57,60,56,58,52,,94100,"0,61",900,21
03.03.2024 20:35,"5,06",51,55,1084300,55,0,10,36,,70,,127219,60,63,61,28,51,,103500,"0,61",4300,27
03.03.2024 20:40,"5,06",50,54,1084300,54,0,10,46,,70,,127220,57,63,60,18,49,,52800,"0,6",4200,35
03.03.2024 20:45,"5,02",48,55,1084300,55,0,10,64,,70,,127220,54,61,60,18,48,,700,"0,61",3500,51
03.03.2024 20:50,"5,92",48,56,1084300,55,0,10,74,,70,,127220,36,61,57,42,50,,3500,"0,61",2100,70
03.03.2024 20:55,"6,33",48,55,1084300,55,0,10,83,,70,,127220,36,60,57,43,49,,-1000,"0,61",1400,85
03.03.2024 21:00,"6,85",47,54,1084300,54,0,10,99,,70,,127221,55,57,57,55,47,,0,"0,61",1400,99
03.03.2024 21:05,"6,73",59,55,1084310,54,0,10,70,,70,,127221,54,57,57,35,61,,27100,"0,61",2400,80
03.03.2024 21:10,"6,1",59,54,1084320,53,0,10,65,,70,,127221,39,56,59,41,55,,157700,"0,61",4700,89
03.03.2024 21:15,"5,89",56,52,1084330,53,0,10,53,,70,,127221,54,63,61,40,55,,146000,"0,6",5800,60
03.03.2024 21:20,"5,42",52,53,1084330,53,0,10,52,,70,,127222,57,65,60,17,53,,89100,"0,6",5700,66
03.03.2024 21:25,"5,23",52,54,1084330,54,0,9,52,,70,,127222,54,60,57,30,51,,2300,"0,6",4300,69
03.03.2024 21:30,"5,89",51,55,1084330,54,0,10,64,,70,,127222,55,57,57,56,50,,1800,"0,6",2400,76
03.03.2024 21:35,"6,37",51,54,1084330,54,0,10,73,,70,,127223,49,57,56,53,50,,500,"0,61",1500,84
03.03.2024 21:40,"6,47",55,54,1084340,53,0,10,67,,70,,127223,50,56,55,43,53,,37300,"0,61",1900,73
03.03.2024 21:45,"6,11",57,53,1084350,53,0,10,66,,70,,127223,58,62,61,26,53,,121400,"0,6",6000,64
03.03.2024 21:50,"5,52",52,52,1084360,52,0,10,57,,70,,127223,49,62,61,33,53,,102700,"0,61",6200,66
03.03.2024 21:55,"5,35",51,53,1084360,53,0,10,56,,70,,127224,51,64,60,42,52,,36200,"0,61",5500,68
03.03.2024 22:00,"5,74",52,54,1084360,54,0,11,57,,70,,127224,52,62,59,46,51,,1900,"0,61",3700,72
03.03.2024 22:05,"6,16",51,55,1084360,54,0,11,71,,70,,127225,45,60,58,45,50,,500,"0,61",2300,80
03.03.2024 22:10,"6,63",51,54,1084360,54,0,11,75,,70,,127225,49,58,57,48,51,,400,"0,61",2500,84
03.03.2024 22:15,"6,37",53,54,1084370,53,0,11,63,,70,,127225,46,58,56,45,55,,40300,"0,61",2500,71
03.03.2024 22:20,"5,93",53,53,1084370,53,0,11,59,,70,,127225,51,60,60,41,55,,111100,"0,61",5700,73
03.03.2024 22:25,"5,52",53,53,1084380,53,0,11,55,,70,,127226,48,62,61,48,54,,95400,"0,61",6000,67
03.03.2024 22:30,"5,78",52,53,1084380,53,0,11,61,,70,,127226,56,65,60,41,52,,700,"0,61",4900,73
03.03.2024 22:35,"6,1",51,55,1084380,54,0,11,67,,70,,127227,52,61,57,49,51,,200,"0,61",3200,78
03.03.2024 22:40,"6,64",51,54,1084380,54,0,10,84,,70,,127227,56,58,55,56,50,,-500,"0,61",0,92
03.03.2024 22:45,"6,73",55,55,1084380,54,0,10,88,,70,,127227,54,57,58,56,56,,800,"0,61",2800,96
03.03.2024 22:50,"5,83",54,55,1084390,53,0,10,64,,70,,127227,52,57,58,55,55,,137600,"0,61",3300,73
03.03.2024 22:55,"5,66",57,53,1084400,53,0,11,54,,70,,127228,53,63,61,50,54,,123800,"0,61",5900,70
03.03.2024 23:00,"5,57",53,53,1084410,53,0,11,59,,70,,127228,47,64,61,52,52,,79700,"0,61",5400,70
03.03.2024 23:05,"5,63",52,54,1084410,54,0,11,63,,70,,127229,46,63,60,51,52,,500,"0,61",4300,70
03.03.2024 23:10,"6,34",52,55,1084410,54,0,11,70,,70,,127229,53,63,58,46,52,,3200,"0,61",3300,78
03.03.2024 23:15,"6,6",51,55,1084410,54,0,11,87,,70,,127229,51,59,58,55,51,,-600,"0,61",2800,93
03.03.2024 23:20,"6,65",50,55,1084410,54,0,11,98,,70,,127229,56,58,58,57,50,,-100,"0,61",3000,100
03.03.2024 23:25,"6,69",59,55,1084410,53,0,11,76,,70,,127230,54,57,58,57,61,,37800,"0,6",3400,84
03.03.2024 23:30,"5,98",52,54,1084420,53,0,12,71,,70,,127230,50,57,58,56,61,,140100,"0,61",3700,65
03.03.2024 23:35,"6,24",59,53,1084430,53,0,12,66,,70,,127230,47,56,61,56,59,,124400,"0,6",5500,65
03.03.2024 23:40,"5,71",54,53,1084440,53,0,12,62,,70,,127231,46,56,61,55,56,,43300,"0,61",5200,80
03.03.2024 23:45,"5,95",55,54,1084440,54,0,12,63,,70,,127231,45,56,60,55,54,,-3400,"0,61",4300,74
03.03.2024 23:50,"6,19",53,55,1084440,54,0,12,64,,70,,127232,45,55,59,54,53,,0,"0,61",3300,81
03.03.2024 23:55,"6,53",53,55,1084440,54,0,12,73,,70,,127232,44,55,59,51,53,,-1100,"0,61",2900,84
04.03.2024 00:00,"6,74",51,55,1084440,54,0,13,91,,70,,127232,43,55,58,51,50,,200,"0,61",2800,99
04.03.2024 00:05,"6,6",55,55,1084440,54,0,13,96,,70,,127232,42,55,58,49,56,,25000,"0,61",3100,99
04.03.2024 00:10,"6,6",59,54,1084450,53,0,13,70,,70,,127233,42,55,58,49,58,,100300,"0,61",3200,76
04.03.2024 00:15,6,57,54,1084460,53,0,13,60,,70,,127233,42,57,60,47,59,,129200,"0,61",5200,71
04.03.2024 00:20,"5,74",57,53,1084460,53,0,14,53,,70,,127233,42,57,61,47,58,,89600,"0,61",5600,66
04.03.2024 00:25,"5,45",55,54,1084460,54,0,14,56,,70,,127234,42,57,60,46,55,,400,"0,61",4700,69
04.03.2024 00:30,"5,71",54,55,1084460,54,0,13,59,,70,,127234,52,60,59,37,54,,0,"0,61",3300,71
04.03.2024 00:35,"6,14",53,54,1084460,55,0,11,65,,70,,127234,57,58,56,57,53,,-300,"0,61",0,75
04.03.2024 00:40,"6,26",52,55,1084460,54,0,11,71,,70,,127234,55,57,57,56,52,,0,"0,61",2200,80
04.03.2024 00:45,"6,48",51,54,1084460,53,0,11,82,,70,,127235,52,57,57,56,51,,-400,"0,61",2600,89
04.03.2024 00:50,"6,65",51,54,1084460,53,0,11,94,,70,,127235,51,57,56,43,52,,0,"0,61",2900,100
04.03.2024 00:55,"6,66",55,54,1084470,53,0,11,88,,70,,127235,52,56,56,41,55,,38000,"0,61",2900,98
04.03.2024 01:00,"6,48",61,54,1084480,53,0,11,71,,70,,127235,43,56,56,41,58,,84000,"0,61",3000,81
04.03.2024 01:05,"4,98",51,53,1084490,52,0,11,1,,70,,127236,41,55,60,40,54,,138800,"0,61",6700,0
04.03.2024 01:10,"5,11",49,53,1084490,52,0,12,1,,70,,127236,44,59,60,46,53,,800,"0,61",5400,0
04.03.2024 01:15,"5,03",49,53,1084490,52,0,12,1,,70,,127237,50,60,58,51,52,,-100,"0,61",4300,0
04.03.2024 01:20,"4,94",49,54,1084490,53,0,12,0,,70,,127237,49,58,57,49,52,,-100,"0,61",3200,0
04.03.2024 01:25,"5,04",49,54,1084490,53,0,12,0,,70,,127237,54,57,57,51,52,,-2300,"0,61",3100,0
04.03.2024 01:30,"4,99",48,54,1084490,53,0,12,0,,70,,127237,48,57,57,50,52,,-1000,"0,6",3100,0
04.03.2024 01:35,"5,02",48,54,1084490,53,0,12,0,,70,,127238,46,57,57,50,51,,-600,"0,61",3200,0
04.03.2024 01:40,"4,99",48,54,1084490,53,0,12,0,,70,,127238,42,56,57,49,50,,-500,"0,61",3000,0
04.03.2024 01:45,"5,02",48,54,1084490,53,0,12,0,,70,,127238,41,56,57,49,48,,-500,"0,61",3000,0
04.03.2024 01:50,"4,99",48,54,1084490,52,0,12,0,,70,,127238,42,55,57,49,47,,-500,"0,61",2900,0
04.03.2024 01:55,"4,97",47,53,1084490,52,0,13,0,,70,,127239,41,55,57,48,46,,-500,"0,61",2800,0
04.03.2024 02:00,"4,96",46,53,1084490,52,0,13,0,,70,,127239,41,55,57,48,45,,-400,"0,6",2900,0
04.03.2024 02:05,"4,99",45,53,1084490,52,0,13,0,,70,,127239,42,55,56,47,44,,-400,"0,61",2900,0
04.03.2024 02:10,"4,94",45,53,1084490,52,0,13,0,,70,,127239,42,55,56,46,44,,-400,"0,6",2900,0
04.03.2024 02:15,"4,98",44,53,1084490,52,0,13,0,,70,,127240,41,54,56,46,43,,-400,"0,61",2900,0
04.03.2024 02:20,"4,99",43,53,1084490,52,0,14,0,,70,,127240,39,54,56,45,43,,-500,"0,61",2900,0
04.03.2024 02:25,"4,97",42,53,1084490,51,0,14,0,,70,,127240,38,53,55,45,42,,-400,"0,61",2900,0
04.03.2024 02:30,"5,01",42,53,1084490,51,0,14,0,,70,,127240,39,53,55,45,42,,-400,"0,61",2900,0
04.03.2024 02:35,"4,94",41,52,1084490,51,0,14,0,,70,,127241,38,53,55,45,41,,-500,"0,61",2900,0
04.03.2024 02:40,"5,03",41,52,1084490,51,0,14,0,,70,,127241,41,55,54,48,41,,-500,"0,61",2800,0
04.03.2024 02:45,"4,99",40,52,1084490,51,0,14,0,,70,,127241,49,54,55,49,40,,0,"0,61",2700,0
04.03.2024 02:50,"5,01",40,52,1084490,51,0,14,0,,70,,127241,48,54,55,48,40,,-500,"0,61",2800,0
04.03.2024 02:55,"5,02",39,52,1084490,50,0,14,0,,70,,127242,46,54,55,48,39,,-300,"0,61",2900,0
04.03.2024 03:00,"4,99",39,52,1084490,50,0,14,0,,70,,127242,42,53,55,48,39,,-300,"0,61",2800,0
04.03.2024 03:20,"5,06",38,51,1084490,50,0,15,0,,70,,127243,42,53,54,44,37,,-300,"0,61",2700,0
04.03.2024 03:25,"5,04",37,51,1084490,50,0,15,0,,70,,127243,41,53,53,42,37,,-300,"0,61",2700,0
04.03.2024 03:30,"4,94",37,51,1084490,50,0,14,0,,70,,127243,42,53,53,44,36,,-500,"0,61",2700,0
04.03.2024 03:35,"4,9",37,51,1084490,49,0,14,0,,70,,127244,42,52,53,44,36,,-300,"0,61",2700,0
04.03.2024 03:40,"4,97",36,51,1084490,49,0,14,0,,70,,127244,40,52,53,43,36,,-200,"0,61",2700,0
04.03.2024 03:45,"4,92",36,51,1084490,49,0,15,0,,70,,127244,38,52,53,43,36,,-300,"0,61",2700,0
04.03.2024 03:50,"4,97",36,50,1084490,49,0,15,0,,70,,127244,38,52,53,43,35,,-200,"0,62",2600,0
04.03.2024 03:55,"4,97",36,50,1084490,49,0,15,0,,70,,127244,37,51,53,42,35,,0,"0,61",2600,0
04.03.2024 04:00,"4,95",35,50,1084490,49,0,15,0,,70,,127245,36,51,52,41,35,,-100,"0,62",2700,0
04.03.2024 04:05,"4,99",35,50,1084490,49,0,15,0,,70,,127245,38,51,52,41,34,,0,"0,61",2600,0
04.03.2024 04:10,"4,99",35,50,1084490,49,0,15,0,,70,,127245,37,51,52,41,34,,0,"0,62",2700,0
04.03.2024 04:15,"4,92",34,50,1084490,49,0,15,0,,70,,127245,36,51,52,41,34,,0,"0,61",2700,0
04.03.2024 04:20,"5,01",34,50,1084490,48,0,15,0,,70,,127246,35,50,52,40,34,,0,"0,62",2600,0
04.03.2024 04:25,"4,94",34,50,1084490,48,0,15,0,,70,,127246,34,50,52,40,34,,0,"0,61",2600,0
04.03.2024 04:30,"4,96",34,49,1084490,48,0,15,0,,70,,127246,34,50,52,40,33,,100,"0,62",2600,0
04.03.2024 04:35,"5,06",34,49,1084490,48,0,15,0,,70,,127246,34,49,52,40,33,,0,"0,61",2600,0
04.03.2024 04:40,"4,97",33,49,1084490,48,0,16,0,,70,,127246,34,49,52,39,33,,500,"0,61",2600,0
04.03.2024 04:45,"4,99",33,49,1084490,48,0,16,0,,70,,127247,33,49,52,39,33,,700,"0,61",2600,0
04.03.2024 04:50,"4,99",33,49,1084490,48,0,16,0,,70,,127247,33,49,52,39,33,,1800,"0,61",2700,0
04.03.2024 04:55,"4,96",33,49,1084490,48,0,16,0,,70,,127247,33,48,52,39,32,,2900,"0,62",2800,0
04.03.2024 05:00,"4,94",32,49,1084490,48,0,16,0,,70,,127247,32,48,52,38,32,,3400,"0,61",2800,0
04.03.2024 05:05,"5,02",30,49,1084490,48,0,16,99,,70,,127248,32,48,52,35,31,,5800,"0,61",2900,99
04.03.2024 05:10,"6,67",43,49,1084500,48,0,16,96,,70,,127248,32,48,52,34,46,,45400,"0,61",3000,99
04.03.2024 05:15,"6,6",53,49,1084510,48,0,16,78,,70,,127248,35,48,52,34,53,,206500,"0,61",3000,79
04.03.2024 05:20,"6,64",55,49,1084530,48,0,16,77,,70,,127248,38,51,52,45,57,,174700,"0,61",3100,94
04.03.2024 05:25,"6,25",55,50,1084540,47,0,16,71,,70,,127249,41,51,53,45,56,,175000,"0,61",4600,75
04.03.2024 05:30,"6,56",48,50,1084540,47,0,16,97,,70,,127249,41,51,55,44,49,,2200,"0,62",5400,99
04.03.2024 05:35,"6,68",49,50,1084540,48,0,16,99,,70,,127250,40,50,54,43,50,,-2700,"0,62",3900,99
04.03.2024 05:40,"6,68",47,50,1084540,49,0,15,99,,70,,127250,50,52,52,51,47,,1200,"0,61",2100,99
04.03.2024 05:45,"6,7",45,49,1084540,49,0,14,99,,70,,127250,48,51,51,46,45,,-300,"0,61",1600,100
04.03.2024 05:50,"6,68",48,49,1084540,48,0,14,100,,70,,127250,48,51,51,45,49,,25900,"0,61",1700,100
04.03.2024 05:55,"6,73",54,49,1084550,48,0,14,98,,70,,127250,41,50,51,44,56,,63800,"0,61",1800,100
04.03.2024 06:00,"6,62",62,48,1084560,48,0,14,80,,70,,127250,38,50,50,44,62,,167200,"0,61",1800,87
04.03.2024 06:05,"6,5",58,51,1084580,48,0,14,71,,70,,127251,40,50,58,40,60,,145400,"0,61",9300,96
04.03.2024 06:10,"5,64",55,48,1084590,47,0,13,59,,70,,127251,38,53,60,42,57,,118700,"0,62",9900,67
04.03.2024 06:15,"5,66",55,49,1084590,48,0,13,59,,70,,127252,40,60,60,41,56,,110200,"0,62",8900,67
04.03.2024 06:20,"4,25",56,51,1084600,51,0,11,51,,69,,127253,57,66,60,24,55,,95900,"0,62",7300,63
04.03.2024 06:25,"2,98",57,52,1084610,52,0,10,44,,69,,127254,56,66,60,17,55,,67800,"0,61",6900,49
04.03.2024 06:30,"2,81",57,52,1084610,52,0,10,43,,69,,127254,53,65,61,18,54,,45500,"0,62",6600,49
04.03.2024 06:35,"2,62",56,52,1084620,53,0,10,44,,69,,127255,51,65,61,18,54,,45200,"0,61",6300,40
04.03.2024 06:40,"2,38",56,53,1084620,53,0,10,44,,69,,127255,34,65,61,19,54,,40200,"0,62",5600,37
04.03.2024 06:45,"2,26",55,54,1084620,54,0,11,44,,69,,127256,36,64,61,32,54,,39000,"0,6",5600,35
04.03.2024 06:50,"2,26",55,54,1084630,55,0,11,44,,69,,127256,34,64,61,31,54,,35900,"0,61",5000,32
04.03.2024 06:55,"2,23",54,54,1084630,55,0,11,45,,69,,127257,32,64,61,32,54,,37300,"0,61",4900,30
04.03.2024 07:00,"2,21",54,55,1084630,55,0,11,46,,69,,127257,44,66,60,47,54,,36800,"0,61",4900,29
