Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
04.03.2024 07:05,"2,21",54,55,1084640,55,0,11,45,,70,,127257,57,65,61,41,54,,36700,"0,6",4500,29
04.03.2024 07:10,"2,18",53,55,1084640,55,0,10,44,,70,,127258,54,66,60,33,54,,37100,"0,61",4400,31
04.03.2024 07:15,"2,21",53,55,1084640,55,0,10,45,,70,,127258,57,65,61,43,54,,35900,"0,61",4400,32
04.03.2024 07:20,"2,3",53,55,1084640,55,0,10,46,,69,,127258,46,65,61,48,54,,35900,"0,61",4200,35
04.03.2024 07:25,"5,02",51,56,1084650,55,0,10,51,,69,,127259,59,61,59,32,52,,112200,"0,61",4000,49
04.03.2024 07:30,"5,62",50,55,1084660,55,0,10,60,,69,,127259,57,63,61,37,52,,111900,"0,61",4000,64
04.03.2024 07:35,"4,25",54,55,1084670,55,0,10,57,,70,,127259,58,65,61,30,55,,107900,"0,61",4300,66
04.03.2024 07:40,"4,04",56,55,1084680,55,0,10,53,,70,,127260,51,65,60,37,55,,89600,"0,61",4300,64
04.03.2024 07:45,"3,6",56,55,1084680,55,0,10,47,,70,,127260,47,65,59,25,56,,70100,"0,61",4300,55
04.03.2024 07:50,"2,62",56,55,1084690,55,0,10,42,,69,,127261,42,65,60,37,55,,55800,"0,61",4000,42
04.03.2024 07:55,"2,52",56,55,1084690,55,0,10,42,,69,,127261,56,65,61,30,55,,38500,"0,61",4300,41
04.03.2024 08:00,"2,38",56,55,1084700,55,0,10,43,,69,,127261,43,65,60,40,54,,38500,"0,6",4400,38
04.03.2024 08:05,"2,18",55,55,1084700,55,0,10,43,,70,,127262,47,65,60,45,54,,38400,"0,62",4500,33
04.03.2024 08:10,"2,16",55,55,1084700,55,0,10,44,,70,,127262,57,64,61,27,54,,37700,"0,61",4400,31
04.03.2024 08:15,"2,26",54,55,1084700,55,0,10,44,,70,,127262,56,65,61,32,54,,34700,"0,61",4600,31
04.03.2024 08:20,"2,21",54,55,1084710,55,0,10,45,,70,,127263,57,65,61,25,54,,36900,"0,61",4500,32
04.03.2024 08:25,"2,4",54,55,1084710,55,0,10,48,,70,,127263,58,64,61,35,54,,35900,"0,61",4300,36
04.03.2024 08:30,"2,85",53,55,1084710,55,0,10,49,,70,,127264,48,64,60,44,54,,39500,"0,61",4400,39
04.03.2024 08:35,"5,04",51,56,1084730,55,0,10,58,,70,,127264,57,61,59,22,52,,160100,"0,59",4100,50
04.03.2024 08:40,"5,94",51,55,1084730,55,0,10,67,,70,,127264,59,65,62,22,54,,99900,"0,6",4500,77
04.03.2024 08:45,"4,63",55,55,1084740,55,0,10,57,,70,,127265,56,65,60,18,57,,115500,"0,6",4500,67
04.03.2024 08:50,"3,89",58,55,1084750,55,0,10,50,,70,,127265,51,65,60,21,57,,86500,"0,6",4500,57
04.03.2024 08:55,"3,31",58,55,1084760,55,0,10,47,,70,,127265,50,64,61,29,56,,57400,"0,61",4200,54
04.03.2024 09:00,"2,84",57,55,1084760,55,0,10,44,,70,,127266,35,64,61,44,55,,45300,"0,61",4200,48
04.03.2024 09:05,"2,62",57,55,1084760,55,0,10,42,,70,,127266,36,64,60,43,55,,41500,"0,61",4500,40
04.03.2024 09:10,"2,21",57,55,1084770,55,0,11,40,,70,,127266,37,63,61,43,55,,38100,"0,61",4400,31
04.03.2024 09:15,"1,39",56,55,1084770,55,0,10,35,,70,,127267,55,65,61,36,54,,28200,"0,61",4300,15
04.03.2024 09:20,"1,06",55,55,1084770,55,0,11,31,,70,,127267,54,64,61,34,54,,23500,"0,61",4300,11
04.03.2024 09:25,"0,66",53,55,1084770,55,0,10,29,,70,,127267,55,65,59,14,54,,16800,"0,61",4300,10
04.03.2024 09:30,"0,89",52,55,1084770,55,0,9,29,,70,,127268,56,65,60,15,53,,4700,"0,58",4200,13
04.03.2024 09:35,"1,15",51,55,1084770,55,0,10,30,,70,,127268,57,64,61,28,52,,0,0,4400,15
04.03.2024 09:40,"5,04",50,55,1084780,55,0,10,34,,70,,127269,59,62,61,43,51,,35300,"0,6",2400,27
04.03.2024 09:45,"4,99",49,55,1084790,55,0,10,38,,70,,127269,55,58,60,43,50,,128300,"0,61",4600,33
04.03.2024 09:50,"4,99",48,55,1084790,55,0,10,44,,70,,127269,61,64,61,46,49,,69100,"0,6",4300,41
04.03.2024 09:55,"2,98",49,54,1084800,55,0,10,45,,70,,127270,60,65,62,53,50,,79100,"0,61",4300,46
04.03.2024 10:00,"2,69",50,55,1084810,55,0,10,45,,70,,127270,56,65,60,26,50,,65700,"0,61",4500,46
04.03.2024 10:05,"2,45",51,55,1084810,55,0,10,41,,70,,127270,54,65,60,25,51,,58600,"0,61",4100,38
04.03.2024 10:10,"2,24",52,55,1084810,55,0,10,39,,70,,127271,48,65,60,38,51,,47600,"0,61",4100,36
04.03.2024 10:15,"2,11",52,55,1084820,55,0,10,36,,70,,127271,40,65,59,41,51,,44500,"0,61",4400,29
04.03.2024 10:20,"1,7",52,55,1084820,55,0,10,31,,70,,127271,38,64,61,44,51,,39900,"0,61",4400,20
04.03.2024 10:25,"1,08",51,55,1084820,55,0,11,27,,70,,127272,38,64,61,43,51,,31600,"0,61",4300,14
04.03.2024 10:30,"0,98",51,55,1084830,55,0,11,27,,70,,127272,39,64,60,45,51,,11100,"0,6",4200,13
04.03.2024 10:35,"0,96",50,55,1084830,55,0,11,26,,70,,127272,39,64,59,45,50,,22000,"0,61",4100,14
04.03.2024 10:40,"1,2",50,55,1084830,55,0,11,27,,70,,127273,57,65,61,40,50,,29800,"0,61",3700,17
04.03.2024 10:45,"1,34",50,55,1084830,55,0,11,28,,70,,127273,54,64,61,44,50,,33100,"0,61",4000,18
04.03.2024 10:50,"1,32",50,55,1084830,55,0,11,28,,70,,127273,41,64,61,40,50,,34700,"0,61",4200,18
04.03.2024 10:55,"1,25",50,55,1084840,55,0,10,29,,70,,127274,53,65,61,20,50,,29700,"0,61",4100,17
04.03.2024 11:00,"1,15",50,55,1084840,55,0,10,29,,70,,127274,54,64,60,16,50,,29300,"0,6",4200,16
04.03.2024 11:05,"4,9",49,55,1084840,55,0,10,29,,70,,127274,56,63,60,30,49,,28800,"0,6",3900,18
04.03.2024 11:10,"5,01",48,55,1084850,54,0,10,34,,70,,127275,49,59,60,48,48,,99000,"0,61",4000,25
04.03.2024 11:15,"4,97",47,55,1084850,55,0,10,45,,70,,127275,55,63,61,49,47,,63700,"0,61",4700,40
04.03.2024 11:20,"3,63",48,54,1084860,55,0,10,50,,70,,127276,53,64,61,56,51,,63000,"0,61",4500,53
04.03.2024 11:25,3,51,54,1084870,55,0,10,45,,70,,127276,57,65,61,40,51,,76900,"0,61",4600,52
04.03.2024 11:30,"2,57",52,55,1084870,55,0,11,40,,70,,127276,54,65,61,36,51,,66200,"0,61",4700,42
04.03.2024 11:35,"1,94",53,55,1084880,55,0,11,32,,70,,127277,57,65,59,38,51,,50500,"0,61",4400,27
04.03.2024 11:40,"0,81",52,55,1084880,55,0,11,21,,70,,127277,51,65,60,43,51,,32600,"0,6",4300,9
04.03.2024 11:45,"0,34",50,55,1084880,55,0,11,18,,70,,127277,44,65,61,46,50,,4300,"0,61",4400,6
04.03.2024 11:50,"0,31",49,55,1084880,55,0,11,17,,70,,127278,52,65,61,46,49,,4700,"0,61",4300,6
04.03.2024 11:55,"0,36",48,55,1084880,55,0,11,17,,70,,127278,55,65,61,43,49,,3800,"0,61",4300,10
04.03.2024 12:00,"0,99",47,55,1084880,55,0,11,19,,70,,127279,51,65,60,51,48,,2300,"0,61",4200,14
04.03.2024 12:05,"1,01",48,55,1084880,55,0,11,21,,70,,127279,54,65,61,41,48,,30000,"0,61",4200,18
04.03.2024 12:10,"1,3",48,55,1084890,55,0,10,25,,70,,127279,49,65,59,42,48,,31700,"0,61",4000,20
04.03.2024 12:15,"1,39",49,55,1084890,55,0,10,28,,70,,127280,56,65,61,35,48,,39600,"0,61",4100,20
04.03.2024 12:20,"1,22",49,55,1084890,55,0,10,29,,70,,127280,50,65,60,46,48,,36600,"0,61",4000,17
04.03.2024 12:25,"0,95",49,55,1084900,55,0,10,27,,70,,127280,46,64,60,49,49,,28800,"0,61",4200,15
04.03.2024 12:30,"4,98",47,55,1084900,55,0,10,28,,70,,127281,60,63,61,50,48,,16900,"0,61",3900,18
04.03.2024 12:35,5,46,55,1084910,55,0,10,32,,70,,127281,60,62,61,46,47,,69700,"0,61",2400,24
04.03.2024 12:40,"5,04",45,55,1084910,55,0,10,40,,70,,127281,62,65,61,49,46,,64400,"0,61",4100,34
04.03.2024 12:45,"2,66",47,55,1084910,55,0,10,47,,70,,127282,60,65,61,32,47,,34200,"0,61",4400,43
04.03.2024 12:50,"2,3",49,55,1084920,55,0,10,40,,70,,127282,49,65,56,40,49,,68400,"0,61",4000,38
04.03.2024 12:55,"2,1",50,55,1084920,55,0,10,35,,70,,127282,54,65,60,34,49,,50900,"0,61",4000,31
04.03.2024 13:00,"1,49",50,55,1084930,55,0,10,28,,70,,127283,46,65,61,25,49,,43900,"0,6",4000,21
04.03.2024 13:05,"1,26",50,55,1084930,55,0,10,25,,70,,127283,60,65,61,36,49,,36500,"0,61",3900,16
04.03.2024 13:10,"0,58",49,55,1084930,55,0,10,21,,70,,127283,55,65,61,42,49,,16000,"0,6",4300,12
04.03.2024 13:15,"0,58",48,55,1084930,55,0,10,19,,70,,127284,44,65,60,47,48,,14600,"0,61",4100,11
04.03.2024 13:20,"0,76",47,55,1084930,55,0,11,20,,70,,127284,41,64,61,50,48,,2200,"0,61",4200,15
04.03.2024 13:25,"1,32",48,55,1084940,55,0,11,23,,70,,127284,41,64,61,49,48,,33700,"0,61",4200,20
04.03.2024 13:30,"1,42",49,55,1084940,55,0,11,28,,70,,127285,41,63,61,48,48,,40600,"0,61",4200,21
04.03.2024 13:35,"1,49",49,55,1084940,55,0,11,30,,70,,127285,49,64,61,49,48,,41100,"0,61",4100,19
04.03.2024 13:40,"1,25",49,55,1084950,55,0,11,30,,70,,127285,61,64,61,41,49,,37200,"0,61",4000,17
04.03.2024 13:45,"1,13",49,55,1084950,55,0,11,28,,70,,127286,44,64,60,50,49,,29900,"0,61",4000,16
04.03.2024 13:50,"1,08",49,55,1084950,55,0,11,27,,70,,127286,44,64,60,48,49,,29000,"0,61",4100,16
04.03.2024 13:55,"5,09",47,55,1084960,55,0,12,30,,70,,127286,43,63,59,52,48,,59900,"0,61",3800,22
04.03.2024 14:00,"5,04",46,55,1084960,55,0,12,40,,70,,127287,48,62,60,55,47,,-100,"0,61",3800,39
04.03.2024 14:05,"5,07",45,55,1084960,55,0,12,53,,70,,127287,53,61,60,56,46,,-400,"0,61",3400,53
04.03.2024 14:10,"5,73",45,55,1084960,55,0,12,64,,70,,127287,48,60,59,59,46,,-300,"0,61",3000,69
04.03.2024 14:15,"6,46",46,55,1084960,55,0,12,78,,70,,127287,48,59,57,53,46,,2600,"0,61",2600,84
04.03.2024 14:20,"6,62",52,55,1084960,54,0,11,87,,70,,127288,45,57,54,48,54,,47000,"0,61",2000,96
04.03.2024 14:25,"5,83",48,55,1084980,54,0,10,58,,70,,127288,57,61,58,25,55,,151500,"0,59",400,78
04.03.2024 14:30,"5,35",53,53,1084990,53,0,9,51,,70,,127288,60,66,61,22,52,,123700,"0,61",5500,64
04.03.2024 14:35,"3,31",53,53,1084990,53,0,10,45,,70,,127289,57,66,61,19,52,,71500,"0,61",5800,57
04.03.2024 14:40,"2,47",54,54,1085000,54,0,10,36,,70,,127289,48,66,61,34,51,,70800,"0,61",5600,43
04.03.2024 14:45,"1,94",54,54,1085000,55,0,10,33,,70,,127290,51,66,61,47,51,,41400,"0,61",4600,30
04.03.2024 14:50,"0,94",53,54,1085000,55,0,10,24,,70,,127290,48,66,61,49,51,,33800,"0,61",4500,11
04.03.2024 14:55,"0,43",51,54,1085010,55,0,11,21,,70,,127290,48,66,61,44,50,,2700,"0,61",4500,7
04.03.2024 15:00,"0,38",50,55,1085010,55,0,11,21,,70,,127291,57,66,61,40,50,,14900,"0,61",4400,6
04.03.2024 15:05,"0,41",49,55,1085010,55,0,11,20,,70,,127291,45,66,61,43,49,,16500,"0,61",4500,7
04.03.2024 15:10,"0,65",48,55,1085010,55,0,11,21,,70,,127291,48,66,61,52,49,,10700,"0,61",4400,12
04.03.2024 15:15,"1,36",48,55,1085010,55,0,11,25,,70,,127292,44,65,61,48,49,,24100,"0,6",4400,19
04.03.2024 15:20,"1,58",49,55,1085010,55,0,11,28,,70,,127292,44,65,60,49,49,,41200,"0,61",4200,22
04.03.2024 15:25,"1,54",50,55,1085020,55,0,11,28,,70,,127293,35,66,59,37,49,,40700,"0,6",4100,22
04.03.2024 15:30,"1,46",50,55,1085020,55,0,11,30,,70,,127293,41,66,59,36,49,,39700,"0,6",4300,20
04.03.2024 15:35,"1,42",50,55,1085020,55,0,11,31,,70,,127293,43,66,59,47,50,,37800,"0,61",4400,18
04.03.2024 15:40,"1,34",50,54,1085030,55,0,10,31,,70,,127294,55,66,60,29,50,,35400,"0,6",4500,17
04.03.2024 15:45,"1,24",50,55,1085030,55,0,10,30,,70,,127294,59,66,61,35,50,,32600,"0,61",4600,17
04.03.2024 15:50,"4,94",49,55,1085030,55,0,10,28,,70,,127294,53,64,60,21,50,,26900,"0,59",4200,17
04.03.2024 15:55,"4,94",48,55,1085040,55,0,10,35,,70,,127295,41,63,60,43,49,,86000,"0,6",4100,29
04.03.2024 16:00,"4,99",47,55,1085040,55,0,10,44,,70,,127295,44,63,61,54,48,,65900,"0,6",4300,41
04.03.2024 16:05,"4,94",48,55,1085050,55,0,11,44,,70,,127295,57,64,61,52,48,,58100,"0,61",4300,41
04.03.2024 16:10,"2,47",50,55,1085050,55,0,10,45,,70,,127296,55,65,61,20,50,,60500,"0,61",4400,43
04.03.2024 16:15,"2,59",51,55,1085060,55,0,10,44,,70,,127296,57,65,61,18,51,,54600,"0,61",4300,40
04.03.2024 16:20,"2,42",51,55,1085060,55,0,10,42,,70,,127297,34,65,60,41,51,,50300,"0,61",4400,38
04.03.2024 16:25,"2,3",52,55,1085070,55,0,10,40,,70,,127297,37,64,61,41,51,,44900,"0,61",4400,36
04.03.2024 16:30,"2,23",52,55,1085070,55,0,10,38,,70,,127297,54,65,61,21,52,,42200,"0,6",4100,31
04.03.2024 16:35,"2,09",52,55,1085070,55,0,10,35,,70,,127298,48,65,60,42,52,,39600,"0,61",3800,25
04.03.2024 16:40,"1,81",52,55,1085080,55,0,10,33,,70,,127298,56,65,59,41,52,,33300,"0,61",4200,20
04.03.2024 16:45,"1,6",52,55,1085080,55,0,10,30,,70,,127298,42,65,60,53,52,,33500,"0,6",4200,18
04.03.2024 16:50,"1,44",51,55,1085080,55,0,10,29,,70,,127299,47,65,60,51,52,,32500,"0,61",4000,16
04.03.2024 16:55,"1,29",51,55,1085080,55,0,10,27,,70,,127299,52,64,60,43,51,,28600,"0,61",4100,16
04.03.2024 17:00,"1,18",51,55,1085090,55,0,10,28,,70,,127299,44,64,59,45,51,,28100,"0,61",4100,17
04.03.2024 17:05,"1,25",51,55,1085090,55,0,11,29,,70,,127300,52,64,61,40,51,,28100,"0,61",4200,18
04.03.2024 17:10,"1,34",51,55,1085090,55,0,11,29,,70,,127300,41,64,61,38,51,,35500,"0,61",4100,20
04.03.2024 17:15,"1,46",49,55,1085100,55,0,11,35,,70,,127300,51,61,58,47,50,,86600,"0,61",4100,31
04.03.2024 17:20,"4,9",48,55,1085100,55,0,10,40,,70,,127301,60,63,62,27,49,,5500,"0,59",4300,38
04.03.2024 17:25,"5,09",47,55,1085100,55,0,10,58,,70,,127301,55,60,57,38,48,,-3300,"0,6",3300,61
04.03.2024 17:30,"5,52",46,55,1085100,55,0,10,62,,70,,127301,56,57,55,56,48,,-200,"0,6",0,65
04.03.2024 17:35,"5,51",47,55,1085100,55,0,10,69,,70,,127301,50,56,56,55,47,,4900,"0,6",1200,77
04.03.2024 17:40,"6,43",51,54,1085100,54,0,10,85,,70,,127301,53,55,55,54,53,,41100,"0,61",600,94
04.03.2024 17:45,"6,65",51,55,1085120,53,0,10,63,,70,,127301,43,55,57,47,56,,149000,"0,6",1400,78
04.03.2024 17:50,"6,14",57,53,1085130,53,0,10,67,,70,,127302,40,55,60,46,54,,138000,"0,61",5500,51
04.03.2024 17:55,"5,35",53,52,1085130,52,0,10,55,,70,,127302,48,64,58,44,54,,68500,"0,61",6000,61
04.03.2024 18:00,"3,65",52,53,1085140,53,0,10,43,,70,,127303,55,66,61,23,54,,45100,"0,61",6000,52
04.03.2024 18:05,"2,95",54,54,1085140,54,0,10,36,,70,,127303,52,65,61,36,53,,51500,"0,61",5400,38
04.03.2024 18:10,"2,28",54,54,1085150,54,0,10,35,,70,,127304,55,66,61,43,53,,37700,"0,61",5200,31
04.03.2024 18:15,"2,04",54,54,1085150,54,0,10,33,,70,,127304,58,66,61,27,53,,32600,"0,61",4900,24
04.03.2024 18:20,"1,8",53,54,1085150,54,0,10,32,,70,,127305,54,66,61,16,52,,29700,"0,61",5100,20
04.03.2024 18:25,"1,61",53,54,1085150,54,0,10,32,,70,,127305,57,66,61,31,52,,29600,"0,61",5000,20
04.03.2024 18:30,"1,61",53,54,1085160,55,0,10,32,,70,,127305,57,66,60,36,52,,30400,"0,61",4900,19
04.03.2024 18:35,"1,56",52,55,1085160,55,0,10,32,,70,,127306,59,66,61,31,52,,31300,"0,61",4600,18
04.03.2024 18:40,"1,49",52,55,1085160,55,0,10,32,,70,,127306,53,66,61,26,52,,30700,"0,61",4200,18
04.03.2024 18:45,"1,42",52,55,1085160,55,0,10,32,,70,,127306,53,66,60,38,52,,30800,"0,6",4200,19
04.03.2024 18:50,"1,51",51,55,1085170,55,0,10,32,,70,,127307,54,66,60,44,52,,31500,"0,61",4200,20
04.03.2024 18:55,"1,58",51,55,1085170,55,0,10,32,,70,,127307,57,65,60,37,52,,33800,"0,6",4100,20
04.03.2024 19:00,"1,65",50,55,1085170,55,0,10,36,,70,,127308,57,60,60,37,51,,71800,"0,61",3900,27
04.03.2024 19:05,"5,04",49,55,1085180,55,0,10,44,,70,,127308,55,63,60,43,50,,71100,"0,6",3600,38
04.03.2024 19:10,"5,06",48,55,1085190,55,0,10,55,,70,,127308,62,65,62,45,48,,75900,"0,6",4000,51
04.03.2024 19:15,"3,82",51,55,1085200,55,0,10,54,,70,,127309,55,65,61,18,52,,92800,"0,61",4200,59
04.03.2024 19:20,"3,78",53,55,1085200,56,0,10,47,,70,,127309,34,65,61,38,54,,74000,"0,61",4200,55
04.03.2024 19:25,"3,37",55,55,1085210,56,0,10,41,,70,,127309,53,65,61,40,53,,56000,"0,61",3900,45
04.03.2024 19:30,"2,57",55,55,1085210,55,0,10,38,,70,,127310,53,65,61,41,53,,44700,"0,61",4000,36
04.03.2024 19:35,"2,23",54,55,1085210,55,0,10,35,,70,,127310,50,65,60,43,53,,37200,"0,6",4000,25
04.03.2024 19:40,"1,87",53,55,1085220,55,0,10,32,,70,,127310,49,65,59,50,53,,29400,"0,6",4100,17
04.03.2024 19:45,"1,41",53,55,1085220,55,0,10,31,,70,,127310,55,65,60,19,53,,27800,"0,6",4000,15
04.03.2024 19:50,"1,13",52,55,1085220,56,0,10,28,,70,,127311,55,65,59,17,52,,25200,"0,59",4000,15
04.03.2024 19:55,"1,1",52,55,1085220,55,0,10,29,,70,,127311,53,65,59,28,52,,25400,"0,61",3900,18
04.03.2024 20:00,"1,34",52,55,1085230,55,0,10,30,,70,,127311,51,65,60,44,52,,29800,"0,61",4100,20
04.03.2024 20:05,"1,61",52,55,1085230,55,0,10,32,,70,,127312,56,65,61,37,52,,32500,"0,61",4300,24
04.03.2024 20:10,"1,7",52,55,1085230,55,0,10,34,,70,,127312,52,64,59,43,52,,32000,"0,61",4200,25
04.03.2024 20:15,"1,83",50,55,1085240,55,0,10,38,,70,,127312,50,62,58,50,51,,116200,"0,61",3900,31
04.03.2024 20:20,"5,02",49,55,1085240,55,0,10,45,,70,,127313,61,64,61,42,50,,76600,"0,6",3500,40
04.03.2024 20:25,"5,02",48,55,1085250,55,0,10,58,,70,,127313,61,64,61,46,48,,62500,"0,6",4000,54
04.03.2024 20:30,"5,32",50,55,1085260,55,0,10,53,,70,,127313,60,64,61,44,52,,94000,"0,61",4200,66
04.03.2024 20:35,"4,11",53,55,1085260,56,0,10,55,,70,,127314,57,65,61,37,54,,100700,"0,6",4100,63
04.03.2024 20:40,"3,62",54,55,1085270,56,0,10,40,,70,,127314,46,65,60,44,54,,65500,"0,61",3900,47
04.03.2024 20:45,"2,64",55,55,1085270,55,0,10,36,,70,,127314,45,64,60,43,54,,43900,"0,61",3900,44
04.03.2024 20:50,"2,54",55,55,1085280,55,0,10,30,,70,,127315,56,65,61,34,54,,40100,"0,61",4100,27
04.03.2024 20:55,"1,8",55,55,1085280,55,0,10,30,,70,,127315,55,65,60,33,53,,28300,"0,61",4100,24
04.03.2024 21:00,"1,49",54,55,1085280,55,0,10,29,,70,,127315,52,64,61,40,52,,28800,"0,6",4100,16
04.03.2024 21:05,"1,18",53,55,1085280,55,0,11,29,,70,,127316,45,65,59,49,52,,22300,"0,61",4000,16
04.03.2024 21:10,"1,18",52,55,1085290,55,0,10,30,,70,,127316,53,65,60,40,52,,24800,"0,61",4000,16
04.03.2024 21:15,"1,15",52,55,1085290,55,0,10,32,,70,,127316,59,65,61,23,52,,27700,"0,6",4300,18
04.03.2024 21:20,"1,51",52,55,1085290,55,0,10,34,,70,,127317,54,65,60,39,52,,32900,"0,61",4300,21
04.03.2024 21:25,"1,73",52,55,1085290,55,0,9,36,,70,,127317,55,65,59,14,52,,34600,"0,6",4100,24
04.03.2024 21:30,"1,8",50,55,1085300,55,0,9,36,,70,,127317,60,63,61,32,52,,55300,"0,59",4000,26
04.03.2024 21:35,"4,97",49,55,1085300,55,0,10,43,,70,,127318,50,58,60,49,51,,49900,"0,61",1700,42
04.03.2024 21:40,"4,99",48,55,1085300,55,0,10,58,,70,,127318,44,60,60,49,50,,900,"0,6",4000,64
04.03.2024 21:45,"5,74",50,55,1085300,55,0,10,75,,70,,127318,57,60,59,37,49,,0,"0,61",3000,83
04.03.2024 21:50,"6,46",48,55,1085300,55,0,11,90,,70,,127319,48,59,58,47,48,,0,"0,6",2500,99
04.03.2024 21:55,"6,62",54,55,1085310,54,0,11,99,,70,,127319,46,58,57,44,57,,117000,"0,61",2600,99
04.03.2024 22:00,"6,67",57,55,1085320,54,0,11,60,,70,,127319,47,58,58,39,58,,162800,"0,6",2900,66
04.03.2024 22:05,"5,83",57,53,1085330,54,0,11,51,,70,,127319,56,64,60,33,57,,105500,"0,6",5500,78
04.03.2024 22:10,"5,96",51,53,1085330,53,0,11,45,,70,,127320,58,65,61,32,55,,400,"0,61",5300,66
04.03.2024 22:15,"5,3",54,54,1085330,54,0,11,45,,70,,127320,45,65,59,46,53,,-1100,"0,61",5000,59
04.03.2024 22:20,"5,28",52,55,1085330,54,0,11,55,,70,,127321,56,61,59,49,51,,-2600,"0,61",3900,69
04.03.2024 22:25,"5,55",51,55,1085330,55,0,11,62,,70,,127321,55,58,58,56,50,,7900,"0,61",2900,76
04.03.2024 22:30,"6,14",52,55,1085340,54,0,11,73,,70,,127321,51,57,57,54,50,,-2400,"0,6",1900,81
04.03.2024 22:35,"6,53",49,54,1085340,54,0,11,88,,70,,127321,51,56,57,54,49,,-100,"0,61",2000,94
04.03.2024 22:40,"6,67",52,54,1085340,53,0,11,95,,70,,127321,48,56,56,53,53,,47900,"0,61",2200,97
04.03.2024 22:45,"6,69",51,54,1085350,53,0,12,64,,70,,127322,43,56,58,52,53,,118700,"0,61",2500,65
04.03.2024 22:50,"6,22",55,53,1085350,53,0,12,62,,69,,127322,44,57,60,47,52,,56900,"0,6",5400,69
04.03.2024 22:55,"5,57",52,53,1085350,53,0,12,56,,69,,127322,41,61,60,47,51,,-200,"0,61",5300,73
04.03.2024 23:00,"5,75",51,54,1085350,53,0,12,62,,69,,127323,43,61,59,48,51,,300,"0,61",4400,71
04.03.2024 23:05,"6,13",51,55,1085350,54,0,12,69,,69,,127323,45,61,58,49,51,,300,"0,61",2900,79
04.03.2024 23:10,"6,4",49,54,1085350,54,0,12,80,,69,,127323,40,60,56,46,49,,800,"0,61",2100,86
04.03.2024 23:15,"6,62",48,54,1085350,53,0,12,99,,69,,127324,40,59,56,47,48,,-300,"0,61",2400,99
04.03.2024 23:20,"6,63",59,54,1085360,53,0,12,66,,69,,127324,40,58,56,47,59,,147200,"0,61",2600,70
04.03.2024 23:25,"5,63",54,53,1085370,52,0,13,64,,69,,127324,38,58,60,46,57,,109800,"0,61",4600,71
04.03.2024 23:30,"5,75",52,52,1085380,52,0,12,53,,69,,127325,59,65,61,39,56,,84500,"0,61",6100,61
04.03.2024 23:35,"5,45",53,53,1085380,53,0,12,51,,69,,127325,59,65,61,37,54,,0,"0,61",5700,67
04.03.2024 23:40,"5,52",52,54,1085380,54,0,12,55,,69,,127326,55,64,60,37,52,,-1000,"0,61",4700,73
04.03.2024 23:45,"5,78",52,55,1085380,54,0,12,62,,69,,127326,45,64,58,37,51,,300,"0,61",3100,75
04.03.2024 23:50,"6,07",51,55,1085380,54,0,12,72,,69,,127326,44,63,58,38,50,,-200,"0,61",2100,80
04.03.2024 23:55,"6,55",49,54,1085380,54,0,12,98,,69,,127326,45,63,57,42,49,,200,"0,61",1900,100
05.03.2024 00:00,"6,54",51,54,1085380,53,0,12,99,,69,,127326,44,62,57,42,52,,55000,"0,61",2200,100
05.03.2024 00:05,"6,72",53,54,1085400,53,0,13,55,,70,,127327,41,61,57,42,52,,123500,"0,61",2600,63
05.03.2024 00:10,"6,38",51,53,1085400,53,0,13,67,,70,,127327,40,61,60,42,53,,1800,"0,61",5600,75
05.03.2024 00:15,"6,45",51,54,1085400,53,0,13,72,,70,,127327,42,59,59,44,53,,1100,"0,61",4500,81
05.03.2024 00:20,"6,62",50,53,1085400,53,0,11,77,,70,,127328,55,57,54,56,50,,0,"0,6",100,86
05.03.2024 00:25,"6,7",52,54,1085400,54,0,11,86,,70,,127328,55,56,56,54,53,,39200,"0,6",1700,98
05.03.2024 00:30,"6,96",56,54,1085410,52,0,11,64,,70,,127328,54,56,56,55,55,,129200,"0,61",0,65
05.03.2024 00:35,"5,66",56,52,1085420,52,0,11,56,,70,,127328,52,55,60,55,55,,97000,"0,61",6600,76
05.03.2024 00:40,"5,64",52,52,1085420,52,0,11,50,,70,,127329,60,64,61,48,54,,35300,"0,61",6200,71
05.03.2024 00:45,"5,68",53,53,1085420,52,0,11,54,,70,,127329,59,63,60,41,52,,100,"0,61",5800,70
05.03.2024 00:50,"5,88",51,54,1085420,53,0,11,60,,70,,127330,50,63,59,40,51,,1300,"0,61",3700,78
05.03.2024 00:55,"6,31",51,54,1085420,54,0,12,74,,70,,127330,41,62,57,41,51,,600,"0,61",2600,85
05.03.2024 01:00,"6,5",51,54,1085420,53,0,12,83,,70,,127330,40,62,57,41,51,,31300,"0,61",2400,94
05.03.2024 01:05,"6,6",51,54,1085430,53,0,12,1,,70,,127330,40,62,59,41,51,,5200,"0,61",2400,0
05.03.2024 01:10,"4,99",49,54,1085430,53,0,12,1,,70,,127331,41,61,59,42,48,,-200,"0,61",4600,0
05.03.2024 01:15,"4,99",48,54,1085430,53,0,12,1,,70,,127331,40,60,58,43,48,,-600,"0,61",4000,0
05.03.2024 01:20,"4,99",48,54,1085430,53,0,12,0,,70,,127331,40,60,58,43,48,,-500,"0,61",3200,0
05.03.2024 01:25,"4,97",47,54,1085430,53,0,13,0,,70,,127332,39,59,58,44,47,,-500,"0,61",2800,0
05.03.2024 01:30,"5,04",47,54,1085430,53,0,13,0,,70,,127332,39,59,57,43,46,,-500,"0,61",2900,0
05.03.2024 01:35,"5,04",47,54,1085430,53,0,13,0,,70,,127332,38,58,57,43,46,,-500,"0,61",3000,0
05.03.2024 01:40,"5,04",46,54,1085430,53,0,13,0,,70,,127332,38,58,57,43,45,,-500,"0,61",3100,0
05.03.2024 01:45,"4,99",45,54,1085430,52,0,13,0,,70,,127333,37,57,57,43,44,,-400,"0,61",3000,0
05.03.2024 01:50,"4,97",44,54,1085430,52,0,14,0,,70,,127333,37,57,57,42,43,,-500,"0,61",3000,0
05.03.2024 01:55,"4,97",43,53,1085430,52,0,14,0,,70,,127333,37,57,57,42,43,,-200,"0,61",3000,0
05.03.2024 02:00,"4,97",43,53,1085430,52,0,14,0,,70,,127333,36,56,57,42,42,,-400,"0,61",2900,0
05.03.2024 02:05,"5,02",42,53,1085430,52,0,14,0,,70,,127334,44,56,56,40,42,,-300,"0,6",3000,0
05.03.2024 02:10,"4,99",41,53,1085430,52,0,14,0,,70,,127334,50,56,56,45,41,,0,"0,61",2800,0
05.03.2024 02:15,"5,04",40,53,1085430,52,0,14,0,,70,,127334,45,55,56,48,41,,-400,"0,61",2900,0
05.03.2024 02:20,"4,99",40,53,1085430,51,0,14,0,,70,,127334,45,55,56,47,41,,-400,"0,61",3000,0
05.03.2024 02:25,"5,02",40,53,1085430,51,0,14,0,,70,,127335,42,55,55,47,40,,-500,"0,61",2900,0
05.03.2024 02:30,"4,97",39,52,1085430,51,0,14,0,,70,,127335,50,55,55,52,40,,-700,"0,61",2900,0
05.03.2024 02:35,"4,99",39,52,1085430,51,0,14,0,,70,,127335,47,55,55,50,40,,-300,"0,6",2800,0
05.03.2024 02:40,"4,94",39,52,1085430,51,0,14,0,,70,,127335,45,54,54,51,39,,-400,"0,6",2800,0
05.03.2024 02:45,"5,02",38,52,1085430,51,0,14,0,,70,,127336,49,54,54,45,38,,-500,"0,61",2700,0
05.03.2024 02:50,"4,94",38,52,1085430,51,0,14,0,,70,,127336,48,54,54,45,38,,-400,"0,61",2700,0
05.03.2024 02:55,"4,96",38,52,1085430,50,0,14,0,,70,,127336,46,53,54,44,38,,-200,"0,61",2800,0
05.03.2024 03:00,"5,02",38,52,1085430,50,0,15,0,,70,,127336,40,53,54,44,37,,-300,"0,61",2800,0
05.03.2024 03:20,"4,96",37,51,1085430,50,0,15,0,,70,,127337,38,52,54,40,36,,-300,"0,61",2700,0
05.03.2024 03:25,"4,93",36,51,1085430,50,0,15,0,,70,,127338,38,52,54,40,36,,-400,"0,61",2700,0
05.03.2024 03:30,"4,98",36,51,1085430,50,0,15,0,,70,,127338,37,51,54,39,36,,-300,"0,61",2700,0
05.03.2024 03:35,"4,9",36,51,1085430,50,0,16,0,,70,,127338,37,51,54,39,35,,-300,"0,61",2700,0
05.03.2024 03:40,"4,95",35,51,1085430,49,0,16,0,,70,,127338,37,51,53,38,35,,-400,"0,61",2700,0
05.03.2024 03:45,"5,01",35,51,1085430,49,0,16,0,,70,,127338,36,50,53,38,35,,-300,"0,61",2600,0
05.03.2024 03:50,"4,99",35,50,1085430,49,0,16,0,,70,,127339,36,50,53,38,35,,-200,"0,61",2600,0
05.03.2024 03:55,"4,98",34,50,1085430,49,0,16,0,,70,,127339,36,50,53,38,34,,-300,"0,61",2600,0
05.03.2024 04:00,"4,88",34,50,1085430,49,0,16,0,,70,,127339,35,50,52,37,34,,-300,"0,61",2600,0
05.03.2024 04:05,"4,97",34,50,1085430,49,0,16,0,,70,,127339,37,50,52,39,34,,-300,"0,61",2600,0
05.03.2024 04:10,"4,94",34,50,1085430,49,0,16,0,,70,,127340,36,50,52,39,34,,-300,"0,61",2500,0
05.03.2024 04:15,"4,96",33,50,1085430,49,0,16,0,,70,,127340,36,50,52,38,34,,-300,"0,61",2600,0
05.03.2024 04:20,"4,95",33,50,1085430,48,0,16,0,,70,,127340,35,50,52,38,33,,-300,"0,61",2600,0
05.03.2024 04:25,"4,99",33,50,1085430,48,0,16,0,,70,,127340,34,49,52,38,33,,-300,"0,61",2500,0
05.03.2024 04:30,"5,06",33,49,1085430,48,0,17,0,,70,,127340,34,49,52,37,33,,-200,"0,61",2500,0
05.03.2024 04:35,"4,9",33,49,1085430,48,0,17,0,,70,,127341,34,49,52,36,33,,-300,"0,61",2500,0
05.03.2024 04:40,"4,99",32,49,1085430,48,0,17,0,,70,,127341,34,49,52,36,33,,100,"0,61",2500,0
05.03.2024 04:45,"4,97",32,49,1085430,48,0,17,0,,70,,127341,33,49,52,36,32,,400,"0,61",2500,0
05.03.2024 04:50,"4,9",32,49,1085430,48,0,17,0,,70,,127341,33,49,51,35,32,,300,"0,61",2500,0
05.03.2024 04:55,"4,92",32,49,1085430,48,0,17,0,,70,,127342,33,49,51,35,32,,300,"0,61",2500,0
05.03.2024 05:00,"4,99",32,49,1085430,48,0,17,0,,70,,127342,33,48,51,35,32,,5700,"0,62",2600,0
05.03.2024 05:05,"5,02",35,49,1085430,48,0,17,100,,70,,127342,32,48,51,35,35,,36800,"0,62",2800,100
05.03.2024 05:10,"6,67",47,49,1085440,47,0,17,100,,70,,127342,32,48,51,35,51,,203600,"0,62",2800,100
05.03.2024 05:15,"6,67",54,49,1085460,47,0,14,74,,70,,127342,48,51,49,50,54,,186700,"0,61",2800,80
05.03.2024 05:20,"6,77",55,49,1085470,47,0,10,66,,70,,127343,50,52,49,50,56,,184400,"0,61",0,81
05.03.2024 05:25,"6,48",54,50,1085480,47,0,10,69,,70,,127343,49,51,57,50,55,,75800,"0,61",6900,76
05.03.2024 05:30,"6,17",51,50,1085490,47,0,10,79,,70,,127343,44,51,57,49,52,,38800,"0,62",8100,88
05.03.2024 05:35,"6,57",51,51,1085490,48,0,10,78,,70,,127344,44,51,56,48,50,,1500,"0,62",6000,87
05.03.2024 05:40,"6,53",48,51,1085490,50,0,11,97,,70,,127344,48,54,54,53,48,,1500,"0,62",4000,93
05.03.2024 05:45,"6,65",47,50,1085490,50,0,11,99,,70,,127345,50,52,53,52,47,,0,"0,61",2100,99
05.03.2024 05:50,"6,84",46,50,1085490,49,0,11,99,,70,,127345,49,51,51,43,46,,0,"0,62",1000,99
05.03.2024 05:55,"6,72",45,49,1085490,49,0,11,99,,70,,127345,48,50,50,49,45,,200,"0,62",1100,99
05.03.2024 06:00,"6,86",47,49,1085490,49,0,10,100,,70,,127345,48,50,49,49,48,,-200,"0,62",0,100
05.03.2024 06:05,"6,7",54,48,1085500,48,0,10,71,,70,,127345,46,49,50,48,54,,67800,"0,61",1200,75
05.03.2024 06:10,"6,43",56,50,1085510,47,0,10,65,,70,,127345,41,50,55,38,57,,155200,"0,61",5900,77
05.03.2024 06:15,"5,95",55,48,1085530,47,0,11,58,,70,,127346,56,61,60,56,57,,154700,"0,61",9800,76
05.03.2024 06:20,"6,16",52,50,1085530,48,0,11,76,,70,,127347,49,60,60,53,53,,47200,"0,62",8600,85
05.03.2024 06:25,"6,63",50,52,1085530,50,0,10,90,,70,,127347,56,61,59,32,50,,0,"0,61",6600,97
05.03.2024 06:30,"6,88",50,51,1085530,51,0,10,99,,70,,127348,53,53,53,50,50,,-800,"0,6",0,99
05.03.2024 06:35,"6,87",48,51,1085530,51,0,10,99,,70,,127348,49,50,53,48,48,,400,"0,61",0,99
05.03.2024 06:40,"6,59",47,50,1085530,51,0,10,99,,70,,127348,49,50,50,47,47,,-100,"0,61",-400,99
05.03.2024 06:45,"6,67",46,49,1085530,49,0,10,100,,70,,127348,48,49,50,48,46,,0,"0,59",0,100
05.03.2024 06:50,"6,68",45,49,1085530,48,0,10,100,,70,,127348,39,49,50,37,45,,0,"0,61",800,100
05.03.2024 06:55,"6,71",59,48,1085540,48,0,10,100,,70,,127348,32,49,49,39,62,,43300,"0,61",1300,100
05.03.2024 07:00,"4,91",54,51,1085550,47,0,10,62,,70,,127348,42,49,57,42,56,,169300,"0,61",7600,77
05.03.2024 07:05,"5,69",56,47,1085560,47,0,10,71,,70,,127349,46,64,59,48,50,,153700,"0,61",10200,67
05.03.2024 07:10,"5,95",56,48,1085580,48,0,10,72,,70,,127350,58,65,61,27,50,,143000,"0,62",10100,68
05.03.2024 07:15,"5,14",56,50,1085590,50,0,10,52,,70,,127350,55,66,60,35,54,,134200,"0,62",7800,65
05.03.2024 07:20,"3,32",56,51,1085590,51,0,10,45,,70,,127351,39,66,61,46,55,,81700,"0,62",7000,45
05.03.2024 07:25,"2,16",56,52,1085590,52,0,10,35,,70,,127352,54,66,60,43,55,,49000,"0,61",6900,31
05.03.2024 07:30,"1,96",55,52,1085600,53,0,10,33,,70,,127352,43,66,61,41,54,,29700,"0,62",6400,26
05.03.2024 07:35,"1,85",54,53,1085600,54,0,10,33,,70,,127353,54,66,60,38,53,,30900,"0,61",5800,24
05.03.2024 07:40,"1,82",54,54,1085600,54,0,10,36,,70,,127353,58,66,61,37,53,,28500,"0,61",5400,24
05.03.2024 07:45,"1,92",53,54,1085600,55,0,10,39,,70,,127354,52,65,61,47,53,,28900,"0,61",4900,26
05.03.2024 07:50,"2,06",53,55,1085610,55,0,11,44,,70,,127354,44,65,61,45,53,,32600,"0,61",4600,31
05.03.2024 07:55,"2,26",53,55,1085610,55,0,10,45,,70,,127354,61,66,62,32,53,,36200,"0,61",4300,38
05.03.2024 08:00,"2,52",53,55,1085610,55,0,10,46,,70,,127355,57,66,62,31,54,,40700,"0,6",4200,40
05.03.2024 08:05,"2,4",53,55,1085620,55,0,10,45,,70,,127355,53,66,60,29,54,,45800,"0,6",4300,40
05.03.2024 08:10,"2,51",52,55,1085620,55,0,10,44,,70,,127356,55,64,60,28,54,,45300,"0,61",3900,42
05.03.2024 08:15,"4,99",51,55,1085630,55,0,10,47,,70,,127356,56,63,60,47,52,,97600,"0,61",3100,49
05.03.2024 08:20,"4,99",49,55,1085640,55,0,10,47,,70,,127356,59,64,61,44,51,,122100,"0,61",4200,49
05.03.2024 08:25,"3,55",51,55,1085650,55,0,10,53,,70,,127357,52,65,60,39,52,,88300,"0,61",4300,57
05.03.2024 08:30,"3,55",54,55,1085660,55,0,10,49,,70,,127357,41,65,61,53,54,,80800,"0,61",4200,56
05.03.2024 08:35,"3,27",55,55,1085660,55,0,10,46,,70,,127357,52,66,59,43,55,,70700,"0,61",4200,53
05.03.2024 08:40,"3,03",56,55,1085670,55,0,10,46,,70,,127358,53,66,59,14,55,,59100,"0,6",4200,53
05.03.2024 08:45,"2,69",56,55,1085670,55,0,10,41,,70,,127358,55,65,61,21,54,,55800,"0,59",4500,42
05.03.2024 08:50,"2,23",55,54,1085670,55,0,10,38,,70,,127358,56,65,61,36,54,,41500,"0,6",4500,35
05.03.2024 08:55,"2,14",55,54,1085680,54,0,10,37,,70,,127359,48,65,60,46,54,,37200,"0,61",4700,32
05.03.2024 09:00,"2,02",55,55,1085680,55,0,10,36,,70,,127359,56,66,60,15,53,,32500,"0,6",4500,29
05.03.2024 09:05,"2,04",54,54,1085680,55,0,10,36,,70,,127360,56,65,61,15,53,,32000,"0,59",4400,25
05.03.2024 09:10,"1,85",54,54,1085680,55,0,10,36,,70,,127360,39,65,60,29,53,,31700,"0,6",4500,24
05.03.2024 09:15,"1,85",53,54,1085690,54,0,10,36,,70,,127360,56,64,61,33,53,,31700,"0,6",4500,23
05.03.2024 09:20,"1,77",52,54,1085690,54,0,10,37,,70,,127361,59,63,61,40,52,,30100,"0,61",4400,23
05.03.2024 09:25,"5,35",51,55,1085700,55,0,10,45,,70,,127361,57,59,58,47,51,,72900,"0,6",0,35
05.03.2024 09:30,"4,99",49,55,1085710,55,0,10,56,,70,,127361,62,64,62,36,50,,106300,"0,61",4400,45
05.03.2024 09:35,"3,55",51,54,1085710,55,0,10,55,,70,,127362,60,65,62,48,52,,84500,"0,6",4700,54
05.03.2024 09:40,"3,5",52,54,1085720,55,0,10,48,,70,,127362,59,65,61,41,54,,78300,"0,6",4700,55
05.03.2024 09:45,"2,93",53,55,1085730,55,0,10,40,,70,,127362,51,65,61,48,54,,69900,"0,61",4300,45
05.03.2024 10:05,"2,04",53,55,1085740,55,0,10,36,,70,,127364,55,65,60,37,52,,33600,"0,6",4400,27
05.03.2024 10:10,"1,91",53,55,1085740,55,0,10,36,,70,,127364,53,65,61,34,52,,35400,"0,6",4200,23
05.03.2024 10:15,"1,74",53,55,1085740,55,0,10,36,,70,,127365,48,65,59,41,52,,33300,"0,6",4200,21
05.03.2024 10:20,"1,72",52,55,1085750,55,0,10,35,,70,,127365,56,65,61,18,52,,29200,"0,61",4000,21
05.03.2024 10:25,"1,66",52,55,1085750,55,0,10,35,,70,,127365,50,65,60,16,52,,30700,"0,6",4100,21
05.03.2024 10:30,"1,72",51,55,1085750,55,0,10,34,,70,,127366,40,65,59,42,52,,32500,"0,6",4100,22
05.03.2024 10:35,"1,7",51,55,1085760,55,0,10,34,,70,,127366,41,64,60,45,52,,32800,"0,61",4200,23
05.03.2024 10:40,"1,73",51,55,1085760,55,0,10,34,,70,,127366,52,64,61,36,52,,31900,"0,61",4000,24
05.03.2024 10:45,"5,02",50,55,1085760,55,0,10,35,,70,,127367,59,59,59,48,50,,72700,"0,6",2600,27
05.03.2024 10:50,"5,04",48,55,1085770,55,0,10,51,,70,,127367,60,64,61,51,49,,75300,"0,61",4300,47
05.03.2024 10:55,"4,51",50,55,1085780,55,0,11,63,,70,,127367,57,65,61,58,53,,70300,"0,61",4600,65
05.03.2024 11:00,"3,64",52,55,1085790,55,0,11,45,,70,,127368,50,65,60,52,54,,106300,"0,61",4400,58
05.03.2024 11:05,"2,93",54,55,1085790,55,0,11,40,,70,,127368,53,65,60,51,53,,73200,"0,61",4200,48
05.03.2024 11:10,"2,76",55,55,1085790,55,0,11,40,,70,,127368,54,65,61,39,53,,51300,"0,61",4200,45
05.03.2024 11:15,"2,35",55,55,1085800,55,0,10,36,,70,,127369,55,65,60,18,53,,47100,"0,6",4300,31
05.03.2024 11:20,"1,79",54,55,1085800,55,0,10,34,,70,,127369,38,65,57,39,53,,38700,"0,6",4300,24
05.03.2024 11:25,"1,56",53,55,1085800,55,0,10,33,,70,,127370,55,65,61,30,52,,28500,"0,61",4200,15
05.03.2024 11:30,"1,22",52,55,1085810,55,0,10,31,,70,,127370,53,65,60,39,53,,28300,"0,61",4400,14
05.03.2024 11:35,"1,11",52,55,1085810,55,0,10,29,,70,,127370,44,65,55,43,52,,21500,"0,61",4500,17
05.03.2024 11:40,"1,39",52,55,1085810,55,0,10,30,,70,,127371,50,65,57,40,52,,25400,"0,6",4400,21
05.03.2024 11:45,"1,73",52,55,1085810,55,0,10,32,,70,,127371,55,65,60,16,52,,32800,"0,6",4300,24
05.03.2024 11:50,"1,66",52,54,1085820,55,0,9,33,,70,,127371,53,64,58,14,52,,32300,"0,59",4200,25
05.03.2024 11:55,"5,04",50,55,1085820,55,0,10,39,,70,,127372,58,58,58,41,51,,61600,"0,6",2100,35
05.03.2024 12:00,"5,04",48,54,1085830,55,0,10,53,,70,,127372,59,64,61,42,49,,114300,"0,61",4700,51
05.03.2024 12:05,"3,53",50,54,1085840,55,0,10,53,,70,,127372,55,65,59,44,51,,68000,"0,61",4800,56
05.03.2024 12:10,"3,15",52,55,1085840,55,0,10,49,,70,,127373,40,65,59,48,52,,83900,"0,6",4400,51
05.03.2024 12:15,"2,95",53,55,1085850,55,0,10,42,,70,,127373,41,65,60,45,53,,68900,"0,6",4400,45
05.03.2024 12:20,"2,33",54,55,1085850,55,0,10,35,,70,,127374,56,65,61,33,53,,53700,"0,61",4600,35
05.03.2024 12:25,"1,99",54,54,1085860,55,0,10,30,,70,,127374,56,65,60,41,52,,40800,"0,61",4700,25
05.03.2024 12:30,"1,13",53,54,1085860,55,0,10,25,,70,,127374,43,65,61,43,52,,30900,"0,61",4600,12
05.03.2024 12:35,"0,58",51,54,1085860,55,0,11,24,,70,,127375,43,65,61,46,51,,4400,"0,61",4600,11
05.03.2024 12:40,"0,82",50,55,1085860,55,0,11,25,,70,,127375,47,65,60,48,50,,12600,"0,61",4600,13
05.03.2024 12:45,"1,13",50,55,1085860,55,0,11,27,,70,,127376,40,65,60,47,50,,26700,"0,61",4400,17
05.03.2024 12:50,"1,54",50,55,1085860,55,0,11,32,,70,,127376,53,64,61,38,50,,28900,"0,61",4500,22
05.03.2024 12:55,"1,7",50,55,1085870,55,0,11,33,,70,,127376,59,65,61,32,50,,37000,"0,6",4300,24
05.03.2024 13:00,"1,78",51,55,1085870,55,0,10,33,,70,,127377,58,65,61,43,51,,35500,"0,6",4500,24
05.03.2024 13:20,"5,02",49,55,1085890,55,0,10,36,,70,,127378,58,62,61,52,49,,94600,"0,61",4200,29
05.03.2024 13:25,"4,97",48,55,1085890,55,0,10,45,,70,,127378,60,65,61,46,48,,67500,"0,61",4300,41
05.03.2024 13:30,"2,94",49,55,1085900,55,0,11,48,,70,,127379,42,65,59,56,50,,45900,"0,61",4500,46
05.03.2024 13:35,"2,79",51,55,1085900,55,0,10,44,,70,,127379,57,65,60,21,51,,67400,"0,61",4200,44
05.03.2024 13:40,"2,46",52,55,1085910,55,0,10,41,,70,,127379,44,65,59,40,52,,58000,"0,61",4100,40
05.03.2024 13:45,"2,23",53,55,1085910,55,0,10,36,,70,,127380,49,65,60,40,52,,49100,"0,6",4100,31
05.03.2024 13:50,"1,75",53,55,1085910,55,0,11,28,,70,,127380,52,65,61,40,52,,40600,"0,61",4200,18
05.03.2024 13:55,"0,89",52,55,1085920,55,0,11,24,,70,,127381,39,64,61,40,51,,31400,"0,61",4300,11
05.03.2024 14:00,"0,49",50,55,1085920,55,0,11,21,,70,,127381,38,64,61,44,50,,21800,"0,61",4400,9
05.03.2024 14:05,"0,49",49,55,1085920,55,0,11,21,,70,,127381,51,64,61,34,50,,3000,"0,61",4200,11
05.03.2024 14:10,"0,92",48,55,1085920,55,0,11,23,,70,,127382,38,64,61,42,49,,14600,"0,61",4200,15
05.03.2024 14:15,"1,49",49,55,1085920,55,0,11,29,,70,,127382,50,65,61,36,49,,26300,"0,61",4200,23
05.03.2024 14:20,"1,56",49,55,1085930,55,0,11,29,,70,,127382,44,65,60,46,49,,40200,"0,61",4100,23
05.03.2024 14:25,"1,73",50,55,1085930,55,0,11,33,,70,,127383,42,64,61,44,49,,40000,"0,61",4300,24
05.03.2024 14:30,"1,76",50,55,1085930,55,0,11,34,,70,,127383,43,64,59,43,50,,37300,"0,61",4300,24
05.03.2024 14:35,"1,68",50,55,1085930,55,0,11,34,,70,,127383,39,64,60,46,50,,36100,"0,61",4200,23
05.03.2024 14:40,"1,7",50,55,1085940,55,0,11,33,,70,,127384,38,63,60,45,50,,37700,"0,61",4100,23
05.03.2024 14:45,"1,7",50,55,1085940,55,0,12,33,,70,,127384,38,64,60,45,50,,36600,"0,61",3900,24
05.03.2024 14:50,"4,97",48,55,1085950,55,0,12,38,,70,,127384,47,61,59,53,49,,76600,"0,61",3900,30
05.03.2024 14:55,"5,02",47,55,1085950,55,0,11,45,,70,,127385,57,62,60,52,48,,-700,"0,61",3300,40
05.03.2024 15:00,"4,94",46,55,1085950,55,0,12,62,,70,,127385,48,60,59,54,47,,-900,"0,61",3000,60
05.03.2024 15:05,"6,01",47,55,1085950,55,0,12,71,,70,,127385,53,59,58,48,48,,2000,"0,61",2200,78
05.03.2024 15:10,"6,43",46,55,1085950,55,0,12,79,,70,,127385,52,58,57,48,46,,3300,"0,61",1900,84
05.03.2024 15:15,"6,43",55,55,1085960,54,0,12,65,,70,,127386,45,57,57,48,54,,69200,"0,61",2100,68
05.03.2024 15:20,6,51,54,1085970,54,0,12,54,,70,,127386,44,57,60,50,54,,133600,"0,61",5000,67
05.03.2024 15:25,"5,33",50,53,1085970,53,0,12,55,,70,,127386,42,57,61,50,53,,96300,"0,61",5600,62
05.03.2024 15:30,"3,26",53,53,1085980,54,0,12,45,,70,,127387,42,56,61,50,53,,64100,"0,61",5500,50
05.03.2024 15:35,"2,9",54,54,1085980,54,0,12,42,,70,,127387,41,56,61,49,52,,61000,"0,61",4900,44
05.03.2024 15:40,"2,26",54,54,1085990,55,0,12,36,,70,,127388,52,64,59,35,52,,48900,"0,61",4800,37
05.03.2024 15:45,"2,04",54,55,1085990,55,0,10,33,,70,,127388,51,66,57,24,52,,38900,"0,6",4500,28
05.03.2024 15:50,"1,2",53,54,1085990,55,0,10,29,,70,,127388,58,67,61,28,52,,32900,"0,61",4800,16
05.03.2024 15:55,"0,5",52,54,1086000,54,0,10,24,,70,,127389,48,66,61,49,51,,19300,"0,61",4800,9
05.03.2024 16:00,"0,5",50,55,1086000,55,0,10,24,,70,,127389,60,66,61,38,51,,2100,"0,61",4500,9
05.03.2024 16:05,"0,48",49,55,1086000,55,0,10,24,,70,,127390,60,66,61,38,50,,17900,"0,61",4400,9
05.03.2024 16:10,"1,32",48,55,1086000,55,0,11,27,,70,,127390,39,66,61,46,49,,11500,"0,61",4500,19
05.03.2024 16:15,"1,8",49,55,1086000,55,0,10,34,,70,,127390,55,66,61,31,50,,33300,"0,61",4100,30
05.03.2024 16:35,"2,09",51,55,1086010,55,0,11,41,,70,,127392,40,65,59,42,51,,40500,"0,61",3900,31
05.03.2024 16:40,"5,04",50,55,1086020,55,0,11,41,,70,,127392,47,65,60,45,51,,43400,"0,61",3700,34
05.03.2024 16:45,"4,99",49,55,1086030,55,0,11,45,,70,,127392,56,63,61,53,49,,85200,"0,61",4000,37
05.03.2024 16:50,"2,88",49,55,1086030,55,0,11,50,,70,,127393,50,64,61,55,50,,68000,"0,61",4200,46
05.03.2024 16:55,"2,83",51,55,1086040,55,0,12,46,,70,,127393,50,64,61,54,51,,67700,"0,61",4400,45
05.03.2024 17:00,"2,47",52,55,1086040,55,0,12,42,,70,,127394,49,63,61,54,52,,57800,"0,61",4200,42
05.03.2024 17:05,"2,23",53,55,1086050,55,0,11,36,,70,,127394,54,65,60,43,52,,48600,"0,61",4000,36
05.03.2024 17:10,"2,1",53,55,1086050,55,0,11,36,,70,,127394,42,65,61,29,52,,41900,"0,61",4100,31
05.03.2024 17:15,"1,75",53,55,1086050,55,0,11,31,,70,,127395,43,65,61,46,52,,39100,"0,61",4200,21
05.03.2024 17:20,"1,53",52,55,1086050,55,0,11,31,,70,,127395,47,65,61,44,52,,30900,"0,61",4200,18
05.03.2024 17:25,"1,16",52,55,1086060,55,0,11,29,,70,,127395,52,65,60,43,52,,27000,"0,61",4200,15
05.03.2024 17:30,"1,21",51,55,1086060,55,0,11,29,,70,,127396,48,65,61,46,52,,24600,"0,61",4200,16
05.03.2024 17:35,"1,33",51,55,1086060,55,0,11,31,,70,,127396,52,65,60,36,51,,27300,"0,61",4200,20
05.03.2024 17:40,"1,54",51,55,1086060,55,0,11,31,,70,,127396,53,65,61,34,51,,34400,"0,61",4100,22
05.03.2024 17:45,"1,62",51,55,1086070,55,0,11,31,,70,,127397,44,64,61,49,51,,35000,"0,61",4200,22
05.03.2024 17:50,"1,66",51,55,1086070,55,0,11,31,,70,,127397,43,64,61,49,51,,35600,"0,61",4200,22
05.03.2024 17:55,"1,63",51,55,1086070,55,0,11,34,,70,,127397,54,65,60,34,51,,33900,"0,61",4000,24
05.03.2024 18:00,"1,82",51,55,1086080,55,0,11,35,,70,,127398,43,64,60,35,52,,34300,"0,61",4000,25
05.03.2024 18:05,"1,86",52,55,1086080,55,0,10,36,,70,,127398,45,64,59,34,52,,34600,"0,61",4000,27
05.03.2024 18:10,"5,03",50,55,1086080,55,0,10,43,,70,,127398,60,60,61,31,51,,38600,"0,6",4000,39
05.03.2024 18:15,"5,04",49,55,1086090,55,0,10,51,,70,,127399,61,64,61,36,50,,86500,"0,61",3200,49
05.03.2024 18:20,"3,11",50,55,1086100,55,0,10,50,,70,,127399,62,65,62,43,51,,73600,"0,6",4100,51
05.03.2024 18:25,"3,2",51,55,1086100,55,0,10,47,,70,,127399,56,65,61,19,52,,69000,"0,61",4300,55
05.03.2024 18:30,"3,04",53,55,1086110,56,0,10,47,,70,,127400,41,65,60,18,53,,68200,"0,61",4100,51
05.03.2024 18:35,"2,65",54,55,1086110,55,0,10,45,,70,,127400,43,65,59,31,53,,60100,"0,61",3900,45
05.03.2024 18:40,"2,45",54,55,1086120,55,0,10,42,,70,,127400,42,65,61,45,53,,48200,"0,61",4100,40
05.03.2024 18:45,"2,45",54,55,1086120,55,0,10,42,,70,,127401,60,65,61,30,53,,42900,"0,6",4000,39
05.03.2024 18:50,"2,36",54,55,1086120,55,0,10,42,,70,,127401,52,65,61,44,53,,41100,"0,61",4300,38
05.03.2024 18:55,"2,33",54,55,1086130,55,0,10,44,,70,,127402,54,65,58,15,53,,40400,"0,61",4200,35
05.03.2024 19:00,"2,28",54,55,1086130,55,0,10,42,,70,,127402,45,65,61,26,53,,39700,"0,61",4100,34
05.03.2024 19:05,"2,23",54,55,1086130,55,0,10,42,,70,,127402,46,65,60,38,53,,39600,"0,61",4200,33
05.03.2024 19:10,"2,16",54,55,1086140,55,0,10,42,,70,,127403,55,65,59,16,54,,40500,"0,6",4500,32
05.03.2024 19:15,"2,09",54,55,1086140,55,0,10,41,,70,,127403,55,65,60,16,54,,37100,"0,61",4300,29
05.03.2024 19:35,"3,65",52,54,1086160,55,0,10,54,,70,,127404,59,64,61,38,53,,76400,"0,61",4800,56
05.03.2024 19:40,"3,46",54,54,1086170,55,0,10,50,,70,,127405,57,65,61,36,54,,73800,"0,61",4500,57
05.03.2024 19:45,"3,02",55,55,1086180,55,0,10,45,,70,,127405,55,65,61,40,55,,66800,"0,6",4500,51
05.03.2024 19:50,"2,45",55,55,1086180,55,0,10,39,,70,,127406,58,65,61,31,55,,50800,"0,61",4100,41
05.03.2024 19:55,"2,28",55,55,1086180,55,0,10,38,,70,,127406,57,65,61,17,54,,39800,"0,59",4100,37
05.03.2024 20:00,"2,16",55,55,1086190,55,0,10,37,,70,,127406,53,65,58,17,54,,34800,"0,6",4200,34
05.03.2024 20:05,"2,14",55,54,1086190,55,0,10,38,,70,,127407,56,65,60,23,54,,33300,"0,6",4300,31
05.03.2024 20:10,"2,02",54,54,1086190,55,0,10,38,,70,,127407,55,65,60,30,53,,32700,"0,61",4400,27
05.03.2024 20:15,"2,04",54,54,1086200,55,0,10,39,,70,,127407,55,65,61,28,53,,34400,"0,61",4400,27
05.03.2024 20:20,"1,99",54,55,1086200,55,0,10,39,,70,,127408,48,65,60,38,53,,34600,"0,61",4500,27
05.03.2024 20:25,"2,04",54,55,1086200,55,0,10,41,,70,,127408,39,64,61,48,53,,34600,"0,61",4300,27
05.03.2024 20:30,"4,89",53,55,1086210,55,0,11,42,,70,,127408,54,64,60,49,53,,33400,"0,61",4000,30
05.03.2024 20:35,"4,99",51,56,1086220,55,0,11,52,,70,,127409,56,59,59,55,52,,140000,"0,61",3500,41
05.03.2024 20:40,"5,26",50,55,1086220,55,0,11,63,,70,,127409,58,65,60,47,51,,61600,"0,6",4500,56
05.03.2024 20:45,"3,98",52,54,1086230,55,0,11,58,,70,,127409,47,65,61,54,55,,84400,"0,6",4500,60
05.03.2024 20:50,"3,68",55,54,1086230,55,0,11,49,,70,,127410,49,64,61,54,56,,82900,"0,6",4800,60
05.03.2024 20:55,"2,96",56,55,1086240,55,0,11,45,,70,,127410,46,64,61,54,56,,60400,"0,61",4400,51
05.03.2024 21:00,"2,65",56,55,1086240,55,0,11,42,,70,,127411,55,64,61,45,55,,46500,"0,61",4200,45
05.03.2024 21:05,"2,34",56,55,1086250,55,0,11,40,,70,,127411,60,65,61,34,55,,40700,"0,61",4200,36
05.03.2024 21:10,"2,25",56,55,1086250,55,0,11,40,,70,,127411,58,65,61,34,55,,34500,"0,61",4200,34
05.03.2024 21:15,"2,26",55,55,1086250,55,0,11,41,,70,,127412,43,64,61,36,54,,31000,"0,61",4400,34
05.03.2024 21:20,"2,23",55,55,1086260,55,0,11,43,,70,,127412,44,64,58,48,54,,35600,"0,61",4400,33
05.03.2024 21:25,"2,33",55,55,1086260,55,0,12,45,,70,,127412,45,64,61,40,55,,36300,"0,61",4200,32
05.03.2024 21:30,"2,3",55,55,1086260,55,0,12,45,,70,,127413,41,64,61,45,55,,35800,"0,61",4200,33
05.03.2024 21:35,"2,23",55,55,1086260,55,0,12,44,,70,,127413,41,64,60,47,55,,35300,"0,61",4200,35
05.03.2024 21:40,"2,27",55,55,1086270,55,0,12,42,,70,,127413,54,64,61,36,55,,34700,"0,61",4200,36
05.03.2024 21:45,"2,29",55,55,1086270,55,0,12,42,,70,,127414,38,63,61,34,55,,37300,"0,61",4100,36
05.03.2024 21:50,"2,23",55,55,1086270,55,0,12,41,,70,,127414,38,63,61,34,55,,37100,"0,61",4200,36
05.03.2024 21:55,"2,24",55,55,1086280,55,0,12,41,,70,,127414,53,64,60,37,55,,36500,"0,6",4000,35
05.03.2024 22:00,"5,03",53,55,1086280,55,0,10,42,,70,,127415,59,61,61,31,54,,43100,"0,61",3800,40
05.03.2024 22:05,"4,99",52,55,1086290,55,0,10,43,,70,,127415,56,62,61,44,53,,72500,"0,6",3200,42
05.03.2024 22:10,"3,63",52,55,1086290,55,0,10,53,,70,,127415,55,65,60,24,54,,66500,"0,6",4400,58
05.03.2024 22:15,"3,75",54,55,1086300,55,0,10,52,,70,,127416,46,65,61,43,55,,70400,"0,61",4300,60
05.03.2024 22:20,"3,34",56,55,1086300,55,0,10,48,,70,,127416,55,65,60,15,56,,65400,"0,61",4300,55
05.03.2024 22:25,"2,71",57,55,1086310,55,0,10,42,,70,,127417,54,65,59,32,56,,54000,"0,61",4100,46
05.03.2024 22:30,"2,33",57,55,1086310,55,0,10,38,,70,,127417,46,65,57,30,55,,40400,"0,61",4100,37
05.03.2024 22:50,"1,9",55,55,1086320,55,0,11,36,,69,,127418,45,64,61,47,55,,28700,"0,61",4300,26
05.03.2024 22:55,"1,94",55,55,1086320,55,0,11,37,,69,,127419,44,64,61,46,55,,28400,"0,61",4300,26
05.03.2024 23:00,"1,94",55,55,1086330,55,0,11,39,,69,,127419,49,64,60,40,54,,29300,"0,61",4300,26
05.03.2024 23:05,"2,04",54,55,1086330,55,0,11,41,,70,,127419,48,64,60,41,54,,28700,"0,61",4200,29
05.03.2024 23:10,"2,14",54,55,1086330,55,0,11,42,,70,,127420,44,64,60,48,55,,32900,"0,61",4100,31
05.03.2024 23:15,"2,14",54,55,1086330,55,0,12,43,,70,,127420,45,64,60,46,55,,34400,"0,61",4100,35
05.03.2024 23:20,"2,28",53,55,1086340,55,0,12,46,,70,,127420,41,63,60,49,54,,56000,"0,61",4100,42
05.03.2024 23:25,"5,04",52,55,1086340,55,0,12,55,,70,,127421,45,61,59,57,52,,45100,"0,61",3100,55
05.03.2024 23:30,"5,16",51,55,1086340,55,0,12,69,,70,,127421,49,61,60,55,52,,3600,"0,61",3900,76
05.03.2024 23:35,"6,19",51,55,1086340,55,0,12,78,,69,,127421,48,61,59,54,51,,500,"0,6",3000,85
05.03.2024 23:40,"6,58",51,55,1086350,55,0,12,100,,69,,127422,47,61,59,54,52,,20800,"0,61",2800,99
05.03.2024 23:45,"6,72",60,55,1086350,55,0,12,71,,69,,127422,46,61,59,51,57,,138800,"0,6",2900,78
05.03.2024 23:50,"6,36",56,54,1086370,54,0,13,59,,70,,127422,44,60,59,51,59,,121600,"0,6",3200,72
05.03.2024 23:55,"5,86",55,54,1086370,54,0,12,54,,70,,127423,47,65,61,42,57,,76800,"0,6",4800,63
06.03.2024 00:00,"5,45",55,54,1086370,54,0,12,54,,70,,127423,40,65,61,45,55,,2100,"0,6",5000,66
06.03.2024 00:05,"5,44",54,55,1086370,55,0,12,57,,70,,127423,54,65,60,39,54,,300,"0,6",4200,71
06.03.2024 00:10,"5,78",53,55,1086370,55,0,12,64,,70,,127424,45,64,59,37,53,,-100,"0,6",3500,73
06.03.2024 00:15,"5,98",53,55,1086370,55,0,12,64,,70,,127424,42,59,59,54,52,,-600,"0,61",2900,73
06.03.2024 00:20,"6,02",52,55,1086370,54,0,12,68,,70,,127424,47,58,58,57,51,,-700,"0,61",2400,78
06.03.2024 00:25,"6,34",53,55,1086370,54,0,12,73,,70,,127424,51,57,57,55,52,,22200,"0,6",1700,82
06.03.2024 00:30,"6,48",56,54,1086380,54,0,11,72,,70,,127424,54,56,57,54,56,,67500,"0,61",1600,78
06.03.2024 00:35,"6,54",58,53,1086390,53,0,10,71,,70,,127424,58,61,55,59,54,,110800,"0,61",0,69
06.03.2024 00:40,"6,01",56,53,1086400,53,0,10,60,,70,,127425,53,62,59,40,56,,95700,"0,6",5900,67
06.03.2024 00:45,"5,68",55,52,1086400,52,0,11,58,,70,,127425,57,64,61,39,55,,52100,"0,61",6200,67
06.03.2024 00:50,"5,69",54,53,1086410,53,0,11,61,,70,,127426,55,64,61,39,54,,30300,"0,6",6100,71
06.03.2024 00:55,"5,82",53,54,1086410,54,0,11,67,,70,,127426,44,63,60,38,53,,2000,"0,61",5100,76
06.03.2024 01:00,"6,17",53,55,1086410,54,0,11,72,,70,,127427,44,64,59,48,52,,1900,"0,61",3900,81
06.03.2024 01:05,"6,44",51,55,1086410,54,0,11,0,,70,,127427,44,63,59,47,51,,-2500,"0,6",3500,0
06.03.2024 01:10,"4,97",50,55,1086410,54,0,12,0,,70,,127427,41,63,59,46,50,,-400,"0,61",3100,0
06.03.2024 01:15,"5,04",50,54,1086410,54,0,12,0,,70,,127428,40,62,59,45,50,,-300,"0,61",3400,0
06.03.2024 01:20,"4,94",49,54,1086410,54,0,12,0,,70,,127428,39,61,58,44,49,,-500,"0,6",3400,0
06.03.2024 01:25,"4,99",49,55,1086410,54,0,12,0,,70,,127428,39,61,58,43,49,,-500,"0,61",3300,0
06.03.2024 01:30,"5,02",49,54,1086410,54,0,12,0,,70,,127428,38,60,58,43,49,,-500,"0,61",3100,0
06.03.2024 01:35,"4,99",49,54,1086410,53,0,13,0,,70,,127429,38,60,58,43,48,,-500,"0,61",3000,0
06.03.2024 01:40,"4,96",48,54,1086410,53,0,13,0,,70,,127429,37,59,58,42,47,,-500,"0,6",3000,0
