Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
06.03.2024 01:45,5,47,54,1086410,53,0,13,0,,70,,127429,37,59,58,42,45,,-500,"0,61",3000,0
06.03.2024 01:50,5,46,54,1086410,53,0,13,0,,70,,127429,36,58,58,42,44,,-500,"0,61",3100,0
06.03.2024 01:55,"4,99",45,54,1086410,53,0,13,0,,70,,127430,36,58,57,40,44,,-500,"0,61",3100,0
06.03.2024 02:00,"4,97",44,54,1086410,53,0,14,0,,70,,127430,36,57,57,39,43,,-400,"0,6",3100,0
06.03.2024 02:05,"4,99",43,54,1086410,52,0,14,0,,70,,127430,36,57,57,40,42,,-500,"0,61",3000,0
06.03.2024 02:10,"4,92",42,54,1086410,52,0,14,0,,70,,127430,35,56,57,40,42,,-400,"0,61",3100,0
06.03.2024 02:15,"4,96",42,53,1086410,52,0,14,0,,70,,127431,34,56,57,39,41,,-300,"0,61",3000,0
06.03.2024 02:35,"4,97",40,53,1086410,52,0,14,0,,70,,127432,34,55,56,38,40,,-400,"0,61",2900,0
06.03.2024 02:40,"4,94",39,53,1086410,52,0,14,0,,70,,127432,34,55,54,38,39,,-100,"0,61",2900,0
06.03.2024 02:45,"5,01",39,52,1086410,51,0,14,0,,70,,127432,52,55,55,53,39,,-300,"0,61",2900,0
06.03.2024 02:50,"4,9",39,52,1086410,51,0,14,0,,70,,127432,52,55,55,53,38,,-100,"0,61",2700,0
06.03.2024 02:55,"4,92",39,52,1086410,51,0,14,0,,70,,127433,48,54,55,53,38,,-300,"0,61",2700,0
06.03.2024 03:00,"5,02",38,52,1086410,51,0,14,0,,70,,127433,51,54,55,43,38,,-300,"0,6",2900,0
06.03.2024 03:20,"5,04",37,52,1086410,50,0,14,0,,70,,127434,37,53,54,42,36,,0,"0,61",2800,0
06.03.2024 03:25,"4,97",37,51,1086410,50,0,14,0,,70,,127434,37,53,54,42,36,,0,"0,61",2700,0
06.03.2024 03:30,"4,97",37,51,1086410,50,0,14,0,,70,,127434,36,52,54,41,36,,0,"0,61",2800,0
06.03.2024 03:35,"4,94",36,51,1086410,50,0,14,0,,70,,127435,36,52,54,41,35,,0,"0,61",2800,0
06.03.2024 03:40,"4,92",36,51,1086410,50,0,14,0,,70,,127435,35,52,54,41,35,,0,"0,61",2700,0
06.03.2024 03:45,"4,99",36,51,1086410,50,0,15,0,,70,,127435,35,51,54,41,35,,100,"0,61",2800,0
06.03.2024 03:50,"5,01",35,51,1086410,50,0,15,0,,70,,127435,34,51,54,40,35,,300,"0,61",2700,0
06.03.2024 03:55,"4,94",35,51,1086410,50,0,15,0,,70,,127435,34,51,54,40,34,,900,"0,61",2800,0
06.03.2024 04:00,"4,9",35,51,1086410,49,0,15,0,,70,,127436,34,50,54,40,34,,800,"0,61",2800,0
06.03.2024 04:05,5,34,51,1086410,49,0,15,0,,70,,127436,33,50,54,40,34,,8700,"0,61",2800,0
06.03.2024 04:10,"4,94",34,51,1086410,49,0,15,0,,70,,127436,33,50,54,40,34,,9100,"0,61",3200,0
06.03.2024 04:15,"4,96",34,51,1086410,49,0,15,0,,70,,127436,34,50,54,37,34,,9500,"0,61",3500,0
06.03.2024 04:20,"4,97",34,51,1086410,49,0,15,0,,70,,127437,33,50,54,37,33,,9700,"0,61",3700,0
06.03.2024 04:25,"4,99",34,51,1086410,49,0,15,0,,70,,127437,31,50,55,36,33,,9800,"0,61",3800,0
06.03.2024 04:30,"4,92",33,51,1086410,49,0,15,0,,70,,127437,31,50,55,35,33,,9900,"0,62",3800,0
06.03.2024 04:35,"5,03",33,51,1086410,50,0,15,0,,70,,127438,38,52,53,32,33,,9500,"0,61",3900,0
06.03.2024 04:40,"4,93",33,51,1086410,50,0,15,0,,70,,127438,42,53,54,29,33,,9500,"0,61",3900,0
06.03.2024 04:45,"4,98",33,51,1086410,50,0,15,0,,70,,127438,34,53,55,30,32,,9800,"0,61",3900,0
06.03.2024 04:50,"4,98",32,52,1086410,50,0,15,0,,70,,127439,33,52,55,30,32,,9600,"0,62",4200,0
06.03.2024 04:55,"5,02",32,52,1086410,50,0,15,0,,70,,127439,33,52,55,30,32,,1000,"0,61",4000,0
06.03.2024 05:00,"4,99",32,52,1086410,50,0,15,0,,70,,127439,41,53,54,37,32,,800,"0,62",3500,0
06.03.2024 05:05,"4,99",33,52,1086420,50,0,15,98,,70,,127440,41,53,55,37,33,,6900,"0,61",3200,100
06.03.2024 05:10,"6,55",44,52,1086420,50,0,15,81,,70,,127440,32,52,55,36,47,,185400,"0,61",3200,94
06.03.2024 05:15,"6,59",52,52,1086440,50,0,14,82,,70,,127440,36,53,55,38,52,,207300,"0,61",3300,83
06.03.2024 05:20,"6,43",55,52,1086450,50,0,14,76,,70,,127440,42,54,54,34,53,,184400,"0,61",3400,79
06.03.2024 05:25,"6,58",61,52,1086470,50,0,12,66,,70,,127441,52,56,56,53,58,,157100,"0,61",4200,61
06.03.2024 05:30,"5,58",49,51,1086480,50,0,12,75,,70,,127441,48,55,59,51,54,,53100,"0,61",6600,91
06.03.2024 05:35,"6,5",52,52,1086480,50,0,12,62,,70,,127442,42,56,60,50,55,,112500,"0,61",6600,73
06.03.2024 05:40,"5,88",58,51,1086490,51,0,12,64,,70,,127442,41,55,60,49,55,,124400,"0,62",7600,78
06.03.2024 05:45,"6,17",53,52,1086500,52,0,12,59,,70,,127443,45,59,61,42,56,,110400,"0,62",6700,74
06.03.2024 05:50,"5,87",58,53,1086510,53,0,11,49,,70,,127443,51,64,61,40,57,,82900,"0,62",6400,56
06.03.2024 05:55,"3,33",57,53,1086520,53,0,11,48,,70,,127444,48,64,61,39,56,,63700,"0,61",6200,58
06.03.2024 06:00,"3,05",56,53,1086520,53,0,12,45,,70,,127444,36,65,61,45,56,,46000,"0,61",5800,49
06.03.2024 06:05,"2,78",56,54,1086530,54,0,12,43,,70,,127445,38,65,61,45,56,,43800,"0,61",5600,44
06.03.2024 06:10,"2,66",56,54,1086530,54,0,12,40,,70,,127445,43,65,61,44,56,,41600,"0,61",5200,40
06.03.2024 06:15,"2,4",56,55,1086530,55,0,12,42,,70,,127446,47,65,61,44,54,,38400,"0,61",4900,37
06.03.2024 06:20,"2,38",55,55,1086540,55,0,12,45,,70,,127446,41,65,61,46,54,,36900,"0,61",4700,30
06.03.2024 06:25,"2,23",55,55,1086540,55,0,11,46,,70,,127447,57,66,61,40,54,,36200,"0,61",4500,30
06.03.2024 06:30,"2,23",54,55,1086540,55,0,10,47,,70,,127447,44,66,60,42,55,,35300,"0,61",4300,31
06.03.2024 06:35,"2,33",54,55,1086540,55,0,10,46,,70,,127447,45,66,61,51,55,,37900,"0,61",4200,34
06.03.2024 06:40,"2,33",54,55,1086550,55,0,10,46,,70,,127448,58,66,61,27,55,,38400,"0,6",4100,34
06.03.2024 06:45,"2,42",54,55,1086550,55,0,10,46,,70,,127448,55,66,60,20,55,,39300,"0,6",4100,36
06.03.2024 06:50,"2,45",54,55,1086550,55,0,10,45,,70,,127448,37,65,61,42,55,,40700,"0,61",4300,38
06.03.2024 06:55,"2,5",53,55,1086560,55,0,10,45,,70,,127449,45,64,59,45,55,,75100,"0,6",4100,42
06.03.2024 07:00,"4,9",52,55,1086570,55,0,10,51,,70,,127449,51,62,60,50,53,,81300,"0,61",3200,51
06.03.2024 07:05,"5,26",50,55,1086570,55,0,10,58,,70,,127449,53,64,60,52,53,,79000,"0,6",4300,65
06.03.2024 07:10,"4,44",54,55,1086580,55,0,11,55,,70,,127450,40,65,61,51,55,,89400,"0,61",4300,64
06.03.2024 07:15,"4,2",56,55,1086590,55,0,10,55,,70,,127450,59,65,61,29,56,,78900,"0,6",4400,64
06.03.2024 07:20,"4,18",57,55,1086590,55,0,10,49,,70,,127451,57,65,60,23,56,,68500,"0,61",4100,55
06.03.2024 07:25,"3,38",57,55,1086600,55,0,10,43,,70,,127451,46,65,60,38,56,,48300,"0,61",4300,44
06.03.2024 07:30,"2,47",57,55,1086600,55,0,10,38,,70,,127451,50,65,58,43,55,,36300,"0,61",4400,30
06.03.2024 07:35,"2,08",56,55,1086600,55,0,10,38,,70,,127452,54,65,59,21,55,,28400,"0,6",4300,26
06.03.2024 07:40,"1,9",55,55,1086610,55,0,10,40,,70,,127452,54,65,59,16,54,,29300,"0,6",4400,25
06.03.2024 07:45,"1,97",55,55,1086610,55,0,10,44,,70,,127452,55,65,60,24,54,,29200,"0,6",4300,25
06.03.2024 07:50,"2,11",54,55,1086610,55,0,10,47,,70,,127453,57,65,61,20,54,,35300,"0,61",4400,30
06.03.2024 07:55,"2,42",53,55,1086610,55,0,10,47,,70,,127453,55,64,59,34,55,,39000,"0,61",4400,35
06.03.2024 08:00,"2,53",52,55,1086620,55,0,10,49,,70,,127453,58,61,60,44,54,,156100,"0,6",4100,44
06.03.2024 08:05,"4,99",51,55,1086630,55,0,10,61,,70,,127454,57,65,61,52,52,,71000,"0,61",3900,56
06.03.2024 08:10,"5,28",51,55,1086640,55,0,10,61,,70,,127454,61,65,62,35,56,,76200,"0,61",4600,56
06.03.2024 08:15,"3,87",53,54,1086640,55,0,10,49,,70,,127455,51,65,61,38,56,,73300,"0,61",4700,60
06.03.2024 08:20,"3,46",55,55,1086650,55,0,10,46,,70,,127455,42,65,60,47,55,,66500,"0,61",4400,57
06.03.2024 08:25,"3,31",56,55,1086650,55,0,11,45,,70,,127455,43,65,61,45,55,,54000,"0,61",4100,53
06.03.2024 08:30,"3,13",56,55,1086660,55,0,11,45,,70,,127456,40,64,61,47,55,,45400,"0,61",4300,47
06.03.2024 08:35,"2,68",56,55,1086660,55,0,11,45,,70,,127456,57,65,61,30,55,,41600,"0,61",4200,39
06.03.2024 08:40,"2,5",56,55,1086670,55,0,10,45,,70,,127456,54,65,60,35,55,,39800,"0,6",4300,35
06.03.2024 08:45,"2,37",55,55,1086670,55,0,10,44,,70,,127457,54,65,60,41,55,,36300,"0,61",4100,34
06.03.2024 08:50,"2,34",55,55,1086670,55,0,10,45,,70,,127457,46,65,60,44,55,,38700,"0,61",4200,34
06.03.2024 08:55,"2,34",55,55,1086670,55,0,10,44,,70,,127457,54,65,59,17,55,,37800,"0,6",4200,34
06.03.2024 09:00,"2,3",55,55,1086680,55,0,10,44,,70,,127458,55,65,61,16,55,,37700,"0,61",4100,34
06.03.2024 09:05,"2,29",54,55,1086680,55,0,10,44,,70,,127458,49,65,58,28,55,,35600,"0,6",4200,34
06.03.2024 09:10,"2,35",54,55,1086680,55,0,10,44,,70,,127458,50,65,59,40,55,,35100,"0,6",4300,35
06.03.2024 09:15,"2,37",53,55,1086690,55,0,10,44,,70,,127459,59,63,61,42,54,,52600,"0,61",4000,35
06.03.2024 09:20,"5,06",52,55,1086700,55,0,10,49,,70,,127459,58,59,60,47,53,,69600,"0,6",2400,42
06.03.2024 09:25,"5,09",50,55,1086700,55,0,11,60,,70,,127459,56,63,61,47,53,,75000,"0,61",4400,62
06.03.2024 09:30,"4,24",53,55,1086710,55,0,10,55,,70,,127460,55,65,60,38,55,,85000,"0,6",4300,62
06.03.2024 09:35,"4,06",56,55,1086720,55,0,10,50,,70,,127460,54,65,61,40,56,,75000,"0,61",4400,61
06.03.2024 09:40,"3,33",57,55,1086720,55,0,10,45,,70,,127461,58,65,61,30,56,,52200,"0,61",4200,55
06.03.2024 09:45,"3,27",57,55,1086720,55,0,10,45,,70,,127461,59,65,61,27,56,,50500,"0,61",4300,55
06.03.2024 09:50,"2,81",57,55,1086730,55,0,10,43,,70,,127461,49,65,61,46,55,,40100,"0,61",4400,40
06.03.2024 09:55,"2,52",57,55,1086730,55,0,10,42,,70,,127462,58,65,61,35,55,,36500,"0,61",4200,34
06.03.2024 10:00,"2,18",56,55,1086730,55,0,10,42,,70,,127462,52,65,59,45,55,,32000,"0,6",4300,31
06.03.2024 10:05,"2,14",56,55,1086740,55,0,10,42,,70,,127462,55,65,60,43,55,,31200,"0,61",4300,30
06.03.2024 10:10,"2,14",55,55,1086740,55,0,10,42,,70,,127463,46,64,61,41,55,,33200,"0,61",4400,30
06.03.2024 10:15,"2,09",55,55,1086740,55,0,11,44,,70,,127463,42,64,61,41,55,,32300,"0,61",4500,29
06.03.2024 10:20,"2,16",54,55,1086750,55,0,10,45,,70,,127464,60,65,61,36,55,,34500,"0,61",4300,31
06.03.2024 10:25,"2,25",54,55,1086750,55,0,10,45,,70,,127464,56,65,59,20,55,,34800,"0,59",4000,33
06.03.2024 10:30,"2,23",54,55,1086750,55,0,10,45,,70,,127464,43,64,60,40,55,,37100,"0,61",3900,35
06.03.2024 10:35,"4,89",52,55,1086760,55,0,10,45,,70,,127465,49,63,60,54,54,,97600,"0,61",3800,35
06.03.2024 10:40,"5,01",51,55,1086760,55,0,11,56,,70,,127465,54,62,61,54,52,,61500,"0,61",4400,52
06.03.2024 10:45,"3,94",53,55,1086770,55,0,11,57,,70,,127465,59,65,62,34,54,,82900,"0,61",4300,62
06.03.2024 10:50,"3,84",54,55,1086780,55,0,10,55,,70,,127466,58,65,61,32,56,,76300,"0,6",4200,60
06.03.2024 10:55,"3,55",56,55,1086780,56,0,10,47,,70,,127466,51,65,61,45,56,,61400,"0,61",4100,55
06.03.2024 11:00,"3,17",56,55,1086790,55,0,10,47,,70,,127466,59,65,61,34,56,,55000,"0,61",4200,53
06.03.2024 11:05,"3,12",57,55,1086790,55,0,10,47,,70,,127467,45,65,59,49,56,,50000,"0,61",4400,49
06.03.2024 11:10,"3,02",57,55,1086790,55,0,10,47,,70,,127467,57,65,61,31,56,,48100,"0,6",4300,47
06.03.2024 11:15,"2,9",57,55,1086800,55,0,10,45,,70,,127467,44,65,59,41,56,,42300,"0,6",4200,46
06.03.2024 11:20,"2,42",57,55,1086800,55,0,10,42,,70,,127468,53,65,61,38,55,,36500,"0,61",4100,38
06.03.2024 11:25,"2,23",56,55,1086800,55,0,10,40,,70,,127468,55,65,60,38,55,,32300,"0,6",4300,31
06.03.2024 11:30,"2,02",55,55,1086810,55,0,10,40,,70,,127468,59,65,61,38,55,,29800,"0,6",4300,24
06.03.2024 11:35,"1,87",55,55,1086810,55,0,10,40,,70,,127469,56,65,60,26,54,,28400,"0,6",4300,25
06.03.2024 11:40,"1,95",54,55,1086810,55,0,10,43,,70,,127469,53,65,60,34,54,,31800,"0,61",4300,27
06.03.2024 11:45,"2,09",54,55,1086810,55,0,10,45,,70,,127470,53,64,60,40,54,,33700,"0,61",4000,29
06.03.2024 11:50,"4,86",52,55,1086820,55,0,10,50,,70,,127470,58,60,59,55,53,,103700,"0,61",3600,39
06.03.2024 11:55,"5,06",51,55,1086830,55,0,10,57,,70,,127470,56,64,61,49,51,,63600,"0,61",4400,45
06.03.2024 12:00,"3,63",52,55,1086830,55,0,11,56,,70,,127471,56,64,61,49,54,,78100,"0,61",4500,59
06.03.2024 12:05,"4,08",54,55,1086840,55,0,10,51,,70,,127471,58,65,61,37,55,,84000,"0,61",4500,61
06.03.2024 12:10,"3,58",55,55,1086850,55,0,11,51,,70,,127471,54,65,61,32,55,,64900,"0,61",4300,57
06.03.2024 12:15,"3,54",56,55,1086850,55,0,10,46,,70,,127472,55,65,60,38,56,,54700,"0,61",4400,51
06.03.2024 12:20,"2,85",57,55,1086850,55,0,10,44,,70,,127472,49,65,61,38,55,,43500,"0,61",4300,43
06.03.2024 12:25,"2,5",56,55,1086860,55,0,11,42,,70,,127472,46,65,61,45,55,,38500,"0,61",4200,38
06.03.2024 12:30,"2,33",56,55,1086860,55,0,11,42,,70,,127473,53,65,61,44,55,,37500,"0,61",4200,36
06.03.2024 12:35,"2,27",56,55,1086860,55,0,10,44,,70,,127473,59,65,61,30,55,,34200,"0,61",4100,29
06.03.2024 12:40,"2,14",55,55,1086870,55,0,10,44,,70,,127473,60,65,62,26,55,,32800,"0,6",4100,29
06.03.2024 12:45,"2,16",54,55,1086870,55,0,10,44,,70,,127474,43,65,61,23,55,,33700,"0,6",4200,30
06.03.2024 12:50,"2,18",54,55,1086870,55,0,10,45,,70,,127474,58,65,61,21,54,,36200,"0,61",4100,32
06.03.2024 12:55,"2,36",54,55,1086880,56,0,10,46,,70,,127475,39,65,61,36,55,,37000,"0,6",3900,37
06.03.2024 13:00,"2,48",54,55,1086880,55,0,10,46,,70,,127475,41,64,60,40,55,,43000,"0,61",4100,42
06.03.2024 13:05,"2,68",54,55,1086880,55,0,10,47,,70,,127475,56,64,60,32,55,,43000,"0,61",3900,44
06.03.2024 13:10,"5,07",52,55,1086890,55,0,10,53,,70,,127476,58,61,60,32,53,,44900,"0,59",3200,56
06.03.2024 13:15,"5,52",53,55,1086900,55,0,10,62,,70,,127476,58,64,62,36,53,,84500,"0,61",4400,73
06.03.2024 13:20,"5,97",55,55,1086910,55,0,10,60,,70,,127476,58,65,61,20,56,,91500,"0,61",4500,71
06.03.2024 13:25,"4,46",57,55,1086910,55,0,10,56,,70,,127477,38,64,61,40,57,,109000,"0,61",4200,64
06.03.2024 13:30,"3,67",58,55,1086920,55,0,10,49,,70,,127477,39,64,61,44,57,,72600,"0,61",4100,56
06.03.2024 13:35,"2,86",58,55,1086920,55,0,10,37,,70,,127477,50,64,61,36,56,,57100,"0,6",4200,33
06.03.2024 13:40,"2,02",57,55,1086930,55,0,11,35,,70,,127478,53,65,61,49,55,,36700,"0,61",4000,29
06.03.2024 13:45,"2,02",56,55,1086930,55,0,11,37,,70,,127478,50,64,61,52,55,,26700,"0,61",4200,27
06.03.2024 13:50,"1,97",55,55,1086930,55,0,11,40,,70,,127478,47,64,61,49,54,,27100,"0,61",4200,26
06.03.2024 13:55,"1,99",55,55,1086930,55,0,10,42,,70,,127479,58,65,61,20,54,,29700,"0,61",4000,26
06.03.2024 14:00,"2,09",54,55,1086940,55,0,10,46,,70,,127479,45,64,61,25,54,,30500,"0,61",4200,29
06.03.2024 14:05,"2,33",54,55,1086940,55,0,10,47,,70,,127479,36,64,61,46,55,,33900,"0,61",4100,33
06.03.2024 14:10,"2,54",54,55,1086940,56,0,11,48,,70,,127480,44,65,61,46,55,,37400,"0,61",3900,40
06.03.2024 14:15,"2,54",54,55,1086950,55,0,11,47,,70,,127480,56,64,61,47,55,,42500,"0,61",4000,43
06.03.2024 14:20,"2,71",54,55,1086950,55,0,11,46,,70,,127480,52,64,60,43,55,,45800,"0,6",4200,45
06.03.2024 14:25,"2,76",55,55,1086950,55,0,10,45,,70,,127481,58,64,61,29,55,,46500,"0,61",4200,47
06.03.2024 14:30,"2,78",54,55,1086960,55,0,11,46,,70,,127481,56,64,61,37,54,,45600,"0,6",3900,49
06.03.2024 14:35,"4,99",52,55,1086960,55,0,11,55,,70,,127481,58,63,61,41,53,,104900,"0,61",4300,58
06.03.2024 14:40,"5,35",54,55,1086970,55,0,11,55,,70,,127482,56,64,61,46,54,,65200,"0,61",4400,64
06.03.2024 14:45,"4,2",55,55,1086980,55,0,11,54,,70,,127482,50,65,61,51,56,,80500,"0,61",4300,62
06.03.2024 14:50,"3,6",56,55,1086980,55,0,11,46,,70,,127483,45,65,61,51,56,,75100,"0,61",4200,53
06.03.2024 14:55,"2,95",57,55,1086990,55,0,11,46,,70,,127483,45,65,61,53,56,,56100,"0,6",4100,50
06.03.2024 15:00,"2,97",57,55,1086990,55,0,11,46,,70,,127483,47,64,61,51,55,,44300,"0,61",4300,49
06.03.2024 15:05,"2,68",57,55,1086990,55,0,12,44,,70,,127484,45,64,61,49,55,,41200,"0,61",4200,42
06.03.2024 15:10,"2,4",56,55,1087000,55,0,12,43,,70,,127484,44,64,61,50,55,,41400,"0,61",4100,36
06.03.2024 15:15,"2,38",56,55,1087000,55,0,12,42,,70,,127484,49,65,60,49,55,,38100,"0,61",4200,35
06.03.2024 15:20,"2,26",56,55,1087000,55,0,11,43,,70,,127485,52,65,60,43,55,,34200,"0,6",4100,33
06.03.2024 15:25,"2,2",55,55,1087010,55,0,11,43,,70,,127485,55,65,60,43,55,,34200,"0,6",4100,31
06.03.2024 15:30,"2,16",55,55,1087010,55,0,11,44,,70,,127485,49,65,60,44,55,,33300,"0,61",4200,31
06.03.2024 15:35,"2,26",54,55,1087010,55,0,11,45,,70,,127486,43,64,61,47,55,,34600,"0,6",4100,33
06.03.2024 15:40,"2,33",54,55,1087020,55,0,11,45,,70,,127486,40,64,61,48,55,,35100,"0,61",4100,35
06.03.2024 15:45,"2,39",54,55,1087020,55,0,11,46,,70,,127486,43,64,58,48,55,,37100,"0,61",4100,40
06.03.2024 15:50,"2,57",54,55,1087020,55,0,11,46,,70,,127487,49,64,61,44,55,,38500,"0,6",3900,44
06.03.2024 15:55,"5,58",53,55,1087030,55,0,11,46,,70,,127487,44,64,61,51,54,,45600,"0,61",3700,44
06.03.2024 16:00,"5,06",52,55,1087030,55,0,10,48,,70,,127487,61,64,62,30,53,,84200,"0,6",4000,49
06.03.2024 16:20,"3,24",56,55,1087050,56,0,10,46,,70,,127489,43,65,61,15,56,,63900,"0,6",4000,51
06.03.2024 16:25,"2,86",56,55,1087060,55,0,10,45,,70,,127489,45,65,61,39,56,,51700,"0,61",4300,47
06.03.2024 16:30,"2,74",56,55,1087060,55,0,10,44,,70,,127490,44,64,61,40,55,,45000,"0,61",4300,45
06.03.2024 16:35,"2,57",56,55,1087070,55,0,10,43,,70,,127490,57,65,61,40,55,,43000,"0,61",4200,40
06.03.2024 16:40,"2,33",56,55,1087070,55,0,10,41,,70,,127490,53,65,60,45,55,,39600,"0,6",4300,33
06.03.2024 16:45,"2,18",56,55,1087070,55,0,10,41,,70,,127491,55,65,60,24,55,,34700,"0,6",4200,31
06.03.2024 16:50,"2,18",55,55,1087070,55,0,10,42,,70,,127491,45,65,60,41,55,,31400,"0,6",3900,30
06.03.2024 16:55,"2,16",55,55,1087080,55,0,10,42,,70,,127491,50,65,59,46,55,,32600,"0,6",4300,31
06.03.2024 17:00,"2,17",54,55,1087080,55,0,10,44,,70,,127492,40,64,61,45,55,,32200,"0,59",4200,33
06.03.2024 17:05,"2,28",54,55,1087080,55,0,10,44,,70,,127492,43,64,60,42,54,,35000,"0,61",4100,35
06.03.2024 17:10,"4,9",52,55,1087090,55,0,11,50,,70,,127492,41,63,59,47,53,,36100,"0,6",2900,45
06.03.2024 17:15,"5,02",51,55,1087090,55,0,11,58,,70,,127493,50,60,60,51,52,,87200,"0,61",4200,56
06.03.2024 17:20,"5,9",53,55,1087100,55,0,11,64,,70,,127493,53,63,61,48,54,,72700,"0,61",4200,73
06.03.2024 17:25,6,55,54,1087110,54,0,11,62,,70,,127493,48,63,61,53,55,,100700,"0,61",4900,71
06.03.2024 17:30,"4,94",57,55,1087120,55,0,10,56,,70,,127494,58,66,61,20,57,,101300,"0,61",4600,67
06.03.2024 17:35,"4,13",58,55,1087120,55,0,10,51,,70,,127494,57,66,60,35,57,,82200,"0,61",4300,62
06.03.2024 17:40,"2,81",58,55,1087130,55,0,10,42,,70,,127495,59,65,61,41,57,,64500,"0,6",4300,45
06.03.2024 17:45,"2,74",57,55,1087130,55,0,10,42,,70,,127495,55,65,60,19,56,,39900,"0,61",4300,45
06.03.2024 17:50,"2,54",57,55,1087130,55,0,10,42,,70,,127495,56,65,61,18,56,,39200,"0,6",4300,42
06.03.2024 17:55,"2,59",57,55,1087140,55,0,10,41,,70,,127496,33,65,61,37,55,,38700,"0,61",4300,38
06.03.2024 18:00,"2,06",56,55,1087140,55,0,10,38,,70,,127496,51,65,61,35,55,,35600,"0,61",4300,27
06.03.2024 18:05,"1,99",56,55,1087140,56,0,10,39,,70,,127496,49,65,61,44,55,,27700,"0,61",4100,25
06.03.2024 18:10,"1,94",55,55,1087140,55,0,10,39,,70,,127497,59,65,62,31,54,,28100,"0,61",3900,25
06.03.2024 18:15,"1,92",55,55,1087150,55,0,10,42,,70,,127497,51,65,60,34,54,,27900,"0,6",4300,25
06.03.2024 18:20,"2,06",54,55,1087150,55,0,10,44,,70,,127497,48,65,61,44,54,,30200,"0,61",4300,27
06.03.2024 18:25,"2,21",54,55,1087150,55,0,10,46,,70,,127498,39,64,61,48,54,,34400,"0,61",4100,31
06.03.2024 18:30,"2,4",54,55,1087160,55,0,11,47,,70,,127498,38,64,61,48,55,,36400,"0,61",4100,35
06.03.2024 18:35,"4,99",52,55,1087160,55,0,11,48,,70,,127498,41,64,59,50,54,,39300,"0,61",2900,40
06.03.2024 18:40,"4,97",51,55,1087170,55,0,11,59,,70,,127499,59,64,61,42,52,,74800,"0,61",3900,53
06.03.2024 18:45,"5,38",50,55,1087170,55,0,11,61,,70,,127499,57,65,61,49,52,,52100,"0,6",4200,56
06.03.2024 18:50,"5,63",49,55,1087170,55,0,11,64,,70,,127499,42,64,60,57,52,,32700,"0,6",4100,65
06.03.2024 18:55,"6,03",50,55,1087170,55,0,11,71,,70,,127500,51,62,59,49,52,,-400,"0,61",3200,80
06.03.2024 19:00,"6,53",49,56,1087170,55,0,11,84,,70,,127500,53,60,60,45,49,,200,"0,6",3000,91
06.03.2024 19:05,"6,74",59,55,1087180,55,0,11,64,,70,,127500,42,60,59,50,59,,38200,"0,61",3200,79
06.03.2024 19:10,"6,26",60,55,1087190,55,0,11,60,,70,,127501,54,64,61,51,53,,138500,"0,61",4500,79
06.03.2024 19:15,"5,96",58,54,1087200,55,0,10,52,,70,,127501,58,66,61,30,55,,110000,"0,6",4900,84
06.03.2024 19:20,"5,62",54,54,1087210,55,0,10,54,,70,,127501,55,66,61,15,55,,69400,"0,61",4700,70
06.03.2024 19:25,"3,77",57,55,1087210,55,0,10,47,,70,,127502,38,66,56,28,56,,80800,"0,61",4500,56
06.03.2024 19:30,"3,09",58,55,1087220,55,0,10,44,,70,,127502,53,66,60,41,56,,55800,"0,61",4300,43
06.03.2024 19:50,2,55,55,1087230,55,0,10,41,,70,,127504,61,66,62,30,54,,30700,"0,6",4300,28
06.03.2024 19:55,"2,1",55,55,1087230,55,0,11,43,,70,,127504,47,65,61,47,54,,30300,"0,61",4200,29
06.03.2024 20:00,"2,08",54,55,1087230,55,0,11,44,,70,,127504,61,66,61,41,54,,33100,"0,61",4200,31
06.03.2024 20:05,"2,18",54,55,1087240,55,0,11,44,,70,,127505,54,65,61,39,54,,34000,"0,61",4000,31
06.03.2024 20:10,"2,26",54,55,1087240,55,0,10,44,,70,,127505,48,66,61,37,55,,35200,"0,61",4100,32
06.03.2024 20:15,"2,34",54,55,1087240,55,0,11,44,,70,,127505,42,65,61,51,55,,37300,"0,61",4100,36
06.03.2024 20:20,"2,42",54,55,1087250,55,0,11,44,,70,,127506,53,65,61,45,55,,37600,"0,61",4200,39
06.03.2024 20:25,"2,54",54,55,1087250,56,0,10,44,,70,,127506,60,65,61,29,55,,40000,"0,61",4000,40
06.03.2024 20:30,"5,91",53,55,1087250,55,0,11,45,,70,,127506,54,63,61,46,54,,42400,"0,61",3800,46
06.03.2024 20:35,"5,07",52,55,1087260,55,0,11,47,,70,,127507,58,62,61,55,53,,97500,"0,61",4200,51
06.03.2024 20:40,"5,8",51,55,1087260,55,0,10,62,,70,,127507,60,63,61,46,52,,2100,"0,61",3500,73
06.03.2024 20:45,"6,28",50,55,1087260,55,0,10,68,,70,,127507,57,59,57,57,51,,3800,"0,61",100,76
06.03.2024 20:50,"6,65",49,56,1087260,55,0,10,87,,70,,127507,56,58,58,57,49,,2300,"0,6",2300,96
06.03.2024 20:55,"6,67",55,55,1087260,55,0,10,85,,70,,127508,56,58,57,57,58,,400,"0,6",700,95
06.03.2024 21:00,"6,22",54,55,1087280,54,0,10,68,,70,,127508,58,61,59,31,57,,146800,"0,61",3500,77
06.03.2024 21:05,"5,93",57,54,1087290,54,0,10,62,,70,,127508,56,60,61,24,57,,125000,"0,61",5100,69
06.03.2024 21:10,"5,42",54,54,1087290,54,0,11,56,,70,,127509,53,60,61,25,55,,90400,"0,61",5300,71
06.03.2024 21:15,"3,82",56,54,1087300,54,0,11,48,,70,,127509,38,60,61,27,56,,66000,"0,61",5000,56
06.03.2024 21:20,"2,98",57,55,1087300,55,0,11,43,,70,,127509,59,66,61,30,56,,58500,"0,61",4600,48
06.03.2024 21:25,"2,59",57,55,1087310,55,0,11,42,,70,,127510,52,66,60,47,55,,41800,"0,61",4500,44
06.03.2024 21:30,"2,66",57,54,1087310,55,0,11,41,,70,,127510,43,66,61,49,55,,41100,"0,61",4800,40
06.03.2024 21:35,"2,33",56,55,1087310,55,0,10,41,,69,,127511,55,67,60,15,55,,39200,"0,6",4500,37
06.03.2024 21:40,"2,18",56,55,1087320,55,0,10,38,,69,,127511,50,66,60,34,55,,35700,"0,61",4600,33
06.03.2024 21:45,"2,04",56,55,1087320,55,0,10,37,,69,,127511,58,66,61,21,55,,34000,"0,6",4600,30
06.03.2024 21:50,"2,04",55,55,1087320,55,0,10,35,,69,,127512,42,66,60,42,55,,30700,"0,61",4600,27
06.03.2024 21:55,"1,94",55,55,1087330,55,0,10,35,,69,,127512,52,66,61,41,55,,30400,"0,61",4300,26
06.03.2024 22:00,"1,97",55,55,1087330,55,0,10,36,,69,,127513,57,66,61,36,54,,29000,"0,6",4300,26
06.03.2024 22:05,"1,94",54,55,1087330,55,0,10,36,,69,,127513,51,66,58,41,54,,28400,"0,61",4300,26
06.03.2024 22:10,"1,94",54,55,1087330,55,0,11,36,,69,,127513,45,65,61,46,54,,28900,"0,61",4200,27
06.03.2024 22:15,"2,04",54,55,1087330,55,0,11,39,,69,,127514,41,65,61,49,54,,30000,"0,61",4000,30
06.03.2024 22:20,"4,94",52,56,1087340,55,0,11,46,,70,,127514,48,62,59,55,53,,41300,"0,61",2800,42
06.03.2024 22:25,"5,04",51,55,1087350,55,0,11,60,,70,,127514,60,63,61,37,52,,69900,"0,6",3900,61
06.03.2024 22:30,"5,57",51,55,1087350,55,0,10,58,,70,,127515,61,65,62,27,53,,73400,"0,61",4300,68
06.03.2024 22:50,"2,25",57,55,1087370,56,0,11,36,,69,,127516,57,64,61,32,55,,41700,"0,61",4200,35
06.03.2024 22:55,"2,02",56,55,1087380,56,0,11,34,,69,,127516,52,64,61,48,55,,32000,"0,61",4000,29
06.03.2024 23:00,"1,75",56,55,1087380,55,0,11,32,,69,,127517,60,65,61,36,55,,28600,"0,61",4200,24
06.03.2024 23:05,"1,73",55,55,1087380,55,0,11,33,,70,,127517,44,64,60,47,54,,25300,"0,61",4100,22
06.03.2024 23:10,"1,66",54,55,1087380,55,0,11,33,,70,,127517,46,64,60,47,54,,25700,"0,61",4100,22
06.03.2024 23:15,"1,75",54,55,1087390,55,0,11,35,,70,,127518,46,64,57,46,54,,25700,"0,61",4000,24
06.03.2024 23:20,"1,84",54,55,1087390,55,0,10,37,,70,,127518,54,65,59,15,54,,26400,"0,6",4000,25
06.03.2024 23:25,"1,94",53,55,1087390,55,0,10,39,,70,,127518,55,65,61,15,54,,30900,"0,6",4200,30
06.03.2024 23:30,"2,21",54,55,1087390,55,0,10,42,,70,,127519,59,64,61,40,54,,33000,"0,6",4500,36
06.03.2024 23:35,"2,33",54,55,1087400,55,0,10,43,,70,,127519,55,64,61,47,54,,37500,"0,61",4300,38
06.03.2024 23:40,"4,97",52,55,1087400,55,0,10,44,,70,,127520,46,64,61,50,54,,40300,"0,61",3300,45
06.03.2024 23:45,"5,14",51,56,1087400,55,0,10,53,,70,,127520,57,59,59,54,52,,44500,"0,6",2300,60
06.03.2024 23:50,"5,83",53,55,1087410,55,0,10,64,,70,,127520,57,60,61,58,53,,79100,"0,6",4100,71
06.03.2024 23:55,"5,87",54,55,1087420,55,0,11,62,,70,,127520,50,60,61,56,54,,98700,"0,6",4600,71
07.03.2024 00:00,"5,7",55,54,1087430,54,0,11,59,,70,,127521,46,59,61,55,55,,93500,"0,61",5000,69
07.03.2024 00:05,"4,09",57,54,1087430,55,0,11,53,,70,,127521,39,60,61,52,56,,77900,"0,61",4700,63
07.03.2024 00:10,"3,07",58,55,1087440,55,0,11,44,,70,,127521,39,60,61,52,57,,69700,"0,61",4500,50
07.03.2024 00:15,"2,71",58,55,1087440,55,0,10,42,,70,,127522,54,66,59,14,57,,41500,"0,6",4300,47
07.03.2024 00:20,"2,4",58,55,1087440,55,0,10,37,,70,,127522,47,66,61,15,56,,37200,"0,6",4600,36
07.03.2024 00:25,"1,94",57,55,1087450,55,0,10,32,,70,,127523,57,66,61,28,55,,29200,"0,6",4600,24
07.03.2024 00:30,"1,51",56,54,1087450,55,0,10,30,,70,,127523,56,65,61,28,55,,24900,"0,61",4600,20
07.03.2024 00:35,"1,51",55,55,1087450,55,0,11,30,,70,,127523,53,65,61,28,55,,22200,"0,61",4600,16
07.03.2024 00:40,"1,11",55,55,1087450,55,0,11,29,,70,,127524,50,64,61,28,54,,23100,"0,61",4400,14
07.03.2024 00:45,"1,27",54,55,1087450,55,0,11,30,,70,,127524,38,64,61,28,54,,16800,"0,61",4200,17
07.03.2024 00:50,"1,53",53,55,1087460,55,0,11,31,,70,,127525,37,64,61,38,54,,25900,"0,61",4300,20
07.03.2024 00:55,"1,66",53,55,1087460,55,0,12,33,,70,,127525,41,64,61,46,54,,27000,"0,61",4100,24
07.03.2024 01:00,"1,97",53,55,1087460,55,0,12,38,,70,,127525,41,63,61,44,54,,27200,"0,61",4200,30
07.03.2024 01:05,0,52,55,1087460,55,0,12,0,,1,,127526,40,63,61,42,53,,100,"0,6",4200,0
07.03.2024 01:10,0,51,55,1087460,55,0,12,0,,1,,127526,39,62,61,41,52,,0,"0,61",4100,0
07.03.2024 01:15,0,51,55,1087460,56,0,12,0,,1,,127526,39,62,61,40,52,,0,"0,61",3900,0
07.03.2024 01:20,"5,04",51,55,1087460,56,0,12,0,,70,,127527,39,63,61,45,51,,0,"0,61",3700,0
07.03.2024 01:25,"4,97",50,56,1087460,56,0,13,0,,70,,127527,41,63,58,48,51,,20200,"0,61",2200,0
07.03.2024 01:30,"4,92",50,56,1087470,55,0,13,0,,70,,127527,43,62,59,49,50,,2600,"0,61",2200,0
07.03.2024 01:35,"5,02",50,56,1087470,55,0,13,0,,70,,127527,44,61,58,49,49,,-400,"0,61",2200,0
07.03.2024 01:40,"4,99",49,55,1087470,55,0,13,0,,70,,127527,44,60,58,49,47,,-800,"0,61",2300,0
07.03.2024 01:45,"5,02",48,55,1087470,54,0,13,0,,70,,127528,44,59,58,48,46,,-600,"0,61",2400,0
07.03.2024 02:05,"4,97",44,54,1087470,53,0,14,0,,70,,127529,43,57,57,48,44,,-200,"0,6",2600,0
07.03.2024 02:10,"4,99",43,54,1087470,53,0,14,0,,70,,127529,42,57,57,48,43,,-100,"0,6",2700,0
07.03.2024 02:15,"4,99",42,54,1087470,52,0,14,0,,70,,127529,41,56,57,47,43,,-500,"0,61",2800,0
07.03.2024 02:20,"5,38",42,53,1087470,52,0,14,0,,70,,127529,53,56,55,55,42,,-400,"0,6",2800,0
07.03.2024 02:25,"5,38",41,52,1087470,52,0,12,0,,70,,127529,54,56,54,55,42,,-300,"0,6",0,0
07.03.2024 02:30,"4,92",41,53,1087470,52,0,12,0,,70,,127530,53,55,56,55,41,,-500,"0,61",2200,0
07.03.2024 02:35,"5,04",40,52,1087470,51,0,12,0,,70,,127530,51,55,56,54,41,,-500,"0,61",2800,0
07.03.2024 02:40,5,40,52,1087470,51,0,12,0,,70,,127530,51,55,55,48,40,,-300,"0,61",3200,0
07.03.2024 02:45,"4,91",40,52,1087470,51,0,12,0,,70,,127530,52,55,55,54,40,,-900,"0,61",3000,0
07.03.2024 02:50,"4,99",40,52,1087470,51,0,12,0,,70,,127530,48,54,55,52,40,,-400,"0,61",2700,0
07.03.2024 02:55,"5,42",39,52,1087470,51,0,11,0,,70,,127531,53,55,52,54,39,,-500,"0,61",2800,0
07.03.2024 03:00,"4,96",39,52,1087470,51,0,11,0,,70,,127531,52,54,54,53,39,,0,"0,61",0,0
07.03.2024 03:05,"4,97",39,52,1087470,50,0,11,0,,70,,127531,51,54,54,53,38,,-300,"0,61",2800,0
07.03.2024 03:10,"4,99",38,51,1087470,50,0,12,0,,70,,127531,49,53,54,53,38,,-300,"0,61",2900,0
07.03.2024 03:15,"5,02",38,51,1087470,50,0,12,0,,70,,127532,47,53,54,52,38,,-400,"0,61",3000,0
07.03.2024 03:20,"4,99",38,51,1087470,50,0,12,0,,70,,127532,45,52,54,52,37,,-300,"0,61",2700,0
07.03.2024 03:25,"4,93",38,51,1087470,50,0,12,0,,70,,127532,44,52,54,51,37,,-400,"0,61",2700,0
07.03.2024 03:30,"4,96",37,51,1087470,50,0,12,0,,70,,127532,43,52,54,51,37,,-400,"0,61",2700,0
07.03.2024 03:35,"5,03",37,51,1087470,50,0,12,0,,70,,127532,43,51,53,51,36,,-300,"0,61",2700,0
07.03.2024 03:40,"5,04",36,51,1087470,49,0,13,0,,70,,127533,42,51,53,50,36,,-300,"0,61",2700,0
07.03.2024 03:45,"4,94",36,51,1087470,49,0,13,0,,70,,127533,42,51,53,48,36,,-300,"0,61",2700,0
07.03.2024 03:50,5,36,50,1087470,49,0,13,0,,70,,127533,41,51,53,47,36,,-300,"0,61",2600,0
07.03.2024 03:55,"5,01",36,50,1087470,49,0,13,0,,70,,127533,40,50,53,46,35,,-200,"0,61",2700,0
07.03.2024 04:00,"4,98",35,50,1087470,49,0,13,0,,70,,127534,40,51,52,42,35,,-400,"0,61",2600,0
07.03.2024 04:05,"4,93",35,50,1087470,49,0,13,0,,70,,127534,40,51,52,42,35,,-300,"0,61",2600,0
07.03.2024 04:10,"4,94",35,50,1087470,49,0,14,0,,70,,127534,39,50,52,43,35,,-300,"0,61",2600,0
07.03.2024 04:15,"4,99",34,49,1087470,49,0,13,0,,70,,127534,44,52,52,47,34,,-200,"0,61",2500,0
07.03.2024 04:20,"4,94",34,50,1087470,48,0,13,0,,70,,127535,47,52,52,49,34,,-100,"0,61",2500,0
07.03.2024 04:25,"4,99",34,49,1087470,48,0,13,0,,70,,127535,45,51,52,43,34,,-400,"0,61",2400,0
07.03.2024 04:30,"4,95",34,49,1087470,48,0,13,0,,70,,127535,42,51,52,44,34,,-300,"0,61",2600,0
07.03.2024 04:35,"5,06",33,49,1087470,48,0,14,0,,70,,127535,39,51,51,45,34,,-300,"0,61",2500,0
07.03.2024 04:40,"4,95",33,49,1087470,48,0,14,0,,70,,127535,39,51,51,46,33,,-200,"0,61",2500,0
07.03.2024 04:45,"4,99",33,49,1087470,48,0,14,0,,70,,127536,40,50,51,45,33,,-300,"0,61",2500,0
07.03.2024 04:50,"4,89",33,49,1087470,48,0,14,0,,70,,127536,39,50,51,44,33,,6600,"0,61",2400,0
07.03.2024 04:55,"4,99",33,49,1087470,48,0,14,0,,70,,127536,38,50,52,43,33,,7400,"0,62",2700,0
07.03.2024 05:00,"4,94",32,49,1087470,47,0,14,0,,70,,127536,37,49,52,43,33,,7500,"0,61",3100,0
07.03.2024 05:05,"6,65",35,49,1087470,48,0,14,100,,70,,127537,36,49,52,43,36,,7500,"0,61",3200,99
07.03.2024 05:10,"6,46",50,49,1087480,48,0,14,77,,70,,127537,35,49,52,42,51,,200000,"0,62",3200,85
07.03.2024 05:15,"6,62",53,49,1087500,48,0,14,83,,70,,127537,35,48,52,42,52,,190200,"0,62",3100,87
07.03.2024 05:20,"6,48",55,50,1087510,48,0,15,72,,70,,127537,36,49,53,39,55,,173000,"0,61",3500,80
07.03.2024 05:25,"6,34",56,51,1087520,48,0,15,66,,70,,127538,36,49,58,38,55,,149500,"0,62",4900,72
07.03.2024 05:30,"6,1",52,49,1087530,48,0,15,66,,70,,127539,35,49,61,37,53,,9800,"0,62",9400,72
07.03.2024 05:35,"6,6",51,51,1087530,49,0,15,79,,70,,127539,34,49,59,37,51,,-1100,"0,62",8100,91
07.03.2024 05:40,"6,62",49,53,1087530,51,0,15,91,,70,,127540,32,48,59,37,49,,300,"0,62",6200,99
07.03.2024 05:45,"6,72",47,53,1087530,52,0,15,99,,70,,127540,32,50,58,36,47,,0,"0,61",5000,99
07.03.2024 05:50,"6,65",46,53,1087530,51,0,15,99,,70,,127541,34,54,58,36,47,,-200,"0,62",4700,99
07.03.2024 05:55,"6,62",45,53,1087530,52,0,15,99,,70,,127541,34,55,57,36,45,,0,"0,61",4600,100
07.03.2024 06:00,"6,72",54,53,1087540,52,0,15,71,,70,,127541,33,55,57,36,57,,73400,"0,61",4200,79
07.03.2024 06:05,"6,08",54,54,1087550,52,0,14,66,,70,,127542,42,56,58,31,51,,155100,"0,61",2800,75
07.03.2024 06:10,"5,84",56,53,1087560,52,0,14,59,,70,,127542,41,61,60,44,51,,149700,"0,61",6200,72
07.03.2024 06:15,"5,62",57,52,1087570,52,0,13,50,,70,,127543,40,62,61,45,50,,113900,"0,61",6300,75
07.03.2024 06:20,"4,44",54,53,1087580,53,0,13,42,,70,,127543,47,64,60,40,62,,104500,"0,61",6400,75
07.03.2024 06:25,"4,07",57,54,1087590,54,0,13,43,,70,,127544,44,65,61,35,58,,69100,"0,61",5800,63
07.03.2024 06:30,"4,07",58,54,1087590,54,0,13,42,,70,,127544,37,64,61,37,55,,55600,"0,62",5200,55
07.03.2024 06:35,"3,17",58,54,1087600,54,0,11,44,,70,,127545,57,66,61,23,55,,45500,"0,6",5300,43
07.03.2024 06:40,"2,66",57,54,1087600,55,0,10,42,,70,,127545,56,66,60,20,55,,40000,"0,6",5100,42
07.03.2024 06:45,"2,56",57,55,1087600,55,0,10,42,,70,,127546,55,66,60,26,54,,36700,"0,6",4800,42
07.03.2024 06:50,"2,53",56,55,1087610,55,0,10,42,,70,,127546,57,67,61,16,54,,35600,"0,6",4600,27
07.03.2024 06:55,"2,06",56,55,1087610,55,0,10,42,,70,,127546,58,66,61,16,54,,28700,"0,61",4700,24
07.03.2024 07:00,"1,97",55,54,1087610,55,0,10,42,,70,,127547,54,66,61,37,54,,29600,"0,61",4600,23
07.03.2024 07:05,"1,94",54,55,1087620,55,0,10,42,,70,,127547,43,66,60,50,54,,29600,"0,61",4700,24
07.03.2024 07:10,"1,94",54,55,1087620,55,0,10,43,,70,,127548,44,65,61,48,54,,30400,"0,61",4600,25
07.03.2024 07:15,"2,02",52,55,1087620,55,0,10,44,,70,,127548,49,64,60,49,53,,57300,"0,61",4100,28
07.03.2024 07:20,"4,94",51,55,1087630,55,0,11,51,,70,,127548,57,61,61,53,51,,107200,"0,61",800,34
07.03.2024 07:25,"4,99",49,55,1087640,55,0,11,67,,70,,127548,60,64,61,44,53,,92000,"0,6",4200,59
07.03.2024 07:30,"4,49",53,54,1087650,55,0,11,54,,70,,127549,56,65,61,53,56,,96100,"0,61",4600,65
07.03.2024 07:35,"4,18",55,55,1087660,55,0,11,47,,70,,127549,49,65,61,49,56,,80000,"0,61",4900,59
07.03.2024 07:40,"3,43",56,55,1087660,55,0,11,43,,70,,127550,50,65,60,49,55,,58000,"0,61",4200,50
07.03.2024 07:45,"2,94",56,55,1087660,55,0,11,41,,70,,127550,50,65,59,45,54,,45200,"0,61",4300,38
07.03.2024 07:50,"2,36",56,55,1087670,55,0,11,40,,70,,127550,53,65,61,46,54,,34800,"0,61",4500,30
07.03.2024 07:55,"2,07",55,55,1087670,55,0,11,40,,70,,127551,52,65,61,54,54,,29900,"0,61",4400,25
07.03.2024 08:00,"1,91",54,55,1087670,55,0,10,42,,70,,127551,57,65,61,26,54,,29600,"0,6",4300,24
07.03.2024 08:05,"1,92",53,55,1087680,55,0,10,42,,70,,127551,42,65,61,40,54,,29700,"0,61",4200,24
07.03.2024 08:10,"1,92",53,55,1087680,56,0,10,43,,70,,127552,58,65,61,33,54,,31200,"0,61",4000,27
07.03.2024 08:15,"2,04",53,55,1087680,55,0,10,44,,70,,127552,55,65,61,36,54,,35800,"0,61",4100,28
07.03.2024 08:20,"2,09",52,55,1087680,55,0,10,45,,70,,127553,54,65,61,34,54,,37300,"0,59",4200,33
07.03.2024 08:25,"2,25",53,55,1087690,55,0,10,46,,70,,127553,58,64,61,33,54,,40200,"0,61",4000,37
07.03.2024 08:30,"2,42",51,55,1087690,55,0,10,46,,70,,127553,56,63,60,41,53,,52700,"0,61",3900,37
07.03.2024 08:35,"5,01",50,55,1087700,55,0,10,58,,70,,127554,59,64,61,29,52,,91900,"0,6",2900,55
07.03.2024 08:40,"5,3",53,55,1087710,55,0,10,64,,70,,127554,56,65,60,16,53,,99100,"0,61",4200,74
07.03.2024 08:45,6,56,55,1087720,55,0,10,58,,70,,127554,54,65,60,20,56,,125300,"0,6",4400,65
07.03.2024 08:50,"4,32",56,55,1087730,55,0,10,52,,70,,127555,43,64,61,22,56,,79800,"0,61",4400,62
07.03.2024 08:55,"3,94",57,55,1087730,55,0,10,47,,70,,127555,56,65,60,15,56,,54600,"0,6",4200,52
07.03.2024 09:00,"3,1",57,55,1087740,55,0,10,44,,70,,127555,42,65,61,27,56,,44700,"0,6",4400,47
07.03.2024 09:05,"2,81",57,55,1087740,55,0,10,43,,70,,127556,37,64,61,28,55,,38600,"0,61",4300,38
07.03.2024 09:10,"2,35",56,55,1087740,55,0,10,42,,70,,127556,52,65,60,19,55,,35600,"0,59",4400,31
07.03.2024 09:15,"2,18",56,55,1087740,55,0,10,42,,70,,127556,56,65,61,25,54,,31800,"0,61",4300,31
07.03.2024 09:20,"2,16",55,55,1087750,55,0,10,42,,70,,127557,58,64,61,29,54,,32800,"0,61",4100,31
07.03.2024 09:25,"2,16",55,55,1087750,55,0,10,44,,70,,127557,58,64,61,35,54,,35400,"0,61",4300,29
07.03.2024 09:30,"2,14",54,55,1087750,55,0,10,44,,70,,127558,37,64,61,40,54,,34000,"0,61",4300,29
07.03.2024 09:35,"2,13",54,55,1087760,55,0,10,45,,70,,127558,55,65,60,17,54,,33900,"0,6",4000,30
07.03.2024 09:40,"2,16",54,55,1087760,55,0,10,45,,70,,127558,48,64,59,27,54,,36100,"0,61",3900,33
07.03.2024 09:45,"2,26",54,55,1087760,55,0,10,45,,70,,127559,29,64,60,35,54,,37000,"0,61",4000,33
07.03.2024 09:50,"4,94",52,56,1087770,55,0,10,51,,70,,127559,59,62,58,50,53,,133000,"0,61",4000,42
07.03.2024 09:55,5,50,55,1087780,55,0,10,58,,70,,127559,60,65,62,44,51,,71000,"0,61",4700,48
07.03.2024 10:00,"5,04",51,55,1087780,55,0,10,62,,70,,127560,49,65,61,22,55,,66700,"0,61",4600,53
07.03.2024 10:05,"3,8",51,55,1087790,55,0,10,62,,70,,127560,43,65,60,35,59,,75800,"0,6",4700,53
07.03.2024 10:10,"3,75",52,55,1087790,55,0,10,38,,70,,127560,57,65,61,24,60,,62100,"0,6",4500,54
07.03.2024 10:15,"3,05",54,55,1087800,55,0,10,39,,70,,127561,44,65,61,22,57,,53100,"0,61",4400,50
07.03.2024 10:20,"2,9",55,55,1087800,55,0,10,36,,70,,127561,57,65,61,20,56,,48600,"0,61",4400,49
07.03.2024 10:25,"2,71",56,55,1087810,55,0,10,35,,70,,127561,41,65,61,43,55,,44800,"0,61",4300,44
07.03.2024 10:30,"2,47",56,55,1087810,55,0,10,35,,70,,127562,49,65,59,43,55,,38700,"0,61",4100,37
07.03.2024 10:35,"2,23",56,55,1087810,55,0,10,38,,70,,127562,58,65,61,25,54,,33200,"0,61",4500,31
07.03.2024 10:40,"2,05",55,55,1087820,55,0,10,42,,70,,127563,55,65,60,29,54,,32600,"0,61",4300,29
07.03.2024 10:45,"2,11",55,55,1087820,55,0,10,45,,70,,127563,56,65,60,28,54,,31900,"0,61",4300,29
07.03.2024 10:50,"2,18",54,55,1087820,55,0,10,45,,70,,127563,46,65,60,49,54,,36200,"0,61",4400,31
07.03.2024 10:55,"2,28",54,55,1087820,55,0,10,45,,70,,127564,47,65,60,51,55,,36000,"0,61",4300,33
07.03.2024 11:00,"2,24",54,55,1087830,55,0,10,45,,70,,127564,48,64,59,41,55,,37700,"0,61",4400,35
07.03.2024 11:05,"5,04",52,55,1087840,55,0,10,49,,70,,127564,56,60,58,41,53,,110900,"0,6",4100,44
07.03.2024 11:10,"4,94",51,54,1087840,55,0,10,56,,70,,127565,47,63,61,53,51,,62100,"0,61",4600,51
07.03.2024 11:15,"5,3",53,54,1087850,54,0,10,57,,70,,127565,57,65,61,42,54,,84100,"0,61",4700,59
07.03.2024 11:20,"4,15",55,54,1087850,55,0,11,53,,69,,127566,48,65,61,50,56,,80600,"0,61",4800,60
07.03.2024 11:25,"3,87",56,55,1087860,55,0,11,47,,69,,127566,42,65,61,51,56,,66100,"0,61",4600,54
07.03.2024 11:30,"3,24",56,55,1087860,55,0,11,45,,69,,127566,50,65,61,49,56,,51000,"0,61",4500,51
07.03.2024 11:35,"3,01",57,55,1087870,55,0,11,42,,70,,127567,58,65,61,37,55,,43900,"0,61",4400,41
07.03.2024 11:40,"2,5",56,55,1087870,55,0,11,40,,70,,127567,50,65,60,31,55,,37200,"0,6",4400,34
07.03.2024 11:45,"2,18",56,55,1087870,55,0,11,41,,70,,127567,56,65,61,33,54,,31300,"0,61",4300,30
07.03.2024 11:50,"2,02",55,55,1087880,55,0,10,40,,70,,127567,57,65,61,18,54,,31000,"0,61",4000,25
07.03.2024 11:55,"1,92",55,55,1087880,55,0,10,40,,70,,127568,56,65,61,34,54,,29300,"0,6",4100,25
07.03.2024 12:00,"1,94",54,55,1087880,55,0,10,41,,70,,127568,51,65,57,23,54,,30000,"0,61",4200,24
07.03.2024 12:05,"1,94",54,55,1087880,55,0,10,41,,70,,127568,53,65,61,32,54,,30800,"0,6",4300,24
07.03.2024 12:10,"1,92",53,55,1087890,55,0,10,42,,70,,127569,58,65,61,25,53,,31000,"0,6",4200,25
07.03.2024 12:15,"1,94",53,55,1087890,55,0,10,42,,70,,127569,55,64,61,25,53,,34100,"0,61",4200,25
07.03.2024 12:20,"4,94",52,55,1087900,55,0,10,48,,69,,127570,58,62,60,46,52,,90600,"0,6",3100,35
07.03.2024 12:25,"5,04",50,55,1087900,55,0,10,61,,69,,127570,61,65,62,28,51,,69600,"0,61",4100,50
07.03.2024 12:30,"3,96",51,55,1087910,55,0,10,49,,69,,127570,46,65,61,28,54,,79500,"0,61",4400,59
07.03.2024 12:35,"3,65",53,55,1087920,55,0,10,48,,70,,127571,50,65,59,35,55,,70100,"0,61",4400,56
07.03.2024 12:40,"3,36",55,55,1087920,55,0,10,43,,70,,127571,56,65,61,25,55,,57600,"0,61",4100,51
07.03.2024 12:45,"3,02",56,55,1087930,55,0,10,43,,70,,127571,50,64,61,37,55,,50400,"0,61",4000,48
07.03.2024 12:50,"2,64",56,55,1087930,55,0,10,41,,70,,127572,50,65,59,42,54,,42700,"0,61",4300,44
07.03.2024 12:55,"2,59",56,55,1087930,55,0,10,38,,70,,127572,51,65,59,39,54,,40000,"0,61",4300,35
07.03.2024 13:00,"2,21",56,55,1087940,55,0,10,36,,70,,127572,53,65,59,28,54,,31500,"0,59",4300,29
07.03.2024 13:05,"1,99",55,55,1087940,55,0,10,31,,70,,127573,57,65,61,36,54,,27600,"0,61",4400,15
07.03.2024 13:10,"1,08",54,55,1087940,55,0,10,29,,70,,127573,58,64,61,35,53,,22100,"0,61",4400,11
07.03.2024 13:15,"0,84",53,55,1087940,55,0,10,30,,70,,127574,56,65,60,33,53,,19300,"0,6",4300,15
07.03.2024 13:20,"1,25",52,55,1087940,55,0,10,31,,70,,127574,34,64,61,29,53,,26600,"0,61",4400,22
07.03.2024 13:25,"1,61",52,55,1087950,55,0,10,33,,70,,127574,52,64,60,39,53,,32100,"0,61",4300,24
07.03.2024 13:30,"1,85",52,55,1087950,55,0,10,37,,70,,127575,53,64,60,32,52,,34600,"0,6",4100,29
07.03.2024 13:35,"4,94",51,55,1087950,55,0,10,42,,70,,127575,56,61,59,37,51,,86000,"0,61",3200,38
07.03.2024 13:40,"4,99",49,55,1087960,55,0,10,51,,70,,127575,60,64,61,48,50,,67400,"0,6",4600,48
07.03.2024 13:45,"5,18",52,55,1087970,55,0,10,57,,70,,127576,49,65,62,47,55,,108100,"0,61",4600,64
07.03.2024 13:50,"4,01",54,55,1087980,55,0,11,47,,70,,127576,46,65,61,50,55,,77600,"0,61",4600,60
07.03.2024 13:55,"3,4",55,55,1087980,55,0,10,44,,70,,127576,50,65,61,40,55,,56300,"0,61",4200,51
07.03.2024 14:00,"2,96",56,55,1087990,55,0,10,40,,70,,127577,53,65,61,30,55,,44300,"0,61",4200,44
07.03.2024 14:05,"2,59",56,55,1087990,55,0,11,38,,70,,127577,33,65,61,29,54,,39100,"0,61",4300,38
07.03.2024 14:10,"2,26",56,55,1087990,55,0,11,31,,70,,127577,58,65,61,28,54,,36300,"0,61",4500,21
07.03.2024 14:15,"1,49",55,55,1087990,55,0,10,23,,70,,127578,57,65,60,24,53,,18300,"0,6",4400,6
07.03.2024 14:20,"0,46",53,55,1087990,55,0,10,24,,70,,127578,55,65,60,38,53,,11100,"0,59",4300,8
07.03.2024 14:25,"0,46",52,55,1088000,55,0,10,24,,70,,127579,53,65,60,40,52,,1900,"0,61",4300,10
07.03.2024 14:30,"0,62",51,55,1088000,55,0,10,26,,70,,127579,54,65,61,36,51,,27700,"0,61",4100,14
07.03.2024 14:35,"1,15",51,55,1088000,55,0,10,31,,70,,127579,56,65,60,19,51,,28200,"0,61",4100,21
07.03.2024 14:40,"1,59",51,55,1088000,55,0,10,33,,70,,127580,47,65,57,36,51,,37800,"0,61",4300,22
07.03.2024 14:45,"1,73",50,55,1088000,55,0,10,36,,70,,127580,48,64,61,31,51,,57000,"0,61",3900,25
07.03.2024 14:50,"4,99",49,56,1088010,55,0,10,49,,70,,127580,55,58,58,47,50,,82600,"0,61",2100,44
07.03.2024 14:55,"4,97",48,55,1088020,55,0,10,57,,70,,127581,50,60,61,51,49,,59200,"0,61",4300,53
07.03.2024 15:00,"5,14",47,55,1088020,55,0,11,61,,70,,127581,47,63,61,50,50,,65500,"0,61",4500,59
07.03.2024 15:05,"5,37",51,55,1088030,55,0,11,56,,70,,127581,58,65,61,50,52,,106100,"0,61",4600,70
07.03.2024 15:10,"4,42",54,55,1088040,55,0,11,58,,70,,127582,42,65,60,44,55,,107000,"0,61",4300,67
07.03.2024 15:15,"4,42",56,55,1088040,55,0,11,46,,70,,127582,42,64,60,39,55,,84600,"0,6",4200,53
07.03.2024 15:20,"2,86",56,55,1088050,55,0,11,36,,70,,127582,50,64,61,33,55,,39200,"0,61",4300,37
07.03.2024 15:25,"2,11",55,55,1088050,55,0,11,30,,70,,127583,40,64,61,45,54,,28000,"0,61",4500,25
07.03.2024 15:30,"1,69",55,55,1088050,55,0,10,31,,70,,127583,46,65,58,30,53,,27000,"0,61",4400,21
07.03.2024 15:35,"1,55",54,55,1088060,55,0,11,33,,70,,127584,55,64,61,31,53,,27700,"0,6",4400,21
07.03.2024 15:40,"1,66",53,55,1088060,55,0,10,37,,70,,127584,59,65,61,27,52,,27100,"0,61",4300,22
07.03.2024 15:45,"1,73",53,54,1088060,55,0,10,39,,70,,127584,52,65,60,19,52,,30400,"0,6",4700,23
07.03.2024 15:50,"1,82",53,55,1088060,55,0,10,42,,70,,127585,48,64,61,25,52,,32200,"0,61",4400,26
07.03.2024 15:55,"2,02",52,54,1088070,54,0,10,45,,70,,127585,47,64,61,26,53,,37900,"0,61",4400,28
07.03.2024 16:00,"2,21",52,54,1088070,54,0,11,47,,70,,127585,30,64,61,29,53,,40100,"0,61",5000,33
07.03.2024 16:05,"2,38",52,55,1088070,55,0,11,47,,70,,127586,50,64,60,32,54,,42500,"0,61",4600,33
07.03.2024 16:10,"2,28",52,55,1088080,55,0,10,45,,70,,127586,52,64,61,22,54,,43700,"0,6",4100,36
07.03.2024 16:15,"5,09",51,55,1088080,55,0,10,52,,70,,127587,58,61,60,38,52,,65100,"0,61",3200,51
07.03.2024 16:20,"5,21",50,55,1088090,55,0,10,64,,70,,127587,60,64,61,33,51,,2300,"0,61",4600,71
07.03.2024 16:25,"6,07",51,55,1088090,55,0,10,76,,70,,127587,50,61,57,33,50,,300,"0,6",3100,83
07.03.2024 16:30,"6,84",48,56,1088090,55,0,10,81,,70,,127588,56,59,59,56,48,,0,"0,61",0,85
07.03.2024 16:35,"6,72",58,55,1088090,55,0,10,68,,70,,127588,43,58,56,52,57,,141600,"0,61",2800,76
07.03.2024 16:40,"6,19",54,54,1088100,54,0,10,66,,70,,127588,43,58,61,44,56,,128800,"0,61",3900,74
07.03.2024 16:45,"6,04",57,54,1088110,54,0,11,60,,70,,127588,37,58,61,45,55,,96000,"0,61",5000,70
07.03.2024 16:50,"5,71",58,54,1088120,54,0,10,55,,70,,127589,55,67,59,16,54,,89100,"0,6",5300,74
07.03.2024 16:55,"4,05",56,54,1088130,54,0,10,53,,70,,127589,55,66,61,14,55,,65000,"0,6",4900,56
07.03.2024 17:00,"3,55",57,54,1088130,54,0,10,47,,70,,127590,32,66,61,27,56,,53600,"0,61",4900,50
07.03.2024 17:05,"2,86",57,54,1088130,55,0,10,44,,70,,127590,32,66,61,38,56,,40800,"0,61",4900,44
07.03.2024 17:10,"2,64",57,55,1088140,55,0,10,39,,70,,127590,49,66,60,39,56,,38600,"0,61",4600,36
07.03.2024 17:15,"2,18",56,55,1088140,55,0,10,37,,70,,127591,46,66,60,41,55,,30000,"0,61",4300,31
07.03.2024 17:20,"1,99",56,55,1088140,55,0,11,37,,70,,127591,42,66,61,43,55,,28400,"0,61",4500,28
07.03.2024 17:25,"1,94",55,55,1088150,55,0,11,37,,70,,127592,45,66,61,42,54,,28600,"0,61",4700,26
07.03.2024 17:30,"1,95",54,55,1088150,55,0,11,40,,70,,127592,40,65,61,42,54,,29400,"0,61",4500,28
07.03.2024 17:35,"2,09",54,55,1088150,55,0,11,43,,70,,127592,44,65,58,43,54,,33500,"0,61",4500,31
07.03.2024 17:40,"2,15",54,55,1088150,55,0,10,44,,70,,127593,56,66,60,17,54,,35500,"0,6",4300,32
07.03.2024 17:45,"2,3",54,55,1088160,55,0,10,47,,70,,127593,55,66,60,16,54,,37900,"0,6",4200,37
07.03.2024 17:50,"2,52",54,55,1088160,55,0,10,47,,70,,127593,53,66,61,37,55,,42500,"0,61",4200,39
07.03.2024 17:55,"2,51",54,55,1088160,55,0,10,47,,70,,127594,45,65,61,40,55,,43700,"0,61",4400,41
07.03.2024 18:00,"2,57",52,55,1088170,55,0,10,49,,70,,127594,53,64,60,50,54,,10800,"0,61",4100,49
07.03.2024 18:05,"5,1",51,55,1088170,55,0,10,57,,70,,127595,55,57,56,55,52,,39500,"0,61",1600,60
07.03.2024 18:10,"5,59",52,56,1088170,55,0,10,58,,70,,127595,53,56,60,54,53,,84000,"0,6",2400,69
07.03.2024 18:15,"5,96",54,54,1088180,54,0,11,63,,70,,127595,47,56,60,53,54,,99600,"0,61",4400,73
07.03.2024 18:20,"5,94",54,54,1088190,54,0,11,63,,70,,127595,42,63,59,48,55,,97400,"0,61",5200,72
07.03.2024 18:25,"5,83",57,54,1088200,54,0,11,55,,70,,127596,56,65,61,26,57,,87000,"0,61",5100,65
07.03.2024 18:30,"4,21",58,55,1088210,55,0,11,55,,70,,127596,54,65,61,47,57,,72900,"0,61",4600,65
07.03.2024 18:35,"3,89",58,55,1088210,55,0,11,53,,70,,127597,50,66,60,48,57,,60100,"0,61",4700,60
07.03.2024 18:40,"3,53",58,55,1088220,55,0,11,48,,70,,127597,42,65,61,46,57,,48300,"0,61",4600,53
07.03.2024 18:45,"3,05",58,55,1088220,55,0,11,47,,70,,127597,56,66,61,54,57,,42500,"0,6",4800,51
07.03.2024 18:50,"2,85",58,55,1088220,55,0,11,45,,70,,127598,53,66,60,51,57,,39900,"0,61",4500,45
07.03.2024 18:55,"2,74",58,55,1088230,55,0,11,45,,70,,127598,55,66,61,39,56,,38200,"0,6",4400,45
07.03.2024 19:00,"2,64",58,55,1088230,55,0,11,40,,70,,127598,50,65,61,32,56,,37900,"0,6",4300,36
07.03.2024 19:05,"2,09",57,55,1088230,55,0,11,35,,70,,127599,45,65,61,43,55,,26100,"0,61",4400,24
07.03.2024 19:10,"1,7",55,55,1088230,55,0,11,33,,70,,127599,57,65,61,35,55,,25600,"0,6",4200,16
07.03.2024 19:15,"1,44",54,55,1088240,55,0,10,33,,70,,127600,60,65,62,36,55,,26200,"0,61",4200,16
07.03.2024 19:20,"1,36",54,55,1088240,55,0,10,33,,70,,127600,57,65,61,25,54,,27100,"0,61",4200,18
07.03.2024 19:25,"1,64",53,55,1088240,55,0,10,35,,70,,127600,54,64,60,17,54,,26400,"0,61",4100,23
07.03.2024 19:30,"1,92",52,55,1088240,55,0,10,42,,70,,127601,58,63,60,49,53,,92700,"0,6",3800,34
07.03.2024 19:35,"4,99",51,55,1088250,55,0,10,48,,70,,127601,47,63,61,55,51,,73100,"0,61",3900,41
07.03.2024 19:40,"5,11",50,55,1088260,55,0,10,62,,70,,127601,56,65,59,30,53,,84600,"0,6",4500,66
07.03.2024 19:45,"4,3",54,55,1088260,55,0,10,58,,70,,127602,47,65,61,33,56,,92700,"0,61",4600,66
07.03.2024 19:50,"3,82",56,55,1088270,55,0,10,47,,70,,127602,45,64,61,35,56,,64900,"0,6",4400,57
07.03.2024 19:55,"3,17",57,55,1088280,55,0,11,44,,70,,127602,56,64,61,37,55,,49500,"0,61",4100,49
07.03.2024 20:00,"2,88",57,55,1088280,55,0,11,42,,70,,127603,53,65,61,44,55,,43200,"0,6",4200,43
07.03.2024 20:05,"2,52",56,55,1088280,55,0,11,40,,70,,127603,49,65,60,40,55,,39400,"0,6",4100,36
07.03.2024 20:10,"2,33",56,55,1088290,55,0,11,40,,70,,127603,55,65,61,26,54,,34700,"0,61",4200,32
07.03.2024 20:15,"2,04",55,55,1088290,55,0,11,38,,70,,127604,46,64,61,29,54,,29300,"0,6",4200,22
07.03.2024 20:20,"1,75",55,55,1088290,55,0,11,36,,70,,127604,41,64,60,46,54,,27400,"0,61",4300,20
