Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
07.03.2024 20:25,"1,68",54,55,1088290,55,0,11,36,,70,,127605,46,64,61,45,54,,27400,"0,61",4300,18
07.03.2024 20:30,"1,58",53,55,1088300,55,0,11,36,,70,,127605,43,64,60,45,54,,27400,"0,61",4200,18
07.03.2024 20:35,"1,68",53,55,1088300,55,0,11,36,,70,,127605,42,64,61,35,53,,27300,"0,61",4300,20
07.03.2024 20:40,"1,82",53,55,1088300,55,0,11,40,,70,,127606,43,65,57,44,53,,27700,"0,6",4200,25
07.03.2024 20:45,"2,04",53,55,1088300,55,0,11,40,,70,,127606,56,65,61,33,53,,30400,"0,61",4300,29
07.03.2024 20:50,"2,21",53,55,1088310,55,0,10,43,,70,,127606,54,64,60,37,53,,36000,"0,61",4400,34
07.03.2024 20:55,"5,02",51,55,1088310,55,0,10,47,,70,,127607,60,62,60,35,52,,38200,"0,61",4100,39
07.03.2024 21:00,"5,02",50,55,1088320,55,0,10,57,,70,,127607,60,64,61,52,51,,85600,"0,6",4500,51
07.03.2024 21:05,"5,02",51,55,1088320,55,0,10,57,,70,,127607,58,65,61,28,54,,67700,"0,59",4500,58
07.03.2024 21:10,"3,65",53,55,1088330,55,0,10,51,,70,,127608,55,65,60,26,55,,80600,"0,6",4400,58
07.03.2024 21:15,"3,34",55,55,1088340,55,0,10,45,,70,,127608,58,65,61,22,55,,71200,"0,61",4400,52
07.03.2024 21:20,"2,89",55,55,1088340,55,0,10,42,,70,,127608,49,65,60,43,55,,58900,"0,6",4400,45
07.03.2024 21:25,"2,38",55,55,1088350,55,0,10,38,,70,,127609,55,65,60,36,54,,46000,"0,6",4500,33
07.03.2024 21:30,"2,08",55,55,1088350,55,0,10,36,,70,,127609,57,65,61,16,54,,38700,"0,6",4400,28
07.03.2024 21:35,"1,98",55,55,1088350,55,0,10,36,,70,,127610,53,65,60,32,54,,32000,"0,6",4400,26
07.03.2024 21:40,"1,76",54,55,1088350,55,0,10,35,,70,,127610,56,65,61,23,54,,31600,"0,59",4400,21
07.03.2024 21:45,"1,6",54,55,1088360,55,0,10,35,,70,,127610,55,65,60,28,53,,28600,"0,59",4300,18
07.03.2024 21:50,"1,52",53,55,1088360,55,0,10,35,,70,,127611,55,65,61,31,53,,28700,"0,61",4500,18
07.03.2024 21:55,"1,55",53,55,1088360,55,0,10,35,,70,,127611,56,64,60,30,53,,28800,"0,6",4300,18
07.03.2024 22:00,"4,94",51,55,1088360,55,0,10,35,,70,,127611,56,62,59,38,52,,27200,"0,6",4100,21
07.03.2024 22:05,"5,02",50,56,1088370,55,0,10,45,,70,,127612,46,58,57,49,51,,56000,"0,6",2800,33
07.03.2024 22:10,5,49,55,1088380,55,0,10,45,,70,,127612,59,64,61,46,50,,65600,"0,61",4500,33
07.03.2024 22:15,"5,05",49,54,1088380,54,0,10,55,,70,,127612,55,65,59,17,51,,69200,"0,61",4700,44
07.03.2024 22:20,"3,13",50,54,1088390,55,0,10,52,,70,,127613,56,65,61,15,53,,57700,"0,61",4900,49
07.03.2024 22:25,"3,16",52,55,1088390,55,0,10,44,,70,,127613,55,65,60,16,54,,73200,"0,59",4500,46
07.03.2024 22:30,"2,66",53,55,1088400,55,0,10,42,,70,,127614,52,65,61,31,54,,56700,"0,6",4400,44
07.03.2024 22:35,"2,57",54,54,1088400,55,0,10,40,,70,,127614,46,65,59,36,53,,50700,"0,61",4700,44
07.03.2024 22:40,"2,45",54,55,1088400,55,0,10,40,,70,,127614,47,65,61,20,53,,45000,"0,59",4600,37
07.03.2024 22:45,"2,18",54,55,1088410,55,0,10,38,,70,,127615,58,65,61,31,53,,42800,"0,61",4700,30
07.03.2024 22:50,"2,02",54,55,1088410,55,0,10,37,,70,,127615,57,65,61,18,53,,39900,"0,6",4500,28
07.03.2024 22:55,"1,95",53,55,1088410,55,0,10,36,,70,,127615,55,64,61,17,53,,32600,"0,61",4600,26
07.03.2024 23:00,"1,93",53,55,1088420,55,0,10,35,,70,,127616,47,64,61,17,53,,33200,"0,61",4400,24
07.03.2024 23:05,"1,87",53,55,1088420,55,0,11,35,,70,,127616,52,64,61,30,53,,33600,"0,61",4300,24
07.03.2024 23:10,"1,85",52,55,1088420,55,0,10,35,,70,,127617,57,64,61,20,53,,34300,"0,6",4100,25
07.03.2024 23:15,"1,8",52,55,1088430,55,0,10,35,,70,,127617,57,63,60,27,52,,32600,"0,6",3900,25
07.03.2024 23:20,"5,35",51,55,1088440,55,0,10,40,,70,,127617,58,61,57,57,51,,64800,"0,6",0,35
07.03.2024 23:25,"4,97",49,55,1088440,55,0,10,53,,70,,127617,57,60,61,37,50,,111700,"0,61",4200,51
07.03.2024 23:30,"3,27",51,55,1088450,55,0,10,53,,70,,127618,47,60,61,48,52,,64800,"0,6",4600,58
07.03.2024 23:35,"3,65",54,54,1088450,55,0,10,48,,70,,127618,51,64,60,44,54,,73300,"0,61",4800,53
07.03.2024 23:40,"3,15",55,55,1088460,55,0,11,45,,70,,127619,40,65,60,50,54,,76800,"0,61",4500,48
07.03.2024 23:45,"2,76",55,55,1088460,55,0,11,42,,70,,127619,41,64,61,48,54,,59100,"0,61",4300,44
07.03.2024 23:50,"2,66",55,55,1088470,55,0,11,40,,70,,127619,41,64,61,48,54,,47500,"0,61",4400,39
07.03.2024 23:55,"2,04",55,55,1088470,55,0,11,32,,70,,127620,40,63,61,47,54,,42300,"0,61",4400,24
08.03.2024 00:00,"1,54",54,55,1088470,55,0,12,30,,70,,127620,39,63,61,47,53,,27200,"0,61",4200,18
08.03.2024 00:05,"1,34",54,55,1088480,55,0,12,30,,70,,127620,41,63,60,47,53,,27000,"0,61",4300,17
08.03.2024 00:10,"1,37",53,55,1088480,56,0,12,30,,70,,127621,51,64,61,45,53,,28000,"0,61",4200,17
08.03.2024 00:15,"1,39",53,55,1088480,56,0,12,29,,70,,127621,50,63,61,44,52,,27500,"0,61",4200,17
08.03.2024 00:20,"1,3",52,55,1088480,56,0,12,29,,70,,127622,48,63,61,44,52,,27800,"0,61",4300,17
08.03.2024 00:25,"1,32",52,55,1088480,56,0,12,29,,70,,127622,46,62,61,44,52,,28600,"0,61",4200,18
08.03.2024 00:30,"1,39",52,55,1088490,56,0,12,30,,70,,127622,42,62,61,43,52,,28100,"0,61",4000,19
08.03.2024 00:35,"1,51",52,55,1088490,56,0,13,30,,70,,127623,40,62,61,42,52,,33400,"0,61",4000,19
08.03.2024 00:40,"1,49",52,55,1088490,56,0,13,30,,70,,127623,40,61,61,42,52,,32300,"0,61",4000,21
08.03.2024 00:45,"1,59",52,55,1088500,56,0,13,31,,70,,127623,40,61,61,42,52,,31500,"0,61",3900,21
08.03.2024 00:50,"1,67",52,55,1088500,56,0,13,33,,70,,127624,40,60,61,41,52,,31900,"0,6",3800,22
08.03.2024 00:55,"4,98",50,56,1088500,56,0,13,37,,70,,127624,40,62,60,41,51,,6900,"0,61",3200,29
08.03.2024 01:00,"4,97",49,55,1088510,56,0,14,44,,70,,127624,40,62,61,44,49,,63400,"0,61",4000,35
08.03.2024 01:05,"2,74",50,55,1088510,55,0,14,48,,70,,127625,40,62,61,45,51,,62600,"0,61",4200,45
08.03.2024 01:10,"2,78",51,55,1088520,55,0,14,46,,70,,127625,40,61,61,44,52,,58800,"0,61",4300,46
08.03.2024 01:15,"2,83",52,55,1088520,56,0,14,44,,70,,127625,40,61,61,44,53,,60900,"0,61",4300,44
08.03.2024 01:20,"2,48",53,55,1088530,56,0,14,42,,70,,127626,40,60,61,44,53,,54000,"0,61",4200,40
08.03.2024 01:25,"2,36",53,55,1088530,56,0,14,39,,70,,127626,40,60,61,43,53,,47500,"0,61",4200,36
08.03.2024 01:30,"2,18",54,55,1088530,56,0,15,37,,70,,127626,39,59,61,43,53,,43200,"0,61",4200,31
08.03.2024 01:35,"1,87",53,55,1088540,56,0,15,33,,70,,127627,39,59,61,43,53,,39000,"0,61",4200,24
08.03.2024 01:40,"1,67",53,55,1088540,56,0,15,32,,70,,127627,40,60,61,41,52,,30500,"0,6",4100,21
08.03.2024 01:45,"1,52",53,55,1088540,56,0,15,31,,70,,127627,39,60,61,41,52,,29800,"0,61",4100,19
08.03.2024 01:50,"1,54",52,55,1088540,56,0,15,30,,70,,127628,38,59,61,41,52,,31500,"0,61",4100,18
08.03.2024 01:55,"1,44",52,55,1088550,56,0,15,30,,70,,127628,38,59,61,41,52,,31600,"0,61",4100,17
08.03.2024 02:00,"1,38",52,55,1088550,56,0,16,30,,70,,127628,38,59,61,41,52,,31200,"0,61",4000,17
08.03.2024 02:05,"1,39",52,55,1088550,56,0,16,30,,70,,127629,38,59,61,40,52,,29700,"0,61",4000,18
08.03.2024 02:10,"1,39",52,55,1088550,56,0,15,31,,70,,127629,52,64,60,41,52,,30000,"0,61",4000,19
08.03.2024 02:15,"1,42",52,55,1088560,56,0,15,31,,70,,127630,50,64,61,39,52,,32300,"0,59",4000,19
08.03.2024 02:20,"1,49",52,55,1088560,55,0,15,31,,70,,127630,47,64,59,43,52,,31300,"0,6",4100,20
08.03.2024 02:25,"1,56",52,55,1088560,55,0,15,31,,70,,127630,46,64,61,44,52,,31600,"0,61",4000,21
08.03.2024 02:30,"5,01",50,55,1088570,56,0,15,35,,70,,127631,45,63,60,50,51,,33700,"0,61",3400,26
08.03.2024 02:35,"4,99",49,55,1088570,55,0,15,35,,70,,127631,45,62,60,58,50,,29300,"0,6",3500,29
08.03.2024 02:40,"4,97",48,55,1088570,55,0,15,45,,70,,127631,52,60,59,55,48,,-500,"0,61",2900,40
08.03.2024 02:45,"4,99",47,56,1088570,55,0,15,61,,70,,127631,55,59,59,55,48,,-1000,"0,61",2600,56
08.03.2024 02:50,"5,88",46,55,1088570,55,0,15,69,,70,,127632,53,58,58,55,49,,6100,"0,6",2100,70
08.03.2024 02:55,"6,34",47,55,1088570,54,0,15,81,,70,,127632,51,58,56,54,48,,0,"0,6",1200,86
08.03.2024 03:00,"6,7",51,55,1088570,54,0,15,100,,70,,127632,47,58,56,51,53,,-100,"0,6",1600,100
08.03.2024 03:05,"6,46",62,54,1088580,54,0,15,75,,70,,127632,47,57,56,50,56,,159000,"0,61",1900,82
08.03.2024 03:10,"5,71",55,54,1088590,53,0,15,56,,70,,127632,45,57,60,50,57,,155700,"0,61",5800,82
08.03.2024 03:15,"6,22",59,53,1088600,53,0,16,47,,70,,127633,44,57,61,50,56,,104300,"0,61",6200,31
08.03.2024 03:20,"5,02",56,53,1088600,53,0,16,46,,70,,127633,43,58,61,49,53,,1200,"0,61",5600,25
08.03.2024 03:25,"5,04",53,54,1088600,54,0,16,50,,70,,127634,43,59,59,49,51,,-300,"0,61",4100,29
08.03.2024 03:30,"5,04",51,55,1088600,54,0,16,53,,70,,127634,42,59,59,49,50,,-700,"0,61",3400,33
08.03.2024 03:35,"4,99",49,55,1088600,54,0,16,64,,70,,127634,42,58,59,48,49,,-600,"0,61",3500,39
08.03.2024 03:40,"5,35",47,55,1088610,54,0,16,67,,70,,127635,42,58,59,48,50,,600,"0,61",3500,43
08.03.2024 03:45,"5,62",47,54,1088610,54,0,16,67,,70,,127635,41,58,61,48,52,,68700,"0,61",5000,61
08.03.2024 03:50,6,49,54,1088610,54,0,16,62,,70,,127635,41,58,61,46,52,,46500,"0,61",4800,73
08.03.2024 03:55,"5,93",50,55,1088620,54,0,16,62,,70,,127636,41,58,59,46,52,,200,"0,61",3900,73
08.03.2024 04:00,"6,02",49,55,1088620,54,0,16,67,,70,,127636,40,57,60,45,51,,33600,"0,61",3600,77
08.03.2024 04:05,"6,33",50,55,1088620,55,0,17,73,,70,,127636,40,57,58,44,50,,100,"0,61",2500,82
08.03.2024 04:10,"6,62",48,55,1088620,54,0,17,83,,70,,127637,40,57,58,44,48,,300,"0,61",2400,90
08.03.2024 04:15,"6,71",48,55,1088620,54,0,17,96,,70,,127637,40,56,58,44,48,,0,"0,61",2500,100
08.03.2024 04:20,"6,6",55,55,1088630,54,0,17,63,,70,,127637,39,56,58,43,55,,123400,"0,6",2700,70
08.03.2024 04:25,"6,05",53,53,1088640,53,0,17,51,,70,,127637,39,57,61,39,56,,127700,"0,61",5700,70
08.03.2024 04:30,"5,41",51,53,1088640,53,0,17,55,,70,,127638,39,57,61,39,53,,2600,"0,61",5200,67
08.03.2024 04:35,"5,57",52,54,1088640,54,0,17,58,,70,,127638,38,56,60,39,51,,3100,"0,61",4000,66
08.03.2024 04:40,"5,67",50,55,1088640,54,0,17,60,,70,,127639,38,56,58,39,51,,0,"0,61",2500,66
08.03.2024 04:45,"6,09",50,55,1088640,54,0,17,69,,70,,127639,37,56,57,39,50,,-200,"0,6",1700,76
08.03.2024 04:50,"6,58",49,54,1088640,54,0,17,78,,70,,127639,44,56,55,45,49,,0,"0,61",1800,84
08.03.2024 04:55,"6,65",48,54,1088640,53,0,17,82,,70,,127639,47,55,56,50,48,,0,"0,61",1900,89
08.03.2024 05:00,"6,62",58,53,1088650,52,0,17,53,,70,,127639,45,55,56,50,60,,70400,"0,61",2300,67
08.03.2024 05:05,"6,04",50,53,1088660,52,0,16,63,,70,,127639,54,61,60,52,53,,129700,"0,6",5400,82
08.03.2024 05:10,"6,56",51,53,1088660,52,0,15,76,,70,,127640,44,60,57,45,50,,-1600,"0,61",3300,82
08.03.2024 05:15,"6,51",49,53,1088660,52,0,14,81,,70,,127640,47,58,56,52,48,,-700,"0,61",2900,89
08.03.2024 05:20,"6,68",50,54,1088660,53,0,14,84,,70,,127640,41,57,56,49,51,,-1000,"0,61",2300,96
08.03.2024 05:25,"5,83",51,53,1088670,52,0,13,64,,70,,127641,52,61,56,57,51,,146700,"0,61",3400,67
08.03.2024 05:30,"5,86",52,53,1088670,52,0,13,70,,70,,127641,55,61,60,50,49,,39600,"0,61",5400,74
08.03.2024 05:35,"6,28",50,53,1088670,52,0,13,69,,70,,127641,52,60,57,49,49,,300,"0,61",3700,80
08.03.2024 05:40,"6,5",49,54,1088670,53,0,13,77,,70,,127642,43,60,57,49,49,,300,"0,61",3000,85
08.03.2024 05:45,"6,57",53,54,1088670,53,0,13,75,,70,,127642,42,59,57,48,52,,26400,"0,61",2600,86
08.03.2024 05:50,"6,13",54,54,1088690,52,0,13,63,,70,,127642,45,59,58,49,53,,139500,"0,6",5200,75
08.03.2024 05:55,"5,55",54,52,1088700,52,0,13,53,,70,,127643,39,58,61,45,53,,126300,"0,6",6800,64
08.03.2024 06:00,"5,45",51,52,1088700,52,0,13,58,,70,,127643,37,58,60,45,51,,4600,"0,61",5900,69
08.03.2024 06:05,"5,75",50,54,1088700,53,0,13,60,,70,,127644,42,61,57,44,50,,-600,"0,61",3800,68
08.03.2024 06:10,"6,24",50,54,1088700,54,0,12,69,,70,,127644,53,56,56,55,49,,-200,"0,61",200,75
08.03.2024 06:15,"6,62",49,53,1088700,54,0,10,78,,70,,127644,54,56,55,54,48,,0,"0,61",0,82
08.03.2024 06:20,"6,58",47,54,1088700,53,0,10,87,,70,,127644,52,55,56,54,47,,100,"0,61",2200,92
08.03.2024 06:25,"6,11",54,53,1088710,52,0,10,49,,70,,127644,43,55,56,49,53,,93800,"0,61",2800,63
08.03.2024 06:30,"6,05",48,52,1088710,52,0,11,67,,70,,127645,38,54,60,48,52,,55300,"0,61",5700,71
08.03.2024 06:35,"6,48",49,53,1088710,52,0,11,75,,70,,127645,37,54,58,48,50,,-4000,"0,61",4200,79
08.03.2024 06:40,"6,5",47,54,1088710,53,0,11,73,,70,,127646,36,54,56,46,46,,400,"0,61",3000,84
08.03.2024 06:45,"6,43",56,54,1088710,53,0,11,73,,70,,127646,38,54,56,45,54,,34900,"0,61",2000,84
08.03.2024 06:50,"4,94",49,54,1088730,52,0,12,57,,70,,127646,39,55,58,45,49,,157800,"0,61",6500,42
08.03.2024 06:55,"5,35",49,53,1088730,52,0,12,64,,70,,127647,40,57,57,42,49,,200,"0,61",4900,53
08.03.2024 07:00,"6,02",48,53,1088730,52,0,12,71,,70,,127647,41,59,54,41,49,,-300,"0,61",3100,70
08.03.2024 07:05,"6,5",47,53,1088730,53,0,12,80,,70,,127647,37,58,55,38,48,,-300,"0,6",2000,82
08.03.2024 07:10,"6,62",46,53,1088730,52,0,12,99,,70,,127647,51,55,55,40,47,,0,"0,61",2000,99
08.03.2024 07:15,"6,77",62,53,1088740,52,0,10,65,,70,,127648,53,55,54,53,59,,146400,"0,61",100,60
08.03.2024 07:20,"6,48",56,52,1088750,51,0,10,58,,70,,127648,52,62,60,25,58,,133800,"0,6",6500,65
08.03.2024 07:25,"5,62",49,51,1088760,51,0,10,53,,70,,127648,59,66,62,24,56,,113100,"0,61",7300,70
08.03.2024 07:30,"4,25",54,52,1088770,52,0,10,50,,70,,127649,56,66,60,15,56,,91700,"0,61",6700,59
08.03.2024 07:35,"3,07",55,53,1088770,53,0,10,42,,70,,127649,48,66,59,32,54,,71500,"0,61",5900,50
08.03.2024 07:40,"2,71",55,54,1088780,54,0,10,44,,70,,127650,50,66,59,30,52,,51800,"0,61",5000,47
08.03.2024 07:45,"2,04",54,54,1088780,54,0,10,40,,70,,127650,47,65,61,41,52,,48000,"0,61",5500,25
08.03.2024 07:50,"1,75",53,54,1088780,54,0,10,38,,70,,127651,57,66,61,28,52,,31900,"0,6",5200,22
08.03.2024 07:55,"1,77",53,55,1088790,55,0,10,38,,70,,127651,55,65,61,34,52,,31000,"0,61",4600,20
08.03.2024 08:00,"1,78",52,55,1088790,55,0,10,40,,69,,127652,53,65,61,43,52,,30200,"0,61",4700,22
08.03.2024 08:05,"1,77",52,55,1088790,55,0,10,40,,69,,127652,47,65,61,47,52,,34000,"0,61",4600,23
08.03.2024 08:10,"1,94",51,55,1088790,55,0,10,42,,69,,127652,48,65,61,46,52,,34400,"0,6",4500,25
08.03.2024 08:15,"2,02",51,55,1088800,55,0,10,42,,70,,127653,59,65,61,31,52,,38100,"0,61",4400,27
08.03.2024 08:20,"2,08",51,55,1088800,55,0,10,43,,70,,127653,57,65,60,22,52,,38400,"0,61",4200,31
08.03.2024 08:25,"5,02",50,55,1088810,55,0,10,48,,70,,127654,57,60,58,27,51,,56400,"0,58",1400,43
08.03.2024 08:30,"5,21",48,55,1088820,55,0,10,58,,70,,127654,57,62,61,47,50,,107700,"0,61",4000,56
08.03.2024 08:35,"5,4",47,55,1088820,55,0,10,59,,70,,127654,54,64,61,36,51,,81000,"0,6",4500,60
08.03.2024 08:40,"4,12",52,55,1088830,55,0,10,53,,70,,127655,47,64,60,46,54,,101300,"0,6",4400,64
08.03.2024 08:45,"3,42",55,55,1088840,55,0,10,46,,70,,127655,53,65,61,19,54,,89400,"0,58",4400,57
08.03.2024 08:50,"3,13",56,55,1088840,55,0,10,45,,70,,127655,55,65,61,18,54,,61800,"0,59",4400,49
08.03.2024 08:55,"2,68",55,55,1088850,55,0,10,44,,70,,127656,39,65,57,42,53,,47000,"0,61",4600,44
08.03.2024 09:00,"2,53",55,55,1088850,55,0,10,43,,70,,127656,43,65,58,42,53,,43400,"0,6",4500,40
08.03.2024 09:05,"2,13",55,55,1088860,55,0,10,41,,70,,127656,51,64,61,36,53,,42500,"0,61",4500,30
08.03.2024 09:10,"1,92",54,55,1088860,55,0,10,40,,70,,127657,39,64,60,45,53,,32600,"0,6",4600,24
08.03.2024 09:15,"1,92",54,55,1088860,55,0,10,42,,70,,127657,51,65,59,38,53,,30400,"0,61",4600,27
08.03.2024 09:20,"2,05",53,55,1088860,55,0,10,44,,70,,127658,54,65,60,34,53,,32800,"0,6",4500,27
08.03.2024 09:25,"2,18",53,55,1088870,55,0,10,46,,70,,127658,52,65,60,41,53,,35100,"0,61",4500,28
08.03.2024 09:30,"2,33",53,55,1088870,55,0,10,47,,70,,127658,48,65,60,33,53,,38800,"0,61",4400,31
08.03.2024 09:35,"2,33",52,55,1088870,55,0,10,47,,70,,127659,54,64,59,16,54,,39900,"0,61",4100,35
08.03.2024 09:40,"4,96",51,55,1088880,55,0,10,53,,70,,127659,49,60,58,31,52,,140600,"0,6",4400,45
08.03.2024 09:45,"5,01",49,54,1088890,55,0,10,53,,70,,127659,60,65,62,38,50,,69100,"0,6",4800,45
08.03.2024 09:50,"3,46",50,55,1088890,55,0,10,56,,70,,127660,57,65,61,32,53,,86100,"0,59",4700,53
08.03.2024 09:55,"3,82",52,55,1088900,55,0,10,54,,70,,127660,50,65,60,47,54,,79300,"0,61",4700,59
08.03.2024 10:00,"3,67",54,55,1088910,55,0,10,51,,70,,127661,52,65,61,45,55,,75700,"0,61",4500,58
08.03.2024 10:05,"3,29",55,55,1088910,55,0,10,48,,70,,127661,48,65,61,40,55,,66300,"0,61",4500,54
08.03.2024 10:10,"3,03",56,55,1088920,55,0,10,48,,70,,127661,42,64,61,49,55,,54900,"0,61",4500,51
08.03.2024 10:15,"2,98",56,55,1088920,55,0,11,47,,70,,127662,41,64,61,49,55,,48900,"0,6",4700,49
08.03.2024 10:20,"2,86",56,55,1088930,55,0,11,48,,70,,127662,46,64,61,47,55,,49300,"0,61",4500,45
08.03.2024 10:25,"2,69",56,55,1088930,55,0,11,47,,70,,127663,51,65,61,38,55,,44000,"0,61",4400,43
08.03.2024 10:30,"2,67",56,55,1088930,55,0,11,47,,70,,127663,35,65,60,49,55,,39900,"0,6",4200,43
08.03.2024 10:35,"2,42",56,55,1088940,55,0,11,44,,70,,127663,58,65,61,32,55,,38700,"0,61",4300,36
08.03.2024 10:40,"2,18",56,55,1088940,55,0,10,41,,70,,127664,59,65,62,40,55,,37700,"0,6",4300,29
08.03.2024 10:45,"2,06",55,55,1088940,55,0,11,41,,70,,127664,55,64,62,39,54,,32100,"0,61",4200,27
08.03.2024 10:50,"2,04",55,55,1088940,55,0,11,41,,70,,127664,41,64,59,47,54,,30800,"0,61",4300,27
08.03.2024 10:55,"1,97",55,55,1088950,56,0,11,41,,70,,127665,45,64,60,48,54,,32800,"0,6",4000,26
08.03.2024 11:00,"4,92",53,55,1088950,55,0,11,42,,70,,127665,43,63,59,53,53,,46400,"0,61",3800,29
08.03.2024 11:05,"5,02",51,55,1088960,55,0,11,47,,70,,127665,48,62,61,52,51,,61900,"0,6",3000,33
08.03.2024 11:10,"4,97",50,55,1088960,55,0,11,64,,70,,127666,57,64,61,44,50,,22400,"0,61",4300,48
08.03.2024 11:15,"5,64",49,55,1088960,55,0,11,73,,70,,127666,49,64,61,52,51,,-400,"0,6",4100,63
08.03.2024 11:20,"6,51",50,55,1088960,55,0,12,80,,70,,127666,47,63,59,51,51,,700,"0,61",3500,84
08.03.2024 11:25,"6,58",48,56,1088960,55,0,12,85,,70,,127667,46,63,59,50,48,,-100,"0,61",2800,87
08.03.2024 11:30,"6,65",58,55,1088970,55,0,12,90,,70,,127667,49,62,59,53,61,,73800,"0,6",2900,95
08.03.2024 11:35,"6,39",53,55,1088980,54,0,12,73,,70,,127667,45,60,60,52,54,,119900,"0,61",3000,77
08.03.2024 11:40,"6,36",52,54,1088980,54,0,12,65,,70,,127667,42,60,60,50,51,,-2000,"0,61",5300,84
08.03.2024 11:45,"6,36",51,54,1088980,54,0,12,73,,70,,127668,50,60,57,41,52,,1600,"0,61",4000,81
08.03.2024 11:50,"6,71",48,55,1088980,54,0,12,92,,70,,127668,56,59,59,50,48,,4100,"0,6",2800,96
08.03.2024 11:55,"6,49",59,55,1088980,54,0,12,73,,70,,127668,54,58,59,49,59,,65800,"0,6",2900,84
08.03.2024 12:00,"6,11",55,54,1088990,54,0,12,65,,70,,127669,44,58,61,46,55,,124600,"0,61",3100,76
08.03.2024 12:05,"4,96",54,54,1089000,54,0,12,47,,70,,127669,43,58,61,50,53,,96000,"0,6",4900,53
08.03.2024 12:10,"5,05",52,54,1089000,54,0,11,43,,70,,127669,61,62,61,31,52,,1300,"0,6",5300,56
08.03.2024 12:15,"5,22",50,55,1089000,54,0,10,47,,70,,127670,56,60,59,40,50,,-2100,"0,6",4200,62
08.03.2024 12:20,"5,66",49,55,1089000,55,0,11,56,,70,,127670,52,59,58,44,49,,-2800,"0,61",3300,69
08.03.2024 12:25,"6,04",50,55,1089000,55,0,10,67,,70,,127670,56,58,58,38,49,,4600,"0,61",2500,72
08.03.2024 12:30,"6,55",48,55,1089000,54,0,10,83,,70,,127670,54,56,56,39,48,,-1900,"0,61",1700,86
08.03.2024 12:35,"6,74",52,54,1089000,54,0,10,84,,70,,127671,54,56,57,54,54,,29200,"0,61",1700,92
08.03.2024 12:40,"5,95",51,54,1089010,53,0,10,62,,70,,127671,57,62,59,56,52,,141800,"0,6",2000,74
08.03.2024 12:45,"5,54",53,53,1089020,53,0,10,58,,70,,127671,57,64,60,44,53,,110100,"0,61",6000,64
08.03.2024 12:50,"4,15",54,53,1089030,53,0,10,52,,70,,127672,48,64,61,52,53,,83700,"0,61",6200,59
08.03.2024 12:55,"3,07",54,54,1089040,54,0,10,47,,70,,127672,57,65,61,39,53,,66700,"0,61",5800,51
08.03.2024 13:00,"2,38",54,54,1089040,54,0,11,41,,70,,127673,49,65,60,51,53,,49200,"0,61",5300,40
08.03.2024 13:05,"1,79",54,54,1089040,54,0,11,32,,70,,127673,54,65,61,42,52,,39700,"0,61",5000,21
08.03.2024 13:10,"0,46",53,54,1089050,54,0,11,23,,70,,127673,56,66,60,39,52,,23400,"0,61",4900,5
08.03.2024 13:15,"0,35",51,54,1089050,55,0,11,19,,70,,127674,40,66,57,42,51,,5400,"0,6",4800,1
08.03.2024 13:20,"0,31",50,54,1089050,55,0,11,20,,70,,127674,52,66,60,44,50,,10000,"0,61",4600,1
08.03.2024 13:25,"0,4",49,55,1089050,55,0,10,23,,70,,127675,57,66,60,25,49,,11000,"0,59",4600,4
08.03.2024 13:30,"0,95",48,55,1089050,55,0,10,26,,70,,127675,55,66,61,26,49,,4600,"0,61",4400,10
08.03.2024 13:35,"1,56",47,55,1089050,55,0,10,31,,70,,127675,44,65,61,45,49,,25400,"0,61",4100,20
08.03.2024 13:40,"1,92",48,55,1089050,55,0,10,37,,70,,127676,50,65,58,46,49,,44100,"0,61",4400,28
08.03.2024 13:45,"2,16",49,55,1089060,55,0,10,40,,70,,127676,59,65,61,47,49,,42300,"0,61",4400,33
08.03.2024 13:50,"2,3",50,55,1089060,55,0,10,42,,70,,127676,54,65,60,25,50,,48300,"0,59",4000,36
08.03.2024 13:55,"4,97",48,55,1089070,55,0,10,44,,70,,127677,49,61,59,54,49,,108100,"0,62",4100,40
08.03.2024 14:00,"4,97",47,55,1089070,55,0,10,52,,70,,127677,61,64,61,44,48,,72300,"0,6",4300,53
08.03.2024 14:05,"5,04",50,55,1089080,55,0,10,51,,70,,127677,56,64,61,57,50,,72000,"0,61",4400,55
08.03.2024 14:10,"3,5",52,55,1089090,55,0,11,46,,70,,127678,58,64,61,41,51,,77300,"0,6",4500,50
08.03.2024 14:15,"2,93",53,55,1089090,56,0,11,42,,70,,127678,50,65,61,47,51,,59800,"0,61",4100,44
08.03.2024 14:20,"2,59",53,55,1089100,55,0,11,37,,70,,127679,40,64,61,47,51,,49200,"0,61",4100,31
08.03.2024 14:25,"2,09",52,55,1089100,55,0,11,30,,70,,127679,46,64,60,48,51,,30700,"0,61",4100,14
08.03.2024 14:30,"1,22",51,55,1089100,55,0,11,28,,70,,127679,59,65,61,25,51,,18800,"0,6",4100,12
08.03.2024 14:35,"0,82",50,55,1089100,55,0,11,27,,70,,127680,58,65,61,28,50,,4600,"0,61",4100,13
08.03.2024 14:40,"0,82",49,55,1089100,55,0,11,26,,70,,127680,47,64,61,43,50,,9200,"0,61",4100,15
08.03.2024 14:45,"0,96",49,55,1089110,55,0,10,27,,70,,127680,56,65,61,26,50,,32200,"0,61",4300,18
08.03.2024 14:50,"1,25",49,55,1089110,55,0,11,28,,70,,127681,43,65,61,40,49,,34600,"0,61",4200,20
08.03.2024 14:55,"1,41",50,55,1089110,55,0,11,28,,70,,127681,52,64,61,42,49,,36700,"0,61",4200,20
08.03.2024 15:00,"1,42",50,55,1089110,55,0,11,29,,70,,127681,38,64,61,44,49,,34700,"0,61",4200,19
08.03.2024 15:05,"1,35",50,55,1089120,55,0,11,29,,70,,127682,39,64,61,47,49,,32800,"0,61",4100,18
08.03.2024 15:10,"1,23",50,55,1089120,55,0,11,29,,70,,127682,39,63,61,46,49,,29700,"0,61",4200,17
08.03.2024 15:15,"1,24",49,55,1089120,55,0,12,29,,70,,127682,56,64,60,36,50,,31500,"0,61",4100,17
08.03.2024 15:20,"1,22",49,55,1089130,55,0,12,29,,70,,127683,50,64,60,42,49,,28600,"0,6",3900,17
08.03.2024 15:25,"4,97",48,55,1089130,55,0,12,33,,70,,127683,57,61,60,52,48,,79600,"0,61",3600,25
08.03.2024 15:30,"4,94",47,55,1089130,55,0,12,39,,70,,127683,56,60,60,58,47,,-700,"0,61",4100,33
08.03.2024 15:35,"4,99",46,55,1089130,55,0,12,48,,70,,127684,51,60,59,56,46,,-100,"0,61",3000,43
08.03.2024 15:40,"5,04",45,55,1089130,55,0,12,64,,70,,127684,50,60,58,56,46,,5100,"0,61",2600,64
08.03.2024 15:45,"5,71",45,55,1089130,55,0,12,66,,70,,127684,49,59,57,55,47,,-200,"0,61",2300,72
08.03.2024 15:50,6,46,54,1089130,54,0,12,70,,70,,127684,53,58,56,37,47,,100,"0,61",1000,77
08.03.2024 15:55,"6,25",47,54,1089130,54,0,12,80,,70,,127684,51,55,54,53,48,,7000,"0,6",500,87
08.03.2024 16:00,"6,82",49,53,1089140,53,0,10,64,,70,,127684,58,61,57,52,48,,133800,"0,6",100,73
08.03.2024 16:05,"5,96",51,52,1089150,52,0,10,62,,70,,127685,53,64,59,16,48,,129800,"0,59",5800,65
08.03.2024 16:10,"5,64",49,52,1089160,52,0,10,58,,70,,127685,52,65,60,28,49,,109000,"0,61",6100,63
08.03.2024 16:15,"4,18",53,53,1089170,53,0,10,44,,70,,127686,55,66,61,24,52,,81700,"0,6",6200,49
08.03.2024 16:20,"2,9",53,53,1089180,53,0,10,33,,70,,127686,55,66,59,15,52,,46700,"0,6",5800,37
08.03.2024 16:25,"2,05",53,54,1089180,54,0,10,24,,70,,127687,49,65,60,16,51,,34400,"0,61",5300,18
08.03.2024 16:30,"1,03",52,54,1089180,54,0,10,22,,70,,127687,55,66,59,14,50,,5900,"0,6",4900,11
08.03.2024 16:35,"0,5",50,54,1089180,54,0,10,21,,70,,127687,55,66,59,17,50,,15700,"0,61",4900,9
08.03.2024 16:40,"0,41",49,54,1089180,54,0,10,24,,70,,127688,53,65,61,25,49,,10900,"0,6",4900,13
08.03.2024 16:45,"0,77",49,54,1089180,54,0,10,29,,70,,127688,29,65,61,42,49,,28400,"0,61",5000,19
08.03.2024 16:50,"1,38",49,54,1089190,54,0,10,33,,70,,127689,54,65,61,34,49,,37600,"0,61",4800,24
08.03.2024 16:55,"1,82",49,54,1089190,55,0,10,36,,70,,127689,57,65,61,28,49,,39300,"0,61",4500,26
08.03.2024 17:00,"1,92",50,54,1089190,55,0,10,38,,70,,127689,49,65,60,40,50,,38900,"0,61",4700,27
08.03.2024 17:05,"1,96",50,55,1089200,55,0,10,42,,70,,127690,37,64,60,44,50,,39200,"0,6",4500,31
08.03.2024 17:10,"4,9",48,55,1089210,55,0,11,51,,70,,127690,45,63,59,45,49,,119300,"0,61",4200,43
08.03.2024 17:15,"4,95",47,55,1089210,55,0,11,61,,70,,127691,60,65,61,49,48,,80200,"0,61",4800,55
08.03.2024 17:20,"3,95",50,54,1089220,55,0,11,55,,70,,127691,51,65,61,48,52,,95400,"0,61",4500,58
08.03.2024 17:25,"3,65",53,54,1089230,55,0,11,40,,70,,127691,37,64,61,48,52,,73700,"0,61",4600,47
08.03.2024 17:30,"2,67",54,55,1089230,55,0,11,39,,70,,127692,38,64,61,51,52,,50000,"0,61",4500,45
08.03.2024 17:35,"2,42",54,55,1089240,55,0,11,38,,70,,127692,42,64,61,50,52,,43200,"0,61",4300,36
08.03.2024 17:40,"2,26",54,55,1089240,55,0,12,38,,70,,127692,42,63,61,48,52,,39000,"0,61",4200,29
08.03.2024 17:45,"2,06",54,55,1089240,55,0,12,38,,70,,127693,48,64,61,47,52,,37300,"0,61",4300,24
08.03.2024 17:50,"1,87",53,55,1089250,55,0,12,39,,70,,127693,42,64,59,46,52,,30900,"0,61",4200,22
08.03.2024 17:55,"1,85",53,55,1089250,55,0,12,39,,70,,127693,43,64,61,47,52,,31300,"0,61",4200,22
08.03.2024 18:00,"1,82",52,55,1089250,55,0,12,40,,70,,127694,54,64,61,42,52,,31800,"0,61",4200,23
08.03.2024 18:05,"1,9",52,55,1089250,55,0,12,42,,70,,127694,51,65,60,45,52,,35800,"0,61",4200,25
08.03.2024 18:10,"1,99",52,55,1089260,55,0,11,45,,70,,127695,54,65,61,26,52,,38200,"0,61",4100,29
08.03.2024 18:15,"2,11",52,55,1089260,55,0,10,46,,70,,127695,55,64,60,33,53,,38200,"0,61",4000,33
08.03.2024 18:20,"2,35",52,55,1089260,55,0,10,46,,70,,127695,49,65,58,37,53,,46400,"0,62",4100,38
08.03.2024 18:25,"2,45",53,55,1089270,55,0,10,46,,70,,127696,54,64,58,14,54,,45500,"0,6",4000,41
08.03.2024 18:30,"2,59",51,55,1089280,55,0,10,50,,70,,127696,59,61,59,49,52,,119200,"0,6",3800,50
08.03.2024 18:35,"5,04",50,55,1089290,55,0,10,62,,70,,127696,60,65,61,21,52,,95700,"0,6",4100,72
08.03.2024 18:40,"5,98",55,55,1089290,55,0,10,62,,70,,127697,55,65,61,22,55,,118300,"0,6",4600,71
08.03.2024 18:45,"5,06",56,55,1089300,55,0,10,50,,70,,127697,55,65,59,16,57,,95700,"0,6",4600,61
08.03.2024 18:50,"3,72",56,55,1089310,55,0,10,48,,70,,127697,47,65,61,21,56,,57700,"0,61",4300,53
08.03.2024 18:55,"3,02",57,55,1089310,55,0,10,45,,70,,127698,46,65,61,40,55,,47100,"0,59",4400,47
08.03.2024 19:00,"2,65",56,55,1089320,55,0,10,42,,70,,127698,47,64,61,39,55,,41900,"0,61",4500,35
08.03.2024 19:05,"2,23",56,55,1089320,55,0,10,42,,70,,127698,55,65,60,15,55,,36300,"0,6",4400,31
08.03.2024 19:10,"2,14",55,55,1089320,55,0,10,42,,70,,127699,43,65,61,37,54,,32400,"0,61",4400,29
08.03.2024 19:15,"2,14",55,55,1089320,55,0,10,44,,70,,127699,44,64,61,36,54,,32900,"0,61",4400,30
08.03.2024 19:20,"2,23",54,55,1089330,55,0,10,46,,70,,127700,59,65,61,24,54,,35500,"0,6",4400,31
08.03.2024 19:25,"2,25",54,55,1089330,55,0,10,46,,70,,127700,58,64,61,30,55,,36200,"0,61",4100,31
08.03.2024 19:30,"2,27",54,55,1089330,55,0,11,46,,70,,127700,58,64,61,32,55,,38200,"0,61",4000,35
08.03.2024 19:35,"2,36",54,55,1089340,55,0,11,46,,70,,127701,48,64,60,35,55,,38700,"0,61",4000,38
08.03.2024 19:40,"2,45",54,55,1089340,55,0,11,46,,70,,127701,54,64,61,38,55,,41100,"0,61",4100,44
08.03.2024 19:45,"2,65",53,55,1089340,55,0,11,48,,70,,127701,46,64,58,42,54,,88000,"0,61",4000,49
08.03.2024 19:50,"4,99",51,55,1089350,55,0,11,58,,70,,127702,53,60,61,53,53,,73400,"0,61",2900,62
08.03.2024 19:55,"5,47",54,55,1089360,55,0,11,57,,70,,127702,50,59,60,52,55,,99800,"0,61",4500,66
08.03.2024 20:00,"4,37",55,55,1089370,55,0,11,52,,70,,127702,48,61,61,48,56,,86100,"0,61",4500,61
08.03.2024 20:05,"3,66",56,55,1089370,55,0,11,48,,70,,127702,51,64,61,41,55,,59500,"0,61",4500,53
08.03.2024 20:10,"3,19",57,55,1089380,55,0,11,47,,70,,127703,50,64,61,41,55,,52200,"0,61",4300,48
08.03.2024 20:15,"2,86",57,55,1089380,55,0,11,44,,70,,127703,53,65,59,32,55,,41800,"0,61",4200,38
08.03.2024 20:20,"2,42",56,55,1089380,55,0,10,43,,70,,127703,53,65,60,20,55,,36600,"0,59",4400,31
08.03.2024 20:25,"2,16",56,55,1089390,55,0,10,42,,70,,127704,45,65,57,43,55,,31300,"0,6",4500,27
08.03.2024 20:30,"2,06",55,55,1089390,55,0,10,43,,70,,127704,49,65,60,42,54,,30800,"0,6",4500,27
08.03.2024 20:35,"2,07",55,54,1089390,55,0,10,44,,70,,127705,55,65,60,32,54,,31300,"0,61",4500,26
08.03.2024 20:40,"2,11",54,54,1089390,55,0,10,46,,70,,127705,52,65,61,30,54,,34200,"0,6",4500,28
08.03.2024 20:45,"2,16",54,55,1089400,55,0,10,47,,70,,127705,43,64,61,35,54,,35300,"0,6",4500,31
08.03.2024 20:50,"2,3",54,55,1089400,55,0,10,47,,70,,127706,57,64,61,37,55,,37900,"0,61",4400,35
08.03.2024 20:55,"2,45",54,55,1089400,55,0,10,47,,70,,127706,57,64,60,24,55,,40000,"0,6",4400,38
08.03.2024 21:00,"4,97",52,55,1089410,55,0,10,51,,70,,127707,59,60,59,34,53,,108300,"0,6",4200,49
08.03.2024 21:05,"5,02",51,55,1089420,55,0,11,57,,70,,127707,55,62,61,49,52,,69100,"0,6",4600,55
08.03.2024 21:10,"3,58",52,55,1089420,55,0,11,54,,70,,127707,50,63,61,53,54,,68800,"0,61",4400,56
08.03.2024 21:15,"3,67",55,55,1089430,55,0,11,51,,70,,127708,47,65,60,46,55,,70600,"0,61",4400,58
08.03.2024 21:20,"3,43",56,55,1089440,55,0,11,47,,70,,127708,40,64,61,41,55,,60800,"0,6",4400,53
08.03.2024 21:25,"3,02",56,55,1089440,55,0,10,46,,70,,127708,53,65,61,18,55,,49700,"0,61",4300,47
08.03.2024 21:30,"2,74",56,55,1089440,55,0,11,45,,70,,127709,36,65,61,40,55,,42400,"0,61",4400,45
08.03.2024 21:35,"2,61",56,55,1089450,55,0,11,42,,70,,127709,38,64,61,40,55,,40000,"0,61",4400,38
08.03.2024 21:40,"2,3",56,55,1089450,55,0,11,41,,70,,127709,47,64,59,45,55,,32300,"0,61",4200,33
08.03.2024 21:45,"2,16",55,55,1089450,55,0,11,40,,70,,127710,48,65,61,42,55,,31100,"0,61",4100,31
08.03.2024 21:50,"2,14",55,55,1089460,55,0,11,40,,70,,127710,56,65,61,33,54,,31500,"0,61",4100,29
08.03.2024 21:55,"2,04",55,55,1089460,55,0,10,40,,70,,127711,54,65,61,21,54,,31500,"0,61",4200,28
08.03.2024 22:00,"1,99",54,55,1089460,55,0,10,41,,70,,127711,55,65,60,29,54,,31900,"0,6",4400,28
08.03.2024 22:05,"2,04",54,55,1089460,55,0,10,42,,70,,127711,56,65,60,28,54,,33400,"0,61",4200,30
08.03.2024 22:10,"2,14",53,55,1089470,55,0,10,42,,70,,127712,54,63,61,26,54,,119000,"0,61",4100,31
08.03.2024 22:15,"4,99",51,55,1089470,55,0,10,48,,70,,127712,45,59,60,48,52,,80700,"0,6",2300,42
08.03.2024 22:20,"5,04",50,55,1089480,55,0,10,59,,70,,127712,56,64,61,45,52,,64500,"0,61",4300,58
08.03.2024 22:25,"5,31",53,55,1089490,55,0,11,55,,70,,127713,56,63,61,44,54,,77900,"0,61",4500,63
08.03.2024 22:30,"4,1",55,55,1089490,55,0,11,52,,70,,127713,58,65,61,39,55,,82800,"0,6",4600,63
08.03.2024 22:35,"3,59",56,55,1089500,55,0,11,47,,70,,127713,60,65,61,39,56,,61800,"0,61",4400,53
08.03.2024 22:40,"3,03",56,55,1089500,55,0,10,43,,70,,127714,58,65,61,40,56,,43800,"0,61",4200,46
08.03.2024 22:45,"2,63",56,55,1089510,55,0,11,41,,70,,127714,54,64,61,43,55,,40900,"0,61",4300,42
08.03.2024 22:50,"2,45",56,55,1089510,56,0,11,38,,70,,127714,52,64,61,42,55,,40900,"0,61",4200,32
08.03.2024 22:55,"2,12",56,55,1089510,56,0,11,36,,70,,127715,43,64,61,42,55,,29100,"0,61",4000,25
08.03.2024 23:00,"1,87",55,55,1089510,56,0,11,36,,70,,127715,41,63,61,42,54,,28500,"0,61",4000,25
08.03.2024 23:05,"1,87",55,55,1089520,56,0,11,37,,70,,127716,40,63,61,41,54,,29800,"0,61",3900,25
08.03.2024 23:10,"1,9",54,55,1089520,56,0,12,37,,70,,127716,40,62,61,41,54,,30100,"0,61",4000,25
08.03.2024 23:15,"1,92",54,55,1089520,56,0,11,39,,70,,127716,53,64,60,30,54,,28800,"0,61",3900,27
08.03.2024 23:20,"1,99",54,55,1089520,56,0,11,41,,70,,127717,54,64,61,17,54,,31200,"0,61",3900,28
08.03.2024 23:25,"2,02",54,55,1089530,56,0,11,42,,70,,127717,32,64,61,28,54,,32900,"0,61",4100,29
08.03.2024 23:30,"2,1",53,55,1089530,55,0,11,43,,70,,127717,48,64,61,38,54,,34400,"0,61",4000,31
08.03.2024 23:35,"2,16",53,55,1089530,56,0,11,44,,70,,127718,42,64,61,39,54,,34800,"0,6",3800,33
08.03.2024 23:40,"4,9",52,55,1089540,55,0,11,51,,70,,127718,41,63,60,46,53,,78600,"0,61",3800,51
08.03.2024 23:45,"5,13",50,55,1089540,55,0,11,57,,70,,127718,59,64,61,31,53,,66300,"0,61",4000,59
08.03.2024 23:50,"5,32",52,55,1089550,55,0,11,57,,70,,127718,50,64,61,41,54,,95000,"0,61",4000,66
08.03.2024 23:55,"4,46",54,55,1089560,55,0,11,52,,70,,127719,46,63,60,48,55,,79400,"0,61",4400,62
09.03.2024 00:00,"3,69",56,55,1089560,55,0,12,44,,70,,127719,46,63,61,47,56,,63000,"0,6",4300,52
09.03.2024 00:05,"2,93",56,55,1089570,55,0,12,44,,70,,127720,45,63,61,45,55,,46400,"0,61",4200,51
09.03.2024 00:10,"2,9",57,55,1089570,55,0,12,44,,70,,127720,44,62,61,44,55,,44800,"0,61",4200,51
09.03.2024 00:15,"2,88",57,55,1089570,55,0,12,44,,70,,127720,48,64,60,40,55,,44700,"0,6",4200,45
09.03.2024 00:20,"2,37",57,55,1089580,55,0,12,38,,70,,127721,49,65,61,24,55,,34000,"0,61",4200,26
09.03.2024 00:25,"1,76",56,55,1089580,55,0,12,35,,70,,127721,37,64,61,34,55,,23500,"0,61",4100,17
09.03.2024 00:30,"1,51",55,55,1089580,56,0,12,35,,70,,127721,47,64,61,41,54,,24100,"0,61",4000,17
09.03.2024 00:35,"1,34",54,55,1089580,55,0,12,31,,70,,127722,47,64,61,40,54,,25500,"0,6",4100,15
09.03.2024 00:40,"1,15",53,55,1089590,55,0,12,31,,70,,127722,46,63,61,39,54,,23700,"0,61",4100,17
09.03.2024 00:45,"1,23",53,55,1089590,55,0,12,31,,70,,127722,41,63,61,38,54,,26800,"0,61",4100,19
09.03.2024 00:50,"1,51",53,55,1089590,55,0,12,31,,70,,127723,40,63,61,38,54,,29700,"0,6",4100,21
09.03.2024 00:55,"1,61",53,55,1089590,55,0,13,34,,70,,127723,39,62,61,38,53,,29100,"0,61",4000,24
09.03.2024 01:00,"1,82",53,55,1089600,55,0,13,38,,70,,127723,39,62,61,37,53,,30800,"0,61",4100,30
09.03.2024 01:05,"2,04",53,55,1089600,55,0,13,38,,70,,127724,39,61,61,37,53,,34600,"0,6",4100,31
09.03.2024 01:10,"2,11",53,55,1089600,55,0,13,41,,70,,127724,39,61,61,37,53,,36000,"0,61",4000,33
09.03.2024 01:15,"2,23",53,55,1089600,55,0,13,42,,70,,127724,38,62,61,42,53,,33700,"0,6",3900,34
09.03.2024 01:20,"4,97",51,55,1089610,55,0,14,47,,70,,127725,41,61,61,55,52,,59600,"0,61",3100,44
09.03.2024 01:25,"5,02",50,55,1089610,55,0,14,56,,70,,127725,45,63,61,57,51,,82300,"0,61",4100,55
09.03.2024 01:30,"3,79",52,55,1089620,55,0,14,54,,70,,127725,52,63,61,57,54,,78300,"0,6",4200,56
09.03.2024 01:35,"3,43",54,55,1089630,55,0,14,47,,70,,127726,50,63,61,57,55,,61200,"0,61",4200,53
09.03.2024 01:40,"3,14",56,55,1089630,55,0,14,45,,70,,127726,48,62,61,56,55,,54200,"0,61",4200,49
09.03.2024 01:45,"2,95",56,55,1089630,55,0,14,44,,70,,127727,47,62,61,56,55,,44700,"0,61",4200,46
09.03.2024 01:50,"2,57",56,55,1089640,55,0,15,38,,70,,127727,46,61,61,55,55,,38600,"0,61",4100,35
09.03.2024 01:55,"2,02",56,55,1089640,56,0,15,35,,70,,127727,46,61,61,55,55,,28300,"0,61",4100,27
09.03.2024 02:00,"1,87",55,55,1089640,56,0,15,33,,70,,127728,45,60,61,55,54,,27500,"0,6",4100,23
09.03.2024 02:05,"1,75",55,55,1089650,56,0,15,33,,70,,127728,44,60,61,54,54,,25000,"0,61",4000,23
09.03.2024 02:10,"1,71",54,55,1089650,56,0,15,33,,70,,127728,44,60,61,54,53,,26400,"0,6",4000,23
09.03.2024 02:15,"1,75",54,55,1089650,56,0,15,35,,70,,127729,44,59,61,53,53,,26300,"0,61",4000,22
09.03.2024 02:20,"1,78",53,55,1089650,56,0,16,36,,70,,127729,43,59,61,53,53,,27100,"0,61",4100,22
09.03.2024 02:25,"1,81",53,55,1089650,56,0,16,38,,70,,127729,44,61,60,49,53,,29100,"0,61",4000,23
09.03.2024 02:30,"1,87",53,55,1089660,56,0,16,40,,70,,127730,45,61,61,47,53,,31200,"0,6",4000,26
09.03.2024 02:35,"2,02",53,55,1089660,56,0,16,42,,70,,127730,43,61,61,47,53,,33500,"0,61",4000,28
09.03.2024 02:40,"2,02",53,55,1089660,55,0,16,42,,70,,127730,43,63,59,44,53,,34400,"0,61",4100,30
09.03.2024 02:45,"2,17",53,55,1089670,55,0,16,42,,70,,127731,44,64,61,49,53,,36200,"0,61",4000,34
09.03.2024 02:50,"2,23",53,55,1089670,55,0,15,42,,70,,127731,49,64,60,49,54,,38800,"0,6",4000,35
09.03.2024 02:55,5,52,55,1089670,55,0,15,45,,70,,127731,45,63,60,53,52,,57900,"0,61",3700,42
09.03.2024 03:00,"4,98",50,55,1089680,55,0,15,53,,70,,127732,59,64,61,49,51,,55700,"0,61",4100,51
09.03.2024 03:05,"5,28",51,55,1089680,55,0,14,58,,70,,127732,53,65,61,55,54,,76900,"0,61",4300,56
09.03.2024 03:10,"3,41",53,55,1089690,55,0,14,47,,70,,127732,46,64,61,51,55,,64800,"0,61",4500,52
09.03.2024 03:15,"2,98",55,55,1089690,55,0,13,42,,70,,127733,58,65,61,49,54,,51800,"0,61",3800,49
09.03.2024 03:20,"2,62",55,55,1089700,55,0,13,40,,70,,127733,55,64,61,49,54,,43900,"0,61",4200,43
09.03.2024 03:25,"2,45",55,55,1089700,55,0,13,38,,70,,127734,50,64,61,49,54,,40600,"0,61",4200,37
09.03.2024 03:30,"2,11",55,55,1089700,55,0,13,37,,70,,127734,46,63,61,49,54,,31800,"0,61",4200,32
09.03.2024 03:35,"2,02",55,55,1089710,55,0,13,36,,70,,127734,45,63,61,48,54,,32100,"0,6",4200,28
09.03.2024 03:40,"1,94",55,55,1089710,55,0,13,34,,70,,127735,44,62,61,48,53,,28200,"0,61",4100,21
09.03.2024 03:45,"1,7",54,55,1089710,56,0,14,33,,70,,127735,42,62,61,48,53,,29300,"0,61",4100,17
09.03.2024 03:50,"1,44",53,55,1089710,56,0,14,32,,70,,127735,42,61,61,47,54,,29200,"0,61",4000,17
09.03.2024 03:55,"1,38",53,55,1089720,56,0,14,31,,70,,127736,42,61,61,47,54,,28900,"0,61",4000,18
09.03.2024 04:00,"1,34",53,55,1089720,56,0,14,30,,70,,127736,41,61,61,47,53,,28900,"0,61",4000,18
09.03.2024 04:05,"1,41",53,55,1089720,56,0,14,29,,70,,127736,41,60,61,47,53,,28600,"0,61",4000,20
09.03.2024 04:10,"1,48",53,55,1089720,56,0,14,29,,70,,127737,40,60,61,46,53,,29400,"0,61",4100,20
09.03.2024 04:15,"1,51",52,55,1089730,56,0,14,29,,70,,127737,40,59,61,46,53,,29600,"0,61",4000,21
09.03.2024 04:20,"1,46",53,55,1089730,56,0,14,31,,70,,127737,40,60,61,42,52,,29900,"0,61",3900,22
09.03.2024 04:25,"1,68",52,55,1089730,56,0,15,32,,70,,127738,40,60,61,41,52,,30400,"0,61",3900,23
09.03.2024 04:30,"1,78",51,55,1089730,56,0,15,37,,70,,127738,39,62,61,44,52,,30500,"0,61",3700,27
09.03.2024 04:35,"5,02",50,55,1089740,56,0,15,41,,70,,127738,41,61,60,55,50,,40600,"0,6",3600,31
09.03.2024 04:40,"5,01",49,55,1089740,55,0,15,51,,70,,127739,45,63,61,57,49,,50300,"0,61",4100,41
09.03.2024 04:45,"2,78",50,55,1089750,55,0,15,50,,70,,127739,48,63,61,58,51,,52600,"0,61",4300,45
09.03.2024 04:50,"3,12",51,55,1089750,55,0,15,50,,70,,127739,48,63,61,57,52,,60200,"0,61",4300,50
09.03.2024 04:55,"3,11",52,55,1089760,56,0,16,47,,70,,127740,48,62,61,57,54,,65100,"0,61",4200,49
09.03.2024 05:00,"2,83",54,55,1089760,56,0,16,44,,70,,127740,48,62,61,56,54,,59700,"0,61",4100,46
09.03.2024 05:05,"2,64",54,55,1089770,56,0,16,43,,70,,127740,48,61,61,56,54,,50600,"0,61",4100,44
09.03.2024 05:10,"2,45",55,55,1089770,56,0,16,40,,70,,127741,48,61,61,56,54,,47900,"0,61",4100,39
09.03.2024 05:15,"2,37",55,55,1089770,56,0,16,40,,70,,127741,47,60,61,55,54,,41700,"0,61",4100,37
09.03.2024 05:20,"2,28",55,55,1089780,56,0,16,37,,70,,127741,47,60,61,54,54,,41300,"0,61",4100,29
09.03.2024 05:25,"2,02",54,55,1089780,56,0,16,36,,70,,127742,47,60,61,50,53,,33100,"0,61",4100,28
09.03.2024 05:30,"1,92",54,55,1089780,56,0,16,35,,70,,127742,46,60,61,49,53,,30800,"0,61",4100,25
09.03.2024 05:35,"1,84",53,55,1089790,56,0,17,35,,70,,127743,45,60,61,49,53,,29300,"0,61",4000,23
09.03.2024 05:40,"1,82",53,55,1089790,56,0,17,36,,70,,127743,45,59,61,49,53,,30900,"0,61",4000,23
09.03.2024 05:45,"1,85",53,55,1089790,56,0,17,36,,70,,127743,45,61,60,46,53,,31300,"0,61",4100,23
09.03.2024 05:50,"1,85",53,55,1089790,56,0,17,37,,70,,127744,45,62,61,47,53,,31400,"0,61",4100,24
09.03.2024 05:55,"1,92",52,55,1089800,56,0,17,38,,70,,127744,42,62,61,46,53,,32000,"0,61",4000,27
09.03.2024 06:00,"1,95",52,55,1089800,56,0,17,39,,70,,127744,41,62,61,45,52,,32800,"0,61",4100,27
09.03.2024 06:05,"2,02",52,55,1089800,56,0,16,40,,70,,127745,49,63,60,42,52,,33800,"0,61",3900,29
09.03.2024 06:10,"2,09",51,55,1089800,56,0,16,44,,70,,127745,46,63,60,43,52,,34200,"0,61",3700,34
09.03.2024 06:15,"4,97",50,55,1089810,55,0,15,60,,70,,127745,58,63,61,44,50,,44800,"0,61",3900,48
09.03.2024 06:20,"5,6",49,55,1089810,55,0,14,64,,70,,127746,56,63,61,47,53,,53700,"0,61",4300,67
09.03.2024 06:25,"6,07",53,55,1089820,55,0,14,64,,70,,127746,47,63,61,54,54,,88900,"0,61",4500,65
09.03.2024 06:30,"4,61",55,55,1089830,55,0,14,53,,70,,127746,46,63,60,53,56,,122400,"0,6",4300,64
09.03.2024 06:35,"3,66",55,55,1089840,55,0,13,46,,70,,127747,53,63,61,46,55,,90800,"0,61",4200,56
09.03.2024 06:40,"2,65",56,55,1089840,55,0,13,40,,70,,127747,52,64,61,44,55,,60000,"0,61",4100,45
09.03.2024 06:45,"2,57",56,55,1089840,55,0,13,40,,70,,127747,52,64,61,45,54,,41400,"0,61",4200,41
09.03.2024 06:50,"2,4",56,55,1089850,55,0,13,40,,70,,127748,52,64,61,44,54,,42200,"0,61",4300,36
09.03.2024 06:55,"2,11",56,55,1089850,55,0,11,38,,70,,127748,56,65,61,22,53,,35000,"0,61",4200,28
09.03.2024 07:00,"2,02",55,55,1089850,55,0,10,41,,70,,127748,54,65,61,24,53,,30000,"0,61",4200,26
09.03.2024 07:05,"1,94",54,55,1089860,55,0,10,41,,70,,127749,47,65,60,45,53,,31400,"0,61",4100,25
09.03.2024 07:10,"1,97",54,55,1089860,55,0,10,42,,70,,127749,52,64,61,50,53,,31700,"0,6",4200,26
09.03.2024 07:15,"2,02",53,55,1089860,55,0,11,43,,70,,127750,55,64,61,50,53,,33100,"0,61",4400,27
09.03.2024 07:20,"2,18",53,55,1089860,55,0,11,46,,70,,127750,41,64,61,49,53,,34000,"0,6",4200,30
09.03.2024 07:25,"2,26",53,55,1089870,55,0,11,46,,70,,127750,52,64,60,40,53,,37600,"0,61",4100,34
09.03.2024 07:30,"2,48",53,55,1089870,55,0,11,48,,70,,127751,54,64,61,34,54,,39100,"0,6",4100,39
09.03.2024 07:35,"2,54",53,55,1089870,55,0,11,47,,70,,127751,52,63,61,33,54,,46100,"0,61",4000,39
09.03.2024 07:40,"4,92",51,55,1089880,55,0,11,49,,70,,127751,58,63,61,47,53,,45600,"0,61",3900,50
09.03.2024 07:45,"5,21",50,55,1089880,55,0,12,56,,70,,127752,52,62,61,52,52,,72000,"0,6",4100,62
09.03.2024 07:50,"6,05",51,55,1089880,55,0,11,66,,70,,127752,56,62,60,36,51,,8300,"0,61",3800,76
09.03.2024 07:55,"6,51",50,55,1089880,55,0,10,78,,70,,127752,52,60,59,39,49,,0,"0,61",3000,85
09.03.2024 08:00,"6,74",48,55,1089880,55,0,10,90,,70,,127753,56,60,59,56,48,,-100,"0,6",2500,98
09.03.2024 08:05,"6,89",47,55,1089880,55,0,10,100,,70,,127753,57,59,58,50,47,,0,"0,61",100,99
09.03.2024 08:10,"6,91",46,55,1089880,54,0,10,100,,70,,127753,57,59,58,57,46,,-1500,"0,6",2400,99
09.03.2024 08:15,"6,72",49,55,1089880,54,0,10,100,,70,,127753,55,58,58,57,51,,300,"0,61",3100,99
09.03.2024 08:20,"6,31",58,55,1089900,54,0,10,68,,70,,127753,55,59,58,50,53,,143000,"0,6",3200,78
09.03.2024 08:25,"6,31",60,54,1089910,54,0,10,60,,70,,127754,40,59,61,40,56,,156100,"0,6",5100,79
09.03.2024 08:30,"5,62",54,53,1089920,54,0,10,60,,70,,127754,51,63,61,39,58,,145400,"0,61",5600,65
09.03.2024 08:35,"5,78",53,54,1089920,54,0,11,57,,70,,127755,47,66,60,49,55,,54800,"0,61",5100,69
09.03.2024 08:40,"6,36",52,54,1089920,54,0,11,67,,70,,127755,53,65,60,42,53,,7100,"0,61",4200,83
09.03.2024 08:45,"6,5",51,55,1089920,54,0,11,80,,70,,127755,45,62,59,48,51,,-1000,"0,61",3700,92
09.03.2024 08:50,"6,64",49,55,1089920,54,0,11,96,,70,,127756,52,60,59,23,49,,200,"0,59",3900,99
09.03.2024 08:55,"6,72",48,55,1089920,54,0,10,100,,70,,127756,58,60,59,56,48,,0,"0,61",2600,99
09.03.2024 09:00,"6,67",47,55,1089920,54,0,10,100,,70,,127756,57,60,59,44,47,,0,"0,61",3800,99
09.03.2024 09:05,"6,69",50,55,1089930,54,0,10,100,,70,,127757,39,59,59,40,52,,0,"0,61",3600,100
09.03.2024 09:10,"6,69",57,55,1089940,54,0,10,65,,70,,127757,39,59,58,47,58,,144900,"0,61",3500,72
09.03.2024 09:15,"6,74",61,54,1089950,54,0,10,75,,70,,127757,57,62,60,38,62,,145500,"0,61",4800,88
09.03.2024 09:20,"5,4",54,54,1089960,54,0,10,70,,70,,127758,50,63,57,39,58,,139200,"0,6",4700,79
09.03.2024 09:25,"5,83",57,54,1089960,54,0,10,59,,70,,127758,62,66,61,23,54,,64500,"0,59",4800,66
09.03.2024 09:30,"5,99",53,55,1089960,55,0,10,57,,70,,127758,58,62,60,30,52,,300,"0,6",3700,75
09.03.2024 09:35,"5,91",52,55,1089960,55,0,10,69,,70,,127759,56,59,59,32,51,,0,"0,6",2600,75
09.03.2024 09:40,"6,56",50,55,1089960,55,0,10,85,,70,,127759,48,58,56,52,51,,2300,"0,61",2400,93
09.03.2024 09:45,"6,67",49,55,1089960,54,0,10,93,,70,,127759,55,58,58,40,49,,-500,"0,6",2600,99
09.03.2024 09:50,"6,66",48,55,1089960,54,0,11,99,,70,,127759,39,57,58,43,48,,0,"0,6",2900,99
09.03.2024 09:55,"6,65",47,54,1089960,53,0,11,99,,70,,127760,48,58,57,55,47,,0,"0,61",3300,99
09.03.2024 10:00,"6,73",51,54,1089970,53,0,10,99,,70,,127760,56,58,58,54,53,,24200,"0,6",3100,100
09.03.2024 10:05,"5,72",52,53,1089980,53,0,10,75,,70,,127760,58,61,56,53,52,,142100,"0,59",0,80
09.03.2024 10:10,"5,67",55,53,1089990,53,0,10,52,,70,,127760,57,64,60,18,52,,141500,"0,6",5500,68
09.03.2024 10:15,"5,41",53,52,1090000,53,0,10,51,,70,,127761,50,65,61,36,52,,125700,"0,59",6100,65
09.03.2024 10:20,"3,52",55,53,1090010,53,0,10,48,,70,,127761,37,65,61,50,52,,95900,"0,61",5900,58
09.03.2024 10:25,"2,44",55,54,1090010,54,0,10,37,,70,,127762,51,66,60,42,53,,60600,"0,61",5000,34
09.03.2024 10:30,"1,99",55,54,1090010,55,0,10,33,,70,,127762,54,67,60,40,53,,37400,"0,6",4800,25
09.03.2024 10:35,"1,61",53,54,1090010,55,0,10,28,,70,,127763,55,66,61,27,51,,24300,"0,6",4700,11
09.03.2024 10:40,"0,53",52,55,1090010,55,0,10,28,,70,,127763,50,67,58,24,50,,600,"0,61",4400,2
09.03.2024 10:45,"0,69",50,55,1090010,55,0,10,34,,70,,127763,43,66,59,39,49,,300,"0,59",4300,0
09.03.2024 10:50,"0,95",49,55,1090020,55,0,10,41,,70,,127764,49,66,61,50,48,,400,"0,61",4600,2
09.03.2024 10:55,"1,06",48,55,1090020,55,0,10,43,,70,,127764,55,66,61,37,49,,27100,"0,61",4500,11
09.03.2024 11:00,"1,54",48,55,1090020,55,0,10,37,,70,,127764,41,66,58,46,50,,31500,"0,6",4200,20
09.03.2024 11:05,"1,68",48,55,1090020,55,0,10,35,,70,,127765,55,66,60,15,50,,37900,"0,6",4300,21
09.03.2024 11:10,"1,47",49,55,1090030,55,0,10,29,,70,,127765,59,66,62,30,50,,37800,"0,61",4200,21
09.03.2024 11:15,"4,94",48,55,1090030,55,0,10,22,,70,,127766,53,64,60,50,49,,36800,"0,62",3900,20
09.03.2024 11:20,"5,33",47,56,1090040,55,0,10,20,,70,,127766,59,61,60,27,48,,137700,"0,61",3000,25
09.03.2024 11:25,5,46,55,1090050,55,0,10,22,,70,,127766,62,65,61,48,47,,87200,"0,6",4200,32
09.03.2024 11:30,"1,7",48,55,1090050,55,0,10,27,,70,,127766,47,65,61,50,47,,58100,"0,61",4500,29
09.03.2024 11:35,"1,68",48,55,1090050,55,0,10,30,,70,,127767,49,65,60,50,47,,42200,"0,61",4300,20
09.03.2024 11:40,"1,03",48,55,1090060,56,0,10,27,,70,,127767,60,66,61,36,48,,39400,"0,61",3900,11
09.03.2024 11:45,"0,59",47,55,1090060,55,0,10,23,,70,,127768,51,66,59,32,48,,12800,"0,6",4200,9
09.03.2024 11:50,"0,46",46,55,1090060,55,0,10,20,,70,,127768,57,66,60,15,47,,14200,"0,6",4100,11
09.03.2024 11:55,"0,79",46,55,1090060,55,0,10,18,,70,,127768,54,65,60,32,47,,5200,"0,6",4200,16
09.03.2024 12:00,"1,15",47,55,1090060,55,0,10,20,,70,,127769,49,65,57,41,46,,33500,"0,6",4300,20
09.03.2024 12:05,"1,13",47,55,1090070,55,0,10,21,,70,,127769,48,65,60,37,46,,32600,"0,61",4200,16
09.03.2024 12:10,"0,77",47,55,1090070,55,0,10,21,,70,,127769,59,65,61,32,46,,28500,"0,61",4400,13
09.03.2024 12:15,"0,6",46,55,1090070,55,0,10,21,,70,,127770,46,65,60,46,46,,26800,"0,61",4400,13
09.03.2024 12:20,"0,43",46,55,1090070,55,0,10,23,,70,,127770,50,65,61,33,46,,5300,"0,61",4400,13
09.03.2024 12:25,"4,74",45,55,1090070,55,0,11,24,,70,,127770,51,64,60,37,45,,15300,"0,61",4200,16
09.03.2024 12:30,"4,99",44,56,1090080,55,0,11,29,,70,,127771,45,62,58,52,44,,97900,"0,61",3300,23
09.03.2024 12:35,"4,94",43,55,1090090,55,0,11,37,,70,,127771,52,63,61,52,44,,67900,"0,61",4500,34
09.03.2024 12:40,"2,21",45,54,1090090,54,0,11,39,,70,,127771,55,65,60,39,45,,69800,"0,6",4700,36
09.03.2024 12:45,"2,13",47,54,1090100,54,0,10,35,,70,,127772,53,65,59,37,46,,63700,"0,61",4600,29
09.03.2024 12:50,"1,53",47,54,1090100,55,0,10,25,,70,,127772,45,65,60,45,46,,52600,"0,6",4500,15
09.03.2024 12:55,"0,38",46,54,1090100,55,0,10,19,,70,,127773,56,65,60,18,46,,24700,"0,6",4400,10
09.03.2024 13:00,"0,21",45,55,1090100,55,0,10,14,,70,,127773,40,65,60,36,46,,12500,"0,61",4500,8
09.03.2024 13:05,"0,22",44,54,1090100,55,0,10,13,,70,,127773,41,65,61,41,45,,8200,"0,61",4400,11
09.03.2024 13:10,"0,34",44,54,1090100,55,0,10,16,,70,,127774,48,65,61,44,44,,15000,"0,6",4500,16
09.03.2024 13:15,"0,58",44,55,1090110,55,0,11,19,,70,,127774,48,65,61,46,44,,9600,"0,61",4400,16
09.03.2024 13:20,"0,67",45,55,1090110,55,0,11,23,,70,,127774,38,64,61,52,44,,17500,"0,61",4300,17
