Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
09.03.2024 13:25,"0,65",45,55,1090110,55,0,10,25,,70,,127775,54,65,59,31,44,,12400,"0,61",4200,16
09.03.2024 13:30,"4,94",44,55,1090110,55,0,11,29,,70,,127775,53,64,60,38,44,,28600,"0,61",3800,18
09.03.2024 13:35,"5,06",43,55,1090120,55,0,10,36,,70,,127775,57,62,60,54,44,,116800,"0,61",3700,25
09.03.2024 13:40,"5,02",43,55,1090130,55,0,11,46,,70,,127776,58,63,61,58,43,,72500,"0,61",4500,38
09.03.2024 13:45,"2,5",45,54,1090130,55,0,11,45,,70,,127776,59,64,61,33,46,,61500,"0,61",4500,40
09.03.2024 13:50,"2,06",47,55,1090140,55,0,11,32,,70,,127777,56,65,61,42,47,,67100,"0,61",4400,29
09.03.2024 13:55,"1,15",47,55,1090140,55,0,11,20,,70,,127777,52,65,61,41,46,,48400,"0,61",4100,12
09.03.2024 14:00,"0,24",46,55,1090140,55,0,10,9,,70,,127777,59,65,61,27,46,,11200,"0,6",4000,4
09.03.2024 14:05,"0,1",45,55,1090140,55,0,10,7,,70,,127778,45,65,60,42,45,,10500,"0,61",4200,4
09.03.2024 14:10,"0,21",44,55,1090140,55,0,11,9,,70,,127778,48,65,61,45,44,,8900,"0,61",4200,9
09.03.2024 14:15,"0,65",44,55,1090140,55,0,11,16,,70,,127778,52,65,60,44,44,,9200,"0,61",4000,17
09.03.2024 14:20,"1,01",44,55,1090140,55,0,11,25,,70,,127779,49,65,57,44,43,,2400,"0,61",4100,21
09.03.2024 14:25,"1,73",45,55,1090150,55,0,11,31,,70,,127779,53,65,60,42,44,,30800,"0,61",4100,25
09.03.2024 14:30,"1,69",46,55,1090150,55,0,10,32,,70,,127779,58,65,61,21,45,,50400,"0,6",4000,24
09.03.2024 14:35,"1,34",46,55,1090150,55,0,10,29,,70,,127780,51,65,60,23,46,,47500,"0,6",4000,18
09.03.2024 14:40,"0,96",46,55,1090160,55,0,10,25,,70,,127780,47,65,59,36,46,,33000,"0,61",4100,14
09.03.2024 14:45,"0,77",46,55,1090160,55,0,10,23,,70,,127780,60,64,61,41,46,,26300,"0,6",4100,12
09.03.2024 14:50,"5,04",44,55,1090160,55,0,10,21,,70,,127781,58,58,60,56,45,,35000,"0,61",1900,13
09.03.2024 14:55,"4,99",43,55,1090170,55,0,11,23,,70,,127781,53,57,60,56,44,,90000,"0,6",4200,16
09.03.2024 15:00,"5,01",43,55,1090170,55,0,11,30,,70,,127781,51,62,60,51,43,,60400,"0,6",4300,28
09.03.2024 15:05,"1,75",44,54,1090180,55,0,11,31,,70,,127782,55,64,61,49,44,,51800,"0,61",4500,27
09.03.2024 15:10,"1,7",46,54,1090180,55,0,11,31,,70,,127782,58,65,61,34,45,,50800,"0,61",4400,24
09.03.2024 15:15,"1,44",47,55,1090190,55,0,10,27,,70,,127782,58,65,61,24,46,,44200,"0,61",4100,18
09.03.2024 15:20,"0,82",46,55,1090190,55,0,11,24,,70,,127783,43,65,61,40,46,,38400,"0,61",4200,12
09.03.2024 15:25,"0,34",45,55,1090190,55,0,10,18,,70,,127783,50,65,60,37,46,,19000,"0,6",4200,8
09.03.2024 15:30,"0,31",44,55,1090190,55,0,11,16,,70,,127784,49,65,61,30,45,,6900,"0,6",4200,10
09.03.2024 15:35,"0,6",44,55,1090190,55,0,11,16,,70,,127784,39,64,61,37,45,,6100,"0,6",4100,15
09.03.2024 15:40,"0,96",44,55,1090190,55,0,11,16,,70,,127784,49,65,60,46,45,,29600,"0,61",4100,17
09.03.2024 15:45,"0,89",45,55,1090200,55,0,11,18,,70,,127785,59,65,61,32,44,,25000,"0,6",4000,17
09.03.2024 15:50,"1,08",45,55,1090200,55,0,11,22,,70,,127785,40,64,58,44,44,,30700,"0,61",4200,17
09.03.2024 15:55,"1,15",45,55,1090200,55,0,10,27,,70,,127785,56,65,60,18,44,,31900,"0,61",4200,17
09.03.2024 16:00,"1,15",45,55,1090200,55,0,10,29,,70,,127786,57,65,61,34,45,,33100,"0,61",4100,17
09.03.2024 16:05,"1,15",46,55,1090210,55,0,10,28,,70,,127786,60,64,61,38,46,,33400,"0,61",4000,17
09.03.2024 16:10,"0,96",46,55,1090210,55,0,11,24,,70,,127786,40,64,60,49,46,,32400,"0,6",4000,16
09.03.2024 16:15,"4,99",44,55,1090210,55,0,10,25,,70,,127787,59,60,59,31,45,,28100,"0,6",2100,19
09.03.2024 16:20,"5,05",43,55,1090220,55,0,10,30,,70,,127787,60,63,61,26,44,,82800,"0,6",4100,27
09.03.2024 16:25,"3,82",43,55,1090220,55,0,10,36,,70,,127787,60,64,61,55,44,,68500,"0,59",4500,36
09.03.2024 16:30,"2,18",45,55,1090230,55,0,10,37,,70,,127788,50,64,61,55,45,,52400,"0,61",4200,38
09.03.2024 16:35,"2,18",47,55,1090230,55,0,11,37,,70,,127788,49,63,61,53,46,,59600,"0,61",4100,33
09.03.2024 16:40,"1,85",48,55,1090240,55,0,11,33,,70,,127788,48,63,61,51,47,,50400,"0,61",4200,24
09.03.2024 16:45,"1,54",48,55,1090240,55,0,11,30,,70,,127789,47,62,61,51,48,,42600,"0,61",4100,18
09.03.2024 16:50,"0,79",48,55,1090250,55,0,11,26,,70,,127789,47,62,61,50,48,,39100,"0,6",4000,13
09.03.2024 16:55,"0,58",47,55,1090250,55,0,12,22,,70,,127789,52,63,61,45,48,,19000,"0,6",4000,12
09.03.2024 17:00,"0,83",46,55,1090250,55,0,12,21,,70,,127790,41,65,60,48,47,,10100,"0,6",3300,15
09.03.2024 17:05,"0,99",46,55,1090250,55,0,12,21,,70,,127790,47,65,61,48,47,,29500,"0,61",4000,17
09.03.2024 17:10,"1,09",46,55,1090250,55,0,12,24,,70,,127790,53,64,61,55,46,,22900,"0,61",4000,18
09.03.2024 17:15,"1,29",47,55,1090260,55,0,10,25,,70,,127791,55,65,59,19,46,,35700,"0,6",3900,19
09.03.2024 17:20,"1,32",47,55,1090260,55,0,10,28,,70,,127791,54,65,58,18,47,,37400,"0,59",3900,18
09.03.2024 17:25,"1,24",47,55,1090260,55,0,10,29,,70,,127791,58,65,61,32,47,,34600,"0,61",4200,18
09.03.2024 17:30,"1,22",48,54,1090260,54,0,10,29,,70,,127792,44,65,58,44,48,,33600,"0,61",4500,17
09.03.2024 17:35,"1,16",48,54,1090270,55,0,10,28,,70,,127792,56,64,60,36,48,,34100,"0,61",4200,17
09.03.2024 17:40,"5,33",46,55,1090270,55,0,10,31,,70,,127793,58,60,60,54,47,,42300,"0,61",200,25
09.03.2024 17:45,"5,01",45,55,1090280,55,0,10,36,,70,,127793,60,64,61,24,46,,89800,"0,59",4400,32
09.03.2024 17:50,"2,58",45,54,1090290,54,0,10,47,,70,,127793,62,65,62,44,46,,75500,"0,6",4700,47
09.03.2024 17:55,"2,92",48,54,1090290,55,0,10,47,,70,,127794,43,65,61,53,49,,74600,"0,61",4500,49
09.03.2024 18:00,"2,5",50,55,1090300,55,0,10,42,,70,,127794,56,65,61,37,49,,74300,"0,61",4000,43
09.03.2024 18:05,"2,26",51,55,1090300,55,0,10,38,,70,,127794,58,65,61,19,50,,55000,"0,6",4000,37
09.03.2024 18:10,"1,96",51,55,1090310,55,0,10,33,,70,,127795,47,65,60,41,50,,46800,"0,6",4000,25
09.03.2024 18:15,"0,98",51,55,1090310,55,0,10,25,,70,,127795,55,65,60,21,50,,35600,"0,6",4200,14
09.03.2024 18:20,"0,98",50,55,1090310,55,0,10,25,,70,,127795,37,65,61,48,50,,26300,"0,6",4100,14
09.03.2024 18:25,"0,84",49,55,1090310,55,0,10,25,,70,,127796,58,65,61,46,49,,22900,"0,61",4100,14
09.03.2024 18:30,"0,88",49,55,1090320,55,0,11,25,,70,,127796,41,65,61,49,49,,26700,"0,61",4100,14
09.03.2024 18:35,"1,22",48,55,1090320,55,0,11,27,,70,,127796,43,64,60,51,49,,21900,"0,61",4000,18
09.03.2024 18:40,"1,56",49,55,1090320,55,0,11,29,,70,,127797,47,64,61,48,49,,33600,"0,61",4200,22
09.03.2024 18:45,"1,68",49,55,1090320,55,0,11,33,,70,,127797,55,65,60,34,49,,38700,"0,61",4000,24
09.03.2024 18:50,"1,73",50,55,1090330,55,0,10,33,,70,,127797,44,65,60,41,50,,38100,"0,61",4100,24
09.03.2024 18:55,"1,7",50,55,1090330,55,0,11,33,,70,,127798,36,64,60,44,50,,37400,"0,6",4200,24
09.03.2024 19:00,"1,63",50,55,1090330,55,0,11,33,,70,,127798,35,64,60,44,50,,37600,"0,61",4200,22
09.03.2024 19:05,"5,09",49,55,1090340,55,0,11,36,,70,,127798,54,61,59,40,49,,79200,"0,61",3900,28
09.03.2024 19:10,"5,02",47,55,1090350,55,0,10,46,,70,,127799,62,65,62,28,48,,73500,"0,61",3000,40
09.03.2024 19:15,"2,86",49,55,1090350,55,0,10,49,,70,,127799,54,65,61,25,49,,63800,"0,6",4200,47
09.03.2024 19:20,"2,86",51,55,1090360,55,0,10,47,,70,,127799,56,65,61,30,51,,68900,"0,61",4300,45
09.03.2024 19:25,"2,52",52,55,1090360,56,0,10,42,,70,,127800,51,65,61,45,52,,59100,"0,6",3900,40
09.03.2024 19:30,"2,02",52,55,1090370,55,0,10,34,,70,,127800,58,65,61,22,51,,43600,"0,61",3800,30
09.03.2024 19:35,"1,9",52,55,1090370,55,0,11,34,,70,,127800,36,65,61,24,51,,37700,"0,6",4100,28
09.03.2024 19:40,"1,73",52,55,1090370,55,0,11,31,,70,,127801,36,64,61,37,51,,35500,"0,61",4000,22
09.03.2024 19:45,"1,39",52,55,1090370,56,0,10,29,,70,,127801,52,65,59,30,51,,30900,"0,6",3900,17
09.03.2024 19:50,"0,94",51,55,1090380,55,0,10,27,,70,,127801,58,65,61,28,51,,26300,"0,61",3800,14
09.03.2024 19:55,"0,98",50,55,1090380,55,0,10,29,,70,,127802,56,65,60,18,51,,21800,"0,59",4000,15
09.03.2024 20:00,"1,2",50,55,1090380,55,0,10,29,,70,,127802,49,65,61,35,50,,24200,"0,61",4000,17
09.03.2024 20:05,"1,42",50,55,1090380,55,0,10,31,,70,,127802,52,64,61,34,50,,30500,"0,61",3900,20
09.03.2024 20:10,"1,53",50,55,1090390,55,0,10,31,,70,,127803,40,64,59,45,50,,35100,"0,61",4000,20
09.03.2024 20:15,"1,61",51,55,1090390,55,0,11,34,,70,,127803,50,64,60,41,50,,36300,"0,61",4200,22
09.03.2024 20:20,"1,73",51,55,1090390,55,0,11,36,,70,,127803,41,64,60,42,51,,35500,"0,61",4100,23
09.03.2024 20:25,"5,1",49,55,1090400,55,0,11,38,,70,,127804,60,60,60,46,50,,60900,"0,61",3900,28
09.03.2024 20:30,"5,04",48,55,1090400,55,0,11,43,,70,,127804,57,63,61,44,49,,73800,"0,59",2500,33
09.03.2024 20:35,"3,02",48,55,1090410,55,0,11,51,,70,,127804,57,64,61,58,50,,64500,"0,61",4200,47
09.03.2024 20:40,"3,02",50,55,1090410,55,0,11,48,,70,,127805,60,65,61,47,52,,74100,"0,61",4300,51
09.03.2024 20:45,"2,88",52,55,1090420,55,0,11,47,,70,,127805,52,65,61,48,52,,66300,"0,61",4400,49
09.03.2024 20:50,"2,35",53,55,1090430,55,0,11,38,,70,,127806,47,65,61,48,52,,56000,"0,61",4300,39
09.03.2024 20:55,"1,81",53,55,1090430,55,0,11,31,,70,,127806,60,65,61,37,52,,42300,"0,61",4200,27
09.03.2024 21:00,"1,48",53,55,1090430,55,0,11,29,,70,,127806,56,66,61,33,52,,30800,"0,61",4100,20
09.03.2024 21:05,"0,98",52,55,1090430,55,0,11,26,,70,,127807,39,65,61,32,51,,28100,"0,6",4200,14
09.03.2024 21:10,"0,77",51,55,1090440,55,0,11,25,,70,,127807,36,64,61,32,51,,25000,"0,61",4100,12
09.03.2024 21:15,"0,77",50,55,1090440,56,0,11,24,,70,,127807,39,64,61,36,51,,23100,"0,61",4000,13
09.03.2024 21:20,"0,67",50,55,1090440,56,0,11,24,,70,,127808,51,65,61,34,50,,15200,"0,61",3900,16
09.03.2024 21:25,"1,01",49,55,1090440,55,0,11,25,,70,,127808,55,65,60,33,50,,26700,"0,61",3900,19
09.03.2024 21:30,"1,32",50,55,1090440,55,0,11,29,,70,,127808,48,65,60,42,50,,34500,"0,61",4100,21
09.03.2024 21:35,"1,46",50,55,1090450,55,0,11,29,,70,,127809,48,65,60,37,50,,36500,"0,61",4200,20
09.03.2024 21:40,"1,46",50,55,1090450,55,0,11,29,,70,,127809,44,64,61,47,50,,35000,"0,61",4300,19
09.03.2024 21:45,"1,37",51,55,1090450,55,0,12,28,,70,,127809,45,64,61,45,50,,34100,"0,61",4200,18
09.03.2024 21:50,"1,25",50,55,1090450,55,0,12,27,,70,,127810,51,64,60,44,50,,27500,"0,61",4100,16
09.03.2024 21:55,"1,09",49,55,1090460,55,0,12,28,,70,,127810,50,63,60,50,50,,30100,"0,61",3900,21
09.03.2024 22:00,"5,02",48,55,1090460,55,0,12,34,,70,,127810,50,61,59,57,49,,62800,"0,61",2900,30
09.03.2024 22:05,"5,02",47,55,1090470,55,0,12,38,,70,,127811,58,64,61,55,48,,59400,"0,61",4100,36
09.03.2024 22:10,"2,25",49,55,1090470,55,0,11,43,,70,,127811,58,65,61,33,49,,48500,"0,61",4300,40
09.03.2024 22:15,"2,45",50,55,1090480,55,0,10,41,,70,,127812,58,65,61,27,50,,57100,"0,6",4400,39
09.03.2024 22:20,"2,35",51,55,1090480,55,0,10,39,,70,,127812,56,65,60,17,51,,50200,"0,6",4300,35
09.03.2024 22:25,"2,16",52,55,1090480,55,0,10,34,,70,,127812,47,65,61,31,51,,41400,"0,6",4300,28
09.03.2024 22:30,"1,92",52,55,1090490,55,0,10,31,,70,,127813,46,64,61,30,51,,39000,"0,61",4200,21
09.03.2024 22:35,"1,58",52,55,1090490,55,0,11,29,,70,,127813,35,64,60,41,51,,32100,"0,61",4300,19
09.03.2024 22:40,"1,49",51,55,1090490,55,0,11,26,,70,,127813,39,64,61,44,51,,30200,"0,61",4100,14
09.03.2024 22:45,"0,96",51,55,1090500,55,0,11,26,,70,,127814,48,64,61,36,51,,22700,"0,59",4100,15
09.03.2024 22:50,"0,94",50,55,1090500,55,0,11,27,,70,,127814,47,65,57,42,51,,24500,"0,61",4000,17
09.03.2024 22:55,"1,22",50,55,1090500,55,0,11,27,,70,,127814,57,65,60,20,51,,30300,"0,61",4100,19
09.03.2024 23:00,"1,32",51,55,1090500,55,0,10,29,,70,,127815,52,65,61,16,51,,32000,"0,61",4100,20
09.03.2024 23:05,"1,39",51,55,1090500,55,0,11,30,,70,,127815,50,64,61,16,51,,33800,"0,61",4200,21
09.03.2024 23:10,"1,51",51,55,1090510,55,0,10,31,,70,,127815,55,64,59,15,51,,34400,"0,6",4000,21
09.03.2024 23:15,"1,6",50,55,1090510,55,0,10,33,,70,,127816,53,63,60,38,50,,83500,"0,61",4000,25
09.03.2024 23:20,"4,97",49,55,1090520,55,0,10,36,,70,,127816,45,60,60,50,50,,76000,"0,61",2300,30
09.03.2024 23:25,"5,04",48,54,1090520,55,0,11,46,,70,,127816,45,62,61,54,49,,54900,"0,61",4500,39
09.03.2024 23:30,"2,5",50,54,1090530,55,0,11,46,,70,,127817,45,61,61,53,51,,56300,"0,61",4500,48
09.03.2024 23:35,"2,84",52,55,1090530,55,0,11,44,,70,,127817,49,63,61,53,52,,65200,"0,61",4500,46
09.03.2024 23:40,"2,72",53,55,1090540,55,0,11,41,,70,,127818,45,64,61,53,52,,53500,"0,6",4400,40
09.03.2024 23:45,"2,39",53,55,1090540,55,0,12,38,,70,,127818,46,64,61,52,52,,43000,"0,61",4100,36
09.03.2024 23:50,"2,22",54,55,1090550,55,0,12,32,,70,,127818,45,64,61,51,53,,39000,"0,6",4300,25
09.03.2024 23:55,"1,79",53,55,1090550,55,0,12,27,,70,,127819,45,64,61,50,52,,28700,"0,61",4300,17
10.03.2024 00:00,"1,25",52,55,1090550,55,0,12,25,,70,,127819,44,63,61,50,52,,21900,"0,61",4200,14
10.03.2024 00:05,"0,88",51,55,1090550,55,0,12,22,,70,,127819,47,64,60,48,52,,18300,"0,61",4100,12
10.03.2024 00:10,"0,61",50,55,1090550,55,0,12,23,,70,,127820,50,63,61,48,51,,4800,"0,61",4100,15
10.03.2024 00:15,"0,86",50,55,1090550,55,0,13,24,,70,,127820,46,63,61,47,51,,26000,"0,61",4000,16
10.03.2024 00:20,"1,08",50,55,1090560,55,0,13,25,,70,,127820,45,64,60,49,50,,25500,"0,61",4000,18
10.03.2024 00:25,"1,21",50,55,1090560,55,0,13,29,,70,,127821,48,64,61,48,50,,30400,"0,61",4100,21
10.03.2024 00:30,"1,5",50,55,1090560,55,0,13,31,,70,,127821,47,63,61,48,50,,34100,"0,61",3900,23
10.03.2024 00:35,"1,73",51,55,1090560,55,0,13,35,,70,,127821,46,63,61,48,51,,33900,"0,6",4000,26
10.03.2024 00:40,"1,9",51,55,1090570,55,0,14,36,,70,,127822,46,63,61,47,51,,36600,"0,61",4000,28
10.03.2024 00:45,"1,9",51,55,1090570,55,0,14,36,,70,,127822,46,62,61,47,51,,38100,"0,61",3900,28
10.03.2024 00:50,"1,96",51,55,1090570,55,0,14,35,,70,,127822,46,62,61,47,51,,37500,"0,6",3800,27
10.03.2024 00:55,"4,96",50,55,1090580,55,0,14,38,,70,,127823,45,62,60,50,50,,65900,"0,61",3700,35
10.03.2024 01:00,"5,02",48,55,1090580,55,0,14,42,,70,,127823,51,64,61,55,49,,60100,"0,61",3900,41
10.03.2024 01:05,"5,02",50,55,1090590,55,0,14,43,,70,,127823,53,64,61,57,50,,48000,"0,61",4100,41
10.03.2024 01:10,"2,61",51,55,1090590,55,0,15,44,,70,,127824,53,63,61,56,51,,56100,"0,61",4100,42
10.03.2024 01:15,"2,56",52,55,1090600,55,0,15,39,,70,,127824,53,63,61,55,52,,54500,"0,6",4000,36
10.03.2024 01:20,"2,23",52,55,1090600,55,0,15,37,,70,,127824,51,63,61,57,52,,41800,"0,61",4000,34
10.03.2024 01:25,"2,09",53,55,1090600,55,0,14,34,,70,,127825,60,65,61,34,52,,39600,"0,6",4000,30
10.03.2024 01:30,"1,95",53,55,1090610,55,0,14,31,,70,,127825,61,65,61,37,52,,36500,"0,61",4000,24
10.03.2024 01:35,"1,56",53,55,1090610,55,0,13,29,,70,,127825,43,65,60,52,52,,29600,"0,61",4000,21
10.03.2024 01:40,"1,3",52,55,1090610,55,0,13,22,,70,,127826,46,64,60,52,52,,14900,"0,61",4000,12
10.03.2024 01:45,"0,6",50,55,1090610,55,0,13,20,,70,,127826,48,64,60,51,51,,14700,"0,6",4200,13
10.03.2024 01:50,"0,69",50,55,1090610,55,0,12,20,,70,,127826,57,65,61,44,51,,14900,"0,61",3900,15
10.03.2024 01:55,"0,98",50,55,1090620,55,0,12,24,,70,,127827,53,65,61,45,50,,26200,"0,61",4000,20
10.03.2024 02:00,"1,3",50,55,1090620,55,0,11,27,,70,,127827,51,65,61,22,50,,35500,"0,61",4100,22
10.03.2024 02:05,"1,49",50,55,1090620,55,0,11,27,,70,,127828,48,64,61,42,50,,35900,"0,61",4000,21
10.03.2024 02:10,"1,42",51,55,1090620,55,0,11,27,,70,,127828,39,64,61,47,50,,33900,"0,6",4000,20
10.03.2024 02:15,"1,42",51,55,1090630,55,0,12,30,,70,,127828,39,64,61,46,50,,32400,"0,61",4000,18
10.03.2024 02:20,"1,27",51,55,1090630,55,0,12,29,,70,,127829,38,63,60,47,50,,29700,"0,6",4000,18
10.03.2024 02:25,"5,04",49,55,1090630,55,0,12,32,,70,,127829,39,63,60,51,50,,66000,"0,61",3800,24
10.03.2024 02:30,"4,99",48,55,1090640,55,0,12,40,,70,,127829,44,63,61,58,49,,56500,"0,61",4000,37
10.03.2024 02:35,"4,94",49,55,1090640,55,0,12,44,,70,,127830,49,63,61,58,50,,52400,"0,61",4200,42
10.03.2024 02:40,"2,57",51,55,1090650,55,0,13,43,,70,,127830,49,63,61,57,51,,59000,"0,61",4400,41
10.03.2024 02:45,"2,47",52,55,1090650,55,0,13,38,,70,,127830,49,62,61,57,51,,48600,"0,61",4300,35
10.03.2024 02:50,"2,09",52,55,1090660,55,0,13,33,,70,,127831,49,62,61,56,52,,40700,"0,61",4100,29
10.03.2024 02:55,"1,87",52,55,1090660,55,0,13,27,,70,,127831,48,62,61,56,51,,35700,"0,61",4100,18
10.03.2024 03:00,"1,15",51,55,1090660,55,0,13,22,,70,,127831,48,61,61,56,51,,13900,"0,61",4000,12
10.03.2024 03:20,"1,39",50,55,1090670,55,0,14,27,,70,,127833,47,59,61,54,50,,35800,"0,61",4000,22
10.03.2024 03:25,"1,44",50,55,1090670,55,0,14,27,,70,,127833,46,59,61,54,50,,35800,"0,61",3900,21
10.03.2024 03:30,"1,45",51,55,1090670,55,0,15,29,,70,,127833,46,59,61,53,50,,36100,"0,61",3900,20
10.03.2024 03:35,"1,45",51,55,1090680,55,0,15,31,,70,,127834,45,58,61,53,50,,34100,"0,61",3900,20
10.03.2024 03:40,"1,34",51,55,1090680,56,0,15,29,,70,,127834,45,58,61,53,51,,32500,"0,6",3900,17
10.03.2024 03:45,"1,2",50,55,1090680,55,0,15,27,,70,,127834,44,57,61,52,51,,26500,"0,61",3900,17
10.03.2024 03:50,"1,1",50,55,1090680,55,0,15,27,,70,,127834,44,57,61,52,51,,26800,"0,61",3900,17
10.03.2024 03:55,"1,19",50,55,1090690,55,0,15,25,,70,,127835,55,64,61,49,50,,30700,"0,61",4100,19
10.03.2024 04:00,"1,27",50,55,1090690,55,0,15,25,,70,,127835,51,64,61,48,50,,32600,"0,61",3800,19
10.03.2024 04:05,"1,2",49,55,1090690,55,0,16,25,,70,,127835,47,64,61,51,50,,40900,"0,61",3800,21
10.03.2024 04:10,"4,97",48,55,1090700,55,0,16,32,,70,,127836,47,63,61,53,49,,57000,"0,61",3600,30
10.03.2024 04:15,"4,99",47,55,1090700,55,0,16,45,,70,,127836,47,62,61,55,48,,55800,"0,61",4000,46
10.03.2024 04:20,"2,83",49,55,1090710,55,0,16,46,,70,,127836,47,62,61,54,50,,67400,"0,61",4200,48
10.03.2024 04:25,"2,88",51,55,1090710,55,0,16,41,,70,,127837,47,61,61,54,51,,61500,"0,6",4200,40
10.03.2024 04:30,"2,33",52,55,1090720,55,0,16,35,,70,,127837,47,61,61,53,51,,45600,"0,61",4100,30
10.03.2024 04:35,"1,97",52,55,1090720,55,0,16,29,,70,,127837,47,60,61,52,51,,36900,"0,61",4000,22
10.03.2024 04:40,"1,58",52,55,1090720,55,0,16,27,,70,,127838,47,60,61,52,51,,31100,"0,61",4100,19
10.03.2024 04:45,"1,29",52,55,1090730,55,0,17,26,,70,,127838,46,60,61,51,51,,29000,"0,6",4000,17
10.03.2024 04:50,"0,83",51,55,1090730,55,0,17,20,,70,,127838,46,59,61,51,51,,12500,"0,61",4000,12
10.03.2024 04:55,"0,6",50,55,1090730,55,0,17,20,,70,,127839,47,61,61,48,50,,11500,"0,6",4000,13
10.03.2024 05:00,"0,78",49,55,1090730,55,0,17,22,,70,,127839,46,60,61,48,50,,29600,"0,6",3900,18
10.03.2024 05:05,"1,27",50,55,1090730,55,0,17,25,,70,,127839,45,60,61,48,50,,35100,"0,61",3900,20
10.03.2024 05:10,"1,37",50,55,1090730,55,0,17,26,,70,,127840,44,60,61,47,50,,34700,"0,6",3900,21
10.03.2024 05:15,"1,44",50,55,1090740,55,0,18,29,,70,,127840,44,60,61,47,50,,34200,"0,61",4000,21
10.03.2024 05:20,"1,49",50,55,1090740,55,0,18,31,,70,,127840,43,59,61,47,50,,34200,"0,61",4000,19
10.03.2024 05:25,"1,44",50,55,1090740,55,0,18,31,,70,,127841,43,59,61,47,50,,33000,"0,61",3900,19
10.03.2024 05:30,"1,32",50,55,1090750,55,0,18,27,,70,,127841,44,61,61,47,51,,29400,"0,61",4000,18
10.03.2024 05:35,"1,12",50,55,1090750,55,0,18,25,,70,,127841,44,61,61,46,50,,26100,"0,61",3900,18
10.03.2024 05:40,"1,1",50,55,1090750,55,0,18,24,,70,,127842,45,63,58,45,50,,27500,"0,61",3900,18
10.03.2024 05:45,"1,18",50,55,1090750,55,0,17,25,,70,,127842,54,64,60,44,50,,28500,"0,6",3900,19
10.03.2024 05:50,"4,94",49,55,1090760,55,0,15,29,,70,,127842,60,61,60,47,49,,54800,"0,6",3600,24
10.03.2024 05:55,"4,99",47,55,1090760,55,0,14,36,,70,,127843,58,62,61,58,48,,59500,"0,6",3900,35
10.03.2024 06:00,"5,06",49,55,1090770,55,0,14,48,,70,,127843,56,63,61,58,49,,58100,"0,6",4200,50
10.03.2024 06:05,"3,12",51,55,1090770,55,0,14,47,,70,,127843,54,64,61,58,51,,75200,"0,61",4200,50
10.03.2024 06:10,"2,83",52,55,1090780,55,0,14,43,,70,,127844,55,63,61,57,52,,58500,"0,61",4200,45
10.03.2024 06:15,"2,66",53,55,1090780,55,0,14,38,,70,,127844,53,63,61,57,52,,47400,"0,61",4100,37
10.03.2024 06:20,"2,04",53,55,1090790,55,0,15,35,,70,,127845,51,63,61,56,51,,38700,"0,61",4100,22
10.03.2024 06:25,"1,54",52,55,1090790,55,0,15,31,,70,,127845,53,64,60,51,51,,31600,"0,6",4100,15
10.03.2024 06:30,"1,17",51,55,1090790,55,0,14,29,,70,,127845,51,64,60,50,51,,22400,"0,6",4000,13
10.03.2024 06:35,"0,83",50,55,1090790,55,0,14,27,,70,,127846,58,65,61,49,51,,4500,"0,6",4000,13
10.03.2024 06:40,"1,03",50,55,1090790,55,0,14,26,,70,,127846,57,65,61,48,51,,26300,"0,61",4000,16
10.03.2024 06:45,"1,25",50,55,1090800,55,0,14,26,,70,,127846,50,64,60,50,50,,34800,"0,61",4000,20
10.03.2024 06:50,"1,46",50,55,1090800,55,0,13,29,,70,,127847,51,65,60,46,50,,34400,"0,61",4000,22
10.03.2024 06:55,"1,51",50,55,1090800,55,0,13,33,,70,,127847,46,65,60,50,50,,36200,"0,6",3900,22
10.03.2024 07:00,"1,7",50,55,1090800,55,0,13,35,,70,,127847,48,65,61,49,50,,36000,"0,61",4100,22
10.03.2024 07:05,"1,73",50,55,1090810,55,0,13,36,,70,,127848,51,65,60,52,50,,34900,"0,61",4100,22
10.03.2024 07:10,"1,78",50,55,1090810,55,0,12,36,,70,,127848,44,65,60,53,51,,35000,"0,6",4100,24
10.03.2024 07:15,"1,82",50,55,1090810,55,0,13,35,,70,,127848,46,64,61,54,51,,35200,"0,61",4000,24
10.03.2024 07:20,"1,79",51,55,1090820,55,0,12,33,,70,,127849,49,64,59,51,51,,36000,"0,61",3900,24
10.03.2024 07:25,"1,68",49,55,1090820,55,0,13,33,,70,,127849,52,64,60,48,50,,58000,"0,6",3800,31
10.03.2024 07:30,5,48,55,1090820,55,0,13,40,,70,,127849,57,64,61,53,49,,56400,"0,61",3900,41
10.03.2024 07:35,"5,04",49,55,1090830,55,0,13,45,,70,,127850,60,64,61,60,49,,60100,"0,61",4200,48
10.03.2024 07:40,"2,85",50,55,1090840,55,0,13,45,,70,,127850,59,64,61,59,50,,67700,"0,6",4300,48
10.03.2024 07:45,"2,53",51,55,1090840,55,0,13,40,,70,,127850,54,64,60,51,51,,53400,"0,61",4200,36
10.03.2024 07:50,"2,22",52,55,1090840,55,0,12,36,,70,,127851,57,64,61,42,51,,44300,"0,62",4200,31
10.03.2024 07:55,"1,99",52,55,1090850,55,0,12,33,,70,,127851,55,65,60,41,51,,37800,"0,61",4000,26
10.03.2024 08:00,"1,9",52,55,1090850,55,0,12,30,,70,,127851,53,65,59,48,51,,33400,"0,6",4100,20
10.03.2024 08:05,"1,56",51,55,1090850,55,0,11,26,,70,,127852,58,65,61,29,51,,31200,"0,6",4200,15
10.03.2024 08:10,"1,03",50,55,1090850,55,0,10,25,,70,,127852,57,65,60,25,50,,25400,"0,61",4000,14
10.03.2024 08:15,"0,98",50,55,1090860,55,0,10,25,,70,,127852,41,65,57,42,50,,27400,"0,6",4200,14
10.03.2024 08:20,"1,2",50,55,1090860,55,0,10,27,,70,,127853,44,65,61,38,50,,28600,"0,61",4000,18
10.03.2024 08:25,"1,29",50,55,1090860,55,0,11,27,,70,,127853,40,64,61,40,50,,30000,"0,61",4100,19
10.03.2024 08:30,"1,37",50,55,1090860,55,0,11,27,,70,,127853,58,65,61,36,50,,32900,"0,6",4000,19
10.03.2024 08:35,"1,37",50,55,1090870,55,0,11,27,,70,,127854,58,65,61,28,50,,33900,"0,6",4000,18
10.03.2024 08:40,"1,34",50,55,1090870,55,0,10,27,,70,,127854,55,64,60,32,50,,30400,"0,6",3900,16
10.03.2024 08:45,"1,1",49,55,1090870,55,0,10,27,,70,,127855,56,62,60,42,49,,62500,"0,61",3700,16
10.03.2024 08:50,"4,97",47,55,1090880,55,0,10,32,,70,,127855,59,63,61,53,48,,71500,"0,61",3500,24
10.03.2024 08:55,"5,01",47,55,1090880,55,0,10,39,,70,,127855,60,65,62,23,47,,63100,"0,6",4200,35
10.03.2024 09:00,"2,16",48,55,1090890,55,0,10,42,,70,,127855,55,65,60,15,49,,54600,"0,6",4200,38
10.03.2024 09:05,"2,35",49,55,1090890,55,0,10,41,,70,,127856,56,65,61,23,50,,54800,"0,61",4200,38
10.03.2024 09:10,"2,21",50,55,1090900,55,0,10,37,,70,,127856,50,65,61,23,50,,47300,"0,61",4000,33
10.03.2024 09:15,"1,92",51,55,1090900,55,0,10,31,,70,,127857,56,65,61,33,50,,40500,"0,6",4200,22
10.03.2024 09:20,"1,49",51,55,1090900,55,0,10,29,,70,,127857,54,65,60,40,50,,34600,"0,61",4200,20
10.03.2024 09:25,"0,89",49,55,1090910,55,0,10,20,,70,,127857,46,65,59,42,50,,13500,"0,6",4200,9
10.03.2024 09:30,"0,38",48,55,1090910,55,0,10,16,,70,,127858,59,65,61,27,49,,12300,"0,6",4100,9
10.03.2024 09:35,"0,31",47,55,1090910,55,0,10,15,,70,,127858,47,65,59,39,48,,18500,"0,6",4100,13
10.03.2024 09:40,"0,82",47,55,1090910,55,0,10,15,,70,,127858,48,65,60,35,47,,17100,"0,6",4100,18
10.03.2024 09:45,"1,11",48,55,1090910,55,0,10,16,,70,,127859,48,65,61,27,47,,29100,"0,6",4100,18
10.03.2024 09:50,"0,96",48,55,1090910,55,0,10,20,,70,,127859,58,65,61,22,46,,23100,"0,6",4000,16
10.03.2024 09:55,"0,72",47,55,1090920,55,0,10,22,,70,,127859,50,64,60,35,46,,15400,"0,6",4100,13
10.03.2024 10:00,"0,53",46,55,1090920,55,0,11,22,,70,,127860,45,64,60,40,46,,32700,"0,61",3800,14
10.03.2024 10:05,"5,06",45,55,1090920,55,0,10,28,,70,,127860,57,59,58,40,45,,77400,"0,6",1600,20
10.03.2024 10:10,"5,14",44,55,1090930,55,0,10,37,,70,,127860,61,64,61,48,44,,62900,"0,6",3800,31
10.03.2024 10:15,"5,04",45,55,1090930,55,0,10,41,,70,,127861,60,65,61,24,45,,56700,"0,61",4300,37
10.03.2024 10:20,"2,42",46,55,1090940,55,0,10,41,,70,,127861,52,65,60,37,47,,64800,"0,6",4300,40
10.03.2024 10:25,"2,21",48,55,1090950,56,0,10,35,,70,,127861,52,65,60,34,47,,52800,"0,61",4000,31
10.03.2024 10:30,"1,87",48,55,1090950,55,0,10,26,,70,,127862,52,65,60,39,48,,40900,"0,61",3900,19
10.03.2024 10:35,"0,86",47,55,1090950,55,0,10,19,,70,,127862,56,65,61,34,48,,14100,"0,61",4100,10
10.03.2024 10:40,"0,43",46,55,1090950,55,0,10,16,,70,,127862,50,65,57,32,47,,15500,"0,6",4300,10
10.03.2024 10:45,"0,31",45,55,1090950,55,0,10,11,,70,,127863,55,65,59,16,46,,12700,"0,6",4200,10
10.03.2024 10:50,"0,34",45,55,1090950,55,0,10,11,,70,,127863,57,65,60,15,46,,22600,"0,61",4200,13
10.03.2024 10:55,"0,51",45,55,1090960,55,0,10,13,,70,,127863,55,65,59,14,45,,15300,"0,6",4000,15
10.03.2024 11:00,"1,03",45,54,1090960,54,0,10,18,,70,,127864,54,65,61,17,45,,27900,"0,6",4300,18
10.03.2024 11:05,"0,95",46,54,1090960,55,0,10,21,,70,,127864,54,64,61,43,44,,29200,"0,61",4600,17
10.03.2024 11:10,"4,88",44,55,1090960,55,0,10,26,,70,,127865,44,64,58,51,44,,118600,"0,6",4100,19
10.03.2024 11:15,"4,93",43,55,1090970,55,0,10,34,,70,,127865,59,64,61,50,43,,79400,"0,6",3500,26
10.03.2024 11:20,"4,99",43,55,1090980,55,0,11,49,,70,,127865,61,65,61,55,43,,79400,"0,61",4200,40
10.03.2024 11:25,"2,39",45,54,1090980,54,0,11,39,,70,,127865,49,65,60,52,46,,92700,"0,61",4700,38
10.03.2024 11:30,"2,09",47,54,1090990,55,0,11,31,,70,,127866,51,65,61,48,47,,66300,"0,61",4600,31
10.03.2024 11:35,"1,98",48,55,1090990,55,0,11,23,,70,,127866,51,64,61,47,47,,51200,"0,61",4200,16
10.03.2024 11:40,"0,41",46,54,1091000,55,0,10,14,,70,,127867,57,66,60,17,47,,38700,"0,6",4300,6
10.03.2024 11:45,"0,17",45,55,1091000,55,0,10,9,,70,,127867,55,66,59,16,46,,6900,"0,59",4300,4
10.03.2024 11:50,"0,12",44,55,1091000,55,0,10,9,,70,,127867,55,66,60,16,45,,5900,"0,61",4300,8
10.03.2024 11:55,"0,18",44,54,1091000,55,0,10,11,,70,,127868,36,65,60,31,44,,2800,"0,61",4300,14
10.03.2024 12:00,"0,79",43,55,1091000,55,0,10,21,,70,,127868,59,65,61,24,43,,10700,"0,61",4300,23
10.03.2024 12:05,"1,52",43,55,1091000,55,0,10,29,,70,,127868,48,65,61,41,43,,1000,"0,61",4300,29
10.03.2024 12:10,"2,16",42,54,1091000,55,0,10,48,,70,,127869,54,65,61,27,42,,2300,"0,61",4300,46
10.03.2024 12:15,"3,24",41,55,1091000,55,0,10,53,,70,,127869,52,65,59,32,41,,100,"0,61",4300,50
10.03.2024 12:20,"5,21",42,54,1091000,55,0,10,70,,70,,127870,58,65,61,22,44,,100,"0,61",4300,75
10.03.2024 12:25,"5,98",48,54,1091010,55,0,10,51,,70,,127870,50,64,59,36,49,,47800,"0,61",4300,53
10.03.2024 12:30,"4,97",46,55,1091020,55,0,10,40,,70,,127870,60,61,60,40,46,,139900,"0,6",4200,56
10.03.2024 12:35,"4,97",43,55,1091020,55,0,10,42,,70,,127871,56,60,59,56,44,,33900,"0,6",3200,63
10.03.2024 12:40,"5,18",44,55,1091020,55,0,10,52,,70,,127871,56,58,58,31,43,,1500,"0,6",2200,67
10.03.2024 12:45,"5,76",45,55,1091020,55,0,10,64,,70,,127871,48,57,55,40,44,,3800,"0,6",1200,69
10.03.2024 12:50,"6,07",44,54,1091020,54,0,10,66,,70,,127871,44,55,54,47,44,,1800,"0,6",100,74
10.03.2024 12:55,"6,34",44,53,1091020,54,0,10,71,,70,,127871,52,53,54,51,44,,13000,"0,6",0,77
10.03.2024 13:00,"6,53",44,52,1091020,52,0,10,74,,70,,127871,52,53,53,51,44,,1900,"0,6",0,80
10.03.2024 13:05,"6,58",43,52,1091020,52,0,10,88,,70,,127871,51,52,52,51,43,,100,"0,61",300,92
10.03.2024 13:10,"6,58",50,51,1091030,51,0,10,68,,70,,127871,40,52,52,47,50,,500,"0,61",1100,79
10.03.2024 13:15,"5,62",47,53,1091040,50,0,10,59,,70,,127871,54,56,57,48,48,,148900,"0,61",3100,67
10.03.2024 13:20,"5,35",46,50,1091050,50,0,10,52,,70,,127872,59,63,60,27,47,,123600,"0,62",7600,61
10.03.2024 13:25,"5,18",49,50,1091060,50,0,10,48,,70,,127872,56,64,60,40,48,,106300,"0,61",8100,58
10.03.2024 13:30,"2,63",49,52,1091060,52,0,10,30,,70,,127873,44,65,60,39,48,,87700,"0,61",6700,31
10.03.2024 13:35,"1,55",49,53,1091070,53,0,10,20,,70,,127873,42,65,59,45,47,,56500,"0,61",5900,11
10.03.2024 13:40,"0,29",47,53,1091070,53,0,11,13,,70,,127874,46,65,61,43,47,,18500,"0,61",5900,3
10.03.2024 13:45,"0,17",46,53,1091070,53,0,11,7,,70,,127874,57,66,61,39,46,,6700,"0,61",5600,1
10.03.2024 13:50,"0,06",45,53,1091070,54,0,11,8,,70,,127875,47,65,61,35,45,,2200,"0,61",5500,1
10.03.2024 13:55,"0,1",44,54,1091070,54,0,10,9,,70,,127875,58,66,61,29,44,,2400,"0,61",5100,2
10.03.2024 14:00,"0,19",43,54,1091070,55,0,11,13,,70,,127876,44,65,61,27,44,,5900,"0,61",4800,10
10.03.2024 14:05,"0,89",44,55,1091070,55,0,10,18,,70,,127876,55,66,59,15,44,,5300,"0,61",4200,19
10.03.2024 14:10,"1,22",45,55,1091070,55,0,10,24,,70,,127877,56,66,59,15,44,,37700,"0,6",4200,20
10.03.2024 14:15,"1,33",46,55,1091080,55,0,10,25,,70,,127877,40,65,61,27,45,,40500,"0,6",4200,18
10.03.2024 14:20,"1,01",45,54,1091080,55,0,10,26,,70,,127877,58,65,61,18,45,,39100,"0,61",4300,15
10.03.2024 14:25,"0,97",45,55,1091080,55,0,10,24,,70,,127878,56,64,59,18,45,,27900,"0,61",4100,15
10.03.2024 14:30,"5,3",44,54,1091090,55,0,10,28,,70,,127878,55,57,55,52,44,,33000,"0,6",0,22
10.03.2024 14:35,"5,35",43,55,1091090,55,0,10,33,,70,,127878,54,56,56,48,44,,41100,"0,6",900,31
10.03.2024 14:40,"4,97",42,54,1091090,54,0,10,49,,70,,127878,52,54,54,52,43,,-600,"0,61",0,54
10.03.2024 14:45,"5,41",42,53,1091090,53,0,10,64,,70,,127878,52,53,54,48,43,,-100,"0,6",100,75
10.03.2024 14:50,"6,07",43,52,1091090,52,0,10,71,,70,,127878,51,52,52,47,43,,4600,"0,61",100,80
10.03.2024 14:55,"6,56",42,51,1091090,51,0,10,84,,70,,127878,50,51,52,42,42,,0,"0,61",0,92
10.03.2024 15:00,"6,46",51,51,1091100,50,0,10,67,,70,,127878,39,51,51,36,47,,44700,"0,61",600,60
10.03.2024 15:05,"5,89",48,52,1091110,50,0,10,54,,70,,127878,49,59,59,57,48,,129000,"0,61",6600,61
10.03.2024 15:10,"5,06",45,49,1091120,49,0,11,48,,70,,127879,51,59,60,56,46,,123900,"0,62",8400,63
10.03.2024 15:15,"5,16",45,51,1091120,50,0,11,49,,70,,127879,58,59,59,45,45,,700,"0,61",6100,59
10.03.2024 15:20,"5,46",45,53,1091120,52,0,11,53,,70,,127880,55,56,55,55,44,,-600,"0,61",1600,63
10.03.2024 15:25,"5,54",44,52,1091120,52,0,11,57,,70,,127880,48,55,54,45,44,,-500,"0,61",1700,68
10.03.2024 15:30,"5,67",44,51,1091120,51,0,10,60,,70,,127880,34,53,50,40,44,,-700,"0,59",1500,70
10.03.2024 15:35,"5,88",44,50,1091120,50,0,10,65,,70,,127880,50,52,51,48,44,,-100,"0,6",800,73
10.03.2024 15:40,"6,22",44,50,1091120,50,0,10,69,,70,,127880,45,51,50,28,44,,300,"0,62",400,77
10.03.2024 15:45,"5,73",46,51,1091130,49,0,10,59,,70,,127880,33,51,54,38,46,,78900,"0,61",3000,66
10.03.2024 15:50,"5,33",46,49,1091140,49,0,11,50,,70,,127881,34,51,60,39,45,,128000,"0,61",8600,60
10.03.2024 15:55,"5,16",45,50,1091140,49,0,11,53,,70,,127881,34,53,59,40,44,,2700,"0,61",7500,63
10.03.2024 16:00,"5,3",44,52,1091140,51,0,11,56,,70,,127882,34,58,53,41,44,,100,"0,61",3500,66
10.03.2024 16:05,"5,76",44,52,1091140,52,0,10,62,,70,,127882,52,53,53,50,44,,0,"0,62",0,70
10.03.2024 16:10,"6,05",44,51,1091140,51,0,10,68,,70,,127882,51,52,53,29,44,,2000,"0,61",500,75
10.03.2024 16:15,"6,36",44,50,1091140,50,0,10,72,,70,,127882,50,51,51,48,44,,-600,"0,61",600,79
10.03.2024 16:20,"6,41",47,49,1091140,49,0,10,62,,70,,127882,53,55,51,52,47,,57600,"0,61",0,70
10.03.2024 16:25,"5,74",47,51,1091160,49,0,10,51,,70,,127882,57,62,59,22,47,,133600,"0,6",6800,64
10.03.2024 16:30,"5,09",45,49,1091160,49,0,10,46,,70,,127883,41,63,60,32,45,,125700,"0,59",8500,61
10.03.2024 16:35,"4,96",44,52,1091160,50,0,10,49,,70,,127884,38,62,56,46,44,,0,"0,61",4700,61
10.03.2024 16:40,"5,21",44,52,1091160,52,0,10,49,,70,,127884,52,59,54,42,43,,-1700,"0,62",1700,61
10.03.2024 16:45,"5,59",44,51,1091160,51,0,10,60,,70,,127884,51,53,53,50,43,,2100,"0,61",1100,68
10.03.2024 16:50,"5,9",44,51,1091160,51,0,11,65,,70,,127884,50,52,52,50,43,,-2000,"0,61",700,73
10.03.2024 16:55,"6,12",44,50,1091160,50,0,11,69,,70,,127884,47,52,50,45,44,,-300,"0,61",300,76
10.03.2024 17:00,"6,29",45,49,1091160,50,0,10,74,,70,,127884,49,50,50,44,45,,200,"0,61",200,79
10.03.2024 17:05,"5,76",46,51,1091170,49,0,10,58,,70,,127884,49,50,53,41,46,,115600,"0,6",3000,68
10.03.2024 17:10,"5,34",47,49,1091180,48,0,10,52,,70,,127885,57,62,60,55,46,,138600,"0,61",9000,58
10.03.2024 17:15,"5,1",45,49,1091190,49,0,10,48,,70,,127885,48,64,60,55,45,,116700,"0,62",8500,62
10.03.2024 17:20,"5,24",45,52,1091190,51,0,11,56,,70,,127886,43,64,58,52,44,,-200,"0,61",5000,68
10.03.2024 17:25,"5,86",45,53,1091190,52,0,11,65,,70,,127887,42,63,55,52,44,,-500,"0,61",2100,72
10.03.2024 17:30,"5,95",45,52,1091190,51,0,11,66,,70,,127887,41,62,53,51,44,,-200,"0,61",800,74
10.03.2024 17:35,"6,19",45,51,1091190,51,0,12,71,,70,,127887,42,61,52,51,45,,-400,"0,61",600,78
10.03.2024 17:40,"6,5",47,50,1091190,50,0,12,78,,70,,127887,47,58,52,51,47,,0,"0,61",1000,84
10.03.2024 17:45,"5,54",47,52,1091200,50,0,12,61,,70,,127887,47,57,55,50,48,,138200,"0,61",4100,69
10.03.2024 17:50,"5,3",48,50,1091210,49,0,12,52,,70,,127887,45,55,61,46,47,,122800,"0,61",8300,60
10.03.2024 17:55,"5,39",47,50,1091210,50,0,12,52,,70,,127888,55,57,57,55,46,,200,"0,62",5400,65
10.03.2024 18:00,"5,5",45,52,1091210,52,0,10,60,,70,,127888,54,54,54,50,45,,-200,"0,61",-200,72
10.03.2024 18:05,"6,13",46,52,1091210,52,0,10,69,,70,,127888,52,53,53,49,45,,0,"0,61",200,76
10.03.2024 18:10,"6,41",45,51,1091210,50,0,10,83,,70,,127888,49,52,52,50,44,,300,"0,6",900,91
10.03.2024 18:15,"6,65",54,50,1091210,50,0,10,72,,70,,127889,50,52,52,50,54,,27600,"0,61",1500,88
10.03.2024 18:20,"6,46",51,50,1091220,49,0,10,61,,70,,127889,51,56,53,54,51,,143800,"0,61",2600,51
10.03.2024 18:25,"5,5",52,50,1091230,49,0,10,60,,70,,127889,55,57,60,55,49,,125600,"0,61",7700,53
10.03.2024 18:30,"5,53",45,51,1091230,49,0,11,61,,70,,127890,49,57,55,52,48,,-300,"0,61",4800,64
10.03.2024 18:50,"6,53",48,50,1091230,49,0,11,78,,70,,127890,46,51,51,41,48,,-500,"0,61",1400,85
10.03.2024 18:55,"5,71",46,52,1091240,49,0,11,61,,70,,127890,42,51,57,34,49,,137400,"0,61",6200,66
10.03.2024 19:00,"5,33",49,49,1091250,48,0,11,55,,70,,127891,56,63,60,45,50,,136800,"0,61",8800,68
10.03.2024 19:05,"5,52",48,50,1091260,49,0,11,53,,70,,127892,56,64,60,29,48,,38900,"0,61",7900,68
10.03.2024 19:10,"5,95",47,52,1091260,51,0,11,63,,70,,127892,52,60,57,44,47,,500,"0,62",4000,75
10.03.2024 19:15,"6,12",47,53,1091260,52,0,11,65,,70,,127893,36,58,55,39,46,,-500,"0,6",1600,77
10.03.2024 19:20,"6,17",46,52,1091260,51,0,11,73,,70,,127893,51,53,54,52,45,,900,"0,61",1500,83
10.03.2024 19:25,"6,48",53,51,1091260,51,0,11,72,,70,,127893,50,53,53,41,51,,27600,"0,61",1700,80
10.03.2024 19:30,"5,35",47,53,1091270,50,0,11,62,,70,,127893,46,52,57,34,50,,151200,"0,61",5600,72
10.03.2024 19:35,"6,02",50,51,1091270,50,0,11,58,,70,,127894,47,56,56,51,48,,300,"0,61",4500,75
10.03.2024 19:40,"5,83",47,52,1091270,51,0,11,65,,70,,127894,51,56,53,47,47,,2800,"0,62",2500,80
10.03.2024 19:45,"6,58",48,51,1091270,51,0,10,73,,70,,127894,52,52,52,51,47,,-900,"0,61",0,81
10.03.2024 19:50,"6,58",46,51,1091270,51,0,10,85,,70,,127894,51,52,52,51,46,,1600,"0,61",1200,91
10.03.2024 19:55,"6,72",46,50,1091270,50,0,10,99,,70,,127894,51,52,52,48,47,,-300,"0,61",1800,99
10.03.2024 20:00,"6,38",55,50,1091280,49,0,10,78,,70,,127894,53,54,52,52,50,,129600,"0,59",100,67
10.03.2024 20:05,"5,59",50,50,1091290,49,0,10,52,,70,,127895,56,62,60,48,49,,141100,"0,61",8000,68
10.03.2024 20:10,"4,95",49,49,1091300,49,0,10,52,,70,,127895,58,64,60,44,49,,129000,"0,62",8500,63
10.03.2024 20:15,"5,21",48,52,1091300,51,0,10,54,,70,,127896,54,61,59,46,48,,500,"0,61",5300,60
10.03.2024 20:20,"5,81",48,53,1091300,52,0,10,60,,70,,127896,54,55,56,47,47,,1600,"0,61",2500,70
10.03.2024 20:25,"6,29",47,52,1091300,51,0,10,69,,70,,127896,53,53,53,50,46,,0,"0,61",0,78
10.03.2024 20:30,"6,49",46,52,1091300,51,0,10,79,,70,,127896,52,53,54,42,46,,800,"0,59",1600,85
10.03.2024 20:35,"6,67",46,51,1091300,51,0,10,92,,70,,127897,45,53,53,41,46,,0,"0,61",2000,99
10.03.2024 20:40,"6,22",53,51,1091310,50,0,10,67,,70,,127897,43,53,51,34,52,,130600,"0,61",2200,64
10.03.2024 20:45,"5,86",51,51,1091320,50,0,11,61,,70,,127897,34,53,60,33,52,,133000,"0,61",7500,72
10.03.2024 20:50,"5,37",48,50,1091330,50,0,10,54,,70,,127898,57,62,60,29,51,,120700,"0,6",7000,70
10.03.2024 20:55,"5,77",49,52,1091330,51,0,10,56,,70,,127898,55,57,53,56,49,,-1500,"0,61",0,70
10.03.2024 21:00,"6,1",48,53,1091330,52,0,10,61,,70,,127899,54,55,56,50,48,,900,"0,61",2000,78
10.03.2024 21:05,"6,3",48,52,1091330,52,0,10,69,,70,,127899,52,54,53,52,47,,-300,"0,6",1300,80
10.03.2024 21:10,"6,35",47,51,1091330,51,0,10,75,,70,,127899,51,53,53,48,46,,0,"0,6",1400,86
10.03.2024 21:15,"6,55",46,51,1091330,50,0,11,85,,70,,127899,43,53,53,47,46,,1000,"0,61",1700,96
10.03.2024 21:35,"6,19",50,52,1091350,51,0,11,61,,70,,127900,40,60,59,46,51,,1000,"0,62",5500,75
10.03.2024 21:40,"6,37",48,53,1091350,52,0,10,67,,70,,127901,55,56,54,50,48,,2400,"0,6",300,80
10.03.2024 21:45,"6,39",48,53,1091350,52,0,10,76,,70,,127901,53,55,55,50,47,,-800,"0,6",1700,87
10.03.2024 21:50,"6,75",47,52,1091350,51,0,10,88,,70,,127901,52,54,54,53,47,,0,"0,61",700,99
10.03.2024 21:55,"6,91",51,51,1091360,51,0,10,91,,70,,127901,52,53,52,52,53,,8100,"0,61",0,96
10.03.2024 22:00,"5,54",51,52,1091370,51,0,10,61,,70,,127901,52,53,55,48,53,,142300,"0,6",3000,60
10.03.2024 22:05,"5,36",52,51,1091380,50,0,10,49,,70,,127902,56,61,60,22,52,,128900,"0,61",7300,67
10.03.2024 22:10,"5,5",49,51,1091380,50,0,10,57,,70,,127902,55,57,57,53,50,,1800,"0,62",4100,76
10.03.2024 22:15,"5,78",50,53,1091380,52,0,11,61,,70,,127903,52,57,55,50,49,,500,"0,62",2400,74
10.03.2024 22:20,"6,51",48,52,1091380,52,0,11,78,,70,,127903,42,56,53,47,48,,500,"0,61",1400,91
10.03.2024 22:25,"6,57",47,52,1091380,51,0,11,85,,70,,127903,42,55,53,47,47,,600,"0,61",1900,98
10.03.2024 22:30,"6,72",50,51,1091380,50,0,11,86,,70,,127903,36,54,53,45,52,,11600,"0,61",2300,98
10.03.2024 22:35,"5,88",55,51,1091390,50,0,11,83,,70,,127903,39,54,52,45,50,,140000,"0,61",2500,77
10.03.2024 22:40,"6,09",56,52,1091400,50,0,12,42,,70,,127904,45,55,59,46,56,,125900,"0,62",6700,65
10.03.2024 22:45,"5,26",50,52,1091400,50,0,12,55,,70,,127904,50,57,57,43,52,,-600,"0,62",4600,61
10.03.2024 22:50,"5,42",51,52,1091400,51,0,12,52,,70,,127905,50,56,55,43,51,,-1200,"0,61",2600,69
10.03.2024 22:55,"6,05",50,52,1091400,52,0,12,56,,70,,127905,51,54,54,48,50,,-200,"0,61",1100,80
10.03.2024 23:00,"6,36",50,51,1091400,51,0,12,68,,70,,127905,49,53,53,47,50,,100,"0,61",1400,87
10.03.2024 23:05,"6,58",48,51,1091400,50,0,12,79,,70,,127905,39,53,53,41,48,,700,"0,61",1500,93
10.03.2024 23:10,"6,67",47,51,1091400,50,0,12,90,,70,,127905,35,52,52,43,47,,-200,"0,61",1800,100
10.03.2024 23:15,"6,72",53,50,1091410,50,0,12,83,,70,,127905,35,52,52,43,55,,34700,"0,61",2000,93
10.03.2024 23:20,"6,24",51,52,1091420,49,0,12,65,,70,,127905,35,52,54,43,57,,128900,"0,61",4800,78
10.03.2024 23:25,"5,67",54,50,1091430,49,0,11,54,,70,,127906,58,63,61,36,53,,117600,"0,61",8800,65
10.03.2024 23:30,"5,69",51,50,1091430,49,0,10,58,,70,,127907,55,56,53,55,52,,800,"0,61",200,72
10.03.2024 23:35,"5,9",50,52,1091430,51,0,10,64,,70,,127907,53,55,55,52,50,,-1100,"0,62",2400,75
10.03.2024 23:40,"6,36",49,52,1091430,52,0,10,69,,70,,127907,42,55,52,49,49,,-500,"0,61",800,83
10.03.2024 23:45,"6,56",49,51,1091430,51,0,11,76,,70,,127907,42,55,53,48,48,,-200,"0,61",1300,89
10.03.2024 23:50,"6,65",47,51,1091430,50,0,11,99,,70,,127907,41,54,53,47,47,,100,"0,61",1700,99
10.03.2024 23:55,"6,71",51,51,1091430,50,0,11,95,,70,,127907,40,53,53,47,53,,24700,"0,61",2000,99
11.03.2024 00:00,"6,25",53,51,1091440,50,0,11,69,,70,,127908,46,52,52,36,58,,138600,"0,61",2300,84
11.03.2024 00:05,"6,07",52,51,1091450,50,0,11,56,,70,,127908,51,61,57,56,59,,126500,"0,61",7200,82
11.03.2024 00:10,"5,83",52,51,1091450,49,0,11,60,,70,,127908,50,61,58,47,56,,-200,"0,61",5600,72
11.03.2024 00:15,"6,25",51,52,1091450,50,0,12,60,,70,,127909,48,60,55,46,53,,4000,"0,62",2900,84
11.03.2024 00:20,"6,27",50,52,1091450,52,0,12,65,,70,,127909,46,60,54,46,50,,800,"0,61",1400,93
11.03.2024 00:25,"6,48",49,51,1091450,51,0,12,74,,70,,127909,41,60,53,46,50,,-200,"0,61",1300,100
11.03.2024 00:30,"6,62",49,51,1091450,50,0,12,90,,70,,127909,38,59,53,46,49,,-300,"0,61",1900,100
11.03.2024 00:50,"5,5",55,50,1091480,49,0,13,50,,70,,127910,37,57,60,45,54,,115800,"0,61",8000,69
11.03.2024 00:55,"5,44",52,51,1091480,50,0,13,58,,70,,127911,37,55,59,43,52,,24800,"0,61",6600,68
11.03.2024 01:00,"5,9",51,53,1091480,51,0,13,57,,70,,127912,37,55,57,42,51,,-1200,"0,62",3800,75
11.03.2024 01:05,"6,1",50,53,1091480,52,0,14,64,,70,,127912,37,55,54,42,50,,500,"0,61",1800,77
11.03.2024 01:10,"6,6",49,52,1091480,52,0,14,84,,70,,127912,44,57,54,41,50,,800,"0,61",1900,100
11.03.2024 01:15,"6,7",51,52,1091480,51,0,14,95,,70,,127912,44,56,54,40,51,,20700,"0,61",2400,98
11.03.2024 01:20,"6,72",58,52,1091490,51,0,14,89,,70,,127912,43,56,54,40,60,,85700,"0,61",2800,96
11.03.2024 01:25,"6,13",55,53,1091500,50,0,14,65,,70,,127913,42,55,58,40,55,,127300,"0,61",6800,77
11.03.2024 01:30,"5,7",55,51,1091510,51,0,14,60,,70,,127913,41,55,61,39,55,,116300,"0,61",7500,67
11.03.2024 01:50,"1,99",56,53,1091530,54,0,15,33,,70,,127915,36,58,61,37,55,,33600,"0,61",5400,26
11.03.2024 01:55,"1,61",56,54,1091530,54,0,15,31,,70,,127916,37,59,61,38,55,,27200,"0,61",5400,21
11.03.2024 02:00,"1,46",55,54,1091530,54,0,15,29,,70,,127916,42,63,60,42,54,,25100,"0,61",5200,18
11.03.2024 03:05,"4,9",53,55,1091570,56,0,16,44,,70,,127921,42,64,60,48,53,,76900,"0,6",3700,42
11.03.2024 03:10,"4,99",51,55,1091580,55,0,17,49,,70,,127921,43,64,61,50,52,,84600,"0,61",3400,49
11.03.2024 03:15,"3,14",53,55,1091580,55,0,17,49,,70,,127922,43,63,61,51,53,,60000,"0,61",4000,52
11.03.2024 03:20,"3,17",54,55,1091590,55,0,17,49,,70,,127922,43,62,61,50,54,,61700,"0,61",4200,53
11.03.2024 03:25,"3,07",56,55,1091590,55,0,17,45,,70,,127922,43,62,61,49,55,,61000,"0,61",4200,51
11.03.2024 03:30,"2,65",56,55,1091600,55,0,17,44,,70,,127923,45,62,61,49,55,,51600,"0,61",4000,45
11.03.2024 03:35,"2,35",56,55,1091600,55,0,17,40,,70,,127923,46,62,61,50,55,,37000,"0,61",4000,39
11.03.2024 03:40,"2,25",56,55,1091600,55,0,17,38,,70,,127923,45,61,61,49,55,,37200,"0,61",4000,35
11.03.2024 03:45,"1,75",56,55,1091610,55,0,18,33,,70,,127924,44,61,61,49,55,,34000,"0,61",4000,21
11.03.2024 03:50,"1,34",55,55,1091610,55,0,18,31,,70,,127924,44,61,61,48,55,,23600,"0,61",4000,16
11.03.2024 03:55,"1,34",54,55,1091610,56,0,18,31,,70,,127924,43,60,61,48,54,,24000,"0,61",4000,18
11.03.2024 04:00,"1,58",54,55,1091610,56,0,18,33,,70,,127925,42,60,61,47,54,,24000,"0,61",4000,21
11.03.2024 04:05,"1,77",54,55,1091620,56,0,18,35,,70,,127925,42,59,61,47,54,,24400,"0,61",3900,24
11.03.2024 04:10,"1,99",54,55,1091620,56,0,18,38,,70,,127925,41,60,61,46,54,,29300,"0,61",4000,29
11.03.2024 04:15,"2,26",54,55,1091620,56,0,18,42,,70,,127926,42,61,61,44,54,,32400,"0,61",3900,35
11.03.2024 04:20,"2,52",54,55,1091620,56,0,18,45,,70,,127926,42,61,61,44,54,,36500,"0,61",4000,40
11.03.2024 04:25,"2,58",54,55,1091630,56,0,18,45,,70,,127926,41,60,61,44,55,,43300,"0,61",3900,41
11.03.2024 04:30,"2,58",54,55,1091630,56,0,18,45,,70,,127927,41,61,61,43,55,,44700,"0,61",4000,41
11.03.2024 04:35,"2,48",55,55,1091630,56,0,18,44,,70,,127927,46,62,61,46,55,,42500,"0,61",3800,42
11.03.2024 04:40,"2,48",55,55,1091640,55,0,19,42,,70,,127927,45,62,61,45,55,,42700,"0,6",3900,41
11.03.2024 04:45,"2,52",53,55,1091640,55,0,19,42,,70,,127928,44,63,61,48,55,,43900,"0,61",3700,41
11.03.2024 04:50,5,52,55,1091650,55,0,19,45,,70,,127928,45,62,61,58,53,,68600,"0,61",3200,45
11.03.2024 04:55,"4,95",53,55,1091650,55,0,19,47,,70,,127928,47,63,61,58,54,,71600,"0,61",4100,51
11.03.2024 05:00,"3,14",55,55,1091660,55,0,19,49,,70,,127929,48,63,61,58,55,,62800,"0,61",4200,55
11.03.2024 05:05,"3,35",56,55,1091660,55,0,19,47,,70,,127929,48,62,61,57,55,,58000,"0,61",4200,53
11.03.2024 05:10,"3,14",56,55,1091670,55,0,19,44,,70,,127929,48,62,61,57,55,,49600,"0,61",4000,47
11.03.2024 05:15,"2,74",56,55,1091670,55,0,19,43,,70,,127930,48,62,61,56,56,,43100,"0,61",4000,43
11.03.2024 05:20,"2,59",56,55,1091670,55,0,19,40,,70,,127930,48,62,61,54,55,,37500,"0,61",4100,39
11.03.2024 05:25,"2,38",56,55,1091680,56,0,20,38,,70,,127931,49,62,61,51,55,,36000,"0,61",4000,33
11.03.2024 05:30,"2,18",56,55,1091680,56,0,20,36,,70,,127931,48,61,61,50,55,,32600,"0,61",3900,28
11.03.2024 05:35,"1,99",55,55,1091680,56,0,20,35,,70,,127931,49,62,61,53,55,,28600,"0,61",4000,25
11.03.2024 05:40,"1,91",55,55,1091680,56,0,20,35,,70,,127932,49,62,61,52,55,,28100,"0,61",4100,24
11.03.2024 05:45,"1,9",55,55,1091690,56,0,20,35,,70,,127932,47,62,61,52,54,,28700,"0,61",4000,25
11.03.2024 05:50,"1,85",54,55,1091690,56,0,20,36,,70,,127932,46,63,61,52,54,,28600,"0,62",3900,26
11.03.2024 05:55,"1,89",54,55,1091690,56,0,19,38,,70,,127933,44,64,61,49,54,,29900,"0,61",4000,28
11.03.2024 06:00,"1,99",54,55,1091690,55,0,18,40,,70,,127933,57,64,61,43,54,,31600,"0,61",3900,30
11.03.2024 06:05,"2,06",54,55,1091700,55,0,16,40,,70,,127933,50,65,60,44,54,,32400,"0,61",4000,32
11.03.2024 06:10,"2,11",54,55,1091700,55,0,14,40,,70,,127934,47,64,61,38,54,,34100,"0,61",4000,33
11.03.2024 06:15,"2,23",54,55,1091700,55,0,14,45,,70,,127934,44,64,61,39,54,,36700,"0,61",4100,38
11.03.2024 06:20,"2,47",54,55,1091710,55,0,14,50,,70,,127934,42,63,61,40,54,,44800,"0,61",4100,42
11.03.2024 06:25,"2,74",52,55,1091710,55,0,14,51,,70,,127935,43,63,58,48,53,,64500,"0,61",3800,47
11.03.2024 06:30,"5,02",51,55,1091720,55,0,13,60,,70,,127935,55,64,61,56,52,,63200,"0,61",3900,58
11.03.2024 06:35,"3,98",53,55,1091720,55,0,11,55,,70,,127935,55,65,59,21,55,,79600,"0,61",4100,59
11.03.2024 06:40,"3,77",56,55,1091730,55,0,10,49,,70,,127936,53,65,60,17,56,,67300,"0,61",4100,57
11.03.2024 06:45,"3,48",57,55,1091730,55,0,10,45,,70,,127936,46,65,60,42,56,,57600,"0,61",4200,51
11.03.2024 06:50,3,57,55,1091740,55,0,11,44,,70,,127936,43,65,61,46,55,,47600,"0,61",4200,45
11.03.2024 06:55,"2,69",57,55,1091740,55,0,11,42,,70,,127937,50,65,60,38,55,,39600,"0,61",4400,37
11.03.2024 07:00,"2,38",56,55,1091750,55,0,11,42,,70,,127937,53,65,60,38,55,,35300,"0,61",4300,32
11.03.2024 07:05,"2,18",56,55,1091750,55,0,11,42,,70,,127937,49,65,59,44,55,,33600,"0,6",4200,31
11.03.2024 07:10,"2,16",55,55,1091750,55,0,11,42,,70,,127938,47,65,59,50,55,,34100,"0,61",4300,28
11.03.2024 07:15,"2,11",55,55,1091750,55,0,11,42,,70,,127938,51,65,58,41,54,,32000,"0,61",4200,28
11.03.2024 07:20,"2,09",55,55,1091760,55,0,11,45,,70,,127938,52,65,61,45,55,,33500,"0,61",4300,28
11.03.2024 07:25,"2,16",54,55,1091760,55,0,10,45,,70,,127939,54,65,60,27,55,,33000,"0,61",4100,29
11.03.2024 07:30,"2,21",54,55,1091760,55,0,11,47,,70,,127939,43,64,60,34,55,,35000,"0,61",4300,34
11.03.2024 07:35,"2,42",54,55,1091770,55,0,10,47,,70,,127940,57,64,61,25,55,,43300,"0,61",4100,40
11.03.2024 07:40,"2,56",54,55,1091770,55,0,10,45,,70,,127940,42,64,59,41,55,,45100,"0,61",4000,42
11.03.2024 07:45,"2,62",52,55,1091780,55,0,11,49,,70,,127940,48,62,59,47,54,,95300,"0,61",3800,53
11.03.2024 07:50,"5,04",52,55,1091780,55,0,10,57,,70,,127941,57,64,60,41,53,,68700,"0,61",4100,67
11.03.2024 07:55,"5,52",55,55,1091790,55,0,11,54,,70,,127941,52,65,61,41,55,,90900,"0,61",4400,60
11.03.2024 08:00,"3,76",57,55,1091800,55,0,10,49,,70,,127941,51,65,60,43,56,,66700,"0,61",4400,58
11.03.2024 08:05,"3,56",57,55,1091800,55,0,10,44,,70,,127942,54,65,61,29,56,,58200,"0,61",4300,48
11.03.2024 08:10,"2,83",57,55,1091800,55,0,10,42,,70,,127942,57,65,61,27,55,,39900,"0,6",4100,44
11.03.2024 08:15,"2,54",56,55,1091810,55,0,10,37,,70,,127942,50,65,60,46,55,,36700,"0,6",4100,31
11.03.2024 08:20,"2,02",56,55,1091810,55,0,11,36,,70,,127943,38,64,61,53,54,,29400,"0,61",4100,27
11.03.2024 08:25,"1,86",55,55,1091810,55,0,11,35,,70,,127943,46,64,60,47,54,,26400,"0,6",4100,20
11.03.2024 08:30,"1,56",54,55,1091810,55,0,11,33,,70,,127943,46,64,61,44,54,,26700,"0,61",4300,19
11.03.2024 08:35,"1,53",54,55,1091820,55,0,11,35,,70,,127944,55,65,60,39,54,,26700,"0,6",4000,19
11.03.2024 08:40,"1,61",53,55,1091820,55,0,11,35,,70,,127944,54,65,59,44,53,,25800,"0,61",4200,21
