Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
11.03.2024 08:45,"1,58",53,55,1091820,55,0,10,35,,70,,127944,56,65,60,21,53,,27400,"0,61",4100,22
11.03.2024 08:50,"1,8",52,55,1091820,55,0,10,35,,70,,127945,54,64,59,15,53,,30000,"0,6",4100,24
11.03.2024 08:55,"1,78",51,55,1091830,55,0,10,37,,70,,127945,50,62,59,40,52,,51200,"0,6",3900,30
11.03.2024 09:00,"5,02",50,55,1091830,55,0,10,49,,70,,127945,54,56,56,51,51,,4800,"0,61",1700,44
11.03.2024 09:05,"5,01",49,55,1091830,55,0,10,60,,70,,127945,50,56,56,48,50,,-1200,"0,61",700,59
11.03.2024 09:10,"5,42",48,55,1091830,54,0,10,64,,70,,127945,51,55,56,30,50,,5800,"0,6",600,69
11.03.2024 09:15,"5,85",48,53,1091830,53,0,10,67,,70,,127946,52,55,54,53,50,,33400,"0,59",800,74
11.03.2024 09:20,"6,38",52,53,1091840,52,0,10,63,,70,,127946,50,54,55,48,54,,132000,"0,6",1100,75
11.03.2024 09:25,"5,93",53,52,1091850,52,0,10,58,,70,,127946,38,54,60,46,53,,123400,"0,61",5400,73
11.03.2024 09:30,"5,75",53,51,1091860,51,0,10,56,,70,,127947,59,66,61,36,53,,107300,"0,6",5300,67
11.03.2024 09:35,"5,61",55,52,1091860,52,0,10,58,,70,,127947,57,66,61,24,55,,91900,"0,61",6700,65
11.03.2024 09:40,"3,62",56,53,1091870,54,0,10,46,,70,,127948,56,67,60,15,54,,61700,"0,61",5900,54
11.03.2024 09:45,"2,9",56,54,1091870,54,0,10,43,,70,,127948,56,67,60,14,54,,43100,"0,6",5100,45
11.03.2024 09:50,"2,47",56,53,1091880,54,0,10,36,,70,,127949,54,66,61,17,54,,39100,"0,6",5200,35
11.03.2024 09:55,"2,06",55,54,1091880,54,0,10,33,,70,,127949,58,66,61,28,54,,32400,"0,6",5200,27
11.03.2024 10:00,"1,92",55,55,1091880,55,0,10,29,,70,,127949,47,66,60,42,53,,28300,"0,6",4600,20
11.03.2024 10:05,"1,34",53,55,1091880,55,0,10,22,,70,,127950,54,66,60,38,53,,11600,"0,61",4600,7
11.03.2024 10:10,"0,43",52,55,1091880,55,0,10,20,,70,,127950,42,66,61,38,52,,8500,"0,6",4200,7
11.03.2024 10:15,"0,4",51,55,1091890,55,0,11,20,,70,,127951,58,66,61,41,51,,8400,"0,61",4300,7
11.03.2024 10:20,"0,38",50,55,1091890,55,0,11,24,,70,,127951,52,66,60,50,50,,4100,"0,6",4400,15
11.03.2024 10:25,"1,08",49,55,1091890,55,0,11,25,,70,,127951,53,65,61,49,50,,23500,"0,61",4300,16
11.03.2024 10:30,"1,27",50,55,1091890,55,0,11,28,,70,,127952,52,65,61,40,50,,34500,"0,61",4000,20
11.03.2024 10:35,"1,34",49,55,1091890,55,0,11,32,,70,,127952,51,65,58,44,49,,-1800,"0,6",3800,27
11.03.2024 10:40,"3,22",47,55,1091890,55,0,11,41,,70,,127952,48,63,55,36,48,,24500,"0,61",-700,38
11.03.2024 10:45,"3,48",48,56,1091900,55,0,11,50,,70,,127952,55,58,58,50,49,,90300,"0,6",500,54
11.03.2024 10:50,"3,91",50,54,1091910,54,0,10,48,,70,,127952,59,62,61,28,51,,99700,"0,6",3600,57
11.03.2024 10:55,"3,96",52,53,1091910,53,0,10,46,,70,,127953,56,61,61,21,51,,87600,"0,61",5400,56
11.03.2024 11:00,"3,87",52,54,1091920,54,0,10,44,,70,,127953,36,62,59,40,51,,71400,"0,61",5600,51
11.03.2024 11:05,"3,67",51,54,1091930,55,0,10,39,,70,,127954,60,66,61,26,51,,65300,"0,6",5000,44
11.03.2024 11:10,"3,5",51,54,1091930,55,0,10,38,,70,,127954,50,65,61,39,51,,59900,"0,61",4600,42
11.03.2024 11:15,"2,39",52,54,1091940,54,0,10,36,,70,,127955,55,66,61,43,51,,42700,"0,6",4900,36
11.03.2024 11:20,"2,28",53,54,1091940,55,0,10,35,,70,,127955,47,66,60,50,51,,42400,"0,61",4700,33
11.03.2024 11:25,"1,99",53,55,1091940,55,0,10,31,,70,,127955,51,66,60,48,51,,39900,"0,61",4500,24
11.03.2024 11:30,"1,73",53,55,1091950,55,0,11,29,,70,,127956,44,66,59,54,51,,30200,"0,6",4600,18
11.03.2024 11:35,"1,35",52,55,1091950,55,0,10,27,,70,,127956,59,66,61,40,51,,30800,"0,6",4500,14
11.03.2024 11:40,"0,96",51,55,1091950,55,0,11,25,,70,,127956,43,66,60,52,50,,16900,"0,61",4400,11
11.03.2024 11:45,"0,6",50,55,1091950,55,0,11,22,,70,,127957,52,66,61,38,50,,18400,"0,61",4300,9
11.03.2024 11:50,"0,43",49,55,1091950,55,0,11,21,,70,,127957,41,65,60,50,49,,10300,"0,61",4200,9
11.03.2024 11:55,"0,39",48,55,1091950,55,0,11,21,,70,,127957,59,65,61,35,49,,2600,"0,6",4400,13
11.03.2024 12:00,"0,86",48,55,1091950,55,0,11,23,,70,,127958,43,65,61,47,48,,22500,"0,61",4300,15
11.03.2024 12:05,"1,04",48,55,1091960,55,0,11,26,,70,,127958,47,65,61,50,48,,31900,"0,61",4200,19
11.03.2024 12:10,"1,31",49,55,1091960,55,0,12,27,,70,,127958,42,65,61,49,48,,37200,"0,61",4200,19
11.03.2024 12:15,"1,37",49,55,1091960,55,0,10,29,,70,,127959,56,65,61,28,48,,36800,"0,61",4000,19
11.03.2024 12:20,"1,45",48,55,1091970,55,0,11,31,,70,,127959,40,64,60,48,48,,45200,"0,6",3900,20
11.03.2024 12:25,"3,35",47,55,1091970,55,0,10,34,,70,,127959,57,63,60,20,48,,62900,"0,6",3300,25
11.03.2024 12:30,"3,36",46,55,1091980,55,0,10,40,,70,,127960,54,65,60,15,47,,68600,"0,59",4000,37
11.03.2024 12:35,"3,42",46,55,1091980,55,0,10,43,,70,,127960,54,64,61,35,48,,70900,"0,61",4100,50
11.03.2024 12:40,"3,06",45,55,1091990,55,0,10,0,,69,,127960,47,65,58,44,47,,3000,"0,6",4200,0
11.03.2024 12:45,"3,17",45,55,1091990,55,0,10,0,,69,,127961,45,63,59,41,46,,38100,"0,61",4000,0
11.03.2024 12:50,"3,17",44,55,1091990,55,0,10,0,,69,,127961,43,62,59,47,46,,2400,"0,61",4000,0
11.03.2024 12:55,"3,17",44,55,1091990,55,0,11,0,,69,,127961,45,62,58,45,44,,31600,"0,61",3900,0
11.03.2024 13:00,"3,21",44,55,1092000,55,0,11,0,,70,,127962,60,64,61,36,42,,33900,"0,6",4300,0
11.03.2024 13:05,"3,23",43,55,1092000,55,0,11,65,,70,,127962,58,65,61,47,47,,62200,"0,61",3800,66
11.03.2024 13:10,"4,39",48,55,1092010,55,0,11,49,,70,,127962,58,65,61,22,51,,121800,"0,6",4300,60
11.03.2024 13:15,"3,46",51,55,1092020,55,0,10,40,,70,,127963,55,65,61,15,50,,79700,"0,6",4000,47
11.03.2024 13:20,"2,62",52,55,1092020,55,0,10,35,,70,,127963,56,65,61,24,50,,50300,"0,6",4100,34
11.03.2024 13:25,"1,99",52,54,1092030,55,0,10,33,,70,,127963,47,65,59,45,50,,39900,"0,61",4300,28
11.03.2024 13:30,"1,75",52,55,1092030,55,0,10,28,,70,,127964,53,65,60,35,50,,36600,"0,61",4300,19
11.03.2024 13:35,"1,25",51,55,1092030,55,0,10,24,,70,,127964,58,65,60,22,50,,25700,"0,6",4100,13
11.03.2024 13:40,"0,62",49,54,1092030,55,0,10,21,,70,,127965,55,65,60,26,49,,18800,"0,61",4300,10
11.03.2024 13:45,"0,46",48,55,1092030,55,0,10,18,,70,,127965,42,64,59,38,49,,9400,"0,61",4500,9
11.03.2024 13:50,"0,38",47,55,1092030,55,0,11,18,,70,,127965,48,64,61,48,48,,5600,"0,61",4200,12
11.03.2024 13:55,"0,48",47,55,1092040,55,0,11,18,,70,,127966,58,64,61,28,48,,25000,"0,61",4000,16
11.03.2024 14:00,"1,01",47,55,1092040,55,0,11,20,,70,,127966,44,64,60,44,48,,22200,"0,61",4200,20
11.03.2024 14:05,"1,3",48,55,1092040,55,0,11,23,,70,,127966,43,64,60,48,47,,37700,"0,61",4100,21
11.03.2024 14:10,"1,35",47,55,1092040,55,0,12,26,,70,,127967,46,63,60,49,47,,50900,"0,6",4100,21
11.03.2024 14:15,"4,18",46,55,1092050,55,0,11,33,,70,,127967,48,63,57,47,46,,46000,"0,61",2800,29
11.03.2024 14:20,"4,2",45,55,1092050,55,0,12,40,,70,,127967,58,63,61,32,46,,46100,"0,61",4300,37
11.03.2024 14:25,"2,5",47,55,1092060,55,0,12,42,,70,,127968,57,65,61,49,48,,66100,"0,61",3600,39
11.03.2024 14:30,"2,36",49,55,1092060,55,0,12,40,,70,,127968,57,65,61,48,49,,56500,"0,61",4500,36
11.03.2024 14:35,"2,19",50,55,1092070,55,0,12,36,,70,,127968,56,65,61,47,49,,46800,"0,61",4200,30
11.03.2024 14:40,"1,99",50,55,1092070,55,0,12,32,,70,,127969,51,65,60,46,50,,42500,"0,61",4100,25
11.03.2024 14:45,"1,65",50,55,1092070,55,0,12,31,,70,,127969,45,64,60,50,50,,37500,"0,61",4100,23
11.03.2024 14:50,"1,64",50,55,1092080,55,0,12,27,,70,,127970,46,64,61,50,50,,36200,"0,61",4100,17
11.03.2024 14:55,"1,22",50,55,1092080,55,0,12,25,,70,,127970,48,65,60,44,50,,21100,"0,61",4000,14
11.03.2024 15:00,"0,72",49,55,1092080,55,0,12,22,,70,,127970,50,65,60,48,49,,24900,"0,61",4100,12
11.03.2024 15:05,"0,72",48,55,1092080,55,0,12,21,,70,,127971,48,65,61,48,49,,11400,"0,61",4100,15
11.03.2024 15:10,"1,13",48,55,1092090,55,0,12,24,,70,,127971,44,65,61,48,49,,30300,"0,61",4200,19
11.03.2024 15:15,"1,23",49,55,1092090,55,0,12,26,,70,,127971,41,64,61,50,49,,38900,"0,61",4200,20
11.03.2024 15:20,"1,41",49,55,1092090,55,0,13,28,,70,,127972,43,64,59,50,49,,37000,"0,61",4100,20
11.03.2024 15:25,"1,41",49,55,1092090,55,0,12,28,,70,,127972,49,64,61,46,49,,37400,"0,61",3900,19
11.03.2024 15:30,"1,27",50,55,1092100,55,0,12,28,,70,,127972,47,64,61,46,49,,32600,"0,61",3900,18
11.03.2024 15:35,"1,1",49,55,1092100,55,0,12,28,,70,,127973,42,64,58,46,49,,27300,"0,61",4000,17
11.03.2024 15:40,"1,17",49,55,1092100,55,0,12,27,,70,,127973,46,65,60,48,49,,28700,"0,6",3900,17
11.03.2024 15:45,"1,12",48,55,1092100,55,0,12,31,,70,,127973,58,63,60,33,48,,55500,"0,6",3700,20
11.03.2024 15:50,"4,18",47,55,1092110,55,0,12,40,,70,,127974,43,61,60,45,47,,53300,"0,61",3600,30
11.03.2024 15:55,"4,09",46,55,1092110,55,0,12,44,,70,,127974,46,60,61,43,46,,55900,"0,61",4200,32
11.03.2024 16:00,"2,45",47,55,1092120,55,0,11,49,,70,,127974,53,63,60,35,49,,64800,"0,61",4200,40
11.03.2024 16:05,"2,57",49,55,1092120,55,0,11,45,,70,,127975,49,65,61,42,50,,60600,"0,61",4300,42
11.03.2024 16:10,"2,5",50,55,1092130,55,0,11,42,,70,,127975,52,65,61,40,51,,55600,"0,61",4200,39
11.03.2024 16:15,"2,35",51,55,1092130,55,0,11,39,,70,,127975,61,65,61,39,51,,48600,"0,61",4200,35
11.03.2024 16:20,"2,14",52,55,1092140,55,0,11,34,,70,,127976,42,65,61,38,51,,41600,"0,61",4300,28
11.03.2024 16:25,"1,9",52,55,1092140,55,0,11,33,,70,,127976,38,64,61,46,51,,37200,"0,61",4300,24
11.03.2024 16:30,"1,76",52,55,1092140,55,0,11,31,,70,,127976,58,65,61,34,51,,33600,"0,61",4200,20
11.03.2024 16:35,"1,21",51,55,1092150,55,0,11,28,,70,,127977,42,65,60,45,51,,25200,"0,61",4000,14
11.03.2024 16:40,"0,94",50,55,1092150,55,0,11,28,,70,,127977,58,65,61,40,50,,25000,"0,61",4100,15
11.03.2024 16:45,"0,96",50,55,1092150,55,0,11,28,,70,,127977,47,65,59,49,50,,29000,"0,61",4200,17
11.03.2024 16:50,"1,17",50,55,1092150,55,0,11,29,,70,,127978,57,65,60,29,50,,31100,"0,61",4300,19
11.03.2024 16:55,"1,39",50,55,1092150,55,0,11,29,,70,,127978,48,65,61,38,50,,35000,"0,61",4000,19
11.03.2024 17:00,"1,39",50,55,1092160,55,0,11,31,,70,,127979,55,64,60,39,50,,34000,"0,61",4100,20
11.03.2024 17:05,"1,49",50,55,1092160,55,0,11,31,,70,,127979,57,64,61,38,50,,36000,"0,6",4100,20
11.03.2024 17:10,"4,66",49,55,1092160,55,0,11,33,,70,,127979,57,63,60,44,50,,80200,"0,61",3800,23
11.03.2024 17:15,"4,18",48,55,1092170,55,0,10,45,,70,,127980,60,64,61,24,48,,56200,"0,6",4000,39
11.03.2024 17:20,"4,18",47,55,1092170,55,0,11,45,,70,,127980,58,63,61,24,47,,51900,"0,61",4300,39
11.03.2024 17:25,"4,58",48,55,1092180,55,0,11,53,,70,,127980,37,65,59,46,50,,85900,"0,61",4300,55
11.03.2024 17:30,"3,41",51,55,1092190,55,0,11,48,,70,,127981,55,65,61,51,52,,80200,"0,6",4200,52
11.03.2024 17:35,"2,9",52,55,1092190,55,0,11,42,,70,,127981,59,66,61,35,52,,62100,"0,61",4200,46
11.03.2024 17:40,"2,4",53,55,1092200,55,0,11,37,,70,,127981,43,66,61,50,52,,42300,"0,61",4100,38
11.03.2024 17:45,"2,23",53,55,1092200,55,0,10,35,,70,,127982,57,66,61,38,52,,40800,"0,61",4200,31
11.03.2024 17:50,"2,09",53,55,1092200,55,0,11,34,,70,,127982,52,65,61,37,52,,37200,"0,61",4100,28
11.03.2024 17:55,"1,87",53,55,1092210,55,0,11,33,,70,,127982,40,65,61,41,52,,31800,"0,61",4000,24
11.03.2024 18:00,"1,73",53,55,1092210,55,0,11,31,,70,,127983,51,65,61,42,52,,32300,"0,61",4100,20
11.03.2024 18:05,"1,44",52,55,1092210,56,0,11,30,,70,,127983,44,65,59,46,52,,31900,"0,61",4000,17
11.03.2024 18:10,"1,42",52,55,1092210,55,0,11,29,,70,,127983,53,65,60,46,52,,29100,"0,61",4000,16
11.03.2024 18:15,"1,27",51,55,1092220,55,0,11,30,,70,,127984,45,65,61,49,52,,27600,"0,61",4100,18
11.03.2024 18:20,"1,34",51,55,1092220,55,0,11,30,,70,,127984,58,66,61,36,51,,32300,"0,6",4000,19
11.03.2024 18:25,"1,47",51,55,1092220,55,0,10,31,,70,,127984,56,66,61,36,51,,32200,"0,61",4100,20
11.03.2024 18:30,"1,53",51,55,1092230,55,0,10,32,,70,,127985,51,65,60,44,51,,33400,"0,61",4000,22
11.03.2024 18:35,"1,66",51,55,1092230,55,0,10,33,,70,,127985,56,65,60,28,51,,33500,"0,6",4100,24
11.03.2024 18:40,"1,85",50,55,1092230,55,0,10,37,,70,,127985,58,63,60,19,51,,62200,"0,61",3700,29
11.03.2024 18:45,"4,18",49,55,1092240,55,0,10,42,,70,,127986,53,62,60,36,50,,56700,"0,6",2900,34
11.03.2024 18:50,"4,14",48,55,1092240,55,0,10,55,,70,,127986,49,64,60,46,49,,56700,"0,6",4200,49
11.03.2024 18:55,"4,59",47,55,1092250,55,0,10,56,,70,,127986,60,65,61,37,51,,56100,"0,61",4400,62
11.03.2024 19:00,"4,96",51,55,1092250,55,0,11,52,,70,,127987,54,65,60,45,53,,78100,"0,61",4500,62
11.03.2024 19:05,"3,66",53,55,1092260,55,0,11,47,,70,,127987,45,65,60,48,53,,93000,"0,61",4300,57
11.03.2024 19:10,"2,94",54,55,1092270,55,0,11,39,,70,,127988,47,65,60,45,53,,71300,"0,61",4200,41
11.03.2024 19:15,"2,4",54,55,1092270,55,0,11,37,,70,,127988,42,65,61,48,53,,46600,"0,61",4200,36
11.03.2024 19:20,"2,09",54,55,1092270,55,0,11,35,,70,,127988,48,65,60,47,53,,39500,"0,61",4300,27
11.03.2024 19:25,"1,96",54,55,1092280,55,0,11,35,,70,,127989,53,65,61,45,53,,36100,"0,61",4300,24
11.03.2024 19:30,"1,64",53,55,1092280,55,0,11,34,,70,,127989,53,65,60,40,53,,32200,"0,61",4300,17
11.03.2024 19:35,"1,46",52,55,1092280,55,0,10,34,,70,,127989,58,66,61,21,53,,30800,"0,6",4100,17
11.03.2024 19:40,"1,49",52,55,1092280,55,0,10,34,,70,,127990,55,66,61,32,53,,30200,"0,61",4100,18
11.03.2024 19:45,"1,52",52,55,1092290,55,0,10,34,,70,,127990,43,65,58,51,53,,28400,"0,61",4100,21
11.03.2024 19:50,"1,73",52,55,1092290,55,0,10,35,,70,,127990,51,65,61,26,53,,31700,"0,61",4100,26
11.03.2024 19:55,"1,99",52,55,1092290,55,0,11,37,,70,,127991,32,65,61,34,52,,33300,"0,61",4200,32
11.03.2024 20:00,"2,16",52,55,1092300,55,0,11,38,,70,,127991,37,65,61,45,52,,38300,"0,6",4100,34
11.03.2024 20:05,"2,21",52,55,1092300,55,0,11,40,,70,,127991,39,64,58,46,53,,37600,"0,61",4100,36
11.03.2024 20:10,"2,3",53,55,1092300,55,0,11,41,,70,,127992,50,64,60,41,53,,42900,"0,6",4000,37
11.03.2024 20:15,"2,35",52,55,1092310,55,0,11,41,,70,,127992,45,64,59,47,53,,44900,"0,61",3900,37
11.03.2024 20:20,"4,22",50,55,1092310,55,0,11,46,,70,,127992,53,64,60,45,52,,103700,"0,61",4200,47
11.03.2024 20:25,"4,53",50,55,1092320,55,0,12,51,,70,,127993,57,64,61,44,52,,51400,"0,61",4300,60
11.03.2024 20:30,"4,85",50,55,1092320,55,0,12,52,,70,,127993,55,64,61,49,52,,60400,"0,61",4200,62
11.03.2024 20:35,"4,1",54,55,1092330,55,0,11,50,,70,,127994,53,66,59,23,54,,73100,"0,61",4400,59
11.03.2024 20:40,"3,19",55,55,1092340,55,0,10,45,,70,,127994,54,66,61,28,54,,82000,"0,61",4100,50
11.03.2024 20:45,"2,86",56,55,1092340,55,0,10,45,,70,,127994,39,65,60,42,54,,60900,"0,61",4200,48
11.03.2024 20:50,"2,74",56,55,1092350,55,0,10,41,,70,,127995,44,66,58,44,54,,49700,"0,6",4200,39
11.03.2024 20:55,"2,35",56,55,1092350,55,0,11,40,,70,,127995,50,65,61,38,54,,40800,"0,61",4100,36
11.03.2024 21:00,"2,23",55,55,1092350,55,0,11,39,,70,,127995,61,66,61,28,54,,36600,"0,61",4100,33
11.03.2024 21:05,"2,09",55,55,1092350,55,0,11,38,,70,,127996,55,65,61,43,54,,37900,"0,61",4300,28
11.03.2024 21:10,"1,9",54,55,1092360,55,0,11,36,,70,,127996,53,65,61,42,54,,33400,"0,61",4200,24
11.03.2024 21:15,"1,85",54,55,1092360,55,0,11,36,,70,,127996,58,65,61,36,54,,30000,"0,61",4100,22
11.03.2024 21:20,"1,73",54,55,1092360,55,0,10,35,,70,,127997,56,66,61,23,54,,29000,"0,6",4100,21
11.03.2024 21:25,"1,68",53,55,1092360,55,0,10,35,,70,,127997,46,65,60,36,53,,29700,"0,6",4100,21
11.03.2024 21:30,"1,68",53,55,1092370,55,0,10,35,,70,,127997,59,66,61,24,53,,29700,"0,6",4100,22
11.03.2024 21:35,"1,75",53,55,1092370,55,0,10,35,,70,,127998,50,65,60,16,53,,29700,"0,6",4100,23
11.03.2024 21:40,"1,82",53,55,1092370,55,0,11,35,,70,,127998,29,65,61,20,53,,29600,"0,61",4000,25
11.03.2024 21:45,"1,84",53,55,1092370,56,0,11,35,,70,,127998,30,64,61,29,53,,30700,"0,61",3900,27
11.03.2024 21:50,"1,97",53,55,1092380,56,0,11,36,,70,,127999,44,64,60,41,53,,32700,"0,6",3800,31
11.03.2024 21:55,"4,12",51,55,1092380,55,0,10,40,,70,,127999,58,62,60,43,52,,54700,"0,6",3000,37
11.03.2024 22:00,"4,22",50,55,1092390,55,0,10,43,,70,,127999,56,64,61,23,51,,63000,"0,6",4100,40
11.03.2024 22:05,"4,38",49,55,1092390,55,0,10,53,,70,,128000,46,64,60,45,51,,47800,"0,61",4500,58
11.03.2024 22:10,"4,49",54,55,1092400,55,0,10,56,,70,,128000,47,66,60,49,54,,66700,"0,61",4400,65
11.03.2024 22:15,"3,91",56,55,1092410,55,0,10,50,,70,,128001,45,65,58,37,55,,100900,"0,6",4300,62
11.03.2024 22:20,"3,1",56,55,1092410,55,0,10,38,,70,,128001,57,66,61,27,55,,70700,"0,6",4200,42
11.03.2024 22:25,"2,16",56,55,1092420,55,0,10,32,,70,,128001,36,65,61,22,55,,44000,"0,6",4100,30
11.03.2024 22:30,"1,85",56,55,1092420,55,0,11,30,,70,,128002,32,65,61,36,55,,31300,"0,61",4100,25
11.03.2024 22:35,"1,65",55,55,1092420,55,0,10,29,,70,,128002,54,66,60,14,54,,26300,"0,6",4000,20
11.03.2024 22:40,"1,41",54,55,1092420,55,0,10,28,,70,,128002,53,66,59,20,54,,26500,"0,61",4100,16
11.03.2024 22:45,"1,1",54,55,1092430,55,0,10,29,,70,,128003,51,65,60,36,54,,25500,"0,59",4200,16
11.03.2024 22:50,"1,15",53,55,1092430,55,0,10,29,,70,,128003,42,65,60,44,54,,21700,"0,61",4400,16
11.03.2024 22:55,"1,4",53,55,1092430,55,0,11,29,,70,,128003,39,65,61,45,54,,22900,"0,6",4300,21
11.03.2024 23:00,"1,64",53,55,1092430,55,0,11,32,,70,,128004,60,65,61,36,53,,25200,"0,6",4400,24
11.03.2024 23:05,"1,72",53,55,1092430,55,0,11,33,,70,,128004,40,65,61,43,53,,29200,"0,61",4100,26
11.03.2024 23:10,"1,92",53,55,1092440,55,0,11,35,,70,,128004,45,65,58,44,53,,31300,"0,61",4100,30
11.03.2024 23:15,"2,02",53,55,1092440,55,0,11,36,,70,,128005,57,65,61,25,53,,33600,"0,6",3900,30
11.03.2024 23:20,"1,99",52,55,1092440,55,0,11,37,,70,,128005,32,64,61,45,53,,33000,"0,61",3900,31
11.03.2024 23:25,"4,15",51,55,1092450,55,0,10,45,,70,,128005,57,63,60,22,52,,86400,"0,61",3100,42
11.03.2024 23:30,"4,71",50,55,1092450,55,0,10,53,,70,,128006,56,65,61,17,53,,52200,"0,6",4000,61
11.03.2024 23:35,"4,99",53,55,1092460,55,0,10,53,,70,,128006,55,64,61,18,53,,82400,"0,61",4200,66
11.03.2024 23:40,"4,96",54,55,1092470,55,0,11,52,,70,,128006,35,64,61,39,54,,83300,"0,61",4400,65
11.03.2024 23:45,"4,01",56,55,1092470,55,0,11,53,,70,,128007,45,65,61,46,55,,84000,"0,6",4200,64
11.03.2024 23:50,"3,43",57,55,1092480,56,0,11,47,,70,,128007,41,65,61,50,56,,75200,"0,6",4000,57
11.03.2024 23:55,"3,12",58,55,1092490,55,0,11,46,,70,,128008,40,65,61,50,56,,54800,"0,6",4200,53
12.03.2024 00:00,"2,93",58,55,1092490,55,0,12,45,,70,,128008,40,64,61,49,56,,48200,"0,61",4100,48
12.03.2024 00:05,"2,54",58,55,1092490,55,0,12,41,,70,,128008,40,64,61,47,56,,43800,"0,61",4200,42
12.03.2024 00:10,"2,26",57,55,1092500,56,0,12,36,,70,,128009,40,63,61,46,55,,36900,"0,61",4100,30
12.03.2024 00:15,"1,63",57,55,1092500,56,0,12,32,,70,,128009,40,64,61,46,55,,27700,"0,61",4100,21
12.03.2024 00:20,"1,54",56,55,1092500,56,0,12,31,,70,,128009,46,66,61,62,55,,23200,"0,6",4000,17
12.03.2024 00:25,"0,96",55,55,1092500,56,0,13,27,,70,,128010,48,65,61,62,54,,23400,"0,61",3900,12
12.03.2024 00:30,"0,81",54,55,1092500,56,0,13,27,,70,,128010,49,65,61,61,54,,12900,"0,61",3900,13
12.03.2024 00:35,"1,03",53,55,1092500,56,0,13,28,,70,,128010,49,64,61,60,54,,26000,"0,61",4000,16
12.03.2024 00:40,"1,37",53,55,1092510,56,0,13,29,,70,,128011,49,64,61,60,53,,24400,"0,61",3900,21
12.03.2024 00:45,"1,58",53,55,1092510,56,0,13,32,,70,,128011,49,63,61,59,53,,26900,"0,61",3900,23
12.03.2024 00:50,"1,82",53,55,1092510,56,0,14,34,,70,,128011,49,63,61,59,53,,29700,"0,61",3900,26
12.03.2024 00:55,"1,87",53,55,1092510,56,0,14,37,,70,,128012,49,62,61,58,53,,30000,"0,61",3900,28
12.03.2024 01:00,"1,99",53,55,1092520,56,0,14,39,,70,,128012,49,62,61,58,53,,32800,"0,61",3900,30
12.03.2024 01:05,"2,02",53,55,1092520,56,0,14,39,,70,,128012,48,62,61,57,53,,32500,"0,6",3800,30
12.03.2024 01:10,"2,09",54,55,1092520,56,0,14,39,,70,,128013,48,61,61,57,53,,35100,"0,6",3900,30
12.03.2024 01:15,"2,09",54,55,1092530,56,0,15,40,,70,,128013,48,61,60,54,54,,34400,"0,61",3700,31
12.03.2024 01:20,"2,12",53,55,1092530,56,0,15,41,,70,,128013,48,62,60,53,53,,35100,"0,6",3700,33
12.03.2024 01:25,"4,15",52,55,1092530,55,0,15,48,,70,,128014,47,62,60,54,52,,63000,"0,61",3800,44
12.03.2024 01:30,"4,63",51,55,1092540,55,0,15,54,,70,,128014,52,63,60,46,53,,48000,"0,6",4000,58
12.03.2024 01:35,"4,9",52,55,1092540,55,0,12,53,,70,,128014,57,65,61,31,54,,64200,"0,61",4000,65
12.03.2024 01:40,"5,09",53,55,1092550,55,0,12,53,,70,,128015,60,65,61,38,54,,80600,"0,61",4100,65
12.03.2024 01:45,"4,92",55,55,1092560,55,0,12,52,,70,,128015,48,65,61,52,54,,80500,"0,6",4200,64
12.03.2024 01:50,"3,13",56,55,1092560,55,0,12,44,,70,,128015,51,65,61,48,55,,66700,"0,61",4100,49
12.03.2024 01:55,"2,51",56,55,1092570,55,0,12,41,,70,,128016,49,64,61,48,55,,49900,"0,61",4100,41
12.03.2024 02:00,"2,22",56,55,1092570,55,0,12,36,,70,,128016,48,64,61,47,55,,38200,"0,61",4100,29
12.03.2024 02:05,"1,71",56,55,1092570,55,0,12,33,,70,,128016,40,64,61,46,55,,28700,"0,61",4100,22
12.03.2024 02:10,"1,5",55,55,1092570,56,0,12,31,,70,,128017,44,65,60,44,54,,26300,"0,61",4000,17
12.03.2024 02:15,"1,38",55,55,1092580,55,0,12,31,,70,,128017,47,65,61,45,54,,25700,"0,61",4100,17
12.03.2024 02:20,"1,25",54,55,1092580,55,0,12,29,,70,,128017,44,65,61,49,54,,25100,"0,61",4000,16
12.03.2024 02:25,"1,29",54,55,1092580,55,0,13,29,,70,,128018,43,65,61,49,54,,23700,"0,6",4100,18
12.03.2024 02:30,"1,56",53,55,1092580,56,0,13,31,,70,,128018,44,65,61,50,54,,26600,"0,6",4000,21
12.03.2024 02:35,"1,64",53,55,1092580,56,0,13,31,,70,,128018,44,64,61,49,53,,27900,"0,6",3900,22
12.03.2024 02:40,"1,73",53,55,1092590,56,0,13,34,,70,,128019,46,65,61,50,53,,27500,"0,61",4000,25
12.03.2024 02:45,"1,84",53,55,1092590,56,0,13,35,,70,,128019,46,64,61,49,53,,28500,"0,61",4000,26
12.03.2024 03:05,"2,18",54,55,1092600,56,0,14,41,,70,,128020,42,62,61,48,54,,34900,"0,6",4000,32
12.03.2024 03:10,"2,16",54,55,1092600,56,0,14,41,,70,,128021,42,62,61,46,54,,36300,"0,61",3800,33
12.03.2024 03:15,"2,19",54,55,1092610,56,0,14,41,,70,,128021,42,62,61,46,54,,35500,"0,61",3800,33
12.03.2024 03:20,"2,18",54,55,1092610,56,0,14,40,,70,,128021,41,61,61,46,54,,36200,"0,61",3800,32
12.03.2024 03:25,"4,2",53,55,1092610,56,0,15,40,,70,,128022,41,62,61,43,54,,34900,"0,6",3500,32
12.03.2024 03:30,"4,18",52,55,1092620,56,0,15,46,,70,,128022,41,62,61,43,53,,47300,"0,61",3900,43
12.03.2024 03:35,"4,7",51,55,1092620,55,0,15,53,,70,,128022,41,61,61,43,53,,44700,"0,61",4100,55
12.03.2024 03:40,"5,05",53,55,1092630,55,0,15,53,,70,,128023,41,61,61,43,53,,61200,"0,61",4100,67
12.03.2024 03:45,"4,92",54,55,1092630,55,0,15,52,,70,,128023,41,60,61,42,54,,80100,"0,61",4000,63
12.03.2024 03:50,"3,5",55,55,1092640,56,0,16,48,,70,,128023,40,60,61,42,55,,87200,"0,61",4100,56
12.03.2024 03:55,"3,02",57,55,1092640,56,0,16,44,,70,,128024,40,60,61,42,55,,60000,"0,61",4100,48
12.03.2024 04:00,"2,62",57,55,1092650,56,0,16,41,,70,,128024,40,60,61,42,55,,44300,"0,61",4000,41
12.03.2024 04:05,"2,3",57,55,1092650,56,0,16,40,,70,,128024,40,59,61,41,55,,37100,"0,61",4000,37
12.03.2024 04:10,"2,3",57,55,1092650,56,0,16,39,,70,,128025,40,59,61,41,55,,35500,"0,61",4000,35
12.03.2024 04:15,"2,04",57,55,1092650,56,0,16,37,,70,,128025,39,58,61,41,55,,34100,"0,61",3900,29
12.03.2024 04:20,"2,02",56,55,1092660,56,0,17,36,,70,,128025,39,58,61,41,55,,29900,"0,6",3900,25
12.03.2024 04:25,"1,85",56,55,1092660,56,0,17,35,,70,,128026,39,57,61,41,55,,28900,"0,61",3900,23
12.03.2024 04:30,"1,68",55,55,1092660,56,0,17,35,,70,,128026,39,60,61,38,55,,25700,"0,61",4000,21
12.03.2024 04:35,"1,66",55,55,1092660,56,0,17,35,,70,,128026,39,59,61,38,54,,26500,"0,61",4000,21
12.03.2024 04:40,"1,66",54,55,1092670,56,0,17,34,,70,,128027,38,60,61,38,54,,26500,"0,61",3900,21
12.03.2024 04:45,"1,73",54,55,1092670,56,0,17,34,,70,,128027,38,60,61,38,54,,25500,"0,61",4000,22
12.03.2024 04:50,"1,82",54,55,1092670,56,0,18,36,,70,,128028,39,61,60,38,54,,26500,"0,61",3900,25
12.03.2024 04:55,"1,92",54,55,1092670,56,0,12,38,,70,,128028,53,66,59,20,54,,28500,"0,61",3900,28
12.03.2024 05:00,"2,06",54,55,1092680,55,0,11,39,,70,,128028,53,66,61,21,54,,31700,"0,6",4000,30
12.03.2024 05:05,"2,11",54,55,1092680,55,0,11,40,,70,,128029,31,65,61,34,54,,32700,"0,61",4200,32
12.03.2024 05:10,"2,09",54,55,1092680,55,0,11,40,,70,,128029,30,65,61,35,54,,33300,"0,6",4200,32
12.03.2024 05:15,"2,18",54,55,1092680,55,0,11,42,,69,,128029,31,64,61,40,54,,34800,"0,61",4000,33
12.03.2024 05:20,"2,3",54,55,1092690,55,0,12,42,,69,,128030,34,64,60,40,54,,35700,"0,61",3700,36
12.03.2024 05:25,"4,2",52,55,1092690,55,0,12,45,,69,,128030,36,64,60,39,53,,53300,"0,61",3900,43
12.03.2024 05:30,"4,32",51,55,1092690,55,0,12,47,,69,,128030,37,64,61,40,52,,41500,"0,61",4200,47
12.03.2024 05:35,"4,84",50,55,1092700,55,0,12,55,,69,,128031,46,63,61,45,53,,49800,"0,61",4300,64
12.03.2024 05:40,"5,18",53,55,1092700,55,0,12,56,,69,,128031,45,64,60,47,54,,78600,"0,61",4200,68
12.03.2024 05:45,"5,04",55,55,1092710,55,0,12,56,,69,,128031,44,64,61,49,55,,91500,"0,61",4200,66
12.03.2024 05:50,"3,98",57,55,1092720,55,0,12,53,,69,,128032,46,64,61,47,56,,77500,"0,61",4300,63
12.03.2024 05:55,"3,38",57,55,1092720,55,0,12,45,,69,,128032,47,64,61,46,56,,67200,"0,61",4400,53
12.03.2024 06:00,"2,31",57,55,1092730,55,0,12,37,,70,,128032,59,66,61,34,56,,46900,"0,61",4200,38
12.03.2024 06:05,"1,97",57,55,1092730,55,0,12,34,,70,,128033,43,66,61,43,55,,32300,"0,6",4200,29
12.03.2024 06:10,"1,87",56,55,1092730,55,0,13,33,,70,,128033,42,66,61,48,55,,27400,"0,61",4200,25
12.03.2024 06:15,"1,75",56,55,1092740,55,0,12,33,,69,,128033,59,66,61,37,54,,27500,"0,61",4200,24
12.03.2024 06:20,"1,87",55,55,1092740,55,0,11,40,,69,,128034,53,66,60,42,53,,27000,"0,61",4100,24
12.03.2024 06:25,"1,96",54,55,1092740,55,0,11,44,,69,,128034,57,66,61,33,54,,29400,"0,61",4100,24
12.03.2024 06:30,"2,1",54,55,1092740,55,0,10,45,,69,,128035,59,66,61,29,54,,31700,"0,61",4200,25
12.03.2024 06:35,"2,24",54,55,1092750,55,0,10,46,,69,,128035,52,66,60,38,54,,33500,"0,61",4200,29
12.03.2024 06:40,"2,3",53,55,1092750,55,0,10,46,,69,,128035,50,66,61,24,55,,36200,"0,61",4200,32
12.03.2024 06:45,"2,33",54,55,1092750,55,0,10,45,,69,,128036,47,66,60,48,55,,40300,"0,61",4100,35
12.03.2024 06:50,"2,4",54,55,1092760,55,0,10,45,,69,,128036,57,66,61,27,55,,38700,"0,61",4200,36
12.03.2024 06:55,"2,45",54,55,1092760,55,0,10,44,,69,,128036,47,66,60,44,55,,39900,"0,6",4200,39
12.03.2024 07:00,"2,47",54,55,1092760,55,0,11,44,,70,,128037,38,65,60,52,55,,42300,"0,61",4200,40
12.03.2024 07:05,"2,57",54,55,1092770,55,0,11,45,,70,,128037,39,65,60,51,55,,41000,"0,61",4000,42
12.03.2024 07:10,"4,22",53,55,1092770,55,0,11,45,,70,,128037,54,64,61,36,54,,82000,"0,61",3900,45
12.03.2024 07:15,"4,46",51,55,1092780,55,0,11,51,,70,,128038,59,65,61,29,54,,48000,"0,61",4600,56
12.03.2024 07:20,"4,87",52,55,1092780,55,0,11,53,,70,,128038,44,65,60,43,54,,57900,"0,6",4400,62
12.03.2024 07:25,"4,01",54,55,1092790,55,0,10,53,,70,,128038,55,66,60,25,55,,67900,"0,61",4500,63
12.03.2024 07:30,"3,65",55,55,1092790,55,0,10,51,,70,,128039,41,66,57,36,56,,75400,"0,6",4400,59
12.03.2024 07:35,"3,1",57,55,1092800,55,0,10,46,,70,,128039,48,66,60,45,56,,63200,"0,61",4400,51
12.03.2024 07:40,"2,8",57,55,1092800,55,0,10,44,,70,,128040,60,65,61,39,56,,45200,"0,61",4600,47
12.03.2024 07:45,"2,47",57,55,1092810,55,0,11,42,,70,,128040,46,65,59,50,55,,40400,"0,6",4400,38
12.03.2024 07:50,"2,16",56,55,1092810,55,0,10,40,,70,,128040,56,66,61,29,55,,38200,"0,61",4400,29
12.03.2024 07:55,"2,01",56,55,1092810,55,0,11,40,,70,,128041,40,65,59,51,55,,31600,"0,61",4100,24
12.03.2024 08:00,"1,94",55,55,1092810,55,0,11,41,,70,,128041,46,65,61,48,55,,29700,"0,61",4300,24
12.03.2024 08:05,"1,92",55,55,1092820,55,0,10,41,,70,,128041,54,66,60,18,54,,29300,"0,6",4300,23
12.03.2024 08:10,"1,99",54,55,1092820,55,0,10,41,,70,,128042,55,66,60,21,54,,29400,"0,6",4300,25
12.03.2024 08:15,"1,99",54,55,1092820,55,0,10,44,,70,,128042,48,65,61,41,54,,29700,"0,61",4300,27
12.03.2024 08:20,"2,16",54,55,1092820,55,0,10,44,,70,,128043,45,65,59,52,54,,34400,"0,61",4400,28
12.03.2024 08:25,"2,14",54,55,1092830,55,0,10,44,,70,,128043,59,65,61,24,54,,34500,"0,59",4300,31
12.03.2024 08:30,"2,31",54,55,1092830,55,0,11,45,,70,,128043,46,65,61,33,54,,36300,"0,61",4100,35
12.03.2024 08:35,"4,2",53,55,1092830,55,0,11,45,,70,,128044,58,64,60,34,54,,37700,"0,61",3900,35
12.03.2024 08:40,"4,27",52,55,1092840,55,0,11,53,,70,,128044,58,62,60,35,53,,92900,"0,6",4000,47
12.03.2024 08:45,"4,85",51,55,1092850,55,0,11,56,,70,,128044,45,62,61,33,54,,54800,"0,61",4300,61
12.03.2024 08:50,"5,11",53,55,1092850,55,0,10,56,,70,,128045,54,65,60,16,55,,84800,"0,6",4400,67
12.03.2024 08:55,"5,06",54,55,1092860,55,0,10,55,,70,,128045,49,65,59,33,55,,90600,"0,61",4400,67
12.03.2024 09:00,"5,02",55,55,1092870,55,0,10,53,,70,,128045,44,65,60,43,55,,82100,"0,6",4300,65
12.03.2024 09:05,"3,7",57,55,1092870,55,0,10,51,,69,,128046,58,67,61,19,56,,70600,"0,6",4400,59
12.03.2024 09:10,"3,24",58,55,1092880,55,0,10,48,,69,,128046,55,67,59,15,56,,59200,"0,59",4300,55
12.03.2024 09:15,"2,74",58,55,1092880,55,0,10,45,,69,,128047,58,67,61,22,56,,49700,"0,6",4300,45
12.03.2024 09:20,"2,36",57,55,1092880,55,0,10,42,,70,,128047,57,66,61,38,56,,39500,"0,6",4500,36
12.03.2024 09:25,"2,26",57,55,1092890,55,0,10,41,,70,,128047,53,67,57,15,55,,33700,"0,6",4300,35
12.03.2024 09:30,"2,02",56,55,1092890,55,0,10,40,,70,,128048,56,66,61,16,55,,32900,"0,6",4200,26
12.03.2024 09:35,"2,04",56,55,1092890,55,0,10,41,,70,,128048,40,66,58,36,55,,28700,"0,61",4300,26
12.03.2024 09:40,"2,06",55,55,1092900,55,0,10,42,,70,,128048,47,66,60,47,55,,30300,"0,61",4200,25
12.03.2024 09:45,"2,14",54,55,1092900,55,0,11,45,,70,,128049,56,66,61,43,55,,30400,"0,61",4200,28
12.03.2024 09:50,"2,26",54,55,1092900,55,0,11,45,,70,,128049,43,65,61,51,55,,33100,"0,6",4400,33
12.03.2024 09:55,"2,4",54,55,1092900,55,0,11,46,,70,,128049,44,65,61,50,55,,37100,"0,61",4200,36
12.03.2024 10:00,"2,59",54,55,1092910,55,0,12,46,,70,,128050,44,65,61,49,55,,40300,"0,61",4300,42
12.03.2024 10:05,"2,7",54,55,1092910,55,0,12,45,,69,,128050,46,64,61,48,55,,43600,"0,61",4300,44
12.03.2024 10:10,"2,6",55,55,1092910,55,0,12,44,,69,,128050,46,65,58,45,55,,47300,"0,61",4100,44
12.03.2024 10:15,"4,37",53,55,1092920,55,0,12,45,,69,,128051,53,63,60,49,54,,79800,"0,61",3900,51
12.03.2024 10:20,"4,56",53,55,1092930,55,0,12,48,,69,,128051,44,63,61,50,54,,67700,"0,61",2900,56
12.03.2024 10:25,"4,94",53,55,1092930,55,0,12,53,,69,,128052,44,62,61,50,54,,55700,"0,6",4400,64
12.03.2024 10:30,"3,84",56,55,1092940,55,0,12,53,,69,,128052,43,63,61,48,55,,75500,"0,61",4300,62
12.03.2024 10:35,"3,26",57,55,1092950,55,0,12,48,,69,,128052,46,65,61,43,55,,66400,"0,61",4300,53
12.03.2024 10:40,"2,74",57,55,1092950,55,0,12,44,,69,,128053,37,65,60,48,56,,54000,"0,6",4200,45
12.03.2024 10:45,"2,18",57,55,1092950,55,0,11,39,,69,,128053,56,66,60,32,55,,37600,"0,6",4100,32
12.03.2024 10:50,"1,9",56,55,1092960,55,0,11,37,,69,,128053,44,65,61,28,55,,32000,"0,61",4300,24
12.03.2024 10:55,"1,73",55,55,1092960,55,0,11,37,,69,,128054,56,66,61,35,54,,26600,"0,61",4200,21
12.03.2024 11:00,"1,75",55,55,1092960,55,0,11,37,,69,,128054,51,66,61,51,54,,27300,"0,61",4200,22
12.03.2024 11:05,"1,79",54,55,1092960,55,0,11,38,,69,,128054,52,66,60,47,54,,27600,"0,61",4200,22
12.03.2024 11:10,"1,88",54,55,1092970,55,0,11,38,,69,,128055,47,66,61,51,54,,27000,"0,61",4300,23
12.03.2024 11:15,"1,82",53,55,1092970,55,0,10,38,,69,,128055,56,66,60,20,54,,29300,"0,61",4300,24
12.03.2024 11:20,2,53,55,1092970,55,0,11,40,,69,,128055,40,65,61,17,54,,31200,"0,61",4300,27
12.03.2024 11:25,"2,02",53,55,1092970,55,0,11,40,,69,,128056,44,65,60,32,54,,32200,"0,6",4300,28
12.03.2024 11:30,"2,09",53,55,1092980,55,0,10,40,,69,,128056,48,65,60,40,54,,36000,"0,61",4300,30
12.03.2024 11:35,"2,09",53,55,1092980,55,0,10,40,,69,,128057,57,65,61,22,54,,36400,"0,6",4200,30
12.03.2024 11:40,"4,15",52,55,1092980,55,0,10,42,,69,,128057,57,61,59,52,52,,95000,"0,6",4000,35
12.03.2024 11:45,"4,32",50,55,1092990,55,0,10,49,,69,,128057,58,64,61,29,51,,67800,"0,61",4200,44
12.03.2024 11:50,"4,32",49,55,1093000,55,0,10,53,,70,,128058,58,66,60,23,52,,60300,"0,6",4600,56
12.03.2024 11:55,"4,51",51,55,1093000,55,0,10,56,,70,,128058,49,65,60,43,52,,79700,"0,6",4200,69
12.03.2024 12:00,"5,04",54,55,1093010,55,0,10,49,,70,,128058,59,65,61,41,54,,96800,"0,61",4300,60
12.03.2024 12:05,"3,7",56,55,1093020,55,0,10,48,,70,,128059,56,66,61,30,54,,65100,"0,61",4200,58
12.03.2024 12:10,"3,48",57,55,1093020,55,0,10,42,,70,,128059,58,65,61,27,55,,58800,"0,61",4100,42
12.03.2024 12:15,"2,5",56,55,1093030,56,0,11,35,,70,,128059,37,65,61,44,54,,37300,"0,61",4000,24
12.03.2024 12:35,"0,62",51,55,1093030,55,0,10,31,,70,,128061,55,66,59,15,52,,18600,"0,59",4000,15
12.03.2024 12:40,"1,25",51,55,1093030,55,0,10,32,,70,,128061,49,65,61,17,52,,29100,"0,6",4200,18
12.03.2024 12:45,"1,54",51,55,1093040,55,0,10,34,,70,,128062,55,66,59,21,52,,32800,"0,61",4300,25
12.03.2024 12:50,"1,87",52,54,1093040,55,0,10,38,,70,,128062,53,65,60,30,52,,33700,"0,61",4400,32
12.03.2024 12:55,"2,09",52,55,1093040,55,0,10,40,,70,,128062,41,65,60,37,52,,40200,"0,61",4300,35
12.03.2024 13:00,"2,18",50,55,1093050,55,0,11,42,,70,,128063,40,64,59,45,51,,152600,"0,61",4100,42
12.03.2024 13:05,"4,16",49,55,1093060,55,0,11,49,,70,,128063,58,63,61,48,51,,59100,"0,61",3600,51
12.03.2024 13:10,"4,46",50,55,1093060,55,0,11,51,,70,,128063,47,65,60,53,52,,60700,"0,61",4300,57
12.03.2024 13:15,"3,54",52,54,1093070,55,0,11,45,,70,,128064,46,65,57,49,53,,74700,"0,61",4600,53
12.03.2024 13:20,"3,12",54,55,1093070,55,0,11,40,,70,,128064,44,65,61,39,53,,63000,"0,61",4500,42
12.03.2024 13:25,"2,51",54,55,1093080,55,0,11,30,,70,,128064,40,65,61,43,53,,40300,"0,61",4400,24
12.03.2024 13:30,"1,62",54,55,1093080,55,0,12,29,,70,,128065,38,65,60,47,52,,26100,"0,61",4400,22
12.03.2024 13:35,"1,58",53,55,1093080,55,0,12,30,,70,,128065,58,65,61,30,52,,30600,"0,6",4300,18
12.03.2024 13:40,"1,46",53,55,1093080,55,0,12,29,,70,,128066,40,65,60,46,52,,29800,"0,61",4200,15
12.03.2024 13:45,"1,18",52,55,1093090,55,0,12,29,,70,,128066,54,65,61,50,52,,25100,"0,6",4300,13
12.03.2024 13:50,"0,98",51,55,1093090,55,0,12,29,,70,,128066,58,65,61,44,51,,19400,"0,6",4200,15
12.03.2024 13:55,"1,15",51,55,1093090,55,0,12,30,,70,,128067,54,65,61,41,51,,26600,"0,61",4100,18
12.03.2024 14:00,"1,36",51,55,1093090,55,0,12,31,,70,,128067,44,65,61,51,52,,33600,"0,61",4000,19
12.03.2024 14:05,"1,47",51,55,1093100,55,0,12,31,,70,,128067,45,64,61,51,51,,33200,"0,61",4000,20
12.03.2024 14:10,"1,54",51,55,1093100,56,0,12,31,,70,,128068,44,64,61,50,52,,34200,"0,61",4000,22
12.03.2024 14:15,"1,52",52,55,1093100,55,0,13,31,,70,,128068,43,63,61,49,51,,32600,"0,61",3900,22
12.03.2024 14:20,"1,58",52,55,1093110,56,0,13,31,,70,,128068,43,63,61,48,51,,32300,"0,61",4000,22
12.03.2024 14:25,"1,56",52,55,1093110,56,0,13,31,,70,,128069,45,63,61,49,51,,33600,"0,6",3900,20
12.03.2024 14:30,"1,55",52,55,1093110,56,0,13,32,,70,,128069,49,64,60,48,52,,35300,"0,6",3800,20
12.03.2024 14:35,"1,5",51,55,1093110,55,0,12,32,,70,,128069,43,64,61,46,51,,33600,"0,61",3700,20
12.03.2024 14:40,"4,1",49,55,1093120,55,0,11,35,,70,,128070,59,62,61,31,50,,60800,"0,6",3100,27
12.03.2024 14:45,"4,18",48,55,1093120,55,0,11,42,,70,,128070,51,63,61,49,49,,56100,"0,6",3900,36
12.03.2024 14:50,"4,2",49,55,1093130,55,0,11,51,,70,,128070,55,65,61,48,50,,70900,"0,61",4100,48
12.03.2024 14:55,"2,93",51,55,1093130,55,0,11,49,,70,,128071,54,65,61,47,52,,75300,"0,6",4200,53
12.03.2024 15:00,"3,1",52,55,1093140,55,0,11,45,,70,,128071,43,65,61,51,52,,66500,"0,61",4100,50
12.03.2024 15:05,"2,83",53,55,1093140,55,0,11,42,,70,,128071,52,66,60,42,53,,57400,"0,6",4100,44
12.03.2024 15:10,"2,57",54,55,1093150,55,0,11,38,,70,,128072,55,66,61,35,53,,46500,"0,6",4100,35
12.03.2024 15:15,"2,16",54,55,1093150,55,0,10,34,,70,,128072,48,66,56,35,53,,38700,"0,61",4200,28
12.03.2024 15:20,"1,94",54,55,1093150,55,0,11,32,,70,,128072,48,66,61,44,53,,32800,"0,61",4200,21
12.03.2024 15:25,"1,66",53,55,1093160,55,0,11,32,,70,,128073,50,66,60,42,53,,29500,"0,6",4200,20
12.03.2024 15:30,"1,68",53,55,1093160,55,0,11,32,,70,,128073,51,65,61,37,52,,28700,"0,61",4300,20
12.03.2024 15:35,"1,63",53,55,1093160,55,0,11,33,,70,,128073,46,65,61,49,52,,29400,"0,6",4100,21
12.03.2024 15:40,"1,66",52,55,1093160,55,0,11,36,,70,,128074,59,65,61,48,52,,29800,"0,61",4100,22
12.03.2024 15:45,"1,73",52,55,1093170,55,0,11,38,,70,,128074,50,65,61,50,51,,31300,"0,61",4100,22
12.03.2024 16:05,"2,16",52,55,1093180,55,0,12,42,,70,,128076,42,64,60,51,53,,40500,"0,6",4000,30
12.03.2024 16:10,"2,04",52,55,1093180,55,0,11,41,,70,,128076,58,64,60,20,53,,38000,"0,61",4000,29
12.03.2024 16:15,"4,15",51,55,1093190,55,0,11,41,,70,,128076,49,63,60,39,51,,67400,"0,61",3800,32
12.03.2024 16:20,"4,2",49,55,1093190,55,0,10,52,,70,,128077,61,65,61,48,50,,52300,"0,61",4100,49
12.03.2024 16:25,"4,54",49,55,1093200,55,0,10,55,,70,,128077,58,66,61,20,51,,72000,"0,6",4100,64
12.03.2024 16:30,"4,99",51,55,1093210,55,0,10,52,,70,,128077,52,65,61,20,52,,86600,"0,61",4200,66
12.03.2024 16:35,"4,92",54,55,1093210,56,0,10,48,,70,,128078,47,65,58,46,53,,90500,"0,6",4000,56
12.03.2024 16:40,"3,12",55,55,1093220,55,0,10,42,,70,,128078,45,66,60,38,53,,59300,"0,61",4100,47
12.03.2024 16:45,"2,76",55,55,1093220,55,0,11,43,,70,,128078,51,66,61,39,53,,50600,"0,61",4100,43
12.03.2024 16:50,"2,56",56,55,1093230,55,0,11,41,,70,,128079,54,65,61,38,53,,43000,"0,61",4100,37
12.03.2024 16:55,"2,11",55,55,1093230,55,0,11,34,,70,,128079,48,65,61,36,53,,33000,"0,6",4300,20
12.03.2024 17:00,"1,66",54,55,1093230,55,0,11,32,,70,,128079,41,65,61,37,53,,26800,"0,61",4300,15
12.03.2024 17:05,"1,22",53,55,1093230,55,0,12,31,,70,,128080,40,64,61,39,53,,15900,"0,61",4200,14
12.03.2024 17:10,"1,03",52,55,1093240,56,0,12,31,,70,,128080,40,64,61,40,53,,22600,"0,61",4000,16
12.03.2024 17:15,"1,24",52,55,1093240,55,0,12,30,,70,,128080,51,65,61,37,53,,27000,"0,61",3900,17
12.03.2024 17:20,"1,21",52,55,1093240,55,0,12,31,,70,,128081,58,66,61,30,52,,27900,"0,6",4000,20
12.03.2024 17:25,"1,54",52,55,1093240,55,0,12,30,,70,,128081,58,65,61,28,52,,32800,"0,6",4100,21
12.03.2024 17:30,"1,51",52,55,1093250,55,0,12,32,,70,,128081,41,65,61,45,52,,33300,"0,61",4200,21
12.03.2024 17:35,"1,67",52,55,1093250,55,0,12,36,,70,,128082,42,65,61,47,52,,32900,"0,61",4200,25
12.03.2024 17:40,"1,82",52,55,1093250,56,0,12,39,,70,,128082,41,64,61,47,52,,35200,"0,6",4000,28
12.03.2024 17:45,"2,02",52,55,1093250,55,0,12,42,,70,,128083,53,65,61,36,52,,37800,"0,6",4000,30
12.03.2024 17:50,"2,08",52,55,1093260,55,0,12,44,,70,,128083,45,65,61,37,52,,37300,"0,6",4000,32
12.03.2024 17:55,"2,2",52,55,1093260,55,0,12,46,,70,,128083,46,65,61,48,53,,44200,"0,6",4100,35
12.03.2024 18:00,"2,35",53,55,1093270,55,0,12,44,,70,,128084,47,65,61,45,53,,44700,"0,61",4000,35
12.03.2024 18:05,"2,3",52,55,1093270,55,0,12,44,,70,,128084,42,64,61,50,53,,62200,"0,61",3900,36
12.03.2024 18:10,"4,13",51,55,1093270,55,0,13,51,,70,,128084,45,64,61,50,52,,46700,"0,61",3300,49
12.03.2024 18:15,"4,37",50,55,1093280,55,0,12,53,,70,,128085,56,65,61,37,52,,56900,"0,61",4100,57
12.03.2024 18:20,"4,71",50,55,1093280,55,0,10,52,,70,,128085,57,66,61,23,53,,70100,"0,61",4200,60
12.03.2024 18:25,"4,79",53,55,1093290,55,0,10,53,,69,,128085,46,66,61,39,54,,87400,"0,61",4100,65
12.03.2024 18:30,"4,2",56,55,1093300,55,0,10,49,,69,,128086,50,66,59,41,55,,85700,"0,61",4000,54
12.03.2024 18:35,"3,26",56,55,1093300,55,0,10,46,,69,,128086,40,65,60,44,55,,51400,"0,61",4300,51
12.03.2024 18:40,3,56,55,1093310,55,0,10,43,,70,,128086,58,66,61,26,55,,43300,"0,61",4300,42
12.03.2024 18:45,"2,4",56,55,1093310,55,0,10,41,,70,,128087,43,66,59,50,54,,38500,"0,61",4300,37
12.03.2024 19:05,"1,9",54,55,1093320,55,0,10,40,,70,,128088,51,66,59,32,53,,30900,"0,6",4300,22
12.03.2024 19:10,"1,85",53,55,1093320,55,0,10,42,,70,,128089,38,65,61,46,53,,31800,"0,61",4400,22
12.03.2024 19:15,"1,9",53,55,1093330,55,0,10,42,,70,,128089,54,65,60,40,53,,32500,"0,62",4300,27
12.03.2024 19:20,"2,02",53,54,1093330,55,0,10,44,,70,,128089,41,65,59,46,53,,35700,"0,61",4400,31
12.03.2024 19:25,"2,18",53,55,1093330,55,0,11,44,,70,,128090,48,65,61,24,53,,38400,"0,61",4300,34
12.03.2024 19:30,"2,3",53,55,1093340,55,0,11,45,,70,,128090,32,65,57,43,54,,43700,"0,61",4100,36
12.03.2024 19:35,"4,13",51,55,1093340,55,0,10,48,,70,,128090,57,62,60,25,53,,101500,"0,6",4000,50
12.03.2024 19:40,"4,49",51,55,1093350,55,0,10,53,,70,,128091,56,65,60,15,53,,77300,"0,6",4200,66
12.03.2024 19:45,"5,04",53,55,1093360,55,0,10,55,,70,,128091,57,65,61,17,53,,99700,"0,6",4200,67
12.03.2024 19:50,"5,09",54,55,1093370,55,0,10,55,,70,,128091,48,65,60,41,54,,89800,"0,61",4400,63
12.03.2024 19:55,"4,94",55,55,1093370,55,0,10,51,,70,,128091,53,66,59,35,55,,81200,"0,61",4400,61
12.03.2024 20:00,"3,82",56,55,1093380,55,0,10,47,,70,,128092,39,66,61,32,55,,61500,"0,6",4500,51
12.03.2024 20:05,"2,98",56,55,1093380,55,0,10,43,,70,,128092,61,66,62,28,55,,47700,"0,6",4400,40
12.03.2024 20:10,"2,42",56,55,1093390,55,0,10,41,,70,,128093,56,67,61,17,54,,38500,"0,61",4000,35
12.03.2024 20:15,"2,23",56,55,1093390,55,0,10,39,,70,,128093,36,66,60,40,54,,35400,"0,61",4300,27
12.03.2024 20:20,"1,99",55,55,1093390,55,0,11,39,,70,,128093,45,66,61,40,54,,31100,"0,6",4200,23
12.03.2024 20:25,"1,8",54,55,1093400,55,0,10,39,,70,,128094,58,66,61,33,54,,31500,"0,6",4100,21
12.03.2024 20:30,"1,83",54,55,1093400,55,0,10,40,,70,,128094,47,66,61,39,53,,29600,"0,61",4100,21
12.03.2024 20:35,"1,83",53,55,1093400,55,0,10,41,,70,,128094,56,67,59,23,53,,29900,"0,61",4100,23
12.03.2024 20:40,"1,96",53,55,1093400,55,0,10,42,,70,,128095,56,66,61,36,53,,32100,"0,6",4200,26
12.03.2024 20:45,"2,09",53,55,1093410,55,0,10,43,,70,,128095,52,66,61,40,54,,37400,"0,61",4200,30
12.03.2024 20:50,"2,14",53,55,1093410,56,0,11,44,,70,,128095,37,66,61,51,54,,39200,"0,61",4100,34
12.03.2024 20:55,"2,39",53,55,1093410,56,0,11,44,,70,,128096,42,65,61,49,54,,40700,"0,6",4000,37
12.03.2024 21:00,"2,4",53,55,1093420,56,0,11,43,,70,,128096,42,65,61,47,54,,41200,"0,61",3900,38
12.03.2024 21:05,"2,38",54,55,1093420,56,0,11,43,,70,,128096,43,65,61,45,54,,42300,"0,61",3800,39
12.03.2024 21:10,"2,36",54,55,1093420,55,0,12,42,,70,,128097,54,65,60,44,54,,42400,"0,6",3900,38
12.03.2024 21:15,"2,37",54,55,1093430,55,0,12,42,,70,,128097,42,64,60,45,54,,70500,"0,61",3800,36
12.03.2024 21:20,"4,18",52,55,1093430,55,0,12,48,,70,,128097,57,61,60,45,52,,57100,"0,6",3100,44
12.03.2024 21:25,"4,42",51,55,1093440,55,0,12,53,,70,,128098,53,62,61,51,53,,55500,"0,61",4100,55
12.03.2024 21:30,"4,67",51,55,1093440,55,0,11,51,,70,,128098,55,65,61,24,53,,65600,"0,61",4100,63
12.03.2024 21:35,"3,97",54,55,1093450,55,0,11,48,,70,,128098,44,65,61,40,54,,76500,"0,61",4300,57
12.03.2024 21:40,"3,28",55,55,1093460,55,0,11,43,,70,,128099,39,65,59,41,54,,57400,"0,61",4100,49
12.03.2024 21:45,"2,55",56,55,1093460,55,0,11,40,,70,,128099,37,64,61,45,54,,41100,"0,61",4100,42
12.03.2024 21:50,"2,3",56,55,1093460,55,0,11,35,,70,,128100,57,65,61,32,54,,34400,"0,61",4100,27
12.03.2024 21:55,"1,85",55,55,1093470,55,0,11,33,,70,,128100,57,65,61,34,54,,28400,"0,61",4100,22
12.03.2024 22:00,"1,78",55,55,1093470,55,0,11,33,,70,,128100,49,65,60,50,54,,26400,"0,6",4100,22
12.03.2024 22:20,"1,87",53,55,1093480,55,0,11,40,,70,,128102,43,65,61,40,53,,32000,"0,61",4200,27
12.03.2024 22:25,"2,06",53,55,1093480,55,0,11,41,,70,,128102,49,65,61,50,53,,33200,"0,61",4400,29
12.03.2024 22:30,"2,09",53,55,1093480,55,0,11,45,,70,,128102,52,65,61,49,54,,35200,"0,6",4200,35
12.03.2024 22:35,"2,33",53,55,1093490,55,0,11,45,,70,,128103,44,64,61,47,54,,40600,"0,6",4200,36
12.03.2024 22:40,"2,33",54,55,1093490,55,0,11,46,,70,,128103,43,64,61,48,54,,39600,"0,61",4100,38
12.03.2024 22:45,"2,57",54,55,1093490,55,0,12,46,,70,,128103,42,64,61,48,55,,41100,"0,61",4100,40
12.03.2024 22:50,"2,57",54,55,1093500,55,0,12,46,,70,,128104,43,64,61,48,55,,45000,"0,61",4000,41
12.03.2024 22:55,"4,13",53,55,1093500,55,0,12,49,,70,,128104,58,63,60,33,54,,82200,"0,61",3700,55
12.03.2024 23:00,"4,63",53,55,1093510,55,0,12,51,,70,,128104,50,62,61,47,54,,62100,"0,61",4200,60
12.03.2024 23:05,"4,85",54,55,1093510,55,0,12,51,,70,,128105,52,62,61,46,54,,68200,"0,61",4300,62
12.03.2024 23:10,"4,94",54,55,1093520,55,0,12,52,,69,,128105,55,64,61,43,55,,67500,"0,61",4300,64
12.03.2024 23:15,"4,01",56,55,1093520,55,0,12,50,,69,,128106,50,64,61,40,56,,65800,"0,6",4200,58
12.03.2024 23:20,"3,55",57,55,1093530,55,0,12,47,,69,,128106,42,64,61,49,56,,52400,"0,61",4100,53
12.03.2024 23:25,"3,07",57,55,1093530,55,0,12,44,,69,,128106,46,64,61,47,56,,43400,"0,6",4200,45
12.03.2024 23:30,"2,59",57,55,1093540,56,0,13,41,,69,,128107,42,64,61,47,56,,37400,"0,61",4100,37
12.03.2024 23:35,"2,21",57,55,1093540,55,0,13,40,,69,,128107,42,64,61,49,55,,30400,"0,61",4100,32
12.03.2024 23:40,"2,11",56,55,1093540,55,0,13,38,,70,,128107,46,64,61,49,55,,29700,"0,61",4100,26
12.03.2024 23:45,"1,9",56,55,1093540,55,0,13,37,,70,,128108,43,64,61,46,55,,26500,"0,61",4100,23
12.03.2024 23:50,"1,8",55,55,1093550,55,0,13,37,,70,,128108,42,64,61,46,55,,26200,"0,61",4100,23
12.03.2024 23:55,"1,8",55,55,1093550,55,0,12,38,,70,,128108,57,65,61,32,55,,27400,"0,6",4100,24
13.03.2024 00:00,"1,82",54,55,1093550,55,0,11,39,,70,,128109,57,65,61,23,54,,27800,"0,61",4000,26
13.03.2024 00:05,"1,97",54,55,1093550,55,0,11,39,,70,,128109,56,66,60,28,54,,29900,"0,61",4000,26
13.03.2024 00:10,"2,01",54,55,1093560,55,0,10,41,,70,,128109,54,65,61,24,54,,31600,"0,6",4100,29
13.03.2024 00:15,"2,05",54,55,1093560,55,0,11,41,,70,,128110,52,65,61,24,55,,34400,"0,61",4200,29
13.03.2024 00:20,"2,14",54,55,1093560,55,0,11,42,,70,,128110,45,64,61,24,55,,35000,"0,61",4300,34
13.03.2024 00:25,"2,22",54,55,1093560,55,0,11,44,,70,,128110,31,64,61,24,55,,37900,"0,61",4100,38
13.03.2024 00:30,"2,42",54,55,1093570,56,0,11,44,,70,,128111,26,63,61,24,55,,39200,"0,61",4000,40
13.03.2024 00:35,"2,47",55,55,1093570,56,0,12,44,,70,,128111,24,63,61,24,55,,38500,"0,61",3800,40
13.03.2024 00:40,"4,22",53,55,1093580,55,0,12,47,,70,,128111,24,63,60,27,54,,58600,"0,61",3600,52
13.03.2024 00:45,"4,49",52,55,1093580,55,0,12,49,,70,,128112,26,62,61,27,54,,56900,"0,61",3900,59
13.03.2024 00:50,"4,86",53,55,1093590,55,0,12,53,,70,,128112,26,62,61,27,54,,73300,"0,61",4100,64
13.03.2024 00:55,"5,02",55,55,1093590,55,0,12,55,,70,,128112,27,61,61,27,55,,75800,"0,61",4100,66
13.03.2024 01:00,"4,99",56,55,1093600,55,0,13,54,,70,,128113,28,62,61,32,55,,75900,"0,61",4100,64
13.03.2024 01:05,0,54,55,1093600,55,0,13,0,,0,,128113,44,64,61,39,54,,0,"0,61",4000,1
13.03.2024 01:10,0,53,55,1093600,55,0,13,0,,0,,128113,44,63,61,38,53,,0,"0,61",4200,1
13.03.2024 01:15,0,52,55,1093600,55,0,13,0,,0,,128114,39,64,61,38,53,,0,"0,61",4200,1
13.03.2024 01:20,0,52,55,1093600,55,0,13,0,,0,,128114,38,63,61,40,53,,0,"0,61",4200,0
13.03.2024 01:25,0,51,55,1093600,56,0,14,0,,0,,128115,38,63,61,40,52,,0,"0,6",4200,0
13.03.2024 01:30,0,51,55,1093600,55,0,14,0,,0,,128115,37,63,61,39,51,,0,"0,61",4200,0
13.03.2024 01:35,0,50,55,1093600,56,0,14,0,,0,,128115,38,62,61,39,49,,0,"0,61",4200,0
13.03.2024 01:40,0,49,55,1093600,56,0,14,0,,0,,128116,38,62,61,38,48,,0,"0,61",4000,0
13.03.2024 01:45,0,48,55,1093600,56,0,14,0,,0,,128116,38,62,61,38,47,,0,"0,61",4100,0
13.03.2024 02:05,0,44,55,1093600,56,0,15,0,,0,,128117,43,64,60,45,44,,0,"0,61",4000,0
13.03.2024 02:10,0,44,55,1093600,56,0,15,0,,0,,128118,43,65,61,47,44,,0,"0,6",4000,0
13.03.2024 02:15,0,43,55,1093600,55,0,14,0,,0,,128118,50,65,60,48,43,,0,"0,6",4100,0
13.03.2024 02:20,0,42,55,1093600,55,0,14,0,,0,,128118,54,65,60,49,43,,0,"0,61",4100,0
13.03.2024 02:25,"0,02",42,55,1093600,55,0,14,0,,0,,128119,58,65,61,43,42,,4900,"0,61",4100,0
13.03.2024 02:30,0,42,55,1093600,55,0,13,0,,0,,128119,51,65,60,44,42,,0,"0,61",4100,0
13.03.2024 02:35,0,41,55,1093600,55,0,13,0,,70,,128119,54,64,60,43,41,,100,"0,6",3900,0
13.03.2024 02:40,"4,1",41,56,1093600,55,0,13,0,,70,,128120,46,64,59,49,41,,9700,"0,61",2600,0
13.03.2024 02:45,"4,13",41,55,1093610,55,0,13,0,,70,,128120,45,63,61,48,40,,44900,"0,61",4000,0
13.03.2024 02:50,"4,1",40,55,1093610,55,0,13,0,,70,,128120,44,63,61,48,40,,42300,"0,6",4300,0
13.03.2024 02:55,"4,18",40,55,1093610,55,0,14,0,,1,,128121,43,62,61,47,40,,41700,"0,61",4500,0
13.03.2024 03:00,"0,12",40,55,1093610,55,0,14,0,,1,,128121,42,61,61,46,39,,2800,"0,61",4400,0
13.03.2024 03:20,0,38,55,1093610,56,0,14,0,,0,,128123,44,62,60,46,38,,0,"0,61",4200,0
13.03.2024 03:25,"0,06",38,55,1093610,56,0,14,0,,0,,128123,55,65,61,43,37,,0,"0,61",4200,0
13.03.2024 03:30,0,37,55,1093610,55,0,14,0,,0,,128123,49,65,60,46,37,,0,"0,61",4100,0
13.03.2024 03:35,0,37,55,1093610,55,0,14,0,,0,,128124,51,65,61,47,37,,800,"0,61",4300,0
