Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
13.03.2024 03:40,0,36,55,1093610,55,0,13,0,,0,,128124,47,65,61,51,36,,0,"0,61",4200,0
13.03.2024 03:45,0,36,55,1093610,55,0,14,0,,0,,128124,50,65,60,51,36,,0,"0,61",4200,0
13.03.2024 03:50,0,36,55,1093610,55,0,14,0,,0,,128125,50,65,61,51,36,,0,"0,61",4200,0
13.03.2024 03:55,0,36,55,1093610,55,0,14,0,,0,,128125,48,64,61,50,36,,0,"0,61",4100,0
13.03.2024 04:00,0,35,55,1093610,55,0,14,0,,0,,128125,45,63,61,50,35,,0,"0,6",4100,0
13.03.2024 04:05,0,35,55,1093610,56,0,14,0,,0,,128126,43,63,61,50,35,,0,"0,61",4100,0
13.03.2024 04:10,0,35,55,1093610,56,0,14,0,,0,,128126,40,62,61,49,35,,0,"0,61",4000,0
13.03.2024 04:15,0,34,55,1093610,56,0,14,0,,0,,128126,38,62,61,49,34,,0,"0,61",4000,0
13.03.2024 04:20,0,34,55,1093610,56,0,14,0,,0,,128127,39,62,61,49,34,,0,"0,61",4000,0
13.03.2024 04:25,0,34,55,1093610,56,0,14,0,,0,,128127,40,62,60,45,34,,0,"0,6",3800,0
13.03.2024 04:30,"4,13",34,56,1093620,56,0,14,0,,69,,128127,33,62,58,44,34,,0,"0,61",3600,0
13.03.2024 04:35,"4,16",34,55,1093620,55,0,14,0,,69,,128128,28,62,59,43,33,,40500,"0,61",3800,0
13.03.2024 04:40,"4,18",33,55,1093620,55,0,13,0,,69,,128128,27,62,59,43,33,,42300,"0,61",4400,0
13.03.2024 04:45,"4,15",33,54,1093630,54,0,13,0,,1,,128128,25,61,59,43,33,,43200,"0,61",4800,0
13.03.2024 04:50,"0,1",33,54,1093630,54,0,13,0,,1,,128129,25,61,59,41,33,,3600,"0,61",5100,0
13.03.2024 04:55,"0,01",33,54,1093630,54,0,12,0,,1,,128129,39,63,59,29,32,,400,"0,61",4900,0
13.03.2024 05:00,0,33,54,1093630,54,0,12,0,,0,,128130,32,64,60,24,32,,800,"0,6",5000,0
13.03.2024 05:05,0,37,54,1093630,54,0,12,73,,69,,128130,29,64,60,24,37,,0,"0,61",5100,84
13.03.2024 05:10,"6,6",51,54,1093640,54,0,12,59,,69,,128130,27,64,59,26,53,,92600,"0,61",5300,74
13.03.2024 05:15,"6,69",53,54,1093660,54,0,12,77,,69,,128131,24,64,57,31,54,,189200,"0,61",5100,80
13.03.2024 05:20,"6,07",56,54,1093670,54,0,12,77,,70,,128131,45,66,60,39,55,,182500,"0,6",5100,78
13.03.2024 05:25,"4,7",59,54,1093680,54,0,11,55,,70,,128132,57,66,61,33,55,,157100,"0,6",5100,71
13.03.2024 05:30,"3,91",56,54,1093690,54,0,11,53,,70,,128132,48,66,61,38,56,,107700,"0,61",5000,57
13.03.2024 05:35,"3,07",56,54,1093700,54,0,11,48,,70,,128133,32,65,60,39,56,,62900,"0,61",5000,50
13.03.2024 05:40,"2,96",56,54,1093700,54,0,11,47,,70,,128133,29,65,60,40,56,,48700,"0,61",4900,48
13.03.2024 05:45,"2,85",56,54,1093700,54,0,11,45,,70,,128134,27,64,60,41,55,,45200,"0,61",4800,48
13.03.2024 05:50,"2,81",56,54,1093710,54,0,11,45,,70,,128134,30,64,60,36,55,,45300,"0,6",4800,44
13.03.2024 05:55,"2,62",56,54,1093710,54,0,11,44,,70,,128134,31,64,57,37,55,,45400,"0,61",4800,41
13.03.2024 06:00,"2,47",56,54,1093710,54,0,12,43,,70,,128135,29,64,57,36,55,,41500,"0,61",4900,38
13.03.2024 06:05,"2,37",55,54,1093720,54,0,11,42,,70,,128135,38,65,60,35,55,,40900,"0,6",4800,35
13.03.2024 06:10,"4,1",54,54,1093720,54,0,11,45,,70,,128136,33,64,59,46,54,,38000,"0,61",4400,39
13.03.2024 06:15,"4,25",52,54,1093730,54,0,11,51,,70,,128136,43,64,57,38,52,,46800,"0,6",5000,46
13.03.2024 06:20,"4,63",50,54,1093730,54,0,10,56,,70,,128136,53,65,59,18,53,,51800,"0,6",4900,51
13.03.2024 06:25,"4,8",51,54,1093740,54,0,10,55,,70,,128137,45,65,59,45,54,,76000,"0,6",5100,65
13.03.2024 06:30,"4,15",54,54,1093740,54,0,10,53,,70,,128137,44,66,60,50,55,,82100,"0,61",4900,60
13.03.2024 06:35,"3,7",56,54,1093750,54,0,10,51,,70,,128138,47,66,59,44,56,,74800,"0,61",4900,59
13.03.2024 06:40,"3,36",56,54,1093760,55,0,11,49,,70,,128138,44,66,60,47,56,,72100,"0,61",4600,53
13.03.2024 06:45,"3,31",57,54,1093760,55,0,11,49,,70,,128138,41,65,60,51,56,,58000,"0,6",4700,50
13.03.2024 06:50,"3,05",57,54,1093760,55,0,11,49,,70,,128139,34,65,59,48,55,,51200,"0,61",4800,50
13.03.2024 06:55,"2,93",57,54,1093770,55,0,11,48,,70,,128139,34,65,59,43,56,,48100,"0,61",4700,47
13.03.2024 07:00,"2,71",57,54,1093770,55,0,11,47,,70,,128140,39,65,58,40,56,,46400,"0,61",4700,44
13.03.2024 07:05,"2,64",57,54,1093780,54,0,11,44,,70,,128140,32,65,61,35,55,,40300,"0,6",4800,39
13.03.2024 07:10,"2,29",56,54,1093780,54,0,11,42,,70,,128140,57,65,61,32,55,,38800,"0,6",4700,30
13.03.2024 07:15,"2,07",56,54,1093780,55,0,11,42,,70,,128141,45,65,61,44,55,,33300,"0,61",4700,29
13.03.2024 07:20,"2,04",55,54,1093780,55,0,11,43,,70,,128141,57,66,61,26,55,,29500,"0,61",4700,28
13.03.2024 07:25,"2,11",55,54,1093790,55,0,10,45,,70,,128142,55,66,60,15,55,,30600,"0,6",4600,28
13.03.2024 07:30,"2,13",54,55,1093790,55,0,10,45,,70,,128142,54,65,61,15,55,,32200,"0,6",4400,30
13.03.2024 07:35,"2,24",53,55,1093790,55,0,10,46,,70,,128142,60,64,62,23,55,,33900,"0,61",4400,34
13.03.2024 07:40,"4,31",52,55,1093800,55,0,10,53,,70,,128143,60,63,61,25,53,,106000,"0,6",3500,44
13.03.2024 07:45,"4,83",52,55,1093810,55,0,10,58,,70,,128143,54,65,61,20,54,,71700,"0,6",4500,65
13.03.2024 07:50,"5,07",54,55,1093810,55,0,10,56,,70,,128143,51,65,61,44,55,,82000,"0,61",4300,69
13.03.2024 07:55,"5,12",55,55,1093820,55,0,10,54,,70,,128144,52,65,59,41,55,,92800,"0,6",4300,65
13.03.2024 08:00,"4,9",56,55,1093830,55,0,10,52,,70,,128144,53,67,58,15,56,,80500,"0,61",4500,62
13.03.2024 08:05,"3,42",57,54,1093830,55,0,10,49,,70,,128145,58,67,61,22,56,,65600,"0,59",4700,55
13.03.2024 08:10,"2,77",57,54,1093840,55,0,10,45,,70,,128145,55,67,61,16,56,,54900,"0,59",4600,47
13.03.2024 08:15,"2,71",57,55,1093840,55,0,10,43,,70,,128145,54,67,60,39,55,,41100,"0,61",4600,40
13.03.2024 08:20,"2,28",57,55,1093840,55,0,10,41,,70,,128146,39,66,57,51,55,,39900,"0,6",4500,33
13.03.2024 08:25,"1,99",56,55,1093850,55,0,10,39,,70,,128146,43,66,60,28,55,,35300,"0,6",4500,27
13.03.2024 08:30,"1,79",55,55,1093850,55,0,10,38,,70,,128147,60,66,61,38,54,,28900,"0,61",4400,22
13.03.2024 08:35,"1,75",55,55,1093850,55,0,10,38,,70,,128147,51,66,60,43,54,,25700,"0,6",4300,20
13.03.2024 08:40,"1,7",54,55,1093850,55,0,11,38,,70,,128147,55,66,61,40,54,,26400,"0,61",4300,19
13.03.2024 08:45,"1,79",53,55,1093860,55,0,11,39,,70,,128148,59,66,61,33,54,,27200,"0,6",4400,22
13.03.2024 08:50,"1,83",53,55,1093860,55,0,11,41,,70,,128148,50,66,61,42,53,,28200,"0,61",4600,24
13.03.2024 08:55,"1,99",53,55,1093860,55,0,10,41,,70,,128148,52,66,59,30,53,,31100,"0,61",4400,27
13.03.2024 09:00,"2,04",53,55,1093860,55,0,11,42,,70,,128149,55,65,60,40,53,,35300,"0,61",4100,29
13.03.2024 09:05,"2,06",52,55,1093870,55,0,10,42,,70,,128149,58,63,60,24,53,,36100,"0,6",3900,33
13.03.2024 09:10,"4,2",51,55,1093880,55,0,10,48,,70,,128149,52,61,60,52,52,,134400,"0,6",3000,43
13.03.2024 09:15,"4,61",49,55,1093880,55,0,10,52,,70,,128150,53,65,60,51,52,,61500,"0,61",4400,58
13.03.2024 09:20,"4,72",50,55,1093890,55,0,11,52,,70,,128150,44,65,60,56,53,,70100,"0,61",4400,59
13.03.2024 09:25,"3,74",54,55,1093900,55,0,10,47,,70,,128150,45,66,59,37,53,,94600,"0,61",4400,59
13.03.2024 09:30,"3,28",55,55,1093900,55,0,11,44,,70,,128151,46,66,61,46,54,,73800,"0,6",4400,50
13.03.2024 09:35,"2,66",56,55,1093910,55,0,11,41,,70,,128151,45,65,61,50,54,,55800,"0,6",4500,45
13.03.2024 09:40,"1,99",55,55,1093910,55,0,11,35,,70,,128152,43,65,58,47,53,,44700,"0,61",4400,27
13.03.2024 09:45,"1,9",55,55,1093910,55,0,11,32,,70,,128152,47,65,61,42,53,,32100,"0,61",4400,19
13.03.2024 09:50,"1,01",54,55,1093910,55,0,11,28,,70,,128152,52,66,61,19,53,,30100,"0,61",4200,11
13.03.2024 09:55,"0,62",52,55,1093920,55,0,10,27,,70,,128153,52,66,61,24,52,,13400,"0,61",4200,10
13.03.2024 10:00,"0,91",51,54,1093920,55,0,10,28,,70,,128153,51,66,61,49,52,,4500,"0,6",4600,14
13.03.2024 10:05,"1,27",51,55,1093920,55,0,11,30,,70,,128153,51,66,61,51,52,,25000,"0,61",3700,18
13.03.2024 10:10,"1,42",51,55,1093920,55,0,11,30,,70,,128154,59,65,61,52,52,,28500,"0,6",4100,19
13.03.2024 10:15,"1,54",51,55,1093920,55,0,11,31,,70,,128154,56,65,61,33,51,,33200,"0,61",4200,21
13.03.2024 10:20,"1,61",51,55,1093930,55,0,11,31,,69,,128155,55,66,61,35,51,,33300,"0,61",4200,22
13.03.2024 10:25,"1,58",52,55,1093930,55,0,11,31,,69,,128155,49,65,61,30,51,,32900,"0,6",4200,22
13.03.2024 10:30,"1,58",52,55,1093930,55,0,11,32,,69,,128155,54,65,60,47,51,,32500,"0,61",4100,22
13.03.2024 10:35,"1,63",52,55,1093930,55,0,11,32,,70,,128156,54,65,60,46,51,,33800,"0,61",3900,21
13.03.2024 10:40,"4,18",50,55,1093940,55,0,11,32,,70,,128156,56,63,60,46,51,,33100,"0,61",3200,21
13.03.2024 10:45,"4,17",49,55,1093940,55,0,11,37,,70,,128156,50,62,59,40,50,,58200,"0,61",4000,27
13.03.2024 10:50,"4,18",48,55,1093950,55,0,10,46,,70,,128157,55,65,58,34,49,,51200,"0,61",4200,37
13.03.2024 10:55,"3,65",49,55,1093950,55,0,10,51,,70,,128157,48,66,61,18,52,,58900,"0,59",4300,53
13.03.2024 11:00,"3,17",51,55,1093960,55,0,10,50,,70,,128157,35,66,59,35,53,,82300,"0,61",4300,51
13.03.2024 11:05,"2,48",52,55,1093970,55,0,11,36,,70,,128158,50,65,61,52,53,,69100,"0,61",4200,40
13.03.2024 11:10,"1,79",53,55,1093970,56,0,11,24,,70,,128158,48,65,61,49,52,,43700,"0,61",4000,26
13.03.2024 11:15,"1,07",53,55,1093970,55,0,11,19,,70,,128158,59,66,61,24,51,,29200,"0,61",4000,17
13.03.2024 11:20,"0,74",52,55,1093970,55,0,10,19,,70,,128159,55,66,60,31,50,,24900,"0,6",4100,14
13.03.2024 11:25,"0,55",51,55,1093970,55,0,10,21,,70,,128159,54,66,61,23,50,,9700,"0,6",4200,9
13.03.2024 11:30,"0,46",50,55,1093980,55,0,10,21,,70,,128159,29,65,60,39,49,,18600,"0,61",4200,9
13.03.2024 11:35,"0,6",49,55,1093980,55,0,11,25,,70,,128160,36,65,61,41,49,,13200,"0,61",4200,13
13.03.2024 11:40,"0,98",49,55,1093980,55,0,11,26,,70,,128160,50,65,61,25,49,,6500,"0,61",4100,15
13.03.2024 11:45,"1,18",49,55,1093980,55,0,11,29,,70,,128160,33,65,61,24,49,,28200,"0,6",4400,20
13.03.2024 11:50,"1,56",49,55,1093980,55,0,11,33,,70,,128161,30,64,61,24,49,,39000,"0,6",4400,22
13.03.2024 11:55,"1,63",50,55,1093990,55,0,11,33,,70,,128161,38,64,55,29,50,,39900,"0,61",4200,22
13.03.2024 12:00,"1,57",50,55,1093990,55,0,11,31,,70,,128162,43,65,61,29,50,,39500,"0,61",4000,21
13.03.2024 12:05,"1,37",50,55,1093990,55,0,12,29,,70,,128162,39,64,61,33,50,,36200,"0,61",4300,18
13.03.2024 12:10,"1,09",50,55,1094000,55,0,11,26,,70,,128162,52,65,61,31,50,,30300,"0,61",4200,16
13.03.2024 12:15,"0,86",50,55,1094000,55,0,12,24,,70,,128163,42,64,61,31,50,,13600,"0,61",3900,15
13.03.2024 12:20,"4,16",48,55,1094000,55,0,12,28,,70,,128163,39,64,60,43,49,,38200,"0,61",3000,20
13.03.2024 12:25,"4,17",47,55,1094010,55,0,12,36,,70,,128163,40,63,61,44,48,,49000,"0,61",4300,31
13.03.2024 12:30,"4,18",46,55,1094010,55,0,10,47,,70,,128164,55,66,59,16,47,,47600,"0,6",4300,43
13.03.2024 12:35,"4,85",45,54,1094010,55,0,10,56,,70,,128164,53,66,58,14,48,,64500,"0,59",4400,58
13.03.2024 12:40,"4,99",49,55,1094020,55,0,10,54,,70,,128164,57,65,61,18,49,,101300,"0,6",4500,62
13.03.2024 12:45,"3,84",51,54,1094030,55,0,10,47,,70,,128165,54,66,60,21,51,,88500,"0,61",4400,60
13.03.2024 12:50,"2,74",52,55,1094040,55,0,10,39,,70,,128165,36,66,59,20,51,,75500,"0,61",4500,47
13.03.2024 12:55,"2,35",53,55,1094040,55,0,10,32,,70,,128166,53,66,59,38,52,,54900,"0,6",4400,33
13.03.2024 13:00,"1,42",53,55,1094050,55,0,10,26,,69,,128166,45,66,61,20,51,,37800,"0,59",4500,20
13.03.2024 13:05,"0,41",52,54,1094050,55,0,10,20,,69,,128166,55,66,61,33,51,,25900,"0,6",4500,7
13.03.2024 13:10,"0,37",50,54,1094050,55,0,10,19,,69,,128167,56,66,61,38,50,,14800,"0,6",4500,7
13.03.2024 13:15,"0,37",49,55,1094050,55,0,11,19,,69,,128167,49,65,61,38,49,,11900,"0,61",4500,7
13.03.2024 13:20,"0,52",48,55,1094050,55,0,10,19,,69,,128167,59,66,62,30,49,,6000,"0,61",4200,12
13.03.2024 13:25,"1,13",48,55,1094050,56,0,10,23,,69,,128168,59,66,61,30,48,,5000,"0,6",4000,18
13.03.2024 13:30,"1,53",49,55,1094050,55,0,11,29,,70,,128168,53,65,61,32,48,,31100,"0,61",4100,22
13.03.2024 13:35,"1,58",49,55,1094060,55,0,11,30,,70,,128168,50,65,61,32,49,,40700,"0,61",4100,20
13.03.2024 13:40,"1,25",50,55,1094060,55,0,11,29,,70,,128168,52,65,61,36,49,,40800,"0,61",4100,17
13.03.2024 13:45,"0,96",49,55,1094060,55,0,11,25,,70,,128169,43,65,61,36,49,,27600,"0,6",3900,15
13.03.2024 13:50,"0,79",49,55,1094060,55,0,11,24,,70,,128170,49,65,60,42,49,,22700,"0,61",4100,13
13.03.2024 13:55,"0,98",48,55,1094070,55,0,11,24,,70,,128170,53,65,60,32,49,,23700,"0,61",4000,16
13.03.2024 14:00,"2,47",48,55,1094070,55,0,11,25,,70,,128170,55,63,60,37,48,,22600,"0,61",3700,19
13.03.2024 14:05,"4,2",47,55,1094080,55,0,11,32,,70,,128171,54,63,60,48,47,,102000,"0,61",4300,27
13.03.2024 14:10,"4,15",46,55,1094080,55,0,11,40,,70,,128171,49,62,61,51,46,,42000,"0,61",4400,39
13.03.2024 14:15,"3,34",47,55,1094080,55,0,11,49,,70,,128171,54,64,61,44,48,,43300,"0,61",4200,54
13.03.2024 14:20,"3,02",49,55,1094090,55,0,11,45,,70,,128172,47,66,58,35,49,,86800,"0,59",4200,50
13.03.2024 14:25,"2,69",51,55,1094100,55,0,11,40,,70,,128172,43,65,59,28,50,,66800,"0,61",4200,42
13.03.2024 14:30,"2,2",52,55,1094100,55,0,11,35,,70,,128172,57,65,61,27,51,,53800,"0,61",4200,33
13.03.2024 14:35,"1,66",52,55,1094100,55,0,11,30,,70,,128173,37,65,61,35,51,,40000,"0,61",4100,23
13.03.2024 14:40,"1,44",52,55,1094110,55,0,11,28,,70,,128173,54,65,61,39,50,,31600,"0,61",4400,17
13.03.2024 14:45,"0,58",51,55,1094110,55,0,11,22,,70,,128173,39,65,61,46,50,,24600,"0,6",4100,9
13.03.2024 14:50,"0,43",49,55,1094110,55,0,11,21,,70,,128174,52,65,60,44,50,,3800,"0,61",4100,9
13.03.2024 14:55,"0,55",48,55,1094110,55,0,12,20,,70,,128174,43,65,61,45,49,,2300,"0,6",4200,12
13.03.2024 15:00,"0,94",48,55,1094110,55,0,12,22,,70,,128174,46,65,61,49,49,,25600,"0,6",4200,17
13.03.2024 15:05,"1,25",49,55,1094110,55,0,12,24,,70,,128175,50,65,60,47,48,,30300,"0,61",4200,19
13.03.2024 15:10,"1,32",49,55,1094120,55,0,12,26,,70,,128175,46,65,60,45,48,,34500,"0,61",4200,19
13.03.2024 15:15,"1,25",49,55,1094120,55,0,12,28,,70,,128176,44,65,61,48,49,,32900,"0,61",4200,18
13.03.2024 15:20,"1,2",49,55,1094120,55,0,12,27,,70,,128176,46,64,61,49,49,,32000,"0,61",4200,17
13.03.2024 15:25,"1,18",49,55,1094120,55,0,12,27,,70,,128176,46,64,61,46,49,,28700,"0,6",4100,17
13.03.2024 15:30,"1,22",49,55,1094130,55,0,12,26,,70,,128177,43,64,61,47,49,,28500,"0,61",4100,17
13.03.2024 15:35,"1,18",49,55,1094130,55,0,12,26,,70,,128177,55,64,61,45,49,,32000,"0,61",4000,18
13.03.2024 15:40,"4,15",48,55,1094130,55,0,13,27,,70,,128177,48,64,61,48,49,,30700,"0,61",3700,20
13.03.2024 15:45,"4,18",47,55,1094140,55,0,12,32,,70,,128178,57,62,60,42,48,,62700,"0,6",4000,27
13.03.2024 15:50,"4,18",46,55,1094140,55,0,12,44,,70,,128178,56,62,61,38,47,,51000,"0,6",4100,44
13.03.2024 15:55,"4,92",46,55,1094150,55,0,11,55,,70,,128178,52,65,61,32,48,,57600,"0,61",4300,65
13.03.2024 16:00,"5,01",49,55,1094150,55,0,11,53,,70,,128179,51,65,61,38,50,,102900,"0,61",4300,66
13.03.2024 16:05,"4,79",51,55,1094160,55,0,11,50,,70,,128179,59,66,61,29,50,,91800,"0,61",4200,62
13.03.2024 16:10,"3,55",54,55,1094170,55,0,10,46,,70,,128179,57,67,60,21,51,,79700,"0,6",4100,51
13.03.2024 16:15,"2,23",54,55,1094170,55,0,10,36,,70,,128180,50,67,60,25,52,,59400,"0,61",4200,37
13.03.2024 16:20,"1,56",54,55,1094180,55,0,10,28,,70,,128180,34,66,61,48,52,,36800,"0,61",4300,17
13.03.2024 16:25,"0,77",52,55,1094180,55,0,11,24,,70,,128180,36,66,60,49,51,,24300,"0,61",4500,12
13.03.2024 16:30,"0,58",51,55,1094180,55,0,11,23,,70,,128181,47,66,61,48,51,,13800,"0,61",4400,11
13.03.2024 16:35,"0,53",50,55,1094180,55,0,11,21,,70,,128181,45,66,61,46,50,,11600,"0,6",4100,10
13.03.2024 16:40,"0,68",49,55,1094180,55,0,11,22,,70,,128182,41,65,61,47,50,,8200,"0,6",4300,12
13.03.2024 16:45,"0,98",48,55,1094180,55,0,11,24,,70,,128182,60,66,61,29,49,,23500,"0,61",4300,16
13.03.2024 16:50,"1,2",49,55,1094190,55,0,11,26,,70,,128182,48,67,57,39,49,,27600,"0,6",4000,18
13.03.2024 16:55,"1,35",49,55,1094190,55,0,11,28,,70,,128183,44,66,60,42,49,,33000,"0,61",4200,19
13.03.2024 17:00,"1,65",50,55,1094190,55,0,11,32,,70,,128183,38,66,61,50,49,,36900,"0,61",4300,21
13.03.2024 17:05,"1,66",50,55,1094190,55,0,11,32,,70,,128183,42,66,60,50,50,,37300,"0,61",4400,21
13.03.2024 17:10,"1,66",50,55,1094200,55,0,11,33,,70,,128184,41,65,61,50,50,,36600,"0,61",4300,21
13.03.2024 17:15,"1,58",50,55,1094200,55,0,12,32,,70,,128184,45,65,61,48,50,,34700,"0,61",4300,22
13.03.2024 17:20,"1,61",50,55,1094200,55,0,12,32,,70,,128184,49,65,60,46,50,,35000,"0,61",4100,21
13.03.2024 17:25,"1,56",50,55,1094210,55,0,12,31,,70,,128185,43,65,60,49,51,,35200,"0,61",4000,21
13.03.2024 17:30,"1,54",51,55,1094210,55,0,12,31,,70,,128185,45,64,60,50,51,,34200,"0,61",3900,21
13.03.2024 17:35,"4,15",49,55,1094220,55,0,10,32,,70,,128185,58,60,60,23,50,,60000,"0,6",3300,25
13.03.2024 17:40,"4,15",48,55,1094220,55,0,11,38,,70,,128186,43,63,60,44,49,,41500,"0,61",4300,33
13.03.2024 17:45,"2,4",48,55,1094220,55,0,11,43,,70,,128186,42,65,61,50,49,,43000,"0,61",4300,39
13.03.2024 17:50,"2,71",49,55,1094230,55,0,10,46,,69,,128187,54,66,59,16,50,,60300,"0,61",4300,45
13.03.2024 17:55,"2,62",51,55,1094230,55,0,10,45,,69,,128187,55,66,60,21,51,,63200,"0,6",4400,43
13.03.2024 18:00,"2,39",52,55,1094240,55,0,10,42,,69,,128187,57,66,60,22,52,,53500,"0,61",4400,40
13.03.2024 18:05,"2,3",52,55,1094240,55,0,10,40,,69,,128188,56,66,60,17,52,,46900,"0,6",4300,38
13.03.2024 18:10,"2,14",53,54,1094240,55,0,10,38,,69,,128188,49,66,59,24,52,,42800,"0,61",4500,33
13.03.2024 18:15,"1,94",53,55,1094250,55,0,10,35,,69,,128188,58,66,61,18,52,,39200,"0,6",4500,27
13.03.2024 18:20,"1,73",53,55,1094250,55,0,10,32,,69,,128189,42,65,61,17,52,,32700,"0,61",4400,24
13.03.2024 18:25,"1,73",52,55,1094250,55,0,10,32,,69,,128189,55,66,60,27,52,,30100,"0,6",4400,22
13.03.2024 18:30,"1,56",52,55,1094260,55,0,10,32,,69,,128189,59,66,61,32,52,,30500,"0,61",4200,21
13.03.2024 18:35,"1,61",52,55,1094260,55,0,10,32,,69,,128190,58,66,61,24,52,,31400,"0,61",4000,21
13.03.2024 18:40,"1,52",52,55,1094260,55,0,10,32,,69,,128190,54,65,60,33,52,,32600,"0,61",4200,20
13.03.2024 18:45,"4,13",51,55,1094260,55,0,10,32,,69,,128191,52,64,60,45,51,,32700,"0,61",3800,20
13.03.2024 18:50,"4,15",50,55,1094270,55,0,10,42,,69,,128191,57,62,59,57,50,,128700,"0,6",3700,32
13.03.2024 18:55,"4,21",49,55,1094280,55,0,10,42,,69,,128191,56,64,61,49,49,,53200,"0,61",4000,32
13.03.2024 19:00,"2,83",49,55,1094280,55,0,11,50,,69,,128191,44,65,60,56,50,,68500,"0,6",4100,44
13.03.2024 19:05,"2,83",50,55,1094290,55,0,11,49,,70,,128192,48,66,61,49,52,,66500,"0,61",4300,48
13.03.2024 19:10,"2,95",52,55,1094300,55,0,11,47,,70,,128192,51,66,60,45,53,,68000,"0,59",4300,50
13.03.2024 19:15,3,53,55,1094300,55,0,10,43,,70,,128193,57,66,61,22,53,,61800,"0,6",4200,46
13.03.2024 19:20,"2,69",54,55,1094300,55,0,10,43,,70,,128193,56,66,61,17,53,,50200,"0,6",4200,45
13.03.2024 19:25,"2,65",54,55,1094310,55,0,10,39,,70,,128193,48,66,61,40,53,,46500,"0,6",4500,33
13.03.2024 19:30,"2,13",54,55,1094310,55,0,10,37,,70,,128194,58,66,61,24,53,,37100,"0,61",4300,24
13.03.2024 19:35,"1,86",53,55,1094310,55,0,10,36,,70,,128194,33,66,61,46,53,,29800,"0,61",4400,21
13.03.2024 19:40,"1,68",53,55,1094320,55,0,10,35,,70,,128194,55,66,61,24,53,,28300,"0,61",4400,19
13.03.2024 19:45,"1,65",52,55,1094320,55,0,10,35,,70,,128195,57,66,61,36,53,,30300,"0,6",4200,21
13.03.2024 19:50,"1,64",52,55,1094320,55,0,10,35,,70,,128195,44,66,59,37,53,,30500,"0,61",4200,22
13.03.2024 19:55,"1,75",52,55,1094320,55,0,10,35,,70,,128195,55,65,61,31,52,,30300,"0,6",4000,23
13.03.2024 20:00,"1,73",52,55,1094330,55,0,10,37,,70,,128196,53,65,59,24,52,,32500,"0,6",3900,26
13.03.2024 20:05,"1,9",50,55,1094330,55,0,10,38,,70,,128196,58,63,60,28,52,,61700,"0,6",3900,29
13.03.2024 20:10,"4,1",49,55,1094340,55,0,10,45,,70,,128196,39,62,60,51,50,,59500,"0,61",2800,39
13.03.2024 20:15,"4,15",48,55,1094340,55,0,10,55,,70,,128197,52,65,61,47,50,,59000,"0,6",4200,53
13.03.2024 20:20,"4,7",51,55,1094350,55,0,10,57,,70,,128197,55,66,59,17,52,,89600,"0,61",4300,66
13.03.2024 20:25,"5,18",53,55,1094360,55,0,10,55,,70,,128198,54,66,58,14,53,,111900,"0,6",4300,68
13.03.2024 20:30,"5,16",53,55,1094370,55,0,10,51,,70,,128198,56,66,60,15,53,,106200,"0,6",4300,63
13.03.2024 20:35,"3,84",55,54,1094380,55,0,10,46,,70,,128198,58,66,61,21,54,,67800,"0,61",4500,52
13.03.2024 20:40,"2,93",56,54,1094380,55,0,10,41,,70,,128199,57,66,61,36,54,,47800,"0,6",4500,44
13.03.2024 20:45,"2,54",56,54,1094380,55,0,10,40,,70,,128199,37,66,60,48,54,,40700,"0,61",4800,38
13.03.2024 20:50,"2,33",56,55,1094390,55,0,10,40,,70,,128199,44,66,59,45,54,,38300,"0,61",4700,37
13.03.2024 20:55,"2,26",56,55,1094390,55,0,11,36,,70,,128200,59,66,62,29,54,,37500,"0,61",4400,25
13.03.2024 21:00,"1,8",55,55,1094390,55,0,11,32,,70,,128200,39,66,59,44,54,,26700,"0,61",4400,15
13.03.2024 21:05,"1,27",54,55,1094390,55,0,11,30,,70,,128201,48,66,58,48,54,,24100,"0,6",4400,13
13.03.2024 21:10,"0,98",53,55,1094400,55,0,11,29,,70,,128201,50,66,60,43,53,,21500,"0,61",4200,15
13.03.2024 21:15,"1,03",52,55,1094400,55,0,11,30,,70,,128201,49,66,61,41,53,,20800,"0,61",4100,16
13.03.2024 21:20,"1,25",52,55,1094400,55,0,11,32,,70,,128202,53,66,59,44,53,,27400,"0,6",4200,24
13.03.2024 21:25,"1,7",52,55,1094400,55,0,10,35,,70,,128202,56,66,60,16,52,,32400,"0,6",4100,27
13.03.2024 21:30,"1,9",52,55,1094400,55,0,10,37,,70,,128202,58,66,61,25,52,,35200,"0,6",4100,30
13.03.2024 21:35,"2,02",52,55,1094410,55,0,10,38,,70,,128203,59,65,61,22,53,,36900,"0,61",4300,32
13.03.2024 21:40,"2,09",51,55,1094410,55,0,10,42,,70,,128203,57,62,60,19,52,,162600,"0,6",4200,41
13.03.2024 21:45,"4,31",50,55,1094420,55,0,10,49,,70,,128203,56,59,60,53,52,,118500,"0,6",1600,52
13.03.2024 21:50,"4,42",52,55,1094430,55,0,10,54,,70,,128204,45,62,61,52,53,,65000,"0,61",4500,67
13.03.2024 21:55,"5,02",54,54,1094440,55,0,10,54,,70,,128204,54,66,59,20,54,,90800,"0,61",4500,67
13.03.2024 22:00,"5,04",55,55,1094440,55,0,10,53,,70,,128204,34,65,61,28,55,,81700,"0,61",4700,64
13.03.2024 22:05,"4,02",56,55,1094450,55,0,11,48,,70,,128205,53,65,61,32,56,,70400,"0,61",4000,57
13.03.2024 22:10,"3,41",57,55,1094450,55,0,11,45,,70,,128205,50,66,61,39,56,,53400,"0,6",4200,51
13.03.2024 22:15,"2,91",57,55,1094460,55,0,10,37,,70,,128206,57,66,61,23,55,,42900,"0,6",4300,35
13.03.2024 22:20,"2,19",57,55,1094460,55,0,10,35,,70,,128206,50,66,60,26,55,,31900,"0,6",4300,28
13.03.2024 22:25,"1,98",56,55,1094460,55,0,10,25,,70,,128206,52,66,60,38,55,,20800,"0,61",4500,10
13.03.2024 22:30,"0,55",54,55,1094460,55,0,11,23,,70,,128207,32,66,61,47,54,,12800,"0,6",4500,9
13.03.2024 22:35,"0,48",53,55,1094460,55,0,11,23,,70,,128207,55,66,59,39,53,,4000,"0,61",4300,9
13.03.2024 22:40,"0,46",52,55,1094470,55,0,11,25,,70,,128207,42,66,60,44,53,,1800,"0,6",4500,14
13.03.2024 22:45,"0,97",52,55,1094470,55,0,11,28,,70,,128208,43,65,61,47,53,,26000,"0,61",4200,22
13.03.2024 22:50,"1,52",52,55,1094470,55,0,11,33,,70,,128208,49,66,58,40,52,,31100,"0,61",4200,26
13.03.2024 22:55,"1,9",52,55,1094470,55,0,11,38,,70,,128208,52,66,59,47,53,,37700,"0,61",4300,34
13.03.2024 23:00,"2,16",53,55,1094480,55,0,11,42,,70,,128209,58,65,61,29,53,,38700,"0,61",4400,37
13.03.2024 23:05,"2,3",53,55,1094480,55,0,11,42,,70,,128209,47,65,61,39,53,,40500,"0,61",4300,36
13.03.2024 23:10,"2,29",54,55,1094480,55,0,11,41,,70,,128210,47,65,61,39,54,,41000,"0,6",4200,35
13.03.2024 23:15,"2,23",53,55,1094490,55,0,11,41,,70,,128210,57,64,61,32,54,,38700,"0,61",3900,34
13.03.2024 23:20,"4,08",52,55,1094490,55,0,11,44,,70,,128210,59,61,61,30,52,,71500,"0,6",3700,40
13.03.2024 23:25,"4,21",51,55,1094500,55,0,11,52,,70,,128211,39,61,61,30,53,,57300,"0,61",4000,54
13.03.2024 23:30,"4,56",51,55,1094500,55,0,12,52,,70,,128211,38,60,61,35,53,,63100,"0,61",4000,62
13.03.2024 23:35,"4,81",54,55,1094510,55,0,12,50,,70,,128211,38,60,61,36,54,,73000,"0,61",4200,67
13.03.2024 23:40,"3,65",55,55,1094520,55,0,12,46,,70,,128212,39,59,61,37,55,,67000,"0,61",4100,55
13.03.2024 23:45,"3,1",56,55,1094520,55,0,12,40,,70,,128212,40,59,61,39,55,,47800,"0,61",4100,41
13.03.2024 23:50,"2,4",56,55,1094520,55,0,12,35,,70,,128212,41,62,61,44,55,,38500,"0,61",4100,28
13.03.2024 23:55,"1,99",55,55,1094530,56,0,12,33,,70,,128213,60,66,62,40,54,,27800,"0,6",4000,25
14.03.2024 00:00,"1,82",55,55,1094530,55,0,12,31,,70,,128213,58,65,62,40,54,,26600,"0,61",4100,19
14.03.2024 00:05,"1,39",55,55,1094530,55,0,12,29,,70,,128213,56,65,62,40,54,,25700,"0,6",4100,15
14.03.2024 00:10,"1,08",54,55,1094530,56,0,13,28,,70,,128214,54,64,62,40,54,,24100,"0,61",4100,14
14.03.2024 00:15,"1,01",53,55,1094530,56,0,13,29,,70,,128214,40,64,61,47,54,,27800,"0,61",4000,18
14.03.2024 00:20,"1,34",53,55,1094530,56,0,13,29,,70,,128214,51,65,60,47,53,,27000,"0,61",3900,22
14.03.2024 00:25,"1,56",53,55,1094540,56,0,13,31,,70,,128215,54,65,61,44,53,,29900,"0,61",4000,23
14.03.2024 00:30,"1,63",53,55,1094540,55,0,13,31,,70,,128215,45,65,61,42,53,,30100,"0,61",4000,23
14.03.2024 00:35,"1,66",53,55,1094540,55,0,13,33,,70,,128215,43,64,61,42,53,,29700,"0,6",4100,24
14.03.2024 00:40,"1,78",53,55,1094540,56,0,13,36,,70,,128216,42,64,61,42,53,,28800,"0,61",4000,26
14.03.2024 00:45,"1,92",53,55,1094550,56,0,14,39,,70,,128216,42,63,61,42,53,,31900,"0,61",3900,28
14.03.2024 00:50,"2,02",53,55,1094550,56,0,14,41,,70,,128216,42,63,61,46,53,,34000,"0,61",4000,30
14.03.2024 00:55,"2,11",53,55,1094550,56,0,14,43,,70,,128217,42,63,61,46,54,,36200,"0,61",3900,33
14.03.2024 01:00,"2,25",54,55,1094560,56,0,14,42,,70,,128217,42,63,61,46,54,,37800,"0,61",3900,33
14.03.2024 01:05,"2,13",52,55,1094560,56,0,14,0,,1,,128217,42,62,61,46,53,,0,"0,61",3800,0
14.03.2024 01:10,0,52,55,1094560,56,0,14,0,,70,,128218,57,62,60,45,52,,6800,"0,61",3700,0
14.03.2024 01:15,"4,18",51,55,1094560,55,0,13,0,,70,,128218,55,61,60,43,52,,51700,"0,61",2400,0
14.03.2024 01:20,"4,2",51,55,1094570,55,0,12,0,,70,,128218,59,65,61,46,52,,48500,"0,61",3800,0
14.03.2024 01:25,"4,2",51,55,1094570,55,0,12,0,,69,,128219,52,64,62,39,51,,46000,"0,61",4300,0
14.03.2024 01:30,"4,15",51,55,1094570,55,0,12,0,,1,,128219,40,64,62,40,50,,2800,"0,61",4500,0
14.03.2024 01:35,"0,14",50,55,1094570,55,0,12,0,,1,,128219,42,64,61,51,49,,500,"0,61",4200,0
14.03.2024 01:40,"0,01",50,55,1094570,55,0,12,0,,1,,128220,50,65,60,45,48,,100,"0,61",4100,0
14.03.2024 01:45,"0,01",49,55,1094570,55,0,12,0,,0,,128220,58,66,61,39,46,,0,"0,61",4100,0
14.03.2024 01:50,0,47,55,1094570,55,0,12,0,,0,,128220,57,65,61,40,45,,0,"0,61",4300,0
14.03.2024 01:55,0,46,55,1094570,55,0,12,0,,0,,128221,55,65,61,39,45,,0,"0,61",4100,0
14.03.2024 02:00,0,45,55,1094570,56,0,12,0,,0,,128221,52,64,61,39,44,,0,"0,61",4100,0
14.03.2024 02:05,0,44,55,1094570,56,0,12,0,,0,,128222,46,65,61,48,44,,0,"0,61",4000,0
14.03.2024 02:10,0,43,55,1094570,56,0,12,0,,0,,128222,46,65,61,50,43,,0,"0,61",4000,0
14.03.2024 02:15,0,42,55,1094570,56,0,12,0,,0,,128222,57,65,61,42,43,,0,"0,61",3900,0
14.03.2024 02:20,0,42,55,1094570,56,0,13,0,,0,,128223,45,65,61,47,42,,0,"0,61",4000,0
14.03.2024 02:25,0,41,55,1094570,56,0,13,0,,0,,128223,47,65,61,51,42,,0,"0,61",4000,0
14.03.2024 02:30,0,41,55,1094570,56,0,13,0,,0,,128223,45,65,61,48,41,,0,"0,61",4000,0
14.03.2024 02:35,0,41,55,1094570,56,0,13,0,,0,,128224,52,65,61,49,41,,0,"0,61",3900,0
14.03.2024 02:40,0,40,55,1094570,56,0,13,0,,0,,128224,49,65,61,50,40,,0,"0,61",4000,0
14.03.2024 02:45,0,40,55,1094570,56,0,13,0,,0,,128224,46,65,61,47,40,,0,"0,61",4000,0
14.03.2024 02:50,0,40,55,1094570,55,0,13,0,,0,,128225,42,64,61,48,40,,0,"0,61",4000,0
14.03.2024 02:55,0,40,55,1094570,56,0,13,0,,0,,128225,42,64,61,48,39,,0,"0,61",4100,0
14.03.2024 03:00,0,39,55,1094570,56,0,13,0,,0,,128225,41,63,61,48,39,,0,"0,61",3800,0
14.03.2024 03:20,"4,13",38,55,1094580,55,0,14,0,,1,,128227,46,62,61,46,37,,40400,"0,61",4300,0
14.03.2024 03:25,"0,08",38,55,1094580,55,0,14,0,,1,,128227,46,62,61,46,37,,2200,"0,61",4300,0
14.03.2024 03:30,"0,06",37,55,1094580,55,0,14,0,,1,,128227,45,61,61,46,37,,300,"0,61",4200,0
14.03.2024 03:35,"0,01",37,55,1094580,55,0,15,0,,0,,128228,43,62,61,43,36,,0,"0,61",4100,0
14.03.2024 03:40,0,36,55,1094580,56,0,15,0,,0,,128228,43,61,61,43,36,,0,"0,61",4200,0
14.03.2024 03:45,0,36,55,1094580,56,0,15,0,,0,,128228,43,61,61,43,36,,0,"0,6",4000,0
14.03.2024 03:50,0,36,55,1094580,56,0,15,0,,0,,128228,42,60,61,43,36,,0,"0,61",4000,0
14.03.2024 03:55,0,36,55,1094580,56,0,15,0,,0,,128229,42,60,61,43,35,,0,"0,61",4000,0
14.03.2024 04:00,0,35,55,1094580,56,0,15,0,,0,,128229,42,60,61,42,35,,0,"0,61",4000,0
14.03.2024 04:05,0,35,55,1094580,56,0,16,0,,0,,128229,41,59,61,42,35,,0,"0,61",4000,0
14.03.2024 04:10,0,35,55,1094580,56,0,16,0,,0,,128230,41,59,61,42,35,,0,"0,61",4000,0
14.03.2024 04:15,0,34,55,1094580,56,0,16,0,,0,,128230,41,58,61,42,34,,0,"0,6",4100,0
14.03.2024 04:20,0,34,55,1094580,56,0,16,0,,0,,128230,40,58,61,42,34,,0,"0,61",4000,0
14.03.2024 04:25,0,34,55,1094580,56,0,16,0,,0,,128231,40,57,61,41,34,,0,"0,61",4000,0
14.03.2024 04:30,0,34,55,1094580,56,0,16,0,,0,,128231,40,57,61,41,34,,0,"0,61",4000,0
14.03.2024 04:35,0,34,55,1094580,56,0,16,0,,0,,128231,40,57,61,41,34,,0,"0,61",4000,0
14.03.2024 04:40,0,33,55,1094580,56,0,16,0,,0,,128232,39,56,61,41,33,,0,"0,61",4000,0
14.03.2024 04:45,0,33,55,1094580,56,0,17,0,,0,,128232,39,56,61,41,33,,0,"0,61",4000,0
14.03.2024 04:50,0,33,55,1094580,56,0,17,0,,0,,128232,39,55,61,40,33,,0,"0,61",4000,0
14.03.2024 04:55,0,33,55,1094580,56,0,17,0,,0,,128233,38,55,61,40,33,,0,"0,61",3900,0
14.03.2024 05:00,0,33,55,1094580,56,0,17,0,,70,,128233,38,59,61,36,32,,-7000,"0,61",3800,0
14.03.2024 05:05,"4,13",30,56,1094590,56,0,17,0,,70,,128233,38,58,60,36,31,,42400,"0,61",2800,0
14.03.2024 05:10,"6,62",50,55,1094600,56,0,17,100,,70,,128234,38,58,61,36,53,,198900,"0,61",3900,99
14.03.2024 05:15,"4,18",34,55,1094610,55,0,17,45,,69,,128234,38,59,62,36,44,,51400,"0,61",4000,75
14.03.2024 05:20,"5,11",48,55,1094620,55,0,18,69,,69,,128234,42,63,61,40,47,,176900,"0,61",4500,93
14.03.2024 05:25,"6,61",57,55,1094630,55,0,18,73,,69,,128235,42,62,61,40,56,,188600,"0,6",4300,77
14.03.2024 05:30,"6,11",57,55,1094650,55,0,18,68,,69,,128235,41,65,61,45,56,,181900,"0,61",4200,75
14.03.2024 05:35,"5,43",60,55,1094660,56,0,17,53,,69,,128236,58,66,61,42,58,,119400,"0,61",4200,62
14.03.2024 05:40,"4,81",58,55,1094670,56,0,16,53,,69,,128236,59,67,61,45,57,,66900,"0,61",4200,71
14.03.2024 05:45,"4,61",58,55,1094670,55,0,16,53,,69,,128236,49,67,61,51,56,,79900,"0,61",4100,71
14.03.2024 05:50,"3,94",59,55,1094680,55,0,16,49,,69,,128237,48,66,61,50,57,,53600,"0,6",4300,54
14.03.2024 05:55,"2,99",58,55,1094680,56,0,16,43,,69,,128237,47,66,61,49,57,,38200,"0,61",4300,46
14.03.2024 06:00,"2,71",58,55,1094680,56,0,16,38,,70,,128237,45,66,61,48,56,,34400,"0,6",4100,37
14.03.2024 06:05,"2,28",57,55,1094690,56,0,16,35,,70,,128238,42,65,61,48,56,,30900,"0,61",4000,33
14.03.2024 06:10,"1,99",56,55,1094690,56,0,16,31,,70,,128238,45,65,61,50,55,,25600,"0,61",4100,22
14.03.2024 06:15,"1,67",56,55,1094690,56,0,15,33,,70,,128238,56,66,61,44,54,,25000,"0,61",4000,22
14.03.2024 06:20,"1,68",55,55,1094690,56,0,13,36,,70,,128239,57,67,61,48,53,,25200,"0,61",4100,22
14.03.2024 06:25,"1,81",54,55,1094700,56,0,13,40,,70,,128239,52,67,61,50,53,,30000,"0,61",4200,22
14.03.2024 06:30,"1,9",53,55,1094700,56,0,12,45,,69,,128239,60,67,62,36,53,,33200,"0,61",4200,27
14.03.2024 06:35,"2,3",53,55,1094700,56,0,12,49,,69,,128240,47,67,61,36,54,,39700,"0,61",4200,35
14.03.2024 06:40,"2,49",53,55,1094700,56,0,11,49,,69,,128240,47,67,58,46,55,,47100,"0,61",3900,40
14.03.2024 06:45,"2,66",53,55,1094710,56,0,11,47,,69,,128240,42,67,60,36,55,,46400,"0,6",4100,42
14.03.2024 06:50,"2,66",54,55,1094710,56,0,10,45,,69,,128241,60,67,62,26,55,,45500,"0,6",4000,44
14.03.2024 06:55,"2,62",54,55,1094720,55,0,10,43,,69,,128241,51,66,61,16,54,,46800,"0,61",4000,45
14.03.2024 07:00,"2,69",55,55,1094720,55,0,10,44,,70,,128241,59,65,61,22,54,,56700,"0,61",3800,43
14.03.2024 07:05,"4,22",53,55,1094730,55,0,10,48,,70,,128242,55,63,60,29,53,,63800,"0,61",3400,50
14.03.2024 07:10,"4,51",52,55,1094730,55,0,10,52,,70,,128242,51,65,61,30,53,,73100,"0,61",4100,60
14.03.2024 07:15,"4,75",52,55,1094740,55,0,10,54,,70,,128242,56,66,60,15,53,,89400,"0,59",4200,64
14.03.2024 07:20,"4,99",54,55,1094750,55,0,10,53,,70,,128243,56,66,60,16,54,,98600,"0,6",4100,65
14.03.2024 07:25,"3,67",56,55,1094750,55,0,10,49,,70,,128243,56,66,60,15,55,,65100,"0,59",4100,53
14.03.2024 07:30,"2,9",56,55,1094760,55,0,10,44,,70,,128243,57,66,60,15,55,,45800,"0,6",4200,45
14.03.2024 07:35,"2,5",56,55,1094760,55,0,10,42,,70,,128244,52,66,59,32,55,,37900,"0,6",4200,35
14.03.2024 07:40,"2,18",56,55,1094760,55,0,10,39,,70,,128244,58,66,61,34,54,,31900,"0,6",4500,26
14.03.2024 07:45,"1,87",55,55,1094770,55,0,10,38,,70,,128245,54,66,61,37,54,,29900,"0,6",4500,24
14.03.2024 07:50,"1,85",54,55,1094770,55,0,11,37,,70,,128245,42,65,60,49,54,,29500,"0,61",4400,18
14.03.2024 07:55,"1,61",54,55,1094770,55,0,10,35,,70,,128245,46,65,60,44,54,,27400,"0,61",4400,17
14.03.2024 08:00,"1,44",53,55,1094770,55,0,11,33,,70,,128246,38,65,61,50,54,,28100,"0,61",4400,17
14.03.2024 08:05,"1,46",53,55,1094780,55,0,11,32,,70,,128246,47,65,60,47,53,,29300,"0,6",4400,19
14.03.2024 08:10,"1,58",52,55,1094780,55,0,11,33,,70,,128246,39,65,59,48,53,,29700,"0,61",4300,21
14.03.2024 08:15,"1,63",52,55,1094780,55,0,11,33,,70,,128247,47,65,60,48,53,,29500,"0,61",4300,24
14.03.2024 08:20,"1,83",52,55,1094780,55,0,11,36,,70,,128247,57,65,61,30,52,,35200,"0,61",4300,27
14.03.2024 08:25,"1,92",52,55,1094790,55,0,11,37,,70,,128248,40,65,60,37,52,,34400,"0,61",4300,27
14.03.2024 08:30,"1,94",52,55,1094790,55,0,11,38,,70,,128248,50,64,60,38,52,,59900,"0,61",4100,28
14.03.2024 08:35,"4,15",50,55,1094800,55,0,10,46,,70,,128248,59,61,60,37,51,,81900,"0,6",2500,40
14.03.2024 08:40,"4,41",49,55,1094810,55,0,10,53,,70,,128249,52,65,61,33,51,,62400,"0,61",4300,54
14.03.2024 08:45,"4,78",50,54,1094810,55,0,10,54,,70,,128249,59,65,61,25,52,,82600,"0,6",4600,62
14.03.2024 08:50,"4,87",52,55,1094820,55,0,10,52,,70,,128249,43,65,58,44,53,,88000,"0,61",4400,64
14.03.2024 08:55,"3,95",55,55,1094830,55,0,10,52,,70,,128250,52,66,60,42,54,,87700,"0,6",4200,64
14.03.2024 09:00,"3,94",55,55,1094830,55,0,11,34,,70,,128250,40,66,59,48,54,,38600,"0,61",4300,33
14.03.2024 09:05,"1,68",55,55,1094840,55,0,10,27,,70,,128250,54,66,59,14,53,,23900,"0,6",4300,21
14.03.2024 09:10,"1,5",54,55,1094840,55,0,10,22,,70,,128251,56,66,60,15,53,,15600,"0,6",4300,9
14.03.2024 09:15,"0,43",52,54,1094840,55,0,10,20,,70,,128251,51,66,59,27,52,,11200,"0,6",4500,6
14.03.2024 09:20,"0,32",51,54,1094840,55,0,10,20,,70,,128252,55,66,60,37,51,,12200,"0,61",4600,5
14.03.2024 09:25,"0,41",50,54,1094840,55,0,10,20,,70,,128252,52,66,58,40,50,,12200,"0,6",4600,9
14.03.2024 09:30,"0,49",49,55,1094840,55,0,10,22,,70,,128252,38,65,61,51,50,,8700,"0,6",4300,13
14.03.2024 09:35,"0,86",49,55,1094840,55,0,11,22,,70,,128253,55,65,60,41,49,,1900,"0,6",4400,17
14.03.2024 09:40,"1,13",49,54,1094840,55,0,11,25,,70,,128253,52,65,60,41,49,,28300,"0,6",4500,19
14.03.2024 09:45,"1,37",49,55,1094850,55,0,10,27,,70,,128253,54,65,60,35,49,,33000,"0,61",4400,20
14.03.2024 09:50,"1,39",49,55,1094850,55,0,10,29,,70,,128254,56,64,60,18,49,,36600,"0,6",4200,20
14.03.2024 09:55,"4,41",48,56,1094860,55,0,10,32,,70,,128254,58,60,59,47,48,,56600,"0,61",800,26
14.03.2024 10:00,"4,22",47,54,1094870,55,0,10,41,,70,,128254,58,65,61,26,47,,115200,"0,6",4300,35
14.03.2024 10:05,"4,32",47,54,1094870,55,0,10,53,,70,,128255,58,66,61,34,48,,52300,"0,59",4800,49
14.03.2024 10:10,"3,02",49,55,1094880,55,0,10,47,,70,,128255,43,66,57,37,51,,69300,"0,61",4500,49
14.03.2024 10:15,"2,92",51,55,1094880,55,0,11,40,,70,,128256,57,65,61,35,51,,75100,"0,61",4400,39
14.03.2024 10:20,"2,02",52,55,1094890,55,0,10,31,,70,,128256,59,66,61,27,51,,61900,"0,6",4300,27
14.03.2024 10:25,"1,44",52,55,1094890,55,0,11,24,,70,,128256,52,66,61,34,50,,38000,"0,61",4200,15
14.03.2024 10:30,"0,79",50,55,1094890,55,0,11,21,,70,,128257,51,65,61,41,50,,26400,"0,61",4300,11
14.03.2024 10:35,"0,48",49,55,1094890,55,0,11,19,,70,,128257,52,65,61,39,49,,12700,"0,6",4300,9
14.03.2024 10:40,"0,36",48,55,1094890,55,0,11,18,,70,,128257,49,65,61,42,49,,3100,"0,6",4300,9
14.03.2024 10:45,"0,41",47,55,1094900,55,0,11,18,,70,,128258,57,66,61,23,48,,3600,"0,6",4200,11
14.03.2024 10:50,"0,94",47,55,1094900,55,0,10,22,,70,,128258,56,66,60,31,47,,11900,"0,6",4200,18
14.03.2024 10:55,"1,2",47,55,1094900,55,0,10,24,,70,,128258,56,65,61,24,47,,35700,"0,61",4400,18
14.03.2024 11:00,"1,27",48,55,1094900,55,0,10,25,,70,,128259,57,66,61,33,47,,34100,"0,61",4400,18
14.03.2024 11:05,"1,22",48,55,1094910,55,0,11,25,,70,,128259,42,65,61,47,47,,31500,"0,61",4200,17
14.03.2024 11:10,"1,1",48,55,1094910,55,0,11,26,,70,,128260,54,65,60,34,48,,31700,"0,6",4200,17
14.03.2024 11:15,"1,08",48,55,1094910,55,0,11,25,,70,,128260,41,65,60,39,48,,26900,"0,6",4200,15
14.03.2024 11:20,"0,79",47,55,1094910,55,0,11,24,,70,,128260,55,64,60,34,47,,22900,"0,61",3900,13
14.03.2024 11:25,"4,13",46,56,1094920,55,0,11,26,,70,,128261,56,59,58,42,46,,27000,"0,59",2200,17
14.03.2024 11:30,"4,15",45,55,1094920,55,0,11,33,,70,,128261,38,59,61,46,45,,62500,"0,6",4000,23
14.03.2024 11:35,"4,2",44,54,1094920,55,0,11,40,,70,,128261,42,62,61,44,45,,50600,"0,61",4500,31
14.03.2024 11:40,"2,59",45,54,1094930,55,0,11,45,,70,,128262,48,64,60,47,46,,48600,"0,61",4600,40
14.03.2024 11:45,"2,38",47,55,1094940,55,0,12,40,,70,,128262,46,64,61,43,47,,64800,"0,61",4400,36
14.03.2024 11:50,"1,99",48,55,1094940,55,0,11,29,,70,,128262,54,66,60,27,48,,62400,"0,61",4200,24
14.03.2024 11:55,"1,05",48,55,1094940,55,0,10,21,,70,,128263,60,66,62,32,48,,45300,"0,6",4400,13
14.03.2024 12:00,"0,34",47,55,1094940,55,0,10,14,,70,,128263,57,66,61,39,47,,15900,"0,6",4400,7
14.03.2024 12:05,"0,1",46,55,1094940,55,0,11,12,,70,,128263,49,66,61,23,46,,13600,"0,61",4500,5
14.03.2024 12:10,"0,14",45,55,1094950,55,0,11,10,,70,,128264,44,65,61,37,46,,19500,"0,6",4300,8
14.03.2024 12:15,"0,29",45,55,1094950,55,0,11,11,,70,,128264,38,65,61,48,45,,15500,"0,6",4100,14
14.03.2024 12:20,"0,46",45,55,1094950,55,0,11,14,,70,,128265,44,65,61,48,45,,6500,"0,6",4200,17
14.03.2024 12:25,"0,55",45,55,1094950,55,0,11,16,,70,,128265,50,65,61,46,44,,22800,"0,61",4100,17
14.03.2024 12:30,"0,55",46,55,1094950,55,0,11,22,,70,,128265,45,65,60,35,45,,14600,"0,58",4100,15
14.03.2024 12:35,"0,5",45,55,1094950,55,0,10,26,,70,,128266,52,65,59,17,45,,15700,"0,61",3900,15
14.03.2024 12:40,"0,55",44,55,1094950,55,0,10,27,,70,,128266,55,64,60,33,45,,20500,"0,62",3800,16
14.03.2024 12:45,"4,06",44,55,1094960,55,0,10,33,,70,,128266,39,62,59,48,44,,41300,"0,61",2300,22
14.03.2024 12:50,"4,19",43,54,1094960,55,0,11,44,,70,,128267,55,64,60,41,43,,47600,"0,6",4400,36
14.03.2024 12:55,"4,46",42,54,1094970,54,0,11,56,,70,,128267,50,65,60,48,45,,51100,"0,61",4600,60
14.03.2024 13:00,"4,93",45,54,1094970,55,0,11,51,,70,,128267,50,65,59,43,46,,86800,"0,6",4600,63
14.03.2024 13:05,"4,67",48,54,1094980,55,0,11,44,,70,,128268,42,65,61,38,47,,90500,"0,6",4400,55
14.03.2024 13:10,"2,5",49,54,1094990,55,0,11,31,,70,,128268,49,66,58,44,47,,77500,"0,61",4400,33
14.03.2024 13:15,"1,25",49,54,1094990,55,0,10,22,,70,,128268,56,66,61,22,47,,54600,"0,6",4500,10
14.03.2024 13:20,"0,33",48,55,1094990,55,0,10,15,,70,,128269,42,66,61,41,47,,14200,"0,6",4500,1
14.03.2024 13:25,"0,13",47,54,1094990,55,0,10,7,,70,,128269,50,66,59,45,46,,11200,"0,6",4500,1
14.03.2024 13:30,"0,03",45,54,1094990,55,0,10,8,,70,,128270,47,66,60,40,45,,3000,"0,6",4500,1
14.03.2024 13:35,"0,06",45,54,1094990,55,0,11,12,,70,,128270,42,65,61,46,44,,3400,"0,6",4500,1
14.03.2024 13:40,"0,2",44,54,1094990,54,0,11,16,,70,,128270,41,65,61,44,44,,8600,"0,57",4500,5
14.03.2024 13:45,"0,55",44,54,1095000,54,0,11,22,,70,,128271,40,64,61,42,44,,14400,"0,52",4500,17
14.03.2024 13:50,"1,22",44,53,1095000,54,0,12,24,,70,,128271,39,64,61,41,44,,35700,"0,5",3900,18
14.03.2024 13:55,"1,19",45,53,1095000,53,0,12,24,,70,,128271,39,63,61,40,45,,37400,"0,42",3800,17
14.03.2024 14:00,"1,04",45,53,1095000,53,0,12,25,,70,,128272,38,63,61,40,45,,35500,"0,41",4200,14
14.03.2024 14:05,"0,79",45,53,1095010,53,0,12,23,,70,,128272,38,62,61,39,45,,16900,"0,43",3800,14
14.03.2024 14:10,"0,81",45,53,1095010,53,0,12,22,,70,,128272,37,62,61,39,45,,26400,"0,4",4000,14
14.03.2024 14:15,"0,82",45,53,1095010,53,0,13,22,,70,,128273,38,61,61,39,45,,24200,"0,38",4000,15
14.03.2024 14:20,"0,79",45,53,1095010,53,0,12,21,,70,,128273,56,65,61,26,45,,9100,"0,4",5400,16
14.03.2024 14:25,"0,91",45,54,1095010,55,0,12,21,,70,,128274,37,65,60,39,45,,32100,"0,59",4600,16
14.03.2024 14:30,"0,91",45,55,1095020,55,0,12,21,,70,,128274,41,65,61,41,45,,23600,"0,59",4200,16
14.03.2024 14:35,"0,81",45,55,1095020,55,0,13,22,,70,,128274,41,64,61,39,45,,28600,"0,6",3900,15
14.03.2024 14:40,"4,18",44,55,1095020,55,0,12,23,,70,,128275,58,64,61,29,44,,24300,"0,6",3700,15
14.03.2024 14:45,"4,2",43,55,1095020,55,0,11,30,,70,,128275,58,61,61,30,44,,57900,"0,6",3600,25
14.03.2024 14:50,"4,2",43,55,1095030,55,0,11,41,,70,,128275,51,62,61,42,43,,48300,"0,6",4200,39
14.03.2024 14:55,"4,27",43,55,1095030,55,0,12,48,,70,,128276,51,62,61,40,44,,48500,"0,61",4500,49
14.03.2024 15:00,"2,64",46,55,1095040,55,0,12,41,,70,,128276,49,61,61,40,46,,93100,"0,61",4400,42
14.03.2024 15:05,"2,21",48,55,1095040,55,0,12,36,,70,,128276,41,62,61,38,47,,68700,"0,61",4100,35
14.03.2024 15:10,"1,51",48,55,1095050,55,0,12,24,,70,,128277,51,64,61,40,47,,52900,"0,61",4000,16
14.03.2024 15:15,"0,31",47,55,1095050,55,0,12,14,,70,,128277,54,65,60,37,47,,28200,"0,61",4100,4
14.03.2024 15:20,"0,06",46,55,1095050,55,0,12,5,,70,,128277,48,65,60,32,46,,8700,"0,61",4100,0
14.03.2024 15:25,0,45,55,1095050,55,0,12,5,,70,,128278,38,65,61,42,45,,200,"0,6",4200,0
14.03.2024 15:30,"0,02",44,55,1095050,55,0,12,8,,70,,128278,51,66,61,41,44,,0,"0,61",4200,2
14.03.2024 15:35,"0,14",43,55,1095050,55,0,12,15,,70,,128278,54,66,61,42,44,,7100,"0,61",4000,9
14.03.2024 15:40,"0,7",43,55,1095050,55,0,12,20,,70,,128279,48,66,61,48,44,,7900,"0,61",4200,15
14.03.2024 15:45,"0,84",44,55,1095050,55,0,12,21,,70,,128279,45,65,61,52,44,,29200,"0,61",4200,16
14.03.2024 15:50,"1,01",44,55,1095060,55,0,12,22,,70,,128279,45,65,61,51,44,,25900,"0,61",4100,16
14.03.2024 15:55,"1,06",45,55,1095060,55,0,12,24,,70,,128280,44,64,61,49,44,,30400,"0,61",4100,18
14.03.2024 16:00,"1,11",45,55,1095060,55,0,13,25,,70,,128280,45,64,61,49,45,,33000,"0,61",4000,18
14.03.2024 16:05,"1,06",45,55,1095060,55,0,13,25,,70,,128281,46,64,61,49,45,,37700,"0,61",4100,16
14.03.2024 16:10,"1,06",46,55,1095070,55,0,12,25,,70,,128281,45,64,61,47,45,,29800,"0,61",4100,16
14.03.2024 16:15,"0,96",45,55,1095070,55,0,13,24,,70,,128281,49,64,60,45,46,,29500,"0,61",4100,15
14.03.2024 16:20,"0,94",45,55,1095070,55,0,12,24,,70,,128282,54,65,60,38,46,,16300,"0,61",3900,15
14.03.2024 16:25,"4,46",45,55,1095070,55,0,12,24,,70,,128282,56,64,60,43,45,,27100,"0,61",3800,16
14.03.2024 16:30,"4,2",44,55,1095080,55,0,11,30,,70,,128282,59,62,61,48,44,,54300,"0,6",3500,25
14.03.2024 16:35,"4,2",43,55,1095080,55,0,12,35,,70,,128282,58,62,61,50,44,,51400,"0,61",4100,32
14.03.2024 16:40,"4,19",43,55,1095090,55,0,12,43,,70,,128283,46,61,61,52,44,,46500,"0,6",4100,43
14.03.2024 16:45,"2,54",46,55,1095090,55,0,12,44,,70,,128283,44,61,61,52,46,,67200,"0,61",4100,42
14.03.2024 16:50,"2,27",48,55,1095100,55,0,12,41,,70,,128284,44,61,61,52,47,,71900,"0,61",4000,38
14.03.2024 16:55,"1,9",49,55,1095100,55,0,11,29,,70,,128284,51,66,60,32,48,,56900,"0,61",4000,24
14.03.2024 17:00,"1,03",49,55,1095110,55,0,11,25,,70,,128284,57,66,61,34,48,,41600,"0,61",4000,15
14.03.2024 17:05,"0,5",48,55,1095110,55,0,11,15,,70,,128285,49,65,60,38,48,,13000,"0,61",4200,5
14.03.2024 17:10,"0,18",47,55,1095110,55,0,11,9,,70,,128285,47,66,61,30,47,,8800,"0,61",4200,0
14.03.2024 17:15,"0,03",46,55,1095110,55,0,11,7,,70,,128285,58,66,61,32,46,,2600,"0,61",4000,0
14.03.2024 17:20,"0,1",45,55,1095110,55,0,11,11,,70,,128286,51,66,61,39,45,,4500,"0,61",4200,2
14.03.2024 17:25,"0,43",44,55,1095110,55,0,10,20,,70,,128286,56,66,61,20,45,,8000,"0,61",4000,13
14.03.2024 17:30,"1,23",45,55,1095110,55,0,10,24,,70,,128286,56,66,60,19,45,,4000,"0,6",4000,19
14.03.2024 17:35,"1,53",46,55,1095110,55,0,10,31,,70,,128287,36,65,61,36,45,,41200,"0,61",4200,22
14.03.2024 17:40,"1,68",47,55,1095120,55,0,11,33,,70,,128287,38,65,61,43,46,,44400,"0,6",4300,23
14.03.2024 17:45,"1,56",48,55,1095120,55,0,10,33,,70,,128287,56,65,60,17,47,,42500,"0,61",4200,21
14.03.2024 17:50,"1,39",48,55,1095130,55,0,11,30,,70,,128288,37,65,59,42,48,,42100,"0,61",4100,19
14.03.2024 17:55,"1,01",48,55,1095130,55,0,11,25,,70,,128288,45,64,60,43,48,,38800,"0,61",3900,15
14.03.2024 18:00,"4,18",47,55,1095130,55,0,11,25,,70,,128288,50,63,59,48,47,,47400,"0,61",2700,18
14.03.2024 18:05,"4,15",45,55,1095140,55,0,11,32,,70,,128289,55,63,60,38,46,,58700,"0,61",4100,25
14.03.2024 18:10,"4,2",44,54,1095140,55,0,11,49,,70,,128289,48,64,60,44,45,,49000,"0,61",4400,47
14.03.2024 18:15,"3,62",48,54,1095150,55,0,10,51,,70,,128289,54,66,58,14,48,,63300,"0,6",4500,56
14.03.2024 18:20,"3,07",51,54,1095160,55,0,10,45,,70,,128290,54,66,59,21,50,,92300,"0,61",4500,53
14.03.2024 18:25,"2,47",52,54,1095160,55,0,10,41,,70,,128290,44,66,58,40,51,,75900,"0,6",4600,42
14.03.2024 18:30,"2,3",52,54,1095170,55,0,10,35,,70,,128291,52,66,59,38,51,,50500,"0,61",4400,32
14.03.2024 18:35,"1,82",52,55,1095170,55,0,10,29,,70,,128291,36,66,58,49,51,,43000,"0,61",4400,19
14.03.2024 18:40,"1,06",52,54,1095170,55,0,11,25,,70,,128291,50,65,61,45,50,,31900,"0,61",4400,13
14.03.2024 18:45,"0,93",51,54,1095170,55,0,11,25,,70,,128292,48,65,60,47,50,,8900,"0,61",4400,15
14.03.2024 18:50,"0,74",50,55,1095170,55,0,10,25,,70,,128292,56,66,60,28,50,,24800,"0,61",4400,13
14.03.2024 18:55,"0,7",49,55,1095180,55,0,10,24,,70,,128292,47,66,57,47,49,,24200,"0,6",4500,13
14.03.2024 19:00,"0,81",49,55,1095180,55,0,10,25,,70,,128293,50,65,61,49,49,,6600,"0,61",4400,15
14.03.2024 19:05,"1,2",49,54,1095180,55,0,10,27,,70,,128293,49,65,60,43,49,,25900,"0,6",4500,20
14.03.2024 19:10,"1,39",49,55,1095180,55,0,11,29,,70,,128294,38,65,58,44,49,,35500,"0,61",4500,20
14.03.2024 19:15,"1,55",50,55,1095190,55,0,11,32,,70,,128294,46,65,60,47,50,,38300,"0,61",4200,22
14.03.2024 19:20,"1,75",50,55,1095190,55,0,11,35,,70,,128294,48,65,60,46,50,,39200,"0,61",4200,24
14.03.2024 19:25,"4,1",49,55,1095190,55,0,11,36,,70,,128295,49,64,60,45,50,,37300,"0,61",3600,27
14.03.2024 19:30,"4,25",48,55,1095200,55,0,11,50,,70,,128295,58,65,61,41,49,,71800,"0,61",4300,47
14.03.2024 19:35,"4,9",48,55,1095200,55,0,11,56,,70,,128295,55,65,61,36,50,,57000,"0,61",4400,61
14.03.2024 19:40,"5,16",51,54,1095210,55,0,10,55,,70,,128296,57,65,60,24,51,,89500,"0,61",4400,67
14.03.2024 19:45,"4,86",52,55,1095220,55,0,11,51,,70,,128296,51,65,61,26,52,,98100,"0,6",4200,64
14.03.2024 19:50,"3,07",54,55,1095230,55,0,11,44,,70,,128296,59,66,62,33,52,,86000,"0,61",4200,47
14.03.2024 19:55,"2,3",54,55,1095230,55,0,11,38,,70,,128297,54,66,62,32,53,,56400,"0,61",4300,35
14.03.2024 20:00,"1,01",53,55,1095230,55,0,11,27,,70,,128297,45,65,62,34,52,,36800,"0,61",4300,14
14.03.2024 20:05,"0,77",52,55,1095240,55,0,12,25,,70,,128298,43,65,61,45,52,,22000,"0,61",4100,11
14.03.2024 20:10,"0,73",51,55,1095240,56,0,12,25,,70,,128298,45,65,60,47,52,,2900,"0,61",4000,12
14.03.2024 20:15,"0,86",50,55,1095240,56,0,12,27,,70,,128298,48,66,59,46,51,,14600,"0,61",4000,16
14.03.2024 20:20,"1,15",50,55,1095240,55,0,12,29,,70,,128299,42,66,61,44,51,,31700,"0,61",4100,19
14.03.2024 20:25,"1,63",51,55,1095240,55,0,12,31,,70,,128299,54,66,61,44,51,,29100,"0,61",4100,22
14.03.2024 20:30,"1,82",51,55,1095250,55,0,12,35,,70,,128299,53,66,61,42,51,,35200,"0,61",4000,26
14.03.2024 20:35,"1,98",51,55,1095250,55,0,12,38,,70,,128300,47,66,60,48,51,,35800,"0,61",4000,30
14.03.2024 20:40,"2,04",52,55,1095250,55,0,12,40,,70,,128300,56,66,61,53,52,,38200,"0,61",4100,31
14.03.2024 20:45,"2,06",52,55,1095260,55,0,12,40,,70,,128300,49,65,61,52,52,,38500,"0,61",4000,31
14.03.2024 20:50,"2,08",52,55,1095260,55,0,12,40,,70,,128301,52,65,61,50,52,,39600,"0,61",4000,32
14.03.2024 20:55,"2,26",52,55,1095260,55,0,12,40,,70,,128301,48,66,59,50,52,,40200,"0,61",3900,33
14.03.2024 21:00,"2,16",53,55,1095270,55,0,11,42,,70,,128301,57,66,61,19,53,,40200,"0,61",4000,33
14.03.2024 21:05,"2,16",53,55,1095270,55,0,10,42,,70,,128302,49,65,60,16,53,,40600,"0,6",3900,33
14.03.2024 21:10,"4,08",52,55,1095270,55,0,10,40,,70,,128302,57,64,60,22,52,,41500,"0,61",3900,32
14.03.2024 21:15,"4,2",51,55,1095280,55,0,10,49,,70,,128302,57,65,60,19,51,,80900,"0,61",4300,44
14.03.2024 21:20,"4,87",50,55,1095290,55,0,10,56,,70,,128303,55,65,60,38,53,,66200,"0,61",4200,59
