Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
14.03.2024 21:25,"4,92",51,54,1095290,55,0,10,54,,70,,128303,54,66,58,18,53,,86500,"0,6",3800,64
14.03.2024 21:30,"4,87",53,55,1095300,55,0,10,52,,70,,128303,58,66,60,17,53,,106300,"0,61",4300,65
14.03.2024 21:35,"4,06",55,54,1095310,54,0,10,53,,70,,128304,56,66,60,20,54,,96900,"0,6",4700,64
14.03.2024 21:40,"3,02",56,54,1095320,55,0,10,47,,70,,128304,38,66,60,46,55,,71200,"0,61",4600,51
14.03.2024 21:45,"2,45",56,55,1095320,55,0,11,40,,70,,128305,37,66,61,44,55,,49700,"0,61",4300,39
14.03.2024 21:50,"2,04",56,55,1095320,55,0,11,35,,70,,128305,42,66,60,46,55,,37600,"0,61",4200,26
14.03.2024 21:55,"1,51",55,55,1095330,55,0,11,31,,70,,128305,50,66,60,40,54,,28000,"0,6",4200,18
14.03.2024 22:00,"1,34",54,55,1095330,55,0,11,30,,70,,128306,51,66,61,42,54,,23700,"0,61",4300,17
14.03.2024 22:05,"1,05",54,55,1095330,55,0,11,28,,70,,128306,42,66,61,47,54,,26200,"0,61",4400,15
14.03.2024 22:10,"1,18",53,55,1095330,55,0,11,28,,70,,128306,50,66,60,41,53,,17900,"0,61",4300,17
14.03.2024 22:15,"1,42",53,55,1095330,55,0,11,30,,70,,128307,47,66,61,41,53,,23600,"0,61",4100,20
14.03.2024 22:20,"1,75",53,55,1095340,55,0,11,33,,70,,128307,47,66,61,30,53,,30800,"0,61",4200,24
14.03.2024 22:25,"1,75",53,55,1095340,55,0,11,35,,70,,128307,45,66,61,38,53,,29100,"0,6",4200,26
14.03.2024 22:30,"1,87",53,55,1095340,55,0,11,35,,70,,128308,46,66,61,43,53,,30800,"0,6",4200,26
14.03.2024 22:35,"1,99",53,55,1095340,55,0,11,36,,70,,128308,42,65,61,44,53,,32000,"0,6",4200,29
14.03.2024 22:40,"2,2",53,55,1095350,55,0,11,40,,70,,128309,46,65,60,46,53,,35400,"0,61",4300,34
14.03.2024 22:45,"2,35",53,55,1095350,55,0,12,42,,70,,128309,38,65,61,43,53,,37600,"0,61",4200,38
14.03.2024 22:50,"2,42",54,55,1095350,55,0,12,44,,70,,128309,37,65,61,43,54,,43800,"0,61",4200,41
14.03.2024 22:55,"2,47",54,55,1095360,55,0,12,42,,70,,128310,42,65,61,47,54,,44500,"0,61",4100,41
14.03.2024 23:00,"5,07",54,55,1095360,55,0,12,40,,70,,128310,49,65,61,42,54,,44200,"0,61",3800,39
14.03.2024 23:05,"4,22",53,55,1095370,55,0,12,42,,70,,128310,55,62,60,45,53,,90000,"0,61",4300,44
14.03.2024 23:10,"4,58",51,55,1095370,55,0,12,49,,70,,128311,54,63,60,44,52,,46300,"0,61",4300,58
14.03.2024 23:15,"4,08",54,55,1095380,55,0,12,54,,70,,128311,52,65,60,44,54,,76300,"0,61",4300,64
14.03.2024 23:20,"3,77",56,55,1095380,55,0,12,51,,70,,128311,40,65,61,47,55,,85000,"0,6",4300,61
14.03.2024 23:25,"2,95",57,55,1095390,55,0,12,44,,70,,128312,40,65,61,47,56,,62300,"0,61",4200,50
14.03.2024 23:30,"2,94",57,55,1095390,55,0,12,44,,70,,128312,41,64,59,47,56,,44500,"0,61",4200,48
14.03.2024 23:35,"2,83",58,55,1095400,55,0,12,44,,70,,128312,55,64,61,32,56,,42700,"0,61",4100,48
14.03.2024 23:40,"2,66",58,55,1095400,55,0,12,43,,70,,128313,53,64,61,32,56,,40000,"0,61",4100,44
14.03.2024 23:45,"2,23",57,55,1095400,55,0,12,38,,70,,128313,42,63,61,31,56,,36200,"0,61",4200,33
14.03.2024 23:50,"1,71",57,55,1095400,55,0,12,33,,70,,128313,35,64,61,32,55,,28700,"0,61",4200,20
14.03.2024 23:55,"1,26",56,55,1095410,55,0,13,31,,70,,128314,38,63,61,41,55,,21600,"0,61",4000,16
15.03.2024 00:00,"1,03",55,55,1095410,55,0,13,28,,70,,128314,53,64,61,43,55,,21500,"0,61",4000,15
15.03.2024 00:05,"1,01",54,55,1095410,55,0,13,27,,70,,128315,52,64,61,43,55,,5900,"0,61",4100,15
15.03.2024 00:10,"1,01",53,55,1095410,55,0,13,27,,70,,128315,50,63,61,42,54,,12500,"0,61",4200,15
15.03.2024 00:15,"1,37",53,55,1095410,55,0,13,29,,70,,128315,43,64,61,47,54,,31400,"0,61",4000,20
15.03.2024 00:20,"1,93",53,55,1095420,55,0,13,35,,70,,128316,44,64,61,47,54,,27200,"0,61",3900,28
15.03.2024 00:25,"2,12",54,55,1095420,55,0,14,38,,70,,128316,43,63,61,46,54,,34500,"0,61",4000,33
15.03.2024 00:30,"2,35",54,55,1095420,55,0,14,42,,70,,128316,43,63,61,45,54,,35100,"0,61",3900,39
15.03.2024 00:35,"2,37",54,55,1095420,55,0,14,44,,70,,128317,42,62,61,44,54,,39700,"0,61",3900,39
15.03.2024 00:40,"2,4",55,55,1095430,56,0,14,44,,70,,128317,41,62,61,44,55,,41800,"0,61",3700,38
15.03.2024 00:45,"4,18",54,55,1095430,55,0,14,44,,70,,128317,42,63,59,46,54,,40000,"0,6",3600,40
15.03.2024 00:50,"4,32",52,55,1095440,55,0,14,49,,70,,128318,46,63,61,46,53,,53700,"0,61",3900,47
15.03.2024 00:55,"4,56",51,55,1095440,55,0,14,53,,70,,128318,46,63,60,48,54,,50300,"0,61",4000,57
15.03.2024 01:00,"5,01",53,55,1095450,55,0,14,54,,70,,128318,49,64,61,51,54,,67200,"0,61",4200,66
15.03.2024 01:05,"0,12",51,55,1095450,55,0,14,1,,1,,128319,49,63,61,50,53,,69000,"0,61",4300,1
15.03.2024 01:10,"0,04",50,55,1095450,55,0,15,1,,1,,128319,46,64,61,51,52,,2500,"0,61",4200,1
15.03.2024 01:15,0,49,55,1095450,55,0,14,1,,1,,128319,53,65,61,48,52,,0,"0,6",4100,1
15.03.2024 01:20,0,49,55,1095450,55,0,15,0,,0,,128320,52,64,61,47,52,,0,"0,61",4100,0
15.03.2024 01:25,0,49,55,1095450,55,0,15,0,,0,,128320,51,64,61,46,51,,0,"0,6",4200,0
15.03.2024 01:30,0,49,55,1095450,56,0,15,0,,0,,128320,49,63,61,46,50,,0,"0,61",4100,0
15.03.2024 01:35,0,48,55,1095450,56,0,15,0,,0,,128321,48,63,61,46,49,,0,"0,61",4000,0
15.03.2024 01:40,0,48,55,1095450,56,0,15,0,,0,,128321,46,62,61,45,47,,0,"0,6",4000,0
15.03.2024 01:45,0,47,55,1095450,56,0,15,0,,0,,128321,41,62,61,45,46,,0,"0,61",4000,0
15.03.2024 01:50,0,46,55,1095450,56,0,15,0,,0,,128322,54,65,61,42,45,,1000,"0,6",4000,0
15.03.2024 01:55,0,45,55,1095450,56,0,15,0,,0,,128322,47,66,61,50,45,,0,"0,61",4000,0
15.03.2024 02:00,0,44,55,1095450,55,0,15,0,,0,,128322,47,66,60,52,44,,0,"0,61",4100,0
15.03.2024 02:05,0,44,55,1095450,55,0,15,0,,0,,128323,48,65,61,48,44,,0,"0,61",4100,0
15.03.2024 02:10,0,43,55,1095450,55,0,15,0,,0,,128323,54,66,61,48,43,,0,"0,61",4200,0
15.03.2024 02:15,0,42,55,1095450,55,0,15,0,,0,,128323,55,65,61,46,43,,0,"0,61",4100,0
15.03.2024 02:20,0,42,55,1095450,55,0,15,0,,0,,128324,53,65,61,45,42,,0,"0,61",4100,0
15.03.2024 02:25,0,41,55,1095450,56,0,15,0,,0,,128324,44,64,61,46,42,,0,"0,61",4000,0
15.03.2024 02:30,0,41,55,1095450,56,0,15,0,,0,,128325,44,64,61,47,41,,0,"0,61",4000,0
15.03.2024 02:35,0,40,55,1095450,56,0,14,0,,0,,128325,60,65,61,38,41,,0,"0,61",3900,0
15.03.2024 02:40,0,40,55,1095450,56,0,14,0,,0,,128325,59,64,61,38,40,,0,"0,6",3900,0
15.03.2024 02:45,0,40,55,1095450,55,0,14,0,,70,,128325,56,64,61,37,40,,-26500,"0,61",3700,0
15.03.2024 02:50,"4,15",39,56,1095450,56,0,14,0,,70,,128326,55,64,61,38,40,,45300,"0,6",2600,0
15.03.2024 02:55,"4,15",39,55,1095460,55,0,15,0,,70,,128326,45,63,61,42,39,,43400,"0,61",3700,0
15.03.2024 03:00,"4,18",39,55,1095460,55,0,15,0,,1,,128326,44,63,61,42,39,,40800,"0,6",4100,0
15.03.2024 03:05,"0,17",38,55,1095460,55,0,15,0,,1,,128327,43,62,61,41,38,,2300,"0,61",4400,0
15.03.2024 03:10,"0,03",38,55,1095460,56,0,15,0,,1,,128327,42,62,61,41,38,,100,"0,61",4200,0
15.03.2024 03:15,0,38,55,1095460,56,0,15,0,,0,,128328,42,61,61,40,38,,0,"0,6",4100,0
15.03.2024 03:20,0,37,55,1095460,56,0,15,0,,0,,128328,45,63,60,48,37,,0,"0,61",4000,0
15.03.2024 03:25,"0,06",37,55,1095460,56,0,14,0,,0,,128328,59,65,61,30,37,,0,"0,6",4000,0
15.03.2024 03:30,0,37,55,1095460,56,0,14,0,,0,,128329,57,65,61,29,37,,0,"0,6",4100,0
15.03.2024 03:35,0,36,55,1095460,56,0,14,0,,0,,128329,55,64,61,29,36,,0,"0,61",4100,0
15.03.2024 03:40,0,36,55,1095460,56,0,14,0,,0,,128329,53,64,61,29,36,,0,"0,6",4100,0
15.03.2024 03:45,0,36,55,1095460,56,0,14,0,,0,,128330,52,63,61,29,36,,0,"0,61",3900,0
15.03.2024 03:50,0,36,55,1095460,56,0,14,0,,0,,128330,50,63,61,29,35,,0,"0,61",3900,0
15.03.2024 03:55,0,35,55,1095460,56,0,15,0,,0,,128330,48,62,61,29,35,,0,"0,6",4000,0
15.03.2024 04:00,0,35,55,1095460,56,0,15,0,,0,,128331,47,62,61,28,35,,0,"0,6",3900,0
15.03.2024 04:05,0,35,55,1095460,56,0,15,0,,0,,128331,45,62,61,28,35,,0,"0,61",4000,0
15.03.2024 04:10,0,34,55,1095460,56,0,15,0,,0,,128331,42,61,61,28,34,,0,"0,61",4000,0
15.03.2024 04:15,0,34,55,1095460,56,0,15,0,,0,,128332,37,62,61,30,34,,0,"0,61",4000,0
15.03.2024 04:20,0,34,55,1095460,56,0,16,0,,0,,128332,38,62,61,40,34,,0,"0,6",3900,0
15.03.2024 04:25,0,34,55,1095460,56,0,16,0,,0,,128332,38,62,61,39,34,,0,"0,61",4000,0
15.03.2024 04:30,0,34,55,1095460,56,0,16,0,,0,,128333,38,62,60,39,34,,0,"0,61",3900,0
15.03.2024 04:35,0,33,55,1095460,56,0,16,0,,0,,128333,38,62,61,39,33,,0,"0,6",3900,0
15.03.2024 04:40,0,33,55,1095460,56,0,16,0,,70,,128333,38,62,61,41,33,,-7300,"0,61",3700,0
15.03.2024 04:45,"4,2",33,56,1095470,56,0,16,0,,70,,128333,39,62,60,41,33,,44800,"0,61",2600,0
15.03.2024 04:50,"4,15",33,55,1095470,55,0,16,0,,70,,128334,39,62,61,40,33,,46000,"0,61",3800,0
15.03.2024 04:55,"4,2",33,55,1095470,55,0,16,0,,1,,128334,49,63,61,43,33,,43000,"0,61",4000,0
15.03.2024 05:00,"0,14",32,55,1095470,55,0,16,0,,1,,128335,48,63,61,42,32,,2300,"0,61",4400,0
15.03.2024 05:20,"5,69",55,55,1095520,56,0,16,75,,70,,128336,44,64,61,48,56,,163500,"0,61",4100,71
15.03.2024 05:25,"5,62",64,55,1095530,55,0,16,66,,70,,128336,58,65,61,47,56,,137200,"0,61",3500,80
15.03.2024 05:30,"5,76",65,55,1095540,56,0,16,65,,70,,128337,57,65,61,45,57,,133300,"0,61",4200,48
15.03.2024 05:35,"3,82",60,55,1095550,55,0,15,49,,70,,128337,61,66,61,49,58,,51600,"0,6",3500,41
15.03.2024 05:40,"2,74",58,55,1095550,56,0,15,37,,70,,128337,49,65,61,46,58,,31900,"0,61",4100,32
15.03.2024 05:45,"2,08",57,55,1095550,56,0,14,37,,70,,128338,54,65,61,50,56,,28400,"0,61",4000,32
15.03.2024 05:50,"2,14",56,55,1095560,56,0,14,35,,70,,128338,47,65,61,54,55,,29400,"0,61",4100,28
15.03.2024 05:55,"1,94",55,55,1095560,56,0,14,35,,70,,128338,46,64,61,53,55,,28500,"0,61",4000,27
15.03.2024 06:00,"1,94",55,55,1095560,56,0,14,34,,70,,128339,45,64,61,52,54,,26800,"0,61",4000,25
15.03.2024 06:05,"1,87",54,55,1095560,56,0,13,35,,70,,128339,45,65,58,50,54,,28600,"0,61",3900,26
15.03.2024 06:10,"1,94",54,55,1095570,56,0,13,37,,70,,128339,56,65,61,39,54,,31500,"0,61",3900,28
15.03.2024 06:15,"1,99",54,55,1095570,55,0,13,38,,70,,128340,45,65,61,46,54,,32500,"0,61",4000,30
15.03.2024 06:20,"2,05",54,55,1095570,55,0,13,40,,70,,128340,43,65,61,46,54,,33700,"0,61",4000,32
15.03.2024 06:25,"2,15",52,55,1095580,55,0,13,42,,70,,128340,49,64,60,50,54,,30400,"0,61",3800,34
15.03.2024 06:30,"4,24",51,55,1095580,55,0,12,49,,70,,128341,53,63,60,41,53,,46000,"0,61",3300,46
15.03.2024 06:35,"4,32",50,55,1095580,55,0,12,53,,70,,128341,47,63,61,43,53,,50200,"0,61",4200,58
15.03.2024 06:40,"4,87",52,55,1095590,55,0,12,53,,70,,128341,58,65,61,35,54,,73500,"0,61",4100,65
15.03.2024 06:45,"5,1",54,55,1095600,55,0,11,55,,70,,128342,59,66,61,40,54,,81000,"0,61",4200,67
15.03.2024 06:50,"5,09",56,55,1095600,55,0,11,51,,70,,128342,51,66,59,45,55,,78400,"0,61",4200,60
15.03.2024 06:55,"3,71",57,55,1095610,55,0,11,46,,70,,128343,42,66,61,32,56,,59400,"0,61",4300,51
15.03.2024 07:00,"3,08",57,55,1095610,55,0,11,40,,70,,128343,38,65,61,46,56,,38200,"0,61",4200,40
15.03.2024 07:05,"2,48",56,55,1095620,55,0,11,39,,70,,128343,48,65,60,45,55,,35200,"0,61",4200,35
15.03.2024 07:10,"2,16",56,55,1095620,56,0,11,39,,70,,128344,48,65,61,48,55,,33800,"0,6",4200,32
15.03.2024 07:15,"2,12",56,55,1095620,55,0,11,39,,70,,128344,47,65,61,50,55,,30500,"0,6",4100,30
15.03.2024 07:20,"2,06",55,55,1095620,55,0,11,40,,70,,128344,54,65,61,41,55,,31000,"0,61",4100,29
15.03.2024 07:25,"2,07",55,55,1095630,55,0,12,41,,70,,128345,42,65,61,40,54,,31200,"0,61",4200,29
15.03.2024 07:30,"2,11",55,55,1095630,55,0,10,44,,70,,128345,52,66,58,16,55,,32800,"0,6",4000,30
15.03.2024 07:35,"2,13",54,55,1095630,55,0,10,44,,70,,128345,55,66,59,15,55,,33800,"0,59",4100,30
15.03.2024 07:40,"2,14",54,55,1095630,55,0,10,44,,70,,128346,52,66,58,15,55,,35700,"0,59",4100,34
15.03.2024 07:45,"2,26",54,55,1095640,55,0,10,44,,70,,128346,53,66,58,14,55,,35900,"0,58",4100,37
15.03.2024 07:50,"2,35",54,54,1095640,55,0,10,44,,69,,128346,50,65,61,15,55,,39900,"0,61",4200,37
15.03.2024 07:55,"2,33",53,54,1095650,54,0,10,42,,69,,128347,45,64,58,41,54,,112400,"0,61",4400,41
15.03.2024 08:00,"4,2",51,54,1095650,54,0,10,46,,69,,128347,51,62,59,46,53,,58100,"0,61",4300,51
15.03.2024 08:05,"4,37",50,54,1095660,54,0,11,47,,69,,128348,41,65,61,31,53,,52100,"0,6",4800,55
15.03.2024 08:10,"3,28",53,54,1095660,54,0,10,47,,69,,128348,47,66,59,36,54,,63700,"0,6",4600,55
15.03.2024 08:15,"3,24",54,55,1095670,55,0,11,43,,69,,128348,55,66,61,35,54,,58300,"0,6",4800,48
15.03.2024 08:20,"2,81",55,55,1095670,55,0,10,41,,69,,128349,54,66,59,16,54,,47100,"0,58",4700,42
15.03.2024 08:25,"2,45",55,55,1095680,55,0,10,37,,69,,128349,54,66,59,16,54,,39300,"0,58",4500,34
15.03.2024 08:30,"2,09",55,54,1095680,55,0,10,31,,69,,128350,49,66,59,26,54,,33100,"0,6",4500,23
15.03.2024 08:35,"1,68",54,54,1095680,55,0,10,27,,69,,128350,53,66,60,39,53,,26800,"0,6",4700,17
15.03.2024 08:40,"1,13",53,55,1095680,55,0,10,24,,69,,128350,55,66,60,41,53,,4000,"0,59",4400,11
15.03.2024 08:45,"0,5",52,54,1095680,55,0,10,21,,69,,128351,53,66,61,43,52,,15800,"0,6",4500,11
15.03.2024 09:05,"1,22",51,54,1095690,55,0,11,26,,69,,128352,52,65,60,40,50,,30400,"0,61",4300,20
15.03.2024 09:10,"1,39",50,55,1095690,55,0,10,29,,69,,128353,59,63,61,28,50,,59300,"0,58",4200,22
15.03.2024 09:15,"4,1",49,55,1095700,55,0,10,35,,69,,128353,61,64,62,33,49,,59300,"0,61",2600,31
15.03.2024 09:20,"4,16",48,54,1095710,55,0,10,45,,70,,128353,61,65,62,33,48,,54400,"0,61",4200,44
15.03.2024 09:25,"4,46",49,55,1095710,55,0,10,48,,70,,128354,50,65,61,33,50,,73200,"0,61",4200,53
15.03.2024 09:30,"3,19",51,55,1095720,55,0,10,43,,70,,128354,54,66,60,42,51,,76100,"0,6",4200,49
15.03.2024 09:35,"2,62",52,55,1095720,55,0,11,34,,70,,128354,50,65,60,43,51,,55100,"0,61",4200,35
15.03.2024 09:40,"1,9",52,55,1095730,55,0,11,23,,70,,128355,44,65,61,45,51,,36400,"0,61",4200,16
15.03.2024 09:45,"0,77",51,55,1095730,55,0,11,20,,70,,128355,56,65,61,42,51,,19800,"0,61",4300,11
15.03.2024 09:50,"0,57",50,55,1095730,55,0,11,17,,70,,128355,58,65,61,38,50,,10000,"0,6",4300,9
15.03.2024 09:55,"0,29",49,55,1095730,55,0,11,15,,70,,128356,49,65,61,44,49,,8000,"0,61",4200,11
15.03.2024 10:00,"0,29",48,55,1095730,55,0,11,15,,70,,128356,53,65,60,41,49,,12300,"0,61",4200,14
15.03.2024 10:05,"0,65",48,55,1095730,55,0,11,16,,70,,128357,51,65,58,32,48,,16800,"0,61",4300,16
15.03.2024 10:10,"0,77",48,55,1095730,55,0,11,19,,70,,128357,58,66,61,39,48,,30900,"0,61",4200,16
15.03.2024 10:15,"1,13",48,55,1095740,55,0,11,23,,70,,128357,52,65,61,41,48,,30600,"0,61",4200,20
15.03.2024 10:20,"1,25",49,55,1095740,55,0,11,24,,70,,128358,43,65,60,49,48,,30700,"0,61",4400,18
15.03.2024 10:25,"1,09",48,55,1095740,55,0,11,24,,70,,128358,51,65,61,41,48,,26000,"0,6",4200,15
15.03.2024 10:30,"0,89",48,55,1095740,55,0,11,23,,70,,128358,49,65,59,40,48,,27800,"0,61",4000,14
15.03.2024 10:35,"0,78",47,55,1095750,55,0,11,21,,70,,128359,53,65,58,17,48,,8600,"0,58",4000,14
15.03.2024 10:40,"0,71",46,55,1095750,55,0,10,21,,70,,128359,54,64,60,17,47,,29200,"0,61",3900,16
15.03.2024 10:45,"4,22",45,55,1095750,55,0,11,25,,70,,128359,53,63,60,30,46,,55200,"0,61",2500,23
15.03.2024 10:50,"4,22",44,54,1095760,54,0,10,29,,70,,128360,61,65,61,27,45,,61200,"0,6",4400,28
15.03.2024 10:55,"4,2",44,54,1095760,54,0,11,41,,70,,128360,59,65,61,27,44,,51600,"0,61",4600,44
15.03.2024 11:00,"2,56",46,54,1095770,55,0,11,41,,70,,128360,39,64,60,47,46,,70700,"0,61",4700,40
15.03.2024 11:05,"2,33",48,55,1095770,55,0,11,36,,70,,128361,51,66,58,35,47,,57100,"0,61",4400,33
15.03.2024 11:10,"2,1",49,55,1095780,55,0,10,33,,70,,128361,57,66,61,25,48,,46100,"0,6",4200,28
15.03.2024 11:15,"1,87",50,55,1095780,55,0,10,28,,70,,128361,41,66,61,35,48,,41200,"0,6",4200,19
15.03.2024 11:20,"1,18",49,55,1095780,55,0,10,21,,70,,128362,41,66,58,37,48,,3200,"0,61",4400,11
15.03.2024 11:25,"0,29",48,55,1095780,55,0,11,7,,70,,128362,47,66,60,44,48,,900,"0,6",4300,0
15.03.2024 11:30,"0,07",47,55,1095780,55,0,11,4,,70,,128363,41,66,61,41,47,,400,"0,61",4200,0
15.03.2024 11:35,0,46,55,1095780,55,0,11,0,,70,,128363,40,65,61,41,45,,0,"0,61",4300,0
15.03.2024 11:40,0,45,55,1095780,55,0,11,3,,70,,128363,46,65,60,41,44,,0,"0,6",4300,1
15.03.2024 11:45,0,44,55,1095780,55,0,12,7,,70,,128363,50,65,61,34,44,,3000,"0,61",4100,5
15.03.2024 11:50,"0,22",43,55,1095780,55,0,12,17,,70,,128364,40,65,61,43,44,,2700,"0,6",4100,15
15.03.2024 11:55,"0,81",44,55,1095790,55,0,12,20,,70,,128364,44,65,61,42,44,,35000,"0,61",4300,18
15.03.2024 12:00,"0,98",45,55,1095790,55,0,12,25,,70,,128364,56,65,61,39,44,,35800,"0,61",4200,19
15.03.2024 12:05,"1,2",45,55,1095790,55,0,12,27,,70,,128365,58,65,61,31,45,,35800,"0,61",4100,18
15.03.2024 12:10,"1,05",45,55,1095800,55,0,12,25,,70,,128365,42,65,60,44,45,,29300,"0,61",4200,15
15.03.2024 12:15,"0,72",45,55,1095800,55,0,12,22,,70,,128365,52,65,60,33,46,,23000,"0,6",4200,13
15.03.2024 12:35,"4,18",42,54,1095810,55,0,12,37,,70,,128367,47,61,59,49,43,,47100,"0,61",4400,44
15.03.2024 12:40,"4,27",43,54,1095810,55,0,11,52,,70,,128367,56,65,60,37,44,,75300,"0,6",4700,64
15.03.2024 12:45,"4,9",45,54,1095820,55,0,11,47,,70,,128368,46,65,59,45,46,,100500,"0,61",4400,60
15.03.2024 12:50,"4,63",49,54,1095830,55,0,12,42,,70,,128368,50,65,61,44,47,,75400,"0,61",4400,50
15.03.2024 12:55,"2,47",50,55,1095840,55,0,12,31,,70,,128368,49,65,61,44,47,,52300,"0,6",4400,32
15.03.2024 13:00,"1,41",49,54,1095840,55,0,11,15,,70,,128369,59,66,61,32,48,,10200,"0,59",4400,3
15.03.2024 13:20,"0,12",44,55,1095840,55,0,11,5,,70,,128370,39,66,61,46,44,,3200,"0,6",4300,0
15.03.2024 13:25,"0,1",44,55,1095840,55,0,11,15,,70,,128370,41,65,61,46,43,,16800,"0,61",4400,7
15.03.2024 13:30,"0,24",43,55,1095840,55,0,12,20,,70,,128371,42,65,61,48,44,,17500,"0,6",4200,15
15.03.2024 13:35,"0,79",44,55,1095840,55,0,12,25,,70,,128371,52,65,61,47,44,,30000,"0,61",4100,21
15.03.2024 13:40,"1,01",45,55,1095840,55,0,12,26,,70,,128372,56,66,60,38,45,,39600,"0,61",4100,19
15.03.2024 13:45,"1,25",46,55,1095850,55,0,12,25,,70,,128372,40,66,61,48,45,,33600,"0,61",4100,16
15.03.2024 14:05,"0,86",44,55,1095860,55,0,10,18,,70,,128373,58,63,61,30,45,,95500,"0,6",3900,18
15.03.2024 14:10,"4,17",43,55,1095860,55,0,10,25,,70,,128374,59,64,61,48,44,,46500,"0,61",3700,27
15.03.2024 14:15,"4,14",42,54,1095870,55,0,11,36,,70,,128374,52,64,61,51,43,,43100,"0,61",4300,39
15.03.2024 14:20,"3,09",45,54,1095870,55,0,11,49,,70,,128374,57,66,61,47,44,,79300,"0,61",4600,51
15.03.2024 14:25,"3,18",48,54,1095880,55,0,10,47,,70,,128375,55,66,60,28,47,,86300,"0,61",4500,48
15.03.2024 14:30,"2,41",49,55,1095880,55,0,10,38,,70,,128375,54,66,60,37,48,,55500,"0,59",4300,35
15.03.2024 14:35,"2,06",50,55,1095890,55,0,11,28,,70,,128375,30,66,61,36,48,,41200,"0,61",4200,20
15.03.2024 14:40,"1,01",49,55,1095890,55,0,10,23,,70,,128376,51,66,61,22,48,,24300,"0,61",4300,12
15.03.2024 14:45,"0,69",48,55,1095890,55,0,11,21,,70,,128376,40,65,61,40,48,,12100,"0,6",4200,12
15.03.2024 14:50,"0,58",47,55,1095890,55,0,11,19,,70,,128377,38,65,60,45,48,,17500,"0,61",4100,12
15.03.2024 14:55,"0,54",46,55,1095890,55,0,11,18,,70,,128377,53,65,61,36,47,,3400,"0,6",4100,13
15.03.2024 15:00,"0,76",46,55,1095890,55,0,11,18,,70,,128377,45,65,58,36,47,,30200,"0,61",4100,17
15.03.2024 15:05,"1,06",47,55,1095900,55,0,11,20,,70,,128378,45,65,60,37,47,,29900,"0,61",4200,20
15.03.2024 15:10,"1,21",47,55,1095900,55,0,11,20,,70,,128378,44,65,61,44,46,,34700,"0,6",4200,20
15.03.2024 15:15,"0,95",47,55,1095900,55,0,12,23,,70,,128378,41,65,61,47,46,,25700,"0,61",4200,16
15.03.2024 15:20,"1,01",47,55,1095900,55,0,12,24,,70,,128379,40,64,61,46,47,,21600,"0,6",4300,15
15.03.2024 15:25,"0,89",46,55,1095910,55,0,11,25,,70,,128379,51,65,61,30,47,,21300,"0,6",4200,15
15.03.2024 15:30,"1,01",46,55,1095910,55,0,12,23,,70,,128379,45,65,60,41,47,,26600,"0,61",4000,16
15.03.2024 15:35,"0,94",46,55,1095910,55,0,12,21,,70,,128380,38,65,61,46,47,,25200,"0,6",4000,16
15.03.2024 15:40,"0,94",46,55,1095910,55,0,12,20,,70,,128380,41,64,61,49,47,,24700,"0,61",3900,17
15.03.2024 15:45,"4,11",45,55,1095920,55,0,12,23,,70,,128380,56,63,60,44,46,,72300,"0,6",3700,19
15.03.2024 23:35,"2,37",54,55,1096250,55,0,11,35,,70,,128413,34,65,61,48,53,,55100,"0,61",4200,33
15.03.2024 23:40,"1,92",54,55,1096250,55,0,11,31,,70,,128414,36,65,61,45,53,,38800,"0,6",4300,26
15.03.2024 23:45,"1,37",54,55,1096260,55,0,11,26,,70,,128414,39,65,61,46,52,,34200,"0,61",4200,17
16.03.2024 00:05,"1,04",51,55,1096260,55,0,12,24,,70,,128416,46,64,61,44,51,,22500,"0,6",4100,18
16.03.2024 00:10,"1,27",51,55,1096270,55,0,12,26,,70,,128416,46,63,61,44,51,,24800,"0,61",4000,19
16.03.2024 00:15,"1,3",51,55,1096270,55,0,13,26,,70,,128416,45,63,61,44,51,,32800,"0,61",4000,19
16.03.2024 00:20,"1,39",51,55,1096270,55,0,13,28,,70,,128417,47,64,60,43,51,,33800,"0,61",4000,19
16.03.2024 00:25,"1,46",51,55,1096270,55,0,13,30,,70,,128417,45,64,61,42,51,,32600,"0,61",3900,19
16.03.2024 00:30,"1,5",51,55,1096280,55,0,13,30,,70,,128417,46,65,60,46,51,,32700,"0,6",4000,19
16.03.2024 00:35,"1,45",52,55,1096280,55,0,13,30,,70,,128418,47,64,61,44,51,,31600,"0,6",4100,19
16.03.2024 00:40,"1,34",52,55,1096280,55,0,13,29,,70,,128418,46,64,61,44,51,,32100,"0,61",4100,18
16.03.2024 00:45,"1,13",51,55,1096280,55,0,13,28,,70,,128418,45,63,61,44,51,,28500,"0,61",3900,17
16.03.2024 00:50,"4,09",50,55,1096290,55,0,14,29,,70,,128419,44,64,60,46,51,,26800,"0,6",3700,22
16.03.2024 00:55,"4,14",49,55,1096290,55,0,14,32,,70,,128419,42,63,61,46,50,,62400,"0,6",4000,27
16.03.2024 01:00,"4,25",48,55,1096300,55,0,14,47,,70,,128419,42,63,61,45,49,,47200,"0,61",4100,49
16.03.2024 01:05,"1,35",47,55,1096300,55,0,14,0,,1,,128420,41,62,61,45,48,,51600,"0,61",4200,1
16.03.2024 01:10,"0,08",47,55,1096300,55,0,14,0,,1,,128420,41,62,61,45,48,,3900,"0,61",4200,1
16.03.2024 01:15,"0,01",47,55,1096300,55,0,14,0,,1,,128420,40,61,61,45,48,,400,"0,61",4100,1
16.03.2024 01:20,0,46,55,1096300,55,0,15,0,,0,,128421,40,61,61,44,47,,0,"0,61",4100,0
16.03.2024 01:25,0,46,55,1096300,55,0,15,0,,0,,128421,40,60,61,44,47,,0,"0,6",4000,0
16.03.2024 01:30,0,46,55,1096300,55,0,15,0,,0,,128421,40,60,61,44,46,,0,"0,61",4000,0
16.03.2024 01:35,0,46,55,1096300,56,0,15,0,,0,,128422,39,60,61,44,45,,0,"0,61",4000,0
16.03.2024 01:40,0,46,55,1096300,56,0,16,0,,0,,128422,39,59,61,43,44,,0,"0,6",4000,0
16.03.2024 01:45,0,45,55,1096300,56,0,16,0,,0,,128422,39,59,61,43,44,,0,"0,61",4000,0
16.03.2024 01:50,0,45,55,1096300,56,0,16,0,,0,,128423,41,59,60,43,43,,0,"0,6",3900,0
16.03.2024 01:55,0,45,55,1096300,56,0,16,0,,0,,128423,33,62,60,42,42,,0,"0,6",4000,0
16.03.2024 02:00,0,44,55,1096300,55,0,15,0,,0,,128423,30,62,60,42,41,,0,"0,61",4000,0
16.03.2024 02:05,0,43,55,1096300,55,0,15,0,,0,,128424,31,63,60,42,41,,0,"0,6",4200,0
16.03.2024 02:10,0,42,55,1096300,55,0,14,0,,0,,128424,47,65,59,35,41,,0,"0,61",4500,0
16.03.2024 02:15,0,41,54,1096300,55,0,11,0,,0,,128425,44,66,58,39,40,,0,"0,59",4500,0
16.03.2024 02:20,0,40,54,1096300,54,0,11,0,,0,,128425,41,65,61,34,40,,0,"0,6",4700,0
16.03.2024 02:25,0,39,54,1096300,54,0,11,0,,0,,128425,42,65,57,47,40,,0,"0,61",4700,0
16.03.2024 02:30,0,38,55,1096300,55,0,11,0,,0,,128426,34,65,60,38,39,,0,"0,61",4400,0
16.03.2024 02:35,0,38,55,1096300,55,0,11,0,,70,,128426,32,64,59,42,39,,0,"0,6",4200,0
16.03.2024 02:40,"4,17",37,55,1096300,55,0,11,0,,70,,128426,30,64,57,47,39,,1700,"0,61",2500,0
16.03.2024 02:45,"4,13",37,54,1096300,54,0,12,0,,70,,128427,33,63,58,38,38,,50800,"0,6",4500,0
16.03.2024 02:50,"4,2",37,54,1096310,54,0,12,0,,70,,128427,34,62,60,40,38,,46400,"0,6",4900,0
16.03.2024 02:55,"0,1",37,54,1096310,54,0,12,0,,1,,128427,33,63,61,44,38,,46300,"0,6",5300,0
16.03.2024 03:00,"0,04",36,54,1096310,54,0,12,0,,1,,128428,55,65,61,37,37,,3400,"0,6",5000,0
16.03.2024 03:05,0,36,54,1096310,55,0,12,0,,1,,128428,45,65,61,41,37,,100,"0,61",4700,0
16.03.2024 03:10,0,36,54,1096310,55,0,12,0,,0,,128429,47,65,61,50,36,,0,"0,61",4600,0
16.03.2024 03:15,0,36,55,1096310,55,0,12,0,,0,,128429,41,65,61,53,36,,0,"0,6",4500,0
16.03.2024 03:20,0,36,55,1096310,55,0,13,0,,0,,128430,41,65,61,52,36,,0,"0,6",4400,0
16.03.2024 03:25,0,36,55,1096310,55,0,13,0,,0,,128430,40,64,61,51,36,,0,"0,61",4400,0
16.03.2024 03:30,0,36,55,1096310,55,0,13,0,,0,,128430,40,64,61,50,35,,0,"0,61",4200,0
16.03.2024 03:35,0,35,55,1096310,55,0,13,0,,0,,128431,40,63,61,50,35,,0,"0,61",4100,0
16.03.2024 03:40,0,35,55,1096310,55,0,13,0,,0,,128431,40,63,61,49,35,,0,"0,61",4100,0
16.03.2024 03:45,0,35,55,1096310,56,0,14,0,,0,,128431,39,62,61,49,35,,0,"0,6",4100,0
16.03.2024 03:50,0,35,55,1096310,56,0,14,0,,0,,128432,39,62,61,47,34,,0,"0,6",4000,0
16.03.2024 03:55,0,35,55,1096310,56,0,14,0,,0,,128432,40,62,61,47,34,,0,"0,61",3900,0
16.03.2024 04:00,0,34,55,1096310,56,0,14,0,,0,,128432,40,61,61,47,34,,0,"0,6",4000,0
16.03.2024 04:05,0,34,55,1096310,56,0,14,0,,0,,128433,40,61,61,46,34,,0,"0,6",3900,0
16.03.2024 04:10,0,34,55,1096310,56,0,14,0,,0,,128433,40,60,61,46,34,,0,"0,61",3900,0
16.03.2024 04:15,0,34,55,1096310,56,0,15,0,,0,,128433,40,61,61,43,34,,0,"0,61",3900,0
16.03.2024 04:20,0,34,55,1096310,56,0,15,0,,0,,128434,40,60,61,43,33,,0,"0,61",3800,0
16.03.2024 04:25,0,33,55,1096310,56,0,15,0,,0,,128434,40,60,61,43,33,,0,"0,6",3700,0
16.03.2024 04:30,0,33,55,1096310,56,0,15,0,,0,,128434,40,60,61,42,33,,0,"0,61",3600,0
16.03.2024 04:35,"4,18",33,56,1096310,56,0,15,0,,70,,128435,40,61,59,42,33,,10800,"0,6",2500,0
16.03.2024 04:40,"4,13",33,55,1096320,56,0,16,0,,70,,128435,40,61,61,42,33,,48800,"0,61",3800,0
16.03.2024 04:45,"4,18",32,55,1096320,55,0,16,0,,70,,128435,40,60,61,42,32,,46300,"0,6",4100,0
16.03.2024 04:50,"0,12",32,55,1096320,55,0,16,0,,1,,128436,39,60,61,41,32,,44900,"0,61",4300,0
16.03.2024 04:55,"0,05",32,55,1096320,55,0,16,0,,1,,128436,39,60,61,41,32,,2400,"0,61",4200,0
16.03.2024 05:00,"0,01",32,55,1096320,55,0,16,0,,1,,128436,39,59,61,41,32,,300,"0,6",4100,0
16.03.2024 05:05,"6,53",36,55,1096330,56,0,16,100,,69,,128437,46,62,61,41,37,,0,"0,61",4100,100
16.03.2024 05:10,"6,35",49,55,1096340,56,0,16,78,,69,,128437,45,61,61,41,49,,187700,"0,6",4100,83
16.03.2024 05:15,6,51,55,1096350,55,0,16,69,,69,,128437,45,63,57,41,52,,183100,"0,61",4100,80
16.03.2024 05:20,"5,47",52,55,1096370,55,0,16,70,,70,,128438,49,63,61,38,55,,164200,"0,6",4100,73
16.03.2024 05:25,"4,97",58,55,1096380,56,0,16,59,,70,,128438,48,63,61,38,54,,143700,"0,61",4000,58
16.03.2024 05:30,"3,6",56,55,1096390,55,0,17,49,,70,,128438,47,62,61,37,55,,93800,"0,6",4100,52
16.03.2024 05:35,"1,88",55,55,1096390,56,0,17,28,,70,,128439,46,62,61,37,54,,47300,"0,6",4000,27
16.03.2024 05:40,"0,91",54,55,1096390,56,0,17,23,,70,,128439,42,62,61,34,53,,28800,"0,61",3800,15
16.03.2024 05:45,"1,01",53,55,1096400,56,0,17,24,,70,,128439,47,63,61,41,52,,13000,"0,6",3900,15
16.03.2024 05:50,"1,15",52,55,1096400,56,0,17,26,,70,,128440,47,63,61,40,52,,20100,"0,61",3900,16
16.03.2024 05:55,"1,49",51,55,1096400,55,0,17,31,,70,,128440,46,62,61,40,51,,25300,"0,61",4000,20
16.03.2024 06:00,"1,9",51,55,1096400,56,0,17,35,,70,,128440,42,63,61,44,52,,32100,"0,61",3900,25
16.03.2024 06:05,"1,85",52,55,1096410,56,0,17,35,,70,,128441,42,63,60,44,52,,34200,"0,6",3900,26
16.03.2024 06:10,"1,97",52,55,1096410,56,0,17,37,,70,,128441,42,64,61,45,52,,34700,"0,61",3900,29
16.03.2024 06:15,"1,99",52,55,1096410,56,0,17,37,,70,,128441,41,63,61,45,52,,36100,"0,61",4000,29
16.03.2024 06:20,"2,04",52,55,1096410,56,0,17,38,,70,,128442,41,63,61,44,52,,39300,"0,6",3800,31
16.03.2024 06:25,"2,16",52,55,1096420,56,0,18,39,,70,,128442,40,62,61,43,53,,37900,"0,6",3700,33
16.03.2024 06:30,"4,18",51,55,1096420,55,0,18,41,,70,,128442,40,62,61,43,52,,40100,"0,6",3500,40
16.03.2024 06:35,"4,42",49,55,1096430,55,0,18,47,,70,,128443,39,61,61,42,51,,44600,"0,61",4000,52
16.03.2024 06:40,"4,46",48,55,1096430,55,0,18,48,,70,,128443,49,64,61,43,52,,54400,"0,6",4100,52
16.03.2024 06:45,"3,63",52,55,1096440,55,0,15,49,,70,,128443,59,66,61,35,52,,71000,"0,6",4200,59
16.03.2024 06:50,"3,19",54,55,1096440,55,0,15,46,,70,,128444,59,65,61,34,53,,82600,"0,61",4100,55
16.03.2024 06:55,"2,61",55,55,1096450,55,0,12,41,,70,,128444,59,66,62,27,54,,58400,"0,6",4200,43
16.03.2024 07:00,"2,06",55,55,1096450,55,0,11,36,,70,,128445,51,66,60,39,54,,41600,"0,6",4100,31
16.03.2024 07:05,"1,75",54,55,1096450,55,0,12,33,,69,,128445,46,65,61,39,53,,34600,"0,61",4000,24
16.03.2024 07:10,"1,48",54,55,1096460,55,0,11,31,,69,,128445,47,65,59,41,53,,26500,"0,6",3900,17
16.03.2024 07:15,"0,94",53,55,1096460,55,0,11,27,,69,,128446,52,66,60,43,53,,24300,"0,61",4000,12
16.03.2024 07:20,"1,01",52,55,1096460,55,0,12,27,,69,,128446,52,65,61,38,53,,9800,"0,6",4100,14
16.03.2024 07:25,"1,26",51,55,1096460,55,0,12,27,,69,,128446,45,65,61,37,52,,24200,"0,61",4100,17
16.03.2024 07:30,"1,48",51,55,1096460,55,0,11,29,,69,,128447,57,66,60,26,52,,27800,"0,6",4000,22
16.03.2024 07:35,"1,78",52,55,1096470,56,0,11,31,,69,,128447,56,66,61,32,52,,32600,"0,6",4000,26
16.03.2024 07:40,"1,87",52,55,1096470,56,0,11,33,,69,,128447,60,65,61,36,52,,33400,"0,6",3900,27
16.03.2024 07:45,"1,94",52,55,1096470,56,0,11,35,,69,,128448,42,65,58,52,52,,35200,"0,6",3900,29
16.03.2024 07:50,2,52,55,1096480,55,0,11,37,,69,,128448,48,65,61,43,52,,37200,"0,6",4100,29
16.03.2024 07:55,"1,93",52,55,1096480,55,0,11,36,,69,,128448,43,65,61,45,52,,38200,"0,6",4000,28
16.03.2024 08:00,"1,8",53,55,1096480,55,0,11,34,,69,,128449,52,65,60,45,52,,36500,"0,6",3800,25
16.03.2024 08:05,"4,15",51,55,1096490,55,0,11,32,,69,,128449,59,63,61,45,52,,70600,"0,61",2900,25
16.03.2024 08:10,"4,18",50,55,1096490,55,0,11,36,,69,,128449,49,61,60,51,51,,50400,"0,61",4000,33
16.03.2024 08:15,"4,15",49,55,1096490,55,0,11,41,,69,,128450,60,65,61,31,50,,48300,"0,6",4400,40
16.03.2024 08:20,"3,73",51,55,1096500,55,0,10,53,,70,,128450,48,66,60,38,51,,67900,"0,6",4300,59
16.03.2024 08:25,"3,14",53,55,1096510,55,0,11,45,,70,,128450,38,66,60,52,53,,88300,"0,6",4100,52
16.03.2024 08:30,"2,48",54,55,1096510,55,0,11,39,,70,,128451,50,65,61,48,53,,54300,"0,6",4100,42
16.03.2024 08:35,"1,87",54,55,1096510,55,0,11,29,,69,,128451,51,66,60,44,53,,43000,"0,6",4300,25
16.03.2024 08:40,"0,81",53,55,1096520,55,0,11,22,,69,,128451,43,65,60,49,52,,26600,"0,6",4300,13
16.03.2024 08:45,"0,38",52,55,1096520,55,0,11,20,,69,,128452,47,65,60,48,52,,14300,"0,61",4200,8
16.03.2024 08:50,"0,37",51,55,1096520,55,0,11,20,,70,,128452,43,65,61,42,51,,13600,"0,6",4200,9
16.03.2024 08:55,"0,86",50,55,1096520,55,0,11,22,,70,,128452,54,66,60,42,50,,6900,"0,6",4200,15
16.03.2024 09:00,"1,46",50,55,1096520,55,0,11,25,,70,,128453,54,65,61,28,50,,32100,"0,61",4200,22
16.03.2024 09:05,"1,56",51,55,1096520,55,0,11,27,,70,,128453,57,65,61,38,50,,35200,"0,61",4300,23
16.03.2024 09:10,"1,44",51,55,1096530,55,0,10,29,,70,,128454,56,66,60,15,50,,35600,"0,59",4100,21
16.03.2024 09:15,"1,29",51,55,1096530,55,0,10,27,,70,,128454,55,66,59,14,50,,34200,"0,57",4200,18
16.03.2024 09:20,"1,01",51,54,1096530,55,0,10,25,,70,,128454,50,65,60,28,50,,29100,"0,6",4300,15
16.03.2024 09:25,"4,1",50,54,1096530,54,0,10,25,,70,,128455,53,64,59,40,50,,19100,"0,59",4200,14
16.03.2024 09:30,"4,15",48,55,1096540,55,0,10,25,,70,,128455,51,62,57,53,49,,96600,"0,61",3300,16
16.03.2024 09:35,"4,15",47,54,1096550,54,0,10,34,,70,,128455,57,64,61,29,48,,60100,"0,6",4700,29
16.03.2024 09:40,"4,15",46,54,1096550,54,0,10,46,,70,,128456,58,66,61,44,47,,52100,"0,6",5000,44
16.03.2024 09:45,"4,25",48,54,1096560,54,0,10,45,,70,,128456,53,66,61,15,49,,64000,"0,58",4900,44
16.03.2024 09:50,"2,64",50,55,1096560,55,0,11,43,,70,,128456,51,65,61,15,50,,64600,"0,61",4500,44
16.03.2024 09:55,"2,62",51,54,1096570,54,0,11,40,,70,,128457,52,65,60,26,51,,55800,"0,59",4500,41
16.03.2024 10:00,"2,42",52,54,1096570,55,0,11,37,,70,,128457,59,66,61,35,51,,50800,"0,61",4700,36
16.03.2024 10:05,"2,25",52,54,1096570,55,0,11,27,,70,,128458,51,65,61,47,51,,43200,"0,6",4500,19
16.03.2024 10:10,"1,42",52,54,1096580,55,0,11,22,,70,,128458,60,65,61,35,51,,30700,"0,6",4500,10
16.03.2024 10:15,"0,41",50,55,1096580,55,0,11,16,,70,,128458,57,65,61,35,50,,10000,"0,6",4500,4
16.03.2024 10:20,"0,26",49,55,1096580,55,0,11,9,,70,,128459,43,65,60,39,49,,3000,"0,61",4400,1
16.03.2024 10:25,"0,1",48,55,1096580,55,0,11,7,,70,,128459,57,66,61,25,48,,2100,"0,61",4300,2
16.03.2024 10:30,"0,17",47,55,1096580,56,0,10,12,,70,,128460,55,66,59,17,47,,5700,"0,59",4200,10
16.03.2024 10:35,"0,29",47,55,1096580,55,0,10,16,,70,,128460,56,66,60,15,47,,8200,"0,6",3800,16
16.03.2024 10:40,"0,74",47,54,1096580,54,0,10,18,,70,,128460,54,65,59,16,47,,31200,"0,59",4000,20
16.03.2024 10:45,"1,22",48,54,1096580,54,0,10,21,,70,,128461,54,64,60,28,47,,29900,"0,6",4400,19
16.03.2024 10:50,"1,18",46,55,1096590,55,0,10,26,,70,,128461,57,63,59,36,46,,57600,"0,6",4500,20
16.03.2024 10:55,"4,11",45,55,1096600,55,0,10,35,,70,,128461,57,64,60,39,46,,57200,"0,61",1800,28
16.03.2024 11:00,"4,18",45,54,1096600,55,0,11,48,,70,,128462,59,64,61,28,45,,54500,"0,61",4100,43
16.03.2024 11:05,"4,21",47,54,1096610,54,0,11,49,,70,,128462,49,64,61,29,47,,68200,"0,61",4600,50
16.03.2024 11:10,"2,97",50,55,1096610,55,0,11,44,,70,,128462,58,65,61,31,49,,79000,"0,61",4700,46
16.03.2024 11:15,"2,65",51,55,1096620,55,0,11,36,,70,,128463,48,66,61,38,50,,61800,"0,6",4500,36
16.03.2024 11:20,"2,22",51,55,1096620,55,0,10,29,,70,,128463,57,66,61,20,50,,41800,"0,61",4300,21
16.03.2024 11:25,"1,51",51,55,1096630,55,0,10,27,,70,,128463,49,66,59,25,50,,35300,"0,61",4300,15
16.03.2024 11:30,"0,96",50,55,1096630,55,0,10,25,,70,,128464,46,66,60,42,50,,23900,"0,61",4300,12
16.03.2024 11:35,"0,74",49,55,1096630,55,0,11,23,,70,,128464,46,65,61,45,49,,6800,"0,6",4300,14
16.03.2024 11:40,"0,89",48,55,1096630,55,0,11,23,,70,,128465,53,66,60,40,49,,19400,"0,61",4400,16
16.03.2024 11:45,"0,95",49,55,1096630,55,0,10,23,,70,,128465,57,66,60,25,49,,26300,"0,6",4400,17
16.03.2024 11:50,"1,12",49,55,1096630,55,0,10,22,,70,,128465,56,66,60,18,49,,27000,"0,61",4200,17
16.03.2024 11:55,"1,06",49,55,1096640,55,0,10,20,,70,,128466,50,65,60,37,48,,25900,"0,61",4300,16
16.03.2024 12:00,"0,92",48,55,1096640,55,0,10,20,,70,,128466,56,65,60,31,48,,19100,"0,6",4300,15
16.03.2024 12:05,"0,72",48,55,1096640,55,0,11,20,,70,,128466,41,65,60,44,48,,10000,"0,61",4300,15
16.03.2024 12:10,"0,84",48,55,1096640,55,0,11,21,,70,,128467,53,65,60,36,48,,30700,"0,6",4200,16
16.03.2024 12:15,"0,98",47,55,1096650,55,0,11,24,,70,,128467,55,63,60,48,47,,44700,"0,6",4100,20
16.03.2024 12:20,"4,13",46,55,1096650,55,0,10,28,,70,,128467,61,64,61,32,46,,64500,"0,6",1800,23
16.03.2024 12:25,"4,15",45,54,1096660,55,0,11,42,,70,,128468,58,64,61,46,45,,53800,"0,6",3900,40
16.03.2024 12:30,"4,22",44,54,1096660,54,0,11,49,,70,,128468,57,65,61,37,46,,56100,"0,61",4500,51
16.03.2024 12:35,"4,47",45,54,1096670,55,0,11,51,,70,,128468,56,65,61,46,47,,78200,"0,61",4600,61
16.03.2024 12:40,"4,82",49,55,1096680,55,0,10,44,,70,,128469,56,66,60,18,49,,91000,"0,6",4400,53
16.03.2024 12:45,"3,07",51,55,1096680,55,0,10,32,,70,,128469,57,66,60,16,49,,61400,"0,59",4100,33
16.03.2024 12:50,"2,04",51,55,1096680,55,0,10,20,,70,,128470,54,66,60,18,49,,39300,"0,6",4100,13
16.03.2024 12:55,"0,5",49,54,1096690,55,0,10,13,,70,,128470,48,65,60,44,49,,4600,"0,61",4300,1
16.03.2024 13:00,"0,2",48,54,1096690,55,0,10,11,,70,,128470,50,66,60,43,48,,10500,"0,6",4600,1
16.03.2024 13:05,"0,14",47,55,1096690,55,0,11,10,,70,,128471,55,65,61,45,47,,3100,"0,6",4500,2
16.03.2024 13:10,"0,14",46,55,1096690,55,0,11,12,,70,,128471,58,65,61,29,47,,8100,"0,61",4400,8
16.03.2024 13:15,"0,22",45,55,1096690,55,0,11,14,,70,,128471,46,65,60,36,47,,18300,"0,6",4300,15
16.03.2024 13:20,"0,72",46,54,1096690,55,0,11,17,,70,,128472,60,66,61,32,46,,11900,"0,6",4400,19
16.03.2024 13:25,"1,18",47,55,1096690,55,0,11,24,,70,,128472,56,65,60,27,46,,36800,"0,6",4400,21
16.03.2024 13:30,"1,42",48,55,1096700,55,0,11,25,,70,,128473,53,65,60,37,47,,39700,"0,6",4300,18
16.03.2024 13:35,"1,15",47,55,1096700,55,0,11,23,,70,,128473,50,65,58,42,47,,25600,"0,61",4300,13
16.03.2024 13:40,"0,79",47,55,1096700,55,0,11,19,,70,,128473,58,65,61,24,47,,4000,"0,61",4200,10
16.03.2024 13:45,"0,38",45,55,1096700,55,0,11,16,,70,,128474,38,64,59,37,46,,15900,"0,61",4200,10
16.03.2024 13:50,"0,38",44,55,1096710,55,0,11,14,,70,,128474,55,63,58,43,46,,73100,"0,61",3900,17
16.03.2024 13:55,"4,15",43,55,1096710,55,0,11,20,,70,,128474,54,64,60,57,45,,58200,"0,6",2200,28
16.03.2024 14:00,"4,2",43,54,1096710,55,0,11,35,,70,,128475,60,65,61,43,44,,47000,"0,6",4000,51
16.03.2024 14:05,"4,34",47,54,1096720,54,0,11,42,,70,,128475,60,65,61,39,45,,76500,"0,61",4700,49
16.03.2024 14:10,"2,86",49,55,1096730,55,0,12,41,,70,,128475,48,65,61,50,47,,70700,"0,61",4500,38
16.03.2024 14:15,"2,3",50,55,1096730,55,0,11,34,,70,,128476,58,66,61,20,48,,53100,"0,59",4200,25
16.03.2024 14:20,"1,69",48,55,1096730,55,0,10,20,,70,,128476,56,66,61,35,48,,25500,"0,61",4100,5
16.03.2024 14:25,"0,31",47,55,1096730,55,0,10,11,,70,,128476,57,66,61,36,47,,9800,"0,61",4100,0
16.03.2024 14:30,"0,17",46,55,1096740,55,0,10,10,,70,,128477,50,66,61,32,47,,4600,"0,59",4000,0
16.03.2024 14:35,"0,12",45,55,1096740,55,0,10,10,,70,,128477,55,66,60,23,46,,5500,"0,59",4100,5
16.03.2024 14:40,"0,17",45,55,1096740,55,0,10,13,,70,,128477,55,66,59,31,46,,15800,"0,6",4100,15
16.03.2024 14:45,"0,69",45,55,1096740,55,0,10,16,,70,,128478,58,66,61,29,45,,32500,"0,61",4000,19
16.03.2024 14:50,"1,08",46,55,1096740,55,0,10,24,,70,,128478,57,66,61,27,45,,35100,"0,6",4000,21
16.03.2024 14:55,"1,38",47,55,1096740,55,0,10,28,,70,,128478,62,65,62,30,46,,40900,"0,6",4200,18
16.03.2024 15:00,"1,24",47,55,1096750,55,0,10,28,,70,,128479,58,64,61,27,47,,32800,"0,61",4100,16
16.03.2024 15:05,"1,03",46,55,1096750,55,0,10,28,,70,,128479,54,63,59,36,46,,71300,"0,61",3500,16
16.03.2024 15:10,"4,18",45,55,1096760,55,0,11,35,,70,,128479,57,60,60,38,45,,64400,"0,6",1600,23
16.03.2024 15:15,"4,16",44,55,1096760,55,0,11,42,,70,,128480,49,64,61,46,45,,47700,"0,6",4000,32
16.03.2024 15:20,"4,16",46,55,1096770,55,0,11,46,,70,,128480,61,66,62,31,46,,60900,"0,6",3800,41
16.03.2024 15:25,"2,54",48,55,1096770,55,0,11,41,,70,,128480,49,66,58,47,48,,62300,"0,61",4200,36
16.03.2024 15:30,"2,25",49,55,1096780,55,0,11,34,,70,,128481,49,66,61,45,49,,53700,"0,61",4100,29
16.03.2024 15:35,"1,9",50,55,1096780,55,0,11,30,,70,,128481,55,65,61,44,49,,41200,"0,61",4000,25
16.03.2024 15:40,"1,7",50,55,1096790,55,0,11,28,,70,,128482,55,66,61,37,49,,38600,"0,6",4200,20
16.03.2024 15:45,"1,33",50,55,1096790,55,0,11,26,,70,,128482,45,65,61,42,49,,31800,"0,6",4300,16
16.03.2024 15:50,"1,06",49,55,1096790,55,0,11,23,,70,,128482,54,65,61,50,49,,9200,"0,6",4200,13
16.03.2024 15:55,"0,74",48,55,1096790,55,0,11,17,,70,,128483,57,66,61,41,49,,14600,"0,61",4200,10
16.03.2024 16:00,"0,39",47,55,1096790,55,0,11,17,,70,,128483,55,65,61,35,48,,10800,"0,61",4000,10
16.03.2024 16:05,"0,38",47,55,1096790,55,0,11,18,,70,,128483,54,65,60,37,47,,4600,"0,61",4100,17
16.03.2024 16:10,"0,91",47,55,1096800,55,0,10,22,,70,,128484,55,66,59,16,47,,33600,"0,59",4000,21
16.03.2024 16:15,"1,32",48,55,1096800,55,0,10,26,,70,,128484,53,66,59,17,47,,37700,"0,59",3800,22
16.03.2024 23:35,"4,96",53,55,1097120,55,0,12,53,,70,,128514,45,64,61,51,54,,79800,"0,6",4300,64
16.03.2024 23:40,"3,82",55,55,1097130,55,0,12,45,,70,,128515,45,64,61,49,54,,65400,"0,6",4100,54
16.03.2024 23:45,"2,86",56,55,1097130,55,0,12,38,,70,,128515,43,63,61,48,54,,40400,"0,6",4100,37
16.03.2024 23:50,"2,04",56,55,1097140,55,0,13,35,,70,,128515,42,63,61,47,54,,30900,"0,6",4100,31
16.03.2024 23:55,"1,97",56,55,1097140,55,0,13,32,,70,,128516,42,62,61,47,54,,29900,"0,61",4100,24
17.03.2024 00:00,"1,27",55,55,1097140,55,0,13,29,,70,,128516,41,62,60,45,54,,16700,"0,61",4000,15
17.03.2024 00:05,"1,08",54,55,1097140,55,0,13,28,,70,,128516,42,62,61,44,54,,17700,"0,61",4000,14
17.03.2024 00:10,"0,94",53,55,1097140,56,0,13,28,,70,,128517,41,63,59,45,53,,17700,"0,61",4000,15
17.03.2024 00:15,"1,13",52,55,1097150,56,0,14,28,,70,,128517,43,63,61,46,53,,18000,"0,61",4000,19
17.03.2024 00:20,"1,44",52,55,1097150,56,0,14,30,,70,,128518,42,62,61,45,53,,24800,"0,6",4000,22
17.03.2024 00:25,"1,65",53,55,1097150,55,0,14,33,,70,,128518,42,62,61,45,53,,30200,"0,61",4000,25
17.03.2024 00:30,"1,75",53,55,1097150,56,0,14,35,,70,,128518,40,61,61,45,53,,29400,"0,6",4000,27
17.03.2024 00:35,"1,94",53,55,1097160,56,0,14,37,,70,,128519,40,61,61,45,53,,32500,"0,61",3900,29
17.03.2024 00:40,"1,97",53,55,1097160,56,0,14,38,,70,,128519,39,60,61,44,53,,32200,"0,61",3900,31
17.03.2024 00:45,"2,09",53,55,1097160,56,0,15,42,,70,,128519,38,60,61,44,53,,36300,"0,61",3900,33
17.03.2024 00:50,"2,15",54,55,1097160,56,0,15,42,,70,,128520,38,60,61,43,54,,36200,"0,61",3900,33
17.03.2024 00:55,"2,16",54,55,1097170,56,0,15,42,,70,,128520,39,61,61,40,54,,37200,"0,6",4000,34
17.03.2024 01:00,"2,18",54,55,1097170,56,0,15,40,,70,,128520,39,61,61,40,54,,37900,"0,6",4000,33
17.03.2024 01:05,0,53,55,1097170,56,0,15,1,,1,,128521,40,62,61,41,53,,37400,"0,61",4000,0
17.03.2024 01:10,0,52,55,1097170,56,0,15,1,,1,,128521,38,63,61,42,52,,0,"0,61",3800,0
17.03.2024 01:15,0,52,55,1097170,55,0,13,1,,69,,128521,58,64,61,32,52,,0,"0,61",3700,0
17.03.2024 01:20,"4,2",51,56,1097170,55,0,12,0,,69,,128522,58,60,60,32,52,,-3500,"0,6",2900,0
17.03.2024 01:25,"4,18",51,55,1097180,55,0,12,0,,69,,128522,57,60,61,31,51,,42300,"0,6",3800,0
17.03.2024 01:30,"4,17",51,55,1097180,55,0,12,0,,70,,128522,52,59,61,30,50,,44700,"0,6",4200,0
17.03.2024 01:35,"0,14",50,55,1097180,55,0,12,0,,1,,128522,42,59,61,32,49,,43900,"0,6",4300,0
17.03.2024 01:40,"0,03",50,55,1097180,55,0,12,0,,1,,128523,41,60,61,43,47,,2600,"0,6",4200,0
17.03.2024 01:45,0,49,55,1097180,55,0,12,0,,1,,128523,42,60,61,42,46,,0,"0,6",4100,0
17.03.2024 01:50,0,48,55,1097180,55,0,13,0,,0,,128524,41,59,61,40,45,,0,"0,6",4100,0
17.03.2024 01:55,0,46,55,1097180,55,0,13,0,,0,,128524,40,59,61,39,45,,0,"0,6",4200,0
17.03.2024 02:00,0,45,55,1097180,55,0,13,0,,0,,128524,44,63,60,43,44,,0,"0,6",4100,0
17.03.2024 02:05,0,44,55,1097180,55,0,13,0,,0,,128525,46,63,61,42,44,,0,"0,6",4100,0
17.03.2024 02:10,0,43,55,1097180,55,0,13,0,,0,,128525,45,62,61,42,43,,0,"0,61",4100,0
17.03.2024 02:15,0,43,55,1097180,55,0,14,0,,0,,128525,44,62,61,41,43,,0,"0,61",4100,0
17.03.2024 02:20,0,42,55,1097180,56,0,14,0,,0,,128526,42,61,61,40,42,,0,"0,61",4000,0
17.03.2024 02:25,0,42,55,1097180,55,0,14,0,,0,,128526,53,64,61,31,42,,0,"0,6",4000,0
17.03.2024 02:30,0,41,55,1097180,56,0,14,0,,0,,128526,54,64,61,29,41,,0,"0,61",3900,0
17.03.2024 02:35,0,41,55,1097180,55,0,14,0,,0,,128527,52,64,61,29,41,,0,"0,61",4000,0
17.03.2024 02:40,0,41,55,1097180,55,0,14,0,,0,,128527,51,63,61,29,40,,0,"0,61",4100,0
17.03.2024 02:45,0,40,55,1097180,56,0,14,0,,0,,128527,40,63,61,28,40,,0,"0,61",4100,0
17.03.2024 02:50,0,40,55,1097180,56,0,14,0,,0,,128528,46,64,58,32,40,,0,"0,6",4000,0
17.03.2024 02:55,0,40,55,1097180,56,0,12,0,,0,,128528,51,65,61,19,39,,1500,"0,61",4000,0
17.03.2024 03:00,0,40,55,1097180,55,0,12,0,,0,,128528,46,65,61,19,39,,0,"0,6",4000,0
17.03.2024 03:20,"4,15",38,55,1097190,55,0,13,0,,69,,128530,33,63,61,28,37,,47600,"0,61",3900,0
17.03.2024 03:25,"4,25",38,55,1097190,55,0,13,0,,70,,128530,46,63,61,38,37,,45500,"0,6",4200,0
17.03.2024 03:30,"0,1",38,55,1097190,55,0,13,0,,1,,128530,56,66,60,50,37,,42400,"0,6",4400,0
17.03.2024 03:35,"0,03",37,55,1097190,55,0,13,0,,1,,128531,59,65,61,49,36,,1600,"0,61",4300,0
17.03.2024 03:40,0,37,55,1097190,55,0,13,0,,1,,128531,55,65,61,51,36,,300,"0,6",4200,0
17.03.2024 03:45,0,36,55,1097190,55,0,14,0,,0,,128531,50,64,61,51,36,,0,"0,61",4200,0
17.03.2024 03:50,0,36,55,1097190,55,0,14,0,,0,,128532,45,64,61,51,36,,0,"0,61",4100,0
17.03.2024 03:55,0,36,55,1097190,55,0,14,0,,0,,128532,46,64,61,50,35,,0,"0,61",4100,0
17.03.2024 04:00,"0,01",36,55,1097190,55,0,14,0,,0,,128532,54,64,61,46,35,,0,"0,61",4100,0
17.03.2024 04:05,0,35,55,1097190,55,0,14,0,,0,,128533,54,64,61,44,35,,0,"0,6",4100,0
17.03.2024 04:10,0,35,55,1097190,55,0,14,0,,0,,128533,47,64,61,42,35,,0,"0,61",4100,0
17.03.2024 04:15,0,35,55,1097190,56,0,14,0,,0,,128534,45,63,61,42,34,,0,"0,6",4100,0
17.03.2024 04:20,0,34,55,1097190,56,0,14,0,,0,,128534,44,64,60,48,34,,0,"0,61",4000,0
17.03.2024 04:25,0,34,55,1097190,56,0,14,0,,0,,128534,51,64,61,47,34,,100,"0,61",4000,0
17.03.2024 04:30,0,34,55,1097190,56,0,15,0,,0,,128535,50,63,61,47,34,,0,"0,61",4000,0
17.03.2024 04:35,0,34,55,1097190,55,0,15,0,,0,,128535,46,63,61,46,34,,0,"0,61",4000,0
17.03.2024 04:40,0,34,55,1097190,56,0,15,0,,0,,128535,43,62,61,46,33,,0,"0,6",4000,0
17.03.2024 04:45,0,33,55,1097190,56,0,15,0,,0,,128536,42,62,61,46,33,,0,"0,6",4000,0
17.03.2024 04:50,0,33,55,1097190,56,0,15,0,,0,,128536,42,61,61,45,33,,0,"0,6",4000,0
17.03.2024 04:55,0,33,55,1097190,56,0,15,0,,0,,128536,41,61,61,45,33,,0,"0,6",3900,0
17.03.2024 05:00,0,33,55,1097190,56,0,15,0,,0,,128537,41,61,61,45,33,,0,"0,6",3800,0
17.03.2024 05:05,"6,51",37,55,1097200,56,0,16,90,,69,,128537,41,61,60,43,36,,0,"0,6",3700,100
17.03.2024 05:10,"6,64",50,55,1097210,55,0,16,94,,69,,128537,42,61,60,42,53,,155600,"0,61",3400,100
17.03.2024 05:15,"6,65",55,56,1097230,55,0,16,79,,69,,128538,42,61,60,43,54,,201100,"0,61",3100,84
17.03.2024 05:20,"6,23",57,56,1097240,55,0,16,72,,70,,128538,41,61,60,42,55,,179200,"0,61",2900,70
17.03.2024 05:25,"5,14",56,55,1097250,55,0,16,58,,70,,128538,40,60,60,42,57,,148200,"0,6",2600,67
17.03.2024 05:30,"5,08",56,55,1097260,55,0,16,55,,70,,128538,40,60,61,42,56,,102800,"0,6",4700,65
17.03.2024 05:35,"4,92",55,54,1097270,55,0,16,53,,70,,128539,39,60,61,42,56,,76200,"0,61",4800,65
17.03.2024 05:40,"4,91",55,55,1097270,55,0,16,54,,70,,128539,39,59,61,42,55,,69800,"0,6",4700,64
17.03.2024 05:45,"3,82",57,55,1097280,55,0,17,49,,70,,128540,38,59,61,41,56,,71300,"0,6",4400,56
17.03.2024 05:50,"3,13",57,55,1097280,55,0,17,45,,70,,128540,38,58,61,41,56,,60400,"0,6",4300,49
17.03.2024 05:55,"2,38",57,55,1097290,55,0,17,39,,70,,128540,47,63,61,41,56,,48600,"0,61",4300,38
17.03.2024 06:00,"2,24",57,55,1097290,55,0,17,38,,70,,128541,49,63,61,41,55,,34900,"0,6",4200,35
17.03.2024 06:05,"2,04",56,55,1097290,55,0,17,36,,70,,128541,44,64,61,42,55,,31300,"0,6",4200,30
17.03.2024 06:10,"1,94",56,55,1097300,55,0,17,36,,70,,128541,41,64,61,43,55,,29500,"0,61",4300,28
17.03.2024 06:15,"1,97",55,55,1097300,56,0,17,37,,70,,128542,40,63,61,43,55,,29000,"0,6",4100,25
17.03.2024 06:20,"1,87",55,55,1097300,56,0,17,37,,70,,128542,40,63,61,42,54,,29700,"0,61",4100,25
17.03.2024 06:25,2,54,55,1097300,56,0,18,40,,70,,128542,39,62,61,42,54,,28100,"0,61",4100,28
17.03.2024 06:30,"2,11",54,55,1097310,56,0,18,44,,70,,128543,38,62,61,42,54,,31300,"0,61",4000,32
17.03.2024 06:35,"2,3",54,55,1097310,56,0,18,44,,70,,128543,39,63,61,40,55,,35600,"0,61",4100,37
17.03.2024 06:40,"2,54",54,55,1097310,56,0,18,45,,70,,128543,43,63,61,42,55,,38200,"0,61",4000,42
17.03.2024 06:45,"2,57",55,55,1097320,56,0,18,44,,70,,128544,42,63,61,42,55,,45400,"0,6",4100,42
17.03.2024 06:50,"2,56",55,55,1097320,56,0,18,44,,70,,128544,38,64,61,41,55,,45200,"0,61",4100,42
17.03.2024 06:55,"2,45",55,55,1097320,56,0,18,42,,70,,128544,38,63,61,41,55,,42500,"0,61",4000,41
17.03.2024 07:00,"2,42",56,55,1097330,56,0,18,41,,70,,128545,38,63,61,42,55,,39800,"0,6",4000,39
17.03.2024 07:05,"2,4",56,55,1097330,56,0,17,41,,70,,128545,47,65,59,38,55,,37500,"0,6",4000,37
17.03.2024 07:10,"2,16",56,55,1097330,56,0,17,39,,70,,128545,51,65,59,35,55,,37100,"0,6",3800,32
17.03.2024 07:15,"4,15",54,55,1097340,55,0,17,38,,70,,128546,40,64,61,40,54,,33400,"0,61",3600,32
17.03.2024 07:20,"4,15",52,55,1097340,55,0,17,45,,70,,128546,45,64,61,47,53,,51400,"0,6",3900,40
17.03.2024 07:25,"4,51",51,55,1097340,55,0,16,58,,70,,128546,49,63,60,47,53,,53600,"0,6",4100,59
17.03.2024 07:30,"4,87",52,55,1097350,55,0,13,56,,70,,128547,58,65,61,33,54,,73600,"0,6",4100,62
17.03.2024 07:35,"4,92",53,55,1097360,55,0,11,53,,70,,128547,59,66,61,34,55,,83600,"0,61",4100,62
17.03.2024 07:40,"3,52",55,55,1097360,55,0,11,45,,70,,128548,42,66,58,50,56,,73800,"0,61",4300,55
17.03.2024 07:45,"2,71",56,55,1097370,55,0,11,38,,70,,128548,47,66,61,38,55,,60300,"0,6",4300,45
17.03.2024 07:50,"2,47",56,55,1097370,55,0,11,37,,70,,128548,50,66,61,43,55,,41700,"0,59",4200,40
17.03.2024 07:55,"2,12",56,55,1097370,55,0,11,33,,70,,128549,53,66,61,44,55,,37000,"0,61",4200,29
17.03.2024 08:00,"1,92",56,55,1097380,55,0,11,32,,70,,128549,47,66,61,40,54,,28400,"0,6",4200,25
17.03.2024 08:05,"1,56",55,55,1097380,55,0,11,33,,70,,128549,50,66,59,35,54,,26500,"0,6",4200,20
17.03.2024 08:10,"1,46",55,55,1097380,55,0,10,33,,70,,128550,56,66,61,21,54,,26200,"0,61",4200,15
17.03.2024 08:15,"1,23",54,55,1097380,55,0,11,33,,70,,128550,40,66,61,41,54,,26500,"0,6",4200,15
