Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
17.03.2024 08:20,"1,34",53,55,1097390,55,0,11,32,,70,,128550,52,66,61,46,54,,23800,"0,6",4300,16
17.03.2024 08:25,"1,34",53,55,1097390,55,0,11,30,,70,,128551,56,65,61,47,54,,25800,"0,6",4300,18
17.03.2024 08:30,"1,34",53,55,1097390,55,0,11,29,,70,,128551,55,65,61,46,54,,26900,"0,6",4300,18
17.03.2024 08:35,"1,49",53,55,1097390,55,0,11,29,,70,,128552,42,65,60,49,53,,26600,"0,6",4200,20
17.03.2024 08:40,"1,46",53,55,1097400,55,0,12,28,,70,,128552,49,65,61,46,53,,30000,"0,6",4100,20
17.03.2024 08:45,"1,54",53,55,1097400,55,0,12,29,,70,,128552,57,65,60,35,53,,30300,"0,6",4000,22
17.03.2024 08:50,"1,5",53,55,1097400,55,0,11,30,,70,,128553,44,65,59,42,53,,30100,"0,58",4000,22
17.03.2024 08:55,"4,1",52,55,1097400,55,0,12,31,,70,,128553,47,64,60,45,52,,30300,"0,6",3800,22
17.03.2024 09:00,"4,15",50,55,1097410,55,0,12,38,,70,,128553,47,62,60,47,51,,57900,"0,6",4200,31
17.03.2024 09:05,"4,2",49,55,1097410,55,0,11,47,,70,,128554,59,66,61,42,50,,45000,"0,6",4400,41
17.03.2024 09:10,"3,3",50,55,1097420,55,0,10,50,,70,,128554,54,66,58,15,52,,47600,"0,6",4300,51
17.03.2024 09:15,"3,14",52,55,1097420,55,0,10,47,,70,,128554,44,65,60,22,53,,73900,"0,59",4400,53
17.03.2024 09:20,"2,71",54,55,1097430,55,0,10,39,,70,,128555,44,65,59,46,54,,64400,"0,61",4300,43
17.03.2024 09:25,"2,1",54,55,1097430,55,0,11,33,,70,,128555,43,65,61,43,54,,43100,"0,6",4400,33
17.03.2024 09:30,"1,94",54,54,1097430,55,0,11,31,,70,,128555,50,65,60,41,53,,37100,"0,6",4500,29
17.03.2024 09:35,"1,83",54,55,1097440,55,0,10,30,,70,,128556,59,66,62,21,53,,30500,"0,6",4300,23
17.03.2024 09:40,"1,46",54,55,1097440,55,0,10,29,,70,,128556,58,66,61,31,53,,30500,"0,61",4400,20
17.03.2024 09:45,"1,46",54,55,1097440,55,0,10,29,,70,,128557,57,66,61,28,52,,28600,"0,61",4300,18
17.03.2024 09:50,"1,19",53,55,1097440,55,0,11,27,,70,,128557,46,65,60,45,52,,29000,"0,61",4200,17
17.03.2024 09:55,"1,01",53,55,1097450,55,0,11,26,,70,,128557,43,65,61,42,52,,26100,"0,61",4100,15
17.03.2024 10:00,"1,05",52,55,1097450,55,0,10,25,,70,,128558,57,66,60,17,52,,23800,"0,6",3900,15
17.03.2024 10:05,"0,93",52,55,1097450,55,0,10,24,,70,,128558,56,65,60,15,52,,19200,"0,59",4000,14
17.03.2024 10:10,"0,94",51,55,1097450,55,0,10,23,,70,,128558,54,64,61,15,51,,5800,"0,6",4000,15
17.03.2024 10:15,"4,08",50,55,1097460,55,0,10,25,,70,,128559,54,60,58,41,50,,41800,"0,61",1900,21
17.03.2024 10:20,"4,13",48,55,1097460,55,0,11,30,,70,,128559,56,58,61,40,49,,65300,"0,6",4100,27
17.03.2024 10:25,"4,2",47,54,1097470,55,0,11,45,,70,,128559,46,57,61,42,48,,50000,"0,6",4400,47
17.03.2024 10:30,"2,76",50,54,1097470,55,0,11,47,,70,,128560,53,64,61,41,50,,54200,"0,6",4600,47
17.03.2024 10:35,"2,54",52,55,1097480,55,0,11,43,,70,,128560,53,63,61,40,51,,65800,"0,61",4400,42
17.03.2024 10:40,"2,09",52,55,1097480,55,0,12,35,,70,,128560,60,66,61,32,52,,47400,"0,6",4400,30
17.03.2024 10:45,"1,37",52,55,1097490,55,0,12,25,,70,,128561,53,66,61,46,52,,39300,"0,61",4300,14
17.03.2024 10:50,"0,36",51,55,1097490,55,0,12,19,,70,,128561,50,66,60,49,51,,9100,"0,6",4200,8
17.03.2024 10:55,"0,27",50,55,1097490,55,0,12,16,,70,,128561,45,66,61,51,50,,3400,"0,6",4200,8
17.03.2024 11:00,"0,3",49,55,1097490,55,0,11,16,,70,,128562,54,66,60,36,50,,6900,"0,6",4200,8
17.03.2024 11:05,"0,5",48,55,1097490,55,0,10,16,,70,,128562,55,66,59,16,49,,8700,"0,6",4100,13
17.03.2024 11:10,"1,25",49,55,1097490,55,0,10,19,,70,,128563,55,66,60,32,49,,3000,"0,61",4300,20
17.03.2024 11:15,"1,37",49,55,1097490,55,0,10,23,,70,,128563,41,66,61,38,49,,35100,"0,61",4300,21
17.03.2024 11:20,"1,44",50,54,1097500,55,0,11,27,,70,,128563,50,66,60,53,49,,35800,"0,6",4400,20
17.03.2024 11:25,"1,27",50,55,1097500,55,0,11,28,,70,,128564,55,66,60,43,49,,35100,"0,6",4300,18
17.03.2024 11:30,"1,01",50,55,1097500,55,0,10,28,,70,,128564,50,65,59,39,49,,29800,"0,57",4200,15
17.03.2024 11:35,"4,18",49,55,1097500,55,0,10,28,,70,,128564,50,64,60,34,49,,20100,"0,57",3800,14
17.03.2024 11:40,"4,18",48,55,1097510,55,0,10,30,,70,,128565,57,61,60,40,48,,99200,"0,6",4400,18
17.03.2024 11:45,"4,18",47,55,1097520,55,0,11,35,,70,,128565,50,63,59,43,47,,60900,"0,6",4200,27
17.03.2024 11:50,"4,25",46,54,1097520,54,0,11,44,,70,,128565,54,65,60,43,46,,49600,"0,61",4600,37
17.03.2024 11:55,"2,42",48,55,1097530,55,0,11,44,,70,,128566,59,65,61,40,48,,65800,"0,6",4400,40
17.03.2024 12:00,"2,28",49,55,1097530,55,0,10,40,,70,,128566,59,66,61,28,49,,64000,"0,6",4400,38
17.03.2024 12:05,"2,06",50,55,1097530,55,0,11,33,,70,,128566,51,65,61,29,50,,53700,"0,6",4300,30
17.03.2024 12:10,"1,49",51,55,1097540,55,0,11,23,,70,,128567,41,65,61,40,50,,42500,"0,6",4200,16
17.03.2024 12:15,"0,24",49,55,1097540,55,0,11,14,,70,,128567,52,65,61,43,49,,8900,"0,6",4100,5
17.03.2024 12:20,"0,06",48,55,1097540,55,0,11,7,,70,,128568,58,66,61,36,49,,6200,"0,61",3900,2
17.03.2024 12:25,"0,08",47,55,1097540,55,0,11,7,,70,,128568,48,66,60,51,48,,3100,"0,61",4000,5
17.03.2024 12:30,"0,13",46,55,1097540,55,0,11,9,,70,,128568,57,66,60,38,47,,6300,"0,61",4200,9
17.03.2024 12:35,"0,89",46,55,1097540,55,0,10,14,,70,,128569,57,66,60,16,47,,7200,"0,59",4000,17
17.03.2024 12:40,"1,1",47,55,1097540,55,0,10,18,,70,,128569,57,66,60,36,46,,30500,"0,6",4100,20
17.03.2024 12:45,"1,4",47,55,1097550,55,0,10,26,,70,,128569,53,66,61,28,46,,34800,"0,61",4200,21
17.03.2024 12:50,"1,3",48,55,1097550,55,0,10,27,,70,,128570,36,65,60,45,47,,41900,"0,6",4000,19
17.03.2024 12:55,1,48,55,1097550,55,0,11,27,,70,,128570,55,65,60,37,48,,36700,"0,6",4100,16
17.03.2024 13:00,"0,84",48,55,1097550,55,0,11,26,,70,,128570,44,65,59,48,48,,13300,"0,61",4000,14
17.03.2024 13:05,"5,65",47,55,1097560,55,0,11,23,,70,,128571,49,64,58,45,47,,8100,"0,61",4000,15
17.03.2024 13:10,"4,49",46,55,1097560,55,0,10,26,,70,,128571,58,61,57,56,46,,88900,"0,58",0,21
17.03.2024 13:15,"4,11",45,54,1097570,54,0,10,32,,70,,128571,60,64,60,25,46,,70100,"0,57",4400,33
17.03.2024 13:20,"4,21",44,54,1097570,54,0,10,42,,70,,128571,60,65,61,40,45,,74100,"0,61",4500,48
17.03.2024 13:25,"2,9",46,54,1097580,54,0,10,44,,70,,128572,60,65,61,35,46,,60300,"0,6",4900,49
17.03.2024 13:30,"2,5",49,54,1097590,55,0,11,41,,70,,128572,59,66,61,37,47,,80300,"0,6",4600,44
17.03.2024 13:35,"1,97",49,55,1097590,55,0,10,32,,70,,128573,56,66,61,22,48,,57000,"0,6",4300,28
17.03.2024 13:40,"0,48",49,55,1097590,55,0,10,22,,70,,128573,56,66,61,26,48,,37300,"0,59",4400,10
17.03.2024 13:45,"0,31",47,55,1097590,55,0,11,16,,70,,128573,54,65,61,27,48,,16900,"0,6",4400,9
17.03.2024 13:50,"0,22",46,55,1097600,55,0,11,13,,70,,128574,41,65,61,30,48,,15500,"0,6",4200,7
17.03.2024 13:55,"0,34",45,55,1097600,56,0,11,9,,70,,128574,36,65,57,42,47,,6900,"0,6",3900,13
17.03.2024 14:00,"0,7",45,55,1097600,56,0,10,9,,70,,128574,56,66,60,17,46,,4900,"0,6",3800,16
17.03.2024 14:05,"0,81",46,55,1097600,56,0,10,9,,70,,128575,58,66,61,23,45,,26900,"0,59",3800,18
17.03.2024 14:10,"0,74",46,55,1097600,55,0,10,11,,70,,128575,54,66,59,26,45,,9000,"0,6",4100,16
17.03.2024 14:15,"0,84",46,55,1097600,55,0,10,16,,70,,128575,56,66,60,15,45,,30300,"0,59",4200,16
17.03.2024 14:20,"0,98",46,55,1097600,55,0,10,23,,70,,128576,57,66,60,20,45,,28400,"0,6",4200,16
17.03.2024 14:25,"1,11",46,54,1097610,55,0,10,24,,70,,128576,58,65,61,36,45,,16300,"0,61",4400,17
17.03.2024 14:30,"0,98",46,54,1097610,55,0,10,24,,70,,128577,56,64,60,33,46,,30800,"0,6",4100,16
17.03.2024 14:35,"4,13",45,55,1097620,55,0,10,28,,70,,128577,57,59,58,55,45,,78700,"0,6",1500,19
17.03.2024 14:40,"4,15",44,55,1097620,55,0,10,32,,70,,128577,59,63,61,44,44,,59700,"0,6",4200,25
17.03.2024 14:45,"4,2",43,54,1097630,55,0,10,43,,70,,128578,58,66,59,41,44,,53900,"0,6",4600,40
17.03.2024 14:50,"2,33",45,54,1097630,55,0,10,43,,70,,128578,57,66,61,26,46,,59000,"0,59",4500,39
17.03.2024 14:55,"2,33",47,55,1097640,55,0,11,41,,70,,128578,58,65,61,35,47,,65400,"0,6",4100,39
17.03.2024 15:00,"1,9",49,55,1097640,55,0,11,33,,70,,128579,56,66,61,34,48,,58500,"0,6",4100,28
17.03.2024 15:05,"1,61",49,55,1097650,55,0,11,28,,70,,128579,49,66,61,41,48,,46000,"0,6",4200,20
17.03.2024 15:10,"1,01",49,55,1097650,55,0,10,24,,70,,128579,57,66,61,26,49,,40100,"0,61",4100,14
17.03.2024 15:15,"0,26",48,55,1097650,55,0,10,13,,70,,128580,53,66,58,15,48,,9400,"0,59",3900,5
17.03.2024 15:20,"0,19",47,55,1097650,55,0,10,11,,70,,128580,56,66,60,16,48,,8600,"0,59",4100,4
17.03.2024 15:25,"0,17",46,54,1097650,55,0,10,11,,70,,128580,54,66,59,15,47,,9400,"0,58",4500,8
17.03.2024 15:30,"0,38",45,54,1097650,54,0,10,11,,70,,128581,61,66,61,38,46,,7300,"0,6",4500,11
17.03.2024 15:35,"0,58",45,54,1097650,55,0,10,14,,70,,128581,44,65,58,44,46,,11300,"0,61",4400,16
17.03.2024 15:40,"0,53",46,54,1097650,55,0,11,15,,70,,128582,51,65,61,43,46,,3400,"0,6",4200,17
17.03.2024 15:45,"4,07",45,55,1097660,55,0,11,20,,70,,128582,57,64,60,31,45,,65300,"0,61",2800,23
17.03.2024 15:50,"4,1",44,55,1097670,55,0,11,31,,70,,128582,58,61,60,56,44,,135800,"0,6",4600,34
17.03.2024 15:55,"4,18",43,55,1097670,55,0,11,42,,70,,128582,57,60,61,52,44,,54800,"0,61",4300,46
17.03.2024 16:00,"4,87",45,54,1097680,54,0,12,52,,70,,128583,55,60,61,51,45,,65300,"0,61",4700,64
17.03.2024 16:05,"4,83",47,54,1097680,55,0,12,51,,70,,128583,47,61,60,49,47,,99700,"0,6",4400,63
17.03.2024 16:10,"3,91",51,55,1097690,55,0,11,51,,70,,128584,60,66,61,48,49,,112700,"0,61",4100,63
17.03.2024 16:15,"2,26",52,55,1097700,55,0,11,37,,70,,128584,57,66,61,22,50,,63400,"0,6",4200,38
17.03.2024 16:20,"1,96",52,55,1097700,55,0,10,33,,70,,128584,56,66,60,22,50,,41900,"0,6",4200,28
17.03.2024 16:25,"0,31",51,55,1097710,55,0,10,17,,70,,128585,55,66,59,14,50,,30800,"0,6",4100,7
17.03.2024 16:30,"0,17",49,55,1097710,55,0,10,12,,70,,128585,37,66,60,33,49,,14000,"0,61",4300,1
17.03.2024 16:35,"0,17",48,54,1097710,55,0,10,9,,70,,128585,54,66,59,14,48,,6400,"0,58",4300,0
17.03.2024 16:40,"0,13",47,54,1097710,55,0,10,10,,70,,128586,44,66,61,25,48,,6000,"0,6",4500,1
17.03.2024 16:45,"0,21",46,54,1097710,54,0,10,11,,70,,128586,55,66,59,18,47,,3500,"0,6",4800,6
17.03.2024 16:50,"0,39",45,54,1097710,54,0,10,13,,70,,128586,56,66,59,15,47,,10100,"0,6",4800,11
17.03.2024 16:55,"0,39",45,54,1097710,54,0,10,13,,70,,128587,53,65,61,16,47,,19100,"0,59",4700,14
17.03.2024 17:00,"0,61",46,54,1097710,54,0,11,22,,70,,128587,32,65,60,33,46,,27400,"0,6",4800,24
17.03.2024 17:05,"1,5",48,54,1097710,54,0,11,25,,70,,128588,36,65,61,38,47,,45000,"0,6",4400,26
17.03.2024 17:10,"1,64",46,54,1097720,55,0,11,35,,70,,128588,39,64,57,45,46,,89200,"0,61",2700,31
17.03.2024 17:15,"4,13",45,54,1097730,55,0,11,40,,70,,128588,55,61,61,43,46,,74600,"0,6",4500,39
17.03.2024 17:20,"4,13",46,54,1097740,55,0,11,49,,70,,128589,52,61,61,44,47,,51200,"0,61",4600,53
17.03.2024 17:25,"3,26",49,54,1097740,55,0,12,49,,70,,128589,46,61,61,44,50,,88600,"0,61",4600,53
17.03.2024 17:30,"3,14",51,55,1097750,55,0,12,38,,70,,128590,42,61,61,44,50,,69100,"0,61",4300,41
17.03.2024 17:35,"2,38",52,55,1097750,55,0,12,28,,70,,128590,48,64,59,43,51,,48900,"0,6",4100,25
17.03.2024 17:40,"1,73",52,55,1097760,55,0,12,23,,70,,128590,44,65,61,44,50,,36100,"0,61",4100,15
17.03.2024 17:45,"0,93",50,55,1097760,55,0,12,19,,70,,128591,43,65,61,44,50,,17000,"0,61",4100,9
17.03.2024 17:50,"0,39",49,55,1097760,55,0,13,19,,70,,128591,48,65,61,49,50,,15900,"0,61",4100,12
17.03.2024 17:55,"0,52",48,55,1097760,55,0,12,19,,70,,128591,59,66,61,32,49,,11900,"0,6",4100,15
17.03.2024 18:00,"0,7",49,55,1097760,55,0,10,21,,70,,128592,56,66,60,18,49,,25600,"0,59",4100,19
17.03.2024 18:05,"1,13",49,55,1097760,55,0,10,25,,70,,128592,57,66,60,19,49,,28800,"0,6",4000,20
17.03.2024 18:10,"1,37",50,55,1097770,55,0,10,25,,70,,128592,56,66,60,16,49,,37600,"0,59",4000,20
17.03.2024 18:15,"1,37",50,55,1097770,55,0,10,27,,70,,128593,43,66,61,24,49,,32800,"0,61",4000,19
17.03.2024 18:20,"1,3",50,55,1097770,55,0,10,28,,70,,128593,56,65,61,31,49,,35000,"0,59",4100,18
17.03.2024 18:25,"1,23",50,55,1097770,55,0,10,28,,70,,128593,57,65,61,28,50,,30300,"0,6",4200,18
17.03.2024 18:30,"1,27",49,55,1097780,55,0,10,31,,70,,128594,57,59,59,39,49,,61400,"0,6",3600,23
17.03.2024 18:35,"4,49",47,55,1097790,55,0,10,38,,70,,128594,59,64,61,21,48,,105400,"0,59",700,33
17.03.2024 18:40,"4,16",46,55,1097790,55,0,10,48,,70,,128594,60,66,62,36,47,,55100,"0,61",4100,44
17.03.2024 18:45,"4,36",49,54,1097800,55,0,10,49,,70,,128595,55,66,59,16,50,,78300,"0,59",4500,52
17.03.2024 18:50,"3,14",51,55,1097810,55,0,10,46,,70,,128595,55,66,61,25,51,,81300,"0,59",4400,49
17.03.2024 18:55,"2,9",52,55,1097810,55,0,10,38,,70,,128595,54,66,61,41,52,,81300,"0,61",4200,39
17.03.2024 19:00,"2,33",52,54,1097820,55,0,10,32,,70,,128596,48,66,61,46,52,,42300,"0,6",4300,30
17.03.2024 19:05,"1,95",52,55,1097820,55,0,11,28,,70,,128596,46,66,58,45,51,,35700,"0,6",4400,21
17.03.2024 19:10,"1,47",52,55,1097820,55,0,11,26,,70,,128596,56,66,61,25,51,,30200,"0,59",4200,16
17.03.2024 19:15,"1,15",51,55,1097820,55,0,11,25,,70,,128597,42,65,59,44,51,,8800,"0,6",4300,13
17.03.2024 19:20,"0,84",50,55,1097830,55,0,11,25,,70,,128597,45,65,61,48,51,,10900,"0,61",4100,15
17.03.2024 19:25,"1,01",50,55,1097830,55,0,11,27,,70,,128598,55,66,60,45,50,,27400,"0,61",4000,18
17.03.2024 19:30,"1,27",50,55,1097830,55,0,11,30,,70,,128598,45,65,61,54,50,,32900,"0,61",4200,21
17.03.2024 19:35,"1,54",51,55,1097830,55,0,11,32,,70,,128598,44,65,61,53,51,,35000,"0,6",4300,23
17.03.2024 19:40,"1,65",51,55,1097840,55,0,12,34,,70,,128599,56,65,61,45,51,,34900,"0,61",4200,24
17.03.2024 19:45,"1,78",51,55,1097840,55,0,12,36,,70,,128599,51,65,61,50,51,,33600,"0,61",4000,25
17.03.2024 19:50,"1,87",51,55,1097840,55,0,11,35,,70,,128599,54,65,59,23,51,,36200,"0,59",4000,26
17.03.2024 19:55,"1,81",50,55,1097850,55,0,10,36,,70,,128600,54,63,60,37,51,,73300,"0,6",3700,28
17.03.2024 20:00,"4,14",49,55,1097850,55,0,11,42,,70,,128600,44,62,61,44,50,,60800,"0,61",2700,39
17.03.2024 20:05,"4,15",48,55,1097860,55,0,11,46,,70,,128600,44,61,61,43,49,,54600,"0,61",4100,45
17.03.2024 20:10,"2,7",50,55,1097860,55,0,11,49,,70,,128601,43,60,61,42,51,,64700,"0,6",4300,50
17.03.2024 20:15,"3,1",52,55,1097870,55,0,11,47,,70,,128601,42,60,61,42,52,,67400,"0,61",4300,50
17.03.2024 20:20,"2,93",53,55,1097870,55,0,12,39,,70,,128601,48,64,60,47,53,,54700,"0,61",4200,41
17.03.2024 20:25,"2,35",54,55,1097880,55,0,11,36,,70,,128602,60,66,61,35,53,,42700,"0,59",4100,36
17.03.2024 20:30,"2,22",54,55,1097880,55,0,11,30,,70,,128602,54,66,61,38,53,,39700,"0,6",4000,24
17.03.2024 20:35,"1,67",53,55,1097880,55,0,11,28,,70,,128602,52,66,61,51,52,,29000,"0,6",4100,18
17.03.2024 20:40,"1,38",52,55,1097890,55,0,11,25,,70,,128603,51,66,61,51,52,,22700,"0,61",4000,12
17.03.2024 20:45,"0,72",51,55,1097890,55,0,11,24,,70,,128603,49,66,60,48,52,,4600,"0,6",4000,12
17.03.2024 20:50,"0,82",51,55,1097890,55,0,11,26,,69,,128603,57,66,61,40,51,,14800,"0,6",4200,18
17.03.2024 20:55,"1,27",51,55,1097890,55,0,12,29,,69,,128604,48,65,61,47,51,,29800,"0,6",4200,24
17.03.2024 21:00,"1,7",51,55,1097890,55,0,12,33,,69,,128604,47,65,61,45,51,,33500,"0,61",4200,27
17.03.2024 21:05,"1,9",52,55,1097900,55,0,12,35,,69,,128604,43,65,60,49,51,,36300,"0,6",4100,30
17.03.2024 21:10,"1,94",52,55,1097900,55,0,12,36,,69,,128605,59,65,61,30,52,,37800,"0,61",4100,31
17.03.2024 21:15,"2,04",52,55,1097900,55,0,12,37,,69,,128605,57,65,61,29,52,,37700,"0,6",4000,31
17.03.2024 21:20,"2,02",52,55,1097910,55,0,12,37,,69,,128606,44,65,61,28,52,,38200,"0,6",4100,31
17.03.2024 21:25,"1,99",52,55,1097910,55,0,12,37,,69,,128606,44,65,60,45,52,,37600,"0,61",4100,30
17.03.2024 21:30,"1,99",51,55,1097910,55,0,12,37,,69,,128606,45,64,61,47,52,,47100,"0,6",3700,33
17.03.2024 21:35,"4,1",50,55,1097920,55,0,13,44,,69,,128607,42,64,61,48,51,,51200,"0,61",3200,40
17.03.2024 21:40,"4,2",49,55,1097920,55,0,13,53,,69,,128607,44,63,60,50,50,,52300,"0,6",4100,53
17.03.2024 21:45,"4,89",52,55,1097930,55,0,12,58,,69,,128607,60,65,62,30,52,,99600,"0,6",4200,68
17.03.2024 21:50,"5,21",53,55,1097940,55,0,12,54,,70,,128608,35,65,61,34,53,,98700,"0,61",4100,67
17.03.2024 21:55,"4,97",53,55,1097950,55,0,11,47,,70,,128608,44,65,60,36,53,,71400,"0,61",4200,58
17.03.2024 22:00,"3,43",55,55,1097950,55,0,11,40,,70,,128608,60,67,62,25,54,,55600,"0,6",4100,41
17.03.2024 22:05,"2,4",55,55,1097950,55,0,11,33,,69,,128609,59,67,61,27,54,,40300,"0,6",4100,25
17.03.2024 22:10,"1,87",54,55,1097960,55,0,11,30,,69,,128609,35,66,61,32,53,,27000,"0,61",4300,18
17.03.2024 22:15,"1,41",53,55,1097960,55,0,11,27,,69,,128609,37,66,59,43,53,,24600,"0,61",4100,12
17.03.2024 22:20,"0,83",52,55,1097960,56,0,11,26,,70,,128610,51,66,61,43,53,,5300,"0,61",4100,12
17.03.2024 22:25,"0,98",52,55,1097960,56,0,12,27,,70,,128610,50,66,61,44,53,,25900,"0,61",4000,16
17.03.2024 22:30,"1,3",52,55,1097960,55,0,12,30,,70,,128610,50,66,60,42,52,,28600,"0,61",4000,24
17.03.2024 22:35,"1,7",52,55,1097970,56,0,12,33,,70,,128611,54,66,61,27,52,,31500,"0,61",4100,25
17.03.2024 22:40,"1,85",52,55,1097970,56,0,12,36,,70,,128611,53,66,61,43,52,,33500,"0,6",4000,29
17.03.2024 22:45,"2,02",53,55,1097970,56,0,12,40,,70,,128611,54,66,61,38,53,,37000,"0,61",4000,33
17.03.2024 22:50,"2,16",53,55,1097970,56,0,12,40,,70,,128612,48,66,61,47,53,,37900,"0,59",4000,33
17.03.2024 22:55,"2,18",53,55,1097980,55,0,11,40,,70,,128612,46,66,59,50,53,,37600,"0,6",4000,33
17.03.2024 23:00,"2,1",53,55,1097980,55,0,11,38,,70,,128612,56,66,60,42,53,,37200,"0,61",4100,29
17.03.2024 23:05,"1,99",54,55,1097980,55,0,10,36,,70,,128613,58,66,61,16,53,,35400,"0,59",4100,27
17.03.2024 23:10,"1,9",53,55,1097990,55,0,10,35,,70,,128613,54,65,61,17,53,,29500,"0,59",4100,23
17.03.2024 23:15,"1,76",53,55,1097990,55,0,11,30,,70,,128613,53,65,61,17,53,,31100,"0,61",4100,19
17.03.2024 23:20,"1,46",53,55,1097990,55,0,11,30,,70,,128614,45,64,60,34,53,,27800,"0,6",4000,19
17.03.2024 23:25,"4,21",51,55,1098000,55,0,11,36,,70,,128614,54,63,60,45,52,,55000,"0,61",3600,26
17.03.2024 23:30,"4,12",50,55,1098000,55,0,11,49,,70,,128614,52,62,61,44,50,,40200,"0,61",3900,42
17.03.2024 23:35,"4,32",50,55,1098010,55,0,11,47,,70,,128615,61,66,61,37,52,,56500,"0,61",4200,44
17.03.2024 23:40,"2,76",52,55,1098010,55,0,11,47,,70,,128615,58,66,61,32,52,,56600,"0,6",4300,45
17.03.2024 23:45,"2,81",53,55,1098010,55,0,11,45,,70,,128616,55,65,61,34,53,,56700,"0,6",4300,47
17.03.2024 23:50,"2,72",54,55,1098020,55,0,11,39,,70,,128616,48,65,61,45,53,,46900,"0,61",4100,40
17.03.2024 23:55,"2,18",54,55,1098020,55,0,12,37,,70,,128616,48,65,61,43,53,,37700,"0,6",4000,36
18.03.2024 00:00,"2,24",54,55,1098030,55,0,12,35,,70,,128617,46,65,60,48,53,,38500,"0,6",4000,32
18.03.2024 00:05,"2,09",54,55,1098030,55,0,12,35,,70,,128617,47,64,61,48,53,,36700,"0,6",4200,32
18.03.2024 00:10,"2,06",54,55,1098030,55,0,12,32,,70,,128617,46,64,61,46,53,,35800,"0,6",4000,24
18.03.2024 00:15,"1,82",54,55,1098030,55,0,12,30,,70,,128618,45,64,61,45,53,,27700,"0,6",4000,19
18.03.2024 00:35,"1,08",52,55,1098040,55,0,13,27,,70,,128619,45,64,61,54,52,,23600,"0,61",3900,18
18.03.2024 00:40,"1,32",52,55,1098050,56,0,13,29,,70,,128619,61,65,61,40,52,,31700,"0,61",3900,20
18.03.2024 00:45,"1,46",52,55,1098050,55,0,13,31,,70,,128620,51,65,60,46,52,,30500,"0,61",3900,22
18.03.2024 00:50,"1,61",52,55,1098050,55,0,13,34,,70,,128620,50,65,61,46,52,,30400,"0,6",3900,23
18.03.2024 00:55,"1,8",52,55,1098050,55,0,13,35,,70,,128620,49,64,61,46,52,,32000,"0,6",3900,24
18.03.2024 01:00,"1,8",52,55,1098060,55,0,13,35,,70,,128621,48,64,61,46,52,,32300,"0,6",3800,24
18.03.2024 01:05,"4,08",51,55,1098060,55,0,13,0,,70,,128621,46,63,60,45,51,,68900,"0,6",3700,0
18.03.2024 01:10,"4,13",50,55,1098060,55,0,14,0,,70,,128621,44,63,60,45,51,,43900,"0,61",3800,0
18.03.2024 01:15,"4,15",50,55,1098070,55,0,14,0,,70,,128622,41,63,61,45,51,,45600,"0,6",4100,0
18.03.2024 01:20,"4,13",50,55,1098070,55,0,14,0,,1,,128622,41,62,61,45,50,,3700,"0,6",4200,0
18.03.2024 01:25,"0,07",50,55,1098070,55,0,14,0,,1,,128622,43,62,61,48,50,,300,"0,6",4200,0
18.03.2024 01:30,0,49,55,1098070,55,0,14,0,,1,,128623,43,62,61,48,49,,0,"0,61",4100,0
18.03.2024 01:35,0,49,55,1098070,55,0,14,0,,0,,128623,42,62,61,47,48,,0,"0,61",4000,0
18.03.2024 01:40,0,49,55,1098070,55,0,15,0,,0,,128623,42,62,61,46,47,,0,"0,61",4000,0
18.03.2024 01:45,0,48,55,1098070,55,0,15,0,,0,,128624,47,64,61,46,45,,0,"0,61",4000,0
18.03.2024 01:50,0,47,55,1098070,55,0,15,0,,0,,128624,45,64,61,44,45,,0,"0,61",4000,0
18.03.2024 01:55,0,46,55,1098070,55,0,15,0,,0,,128624,43,63,61,44,44,,0,"0,61",4000,0
18.03.2024 02:00,0,44,55,1098070,55,0,15,0,,0,,128625,51,65,60,47,43,,0,"0,61",4100,0
18.03.2024 02:05,0,43,55,1098070,56,0,15,0,,0,,128625,46,65,61,51,43,,0,"0,6",4000,0
18.03.2024 02:10,0,42,55,1098070,55,0,15,0,,0,,128625,48,65,61,51,42,,0,"0,61",3900,0
18.03.2024 02:15,"0,02",41,55,1098070,55,0,14,0,,0,,128626,44,65,60,49,42,,0,"0,6",4000,0
18.03.2024 02:20,0,41,55,1098070,55,0,14,0,,0,,128626,42,65,61,51,41,,300,"0,61",4100,0
18.03.2024 02:25,0,40,55,1098070,55,0,14,0,,0,,128626,59,65,61,46,41,,0,"0,6",4100,0
18.03.2024 02:30,0,40,55,1098070,55,0,14,0,,0,,128627,60,65,61,46,41,,0,"0,6",4100,0
18.03.2024 02:35,0,40,55,1098070,55,0,14,0,,0,,128627,47,65,61,51,40,,0,"0,6",4000,0
18.03.2024 02:40,0,40,55,1098070,55,0,14,0,,0,,128627,46,64,61,52,40,,0,"0,6",4000,0
18.03.2024 02:45,0,39,55,1098070,55,0,14,0,,0,,128628,46,64,61,52,40,,0,"0,6",3900,0
18.03.2024 02:50,0,39,55,1098070,55,0,14,0,,70,,128628,45,63,61,51,39,,0,"0,6",3800,0
18.03.2024 02:55,"4,21",39,56,1098070,55,0,14,0,,70,,128628,44,63,59,50,39,,42200,"0,6",3700,0
18.03.2024 03:00,"4,18",38,55,1098070,55,0,14,0,,70,,128629,44,63,61,50,38,,42400,"0,6",3500,0
18.03.2024 03:20,"0,02",38,55,1098080,55,0,15,0,,0,,128630,43,61,61,45,37,,0,"0,6",4100,0
18.03.2024 03:25,0,37,55,1098080,55,0,15,0,,0,,128630,43,61,61,45,37,,0,"0,6",4100,0
18.03.2024 03:30,0,37,55,1098080,55,0,15,0,,0,,128631,42,60,61,45,36,,0,"0,6",4100,0
18.03.2024 03:35,0,37,55,1098080,56,0,15,0,,0,,128631,42,60,61,45,36,,0,"0,6",4000,0
18.03.2024 03:40,0,36,55,1098080,56,0,16,0,,0,,128631,41,60,61,45,36,,0,"0,61",4000,0
18.03.2024 03:45,0,36,55,1098080,56,0,16,0,,0,,128632,41,59,61,44,36,,0,"0,61",4000,0
18.03.2024 03:50,0,36,55,1098080,56,0,16,0,,0,,128632,41,59,61,44,35,,0,"0,6",4000,0
18.03.2024 03:55,0,35,55,1098080,56,0,16,0,,0,,128632,40,58,61,44,35,,0,"0,6",3900,0
18.03.2024 04:00,0,35,55,1098080,56,0,16,0,,0,,128633,40,58,61,44,35,,0,"0,61",3900,0
18.03.2024 04:05,0,35,55,1098080,56,0,16,0,,0,,128633,40,57,61,44,34,,0,"0,61",4000,0
18.03.2024 04:10,0,34,55,1098080,56,0,16,0,,0,,128633,40,57,61,43,34,,0,"0,6",3900,0
18.03.2024 04:15,0,34,55,1098080,56,0,17,0,,0,,128634,39,57,61,43,34,,0,"0,61",3900,0
18.03.2024 04:20,0,34,55,1098080,56,0,17,0,,0,,128634,39,56,61,43,34,,0,"0,6",3900,0
18.03.2024 04:25,0,34,55,1098080,56,0,17,0,,0,,128634,39,56,61,43,34,,0,"0,61",3900,0
18.03.2024 04:30,0,33,55,1098080,56,0,17,0,,0,,128635,39,55,61,43,34,,0,"0,6",3900,0
18.03.2024 04:35,0,33,55,1098080,56,0,17,0,,0,,128635,38,55,61,42,33,,0,"0,61",3900,0
18.03.2024 04:40,0,33,55,1098080,56,0,17,0,,0,,128635,38,55,61,42,33,,0,"0,6",3900,0
18.03.2024 04:45,0,33,55,1098080,56,0,17,0,,0,,128636,38,54,61,42,33,,0,"0,6",3800,0
18.03.2024 04:50,0,33,55,1098080,56,0,18,0,,70,,128636,38,58,61,36,33,,15500,"0,6",3600,0
18.03.2024 04:55,"4,18",32,56,1098080,56,0,18,0,,70,,128636,38,60,60,38,33,,43900,"0,6",2800,0
18.03.2024 05:00,"4,1",32,55,1098090,55,0,18,0,,70,,128636,38,61,61,41,32,,43000,"0,6",3800,0
18.03.2024 05:05,"4,13",30,55,1098090,55,0,18,99,,70,,128637,39,61,61,41,31,,1800,"0,6",4100,89
18.03.2024 05:10,"6,6",47,55,1098100,55,0,18,76,,70,,128637,38,61,61,41,49,,191700,"0,6",4300,84
18.03.2024 05:15,"6,65",52,55,1098120,55,0,18,78,,70,,128638,38,60,61,41,53,,178300,"0,61",4200,83
18.03.2024 05:20,"6,31",54,55,1098130,56,0,18,69,,70,,128638,46,63,60,41,55,,163500,"0,6",4100,77
18.03.2024 05:25,"5,02",56,55,1098140,56,0,18,58,,70,,128638,52,64,61,41,56,,139800,"0,6",4100,72
18.03.2024 05:30,"3,93",55,55,1098150,56,0,18,49,,70,,128639,50,63,61,41,56,,68200,"0,61",4000,58
18.03.2024 05:35,"3,02",56,55,1098160,55,0,18,44,,70,,128639,49,63,61,40,55,,45600,"0,6",4100,49
18.03.2024 05:40,"2,55",55,55,1098160,56,0,18,38,,70,,128639,47,63,61,40,54,,41700,"0,6",4000,38
18.03.2024 05:45,"2,13",55,55,1098170,56,0,18,35,,70,,128640,45,64,60,48,54,,34600,"0,6",4000,33
18.03.2024 05:50,"2,03",54,55,1098170,56,0,18,35,,70,,128640,53,65,61,46,53,,34400,"0,6",3900,30
18.03.2024 05:55,"1,97",54,55,1098170,56,0,18,35,,70,,128640,52,64,61,46,53,,33300,"0,6",4000,27
18.03.2024 06:00,"1,94",54,55,1098170,55,0,18,35,,70,,128641,50,64,61,46,53,,30600,"0,61",4000,25
18.03.2024 06:05,"1,82",53,55,1098180,56,0,18,35,,70,,128641,44,64,61,45,53,,29000,"0,61",4000,24
18.03.2024 06:10,"1,82",53,55,1098180,56,0,18,36,,70,,128641,47,64,61,49,53,,33600,"0,6",4000,25
18.03.2024 06:15,"1,85",53,55,1098180,56,0,18,36,,70,,128642,43,64,61,48,53,,32900,"0,6",3900,25
18.03.2024 06:20,"1,96",53,55,1098180,56,0,18,38,,70,,128642,49,65,61,44,53,,34900,"0,6",4000,29
18.03.2024 06:25,"2,02",53,55,1098190,56,0,17,38,,70,,128642,47,65,61,51,53,,34600,"0,61",3900,30
18.03.2024 06:30,"2,04",53,55,1098190,55,0,15,39,,70,,128643,55,65,60,41,53,,36200,"0,6",4000,31
18.03.2024 06:35,"2,1",53,55,1098190,55,0,13,39,,70,,128643,52,65,60,41,53,,36600,"0,6",3900,32
18.03.2024 06:40,"4,29",51,55,1098200,56,0,13,43,,70,,128643,43,64,60,50,52,,50300,"0,6",3600,38
18.03.2024 06:45,"4,16",50,55,1098200,55,0,13,49,,70,,128644,44,63,61,47,51,,46300,"0,6",3800,45
18.03.2024 06:50,"4,67",51,55,1098210,55,0,13,58,,70,,128644,50,63,61,48,52,,86200,"0,6",4100,67
18.03.2024 06:55,"5,11",53,55,1098210,55,0,13,56,,70,,128644,50,62,61,47,54,,91600,"0,61",4100,67
18.03.2024 07:00,"5,06",54,55,1098220,55,0,12,53,,70,,128645,51,64,61,45,54,,81500,"0,61",4200,64
18.03.2024 07:05,"4,85",55,55,1098230,55,0,13,50,,70,,128645,50,64,61,45,55,,71300,"0,6",4300,61
18.03.2024 07:10,"3,07",56,55,1098230,55,0,12,46,,70,,128645,57,66,61,32,55,,51200,"0,6",4100,52
18.03.2024 07:15,"3,11",56,55,1098240,55,0,12,42,,70,,128646,58,66,61,32,55,,43000,"0,61",4200,44
18.03.2024 07:20,"2,37",56,55,1098240,55,0,12,39,,70,,128646,51,66,59,40,55,,37000,"0,61",4100,39
18.03.2024 07:25,"2,16",56,55,1098240,55,0,12,33,,70,,128646,51,66,61,45,54,,34400,"0,6",4200,25
18.03.2024 07:30,"1,66",55,55,1098250,55,0,11,30,,70,,128647,61,66,61,32,54,,34400,"0,6",4100,17
18.03.2024 07:35,"0,89",54,55,1098250,55,0,11,27,,70,,128647,57,67,61,42,54,,26400,"0,6",4400,13
18.03.2024 07:40,"0,84",53,55,1098250,55,0,11,26,,70,,128648,50,66,61,43,53,,23700,"0,6",4300,14
18.03.2024 07:45,1,52,55,1098250,55,0,10,27,,70,,128648,55,67,59,40,53,,21400,"0,6",4200,18
18.03.2024 07:50,"1,4",52,55,1098250,55,0,10,30,,70,,128648,59,67,62,28,52,,26900,"0,6",4200,21
18.03.2024 07:55,"1,61",52,55,1098260,55,0,10,32,,70,,128649,47,66,57,30,52,,32800,"0,59",4300,25
18.03.2024 08:00,"1,82",52,55,1098260,55,0,10,34,,70,,128649,56,66,60,15,52,,30600,"0,59",3700,27
18.03.2024 08:05,"1,9",52,55,1098260,55,0,10,36,,70,,128649,57,65,61,16,52,,34800,"0,6",3900,28
18.03.2024 08:10,"2,09",52,55,1098260,55,0,10,38,,70,,128650,57,64,61,32,52,,34300,"0,6",3800,31
18.03.2024 08:15,"4,16",50,55,1098270,55,0,10,49,,70,,128650,47,60,59,45,51,,65500,"0,59",2900,49
18.03.2024 08:20,"4,75",50,55,1098280,55,0,10,53,,70,,128650,54,65,61,38,52,,56900,"0,61",4300,63
18.03.2024 08:25,"5,04",52,54,1098280,55,0,11,53,,70,,128651,44,65,60,43,53,,73700,"0,6",4400,66
18.03.2024 08:30,"4,92",54,55,1098290,55,0,11,51,,70,,128651,40,65,61,43,54,,80500,"0,6",4500,62
18.03.2024 08:35,"3,84",55,55,1098300,55,0,11,45,,70,,128651,56,66,61,20,54,,80500,"0,6",4300,51
18.03.2024 08:40,"2,52",55,55,1098300,55,0,11,39,,70,,128652,57,66,61,40,54,,66700,"0,61",4400,40
18.03.2024 08:45,"2,11",55,55,1098300,55,0,10,35,,70,,128652,53,66,56,16,54,,40300,"0,56",4200,31
18.03.2024 08:50,"1,8",55,55,1098310,55,0,10,30,,70,,128652,49,66,59,25,54,,36200,"0,6",4300,20
18.03.2024 08:55,"1,27",54,54,1098310,55,0,10,28,,70,,128653,39,65,56,39,53,,24300,"0,6",4300,17
18.03.2024 09:00,"1,06",53,54,1098310,54,0,11,24,,70,,128653,54,66,60,47,53,,27100,"0,6",4900,12
18.03.2024 09:05,"0,5",52,54,1098310,55,0,11,23,,70,,128654,48,65,59,39,52,,15900,"0,6",4700,11
18.03.2024 09:10,"0,6",51,54,1098310,54,0,11,25,,70,,128654,43,65,61,43,51,,8400,"0,61",4700,16
18.03.2024 09:15,"1,3",51,54,1098320,55,0,11,28,,70,,128654,44,65,58,46,51,,18300,"0,61",4800,19
18.03.2024 09:20,"1,44",51,54,1098320,55,0,10,29,,70,,128655,54,66,59,15,51,,29100,"0,59",4300,21
18.03.2024 09:25,"1,56",51,54,1098320,55,0,10,31,,70,,128655,57,65,60,17,51,,33700,"0,6",4500,22
18.03.2024 09:30,"1,65",51,54,1098320,55,0,10,31,,70,,128656,46,64,60,38,51,,34200,"0,6",4400,22
18.03.2024 09:35,"4,27",49,55,1098330,55,0,11,36,,70,,128656,57,60,60,41,50,,79200,"0,6",2500,28
18.03.2024 09:40,"4,15",48,55,1098340,55,0,11,43,,70,,128656,51,62,60,44,49,,59300,"0,61",4400,36
18.03.2024 09:45,"2,71",49,54,1098340,55,0,11,47,,70,,128657,56,66,60,35,50,,50200,"0,61",4400,43
18.03.2024 09:50,"2,64",51,54,1098350,55,0,11,43,,70,,128657,48,66,60,43,51,,60800,"0,6",4500,39
18.03.2024 09:55,"2,4",52,55,1098350,55,0,11,40,,70,,128657,55,66,61,29,52,,56300,"0,61",4500,38
18.03.2024 10:00,"2,22",52,55,1098360,55,0,11,37,,70,,128658,42,66,59,35,52,,46800,"0,61",4400,34
18.03.2024 10:05,"1,94",52,55,1098360,55,0,11,29,,70,,128658,44,65,61,47,52,,42100,"0,6",4200,23
18.03.2024 10:10,"1,08",52,55,1098360,55,0,11,21,,70,,128658,47,65,60,46,52,,36800,"0,6",4300,11
18.03.2024 10:15,"0,58",51,55,1098360,55,0,12,19,,70,,128659,41,65,61,44,51,,4300,"0,61",4500,11
18.03.2024 10:20,"0,58",50,55,1098360,55,0,11,19,,70,,128659,49,65,58,45,50,,17000,"0,6",4200,13
18.03.2024 10:25,"0,71",49,55,1098360,55,0,10,19,,70,,128660,57,66,60,18,50,,2800,"0,61",4100,16
18.03.2024 10:30,"0,94",49,55,1098370,55,0,10,21,,70,,128660,58,66,61,25,49,,31300,"0,6",4300,16
18.03.2024 10:35,"1,13",49,55,1098370,55,0,11,22,,70,,128660,35,65,61,33,49,,26000,"0,61",4200,18
18.03.2024 10:40,"1,17",50,55,1098370,55,0,11,24,,70,,128661,43,65,61,36,49,,26900,"0,61",4300,18
18.03.2024 10:45,"1,18",50,55,1098370,55,0,11,24,,70,,128661,42,65,61,41,49,,29400,"0,61",4200,18
18.03.2024 10:50,"1,1",49,55,1098380,55,0,11,25,,70,,128661,39,65,60,46,49,,28300,"0,6",4300,16
18.03.2024 10:55,"0,87",49,55,1098380,55,0,11,24,,70,,128662,45,64,60,41,49,,19800,"0,61",4000,14
18.03.2024 11:00,"4,13",48,55,1098380,55,0,12,25,,70,,128662,38,64,59,48,48,,16300,"0,6",3900,16
18.03.2024 11:05,"4,16",47,55,1098380,55,0,12,28,,70,,128662,52,58,60,45,48,,75900,"0,6",3800,22
18.03.2024 11:10,"4,18",46,54,1098390,55,0,12,35,,70,,128663,40,58,60,50,47,,49700,"0,61",4500,33
18.03.2024 11:15,"4,18",45,54,1098390,54,0,11,42,,70,,128663,47,64,60,24,46,,51100,"0,61",4800,42
18.03.2024 11:20,"4,58",46,54,1098400,54,0,11,50,,70,,128663,57,65,61,38,48,,52800,"0,61",4600,56
18.03.2024 11:25,"3,48",49,54,1098410,55,0,12,46,,70,,128664,45,65,61,44,50,,95800,"0,61",4700,54
18.03.2024 11:30,"2,78",51,54,1098410,55,0,12,41,,70,,128664,40,65,61,47,50,,90600,"0,61",4700,45
18.03.2024 11:35,"2,38",52,55,1098420,55,0,12,36,,69,,128665,39,64,61,47,51,,55900,"0,6",4500,35
18.03.2024 11:40,"2,11",52,55,1098420,55,0,12,31,,69,,128665,46,64,61,47,51,,45400,"0,6",4400,25
18.03.2024 11:45,"1,39",52,55,1098420,55,0,12,23,,69,,128665,41,64,61,46,51,,39000,"0,61",4400,10
18.03.2024 11:50,"0,34",50,55,1098420,55,0,12,18,,69,,128666,47,65,60,44,50,,11200,"0,61",4300,5
18.03.2024 11:55,"0,29",49,55,1098430,55,0,12,15,,69,,128666,50,65,61,42,49,,4900,"0,6",4300,5
18.03.2024 12:00,"0,26",48,55,1098430,55,0,13,15,,69,,128667,39,64,61,41,49,,10700,"0,61",4400,13
18.03.2024 12:05,"0,65",47,55,1098430,55,0,13,18,,70,,128667,42,65,60,46,48,,17800,"0,6",4400,18
18.03.2024 12:10,"1,32",48,55,1098430,55,0,12,22,,70,,128667,52,65,61,38,48,,4700,"0,61",4200,22
18.03.2024 12:15,"1,49",49,55,1098430,55,0,12,27,,70,,128668,37,65,60,48,48,,37600,"0,6",4200,22
18.03.2024 12:20,"1,27",49,55,1098440,55,0,12,27,,69,,128668,51,65,59,44,49,,38300,"0,61",4300,18
18.03.2024 12:25,"0,98",49,55,1098440,55,0,12,25,,69,,128668,54,65,60,46,49,,31900,"0,61",4300,13
18.03.2024 12:30,"0,74",48,55,1098440,55,0,11,22,,69,,128669,43,65,61,47,49,,28000,"0,6",4200,13
18.03.2024 12:35,"0,65",47,55,1098440,55,0,11,20,,69,,128669,54,65,60,44,48,,16000,"0,59",4200,15
18.03.2024 12:40,"0,77",47,55,1098440,55,0,10,20,,69,,128669,57,64,60,21,48,,6600,"0,59",3800,16
18.03.2024 12:45,"4,36",46,55,1098450,55,0,10,24,,69,,128670,59,62,61,43,47,,58500,"0,61",2900,24
18.03.2024 12:50,"4,13",45,55,1098450,55,0,10,27,,70,,128670,54,64,60,43,46,,61000,"0,6",4200,33
18.03.2024 12:55,"4,2",44,55,1098460,55,0,10,38,,70,,128670,54,66,60,45,45,,46100,"0,6",4200,47
18.03.2024 13:00,"3,02",48,55,1098460,55,0,11,46,,70,,128671,40,65,61,50,47,,59300,"0,61",4200,53
18.03.2024 13:05,"2,63",50,55,1098470,55,0,11,41,,70,,128671,42,65,61,51,49,,78900,"0,61",4100,43
18.03.2024 13:10,"2,18",51,55,1098470,55,0,11,36,,70,,128671,59,66,61,26,49,,60900,"0,6",4000,31
18.03.2024 13:15,"1,97",51,55,1098480,55,0,11,29,,70,,128672,46,66,61,31,50,,43100,"0,61",4300,22
18.03.2024 13:20,"1,08",51,55,1098480,55,0,11,22,,70,,128672,42,65,60,48,50,,40500,"0,61",4200,10
18.03.2024 13:25,"0,43",49,55,1098480,55,0,11,17,,70,,128673,39,65,61,49,49,,8500,"0,6",4100,7
18.03.2024 13:30,"0,24",48,55,1098480,55,0,11,10,,70,,128673,48,65,60,44,49,,14500,"0,6",4100,5
18.03.2024 13:35,"0,17",47,55,1098480,55,0,10,9,,70,,128673,58,66,61,20,48,,7100,"0,6",4200,7
18.03.2024 13:40,"0,26",46,55,1098480,55,0,10,10,,70,,128674,49,66,60,37,47,,5600,"0,6",4100,13
18.03.2024 13:45,"0,26",46,55,1098480,55,0,11,13,,70,,128674,43,65,61,44,47,,13900,"0,61",4200,15
18.03.2024 13:50,"1,06",47,55,1098490,55,0,11,20,,70,,128674,54,65,61,43,46,,14900,"0,6",4200,22
18.03.2024 13:55,"1,37",48,55,1098490,55,0,11,22,,70,,128675,38,65,59,45,46,,35200,"0,61",4100,22
18.03.2024 14:00,"1,26",48,55,1098490,55,0,11,24,,70,,128675,51,65,61,36,47,,38100,"0,61",4100,19
18.03.2024 14:05,"1,28",49,55,1098500,55,0,11,24,,70,,128675,44,65,58,48,47,,34500,"0,61",4100,16
18.03.2024 14:10,"0,73",48,55,1098500,55,0,12,27,,70,,128676,55,64,60,38,47,,26400,"0,61",4100,12
18.03.2024 14:15,"4,1",47,55,1098500,55,0,12,29,,70,,128676,47,63,59,45,47,,26900,"0,61",3800,15
18.03.2024 14:20,"4,13",46,55,1098500,55,0,12,36,,70,,128676,42,62,60,51,46,,56500,"0,6",4200,24
18.03.2024 14:25,"4,18",45,55,1098510,55,0,12,52,,70,,128677,41,61,60,51,45,,45300,"0,61",4400,43
18.03.2024 14:30,"4,45",44,54,1098510,55,0,12,53,,70,,128677,45,64,57,44,46,,48500,"0,6",4400,50
18.03.2024 14:35,"4,83",46,55,1098520,55,0,10,51,,70,,128677,56,66,59,17,48,,61700,"0,6",4200,65
18.03.2024 14:40,"3,29",50,55,1098530,55,0,10,46,,70,,128678,56,66,60,15,49,,108600,"0,6",4300,57
18.03.2024 14:45,"2,55",52,54,1098530,55,0,10,35,,70,,128678,43,65,61,41,50,,81700,"0,6",4500,33
18.03.2024 14:50,"1,66",51,54,1098540,55,0,11,26,,70,,128679,59,65,61,27,50,,44100,"0,6",4600,15
18.03.2024 14:55,"0,38",50,55,1098540,55,0,10,18,,70,,128679,59,66,61,22,49,,16800,"0,61",4300,3
18.03.2024 15:00,"0,29",48,55,1098540,55,0,10,16,,70,,128679,48,65,61,16,49,,12500,"0,58",4300,5
18.03.2024 15:05,"0,34",47,55,1098540,55,0,11,18,,70,,128680,45,65,61,34,48,,19300,"0,6",4200,12
18.03.2024 15:10,"1,46",48,54,1098540,55,0,11,29,,70,,128680,59,65,61,31,48,,19900,"0,6",4500,27
18.03.2024 15:15,"2,16",49,55,1098550,55,0,11,38,,70,,128680,58,65,61,31,49,,41800,"0,61",4400,35
18.03.2024 15:20,"2,3",50,55,1098550,55,0,11,44,,70,,128681,46,65,57,40,50,,51000,"0,6",4200,40
18.03.2024 15:25,"2,54",51,55,1098550,55,0,11,45,,70,,128681,56,65,61,31,51,,51700,"0,6",4100,41
18.03.2024 15:30,"2,5",52,55,1098560,55,0,10,42,,70,,128681,53,65,58,16,52,,54500,"0,61",3900,38
18.03.2024 15:35,"2,16",52,55,1098560,55,0,11,38,,70,,128682,49,65,60,34,52,,48500,"0,61",4100,33
18.03.2024 15:40,"4,13",51,54,1098570,54,0,10,31,,70,,128682,59,63,61,33,51,,38700,"0,6",4100,25
18.03.2024 15:45,"4,15",50,55,1098580,55,0,10,33,,70,,128682,58,64,60,54,50,,170400,"0,59",4000,29
18.03.2024 15:50,"4,15",49,55,1098580,55,0,11,40,,70,,128683,61,65,61,30,49,,57900,"0,6",4300,37
18.03.2024 15:55,"2,26",50,55,1098590,55,0,11,40,,70,,128683,59,64,61,30,50,,64300,"0,6",4300,37
18.03.2024 16:00,"2,28",51,55,1098590,55,0,11,40,,70,,128684,47,64,61,43,51,,51600,"0,61",4200,37
18.03.2024 16:05,"2,28",52,55,1098600,56,0,11,40,,70,,128684,50,65,60,49,51,,50400,"0,6",4000,37
18.03.2024 16:10,"2,16",52,55,1098600,55,0,11,38,,70,,128684,58,66,61,30,52,,47000,"0,6",4100,35
18.03.2024 16:15,"2,04",53,55,1098600,55,0,12,36,,70,,128685,41,66,61,29,52,,42900,"0,61",4100,30
18.03.2024 16:20,"2,04",53,55,1098610,55,0,12,31,,70,,128685,56,66,61,35,52,,38900,"0,61",4300,23
18.03.2024 16:25,"1,42",52,55,1098610,55,0,11,26,,70,,128685,54,66,59,47,52,,33600,"0,59",4100,16
18.03.2024 16:30,"1,01",52,55,1098610,55,0,11,25,,70,,128686,43,66,61,50,52,,25600,"0,6",4000,15
18.03.2024 16:35,"1,03",51,55,1098610,55,0,11,25,,70,,128686,41,65,61,50,52,,10800,"0,6",4000,17
18.03.2024 16:40,"1,25",51,55,1098610,55,0,12,25,,70,,128686,40,65,61,49,51,,27000,"0,6",4000,19
18.03.2024 16:45,"1,42",51,55,1098620,56,0,12,27,,70,,128687,42,65,59,48,51,,30000,"0,6",4000,21
18.03.2024 16:50,"1,51",51,55,1098620,56,0,12,29,,70,,128687,60,66,61,42,51,,33300,"0,6",3900,22
18.03.2024 16:55,"1,68",52,55,1098620,56,0,12,33,,70,,128687,55,66,60,49,51,,33600,"0,6",4000,23
18.03.2024 17:00,"1,7",52,55,1098630,56,0,12,33,,70,,128688,48,65,61,46,51,,33100,"0,61",4000,23
18.03.2024 17:05,"1,71",52,55,1098630,56,0,12,33,,70,,128688,42,65,61,47,52,,31100,"0,6",3900,24
18.03.2024 17:10,"1,8",52,55,1098630,55,0,12,33,,70,,128688,54,65,61,44,52,,33800,"0,6",3900,24
18.03.2024 17:15,"1,75",52,55,1098630,56,0,12,33,,70,,128689,44,65,60,50,52,,33700,"0,61",3700,24
18.03.2024 17:20,"4,15",50,55,1098640,55,0,13,35,,70,,128689,48,64,60,45,51,,56900,"0,6",3200,28
18.03.2024 17:25,"4,14",49,55,1098640,55,0,13,44,,70,,128689,52,62,60,47,50,,51100,"0,6",4000,43
18.03.2024 17:30,"4,42",48,55,1098650,55,0,13,51,,70,,128690,46,63,61,53,49,,49200,"0,6",4100,51
18.03.2024 17:35,"4,51",47,55,1098650,55,0,13,49,,70,,128690,49,64,61,51,50,,55600,"0,6",4100,58
18.03.2024 17:40,"3,43",51,55,1098660,55,0,11,48,,70,,128690,59,66,61,30,52,,72500,"0,61",4100,57
18.03.2024 17:45,"3,19",53,55,1098660,55,0,11,46,,70,,128691,41,66,60,38,53,,79800,"0,59",4000,55
18.03.2024 17:50,"3,19",55,55,1098670,55,0,11,44,,70,,128691,44,65,60,39,53,,64700,"0,6",4200,47
18.03.2024 17:55,"2,57",55,55,1098670,55,0,11,42,,70,,128691,45,65,60,39,53,,50400,"0,61",4200,43
18.03.2024 18:00,"2,24",55,55,1098680,55,0,11,38,,70,,128692,59,66,61,27,53,,44600,"0,6",4200,36
18.03.2024 18:05,"2,04",55,55,1098680,55,0,10,33,,70,,128692,55,66,61,17,53,,38400,"0,6",4200,25
18.03.2024 18:10,"1,68",54,55,1098680,55,0,10,31,,70,,128693,33,65,61,44,53,,28400,"0,6",4200,23
18.03.2024 18:15,"1,63",54,55,1098680,55,0,11,31,,70,,128693,51,65,61,33,53,,27600,"0,6",4100,23
18.03.2024 18:20,"1,66",53,55,1098690,55,0,11,31,,70,,128693,34,65,60,39,53,,27500,"0,6",4100,23
18.03.2024 18:25,"1,7",53,55,1098690,55,0,11,32,,70,,128694,58,66,61,28,52,,28900,"0,61",4200,23
18.03.2024 18:30,"1,61",52,55,1098690,55,0,10,32,,70,,128694,58,66,61,32,52,,28400,"0,6",4100,21
18.03.2024 18:35,"1,66",52,55,1098690,55,0,10,32,,70,,128694,57,65,61,34,52,,30100,"0,61",4200,21
18.03.2024 18:40,"1,68",52,55,1098700,55,0,11,33,,70,,128695,40,65,60,43,52,,31500,"0,6",4000,22
18.03.2024 18:45,"1,68",52,55,1098700,55,0,11,33,,70,,128695,42,65,61,48,52,,31100,"0,6",3900,22
18.03.2024 18:50,"4,18",51,55,1098700,55,0,11,33,,70,,128695,60,64,61,25,52,,32000,"0,6",3600,23
18.03.2024 18:55,"4,18",50,55,1098710,55,0,11,39,,70,,128696,51,61,60,40,51,,93300,"0,61",3900,33
18.03.2024 19:00,"4,32",49,55,1098710,55,0,11,50,,70,,128696,51,64,60,48,50,,48600,"0,6",4200,47
18.03.2024 19:05,"3,14",50,55,1098720,55,0,11,49,,70,,128696,56,66,60,39,52,,50000,"0,61",4200,51
18.03.2024 19:10,"2,95",52,55,1098720,55,0,11,45,,70,,128697,46,66,60,49,53,,71900,"0,6",4200,50
18.03.2024 19:15,"2,76",54,55,1098730,55,0,11,41,,70,,128697,56,66,61,39,53,,60900,"0,61",4200,45
18.03.2024 19:20,"2,42",54,55,1098730,55,0,11,39,,70,,128697,51,65,61,43,54,,51800,"0,6",4300,41
18.03.2024 19:25,"2,23",54,55,1098740,55,0,11,36,,70,,128698,38,65,60,51,53,,42000,"0,6",4300,36
18.03.2024 19:30,"2,04",54,55,1098740,55,0,11,34,,70,,128698,54,65,61,40,53,,37500,"0,6",4400,27
18.03.2024 19:35,"1,63",54,55,1098740,55,0,11,31,,70,,128698,49,65,60,46,53,,29600,"0,61",4300,20
18.03.2024 19:40,"1,27",53,55,1098740,55,0,12,29,,70,,128699,50,65,61,43,53,,26200,"0,6",4300,17
18.03.2024 19:45,"1,13",53,55,1098750,55,0,12,28,,70,,128699,48,64,61,43,53,,26100,"0,6",4200,16
18.03.2024 19:50,"1,18",52,55,1098750,55,0,12,28,,70,,128700,45,64,61,42,53,,23300,"0,6",4200,18
18.03.2024 19:55,"1,37",52,55,1098750,55,0,12,29,,70,,128700,41,64,61,42,52,,25000,"0,6",4100,20
18.03.2024 20:00,"1,63",52,55,1098750,55,0,11,33,,70,,128700,54,66,60,26,52,,32200,"0,6",4100,23
18.03.2024 20:05,"1,78",52,55,1098760,55,0,10,35,,70,,128701,51,65,60,15,52,,31600,"0,6",4000,25
18.03.2024 20:10,"1,94",52,55,1098760,55,0,10,37,,70,,128701,58,65,61,34,52,,32800,"0,6",4100,27
18.03.2024 20:15,"1,99",52,55,1098760,55,0,10,39,,70,,128701,46,64,60,43,53,,34400,"0,6",4100,29
18.03.2024 20:20,"4,13",51,55,1098770,55,0,11,40,,70,,128702,41,64,60,51,52,,81700,"0,6",2800,34
18.03.2024 20:25,"4,26",50,55,1098770,55,0,11,46,,70,,128702,54,64,61,42,51,,53500,"0,61",3800,42
18.03.2024 20:30,"4,9",49,55,1098780,55,0,10,55,,70,,128702,56,65,60,18,52,,55200,"0,6",4100,62
18.03.2024 20:35,"4,94",50,55,1098780,55,0,10,52,,70,,128703,58,65,61,34,53,,88900,"0,61",4400,64
18.03.2024 20:40,"4,7",53,55,1098790,55,0,11,52,,70,,128703,52,65,61,48,53,,88200,"0,61",4400,65
18.03.2024 20:45,"3,46",55,55,1098800,55,0,11,47,,70,,128703,46,65,61,48,54,,76200,"0,59",4000,56
18.03.2024 20:50,"2,68",56,55,1098800,56,0,11,42,,70,,128704,45,64,61,47,55,,61600,"0,61",3900,46
18.03.2024 20:55,"2,3",56,55,1098810,56,0,12,37,,70,,128704,43,64,61,46,55,,40600,"0,61",4000,37
18.03.2024 21:00,"2,16",56,55,1098810,56,0,11,36,,70,,128704,53,66,61,17,54,,36300,"0,59",4000,33
18.03.2024 21:05,"1,91",56,55,1098810,56,0,10,33,,70,,128705,55,66,61,18,54,,33600,"0,6",4000,27
18.03.2024 21:10,"1,87",55,55,1098810,56,0,10,33,,70,,128705,57,66,60,22,54,,28500,"0,6",3800,25
18.03.2024 21:15,"1,61",55,55,1098820,55,0,10,31,,70,,128705,53,66,61,15,54,,28500,"0,59",4200,21
18.03.2024 21:20,"1,58",54,55,1098820,55,0,11,31,,70,,128706,40,65,61,16,53,,26900,"0,61",4400,21
18.03.2024 21:25,"1,58",54,55,1098820,55,0,11,33,,70,,128706,32,65,61,24,53,,26800,"0,61",4400,20
18.03.2024 21:30,"1,58",53,55,1098820,55,0,11,34,,70,,128707,33,64,61,24,53,,27900,"0,6",4200,21
18.03.2024 21:35,"1,74",53,55,1098830,55,0,11,35,,70,,128707,42,65,60,38,53,,27800,"0,6",4100,22
18.03.2024 21:40,"1,9",53,55,1098830,55,0,11,36,,70,,128707,49,65,59,36,53,,27200,"0,61",4000,25
18.03.2024 21:45,"1,87",53,55,1098830,55,0,11,37,,70,,128708,56,65,61,37,53,,32300,"0,61",4300,25
18.03.2024 21:50,"1,9",53,55,1098830,55,0,11,36,,70,,128708,45,65,61,45,54,,32400,"0,61",4300,27
18.03.2024 21:55,"1,99",53,55,1098840,55,0,10,37,,70,,128708,57,65,60,19,54,,32300,"0,6",3900,30
18.03.2024 22:00,"4,17",52,55,1098840,55,0,10,39,,70,,128709,54,61,60,26,53,,40000,"0,6",3300,35
18.03.2024 22:05,"4,15",50,55,1098850,55,0,11,43,,70,,128709,58,60,61,43,52,,88100,"0,6",4100,40
18.03.2024 22:10,"4,39",49,55,1098850,55,0,11,48,,70,,128709,52,64,61,45,52,,48900,"0,6",4400,50
18.03.2024 22:15,"3,34",52,55,1098860,55,0,11,49,,70,,128710,50,66,60,49,53,,60900,"0,6",4400,54
18.03.2024 22:20,"2,98",54,55,1098860,55,0,11,46,,70,,128710,50,66,61,42,54,,71000,"0,6",4300,51
18.03.2024 22:25,"2,62",55,55,1098870,55,0,11,43,,70,,128710,56,66,60,30,55,,56600,"0,61",4200,45
18.03.2024 22:30,"2,45",55,55,1098870,55,0,10,39,,70,,128711,53,66,58,31,55,,44900,"0,6",4100,39
18.03.2024 22:35,"2,09",55,55,1098880,55,0,10,35,,70,,128711,39,66,58,42,55,,38800,"0,6",4100,33
18.03.2024 22:40,"1,92",55,55,1098880,55,0,11,33,,70,,128711,57,65,61,40,54,,30800,"0,6",4300,29
18.03.2024 22:45,"1,8",55,55,1098880,55,0,11,31,,70,,128712,59,66,61,36,54,,30600,"0,61",4300,24
18.03.2024 22:50,"1,49",55,55,1098880,55,0,11,30,,70,,128712,49,66,60,42,54,,26700,"0,6",4200,18
18.03.2024 22:55,"1,34",54,55,1098890,55,0,11,29,,70,,128713,53,65,61,42,54,,27200,"0,6",4300,16
18.03.2024 23:00,"1,18",54,55,1098890,55,0,10,29,,70,,128713,55,66,59,24,54,,26000,"0,6",3900,16
18.03.2024 23:05,"1,44",53,55,1098890,55,0,10,30,,70,,128713,56,66,60,15,54,,23200,"0,59",4000,18
18.03.2024 23:10,"1,42",53,55,1098890,55,0,11,30,,70,,128714,37,65,61,23,53,,27100,"0,6",4100,18
18.03.2024 23:15,"1,7",53,55,1098890,55,0,11,33,,70,,128714,34,65,61,24,53,,29000,"0,6",4200,24
18.03.2024 23:20,"1,85",53,55,1098900,55,0,11,34,,70,,128714,31,64,61,32,53,,29600,"0,6",3900,25
18.03.2024 23:25,"4,13",51,56,1098900,55,0,11,38,,70,,128715,33,64,59,36,52,,81800,"0,6",2800,35
18.03.2024 23:30,"4,46",50,55,1098910,55,0,12,51,,70,,128715,33,63,61,34,51,,48200,"0,61",4100,53
18.03.2024 23:35,"4,8",50,55,1098910,55,0,12,54,,70,,128715,58,65,61,35,53,,71600,"0,61",4200,59
18.03.2024 23:40,"4,3",53,55,1098920,55,0,12,54,,70,,128716,56,64,61,34,54,,80600,"0,61",4400,66
18.03.2024 23:45,"3,56",55,55,1098930,55,0,12,49,,70,,128716,52,64,61,34,55,,86600,"0,61",4300,59
18.03.2024 23:50,"2,76",56,55,1098930,55,0,12,42,,70,,128716,44,63,61,34,56,,62600,"0,6",4200,46
18.03.2024 23:55,"2,17",56,55,1098930,55,0,13,36,,70,,128717,44,63,61,39,55,,37800,"0,61",4100,34
19.03.2024 00:00,"1,66",56,55,1098940,55,0,13,31,,70,,128717,43,63,61,42,55,,28800,"0,6",4000,22
19.03.2024 00:05,"1,46",55,55,1098940,55,0,13,29,,70,,128717,42,63,61,41,55,,24500,"0,6",4000,18
19.03.2024 00:10,"1,46",55,55,1098940,56,0,13,29,,70,,128718,41,62,61,40,54,,24200,"0,61",4000,18
19.03.2024 00:15,"1,32",54,55,1098940,56,0,13,29,,70,,128718,41,62,61,40,54,,25200,"0,61",4000,18
19.03.2024 00:20,"1,32",54,55,1098950,56,0,14,29,,70,,128718,40,61,61,39,54,,24400,"0,6",4000,20
19.03.2024 00:25,"1,44",53,55,1098950,56,0,14,31,,70,,128719,40,61,61,39,54,,25000,"0,6",3900,20
19.03.2024 00:30,"1,51",53,55,1098950,56,0,14,31,,70,,128719,40,60,61,38,54,,26700,"0,61",3900,22
19.03.2024 00:35,"1,66",53,55,1098950,56,0,14,34,,70,,128719,39,60,61,38,53,,27600,"0,61",3900,25
19.03.2024 00:40,"1,79",53,55,1098950,56,0,14,36,,70,,128720,42,62,61,42,54,,32100,"0,6",3900,27
19.03.2024 00:45,"1,94",53,55,1098960,56,0,14,36,,70,,128720,41,62,61,41,54,,33000,"0,61",3900,29
19.03.2024 00:50,"1,98",54,55,1098960,56,0,14,40,,70,,128720,39,63,61,43,54,,34500,"0,6",4000,32
19.03.2024 00:55,"2,16",54,55,1098960,55,0,15,41,,70,,128721,39,63,61,43,54,,35900,"0,6",4000,34
19.03.2024 01:00,"2,21",54,55,1098970,55,0,15,41,,70,,128721,38,62,61,42,54,,35900,"0,6",4000,35
19.03.2024 01:05,"2,21",53,55,1098970,56,0,15,1,,0,,128721,38,62,61,42,53,,0,"0,61",3900,0
19.03.2024 01:10,0,52,55,1098970,56,0,15,1,,0,,128722,37,61,61,41,52,,0,"0,6",3900,0
19.03.2024 01:15,0,52,55,1098970,56,0,15,1,,0,,128722,40,62,61,42,52,,0,"0,61",3700,0
19.03.2024 01:20,0,51,55,1098970,56,0,15,0,,69,,128722,41,63,59,43,52,,-7900,"0,61",2700,0
19.03.2024 01:25,"4,2",51,55,1098970,55,0,14,0,,69,,128723,55,62,59,53,51,,47400,"0,6",2900,0
19.03.2024 01:30,"4,22",51,55,1098980,55,0,14,0,,69,,128723,56,63,61,50,50,,56900,"0,6",4200,0
19.03.2024 01:35,"4,25",50,55,1098980,55,0,14,0,,70,,128723,52,63,61,53,49,,46100,"0,6",4500,0
19.03.2024 01:40,"4,13",50,55,1098980,55,0,14,0,,1,,128724,51,62,61,53,48,,4300,"0,61",4400,0
19.03.2024 01:45,"0,06",49,55,1098980,55,0,14,0,,1,,128724,57,66,61,47,46,,100,"0,6",4400,0
19.03.2024 01:50,0,48,55,1098980,55,0,14,0,,1,,128725,45,65,61,49,46,,0,"0,6",4200,0
19.03.2024 01:55,0,47,55,1098980,55,0,14,0,,0,,128725,45,65,60,51,45,,0,"0,6",4200,0
19.03.2024 02:00,0,45,55,1098980,55,0,13,0,,0,,128725,52,66,61,49,44,,0,"0,61",4200,0
19.03.2024 02:05,0,44,55,1098980,55,0,14,0,,0,,128726,44,65,61,50,44,,0,"0,6",4100,0
19.03.2024 02:10,0,44,55,1098980,55,0,13,0,,0,,128726,51,65,60,46,43,,0,"0,61",4100,0
19.03.2024 02:15,0,43,55,1098980,55,0,13,0,,0,,128726,56,66,61,40,43,,0,"0,61",4300,0
19.03.2024 02:20,0,42,55,1098980,55,0,13,0,,0,,128727,44,65,61,49,42,,0,"0,6",4000,0
19.03.2024 02:25,0,42,55,1098980,55,0,13,0,,0,,128727,47,65,61,50,42,,0,"0,6",4100,0
