Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
19.03.2024 02:30,0,41,55,1098980,56,0,13,0,,0,,128727,46,65,60,49,42,,0,"0,6",4100,0
19.03.2024 02:35,0,41,55,1098980,56,0,13,0,,0,,128728,46,65,60,50,41,,0,"0,6",3900,0
19.03.2024 02:40,0,41,55,1098980,55,0,14,0,,0,,128728,47,65,61,48,41,,0,"0,61",4000,0
19.03.2024 02:45,0,40,55,1098980,55,0,14,0,,0,,128728,46,64,61,48,40,,0,"0,61",4000,0
19.03.2024 02:50,0,40,55,1098980,55,0,14,0,,0,,128729,45,64,61,48,40,,0,"0,6",4100,0
19.03.2024 02:55,0,40,55,1098980,56,0,14,0,,0,,128729,40,64,61,45,39,,0,"0,6",4000,0
19.03.2024 03:00,0,40,55,1098980,56,0,14,0,,0,,128729,42,63,61,46,39,,0,"0,6",3900,0
19.03.2024 03:05,0,39,55,1098980,56,0,14,0,,0,,128730,42,63,61,48,39,,0,"0,6",3900,0
19.03.2024 03:10,0,39,55,1098980,56,0,14,0,,70,,128730,42,63,61,47,38,,0,"0,6",3800,0
19.03.2024 03:15,"4,13",39,56,1098980,55,0,14,0,,70,,128730,41,63,59,47,38,,40400,"0,6",3600,0
19.03.2024 03:20,"4,17",38,55,1098990,55,0,15,0,,70,,128731,41,62,61,46,38,,45600,"0,6",3400,0
19.03.2024 03:25,"4,19",38,55,1098990,55,0,15,0,,70,,128731,41,62,61,46,37,,43600,"0,61",4000,0
19.03.2024 03:30,"4,16",38,55,1098990,55,0,15,0,,1,,128731,41,62,61,46,37,,2900,"0,61",4300,0
19.03.2024 03:35,"0,14",37,55,1098990,55,0,15,0,,1,,128732,41,61,61,46,37,,600,"0,6",4400,0
19.03.2024 03:40,"0,02",37,55,1098990,55,0,15,0,,1,,128732,41,61,61,45,36,,0,"0,61",4200,0
19.03.2024 03:45,0,37,55,1098990,55,0,16,0,,0,,128732,40,60,61,45,36,,0,"0,61",4100,0
19.03.2024 03:50,0,36,55,1098990,56,0,16,0,,0,,128733,40,60,61,45,36,,0,"0,61",4100,0
19.03.2024 03:55,0,36,55,1098990,56,0,16,0,,0,,128733,47,63,61,41,36,,0,"0,6",4100,0
19.03.2024 04:00,0,36,55,1098990,56,0,16,0,,0,,128733,47,63,61,40,35,,0,"0,61",4100,0
19.03.2024 04:05,0,36,55,1098990,55,0,16,0,,0,,128734,46,62,61,40,35,,0,"0,61",4100,0
19.03.2024 04:10,0,35,55,1098990,55,0,16,0,,0,,128734,45,62,61,40,35,,0,"0,6",4300,0
19.03.2024 04:15,0,35,55,1098990,56,0,16,0,,0,,128735,41,62,61,38,35,,0,"0,6",4100,0
19.03.2024 04:20,0,35,55,1098990,56,0,16,0,,0,,128735,40,61,61,38,34,,0,"0,6",4100,0
19.03.2024 04:25,0,34,55,1098990,56,0,16,0,,0,,128735,40,61,61,38,34,,0,"0,61",4000,0
19.03.2024 04:30,0,34,55,1098990,56,0,16,0,,0,,128736,39,61,61,38,34,,0,"0,6",4000,0
19.03.2024 04:35,0,34,55,1098990,56,0,16,0,,0,,128736,39,60,61,38,34,,0,"0,61",4000,0
19.03.2024 04:40,0,34,55,1098990,56,0,17,0,,0,,128736,39,60,61,37,34,,0,"0,6",4000,0
19.03.2024 04:45,0,34,55,1098990,56,0,17,0,,0,,128737,39,59,61,37,33,,0,"0,61",4000,0
19.03.2024 04:50,0,33,55,1098990,56,0,17,0,,0,,128737,38,59,61,37,33,,0,"0,6",4000,0
19.03.2024 04:55,0,33,55,1098990,56,0,17,0,,0,,128737,38,58,61,37,33,,0,"0,6",3900,0
19.03.2024 05:00,0,33,55,1098990,56,0,17,0,,0,,128738,38,58,61,37,33,,0,"0,61",3900,0
19.03.2024 05:05,0,38,55,1099000,56,0,17,65,,70,,128738,38,58,61,37,33,,89100,"0,6",3800,100
19.03.2024 05:10,"5,79",52,55,1099010,56,0,17,82,,70,,128738,41,62,58,40,52,,192800,"0,6",3600,94
19.03.2024 05:15,"6,61",54,55,1099020,56,0,17,84,,70,,128738,46,62,60,38,53,,188200,"0,6",3500,92
19.03.2024 05:20,"6,64",58,55,1099040,55,0,17,71,,70,,128739,45,62,60,37,55,,161900,"0,6",3300,73
19.03.2024 05:25,"5,52",56,55,1099050,55,0,17,53,,70,,128739,44,61,59,45,58,,131100,"0,6",3000,68
19.03.2024 05:30,"5,05",55,55,1099060,55,0,17,53,,70,,128739,43,61,60,45,56,,69200,"0,61",3600,60
19.03.2024 05:35,"4,75",55,54,1099060,55,0,17,52,,70,,128740,45,60,61,46,55,,66300,"0,61",4500,67
19.03.2024 05:40,"5,02",55,54,1099070,55,0,17,54,,70,,128740,40,62,61,46,55,,73900,"0,6",4700,64
19.03.2024 05:45,"4,01",56,55,1099080,55,0,17,49,,70,,128741,40,63,61,46,57,,76300,"0,61",4500,59
19.03.2024 05:50,"3,62",57,55,1099080,55,0,16,45,,70,,128741,43,64,57,43,56,,57500,"0,61",4300,54
19.03.2024 05:55,"3,12",58,55,1099090,55,0,16,42,,70,,128741,55,65,61,36,56,,47500,"0,6",4400,45
19.03.2024 06:00,"2,71",57,55,1099090,55,0,16,39,,70,,128742,55,65,61,44,55,,38000,"0,6",4300,36
19.03.2024 06:05,"2,28",57,55,1099090,55,0,15,36,,70,,128742,47,65,61,48,55,,33800,"0,6",4300,27
19.03.2024 06:10,"1,85",56,55,1099100,55,0,14,33,,70,,128742,49,66,61,47,55,,24900,"0,6",4200,22
19.03.2024 06:15,"1,68",55,55,1099100,55,0,14,33,,70,,128743,43,65,61,47,55,,24800,"0,61",4300,20
19.03.2024 06:20,"1,61",55,55,1099100,55,0,13,34,,70,,128743,51,66,60,43,54,,25000,"0,61",4200,20
19.03.2024 06:25,"1,68",54,55,1099100,55,0,12,35,,70,,128743,55,66,61,23,54,,25400,"0,59",4100,22
19.03.2024 06:30,"1,68",54,55,1099100,55,0,11,38,,70,,128744,38,66,57,34,54,,28700,"0,6",4100,24
19.03.2024 06:35,"1,95",53,55,1099110,55,0,11,42,,70,,128744,57,66,61,42,54,,33700,"0,6",4100,31
19.03.2024 06:40,"2,13",54,55,1099110,55,0,11,43,,70,,128744,53,66,59,39,54,,36700,"0,61",4100,31
19.03.2024 06:45,"2,28",53,55,1099110,55,0,11,44,,70,,128745,45,66,60,49,54,,36900,"0,6",4100,34
19.03.2024 06:50,"2,28",54,55,1099120,55,0,12,43,,70,,128745,45,65,60,50,54,,39500,"0,6",4100,35
19.03.2024 06:55,"2,23",54,55,1099120,55,0,12,43,,70,,128746,51,65,61,46,55,,39500,"0,6",4100,35
19.03.2024 07:00,"2,28",52,55,1099120,55,0,12,43,,70,,128746,54,64,60,43,54,,75200,"0,61",3900,40
19.03.2024 07:05,"4,11",51,55,1099130,55,0,12,45,,70,,128746,55,64,61,36,53,,50300,"0,6",3600,44
19.03.2024 07:10,"4,37",50,55,1099130,55,0,12,51,,70,,128747,59,65,61,38,53,,67700,"0,6",4100,60
19.03.2024 07:15,"4,97",53,55,1099140,55,0,11,56,,70,,128747,54,65,61,39,54,,88600,"0,6",4200,69
19.03.2024 07:20,"5,18",55,55,1099150,55,0,11,55,,70,,128747,59,65,61,42,54,,98100,"0,61",4300,66
19.03.2024 07:25,"5,02",56,55,1099150,55,0,11,52,,70,,128748,58,66,61,20,55,,89500,"0,59",4200,62
19.03.2024 07:30,"3,55",57,55,1099160,55,0,10,45,,70,,128748,55,66,61,29,56,,56100,"0,59",4400,49
19.03.2024 07:35,"2,69",57,55,1099160,55,0,10,40,,70,,128748,55,66,61,38,55,,38600,"0,6",4300,40
19.03.2024 07:40,"2,38",56,55,1099170,55,0,11,36,,70,,128749,42,66,61,47,55,,35900,"0,61",4100,30
19.03.2024 07:45,"1,98",56,55,1099170,55,0,11,34,,70,,128749,56,66,61,38,55,,26900,"0,6",4000,26
19.03.2024 07:50,"1,83",55,55,1099170,55,0,11,34,,70,,128749,56,66,60,32,55,,27000,"0,6",4200,25
19.03.2024 07:55,"1,78",55,55,1099170,55,0,11,33,,70,,128750,51,66,60,40,54,,27100,"0,61",4400,23
19.03.2024 08:00,"1,75",54,55,1099180,55,0,10,33,,70,,128750,56,66,61,26,54,,27100,"0,6",4400,22
19.03.2024 08:05,"1,73",54,55,1099180,55,0,11,34,,70,,128751,37,66,58,44,54,,27800,"0,61",4400,23
19.03.2024 08:10,"1,78",53,55,1099180,55,0,11,34,,70,,128751,57,66,60,22,54,,28200,"0,59",4400,24
19.03.2024 08:15,"1,85",53,55,1099180,55,0,10,36,,70,,128751,55,66,60,18,53,,31300,"0,6",4300,27
19.03.2024 08:20,"1,94",53,55,1099190,55,0,10,38,,70,,128752,58,65,61,35,53,,32000,"0,61",4300,30
19.03.2024 08:25,"2,08",53,55,1099190,55,0,11,39,,70,,128752,59,65,61,33,53,,36500,"0,6",4200,31
19.03.2024 08:30,"2,1",52,55,1099190,55,0,11,39,,70,,128752,60,63,61,36,53,,78300,"0,59",4200,33
19.03.2024 08:35,"4,22",51,55,1099200,55,0,10,45,,70,,128753,59,62,61,35,52,,65600,"0,6",3100,41
19.03.2024 08:40,"4,3",50,55,1099210,55,0,11,54,,70,,128753,57,66,61,38,52,,56000,"0,6",4400,60
19.03.2024 08:45,"5,07",52,55,1099210,55,0,11,56,,70,,128753,42,65,61,53,53,,84000,"0,6",4400,67
19.03.2024 08:50,"5,02",55,55,1099220,55,0,11,54,,70,,128754,53,65,58,37,54,,86500,"0,6",4300,67
19.03.2024 08:55,"3,58",55,55,1099230,55,0,11,49,,70,,128754,58,66,61,31,55,,68200,"0,61",4300,58
19.03.2024 09:00,"3,26",56,55,1099230,55,0,11,43,,70,,128754,36,66,61,45,55,,50200,"0,6",4300,45
19.03.2024 09:05,"2,54",56,55,1099240,55,0,11,31,,70,,128755,48,66,61,34,55,,34600,"0,6",4300,24
19.03.2024 09:10,"1,44",55,55,1099240,55,0,11,27,,70,,128755,41,65,61,46,54,,21900,"0,61",4300,13
19.03.2024 09:15,"0,89",54,55,1099240,55,0,10,25,,70,,128756,55,66,60,15,54,,21500,"0,59",4000,14
19.03.2024 09:20,"0,86",53,55,1099240,55,0,10,25,,70,,128756,54,66,60,36,53,,14100,"0,6",4000,16
19.03.2024 09:25,"1,03",52,55,1099240,55,0,11,27,,70,,128756,43,65,61,42,53,,26500,"0,6",4200,18
19.03.2024 09:30,"1,2",52,55,1099240,55,0,11,29,,70,,128757,41,65,61,44,53,,26600,"0,6",4500,20
19.03.2024 09:35,"1,44",53,55,1099250,55,0,11,29,,70,,128757,46,65,61,46,52,,30300,"0,61",4200,22
19.03.2024 09:40,"1,63",53,55,1099250,55,0,11,33,,70,,128757,45,65,57,48,53,,31300,"0,6",4200,24
19.03.2024 09:45,"1,8",53,55,1099250,55,0,11,35,,70,,128758,50,65,58,42,53,,30000,"0,6",4200,26
19.03.2024 09:50,"1,8",52,55,1099250,55,0,11,34,,70,,128758,55,65,61,18,53,,33600,"0,6",4300,25
19.03.2024 09:55,"1,77",53,55,1099260,55,0,11,34,,70,,128758,32,65,60,36,53,,32900,"0,6",4100,25
19.03.2024 10:00,"1,8",52,55,1099260,55,0,11,34,,70,,128759,46,65,60,38,53,,31700,"0,6",4200,25
19.03.2024 10:05,"1,82",51,55,1099260,55,0,11,34,,70,,128759,47,64,60,40,52,,48800,"0,6",3800,29
19.03.2024 10:10,"4,15",50,55,1099270,55,0,11,38,,70,,128759,57,60,61,46,51,,55400,"0,6",2800,34
19.03.2024 10:15,"4,15",49,55,1099270,55,0,12,43,,70,,128760,49,60,61,48,50,,50200,"0,6",4300,44
19.03.2024 10:20,"3,07",51,54,1099280,55,0,11,49,,70,,128760,54,66,60,36,51,,75500,"0,6",4400,55
19.03.2024 10:25,"3,36",54,55,1099290,55,0,11,47,,70,,128761,43,66,61,47,53,,68500,"0,6",4600,54
19.03.2024 10:30,"2,86",55,55,1099290,55,0,12,44,,70,,128761,49,65,61,47,54,,52800,"0,61",4400,46
19.03.2024 10:35,"2,78",55,55,1099290,55,0,11,36,,69,,128761,55,66,61,27,54,,40700,"0,61",4300,35
19.03.2024 10:40,"2,09",55,55,1099300,55,0,11,31,,69,,128762,57,66,61,34,54,,32400,"0,59",4300,25
19.03.2024 10:45,"1,64",54,55,1099300,55,0,11,24,,69,,128762,58,65,61,34,53,,18900,"0,6",4300,12
19.03.2024 10:50,"0,55",53,55,1099300,55,0,11,19,,69,,128762,47,65,61,45,53,,12200,"0,6",4400,7
19.03.2024 10:55,"0,31",51,55,1099300,55,0,12,15,,69,,128763,47,65,61,49,52,,11300,"0,6",4400,5
19.03.2024 11:00,"0,22",50,55,1099300,55,0,10,15,,69,,128763,53,66,59,19,51,,11900,"0,59",4100,10
19.03.2024 11:05,"0,31",50,55,1099300,55,0,11,16,,69,,128763,54,66,61,23,51,,28800,"0,61",4100,15
19.03.2024 11:10,"0,77",50,55,1099300,55,0,10,17,,69,,128764,56,66,60,16,50,,20100,"0,6",4200,16
19.03.2024 11:15,"1,26",50,55,1099310,55,0,11,21,,69,,128764,53,66,61,16,50,,32500,"0,61",4100,20
19.03.2024 11:20,"1,25",51,55,1099310,55,0,11,21,,69,,128765,48,65,60,44,49,,32700,"0,6",4200,20
19.03.2024 11:25,"1,28",51,55,1099310,55,0,11,25,,69,,128765,45,65,59,48,49,,29000,"0,6",4200,17
19.03.2024 11:30,"1,03",50,55,1099310,55,0,11,29,,69,,128765,43,64,60,53,49,,37800,"0,61",4000,16
19.03.2024 11:35,"4,18",49,55,1099320,55,0,11,30,,69,,128765,58,62,60,58,49,,81200,"0,61",2200,18
19.03.2024 11:40,"4,2",48,55,1099330,55,0,11,43,,69,,128765,53,63,60,37,48,,50300,"0,61",4200,31
19.03.2024 11:45,"4,26",48,54,1099330,55,0,11,49,,69,,128766,45,64,61,45,49,,64600,"0,6",4500,44
19.03.2024 11:50,"2,8",49,55,1099340,55,0,11,45,,69,,128766,55,65,60,32,51,,68600,"0,59",4400,44
19.03.2024 11:55,"2,48",51,55,1099340,55,0,12,37,,69,,128767,37,66,61,45,52,,54100,"0,61",4400,41
19.03.2024 12:00,"2,28",52,55,1099340,55,0,12,31,,69,,128767,53,65,61,48,52,,43700,"0,6",4300,33
19.03.2024 12:05,"1,73",53,55,1099350,55,0,12,27,,69,,128767,49,65,61,41,51,,31300,"0,6",4500,26
19.03.2024 12:10,"1,37",52,55,1099350,55,0,12,20,,69,,128768,52,65,61,46,51,,16700,"0,61",4300,10
19.03.2024 12:15,"0,33",51,55,1099350,55,0,11,17,,69,,128768,59,66,62,24,50,,12000,"0,59",4300,5
19.03.2024 12:20,"0,34",50,55,1099350,55,0,10,17,,70,,128768,57,66,61,20,50,,15200,"0,59",3900,5
19.03.2024 12:25,"0,29",48,55,1099350,55,0,10,16,,70,,128769,29,65,61,45,49,,13800,"0,6",4300,8
19.03.2024 12:30,"0,31",48,55,1099350,55,0,11,16,,70,,128769,30,65,61,42,49,,20900,"0,61",4200,12
19.03.2024 12:35,"0,79",48,55,1099360,55,0,11,18,,70,,128770,30,65,60,40,49,,29400,"0,61",4300,18
19.03.2024 12:40,"1,21",49,55,1099360,55,0,11,22,,70,,128770,31,64,60,41,48,,35100,"0,61",4200,20
19.03.2024 12:45,"1,3",49,55,1099360,55,0,11,24,,70,,128770,50,65,60,36,48,,37000,"0,6",4100,20
19.03.2024 12:50,"1,23",49,55,1099360,55,0,11,27,,70,,128771,51,65,59,35,49,,32800,"0,6",4100,18
19.03.2024 12:55,"1,27",49,55,1099370,55,0,11,28,,70,,128771,43,65,60,45,49,,30600,"0,61",4000,16
19.03.2024 13:00,"1,1",49,55,1099370,55,0,11,27,,70,,128771,57,64,60,20,49,,27900,"0,6",4100,16
19.03.2024 13:05,"4,2",48,55,1099370,55,0,11,29,,70,,128772,48,63,60,23,48,,78100,"0,6",3900,20
19.03.2024 13:10,"4,18",47,55,1099380,55,0,11,33,,70,,128772,37,62,60,28,48,,51200,"0,61",4200,26
19.03.2024 13:15,"4,13",46,55,1099380,55,0,11,36,,70,,128772,58,66,61,37,47,,52900,"0,6",4300,33
19.03.2024 13:20,"4,13",47,55,1099390,55,0,11,43,,70,,128773,55,66,61,34,48,,54800,"0,6",4400,42
19.03.2024 13:25,"2,28",49,54,1099390,55,0,11,38,,70,,128773,50,66,60,35,48,,56500,"0,6",4500,36
19.03.2024 13:30,"2,25",50,55,1099400,55,0,11,35,,70,,128773,47,65,60,44,49,,45600,"0,6",4400,31
19.03.2024 13:35,"1,92",50,55,1099400,55,0,11,28,,70,,128774,59,65,61,35,49,,41100,"0,61",4200,23
19.03.2024 13:40,"1,44",50,55,1099400,55,0,11,21,,70,,128774,51,65,61,39,49,,18600,"0,61",4200,13
19.03.2024 13:45,"0,5",49,55,1099400,55,0,11,16,,70,,128774,42,65,58,40,49,,7600,"0,6",4200,8
19.03.2024 13:50,"0,13",48,55,1099410,55,0,11,6,,70,,128775,56,66,61,29,48,,2000,"0,61",4100,2
19.03.2024 13:55,"0,01",47,55,1099410,55,0,11,3,,70,,128775,42,65,60,42,47,,0,"0,6",4100,1
19.03.2024 14:00,0,46,55,1099410,55,0,11,5,,70,,128776,46,65,60,38,46,,0,"0,59",4100,5
19.03.2024 14:05,"0,1",45,55,1099410,55,0,11,9,,70,,128776,56,65,61,25,45,,7700,"0,6",4300,10
19.03.2024 14:10,"0,74",45,55,1099410,55,0,11,17,,70,,128776,57,66,61,29,45,,26400,"0,6",4200,18
19.03.2024 14:15,"1,34",46,54,1099410,55,0,11,24,,70,,128777,59,65,61,32,45,,42200,"0,61",4500,22
19.03.2024 14:35,"1,3",49,55,1099420,55,0,12,26,,70,,128778,56,64,60,36,49,,28600,"0,6",4100,16
19.03.2024 14:40,"4,14",47,55,1099430,55,0,11,26,,70,,128778,58,63,60,38,48,,83100,"0,6",3700,17
19.03.2024 14:45,"4,12",46,55,1099430,55,0,12,29,,70,,128779,56,62,61,38,47,,45800,"0,61",4100,22
19.03.2024 14:50,"4,14",45,55,1099440,55,0,12,35,,70,,128779,47,60,61,50,46,,45200,"0,6",4200,32
19.03.2024 14:55,"4,18",45,55,1099440,55,0,12,47,,70,,128779,46,64,61,38,46,,45200,"0,61",4500,47
19.03.2024 15:00,"2,82",48,55,1099450,55,0,12,45,,70,,128780,42,65,59,46,48,,57300,"0,6",4300,46
19.03.2024 15:05,"2,62",50,55,1099450,55,0,12,39,,70,,128780,49,65,61,50,49,,74500,"0,61",4200,39
19.03.2024 15:10,"2,14",51,55,1099460,55,0,12,33,,70,,128781,43,64,61,47,50,,54400,"0,6",4200,30
19.03.2024 15:15,"1,81",51,55,1099460,55,0,13,21,,70,,128781,42,64,61,47,50,,43400,"0,61",4200,13
19.03.2024 15:20,"0,26",49,55,1099460,55,0,13,13,,70,,128781,42,64,61,47,49,,24200,"0,61",4200,4
19.03.2024 15:25,"0,03",48,55,1099460,55,0,13,4,,70,,128782,42,64,61,48,48,,8700,"0,6",4100,0
19.03.2024 15:30,0,47,55,1099460,55,0,13,5,,70,,128782,57,65,61,34,47,,0,"0,6",4000,0
19.03.2024 15:35,0,46,55,1099460,55,0,13,11,,70,,128782,40,65,61,31,46,,0,"0,6",4100,8
19.03.2024 15:40,"0,29",45,55,1099460,55,0,13,17,,70,,128783,44,65,61,47,46,,7100,"0,61",4000,16
19.03.2024 15:45,"1,11",46,55,1099460,55,0,13,21,,70,,128783,44,64,61,45,46,,18000,"0,61",4000,20
19.03.2024 15:50,"1,27",47,55,1099470,55,0,13,26,,70,,128783,43,64,59,44,46,,29500,"0,6",4000,20
19.03.2024 15:55,"1,44",48,55,1099470,55,0,13,28,,70,,128784,44,64,61,45,47,,37700,"0,61",4000,19
19.03.2024 16:00,"1,27",48,55,1099470,55,0,13,30,,70,,128784,42,64,61,44,48,,40400,"0,6",4000,18
19.03.2024 16:05,"1,26",48,55,1099480,55,0,12,28,,70,,128784,56,65,60,21,48,,38400,"0,6",4000,16
19.03.2024 16:10,"1,11",48,55,1099480,55,0,11,26,,70,,128785,47,65,58,28,48,,32100,"0,6",4000,16
19.03.2024 16:15,"0,94",48,55,1099480,55,0,11,25,,70,,128785,43,65,58,36,48,,26200,"0,6",4000,16
19.03.2024 16:20,"1,05",48,55,1099480,55,0,11,25,,70,,128785,48,64,58,40,48,,20300,"0,6",4200,16
19.03.2024 16:25,"4,17",47,55,1099490,55,0,11,25,,70,,128786,58,61,60,53,47,,28600,"0,6",4100,22
19.03.2024 16:30,"4,2",45,54,1099490,55,0,11,28,,70,,128786,59,64,61,34,46,,68300,"0,59",4100,27
19.03.2024 16:35,"4,18",44,54,1099500,55,0,11,37,,70,,128786,59,66,61,39,45,,50400,"0,6",4400,38
19.03.2024 16:40,"2,28",46,55,1099500,55,0,11,43,,70,,128787,58,66,61,28,46,,46700,"0,6",4600,43
19.03.2024 16:45,"2,57",48,55,1099510,55,0,11,43,,70,,128787,44,66,58,35,48,,66200,"0,59",4400,41
19.03.2024 16:50,"2,35",50,55,1099510,55,0,11,40,,70,,128787,54,66,60,17,49,,67100,"0,6",4200,36
19.03.2024 16:55,"2,06",50,55,1099520,55,0,11,35,,70,,128788,53,66,60,19,49,,52000,"0,61",4000,27
19.03.2024 17:00,"1,44",50,55,1099520,55,0,10,27,,70,,128788,51,66,60,48,49,,42100,"0,6",4100,15
19.03.2024 17:05,"0,72",49,55,1099520,55,0,10,23,,70,,128789,54,66,59,37,49,,27000,"0,61",4200,11
19.03.2024 17:10,"0,65",48,55,1099520,55,0,11,22,,70,,128789,44,66,59,52,49,,14400,"0,6",4200,13
19.03.2024 17:15,"0,89",48,54,1099520,55,0,11,22,,70,,128789,43,65,60,52,48,,6700,"0,59",4400,16
19.03.2024 17:20,"1,1",48,54,1099530,55,0,11,25,,70,,128790,52,65,61,42,48,,32500,"0,61",4400,21
19.03.2024 17:25,"1,49",49,55,1099530,55,0,11,27,,70,,128790,42,65,60,45,48,,35800,"0,6",4300,22
19.03.2024 17:30,"1,49",49,55,1099530,55,0,11,27,,70,,128790,57,66,61,21,49,,38600,"0,6",4300,22
19.03.2024 17:35,"1,42",50,55,1099540,55,0,11,29,,70,,128791,56,66,60,29,49,,38200,"0,59",4200,18
19.03.2024 17:40,"1,18",49,55,1099540,55,0,11,29,,70,,128791,54,65,60,40,49,,33600,"0,6",4300,16
19.03.2024 17:45,"1,22",49,55,1099540,55,0,11,29,,70,,128791,48,65,55,47,49,,29800,"0,6",4300,18
19.03.2024 17:50,"4,28",48,55,1099540,55,0,11,32,,70,,128792,56,63,60,30,49,,31500,"0,61",3900,22
19.03.2024 17:55,"4,17",47,55,1099550,55,0,11,32,,70,,128792,58,62,61,49,48,,100600,"0,6",4100,22
19.03.2024 18:00,"4,21",46,55,1099560,55,0,11,40,,70,,128792,59,66,61,24,47,,54500,"0,6",4300,33
19.03.2024 18:20,"2,34",52,55,1099570,55,0,11,38,,70,,128794,39,65,61,43,52,,51400,"0,6",4400,37
19.03.2024 18:25,"2,12",52,55,1099580,55,0,11,35,,70,,128794,38,65,61,45,52,,45600,"0,61",4400,32
19.03.2024 18:30,"2,04",52,55,1099580,55,0,12,33,,70,,128795,44,65,61,47,52,,41100,"0,6",4300,27
19.03.2024 18:35,"1,79",52,55,1099580,55,0,11,30,,70,,128795,53,66,61,24,52,,39300,"0,6",4000,22
19.03.2024 18:40,"1,42",52,55,1099590,55,0,11,29,,70,,128795,57,65,61,24,52,,30500,"0,61",4100,19
19.03.2024 18:45,"1,44",52,55,1099590,55,0,11,29,,70,,128796,54,66,60,25,52,,32700,"0,58",4200,19
19.03.2024 18:50,"1,42",52,55,1099590,55,0,10,30,,70,,128796,51,66,59,31,52,,33500,"0,6",4100,19
19.03.2024 18:55,"1,44",52,55,1099590,55,0,10,31,,70,,128796,57,66,60,38,52,,32100,"0,6",4200,18
19.03.2024 19:00,"1,49",52,55,1099600,55,0,11,31,,70,,128797,54,65,61,35,52,,31900,"0,6",4200,20
19.03.2024 19:05,"1,51",52,55,1099600,55,0,11,32,,70,,128797,55,65,60,36,52,,32800,"0,6",4200,21
19.03.2024 19:10,"1,61",52,55,1099600,55,0,11,33,,70,,128798,53,65,61,41,52,,32200,"0,6",4000,22
19.03.2024 19:15,"1,64",52,55,1099610,55,0,11,33,,70,,128798,51,64,60,41,52,,32100,"0,61",3900,23
19.03.2024 19:20,"4,09",51,55,1099610,55,0,11,35,,70,,128798,56,61,59,34,51,,52000,"0,6",2900,27
19.03.2024 19:25,"4,13",49,55,1099620,55,0,10,44,,70,,128799,58,64,61,37,50,,59500,"0,61",4100,39
19.03.2024 19:30,"4,83",49,55,1099620,55,0,10,56,,70,,128799,55,65,60,20,52,,57500,"0,6",4100,62
19.03.2024 19:35,"5,14",52,55,1099630,55,0,11,55,,70,,128799,36,65,60,36,53,,100600,"0,6",4300,68
19.03.2024 19:40,"5,01",54,55,1099640,55,0,11,53,,70,,128800,59,65,61,34,54,,105400,"0,6",4300,65
19.03.2024 19:45,"4,88",54,55,1099650,55,0,10,51,,70,,128800,56,66,61,32,54,,90000,"0,61",4200,62
19.03.2024 19:50,"3,31",56,55,1099650,55,0,10,47,,70,,128800,49,67,60,21,55,,75400,"0,6",4400,53
19.03.2024 19:55,"2,59",56,55,1099660,55,0,11,38,,70,,128801,54,66,61,19,55,,57700,"0,59",4300,38
19.03.2024 20:00,"2,16",56,55,1099660,55,0,10,35,,70,,128801,55,67,59,14,55,,39900,"0,6",4100,29
19.03.2024 20:05,"1,87",55,55,1099660,55,0,10,33,,70,,128801,57,67,61,24,54,,31100,"0,61",4200,25
19.03.2024 20:10,"1,75",55,54,1099660,55,0,10,31,,70,,128802,55,67,61,28,54,,28500,"0,6",4400,20
19.03.2024 20:15,"1,53",54,54,1099670,55,0,11,30,,70,,128802,41,66,60,42,54,,26300,"0,6",4500,18
19.03.2024 20:20,"1,42",54,55,1099670,55,0,11,30,,70,,128803,55,66,61,38,54,,26600,"0,6",4300,16
19.03.2024 20:25,"1,34",53,55,1099670,55,0,11,30,,70,,128803,58,67,61,33,54,,27900,"0,6",4200,20
19.03.2024 20:30,"1,53",53,55,1099670,55,0,11,31,,70,,128803,39,66,61,37,54,,28700,"0,6",4400,23
19.03.2024 20:35,"1,8",53,55,1099680,55,0,11,33,,70,,128804,54,66,61,38,54,,27900,"0,6",4300,25
19.03.2024 20:40,"1,9",53,55,1099680,55,0,11,35,,70,,128804,52,65,61,38,54,,30500,"0,6",4100,29
19.03.2024 20:45,"2,02",53,55,1099680,55,0,12,37,,70,,128804,42,65,60,45,54,,31900,"0,6",4100,30
19.03.2024 20:50,"2,11",54,55,1099680,55,0,12,41,,70,,128805,46,65,59,47,54,,34200,"0,6",4000,35
19.03.2024 20:55,"2,28",54,55,1099690,55,0,12,42,,70,,128805,52,65,60,33,54,,36200,"0,59",3800,37
19.03.2024 21:00,"4,22",52,55,1099690,55,0,11,43,,70,,128805,59,63,61,38,54,,39900,"0,6",3600,41
19.03.2024 21:05,"4,44",51,55,1099700,55,0,10,48,,70,,128806,59,64,61,29,53,,128200,"0,6",3900,50
19.03.2024 21:10,"4,56",51,55,1099710,55,0,11,50,,70,,128806,41,65,61,49,53,,58700,"0,6",4200,60
19.03.2024 21:15,"3,73",54,55,1099710,55,0,10,52,,70,,128806,55,66,61,16,55,,79400,"0,61",4300,62
19.03.2024 21:20,"3,91",56,55,1099720,55,0,11,49,,70,,128807,34,65,61,25,56,,77600,"0,6",4200,55
19.03.2024 21:25,"3,04",57,55,1099720,55,0,11,46,,70,,128807,31,65,61,38,56,,59000,"0,6",4100,52
19.03.2024 21:30,"2,57",57,55,1099730,55,0,11,40,,70,,128807,45,66,56,37,56,,49200,"0,61",4300,40
19.03.2024 21:50,"1,9",55,55,1099740,55,0,10,37,,70,,128809,54,66,58,16,55,,27800,"0,6",4500,25
19.03.2024 21:55,"1,84",55,55,1099740,55,0,10,38,,70,,128809,55,66,59,15,55,,26900,"0,59",4300,24
19.03.2024 22:00,"1,82",54,55,1099740,55,0,10,38,,70,,128810,55,65,61,16,55,,28500,"0,61",4400,24
19.03.2024 22:05,"1,92",54,54,1099750,54,0,11,38,,70,,128810,43,65,60,36,55,,27300,"0,6",4700,25
19.03.2024 22:10,"1,96",54,55,1099750,55,0,11,38,,70,,128810,54,66,59,34,54,,31200,"0,6",4600,27
19.03.2024 22:15,"4,87",53,55,1099750,55,0,10,38,,70,,128811,58,63,60,20,54,,31300,"0,59",3800,29
19.03.2024 22:20,"4,12",52,55,1099760,55,0,10,40,,70,,128811,58,60,60,56,53,,151200,"0,6",2600,33
19.03.2024 22:25,"4,33",51,54,1099770,55,0,10,54,,70,,128811,59,65,61,50,52,,74200,"0,6",4500,51
19.03.2024 22:30,"4,72",51,54,1099770,54,0,11,53,,70,,128812,48,65,61,48,54,,58700,"0,6",4700,62
19.03.2024 22:35,"3,9",53,54,1099780,55,0,11,52,,70,,128812,57,65,61,43,55,,73900,"0,6",4500,61
19.03.2024 22:40,"3,38",56,55,1099790,55,0,11,45,,70,,128813,49,65,61,51,56,,77900,"0,61",4300,54
19.03.2024 22:45,"2,78",56,55,1099790,55,0,11,42,,70,,128813,60,65,61,32,55,,60200,"0,61",4300,48
19.03.2024 22:50,"2,66",57,55,1099790,55,0,11,41,,70,,128813,52,66,60,42,55,,44100,"0,6",4300,42
19.03.2024 22:55,"2,3",56,55,1099800,55,0,11,38,,70,,128814,59,65,61,45,55,,40400,"0,6",4300,34
19.03.2024 23:00,"2,09",56,55,1099800,55,0,11,36,,70,,128814,62,65,61,40,55,,36400,"0,61",4200,30
19.03.2024 23:05,"1,85",56,55,1099800,56,0,11,34,,70,,128814,49,65,61,48,55,,29100,"0,6",4000,21
19.03.2024 23:10,"1,54",55,55,1099810,56,0,12,33,,70,,128815,45,65,60,50,55,,26200,"0,61",4000,19
19.03.2024 23:15,"1,58",54,55,1099810,56,0,12,33,,70,,128815,45,64,61,49,54,,25200,"0,6",3900,21
19.03.2024 23:20,"1,58",54,55,1099810,56,0,12,33,,70,,128815,57,65,61,40,54,,25700,"0,6",3900,21
19.03.2024 23:25,"1,73",54,55,1099810,56,0,12,35,,70,,128816,49,65,60,48,54,,25300,"0,6",3900,25
19.03.2024 23:30,"1,91",54,55,1099810,56,0,12,37,,70,,128816,47,65,61,51,54,,28100,"0,6",4000,28
19.03.2024 23:35,"2,02",53,55,1099820,56,0,12,38,,70,,128816,46,64,61,50,54,,31600,"0,6",3900,30
19.03.2024 23:40,"2,06",54,55,1099820,56,0,12,39,,70,,128817,45,64,61,49,54,,33000,"0,6",3900,32
19.03.2024 23:45,"2,16",54,55,1099820,56,0,13,40,,70,,128817,44,63,61,48,54,,34800,"0,6",3900,35
19.03.2024 23:50,"2,31",54,55,1099830,56,0,13,42,,70,,128817,42,63,61,48,54,,36000,"0,6",3700,37
19.03.2024 23:55,"4,2",52,55,1099830,56,0,13,44,,70,,128818,42,63,60,46,53,,45900,"0,6",3300,43
20.03.2024 00:00,"4,51",51,55,1099830,56,0,13,51,,70,,128818,42,62,61,46,53,,53200,"0,6",4000,60
20.03.2024 00:05,"4,8",52,55,1099840,55,0,14,51,,70,,128818,42,62,61,46,54,,69100,"0,61",4100,60
20.03.2024 00:10,"4,85",54,55,1099850,55,0,14,52,,70,,128819,41,62,61,45,54,,72600,"0,6",4200,63
20.03.2024 00:15,"3,53",55,55,1099850,55,0,14,48,,70,,128819,41,61,61,45,55,,75300,"0,6",4100,56
20.03.2024 00:20,"3,36",57,55,1099860,56,0,14,48,,70,,128819,41,61,61,45,56,,64200,"0,6",4000,56
20.03.2024 00:25,"2,71",57,55,1099860,56,0,14,41,,70,,128820,54,64,61,40,56,,55500,"0,6",4100,42
20.03.2024 00:30,"2,21",57,55,1099860,56,0,14,36,,70,,128820,52,65,61,44,55,,37900,"0,61",4000,33
20.03.2024 00:35,"2,02",56,55,1099870,55,0,14,35,,70,,128820,57,65,61,43,55,,30600,"0,6",4000,27
20.03.2024 00:40,"1,94",56,55,1099870,55,0,14,35,,70,,128821,55,65,61,42,55,,28800,"0,61",4100,26
20.03.2024 00:45,"1,78",55,55,1099870,55,0,14,33,,70,,128821,53,64,61,42,55,,29600,"0,6",4100,22
20.03.2024 00:50,"1,63",55,55,1099870,56,0,14,32,,70,,128821,49,64,61,41,54,,26000,"0,6",4000,19
20.03.2024 00:55,"1,58",54,55,1099880,56,0,14,32,,70,,128822,59,65,61,42,54,,26000,"0,6",3900,18
20.03.2024 01:00,"1,46",54,55,1099880,56,0,14,32,,70,,128822,49,65,61,46,54,,27200,"0,6",4000,18
20.03.2024 01:05,0,53,55,1099880,56,0,14,1,,1,,128822,46,65,61,49,53,,25900,"0,6",4000,1
20.03.2024 01:10,0,52,55,1099880,56,0,14,1,,1,,128823,49,65,60,47,53,,0,"0,6",4000,1
20.03.2024 01:15,0,52,55,1099880,56,0,14,1,,1,,128823,53,64,61,43,52,,0,"0,6",4000,1
20.03.2024 01:35,0,51,55,1099880,56,0,14,0,,0,,128824,43,63,61,43,49,,0,"0,6",3800,0
20.03.2024 01:40,0,50,55,1099880,56,0,15,0,,70,,128825,46,63,60,49,48,,0,"0,6",3700,0
20.03.2024 01:45,"4,18",49,56,1099880,56,0,15,0,,70,,128825,46,63,59,48,47,,6600,"0,6",2400,0
20.03.2024 01:50,"4,2",48,55,1099890,55,0,15,0,,70,,128825,45,63,61,50,46,,46700,"0,61",3800,0
20.03.2024 01:55,"4,13",47,55,1099890,55,0,15,0,,70,,128826,45,62,61,49,45,,46600,"0,6",4200,0
20.03.2024 02:00,"0,17",45,55,1099890,55,0,15,0,,1,,128826,44,62,61,49,44,,44300,"0,61",4400,0
20.03.2024 02:05,"0,02",44,55,1099890,55,0,15,0,,1,,128826,43,62,61,48,44,,2400,"0,6",4300,0
20.03.2024 02:10,0,43,55,1099890,55,0,15,0,,1,,128827,43,61,61,48,43,,0,"0,6",4200,0
20.03.2024 02:15,0,42,55,1099890,55,0,15,0,,0,,128827,43,61,61,48,43,,0,"0,61",4200,0
20.03.2024 02:20,0,42,55,1099890,55,0,16,0,,0,,128828,43,61,61,45,42,,0,"0,61",4100,0
20.03.2024 02:25,0,41,55,1099890,56,0,16,0,,0,,128828,43,61,61,45,42,,0,"0,6",4100,0
20.03.2024 02:30,0,41,55,1099890,56,0,16,0,,0,,128828,42,61,61,45,42,,0,"0,6",4100,0
20.03.2024 02:35,0,41,55,1099890,56,0,16,0,,0,,128829,42,60,61,44,41,,0,"0,61",4100,0
20.03.2024 02:40,0,40,55,1099890,56,0,16,0,,0,,128829,42,60,61,44,41,,0,"0,61",4000,0
20.03.2024 02:45,0,40,55,1099890,56,0,16,0,,0,,128829,41,59,61,44,40,,0,"0,61",4000,0
20.03.2024 02:50,0,40,55,1099890,56,0,16,0,,0,,128830,41,59,61,44,40,,0,"0,6",4000,0
20.03.2024 02:55,0,40,55,1099890,56,0,16,0,,0,,128830,41,59,61,44,39,,0,"0,61",4000,0
20.03.2024 03:00,0,39,55,1099890,56,0,17,0,,0,,128830,40,58,61,43,39,,0,"0,61",4000,0
20.03.2024 03:05,0,39,55,1099890,56,0,17,0,,0,,128831,40,58,61,43,38,,0,"0,6",4000,0
20.03.2024 03:10,0,39,55,1099890,56,0,17,0,,0,,128831,40,58,61,42,38,,0,"0,61",4000,0
20.03.2024 03:15,0,38,55,1099890,56,0,17,0,,0,,128831,39,59,61,40,38,,0,"0,6",4000,0
20.03.2024 03:20,0,38,55,1099890,56,0,17,0,,0,,128832,40,61,61,40,37,,0,"0,61",4000,0
20.03.2024 03:25,0,38,55,1099890,56,0,17,0,,0,,128832,39,61,61,40,37,,0,"0,61",4000,0
20.03.2024 03:30,0,37,55,1099890,56,0,17,0,,0,,128832,39,60,61,40,37,,0,"0,61",3900,0
20.03.2024 03:35,0,37,55,1099890,56,0,18,0,,0,,128833,38,60,61,40,36,,0,"0,6",3800,0
20.03.2024 03:40,"4,15",37,56,1099890,56,0,18,0,,70,,128833,39,62,60,41,36,,15300,"0,6",2900,0
20.03.2024 03:45,"4,18",36,56,1099900,56,0,18,0,,70,,128833,39,61,60,41,36,,42400,"0,6",3600,0
20.03.2024 03:50,"4,15",36,55,1099900,55,0,18,0,,70,,128834,38,61,61,41,36,,45500,"0,6",4100,0
20.03.2024 03:55,"0,07",36,55,1099900,55,0,18,0,,1,,128834,38,61,61,41,35,,45800,"0,61",4400,0
20.03.2024 04:00,"0,07",35,55,1099900,55,0,18,0,,1,,128834,38,60,61,41,35,,3200,"0,61",4400,0
20.03.2024 04:05,"0,01",35,55,1099900,56,0,18,0,,1,,128835,38,60,61,40,35,,400,"0,6",4200,0
20.03.2024 04:10,0,35,55,1099900,56,0,18,0,,0,,128835,40,61,61,40,34,,0,"0,61",4200,0
20.03.2024 04:15,0,34,55,1099900,56,0,18,0,,0,,128835,39,60,61,40,34,,0,"0,6",4100,0
20.03.2024 04:20,0,34,55,1099900,56,0,18,0,,0,,128836,38,60,61,40,34,,0,"0,6",4200,0
20.03.2024 04:25,"0,01",34,55,1099900,56,0,18,0,,0,,128836,52,65,60,39,34,,0,"0,61",4000,0
20.03.2024 04:30,0,34,55,1099900,56,0,17,0,,0,,128836,57,65,61,43,34,,0,"0,6",4100,0
20.03.2024 04:35,0,34,55,1099900,55,0,17,0,,0,,128837,44,65,61,48,33,,0,"0,61",4300,0
20.03.2024 04:40,0,33,55,1099900,55,0,17,0,,0,,128837,49,65,61,50,33,,0,"0,61",4200,0
20.03.2024 04:45,0,33,55,1099900,56,0,17,0,,0,,128838,52,65,61,50,33,,0,"0,61",4100,0
20.03.2024 04:50,0,33,55,1099900,56,0,17,0,,0,,128838,50,64,61,49,33,,0,"0,61",4100,0
20.03.2024 04:55,0,33,55,1099900,56,0,17,0,,0,,128838,49,64,61,48,33,,0,"0,61",4100,0
20.03.2024 05:00,0,33,55,1099900,56,0,17,0,,0,,128839,45,64,61,46,32,,0,"0,61",4000,0
20.03.2024 05:05,"6,55",37,55,1099910,56,0,17,99,,69,,128839,44,63,61,46,38,,0,"0,61",4000,95
20.03.2024 05:10,"5,99",47,55,1099920,56,0,17,71,,69,,128839,43,63,61,46,43,,196200,"0,6",4100,79
20.03.2024 05:15,"5,73",50,55,1099940,56,0,17,61,,69,,128840,43,63,61,46,51,,182600,"0,61",4000,72
20.03.2024 05:20,"5,13",52,55,1099950,56,0,17,68,,70,,128840,42,62,61,46,56,,157000,"0,61",3900,68
20.03.2024 05:25,"4,34",57,55,1099960,56,0,16,53,,70,,128840,53,64,61,42,56,,138200,"0,61",3700,67
20.03.2024 05:30,"4,82",54,56,1099970,56,0,16,49,,70,,128841,48,64,61,50,54,,89300,"0,61",3600,63
20.03.2024 05:35,"4,58",53,55,1099970,56,0,16,49,,70,,128841,44,63,61,48,54,,66300,"0,61",4000,58
20.03.2024 05:40,"4,81",53,55,1099980,55,0,16,51,,70,,128841,43,63,61,47,53,,59300,"0,6",4200,62
20.03.2024 05:45,"3,4",55,55,1099980,56,0,16,49,,70,,128842,43,62,61,47,54,,70700,"0,61",4100,55
20.03.2024 05:50,3,56,55,1099990,56,0,16,45,,70,,128842,43,62,61,47,54,,62300,"0,6",4100,51
20.03.2024 05:55,"2,71",56,55,1099990,56,0,15,44,,70,,128842,52,64,60,41,54,,50100,"0,61",4000,46
20.03.2024 06:00,"2,34",56,55,1100000,56,0,14,39,,70,,128843,50,66,60,43,54,,44500,"0,6",3900,38
20.03.2024 06:05,"2,34",55,55,1100000,55,0,14,39,,70,,128843,56,65,62,41,54,,36100,"0,61",4100,38
20.03.2024 06:10,"2,27",55,55,1100000,55,0,13,39,,70,,128843,51,65,61,49,54,,37300,"0,6",4200,36
20.03.2024 06:15,"2,11",55,55,1100010,55,0,13,36,,70,,128844,48,65,61,51,54,,39500,"0,6",4100,31
20.03.2024 06:20,"1,9",55,55,1100010,56,0,13,34,,70,,128844,48,65,61,53,54,,35100,"0,6",4100,25
20.03.2024 06:25,"1,66",54,55,1100010,55,0,13,32,,70,,128844,48,65,60,51,54,,30100,"0,6",4100,21
20.03.2024 06:30,"1,61",53,55,1100010,55,0,12,32,,70,,128845,59,65,61,27,53,,26000,"0,6",4100,21
20.03.2024 06:35,"1,67",53,55,1100020,56,0,12,32,,70,,128845,51,65,61,35,53,,28600,"0,61",4000,22
20.03.2024 06:40,"1,68",53,55,1100020,56,0,12,33,,70,,128845,50,65,61,47,53,,28500,"0,6",4000,22
20.03.2024 06:45,"1,78",52,55,1100020,56,0,12,34,,70,,128846,46,65,61,52,53,,30300,"0,6",4100,24
20.03.2024 06:50,"2,02",52,55,1100020,55,0,12,37,,70,,128846,50,65,60,42,53,,30400,"0,61",4000,31
20.03.2024 06:55,"2,16",52,55,1100030,55,0,12,39,,70,,128847,54,65,61,31,53,,37100,"0,6",4000,33
20.03.2024 07:00,"4,03",52,55,1100030,55,0,12,41,,70,,128847,47,65,60,40,53,,39800,"0,6",3800,36
20.03.2024 07:05,"4,34",51,55,1100040,55,0,11,48,,70,,128847,60,64,61,32,52,,68400,"0,6",4000,47
20.03.2024 07:10,"4,51",49,55,1100040,55,0,11,49,,70,,128848,59,65,61,31,52,,61300,"0,6",4100,52
20.03.2024 07:15,"4,66",49,55,1100050,55,0,11,51,,70,,128848,52,65,60,45,52,,73900,"0,6",4200,61
20.03.2024 07:20,"4,18",53,55,1100050,56,0,10,53,,70,,128848,54,66,58,30,54,,87100,"0,6",4100,66
20.03.2024 07:25,"4,18",55,55,1100060,56,0,10,46,,70,,128849,57,66,61,23,55,,91900,"0,61",4000,52
20.03.2024 07:30,"3,17",56,55,1100070,56,0,10,44,,70,,128849,40,66,58,42,54,,52500,"0,6",4000,49
20.03.2024 07:35,"2,86",56,55,1100070,55,0,11,43,,70,,128849,51,65,60,49,54,,46500,"0,61",4000,44
20.03.2024 07:40,"2,64",56,55,1100070,55,0,11,41,,70,,128850,46,65,61,48,54,,40700,"0,61",4100,38
20.03.2024 07:45,"2,32",55,55,1100080,55,0,11,40,,70,,128850,41,65,61,49,54,,37000,"0,6",4200,36
20.03.2024 07:50,"2,23",55,55,1100080,55,0,11,39,,70,,128850,42,65,61,51,54,,37500,"0,6",4100,33
20.03.2024 07:55,"2,16",55,55,1100080,56,0,11,39,,70,,128851,55,66,60,16,54,,35300,"0,6",3900,30
20.03.2024 08:00,"2,09",55,55,1100090,55,0,11,39,,70,,128851,54,65,61,31,54,,35200,"0,61",4100,29
20.03.2024 08:05,"2,04",54,55,1100090,55,0,10,39,,70,,128851,54,66,59,43,54,,32700,"0,6",4000,29
20.03.2024 08:10,"2,02",54,55,1100090,55,0,11,40,,70,,128852,49,65,60,40,54,,34100,"0,59",4200,30
20.03.2024 08:15,"2,04",54,55,1100090,55,0,11,42,,70,,128852,48,65,61,46,54,,34200,"0,6",4100,32
20.03.2024 08:20,"2,18",54,55,1100100,55,0,11,44,,70,,128852,41,65,59,49,54,,36600,"0,61",4000,34
20.03.2024 08:25,"2,3",54,55,1100100,55,0,11,47,,70,,128853,58,64,61,39,54,,38600,"0,6",3900,39
20.03.2024 08:30,"2,5",52,55,1100110,55,0,11,48,,70,,128853,58,62,60,34,53,,124600,"0,6",3100,39
20.03.2024 08:35,"4,25",51,55,1100110,55,0,10,54,,70,,128853,59,65,61,36,53,,68200,"0,61",4200,46
20.03.2024 08:40,"4,36",50,55,1100120,55,0,11,56,,70,,128854,56,65,61,44,54,,65700,"0,6",4400,62
20.03.2024 08:45,"3,93",54,55,1100130,55,0,10,55,,70,,128854,58,66,61,18,56,,82400,"0,59",4300,63
20.03.2024 08:50,"4,04",56,55,1100130,55,0,10,45,,70,,128854,57,66,61,22,57,,77400,"0,6",4200,51
20.03.2024 08:55,"2,97",57,55,1100140,55,0,10,40,,70,,128855,57,66,60,26,56,,48500,"0,6",3800,47
20.03.2024 09:00,"2,76",57,55,1100140,56,0,10,36,,70,,128855,43,66,59,36,55,,41400,"0,6",4000,38
20.03.2024 09:05,"2,31",56,55,1100140,55,0,11,33,,70,,128856,60,66,61,42,55,,36100,"0,61",4100,32
20.03.2024 09:10,"2,02",56,55,1100150,55,0,11,32,,70,,128856,57,66,61,31,54,,29700,"0,6",4000,29
20.03.2024 09:15,"1,92",55,55,1100150,55,0,11,27,,70,,128856,51,65,61,18,54,,25900,"0,59",4000,15
20.03.2024 09:20,"1,13",54,55,1100150,55,0,10,23,,70,,128857,58,66,61,23,54,,13500,"0,6",4200,10
20.03.2024 09:25,"0,62",53,55,1100150,55,0,10,20,,70,,128857,55,66,61,31,53,,11400,"0,59",4300,6
20.03.2024 09:30,"0,36",51,55,1100150,55,0,11,20,,70,,128857,40,65,58,43,52,,7700,"0,6",4200,6
20.03.2024 09:35,"0,38",50,55,1100150,55,0,10,23,,70,,128858,59,65,61,27,51,,2100,"0,6",4000,18
20.03.2024 09:40,"1,15",50,55,1100160,55,0,11,25,,70,,128858,39,64,60,41,51,,31200,"0,61",3700,20
20.03.2024 09:45,"4,1",49,56,1100160,55,0,11,31,,70,,128858,58,59,59,46,50,,114800,"0,61",3700,31
20.03.2024 09:50,"4,24",48,55,1100170,55,0,11,36,,70,,128859,55,64,61,45,49,,62400,"0,6",3700,38
20.03.2024 09:55,"4,15",48,55,1100170,55,0,11,45,,70,,128859,56,65,61,48,49,,55400,"0,61",4200,50
20.03.2024 10:00,"2,94",50,55,1100180,55,0,11,47,,70,,128859,59,66,61,44,50,,71000,"0,61",4300,50
20.03.2024 10:05,"2,94",52,55,1100180,55,0,10,42,,70,,128860,55,66,59,17,51,,61100,"0,59",4300,45
20.03.2024 10:10,"2,65",52,55,1100190,55,0,10,38,,70,,128860,58,66,61,17,52,,51300,"0,58",3900,36
20.03.2024 10:15,"2,27",53,55,1100190,55,0,10,33,,70,,128860,54,66,58,15,52,,42600,"0,59",4200,29
20.03.2024 10:20,"1,97",53,54,1100200,55,0,10,27,,70,,128861,58,66,61,16,52,,35300,"0,59",4200,17
20.03.2024 10:25,"1,32",52,55,1100200,55,0,10,23,,70,,128861,59,66,61,28,51,,28300,"0,6",4700,12
20.03.2024 10:30,"0,74",51,54,1100200,55,0,10,20,,70,,128861,57,66,61,36,51,,15200,"0,6",4400,10
20.03.2024 10:35,"0,47",50,55,1100200,55,0,11,18,,70,,128862,54,65,61,36,50,,2100,"0,6",4600,11
20.03.2024 10:40,"0,43",49,55,1100200,55,0,11,17,,70,,128862,34,65,61,36,50,,17100,"0,61",4500,13
20.03.2024 10:45,"0,67",48,55,1100200,55,0,11,18,,70,,128863,52,65,60,35,49,,5800,"0,61",4300,15
20.03.2024 10:50,"0,89",49,55,1100200,55,0,11,20,,70,,128863,58,64,60,34,49,,31500,"0,6",4100,18
20.03.2024 10:55,"1,13",48,55,1100210,55,0,11,22,,70,,128863,37,64,57,47,48,,33000,"0,6",3800,19
20.03.2024 11:00,"4,08",47,56,1100220,55,0,11,28,,70,,128863,59,61,59,37,47,,125500,"0,59",3600,27
20.03.2024 11:05,"4,2",46,54,1100220,55,0,10,35,,70,,128864,63,66,62,24,47,,63300,"0,6",4600,38
20.03.2024 11:10,"4,2",47,54,1100230,55,0,11,42,,70,,128864,50,66,59,49,47,,57700,"0,6",4400,47
20.03.2024 11:15,"2,62",48,55,1100240,55,0,11,42,,70,,128865,54,66,59,46,48,,66800,"0,6",4600,44
20.03.2024 11:20,"2,52",50,55,1100240,55,0,11,33,,70,,128865,58,66,62,28,49,,53400,"0,61",4000,29
20.03.2024 11:25,"1,87",50,55,1100240,56,0,11,27,,70,,128865,38,65,62,36,49,,38500,"0,6",4000,18
20.03.2024 11:30,"1,18",49,55,1100240,56,0,12,14,,70,,128866,39,65,61,43,49,,7500,"0,61",3900,6
20.03.2024 11:35,"0,22",47,55,1100250,56,0,12,8,,70,,128866,41,65,61,44,48,,5900,"0,61",4000,3
20.03.2024 11:40,"0,1",46,55,1100250,56,0,12,8,,70,,128866,41,64,61,44,47,,2400,"0,61",3900,6
20.03.2024 11:45,"0,12",46,55,1100250,56,0,12,10,,70,,128867,42,64,61,46,47,,5900,"0,61",3900,11
20.03.2024 11:50,"0,29",45,55,1100250,56,0,12,11,,70,,128867,42,64,61,45,46,,5500,"0,6",3900,14
20.03.2024 11:55,"0,5",46,55,1100250,55,0,12,14,,70,,128867,40,63,61,44,46,,31600,"0,6",3900,17
20.03.2024 12:00,"0,94",47,55,1100250,55,0,13,17,,70,,128868,43,64,60,45,46,,31100,"0,61",3900,18
20.03.2024 12:05,"1,13",47,55,1100250,56,0,12,21,,70,,128868,59,66,62,21,46,,29800,"0,6",3900,16
20.03.2024 12:10,"0,84",47,55,1100260,56,0,12,23,,70,,128868,52,66,61,39,46,,23100,"0,61",3900,14
20.03.2024 12:15,"0,71",46,55,1100260,56,0,12,22,,70,,128869,55,66,61,42,46,,26500,"0,6",3900,13
20.03.2024 12:20,"0,67",46,55,1100260,55,0,12,20,,70,,128869,48,65,61,54,46,,4500,"0,6",3800,16
20.03.2024 12:25,"0,96",46,55,1100260,55,0,12,19,,70,,128869,56,65,61,44,46,,32100,"0,61",3900,16
20.03.2024 12:30,"0,86",46,55,1100260,55,0,11,19,,70,,128870,48,65,60,47,46,,26300,"0,6",3900,16
20.03.2024 12:35,"0,84",45,55,1100260,55,0,11,18,,70,,128870,42,64,60,51,46,,6400,"0,61",3800,17
20.03.2024 12:40,"4,11",44,55,1100270,55,0,11,22,,70,,128870,42,64,59,49,45,,59300,"0,61",3600,21
20.03.2024 12:45,"4,19",44,55,1100270,55,0,11,29,,70,,128871,57,65,61,44,44,,52400,"0,6",4000,33
20.03.2024 12:50,"4,11",43,55,1100280,55,0,11,35,,70,,128871,55,65,61,44,43,,50800,"0,61",4200,40
20.03.2024 12:55,"2,3",45,55,1100280,55,0,12,35,,70,,128871,52,66,61,51,45,,66900,"0,6",4300,37
20.03.2024 13:00,"2,18",47,55,1100290,55,0,12,33,,70,,128872,51,65,61,52,46,,53900,"0,61",4200,32
20.03.2024 13:05,"1,85",48,55,1100290,55,0,11,30,,70,,128872,57,66,60,18,46,,46800,"0,59",4100,27
20.03.2024 13:10,"1,62",49,55,1100300,55,0,11,24,,70,,128872,54,66,61,16,47,,44800,"0,6",4000,12
20.03.2024 13:15,"0,44",47,55,1100300,55,0,11,14,,70,,128873,59,66,61,30,47,,2800,"0,6",4000,2
20.03.2024 13:20,"0,19",46,55,1100300,55,0,11,10,,70,,128873,54,66,60,39,46,,6700,"0,6",4200,1
20.03.2024 13:25,"0,1",45,55,1100300,55,0,11,8,,70,,128873,50,66,59,36,46,,4500,"0,59",4200,1
20.03.2024 13:30,"0,07",44,55,1100300,55,0,11,7,,70,,128874,52,66,60,50,45,,4000,"0,6",4200,4
20.03.2024 13:35,"0,1",43,55,1100300,55,0,11,10,,70,,128874,44,66,60,42,44,,7900,"0,6",4000,12
20.03.2024 13:40,"0,46",44,55,1100300,55,0,11,14,,70,,128874,39,65,61,44,44,,3900,"0,6",4000,20
20.03.2024 13:45,"1,24",45,55,1100300,55,0,11,19,,70,,128875,51,65,61,39,44,,40000,"0,6",4000,21
20.03.2024 13:50,"1,27",46,54,1100310,55,0,11,22,,70,,128875,46,65,60,45,44,,37700,"0,6",4300,18
20.03.2024 13:55,"1,05",45,54,1100310,55,0,10,23,,70,,128876,56,65,60,17,45,,17600,"0,58",4200,13
20.03.2024 14:00,"0,72",45,55,1100310,55,0,11,24,,70,,128876,51,64,60,28,45,,27800,"0,61",4100,13
20.03.2024 14:05,"4,53",44,55,1100320,55,0,11,24,,70,,128876,50,64,60,28,44,,106300,"0,6",3900,18
20.03.2024 14:10,"4,15",43,54,1100320,55,0,11,31,,70,,128877,53,63,61,29,44,,49700,"0,6",3700,29
20.03.2024 14:15,"4,16",42,54,1100320,55,0,12,43,,70,,128877,39,63,61,32,44,,49900,"0,61",4400,49
20.03.2024 14:20,"2,86",46,54,1100330,54,0,11,40,,70,,128877,59,66,61,21,46,,81400,"0,6",4500,43
20.03.2024 14:25,"2,47",48,55,1100340,55,0,11,35,,70,,128878,53,66,61,39,47,,64000,"0,6",4600,35
20.03.2024 14:30,"2,06",49,54,1100340,55,0,11,29,,70,,128878,49,66,60,42,47,,47300,"0,58",4300,25
20.03.2024 14:35,"1,73",49,55,1100340,55,0,12,20,,70,,128878,42,65,61,41,48,,36100,"0,6",4500,9
20.03.2024 14:40,"0,34",48,55,1100350,55,0,12,16,,70,,128879,39,65,61,41,47,,3500,"0,6",4300,6
20.03.2024 14:45,"0,26",46,55,1100350,55,0,12,13,,70,,128879,39,64,61,41,47,,8800,"0,6",4400,5
20.03.2024 14:50,"0,17",45,55,1100350,55,0,12,11,,70,,128880,54,66,60,43,47,,9800,"0,6",4200,6
20.03.2024 14:55,"0,19",44,55,1100350,55,0,12,8,,70,,128880,49,66,61,47,46,,5000,"0,6",4100,8
20.03.2024 15:00,"0,13",44,55,1100350,55,0,12,7,,70,,128880,47,65,61,47,45,,13300,"0,6",4100,13
20.03.2024 15:05,"0,53",44,55,1100350,55,0,12,7,,70,,128881,59,65,61,37,45,,21200,"0,6",4000,16
20.03.2024 15:10,"0,65",45,55,1100350,55,0,12,12,,70,,128881,58,65,61,36,44,,5400,"0,6",4200,18
20.03.2024 15:15,"0,94",45,55,1100350,55,0,12,18,,70,,128881,51,65,60,44,44,,36000,"0,6",4100,16
20.03.2024 15:20,"0,84",45,55,1100350,55,0,13,22,,69,,128882,50,65,61,42,44,,22600,"0,6",4100,15
20.03.2024 15:25,"0,84",45,55,1100360,55,0,12,23,,69,,128882,57,66,61,25,45,,7700,"0,6",3900,15
20.03.2024 15:30,"0,79",45,55,1100360,55,0,11,24,,69,,128882,56,65,61,20,45,,35500,"0,61",3900,15
20.03.2024 15:35,"0,89",45,55,1100360,55,0,11,23,,69,,128883,39,65,59,34,45,,29300,"0,6",4000,15
20.03.2024 15:40,"0,91",45,55,1100360,55,0,11,22,,69,,128883,40,64,60,38,45,,16000,"0,6",3900,15
20.03.2024 15:45,"4,18",44,55,1100370,55,0,12,24,,69,,128883,47,64,59,42,44,,78900,"0,6",3900,20
20.03.2024 15:50,"4,12",43,55,1100370,55,0,12,30,,69,,128884,49,62,59,45,43,,48400,"0,6",3900,27
20.03.2024 15:55,"4,19",42,55,1100380,55,0,11,39,,69,,128884,60,66,61,21,43,,54100,"0,59",4300,39
20.03.2024 16:00,"4,18",42,55,1100380,55,0,11,49,,69,,128884,58,66,61,20,42,,57800,"0,58",4400,51
20.03.2024 16:05,"3,1",46,55,1100390,55,0,11,45,,69,,128885,45,66,56,39,46,,95100,"0,61",4100,48
20.03.2024 16:10,"2,57",48,55,1100390,55,0,11,35,,69,,128885,59,66,61,30,47,,63700,"0,61",4300,35
20.03.2024 16:15,"1,92",48,55,1100400,55,0,11,19,,69,,128885,52,66,60,47,47,,26900,"0,6",4200,8
20.03.2024 16:20,"0,17",47,55,1100400,55,0,11,9,,69,,128886,60,65,61,47,47,,3900,"0,61",4200,2
20.03.2024 16:25,"0,31",45,55,1100400,55,0,11,9,,69,,128886,52,65,60,51,46,,5600,"0,6",4100,1
20.03.2024 16:30,"0,24",44,55,1100400,55,0,12,11,,69,,128886,42,65,61,48,45,,16800,"0,6",4000,7
20.03.2024 16:35,"0,14",44,55,1100400,55,0,12,14,,70,,128887,43,65,59,50,45,,20600,"0,6",4000,15
20.03.2024 16:40,"0,41",44,55,1100400,55,0,12,14,,70,,128887,44,65,61,47,45,,27700,"0,6",4100,16
20.03.2024 16:45,"0,53",45,55,1100400,55,0,12,19,,70,,128887,43,65,61,49,45,,9600,"0,61",4100,18
20.03.2024 16:50,"0,72",45,55,1100410,55,0,12,22,,70,,128888,48,65,61,49,44,,27200,"0,61",4100,18
20.03.2024 16:55,"0,72",46,55,1100410,55,0,12,24,,70,,128888,44,65,58,46,45,,7700,"0,6",4100,17
20.03.2024 17:00,"0,67",46,55,1100410,55,0,12,26,,70,,128889,46,65,61,41,45,,17700,"0,61",4100,16
20.03.2024 17:05,"0,61",45,55,1100410,55,0,12,28,,70,,128889,59,63,61,40,45,,41100,"0,61",3800,17
20.03.2024 17:10,"4,15",44,55,1100420,55,0,12,33,,70,,128889,46,61,60,52,44,,54500,"0,61",2100,23
20.03.2024 17:15,"4,19",43,55,1100420,55,0,11,43,,70,,128889,60,66,61,23,44,,47400,"0,6",4000,36
20.03.2024 17:20,"4,22",42,54,1100430,55,0,11,55,,70,,128890,58,65,61,21,44,,55200,"0,6",4400,52
20.03.2024 17:25,"4,87",45,54,1100430,55,0,11,54,,70,,128890,60,65,61,49,47,,103900,"0,61",4000,64
20.03.2024 17:30,"4,9",47,55,1100440,55,0,11,51,,70,,128891,44,65,61,52,48,,87500,"0,6",4200,64
20.03.2024 17:35,"3,46",50,55,1100450,55,0,11,39,,70,,128891,45,65,61,51,49,,84400,"0,6",4200,44
20.03.2024 17:40,"2,42",51,55,1100450,55,0,12,33,,70,,128891,44,65,61,51,49,,45300,"0,61",4100,35
20.03.2024 17:45,"1,84",51,55,1100460,55,0,12,25,,70,,128892,53,66,61,46,49,,37800,"0,6",4100,18
20.03.2024 17:50,"0,98",50,55,1100460,55,0,12,22,,70,,128892,42,66,61,47,49,,13300,"0,61",4000,11
20.03.2024 17:55,"0,51",49,55,1100460,55,0,12,22,,70,,128892,56,66,61,50,48,,21000,"0,6",4000,11
20.03.2024 18:00,"0,77",48,55,1100460,55,0,11,22,,70,,128893,57,66,61,37,48,,4500,"0,6",4100,14
20.03.2024 18:05,"0,72",48,55,1100460,55,0,10,22,,70,,128893,54,66,59,15,48,,11900,"0,6",4000,15
20.03.2024 18:10,"0,89",47,55,1100460,55,0,11,23,,70,,128893,52,66,61,15,47,,28700,"0,61",4100,17
20.03.2024 18:15,"1,08",47,55,1100470,55,0,11,25,,70,,128894,37,66,60,34,47,,27700,"0,61",4100,17
20.03.2024 18:20,"1,1",48,55,1100470,55,0,11,25,,70,,128894,48,66,60,40,47,,35400,"0,6",4200,19
20.03.2024 18:25,"1,39",48,55,1100470,55,0,11,27,,70,,128894,45,66,60,48,48,,40200,"0,61",4100,20
20.03.2024 18:30,"1,39",49,55,1100480,55,0,11,27,,70,,128895,44,65,61,49,48,,38400,"0,6",4100,19
20.03.2024 18:35,"1,32",49,55,1100480,55,0,12,27,,70,,128895,45,65,60,43,48,,34800,"0,6",4200,19
20.03.2024 18:40,"1,32",49,55,1100480,55,0,12,29,,70,,128895,39,65,60,47,49,,36900,"0,61",4100,19
20.03.2024 18:45,"1,32",49,55,1100480,55,0,12,30,,70,,128896,55,65,60,38,49,,35200,"0,6",4200,19
20.03.2024 18:50,"1,34",49,55,1100490,55,0,11,30,,70,,128896,48,65,59,23,49,,34800,"0,61",4100,19
20.03.2024 18:55,"1,34",48,55,1100490,55,0,10,30,,70,,128897,52,63,59,41,49,,90300,"0,6",4000,19
20.03.2024 19:00,"4,23",47,54,1100500,55,0,10,38,,70,,128897,59,65,61,22,48,,47100,"0,59",3400,34
20.03.2024 19:05,"4,15",46,54,1100500,55,0,10,49,,70,,128897,59,66,61,24,48,,51400,"0,59",4400,53
20.03.2024 19:10,"4,8",48,54,1100510,55,0,11,52,,70,,128898,54,65,60,33,49,,86600,"0,6",4500,64
20.03.2024 19:15,"4,92",51,55,1100510,55,0,11,51,,70,,128898,38,65,59,44,51,,103000,"0,6",4200,61
20.03.2024 19:20,"3,5",53,55,1100520,55,0,11,47,,70,,128898,46,66,58,46,52,,78800,"0,61",4100,55
20.03.2024 19:25,"3,02",54,55,1100530,55,0,11,40,,70,,128899,41,65,61,47,52,,57100,"0,6",4300,41
20.03.2024 19:30,"2,18",54,55,1100530,55,0,12,33,,70,,128899,46,65,61,49,52,,37400,"0,6",4300,29
20.03.2024 19:35,"1,73",54,55,1100530,55,0,12,26,,70,,128899,45,65,61,48,52,,27900,"0,61",4200,18
20.03.2024 19:40,"0,83",53,55,1100530,55,0,12,24,,70,,128899,44,64,60,47,52,,21200,"0,61",4200,13
20.03.2024 19:45,"0,39",51,55,1100530,55,0,10,18,,70,,128900,52,66,60,15,51,,11000,"0,6",4000,8
20.03.2024 19:50,"0,38",50,55,1100540,55,0,11,18,,70,,128900,46,65,61,15,51,,6800,"0,6",4100,13
20.03.2024 19:55,"0,6",49,54,1100540,55,0,11,22,,70,,128900,43,65,60,35,50,,18700,"0,61",4200,18
20.03.2024 20:00,"1,61",50,54,1100540,55,0,11,28,,70,,128901,35,65,61,40,50,,36400,"0,6",4500,27
20.03.2024 20:05,"1,81",50,55,1100540,55,0,11,35,,70,,128901,36,65,61,44,50,,37500,"0,61",4300,32
20.03.2024 20:10,"2,1",51,55,1100550,55,0,12,38,,70,,128902,39,64,60,45,51,,45300,"0,61",4200,33
20.03.2024 20:15,"2,16",52,55,1100550,55,0,12,40,,70,,128902,39,64,61,44,51,,45600,"0,61",4200,34
20.03.2024 20:20,"2,18",52,55,1100550,55,0,12,38,,70,,128902,39,64,61,44,52,,42200,"0,61",4100,33
20.03.2024 20:25,"2,1",52,55,1100560,55,0,12,38,,70,,128903,39,64,61,44,52,,40700,"0,6",4100,31
20.03.2024 20:30,"2,04",53,55,1100560,55,0,12,35,,70,,128903,40,63,61,44,53,,38600,"0,61",4200,27
20.03.2024 20:35,"1,92",53,55,1100560,55,0,13,33,,70,,128903,49,64,60,43,53,,33500,"0,61",4000,27
20.03.2024 20:40,"1,8",53,55,1100570,55,0,13,33,,70,,128904,49,63,61,42,53,,32800,"0,61",3900,25
20.03.2024 20:45,"1,78",52,55,1100570,55,0,13,31,,70,,128904,48,64,61,41,52,,44400,"0,6",3800,25
20.03.2024 20:50,"4,1",50,55,1100570,55,0,13,36,,70,,128904,47,63,60,42,51,,41600,"0,6",3100,33
20.03.2024 20:55,"4,15",49,55,1100580,55,0,13,45,,70,,128905,46,63,61,42,50,,40200,"0,61",4000,47
20.03.2024 21:00,"4,32",48,55,1100580,55,0,14,53,,70,,128905,56,63,61,36,50,,54900,"0,6",4000,60
20.03.2024 21:05,"5,18",51,55,1100590,55,0,13,56,,70,,128905,52,65,60,42,52,,95000,"0,6",4100,65
20.03.2024 21:10,"5,04",53,55,1100590,55,0,13,55,,70,,128906,58,65,61,37,54,,82000,"0,6",4100,65
20.03.2024 21:15,"4,84",55,55,1100600,55,0,11,47,,70,,128906,59,67,61,24,54,,69700,"0,6",4200,58
