Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
20.03.2024 21:20,"2,95",55,55,1100610,55,0,10,39,,70,,128906,53,67,61,19,54,,53000,"0,61",4300,45
20.03.2024 21:25,"2,4",55,55,1100610,55,0,11,37,,70,,128907,39,67,59,41,54,,39300,"0,61",4400,39
20.03.2024 21:30,"2,26",55,55,1100610,55,0,11,33,,70,,128907,43,66,60,45,54,,37600,"0,6",4200,31
20.03.2024 21:35,"1,8",55,55,1100620,55,0,11,31,,70,,128907,57,66,61,43,54,,27300,"0,61",4200,25
20.03.2024 21:40,"1,78",54,55,1100620,55,0,11,31,,70,,128908,57,66,61,43,53,,27100,"0,61",4300,25
20.03.2024 21:45,"1,82",54,55,1100620,55,0,11,33,,70,,128908,57,67,60,19,53,,30100,"0,6",4300,24
20.03.2024 21:50,"1,85",54,55,1100620,55,0,11,33,,70,,128909,41,67,56,30,53,,30400,"0,6",4300,24
20.03.2024 21:55,"1,73",53,55,1100630,55,0,11,34,,70,,128909,56,67,60,33,53,,30800,"0,6",4100,24
20.03.2024 22:00,"1,82",53,55,1100630,55,0,11,35,,70,,128909,38,66,61,42,53,,29600,"0,61",4200,25
20.03.2024 22:05,"1,9",53,55,1100630,55,0,11,36,,70,,128910,37,66,60,50,53,,32100,"0,6",4300,27
20.03.2024 22:10,"1,99",53,55,1100630,55,0,11,36,,70,,128910,47,66,61,44,53,,34800,"0,6",4100,29
20.03.2024 22:15,"2,04",53,55,1100640,55,0,11,38,,70,,128910,54,66,60,32,54,,34800,"0,59",4000,33
20.03.2024 22:20,"2,21",53,55,1100640,55,0,11,39,,70,,128911,41,66,60,43,54,,34700,"0,61",4100,36
20.03.2024 22:25,"2,21",54,55,1100640,55,0,11,39,,70,,128911,50,65,60,48,54,,38500,"0,6",4100,36
20.03.2024 22:30,"2,23",54,55,1100650,55,0,11,39,,70,,128911,46,65,60,51,54,,38700,"0,6",4000,36
20.03.2024 22:35,"2,18",54,55,1100650,55,0,12,39,,70,,128912,42,65,59,51,54,,38600,"0,6",3800,36
20.03.2024 22:40,"4,1",52,55,1100660,55,0,12,42,,70,,128912,49,64,60,48,53,,38300,"0,6",3800,43
20.03.2024 22:45,"4,26",51,55,1100660,55,0,12,46,,70,,128912,59,65,61,30,52,,48100,"0,6",3900,50
20.03.2024 22:50,"3,58",53,55,1100660,55,0,12,50,,70,,128913,43,65,61,43,53,,40800,"0,61",4200,59
20.03.2024 22:55,"3,58",55,55,1100670,55,0,12,47,,70,,128913,47,65,61,48,54,,67400,"0,61",4300,56
20.03.2024 23:00,"3,07",55,55,1100670,55,0,12,41,,70,,128913,49,65,60,53,55,,69900,"0,6",4200,46
20.03.2024 23:05,"2,47",56,55,1100680,55,0,12,40,,70,,128914,58,66,61,25,55,,48100,"0,59",4100,41
20.03.2024 23:10,"2,35",56,55,1100680,55,0,12,38,,70,,128914,48,65,61,37,55,,38900,"0,61",4000,37
20.03.2024 23:15,"2,27",56,55,1100680,55,0,12,38,,70,,128914,39,65,60,45,55,,38700,"0,6",4100,37
20.03.2024 23:20,"2,3",56,55,1100690,55,0,11,38,,70,,128915,54,66,60,18,55,,36800,"0,61",4100,36
20.03.2024 23:25,"2,16",56,55,1100690,55,0,11,36,,70,,128915,47,65,61,35,55,,36100,"0,61",4100,29
20.03.2024 23:30,"1,95",55,55,1100690,55,0,11,34,,70,,128916,47,65,61,34,55,,31400,"0,61",4000,25
20.03.2024 23:35,"1,85",55,55,1100700,55,0,12,33,,70,,128916,36,65,61,44,55,,29500,"0,61",4200,24
20.03.2024 23:40,"1,78",55,55,1100700,55,0,12,34,,70,,128916,41,64,61,47,54,,28600,"0,61",4200,24
20.03.2024 23:45,"1,81",54,55,1100700,55,0,12,34,,70,,128917,41,64,61,46,54,,28200,"0,61",4100,24
20.03.2024 23:50,"1,93",54,55,1100700,55,0,12,36,,70,,128917,56,65,61,37,54,,28300,"0,6",4000,27
20.03.2024 23:55,"1,96",54,55,1100710,55,0,12,38,,70,,128917,41,65,60,47,54,,29500,"0,61",4100,29
21.03.2024 00:00,"2,08",54,55,1100710,55,0,12,39,,70,,128918,53,65,61,45,54,,32100,"0,61",4100,31
21.03.2024 00:05,"2,13",54,55,1100710,55,0,12,40,,70,,128918,51,64,61,45,54,,33300,"0,61",4100,33
21.03.2024 00:10,"2,19",54,55,1100710,55,0,13,41,,70,,128918,50,64,61,44,54,,33000,"0,6",4000,34
21.03.2024 00:15,"4,14",52,55,1100720,55,0,13,42,,70,,128919,48,64,60,50,54,,36000,"0,61",3700,40
21.03.2024 00:20,"4,22",51,55,1100720,55,0,13,48,,70,,128919,43,63,61,51,53,,57000,"0,6",4000,48
21.03.2024 00:25,"4,69",51,55,1100730,55,0,13,53,,70,,128919,44,63,61,50,54,,48700,"0,6",4100,62
21.03.2024 00:30,"5,07",53,55,1100730,55,0,13,56,,70,,128920,44,62,61,49,54,,70500,"0,6",4200,68
21.03.2024 00:35,"5,13",55,55,1100740,55,0,14,53,,70,,128920,44,62,61,48,55,,83200,"0,6",4100,66
21.03.2024 00:40,"4,99",56,55,1100750,55,0,14,53,,70,,128920,43,61,61,47,56,,81000,"0,6",4100,65
21.03.2024 00:45,"3,38",57,55,1100750,55,0,14,44,,70,,128921,43,61,61,47,56,,70800,"0,6",4100,52
21.03.2024 00:50,"2,51",57,55,1100760,56,0,14,37,,70,,128921,43,61,61,47,56,,50800,"0,6",4100,37
21.03.2024 00:55,"1,82",57,55,1100760,56,0,14,31,,70,,128921,43,61,61,47,56,,37000,"0,6",4000,25
21.03.2024 01:00,"1,61",56,55,1100760,56,0,15,29,,70,,128922,43,61,61,47,55,,24800,"0,6",4000,20
21.03.2024 01:05,0,55,55,1100760,56,0,15,1,,0,,128922,42,60,61,46,54,,24300,"0,61",4000,1
21.03.2024 01:10,0,54,55,1100760,56,0,15,1,,0,,128922,46,63,61,45,54,,0,"0,6",4000,1
21.03.2024 01:15,0,54,55,1100760,56,0,15,1,,0,,128923,47,65,59,48,53,,0,"0,61",3900,1
21.03.2024 01:20,0,53,55,1100760,56,0,12,0,,0,,128923,56,66,61,23,53,,0,"0,6",4000,0
21.03.2024 01:25,0,53,55,1100760,55,0,12,0,,0,,128923,34,66,61,26,52,,0,"0,6",4100,0
21.03.2024 01:30,0,53,55,1100760,56,0,12,0,,0,,128924,29,65,61,28,51,,0,"0,61",4000,0
21.03.2024 01:35,0,52,55,1100760,56,0,12,0,,0,,128924,29,65,60,32,50,,0,"0,6",4000,0
21.03.2024 01:40,0,51,55,1100760,56,0,12,0,,0,,128924,36,65,61,41,48,,0,"0,61",4000,0
21.03.2024 01:45,0,50,55,1100760,56,0,12,0,,0,,128925,38,64,61,40,47,,0,"0,6",3900,0
21.03.2024 01:50,0,48,55,1100760,56,0,12,0,,0,,128925,42,65,61,41,46,,0,"0,6",4000,0
21.03.2024 01:55,0,47,55,1100760,55,0,12,0,,0,,128925,41,64,61,41,45,,0,"0,61",4000,0
21.03.2024 02:00,0,45,55,1100760,55,0,13,0,,0,,128926,40,64,61,43,45,,0,"0,61",4000,0
21.03.2024 02:05,0,44,55,1100760,55,0,13,0,,0,,128926,40,63,61,42,44,,0,"0,61",4000,0
21.03.2024 02:10,0,44,55,1100760,55,0,13,0,,0,,128927,39,63,61,41,44,,0,"0,6",3900,0
21.03.2024 02:15,0,43,55,1100760,55,0,13,0,,70,,128927,39,63,61,42,43,,0,"0,61",3700,0
21.03.2024 02:20,"4,1",42,56,1100760,55,0,13,0,,70,,128927,39,63,60,43,43,,20200,"0,61",2400,0
21.03.2024 02:25,"4,15",42,55,1100770,55,0,14,0,,70,,128927,40,62,61,42,42,,45600,"0,6",3900,0
21.03.2024 02:30,"4,2",42,55,1100770,55,0,14,0,,13,,128928,39,62,61,42,42,,41400,"0,6",4200,0
21.03.2024 02:35,"0,14",41,55,1100770,55,0,14,0,,1,,128928,39,61,61,41,41,,900,"0,61",4300,0
21.03.2024 02:40,"0,02",41,55,1100770,55,0,14,0,,1,,128928,39,61,61,41,41,,1200,"0,6",4200,0
21.03.2024 02:45,0,41,55,1100770,55,0,14,0,,0,,128929,39,61,61,40,40,,100,"0,61",4100,0
21.03.2024 02:50,0,40,55,1100770,55,0,15,0,,0,,128929,39,60,61,40,40,,0,"0,61",4100,0
21.03.2024 02:55,0,40,55,1100770,56,0,15,0,,0,,128930,39,60,61,40,40,,0,"0,61",4100,0
21.03.2024 03:00,0,40,55,1100770,56,0,15,0,,0,,128930,39,59,61,40,39,,0,"0,61",4000,0
21.03.2024 03:05,0,40,55,1100770,56,0,15,0,,0,,128930,38,59,61,40,39,,0,"0,61",4100,0
21.03.2024 03:10,0,39,55,1100770,56,0,15,0,,0,,128931,38,58,61,39,39,,0,"0,61",4000,0
21.03.2024 03:15,0,39,55,1100770,56,0,15,0,,0,,128931,37,58,61,39,38,,0,"0,61",4000,0
21.03.2024 03:20,0,38,55,1100770,56,0,16,0,,0,,128931,37,58,61,39,38,,0,"0,6",4000,0
21.03.2024 03:25,0,38,55,1100770,56,0,16,0,,0,,128932,37,57,61,39,37,,0,"0,61",4000,0
21.03.2024 03:30,0,37,55,1100770,56,0,16,0,,0,,128932,36,57,61,38,37,,0,"0,61",3900,0
21.03.2024 03:35,0,37,55,1100770,56,0,16,0,,0,,128932,38,61,61,39,37,,200,"0,6",4000,0
21.03.2024 03:40,0,37,55,1100770,56,0,16,0,,0,,128933,38,61,61,39,36,,0,"0,61",3900,0
21.03.2024 03:45,0,36,55,1100770,56,0,16,0,,0,,128933,37,60,61,39,36,,0,"0,6",4000,0
21.03.2024 03:50,0,36,55,1100770,56,0,16,0,,0,,128933,37,60,61,38,36,,0,"0,6",4000,0
21.03.2024 03:55,0,36,55,1100770,56,0,16,0,,0,,128934,37,61,61,38,36,,0,"0,61",3900,0
21.03.2024 04:00,0,35,55,1100770,56,0,17,0,,0,,128934,37,61,61,38,35,,0,"0,6",3900,0
21.03.2024 04:05,0,35,55,1100770,56,0,17,0,,0,,128934,37,60,61,38,35,,0,"0,6",3800,0
21.03.2024 04:10,0,35,55,1100770,56,0,17,0,,70,,128935,37,61,61,38,35,,0,"0,6",3600,0
21.03.2024 04:15,"4,18",35,56,1100770,56,0,17,0,,70,,128935,37,61,60,38,35,,23900,"0,6",2900,0
21.03.2024 04:20,"4,15",34,55,1100780,56,0,17,0,,70,,128935,37,61,60,39,34,,47700,"0,6",3900,0
21.03.2024 04:25,"4,1",34,55,1100780,55,0,17,0,,0,,128936,38,61,61,40,34,,45900,"0,6",4200,0
21.03.2024 04:30,"0,14",34,55,1100780,55,0,18,0,,0,,128936,38,61,61,40,34,,3100,"0,61",4300,0
21.03.2024 04:35,"0,02",34,55,1100780,55,0,18,0,,0,,128936,38,60,61,39,34,,600,"0,61",4200,0
21.03.2024 04:40,0,34,55,1100780,56,0,18,0,,0,,128937,38,60,61,39,34,,0,"0,6",4100,0
21.03.2024 04:45,0,33,55,1100780,56,0,18,0,,0,,128937,37,59,61,39,33,,0,"0,6",4200,0
21.03.2024 04:50,0,33,55,1100780,56,0,18,0,,0,,128937,37,59,61,38,33,,0,"0,61",4100,0
21.03.2024 04:55,"0,13",33,55,1100780,56,0,18,0,,0,,128938,38,62,61,42,33,,0,"0,61",4100,0
21.03.2024 05:00,0,33,55,1100780,56,0,18,0,,0,,128938,51,65,61,42,33,,0,"0,6",4000,0
21.03.2024 05:05,0,37,55,1100780,56,0,18,93,,70,,128938,43,65,60,49,40,,0,"0,6",4100,94
21.03.2024 05:10,"5,88",48,55,1100800,55,0,17,84,,70,,128939,50,65,61,45,47,,147000,"0,6",4200,86
21.03.2024 05:15,"6,65",54,55,1100810,55,0,17,84,,70,,128939,49,65,61,45,57,,193200,"0,6",4200,88
21.03.2024 05:20,"6,1",55,55,1100830,55,0,17,75,,70,,128939,51,65,60,46,56,,176500,"0,6",4200,80
21.03.2024 05:25,"5,02",57,55,1100840,56,0,16,54,,70,,128940,48,65,61,46,56,,155800,"0,61",4000,65
21.03.2024 05:30,"3,46",56,55,1100850,56,0,15,48,,70,,128940,47,65,61,49,56,,105900,"0,61",4100,57
21.03.2024 05:35,"3,29",56,55,1100850,55,0,15,47,,70,,128940,48,65,61,48,56,,56900,"0,6",4100,54
21.03.2024 05:40,"3,02",56,55,1100860,55,0,15,45,,70,,128941,44,64,60,47,56,,55200,"0,6",4100,52
21.03.2024 05:45,"2,93",57,55,1100860,56,0,14,45,,70,,128941,43,64,60,47,55,,50400,"0,6",4000,50
21.03.2024 05:50,"2,93",56,55,1100860,56,0,14,42,,70,,128942,40,64,61,47,55,,49400,"0,61",3900,45
21.03.2024 05:55,"2,21",56,55,1100870,55,0,14,36,,70,,128942,39,64,61,47,55,,43900,"0,6",3900,31
21.03.2024 06:00,"4,13",54,55,1100870,55,0,14,35,,70,,128942,38,64,60,48,54,,33400,"0,61",3700,33
21.03.2024 06:05,"4,18",52,55,1100870,55,0,14,42,,70,,128942,41,64,60,47,53,,50400,"0,6",3900,41
21.03.2024 06:10,"4,27",51,55,1100880,55,0,14,49,,70,,128943,58,65,61,49,52,,45500,"0,61",4100,50
21.03.2024 06:15,"4,82",51,55,1100880,55,0,14,53,,70,,128943,48,64,61,52,53,,52200,"0,6",4100,60
21.03.2024 06:20,"4,88",52,55,1100890,55,0,12,53,,70,,128944,57,66,61,27,53,,71100,"0,6",4300,64
21.03.2024 06:25,"3,92",55,55,1100900,55,0,11,51,,70,,128944,54,66,60,35,55,,80700,"0,59",4200,61
21.03.2024 06:30,"3,43",56,55,1100900,56,0,11,49,,70,,128944,39,65,61,37,56,,75900,"0,6",4000,56
21.03.2024 06:35,"2,98",57,55,1100910,55,0,12,44,,70,,128945,33,65,61,41,56,,60000,"0,6",4300,48
21.03.2024 06:40,"2,67",57,55,1100910,55,0,12,43,,70,,128945,41,65,59,49,55,,43200,"0,61",4300,46
21.03.2024 06:45,"2,67",57,55,1100910,56,0,12,42,,70,,128945,39,65,60,45,55,,42200,"0,6",4000,43
21.03.2024 06:50,"2,42",57,55,1100920,55,0,12,38,,70,,128946,48,65,61,41,55,,41300,"0,6",4100,33
21.03.2024 06:55,"1,87",56,55,1100920,55,0,12,35,,70,,128946,51,66,61,22,55,,36300,"0,59",4200,21
21.03.2024 07:00,"1,43",55,55,1100920,55,0,11,33,,70,,128946,59,66,61,38,55,,25200,"0,6",4200,17
21.03.2024 07:05,"1,4",55,55,1100920,55,0,11,33,,70,,128947,45,66,61,45,55,,25200,"0,61",3900,17
21.03.2024 07:10,"1,56",54,55,1100930,55,0,11,33,,70,,128947,57,65,61,41,54,,25200,"0,6",4200,20
21.03.2024 07:15,"1,73",54,55,1100930,55,0,11,36,,70,,128947,56,66,60,26,54,,26400,"0,59",4200,24
21.03.2024 07:20,"1,99",53,55,1100930,55,0,11,38,,70,,128948,47,65,61,37,54,,29000,"0,6",4200,27
21.03.2024 07:25,"1,99",53,55,1100930,55,0,11,40,,70,,128948,51,65,61,44,54,,33600,"0,6",4100,29
21.03.2024 07:30,"2,39",53,55,1100940,55,0,11,45,,70,,128949,58,65,61,28,54,,33800,"0,6",4100,39
21.03.2024 07:35,"2,57",54,55,1100940,55,0,11,45,,70,,128949,50,65,55,27,55,,38500,"0,6",4000,41
21.03.2024 07:40,"4,18",52,55,1100940,55,0,11,45,,70,,128949,44,64,61,43,54,,46300,"0,6",3800,49
21.03.2024 07:45,"4,57",52,55,1100950,55,0,12,49,,70,,128950,39,63,61,43,54,,58100,"0,61",4200,62
21.03.2024 07:50,"4,88",53,55,1100960,55,0,12,52,,70,,128950,51,63,60,41,54,,57300,"0,6",4300,64
21.03.2024 07:55,"4,11",55,55,1100960,55,0,11,53,,70,,128950,55,66,61,19,55,,71100,"0,6",4400,65
21.03.2024 08:00,"3,19",56,55,1100970,55,0,11,44,,70,,128951,45,65,61,36,55,,75100,"0,6",4400,51
21.03.2024 08:05,"2,5",56,55,1100970,55,0,11,38,,70,,128951,37,65,60,51,55,,52600,"0,61",4400,42
21.03.2024 08:10,"2,47",56,55,1100980,55,0,11,38,,70,,128951,48,65,60,43,55,,37800,"0,61",4300,42
21.03.2024 08:15,"2,29",56,55,1100980,55,0,11,36,,70,,128952,56,66,60,29,55,,38200,"0,6",4200,36
21.03.2024 08:20,"1,92",56,55,1100980,55,0,10,33,,70,,128952,54,66,60,26,54,,37300,"0,6",4100,28
21.03.2024 08:25,"1,7",55,55,1100980,55,0,11,29,,70,,128952,52,66,59,36,54,,28900,"0,6",4200,20
21.03.2024 08:30,"0,98",54,55,1100990,55,0,11,26,,70,,128953,53,65,61,21,53,,26600,"0,6",4400,14
21.03.2024 08:35,"0,84",53,54,1100990,55,0,11,24,,70,,128953,52,65,60,27,53,,6800,"0,6",4600,13
21.03.2024 08:40,"0,81",52,55,1100990,55,0,11,23,,70,,128954,51,66,59,38,52,,21300,"0,61",4500,14
21.03.2024 08:45,"1,08",51,55,1100990,55,0,11,23,,70,,128954,54,65,61,40,52,,24800,"0,6",4500,17
21.03.2024 08:50,"1,27",51,54,1100990,55,0,11,24,,70,,128954,42,65,60,51,51,,22500,"0,61",4500,18
21.03.2024 08:55,"1,37",51,54,1100990,55,0,11,26,,70,,128955,56,65,60,24,51,,31300,"0,6",4400,19
21.03.2024 09:00,"1,32",51,55,1101000,55,0,10,26,,70,,128955,53,64,60,18,51,,30600,"0,6",4000,19
21.03.2024 09:05,"4,15",50,55,1101000,55,0,10,29,,70,,128955,56,59,59,51,50,,92600,"0,6",2800,25
21.03.2024 09:10,"4,13",48,54,1101010,55,0,10,35,,70,,128956,61,65,62,30,49,,60500,"0,6",4600,33
21.03.2024 09:15,"4,13",47,54,1101010,55,0,11,47,,70,,128956,49,64,61,44,49,,53900,"0,6",4700,47
21.03.2024 09:20,"3,07",50,55,1101020,55,0,11,49,,70,,128956,39,64,61,47,51,,57600,"0,61",4600,50
21.03.2024 09:25,"2,79",52,55,1101030,55,0,11,45,,70,,128957,52,65,61,45,52,,68800,"0,6",4200,47
21.03.2024 09:30,"2,59",53,55,1101030,55,0,11,42,,70,,128957,48,66,61,40,53,,57600,"0,6",4200,45
21.03.2024 09:35,"2,5",54,55,1101030,55,0,12,42,,70,,128958,51,66,61,42,53,,49400,"0,6",4300,42
21.03.2024 09:40,"2,37",54,55,1101040,55,0,12,40,,70,,128958,51,66,61,46,53,,45800,"0,61",4400,38
21.03.2024 09:45,"2,21",54,55,1101040,55,0,12,36,,70,,128958,49,65,61,44,53,,42500,"0,6",4400,35
21.03.2024 09:50,"2,02",54,55,1101050,55,0,12,35,,70,,128959,59,66,62,30,53,,38800,"0,6",4300,30
21.03.2024 09:55,"1,63",54,55,1101050,55,0,12,30,,70,,128959,39,66,61,46,53,,34200,"0,6",4200,20
21.03.2024 10:00,"1,2",53,55,1101050,55,0,12,28,,70,,128959,40,65,61,46,53,,28900,"0,6",4200,16
21.03.2024 10:05,"1,1",52,55,1101050,55,0,12,27,,70,,128960,40,65,61,45,52,,24400,"0,6",4200,15
21.03.2024 10:10,"1,15",52,55,1101050,55,0,12,28,,70,,128960,42,65,61,48,52,,23200,"0,61",4100,17
21.03.2024 10:15,"1,44",52,55,1101060,55,0,12,29,,70,,128960,51,65,61,39,52,,25700,"0,61",4100,19
21.03.2024 10:20,"1,55",52,55,1101060,55,0,12,30,,70,,128961,38,65,61,44,52,,34600,"0,6",4000,21
21.03.2024 10:25,"1,8",52,55,1101060,55,0,10,35,,70,,128961,52,66,58,14,52,,31800,"0,59",4000,26
21.03.2024 10:30,"2,02",52,55,1101070,55,0,11,37,,70,,128962,56,65,61,16,52,,34000,"0,6",4000,29
21.03.2024 10:35,"2,1",52,55,1101070,55,0,11,40,,70,,128962,54,65,61,17,52,,37000,"0,61",4000,31
21.03.2024 10:40,"4,18",51,55,1101070,55,0,11,44,,70,,128962,58,61,60,26,52,,56400,"0,61",3200,40
21.03.2024 10:45,"4,62",49,55,1101080,55,0,10,55,,70,,128963,54,64,61,17,52,,65500,"0,6",4100,62
21.03.2024 10:50,"4,98",52,55,1101090,55,0,11,56,,70,,128963,34,64,61,36,53,,85200,"0,6",4200,66
21.03.2024 10:55,"4,92",53,55,1101090,55,0,11,53,,70,,128963,33,63,61,34,54,,92300,"0,61",4400,65
21.03.2024 11:00,"4,03",54,55,1101100,55,0,11,49,,70,,128964,33,63,61,32,54,,75400,"0,6",4300,61
21.03.2024 11:05,"3,1",55,55,1101110,55,0,11,45,,70,,128964,55,66,61,18,54,,64600,"0,6",4000,53
21.03.2024 11:10,"2,57",56,55,1101110,56,0,11,40,,70,,128964,50,66,60,21,54,,52500,"0,61",4100,39
21.03.2024 11:15,"2,08",56,55,1101110,55,0,11,35,,70,,128965,58,66,61,27,54,,36600,"0,61",4300,29
21.03.2024 11:20,"1,53",55,55,1101120,55,0,11,29,,70,,128965,38,66,60,41,54,,31000,"0,6",4300,18
21.03.2024 11:25,"0,78",54,55,1101120,55,0,11,24,,70,,128965,57,66,61,35,54,,22700,"0,61",4300,12
21.03.2024 11:30,"0,68",53,55,1101120,55,0,12,22,,70,,128966,48,66,61,46,53,,17000,"0,6",4200,13
21.03.2024 11:35,1,52,55,1101120,55,0,12,23,,70,,128966,47,66,60,47,52,,6400,"0,61",4200,18
21.03.2024 11:40,"1,49",52,55,1101120,55,0,12,25,,70,,128967,59,66,61,49,52,,33500,"0,6",4300,22
21.03.2024 11:45,"1,64",52,55,1101120,55,0,12,27,,70,,128967,43,66,61,49,52,,32500,"0,6",4300,24
21.03.2024 11:50,"1,73",52,55,1101130,55,0,12,30,,70,,128967,46,65,61,50,52,,32100,"0,61",4300,25
21.03.2024 11:55,"1,73",52,55,1101130,55,0,12,32,,70,,128968,43,65,61,51,52,,32800,"0,6",4100,24
21.03.2024 12:00,"1,7",52,55,1101130,55,0,12,32,,70,,128968,47,65,61,50,51,,32400,"0,6",4100,24
21.03.2024 12:05,"1,7",52,55,1101130,55,0,12,35,,70,,128968,41,65,60,47,52,,31600,"0,61",4100,23
21.03.2024 12:10,"1,78",52,55,1101140,55,0,12,35,,70,,128969,46,65,56,46,52,,30600,"0,6",4100,23
21.03.2024 12:15,"1,78",52,55,1101140,55,0,12,35,,70,,128969,52,65,61,28,52,,32900,"0,6",4100,23
21.03.2024 12:20,"1,75",52,55,1101140,55,0,12,35,,70,,128969,48,65,61,42,52,,32300,"0,61",4000,23
21.03.2024 12:25,"1,78",52,55,1101150,55,0,12,35,,70,,128970,41,64,61,43,52,,32300,"0,61",3800,25
21.03.2024 12:30,"4,11",50,55,1101150,55,0,12,35,,70,,128970,53,64,59,38,51,,67100,"0,6",3000,28
21.03.2024 12:35,"4,22",49,55,1101160,55,0,12,44,,70,,128970,51,64,61,50,50,,45400,"0,59",4300,42
21.03.2024 12:40,"4,56",48,55,1101160,55,0,12,51,,70,,128971,46,64,61,51,50,,50800,"0,61",4300,53
21.03.2024 12:45,"4,89",49,54,1101170,55,0,11,53,,70,,128971,52,66,59,38,51,,68400,"0,6",4400,62
21.03.2024 12:50,"4,13",51,55,1101170,55,0,11,53,,70,,128971,54,66,61,40,52,,85000,"0,6",4300,64
21.03.2024 12:55,"3,38",54,55,1101180,55,0,11,45,,70,,128972,49,66,61,44,54,,88200,"0,6",4400,55
21.03.2024 13:00,"2,3",55,54,1101180,55,0,11,35,,70,,128972,51,66,59,40,54,,57300,"0,61",4600,36
21.03.2024 13:05,"1,7",54,54,1101190,55,0,11,29,,70,,128973,53,66,61,39,53,,36000,"0,6",4600,25
21.03.2024 13:10,"1,22",54,54,1101190,55,0,11,26,,70,,128973,56,66,60,25,53,,26000,"0,6",4500,17
21.03.2024 13:15,"0,89",53,55,1101190,55,0,11,24,,70,,128973,52,66,61,26,53,,18900,"0,6",4400,15
21.03.2024 13:20,"1,03",52,54,1101190,55,0,11,24,,70,,128974,41,65,61,41,52,,25300,"0,61",4600,16
21.03.2024 13:25,"1,23",52,54,1101200,55,0,11,26,,70,,128974,41,65,61,45,52,,21500,"0,6",4400,19
21.03.2024 13:30,"1,49",52,55,1101200,55,0,12,27,,70,,128974,40,65,61,44,52,,30600,"0,6",4400,21
21.03.2024 13:35,"1,46",52,55,1101200,55,0,12,29,,70,,128975,44,65,60,43,52,,31800,"0,6",4400,22
21.03.2024 13:40,"1,61",52,55,1101200,55,0,12,30,,70,,128975,44,65,60,45,52,,32500,"0,6",4200,22
21.03.2024 13:45,"1,67",52,55,1101210,55,0,12,32,,70,,128976,42,65,61,49,52,,31700,"0,6",4200,24
21.03.2024 13:50,"1,75",52,55,1101210,55,0,12,33,,70,,128976,44,65,60,37,52,,32200,"0,6",4300,24
21.03.2024 13:55,"1,75",52,55,1101210,55,0,12,32,,70,,128976,54,65,61,24,52,,32500,"0,61",4200,24
21.03.2024 14:00,"1,72",52,55,1101210,55,0,11,32,,70,,128977,57,65,61,24,52,,31600,"0,6",4300,24
21.03.2024 14:05,"1,63",52,55,1101220,55,0,11,31,,70,,128977,47,65,60,41,52,,34000,"0,61",4100,24
21.03.2024 14:10,"2,92",52,55,1101220,55,0,11,30,,70,,128977,48,64,58,41,52,,32100,"0,61",3800,22
21.03.2024 14:15,"4,18",51,55,1101220,55,0,11,30,,70,,128978,55,60,59,26,51,,79300,"0,61",3600,22
21.03.2024 14:20,"4,19",49,55,1101230,55,0,11,41,,70,,128978,45,60,59,34,50,,43000,"0,61",4200,36
21.03.2024 14:25,"2,78",49,55,1101230,55,0,11,47,,70,,128978,37,61,57,43,50,,42800,"0,61",4400,45
21.03.2024 14:30,"2,79",51,55,1101240,55,0,11,45,,70,,128979,50,63,61,35,52,,63100,"0,6",4400,47
21.03.2024 14:35,"2,7",52,55,1101240,55,0,12,44,,70,,128979,53,65,61,29,52,,60400,"0,61",4300,46
21.03.2024 14:40,"2,7",53,55,1101250,55,0,12,37,,70,,128979,51,65,61,29,53,,53200,"0,61",4300,36
21.03.2024 14:45,"2,24",53,55,1101250,55,0,12,32,,70,,128980,38,65,61,41,53,,39800,"0,61",4400,30
21.03.2024 14:50,"1,89",53,55,1101250,55,0,12,29,,70,,128980,45,65,61,47,52,,32200,"0,6",4200,20
21.03.2024 14:55,"1,53",53,55,1101260,55,0,12,28,,70,,128981,47,65,60,54,52,,31200,"0,6",4100,18
21.03.2024 15:00,"1,4",53,55,1101260,55,0,12,28,,70,,128981,50,65,61,49,52,,30400,"0,6",4200,18
21.03.2024 15:05,"1,28",52,55,1101260,55,0,12,28,,70,,128981,39,65,61,51,52,,27600,"0,6",4100,18
21.03.2024 15:10,"1,3",52,55,1101260,55,0,13,29,,70,,128982,39,65,60,51,52,,28200,"0,6",4200,16
21.03.2024 15:15,"1,32",52,55,1101260,55,0,13,29,,70,,128982,47,65,61,48,52,,29200,"0,61",4100,18
21.03.2024 15:20,"1,29",52,55,1101270,55,0,13,31,,70,,128982,43,65,61,51,52,,28100,"0,61",4000,18
21.03.2024 15:25,"1,44",52,55,1101270,55,0,13,32,,70,,128983,49,65,61,48,52,,33400,"0,6",4000,20
21.03.2024 15:30,"1,53",52,55,1101270,55,0,13,32,,70,,128983,48,65,60,47,52,,32800,"0,6",4000,20
21.03.2024 15:35,"1,56",52,55,1101280,55,0,13,33,,70,,128983,45,65,61,45,52,,33900,"0,6",4000,20
21.03.2024 15:40,"1,58",52,55,1101280,55,0,13,33,,70,,128984,43,65,61,49,52,,33900,"0,61",4000,22
21.03.2024 15:45,"1,66",52,55,1101280,55,0,12,33,,70,,128984,55,65,61,33,52,,31700,"0,61",3900,22
21.03.2024 15:50,"1,66",52,55,1101280,55,0,11,33,,70,,128984,54,64,59,22,52,,32000,"0,6",3700,24
21.03.2024 15:55,"4,18",50,55,1101290,55,0,11,40,,70,,128985,49,60,59,33,51,,76600,"0,6",3900,36
21.03.2024 16:00,"4,12",49,55,1101290,55,0,11,49,,70,,128985,56,64,61,23,50,,54200,"0,59",4200,49
21.03.2024 16:05,"4,39",50,55,1101300,55,0,11,56,,70,,128985,52,65,60,31,52,,69800,"0,6",4400,66
21.03.2024 16:10,"5,04",52,54,1101310,55,0,11,52,,70,,128986,49,65,61,34,53,,93500,"0,61",4500,65
21.03.2024 16:15,"4,97",53,55,1101310,55,0,12,50,,70,,128986,39,64,61,41,53,,81700,"0,6",4400,62
21.03.2024 16:20,"3,82",55,55,1101320,55,0,12,41,,70,,128987,46,64,60,44,54,,68300,"0,6",4400,45
21.03.2024 16:25,"2,69",55,55,1101320,55,0,12,38,,70,,128987,38,65,61,46,54,,42900,"0,6",4300,36
21.03.2024 16:30,"2,26",55,55,1101330,55,0,12,35,,70,,128987,38,64,61,46,54,,36500,"0,61",4400,29
21.03.2024 16:35,"2,02",55,55,1101330,55,0,12,26,,70,,128988,40,65,56,46,53,,29300,"0,61",4200,14
21.03.2024 16:40,"0,98",54,55,1101330,55,0,12,25,,70,,128988,47,66,56,37,53,,17300,"0,61",4100,11
21.03.2024 16:45,"0,62",52,55,1101330,55,0,12,24,,70,,128988,50,66,60,39,52,,3300,"0,6",4200,13
21.03.2024 16:50,"0,77",52,55,1101330,55,0,12,23,,70,,128989,42,66,60,46,52,,22200,"0,61",4300,14
21.03.2024 16:55,"0,74",51,55,1101330,55,0,12,24,,70,,128989,55,66,61,44,52,,21400,"0,61",4200,17
21.03.2024 17:00,"1,13",51,55,1101340,55,0,12,26,,70,,128989,40,66,58,46,51,,25600,"0,61",4100,20
21.03.2024 17:05,"1,37",51,55,1101340,55,0,12,28,,70,,128990,49,65,61,46,51,,34300,"0,61",4200,22
21.03.2024 17:10,"1,54",52,55,1101340,55,0,12,31,,70,,128990,47,65,60,46,51,,34600,"0,61",4100,24
21.03.2024 17:15,"1,64",52,55,1101340,55,0,12,32,,70,,128991,50,65,61,43,51,,33400,"0,61",4200,24
21.03.2024 17:20,"1,75",52,55,1101350,55,0,12,37,,70,,128991,50,65,61,42,52,,34100,"0,61",4200,25
21.03.2024 17:25,"1,87",52,55,1101350,55,0,12,39,,70,,128991,41,65,61,39,52,,34400,"0,6",4300,26
21.03.2024 17:30,"1,96",52,55,1101350,55,0,12,39,,70,,128992,57,66,61,26,52,,34900,"0,6",4100,26
21.03.2024 17:35,"1,94",52,55,1101360,55,0,11,38,,70,,128992,48,65,60,24,53,,35800,"0,6",3900,26
21.03.2024 17:40,"1,92",53,55,1101360,55,0,11,37,,70,,128992,36,65,60,30,53,,35200,"0,61",3900,27
21.03.2024 17:45,"1,9",51,55,1101360,55,0,11,38,,70,,128993,50,64,60,37,52,,39700,"0,61",3900,31
21.03.2024 17:50,"4,18",50,55,1101370,55,0,11,43,,70,,128993,42,63,61,44,51,,46000,"0,61",3200,40
21.03.2024 17:55,"4,18",49,55,1101370,55,0,12,51,,70,,128993,42,62,58,47,50,,45200,"0,6",4100,49
21.03.2024 18:00,"4,66",49,55,1101380,55,0,12,55,,70,,128994,56,65,61,37,52,,70900,"0,61",4100,64
21.03.2024 18:05,"5,04",51,55,1101380,55,0,11,53,,70,,128994,52,65,61,36,53,,88600,"0,6",4300,65
21.03.2024 18:10,"4,1",54,55,1101390,55,0,11,50,,70,,128994,44,65,61,36,54,,85500,"0,6",4200,56
21.03.2024 18:15,"3,39",55,55,1101400,55,0,11,42,,70,,128995,40,65,61,49,54,,56100,"0,6",4300,45
21.03.2024 18:20,"2,64",56,55,1101400,55,0,12,40,,70,,128995,41,65,61,48,54,,41500,"0,61",4200,37
21.03.2024 18:25,"2,34",55,55,1101400,55,0,11,36,,70,,128995,53,65,60,24,54,,37200,"0,6",4300,29
21.03.2024 18:30,"1,95",55,55,1101410,55,0,11,31,,70,,128996,53,66,60,39,54,,30400,"0,61",4200,17
21.03.2024 18:35,"1,35",54,55,1101410,55,0,10,28,,70,,128996,54,66,60,27,54,,21400,"0,6",4100,12
21.03.2024 18:40,"0,82",53,55,1101410,55,0,10,27,,70,,128997,53,66,58,14,53,,2600,"0,59",4300,11
21.03.2024 18:45,"0,66",52,54,1101410,55,0,10,27,,70,,128997,54,66,59,15,53,,18500,"0,59",4200,13
21.03.2024 18:50,"0,79",52,54,1101410,54,0,10,30,,70,,128997,55,66,59,25,52,,33800,"0,6",4600,20
21.03.2024 18:55,"1,49",52,54,1101410,54,0,10,33,,70,,128998,52,66,56,14,52,,30800,"0,58",4800,26
21.03.2024 19:00,"1,85",52,54,1101420,54,0,10,35,,70,,128998,54,65,60,14,52,,35900,"0,6",4700,30
21.03.2024 19:05,"1,99",52,54,1101420,54,0,10,37,,70,,128998,55,64,60,23,52,,35800,"0,6",4600,34
21.03.2024 19:10,"4,1",50,55,1101430,54,0,10,43,,70,,128999,57,62,60,21,51,,160700,"0,59",4900,44
21.03.2024 19:15,"4,21",49,54,1101440,54,0,10,53,,70,,128999,57,66,61,19,51,,57200,"0,59",5200,62
21.03.2024 19:20,"4,95",53,54,1101440,54,0,11,53,,70,,129000,47,66,61,42,53,,91600,"0,6",5000,62
21.03.2024 19:25,"3,91",55,54,1101450,55,0,11,47,,70,,129000,49,66,59,44,54,,78900,"0,61",4800,55
21.03.2024 19:30,"3,1",55,55,1101460,55,0,11,41,,70,,129000,57,66,61,28,54,,51100,"0,6",4600,44
21.03.2024 19:35,"2,47",55,55,1101460,55,0,11,37,,70,,129001,56,66,61,27,54,,38300,"0,61",4500,34
21.03.2024 19:40,"2,18",55,55,1101460,55,0,11,35,,70,,129001,55,66,61,34,54,,35500,"0,6",4500,27
21.03.2024 19:45,"1,82",55,55,1101460,55,0,11,33,,70,,129002,48,65,61,45,54,,27700,"0,6",4400,21
21.03.2024 19:50,"1,61",54,55,1101470,55,0,11,33,,70,,129002,49,65,61,44,53,,28200,"0,6",4400,21
21.03.2024 19:55,"1,58",54,55,1101470,55,0,11,32,,70,,129002,45,65,61,49,53,,28000,"0,61",4100,17
21.03.2024 20:00,"1,42",53,55,1101470,55,0,11,31,,70,,129003,54,66,59,18,53,,27300,"0,59",4100,17
21.03.2024 20:05,"1,37",53,55,1101470,55,0,11,31,,70,,129003,52,65,61,25,53,,29400,"0,61",4000,19
21.03.2024 20:10,"1,46",53,55,1101480,55,0,11,32,,70,,129003,40,65,57,37,53,,28000,"0,6",4100,20
21.03.2024 20:15,"1,51",52,55,1101480,55,0,10,32,,70,,129004,55,66,60,16,53,,29600,"0,6",4100,22
21.03.2024 20:20,"1,66",52,55,1101480,55,0,11,34,,70,,129004,51,65,61,16,53,,30200,"0,6",4300,24
21.03.2024 20:25,"1,85",51,55,1101480,55,0,11,35,,70,,129004,55,64,60,24,52,,51400,"0,6",4200,29
21.03.2024 20:30,"4,11",50,55,1101490,55,0,11,43,,70,,129005,43,63,60,39,51,,59600,"0,6",3900,41
21.03.2024 20:35,"4,2",49,55,1101500,55,0,11,46,,70,,129005,57,65,61,31,50,,55800,"0,6",4000,46
21.03.2024 20:40,"4,37",49,54,1101500,55,0,11,55,,70,,129005,50,65,59,42,52,,65200,"0,6",4400,67
21.03.2024 20:45,"5,07",53,55,1101510,55,0,11,57,,70,,129006,57,65,61,20,53,,106900,"0,59",4500,69
21.03.2024 20:50,"5,12",55,55,1101520,55,0,11,54,,70,,129006,60,66,62,24,54,,100700,"0,6",4300,64
21.03.2024 20:55,"4,95",55,55,1101520,55,0,11,50,,70,,129007,53,67,60,32,54,,81300,"0,59",4400,60
21.03.2024 21:00,"3,56",56,55,1101530,55,0,11,46,,70,,129007,44,66,61,46,55,,62600,"0,6",4300,54
21.03.2024 21:05,"3,17",57,55,1101540,55,0,11,44,,70,,129007,47,66,61,43,55,,47900,"0,6",4300,50
21.03.2024 21:10,"2,74",57,55,1101540,55,0,11,39,,70,,129008,50,66,60,48,55,,43500,"0,6",4200,38
21.03.2024 21:15,"2,34",57,55,1101540,56,0,12,35,,70,,129008,53,66,61,43,55,,35800,"0,61",4300,30
21.03.2024 21:20,"2,04",56,55,1101540,56,0,12,34,,69,,129008,43,65,61,48,55,,27700,"0,61",4100,27
21.03.2024 21:25,"1,8",55,55,1101550,56,0,12,27,,69,,129009,53,66,61,40,54,,21400,"0,61",4100,13
21.03.2024 21:30,"0,91",54,55,1101550,56,0,10,27,,69,,129009,55,67,59,15,54,,3600,"0,6",4000,13
21.03.2024 21:35,"0,86",53,55,1101550,55,0,10,27,,69,,129009,56,67,61,20,54,,8700,"0,6",3900,16
21.03.2024 21:40,"0,99",53,55,1101550,55,0,11,27,,69,,129010,53,66,61,18,53,,28900,"0,61",4300,18
21.03.2024 21:45,"1,39",53,55,1101550,55,0,11,30,,69,,129010,57,66,61,46,53,,29700,"0,61",4400,25
21.03.2024 21:50,"1,76",53,55,1101560,55,0,11,32,,69,,129010,59,66,61,27,53,,30200,"0,6",4300,25
21.03.2024 21:55,"1,82",53,55,1101560,55,0,11,34,,69,,129011,55,66,61,31,53,,32800,"0,6",4100,25
21.03.2024 22:00,"1,92",53,55,1101560,55,0,11,36,,69,,129011,44,66,61,37,53,,32900,"0,61",4200,28
21.03.2024 22:05,"1,93",53,55,1101560,55,0,12,36,,70,,129012,41,65,59,47,53,,34600,"0,6",4200,29
21.03.2024 22:10,"2,02",53,55,1101570,55,0,11,37,,70,,129012,58,65,61,22,53,,33200,"0,6",4000,29
21.03.2024 22:15,"1,97",53,55,1101570,55,0,12,37,,70,,129012,51,65,61,25,53,,34600,"0,6",3900,30
21.03.2024 22:20,"4,14",52,55,1101580,55,0,11,44,,69,,129013,56,62,59,22,52,,73700,"0,6",3900,42
21.03.2024 22:25,"4,22",50,55,1101580,55,0,11,52,,69,,129013,56,64,61,20,52,,54200,"0,6",4100,56
21.03.2024 22:30,"4,63",51,55,1101590,55,0,11,51,,69,,129013,43,64,61,41,53,,64500,"0,6",4200,63
21.03.2024 22:35,"4,92",52,55,1101590,55,0,11,51,,69,,129014,51,65,60,41,53,,73800,"0,61",4400,63
21.03.2024 22:40,"3,72",55,55,1101600,55,0,12,47,,69,,129014,49,65,61,47,55,,71800,"0,6",4400,55
21.03.2024 22:45,"3,05",56,55,1101600,55,0,12,39,,69,,129014,49,65,61,49,55,,47500,"0,6",4200,40
21.03.2024 22:50,"2,38",56,55,1101610,55,0,12,38,,69,,129015,44,65,61,46,55,,37600,"0,61",4200,38
21.03.2024 22:55,"2,3",56,55,1101610,55,0,12,35,,69,,129015,43,65,61,48,55,,37100,"0,61",4200,31
21.03.2024 23:00,"1,97",56,55,1101610,55,0,12,33,,69,,129015,48,65,61,50,54,,27800,"0,6",4200,27
21.03.2024 23:05,"1,73",55,55,1101620,55,0,12,29,,70,,129016,41,65,61,50,54,,26400,"0,6",4200,17
21.03.2024 23:10,"1,34",54,55,1101620,55,0,12,27,,70,,129016,55,66,61,49,54,,23800,"0,6",4100,15
21.03.2024 23:15,"1,06",54,55,1101620,55,0,12,26,,70,,129016,52,66,61,51,54,,24000,"0,6",4300,15
21.03.2024 23:20,"0,89",53,55,1101620,55,0,12,26,,70,,129017,60,65,61,33,53,,25900,"0,61",4000,16
21.03.2024 23:25,"1,05",53,55,1101620,55,0,12,28,,70,,129017,42,65,61,48,53,,26600,"0,61",4100,20
21.03.2024 23:30,"1,51",53,55,1101630,55,0,12,30,,70,,129018,59,65,61,34,53,,29100,"0,6",4100,22
21.03.2024 23:35,"1,68",53,55,1101630,55,0,12,31,,70,,129018,48,65,60,51,53,,29500,"0,6",3700,22
21.03.2024 23:40,"1,73",53,55,1101630,55,0,12,34,,70,,129018,49,65,60,53,53,,30700,"0,61",4100,24
21.03.2024 23:45,"1,78",53,55,1101630,55,0,12,35,,70,,129019,57,65,61,46,53,,30500,"0,6",4100,27
21.03.2024 23:50,"1,94",53,55,1101640,55,0,12,38,,70,,129019,51,65,60,49,53,,33000,"0,61",4000,29
21.03.2024 23:55,"2,04",53,55,1101640,55,0,12,41,,70,,129019,60,65,61,37,53,,36100,"0,61",4000,31
22.03.2024 00:00,"2,14",52,55,1101640,55,0,12,44,,70,,129020,59,63,61,38,53,,84500,"0,6",3900,41
22.03.2024 00:05,"4,2",51,55,1101650,55,0,12,50,,70,,129020,58,61,61,34,52,,49200,"0,6",3500,52
22.03.2024 00:10,"4,49",50,55,1101650,55,0,12,50,,70,,129020,56,61,61,34,53,,56400,"0,6",4200,59
22.03.2024 00:15,"4,99",52,55,1101660,55,0,12,54,,70,,129021,40,61,61,43,53,,80200,"0,6",4200,67
22.03.2024 00:20,"5,04",55,55,1101660,55,0,12,52,,70,,129021,42,62,59,47,54,,93600,"0,6",4200,64
22.03.2024 00:25,"3,34",56,55,1101670,55,0,12,45,,70,,129021,50,65,61,43,55,,52700,"0,6",4200,51
22.03.2024 00:30,"2,71",56,55,1101670,55,0,13,40,,70,,129022,51,65,61,41,55,,39700,"0,61",4100,40
22.03.2024 00:35,"2,37",56,55,1101680,55,0,13,36,,70,,129022,47,64,61,42,55,,36700,"0,61",4200,33
22.03.2024 00:40,"2,07",56,55,1101680,55,0,12,32,,70,,129022,59,66,61,35,55,,29000,"0,6",4200,22
22.03.2024 00:45,"1,61",55,55,1101680,55,0,12,29,,70,,129023,60,66,61,37,54,,25300,"0,6",4100,17
22.03.2024 00:50,"1,35",55,55,1101680,55,0,12,29,,70,,129023,60,65,61,37,54,,25300,"0,6",4100,16
22.03.2024 00:55,"1,1",54,55,1101690,55,0,12,28,,70,,129023,47,65,61,50,54,,20100,"0,6",4100,15
22.03.2024 01:00,"1,13",53,55,1101690,55,0,12,28,,70,,129024,46,64,61,48,54,,21600,"0,61",4200,16
22.03.2024 01:05,"1,17",52,55,1101690,56,0,13,1,,0,,129024,45,64,61,46,53,,0,"0,61",4000,0
22.03.2024 01:10,0,52,55,1101690,56,0,13,1,,0,,129024,44,63,61,45,52,,0,"0,61",4000,0
22.03.2024 01:15,0,52,55,1101690,56,0,13,1,,0,,129025,43,63,61,44,52,,0,"0,61",4000,0
22.03.2024 01:20,0,51,55,1101690,56,0,13,0,,0,,129025,42,63,61,44,52,,0,"0,61",4000,0
22.03.2024 01:25,0,51,55,1101690,56,0,14,0,,0,,129026,41,62,61,43,51,,0,"0,6",3900,0
22.03.2024 01:30,0,51,55,1101690,56,0,14,0,,0,,129026,41,62,61,43,50,,0,"0,61",3900,0
22.03.2024 01:35,0,50,55,1101690,56,0,14,0,,0,,129026,49,63,61,40,49,,0,"0,61",4100,0
22.03.2024 01:40,0,50,55,1101690,56,0,14,0,,0,,129027,48,63,61,40,47,,0,"0,61",3900,0
22.03.2024 01:45,0,49,55,1101690,55,0,14,0,,0,,129027,46,62,61,40,46,,0,"0,6",3900,0
22.03.2024 01:50,0,48,55,1101690,55,0,14,0,,0,,129027,45,62,61,40,45,,0,"0,61",3900,0
22.03.2024 01:55,"4,06",46,55,1101690,56,0,14,0,,69,,129027,43,62,60,40,45,,32400,"0,6",3600,0
22.03.2024 02:00,"4,13",45,55,1101690,55,0,14,0,,69,,129028,41,61,61,40,44,,47300,"0,6",2800,0
22.03.2024 02:05,"4,08",44,55,1101700,55,0,15,0,,69,,129028,37,62,61,39,43,,45100,"0,61",3900,0
22.03.2024 02:10,"4,13",43,55,1101700,55,0,15,0,,1,,129028,42,62,61,44,43,,1300,"0,61",4200,0
22.03.2024 02:15,"0,14",42,55,1101700,55,0,15,0,,1,,129029,43,62,61,44,42,,1100,"0,61",4400,0
22.03.2024 02:20,"0,02",42,55,1101700,55,0,15,0,,1,,129029,42,62,61,44,42,,0,"0,61",4200,0
22.03.2024 02:25,0,41,55,1101700,55,0,15,0,,0,,129030,41,61,61,43,42,,0,"0,6",4200,0
22.03.2024 02:30,0,41,55,1101700,55,0,16,0,,0,,129030,41,61,61,43,41,,0,"0,6",4100,0
22.03.2024 02:35,0,41,55,1101700,56,0,16,0,,0,,129030,40,60,61,43,41,,0,"0,6",4100,0
22.03.2024 02:40,0,40,55,1101700,56,0,16,0,,0,,129031,40,60,61,42,40,,0,"0,6",4100,0
22.03.2024 02:45,0,40,55,1101700,56,0,16,0,,0,,129031,40,59,61,42,40,,0,"0,61",4000,0
22.03.2024 02:50,0,40,55,1101700,56,0,16,0,,0,,129031,40,59,61,42,40,,0,"0,6",4000,0
22.03.2024 02:55,0,40,55,1101700,56,0,16,0,,0,,129032,39,59,61,42,39,,0,"0,61",4100,0
22.03.2024 03:00,0,39,55,1101700,56,0,16,0,,0,,129032,39,59,61,39,39,,100,"0,6",4000,0
22.03.2024 03:05,0,39,55,1101700,56,0,17,0,,0,,129032,40,59,61,38,38,,0,"0,61",4000,0
22.03.2024 03:10,0,39,55,1101700,56,0,17,0,,0,,129033,39,59,61,38,38,,0,"0,6",4000,0
22.03.2024 03:15,0,39,55,1101700,56,0,17,0,,0,,129033,39,58,61,38,38,,0,"0,6",4100,0
22.03.2024 03:20,0,38,55,1101700,56,0,17,0,,0,,129033,39,58,61,38,37,,0,"0,61",3900,0
22.03.2024 03:25,0,38,55,1101700,56,0,17,0,,0,,129034,38,58,61,37,37,,0,"0,6",4000,0
22.03.2024 03:30,0,38,55,1101700,56,0,17,0,,0,,129034,38,58,61,37,37,,0,"0,61",3900,0
22.03.2024 03:35,0,37,55,1101700,56,0,17,0,,0,,129034,38,57,61,37,36,,0,"0,6",3900,0
22.03.2024 03:40,0,37,55,1101700,56,0,17,0,,0,,129034,38,57,61,36,36,,0,"0,61",3900,0
22.03.2024 03:45,0,37,55,1101700,56,0,18,0,,0,,129035,38,59,61,36,36,,0,"0,61",3900,0
22.03.2024 03:50,0,36,55,1101700,56,0,18,0,,0,,129035,38,58,61,36,36,,0,"0,6",3800,0
22.03.2024 03:55,"4,16",36,56,1101700,56,0,18,0,,69,,129035,37,61,60,37,36,,34600,"0,61",3600,0
22.03.2024 04:00,"4,13",36,55,1101700,56,0,18,0,,69,,129036,37,60,60,37,35,,46900,"0,6",3400,0
22.03.2024 04:05,"4,13",35,55,1101710,55,0,18,0,,69,,129036,37,60,61,37,35,,46000,"0,6",3900,0
22.03.2024 04:10,"4,18",35,55,1101710,55,0,18,0,,1,,129036,37,60,61,37,35,,4500,"0,6",4300,0
22.03.2024 04:15,"0,1",35,55,1101710,55,0,18,0,,1,,129037,36,59,61,37,34,,400,"0,61",4300,0
22.03.2024 04:20,"0,01",34,55,1101710,55,0,18,0,,1,,129037,36,59,61,37,34,,0,"0,61",4200,0
22.03.2024 04:25,0,34,55,1101710,56,0,18,0,,0,,129037,36,58,61,36,34,,0,"0,61",4100,0
22.03.2024 04:30,0,34,55,1101710,56,0,19,0,,0,,129038,36,58,61,36,34,,0,"0,6",4100,0
22.03.2024 04:35,0,34,55,1101710,56,0,19,0,,0,,129038,36,57,61,36,34,,0,"0,6",4100,0
22.03.2024 04:40,0,34,55,1101710,56,0,19,0,,0,,129038,36,57,61,36,33,,0,"0,61",4100,0
22.03.2024 04:45,0,33,55,1101710,56,0,19,0,,0,,129039,35,57,61,36,33,,0,"0,6",4100,0
22.03.2024 04:50,0,33,55,1101710,56,0,19,0,,0,,129039,36,56,61,36,33,,0,"0,61",4100,0
22.03.2024 04:55,0,33,55,1101710,56,0,19,0,,0,,129039,35,58,60,34,33,,400,"0,61",4000,0
22.03.2024 05:00,0,33,55,1101710,56,0,19,0,,0,,129040,41,64,60,38,33,,100,"0,61",4100,0
22.03.2024 05:05,0,30,55,1101710,56,0,18,94,,70,,129040,58,66,61,40,31,,34600,"0,6",4100,83
22.03.2024 05:10,"6,53",48,55,1101720,55,0,17,82,,70,,129040,49,65,61,49,51,,201200,"0,6",4000,86
22.03.2024 05:15,"6,54",53,55,1101740,55,0,17,84,,70,,129041,55,65,61,47,53,,181200,"0,61",4300,87
22.03.2024 05:20,"6,48",57,55,1101750,55,0,16,80,,70,,129041,56,65,61,43,57,,166100,"0,6",4200,87
22.03.2024 05:25,"5,96",57,55,1101770,55,0,15,64,,70,,129042,53,66,60,53,58,,138700,"0,6",4300,73
22.03.2024 05:30,"4,52",58,55,1101780,55,0,13,55,,70,,129042,58,65,61,32,58,,76200,"0,6",4000,62
22.03.2024 05:35,"3,74",58,55,1101780,55,0,13,42,,70,,129042,41,65,61,38,57,,76200,"0,6",3900,48
22.03.2024 05:40,"4,7",55,55,1101790,55,0,13,43,,70,,129043,52,64,60,45,55,,58600,"0,6",3800,52
22.03.2024 05:45,"4,39",53,55,1101790,55,0,12,46,,70,,129043,46,63,61,48,53,,58700,"0,61",4100,54
22.03.2024 05:50,"4,58",52,55,1101800,55,0,13,49,,70,,129043,44,62,61,48,53,,49300,"0,61",4200,58
22.03.2024 05:55,"4,76",55,55,1101800,55,0,13,53,,70,,129044,43,62,61,49,54,,59100,"0,6",4300,62
22.03.2024 06:00,"3,63",56,55,1101810,55,0,13,52,,70,,129044,48,62,61,50,55,,76200,"0,61",4200,60
22.03.2024 06:05,"3,34",56,55,1101810,55,0,13,47,,70,,129044,50,65,61,47,55,,68300,"0,61",4200,51
22.03.2024 06:10,"3,1",57,55,1101820,55,0,13,45,,70,,129045,42,65,61,47,55,,52000,"0,6",4100,46
22.03.2024 06:15,"2,76",57,55,1101820,55,0,13,42,,70,,129045,41,65,58,48,55,,49500,"0,61",4200,40
22.03.2024 06:20,"2,38",56,55,1101820,55,0,13,40,,70,,129045,56,65,61,37,55,,41500,"0,61",4200,34
22.03.2024 06:25,"2,18",56,55,1101830,55,0,13,40,,70,,129046,39,65,61,44,55,,34500,"0,61",4200,32
22.03.2024 06:30,"2,16",56,55,1101830,55,0,13,38,,70,,129046,41,65,61,48,55,,33300,"0,61",4200,27
22.03.2024 06:35,"1,9",55,55,1101830,55,0,12,36,,70,,129046,55,65,60,35,54,,35100,"0,6",4200,24
22.03.2024 06:40,"1,9",55,55,1101830,55,0,12,39,,70,,129047,55,65,61,28,54,,28800,"0,61",4200,23
22.03.2024 06:45,"1,9",54,55,1101840,55,0,12,41,,70,,129047,34,65,61,43,54,,28300,"0,61",4200,24
22.03.2024 06:50,"1,89",54,55,1101840,55,0,12,42,,70,,129048,38,65,60,45,54,,29200,"0,61",4100,26
22.03.2024 06:55,"2,09",54,55,1101840,55,0,12,44,,70,,129048,38,64,61,44,54,,32600,"0,61",4100,30
22.03.2024 07:00,"2,14",53,55,1101850,55,0,12,46,,70,,129048,52,65,60,41,54,,34100,"0,6",4100,35
22.03.2024 07:05,"2,26",54,55,1101850,55,0,12,45,,69,,129049,46,65,61,41,54,,36500,"0,61",4200,36
22.03.2024 07:10,"2,35",54,55,1101850,55,0,12,45,,69,,129049,45,65,59,45,55,,40000,"0,6",4200,38
22.03.2024 07:15,"2,47",54,55,1101860,55,0,12,45,,69,,129049,58,64,60,28,55,,40700,"0,59",4100,40
22.03.2024 07:20,"4,11",52,55,1101860,55,0,12,48,,69,,129050,48,63,59,43,54,,42800,"0,6",3800,51
22.03.2024 07:25,"4,54",52,55,1101870,55,0,12,51,,69,,129050,53,64,60,46,54,,59200,"0,6",4200,62
22.03.2024 07:30,"5,04",54,55,1101870,55,0,12,55,,69,,129050,57,64,61,41,54,,67300,"0,6",4400,65
22.03.2024 07:35,"5,09",55,55,1101880,55,0,11,55,,69,,129051,54,66,58,16,55,,80500,"0,59",4300,64
22.03.2024 07:40,"4,99",56,55,1101890,55,0,11,54,,69,,129051,50,66,61,17,55,,82400,"0,6",4400,64
22.03.2024 07:45,"3,17",56,55,1101890,55,0,11,47,,69,,129051,59,66,61,22,56,,76000,"0,59",4500,51
22.03.2024 07:50,"2,67",57,54,1101890,55,0,10,44,,69,,129052,56,66,60,16,56,,50500,"0,59",4500,43
22.03.2024 07:55,"2,59",57,55,1101900,55,0,10,42,,69,,129052,58,66,61,16,55,,39700,"0,59",4100,38
22.03.2024 08:00,"2,33",56,54,1101900,55,0,10,40,,69,,129053,50,66,58,41,55,,37400,"0,6",4500,33
22.03.2024 08:05,"2,05",56,54,1101900,54,0,11,38,,70,,129053,50,66,60,39,55,,34900,"0,6",4600,29
22.03.2024 08:10,"2,07",56,54,1101910,55,0,11,38,,70,,129053,55,66,59,25,55,,29900,"0,6",4700,28
22.03.2024 08:15,"1,82",55,54,1101910,55,0,10,36,,70,,129054,56,66,60,18,55,,30300,"0,59",4500,22
22.03.2024 08:20,"1,73",55,55,1101910,55,0,11,35,,70,,129054,51,66,61,38,55,,27100,"0,6",4400,22
22.03.2024 08:25,"1,7",54,55,1101910,55,0,11,35,,70,,129055,44,65,61,40,54,,26300,"0,6",4300,22
22.03.2024 08:30,"1,73",54,54,1101920,55,0,11,35,,70,,129055,55,65,60,33,54,,26900,"0,61",4500,23
22.03.2024 08:35,"1,78",53,54,1101920,55,0,11,35,,70,,129055,56,65,60,26,54,,27700,"0,6",4500,25
22.03.2024 08:40,"4,09",52,55,1101920,55,0,11,37,,70,,129056,52,63,59,47,53,,31500,"0,6",4100,30
22.03.2024 08:45,"4,18",51,55,1101930,55,0,11,43,,70,,129056,60,64,61,25,52,,130700,"0,59",3200,39
22.03.2024 08:50,"4,45",50,54,1101940,55,0,11,57,,70,,129056,42,65,61,30,52,,65100,"0,61",4600,62
22.03.2024 08:55,"4,26",53,54,1101940,55,0,11,53,,70,,129057,36,65,61,46,54,,67800,"0,61",4700,59
22.03.2024 09:00,"3,35",55,55,1101950,55,0,11,41,,70,,129057,50,66,60,42,55,,85400,"0,6",4600,48
22.03.2024 09:05,"2,45",56,55,1101950,55,0,11,34,,70,,129057,40,65,61,45,54,,53800,"0,6",4400,39
22.03.2024 09:10,"2,11",55,55,1101960,55,0,11,31,,70,,129058,53,66,60,38,54,,40100,"0,59",4400,29
22.03.2024 09:15,"1,7",55,55,1101960,55,0,12,27,,70,,129058,38,65,61,34,54,,32900,"0,6",4400,24
22.03.2024 09:20,"1,2",54,55,1101960,55,0,11,25,,70,,129059,54,66,60,16,53,,24500,"0,6",4300,16
22.03.2024 09:25,"0,98",53,55,1101960,55,0,10,27,,70,,129059,54,66,59,19,53,,21700,"0,6",4400,16
22.03.2024 09:30,"1,02",53,55,1101970,55,0,10,27,,70,,129059,52,66,59,34,52,,17900,"0,59",4400,16
22.03.2024 09:35,"1,2",52,55,1101970,55,0,11,29,,70,,129060,48,66,60,40,52,,21600,"0,6",4500,16
22.03.2024 09:40,"1,31",52,55,1101970,55,0,11,29,,70,,129060,36,65,59,48,52,,28100,"0,6",4400,18
22.03.2024 09:45,"1,3",52,54,1101970,55,0,10,29,,70,,129060,55,66,60,15,52,,32000,"0,6",4500,18
22.03.2024 09:50,"1,25",52,55,1101970,55,0,11,29,,70,,129061,40,65,60,38,52,,30000,"0,6",4400,18
22.03.2024 09:55,"1,27",51,55,1101980,55,0,11,29,,70,,129061,48,65,61,41,52,,27700,"0,6",4400,18
22.03.2024 10:00,"4,03",50,55,1101980,55,0,11,31,,70,,129062,50,64,58,43,51,,27300,"0,6",4200,23
22.03.2024 10:05,"4,25",49,55,1101990,55,0,11,36,,70,,129062,59,64,61,51,50,,85000,"0,6",4800,32
22.03.2024 10:10,"4,2",48,54,1101990,55,0,11,44,,70,,129062,48,64,60,48,49,,64700,"0,6",4500,43
22.03.2024 10:15,"2,78",50,54,1102000,55,0,11,45,,70,,129063,53,65,61,41,50,,52300,"0,6",4800,46
22.03.2024 10:20,"2,64",52,55,1102000,55,0,11,43,,70,,129063,50,66,60,36,51,,64100,"0,59",4400,42
22.03.2024 10:25,"2,16",52,55,1102010,55,0,11,36,,70,,129063,51,66,59,33,52,,57800,"0,6",4600,33
22.03.2024 10:30,"1,85",53,54,1102010,55,0,12,29,,70,,129064,52,66,61,38,52,,42800,"0,6",4600,23
22.03.2024 10:35,"1,37",52,55,1102010,55,0,12,24,,70,,129064,43,66,61,47,51,,36400,"0,6",4500,15
22.03.2024 10:40,"0,77",51,55,1102020,55,0,11,22,,70,,129065,56,66,61,33,51,,26300,"0,61",4500,13
22.03.2024 10:45,"0,6",50,55,1102020,55,0,11,19,,70,,129065,57,66,60,26,51,,25300,"0,59",4400,11
22.03.2024 10:50,"0,5",50,55,1102020,55,0,11,18,,70,,129065,42,66,60,48,50,,2100,"0,61",4200,13
22.03.2024 10:55,"0,6",49,55,1102020,55,0,11,15,,70,,129066,48,66,60,48,50,,20400,"0,6",4000,13
22.03.2024 11:00,"0,77",48,55,1102020,55,0,11,13,,70,,129066,49,66,61,50,49,,7500,"0,61",4200,15
22.03.2024 11:05,"0,86",48,55,1102020,55,0,11,14,,70,,129066,55,66,61,33,49,,29400,"0,6",4400,16
22.03.2024 11:10,"0,89",48,55,1102020,55,0,11,15,,70,,129067,42,65,61,51,48,,18400,"0,6",4300,16
22.03.2024 11:15,"1,03",48,55,1102030,55,0,11,18,,70,,129067,48,65,59,47,48,,8300,"0,59",4300,16
22.03.2024 11:20,"1,08",49,55,1102030,55,0,10,20,,70,,129067,54,64,59,15,48,,27000,"0,59",3900,18
22.03.2024 11:25,"4,1",47,55,1102030,55,0,11,25,,70,,129068,55,63,59,16,47,,59400,"0,6",3800,18
22.03.2024 11:30,"4,15",46,55,1102040,55,0,11,29,,70,,129068,44,62,60,34,46,,61000,"0,6",4200,24
22.03.2024 11:35,"4,13",45,54,1102040,55,0,11,38,,70,,129068,43,63,61,32,46,,53600,"0,6",4500,33
22.03.2024 11:40,"2,45",46,55,1102050,55,0,11,45,,70,,129069,57,65,61,41,47,,53500,"0,6",4500,40
22.03.2024 11:45,"2,26",48,55,1102050,55,0,11,38,,70,,129069,54,66,59,38,48,,61600,"0,6",4400,35
22.03.2024 11:50,"2,11",49,55,1102060,55,0,11,33,,70,,129070,50,66,61,40,49,,54400,"0,6",4500,29
22.03.2024 11:55,"1,74",49,55,1102060,55,0,12,28,,70,,129070,40,65,61,51,49,,45000,"0,6",4400,22
22.03.2024 12:00,"0,6",48,54,1102060,55,0,12,15,,70,,129070,53,65,61,28,49,,39400,"0,6",4500,8
22.03.2024 12:05,"0,29",47,55,1102060,55,0,12,8,,70,,129071,42,66,60,45,48,,11300,"0,6",4400,3
22.03.2024 12:10,"0,26",46,55,1102060,55,0,12,6,,70,,129071,52,65,61,47,47,,2500,"0,6",4300,3
22.03.2024 12:15,"0,13",45,55,1102060,55,0,12,5,,70,,129071,57,66,61,39,46,,9900,"0,61",4300,5
22.03.2024 12:20,"0,29",44,55,1102060,55,0,12,8,,70,,129072,50,65,61,35,45,,9800,"0,61",4100,11
22.03.2024 12:25,"0,58",45,55,1102070,55,0,12,12,,70,,129072,48,65,60,49,45,,11200,"0,61",4200,16
22.03.2024 12:30,"0,52",46,55,1102070,55,0,12,18,,70,,129073,54,66,60,39,45,,7500,"0,6",4200,16
22.03.2024 12:35,"0,55",46,55,1102070,55,0,12,21,,70,,129073,52,66,60,36,45,,22000,"0,6",4100,16
22.03.2024 12:40,"0,5",46,55,1102070,55,0,11,22,,70,,129073,47,66,59,43,45,,4000,"0,6",4000,15
22.03.2024 12:45,"0,49",45,55,1102070,55,0,11,22,,70,,129074,53,65,61,30,45,,22900,"0,6",4000,15
22.03.2024 12:50,"4,13",44,55,1102070,55,0,11,23,,70,,129074,61,64,61,44,45,,5700,"0,6",4000,16
22.03.2024 12:55,"4,18",43,55,1102080,55,0,11,27,,70,,129074,58,62,61,38,44,,84500,"0,61",4200,24
22.03.2024 13:00,"4,15",43,55,1102080,55,0,11,36,,70,,129075,54,65,61,40,43,,48800,"0,6",4200,35
22.03.2024 13:05,"2,14",45,55,1102090,55,0,11,36,,70,,129075,45,66,60,46,45,,51800,"0,61",4300,35
22.03.2024 13:10,"1,9",46,55,1102090,55,0,11,29,,70,,129075,51,66,60,42,46,,62200,"0,61",4200,24
22.03.2024 13:15,1,47,54,1102100,55,0,11,20,,70,,129076,38,66,60,41,46,,46500,"0,57",4300,11
22.03.2024 13:20,"0,26",46,54,1102100,55,0,11,12,,70,,129076,57,66,61,29,46,,4600,"0,6",4400,5
22.03.2024 13:25,"0,18",45,55,1102100,55,0,11,9,,70,,129076,44,66,60,42,45,,6600,"0,6",4200,7
22.03.2024 13:30,"0,21",44,55,1102100,55,0,11,9,,70,,129077,41,65,60,41,45,,6800,"0,6",4300,14
22.03.2024 13:35,"0,8",44,55,1102100,55,0,11,10,,70,,129077,49,66,57,39,44,,2700,"0,61",4300,16
22.03.2024 13:40,"0,98",45,55,1102100,55,0,12,14,,70,,129078,42,65,61,36,44,,11800,"0,6",4300,18
22.03.2024 13:45,"0,8",45,54,1102110,55,0,12,17,,70,,129078,38,65,60,45,44,,32600,"0,61",4400,16
22.03.2024 13:50,"0,72",45,54,1102110,55,0,12,23,,70,,129078,56,66,60,29,44,,31600,"0,6",4300,14
22.03.2024 13:55,"0,84",45,55,1102110,55,0,12,23,,70,,129079,55,66,60,39,45,,19700,"0,61",4200,14
22.03.2024 14:00,"0,87",45,55,1102110,55,0,12,23,,70,,129079,47,65,61,30,45,,16400,"0,61",4300,16
22.03.2024 14:05,"1,03",45,55,1102110,55,0,12,22,,70,,129079,55,65,60,41,45,,35500,"0,6",4100,16
22.03.2024 14:10,"0,86",45,55,1102120,55,0,12,22,,70,,129080,56,65,61,38,45,,29500,"0,61",4200,15
22.03.2024 14:15,"0,79",45,55,1102120,55,0,12,18,,70,,129080,45,65,61,49,45,,29600,"0,61",4200,15
22.03.2024 14:20,"0,77",45,55,1102120,55,0,12,18,,70,,129080,44,64,60,49,45,,7000,"0,6",4000,15
22.03.2024 14:25,"4,11",44,55,1102120,55,0,12,17,,70,,129081,53,64,60,46,45,,17600,"0,61",3700,16
22.03.2024 14:30,"4,18",43,55,1102130,55,0,12,22,,70,,129081,57,63,60,39,44,,63600,"0,61",3900,21
22.03.2024 14:35,"4,15",42,55,1102130,55,0,12,29,,70,,129081,49,64,61,51,43,,48900,"0,61",4300,33
22.03.2024 14:40,"2,42",44,54,1102140,55,0,12,36,,70,,129082,57,66,60,40,44,,49600,"0,61",4400,42
22.03.2024 14:45,"2,3",46,55,1102140,55,0,12,36,,70,,129082,56,65,61,38,45,,68400,"0,61",4300,38
22.03.2024 14:50,"1,84",48,55,1102150,55,0,12,29,,70,,129082,50,66,60,50,46,,60300,"0,61",4100,23
22.03.2024 14:55,"1,29",48,55,1102150,55,0,12,24,,70,,129083,60,65,61,49,47,,44900,"0,6",4100,13
22.03.2024 15:00,"0,29",47,55,1102150,55,0,12,14,,70,,129083,51,65,60,48,46,,11900,"0,6",4000,4
22.03.2024 15:05,"0,06",45,55,1102150,55,0,12,7,,70,,129084,43,65,61,46,46,,5000,"0,6",4000,0
22.03.2024 15:10,"0,06",44,55,1102150,55,0,12,7,,70,,129084,42,65,61,50,45,,2400,"0,61",4000,2
