Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
24.03.2024 11:05,"2,09",55,54,1103920,55,0,11,42,,70,,129272,49,66,60,35,54,,31700,"0,6",4700,30
24.03.2024 11:10,"2,09",55,55,1103920,55,0,10,44,,70,,129272,53,67,58,15,54,,32700,"0,59",5000,29
24.03.2024 11:15,"2,17",55,55,1103930,55,0,10,45,,70,,129273,51,66,59,17,54,,34300,"0,6",4400,29
24.03.2024 11:20,"2,18",54,54,1103930,55,0,10,46,,70,,129273,51,66,57,15,55,,35300,"0,59",4400,31
24.03.2024 11:25,"2,28",54,55,1103930,55,0,10,45,,70,,129274,55,66,60,15,55,,36100,"0,59",4200,32
24.03.2024 11:30,"2,26",54,54,1103940,54,0,10,44,,70,,129274,45,65,60,40,55,,36600,"0,59",4400,34
24.03.2024 11:35,"2,31",54,54,1103940,54,0,11,44,,70,,129274,47,64,60,34,55,,37400,"0,61",4800,34
24.03.2024 11:40,"4,07",52,55,1103950,55,0,10,48,,70,,129275,57,61,59,54,53,,171400,"0,6",4400,44
24.03.2024 11:45,"4,34",50,54,1103960,55,0,11,51,,70,,129275,49,63,61,36,53,,58100,"0,6",3700,49
24.03.2024 11:50,"4,49",49,54,1103960,54,0,11,53,,70,,129275,48,66,61,49,53,,63200,"0,6",4900,55
24.03.2024 11:55,"3,46",53,54,1103970,54,0,11,52,,70,,129276,47,65,60,48,55,,73800,"0,61",5000,60
24.03.2024 12:00,"3,94",55,54,1103980,55,0,11,50,,70,,129276,58,65,61,49,55,,73900,"0,6",4800,58
24.03.2024 12:05,"3,46",56,55,1103980,55,0,11,46,,70,,129277,46,65,60,52,55,,60300,"0,61",4600,52
24.03.2024 12:10,"2,91",56,55,1103990,55,0,11,43,,70,,129277,46,66,58,42,55,,44100,"0,6",4400,45
24.03.2024 12:15,"2,76",56,55,1103990,55,0,11,42,,70,,129277,53,66,60,39,55,,41500,"0,6",4500,42
24.03.2024 12:20,"2,62",56,55,1103990,55,0,12,40,,70,,129278,40,65,61,37,54,,39800,"0,6",4500,35
24.03.2024 12:25,"2,11",56,55,1104000,55,0,12,38,,70,,129278,53,65,61,40,54,,30500,"0,6",4500,27
24.03.2024 12:30,"1,93",55,55,1104000,55,0,12,35,,70,,129279,51,65,61,43,54,,29300,"0,61",4500,20
24.03.2024 12:35,"1,66",54,55,1104000,55,0,12,35,,70,,129279,42,65,61,45,54,,27100,"0,6",4400,17
24.03.2024 12:40,"1,44",54,55,1104000,55,0,12,35,,70,,129279,51,66,61,48,54,,25900,"0,6",4300,17
24.03.2024 12:45,"1,46",53,55,1104010,55,0,11,36,,70,,129280,53,66,59,20,53,,29200,"0,6",4500,19
24.03.2024 12:50,"1,58",53,55,1104010,55,0,10,38,,70,,129280,48,66,59,36,53,,28700,"0,6",4400,22
24.03.2024 12:55,"1,85",52,55,1104010,55,0,10,38,,70,,129280,41,65,59,48,53,,31500,"0,6",4300,26
24.03.2024 13:00,"1,94",52,55,1104010,55,0,11,43,,70,,129281,51,65,58,45,53,,35000,"0,6",4400,31
24.03.2024 13:05,"4,13",51,55,1104020,55,0,11,44,,70,,129281,40,63,55,48,52,,77300,"0,6",4200,33
24.03.2024 13:10,"4,2",50,54,1104020,55,0,11,56,,70,,129281,58,64,61,27,51,,62100,"0,6",4600,48
24.03.2024 13:15,"4,63",49,54,1104030,55,0,11,59,,70,,129282,43,64,61,42,53,,79500,"0,61",4400,64
24.03.2024 13:20,"5,11",53,55,1104040,55,0,11,60,,70,,129282,47,64,61,36,54,,104400,"0,6",4700,71
24.03.2024 13:25,"5,28",55,55,1104050,55,0,11,58,,70,,129283,57,65,61,25,55,,104900,"0,6",4500,69
24.03.2024 13:30,"5,04",55,55,1104050,55,0,10,54,,70,,129283,59,66,61,22,55,,85300,"0,6",4500,65
24.03.2024 13:35,"4,94",56,55,1104060,55,0,11,52,,70,,129283,42,66,61,31,56,,74400,"0,6",4600,63
24.03.2024 13:40,"3,84",57,55,1104070,55,0,11,49,,70,,129284,35,66,60,44,56,,62100,"0,6",4700,58
24.03.2024 13:45,"3,4",58,55,1104070,55,0,11,46,,70,,129284,44,66,60,45,56,,52800,"0,6",4600,52
24.03.2024 13:50,"2,69",58,55,1104070,55,0,11,44,,70,,129285,40,65,61,41,56,,36700,"0,6",4400,44
24.03.2024 13:55,"2,59",57,55,1104080,55,0,11,38,,70,,129285,49,66,60,38,55,,35200,"0,61",4300,30
24.03.2024 14:00,"1,87",56,55,1104080,55,0,12,35,,70,,129285,52,66,61,40,55,,24900,"0,6",4400,19
24.03.2024 14:05,"1,46",55,55,1104080,55,0,12,36,,70,,129286,51,66,60,37,54,,26300,"0,61",4300,16
24.03.2024 14:10,"1,44",55,55,1104080,55,0,12,36,,70,,129286,41,66,61,37,54,,26500,"0,61",4400,16
24.03.2024 14:15,"1,48",54,55,1104090,55,0,12,40,,70,,129286,51,66,60,34,54,,25500,"0,6",4400,20
24.03.2024 14:20,"1,85",53,55,1104090,55,0,11,42,,70,,129287,57,66,61,23,54,,29600,"0,6",4400,25
24.03.2024 14:25,2,53,55,1104090,55,0,12,45,,70,,129287,38,66,61,40,54,,35900,"0,61",4300,29
24.03.2024 14:30,"2,16",53,55,1104090,55,0,11,47,,70,,129287,57,67,61,20,54,,37400,"0,6",4300,33
24.03.2024 14:35,"2,51",53,55,1104100,55,0,11,49,,70,,129288,48,66,61,32,55,,45400,"0,61",4400,39
24.03.2024 14:40,"2,71",54,55,1104100,55,0,11,47,,70,,129288,57,66,61,30,55,,48000,"0,6",4300,44
24.03.2024 14:45,"2,76",54,55,1104110,55,0,11,47,,70,,129289,45,66,59,42,55,,48400,"0,61",4300,45
24.03.2024 14:50,"2,74",55,55,1104110,55,0,11,45,,70,,129289,47,65,61,37,55,,47500,"0,61",4300,45
24.03.2024 14:55,"2,66",55,55,1104110,55,0,12,45,,70,,129289,40,65,61,41,55,,46200,"0,6",4200,44
24.03.2024 15:00,"2,63",54,55,1104120,55,0,11,47,,70,,129290,59,63,61,24,54,,99500,"0,58",4000,46
24.03.2024 15:05,"4,44",52,55,1104120,55,0,10,50,,70,,129290,57,65,61,18,54,,61600,"0,59",3400,53
24.03.2024 15:10,"4,55",52,55,1104130,55,0,11,52,,70,,129290,41,64,60,33,54,,64300,"0,61",4200,62
24.03.2024 15:15,"5,03",54,55,1104140,55,0,11,54,,70,,129291,42,64,60,45,54,,75000,"0,6",4200,64
24.03.2024 15:20,"4,97",56,55,1104140,55,0,11,54,,70,,129291,50,64,61,44,56,,76300,"0,61",4100,64
24.03.2024 15:25,"3,54",57,55,1104150,55,0,11,49,,70,,129291,50,65,61,44,56,,59600,"0,61",4200,56
24.03.2024 15:30,"2,88",57,55,1104150,55,0,12,44,,70,,129292,50,65,61,44,56,,43600,"0,61",4300,46
24.03.2024 15:35,"2,65",57,55,1104160,55,0,11,42,,70,,129292,57,66,60,27,55,,39500,"0,61",4200,37
24.03.2024 15:40,"2,3",57,55,1104160,55,0,11,40,,70,,129292,53,66,61,24,55,,35600,"0,6",4200,30
24.03.2024 15:45,"2,03",56,55,1104160,55,0,11,40,,70,,129293,52,66,60,28,55,,28200,"0,6",4400,22
24.03.2024 15:50,"1,84",55,55,1104160,55,0,11,40,,70,,129293,41,66,59,42,54,,26700,"0,6",4300,22
24.03.2024 15:55,"1,84",55,54,1104170,55,0,10,40,,70,,129294,57,66,60,16,54,,26600,"0,58",4400,22
24.03.2024 16:00,"1,85",54,54,1104170,55,0,11,42,,70,,129294,37,65,61,17,54,,29200,"0,6",4500,24
24.03.2024 16:05,"1,99",54,54,1104170,54,0,11,44,,70,,129294,30,65,60,34,54,,32700,"0,6",4700,26
24.03.2024 16:10,"1,99",54,55,1104170,55,0,11,44,,70,,129295,51,65,61,16,54,,32700,"0,57",4800,26
24.03.2024 16:15,"2,15",53,55,1104180,55,0,11,45,,70,,129295,52,65,60,34,54,,35400,"0,6",4300,28
24.03.2024 16:20,"2,12",53,54,1104180,54,0,11,47,,70,,129296,56,65,61,28,54,,35900,"0,61",4300,30
24.03.2024 16:25,"2,28",53,55,1104180,55,0,11,47,,70,,129296,42,65,61,25,54,,39000,"0,61",4600,35
24.03.2024 16:30,"5,09",52,55,1104190,55,0,11,47,,70,,129296,57,63,60,38,53,,115800,"0,61",4100,35
24.03.2024 16:35,"4,32",50,55,1104190,55,0,11,57,,70,,129297,51,62,61,45,53,,54300,"0,6",3900,51
24.03.2024 16:40,"4,61",49,55,1104200,55,0,11,57,,70,,129297,56,65,60,26,54,,72000,"0,6",4200,58
24.03.2024 16:45,"4,78",52,54,1104210,55,0,10,56,,70,,129297,54,65,61,17,54,,89800,"0,59",4600,65
24.03.2024 16:50,"5,16",54,55,1104210,55,0,11,56,,70,,129298,45,65,60,32,55,,93500,"0,6",4600,67
24.03.2024 16:55,"5,16",56,55,1104220,55,0,11,53,,70,,129298,35,65,59,43,56,,75400,"0,61",4400,64
24.03.2024 17:00,"3,65",57,55,1104230,55,0,10,47,,70,,129298,56,67,60,15,56,,66400,"0,6",4600,55
24.03.2024 17:05,"3,07",57,55,1104230,55,0,11,44,,70,,129299,53,66,61,16,56,,44800,"0,6",4400,46
24.03.2024 17:10,"2,52",57,55,1104230,55,0,11,42,,70,,129299,41,66,61,18,55,,37900,"0,6",4500,37
24.03.2024 17:15,"2,21",56,55,1104240,55,0,11,42,,70,,129300,28,65,61,32,55,,34800,"0,61",4500,33
24.03.2024 17:20,"2,14",56,55,1104240,55,0,11,42,,70,,129300,47,65,61,33,55,,33000,"0,6",4400,29
24.03.2024 17:25,"2,11",56,55,1104240,56,0,11,42,,70,,129300,54,66,59,26,55,,32500,"0,6",4200,29
24.03.2024 17:30,"2,07",55,55,1104250,55,0,10,42,,70,,129301,52,66,58,14,54,,31300,"0,6",4000,29
24.03.2024 17:35,"2,16",55,54,1104250,55,0,10,45,,70,,129301,53,66,58,14,54,,34700,"0,6",4000,30
24.03.2024 17:40,"2,19",54,54,1104250,54,0,10,45,,70,,129301,53,66,57,15,55,,35300,"0,6",4800,30
24.03.2024 17:45,"2,16",54,53,1104250,53,0,10,45,,70,,129302,55,65,61,15,55,,34700,"0,6",5100,31
24.03.2024 17:50,"2,26",54,54,1104260,54,0,11,45,,70,,129302,55,65,61,29,55,,35900,"0,61",5300,32
24.03.2024 17:55,"2,26",53,54,1104260,54,0,11,45,,70,,129303,38,64,59,47,55,,79700,"0,61",4700,32
24.03.2024 18:00,"4,39",52,56,1104270,55,0,10,50,,70,,129303,58,60,59,58,53,,130100,"0,61",2700,41
24.03.2024 18:05,"4,58",51,54,1104280,55,0,11,55,,70,,129303,51,63,61,42,54,,64100,"0,6",4900,58
24.03.2024 18:10,"4,76",52,54,1104290,54,0,11,53,,70,,129304,50,65,60,44,55,,79000,"0,61",4900,65
24.03.2024 18:15,"4,03",55,54,1104290,55,0,11,50,,70,,129304,54,65,61,40,55,,85300,"0,6",5000,62
24.03.2024 18:20,"3,6",56,55,1104300,55,0,11,48,,70,,129305,55,65,60,30,55,,60600,"0,58",4600,55
24.03.2024 18:25,"3,13",57,55,1104300,55,0,11,46,,70,,129305,55,65,61,34,55,,52300,"0,6",4500,53
24.03.2024 18:30,"2,99",57,55,1104310,55,0,11,45,,70,,129305,50,65,60,40,55,,46700,"0,6",4300,47
24.03.2024 18:35,"2,69",57,55,1104310,55,0,11,44,,70,,129306,56,66,60,24,55,,39800,"0,61",4300,40
24.03.2024 18:40,"2,48",57,55,1104310,55,0,11,44,,70,,129306,52,66,60,36,55,,38500,"0,6",4400,37
24.03.2024 18:45,"2,33",56,55,1104320,55,0,11,44,,70,,129306,42,65,61,43,54,,37900,"0,6",4600,33
24.03.2024 18:50,"2,23",56,55,1104320,55,0,11,44,,70,,129307,56,65,61,31,54,,34500,"0,6",4400,29
24.03.2024 18:55,"2,14",56,55,1104320,55,0,11,44,,70,,129307,39,65,56,41,54,,33900,"0,6",4400,26
24.03.2024 19:00,"2,05",55,55,1104330,55,0,11,43,,70,,129308,51,66,60,35,54,,31300,"0,61",4300,24
24.03.2024 19:05,"1,97",55,55,1104330,55,0,11,43,,70,,129308,54,66,60,34,54,,31600,"0,6",4300,22
24.03.2024 19:10,"1,93",54,55,1104330,55,0,11,43,,70,,129308,56,65,60,27,54,,30700,"0,61",4400,22
24.03.2024 19:15,"1,94",54,55,1104330,55,0,11,43,,70,,129309,40,65,61,39,54,,29400,"0,6",4400,23
24.03.2024 19:20,"1,92",53,55,1104340,55,0,11,44,,70,,129309,36,64,60,45,53,,76500,"0,6",4200,25
24.03.2024 19:25,"4,11",51,55,1104340,55,0,11,47,,70,,129309,42,64,60,46,52,,51800,"0,61",3400,30
24.03.2024 19:30,"4,33",50,55,1104350,55,0,12,57,,70,,129309,43,62,60,48,51,,52800,"0,6",4400,43
24.03.2024 19:35,"4,45",49,55,1104350,55,0,12,60,,70,,129310,48,63,61,41,52,,62000,"0,59",4500,53
24.03.2024 19:40,"4,97",53,55,1104360,55,0,12,59,,70,,129310,41,64,61,41,54,,102600,"0,6",4600,73
24.03.2024 19:45,"4,01",54,55,1104370,55,0,12,52,,70,,129311,40,63,60,44,55,,80500,"0,6",4500,62
24.03.2024 19:50,"3,38",55,55,1104370,55,0,11,48,,70,,129311,54,66,60,18,55,,59900,"0,6",4500,53
24.03.2024 19:55,"3,12",56,55,1104380,55,0,11,44,,70,,129311,48,65,61,33,55,,48300,"0,6",4500,45
24.03.2024 20:00,"2,4",56,55,1104380,55,0,11,38,,70,,129312,35,65,61,45,55,,38400,"0,6",4400,36
24.03.2024 20:05,"2,23",56,54,1104380,55,0,11,38,,70,,129312,56,65,61,35,54,,32600,"0,61",4600,33
24.03.2024 20:10,"1,99",56,55,1104390,55,0,10,36,,70,,129312,56,66,60,16,54,,28900,"0,59",4500,24
24.03.2024 20:15,"1,58",55,55,1104390,55,0,11,35,,70,,129313,41,65,61,34,54,,25700,"0,6",4400,14
24.03.2024 20:20,"1,27",54,55,1104390,55,0,11,35,,70,,129313,58,65,61,26,54,,25700,"0,6",4600,13
24.03.2024 20:25,"1,27",53,55,1104390,55,0,11,34,,70,,129314,53,65,61,35,54,,25600,"0,6",4500,16
24.03.2024 20:30,"1,53",52,55,1104390,55,0,11,34,,70,,129314,43,65,61,48,53,,25900,"0,6",4500,20
24.03.2024 20:35,"1,75",52,55,1104400,55,0,11,36,,70,,129314,42,64,61,48,53,,29700,"0,6",4600,24
24.03.2024 20:40,"1,85",52,55,1104400,55,0,12,36,,70,,129315,45,64,60,48,53,,29600,"0,6",4400,24
24.03.2024 20:45,"1,9",52,55,1104400,55,0,12,38,,70,,129315,47,64,61,45,53,,32800,"0,6",4300,26
24.03.2024 20:50,"2,09",52,55,1104410,55,0,12,41,,70,,129316,58,64,61,36,53,,34400,"0,6",4200,31
24.03.2024 20:55,"4,51",51,55,1104410,55,0,11,42,,70,,129316,60,63,61,37,52,,37900,"0,6",3800,33
24.03.2024 21:00,"4,2",49,55,1104420,55,0,11,46,,70,,129316,61,64,62,43,51,,92200,"0,6",3800,33
24.03.2024 21:05,"4,73",48,55,1104420,55,0,11,59,,70,,129317,42,64,61,49,52,,52600,"0,61",4300,53
24.03.2024 21:10,"4,7",47,55,1104430,55,0,11,59,,70,,129317,55,65,61,41,54,,68000,"0,6",4300,53
24.03.2024 21:15,"3,99",53,55,1104430,56,0,11,49,,70,,129317,41,65,58,45,54,,62900,"0,61",4200,64
24.03.2024 21:20,"3,6",55,55,1104440,55,0,11,47,,69,,129318,54,65,61,32,54,,97100,"0,61",4100,57
24.03.2024 21:25,"3,17",56,55,1104450,55,0,11,45,,69,,129318,41,65,60,47,55,,62900,"0,61",4200,51
24.03.2024 21:30,"2,77",56,55,1104450,55,0,12,42,,69,,129318,48,66,60,47,55,,57300,"0,6",4300,43
24.03.2024 21:35,"2,51",56,55,1104450,55,0,12,40,,69,,129319,42,65,61,48,55,,45200,"0,6",4300,37
24.03.2024 21:40,"2,16",55,55,1104460,55,0,12,36,,69,,129319,45,65,61,48,54,,38500,"0,6",4300,31
24.03.2024 21:45,"1,99",55,55,1104460,55,0,12,35,,69,,129319,44,65,61,48,54,,35100,"0,6",4300,27
24.03.2024 21:50,"1,9",55,55,1104460,55,0,12,35,,70,,129320,59,66,61,36,54,,30300,"0,6",4200,25
24.03.2024 21:55,"1,85",54,55,1104460,55,0,10,35,,70,,129320,56,66,60,19,54,,29200,"0,6",4200,24
24.03.2024 22:00,"1,79",54,55,1104470,55,0,10,36,,70,,129320,48,66,59,34,53,,28200,"0,6",4200,23
24.03.2024 22:05,"1,78",54,55,1104470,55,0,11,36,,69,,129321,58,66,61,26,53,,28700,"0,61",4200,23
24.03.2024 22:10,"1,78",53,55,1104470,55,0,11,36,,69,,129321,48,65,61,38,53,,29300,"0,6",4100,23
24.03.2024 22:15,"1,82",53,55,1104470,55,0,11,39,,69,,129322,36,65,61,41,53,,28700,"0,61",4300,25
24.03.2024 22:20,"1,99",53,55,1104480,55,0,11,42,,70,,129322,48,65,61,41,53,,31800,"0,6",4200,30
24.03.2024 22:25,"2,11",53,55,1104480,55,0,12,42,,70,,129322,46,64,61,40,53,,36000,"0,6",4100,31
24.03.2024 22:30,"2,16",53,55,1104480,55,0,12,42,,70,,129323,44,64,58,46,53,,35600,"0,6",3900,33
24.03.2024 22:35,"4,18",51,55,1104490,55,0,12,47,,70,,129323,45,63,60,47,52,,59000,"0,61",3000,39
24.03.2024 22:40,"4,2",50,55,1104490,55,0,12,55,,70,,129323,43,63,61,48,51,,45500,"0,61",4200,48
24.03.2024 22:45,"4,72",51,55,1104500,55,0,12,60,,70,,129324,45,63,61,50,53,,48700,"0,61",4400,71
24.03.2024 22:50,"5,16",53,55,1104500,55,0,12,55,,70,,129324,45,63,61,48,54,,86200,"0,61",4400,68
24.03.2024 22:55,"5,1",54,55,1104510,55,0,12,52,,70,,129324,51,64,61,46,54,,96600,"0,61",4300,63
24.03.2024 23:00,"4,95",56,55,1104520,55,0,12,52,,70,,129325,48,65,60,47,55,,76300,"0,61",4300,63
24.03.2024 23:05,"3,5",57,55,1104520,55,0,10,49,,70,,129325,55,67,60,15,55,,69400,"0,59",4400,56
24.03.2024 23:10,"3,07",57,55,1104530,55,0,10,47,,70,,129325,53,67,60,15,55,,56400,"0,61",4300,51
24.03.2024 23:15,"2,94",57,55,1104530,55,0,11,45,,70,,129326,57,66,61,26,56,,48900,"0,6",4300,48
24.03.2024 23:20,"2,69",57,55,1104540,55,0,10,41,,70,,129326,54,67,59,15,55,,45800,"0,59",4400,38
24.03.2024 23:25,"1,75",56,54,1104540,55,0,11,29,,70,,129327,54,66,61,15,55,,36500,"0,61",4700,13
24.03.2024 23:30,"0,82",55,55,1104540,55,0,11,27,,70,,129327,58,67,61,36,55,,18500,"0,6",4600,12
24.03.2024 23:35,"0,91",54,55,1104540,55,0,11,27,,70,,129327,51,66,60,33,54,,17100,"0,6",4700,13
24.03.2024 23:40,"0,93",53,55,1104540,55,0,10,29,,70,,129328,57,67,60,16,54,,3400,"0,6",4400,17
24.03.2024 23:45,"1,49",53,55,1104540,55,0,10,30,,70,,129328,54,66,59,14,53,,29300,"0,59",4400,20
24.03.2024 23:50,"1,61",53,54,1104550,55,0,11,33,,70,,129329,53,66,61,16,53,,28200,"0,6",4500,24
24.03.2024 23:55,"1,8",53,54,1104550,55,0,11,35,,70,,129329,51,65,61,16,53,,30600,"0,61",4700,25
25.03.2024 00:00,"1,87",53,55,1104550,55,0,11,36,,70,,129329,29,65,61,34,53,,30900,"0,6",4500,26
25.03.2024 00:05,"1,97",52,55,1104560,55,0,11,38,,70,,129330,32,65,61,35,53,,31900,"0,6",4200,28
25.03.2024 00:10,"4,18",51,55,1104560,55,0,11,40,,70,,129330,55,62,60,26,52,,123400,"0,59",2200,33
25.03.2024 00:15,"4,18",50,55,1104570,55,0,12,52,,70,,129330,56,62,61,24,51,,54900,"0,6",4300,48
25.03.2024 00:20,"3,86",51,55,1104570,55,0,12,55,,70,,129331,48,63,61,32,53,,48600,"0,61",4600,60
25.03.2024 00:25,"3,7",54,55,1104580,55,0,12,49,,70,,129331,40,63,59,37,55,,86900,"0,61",4600,58
25.03.2024 00:30,"3,14",55,55,1104590,55,0,11,43,,70,,129332,56,66,61,27,55,,71400,"0,6",4400,51
25.03.2024 00:35,"2,76",56,55,1104590,55,0,11,42,,70,,129332,54,66,61,33,55,,55600,"0,6",4300,47
25.03.2024 00:40,"2,47",56,55,1104590,55,0,12,38,,70,,129332,36,65,61,33,55,,44100,"0,61",4200,36
25.03.2024 00:45,"2,16",56,55,1104600,55,0,12,36,,70,,129333,31,65,61,33,55,,37800,"0,61",4300,28
25.03.2024 00:50,"1,94",56,55,1104600,55,0,12,35,,70,,129333,32,64,61,33,54,,30400,"0,6",4300,26
25.03.2024 00:55,"1,78",55,55,1104600,55,0,12,33,,70,,129333,33,64,61,33,54,,29700,"0,6",4200,20
25.03.2024 01:00,"1,61",55,55,1104600,55,0,12,34,,70,,129334,33,63,61,33,54,,26600,"0,61",4200,20
25.03.2024 01:05,0,53,55,1104610,55,0,13,0,,1,,129334,33,63,61,33,53,,27100,"0,6",4200,0
25.03.2024 01:10,0,53,55,1104610,55,0,13,0,,1,,129334,32,63,61,34,52,,0,"0,6",4100,0
25.03.2024 01:15,0,52,55,1104610,55,0,13,0,,1,,129335,33,62,61,35,52,,0,"0,61",4100,0
25.03.2024 01:20,0,52,55,1104610,55,0,13,0,,0,,129335,32,62,61,35,52,,0,"0,61",4200,0
25.03.2024 01:25,0,52,55,1104610,55,0,13,0,,0,,129335,30,61,61,35,51,,0,"0,61",4200,0
25.03.2024 01:30,0,51,55,1104610,55,0,13,0,,0,,129336,36,63,61,36,50,,0,"0,6",4100,0
25.03.2024 02:50,0,40,55,1104620,56,0,14,0,,0,,129342,36,60,61,36,39,,0,"0,6",4200,0
25.03.2024 02:55,0,40,55,1104620,56,0,15,0,,0,,129342,35,60,61,36,38,,0,"0,61",4200,0
25.03.2024 03:00,0,40,55,1104620,56,0,15,0,,0,,129342,35,59,61,36,38,,0,"0,61",4100,0
25.03.2024 03:20,0,38,55,1104620,56,0,15,0,,0,,129344,32,58,61,35,37,,0,"0,6",4200,0
25.03.2024 03:25,0,38,55,1104620,56,0,15,0,,0,,129344,31,57,61,35,36,,0,"0,61",4100,0
25.03.2024 03:30,0,38,55,1104620,56,0,15,0,,0,,129344,31,57,61,35,36,,0,"0,61",4100,0
25.03.2024 03:35,0,37,55,1104620,56,0,15,0,,0,,129345,30,56,61,35,36,,0,"0,61",4000,0
25.03.2024 03:40,"4,32",37,55,1104620,56,0,16,0,,70,,129345,30,59,61,33,36,,0,"0,6",3800,0
25.03.2024 03:45,"4,2",37,56,1104620,55,0,16,0,,70,,129345,33,61,60,35,35,,33200,"0,61",3100,0
25.03.2024 03:50,"4,15",36,55,1104630,55,0,16,0,,70,,129346,33,61,61,35,35,,46100,"0,61",4200,0
25.03.2024 03:55,"3,55",36,55,1104630,55,0,16,0,,0,,129346,31,60,61,35,34,,45700,"0,6",4500,0
25.03.2024 04:00,"0,06",36,55,1104630,55,0,16,0,,0,,129346,31,60,61,35,34,,3600,"0,6",4600,0
25.03.2024 04:05,"0,01",35,55,1104630,55,0,16,0,,0,,129347,30,59,61,34,33,,300,"0,6",4500,0
25.03.2024 04:10,0,35,55,1104630,55,0,16,0,,0,,129347,30,59,61,34,32,,0,"0,61",4400,0
25.03.2024 04:15,0,35,55,1104630,55,0,16,0,,0,,129348,30,58,61,34,31,,0,"0,6",4400,0
25.03.2024 04:20,"0,1",34,55,1104630,55,0,16,0,,0,,129348,50,65,61,32,31,,0,"0,6",4300,0
25.03.2024 04:25,"0,06",34,55,1104630,55,0,15,0,,0,,129348,47,66,61,47,31,,0,"0,6",4400,0
25.03.2024 04:30,0,34,55,1104630,55,0,15,0,,0,,129349,54,65,61,53,31,,0,"0,61",4300,0
25.03.2024 04:35,0,34,55,1104630,55,0,15,0,,0,,129349,43,65,61,49,31,,0,"0,61",4500,0
25.03.2024 04:40,0,34,55,1104630,55,0,15,0,,0,,129349,42,65,61,50,31,,0,"0,6",4400,0
25.03.2024 04:45,0,33,55,1104630,55,0,15,0,,0,,129350,41,64,61,50,31,,0,"0,6",4300,0
25.03.2024 04:50,0,33,55,1104630,56,0,15,0,,0,,129350,41,64,61,49,30,,0,"0,6",4200,0
25.03.2024 04:55,0,33,55,1104630,56,0,15,0,,0,,129351,41,63,61,48,30,,0,"0,61",4200,0
25.03.2024 05:00,0,33,55,1104630,56,0,15,0,,0,,129351,42,64,61,48,30,,0,"0,6",4200,0
25.03.2024 05:05,"5,91",37,55,1104630,56,0,15,77,,69,,129351,42,64,59,46,33,,0,"0,6",4200,100
25.03.2024 05:10,"6,63",51,55,1104650,56,0,15,56,,69,,129352,59,65,61,44,50,,195800,"0,61",4200,82
25.03.2024 05:15,"6,48",53,55,1104660,56,0,15,78,,69,,129352,44,65,61,50,53,,194600,"0,61",4200,85
25.03.2024 05:20,"6,54",57,55,1104680,55,0,15,72,,70,,129352,43,64,61,49,55,,167900,"0,61",4000,69
25.03.2024 05:25,"5,46",55,55,1104690,56,0,15,67,,70,,129353,43,64,60,50,58,,154200,"0,6",3800,69
25.03.2024 05:30,"5,05",55,55,1104700,56,0,15,52,,70,,129353,44,64,61,49,56,,120500,"0,6",4200,66
25.03.2024 05:35,"4,92",55,55,1104710,55,0,15,52,,70,,129353,40,63,62,49,55,,78700,"0,61",4300,65
25.03.2024 05:40,"4,93",55,55,1104710,55,0,15,56,,70,,129354,39,63,62,48,55,,70700,"0,6",4400,64
25.03.2024 05:45,"3,65",56,55,1104720,56,0,15,52,,70,,129354,41,62,61,45,56,,76500,"0,6",4200,58
25.03.2024 05:50,"3,52",57,55,1104720,56,0,15,48,,70,,129354,47,64,61,42,56,,63000,"0,61",4200,53
25.03.2024 05:55,"2,98",57,55,1104730,55,0,14,45,,70,,129355,42,65,61,48,55,,54200,"0,61",4200,45
25.03.2024 06:00,"2,59",57,55,1104730,55,0,14,43,,70,,129355,49,65,61,45,55,,42400,"0,6",4300,40
25.03.2024 06:05,"2,04",56,55,1104730,55,0,14,38,,69,,129356,40,65,61,45,55,,36900,"0,61",4200,25
25.03.2024 06:10,"1,85",55,55,1104740,55,0,14,38,,69,,129356,47,65,61,47,54,,30200,"0,6",4200,21
25.03.2024 06:15,"1,79",55,55,1104740,56,0,14,40,,69,,129356,41,65,61,46,53,,28700,"0,61",4200,20
25.03.2024 06:20,"1,77",54,55,1104740,56,0,14,40,,69,,129357,39,64,61,46,53,,28000,"0,6",4200,20
25.03.2024 06:25,"1,9",53,55,1104740,56,0,14,44,,69,,129357,41,65,59,46,53,,29700,"0,61",4200,24
25.03.2024 06:30,"2,06",53,55,1104750,56,0,14,46,,69,,129357,48,65,61,43,53,,33800,"0,6",4100,26
25.03.2024 06:35,"2,26",53,55,1104750,56,0,14,48,,69,,129358,39,65,61,43,53,,36300,"0,61",4200,31
25.03.2024 06:40,"2,29",53,55,1104750,55,0,14,47,,69,,129358,39,64,60,43,54,,39200,"0,6",4300,33
25.03.2024 06:45,"2,33",53,55,1104760,56,0,12,46,,69,,129358,57,66,61,20,54,,42800,"0,6",4100,33
25.03.2024 06:50,"2,3",53,55,1104760,56,0,12,46,,69,,129359,48,65,61,20,54,,41600,"0,61",4200,35
25.03.2024 06:55,"2,38",53,55,1104760,55,0,12,46,,69,,129359,28,65,61,20,54,,42000,"0,61",4200,35
25.03.2024 07:00,"2,4",53,55,1104770,56,0,12,45,,69,,129360,34,65,59,34,54,,42200,"0,61",4100,35
25.03.2024 07:05,"4,2",52,55,1104770,56,0,11,45,,70,,129360,57,63,60,21,53,,41700,"0,61",3600,40
25.03.2024 07:10,"4,39",51,55,1104780,55,0,10,52,,70,,129360,58,64,61,20,52,,78600,"0,59",4000,45
25.03.2024 07:15,"4,46",50,55,1104780,55,0,10,54,,70,,129360,58,65,61,19,52,,72400,"0,59",4200,51
25.03.2024 07:20,"4,85",49,54,1104790,55,0,10,54,,69,,129361,57,66,60,21,53,,76500,"0,6",4700,65
25.03.2024 07:25,"5,11",53,55,1104800,55,0,10,57,,69,,129361,52,66,60,23,53,,100700,"0,59",4500,69
25.03.2024 07:30,"4,37",56,55,1104810,55,0,11,55,,69,,129362,35,65,61,42,55,,107500,"0,6",4200,64
25.03.2024 07:35,"3,46",56,55,1104810,55,0,11,47,,70,,129362,44,65,61,48,55,,79500,"0,6",4600,52
25.03.2024 07:40,"2,52",56,55,1104820,55,0,11,44,,70,,129362,56,66,61,34,55,,53900,"0,59",4600,42
25.03.2024 07:45,"2,5",56,55,1104820,55,0,11,45,,70,,129363,56,66,61,19,54,,38100,"0,61",4400,40
25.03.2024 07:50,"2,26",56,55,1104830,55,0,11,44,,70,,129363,55,66,61,30,54,,39600,"0,6",4400,35
25.03.2024 07:55,"2,16",55,55,1104830,55,0,11,44,,70,,129363,54,66,61,20,54,,37900,"0,6",4400,31
25.03.2024 08:00,"2,14",55,55,1104830,55,0,11,44,,70,,129364,41,65,61,19,54,,37700,"0,6",4300,29
25.03.2024 08:05,"2,13",54,55,1104840,55,0,11,44,,70,,129364,51,66,60,19,54,,35200,"0,6",4300,29
25.03.2024 08:10,"2,18",54,55,1104840,56,0,11,46,,70,,129365,38,65,61,29,54,,34100,"0,6",4200,29
25.03.2024 08:15,"2,24",54,55,1104840,55,0,11,47,,70,,129365,52,65,60,35,54,,36200,"0,61",4300,31
25.03.2024 08:20,"2,33",53,55,1104840,55,0,11,47,,70,,129365,55,65,61,21,54,,38500,"0,61",4400,31
25.03.2024 08:25,"2,43",53,55,1104850,55,0,11,47,,70,,129366,52,65,59,43,54,,39200,"0,6",4400,36
25.03.2024 08:30,"2,43",54,55,1104850,55,0,11,46,,70,,129366,54,65,61,37,55,,44200,"0,61",4500,40
25.03.2024 08:35,"2,57",54,55,1104850,55,0,11,47,,70,,129366,47,65,60,43,54,,43800,"0,6",4200,42
25.03.2024 08:40,"4,42",52,55,1104860,55,0,11,50,,70,,129367,51,62,59,37,53,,107500,"0,6",3900,45
25.03.2024 08:45,"4,63",51,55,1104870,55,0,11,52,,70,,129367,44,61,60,45,53,,79500,"0,6",4500,54
25.03.2024 08:50,"4,81",51,54,1104870,55,0,10,53,,70,,129368,54,66,58,16,54,,63500,"0,6",4500,61
25.03.2024 08:55,"4,94",52,54,1104880,55,0,10,55,,70,,129368,58,65,61,18,54,,92700,"0,59",4600,64
25.03.2024 09:00,"3,7",54,54,1104890,55,0,11,53,,70,,129368,41,65,61,41,55,,96500,"0,6",4700,59
25.03.2024 09:05,"3,31",56,55,1104890,55,0,11,49,,70,,129369,39,65,61,39,55,,70400,"0,6",4700,53
25.03.2024 09:10,"2,86",56,55,1104900,55,0,11,46,,70,,129369,57,66,61,24,55,,52700,"0,6",4300,45
25.03.2024 09:15,"2,46",56,55,1104900,55,0,11,44,,70,,129370,48,66,61,36,55,,45300,"0,61",4300,40
25.03.2024 09:20,"2,41",56,55,1104910,55,0,11,46,,70,,129370,39,65,61,38,55,,38500,"0,61",4400,36
25.03.2024 09:25,"2,46",55,55,1104910,55,0,12,47,,70,,129370,38,65,61,46,55,,39700,"0,6",4500,35
25.03.2024 09:30,"2,47",55,55,1104910,55,0,12,48,,70,,129371,59,66,61,29,55,,37200,"0,6",4300,33
25.03.2024 09:35,"2,5",55,55,1104920,55,0,12,49,,70,,129371,54,66,60,35,55,,38900,"0,6",4200,33
25.03.2024 09:40,"2,38",54,55,1104920,55,0,11,45,,70,,129371,61,66,61,37,55,,44000,"0,6",4300,33
25.03.2024 09:45,"2,16",54,55,1104920,55,0,11,43,,70,,129372,55,66,60,26,55,,40900,"0,61",4200,31
25.03.2024 09:50,"2,1",54,55,1104930,56,0,11,41,,70,,129372,50,66,59,41,54,,36800,"0,59",3900,29
25.03.2024 09:55,"1,92",54,55,1104930,55,0,10,37,,70,,129372,57,66,61,23,54,,35100,"0,6",4200,26
25.03.2024 10:00,"1,72",54,55,1104930,55,0,10,33,,70,,129373,55,65,60,21,54,,31300,"0,6",4000,22
25.03.2024 10:05,"4,68",53,55,1104930,55,0,11,33,,70,,129373,34,64,59,41,53,,27600,"0,6",4000,21
25.03.2024 10:10,"4,13",51,56,1104940,55,0,11,34,,70,,129373,57,59,60,47,52,,121900,"0,6",3200,25
25.03.2024 10:15,"4,15",50,55,1104950,55,0,11,42,,70,,129374,54,64,61,34,50,,52200,"0,59",4200,35
25.03.2024 10:20,"2,61",49,55,1104950,55,0,11,46,,70,,129374,37,64,61,39,51,,45100,"0,6",4400,43
25.03.2024 10:25,"2,88",51,55,1104960,55,0,11,48,,70,,129375,56,65,61,39,52,,59600,"0,6",4600,48
25.03.2024 10:30,3,52,55,1104960,55,0,11,47,,70,,129375,59,66,61,24,53,,62400,"0,61",4500,50
25.03.2024 10:35,"2,76",53,55,1104970,55,0,11,45,,70,,129375,37,65,61,26,53,,62600,"0,6",4400,47
25.03.2024 10:40,"2,57",54,55,1104970,55,0,12,43,,70,,129376,35,65,61,30,53,,54000,"0,61",4400,44
25.03.2024 10:45,"2,45",54,55,1104970,55,0,11,42,,70,,129376,58,66,61,23,53,,44000,"0,61",4200,42
25.03.2024 10:50,"2,3",55,55,1104980,55,0,10,41,,70,,129376,53,66,61,18,53,,42300,"0,6",4200,36
25.03.2024 10:55,"1,97",55,55,1104980,55,0,11,38,,70,,129377,37,65,61,18,53,,38200,"0,6",4300,27
25.03.2024 11:00,"1,39",54,55,1104980,55,0,11,34,,70,,129377,33,65,57,34,53,,30900,"0,6",4300,16
25.03.2024 11:05,"1,22",53,55,1104990,55,0,11,31,,70,,129377,58,66,61,31,53,,28500,"0,6",4100,14
25.03.2024 11:10,"1,1",52,55,1104990,55,0,11,30,,70,,129378,43,65,61,45,53,,25000,"0,61",4400,14
25.03.2024 11:15,"1,2",52,54,1104990,55,0,11,30,,70,,129378,44,65,59,47,52,,24800,"0,6",4600,15
25.03.2024 11:20,"1,44",51,55,1104990,55,0,11,31,,70,,129379,52,65,60,41,52,,23600,"0,61",4400,18
25.03.2024 11:25,"1,7",51,55,1104990,55,0,11,32,,70,,129379,46,65,60,42,52,,32800,"0,6",4300,23
25.03.2024 11:30,"1,82",51,55,1105000,55,0,11,33,,70,,129379,55,65,61,35,52,,30700,"0,6",4400,24
25.03.2024 11:35,"1,85",52,55,1105000,55,0,12,35,,70,,129380,42,64,60,40,52,,33000,"0,6",4200,26
25.03.2024 11:40,"4,18",50,55,1105000,55,0,12,37,,70,,129380,53,64,59,40,51,,47100,"0,6",3200,30
25.03.2024 11:45,"4,18",49,55,1105010,55,0,12,45,,70,,129380,45,61,60,45,50,,53500,"0,6",4400,42
25.03.2024 11:50,"4,46",48,55,1105010,55,0,11,52,,70,,129381,57,65,61,17,49,,51700,"0,6",4300,49
25.03.2024 11:55,"4,73",47,54,1105020,55,0,10,55,,70,,129381,56,65,61,19,50,,82200,"0,59",4600,61
25.03.2024 12:00,"3,77",51,55,1105030,55,0,10,50,,70,,129382,53,66,59,17,52,,100300,"0,6",4300,62
25.03.2024 12:05,"3,1",54,55,1105030,55,0,11,45,,70,,129382,36,65,61,33,53,,90100,"0,6",4400,49
25.03.2024 12:10,"2,04",54,55,1105040,55,0,11,34,,70,,129382,31,65,60,38,53,,48000,"0,6",4300,31
25.03.2024 12:15,"1,13",53,55,1105040,55,0,11,27,,70,,129383,44,65,60,38,52,,28900,"0,6",4300,16
25.03.2024 12:20,"0,41",52,55,1105040,55,0,11,21,,70,,129383,55,66,61,22,52,,12800,"0,6",4200,7
25.03.2024 12:25,"0,32",51,55,1105040,55,0,11,19,,70,,129383,52,66,60,35,51,,11100,"0,6",4300,6
25.03.2024 12:30,"0,32",49,55,1105050,55,0,11,19,,70,,129384,55,66,60,36,50,,10800,"0,6",4300,8
25.03.2024 12:35,"0,38",48,55,1105050,55,0,11,19,,70,,129384,37,65,56,45,50,,11900,"0,61",4400,10
25.03.2024 12:40,"0,43",48,54,1105050,55,0,11,22,,70,,129384,47,65,61,32,49,,2300,"0,6",4600,16
25.03.2024 12:45,"1,04",48,55,1105050,55,0,12,24,,70,,129385,44,65,60,45,49,,34800,"0,61",4500,18
25.03.2024 12:50,"1,22",49,54,1105050,55,0,11,30,,70,,129385,53,66,59,27,49,,34800,"0,6",4500,24
25.03.2024 12:55,"1,61",50,55,1105060,55,0,11,33,,70,,129386,42,65,60,34,49,,37800,"0,6",4500,24
25.03.2024 13:00,"1,75",50,54,1105060,55,0,11,34,,70,,129386,55,65,61,27,49,,39000,"0,61",4500,24
25.03.2024 13:05,"1,68",50,55,1105060,55,0,10,34,,70,,129386,54,64,59,26,50,,37400,"0,6",4200,22
25.03.2024 13:10,"1,69",49,55,1105070,55,0,11,33,,70,,129387,40,63,59,49,49,,103800,"0,6",2700,24
25.03.2024 13:15,"4,13",47,54,1105070,55,0,11,38,,70,,129387,43,60,61,48,48,,49200,"0,6",4600,29
25.03.2024 13:20,"4,13",47,55,1105080,55,0,11,42,,70,,129387,47,63,61,46,48,,46600,"0,61",4500,34
25.03.2024 13:25,"2,25",48,55,1105080,55,0,11,42,,70,,129388,44,64,61,51,49,,49200,"0,61",4500,36
25.03.2024 13:30,"2,25",49,55,1105090,55,0,12,38,,70,,129388,51,66,60,47,49,,53400,"0,61",4400,31
25.03.2024 13:35,"2,1",50,55,1105090,55,0,11,34,,70,,129389,56,66,61,40,50,,44300,"0,6",4400,27
25.03.2024 13:40,"1,85",50,55,1105090,55,0,12,32,,70,,129389,53,65,61,37,50,,39000,"0,6",4400,22
25.03.2024 13:45,"1,63",51,55,1105100,55,0,12,29,,70,,129389,47,65,61,44,50,,37200,"0,6",4400,17
25.03.2024 13:50,"1,38",50,55,1105100,55,0,12,23,,70,,129390,38,65,61,42,50,,26500,"0,6",4400,11
25.03.2024 13:55,"0,65",49,55,1105100,55,0,11,21,,70,,129390,58,66,61,24,49,,4800,"0,61",4400,10
25.03.2024 14:00,"0,39",48,55,1105100,55,0,11,20,,70,,129390,45,66,58,40,49,,7000,"0,61",4300,11
25.03.2024 14:05,"0,41",48,55,1105100,55,0,11,18,,70,,129391,59,66,62,35,48,,4600,"0,6",4200,15
25.03.2024 14:10,"0,51",48,55,1105100,55,0,11,20,,70,,129391,50,66,59,38,48,,21200,"0,6",4100,17
25.03.2024 14:15,"0,67",48,55,1105110,55,0,11,22,,70,,129392,57,65,61,48,47,,6000,"0,6",4400,18
25.03.2024 14:20,"1,18",48,55,1105110,55,0,11,26,,70,,129392,59,65,61,49,48,,30800,"0,6",4100,17
25.03.2024 14:25,"1,15",47,55,1105110,55,0,12,28,,70,,129392,52,64,60,49,47,,44300,"0,6",3200,19
25.03.2024 14:30,"4,18",46,55,1105120,55,0,11,34,,70,,129393,52,61,60,48,46,,54600,"0,6",4200,27
25.03.2024 14:35,"4,15",45,55,1105120,55,0,12,43,,70,,129393,49,65,60,44,45,,51300,"0,6",4300,35
25.03.2024 14:40,"4,18",47,55,1105130,55,0,12,49,,70,,129393,54,65,61,47,47,,59200,"0,6",4500,44
25.03.2024 14:45,"2,81",49,54,1105130,55,0,12,45,,70,,129394,40,65,61,44,49,,75400,"0,61",4500,45
25.03.2024 14:50,"2,66",50,55,1105140,55,0,12,45,,70,,129394,40,64,61,45,51,,63600,"0,61",4400,45
25.03.2024 14:55,"2,66",51,55,1105140,55,0,12,35,,70,,129394,45,64,61,49,51,,48300,"0,61",4200,33
25.03.2024 15:00,"2,06",51,55,1105150,55,0,12,25,,70,,129395,46,64,61,48,50,,41400,"0,61",4200,17
25.03.2024 15:05,"1,3",50,55,1105150,55,0,13,21,,70,,129395,41,64,61,44,50,,24700,"0,6",4300,9
25.03.2024 15:10,"0,36",49,55,1105150,55,0,12,16,,70,,129396,58,66,61,22,49,,7800,"0,61",4300,4
25.03.2024 15:15,"0,26",48,55,1105150,55,0,12,16,,70,,129396,49,66,61,31,49,,12700,"0,6",4100,8
25.03.2024 15:20,"0,29",48,55,1105150,55,0,12,18,,70,,129396,37,65,61,43,48,,22900,"0,6",4300,15
25.03.2024 15:25,"0,74",48,55,1105150,55,0,12,23,,70,,129397,38,65,61,42,48,,28400,"0,61",4100,20
25.03.2024 15:30,"1,3",49,55,1105160,55,0,13,25,,70,,129397,40,64,61,45,48,,40100,"0,6",4100,22
25.03.2024 15:35,"1,51",49,55,1105160,55,0,13,30,,70,,129397,40,64,61,45,48,,39600,"0,6",4100,22
25.03.2024 15:40,"1,49",50,55,1105160,55,0,13,30,,70,,129398,39,64,61,43,49,,38700,"0,6",4100,19
25.03.2024 15:45,"1,39",50,55,1105170,55,0,13,29,,70,,129398,39,63,61,42,49,,35700,"0,61",4100,16
25.03.2024 15:50,"1,22",50,55,1105170,55,0,13,28,,70,,129398,39,63,61,42,49,,28700,"0,6",4000,16
25.03.2024 15:55,"1,03",49,55,1105170,55,0,14,24,,70,,129399,39,63,60,42,49,,21400,"0,6",4000,13
25.03.2024 16:00,"0,8",48,55,1105170,55,0,14,23,,70,,129399,52,64,61,38,49,,20400,"0,6",3900,13
25.03.2024 16:05,"0,72",48,55,1105170,55,0,14,22,,70,,129399,40,64,61,37,48,,4100,"0,6",3900,15
25.03.2024 16:10,"0,95",48,55,1105180,55,0,14,25,,70,,129400,39,64,60,44,48,,27700,"0,6",3700,19
25.03.2024 16:15,"4,14",47,55,1105180,55,0,14,33,,70,,129400,45,64,59,45,47,,57200,"0,61",3800,27
25.03.2024 16:20,"4,14",46,55,1105180,55,0,14,43,,70,,129400,47,63,61,43,46,,45600,"0,61",4000,42
25.03.2024 16:25,"4,34",45,55,1105190,55,0,14,50,,70,,129401,42,62,61,43,47,,49900,"0,6",4200,55
25.03.2024 16:30,"4,78",46,55,1105190,55,0,13,52,,70,,129401,59,65,61,28,49,,80600,"0,6",4200,61
25.03.2024 16:35,"4,66",49,55,1105200,55,0,13,47,,70,,129401,49,65,61,42,49,,64000,"0,61",4300,58
25.03.2024 16:40,"2,98",51,55,1105210,55,0,11,36,,70,,129402,57,66,61,19,49,,71400,"0,61",4300,42
25.03.2024 16:45,"2,39",51,55,1105210,55,0,11,27,,70,,129402,52,66,61,19,49,,43000,"0,6",4200,23
25.03.2024 16:50,"1,39",50,55,1105210,55,0,11,20,,70,,129402,32,65,61,19,49,,25400,"0,61",4300,11
25.03.2024 16:55,"0,5",49,55,1105210,55,0,11,15,,70,,129403,53,66,60,30,48,,10100,"0,59",4200,5
25.03.2024 17:00,"0,29",48,55,1105220,55,0,12,15,,70,,129403,43,65,61,32,48,,11600,"0,61",4000,4
25.03.2024 17:05,"0,24",46,55,1105220,55,0,12,15,,70,,129404,53,65,61,32,47,,11600,"0,61",4300,5
25.03.2024 17:10,"0,24",46,55,1105220,55,0,11,17,,70,,129404,52,66,60,15,47,,7800,"0,6",4300,15
25.03.2024 17:15,"1,02",46,55,1105220,55,0,10,24,,70,,129404,52,66,58,17,47,,33200,"0,59",4200,21
25.03.2024 17:20,"1,37",47,54,1105220,55,0,10,24,,70,,129405,44,66,59,30,47,,43100,"0,61",4600,21
25.03.2024 17:25,"1,53",48,54,1105230,54,0,11,33,,70,,129405,50,66,61,25,47,,41800,"0,6",4700,24
25.03.2024 17:30,"1,71",49,54,1105230,55,0,11,38,,70,,129405,33,65,61,42,48,,42900,"0,61",4700,27
25.03.2024 17:35,"1,94",49,54,1105230,55,0,11,43,,70,,129406,53,65,61,36,49,,42900,"0,6",4600,30
25.03.2024 17:40,"2,09",50,55,1105240,55,0,11,44,,70,,129406,54,65,60,41,50,,46600,"0,61",4500,32
25.03.2024 17:45,"2,18",50,55,1105240,55,0,12,45,,70,,129407,48,65,60,50,51,,46700,"0,61",4300,35
25.03.2024 17:50,"2,38",50,55,1105240,55,0,12,45,,70,,129407,48,64,58,48,51,,51800,"0,6",4200,36
25.03.2024 17:55,"4,15",49,55,1105250,55,0,12,50,,70,,129407,55,63,60,46,50,,60100,"0,61",4000,45
25.03.2024 18:00,"4,34",48,55,1105260,55,0,11,53,,70,,129408,54,65,61,38,51,,55800,"0,6",4600,58
25.03.2024 18:05,"4,73",49,55,1105260,55,0,11,53,,70,,129408,46,65,60,45,51,,74600,"0,6",4400,64
25.03.2024 18:10,"4,85",53,55,1105270,55,0,12,51,,70,,129408,52,65,61,44,52,,98400,"0,61",4400,62
25.03.2024 18:15,"3,94",55,55,1105280,55,0,11,48,,70,,129409,58,66,61,30,53,,80300,"0,61",4200,57
25.03.2024 18:20,"3,41",55,55,1105280,55,0,11,42,,70,,129409,52,66,59,40,54,,61100,"0,6",4200,44
25.03.2024 18:25,"2,5",55,55,1105290,55,0,11,38,,70,,129409,57,66,61,33,53,,39300,"0,6",4000,33
25.03.2024 18:30,"2,11",55,55,1105290,55,0,11,36,,70,,129410,57,66,61,32,53,,34500,"0,61",4200,27
25.03.2024 18:35,"1,87",55,55,1105290,56,0,11,35,,70,,129410,55,66,60,22,53,,30200,"0,6",4000,20
25.03.2024 18:40,"1,46",54,55,1105290,56,0,11,35,,70,,129410,43,66,57,31,53,,27600,"0,6",3900,18
25.03.2024 18:45,"1,49",53,55,1105300,55,0,11,35,,70,,129411,51,65,61,33,53,,28300,"0,61",3800,18
25.03.2024 18:50,"1,46",53,55,1105300,55,0,11,35,,70,,129411,39,65,61,46,53,,27900,"0,61",4300,18
25.03.2024 18:55,"1,63",53,55,1105300,55,0,11,36,,70,,129412,42,65,61,46,53,,28400,"0,61",4200,21
25.03.2024 19:00,"1,68",52,55,1105300,55,0,11,36,,70,,129412,59,66,61,27,53,,29500,"0,6",4200,23
25.03.2024 19:05,"1,87",52,55,1105310,55,0,11,40,,70,,129412,53,65,61,33,53,,35400,"0,61",4100,28
25.03.2024 19:10,"1,99",52,55,1105310,55,0,11,42,,70,,129413,60,65,61,34,53,,36700,"0,6",4200,30
25.03.2024 19:15,"2,21",52,55,1105310,55,0,11,44,,70,,129413,44,64,59,26,53,,38900,"0,61",4200,35
25.03.2024 19:20,"2,42",51,55,1105320,55,0,11,48,,70,,129413,34,64,60,34,52,,129700,"0,6",4000,43
25.03.2024 19:25,"4,39",50,55,1105330,55,0,11,53,,70,,129414,36,63,61,42,53,,59000,"0,6",3200,59
25.03.2024 19:30,"4,99",53,55,1105330,55,0,11,57,,70,,129414,50,64,61,29,54,,87300,"0,6",4100,69
25.03.2024 19:35,"5,24",55,55,1105340,55,0,12,56,,70,,129414,48,65,61,38,55,,88200,"0,6",4200,67
25.03.2024 19:40,"5,14",55,55,1105350,55,0,12,54,,70,,129415,60,65,61,38,55,,85300,"0,61",4300,64
25.03.2024 19:45,"4,03",57,55,1105350,55,0,12,50,,70,,129415,58,65,61,37,56,,62800,"0,6",4500,56
25.03.2024 19:50,"3,31",57,55,1105360,55,0,11,45,,70,,129415,59,66,61,32,56,,51800,"0,6",4500,47
25.03.2024 19:55,"2,65",57,55,1105360,55,0,12,42,,70,,129416,42,66,61,40,56,,37600,"0,6",4400,37
25.03.2024 20:00,"2,29",57,55,1105360,55,0,12,38,,70,,129416,56,66,61,36,55,,33000,"0,6",4300,30
25.03.2024 20:05,"2,02",56,55,1105370,55,0,11,38,,70,,129417,61,66,62,38,55,,28200,"0,59",4300,26
25.03.2024 20:10,"1,94",55,55,1105370,55,0,11,38,,70,,129417,59,66,61,24,55,,28200,"0,6",4100,26
25.03.2024 20:15,"1,98",55,55,1105370,55,0,11,40,,70,,129417,54,66,61,36,54,,29000,"0,61",4100,26
25.03.2024 20:20,"1,96",54,55,1105370,56,0,11,40,,70,,129418,44,66,60,45,54,,31300,"0,61",4300,27
25.03.2024 20:25,"1,99",54,55,1105380,56,0,11,40,,70,,129418,49,66,61,48,54,,31200,"0,6",4100,29
25.03.2024 20:30,"2,06",54,55,1105380,56,0,11,44,,70,,129418,56,66,61,19,54,,33600,"0,6",4100,32
25.03.2024 20:35,"2,25",54,55,1105380,56,0,11,45,,70,,129419,57,66,61,26,54,,36600,"0,6",4000,34
25.03.2024 20:40,"2,3",54,55,1105390,56,0,10,44,,70,,129419,54,66,60,20,55,,38200,"0,6",3800,36
25.03.2024 20:45,"2,28",54,55,1105390,56,0,11,44,,70,,129419,56,65,61,30,55,,39200,"0,6",4000,37
25.03.2024 20:50,"2,32",54,55,1105390,55,0,11,44,,70,,129420,57,64,60,36,54,,38800,"0,6",3900,38
25.03.2024 20:55,"4,12",52,55,1105400,55,0,11,50,,70,,129420,57,60,60,51,53,,99100,"0,61",3700,47
25.03.2024 21:00,"4,44",51,55,1105410,55,0,11,51,,70,,129420,50,61,61,47,53,,54700,"0,59",4300,55
25.03.2024 21:05,"4,75",51,55,1105410,55,0,10,52,,70,,129421,54,66,59,17,53,,67700,"0,6",4300,61
25.03.2024 21:10,"3,89",54,55,1105420,55,0,11,52,,70,,129421,54,66,61,34,55,,80500,"0,6",4300,58
25.03.2024 21:15,"3,47",56,55,1105420,55,0,11,49,,70,,129421,44,65,61,48,55,,65600,"0,6",4200,56
25.03.2024 21:20,"3,31",56,55,1105430,55,0,11,47,,70,,129422,55,66,61,38,55,,58100,"0,6",4300,51
25.03.2024 21:25,"3,02",57,55,1105430,55,0,11,45,,70,,129422,47,65,61,43,55,,46600,"0,6",4500,45
25.03.2024 21:30,"2,69",57,55,1105440,55,0,10,45,,70,,129422,55,66,59,17,55,,41300,"0,59",4300,45
25.03.2024 21:35,"2,62",57,55,1105440,55,0,10,40,,70,,129423,56,66,61,19,55,,37700,"0,6",4200,35
25.03.2024 21:40,"2,09",56,55,1105440,55,0,10,36,,70,,129423,51,66,59,48,55,,27800,"0,6",4200,26
25.03.2024 21:45,"1,92",56,55,1105440,55,0,11,35,,70,,129424,47,65,61,36,55,,27400,"0,6",4300,22
25.03.2024 21:50,"1,75",55,55,1105450,55,0,11,33,,70,,129424,40,65,60,41,54,,26500,"0,6",4200,18
25.03.2024 21:55,"1,58",54,55,1105450,56,0,11,33,,70,,129424,44,65,60,47,54,,25800,"0,6",4100,19
25.03.2024 22:00,"1,56",54,55,1105450,55,0,11,33,,70,,129425,55,65,61,39,54,,25000,"0,6",4100,19
25.03.2024 22:05,"1,56",53,55,1105450,55,0,11,34,,70,,129425,58,65,61,18,54,,27700,"0,59",4100,20
25.03.2024 22:10,"1,63",53,55,1105460,55,0,11,35,,70,,129425,42,65,59,37,53,,27300,"0,61",4200,22
25.03.2024 22:15,"1,73",52,55,1105460,55,0,11,36,,70,,129426,47,64,60,48,53,,53400,"0,61",3900,24
25.03.2024 22:20,"4,1",51,55,1105470,55,0,11,41,,70,,129426,48,63,61,49,52,,56100,"0,61",3100,33
25.03.2024 22:25,"4,13",50,55,1105470,55,0,12,51,,70,,129426,44,62,61,50,50,,47300,"0,61",4200,44
25.03.2024 22:30,"4,46",49,55,1105470,55,0,12,59,,70,,129427,44,61,60,51,52,,63400,"0,6",4400,67
25.03.2024 22:35,"5,26",51,55,1105480,55,0,12,55,,70,,129427,44,61,61,51,54,,90400,"0,61",4400,66
25.03.2024 22:40,"5,04",54,55,1105490,55,0,12,53,,70,,129427,57,65,61,32,54,,82800,"0,61",4400,65
25.03.2024 22:45,"4,92",56,55,1105500,55,0,12,49,,70,,129428,58,65,61,30,55,,75300,"0,6",4300,58
25.03.2024 22:50,"3,26",56,55,1105500,55,0,12,45,,70,,129428,43,65,61,39,55,,55200,"0,6",4300,51
25.03.2024 22:55,"2,95",57,55,1105500,55,0,12,42,,70,,129428,50,66,60,47,55,,46100,"0,61",4300,44
25.03.2024 23:00,"2,47",57,55,1105510,56,0,12,39,,70,,129429,45,65,61,49,55,,37800,"0,6",4300,35
25.03.2024 23:05,"2,05",56,55,1105510,55,0,12,32,,70,,129429,44,65,61,48,54,,28200,"0,6",4200,20
25.03.2024 23:10,"0,98",55,55,1105510,55,0,12,30,,70,,129430,45,65,59,47,54,,18000,"0,6",4200,13
25.03.2024 23:15,"0,92",54,55,1105510,56,0,13,30,,70,,129430,51,66,61,50,54,,6100,"0,6",4200,14
25.03.2024 23:20,"1,03",53,55,1105520,56,0,12,30,,70,,129430,62,66,61,43,53,,24500,"0,6",4100,16
25.03.2024 23:25,"1,25",53,55,1105520,55,0,12,31,,70,,129431,40,65,61,38,53,,25900,"0,6",4200,19
25.03.2024 23:30,"1,47",53,55,1105520,56,0,12,31,,70,,129431,51,65,61,45,53,,29400,"0,6",4200,21
25.03.2024 23:35,"1,72",53,55,1105520,56,0,12,33,,70,,129431,51,66,60,49,53,,29200,"0,6",4000,23
25.03.2024 23:40,"1,73",53,55,1105520,56,0,12,34,,70,,129432,52,66,61,46,53,,29000,"0,6",4000,24
25.03.2024 23:45,"1,87",53,55,1105530,55,0,12,36,,70,,129432,47,66,61,50,53,,32700,"0,6",4000,27
25.03.2024 23:50,"1,92",53,55,1105530,55,0,12,37,,70,,129432,59,65,61,38,53,,34700,"0,61",4200,28
25.03.2024 23:55,"1,96",53,55,1105530,55,0,12,38,,70,,129433,58,65,61,36,53,,34700,"0,61",4200,29
26.03.2024 00:00,"2,02",53,55,1105540,55,0,12,38,,70,,129433,41,65,59,41,53,,35500,"0,6",4200,30
26.03.2024 00:05,"2,04",53,55,1105540,55,0,12,39,,70,,129433,52,65,61,41,53,,34400,"0,6",4000,30
26.03.2024 00:10,"4,18",52,55,1105540,55,0,12,41,,70,,129434,44,64,60,47,52,,59400,"0,6",3800,36
26.03.2024 00:15,"4,19",50,55,1105550,55,0,12,45,,70,,129434,43,63,61,48,51,,39300,"0,6",3900,40
26.03.2024 00:20,"4,37",49,55,1105550,55,0,13,51,,70,,129434,42,63,61,47,51,,42500,"0,6",4300,46
26.03.2024 00:25,"3,33",51,55,1105550,55,0,13,51,,70,,129435,42,63,61,47,52,,77300,"0,61",4300,56
26.03.2024 00:30,"3,62",53,55,1105560,55,0,13,52,,70,,129435,41,62,61,46,54,,77200,"0,6",4300,58
26.03.2024 00:35,"3,06",55,55,1105570,55,0,13,43,,70,,129436,42,63,60,48,55,,54500,"0,61",4200,46
26.03.2024 00:40,"2,54",55,55,1105570,55,0,13,39,,70,,129436,47,63,61,47,54,,41400,"0,61",4200,41
26.03.2024 00:45,"2,25",55,55,1105570,55,0,13,33,,70,,129436,57,65,61,31,54,,35900,"0,6",4100,29
26.03.2024 00:50,"1,82",55,55,1105580,55,0,13,30,,70,,129437,54,65,61,33,54,,25200,"0,6",4200,18
26.03.2024 00:55,"0,98",54,55,1105580,55,0,13,29,,70,,129437,42,65,61,44,53,,24100,"0,6",4200,15
26.03.2024 01:00,"1,03",53,55,1105580,55,0,13,29,,70,,129437,41,64,61,42,53,,14800,"0,6",4200,18
26.03.2024 01:05,"0,01",52,55,1105580,56,0,13,0,,0,,129438,41,64,61,41,52,,0,"0,61",4100,0
26.03.2024 01:10,0,52,55,1105580,56,0,14,0,,0,,129438,41,64,61,42,51,,0,"0,6",4000,0
26.03.2024 01:15,0,51,55,1105580,56,0,14,0,,0,,129438,41,63,61,45,51,,0,"0,61",4100,0
26.03.2024 01:20,0,51,55,1105580,56,0,14,0,,0,,129439,43,63,61,46,51,,0,"0,59",4000,0
26.03.2024 01:25,0,50,55,1105580,56,0,14,0,,0,,129439,50,64,60,42,50,,0,"0,6",4100,0
26.03.2024 01:30,0,50,55,1105580,56,0,13,0,,0,,129439,56,65,61,38,49,,0,"0,6",4100,0
26.03.2024 01:35,0,50,55,1105580,55,0,12,0,,0,,129440,61,65,62,35,48,,0,"0,6",4100,0
26.03.2024 01:40,0,49,55,1105580,55,0,12,0,,0,,129440,60,65,61,34,47,,0,"0,6",4200,0
26.03.2024 01:45,0,48,55,1105580,55,0,12,0,,0,,129440,55,64,61,34,45,,0,"0,6",4100,0
26.03.2024 01:50,0,47,55,1105580,56,0,12,0,,70,,129441,41,64,61,45,45,,13700,"0,6",3800,0
26.03.2024 01:55,"4,15",46,56,1105580,56,0,13,0,,70,,129441,53,63,60,46,44,,45000,"0,6",2100,0
26.03.2024 02:00,"4,13",45,55,1105590,55,0,13,0,,70,,129441,49,61,61,50,43,,45100,"0,61",3800,0
26.03.2024 02:05,"4,15",44,55,1105590,55,0,13,0,,70,,129442,48,60,61,50,42,,44500,"0,6",4200,0
26.03.2024 02:10,"0,04",43,55,1105590,55,0,13,0,,0,,129442,44,61,61,50,42,,1600,"0,6",4600,0
26.03.2024 02:15,"0,06",42,55,1105590,55,0,13,0,,0,,129442,44,60,61,50,41,,900,"0,6",4400,0
26.03.2024 02:20,"0,02",41,55,1105590,55,0,13,0,,0,,129443,43,60,61,49,41,,200,"0,6",4300,0
26.03.2024 02:25,0,41,55,1105590,55,0,13,0,,0,,129443,41,59,61,49,41,,0,"0,61",4200,0
26.03.2024 02:30,0,40,55,1105590,56,0,14,0,,0,,129444,41,59,61,48,40,,0,"0,6",4200,0
26.03.2024 02:35,0,40,55,1105590,56,0,14,0,,0,,129444,40,59,61,48,40,,0,"0,61",4200,0
26.03.2024 02:40,0,40,55,1105590,56,0,14,0,,0,,129444,46,63,61,44,39,,0,"0,61",4200,0
26.03.2024 02:45,0,40,55,1105590,56,0,14,0,,0,,129445,60,66,61,40,39,,0,"0,6",4100,0
26.03.2024 02:50,0,39,55,1105590,56,0,13,0,,0,,129445,46,66,60,51,38,,0,"0,6",4200,0
26.03.2024 02:55,0,39,55,1105590,55,0,13,0,,0,,129445,47,65,61,48,38,,0,"0,6",4200,0
26.03.2024 03:00,0,39,55,1105590,56,0,14,0,,0,,129446,43,65,61,48,38,,0,"0,61",4300,0
26.03.2024 03:05,0,38,55,1105590,56,0,14,0,,0,,129446,42,64,61,48,37,,0,"0,61",4200,0
26.03.2024 03:10,0,38,55,1105590,56,0,14,0,,0,,129446,42,63,61,48,37,,0,"0,6",4100,0
26.03.2024 03:15,0,38,55,1105590,56,0,14,0,,0,,129447,42,63,61,47,36,,0,"0,61",4100,0
26.03.2024 03:20,0,38,55,1105590,56,0,14,0,,0,,129447,42,62,61,47,36,,0,"0,61",4100,0
26.03.2024 03:25,0,37,55,1105590,56,0,14,0,,0,,129447,41,62,61,47,35,,0,"0,6",4100,0
26.03.2024 03:30,0,37,55,1105590,56,0,14,0,,0,,129447,41,61,61,46,35,,0,"0,61",4000,0
26.03.2024 03:35,0,36,55,1105590,56,0,14,0,,0,,129448,41,61,61,46,33,,0,"0,6",4000,0
26.03.2024 03:40,0,36,55,1105590,56,0,15,0,,70,,129448,40,61,61,43,32,,0,"0,61",3800,0
26.03.2024 03:45,"4,13",36,56,1105590,56,0,15,0,,70,,129448,40,61,60,42,32,,-14300,"0,6",3000,0
26.03.2024 03:50,"4,18",36,55,1105600,56,0,15,0,,70,,129449,40,61,61,42,32,,42800,"0,6",3700,0
26.03.2024 03:55,"4,21",35,55,1105600,55,0,15,0,,70,,129449,39,60,61,42,32,,46100,"0,61",4200,0
26.03.2024 04:00,"0,14",35,55,1105600,55,0,15,0,,0,,129449,39,60,61,42,32,,42600,"0,6",4500,0
26.03.2024 04:05,"0,04",34,55,1105600,55,0,15,0,,0,,129450,38,59,62,41,32,,2300,"0,61",4400,0
26.03.2024 04:10,0,34,55,1105600,56,0,15,0,,0,,129450,38,59,62,41,32,,200,"0,6",4300,0
26.03.2024 04:15,0,34,55,1105600,56,0,16,0,,0,,129451,37,59,62,41,31,,0,"0,61",4200,0
26.03.2024 04:20,0,34,55,1105600,56,0,16,0,,0,,129451,37,58,62,41,31,,0,"0,61",4200,0
26.03.2024 04:25,0,34,55,1105600,56,0,16,0,,0,,129451,37,58,62,41,31,,0,"0,61",4200,0
26.03.2024 04:30,0,33,55,1105600,56,0,16,0,,0,,129452,36,57,62,40,31,,0,"0,6",4200,0
26.03.2024 04:35,0,33,55,1105600,56,0,16,0,,0,,129452,36,57,62,40,30,,0,"0,6",4100,0
26.03.2024 04:40,0,33,55,1105600,56,0,16,0,,0,,129452,36,57,62,39,30,,0,"0,6",4100,0
26.03.2024 04:45,0,33,56,1105600,56,0,16,0,,0,,129453,35,57,62,39,30,,0,"0,6",4100,0
26.03.2024 04:50,0,32,56,1105600,56,0,16,0,,0,,129453,35,56,62,39,30,,0,"0,61",4100,0
26.03.2024 04:55,0,32,55,1105600,56,0,16,0,,0,,129453,35,56,62,39,30,,0,"0,61",4000,0
26.03.2024 05:00,0,32,56,1105600,56,0,16,0,,0,,129454,34,55,62,38,30,,0,"0,6",4000,0
26.03.2024 05:05,"6,19",34,56,1105610,56,0,17,96,,70,,129454,34,55,62,38,36,,0,"0,6",4000,91
26.03.2024 05:10,"6,34",49,56,1105620,56,0,17,85,,70,,129454,34,55,62,38,52,,140100,"0,61",4000,96
26.03.2024 05:15,"6,53",54,56,1105640,56,0,17,79,,70,,129455,33,55,62,37,53,,193200,"0,6",4000,89
26.03.2024 05:20,"6,19",55,56,1105650,56,0,17,69,,70,,129455,33,54,62,37,55,,186000,"0,6",4000,78
26.03.2024 05:25,"5,16",57,56,1105660,56,0,17,59,,70,,129455,33,54,62,36,56,,160500,"0,6",3900,66
26.03.2024 05:30,"4,44",56,56,1105670,56,0,17,49,,70,,129456,34,61,57,34,57,,129700,"0,6",3800,59
26.03.2024 05:35,"4,32",53,56,1105680,56,0,17,44,,70,,129456,42,63,61,38,54,,77300,"0,6",3600,57
26.03.2024 05:40,"4,46",52,55,1105680,56,0,17,45,,70,,129456,42,63,61,46,53,,50900,"0,61",4000,55
26.03.2024 05:45,"3,71",54,55,1105690,55,0,16,49,,70,,129457,53,66,61,50,53,,53800,"0,61",4200,56
26.03.2024 05:50,"3,38",55,55,1105690,55,0,16,47,,70,,129457,49,65,61,54,53,,71700,"0,61",4200,54
26.03.2024 05:55,"2,97",55,55,1105700,55,0,16,45,,70,,129457,44,65,61,52,54,,62100,"0,61",4200,47
26.03.2024 06:00,"2,8",55,55,1105700,55,0,16,44,,70,,129458,44,64,61,52,54,,51300,"0,61",4200,44
26.03.2024 06:05,"2,5",55,55,1105700,56,0,16,42,,70,,129458,43,64,61,51,54,,46500,"0,61",4100,38
26.03.2024 06:10,"2,23",55,55,1105710,56,0,16,42,,70,,129459,43,64,61,50,53,,41300,"0,61",4100,33
26.03.2024 06:15,"2,16",55,55,1105710,56,0,16,44,,70,,129459,43,63,60,50,53,,37400,"0,6",4100,31
