Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
26.03.2024 06:20,"2,18",54,55,1105710,56,0,16,44,,70,,129459,46,65,60,49,53,,35900,"0,6",4100,28
26.03.2024 06:25,"2,14",54,55,1105720,56,0,15,44,,70,,129460,46,65,61,51,53,,37100,"0,61",4100,28
26.03.2024 06:30,"2,14",54,55,1105720,55,0,15,44,,70,,129460,45,65,61,49,54,,37900,"0,61",4100,27
26.03.2024 06:35,"2,15",53,55,1105720,55,0,15,44,,70,,129460,44,65,59,50,54,,37400,"0,61",4200,27
26.03.2024 06:40,"2,08",53,55,1105730,55,0,12,44,,70,,129461,52,66,60,38,54,,37400,"0,6",4200,29
26.03.2024 06:45,"2,14",53,55,1105730,55,0,12,44,,70,,129461,41,65,60,49,54,,36700,"0,6",4200,29
26.03.2024 06:50,"2,21",53,55,1105730,55,0,12,45,,70,,129461,51,65,61,47,53,,36800,"0,6",4100,31
26.03.2024 06:55,"2,27",53,55,1105740,55,0,12,47,,70,,129462,39,64,61,45,53,,38200,"0,6",4200,33
26.03.2024 07:00,"2,39",53,55,1105740,55,0,12,47,,70,,129462,43,65,59,45,53,,42500,"0,6",4200,35
26.03.2024 07:05,"2,52",53,55,1105740,55,0,12,47,,70,,129462,42,64,61,49,54,,44000,"0,61",4000,36
26.03.2024 07:10,"4,15",51,55,1105750,55,0,12,49,,70,,129463,52,64,59,50,53,,44800,"0,61",3800,45
26.03.2024 07:15,"4,68",50,55,1105750,55,0,12,53,,70,,129463,55,64,60,42,53,,64600,"0,6",4100,61
26.03.2024 07:20,"4,98",52,55,1105760,55,0,11,53,,70,,129463,57,65,60,44,54,,68000,"0,6",4200,63
26.03.2024 07:25,"4,85",52,55,1105770,55,0,10,53,,70,,129464,54,66,59,16,54,,88700,"0,58",4300,65
26.03.2024 07:30,"5,06",54,55,1105770,55,0,10,53,,70,,129464,58,66,61,19,54,,90700,"0,6",4100,66
26.03.2024 07:35,"4,26",57,55,1105780,55,0,10,52,,70,,129465,53,66,60,33,55,,103400,"0,6",4300,62
26.03.2024 07:40,"3,13",57,55,1105790,55,0,10,46,,70,,129465,57,66,60,22,55,,68900,"0,59",4200,47
26.03.2024 07:45,"2,64",57,55,1105790,56,0,10,44,,70,,129465,57,66,61,16,55,,52400,"0,61",4000,40
26.03.2024 07:50,"2,45",56,55,1105790,56,0,10,44,,70,,129466,54,66,60,34,55,,40700,"0,6",4000,38
26.03.2024 07:55,"2,42",56,55,1105800,55,0,11,44,,70,,129466,42,65,59,41,55,,38900,"0,61",4200,37
26.03.2024 08:00,"2,26",56,55,1105800,55,0,11,44,,70,,129466,49,66,59,42,55,,37200,"0,6",4200,32
26.03.2024 08:05,"2,21",55,55,1105800,55,0,11,44,,70,,129467,46,66,61,26,55,,36900,"0,6",4100,30
26.03.2024 08:10,"2,11",55,55,1105810,55,0,11,43,,70,,129467,38,65,61,44,55,,35400,"0,61",4200,29
26.03.2024 08:15,"2,11",55,55,1105810,55,0,11,41,,70,,129467,48,65,61,40,55,,35100,"0,6",4200,28
26.03.2024 08:20,2,55,55,1105810,55,0,11,38,,70,,129468,58,66,61,30,55,,32400,"0,59",4300,25
26.03.2024 08:25,"1,78",54,55,1105810,55,0,11,36,,70,,129468,57,65,61,39,54,,30400,"0,61",4200,23
26.03.2024 08:30,"1,78",54,55,1105820,55,0,11,36,,70,,129468,61,65,62,32,54,,29000,"0,61",4200,21
26.03.2024 08:35,"1,63",54,55,1105820,55,0,11,34,,70,,129469,56,65,61,35,53,,26600,"0,6",4200,20
26.03.2024 08:40,"1,47",53,55,1105820,55,0,11,33,,70,,129469,53,64,60,18,53,,27600,"0,61",4100,17
26.03.2024 08:45,"4,15",52,56,1105830,55,0,11,36,,70,,129469,56,59,59,55,51,,70000,"0,6",800,22
26.03.2024 08:50,"4,2",50,55,1105840,55,0,10,43,,70,,129470,58,65,61,18,50,,93600,"0,59",4000,27
26.03.2024 08:55,"4,34",49,55,1105840,55,0,10,60,,70,,129470,59,66,61,24,50,,55700,"0,6",4500,45
26.03.2024 09:00,"3,36",50,55,1105850,55,0,11,52,,70,,129470,53,65,61,18,53,,73000,"0,6",4400,51
26.03.2024 09:05,"2,86",52,56,1105850,56,0,10,42,,70,,129471,53,66,58,15,54,,70800,"0,59",3800,51
26.03.2024 09:10,"2,83",54,55,1105860,56,0,10,42,,70,,129471,54,65,61,28,54,,57300,"0,61",3800,43
26.03.2024 09:15,"2,26",54,55,1105860,55,0,11,33,,70,,129471,38,65,59,47,54,,50300,"0,6",4100,31
26.03.2024 09:20,"1,8",54,55,1105870,55,0,11,31,,70,,129472,53,65,60,42,53,,37900,"0,6",4300,26
26.03.2024 09:25,"0,79",53,55,1105870,55,0,11,21,,70,,129472,48,65,57,46,52,,23600,"0,6",4200,9
26.03.2024 09:30,"0,34",52,55,1105870,55,0,11,17,,70,,129473,56,65,61,20,52,,6300,"0,6",4200,5
26.03.2024 09:35,"0,26",51,55,1105870,55,0,11,16,,70,,129473,50,65,60,33,51,,11100,"0,6",4400,5
26.03.2024 09:40,"0,29",49,55,1105870,55,0,11,17,,70,,129473,42,65,60,48,50,,3100,"0,6",4300,7
26.03.2024 09:45,"0,53",49,55,1105870,55,0,11,18,,70,,129474,51,65,58,38,50,,5400,"0,59",4300,14
26.03.2024 09:50,"0,84",48,55,1105870,55,0,11,20,,69,,129474,47,65,58,31,49,,4600,"0,6",4200,17
26.03.2024 09:55,"1,34",49,55,1105870,55,0,11,24,,69,,129474,54,65,59,38,49,,26600,"0,6",4400,20
26.03.2024 10:00,"1,35",50,55,1105880,55,0,10,26,,69,,129475,51,64,59,36,49,,38000,"0,6",4200,20
26.03.2024 10:05,"4,13",48,55,1105880,55,0,11,33,,70,,129475,58,62,60,39,48,,37600,"0,6",4000,22
26.03.2024 10:10,"4,23",47,55,1105890,55,0,11,40,,70,,129475,60,65,61,47,48,,105400,"0,6",4200,30
26.03.2024 10:15,"4,17",46,54,1105900,55,0,11,49,,70,,129476,60,66,62,39,46,,58300,"0,6",4700,38
26.03.2024 10:20,"3,1",48,54,1105900,55,0,11,46,,69,,129476,38,65,61,37,49,,86100,"0,61",4800,44
26.03.2024 10:25,"2,38",50,55,1105910,55,0,11,36,,69,,129477,40,65,60,50,50,,65900,"0,6",4600,39
26.03.2024 10:30,"2,3",51,55,1105910,55,0,11,35,,69,,129477,53,66,59,29,51,,54200,"0,59",4300,39
26.03.2024 10:35,"1,79",52,55,1105910,55,0,11,26,,70,,129477,51,66,61,36,50,,47800,"0,6",4300,23
26.03.2024 10:40,"0,66",51,55,1105920,55,0,11,21,,70,,129478,56,66,60,18,50,,37100,"0,6",4100,11
26.03.2024 10:45,"0,22",50,55,1105920,55,0,10,12,,70,,129478,54,66,58,15,49,,4900,"0,58",4100,0
26.03.2024 10:50,"0,17",48,55,1105920,55,0,10,10,,69,,129478,55,66,59,16,48,,3300,"0,6",4100,0
26.03.2024 10:55,"0,14",47,54,1105920,54,0,10,13,,69,,129479,55,66,61,16,48,,6300,"0,61",4600,3
26.03.2024 11:00,"0,31",46,54,1105920,54,0,11,15,,69,,129479,57,66,61,37,47,,5700,"0,6",4900,10
26.03.2024 11:05,"0,44",46,54,1105920,54,0,11,16,,69,,129480,61,66,62,27,47,,7300,"0,59",4600,14
26.03.2024 11:10,"0,59",46,54,1105920,55,0,10,19,,69,,129480,56,65,60,18,47,,21500,"0,61",4400,17
26.03.2024 11:15,"4,06",45,55,1105930,55,0,10,26,,69,,129480,56,59,58,33,46,,13500,"0,6",3700,25
26.03.2024 11:20,"4,17",44,55,1105940,55,0,11,33,,70,,129480,55,65,61,54,45,,114800,"0,6",3900,35
26.03.2024 11:25,"4,13",43,55,1105940,55,0,11,39,,70,,129481,60,65,61,42,44,,69300,"0,6",4000,42
26.03.2024 11:30,"2,62",46,54,1105950,54,0,11,45,,70,,129481,48,65,60,45,45,,53100,"0,6",4700,47
26.03.2024 11:35,"2,96",48,55,1105950,55,0,11,47,,70,,129482,51,66,61,22,47,,79700,"0,6",4500,51
26.03.2024 11:40,"2,35",50,55,1105960,55,0,11,39,,70,,129482,37,66,59,36,48,,81400,"0,6",4100,34
26.03.2024 11:45,"2,13",50,55,1105960,55,0,11,33,,70,,129482,55,66,60,38,49,,52700,"0,6",4200,23
26.03.2024 11:50,"0,43",49,55,1105960,55,0,11,20,,70,,129483,44,66,59,45,49,,40500,"0,61",4300,5
26.03.2024 11:55,"0,24",47,55,1105970,55,0,11,12,,70,,129483,59,66,62,38,48,,8600,"0,59",4300,1
26.03.2024 12:00,"0,12",46,55,1105970,55,0,11,9,,70,,129483,49,66,61,21,47,,3800,"0,59",4400,1
26.03.2024 12:05,"0,1",45,55,1105970,55,0,11,9,,70,,129484,34,65,60,43,46,,4600,"0,6",4300,4
26.03.2024 12:10,"0,19",44,55,1105970,55,0,11,12,,70,,129484,46,65,61,44,45,,3900,"0,6",4000,12
26.03.2024 12:15,"0,43",44,55,1105970,55,0,12,13,,70,,129484,47,65,61,43,45,,17300,"0,6",4100,13
26.03.2024 12:20,"0,94",44,55,1105970,55,0,12,17,,70,,129485,46,64,61,41,44,,16700,"0,61",4200,18
26.03.2024 12:25,"1,37",45,55,1105970,55,0,12,24,,70,,129485,43,64,61,43,45,,30700,"0,61",4200,21
26.03.2024 12:30,"1,32",46,55,1105980,55,0,12,27,,70,,129486,49,65,60,39,45,,43100,"0,6",4100,18
26.03.2024 12:35,"0,86",46,55,1105980,55,0,12,26,,70,,129486,47,65,58,45,46,,36100,"0,61",4100,14
26.03.2024 12:40,"0,74",45,55,1105980,55,0,12,23,,70,,129486,61,65,61,44,46,,27300,"0,6",3200,12
26.03.2024 12:45,"0,58",45,55,1105980,55,0,11,20,,70,,129487,50,64,58,20,46,,17000,"0,6",4000,14
26.03.2024 12:50,"4,15",44,55,1105980,55,0,10,22,,70,,129487,57,59,59,54,45,,5200,"0,61",2800,20
26.03.2024 12:55,"4,2",43,55,1105990,55,0,11,26,,70,,129487,59,62,61,43,44,,90200,"0,6",4300,26
26.03.2024 13:00,"4,18",42,55,1106000,55,0,11,34,,70,,129487,58,62,61,42,43,,53800,"0,6",4300,38
26.03.2024 13:05,"2,38",44,54,1106000,55,0,11,36,,70,,129488,54,63,61,49,44,,51800,"0,61",4800,38
26.03.2024 13:10,"2,26",46,55,1106010,55,0,11,37,,70,,129488,61,65,61,32,45,,69500,"0,61",4300,36
26.03.2024 13:15,"1,97",47,55,1106010,55,0,12,35,,70,,129489,56,65,61,41,46,,59500,"0,61",4100,29
26.03.2024 13:20,"1,39",48,55,1106010,55,0,12,27,,69,,129489,48,65,61,49,47,,48900,"0,6",4200,16
26.03.2024 13:25,"0,43",46,55,1106020,55,0,12,19,,69,,129489,51,65,60,35,46,,26700,"0,61",4100,8
26.03.2024 13:30,"0,24",45,55,1106020,55,0,12,13,,69,,129490,45,65,61,35,46,,5200,"0,61",4200,5
26.03.2024 13:35,"0,22",44,55,1106020,55,0,12,13,,69,,129490,47,65,61,47,45,,10300,"0,6",4300,5
26.03.2024 13:40,"0,31",44,55,1106020,55,0,12,13,,69,,129490,57,65,61,27,45,,11000,"0,61",4300,14
26.03.2024 13:45,"0,98",44,55,1106020,55,0,12,13,,69,,129491,36,65,61,27,45,,12700,"0,61",4100,18
26.03.2024 13:50,"1,01",45,55,1106020,55,0,11,17,,70,,129491,56,66,60,24,44,,29500,"0,6",4200,18
26.03.2024 13:55,"0,92",45,55,1106030,55,0,10,19,,70,,129491,56,66,59,15,44,,26900,"0,61",4100,16
26.03.2024 14:00,"0,82",45,55,1106030,55,0,10,22,,70,,129492,55,66,60,15,44,,8800,"0,59",4200,15
26.03.2024 14:05,"0,82",45,55,1106030,55,0,11,25,,70,,129492,49,65,61,15,45,,28300,"0,6",4100,15
26.03.2024 14:10,"1,06",45,55,1106030,55,0,11,25,,70,,129492,26,65,61,26,45,,31500,"0,61",4200,16
26.03.2024 14:15,"0,98",45,55,1106030,55,0,11,24,,70,,129493,38,65,60,30,45,,27900,"0,6",4100,17
26.03.2024 14:20,"0,96",45,55,1106040,55,0,11,23,,70,,129493,33,64,60,32,45,,29200,"0,61",4000,16
26.03.2024 14:25,"4,13",44,55,1106040,55,0,12,23,,70,,129494,30,64,60,34,45,,61500,"0,61",4100,17
26.03.2024 14:30,"4,17",43,55,1106040,55,0,12,26,,70,,129494,45,63,60,37,44,,57900,"0,6",4500,22
26.03.2024 14:35,"4,17",42,55,1106050,55,0,12,36,,70,,129494,41,62,57,43,43,,50200,"0,6",4200,35
26.03.2024 14:40,"4,28",42,54,1106050,54,0,12,47,,70,,129495,63,65,61,40,43,,51900,"0,6",4600,50
26.03.2024 14:45,"3,67",46,54,1106060,54,0,11,46,,70,,129495,58,66,60,41,46,,105500,"0,59",4600,49
26.03.2024 14:50,"2,39",48,55,1106070,55,0,11,37,,70,,129495,42,65,61,47,47,,73400,"0,6",4500,35
26.03.2024 14:55,"1,46",48,55,1106070,55,0,11,25,,70,,129496,50,65,60,43,47,,49800,"0,6",4300,15
26.03.2024 15:00,"0,49",47,55,1106070,55,0,12,20,,70,,129496,51,65,61,33,46,,21200,"0,61",4200,7
26.03.2024 15:05,"0,29",46,55,1106070,55,0,12,16,,70,,129496,53,65,61,42,46,,9100,"0,61",4100,3
26.03.2024 15:10,"0,25",44,55,1106070,55,0,12,13,,70,,129497,40,65,61,45,45,,12200,"0,6",4100,3
26.03.2024 15:15,"0,24",44,55,1106080,55,0,12,15,,70,,129497,53,65,60,42,45,,13400,"0,6",4100,10
26.03.2024 15:20,"0,84",44,55,1106080,55,0,12,16,,70,,129498,51,65,61,35,44,,5900,"0,61",4200,15
26.03.2024 15:25,"1,19",44,55,1106080,55,0,12,20,,70,,129498,60,65,61,36,44,,31900,"0,6",3600,20
26.03.2024 15:30,"1,25",45,55,1106080,55,0,12,24,,70,,129498,42,65,60,50,44,,39500,"0,6",4200,19
26.03.2024 15:35,"1,1",46,55,1106090,55,0,10,25,,70,,129499,55,66,59,15,45,,37300,"0,6",4000,17
26.03.2024 15:40,"0,96",46,55,1106090,55,0,10,25,,70,,129499,55,66,59,15,45,,33300,"0,59",4000,16
26.03.2024 15:45,"0,98",46,54,1106090,55,0,10,25,,70,,129499,55,65,60,16,45,,25100,"0,61",4200,16
26.03.2024 15:50,"0,99",46,54,1106090,54,0,10,27,,70,,129500,55,64,60,27,45,,29400,"0,6",4400,15
26.03.2024 15:55,"4,21",45,55,1106100,55,0,11,29,,70,,129500,55,59,58,36,45,,41900,"0,61",2200,16
26.03.2024 16:00,"4,13",44,55,1106110,55,0,11,40,,70,,129500,57,60,61,57,44,,80500,"0,6",4200,28
26.03.2024 16:05,"4,46",43,54,1106110,55,0,11,57,,70,,129501,53,64,60,51,44,,43900,"0,61",4300,47
26.03.2024 16:10,"3,43",47,54,1106120,55,0,11,50,,70,,129501,59,66,61,38,48,,98900,"0,6",4600,56
26.03.2024 16:15,"3,1",50,55,1106120,55,0,11,44,,70,,129501,58,66,61,22,49,,95800,"0,6",4400,47
26.03.2024 16:20,"2,3",51,55,1106130,55,0,11,36,,70,,129502,57,66,60,22,50,,64900,"0,61",4200,35
26.03.2024 16:25,"0,94",50,55,1106130,55,0,11,24,,70,,129502,49,65,61,20,49,,43200,"0,6",4200,14
26.03.2024 16:30,"0,5",49,55,1106130,55,0,11,20,,70,,129502,40,65,58,31,49,,22600,"0,6",4200,11
26.03.2024 16:35,"0,29",48,55,1106140,55,0,11,17,,70,,129503,36,65,61,39,48,,11900,"0,61",4300,7
26.03.2024 16:40,"0,34",47,55,1106140,55,0,11,17,,70,,129503,54,65,60,39,47,,12800,"0,6",4100,9
26.03.2024 16:45,"0,58",46,55,1106140,55,0,12,20,,70,,129504,53,65,61,39,47,,15800,"0,61",4100,13
26.03.2024 16:50,"1,32",46,55,1106140,55,0,12,25,,70,,129504,43,64,61,38,46,,23800,"0,6",4300,22
26.03.2024 16:55,"1,58",47,55,1106140,55,0,12,29,,70,,129504,36,64,61,35,47,,38500,"0,61",4200,22
26.03.2024 17:00,"1,44",48,55,1106150,55,0,12,29,,70,,129505,36,64,61,34,47,,42400,"0,6",4100,20
26.03.2024 17:05,"1,21",48,55,1106150,55,0,12,31,,70,,129505,56,64,60,35,48,,37700,"0,61",4000,16
26.03.2024 17:10,"1,15",48,55,1106150,55,0,11,29,,70,,129505,57,66,60,20,48,,31000,"0,6",3800,15
26.03.2024 17:15,"0,98",48,55,1106150,55,0,11,27,,70,,129506,51,65,60,21,48,,27200,"0,61",4000,15
26.03.2024 17:20,"0,89",47,55,1106160,55,0,11,25,,70,,129506,37,65,60,35,48,,25100,"0,61",4100,15
26.03.2024 17:25,"4,09",47,55,1106160,55,0,12,24,,70,,129506,38,64,60,42,47,,22900,"0,6",3900,18
26.03.2024 17:30,"4,19",46,55,1106160,55,0,12,27,,70,,129507,40,64,59,44,46,,72600,"0,6",3900,22
26.03.2024 17:35,"4,12",45,55,1106170,55,0,12,38,,70,,129507,44,62,61,43,45,,49900,"0,6",4200,36
26.03.2024 17:40,"4,4",44,55,1106170,55,0,12,50,,70,,129507,44,62,61,49,45,,51300,"0,6",4400,52
26.03.2024 17:45,"4,78",45,54,1106180,55,0,12,52,,70,,129508,56,65,61,36,47,,75500,"0,6",4400,61
26.03.2024 17:50,"4,04",50,55,1106190,55,0,12,52,,70,,129508,47,65,61,49,49,,115100,"0,6",4200,65
26.03.2024 17:55,"2,5",52,55,1106190,55,0,11,40,,70,,129508,51,66,59,31,50,,81600,"0,59",4300,44
26.03.2024 18:00,"1,99",52,55,1106200,55,0,11,34,,70,,129509,40,65,60,45,50,,53600,"0,6",4300,31
26.03.2024 18:05,"1,53",52,55,1106200,55,0,11,28,,70,,129509,53,65,60,34,50,,39700,"0,6",4300,20
26.03.2024 18:10,"0,39",51,55,1106200,55,0,12,20,,70,,129510,58,65,61,36,50,,18400,"0,6",4400,6
26.03.2024 18:15,"0,3",49,55,1106200,55,0,11,17,,70,,129510,58,66,61,26,49,,8800,"0,61",4300,2
26.03.2024 18:20,"0,27",48,55,1106200,55,0,10,14,,70,,129510,55,66,60,22,48,,11100,"0,59",4200,2
26.03.2024 18:25,"0,24",47,55,1106210,55,0,11,15,,70,,129511,51,66,60,37,48,,9800,"0,61",4200,4
26.03.2024 18:30,"0,29",46,55,1106210,55,0,11,16,,70,,129511,44,65,61,48,47,,4600,"0,6",4000,9
26.03.2024 18:35,"0,93",46,55,1106210,55,0,11,19,,70,,129511,39,65,60,50,47,,8400,"0,61",4100,16
26.03.2024 18:40,"1,32",46,55,1106210,55,0,12,23,,70,,129512,46,64,61,51,47,,28800,"0,6",4200,22
26.03.2024 18:45,"1,46",47,55,1106210,55,0,11,26,,70,,129512,49,65,59,39,47,,39500,"0,61",4100,22
26.03.2024 18:50,"1,55",48,55,1106220,55,0,12,28,,70,,129512,56,65,61,31,47,,42300,"0,61",4100,22
26.03.2024 18:55,"1,51",48,55,1106220,55,0,12,29,,70,,129513,47,65,60,46,47,,40800,"0,61",4100,20
26.03.2024 19:00,"1,44",48,55,1106220,55,0,12,31,,70,,129513,53,65,60,43,48,,41900,"0,6",4100,18
26.03.2024 19:05,"4,06",48,55,1106230,55,0,12,30,,70,,129513,57,64,60,40,48,,38900,"0,6",3800,18
26.03.2024 19:10,"4,22",47,55,1106230,55,0,12,35,,70,,129514,43,62,58,53,47,,76400,"0,61",4000,25
26.03.2024 19:15,"4,1",46,55,1106240,55,0,12,42,,70,,129514,56,62,61,46,46,,45000,"0,6",4400,35
26.03.2024 19:20,"3,19",47,55,1106240,55,0,12,51,,70,,129514,48,64,60,49,48,,61400,"0,61",4400,52
26.03.2024 19:25,"2,9",50,55,1106250,55,0,12,44,,70,,129515,60,66,61,37,49,,88000,"0,59",4400,48
26.03.2024 19:30,"2,11",51,55,1106250,55,0,11,34,,70,,129515,56,66,61,37,50,,61700,"0,6",4300,35
26.03.2024 19:35,"1,49",51,55,1106260,55,0,11,26,,70,,129516,61,66,61,35,50,,42600,"0,61",4200,18
26.03.2024 19:40,"0,36",50,55,1106260,55,0,11,19,,70,,129516,50,66,60,44,49,,21500,"0,6",4100,8
26.03.2024 19:45,"0,36",48,55,1106260,55,0,12,15,,70,,129516,48,65,59,47,49,,6300,"0,61",4300,4
26.03.2024 19:50,"0,24",47,55,1106260,55,0,12,15,,70,,129517,50,66,61,33,48,,11400,"0,61",4300,7
26.03.2024 19:55,"0,24",47,55,1106260,55,0,12,17,,70,,129517,57,65,61,32,48,,17200,"0,59",4200,12
26.03.2024 20:00,"0,53",46,55,1106260,55,0,12,22,,70,,129517,44,65,61,40,47,,20400,"0,6",4300,18
26.03.2024 20:05,"1,1",47,55,1106270,55,0,12,26,,70,,129518,39,65,61,43,47,,32500,"0,61",4300,22
26.03.2024 20:10,"1,54",48,55,1106270,55,0,12,27,,70,,129518,50,65,60,41,47,,41500,"0,61",4300,22
26.03.2024 20:15,"1,56",49,55,1106270,55,0,12,31,,70,,129518,50,66,61,48,48,,41500,"0,6",4000,22
26.03.2024 20:20,"1,58",49,55,1106280,55,0,12,32,,70,,129519,57,66,61,38,48,,39900,"0,6",4300,20
26.03.2024 20:25,"1,51",49,55,1106280,55,0,11,31,,70,,129519,60,66,62,21,49,,38800,"0,61",4300,17
26.03.2024 20:30,"1,34",49,55,1106280,55,0,10,29,,70,,129520,54,65,58,18,49,,32100,"0,6",4100,16
26.03.2024 20:35,"1,19",48,55,1106280,55,0,10,29,,70,,129520,56,64,59,21,49,,29600,"0,6",3800,16
26.03.2024 20:40,"4,18",47,55,1106290,55,0,11,32,,70,,129520,54,59,59,52,48,,100800,"0,59",3500,24
26.03.2024 20:45,"4,11",46,55,1106300,55,0,11,44,,70,,129520,52,59,61,52,47,,49000,"0,61",4400,43
26.03.2024 20:50,"4,18",45,55,1106300,55,0,11,51,,70,,129521,46,58,61,50,48,,54400,"0,61",4300,60
26.03.2024 20:55,"4,68",48,55,1106310,55,0,11,53,,70,,129521,62,65,62,34,49,,98300,"0,59",4100,63
26.03.2024 21:00,"4,88",50,55,1106310,55,0,11,49,,70,,129522,60,66,61,26,50,,92300,"0,6",4200,61
26.03.2024 21:05,"4,69",52,55,1106320,55,0,11,44,,70,,129522,55,66,61,40,51,,74700,"0,6",4200,52
26.03.2024 21:10,"3,05",54,55,1106330,55,0,11,41,,70,,129522,58,67,61,20,51,,62600,"0,6",4100,44
26.03.2024 21:15,"2,45",54,55,1106330,55,0,10,30,,70,,129523,57,67,60,31,51,,39300,"0,61",4000,21
26.03.2024 21:20,"1,64",53,55,1106330,55,0,11,23,,70,,129523,36,66,60,50,51,,27200,"0,6",4100,7
26.03.2024 21:25,"0,43",51,55,1106330,55,0,11,13,,70,,129523,42,66,59,50,50,,3600,"0,61",4300,1
26.03.2024 21:30,"0,22",50,55,1106340,55,0,11,11,,70,,129524,48,66,61,49,50,,6700,"0,61",4200,1
26.03.2024 21:35,"0,15",49,55,1106340,55,0,12,12,,70,,129524,40,65,61,47,49,,6200,"0,61",4200,1
26.03.2024 21:40,"0,17",47,55,1106340,55,0,12,15,,70,,129524,41,65,60,50,49,,9800,"0,61",4200,8
26.03.2024 21:45,"0,32",48,55,1106340,55,0,12,19,,70,,129525,41,65,61,49,48,,7900,"0,61",4100,18
26.03.2024 21:50,"1,03",48,55,1106340,55,0,12,22,,70,,129525,57,66,61,44,48,,28800,"0,6",4200,19
26.03.2024 21:55,"1,25",49,55,1106340,55,0,12,26,,70,,129525,41,66,61,43,48,,35500,"0,61",4200,21
26.03.2024 22:00,"1,5",50,55,1106350,55,0,12,27,,70,,129526,47,65,60,48,49,,39200,"0,61",4200,20
26.03.2024 22:05,"1,3",50,55,1106350,55,0,12,30,,70,,129526,58,66,61,36,49,,35500,"0,6",4100,17
26.03.2024 22:10,"1,15",49,55,1106350,55,0,12,30,,70,,129527,54,65,61,37,50,,29200,"0,6",4200,16
26.03.2024 22:15,"1,12",49,55,1106350,55,0,11,27,,70,,129527,59,65,61,31,50,,28100,"0,6",3900,17
26.03.2024 22:20,"1,18",49,55,1106360,55,0,11,25,,70,,129527,59,64,61,33,50,,26600,"0,6",3900,17
26.03.2024 22:25,"1,1",48,55,1106360,55,0,10,26,,70,,129528,59,61,61,26,49,,57200,"0,59",2700,25
26.03.2024 22:30,"4,28",47,55,1106370,55,0,11,32,,70,,129528,58,62,61,35,48,,64900,"0,6",4300,37
26.03.2024 22:35,"4,13",46,55,1106370,55,0,11,42,,70,,129528,49,63,61,46,47,,45100,"0,61",4400,53
26.03.2024 22:40,"2,95",50,55,1106380,55,0,11,47,,70,,129529,59,66,61,25,49,,81000,"0,59",4100,53
26.03.2024 22:45,"3,07",52,55,1106380,56,0,11,43,,70,,129529,40,65,61,37,51,,69400,"0,61",4000,42
26.03.2024 22:50,"2,52",52,55,1106390,55,0,12,33,,70,,129529,39,65,61,35,51,,48500,"0,61",4100,27
26.03.2024 22:55,"1,75",52,55,1106390,55,0,12,24,,70,,129530,40,65,60,44,51,,30600,"0,61",4000,13
26.03.2024 23:00,"0,72",50,55,1106390,55,0,12,19,,70,,129530,41,65,61,45,51,,15800,"0,6",4000,10
26.03.2024 23:05,"0,36",49,55,1106390,55,0,12,15,,70,,129530,41,64,61,45,50,,3500,"0,6",4100,11
26.03.2024 23:10,"0,36",49,55,1106390,55,0,12,15,,70,,129531,54,66,61,36,49,,3300,"0,61",4000,17
26.03.2024 23:15,"0,94",49,55,1106400,55,0,11,18,,70,,129531,52,66,61,16,49,,28900,"0,6",4100,20
26.03.2024 23:20,"1,18",50,55,1106400,55,0,11,23,,70,,129531,58,66,61,20,49,,34500,"0,6",4100,21
26.03.2024 23:25,"1,29",50,55,1106400,55,0,11,27,,70,,129532,43,66,61,39,49,,33400,"0,6",4300,19
26.03.2024 23:30,"1,23",50,55,1106400,55,0,11,29,,70,,129532,56,66,61,33,49,,32000,"0,61",4200,17
26.03.2024 23:35,"1,22",50,55,1106410,55,0,11,28,,70,,129532,56,66,60,19,50,,28800,"0,6",4100,16
26.03.2024 23:40,"1,01",50,55,1106410,55,0,11,28,,70,,129533,54,66,61,26,50,,24600,"0,6",4100,17
26.03.2024 23:45,"1,06",49,55,1106410,55,0,11,26,,70,,129533,53,65,61,27,50,,26100,"0,6",4000,17
26.03.2024 23:50,"1,18",49,55,1106410,55,0,11,25,,70,,129533,44,65,61,27,50,,30300,"0,6",4100,18
26.03.2024 23:55,"1,25",50,55,1106420,55,0,12,24,,70,,129534,32,64,61,27,50,,30800,"0,6",3800,20
27.03.2024 00:00,"1,22",49,55,1106420,55,0,12,24,,70,,129534,27,64,61,39,49,,45400,"0,61",3000,20
27.03.2024 00:05,"4,18",48,55,1106420,55,0,12,29,,70,,129534,52,63,60,41,48,,49500,"0,6",4200,28
27.03.2024 00:10,"4,18",47,55,1106430,55,0,12,46,,70,,129535,51,64,60,52,48,,50400,"0,61",4000,51
27.03.2024 00:15,"4,56",50,54,1106440,55,0,12,48,,70,,129535,61,65,61,42,50,,88800,"0,61",4400,54
27.03.2024 00:20,"3,1",52,55,1106440,55,0,12,45,,70,,129535,59,65,61,41,51,,73000,"0,61",4300,51
27.03.2024 00:25,"2,8",53,55,1106450,55,0,13,34,,70,,129536,57,64,61,41,52,,50900,"0,6",4200,32
27.03.2024 00:30,"1,96",53,55,1106450,55,0,13,28,,70,,129536,55,64,61,41,52,,33900,"0,61",4100,22
27.03.2024 00:35,"1,55",52,55,1106450,55,0,13,23,,70,,129537,48,63,61,41,51,,22800,"0,61",4100,13
27.03.2024 00:40,"0,62",51,55,1106450,55,0,13,16,,70,,129537,41,63,61,41,51,,13000,"0,6",4000,6
27.03.2024 00:45,"0,29",50,55,1106450,55,0,13,16,,70,,129537,41,62,61,40,50,,10700,"0,61",4000,7
27.03.2024 00:50,"0,3",49,55,1106450,55,0,14,16,,70,,129538,41,62,61,40,50,,9300,"0,61",4100,14
27.03.2024 00:55,"0,91",49,55,1106460,55,0,14,22,,70,,129538,41,62,61,40,49,,35500,"0,6",4000,23
27.03.2024 01:00,"1,44",50,55,1106460,55,0,14,30,,70,,129538,41,61,61,40,49,,34100,"0,61",4000,25
27.03.2024 01:05,"1,73",49,55,1106460,55,0,14,0,,1,,129539,41,62,61,37,49,,0,"0,6",3900,0
27.03.2024 01:10,0,49,55,1106460,55,0,14,0,,1,,129539,41,61,61,37,48,,0,"0,6",3900,0
27.03.2024 01:15,0,48,55,1106460,55,0,15,0,,1,,129539,41,61,61,38,48,,0,"0,61",3900,0
27.03.2024 01:20,0,48,55,1106460,55,0,15,0,,0,,129540,50,63,61,42,48,,0,"0,6",4000,0
27.03.2024 01:25,0,48,55,1106460,55,0,15,0,,0,,129540,52,64,61,42,48,,0,"0,61",4100,0
27.03.2024 01:30,0,47,55,1106460,55,0,15,0,,0,,129540,49,64,59,44,47,,0,"0,61",4100,0
27.03.2024 01:35,0,47,55,1106460,55,0,14,0,,0,,129541,56,64,61,40,46,,0,"0,6",3900,0
27.03.2024 01:40,0,47,55,1106460,55,0,15,0,,0,,129541,53,64,61,39,45,,0,"0,6",4100,0
27.03.2024 01:45,0,46,55,1106460,55,0,15,0,,0,,129541,47,64,61,39,44,,0,"0,61",4000,0
27.03.2024 01:50,0,45,55,1106460,55,0,15,0,,70,,129542,41,63,60,40,43,,9700,"0,6",3800,0
27.03.2024 01:55,"4,15",44,55,1106460,55,0,15,0,,70,,129542,53,62,60,42,42,,51800,"0,61",2500,0
27.03.2024 02:00,"4,18",43,55,1106470,55,0,15,0,,70,,129542,58,63,61,43,42,,50300,"0,61",3700,0
27.03.2024 02:05,"4,15",42,55,1106470,55,0,14,0,,1,,129543,47,63,61,53,41,,46100,"0,61",4200,0
27.03.2024 02:10,"0,1",41,55,1106470,55,0,14,0,,1,,129543,49,64,61,51,41,,1700,"0,61",4600,0
27.03.2024 02:15,"0,06",40,55,1106470,55,0,14,0,,1,,129543,47,65,61,53,40,,800,"0,6",4400,0
27.03.2024 02:20,"0,02",40,55,1106470,55,0,14,0,,0,,129544,47,65,61,52,40,,100,"0,6",4200,0
27.03.2024 02:25,0,39,55,1106470,55,0,14,0,,0,,129544,46,64,61,52,40,,0,"0,61",4200,0
27.03.2024 02:30,0,39,55,1106470,55,0,15,0,,0,,129544,45,64,61,51,39,,0,"0,61",4300,0
27.03.2024 02:35,0,39,55,1106470,55,0,15,0,,0,,129545,43,63,61,51,39,,0,"0,61",4100,0
27.03.2024 02:40,0,38,55,1106470,55,0,15,0,,0,,129545,43,63,61,51,39,,0,"0,6",4100,0
27.03.2024 02:45,0,38,55,1106470,55,0,15,0,,0,,129546,43,62,61,50,38,,0,"0,61",4100,0
27.03.2024 02:50,0,38,55,1106470,55,0,15,0,,0,,129546,42,62,61,50,38,,0,"0,6",4100,0
27.03.2024 02:55,0,38,55,1106470,56,0,15,0,,0,,129546,42,62,61,49,38,,0,"0,61",4000,0
27.03.2024 03:00,0,38,55,1106470,56,0,16,0,,0,,129547,42,61,61,49,37,,0,"0,6",4000,0
27.03.2024 03:20,0,37,55,1106470,56,0,16,0,,0,,129548,41,61,61,42,36,,0,"0,61",3900,0
27.03.2024 03:25,0,36,55,1106470,56,0,16,0,,0,,129548,40,60,61,42,36,,0,"0,61",4000,0
27.03.2024 03:30,0,36,55,1106470,56,0,16,0,,0,,129549,39,60,61,41,36,,0,"0,6",3900,0
27.03.2024 03:35,0,36,55,1106470,56,0,16,0,,0,,129549,39,61,61,41,35,,0,"0,6",3900,0
27.03.2024 03:40,0,36,55,1106470,56,0,16,0,,0,,129549,43,62,60,43,35,,200,"0,61",3900,0
27.03.2024 03:45,0,35,55,1106470,55,0,16,0,,70,,129550,43,62,60,43,35,,0,"0,61",3800,0
27.03.2024 03:50,"4,15",35,56,1106470,55,0,16,0,,69,,129550,42,62,59,42,35,,37100,"0,61",3600,0
27.03.2024 03:55,"4,15",35,55,1106480,55,0,17,0,,69,,129550,40,62,61,42,34,,47900,"0,61",3100,0
27.03.2024 04:00,"4,14",34,55,1106480,55,0,17,0,,69,,129550,39,62,61,42,34,,46700,"0,61",4000,0
27.03.2024 04:05,"4,17",34,55,1106480,55,0,17,0,,1,,129551,39,61,61,42,34,,1800,"0,6",4200,0
27.03.2024 04:10,"0,08",34,55,1106480,55,0,17,0,,1,,129551,39,61,61,42,34,,1500,"0,61",4300,0
27.03.2024 04:15,"0,04",34,55,1106480,55,0,17,0,,1,,129552,38,61,61,42,34,,300,"0,61",4200,0
27.03.2024 04:20,"0,01",33,55,1106480,55,0,17,0,,0,,129552,38,60,61,41,33,,0,"0,61",4100,0
27.03.2024 04:25,0,33,55,1106480,55,0,17,0,,0,,129552,38,60,61,41,33,,0,"0,61",4100,0
27.03.2024 04:30,0,33,55,1106480,55,0,17,0,,0,,129553,38,60,61,41,33,,0,"0,6",4100,0
27.03.2024 04:35,0,33,55,1106480,55,0,18,0,,0,,129553,38,59,61,41,33,,0,"0,61",4100,0
27.03.2024 04:40,0,32,55,1106480,55,0,18,0,,0,,129553,38,59,61,40,33,,0,"0,61",4100,0
27.03.2024 04:45,0,32,55,1106480,55,0,18,0,,0,,129554,38,59,61,40,32,,0,"0,6",4100,0
27.03.2024 04:50,0,32,55,1106480,55,0,18,0,,0,,129554,37,58,61,40,32,,0,"0,6",4000,0
27.03.2024 04:55,0,32,55,1106480,56,0,18,0,,0,,129554,37,58,61,40,32,,0,"0,6",4000,0
27.03.2024 05:00,0,32,55,1106480,56,0,18,0,,0,,129555,37,58,61,40,32,,0,"0,61",4000,0
27.03.2024 05:05,0,36,55,1106490,56,0,18,99,,70,,129555,37,59,61,38,37,,53600,"0,61",4000,99
27.03.2024 05:10,"6,65",49,55,1106500,56,0,18,90,,70,,129555,36,58,61,38,52,,186400,"0,61",4100,98
27.03.2024 05:15,"6,69",54,55,1106520,56,0,18,76,,70,,129556,36,58,61,37,53,,185700,"0,61",4000,86
27.03.2024 05:20,"6,57",55,55,1106530,56,0,18,68,,70,,129556,36,59,61,37,55,,160300,"0,61",4000,77
27.03.2024 05:25,"5,02",56,55,1106540,56,0,18,50,,70,,129556,38,62,61,38,55,,124200,"0,6",4000,60
27.03.2024 05:30,"3,34",55,55,1106550,56,0,18,45,,70,,129557,38,62,61,38,55,,61200,"0,61",3900,51
27.03.2024 05:35,"2,81",55,55,1106550,55,0,18,29,,70,,129557,37,61,61,38,54,,43700,"0,61",3900,29
27.03.2024 05:40,"1,8",54,55,1106550,55,0,19,27,,70,,129557,40,63,61,40,53,,27300,"0,61",3900,24
27.03.2024 05:45,"1,51",52,55,1106560,55,0,19,27,,70,,129558,41,63,61,40,52,,40100,"0,6",3700,20
27.03.2024 05:50,"4,22",51,55,1106560,55,0,18,37,,70,,129558,55,63,61,40,51,,44100,"0,6",3400,31
27.03.2024 05:55,"4,13",49,55,1106560,55,0,18,41,,70,,129558,47,63,61,51,49,,44600,"0,61",4000,34
27.03.2024 06:00,"4,17",48,55,1106570,55,0,18,54,,70,,129559,47,64,61,51,50,,53300,"0,6",4200,48
27.03.2024 06:05,"3,19",50,55,1106570,55,0,17,50,,70,,129559,56,65,61,50,52,,73100,"0,6",4300,52
27.03.2024 06:10,"2,95",53,55,1106580,55,0,16,46,,70,,129559,46,65,60,49,53,,66000,"0,61",4200,52
27.03.2024 06:15,"3,07",54,55,1106590,55,0,13,43,,70,,129560,59,66,61,25,53,,55900,"0,6",4200,46
27.03.2024 06:20,"2,47",54,55,1106590,55,0,13,40,,70,,129560,49,65,61,23,52,,47000,"0,6",4200,38
27.03.2024 06:25,"2,4",54,55,1106590,55,0,12,36,,70,,129561,57,65,61,35,53,,40200,"0,61",4200,25
27.03.2024 06:30,"1,75",54,55,1106600,55,0,12,33,,70,,129561,59,66,61,22,53,,28600,"0,6",4300,18
27.03.2024 06:35,"1,42",53,55,1106600,55,0,12,29,,70,,129561,53,65,59,21,52,,25800,"0,6",4200,13
27.03.2024 06:40,"0,77",52,55,1106600,55,0,11,25,,70,,129562,55,66,60,17,52,,6100,"0,6",4100,11
27.03.2024 06:45,"0,74",51,55,1106600,55,0,10,27,,70,,129562,56,66,60,19,51,,18400,"0,59",4100,15
27.03.2024 06:50,"1,08",50,55,1106600,55,0,11,27,,70,,129562,39,65,61,32,51,,25100,"0,6",4100,18
27.03.2024 06:55,"1,22",51,55,1106600,55,0,11,29,,70,,129563,37,65,57,35,51,,31600,"0,6",4300,20
27.03.2024 07:00,"1,39",51,54,1106610,55,0,11,30,,70,,129563,57,65,61,25,51,,34100,"0,6",4400,20
27.03.2024 07:05,"1,37",51,54,1106610,55,0,11,30,,70,,129563,39,65,57,39,51,,33500,"0,6",4400,18
27.03.2024 07:10,"1,39",51,54,1106610,55,0,12,29,,70,,129564,38,65,60,39,50,,33000,"0,6",4500,16
27.03.2024 07:15,"1,03",50,55,1106620,55,0,12,27,,70,,129564,42,64,60,41,50,,25100,"0,6",4300,15
27.03.2024 07:20,"4,09",49,55,1106620,55,0,12,29,,70,,129564,46,63,58,48,49,,55500,"0,61",4000,18
27.03.2024 07:25,"4,14",48,54,1106620,55,0,12,33,,70,,129565,46,62,61,44,48,,43700,"0,6",4500,22
27.03.2024 07:30,"4,13",47,54,1106630,54,0,12,40,,70,,129565,60,66,61,47,47,,51700,"0,6",4300,29
27.03.2024 07:35,"2,3",47,54,1106630,54,0,10,47,,70,,129566,57,66,60,16,48,,55100,"0,58",4800,37
27.03.2024 07:40,"2,45",49,55,1106640,55,0,11,43,,70,,129566,56,66,61,30,49,,59900,"0,59",4600,36
27.03.2024 07:45,"2,21",50,54,1106640,55,0,11,39,,70,,129566,50,66,58,31,50,,48200,"0,6",4300,34
27.03.2024 07:50,"1,94",50,55,1106650,55,0,11,29,,70,,129567,52,66,60,46,50,,39300,"0,6",4600,22
27.03.2024 07:55,"1,54",50,55,1106650,55,0,11,22,,70,,129567,49,65,57,47,50,,25900,"0,6",4400,11
27.03.2024 08:00,"0,5",49,55,1106650,55,0,11,19,,70,,129567,55,66,61,17,49,,9100,"0,6",4300,8
27.03.2024 08:05,"0,37",48,55,1106650,55,0,11,16,,70,,129568,54,66,60,34,49,,6300,"0,59",4300,9
27.03.2024 08:10,"0,34",47,55,1106650,55,0,11,15,,70,,129568,53,65,61,45,48,,8900,"0,6",4100,10
27.03.2024 08:15,"0,47",46,55,1106650,55,0,11,15,,70,,129569,60,65,61,30,47,,2400,"0,61",4000,13
27.03.2024 08:20,"0,74",46,55,1106650,55,0,12,17,,70,,129569,57,65,61,36,46,,23700,"0,6",4300,15
27.03.2024 08:25,"0,81",46,55,1106650,55,0,11,19,,70,,129569,47,65,61,37,46,,30100,"0,6",4200,16
27.03.2024 08:30,"0,98",47,55,1106660,55,0,12,24,,70,,129570,49,65,61,43,46,,29800,"0,61",4200,17
27.03.2024 08:35,"1,21",47,55,1106660,55,0,11,29,,70,,129570,57,65,60,35,46,,36700,"0,6",4100,17
27.03.2024 08:40,"1,18",47,55,1106660,55,0,11,27,,70,,129570,52,65,60,40,47,,32000,"0,6",4100,15
27.03.2024 08:45,"0,91",46,55,1106670,55,0,10,24,,70,,129571,56,63,60,20,47,,36100,"0,61",4000,13
27.03.2024 08:50,"4,06",45,55,1106670,55,0,11,27,,70,,129571,47,61,57,32,46,,66700,"0,61",2600,15
27.03.2024 08:55,"4,13",45,55,1106680,55,0,11,31,,70,,129571,59,65,61,31,45,,55200,"0,6",4100,22
27.03.2024 09:00,"4,17",44,54,1106680,55,0,11,41,,70,,129572,40,65,60,49,44,,48400,"0,6",4300,33
27.03.2024 09:05,"2,3",45,54,1106680,55,0,11,41,,70,,129572,53,66,60,47,45,,63000,"0,61",4400,33
27.03.2024 09:10,"2,06",47,55,1106690,55,0,11,35,,70,,129572,47,66,59,41,47,,52800,"0,61",4400,26
27.03.2024 09:15,"1,56",48,55,1106690,55,0,11,29,,70,,129573,58,66,61,25,47,,44600,"0,59",4200,21
27.03.2024 09:20,"1,15",47,55,1106700,55,0,11,22,,70,,129573,45,65,61,27,47,,19800,"0,61",4200,12
27.03.2024 09:25,"0,67",47,55,1106700,55,0,12,18,,70,,129573,37,65,60,44,47,,7200,"0,6",4300,10
27.03.2024 09:30,"0,43",46,55,1106700,55,0,12,16,,70,,129574,45,66,60,46,46,,9600,"0,6",4200,10
27.03.2024 09:35,"0,38",45,55,1106700,55,0,11,11,,70,,129574,55,66,59,16,46,,10000,"0,6",4100,9
27.03.2024 09:40,"0,26",44,55,1106700,55,0,11,10,,70,,129575,43,66,60,41,45,,4000,"0,61",4200,12
27.03.2024 09:45,"0,46",45,55,1106700,55,0,11,11,,70,,129575,42,66,60,51,45,,6200,"0,6",4300,15
27.03.2024 09:50,"0,65",45,54,1106700,55,0,11,13,,70,,129575,57,66,61,29,44,,30900,"0,61",4300,16
27.03.2024 09:55,"0,74",45,54,1106710,55,0,11,17,,70,,129576,51,66,60,29,44,,30700,"0,6",4400,16
27.03.2024 10:00,"0,94",45,54,1106710,55,0,11,24,,70,,129576,51,65,61,42,44,,25000,"0,6",4300,16
27.03.2024 10:05,"1,03",45,55,1106710,55,0,11,25,,70,,129576,39,65,61,51,44,,30300,"0,61",4300,15
27.03.2024 10:10,"0,96",45,55,1106710,55,0,11,26,,70,,129577,58,65,61,27,45,,25500,"0,59",4200,15
27.03.2024 10:15,"0,98",45,55,1106710,55,0,11,24,,70,,129577,54,64,61,33,45,,10700,"0,61",3900,14
27.03.2024 10:20,"4,05",44,55,1106720,55,0,11,25,,70,,129577,52,64,59,41,45,,82700,"0,6",3800,18
27.03.2024 10:25,"4,15",43,55,1106720,55,0,11,29,,70,,129578,59,63,61,40,44,,47300,"0,6",3600,25
27.03.2024 10:30,"4,19",42,55,1106730,55,0,12,38,,70,,129578,58,63,61,40,43,,45000,"0,6",4200,36
27.03.2024 10:35,"2,39",44,54,1106730,55,0,12,44,,70,,129578,47,63,60,48,44,,72900,"0,61",4400,42
27.03.2024 10:40,"2,35",47,55,1106740,55,0,12,38,,70,,129579,45,64,60,49,46,,60900,"0,61",4500,35
27.03.2024 10:45,"2,02",48,55,1106740,55,0,12,31,,70,,129579,58,65,61,32,47,,45100,"0,6",4200,26
27.03.2024 10:50,"1,68",49,55,1106750,55,0,12,28,,70,,129580,49,65,60,45,47,,44400,"0,6",4200,21
27.03.2024 10:55,"0,55",47,55,1106750,55,0,11,17,,70,,129580,55,66,59,17,47,,6300,"0,6",4300,7
27.03.2024 11:00,"0,22",46,55,1106750,55,0,10,12,,70,,129580,53,66,61,15,46,,6300,"0,59",4100,2
27.03.2024 11:05,"0,19",45,55,1106750,55,0,11,9,,70,,129581,47,65,61,15,46,,9600,"0,6",4300,2
27.03.2024 11:10,"0,07",44,54,1106750,55,0,11,8,,70,,129581,43,66,59,30,45,,3900,"0,61",4500,2
27.03.2024 11:15,"0,1",44,55,1106750,55,0,11,10,,70,,129581,53,66,60,36,44,,3100,"0,61",4400,10
27.03.2024 11:20,"0,85",44,55,1106750,55,0,11,15,,70,,129581,47,66,60,31,44,,7800,"0,6",4000,17
27.03.2024 11:25,"1,27",45,54,1106760,55,0,11,21,,70,,129582,54,66,60,45,44,,19100,"0,6",4300,19
27.03.2024 11:30,"1,06",46,55,1106760,55,0,11,24,,70,,129582,56,65,61,28,45,,39800,"0,61",4400,16
27.03.2024 11:35,"0,79",45,55,1106760,55,0,11,24,,70,,129582,55,65,61,40,45,,27800,"0,61",4200,13
27.03.2024 11:40,"0,66",45,54,1106760,55,0,12,24,,70,,129583,40,65,61,42,45,,22800,"0,6",4300,13
27.03.2024 11:45,"0,84",45,54,1106760,55,0,12,22,,70,,129583,40,65,60,44,45,,6100,"0,6",4200,16
27.03.2024 11:50,"0,95",44,55,1106770,55,0,12,22,,70,,129583,41,64,60,47,45,,32500,"0,6",4000,18
27.03.2024 11:55,"4,14",43,55,1106770,55,0,11,25,,70,,129584,58,62,60,29,44,,71000,"0,59",2100,23
27.03.2024 12:00,"4,19",42,55,1106780,55,0,11,29,,70,,129584,57,65,61,22,43,,60500,"0,61",4200,29
27.03.2024 12:05,"4,18",43,55,1106780,55,0,11,36,,70,,129584,55,64,61,22,44,,54100,"0,61",4100,36
27.03.2024 12:10,"2,16",45,54,1106790,55,0,12,37,,70,,129585,33,64,60,32,45,,49800,"0,6",4500,37
27.03.2024 12:15,"1,97",47,55,1106790,55,0,12,32,,70,,129585,53,65,61,30,46,,62400,"0,6",4300,27
27.03.2024 12:20,"1,56",47,55,1106800,55,0,12,23,,70,,129586,59,66,61,45,47,,48100,"0,6",4100,13
27.03.2024 12:25,"0,35",46,54,1106800,55,0,12,16,,70,,129586,49,66,61,48,46,,30000,"0,61",4200,8
27.03.2024 12:30,"0,22",45,55,1106800,55,0,12,11,,70,,129586,53,66,60,44,46,,8700,"0,61",4300,7
27.03.2024 12:35,"0,17",44,55,1106800,55,0,12,10,,70,,129587,58,66,61,32,45,,9300,"0,61",4000,9
27.03.2024 12:40,"0,24",44,55,1106800,55,0,12,10,,70,,129587,50,66,60,43,45,,5800,"0,6",4000,16
27.03.2024 12:45,"0,91",45,55,1106800,55,0,11,14,,70,,129587,50,66,60,43,44,,5400,"0,6",4100,19
27.03.2024 12:50,"0,94",45,55,1106800,55,0,11,17,,70,,129588,57,66,60,38,44,,38000,"0,61",4100,18
27.03.2024 12:55,"0,84",45,54,1106810,55,0,12,20,,70,,129588,55,65,61,40,44,,25700,"0,61",4200,15
27.03.2024 13:00,"0,72",45,54,1106810,55,0,12,22,,70,,129588,53,65,60,45,44,,25100,"0,61",4400,14
27.03.2024 13:05,"0,81",45,55,1106810,55,0,12,23,,70,,129589,54,66,60,39,45,,12800,"0,61",4300,14
27.03.2024 13:10,"0,91",45,55,1106810,55,0,12,24,,70,,129589,41,65,60,48,45,,17500,"0,6",4000,15
27.03.2024 13:15,"0,89",45,55,1106810,55,0,12,23,,70,,129589,45,65,60,47,45,,32300,"0,6",4100,16
27.03.2024 13:20,"0,86",45,55,1106820,55,0,12,21,,70,,129590,54,65,58,22,45,,16100,"0,6",4000,16
27.03.2024 13:25,"0,82",45,55,1106820,55,0,11,20,,70,,129590,58,64,60,24,45,,25800,"0,59",4000,16
27.03.2024 13:30,"4,15",44,55,1106820,55,0,11,23,,70,,129590,42,62,60,47,44,,45100,"0,61",2600,20
27.03.2024 13:35,"4,32",43,54,1106830,55,0,11,28,,70,,129591,60,64,61,48,43,,53100,"0,6",4300,28
27.03.2024 13:40,"4,25",42,54,1106830,55,0,11,37,,70,,129591,61,65,61,39,43,,53600,"0,61",4300,40
27.03.2024 13:45,"2,8",45,54,1106840,55,0,11,44,,70,,129591,55,66,60,44,44,,51300,"0,61",4500,48
27.03.2024 13:50,"2,4",47,54,1106840,55,0,11,39,,70,,129592,55,66,60,40,46,,83100,"0,61",4400,36
27.03.2024 13:55,"1,89",48,54,1106850,55,0,11,31,,70,,129592,44,66,59,47,47,,64300,"0,59",4200,24
27.03.2024 14:00,"1,53",47,54,1106850,55,0,11,21,,70,,129593,52,66,59,41,47,,40100,"0,59",4300,9
27.03.2024 14:05,"0,29",46,55,1106850,55,0,12,11,,70,,129593,41,65,60,34,47,,18000,"0,61",4200,2
27.03.2024 14:10,"0,05",45,55,1106850,55,0,12,7,,70,,129593,39,65,60,45,46,,5600,"0,6",4200,0
27.03.2024 14:15,"0,05",44,55,1106850,55,0,12,8,,70,,129594,44,65,60,46,45,,2700,"0,6",4200,2
27.03.2024 14:20,"0,1",43,55,1106850,55,0,12,10,,70,,129594,42,65,60,47,44,,5100,"0,6",4200,4
27.03.2024 14:25,"0,26",43,55,1106850,55,0,11,13,,70,,129594,55,66,59,16,44,,4100,"0,6",4000,11
27.03.2024 14:30,"0,7",43,55,1106860,55,0,10,16,,70,,129595,58,66,61,17,44,,16600,"0,61",4100,18
27.03.2024 14:35,"1,15",44,54,1106860,55,0,11,19,,70,,129595,51,66,60,40,44,,25700,"0,61",4300,18
27.03.2024 14:40,"1,16",45,54,1106860,55,0,11,22,,70,,129595,47,66,60,49,44,,37800,"0,61",4500,18
27.03.2024 14:45,"0,98",45,54,1106860,55,0,11,25,,70,,129596,47,65,59,46,45,,36200,"0,6",4300,15
27.03.2024 14:50,"0,81",45,54,1106870,55,0,11,24,,70,,129596,45,65,58,48,45,,20700,"0,61",4300,14
27.03.2024 14:55,"0,69",45,55,1106870,55,0,11,23,,70,,129597,57,64,60,28,45,,21800,"0,6",4100,15
27.03.2024 15:00,"4,03",44,55,1106870,55,0,11,23,,70,,129597,59,63,59,36,45,,26800,"0,61",4000,16
27.03.2024 15:05,"4,15",43,55,1106880,55,0,12,30,,70,,129597,58,63,61,36,44,,71900,"0,61",4200,29
27.03.2024 15:10,"4,17",42,54,1106880,55,0,12,42,,70,,129597,48,62,61,51,43,,48900,"0,61",4300,48
27.03.2024 15:15,"4,65",43,54,1106880,55,0,12,48,,70,,129598,47,62,61,49,44,,50600,"0,61",4500,59
27.03.2024 15:20,"4,72",45,55,1106890,55,0,12,49,,70,,129598,46,62,61,51,45,,76300,"0,61",4300,60
27.03.2024 15:25,"3,43",48,55,1106900,55,0,13,40,,70,,129599,46,62,61,50,47,,80200,"0,61",4100,44
27.03.2024 15:30,"2,14",50,55,1106900,55,0,13,32,,70,,129599,45,62,61,50,48,,71900,"0,6",4100,28
27.03.2024 15:35,"0,58",49,55,1106910,55,0,13,19,,70,,129599,43,62,61,49,48,,49900,"0,6",4100,10
27.03.2024 15:40,"0,31",47,55,1106910,55,0,13,16,,70,,129600,52,64,61,43,47,,7800,"0,61",4100,7
27.03.2024 15:45,"0,1",46,55,1106910,55,0,13,9,,70,,129600,43,64,61,40,46,,8900,"0,6",4100,1
27.03.2024 15:50,"0,05",45,55,1106910,55,0,14,7,,70,,129600,40,63,61,40,45,,2100,"0,61",4100,1
27.03.2024 15:55,"0,05",44,55,1106910,55,0,13,7,,70,,129601,51,65,59,35,44,,1400,"0,6",4100,3
27.03.2024 16:00,"0,12",43,55,1106910,55,0,13,12,,70,,129601,54,66,60,43,44,,5000,"0,61",3900,9
27.03.2024 16:05,"0,67",44,55,1106910,55,0,12,18,,70,,129601,51,66,61,38,44,,6700,"0,6",4000,17
27.03.2024 16:10,"1,15",45,55,1106910,55,0,11,21,,70,,129602,56,66,60,30,44,,30000,"0,6",4100,18
27.03.2024 16:15,"1,22",45,55,1106920,55,0,12,24,,70,,129602,48,65,60,43,44,,35400,"0,61",4100,17
27.03.2024 16:20,"1,08",45,55,1106920,55,0,12,25,,70,,129602,50,65,61,43,45,,35000,"0,61",4000,15
27.03.2024 16:25,"0,81",45,55,1106920,55,0,12,24,,70,,129603,44,65,61,42,45,,26600,"0,61",4000,14
27.03.2024 16:30,"0,79",45,55,1106920,55,0,12,23,,70,,129603,44,65,59,47,46,,24000,"0,6",4100,14
27.03.2024 16:35,"0,72",45,55,1106920,55,0,12,20,,70,,129603,48,65,60,43,46,,19400,"0,61",4000,14
27.03.2024 16:40,"0,82",45,55,1106930,55,0,12,18,,70,,129604,40,65,61,45,45,,22300,"0,61",4000,16
27.03.2024 16:45,"0,79",45,55,1106930,55,0,12,17,,70,,129604,57,65,61,39,45,,22500,"0,61",4000,16
27.03.2024 16:50,"0,77",45,55,1106930,55,0,12,17,,70,,129605,43,64,60,37,45,,21200,"0,61",3900,15
27.03.2024 16:55,"4,12",44,55,1106930,55,0,13,20,,70,,129605,56,63,60,45,44,,22300,"0,6",3800,16
27.03.2024 17:00,"4,22",43,55,1106930,55,0,11,23,,70,,129605,61,63,61,35,44,,47100,"0,6",3200,18
27.03.2024 17:05,"4,25",43,55,1106940,55,0,11,0,,69,,129605,60,65,61,33,43,,50800,"0,61",4000,0
27.03.2024 17:10,"4,22",43,54,1106940,55,0,11,0,,69,,129606,46,65,60,17,43,,49600,"0,6",4200,0
27.03.2024 17:15,"0,12",43,55,1106940,55,0,11,0,,0,,129606,45,65,61,38,43,,1100,"0,6",4100,0
27.03.2024 17:20,"0,03",43,55,1106940,55,0,11,0,,0,,129606,39,66,59,46,42,,1500,"0,6",4300,0
27.03.2024 17:25,0,43,55,1106940,55,0,11,0,,0,,129607,50,66,60,50,40,,400,"0,6",4000,0
27.03.2024 17:30,0,42,55,1106940,55,0,12,0,,0,,129607,53,66,60,45,39,,0,"0,61",4000,0
27.03.2024 17:35,0,42,55,1106940,55,0,12,0,,0,,129608,44,66,60,48,39,,0,"0,61",4100,0
27.03.2024 17:40,0,42,55,1106940,55,0,12,0,,0,,129608,52,66,61,43,38,,0,"0,6",4200,0
27.03.2024 17:45,0,42,55,1106940,55,0,12,0,,0,,129608,52,66,60,42,38,,500,"0,59",4300,0
27.03.2024 17:50,0,41,55,1106940,55,0,11,0,,0,,129609,58,66,61,31,37,,0,"0,61",4200,0
27.03.2024 17:55,0,41,54,1106940,55,0,11,0,,0,,129609,60,66,61,35,36,,0,"0,61",4400,0
27.03.2024 18:00,0,41,55,1106940,55,0,11,0,,0,,129609,43,66,58,43,36,,0,"0,6",4300,0
27.03.2024 18:05,0,40,55,1106940,55,0,11,0,,0,,129610,59,66,61,24,35,,100,"0,61",4200,0
27.03.2024 18:10,0,39,55,1106940,55,0,11,0,,0,,129610,52,66,61,39,35,,0,"0,6",4100,0
27.03.2024 18:15,0,38,55,1106940,55,0,11,0,,0,,129610,54,66,59,37,34,,100,"0,6",4100,0
27.03.2024 18:20,0,37,55,1106940,55,0,11,0,,0,,129611,49,65,61,23,34,,200,"0,61",4000,0
27.03.2024 18:25,0,37,55,1106940,55,0,12,0,,0,,129611,45,65,60,40,34,,0,"0,6",4000,0
27.03.2024 18:30,0,36,55,1106940,55,0,12,0,,0,,129611,45,65,60,44,33,,0,"0,6",3800,0
27.03.2024 18:35,"4,08",36,55,1106940,55,0,12,0,,70,,129612,46,64,60,47,33,,0,"0,6",3700,0
27.03.2024 18:40,"4,15",35,55,1106950,55,0,12,0,,70,,129612,51,60,60,49,32,,55200,"0,61",2500,0
27.03.2024 18:45,"4,18",35,55,1106950,55,0,12,0,,70,,129612,53,63,60,41,32,,48300,"0,6",4200,0
27.03.2024 18:50,"4,15",35,54,1106960,54,0,12,0,,70,,129613,57,65,61,37,32,,43000,"0,6",4500,0
27.03.2024 18:55,"0,17",34,54,1106960,54,0,11,0,,1,,129613,55,66,60,40,31,,49300,"0,6",4700,0
27.03.2024 19:00,0,34,55,1106960,55,0,11,0,,1,,129613,55,66,60,38,31,,3100,"0,61",4500,0
27.03.2024 19:05,0,34,55,1106960,55,0,11,0,,1,,129614,50,65,61,40,30,,0,"0,61",4200,0
27.03.2024 19:10,0,34,55,1106960,55,0,11,0,,0,,129614,53,66,60,41,30,,0,"0,59",4200,0
27.03.2024 19:15,0,34,55,1106960,55,0,11,0,,0,,129614,52,66,57,30,30,,0,"0,59",4300,0
27.03.2024 19:20,0,34,55,1106960,55,0,11,0,,0,,129615,46,66,57,44,30,,0,"0,61",4200,0
27.03.2024 19:25,0,34,55,1106960,55,0,11,0,,0,,129615,44,65,61,40,30,,0,"0,61",4200,0
27.03.2024 19:30,0,34,55,1106960,55,0,11,0,,0,,129616,56,66,61,37,30,,0,"0,61",4100,0
27.03.2024 19:35,0,33,55,1106960,55,0,11,0,,0,,129616,46,65,61,40,30,,0,"0,61",4200,0
27.03.2024 19:40,"0,1",33,55,1106960,55,0,11,0,,0,,129616,53,66,59,17,30,,0,"0,61",4100,0
27.03.2024 19:45,0,33,55,1106960,55,0,11,0,,0,,129617,55,66,60,33,30,,0,"0,61",4100,0
27.03.2024 19:50,0,33,55,1106960,55,0,11,0,,0,,129617,47,65,60,44,29,,0,"0,61",4100,0
27.03.2024 19:55,0,33,54,1106960,55,0,11,0,,0,,129617,55,65,60,43,29,,0,"0,6",4500,0
27.03.2024 20:00,"0,22",33,55,1106960,55,0,10,0,,0,,129618,54,64,58,16,29,,900,"0,61",3800,0
27.03.2024 20:05,"6,65",35,55,1106960,55,0,10,99,,70,,129618,54,62,59,17,36,,600,"0,59",3800,99
27.03.2024 20:10,"6,67",48,54,1106970,54,0,10,93,,70,,129618,50,61,58,33,50,,174200,"0,6",3900,99
27.03.2024 20:15,"6,72",51,54,1106990,54,0,11,90,,70,,129619,51,60,58,25,52,,175300,"0,61",3800,98
27.03.2024 20:20,"6,5",55,54,1107000,54,0,10,74,,70,,129619,57,58,57,56,55,,154200,"0,59",3300,88
27.03.2024 20:25,"5,62",54,55,1107010,54,0,11,58,,70,,129619,56,58,58,52,55,,129900,"0,59",3100,71
27.03.2024 20:30,"5,21",55,54,1107020,53,0,10,54,,70,,129619,54,61,58,47,54,,123000,"0,6",4500,65
27.03.2024 20:35,"4,9",54,53,1107030,53,0,10,51,,70,,129620,56,64,59,17,54,,121300,"0,59",4900,65
27.03.2024 20:40,"4,8",53,53,1107040,53,0,10,52,,70,,129620,50,64,56,19,53,,131900,"0,59",5500,62
27.03.2024 20:45,"4,7",53,53,1107050,53,0,10,53,,70,,129621,56,66,60,16,53,,116800,"0,59",5300,62
27.03.2024 20:50,"4,75",53,53,1107060,54,0,10,52,,69,,129621,59,67,61,20,53,,99300,"0,6",5100,60
27.03.2024 20:55,"3,02",55,54,1107070,54,0,11,45,,69,,129622,43,67,60,40,54,,79900,"0,61",5100,49
27.03.2024 21:00,"2,66",56,54,1107070,55,0,11,42,,69,,129622,51,67,61,45,55,,51500,"0,61",4800,42
27.03.2024 21:05,"2,42",56,54,1107070,55,0,11,40,,70,,129622,53,68,60,23,54,,45700,"0,6",4600,38
27.03.2024 21:10,"2,1",56,54,1107080,55,0,11,36,,70,,129623,39,67,61,27,54,,40200,"0,6",4600,30
27.03.2024 21:15,"1,85",55,55,1107080,55,0,11,36,,70,,129623,32,67,61,35,54,,33600,"0,61",4500,25
27.03.2024 21:20,"1,85",55,55,1107080,55,0,12,36,,70,,129624,46,66,61,42,54,,30600,"0,6",4200,24
27.03.2024 21:25,"1,75",54,55,1107090,56,0,12,35,,70,,129624,50,67,61,50,54,,30400,"0,61",4100,22
27.03.2024 21:30,"1,7",54,55,1107090,55,0,11,35,,70,,129624,54,67,60,31,54,,28900,"0,6",4100,21
27.03.2024 21:35,"1,62",54,55,1107090,55,0,11,33,,70,,129625,57,67,61,26,54,,28400,"0,6",4100,20
27.03.2024 21:40,"1,69",53,55,1107090,55,0,11,33,,70,,129625,57,67,61,26,54,,28100,"0,61",4200,21
27.03.2024 21:45,"1,81",53,55,1107100,55,0,11,36,,70,,129625,36,66,61,23,54,,27900,"0,6",4100,25
27.03.2024 21:50,2,53,55,1107100,55,0,11,38,,70,,129626,37,66,60,38,54,,31400,"0,61",4000,30
27.03.2024 21:55,"2,16",53,55,1107100,55,0,11,38,,70,,129626,42,66,61,41,54,,34900,"0,6",4000,34
27.03.2024 22:00,"2,3",54,55,1107100,55,0,11,41,,70,,129626,47,66,59,39,54,,38700,"0,6",4100,37
27.03.2024 22:05,"2,41",54,55,1107110,55,0,11,43,,70,,129627,53,65,59,24,54,,39300,"0,61",4000,39
27.03.2024 22:10,"4,3",52,55,1107120,55,0,10,47,,70,,129627,57,61,59,20,54,,79400,"0,6",3800,49
27.03.2024 22:15,"4,75",52,55,1107120,55,0,10,52,,70,,129627,56,65,59,20,54,,105100,"0,58",4000,61
27.03.2024 22:20,"4,87",53,54,1107130,55,0,10,53,,70,,129628,56,66,59,16,54,,90400,"0,6",4300,64
27.03.2024 22:25,"4,91",55,54,1107140,54,0,10,53,,70,,129628,52,66,60,32,55,,101800,"0,59",4600,65
27.03.2024 22:30,"3,55",57,54,1107150,54,0,11,49,,70,,129628,48,66,61,36,56,,90100,"0,61",4900,57
27.03.2024 22:35,"3,1",58,54,1107150,55,0,11,45,,70,,129629,49,65,61,47,56,,60100,"0,6",4700,51
27.03.2024 22:40,"2,38",58,55,1107160,55,0,11,38,,70,,129629,48,65,61,45,56,,44800,"0,6",4400,36
27.03.2024 22:45,"1,78",57,55,1107160,55,0,12,31,,70,,129630,41,64,61,43,56,,32200,"0,6",4300,22
27.03.2024 22:50,"1,54",56,55,1107160,55,0,12,31,,70,,129630,41,64,61,42,55,,22400,"0,6",4200,20
27.03.2024 22:55,"1,27",55,55,1107160,55,0,12,29,,70,,129630,41,64,61,42,55,,22300,"0,6",4200,16
27.03.2024 23:00,"1,27",55,55,1107160,55,0,12,28,,70,,129631,40,63,61,42,55,,22500,"0,6",4100,15
27.03.2024 23:05,"1,25",54,55,1107170,55,0,12,29,,70,,129631,41,64,61,43,54,,24100,"0,6",4100,16
27.03.2024 23:10,"1,31",54,55,1107170,55,0,12,29,,70,,129631,42,64,61,44,54,,23200,"0,61",4000,18
27.03.2024 23:15,"1,66",54,55,1107170,55,0,13,31,,70,,129632,43,64,61,44,54,,25200,"0,6",4100,22
27.03.2024 23:20,"1,8",54,55,1107170,55,0,13,33,,70,,129632,39,64,61,43,54,,27500,"0,61",4100,24
27.03.2024 23:25,"1,87",54,55,1107180,55,0,13,36,,70,,129633,40,64,61,45,54,,29100,"0,6",4000,29
27.03.2024 23:30,"2,16",54,55,1107180,55,0,12,40,,70,,129633,58,66,61,22,54,,32400,"0,6",3900,31
27.03.2024 23:35,"2,11",54,55,1107180,55,0,12,40,,70,,129633,48,66,57,42,54,,34700,"0,6",4000,31
27.03.2024 23:40,"2,16",54,55,1107180,55,0,11,40,,70,,129634,57,66,60,16,54,,35600,"0,61",4000,33
27.03.2024 23:45,"2,23",54,55,1107190,55,0,10,42,,70,,129634,56,65,60,27,54,,35900,"0,6",4000,35
27.03.2024 23:50,"4,15",53,55,1107190,55,0,11,42,,70,,129634,58,63,60,34,54,,36300,"0,61",3800,35
27.03.2024 23:55,"4,25",52,55,1107200,55,0,11,47,,70,,129635,58,61,61,55,53,,86800,"0,61",4200,47
28.03.2024 00:00,"4,77",52,55,1107200,55,0,11,53,,70,,129635,60,65,62,37,53,,59200,"0,59",4100,60
28.03.2024 00:05,"4,9",53,55,1107210,55,0,11,54,,70,,129635,58,65,61,22,54,,78000,"0,6",4200,63
28.03.2024 00:10,"4,06",54,55,1107220,55,0,11,54,,70,,129636,36,65,61,39,55,,82800,"0,61",4100,63
28.03.2024 00:15,"3,22",56,55,1107220,56,0,11,44,,70,,129636,36,65,59,40,56,,71200,"0,61",4000,54
