Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
28.03.2024 00:20,"2,55",56,55,1107230,56,0,12,38,,70,,129636,45,64,61,40,56,,50200,"0,6",4000,42
28.03.2024 00:25,"2,21",57,55,1107230,55,0,12,35,,70,,129637,43,64,61,38,55,,36300,"0,61",4000,36
28.03.2024 00:30,"2,2",57,55,1107230,55,0,12,35,,70,,129637,48,65,61,39,55,,33500,"0,6",4100,36
28.03.2024 00:35,"1,9",56,55,1107240,55,0,12,32,,70,,129637,46,65,61,40,55,,33300,"0,6",4100,27
28.03.2024 00:40,"1,54",56,55,1107240,55,0,12,29,,70,,129638,44,64,61,40,55,,26400,"0,61",4100,19
28.03.2024 00:45,"1,3",55,55,1107240,55,0,13,29,,70,,129638,38,64,61,40,54,,23300,"0,6",4100,17
28.03.2024 00:50,"1,34",55,55,1107240,55,0,13,30,,70,,129638,38,63,61,40,54,,24300,"0,61",4000,17
28.03.2024 00:55,"1,32",54,55,1107240,55,0,13,30,,70,,129639,38,63,61,40,54,,23700,"0,61",4000,17
28.03.2024 01:00,"1,58",54,55,1107250,55,0,13,32,,70,,129639,38,62,61,40,54,,26300,"0,61",4100,20
28.03.2024 01:05,0,53,55,1107250,55,0,14,1,,1,,129639,37,62,61,39,53,,0,"0,61",4000,0
28.03.2024 01:10,0,52,55,1107250,55,0,14,1,,1,,129640,37,61,61,39,53,,0,"0,61",4000,0
28.03.2024 01:15,0,52,55,1107250,55,0,14,1,,1,,129640,36,61,61,39,52,,0,"0,61",3900,0
28.03.2024 01:20,0,51,55,1107250,56,0,14,0,,0,,129640,36,61,61,39,52,,0,"0,61",4000,0
28.03.2024 01:25,0,51,55,1107250,56,0,14,0,,0,,129641,35,62,60,38,52,,0,"0,61",4000,0
28.03.2024 01:30,0,51,55,1107250,56,0,14,0,,0,,129641,35,62,61,39,50,,0,"0,6",4000,0
28.03.2024 01:35,0,50,55,1107250,55,0,14,0,,0,,129641,37,63,61,40,49,,0,"0,61",4000,0
28.03.2024 01:40,0,50,55,1107250,56,0,14,0,,0,,129642,38,62,61,40,48,,0,"0,61",3900,0
28.03.2024 01:45,0,49,55,1107250,55,0,15,0,,0,,129642,35,62,61,39,46,,0,"0,61",3900,0
28.03.2024 01:50,"4,09",48,55,1107250,55,0,15,0,,70,,129642,35,63,60,39,46,,-12500,"0,61",3500,0
28.03.2024 01:55,"4,08",46,55,1107250,55,0,15,0,,70,,129643,46,63,60,40,45,,45600,"0,6",3500,0
28.03.2024 02:00,"4,15",45,55,1107250,55,0,15,0,,70,,129643,44,61,61,39,44,,45600,"0,61",4100,0
28.03.2024 02:05,"4,09",44,55,1107260,55,0,15,0,,70,,129643,40,61,61,39,44,,45900,"0,61",4500,0
28.03.2024 02:10,"0,07",43,55,1107260,55,0,15,0,,0,,129644,41,60,61,43,43,,1500,"0,61",4500,0
28.03.2024 02:15,"0,04",42,55,1107260,55,0,15,0,,0,,129644,40,60,61,45,43,,1300,"0,61",4200,0
28.03.2024 02:20,0,42,55,1107260,55,0,16,0,,0,,129644,40,59,61,44,42,,300,"0,61",4200,0
28.03.2024 02:25,0,41,55,1107260,55,0,16,0,,0,,129645,39,59,61,43,42,,0,"0,6",4200,0
28.03.2024 02:30,0,41,55,1107260,55,0,16,0,,0,,129645,38,59,61,43,41,,0,"0,61",4200,0
28.03.2024 02:35,0,41,55,1107260,55,0,16,0,,0,,129646,38,58,61,42,41,,0,"0,61",4100,0
28.03.2024 02:40,0,40,55,1107260,55,0,16,0,,0,,129646,37,58,61,42,40,,0,"0,61",4200,0
28.03.2024 02:45,0,40,55,1107260,55,0,16,0,,0,,129646,37,57,61,42,40,,0,"0,61",4100,0
28.03.2024 03:05,0,39,55,1107260,56,0,17,0,,0,,129648,36,61,61,40,38,,300,"0,61",4100,0
28.03.2024 03:10,0,39,55,1107260,56,0,17,0,,0,,129648,36,61,61,40,38,,0,"0,6",4100,0
28.03.2024 03:15,0,38,55,1107260,56,0,17,0,,0,,129648,35,60,61,40,38,,0,"0,61",4100,0
28.03.2024 03:20,0,38,55,1107260,56,0,17,0,,0,,129649,34,60,61,39,37,,0,"0,6",4100,0
28.03.2024 03:25,0,38,55,1107260,56,0,17,0,,0,,129649,34,60,61,39,37,,0,"0,6",4000,0
28.03.2024 03:30,0,37,55,1107260,56,0,17,0,,0,,129649,34,59,61,39,37,,0,"0,61",4000,0
28.03.2024 03:35,0,37,55,1107260,56,0,17,0,,0,,129650,33,59,61,39,36,,0,"0,61",4000,0
28.03.2024 03:40,0,37,55,1107260,56,0,17,0,,0,,129650,33,58,61,39,36,,0,"0,61",3900,0
28.03.2024 03:45,0,36,55,1107260,56,0,17,0,,70,,129650,33,58,61,38,36,,0,"0,61",3700,0
28.03.2024 03:50,"4,1",36,56,1107260,55,0,18,0,,70,,129651,32,57,60,38,36,,28300,"0,6",3000,0
28.03.2024 03:55,"4,15",36,55,1107270,55,0,18,0,,70,,129651,32,57,61,38,36,,46000,"0,6",4000,0
28.03.2024 04:00,"4,15",35,55,1107270,55,0,18,0,,69,,129651,32,57,61,38,35,,44100,"0,6",4300,0
28.03.2024 04:05,"4,2",35,55,1107270,55,0,18,0,,0,,129652,31,56,61,38,35,,1000,"0,6",4500,0
28.03.2024 04:10,"0,13",35,55,1107270,55,0,18,0,,0,,129652,31,56,61,38,35,,1600,"0,6",4300,0
28.03.2024 04:15,"0,03",34,55,1107270,55,0,18,0,,0,,129652,31,56,61,38,34,,200,"0,61",4200,0
28.03.2024 04:20,0,34,55,1107270,55,0,18,0,,0,,129653,31,55,61,37,34,,0,"0,6",4300,0
28.03.2024 04:25,0,34,55,1107270,55,0,18,0,,0,,129653,30,55,61,37,34,,0,"0,6",4200,0
28.03.2024 04:30,"0,01",34,55,1107270,55,0,18,0,,0,,129654,30,55,61,36,34,,0,"0,6",4100,0
28.03.2024 04:35,0,34,55,1107270,55,0,18,0,,0,,129654,30,55,61,36,34,,0,"0,6",4100,0
28.03.2024 04:40,0,33,55,1107270,56,0,18,0,,0,,129654,30,55,61,36,33,,0,"0,6",4100,0
28.03.2024 04:45,0,33,55,1107270,56,0,18,0,,0,,129655,29,54,61,35,33,,0,"0,61",4100,0
28.03.2024 05:05,0,30,55,1107270,56,0,19,0,,69,,129656,29,55,61,32,31,,0,"0,61",4100,0
28.03.2024 05:10,"0,14",38,55,1107280,56,0,19,100,,69,,129656,28,55,61,32,39,,41500,"0,6",4100,99
28.03.2024 05:15,"6,6",51,55,1107290,56,0,19,81,,69,,129657,32,62,59,31,52,,190200,"0,61",4000,90
28.03.2024 05:20,"6,57",53,55,1107310,56,0,18,79,,69,,129657,49,65,60,45,54,,174700,"0,6",4100,89
28.03.2024 05:25,"6,56",55,55,1107320,56,0,17,71,,69,,129657,50,65,61,52,55,,156900,"0,61",3900,80
28.03.2024 05:30,"5,88",58,55,1107330,55,0,16,67,,69,,129658,50,65,61,48,58,,130800,"0,61",4100,75
28.03.2024 05:35,"5,69",58,55,1107340,55,0,14,46,,69,,129658,58,64,61,38,58,,114300,"0,61",4000,56
28.03.2024 05:40,"4,54",55,55,1107340,55,0,13,39,,69,,129658,54,63,61,42,56,,61900,"0,61",3900,52
28.03.2024 05:45,"4,33",54,55,1107350,55,0,13,42,,69,,129659,39,63,61,41,54,,45400,"0,61",4300,56
28.03.2024 05:50,"4,14",55,55,1107350,55,0,13,42,,69,,129659,39,62,61,41,54,,53600,"0,61",4300,50
28.03.2024 05:55,"2,93",56,55,1107360,55,0,13,43,,69,,129659,47,64,60,42,54,,50900,"0,61",4200,44
28.03.2024 06:00,"2,64",56,55,1107360,55,0,13,42,,69,,129660,46,64,61,42,54,,42700,"0,61",4100,41
28.03.2024 06:05,"2,4",56,55,1107360,55,0,13,41,,69,,129660,39,64,61,42,54,,38700,"0,6",4200,38
28.03.2024 06:10,"2,33",55,55,1107370,55,0,13,43,,69,,129661,38,64,61,43,53,,38800,"0,61",4200,35
28.03.2024 06:15,"2,26",55,55,1107370,55,0,13,45,,69,,129661,39,63,61,43,53,,39100,"0,61",4200,31
28.03.2024 06:20,"2,18",54,55,1107370,55,0,13,45,,70,,129661,53,65,61,40,54,,38100,"0,61",4100,25
28.03.2024 06:25,"2,02",54,55,1107380,55,0,13,43,,70,,129662,50,64,61,39,54,,36200,"0,61",4100,24
28.03.2024 06:30,"1,94",54,55,1107380,55,0,14,42,,70,,129662,41,64,61,37,54,,33900,"0,61",4200,23
28.03.2024 06:35,"1,95",53,55,1107380,55,0,14,41,,70,,129662,40,64,61,37,54,,34300,"0,61",4100,25
28.03.2024 06:40,"1,97",53,55,1107390,56,0,14,40,,70,,129663,41,64,61,43,54,,33900,"0,61",4000,27
28.03.2024 06:45,"1,97",53,55,1107390,56,0,14,41,,70,,129663,44,64,61,39,54,,33300,"0,61",4000,29
28.03.2024 06:50,"2,09",53,55,1107390,55,0,14,41,,70,,129663,39,64,61,39,53,,34200,"0,61",4000,30
28.03.2024 06:55,"2,11",53,55,1107390,55,0,14,43,,70,,129664,44,65,59,40,53,,36300,"0,61",4000,32
28.03.2024 07:00,"2,16",53,55,1107400,55,0,13,44,,70,,129664,54,65,61,39,54,,37900,"0,61",4100,34
28.03.2024 07:05,"2,28",54,55,1107400,55,0,13,45,,70,,129664,53,65,60,38,54,,40700,"0,6",4100,35
28.03.2024 07:10,"2,38",54,55,1107400,55,0,12,44,,70,,129665,53,65,60,42,54,,41700,"0,6",3900,35
28.03.2024 07:15,"2,35",52,55,1107410,55,0,10,44,,70,,129665,59,62,61,21,53,,52400,"0,6",3200,35
28.03.2024 07:20,"4,22",51,55,1107410,55,0,11,50,,70,,129665,56,63,61,18,52,,64400,"0,6",4200,42
28.03.2024 07:25,"4,44",50,55,1107420,55,0,11,54,,70,,129666,58,65,61,32,52,,65900,"0,61",4300,52
28.03.2024 07:30,"4,56",51,55,1107430,55,0,11,53,,70,,129666,61,66,61,26,54,,72600,"0,58",4300,58
28.03.2024 07:35,"3,62",52,55,1107430,55,0,11,50,,70,,129666,59,66,61,37,55,,77700,"0,61",4300,55
28.03.2024 07:40,"3,24",54,55,1107440,55,0,11,46,,70,,129667,57,66,60,19,55,,62300,"0,61",4000,53
28.03.2024 07:45,"3,08",56,55,1107440,56,0,11,43,,70,,129667,50,66,56,43,55,,57500,"0,61",3900,46
28.03.2024 07:50,"2,74",56,55,1107450,56,0,11,43,,70,,129667,56,66,61,33,55,,44500,"0,58",3900,44
28.03.2024 07:55,"2,59",56,55,1107450,55,0,11,43,,70,,129668,59,66,61,28,55,,41000,"0,6",4100,40
28.03.2024 08:00,"2,45",56,55,1107450,55,0,11,43,,70,,129668,60,66,61,28,55,,37500,"0,61",4100,39
28.03.2024 08:05,"2,39",56,55,1107460,55,0,11,42,,70,,129668,58,66,61,23,55,,36600,"0,61",4200,31
28.03.2024 08:10,"2,14",56,55,1107460,56,0,11,42,,70,,129669,56,66,60,22,55,,33100,"0,6",3900,30
28.03.2024 08:15,"2,16",56,55,1107460,55,0,11,42,,70,,129669,41,65,60,36,55,,32900,"0,61",4000,29
28.03.2024 08:20,"2,11",55,55,1107460,55,0,11,42,,70,,129670,51,65,61,40,55,,33500,"0,6",4200,29
28.03.2024 08:25,"2,1",55,55,1107470,55,0,11,42,,70,,129670,50,65,61,44,55,,33700,"0,6",4200,26
28.03.2024 08:30,"2,02",55,55,1107470,55,0,11,42,,70,,129670,54,65,60,44,55,,32900,"0,61",4100,25
28.03.2024 08:35,"1,97",55,55,1107470,55,0,11,42,,70,,129671,55,65,60,38,55,,32000,"0,6",3900,24
28.03.2024 08:40,"1,96",53,55,1107480,55,0,11,40,,70,,129671,59,60,60,44,54,,103900,"0,6",2600,24
28.03.2024 08:45,"4,18",52,55,1107480,55,0,11,49,,70,,129671,59,62,61,36,52,,57200,"0,6",4400,34
28.03.2024 09:05,"3,34",56,55,1107510,55,0,11,41,,70,,129673,38,65,59,45,55,,54800,"0,6",3700,50
28.03.2024 09:10,"2,82",57,55,1107510,55,0,12,39,,70,,129673,49,65,61,45,55,,46200,"0,61",4300,42
28.03.2024 09:15,"2,52",57,55,1107510,55,0,12,35,,70,,129673,57,65,60,37,54,,35600,"0,6",4300,31
28.03.2024 09:20,2,56,55,1107520,55,0,11,30,,70,,129674,57,66,61,31,54,,28700,"0,6",4100,18
28.03.2024 09:25,"1,19",54,55,1107520,55,0,11,24,,70,,129674,53,66,60,35,54,,6300,"0,6",4100,7
28.03.2024 09:30,"0,48",53,55,1107520,55,0,10,25,,70,,129674,56,66,60,18,53,,1300,"0,6",4100,7
28.03.2024 09:35,"0,47",52,55,1107520,55,0,10,26,,70,,129675,56,66,61,18,52,,15800,"0,6",3900,11
28.03.2024 09:40,"0,72",51,54,1107520,55,0,10,26,,70,,129675,56,65,60,22,52,,6000,"0,61",4300,16
28.03.2024 09:45,"1,15",51,54,1107520,55,0,11,27,,70,,129675,55,66,61,35,51,,25200,"0,6",4600,18
28.03.2024 09:50,"1,3",51,54,1107530,55,0,10,30,,70,,129676,56,65,60,22,51,,33600,"0,6",4400,20
28.03.2024 09:55,"1,66",51,54,1107530,55,0,10,32,,70,,129676,56,64,60,24,51,,32100,"0,6",4400,25
28.03.2024 10:00,"4,06",50,55,1107540,55,0,11,38,,70,,129677,55,59,59,38,50,,117900,"0,6",4100,34
28.03.2024 10:05,"4,25",48,54,1107540,55,0,11,42,,70,,129677,61,66,62,28,49,,58900,"0,6",3900,40
28.03.2024 10:10,"4,23",49,54,1107550,55,0,11,51,,70,,129677,50,66,60,28,50,,75000,"0,59",4400,53
28.03.2024 10:15,"3,21",51,55,1107550,55,0,11,44,,70,,129678,56,66,61,44,52,,74600,"0,61",4700,48
28.03.2024 10:20,"2,54",52,55,1107560,55,0,11,36,,70,,129678,57,66,61,43,52,,52900,"0,6",4100,37
28.03.2024 10:25,"2,21",53,55,1107560,55,0,11,27,,70,,129678,46,66,61,50,52,,39100,"0,61",4200,20
28.03.2024 10:30,"1,46",52,55,1107570,55,0,11,22,,70,,129679,41,65,61,54,51,,19800,"0,6",4200,12
28.03.2024 10:35,"0,58",51,55,1107570,55,0,12,18,,70,,129679,43,65,59,51,51,,9000,"0,61",4100,8
28.03.2024 10:40,"0,31",50,55,1107570,55,0,12,16,,70,,129679,51,65,61,48,50,,9600,"0,6",4100,8
28.03.2024 10:45,"0,3",48,55,1107570,55,0,12,16,,70,,129680,46,66,61,48,49,,12300,"0,61",4100,8
28.03.2024 10:50,"0,29",48,55,1107570,55,0,11,13,,70,,129680,58,66,61,21,49,,16500,"0,6",4000,11
28.03.2024 10:55,"0,36",47,55,1107570,55,0,11,13,,70,,129680,47,66,61,30,48,,21200,"0,6",4100,13
28.03.2024 11:00,"0,5",47,55,1107570,55,0,11,14,,70,,129681,35,66,60,39,47,,5900,"0,61",4200,16
28.03.2024 11:05,"0,91",47,55,1107570,55,0,11,14,,70,,129681,58,66,61,29,47,,28500,"0,6",4200,17
28.03.2024 11:10,"0,96",47,55,1107570,55,0,11,17,,70,,129682,55,65,61,28,46,,21700,"0,6",4200,16
28.03.2024 11:15,"0,77",47,55,1107580,55,0,11,20,,70,,129682,58,66,61,30,46,,19400,"0,61",4100,13
28.03.2024 11:20,"0,74",47,55,1107580,55,0,11,22,,70,,129682,56,65,61,20,46,,10700,"0,61",4100,13
28.03.2024 11:25,"0,72",46,55,1107580,55,0,11,22,,70,,129683,40,65,60,36,46,,27000,"0,6",3900,15
28.03.2024 11:30,"4,22",45,55,1107580,55,0,12,22,,70,,129683,43,64,59,40,46,,86900,"0,6",3600,15
28.03.2024 11:35,"4,22",44,55,1107590,55,0,12,26,,70,,129683,40,63,61,40,45,,51100,"0,6",3000,20
28.03.2024 11:40,"4,15",43,55,1107590,55,0,12,35,,70,,129684,46,63,60,46,44,,55500,"0,61",4100,31
28.03.2024 11:45,"1,99",45,55,1107600,55,0,12,35,,70,,129684,43,63,61,48,45,,55800,"0,6",4400,31
28.03.2024 11:50,"1,97",47,55,1107600,55,0,10,30,,70,,129684,54,66,58,15,47,,49300,"0,59",4200,24
28.03.2024 11:55,"1,53",47,55,1107610,55,0,11,21,,70,,129685,36,66,61,26,47,,33800,"0,6",4200,12
28.03.2024 12:00,"0,32",46,55,1107610,55,0,11,11,,70,,129685,31,65,61,31,46,,9900,"0,6",4300,4
28.03.2024 12:05,"0,12",45,55,1107610,55,0,11,7,,70,,129685,32,65,61,29,45,,900,"0,6",4400,3
28.03.2024 12:10,"0,04",44,55,1107610,55,0,12,9,,70,,129686,36,65,61,37,44,,2100,"0,6",4300,8
28.03.2024 12:15,"0,13",44,55,1107610,55,0,12,12,,70,,129686,52,66,60,35,44,,12900,"0,6",4000,13
28.03.2024 12:20,"0,66",44,55,1107610,55,0,12,17,,70,,129686,53,65,61,33,44,,29500,"0,6",4100,17
28.03.2024 12:25,"0,94",45,55,1107610,55,0,12,20,,70,,129687,38,65,60,37,44,,29000,"0,6",4300,17
28.03.2024 12:30,"1,01",45,55,1107610,55,0,12,27,,70,,129687,49,65,61,41,44,,34800,"0,6",4400,16
28.03.2024 12:35,"1,24",45,55,1107620,55,0,12,28,,70,,129688,50,66,61,35,45,,33900,"0,6",4300,16
28.03.2024 12:40,"1,06",45,55,1107620,55,0,12,26,,70,,129688,61,65,61,36,46,,30400,"0,61",4200,15
28.03.2024 12:45,"0,96",45,55,1107620,55,0,12,22,,70,,129688,61,66,61,26,46,,25300,"0,6",4300,15
28.03.2024 13:05,"1,16",46,55,1107630,55,0,12,27,,70,,129690,43,64,60,47,46,,45300,"0,61",3900,19
28.03.2024 13:10,"4,1",45,55,1107640,55,0,12,32,,70,,129690,53,59,60,43,45,,53600,"0,6",2800,25
28.03.2024 13:15,"4,18",44,55,1107640,55,0,12,45,,70,,129690,52,63,61,42,44,,50900,"0,61",4100,42
28.03.2024 13:20,"4,34",45,54,1107650,55,0,12,51,,70,,129691,61,65,61,33,47,,91700,"0,6",4100,56
28.03.2024 13:25,"3,28",48,55,1107660,55,0,12,43,,70,,129691,60,66,61,31,49,,86400,"0,6",4300,49
28.03.2024 13:30,"2,65",50,55,1107660,55,0,11,36,,70,,129691,59,66,61,22,49,,61600,"0,6",4200,37
28.03.2024 13:35,"2,04",51,55,1107670,55,0,11,30,,70,,129692,36,65,61,39,50,,42900,"0,6",4200,26
28.03.2024 13:40,"1,66",51,55,1107670,55,0,11,28,,70,,129692,56,65,61,30,49,,35100,"0,59",4200,18
28.03.2024 13:45,"1,18",51,55,1107670,55,0,12,28,,70,,129692,54,65,61,27,50,,24200,"0,6",4200,14
28.03.2024 13:50,"0,96",50,55,1107670,55,0,12,30,,70,,129693,38,64,61,27,49,,22800,"0,6",4100,14
28.03.2024 13:55,"1,34",50,55,1107680,55,0,12,36,,70,,129693,35,64,61,27,50,,36200,"0,6",4200,20
28.03.2024 14:00,"1,7",50,55,1107680,55,0,12,39,,70,,129693,36,64,61,28,50,,35900,"0,6",4100,23
28.03.2024 14:05,"1,87",50,55,1107680,55,0,12,40,,70,,129694,52,64,60,37,51,,40400,"0,61",3900,24
28.03.2024 14:10,"1,95",51,55,1107690,55,0,12,41,,70,,129694,60,65,61,36,51,,41500,"0,6",3800,26
28.03.2024 14:15,"1,97",51,55,1107690,55,0,12,44,,70,,129694,53,65,60,43,52,,41800,"0,61",4000,33
28.03.2024 14:20,"2,3",52,55,1107690,55,0,12,46,,70,,129695,59,65,61,38,52,,48200,"0,61",4200,37
28.03.2024 14:25,"2,4",52,55,1107700,55,0,12,43,,70,,129695,42,64,61,36,53,,48500,"0,6",4100,38
28.03.2024 14:30,"2,35",53,55,1107700,55,0,12,43,,70,,129696,55,65,60,25,53,,44600,"0,61",4100,38
28.03.2024 14:35,"2,33",53,55,1107700,56,0,11,41,,70,,129696,54,65,60,19,53,,41000,"0,59",4000,37
28.03.2024 14:40,"2,28",54,55,1107710,55,0,11,41,,70,,129696,44,64,60,39,53,,42200,"0,6",3800,36
28.03.2024 14:45,"4,11",52,55,1107710,55,0,11,46,,70,,129697,43,64,60,51,52,,64500,"0,6",3900,44
28.03.2024 14:50,"4,34",51,55,1107720,55,0,12,54,,70,,129697,43,63,61,47,52,,61100,"0,61",4500,60
28.03.2024 14:55,"4,94",52,55,1107720,55,0,12,54,,70,,129697,44,63,61,47,54,,80900,"0,61",4200,65
28.03.2024 15:00,"5,01",54,55,1107730,55,0,12,53,,70,,129698,46,62,61,49,54,,83900,"0,6",4200,65
28.03.2024 15:05,"4,08",56,55,1107740,55,0,12,50,,70,,129698,55,64,61,36,55,,72500,"0,61",4300,58
28.03.2024 15:10,"3,38",57,55,1107740,55,0,12,43,,70,,129698,53,63,61,35,55,,49000,"0,6",4400,43
28.03.2024 15:15,"2,4",56,55,1107750,55,0,12,39,,70,,129699,56,66,61,35,55,,34900,"0,6",4300,30
28.03.2024 15:20,"2,04",56,55,1107750,55,0,12,39,,70,,129699,40,65,61,47,55,,31800,"0,6",4300,28
28.03.2024 15:25,"2,06",56,55,1107750,55,0,12,42,,70,,129699,42,65,57,47,54,,33700,"0,6",4200,25
28.03.2024 15:30,"1,99",55,55,1107750,55,0,12,43,,70,,129700,57,66,61,34,54,,31900,"0,61",4300,25
28.03.2024 15:35,"1,98",55,55,1107760,55,0,11,44,,70,,129700,57,66,61,27,55,,32900,"0,61",4100,25
28.03.2024 15:40,"2,06",54,55,1107760,55,0,12,44,,70,,129700,38,66,59,39,55,,31900,"0,6",4200,27
28.03.2024 15:45,"2,1",54,55,1107760,55,0,12,44,,70,,129701,52,66,60,38,55,,34100,"0,61",4100,29
28.03.2024 15:50,"2,1",54,55,1107770,55,0,11,45,,70,,129701,58,66,61,27,55,,34900,"0,6",4100,32
28.03.2024 15:55,"2,27",54,55,1107770,55,0,11,45,,70,,129702,43,66,58,41,55,,38000,"0,61",4100,35
28.03.2024 16:00,"2,33",54,55,1107770,55,0,12,45,,70,,129702,47,65,61,41,55,,39600,"0,61",4300,38
28.03.2024 16:05,"2,42",54,55,1107780,55,0,12,44,,70,,129702,46,65,61,40,55,,39900,"0,6",4100,39
28.03.2024 16:10,"2,45",55,55,1107780,55,0,12,44,,70,,129703,42,64,61,43,55,,40800,"0,61",4100,39
28.03.2024 16:15,"2,35",55,55,1107780,55,0,12,44,,70,,129703,54,65,61,40,55,,39800,"0,6",4200,38
28.03.2024 16:20,"2,38",55,55,1107790,55,0,12,43,,70,,129703,40,64,61,41,55,,38300,"0,61",4000,37
28.03.2024 16:25,"2,27",55,55,1107790,55,0,12,43,,70,,129704,43,65,60,48,55,,38400,"0,61",4000,35
28.03.2024 16:30,"4,13",53,55,1107790,55,0,12,43,,70,,129704,51,63,59,52,54,,64700,"0,61",3900,35
28.03.2024 16:35,"4,25",52,55,1107800,55,0,12,52,,70,,129704,62,65,62,38,52,,49300,"0,61",4200,45
28.03.2024 16:40,"4,39",51,55,1107800,55,0,11,60,,70,,129705,54,65,61,46,54,,72200,"0,61",4200,65
28.03.2024 16:45,"5,1",53,55,1107810,55,0,11,58,,70,,129705,60,66,62,29,55,,84100,"0,6",4400,67
28.03.2024 17:05,"3,09",58,55,1107830,55,0,12,44,,70,,129706,48,65,61,42,57,,40400,"0,6",4100,48
28.03.2024 17:10,"2,86",58,55,1107840,55,0,12,42,,70,,129707,42,64,61,42,56,,39400,"0,61",4100,43
28.03.2024 17:15,"2,33",58,55,1107840,55,0,12,39,,70,,129707,41,64,61,43,56,,33800,"0,6",4200,34
28.03.2024 17:20,"1,97",57,55,1107840,55,0,12,35,,70,,129707,53,65,60,37,55,,25200,"0,6",4100,24
28.03.2024 17:25,"1,61",56,55,1107840,55,0,12,33,,70,,129708,51,65,61,34,55,,23500,"0,61",4000,18
28.03.2024 17:30,"1,41",55,55,1107850,55,0,12,33,,70,,129708,37,65,61,42,55,,23900,"0,61",4000,17
28.03.2024 17:35,"1,49",54,55,1107850,55,0,12,35,,70,,129709,36,65,61,41,54,,24300,"0,61",4100,19
28.03.2024 17:40,"1,59",54,55,1107850,55,0,13,35,,70,,129709,38,64,61,41,54,,25800,"0,6",4100,19
28.03.2024 17:45,"1,68",53,55,1107850,55,0,13,36,,70,,129709,38,64,61,40,54,,28800,"0,6",4100,22
28.03.2024 17:50,"1,82",53,55,1107860,55,0,13,39,,70,,129710,38,63,61,38,53,,31500,"0,61",4000,25
28.03.2024 17:55,"1,92",53,55,1107860,55,0,13,42,,70,,129710,39,63,61,43,53,,33500,"0,6",4000,27
28.03.2024 18:00,"2,13",53,55,1107860,55,0,14,44,,70,,129710,39,63,61,43,53,,36000,"0,61",4000,31
28.03.2024 18:05,"2,3",53,55,1107860,55,0,14,45,,70,,129711,39,63,60,44,54,,41800,"0,61",4100,35
28.03.2024 18:10,"2,38",53,55,1107870,55,0,14,45,,70,,129711,57,64,61,35,54,,41200,"0,61",3900,38
28.03.2024 18:15,"2,45",54,55,1107870,55,0,13,45,,70,,129711,54,65,61,37,54,,43800,"0,61",4000,40
28.03.2024 18:20,"4,1",52,55,1107880,55,0,12,46,,70,,129712,58,63,61,34,54,,43800,"0,61",3800,49
28.03.2024 18:25,"4,54",52,55,1107880,55,0,11,51,,70,,129712,58,65,61,22,54,,72600,"0,61",3800,60
28.03.2024 18:30,"4,75",53,55,1107890,55,0,11,53,,70,,129712,48,65,60,39,54,,62000,"0,61",4000,65
28.03.2024 18:35,5,54,55,1107890,55,0,11,56,,70,,129713,54,65,61,43,54,,70700,"0,61",4200,67
28.03.2024 18:40,"4,39",57,55,1107900,55,0,11,51,,70,,129713,44,65,61,50,56,,81300,"0,6",4200,57
28.03.2024 18:45,"3,4",57,55,1107910,55,0,12,46,,70,,129713,39,65,61,50,56,,74700,"0,61",4100,48
28.03.2024 18:50,"2,68",57,55,1107910,55,0,12,41,,70,,129714,43,65,60,49,56,,50400,"0,61",4100,39
28.03.2024 18:55,"2,23",57,55,1107910,55,0,12,37,,70,,129714,60,65,61,43,55,,37000,"0,6",4200,31
28.03.2024 19:00,"1,97",56,55,1107910,55,0,12,37,,70,,129714,41,65,61,49,55,,33500,"0,6",4000,28
28.03.2024 19:05,"1,88",56,55,1107920,55,0,12,35,,70,,129715,54,65,61,30,55,,28200,"0,61",4300,22
28.03.2024 19:10,"1,76",55,55,1107920,55,0,12,36,,70,,129715,37,65,61,32,54,,26500,"0,61",4200,20
28.03.2024 19:15,"1,61",55,55,1107920,55,0,12,36,,70,,129715,57,65,61,36,54,,25900,"0,61",4200,18
28.03.2024 19:20,"1,62",54,55,1107920,55,0,12,38,,70,,129715,60,66,62,29,54,,26200,"0,61",4100,20
28.03.2024 19:25,"1,7",54,55,1107930,55,0,12,40,,70,,129716,49,65,60,37,54,,26000,"0,6",4100,23
28.03.2024 19:30,"1,94",53,55,1107930,55,0,12,42,,70,,129716,59,65,61,33,54,,28800,"0,61",4100,30
28.03.2024 19:35,"2,15",53,55,1107930,55,0,12,42,,70,,129717,55,65,61,44,54,,33500,"0,61",4100,32
28.03.2024 19:40,"2,3",54,55,1107930,55,0,12,43,,70,,129717,52,64,61,43,54,,36600,"0,61",4100,36
28.03.2024 19:45,"2,36",54,55,1107940,55,0,12,43,,70,,129717,53,65,60,43,54,,42000,"0,61",4100,37
28.03.2024 19:50,"2,36",54,55,1107940,55,0,12,42,,70,,129718,52,65,60,47,55,,42200,"0,61",4000,37
28.03.2024 19:55,"2,35",55,55,1107950,55,0,12,42,,70,,129718,46,65,61,47,55,,42300,"0,61",3900,37
28.03.2024 20:00,"4,08",53,55,1107950,55,0,12,44,,70,,129718,54,64,60,48,54,,37800,"0,6",3900,41
28.03.2024 20:05,"4,22",51,55,1107950,55,0,12,45,,70,,129719,50,63,60,51,52,,64900,"0,61",4100,44
28.03.2024 20:10,"4,64",51,55,1107960,55,0,12,55,,70,,129719,52,65,61,47,53,,50800,"0,61",4300,62
28.03.2024 20:15,"5,06",53,55,1107970,55,0,12,56,,70,,129719,43,65,61,52,54,,68900,"0,6",4200,67
28.03.2024 20:20,"5,09",55,55,1107970,55,0,12,53,,70,,129720,47,65,61,52,54,,85200,"0,6",4300,67
28.03.2024 20:25,"3,77",56,55,1107980,55,0,12,48,,70,,129720,59,66,61,36,55,,91700,"0,61",4200,53
28.03.2024 20:30,"2,88",57,55,1107980,55,0,12,44,,70,,129720,51,66,61,38,55,,62200,"0,61",4300,44
28.03.2024 20:50,"2,06",56,55,1108000,55,0,12,40,,70,,129722,37,64,61,32,55,,34100,"0,6",4100,25
28.03.2024 20:55,"1,95",55,55,1108000,55,0,12,39,,70,,129722,59,66,61,29,55,,33300,"0,6",4200,23
28.03.2024 21:00,"1,7",55,55,1108000,56,0,11,37,,70,,129723,57,66,60,16,54,,29700,"0,59",4000,20
28.03.2024 21:05,"1,66",54,55,1108000,55,0,11,37,,70,,129723,55,66,60,28,54,,25900,"0,59",4200,20
28.03.2024 21:10,"1,75",54,55,1108010,55,0,11,38,,70,,129723,58,66,61,29,54,,26800,"0,6",4300,22
28.03.2024 21:15,"1,9",53,55,1108010,55,0,11,39,,70,,129724,40,65,61,45,54,,26400,"0,6",4200,26
28.03.2024 21:20,"1,92",53,55,1108010,55,0,11,40,,70,,129724,41,65,57,48,54,,31800,"0,61",4100,27
28.03.2024 21:25,"2,09",53,55,1108010,55,0,11,41,,70,,129724,56,65,61,31,54,,32900,"0,61",4100,30
28.03.2024 21:30,"2,11",54,55,1108020,55,0,11,42,,70,,129725,58,65,61,25,54,,34900,"0,6",4000,33
28.03.2024 21:35,"2,21",54,55,1108020,55,0,12,42,,70,,129725,39,65,61,46,54,,36400,"0,61",4200,34
28.03.2024 21:40,"2,23",53,55,1108020,55,0,11,40,,70,,129725,58,64,60,28,54,,38500,"0,59",3800,38
28.03.2024 21:45,"4,25",52,55,1108030,55,0,11,44,,70,,129726,57,63,61,27,53,,96300,"0,6",3100,45
28.03.2024 21:50,"4,37",51,55,1108030,55,0,12,48,,70,,129726,56,63,61,26,53,,46900,"0,61",4100,55
28.03.2024 21:55,"3,34",53,55,1108040,55,0,12,48,,70,,129726,46,64,59,40,54,,50200,"0,61",4400,56
28.03.2024 22:00,"3,34",55,55,1108040,55,0,12,46,,70,,129727,52,65,60,43,55,,68300,"0,61",4400,53
28.03.2024 22:05,"2,86",56,55,1108050,55,0,11,43,,70,,129727,55,66,60,28,55,,60300,"0,6",4100,47
28.03.2024 22:10,"2,64",56,55,1108050,55,0,11,39,,70,,129727,55,66,60,34,55,,49700,"0,61",4100,37
28.03.2024 22:15,"1,87",56,55,1108060,55,0,11,33,,70,,129728,43,65,60,43,55,,36800,"0,6",4400,23
28.03.2024 22:20,"1,6",55,55,1108060,55,0,11,31,,70,,129728,40,65,61,42,55,,27000,"0,6",4400,18
28.03.2024 22:25,"1,34",54,55,1108060,55,0,11,29,,70,,129729,56,66,61,28,54,,24600,"0,6",4400,16
28.03.2024 22:30,"1,18",54,55,1108060,55,0,11,29,,70,,129729,41,65,59,43,54,,24400,"0,61",4300,16
28.03.2024 22:35,"1,36",53,55,1108060,55,0,12,29,,70,,129729,47,65,61,44,54,,24700,"0,61",4200,18
28.03.2024 22:40,"1,46",53,55,1108070,55,0,12,31,,70,,129730,51,65,60,44,54,,27500,"0,61",4200,22
28.03.2024 22:45,"1,69",53,55,1108070,55,0,12,32,,70,,129730,58,65,61,35,53,,27700,"0,61",4100,24
28.03.2024 22:50,"1,75",53,55,1108070,55,0,12,34,,70,,129730,61,65,61,35,53,,27900,"0,61",4100,25
28.03.2024 22:55,"1,9",53,55,1108070,55,0,12,37,,70,,129731,43,65,61,45,53,,30300,"0,6",4300,29
28.03.2024 23:00,"2,1",53,55,1108080,55,0,12,40,,70,,129731,48,64,60,49,53,,34700,"0,6",4200,32
28.03.2024 23:05,"2,11",53,55,1108080,55,0,12,40,,70,,129731,60,64,62,40,54,,35400,"0,6",4100,32
28.03.2024 23:10,"4,19",52,55,1108090,55,0,11,40,,70,,129732,54,61,60,29,53,,37500,"0,61",3600,32
28.03.2024 23:15,"4,11",51,55,1108090,55,0,11,45,,70,,129732,58,64,61,36,52,,59300,"0,61",4100,40
28.03.2024 23:20,"4,43",49,55,1108090,55,0,11,53,,70,,129732,51,64,61,45,51,,56700,"0,61",4300,52
28.03.2024 23:25,"3,85",52,55,1108100,55,0,11,51,,70,,129733,51,65,61,45,54,,64800,"0,6",4400,56
28.03.2024 23:30,"3,53",55,55,1108110,55,0,12,47,,70,,129733,44,65,61,50,55,,82400,"0,61",4300,56
28.03.2024 23:35,"3,31",56,55,1108110,55,0,12,45,,70,,129734,43,64,61,49,55,,67600,"0,61",4300,51
28.03.2024 23:40,"2,52",56,55,1108120,55,0,12,38,,70,,129734,52,65,61,44,55,,55000,"0,6",4200,38
28.03.2024 23:45,"2,11",56,55,1108120,55,0,12,35,,70,,129734,52,64,61,44,55,,37400,"0,61",4200,31
28.03.2024 23:50,"1,64",56,55,1108120,55,0,12,31,,70,,129735,46,64,61,48,55,,32300,"0,61",4100,18
28.03.2024 23:55,"1,44",55,55,1108120,55,0,13,30,,70,,129735,46,64,61,49,54,,24200,"0,61",4100,17
29.03.2024 00:00,"1,3",54,55,1108130,55,0,13,30,,70,,129735,45,64,61,48,54,,24400,"0,61",4100,16
29.03.2024 00:05,"1,22",54,55,1108130,55,0,11,30,,70,,129736,55,66,59,16,54,,24800,"0,59",3900,16
29.03.2024 00:10,"1,26",54,55,1108130,55,0,11,30,,70,,129736,58,65,61,17,54,,23300,"0,61",3900,19
29.03.2024 00:15,"1,52",53,55,1108130,55,0,11,33,,70,,129736,51,65,61,45,54,,24800,"0,61",4300,22
29.03.2024 00:20,"1,75",53,54,1108140,55,0,11,33,,70,,129737,45,65,61,50,54,,27500,"0,6",4600,23
29.03.2024 00:25,"1,82",53,55,1108140,55,0,11,35,,70,,129737,45,64,61,47,53,,30300,"0,6",4400,25
29.03.2024 00:30,"1,99",53,55,1108140,55,0,12,38,,70,,129737,44,64,61,46,54,,31400,"0,61",4300,29
29.03.2024 00:35,"1,99",53,55,1108140,55,0,12,38,,70,,129738,44,64,61,45,54,,34200,"0,6",4100,29
29.03.2024 00:40,"2,11",53,55,1108150,55,0,12,40,,70,,129738,42,63,61,46,54,,34200,"0,6",4000,33
29.03.2024 00:45,"4,1",52,55,1108150,55,0,12,40,,70,,129738,42,63,61,47,53,,34600,"0,6",3900,35
29.03.2024 01:05,0,49,55,1108170,55,0,13,0,,0,,129740,50,63,61,43,52,,79600,"0,61",4400,0
29.03.2024 01:10,0,48,55,1108170,55,0,13,0,,0,,129740,47,64,61,48,51,,0,"0,61",4200,0
29.03.2024 01:15,0,48,55,1108170,55,0,13,0,,0,,129741,45,64,61,49,51,,0,"0,6",4200,0
29.03.2024 01:20,0,47,55,1108170,55,0,13,0,,0,,129741,45,64,61,49,51,,0,"0,61",4100,0
29.03.2024 01:25,0,47,55,1108170,55,0,14,0,,0,,129741,44,64,61,48,51,,0,"0,61",4100,0
29.03.2024 01:30,0,47,55,1108170,55,0,14,0,,0,,129742,43,64,61,46,50,,0,"0,6",4100,0
29.03.2024 01:35,0,47,55,1108170,56,0,14,0,,0,,129742,43,63,61,46,49,,0,"0,6",4000,0
29.03.2024 01:40,0,46,55,1108170,56,0,14,0,,0,,129742,42,63,61,46,47,,0,"0,6",4000,0
29.03.2024 01:45,0,46,55,1108170,56,0,14,0,,0,,129743,42,63,61,46,46,,0,"0,6",4000,0
29.03.2024 01:50,0,46,55,1108170,56,0,14,0,,0,,129743,49,65,61,48,45,,0,"0,6",4000,0
29.03.2024 01:55,"0,04",45,55,1108170,56,0,14,0,,0,,129743,48,65,60,50,44,,3600,"0,6",4000,0
29.03.2024 02:00,0,45,55,1108170,55,0,14,0,,0,,129744,52,65,61,54,44,,700,"0,6",4000,0
29.03.2024 02:05,0,44,55,1108170,55,0,14,0,,0,,129744,50,64,61,53,43,,0,"0,6",4100,0
29.03.2024 02:10,0,43,55,1108170,55,0,15,0,,0,,129744,47,64,61,52,43,,0,"0,6",4000,0
29.03.2024 02:15,0,43,55,1108170,56,0,15,0,,0,,129745,45,63,61,52,42,,0,"0,6",3900,0
29.03.2024 02:20,0,42,55,1108170,56,0,15,0,,0,,129745,45,63,61,51,42,,0,"0,6",3900,0
29.03.2024 02:25,0,41,55,1108170,56,0,15,0,,0,,129745,44,62,61,51,41,,0,"0,6",3900,0
29.03.2024 02:30,0,40,55,1108170,56,0,15,0,,0,,129746,44,62,61,50,41,,0,"0,61",3900,0
29.03.2024 02:35,"4,15",40,55,1108170,55,0,15,0,,70,,129746,44,61,61,50,41,,0,"0,6",3700,0
29.03.2024 02:40,"4,18",39,56,1108170,55,0,16,0,,70,,129746,43,61,60,50,40,,41000,"0,6",3100,0
29.03.2024 02:45,"4,18",39,55,1108180,55,0,16,0,,70,,129747,43,61,61,49,40,,46200,"0,61",4100,0
29.03.2024 02:50,"4,2",39,55,1108180,55,0,16,0,,1,,129747,43,60,61,49,39,,49100,"0,6",4400,0
29.03.2024 02:55,"0,13",38,55,1108180,55,0,16,0,,1,,129747,42,60,61,47,39,,4500,"0,61",4500,0
29.03.2024 03:00,"0,02",38,55,1108180,55,0,16,0,,1,,129748,42,60,61,46,38,,500,"0,6",4400,0
29.03.2024 03:05,0,38,55,1108180,55,0,16,0,,0,,129748,42,59,61,46,38,,0,"0,61",4200,0
29.03.2024 03:10,0,38,55,1108180,55,0,16,0,,0,,129748,41,59,61,46,38,,0,"0,61",4200,0
29.03.2024 03:15,0,37,55,1108180,56,0,16,0,,0,,129749,41,58,61,46,38,,0,"0,61",4200,0
29.03.2024 03:20,0,37,55,1108180,56,0,17,0,,0,,129749,41,58,61,45,37,,0,"0,6",4100,0
29.03.2024 03:25,0,37,55,1108180,56,0,17,0,,0,,129750,40,58,61,45,37,,0,"0,6",4100,0
29.03.2024 03:30,0,36,55,1108180,56,0,17,0,,0,,129750,40,57,61,45,37,,0,"0,61",4100,0
29.03.2024 03:35,0,36,55,1108180,56,0,17,0,,0,,129750,40,57,61,45,36,,0,"0,61",4100,0
29.03.2024 03:40,0,36,55,1108180,56,0,17,0,,0,,129751,39,56,61,44,36,,0,"0,61",4100,0
29.03.2024 03:45,0,36,55,1108180,56,0,17,0,,0,,129751,39,56,61,44,36,,0,"0,6",4000,0
29.03.2024 03:50,0,36,55,1108180,56,0,17,0,,0,,129751,39,56,61,42,36,,0,"0,61",4000,0
29.03.2024 03:55,0,35,55,1108180,56,0,18,0,,0,,129752,38,56,61,41,35,,0,"0,6",4000,0
29.03.2024 04:00,0,35,55,1108180,56,0,18,0,,0,,129752,38,55,61,41,35,,0,"0,61",4000,0
29.03.2024 04:05,0,35,55,1108180,56,0,18,0,,0,,129752,37,55,61,40,35,,0,"0,6",4000,0
29.03.2024 04:10,0,34,55,1108180,56,0,18,0,,0,,129753,37,55,61,40,35,,0,"0,61",4000,0
29.03.2024 04:15,0,34,55,1108180,56,0,18,0,,0,,129753,36,54,61,40,34,,0,"0,6",4000,0
29.03.2024 04:20,0,34,55,1108180,56,0,18,0,,0,,129753,36,54,61,38,34,,0,"0,61",3900,0
29.03.2024 04:25,0,34,55,1108180,56,0,18,0,,0,,129754,36,54,60,38,34,,0,"0,6",3800,0
29.03.2024 04:30,"4,11",34,55,1108180,56,0,18,0,,70,,129754,36,59,61,35,33,,0,"0,6",3700,0
29.03.2024 04:35,"4,15",33,56,1108180,56,0,18,0,,70,,129754,35,59,60,34,32,,33400,"0,6",3000,0
29.03.2024 04:40,"4,11",33,55,1108190,56,0,18,0,,70,,129755,35,59,61,34,31,,46500,"0,61",4000,0
29.03.2024 04:45,"4,18",33,55,1108190,55,0,18,0,,70,,129755,39,62,61,38,31,,46800,"0,6",4200,0
29.03.2024 04:50,"0,13",33,55,1108190,55,0,19,0,,0,,129755,42,62,61,37,31,,3300,"0,61",4400,0
29.03.2024 04:55,"0,01",33,55,1108190,55,0,19,0,,0,,129756,41,61,61,37,31,,600,"0,61",4300,0
29.03.2024 05:00,0,32,55,1108190,55,0,19,0,,0,,129756,41,63,61,44,31,,0,"0,6",4400,0
29.03.2024 05:05,0,30,55,1108190,56,0,19,68,,70,,129756,41,63,61,43,32,,0,"0,61",4200,76
29.03.2024 05:10,6,44,55,1108200,56,0,19,70,,70,,129757,41,62,61,42,42,,87700,"0,6",4200,72
29.03.2024 05:15,"6,5",50,55,1108220,56,0,19,88,,70,,129757,41,62,61,42,50,,175600,"0,61",4200,98
29.03.2024 05:20,"6,53",56,55,1108230,56,0,19,73,,70,,129757,40,62,61,41,55,,160000,"0,61",4100,78
29.03.2024 05:25,"5,85",55,55,1108240,56,0,19,71,,70,,129758,40,61,61,41,56,,162900,"0,61",4100,76
29.03.2024 05:30,"4,34",57,55,1108250,56,0,19,51,,70,,129758,44,63,60,42,57,,131600,"0,6",4100,62
29.03.2024 05:35,"3,05",57,55,1108260,56,0,19,43,,70,,129759,49,63,61,42,56,,60800,"0,61",4000,49
29.03.2024 05:40,"2,52",56,55,1108260,56,0,19,41,,70,,129759,48,63,61,42,55,,45900,"0,6",4000,42
29.03.2024 05:45,"2,42",55,55,1108270,56,0,19,40,,70,,129759,43,62,61,42,54,,42400,"0,61",4100,40
29.03.2024 05:50,"2,37",55,55,1108270,56,0,19,42,,69,,129760,47,64,61,44,54,,37300,"0,6",4000,38
29.03.2024 05:55,"2,35",55,55,1108270,56,0,18,44,,69,,129760,45,65,61,47,54,,39300,"0,61",4000,36
29.03.2024 06:00,"2,38",55,55,1108280,55,0,18,44,,69,,129760,51,65,60,44,54,,39500,"0,61",4100,36
29.03.2024 06:05,"2,33",54,55,1108280,55,0,17,44,,70,,129761,45,65,61,50,55,,39500,"0,61",4100,36
29.03.2024 06:10,"2,38",54,55,1108280,55,0,14,44,,70,,129761,56,65,61,35,54,,38100,"0,6",4100,36
29.03.2024 06:15,"2,42",54,55,1108290,55,0,12,46,,70,,129761,55,65,60,29,54,,40600,"0,6",3900,38
29.03.2024 06:20,"4,41",52,55,1108290,55,0,11,50,,70,,129762,50,63,59,40,53,,53300,"0,6",3500,46
29.03.2024 06:25,"4,6",51,55,1108300,55,0,11,54,,70,,129762,51,64,61,40,54,,59000,"0,61",4200,52
29.03.2024 06:30,"4,84",51,55,1108300,55,0,11,53,,70,,129762,49,65,60,48,54,,63300,"0,6",4200,62
29.03.2024 06:35,"3,96",53,55,1108310,55,0,12,51,,70,,129763,49,65,60,47,55,,73900,"0,6",4400,60
29.03.2024 06:40,"3,65",55,55,1108310,55,0,11,49,,70,,129763,53,66,58,42,56,,77300,"0,6",4300,59
29.03.2024 06:45,"3,43",56,55,1108320,55,0,12,48,,70,,129763,57,65,61,28,56,,65800,"0,6",4400,56
29.03.2024 06:50,"3,17",57,55,1108320,55,0,12,47,,70,,129764,55,65,61,27,56,,58500,"0,6",4400,53
29.03.2024 06:55,"2,86",57,55,1108330,55,0,12,46,,70,,129764,55,66,61,38,56,,47800,"0,6",4300,48
29.03.2024 07:00,"2,42",57,55,1108330,55,0,11,43,,70,,129765,59,66,61,41,55,,41700,"0,6",4300,36
29.03.2024 07:05,"2,16",56,55,1108340,55,0,11,42,,70,,129765,55,66,60,42,55,,35200,"0,6",4200,31
29.03.2024 07:10,"2,02",56,55,1108340,55,0,12,41,,70,,129765,58,65,61,41,55,,33000,"0,61",4300,25
29.03.2024 07:15,"1,87",55,55,1108340,55,0,11,40,,70,,129766,55,66,58,20,55,,33600,"0,61",4300,24
29.03.2024 07:20,"1,85",55,55,1108340,55,0,10,40,,70,,129766,58,66,61,17,55,,29400,"0,59",4200,22
29.03.2024 07:25,"1,85",54,55,1108350,55,0,11,39,,70,,129766,55,65,61,16,55,,30300,"0,6",4200,22
29.03.2024 07:30,"1,78",54,54,1108350,55,0,11,38,,70,,129767,56,65,61,36,54,,28900,"0,6",4500,22
29.03.2024 07:35,"1,82",54,55,1108350,55,0,11,38,,70,,129767,45,65,59,46,54,,30300,"0,6",4200,22
29.03.2024 07:40,"4,1",52,55,1108360,55,0,11,41,,70,,129767,58,63,60,40,53,,71400,"0,59",4000,27
29.03.2024 07:45,"4,17",51,55,1108360,55,0,11,47,,70,,129768,42,59,61,47,51,,74500,"0,6",4300,35
29.03.2024 07:50,"4,39",50,55,1108370,55,0,12,57,,70,,129768,40,59,61,51,51,,48900,"0,61",4300,44
29.03.2024 07:55,"3,16",50,55,1108370,55,0,12,52,,70,,129768,47,61,61,47,53,,74900,"0,6",4400,51
29.03.2024 08:00,"3,15",52,55,1108380,55,0,12,47,,70,,129769,45,61,61,45,55,,68300,"0,6",4400,51
29.03.2024 08:05,"2,76",53,55,1108380,55,0,11,44,,70,,129769,55,66,60,16,54,,62800,"0,6",4300,48
29.03.2024 08:10,"2,47",54,55,1108390,55,0,11,40,,70,,129770,55,66,61,39,54,,52300,"0,61",4300,42
29.03.2024 08:15,"2,18",55,55,1108390,55,0,11,36,,70,,129770,54,66,58,32,54,,40100,"0,59",4300,35
29.03.2024 08:35,"0,8",53,55,1108400,55,0,11,27,,70,,129771,61,66,62,29,52,,16600,"0,6",4100,13
29.03.2024 08:40,"0,77",52,55,1108400,55,0,11,26,,70,,129772,60,66,62,26,52,,21900,"0,6",3900,13
29.03.2024 08:45,"0,7",51,55,1108400,56,0,10,26,,70,,129772,56,66,60,18,52,,17600,"0,59",3900,13
29.03.2024 08:50,"0,94",50,55,1108400,55,0,11,26,,70,,129772,50,65,61,29,51,,10200,"0,6",3900,15
29.03.2024 08:55,"5,17",50,55,1108410,55,0,11,26,,70,,129773,44,64,60,44,51,,26000,"0,6",4100,18
29.03.2024 09:00,"4,17",49,56,1108410,55,0,11,27,,70,,129773,51,60,58,46,50,,120500,"0,6",2000,22
29.03.2024 09:05,"4,17",48,55,1108420,55,0,11,34,,70,,129773,48,63,60,47,49,,56200,"0,61",4200,29
29.03.2024 09:10,"2,33",48,54,1108420,55,0,11,41,,70,,129774,56,65,61,45,49,,53700,"0,61",4600,39
29.03.2024 09:15,"2,4",49,54,1108430,55,0,11,42,,70,,129774,54,66,60,21,49,,55500,"0,61",4500,40
29.03.2024 09:20,"2,18",50,55,1108430,55,0,11,38,,70,,129774,40,66,61,43,50,,51800,"0,6",4500,35
29.03.2024 09:25,"1,87",51,55,1108430,55,0,11,34,,70,,129775,56,66,61,19,51,,43300,"0,61",4200,27
29.03.2024 09:30,"1,37",51,55,1108440,55,0,11,29,,70,,129775,53,66,59,31,51,,35000,"0,59",4400,18
29.03.2024 09:35,"0,34",50,55,1108440,55,0,11,20,,70,,129775,37,66,61,45,50,,22400,"0,6",4400,8
29.03.2024 09:40,"0,19",49,55,1108440,55,0,11,13,,70,,129776,55,66,60,38,50,,9700,"0,59",4400,4
29.03.2024 09:45,"0,41",48,55,1108440,55,0,11,11,,70,,129776,54,66,59,27,49,,6800,"0,59",4300,4
29.03.2024 09:50,"0,38",47,55,1108440,55,0,11,11,,70,,129777,48,66,60,22,48,,3400,"0,6",4200,6
29.03.2024 09:55,"0,36",46,55,1108440,55,0,11,13,,70,,129777,49,66,61,46,47,,7700,"0,61",4100,10
29.03.2024 10:00,"0,55",46,55,1108440,55,0,11,16,,70,,129777,51,66,60,51,47,,10600,"0,6",4200,15
29.03.2024 10:05,"0,73",47,55,1108440,55,0,11,18,,70,,129778,54,65,60,40,47,,10400,"0,61",4200,20
29.03.2024 10:10,"4,08",46,55,1108450,55,0,11,27,,70,,129778,55,63,60,47,46,,36100,"0,61",3600,24
29.03.2024 10:15,"4,08",45,56,1108450,55,0,11,30,,70,,129778,43,58,60,53,45,,95600,"0,6",3800,27
29.03.2024 10:20,"4,09",44,55,1108460,55,0,11,35,,70,,129779,54,64,60,42,44,,52800,"0,6",4300,33
29.03.2024 10:25,"4,2",44,54,1108460,55,0,11,44,,70,,129779,62,66,62,43,44,,50600,"0,6",4600,43
29.03.2024 10:30,"2,57",46,54,1108470,55,0,11,43,,70,,129779,42,66,60,48,46,,64600,"0,6",4600,38
29.03.2024 10:35,"2,38",48,55,1108470,55,0,11,37,,70,,129780,42,65,61,46,47,,61400,"0,6",4400,31
29.03.2024 10:40,"2,05",49,55,1108480,55,0,12,26,,70,,129780,41,65,61,47,48,,47600,"0,61",4300,18
29.03.2024 10:45,"1,32",48,55,1108480,55,0,12,18,,70,,129780,53,66,60,43,48,,29400,"0,6",4300,8
29.03.2024 10:50,"0,34",47,55,1108480,55,0,12,12,,70,,129781,48,65,60,45,47,,15500,"0,61",4100,4
29.03.2024 10:55,"0,22",46,55,1108480,55,0,11,10,,70,,129781,54,66,60,27,47,,6900,"0,6",4200,4
29.03.2024 11:00,"0,14",45,55,1108480,55,0,11,9,,70,,129781,34,65,61,45,46,,8000,"0,6",4300,5
29.03.2024 11:05,"0,1",44,55,1108480,55,0,12,9,,70,,129782,33,65,61,44,45,,9700,"0,61",4100,8
29.03.2024 11:10,"0,24",44,55,1108480,55,0,12,9,,70,,129782,41,65,61,44,45,,5000,"0,6",4100,11
29.03.2024 11:15,"0,34",44,55,1108490,55,0,12,12,,70,,129783,45,65,60,49,44,,14000,"0,6",4000,15
29.03.2024 11:20,"0,46",44,55,1108490,55,0,12,16,,70,,129783,59,65,61,40,44,,4900,"0,6",3900,17
29.03.2024 11:25,"0,61",45,55,1108490,55,0,12,18,,70,,129783,54,65,60,44,44,,26800,"0,61",4000,17
29.03.2024 11:30,"0,55",45,55,1108490,55,0,12,22,,70,,129784,58,65,60,42,44,,5800,"0,6",4000,16
29.03.2024 11:35,"0,51",44,55,1108490,55,0,12,27,,70,,129784,55,64,60,45,44,,48700,"0,6",2500,18
29.03.2024 11:40,"4,18",43,55,1108500,55,0,12,42,,70,,129784,48,61,60,49,43,,52600,"0,6",4000,28
29.03.2024 11:45,"4,15",42,55,1108500,55,0,12,52,,70,,129784,46,63,60,50,42,,48500,"0,61",4200,37
29.03.2024 11:50,"4,27",44,55,1108510,55,0,12,47,,70,,129785,55,65,61,45,45,,68100,"0,6",4400,42
29.03.2024 11:55,"2,62",46,55,1108510,55,0,12,36,,70,,129785,52,65,61,44,47,,75100,"0,6",4200,36
29.03.2024 12:00,"2,18",48,55,1108520,55,0,12,25,,70,,129786,61,66,62,26,47,,54100,"0,61",4200,22
29.03.2024 12:05,"1,51",47,55,1108520,55,0,12,16,,70,,129786,43,66,61,50,46,,31200,"0,6",4200,10
29.03.2024 12:10,"0,34",46,55,1108520,55,0,12,14,,70,,129786,46,65,60,48,46,,12100,"0,61",4100,8
29.03.2024 12:15,"0,26",45,55,1108520,55,0,12,11,,70,,129787,39,65,61,52,45,,10400,"0,61",4000,7
29.03.2024 12:35,"0,91",45,55,1108530,55,0,12,23,,70,,129788,47,65,60,41,44,,31500,"0,61",4000,17
29.03.2024 12:40,"0,98",45,55,1108530,55,0,12,26,,70,,129788,47,65,61,41,45,,30300,"0,61",4100,16
29.03.2024 12:45,"0,94",45,55,1108530,55,0,12,26,,70,,129789,45,64,61,41,45,,27500,"0,6",4000,14
29.03.2024 13:05,"0,82",45,55,1108540,55,0,13,19,,70,,129790,50,65,60,42,45,,16700,"0,61",3900,15
29.03.2024 13:10,"0,81",45,55,1108540,55,0,13,19,,70,,129790,44,64,61,42,45,,29500,"0,6",3900,15
29.03.2024 13:15,"0,69",45,55,1108550,55,0,12,20,,70,,129791,61,64,61,39,44,,10800,"0,61",3600,15
29.03.2024 13:20,"4,18",44,55,1108550,55,0,11,27,,70,,129791,57,62,59,49,44,,66900,"0,59",3300,21
29.03.2024 13:25,"4,17",43,55,1108550,55,0,11,34,,70,,129791,59,62,61,47,43,,55900,"0,6",3800,29
29.03.2024 13:30,"4,2",42,55,1108560,55,0,12,51,,70,,129792,52,62,61,51,43,,47600,"0,6",4100,48
29.03.2024 13:35,"3,05",46,55,1108570,55,0,12,44,,70,,129792,47,63,61,51,47,,91200,"0,59",4200,46
29.03.2024 13:40,"2,68",48,55,1108570,55,0,12,29,,70,,129792,52,65,60,43,47,,63500,"0,6",3900,27
29.03.2024 13:45,"1,67",48,55,1108570,55,0,12,16,,70,,129793,60,66,62,33,47,,33000,"0,61",4100,8
29.03.2024 13:50,"0,29",46,55,1108580,55,0,12,9,,70,,129793,57,66,60,37,46,,8100,"0,6",4100,0
29.03.2024 13:55,"0,08",45,55,1108580,55,0,12,4,,70,,129793,59,66,61,38,45,,200,"0,6",4000,0
29.03.2024 14:00,0,44,55,1108580,55,0,12,11,,70,,129794,43,66,59,47,44,,0,"0,61",4000,2
29.03.2024 14:05,"0,14",44,55,1108580,55,0,12,16,,70,,129794,46,66,61,48,44,,7100,"0,61",4000,11
29.03.2024 14:10,"0,37",44,55,1108580,55,0,12,20,,70,,129794,50,66,60,47,44,,6500,"0,6",4000,16
29.03.2024 14:15,"0,89",44,55,1108580,55,0,12,25,,70,,129795,60,66,61,38,44,,37000,"0,6",4000,20
29.03.2024 14:20,"1,27",45,55,1108580,55,0,11,25,,70,,129795,60,66,61,24,45,,43800,"0,59",4000,18
29.03.2024 14:25,"1,15",46,55,1108590,55,0,11,25,,70,,129795,55,66,60,16,45,,28100,"0,59",3800,14
29.03.2024 14:30,"0,79",45,55,1108590,55,0,11,24,,70,,129796,56,66,61,19,46,,28200,"0,59",4000,14
29.03.2024 14:35,"0,79",45,55,1108590,55,0,11,22,,70,,129796,44,66,58,30,45,,18500,"0,61",3900,14
29.03.2024 14:40,"0,73",45,55,1108590,55,0,11,20,,70,,129796,55,65,60,16,45,,7400,"0,59",3800,15
29.03.2024 14:45,"0,69",44,55,1108590,55,0,11,18,,70,,129797,54,64,60,16,45,,38700,"0,6",3800,15
29.03.2024 14:50,"4,13",43,55,1108600,55,0,12,23,,70,,129797,37,64,60,35,44,,53100,"0,61",4100,23
29.03.2024 14:55,"4,18",42,55,1108600,55,0,11,29,,70,,129797,58,64,61,25,43,,55100,"0,61",4100,29
29.03.2024 15:00,"4,2",44,54,1108610,55,0,11,39,,70,,129798,58,66,61,46,44,,61400,"0,6",4600,39
29.03.2024 15:05,"2,33",47,54,1108610,55,0,12,38,,70,,129798,47,66,60,47,45,,67200,"0,6",4400,35
29.03.2024 15:10,"2,07",48,55,1108620,55,0,12,30,,70,,129798,59,66,61,37,47,,50600,"0,6",4300,23
29.03.2024 15:15,"1,44",47,55,1108620,55,0,12,20,,70,,129799,56,66,61,34,47,,29300,"0,6",4200,10
29.03.2024 15:20,"0,37",46,55,1108620,55,0,12,15,,70,,129799,60,66,61,30,46,,12000,"0,6",4200,6
29.03.2024 15:25,"0,26",45,55,1108620,55,0,12,11,,70,,129800,48,66,60,43,46,,8900,"0,6",4100,4
29.03.2024 15:30,"0,17",44,55,1108620,55,0,12,9,,70,,129800,56,66,60,34,45,,4200,"0,61",4100,7
29.03.2024 15:35,"0,19",44,55,1108620,55,0,12,11,,70,,129800,46,66,60,42,45,,17400,"0,61",4100,15
29.03.2024 15:40,"0,65",45,55,1108630,55,0,12,13,,70,,129801,49,66,60,46,44,,9000,"0,6",4200,18
29.03.2024 15:45,"0,96",45,55,1108630,55,0,12,15,,70,,129801,59,66,61,36,44,,24300,"0,6",4200,18
29.03.2024 15:50,"0,89",45,55,1108630,55,0,12,18,,70,,129801,41,65,61,45,44,,24800,"0,6",4200,15
29.03.2024 15:55,"0,84",45,55,1108630,55,0,12,22,,70,,129802,50,65,60,44,44,,24200,"0,61",4200,15
29.03.2024 16:00,"0,86",45,55,1108630,55,0,12,22,,70,,129802,44,65,60,47,44,,16800,"0,61",4100,15
29.03.2024 16:05,"0,89",45,55,1108640,55,0,12,25,,70,,129802,43,65,61,48,45,,27900,"0,61",4100,15
29.03.2024 16:10,"0,91",45,55,1108640,55,0,13,25,,70,,129803,43,64,61,48,45,,29500,"0,61",4000,15
29.03.2024 16:15,"0,89",45,55,1108640,55,0,13,22,,70,,129803,56,65,60,38,45,,17400,"0,6",3900,15
29.03.2024 16:20,"0,81",45,55,1108640,55,0,13,22,,70,,129803,53,64,60,39,45,,28700,"0,6",3800,15
29.03.2024 16:25,"0,79",45,55,1108640,55,0,13,20,,70,,129804,44,64,60,45,45,,22400,"0,6",3700,15
29.03.2024 16:30,"4,13",44,55,1108650,55,0,12,22,,70,,129804,60,62,60,50,44,,69500,"0,6",3800,20
29.03.2024 16:35,"4,22",43,55,1108650,55,0,11,32,,70,,129804,60,65,61,23,43,,58300,"0,59",4000,32
29.03.2024 16:40,"4,11",42,55,1108660,55,0,11,34,,70,,129805,44,65,61,50,43,,53300,"0,6",4200,34
29.03.2024 16:45,"4,17",44,55,1108660,55,0,12,39,,70,,129805,52,64,61,53,44,,50100,"0,61",4300,38
29.03.2024 17:05,"0,31",46,55,1108680,55,0,12,8,,70,,129806,42,64,61,43,46,,10100,"0,6",4100,1
29.03.2024 17:10,"0,04",45,55,1108680,55,0,12,5,,70,,129807,60,66,61,36,45,,2000,"0,6",4100,0
29.03.2024 17:15,"0,03",44,55,1108680,55,0,13,9,,70,,129807,60,65,61,35,44,,2500,"0,6",4000,6
29.03.2024 17:20,"0,15",43,55,1108680,55,0,13,13,,70,,129807,59,65,61,35,44,,10000,"0,6",4000,13
29.03.2024 17:25,"0,89",44,55,1108680,55,0,13,20,,70,,129808,57,64,61,34,44,,37300,"0,61",4000,20
29.03.2024 17:30,"1,2",45,55,1108680,55,0,13,22,,70,,129808,45,64,61,38,44,,38900,"0,6",3900,18
29.03.2024 17:35,"1,04",45,55,1108690,55,0,13,25,,70,,129808,43,64,61,41,44,,29100,"0,6",3900,15
29.03.2024 17:40,"0,83",45,55,1108690,55,0,14,25,,70,,129809,53,64,61,46,45,,8400,"0,6",3900,13
29.03.2024 17:45,"0,71",45,55,1108690,55,0,14,25,,70,,129809,53,64,61,46,45,,28000,"0,6",3900,13
29.03.2024 17:50,"0,77",45,55,1108690,55,0,14,24,,70,,129809,56,65,61,43,45,,23300,"0,6",3800,15
29.03.2024 17:55,"0,85",45,55,1108690,55,0,13,22,,70,,129810,49,65,59,45,45,,12600,"0,61",3900,15
29.03.2024 18:00,"0,94",45,55,1108690,55,0,13,20,,70,,129810,43,65,61,49,45,,30000,"0,6",3900,16
29.03.2024 18:05,"0,89",45,55,1108700,55,0,13,19,,70,,129810,47,65,60,41,45,,12900,"0,61",3900,15
29.03.2024 18:10,"0,79",45,55,1108700,55,0,13,19,,70,,129811,42,65,60,49,45,,28000,"0,61",3900,15
29.03.2024 18:15,"0,75",45,55,1108700,55,0,13,19,,70,,129811,44,64,61,50,45,,18200,"0,6",3900,15
29.03.2024 18:20,"0,79",44,55,1108700,55,0,13,22,,70,,129811,42,64,60,49,44,,32800,"0,6",3800,17
29.03.2024 18:25,"4,17",43,55,1108710,55,0,13,25,,70,,129812,43,64,60,49,43,,46800,"0,61",3100,22
29.03.2024 18:30,"4,22",43,55,1108710,55,0,14,35,,70,,129812,42,63,61,48,43,,45000,"0,6",4100,29
29.03.2024 18:35,"4,06",44,55,1108720,55,0,14,40,,70,,129812,43,63,61,47,44,,52100,"0,6",4100,35
29.03.2024 18:40,"2,26",46,55,1108720,55,0,14,40,,70,,129813,43,63,61,46,46,,63500,"0,6",4200,36
29.03.2024 18:45,"2,09",47,55,1108730,55,0,14,33,,70,,129813,42,62,61,46,47,,50200,"0,61",4100,24
29.03.2024 18:50,"1,82",48,55,1108730,55,0,14,33,,70,,129813,47,63,59,46,47,,43700,"0,6",4100,22
29.03.2024 18:55,"1,51",48,55,1108730,55,0,14,26,,70,,129814,45,65,60,46,48,,39300,"0,61",4100,14
29.03.2024 19:00,"0,86",48,55,1108730,55,0,14,24,,70,,129814,45,64,61,46,48,,22100,"0,6",4100,10
29.03.2024 19:05,"0,48",47,55,1108740,55,0,14,18,,70,,129815,52,65,61,46,47,,14100,"0,6",4000,10
29.03.2024 19:10,"0,43",46,55,1108740,55,0,14,16,,70,,129815,56,66,60,41,47,,8400,"0,59",4100,12
29.03.2024 19:15,"0,7",46,55,1108740,55,0,14,19,,70,,129815,46,65,61,46,46,,32600,"0,6",4100,17
29.03.2024 19:20,"1,06",47,55,1108740,55,0,12,24,,70,,129816,59,66,61,24,46,,30300,"0,59",4100,17
29.03.2024 19:25,"1,18",47,55,1108740,55,0,12,25,,70,,129816,43,65,61,36,46,,35000,"0,6",4100,17
29.03.2024 19:30,"1,19",47,55,1108750,55,0,12,29,,70,,129816,39,65,61,41,46,,33700,"0,6",4100,16
29.03.2024 19:35,"1,15",47,55,1108750,55,0,12,29,,70,,129817,39,65,61,42,47,,30300,"0,61",3900,16
29.03.2024 19:40,"1,05",47,55,1108750,55,0,12,25,,70,,129817,40,64,61,40,47,,26500,"0,61",4000,14
29.03.2024 19:45,"0,79",46,55,1108750,55,0,12,22,,70,,129817,41,64,61,44,47,,7400,"0,6",4000,13
29.03.2024 19:50,"0,79",46,55,1108750,55,0,13,20,,70,,129818,42,64,61,45,47,,24600,"0,61",3900,15
29.03.2024 19:55,"0,91",46,55,1108760,55,0,13,18,,70,,129818,46,64,60,46,46,,30200,"0,6",3900,17
29.03.2024 20:00,"0,95",47,55,1108760,55,0,13,19,,70,,129818,47,63,60,46,46,,25200,"0,6",3900,16
29.03.2024 20:05,"0,95",46,55,1108760,55,0,13,22,,70,,129819,54,64,60,36,46,,26900,"0,61",3600,17
29.03.2024 20:10,"4,22",45,55,1108760,55,0,12,28,,70,,129819,58,63,61,32,45,,52400,"0,61",3100,22
29.03.2024 20:15,"4,21",44,55,1108770,55,0,11,35,,70,,129819,58,65,61,18,44,,57700,"0,59",3700,29
29.03.2024 20:20,"4,21",43,54,1108770,55,0,11,47,,70,,129820,50,65,57,43,44,,53400,"0,6",4000,43
29.03.2024 20:25,"2,87",46,55,1108780,55,0,11,49,,70,,129820,52,66,61,31,46,,87500,"0,61",4200,49
29.03.2024 20:30,"2,71",48,55,1108790,55,0,11,37,,70,,129820,57,66,61,38,48,,64100,"0,61",4100,38
29.03.2024 20:50,"0,04",47,55,1108800,55,0,11,5,,70,,129822,54,66,61,44,46,,100,"0,6",3900,0
29.03.2024 20:55,0,46,55,1108800,55,0,11,7,,70,,129822,37,66,61,47,45,,100,"0,61",4000,0
29.03.2024 21:00,"0,03",45,55,1108800,55,0,12,12,,70,,129822,54,65,61,41,44,,6300,"0,6",4200,3
29.03.2024 21:05,"0,27",44,55,1108800,55,0,12,17,,70,,129823,49,65,60,44,44,,9800,"0,61",4000,8
