Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
29.03.2024 21:10,"0,41",44,55,1108800,55,0,12,22,,70,,129823,56,66,61,42,44,,17500,"0,6",3900,15
29.03.2024 21:15,"0,89",44,55,1108800,55,0,12,23,,70,,129823,57,65,61,41,45,,32200,"0,61",4100,17
29.03.2024 21:20,"1,3",45,55,1108800,55,0,12,27,,70,,129824,51,65,61,40,45,,42500,"0,6",4100,20
29.03.2024 21:25,"1,3",46,55,1108810,55,0,12,26,,70,,129824,50,65,61,47,46,,38900,"0,61",3900,17
29.03.2024 21:30,"0,97",46,55,1108810,55,0,13,24,,70,,129824,47,65,61,47,46,,12000,"0,61",4000,14
29.03.2024 21:35,"0,68",46,55,1108810,55,0,13,19,,70,,129825,47,64,61,51,46,,26500,"0,61",4000,15
29.03.2024 21:40,"0,84",46,55,1108810,55,0,13,17,,70,,129825,58,64,61,38,46,,25000,"0,6",3800,16
29.03.2024 21:45,"4,08",45,55,1108810,55,0,13,16,,70,,129825,53,63,59,48,45,,85900,"0,6",3800,18
29.03.2024 21:50,"4,18",44,55,1108820,55,0,13,23,,70,,129826,51,63,58,50,45,,45000,"0,61",2600,29
29.03.2024 21:55,"4,15",43,55,1108820,55,0,12,28,,70,,129826,58,65,61,42,44,,46600,"0,6",4000,36
29.03.2024 22:00,"3,41",46,54,1108830,55,0,12,33,,70,,129826,58,65,60,46,44,,58600,"0,61",4100,41
29.03.2024 22:05,"2,09",48,55,1108830,55,0,12,34,,70,,129827,58,65,61,45,45,,52600,"0,61",4300,31
29.03.2024 22:10,"1,87",48,55,1108840,55,0,12,31,,70,,129827,56,64,61,43,47,,44400,"0,6",4100,20
29.03.2024 22:15,"1,25",48,55,1108840,55,0,12,25,,70,,129827,48,65,60,48,47,,24300,"0,61",3900,12
29.03.2024 22:20,"0,58",47,55,1108840,55,0,13,21,,70,,129828,50,66,60,50,48,,14500,"0,6",4000,10
29.03.2024 22:25,"0,43",46,55,1108840,55,0,13,17,,70,,129828,53,66,60,48,48,,6600,"0,6",4000,11
29.03.2024 22:30,"0,48",46,55,1108840,55,0,13,12,,70,,129828,51,66,61,51,47,,2600,"0,6",4000,15
29.03.2024 22:35,"0,46",46,55,1108850,55,0,12,12,,70,,129829,56,66,59,30,46,,25800,"0,61",4000,17
29.03.2024 22:40,"0,62",46,55,1108850,55,0,10,13,,70,,129829,55,66,59,15,46,,5500,"0,59",4000,17
29.03.2024 22:45,"0,6",47,54,1108850,55,0,11,17,,70,,129829,46,66,59,36,46,,25800,"0,61",4200,17
29.03.2024 22:50,"0,6",47,54,1108850,54,0,11,20,,70,,129830,43,65,61,41,46,,13800,"0,6",4500,17
29.03.2024 22:55,"0,62",47,54,1108850,54,0,11,23,,70,,129830,39,65,60,44,46,,14900,"0,6",4600,17
29.03.2024 23:00,"4,06",46,55,1108860,55,0,12,31,,70,,129830,40,64,59,45,45,,86600,"0,6",4100,22
29.03.2024 23:05,"4,13",45,55,1108860,55,0,12,36,,70,,129831,40,64,61,42,45,,46800,"0,61",4000,28
29.03.2024 23:10,"4,18",44,54,1108860,55,0,12,45,,70,,129831,40,64,61,42,44,,46400,"0,6",4300,38
29.03.2024 23:15,"2,73",46,54,1108870,55,0,12,51,,70,,129832,41,63,61,44,47,,87900,"0,61",4600,49
29.03.2024 23:20,"2,86",49,54,1108880,55,0,12,40,,70,,129832,54,65,61,36,49,,65700,"0,61",4500,42
29.03.2024 23:25,"2,24",50,55,1108880,55,0,12,27,,70,,129832,52,66,58,41,49,,43700,"0,6",4300,25
29.03.2024 23:30,"1,24",50,55,1108880,55,0,13,18,,70,,129833,55,65,61,41,49,,17600,"0,61",4300,12
29.03.2024 23:35,"0,29",49,55,1108890,55,0,13,14,,70,,129833,49,65,61,45,49,,10500,"0,61",4300,9
29.03.2024 23:40,"0,12",48,55,1108890,55,0,13,14,,70,,129833,48,65,61,50,48,,19200,"0,61",4300,9
29.03.2024 23:45,"0,19",47,55,1108890,55,0,13,11,,70,,129834,47,65,61,49,48,,13500,"0,61",4100,11
29.03.2024 23:50,"0,29",47,55,1108890,55,0,14,10,,70,,129834,47,65,61,50,47,,5800,"0,6",4100,14
29.03.2024 23:55,"0,45",47,55,1108890,55,0,14,12,,70,,129834,47,65,61,51,47,,15900,"0,6",4100,16
30.03.2024 00:00,"0,46",47,55,1108890,55,0,14,14,,70,,129835,46,64,61,51,46,,17900,"0,6",4000,16
30.03.2024 00:05,"0,47",47,55,1108890,55,0,14,17,,70,,129835,57,65,61,51,46,,9400,"0,6",4000,16
30.03.2024 00:10,"0,55",47,55,1108890,55,0,14,20,,70,,129835,61,66,61,42,46,,11100,"0,6",4000,15
30.03.2024 00:15,"0,51",46,55,1108890,55,0,14,23,,70,,129836,46,65,61,43,46,,25700,"0,61",3900,15
30.03.2024 00:20,"3,83",46,55,1108900,55,0,13,27,,70,,129836,60,64,60,27,46,,107900,"0,61",4100,18
30.03.2024 00:25,"4,19",45,55,1108900,55,0,13,33,,70,,129836,46,63,60,33,45,,48900,"0,61",2800,24
30.03.2024 00:30,"4,18",44,55,1108910,55,0,13,42,,70,,129837,52,63,60,41,44,,47100,"0,6",3900,35
30.03.2024 00:35,"2,47",46,55,1108910,55,0,13,44,,70,,129837,54,64,61,41,46,,67800,"0,61",4000,38
30.03.2024 00:40,"2,33",48,55,1108920,55,0,13,34,,70,,129837,52,63,61,41,48,,51600,"0,61",4000,29
30.03.2024 00:45,"1,65",48,55,1108920,55,0,13,21,,70,,129838,47,63,61,41,48,,35700,"0,61",4100,15
30.03.2024 01:05,0,45,55,1108920,55,0,13,0,,1,,129839,59,66,61,38,45,,0,"0,6",3800,0
30.03.2024 01:10,0,45,55,1108920,55,0,13,0,,1,,129839,58,65,61,38,46,,0,"0,6",4000,0
30.03.2024 01:15,0,45,55,1108920,55,0,13,0,,1,,129840,55,65,61,38,46,,0,"0,61",4000,0
30.03.2024 01:20,0,45,55,1108920,55,0,14,0,,0,,129840,44,65,60,46,46,,0,"0,61",3900,0
30.03.2024 01:25,0,45,55,1108920,56,0,14,0,,0,,129840,48,64,61,46,45,,0,"0,6",3900,0
30.03.2024 01:30,0,44,55,1108920,55,0,14,0,,0,,129841,47,64,61,45,45,,0,"0,61",3900,0
30.03.2024 01:35,0,44,55,1108920,55,0,14,0,,0,,129841,46,63,61,44,44,,0,"0,6",3900,0
30.03.2024 01:40,0,44,55,1108920,55,0,14,0,,0,,129841,45,63,61,43,43,,0,"0,61",3900,0
30.03.2024 01:45,0,43,55,1108920,55,0,14,0,,0,,129842,43,62,61,43,42,,0,"0,6",3800,0
30.03.2024 01:50,0,43,55,1108920,55,0,15,0,,0,,129842,42,62,61,42,41,,0,"0,6",3800,0
30.03.2024 01:55,0,43,55,1108920,55,0,15,0,,0,,129842,41,62,61,42,40,,0,"0,61",3800,0
30.03.2024 02:00,0,42,55,1108920,55,0,15,0,,0,,129843,42,63,61,43,40,,0,"0,6",3800,0
30.03.2024 02:05,0,41,55,1108920,55,0,15,0,,0,,129843,43,62,61,43,39,,0,"0,61",3800,0
30.03.2024 02:10,0,40,55,1108920,55,0,15,0,,70,,129843,42,62,61,43,39,,0,"0,6",3700,0
30.03.2024 02:15,"4,15",39,55,1108930,55,0,16,0,,70,,129844,41,62,59,44,39,,-12600,"0,6",3400,0
30.03.2024 02:20,"4,15",39,55,1108930,55,0,16,0,,70,,129844,41,62,61,43,38,,50200,"0,61",3600,0
30.03.2024 02:25,"4,13",38,55,1108930,55,0,16,0,,70,,129844,40,61,61,43,38,,46000,"0,6",3900,0
30.03.2024 02:30,"0,1",37,55,1108940,55,0,16,0,,1,,129845,41,61,61,43,38,,48600,"0,6",4200,0
30.03.2024 02:35,"0,07",37,55,1108940,55,0,16,0,,1,,129845,58,65,61,38,37,,2800,"0,6",4100,0
30.03.2024 02:40,"0,02",37,55,1108940,55,0,16,0,,1,,129845,45,65,61,52,37,,400,"0,61",4000,0
30.03.2024 02:45,0,36,55,1108940,55,0,16,0,,0,,129846,51,65,61,52,37,,800,"0,6",4100,0
30.03.2024 02:50,0,36,55,1108940,55,0,16,0,,0,,129846,50,65,61,50,37,,0,"0,61",4100,0
30.03.2024 02:55,0,36,55,1108940,55,0,16,0,,0,,129846,49,64,61,49,36,,0,"0,6",4000,0
30.03.2024 03:00,0,36,55,1108940,55,0,16,0,,0,,129847,48,64,61,49,36,,0,"0,6",4000,0
30.03.2024 03:05,0,36,55,1108940,55,0,17,0,,0,,129847,47,63,61,48,36,,0,"0,61",4000,0
30.03.2024 03:10,0,36,55,1108940,55,0,17,0,,0,,129847,46,63,61,48,36,,0,"0,61",3900,0
30.03.2024 03:15,0,35,55,1108940,55,0,17,0,,0,,129847,45,62,61,48,35,,0,"0,61",3900,0
30.03.2024 03:20,0,35,55,1108940,55,0,17,0,,0,,129848,44,62,61,47,35,,0,"0,6",3900,0
30.03.2024 03:25,0,35,55,1108940,55,0,17,0,,0,,129848,43,61,61,47,35,,0,"0,61",3900,0
30.03.2024 03:30,0,35,55,1108940,55,0,18,0,,0,,129848,42,61,61,47,35,,0,"0,6",3900,0
30.03.2024 03:35,0,35,55,1108940,56,0,18,0,,0,,129849,41,61,61,46,34,,0,"0,6",3800,0
30.03.2024 03:40,0,35,55,1108940,56,0,18,0,,0,,129849,51,63,61,42,34,,0,"0,61",3800,0
30.03.2024 03:45,0,34,55,1108940,56,0,18,0,,0,,129849,50,63,61,41,34,,0,"0,6",3800,0
30.03.2024 03:50,0,34,55,1108940,55,0,18,0,,0,,129850,45,63,60,43,34,,0,"0,61",3900,0
30.03.2024 03:55,0,34,55,1108940,55,0,18,0,,0,,129850,44,63,61,43,34,,0,"0,6",3900,0
30.03.2024 04:00,0,34,55,1108940,56,0,18,0,,0,,129850,44,63,61,44,34,,0,"0,6",3800,0
30.03.2024 04:05,0,34,55,1108940,55,0,18,0,,0,,129851,43,62,61,44,33,,0,"0,61",3800,0
30.03.2024 04:10,0,34,55,1108940,55,0,18,0,,0,,129851,42,62,61,43,33,,0,"0,6",3700,0
30.03.2024 04:15,"4,18",34,55,1108940,55,0,18,0,,70,,129851,48,63,59,41,33,,0,"0,61",3500,0
30.03.2024 04:20,"4,2",33,55,1108940,55,0,18,0,,70,,129852,53,63,60,40,33,,37700,"0,6",3100,0
30.03.2024 04:25,"4,15",33,55,1108940,55,0,18,0,,70,,129852,52,62,61,40,33,,45700,"0,61",3900,0
30.03.2024 04:30,"4,23",33,55,1108950,55,0,18,0,,1,,129852,51,62,61,39,32,,44700,"0,6",4200,0
30.03.2024 04:35,"0,1",33,55,1108950,55,0,18,0,,1,,129853,50,61,61,39,32,,2300,"0,61",4200,0
30.03.2024 04:40,"0,03",32,55,1108950,55,0,18,0,,1,,129853,44,61,61,42,32,,1200,"0,6",4000,0
30.03.2024 04:45,"0,01",32,55,1108950,55,0,18,0,,0,,129853,44,61,61,43,32,,300,"0,61",4100,0
30.03.2024 04:50,0,32,55,1108950,55,0,19,0,,0,,129854,43,60,61,42,32,,0,"0,61",4000,0
30.03.2024 04:55,0,32,55,1108950,55,0,19,0,,0,,129854,44,61,61,44,32,,0,"0,61",4000,0
30.03.2024 05:00,0,32,55,1108950,55,0,19,0,,0,,129854,43,61,61,44,32,,0,"0,6",4000,0
30.03.2024 05:05,0,32,55,1108950,55,0,18,0,,0,,129855,53,63,61,43,32,,100,"0,6",4000,0
30.03.2024 05:10,0,32,55,1108950,55,0,18,0,,0,,129855,47,64,60,45,32,,0,"0,6",3900,0
30.03.2024 05:15,0,31,55,1108950,55,0,18,0,,0,,129855,53,65,61,45,31,,0,"0,61",4000,0
30.03.2024 05:20,0,31,55,1108950,55,0,18,0,,0,,129856,52,64,61,45,31,,0,"0,6",4000,0
30.03.2024 05:25,0,31,55,1108950,55,0,18,0,,0,,129856,50,64,61,44,31,,0,"0,61",4000,0
30.03.2024 05:30,0,31,55,1108950,55,0,18,0,,0,,129856,45,64,61,48,31,,0,"0,61",4000,0
30.03.2024 05:35,0,31,55,1108950,55,0,18,0,,0,,129857,45,64,61,48,31,,0,"0,6",3900,0
30.03.2024 05:40,"0,01",31,55,1108950,55,0,18,0,,0,,129857,45,64,61,49,31,,0,"0,6",3900,0
30.03.2024 05:45,0,31,55,1108950,55,0,18,0,,0,,129857,45,63,61,48,31,,0,"0,61",4000,0
30.03.2024 05:50,0,30,55,1108950,55,0,18,0,,0,,129858,44,63,61,48,31,,0,"0,61",3900,0
30.03.2024 05:55,0,30,55,1108950,55,0,18,0,,0,,129858,43,63,61,47,30,,0,"0,61",3900,0
30.03.2024 06:00,0,30,55,1108950,55,0,18,0,,0,,129858,51,64,61,48,30,,0,"0,6",3900,0
30.03.2024 06:05,0,30,55,1108950,55,0,18,0,,0,,129859,48,63,61,47,30,,0,"0,6",3800,0
30.03.2024 06:10,0,30,55,1108950,55,0,18,0,,70,,129859,46,64,60,48,30,,0,"0,6",3600,0
30.03.2024 06:15,"4,22",30,55,1108950,55,0,18,0,,70,,129859,46,63,60,48,30,,18100,"0,61",2800,0
30.03.2024 06:20,"4,15",30,55,1108950,55,0,18,0,,70,,129860,55,62,61,47,30,,50600,"0,61",3900,0
30.03.2024 06:25,"4,12",30,55,1108960,55,0,17,0,,69,,129860,47,63,61,54,29,,45800,"0,6",4100,0
30.03.2024 06:30,"0,1",30,55,1108960,55,0,18,0,,0,,129860,47,62,61,53,28,,600,"0,61",4300,0
30.03.2024 06:35,"0,05",30,55,1108960,55,0,17,0,,0,,129861,47,62,59,52,27,,2200,"0,61",4200,0
30.03.2024 06:40,"0,04",30,55,1108960,55,0,16,0,,0,,129861,56,65,61,43,27,,900,"0,6",4100,0
30.03.2024 06:45,0,30,55,1108960,55,0,15,0,,0,,129861,60,66,61,37,27,,0,"0,61",4000,0
30.03.2024 06:50,0,30,55,1108960,55,0,15,0,,0,,129862,50,65,61,48,27,,0,"0,6",4100,0
30.03.2024 06:55,0,30,55,1108960,55,0,14,0,,0,,129862,49,65,61,49,28,,0,"0,6",4200,0
30.03.2024 07:00,0,30,55,1108960,55,0,14,0,,0,,129862,48,65,61,49,27,,0,"0,6",4100,0
30.03.2024 07:05,0,29,55,1108960,55,0,14,0,,0,,129863,47,64,61,48,27,,0,"0,61",4100,0
30.03.2024 07:10,0,29,55,1108960,55,0,14,0,,0,,129863,46,64,61,47,27,,0,"0,6",4100,0
30.03.2024 07:15,0,29,55,1108960,55,0,13,0,,0,,129864,61,65,61,35,27,,400,"0,6",4100,0
30.03.2024 07:20,0,29,55,1108960,55,0,12,0,,0,,129864,60,66,61,34,27,,0,"0,6",4000,0
30.03.2024 07:25,0,29,55,1108960,55,0,12,0,,0,,129864,55,66,59,47,27,,0,"0,6",4000,0
30.03.2024 07:30,0,29,55,1108960,56,0,11,0,,0,,129865,54,66,59,17,27,,100,"0,6",3900,0
30.03.2024 07:35,"0,02",29,55,1108960,55,0,10,0,,0,,129865,54,66,59,15,27,,100,"0,59",3900,0
30.03.2024 07:40,0,29,55,1108960,55,0,11,0,,0,,129865,54,65,59,18,27,,0,"0,6",3900,0
30.03.2024 07:45,"4,09",29,54,1108960,55,0,11,0,,70,,129866,52,63,60,29,27,,200,"0,6",4000,0
30.03.2024 07:50,"4,13",29,55,1108960,55,0,11,0,,70,,129866,52,57,60,48,27,,59900,"0,61",2200,0
30.03.2024 07:55,"4,18",29,54,1108970,55,0,11,0,,70,,129866,52,61,61,41,27,,53000,"0,6",4400,0
30.03.2024 08:00,"4,18",29,54,1108970,54,0,11,0,,70,,129867,60,66,62,28,27,,52000,"0,59",4700,0
30.03.2024 08:05,"0,03",29,54,1108980,54,0,10,0,,1,,129867,53,66,58,15,27,,51400,"0,59",4700,0
30.03.2024 08:10,"0,06",29,54,1108980,55,0,10,0,,1,,129867,55,66,59,15,26,,2600,"0,6",4400,0
30.03.2024 08:15,"0,03",29,54,1108980,55,0,10,0,,1,,129868,55,66,59,15,26,,900,"0,59",4300,0
30.03.2024 08:20,0,28,54,1108980,54,0,11,0,,0,,129868,34,65,61,17,26,,0,"0,6",4700,0
30.03.2024 08:25,0,28,54,1108980,54,0,11,0,,0,,129868,32,65,61,18,26,,0,"0,61",4700,0
30.03.2024 08:30,0,28,54,1108980,55,0,11,0,,0,,129869,32,64,61,22,26,,0,"0,61",4600,0
30.03.2024 08:35,0,28,55,1108980,55,0,12,0,,0,,129869,31,64,61,28,26,,0,"0,6",4400,0
30.03.2024 08:40,"0,04",28,55,1108980,55,0,11,0,,0,,129870,56,66,60,16,26,,300,"0,6",4100,0
30.03.2024 08:45,0,28,55,1108980,55,0,10,0,,0,,129870,55,66,59,15,26,,0,"0,6",4100,0
30.03.2024 08:50,0,28,54,1108980,55,0,11,0,,0,,129870,53,65,60,25,26,,100,"0,6",4500,0
30.03.2024 08:55,0,28,54,1108980,55,0,11,0,,0,,129871,54,65,61,37,26,,0,"0,6",4500,0
30.03.2024 09:00,0,28,55,1108980,55,0,11,0,,0,,129871,54,65,60,39,26,,0,"0,6",4400,0
30.03.2024 09:05,0,28,55,1108980,55,0,11,0,,0,,129871,56,65,61,38,26,,0,"0,6",4200,0
30.03.2024 09:10,0,28,55,1108980,55,0,11,0,,0,,129872,55,64,60,32,26,,0,"0,58",4000,0
30.03.2024 09:15,"4,03",28,55,1108980,55,0,11,0,,70,,129872,58,54,59,49,26,,0,"0,59",3800,0
30.03.2024 09:20,"4,08",28,56,1108990,55,0,11,0,,70,,129872,56,58,57,55,26,,120600,"0,6",0,0
30.03.2024 09:25,"4,25",28,54,1108990,54,0,11,0,,70,,129872,60,64,61,37,26,,82400,"0,6",3900,0
30.03.2024 09:30,"4,25",28,54,1109000,54,0,11,0,,1,,129873,56,66,61,49,26,,58700,"0,61",5100,0
30.03.2024 09:35,"0,07",28,54,1109000,54,0,11,0,,1,,129873,57,66,61,46,26,,5600,"0,6",5000,0
30.03.2024 09:40,"0,05",28,55,1109000,55,0,11,0,,1,,129874,58,66,61,31,26,,2300,"0,6",4400,0
30.03.2024 09:45,0,28,55,1109000,55,0,11,0,,0,,129874,44,66,61,35,26,,0,"0,6",4200,0
30.03.2024 09:50,0,28,55,1109000,55,0,12,0,,0,,129874,61,66,61,40,26,,0,"0,61",4300,0
30.03.2024 09:55,"0,01",28,55,1109000,55,0,11,0,,0,,129875,59,66,62,25,26,,0,"0,6",4200,0
30.03.2024 10:00,0,28,54,1109000,55,0,11,0,,0,,129875,58,66,61,30,26,,300,"0,61",4400,0
30.03.2024 10:05,0,28,55,1109000,55,0,11,0,,0,,129876,50,66,60,40,26,,0,"0,59",4400,0
30.03.2024 10:10,"0,02",28,55,1109000,55,0,12,0,,0,,129876,43,66,61,47,26,,0,"0,6",4100,0
30.03.2024 10:15,0,28,55,1109000,55,0,12,0,,0,,129876,49,65,61,47,26,,0,"0,61",4100,0
30.03.2024 10:20,"0,03",28,55,1109000,55,0,11,0,,0,,129877,60,66,61,24,26,,0,"0,6",4200,0
30.03.2024 10:25,0,28,55,1109000,56,0,12,0,,0,,129877,58,65,61,23,26,,0,"0,61",3900,0
30.03.2024 10:30,0,28,55,1109000,55,0,11,0,,0,,129877,54,66,58,18,26,,800,"0,59",3900,0
30.03.2024 10:35,0,28,55,1109000,55,0,11,0,,0,,129878,48,66,59,27,26,,800,"0,61",3800,0
30.03.2024 10:40,0,28,55,1109000,55,0,11,0,,0,,129878,55,65,59,41,26,,0,"0,59",3900,0
30.03.2024 10:45,"4,15",28,55,1109000,55,0,10,0,,69,,129878,56,56,58,47,26,,800,"0,59",3700,0
30.03.2024 10:50,"4,2",28,56,1109010,55,0,11,0,,69,,129878,54,56,59,44,26,,100300,"0,6",1300,0
30.03.2024 10:55,"4,19",28,54,1109010,54,0,10,0,,69,,129879,58,65,61,19,26,,68300,"0,59",4900,0
30.03.2024 11:00,"4,2",28,54,1109020,54,0,10,0,,70,,129879,56,66,60,16,26,,65200,"0,6",5000,0
30.03.2024 11:05,"0,14",28,54,1109020,55,0,11,0,,0,,129879,58,66,61,26,26,,10800,"0,6",4700,0
30.03.2024 11:10,"0,01",28,55,1109020,55,0,11,0,,0,,129880,55,66,61,38,26,,1900,"0,6",4500,0
30.03.2024 11:15,0,28,54,1109020,55,0,11,0,,0,,129880,41,65,58,45,26,,0,"0,59",4500,0
30.03.2024 11:20,0,28,54,1109020,55,0,11,0,,0,,129881,47,66,58,28,26,,100,"0,6",4600,0
30.03.2024 11:25,0,28,55,1109020,55,0,11,0,,0,,129881,54,66,60,32,26,,0,"0,6",4400,0
30.03.2024 11:30,"0,04",28,55,1109020,55,0,11,0,,0,,129881,57,66,61,38,26,,0,"0,6",4300,0
30.03.2024 11:35,0,28,54,1109020,55,0,11,0,,0,,129882,49,66,61,34,26,,0,"0,61",4400,0
30.03.2024 11:40,0,28,55,1109020,55,0,11,0,,0,,129882,48,66,60,50,26,,0,"0,6",4400,0
30.03.2024 11:45,0,28,55,1109020,55,0,11,0,,0,,129882,47,66,60,48,26,,0,"0,61",4400,0
30.03.2024 11:50,"0,03",28,55,1109020,55,0,11,0,,0,,129883,54,66,60,16,26,,0,"0,6",4100,0
30.03.2024 11:55,0,28,55,1109020,55,0,11,0,,0,,129883,41,65,60,34,26,,0,"0,61",4200,0
30.03.2024 12:00,0,28,55,1109020,55,0,11,0,,0,,129884,52,66,60,17,26,,0,"0,6",4200,0
30.03.2024 12:05,"0,06",28,54,1109020,55,0,10,0,,0,,129884,54,66,59,17,26,,300,"0,6",4400,0
30.03.2024 12:10,0,28,54,1109020,55,0,11,0,,0,,129884,36,65,61,17,26,,0,"0,59",4400,0
30.03.2024 12:15,"2,46",28,55,1109020,55,0,11,0,,70,,129885,58,64,60,31,26,,0,"0,61",4000,0
30.03.2024 12:20,"4,22",28,55,1109020,55,0,11,0,,70,,129885,59,63,57,30,26,,35000,"0,6",800,0
30.03.2024 12:25,"4,13",28,55,1109030,55,0,11,0,,70,,129885,58,63,61,49,26,,58700,"0,6",3900,0
30.03.2024 12:30,"4,2",28,54,1109030,54,0,11,0,,69,,129886,59,65,61,46,26,,60800,"0,61",4500,0
30.03.2024 12:35,"0,17",28,54,1109040,54,0,12,0,,0,,129886,46,65,61,40,26,,58300,"0,61",4800,0
30.03.2024 12:40,"0,04",28,54,1109040,55,0,12,0,,0,,129886,50,65,60,42,26,,3200,"0,61",4500,0
30.03.2024 12:45,"0,01",28,55,1109040,55,0,11,0,,0,,129887,56,66,60,25,26,,0,"0,6",4000,0
30.03.2024 12:50,0,28,55,1109040,55,0,11,0,,0,,129887,38,66,60,43,26,,0,"0,59",4100,0
30.03.2024 12:55,0,28,55,1109040,55,0,11,0,,0,,129887,49,66,60,50,26,,0,"0,6",4000,0
30.03.2024 13:00,0,28,55,1109040,55,0,11,0,,0,,129888,52,66,61,35,26,,0,"0,6",4000,0
30.03.2024 13:05,0,28,55,1109040,55,0,11,0,,0,,129888,54,66,61,32,26,,0,"0,6",4200,0
30.03.2024 13:10,0,28,55,1109040,55,0,12,0,,0,,129888,47,65,61,40,26,,0,"0,6",4100,0
30.03.2024 13:15,0,28,55,1109040,55,0,12,0,,0,,129889,36,65,61,43,26,,0,"0,6",4100,0
30.03.2024 13:20,0,28,55,1109040,55,0,12,0,,0,,129889,37,65,60,48,26,,0,"0,6",4000,0
30.03.2024 13:25,0,28,55,1109040,55,0,12,0,,0,,129890,41,64,61,48,26,,0,"0,6",4000,0
30.03.2024 13:30,0,28,55,1109040,55,0,12,0,,0,,129890,41,64,61,46,26,,0,"0,6",4000,0
30.03.2024 13:35,0,28,55,1109040,55,0,13,0,,0,,129890,41,64,61,47,26,,0,"0,6",4000,0
30.03.2024 13:40,0,28,55,1109040,55,0,13,0,,0,,129891,45,64,61,48,26,,0,"0,6",3900,0
30.03.2024 13:45,0,28,55,1109040,55,0,13,0,,0,,129891,46,65,60,50,26,,0,"0,6",3900,0
30.03.2024 13:50,0,28,55,1109040,55,0,13,0,,0,,129891,47,64,61,50,26,,0,"0,61",3900,0
30.03.2024 13:55,0,28,55,1109040,55,0,13,0,,0,,129892,46,64,61,49,26,,0,"0,6",3900,0
30.03.2024 14:00,0,28,55,1109040,55,0,13,0,,0,,129892,57,64,60,24,26,,0,"0,61",3700,0
30.03.2024 14:05,"4,1",28,56,1109040,55,0,12,0,,70,,129892,57,63,59,22,26,,2500,"0,6",2500,0
30.03.2024 14:10,"4,18",28,55,1109040,55,0,12,0,,70,,129892,56,63,61,22,26,,60400,"0,61",3800,0
30.03.2024 14:15,"4,18",28,55,1109050,55,0,12,0,,70,,129893,51,62,61,27,26,,51300,"0,61",4200,0
30.03.2024 14:20,"4,14",28,54,1109050,55,0,13,0,,69,,129893,37,61,61,36,26,,49300,"0,61",4400,0
30.03.2024 14:25,"0,14",28,55,1109050,55,0,13,0,,1,,129893,38,61,61,43,26,,2200,"0,6",4300,0
30.03.2024 14:30,"0,02",28,55,1109050,55,0,13,0,,1,,129894,48,63,61,44,26,,400,"0,61",4200,0
30.03.2024 14:35,0,28,55,1109050,55,0,13,0,,1,,129894,53,65,61,49,25,,0,"0,61",4100,0
30.03.2024 14:40,0,28,55,1109050,55,0,13,0,,0,,129894,51,65,61,53,26,,0,"0,6",4100,0
30.03.2024 14:45,"0,02",28,55,1109050,55,0,13,0,,0,,129895,50,65,60,46,26,,0,"0,6",4100,0
30.03.2024 15:05,0,28,55,1109050,55,0,12,0,,0,,129896,57,66,61,32,25,,0,"0,61",3900,0
30.03.2024 15:10,"0,01",28,55,1109050,55,0,11,0,,0,,129897,57,66,61,26,25,,0,"0,6",4100,0
30.03.2024 15:15,"0,02",28,55,1109050,55,0,11,0,,0,,129897,49,66,60,46,25,,0,"0,6",4100,0
30.03.2024 15:20,0,28,55,1109050,55,0,12,0,,0,,129897,38,65,61,52,25,,0,"0,61",4000,0
30.03.2024 15:25,0,28,55,1109050,55,0,12,0,,0,,129898,39,65,61,52,25,,0,"0,6",4100,0
30.03.2024 15:30,0,28,55,1109050,55,0,12,0,,0,,129898,53,65,61,46,25,,0,"0,61",4200,0
30.03.2024 15:35,"0,04",28,55,1109050,55,0,12,0,,0,,129898,57,65,60,36,25,,100,"0,61",4100,0
30.03.2024 15:40,0,28,55,1109050,55,0,11,0,,0,,129899,56,65,60,24,25,,300,"0,6",4000,0
30.03.2024 15:45,0,28,55,1109050,55,0,11,0,,1,,129899,45,64,60,31,25,,0,"0,61",4000,0
30.03.2024 15:50,"4,17",28,55,1109060,55,0,11,0,,70,,129899,42,63,57,44,25,,20100,"0,61",1800,0
30.03.2024 15:55,"4,13",28,55,1109060,55,0,12,0,,70,,129900,41,62,60,43,25,,50300,"0,6",4000,0
30.03.2024 16:00,"4,18",28,55,1109060,55,0,12,0,,70,,129900,39,60,61,46,25,,45500,"0,6",4200,0
30.03.2024 16:05,"0,13",28,54,1109070,55,0,12,0,,1,,129900,58,66,61,29,25,,50700,"0,6",4600,0
30.03.2024 16:10,"0,1",28,55,1109070,55,0,10,0,,1,,129901,54,66,58,16,25,,2400,"0,61",4200,0
30.03.2024 16:15,"0,02",28,55,1109070,55,0,10,0,,1,,129901,56,66,60,15,25,,100,"0,59",4100,0
30.03.2024 16:20,"0,05",28,54,1109070,55,0,10,0,,0,,129901,54,66,58,14,25,,0,"0,57",4300,0
30.03.2024 16:25,0,28,54,1109070,54,0,11,0,,0,,129902,45,66,61,28,25,,0,"0,61",4600,0
30.03.2024 16:30,0,28,54,1109070,54,0,11,0,,0,,129902,55,66,61,32,25,,0,"0,61",4500,0
30.03.2024 16:35,0,28,54,1109070,55,0,11,0,,0,,129903,40,66,58,44,25,,0,"0,6",4500,0
30.03.2024 16:40,0,28,54,1109070,55,0,11,0,,0,,129903,52,66,59,41,25,,0,"0,6",4400,0
30.03.2024 16:45,0,28,54,1109070,55,0,12,0,,0,,129903,53,66,61,45,25,,0,"0,6",4400,0
30.03.2024 16:50,0,28,54,1109070,55,0,12,0,,0,,129904,40,65,61,51,25,,0,"0,6",4500,0
30.03.2024 16:55,0,28,54,1109070,55,0,12,0,,0,,129904,50,65,61,44,25,,0,"0,6",4400,0
30.03.2024 17:00,"0,01",28,54,1109070,55,0,12,0,,0,,129904,51,65,60,41,25,,0,"0,61",4400,0
30.03.2024 17:05,0,28,55,1109070,55,0,12,0,,0,,129905,59,65,61,36,25,,0,"0,6",4300,0
30.03.2024 17:10,0,28,55,1109070,55,0,12,0,,0,,129905,57,64,61,36,25,,0,"0,6",4100,0
30.03.2024 17:15,0,28,55,1109070,55,0,13,0,,0,,129906,49,64,61,35,25,,0,"0,6",4000,0
30.03.2024 17:20,"0,01",28,55,1109070,55,0,13,0,,70,,129906,53,64,60,39,25,,0,"0,6",3800,0
30.03.2024 17:25,"4,15",28,55,1109070,55,0,13,0,,70,,129906,43,63,57,44,25,,24900,"0,61",300,0
30.03.2024 17:30,"4,15",28,55,1109070,55,0,12,0,,70,,129906,56,63,61,23,25,,66500,"0,58",3900,0
30.03.2024 17:35,"4,18",28,54,1109080,55,0,11,0,,69,,129907,60,65,62,22,25,,61000,"0,59",4300,0
30.03.2024 17:40,"4,18",28,54,1109080,54,0,11,0,,0,,129907,38,65,61,20,25,,59200,"0,6",4800,0
30.03.2024 17:45,"0,14",28,55,1109080,55,0,11,0,,0,,129907,35,64,61,38,25,,3900,"0,6",4100,0
30.03.2024 18:05,0,28,55,1109080,55,0,12,0,,0,,129909,47,65,61,49,25,,0,"0,6",4200,0
30.03.2024 18:10,0,28,55,1109080,55,0,12,0,,0,,129909,46,65,61,47,25,,0,"0,61",4200,0
30.03.2024 18:15,0,28,55,1109080,55,0,12,0,,0,,129910,54,65,61,36,25,,0,"0,6",4000,0
30.03.2024 18:35,0,28,55,1109080,55,0,13,0,,0,,129911,41,65,61,41,25,,0,"0,61",4100,0
30.03.2024 18:40,0,28,55,1109080,55,0,13,0,,0,,129911,40,64,61,40,25,,0,"0,6",4100,0
30.03.2024 18:45,0,28,55,1109080,55,0,13,0,,0,,129912,47,65,60,40,25,,0,"0,61",4000,0
30.03.2024 18:50,0,28,55,1109080,55,0,13,0,,0,,129912,46,65,61,44,25,,0,"0,61",4000,0
30.03.2024 18:55,0,28,55,1109080,55,0,13,0,,0,,129912,57,65,61,40,25,,0,"0,6",4000,0
30.03.2024 19:00,0,28,55,1109080,55,0,13,0,,0,,129913,45,65,61,40,25,,0,"0,6",4100,0
30.03.2024 19:20,"4,24",28,56,1109090,55,0,13,0,,70,,129914,43,64,59,48,25,,36700,"0,6",2100,0
30.03.2024 19:25,"4,15",28,55,1109090,55,0,14,0,,70,,129914,44,63,60,48,25,,48200,"0,6",4000,0
30.03.2024 19:30,"4,22",28,55,1109100,55,0,12,0,,70,,129915,60,65,61,21,25,,50200,"0,61",4200,0
30.03.2024 19:50,0,28,55,1109100,55,0,12,0,,0,,129916,44,65,61,48,25,,0,"0,6",4000,0
30.03.2024 19:55,0,28,55,1109100,55,0,12,0,,0,,129916,52,66,60,45,25,,0,"0,61",4000,0
30.03.2024 20:00,0,28,55,1109100,55,0,12,0,,0,,129917,59,66,61,21,25,,1000,"0,61",4000,0
30.03.2024 20:05,0,28,55,1109100,55,0,11,0,,0,,129917,55,66,61,22,25,,100,"0,6",4100,0
30.03.2024 20:10,0,28,55,1109100,55,0,11,0,,0,,129917,41,66,61,41,25,,0,"0,6",4200,0
30.03.2024 20:15,0,28,55,1109100,55,0,12,0,,0,,129918,46,65,60,50,25,,0,"0,6",4200,0
30.03.2024 20:20,0,28,55,1109100,55,0,12,0,,0,,129918,49,65,61,51,25,,0,"0,6",4200,0
30.03.2024 20:25,0,28,55,1109100,55,0,11,0,,0,,129919,56,66,60,31,25,,0,"0,61",4100,0
30.03.2024 20:30,"0,02",28,55,1109100,55,0,12,0,,0,,129919,40,65,61,42,25,,0,"0,6",4100,0
30.03.2024 20:35,0,28,55,1109100,55,0,12,0,,0,,129919,43,65,61,43,25,,0,"0,61",4200,0
30.03.2024 20:40,0,28,55,1109100,55,0,12,0,,0,,129920,44,65,60,47,25,,0,"0,6",4100,0
30.03.2024 20:45,0,28,55,1109100,55,0,12,0,,0,,129920,45,65,61,46,25,,0,"0,6",4100,0
30.03.2024 20:50,0,28,55,1109100,55,0,12,0,,0,,129920,41,64,60,46,25,,0,"0,6",4100,0
30.03.2024 20:55,0,28,55,1109100,55,0,12,0,,0,,129921,41,64,61,46,25,,0,"0,61",4000,0
30.03.2024 21:00,0,28,55,1109100,55,0,13,0,,0,,129921,40,63,61,45,25,,0,"0,6",3900,0
30.03.2024 21:05,0,28,55,1109100,55,0,13,0,,70,,129921,40,64,61,44,25,,25000,"0,61",3800,0
30.03.2024 21:10,"4,14",28,56,1109100,55,0,13,0,,70,,129922,40,63,59,44,25,,54900,"0,6",3600,0
30.03.2024 21:15,"4,15",28,55,1109110,55,0,13,0,,70,,129922,40,63,61,44,25,,43600,"0,6",4100,0
30.03.2024 21:20,"4,15",28,54,1109110,55,0,14,0,,69,,129922,42,62,61,44,25,,44900,"0,6",4300,0
30.03.2024 21:25,"4,15",28,55,1109110,55,0,14,0,,0,,129923,42,62,61,44,25,,1500,"0,6",4300,0
30.03.2024 21:30,"0,07",28,55,1109110,55,0,14,0,,0,,129923,41,61,61,44,25,,1400,"0,61",4300,0
30.03.2024 21:35,"0,04",28,55,1109110,55,0,14,0,,0,,129923,41,61,61,44,25,,400,"0,61",4100,0
30.03.2024 21:40,"0,02",28,55,1109110,55,0,14,0,,0,,129924,40,61,61,43,25,,0,"0,61",4100,0
30.03.2024 21:45,0,28,55,1109110,55,0,14,0,,0,,129924,41,61,61,41,25,,0,"0,61",4000,0
30.03.2024 21:50,0,28,55,1109110,55,0,14,0,,0,,129924,41,61,61,41,25,,0,"0,6",4000,0
30.03.2024 21:55,0,28,55,1109110,55,0,15,0,,0,,129925,40,62,61,43,26,,0,"0,61",4000,0
30.03.2024 22:00,0,28,55,1109110,55,0,15,0,,0,,129925,41,63,59,43,26,,0,"0,6",4000,0
30.03.2024 22:05,0,28,55,1109110,55,0,14,0,,0,,129925,51,65,60,46,26,,0,"0,61",3800,0
30.03.2024 22:10,"0,01",28,55,1109110,55,0,14,0,,0,,129926,43,65,61,36,26,,0,"0,6",4100,0
30.03.2024 22:15,0,28,55,1109110,55,0,13,0,,0,,129926,50,66,59,42,26,,0,"0,61",4000,0
30.03.2024 22:20,0,28,55,1109110,55,0,12,0,,0,,129926,43,65,61,34,26,,0,"0,6",4000,0
30.03.2024 22:25,0,28,55,1109110,55,0,12,0,,0,,129927,39,65,61,35,26,,0,"0,61",4000,0
30.03.2024 22:30,0,28,55,1109110,55,0,12,0,,0,,129927,38,64,61,35,26,,0,"0,6",4000,0
30.03.2024 22:35,0,28,55,1109110,55,0,12,0,,0,,129927,57,66,61,25,26,,0,"0,61",4100,0
30.03.2024 22:40,0,28,55,1109110,56,0,12,0,,0,,129928,40,65,61,31,26,,0,"0,6",3800,0
30.03.2024 22:45,0,28,55,1109110,55,0,12,0,,0,,129928,39,65,61,31,26,,0,"0,6",3900,0
30.03.2024 22:50,0,28,55,1109110,55,0,12,0,,0,,129928,37,64,60,43,26,,0,"0,61",3800,0
30.03.2024 22:55,0,28,55,1109110,55,0,12,0,,70,,129929,54,63,59,46,26,,-1900,"0,6",2200,0
30.03.2024 23:00,"4,2",28,56,1109120,55,0,11,0,,70,,129929,58,61,60,25,26,,70600,"0,6",3800,0
30.03.2024 23:05,"4,22",28,55,1109120,55,0,10,0,,70,,129929,56,64,60,17,26,,55800,"0,59",4300,0
30.03.2024 23:10,"4,11",28,54,1109130,55,0,11,0,,69,,129930,52,64,61,18,26,,51800,"0,6",4600,0
30.03.2024 23:15,"4,2",28,54,1109130,55,0,11,0,,0,,129930,48,66,60,44,26,,2400,"0,6",4400,0
30.03.2024 23:20,"0,1",28,55,1109130,55,0,11,0,,0,,129930,57,66,61,31,26,,1200,"0,6",4100,0
30.03.2024 23:25,"0,02",28,55,1109130,55,0,11,0,,0,,129931,47,66,58,43,26,,0,"0,6",4200,0
30.03.2024 23:30,"0,02",28,55,1109130,55,0,12,0,,0,,129931,53,66,61,29,26,,0,"0,6",4400,0
30.03.2024 23:35,0,28,55,1109130,55,0,12,0,,0,,129931,39,66,61,42,26,,0,"0,6",4400,0
30.03.2024 23:40,0,28,55,1109130,55,0,12,0,,0,,129932,39,65,61,40,26,,0,"0,61",4300,0
30.03.2024 23:45,0,28,55,1109130,55,0,11,0,,0,,129932,52,66,60,17,27,,1400,"0,61",4200,0
30.03.2024 23:50,0,28,55,1109130,55,0,11,0,,0,,129933,40,66,61,42,27,,0,"0,6",4100,0
30.03.2024 23:55,0,28,54,1109130,55,0,11,0,,0,,129933,38,65,61,39,27,,0,"0,6",4400,0
31.03.2024 00:00,0,28,54,1109130,55,0,11,0,,0,,129933,56,66,61,38,27,,0,"0,6",4400,0
31.03.2024 00:05,0,28,55,1109130,55,0,11,0,,0,,129934,58,66,61,37,27,,0,"0,6",4300,0
31.03.2024 00:10,0,28,55,1109130,55,0,12,0,,0,,129934,43,65,61,44,27,,0,"0,6",4200,0
31.03.2024 00:15,0,28,55,1109130,55,0,12,0,,0,,129934,40,65,61,44,27,,0,"0,6",4200,0
31.03.2024 00:20,0,28,55,1109130,55,0,12,0,,0,,129935,38,64,61,43,27,,0,"0,6",4100,0
31.03.2024 00:25,0,28,55,1109130,55,0,12,0,,0,,129935,39,64,61,43,27,,0,"0,61",3900,0
31.03.2024 00:30,0,28,55,1109130,55,0,13,0,,0,,129935,45,64,60,48,27,,0,"0,61",3900,0
31.03.2024 00:35,0,28,55,1109130,55,0,13,0,,0,,129936,46,64,60,46,27,,0,"0,61",3800,0
31.03.2024 00:40,0,28,55,1109130,55,0,13,0,,70,,129936,45,63,60,46,27,,0,"0,61",3700,0
31.03.2024 00:45,"4,12",28,56,1109130,55,0,13,0,,70,,129936,44,64,58,47,27,,48400,"0,6",2000,0
31.03.2024 00:50,"4,18",28,55,1109140,55,0,13,0,,70,,129937,44,63,61,47,27,,47700,"0,61",4000,0
31.03.2024 00:55,"4,15",28,55,1109140,55,0,14,0,,70,,129937,43,62,61,46,27,,46000,"0,6",4300,0
31.03.2024 01:00,"4,16",28,55,1109140,55,0,14,0,,1,,129937,52,62,61,48,27,,800,"0,6",4400,0
31.03.2024 01:05,"0,1",28,55,1109140,55,0,14,0,,1,,129938,52,61,61,48,27,,2200,"0,6",4200,0
31.03.2024 01:10,"0,06",28,55,1109140,55,0,14,0,,1,,129938,50,61,61,48,27,,500,"0,61",4100,0
31.03.2024 01:15,"0,02",28,55,1109140,55,0,14,0,,0,,129938,49,60,61,47,27,,0,"0,61",4100,0
31.03.2024 01:20,0,28,55,1109140,55,0,14,0,,0,,129939,46,63,61,47,27,,0,"0,61",4100,0
31.03.2024 01:25,0,28,55,1109140,55,0,14,0,,0,,129939,46,62,61,47,27,,0,"0,61",4000,0
31.03.2024 01:30,0,28,55,1109140,55,0,15,0,,0,,129939,45,62,61,46,27,,0,"0,6",4000,0
31.03.2024 01:35,0,28,55,1109140,55,0,15,0,,0,,129940,44,61,61,46,27,,0,"0,6",4000,0
31.03.2024 01:40,0,28,55,1109140,55,0,15,0,,0,,129940,40,62,61,45,27,,0,"0,6",4100,0
31.03.2024 01:45,0,28,55,1109140,56,0,15,0,,0,,129940,40,61,61,44,27,,0,"0,6",4000,0
31.03.2024 01:50,0,28,55,1109140,56,0,15,0,,0,,129941,39,61,61,44,27,,0,"0,6",3900,0
31.03.2024 01:55,0,28,55,1109140,56,0,15,0,,0,,129941,39,60,61,44,27,,0,"0,61",3900,0
31.03.2024 03:00,0,28,55,1109140,56,0,16,0,,0,,129941,39,60,61,43,27,,0,"0,6",4000,0
31.03.2024 03:05,0,28,55,1109140,56,0,16,0,,0,,129942,39,60,61,42,27,,0,"0,6",3900,0
31.03.2024 03:10,0,28,55,1109140,56,0,16,0,,0,,129942,39,60,61,42,27,,0,"0,6",4000,0
31.03.2024 03:15,0,28,55,1109140,56,0,16,0,,0,,129942,38,59,61,42,27,,0,"0,6",3900,0
31.03.2024 03:20,0,28,55,1109140,56,0,16,0,,0,,129943,38,59,61,42,27,,0,"0,6",3900,0
31.03.2024 03:25,0,28,55,1109140,56,0,16,0,,0,,129943,38,60,61,40,27,,0,"0,6",3900,0
31.03.2024 03:30,0,28,55,1109140,56,0,16,0,,0,,129943,38,59,61,39,27,,0,"0,61",3900,0
31.03.2024 03:35,0,28,55,1109140,56,0,17,0,,0,,129944,38,60,61,39,27,,0,"0,61",3800,0
31.03.2024 03:40,0,28,55,1109140,56,0,17,0,,70,,129944,38,61,61,40,27,,13000,"0,61",3700,0
31.03.2024 03:45,"4,13",28,55,1109150,55,0,17,0,,70,,129944,38,61,60,40,27,,48500,"0,6",2700,0
31.03.2024 03:50,"4,13",28,55,1109150,55,0,17,0,,70,,129945,38,61,61,40,27,,45200,"0,6",3800,0
31.03.2024 03:55,"4,18",28,55,1109150,55,0,17,0,,0,,129945,38,61,60,40,27,,1600,"0,61",4100,0
31.03.2024 04:00,"0,17",28,55,1109150,55,0,17,0,,0,,129945,46,63,61,41,27,,800,"0,6",4300,0
31.03.2024 04:05,"0,02",28,55,1109150,55,0,17,0,,0,,129946,52,65,60,43,27,,600,"0,61",4200,0
31.03.2024 04:10,0,28,55,1109150,55,0,17,0,,0,,129946,48,65,61,41,27,,0,"0,61",4100,0
31.03.2024 04:15,0,28,55,1109150,55,0,17,0,,0,,129946,46,65,61,43,27,,0,"0,61",4100,0
31.03.2024 04:20,0,28,55,1109150,55,0,17,0,,0,,129947,44,64,61,43,27,,0,"0,61",4300,0
31.03.2024 04:25,0,28,55,1109150,55,0,17,0,,0,,129947,43,63,61,43,27,,0,"0,61",4100,0
31.03.2024 04:30,0,28,55,1109150,55,0,17,0,,0,,129948,42,63,61,43,27,,0,"0,61",4100,0
31.03.2024 04:35,0,28,55,1109150,56,0,18,0,,0,,129948,41,63,61,43,27,,0,"0,6",4000,0
31.03.2024 04:40,0,28,55,1109150,56,0,18,0,,0,,129948,42,63,61,43,27,,0,"0,61",4000,0
31.03.2024 04:45,0,28,55,1109150,56,0,18,0,,0,,129949,41,62,61,43,27,,0,"0,61",4000,0
31.03.2024 04:50,0,28,55,1109150,56,0,18,0,,0,,129949,41,62,61,42,27,,0,"0,6",4000,0
31.03.2024 04:55,0,28,55,1109150,56,0,18,0,,0,,129949,41,61,61,42,27,,0,"0,6",4000,0
31.03.2024 05:00,0,28,55,1109150,56,0,18,0,,0,,129950,40,61,61,42,28,,0,"0,6",3900,0
31.03.2024 05:05,0,28,55,1109150,56,0,18,0,,0,,129950,40,61,61,42,27,,0,"0,61",3900,0
31.03.2024 05:10,0,28,55,1109150,56,0,18,0,,0,,129950,40,60,61,42,27,,0,"0,61",3900,0
31.03.2024 05:15,0,28,55,1109150,56,0,18,0,,0,,129951,40,60,61,41,27,,0,"0,61",3900,0
31.03.2024 05:20,0,28,55,1109150,56,0,19,0,,0,,129951,41,60,61,40,27,,0,"0,6",3900,0
31.03.2024 05:25,"0,06",28,55,1109150,56,0,12,0,,0,,129951,54,65,59,18,27,,1900,"0,6",3700,0
31.03.2024 05:30,"5,63",28,55,1109150,55,0,12,0,,69,,129952,53,64,60,20,27,,24500,"0,61",3600,0
31.03.2024 05:35,"4,18",28,55,1109160,55,0,12,0,,69,,129952,42,63,60,41,27,,47500,"0,61",2500,0
31.03.2024 05:40,"4,15",28,55,1109160,55,0,12,0,,69,,129952,42,62,61,44,27,,47600,"0,61",4100,0
31.03.2024 05:45,"4,09",28,55,1109170,55,0,12,0,,1,,129953,41,61,61,42,27,,1500,"0,6",4300,0
31.03.2024 05:50,"0,1",28,55,1109170,55,0,12,0,,1,,129953,36,61,61,41,27,,2300,"0,6",4500,0
31.03.2024 05:55,"0,07",28,55,1109170,55,0,13,0,,1,,129953,35,60,61,40,27,,600,"0,61",4400,0
31.03.2024 06:00,"0,02",28,55,1109170,55,0,13,0,,0,,129954,35,60,61,40,27,,0,"0,61",4200,0
31.03.2024 06:05,0,28,55,1109170,55,0,13,0,,0,,129954,35,59,61,39,27,,0,"0,61",4200,0
31.03.2024 06:10,0,28,55,1109170,55,0,13,0,,0,,129954,35,59,61,38,27,,0,"0,61",4200,0
31.03.2024 06:15,0,28,55,1109170,55,0,13,0,,0,,129955,35,58,61,38,27,,0,"0,6",4100,0
31.03.2024 06:20,0,28,55,1109170,55,0,14,0,,0,,129955,34,58,61,38,27,,0,"0,61",4100,0
31.03.2024 06:25,0,28,55,1109170,56,0,14,0,,0,,129955,34,58,61,37,27,,0,"0,61",4100,0
31.03.2024 06:30,0,28,55,1109170,56,0,14,0,,0,,129956,34,57,61,37,27,,0,"0,61",4000,0
31.03.2024 06:35,0,27,55,1109170,56,0,14,0,,0,,129956,38,62,61,39,27,,0,"0,6",4000,0
31.03.2024 06:40,0,28,55,1109170,56,0,14,0,,0,,129956,39,61,61,39,27,,0,"0,61",4000,0
31.03.2024 06:45,0,27,55,1109170,55,0,14,0,,0,,129957,38,61,61,38,27,,0,"0,61",4000,0
31.03.2024 06:50,0,27,55,1109170,55,0,14,0,,0,,129957,37,63,61,40,27,,0,"0,6",4000,0
31.03.2024 06:55,0,27,55,1109170,56,0,15,0,,0,,129957,38,62,61,39,27,,0,"0,6",4000,0
31.03.2024 07:00,0,27,55,1109170,56,0,15,0,,0,,129958,38,62,61,39,27,,0,"0,6",3900,0
31.03.2024 07:05,0,27,55,1109170,56,0,15,0,,0,,129958,37,61,61,38,27,,0,"0,6",4100,0
31.03.2024 07:10,0,27,55,1109170,56,0,15,0,,0,,129958,37,61,61,38,27,,0,"0,61",4000,0
31.03.2024 07:15,0,27,55,1109170,56,0,15,0,,0,,129959,36,60,61,38,27,,0,"0,61",3900,0
31.03.2024 07:20,0,27,55,1109170,56,0,15,0,,0,,129959,36,60,61,38,26,,0,"0,61",3900,0
31.03.2024 07:25,0,27,55,1109170,56,0,15,0,,70,,129959,52,63,60,33,25,,29900,"0,61",3800,0
31.03.2024 07:30,"4,2",27,56,1109170,56,0,15,0,,70,,129960,52,63,59,31,25,,46500,"0,61",3600,0
31.03.2024 07:35,"4,2",27,55,1109170,55,0,16,0,,70,,129960,46,62,61,32,24,,45000,"0,61",3400,0
31.03.2024 07:40,"4,15",27,55,1109180,55,0,16,0,,70,,129960,43,62,61,47,24,,46500,"0,6",4100,0
31.03.2024 07:45,"0,14",27,55,1109180,55,0,16,0,,0,,129961,50,64,61,50,25,,3400,"0,6",4300,0
31.03.2024 07:50,"0,06",27,55,1109180,55,0,16,0,,0,,129961,49,63,61,49,25,,300,"0,61",4300,0
31.03.2024 07:55,"0,03",27,55,1109180,55,0,12,0,,0,,129961,54,66,59,16,25,,600,"0,59",4200,0
31.03.2024 08:00,"0,1",27,55,1109180,55,0,11,0,,0,,129962,56,66,60,18,25,,0,"0,59",4100,0
31.03.2024 08:05,0,27,55,1109180,55,0,11,0,,0,,129962,56,66,61,28,24,,0,"0,6",4200,0
31.03.2024 08:10,"0,03",27,54,1109180,55,0,11,0,,0,,129963,48,66,61,47,24,,0,"0,6",4300,0
31.03.2024 08:15,0,27,55,1109180,55,0,11,0,,0,,129963,59,66,61,37,24,,0,"0,6",4600,0
31.03.2024 08:20,0,27,55,1109180,55,0,11,0,,0,,129963,44,66,58,40,24,,800,"0,6",4300,0
31.03.2024 08:25,0,27,55,1109180,55,0,11,0,,0,,129964,47,66,58,45,24,,0,"0,61",4200,0
31.03.2024 08:30,0,27,55,1109180,55,0,11,0,,0,,129964,57,66,60,31,24,,0,"0,6",4100,0
31.03.2024 08:35,0,27,55,1109180,55,0,11,0,,0,,129964,40,65,59,45,24,,0,"0,61",4200,0
31.03.2024 08:40,0,27,55,1109180,55,0,12,0,,0,,129965,55,65,61,37,24,,0,"0,61",4200,0
31.03.2024 08:45,0,27,55,1109180,55,0,12,0,,0,,129965,40,65,61,36,24,,0,"0,6",4200,0
31.03.2024 08:50,0,27,55,1109180,55,0,12,0,,0,,129965,44,65,61,48,24,,0,"0,61",4100,0
31.03.2024 08:55,"0,05",27,55,1109180,55,0,12,0,,70,,129966,53,64,60,47,24,,1500,"0,6",4000,0
31.03.2024 09:00,"4,16",27,56,1109180,55,0,12,0,,70,,129966,55,57,57,51,24,,74200,"0,6",2900,0
31.03.2024 09:05,"4,18",27,55,1109190,55,0,12,0,,70,,129966,46,62,59,47,24,,50600,"0,6",3900,0
31.03.2024 09:10,"4,21",27,54,1109190,55,0,12,0,,70,,129967,47,64,61,51,24,,48700,"0,6",4500,0
31.03.2024 09:15,"0,06",27,54,1109190,55,0,11,0,,1,,129967,57,66,61,23,24,,1800,"0,6",4600,0
31.03.2024 09:20,"0,08",27,55,1109190,55,0,12,0,,1,,129967,53,65,61,20,24,,1400,"0,6",4700,0
31.03.2024 09:25,"0,03",27,55,1109190,55,0,12,0,,1,,129968,51,65,61,20,24,,200,"0,61",4400,0
31.03.2024 09:30,"0,05",27,55,1109190,55,0,12,0,,0,,129968,31,65,61,28,24,,0,"0,6",4300,0
31.03.2024 09:35,0,27,55,1109190,55,0,12,0,,0,,129969,35,64,61,40,24,,0,"0,61",4100,0
31.03.2024 09:40,0,27,55,1109190,55,0,12,0,,0,,129969,54,65,61,36,24,,0,"0,6",4200,0
31.03.2024 09:45,"0,01",27,55,1109190,55,0,12,0,,0,,129969,54,66,61,16,24,,0,"0,6",4000,0
31.03.2024 09:50,"0,01",27,55,1109190,55,0,11,0,,0,,129970,58,66,61,30,24,,0,"0,6",4300,0
31.03.2024 09:55,0,27,55,1109190,55,0,12,0,,0,,129970,38,65,61,40,24,,0,"0,61",4200,0
31.03.2024 10:00,0,27,55,1109190,55,0,12,0,,0,,129970,39,65,61,47,24,,0,"0,61",4200,0
31.03.2024 10:05,0,27,55,1109190,55,0,12,0,,0,,129971,50,65,61,44,24,,2600,"0,6",4400,0
31.03.2024 10:10,0,27,55,1109190,55,0,12,0,,0,,129971,46,65,61,47,24,,0,"0,61",4000,0
31.03.2024 10:15,0,27,55,1109190,55,0,12,0,,0,,129971,48,65,57,51,24,,0,"0,61",4100,0
31.03.2024 10:20,"0,01",27,55,1109190,55,0,11,0,,0,,129972,56,66,60,18,24,,1300,"0,59",4100,0
31.03.2024 10:25,"0,04",27,55,1109190,55,0,11,0,,0,,129972,54,65,60,20,24,,100,"0,59",4000,0
31.03.2024 10:30,0,27,55,1109190,55,0,11,0,,0,,129972,52,64,61,21,24,,0,"0,6",4000,0
31.03.2024 10:35,"4,03",27,55,1109200,55,0,11,0,,70,,129973,59,59,58,39,24,,0,"0,6",3900,0
31.03.2024 10:40,"4,1",27,55,1109200,55,0,11,0,,70,,129973,58,61,61,49,24,,67400,"0,6",1700,0
31.03.2024 10:45,"4,23",27,54,1109210,55,0,11,0,,70,,129973,60,65,61,30,24,,58600,"0,6",4200,0
31.03.2024 10:50,"4,25",27,54,1109210,54,0,11,0,,70,,129974,55,66,61,41,24,,55200,"0,6",4700,0
31.03.2024 10:55,"0,1",27,55,1109210,55,0,11,0,,1,,129974,44,66,58,48,24,,58300,"0,61",4500,0
31.03.2024 11:00,"0,06",27,55,1109210,55,0,11,0,,1,,129974,47,65,61,50,24,,2200,"0,6",4200,0
31.03.2024 11:05,"0,01",25,55,1109210,55,0,12,70,,70,,129975,45,65,61,49,29,,800,"0,6",4300,63
31.03.2024 11:10,"4,73",26,55,1109220,55,0,12,70,,70,,129975,58,65,61,36,43,,56600,"0,61",4300,63
31.03.2024 11:15,"5,18",42,55,1109240,55,0,12,59,,70,,129976,52,66,61,46,42,,179800,"0,6",4300,71
31.03.2024 11:20,"5,52",46,55,1109250,55,0,12,67,,70,,129976,47,65,61,50,45,,175000,"0,6",4300,75
31.03.2024 11:25,"4,25",47,55,1109270,55,0,12,64,,70,,129976,47,65,61,51,51,,143400,"0,61",4200,62
31.03.2024 11:30,"3,19",50,55,1109280,55,0,12,48,,70,,129977,45,65,61,52,52,,130000,"0,61",4100,48
31.03.2024 11:35,"2,47",51,55,1109280,55,0,12,33,,70,,129977,56,66,61,37,49,,66100,"0,61",4000,38
31.03.2024 11:40,"1,9",51,55,1109290,55,0,12,28,,70,,129977,57,65,61,47,48,,54100,"0,6",4100,29
31.03.2024 11:45,"0,67",49,55,1109290,55,0,12,18,,70,,129978,46,65,59,50,48,,40300,"0,61",4000,10
31.03.2024 11:50,"0,34",48,55,1109290,55,0,12,18,,70,,129978,44,65,60,47,46,,5400,"0,6",4100,8
31.03.2024 11:55,"0,34",46,55,1109290,55,0,12,16,,70,,129978,43,65,61,50,46,,2600,"0,61",4000,8
31.03.2024 12:00,"0,31",45,55,1109290,55,0,12,16,,70,,129979,43,64,61,49,45,,3100,"0,6",4000,8
31.03.2024 12:05,"0,31",44,55,1109290,55,0,13,18,,70,,129979,42,64,61,48,45,,7700,"0,6",4000,12
31.03.2024 12:10,"0,55",44,55,1109290,55,0,13,19,,70,,129979,41,64,58,48,44,,12800,"0,61",4000,15
31.03.2024 12:15,"0,96",44,55,1109290,55,0,13,22,,70,,129979,45,64,61,47,44,,23700,"0,61",3900,16
31.03.2024 12:20,"1,07",45,55,1109300,55,0,13,24,,70,,129980,43,64,61,44,44,,28300,"0,6",3700,17
31.03.2024 12:25,"4,14",43,55,1109300,55,0,13,30,,70,,129980,43,63,60,44,43,,77800,"0,6",3700,22
31.03.2024 12:30,"4,2",42,55,1109310,55,0,13,44,,70,,129980,56,64,60,39,43,,51900,"0,6",3900,40
31.03.2024 12:35,"4,45",42,55,1109310,55,0,14,56,,70,,129981,47,64,61,47,44,,45800,"0,6",4100,67
31.03.2024 12:40,"4,97",46,55,1109320,55,0,14,50,,70,,129981,45,64,60,47,47,,97300,"0,61",4000,62
31.03.2024 12:45,"4,73",47,55,1109330,55,0,14,46,,70,,129981,46,64,59,49,47,,95600,"0,6",4100,56
31.03.2024 12:50,"2,65",50,55,1109330,55,0,14,38,,70,,129982,49,65,60,48,48,,93500,"0,6",4200,41
31.03.2024 12:55,"2,42",51,55,1109340,55,0,13,36,,70,,129982,59,67,61,38,48,,59100,"0,6",4100,34
31.03.2024 13:00,"1,67",51,55,1109340,55,0,13,24,,70,,129982,52,67,61,40,48,,53800,"0,6",4100,13
31.03.2024 13:05,"0,26",49,55,1109340,55,0,12,16,,70,,129983,55,67,61,40,48,,32000,"0,61",4100,1
31.03.2024 13:10,"0,21",48,55,1109340,55,0,11,12,,70,,129983,59,67,61,28,47,,11700,"0,59",4100,0
31.03.2024 13:15,"0,22",47,55,1109340,55,0,11,8,,70,,129983,47,67,59,20,46,,5600,"0,6",4100,0
31.03.2024 13:20,"0,09",46,55,1109340,55,0,11,7,,70,,129984,52,67,60,43,45,,6600,"0,6",3900,0
31.03.2024 13:25,"0,14",45,55,1109350,55,0,11,11,,70,,129984,57,66,60,43,44,,4700,"0,6",4100,1
31.03.2024 13:30,"0,19",44,55,1109350,55,0,11,15,,70,,129984,55,66,61,17,44,,9700,"0,59",4100,5
31.03.2024 13:35,"0,24",43,55,1109350,55,0,12,16,,70,,129985,42,66,61,29,44,,23500,"0,6",4300,8
31.03.2024 13:40,"1,3",44,55,1109350,55,0,12,25,,70,,129985,60,66,61,34,44,,7000,"0,61",4000,20
31.03.2024 13:45,"1,68",45,55,1109350,55,0,12,32,,70,,129985,51,66,60,32,44,,41100,"0,6",4100,24
31.03.2024 13:50,"1,73",46,55,1109360,55,0,12,32,,70,,129986,53,66,60,42,45,,50200,"0,6",4100,24
31.03.2024 13:55,"1,2",46,55,1109360,55,0,12,28,,70,,129986,47,65,60,46,46,,42700,"0,6",4000,15
31.03.2024 14:00,"0,79",46,55,1109360,55,0,12,24,,70,,129987,40,65,60,44,46,,32400,"0,61",3900,13
31.03.2024 14:05,"0,73",45,55,1109360,55,0,12,19,,70,,129987,53,65,60,40,46,,22900,"0,6",3900,12
31.03.2024 14:10,"5,74",44,55,1109370,55,0,12,15,,70,,129987,56,64,60,43,45,,18700,"0,61",3800,14
31.03.2024 14:15,"4,13",43,55,1109370,55,0,12,18,,70,,129988,52,61,60,39,44,,66900,"0,6",2400,22
31.03.2024 14:20,"4,2",42,54,1109370,55,0,12,26,,70,,129988,56,65,60,44,43,,44200,"0,6",4300,33
31.03.2024 14:25,"4,1",43,54,1109380,55,0,12,35,,70,,129988,50,65,60,50,43,,43400,"0,6",4300,43
31.03.2024 14:30,"2,42",45,55,1109380,55,0,12,42,,70,,129989,53,66,60,42,45,,56900,"0,61",4200,41
31.03.2024 14:35,"2,19",47,55,1109390,55,0,12,37,,70,,129989,57,66,61,37,46,,71800,"0,6",4200,33
31.03.2024 14:40,"2,09",48,54,1109390,55,0,12,33,,70,,129989,44,66,61,38,47,,55800,"0,6",4300,25
31.03.2024 14:45,"1,35",48,54,1109400,55,0,12,21,,70,,129990,39,65,61,41,47,,46100,"0,61",4400,6
31.03.2024 14:50,"0,22",47,55,1109400,55,0,12,12,,70,,129990,47,65,61,47,46,,15200,"0,6",4300,0
31.03.2024 14:55,"0,03",46,55,1109400,55,0,12,7,,70,,129990,46,65,60,47,45,,6400,"0,6",4000,0
31.03.2024 15:00,"0,07",45,55,1109400,55,0,12,11,,70,,129991,49,65,60,38,44,,2000,"0,61",4000,0
31.03.2024 15:05,"0,22",44,55,1109400,55,0,12,16,,70,,129991,50,66,60,38,44,,7700,"0,59",4100,7
31.03.2024 15:10,"0,5",43,55,1109400,55,0,12,19,,70,,129991,55,66,60,17,44,,13500,"0,61",4200,13
31.03.2024 15:15,"1,03",44,55,1109400,55,0,11,23,,70,,129992,56,66,59,25,44,,21500,"0,6",4100,20
31.03.2024 15:20,"1,42",45,55,1109400,55,0,11,26,,70,,129992,53,66,58,16,44,,35600,"0,58",4100,20
31.03.2024 15:25,"1,3",46,54,1109410,55,0,11,27,,70,,129992,53,66,60,24,45,,46800,"0,6",4200,18
31.03.2024 15:30,"0,84",45,54,1109410,54,0,11,25,,70,,129993,42,65,59,39,45,,39200,"0,6",4400,13
31.03.2024 15:35,"0,63",45,54,1109410,54,0,11,23,,70,,129993,47,65,57,42,45,,25300,"0,6",4400,13
31.03.2024 15:40,"4,8",44,54,1109410,55,0,11,23,,70,,129994,50,64,60,36,45,,9800,"0,6",4100,16
31.03.2024 15:45,"4,18",43,55,1109420,55,0,11,28,,70,,129994,55,59,60,29,44,,60700,"0,6",1900,25
31.03.2024 15:50,"4,18",42,54,1109420,54,0,11,38,,70,,129994,60,65,62,27,43,,54100,"0,59",4200,37
31.03.2024 15:55,"4,42",42,54,1109430,54,0,11,51,,70,,129995,53,66,60,16,43,,55500,"0,61",4700,58
31.03.2024 16:00,"4,87",44,54,1109440,55,0,11,52,,70,,129995,56,66,60,23,45,,88200,"0,6",4500,62
31.03.2024 16:05,"4,63",47,54,1109450,55,0,11,44,,70,,129995,55,65,61,24,47,,105600,"0,6",4200,55
31.03.2024 16:10,"2,26",48,54,1109450,55,0,11,31,,70,,129996,52,65,60,25,47,,78700,"0,6",4400,31
31.03.2024 16:15,"1,15",48,54,1109460,55,0,12,20,,70,,129996,30,64,61,32,47,,49200,"0,61",4400,10
31.03.2024 16:20,"0,26",47,55,1109460,55,0,12,12,,70,,129996,32,64,61,41,47,,12200,"0,6",4200,0
31.03.2024 16:25,"0,17",46,55,1109460,55,0,12,9,,70,,129997,36,64,61,40,46,,9200,"0,6",4200,0
31.03.2024 16:30,"0,12",45,55,1109460,55,0,12,9,,70,,129997,43,65,60,42,45,,4900,"0,6",4200,0
31.03.2024 16:35,"0,14",44,55,1109460,55,0,12,13,,70,,129997,40,64,61,43,44,,6700,"0,61",4200,7
31.03.2024 16:40,"0,6",44,55,1109460,55,0,13,17,,70,,129998,40,64,61,44,44,,9800,"0,61",4100,14
31.03.2024 16:45,"0,96",44,55,1109460,55,0,13,20,,70,,129998,40,64,61,43,44,,11400,"0,61",4100,18
31.03.2024 16:50,"1,19",45,55,1109460,55,0,13,24,,70,,129999,42,64,60,45,44,,32600,"0,6",4000,19
31.03.2024 16:55,"1,13",45,55,1109470,55,0,13,28,,70,,129999,46,64,61,45,45,,35200,"0,61",3900,16
31.03.2024 17:00,"0,91",45,55,1109470,55,0,13,26,,70,,129999,59,66,61,24,45,,33100,"0,6",3900,14
31.03.2024 17:05,"0,83",45,55,1109470,55,0,13,24,,70,,130000,36,66,61,34,46,,23100,"0,61",4000,14
31.03.2024 17:10,"0,78",45,55,1109470,55,0,13,22,,70,,130000,43,65,60,40,45,,23600,"0,6",4000,15
31.03.2024 17:15,"0,85",45,55,1109470,55,0,13,20,,70,,130000,52,65,61,41,45,,29500,"0,6",3900,16
31.03.2024 17:20,"0,86",45,55,1109480,55,0,13,20,,70,,130001,44,65,60,49,45,,19400,"0,6",4000,16
31.03.2024 17:25,"0,85",45,55,1109480,55,0,13,20,,70,,130001,44,65,60,49,45,,26700,"0,6",4100,16
31.03.2024 17:30,"0,86",45,55,1109480,55,0,13,20,,70,,130001,47,65,60,48,45,,20100,"0,61",4000,15
31.03.2024 17:35,"0,72",45,55,1109480,55,0,13,21,,70,,130002,42,65,61,48,45,,26900,"0,61",3900,15
31.03.2024 17:40,"0,87",45,55,1109480,55,0,13,22,,70,,130002,42,64,60,50,45,,25900,"0,61",3800,15
31.03.2024 17:45,"4,2",44,55,1109490,55,0,14,26,,70,,130002,43,64,59,50,44,,13300,"0,61",3700,18
31.03.2024 17:50,"4,18",43,55,1109490,55,0,13,31,,70,,130003,59,61,61,47,43,,49600,"0,6",3800,25
31.03.2024 17:55,"4,18",42,55,1109490,55,0,14,44,,70,,130003,52,61,61,46,43,,45300,"0,61",4000,41
31.03.2024 18:00,"2,88",44,54,1109500,55,0,14,47,,70,,130003,49,62,60,49,45,,45400,"0,61",4400,46
31.03.2024 18:05,0,42,55,1109500,55,0,13,0,,1,,130004,50,64,61,45,45,,85700,"0,6",4200,0
31.03.2024 18:10,0,42,55,1109500,55,0,14,0,,70,,130004,47,64,61,44,45,,0,"0,6",4000,0
31.03.2024 18:15,"3,14",44,55,1109500,55,0,13,48,,70,,130004,57,65,61,39,44,,6200,"0,61",4000,51
31.03.2024 18:20,"2,35",47,55,1109510,55,0,13,38,,70,,130005,55,66,60,35,47,,87200,"0,6",4200,35
31.03.2024 18:25,"1,9",48,55,1109520,55,0,13,29,,70,,130005,39,65,61,40,47,,55300,"0,6",4100,22
31.03.2024 18:30,"0,96",48,55,1109520,55,0,13,22,,70,,130005,45,66,60,49,47,,41900,"0,61",4000,12
31.03.2024 18:35,"0,21",47,55,1109520,55,0,13,10,,70,,130006,38,65,60,47,47,,10300,"0,6",4100,1
31.03.2024 18:40,"0,03",46,55,1109520,55,0,13,6,,70,,130006,43,65,60,48,46,,3100,"0,6",4100,0
31.03.2024 18:45,"0,04",45,55,1109520,55,0,13,8,,70,,130006,48,65,60,44,45,,700,"0,61",4100,1
31.03.2024 18:50,"0,19",44,55,1109520,55,0,13,14,,70,,130007,44,65,61,43,44,,5400,"0,61",4100,9
31.03.2024 18:55,"0,55",43,55,1109520,55,0,13,18,,70,,130007,43,64,61,43,44,,7100,"0,61",4100,18
31.03.2024 19:00,"1,39",45,55,1109520,55,0,13,21,,70,,130007,49,65,60,46,44,,23600,"0,61",4200,22
31.03.2024 19:05,"1,29",46,55,1109530,55,0,14,23,,70,,130008,43,65,60,49,44,,43300,"0,6",4000,19
31.03.2024 19:10,"0,94",46,55,1109530,55,0,14,24,,70,,130008,47,65,61,49,45,,34700,"0,6",4100,15
31.03.2024 19:15,"0,74",45,55,1109530,55,0,14,23,,70,,130008,46,65,60,51,45,,25900,"0,6",4000,12
31.03.2024 19:20,"0,55",45,55,1109530,55,0,13,22,,70,,130009,54,65,60,45,45,,12400,"0,61",4000,12
31.03.2024 19:25,"0,55",44,55,1109540,55,0,13,21,,70,,130009,57,65,60,37,45,,25800,"0,6",4000,16
31.03.2024 19:30,"4,14",44,55,1109540,55,0,12,20,,70,,130009,59,63,60,38,44,,14000,"0,6",3500,17
31.03.2024 19:35,"4,21",43,55,1109540,55,0,12,28,,70,,130010,58,64,60,31,43,,52300,"0,6",3900,28
