Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
31.03.2024 19:40,"4,18",42,55,1109550,55,0,11,42,,70,,130010,55,65,59,18,43,,47500,"0,59",4100,48
31.03.2024 19:45,"4,64",43,55,1109550,55,0,11,51,,70,,130010,56,65,61,19,44,,54000,"0,61",4300,62
31.03.2024 19:50,"4,75",45,55,1109560,55,0,11,50,,70,,130011,56,66,60,16,45,,93900,"0,59",4100,62
31.03.2024 19:55,"3,5",48,55,1109570,55,0,11,46,,70,,130011,53,66,60,20,47,,96800,"0,61",4300,53
31.03.2024 20:00,"2,14",49,55,1109570,55,0,11,32,,70,,130012,54,66,60,22,48,,74300,"0,59",4200,31
31.03.2024 20:05,"1,31",49,55,1109580,55,0,11,21,,70,,130012,57,67,60,21,48,,43300,"0,6",4100,11
31.03.2024 20:10,"0,36",48,54,1109580,55,0,11,19,,70,,130012,55,67,60,19,47,,19600,"0,6",4300,9
31.03.2024 20:15,"0,24",47,54,1109580,54,0,10,15,,70,,130013,55,67,59,16,47,,9300,"0,6",4600,6
31.03.2024 20:20,"0,24",46,54,1109580,54,0,11,13,,70,,130013,39,66,61,20,46,,12400,"0,6",4600,6
31.03.2024 20:25,"0,22",45,54,1109580,54,0,11,12,,70,,130013,38,65,61,21,46,,10300,"0,6",4500,9
31.03.2024 20:30,"0,35",44,54,1109580,55,0,12,11,,70,,130014,34,65,61,39,45,,7000,"0,61",4500,16
31.03.2024 20:35,"1,03",45,55,1109580,55,0,12,14,,70,,130014,35,65,61,38,45,,10200,"0,61",4200,18
31.03.2024 20:40,"1,03",46,55,1109590,55,0,12,20,,70,,130014,52,66,59,27,45,,26100,"0,6",4300,18
31.03.2024 20:45,"0,94",46,55,1109590,55,0,12,22,,70,,130015,58,66,60,29,45,,28500,"0,6",4200,17
31.03.2024 20:50,"0,91",46,54,1109590,55,0,12,25,,70,,130015,43,66,61,28,45,,28600,"0,6",4300,15
31.03.2024 20:55,"0,8",45,55,1109590,55,0,12,25,,70,,130016,38,65,61,44,46,,24000,"0,61",4200,14
31.03.2024 21:00,"0,98",45,55,1109590,55,0,12,25,,70,,130016,56,66,60,27,46,,27100,"0,6",4000,15
31.03.2024 21:05,0,45,55,1109600,55,0,11,0,,0,,130016,44,65,60,34,45,,300,"0,6",4000,0
31.03.2024 21:10,0,45,55,1109600,55,0,11,0,,0,,130017,49,64,59,42,45,,0,"0,6",3800,0
31.03.2024 21:15,"4,11",45,55,1109600,55,0,12,0,,70,,130017,46,64,59,38,45,,12500,"0,6",3700,0
31.03.2024 21:20,"4,13",45,55,1109600,55,0,12,0,,70,,130017,42,63,59,47,44,,60600,"0,6",3900,0
31.03.2024 21:25,"4,2",44,54,1109610,55,0,12,0,,70,,130017,54,61,60,43,42,,46400,"0,6",4200,0
31.03.2024 21:30,"4,13",44,54,1109610,54,0,12,0,,70,,130018,52,61,61,44,41,,47400,"0,61",4500,0
31.03.2024 21:35,"0,1",44,54,1109610,54,0,12,0,,1,,130018,49,61,61,44,40,,45700,"0,6",4700,0
31.03.2024 21:40,"0,07",43,55,1109610,55,0,12,0,,1,,130019,54,63,61,31,40,,3100,"0,61",4100,0
31.03.2024 21:45,0,43,55,1109610,55,0,12,0,,1,,130019,57,66,61,29,39,,200,"0,6",4100,0
31.03.2024 21:50,"0,01",42,55,1109610,55,0,12,0,,0,,130019,45,65,60,46,38,,0,"0,6",4300,0
31.03.2024 21:55,"0,04",41,54,1109610,55,0,12,0,,0,,130020,49,66,60,43,38,,0,"0,61",4400,0
31.03.2024 22:00,0,40,54,1109610,55,0,12,0,,0,,130020,56,66,60,36,37,,100,"0,6",4400,0
31.03.2024 22:05,0,39,55,1109610,55,0,11,0,,0,,130020,58,66,60,27,36,,0,"0,59",4100,0
31.03.2024 22:10,0,39,55,1109610,55,0,11,0,,0,,130021,54,66,60,39,36,,0,"0,61",4200,0
31.03.2024 22:15,0,38,55,1109610,55,0,11,0,,0,,130021,40,65,61,42,36,,0,"0,6",4100,0
31.03.2024 22:20,0,37,55,1109610,55,0,11,0,,0,,130021,57,65,60,24,35,,0,"0,61",4100,0
31.03.2024 22:25,0,37,55,1109610,55,0,11,0,,0,,130022,37,65,61,22,35,,0,"0,61",4200,0
31.03.2024 22:30,0,36,54,1109610,55,0,12,0,,0,,130022,35,65,61,38,34,,0,"0,61",4300,0
31.03.2024 22:35,0,36,55,1109610,55,0,12,0,,0,,130023,36,64,61,36,35,,0,"0,61",4100,0
31.03.2024 22:40,0,36,55,1109610,55,0,12,0,,0,,130023,52,64,61,39,35,,0,"0,61",4100,0
31.03.2024 22:45,0,36,55,1109610,55,0,12,0,,0,,130023,55,65,61,46,35,,0,"0,61",4000,0
31.03.2024 22:50,0,36,55,1109610,55,0,12,0,,0,,130024,51,65,61,46,35,,0,"0,61",4100,0
31.03.2024 22:55,0,35,55,1109610,55,0,13,0,,69,,130024,56,64,60,46,35,,0,"0,61",4000,0
31.03.2024 23:00,"4,17",35,55,1109610,55,0,13,0,,69,,130024,55,64,58,44,35,,16300,"0,61",1700,0
31.03.2024 23:05,"4,2",35,55,1109620,55,0,13,0,,69,,130024,53,63,60,45,35,,43500,"0,6",3900,0
31.03.2024 23:10,"4,13",35,55,1109620,55,0,13,0,,70,,130025,51,63,61,45,34,,42800,"0,6",4200,0
31.03.2024 23:15,"4,14",35,54,1109630,55,0,13,0,,70,,130025,44,62,61,45,34,,43000,"0,61",4400,0
31.03.2024 23:20,"0,1",35,55,1109630,55,0,14,0,,0,,130026,43,62,61,45,34,,3200,"0,61",4300,0
31.03.2024 23:25,0,34,55,1109630,55,0,14,0,,0,,130026,44,63,61,48,34,,600,"0,6",4100,0
31.03.2024 23:30,0,34,55,1109630,55,0,14,0,,0,,130026,51,65,60,49,34,,0,"0,61",4100,0
31.03.2024 23:35,0,34,55,1109630,55,0,14,0,,0,,130027,54,64,61,49,34,,0,"0,61",4100,0
31.03.2024 23:40,0,34,55,1109630,55,0,14,0,,0,,130027,43,64,61,46,33,,0,"0,61",4200,0
31.03.2024 23:45,"0,1",34,55,1109630,55,0,12,0,,0,,130027,54,66,59,20,33,,0,"0,6",3800,0
31.03.2024 23:50,"0,06",34,55,1109630,56,0,11,0,,0,,130028,54,66,59,15,33,,400,"0,59",3600,0
31.03.2024 23:55,0,33,55,1109630,55,0,11,0,,0,,130028,44,65,61,17,32,,0,"0,6",3900,0
01.04.2024 00:00,0,33,54,1109630,55,0,12,0,,0,,130028,41,65,60,35,32,,0,"0,61",4500,0
01.04.2024 00:05,0,33,55,1109630,55,0,12,0,,0,,130029,41,65,61,34,32,,0,"0,6",4200,0
01.04.2024 00:10,0,33,55,1109630,55,0,12,0,,0,,130029,44,65,60,37,32,,0,"0,61",4200,0
01.04.2024 00:15,0,32,55,1109630,55,0,12,0,,0,,130029,44,64,61,38,32,,0,"0,61",4200,0
01.04.2024 00:20,0,32,55,1109630,55,0,12,0,,0,,130030,56,65,61,41,32,,0,"0,61",4200,0
01.04.2024 00:25,"0,02",32,55,1109630,55,0,12,0,,0,,130030,52,66,60,45,31,,0,"0,61",4200,0
01.04.2024 00:30,0,32,55,1109630,55,0,12,0,,0,,130030,53,65,61,36,31,,0,"0,6",4200,0
01.04.2024 00:35,0,32,55,1109630,55,0,12,0,,0,,130031,52,65,61,35,31,,0,"0,61",4200,0
01.04.2024 00:40,0,31,55,1109630,55,0,13,0,,0,,130031,50,64,61,34,31,,0,"0,6",3900,0
01.04.2024 00:45,"4,18",31,55,1109630,55,0,13,0,,70,,130031,48,64,60,45,31,,6900,"0,61",3500,0
01.04.2024 00:50,"4,1",31,55,1109630,55,0,13,0,,70,,130032,46,64,61,43,31,,51700,"0,6",3700,0
01.04.2024 00:55,"4,13",31,55,1109630,55,0,13,0,,70,,130032,48,62,60,45,31,,46100,"0,6",4000,0
01.04.2024 01:00,"4,15",31,54,1109640,55,0,13,0,,70,,130032,61,65,61,39,31,,45300,"0,61",4300,0
01.04.2024 01:05,"0,07",31,55,1109640,55,0,13,0,,0,,130033,61,65,61,37,30,,400,"0,61",4500,0
01.04.2024 01:10,"0,05",30,55,1109640,55,0,13,0,,0,,130033,42,65,61,43,30,,1600,"0,61",4300,0
01.04.2024 01:15,"0,02",30,55,1109640,55,0,13,0,,0,,130033,41,64,61,42,30,,900,"0,6",4200,0
01.04.2024 01:20,"0,02",30,55,1109640,55,0,13,0,,0,,130034,55,65,61,40,30,,100,"0,61",4000,0
01.04.2024 01:25,0,30,55,1109640,55,0,13,0,,0,,130034,57,65,61,38,30,,0,"0,6",4100,0
01.04.2024 01:30,0,30,55,1109640,55,0,13,0,,0,,130035,50,65,60,45,30,,0,"0,61",4100,0
01.04.2024 01:35,"0,01",30,55,1109640,55,0,13,0,,0,,130035,47,65,59,48,30,,0,"0,61",4100,0
01.04.2024 01:40,"0,01",30,55,1109640,55,0,13,0,,0,,130035,46,65,61,48,30,,0,"0,6",4100,0
01.04.2024 01:45,0,30,55,1109640,55,0,13,0,,0,,130036,45,65,61,48,30,,0,"0,61",4100,0
01.04.2024 01:50,0,30,55,1109640,55,0,13,0,,0,,130036,41,64,61,47,30,,0,"0,61",4200,0
01.04.2024 01:55,0,30,55,1109640,55,0,14,0,,0,,130036,41,64,61,47,30,,0,"0,61",4000,0
01.04.2024 02:00,0,29,55,1109640,55,0,14,0,,0,,130037,40,63,61,46,30,,0,"0,6",4000,0
01.04.2024 02:05,0,29,55,1109640,55,0,14,0,,0,,130037,40,63,61,46,29,,0,"0,61",4000,0
01.04.2024 02:10,0,29,55,1109640,55,0,14,0,,0,,130037,40,62,61,46,29,,0,"0,61",4000,0
01.04.2024 02:15,0,29,55,1109640,55,0,14,0,,0,,130038,39,62,61,45,29,,0,"0,61",3900,0
01.04.2024 02:20,0,29,55,1109640,56,0,14,0,,0,,130038,39,61,61,45,29,,0,"0,6",3900,0
01.04.2024 02:25,0,29,55,1109640,56,0,15,0,,0,,130038,39,61,61,45,29,,0,"0,61",3900,0
01.04.2024 02:30,0,29,55,1109640,56,0,15,0,,0,,130039,39,61,61,44,29,,0,"0,61",3800,0
01.04.2024 02:35,0,29,55,1109640,56,0,15,0,,0,,130039,39,60,61,44,29,,0,"0,6",3700,0
01.04.2024 02:40,0,29,55,1109640,56,0,15,0,,70,,130039,39,61,61,41,29,,0,"0,61",3600,0
01.04.2024 02:45,"4,19",29,56,1109640,55,0,15,0,,70,,130040,39,61,60,41,29,,31700,"0,6",2500,0
01.04.2024 02:50,"4,17",29,55,1109650,55,0,15,0,,70,,130040,39,60,61,41,29,,45800,"0,6",3800,0
01.04.2024 02:55,"4,08",29,55,1109650,55,0,16,0,,70,,130040,39,60,61,40,29,,44100,"0,6",4100,0
01.04.2024 03:00,"4,1",29,55,1109650,55,0,16,0,,0,,130041,38,60,61,40,29,,2500,"0,6",4300,0
01.04.2024 03:20,0,28,55,1109650,55,0,16,0,,0,,130042,38,59,61,40,28,,0,"0,61",4100,0
01.04.2024 03:25,0,28,55,1109650,56,0,16,0,,0,,130042,38,59,60,39,28,,0,"0,61",4000,0
01.04.2024 03:30,"0,01",28,55,1109650,56,0,17,0,,0,,130043,39,60,61,38,28,,0,"0,6",4000,0
01.04.2024 03:35,0,28,55,1109650,56,0,17,0,,0,,130043,38,59,61,38,28,,0,"0,61",4000,0
01.04.2024 03:40,0,28,55,1109650,56,0,17,0,,0,,130043,38,59,61,38,28,,0,"0,61",4000,0
01.04.2024 03:45,0,28,55,1109650,56,0,17,0,,0,,130044,37,59,61,38,28,,0,"0,6",4100,0
01.04.2024 03:50,0,28,55,1109650,56,0,17,0,,0,,130044,37,59,61,38,28,,0,"0,61",3900,0
01.04.2024 03:55,0,28,55,1109650,56,0,17,0,,0,,130044,37,58,61,38,28,,0,"0,6",3900,0
01.04.2024 04:00,0,28,55,1109650,56,0,18,0,,0,,130045,37,58,61,38,28,,0,"0,61",3900,0
01.04.2024 04:05,0,28,55,1109650,56,0,18,0,,0,,130045,36,58,61,38,28,,0,"0,61",3900,0
01.04.2024 04:10,0,28,55,1109650,56,0,18,0,,0,,130045,36,57,61,38,28,,0,"0,61",3900,0
01.04.2024 04:15,0,28,55,1109650,56,0,18,0,,0,,130046,36,57,61,37,28,,0,"0,61",3900,0
01.04.2024 04:20,0,28,55,1109650,56,0,18,0,,0,,130046,36,56,61,37,28,,0,"0,6",3900,0
01.04.2024 04:25,0,28,55,1109650,56,0,18,0,,0,,130046,36,56,61,37,28,,0,"0,61",3800,0
01.04.2024 04:30,0,28,55,1109650,56,0,18,0,,0,,130047,36,56,61,37,28,,0,"0,61",3800,0
01.04.2024 04:35,0,28,55,1109650,56,0,18,0,,0,,130047,35,55,61,37,28,,0,"0,6",3600,0
01.04.2024 04:40,0,28,55,1109650,56,0,18,0,,70,,130047,35,55,61,37,28,,-4800,"0,61",3300,0
01.04.2024 04:45,"4,15",28,56,1109660,56,0,19,0,,70,,130048,35,55,61,37,28,,48100,"0,6",3600,0
01.04.2024 04:50,"4,18",28,55,1109660,55,0,19,0,,70,,130048,35,55,61,36,28,,45200,"0,6",4000,0
01.04.2024 04:55,"4,22",27,55,1109660,55,0,19,0,,1,,130048,44,61,61,35,28,,40300,"0,6",4200,0
01.04.2024 05:00,"0,14",27,55,1109660,55,0,19,0,,1,,130049,43,61,61,35,27,,1800,"0,61",4100,0
01.04.2024 05:05,"0,03",31,55,1109660,55,0,19,98,,70,,130049,42,61,61,35,35,,0,"0,6",4200,88
01.04.2024 05:10,"6,53",44,55,1109680,55,0,19,85,,70,,130049,40,61,61,34,47,,179800,"0,6",4200,92
01.04.2024 05:15,"6,55",48,55,1109690,56,0,19,90,,70,,130050,38,61,61,34,50,,181000,"0,6",4100,99
01.04.2024 05:20,"6,6",52,55,1109700,56,0,19,93,,70,,130050,38,62,61,36,54,,159800,"0,61",4000,99
01.04.2024 05:25,"6,67",56,55,1109720,56,0,19,76,,70,,130050,47,64,61,42,55,,137600,"0,6",4100,85
01.04.2024 05:30,"6,48",58,55,1109730,56,0,19,62,,70,,130051,47,63,61,42,54,,127400,"0,6",4000,80
01.04.2024 05:35,"5,64",55,55,1109740,56,0,19,39,,70,,130051,47,63,61,41,57,,110900,"0,6",4000,63
01.04.2024 05:40,"3,55",55,55,1109740,56,0,19,29,,70,,130051,45,62,61,40,54,,47400,"0,61",4000,42
01.04.2024 05:45,"2,25",55,55,1109740,56,0,20,32,,70,,130052,44,62,61,40,55,,37900,"0,6",3900,36
01.04.2024 05:50,"2,15",55,55,1109750,56,0,20,25,,70,,130052,42,63,60,43,53,,31700,"0,6",3800,23
01.04.2024 05:55,"1,53",54,55,1109750,56,0,20,24,,70,,130052,43,63,61,43,53,,26600,"0,6",3900,12
01.04.2024 06:00,"0,53",52,55,1109750,56,0,20,24,,70,,130053,42,62,61,42,52,,13400,"0,61",3900,12
01.04.2024 06:05,"0,74",51,55,1109750,56,0,20,24,,70,,130053,41,63,61,43,52,,19500,"0,61",3900,15
01.04.2024 06:10,"0,96",51,55,1109750,56,0,20,25,,70,,130053,41,62,61,43,51,,22200,"0,6",3900,18
01.04.2024 06:15,"1,25",51,55,1109760,56,0,20,34,,70,,130054,41,63,61,44,51,,32200,"0,61",3800,26
01.04.2024 06:20,"1,84",52,55,1109760,56,0,20,38,,70,,130054,41,62,61,44,52,,40500,"0,61",3800,31
01.04.2024 06:25,"2,05",52,55,1109760,56,0,20,41,,70,,130054,40,62,61,43,52,,43000,"0,6",3800,33
01.04.2024 06:30,"2,21",52,55,1109770,56,0,20,41,,70,,130055,40,61,61,43,53,,41400,"0,61",3700,35
01.04.2024 06:35,"2,25",52,55,1109770,56,0,20,40,,70,,130055,40,62,60,43,52,,57300,"0,6",3500,35
01.04.2024 06:40,"4,18",50,55,1109770,55,0,20,45,,70,,130055,40,62,61,43,51,,47300,"0,61",3900,47
01.04.2024 06:45,"4,43",50,55,1109780,55,0,20,51,,70,,130056,40,61,61,43,52,,58600,"0,6",4100,61
01.04.2024 06:50,"4,81",52,55,1109780,55,0,20,54,,70,,130056,54,63,60,42,52,,76000,"0,6",4100,66
01.04.2024 06:55,"4,96",54,55,1109790,55,0,19,54,,70,,130056,59,65,61,44,54,,84100,"0,6",4000,66
01.04.2024 07:00,"3,38",55,55,1109800,55,0,19,40,,70,,130057,56,65,61,44,54,,55000,"0,6",4100,42
01.04.2024 07:05,"2,29",55,55,1109800,55,0,19,33,,70,,130057,53,64,61,43,54,,36000,"0,6",4000,31
01.04.2024 07:10,"1,87",55,55,1109800,55,0,19,29,,70,,130057,51,64,61,43,53,,30800,"0,61",3900,23
01.04.2024 07:15,"1,52",54,55,1109810,55,0,16,25,,70,,130058,55,65,61,35,53,,21800,"0,6",3900,13
01.04.2024 07:20,"0,8",53,55,1109810,55,0,14,27,,70,,130058,51,65,61,39,52,,13500,"0,6",3900,13
01.04.2024 07:25,"0,86",52,55,1109810,55,0,13,31,,70,,130058,47,65,61,48,52,,19500,"0,61",4100,13
01.04.2024 07:30,"1,2",51,55,1109810,55,0,14,35,,70,,130059,46,65,61,48,52,,30400,"0,61",4000,19
01.04.2024 07:35,"1,61",51,55,1109810,55,0,14,35,,70,,130059,45,64,61,47,52,,29900,"0,61",4000,22
01.04.2024 07:40,"1,74",51,55,1109820,55,0,13,36,,70,,130059,57,65,60,29,52,,32600,"0,6",4000,24
01.04.2024 07:45,"1,8",51,55,1109820,55,0,12,36,,70,,130060,59,66,61,32,52,,34500,"0,61",3900,25
01.04.2024 07:50,"1,87",52,55,1109820,55,0,12,35,,70,,130060,52,65,60,35,52,,36100,"0,6",4000,25
01.04.2024 07:55,"1,79",52,55,1109820,55,0,12,33,,70,,130060,39,65,61,48,52,,35100,"0,6",4100,23
01.04.2024 08:00,"1,75",52,55,1109830,55,0,12,33,,70,,130061,43,65,61,46,52,,34900,"0,61",4000,21
01.04.2024 08:05,"1,58",52,55,1109830,55,0,13,31,,70,,130061,41,64,61,48,52,,31500,"0,6",4000,21
01.04.2024 08:10,"1,41",52,55,1109830,55,0,13,28,,70,,130061,47,65,59,46,51,,30700,"0,61",4000,16
01.04.2024 08:15,"1,22",51,55,1109840,55,0,13,25,,70,,130062,52,65,61,49,51,,22200,"0,61",3800,15
01.04.2024 08:20,"0,93",50,55,1109840,55,0,13,23,,70,,130062,58,64,61,48,50,,30000,"0,6",3700,14
01.04.2024 08:25,"4,18",49,55,1109840,55,0,13,28,,70,,130062,52,63,60,48,49,,50500,"0,61",3800,20
01.04.2024 08:30,"4,22",48,55,1109840,55,0,13,35,,70,,130063,59,62,61,39,48,,43900,"0,61",4100,28
01.04.2024 08:35,"4,11",47,55,1109850,55,0,13,45,,70,,130063,57,62,61,39,47,,42800,"0,61",4200,42
01.04.2024 08:40,"2,78",49,55,1109850,55,0,13,49,,70,,130063,56,64,61,40,50,,75300,"0,6",4300,48
01.04.2024 08:45,3,51,55,1109860,55,0,13,40,,70,,130064,46,65,61,40,51,,61000,"0,6",4000,40
01.04.2024 08:50,"2,23",52,55,1109860,55,0,13,33,,70,,130064,54,66,61,45,51,,46800,"0,61",4100,31
01.04.2024 08:55,"1,58",52,55,1109870,55,0,12,22,,70,,130064,53,66,59,47,50,,33600,"0,59",4000,12
01.04.2024 09:00,"0,31",50,55,1109870,55,0,13,14,,70,,130065,54,65,61,45,50,,6100,"0,61",4100,3
01.04.2024 09:05,"0,24",49,55,1109870,55,0,12,11,,70,,130065,56,66,61,44,49,,8600,"0,6",4000,0
01.04.2024 09:10,"0,19",48,55,1109870,55,0,12,1,,0,,130065,52,66,60,45,48,,100,"0,61",4000,0
01.04.2024 09:15,0,47,55,1109870,55,0,12,1,,0,,130066,57,66,61,24,47,,0,"0,59",4000,0
01.04.2024 09:20,0,48,55,1109870,55,0,12,1,,0,,130066,39,65,59,38,47,,0,"0,61",3900,0
01.04.2024 09:25,0,48,55,1109870,55,0,12,0,,0,,130066,46,65,61,46,47,,0,"0,61",3900,0
01.04.2024 09:30,0,47,55,1109870,55,0,12,0,,0,,130067,58,66,61,34,45,,0,"0,6",4000,0
01.04.2024 09:35,0,47,55,1109870,55,0,12,0,,0,,130067,57,65,61,33,43,,0,"0,6",4100,0
01.04.2024 09:40,0,46,55,1109870,55,0,12,0,,0,,130068,51,65,61,32,42,,0,"0,61",4000,0
01.04.2024 09:45,0,46,55,1109870,55,0,12,0,,0,,130068,55,65,61,40,42,,0,"0,61",3900,0
01.04.2024 09:50,0,46,55,1109870,55,0,12,0,,0,,130068,58,65,61,41,41,,0,"0,6",3800,0
01.04.2024 09:55,0,45,55,1109870,55,0,12,0,,0,,130069,52,65,60,41,40,,0,"0,61",3900,0
01.04.2024 10:00,0,45,55,1109870,55,0,12,0,,69,,130069,60,64,61,31,40,,0,"0,6",3700,0
01.04.2024 10:05,"4,09",44,56,1109870,55,0,13,0,,69,,130069,41,64,59,45,39,,47400,"0,6",3000,0
01.04.2024 10:10,"4,18",42,55,1109870,55,0,13,0,,69,,130069,42,63,61,49,38,,44200,"0,6",3000,0
01.04.2024 10:15,"4,2",41,55,1109880,55,0,12,0,,70,,130070,61,65,61,30,38,,47000,"0,6",4000,0
01.04.2024 10:20,"4,1",40,55,1109880,55,0,12,0,,1,,130070,59,64,61,30,38,,600,"0,6",4100,0
01.04.2024 10:25,"0,07",39,55,1109880,55,0,12,0,,1,,130070,46,64,60,43,37,,1700,"0,61",4200,0
01.04.2024 10:30,"0,09",39,55,1109880,55,0,12,0,,1,,130071,58,66,61,32,37,,0,"0,61",4100,0
01.04.2024 10:35,0,38,55,1109880,55,0,12,0,,0,,130071,57,66,61,35,37,,0,"0,61",4000,0
01.04.2024 10:40,"0,07",38,55,1109880,55,0,12,0,,0,,130072,51,66,61,31,36,,0,"0,6",4000,0
01.04.2024 10:45,0,38,55,1109880,55,0,12,0,,0,,130072,61,66,61,48,36,,0,"0,6",4000,0
01.04.2024 10:50,0,37,55,1109880,55,0,12,0,,0,,130072,58,66,61,40,36,,0,"0,61",3900,0
01.04.2024 10:55,0,37,55,1109880,55,0,11,0,,0,,130073,57,66,60,21,35,,500,"0,6",3900,0
01.04.2024 11:00,"0,03",37,55,1109880,55,0,11,0,,0,,130073,56,66,59,20,35,,400,"0,6",3900,0
01.04.2024 11:05,"0,02",37,55,1109880,55,0,11,0,,0,,130073,56,66,61,20,34,,0,"0,61",3900,0
01.04.2024 11:10,"0,07",37,55,1109880,55,0,11,0,,0,,130074,61,66,61,37,34,,0,"0,6",4000,0
01.04.2024 11:15,0,36,55,1109880,55,0,11,0,,0,,130074,61,66,61,33,34,,500,"0,61",4100,0
01.04.2024 11:20,0,36,55,1109880,55,0,12,0,,0,,130074,49,65,60,46,34,,0,"0,61",4200,0
01.04.2024 11:25,0,36,55,1109880,55,0,12,0,,0,,130075,60,65,61,34,33,,0,"0,6",3900,0
01.04.2024 11:30,0,36,55,1109880,55,0,12,0,,0,,130075,49,65,59,40,33,,0,"0,59",4000,0
01.04.2024 11:35,"4,49",36,55,1109880,55,0,11,0,,69,,130075,57,57,58,55,33,,64000,"0,58",3700,0
01.04.2024 11:40,"4,43",36,55,1109890,55,0,11,0,,69,,130075,59,63,61,27,32,,60600,"0,59",0,0
01.04.2024 11:45,"4,22",35,54,1109900,54,0,11,0,,69,,130076,61,65,62,21,32,,62400,"0,59",3800,0
01.04.2024 11:50,"4,18",35,54,1109900,55,0,11,0,,70,,130076,61,66,62,32,32,,58100,"0,6",4500,0
01.04.2024 11:55,"0,1",35,55,1109900,55,0,11,0,,1,,130076,50,66,60,39,32,,3500,"0,61",4300,0
01.04.2024 12:00,"0,06",35,55,1109900,55,0,11,0,,1,,130077,56,66,61,33,31,,300,"0,61",4000,0
01.04.2024 12:05,"0,05",34,55,1109900,55,0,11,0,,1,,130077,57,66,60,35,31,,600,"0,61",4100,0
01.04.2024 12:10,0,34,55,1109900,55,0,11,0,,0,,130077,56,66,60,23,31,,1600,"0,61",4200,0
01.04.2024 12:15,0,34,55,1109900,55,0,11,0,,0,,130078,50,66,57,24,30,,0,"0,58",4200,0
01.04.2024 12:20,0,34,55,1109900,55,0,11,0,,0,,130078,43,66,58,47,30,,0,"0,61",4200,0
01.04.2024 12:25,"0,01",33,54,1109900,55,0,11,0,,0,,130079,57,66,61,47,30,,0,"0,61",4400,0
01.04.2024 12:30,0,33,55,1109900,55,0,12,0,,0,,130079,49,65,60,49,29,,0,"0,6",4600,0
01.04.2024 12:35,0,33,55,1109900,55,0,12,0,,0,,130079,42,65,61,46,29,,0,"0,6",4400,0
01.04.2024 12:40,0,32,55,1109900,55,0,12,0,,0,,130080,52,66,60,33,29,,0,"0,6",4300,0
01.04.2024 12:45,0,32,55,1109900,55,0,11,0,,0,,130080,59,66,61,21,29,,100,"0,61",4300,0
01.04.2024 12:50,"0,06",32,55,1109900,55,0,10,0,,0,,130080,55,66,59,15,29,,600,"0,6",4100,0
01.04.2024 12:55,"0,11",32,55,1109900,55,0,10,0,,0,,130081,56,65,59,16,29,,0,"0,6",4200,0
01.04.2024 13:00,"0,01",32,54,1109900,55,0,11,0,,69,,130081,46,64,61,22,29,,2600,"0,61",4000,0
01.04.2024 13:05,"4,13",30,55,1109910,54,0,11,71,,69,,130081,48,60,56,27,44,,165900,"0,59",4000,84
01.04.2024 13:10,"5,76",40,55,1109920,55,0,11,59,,69,,130081,52,58,58,54,52,,186900,"0,61",1900,88
01.04.2024 13:15,"6,02",50,55,1109940,54,0,12,75,,70,,130082,49,58,58,53,49,,170700,"0,61",2200,67
01.04.2024 13:20,"5,38",51,54,1109950,53,0,11,64,,70,,130082,56,58,56,56,51,,141700,"0,59",2600,73
01.04.2024 13:25,"4,94",51,54,1109960,53,0,11,50,,70,,130082,58,61,61,23,51,,110500,"0,6",0,61
01.04.2024 13:30,"4,61",49,53,1109970,53,0,11,48,,70,,130083,47,65,60,39,50,,84300,"0,6",4900,60
01.04.2024 13:35,"4,63",50,53,1109980,53,0,11,50,,70,,130083,49,66,60,47,50,,80000,"0,61",5900,58
01.04.2024 13:40,"3,52",52,54,1109980,54,0,12,45,,70,,130083,44,66,61,52,51,,69900,"0,6",5700,51
01.04.2024 13:45,"2,62",53,54,1109990,54,0,12,38,,70,,130084,55,66,61,46,51,,46500,"0,61",4900,32
01.04.2024 13:50,"1,8",53,54,1109990,54,0,12,31,,70,,130084,47,66,59,49,51,,34300,"0,61",4900,19
01.04.2024 13:55,"1,03",52,54,1109990,55,0,12,29,,70,,130085,46,66,61,44,51,,19700,"0,61",4700,15
01.04.2024 14:00,"0,81",50,54,1110000,55,0,12,27,,70,,130085,43,65,61,49,51,,24000,"0,61",4600,12
01.04.2024 14:05,"0,89",50,54,1110000,55,0,12,29,,70,,130085,42,65,61,48,50,,24600,"0,6",4500,17
01.04.2024 14:10,"1,36",50,55,1110000,55,0,13,33,,70,,130086,42,65,61,48,50,,35000,"0,61",4400,22
01.04.2024 14:15,"1,73",50,55,1110000,55,0,13,36,,70,,130086,43,64,61,49,50,,36500,"0,61",4200,24
01.04.2024 14:20,"1,82",51,55,1110010,55,0,12,38,,70,,130087,59,66,61,26,50,,38300,"0,61",4100,27
01.04.2024 14:25,"2,02",51,55,1110010,55,0,11,45,,70,,130087,60,66,61,28,51,,44700,"0,61",4100,32
01.04.2024 14:30,"2,39",51,55,1110010,55,0,11,47,,70,,130087,55,66,59,27,52,,50300,"0,59",4100,35
01.04.2024 14:35,"2,36",52,55,1110020,55,0,11,44,,70,,130088,51,66,61,32,53,,46500,"0,6",4000,36
01.04.2024 14:40,"2,3",53,55,1110020,55,0,11,42,,70,,130088,32,65,61,35,53,,46500,"0,61",4000,37
01.04.2024 14:45,"2,21",53,55,1110020,55,0,12,43,,70,,130088,37,65,61,44,53,,45000,"0,61",4200,36
01.04.2024 14:50,"2,24",53,55,1110030,55,0,12,43,,70,,130089,42,65,60,44,53,,42800,"0,61",4000,34
01.04.2024 14:55,"4,2",52,55,1110030,55,0,11,45,,70,,130089,57,61,59,32,52,,99800,"0,58",3600,36
01.04.2024 15:00,"4,22",50,55,1110040,55,0,11,49,,70,,130089,56,64,60,34,51,,71400,"0,61",4000,40
01.04.2024 15:05,"4,63",49,55,1110050,55,0,11,58,,70,,130090,57,66,61,22,53,,89400,"0,58",4100,64
01.04.2024 15:10,"5,04",51,55,1110060,55,0,11,56,,70,,130090,57,66,61,38,54,,95200,"0,6",4100,65
01.04.2024 15:15,"5,16",54,55,1110060,56,0,11,53,,70,,130090,61,66,62,33,55,,96300,"0,6",4000,64
01.04.2024 15:20,"3,67",56,55,1110070,55,0,11,49,,70,,130091,44,66,60,47,55,,65800,"0,6",4000,57
01.04.2024 15:25,"3,26",57,55,1110080,55,0,11,45,,70,,130091,60,66,61,36,55,,50400,"0,61",4100,49
01.04.2024 15:30,"2,56",57,55,1110080,55,0,11,42,,70,,130091,58,66,61,25,55,,40200,"0,6",3900,41
01.04.2024 15:35,"2,21",56,55,1110080,55,0,11,35,,70,,130092,49,66,61,45,55,,31400,"0,6",4000,25
01.04.2024 15:40,"1,8",56,55,1110080,55,0,11,33,,70,,130092,57,66,61,22,54,,25500,"0,59",4100,20
01.04.2024 15:45,"1,49",55,55,1110090,55,0,11,33,,70,,130092,55,66,60,26,54,,23000,"0,6",4000,15
01.04.2024 15:50,"1,18",54,55,1110090,55,0,11,33,,70,,130093,45,65,61,43,54,,22300,"0,61",4000,13
01.04.2024 15:55,"1,06",53,55,1110090,55,0,12,31,,70,,130093,40,65,61,42,54,,22200,"0,61",4100,15
01.04.2024 16:00,"1,34",53,55,1110090,55,0,12,35,,70,,130093,34,65,61,44,53,,29200,"0,61",4200,22
01.04.2024 16:05,"1,85",53,55,1110090,55,0,12,38,,70,,130094,37,65,56,46,53,,31800,"0,6",4100,27
01.04.2024 16:10,"2,04",53,55,1110100,55,0,12,43,,70,,130094,51,65,60,36,53,,37500,"0,61",4100,32
01.04.2024 16:15,"2,21",53,55,1110100,55,0,12,44,,70,,130094,51,65,59,38,53,,42600,"0,6",4100,33
01.04.2024 16:20,"2,33",53,55,1110100,55,0,11,45,,70,,130095,56,65,60,16,54,,40400,"0,6",4200,34
01.04.2024 16:25,"2,19",54,55,1110110,55,0,11,43,,70,,130095,56,64,60,18,54,,72000,"0,6",4000,33
01.04.2024 16:30,"4,13",52,55,1110120,55,0,11,44,,69,,130095,57,62,60,21,52,,90000,"0,61",3800,35
01.04.2024 16:35,"4,32",51,55,1110120,55,0,11,56,,69,,130096,36,60,61,42,52,,55900,"0,61",4200,51
01.04.2024 16:40,"4,82",52,55,1110130,55,0,12,57,,69,,130096,39,60,61,42,55,,79500,"0,61",4400,57
01.04.2024 16:45,"3,36",54,55,1110130,55,0,12,47,,69,,130096,50,65,60,38,55,,66900,"0,61",4400,55
01.04.2024 16:50,"2,88",55,55,1110140,55,0,12,42,,69,,130097,55,66,60,34,55,,53200,"0,61",4300,49
01.04.2024 16:55,"2,62",56,55,1110140,55,0,12,36,,69,,130097,52,66,60,42,55,,42200,"0,6",4300,38
01.04.2024 17:00,"2,24",56,55,1110150,55,0,12,34,,70,,130098,57,65,61,24,54,,34600,"0,61",4200,31
01.04.2024 17:05,"1,87",55,55,1110150,55,0,12,34,,70,,130098,62,66,62,37,54,,30800,"0,61",4300,24
01.04.2024 17:10,"1,69",55,55,1110150,55,0,12,34,,70,,130098,46,65,61,50,54,,28300,"0,6",4200,20
01.04.2024 17:15,"1,54",54,55,1110150,55,0,12,35,,69,,130099,42,65,61,47,53,,28300,"0,6",4100,17
01.04.2024 17:20,"1,48",54,55,1110160,55,0,12,36,,69,,130099,37,65,61,47,53,,27600,"0,61",4100,16
01.04.2024 17:25,"1,47",53,55,1110160,55,0,12,36,,69,,130099,37,65,61,48,53,,27000,"0,6",4100,18
01.04.2024 17:30,"1,68",53,55,1110160,55,0,12,37,,70,,130100,39,64,60,48,53,,27200,"0,61",4100,22
01.04.2024 17:35,"1,85",53,55,1110160,55,0,12,39,,70,,130100,56,65,61,29,53,,28400,"0,59",4000,24
01.04.2024 17:40,"1,98",53,55,1110170,55,0,12,40,,70,,130100,43,65,59,47,53,,32000,"0,61",4000,27
01.04.2024 17:45,"2,04",53,55,1110170,55,0,12,41,,69,,130101,56,65,61,47,53,,34500,"0,61",4100,29
01.04.2024 17:50,"2,09",53,55,1110170,55,0,12,41,,69,,130101,50,65,60,48,53,,37800,"0,61",4100,33
01.04.2024 17:55,"2,24",52,55,1110180,55,0,12,42,,69,,130101,48,64,60,48,53,,38900,"0,61",4100,33
01.04.2024 18:00,"4,21",51,55,1110180,55,0,12,49,,70,,130102,51,63,59,46,52,,78900,"0,6",3600,48
01.04.2024 18:05,"4,45",50,55,1110190,55,0,11,51,,70,,130102,59,66,61,19,52,,62400,"0,59",4300,58
01.04.2024 18:10,"4,92",51,55,1110200,55,0,11,53,,70,,130102,45,65,58,35,53,,74400,"0,61",4300,65
01.04.2024 18:15,"5,02",55,55,1110200,55,0,11,53,,70,,130103,59,66,61,28,54,,88400,"0,59",4300,65
01.04.2024 18:20,"4,22",56,55,1110210,55,0,11,48,,70,,130103,58,65,61,27,55,,89700,"0,61",4100,55
01.04.2024 18:25,"3,05",57,55,1110220,55,0,12,45,,70,,130104,54,65,61,43,56,,64300,"0,61",4100,48
01.04.2024 18:30,"2,69",57,55,1110220,55,0,12,41,,70,,130104,39,65,60,41,55,,50400,"0,6",4200,39
01.04.2024 18:35,"2,35",57,55,1110220,55,0,12,37,,70,,130104,54,65,61,40,55,,40700,"0,6",4000,28
01.04.2024 18:40,"1,97",56,55,1110220,55,0,12,36,,70,,130105,44,65,60,51,54,,34200,"0,61",4200,24
01.04.2024 18:45,"1,78",55,55,1110230,55,0,12,35,,70,,130105,46,65,61,50,54,,30400,"0,6",4200,20
01.04.2024 18:50,"1,42",55,55,1110230,55,0,11,33,,70,,130105,55,66,59,19,54,,26000,"0,6",4200,14
01.04.2024 18:55,"0,94",53,55,1110230,55,0,11,30,,70,,130106,54,66,59,15,54,,25900,"0,6",4000,13
01.04.2024 19:00,"0,89",52,55,1110230,55,0,10,30,,70,,130106,56,66,59,16,54,,18900,"0,59",4100,13
01.04.2024 19:05,"1,49",52,54,1110230,54,0,11,31,,70,,130106,53,65,61,16,53,,7700,"0,6",4500,21
01.04.2024 19:10,"1,94",52,54,1110240,54,0,11,35,,70,,130107,52,65,61,16,53,,25100,"0,6",4700,28
01.04.2024 19:15,"2,04",52,54,1110240,55,0,11,37,,70,,130107,36,65,55,26,53,,35600,"0,6",4600,32
01.04.2024 19:20,"2,18",53,55,1110240,55,0,12,39,,70,,130108,42,64,61,27,53,,38000,"0,6",4300,34
01.04.2024 19:25,"2,28",52,55,1110250,55,0,12,42,,70,,130108,53,64,60,41,53,,40300,"0,6",3900,38
01.04.2024 19:30,"4,22",51,55,1110250,55,0,12,49,,70,,130108,47,64,59,49,52,,118500,"0,6",2800,48
01.04.2024 19:35,"4,56",50,54,1110260,55,0,12,51,,70,,130109,50,62,61,45,53,,58500,"0,6",4600,58
01.04.2024 19:40,"3,82",53,54,1110270,55,0,12,51,,70,,130109,46,64,60,49,54,,62100,"0,6",4500,60
01.04.2024 19:45,"3,29",55,55,1110270,55,0,12,48,,70,,130109,53,66,60,44,55,,78300,"0,61",4500,55
01.04.2024 19:50,"2,83",55,55,1110280,55,0,11,41,,70,,130110,57,66,61,32,55,,66300,"0,6",4400,43
01.04.2024 19:55,"2,4",56,55,1110280,55,0,12,38,,70,,130110,43,65,59,43,55,,46700,"0,6",4300,37
01.04.2024 20:00,"2,21",56,55,1110280,55,0,12,37,,70,,130110,59,65,61,36,54,,38300,"0,6",4300,32
01.04.2024 20:05,"2,09",55,55,1110290,55,0,12,36,,70,,130110,44,65,61,36,54,,34000,"0,61",4300,29
01.04.2024 20:10,"1,87",55,55,1110290,55,0,12,35,,70,,130111,37,65,61,46,54,,33500,"0,6",4100,22
01.04.2024 20:15,"1,68",55,55,1110290,56,0,12,34,,70,,130111,40,65,61,47,54,,30900,"0,6",3900,19
01.04.2024 20:20,"1,58",54,55,1110290,56,0,12,35,,70,,130111,41,64,61,47,54,,26500,"0,61",3900,19
01.04.2024 20:25,"1,56",53,55,1110300,56,0,12,36,,70,,130112,60,66,62,37,53,,27700,"0,6",3800,20
01.04.2024 20:30,"1,77",53,55,1110300,55,0,12,37,,70,,130112,58,65,61,41,53,,28500,"0,6",3900,22
01.04.2024 20:35,"1,82",53,55,1110300,55,0,12,39,,70,,130112,54,66,59,29,53,,30700,"0,6",4000,25
01.04.2024 20:40,"2,13",53,55,1110300,56,0,11,42,,70,,130113,55,65,61,17,54,,30800,"0,59",3700,32
01.04.2024 20:45,"2,3",53,55,1110310,55,0,11,45,,70,,130113,43,65,56,41,54,,36200,"0,61",3600,37
01.04.2024 20:50,"4,14",52,54,1110310,54,0,11,46,,70,,130113,44,64,59,46,53,,42600,"0,6",4100,43
01.04.2024 20:55,"4,61",51,54,1110320,54,0,11,55,,70,,130114,46,62,61,48,53,,94800,"0,6",4600,64
01.04.2024 21:00,"4,96",53,54,1110330,55,0,11,53,,70,,130114,60,66,62,22,54,,70000,"0,6",4600,65
01.04.2024 21:05,"5,15",54,54,1110330,55,0,10,55,,70,,130115,56,66,60,17,55,,92100,"0,59",4400,67
01.04.2024 21:10,"5,01",57,55,1110340,55,0,10,52,,70,,130115,60,66,62,24,56,,110500,"0,6",4600,60
01.04.2024 21:15,"3,43",57,54,1110350,55,0,11,49,,70,,130115,49,66,60,39,56,,76100,"0,61",4400,57
01.04.2024 21:20,"3,22",58,55,1110350,55,0,11,45,,70,,130116,41,65,61,47,56,,55500,"0,6",4500,48
01.04.2024 21:25,"2,58",58,55,1110360,55,0,11,42,,70,,130116,44,65,61,43,56,,47600,"0,6",4300,40
01.04.2024 21:30,"2,14",57,55,1110360,55,0,12,37,,70,,130116,41,65,61,43,56,,35500,"0,6",4100,24
01.04.2024 21:35,"1,73",57,55,1110360,55,0,12,35,,70,,130117,54,65,61,44,55,,30600,"0,61",4200,18
01.04.2024 21:40,"1,37",56,55,1110360,55,0,12,33,,70,,130117,46,65,61,51,55,,23400,"0,6",4000,13
01.04.2024 21:45,"1,08",55,55,1110370,55,0,12,31,,70,,130117,46,65,61,53,55,,22900,"0,61",4000,13
01.04.2024 21:50,"1,23",54,55,1110370,55,0,12,31,,70,,130118,60,65,61,38,55,,23800,"0,6",4200,16
01.04.2024 21:55,"1,5",54,55,1110370,55,0,12,32,,70,,130118,56,66,60,50,54,,21300,"0,6",4000,18
01.04.2024 22:00,"1,78",54,55,1110370,55,0,11,35,,70,,130119,58,66,61,23,54,,25500,"0,6",3900,25
01.04.2024 22:05,"1,87",54,55,1110370,55,0,12,36,,70,,130119,57,65,60,35,54,,29000,"0,61",4100,25
01.04.2024 22:10,"1,92",54,55,1110380,55,0,11,37,,70,,130119,58,65,61,20,54,,30700,"0,6",4000,27
01.04.2024 22:15,"2,1",54,55,1110380,55,0,11,41,,70,,130120,56,65,61,19,54,,30900,"0,61",4000,32
01.04.2024 22:20,"4,04",52,55,1110390,55,0,11,43,,70,,130120,40,63,59,43,53,,36600,"0,6",4000,34
01.04.2024 22:25,"4,12",51,55,1110390,55,0,12,49,,70,,130120,57,60,61,52,52,,98500,"0,61",3400,42
01.04.2024 22:30,"4,44",50,55,1110400,55,0,12,53,,70,,130121,49,59,61,52,53,,53500,"0,6",4000,49
01.04.2024 22:35,"3,41",53,55,1110400,55,0,12,52,,70,,130121,58,65,61,36,54,,75800,"0,61",4000,57
01.04.2024 22:40,"3,39",55,55,1110410,55,0,12,46,,70,,130121,57,64,61,35,55,,73800,"0,61",4300,55
01.04.2024 22:45,"2,83",56,55,1110410,55,0,12,40,,70,,130122,45,65,61,45,55,,60700,"0,61",4000,46
01.04.2024 22:50,"2,4",56,55,1110420,55,0,12,36,,70,,130122,46,65,61,49,55,,48200,"0,61",4100,37
01.04.2024 22:55,"2,02",56,55,1110420,55,0,13,34,,70,,130122,45,64,61,48,55,,35300,"0,61",4000,28
01.04.2024 23:00,"1,63",56,55,1110420,55,0,11,30,,70,,130123,55,66,59,22,55,,29900,"0,61",3800,18
01.04.2024 23:05,"1,39",55,55,1110420,55,0,11,30,,70,,130123,49,66,56,18,55,,23500,"0,6",4100,18
01.04.2024 23:10,"1,37",54,55,1110430,55,0,11,31,,70,,130123,58,65,61,19,54,,23200,"0,61",4100,18
01.04.2024 23:15,"1,44",54,55,1110430,55,0,11,32,,70,,130124,52,65,60,42,54,,23200,"0,6",4200,20
01.04.2024 23:20,"1,63",54,55,1110430,55,0,12,35,,70,,130124,50,65,61,44,54,,25300,"0,61",4000,23
01.04.2024 23:25,"1,82",54,55,1110430,55,0,12,35,,70,,130124,45,65,59,49,54,,28500,"0,6",4000,25
01.04.2024 23:30,"1,92",54,55,1110440,55,0,12,38,,70,,130125,60,66,62,35,54,,28100,"0,6",4200,28
01.04.2024 23:35,"2,14",54,55,1110440,55,0,11,41,,70,,130125,59,65,61,19,54,,30900,"0,6",3800,32
01.04.2024 23:40,"2,16",54,55,1110440,55,0,11,41,,70,,130125,58,65,61,29,54,,36300,"0,61",3900,34
01.04.2024 23:45,"4,1",53,56,1110450,56,0,11,42,,70,,130126,46,64,59,47,54,,36800,"0,61",3600,38
01.04.2024 23:50,"4,39",51,55,1110450,56,0,12,51,,70,,130126,47,63,61,46,53,,76500,"0,6",3900,54
01.04.2024 23:55,"4,89",53,55,1110460,56,0,12,55,,70,,130126,46,63,61,48,54,,62800,"0,61",3800,66
02.04.2024 00:00,"5,12",55,55,1110470,55,0,12,54,,70,,130127,46,62,61,47,55,,84700,"0,61",4100,66
02.04.2024 00:05,"3,6",57,55,1110470,55,0,12,47,,70,,130127,49,64,60,44,56,,87400,"0,61",4100,55
02.04.2024 00:10,"2,94",58,55,1110480,55,0,12,44,,70,,130127,55,66,60,40,56,,55700,"0,61",4100,47
02.04.2024 00:15,"2,54",58,55,1110480,55,0,12,40,,70,,130128,55,66,61,42,56,,46200,"0,6",4100,40
02.04.2024 00:20,"1,92",58,55,1110480,55,0,12,34,,70,,130128,59,66,62,38,56,,33500,"0,61",4100,26
02.04.2024 00:25,"1,49",57,55,1110490,56,0,12,30,,70,,130128,60,66,61,35,55,,25100,"0,6",3800,17
02.04.2024 00:30,"1,13",56,55,1110490,56,0,12,30,,70,,130129,52,66,60,52,55,,21300,"0,61",3900,15
02.04.2024 00:35,"1,01",55,55,1110490,56,0,12,28,,70,,130129,51,65,61,50,55,,20700,"0,61",3900,14
02.04.2024 00:40,"1,02",54,55,1110490,56,0,12,28,,70,,130129,58,65,61,46,55,,16900,"0,6",3800,15
02.04.2024 00:45,"1,13",54,55,1110490,56,0,12,29,,70,,130130,50,65,61,45,54,,18400,"0,6",3800,16
02.04.2024 00:50,"1,39",54,55,1110490,56,0,12,30,,70,,130130,51,65,61,53,54,,22300,"0,6",3900,18
02.04.2024 00:55,"1,4",53,55,1110500,56,0,12,30,,70,,130130,57,65,61,44,54,,26000,"0,61",3900,19
02.04.2024 01:00,"1,68",53,55,1110500,56,0,13,33,,70,,130131,51,65,61,42,54,,26300,"0,6",3900,22
02.04.2024 01:05,0,52,55,1110500,55,0,13,0,,1,,130131,44,64,61,42,53,,27800,"0,6",3900,0
02.04.2024 01:10,0,52,55,1110500,55,0,13,0,,1,,130131,43,64,61,42,52,,0,"0,61",3900,0
02.04.2024 01:15,0,52,55,1110500,56,0,13,0,,1,,130132,53,64,61,45,52,,0,"0,61",3900,0
02.04.2024 01:20,"0,07",51,55,1110500,56,0,13,0,,70,,130132,59,64,61,45,52,,0,"0,61",3800,0
02.04.2024 01:25,"4,14",51,56,1110500,55,0,14,0,,70,,130132,58,64,59,46,51,,9300,"0,61",2700,0
02.04.2024 01:30,"4,22",51,55,1110510,55,0,14,0,,70,,130133,55,63,61,46,50,,52800,"0,61",4000,0
02.04.2024 01:50,0,47,55,1110510,55,0,14,0,,1,,130134,47,61,61,45,45,,200,"0,61",4100,0
02.04.2024 01:55,0,46,55,1110510,55,0,15,0,,0,,130134,46,61,61,45,45,,0,"0,61",4100,0
02.04.2024 02:00,0,45,55,1110510,55,0,15,0,,0,,130135,45,61,61,45,44,,0,"0,61",4200,0
02.04.2024 02:05,0,44,55,1110510,55,0,15,0,,0,,130135,45,60,61,44,43,,0,"0,61",4100,0
02.04.2024 02:10,0,43,55,1110510,56,0,15,0,,0,,130135,44,60,61,44,43,,0,"0,61",4000,0
02.04.2024 02:15,0,42,55,1110510,56,0,15,0,,0,,130136,45,62,59,47,43,,0,"0,6",4100,0
02.04.2024 02:20,0,42,55,1110510,56,0,15,0,,0,,130136,45,62,61,47,42,,0,"0,6",4000,0
02.04.2024 02:25,0,41,55,1110510,56,0,16,0,,0,,130136,43,61,61,46,42,,0,"0,6",3900,0
02.04.2024 02:30,0,41,55,1110510,56,0,16,0,,0,,130137,42,61,61,46,41,,0,"0,61",4000,0
02.04.2024 02:50,0,40,55,1110510,56,0,16,0,,0,,130138,39,61,61,42,40,,0,"0,61",4000,0
02.04.2024 02:55,0,40,55,1110510,56,0,16,0,,0,,130138,38,61,61,42,39,,0,"0,61",3900,0
02.04.2024 03:00,0,40,55,1110510,56,0,16,0,,0,,130139,41,63,61,42,39,,0,"0,6",3900,0
02.04.2024 03:05,0,39,55,1110510,56,0,16,0,,0,,130139,41,62,61,42,38,,0,"0,6",4000,0
02.04.2024 03:10,0,39,55,1110510,56,0,17,0,,0,,130139,40,63,61,41,38,,0,"0,61",3900,0
02.04.2024 03:15,0,38,55,1110510,56,0,17,0,,0,,130140,40,62,61,41,38,,0,"0,61",3900,0
02.04.2024 03:20,"4,13",38,55,1110510,55,0,17,0,,70,,130140,44,63,60,44,37,,0,"0,6",3600,0
02.04.2024 03:25,"4,15",38,55,1110520,55,0,17,0,,70,,130140,44,63,60,44,37,,48000,"0,61",3500,0
02.04.2024 03:30,"4,12",38,55,1110520,55,0,17,0,,70,,130141,42,63,61,42,37,,46200,"0,61",4000,0
02.04.2024 03:35,"4,15",37,55,1110530,55,0,17,0,,1,,130141,41,62,61,42,36,,47000,"0,61",4500,0
02.04.2024 03:40,"0,1",37,55,1110530,55,0,17,0,,1,,130141,40,62,61,42,36,,4500,"0,61",4400,0
02.04.2024 03:45,"0,01",36,55,1110530,55,0,17,0,,1,,130142,40,61,61,41,36,,500,"0,61",4200,0
02.04.2024 03:50,0,36,55,1110530,55,0,17,0,,0,,130142,40,61,61,41,36,,0,"0,61",4200,0
02.04.2024 03:55,0,36,55,1110530,55,0,18,0,,0,,130142,40,60,61,41,35,,0,"0,61",4200,0
02.04.2024 04:00,0,35,55,1110530,55,0,18,0,,0,,130143,39,60,61,41,35,,0,"0,61",4100,0
02.04.2024 04:05,0,35,55,1110530,55,0,18,0,,0,,130143,39,59,61,41,35,,0,"0,61",4100,0
02.04.2024 04:10,0,35,55,1110530,56,0,18,0,,0,,130143,44,63,61,40,34,,0,"0,61",4000,0
02.04.2024 04:15,0,34,55,1110530,56,0,18,0,,0,,130144,43,64,61,40,34,,0,"0,61",4100,0
02.04.2024 04:20,0,34,55,1110530,56,0,18,0,,0,,130144,41,63,61,41,34,,0,"0,61",4000,0
02.04.2024 04:25,0,34,55,1110530,55,0,18,0,,0,,130145,44,64,61,46,34,,0,"0,6",4100,0
02.04.2024 04:30,0,34,55,1110530,56,0,17,0,,0,,130145,47,65,60,45,34,,0,"0,61",4000,0
02.04.2024 04:35,0,34,55,1110530,56,0,18,0,,0,,130145,53,65,61,43,33,,0,"0,6",4000,0
02.04.2024 04:40,0,34,55,1110530,55,0,17,0,,0,,130146,45,65,61,41,33,,0,"0,61",4200,0
02.04.2024 04:45,0,33,55,1110530,55,0,17,0,,0,,130146,47,64,61,49,33,,0,"0,61",4100,0
02.04.2024 04:50,0,33,55,1110530,56,0,17,0,,0,,130146,46,64,61,48,33,,0,"0,61",4000,0
02.04.2024 04:55,0,33,55,1110530,55,0,17,0,,0,,130147,45,63,61,47,32,,0,"0,61",4000,0
02.04.2024 05:00,0,33,55,1110530,56,0,17,0,,0,,130147,44,63,61,46,32,,0,"0,61",4000,0
02.04.2024 05:05,"6,55",36,55,1110530,56,0,17,100,,69,,130147,43,63,61,44,38,,0,"0,61",3900,100
02.04.2024 05:10,"6,66",50,55,1110540,56,0,17,95,,69,,130148,43,63,61,43,52,,180200,"0,61",3800,94
02.04.2024 05:15,"6,62",53,55,1110560,56,0,17,83,,69,,130148,42,62,61,43,55,,186300,"0,6",3600,84
02.04.2024 05:20,"6,29",55,55,1110570,56,0,18,75,,70,,130148,41,62,61,43,56,,163500,"0,61",3500,79
02.04.2024 05:25,"5,95",57,55,1110580,55,0,18,64,,70,,130149,40,61,61,43,58,,137200,"0,61",3300,72
02.04.2024 05:30,"5,13",57,55,1110590,55,0,18,57,,70,,130149,40,61,61,43,59,,119200,"0,61",3700,67
02.04.2024 05:35,"4,85",56,55,1110600,55,0,18,49,,70,,130149,40,61,61,43,58,,78200,"0,61",4200,65
02.04.2024 05:40,"4,7",55,55,1110600,55,0,18,49,,70,,130150,40,61,61,42,56,,60200,"0,61",4300,60
02.04.2024 05:45,"3,7",57,55,1110610,55,0,18,49,,70,,130150,40,61,61,42,56,,62500,"0,6",4300,60
02.04.2024 05:50,"3,48",58,55,1110610,55,0,18,49,,70,,130150,45,64,61,42,56,,61000,"0,61",4100,55
02.04.2024 05:55,"2,83",57,55,1110620,55,0,16,45,,70,,130151,60,67,61,43,56,,50900,"0,61",4100,48
02.04.2024 06:00,"2,88",58,55,1110620,55,0,16,44,,70,,130151,60,66,61,41,56,,43200,"0,61",4100,47
02.04.2024 06:05,"2,38",58,55,1110620,55,0,16,38,,70,,130151,58,65,61,41,56,,42300,"0,61",4200,36
02.04.2024 06:10,"1,9",57,55,1110630,56,0,16,34,,70,,130152,39,65,61,41,56,,31700,"0,6",4000,25
02.04.2024 06:15,"1,68",56,55,1110630,56,0,16,31,,70,,130152,52,66,60,49,55,,24900,"0,61",4000,21
02.04.2024 06:20,"1,51",56,55,1110630,56,0,16,29,,70,,130152,51,66,61,49,55,,22600,"0,6",4000,18
02.04.2024 06:25,"1,22",55,55,1110630,56,0,12,29,,70,,130153,58,67,59,28,55,,22600,"0,61",4000,16
02.04.2024 06:30,"1,18",54,55,1110640,56,0,11,29,,70,,130153,51,66,61,28,54,,24200,"0,59",4000,16
02.04.2024 06:35,"1,32",54,55,1110640,56,0,11,31,,70,,130153,52,66,61,45,54,,22500,"0,6",3900,18
02.04.2024 06:40,"1,46",54,55,1110640,56,0,12,31,,70,,130154,56,66,61,41,54,,26400,"0,6",3900,20
02.04.2024 06:45,"1,61",53,55,1110640,56,0,11,33,,70,,130154,57,66,61,36,54,,24900,"0,6",4000,22
02.04.2024 06:50,"1,75",53,55,1110640,55,0,12,33,,70,,130154,39,66,61,48,53,,25300,"0,61",4200,23
02.04.2024 06:55,"4,08",52,55,1110650,55,0,12,38,,70,,130155,58,64,61,46,53,,29300,"0,61",3800,27
02.04.2024 07:00,"4,15",51,55,1110650,56,0,12,40,,70,,130155,46,64,60,52,52,,76200,"0,61",3300,32
02.04.2024 07:20,"4,44",54,55,1110680,56,0,11,55,,70,,130156,55,66,60,25,55,,101300,"0,6",4000,64
02.04.2024 07:25,"3,81",57,55,1110690,55,0,11,52,,70,,130157,53,66,59,43,56,,91800,"0,6",4100,62
02.04.2024 07:30,"3,21",57,55,1110690,55,0,11,47,,70,,130157,54,66,59,16,56,,59200,"0,6",4100,55
02.04.2024 07:35,"2,52",57,55,1110690,55,0,11,41,,70,,130157,46,66,60,39,56,,47300,"0,6",4300,42
02.04.2024 07:40,"2,41",57,55,1110700,55,0,11,40,,70,,130158,57,65,61,37,55,,36100,"0,61",4100,37
02.04.2024 07:45,"1,85",57,55,1110700,55,0,12,36,,70,,130158,43,65,61,46,55,,35000,"0,61",4200,23
02.04.2024 07:50,"1,19",56,55,1110700,55,0,12,33,,70,,130158,60,65,61,40,54,,26300,"0,6",4300,12
02.04.2024 07:55,"0,55",55,55,1110700,55,0,12,33,,70,,130159,57,66,61,49,54,,10000,"0,6",4200,9
02.04.2024 08:00,"0,72",53,55,1110700,55,0,11,36,,70,,130159,55,66,60,22,54,,12200,"0,6",4100,12
02.04.2024 08:05,"1,7",53,55,1110710,55,0,11,42,,70,,130160,53,65,61,23,53,,23500,"0,6",4100,20
02.04.2024 08:10,"1,8",52,55,1110710,55,0,11,42,,70,,130160,55,65,61,34,53,,30000,"0,61",4100,22
02.04.2024 08:15,"2,17",53,55,1110710,55,0,12,45,,70,,130160,47,65,61,34,53,,32600,"0,6",4000,30
02.04.2024 08:20,"4,14",52,55,1110710,55,0,12,47,,70,,130161,45,64,60,44,53,,43600,"0,6",3800,36
02.04.2024 08:25,"4,38",51,55,1110720,55,0,12,52,,70,,130161,52,62,59,42,52,,105500,"0,61",3800,44
02.04.2024 08:30,"4,86",50,55,1110730,55,0,12,57,,70,,130161,54,64,60,39,53,,55000,"0,6",4200,62
02.04.2024 08:35,"4,61",55,55,1110740,55,0,12,59,,70,,130162,57,66,61,38,55,,93600,"0,6",4300,69
02.04.2024 08:40,"3,39",56,55,1110740,55,0,12,46,,70,,130162,46,66,58,47,56,,94300,"0,61",4400,53
02.04.2024 08:45,"2,45",57,55,1110750,55,0,11,40,,70,,130162,54,66,59,15,56,,48600,"0,59",4100,42
02.04.2024 08:50,"2,03",57,55,1110750,55,0,11,35,,70,,130163,57,66,61,18,55,,36300,"0,59",4000,29
02.04.2024 08:55,"2,03",56,55,1110750,55,0,11,31,,70,,130163,51,66,59,41,54,,30800,"0,6",4100,16
02.04.2024 09:00,"1,47",55,55,1110760,55,0,11,30,,70,,130163,48,66,58,44,54,,23100,"0,6",4300,10
02.04.2024 09:05,"0,86",54,55,1110760,55,0,12,29,,70,,130164,40,65,61,44,54,,17800,"0,6",4100,10
02.04.2024 09:10,"0,76",53,55,1110760,55,0,12,30,,70,,130164,61,66,61,33,53,,22600,"0,61",4200,14
02.04.2024 09:15,"1,03",52,55,1110760,55,0,11,31,,70,,130164,60,66,62,36,53,,22100,"0,6",4300,17
02.04.2024 09:20,"1,34",52,55,1110760,55,0,12,32,,70,,130165,46,65,61,50,53,,27900,"0,61",4100,20
02.04.2024 09:25,"1,63",52,55,1110770,55,0,12,33,,70,,130165,43,65,60,50,53,,30100,"0,6",4200,24
02.04.2024 09:30,"1,8",52,55,1110770,55,0,12,35,,70,,130166,41,65,60,43,52,,32000,"0,6",4000,26
02.04.2024 09:35,"1,85",52,55,1110770,55,0,12,36,,70,,130166,45,65,60,43,52,,33900,"0,6",3900,28
02.04.2024 09:40,"1,94",51,55,1110780,55,0,11,39,,70,,130166,56,63,59,19,52,,115400,"0,6",3700,33
02.04.2024 09:45,"4,18",50,55,1110780,55,0,11,44,,70,,130166,59,64,61,23,50,,99700,"0,6",4200,38
02.04.2024 09:50,"4,25",49,55,1110790,55,0,11,51,,70,,130167,59,65,61,39,50,,63400,"0,61",4200,45
02.04.2024 09:55,"4,37",51,55,1110800,55,0,11,48,,70,,130167,44,66,61,48,52,,66400,"0,6",4400,49
02.04.2024 10:00,"2,93",52,55,1110800,55,0,11,42,,70,,130168,58,66,61,21,53,,62700,"0,61",4100,44
02.04.2024 10:05,"2,52",53,55,1110810,55,0,11,38,,70,,130168,57,66,60,19,53,,52600,"0,59",4100,38
02.04.2024 10:10,"2,33",54,55,1110810,55,0,11,34,,70,,130168,53,66,61,21,53,,39500,"0,59",4200,31
02.04.2024 10:15,"2,04",54,55,1110810,55,0,11,27,,70,,130169,27,65,61,30,52,,34500,"0,61",4200,17
02.04.2024 10:20,"1,32",53,55,1110810,55,0,12,24,,70,,130169,28,65,61,31,52,,23400,"0,61",4400,12
02.04.2024 10:25,"0,62",51,55,1110820,55,0,12,18,,70,,130169,61,66,62,41,51,,13400,"0,61",4400,6
02.04.2024 10:30,"0,34",50,55,1110820,55,0,12,18,,70,,130170,50,66,60,45,51,,13100,"0,6",4100,7
02.04.2024 10:35,"0,36",49,55,1110820,55,0,11,20,,70,,130170,45,66,58,43,50,,13300,"0,6",4200,14
02.04.2024 10:40,"0,77",49,55,1110820,55,0,11,23,,70,,130170,55,66,59,31,50,,24700,"0,6",4100,19
02.04.2024 10:45,"1,27",50,55,1110820,55,0,11,27,,70,,130171,46,66,60,49,49,,32800,"0,6",4400,20
02.04.2024 10:50,"1,42",50,55,1110820,55,0,11,32,,70,,130171,41,65,60,53,50,,33900,"0,6",4300,22
02.04.2024 10:55,"1,61",51,55,1110830,55,0,12,32,,70,,130172,46,65,59,47,50,,34600,"0,6",4200,20
02.04.2024 11:00,"1,51",51,55,1110830,55,0,12,32,,70,,130172,45,64,59,50,50,,35400,"0,6",4100,20
02.04.2024 11:05,"4,93",49,55,1110840,55,0,12,33,,69,,130172,56,62,59,37,49,,112900,"0,61",2800,21
02.04.2024 11:10,"4,22",48,55,1110840,55,0,12,41,,69,,130173,57,61,61,33,48,,55200,"0,6",4400,30
02.04.2024 11:15,"4,13",47,54,1110850,55,0,12,52,,69,,130173,62,65,61,35,47,,51400,"0,6",4500,42
02.04.2024 11:20,"2,91",49,55,1110850,55,0,12,48,,70,,130173,51,65,61,48,50,,74800,"0,6",4300,44
02.04.2024 11:25,"2,76",51,55,1110860,55,0,12,37,,70,,130174,52,65,61,47,51,,57600,"0,6",4200,37
02.04.2024 11:30,"2,27",52,55,1110860,55,0,12,31,,70,,130174,45,65,61,46,51,,43400,"0,6",4200,30
02.04.2024 11:35,"1,91",52,55,1110860,56,0,12,27,,70,,130174,57,66,61,25,50,,38500,"0,6",3800,19
02.04.2024 11:40,"1,37",51,56,1110870,56,0,12,25,,70,,130175,42,65,59,42,50,,25000,"0,6",3700,12
02.04.2024 11:45,"0,74",50,55,1110870,56,0,12,31,,70,,130175,58,65,61,34,50,,10500,"0,6",3900,16
02.04.2024 11:50,"1,23",50,55,1110870,56,0,12,34,,70,,130175,41,65,61,44,50,,31500,"0,6",3900,20
02.04.2024 11:55,"1,63",50,55,1110870,55,0,12,43,,70,,130176,49,65,59,39,50,,34600,"0,59",4000,30
02.04.2024 12:00,"2,16",51,55,1110880,55,0,12,44,,70,,130176,50,66,58,46,51,,49800,"0,59",3900,33
02.04.2024 12:05,"2,23",51,55,1110880,55,0,12,44,,70,,130176,55,65,61,40,52,,47600,"0,6",4000,33
02.04.2024 12:10,"2,24",52,55,1110880,55,0,12,40,,70,,130177,50,65,61,47,52,,45800,"0,6",4100,32
02.04.2024 12:15,"2,08",52,55,1110890,55,0,13,36,,70,,130177,46,65,61,51,52,,38600,"0,6",3900,27
02.04.2024 12:20,"1,92",52,55,1110890,55,0,12,27,,70,,130177,49,65,58,48,52,,34600,"0,6",3900,18
02.04.2024 12:25,"1,24",51,54,1110890,54,0,12,18,,70,,130178,48,65,60,29,51,,17500,"0,61",4900,10
02.04.2024 12:30,"0,34",50,55,1110890,55,0,12,11,,70,,130178,43,65,59,45,50,,8500,"0,6",4400,4
02.04.2024 12:35,"0,17",49,55,1110890,55,0,12,11,,70,,130178,50,65,60,43,50,,5100,"0,61",3800,4
02.04.2024 12:40,"0,17",48,55,1110900,55,0,12,16,,70,,130179,51,63,59,47,48,,12800,"0,61",2700,11
02.04.2024 12:45,"4,2",47,55,1110900,55,0,12,23,,70,,130179,43,61,58,48,47,,54300,"0,6",4200,18
02.04.2024 12:50,"4,11",46,54,1110910,55,0,12,31,,70,,130179,58,64,61,38,46,,54500,"0,6",4400,26
02.04.2024 12:55,"4,23",46,54,1110910,54,0,11,42,,70,,130180,52,66,59,30,47,,53200,"0,6",4700,40
02.04.2024 13:00,"2,4",48,54,1110910,55,0,12,43,,70,,130180,33,65,61,38,48,,60200,"0,61",4500,41
02.04.2024 13:05,"2,42",49,55,1110920,55,0,12,43,,70,,130181,37,65,60,48,49,,58900,"0,61",4200,37
02.04.2024 13:10,"2,3",50,55,1110920,55,0,12,32,,70,,130181,42,65,60,46,50,,47800,"0,61",4200,25
02.04.2024 13:15,"1,68",50,55,1110930,55,0,12,23,,70,,130181,46,66,59,44,50,,37400,"0,6",4200,13
02.04.2024 13:20,"0,74",49,55,1110930,55,0,12,22,,70,,130182,43,65,61,39,49,,19900,"0,61",4200,12
02.04.2024 13:25,"0,6",48,55,1110930,55,0,12,16,,70,,130182,41,65,61,47,49,,8900,"0,61",4300,9
02.04.2024 13:30,"0,29",47,55,1110930,55,0,12,13,,70,,130182,55,66,60,25,48,,10100,"0,59",4000,9
02.04.2024 13:35,"0,22",46,55,1110930,55,0,12,11,,70,,130183,50,65,61,36,47,,16600,"0,6",4000,13
02.04.2024 13:40,"0,46",46,55,1110930,55,0,12,9,,70,,130183,49,65,61,34,47,,22300,"0,61",4300,16
02.04.2024 13:45,"0,7",46,55,1110930,55,0,12,11,,70,,130183,55,65,61,41,46,,15300,"0,61",4200,16
02.04.2024 13:50,"0,74",47,55,1110940,55,0,12,16,,70,,130184,48,65,60,44,46,,21600,"0,6",3900,16
02.04.2024 13:55,"0,84",47,55,1110940,55,0,13,18,,70,,130184,42,65,61,38,46,,23800,"0,61",4000,15
02.04.2024 14:00,"0,79",46,55,1110940,55,0,13,18,,70,,130184,57,65,61,39,45,,7600,"0,6",4100,15
02.04.2024 14:05,"0,65",46,55,1110940,55,0,13,21,,70,,130185,55,65,61,40,46,,25800,"0,61",4100,15
02.04.2024 14:10,"0,62",46,55,1110940,55,0,13,21,,70,,130185,51,65,61,43,45,,7000,"0,61",4100,15
02.04.2024 14:15,"0,77",46,55,1110940,55,0,11,22,,70,,130186,55,65,59,17,46,,25300,"0,6",3800,15
02.04.2024 14:20,"1,01",45,55,1110950,55,0,11,25,,70,,130186,57,58,58,54,45,,41700,"0,59",100,20
02.04.2024 14:25,"4,56",44,55,1110950,55,0,11,36,,70,,130186,58,61,61,38,44,,69600,"0,61",4100,33
02.04.2024 14:30,"4,17",43,54,1110960,55,0,11,46,,70,,130186,57,60,61,37,44,,56300,"0,61",4600,45
02.04.2024 14:35,"4,49",46,54,1110960,54,0,12,49,,70,,130187,47,60,61,48,47,,92400,"0,58",4800,53
02.04.2024 14:40,"3,19",49,54,1110970,55,0,12,42,,70,,130187,45,63,58,46,48,,87900,"0,61",4400,44
02.04.2024 14:45,"2,35",50,55,1110980,55,0,12,29,,70,,130187,59,65,61,29,49,,50400,"0,6",4300,26
02.04.2024 14:50,"1,78",50,55,1110980,55,0,12,24,,70,,130188,42,65,61,30,49,,34000,"0,61",4200,20
02.04.2024 14:55,"1,39",49,55,1110980,55,0,12,17,,70,,130188,40,65,61,38,49,,14900,"0,61",4200,9
02.04.2024 15:00,"0,34",48,55,1110980,55,0,12,11,,70,,130189,59,65,61,31,48,,9300,"0,6",4200,2
