Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
02.04.2024 15:05,"0,14",47,55,1110980,55,0,12,8,,70,,130189,52,65,61,38,47,,3900,"0,61",4100,0
02.04.2024 15:10,"0,13",46,55,1110980,55,0,13,9,,70,,130189,39,65,61,46,46,,4100,"0,6",4200,0
02.04.2024 15:15,"0,14",45,55,1110990,55,0,13,15,,70,,130190,47,65,59,43,46,,9100,"0,61",4100,11
02.04.2024 15:20,"0,7",46,55,1110990,55,0,12,17,,70,,130190,56,66,61,30,46,,25100,"0,61",4000,18
02.04.2024 15:25,"1,06",46,55,1110990,55,0,12,22,,70,,130190,54,66,61,24,46,,33000,"0,6",4100,18
02.04.2024 15:30,"1,15",47,55,1110990,55,0,12,25,,70,,130191,53,65,61,23,46,,36400,"0,61",4100,18
02.04.2024 15:35,"1,2",47,55,1110990,55,0,12,25,,70,,130191,30,65,59,24,46,,34100,"0,61",4000,16
02.04.2024 15:40,"1,01",47,55,1111000,55,0,11,24,,70,,130191,58,66,61,18,47,,20300,"0,6",3800,13
02.04.2024 15:45,"0,66",46,55,1111000,55,0,11,22,,70,,130192,41,65,61,22,47,,12300,"0,59",3900,13
02.04.2024 15:50,"0,65",46,55,1111000,55,0,11,19,,70,,130192,58,64,61,26,47,,22300,"0,6",3800,15
02.04.2024 15:55,"0,77",45,55,1111000,55,0,12,22,,70,,130192,57,64,60,31,46,,23500,"0,6",2600,22
02.04.2024 16:00,"4,19",44,55,1111010,55,0,12,27,,70,,130193,40,64,60,35,45,,50600,"0,61",4000,31
02.04.2024 16:05,"4,1",43,55,1111010,55,0,12,40,,70,,130193,56,64,60,38,44,,49800,"0,6",4000,49
02.04.2024 16:10,"4,27",44,55,1111020,55,0,12,47,,70,,130193,54,65,60,44,44,,65700,"0,61",4000,57
02.04.2024 16:15,"4,63",45,55,1111020,55,0,12,51,,70,,130194,44,65,60,53,45,,81600,"0,6",4300,61
02.04.2024 16:20,"4,86",48,55,1111030,55,0,12,46,,70,,130194,44,65,61,51,48,,81400,"0,61",4200,55
02.04.2024 16:25,"3,02",50,55,1111040,55,0,13,38,,70,,130194,43,64,61,50,49,,65400,"0,61",4200,41
02.04.2024 16:30,"2,23",50,55,1111040,55,0,13,26,,70,,130195,44,64,61,50,49,,42500,"0,61",4200,19
02.04.2024 16:35,"1,15",49,55,1111040,55,0,13,15,,70,,130195,45,64,61,50,49,,8900,"0,61",4100,4
02.04.2024 16:40,"0,2",48,55,1111040,55,0,13,12,,70,,130195,44,65,60,50,48,,8100,"0,61",4100,0
02.04.2024 16:45,"0,17",47,55,1111040,55,0,13,11,,70,,130196,51,65,61,48,47,,8100,"0,6",4000,0
02.04.2024 16:50,"0,18",46,55,1111040,55,0,12,12,,70,,130196,56,66,59,35,47,,8400,"0,59",3900,2
02.04.2024 16:55,"0,18",45,55,1111050,55,0,12,13,,70,,130196,56,66,61,40,47,,16500,"0,59",4000,10
02.04.2024 17:00,"0,38",45,55,1111050,55,0,12,15,,70,,130197,56,66,61,46,46,,16800,"0,61",4200,13
02.04.2024 17:05,"0,5",45,55,1111050,55,0,12,17,,70,,130197,58,66,61,40,46,,34800,"0,6",4100,19
02.04.2024 17:10,"1,22",46,55,1111050,55,0,12,18,,70,,130198,51,66,60,45,46,,33900,"0,6",4000,17
02.04.2024 17:15,"0,89",46,55,1111050,55,0,12,20,,70,,130198,47,66,59,48,46,,22900,"0,61",4000,16
02.04.2024 17:20,"0,96",47,55,1111050,55,0,12,22,,70,,130198,59,65,61,38,46,,23200,"0,61",4100,16
02.04.2024 17:25,"1,03",47,55,1111060,55,0,12,24,,70,,130199,60,65,61,37,46,,26600,"0,61",4200,17
02.04.2024 17:30,"0,98",46,55,1111060,55,0,12,21,,70,,130199,43,65,60,49,46,,8300,"0,6",4000,13
02.04.2024 17:35,"0,53",46,55,1111060,55,0,12,18,,70,,130199,45,65,58,47,46,,17100,"0,61",3800,11
02.04.2024 17:40,"0,38",45,55,1111060,55,0,12,15,,70,,130200,49,65,60,46,46,,15800,"0,61",3800,10
02.04.2024 17:45,"0,34",44,55,1111060,55,0,13,15,,70,,130200,49,64,60,49,45,,27000,"0,6",3400,11
02.04.2024 17:50,"4,18",43,55,1111070,55,0,13,26,,70,,130200,46,64,60,50,44,,40300,"0,61",4000,26
02.04.2024 17:55,"4,13",42,55,1111070,55,0,13,35,,70,,130201,44,62,60,52,43,,38900,"0,61",4200,36
02.04.2024 18:00,"4,2",44,55,1111070,55,0,13,54,,70,,130201,46,62,61,51,45,,81700,"0,6",4300,64
02.04.2024 18:05,"3,98",48,55,1111080,55,0,13,51,,70,,130201,54,64,61,47,48,,117500,"0,61",4200,59
02.04.2024 18:10,"3,24",51,55,1111090,55,0,13,39,,70,,130202,46,65,59,51,49,,72000,"0,61",4200,41
02.04.2024 18:15,"2,04",51,55,1111100,55,0,12,25,,70,,130202,59,66,61,37,50,,37300,"0,61",4000,18
02.04.2024 18:20,"0,98",50,55,1111100,55,0,12,22,,70,,130202,42,66,57,47,49,,22600,"0,6",4200,13
02.04.2024 18:25,"0,74",49,55,1111100,55,0,12,20,,70,,130203,55,66,60,48,49,,4200,"0,61",3900,12
02.04.2024 18:30,"0,5",48,55,1111100,55,0,12,19,,70,,130203,40,65,60,46,48,,17400,"0,61",4000,10
02.04.2024 18:35,"0,47",47,55,1111100,55,0,12,19,,70,,130203,45,65,61,50,48,,15100,"0,61",4100,13
02.04.2024 18:40,"0,72",47,55,1111100,55,0,12,22,,70,,130204,57,66,61,21,47,,20800,"0,61",4100,18
02.04.2024 18:45,"1,3",48,55,1111110,55,0,12,27,,70,,130204,40,65,61,29,47,,38700,"0,6",4100,20
02.04.2024 18:50,"1,42",48,55,1111110,55,0,12,30,,70,,130204,52,65,60,38,48,,37900,"0,61",4100,21
02.04.2024 18:55,"1,46",49,55,1111110,55,0,12,31,,70,,130205,38,65,61,45,48,,37600,"0,61",4100,20
02.04.2024 19:00,"1,4",49,55,1111120,55,0,12,30,,70,,130205,52,65,61,33,49,,37600,"0,61",4100,20
02.04.2024 19:05,"1,32",49,55,1111120,55,0,12,28,,69,,130205,58,65,61,42,49,,34000,"0,6",4100,18
02.04.2024 19:10,"1,21",49,55,1111120,55,0,12,26,,69,,130206,57,65,61,42,49,,29500,"0,6",4100,17
02.04.2024 19:15,"1,07",49,55,1111120,55,0,12,26,,69,,130206,61,65,61,30,49,,26300,"0,6",4000,17
02.04.2024 19:20,"1,19",48,55,1111130,55,0,12,29,,70,,130206,55,64,60,37,49,,41800,"0,6",3800,22
02.04.2024 19:25,"4,15",47,55,1111130,55,0,12,31,,70,,130207,57,62,61,41,48,,46300,"0,61",3600,25
02.04.2024 19:30,"4,2",46,55,1111130,55,0,12,39,,70,,130207,53,63,61,52,47,,47100,"0,61",3900,35
02.04.2024 19:50,"2,35",51,55,1111150,55,0,12,39,,69,,130209,55,66,59,29,51,,50900,"0,61",4000,35
02.04.2024 19:55,"2,21",52,55,1111160,56,0,12,38,,69,,130209,51,66,61,36,51,,43100,"0,6",3700,32
02.04.2024 20:00,"2,11",52,55,1111160,55,0,12,36,,69,,130209,51,66,59,41,52,,41900,"0,61",3900,29
02.04.2024 20:05,"1,89",52,55,1111160,55,0,11,34,,70,,130210,57,66,61,39,52,,35500,"0,6",4200,23
02.04.2024 20:10,"1,8",52,55,1111170,55,0,11,31,,70,,130210,52,66,60,33,52,,32300,"0,61",4100,21
02.04.2024 20:15,"1,37",52,55,1111170,55,0,11,29,,70,,130210,56,66,61,37,52,,30100,"0,6",4000,17
02.04.2024 20:20,"1,27",52,55,1111170,55,0,11,27,,70,,130211,54,65,61,36,52,,26200,"0,61",4000,16
02.04.2024 20:25,"1,2",51,54,1111170,55,0,12,27,,70,,130211,54,65,60,43,51,,25200,"0,61",4200,17
02.04.2024 20:30,"1,18",51,55,1111180,55,0,11,27,,70,,130211,55,66,59,16,51,,26000,"0,6",4400,18
02.04.2024 20:35,"1,3",51,55,1111180,55,0,10,28,,69,,130212,56,65,59,18,51,,31300,"0,6",4100,19
02.04.2024 20:40,"1,42",51,54,1111180,55,0,11,30,,69,,130212,39,64,60,25,51,,31100,"0,61",4100,20
02.04.2024 20:45,"4,08",50,55,1111190,55,0,11,35,,69,,130212,50,63,60,38,50,,97500,"0,61",4200,28
02.04.2024 20:50,"4,2",48,54,1111190,55,0,11,47,,69,,130213,56,63,61,34,49,,52400,"0,61",3300,44
02.04.2024 20:55,"4,27",47,54,1111200,54,0,12,53,,69,,130213,54,63,61,36,50,,58000,"0,61",4500,56
02.04.2024 21:00,"5,09",53,54,1111200,55,0,12,55,,69,,130214,43,63,61,42,52,,104500,"0,61",4700,63
02.04.2024 21:05,"3,79",54,55,1111210,55,0,12,50,,70,,130214,43,63,60,47,54,,84100,"0,6",4500,60
02.04.2024 21:10,"3,67",55,55,1111220,55,0,12,45,,70,,130214,44,64,61,48,54,,58000,"0,61",4300,49
02.04.2024 21:15,"2,35",55,55,1111220,55,0,12,35,,70,,130215,58,66,61,34,54,,37100,"0,61",4300,31
02.04.2024 21:20,"1,78",55,55,1111220,55,0,11,32,,70,,130215,56,66,60,18,53,,26900,"0,6",4100,24
02.04.2024 21:25,"1,58",54,54,1111230,55,0,11,29,,70,,130215,36,65,60,31,53,,23000,"0,6",4400,15
02.04.2024 21:30,"1,03",53,55,1111230,55,0,11,28,,70,,130216,57,66,60,19,53,,21200,"0,61",4300,13
02.04.2024 21:35,"1,01",52,55,1111230,55,0,11,29,,70,,130216,57,65,61,21,53,,20300,"0,6",4200,15
02.04.2024 21:40,"1,06",52,55,1111230,55,0,11,30,,70,,130216,39,65,60,33,52,,24400,"0,61",4200,17
02.04.2024 21:45,"1,53",52,55,1111230,55,0,12,32,,70,,130217,39,65,60,39,52,,30200,"0,61",4300,22
02.04.2024 21:50,"1,78",52,55,1111240,55,0,11,36,,70,,130217,56,65,61,27,52,,32200,"0,61",4200,25
02.04.2024 21:55,"1,85",52,55,1111240,55,0,11,37,,70,,130218,55,66,60,25,52,,35600,"0,6",4100,26
02.04.2024 22:00,"1,93",52,55,1111240,55,0,11,37,,70,,130218,59,65,61,36,52,,36100,"0,6",4200,26
02.04.2024 22:05,"1,94",53,55,1111240,55,0,11,43,,70,,130218,38,65,61,48,53,,36800,"0,61",4300,33
02.04.2024 22:10,"2,23",52,55,1111250,55,0,12,44,,70,,130219,39,64,59,49,52,,102900,"0,61",4100,33
02.04.2024 22:15,"4,18",50,55,1111260,55,0,12,50,,70,,130219,57,60,61,24,51,,54100,"0,61",3300,42
02.04.2024 22:20,"4,28",49,55,1111260,55,0,12,53,,70,,130219,41,60,61,33,51,,51800,"0,61",4100,47
02.04.2024 22:25,"3,82",52,55,1111270,55,0,12,52,,70,,130220,40,61,60,41,54,,84900,"0,61",4200,56
02.04.2024 22:30,"3,49",54,55,1111270,55,0,12,47,,70,,130220,40,63,59,45,55,,67900,"0,61",4200,58
02.04.2024 22:35,"3,17",56,55,1111280,55,0,12,44,,70,,130220,55,66,60,52,55,,55700,"0,61",4100,50
02.04.2024 22:40,"2,77",56,55,1111280,55,0,12,40,,70,,130221,46,65,61,36,55,,43500,"0,61",4100,43
02.04.2024 22:45,"2,2",56,55,1111290,55,0,13,36,,70,,130221,54,65,61,46,55,,35400,"0,61",4100,36
02.04.2024 22:50,"2,18",56,55,1111290,55,0,13,37,,70,,130221,53,65,61,45,55,,34800,"0,6",4100,35
02.04.2024 22:55,"2,02",56,55,1111290,55,0,12,33,,70,,130222,57,66,60,44,55,,32000,"0,61",4000,26
02.04.2024 23:00,"1,87",55,55,1111300,56,0,11,32,,70,,130222,57,66,60,23,55,,28800,"0,6",4000,22
02.04.2024 23:05,"1,63",55,55,1111300,55,0,11,34,,70,,130222,58,66,61,27,54,,25000,"0,6",3900,18
02.04.2024 23:10,"1,62",54,55,1111300,56,0,11,35,,70,,130223,54,66,61,36,54,,25100,"0,61",4200,19
02.04.2024 23:15,"1,68",54,55,1111300,56,0,12,38,,70,,130223,58,65,61,31,54,,28100,"0,61",3800,23
02.04.2024 23:20,"1,9",53,55,1111300,56,0,12,43,,70,,130223,44,65,60,44,54,,32900,"0,61",3700,30
02.04.2024 23:25,"2,4",54,55,1111310,56,0,12,46,,70,,130224,45,65,61,42,54,,42300,"0,6",3900,36
02.04.2024 23:30,"2,5",54,55,1111310,55,0,12,45,,70,,130224,44,64,61,41,55,,43600,"0,6",3800,42
02.04.2024 23:35,"2,66",55,55,1111310,55,0,12,44,,70,,130224,38,64,61,40,55,,48800,"0,61",3900,45
02.04.2024 23:40,"2,57",55,55,1111320,56,0,13,42,,70,,130225,40,64,61,44,55,,44400,"0,6",3900,42
02.04.2024 23:45,"4,06",54,55,1111320,55,0,12,42,,70,,130225,60,62,61,36,55,,89600,"0,6",3600,45
02.04.2024 23:50,"4,32",52,55,1111330,55,0,12,46,,70,,130225,58,63,61,33,54,,56700,"0,6",3300,55
02.04.2024 23:55,"4,63",53,55,1111340,55,0,12,50,,70,,130226,54,65,61,43,54,,68800,"0,6",4000,61
03.04.2024 00:00,"4,88",53,55,1111340,55,0,12,52,,70,,130226,42,65,61,53,54,,75700,"0,6",4100,64
03.04.2024 00:20,"2,71",57,55,1111360,55,0,12,37,,70,,130227,59,66,61,38,56,,34700,"0,6",4100,34
03.04.2024 00:25,"2,09",57,55,1111360,55,0,12,36,,70,,130228,60,65,61,35,56,,30600,"0,61",4100,30
03.04.2024 00:30,"1,99",56,55,1111370,55,0,13,36,,70,,130228,44,65,61,34,55,,28400,"0,6",4000,28
03.04.2024 00:35,"1,92",56,55,1111370,55,0,13,34,,70,,130228,41,64,61,38,55,,28400,"0,6",4100,25
03.04.2024 00:40,"1,66",55,55,1111370,56,0,13,31,,70,,130229,53,65,61,39,55,,27600,"0,6",4000,18
03.04.2024 00:45,"1,42",55,55,1111370,56,0,12,31,,70,,130229,57,66,61,32,55,,25000,"0,61",3900,17
03.04.2024 00:50,"1,44",54,55,1111370,55,0,13,31,,70,,130229,43,65,61,42,54,,24000,"0,6",4100,18
03.04.2024 00:55,"1,49",54,55,1111380,55,0,13,33,,70,,130230,42,65,61,40,54,,24500,"0,61",4000,21
03.04.2024 01:00,"1,66",54,55,1111380,55,0,13,33,,70,,130230,41,64,61,38,54,,26000,"0,6",4000,22
03.04.2024 01:05,0,52,55,1111380,56,0,13,0,,1,,130230,40,64,61,37,53,,26900,"0,6",4000,0
03.04.2024 01:10,0,52,55,1111380,56,0,13,0,,1,,130231,39,63,61,37,53,,0,"0,6",4000,0
03.04.2024 01:15,0,52,55,1111380,56,0,14,0,,1,,130231,39,63,61,42,52,,0,"0,61",3900,0
03.04.2024 01:20,0,51,55,1111380,56,0,14,0,,0,,130231,41,63,61,44,52,,0,"0,6",3900,0
03.04.2024 01:25,0,51,55,1111380,56,0,14,0,,0,,130232,41,63,61,43,52,,0,"0,61",3800,0
03.04.2024 01:30,0,51,55,1111380,55,0,14,0,,0,,130232,44,63,59,43,50,,0,"0,6",3900,0
03.04.2024 01:35,"4,19",50,55,1111380,55,0,14,0,,69,,130232,55,63,60,48,49,,0,"0,61",3700,0
03.04.2024 01:40,"4,14",50,56,1111380,55,0,14,0,,69,,130233,59,59,60,42,48,,31900,"0,61",2000,0
03.04.2024 01:45,"4,15",49,55,1111390,55,0,14,0,,69,,130233,57,59,61,42,47,,47400,"0,6",3900,0
03.04.2024 01:50,"4,18",48,55,1111390,55,0,14,0,,70,,130233,55,58,61,42,46,,45000,"0,61",4100,0
03.04.2024 01:55,"0,17",46,55,1111390,55,0,14,0,,1,,130234,46,58,61,43,45,,34000,"0,6",4400,0
03.04.2024 02:00,"0,02",45,55,1111390,55,0,14,0,,1,,130234,45,57,61,43,44,,1500,"0,6",4200,0
03.04.2024 02:05,0,44,55,1111390,55,0,15,0,,1,,130234,44,57,61,43,44,,0,"0,6",4100,0
03.04.2024 02:10,0,43,55,1111390,55,0,15,0,,0,,130235,44,56,61,43,43,,0,"0,6",4100,0
03.04.2024 02:15,0,43,55,1111390,55,0,15,0,,0,,130235,44,56,61,43,43,,0,"0,6",4100,0
03.04.2024 02:20,0,42,55,1111390,56,0,15,0,,0,,130235,43,56,61,43,42,,0,"0,61",4000,0
03.04.2024 02:25,0,42,55,1111390,56,0,15,0,,0,,130236,42,56,61,43,42,,0,"0,6",4000,0
03.04.2024 02:30,0,41,55,1111390,56,0,15,0,,0,,130236,41,59,61,43,41,,0,"0,6",4000,0
03.04.2024 02:35,0,41,55,1111390,56,0,16,0,,0,,130236,43,62,61,45,41,,0,"0,6",4000,0
03.04.2024 02:40,0,40,55,1111390,56,0,16,0,,0,,130237,42,61,61,45,41,,0,"0,61",4000,0
03.04.2024 02:45,"0,01",40,55,1111390,56,0,16,0,,0,,130237,43,63,61,46,40,,0,"0,6",4000,0
03.04.2024 02:50,0,40,55,1111390,56,0,16,0,,0,,130237,43,63,61,46,40,,0,"0,6",3900,0
03.04.2024 02:55,0,40,55,1111390,56,0,16,0,,0,,130238,42,62,61,45,39,,0,"0,61",3900,0
03.04.2024 03:00,0,39,55,1111390,56,0,16,0,,0,,130238,41,62,61,45,39,,0,"0,61",3900,0
03.04.2024 03:20,0,38,55,1111390,56,0,17,0,,0,,130239,39,60,61,44,38,,0,"0,61",3900,0
03.04.2024 03:25,0,38,55,1111390,56,0,17,0,,0,,130240,39,60,61,43,37,,0,"0,61",3800,0
03.04.2024 03:30,0,37,55,1111390,56,0,17,0,,70,,130240,39,59,61,43,37,,0,"0,61",3700,0
03.04.2024 03:35,"4,11",37,56,1111390,56,0,17,0,,70,,130240,40,62,59,43,37,,-33800,"0,6",3600,0
03.04.2024 03:40,"4,13",36,55,1111400,56,0,17,0,,70,,130241,53,61,61,40,36,,45700,"0,61",3400,0
03.04.2024 03:45,"4,13",36,55,1111400,55,0,17,0,,70,,130241,52,61,61,39,36,,46400,"0,61",4000,0
03.04.2024 03:50,"0,14",36,55,1111400,55,0,17,0,,1,,130241,51,60,61,39,36,,47600,"0,6",4400,0
03.04.2024 03:55,"0,04",36,55,1111400,55,0,17,0,,1,,130241,42,60,61,40,36,,3000,"0,61",4400,0
03.04.2024 04:00,0,35,55,1111400,56,0,17,0,,1,,130242,42,60,61,40,35,,200,"0,61",4200,0
03.04.2024 04:05,0,35,55,1111400,55,0,18,0,,0,,130242,41,59,61,40,35,,0,"0,6",4100,0
03.04.2024 04:10,0,35,55,1111400,56,0,18,0,,0,,130242,41,59,61,40,35,,0,"0,61",4200,0
03.04.2024 04:15,0,34,55,1111400,56,0,18,0,,0,,130243,40,59,61,40,34,,0,"0,61",4100,0
03.04.2024 04:20,0,34,55,1111400,56,0,18,0,,0,,130243,40,58,61,40,34,,0,"0,61",4100,0
03.04.2024 04:25,0,34,55,1111400,56,0,18,0,,0,,130244,40,58,61,40,34,,0,"0,61",4000,0
03.04.2024 04:30,0,34,55,1111400,56,0,18,0,,0,,130244,39,57,61,39,34,,0,"0,61",4100,0
03.04.2024 04:35,0,34,55,1111400,56,0,18,0,,0,,130244,39,57,61,39,34,,0,"0,61",4000,0
03.04.2024 04:40,0,33,55,1111400,56,0,18,0,,0,,130245,39,57,61,39,33,,0,"0,6",4000,0
03.04.2024 04:45,0,33,55,1111400,56,0,18,0,,0,,130245,39,58,61,38,33,,0,"0,61",3900,0
03.04.2024 04:50,0,33,55,1111400,56,0,18,0,,0,,130245,40,60,61,39,33,,100,"0,61",3900,0
03.04.2024 04:55,0,33,55,1111400,56,0,18,0,,0,,130246,39,60,61,39,33,,0,"0,6",4000,0
03.04.2024 05:00,0,33,55,1111400,56,0,19,0,,0,,130246,39,62,61,41,33,,0,"0,61",3900,0
03.04.2024 05:05,"6,58",37,55,1111410,56,0,19,95,,70,,130246,39,62,61,41,38,,0,"0,6",3900,100
03.04.2024 05:10,"6,63",49,55,1111420,56,0,18,71,,70,,130247,51,65,60,45,47,,166300,"0,6",3900,80
03.04.2024 05:15,"6,6",53,55,1111430,56,0,18,72,,70,,130247,52,65,60,46,51,,184300,"0,61",3900,82
03.04.2024 05:20,"6,19",56,55,1111450,56,0,11,73,,70,,130247,55,64,59,17,54,,147700,"0,59",3800,70
03.04.2024 05:25,"5,49",58,55,1111460,55,0,11,48,,70,,130248,53,63,60,17,54,,129900,"0,61",3700,85
03.04.2024 05:30,"5,12",55,55,1111470,55,0,11,53,,70,,130248,54,64,60,24,53,,135500,"0,59",3900,69
03.04.2024 05:35,"4,51",54,55,1111480,55,0,12,55,,70,,130248,56,64,61,23,52,,103600,"0,61",4500,62
03.04.2024 05:40,"4,74",55,55,1111480,55,0,12,56,,70,,130249,39,64,61,27,53,,60400,"0,61",4600,57
03.04.2024 05:45,"3,46",56,55,1111490,55,0,12,51,,70,,130249,56,67,61,35,55,,69800,"0,59",4500,56
03.04.2024 05:50,"3,19",56,55,1111490,55,0,11,46,,70,,130249,55,68,60,15,56,,59500,"0,6",4300,53
03.04.2024 05:55,"2,67",56,55,1111500,55,0,11,41,,70,,130250,46,67,60,32,56,,55900,"0,59",4400,43
03.04.2024 06:00,"2,3",56,55,1111500,55,0,12,37,,70,,130250,39,67,61,47,55,,43000,"0,61",4500,34
03.04.2024 06:05,"2,06",56,55,1111500,55,0,12,35,,70,,130251,41,66,60,49,55,,36200,"0,61",4500,31
03.04.2024 06:10,"2,05",55,55,1111510,55,0,12,35,,70,,130251,43,66,61,49,55,,32000,"0,6",4400,31
03.04.2024 06:15,"2,04",55,55,1111510,55,0,12,36,,70,,130251,51,66,61,45,54,,33300,"0,6",4300,31
03.04.2024 06:20,"2,04",55,55,1111510,55,0,12,36,,70,,130252,49,66,61,41,54,,35000,"0,6",4300,31
03.04.2024 06:25,"2,04",54,55,1111520,55,0,13,37,,70,,130252,43,65,61,39,54,,35900,"0,6",4200,30
03.04.2024 06:30,"2,13",54,55,1111520,55,0,13,38,,70,,130252,41,65,61,39,54,,33700,"0,61",4200,32
03.04.2024 06:35,"2,11",54,55,1111520,56,0,13,40,,70,,130253,41,65,61,40,54,,34600,"0,61",4100,33
03.04.2024 06:40,"2,17",54,55,1111520,56,0,13,41,,70,,130253,53,66,61,42,54,,34700,"0,6",4100,34
03.04.2024 06:45,"2,25",54,55,1111530,56,0,13,42,,70,,130253,42,66,61,49,54,,37600,"0,61",4000,36
03.04.2024 06:50,"2,31",54,55,1111530,56,0,13,42,,70,,130254,49,67,61,46,55,,39800,"0,61",4000,38
03.04.2024 06:55,"2,39",55,55,1111530,56,0,13,42,,70,,130254,47,66,61,47,55,,39200,"0,61",4000,39
03.04.2024 07:00,"2,36",55,55,1111540,56,0,13,42,,70,,130254,57,66,61,39,55,,38500,"0,61",3900,39
03.04.2024 07:05,"4,2",53,55,1111540,56,0,13,42,,70,,130255,56,64,60,39,54,,40000,"0,61",3700,39
03.04.2024 07:10,"4,36",52,55,1111550,56,0,12,47,,70,,130255,59,63,61,40,54,,79500,"0,61",3500,49
03.04.2024 07:15,"4,66",52,55,1111550,55,0,12,54,,70,,130255,61,65,62,30,53,,60100,"0,6",4000,62
03.04.2024 07:20,"4,99",53,55,1111560,55,0,11,57,,70,,130256,56,65,61,33,54,,78600,"0,61",4200,66
03.04.2024 07:25,"5,09",54,55,1111570,55,0,12,56,,70,,130256,49,65,58,44,55,,92400,"0,61",4200,65
03.04.2024 07:30,"3,77",56,55,1111570,55,0,11,50,,70,,130256,58,66,61,20,56,,89300,"0,59",4000,56
03.04.2024 07:35,"2,9",57,55,1111580,55,0,11,43,,70,,130257,55,66,61,28,56,,60400,"0,61",4200,44
03.04.2024 07:40,"2,4",57,55,1111580,55,0,11,41,,70,,130257,54,66,60,40,55,,42100,"0,6",4000,38
03.04.2024 07:45,"2,28",56,55,1111590,55,0,11,41,,70,,130258,54,66,60,44,55,,38700,"0,6",4100,33
03.04.2024 07:50,"2,18",56,55,1111590,55,0,12,41,,70,,130258,47,65,61,38,55,,36700,"0,61",4100,32
03.04.2024 07:55,"2,11",55,55,1111590,55,0,12,41,,70,,130258,59,66,61,43,55,,34500,"0,6",4100,29
03.04.2024 08:00,"2,06",55,55,1111590,55,0,11,42,,70,,130259,55,66,59,15,55,,34600,"0,6",4100,28
03.04.2024 08:05,"2,04",55,55,1111600,55,0,11,41,,70,,130259,56,66,61,16,55,,34500,"0,61",4000,27
03.04.2024 08:10,"2,02",54,55,1111600,55,0,11,40,,70,,130259,56,66,61,23,55,,33500,"0,6",4000,27
03.04.2024 08:15,"1,97",54,55,1111600,55,0,11,39,,70,,130260,42,65,60,38,54,,33800,"0,61",4300,27
03.04.2024 08:20,"1,99",54,55,1111610,55,0,12,38,,70,,130260,58,65,61,35,54,,33300,"0,6",4300,27
03.04.2024 08:25,"1,95",54,55,1111610,55,0,12,36,,70,,130260,41,65,58,47,54,,33900,"0,6",4200,26
03.04.2024 08:30,"1,85",54,55,1111610,55,0,12,34,,70,,130261,58,65,61,28,54,,33400,"0,6",4200,25
03.04.2024 08:35,"4,1",52,55,1111620,55,0,11,34,,70,,130261,56,62,60,18,53,,32400,"0,6",3900,26
03.04.2024 08:40,"4,15",51,55,1111630,55,0,11,41,,70,,130261,53,63,59,18,52,,135800,"0,59",0,34
03.04.2024 08:45,"4,22",50,55,1111630,55,0,11,51,,70,,130262,42,64,61,42,50,,77000,"0,6",4300,47
03.04.2024 08:50,"3,62",52,54,1111640,54,0,11,54,,70,,130262,58,66,61,34,53,,52900,"0,59",4800,57
03.04.2024 08:55,"3,48",54,54,1111640,54,0,12,49,,70,,130262,45,66,61,42,54,,81000,"0,61",4800,56
03.04.2024 09:00,"2,88",55,54,1111650,55,0,12,42,,70,,130263,43,65,60,40,55,,64700,"0,61",4700,47
03.04.2024 09:05,"2,14",55,55,1111650,55,0,12,34,,70,,130263,41,65,61,43,54,,48800,"0,6",4500,33
03.04.2024 09:10,"1,57",55,55,1111660,55,0,12,29,,70,,130264,57,66,61,26,53,,35000,"0,61",4400,19
03.04.2024 09:15,"0,81",54,55,1111660,55,0,12,27,,70,,130264,37,66,61,22,53,,26200,"0,6",4400,13
03.04.2024 09:20,"0,75",52,55,1111660,55,0,12,26,,70,,130264,47,66,59,39,52,,17300,"0,59",4300,13
03.04.2024 09:25,"0,96",51,55,1111660,55,0,12,27,,70,,130265,49,65,61,35,52,,22200,"0,61",4300,15
03.04.2024 09:30,"1,15",51,55,1111660,55,0,12,29,,70,,130265,53,65,61,35,52,,16500,"0,61",4100,19
03.04.2024 09:35,"1,49",51,55,1111660,55,0,12,30,,70,,130265,51,65,61,34,52,,30000,"0,6",4200,21
03.04.2024 09:40,"1,52",52,55,1111670,55,0,12,31,,70,,130266,51,66,60,33,51,,32500,"0,61",4100,21
03.04.2024 09:45,"1,51",52,55,1111670,55,0,12,31,,70,,130266,47,66,60,46,51,,33600,"0,6",4200,21
03.04.2024 09:50,"1,49",52,55,1111670,55,0,12,30,,70,,130266,43,65,61,43,51,,33000,"0,61",4400,20
03.04.2024 09:55,"1,32",52,55,1111680,55,0,12,29,,70,,130267,40,65,60,48,51,,32400,"0,61",4100,19
03.04.2024 10:00,"1,32",52,55,1111680,55,0,12,29,,70,,130267,42,65,61,48,51,,29800,"0,61",4200,19
03.04.2024 10:05,"1,21",51,55,1111680,55,0,12,29,,70,,130268,41,64,61,47,51,,27300,"0,61",4100,18
03.04.2024 10:10,"1,21",51,55,1111680,55,0,12,27,,70,,130268,50,64,60,47,51,,28100,"0,61",3900,16
03.04.2024 10:15,"4,14",49,55,1111690,55,0,12,29,,70,,130268,53,63,60,47,50,,61500,"0,6",2900,21
03.04.2024 10:20,"4,19",48,55,1111690,55,0,12,29,,70,,130268,52,63,60,42,49,,48900,"0,61",3900,21
03.04.2024 10:25,"4,15",47,55,1111700,55,0,12,36,,70,,130269,46,64,61,48,48,,48600,"0,6",4200,29
03.04.2024 10:30,"2,45",48,55,1111700,55,0,12,44,,70,,130269,53,65,61,46,48,,48800,"0,61",4300,41
03.04.2024 10:35,"2,54",49,55,1111710,55,0,12,44,,70,,130270,54,66,60,29,49,,61900,"0,61",4300,42
03.04.2024 10:40,"2,52",50,55,1111710,55,0,12,42,,70,,130270,45,65,61,41,50,,61500,"0,61",4200,40
03.04.2024 10:45,"2,18",51,55,1111720,55,0,12,36,,70,,130270,46,65,61,41,51,,56600,"0,61",4200,34
03.04.2024 10:50,"2,04",52,55,1111720,55,0,12,33,,70,,130271,57,66,61,26,51,,42600,"0,61",4200,27
03.04.2024 10:55,"1,53",52,55,1111720,55,0,12,30,,70,,130271,49,66,59,42,50,,38700,"0,61",4200,20
03.04.2024 11:00,"1,27",51,55,1111730,55,0,12,28,,70,,130271,54,65,61,39,51,,32400,"0,61",4200,16
03.04.2024 11:05,"0,77",50,55,1111730,55,0,12,26,,70,,130272,49,66,59,45,50,,28100,"0,61",4200,13
03.04.2024 11:10,"0,72",50,55,1111730,55,0,12,24,,70,,130272,45,65,58,45,50,,22000,"0,6",4200,13
03.04.2024 11:15,"0,77",49,55,1111730,55,0,12,20,,70,,130272,55,65,61,34,50,,6000,"0,61",4200,15
03.04.2024 11:20,"1,11",49,55,1111730,55,0,12,20,,70,,130273,38,65,61,43,49,,23800,"0,61",4300,18
03.04.2024 11:25,"1,06",49,55,1111730,55,0,11,22,,70,,130273,54,66,59,15,49,,27800,"0,6",4200,19
03.04.2024 11:30,"1,3",49,55,1111740,56,0,11,24,,70,,130274,56,66,60,16,49,,29800,"0,61",3800,19
03.04.2024 11:35,"1,15",50,55,1111740,55,0,11,26,,70,,130274,37,65,61,21,49,,35000,"0,6",4100,17
03.04.2024 11:40,"1,15",49,54,1111740,54,0,11,27,,70,,130274,58,65,61,20,49,,28300,"0,61",4500,17
03.04.2024 11:45,"4,15",48,55,1111750,55,0,11,31,,70,,130275,57,62,60,20,48,,27600,"0,59",3900,19
03.04.2024 11:50,"4,35",47,55,1111750,55,0,11,35,,70,,130275,59,64,61,50,47,,102900,"0,6",4100,23
03.04.2024 11:55,"4,13",46,55,1111760,55,0,11,43,,70,,130275,55,66,59,22,46,,46200,"0,59",3900,32
03.04.2024 12:00,"2,33",47,55,1111760,55,0,11,45,,70,,130276,50,66,61,20,47,,71700,"0,59",4300,35
03.04.2024 12:05,"2,49",49,54,1111770,55,0,12,45,,70,,130276,33,65,61,41,49,,61200,"0,6",4400,41
03.04.2024 12:10,"2,28",50,55,1111770,55,0,12,42,,70,,130276,57,66,61,36,50,,60800,"0,6",4200,37
03.04.2024 12:15,"2,07",51,55,1111780,55,0,12,35,,70,,130277,47,65,61,38,50,,52100,"0,6",4100,29
03.04.2024 12:20,"1,76",51,55,1111780,55,0,12,29,,70,,130277,44,65,59,47,50,,41300,"0,61",4300,20
03.04.2024 12:25,"0,5",50,55,1111780,55,0,12,21,,70,,130277,52,65,61,51,50,,33400,"0,61",4300,9
03.04.2024 12:30,"0,31",49,55,1111780,55,0,12,17,,70,,130278,57,66,61,33,49,,14800,"0,61",4100,7
03.04.2024 12:35,"0,31",48,55,1111780,55,0,12,16,,70,,130278,42,66,60,41,49,,13100,"0,61",4200,11
03.04.2024 12:40,"0,65",47,55,1111790,55,0,12,16,,70,,130278,54,66,61,30,48,,21700,"0,61",4100,15
03.04.2024 12:45,"1,13",47,55,1111790,55,0,12,18,,70,,130279,40,65,61,47,47,,15000,"0,61",4000,19
03.04.2024 12:50,"1,06",48,55,1111790,55,0,12,20,,70,,130279,59,65,61,37,47,,31000,"0,61",4100,19
03.04.2024 12:55,"1,18",48,55,1111790,55,0,12,24,,70,,130279,50,65,60,44,47,,28300,"0,61",4100,16
03.04.2024 13:00,"1,01",48,55,1111790,55,0,12,25,,70,,130280,54,65,61,35,47,,30300,"0,6",4000,16
03.04.2024 13:05,"0,78",47,55,1111800,55,0,12,24,,70,,130280,46,65,61,45,47,,25800,"0,61",4100,14
03.04.2024 13:10,"0,84",47,55,1111800,55,0,12,24,,70,,130280,55,65,60,45,47,,26100,"0,61",4000,15
03.04.2024 13:15,"0,96",47,55,1111800,55,0,12,21,,70,,130281,45,65,61,46,47,,6700,"0,61",3900,16
03.04.2024 13:20,"4,15",45,55,1111800,55,0,12,22,,70,,130281,59,62,60,47,46,,36800,"0,6",3500,21
03.04.2024 13:25,"4,15",44,55,1111810,55,0,12,27,,70,,130281,55,60,61,47,45,,53000,"0,61",4200,28
03.04.2024 13:30,"4,16",44,55,1111810,55,0,12,36,,70,,130282,52,60,61,47,44,,47600,"0,6",4300,41
03.04.2024 13:35,"2,48",47,55,1111820,55,0,13,40,,70,,130282,45,60,61,51,46,,62800,"0,61",4500,43
03.04.2024 13:40,"2,1",49,55,1111820,55,0,13,35,,70,,130283,45,59,61,50,47,,66100,"0,61",4300,31
03.04.2024 13:45,"1,09",49,55,1111830,55,0,13,24,,70,,130283,43,60,61,45,48,,48000,"0,61",4200,11
03.04.2024 13:50,"0,22",47,55,1111830,55,0,13,13,,70,,130283,44,63,61,46,47,,11800,"0,61",4200,1
03.04.2024 13:55,"0,17",46,55,1111830,55,0,13,11,,70,,130284,42,63,61,46,47,,9800,"0,61",4100,1
03.04.2024 14:00,"0,14",45,55,1111830,55,0,13,9,,70,,130284,45,64,59,45,46,,5100,"0,61",4100,2
03.04.2024 14:05,"0,17",44,55,1111830,55,0,13,10,,70,,130284,43,65,61,47,45,,6900,"0,6",4100,9
03.04.2024 14:10,"0,64",44,55,1111830,55,0,13,11,,70,,130285,57,65,61,34,45,,4000,"0,61",4000,15
03.04.2024 14:15,"0,98",45,55,1111830,55,0,13,14,,70,,130285,47,65,60,47,44,,31500,"0,61",4200,18
03.04.2024 14:20,"1,08",45,55,1111840,55,0,13,18,,70,,130285,47,65,61,48,44,,30600,"0,61",4100,18
03.04.2024 14:25,"0,83",46,55,1111840,55,0,13,22,,70,,130286,47,65,60,48,44,,30000,"0,6",4000,15
03.04.2024 14:30,"0,7",45,55,1111840,55,0,12,25,,70,,130286,48,66,60,41,45,,24700,"0,59",3900,13
03.04.2024 14:35,"0,94",45,55,1111840,55,0,12,25,,70,,130286,56,66,60,24,45,,15700,"0,61",4000,14
03.04.2024 14:40,"0,91",45,55,1111840,55,0,12,24,,70,,130287,41,65,60,46,45,,30300,"0,6",4100,15
03.04.2024 14:45,"0,94",45,55,1111850,55,0,12,23,,70,,130287,61,65,61,39,45,,26100,"0,6",4200,16
03.04.2024 14:50,"0,84",45,55,1111850,55,0,12,22,,70,,130287,60,65,61,39,45,,28600,"0,6",3900,16
03.04.2024 14:55,"5,52",45,55,1111850,55,0,12,20,,70,,130288,47,65,59,47,45,,27700,"0,6",3900,16
03.04.2024 15:00,"4,13",44,55,1111850,55,0,12,25,,70,,130288,56,63,59,47,44,,63700,"0,61",2800,24
03.04.2024 15:05,"4,18",43,55,1111860,55,0,13,32,,70,,130288,46,62,61,54,44,,48600,"0,6",3900,33
03.04.2024 15:10,"4,08",42,55,1111860,55,0,13,39,,70,,130289,43,61,61,52,43,,46400,"0,6",4200,42
03.04.2024 15:15,"2,57",45,55,1111870,55,0,13,42,,70,,130289,47,62,61,51,45,,62000,"0,61",4400,44
03.04.2024 15:20,"2,09",47,55,1111870,55,0,13,36,,70,,130289,48,62,61,49,47,,72700,"0,61",4200,32
03.04.2024 15:25,"1,08",48,55,1111880,55,0,13,25,,70,,130290,45,63,61,47,47,,51300,"0,61",4100,16
03.04.2024 15:30,"0,26",47,55,1111880,55,0,14,16,,70,,130290,45,64,61,50,47,,14300,"0,6",4200,6
03.04.2024 15:35,"0,14",45,55,1111880,55,0,14,11,,70,,130291,45,63,61,50,46,,11000,"0,61",4000,5
03.04.2024 15:40,"0,19",44,55,1111880,55,0,14,11,,70,,130291,44,63,61,49,45,,5800,"0,61",4000,6
03.04.2024 15:45,"0,31",44,55,1111880,55,0,14,12,,70,,130291,43,63,61,48,45,,8500,"0,6",4000,11
03.04.2024 15:50,"0,89",44,55,1111880,55,0,14,13,,70,,130292,52,64,61,44,45,,25100,"0,6",4000,18
03.04.2024 15:55,"1,21",45,55,1111890,55,0,14,18,,70,,130292,43,64,61,42,44,,33600,"0,61",3900,20
03.04.2024 16:00,"0,84",46,55,1111890,55,0,14,20,,70,,130292,48,65,61,48,44,,34100,"0,6",4000,16
03.04.2024 16:05,"0,74",46,55,1111890,55,0,14,22,,70,,130293,47,65,61,50,45,,22300,"0,61",3900,14
03.04.2024 16:10,"0,74",45,55,1111890,55,0,15,22,,70,,130293,45,65,60,49,45,,16900,"0,61",3900,14
03.04.2024 16:15,"0,72",45,55,1111890,55,0,15,22,,70,,130293,45,64,60,51,45,,27900,"0,61",4000,14
03.04.2024 16:20,"0,74",45,55,1111900,55,0,14,22,,70,,130294,52,65,61,44,45,,10900,"0,6",3800,15
03.04.2024 16:25,"0,86",45,55,1111900,55,0,14,22,,70,,130294,46,65,61,48,45,,29000,"0,6",4000,15
03.04.2024 16:30,"0,96",45,55,1111900,55,0,14,22,,70,,130294,45,64,61,46,45,,24000,"0,6",4000,16
03.04.2024 16:35,"0,94",45,55,1111900,55,0,14,21,,70,,130295,60,65,61,34,45,,26600,"0,61",4000,16
03.04.2024 16:40,"0,94",45,55,1111900,55,0,14,21,,70,,130295,59,64,61,33,45,,25600,"0,6",3800,16
03.04.2024 16:45,"0,94",45,55,1111910,55,0,14,21,,70,,130295,55,64,61,34,45,,27200,"0,61",3700,15
03.04.2024 16:50,"5,96",44,55,1111910,55,0,13,25,,70,,130296,55,63,60,47,44,,47600,"0,61",3100,19
03.04.2024 16:55,"4,15",43,55,1111910,55,0,13,31,,70,,130296,47,62,60,50,43,,45700,"0,61",3900,26
03.04.2024 17:00,"4,13",42,55,1111920,55,0,14,43,,70,,130296,46,61,61,50,43,,43600,"0,61",4100,40
03.04.2024 17:05,"4,18",45,55,1111920,55,0,14,44,,70,,130297,44,62,61,48,44,,62000,"0,6",4200,44
03.04.2024 17:10,"2,53",47,55,1111930,55,0,14,40,,70,,130297,53,63,61,46,46,,71400,"0,6",4100,32
03.04.2024 17:15,"2,18",48,55,1111930,55,0,14,33,,70,,130297,51,63,61,45,47,,49800,"0,6",4000,23
03.04.2024 17:20,"1,78",48,55,1111940,55,0,14,27,,70,,130298,43,63,61,44,47,,42000,"0,6",4100,13
03.04.2024 17:25,"0,9",47,55,1111940,55,0,14,20,,70,,130298,43,63,61,45,47,,6300,"0,61",4000,9
03.04.2024 17:30,"0,41",46,55,1111940,55,0,15,18,,70,,130298,43,63,61,47,47,,6900,"0,61",3900,11
03.04.2024 17:35,"0,37",46,55,1111940,55,0,13,20,,70,,130299,53,66,58,35,46,,15400,"0,61",4000,19
03.04.2024 17:40,"1,13",47,55,1111940,55,0,11,25,,70,,130299,53,66,59,24,46,,39000,"0,61",3900,20
03.04.2024 17:45,"1,39",47,55,1111950,55,0,11,29,,70,,130299,50,66,59,40,46,,38500,"0,6",4100,21
03.04.2024 17:50,"1,46",48,55,1111950,55,0,11,32,,70,,130300,46,66,60,43,47,,41000,"0,6",4000,19
03.04.2024 17:55,"1,51",48,55,1111950,55,0,11,32,,70,,130300,58,66,61,20,48,,39400,"0,6",4100,18
03.04.2024 18:00,"1,3",48,55,1111960,55,0,11,30,,70,,130300,55,66,60,31,48,,35600,"0,61",4100,17
03.04.2024 18:05,"1,2",48,55,1111960,55,0,11,27,,70,,130301,55,65,61,43,48,,32500,"0,61",4100,17
03.04.2024 18:10,"1,15",48,55,1111960,55,0,11,27,,70,,130301,55,65,60,28,48,,28500,"0,61",4100,16
03.04.2024 18:15,"1,05",48,55,1111960,55,0,11,25,,70,,130301,53,64,60,26,48,,27100,"0,61",3900,17
03.04.2024 18:20,"4,13",47,55,1111970,55,0,12,29,,70,,130302,58,60,59,58,47,,96600,"0,6",1400,22
03.04.2024 18:25,"4,13",45,54,1111980,55,0,12,39,,70,,130302,56,60,61,45,46,,49700,"0,61",4500,36
03.04.2024 18:30,"4,22",45,54,1111980,55,0,12,43,,70,,130302,46,63,59,54,46,,43400,"0,61",4400,41
03.04.2024 18:35,"2,57",47,54,1111980,55,0,12,44,,70,,130303,57,66,60,33,48,,71700,"0,6",4500,44
03.04.2024 18:40,"2,64",49,55,1111990,55,0,11,38,,70,,130303,54,66,59,41,49,,68400,"0,61",4300,35
03.04.2024 18:45,"2,18",50,55,1111990,55,0,11,36,,70,,130304,51,66,60,43,49,,48100,"0,6",4100,32
03.04.2024 18:50,"2,06",50,55,1112000,55,0,11,33,,70,,130304,57,66,59,19,50,,44500,"0,6",4100,25
03.04.2024 18:55,"1,8",51,55,1112000,55,0,11,32,,70,,130304,57,66,60,19,50,,39100,"0,61",4200,23
03.04.2024 19:00,"1,68",50,55,1112000,55,0,11,27,,70,,130305,56,66,60,16,50,,35500,"0,59",4100,16
03.04.2024 19:05,"1,12",49,55,1112010,55,0,11,24,,70,,130305,44,66,61,23,50,,22300,"0,6",4200,12
03.04.2024 19:10,"0,67",49,55,1112010,55,0,11,22,,70,,130305,58,66,61,32,49,,7000,"0,61",4200,12
03.04.2024 19:15,"0,67",48,55,1112010,55,0,12,22,,70,,130306,48,65,60,44,49,,26900,"0,6",4200,17
03.04.2024 19:20,"1,08",48,54,1112010,55,0,11,25,,70,,130306,54,65,60,36,48,,28500,"0,61",4300,19
03.04.2024 19:25,"1,3",49,55,1112010,55,0,11,27,,70,,130306,54,65,61,40,49,,37200,"0,59",4200,21
03.04.2024 19:30,"1,46",49,55,1112020,55,0,12,29,,70,,130307,44,65,60,50,49,,38000,"0,6",4000,20
03.04.2024 19:35,"1,46",49,55,1112020,55,0,12,29,,70,,130307,45,64,60,50,49,,35700,"0,61",4000,19
03.04.2024 19:40,"4,06",48,55,1112030,55,0,12,32,,70,,130307,52,62,59,45,48,,104400,"0,61",3000,23
03.04.2024 19:45,"4,13",47,55,1112030,55,0,12,41,,70,,130308,53,62,61,47,47,,51600,"0,61",4500,34
03.04.2024 19:50,"4,13",46,54,1112040,55,0,12,52,,70,,130308,60,66,61,39,47,,52300,"0,61",4400,49
03.04.2024 19:55,"3,29",49,54,1112040,55,0,11,49,,70,,130308,58,66,61,22,50,,89500,"0,6",4300,49
03.04.2024 20:00,"3,02",51,55,1112050,55,0,12,42,,70,,130309,48,65,61,36,52,,70000,"0,6",4100,45
03.04.2024 20:05,"2,48",52,55,1112060,55,0,12,39,,70,,130309,59,65,61,26,52,,53300,"0,61",4100,40
03.04.2024 20:10,"2,36",53,55,1112060,55,0,12,33,,70,,130310,51,65,61,28,52,,48500,"0,6",4200,30
03.04.2024 20:15,"1,96",53,55,1112060,55,0,12,24,,70,,130310,47,65,60,45,52,,35400,"0,61",4200,15
03.04.2024 20:20,"0,98",51,55,1112060,55,0,11,18,,70,,130310,55,66,59,18,51,,5400,"0,61",4000,7
03.04.2024 20:25,"0,34",50,55,1112060,55,0,11,18,,70,,130311,55,66,60,23,50,,4700,"0,59",4000,9
03.04.2024 20:30,"0,35",49,55,1112070,55,0,11,18,,70,,130311,49,66,58,47,50,,5400,"0,61",4200,11
03.04.2024 20:35,"0,4",49,55,1112070,55,0,11,22,,70,,130311,55,65,60,43,49,,29900,"0,61",4000,18
03.04.2024 20:40,"1,27",50,55,1112070,55,0,11,29,,70,,130312,56,65,60,37,49,,37200,"0,59",4100,25
03.04.2024 20:45,"1,7",50,55,1112070,55,0,11,38,,70,,130312,51,65,60,39,50,,37600,"0,6",4200,30
03.04.2024 20:50,"2,02",51,55,1112080,55,0,12,38,,70,,130312,48,65,61,44,50,,42900,"0,6",4100,30
03.04.2024 20:55,"2,04",51,55,1112080,55,0,12,38,,70,,130313,46,64,61,43,51,,43700,"0,61",4100,30
03.04.2024 21:00,"2,02",51,55,1112080,55,0,12,40,,70,,130313,46,65,57,45,51,,39300,"0,6",4100,31
03.04.2024 21:05,"2,04",50,55,1112090,55,0,11,41,,70,,130313,58,63,60,21,51,,76600,"0,59",3600,37
03.04.2024 21:10,"4,11",49,55,1112100,55,0,11,47,,70,,130314,46,61,59,46,50,,72500,"0,6",4300,48
03.04.2024 21:15,"4,32",48,55,1112100,55,0,11,51,,70,,130314,51,65,59,36,51,,69600,"0,61",4200,59
03.04.2024 21:20,"4,68",49,55,1112110,55,0,11,53,,70,,130314,49,66,61,40,52,,81600,"0,61",4200,62
03.04.2024 21:25,"4,92",53,55,1112110,55,0,11,49,,70,,130315,47,66,60,40,53,,83500,"0,6",4200,57
03.04.2024 21:30,"3,36",55,55,1112120,55,0,11,43,,70,,130315,48,66,57,45,54,,72400,"0,61",4200,47
03.04.2024 21:35,"2,66",55,55,1112120,55,0,12,42,,70,,130315,46,65,61,34,54,,48600,"0,6",4300,46
03.04.2024 21:40,"2,71",55,55,1112130,55,0,11,38,,70,,130316,57,66,61,21,54,,46000,"0,61",4300,38
03.04.2024 21:45,"2,23",55,55,1112130,55,0,12,35,,70,,130316,52,66,59,40,54,,34400,"0,61",4200,27
03.04.2024 21:50,"1,94",54,55,1112130,55,0,11,31,,70,,130317,58,66,61,27,53,,32100,"0,6",4200,20
03.04.2024 21:55,"1,46",54,55,1112140,55,0,12,29,,70,,130317,52,65,61,37,53,,24900,"0,61",4200,15
03.04.2024 22:00,"1,08",53,55,1112140,55,0,12,29,,70,,130317,42,65,61,37,53,,22400,"0,61",4200,15
03.04.2024 22:05,"1,18",52,55,1112140,55,0,12,31,,70,,130318,44,65,61,48,53,,24300,"0,61",4200,17
03.04.2024 22:10,"1,34",52,55,1112140,55,0,12,31,,70,,130318,44,64,61,46,53,,28200,"0,6",4000,20
03.04.2024 22:15,"1,44",52,55,1112150,55,0,12,33,,70,,130318,41,64,59,45,53,,28900,"0,61",4000,22
03.04.2024 22:20,"1,68",52,55,1112150,55,0,11,33,,70,,130319,55,66,60,24,52,,31000,"0,6",4000,24
03.04.2024 22:25,"1,87",52,55,1112150,55,0,11,36,,70,,130319,57,66,61,24,53,,33900,"0,59",4000,27
03.04.2024 22:30,"1,9",53,55,1112150,55,0,11,38,,70,,130319,55,65,60,15,53,,34800,"0,59",4000,29
03.04.2024 22:35,"1,97",51,55,1112160,55,0,11,39,,70,,130320,58,62,59,19,52,,120300,"0,59",2300,34
03.04.2024 22:40,"4,15",50,54,1112170,55,0,11,45,,70,,130320,40,61,61,40,51,,51700,"0,61",4300,41
03.04.2024 22:45,"4,27",49,54,1112170,55,0,11,54,,70,,130320,53,63,61,30,52,,59500,"0,61",4600,59
03.04.2024 22:50,"4,83",53,55,1112180,55,0,12,50,,70,,130321,43,64,61,34,54,,81300,"0,6",4500,59
03.04.2024 22:55,"3,52",55,55,1112180,55,0,12,42,,70,,130321,59,65,61,47,54,,74500,"0,61",4500,52
03.04.2024 23:00,"2,66",55,55,1112190,55,0,12,38,,70,,130321,58,66,61,28,54,,44400,"0,61",4100,45
03.04.2024 23:05,"2,54",56,55,1112190,55,0,11,37,,70,,130322,55,66,59,16,54,,44700,"0,59",4200,39
03.04.2024 23:10,"2,3",56,54,1112190,55,0,11,33,,70,,130322,56,66,61,34,54,,34100,"0,61",4400,29
03.04.2024 23:15,"1,87",55,54,1112200,54,0,12,29,,70,,130323,61,65,61,36,54,,25400,"0,6",4600,20
03.04.2024 23:20,"1,36",55,54,1112200,55,0,12,27,,70,,130323,51,66,60,46,54,,24100,"0,6",4400,16
03.04.2024 23:25,"1,2",54,55,1112200,55,0,12,26,,70,,130323,54,65,60,44,54,,21600,"0,6",4100,15
03.04.2024 23:30,"1,07",53,55,1112200,55,0,11,26,,70,,130324,60,66,62,27,53,,20000,"0,6",4100,15
03.04.2024 23:35,"1,03",53,55,1112200,55,0,11,26,,70,,130324,60,66,61,31,53,,22400,"0,61",4300,16
03.04.2024 23:40,"1,13",52,55,1112210,55,0,12,27,,70,,130324,37,65,61,36,53,,24500,"0,61",4300,18
03.04.2024 23:45,"1,27",52,55,1112210,55,0,12,28,,70,,130325,58,65,61,29,53,,28500,"0,6",4000,20
03.04.2024 23:50,"1,52",53,55,1112210,55,0,11,28,,69,,130325,56,64,59,17,53,,28200,"0,6",3600,22
03.04.2024 23:55,"4,02",51,56,1112220,55,0,11,34,,69,,130325,41,63,59,25,52,,120900,"0,61",2600,29
04.04.2024 00:00,"4,12",50,55,1112220,55,0,12,43,,69,,130326,40,63,61,32,51,,48800,"0,61",4300,44
04.04.2024 00:05,"4,32",50,55,1112230,55,0,12,52,,69,,130326,34,62,61,41,52,,54300,"0,6",4400,59
04.04.2024 00:10,"3,55",53,55,1112230,55,0,12,52,,69,,130326,37,62,60,42,54,,83000,"0,6",4300,60
04.04.2024 00:15,"3,45",55,55,1112240,55,0,12,46,,69,,130327,40,64,60,44,55,,63600,"0,61",4100,53
04.04.2024 00:20,"2,9",56,55,1112250,55,0,12,38,,70,,130327,53,66,60,21,55,,50000,"0,59",4200,40
04.04.2024 00:25,"2,28",56,55,1112250,55,0,12,35,,70,,130328,55,65,61,36,55,,36100,"0,6",4200,35
04.04.2024 00:30,"2,18",56,55,1112250,55,0,12,29,,70,,130328,62,65,62,42,54,,32400,"0,61",4100,23
04.04.2024 00:35,"1,57",55,55,1112250,55,0,12,26,,69,,130328,50,65,61,52,54,,24400,"0,6",4200,18
04.04.2024 00:40,"1,26",54,55,1112260,55,0,12,25,,69,,130329,49,65,61,51,54,,24000,"0,61",4100,15
04.04.2024 00:45,"0,89",53,55,1112260,55,0,13,24,,69,,130329,48,64,61,50,53,,21100,"0,6",4000,13
04.04.2024 00:50,"0,89",53,55,1112260,55,0,13,23,,69,,130329,47,64,61,48,53,,18900,"0,6",4000,14
04.04.2024 00:55,"0,98",52,55,1112260,55,0,13,24,,69,,130330,55,64,61,47,53,,21900,"0,61",4000,15
04.04.2024 01:00,"1,12",52,55,1112260,56,0,13,26,,69,,130330,56,64,61,45,52,,23800,"0,6",3900,19
04.04.2024 01:05,"1,35",51,55,1112260,55,0,13,0,,0,,130330,54,64,61,45,52,,0,"0,61",3900,0
04.04.2024 01:10,0,50,55,1112260,55,0,14,0,,0,,130331,50,63,61,45,51,,0,"0,61",3900,0
04.04.2024 01:15,0,50,55,1112260,56,0,14,0,,0,,130331,46,63,61,44,51,,0,"0,61",3800,0
04.04.2024 01:20,0,50,55,1112260,56,0,14,0,,0,,130331,44,62,61,44,51,,0,"0,61",3800,0
04.04.2024 01:25,0,49,55,1112260,56,0,14,0,,0,,130332,42,62,60,42,50,,0,"0,61",3700,0
04.04.2024 01:30,0,49,55,1112260,56,0,14,0,,0,,130332,50,64,60,40,49,,0,"0,61",3600,0
04.04.2024 01:35,"4,15",49,56,1112260,56,0,14,0,,70,,130332,60,63,58,36,48,,46500,"0,6",1400,0
04.04.2024 01:40,"4,18",49,55,1112270,55,0,14,0,,70,,130332,52,62,60,50,47,,51300,"0,61",3800,0
04.04.2024 01:45,"4,15",48,55,1112270,55,0,14,0,,70,,130333,47,61,61,49,46,,50500,"0,6",4200,0
04.04.2024 01:50,"4,11",47,55,1112280,55,0,14,0,,1,,130333,46,61,61,48,45,,49400,"0,61",4500,0
04.04.2024 01:55,"0,17",46,55,1112280,55,0,15,0,,1,,130333,46,60,61,46,44,,2800,"0,6",4200,0
04.04.2024 02:00,"0,03",44,55,1112280,55,0,15,0,,1,,130334,45,60,61,45,43,,100,"0,6",4100,0
04.04.2024 02:05,0,43,55,1112280,55,0,15,0,,0,,130334,45,59,61,44,43,,0,"0,6",4100,0
04.04.2024 02:10,0,42,55,1112280,55,0,15,0,,0,,130335,45,59,61,43,43,,0,"0,61",4100,0
04.04.2024 02:15,0,42,55,1112280,56,0,15,0,,0,,130335,44,58,61,43,42,,0,"0,61",4100,0
04.04.2024 02:20,0,41,55,1112280,56,0,15,0,,0,,130335,43,58,61,42,42,,0,"0,61",4000,0
04.04.2024 02:25,0,41,55,1112280,56,0,16,0,,0,,130336,43,58,61,42,41,,0,"0,61",4000,0
04.04.2024 02:30,0,40,55,1112280,56,0,16,0,,0,,130336,43,57,61,42,41,,0,"0,61",4000,0
04.04.2024 02:35,0,40,55,1112280,56,0,16,0,,0,,130336,42,57,61,41,40,,0,"0,6",4000,0
04.04.2024 02:40,0,40,55,1112280,56,0,16,0,,0,,130337,42,56,61,41,40,,0,"0,6",3900,0
04.04.2024 02:45,"0,1",39,55,1112280,56,0,16,0,,0,,130337,58,65,61,40,40,,0,"0,61",3900,0
04.04.2024 02:50,0,39,55,1112280,56,0,16,0,,0,,130337,48,65,61,51,39,,0,"0,61",3900,0
04.04.2024 02:55,0,39,55,1112280,55,0,16,0,,0,,130338,54,65,61,49,39,,0,"0,61",3900,0
04.04.2024 03:00,0,39,55,1112280,55,0,16,0,,0,,130338,46,65,61,52,39,,0,"0,61",4000,0
04.04.2024 03:05,0,39,55,1112280,56,0,16,0,,0,,130338,46,64,61,52,38,,0,"0,61",4000,0
04.04.2024 03:10,0,38,55,1112280,56,0,16,0,,0,,130339,45,64,61,51,38,,0,"0,6",4000,0
04.04.2024 03:15,0,38,55,1112280,56,0,16,0,,0,,130339,44,63,61,50,38,,0,"0,6",4000,0
04.04.2024 03:20,0,38,55,1112280,56,0,16,0,,0,,130339,43,63,61,50,37,,0,"0,61",3900,0
04.04.2024 03:25,0,37,55,1112280,56,0,16,0,,0,,130340,43,62,61,49,37,,0,"0,61",3800,0
04.04.2024 03:30,0,37,55,1112280,56,0,16,0,,70,,130340,42,62,61,49,37,,-9400,"0,61",3700,0
04.04.2024 03:35,"4,15",37,56,1112280,56,0,17,0,,70,,130340,42,61,59,48,36,,47300,"0,61",3500,0
04.04.2024 03:40,"4,15",37,55,1112290,55,0,17,0,,70,,130340,42,61,61,48,36,,45500,"0,6",3600,0
04.04.2024 03:45,"4,18",36,55,1112290,55,0,17,0,,1,,130341,42,61,61,48,36,,44500,"0,61",4000,0
04.04.2024 03:50,"0,17",36,55,1112290,55,0,17,0,,1,,130341,41,60,61,47,36,,1600,"0,61",4200,0
04.04.2024 03:55,"0,02",36,55,1112290,55,0,17,0,,1,,130342,42,61,61,45,35,,100,"0,61",4200,0
04.04.2024 04:00,0,35,55,1112290,55,0,17,0,,0,,130342,42,60,61,44,35,,0,"0,61",4100,0
04.04.2024 04:05,0,35,55,1112290,55,0,18,0,,0,,130342,41,60,61,42,35,,0,"0,61",4000,0
04.04.2024 04:10,0,35,55,1112290,56,0,18,0,,0,,130343,41,60,61,41,35,,0,"0,61",4000,0
04.04.2024 04:15,0,34,55,1112290,56,0,18,0,,0,,130343,41,60,61,41,34,,0,"0,61",4000,0
04.04.2024 04:20,"0,01",34,55,1112290,56,0,18,0,,0,,130343,43,62,61,45,34,,0,"0,6",4000,0
04.04.2024 04:25,0,34,55,1112290,56,0,18,0,,0,,130344,42,62,61,44,34,,0,"0,61",4000,0
04.04.2024 04:30,0,34,55,1112290,56,0,18,0,,0,,130344,41,62,61,44,34,,0,"0,61",4000,0
04.04.2024 04:35,0,33,55,1112290,56,0,18,0,,0,,130344,40,62,61,43,34,,0,"0,61",4000,0
04.04.2024 04:40,0,33,55,1112290,56,0,18,0,,0,,130345,40,61,61,43,34,,0,"0,61",4000,0
04.04.2024 04:45,0,33,55,1112290,56,0,18,0,,0,,130345,40,61,61,43,33,,0,"0,61",3900,0
04.04.2024 04:50,0,33,55,1112290,56,0,18,0,,0,,130345,39,60,61,43,33,,0,"0,61",3900,0
04.04.2024 04:55,0,33,55,1112290,56,0,18,0,,0,,130346,39,60,61,42,33,,0,"0,61",3900,0
04.04.2024 05:00,0,32,55,1112290,56,0,19,0,,0,,130346,39,59,61,42,33,,0,"0,61",3900,0
04.04.2024 05:05,0,33,55,1112290,56,0,19,84,,69,,130346,38,59,61,42,38,,79000,"0,61",3900,89
04.04.2024 05:10,"6,58",50,55,1112300,56,0,19,78,,69,,130347,39,59,61,40,49,,196600,"0,6",3900,79
04.04.2024 05:15,"6,6",54,55,1112320,56,0,19,79,,69,,130347,39,60,61,40,53,,174000,"0,6",3900,82
04.04.2024 05:20,"6,26",55,55,1112330,56,0,19,70,,69,,130347,48,63,61,41,55,,141700,"0,61",3800,76
04.04.2024 05:25,"5,04",56,55,1112340,56,0,19,60,,69,,130348,47,64,59,44,57,,123100,"0,6",3700,69
04.04.2024 05:30,"4,94",55,55,1112350,56,0,19,51,,69,,130348,51,64,61,42,56,,75400,"0,61",3500,65
04.04.2024 05:35,"4,75",54,55,1112360,55,0,19,49,,69,,130348,45,63,61,44,55,,69000,"0,61",4200,63
04.04.2024 05:40,"4,8",56,55,1112370,55,0,19,49,,69,,130349,45,62,61,50,55,,71900,"0,6",4100,63
04.04.2024 05:45,"3,86",57,55,1112370,56,0,19,49,,69,,130349,44,62,61,49,55,,71400,"0,6",4100,63
04.04.2024 05:50,"3,17",57,55,1112380,56,0,18,47,,69,,130349,58,65,61,40,56,,51500,"0,6",3900,53
04.04.2024 05:55,"2,95",57,55,1112380,56,0,18,34,,69,,130350,52,65,61,39,56,,44000,"0,61",4100,36
04.04.2024 06:00,"1,92",56,55,1112380,56,0,16,27,,69,,130350,62,67,62,39,55,,25600,"0,6",4000,24
04.04.2024 06:05,"1,63",55,55,1112380,56,0,16,26,,69,,130350,61,66,62,38,54,,23300,"0,6",4100,20
04.04.2024 06:10,"0,97",54,55,1112390,56,0,16,21,,69,,130351,46,66,62,39,54,,5700,"0,6",4000,11
04.04.2024 06:15,"0,55",53,55,1112390,56,0,15,19,,69,,130351,44,66,61,46,53,,14500,"0,6",3900,11
04.04.2024 06:20,"0,75",52,55,1112390,56,0,15,23,,70,,130351,45,65,61,48,52,,13600,"0,61",3900,16
04.04.2024 06:25,"1,13",52,55,1112390,56,0,14,23,,70,,130352,58,66,61,40,52,,24700,"0,6",3900,17
04.04.2024 06:30,"1,16",52,55,1112390,56,0,14,27,,70,,130352,59,66,61,38,52,,28900,"0,6",3900,21
04.04.2024 06:35,"1,54",52,55,1112400,56,0,15,27,,70,,130352,57,65,61,38,52,,32100,"0,61",3900,22
04.04.2024 06:40,"1,54",52,55,1112400,56,0,15,29,,70,,130353,55,65,61,37,51,,31900,"0,61",4000,22
04.04.2024 06:45,"1,73",52,55,1112400,56,0,15,31,,70,,130353,45,65,61,36,52,,31800,"0,6",3900,24
04.04.2024 06:50,"1,75",52,55,1112400,56,0,15,37,,70,,130353,44,64,61,43,52,,32500,"0,6",3900,27
04.04.2024 06:55,"1,98",52,55,1112410,56,0,15,38,,70,,130354,44,64,61,42,52,,36600,"0,6",3900,28
04.04.2024 07:00,"2,04",52,55,1112410,56,0,15,40,,70,,130354,54,66,61,44,53,,38700,"0,59",3800,31
04.04.2024 07:05,"2,09",53,55,1112410,56,0,14,38,,70,,130354,52,66,61,53,53,,37400,"0,6",4000,33
04.04.2024 07:10,"6,01",51,55,1112420,55,0,12,38,,70,,130355,60,62,61,38,53,,72200,"0,61",3600,33
04.04.2024 07:15,"4,18",50,55,1112420,55,0,12,45,,70,,130355,53,62,61,50,51,,54000,"0,6",3300,44
04.04.2024 07:20,"4,22",49,55,1112430,56,0,12,51,,70,,130355,49,63,60,53,50,,57200,"0,61",4000,52
04.04.2024 07:25,"4,92",50,55,1112430,55,0,12,57,,70,,130356,58,65,61,41,52,,89500,"0,61",3900,62
04.04.2024 07:30,"4,78",51,55,1112440,56,0,12,51,,70,,130356,60,66,62,24,52,,87800,"0,59",3900,64
04.04.2024 07:35,"3,54",54,55,1112450,55,0,11,47,,70,,130356,57,66,61,21,54,,74200,"0,6",4000,56
04.04.2024 07:40,"3,34",56,55,1112450,55,0,11,47,,70,,130357,44,66,60,32,54,,65300,"0,6",4100,56
04.04.2024 07:45,"2,93",56,55,1112460,55,0,12,37,,70,,130357,46,65,61,33,54,,43000,"0,6",4000,33
04.04.2024 07:50,"1,98",56,55,1112460,55,0,12,29,,70,,130357,43,65,61,34,54,,27300,"0,6",4100,17
04.04.2024 07:55,"0,84",54,55,1112460,55,0,12,26,,70,,130358,40,65,61,36,53,,27300,"0,6",4100,9
04.04.2024 08:00,"0,53",52,55,1112460,55,0,12,26,,70,,130358,40,64,61,40,52,,13400,"0,61",4100,7
04.04.2024 08:05,"0,58",51,55,1112460,55,0,12,27,,70,,130358,59,66,61,26,52,,2500,"0,6",3900,11
04.04.2024 08:10,"0,79",50,55,1112460,56,0,12,30,,70,,130359,58,66,61,26,51,,18200,"0,61",4100,15
04.04.2024 08:15,"1,46",50,55,1112470,55,0,11,32,,70,,130359,55,66,61,38,51,,5900,"0,59",3900,21
04.04.2024 08:20,"1,58",51,55,1112470,56,0,12,35,,70,,130359,39,66,60,51,51,,33700,"0,6",3900,24
04.04.2024 08:25,"1,92",51,55,1112470,55,0,12,37,,70,,130360,58,66,61,34,51,,33600,"0,61",3900,29
04.04.2024 08:30,"2,06",52,55,1112480,55,0,12,38,,70,,130360,60,66,61,36,52,,37100,"0,6",4000,30
04.04.2024 08:35,"2,02",52,55,1112480,55,0,12,38,,70,,130360,47,66,58,47,52,,40000,"0,6",4000,29
04.04.2024 08:40,"1,9",52,55,1112480,55,0,12,35,,70,,130361,53,65,60,37,52,,39500,"0,6",3900,25
04.04.2024 08:45,"1,75",52,55,1112490,55,0,12,33,,70,,130361,51,65,59,40,52,,37300,"0,61",3900,22
04.04.2024 08:50,"1,53",51,55,1112490,55,0,12,31,,70,,130361,60,63,61,33,51,,34000,"0,61",3800,20
04.04.2024 08:55,"4,15",50,55,1112500,55,0,11,35,,70,,130362,60,64,61,34,50,,103100,"0,6",2600,26
04.04.2024 09:00,"4,17",48,55,1112500,55,0,11,40,,70,,130362,59,66,61,21,49,,55500,"0,59",4100,30
04.04.2024 09:05,"2,52",49,55,1112510,55,0,11,50,,70,,130362,56,66,61,15,50,,55200,"0,6",4200,46
04.04.2024 09:10,"2,95",51,55,1112510,55,0,11,46,,70,,130363,55,66,59,16,51,,58800,"0,58",4000,48
04.04.2024 09:15,"2,62",52,55,1112520,55,0,11,42,,70,,130363,56,66,59,18,52,,70900,"0,6",4000,42
04.04.2024 09:20,"2,3",53,55,1112520,55,0,11,34,,70,,130363,54,66,61,18,52,,56900,"0,61",4000,31
04.04.2024 09:25,"1,85",53,55,1112520,55,0,11,27,,70,,130364,33,65,59,40,52,,39900,"0,61",3900,20
04.04.2024 09:30,"1,34",53,55,1112530,55,0,12,27,,70,,130364,50,65,60,38,51,,34400,"0,6",4000,18
