Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
04.04.2024 09:35,"0,83",52,55,1112530,55,0,12,24,,70,,130364,49,65,61,43,51,,27500,"0,6",4000,14
04.04.2024 09:40,"0,81",51,55,1112530,55,0,12,24,,70,,130365,58,66,61,27,51,,20400,"0,6",4000,13
04.04.2024 09:45,"0,67",50,55,1112530,55,0,12,22,,70,,130365,48,65,61,34,50,,22500,"0,61",4200,12
04.04.2024 09:50,"0,62",49,55,1112530,55,0,12,21,,70,,130366,45,65,60,38,50,,4200,"0,61",4300,12
04.04.2024 09:55,"0,6",48,55,1112530,55,0,12,22,,70,,130366,46,65,61,44,49,,20700,"0,6",4300,12
04.04.2024 10:00,"0,91",48,55,1112530,55,0,12,22,,70,,130366,57,65,60,26,49,,4000,"0,6",4300,16
04.04.2024 10:05,"1,03",48,55,1112540,55,0,12,22,,70,,130367,51,65,60,44,48,,26600,"0,6",4200,18
04.04.2024 10:10,"1,11",48,55,1112540,55,0,12,22,,70,,130367,48,65,61,46,48,,25600,"0,6",4200,18
04.04.2024 10:15,"0,81",48,55,1112540,55,0,12,21,,70,,130367,43,64,61,46,48,,29400,"0,61",4100,16
04.04.2024 10:20,"4,17",47,55,1112540,55,0,12,22,,70,,130368,53,64,60,43,47,,26300,"0,59",3900,17
04.04.2024 10:25,"4,18",46,55,1112550,55,0,12,27,,70,,130368,51,63,60,47,47,,99800,"0,6",2100,23
04.04.2024 10:30,"4,15",45,55,1112550,55,0,12,35,,70,,130368,56,65,61,51,46,,48300,"0,6",4000,32
04.04.2024 10:35,"2,22",47,54,1112560,55,0,12,37,,70,,130369,50,65,61,47,47,,51500,"0,6",4400,34
04.04.2024 10:40,"2,16",48,55,1112560,55,0,12,36,,70,,130369,58,66,61,24,47,,52500,"0,6",4400,31
04.04.2024 10:45,"1,9",49,55,1112570,55,0,11,32,,70,,130369,49,66,59,36,48,,54100,"0,6",4400,25
04.04.2024 10:50,"1,53",49,55,1112570,55,0,12,26,,70,,130370,33,66,61,52,48,,42100,"0,6",4200,16
04.04.2024 10:55,"0,52",48,55,1112570,55,0,12,16,,70,,130370,40,65,61,50,48,,34900,"0,61",4200,7
04.04.2024 11:00,"0,24",47,55,1112570,55,0,12,9,,70,,130371,41,65,60,47,48,,10600,"0,61",4300,2
04.04.2024 11:05,"0,1",46,55,1112570,55,0,12,7,,70,,130371,47,65,61,46,47,,4400,"0,6",4300,2
04.04.2024 11:10,"0,06",45,55,1112570,55,0,12,7,,70,,130371,57,66,61,23,46,,2600,"0,59",4200,2
04.04.2024 11:15,"0,17",44,55,1112570,55,0,11,12,,70,,130372,55,66,60,16,45,,2500,"0,59",4000,13
04.04.2024 11:20,"0,88",45,55,1112580,55,0,11,16,,70,,130372,59,66,61,33,45,,18200,"0,6",4200,20
04.04.2024 11:25,"1,15",46,55,1112580,55,0,11,22,,70,,130372,55,66,60,41,45,,33500,"0,6",4000,18
04.04.2024 11:30,"1,25",47,55,1112580,55,0,12,26,,70,,130373,52,65,61,43,45,,34100,"0,61",4400,16
04.04.2024 11:35,"1,01",46,55,1112580,55,0,12,27,,70,,130373,59,65,61,26,46,,35400,"0,6",4100,14
04.04.2024 11:40,"0,86",46,55,1112590,55,0,12,24,,70,,130373,57,65,61,25,47,,22100,"0,61",4200,14
04.04.2024 11:45,"0,67",46,55,1112590,55,0,12,22,,70,,130374,51,65,60,37,46,,21100,"0,6",3900,14
04.04.2024 11:50,"4,12",45,55,1112590,55,0,12,21,,70,,130374,60,63,60,29,46,,7800,"0,6",3800,18
04.04.2024 11:55,"4,2",44,55,1112600,55,0,12,23,,70,,130374,54,59,61,30,45,,89000,"0,6",2500,23
04.04.2024 12:00,"4,16",43,55,1112600,55,0,11,28,,70,,130374,58,65,61,37,44,,53500,"0,59",4100,31
04.04.2024 12:05,"4,22",43,54,1112610,55,0,12,39,,70,,130375,42,65,61,49,44,,58900,"0,61",4400,46
04.04.2024 12:10,"2,54",46,55,1112610,55,0,12,41,,70,,130375,54,66,61,26,46,,66400,"0,61",4500,43
04.04.2024 12:15,"2,11",48,55,1112620,55,0,12,32,,70,,130375,50,65,61,26,47,,68900,"0,6",4200,31
04.04.2024 12:20,"0,63",47,55,1112620,55,0,12,15,,70,,130376,51,65,59,34,47,,47400,"0,61",4100,2
04.04.2024 12:25,"0,14",46,55,1112620,55,0,12,7,,70,,130376,53,66,60,40,46,,8200,"0,61",4300,0
04.04.2024 12:30,"0,03",45,55,1112620,55,0,12,6,,70,,130376,48,66,61,31,45,,800,"0,61",4200,0
04.04.2024 12:35,"0,03",45,55,1112620,55,0,12,7,,70,,130377,40,66,61,44,45,,1800,"0,61",4300,1
04.04.2024 12:40,"0,14",44,55,1112620,55,0,12,13,,70,,130377,54,66,60,42,44,,2900,"0,61",4200,7
04.04.2024 12:45,"0,31",43,55,1112620,55,0,12,16,,70,,130378,42,65,61,40,44,,6900,"0,6",4200,15
04.04.2024 12:50,"1,13",44,55,1112620,55,0,12,20,,70,,130378,45,65,60,46,44,,7800,"0,61",4300,20
04.04.2024 12:55,"1,2",45,55,1112630,55,0,12,23,,70,,130378,42,65,57,44,45,,35900,"0,6",4300,19
04.04.2024 13:00,"1,01",46,55,1112630,55,0,12,23,,70,,130379,46,66,60,36,45,,39200,"0,6",4000,16
04.04.2024 13:05,"0,58",45,55,1112630,55,0,12,22,,70,,130379,53,66,60,40,45,,20500,"0,6",4200,13
04.04.2024 13:10,"0,58",45,55,1112630,55,0,12,20,,70,,130379,40,66,58,45,45,,8200,"0,61",4200,13
04.04.2024 13:15,"0,55",44,54,1112640,55,0,12,20,,70,,130380,52,65,61,25,45,,18900,"0,61",4300,15
04.04.2024 13:20,"0,86",45,55,1112640,55,0,12,18,,70,,130380,48,65,59,40,45,,23000,"0,61",4100,16
04.04.2024 13:25,"0,88",45,55,1112640,55,0,11,18,,70,,130380,55,64,59,17,45,,25300,"0,6",4000,17
04.04.2024 13:30,"4,46",44,55,1112640,55,0,11,20,,70,,130381,58,59,58,54,44,,46400,"0,59",3600,20
04.04.2024 13:35,"4,18",43,54,1112650,55,0,11,25,,70,,130381,58,63,61,22,44,,103000,"0,6",4200,26
04.04.2024 13:40,"4,13",42,54,1112660,54,0,12,38,,70,,130381,39,63,61,25,43,,59900,"0,61",4500,43
04.04.2024 13:45,"2,37",46,54,1112660,55,0,12,39,,70,,130382,40,64,59,44,45,,73800,"0,61",4600,40
04.04.2024 13:50,"2,13",48,55,1112670,55,0,12,35,,70,,130382,47,65,61,41,47,,65700,"0,61",4300,31
04.04.2024 13:55,"1,36",48,55,1112670,55,0,12,20,,70,,130382,59,66,61,38,47,,50500,"0,6",4100,9
04.04.2024 14:00,"0,17",47,55,1112670,55,0,12,8,,70,,130383,48,66,61,40,47,,12000,"0,6",4300,0
04.04.2024 14:05,"0,02",46,55,1112670,55,0,12,6,,70,,130383,40,65,61,39,46,,2700,"0,61",4200,0
04.04.2024 14:10,"0,03",45,55,1112670,55,0,13,6,,70,,130383,40,65,60,46,45,,500,"0,61",4100,0
04.04.2024 14:15,"0,06",44,55,1112670,55,0,13,10,,70,,130384,48,65,60,45,44,,400,"0,59",4000,5
04.04.2024 14:20,"0,33",43,55,1112670,55,0,13,15,,70,,130384,41,65,61,46,44,,6300,"0,61",4000,13
04.04.2024 14:25,"1,01",44,55,1112670,55,0,12,20,,70,,130384,54,66,58,22,44,,12200,"0,6",3800,19
04.04.2024 14:30,"1,35",45,55,1112680,55,0,11,24,,70,,130385,57,66,61,29,44,,31100,"0,61",3900,19
04.04.2024 14:35,"1,06",45,55,1112680,55,0,12,25,,70,,130385,41,66,61,34,45,,39900,"0,61",4000,16
04.04.2024 14:40,"0,72",45,55,1112680,55,0,12,22,,70,,130385,57,66,61,38,46,,27700,"0,6",4300,14
04.04.2024 14:45,"0,58",45,55,1112680,55,0,12,18,,70,,130386,59,66,61,25,45,,21500,"0,61",4100,14
04.04.2024 14:50,"0,73",45,55,1112690,55,0,11,16,,70,,130386,55,66,60,35,45,,8500,"0,6",4100,15
04.04.2024 14:55,"0,86",45,55,1112690,55,0,12,16,,70,,130387,59,65,61,32,45,,28600,"0,6",4000,16
04.04.2024 15:00,"4,12",44,55,1112690,55,0,12,17,,70,,130387,45,64,60,31,45,,19600,"0,6",3900,21
04.04.2024 15:05,"4,18",43,55,1112700,55,0,12,22,,70,,130387,53,60,60,47,44,,84900,"0,61",2900,26
04.04.2024 15:10,"4,17",42,55,1112700,55,0,12,27,,70,,130387,56,64,60,45,43,,51500,"0,6",4100,34
04.04.2024 15:15,"4,2",42,54,1112700,55,0,12,40,,70,,130388,55,66,60,49,42,,50100,"0,61",4100,49
04.04.2024 15:20,"3,14",46,54,1112710,55,0,12,46,,70,,130388,41,66,60,55,45,,92100,"0,6",4300,49
04.04.2024 15:25,"2,52",49,55,1112720,55,0,12,36,,70,,130389,42,66,61,54,47,,82900,"0,6",4300,32
04.04.2024 15:30,"1,82",49,55,1112720,55,0,12,29,,70,,130389,57,66,60,40,47,,52100,"0,61",4300,26
04.04.2024 15:35,"1,27",49,55,1112730,55,0,12,24,,70,,130389,57,66,61,35,48,,42100,"0,6",4200,13
04.04.2024 15:40,"0,31",48,55,1112730,55,0,12,14,,70,,130390,38,66,61,40,48,,17600,"0,61",4200,4
04.04.2024 15:45,"0,1",47,55,1112730,55,0,12,6,,70,,130390,40,65,59,49,47,,7700,"0,61",4200,0
04.04.2024 15:50,0,46,55,1112730,55,0,12,3,,70,,130390,50,65,61,44,46,,500,"0,61",4100,0
04.04.2024 15:55,0,45,55,1112730,55,0,13,1,,70,,130391,54,65,61,46,45,,0,"0,61",3900,0
04.04.2024 16:00,0,44,55,1112730,55,0,12,5,,70,,130391,59,66,61,29,44,,0,"0,6",4000,4
04.04.2024 16:05,"0,12",43,55,1112730,55,0,11,9,,70,,130391,58,66,61,31,43,,0,"0,61",4000,8
04.04.2024 16:10,"0,79",43,55,1112730,55,0,12,15,,70,,130392,57,66,60,33,43,,12500,"0,61",4000,16
04.04.2024 16:15,"1,25",44,55,1112730,55,0,12,25,,70,,130392,47,65,60,46,44,,10500,"0,6",4200,20
04.04.2024 16:20,"1,39",46,55,1112730,55,0,11,28,,70,,130392,54,66,59,29,45,,41300,"0,59",4200,19
04.04.2024 16:25,"1,05",46,55,1112740,55,0,12,26,,70,,130393,39,65,61,43,45,,43100,"0,6",4000,15
04.04.2024 16:30,"0,72",45,55,1112740,55,0,12,22,,70,,130393,53,64,60,43,46,,23000,"0,6",4000,13
04.04.2024 16:35,"4,13",44,55,1112740,55,0,12,19,,70,,130393,48,64,59,50,45,,68500,"0,61",3700,14
04.04.2024 16:40,"4,24",43,55,1112750,55,0,12,21,,70,,130394,48,62,60,49,44,,57700,"0,6",4100,20
04.04.2024 16:45,"4,18",43,55,1112750,55,0,12,26,,70,,130394,54,65,60,48,44,,45800,"0,6",4000,25
04.04.2024 16:50,"1,69",45,55,1112760,55,0,12,31,,70,,130394,58,66,61,35,44,,57700,"0,61",4200,27
04.04.2024 16:55,"1,76",46,55,1112760,55,0,12,29,,70,,130395,45,66,60,48,45,,51000,"0,61",4200,27
04.04.2024 17:00,"1,13",47,55,1112760,55,0,12,25,,70,,130395,45,65,60,55,46,,47600,"0,6",4200,15
04.04.2024 17:05,"0,79",46,55,1112770,55,0,13,21,,70,,130396,42,65,59,54,46,,21800,"0,6",4100,11
04.04.2024 17:10,"0,31",45,55,1112770,55,0,12,17,,70,,130396,50,66,60,38,46,,16300,"0,6",4200,9
04.04.2024 17:15,"0,26",45,55,1112770,55,0,12,11,,70,,130396,59,66,61,28,46,,13900,"0,61",4100,12
04.04.2024 17:20,"0,76",44,55,1112770,55,0,12,9,,70,,130397,53,66,61,47,45,,14500,"0,6",4000,16
04.04.2024 17:25,"0,78",45,55,1112770,55,0,12,11,,70,,130397,42,65,61,48,44,,26800,"0,6",4200,17
04.04.2024 17:30,"0,94",45,55,1112770,55,0,12,13,,70,,130397,52,65,60,44,44,,21500,"0,61",4100,17
04.04.2024 17:35,"0,89",45,55,1112770,55,0,12,19,,70,,130398,51,65,61,38,44,,27100,"0,6",3900,16
04.04.2024 17:40,"0,82",45,55,1112780,55,0,13,21,,70,,130398,49,64,61,40,45,,19100,"0,6",3900,15
04.04.2024 17:45,"0,77",45,55,1112780,55,0,13,22,,70,,130398,51,65,60,44,45,,27400,"0,61",4000,15
04.04.2024 17:50,"0,86",45,55,1112780,55,0,13,22,,70,,130399,48,64,61,44,45,,29000,"0,6",3900,15
04.04.2024 17:55,"0,84",45,55,1112780,55,0,13,21,,70,,130399,57,65,61,39,45,,21200,"0,6",3800,15
04.04.2024 18:00,"0,69",45,55,1112780,55,0,13,20,,70,,130399,54,65,61,46,45,,29500,"0,61",3900,15
04.04.2024 18:05,"0,79",45,55,1112790,55,0,13,19,,70,,130400,49,65,59,49,45,,5800,"0,61",3900,15
04.04.2024 18:10,"0,79",45,55,1112790,55,0,13,18,,70,,130400,46,64,60,47,45,,28500,"0,61",3700,15
04.04.2024 18:15,"4,15",44,55,1112790,55,0,13,19,,70,,130400,53,63,60,48,44,,34200,"0,6",3400,18
04.04.2024 18:20,"4,18",43,55,1112800,55,0,13,23,,70,,130401,47,62,58,50,44,,48400,"0,61",3900,23
04.04.2024 18:25,"4,15",42,55,1112800,55,0,12,33,,70,,130401,60,65,61,39,43,,48100,"0,6",4100,38
04.04.2024 18:30,"2,45",44,55,1112800,55,0,12,37,,70,,130401,48,65,61,50,44,,46500,"0,6",4300,42
04.04.2024 18:35,"2,28",47,55,1112810,55,0,12,36,,70,,130402,59,66,61,42,45,,69000,"0,61",4200,38
04.04.2024 18:40,"1,96",48,55,1112810,55,0,12,33,,70,,130402,48,66,60,46,46,,59600,"0,6",4100,28
04.04.2024 18:45,"1,51",49,55,1112820,55,0,12,28,,70,,130402,41,65,60,47,47,,44300,"0,6",4100,21
04.04.2024 18:50,"0,58",48,55,1112820,55,0,12,21,,70,,130403,56,66,60,30,47,,30800,"0,59",4000,11
04.04.2024 18:55,"0,52",47,55,1112820,55,0,11,17,,70,,130403,57,66,60,24,47,,15500,"0,61",3800,10
04.04.2024 19:00,"0,24",46,55,1112820,55,0,11,13,,70,,130403,44,66,59,46,47,,4800,"0,6",4100,9
04.04.2024 19:05,"0,29",45,55,1112820,55,0,11,10,,70,,130404,58,66,61,46,46,,13300,"0,59",3300,13
04.04.2024 19:10,"0,51",45,55,1112820,55,0,11,11,,70,,130404,56,66,59,16,46,,15900,"0,59",3900,17
04.04.2024 19:15,"1,03",46,55,1112830,55,0,11,15,,70,,130404,55,66,60,15,45,,3700,"0,6",4000,19
04.04.2024 19:20,"1,01",46,54,1112830,55,0,11,19,,70,,130405,53,65,61,16,45,,33200,"0,61",4200,18
04.04.2024 19:25,"0,98",46,54,1112830,54,0,12,22,,70,,130405,43,65,61,34,45,,28500,"0,61",4500,17
04.04.2024 19:30,"1,03",46,55,1112830,55,0,12,24,,70,,130405,47,65,59,42,46,,27800,"0,61",4200,16
04.04.2024 19:35,"1,06",46,55,1112840,55,0,12,25,,70,,130406,58,64,60,42,46,,29500,"0,61",3900,16
04.04.2024 19:40,"4,15",45,55,1112840,55,0,12,28,,70,,130406,60,60,58,46,45,,92200,"0,61",1600,21
04.04.2024 19:45,"4,18",44,55,1112850,55,0,12,33,,70,,130406,63,65,63,30,45,,57000,"0,6",4300,27
04.04.2024 19:50,"2,11",44,55,1112850,55,0,11,38,,70,,130407,55,66,60,28,45,,54400,"0,6",4200,33
04.04.2024 19:55,"2,09",46,55,1112860,55,0,12,36,,70,,130407,51,65,61,29,47,,55500,"0,61",4300,33
04.04.2024 20:00,"1,96",47,55,1112860,56,0,12,35,,70,,130408,42,65,61,42,47,,55000,"0,61",3900,31
04.04.2024 20:05,"1,73",48,55,1112870,55,0,12,29,,70,,130408,43,65,61,41,48,,48900,"0,6",3900,25
04.04.2024 20:10,"1,27",49,55,1112870,55,0,12,24,,70,,130408,49,65,61,45,48,,40700,"0,6",3900,17
04.04.2024 20:15,"0,79",48,55,1112870,56,0,12,23,,70,,130409,44,65,60,46,48,,22700,"0,6",3900,14
04.04.2024 20:20,"0,78",48,55,1112870,55,0,12,20,,70,,130409,54,65,61,41,48,,25800,"0,6",3900,14
04.04.2024 20:25,"0,79",47,55,1112870,55,0,13,20,,70,,130409,39,65,61,39,48,,5700,"0,61",3900,16
04.04.2024 20:30,"1,13",47,55,1112880,55,0,12,20,,70,,130410,60,66,62,21,48,,29900,"0,6",4000,17
04.04.2024 20:35,"0,98",48,55,1112880,55,0,11,21,,70,,130410,54,66,58,20,47,,27400,"0,6",4000,17
04.04.2024 20:40,"0,98",48,55,1112880,55,0,11,22,,70,,130410,56,66,60,16,47,,24800,"0,59",3900,17
04.04.2024 20:45,"1,09",48,55,1112880,55,0,11,24,,70,,130411,56,66,60,15,47,,25800,"0,59",4000,17
04.04.2024 20:50,"1,15",48,54,1112890,55,0,11,25,,70,,130411,57,65,61,18,48,,31300,"0,6",4200,17
04.04.2024 20:55,"1,07",48,54,1112890,55,0,12,25,,70,,130411,35,65,60,32,48,,30000,"0,6",4300,16
04.04.2024 21:00,"4,13",47,54,1112890,55,0,11,25,,70,,130412,59,64,60,47,48,,25700,"0,6",4100,18
04.04.2024 21:05,"4,13",46,55,1112900,55,0,12,30,,70,,130412,52,61,60,49,47,,101600,"0,6",2800,27
04.04.2024 21:10,"4,26",45,54,1112900,55,0,12,40,,70,,130412,49,64,60,53,46,,57900,"0,6",4400,47
04.04.2024 21:15,"3,76",49,54,1112910,54,0,11,48,,70,,130413,55,66,60,23,48,,62600,"0,6",4600,56
04.04.2024 21:20,"2,78",51,55,1112920,55,0,11,43,,70,,130413,56,66,60,16,49,,88500,"0,59",4300,49
04.04.2024 21:25,"2,09",52,55,1112920,55,0,11,36,,70,,130413,54,66,59,37,50,,61800,"0,6",4200,33
04.04.2024 21:30,"1,83",52,55,1112930,55,0,11,32,,70,,130414,55,66,60,30,51,,41200,"0,59",4200,26
04.04.2024 21:35,"1,31",52,55,1112930,55,0,11,26,,70,,130414,44,65,59,45,51,,35900,"0,6",4200,18
04.04.2024 21:40,"0,36",51,55,1112930,55,0,11,18,,70,,130414,55,66,60,19,51,,27000,"0,61",4000,9
04.04.2024 21:45,"0,12",50,55,1112930,55,0,12,10,,70,,130415,34,65,61,24,50,,7600,"0,6",4100,1
04.04.2024 21:50,"0,13",49,55,1112930,55,0,12,9,,70,,130415,29,65,61,31,49,,3700,"0,61",4100,1
04.04.2024 21:55,"0,1",47,55,1112930,55,0,12,9,,70,,130415,39,65,61,40,48,,4200,"0,6",4000,3
04.04.2024 22:00,"0,32",47,55,1112930,55,0,12,13,,70,,130416,50,65,60,43,48,,5600,"0,61",3900,11
04.04.2024 22:05,"1,42",47,55,1112930,55,0,12,21,,70,,130416,47,65,61,44,48,,23800,"0,6",4000,24
04.04.2024 22:10,"1,94",48,55,1112940,55,0,12,29,,70,,130416,42,65,59,50,48,,39700,"0,6",4100,31
04.04.2024 22:15,"2,02",50,55,1112940,55,0,12,35,,70,,130417,50,65,61,45,48,,47700,"0,6",4100,32
04.04.2024 22:20,"1,99",50,55,1112940,55,0,13,36,,70,,130417,45,65,60,52,49,,46100,"0,6",4000,30
04.04.2024 22:25,"1,85",51,55,1112950,55,0,13,34,,70,,130417,46,64,60,50,50,,43700,"0,6",3900,27
04.04.2024 22:30,"4,05",50,55,1112950,55,0,13,31,,70,,130418,42,64,60,50,50,,40000,"0,6",3700,22
04.04.2024 22:35,"4,15",49,55,1112960,55,0,13,33,,70,,130418,43,64,61,50,49,,80800,"0,6",4000,24
04.04.2024 22:40,"4,13",48,55,1112960,55,0,13,37,,70,,130418,52,63,61,47,48,,52600,"0,61",4100,30
04.04.2024 22:45,"2,38",49,55,1112970,55,0,14,43,,70,,130419,45,64,61,53,49,,74100,"0,6",4200,37
04.04.2024 22:50,"2,16",50,55,1112970,55,0,14,40,,70,,130419,45,64,61,52,50,,55500,"0,6",4200,35
04.04.2024 22:55,"2,04",51,55,1112980,55,0,14,34,,70,,130419,44,64,61,51,51,,47900,"0,6",4100,31
04.04.2024 23:00,"1,82",51,55,1112980,55,0,14,31,,70,,130420,46,63,61,50,51,,40700,"0,61",4000,27
04.04.2024 23:05,"1,42",52,55,1112980,55,0,14,27,,70,,130420,43,63,61,50,51,,37800,"0,6",4000,21
04.04.2024 23:10,"0,91",51,55,1112990,55,0,13,24,,70,,130421,57,66,61,21,51,,31400,"0,61",3800,15
04.04.2024 23:15,"0,53",50,55,1112990,55,0,11,19,,70,,130421,49,66,60,22,51,,3400,"0,6",4000,12
04.04.2024 23:20,"0,62",50,55,1112990,55,0,11,18,,70,,130421,58,66,61,29,50,,19100,"0,6",4000,13
04.04.2024 23:25,"0,62",49,55,1112990,55,0,12,19,,70,,130422,45,65,60,47,50,,4800,"0,6",4200,15
04.04.2024 23:30,"0,79",50,55,1112990,55,0,12,22,,70,,130422,58,65,61,44,50,,34600,"0,61",4400,21
04.04.2024 23:35,"1,29",50,55,1112990,55,0,12,24,,70,,130422,56,65,61,42,49,,34600,"0,61",4300,20
04.04.2024 23:40,"1,32",51,55,1113000,55,0,12,25,,70,,130423,55,65,60,43,50,,33400,"0,61",4100,20
04.04.2024 23:45,"1,3",50,55,1113000,55,0,12,28,,70,,130423,57,66,61,27,50,,32400,"0,61",4100,18
04.04.2024 23:50,"1,27",51,55,1113000,55,0,12,27,,70,,130423,53,65,61,16,50,,30500,"0,59",4000,17
04.04.2024 23:55,"1,23",50,55,1113010,55,0,12,27,,70,,130424,51,65,61,16,50,,26800,"0,6",4100,17
05.04.2024 00:00,"1,06",50,55,1113010,55,0,12,26,,70,,130424,54,65,61,31,50,,25200,"0,6",4100,17
05.04.2024 00:05,"1,03",50,55,1113010,55,0,12,26,,70,,130424,45,64,59,42,50,,25800,"0,6",3900,18
05.04.2024 00:10,"4,32",49,55,1113020,55,0,12,31,,70,,130425,45,64,59,45,49,,83900,"0,6",2600,28
05.04.2024 00:15,"4,09",48,55,1113020,55,0,12,36,,70,,130425,56,63,61,41,49,,51200,"0,6",4100,37
05.04.2024 00:20,"4,2",47,55,1113020,55,0,13,46,,70,,130425,59,65,61,62,48,,54300,"0,61",4100,53
05.04.2024 00:25,"4,44",49,55,1113030,55,0,13,47,,70,,130426,57,65,61,60,50,,66100,"0,61",4300,56
05.04.2024 00:30,"3,34",51,55,1113040,55,0,13,44,,70,,130426,61,65,61,42,51,,76300,"0,61",4100,48
05.04.2024 00:35,"2,84",53,55,1113040,55,0,13,41,,70,,130426,60,65,61,40,52,,59900,"0,61",4100,42
05.04.2024 00:40,"2,53",53,55,1113050,55,0,13,38,,70,,130427,44,65,61,38,52,,46400,"0,59",4100,36
05.04.2024 00:45,"2,18",54,55,1113050,55,0,13,31,,70,,130427,45,65,60,44,52,,39200,"0,6",4000,24
05.04.2024 00:50,"1,75",53,55,1113050,55,0,13,25,,70,,130427,57,65,60,42,52,,28900,"0,61",3900,14
05.04.2024 00:55,"0,9",52,55,1113050,55,0,14,21,,70,,130428,49,65,61,51,52,,22900,"0,61",3900,11
05.04.2024 01:00,"0,47",51,55,1113050,55,0,14,19,,70,,130428,46,65,61,50,52,,11500,"0,6",4100,9
05.04.2024 01:05,"0,43",50,55,1113050,55,0,14,0,,0,,130428,48,65,61,49,51,,0,"0,6",4000,0
05.04.2024 01:10,0,50,55,1113050,55,0,14,0,,0,,130429,54,65,61,46,51,,0,"0,6",4100,0
05.04.2024 01:15,0,50,55,1113050,55,0,14,0,,0,,130429,42,65,61,48,50,,0,"0,6",4000,0
05.04.2024 01:20,0,50,55,1113050,55,0,14,0,,0,,130430,43,65,61,48,50,,0,"0,6",4100,0
05.04.2024 01:25,0,49,55,1113050,55,0,14,0,,0,,130430,41,64,61,49,50,,0,"0,61",4100,0
05.04.2024 01:30,0,49,55,1113050,55,0,14,0,,0,,130430,46,64,60,46,49,,0,"0,61",3800,0
05.04.2024 01:35,0,49,55,1113050,55,0,14,0,,0,,130431,41,65,61,38,47,,0,"0,61",4000,0
05.04.2024 01:40,0,48,55,1113050,55,0,14,0,,0,,130431,54,65,61,40,46,,0,"0,61",4100,0
05.04.2024 01:45,0,48,55,1113050,55,0,14,0,,0,,130431,48,65,60,47,45,,0,"0,61",4000,0
05.04.2024 01:50,0,47,55,1113050,55,0,14,0,,0,,130432,41,64,60,46,44,,0,"0,6",4000,0
05.04.2024 01:55,0,46,55,1113050,55,0,14,0,,70,,130432,39,64,59,47,43,,0,"0,6",3900,0
05.04.2024 02:00,"4,08",45,55,1113060,55,0,14,0,,70,,130432,43,64,59,48,43,,31900,"0,61",2600,0
05.04.2024 02:05,"4,1",43,55,1113060,55,0,14,0,,70,,130433,44,63,61,49,42,,46600,"0,61",3800,0
05.04.2024 02:10,"4,15",42,55,1113060,55,0,14,0,,70,,130433,46,62,61,49,42,,43400,"0,6",4300,0
05.04.2024 02:15,"4,18",41,55,1113070,55,0,14,0,,1,,130433,45,61,61,48,42,,800,"0,61",4400,0
05.04.2024 02:20,"0,13",40,55,1113070,55,0,15,0,,1,,130434,44,61,61,48,41,,1500,"0,6",4300,0
05.04.2024 02:25,"0,03",40,55,1113070,55,0,15,0,,1,,130434,43,61,61,48,41,,200,"0,61",4100,0
05.04.2024 02:30,0,40,55,1113070,55,0,15,0,,0,,130434,43,60,61,47,40,,0,"0,61",4100,0
05.04.2024 02:35,0,39,55,1113070,55,0,15,0,,0,,130435,42,60,61,47,40,,0,"0,61",4100,0
05.04.2024 02:40,0,39,55,1113070,55,0,15,0,,0,,130435,42,59,61,47,40,,0,"0,61",4000,0
05.04.2024 02:45,0,39,55,1113070,55,0,16,0,,0,,130435,42,59,61,46,39,,0,"0,61",4100,0
05.04.2024 02:50,0,38,55,1113070,56,0,16,0,,0,,130436,42,58,61,46,39,,0,"0,61",4000,0
05.04.2024 02:55,0,38,55,1113070,56,0,16,0,,0,,130436,42,58,61,46,39,,0,"0,61",3900,0
05.04.2024 03:00,0,38,55,1113070,56,0,16,0,,0,,130436,42,58,61,46,38,,0,"0,61",3900,0
05.04.2024 03:05,0,38,55,1113070,56,0,16,0,,0,,130437,41,57,61,46,38,,0,"0,61",3900,0
05.04.2024 03:10,0,38,55,1113070,56,0,16,0,,0,,130437,41,57,61,45,38,,0,"0,61",3900,0
05.04.2024 03:15,0,38,55,1113070,56,0,16,0,,0,,130437,41,56,61,45,37,,0,"0,61",3800,0
05.04.2024 03:20,0,37,55,1113070,56,0,17,0,,0,,130438,41,56,61,45,37,,0,"0,61",3800,0
05.04.2024 03:25,0,37,55,1113070,56,0,17,0,,0,,130438,42,62,61,44,37,,0,"0,61",3800,0
05.04.2024 03:30,0,37,55,1113070,56,0,17,0,,0,,130438,43,62,61,44,36,,0,"0,61",3800,0
05.04.2024 03:35,0,37,55,1113070,56,0,17,0,,0,,130439,42,61,61,43,36,,0,"0,6",3900,0
05.04.2024 03:40,0,36,55,1113070,56,0,17,0,,0,,130439,40,62,61,42,36,,0,"0,61",3800,0
05.04.2024 03:45,0,36,55,1113070,56,0,17,0,,0,,130439,40,61,61,42,36,,0,"0,6",3800,0
05.04.2024 03:50,0,36,55,1113070,56,0,17,0,,0,,130440,40,61,61,42,35,,0,"0,6",3800,0
05.04.2024 03:55,0,36,55,1113070,56,0,18,0,,69,,130440,39,61,61,41,35,,0,"0,61",3600,0
05.04.2024 04:00,"4,15",35,56,1113070,56,0,18,0,,69,,130440,39,60,60,41,35,,31400,"0,61",2800,0
05.04.2024 04:05,"4,13",35,55,1113070,55,0,18,0,,69,,130441,39,61,60,40,35,,45900,"0,6",3800,0
05.04.2024 04:10,"4,15",35,55,1113080,55,0,18,0,,70,,130441,40,61,61,40,34,,45200,"0,61",4100,0
05.04.2024 04:15,"4,2",34,55,1113080,55,0,18,0,,1,,130441,39,60,61,40,34,,3000,"0,61",4200,0
05.04.2024 04:20,"0,1",34,55,1113080,55,0,18,0,,1,,130442,39,60,61,40,34,,800,"0,61",4100,0
05.04.2024 04:25,"0,02",34,55,1113080,55,0,18,0,,1,,130442,38,60,61,40,34,,100,"0,6",4100,0
05.04.2024 04:30,0,34,55,1113080,55,0,18,0,,0,,130442,38,59,61,40,34,,0,"0,61",4100,0
05.04.2024 04:35,0,33,55,1113080,56,0,18,0,,0,,130443,38,59,61,40,34,,0,"0,6",4000,0
05.04.2024 04:40,0,33,55,1113080,56,0,19,0,,0,,130443,38,58,61,39,33,,0,"0,61",4000,0
05.04.2024 04:45,0,33,55,1113080,56,0,19,0,,0,,130443,37,58,61,39,33,,0,"0,6",4000,0
05.04.2024 04:50,0,33,55,1113080,56,0,19,0,,0,,130444,37,58,61,39,33,,0,"0,61",4000,0
05.04.2024 04:55,0,33,55,1113080,56,0,19,0,,0,,130444,37,57,61,39,33,,0,"0,61",3900,0
05.04.2024 05:00,"0,01",32,55,1113080,56,0,19,0,,0,,130444,37,58,61,38,33,,0,"0,61",3900,0
05.04.2024 05:05,0,35,55,1113080,56,0,19,99,,70,,130445,37,58,61,37,37,,34300,"0,61",3900,99
05.04.2024 05:10,"6,61",51,55,1113090,56,0,19,82,,70,,130445,37,57,61,37,53,,193400,"0,61",3900,91
05.04.2024 05:15,"6,48",54,55,1113110,56,0,19,80,,70,,130445,51,64,61,36,55,,182200,"0,6",3900,85
05.04.2024 05:20,"6,08",54,55,1113120,56,0,19,64,,70,,130446,47,64,61,36,54,,163500,"0,6",3900,73
05.04.2024 05:25,"5,25",56,55,1113130,56,0,19,47,,70,,130446,46,63,61,36,56,,126400,"0,6",4000,54
05.04.2024 05:30,3,56,55,1113140,56,0,19,42,,70,,130446,41,64,61,38,55,,53000,"0,61",3900,49
05.04.2024 05:35,"2,76",55,55,1113140,56,0,19,31,,70,,130447,40,64,61,40,54,,42000,"0,6",3800,34
05.04.2024 05:40,"2,06",54,55,1113140,56,0,19,25,,70,,130447,48,64,61,45,53,,31900,"0,6",3800,24
05.04.2024 05:45,"1,51",53,55,1113150,56,0,18,20,,70,,130447,61,65,61,37,53,,23500,"0,6",3800,15
05.04.2024 05:50,"0,91",52,55,1113150,55,0,14,20,,70,,130448,59,64,61,38,52,,15000,"0,61",3700,14
05.04.2024 05:55,"4,15",50,55,1113150,55,0,12,22,,70,,130448,59,63,61,31,50,,48300,"0,61",3700,17
05.04.2024 06:00,"4,2",49,55,1113160,55,0,12,22,,70,,130448,50,63,61,44,49,,48600,"0,61",4000,17
05.04.2024 06:05,"4,13",48,55,1113160,55,0,12,44,,70,,130449,44,62,61,49,49,,43200,"0,61",4200,44
05.04.2024 06:10,"2,64",50,55,1113160,55,0,12,45,,70,,130449,50,64,61,44,51,,61700,"0,62",4100,45
05.04.2024 06:15,"2,69",52,55,1113170,56,0,13,41,,70,,130449,42,65,58,47,52,,57700,"0,6",3900,40
05.04.2024 06:20,"2,45",52,55,1113170,55,0,12,36,,70,,130450,57,66,61,33,52,,48400,"0,6",4000,34
05.04.2024 06:25,"2,18",53,55,1113180,55,0,12,33,,70,,130450,41,66,61,37,52,,39300,"0,6",4100,29
05.04.2024 06:30,"1,95",53,55,1113180,55,0,12,33,,70,,130450,44,65,61,46,52,,35600,"0,61",4100,28
05.04.2024 06:35,"1,87",53,55,1113180,55,0,13,30,,70,,130451,44,65,61,49,52,,34400,"0,61",4100,24
05.04.2024 06:40,"1,73",53,55,1113190,55,0,13,29,,70,,130451,49,65,60,47,52,,29700,"0,61",4000,22
05.04.2024 06:45,"1,58",53,55,1113190,55,0,13,29,,70,,130451,53,65,61,46,52,,27700,"0,61",4000,21
05.04.2024 06:50,"1,55",53,55,1113190,55,0,13,27,,70,,130452,44,66,60,49,52,,29300,"0,61",3700,18
05.04.2024 06:55,"1,32",52,55,1113190,55,0,13,26,,70,,130452,55,65,61,50,52,,27900,"0,61",4000,18
05.04.2024 07:00,"1,24",52,55,1113200,55,0,13,24,,70,,130452,51,65,61,49,52,,25100,"0,61",3900,15
05.04.2024 07:05,"0,89",51,55,1113200,55,0,14,21,,70,,130453,47,64,61,49,52,,20900,"0,61",3900,13
05.04.2024 07:10,"0,74",50,55,1113200,55,0,13,22,,70,,130453,52,65,60,45,51,,15000,"0,61",3800,16
05.04.2024 07:15,"0,88",50,55,1113200,55,0,12,22,,70,,130453,56,66,60,18,51,,19500,"0,6",3800,16
05.04.2024 07:20,"0,89",50,55,1113200,55,0,12,24,,70,,130454,57,65,61,38,50,,23800,"0,61",4000,19
05.04.2024 07:25,"1,35",51,55,1113200,55,0,12,25,,70,,130454,53,65,60,39,50,,33700,"0,59",3700,21
05.04.2024 07:30,"1,42",49,55,1113210,55,0,12,27,,70,,130454,56,63,60,19,50,,54700,"0,6",3500,24
05.04.2024 07:35,"4,16",48,55,1113210,55,0,12,29,,69,,130455,56,63,61,32,49,,53400,"0,59",4200,25
05.04.2024 07:40,"4,2",47,55,1113220,55,0,11,34,,69,,130455,60,65,61,33,48,,52600,"0,61",4100,33
05.04.2024 07:45,"4,28",48,54,1113220,55,0,11,38,,69,,130455,54,66,58,15,49,,71800,"0,59",4300,39
05.04.2024 07:50,"2,33",49,55,1113230,55,0,11,45,,70,,130456,58,66,61,22,50,,60000,"0,61",4300,46
05.04.2024 07:55,"2,78",51,55,1113230,55,0,11,44,,70,,130456,56,66,61,17,51,,68300,"0,6",4400,45
05.04.2024 08:00,"2,59",52,54,1113240,55,0,11,40,,70,,130456,54,66,61,17,52,,54600,"0,6",4600,39
05.04.2024 08:05,"2,21",53,55,1113240,55,0,12,32,,70,,130457,49,66,59,40,52,,41000,"0,6",4300,28
05.04.2024 08:10,"1,8",53,55,1113240,55,0,12,26,,70,,130457,57,66,61,41,52,,31800,"0,6",4200,20
05.04.2024 08:15,"1,22",52,55,1113250,55,0,12,22,,70,,130458,62,66,61,33,52,,22400,"0,6",4300,14
05.04.2024 08:20,"0,53",51,55,1113250,55,0,12,16,,70,,130458,50,66,60,47,51,,2800,"0,61",4300,10
05.04.2024 08:25,"0,31",49,55,1113250,55,0,12,11,,70,,130458,46,65,60,51,50,,3200,"0,61",4100,9
05.04.2024 08:30,"0,34",49,55,1113250,55,0,12,11,,70,,130459,42,65,61,46,50,,11700,"0,61",4200,13
05.04.2024 08:35,"0,5",49,55,1113250,55,0,12,12,,70,,130459,55,66,59,26,49,,3700,"0,61",4100,16
05.04.2024 08:40,"0,98",49,55,1113250,55,0,12,17,,70,,130459,55,65,61,29,48,,28300,"0,6",4100,20
05.04.2024 08:45,"1,22",50,55,1113250,55,0,12,19,,70,,130460,51,65,59,45,48,,33800,"0,61",4200,20
05.04.2024 08:50,"1,08",50,55,1113260,55,0,12,22,,70,,130460,47,65,57,41,48,,30200,"0,6",3900,17
05.04.2024 08:55,"1,01",49,55,1113260,55,0,11,25,,70,,130460,60,61,60,25,48,,73200,"0,6",1700,17
05.04.2024 09:00,"4,1",47,55,1113270,55,0,11,34,,70,,130461,58,63,61,43,47,,64000,"0,6",3900,23
05.04.2024 09:05,"4,16",46,55,1113270,55,0,11,37,,70,,130461,58,66,61,19,47,,52800,"0,59",4100,27
05.04.2024 09:10,"4,27",45,54,1113280,55,0,11,44,,70,,130461,53,66,61,22,46,,67900,"0,58",4400,35
05.04.2024 09:15,"2,33",47,55,1113280,55,0,11,45,,70,,130462,53,66,60,33,48,,62100,"0,6",4200,38
05.04.2024 09:20,"2,42",49,55,1113290,55,0,11,41,,70,,130462,55,66,60,17,50,,58100,"0,6",4200,36
05.04.2024 09:25,"2,21",50,55,1113290,55,0,11,29,,70,,130462,44,66,61,28,50,,48600,"0,6",4200,27
05.04.2024 09:30,"1,51",50,55,1113300,55,0,11,24,,70,,130463,50,66,60,39,50,,36000,"0,61",4100,21
05.04.2024 09:35,"1,06",50,55,1113300,55,0,12,17,,70,,130463,51,66,60,44,50,,9200,"0,6",4200,12
05.04.2024 09:40,"0,53",49,55,1113300,55,0,12,12,,70,,130463,50,66,59,42,49,,10000,"0,59",4000,9
05.04.2024 09:45,"0,17",47,55,1113300,55,0,12,11,,70,,130464,55,66,60,26,48,,4100,"0,61",4200,9
05.04.2024 09:50,"0,29",47,55,1113300,55,0,11,9,,70,,130464,55,66,60,36,48,,14200,"0,61",4200,12
05.04.2024 09:55,"0,29",46,55,1113300,55,0,12,9,,70,,130465,37,65,61,53,47,,18900,"0,6",4200,14
05.04.2024 10:00,"0,53",46,55,1113300,55,0,12,11,,70,,130465,56,66,60,30,46,,4800,"0,6",4200,16
05.04.2024 10:05,"0,87",47,54,1113310,55,0,12,13,,70,,130465,41,65,61,37,46,,29400,"0,6",4200,17
05.04.2024 10:10,"0,94",47,54,1113310,55,0,12,17,,70,,130466,53,65,61,21,46,,18300,"0,61",4400,16
05.04.2024 10:15,"0,82",47,55,1113310,55,0,12,22,,70,,130466,43,65,59,43,46,,27900,"0,61",4300,15
05.04.2024 10:20,"0,94",46,54,1113310,55,0,12,23,,70,,130466,53,65,60,32,46,,13200,"0,6",4200,15
05.04.2024 10:25,"0,79",46,55,1113310,55,0,12,23,,70,,130467,42,64,60,43,46,,48900,"0,6",4200,15
05.04.2024 10:30,"4,12",45,55,1113320,55,0,12,27,,70,,130467,55,62,59,48,45,,87100,"0,6",3900,23
05.04.2024 10:35,"4,2",44,55,1113330,55,0,12,33,,70,,130467,47,64,58,47,45,,51100,"0,6",4700,32
05.04.2024 10:40,"4,1",45,54,1113330,54,0,12,36,,70,,130468,44,65,61,49,45,,55400,"0,61",4300,37
05.04.2024 10:45,"2,21",47,54,1113330,55,0,12,34,,70,,130468,44,66,60,42,46,,60700,"0,6",4600,35
05.04.2024 10:50,"2,14",48,55,1113340,55,0,12,31,,70,,130468,50,65,61,41,47,,50600,"0,6",4400,29
05.04.2024 10:55,"1,67",49,54,1113340,55,0,12,23,,70,,130469,56,66,60,32,48,,31800,"0,6",4300,14
05.04.2024 11:00,"0,8",48,55,1113340,55,0,11,16,,70,,130469,56,66,60,24,47,,12700,"0,6",4400,7
05.04.2024 11:05,"0,19",47,54,1113350,55,0,12,7,,70,,130470,47,66,61,38,47,,4000,"0,6",4300,0
05.04.2024 11:10,"0,26",46,55,1113350,55,0,12,7,,70,,130470,52,65,61,48,46,,5200,"0,61",4200,0
05.04.2024 11:15,"0,14",45,55,1113350,55,0,12,9,,70,,130470,59,66,61,26,45,,12400,"0,6",4300,4
05.04.2024 11:20,"0,18",44,55,1113350,55,0,12,15,,70,,130471,56,66,61,32,45,,11300,"0,6",4100,12
05.04.2024 11:25,"0,36",44,55,1113350,55,0,12,16,,70,,130471,38,65,61,33,45,,10300,"0,61",4100,16
05.04.2024 11:30,"0,46",45,55,1113350,55,0,12,18,,70,,130471,53,66,61,33,45,,24200,"0,6",4100,17
05.04.2024 11:35,"0,54",45,55,1113350,56,0,12,19,,70,,130472,57,66,60,22,45,,5400,"0,6",4000,17
05.04.2024 11:40,"0,55",45,55,1113350,56,0,11,20,,70,,130472,52,65,60,19,44,,20600,"0,58",3900,15
05.04.2024 11:45,"0,43",45,55,1113350,55,0,12,22,,70,,130472,44,65,60,38,44,,54700,"0,6",3700,16
05.04.2024 11:50,"4,19",44,55,1113360,55,0,12,28,,70,,130473,53,61,60,37,44,,58300,"0,59",3500,22
05.04.2024 11:55,"4,18",43,55,1113370,55,0,12,37,,70,,130473,63,65,62,29,43,,57900,"0,59",4200,31
05.04.2024 12:00,"4,16",44,55,1113370,55,0,12,45,,70,,130473,51,65,61,49,45,,67900,"0,6",4100,42
05.04.2024 12:05,"2,54",46,55,1113380,55,0,12,40,,70,,130474,50,66,61,49,46,,70100,"0,6",4300,37
05.04.2024 12:10,"2,06",47,55,1113380,55,0,12,31,,70,,130474,52,66,61,36,47,,45900,"0,61",4300,25
05.04.2024 12:15,"1,45",47,55,1113380,55,0,12,16,,70,,130474,58,66,61,33,47,,13900,"0,61",4000,7
05.04.2024 12:20,"0,29",46,55,1113390,55,0,12,7,,70,,130475,48,66,60,49,46,,1700,"0,61",4300,1
05.04.2024 12:25,"0,01",45,55,1113390,55,0,12,4,,70,,130475,57,66,61,22,46,,0,"0,59",4100,0
05.04.2024 12:30,0,44,55,1113390,55,0,12,4,,70,,130475,32,66,61,22,45,,0,"0,61",4100,2
05.04.2024 12:35,0,43,55,1113390,55,0,12,11,,70,,130476,50,66,61,38,44,,5200,"0,6",4000,11
05.04.2024 12:40,"0,69",44,55,1113390,55,0,12,18,,70,,130476,46,66,61,47,44,,32300,"0,6",3900,18
05.04.2024 12:45,"1,15",45,55,1113390,55,0,12,24,,70,,130476,48,66,61,33,44,,40300,"0,61",4000,20
05.04.2024 12:50,"1,18",46,55,1113390,55,0,12,25,,70,,130477,53,66,60,48,45,,34200,"0,6",4000,16
05.04.2024 12:55,"0,89",45,55,1113390,55,0,13,23,,70,,130477,44,66,61,49,45,,12000,"0,61",4300,13
05.04.2024 13:00,"0,62",45,55,1113400,55,0,12,20,,70,,130478,56,66,61,38,46,,15400,"0,6",4000,13
05.04.2024 13:05,"0,53",45,55,1113400,55,0,12,18,,70,,130478,47,66,58,45,46,,7100,"0,6",4100,13
05.04.2024 13:10,"0,77",45,55,1113400,55,0,12,16,,70,,130478,58,66,60,27,45,,28000,"0,59",4000,16
05.04.2024 13:15,"0,91",45,55,1113400,55,0,12,15,,70,,130479,43,65,61,29,45,,20200,"0,6",4000,16
05.04.2024 13:20,"0,79",45,55,1113400,55,0,12,15,,70,,130479,43,65,59,40,45,,36800,"0,6",3800,15
05.04.2024 13:25,"4,1",44,55,1113410,55,0,12,18,,70,,130479,50,64,58,43,44,,66200,"0,61",3700,20
05.04.2024 13:30,"4,18",43,55,1113410,55,0,12,25,,70,,130479,44,62,61,44,43,,49500,"0,6",3800,25
05.04.2024 13:35,"4,25",43,55,1113420,55,0,11,31,,70,,130480,60,66,61,25,43,,55200,"0,58",3100,34
05.04.2024 13:40,"4,18",44,55,1113420,55,0,12,40,,70,,130480,50,65,60,34,44,,60400,"0,6",4300,42
05.04.2024 13:45,"2,39",47,55,1113430,56,0,12,40,,70,,130480,51,66,61,38,45,,68400,"0,6",4000,40
05.04.2024 13:50,"2,06",48,55,1113430,55,0,12,33,,70,,130481,46,66,61,40,46,,48600,"0,6",3800,27
05.04.2024 13:55,"1,19",47,55,1113430,55,0,12,18,,70,,130481,45,65,60,48,47,,14400,"0,6",4100,7
05.04.2024 14:00,"0,29",46,55,1113430,55,0,12,13,,70,,130482,46,65,61,47,47,,7800,"0,61",4200,4
05.04.2024 14:05,"0,1",45,55,1113440,55,0,13,9,,70,,130482,43,65,61,45,46,,3000,"0,6",4100,2
05.04.2024 14:10,"0,13",44,55,1113440,55,0,13,8,,70,,130482,43,64,61,45,45,,5900,"0,6",4000,5
05.04.2024 14:15,"0,14",44,55,1113440,55,0,13,8,,70,,130483,59,66,61,23,45,,6600,"0,59",3900,10
05.04.2024 14:20,"0,43",44,55,1113440,55,0,12,10,,70,,130483,54,66,58,25,44,,6300,"0,61",3900,17
05.04.2024 14:25,"0,86",45,55,1113440,55,0,12,15,,70,,130483,37,65,60,41,44,,31500,"0,61",3900,18
05.04.2024 14:30,"1,02",45,55,1113440,55,0,12,20,,70,,130484,50,65,60,38,44,,27900,"0,6",3900,16
05.04.2024 14:35,"0,82",46,55,1113440,55,0,12,22,,70,,130484,39,65,61,40,45,,24300,"0,61",3900,15
05.04.2024 14:40,"0,74",45,55,1113450,55,0,12,22,,70,,130484,39,65,60,46,45,,24400,"0,6",3800,14
05.04.2024 14:45,"0,67",45,55,1113450,55,0,12,22,,70,,130485,57,65,61,33,45,,4900,"0,6",4000,14
05.04.2024 14:50,"0,79",45,55,1113450,55,0,12,20,,70,,130485,47,65,59,46,45,,28900,"0,6",3900,14
05.04.2024 14:55,"0,74",45,55,1113450,55,0,12,20,,70,,130485,57,66,60,21,45,,27100,"0,6",3900,15
05.04.2024 15:00,"0,89",45,55,1113450,55,0,11,20,,70,,130486,54,65,60,28,45,,25400,"0,6",3800,15
05.04.2024 15:05,"5,21",44,55,1113450,55,0,12,20,,70,,130486,38,64,59,47,45,,47300,"0,6",3800,16
05.04.2024 15:10,"4,2",43,55,1113460,55,0,12,22,,70,,130486,41,61,59,48,44,,49200,"0,61",2100,22
05.04.2024 15:15,"4,17",43,54,1113460,55,0,12,35,,70,,130486,40,59,61,50,43,,45000,"0,61",4000,40
05.04.2024 15:20,"4,2",42,54,1113470,54,0,12,44,,70,,130487,60,66,61,40,43,,45000,"0,61",4300,51
05.04.2024 15:25,"2,86",46,54,1113470,55,0,12,43,,70,,130487,40,66,61,27,45,,52200,"0,61",4600,42
05.04.2024 15:30,"2,45",48,55,1113480,55,0,12,33,,70,,130488,26,65,60,42,47,,82400,"0,61",4200,29
05.04.2024 15:35,"1,87",49,55,1113480,55,0,12,26,,70,,130488,58,66,61,30,47,,60700,"0,6",4000,17
05.04.2024 15:40,"0,65",48,55,1113490,55,0,12,13,,70,,130488,39,65,61,46,47,,40800,"0,61",4100,3
05.04.2024 15:45,"0,14",46,54,1113490,55,0,12,4,,70,,130489,44,66,59,46,46,,6300,"0,6",4000,0
05.04.2024 15:50,0,45,55,1113490,55,0,12,0,,70,,130489,46,66,59,45,45,,400,"0,6",4300,0
05.04.2024 15:55,0,44,55,1113490,55,0,12,1,,70,,130489,42,65,61,48,44,,0,"0,6",4200,0
05.04.2024 16:00,0,44,55,1113490,55,0,13,6,,70,,130490,40,65,60,49,44,,0,"0,6",4200,5
05.04.2024 16:05,"0,2",44,55,1113490,55,0,13,17,,70,,130490,46,65,60,43,43,,0,"0,6",4200,16
05.04.2024 16:10,"0,89",44,55,1113490,55,0,13,19,,70,,130490,46,65,60,46,43,,14600,"0,6",4100,17
05.04.2024 16:15,"1,1",45,55,1113490,55,0,13,21,,70,,130491,45,65,60,48,44,,34100,"0,6",4200,17
05.04.2024 16:20,"0,98",45,55,1113490,55,0,13,26,,70,,130491,57,65,61,37,45,,32800,"0,61",4100,15
05.04.2024 16:25,"0,98",45,55,1113500,55,0,13,25,,70,,130491,52,65,59,38,45,,28600,"0,61",4000,15
05.04.2024 16:30,"0,74",45,55,1113500,55,0,11,23,,70,,130492,53,66,60,17,46,,22800,"0,6",3900,15
05.04.2024 16:35,"0,84",45,55,1113500,55,0,12,20,,70,,130492,50,65,60,26,46,,28500,"0,6",4000,15
05.04.2024 16:40,"0,74",45,54,1113500,54,0,12,17,,70,,130492,41,65,59,34,46,,10500,"0,61",4000,15
05.04.2024 16:45,"0,77",45,54,1113500,55,0,12,15,,70,,130493,49,64,60,42,45,,22900,"0,61",4200,15
05.04.2024 16:50,"4,13",44,55,1113510,55,0,12,16,,70,,130493,52,63,59,43,44,,38100,"0,61",3900,19
05.04.2024 16:55,"4,15",43,54,1113510,55,0,12,19,,70,,130493,49,60,60,48,44,,50100,"0,61",4200,24
05.04.2024 17:00,"4,2",43,54,1113510,54,0,12,30,,70,,130494,59,66,61,27,43,,45000,"0,58",4200,40
05.04.2024 17:05,"2,21",45,54,1113520,55,0,12,34,,70,,130494,58,66,61,20,45,,75000,"0,61",4600,38
05.04.2024 17:10,"1,94",47,55,1113520,55,0,12,29,,70,,130495,36,65,54,32,46,,63600,"0,61",4200,21
05.04.2024 17:15,"0,69",46,55,1113530,55,0,12,22,,70,,130495,42,65,61,37,46,,43800,"0,61",4200,9
05.04.2024 17:20,"0,36",46,55,1113530,55,0,12,15,,70,,130495,41,65,61,45,46,,3500,"0,6",4000,6
05.04.2024 17:25,"0,13",45,55,1113530,55,0,12,9,,70,,130496,59,65,60,38,46,,8000,"0,6",4100,4
05.04.2024 17:30,"0,13",44,55,1113530,55,0,13,9,,70,,130496,49,65,61,48,45,,6000,"0,61",4100,7
05.04.2024 17:35,"0,24",44,55,1113530,55,0,12,9,,70,,130496,55,66,60,22,45,,4500,"0,58",4000,13
05.04.2024 17:40,"0,82",45,55,1113530,55,0,12,12,,70,,130497,57,65,60,27,44,,11700,"0,6",4000,18
05.04.2024 17:45,"0,98",45,55,1113530,55,0,12,14,,70,,130497,59,66,60,34,44,,31500,"0,61",4100,18
05.04.2024 17:50,"0,89",46,55,1113540,55,0,12,16,,70,,130497,58,65,61,33,44,,27400,"0,61",4100,16
05.04.2024 17:55,"0,72",45,55,1113540,55,0,12,18,,70,,130498,58,65,61,28,44,,17500,"0,61",4100,15
05.04.2024 18:00,"0,64",45,55,1113540,55,0,12,20,,70,,130498,40,65,60,39,44,,24900,"0,6",4000,15
05.04.2024 18:05,0,44,55,1113540,55,0,12,0,,0,,130498,58,66,61,32,44,,7200,"0,61",4100,1
05.04.2024 18:10,"0,01",45,55,1113540,55,0,12,0,,0,,130499,48,65,60,43,44,,0,"0,61",4100,1
05.04.2024 18:15,0,45,55,1113540,55,0,12,0,,0,,130499,57,65,61,28,44,,0,"0,6",3900,1
05.04.2024 18:20,0,44,55,1113540,55,0,12,0,,0,,130499,36,65,60,38,44,,0,"0,61",3900,0
05.04.2024 18:25,"4,12",44,55,1113540,55,0,12,0,,70,,130500,58,63,60,36,44,,0,"0,6",3800,0
05.04.2024 18:30,"4,15",44,55,1113550,55,0,12,0,,70,,130500,55,58,60,45,43,,48300,"0,6",1400,0
05.04.2024 18:35,"4,17",43,54,1113550,55,0,12,0,,70,,130500,51,59,61,48,43,,51400,"0,6",4000,0
05.04.2024 18:40,"4,18",43,54,1113550,54,0,12,0,,70,,130501,46,64,60,49,42,,48700,"0,61",4500,0
05.04.2024 18:45,"4,2",43,54,1113560,55,0,12,0,,1,,130501,59,66,61,27,41,,48400,"0,6",4500,0
05.04.2024 18:50,"0,1",43,54,1113560,55,0,12,0,,1,,130501,50,66,61,42,40,,1300,"0,61",4300,0
05.04.2024 18:55,"0,1",42,55,1113560,55,0,12,0,,1,,130502,59,66,61,33,40,,1300,"0,6",4200,0
05.04.2024 19:00,"0,06",42,55,1113560,55,0,11,0,,0,,130502,60,66,61,23,39,,0,"0,6",4100,0
05.04.2024 19:05,0,41,55,1113560,55,0,11,0,,0,,130502,50,66,59,36,39,,0,"0,61",4100,0
05.04.2024 19:10,0,40,55,1113560,55,0,11,0,,0,,130503,52,66,60,40,38,,0,"0,6",4300,0
05.04.2024 19:15,0,39,55,1113560,55,0,12,0,,0,,130503,57,66,60,34,38,,0,"0,6",4100,0
05.04.2024 19:20,0,38,55,1113560,55,0,12,0,,0,,130504,41,65,60,45,38,,0,"0,6",4100,0
05.04.2024 19:25,"0,04",38,55,1113560,55,0,11,0,,0,,130504,57,66,60,18,37,,0,"0,6",4100,0
05.04.2024 19:30,"0,07",37,55,1113560,55,0,11,0,,0,,130504,55,66,59,16,37,,0,"0,6",4100,0
05.04.2024 19:35,0,37,55,1113560,55,0,11,0,,0,,130505,49,66,60,24,37,,100,"0,61",4200,0
05.04.2024 19:40,0,36,55,1113560,55,0,11,0,,0,,130505,49,66,58,47,37,,0,"0,6",4100,0
05.04.2024 19:45,"0,01",36,54,1113560,55,0,11,0,,0,,130505,53,65,60,26,36,,200,"0,6",4100,0
05.04.2024 19:50,0,36,55,1113560,55,0,11,0,,0,,130505,42,65,59,40,36,,0,"0,61",4200,0
05.04.2024 19:55,0,36,55,1113560,55,0,12,0,,70,,130506,52,64,60,44,36,,0,"0,6",4000,0
05.04.2024 20:00,"4,13",36,55,1113560,55,0,12,0,,70,,130506,54,60,57,38,36,,7000,"0,6",3800,0
05.04.2024 20:05,"4,2",36,54,1113570,55,0,12,0,,70,,130506,54,63,59,38,36,,67500,"0,6",4000,0
05.04.2024 20:10,"4,16",35,54,1113570,54,0,12,0,,70,,130507,49,65,61,30,35,,48500,"0,61",4300,0
05.04.2024 20:15,"4,12",35,54,1113570,54,0,12,0,,1,,130507,57,65,61,42,35,,52700,"0,61",4500,0
05.04.2024 20:20,"0,08",35,54,1113580,55,0,12,0,,1,,130507,44,65,61,45,35,,2700,"0,6",4600,0
05.04.2024 20:25,"0,03",35,55,1113580,55,0,12,0,,1,,130508,44,65,60,48,35,,1200,"0,6",4300,0
05.04.2024 20:30,"0,03",35,55,1113580,55,0,12,0,,0,,130508,55,65,61,37,34,,200,"0,61",4200,0
05.04.2024 20:35,"0,05",35,55,1113580,55,0,12,0,,0,,130508,55,66,61,19,34,,100,"0,6",4200,0
05.04.2024 20:40,0,35,55,1113580,55,0,12,0,,0,,130509,42,66,60,34,34,,0,"0,61",4100,0
05.04.2024 20:45,0,34,54,1113580,55,0,12,0,,0,,130509,54,66,60,36,34,,0,"0,61",4300,0
05.04.2024 20:50,0,34,55,1113580,55,0,12,0,,0,,130509,56,66,61,26,34,,100,"0,6",4400,0
05.04.2024 20:55,0,34,55,1113580,55,0,12,0,,0,,130510,39,65,61,40,34,,0,"0,61",4300,0
05.04.2024 21:00,0,34,55,1113580,55,0,12,0,,0,,130510,51,65,60,40,33,,0,"0,61",4300,0
05.04.2024 21:05,0,34,55,1113580,55,0,12,0,,0,,130511,47,66,60,46,33,,0,"0,61",4100,0
05.04.2024 21:10,0,34,55,1113580,55,0,12,0,,0,,130511,52,66,59,24,33,,0,"0,6",4000,0
05.04.2024 21:15,0,33,55,1113580,55,0,11,0,,0,,130511,50,66,58,41,33,,0,"0,6",4000,0
05.04.2024 21:20,0,33,55,1113580,55,0,11,0,,0,,130512,55,66,60,21,33,,0,"0,59",4200,0
05.04.2024 21:25,"0,05",33,55,1113580,55,0,11,0,,0,,130512,55,65,59,17,33,,200,"0,6",4000,0
05.04.2024 21:30,"5,76",33,55,1113580,55,0,11,0,,70,,130512,56,62,60,23,32,,0,"0,6",3900,0
05.04.2024 21:35,"4,15",33,55,1113580,55,0,11,0,,70,,130513,55,57,57,52,32,,59800,"0,6",0,0
05.04.2024 21:40,"4,18",32,54,1113590,54,0,11,0,,70,,130513,61,64,61,36,32,,77800,"0,6",4400,0
05.04.2024 21:45,"4,14",32,54,1113590,54,0,11,0,,70,,130513,51,66,60,46,32,,53500,"0,61",4600,0
05.04.2024 21:50,"0,13",32,54,1113590,54,0,11,0,,0,,130513,55,66,60,43,32,,51900,"0,6",4700,0
05.04.2024 21:55,"0,1",32,55,1113600,55,0,11,0,,0,,130514,53,66,60,43,32,,3400,"0,61",4400,0
05.04.2024 22:00,0,32,54,1113600,55,0,12,0,,0,,130514,59,65,61,42,32,,100,"0,6",4100,0
05.04.2024 22:05,0,32,54,1113600,55,0,12,0,,0,,130515,52,66,60,42,32,,200,"0,6",4500,0
05.04.2024 22:10,"0,05",31,54,1113600,55,0,11,0,,0,,130515,58,66,61,24,32,,0,"0,59",4400,0
05.04.2024 22:15,0,31,55,1113600,55,0,12,0,,0,,130515,33,65,61,22,31,,0,"0,61",4300,0
05.04.2024 22:20,0,31,55,1113600,55,0,12,0,,0,,130516,31,65,61,26,31,,0,"0,6",4100,0
05.04.2024 22:25,0,31,55,1113600,55,0,12,0,,0,,130516,58,65,61,29,31,,0,"0,61",3500,0
05.04.2024 22:30,"0,01",31,55,1113600,55,0,12,0,,0,,130516,59,66,61,28,31,,0,"0,6",3900,0
05.04.2024 22:35,0,31,55,1113600,55,0,12,0,,0,,130517,58,66,61,27,31,,300,"0,6",4100,0
05.04.2024 22:40,0,31,55,1113600,55,0,12,0,,0,,130517,59,65,61,37,31,,100,"0,6",4200,0
05.04.2024 22:45,0,31,55,1113600,55,0,12,0,,0,,130517,57,65,61,36,31,,0,"0,6",3900,0
05.04.2024 22:50,0,30,55,1113600,55,0,12,0,,0,,130518,58,65,61,32,31,,0,"0,6",4000,0
05.04.2024 22:55,0,30,55,1113600,55,0,12,0,,0,,130518,59,65,61,32,31,,0,"0,59",4000,0
05.04.2024 23:00,0,30,55,1113600,55,0,12,0,,0,,130518,52,65,58,28,31,,0,"0,6",3800,0
05.04.2024 23:05,0,30,55,1113600,55,0,12,0,,0,,130519,49,64,58,33,30,,0,"0,61",3600,0
05.04.2024 23:10,"4,44",30,55,1113600,55,0,11,0,,70,,130519,56,57,57,54,30,,-800,"0,6",3500,0
05.04.2024 23:15,"4,15",30,55,1113610,55,0,11,0,,70,,130519,57,64,60,20,30,,86700,"0,59",3500,0
05.04.2024 23:20,"4,18",30,54,1113610,54,0,11,0,,70,,130520,39,63,61,20,30,,60800,"0,61",4400,0
05.04.2024 23:25,"0,11",30,54,1113610,54,0,12,0,,1,,130520,37,63,61,41,30,,51200,"0,6",4700,0
05.04.2024 23:30,"0,06",30,55,1113610,55,0,12,0,,1,,130520,40,63,61,39,30,,4500,"0,61",4500,0
05.04.2024 23:35,"0,06",30,55,1113610,55,0,12,0,,1,,130521,55,66,61,18,30,,400,"0,61",4000,0
05.04.2024 23:40,0,30,55,1113610,55,0,12,0,,0,,130521,55,66,61,28,30,,0,"0,61",4300,0
05.04.2024 23:45,0,30,54,1113610,55,0,12,0,,0,,130521,41,65,61,44,30,,0,"0,61",4300,0
05.04.2024 23:50,0,30,54,1113610,55,0,12,0,,0,,130522,41,65,61,46,30,,0,"0,61",4400,0
05.04.2024 23:55,0,30,55,1113610,55,0,13,0,,0,,130522,40,64,61,43,30,,0,"0,6",4200,0
06.04.2024 00:00,0,30,55,1113610,55,0,13,0,,0,,130523,54,65,61,41,30,,0,"0,61",4100,0
06.04.2024 00:05,0,30,55,1113610,55,0,13,0,,0,,130523,47,66,59,48,30,,0,"0,6",4000,0
06.04.2024 00:10,0,30,55,1113610,55,0,13,0,,0,,130523,59,65,61,42,30,,0,"0,6",4000,0
06.04.2024 00:15,0,29,55,1113610,55,0,13,0,,0,,130524,49,65,60,48,30,,0,"0,61",4100,0
06.04.2024 00:20,0,29,55,1113610,55,0,13,0,,0,,130524,47,65,60,45,30,,0,"0,6",4200,0
06.04.2024 00:25,0,29,55,1113610,55,0,13,0,,0,,130524,55,65,61,40,29,,0,"0,6",3900,0
06.04.2024 00:30,0,29,55,1113610,55,0,13,0,,0,,130525,55,65,61,39,29,,0,"0,61",4000,0
06.04.2024 00:35,0,29,55,1113610,55,0,13,0,,0,,130525,53,64,61,39,29,,0,"0,6",4100,0
06.04.2024 00:40,0,29,55,1113610,55,0,14,0,,0,,130525,47,64,61,45,29,,0,"0,61",4000,0
06.04.2024 00:45,0,29,55,1113610,55,0,14,0,,0,,130526,46,64,60,47,29,,0,"0,61",3900,0
06.04.2024 00:50,"0,1",29,55,1113610,55,0,14,0,,0,,130526,46,64,60,49,29,,0,"0,61",3900,0
06.04.2024 00:55,0,29,55,1113610,55,0,14,0,,69,,130526,48,64,60,47,29,,0,"0,6",3800,0
06.04.2024 01:00,"4,19",29,56,1113620,55,0,13,0,,69,,130527,47,62,57,50,29,,17000,"0,6",1800,0
06.04.2024 01:05,"4,14",29,55,1113620,55,0,13,0,,69,,130527,60,63,61,40,29,,50900,"0,6",4000,0
06.04.2024 01:10,"4,12",29,55,1113620,55,0,13,0,,70,,130527,57,63,61,43,29,,50600,"0,6",4200,0
06.04.2024 01:15,"0,1",29,54,1113630,55,0,13,0,,1,,130528,43,63,61,49,29,,48300,"0,6",4500,0
06.04.2024 01:20,"0,04",29,55,1113630,55,0,13,0,,1,,130528,57,65,60,41,29,,3300,"0,6",4300,0
06.04.2024 01:25,0,29,55,1113630,55,0,13,0,,1,,130528,57,66,61,43,29,,300,"0,61",3900,0
06.04.2024 01:30,0,29,55,1113630,55,0,13,0,,0,,130529,42,65,61,44,29,,0,"0,61",4000,0
06.04.2024 01:35,0,29,55,1113630,55,0,13,0,,0,,130529,42,65,61,48,29,,0,"0,61",4200,0
06.04.2024 01:40,0,29,55,1113630,55,0,14,0,,0,,130529,42,65,61,47,29,,0,"0,6",4100,0
06.04.2024 01:45,0,29,55,1113630,55,0,14,0,,0,,130530,41,64,61,46,29,,0,"0,6",4000,0
06.04.2024 01:50,0,28,55,1113630,55,0,14,0,,0,,130530,41,64,61,46,29,,0,"0,61",4000,0
06.04.2024 01:55,0,28,55,1113630,55,0,14,0,,0,,130530,42,64,61,47,29,,0,"0,6",3900,0
06.04.2024 02:00,0,28,55,1113630,56,0,14,0,,0,,130531,43,63,61,47,29,,0,"0,6",3900,0
06.04.2024 02:05,0,28,55,1113630,56,0,14,0,,0,,130531,43,63,61,46,29,,0,"0,6",3900,0
06.04.2024 02:10,0,28,55,1113630,56,0,15,0,,0,,130531,42,62,61,46,28,,0,"0,6",3900,0
06.04.2024 02:15,0,28,55,1113630,56,0,15,0,,0,,130532,42,62,61,45,29,,0,"0,61",3900,0
06.04.2024 02:20,0,28,55,1113630,56,0,15,0,,0,,130532,41,62,61,45,28,,0,"0,6",3800,0
06.04.2024 02:25,0,28,55,1113630,56,0,15,0,,0,,130532,41,61,61,45,28,,0,"0,6",3900,0
06.04.2024 02:30,0,28,55,1113630,56,0,15,0,,0,,130533,41,61,61,44,28,,0,"0,61",3800,0
06.04.2024 02:35,0,28,55,1113630,56,0,16,0,,0,,130533,40,60,61,44,28,,0,"0,6",3800,0
06.04.2024 02:40,0,28,55,1113630,56,0,16,0,,0,,130533,40,60,61,43,28,,0,"0,6",3900,0
06.04.2024 02:45,0,28,55,1113630,56,0,16,0,,0,,130534,40,60,61,43,28,,0,"0,6",3800,0
06.04.2024 03:05,"4,22",28,55,1113630,55,0,16,0,,69,,130535,40,61,61,41,28,,47300,"0,61",3400,0
06.04.2024 03:10,"4,22",28,55,1113640,55,0,15,0,,69,,130535,62,65,62,37,28,,47300,"0,6",3900,0
06.04.2024 03:15,"4,22",28,55,1113640,55,0,14,0,,70,,130536,51,65,61,38,28,,49600,"0,6",4100,0
06.04.2024 03:20,"0,12",28,55,1113640,55,0,13,0,,1,,130536,61,66,61,38,28,,1800,"0,61",4100,0
06.04.2024 03:25,"0,01",28,55,1113640,56,0,13,0,,1,,130536,56,66,61,45,28,,2100,"0,6",4000,0
06.04.2024 03:30,0,28,55,1113640,55,0,13,0,,1,,130537,53,66,61,46,28,,500,"0,6",3900,0
06.04.2024 03:35,0,28,55,1113640,55,0,13,0,,0,,130537,54,65,61,51,28,,0,"0,6",4000,0
06.04.2024 03:40,0,28,55,1113640,55,0,13,0,,0,,130537,52,65,61,50,28,,0,"0,6",3900,0
06.04.2024 03:45,0,28,55,1113640,55,0,13,0,,0,,130538,51,64,61,49,28,,0,"0,61",3900,0
06.04.2024 03:50,0,28,55,1113640,56,0,14,0,,0,,130538,49,64,61,48,28,,0,"0,6",3900,0
06.04.2024 03:55,0,28,55,1113640,56,0,14,0,,0,,130538,46,63,61,48,28,,0,"0,61",3900,0
06.04.2024 04:00,0,28,55,1113640,56,0,14,0,,0,,130539,42,63,61,48,28,,0,"0,6",3900,0
06.04.2024 04:05,0,28,55,1113640,56,0,14,0,,0,,130539,42,62,61,47,28,,0,"0,61",3900,0
06.04.2024 04:10,0,28,55,1113640,56,0,14,0,,0,,130539,42,63,61,46,28,,0,"0,6",3900,0
06.04.2024 04:15,0,28,55,1113640,56,0,14,0,,0,,130540,43,63,61,47,28,,0,"0,61",3900,0
