Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
06.04.2024 04:20,0,28,55,1113640,55,0,14,0,,0,,130540,43,63,61,48,28,,0,"0,6",3900,0
06.04.2024 04:25,0,28,55,1113640,55,0,15,0,,0,,130540,43,62,61,48,28,,0,"0,6",3900,0
06.04.2024 04:30,0,28,55,1113640,55,0,15,0,,0,,130541,42,62,61,47,28,,0,"0,61",3900,0
06.04.2024 04:35,0,28,55,1113640,56,0,15,0,,0,,130541,48,63,61,46,28,,0,"0,61",3900,0
06.04.2024 04:40,0,28,55,1113640,56,0,15,0,,0,,130541,48,63,61,45,28,,0,"0,61",3800,0
06.04.2024 04:45,0,28,55,1113640,55,0,15,0,,0,,130542,46,63,61,45,28,,0,"0,61",3900,0
06.04.2024 04:50,0,28,55,1113640,55,0,15,0,,0,,130542,44,62,61,44,28,,0,"0,61",3800,0
06.04.2024 04:55,0,28,55,1113640,55,0,16,0,,0,,130542,43,62,61,44,28,,0,"0,61",3700,0
06.04.2024 05:00,"4,2",28,55,1113640,55,0,16,0,,69,,130543,43,62,60,43,28,,-30000,"0,61",3500,0
06.04.2024 05:05,"4,18",28,55,1113650,55,0,16,0,,69,,130543,43,62,60,43,28,,42100,"0,6",3400,0
06.04.2024 05:10,"4,14",28,55,1113650,55,0,16,0,,69,,130543,42,62,61,43,28,,42500,"0,6",3900,0
06.04.2024 05:15,"1,02",28,55,1113650,55,0,16,0,,1,,130543,42,61,61,43,28,,40700,"0,6",4200,0
06.04.2024 05:20,"0,07",28,55,1113650,55,0,16,0,,1,,130544,42,61,61,43,28,,3500,"0,6",4200,0
06.04.2024 05:25,"0,01",28,55,1113650,55,0,16,0,,1,,130544,42,60,61,43,28,,300,"0,61",4100,0
06.04.2024 05:30,0,28,55,1113650,55,0,17,0,,0,,130545,41,60,61,43,28,,0,"0,61",4000,0
06.04.2024 05:35,0,28,55,1113650,55,0,17,0,,0,,130545,41,60,61,42,28,,0,"0,6",4000,0
06.04.2024 05:40,0,28,55,1113650,55,0,17,0,,0,,130545,41,59,61,42,27,,0,"0,61",4000,0
06.04.2024 05:45,0,28,55,1113650,55,0,17,0,,0,,130546,41,59,61,42,28,,0,"0,6",4000,0
06.04.2024 05:50,0,28,55,1113650,56,0,17,0,,0,,130546,43,62,61,43,27,,0,"0,6",4000,0
06.04.2024 05:55,0,28,55,1113650,56,0,17,0,,0,,130546,44,63,61,42,27,,100,"0,61",4000,0
06.04.2024 06:00,0,28,55,1113650,55,0,17,0,,0,,130547,44,63,60,42,27,,0,"0,61",3900,0
06.04.2024 06:05,0,28,55,1113650,55,0,17,0,,0,,130547,52,64,61,43,27,,0,"0,6",4000,0
06.04.2024 06:10,0,28,55,1113650,56,0,17,0,,0,,130547,43,64,61,43,27,,0,"0,6",3900,0
06.04.2024 06:15,0,28,55,1113650,55,0,17,0,,0,,130548,42,64,61,46,27,,0,"0,61",4000,0
06.04.2024 06:20,"0,03",28,55,1113650,55,0,17,0,,0,,130548,43,64,61,47,27,,0,"0,61",4000,0
06.04.2024 06:25,0,28,55,1113650,55,0,17,0,,0,,130548,44,64,61,47,27,,0,"0,61",4000,0
06.04.2024 06:30,0,28,55,1113650,55,0,18,0,,0,,130549,42,64,61,47,27,,0,"0,6",4000,0
06.04.2024 06:35,0,28,55,1113650,55,0,17,0,,0,,130549,56,64,61,41,27,,0,"0,6",3900,0
06.04.2024 06:40,0,28,55,1113650,55,0,17,0,,0,,130549,53,65,61,49,27,,0,"0,61",4000,0
06.04.2024 06:45,0,28,55,1113650,55,0,17,0,,0,,130550,54,64,61,49,27,,0,"0,61",3900,0
06.04.2024 06:50,0,28,55,1113650,55,0,17,0,,0,,130550,52,64,61,49,27,,0,"0,61",3900,0
06.04.2024 06:55,0,28,55,1113650,55,0,17,0,,70,,130550,51,64,60,52,27,,-8300,"0,61",3700,0
06.04.2024 07:00,"4,2",28,55,1113660,55,0,17,0,,70,,130551,50,63,60,53,27,,44900,"0,61",3400,0
06.04.2024 07:05,"4,15",28,55,1113660,55,0,17,0,,70,,130551,54,62,61,51,27,,44700,"0,61",4000,0
06.04.2024 07:10,"4,2",28,55,1113660,55,0,16,0,,0,,130551,52,63,59,51,27,,40700,"0,6",4200,0
06.04.2024 07:15,"0,12",28,55,1113660,55,0,11,0,,0,,130552,56,66,60,18,27,,3900,"0,58",4300,0
06.04.2024 07:20,"0,06",28,55,1113660,55,0,12,0,,0,,130552,51,66,61,26,27,,0,"0,6",4100,0
06.04.2024 07:25,0,28,54,1113660,55,0,12,0,,0,,130552,51,66,61,30,27,,0,"0,6",4400,0
06.04.2024 07:30,0,28,55,1113660,55,0,12,0,,0,,130553,54,66,60,36,27,,0,"0,6",4400,0
06.04.2024 07:35,0,28,55,1113660,55,0,12,0,,0,,130553,51,66,60,46,27,,0,"0,61",4200,0
06.04.2024 07:40,0,28,55,1113660,55,0,12,0,,0,,130553,47,66,60,46,27,,0,"0,6",4200,0
06.04.2024 07:45,0,28,55,1113660,55,0,12,0,,0,,130554,45,65,61,44,27,,0,"0,61",4300,0
06.04.2024 07:50,0,28,55,1113660,55,0,12,0,,0,,130554,60,66,61,30,27,,0,"0,61",4300,0
06.04.2024 07:55,0,28,55,1113660,55,0,12,0,,0,,130554,37,66,59,44,27,,0,"0,61",4200,0
06.04.2024 08:00,0,28,55,1113660,55,0,12,0,,0,,130555,56,66,60,22,27,,600,"0,6",4100,0
06.04.2024 08:05,"0,01",28,55,1113660,55,0,12,0,,0,,130555,56,65,61,24,27,,0,"0,6",4100,0
06.04.2024 08:10,0,28,55,1113660,55,0,12,0,,0,,130556,57,66,60,24,27,,1200,"0,6",4200,0
06.04.2024 08:15,"0,01",28,55,1113660,55,0,12,0,,0,,130556,48,65,61,38,27,,0,"0,61",4100,0
06.04.2024 08:20,0,28,55,1113660,55,0,12,0,,0,,130556,40,65,61,42,27,,0,"0,6",3900,0
06.04.2024 08:25,0,28,55,1113660,55,0,12,0,,0,,130557,52,64,60,45,27,,0,"0,61",3900,0
06.04.2024 08:30,0,28,55,1113660,55,0,12,0,,0,,130557,52,64,59,37,27,,0,"0,61",3800,0
06.04.2024 08:35,"0,09",28,55,1113670,55,0,12,0,,69,,130557,56,57,58,52,27,,26700,"0,6",1000,0
06.04.2024 08:40,"4,15",28,55,1113670,55,0,12,0,,69,,130557,58,61,61,45,27,,62200,"0,59",4300,0
06.04.2024 08:45,"4,21",28,55,1113680,55,0,12,0,,69,,130558,53,65,60,47,27,,51900,"0,59",4300,0
06.04.2024 08:50,"4,17",28,55,1113680,55,0,11,0,,0,,130558,57,66,60,42,27,,50900,"0,6",4300,0
06.04.2024 08:55,"0,13",28,55,1113680,55,0,11,0,,0,,130558,58,66,61,32,27,,3800,"0,6",4000,0
06.04.2024 09:00,"0,05",28,55,1113680,55,0,11,0,,0,,130559,42,66,59,51,27,,100,"0,6",4100,0
06.04.2024 09:05,"0,09",28,55,1113680,55,0,11,0,,0,,130559,59,66,61,29,27,,0,"0,6",4100,0
06.04.2024 09:10,0,28,55,1113680,55,0,12,0,,0,,130559,48,66,59,44,27,,0,"0,6",4200,0
06.04.2024 09:15,0,28,55,1113680,55,0,12,0,,0,,130560,57,66,60,24,27,,400,"0,61",4300,0
06.04.2024 09:20,"0,01",28,55,1113680,55,0,11,0,,0,,130560,56,66,60,16,27,,300,"0,6",4000,0
06.04.2024 09:25,"0,03",28,55,1113680,55,0,11,0,,0,,130561,53,66,57,16,27,,0,"0,6",4000,0
06.04.2024 09:30,"0,01",28,55,1113680,55,0,11,0,,0,,130561,53,66,60,38,27,,0,"0,6",4200,0
06.04.2024 09:35,"0,01",28,54,1113680,55,0,11,0,,0,,130561,52,66,59,44,27,,0,"0,6",4400,0
06.04.2024 09:40,0,28,54,1113680,55,0,12,0,,0,,130562,45,65,61,47,27,,0,"0,6",4300,0
06.04.2024 09:45,0,28,55,1113680,55,0,12,0,,0,,130562,47,65,60,45,27,,0,"0,6",4200,0
06.04.2024 09:50,0,28,55,1113680,55,0,12,0,,0,,130562,56,65,60,45,27,,0,"0,6",4000,0
06.04.2024 09:55,0,28,55,1113680,55,0,11,0,,78,,130563,54,64,57,19,27,,0,"0,6",3900,0
06.04.2024 10:00,"4,8",28,55,1113680,55,0,11,0,,70,,130563,57,61,57,30,27,,51800,"0,61",1100,0
06.04.2024 10:05,"4,13",28,55,1113690,55,0,11,0,,70,,130563,50,60,59,43,27,,56200,"0,6",4100,0
06.04.2024 10:10,"4,22",28,54,1113690,54,0,11,0,,70,,130564,55,65,59,36,27,,56000,"0,6",4600,0
06.04.2024 10:15,"4,15",28,54,1113700,54,0,12,0,,1,,130564,56,65,61,43,27,,54600,"0,6",4700,0
06.04.2024 10:20,"0,17",28,54,1113700,55,0,12,0,,1,,130564,53,66,61,42,27,,3800,"0,61",4600,0
06.04.2024 10:25,"0,03",28,55,1113700,55,0,12,0,,1,,130565,55,66,62,27,27,,300,"0,6",4400,0
06.04.2024 10:30,0,28,55,1113700,55,0,12,0,,0,,130565,51,66,58,46,27,,700,"0,6",4400,0
06.04.2024 10:35,"0,01",28,55,1113700,55,0,12,0,,0,,130565,56,66,60,43,27,,1100,"0,6",4300,0
06.04.2024 10:40,0,28,55,1113700,55,0,11,0,,0,,130566,53,66,59,41,27,,100,"0,6",4400,0
06.04.2024 10:45,0,28,54,1113700,55,0,11,0,,0,,130566,46,66,60,44,27,,0,"0,6",4400,0
06.04.2024 10:50,0,28,54,1113700,55,0,12,0,,0,,130567,49,66,60,45,27,,0,"0,6",4500,0
06.04.2024 10:55,0,28,54,1113700,55,0,12,0,,0,,130567,48,66,60,49,27,,0,"0,6",4400,0
06.04.2024 11:00,0,28,54,1113700,55,0,12,0,,0,,130567,55,66,60,43,27,,0,"0,6",4300,0
06.04.2024 11:05,0,28,55,1113700,55,0,12,0,,0,,130568,53,66,60,39,27,,0,"0,61",4300,0
06.04.2024 11:10,0,28,55,1113700,55,0,11,0,,0,,130568,52,66,59,33,27,,0,"0,6",4200,0
06.04.2024 11:15,"0,01",28,55,1113700,55,0,11,0,,0,,130568,55,66,59,17,27,,1000,"0,61",4200,0
06.04.2024 11:20,"0,01",28,55,1113700,55,0,11,0,,0,,130569,55,65,59,19,27,,0,"0,6",4100,0
06.04.2024 11:25,"0,05",28,55,1113700,55,0,11,0,,70,,130569,59,60,60,26,27,,3100,"0,61",3800,0
06.04.2024 11:30,"4,08",28,55,1113710,55,0,11,0,,70,,130569,58,60,58,54,27,,106300,"0,61",900,0
06.04.2024 11:35,"4,19",28,55,1113710,55,0,11,0,,70,,130570,61,64,61,40,27,,57200,"0,61",4400,0
06.04.2024 11:40,"4,21",28,54,1113720,54,0,11,0,,70,,130570,55,66,60,22,27,,54600,"0,6",4600,0
06.04.2024 11:45,"4,15",28,54,1113720,55,0,11,0,,0,,130570,45,66,59,39,27,,1000,"0,61",4300,0
06.04.2024 11:50,"0,11",28,55,1113720,55,0,12,0,,0,,130571,56,65,61,35,27,,1600,"0,61",4100,0
06.04.2024 11:55,"0,03",28,55,1113720,55,0,12,0,,0,,130571,44,65,60,46,27,,100,"0,6",4100,0
06.04.2024 12:00,0,28,55,1113720,55,0,12,0,,0,,130571,55,66,60,36,27,,300,"0,61",4200,0
06.04.2024 12:05,0,28,55,1113720,55,0,12,0,,0,,130572,52,66,60,36,27,,0,"0,61",4000,0
06.04.2024 12:10,0,28,55,1113720,55,0,12,0,,0,,130572,55,66,60,38,27,,0,"0,6",4000,0
06.04.2024 12:15,"0,02",28,55,1113720,55,0,12,0,,0,,130572,52,66,59,28,27,,400,"0,61",4200,0
06.04.2024 12:20,0,28,55,1113720,55,0,12,0,,0,,130573,45,65,61,32,27,,0,"0,59",4100,0
06.04.2024 12:25,0,28,55,1113720,55,0,12,0,,0,,130573,57,65,61,36,27,,0,"0,6",4200,0
06.04.2024 12:30,0,28,55,1113720,55,0,12,0,,0,,130574,57,66,61,41,27,,100,"0,61",4100,0
06.04.2024 12:35,0,28,55,1113720,55,0,12,0,,0,,130574,47,65,59,45,27,,0,"0,61",4000,0
06.04.2024 12:40,0,28,55,1113720,55,0,12,0,,0,,130574,50,65,61,45,27,,0,"0,61",4100,0
06.04.2024 12:45,0,28,55,1113720,55,0,12,0,,0,,130575,55,65,60,41,27,,600,"0,61",4100,0
06.04.2024 12:50,"0,01",28,55,1113720,55,0,12,0,,0,,130575,43,65,60,46,27,,0,"0,61",4000,0
06.04.2024 12:55,0,28,55,1113720,55,0,12,0,,0,,130575,46,65,58,53,27,,0,"0,61",3900,0
06.04.2024 13:00,"0,02",28,55,1113720,55,0,12,0,,0,,130576,59,65,61,35,27,,600,"0,6",3800,0
06.04.2024 13:05,0,28,55,1113720,55,0,11,0,,70,,130576,60,63,61,26,27,,1200,"0,61",3500,0
06.04.2024 13:10,"4,18",28,55,1113730,55,0,12,0,,70,,130576,49,61,57,45,27,,59300,"0,61",3700,0
06.04.2024 13:15,"4,15",28,55,1113730,55,0,12,0,,70,,130576,56,63,60,48,27,,54900,"0,61",4100,0
06.04.2024 13:20,"4,22",28,54,1113740,55,0,12,0,,70,,130577,52,65,61,51,27,,48800,"0,6",4600,0
06.04.2024 13:25,"0,25",28,54,1113740,55,0,12,0,,1,,130577,51,66,61,46,27,,6200,"0,6",4500,0
06.04.2024 13:30,"0,07",28,55,1113740,55,0,12,0,,1,,130578,58,66,61,23,27,,0,"0,6",4300,0
06.04.2024 13:35,"0,01",28,54,1113740,55,0,11,0,,1,,130578,56,66,61,30,27,,800,"0,6",4300,0
06.04.2024 13:40,0,28,55,1113740,55,0,11,0,,0,,130578,56,66,60,20,27,,0,"0,6",4200,0
06.04.2024 13:45,"0,01",28,55,1113740,55,0,11,0,,0,,130579,57,66,60,35,27,,700,"0,6",4100,0
06.04.2024 13:50,"0,12",28,55,1113740,55,0,11,0,,0,,130579,54,66,60,23,27,,0,"0,6",4100,0
06.04.2024 13:55,0,28,54,1113740,55,0,11,0,,0,,130579,56,66,60,35,27,,200,"0,6",4300,0
06.04.2024 14:00,0,28,55,1113740,55,0,11,0,,0,,130580,55,66,61,36,27,,0,"0,61",4000,0
06.04.2024 14:05,0,28,55,1113740,55,0,12,0,,0,,130580,52,65,61,31,27,,0,"0,6",4200,0
06.04.2024 14:10,0,28,55,1113740,55,0,12,0,,0,,130580,43,65,60,48,27,,0,"0,6",4100,0
06.04.2024 14:15,0,28,55,1113740,55,0,12,0,,0,,130581,55,66,60,45,27,,0,"0,6",3900,0
06.04.2024 14:20,0,28,55,1113740,55,0,12,0,,0,,130581,56,65,61,40,27,,0,"0,61",4000,0
06.04.2024 14:25,0,28,55,1113740,55,0,12,0,,0,,130581,39,65,60,47,27,,0,"0,6",4100,0
06.04.2024 14:30,0,28,55,1113740,55,0,13,0,,0,,130582,43,65,60,50,27,,0,"0,6",3900,0
06.04.2024 14:35,0,28,55,1113740,55,0,13,0,,70,,130582,49,64,60,45,26,,0,"0,6",3800,0
06.04.2024 14:40,"4,08",28,55,1113740,55,0,13,0,,70,,130582,46,63,57,50,26,,81500,"0,6",2200,0
06.04.2024 14:45,"4,13",28,55,1113750,55,0,13,0,,70,,130583,45,59,60,52,26,,50000,"0,61",4300,0
06.04.2024 14:50,"4,18",29,54,1113750,55,0,13,0,,70,,130583,61,65,61,43,26,,51300,"0,6",4400,0
06.04.2024 14:55,"4,15",29,54,1113750,55,0,13,0,,0,,130583,59,65,61,50,27,,51900,"0,61",4400,0
06.04.2024 15:00,"0,24",29,54,1113750,55,0,11,0,,0,,130584,56,66,60,16,26,,1900,"0,59",4200,0
06.04.2024 15:05,0,29,55,1113750,55,0,12,0,,0,,130584,43,66,61,18,27,,0,"0,6",4000,0
06.04.2024 15:10,0,29,55,1113750,55,0,12,0,,0,,130584,47,66,59,33,27,,0,"0,61",4000,0
06.04.2024 15:15,"0,01",29,55,1113750,55,0,11,0,,0,,130585,57,66,60,19,26,,0,"0,56",4000,0
06.04.2024 15:20,0,29,55,1113750,55,0,11,0,,0,,130585,54,66,60,33,27,,0,"0,6",4000,0
06.04.2024 15:25,0,29,55,1113750,55,0,11,0,,0,,130585,60,66,61,33,26,,0,"0,61",4100,0
06.04.2024 15:30,0,29,55,1113750,55,0,12,0,,0,,130586,59,66,61,22,26,,0,"0,6",4200,0
06.04.2024 15:35,0,29,55,1113750,55,0,12,0,,0,,130586,58,66,61,19,26,,100,"0,61",4000,0
06.04.2024 15:40,0,29,55,1113750,55,0,12,0,,0,,130587,58,66,60,40,26,,100,"0,6",4100,0
06.04.2024 15:45,0,29,55,1113750,55,0,12,0,,0,,130587,48,65,61,41,26,,0,"0,61",3900,0
06.04.2024 15:50,0,29,55,1113750,55,0,12,0,,0,,130587,51,65,60,43,26,,0,"0,6",3900,0
06.04.2024 15:55,0,29,55,1113750,55,0,12,0,,0,,130588,58,66,61,21,26,,500,"0,59",3900,0
06.04.2024 16:00,"0,23",29,55,1113750,55,0,11,0,,0,,130588,57,65,60,20,26,,9200,"0,58",4000,0
06.04.2024 16:05,"0,24",29,55,1113760,55,0,11,0,,70,,130588,54,61,59,18,26,,37300,"0,58",1600,0
06.04.2024 16:10,"4,1",29,55,1113760,54,0,11,0,,70,,130588,54,59,59,43,26,,80300,"0,6",5000,0
06.04.2024 16:15,"4,14",29,54,1113770,54,0,12,0,,70,,130589,53,61,61,50,26,,54500,"0,6",4900,0
06.04.2024 16:20,"4,13",29,53,1113770,54,0,12,0,,1,,130589,50,63,60,45,26,,52700,"0,6",5200,0
06.04.2024 16:25,"0,22",29,54,1113770,54,0,12,0,,1,,130589,49,66,61,43,26,,2900,"0,61",4700,0
06.04.2024 16:30,"0,08",29,54,1113770,55,0,12,0,,1,,130590,51,66,61,24,26,,0,"0,6",4400,0
06.04.2024 16:35,0,29,54,1113770,54,0,12,0,,0,,130590,39,65,60,26,26,,0,"0,6",4500,0
06.04.2024 16:40,"0,01",29,54,1113770,55,0,12,0,,0,,130591,58,66,61,22,26,,0,"0,6",4400,0
06.04.2024 16:45,0,29,55,1113770,55,0,12,0,,0,,130591,50,65,61,21,26,,0,"0,61",4200,0
06.04.2024 16:50,0,29,55,1113770,55,0,13,0,,0,,130591,36,65,61,28,26,,0,"0,61",4200,0
06.04.2024 16:55,0,29,55,1113770,55,0,13,0,,0,,130592,37,64,61,33,26,,0,"0,61",4100,0
06.04.2024 17:00,0,29,55,1113770,55,0,13,0,,0,,130592,40,64,61,38,26,,0,"0,6",3900,0
06.04.2024 17:05,0,29,55,1113770,55,0,13,0,,0,,130592,40,64,61,37,26,,0,"0,61",3900,0
06.04.2024 17:10,0,29,55,1113770,55,0,13,0,,0,,130593,46,64,61,43,26,,0,"0,6",4000,0
06.04.2024 17:15,0,29,55,1113770,55,0,14,0,,0,,130593,46,63,61,41,26,,0,"0,61",3900,0
06.04.2024 17:20,0,29,55,1113770,55,0,14,0,,0,,130593,45,63,61,39,26,,0,"0,6",4000,0
06.04.2024 17:25,0,29,55,1113770,55,0,14,0,,0,,130594,43,63,61,39,26,,0,"0,61",4000,0
06.04.2024 17:30,0,29,55,1113770,55,0,14,0,,0,,130594,40,63,60,43,26,,0,"0,6",3900,0
06.04.2024 17:35,0,29,55,1113770,55,0,14,0,,0,,130594,39,63,61,42,26,,0,"0,6",3900,0
06.04.2024 17:40,"0,01",28,55,1113770,55,0,14,0,,0,,130595,47,65,60,41,26,,500,"0,61",3900,0
06.04.2024 17:45,0,29,55,1113770,55,0,14,0,,0,,130595,60,65,61,34,26,,800,"0,61",4000,0
06.04.2024 17:50,0,28,55,1113770,55,0,14,0,,0,,130595,45,65,59,46,26,,0,"0,61",3800,0
06.04.2024 17:55,0,28,55,1113770,55,0,13,0,,70,,130596,52,63,59,43,26,,6400,"0,61",2500,0
06.04.2024 18:00,"4,11",29,55,1113780,55,0,12,0,,70,,130596,57,60,60,58,26,,68500,"0,6",2500,0
06.04.2024 18:05,"4,25",29,55,1113780,55,0,12,0,,70,,130596,62,65,62,34,26,,53300,"0,6",3900,0
06.04.2024 18:10,"4,22",29,54,1113790,55,0,12,0,,70,,130597,52,65,61,46,26,,52600,"0,6",4100,0
06.04.2024 18:15,"3,86",29,54,1113790,55,0,12,0,,1,,130597,43,65,60,54,26,,3400,"0,61",4500,0
06.04.2024 18:20,"0,1",29,55,1113790,55,0,12,0,,1,,130597,59,66,61,33,26,,500,"0,61",4300,0
06.04.2024 18:25,"0,02",29,55,1113790,55,0,12,0,,1,,130598,60,65,61,32,26,,0,"0,61",4000,0
06.04.2024 18:30,"0,01",29,55,1113790,55,0,13,0,,0,,130598,44,65,61,33,26,,0,"0,61",4100,0
06.04.2024 18:35,"0,04",29,55,1113790,55,0,13,0,,0,,130598,50,65,61,47,26,,0,"0,6",4100,0
06.04.2024 18:40,0,29,55,1113790,55,0,13,0,,0,,130599,50,64,61,46,26,,0,"0,6",4000,0
06.04.2024 18:45,0,29,55,1113790,55,0,13,0,,0,,130599,48,65,59,44,26,,0,"0,61",4000,0
06.04.2024 18:50,0,29,55,1113790,55,0,12,0,,0,,130599,59,66,61,25,26,,0,"0,61",4000,0
06.04.2024 18:55,0,29,55,1113790,55,0,12,0,,0,,130600,51,66,60,30,26,,0,"0,6",4000,0
06.04.2024 19:00,0,29,55,1113790,55,0,12,0,,0,,130600,55,66,60,33,26,,0,"0,6",4100,0
06.04.2024 19:05,0,29,55,1113790,55,0,11,0,,0,,130600,57,66,60,20,26,,200,"0,61",4000,0
06.04.2024 19:10,0,29,55,1113790,55,0,12,0,,0,,130601,52,65,61,19,26,,0,"0,61",4100,0
06.04.2024 19:15,0,29,55,1113790,55,0,12,0,,0,,130601,40,65,60,36,26,,0,"0,61",4100,0
06.04.2024 19:20,0,29,55,1113790,55,0,12,0,,0,,130602,57,65,60,19,26,,0,"0,59",4100,0
06.04.2024 19:25,0,28,55,1113790,55,0,12,0,,0,,130602,53,65,59,33,26,,0,"0,6",4000,0
06.04.2024 19:30,"0,03",28,55,1113790,55,0,11,0,,0,,130602,52,64,58,20,26,,0,"0,6",3900,0
06.04.2024 19:35,"4,08",28,55,1113790,55,0,12,0,,70,,130603,56,63,57,19,26,,66300,"0,61",3800,0
06.04.2024 19:40,"4,15",28,54,1113800,54,0,11,0,,70,,130603,56,64,60,26,26,,55900,"0,61",1800,0
06.04.2024 19:45,"4,2",28,54,1113800,54,0,11,0,,70,,130603,58,65,60,18,26,,72300,"0,59",4400,0
06.04.2024 19:50,"4,25",28,54,1113810,54,0,11,0,,1,,130604,61,66,62,27,26,,58600,"0,61",4600,0
06.04.2024 19:55,"0,13",28,54,1113810,55,0,12,0,,1,,130604,36,66,61,30,26,,3400,"0,61",4600,0
06.04.2024 20:00,"0,04",28,55,1113810,55,0,12,0,,1,,130604,28,65,61,40,26,,300,"0,6",4300,0
06.04.2024 20:05,0,28,55,1113810,55,0,12,0,,0,,130605,56,66,60,20,26,,500,"0,61",4000,0
06.04.2024 20:10,"0,03",28,55,1113810,55,0,11,0,,0,,130605,55,66,60,15,26,,0,"0,6",3700,0
06.04.2024 20:15,0,28,55,1113810,55,0,11,0,,0,,130605,36,66,57,30,26,,0,"0,61",4100,0
06.04.2024 20:20,0,28,55,1113810,55,0,12,0,,0,,130606,51,65,60,38,26,,0,"0,6",4100,0
06.04.2024 20:25,0,28,55,1113810,55,0,12,0,,0,,130606,50,65,61,38,26,,0,"0,6",4200,0
06.04.2024 20:30,0,28,55,1113810,55,0,12,0,,0,,130606,48,65,60,44,26,,0,"0,61",4100,0
06.04.2024 20:35,0,28,55,1113810,55,0,12,0,,0,,130607,46,65,61,43,26,,0,"0,6",4200,0
06.04.2024 20:40,0,28,55,1113810,55,0,12,0,,0,,130607,43,64,61,46,26,,0,"0,6",4100,0
06.04.2024 20:45,0,28,55,1113810,55,0,13,0,,0,,130607,47,64,61,48,26,,0,"0,61",4100,0
06.04.2024 20:50,0,28,55,1113810,55,0,13,0,,0,,130608,41,64,60,44,26,,0,"0,61",4100,0
06.04.2024 20:55,0,28,55,1113810,55,0,13,0,,0,,130608,56,66,60,36,26,,0,"0,6",4100,0
06.04.2024 21:00,"0,02",28,55,1113810,55,0,12,0,,0,,130608,51,66,59,43,26,,0,"0,61",4100,0
06.04.2024 21:05,0,28,55,1113810,55,0,12,0,,0,,130609,43,65,56,40,26,,0,"0,6",4100,0
06.04.2024 21:10,0,28,55,1113810,55,0,12,0,,0,,130609,51,65,61,39,26,,0,"0,61",4100,0
06.04.2024 21:15,0,28,55,1113810,55,0,12,0,,69,,130609,45,64,60,44,26,,48400,"0,61",4000,0
06.04.2024 21:20,"4,1",28,55,1113810,55,0,13,0,,69,,130610,48,63,57,45,26,,68700,"0,61",3800,0
06.04.2024 21:25,"4,2",28,55,1113820,55,0,12,0,,69,,130610,61,63,61,36,26,,58800,"0,6",3300,0
06.04.2024 21:30,"4,15",28,54,1113820,55,0,12,0,,70,,130610,63,65,62,29,26,,56300,"0,59",4100,0
06.04.2024 21:35,"4,15",28,54,1113820,54,0,12,0,,1,,130611,41,65,60,48,26,,3200,"0,61",4500,0
06.04.2024 21:40,"0,14",28,55,1113820,55,0,12,0,,1,,130611,42,65,61,46,26,,800,"0,61",4600,0
06.04.2024 21:45,"0,01",28,55,1113820,55,0,12,0,,1,,130612,41,64,61,49,26,,100,"0,6",4200,0
06.04.2024 21:50,0,28,55,1113820,55,0,12,0,,0,,130612,47,66,61,34,26,,0,"0,61",4000,0
06.04.2024 21:55,"0,06",28,55,1113820,55,0,12,0,,0,,130612,57,66,61,22,26,,0,"0,59",4000,0
06.04.2024 22:00,0,28,55,1113820,55,0,11,0,,0,,130613,59,66,61,31,26,,0,"0,6",3800,0
06.04.2024 22:05,0,28,55,1113820,55,0,11,0,,0,,130613,54,66,59,34,26,,400,"0,6",4100,0
06.04.2024 22:10,0,28,55,1113820,55,0,12,0,,0,,130613,37,66,59,45,26,,0,"0,61",4100,0
06.04.2024 22:15,0,28,55,1113820,55,0,12,0,,0,,130614,52,66,60,40,26,,0,"0,61",3800,0
06.04.2024 22:20,0,28,54,1113820,55,0,12,0,,0,,130614,55,66,60,38,26,,0,"0,6",4100,0
06.04.2024 22:25,"0,05",28,54,1113820,55,0,12,0,,0,,130614,57,66,60,45,26,,0,"0,61",4300,0
06.04.2024 22:30,0,28,54,1113820,55,0,12,0,,0,,130615,57,65,61,39,26,,0,"0,6",4400,0
06.04.2024 22:35,0,28,55,1113820,55,0,12,0,,0,,130615,59,65,61,39,26,,0,"0,6",4400,0
06.04.2024 22:40,0,28,55,1113820,55,0,12,0,,0,,130615,48,65,57,40,26,,0,"0,6",4200,0
06.04.2024 22:45,0,28,55,1113820,55,0,12,0,,0,,130616,49,65,61,33,26,,0,"0,6",4100,0
06.04.2024 22:50,0,28,55,1113820,55,0,12,0,,70,,130616,53,64,60,39,26,,0,"0,6",3900,0
06.04.2024 22:55,"4,13",28,55,1113830,55,0,12,0,,70,,130616,49,63,58,47,26,,12500,"0,6",3500,0
06.04.2024 23:00,"4,2",28,55,1113830,55,0,12,0,,70,,130617,49,61,61,48,26,,54400,"0,6",4400,0
06.04.2024 23:05,"4,15",28,54,1113840,55,0,13,0,,70,,130617,46,61,61,47,26,,47500,"0,61",4200,0
06.04.2024 23:10,"4,15",28,54,1113840,55,0,13,0,,1,,130617,43,60,61,47,26,,47200,"0,6",4600,0
06.04.2024 23:15,"0,08",28,55,1113840,55,0,13,0,,1,,130618,45,60,60,47,26,,4500,"0,61",4500,0
06.04.2024 23:20,"0,07",28,55,1113840,55,0,13,0,,1,,130618,37,60,61,48,26,,600,"0,6",4200,0
06.04.2024 23:25,0,28,55,1113840,55,0,13,0,,0,,130618,36,60,61,47,26,,0,"0,61",4200,0
06.04.2024 23:30,0,28,55,1113840,55,0,13,0,,0,,130619,52,65,60,37,26,,0,"0,61",4100,0
06.04.2024 23:35,0,28,55,1113840,55,0,13,0,,0,,130619,47,65,61,34,26,,0,"0,6",4200,0
06.04.2024 23:40,0,28,55,1113840,55,0,13,0,,0,,130620,47,65,59,36,26,,0,"0,6",4000,0
06.04.2024 23:45,0,28,55,1113840,55,0,13,0,,0,,130620,40,65,61,48,26,,100,"0,61",4200,0
06.04.2024 23:50,0,28,55,1113840,55,0,13,0,,0,,130620,41,65,60,49,26,,0,"0,61",4200,0
06.04.2024 23:55,0,28,55,1113840,55,0,13,0,,0,,130621,47,65,59,45,26,,0,"0,61",4200,0
07.04.2024 00:00,"0,01",28,55,1113840,55,0,13,0,,0,,130621,48,66,58,48,26,,600,"0,61",4200,0
07.04.2024 00:05,"0,04",28,55,1113840,55,0,12,0,,0,,130621,54,66,60,23,26,,100,"0,6",4200,0
07.04.2024 00:10,0,28,55,1113840,55,0,12,0,,0,,130622,46,65,61,39,26,,0,"0,61",4100,0
07.04.2024 00:15,0,28,55,1113840,55,0,12,0,,0,,130622,51,65,60,45,26,,0,"0,6",4100,0
07.04.2024 00:20,0,28,55,1113840,55,0,12,0,,0,,130622,59,65,61,35,26,,0,"0,61",4100,0
07.04.2024 00:25,0,28,55,1113840,55,0,12,0,,0,,130623,45,65,61,42,26,,0,"0,61",4200,0
07.04.2024 00:30,0,28,55,1113840,55,0,12,0,,0,,130623,56,65,61,42,26,,0,"0,6",4000,0
07.04.2024 00:35,"4,2",28,55,1113840,55,0,12,0,,70,,130623,47,63,58,48,26,,600,"0,61",3900,0
07.04.2024 00:40,"4,18",28,55,1113840,55,0,13,0,,70,,130624,44,60,60,51,26,,44400,"0,6",2000,0
07.04.2024 00:45,"4,15",28,55,1113850,55,0,13,0,,70,,130624,43,59,61,50,26,,45700,"0,6",4100,0
07.04.2024 00:50,"4,16",28,54,1113850,55,0,13,0,,1,,130624,42,59,61,49,26,,43700,"0,61",4400,0
07.04.2024 00:55,"0,12",28,55,1113850,55,0,13,0,,1,,130625,61,66,61,48,26,,800,"0,61",4500,0
07.04.2024 01:00,0,28,55,1113850,55,0,13,0,,1,,130625,61,66,62,32,26,,700,"0,61",4100,0
07.04.2024 01:05,0,28,55,1113850,55,0,13,0,,0,,130625,44,65,62,31,26,,0,"0,6",4100,0
07.04.2024 01:10,0,28,55,1113850,55,0,13,0,,0,,130626,40,65,61,41,26,,0,"0,61",4200,0
07.04.2024 01:15,0,28,55,1113850,55,0,13,0,,0,,130626,45,65,61,48,26,,300,"0,61",4100,0
07.04.2024 01:20,0,28,55,1113850,55,0,13,0,,0,,130627,40,65,61,45,26,,800,"0,61",3900,0
07.04.2024 01:25,0,28,55,1113850,55,0,13,0,,0,,130627,38,65,61,44,26,,0,"0,61",4000,0
07.04.2024 01:30,0,28,55,1113850,55,0,14,0,,0,,130627,39,65,61,48,26,,0,"0,61",4100,0
07.04.2024 01:35,"0,05",28,55,1113850,55,0,14,0,,0,,130628,51,65,61,46,26,,0,"0,61",4000,0
07.04.2024 01:40,0,28,55,1113850,55,0,14,0,,0,,130628,49,65,61,50,26,,0,"0,61",3800,0
07.04.2024 01:45,0,28,55,1113850,55,0,14,0,,0,,130628,57,65,61,43,26,,0,"0,61",3900,0
07.04.2024 01:50,0,28,55,1113850,55,0,14,0,,0,,130629,56,65,61,43,26,,0,"0,6",4000,0
07.04.2024 01:55,0,28,55,1113850,55,0,14,0,,0,,130629,49,64,61,40,26,,0,"0,6",4000,0
07.04.2024 02:00,0,28,55,1113850,55,0,14,0,,0,,130629,43,64,61,39,26,,0,"0,61",4000,0
07.04.2024 02:05,0,28,55,1113850,56,0,14,0,,0,,130630,54,65,61,49,26,,0,"0,61",3900,0
07.04.2024 02:10,0,28,55,1113850,55,0,14,0,,0,,130630,56,65,61,50,26,,0,"0,61",3900,0
07.04.2024 02:15,0,28,55,1113850,55,0,14,0,,0,,130630,54,64,61,49,26,,0,"0,61",3900,0
07.04.2024 02:20,0,28,55,1113850,55,0,14,0,,0,,130631,49,64,61,53,26,,0,"0,61",3800,0
07.04.2024 02:25,"4,14",28,55,1113850,56,0,14,0,,70,,130631,47,64,60,52,26,,0,"0,6",3600,0
07.04.2024 02:30,"4,14",28,55,1113860,55,0,15,0,,70,,130631,47,63,60,52,26,,43400,"0,61",2500,0
07.04.2024 02:35,"4,2",28,55,1113860,55,0,15,0,,70,,130631,46,63,61,52,26,,45500,"0,6",3900,0
07.04.2024 02:40,"4,14",28,55,1113860,55,0,15,0,,70,,130632,45,63,61,50,26,,43500,"0,61",4100,0
07.04.2024 02:45,"0,1",28,55,1113860,55,0,15,0,,0,,130632,45,62,61,48,26,,27100,"0,61",4300,0
07.04.2024 02:50,"0,04",28,55,1113870,55,0,15,0,,0,,130633,45,62,61,48,26,,1800,"0,6",4100,0
07.04.2024 02:55,"0,01",28,55,1113870,55,0,15,0,,0,,130633,46,62,60,50,26,,300,"0,61",4100,0
07.04.2024 03:00,0,28,55,1113870,55,0,16,0,,0,,130633,46,62,61,50,26,,0,"0,6",4000,0
07.04.2024 03:05,0,28,55,1113870,55,0,16,0,,0,,130634,45,62,61,50,26,,0,"0,61",4000,0
07.04.2024 03:10,0,28,55,1113870,55,0,16,0,,0,,130634,44,61,61,49,26,,0,"0,61",4000,0
07.04.2024 03:15,0,28,55,1113870,55,0,16,0,,0,,130634,43,61,61,49,26,,0,"0,6",4000,0
07.04.2024 03:20,0,28,55,1113870,56,0,16,0,,0,,130635,43,60,61,49,26,,0,"0,61",4000,0
07.04.2024 03:25,0,28,55,1113870,56,0,16,0,,0,,130635,42,60,61,48,26,,0,"0,6",3900,0
07.04.2024 03:30,0,28,55,1113870,56,0,16,0,,0,,130635,42,60,61,48,26,,0,"0,61",3900,0
07.04.2024 03:35,0,28,55,1113870,56,0,17,0,,0,,130636,42,59,61,48,26,,0,"0,6",3900,0
07.04.2024 03:40,0,28,55,1113870,56,0,17,0,,0,,130636,42,59,61,48,26,,0,"0,61",3800,0
07.04.2024 03:45,0,28,55,1113870,56,0,17,0,,0,,130636,45,62,61,45,26,,0,"0,61",3900,0
07.04.2024 03:50,0,28,55,1113870,56,0,17,0,,0,,130636,45,62,61,45,26,,0,"0,61",3900,0
07.04.2024 03:55,0,28,55,1113870,56,0,17,0,,0,,130637,44,61,61,45,26,,0,"0,61",3900,0
07.04.2024 04:00,0,28,55,1113870,56,0,17,0,,0,,130637,43,61,61,44,26,,0,"0,6",4000,0
07.04.2024 04:05,0,28,55,1113870,56,0,17,0,,0,,130637,42,61,61,44,26,,0,"0,61",3900,0
07.04.2024 04:10,0,28,55,1113870,56,0,17,0,,0,,130638,41,60,61,42,26,,0,"0,61",3800,0
07.04.2024 04:15,0,28,55,1113870,56,0,18,0,,0,,130638,41,60,61,42,26,,0,"0,61",3800,0
07.04.2024 04:20,0,28,55,1113870,56,0,18,0,,69,,130638,41,60,61,42,26,,0,"0,61",3700,0
07.04.2024 04:25,"4,13",28,56,1113870,56,0,18,0,,69,,130639,41,61,60,40,26,,-4100,"0,61",3500,0
07.04.2024 04:30,"4,18",28,55,1113870,55,0,18,0,,69,,130639,41,61,60,41,26,,45900,"0,6",3500,0
07.04.2024 04:35,"4,22",28,55,1113870,55,0,18,0,,70,,130639,40,61,61,41,26,,44300,"0,61",4000,0
07.04.2024 04:40,"0,1",28,55,1113880,55,0,18,0,,1,,130639,40,61,61,41,26,,17900,"0,61",4200,0
07.04.2024 04:45,"0,05",28,55,1113880,55,0,18,0,,1,,130640,40,60,61,41,26,,1800,"0,6",4100,0
07.04.2024 04:50,"0,04",28,55,1113880,55,0,18,0,,1,,130640,46,62,61,41,26,,400,"0,61",4100,0
07.04.2024 04:55,0,28,55,1113880,55,0,18,0,,0,,130641,47,63,61,42,26,,400,"0,61",4000,0
07.04.2024 05:00,0,28,55,1113880,55,0,18,0,,0,,130641,47,63,61,41,26,,0,"0,61",4000,0
07.04.2024 05:05,0,28,55,1113880,55,0,18,0,,0,,130641,45,62,61,41,26,,0,"0,61",4100,0
07.04.2024 05:10,0,28,55,1113880,56,0,19,0,,0,,130642,44,62,61,41,26,,0,"0,6",4000,0
07.04.2024 05:15,0,28,55,1113880,56,0,19,0,,0,,130642,43,62,61,41,26,,0,"0,61",4000,0
07.04.2024 05:20,0,28,55,1113880,56,0,19,0,,0,,130642,42,61,61,40,26,,0,"0,61",4000,0
07.04.2024 05:25,0,28,55,1113880,56,0,19,0,,0,,130643,40,61,61,40,26,,0,"0,6",3900,0
07.04.2024 05:30,0,28,55,1113880,56,0,19,0,,0,,130643,40,61,61,40,26,,0,"0,61",3900,0
07.04.2024 05:35,0,28,55,1113880,56,0,19,0,,0,,130643,40,62,61,40,26,,0,"0,61",3900,0
07.04.2024 05:40,0,28,55,1113880,56,0,19,0,,0,,130644,40,61,61,40,26,,0,"0,61",3900,0
07.04.2024 05:45,0,28,55,1113880,56,0,19,0,,0,,130644,40,61,61,40,26,,0,"0,61",3900,0
07.04.2024 05:50,0,28,55,1113880,56,0,19,0,,0,,130644,40,61,61,40,26,,0,"0,6",3900,0
07.04.2024 05:55,0,28,55,1113880,56,0,20,0,,0,,130645,40,61,61,40,26,,0,"0,61",4000,0
07.04.2024 06:00,0,28,55,1113880,56,0,20,0,,0,,130645,40,61,61,40,26,,0,"0,61",3900,0
07.04.2024 06:05,0,28,55,1113880,56,0,20,0,,0,,130645,39,60,61,40,26,,0,"0,6",3900,0
07.04.2024 06:10,0,28,55,1113880,56,0,20,0,,0,,130646,39,60,61,40,26,,0,"0,61",3800,0
07.04.2024 06:15,0,28,55,1113880,56,0,20,0,,0,,130646,41,62,61,41,26,,0,"0,6",3700,0
07.04.2024 06:20,"4,15",28,55,1113880,56,0,20,0,,70,,130646,41,62,60,41,26,,-13600,"0,6",3500,0
07.04.2024 06:25,"4,14",28,55,1113880,55,0,20,0,,70,,130646,40,62,61,39,26,,47300,"0,61",3500,0
07.04.2024 06:30,"4,18",28,55,1113880,55,0,20,0,,70,,130647,40,61,61,39,26,,45800,"0,6",4000,0
07.04.2024 06:35,"0,12",28,55,1113890,55,0,20,0,,1,,130647,39,61,61,39,26,,31600,"0,61",4200,0
07.04.2024 06:40,"0,04",28,55,1113890,55,0,20,0,,1,,130648,40,61,61,41,26,,2200,"0,6",4100,0
07.04.2024 06:45,0,28,55,1113890,55,0,20,0,,1,,130648,41,62,61,44,26,,200,"0,6",4100,0
07.04.2024 06:50,0,27,55,1113890,55,0,20,0,,0,,130648,44,63,61,45,26,,0,"0,61",4100,0
07.04.2024 06:55,0,28,55,1113890,55,0,20,0,,0,,130649,44,63,61,44,26,,0,"0,61",4000,0
07.04.2024 07:00,0,28,55,1113890,55,0,20,0,,0,,130649,43,63,60,44,26,,0,"0,61",4100,0
07.04.2024 07:05,0,27,55,1113890,55,0,20,0,,0,,130649,46,64,61,47,26,,0,"0,6",4100,0
07.04.2024 07:10,0,27,55,1113890,55,0,20,0,,0,,130650,46,63,61,47,26,,0,"0,6",4000,0
07.04.2024 07:15,0,27,55,1113890,55,0,20,0,,0,,130650,40,64,61,44,26,,0,"0,61",4000,0
07.04.2024 07:20,0,27,55,1113890,55,0,20,0,,0,,130650,40,63,61,45,26,,0,"0,6",4100,0
07.04.2024 07:25,0,27,55,1113890,55,0,18,0,,0,,130651,55,65,61,40,26,,0,"0,61",4100,0
07.04.2024 07:30,"0,07",27,55,1113890,55,0,15,0,,0,,130651,53,66,60,40,26,,400,"0,6",4000,0
07.04.2024 07:35,0,27,55,1113890,55,0,13,0,,0,,130651,43,65,61,30,26,,0,"0,61",4100,0
07.04.2024 07:40,0,27,55,1113890,55,0,13,0,,0,,130652,33,65,61,42,26,,0,"0,61",4100,0
07.04.2024 07:45,"0,01",27,55,1113890,55,0,13,0,,0,,130652,48,65,60,42,26,,0,"0,6",4100,0
07.04.2024 07:50,"0,09",27,55,1113890,55,0,12,0,,0,,130652,54,65,59,16,26,,900,"0,6",3900,0
07.04.2024 07:55,"0,01",27,55,1113890,55,0,11,0,,0,,130653,53,64,60,20,26,,300,"0,6",3800,0
07.04.2024 08:00,"4,2",27,55,1113890,55,0,12,0,,69,,130653,41,64,60,43,25,,0,"0,61",4000,0
07.04.2024 08:05,"4,15",27,55,1113890,55,0,12,0,,69,,130653,57,60,60,51,25,,55500,"0,61",2400,0
07.04.2024 08:10,"4,15",27,55,1113890,55,0,12,0,,69,,130654,60,64,61,34,26,,50700,"0,61",4600,0
07.04.2024 08:15,"4,1",27,54,1113900,55,0,12,0,,1,,130654,50,64,61,50,26,,49600,"0,61",4500,0
07.04.2024 08:20,"0,12",27,54,1113900,55,0,12,0,,1,,130654,54,65,60,38,26,,4500,"0,6",4700,0
07.04.2024 08:25,"0,03",27,55,1113900,55,0,12,0,,1,,130655,58,66,61,33,26,,1000,"0,6",4300,0
07.04.2024 08:30,0,27,55,1113900,55,0,12,0,,0,,130655,48,66,58,35,26,,200,"0,6",4200,0
07.04.2024 08:35,"0,03",27,55,1113900,55,0,12,0,,0,,130655,56,66,61,40,26,,0,"0,6",4200,0
07.04.2024 08:40,0,27,55,1113900,55,0,12,0,,0,,130656,49,66,58,44,26,,0,"0,6",4300,0
07.04.2024 08:45,"0,01",27,55,1113900,55,0,11,0,,0,,130656,56,66,60,19,26,,0,"0,6",4300,0
07.04.2024 08:50,"0,04",27,54,1113900,55,0,11,0,,0,,130657,56,66,61,23,25,,0,"0,6",4500,0
07.04.2024 08:55,0,27,54,1113900,55,0,12,0,,0,,130657,55,65,61,27,25,,0,"0,6",4500,0
07.04.2024 09:00,0,27,54,1113900,55,0,12,0,,0,,130657,48,65,61,41,26,,0,"0,6",4500,0
07.04.2024 09:05,0,27,54,1113900,55,0,12,0,,0,,130658,49,65,59,49,25,,0,"0,6",4500,0
07.04.2024 09:10,0,27,55,1113900,55,0,12,0,,0,,130658,54,66,60,34,26,,0,"0,6",4300,0
07.04.2024 09:15,"0,06",27,55,1113900,55,0,12,0,,0,,130658,56,66,60,22,25,,0,"0,59",4200,0
07.04.2024 09:20,0,27,55,1113900,55,0,12,0,,0,,130659,38,65,60,36,25,,100,"0,61",4200,0
07.04.2024 09:25,"2,79",27,55,1113900,55,0,11,0,,70,,130659,58,64,61,32,25,,0,"0,6",3900,0
07.04.2024 09:30,"4,4",27,55,1113900,55,0,11,0,,70,,130660,55,60,58,49,25,,28900,"0,59",1200,0
07.04.2024 09:35,"4,23",27,55,1113910,55,0,11,0,,70,,130660,57,64,61,19,25,,69800,"0,6",3900,0
07.04.2024 09:40,"4,24",27,54,1113910,54,0,11,0,,70,,130660,48,65,58,45,25,,59700,"0,6",4600,0
07.04.2024 09:45,"0,13",27,54,1113920,54,0,11,0,,1,,130660,51,66,59,41,25,,1300,"0,61",4800,0
07.04.2024 09:50,"0,06",27,55,1113920,55,0,11,0,,1,,130661,53,66,59,34,26,,1900,"0,6",4500,0
07.04.2024 09:55,"0,02",27,55,1113920,55,0,11,0,,1,,130661,53,66,58,15,25,,1400,"0,59",4000,0
07.04.2024 10:00,0,27,55,1113920,55,0,11,0,,0,,130662,55,66,60,25,25,,0,"0,61",4300,0
07.04.2024 10:05,0,27,54,1113920,55,0,11,0,,0,,130662,43,66,58,51,25,,0,"0,61",4600,0
07.04.2024 10:10,0,27,54,1113920,55,0,11,0,,0,,130662,59,66,61,36,26,,0,"0,6",4400,0
07.04.2024 10:15,0,27,55,1113920,55,0,12,0,,0,,130663,57,66,61,37,25,,0,"0,61",4300,0
07.04.2024 10:20,0,27,54,1113920,55,0,12,0,,0,,130663,43,65,61,48,25,,0,"0,61",4500,0
07.04.2024 10:25,0,27,55,1113920,55,0,12,0,,0,,130663,60,66,61,22,25,,0,"0,61",4200,0
07.04.2024 10:30,0,27,55,1113920,55,0,12,0,,0,,130664,51,65,61,41,25,,0,"0,61",4100,0
07.04.2024 10:50,"0,01",27,55,1113920,56,0,12,0,,0,,130665,45,65,60,43,25,,100,"0,6",3800,0
07.04.2024 10:55,"0,03",27,55,1113920,55,0,12,0,,0,,130666,53,64,60,47,25,,0,"0,61",3700,0
07.04.2024 11:00,"4,13",27,55,1113920,55,0,12,0,,70,,130666,56,61,57,41,25,,5600,"0,61",3300,0
07.04.2024 11:05,"4,13",27,55,1113930,55,0,12,0,,70,,130666,60,62,60,45,25,,83400,"0,59",3600,0
07.04.2024 11:10,"4,2",27,55,1113930,55,0,12,0,,70,,130666,54,64,59,42,25,,51800,"0,6",4200,0
07.04.2024 11:15,"4,18",27,54,1113940,54,0,12,0,,70,,130667,59,65,61,36,25,,54700,"0,61",4700,0
07.04.2024 11:20,"0,17",27,54,1113940,55,0,12,0,,0,,130667,49,65,59,45,26,,2000,"0,61",4600,0
07.04.2024 11:25,"0,11",27,55,1113940,55,0,12,0,,0,,130667,47,66,58,37,26,,1000,"0,61",4300,0
07.04.2024 11:30,0,27,55,1113940,55,0,12,0,,0,,130668,45,66,59,51,26,,500,"0,61",4200,0
07.04.2024 11:35,0,27,55,1113940,55,0,12,0,,0,,130668,44,66,60,55,26,,0,"0,61",4200,0
07.04.2024 11:40,0,28,55,1113940,55,0,12,0,,0,,130669,56,66,61,44,26,,0,"0,61",4300,0
07.04.2024 11:45,0,28,55,1113940,55,0,12,0,,0,,130669,56,66,61,39,26,,0,"0,6",4300,0
07.04.2024 11:50,0,28,55,1113940,55,0,12,0,,0,,130669,42,66,61,51,26,,0,"0,61",4300,0
07.04.2024 11:55,0,28,55,1113940,55,0,12,0,,0,,130670,41,65,60,54,26,,0,"0,6",4300,0
07.04.2024 12:00,"0,1",28,55,1113940,55,0,11,0,,0,,130670,52,66,57,18,26,,0,"0,61",4300,0
07.04.2024 12:05,0,28,55,1113940,55,0,11,0,,0,,130670,51,66,60,23,26,,700,"0,59",4200,0
07.04.2024 12:10,0,28,54,1113940,55,0,11,0,,0,,130671,47,66,58,46,26,,0,"0,59",4300,0
07.04.2024 12:15,0,28,54,1113940,54,0,12,0,,0,,130671,50,65,60,45,26,,0,"0,6",4600,0
07.04.2024 12:20,0,28,54,1113940,55,0,12,0,,0,,130671,51,65,61,41,26,,0,"0,61",4500,0
07.04.2024 12:25,"0,01",28,54,1113940,55,0,12,0,,0,,130672,54,65,58,17,26,,1000,"0,59",4200,0
07.04.2024 12:30,"4,27",28,54,1113940,55,0,11,0,,70,,130672,57,64,60,19,26,,400,"0,59",4100,0
07.04.2024 12:35,"4,18",28,54,1113940,55,0,11,0,,70,,130673,57,59,56,57,26,,78300,"0,59",100,0
07.04.2024 12:40,"4,12",28,54,1113950,54,0,12,0,,70,,130673,56,58,60,56,26,,70800,"0,6",4200,0
07.04.2024 12:45,"4,18",28,54,1113950,54,0,12,0,,1,,130673,63,66,62,40,26,,50300,"0,61",4200,0
07.04.2024 12:50,"0,13",28,54,1113950,54,0,12,0,,1,,130673,45,66,56,46,26,,3200,"0,61",5100,0
07.04.2024 12:55,0,28,54,1113950,55,0,12,0,,1,,130674,56,66,61,19,26,,400,"0,6",4600,0
07.04.2024 13:00,"0,1",28,55,1113950,55,0,12,0,,0,,130674,58,66,60,26,26,,0,"0,6",4300,0
07.04.2024 13:05,"0,15",28,55,1113950,55,0,11,0,,0,,130675,53,66,57,15,26,,700,"0,6",3900,0
07.04.2024 13:10,0,28,55,1113950,55,0,11,0,,0,,130675,49,66,60,16,26,,300,"0,59",3900,0
07.04.2024 13:15,0,28,54,1113950,54,0,11,0,,0,,130675,59,66,61,25,26,,0,"0,61",4400,0
07.04.2024 13:20,"0,1",28,54,1113950,54,0,11,0,,0,,130676,55,66,59,15,26,,600,"0,6",4600,0
07.04.2024 13:25,"0,07",28,54,1113950,54,0,11,0,,0,,130676,53,66,59,33,26,,0,"0,61",4500,0
07.04.2024 13:30,0,28,54,1113950,54,0,11,0,,0,,130676,55,65,60,28,26,,0,"0,61",4600,0
07.04.2024 13:35,0,28,54,1113950,55,0,12,0,,0,,130677,51,65,60,40,26,,0,"0,61",4500,0
07.04.2024 13:40,0,28,54,1113950,55,0,12,0,,0,,130677,48,65,60,50,26,,0,"0,59",4300,0
07.04.2024 13:45,0,28,54,1113950,55,0,12,0,,70,,130678,47,64,58,50,26,,0,"0,61",4200,0
07.04.2024 13:50,"4,16",28,55,1113960,55,0,12,0,,70,,130678,42,63,56,52,26,,44400,"0,6",1400,0
07.04.2024 13:55,"4,16",28,55,1113960,55,0,12,0,,70,,130678,52,60,60,44,26,,58800,"0,6",4300,0
07.04.2024 14:00,"4,15",28,54,1113970,54,0,12,0,,70,,130678,47,62,59,51,26,,58000,"0,6",4500,0
07.04.2024 14:05,"4,12",28,54,1113970,54,0,13,0,,70,,130679,54,65,61,45,26,,58100,"0,61",5000,0
07.04.2024 14:10,"4,16",28,54,1113970,55,0,13,0,,1,,130679,43,64,61,46,26,,5100,"0,61",4600,0
07.04.2024 14:15,"0,1",28,55,1113970,55,0,12,0,,1,,130680,57,66,60,20,26,,400,"0,6",4200,0
07.04.2024 14:20,"0,03",28,55,1113970,55,0,12,0,,1,,130680,56,66,61,26,26,,300,"0,6",4300,0
07.04.2024 14:25,0,28,54,1113970,55,0,12,0,,0,,130680,57,66,61,25,26,,1500,"0,61",4300,0
07.04.2024 14:30,0,28,55,1113970,55,0,12,0,,0,,130681,49,66,60,23,26,,100,"0,6",4500,0
07.04.2024 14:35,0,28,54,1113970,55,0,12,0,,0,,130681,31,65,60,26,26,,0,"0,61",4300,0
07.04.2024 14:40,0,28,55,1113970,55,0,12,0,,0,,130682,30,65,61,27,26,,0,"0,6",4300,0
07.04.2024 14:45,0,28,55,1113970,55,0,12,0,,0,,130682,56,65,61,30,26,,0,"0,61",4100,0
07.04.2024 14:50,0,28,55,1113970,55,0,12,0,,0,,130682,44,65,60,41,26,,0,"0,6",4000,0
07.04.2024 14:55,0,28,55,1113970,55,0,12,0,,0,,130683,56,66,60,30,26,,0,"0,6",4200,0
07.04.2024 15:00,0,28,55,1113970,55,0,12,0,,0,,130683,40,66,60,41,26,,0,"0,6",4200,0
07.04.2024 15:05,0,28,55,1113970,55,0,12,0,,0,,130683,35,65,61,47,26,,0,"0,6",4000,0
07.04.2024 15:10,0,28,55,1113970,55,0,12,0,,0,,130684,46,65,61,42,26,,0,"0,6",4100,0
07.04.2024 15:15,0,28,55,1113970,55,0,12,0,,0,,130684,46,65,61,44,26,,0,"0,61",4100,0
07.04.2024 15:20,0,28,55,1113970,55,0,12,0,,0,,130684,51,65,60,43,26,,0,"0,6",4000,0
07.04.2024 15:25,"0,04",28,55,1113970,55,0,11,0,,70,,130685,52,64,56,17,26,,0,"0,61",3700,0
07.04.2024 15:30,"4,61",28,54,1113980,55,0,11,0,,70,,130685,56,57,56,51,26,,53100,"0,59",0,0
07.04.2024 15:35,"4,44",28,54,1113990,54,0,11,0,,70,,130685,59,63,61,23,26,,93200,"0,59",4400,0
07.04.2024 15:40,"4,2",28,54,1113990,54,0,11,0,,70,,130685,58,65,61,33,26,,66400,"0,61",4800,0
07.04.2024 15:45,"4,29",28,53,1114000,54,0,11,0,,1,,130686,53,66,58,15,26,,18500,"0,59",5000,0
07.04.2024 15:50,"0,22",28,54,1114000,55,0,11,0,,1,,130686,56,66,60,19,26,,1800,"0,6",4600,0
07.04.2024 15:55,0,28,54,1114000,54,0,11,0,,1,,130687,57,66,60,40,26,,900,"0,61",4500,0
07.04.2024 16:00,0,28,54,1114000,54,0,11,0,,0,,130687,55,66,59,24,26,,0,"0,61",4600,0
07.04.2024 16:05,0,28,54,1114000,55,0,12,0,,0,,130687,40,66,60,46,26,,0,"0,59",3900,0
07.04.2024 16:10,0,28,54,1114000,55,0,12,0,,0,,130688,53,66,60,49,26,,0,"0,6",4300,0
07.04.2024 16:15,0,28,54,1114000,55,0,12,0,,0,,130688,56,66,60,32,26,,0,"0,61",4300,0
07.04.2024 16:20,0,28,55,1114000,55,0,12,0,,0,,130688,37,65,60,45,26,,0,"0,6",4100,0
07.04.2024 16:25,0,28,55,1114000,55,0,12,0,,0,,130689,34,65,61,46,26,,0,"0,61",4100,0
07.04.2024 16:30,0,28,55,1114000,55,0,12,0,,0,,130689,58,65,61,38,26,,0,"0,6",4300,0
07.04.2024 16:35,0,28,55,1114000,55,0,12,0,,0,,130690,54,65,61,46,26,,0,"0,6",4100,0
07.04.2024 16:40,0,28,55,1114000,55,0,12,0,,0,,130690,42,65,61,50,26,,0,"0,6",4100,0
07.04.2024 16:45,0,28,55,1114000,55,0,12,0,,0,,130690,48,65,59,49,26,,0,"0,61",4200,0
07.04.2024 16:50,"0,05",28,55,1114000,55,0,12,0,,0,,130691,58,65,61,28,26,,0,"0,61",4000,0
07.04.2024 16:55,0,28,55,1114000,55,0,13,0,,0,,130691,48,64,60,40,26,,0,"0,6",3800,0
07.04.2024 17:00,0,28,55,1114000,55,0,13,0,,69,,130691,40,64,59,43,26,,20900,"0,6",3200,0
07.04.2024 17:20,"4,13",28,54,1114020,55,0,12,0,,1,,130692,55,66,59,18,26,,3400,"0,6",4300,0
07.04.2024 17:25,"0,1",28,55,1114020,55,0,11,0,,1,,130693,55,66,60,18,26,,800,"0,59",4300,0
07.04.2024 17:30,"0,02",28,54,1114020,55,0,12,0,,1,,130693,43,66,60,34,26,,0,"0,61",4200,0
07.04.2024 17:35,0,28,54,1114020,55,0,12,0,,0,,130694,58,66,60,22,26,,0,"0,6",4400,0
07.04.2024 17:40,0,28,54,1114020,55,0,12,0,,0,,130694,49,65,61,22,26,,0,"0,61",4400,0
07.04.2024 17:45,0,28,54,1114020,55,0,12,0,,0,,130694,47,65,61,38,26,,0,"0,61",4500,0
07.04.2024 17:50,0,28,55,1114020,55,0,12,0,,0,,130695,42,65,61,43,26,,0,"0,6",4300,0
07.04.2024 17:55,0,28,55,1114020,55,0,13,0,,0,,130695,50,65,61,42,26,,0,"0,59",4200,0
07.04.2024 18:00,0,28,55,1114020,55,0,13,0,,0,,130695,50,65,61,41,26,,0,"0,6",4200,0
07.04.2024 18:05,0,28,55,1114020,55,0,13,0,,0,,130696,40,64,61,40,26,,0,"0,61",4200,0
07.04.2024 18:10,0,28,55,1114020,55,0,13,0,,0,,130696,46,65,60,42,26,,0,"0,61",4100,0
07.04.2024 18:15,0,28,55,1114020,55,0,13,0,,0,,130696,53,65,61,46,26,,0,"0,6",4100,0
07.04.2024 18:20,0,28,55,1114020,55,0,13,0,,0,,130697,55,66,61,38,26,,0,"0,61",4000,0
07.04.2024 18:25,"0,01",28,55,1114020,55,0,12,0,,0,,130697,58,66,61,17,26,,0,"0,6",4100,0
07.04.2024 18:30,0,28,55,1114020,55,0,12,0,,0,,130697,55,65,61,20,26,,0,"0,6",4000,0
07.04.2024 18:35,0,28,55,1114020,55,0,12,0,,0,,130698,56,65,61,22,26,,100,"0,6",3900,0
07.04.2024 18:40,0,28,55,1114020,55,0,12,0,,70,,130698,40,64,60,46,26,,47200,"0,61",3700,0
07.04.2024 18:45,"4,15",28,56,1114020,55,0,12,0,,70,,130698,43,63,59,47,26,,71300,"0,61",3000,0
07.04.2024 18:50,"4,13",28,55,1114030,55,0,12,0,,70,,130699,50,60,60,47,26,,51900,"0,6",4200,0
07.04.2024 18:55,"4,2",28,54,1114030,54,0,12,0,,70,,130699,62,65,61,38,26,,53500,"0,61",4500,0
07.04.2024 19:00,"4,15",28,54,1114030,54,0,12,0,,70,,130699,54,66,59,42,26,,53700,"0,6",4600,0
07.04.2024 19:05,"0,08",28,55,1114040,55,0,11,0,,1,,130700,57,66,60,24,26,,2800,"0,6",4200,0
07.04.2024 19:10,"0,11",28,55,1114040,55,0,12,0,,1,,130700,36,66,61,45,26,,400,"0,61",4100,0
07.04.2024 19:15,"0,01",28,55,1114040,55,0,12,0,,1,,130701,38,65,60,46,26,,100,"0,61",4100,0
07.04.2024 19:20,"0,05",28,55,1114040,55,0,12,0,,0,,130701,52,65,60,45,26,,0,"0,6",4200,0
07.04.2024 19:25,0,28,55,1114040,55,0,12,0,,0,,130701,60,66,61,33,26,,400,"0,61",4100,0
07.04.2024 19:30,"0,04",28,55,1114040,55,0,12,0,,0,,130702,52,66,61,28,26,,0,"0,6",4200,0
07.04.2024 19:35,0,28,55,1114040,55,0,12,0,,0,,130702,58,66,61,31,26,,0,"0,61",4100,0
07.04.2024 19:40,"0,01",28,55,1114040,55,0,12,0,,0,,130702,56,66,60,18,26,,200,"0,61",4000,0
07.04.2024 19:45,0,28,55,1114040,55,0,11,0,,0,,130703,55,66,59,15,26,,400,"0,6",4100,0
07.04.2024 19:50,"0,01",28,54,1114040,55,0,11,0,,0,,130703,56,66,59,16,26,,0,"0,6",4200,0
07.04.2024 19:55,0,28,54,1114040,54,0,11,0,,0,,130703,52,65,60,33,26,,0,"0,61",4600,0
07.04.2024 20:00,0,28,54,1114040,54,0,12,0,,0,,130704,41,65,60,48,26,,0,"0,6",4500,0
07.04.2024 20:05,0,28,54,1114040,55,0,12,0,,0,,130704,43,65,61,51,26,,0,"0,6",4300,0
07.04.2024 20:10,0,28,55,1114040,55,0,12,0,,0,,130704,58,64,60,22,26,,0,"0,61",4100,0
07.04.2024 20:15,0,28,55,1114040,55,0,12,0,,69,,130705,45,64,60,36,26,,22300,"0,61",3000,0
07.04.2024 20:20,"4,16",28,55,1114040,55,0,12,0,,69,,130705,57,58,60,46,26,,58800,"0,6",4200,0
07.04.2024 20:25,"4,16",28,54,1114050,55,0,12,0,,69,,130705,54,63,59,40,26,,49700,"0,61",4300,0
07.04.2024 20:30,"4,13",28,54,1114050,54,0,12,0,,70,,130706,61,65,61,27,26,,54700,"0,6",4600,0
07.04.2024 20:35,"4,26",28,54,1114050,54,0,12,0,,1,,130706,54,66,58,35,26,,2900,"0,59",4600,0
07.04.2024 20:40,"0,12",28,55,1114050,55,0,12,0,,1,,130707,49,66,60,36,26,,100,"0,59",4100,0
07.04.2024 20:45,0,28,55,1114050,55,0,12,0,,1,,130707,37,66,59,49,26,,0,"0,61",4200,0
07.04.2024 20:50,0,28,55,1114050,55,0,12,0,,0,,130707,40,65,61,48,26,,0,"0,61",4200,0
07.04.2024 20:55,0,28,55,1114050,55,0,12,0,,0,,130708,45,65,60,47,26,,0,"0,6",4200,0
07.04.2024 21:00,"0,01",28,55,1114050,55,0,12,0,,0,,130708,51,66,61,30,26,,0,"0,6",4200,0
07.04.2024 21:05,0,28,55,1114050,55,0,12,0,,0,,130708,47,65,60,42,26,,0,"0,6",4200,0
07.04.2024 21:10,0,28,55,1114050,55,0,12,0,,0,,130709,52,66,60,38,26,,0,"0,6",3900,0
07.04.2024 21:15,0,28,55,1114050,55,0,12,0,,0,,130709,58,66,61,25,26,,300,"0,6",4100,0
07.04.2024 21:20,0,28,55,1114050,55,0,12,0,,0,,130709,57,66,61,37,26,,0,"0,6",4100,0
07.04.2024 21:25,0,28,55,1114050,55,0,12,0,,0,,130710,54,66,60,34,26,,0,"0,6",3900,0
07.04.2024 21:30,"0,01",28,55,1114050,55,0,12,0,,0,,130710,49,66,59,24,26,,0,"0,61",4100,0
07.04.2024 21:35,0,28,55,1114050,55,0,12,0,,0,,130710,41,65,61,40,26,,0,"0,6",3900,0
07.04.2024 21:40,0,28,55,1114050,56,0,12,0,,0,,130711,55,66,60,19,26,,1400,"0,61",3900,0
07.04.2024 21:45,0,28,55,1114050,55,0,12,0,,0,,130711,59,65,61,25,26,,0,"0,61",4000,0
07.04.2024 21:50,0,28,55,1114050,55,0,11,0,,0,,130711,59,64,61,26,26,,100,"0,6",3800,0
07.04.2024 21:55,0,28,55,1114060,55,0,12,0,,70,,130712,54,63,59,22,26,,23800,"0,6",1400,0
07.04.2024 22:00,"4,18",28,55,1114060,55,0,12,0,,70,,130712,53,61,61,38,26,,50700,"0,6",3900,0
07.04.2024 22:20,"0,08",28,55,1114070,55,0,12,0,,1,,130713,60,66,61,26,26,,500,"0,6",4100,0
07.04.2024 22:25,"0,03",28,55,1114070,55,0,12,0,,1,,130714,55,66,60,22,26,,0,"0,6",4100,0
07.04.2024 22:30,"0,02",28,55,1114070,55,0,11,0,,0,,130714,55,66,60,41,26,,0,"0,61",4100,0
07.04.2024 22:35,"0,04",28,55,1114070,55,0,11,0,,0,,130714,54,66,60,47,26,,0,"0,61",4100,0
07.04.2024 22:40,"0,03",28,55,1114070,55,0,11,0,,0,,130715,61,66,61,38,26,,0,"0,6",4100,0
07.04.2024 22:45,0,28,55,1114070,55,0,12,0,,0,,130715,42,66,60,52,26,,0,"0,6",3900,0
07.04.2024 22:50,0,28,55,1114070,55,0,12,0,,0,,130715,46,65,61,51,26,,0,"0,61",4000,0
07.04.2024 22:55,0,28,55,1114070,55,0,12,0,,0,,130716,56,66,60,40,26,,0,"0,6",4000,0
07.04.2024 23:00,0,28,55,1114070,55,0,12,0,,0,,130716,42,65,61,46,26,,0,"0,6",4000,0
07.04.2024 23:05,0,28,55,1114070,55,0,12,0,,0,,130716,41,65,61,45,26,,0,"0,6",4000,0
07.04.2024 23:10,0,28,55,1114070,55,0,13,0,,0,,130717,40,64,61,44,26,,0,"0,61",4000,0
07.04.2024 23:15,0,28,55,1114070,55,0,12,0,,0,,130717,51,65,60,34,26,,0,"0,6",3800,0
07.04.2024 23:20,"0,1",28,55,1114070,55,0,11,0,,0,,130717,45,65,59,16,26,,0,"0,58",3800,0
07.04.2024 23:25,0,28,55,1114070,55,0,11,0,,0,,130718,56,64,60,39,26,,0,"0,6",3700,0
07.04.2024 23:30,"4,06",28,55,1114070,55,0,12,0,,70,,130718,40,63,58,51,26,,44500,"0,61",1400,0
07.04.2024 23:35,"4,2",28,55,1114080,55,0,12,0,,70,,130718,46,62,61,50,26,,47200,"0,6",4100,0
07.04.2024 23:40,"4,09",28,55,1114080,55,0,12,0,,70,,130719,49,63,60,46,26,,49500,"0,6",4400,0
07.04.2024 23:45,"4,2",28,54,1114090,54,0,12,0,,70,,130719,55,65,61,48,26,,48500,"0,61",4600,0
07.04.2024 23:50,"4,26",28,54,1114090,55,0,12,0,,1,,130719,62,66,62,46,26,,1000,"0,6",4500,0
07.04.2024 23:55,"0,07",28,55,1114090,55,0,12,0,,1,,130720,52,65,60,42,26,,1400,"0,6",4400,0
08.04.2024 00:00,"0,04",28,55,1114090,55,0,13,0,,1,,130720,43,65,61,51,26,,500,"0,61",4300,0
08.04.2024 00:05,"0,02",28,55,1114090,55,0,13,0,,0,,130721,43,65,60,52,26,,0,"0,6",4200,0
08.04.2024 00:10,0,28,55,1114090,55,0,13,0,,0,,130721,55,65,61,50,26,,0,"0,6",4200,0
08.04.2024 00:15,0,28,55,1114090,55,0,13,0,,0,,130721,49,65,61,49,26,,0,"0,6",4100,0
08.04.2024 00:20,0,28,55,1114090,55,0,13,0,,0,,130722,46,65,61,48,26,,0,"0,6",4100,0
08.04.2024 00:25,0,28,55,1114090,55,0,14,0,,0,,130722,42,64,61,47,26,,0,"0,61",4100,0
08.04.2024 00:30,0,28,55,1114090,55,0,14,0,,0,,130722,42,64,61,47,26,,0,"0,6",4000,0
08.04.2024 00:35,0,28,55,1114090,55,0,14,0,,0,,130723,42,64,61,47,26,,0,"0,61",3900,0
08.04.2024 00:40,0,28,55,1114090,55,0,14,0,,0,,130723,42,63,61,47,26,,0,"0,61",3900,0
08.04.2024 00:45,0,28,55,1114090,55,0,14,0,,0,,130723,42,63,61,47,26,,0,"0,61",3900,0
08.04.2024 00:50,0,28,55,1114090,56,0,14,0,,0,,130724,43,63,61,47,26,,0,"0,61",3900,0
08.04.2024 00:55,0,28,55,1114090,56,0,15,0,,0,,130724,43,62,61,47,26,,0,"0,61",3900,0
08.04.2024 01:00,0,28,55,1114090,56,0,15,0,,0,,130724,43,62,61,47,26,,0,"0,61",3900,0
08.04.2024 01:05,0,28,55,1114090,56,0,15,0,,0,,130725,42,62,61,46,26,,0,"0,6",3800,0
08.04.2024 01:10,0,28,55,1114090,56,0,15,0,,0,,130725,42,62,61,46,26,,0,"0,61",3900,0
08.04.2024 01:15,0,28,55,1114090,56,0,15,0,,0,,130725,42,61,61,45,26,,0,"0,61",3800,0
08.04.2024 01:20,0,28,55,1114090,56,0,15,0,,0,,130726,41,61,61,45,26,,0,"0,61",3700,0
08.04.2024 01:25,0,28,55,1114090,56,0,16,0,,0,,130726,42,62,60,46,26,,0,"0,61",3500,0
08.04.2024 01:30,"4,12",28,56,1114090,56,0,16,0,,69,,130726,48,63,59,44,26,,38700,"0,61",2600,0
08.04.2024 01:35,"4,17",28,55,1114090,55,0,16,0,,69,,130727,48,62,60,44,26,,44400,"0,6",3800,0
08.04.2024 01:40,"4,1",28,55,1114100,55,0,16,0,,69,,130727,47,62,61,44,26,,43000,"0,61",4100,0
08.04.2024 01:45,"4,13",28,55,1114100,55,0,16,0,,1,,130727,43,61,61,48,26,,1700,"0,6",4200,0
08.04.2024 01:50,"0,1",28,55,1114100,55,0,16,0,,1,,130728,43,61,61,48,26,,1300,"0,61",4000,0
08.04.2024 01:55,"0,03",28,55,1114100,55,0,16,0,,1,,130728,43,60,61,48,26,,200,"0,61",4000,0
