Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
08.04.2024 02:00,0,28,55,1114100,55,0,16,0,,0,,130728,43,60,61,47,26,,0,"0,61",4000,0
08.04.2024 02:05,0,28,55,1114100,55,0,17,0,,0,,130729,42,60,61,46,26,,0,"0,6",4000,0
08.04.2024 02:10,0,28,55,1114100,55,0,17,0,,0,,130729,42,59,61,46,26,,0,"0,61",4000,0
08.04.2024 02:15,0,28,55,1114100,55,0,17,0,,0,,130729,42,59,61,46,26,,0,"0,61",4000,0
08.04.2024 02:20,0,28,55,1114100,55,0,17,0,,0,,130730,41,58,61,45,26,,0,"0,61",4000,0
08.04.2024 02:25,0,28,55,1114100,56,0,17,0,,0,,130730,41,58,61,45,26,,0,"0,6",4000,0
08.04.2024 02:30,0,28,55,1114100,56,0,17,0,,0,,130730,41,58,61,45,26,,0,"0,61",3900,0
08.04.2024 03:05,0,28,55,1114100,55,0,17,0,,0,,130733,33,63,61,28,26,,0,"0,61",4000,0
08.04.2024 03:10,0,28,55,1114100,56,0,17,0,,0,,130733,30,63,61,28,26,,0,"0,61",3800,0
08.04.2024 03:15,0,28,55,1114100,55,0,17,0,,0,,130733,30,63,61,28,26,,0,"0,6",3800,0
08.04.2024 03:20,0,28,55,1114100,55,0,17,0,,0,,130734,30,62,61,28,26,,0,"0,61",3800,0
08.04.2024 03:25,0,28,55,1114100,55,0,17,0,,70,,130734,31,63,61,31,26,,-7600,"0,6",3700,0
08.04.2024 03:30,"4,18",28,55,1114100,55,0,17,0,,70,,130734,32,62,60,32,26,,48900,"0,6",3600,0
08.04.2024 03:35,"4,09",28,55,1114110,55,0,17,0,,70,,130734,32,62,61,32,26,,46200,"0,6",3500,0
08.04.2024 03:40,"4,18",28,55,1114110,55,0,18,0,,70,,130735,32,61,61,32,26,,43800,"0,6",3900,0
08.04.2024 03:45,"0,13",28,55,1114110,55,0,18,0,,1,,130735,33,61,61,32,26,,3000,"0,6",4100,0
08.04.2024 03:50,"0,05",28,55,1114110,55,0,18,0,,1,,130736,33,60,61,32,26,,400,"0,61",4100,0
08.04.2024 03:55,"0,01",28,55,1114110,55,0,18,0,,1,,130736,33,60,61,32,26,,0,"0,6",4100,0
08.04.2024 04:00,0,28,55,1114110,55,0,18,0,,0,,130736,33,60,61,32,26,,0,"0,6",4000,0
08.04.2024 04:05,0,28,55,1114110,55,0,18,0,,0,,130737,33,59,61,32,26,,0,"0,61",4000,0
08.04.2024 04:10,0,28,55,1114110,55,0,18,0,,0,,130737,33,59,61,32,26,,0,"0,6",4000,0
08.04.2024 04:15,0,28,55,1114110,56,0,18,0,,0,,130737,33,58,61,32,26,,0,"0,61",4000,0
08.04.2024 04:20,0,28,55,1114110,56,0,19,0,,0,,130738,33,58,61,31,26,,0,"0,61",4000,0
08.04.2024 04:25,0,28,55,1114110,56,0,19,0,,0,,130738,33,58,61,31,26,,0,"0,61",3900,0
08.04.2024 04:30,0,28,55,1114110,56,0,19,0,,0,,130738,33,57,61,31,26,,0,"0,6",3900,0
08.04.2024 04:35,0,28,55,1114110,56,0,19,0,,0,,130739,33,57,61,31,25,,0,"0,61",3900,0
08.04.2024 04:40,0,27,55,1114110,56,0,19,0,,0,,130739,33,57,61,31,25,,0,"0,6",3900,0
08.04.2024 04:45,0,27,55,1114110,56,0,19,0,,0,,130739,34,60,61,32,25,,0,"0,61",3900,0
08.04.2024 04:50,0,27,55,1114110,56,0,19,0,,0,,130740,39,63,61,37,25,,0,"0,61",3900,0
08.04.2024 04:55,0,27,55,1114110,56,0,19,0,,0,,130740,48,65,60,41,25,,0,"0,6",3800,0
08.04.2024 05:00,0,27,55,1114110,55,0,19,0,,0,,130740,50,65,61,41,25,,0,"0,6",3900,0
08.04.2024 05:05,0,27,55,1114110,55,0,18,0,,0,,130741,45,65,61,48,25,,0,"0,59",4000,0
08.04.2024 05:10,0,27,55,1114110,55,0,18,0,,0,,130741,45,64,61,46,25,,0,"0,61",4100,0
08.04.2024 05:15,0,27,55,1114110,55,0,18,0,,0,,130741,44,64,61,45,25,,0,"0,61",3900,0
08.04.2024 05:20,0,27,55,1114110,55,0,19,0,,70,,130742,43,64,61,44,25,,-11100,"0,6",3800,0
08.04.2024 05:25,"4,13",27,56,1114110,55,0,19,0,,70,,130742,43,63,60,45,25,,41800,"0,61",3600,0
08.04.2024 05:30,"4,22",27,55,1114120,55,0,19,0,,70,,130742,46,63,61,49,25,,46100,"0,61",3300,0
08.04.2024 05:35,"4,17",27,55,1114120,55,0,18,0,,70,,130743,51,63,60,46,25,,46400,"0,6",3900,0
08.04.2024 05:40,"0,14",27,55,1114120,55,0,18,0,,0,,130743,59,65,61,38,25,,3000,"0,6",4200,0
08.04.2024 05:45,"0,04",27,55,1114120,55,0,18,0,,0,,130743,55,65,61,39,25,,300,"0,61",4300,0
08.04.2024 05:50,0,27,55,1114120,55,0,18,0,,0,,130744,45,64,61,41,25,,0,"0,61",4100,0
08.04.2024 05:55,0,27,55,1114120,55,0,17,0,,0,,130744,48,65,60,47,25,,0,"0,6",4000,0
08.04.2024 06:00,"0,01",27,55,1114120,55,0,17,0,,0,,130744,52,65,61,49,25,,0,"0,6",4000,0
08.04.2024 06:05,0,27,55,1114120,55,0,15,0,,0,,130745,60,66,61,40,25,,0,"0,6",3900,0
08.04.2024 06:10,0,27,55,1114120,55,0,14,0,,0,,130745,55,65,61,48,25,,0,"0,6",4100,0
08.04.2024 06:15,0,27,55,1114120,55,0,14,0,,0,,130745,45,65,61,49,25,,0,"0,6",4100,0
08.04.2024 06:20,0,27,55,1114120,55,0,14,0,,0,,130746,44,65,60,51,25,,0,"0,61",4000,0
08.04.2024 06:25,0,27,55,1114120,56,0,14,0,,0,,130746,44,65,59,50,25,,0,"0,61",4000,0
08.04.2024 06:30,0,27,55,1114120,55,0,14,0,,0,,130746,53,66,59,46,25,,0,"0,61",3900,0
08.04.2024 06:35,0,27,55,1114120,55,0,14,0,,0,,130747,60,65,61,44,25,,200,"0,6",4000,0
08.04.2024 06:40,0,27,55,1114120,55,0,14,0,,0,,130747,44,65,60,51,25,,0,"0,6",4000,0
08.04.2024 06:45,0,27,55,1114120,55,0,14,0,,0,,130747,45,65,61,51,25,,0,"0,61",4000,0
08.04.2024 06:50,0,27,55,1114120,55,0,13,0,,0,,130748,57,65,61,41,25,,0,"0,61",4000,0
08.04.2024 06:55,0,27,55,1114120,55,0,14,0,,0,,130748,45,65,61,46,25,,100,"0,6",4000,0
08.04.2024 07:00,0,27,55,1114120,55,0,14,0,,0,,130748,42,65,61,50,25,,0,"0,6",3900,0
08.04.2024 07:05,"0,01",27,55,1114120,55,0,13,0,,0,,130749,61,64,61,38,25,,0,"0,61",3800,0
08.04.2024 07:10,"4,1",27,56,1114120,55,0,13,0,,69,,130749,50,63,58,51,25,,0,"0,6",3600,0
08.04.2024 07:15,"4,14",27,55,1114130,55,0,13,0,,69,,130749,53,61,59,46,25,,46900,"0,6",2900,0
08.04.2024 07:20,"4,18",27,55,1114130,55,0,12,0,,69,,130750,58,64,62,35,25,,48800,"0,61",3900,0
08.04.2024 07:25,"4,2",27,55,1114130,55,0,12,0,,1,,130750,60,66,61,40,25,,47200,"0,59",4300,0
08.04.2024 07:30,"0,11",27,55,1114130,55,0,12,0,,1,,130750,56,66,60,21,25,,4300,"0,6",4300,0
08.04.2024 07:35,"0,03",27,55,1114140,55,0,11,0,,1,,130751,54,66,60,33,25,,2200,"0,61",4100,0
08.04.2024 07:40,"0,01",27,55,1114140,55,0,12,0,,0,,130751,51,66,59,46,25,,100,"0,61",4200,0
08.04.2024 07:45,0,27,55,1114140,55,0,12,0,,0,,130751,57,66,60,40,25,,0,"0,61",4100,0
08.04.2024 07:50,0,27,55,1114140,55,0,12,0,,0,,130752,49,66,58,40,25,,0,"0,61",4100,0
08.04.2024 07:55,0,27,55,1114140,55,0,12,0,,0,,130752,58,66,61,35,25,,0,"0,6",4200,0
08.04.2024 08:00,0,27,55,1114140,55,0,12,0,,0,,130752,54,65,61,32,25,,0,"0,61",4300,0
08.04.2024 08:05,0,27,55,1114140,55,0,12,0,,0,,130753,48,66,58,27,25,,0,"0,61",4100,0
08.04.2024 08:10,0,27,55,1114140,55,0,12,0,,0,,130753,49,66,61,37,25,,400,"0,6",4300,0
08.04.2024 08:15,0,27,55,1114140,55,0,12,0,,0,,130754,48,65,61,51,25,,0,"0,6",4100,0
08.04.2024 08:20,0,27,55,1114140,55,0,12,0,,0,,130754,47,65,60,51,25,,0,"0,6",4100,0
08.04.2024 08:25,0,27,55,1114140,55,0,12,0,,0,,130754,52,65,60,43,25,,0,"0,6",4000,0
08.04.2024 08:30,"0,07",27,55,1114140,55,0,12,0,,0,,130755,59,65,61,26,25,,0,"0,6",4000,0
08.04.2024 08:35,0,27,55,1114140,55,0,12,0,,0,,130755,45,65,60,46,25,,0,"0,6",4000,0
08.04.2024 08:40,"0,02",27,55,1114140,55,0,12,0,,0,,130755,52,64,58,32,25,,0,"0,6",3900,0
08.04.2024 08:45,"4,2",27,55,1114140,55,0,12,0,,69,,130755,46,62,58,47,25,,600,"0,61",3800,0
08.04.2024 08:50,"4,18",27,55,1114140,55,0,12,0,,69,,130756,60,62,61,32,25,,68400,"0,59",1100,0
08.04.2024 08:55,"4,18",27,55,1114150,55,0,12,0,,69,,130756,56,62,61,34,25,,55100,"0,61",4000,0
08.04.2024 09:00,"0,17",27,54,1114150,54,0,12,0,,1,,130756,50,64,58,44,25,,47300,"0,6",4700,0
08.04.2024 09:05,"0,06",27,54,1114150,55,0,11,0,,1,,130757,56,66,60,16,25,,3100,"0,6",4600,0
08.04.2024 09:10,0,27,55,1114150,55,0,12,0,,1,,130757,55,66,61,17,25,,600,"0,6",4300,0
08.04.2024 09:15,"0,01",27,55,1114150,55,0,12,0,,0,,130758,57,66,61,33,25,,0,"0,6",4400,0
08.04.2024 09:20,0,27,54,1114150,55,0,12,0,,0,,130758,60,66,61,40,25,,0,"0,6",4400,0
08.04.2024 09:25,0,27,54,1114150,55,0,12,0,,0,,130758,56,65,61,46,25,,0,"0,6",4300,0
08.04.2024 09:30,0,27,55,1114150,55,0,12,0,,0,,130759,44,65,60,50,25,,0,"0,6",4400,0
08.04.2024 09:35,0,27,55,1114150,55,0,12,0,,0,,130759,47,65,61,42,25,,0,"0,6",4300,0
08.04.2024 09:40,0,27,55,1114150,55,0,13,0,,0,,130759,46,65,61,42,25,,0,"0,61",4200,0
08.04.2024 09:45,0,27,55,1114150,55,0,13,0,,0,,130760,39,65,61,45,25,,0,"0,61",4300,0
08.04.2024 09:50,0,27,55,1114150,55,0,13,0,,0,,130760,42,65,58,46,25,,0,"0,61",4300,0
08.04.2024 09:55,0,27,55,1114150,55,0,13,0,,0,,130760,50,64,61,42,25,,0,"0,6",4100,0
08.04.2024 10:00,0,27,55,1114150,55,0,13,0,,0,,130761,42,64,60,44,25,,0,"0,6",4000,0
08.04.2024 10:05,0,27,55,1114150,55,0,13,0,,0,,130761,44,64,61,47,25,,0,"0,61",4000,0
08.04.2024 10:10,"0,1",27,55,1114150,55,0,13,0,,0,,130762,58,65,61,35,25,,0,"0,61",4100,0
08.04.2024 10:15,0,27,55,1114150,55,0,13,0,,0,,130762,53,65,60,45,25,,0,"0,6",4000,0
08.04.2024 10:20,"0,02",27,55,1114150,55,0,13,0,,0,,130762,56,64,61,36,25,,0,"0,6",3800,0
08.04.2024 10:25,"4,16",27,55,1114150,55,0,12,0,,70,,130762,53,60,58,50,25,,0,"0,61",3700,0
08.04.2024 10:30,"4,38",27,55,1114160,55,0,12,0,,70,,130763,60,63,61,51,25,,82500,"0,6",2700,0
08.04.2024 10:35,"4,15",27,55,1114160,55,0,12,0,,70,,130763,57,65,61,45,25,,59300,"0,6",4100,0
08.04.2024 10:40,"4,18",27,54,1114160,55,0,12,0,,1,,130763,57,66,61,34,25,,52200,"0,6",4400,0
08.04.2024 10:45,"0,1",27,55,1114170,55,0,12,0,,1,,130764,53,66,60,35,25,,4600,"0,59",4400,0
08.04.2024 10:50,"0,09",27,55,1114170,55,0,12,0,,1,,130764,51,66,60,41,25,,1800,"0,6",4100,0
08.04.2024 10:55,"0,02",27,55,1114170,55,0,12,0,,0,,130765,58,66,61,35,25,,0,"0,6",4100,0
08.04.2024 11:00,0,27,55,1114170,55,0,12,0,,0,,130765,57,66,61,25,25,,0,"0,6",4100,0
08.04.2024 11:05,0,27,55,1114170,55,0,12,0,,0,,130765,51,66,60,47,25,,0,"0,6",4400,0
08.04.2024 11:10,0,27,55,1114170,55,0,12,0,,0,,130766,46,66,61,41,25,,0,"0,6",4100,0
08.04.2024 11:15,0,27,55,1114170,55,0,12,0,,0,,130766,57,65,61,35,25,,0,"0,61",4000,0
08.04.2024 11:20,0,27,55,1114170,55,0,12,0,,0,,130766,59,66,61,24,25,,0,"0,6",3900,0
08.04.2024 11:25,"0,02",27,55,1114170,55,0,12,0,,0,,130767,62,66,62,33,25,,0,"0,6",4000,0
08.04.2024 11:30,0,27,55,1114170,55,0,12,0,,0,,130767,42,66,58,42,25,,0,"0,6",4000,0
08.04.2024 11:35,0,27,55,1114170,56,0,12,0,,0,,130767,48,66,60,35,25,,0,"0,6",4000,0
08.04.2024 11:40,0,27,55,1114170,56,0,12,0,,0,,130767,51,65,61,35,25,,0,"0,61",3800,0
08.04.2024 11:45,0,27,55,1114170,55,0,12,0,,0,,130768,43,65,61,36,25,,0,"0,61",3900,0
08.04.2024 11:50,"0,01",27,55,1114170,55,0,12,0,,0,,130768,61,65,61,32,25,,0,"0,61",3800,0
08.04.2024 11:55,0,27,55,1114170,55,0,12,0,,0,,130768,52,65,58,45,25,,600,"0,6",3700,0
08.04.2024 12:00,"4,19",27,55,1114170,56,0,12,0,,70,,130769,57,60,60,25,25,,0,"0,6",3600,0
08.04.2024 12:05,"4,17",27,55,1114170,55,0,12,0,,70,,130769,57,61,60,38,25,,69800,"0,6",1500,0
08.04.2024 12:10,"4,12",27,55,1114180,55,0,12,0,,70,,130769,53,63,60,36,25,,59300,"0,6",3800,0
08.04.2024 12:15,"4,18",28,54,1114180,54,0,12,0,,70,,130769,55,65,61,43,25,,51600,"0,6",4400,0
08.04.2024 12:20,"0,1",27,54,1114180,55,0,12,0,,0,,130770,48,65,60,51,25,,1300,"0,6",4600,0
08.04.2024 12:25,"0,01",27,55,1114180,55,0,12,0,,0,,130770,54,66,60,36,26,,2400,"0,6",4300,0
08.04.2024 12:30,"0,01",28,55,1114180,55,0,12,0,,0,,130771,59,66,61,27,26,,200,"0,6",4200,0
08.04.2024 12:35,"0,01",28,55,1114180,55,0,12,0,,0,,130771,59,66,61,38,26,,300,"0,6",4400,0
08.04.2024 12:40,0,28,55,1114180,55,0,12,0,,0,,130771,55,66,60,38,26,,0,"0,6",4200,0
08.04.2024 12:45,0,28,55,1114180,55,0,12,0,,0,,130772,41,66,56,47,26,,900,"0,6",4100,0
08.04.2024 12:50,0,28,55,1114180,55,0,12,0,,0,,130772,58,66,61,34,26,,0,"0,6",4100,0
08.04.2024 12:55,0,28,55,1114180,55,0,12,0,,0,,130772,36,66,58,52,26,,0,"0,61",4100,0
08.04.2024 13:00,0,28,55,1114180,55,0,12,0,,0,,130773,55,66,60,40,26,,0,"0,61",4200,0
08.04.2024 13:05,0,28,55,1114180,55,0,12,0,,0,,130773,51,66,59,43,26,,0,"0,6",4200,0
08.04.2024 13:10,0,28,55,1114180,55,0,12,0,,0,,130773,42,65,61,48,26,,0,"0,61",4100,0
08.04.2024 13:15,0,28,55,1114180,55,0,12,0,,0,,130774,59,65,61,40,26,,0,"0,6",4000,0
08.04.2024 13:20,"0,02",28,55,1114180,55,0,12,0,,0,,130774,58,65,61,30,26,,0,"0,58",4200,0
08.04.2024 13:25,0,28,55,1114180,55,0,12,0,,0,,130774,43,65,54,40,26,,0,"0,6",4100,0
08.04.2024 13:30,0,28,55,1114180,55,0,12,0,,0,,130775,51,64,60,42,26,,0,"0,59",3900,0
08.04.2024 13:35,"4,17",28,55,1114190,55,0,12,0,,70,,130775,56,57,58,53,25,,600,"0,6",3800,0
08.04.2024 13:40,"4,15",28,55,1114190,55,0,11,0,,70,,130775,51,62,60,24,25,,97200,"0,6",2200,0
08.04.2024 13:45,"4,18",28,54,1114200,54,0,12,0,,70,,130776,60,65,61,27,25,,52300,"0,61",4300,0
08.04.2024 13:50,"0,12",28,54,1114200,55,0,12,0,,1,,130776,41,65,61,49,26,,54600,"0,61",4600,0
08.04.2024 13:55,"0,07",28,54,1114200,55,0,12,0,,1,,130776,44,65,61,49,26,,3900,"0,6",4400,0
08.04.2024 14:00,"0,01",28,55,1114200,55,0,12,0,,1,,130777,51,65,60,46,26,,400,"0,6",4200,0
08.04.2024 14:05,0,28,55,1114200,55,0,12,0,,0,,130777,44,66,60,48,26,,0,"0,6",4100,0
08.04.2024 14:10,0,28,55,1114200,55,0,12,0,,0,,130777,46,66,60,49,26,,0,"0,61",4100,0
08.04.2024 14:15,0,28,55,1114200,55,0,13,0,,0,,130778,51,65,61,43,26,,0,"0,6",4200,0
08.04.2024 14:20,0,28,55,1114200,55,0,13,0,,0,,130778,53,65,60,43,26,,0,"0,6",4200,0
08.04.2024 14:25,0,28,55,1114200,55,0,12,0,,0,,130779,59,66,61,33,26,,0,"0,6",4200,0
08.04.2024 14:30,"0,02",28,55,1114200,55,0,12,0,,0,,130779,58,66,61,34,26,,200,"0,6",4100,0
08.04.2024 14:35,0,28,55,1114200,55,0,12,0,,0,,130779,58,66,61,33,26,,0,"0,61",4200,0
08.04.2024 14:40,0,28,55,1114200,55,0,12,0,,0,,130780,46,65,61,48,26,,0,"0,6",4000,0
08.04.2024 14:45,0,28,55,1114200,55,0,13,0,,0,,130780,45,65,61,48,26,,0,"0,61",3900,0
08.04.2024 14:50,0,28,55,1114200,55,0,13,0,,0,,130780,47,65,61,50,26,,0,"0,6",3800,0
08.04.2024 14:55,0,28,55,1114200,55,0,13,0,,0,,130781,46,64,61,49,26,,0,"0,6",3800,0
08.04.2024 15:00,0,28,55,1114200,55,0,13,0,,0,,130781,49,65,61,46,26,,0,"0,61",3900,0
08.04.2024 15:05,0,28,55,1114200,55,0,13,0,,0,,130781,47,64,61,46,26,,0,"0,6",3800,0
08.04.2024 15:10,0,28,55,1114200,55,0,14,0,,0,,130782,42,64,61,52,26,,0,"0,61",3800,0
08.04.2024 15:15,0,28,55,1114200,55,0,14,0,,0,,130782,44,64,61,51,26,,0,"0,6",3800,0
08.04.2024 15:20,0,28,55,1114200,55,0,14,0,,0,,130782,43,64,61,50,26,,0,"0,61",3600,0
08.04.2024 15:25,"4,12",28,55,1114200,55,0,14,0,,70,,130783,44,64,59,49,25,,23400,"0,6",3500,0
08.04.2024 15:30,"4,18",28,55,1114210,55,0,14,0,,70,,130783,54,62,60,49,26,,56200,"0,6",3100,0
08.04.2024 15:35,"4,22",28,55,1114210,55,0,14,0,,70,,130783,61,65,61,44,26,,48300,"0,59",3500,0
08.04.2024 15:40,"4,25",28,55,1114210,55,0,11,0,,70,,130783,58,66,60,18,26,,50200,"0,6",4000,0
08.04.2024 15:45,"4,21",28,55,1114220,55,0,11,0,,1,,130784,58,66,60,20,26,,61200,"0,59",4200,0
08.04.2024 15:50,"0,07",28,55,1114220,55,0,12,0,,1,,130784,52,66,59,23,26,,1100,"0,6",4100,0
08.04.2024 15:55,"0,05",28,55,1114220,55,0,12,0,,1,,130784,52,66,61,37,26,,1300,"0,6",4100,0
08.04.2024 16:00,0,28,55,1114220,55,0,12,0,,0,,130785,40,65,61,45,26,,500,"0,61",4000,0
08.04.2024 16:05,0,28,55,1114220,55,0,12,0,,0,,130785,52,66,58,44,26,,200,"0,61",3900,0
08.04.2024 16:10,0,28,55,1114220,55,0,12,0,,0,,130785,53,66,61,16,26,,0,"0,61",3900,0
08.04.2024 16:15,0,28,55,1114220,55,0,12,0,,0,,130786,56,66,61,31,26,,0,"0,6",4100,0
08.04.2024 16:20,0,28,55,1114220,55,0,12,0,,0,,130786,50,66,61,38,26,,0,"0,6",4200,0
08.04.2024 16:25,0,28,55,1114220,55,0,12,0,,0,,130787,42,65,61,40,26,,0,"0,61",4200,0
08.04.2024 16:30,0,28,55,1114220,55,0,12,0,,0,,130787,42,65,61,51,26,,0,"0,61",4200,0
08.04.2024 16:35,"0,04",28,55,1114220,55,0,12,0,,0,,130787,54,66,59,16,26,,500,"0,59",4000,0
08.04.2024 16:40,0,28,55,1114220,55,0,12,0,,0,,130788,57,66,61,17,26,,0,"0,6",4100,0
08.04.2024 16:45,0,28,55,1114220,55,0,12,0,,0,,130788,59,66,61,22,26,,0,"0,6",4000,0
08.04.2024 16:50,0,28,54,1114220,55,0,12,0,,0,,130788,58,65,61,22,26,,0,"0,61",4300,0
08.04.2024 16:55,0,28,55,1114220,55,0,12,0,,0,,130789,45,65,61,21,26,,0,"0,6",4300,0
08.04.2024 17:00,"0,01",28,55,1114220,55,0,12,0,,0,,130789,58,65,61,29,26,,0,"0,61",4100,0
08.04.2024 17:05,0,28,55,1114220,55,0,12,0,,0,,130789,60,65,61,48,26,,0,"0,61",4000,0
08.04.2024 17:10,"4,05",28,55,1114220,55,0,13,0,,70,,130790,47,64,61,51,25,,0,"0,61",3800,0
08.04.2024 17:15,"4,22",28,56,1114220,55,0,13,0,,70,,130790,45,64,59,53,26,,56100,"0,61",1400,0
08.04.2024 17:20,"4,15",28,55,1114230,55,0,13,0,,70,,130790,45,63,61,52,26,,42600,"0,61",3900,0
08.04.2024 17:25,"4,27",28,55,1114230,55,0,13,0,,70,,130791,49,62,61,52,26,,43600,"0,61",4200,0
08.04.2024 17:30,"0,17",28,54,1114230,55,0,14,0,,1,,130791,49,64,60,51,26,,42600,"0,6",4300,0
08.04.2024 17:35,"0,09",28,55,1114230,55,0,14,0,,1,,130791,44,65,60,52,26,,2700,"0,61",4200,0
08.04.2024 17:40,0,28,55,1114230,55,0,14,0,,1,,130792,44,65,61,53,26,,0,"0,61",4000,0
08.04.2024 17:45,0,28,55,1114230,55,0,13,0,,0,,130792,60,65,61,40,26,,0,"0,61",4100,0
08.04.2024 17:50,0,28,55,1114230,55,0,14,0,,0,,130792,60,65,61,39,26,,0,"0,61",4200,0
08.04.2024 17:55,0,28,55,1114230,55,0,14,0,,0,,130793,54,65,61,39,26,,0,"0,61",4200,0
08.04.2024 18:00,0,28,55,1114230,55,0,14,0,,0,,130793,42,64,61,43,26,,0,"0,6",4100,0
08.04.2024 18:05,0,28,55,1114230,55,0,14,0,,0,,130793,47,65,58,48,26,,0,"0,6",4000,0
08.04.2024 18:10,0,28,55,1114230,55,0,14,0,,0,,130794,57,65,61,28,26,,100,"0,6",3900,0
08.04.2024 18:15,0,28,55,1114230,55,0,13,0,,0,,130794,56,65,61,35,26,,800,"0,6",3900,0
08.04.2024 18:20,"0,1",28,55,1114230,55,0,12,0,,0,,130794,56,66,60,18,26,,0,"0,6",3800,0
08.04.2024 18:25,0,28,55,1114230,55,0,12,0,,0,,130795,58,66,61,24,26,,200,"0,6",3900,0
08.04.2024 18:30,"0,02",28,55,1114230,55,0,11,0,,0,,130795,59,66,61,29,26,,0,"0,6",3800,0
08.04.2024 18:35,"0,01",28,55,1114230,55,0,12,0,,0,,130795,56,65,60,38,26,,0,"0,61",3900,0
08.04.2024 18:40,0,28,55,1114230,55,0,12,0,,0,,130796,45,65,60,45,26,,0,"0,6",3700,0
08.04.2024 18:45,0,28,55,1114230,55,0,12,0,,0,,130796,50,64,60,46,26,,0,"0,6",3800,0
08.04.2024 18:50,0,28,55,1114230,55,0,12,0,,0,,130796,50,64,60,43,26,,0,"0,61",3900,0
08.04.2024 18:55,"4,09",28,55,1114230,55,0,12,0,,70,,130797,44,64,60,45,26,,7200,"0,6",3900,0
08.04.2024 19:00,"4,18",28,55,1114240,55,0,13,0,,70,,130797,43,62,60,50,26,,58700,"0,61",3000,0
08.04.2024 19:05,"4,16",28,54,1114240,55,0,13,0,,70,,130797,55,62,60,39,26,,45600,"0,6",4100,0
08.04.2024 19:10,"4,15",28,54,1114250,54,0,13,0,,70,,130798,45,63,60,45,26,,46700,"0,6",4600,0
08.04.2024 19:15,"0,07",28,54,1114250,54,0,13,0,,1,,130798,50,64,61,45,26,,700,"0,6",4600,0
08.04.2024 19:20,"0,05",28,55,1114250,55,0,13,0,,1,,130798,40,64,61,46,26,,1600,"0,6",4300,0
08.04.2024 19:25,"0,02",28,54,1114250,55,0,13,0,,1,,130799,49,65,60,44,26,,600,"0,6",4300,0
08.04.2024 19:30,0,28,55,1114250,55,0,13,0,,0,,130799,40,65,61,39,26,,0,"0,6",4300,0
08.04.2024 19:35,0,28,55,1114250,55,0,13,0,,0,,130799,52,65,61,43,26,,0,"0,6",4100,0
08.04.2024 19:40,0,28,55,1114250,55,0,14,0,,0,,130800,47,65,61,46,26,,0,"0,6",4300,0
08.04.2024 19:45,"0,01",28,55,1114250,55,0,12,0,,0,,130800,55,66,59,16,26,,0,"0,61",4100,0
08.04.2024 19:50,0,28,55,1114250,55,0,12,0,,0,,130801,47,66,60,29,26,,0,"0,59",4200,0
08.04.2024 19:55,"0,01",28,55,1114250,55,0,12,0,,0,,130801,39,65,61,32,26,,0,"0,6",4200,0
08.04.2024 20:00,0,28,54,1114250,55,0,12,0,,0,,130801,45,66,60,48,26,,0,"0,61",4300,0
08.04.2024 20:05,"0,02",28,55,1114250,55,0,12,0,,0,,130802,58,66,61,26,26,,0,"0,61",4300,0
08.04.2024 20:10,0,28,55,1114250,55,0,11,0,,0,,130802,55,66,60,26,26,,100,"0,6",4100,0
08.04.2024 20:15,"0,03",28,55,1114250,55,0,12,0,,0,,130802,52,66,59,47,26,,0,"0,59",4200,0
08.04.2024 20:20,0,28,55,1114250,55,0,12,0,,0,,130803,57,65,61,34,26,,0,"0,6",4100,0
08.04.2024 20:25,"0,04",28,55,1114250,55,0,12,0,,0,,130803,56,64,60,22,26,,0,"0,6",4100,0
08.04.2024 20:30,"4,18",28,55,1114250,55,0,12,0,,69,,130803,53,61,57,38,26,,18400,"0,6",3000,0
08.04.2024 20:35,"4,22",28,55,1114260,55,0,12,0,,69,,130804,56,59,60,56,26,,82800,"0,59",3600,0
08.04.2024 20:40,"4,2",28,55,1114260,55,0,12,0,,69,,130804,59,65,61,35,26,,52300,"0,6",4000,0
08.04.2024 20:45,"0,08",28,54,1114260,54,0,12,0,,1,,130804,57,66,60,40,26,,51200,"0,61",4600,0
08.04.2024 20:50,"0,06",28,55,1114260,55,0,12,0,,1,,130805,56,66,60,36,26,,2500,"0,61",4300,0
08.04.2024 20:55,"0,07",28,55,1114260,55,0,12,0,,1,,130805,46,66,58,38,26,,600,"0,6",4100,0
08.04.2024 21:00,"0,07",28,55,1114260,55,0,11,0,,0,,130805,56,66,59,22,26,,100,"0,59",4200,0
08.04.2024 21:05,0,28,55,1114260,55,0,11,0,,0,,130806,57,66,61,19,26,,500,"0,59",4500,0
08.04.2024 21:10,0,28,55,1114260,55,0,11,0,,0,,130806,55,66,59,16,26,,0,"0,61",4100,0
08.04.2024 21:15,0,28,54,1114260,55,0,12,0,,0,,130806,53,66,61,16,26,,0,"0,59",4300,0
08.04.2024 21:20,0,28,55,1114260,55,0,11,0,,0,,130807,57,66,60,19,26,,0,"0,6",4100,0
08.04.2024 21:25,"0,03",28,54,1114260,55,0,11,0,,0,,130807,58,66,61,23,26,,0,"0,6",4200,0
08.04.2024 21:30,0,28,55,1114260,55,0,11,0,,0,,130807,41,66,58,42,26,,0,"0,6",4200,0
08.04.2024 21:35,0,28,55,1114260,55,0,12,0,,0,,130808,46,66,59,52,26,,0,"0,61",4100,0
08.04.2024 21:40,0,28,55,1114260,55,0,12,0,,0,,130808,48,65,60,53,26,,0,"0,61",4100,0
08.04.2024 21:45,0,28,55,1114260,55,0,12,0,,0,,130808,48,65,60,51,26,,0,"0,61",4100,0
08.04.2024 21:50,0,28,55,1114260,55,0,12,0,,70,,130809,57,64,60,37,26,,0,"0,6",3900,0
08.04.2024 21:55,"3,44",28,55,1114270,55,0,12,0,,70,,130809,56,57,56,55,25,,44100,"0,6",400,0
08.04.2024 22:00,"4,15",28,55,1114280,55,0,11,0,,70,,130809,58,62,61,37,26,,90500,"0,6",4300,0
08.04.2024 22:05,"4,18",28,54,1114280,55,0,12,0,,70,,130810,58,65,60,40,26,,56900,"0,6",4400,0
08.04.2024 22:10,"4,2",28,54,1114280,55,0,12,0,,1,,130810,47,66,57,50,26,,5600,"0,6",4500,0
08.04.2024 22:15,"0,19",28,55,1114280,55,0,12,0,,1,,130810,50,66,61,41,26,,0,"0,61",4100,0
08.04.2024 22:20,0,28,55,1114280,55,0,11,0,,1,,130811,56,66,60,17,26,,400,"0,61",4200,0
08.04.2024 22:25,"0,07",28,54,1114280,55,0,11,0,,0,,130811,52,66,60,32,26,,0,"0,6",4400,0
08.04.2024 22:30,0,28,54,1114280,55,0,11,0,,0,,130811,57,66,60,22,26,,1700,"0,6",4400,0
08.04.2024 22:35,0,28,54,1114280,55,0,12,0,,0,,130812,53,65,61,21,26,,0,"0,61",4300,0
08.04.2024 22:40,0,28,55,1114280,55,0,12,0,,0,,130812,30,65,61,32,26,,0,"0,6",4300,0
08.04.2024 22:45,0,28,55,1114280,55,0,12,0,,0,,130813,32,65,60,37,26,,0,"0,6",4100,0
08.04.2024 22:50,0,28,55,1114280,55,0,12,0,,0,,130813,35,64,61,37,26,,0,"0,6",4000,0
08.04.2024 22:55,0,28,55,1114280,55,0,13,0,,0,,130813,57,65,61,31,26,,1200,"0,61",4000,0
08.04.2024 23:00,0,28,55,1114280,55,0,13,0,,0,,130814,58,65,61,31,26,,0,"0,6",4000,0
08.04.2024 23:05,0,28,55,1114280,55,0,13,0,,0,,130814,46,65,61,34,26,,0,"0,6",4100,0
08.04.2024 23:10,0,28,55,1114280,55,0,13,0,,0,,130814,48,65,61,48,26,,0,"0,6",4100,0
08.04.2024 23:15,0,28,55,1114280,55,0,13,0,,0,,130815,59,66,61,30,26,,0,"0,6",3900,0
08.04.2024 23:20,"0,01",28,55,1114280,55,0,12,0,,0,,130815,55,65,60,22,26,,600,"0,59",3800,0
08.04.2024 23:25,0,28,55,1114280,55,0,12,0,,70,,130815,42,64,60,42,26,,0,"0,61",3900,0
08.04.2024 23:30,"5,31",28,55,1114280,55,0,12,0,,70,,130816,59,61,57,44,26,,29500,"0,6",900,0
08.04.2024 23:35,"4,15",28,55,1114290,55,0,12,0,,70,,130816,57,62,59,24,26,,70900,"0,6",4000,0
08.04.2024 23:40,"4,22",28,55,1114300,55,0,12,0,,70,,130816,58,65,61,40,26,,60700,"0,6",4000,0
08.04.2024 23:45,"4,25",28,54,1114300,55,0,12,0,,0,,130816,57,65,61,45,26,,63600,"0,6",4400,0
08.04.2024 23:50,"0,12",28,55,1114300,55,0,12,0,,0,,130817,55,65,61,52,26,,3600,"0,61",4400,0
08.04.2024 23:55,"0,1",28,55,1114300,55,0,12,0,,0,,130817,57,66,61,32,26,,700,"0,6",4200,0
09.04.2024 00:00,"0,04",28,55,1114300,56,0,12,0,,0,,130818,57,66,61,16,26,,300,"0,58",3800,0
09.04.2024 00:05,0,28,55,1114300,55,0,12,0,,0,,130818,56,65,61,16,26,,0,"0,61",4000,0
09.04.2024 00:10,0,28,55,1114300,55,0,12,0,,0,,130818,45,65,61,19,26,,0,"0,6",4200,0
09.04.2024 00:15,0,28,55,1114300,55,0,12,0,,0,,130819,35,65,58,36,26,,0,"0,6",4100,0
09.04.2024 00:20,0,28,55,1114300,55,0,13,0,,0,,130819,53,66,61,48,26,,0,"0,6",4100,0
09.04.2024 00:25,0,28,55,1114300,55,0,12,0,,0,,130819,55,66,60,33,26,,0,"0,61",4000,0
09.04.2024 00:30,"0,01",28,55,1114300,55,0,12,0,,0,,130820,60,66,62,37,26,,300,"0,61",4200,0
09.04.2024 00:35,0,28,55,1114300,55,0,13,0,,0,,130820,43,65,61,49,26,,0,"0,61",4000,0
09.04.2024 00:40,0,28,55,1114300,55,0,13,0,,0,,130820,41,65,61,48,26,,0,"0,61",4000,0
09.04.2024 00:45,0,28,55,1114300,55,0,13,0,,0,,130821,43,65,60,48,26,,0,"0,6",3900,0
09.04.2024 00:50,0,28,55,1114300,55,0,13,0,,0,,130821,44,64,61,46,26,,0,"0,61",4000,0
09.04.2024 00:55,0,28,55,1114300,55,0,13,0,,0,,130821,44,64,61,45,26,,0,"0,61",3900,0
09.04.2024 01:00,0,28,55,1114300,55,0,14,0,,0,,130822,43,63,61,44,26,,0,"0,61",3900,0
09.04.2024 01:05,0,28,55,1114300,56,0,14,0,,0,,130822,42,63,61,44,26,,0,"0,6",3800,0
09.04.2024 01:10,0,28,55,1114300,56,0,14,0,,0,,130822,41,62,61,43,26,,0,"0,61",3700,0
09.04.2024 01:15,0,28,55,1114300,55,0,14,0,,0,,130823,41,62,61,43,26,,0,"0,61",3600,0
09.04.2024 01:20,0,28,55,1114300,55,0,14,0,,70,,130823,40,62,59,43,25,,10400,"0,61",2600,0
09.04.2024 01:25,"4,19",28,55,1114310,55,0,14,0,,70,,130823,44,62,60,44,25,,55500,"0,6",3900,0
09.04.2024 01:30,"4,18",28,55,1114310,55,0,14,0,,70,,130823,55,62,61,41,26,,49300,"0,6",3900,0
09.04.2024 01:35,"4,18",28,55,1114320,55,0,15,0,,1,,130824,53,62,61,41,26,,49400,"0,6",4300,0
09.04.2024 01:40,"0,19",28,55,1114320,55,0,15,0,,1,,130824,50,62,61,41,26,,2800,"0,61",4300,0
09.04.2024 01:45,"0,04",28,55,1114320,55,0,15,0,,1,,130825,46,62,61,42,26,,200,"0,61",4100,0
09.04.2024 01:50,"0,01",28,55,1114320,55,0,15,0,,0,,130825,50,65,61,42,26,,0,"0,6",3900,0
09.04.2024 01:55,0,28,55,1114320,55,0,15,0,,0,,130825,58,65,61,42,26,,0,"0,61",4000,0
09.04.2024 02:00,0,28,55,1114320,55,0,15,0,,0,,130826,44,65,61,45,26,,0,"0,61",4000,0
09.04.2024 02:05,0,28,55,1114320,55,0,15,0,,0,,130826,49,65,61,50,26,,0,"0,6",4000,0
09.04.2024 02:10,0,28,55,1114320,55,0,15,0,,0,,130826,47,65,61,48,26,,0,"0,6",4000,0
09.04.2024 02:15,0,28,55,1114320,55,0,15,0,,0,,130827,45,64,61,48,26,,0,"0,61",3900,0
09.04.2024 02:20,0,28,55,1114320,55,0,16,0,,0,,130827,44,64,61,47,26,,0,"0,6",3900,0
09.04.2024 02:25,0,28,55,1114320,55,0,16,0,,0,,130827,43,63,61,47,26,,0,"0,61",3900,0
09.04.2024 02:30,0,28,55,1114320,56,0,16,0,,0,,130828,43,63,61,47,26,,0,"0,61",3800,0
09.04.2024 02:35,0,28,55,1114320,55,0,16,0,,0,,130828,43,62,61,46,26,,0,"0,6",3900,0
09.04.2024 02:40,0,28,55,1114320,56,0,16,0,,0,,130828,44,63,61,48,26,,0,"0,6",3900,0
09.04.2024 02:45,0,28,55,1114320,56,0,16,0,,0,,130829,44,62,61,47,26,,0,"0,6",3800,0
09.04.2024 02:50,0,28,55,1114320,55,0,16,0,,0,,130829,43,62,61,47,26,,0,"0,61",3800,0
09.04.2024 02:55,0,28,55,1114320,56,0,17,0,,0,,130829,43,62,61,47,26,,0,"0,6",3800,0
09.04.2024 03:00,0,28,55,1114320,56,0,17,0,,0,,130830,42,61,61,46,26,,0,"0,6",3800,0
09.04.2024 03:20,"4,15",28,56,1114320,55,0,17,0,,69,,130831,42,60,59,45,26,,44300,"0,6",2800,0
09.04.2024 03:25,"4,13",28,55,1114320,55,0,18,0,,69,,130831,42,59,61,45,26,,46000,"0,6",3800,0
09.04.2024 03:30,"4,13",28,55,1114330,55,0,18,0,,69,,130831,41,59,61,44,26,,45900,"0,61",4000,0
09.04.2024 03:35,"4,15",28,55,1114330,55,0,18,0,,0,,130832,41,59,61,44,26,,3700,"0,6",4100,0
09.04.2024 03:40,"0,1",28,55,1114330,55,0,18,0,,0,,130832,41,58,61,44,26,,800,"0,61",4000,0
09.04.2024 03:45,"0,02",28,55,1114330,55,0,18,0,,0,,130832,42,61,61,43,26,,0,"0,6",4000,0
09.04.2024 03:50,0,28,55,1114330,55,0,18,0,,0,,130833,42,61,61,42,26,,0,"0,61",3900,0
09.04.2024 03:55,0,28,55,1114330,55,0,18,0,,0,,130833,42,60,61,42,26,,0,"0,6",3900,0
09.04.2024 04:00,0,28,55,1114330,55,0,18,0,,0,,130833,41,60,61,42,26,,0,"0,61",3900,0
09.04.2024 04:05,0,28,55,1114330,55,0,19,0,,0,,130834,41,60,61,42,26,,0,"0,6",3900,0
09.04.2024 04:10,0,28,55,1114330,55,0,19,0,,0,,130834,41,60,61,42,26,,0,"0,6",3900,0
09.04.2024 04:15,0,28,55,1114330,56,0,19,0,,0,,130834,41,59,61,42,26,,0,"0,61",3900,0
09.04.2024 04:20,0,28,55,1114330,56,0,19,0,,0,,130835,40,59,61,42,26,,0,"0,6",3900,0
09.04.2024 04:25,0,28,55,1114330,56,0,19,0,,0,,130835,40,58,61,41,26,,0,"0,6",3900,0
09.04.2024 04:30,0,28,55,1114330,56,0,19,0,,0,,130835,40,58,61,41,26,,0,"0,6",3800,0
09.04.2024 04:35,0,28,55,1114330,56,0,19,0,,0,,130836,40,58,61,41,26,,0,"0,6",3800,0
09.04.2024 04:40,0,28,55,1114330,56,0,19,0,,0,,130836,40,57,61,41,26,,0,"0,6",3800,0
09.04.2024 04:45,0,28,55,1114330,56,0,20,0,,0,,130836,40,58,61,40,26,,0,"0,61",3900,0
09.04.2024 04:50,0,28,55,1114330,56,0,20,0,,0,,130837,43,63,61,42,26,,0,"0,6",3800,0
09.04.2024 04:55,0,28,55,1114330,56,0,19,0,,0,,130837,49,63,61,41,26,,0,"0,6",3800,0
09.04.2024 05:00,0,28,55,1114330,55,0,19,0,,0,,130837,48,63,61,41,26,,0,"0,6",3900,0
09.04.2024 05:05,0,28,55,1114330,55,0,19,0,,0,,130838,47,62,61,41,26,,0,"0,6",3900,0
09.04.2024 05:10,0,28,55,1114330,55,0,19,0,,0,,130838,46,62,61,41,26,,0,"0,6",3700,0
09.04.2024 05:15,0,28,55,1114330,56,0,20,0,,70,,130838,45,63,61,38,25,,0,"0,6",3500,0
09.04.2024 05:20,"4,17",28,55,1114330,55,0,20,0,,70,,130839,42,63,60,46,25,,36300,"0,6",2800,0
09.04.2024 05:25,"4,15",28,55,1114330,55,0,20,0,,70,,130839,45,62,61,48,25,,48600,"0,6",3800,0
09.04.2024 05:30,"4,09",28,55,1114340,55,0,20,0,,70,,130839,45,61,61,49,25,,45800,"0,6",4100,0
09.04.2024 05:35,"2,7",28,55,1114340,55,0,19,0,,0,,130840,51,62,61,49,25,,3000,"0,61",4200,0
09.04.2024 05:40,"0,1",28,55,1114340,55,0,19,0,,0,,130840,45,64,60,49,26,,1200,"0,6",4100,0
09.04.2024 05:45,0,28,55,1114340,55,0,18,0,,0,,130840,58,65,61,37,25,,0,"0,61",4100,0
09.04.2024 05:50,0,28,55,1114340,55,0,18,0,,0,,130841,50,65,60,41,26,,0,"0,6",4100,0
09.04.2024 05:55,0,28,55,1114340,55,0,18,0,,0,,130841,48,65,59,48,26,,500,"0,6",4100,0
09.04.2024 06:00,"0,05",28,55,1114340,55,0,15,0,,0,,130841,56,66,61,42,26,,0,"0,6",4000,0
09.04.2024 06:05,0,28,55,1114340,55,0,15,0,,0,,130842,51,65,61,42,25,,0,"0,61",4000,0
09.04.2024 06:10,0,28,55,1114340,55,0,15,0,,0,,130842,49,65,61,42,25,,0,"0,6",4000,0
09.04.2024 06:15,0,28,55,1114340,55,0,15,0,,0,,130842,36,64,61,42,26,,0,"0,6",4000,0
09.04.2024 06:20,0,28,55,1114340,55,0,15,0,,0,,130843,37,64,60,44,25,,0,"0,6",3900,0
09.04.2024 06:25,0,28,55,1114340,55,0,14,0,,0,,130843,56,66,60,31,25,,300,"0,6",3900,0
09.04.2024 06:30,"0,03",28,55,1114340,55,0,12,0,,0,,130843,55,66,61,24,25,,600,"0,6",4000,0
09.04.2024 06:35,0,28,55,1114340,55,0,12,0,,0,,130844,31,65,60,42,25,,0,"0,6",4100,0
09.04.2024 06:40,0,28,55,1114340,55,0,13,0,,0,,130844,35,65,60,43,25,,0,"0,6",4100,0
09.04.2024 06:45,0,28,55,1114340,55,0,13,0,,0,,130844,57,65,61,39,25,,0,"0,61",4100,0
09.04.2024 06:50,0,28,55,1114340,55,0,13,0,,0,,130845,55,65,61,39,25,,0,"0,61",4000,0
09.04.2024 06:55,0,28,55,1114340,55,0,13,0,,0,,130845,41,65,61,45,25,,0,"0,6",4000,0
09.04.2024 07:00,0,28,55,1114340,55,0,13,0,,0,,130846,41,64,60,47,25,,0,"0,6",3800,0
09.04.2024 07:05,"0,01",28,55,1114340,55,0,13,0,,70,,130846,56,64,60,44,25,,-3500,"0,6",3500,0
09.04.2024 07:10,"4,44",28,56,1114340,55,0,12,0,,70,,130846,58,61,59,33,25,,74900,"0,6",3600,0
09.04.2024 07:15,"4,2",28,55,1114350,55,0,12,0,,70,,130846,59,65,61,20,25,,56200,"0,59",4200,0
09.04.2024 07:20,"4,18",28,54,1114350,55,0,12,0,,70,,130847,56,66,60,19,25,,59700,"0,6",4400,0
09.04.2024 07:25,"4,2",28,54,1114360,55,0,12,0,,1,,130847,49,66,60,28,25,,3800,"0,6",4400,0
09.04.2024 07:30,"0,12",28,55,1114360,55,0,12,0,,1,,130847,52,66,59,37,25,,0,"0,6",4100,0
09.04.2024 07:35,0,28,55,1114360,55,0,12,0,,1,,130848,52,65,61,35,25,,0,"0,6",4100,0
09.04.2024 07:40,0,28,55,1114360,55,0,12,0,,0,,130848,45,65,60,46,25,,0,"0,6",4300,0
09.04.2024 07:45,"0,02",28,55,1114360,55,0,12,0,,0,,130848,52,66,61,28,25,,0,"0,6",4300,0
09.04.2024 07:50,0,28,55,1114360,55,0,12,0,,0,,130849,47,66,61,31,25,,0,"0,6",4200,0
09.04.2024 07:55,0,28,55,1114360,55,0,12,0,,0,,130849,45,65,61,43,25,,0,"0,6",4100,0
09.04.2024 08:00,0,28,55,1114360,55,0,12,0,,0,,130850,51,65,60,44,25,,0,"0,6",4200,0
09.04.2024 08:05,0,28,55,1114360,55,0,12,0,,0,,130850,49,65,60,44,25,,0,"0,61",4300,0
09.04.2024 08:10,"0,05",28,55,1114360,55,0,12,0,,0,,130850,58,66,61,26,25,,0,"0,6",4300,0
09.04.2024 08:15,0,28,55,1114360,55,0,12,0,,0,,130851,43,66,60,48,25,,0,"0,6",4300,0
09.04.2024 08:20,0,28,55,1114360,55,0,12,0,,0,,130851,48,65,60,43,25,,0,"0,6",4300,0
09.04.2024 08:25,0,28,55,1114360,55,0,12,0,,0,,130851,50,66,59,51,25,,0,"0,6",4100,0
09.04.2024 08:30,0,28,55,1114360,55,0,12,0,,0,,130852,55,66,60,28,25,,1100,"0,6",4100,0
09.04.2024 08:35,0,28,55,1114360,55,0,12,0,,0,,130852,58,65,61,28,25,,0,"0,59",4000,0
09.04.2024 08:40,"0,02",28,55,1114360,55,0,11,0,,70,,130852,56,63,59,18,25,,34800,"0,59",3600,0
09.04.2024 08:45,"4,15",27,55,1114360,55,0,12,0,,70,,130853,55,56,57,51,25,,83000,"0,59",2300,0
09.04.2024 08:50,"4,18",27,54,1114370,55,0,11,0,,70,,130853,58,64,61,22,25,,58400,"0,59",4200,0
09.04.2024 08:55,"4,22",28,54,1114370,54,0,12,0,,70,,130853,53,64,60,31,25,,57600,"0,6",5000,0
09.04.2024 09:00,"0,84",27,54,1114380,54,0,12,0,,1,,130854,40,65,59,43,25,,4100,"0,61",4600,0
09.04.2024 09:05,"0,1",27,54,1114380,55,0,12,0,,1,,130854,52,66,61,45,25,,0,"0,61",4500,0
09.04.2024 09:10,0,28,54,1114380,55,0,12,0,,1,,130854,57,66,61,37,25,,500,"0,6",4400,0
09.04.2024 09:15,"0,01",28,55,1114380,55,0,11,0,,0,,130855,52,66,57,15,25,,1000,"0,59",4300,0
09.04.2024 09:20,"0,04",28,55,1114380,55,0,11,0,,0,,130855,55,66,59,15,25,,100,"0,59",4300,0
09.04.2024 09:25,0,27,54,1114380,54,0,12,0,,0,,130856,45,66,57,33,25,,0,"0,6",4500,0
09.04.2024 09:30,0,28,54,1114380,54,0,12,0,,0,,130856,53,66,59,21,25,,100,"0,6",4600,0
09.04.2024 09:35,0,27,54,1114380,55,0,12,0,,0,,130856,43,66,57,47,25,,0,"0,61",4400,0
09.04.2024 09:40,"0,04",28,54,1114380,54,0,12,0,,0,,130857,45,66,59,49,25,,0,"0,6",4700,0
09.04.2024 09:45,0,27,54,1114380,54,0,12,0,,0,,130857,43,66,59,47,25,,0,"0,61",4600,0
09.04.2024 09:50,0,28,54,1114380,54,0,12,0,,0,,130858,55,65,61,44,25,,0,"0,61",4600,0
09.04.2024 09:55,0,28,54,1114380,54,0,12,0,,0,,130858,55,65,60,39,25,,0,"0,6",4600,0
09.04.2024 10:00,0,28,54,1114380,54,0,12,0,,0,,130858,43,65,60,35,25,,0,"0,61",4500,0
09.04.2024 10:05,0,27,54,1114380,55,0,13,0,,0,,130859,40,65,60,47,25,,0,"0,6",4400,0
09.04.2024 10:10,"5,15",28,55,1114380,55,0,13,0,,70,,130859,48,64,59,44,25,,33900,"0,6",4000,0
09.04.2024 10:15,"4,15",28,55,1114380,55,0,13,0,,70,,130859,42,61,60,49,25,,55800,"0,61",1100,0
09.04.2024 10:20,"4,1",28,55,1114390,55,0,13,0,,70,,130860,58,64,60,54,25,,61700,"0,6",4300,0
09.04.2024 10:25,"4,15",28,54,1114390,54,0,13,0,,1,,130860,48,64,58,52,25,,52300,"0,6",4300,0
09.04.2024 10:30,"0,2",28,54,1114390,54,0,13,0,,1,,130860,47,65,59,50,25,,2500,"0,6",4700,0
09.04.2024 10:35,"0,03",28,55,1114390,55,0,13,0,,1,,130861,47,65,60,48,26,,0,"0,6",4600,0
09.04.2024 10:40,"0,06",28,55,1114390,55,0,12,0,,0,,130861,54,66,61,26,26,,0,"0,6",4200,0
09.04.2024 10:45,0,28,55,1114390,55,0,12,0,,0,,130861,51,66,60,33,26,,0,"0,6",4300,0
09.04.2024 10:50,0,28,54,1114390,55,0,12,0,,0,,130862,49,66,60,44,26,,100,"0,6",4300,0
09.04.2024 10:55,0,28,54,1114390,55,0,12,0,,0,,130862,56,66,60,38,26,,0,"0,6",4600,0
09.04.2024 11:00,0,28,55,1114390,55,0,13,0,,0,,130863,48,66,60,47,26,,0,"0,61",4400,0
09.04.2024 11:05,0,28,55,1114390,55,0,12,0,,0,,130863,57,66,61,35,26,,300,"0,6",4300,0
09.04.2024 11:10,0,28,54,1114390,55,0,12,0,,0,,130863,52,66,57,18,26,,1600,"0,6",4200,0
09.04.2024 11:15,"0,07",28,54,1114390,55,0,11,0,,0,,130864,55,66,59,15,25,,200,"0,6",4200,0
09.04.2024 11:20,"0,06",28,54,1114390,54,0,11,0,,0,,130864,56,66,60,17,25,,0,"0,59",4200,0
09.04.2024 11:25,0,28,54,1114390,54,0,12,0,,0,,130864,49,65,60,26,25,,0,"0,61",4600,0
09.04.2024 11:30,0,28,54,1114390,54,0,12,0,,0,,130865,36,65,60,32,25,,0,"0,61",4600,0
09.04.2024 11:35,0,28,55,1114390,55,0,12,0,,0,,130865,34,64,60,31,25,,0,"0,61",4500,0
09.04.2024 11:40,0,28,55,1114390,55,0,12,0,,70,,130865,55,64,60,29,25,,700,"0,61",4100,0
09.04.2024 11:45,"4,11",28,55,1114390,55,0,13,0,,70,,130866,49,63,57,33,25,,79700,"0,61",3900,0
09.04.2024 11:50,"4,13",28,55,1114400,55,0,13,0,,70,,130866,56,60,61,37,25,,56000,"0,6",1900,0
09.04.2024 11:55,"4,18",28,54,1114410,55,0,13,0,,70,,130866,63,65,61,43,25,,65800,"0,61",4300,0
09.04.2024 12:00,"4,12",28,54,1114410,54,0,13,0,,1,,130867,61,65,61,45,25,,3600,"0,6",4500,0
09.04.2024 12:05,"0,1",28,54,1114410,55,0,13,0,,1,,130867,58,64,61,45,26,,800,"0,6",4700,0
09.04.2024 12:10,"0,01",28,55,1114410,55,0,13,0,,1,,130867,59,66,61,37,26,,0,"0,6",4300,0
09.04.2024 12:15,"0,01",28,55,1114410,55,0,12,0,,0,,130868,56,67,60,17,26,,0,"0,61",3900,0
09.04.2024 12:20,0,28,55,1114410,55,0,12,0,,0,,130868,55,67,60,35,25,,0,"0,6",4000,0
09.04.2024 12:25,0,28,55,1114410,55,0,12,0,,0,,130869,50,66,61,43,26,,0,"0,6",4000,0
09.04.2024 12:30,0,28,55,1114410,55,0,12,0,,0,,130869,58,66,61,37,26,,0,"0,6",4200,0
09.04.2024 12:35,0,28,55,1114410,55,0,12,0,,0,,130869,54,66,60,40,26,,0,"0,6",4000,0
09.04.2024 12:40,0,28,55,1114410,55,0,12,0,,0,,130870,46,66,61,47,26,,0,"0,61",4100,0
09.04.2024 12:45,0,28,55,1114410,55,0,13,0,,0,,130870,45,66,60,51,26,,0,"0,61",4200,0
09.04.2024 12:50,"0,01",28,55,1114410,55,0,12,0,,0,,130870,47,66,60,43,26,,0,"0,61",4100,0
09.04.2024 12:55,"0,01",28,55,1114410,55,0,13,0,,0,,130871,59,66,61,42,26,,0,"0,6",4100,0
09.04.2024 13:00,0,28,55,1114410,55,0,13,0,,0,,130871,45,66,61,49,26,,0,"0,6",4100,0
09.04.2024 13:05,0,28,55,1114410,55,0,13,0,,0,,130871,47,65,61,52,26,,0,"0,6",4100,0
09.04.2024 13:10,0,28,55,1114410,55,0,13,0,,0,,130872,48,65,58,52,26,,0,"0,61",4100,0
09.04.2024 13:15,0,28,55,1114410,55,0,12,0,,0,,130872,56,65,60,36,25,,0,"0,6",3600,0
09.04.2024 13:20,"0,02",28,55,1114410,55,0,12,0,,70,,130872,57,64,60,30,25,,400,"0,6",3800,0
09.04.2024 13:25,"4,15",28,56,1114410,55,0,12,0,,70,,130873,40,63,56,43,25,,16200,"0,6",2900,0
09.04.2024 13:30,"4,15",28,55,1114420,55,0,12,0,,70,,130873,40,62,61,46,26,,64700,"0,6",3900,0
09.04.2024 13:35,"4,13",28,54,1114420,55,0,12,0,,70,,130873,54,61,61,40,26,,52000,"0,6",3800,0
09.04.2024 13:40,"0,14",28,54,1114430,55,0,12,0,,0,,130874,54,65,60,37,26,,50900,"0,6",4400,0
09.04.2024 13:45,"0,05",28,55,1114430,55,0,13,0,,0,,130874,46,65,61,29,26,,5000,"0,6",4400,0
09.04.2024 13:50,"0,03",28,55,1114430,55,0,13,0,,0,,130874,60,66,61,30,26,,0,"0,6",4000,0
09.04.2024 13:55,0,28,55,1114430,55,0,13,0,,0,,130875,50,66,59,46,26,,0,"0,6",4100,0
09.04.2024 14:00,0,28,55,1114430,55,0,13,0,,0,,130875,44,66,60,43,26,,100,"0,61",4000,0
09.04.2024 14:05,0,28,55,1114430,55,0,13,0,,0,,130875,43,65,61,48,26,,0,"0,6",4100,0
09.04.2024 14:10,0,28,55,1114430,55,0,13,0,,0,,130876,50,65,61,33,26,,0,"0,61",4100,0
09.04.2024 14:15,0,28,55,1114430,55,0,13,0,,0,,130876,52,65,60,40,26,,0,"0,61",4200,0
09.04.2024 14:20,0,28,55,1114430,55,0,13,0,,0,,130876,52,65,61,35,26,,0,"0,6",4200,0
09.04.2024 14:25,0,28,55,1114430,55,0,13,0,,0,,130877,50,65,61,43,26,,0,"0,61",4100,0
09.04.2024 14:30,0,28,55,1114430,55,0,13,0,,0,,130877,52,66,59,46,26,,0,"0,61",4200,0
09.04.2024 14:35,0,28,55,1114430,55,0,13,0,,0,,130877,51,65,60,48,26,,0,"0,6",4200,0
09.04.2024 14:40,0,28,55,1114430,55,0,13,0,,0,,130878,51,65,61,47,26,,0,"0,6",4200,0
09.04.2024 14:45,0,28,55,1114430,55,0,13,0,,0,,130878,56,65,61,36,26,,0,"0,6",4200,0
09.04.2024 14:50,0,28,55,1114430,55,0,13,0,,0,,130878,44,65,60,29,26,,300,"0,61",4100,0
09.04.2024 14:55,0,28,55,1114430,55,0,12,0,,0,,130879,54,65,60,28,26,,0,"0,58",4100,0
09.04.2024 15:00,0,28,55,1114430,55,0,12,0,,0,,130879,51,64,59,30,25,,0,"0,6",4100,0
09.04.2024 15:05,"4,1",28,55,1114430,55,0,12,0,,69,,130879,57,59,59,28,25,,400,"0,6",3900,0
09.04.2024 15:10,"4,13",28,55,1114430,55,0,12,0,,69,,130880,56,58,60,53,26,,98900,"0,61",0,0
09.04.2024 15:15,"4,18",28,54,1114440,54,0,12,0,,69,,130880,62,65,62,25,25,,55100,"0,6",3900,0
09.04.2024 15:20,"4,13",28,54,1114440,54,0,12,0,,1,,130880,59,65,61,24,26,,49200,"0,61",4800,0
09.04.2024 15:25,"0,1",28,54,1114440,55,0,12,0,,1,,130881,54,64,61,24,26,,5800,"0,61",4600,0
09.04.2024 15:30,0,28,55,1114440,55,0,12,0,,1,,130881,58,66,61,37,26,,300,"0,6",4200,0
09.04.2024 15:35,0,28,55,1114440,55,0,12,0,,0,,130882,47,66,61,35,26,,0,"0,61",4100,0
09.04.2024 15:40,0,28,55,1114440,55,0,13,0,,0,,130882,40,66,59,46,26,,0,"0,61",4000,0
09.04.2024 15:45,0,28,55,1114440,55,0,13,0,,0,,130882,58,65,61,39,26,,0,"0,6",4200,0
09.04.2024 15:50,"0,01",28,55,1114440,55,0,12,0,,0,,130883,54,66,60,24,25,,0,"0,6",3900,0
09.04.2024 15:55,0,28,55,1114440,55,0,12,0,,0,,130883,52,66,61,36,26,,0,"0,61",3700,0
09.04.2024 16:00,0,28,55,1114440,55,0,12,0,,0,,130883,59,65,61,30,26,,0,"0,61",4000,0
09.04.2024 16:05,0,28,55,1114440,55,0,12,0,,0,,130884,56,65,61,30,26,,0,"0,6",4000,0
09.04.2024 16:10,0,28,55,1114440,55,0,12,0,,0,,130884,51,65,61,41,26,,0,"0,6",3900,0
09.04.2024 16:15,0,28,55,1114440,55,0,13,0,,0,,130884,43,65,61,49,26,,0,"0,6",3900,0
09.04.2024 16:20,"0,03",28,55,1114440,55,0,13,0,,0,,130885,52,65,60,46,26,,0,"0,61",3800,0
09.04.2024 16:25,"0,01",28,55,1114440,55,0,13,0,,0,,130885,46,65,60,49,26,,100,"0,6",3900,0
09.04.2024 16:30,0,28,55,1114440,55,0,13,0,,0,,130885,52,65,61,48,26,,0,"0,6",3900,0
09.04.2024 16:35,0,28,55,1114440,55,0,13,0,,0,,130886,45,65,60,52,25,,0,"0,61",3900,0
09.04.2024 16:40,0,28,55,1114440,55,0,13,0,,0,,130886,43,65,60,49,26,,0,"0,6",4000,0
09.04.2024 16:45,0,28,55,1114440,55,0,13,0,,70,,130886,42,64,60,49,26,,0,"0,6",3900,0
09.04.2024 16:50,"4,13",28,55,1114440,55,0,13,0,,70,,130886,57,61,59,34,25,,-2500,"0,6",3700,0
09.04.2024 16:55,"4,15",28,55,1114450,55,0,12,0,,70,,130887,57,63,60,25,25,,79000,"0,6",3600,0
09.04.2024 17:00,"4,13",28,55,1114450,55,0,12,0,,70,,130887,57,64,61,28,26,,56900,"0,61",4100,0
09.04.2024 17:05,"0,18",28,55,1114460,55,0,12,0,,0,,130888,42,64,61,35,26,,51500,"0,6",4400,0
09.04.2024 17:10,"0,04",28,55,1114460,55,0,12,0,,0,,130888,40,63,61,40,26,,4100,"0,6",4200,0
09.04.2024 17:15,0,28,55,1114460,55,0,13,0,,0,,130888,47,64,61,42,26,,1800,"0,6",3900,0
09.04.2024 17:20,0,28,55,1114460,55,0,13,0,,0,,130889,48,65,61,45,26,,0,"0,6",4000,0
09.04.2024 17:25,0,28,55,1114460,55,0,13,0,,0,,130889,47,65,61,44,26,,0,"0,6",4000,0
09.04.2024 17:30,0,28,55,1114460,55,0,13,0,,0,,130889,41,65,60,44,26,,0,"0,61",4100,0
09.04.2024 17:35,0,28,55,1114460,55,0,13,0,,0,,130890,41,64,61,45,26,,0,"0,6",4000,0
09.04.2024 17:40,0,28,55,1114460,55,0,13,0,,0,,130890,48,65,59,40,26,,0,"0,6",3900,0
09.04.2024 17:45,0,28,55,1114460,55,0,13,0,,0,,130890,40,66,61,46,26,,0,"0,6",3900,0
09.04.2024 17:50,0,28,55,1114460,55,0,13,0,,0,,130891,52,66,60,49,26,,0,"0,6",3900,0
09.04.2024 17:55,"0,01",28,55,1114460,55,0,12,0,,0,,130891,58,66,61,36,26,,100,"0,6",4100,0
09.04.2024 18:00,0,28,55,1114460,55,0,12,0,,0,,130891,44,66,60,44,26,,0,"0,6",4200,0
09.04.2024 18:05,0,28,55,1114460,55,0,12,0,,0,,130892,51,66,61,40,26,,0,"0,6",4100,0
09.04.2024 18:10,0,28,55,1114460,55,0,13,0,,0,,130892,39,65,61,50,26,,0,"0,6",4000,0
09.04.2024 18:15,0,28,55,1114460,55,0,13,0,,0,,130892,40,65,61,48,26,,0,"0,6",3900,0
09.04.2024 18:20,0,28,55,1114460,55,0,13,0,,0,,130893,41,65,61,48,26,,0,"0,61",4000,0
09.04.2024 18:25,0,28,55,1114460,55,0,13,0,,0,,130893,50,65,61,35,25,,0,"0,61",3900,0
09.04.2024 18:30,0,28,55,1114460,55,0,13,0,,0,,130893,38,65,60,47,26,,0,"0,6",3900,0
09.04.2024 18:35,0,28,55,1114460,55,0,13,0,,0,,130894,46,65,58,46,25,,0,"0,61",3900,0
09.04.2024 18:40,"4,17",28,55,1114460,55,0,13,0,,70,,130894,57,60,59,45,25,,-1000,"0,6",3700,0
09.04.2024 18:45,"4,18",28,55,1114460,55,0,13,0,,70,,130894,56,61,60,41,25,,71200,"0,6",3100,0
09.04.2024 18:50,"4,3",28,55,1114470,55,0,12,0,,70,,130895,58,65,61,27,25,,51700,"0,59",4300,0
09.04.2024 18:55,"0,08",28,54,1114470,55,0,12,0,,0,,130895,58,66,61,44,25,,44700,"0,61",4500,0
09.04.2024 19:00,"0,06",28,54,1114470,55,0,12,0,,0,,130895,56,66,60,26,25,,2500,"0,6",4400,0
09.04.2024 19:05,"0,01",28,55,1114470,55,0,12,0,,0,,130896,48,65,61,33,25,,1300,"0,61",4300,0
09.04.2024 19:10,0,28,55,1114470,55,0,12,0,,0,,130896,47,65,61,39,25,,0,"0,6",4100,0
09.04.2024 19:15,0,28,55,1114470,55,0,12,0,,0,,130896,40,65,61,45,25,,0,"0,6",4200,0
09.04.2024 19:20,"0,07",28,55,1114470,55,0,12,0,,0,,130897,51,65,60,40,25,,0,"0,6",4100,0
09.04.2024 19:25,0,28,55,1114470,55,0,12,0,,0,,130897,50,66,59,52,25,,0,"0,61",4200,0
09.04.2024 19:30,0,28,55,1114470,55,0,12,0,,0,,130897,54,66,60,36,26,,0,"0,6",4100,0
09.04.2024 19:35,0,28,55,1114470,55,0,12,0,,0,,130897,55,66,60,30,25,,500,"0,6",4300,0
09.04.2024 19:40,"0,14",28,55,1114470,55,0,11,0,,0,,130898,55,66,59,19,25,,0,"0,59",4100,0
09.04.2024 19:45,"0,1",28,55,1114470,55,0,11,0,,0,,130898,54,66,60,15,25,,0,"0,59",4100,0
09.04.2024 19:50,0,28,54,1114470,55,0,11,0,,0,,130899,55,66,60,22,25,,0,"0,59",4100,0
09.04.2024 19:55,0,28,54,1114470,54,0,11,0,,0,,130899,54,65,59,19,25,,800,"0,58",4400,0
09.04.2024 20:00,"0,02",28,54,1114470,54,0,11,0,,70,,130899,54,64,58,16,25,,200,"0,59",4200,0
09.04.2024 20:05,"4,29",28,54,1114470,54,0,11,0,,70,,130900,55,57,56,54,25,,0,"0,59",4200,0
09.04.2024 20:10,"4,22",28,54,1114480,54,0,11,0,,70,,130900,59,64,61,24,25,,102200,"0,59",1800,0
09.04.2024 20:15,"4,18",28,54,1114490,54,0,11,0,,70,,130900,53,65,60,34,25,,64100,"0,6",4800,0
09.04.2024 20:20,"0,14",28,53,1114490,54,0,12,0,,1,,130901,60,66,61,52,25,,58000,"0,61",5200,0
09.04.2024 20:25,"0,03",28,54,1114490,55,0,12,0,,1,,130901,48,65,61,52,25,,3000,"0,6",5000,0
09.04.2024 20:30,0,28,54,1114490,55,0,12,0,,1,,130901,41,65,61,51,25,,200,"0,61",4500,0
09.04.2024 20:35,0,28,55,1114490,55,0,12,0,,0,,130902,54,66,59,24,25,,0,"0,61",4400,0
09.04.2024 20:40,0,28,55,1114490,55,0,12,0,,0,,130902,58,66,61,27,25,,1500,"0,6",4200,0
09.04.2024 20:45,"0,03",28,55,1114490,55,0,12,0,,0,,130902,55,66,61,25,25,,0,"0,6",4200,0
09.04.2024 20:50,"0,01",27,55,1114490,55,0,12,0,,0,,130903,58,66,61,25,25,,0,"0,6",4100,0
09.04.2024 20:55,0,27,55,1114490,55,0,12,0,,0,,130903,57,66,61,33,25,,0,"0,6",4300,0
09.04.2024 21:00,"0,05",27,55,1114490,55,0,11,0,,0,,130904,55,66,60,15,25,,300,"0,59",4200,0
09.04.2024 21:05,0,27,55,1114490,55,0,12,0,,0,,130904,58,66,61,28,25,,0,"0,6",4100,0
09.04.2024 21:10,0,27,54,1114490,55,0,12,0,,0,,130904,58,66,61,38,25,,0,"0,61",4200,0
09.04.2024 21:15,"0,01",27,55,1114490,55,0,12,0,,0,,130905,56,66,60,24,25,,700,"0,6",4300,0
09.04.2024 21:20,0,27,55,1114490,55,0,12,0,,0,,130905,50,65,60,40,25,,0,"0,61",4100,0
09.04.2024 21:25,0,27,55,1114490,55,0,12,0,,70,,130905,54,64,60,40,25,,0,"0,6",3900,0
09.04.2024 21:30,"4,53",27,55,1114490,55,0,11,0,,70,,130906,56,59,57,56,25,,34500,"0,59",400,0
09.04.2024 21:35,"4,22",27,55,1114500,55,0,11,0,,70,,130906,60,64,61,45,25,,88200,"0,6",4200,0
09.04.2024 21:40,"4,15",27,54,1114510,54,0,12,0,,70,,130906,42,65,60,51,25,,61000,"0,61",4300,0
09.04.2024 21:45,"0,13",27,54,1114510,54,0,12,0,,1,,130906,49,66,60,36,25,,59900,"0,61",4900,0
09.04.2024 21:50,"0,04",27,55,1114510,55,0,12,0,,1,,130907,47,66,61,45,25,,3100,"0,6",4400,0
09.04.2024 21:55,0,27,55,1114510,55,0,12,0,,1,,130907,46,66,60,51,25,,300,"0,6",4400,0
09.04.2024 22:00,"0,1",27,55,1114510,55,0,12,0,,0,,130908,53,66,60,43,25,,0,"0,6",4300,0
09.04.2024 22:05,0,27,55,1114510,55,0,12,0,,0,,130908,43,66,61,44,25,,0,"0,6",4500,0
09.04.2024 22:10,0,27,55,1114510,55,0,12,0,,0,,130908,53,66,61,20,25,,100,"0,6",4400,0
09.04.2024 22:15,0,27,54,1114510,55,0,12,0,,0,,130909,40,66,61,40,25,,0,"0,61",4500,0
09.04.2024 22:20,"0,06",27,55,1114510,55,0,12,0,,0,,130909,47,66,59,42,25,,0,"0,61",4400,0
09.04.2024 22:25,0,27,55,1114510,55,0,12,0,,0,,130909,52,65,61,40,25,,0,"0,6",4400,0
09.04.2024 22:30,"0,01",27,55,1114510,55,0,13,0,,0,,130910,44,65,61,48,25,,0,"0,61",4200,0
09.04.2024 22:35,0,27,55,1114510,55,0,13,0,,0,,130910,44,65,61,47,25,,0,"0,6",4300,0
09.04.2024 22:40,0,27,55,1114510,55,0,13,0,,0,,130911,40,64,61,47,25,,0,"0,61",4200,0
09.04.2024 22:45,0,27,55,1114510,55,0,12,0,,0,,130911,56,66,60,29,25,,0,"0,59",4200,0
09.04.2024 22:50,0,27,55,1114510,55,0,13,0,,0,,130911,57,65,61,25,25,,0,"0,6",4000,0
09.04.2024 22:55,0,27,55,1114510,55,0,13,0,,0,,130912,47,65,60,45,25,,0,"0,61",4100,0
09.04.2024 23:00,0,27,55,1114510,55,0,13,0,,0,,130912,44,65,61,48,25,,0,"0,61",4200,0
09.04.2024 23:05,0,27,55,1114510,55,0,12,0,,70,,130912,54,64,58,26,25,,400,"0,6",3900,0
09.04.2024 23:10,"4,13",27,55,1114510,55,0,12,0,,70,,130913,59,63,58,27,25,,8600,"0,61",2800,0
09.04.2024 23:15,"4,2",27,55,1114520,55,0,12,0,,70,,130913,50,61,60,41,25,,65500,"0,6",4100,0
09.04.2024 23:20,"4,17",27,55,1114520,55,0,13,0,,70,,130913,57,64,61,32,25,,54700,"0,6",4300,0
09.04.2024 23:25,"0,14",27,54,1114530,54,0,13,0,,0,,130914,46,65,61,42,25,,54100,"0,6",4600,0
09.04.2024 23:30,"0,06",27,54,1114530,55,0,13,0,,0,,130914,48,65,61,48,25,,4400,"0,6",4700,0
09.04.2024 23:35,0,27,55,1114530,55,0,13,0,,0,,130914,42,65,61,49,25,,300,"0,61",4400,0
09.04.2024 23:40,0,27,55,1114530,55,0,13,0,,0,,130915,43,65,61,48,25,,0,"0,6",4300,0
09.04.2024 23:45,0,27,55,1114530,55,0,13,0,,0,,130915,42,64,61,47,25,,0,"0,61",4300,0
