Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
09.04.2024 23:50,"0,05",27,55,1114530,55,0,13,0,,0,,130915,51,65,61,42,25,,0,"0,61",4300,0
09.04.2024 23:55,0,27,55,1114530,55,0,14,0,,0,,130916,50,65,61,41,25,,0,"0,61",4200,0
10.04.2024 00:00,0,27,55,1114530,55,0,14,0,,0,,130916,50,65,61,48,25,,0,"0,61",4300,0
10.04.2024 00:05,0,27,55,1114530,55,0,14,0,,0,,130917,48,65,61,52,25,,0,"0,6",4200,0
10.04.2024 00:10,0,27,55,1114530,55,0,14,0,,0,,130917,44,65,61,49,25,,0,"0,61",4100,0
10.04.2024 00:15,0,27,55,1114530,55,0,14,0,,0,,130917,58,65,61,48,25,,0,"0,59",4100,0
10.04.2024 00:20,0,27,55,1114530,55,0,14,0,,0,,130918,49,65,60,52,25,,0,"0,61",4100,0
10.04.2024 00:25,0,27,55,1114530,55,0,13,0,,0,,130918,45,65,61,46,25,,200,"0,61",4100,0
10.04.2024 00:30,0,27,55,1114530,55,0,13,0,,0,,130918,53,65,61,35,25,,0,"0,6",4100,0
10.04.2024 00:35,0,27,55,1114530,55,0,13,0,,0,,130919,37,65,61,41,25,,0,"0,6",4200,0
10.04.2024 00:40,0,27,55,1114530,55,0,13,0,,0,,130919,37,64,61,41,25,,0,"0,61",4100,0
10.04.2024 00:45,0,27,55,1114530,55,0,14,0,,0,,130919,38,64,61,40,25,,0,"0,59",4100,0
10.04.2024 00:50,0,27,55,1114530,55,0,14,0,,0,,130920,38,63,61,40,25,,0,"0,6",3900,0
10.04.2024 00:55,"4,17",27,55,1114530,55,0,14,0,,69,,130920,42,64,60,44,25,,0,"0,61",3800,0
10.04.2024 01:00,"4,12",27,56,1114530,55,0,14,0,,69,,130920,59,59,59,35,25,,44800,"0,6",2300,0
10.04.2024 01:05,"4,18",27,55,1114530,55,0,14,0,,69,,130921,45,58,61,36,25,,46100,"0,61",4100,0
10.04.2024 01:10,"4,1",27,55,1114540,55,0,14,0,,70,,130921,43,58,61,37,25,,43900,"0,6",4300,0
10.04.2024 01:15,"0,13",27,55,1114540,55,0,14,0,,0,,130921,42,58,61,37,25,,3100,"0,6",4500,0
10.04.2024 01:20,"0,01",27,55,1114540,55,0,14,0,,0,,130922,42,57,61,37,25,,500,"0,6",4300,0
10.04.2024 01:25,"0,01",27,55,1114540,55,0,14,0,,0,,130922,42,59,61,40,25,,0,"0,61",4100,0
10.04.2024 01:30,0,27,55,1114540,55,0,14,0,,0,,130922,47,65,60,46,25,,700,"0,6",4200,0
10.04.2024 01:35,0,27,55,1114540,55,0,14,0,,0,,130923,40,64,61,47,25,,0,"0,6",4100,0
10.04.2024 01:40,0,27,55,1114540,55,0,14,0,,0,,130923,56,65,61,35,25,,0,"0,6",4100,0
10.04.2024 01:45,"0,03",27,55,1114540,55,0,14,0,,0,,130923,56,66,61,36,25,,0,"0,6",4300,0
10.04.2024 01:50,0,27,55,1114540,55,0,14,0,,0,,130924,54,65,61,35,25,,0,"0,61",4200,0
10.04.2024 01:55,0,27,55,1114540,55,0,14,0,,0,,130924,46,65,61,36,25,,0,"0,6",4200,0
10.04.2024 02:00,0,27,55,1114540,55,0,14,0,,0,,130925,60,65,61,43,25,,0,"0,6",4100,0
10.04.2024 02:05,0,27,55,1114540,55,0,14,0,,0,,130925,59,65,61,42,25,,0,"0,6",4100,0
10.04.2024 02:10,0,27,55,1114540,55,0,14,0,,0,,130925,47,65,61,42,25,,0,"0,6",4100,0
10.04.2024 02:15,0,27,55,1114540,55,0,14,0,,0,,130926,43,64,61,42,25,,0,"0,6",4100,0
10.04.2024 02:20,0,27,55,1114540,56,0,14,0,,0,,130926,43,63,61,42,25,,0,"0,61",4100,0
10.04.2024 02:25,0,27,55,1114540,56,0,14,0,,0,,130926,42,63,61,42,25,,0,"0,6",4000,0
10.04.2024 02:30,0,27,55,1114540,56,0,15,0,,0,,130927,42,63,61,41,25,,0,"0,6",4000,0
10.04.2024 02:35,0,27,55,1114540,56,0,15,0,,0,,130927,41,62,61,41,25,,0,"0,6",3900,0
10.04.2024 02:40,0,27,55,1114540,56,0,15,0,,0,,130927,41,62,61,41,25,,0,"0,6",3800,0
10.04.2024 02:45,"4,16",27,55,1114540,56,0,15,0,,70,,130928,40,62,60,42,25,,-6200,"0,6",3600,0
10.04.2024 02:50,"4,11",27,55,1114540,55,0,15,0,,70,,130928,41,62,60,45,25,,55000,"0,61",3300,0
10.04.2024 02:55,"4,15",27,55,1114550,55,0,15,0,,70,,130928,57,64,61,47,25,,46100,"0,6",4000,0
10.04.2024 03:00,"0,17",27,55,1114550,55,0,15,0,,0,,130929,45,64,61,55,25,,45000,"0,6",4300,0
10.04.2024 03:05,"0,1",27,55,1114550,55,0,15,0,,0,,130929,45,64,61,54,25,,3200,"0,6",4400,0
10.04.2024 03:10,"0,02",27,55,1114550,55,0,15,0,,0,,130929,44,63,61,53,25,,700,"0,6",4300,0
10.04.2024 03:15,0,27,55,1114550,55,0,15,0,,0,,130930,44,63,61,52,25,,0,"0,6",4200,0
10.04.2024 03:20,0,27,55,1114550,55,0,15,0,,0,,130930,44,62,61,51,25,,0,"0,61",4200,0
10.04.2024 03:25,0,27,55,1114550,55,0,16,0,,0,,130930,44,62,61,50,25,,0,"0,6",4100,0
10.04.2024 03:30,0,27,55,1114550,56,0,16,0,,0,,130931,43,61,61,50,25,,0,"0,61",4100,0
10.04.2024 03:35,0,27,55,1114550,56,0,16,0,,0,,130931,44,62,61,49,25,,0,"0,6",4100,0
10.04.2024 03:40,0,27,55,1114550,56,0,16,0,,0,,130931,44,62,61,49,25,,0,"0,61",4000,0
10.04.2024 03:45,0,27,55,1114550,56,0,16,0,,0,,130932,43,61,61,48,25,,0,"0,61",4000,0
10.04.2024 03:50,0,27,55,1114550,56,0,16,0,,0,,130932,42,61,61,48,25,,0,"0,6",4000,0
10.04.2024 03:55,0,27,55,1114550,56,0,16,0,,0,,130932,41,61,61,48,25,,0,"0,61",4000,0
10.04.2024 04:00,0,27,55,1114550,56,0,16,0,,0,,130933,41,61,61,45,25,,0,"0,6",4000,0
10.04.2024 04:05,0,27,55,1114550,56,0,17,0,,0,,130933,40,61,61,45,25,,0,"0,6",3900,0
10.04.2024 04:10,0,27,55,1114550,56,0,17,0,,0,,130933,40,60,61,45,25,,0,"0,6",4000,0
10.04.2024 04:15,0,27,55,1114550,56,0,17,0,,0,,130934,39,60,61,44,25,,0,"0,6",4000,0
10.04.2024 04:20,0,27,55,1114550,56,0,17,0,,0,,130934,39,59,61,44,25,,0,"0,61",4000,0
10.04.2024 04:25,0,27,55,1114550,56,0,17,0,,0,,130934,38,59,61,44,25,,0,"0,61",3900,0
10.04.2024 04:30,0,27,55,1114550,56,0,17,0,,0,,130935,38,58,61,44,25,,0,"0,61",3900,0
10.04.2024 04:35,0,27,55,1114550,56,0,17,0,,0,,130935,37,58,61,43,25,,0,"0,6",3800,0
10.04.2024 04:40,0,27,55,1114550,56,0,17,0,,70,,130935,37,61,60,40,25,,-6000,"0,6",3600,0
10.04.2024 04:45,"4,18",27,55,1114550,56,0,18,0,,70,,130936,38,61,60,41,25,,47900,"0,6",3500,0
10.04.2024 04:50,"4,11",27,55,1114560,55,0,18,0,,70,,130936,38,61,61,40,25,,44500,"0,61",4000,0
10.04.2024 04:55,"4,15",27,55,1114560,55,0,18,0,,1,,130936,37,60,61,40,25,,43500,"0,61",4300,0
10.04.2024 05:00,"0,14",27,55,1114560,55,0,18,0,,1,,130937,37,61,61,40,25,,2000,"0,6",4400,0
10.04.2024 05:05,"0,04",29,55,1114560,55,0,18,99,,69,,130937,36,60,61,40,31,,4500,"0,6",4200,95
10.04.2024 05:10,"6,41",45,55,1114580,55,0,18,92,,69,,130937,36,60,61,40,42,,203100,"0,6",4100,100
10.04.2024 05:15,"6,6",48,55,1114590,56,0,18,93,,69,,130938,36,59,61,39,50,,195200,"0,6",4300,100
10.04.2024 05:20,"6,65",52,55,1114610,56,0,18,98,,70,,130938,35,59,61,39,54,,172600,"0,6",4100,100
10.04.2024 05:25,"6,56",57,55,1114620,56,0,18,80,,70,,130939,41,62,61,39,58,,148900,"0,61",4100,91
10.04.2024 05:30,"6,6",60,55,1114630,56,0,18,76,,70,,130939,34,62,61,39,59,,139700,"0,61",4000,82
10.04.2024 05:35,"6,43",56,55,1114640,55,0,18,68,,69,,130939,46,64,60,38,61,,118100,"0,61",4100,71
10.04.2024 05:40,"5,33",58,55,1114650,55,0,18,68,,69,,130940,42,65,61,44,63,,101400,"0,61",4200,71
10.04.2024 05:45,"5,35",59,55,1114660,55,0,17,68,,69,,130940,51,65,61,43,64,,77400,"0,6",4200,71
10.04.2024 05:50,"5,28",60,55,1114670,55,0,17,51,,69,,130940,46,65,60,48,62,,72000,"0,61",4100,69
10.04.2024 05:55,"3,99",60,55,1114670,55,0,16,39,,69,,130941,53,65,61,48,61,,46000,"0,6",4100,55
10.04.2024 06:00,"3,17",59,55,1114670,55,0,16,27,,69,,130941,56,65,61,41,59,,38500,"0,6",4100,42
10.04.2024 06:05,"2,29",58,55,1114670,55,0,15,25,,69,,130941,55,65,61,45,57,,29200,"0,61",4100,36
10.04.2024 06:10,"2,04",58,55,1114680,55,0,14,24,,69,,130942,50,65,61,47,56,,26800,"0,61",4100,30
10.04.2024 06:15,"1,8",57,55,1114680,55,0,14,26,,69,,130942,52,65,61,51,55,,23500,"0,61",4000,29
10.04.2024 06:20,"1,85",56,55,1114680,55,0,14,28,,69,,130942,50,65,60,50,54,,23500,"0,61",3900,25
10.04.2024 06:25,"1,66",55,55,1114680,55,0,14,32,,69,,130943,49,64,60,53,53,,32800,"0,59",3700,24
10.04.2024 06:30,"4,18",53,55,1114690,55,0,13,36,,69,,130943,59,64,61,31,52,,49500,"0,6",3800,27
10.04.2024 06:35,"4,26",51,55,1114690,55,0,13,49,,69,,130943,59,65,61,24,51,,46300,"0,59",4100,40
10.04.2024 06:40,"4,27",51,55,1114700,55,0,12,49,,69,,130944,61,66,61,38,52,,50700,"0,61",4200,40
10.04.2024 06:45,"2,65",52,55,1114700,55,0,13,50,,69,,130944,57,65,61,42,54,,56700,"0,6",4100,47
10.04.2024 06:50,"2,98",53,55,1114710,55,0,13,49,,70,,130944,46,65,61,49,55,,63100,"0,6",4000,54
10.04.2024 06:55,"3,24",54,55,1114710,55,0,13,48,,70,,130945,49,65,61,44,55,,60700,"0,59",4200,54
10.04.2024 07:00,"3,22",56,55,1114720,55,0,13,44,,70,,130945,54,65,61,43,55,,59400,"0,6",3900,49
10.04.2024 07:05,"2,87",56,55,1114720,55,0,13,42,,70,,130945,47,65,61,48,55,,49800,"0,61",4100,44
10.04.2024 07:10,"2,62",56,55,1114720,55,0,13,41,,70,,130946,60,66,61,36,55,,40800,"0,6",4100,39
10.04.2024 07:15,"2,41",56,55,1114730,55,0,13,40,,70,,130946,51,65,61,44,55,,38500,"0,61",4100,37
10.04.2024 07:20,"2,28",56,55,1114730,55,0,13,41,,70,,130946,57,65,61,39,55,,36000,"0,6",4100,35
10.04.2024 07:25,"2,27",56,55,1114730,55,0,12,42,,70,,130947,54,65,60,39,55,,35400,"0,6",4100,35
10.04.2024 07:30,"2,23",55,55,1114740,55,0,12,42,,70,,130947,59,65,61,36,55,,36100,"0,6",4100,35
10.04.2024 07:35,"2,23",55,55,1114740,55,0,12,42,,70,,130948,51,66,60,37,55,,36600,"0,6",4200,35
10.04.2024 07:40,"2,24",55,55,1114740,55,0,12,43,,70,,130948,56,66,60,20,55,,35100,"0,6",4100,33
10.04.2024 07:45,"2,21",55,55,1114740,55,0,12,43,,70,,130948,50,65,59,39,55,,36100,"0,6",4300,33
10.04.2024 07:50,"2,21",55,55,1114750,55,0,12,43,,70,,130949,47,65,61,45,55,,37400,"0,6",4100,34
10.04.2024 07:55,"2,26",55,55,1114750,55,0,12,43,,70,,130949,41,64,61,46,55,,36800,"0,6",4100,35
10.04.2024 08:00,"4,84",53,55,1114760,55,0,13,45,,70,,130949,54,63,60,48,54,,83700,"0,6",3300,47
10.04.2024 08:05,"4,41",52,55,1114760,55,0,13,50,,70,,130950,48,62,61,44,54,,56200,"0,6",4200,57
10.04.2024 08:10,"4,7",52,55,1114770,55,0,13,51,,70,,130950,57,65,61,44,54,,61400,"0,6",4300,61
10.04.2024 08:15,"3,84",55,55,1114770,55,0,12,49,,70,,130950,54,66,59,17,55,,75000,"0,59",4200,56
10.04.2024 08:20,"3,34",56,55,1114780,55,0,12,45,,70,,130951,54,66,60,15,56,,61000,"0,59",4200,49
10.04.2024 08:25,"2,91",57,55,1114780,55,0,12,42,,70,,130951,38,65,61,34,56,,45600,"0,6",4400,44
10.04.2024 08:30,"2,42",56,54,1114790,55,0,12,39,,70,,130951,57,66,60,26,55,,37500,"0,6",4600,37
10.04.2024 08:35,"2,31",56,55,1114790,55,0,12,38,,70,,130952,57,66,60,18,55,,35100,"0,6",4500,32
10.04.2024 08:40,"2,09",55,55,1114790,55,0,12,36,,70,,130952,55,66,59,20,55,,30100,"0,6",4300,25
10.04.2024 08:45,"1,94",55,55,1114790,55,0,12,36,,70,,130953,55,65,61,30,55,,31500,"0,59",4100,25
10.04.2024 08:50,"1,97",55,54,1114800,54,0,12,36,,70,,130953,56,65,61,38,55,,30000,"0,61",4700,25
10.04.2024 08:55,"1,9",54,54,1114800,55,0,12,36,,70,,130953,56,65,61,43,55,,30500,"0,6",4700,26
10.04.2024 09:00,"1,94",54,55,1114800,55,0,12,38,,70,,130954,49,65,61,43,54,,30300,"0,61",4400,29
10.04.2024 09:05,"2,04",54,55,1114800,55,0,12,38,,70,,130954,50,65,61,42,54,,33500,"0,6",4200,29
10.04.2024 09:10,"2,02",54,55,1114810,55,0,13,40,,70,,130954,53,65,60,43,54,,35700,"0,6",4200,31
10.04.2024 09:15,"2,16",53,55,1114810,55,0,13,40,,70,,130955,42,64,60,45,54,,36700,"0,61",3900,36
10.04.2024 09:20,"4,08",52,55,1114820,55,0,13,42,,70,,130955,47,61,59,47,53,,86900,"0,6",3300,41
10.04.2024 09:25,"4,23",51,55,1114820,55,0,13,49,,70,,130955,46,61,61,47,53,,55700,"0,6",4400,50
10.04.2024 09:30,"4,39",52,55,1114830,55,0,12,47,,70,,130956,48,64,58,40,53,,62400,"0,6",4500,54
10.04.2024 09:35,"3,38",54,55,1114830,55,0,12,49,,70,,130956,56,66,61,32,54,,71500,"0,6",4400,56
10.04.2024 09:40,"3,29",56,55,1114840,55,0,12,47,,70,,130957,55,67,60,20,55,,64900,"0,6",4300,53
10.04.2024 09:45,"3,14",56,55,1114840,55,0,12,45,,70,,130957,55,67,60,24,55,,55600,"0,6",4300,47
10.04.2024 09:50,"2,75",56,55,1114850,55,0,12,44,,70,,130957,53,66,61,23,55,,45300,"0,6",4400,44
10.04.2024 09:55,"2,47",56,55,1114850,55,0,12,40,,70,,130958,36,66,58,31,55,,41600,"0,6",4500,34
10.04.2024 10:00,"2,16",56,55,1114860,55,0,12,35,,70,,130958,54,66,60,35,55,,32100,"0,6",4500,26
10.04.2024 10:05,"1,9",55,55,1114860,55,0,12,33,,70,,130958,50,66,60,42,55,,29100,"0,6",4200,22
10.04.2024 10:10,"1,58",55,55,1114860,55,0,12,29,,70,,130959,47,66,61,47,54,,22600,"0,6",4500,19
10.04.2024 10:15,"1,44",54,55,1114860,55,0,12,30,,70,,130959,49,66,59,46,54,,24600,"0,6",4400,19
10.04.2024 10:20,"1,46",53,55,1114860,55,0,12,30,,70,,130960,59,66,61,30,54,,26500,"0,6",4200,20
10.04.2024 10:25,"1,55",53,55,1114870,55,0,12,31,,70,,130960,50,66,61,20,53,,26600,"0,6",4300,22
10.04.2024 10:30,"1,69",53,55,1114870,55,0,12,31,,70,,130960,42,65,61,39,53,,29200,"0,6",4100,23
10.04.2024 10:35,"1,67",53,55,1114870,55,0,12,33,,70,,130961,55,64,59,38,53,,29900,"0,6",3800,24
10.04.2024 10:40,"4,17",51,56,1114880,55,0,12,36,,70,,130961,53,60,58,56,52,,96700,"0,59",1500,33
10.04.2024 10:45,"4,2",50,55,1114880,55,0,12,45,,70,,130961,54,60,61,56,51,,53300,"0,6",4200,45
10.04.2024 10:50,"4,38",51,55,1114890,55,0,12,51,,70,,130962,54,66,62,26,52,,68000,"0,59",4300,58
10.04.2024 10:55,"3,65",53,55,1114900,55,0,12,49,,70,,130962,46,65,61,47,54,,75400,"0,6",4400,58
10.04.2024 11:00,"3,56",54,55,1114900,55,0,12,39,,70,,130962,48,65,61,49,54,,65300,"0,6",4200,44
10.04.2024 11:20,"1,46",54,55,1114910,55,0,13,25,,70,,130964,44,64,61,50,53,,25600,"0,6",4100,16
10.04.2024 11:25,"1,22",53,55,1114920,55,0,12,25,,70,,130964,52,65,61,20,53,,24100,"0,6",4000,16
10.04.2024 11:30,"1,06",53,55,1114920,56,0,12,25,,70,,130964,57,66,60,19,52,,18800,"0,59",3900,16
10.04.2024 11:35,"1,07",52,55,1114920,55,0,12,26,,70,,130965,48,66,59,29,52,,21400,"0,59",4100,17
10.04.2024 11:40,"1,18",52,54,1114920,54,0,12,27,,70,,130965,41,65,61,36,52,,28100,"0,6",4500,19
10.04.2024 11:45,"1,37",52,54,1114920,55,0,12,28,,70,,130965,47,65,61,38,52,,29200,"0,6",4500,19
10.04.2024 11:50,"1,37",52,55,1114930,55,0,12,30,,70,,130966,44,64,61,40,52,,29100,"0,6",4400,21
10.04.2024 11:55,"1,52",52,54,1114930,55,0,13,31,,70,,130966,39,64,61,43,52,,29900,"0,6",4400,23
10.04.2024 12:00,"1,66",52,55,1114930,55,0,13,32,,70,,130967,48,64,60,41,52,,31600,"0,61",4100,24
10.04.2024 12:05,"1,73",51,55,1114930,55,0,13,32,,70,,130967,47,64,60,35,52,,32300,"0,6",3900,24
10.04.2024 12:10,"4,17",50,55,1114940,55,0,13,37,,70,,130967,59,61,60,37,51,,75900,"0,6",3700,33
10.04.2024 12:15,"4,18",49,55,1114950,55,0,13,49,,70,,130968,45,59,61,50,50,,52800,"0,6",4400,54
10.04.2024 12:20,"4,66",50,55,1114950,55,0,13,53,,70,,130968,46,59,61,48,51,,81500,"0,6",4400,65
10.04.2024 12:25,"5,04",52,55,1114960,55,0,13,55,,70,,130968,46,62,60,49,52,,93700,"0,61",4300,65
10.04.2024 12:30,"4,87",55,55,1114970,55,0,13,47,,70,,130969,43,64,60,49,54,,97200,"0,6",4300,55
10.04.2024 12:35,"2,78",55,55,1114970,55,0,13,40,,70,,130969,48,65,60,46,54,,50700,"0,61",4300,43
10.04.2024 12:40,"2,28",55,55,1114980,55,0,13,32,,70,,130969,54,66,60,39,54,,37700,"0,61",4100,27
10.04.2024 12:45,"1,73",55,55,1114980,55,0,12,29,,70,,130970,48,66,58,42,53,,28400,"0,61",4300,22
10.04.2024 12:50,"1,61",54,55,1114980,55,0,12,28,,70,,130970,51,66,60,33,53,,26800,"0,61",4200,18
10.04.2024 12:55,"1,32",53,55,1114980,55,0,12,27,,70,,130970,38,65,61,33,53,,23500,"0,6",4500,16
10.04.2024 13:00,"1,27",52,55,1114980,55,0,12,25,,70,,130971,48,65,61,37,53,,20700,"0,61",4500,14
10.04.2024 13:05,"0,86",52,55,1114990,55,0,12,25,,70,,130971,53,66,62,21,52,,17400,"0,59",4400,14
10.04.2024 13:10,"0,89",51,55,1114990,55,0,12,25,,70,,130972,33,65,61,42,52,,19500,"0,61",4400,16
10.04.2024 13:15,"1,22",51,55,1114990,55,0,12,27,,70,,130972,34,65,61,40,52,,30300,"0,61",4400,23
10.04.2024 13:20,"1,66",51,55,1114990,55,0,12,30,,70,,130972,45,65,59,44,51,,31800,"0,61",4100,27
10.04.2024 13:25,"1,82",52,55,1114990,55,0,12,32,,70,,130973,49,66,59,43,51,,36700,"0,6",4000,28
10.04.2024 13:30,"1,84",52,55,1115000,55,0,13,33,,70,,130973,45,65,61,47,52,,37500,"0,6",4200,28
10.04.2024 13:35,"1,9",52,55,1115000,55,0,13,33,,70,,130973,44,65,61,46,52,,37200,"0,6",4300,28
10.04.2024 13:40,"1,88",52,55,1115000,55,0,13,34,,70,,130974,42,64,61,45,52,,38200,"0,6",4200,28
10.04.2024 13:45,"1,92",52,55,1115010,55,0,13,34,,70,,130974,42,64,61,47,52,,37000,"0,6",4000,27
10.04.2024 13:50,"1,92",52,55,1115010,55,0,13,33,,70,,130974,42,64,61,46,52,,37300,"0,6",3900,27
10.04.2024 13:55,"1,85",51,55,1115010,55,0,14,33,,70,,130975,56,64,60,42,52,,59300,"0,6",3900,30
10.04.2024 14:00,"4,17",50,55,1115020,55,0,14,35,,70,,130975,56,63,61,41,51,,45400,"0,6",4000,34
10.04.2024 14:05,"4,15",49,55,1115020,55,0,14,41,,70,,130975,44,62,61,52,50,,46600,"0,6",4200,45
10.04.2024 14:10,"2,82",51,55,1115030,55,0,14,47,,70,,130976,44,62,61,50,51,,65800,"0,61",4300,51
10.04.2024 14:15,"3,07",53,55,1115030,55,0,14,43,,70,,130976,48,64,59,44,53,,59800,"0,6",4100,46
10.04.2024 14:20,"2,47",54,55,1115040,55,0,12,37,,70,,130977,55,66,60,19,53,,45000,"0,61",4100,37
10.04.2024 14:25,"2,08",54,55,1115040,55,0,12,33,,70,,130977,52,66,58,16,53,,37400,"0,6",4000,29
10.04.2024 14:30,"1,81",54,55,1115040,55,0,12,29,,70,,130977,38,66,60,43,53,,31800,"0,61",4200,24
10.04.2024 14:35,"1,36",53,55,1115050,55,0,12,24,,70,,130978,41,65,60,47,52,,27100,"0,61",4500,16
10.04.2024 14:40,"0,71",52,55,1115050,55,0,12,18,,70,,130978,42,65,61,50,52,,7800,"0,6",4400,9
10.04.2024 14:45,"0,34",51,55,1115050,55,0,12,14,,70,,130978,56,65,61,36,51,,5800,"0,6",4300,9
10.04.2024 14:50,"0,34",50,55,1115050,55,0,12,13,,70,,130979,40,65,58,42,51,,5600,"0,61",4200,15
10.04.2024 14:55,"0,72",49,55,1115050,55,0,13,14,,70,,130979,48,66,59,45,50,,20600,"0,6",4200,18
10.04.2024 15:00,"0,9",50,55,1115050,55,0,13,16,,70,,130979,57,65,61,32,49,,21200,"0,59",4300,18
10.04.2024 15:05,"1,2",50,55,1115050,55,0,13,20,,70,,130980,42,65,61,30,49,,31900,"0,61",4300,20
10.04.2024 15:10,"1,1",50,55,1115060,55,0,13,22,,70,,130980,38,65,61,37,49,,28100,"0,61",4200,18
10.04.2024 15:15,"0,98",50,55,1115060,55,0,13,22,,70,,130981,54,65,60,39,49,,18100,"0,6",3900,15
10.04.2024 15:20,"0,79",49,55,1115060,55,0,13,23,,70,,130981,41,65,61,36,49,,22600,"0,6",3900,15
10.04.2024 15:25,"0,83",48,55,1115060,55,0,13,22,,70,,130981,38,64,61,38,49,,7200,"0,6",3900,15
10.04.2024 15:30,"4,11",47,55,1115070,55,0,13,26,,70,,130982,49,63,59,45,48,,64100,"0,6",3800,23
10.04.2024 15:35,"4,17",46,55,1115070,55,0,13,30,,70,,130982,55,63,61,37,47,,48900,"0,59",4000,31
10.04.2024 15:40,"4,22",45,55,1115080,55,0,13,35,,70,,130982,51,64,61,44,46,,46800,"0,6",4300,40
10.04.2024 15:45,"2,33",47,55,1115080,55,0,13,37,,70,,130983,45,65,61,36,48,,60600,"0,6",4400,41
10.04.2024 15:50,"2,26",49,55,1115080,55,0,12,34,,70,,130983,45,65,59,43,49,,56200,"0,61",4100,34
10.04.2024 15:55,"2,02",50,55,1115090,55,0,13,31,,70,,130983,58,65,61,42,49,,44500,"0,6",4300,27
10.04.2024 16:00,"1,75",50,55,1115090,55,0,13,28,,70,,130984,39,65,60,47,49,,36900,"0,6",4200,19
10.04.2024 16:05,"1,37",51,55,1115100,55,0,13,28,,70,,130984,39,65,61,46,50,,34300,"0,6",4200,19
10.04.2024 16:10,"1,37",50,55,1115100,55,0,13,23,,70,,130984,48,65,60,44,50,,21800,"0,6",4100,11
10.04.2024 16:15,"0,58",49,55,1115100,55,0,13,20,,70,,130985,61,66,61,44,50,,6300,"0,61",4100,11
10.04.2024 16:20,"0,41",48,55,1115100,55,0,12,18,,70,,130985,53,65,61,35,49,,5900,"0,6",4000,13
10.04.2024 16:25,"0,38",48,55,1115100,55,0,13,18,,70,,130985,37,65,61,42,49,,2300,"0,6",4000,15
10.04.2024 16:30,"0,6",48,55,1115100,55,0,13,19,,70,,130986,46,65,61,41,48,,24700,"0,61",4000,17
10.04.2024 16:35,"1,06",48,55,1115100,55,0,13,21,,70,,130986,43,65,60,46,48,,35100,"0,61",4000,19
10.04.2024 16:40,"1,27",49,55,1115110,55,0,13,26,,70,,130986,49,65,59,38,48,,36100,"0,6",3900,20
10.04.2024 16:45,"1,42",49,55,1115110,55,0,13,27,,70,,130987,39,65,61,31,48,,37000,"0,61",4000,19
10.04.2024 16:50,"1,27",49,55,1115110,55,0,13,28,,70,,130987,52,65,61,38,49,,29700,"0,61",3900,16
10.04.2024 16:55,"1,11",48,55,1115120,55,0,13,28,,70,,130987,52,64,61,40,49,,35700,"0,6",3800,17
10.04.2024 17:00,"4,15",47,55,1115120,55,0,13,31,,70,,130988,53,61,60,38,48,,52500,"0,61",4000,22
10.04.2024 17:05,"4,12",46,55,1115120,55,0,13,35,,70,,130988,41,60,60,48,47,,47100,"0,6",4100,29
10.04.2024 17:10,"4,18",47,55,1115130,55,0,13,46,,70,,130988,43,59,61,47,48,,53700,"0,61",4400,45
10.04.2024 17:15,"2,74",49,55,1115130,55,0,14,45,,70,,130989,43,59,61,44,49,,70900,"0,6",4300,47
10.04.2024 17:20,"2,81",50,55,1115140,55,0,14,43,,70,,130989,42,61,59,46,51,,62800,"0,6",4000,44
10.04.2024 17:25,"2,33",51,55,1115150,55,0,14,35,,70,,130990,52,65,61,48,51,,42900,"0,6",4100,34
10.04.2024 17:30,"2,14",52,55,1115150,55,0,14,31,,70,,130990,45,65,61,49,51,,40100,"0,61",4100,27
10.04.2024 17:50,"0,66",49,55,1115160,55,0,13,21,,70,,130991,58,66,61,37,50,,10900,"0,6",4100,13
10.04.2024 17:55,"0,91",49,55,1115160,55,0,13,21,,70,,130992,50,66,61,46,50,,24200,"0,6",4300,17
10.04.2024 18:00,"1,1",49,55,1115160,55,0,13,24,,70,,130992,41,65,61,48,50,,31600,"0,6",4100,20
10.04.2024 18:05,"1,39",50,55,1115160,55,0,13,25,,70,,130992,58,66,61,33,50,,35400,"0,6",4100,20
10.04.2024 18:10,"1,38",50,55,1115170,55,0,13,26,,70,,130993,48,66,60,47,50,,33500,"0,6",4100,20
10.04.2024 18:15,"1,44",50,55,1115170,55,0,13,27,,70,,130993,47,65,61,43,50,,34100,"0,61",4100,20
10.04.2024 18:20,"1,44",51,55,1115170,55,0,13,29,,70,,130993,41,65,60,51,50,,34500,"0,61",4100,19
10.04.2024 18:25,"1,26",50,55,1115180,55,0,13,29,,70,,130994,45,65,61,49,51,,31400,"0,6",4100,19
10.04.2024 18:30,"1,23",50,55,1115180,55,0,13,28,,70,,130994,43,65,60,48,51,,31600,"0,61",4000,19
10.04.2024 18:35,"1,22",49,55,1115180,55,0,13,27,,70,,130994,51,64,58,44,50,,40300,"0,6",3900,21
10.04.2024 18:40,"1,22",48,55,1115190,55,0,13,29,,70,,130995,48,61,60,48,50,,56700,"0,6",3800,27
10.04.2024 18:45,"4,18",47,55,1115190,55,0,13,31,,70,,130995,49,64,60,50,49,,47200,"0,61",4100,30
10.04.2024 18:50,"4,18",48,55,1115190,55,0,12,36,,70,,130995,55,65,61,42,49,,42000,"0,6",4300,36
10.04.2024 18:55,"2,38",49,55,1115200,55,0,12,40,,70,,130996,47,66,59,48,50,,59100,"0,6",4300,42
10.04.2024 19:00,"2,43",51,55,1115200,55,0,12,40,,70,,130996,50,66,59,45,51,,57500,"0,59",4300,41
10.04.2024 19:05,"2,45",52,55,1115210,55,0,12,39,,70,,130997,49,66,60,47,51,,50900,"0,6",4300,39
10.04.2024 19:10,"2,23",52,55,1115210,55,0,13,37,,70,,130997,41,66,61,53,52,,42100,"0,61",4300,35
10.04.2024 19:15,"1,9",53,54,1115210,55,0,13,32,,70,,130997,46,65,60,50,52,,36600,"0,6",4400,28
10.04.2024 19:20,"1,82",53,55,1115220,55,0,13,30,,70,,130998,54,65,60,36,52,,35100,"0,6",4400,23
10.04.2024 19:25,"1,51",52,55,1115220,55,0,13,28,,70,,130998,48,66,61,44,52,,30200,"0,6",4300,19
10.04.2024 19:30,"1,37",52,55,1115220,55,0,12,26,,70,,130998,58,66,61,33,52,,29400,"0,6",4200,18
10.04.2024 19:35,"1,25",52,55,1115220,55,0,12,25,,70,,130999,53,66,60,35,52,,24500,"0,6",4400,16
10.04.2024 19:40,"1,06",51,55,1115230,55,0,12,25,,70,,130999,58,66,61,39,52,,22200,"0,61",4300,16
10.04.2024 19:45,"1,13",51,55,1115230,55,0,12,25,,70,,130999,59,66,61,30,52,,26200,"0,6",4300,16
10.04.2024 19:50,"1,25",51,55,1115230,55,0,12,25,,70,,131000,56,65,61,34,51,,27500,"0,6",4300,18
10.04.2024 19:55,"1,22",51,55,1115230,55,0,13,26,,70,,131000,38,65,61,34,51,,29200,"0,61",4100,20
10.04.2024 20:00,"1,3",51,55,1115240,55,0,13,27,,70,,131001,37,64,61,35,51,,29900,"0,61",4200,20
10.04.2024 20:05,"1,42",52,55,1115240,55,0,13,27,,70,,131001,40,65,59,43,51,,32300,"0,6",4100,20
10.04.2024 20:10,"4,3",50,55,1115240,55,0,13,31,,70,,131001,44,64,60,51,51,,74900,"0,6",4000,25
10.04.2024 20:15,"4,15",49,55,1115250,55,0,13,35,,70,,131002,42,63,61,52,50,,45700,"0,6",3000,30
10.04.2024 20:20,"4,18",48,55,1115250,55,0,14,40,,70,,131002,43,62,61,50,49,,44700,"0,61",4100,38
10.04.2024 20:25,"4,27",49,55,1115250,55,0,14,49,,70,,131002,44,62,61,51,50,,59700,"0,6",4400,49
10.04.2024 20:30,"2,83",51,55,1115260,55,0,14,47,,70,,131003,45,63,61,50,52,,70000,"0,6",4300,50
10.04.2024 20:35,3,52,55,1115270,55,0,14,47,,70,,131003,48,64,61,46,53,,64900,"0,6",4200,50
10.04.2024 20:40,3,54,55,1115270,55,0,14,47,,70,,131003,39,64,61,44,54,,64900,"0,6",4200,50
10.04.2024 20:45,"2,43",54,55,1115280,55,0,14,35,,70,,131004,50,65,60,45,54,,61600,"0,61",4100,36
10.04.2024 20:50,"2,08",54,55,1115280,55,0,14,28,,70,,131004,50,65,61,42,54,,39600,"0,61",4200,27
10.04.2024 20:55,"1,41",54,55,1115280,55,0,14,22,,70,,131004,56,65,61,44,53,,34200,"0,61",4100,16
10.04.2024 21:00,"0,86",53,55,1115280,55,0,14,21,,70,,131005,46,65,61,46,53,,24300,"0,6",4200,16
10.04.2024 21:05,"0,89",52,55,1115280,55,0,14,22,,70,,131005,42,65,60,50,52,,4600,"0,61",4100,16
10.04.2024 21:10,"1,05",52,55,1115290,55,0,14,23,,70,,131005,55,65,61,45,52,,25300,"0,61",4100,16
10.04.2024 21:15,"1,32",52,55,1115290,55,0,14,29,,70,,131006,38,65,61,39,52,,20900,"0,61",4000,21
10.04.2024 21:20,"1,62",52,55,1115290,55,0,14,32,,70,,131006,48,65,60,45,52,,32000,"0,6",4000,24
10.04.2024 21:25,"1,79",52,55,1115290,55,0,14,35,,70,,131006,53,65,60,43,52,,30900,"0,6",4000,25
10.04.2024 21:30,"1,98",52,55,1115300,55,0,12,36,,70,,131007,57,66,61,37,52,,33600,"0,6",3900,28
10.04.2024 21:35,"1,91",52,55,1115300,55,0,12,37,,70,,131007,55,66,60,29,53,,34600,"0,61",4100,30
10.04.2024 21:40,"2,06",53,55,1115300,55,0,12,36,,70,,131008,45,65,60,23,53,,35000,"0,6",4100,30
10.04.2024 21:45,"1,94",52,55,1115310,55,0,12,36,,70,,131008,58,63,61,24,53,,36700,"0,6",4000,30
10.04.2024 21:50,"4,14",51,54,1115310,55,0,12,40,,70,,131008,55,63,60,30,52,,81500,"0,59",3700,42
10.04.2024 21:55,"4,49",50,55,1115320,55,0,12,47,,70,,131009,41,64,60,48,51,,49900,"0,61",4500,56
10.04.2024 22:00,"4,78",51,54,1115320,55,0,12,51,,70,,131009,56,66,59,39,52,,55200,"0,6",4300,63
10.04.2024 22:05,"3,55",54,55,1115330,55,0,12,49,,70,,131009,52,66,58,39,53,,82700,"0,61",4500,57
10.04.2024 22:10,"3,14",55,55,1115330,55,0,12,45,,70,,131010,42,66,61,40,54,,76800,"0,6",4300,50
10.04.2024 22:15,"2,7",56,55,1115340,55,0,12,36,,70,,131010,52,66,60,26,55,,54500,"0,61",4100,36
10.04.2024 22:20,"1,95",56,55,1115340,55,0,11,31,,70,,131010,53,66,57,16,54,,38800,"0,59",4100,27
10.04.2024 22:25,"1,66",55,55,1115340,55,0,12,28,,70,,131011,55,66,61,16,54,,30900,"0,6",3900,22
10.04.2024 22:30,"1,32",54,54,1115350,54,0,12,25,,70,,131011,40,65,60,37,54,,23900,"0,6",4200,13
10.04.2024 22:35,"0,73",53,54,1115350,54,0,12,24,,70,,131011,40,65,60,47,53,,22200,"0,61",4700,13
10.04.2024 22:40,"0,94",52,54,1115350,55,0,12,25,,70,,131012,49,65,61,51,53,,16400,"0,6",4600,18
10.04.2024 22:45,"1,18",52,55,1115350,55,0,12,27,,70,,131012,48,65,61,51,53,,21800,"0,61",4400,20
10.04.2024 22:50,"1,56",52,54,1115350,55,0,13,29,,70,,131013,43,65,61,51,53,,28200,"0,6",4400,24
10.04.2024 22:55,"1,87",53,55,1115350,55,0,12,32,,70,,131013,58,66,61,19,52,,29400,"0,59",4500,25
10.04.2024 23:00,"1,77",53,55,1115360,55,0,12,34,,70,,131013,54,65,61,26,53,,33000,"0,61",4300,27
10.04.2024 23:05,"1,94",53,55,1115360,55,0,12,36,,70,,131014,31,65,61,34,53,,33900,"0,6",4200,29
10.04.2024 23:10,"4,32",52,55,1115370,55,0,12,36,,70,,131014,59,63,61,37,52,,33600,"0,6",4100,32
10.04.2024 23:15,"4,15",50,55,1115370,55,0,12,47,,70,,131014,49,61,61,45,52,,128400,"0,6",2600,48
10.04.2024 23:20,"4,58",50,55,1115380,55,0,13,50,,70,,131015,44,60,61,50,52,,51300,"0,6",4300,57
10.04.2024 23:25,"3,82",53,55,1115380,55,0,13,50,,70,,131015,43,61,61,49,53,,63500,"0,61",4400,61
10.04.2024 23:30,"3,62",55,55,1115390,55,0,13,45,,70,,131015,43,61,61,48,55,,82800,"0,6",4400,52
10.04.2024 23:50,"1,49",56,55,1115400,55,0,14,29,,70,,131017,48,64,61,42,54,,31800,"0,6",4100,19
10.04.2024 23:55,"1,3",55,55,1115410,55,0,14,26,,70,,131017,47,64,61,42,54,,23800,"0,6",4100,14
11.04.2024 00:00,"1,12",54,55,1115410,55,0,14,27,,70,,131018,44,64,61,42,54,,22100,"0,6",4100,15
11.04.2024 00:20,"1,66",53,55,1115420,55,0,14,32,,70,,131019,57,65,61,62,53,,28500,"0,6",2300,23
11.04.2024 00:25,"1,73",53,55,1115420,55,0,14,34,,70,,131019,59,65,62,45,53,,28400,"0,6",4000,25
11.04.2024 00:30,"1,97",53,55,1115420,55,0,14,38,,70,,131020,55,65,61,43,53,,31200,"0,6",4100,31
11.04.2024 01:20,0,49,55,1115450,55,0,13,0,,0,,131023,62,66,62,38,52,,300,"0,6",4100,0
11.04.2024 01:25,0,49,55,1115450,55,0,13,0,,0,,131023,49,66,61,49,51,,0,"0,6",4100,0
11.04.2024 01:30,0,49,55,1115450,55,0,13,0,,0,,131024,46,66,61,49,50,,0,"0,6",4100,0
11.04.2024 02:20,0,42,55,1115450,56,0,14,0,,0,,131027,56,65,61,32,42,,0,"0,6",4000,0
11.04.2024 02:25,0,41,55,1115450,56,0,14,0,,0,,131027,54,64,61,32,42,,0,"0,6",3900,0
11.04.2024 02:30,0,40,55,1115450,56,0,14,0,,0,,131028,52,64,61,32,41,,0,"0,6",4000,0
11.04.2024 03:05,"0,13",38,55,1115470,55,0,15,0,,1,,131030,39,62,61,38,38,,1000,"0,6",4400,0
11.04.2024 03:10,"0,03",38,55,1115470,55,0,16,0,,1,,131030,40,61,61,40,38,,1600,"0,61",4200,0
11.04.2024 03:15,0,38,55,1115470,56,0,16,0,,1,,131031,40,61,61,39,37,,200,"0,61",4100,0
11.04.2024 03:20,0,38,55,1115470,56,0,16,0,,0,,131031,39,60,61,39,37,,0,"0,6",4200,0
11.04.2024 03:25,0,37,55,1115470,56,0,16,0,,0,,131031,39,60,61,38,37,,0,"0,6",4100,0
11.04.2024 03:30,0,37,55,1115470,56,0,16,0,,0,,131031,39,60,61,38,36,,0,"0,61",4000,0
11.04.2024 03:35,0,36,55,1115470,56,0,16,0,,0,,131032,38,59,61,37,36,,0,"0,6",4000,0
11.04.2024 03:40,0,36,55,1115470,56,0,16,0,,0,,131032,38,59,61,37,36,,0,"0,61",4100,0
11.04.2024 03:45,0,36,55,1115470,56,0,17,0,,0,,131032,38,58,61,37,36,,0,"0,6",4000,0
11.04.2024 03:50,0,36,55,1115470,56,0,17,0,,0,,131033,38,59,61,37,35,,0,"0,61",4000,0
11.04.2024 03:55,0,35,55,1115470,56,0,17,0,,0,,131033,39,59,61,37,35,,0,"0,61",3900,0
11.04.2024 04:00,0,35,55,1115470,56,0,17,0,,0,,131033,38,58,61,37,35,,0,"0,61",3900,0
11.04.2024 04:05,0,35,55,1115470,56,0,17,0,,0,,131034,38,58,61,37,34,,0,"0,6",4000,0
11.04.2024 04:10,0,34,55,1115470,56,0,17,0,,0,,131034,38,58,61,37,34,,0,"0,61",3900,0
11.04.2024 04:15,0,34,55,1115470,56,0,18,0,,0,,131034,37,57,61,36,34,,0,"0,61",3900,0
11.04.2024 04:20,0,34,55,1115470,56,0,18,0,,0,,131035,37,57,61,36,34,,0,"0,6",3900,0
11.04.2024 04:25,0,34,55,1115470,56,0,18,0,,0,,131035,37,57,61,36,34,,0,"0,61",3900,0
11.04.2024 04:30,0,33,55,1115470,56,0,18,0,,0,,131035,36,56,61,36,33,,0,"0,61",3900,0
11.04.2024 04:35,0,33,55,1115470,56,0,18,0,,0,,131036,36,56,61,36,33,,0,"0,61",3800,0
11.04.2024 04:40,0,33,55,1115470,56,0,18,0,,69,,131036,36,56,61,36,33,,0,"0,61",3700,0
11.04.2024 04:45,"4,15",33,56,1115470,56,0,18,0,,69,,131036,36,59,60,35,33,,6400,"0,6",3400,0
11.04.2024 04:50,"4,12",33,55,1115470,56,0,18,0,,69,,131037,36,59,61,35,32,,47600,"0,6",3500,0
11.04.2024 04:55,"4,18",32,55,1115470,55,0,18,0,,70,,131037,36,58,61,35,32,,44900,"0,61",4000,0
11.04.2024 05:00,"0,17",32,55,1115480,55,0,19,0,,0,,131037,36,60,61,37,32,,45500,"0,61",4200,0
11.04.2024 05:05,"6,59",36,55,1115480,55,0,19,94,,69,,131038,37,60,61,38,36,,2000,"0,61",4300,88
11.04.2024 05:10,"6,18",46,55,1115490,56,0,19,76,,69,,131038,37,60,61,38,48,,153600,"0,61",4100,78
11.04.2024 05:15,"6,5",52,55,1115500,56,0,19,80,,69,,131038,36,60,61,38,53,,177000,"0,6",4100,85
11.04.2024 05:20,"5,98",54,55,1115520,56,0,19,71,,70,,131039,39,62,61,40,54,,158300,"0,61",4100,77
11.04.2024 05:25,"5,67",58,55,1115530,56,0,19,64,,70,,131039,38,61,61,39,56,,141800,"0,61",4200,78
11.04.2024 05:30,"4,57",57,55,1115540,56,0,19,60,,70,,131039,38,61,61,39,58,,125900,"0,61",4100,51
11.04.2024 05:35,"3,43",58,55,1115550,56,0,19,52,,70,,131040,38,61,61,39,59,,91000,"0,61",4100,54
11.04.2024 05:40,"3,17",57,55,1115550,56,0,19,36,,70,,131040,38,63,60,41,58,,53800,"0,6",4000,45
11.04.2024 05:45,"2,45",56,55,1115550,56,0,19,33,,70,,131040,41,63,61,41,56,,40500,"0,61",4000,44
11.04.2024 05:50,"2,19",56,55,1115560,56,0,19,30,,70,,131041,40,63,61,42,55,,38100,"0,6",3900,36
11.04.2024 05:55,"1,97",56,55,1115560,56,0,19,28,,70,,131041,40,63,61,41,55,,32500,"0,6",4000,32
11.04.2024 06:00,"1,92",55,55,1115560,56,0,20,28,,70,,131041,40,63,60,43,54,,30700,"0,61",4000,30
11.04.2024 06:05,"1,85",55,55,1115570,56,0,19,29,,70,,131042,52,65,61,46,54,,28900,"0,61",3900,27
11.04.2024 06:10,"1,82",54,55,1115570,56,0,18,31,,70,,131042,59,65,61,38,53,,29600,"0,61",3800,25
11.04.2024 06:15,"1,8",54,55,1115570,55,0,17,31,,70,,131043,48,65,61,37,53,,30800,"0,61",4000,25
11.04.2024 06:20,"1,75",54,55,1115570,56,0,17,33,,70,,131043,43,64,61,38,53,,32200,"0,61",4000,25
11.04.2024 06:25,"1,9",54,55,1115580,56,0,17,36,,70,,131043,51,65,61,46,53,,30800,"0,61",3900,25
11.04.2024 06:30,"1,94",53,55,1115580,56,0,16,38,,70,,131044,44,64,61,50,53,,31600,"0,61",3700,29
11.04.2024 06:35,"4,15",52,55,1115580,56,0,16,44,,70,,131044,55,63,60,48,52,,39300,"0,61",3600,38
11.04.2024 06:40,"4,42",50,55,1115590,55,0,16,51,,70,,131044,55,62,61,47,52,,46200,"0,61",3900,49
11.04.2024 06:45,"5,07",51,55,1115590,55,0,15,56,,70,,131044,48,62,61,47,53,,56200,"0,61",4000,66
11.04.2024 06:50,"5,23",54,55,1115600,55,0,15,58,,70,,131045,53,63,61,49,54,,87200,"0,6",4200,71
11.04.2024 06:55,5,55,55,1115610,55,0,12,53,,70,,131045,54,66,59,21,54,,90700,"0,6",4100,67
11.04.2024 07:00,"3,82",56,55,1115610,55,0,12,48,,70,,131046,44,66,60,44,55,,78300,"0,6",4200,60
11.04.2024 07:05,"2,71",56,55,1115620,55,0,13,41,,70,,131046,43,66,61,43,55,,61800,"0,61",4200,45
11.04.2024 07:10,"2,54",57,55,1115620,55,0,12,39,,70,,131046,55,67,59,16,55,,42800,"0,6",4100,41
11.04.2024 07:15,"2,31",57,55,1115620,55,0,12,38,,70,,131047,56,67,60,17,55,,39700,"0,59",4200,38
11.04.2024 07:20,"1,9",56,55,1115630,55,0,12,31,,70,,131047,52,67,60,22,55,,34600,"0,6",4200,23
11.04.2024 07:25,"1,34",55,55,1115630,55,0,12,29,,70,,131047,49,66,60,45,55,,25000,"0,61",4400,17
11.04.2024 07:30,"1,22",54,55,1115630,55,0,12,27,,70,,131048,58,66,61,32,54,,22900,"0,59",4400,16
11.04.2024 07:35,"1,2",54,55,1115630,55,0,12,27,,70,,131048,53,66,61,20,54,,23100,"0,6",4400,16
11.04.2024 07:40,"1,34",53,55,1115630,55,0,12,28,,70,,131048,59,66,61,34,54,,23900,"0,61",4200,18
11.04.2024 07:45,"1,3",53,55,1115640,55,0,12,28,,70,,131049,59,66,61,26,54,,27600,"0,6",4100,18
11.04.2024 07:50,"1,78",53,55,1115640,55,0,12,33,,70,,131049,46,66,61,42,53,,27200,"0,6",4400,27
11.04.2024 07:55,"1,97",53,55,1115640,56,0,12,35,,70,,131050,51,66,57,18,53,,32400,"0,58",4200,31
11.04.2024 08:00,"2,14",53,55,1115640,55,0,12,37,,70,,131050,54,65,60,29,53,,34500,"0,6",3900,33
11.04.2024 08:05,"4,07",52,55,1115650,55,0,12,42,,70,,131050,49,63,59,49,53,,43000,"0,6",3700,44
11.04.2024 08:10,"4,51",51,55,1115660,55,0,12,51,,70,,131051,54,60,59,40,53,,89100,"0,61",3100,58
11.04.2024 08:15,"4,87",52,55,1115660,55,0,12,55,,70,,131051,48,62,61,47,54,,72400,"0,61",4800,65
11.04.2024 08:20,"5,16",55,54,1115670,55,0,12,56,,70,,131051,50,66,60,47,55,,73900,"0,6",4400,68
11.04.2024 08:25,"3,79",56,55,1115680,55,0,12,51,,70,,131052,58,67,61,22,56,,89700,"0,59",4500,62
11.04.2024 08:30,"3,17",57,55,1115680,55,0,12,46,,70,,131052,40,66,60,45,56,,66800,"0,61",4300,55
11.04.2024 08:35,"2,83",58,55,1115690,55,0,12,42,,70,,131052,44,66,61,49,56,,52200,"0,61",4300,47
11.04.2024 08:40,"2,51",57,55,1115690,55,0,12,39,,70,,131053,46,66,59,43,56,,39100,"0,6",4300,42
11.04.2024 08:45,"2,12",57,55,1115690,55,0,12,34,,70,,131053,52,66,61,37,56,,36100,"0,6",4400,32
11.04.2024 08:50,"1,91",57,55,1115700,55,0,12,32,,70,,131053,51,66,60,42,56,,31800,"0,6",4200,28
11.04.2024 08:55,"1,59",56,55,1115700,55,0,13,29,,70,,131054,42,66,60,48,55,,27100,"0,61",4300,22
11.04.2024 09:00,"1,58",56,55,1115700,55,0,13,28,,70,,131054,52,66,61,49,55,,23700,"0,6",4300,20
11.04.2024 09:05,"1,1",55,55,1115700,55,0,12,25,,70,,131055,59,66,61,23,54,,22500,"0,6",4400,16
11.04.2024 09:10,"0,5",54,55,1115700,55,0,12,21,,70,,131055,56,66,60,20,54,,21200,"0,59",4300,11
11.04.2024 09:15,"0,6",53,55,1115710,55,0,12,21,,70,,131055,57,66,61,29,53,,6100,"0,61",4400,12
11.04.2024 09:20,"0,74",52,55,1115710,55,0,12,21,,70,,131056,56,66,60,41,52,,16200,"0,61",4200,15
11.04.2024 09:25,"4,07",51,55,1115710,55,0,12,22,,70,,131056,46,65,60,51,51,,4400,"0,6",4100,17
11.04.2024 09:30,"4,25",49,55,1115720,55,0,12,28,,70,,131056,46,60,59,47,50,,86700,"0,6",3400,27
11.04.2024 09:35,"4,18",48,55,1115720,55,0,12,34,,70,,131057,52,65,60,46,49,,50600,"0,61",4300,35
11.04.2024 09:40,"2,52",50,55,1115720,55,0,12,39,,70,,131057,60,66,61,28,50,,48200,"0,6",4400,42
11.04.2024 09:45,"2,83",51,55,1115730,55,0,12,46,,70,,131057,55,66,59,35,51,,57500,"0,6",4300,47
11.04.2024 09:50,"2,67",52,55,1115730,55,0,12,46,,70,,131058,53,66,61,37,52,,61100,"0,6",4200,44
11.04.2024 09:55,"2,45",53,55,1115740,55,0,13,42,,70,,131058,39,65,61,46,53,,52600,"0,61",4200,41
11.04.2024 10:00,"2,02",54,55,1115740,55,0,13,34,,70,,131058,44,65,61,47,53,,48000,"0,6",4300,30
11.04.2024 10:05,"1,39",54,55,1115750,55,0,13,24,,70,,131059,53,65,60,40,53,,36000,"0,59",4200,17
11.04.2024 10:10,"0,51",53,55,1115750,55,0,13,18,,70,,131059,53,66,60,50,53,,25700,"0,61",4100,9
11.04.2024 10:15,"0,19",52,55,1115750,55,0,13,11,,70,,131060,51,65,60,52,52,,5900,"0,6",4100,4
11.04.2024 10:20,"0,14",50,55,1115750,55,0,13,11,,70,,131060,51,66,60,43,51,,5900,"0,61",4100,5
11.04.2024 10:25,"0,19",49,55,1115750,55,0,12,11,,70,,131060,55,66,61,40,50,,3800,"0,6",4100,8
11.04.2024 10:30,"0,41",48,55,1115750,55,0,13,13,,70,,131061,44,65,61,50,50,,9000,"0,6",4200,12
11.04.2024 10:35,"0,77",48,55,1115750,55,0,12,13,,70,,131061,55,66,61,40,49,,15800,"0,61",4200,17
11.04.2024 10:40,"0,98",48,55,1115750,55,0,12,15,,70,,131061,48,65,61,37,49,,14800,"0,6",4100,18
11.04.2024 10:45,"1,15",49,55,1115750,55,0,12,18,,70,,131062,46,65,60,50,48,,24700,"0,61",4000,19
11.04.2024 10:50,"1,18",49,55,1115760,55,0,12,24,,70,,131062,48,65,59,50,48,,30500,"0,6",4000,19
11.04.2024 10:55,"4,06",49,55,1115760,55,0,13,25,,70,,131062,42,64,59,50,48,,29700,"0,61",3800,17
11.04.2024 11:00,"4,13",48,55,1115760,55,0,13,34,,70,,131063,54,61,60,46,48,,76900,"0,61",2900,24
11.04.2024 11:05,"4,18",47,55,1115770,55,0,13,41,,70,,131063,53,60,61,44,47,,47600,"0,6",4300,32
11.04.2024 11:10,"3,1",46,55,1115770,55,0,13,53,,70,,131063,55,64,61,39,47,,45900,"0,6",4400,46
11.04.2024 11:15,"2,57",48,55,1115780,55,0,13,42,,70,,131064,50,65,61,49,51,,78500,"0,61",4400,43
11.04.2024 11:20,"2,18",50,55,1115780,55,0,13,32,,70,,131064,50,66,58,47,51,,57600,"0,61",4200,37
11.04.2024 11:25,"1,59",51,55,1115790,55,0,13,21,,70,,131064,60,66,61,28,50,,43100,"0,61",4100,25
11.04.2024 11:30,"0,72",51,55,1115790,55,0,12,17,,70,,131065,56,66,61,25,50,,34500,"0,6",4200,14
11.04.2024 11:35,"0,47",50,55,1115790,55,0,12,15,,70,,131065,52,65,61,37,49,,23100,"0,61",4300,12
11.04.2024 11:40,"0,47",49,55,1115790,55,0,12,9,,70,,131066,51,66,60,39,49,,6700,"0,61",4200,4
11.04.2024 11:45,"0,1",48,55,1115790,55,0,13,9,,70,,131066,46,65,60,41,48,,5200,"0,61",4200,5
11.04.2024 11:50,"0,14",47,55,1115790,55,0,13,11,,70,,131066,55,65,61,40,47,,4900,"0,59",4200,9
11.04.2024 11:55,"0,19",47,55,1115800,55,0,13,15,,70,,131067,45,65,58,46,47,,19700,"0,61",4200,16
11.04.2024 12:00,"0,82",46,55,1115800,55,0,13,18,,70,,131067,55,65,61,36,47,,7400,"0,6",4100,22
11.04.2024 12:05,"1,3",48,55,1115800,55,0,13,21,,70,,131067,54,65,61,36,47,,44900,"0,6",4100,23
11.04.2024 12:10,"1,44",47,55,1115800,55,0,13,25,,70,,131068,41,65,59,45,46,,5000,"0,61",4100,24
11.04.2024 12:15,"1,49",47,55,1115800,55,0,13,28,,70,,131068,44,65,61,41,46,,24900,"0,61",4100,24
11.04.2024 12:20,"1,63",48,55,1115810,55,0,13,31,,70,,131068,49,65,57,46,47,,50900,"0,6",4000,22
11.04.2024 12:25,"1,58",48,55,1115810,55,0,13,26,,70,,131069,52,65,60,45,48,,44100,"0,61",4000,15
11.04.2024 12:30,"0,98",47,55,1115810,55,0,13,22,,70,,131069,51,65,60,43,48,,20500,"0,6",3900,13
11.04.2024 12:35,"0,65",46,55,1115810,55,0,13,18,,70,,131069,51,64,59,44,48,,24700,"0,6",3800,16
11.04.2024 12:40,"4,18",45,55,1115820,55,0,12,19,,70,,131070,59,61,61,43,47,,75700,"0,6",3800,23
11.04.2024 12:45,"4,13",44,55,1115820,55,0,12,23,,70,,131070,59,65,61,22,46,,47800,"0,6",4000,31
11.04.2024 12:50,"4,24",44,54,1115830,55,0,12,29,,70,,131070,54,66,61,32,45,,59700,"0,59",4300,41
11.04.2024 12:55,"4,18",47,55,1115830,55,0,12,32,,70,,131071,52,65,60,45,45,,57900,"0,6",4400,39
11.04.2024 13:00,"2,22",48,55,1115840,55,0,12,35,,70,,131071,50,66,61,33,47,,59500,"0,6",4200,33
11.04.2024 13:05,"2,08",49,55,1115840,55,0,12,30,,70,,131071,41,66,61,50,48,,45400,"0,6",4100,24
11.04.2024 13:10,"1,77",49,55,1115840,55,0,12,20,,70,,131072,51,66,60,45,48,,40200,"0,6",4200,8
11.04.2024 13:15,"0,43",47,55,1115840,55,0,12,8,,70,,131072,56,66,61,30,47,,8800,"0,6",4100,0
11.04.2024 13:20,"0,08",46,55,1115840,55,0,13,6,,70,,131072,41,65,61,46,46,,2000,"0,61",4000,0
11.04.2024 13:25,"0,02",45,55,1115850,55,0,13,5,,70,,131073,42,65,61,47,45,,0,"0,61",4100,2
11.04.2024 13:30,0,44,55,1115850,55,0,13,10,,70,,131073,58,66,61,29,45,,3500,"0,6",4000,9
11.04.2024 13:35,"0,21",44,55,1115850,55,0,13,15,,70,,131073,57,65,61,28,45,,3500,"0,6",4000,16
11.04.2024 13:40,"0,86",45,55,1115850,55,0,13,19,,70,,131074,41,65,61,32,45,,36500,"0,61",4200,18
11.04.2024 13:45,"1,03",46,55,1115850,55,0,13,23,,70,,131074,46,65,60,47,45,,33700,"0,61",4100,16
11.04.2024 13:50,"0,96",46,55,1115850,55,0,14,23,,70,,131075,43,65,61,44,45,,25200,"0,6",3900,15
11.04.2024 13:55,"0,86",46,55,1115860,55,0,14,22,,70,,131075,44,64,61,47,46,,14100,"0,6",3900,15
11.04.2024 14:00,"0,74",45,55,1115860,55,0,14,20,,70,,131075,46,64,61,47,46,,6400,"0,6",4000,15
11.04.2024 14:05,"0,81",45,55,1115860,55,0,13,19,,70,,131076,57,65,60,30,46,,17500,"0,61",3800,14
11.04.2024 14:10,"0,65",45,55,1115860,55,0,12,17,,70,,131076,56,65,61,22,46,,28200,"0,58",3900,14
11.04.2024 14:15,"0,69",45,55,1115860,55,0,13,15,,70,,131076,40,65,60,44,45,,3800,"0,61",3900,16
11.04.2024 14:20,"0,79",44,55,1115860,55,0,13,15,,70,,131077,40,64,60,46,45,,15200,"0,6",3800,18
11.04.2024 14:25,"4,15",43,55,1115870,55,0,13,18,,70,,131077,42,64,60,48,44,,53300,"0,6",3500,24
11.04.2024 14:30,"4,17",42,55,1115870,55,0,13,28,,70,,131077,49,62,61,45,43,,47800,"0,61",4000,36
11.04.2024 14:35,"4,17",42,55,1115880,55,0,14,35,,70,,131078,44,63,60,49,43,,45600,"0,61",4300,47
11.04.2024 14:40,"2,63",46,54,1115880,55,0,14,36,,70,,131078,45,62,61,49,45,,75700,"0,6",4300,43
11.04.2024 14:45,"2,4",48,55,1115890,55,0,14,33,,70,,131078,52,64,61,45,46,,60100,"0,6",4200,31
11.04.2024 14:50,"1,94",48,55,1115890,55,0,14,26,,70,,131079,43,65,60,44,46,,46300,"0,6",4200,14
11.04.2024 14:55,"0,7",47,55,1115890,55,0,14,12,,70,,131079,44,65,60,48,47,,4900,"0,6",4100,0
11.04.2024 15:00,"0,17",46,55,1115890,55,0,14,8,,70,,131079,46,65,61,49,46,,3700,"0,61",4100,0
11.04.2024 15:05,"0,06",45,55,1115890,55,0,14,7,,70,,131080,45,65,61,48,45,,3300,"0,6",4100,0
11.04.2024 15:10,"0,06",44,55,1115890,55,0,14,9,,70,,131080,43,64,61,48,44,,3100,"0,6",4100,4
11.04.2024 15:15,"0,1",43,55,1115890,55,0,14,12,,70,,131080,55,65,61,44,44,,13600,"0,6",4000,11
11.04.2024 15:20,"0,39",44,55,1115900,55,0,15,17,,70,,131081,47,65,61,49,44,,33300,"0,6",3800,20
11.04.2024 15:25,"1,22",45,55,1115900,55,0,15,21,,70,,131081,50,66,60,52,44,,41300,"0,6",3900,20
11.04.2024 15:30,"1,18",46,55,1115900,55,0,14,23,,70,,131081,47,65,61,52,45,,29400,"0,6",3900,16
11.04.2024 15:35,"0,98",46,55,1115900,55,0,15,22,,70,,131082,43,65,61,53,45,,15500,"0,6",3900,13
11.04.2024 15:40,"0,68",45,55,1115910,55,0,15,20,,70,,131082,46,65,61,51,45,,24300,"0,6",3900,13
11.04.2024 15:45,"0,61",44,55,1115910,55,0,14,19,,70,,131082,53,65,60,45,45,,4100,"0,6",3900,15
11.04.2024 15:50,"0,72",45,55,1115910,55,0,14,19,,70,,131083,47,65,60,46,45,,29600,"0,59",3900,16
11.04.2024 15:55,"0,88",45,55,1115910,55,0,14,17,,70,,131083,39,65,61,45,45,,27000,"0,6",3900,17
11.04.2024 16:00,"0,86",45,55,1115910,55,0,13,16,,70,,131083,52,65,60,18,45,,13900,"0,61",3800,16
11.04.2024 16:05,"0,83",45,55,1115910,55,0,12,16,,70,,131084,55,64,60,19,45,,28100,"0,59",3600,16
11.04.2024 16:10,"4,21",44,55,1115920,55,0,13,22,,70,,131084,59,60,60,36,44,,61800,"0,59",3400,23
11.04.2024 16:15,"4,18",43,54,1115920,55,0,13,30,,70,,131084,52,59,60,46,43,,45400,"0,6",4400,34
11.04.2024 16:20,"4,1",42,55,1115930,55,0,13,37,,70,,131085,48,63,61,44,43,,44200,"0,6",4300,43
11.04.2024 16:25,"4,11",45,55,1115930,55,0,13,43,,70,,131085,43,64,61,48,44,,65600,"0,6",4300,47
11.04.2024 16:30,"2,76",48,55,1115940,55,0,13,40,,70,,131085,57,66,61,27,46,,75400,"0,61",4300,42
11.04.2024 16:35,"2,5",49,55,1115940,55,0,12,33,,70,,131086,55,66,59,16,48,,58500,"0,6",3900,29
11.04.2024 16:40,"1,75",48,55,1115950,55,0,12,19,,70,,131086,46,66,59,32,48,,31500,"0,6",4300,9
11.04.2024 16:45,"0,36",47,54,1115950,54,0,12,14,,70,,131086,40,65,60,37,47,,12000,"0,59",4500,5
11.04.2024 16:50,"0,26",46,54,1115950,55,0,12,7,,70,,131087,38,65,60,42,47,,8200,"0,6",4500,4
11.04.2024 16:55,"0,01",45,55,1115950,55,0,13,1,,70,,131087,58,65,61,27,46,,0,"0,6",4200,2
11.04.2024 17:00,0,44,55,1115950,55,0,13,1,,70,,131088,49,65,61,41,45,,0,"0,6",4200,4
11.04.2024 17:05,0,43,55,1115950,55,0,13,2,,70,,131088,60,65,61,36,44,,0,"0,6",4300,7
11.04.2024 17:10,"0,04",44,55,1115950,55,0,13,11,,70,,131088,60,65,61,43,43,,13100,"0,61",4300,19
11.04.2024 17:15,"1,17",45,55,1115950,55,0,13,21,,70,,131089,60,65,61,41,43,,35100,"0,61",4100,22
11.04.2024 17:20,"1,32",46,55,1115950,55,0,13,25,,69,,131089,49,65,60,50,44,,41400,"0,6",4100,19
11.04.2024 17:25,"1,2",46,55,1115960,55,0,14,25,,69,,131089,44,65,61,49,45,,30500,"0,61",4000,16
11.04.2024 17:30,"0,94",46,55,1115960,55,0,14,23,,69,,131090,43,64,61,50,45,,23300,"0,6",4000,14
11.04.2024 17:35,"0,74",45,55,1115960,55,0,14,20,,70,,131090,43,64,60,50,45,,6900,"0,6",3900,12
11.04.2024 17:40,"0,53",45,55,1115960,55,0,14,18,,70,,131090,43,64,60,49,46,,20700,"0,61",3800,13
11.04.2024 17:45,"0,58",44,55,1115960,55,0,14,16,,70,,131091,43,63,60,48,45,,9100,"0,6",3700,16
11.04.2024 17:50,"4,2",43,55,1115970,55,0,14,17,,70,,131091,50,64,58,49,44,,67700,"0,6",2200,23
11.04.2024 17:55,"4,27",42,55,1115970,55,0,14,24,,70,,131091,58,63,60,53,44,,50200,"0,6",3800,37
11.04.2024 18:00,"4,2",42,55,1115980,55,0,12,34,,70,,131092,54,66,60,18,43,,52200,"0,6",4100,51
11.04.2024 18:05,"4,43",46,55,1115980,55,0,12,41,,69,,131092,53,66,57,17,44,,92200,"0,6",4200,52
11.04.2024 18:10,"2,78",48,55,1115990,55,0,12,39,,69,,131092,54,66,60,29,46,,76300,"0,6",4000,40
11.04.2024 18:15,"2,21",49,55,1115990,55,0,12,28,,69,,131093,49,66,60,43,47,,53600,"0,6",4200,15
11.04.2024 18:20,"0,77",48,55,1116000,55,0,12,18,,70,,131093,57,65,61,37,47,,11700,"0,61",4200,5
11.04.2024 18:25,"0,26",46,55,1116000,55,0,12,12,,70,,131093,55,65,61,40,47,,6500,"0,61",4100,0
11.04.2024 18:30,"0,17",45,55,1116000,55,0,12,11,,70,,131094,50,65,59,47,46,,6400,"0,6",4100,1
11.04.2024 18:35,"0,17",44,55,1116000,55,0,13,11,,70,,131094,55,65,61,49,46,,7600,"0,61",4200,6
11.04.2024 18:40,"0,22",43,55,1116000,55,0,13,12,,70,,131094,53,65,60,54,45,,13800,"0,61",4100,10
11.04.2024 18:45,"0,35",44,55,1116000,55,0,13,15,,70,,131095,53,65,61,53,45,,15400,"0,6",4100,17
11.04.2024 18:50,"0,53",45,55,1116000,55,0,13,22,,70,,131095,52,64,61,52,45,,34800,"0,6",4100,25
11.04.2024 18:55,"1,56",46,55,1116000,55,0,14,28,,70,,131096,48,64,61,51,45,,41700,"0,61",4100,25
11.04.2024 19:00,"1,61",47,55,1116010,55,0,14,30,,70,,131096,55,65,60,38,46,,44400,"0,61",3900,21
11.04.2024 19:05,"1,38",48,55,1116010,55,0,13,30,,70,,131096,49,65,60,38,47,,35600,"0,59",3800,17
11.04.2024 19:10,"1,24",48,55,1116010,55,0,13,27,,70,,131097,51,65,61,38,48,,32300,"0,61",3900,16
11.04.2024 19:15,"1,07",47,55,1116020,55,0,14,22,,70,,131097,42,64,61,39,48,,23100,"0,6",3900,14
11.04.2024 19:20,"0,7",47,55,1116020,55,0,14,19,,70,,131097,49,64,60,45,48,,19900,"0,6",3700,16
11.04.2024 19:25,"0,82",46,55,1116020,55,0,14,19,,70,,131098,47,64,59,48,47,,34000,"0,6",3500,20
11.04.2024 19:30,"4,21",45,55,1116030,55,0,14,21,,70,,131098,56,61,60,47,46,,61500,"0,61",4200,24
11.04.2024 19:35,"4,15",44,55,1116030,55,0,14,33,,70,,131098,55,61,61,44,45,,48200,"0,61",4100,42
11.04.2024 19:40,"4,25",47,54,1116040,55,0,13,39,,70,,131098,62,65,61,33,46,,71000,"0,6",4300,53
11.04.2024 19:45,"2,88",50,55,1116040,55,0,13,39,,70,,131099,60,65,61,34,47,,82500,"0,6",4200,53
11.04.2024 19:50,"2,9",51,55,1116050,55,0,13,36,,70,,131099,58,65,61,45,48,,51400,"0,61",4100,28
11.04.2024 19:55,"1,99",51,55,1116050,55,0,14,32,,70,,131100,47,65,61,51,49,,39100,"0,6",4100,17
11.04.2024 20:00,"1,22",50,55,1116050,55,0,12,28,,70,,131100,56,66,60,27,50,,27200,"0,6",4100,13
11.04.2024 20:05,"0,91",49,55,1116060,55,0,13,23,,70,,131100,50,66,61,43,50,,23100,"0,6",4000,11
11.04.2024 20:10,"0,59",49,55,1116060,55,0,13,19,,70,,131101,44,66,60,49,50,,6400,"0,61",3900,13
11.04.2024 20:15,"0,7",48,55,1116060,55,0,13,19,,70,,131101,46,65,60,46,49,,21700,"0,61",4000,18
11.04.2024 20:20,"1,15",49,55,1116060,55,0,13,19,,70,,131101,41,65,61,44,49,,29900,"0,61",4200,20
11.04.2024 20:25,"1,18",49,55,1116060,55,0,13,21,,70,,131102,44,65,61,49,48,,32600,"0,6",4200,20
11.04.2024 20:30,"1,3",50,55,1116070,55,0,13,27,,70,,131102,56,65,61,39,49,,33600,"0,6",4100,19
11.04.2024 20:35,"1,39",50,55,1116070,55,0,13,29,,70,,131102,57,65,61,32,49,,33800,"0,6",4000,19
11.04.2024 20:40,"1,37",50,55,1116070,55,0,12,29,,70,,131103,49,65,60,45,50,,33300,"0,6",4200,19
