Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
11.04.2024 20:45,"1,37",50,55,1116070,55,0,13,30,,70,,131103,42,65,61,50,50,,33300,"0,61",4300,18
11.04.2024 20:50,"1,34",50,55,1116080,55,0,13,29,,70,,131103,47,65,59,47,50,,33900,"0,6",4000,18
11.04.2024 20:55,"1,32",50,55,1116080,55,0,13,28,,70,,131104,45,65,59,50,51,,32300,"0,6",3900,19
11.04.2024 21:00,"1,34",50,55,1116080,55,0,12,27,,70,,131104,57,64,60,22,50,,32500,"0,59",3600,20
11.04.2024 21:05,"4,15",49,55,1116090,55,0,12,31,,70,,131104,58,62,61,32,50,,61700,"0,61",4000,26
11.04.2024 21:10,"4,15",47,55,1116090,55,0,12,34,,70,,131105,59,64,61,39,49,,58300,"0,6",4300,31
11.04.2024 21:15,"4,18",46,55,1116100,55,0,12,51,,70,,131105,60,66,62,34,48,,52500,"0,6",4000,57
11.04.2024 21:20,"3,77",50,55,1116100,55,0,12,51,,70,,131105,58,66,60,22,51,,91300,"0,59",4200,58
11.04.2024 21:25,"3,43",53,55,1116110,55,0,12,47,,70,,131106,54,66,61,20,52,,77000,"0,61",4100,55
11.04.2024 21:30,"2,76",54,55,1116120,55,0,12,37,,70,,131106,38,65,61,40,53,,52000,"0,6",4200,37
11.04.2024 21:35,"2,24",54,55,1116120,55,0,12,34,,70,,131106,58,65,61,32,53,,40100,"0,6",4300,32
11.04.2024 21:40,"2,09",54,55,1116120,55,0,12,32,,70,,131107,46,65,61,32,53,,37100,"0,6",4100,28
11.04.2024 21:45,"1,85",54,55,1116130,55,0,12,32,,70,,131107,53,66,58,17,53,,32200,"0,59",3900,27
11.04.2024 21:50,"1,92",54,55,1116130,55,0,12,28,,70,,131107,56,65,61,16,53,,30500,"0,6",4100,22
11.04.2024 21:55,"1,33",53,55,1116130,55,0,12,26,,70,,131108,58,66,61,34,53,,24900,"0,61",4100,16
11.04.2024 22:00,"1,05",53,55,1116130,55,0,12,24,,70,,131108,52,65,60,38,52,,21500,"0,6",4100,15
11.04.2024 22:05,"0,99",52,55,1116130,55,0,12,24,,70,,131109,55,66,60,19,52,,20200,"0,6",4100,15
11.04.2024 22:10,"1,02",52,55,1116140,55,0,12,24,,70,,131109,52,65,57,32,52,,21000,"0,6",3900,15
11.04.2024 22:15,"1,15",51,55,1116140,55,0,12,26,,70,,131109,47,65,61,22,52,,24800,"0,6",4000,18
11.04.2024 22:20,"1,42",51,55,1116140,55,0,12,28,,70,,131110,57,65,61,36,52,,32500,"0,61",4100,21
11.04.2024 22:25,"1,46",52,55,1116140,55,0,12,29,,70,,131110,52,65,61,40,52,,31300,"0,61",3900,22
11.04.2024 22:30,"1,58",51,55,1116150,55,0,12,34,,70,,131110,60,63,61,34,51,,80600,"0,6",3100,29
11.04.2024 22:35,"4,16",49,55,1116150,55,0,13,37,,69,,131111,46,59,61,39,50,,52600,"0,6",4300,33
11.04.2024 22:40,"4,18",48,55,1116160,55,0,13,49,,69,,131111,43,58,61,39,49,,47800,"0,6",4400,48
11.04.2024 22:45,"3,43",51,54,1116170,55,0,13,52,,69,,131111,42,61,60,47,52,,86900,"0,61",4400,56
11.04.2024 22:50,"3,43",54,55,1116170,55,0,13,43,,70,,131112,43,61,61,46,54,,65400,"0,6",4300,49
11.04.2024 22:55,"2,81",55,55,1116180,55,0,13,39,,70,,131112,42,60,61,44,54,,52800,"0,61",4100,42
11.04.2024 23:00,"2,42",55,55,1116180,55,0,13,37,,70,,131112,52,66,60,40,54,,42300,"0,61",4000,37
11.04.2024 23:05,"1,95",55,55,1116180,55,0,13,30,,70,,131113,57,66,61,44,54,,32800,"0,59",4000,25
11.04.2024 23:10,"1,66",55,55,1116180,55,0,13,28,,70,,131113,50,66,61,49,54,,26000,"0,6",4000,21
11.04.2024 23:15,"1,32",54,55,1116190,55,0,13,24,,70,,131113,58,66,62,26,53,,22500,"0,59",4000,13
11.04.2024 23:20,"0,8",53,55,1116190,55,0,13,24,,70,,131114,50,66,60,36,53,,20500,"0,6",3900,14
11.04.2024 23:25,"0,84",52,55,1116190,55,0,13,25,,70,,131114,47,66,60,47,53,,14700,"0,61",4000,16
11.04.2024 23:30,"1,15",52,55,1116190,55,0,13,26,,70,,131114,59,66,61,34,52,,24200,"0,61",4100,19
11.04.2024 23:35,"1,46",52,55,1116190,55,0,13,28,,70,,131115,56,65,61,41,52,,30400,"0,6",4200,21
11.04.2024 23:40,"1,52",52,55,1116200,55,0,13,31,,70,,131115,46,65,61,48,52,,30400,"0,6",4100,25
11.04.2024 23:45,"1,81",52,55,1116200,55,0,13,35,,70,,131115,56,65,60,48,52,,33100,"0,6",4100,29
11.04.2024 23:50,"1,92",53,55,1116200,55,0,13,36,,70,,131116,55,65,61,43,53,,35800,"0,61",4000,30
11.04.2024 23:55,"2,04",53,55,1116200,55,0,13,37,,70,,131116,38,65,61,50,53,,35300,"0,61",4000,31
12.04.2024 00:00,"2,02",53,55,1116210,55,0,13,37,,70,,131116,37,64,61,48,53,,36800,"0,6",3800,31
12.04.2024 00:05,"4,13",52,55,1116210,55,0,14,42,,70,,131117,38,64,60,50,52,,65700,"0,6",3500,42
12.04.2024 00:10,"4,25",50,55,1116220,55,0,14,46,,70,,131117,38,64,61,49,51,,50200,"0,6",4000,50
12.04.2024 00:15,"4,61",50,55,1116220,55,0,14,52,,70,,131117,39,63,61,49,52,,69000,"0,6",4100,64
12.04.2024 00:20,"4,94",53,55,1116230,55,0,14,54,,70,,131118,39,63,61,48,53,,88700,"0,6",4100,67
12.04.2024 00:25,"5,04",54,55,1116240,55,0,14,52,,70,,131118,39,62,61,48,54,,82100,"0,6",4100,64
12.04.2024 00:30,"3,65",56,55,1116240,55,0,14,48,,70,,131118,39,62,61,47,55,,67000,"0,61",4100,55
12.04.2024 00:35,"2,9",57,55,1116250,55,0,15,44,,70,,131119,39,61,61,47,56,,45700,"0,6",4000,51
12.04.2024 00:40,"2,98",57,55,1116250,55,0,15,44,,70,,131119,54,64,61,38,56,,43300,"0,62",4000,51
12.04.2024 00:45,"2,45",57,55,1116250,56,0,15,38,,70,,131120,55,65,61,48,55,,34100,"0,6",3900,36
12.04.2024 00:50,"2,06",57,55,1116260,55,0,15,30,,70,,131120,46,65,61,45,55,,26600,"0,61",4000,20
12.04.2024 00:55,"0,72",55,55,1116260,55,0,15,20,,70,,131120,44,65,61,45,55,,10100,"0,6",4000,7
12.04.2024 01:00,"0,38",54,55,1116260,56,0,16,18,,70,,131121,46,65,61,50,54,,11100,"0,6",3900,6
12.04.2024 01:05,0,53,55,1116260,56,0,16,0,,1,,131121,47,65,59,49,53,,0,"0,61",3800,0
12.04.2024 01:10,0,53,55,1116260,56,0,15,0,,1,,131121,57,66,61,41,53,,0,"0,6",3900,0
12.04.2024 01:15,0,52,55,1116260,56,0,15,0,,1,,131122,43,66,60,48,53,,0,"0,6",3900,0
12.04.2024 01:20,0,52,55,1116260,55,0,15,0,,0,,131122,50,65,61,48,52,,0,"0,61",4000,0
12.04.2024 01:25,0,51,55,1116260,55,0,14,0,,0,,131122,56,66,61,40,52,,0,"0,61",3900,0
12.04.2024 01:30,"0,01",51,55,1116260,55,0,13,0,,0,,131123,56,66,61,43,50,,0,"0,6",4100,0
12.04.2024 01:35,0,51,55,1116260,55,0,13,0,,0,,131123,45,65,61,41,49,,0,"0,6",4100,0
12.04.2024 01:40,0,50,55,1116260,55,0,13,0,,0,,131123,43,65,60,40,47,,0,"0,61",4100,0
12.04.2024 01:45,0,49,55,1116260,55,0,14,0,,0,,131124,36,65,61,46,46,,0,"0,61",4000,0
12.04.2024 01:50,0,48,55,1116260,56,0,14,0,,0,,131124,38,64,61,46,45,,0,"0,61",3800,0
12.04.2024 01:55,0,46,55,1116260,55,0,14,0,,0,,131124,40,64,60,46,45,,0,"0,6",3700,0
12.04.2024 02:00,"4,11",45,55,1116260,55,0,14,0,,70,,131125,40,64,59,46,44,,38600,"0,61",3700,0
12.04.2024 02:05,"4,13",43,55,1116260,55,0,14,0,,70,,131125,40,63,60,45,44,,43700,"0,6",2300,0
12.04.2024 02:10,"4,15",42,55,1116270,55,0,14,0,,70,,131125,39,63,61,45,43,,42300,"0,6",4000,0
12.04.2024 02:15,"4,1",42,55,1116270,55,0,15,0,,1,,131125,39,62,61,44,43,,4300,"0,61",4200,0
12.04.2024 02:20,"0,1",41,55,1116270,55,0,15,0,,1,,131126,39,62,61,44,42,,300,"0,61",4400,0
12.04.2024 02:25,0,41,55,1116270,55,0,15,0,,1,,131126,38,61,61,44,42,,0,"0,6",4200,0
12.04.2024 02:30,0,41,55,1116270,55,0,15,0,,0,,131127,38,61,61,43,42,,0,"0,6",4100,0
12.04.2024 02:35,0,40,55,1116270,55,0,15,0,,0,,131127,38,60,61,43,41,,0,"0,6",4100,0
12.04.2024 02:40,0,40,55,1116270,56,0,16,0,,0,,131127,38,61,61,41,41,,200,"0,6",4000,0
12.04.2024 02:45,0,40,55,1116270,56,0,16,0,,0,,131128,38,61,61,40,40,,0,"0,61",3900,0
12.04.2024 02:50,0,40,55,1116270,56,0,16,0,,0,,131128,38,61,61,40,40,,0,"0,61",3900,0
12.04.2024 02:55,0,39,55,1116270,56,0,16,0,,0,,131128,38,60,61,40,39,,0,"0,61",3900,0
12.04.2024 03:00,0,39,55,1116270,56,0,16,0,,0,,131129,38,60,61,40,39,,0,"0,61",3900,0
12.04.2024 03:20,0,38,55,1116270,56,0,17,0,,0,,131130,37,58,61,40,38,,0,"0,61",3800,0
12.04.2024 03:25,0,37,55,1116270,56,0,17,0,,0,,131130,37,58,61,39,37,,0,"0,6",3800,0
12.04.2024 03:30,0,37,55,1116270,56,0,17,0,,0,,131131,37,57,61,39,37,,0,"0,6",3900,0
12.04.2024 03:35,0,36,55,1116270,56,0,17,0,,0,,131131,37,57,61,39,37,,0,"0,6",3800,0
12.04.2024 03:40,0,36,55,1116270,56,0,18,0,,0,,131131,36,57,61,39,36,,0,"0,6",3800,0
12.04.2024 03:45,0,36,55,1116270,56,0,18,0,,0,,131132,36,56,61,39,36,,0,"0,6",3800,0
12.04.2024 03:50,0,35,55,1116270,56,0,18,0,,0,,131132,36,56,61,38,36,,0,"0,6",3900,0
12.04.2024 03:55,0,35,55,1116270,56,0,18,0,,0,,131132,36,56,61,38,36,,0,"0,6",3700,0
12.04.2024 04:00,"4,15",35,56,1116270,56,0,18,0,,70,,131132,36,59,60,35,35,,0,"0,6",3500,0
12.04.2024 04:05,"4,2",34,55,1116280,56,0,18,0,,70,,131133,36,60,60,36,35,,37900,"0,6",3000,0
12.04.2024 04:10,"4,13",34,55,1116280,55,0,18,0,,70,,131133,36,61,61,37,35,,47800,"0,6",3900,0
12.04.2024 04:15,"0,17",34,55,1116280,55,0,18,0,,1,,131133,37,60,61,37,34,,44700,"0,61",4100,0
12.04.2024 04:20,"0,04",34,55,1116280,55,0,19,0,,1,,131134,36,60,61,37,34,,2200,"0,61",4200,0
12.04.2024 04:25,0,33,55,1116280,56,0,19,0,,1,,131134,40,61,61,40,34,,200,"0,6",4100,0
12.04.2024 04:30,0,33,55,1116280,56,0,19,0,,0,,131135,39,61,61,40,34,,0,"0,61",4000,0
12.04.2024 04:35,0,33,55,1116280,55,0,19,0,,0,,131135,39,60,61,39,34,,0,"0,6",4000,0
12.04.2024 04:40,0,33,55,1116280,56,0,19,0,,0,,131135,41,62,60,41,34,,0,"0,6",4100,0
12.04.2024 04:45,0,33,55,1116280,56,0,19,0,,0,,131136,43,62,61,40,33,,0,"0,6",4100,0
12.04.2024 04:50,0,32,55,1116280,56,0,19,0,,0,,131136,42,62,61,40,33,,0,"0,61",4000,0
12.04.2024 04:55,0,32,55,1116280,55,0,19,0,,0,,131136,41,61,61,40,33,,0,"0,61",4000,0
12.04.2024 05:00,0,32,55,1116280,56,0,19,0,,0,,131137,40,61,61,39,33,,0,"0,61",4100,0
12.04.2024 05:05,"6,56",36,55,1116280,56,0,19,100,,70,,131137,40,61,61,39,38,,0,"0,6",4000,88
12.04.2024 05:10,"6,57",51,55,1116300,56,0,19,80,,70,,131137,39,60,61,39,51,,129800,"0,61",3900,91
12.04.2024 05:15,"6,65",54,55,1116310,56,0,20,80,,70,,131138,38,61,60,37,54,,191500,"0,6",4000,95
12.04.2024 05:20,"6,62",58,55,1116330,56,0,20,78,,70,,131138,37,62,61,40,58,,171100,"0,6",4000,91
12.04.2024 05:25,"6,5",59,55,1116340,56,0,20,54,,70,,131138,45,65,61,45,58,,144300,"0,6",3900,62
12.04.2024 05:30,"4,25",59,55,1116350,56,0,20,54,,70,,131139,52,65,61,52,58,,128500,"0,6",3900,65
12.04.2024 05:35,"3,64",58,55,1116350,56,0,19,49,,70,,131139,58,65,61,46,58,,64600,"0,61",3900,59
12.04.2024 05:40,"3,06",57,55,1116360,56,0,19,40,,70,,131139,57,64,61,45,57,,52500,"0,6",3900,50
12.04.2024 05:45,"2,69",57,55,1116360,56,0,19,38,,70,,131140,55,64,61,44,57,,44700,"0,61",3800,46
12.04.2024 05:50,"4,13",55,55,1116360,56,0,19,37,,70,,131140,50,64,61,51,55,,41100,"0,6",3700,44
12.04.2024 05:55,"4,27",53,55,1116370,56,0,19,42,,70,,131140,49,64,61,49,54,,51800,"0,6",3400,50
12.04.2024 06:00,"4,57",54,55,1116370,55,0,19,49,,70,,131141,52,63,61,51,54,,49000,"0,61",4000,59
12.04.2024 06:05,"3,42",55,55,1116380,55,0,19,49,,70,,131141,52,64,61,52,55,,64500,"0,6",4000,56
12.04.2024 06:10,"3,31",56,55,1116380,55,0,19,47,,70,,131141,49,64,60,50,55,,58300,"0,6",4000,52
12.04.2024 06:15,"2,86",57,55,1116390,55,0,13,46,,70,,131142,56,66,60,21,56,,52300,"0,6",4000,49
12.04.2024 06:20,"2,74",57,55,1116390,55,0,13,43,,70,,131142,57,65,61,17,56,,52100,"0,6",3900,44
12.04.2024 06:25,"2,62",57,55,1116390,55,0,13,42,,70,,131142,50,65,60,31,56,,39700,"0,6",4000,42
12.04.2024 06:30,"2,51",57,55,1116400,55,0,13,40,,70,,131143,59,65,61,30,56,,38900,"0,6",4200,38
12.04.2024 06:35,"2,05",57,55,1116400,55,0,13,35,,70,,131143,57,64,61,30,56,,38200,"0,6",4100,29
12.04.2024 06:40,"1,97",56,55,1116400,55,0,13,34,,70,,131143,55,64,61,30,55,,30400,"0,61",4100,27
12.04.2024 06:45,"1,66",55,55,1116400,55,0,13,31,,70,,131144,58,65,61,37,55,,26700,"0,6",3900,20
12.04.2024 06:50,"1,66",55,55,1116410,55,0,13,31,,70,,131144,56,65,60,38,55,,23700,"0,6",4000,20
12.04.2024 06:55,"1,63",54,55,1116410,55,0,14,32,,70,,131144,52,65,61,45,55,,23400,"0,61",4000,23
12.04.2024 07:00,"1,75",54,55,1116410,55,0,14,33,,70,,131145,59,65,61,38,54,,25900,"0,6",4000,25
12.04.2024 07:05,"1,87",54,55,1116410,55,0,13,35,,70,,131145,58,65,61,24,54,,27600,"0,6",4100,28
12.04.2024 07:10,"1,94",54,55,1116420,55,0,12,37,,70,,131145,57,65,60,17,54,,30200,"0,59",3900,30
12.04.2024 07:15,"4,53",53,55,1116420,55,0,12,41,,70,,131146,42,64,60,38,54,,31800,"0,61",3900,37
12.04.2024 07:20,"4,13",51,55,1116430,55,0,12,46,,70,,131146,58,61,61,34,53,,97900,"0,6",3000,44
12.04.2024 07:25,"4,68",50,55,1116430,55,0,12,53,,70,,131146,55,64,60,39,53,,52600,"0,6",4200,54
12.04.2024 07:30,"4,94",52,55,1116440,55,0,13,54,,70,,131147,59,65,61,36,54,,66800,"0,6",4300,65
12.04.2024 07:35,"5,16",54,55,1116440,55,0,12,55,,70,,131147,58,66,61,30,55,,78600,"0,6",4400,68
12.04.2024 07:40,"3,96",56,55,1116450,55,0,13,49,,70,,131147,45,65,61,46,56,,91500,"0,6",4400,60
12.04.2024 07:45,"3,26",57,55,1116460,55,0,13,46,,70,,131148,45,65,59,49,56,,69900,"0,61",4400,53
12.04.2024 07:50,"2,78",58,55,1116460,55,0,12,42,,70,,131148,54,66,60,33,56,,51000,"0,6",4300,47
12.04.2024 07:55,"2,62",58,55,1116460,55,0,12,38,,70,,131149,47,66,59,40,56,,41600,"0,6",4200,39
12.04.2024 08:00,"2,09",57,55,1116470,55,0,12,32,,70,,131149,57,65,61,33,56,,38000,"0,6",4100,27
12.04.2024 08:05,"1,58",56,55,1116470,55,0,12,26,,70,,131149,57,65,61,35,55,,31100,"0,59",4100,16
12.04.2024 08:10,"0,48",55,55,1116470,55,0,13,19,,70,,131150,52,65,61,43,55,,23000,"0,61",4200,8
12.04.2024 08:15,"0,36",53,55,1116470,55,0,13,19,,70,,131150,48,65,60,47,54,,12000,"0,61",4000,10
12.04.2024 08:20,"0,77",52,55,1116470,55,0,13,19,,70,,131150,43,65,58,48,53,,13800,"0,6",4100,15
12.04.2024 08:25,"1,1",52,55,1116470,55,0,12,22,,70,,131151,58,66,61,36,53,,4800,"0,6",4100,20
12.04.2024 08:30,"1,35",52,55,1116470,55,0,13,24,,70,,131151,54,66,60,42,52,,23800,"0,61",4200,20
12.04.2024 08:35,"1,39",53,55,1116480,55,0,12,26,,70,,131151,56,66,60,18,52,,34100,"0,6",4200,21
12.04.2024 08:40,"1,53",53,55,1116480,55,0,12,26,,70,,131152,53,65,58,27,52,,29500,"0,6",4200,21
12.04.2024 08:45,"4,18",52,55,1116480,55,0,12,28,,70,,131152,58,63,60,21,51,,30800,"0,59",3900,21
12.04.2024 08:50,"4,19",50,55,1116490,55,0,12,37,,70,,131152,59,62,61,29,51,,134200,"0,6",700,32
12.04.2024 08:55,"4,15",49,54,1116500,55,0,12,45,,70,,131153,45,63,61,47,50,,71300,"0,6",4400,40
12.04.2024 09:00,"2,81",51,54,1116500,55,0,12,49,,70,,131153,58,66,61,25,51,,46400,"0,59",4600,47
12.04.2024 09:05,"2,74",52,55,1116510,55,0,12,43,,70,,131153,56,67,60,16,52,,66100,"0,6",4300,43
12.04.2024 09:10,"2,35",53,55,1116510,55,0,12,35,,70,,131154,56,66,61,29,53,,56300,"0,61",4300,35
12.04.2024 09:15,"2,09",54,55,1116520,55,0,12,32,,70,,131154,37,66,58,48,53,,43300,"0,61",4200,32
12.04.2024 09:20,"1,9",54,55,1116520,55,0,12,29,,70,,131154,56,66,61,44,53,,36900,"0,6",4200,26
12.04.2024 09:25,"1,66",54,55,1116520,55,0,12,26,,70,,131155,51,66,61,46,52,,33700,"0,6",4200,21
12.04.2024 09:30,"1,01",53,55,1116520,55,0,12,22,,70,,131155,50,66,59,44,52,,27000,"0,6",4200,13
12.04.2024 09:35,"0,43",52,55,1116520,55,0,12,19,,70,,131156,51,66,59,38,52,,5100,"0,6",4200,10
12.04.2024 09:40,"0,29",51,55,1116520,55,0,12,16,,70,,131156,52,66,60,28,51,,4400,"0,6",4000,8
12.04.2024 09:45,"0,33",49,55,1116530,55,0,12,15,,70,,131156,55,66,60,24,51,,2900,"0,59",4100,10
12.04.2024 09:50,"0,43",49,55,1116530,55,0,12,15,,70,,131157,56,66,61,22,50,,5000,"0,59",4300,13
12.04.2024 09:55,"0,82",49,55,1116530,55,0,12,15,,70,,131157,50,65,61,22,50,,9300,"0,6",4200,20
12.04.2024 10:00,"1,19",49,55,1116530,55,0,12,16,,70,,131157,30,65,61,45,49,,32500,"0,6",4100,20
12.04.2024 10:05,"1,03",50,55,1116530,55,0,13,18,,70,,131158,39,65,58,45,49,,30300,"0,6",4000,18
12.04.2024 10:10,"4,08",49,55,1116540,55,0,13,20,,70,,131158,48,64,60,51,48,,25600,"0,61",3700,17
12.04.2024 10:15,"4,14",48,55,1116540,55,0,13,27,,70,,131158,58,61,61,46,47,,97800,"0,6",1800,21
12.04.2024 10:20,"4,2",47,55,1116550,55,0,13,31,,70,,131159,51,62,61,48,47,,55400,"0,6",4200,25
12.04.2024 10:25,"2,02",47,54,1116550,55,0,13,35,,70,,131159,51,64,60,48,47,,49800,"0,6",4400,31
12.04.2024 10:30,"2,09",48,55,1116550,55,0,13,38,,70,,131159,51,66,60,42,48,,42600,"0,6",4400,33
12.04.2024 10:35,"1,91",49,55,1116560,55,0,13,32,,70,,131160,48,65,61,45,49,,51900,"0,6",4200,26
12.04.2024 10:40,"1,54",50,55,1116560,55,0,13,27,,70,,131160,42,65,61,49,49,,43200,"0,61",4100,19
12.04.2024 10:45,"0,69",49,55,1116560,55,0,13,16,,70,,131160,55,66,60,43,49,,34100,"0,6",4200,10
12.04.2024 10:50,"0,27",48,55,1116570,55,0,13,13,,70,,131161,58,66,61,37,49,,14600,"0,61",4100,9
12.04.2024 10:55,"0,21",47,55,1116570,55,0,13,9,,70,,131161,53,66,61,39,48,,11400,"0,6",3900,12
12.04.2024 11:00,"0,58",47,55,1116570,55,0,13,7,,70,,131161,38,66,58,48,47,,6000,"0,61",4200,16
12.04.2024 11:05,"0,72",47,55,1116570,55,0,13,9,,70,,131162,46,66,59,49,47,,11100,"0,6",4100,17
12.04.2024 11:10,"0,81",47,55,1116570,55,0,12,11,,70,,131162,55,66,61,22,46,,19700,"0,58",3900,17
12.04.2024 11:15,"0,65",47,55,1116570,55,0,12,15,,70,,131162,54,66,60,20,46,,26600,"0,58",4100,16
12.04.2024 11:20,"0,69",47,55,1116570,55,0,12,22,,70,,131163,40,66,60,44,46,,8500,"0,61",4000,14
12.04.2024 11:25,"0,79",46,55,1116570,55,0,12,24,,70,,131163,55,65,60,33,46,,23500,"0,61",4100,15
12.04.2024 11:30,"0,84",46,55,1116580,55,0,12,22,,70,,131163,47,65,60,49,46,,27700,"0,61",4200,15
12.04.2024 11:35,"0,89",46,55,1116580,55,0,12,22,,70,,131163,56,65,60,41,47,,26500,"0,6",4100,15
12.04.2024 11:40,"4,15",45,55,1116580,55,0,12,20,,70,,131164,50,61,58,27,46,,21700,"0,61",4000,15
12.04.2024 11:45,"4,18",44,55,1116590,55,0,13,22,,70,,131164,31,59,60,47,45,,70200,"0,6",3500,22
12.04.2024 11:50,"4,1",43,54,1116590,55,0,13,25,,70,,131164,49,61,60,34,45,,55500,"0,61",4400,28
12.04.2024 11:55,"2,11",45,54,1116600,54,0,13,32,,70,,131165,44,63,61,46,45,,51200,"0,6",4600,36
12.04.2024 12:00,"2,04",46,54,1116600,55,0,13,31,,70,,131165,51,65,60,41,46,,49600,"0,61",4500,32
12.04.2024 12:05,"1,75",48,55,1116600,55,0,13,29,,70,,131166,52,66,59,38,46,,51800,"0,6",4400,25
12.04.2024 12:10,"1,68",49,55,1116610,55,0,12,25,,70,,131166,55,66,61,17,47,,43600,"0,61",4100,20
12.04.2024 12:15,"0,24",47,55,1116610,55,0,12,17,,70,,131166,56,66,61,25,47,,30600,"0,6",4100,5
12.04.2024 12:20,"0,31",46,54,1116610,54,0,13,10,,70,,131167,41,66,61,43,47,,3900,"0,6",4400,1
12.04.2024 12:25,"0,1",45,55,1116610,55,0,13,6,,70,,131167,51,66,60,33,46,,8500,"0,61",4400,1
12.04.2024 12:30,"0,14",44,55,1116610,55,0,13,6,,70,,131167,59,66,61,33,45,,9200,"0,6",4100,1
12.04.2024 12:35,"0,13",44,54,1116610,55,0,12,8,,70,,131168,50,66,60,36,44,,5400,"0,6",4300,6
12.04.2024 12:40,"0,46",43,55,1116610,55,0,13,13,,70,,131168,48,66,59,47,44,,9600,"0,6",4300,16
12.04.2024 12:45,"1,18",44,55,1116620,55,0,12,17,,70,,131169,59,66,61,27,44,,15600,"0,6",4300,20
12.04.2024 12:50,"1,14",45,55,1116620,55,0,12,22,,70,,131169,55,66,61,37,44,,37700,"0,61",4100,18
12.04.2024 12:55,"0,83",46,55,1116620,55,0,13,22,,70,,131169,46,65,60,48,45,,30900,"0,6",4100,15
12.04.2024 13:00,"0,7",45,55,1116620,55,0,13,22,,70,,131170,42,65,61,48,45,,17700,"0,61",4000,14
12.04.2024 13:05,"0,66",45,55,1116620,55,0,13,22,,70,,131170,42,65,60,50,45,,19100,"0,6",4000,14
12.04.2024 13:10,"0,82",45,55,1116630,55,0,13,20,,70,,131170,47,65,59,50,45,,22500,"0,6",4000,15
12.04.2024 13:15,"0,91",45,55,1116630,55,0,13,19,,70,,131171,58,64,61,25,45,,11900,"0,61",3900,16
12.04.2024 13:20,"4,13",44,55,1116630,55,0,13,19,,70,,131171,56,64,60,44,45,,44600,"0,61",3600,21
12.04.2024 13:25,"4,12",43,55,1116640,55,0,13,25,,70,,131171,57,63,60,39,44,,56100,"0,61",4200,31
12.04.2024 13:30,"4,18",42,55,1116640,55,0,13,34,,70,,131172,60,65,61,41,43,,51800,"0,6",4000,44
12.04.2024 13:35,"2,38",45,55,1116650,55,0,13,38,,70,,131172,60,66,61,42,45,,57700,"0,59",4300,41
12.04.2024 13:40,"1,95",47,55,1116650,55,0,13,33,,70,,131172,60,65,61,41,46,,68500,"0,61",4100,28
12.04.2024 13:45,"0,63",47,55,1116660,55,0,13,19,,70,,131173,61,66,62,37,47,,43900,"0,6",3900,7
12.04.2024 13:50,"0,12",46,55,1116660,55,0,12,8,,70,,131173,57,66,60,22,46,,8900,"0,6",4000,0
12.04.2024 13:55,"0,08",45,55,1116660,55,0,12,3,,70,,131173,48,66,60,28,45,,5700,"0,61",3900,0
12.04.2024 14:00,"0,06",44,55,1116660,55,0,12,5,,70,,131174,54,66,59,31,44,,3300,"0,59",4000,3
12.04.2024 14:05,"0,29",43,55,1116660,55,0,12,11,,70,,131174,40,66,61,46,44,,4800,"0,61",4100,11
12.04.2024 14:10,"0,99",44,55,1116660,55,0,12,18,,70,,131174,54,66,61,39,44,,7500,"0,6",4100,18
12.04.2024 14:15,"1,18",45,55,1116660,55,0,13,22,,70,,131175,53,65,61,48,44,,28500,"0,61",4000,19
12.04.2024 14:20,"0,89",46,54,1116660,55,0,13,24,,70,,131175,51,65,61,46,45,,36300,"0,61",4200,16
12.04.2024 14:25,"0,57",45,54,1116670,55,0,13,22,,70,,131175,59,65,60,31,45,,19000,"0,6",4200,13
12.04.2024 14:30,"0,6",45,55,1116670,55,0,13,20,,70,,131176,43,65,60,45,45,,25800,"0,61",4000,13
12.04.2024 14:35,"0,81",45,55,1116670,55,0,13,18,,70,,131176,46,65,60,42,45,,4400,"0,61",4000,15
12.04.2024 14:40,"0,8",45,55,1116670,55,0,14,17,,70,,131176,51,65,60,49,45,,30300,"0,61",4000,16
12.04.2024 14:45,"0,82",45,55,1116670,55,0,14,17,,70,,131177,51,65,61,49,45,,17900,"0,6",4000,17
12.04.2024 15:05,"4,15",43,55,1116680,55,0,14,26,,70,,131178,53,62,60,45,44,,59000,"0,59",3600,26
12.04.2024 15:10,"4,15",43,55,1116690,55,0,15,37,,70,,131178,49,64,60,49,43,,48800,"0,61",4000,39
12.04.2024 15:15,"2,86",45,55,1116690,55,0,15,44,,70,,131179,52,64,61,52,44,,47800,"0,61",4100,47
12.04.2024 15:20,"2,55",47,55,1116700,55,0,12,39,,70,,131179,55,66,59,16,46,,84300,"0,6",4100,40
12.04.2024 15:25,"1,61",48,55,1116710,55,0,12,27,,70,,131179,54,66,60,16,47,,66800,"0,61",4000,20
12.04.2024 15:30,"0,43",48,55,1116710,55,0,12,19,,70,,131180,40,66,61,33,47,,31200,"0,6",4100,11
12.04.2024 15:35,"0,05",46,54,1116710,55,0,12,8,,70,,131180,56,66,59,16,47,,13700,"0,59",4200,1
12.04.2024 15:40,"0,09",46,54,1116710,55,0,12,4,,70,,131180,54,66,58,16,46,,800,"0,59",4000,0
12.04.2024 15:45,"0,07",45,54,1116710,54,0,12,3,,70,,131181,58,66,61,18,45,,3800,"0,6",4200,0
12.04.2024 15:50,"0,06",44,54,1116710,54,0,12,7,,70,,131181,54,66,60,21,44,,1900,"0,61",4400,5
12.04.2024 15:55,"0,24",43,54,1116710,54,0,12,12,,70,,131182,34,65,60,40,44,,10700,"0,61",4500,12
12.04.2024 16:00,"1,11",44,54,1116710,55,0,12,19,,70,,131182,53,66,59,44,44,,5000,"0,6",4300,20
12.04.2024 16:05,"1,21",45,55,1116710,55,0,13,23,,70,,131182,62,65,61,38,44,,38500,"0,61",4200,20
12.04.2024 16:10,"1,1",46,54,1116720,55,0,13,24,,70,,131183,46,65,61,44,45,,37400,"0,61",4100,16
12.04.2024 16:15,"0,72",45,55,1116720,55,0,13,23,,70,,131183,46,65,60,51,45,,27000,"0,61",4100,13
12.04.2024 16:20,"0,6",45,55,1116720,55,0,13,20,,70,,131183,46,64,61,49,46,,20300,"0,61",3800,13
12.04.2024 16:25,"0,65",45,55,1116720,55,0,14,19,,70,,131184,45,64,59,48,45,,12000,"0,6",3800,14
12.04.2024 16:30,"4,03",44,55,1116720,55,0,14,17,,70,,131184,47,64,60,44,45,,23200,"0,6",3700,16
12.04.2024 16:35,"4,13",43,56,1116730,55,0,14,21,,70,,131184,47,64,59,49,44,,95600,"0,6",1000,28
12.04.2024 16:40,"4,16",42,55,1116740,55,0,14,28,,70,,131185,48,63,61,48,43,,50100,"0,6",3800,39
12.04.2024 16:45,"2,83",43,54,1116740,55,0,14,37,,70,,131185,47,62,61,47,43,,50100,"0,6",4200,51
12.04.2024 16:50,"2,35",46,54,1116750,55,0,14,37,,70,,131185,48,61,60,50,45,,78700,"0,61",4400,41
12.04.2024 16:55,"2,02",48,55,1116750,55,0,14,32,,70,,131186,42,64,60,42,46,,63900,"0,59",4200,28
12.04.2024 17:00,"1,3",49,55,1116750,55,0,14,28,,70,,131186,43,65,61,46,47,,43300,"0,6",4000,17
12.04.2024 17:05,"0,29",47,55,1116760,55,0,15,18,,70,,131186,41,65,60,46,47,,13100,"0,61",4100,2
12.04.2024 17:10,"0,07",46,55,1116760,55,0,14,9,,70,,131187,57,66,61,37,46,,10200,"0,61",4100,0
12.04.2024 17:15,"0,06",45,55,1116760,55,0,13,5,,70,,131187,56,66,61,41,46,,300,"0,6",4000,0
12.04.2024 17:20,"0,01",44,55,1116760,55,0,14,5,,70,,131187,51,65,61,41,45,,200,"0,6",4100,0
12.04.2024 17:25,"0,14",44,55,1116760,55,0,14,9,,70,,131188,51,65,60,44,44,,1300,"0,6",4000,5
12.04.2024 17:30,"0,6",43,55,1116760,55,0,14,14,,70,,131188,51,65,61,44,44,,8200,"0,61",3900,15
12.04.2024 17:35,"1,01",44,55,1116760,55,0,14,16,,70,,131188,45,65,59,47,44,,27700,"0,59",4000,18
12.04.2024 17:40,"0,96",45,55,1116760,55,0,14,19,,70,,131189,54,65,61,39,44,,31600,"0,61",4000,17
12.04.2024 17:45,"0,87",45,55,1116760,55,0,14,22,,70,,131189,60,65,61,37,44,,27600,"0,6",3900,16
12.04.2024 17:50,"0,77",45,55,1116770,55,0,13,24,,70,,131189,47,65,58,41,45,,22700,"0,59",3800,15
12.04.2024 17:55,"0,72",45,55,1116770,55,0,14,22,,70,,131190,53,65,61,38,45,,22600,"0,6",4000,15
12.04.2024 18:00,"0,74",45,55,1116770,55,0,14,20,,70,,131190,57,65,60,40,46,,28000,"0,61",4000,15
12.04.2024 18:05,"0,84",45,55,1116770,55,0,13,20,,70,,131190,60,65,61,37,45,,7300,"0,6",4000,15
12.04.2024 18:10,"0,77",45,55,1116770,55,0,13,19,,70,,131191,57,65,60,28,45,,27300,"0,58",3700,15
12.04.2024 18:15,"4,25",44,55,1116780,55,0,12,19,,70,,131191,52,63,57,34,45,,27400,"0,59",3500,17
12.04.2024 18:20,"4,08",43,55,1116780,55,0,12,22,,70,,131191,59,62,61,44,44,,75100,"0,6",3600,24
12.04.2024 18:25,"4,2",42,54,1116790,55,0,13,29,,70,,131192,58,62,61,44,43,,52100,"0,6",4300,34
12.04.2024 18:30,"2,35",43,55,1116790,55,0,13,35,,70,,131192,53,63,61,47,43,,54200,"0,6",4300,40
12.04.2024 18:35,"2,21",45,55,1116800,55,0,13,35,,70,,131192,51,64,61,45,45,,65100,"0,6",4100,36
12.04.2024 18:40,"1,68",47,55,1116800,55,0,13,29,,70,,131193,48,65,60,49,46,,54600,"0,6",4000,24
12.04.2024 18:45,"0,38",46,55,1116810,55,0,13,18,,70,,131193,59,66,61,42,46,,36400,"0,59",4100,8
12.04.2024 18:50,"0,19",45,55,1116810,55,0,13,11,,70,,131193,44,66,61,43,46,,14000,"0,59",4100,5
12.04.2024 18:55,"0,19",44,55,1116810,55,0,12,7,,70,,131194,55,66,61,31,45,,3000,"0,59",4100,6
12.04.2024 19:00,"0,1",44,55,1116810,55,0,12,7,,70,,131194,51,65,61,31,45,,3600,"0,6",4000,13
12.04.2024 19:05,"0,42",44,55,1116810,55,0,12,13,,70,,131194,49,65,60,39,44,,2500,"0,6",3900,19
12.04.2024 19:10,"1,01",45,55,1116810,55,0,13,16,,70,,131195,59,66,61,39,44,,37400,"0,61",3800,18
12.04.2024 19:15,"0,98",45,55,1116810,55,0,13,18,,70,,131195,60,65,61,38,44,,22500,"0,61",3900,16
12.04.2024 19:20,"0,79",45,55,1116810,55,0,13,23,,70,,131195,58,65,61,38,45,,14300,"0,6",4000,14
12.04.2024 19:25,"0,74",45,55,1116820,55,0,13,23,,70,,131196,60,65,61,35,45,,22300,"0,61",3900,14
12.04.2024 19:30,"0,74",45,55,1116820,55,0,13,23,,70,,131196,49,66,61,38,45,,24600,"0,61",4000,14
12.04.2024 19:50,"0,78",45,55,1116830,55,0,14,18,,70,,131197,58,65,61,46,45,,21100,"0,61",3900,15
12.04.2024 19:55,"0,67",45,55,1116830,55,0,14,16,,70,,131198,58,65,61,46,45,,9700,"0,61",3700,15
12.04.2024 20:00,"0,79",45,55,1116830,55,0,14,20,,70,,131198,48,64,61,45,45,,28400,"0,6",3700,17
12.04.2024 20:05,"4,15",44,55,1116830,55,0,13,27,,70,,131198,59,62,60,32,44,,65400,"0,6",2900,27
12.04.2024 20:10,"4,27",43,55,1116840,55,0,12,36,,70,,131199,62,65,61,37,44,,51400,"0,58",3700,39
12.04.2024 20:15,"4,15",42,55,1116840,55,0,12,45,,70,,131199,61,65,62,27,43,,56400,"0,61",3900,53
12.04.2024 20:20,"4,41",46,55,1116850,55,0,12,48,,70,,131199,52,66,61,42,46,,87800,"0,61",3800,55
12.04.2024 20:25,"3,3",49,55,1116860,56,0,13,40,,70,,131200,60,65,61,39,48,,89700,"0,61",3800,40
12.04.2024 20:30,"2,35",50,55,1116860,55,0,13,29,,70,,131200,51,65,61,51,49,,48500,"0,6",3900,22
12.04.2024 20:35,"1,58",49,55,1116860,55,0,13,24,,70,,131200,60,66,61,32,49,,31300,"0,6",4000,13
12.04.2024 20:40,"0,81",48,55,1116870,55,0,13,17,,70,,131201,39,65,61,46,49,,15000,"0,61",3900,9
12.04.2024 20:45,"0,37",47,55,1116870,55,0,13,11,,70,,131201,49,65,60,45,48,,8300,"0,6",3900,9
12.04.2024 20:50,"0,21",46,55,1116870,55,0,12,10,,70,,131201,60,66,61,23,47,,11400,"0,6",3700,11
12.04.2024 20:55,"0,46",46,55,1116870,55,0,12,11,,70,,131202,53,66,60,35,47,,20600,"0,6",4000,16
12.04.2024 21:00,"0,84",47,55,1116870,55,0,12,15,,70,,131202,59,66,61,40,46,,22000,"0,6",3900,20
12.04.2024 21:05,"1,15",48,55,1116870,55,0,12,24,,70,,131202,47,65,61,45,46,,36300,"0,61",3900,22
12.04.2024 21:10,"1,53",48,55,1116880,55,0,12,29,,70,,131203,54,66,61,20,47,,39000,"0,6",3900,22
12.04.2024 21:15,"1,58",49,55,1116880,55,0,12,29,,70,,131203,60,65,61,23,48,,39800,"0,6",4000,18
12.04.2024 21:20,"1,3",49,55,1116880,55,0,13,27,,70,,131203,37,65,61,29,49,,33400,"0,61",3800,16
12.04.2024 21:25,"1,11",49,55,1116880,55,0,12,24,,70,,131204,58,65,61,31,49,,28500,"0,6",3700,16
12.04.2024 21:30,"0,94",48,55,1116890,56,0,13,22,,70,,131204,52,65,59,40,49,,21400,"0,6",3700,16
12.04.2024 21:35,"0,86",47,55,1116890,55,0,13,22,,70,,131204,46,64,60,49,48,,19400,"0,61",3500,18
12.04.2024 21:40,"4,1",46,55,1116890,55,0,12,27,,70,,131205,58,62,60,31,48,,67500,"0,6",3200,31
12.04.2024 21:45,"4,15",46,55,1116900,55,0,13,38,,70,,131205,45,62,61,38,47,,48400,"0,61",3900,48
12.04.2024 21:50,"4,27",49,55,1116900,55,0,13,50,,70,,131205,44,62,60,39,48,,84100,"0,61",4100,58
12.04.2024 21:55,"3,48",51,55,1116910,55,0,13,47,,70,,131206,49,66,59,41,50,,91000,"0,61",4100,52
12.04.2024 22:00,3,53,55,1116920,55,0,13,39,,70,,131206,53,66,61,45,51,,60100,"0,6",4000,39
12.04.2024 22:05,"2,35",53,55,1116920,55,0,13,31,,70,,131206,47,65,60,51,52,,41000,"0,6",4100,26
12.04.2024 22:10,"1,82",52,55,1116920,55,0,13,24,,70,,131207,60,66,61,41,52,,35800,"0,6",4000,14
12.04.2024 22:15,"0,96",51,55,1116920,55,0,13,19,,70,,131207,61,66,61,30,51,,11600,"0,6",4000,9
12.04.2024 22:20,"0,38",50,55,1116920,55,0,13,15,,69,,131207,45,65,61,48,51,,10700,"0,61",4000,6
12.04.2024 22:25,"0,29",49,55,1116930,55,0,13,15,,69,,131208,53,65,60,38,50,,12100,"0,6",3800,8
12.04.2024 22:30,"0,31",49,55,1116930,56,0,13,13,,69,,131208,46,65,61,34,50,,21300,"0,6",3800,16
12.04.2024 22:35,"0,86",49,55,1116930,55,0,13,16,,69,,131208,47,65,61,44,49,,22600,"0,6",3800,20
12.04.2024 22:40,"1,18",50,55,1116930,55,0,13,22,,69,,131209,40,65,61,40,49,,32000,"0,6",3800,21
12.04.2024 22:45,"1,32",50,55,1116930,55,0,13,27,,69,,131209,37,65,61,49,49,,34300,"0,6",3900,20
12.04.2024 22:50,"1,38",51,55,1116940,55,0,13,28,,69,,131209,61,66,61,45,50,,34600,"0,61",3900,19
12.04.2024 22:55,"1,32",51,55,1116940,55,0,13,29,,69,,131210,55,66,60,46,50,,32300,"0,6",3900,17
12.04.2024 23:00,"1,23",51,55,1116940,55,0,13,29,,69,,131210,57,65,61,47,51,,29200,"0,6",3900,17
12.04.2024 23:05,"1,27",50,55,1116940,55,0,13,27,,69,,131210,45,65,60,48,51,,29200,"0,6",3700,17
12.04.2024 23:10,"1,22",50,55,1116950,56,0,13,26,,69,,131211,39,64,60,51,50,,26600,"0,6",3500,18
12.04.2024 23:15,"4,1",49,55,1116950,55,0,13,27,,69,,131211,40,64,60,49,50,,58100,"0,61",3300,22
12.04.2024 23:20,"4,09",48,55,1116960,55,0,14,35,,70,,131211,48,63,61,46,49,,46700,"0,61",3900,35
12.04.2024 23:25,"4,24",47,55,1116960,55,0,13,47,,70,,131212,60,65,61,30,48,,49800,"0,59",4100,55
12.04.2024 23:30,"3,55",51,55,1116970,55,0,13,49,,70,,131212,55,66,61,49,51,,86700,"0,6",3500,55
12.04.2024 23:35,"3,27",53,55,1116970,55,0,14,45,,70,,131212,52,65,61,45,52,,71800,"0,61",4000,49
12.04.2024 23:40,"2,64",54,55,1116980,55,0,13,37,,70,,131213,62,66,62,36,53,,54000,"0,6",4000,36
12.04.2024 23:45,"2,16",54,55,1116980,55,0,14,28,,70,,131213,42,65,60,47,53,,37300,"0,61",4000,22
13.04.2024 00:05,"0,55",50,55,1116990,55,0,14,20,,70,,131214,45,64,61,48,51,,15000,"0,61",4000,16
13.04.2024 00:10,"1,1",50,55,1116990,55,0,13,21,,70,,131215,61,66,61,39,50,,24600,"0,61",4000,20
13.04.2024 00:15,"1,27",51,55,1116990,55,0,12,23,,70,,131215,51,65,61,22,50,,33700,"0,59",3900,20
13.04.2024 00:20,"1,35",51,55,1116990,55,0,12,24,,70,,131215,56,66,60,19,50,,33800,"0,6",4000,20
13.04.2024 00:25,"1,34",51,55,1117000,55,0,12,28,,70,,131216,41,65,61,28,51,,33200,"0,61",3800,20
13.04.2024 00:30,"1,44",52,55,1117000,55,0,13,31,,70,,131216,50,65,60,53,51,,32700,"0,61",3900,19
13.04.2024 00:35,"1,47",52,55,1117000,55,0,13,30,,70,,131216,51,65,61,53,51,,32600,"0,6",3800,18
13.04.2024 00:40,"1,32",52,55,1117000,55,0,13,30,,70,,131217,46,64,61,52,52,,30300,"0,6",3900,18
13.04.2024 00:45,"1,35",52,55,1117010,55,0,13,27,,70,,131217,46,64,61,50,52,,28300,"0,61",3800,18
13.04.2024 00:50,"1,2",50,55,1117010,55,0,14,27,,70,,131217,49,64,60,51,51,,40600,"0,61",3600,22
13.04.2024 00:55,"4,15",49,55,1117010,55,0,14,31,,70,,131217,50,63,61,50,50,,46500,"0,6",3900,31
13.04.2024 01:00,"4,15",48,55,1117020,55,0,14,42,,70,,131218,49,63,61,50,50,,44400,"0,6",4000,46
13.04.2024 01:05,"4,42",48,55,1117020,55,0,14,0,,0,,131218,48,63,61,50,49,,0,"0,61",4200,0
13.04.2024 01:10,0,47,55,1117020,55,0,14,0,,0,,131219,46,62,61,48,49,,0,"0,61",4100,0
13.04.2024 01:15,0,47,55,1117020,55,0,15,0,,0,,131219,46,62,61,48,48,,0,"0,6",3900,0
13.04.2024 01:20,0,47,55,1117020,55,0,15,0,,0,,131219,45,61,61,48,48,,0,"0,61",3900,0
13.04.2024 01:25,0,47,55,1117020,55,0,15,0,,0,,131220,45,61,61,47,48,,0,"0,6",3900,0
13.04.2024 01:30,0,47,55,1117020,55,0,15,0,,0,,131220,47,62,61,48,47,,0,"0,6",3900,0
13.04.2024 01:35,0,46,55,1117020,55,0,15,0,,0,,131220,47,63,61,48,46,,0,"0,61",3900,0
13.04.2024 01:40,0,46,55,1117020,55,0,15,0,,0,,131221,59,65,61,41,45,,0,"0,61",4000,0
13.04.2024 01:45,0,46,55,1117020,55,0,15,0,,0,,131221,58,65,61,40,44,,0,"0,61",3900,0
13.04.2024 01:50,0,46,55,1117020,55,0,16,0,,0,,131221,50,65,60,51,43,,0,"0,61",3900,0
13.04.2024 01:55,0,45,55,1117020,55,0,16,0,,0,,131222,47,65,61,53,42,,0,"0,61",3900,0
13.04.2024 02:00,0,44,55,1117020,56,0,16,0,,0,,131222,46,64,61,52,42,,0,"0,6",3900,0
13.04.2024 02:05,0,42,55,1117020,55,0,16,0,,0,,131222,51,65,61,52,41,,0,"0,61",3900,0
13.04.2024 02:10,0,41,55,1117020,56,0,16,0,,0,,131223,50,64,61,52,41,,0,"0,6",3800,0
13.04.2024 02:15,0,40,55,1117020,55,0,15,0,,0,,131223,60,66,61,30,41,,0,"0,6",3900,0
13.04.2024 02:20,0,39,55,1117020,55,0,14,0,,0,,131223,56,65,61,36,40,,0,"0,61",3800,0
13.04.2024 02:25,0,39,55,1117020,55,0,14,0,,0,,131224,54,65,61,36,40,,0,"0,61",3800,0
13.04.2024 02:30,0,38,55,1117020,55,0,14,0,,0,,131224,53,64,61,35,40,,0,"0,6",3800,0
13.04.2024 02:35,0,38,55,1117020,55,0,14,0,,70,,131224,52,64,61,35,39,,0,"0,6",3600,0
13.04.2024 02:40,"4,15",38,56,1117020,56,0,14,0,,70,,131224,50,64,59,48,39,,37200,"0,6",2200,0
13.04.2024 02:45,"4,09",37,55,1117030,55,0,15,0,,70,,131225,49,63,60,46,39,,48000,"0,61",3800,0
13.04.2024 02:50,"4,15",37,55,1117030,55,0,15,0,,70,,131225,48,63,61,44,38,,44600,"0,61",4100,0
13.04.2024 02:55,"4,18",37,55,1117030,55,0,15,0,,1,,131225,47,62,61,43,38,,1000,"0,61",4300,0
13.04.2024 03:00,"0,14",37,55,1117030,55,0,15,0,,1,,131226,46,62,61,42,38,,1300,"0,61",4100,0
13.04.2024 03:20,0,36,55,1117030,55,0,16,0,,0,,131227,39,60,61,41,36,,0,"0,61",3900,0
13.04.2024 03:25,0,36,55,1117030,56,0,16,0,,0,,131227,39,60,61,41,36,,0,"0,61",4000,0
13.04.2024 03:30,0,36,55,1117030,56,0,16,0,,0,,131228,40,61,61,42,36,,0,"0,61",3900,0
13.04.2024 03:35,0,36,55,1117030,56,0,16,0,,0,,131228,41,62,60,45,36,,100,"0,61",3900,0
13.04.2024 03:40,0,35,55,1117030,56,0,16,0,,0,,131228,45,64,61,46,35,,0,"0,6",3800,0
13.04.2024 03:45,"0,07",35,55,1117030,56,0,16,0,,0,,131229,53,65,61,39,35,,0,"0,6",3900,0
13.04.2024 03:50,0,35,55,1117030,55,0,16,0,,0,,131229,51,65,61,49,35,,0,"0,6",4000,0
13.04.2024 03:55,0,35,55,1117030,55,0,16,0,,0,,131229,46,65,61,55,35,,0,"0,61",4000,0
13.04.2024 04:00,0,34,55,1117030,55,0,16,0,,0,,131230,48,65,61,54,34,,0,"0,61",4000,0
13.04.2024 04:05,0,34,55,1117030,55,0,16,0,,0,,131230,47,64,61,53,34,,0,"0,6",3900,0
13.04.2024 04:10,0,34,55,1117030,55,0,16,0,,0,,131230,46,64,61,53,34,,0,"0,61",4000,0
13.04.2024 04:15,0,34,55,1117030,55,0,16,0,,0,,131231,45,63,61,52,34,,0,"0,6",3900,0
13.04.2024 04:20,"0,01",33,55,1117030,56,0,16,0,,0,,131231,46,64,61,51,34,,0,"0,61",3800,0
13.04.2024 04:25,0,33,55,1117030,56,0,17,0,,0,,131231,45,63,61,51,34,,0,"0,61",3700,0
13.04.2024 04:30,0,33,55,1117030,56,0,17,0,,70,,131232,44,63,61,50,33,,0,"0,6",3700,0
13.04.2024 04:35,"4,2",33,56,1117030,56,0,17,0,,70,,131232,44,64,58,51,33,,35500,"0,61",2600,0
13.04.2024 04:40,"4,13",32,55,1117040,56,0,17,0,,70,,131232,47,63,61,51,33,,43100,"0,6",3800,0
13.04.2024 04:45,"4,13",32,55,1117040,55,0,17,0,,70,,131233,46,62,61,51,33,,42900,"0,61",4100,0
13.04.2024 04:50,"4,15",32,55,1117040,55,0,17,0,,1,,131233,46,62,61,51,33,,1200,"0,61",4300,0
13.04.2024 04:55,"0,13",32,55,1117040,55,0,17,0,,1,,131233,50,62,61,50,32,,1000,"0,61",4200,0
13.04.2024 05:00,"0,02",32,55,1117040,55,0,17,0,,1,,131234,49,61,61,50,32,,0,"0,6",4000,0
13.04.2024 05:05,0,35,55,1117050,55,0,18,58,,69,,131234,48,61,61,50,37,,53400,"0,6",4000,70
13.04.2024 05:10,"4,51",40,55,1117060,55,0,18,67,,69,,131234,47,60,61,49,44,,173000,"0,61",4000,69
13.04.2024 05:15,"4,78",51,55,1117070,56,0,18,71,,69,,131235,46,60,61,49,54,,158800,"0,61",4000,78
13.04.2024 05:20,"5,95",54,55,1117090,56,0,18,74,,69,,131235,45,60,61,49,53,,166600,"0,6",3900,78
13.04.2024 05:25,"6,14",55,55,1117100,56,0,18,61,,69,,131235,44,59,61,48,55,,134100,"0,61",3900,69
13.04.2024 05:30,"3,98",56,55,1117110,56,0,18,45,,69,,131236,43,59,61,48,55,,60000,"0,61",3900,58
13.04.2024 05:35,"3,36",56,55,1117110,56,0,18,45,,69,,131236,43,62,60,48,56,,55300,"0,6",3800,54
13.04.2024 05:40,"2,95",56,55,1117120,56,0,18,42,,69,,131236,47,64,60,48,55,,51700,"0,61",3800,47
13.04.2024 05:45,"2,62",56,55,1117120,56,0,18,36,,69,,131237,48,65,60,51,55,,38900,"0,6",3800,37
13.04.2024 05:50,"2,04",56,55,1117120,56,0,16,28,,70,,131237,60,65,61,30,55,,33400,"0,6",3900,24
13.04.2024 05:55,"1,58",55,55,1117120,55,0,15,27,,70,,131237,37,65,61,37,54,,25300,"0,6",4000,22
13.04.2024 06:00,"1,53",54,55,1117130,55,0,16,25,,70,,131238,37,65,61,36,53,,24200,"0,6",3900,15
13.04.2024 06:05,"0,86",53,55,1117130,56,0,16,25,,69,,131238,37,64,61,40,53,,23300,"0,61",3800,15
13.04.2024 06:10,"0,98",52,55,1117130,56,0,16,25,,69,,131238,40,64,61,47,53,,21600,"0,6",3900,17
13.04.2024 06:15,"1,18",52,55,1117130,56,0,16,27,,69,,131239,41,64,61,46,53,,24800,"0,6",3800,19
13.04.2024 06:20,"1,48",52,55,1117130,56,0,15,31,,69,,131239,52,65,60,40,52,,30600,"0,6",3600,24
13.04.2024 06:25,"1,81",51,55,1117140,55,0,14,35,,69,,131239,59,64,61,36,52,,36300,"0,6",3600,29
13.04.2024 06:30,"4,13",50,55,1117140,55,0,15,38,,69,,131240,57,63,61,37,51,,43900,"0,6",3900,35
13.04.2024 06:35,"4,13",49,55,1117140,55,0,15,47,,70,,131240,41,63,61,44,50,,43100,"0,6",4000,49
13.04.2024 06:40,"4,38",49,55,1117150,55,0,15,55,,70,,131240,40,63,60,48,51,,57300,"0,6",4000,66
13.04.2024 06:45,"5,1",51,55,1117150,55,0,15,55,,70,,131241,47,63,61,46,52,,87900,"0,61",3900,68
13.04.2024 06:50,"5,09",55,55,1117160,55,0,15,51,,70,,131241,46,63,61,45,54,,86200,"0,61",4000,62
13.04.2024 06:55,"3,54",56,55,1117170,55,0,15,46,,70,,131241,44,63,61,46,55,,62500,"0,6",4000,56
13.04.2024 07:00,"2,84",57,55,1117170,55,0,16,41,,70,,131242,43,63,61,46,55,,45200,"0,6",4000,45
13.04.2024 07:05,"2,58",57,55,1117180,55,0,16,39,,70,,131242,42,63,61,45,55,,39400,"0,61",4000,39
13.04.2024 07:10,"2,3",56,55,1117180,55,0,16,32,,70,,131242,59,66,61,47,55,,32900,"0,6",4000,29
13.04.2024 07:15,"1,95",56,55,1117180,56,0,16,32,,70,,131243,59,65,61,46,55,,29900,"0,6",3900,29
13.04.2024 07:20,"1,94",56,55,1117180,55,0,16,32,,70,,131243,58,65,61,45,55,,28800,"0,61",3900,28
13.04.2024 07:25,"1,66",55,55,1117190,55,0,16,26,,70,,131243,55,65,61,46,54,,24700,"0,6",3700,15
13.04.2024 07:30,"0,86",54,55,1117190,56,0,14,23,,70,,131244,57,66,61,38,54,,17200,"0,6",3900,12
13.04.2024 07:35,"0,63",53,55,1117190,56,0,13,21,,70,,131244,53,66,60,38,53,,9900,"0,61",3900,12
13.04.2024 07:40,"0,6",52,55,1117190,56,0,12,21,,70,,131244,56,66,60,39,53,,10900,"0,6",3800,14
13.04.2024 07:45,"0,96",52,55,1117190,55,0,13,22,,70,,131245,40,65,61,41,52,,20900,"0,6",4000,17
13.04.2024 07:50,"1,23",52,55,1117190,55,0,13,24,,70,,131245,59,66,61,32,52,,26800,"0,6",4000,20
13.04.2024 07:55,"1,35",52,55,1117200,55,0,12,26,,70,,131245,59,65,61,28,52,,31100,"0,6",3900,21
13.04.2024 08:00,"1,53",52,55,1117200,55,0,12,29,,70,,131246,59,65,61,27,51,,29800,"0,6",3700,22
13.04.2024 08:05,"1,51",52,55,1117200,56,0,12,31,,70,,131246,57,64,60,24,51,,49400,"0,61",3400,21
13.04.2024 08:10,"4,15",51,55,1117210,56,0,12,36,,70,,131246,53,63,59,52,51,,84100,"0,59",3300,27
13.04.2024 08:15,"4,18",49,55,1117210,55,0,12,39,,70,,131247,61,64,61,41,50,,44700,"0,61",3900,32
13.04.2024 08:20,"4,11",49,55,1117210,55,0,12,45,,70,,131247,58,66,61,39,51,,53500,"0,61",4000,42
13.04.2024 08:25,"2,76",51,55,1117220,55,0,12,45,,70,,131247,55,66,59,18,52,,62600,"0,6",3900,47
13.04.2024 08:30,"2,69",53,55,1117230,56,0,12,40,,70,,131248,40,66,59,44,52,,53800,"0,61",3700,43
13.04.2024 08:35,"2,4",53,55,1117230,55,0,12,39,,70,,131248,45,66,59,46,53,,45200,"0,61",4100,41
13.04.2024 08:40,"2,21",54,55,1117230,55,0,12,28,,69,,131248,54,66,60,44,53,,36400,"0,6",4000,25
13.04.2024 08:45,"1,63",53,55,1117240,55,0,13,21,,69,,131249,44,66,61,48,52,,22500,"0,61",4000,13
13.04.2024 08:50,"0,36",52,55,1117240,55,0,13,16,,69,,131249,60,66,61,37,52,,10600,"0,61",4100,9
13.04.2024 08:55,"0,29",51,55,1117240,55,0,13,11,,70,,131249,48,66,58,47,51,,2400,"0,6",3900,8
13.04.2024 09:00,"0,19",49,55,1117240,55,0,12,9,,70,,131250,52,66,58,39,50,,7000,"0,6",3900,7
13.04.2024 09:05,"0,19",48,55,1117240,55,0,12,9,,70,,131250,59,66,61,42,50,,8000,"0,6",4100,13
13.04.2024 09:10,"0,29",48,55,1117240,55,0,12,9,,70,,131250,58,66,60,21,49,,2800,"0,6",3900,16
13.04.2024 09:15,"0,8",48,55,1117240,55,0,12,12,,70,,131251,40,66,60,38,48,,27600,"0,6",4000,18
13.04.2024 09:20,"1,08",49,55,1117240,56,0,12,14,,70,,131251,55,66,60,30,48,,27300,"0,6",3700,18
13.04.2024 09:25,"0,82",49,55,1117240,55,0,12,18,,70,,131251,56,64,60,18,48,,19300,"0,59",3700,15
13.04.2024 09:30,"4,18",48,55,1117250,55,0,12,22,,70,,131252,56,57,58,53,47,,113700,"0,6",0,16
13.04.2024 09:35,"4,23",46,55,1117260,55,0,12,28,,70,,131252,59,64,61,26,46,,68400,"0,6",0,22
13.04.2024 09:40,"4,14",46,55,1117260,55,0,12,33,,70,,131252,47,65,61,46,46,,52600,"0,6",3700,27
13.04.2024 09:45,"1,85",47,54,1117270,55,0,12,32,,70,,131252,47,65,60,51,46,,41000,"0,6",4500,25
13.04.2024 09:50,"1,75",48,55,1117270,55,0,12,31,,70,,131253,57,66,60,20,47,,44200,"0,6",4500,22
13.04.2024 09:55,"1,49",48,55,1117270,55,0,12,25,,70,,131253,55,66,59,18,48,,36500,"0,6",4000,15
13.04.2024 10:00,"0,8",48,55,1117270,55,0,12,19,,70,,131254,49,66,61,19,48,,15000,"0,6",4200,10
13.04.2024 10:05,"0,43",47,54,1117280,55,0,12,16,,70,,131254,50,66,61,41,48,,8600,"0,6",4300,10
13.04.2024 10:10,"0,34",46,54,1117280,55,0,12,13,,70,,131254,53,66,60,43,47,,10300,"0,6",4400,10
13.04.2024 10:15,"0,43",45,54,1117280,55,0,12,10,,70,,131255,55,66,59,16,47,,10500,"0,6",4400,11
13.04.2024 10:20,"0,38",45,55,1117280,55,0,12,7,,70,,131255,55,66,60,28,46,,7600,"0,61",4400,13
13.04.2024 10:25,"0,41",45,55,1117280,55,0,12,7,,70,,131255,55,66,60,35,46,,4100,"0,6",4300,15
13.04.2024 10:30,"0,51",45,55,1117280,55,0,12,7,,70,,131256,44,66,60,51,45,,21900,"0,6",4100,15
13.04.2024 10:35,"0,69",45,55,1117280,55,0,12,12,,70,,131256,55,66,60,46,44,,7600,"0,6",4200,16
13.04.2024 10:40,"0,79",45,55,1117280,55,0,12,17,,70,,131256,54,65,58,17,44,,29900,"0,6",4100,15
13.04.2024 10:45,"4,14",44,54,1117290,55,0,12,20,,70,,131257,56,57,57,53,44,,129700,"0,6",4000,16
13.04.2024 10:50,"4,17",43,54,1117300,55,0,12,24,,70,,131257,61,64,62,45,43,,79200,"0,6",0,20
13.04.2024 10:55,"4,17",43,54,1117300,54,0,12,37,,70,,131257,59,65,60,47,43,,62700,"0,6",4100,35
13.04.2024 11:00,"2,18",44,54,1117310,54,0,12,38,,70,,131258,54,66,60,47,44,,61000,"0,6",4700,36
13.04.2024 11:05,"2,02",46,54,1117310,55,0,12,34,,70,,131258,62,66,62,29,45,,51200,"0,6",4800,29
13.04.2024 11:10,"1,71",47,55,1117320,55,0,12,27,,70,,131258,57,66,61,18,46,,43400,"0,6",4300,19
13.04.2024 11:15,"1,44",48,55,1117320,55,0,12,23,,70,,131259,52,66,61,22,47,,28400,"0,6",4200,14
13.04.2024 11:20,"0,25",46,55,1117320,55,0,12,11,,70,,131259,57,66,60,18,47,,28400,"0,59",3800,4
13.04.2024 11:25,"0,07",45,55,1117320,55,0,12,5,,70,,131259,53,66,60,40,46,,7700,"0,61",3800,3
13.04.2024 11:30,"0,28",44,54,1117320,55,0,12,4,,70,,131260,47,66,60,49,45,,200,"0,6",4000,5
13.04.2024 11:35,"0,12",44,55,1117320,55,0,12,5,,70,,131260,56,66,60,38,44,,10100,"0,6",4400,11
13.04.2024 11:40,"0,4",44,55,1117330,55,0,12,13,,70,,131261,56,66,60,26,44,,16900,"0,59",4100,17
13.04.2024 11:45,"0,6",45,55,1117330,55,0,12,19,,70,,131261,52,66,59,43,44,,14700,"0,6",4000,18
13.04.2024 11:50,"0,65",45,55,1117330,55,0,12,22,,70,,131261,54,66,59,42,44,,17300,"0,6",4100,16
13.04.2024 11:55,"0,58",45,55,1117330,55,0,12,26,,70,,131262,51,64,60,25,44,,25000,"0,59",3900,15
13.04.2024 12:00,"4,42",44,55,1117340,55,0,12,28,,70,,131262,58,61,60,57,44,,72400,"0,6",3900,17
13.04.2024 12:05,"4,13",43,54,1117350,55,0,12,37,,70,,131262,58,64,61,46,43,,81900,"0,61",4200,27
13.04.2024 12:10,"2,09",44,54,1117350,54,0,12,38,,70,,131263,55,66,61,36,44,,53300,"0,61",4500,28
13.04.2024 12:15,"1,97",46,54,1117350,55,0,13,34,,70,,131263,50,66,58,43,46,,55100,"0,6",4600,26
13.04.2024 12:20,"1,7",47,55,1117360,55,0,12,24,,70,,131263,58,66,61,29,47,,53400,"0,61",4200,19
13.04.2024 12:25,"0,7",46,55,1117360,55,0,12,13,,70,,131264,40,66,60,49,47,,42200,"0,6",4100,9
13.04.2024 12:30,"0,1",45,55,1117360,55,0,12,4,,70,,131264,59,66,61,29,46,,9900,"0,6",4000,5
13.04.2024 12:35,"0,04",44,55,1117360,55,0,12,4,,70,,131264,57,66,60,36,45,,100,"0,61",4000,6
13.04.2024 12:40,"0,1",44,55,1117360,55,0,12,6,,70,,131265,51,66,60,40,44,,900,"0,59",3900,11
13.04.2024 12:45,"0,26",44,55,1117360,55,0,12,8,,70,,131265,60,66,61,43,44,,9000,"0,61",3900,13
13.04.2024 12:50,"0,46",44,55,1117360,55,0,12,16,,70,,131265,60,66,61,40,44,,22800,"0,61",3800,17
13.04.2024 12:55,"1,05",45,55,1117370,55,0,13,20,,70,,131266,42,65,61,42,44,,30200,"0,61",4000,18
13.04.2024 13:00,"0,91",45,55,1117370,55,0,13,25,,70,,131266,51,66,58,44,45,,31200,"0,61",4000,15
13.04.2024 13:05,"0,86",45,55,1117370,55,0,13,25,,70,,131266,62,65,61,36,45,,26800,"0,6",3700,14
13.04.2024 13:10,"0,72",45,55,1117370,55,0,13,22,,70,,131267,60,66,61,30,45,,21400,"0,6",3800,14
13.04.2024 13:15,"0,77",45,55,1117370,55,0,12,18,,70,,131267,55,64,60,23,45,,21500,"0,59",3800,14
13.04.2024 13:20,"4,09",44,55,1117380,55,0,12,18,,70,,131267,59,63,58,32,45,,31400,"0,6",3500,20
13.04.2024 13:25,"4,12",43,55,1117380,55,0,12,22,,70,,131268,51,64,60,52,44,,79400,"0,61",2900,27
13.04.2024 13:30,"4,1",42,55,1117390,55,0,13,35,,70,,131268,56,65,61,52,43,,50500,"0,6",4200,48
13.04.2024 13:35,"3,52",47,55,1117400,55,0,13,45,,70,,131268,51,66,60,52,45,,52800,"0,6",4200,53
13.04.2024 13:40,"2,5",49,55,1117400,55,0,13,36,,70,,131269,45,66,59,54,46,,91700,"0,6",4100,29
13.04.2024 13:45,"1,32",48,55,1117410,55,0,13,25,,70,,131269,60,66,61,41,47,,57500,"0,6",4000,13
13.04.2024 13:50,"0,29",47,55,1117410,55,0,13,11,,70,,131269,54,66,59,41,47,,19500,"0,61",4000,0
13.04.2024 13:55,"0,06",46,55,1117410,55,0,13,5,,70,,131270,42,66,61,36,46,,7800,"0,61",4000,0
13.04.2024 14:00,"0,01",45,55,1117410,55,0,12,5,,70,,131270,55,66,59,19,45,,100,"0,6",4000,0
13.04.2024 14:20,"1,15",45,54,1117410,55,0,13,20,,70,,131271,38,65,60,49,44,,22700,"0,61",4200,18
13.04.2024 14:25,"1,03",45,54,1117410,55,0,13,22,,70,,131272,46,65,60,49,45,,36200,"0,61",4200,17
13.04.2024 14:30,"0,81",45,55,1117420,55,0,13,22,,70,,131272,54,65,60,37,45,,28500,"0,61",4200,14
13.04.2024 14:35,"0,58",45,55,1117420,55,0,13,22,,70,,131272,53,66,61,18,45,,15400,"0,6",4000,13
13.04.2024 14:40,"0,72",45,55,1117420,55,0,13,20,,70,,131273,51,65,61,18,45,,22800,"0,61",4000,15
13.04.2024 14:45,"0,84",45,55,1117420,55,0,13,18,,70,,131273,52,65,60,33,45,,7400,"0,6",3900,16
13.04.2024 14:50,"0,81",45,55,1117420,55,0,13,17,,70,,131273,58,64,61,26,45,,29700,"0,6",4000,16
13.04.2024 14:55,"4,13",44,55,1117430,55,0,13,18,,70,,131274,41,64,59,37,45,,10700,"0,61",3700,21
13.04.2024 15:00,"4,16",43,55,1117430,55,0,14,25,,70,,131274,46,63,60,45,44,,62500,"0,61",3500,29
13.04.2024 15:05,"4,25",42,55,1117440,55,0,14,33,,70,,131274,46,63,61,50,43,,50600,"0,6",3900,40
13.04.2024 15:10,"2,26",45,55,1117440,55,0,14,36,,70,,131275,47,62,61,49,44,,51200,"0,6",4100,38
13.04.2024 15:15,"2,11",47,55,1117450,55,0,14,33,,70,,131275,57,64,61,37,46,,64600,"0,6",4100,31
13.04.2024 15:20,"1,44",48,55,1117450,55,0,14,24,,70,,131275,42,64,61,38,47,,55100,"0,6",4000,13
13.04.2024 15:25,"0,31",47,55,1117450,55,0,14,14,,70,,131276,42,64,61,38,47,,26400,"0,61",4000,2
13.04.2024 15:30,"0,1",46,55,1117450,55,0,15,7,,70,,131276,40,64,60,41,46,,8600,"0,6",4000,0
13.04.2024 15:35,"0,05",45,55,1117450,55,0,15,6,,70,,131276,46,64,61,46,45,,2100,"0,61",3900,1
13.04.2024 15:40,"0,07",44,55,1117450,55,0,15,6,,70,,131277,44,64,60,43,44,,1200,"0,61",3700,4
13.04.2024 15:45,"0,43",44,55,1117450,55,0,15,11,,70,,131277,42,64,60,44,44,,5400,"0,61",3800,13
13.04.2024 15:50,"1,05",44,55,1117460,55,0,14,18,,70,,131277,58,66,61,24,44,,10700,"0,6",3800,20
13.04.2024 15:55,"1,18",45,55,1117460,55,0,13,21,,70,,131278,53,66,61,21,44,,34800,"0,6",3700,18
13.04.2024 16:00,1,46,55,1117460,55,0,13,21,,70,,131278,40,65,60,36,45,,38300,"0,6",3900,13
13.04.2024 16:05,"0,65",45,55,1117460,55,0,13,21,,70,,131278,41,65,61,36,45,,13900,"0,6",3900,13
