Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
13.04.2024 16:10,"0,6",45,55,1117460,55,0,13,20,,70,,131279,41,65,61,35,45,,24200,"0,6",3900,13
13.04.2024 16:15,"0,77",45,55,1117470,55,0,14,17,,70,,131279,39,64,60,36,45,,5600,"0,6",3900,16
13.04.2024 16:20,"0,84",45,55,1117470,55,0,14,17,,70,,131279,46,64,61,41,45,,28900,"0,6",3800,16
13.04.2024 16:25,"0,77",45,55,1117470,55,0,14,16,,70,,131280,46,64,61,40,45,,16200,"0,61",3800,16
13.04.2024 16:30,"0,76",45,55,1117470,55,0,14,16,,70,,131280,52,64,60,42,45,,17800,"0,61",3900,16
13.04.2024 16:35,"0,71",45,55,1117470,55,0,14,16,,70,,131280,43,64,60,42,45,,28500,"0,6",3900,15
13.04.2024 16:40,"0,68",45,55,1117470,55,0,14,18,,70,,131281,45,64,60,47,45,,5800,"0,59",3800,15
13.04.2024 16:45,"4,08",44,55,1117480,55,0,15,20,,70,,131281,46,64,60,46,44,,28300,"0,6",3700,18
13.04.2024 16:50,"4,08",43,55,1117480,55,0,15,24,,70,,131281,45,64,60,45,44,,66900,"0,61",2900,24
13.04.2024 16:55,"4,18",43,55,1117490,55,0,15,34,,70,,131282,44,63,60,45,43,,48600,"0,6",3900,37
13.04.2024 17:00,"2,36",45,55,1117490,55,0,15,38,,70,,131282,44,63,61,44,44,,47800,"0,61",4000,41
13.04.2024 17:05,0,43,55,1117490,55,0,16,0,,1,,131282,43,62,61,44,44,,67700,"0,6",4000,0
13.04.2024 17:10,0,42,55,1117490,55,0,15,0,,1,,131283,48,64,60,44,44,,0,"0,61",4000,0
13.04.2024 17:15,0,42,55,1117490,55,0,16,0,,1,,131283,46,64,61,39,44,,0,"0,61",3900,0
13.04.2024 17:20,0,42,55,1117490,55,0,16,0,,0,,131283,46,65,60,48,44,,0,"0,61",3800,0
13.04.2024 17:25,0,42,55,1117490,55,0,14,0,,0,,131284,58,66,61,26,44,,0,"0,58",4000,0
13.04.2024 17:30,0,41,55,1117490,55,0,13,0,,0,,131284,54,66,60,24,43,,0,"0,59",4000,0
13.04.2024 17:35,0,41,55,1117490,55,0,13,0,,1,,131284,49,65,61,24,42,,0,"0,61",3800,0
13.04.2024 17:40,0,39,55,1117490,55,0,13,0,,0,,131285,48,65,61,24,39,,0,"0,6",3800,0
13.04.2024 17:45,0,38,55,1117490,55,0,14,0,,1,,131285,47,64,61,25,39,,0,"0,61",3900,0
13.04.2024 18:05,0,47,55,1117510,55,0,12,0,,0,,131286,55,65,60,16,48,,65800,"0,6",3900,0
13.04.2024 18:10,0,46,55,1117510,55,0,12,0,,0,,131287,57,66,61,26,48,,0,"0,6",4000,0
13.04.2024 18:15,"0,06",46,54,1117510,55,0,12,0,,0,,131287,50,65,60,29,48,,4900,"0,61",4200,0
13.04.2024 18:20,"0,1",45,54,1117510,55,0,12,0,,0,,131287,54,64,59,40,48,,1900,"0,6",3900,0
13.04.2024 18:25,"4,01",45,55,1117520,55,0,13,0,,70,,131288,50,63,60,34,47,,0,"0,6",3900,0
13.04.2024 18:30,"4,18",45,55,1117520,55,0,13,0,,70,,131288,42,63,60,48,47,,62600,"0,61",2000,0
13.04.2024 18:35,"4,18",45,54,1117520,55,0,13,0,,70,,131288,54,64,60,29,45,,49100,"0,6",4100,0
13.04.2024 18:40,"4,13",44,54,1117530,54,0,13,0,,70,,131289,57,64,61,26,44,,50800,"0,6",4300,0
13.04.2024 18:45,"0,14",43,54,1117530,55,0,13,0,,1,,131289,45,65,60,47,43,,51500,"0,6",4400,0
13.04.2024 18:50,"0,04",43,54,1117530,55,0,13,0,,1,,131289,60,66,61,34,42,,2600,"0,6",4400,0
13.04.2024 18:55,0,42,55,1117530,55,0,14,0,,1,,131290,59,66,61,34,41,,300,"0,6",4200,0
13.04.2024 19:00,0,42,55,1117530,55,0,14,0,,0,,131290,41,66,59,49,40,,0,"0,6",4200,0
13.04.2024 19:05,0,41,55,1117530,55,0,13,0,,0,,131290,56,66,59,24,40,,0,"0,6",4100,0
13.04.2024 19:10,"0,16",41,55,1117530,55,0,12,0,,0,,131291,54,66,59,16,40,,500,"0,59",3900,0
13.04.2024 19:15,0,40,55,1117530,55,0,12,0,,0,,131291,55,66,59,21,40,,0,"0,6",4000,0
13.04.2024 19:20,0,40,54,1117530,55,0,12,0,,0,,131291,56,66,61,20,39,,0,"0,61",4100,0
13.04.2024 19:25,0,39,54,1117530,55,0,12,0,,0,,131291,30,66,61,43,39,,0,"0,6",4300,0
13.04.2024 19:30,0,39,54,1117530,55,0,12,0,,0,,131292,52,66,60,37,39,,0,"0,6",4200,0
13.04.2024 19:35,0,38,55,1117530,55,0,13,0,,0,,131292,46,65,60,43,38,,0,"0,6",4200,0
13.04.2024 19:40,0,38,55,1117530,55,0,13,0,,0,,131293,50,66,60,45,38,,0,"0,6",4000,0
13.04.2024 19:45,0,38,55,1117530,55,0,12,0,,0,,131293,58,66,60,22,38,,0,"0,59",4000,0
13.04.2024 19:50,"0,03",38,55,1117530,55,0,12,0,,0,,131293,57,65,60,29,37,,200,"0,6",4100,0
13.04.2024 19:55,0,37,55,1117530,55,0,12,0,,0,,131294,41,65,58,46,37,,0,"0,61",3900,0
13.04.2024 20:00,"4,09",37,55,1117530,55,0,12,0,,70,,131294,53,63,57,46,37,,57800,"0,61",3700,0
13.04.2024 20:05,"4,15",37,55,1117540,55,0,12,0,,70,,131294,60,63,61,40,37,,79300,"0,61",2000,0
13.04.2024 20:10,"4,14",37,54,1117540,54,0,13,0,,70,,131294,43,63,60,47,36,,56100,"0,6",4200,0
13.04.2024 20:15,"4,18",36,54,1117550,54,0,13,0,,1,,131295,44,64,61,49,36,,55600,"0,61",4800,0
13.04.2024 20:20,"0,13",36,54,1117550,55,0,13,0,,1,,131295,53,65,60,51,36,,4600,"0,6",4600,0
13.04.2024 20:25,"0,01",36,55,1117550,55,0,13,0,,1,,131295,50,65,61,48,36,,400,"0,6",4300,0
13.04.2024 20:30,"0,02",36,54,1117550,55,0,13,0,,0,,131296,46,65,59,48,35,,0,"0,6",4200,0
13.04.2024 20:35,0,35,54,1117550,55,0,13,0,,0,,131296,52,66,60,45,35,,0,"0,59",4300,0
13.04.2024 20:40,0,35,55,1117550,55,0,14,0,,0,,131297,55,65,61,42,35,,0,"0,6",4200,0
13.04.2024 20:45,"0,01",35,55,1117550,55,0,13,0,,0,,131297,60,66,61,27,35,,0,"0,6",4100,0
13.04.2024 20:50,"0,01",35,55,1117550,55,0,13,0,,0,,131297,54,66,61,25,34,,0,"0,61",4200,0
13.04.2024 20:55,0,34,55,1117550,55,0,13,0,,0,,131298,31,66,58,41,34,,0,"0,61",4100,0
13.04.2024 21:00,0,34,55,1117550,55,0,13,0,,0,,131298,36,65,60,43,34,,0,"0,58",4000,0
13.04.2024 21:05,0,34,55,1117550,55,0,13,0,,0,,131298,45,65,61,47,34,,0,"0,6",4100,0
13.04.2024 21:10,"0,01",34,55,1117550,55,0,13,0,,0,,131299,60,66,62,34,34,,0,"0,6",4000,0
13.04.2024 21:15,0,34,55,1117550,55,0,12,0,,0,,131299,57,66,60,35,34,,300,"0,61",4100,0
13.04.2024 21:20,0,34,55,1117550,55,0,12,0,,0,,131299,55,66,61,36,33,,500,"0,61",4100,0
13.04.2024 21:25,0,33,55,1117550,55,0,13,0,,0,,131300,44,65,60,50,33,,0,"0,6",4100,0
13.04.2024 21:30,0,33,55,1117550,55,0,13,0,,0,,131300,46,65,60,49,33,,0,"0,6",3900,0
13.04.2024 21:35,0,33,55,1117550,56,0,13,0,,0,,131300,57,65,61,37,33,,0,"0,6",3700,0
13.04.2024 21:40,"4,05",33,55,1117550,55,0,13,0,,69,,131301,47,64,60,42,33,,0,"0,61",3500,0
13.04.2024 21:45,"4,2",33,56,1117550,55,0,13,0,,69,,131301,47,60,58,48,33,,33000,"0,61",1700,0
13.04.2024 21:50,"4,18",32,55,1117560,55,0,13,0,,69,,131301,55,62,61,44,32,,53300,"0,6",3700,0
13.04.2024 21:55,"4,13",32,54,1117560,55,0,13,0,,70,,131302,60,65,61,34,32,,49600,"0,61",4200,0
13.04.2024 22:00,"0,12",32,54,1117560,55,0,13,0,,0,,131302,52,66,58,46,32,,50400,"0,6",4500,0
13.04.2024 22:05,"0,05",32,55,1117560,55,0,12,0,,0,,131302,49,66,60,34,32,,3600,"0,6",4300,0
13.04.2024 22:10,"0,12",32,55,1117560,55,0,12,0,,0,,131303,49,66,60,45,32,,100,"0,6",4000,0
13.04.2024 22:15,0,32,55,1117560,55,0,13,0,,0,,131303,48,65,61,43,32,,0,"0,6",4100,0
13.04.2024 22:20,0,32,55,1117560,55,0,13,0,,0,,131303,53,65,61,44,32,,0,"0,6",4200,0
13.04.2024 22:25,0,31,54,1117560,55,0,13,0,,0,,131304,44,65,61,46,32,,0,"0,6",4300,0
13.04.2024 22:30,0,31,55,1117560,55,0,13,0,,0,,131304,43,65,61,47,32,,0,"0,61",4200,0
13.04.2024 22:35,"0,11",31,55,1117560,55,0,13,0,,0,,131304,54,65,60,38,31,,0,"0,59",4100,0
13.04.2024 22:40,"0,05",31,55,1117560,55,0,12,0,,0,,131305,56,66,60,28,31,,100,"0,6",4000,0
13.04.2024 22:45,"0,05",31,55,1117560,55,0,12,0,,0,,131305,56,66,60,26,31,,0,"0,6",4000,0
13.04.2024 23:05,0,31,55,1117560,55,0,13,0,,0,,131307,44,65,61,33,31,,0,"0,61",4100,0
13.04.2024 23:10,0,30,55,1117560,55,0,13,0,,0,,131307,35,64,61,44,31,,0,"0,61",4000,0
13.04.2024 23:15,0,30,55,1117560,55,0,13,0,,0,,131307,38,64,61,42,31,,0,"0,6",3900,0
13.04.2024 23:20,0,30,55,1117560,55,0,13,0,,0,,131308,37,63,61,41,30,,0,"0,6",3800,0
13.04.2024 23:25,"4,06",30,55,1117560,55,0,14,0,,70,,131308,38,63,60,45,30,,0,"0,61",3700,0
13.04.2024 23:30,"4,15",30,56,1117570,55,0,14,0,,70,,131308,39,63,59,44,30,,57500,"0,61",1700,0
13.04.2024 23:35,"4,14",30,55,1117570,55,0,14,0,,70,,131308,41,63,60,46,30,,42800,"0,6",3900,0
13.04.2024 23:40,"4,15",30,55,1117580,55,0,14,0,,70,,131309,55,65,61,49,30,,43400,"0,6",4200,0
13.04.2024 23:45,"0,21",30,55,1117580,55,0,14,0,,0,,131309,60,66,62,31,30,,48100,"0,61",4300,0
13.04.2024 23:50,"0,03",30,55,1117580,55,0,14,0,,0,,131309,51,65,61,32,30,,2900,"0,6",4200,0
13.04.2024 23:55,0,30,55,1117580,55,0,14,0,,0,,131310,47,64,61,32,30,,200,"0,6",4100,0
14.04.2024 00:00,0,30,55,1117580,55,0,14,0,,0,,131310,43,64,61,32,30,,0,"0,6",3900,0
14.04.2024 00:05,0,30,55,1117580,55,0,14,0,,0,,131311,56,65,61,43,30,,800,"0,6",3800,0
14.04.2024 00:10,0,30,55,1117580,56,0,15,0,,0,,131311,55,65,61,41,30,,0,"0,6",3900,0
14.04.2024 00:15,0,29,55,1117580,55,0,15,0,,0,,131311,48,64,61,44,30,,0,"0,61",4000,0
14.04.2024 00:20,"0,01",29,55,1117580,55,0,15,0,,0,,131312,57,65,60,43,30,,0,"0,6",4000,0
14.04.2024 00:25,0,29,55,1117580,56,0,14,0,,0,,131312,55,66,59,26,30,,300,"0,59",3800,0
14.04.2024 00:30,0,29,55,1117580,55,0,13,0,,0,,131312,54,66,60,30,30,,400,"0,6",3800,0
14.04.2024 00:35,0,29,55,1117580,55,0,13,0,,0,,131312,43,66,57,47,30,,0,"0,59",4000,0
14.04.2024 00:40,0,29,55,1117580,55,0,13,0,,0,,131313,43,65,61,47,29,,0,"0,6",4000,0
14.04.2024 00:45,0,29,55,1117580,55,0,13,0,,0,,131313,50,66,59,41,29,,0,"0,6",4200,0
14.04.2024 00:50,0,29,55,1117580,55,0,13,0,,0,,131314,47,65,61,42,29,,0,"0,6",4300,0
14.04.2024 00:55,0,29,55,1117580,55,0,13,0,,0,,131314,43,65,61,48,29,,0,"0,6",4300,0
14.04.2024 01:00,"0,01",29,55,1117580,55,0,13,0,,0,,131314,51,65,60,42,29,,0,"0,6",4100,0
14.04.2024 01:05,0,29,55,1117580,55,0,13,0,,0,,131315,55,64,61,40,29,,0,"0,6",4000,0
14.04.2024 01:10,0,29,55,1117580,55,0,14,0,,0,,131315,42,64,60,45,29,,0,"0,61",4000,0
14.04.2024 01:15,"4,1",29,55,1117580,55,0,14,0,,69,,131315,45,64,59,47,29,,-5000,"0,6",3900,0
14.04.2024 01:20,"4,2",29,55,1117580,55,0,14,0,,69,,131316,44,63,60,46,29,,50100,"0,6",3600,0
14.04.2024 01:25,"4,1",29,55,1117590,55,0,14,0,,69,,131316,54,64,60,39,29,,41100,"0,6",4100,0
14.04.2024 01:30,"4,13",29,54,1117590,55,0,14,0,,70,,131316,57,65,61,44,29,,42200,"0,6",4400,0
14.04.2024 01:35,"0,03",28,55,1117590,55,0,13,0,,0,,131317,59,66,61,36,29,,100,"0,6",4300,0
14.04.2024 01:40,0,28,55,1117590,55,0,13,0,,0,,131317,56,65,61,32,29,,0,"0,6",4300,0
14.04.2024 01:45,0,28,55,1117590,55,0,14,0,,0,,131317,55,65,61,32,29,,0,"0,6",4300,0
14.04.2024 01:50,0,28,55,1117590,55,0,14,0,,0,,131318,43,65,61,42,29,,0,"0,61",4000,0
14.04.2024 01:55,0,28,55,1117590,56,0,14,0,,0,,131318,58,65,61,39,29,,0,"0,6",3800,0
14.04.2024 02:00,0,28,55,1117590,56,0,14,0,,0,,131318,61,65,61,35,29,,0,"0,61",3900,0
14.04.2024 02:05,0,28,55,1117590,55,0,14,0,,0,,131319,55,65,61,35,29,,0,"0,6",3900,0
14.04.2024 02:10,0,28,55,1117590,55,0,14,0,,0,,131319,46,65,61,34,29,,0,"0,6",4100,0
14.04.2024 02:15,0,28,55,1117590,56,0,14,0,,0,,131319,50,65,60,49,29,,400,"0,6",3900,0
14.04.2024 02:20,"0,03",28,55,1117590,56,0,14,0,,0,,131320,54,65,61,46,29,,0,"0,6",3800,0
14.04.2024 02:25,0,28,55,1117590,55,0,14,0,,0,,131320,47,65,61,52,28,,0,"0,6",3900,0
14.04.2024 02:30,0,28,55,1117590,55,0,14,0,,0,,131320,45,65,61,51,28,,0,"0,6",4000,0
14.04.2024 02:35,0,28,55,1117590,55,0,14,0,,0,,131321,47,65,60,53,28,,100,"0,6",3900,0
14.04.2024 02:40,0,28,55,1117590,55,0,14,0,,0,,131321,47,65,61,53,28,,0,"0,6",3900,0
14.04.2024 02:45,0,28,55,1117590,55,0,15,0,,0,,131321,46,64,61,52,28,,0,"0,6",3900,0
14.04.2024 02:50,0,28,55,1117590,55,0,15,0,,0,,131322,44,64,61,51,28,,0,"0,61",3900,0
14.04.2024 02:55,0,28,55,1117590,56,0,15,0,,0,,131322,44,63,61,50,28,,0,"0,6",3800,0
14.04.2024 03:00,0,28,55,1117590,55,0,15,0,,0,,131322,43,63,61,50,28,,0,"0,6",3700,0
14.04.2024 03:20,"4,13",28,55,1117600,55,0,16,0,,70,,131324,42,62,61,47,28,,41600,"0,61",4000,0
14.04.2024 03:25,"4,14",28,55,1117600,55,0,16,0,,1,,131324,42,61,61,47,28,,38600,"0,59",4200,0
14.04.2024 03:30,"0,14",28,55,1117600,55,0,16,0,,1,,131324,42,61,61,47,28,,2500,"0,61",4200,0
14.04.2024 03:50,0,28,55,1117600,56,0,17,0,,0,,131326,45,62,61,47,28,,0,"0,6",3900,0
14.04.2024 03:55,0,28,55,1117600,56,0,17,0,,0,,131326,44,61,61,46,28,,0,"0,6",3900,0
14.04.2024 04:00,0,28,55,1117600,55,0,17,0,,0,,131326,43,61,61,46,28,,0,"0,61",3900,0
14.04.2024 04:05,0,28,55,1117600,56,0,17,0,,0,,131327,42,60,61,46,28,,0,"0,6",3900,0
14.04.2024 04:10,0,28,55,1117600,56,0,17,0,,0,,131327,42,60,61,45,28,,0,"0,61",3800,0
14.04.2024 04:15,0,28,55,1117600,56,0,18,0,,0,,131327,41,60,61,45,28,,0,"0,61",3800,0
14.04.2024 04:20,0,28,55,1117600,56,0,18,0,,0,,131328,41,59,61,45,28,,0,"0,6",3800,0
14.04.2024 04:25,0,28,55,1117600,56,0,18,0,,0,,131328,40,59,61,45,28,,0,"0,6",3800,0
14.04.2024 04:30,0,28,55,1117600,56,0,18,0,,0,,131328,40,58,61,44,28,,0,"0,6",3800,0
14.04.2024 04:35,0,27,55,1117600,56,0,18,0,,0,,131329,40,60,61,41,28,,0,"0,61",3800,0
14.04.2024 04:40,0,27,55,1117600,56,0,18,0,,0,,131329,50,64,60,46,28,,0,"0,6",3800,0
14.04.2024 04:45,0,27,55,1117600,56,0,18,0,,0,,131329,51,64,61,45,28,,0,"0,61",3800,0
14.04.2024 04:50,0,27,55,1117600,55,0,18,0,,0,,131330,49,63,61,45,28,,0,"0,6",3900,0
14.04.2024 04:55,0,27,55,1117600,55,0,18,0,,0,,131330,48,63,61,44,28,,0,"0,6",3900,0
14.04.2024 05:00,0,27,55,1117600,56,0,18,0,,0,,131330,46,62,61,44,28,,0,"0,6",3700,0
14.04.2024 05:05,0,27,55,1117600,56,0,19,0,,70,,131331,44,62,61,44,28,,0,"0,61",3500,0
14.04.2024 05:10,"4,22",27,56,1117610,56,0,19,0,,70,,131331,42,61,60,43,28,,30000,"0,61",2800,0
14.04.2024 05:15,"4,22",27,55,1117610,55,0,19,0,,70,,131331,41,61,61,43,28,,42000,"0,61",3800,0
14.04.2024 05:20,"4,18",27,55,1117610,55,0,19,0,,70,,131331,40,61,61,43,28,,41700,"0,6",4000,0
14.04.2024 05:25,"0,12",27,55,1117610,55,0,19,0,,1,,131332,39,60,61,42,28,,3400,"0,61",4100,0
14.04.2024 05:30,"0,06",27,55,1117610,55,0,19,0,,1,,131332,38,60,61,42,27,,300,"0,61",4100,0
14.04.2024 05:35,"0,01",27,55,1117610,55,0,19,0,,1,,131332,38,60,61,42,27,,0,"0,61",4000,0
14.04.2024 05:40,0,27,55,1117610,55,0,20,0,,0,,131333,38,59,61,41,27,,0,"0,6",4000,0
14.04.2024 05:45,0,27,55,1117610,56,0,20,0,,0,,131333,38,59,61,41,27,,0,"0,6",3900,0
14.04.2024 05:50,0,27,55,1117610,56,0,20,0,,0,,131333,38,59,61,40,27,,0,"0,61",3900,0
14.04.2024 05:55,0,27,55,1117610,56,0,20,0,,0,,131334,38,58,61,40,27,,0,"0,61",3900,0
14.04.2024 06:00,0,27,55,1117610,56,0,20,0,,0,,131334,37,58,61,40,27,,0,"0,6",3900,0
14.04.2024 06:05,0,27,55,1117610,56,0,20,0,,0,,131334,38,58,61,38,27,,0,"0,6",4000,0
14.04.2024 06:10,0,27,55,1117610,56,0,20,0,,0,,131335,38,58,61,37,27,,0,"0,61",3900,0
14.04.2024 06:15,0,27,55,1117610,56,0,20,0,,0,,131335,38,57,61,37,27,,0,"0,6",3900,0
14.04.2024 06:20,0,27,55,1117610,56,0,20,0,,0,,131335,38,57,61,37,27,,0,"0,61",3900,0
14.04.2024 06:25,0,27,55,1117610,56,0,20,0,,0,,131336,38,59,58,36,27,,0,"0,61",3800,0
14.04.2024 06:30,0,27,55,1117610,56,0,20,0,,0,,131336,45,62,61,39,27,,0,"0,6",3900,0
14.04.2024 06:35,0,27,55,1117610,56,0,20,0,,0,,131336,41,62,61,36,27,,0,"0,6",3900,0
14.04.2024 06:40,0,27,55,1117610,55,0,20,0,,0,,131337,38,62,61,36,27,,0,"0,6",4000,0
14.04.2024 06:45,0,27,55,1117610,55,0,18,0,,0,,131337,59,65,61,31,27,,700,"0,6",3900,0
14.04.2024 06:50,"0,06",27,55,1117610,56,0,14,0,,0,,131337,58,65,61,36,27,,1000,"0,61",3800,0
14.04.2024 06:55,"0,07",27,55,1117620,55,0,13,0,,70,,131338,59,64,61,31,27,,500,"0,61",3700,0
14.04.2024 07:00,"4,15",27,55,1117620,55,0,13,0,,70,,131338,59,61,58,58,27,,53700,"0,61",0,0
14.04.2024 07:05,"4,1",27,55,1117620,55,0,13,0,,70,,131338,54,61,60,55,27,,44900,"0,61",4100,0
14.04.2024 07:10,"4,22",27,55,1117630,55,0,13,0,,70,,131339,59,65,61,31,27,,45200,"0,59",4300,0
14.04.2024 07:15,"4,28",27,55,1117630,55,0,13,0,,1,,131339,55,66,61,28,27,,0,"0,6",4400,0
14.04.2024 07:20,0,27,55,1117630,55,0,13,0,,1,,131339,48,65,61,30,27,,0,"0,6",4200,0
14.04.2024 07:25,0,27,55,1117630,55,0,13,0,,1,,131340,43,65,59,45,27,,0,"0,61",4200,0
14.04.2024 07:30,0,27,55,1117630,55,0,13,0,,0,,131340,54,66,59,37,27,,0,"0,6",4100,0
14.04.2024 07:35,0,27,55,1117630,55,0,13,0,,0,,131340,47,65,61,32,27,,0,"0,6",4100,0
14.04.2024 07:40,0,27,55,1117630,55,0,13,0,,0,,131341,49,66,60,44,27,,0,"0,61",4100,0
14.04.2024 07:45,0,28,55,1117630,55,0,12,0,,0,,131341,56,66,60,18,27,,0,"0,59",4000,0
14.04.2024 07:50,0,28,55,1117630,55,0,12,0,,0,,131341,55,66,60,26,27,,0,"0,59",4200,0
14.04.2024 07:55,0,28,55,1117630,55,0,12,0,,0,,131342,39,66,60,45,27,,0,"0,6",4300,0
14.04.2024 08:00,0,28,55,1117630,55,0,13,0,,0,,131342,56,65,61,47,27,,3700,"0,61",4400,0
14.04.2024 08:05,"0,07",28,55,1117630,55,0,13,0,,0,,131343,58,65,61,38,27,,700,"0,61",4300,0
14.04.2024 08:10,0,28,55,1117630,55,0,13,0,,0,,131343,54,65,60,35,27,,0,"0,6",4200,0
14.04.2024 08:15,"0,06",28,55,1117630,55,0,13,0,,0,,131343,58,65,61,35,27,,0,"0,6",4200,0
14.04.2024 08:20,0,28,55,1117630,55,0,13,0,,0,,131344,56,64,61,34,27,,0,"0,6",4100,0
14.04.2024 08:25,0,28,55,1117630,55,0,13,0,,0,,131344,51,65,60,39,27,,0,"0,61",4100,0
14.04.2024 08:30,"0,02",28,55,1117630,55,0,13,0,,0,,131344,54,64,61,23,27,,0,"0,6",3900,0
14.04.2024 08:35,"0,02",28,55,1117630,55,0,12,0,,70,,131345,58,60,61,28,27,,1000,"0,6",3600,0
14.04.2024 08:40,"4,51",28,55,1117630,55,0,12,0,,70,,131345,59,63,61,47,27,,78800,"0,59",3600,0
14.04.2024 08:45,"4,22",28,55,1117640,55,0,12,0,,70,,131345,50,64,60,49,27,,53100,"0,61",4100,0
14.04.2024 08:50,"4,2",28,54,1117640,55,0,12,0,,1,,131345,47,65,60,51,27,,50600,"0,6",4600,0
14.04.2024 08:55,"0,18",28,55,1117640,55,0,13,0,,1,,131345,55,65,61,48,27,,3000,"0,61",4500,0
14.04.2024 09:00,"0,05",28,55,1117640,55,0,13,0,,1,,131346,48,66,61,48,27,,0,"0,6",4200,0
14.04.2024 09:05,0,28,55,1117640,55,0,13,0,,0,,131347,48,65,61,52,27,,0,"0,6",4300,0
14.04.2024 09:10,0,28,55,1117640,55,0,13,0,,0,,131347,55,66,61,49,27,,0,"0,61",4100,0
14.04.2024 09:15,0,28,55,1117640,55,0,12,0,,0,,131347,58,66,61,20,27,,300,"0,6",4000,0
14.04.2024 09:20,"0,01",28,55,1117640,55,0,12,0,,0,,131348,55,66,60,23,27,,100,"0,6",4100,0
14.04.2024 09:25,0,28,55,1117640,55,0,12,0,,0,,131348,54,66,60,34,27,,0,"0,59",4000,0
14.04.2024 09:30,0,28,55,1117640,55,0,12,0,,0,,131348,52,66,59,39,27,,0,"0,61",4200,0
14.04.2024 09:35,0,28,54,1117640,55,0,12,0,,0,,131349,50,66,61,37,27,,0,"0,6",4400,0
14.04.2024 09:40,0,28,55,1117640,55,0,12,0,,0,,131349,54,66,60,46,27,,0,"0,61",4400,0
14.04.2024 09:45,0,28,55,1117640,55,0,12,0,,0,,131349,53,66,59,16,26,,600,"0,6",4100,0
14.04.2024 09:50,0,28,55,1117640,55,0,12,0,,0,,131350,55,65,61,20,26,,0,"0,6",4300,0
14.04.2024 09:55,"0,03",28,55,1117640,55,0,12,0,,0,,131350,52,65,57,31,26,,0,"0,6",4100,0
14.04.2024 10:00,0,28,55,1117640,55,0,12,0,,69,,131350,55,64,60,29,26,,0,"0,61",3900,0
14.04.2024 10:05,"4,08",28,55,1117650,55,0,12,0,,69,,131351,53,60,57,46,26,,69000,"0,61",1200,0
14.04.2024 10:10,"4,11",28,55,1117650,55,0,12,0,,69,,131351,57,62,60,49,26,,60100,"0,6",3900,0
14.04.2024 10:15,"4,21",28,54,1117660,55,0,13,0,,70,,131351,46,64,60,51,27,,50900,"0,6",4500,0
14.04.2024 10:35,0,28,55,1117660,55,0,13,0,,0,,131353,39,66,58,46,26,,0,"0,6",4300,0
14.04.2024 10:40,0,28,55,1117660,55,0,13,0,,0,,131353,46,65,61,41,26,,0,"0,61",4200,0
14.04.2024 10:45,0,28,54,1117660,55,0,13,0,,0,,131354,58,65,61,31,26,,0,"0,61",4500,0
14.04.2024 10:50,0,28,55,1117660,55,0,13,0,,0,,131354,49,65,60,45,26,,0,"0,59",4200,0
14.04.2024 10:55,0,28,55,1117660,55,0,13,0,,0,,131354,44,65,61,48,26,,0,"0,6",4200,0
14.04.2024 11:00,0,28,55,1117660,55,0,13,0,,0,,131355,49,65,59,46,26,,0,"0,6",4300,0
14.04.2024 11:05,"0,01",28,55,1117660,55,0,13,0,,0,,131355,58,65,61,35,26,,0,"0,6",4300,0
14.04.2024 11:10,"0,03",28,55,1117660,55,0,13,0,,0,,131355,49,65,61,32,26,,0,"0,58",4200,0
14.04.2024 11:15,0,28,55,1117660,55,0,12,0,,0,,131356,57,66,61,36,26,,0,"0,6",4000,0
14.04.2024 11:20,0,28,55,1117660,55,0,12,0,,0,,131356,48,65,58,42,26,,0,"0,59",4200,0
14.04.2024 11:25,0,28,55,1117660,55,0,12,0,,0,,131356,52,65,56,16,26,,0,"0,61",4100,0
14.04.2024 11:30,0,28,55,1117660,55,0,12,0,,0,,131357,55,64,60,22,26,,300,"0,61",3600,0
14.04.2024 11:35,"3,16",28,55,1117660,54,0,12,0,,69,,131357,46,63,59,36,26,,30100,"0,6",2800,0
14.04.2024 11:40,"4,13",28,54,1117670,54,0,12,0,,69,,131357,60,62,61,35,26,,66300,"0,6",4600,0
14.04.2024 11:45,"4,2",28,54,1117670,55,0,12,0,,69,,131358,59,65,61,22,26,,53600,"0,6",4300,0
14.04.2024 11:50,"4,14",28,54,1117680,54,0,12,0,,70,,131358,55,65,60,41,26,,61300,"0,6",4600,0
14.04.2024 11:55,"0,12",28,54,1117680,55,0,12,0,,0,,131358,51,65,61,47,26,,4900,"0,61",4500,0
14.04.2024 12:00,"0,13",28,55,1117680,55,0,12,0,,0,,131359,57,66,60,33,26,,0,"0,6",4100,0
14.04.2024 12:05,0,28,55,1117680,55,0,12,0,,0,,131359,46,66,59,44,26,,0,"0,6",3900,0
14.04.2024 12:10,"0,06",28,55,1117680,55,0,12,0,,0,,131360,45,66,57,45,26,,0,"0,61",4000,0
14.04.2024 12:15,0,28,55,1117680,55,0,12,0,,0,,131360,43,66,61,22,26,,0,"0,6",4100,0
14.04.2024 12:20,0,28,55,1117680,55,0,13,0,,0,,131360,32,65,60,32,26,,0,"0,61",4300,0
14.04.2024 12:25,0,28,55,1117680,55,0,13,0,,0,,131361,52,66,60,42,26,,0,"0,6",4100,0
14.04.2024 12:30,0,28,55,1117680,55,0,13,0,,0,,131361,57,66,61,28,26,,0,"0,6",4000,0
14.04.2024 12:35,0,28,55,1117680,55,0,13,0,,0,,131361,43,66,58,39,26,,0,"0,61",4000,0
14.04.2024 12:40,0,28,55,1117680,55,0,13,0,,0,,131362,43,65,60,43,26,,0,"0,6",4200,0
14.04.2024 12:45,0,28,55,1117680,55,0,13,0,,0,,131362,48,65,61,48,26,,0,"0,61",4100,0
14.04.2024 12:50,0,28,55,1117680,55,0,13,0,,0,,131362,56,65,61,42,26,,0,"0,61",4200,0
14.04.2024 12:55,0,28,55,1117680,55,0,13,0,,0,,131363,54,65,61,50,26,,0,"0,61",4100,0
14.04.2024 13:00,0,28,55,1117680,55,0,14,0,,0,,131363,46,65,60,49,26,,0,"0,6",4100,0
14.04.2024 13:05,0,28,55,1117680,55,0,14,0,,0,,131363,44,65,60,51,26,,0,"0,6",4000,0
14.04.2024 13:10,0,28,55,1117680,55,0,14,0,,0,,131364,44,65,59,47,26,,0,"0,6",3900,0
14.04.2024 13:15,0,28,55,1117680,55,0,14,0,,0,,131364,43,65,60,43,26,,0,"0,61",3700,0
14.04.2024 13:20,0,28,55,1117680,55,0,13,0,,70,,131364,51,64,60,41,26,,6900,"0,6",3700,0
14.04.2024 13:25,"4,15",28,55,1117680,55,0,13,0,,70,,131365,56,60,58,57,26,,76300,"0,6",2900,0
14.04.2024 13:30,"4,2",28,55,1117690,55,0,13,0,,70,,131365,60,64,61,54,26,,53800,"0,61",4400,0
14.04.2024 13:35,"4,17",28,54,1117690,55,0,13,0,,70,,131365,51,64,60,56,26,,48200,"0,6",4300,0
14.04.2024 13:40,"0,17",28,54,1117690,55,0,13,0,,0,,131366,46,65,61,51,26,,3400,"0,61",4400,0
14.04.2024 13:45,0,28,55,1117690,55,0,13,0,,0,,131366,47,65,61,52,26,,0,"0,61",4100,0
14.04.2024 13:50,0,28,55,1117690,55,0,13,0,,0,,131366,58,66,61,34,26,,0,"0,61",4000,0
14.04.2024 13:55,0,28,55,1117690,55,0,13,0,,0,,131367,55,66,60,35,26,,0,"0,61",4100,0
14.04.2024 14:00,"0,1",28,55,1117690,55,0,12,0,,0,,131367,55,66,60,35,26,,0,"0,58",3800,0
14.04.2024 14:20,0,28,55,1117690,55,0,12,0,,0,,131368,43,66,58,50,26,,0,"0,6",4100,0
14.04.2024 14:25,0,28,55,1117690,55,0,12,0,,0,,131369,47,66,59,47,26,,0,"0,61",4200,0
14.04.2024 14:30,0,28,55,1117690,55,0,13,0,,0,,131369,54,66,61,47,26,,0,"0,6",4200,0
14.04.2024 14:35,0,28,54,1117690,55,0,13,0,,0,,131370,50,66,60,48,26,,0,"0,6",4200,0
14.04.2024 14:40,0,28,55,1117690,55,0,12,0,,0,,131370,54,66,60,43,26,,0,"0,6",4100,0
14.04.2024 14:45,"0,02",28,55,1117690,55,0,13,0,,0,,131370,47,65,61,51,26,,0,"0,61",4000,0
14.04.2024 14:50,0,28,55,1117690,55,0,13,0,,0,,131371,40,65,61,50,26,,0,"0,6",4000,0
14.04.2024 14:55,0,29,55,1117690,55,0,13,0,,69,,131371,57,64,60,40,26,,22600,"0,61",3500,0
14.04.2024 15:00,"4,12",29,55,1117700,55,0,13,0,,69,,131371,60,60,60,34,26,,52500,"0,6",3900,0
14.04.2024 15:05,"4,17",29,55,1117700,55,0,13,0,,69,,131371,49,58,61,47,26,,48000,"0,61",4100,0
14.04.2024 15:10,"4,18",29,54,1117710,55,0,12,0,,70,,131372,58,65,61,30,26,,55000,"0,6",4100,0
14.04.2024 15:15,"4,18",29,55,1117710,55,0,12,0,,1,,131372,57,66,60,27,26,,2000,"0,6",4000,0
14.04.2024 15:20,"0,12",29,55,1117710,55,0,12,0,,1,,131373,48,65,61,28,26,,1400,"0,6",3900,0
14.04.2024 15:25,"0,01",29,55,1117710,55,0,13,0,,1,,131373,49,65,60,40,26,,0,"0,6",4200,0
14.04.2024 15:30,0,29,55,1117710,55,0,13,0,,0,,131373,42,65,59,45,26,,0,"0,61",3900,0
14.04.2024 15:35,0,29,55,1117710,55,0,13,0,,0,,131374,47,66,60,41,26,,0,"0,6",3800,0
14.04.2024 15:40,0,29,55,1117710,55,0,13,0,,0,,131374,42,65,61,41,26,,0,"0,6",4100,0
14.04.2024 15:45,0,29,55,1117710,55,0,13,0,,0,,131374,58,65,61,32,26,,0,"0,59",4000,0
14.04.2024 15:50,0,29,55,1117710,55,0,13,0,,0,,131375,58,66,61,28,26,,200,"0,6",3900,0
14.04.2024 15:55,0,29,55,1117710,55,0,12,0,,0,,131375,55,66,61,24,26,,0,"0,6",4000,0
14.04.2024 16:00,0,29,55,1117710,55,0,13,0,,0,,131375,43,65,60,39,26,,0,"0,61",3900,0
14.04.2024 16:05,"0,05",29,55,1117710,55,0,12,0,,0,,131376,53,66,58,16,26,,100,"0,6",3900,0
14.04.2024 16:10,0,29,55,1117710,55,0,12,0,,0,,131376,49,66,60,37,26,,0,"0,61",4200,0
14.04.2024 16:15,0,29,54,1117710,55,0,12,0,,0,,131376,40,65,59,42,26,,0,"0,61",4200,0
14.04.2024 16:20,"0,12",29,55,1117710,55,0,12,0,,0,,131377,58,65,61,19,26,,0,"0,58",4200,0
14.04.2024 16:25,0,29,55,1117710,55,0,12,0,,0,,131377,52,65,59,41,26,,0,"0,61",3800,0
14.04.2024 16:30,0,29,55,1117710,55,0,12,0,,0,,131377,49,64,60,46,26,,0,"0,6",3700,0
14.04.2024 16:35,"4,06",29,55,1117710,55,0,13,0,,70,,131378,39,64,56,47,26,,67900,"0,6",1400,0
14.04.2024 16:40,"4,18",29,55,1117720,55,0,13,0,,70,,131378,42,61,60,47,26,,47200,"0,6",4000,0
14.04.2024 16:45,"4,2",29,55,1117720,55,0,13,0,,70,,131378,60,65,62,34,26,,48400,"0,59",4100,0
14.04.2024 16:50,"4,27",29,54,1117720,54,0,13,0,,69,,131379,52,65,60,44,26,,53100,"0,6",4600,0
14.04.2024 16:55,"0,13",29,54,1117730,55,0,13,0,,0,,131379,45,65,61,51,26,,3300,"0,61",4300,0
14.04.2024 17:00,"0,06",29,55,1117730,55,0,13,0,,0,,131379,61,66,61,34,26,,800,"0,6",4100,0
14.04.2024 17:05,0,29,55,1117730,55,0,13,0,,0,,131380,51,66,57,35,26,,800,"0,61",4000,0
14.04.2024 17:10,0,29,55,1117730,55,0,12,0,,0,,131380,42,66,59,36,26,,0,"0,6",3900,0
14.04.2024 17:15,0,29,55,1117730,55,0,13,0,,0,,131380,50,66,60,49,26,,0,"0,6",4200,0
14.04.2024 17:20,0,29,55,1117730,55,0,13,0,,0,,131381,44,65,60,50,26,,0,"0,61",4300,0
14.04.2024 17:25,0,29,55,1117730,55,0,13,0,,0,,131381,49,65,60,51,26,,0,"0,6",4000,0
14.04.2024 17:30,0,29,55,1117730,55,0,13,0,,0,,131381,53,65,61,47,26,,0,"0,61",4000,0
14.04.2024 17:35,0,29,55,1117730,55,0,13,0,,0,,131382,57,66,61,37,26,,0,"0,6",4000,0
14.04.2024 17:40,0,29,55,1117730,55,0,13,0,,0,,131382,53,66,60,38,26,,0,"0,6",4100,0
14.04.2024 17:45,0,29,55,1117730,55,0,13,0,,0,,131382,46,65,60,46,26,,0,"0,6",4000,0
14.04.2024 17:50,0,29,55,1117730,55,0,13,0,,0,,131383,47,65,61,48,26,,0,"0,6",4000,0
14.04.2024 17:55,0,29,55,1117730,55,0,13,0,,0,,131383,40,65,61,49,26,,0,"0,6",4000,0
14.04.2024 18:00,0,29,55,1117730,55,0,14,0,,0,,131383,45,65,60,48,26,,0,"0,61",4000,0
14.04.2024 18:05,0,29,55,1117730,55,0,13,0,,0,,131384,60,65,61,42,26,,0,"0,61",4000,0
14.04.2024 18:10,0,29,55,1117730,55,0,13,0,,0,,131384,57,65,61,41,26,,0,"0,6",3800,0
14.04.2024 18:15,0,29,55,1117730,55,0,13,0,,70,,131384,51,64,59,43,26,,29800,"0,6",3700,0
14.04.2024 18:35,"4,26",29,54,1117740,55,0,12,0,,70,,131386,58,66,61,35,26,,50800,"0,59",4200,0
14.04.2024 18:40,"0,16",29,55,1117740,55,0,12,0,,1,,131386,60,66,61,26,26,,50800,"0,61",4300,0
14.04.2024 18:45,"0,01",29,55,1117740,55,0,12,0,,1,,131386,48,66,61,21,26,,3600,"0,61",4000,0
14.04.2024 18:50,"0,04",29,55,1117740,55,0,12,0,,1,,131387,43,66,58,36,26,,0,"0,61",3900,0
14.04.2024 18:55,0,29,55,1117740,55,0,12,0,,0,,131387,51,66,61,33,26,,900,"0,59",3900,0
14.04.2024 19:00,0,29,55,1117740,55,0,13,0,,0,,131387,41,65,61,36,26,,0,"0,6",3800,0
14.04.2024 19:05,0,29,55,1117740,55,0,13,0,,0,,131388,49,66,60,46,26,,0,"0,61",3900,0
14.04.2024 19:10,0,29,55,1117740,55,0,13,0,,0,,131388,56,66,60,41,26,,0,"0,6",3800,0
14.04.2024 19:15,0,29,55,1117740,55,0,13,0,,0,,131388,44,66,59,47,26,,0,"0,61",3800,0
14.04.2024 19:20,"0,12",29,55,1117740,55,0,12,0,,0,,131389,59,66,61,22,26,,0,"0,59",4000,0
14.04.2024 19:25,0,29,55,1117740,55,0,12,0,,0,,131389,52,66,59,36,26,,1400,"0,61",4000,0
14.04.2024 19:30,0,29,55,1117740,55,0,12,0,,0,,131389,43,66,60,46,26,,200,"0,6",3900,0
14.04.2024 19:35,0,29,55,1117740,55,0,12,0,,0,,131390,47,65,61,49,26,,0,"0,6",3900,0
14.04.2024 19:40,"0,1",29,55,1117740,55,0,12,0,,0,,131390,57,66,61,23,26,,0,"0,59",3900,0
14.04.2024 19:45,"0,01",29,55,1117740,55,0,12,0,,0,,131390,51,65,58,23,26,,600,"0,61",3900,0
14.04.2024 19:50,0,29,55,1117740,55,0,12,0,,0,,131391,49,65,61,21,26,,300,"0,6",3800,0
14.04.2024 19:55,"0,06",29,55,1117740,55,0,12,0,,70,,131391,55,64,59,18,26,,0,"0,59",3900,0
14.04.2024 20:00,"4,42",29,54,1117750,55,0,11,0,,70,,131391,56,58,56,53,26,,11100,"0,6",3600,0
14.04.2024 20:05,"4,23",29,55,1117760,55,0,12,0,,70,,131391,59,64,61,25,26,,106700,"0,59",0,0
14.04.2024 20:10,"4,15",29,54,1117760,54,0,12,0,,70,,131392,62,66,61,26,26,,71400,"0,58",4100,0
14.04.2024 20:15,"4,2",29,54,1117770,54,0,12,0,,0,,131392,51,66,59,46,26,,60100,"0,61",4800,0
14.04.2024 20:20,"0,1",29,55,1117770,55,0,12,0,,0,,131392,53,66,60,42,26,,3300,"0,6",4700,0
14.04.2024 20:25,"0,07",29,55,1117770,55,0,12,0,,0,,131393,55,66,60,38,26,,800,"0,59",4200,0
14.04.2024 20:30,0,29,55,1117770,55,0,12,0,,0,,131393,47,66,60,46,26,,100,"0,6",4200,0
14.04.2024 20:35,0,29,54,1117770,55,0,13,0,,0,,131394,41,65,61,49,26,,0,"0,6",4300,0
14.04.2024 20:40,0,29,55,1117770,55,0,13,0,,0,,131394,41,65,61,47,26,,0,"0,6",4300,0
14.04.2024 20:45,0,29,55,1117770,55,0,13,0,,0,,131394,45,65,59,49,26,,0,"0,61",4200,0
14.04.2024 20:50,"0,01",29,55,1117770,55,0,12,0,,0,,131395,56,66,60,16,26,,1100,"0,59",4000,0
14.04.2024 20:55,0,29,55,1117770,55,0,12,0,,0,,131395,47,66,61,18,26,,200,"0,6",4000,0
14.04.2024 21:00,0,29,55,1117770,55,0,12,0,,0,,131395,59,66,61,33,26,,0,"0,6",4000,0
14.04.2024 21:05,0,29,54,1117770,55,0,12,0,,0,,131396,43,66,61,43,26,,0,"0,61",4300,0
14.04.2024 21:10,0,29,55,1117770,55,0,12,0,,0,,131396,56,66,60,43,26,,0,"0,61",4200,0
14.04.2024 21:15,0,29,55,1117770,55,0,12,0,,0,,131396,60,66,61,39,26,,0,"0,61",4200,0
14.04.2024 21:20,0,29,55,1117770,55,0,13,0,,0,,131397,44,65,61,43,26,,0,"0,6",4100,0
14.04.2024 21:25,0,29,55,1117770,55,0,13,0,,0,,131397,52,65,60,45,26,,0,"0,61",4100,0
14.04.2024 21:30,0,29,55,1117770,55,0,13,0,,0,,131397,59,65,60,41,26,,200,"0,61",4000,0
14.04.2024 21:35,"4,08",29,55,1117770,55,0,13,0,,70,,131398,43,64,60,46,26,,0,"0,61",3700,0
14.04.2024 21:40,"4,18",29,55,1117770,55,0,12,0,,70,,131398,57,63,59,24,26,,50400,"0,6",900,0
14.04.2024 21:45,"4,24",29,55,1117780,55,0,12,0,,70,,131398,59,64,61,20,26,,67900,"0,6",3300,0
14.04.2024 21:50,"4,24",29,54,1117780,55,0,12,0,,69,,131399,56,65,61,30,26,,68700,"0,59",4000,0
14.04.2024 21:55,"0,19",28,54,1117790,55,0,12,0,,0,,131399,55,66,61,41,26,,60300,"0,6",4500,0
14.04.2024 22:00,"0,01",28,55,1117790,55,0,12,0,,0,,131399,48,66,61,45,26,,2600,"0,61",4400,0
14.04.2024 22:05,0,28,55,1117790,55,0,12,0,,0,,131400,53,66,61,42,26,,0,"0,61",4000,0
14.04.2024 22:10,"0,1",28,55,1117790,55,0,12,0,,0,,131400,56,66,60,18,26,,200,"0,59",4100,0
14.04.2024 22:15,"0,01",28,55,1117790,55,0,12,0,,0,,131400,55,66,60,38,26,,500,"0,61",3900,0
14.04.2024 22:35,0,28,55,1117790,55,0,13,0,,0,,131402,46,65,61,50,26,,0,"0,61",3900,0
14.04.2024 22:40,0,28,55,1117790,55,0,13,0,,0,,131402,46,64,61,48,26,,0,"0,61",3900,0
14.04.2024 22:45,0,28,55,1117790,55,0,13,0,,0,,131402,50,65,60,45,26,,0,"0,61",3900,0
14.04.2024 22:50,0,28,55,1117790,55,0,13,0,,0,,131403,46,64,60,45,26,,0,"0,6",4000,0
14.04.2024 22:55,0,28,55,1117790,55,0,13,0,,0,,131403,47,65,61,47,26,,1000,"0,6",3900,0
14.04.2024 23:00,0,28,55,1117790,55,0,14,0,,0,,131403,47,64,61,47,26,,0,"0,61",4000,0
14.04.2024 23:05,0,28,55,1117790,55,0,14,0,,0,,131404,46,64,59,46,26,,0,"0,6",4000,0
14.04.2024 23:10,0,28,55,1117790,55,0,14,0,,0,,131404,46,64,60,44,26,,0,"0,58",4000,0
14.04.2024 23:15,0,28,55,1117790,55,0,14,0,,0,,131404,47,64,61,40,26,,0,"0,6",3800,0
14.04.2024 23:20,0,28,55,1117790,55,0,14,0,,70,,131405,54,64,60,39,26,,0,"0,61",3700,0
14.04.2024 23:25,"4,15",28,56,1117790,55,0,14,0,,70,,131405,59,63,58,37,26,,7100,"0,61",3400,0
14.04.2024 23:30,"4,15",28,55,1117790,55,0,14,0,,70,,131405,57,62,61,36,26,,54000,"0,61",3900,0
14.04.2024 23:35,"4,15",28,54,1117800,55,0,15,0,,70,,131406,51,62,61,36,26,,46700,"0,61",4100,0
14.04.2024 23:40,"4,13",28,54,1117800,55,0,14,0,,70,,131406,53,64,60,43,26,,50100,"0,61",4500,0
14.04.2024 23:45,"0,14",28,55,1117800,55,0,14,0,,1,,131406,44,65,61,51,26,,47100,"0,61",4400,0
14.04.2024 23:50,"0,04",28,55,1117800,55,0,15,0,,1,,131407,44,65,61,51,26,,2600,"0,61",4100,0
14.04.2024 23:55,"0,07",28,55,1117800,55,0,14,0,,1,,131407,57,65,61,45,26,,200,"0,6",4200,0
15.04.2024 00:00,0,28,55,1117800,55,0,14,0,,0,,131407,54,66,59,50,26,,0,"0,6",4000,0
15.04.2024 00:05,0,28,55,1117800,55,0,14,0,,0,,131408,49,65,61,47,26,,0,"0,61",4100,0
15.04.2024 00:10,0,28,55,1117800,55,0,14,0,,0,,131408,47,65,61,51,26,,900,"0,61",4100,0
15.04.2024 00:15,0,28,55,1117800,55,0,14,0,,0,,131409,46,65,61,51,26,,0,"0,6",4100,0
15.04.2024 00:20,0,28,55,1117800,55,0,14,0,,0,,131409,45,64,61,50,26,,0,"0,61",4000,0
15.04.2024 00:25,0,28,55,1117800,55,0,15,0,,0,,131409,44,64,61,49,26,,0,"0,6",4000,0
15.04.2024 00:30,0,28,55,1117800,55,0,15,0,,0,,131410,43,63,61,49,26,,0,"0,61",3900,0
15.04.2024 00:35,0,28,55,1117800,55,0,15,0,,0,,131410,42,63,61,49,26,,0,"0,61",3900,0
15.04.2024 00:40,0,28,55,1117800,55,0,15,0,,0,,131410,42,62,61,48,26,,0,"0,61",3900,0
15.04.2024 00:45,0,28,55,1117800,55,0,15,0,,0,,131411,43,63,61,47,26,,0,"0,61",3900,0
15.04.2024 00:50,0,28,55,1117800,55,0,16,0,,0,,131411,44,63,61,46,26,,0,"0,61",3900,0
15.04.2024 00:55,0,28,55,1117800,55,0,16,0,,0,,131411,43,62,61,46,26,,0,"0,61",3800,0
15.04.2024 01:00,0,28,55,1117800,55,0,16,0,,0,,131412,42,62,61,45,26,,0,"0,61",3900,0
15.04.2024 01:05,0,28,55,1117800,55,0,16,0,,0,,131412,42,62,61,45,26,,0,"0,61",3800,0
15.04.2024 01:10,0,28,55,1117800,55,0,16,0,,0,,131412,41,61,61,45,26,,0,"0,61",3900,0
15.04.2024 01:15,0,28,55,1117800,55,0,16,0,,0,,131413,47,63,61,44,26,,0,"0,61",3800,0
15.04.2024 01:20,0,28,55,1117800,55,0,16,0,,0,,131413,44,63,60,41,26,,0,"0,61",3700,0
15.04.2024 01:25,"4,2",28,55,1117800,55,0,15,0,,70,,131413,61,61,60,47,26,,-6500,"0,6",3400,0
15.04.2024 01:30,"4,18",28,55,1117810,55,0,15,0,,70,,131413,56,60,60,57,26,,52300,"0,61",3200,0
15.04.2024 01:35,"4,12",28,55,1117810,55,0,15,0,,70,,131414,51,60,61,56,26,,42100,"0,61",4100,0
15.04.2024 01:40,"0,08",28,55,1117810,55,0,15,0,,1,,131414,50,59,61,56,26,,42900,"0,6",4200,0
15.04.2024 01:45,"0,06",28,55,1117810,55,0,15,0,,1,,131414,49,60,61,54,26,,1900,"0,6",4100,0
15.04.2024 01:50,"0,02",28,55,1117810,55,0,16,0,,1,,131415,48,60,61,54,26,,600,"0,6",4100,0
15.04.2024 01:55,"0,02",28,55,1117810,55,0,15,0,,0,,131415,57,64,60,42,26,,100,"0,6",4000,0
15.04.2024 02:00,0,28,55,1117810,55,0,15,0,,0,,131415,52,65,61,46,26,,0,"0,61",4000,0
15.04.2024 02:20,0,28,55,1117810,56,0,16,0,,0,,131417,47,64,61,52,26,,0,"0,61",3900,0
15.04.2024 02:25,0,28,55,1117810,56,0,16,0,,0,,131417,46,64,61,52,26,,0,"0,6",3800,0
15.04.2024 02:30,0,28,55,1117810,56,0,16,0,,0,,131417,46,63,61,51,26,,0,"0,6",3900,0
15.04.2024 02:35,0,28,55,1117810,56,0,16,0,,0,,131418,45,63,61,50,26,,0,"0,61",3800,0
15.04.2024 02:40,0,28,55,1117810,56,0,16,0,,0,,131418,44,63,61,49,26,,0,"0,6",3800,0
15.04.2024 02:45,0,28,55,1117810,56,0,17,0,,0,,131418,44,63,61,47,26,,0,"0,6",3800,0
15.04.2024 02:50,0,28,55,1117810,56,0,17,0,,0,,131419,44,62,61,47,26,,0,"0,61",3800,0
15.04.2024 02:55,0,28,55,1117810,56,0,17,0,,0,,131419,44,62,61,47,26,,0,"0,6",3800,0
15.04.2024 03:00,0,28,55,1117810,56,0,17,0,,0,,131419,43,61,61,47,26,,0,"0,61",3800,0
15.04.2024 03:05,0,28,55,1117810,56,0,17,0,,0,,131420,60,65,61,40,26,,0,"0,61",3700,0
15.04.2024 03:10,0,28,55,1117810,56,0,17,0,,0,,131420,59,64,61,40,26,,0,"0,61",3700,0
15.04.2024 03:15,0,28,55,1117810,55,0,17,0,,0,,131420,58,64,61,39,26,,0,"0,61",3700,0
15.04.2024 03:20,"4,17",28,55,1117810,56,0,17,0,,70,,131420,56,64,60,52,26,,0,"0,61",3600,0
15.04.2024 03:25,"4,18",28,55,1117820,56,0,18,0,,70,,131421,54,64,60,51,26,,48300,"0,61",2900,0
15.04.2024 03:30,"4,18",28,55,1117820,55,0,18,0,,70,,131421,53,63,61,49,26,,45500,"0,6",3700,0
15.04.2024 03:35,"0,17",28,55,1117820,55,0,18,0,,0,,131421,52,63,61,48,26,,43700,"0,61",4000,0
15.04.2024 03:40,"0,04",28,55,1117830,55,0,18,0,,0,,131422,50,62,61,47,26,,3300,"0,61",4100,0
15.04.2024 03:45,0,28,55,1117830,55,0,18,0,,0,,131422,49,62,61,47,26,,200,"0,61",4000,0
15.04.2024 03:50,0,28,55,1117830,55,0,18,0,,0,,131422,48,61,61,46,26,,0,"0,61",3900,0
15.04.2024 03:55,0,28,55,1117830,55,0,18,0,,0,,131423,47,61,61,46,26,,0,"0,6",3900,0
15.04.2024 04:00,0,28,55,1117830,56,0,18,0,,0,,131423,47,61,61,48,26,,0,"0,6",3900,0
15.04.2024 04:05,0,28,55,1117830,56,0,19,0,,0,,131423,46,61,61,47,26,,0,"0,6",3900,0
15.04.2024 04:10,0,28,55,1117830,56,0,19,0,,0,,131424,46,61,61,47,26,,0,"0,6",3900,0
15.04.2024 04:15,0,28,55,1117830,56,0,19,0,,0,,131424,46,60,61,47,26,,0,"0,61",3800,0
15.04.2024 04:20,0,28,55,1117830,56,0,19,0,,0,,131424,45,60,61,46,26,,0,"0,6",3800,0
15.04.2024 04:25,0,28,55,1117830,56,0,19,0,,0,,131425,45,60,61,46,26,,0,"0,6",3800,0
15.04.2024 04:30,0,28,55,1117830,56,0,19,0,,0,,131425,44,59,61,45,26,,0,"0,61",3800,0
15.04.2024 04:35,0,28,55,1117830,56,0,19,0,,0,,131425,44,59,61,45,26,,0,"0,6",3800,0
15.04.2024 04:40,0,28,55,1117830,56,0,20,0,,0,,131426,43,58,61,45,26,,0,"0,61",3800,0
15.04.2024 04:45,0,28,55,1117830,56,0,20,0,,0,,131426,43,58,61,44,26,,0,"0,61",3800,0
15.04.2024 04:50,0,28,55,1117830,56,0,20,0,,0,,131426,43,58,61,44,26,,0,"0,61",3800,0
15.04.2024 04:55,0,28,55,1117830,56,0,20,0,,0,,131427,43,58,61,44,26,,0,"0,6",3900,0
15.04.2024 05:00,0,28,55,1117830,56,0,20,0,,0,,131427,42,58,61,43,26,,0,"0,61",3800,0
15.04.2024 05:05,0,28,55,1117830,56,0,20,0,,0,,131427,42,57,61,43,26,,0,"0,6",3700,0
15.04.2024 05:10,0,28,55,1117830,56,0,20,0,,0,,131428,42,57,61,43,26,,0,"0,61",3700,0
15.04.2024 05:15,"5,14",28,55,1117830,56,0,20,0,,70,,131428,42,62,59,45,26,,0,"0,6",3600,0
15.04.2024 05:20,"4,16",28,56,1117830,56,0,20,0,,70,,131428,44,62,60,46,26,,24000,"0,6",3000,0
15.04.2024 05:25,"4,15",28,55,1117830,55,0,20,0,,70,,131428,57,63,61,48,26,,51600,"0,6",3400,0
15.04.2024 05:30,"4,21",28,55,1117830,55,0,19,0,,69,,131429,54,65,61,50,26,,44700,"0,6",4000,0
15.04.2024 05:35,"0,14",28,55,1117840,55,0,19,0,,0,,131429,44,65,60,53,26,,43400,"0,6",4200,0
15.04.2024 05:40,"0,02",28,55,1117840,55,0,19,0,,0,,131429,46,65,61,53,26,,2000,"0,61",4200,0
15.04.2024 05:45,0,28,55,1117840,55,0,19,0,,0,,131430,45,64,61,52,26,,100,"0,6",4100,0
15.04.2024 05:50,0,28,55,1117840,55,0,18,0,,0,,131430,45,64,61,52,26,,0,"0,61",4100,0
15.04.2024 05:55,0,28,55,1117840,55,0,18,0,,0,,131430,56,65,61,48,26,,1000,"0,6",3900,0
15.04.2024 06:00,0,28,55,1117840,55,0,18,0,,0,,131431,49,65,61,53,26,,0,"0,6",4100,0
15.04.2024 06:05,0,28,55,1117840,55,0,18,0,,0,,131431,48,65,61,52,26,,0,"0,6",4000,0
15.04.2024 06:10,0,28,55,1117840,55,0,17,0,,0,,131432,50,65,61,51,26,,0,"0,61",4000,0
15.04.2024 06:15,0,28,55,1117840,55,0,17,0,,0,,131432,44,65,61,51,26,,0,"0,6",4000,0
15.04.2024 06:20,0,28,55,1117840,55,0,16,0,,0,,131432,46,65,61,53,26,,0,"0,6",4000,0
15.04.2024 06:25,0,28,55,1117840,55,0,15,0,,0,,131433,55,66,61,41,26,,200,"0,6",4000,0
15.04.2024 06:30,0,28,55,1117840,55,0,15,0,,0,,131433,46,65,61,50,26,,0,"0,6",3900,0
15.04.2024 06:35,0,28,55,1117840,55,0,15,0,,0,,131433,41,65,61,49,26,,0,"0,6",4000,0
15.04.2024 06:40,0,28,55,1117840,55,0,15,0,,0,,131434,41,64,61,48,26,,0,"0,6",4000,0
15.04.2024 06:45,0,28,55,1117840,55,0,15,0,,0,,131434,58,65,61,41,26,,0,"0,6",4000,0
15.04.2024 06:50,0,28,55,1117840,55,0,15,0,,0,,131434,55,65,61,44,26,,0,"0,61",3900,0
15.04.2024 06:55,0,28,55,1117840,55,0,15,0,,0,,131435,50,65,59,50,26,,0,"0,6",3900,0
15.04.2024 07:00,0,28,55,1117840,55,0,14,0,,0,,131435,59,65,61,36,26,,0,"0,6",3800,0
15.04.2024 07:05,0,28,55,1117840,55,0,14,0,,0,,131435,55,64,61,35,26,,0,"0,61",3800,0
15.04.2024 07:10,"4,1",28,55,1117840,55,0,14,0,,70,,131436,48,64,60,48,26,,-7800,"0,6",3600,0
15.04.2024 07:15,"4,13",28,55,1117840,55,0,14,0,,70,,131436,54,62,60,47,26,,47300,"0,6",3300,0
15.04.2024 07:20,"4,15",28,55,1117850,55,0,14,0,,70,,131436,58,64,61,38,26,,42700,"0,6",3900,0
15.04.2024 07:25,"0,19",28,55,1117850,55,0,14,0,,1,,131436,59,65,61,42,26,,43300,"0,6",4100,0
15.04.2024 07:30,"0,08",28,55,1117850,55,0,12,0,,1,,131437,58,66,61,20,26,,3800,"0,6",4200,0
15.04.2024 07:35,"0,09",28,55,1117850,55,0,12,0,,1,,131437,57,66,61,28,26,,1100,"0,6",4000,0
15.04.2024 07:40,0,28,55,1117850,56,0,12,0,,0,,131438,48,66,59,39,26,,0,"0,61",3900,0
15.04.2024 07:45,0,28,55,1117850,56,0,12,0,,0,,131438,58,66,61,38,26,,0,"0,6",3800,0
15.04.2024 07:50,0,28,55,1117850,55,0,12,0,,0,,131438,56,66,60,44,26,,0,"0,6",4000,0
15.04.2024 07:55,"0,06",28,55,1117850,55,0,13,0,,0,,131438,47,66,59,48,26,,0,"0,6",4000,0
15.04.2024 08:00,0,28,55,1117850,55,0,12,0,,0,,131439,55,66,58,39,26,,0,"0,6",3900,0
15.04.2024 08:05,"0,09",28,55,1117850,55,0,12,0,,0,,131439,57,66,60,28,26,,0,"0,59",3900,0
15.04.2024 08:10,0,28,55,1117850,55,0,12,0,,0,,131440,47,66,59,47,26,,0,"0,6",3900,0
15.04.2024 08:15,"0,04",28,55,1117850,55,0,12,0,,0,,131440,52,66,60,49,26,,0,"0,6",3900,0
15.04.2024 08:20,0,28,55,1117850,55,0,12,0,,0,,131440,58,65,60,36,26,,0,"0,59",3900,0
15.04.2024 08:25,"0,01",28,55,1117850,55,0,12,0,,0,,131441,57,65,61,24,26,,0,"0,61",4000,0
15.04.2024 08:30,0,28,55,1117850,55,0,12,0,,0,,131441,56,64,61,34,26,,0,"0,61",3800,0
15.04.2024 08:35,"4,18",28,55,1117850,55,0,13,0,,70,,131441,54,64,61,34,26,,0,"0,61",3800,0
15.04.2024 08:40,"4,18",28,55,1117850,55,0,13,0,,70,,131441,50,61,55,41,26,,700,"0,6",700,0
15.04.2024 08:45,"4,18",28,55,1117850,55,0,13,0,,70,,131442,53,56,58,37,26,,18100,"0,6",1600,0
15.04.2024 08:50,"4,15",28,55,1117850,54,0,13,0,,70,,131442,54,57,57,40,26,,-700,"0,59",1900,0
15.04.2024 08:55,"4,14",28,54,1117850,53,0,13,0,,70,,131442,55,56,57,54,26,,2200,"0,6",2300,0
15.04.2024 09:00,"4,15",28,54,1117850,53,0,13,0,,70,,131442,54,56,57,55,26,,-1500,"0,61",2000,0
15.04.2024 09:05,"4,49",28,54,1117850,53,0,13,0,,70,,131442,55,56,55,53,26,,0,"0,6",2000,0
15.04.2024 09:10,"4,44",28,53,1117850,53,0,12,0,,70,,131442,55,55,54,53,26,,-400,"0,59",0,0
15.04.2024 09:15,"4,18",28,53,1117850,52,0,12,0,,70,,131442,53,55,54,53,26,,0,"0,6",0,0
15.04.2024 09:20,"4,18",28,52,1117850,51,0,12,0,,70,,131442,52,54,54,30,26,,-600,"0,61",1900,0
15.04.2024 09:25,"4,13",28,52,1117850,51,0,12,0,,70,,131443,49,54,54,32,26,,-300,"0,61",2200,0
15.04.2024 09:30,"4,13",28,52,1117850,51,0,13,0,,70,,131443,48,53,54,30,26,,-500,"0,61",2400,0
15.04.2024 09:35,"4,12",28,51,1117850,50,0,13,0,,70,,131443,39,53,53,39,26,,-200,"0,6",2500,0
15.04.2024 09:40,"4,18",28,51,1117850,50,0,13,0,,70,,131443,52,53,54,50,26,,0,"0,61",2600,0
15.04.2024 09:45,"4,14",28,51,1117850,50,0,13,0,,70,,131443,49,53,54,47,26,,-700,"0,61",2200,0
15.04.2024 09:50,"4,18",28,51,1117850,50,0,13,0,,70,,131444,37,52,52,50,26,,-100,"0,61",2300,0
15.04.2024 09:55,"4,1",28,51,1117850,49,0,13,0,,70,,131444,45,52,53,43,26,,-300,"0,61",2400,0
15.04.2024 10:00,"4,11",28,50,1117850,49,0,13,0,,70,,131444,49,53,53,46,26,,-200,"0,61",2400,0
15.04.2024 10:05,"4,1",28,50,1117850,49,0,13,0,,70,,131444,49,52,53,42,26,,900,"0,61",2500,0
15.04.2024 10:10,"4,13",28,50,1117850,49,0,14,0,,70,,131444,40,52,52,47,26,,-300,"0,61",2500,0
15.04.2024 10:15,"4,1",28,50,1117850,49,0,13,0,,70,,131445,44,52,49,40,26,,-500,"0,6",2400,0
15.04.2024 10:20,"4,49",28,50,1117850,49,0,13,0,,70,,131445,50,52,52,48,26,,-300,"0,61",0,0
15.04.2024 10:25,"4,13",28,49,1117850,48,0,12,0,,70,,131445,51,51,51,45,26,,300,"0,6",0,0
15.04.2024 10:30,"4,18",28,49,1117850,48,0,12,0,,70,,131445,50,51,51,39,26,,-500,"0,6",2400,0
15.04.2024 10:35,"4,08",28,49,1117850,48,0,12,0,,70,,131445,44,51,51,40,26,,-100,"0,61",2200,0
15.04.2024 10:40,"4,18",28,49,1117850,48,0,12,0,,70,,131445,50,50,49,50,26,,-600,"0,61",0,0
15.04.2024 10:45,"4,13",28,49,1117850,48,0,12,0,,70,,131446,46,50,50,48,26,,-300,"0,61",2000,0
15.04.2024 10:50,"4,18",28,48,1117850,47,0,13,0,,70,,131446,41,50,50,43,26,,-26400,"0,61",2300,0
15.04.2024 10:55,"4,18",28,48,1117850,47,0,13,0,,70,,131446,48,49,49,41,26,,-100,"0,6",1800,0
15.04.2024 11:00,"4,15",28,48,1117850,47,0,13,0,,70,,131446,43,49,49,40,26,,-600,"0,61",1600,0
15.04.2024 11:05,"4,13",28,47,1117850,46,0,13,0,,70,,131446,35,49,49,40,26,,-200,"0,61",1900,0
15.04.2024 11:10,"4,13",28,46,1117850,46,0,13,0,,70,,131446,39,49,46,42,26,,-44300,"0,61",1400,0
15.04.2024 11:15,"4,25",28,47,1117850,46,0,12,0,,70,,131446,47,48,48,47,26,,24800,"0,59",1000,0
15.04.2024 11:20,"4,18",28,49,1117860,46,0,13,0,,70,,131447,45,48,53,43,26,,65700,"0,61",4200,0
15.04.2024 11:25,"4,18",28,47,1117870,45,0,12,0,,70,,131447,58,60,57,59,26,,93000,"0,6",400,0
15.04.2024 11:30,"4,18",28,48,1117870,46,0,12,0,,70,,131448,52,61,58,21,26,,52000,"0,6",10000,0
15.04.2024 11:35,"4,15",28,49,1117870,48,0,12,0,,70,,131448,54,58,55,56,26,,32500,"0,61",8000,0
15.04.2024 11:40,"4,22",28,52,1117870,50,0,13,0,,70,,131449,55,57,57,56,26,,15900,"0,61",5300,0
15.04.2024 11:45,"4,18",28,52,1117880,51,0,13,0,,70,,131449,53,56,56,39,26,,-1200,"0,61",3100,0
15.04.2024 11:50,"4,13",28,52,1117880,51,0,13,0,,70,,131450,47,54,54,36,26,,-8200,"0,61",2400,0
15.04.2024 11:55,"4,2",28,52,1117880,51,0,13,0,,70,,131450,48,54,54,32,26,,-5900,"0,6",1900,0
15.04.2024 12:00,"4,15",28,51,1117880,51,0,13,0,,70,,131450,41,53,53,51,26,,-5800,"0,61",1700,0
15.04.2024 12:05,"4,13",28,51,1117880,50,0,14,0,,70,,131450,48,52,53,51,26,,-3600,"0,61",1700,0
15.04.2024 12:10,"4,18",28,51,1117880,50,0,14,0,,70,,131450,49,52,53,31,26,,-5300,"0,61",1600,0
15.04.2024 12:15,"4,11",28,50,1117880,50,0,14,0,,70,,131450,39,52,52,40,26,,-4900,"0,61",1700,0
15.04.2024 12:20,"4,11",28,50,1117880,49,0,14,0,,70,,131450,34,51,52,41,26,,-3300,"0,61",1800,0
15.04.2024 12:25,"4,1",28,49,1117880,49,0,13,0,,70,,131451,48,51,51,50,26,,-4300,"0,61",2000,0
15.04.2024 12:30,"4,09",28,49,1117880,48,0,13,0,,70,,131451,49,51,51,34,26,,-2600,"0,61",2000,0
15.04.2024 12:35,"4,12",28,49,1117880,48,0,13,0,,70,,131451,41,51,49,38,26,,-4500,"0,61",2000,0
15.04.2024 12:40,"4,15",28,48,1117880,48,0,13,0,,70,,131451,48,50,51,47,26,,-4300,"0,61",1900,0
15.04.2024 12:45,"4,12",28,48,1117880,47,0,13,0,,70,,131451,48,50,51,34,26,,-500,"0,61",1800,0
15.04.2024 12:50,"4,13",28,48,1117880,47,0,12,0,,70,,131451,48,49,50,45,26,,-600,"0,59",1700,0
15.04.2024 12:55,"4,21",28,48,1117880,47,0,12,0,,70,,131452,48,49,50,44,26,,-1300,"0,61",1600,0
15.04.2024 13:00,"4,5",28,47,1117880,47,0,12,0,,70,,131452,48,49,49,48,26,,-2700,"0,61",1600,0
15.04.2024 13:05,"4,45",28,47,1117880,47,0,12,0,,70,,131452,47,48,49,47,25,,-2300,"0,6",1400,0
15.04.2024 13:10,"4,07",28,47,1117880,46,0,13,0,,70,,131452,45,48,48,45,25,,-3600,"0,61",1500,0
15.04.2024 13:15,"4,12",28,47,1117880,46,0,13,0,,70,,131452,41,48,48,35,26,,-4000,"0,61",1400,0
15.04.2024 13:20,"4,15",28,46,1117880,46,0,13,0,,70,,131452,46,47,48,45,25,,-2700,"0,61",1400,0
15.04.2024 13:25,"4,12",28,46,1117880,45,0,13,0,,70,,131452,43,47,47,36,25,,-3500,"0,61",1400,0
15.04.2024 13:30,"4,18",28,47,1117880,45,0,13,0,,70,,131452,47,48,49,41,25,,45300,"0,61",2000,0
15.04.2024 13:35,"4,12",28,49,1117880,45,0,13,0,,70,,131453,53,55,55,43,25,,81500,"0,61",6000,0
15.04.2024 13:40,"4,11",28,48,1117890,45,0,12,0,,70,,131453,58,61,59,33,25,,69100,"0,61",7900,0
15.04.2024 13:45,"4,15",28,49,1117900,47,0,13,0,,70,,131454,53,60,59,43,25,,72200,"0,61",9200,0
15.04.2024 13:50,"4,12",28,50,1117900,49,0,13,0,,70,,131455,50,60,60,45,25,,66700,"0,61",8300,0
15.04.2024 13:55,"4,1",28,51,1117910,50,0,13,0,,70,,131456,54,61,59,34,25,,22700,"0,61",7200,0
15.04.2024 14:00,"4,18",28,51,1117910,51,0,13,0,,70,,131456,54,59,58,56,25,,16300,"0,61",5800,0
15.04.2024 14:05,"4,48",28,52,1117910,51,0,13,0,,70,,131457,59,61,60,44,26,,60700,"0,6",6700,0
15.04.2024 14:10,"4,13",28,52,1117910,52,0,12,0,,70,,131457,61,63,61,31,26,,30800,"0,61",6300,0
15.04.2024 14:15,"4,18",28,53,1117920,53,0,13,0,,70,,131458,47,63,60,51,26,,51900,"0,61",6000,0
15.04.2024 14:20,"4,23",28,54,1117920,54,0,13,0,,0,,131458,53,64,61,48,26,,56700,"0,61",5300,0
15.04.2024 14:25,"0,13",28,55,1117920,55,0,13,0,,0,,131459,48,65,60,51,26,,1600,"0,61",4600,0
15.04.2024 14:30,"0,08",28,54,1117920,55,0,13,0,,0,,131459,49,65,59,51,26,,700,"0,61",4500,0
15.04.2024 14:35,"0,1",28,55,1117920,55,0,13,0,,0,,131459,56,66,61,26,26,,0,"0,59",4400,0
15.04.2024 14:40,0,28,55,1117920,55,0,13,0,,0,,131460,47,66,61,38,26,,0,"0,61",4600,0
15.04.2024 14:45,0,28,55,1117920,55,0,13,0,,0,,131460,52,66,61,40,26,,0,"0,61",4300,0
15.04.2024 14:50,0,28,55,1117920,55,0,13,0,,0,,131460,54,66,60,47,26,,0,"0,61",4400,0
15.04.2024 14:55,"0,01",28,55,1117920,55,0,13,0,,0,,131461,43,66,61,34,26,,0,"0,61",4200,0
15.04.2024 15:00,0,28,55,1117920,55,0,12,0,,0,,131461,54,66,61,19,26,,600,"0,61",4000,0
