Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
15.04.2024 15:05,"0,1",28,55,1117920,55,0,12,0,,0,,131461,56,66,57,36,26,,0,"0,59",3900,0
15.04.2024 15:10,0,28,55,1117920,55,0,13,0,,0,,131462,39,66,61,35,26,,0,"0,61",4200,0
15.04.2024 15:15,0,28,55,1117920,55,0,13,0,,0,,131462,40,66,57,46,26,,0,"0,61",4000,0
15.04.2024 15:20,"0,06",28,55,1117920,55,0,13,0,,0,,131462,56,66,61,43,26,,700,"0,6",3900,0
15.04.2024 15:25,0,28,55,1117920,55,0,13,0,,0,,131463,54,66,60,45,26,,0,"0,61",4100,0
15.04.2024 15:30,"0,01",28,55,1117920,55,0,13,0,,0,,131463,58,66,61,34,26,,100,"0,61",3800,0
15.04.2024 15:35,0,28,55,1117920,55,0,13,0,,0,,131464,39,65,58,49,26,,0,"0,61",4000,0
15.04.2024 15:40,0,28,55,1117920,55,0,13,0,,0,,131464,47,65,60,44,26,,0,"0,6",3800,0
15.04.2024 15:45,"0,12",28,55,1117920,55,0,12,0,,69,,131464,56,58,58,49,26,,10300,"0,59",2800,0
15.04.2024 15:50,"4,46",28,55,1117930,55,0,12,0,,69,,131464,59,61,60,37,26,,75900,"0,6",2700,0
15.04.2024 15:55,"4,1",28,55,1117930,55,0,12,0,,69,,131465,56,63,60,38,26,,36500,"0,61",4200,0
15.04.2024 16:00,"4,18",28,54,1117940,54,0,12,0,,70,,131465,57,65,61,49,26,,66900,"0,6",4700,0
15.04.2024 16:05,"4,18",28,54,1117940,55,0,13,0,,1,,131465,47,66,60,55,26,,1300,"0,61",4600,0
15.04.2024 16:10,"0,1",28,55,1117940,55,0,13,0,,1,,131466,48,67,58,47,26,,1300,"0,6",4400,0
15.04.2024 16:15,"0,09",28,54,1117940,55,0,13,0,,1,,131466,43,66,61,46,26,,0,"0,59",4400,0
15.04.2024 16:20,0,28,54,1117940,55,0,13,0,,0,,131466,37,66,61,46,26,,0,"0,61",4500,0
15.04.2024 16:25,0,28,55,1117940,55,0,13,0,,0,,131467,38,65,61,45,26,,0,"0,61",4400,0
15.04.2024 16:30,0,28,55,1117940,55,0,14,0,,0,,131467,38,65,61,45,26,,0,"0,61",4300,0
15.04.2024 16:35,0,28,55,1117940,55,0,14,0,,0,,131468,39,65,61,48,26,,0,"0,61",4100,0
15.04.2024 16:40,0,28,55,1117940,55,0,14,0,,0,,131468,45,65,61,48,26,,0,"0,6",4200,0
15.04.2024 16:45,"0,05",28,55,1117940,55,0,14,0,,0,,131468,59,66,61,40,26,,200,"0,61",4100,0
15.04.2024 16:50,0,28,55,1117940,55,0,14,0,,0,,131469,58,65,61,40,25,,0,"0,6",4100,0
15.04.2024 16:55,0,28,55,1117940,55,0,14,0,,0,,131469,56,65,61,40,25,,0,"0,61",4200,0
15.04.2024 17:00,0,28,55,1117940,55,0,14,0,,0,,131469,60,66,61,33,25,,600,"0,6",4000,0
15.04.2024 17:05,"0,06",28,55,1117940,56,0,13,100,,70,,131470,60,66,61,23,29,,25700,"0,61",3800,100
15.04.2024 17:10,"6,58",34,55,1117950,55,0,12,100,,70,,131470,56,66,60,32,35,,95200,"0,6",4000,100
15.04.2024 17:15,"6,6",33,55,1117960,55,0,12,100,,70,,131470,59,65,61,33,34,,55900,"0,6",4000,100
15.04.2024 17:20,"6,54",32,55,1117960,55,0,12,100,,70,,131471,52,65,59,39,33,,19500,"0,6",3900,100
15.04.2024 17:25,"6,56",32,55,1117960,55,0,12,100,,70,,131471,54,64,60,31,32,,5300,"0,61",3800,100
15.04.2024 17:30,"6,53",32,55,1117960,55,0,12,100,,70,,131471,53,62,59,38,32,,3900,"0,61",3500,100
15.04.2024 17:35,"6,6",31,55,1117960,55,0,12,100,,70,,131472,43,60,55,43,31,,3400,"0,61",3200,100
15.04.2024 17:40,"6,6",31,55,1117960,55,0,12,100,,70,,131472,56,58,58,54,31,,2200,"0,6",2400,100
15.04.2024 17:45,"6,5",31,55,1117960,54,0,13,100,,70,,131472,47,57,57,50,31,,1900,"0,61",2500,100
15.04.2024 17:50,"6,55",30,55,1117960,54,0,13,100,,70,,131472,46,57,57,41,30,,1800,"0,6",2900,100
15.04.2024 17:55,"6,55",30,54,1117960,53,0,13,100,,70,,131472,34,57,57,41,30,,1500,"0,6",2900,100
15.04.2024 18:00,"6,58",30,54,1117960,53,0,13,100,,70,,131473,36,57,57,44,30,,1300,"0,6",3200,100
15.04.2024 18:05,"6,5",30,54,1117960,53,0,13,100,,70,,131473,37,57,55,42,30,,1200,"0,61",3400,100
15.04.2024 18:10,"6,5",29,54,1117960,53,0,13,100,,70,,131473,42,56,57,41,30,,1100,"0,6",3500,100
15.04.2024 18:15,"6,6",29,54,1117960,52,0,13,100,,70,,131474,38,57,55,41,29,,900,"0,6",3400,100
15.04.2024 18:20,"6,6",29,54,1117960,52,0,13,100,,70,,131474,40,57,56,28,29,,900,"0,6",3300,100
15.04.2024 18:25,"6,58",29,53,1117960,52,0,14,100,,70,,131474,30,56,57,29,29,,800,"0,6",3200,100
15.04.2024 18:30,"6,55",29,53,1117960,52,0,13,100,,70,,131474,48,56,55,44,29,,700,"0,6",3000,100
15.04.2024 18:35,"6,58",28,53,1117960,52,0,14,100,,70,,131475,52,56,56,44,29,,600,"0,6",2800,100
15.04.2024 18:40,"6,62",28,52,1117960,52,0,13,100,,70,,131475,54,55,55,54,28,,500,"0,6",2300,100
15.04.2024 18:45,"6,55",28,53,1117960,52,0,13,100,,70,,131475,53,55,56,54,28,,400,"0,6",2900,100
15.04.2024 18:50,"6,56",28,53,1117960,52,0,13,100,,70,,131475,45,55,55,52,28,,200,"0,6",2900,100
15.04.2024 18:55,"6,57",28,53,1117960,51,0,13,100,,70,,131476,44,54,55,50,28,,100,"0,6",2900,100
15.04.2024 19:00,"6,5",28,53,1117960,51,0,13,100,,70,,131476,39,54,54,48,28,,0,"0,61",2800,100
15.04.2024 19:05,"6,54",28,52,1117960,51,0,13,100,,70,,131476,38,54,55,46,28,,0,"0,61",2900,100
15.04.2024 19:10,"6,5",27,52,1117960,51,0,13,100,,70,,131476,37,54,55,45,28,,0,"0,6",3000,100
15.04.2024 19:15,"6,53",27,52,1117960,51,0,14,100,,70,,131477,37,54,54,44,28,,100,"0,61",2900,100
15.04.2024 19:20,"6,6",27,52,1117960,51,0,13,100,,70,,131477,40,54,53,37,27,,0,"0,6",2600,100
15.04.2024 19:25,"6,58",27,52,1117960,51,0,13,100,,70,,131477,51,54,54,51,27,,100,"0,6",2200,100
15.04.2024 19:30,"6,59",27,51,1117960,50,0,13,100,,70,,131477,52,54,53,52,27,,100,"0,6",2300,100
15.04.2024 19:35,"6,54",27,51,1117960,50,0,13,100,,70,,131477,48,53,53,39,27,,0,"0,6",2400,100
15.04.2024 19:40,"6,5",27,51,1117960,50,0,12,100,,70,,131478,41,53,50,37,27,,0,"0,61",2500,100
15.04.2024 19:45,"6,49",27,51,1117960,50,0,13,100,,70,,131478,43,53,53,39,27,,0,"0,6",2500,100
15.04.2024 19:50,"6,42",26,50,1117960,49,0,13,100,,70,,131478,51,53,53,51,27,,0,"0,6",2800,100
15.04.2024 19:55,"6,45",26,50,1117960,49,0,12,100,,70,,131478,42,53,51,47,27,,0,"0,61",2800,100
15.04.2024 20:00,"6,55",26,50,1117960,49,0,13,100,,70,,131479,47,52,52,47,27,,-100,"0,6",2400,100
15.04.2024 20:05,"6,51",26,50,1117960,49,0,12,100,,70,,131479,46,52,51,39,26,,-200,"0,61",2300,100
15.04.2024 20:10,"6,53",26,49,1117960,48,0,12,100,,70,,131479,50,51,51,48,26,,-200,"0,59",1500,100
15.04.2024 20:15,"6,57",26,48,1117960,48,0,12,100,,70,,131479,49,50,50,49,26,,-200,"0,6",1200,100
15.04.2024 20:20,"6,54",26,48,1117960,48,0,12,100,,70,,131479,48,50,50,49,26,,-200,"0,61",1400,100
15.04.2024 20:25,"6,53",26,48,1117960,47,0,12,100,,70,,131479,47,49,50,41,26,,-100,"0,61",1600,100
15.04.2024 20:30,"6,53",26,48,1117960,47,0,12,100,,70,,131479,41,49,49,41,26,,-100,"0,6",1500,100
15.04.2024 20:35,"6,6",26,47,1117960,47,0,12,100,,70,,131479,47,49,49,45,26,,-100,"0,61",1600,100
15.04.2024 20:40,"6,53",26,47,1117960,46,0,12,100,,70,,131480,42,49,48,37,26,,-100,"0,61",1800,100
15.04.2024 20:45,"6,51",26,47,1117960,46,0,12,100,,70,,131480,30,49,47,34,26,,0,"0,61",2000,100
15.04.2024 20:50,"6,62",26,47,1117960,46,0,12,100,,70,,131480,47,49,49,43,26,,0,"0,61",2000,100
15.04.2024 20:55,"6,5",26,46,1117960,45,0,12,100,,70,,131480,47,47,47,45,26,,0,"0,6",0,100
15.04.2024 21:00,"6,53",26,46,1117960,45,0,12,100,,70,,131480,46,47,47,46,26,,0,"0,61",1400,100
15.04.2024 21:05,"6,48",25,46,1117960,45,0,12,100,,70,,131480,45,46,47,44,26,,0,"0,61",1600,100
15.04.2024 21:10,"6,48",25,45,1117960,44,0,12,100,,70,,131480,43,47,47,39,26,,0,"0,61",1600,100
15.04.2024 21:15,"6,6",25,45,1117960,44,0,12,100,,70,,131480,44,46,47,37,26,,-100,"0,59",1600,100
15.04.2024 21:20,"6,5",25,44,1117960,44,0,12,100,,70,,131481,45,46,45,43,26,,-300,"0,6",0,100
15.04.2024 21:25,"6,53",25,44,1117960,44,0,12,100,,70,,131481,44,46,46,44,25,,-400,"0,61",1300,100
15.04.2024 21:30,"6,43",25,44,1117960,43,0,12,100,,70,,131481,44,45,45,41,25,,-500,"0,59",0,100
15.04.2024 21:35,"6,53",25,44,1117960,43,0,12,100,,70,,131481,42,44,45,43,25,,-600,"0,6",1100,100
15.04.2024 21:40,"6,55",25,43,1117960,43,0,12,100,,70,,131481,37,44,45,42,25,,-600,"0,61",1200,100
15.04.2024 21:45,"6,55",25,43,1117960,43,0,12,100,,70,,131481,36,44,44,32,25,,-700,"0,61",1200,100
15.04.2024 21:50,"6,55",25,43,1117960,42,0,12,100,,70,,131481,43,44,44,42,25,,-600,"0,59",1000,100
15.04.2024 21:55,"6,55",25,43,1117960,42,0,12,100,,70,,131481,41,44,44,23,25,,-600,"0,61",1400,100
15.04.2024 22:00,"6,5",25,42,1117960,42,0,12,100,,70,,131481,41,44,44,36,25,,-400,"0,61",1500,100
15.04.2024 22:05,"6,62",25,42,1117960,42,0,12,100,,70,,131481,42,43,43,38,25,,-500,"0,59",1300,100
15.04.2024 22:10,"6,52",25,42,1117960,41,0,12,100,,70,,131482,42,43,43,36,25,,-400,"0,61",1400,100
15.04.2024 22:15,"6,55",25,41,1117960,41,0,12,100,,70,,131482,42,42,42,42,25,,-300,"0,6",600,100
15.04.2024 22:20,"6,55",25,41,1117960,41,0,12,100,,70,,131482,42,42,43,31,25,,-300,"0,6",1000,100
15.04.2024 22:25,"6,51",24,41,1117960,41,0,12,100,,70,,131482,41,42,42,40,25,,-300,"0,6",1100,100
15.04.2024 22:30,"6,48",24,41,1117960,41,0,12,100,,70,,131482,41,42,42,40,25,,-300,"0,61",1000,100
15.04.2024 22:35,"6,54",24,41,1117960,40,0,12,100,,70,,131482,40,41,42,40,25,,-200,"0,61",1100,100
15.04.2024 22:40,"6,53",24,41,1117960,40,0,13,100,,70,,131482,40,41,42,35,25,,-200,"0,6",1100,100
15.04.2024 22:45,"6,6",24,40,1117960,40,0,13,100,,70,,131482,38,41,42,29,25,,-200,"0,6",1200,100
15.04.2024 22:50,"6,56",24,40,1117960,40,0,13,100,,70,,131482,32,41,41,39,25,,-200,"0,6",1300,100
15.04.2024 22:55,"6,48",24,40,1117960,40,0,13,100,,70,,131482,38,41,41,39,25,,-200,"0,61",1200,100
15.04.2024 23:00,"6,58",24,40,1117960,39,0,13,100,,70,,131482,40,41,41,40,25,,-300,"0,58",1300,100
15.04.2024 23:05,"6,56",24,40,1117960,39,0,13,100,,70,,131483,38,41,41,40,24,,-300,"0,61",1300,100
15.04.2024 23:10,"6,53",24,39,1117960,39,0,12,100,,70,,131483,40,41,40,39,24,,-200,"0,6",1000,100
15.04.2024 23:15,"6,5",24,39,1117960,39,0,12,100,,70,,131483,40,40,41,39,24,,-200,"0,6",900,100
15.04.2024 23:20,"6,56",24,39,1117960,39,0,12,100,,70,,131483,39,40,40,38,24,,-200,"0,59",1100,100
15.04.2024 23:25,"6,47",24,39,1117960,39,0,12,100,,70,,131483,38,40,40,38,24,,-300,"0,61",1100,100
15.04.2024 23:30,"6,55",24,39,1117960,38,0,12,100,,70,,131483,39,40,40,39,24,,-200,"0,6",1000,100
15.04.2024 23:35,"6,53",24,39,1117960,38,0,13,100,,70,,131483,38,39,40,39,24,,-200,"0,61",900,100
15.04.2024 23:40,"6,58",24,39,1117960,38,0,13,100,,70,,131483,37,39,40,39,24,,-300,"0,61",1100,100
15.04.2024 23:45,"6,55",24,38,1117960,38,0,13,100,,70,,131483,34,39,40,39,24,,-300,"0,6",1000,100
15.04.2024 23:50,"6,53",24,38,1117960,38,0,13,100,,70,,131483,32,39,40,37,24,,-200,"0,61",1000,100
15.04.2024 23:55,"6,48",24,38,1117960,38,0,13,100,,70,,131483,31,39,40,37,24,,-300,"0,6",1000,100
16.04.2024 00:00,"6,5",24,38,1117960,38,0,13,100,,70,,131484,29,39,38,36,24,,-300,"0,61",1100,100
16.04.2024 00:05,"6,58",24,38,1117960,37,0,13,100,,70,,131484,29,39,39,35,24,,-400,"0,61",1100,100
16.04.2024 00:10,"6,55",24,38,1117960,37,0,14,100,,70,,131484,28,39,38,32,24,,-500,"0,6",1200,100
16.04.2024 00:15,"6,63",24,38,1117960,37,0,13,100,,70,,131484,37,39,39,38,24,,-500,"0,61",1100,100
16.04.2024 00:20,"6,48",24,38,1117960,37,0,14,100,,70,,131484,38,38,39,31,24,,-300,"0,6",1200,100
16.04.2024 00:25,"6,46",24,37,1117960,37,0,14,100,,70,,131484,37,38,39,30,24,,-400,"0,61",1200,100
16.04.2024 00:30,"6,51",24,37,1117960,37,0,14,100,,70,,131484,34,38,39,30,24,,-400,"0,6",1100,100
16.04.2024 00:35,"6,6",24,37,1117960,37,0,14,100,,70,,131484,27,38,39,28,24,,-500,"0,6",1100,100
16.04.2024 00:40,"6,46",24,37,1117960,37,0,14,100,,70,,131484,28,38,39,28,24,,-500,"0,6",1100,100
16.04.2024 00:45,"6,58",24,37,1117960,37,0,14,100,,70,,131484,28,38,39,28,24,,-500,"0,6",1100,100
16.04.2024 00:50,"6,58",24,37,1117960,37,0,14,100,,70,,131485,28,37,38,29,24,,-600,"0,6",1000,100
16.04.2024 00:55,"6,57",24,37,1117960,36,0,14,100,,70,,131485,28,37,38,29,24,,-500,"0,61",1000,100
16.04.2024 01:00,"6,59",24,37,1117960,36,0,14,100,,70,,131485,28,37,38,29,24,,-500,"0,61",1000,100
16.04.2024 01:05,"4,06",24,36,1117960,36,0,14,0,,70,,131485,33,37,37,35,24,,-37200,"0,6",100,1
16.04.2024 01:10,"4,1",24,35,1117960,36,0,14,0,,70,,131485,36,36,36,36,24,,-26000,"0,6",-1100,1
16.04.2024 01:15,"4,09",24,35,1117960,36,0,14,0,,70,,131485,35,35,35,30,24,,-15100,"0,6",-1200,1
16.04.2024 01:20,"4,05",24,34,1117960,35,0,14,0,,70,,131485,35,34,35,31,24,,-9300,"0,6",-800,0
16.04.2024 01:25,"4,1",24,34,1117960,34,0,14,0,,70,,131485,34,34,35,30,24,,-6500,"0,6",-800,0
16.04.2024 01:30,"4,01",24,34,1117960,34,0,14,0,,70,,131485,31,34,35,31,24,,-5000,"0,6",-400,0
16.04.2024 01:35,"4,12",24,34,1117960,34,0,15,0,,70,,131485,30,34,34,31,24,,-4300,"0,61",-100,0
16.04.2024 01:40,"4,09",24,33,1117960,33,0,15,0,,70,,131485,29,34,34,31,24,,-4100,"0,6",0,0
16.04.2024 01:45,"4,07",24,33,1117960,33,0,15,0,,70,,131485,29,33,34,31,24,,-3800,"0,6",100,0
16.04.2024 01:50,"4,06",24,33,1117960,33,0,15,0,,70,,131485,28,33,34,31,24,,-3100,"0,6",200,0
16.04.2024 01:55,"4,07",24,33,1117960,33,0,15,0,,70,,131485,29,33,34,31,24,,-3100,"0,6",300,0
16.04.2024 02:00,"4,03",24,33,1117960,33,0,15,0,,70,,131485,28,33,34,31,24,,-2800,"0,6",400,0
16.04.2024 02:05,"4,11",24,32,1117960,32,0,15,0,,70,,131485,28,33,34,31,24,,-2700,"0,6",400,0
16.04.2024 02:10,"4,03",24,32,1117960,32,0,15,0,,70,,131485,28,33,34,31,24,,-2600,"0,6",500,0
16.04.2024 02:15,"4,1",24,32,1117960,32,0,16,0,,70,,131485,28,33,34,30,24,,-2500,"0,6",500,0
16.04.2024 02:20,"4,03",24,32,1117960,32,0,16,0,,70,,131485,28,32,33,30,24,,-2500,"0,6",500,0
16.04.2024 02:25,"4,13",24,32,1117960,32,0,16,0,,70,,131485,27,32,33,30,24,,-2400,"0,6",500,0
16.04.2024 02:30,"4,06",24,32,1117960,32,0,16,0,,70,,131485,27,32,33,30,24,,-2200,"0,6",500,0
16.04.2024 02:35,"4,06",24,32,1117960,32,0,16,0,,70,,131485,27,32,33,30,25,,-2100,"0,6",500,0
16.04.2024 02:40,"4,08",24,32,1117960,32,0,16,0,,70,,131485,27,32,33,30,25,,-2200,"0,6",500,0
16.04.2024 02:45,"4,06",24,32,1117960,31,0,16,0,,70,,131485,27,32,33,30,25,,-2200,"0,6",500,0
16.04.2024 02:50,"4,08",24,32,1117960,31,0,16,0,,70,,131485,27,32,33,29,25,,-2100,"0,6",500,0
16.04.2024 02:55,"4,13",24,31,1117960,31,0,16,0,,70,,131485,27,32,33,29,25,,-2100,"0,6",500,0
16.04.2024 03:00,"4,08",24,31,1117960,31,0,16,0,,70,,131485,26,32,33,29,25,,-2100,"0,6",500,0
16.04.2024 03:05,"4,08",24,31,1117960,31,0,16,0,,70,,131485,27,32,32,28,25,,-1900,"0,6",400,0
16.04.2024 03:10,"4,08",24,31,1117960,31,0,16,0,,70,,131485,31,32,32,29,25,,-1800,"0,6",400,0
16.04.2024 03:15,"4,08",24,31,1117960,31,0,16,0,,70,,131486,31,31,32,26,25,,-1500,"0,6",400,0
16.04.2024 03:20,"4,08",24,31,1117960,31,0,16,0,,70,,131486,31,31,32,27,25,,-1700,"0,6",500,0
16.04.2024 03:25,"4,1",24,31,1117960,31,0,15,0,,70,,131486,31,31,32,25,25,,-1900,"0,6",400,0
16.04.2024 03:30,"4,03",24,31,1117960,31,0,15,0,,70,,131486,31,31,32,25,25,,-1800,"0,6",400,0
16.04.2024 03:35,"4,06",24,31,1117960,31,0,15,0,,70,,131486,30,31,32,25,25,,-1900,"0,6",400,0
16.04.2024 03:40,"4,08",24,31,1117960,31,0,15,0,,70,,131486,30,31,32,25,25,,-1900,"0,6",400,0
16.04.2024 03:45,"4,06",24,30,1117960,30,0,15,0,,70,,131486,30,31,32,25,25,,-1800,"0,6",400,0
16.04.2024 03:50,"4,03",24,30,1117960,30,0,15,0,,70,,131486,28,31,32,25,25,,-1900,"0,6",400,0
16.04.2024 03:55,"4,06",24,30,1117960,30,0,15,0,,70,,131486,27,30,32,25,25,,-1900,"0,6",400,0
16.04.2024 04:00,"4,08",24,30,1117960,30,0,15,0,,70,,131486,26,30,32,25,25,,-1900,"0,6",400,0
16.04.2024 04:05,"4,08",24,30,1117960,30,0,15,0,,70,,131486,26,30,32,25,25,,-1700,"0,6",400,0
16.04.2024 04:10,"4,09",24,30,1117960,30,0,15,0,,70,,131486,25,30,31,25,25,,-1700,"0,6",400,0
16.04.2024 04:15,"4,09",24,30,1117960,30,0,15,0,,70,,131486,25,30,31,25,25,,-1700,"0,6",400,0
16.04.2024 04:20,"4,09",24,30,1117960,30,0,15,0,,70,,131486,25,30,31,25,25,,-1600,"0,6",400,0
16.04.2024 04:25,"4,06",24,30,1117960,30,0,15,0,,70,,131486,25,30,31,25,25,,-1600,"0,6",400,0
16.04.2024 04:30,"4,06",24,30,1117960,30,0,16,0,,70,,131486,25,30,31,25,25,,-1600,"0,6",400,0
16.04.2024 04:35,"4,02",24,30,1117960,30,0,16,0,,70,,131486,25,30,31,25,25,,-1600,"0,6",400,0
16.04.2024 04:40,"4,03",24,30,1117960,30,0,16,0,,70,,131486,25,30,30,25,25,,-1600,"0,6",400,0
16.04.2024 04:45,"4,07",24,30,1117960,29,0,16,0,,70,,131486,25,30,30,25,25,,-1700,"0,6",400,0
16.04.2024 04:50,"4,1",24,30,1117960,29,0,16,0,,70,,131486,25,30,30,25,25,,-1600,"0,6",400,0
16.04.2024 04:55,"4,06",24,29,1117960,29,0,16,0,,70,,131486,25,30,30,25,25,,-1600,"0,59",300,0
16.04.2024 05:00,"4,08",24,29,1117960,29,0,16,0,,70,,131486,24,30,30,25,25,,-1700,"0,59",300,0
16.04.2024 05:05,"6,58",25,29,1117960,29,0,16,100,,70,,131486,24,30,30,24,26,,-1700,"0,6",300,100
16.04.2024 05:10,"6,56",25,29,1117960,29,0,16,100,,70,,131486,24,29,30,24,26,,18300,"0,6",300,100
16.04.2024 05:15,"6,51",25,29,1117960,29,0,16,100,,70,,131486,24,29,30,24,25,,13700,"0,6",400,100
16.04.2024 05:20,"6,5",25,29,1117960,29,0,16,100,,70,,131486,24,29,30,24,25,,4600,"0,59",400,100
16.04.2024 05:25,"6,48",25,29,1117960,29,0,16,100,,70,,131486,24,29,30,24,25,,200,"0,6",400,100
16.04.2024 05:30,"6,55",25,29,1117960,29,0,16,100,,70,,131487,23,29,30,24,25,,-100,"0,6",400,100
16.04.2024 05:35,"6,53",24,29,1117960,29,0,16,100,,70,,131487,23,29,30,24,25,,-200,"0,6",400,100
16.04.2024 05:40,"6,58",24,29,1117960,29,0,16,100,,70,,131487,23,29,30,24,25,,-500,"0,6",400,100
16.04.2024 05:45,"6,53",24,29,1117960,29,0,16,100,,70,,131487,23,29,30,24,24,,-600,"0,6",400,100
16.04.2024 05:50,"6,6",24,29,1117960,29,0,17,100,,70,,131487,23,29,30,24,24,,-700,"0,6",400,100
16.04.2024 05:55,"6,55",24,29,1117960,29,0,17,100,,70,,131487,22,29,30,24,24,,-600,"0,6",400,100
16.04.2024 06:00,"6,55",24,29,1117960,29,0,17,100,,70,,131487,24,29,30,24,24,,-800,"0,6",400,100
16.04.2024 06:05,"6,55",24,29,1117960,29,0,17,100,,70,,131487,24,29,30,24,24,,-800,"0,6",400,100
16.04.2024 06:10,"6,55",24,29,1117960,29,0,17,100,,70,,131487,24,29,30,24,24,,-700,"0,6",400,100
16.04.2024 06:15,"6,53",24,29,1117960,29,0,16,100,,70,,131487,22,29,29,24,24,,-800,"0,6",500,100
16.04.2024 06:20,"6,57",24,29,1117960,29,0,16,100,,70,,131487,26,29,29,21,24,,-900,"0,6",400,100
16.04.2024 06:25,"6,48",24,28,1117960,28,0,16,100,,70,,131487,27,29,29,22,24,,-1000,"0,6",400,100
16.04.2024 06:30,"6,48",24,28,1117960,28,0,13,100,,69,,131487,29,29,29,28,24,,-900,"0,59",500,100
16.04.2024 06:35,"6,53",24,28,1117960,28,0,12,100,,69,,131487,29,29,29,29,24,,-1100,"0,6",0,100
16.04.2024 06:40,"6,57",24,28,1117960,28,0,13,100,,69,,131487,28,29,29,27,24,,-1100,"0,61",600,100
16.04.2024 06:45,"6,53",24,28,1117960,28,0,13,100,,70,,131487,29,29,29,28,24,,-1200,"0,6",600,100
16.04.2024 06:50,"6,53",23,28,1117960,28,0,13,100,,69,,131487,29,29,29,28,24,,-1200,"0,59",600,100
16.04.2024 06:55,"6,5",23,28,1117960,28,0,13,100,,69,,131487,28,29,29,28,24,,-1200,"0,6",500,100
16.04.2024 07:00,"6,57",23,28,1117960,28,0,13,100,,69,,131487,24,29,29,27,24,,-1200,"0,6",500,100
16.04.2024 07:05,"6,62",23,28,1117960,28,0,13,100,,70,,131487,29,29,29,28,23,,-1200,"0,59",500,100
16.04.2024 07:10,"6,58",23,28,1117960,28,0,12,100,,70,,131487,29,29,29,28,23,,-1100,"0,59",400,100
16.04.2024 07:15,"6,57",23,28,1117960,28,0,12,100,,70,,131487,29,28,29,27,23,,-1200,"0,58",200,100
16.04.2024 07:20,"6,53",23,28,1117960,28,0,12,100,,69,,131487,28,28,29,25,23,,-1100,"0,6",300,100
16.04.2024 07:25,"6,5",23,28,1117960,28,0,12,100,,69,,131487,28,28,29,26,23,,-1000,"0,58",300,100
16.04.2024 07:30,"6,53",23,28,1117960,28,0,12,100,,69,,131487,28,28,29,26,23,,-1000,"0,59",0,100
16.04.2024 07:35,"6,54",23,28,1117960,28,0,12,100,,70,,131487,27,28,28,16,23,,-900,"0,6",100,100
16.04.2024 07:40,"6,48",23,28,1117960,28,0,12,100,,70,,131487,25,27,28,16,23,,-900,"0,6",0,100
16.04.2024 07:45,"6,57",23,27,1117960,27,0,12,100,,70,,131487,27,27,28,27,23,,-1000,"0,59",0,100
16.04.2024 07:50,"6,59",23,27,1117960,27,0,12,100,,69,,131487,27,27,28,17,23,,-1000,"0,6",0,100
16.04.2024 07:55,"6,54",23,27,1117960,27,0,12,100,,69,,131487,27,27,28,25,23,,-800,"0,6",100,100
16.04.2024 08:00,"6,52",23,27,1117960,27,0,12,100,,69,,131487,27,27,28,26,23,,-900,"0,6",0,100
16.04.2024 08:05,"6,52",23,27,1117960,27,0,12,100,,70,,131487,27,26,28,26,23,,-800,"0,59",0,100
16.04.2024 08:10,"6,48",23,26,1117960,27,0,12,100,,70,,131487,26,26,27,26,23,,-800,"0,6",0,100
16.04.2024 08:15,"6,62",23,26,1117960,27,0,12,100,,97,,131487,26,26,27,25,23,,-900,"0,6",-100,100
16.04.2024 08:20,"6,55",23,26,1117960,27,0,12,100,,97,,131487,26,26,27,26,23,,-800,"0,59",0,100
16.04.2024 08:25,"6,55",23,26,1117960,26,0,12,100,,70,,131487,26,26,27,21,24,,-900,"0,6",-100,100
16.04.2024 08:30,"6,65",30,26,1117970,26,0,12,100,,70,,131487,26,26,27,25,31,,43800,"0,59",-100,100
16.04.2024 08:35,"6,6",34,26,1117980,26,0,12,100,,70,,131487,26,26,27,24,35,,88400,"0,59",0,100
16.04.2024 08:40,"6,56",38,26,1117990,26,0,12,100,,69,,131487,26,26,27,25,40,,106700,"0,6",-100,100
16.04.2024 08:45,"6,6",42,26,1118000,26,0,12,100,,69,,131487,26,26,27,26,44,,112700,"0,59",-100,100
16.04.2024 08:50,"6,58",46,26,1118010,26,0,12,99,,69,,131487,25,25,26,20,48,,114900,"0,59",-100,100
16.04.2024 08:55,"6,74",50,25,1118010,26,0,12,100,,69,,131487,24,25,26,14,51,,114400,"0,6",0,100
16.04.2024 09:00,"6,62",53,25,1118020,26,0,12,96,,69,,131487,25,25,26,23,55,,116200,"0,6",0,99
16.04.2024 09:05,"6,65",56,25,1118030,25,0,12,87,,69,,131487,25,25,26,25,58,,116500,"0,59",0,96
16.04.2024 09:10,"6,5",58,25,1118040,25,0,12,71,,69,,131487,25,25,26,18,58,,119100,"0,58",0,77
16.04.2024 09:15,"5,97",57,25,1118050,25,0,12,65,,69,,131487,23,25,25,19,57,,115800,"0,58",0,75
16.04.2024 09:20,"5,26",56,27,1118060,25,0,12,56,,69,,131488,25,26,27,16,57,,81300,"0,58",100,69
16.04.2024 09:25,"5,13",55,37,1118070,25,0,12,55,,69,,131489,35,36,48,24,55,,130000,"0,6",9100,69
16.04.2024 09:30,"5,33",55,37,1118080,26,0,12,58,,69,,131490,38,52,51,28,54,,90200,"0,61",20500,71
16.04.2024 09:35,"5,43",54,36,1118090,33,0,12,59,,69,,131491,43,43,38,41,54,,128300,"0,59",17800,70
16.04.2024 09:40,"5,31",54,38,1118100,37,0,12,60,,69,,131491,41,41,39,37,54,,111900,"0,58",-300,70
16.04.2024 09:45,"5,28",55,38,1118100,36,0,12,60,,69,,131491,40,41,40,38,54,,95900,"0,61",0,67
16.04.2024 09:50,"5,16",54,44,1118110,36,0,12,60,,69,,131492,44,45,52,35,55,,119600,"0,59",2600,67
16.04.2024 09:55,"5,14",54,44,1118120,37,0,12,59,,69,,131493,44,56,55,28,55,,78300,"0,62",14100,68
16.04.2024 10:00,"5,09",54,46,1118130,41,0,12,56,,69,,131494,52,59,58,33,55,,112000,"0,61",14000,67
16.04.2024 10:05,"5,04",53,47,1118140,44,0,12,53,,69,,131495,55,60,58,55,53,,79800,"0,61",12700,67
16.04.2024 10:10,"4,87",53,49,1118150,46,0,12,53,,69,,131496,58,60,58,56,53,,111100,"0,61",10400,64
16.04.2024 10:15,"4,98",53,50,1118150,46,0,12,54,,69,,131497,45,60,59,43,52,,82200,"0,61",9700,65
16.04.2024 10:20,"4,92",53,51,1118160,48,0,12,54,,69,,131497,55,60,59,51,52,,107500,"0,61",8400,64
16.04.2024 10:25,"4,9",52,52,1118170,50,0,12,56,,70,,131498,44,60,58,52,52,,87900,"0,61",7800,67
16.04.2024 10:30,"5,26",51,52,1118170,51,0,12,61,,70,,131498,54,58,57,51,50,,48500,"0,61",4300,71
16.04.2024 10:35,"5,5",49,53,1118170,52,0,12,70,,70,,131499,54,57,57,45,49,,17900,"0,6",4200,80
16.04.2024 10:40,"6,53",49,54,1118170,52,0,13,84,,70,,131499,44,56,57,43,49,,4600,"0,62",3500,94
16.04.2024 10:45,"6,7",47,53,1118170,52,0,13,100,,70,,131499,49,56,57,38,48,,3900,"0,62",3300,100
16.04.2024 10:50,"6,62",47,53,1118170,52,0,13,100,,70,,131500,43,56,57,39,47,,3800,"0,62",3200,100
16.04.2024 10:55,"6,83",46,53,1118180,52,0,13,100,,70,,131500,52,56,56,52,46,,3000,"0,61",3100,100
16.04.2024 11:00,"6,61",45,53,1118180,52,0,13,100,,70,,131500,46,56,54,46,45,,2800,"0,62",3200,100
16.04.2024 11:05,"6,7",44,52,1118180,52,0,13,100,,70,,131500,53,54,54,53,44,,2600,"0,6",3000,100
16.04.2024 11:10,"6,57",43,52,1118180,51,0,13,100,,70,,131500,52,54,54,37,43,,2500,"0,61",1600,100
16.04.2024 11:15,"6,67",42,51,1118180,51,0,12,100,,70,,131500,49,53,53,48,43,,2800,"0,6",1500,100
16.04.2024 11:20,"6,67",42,50,1118180,50,0,12,100,,70,,131501,48,49,51,48,42,,2400,"0,61",0,100
16.04.2024 11:25,"6,56",41,49,1118180,50,0,12,100,,70,,131501,48,48,49,48,41,,2300,"0,61",-300,100
16.04.2024 11:30,"6,61",40,48,1118180,49,0,12,100,,70,,131501,43,48,47,35,40,,1600,"0,62",-600,100
16.04.2024 11:35,"6,67",40,47,1118180,48,0,12,100,,70,,131501,38,47,47,35,40,,1500,"0,62",-200,100
16.04.2024 11:40,"6,63",39,47,1118180,46,0,12,100,,70,,131501,28,47,44,35,39,,1300,"0,62",100,100
16.04.2024 11:45,"6,55",40,46,1118180,46,0,13,100,,70,,131501,43,47,47,26,41,,1300,"0,61",900,100
16.04.2024 11:50,"6,65",44,46,1118180,45,0,13,100,,70,,131501,45,47,47,46,45,,45400,"0,61",1300,100
16.04.2024 11:55,"6,67",47,45,1118190,45,0,13,100,,70,,131501,41,47,47,35,48,,75800,"0,61",1600,100
16.04.2024 12:00,"6,7",49,45,1118200,44,0,12,100,,70,,131501,38,47,45,24,51,,87400,"0,6",1900,100
16.04.2024 12:05,"6,62",52,45,1118200,44,0,12,91,,70,,131501,45,47,47,33,54,,88800,"0,62",1800,93
16.04.2024 12:10,"6,65",55,44,1118210,43,0,12,91,,70,,131501,45,46,46,45,56,,90500,"0,62",1900,93
16.04.2024 12:15,"6,12",56,44,1118220,43,0,12,67,,70,,131501,41,46,45,32,56,,92700,"0,61",2200,71
16.04.2024 12:20,"4,99",53,46,1118230,43,0,12,52,,70,,131502,49,52,51,42,54,,97800,"0,6",0,65
16.04.2024 12:25,"4,92",52,47,1118230,43,0,12,50,,70,,131502,54,56,55,54,53,,62100,"0,62",9000,64
16.04.2024 12:30,"4,7",52,48,1118240,44,0,12,46,,70,,131502,57,59,55,46,52,,84800,"0,62",9600,59
16.04.2024 12:35,"4,56",51,49,1118250,46,0,12,45,,70,,131503,57,59,58,56,51,,75400,"0,62",10000,57
16.04.2024 12:40,"4,56",50,50,1118250,47,0,12,46,,70,,131504,57,58,58,34,50,,75700,"0,62",6900,58
16.04.2024 12:45,"4,63",50,51,1118260,49,0,12,48,,70,,131504,41,59,56,44,49,,82100,"0,63",7800,58
16.04.2024 12:50,"4,73",49,52,1118260,50,0,12,50,,70,,131505,54,59,59,55,49,,67600,"0,62",6600,60
16.04.2024 12:55,"4,8",49,53,1118270,52,0,12,52,,70,,131505,52,60,58,47,49,,86600,"0,62",6100,62
16.04.2024 13:00,"4,92",49,53,1118280,52,0,12,53,,70,,131506,52,60,58,42,49,,55800,"0,62",5800,64
16.04.2024 13:05,"4,9",50,54,1118280,53,0,12,52,,70,,131506,49,60,59,51,50,,80000,"0,62",5000,63
16.04.2024 13:10,"4,87",50,54,1118290,53,0,12,52,,70,,131507,39,59,59,51,50,,55400,"0,62",4900,63
16.04.2024 13:15,"4,85",50,54,1118290,53,0,13,51,,70,,131507,45,60,58,45,50,,67500,"0,62",4600,62
16.04.2024 13:20,"4,81",50,54,1118300,54,0,13,50,,70,,131508,43,61,59,46,50,,54100,"0,61",4900,61
16.04.2024 13:25,"4,63",50,54,1118300,54,0,13,49,,70,,131508,42,61,60,49,50,,59900,"0,62",4700,59
16.04.2024 13:30,"4,66",49,54,1118310,54,0,13,50,,70,,131508,48,62,60,44,49,,48500,"0,62",5000,60
16.04.2024 13:35,"4,92",50,54,1118310,54,0,12,51,,70,,131509,53,61,56,20,49,,35700,"0,6",3900,61
16.04.2024 13:40,"4,83",50,54,1118310,54,0,12,51,,70,,131509,54,61,60,20,50,,73800,"0,61",4400,62
16.04.2024 13:45,"4,71",50,54,1118320,54,0,12,48,,70,,131510,39,61,60,42,50,,38200,"0,62",4800,59
16.04.2024 13:50,"4,54",50,54,1118320,54,0,12,46,,70,,131510,49,62,59,39,49,,60700,"0,6",4800,57
16.04.2024 13:55,"4,55",49,54,1118330,54,0,13,46,,70,,131510,48,63,61,42,49,,31400,"0,62",4700,57
16.04.2024 14:00,"4,42",49,54,1118330,54,0,13,46,,70,,131511,47,63,59,40,48,,49000,"0,62",4600,54
16.04.2024 14:05,"4,59",48,54,1118330,54,0,13,47,,70,,131511,60,64,61,30,48,,24200,"0,62",4800,58
16.04.2024 14:10,"4,61",48,54,1118340,55,0,13,47,,70,,131512,47,63,61,31,48,,44100,"0,62",4600,58
16.04.2024 14:15,"4,73",49,55,1118340,55,0,13,51,,70,,131512,48,63,60,47,49,,21600,"0,62",4400,60
16.04.2024 14:20,"4,68",49,55,1118340,55,0,13,51,,70,,131512,40,62,60,45,49,,43900,"0,62",4200,60
16.04.2024 14:25,"4,87",49,55,1118340,55,0,13,53,,70,,131513,52,62,60,34,49,,20000,"0,62",4100,64
16.04.2024 14:30,"4,92",50,55,1118350,55,0,13,51,,70,,131513,42,62,57,43,50,,47100,"0,61",4000,62
16.04.2024 14:35,"4,87",49,55,1118350,55,0,13,51,,70,,131513,55,61,60,27,49,,18400,"0,62",3900,62
16.04.2024 14:40,"4,73",49,55,1118350,55,0,12,50,,70,,131514,57,61,60,23,49,,41200,"0,61",3800,60
16.04.2024 14:45,"4,69",49,55,1118360,55,0,12,48,,70,,131514,55,61,59,24,49,,18500,"0,61",3800,60
16.04.2024 14:50,"4,66",49,55,1118360,54,0,12,48,,70,,131514,45,60,60,43,49,,43800,"0,62",3800,59
16.04.2024 14:55,"4,78",49,55,1118360,54,0,13,50,,70,,131515,41,60,59,44,49,,16600,"0,62",3800,60
16.04.2024 15:00,"4,75",49,55,1118360,54,0,13,50,,70,,131515,41,60,58,44,49,,41200,"0,61",3700,60
16.04.2024 15:05,"4,75",49,55,1118370,54,0,13,50,,70,,131515,46,60,59,44,49,,19600,"0,61",3800,61
16.04.2024 15:10,"4,85",49,55,1118370,54,0,13,52,,70,,131516,42,60,57,45,49,,43400,"0,61",3600,62
16.04.2024 15:15,"4,9",49,55,1118370,54,0,13,53,,70,,131516,49,59,59,43,49,,24500,"0,61",3900,64
16.04.2024 15:20,"4,97",50,55,1118370,54,0,13,53,,70,,131516,38,59,58,42,50,,44600,"0,62",3500,63
16.04.2024 15:25,"4,92",49,54,1118380,54,0,14,52,,70,,131517,39,59,59,44,49,,23500,"0,61",3800,64
16.04.2024 15:30,"4,8",50,55,1118380,54,0,14,51,,70,,131517,42,59,58,43,49,,43300,"0,61",3400,63
16.04.2024 15:35,"4,75",49,54,1118380,54,0,14,50,,70,,131517,40,58,58,46,49,,22300,"0,61",3700,61
16.04.2024 15:40,"4,82",50,54,1118380,54,0,14,51,,70,,131518,54,59,58,41,49,,43400,"0,62",3500,62
16.04.2024 15:45,"4,77",49,54,1118390,54,0,14,50,,70,,131518,53,58,59,41,49,,23300,"0,61",4000,61
16.04.2024 15:50,"4,75",49,54,1118390,53,0,14,51,,70,,131518,45,58,59,43,49,,41000,"0,61",3700,61
16.04.2024 15:55,"4,75",49,54,1118390,54,0,14,51,,70,,131519,43,58,59,44,49,,23700,"0,62",4000,61
16.04.2024 16:00,"4,78",49,54,1118390,54,0,14,51,,70,,131519,43,57,59,44,49,,37900,"0,61",3500,61
16.04.2024 16:05,"4,75",49,54,1118400,54,0,15,51,,70,,131519,44,57,58,48,49,,26000,"0,62",3900,62
16.04.2024 16:10,"4,85",49,54,1118400,54,0,15,53,,70,,131519,47,57,59,48,49,,34000,"0,61",3500,64
16.04.2024 16:15,"5,06",49,54,1118400,53,0,14,53,,70,,131520,50,59,57,50,49,,29500,"0,61",3800,64
16.04.2024 16:20,"4,99",49,54,1118400,53,0,14,54,,70,,131520,55,58,58,57,49,,39800,"0,61",3500,66
16.04.2024 16:25,"4,99",49,54,1118410,53,0,14,54,,70,,131520,53,58,58,52,49,,33000,"0,61",3500,65
16.04.2024 16:30,"4,92",50,54,1118410,53,0,14,54,,70,,131521,47,58,58,48,50,,40000,"0,62",3400,65
16.04.2024 16:35,"4,97",50,54,1118410,53,0,14,53,,70,,131521,44,57,58,49,50,,30400,"0,62",3600,65
16.04.2024 16:40,"4,97",50,54,1118420,53,0,14,53,,70,,131521,42,57,58,49,50,,40600,"0,62",3200,65
16.04.2024 16:45,"4,92",50,54,1118420,53,0,14,53,,70,,131522,50,58,58,49,50,,28200,"0,62",3800,64
16.04.2024 16:50,"4,94",50,54,1118420,53,0,14,53,,70,,131522,54,58,58,49,50,,40300,"0,62",3400,64
16.04.2024 16:55,"4,87",50,54,1118420,53,0,14,53,,70,,131522,47,57,58,49,50,,28300,"0,61",3900,65
16.04.2024 17:00,"5,04",50,54,1118430,53,0,14,54,,70,,131522,46,57,58,48,50,,42600,"0,61",3600,64
16.04.2024 17:05,"4,85",50,54,1118430,53,0,14,55,,70,,131523,44,57,58,48,50,,29300,"0,61",3900,66
16.04.2024 17:10,"4,99",50,54,1118430,53,0,14,55,,70,,131523,42,57,57,44,50,,45000,"0,61",3400,66
16.04.2024 17:15,"5,08",50,54,1118440,53,0,14,56,,70,,131523,42,57,58,44,50,,28900,"0,62",3700,67
16.04.2024 17:20,"4,99",51,54,1118440,53,0,14,55,,70,,131524,41,57,58,44,51,,46500,"0,62",3500,66
16.04.2024 17:25,"5,04",50,54,1118440,53,0,14,55,,70,,131524,40,56,58,44,51,,27800,"0,62",3800,67
16.04.2024 17:30,"5,04",51,54,1118450,53,0,15,55,,70,,131524,37,56,56,43,51,,47200,"0,61",3500,66
16.04.2024 17:35,"5,03",50,54,1118450,53,0,15,55,,70,,131525,43,57,57,39,51,,26500,"0,62",3800,67
16.04.2024 17:40,"5,02",51,54,1118450,53,0,14,55,,70,,131525,51,58,57,55,51,,49100,"0,6",3500,65
16.04.2024 17:45,"5,08",51,54,1118450,52,0,14,56,,70,,131525,54,58,57,54,50,,27500,"0,61",4000,67
16.04.2024 17:50,"5,04",51,53,1118460,52,0,13,56,,70,,131526,55,58,58,51,51,,51500,"0,62",3500,67
16.04.2024 17:55,"5,05",51,54,1118460,52,0,13,55,,70,,131526,49,57,58,31,51,,25700,"0,62",4000,68
16.04.2024 18:00,"5,04",51,54,1118460,52,0,13,55,,70,,131526,39,57,55,42,51,,51100,"0,61",3600,66
16.04.2024 18:05,"5,03",51,54,1118470,52,0,13,55,,70,,131526,42,57,57,43,51,,22700,"0,62",3700,68
16.04.2024 18:10,"5,09",51,54,1118470,52,0,13,55,,70,,131527,36,56,57,40,51,,48900,"0,62",3600,65
16.04.2024 18:15,"4,98",51,54,1118470,52,0,13,55,,70,,131527,38,57,57,40,51,,22400,"0,61",4000,66
16.04.2024 18:20,"5,02",51,54,1118480,52,0,14,55,,70,,131527,42,56,57,40,51,,48200,"0,61",3900,66
16.04.2024 18:25,"4,97",51,54,1118480,52,0,14,56,,70,,131528,41,56,58,39,51,,25200,"0,61",3900,67
16.04.2024 18:30,"5,06",51,54,1118480,52,0,14,55,,70,,131528,43,58,56,51,51,,45500,"0,62",3900,66
16.04.2024 18:35,"5,16",51,54,1118490,52,0,13,58,,70,,131528,55,57,56,57,51,,25700,"0,61",0,69
16.04.2024 18:40,"5,18",51,53,1118490,52,0,12,58,,70,,131528,56,58,55,51,51,,47200,"0,61",3500,68
16.04.2024 18:45,"5,16",51,53,1118490,52,0,13,58,,70,,131529,53,57,57,33,51,,30200,"0,61",4000,68
16.04.2024 18:50,"5,19",51,53,1118500,52,0,13,58,,70,,131529,44,57,57,36,51,,46400,"0,62",3800,68
16.04.2024 18:55,"5,09",51,53,1118500,52,0,13,58,,70,,131529,39,56,56,34,51,,33300,"0,62",3600,68
16.04.2024 19:00,"5,16",51,53,1118500,52,0,13,56,,70,,131530,37,56,57,41,51,,42500,"0,62",3900,67
16.04.2024 19:05,"5,12",52,53,1118510,52,0,13,58,,70,,131530,55,57,57,54,51,,39000,"0,61",1000,69
16.04.2024 19:10,"5,12",51,53,1118510,52,0,13,56,,70,,131530,56,57,57,51,51,,39800,"0,62",0,68
16.04.2024 19:15,"5,23",51,53,1118510,52,0,12,58,,70,,131531,55,57,56,55,51,,43600,"0,61",2700,68
16.04.2024 19:20,"5,18",51,53,1118520,52,0,12,58,,70,,131531,55,57,57,53,51,,40600,"0,62",3000,68
16.04.2024 19:25,"5,14",52,53,1118520,52,0,12,58,,70,,131531,54,56,56,44,51,,45300,"0,62",3700,68
16.04.2024 19:30,"5,14",51,53,1118520,52,0,12,58,,70,,131531,44,56,55,46,51,,35700,"0,62",4000,68
16.04.2024 19:35,"5,16",52,53,1118530,52,0,13,58,,70,,131532,49,56,57,38,52,,47500,"0,62",3600,67
16.04.2024 19:40,"5,06",51,53,1118530,52,0,12,58,,70,,131532,54,57,57,37,51,,34500,"0,61",4000,67
16.04.2024 19:45,"5,11",52,52,1118530,52,0,12,58,,70,,131532,52,57,56,55,52,,50200,"0,61",3800,68
16.04.2024 19:50,"5,11",51,53,1118540,52,0,13,58,,70,,131533,54,57,57,56,51,,31800,"0,62",4200,68
16.04.2024 19:55,"5,21",52,53,1118540,52,0,13,58,,70,,131533,51,57,56,46,52,,53800,"0,61",3800,68
16.04.2024 20:00,"5,21",51,52,1118540,52,0,12,60,,70,,131533,56,57,54,55,51,,28300,"0,62",2400,70
16.04.2024 20:05,"5,42",52,51,1118550,52,0,12,60,,70,,131533,55,57,53,56,52,,54800,"0,6",0,68
16.04.2024 20:10,"5,28",51,53,1118550,52,0,12,60,,70,,131533,55,56,55,51,51,,29000,"0,61",3300,71
16.04.2024 20:15,"5,33",52,53,1118550,51,0,12,60,,70,,131534,53,55,56,54,52,,55000,"0,61",3000,69
16.04.2024 20:20,"5,21",52,53,1118560,52,0,12,60,,70,,131534,49,55,55,27,52,,27700,"0,61",3400,70
16.04.2024 20:25,"5,23",52,53,1118560,51,0,12,60,,70,,131534,41,55,56,27,52,,55100,"0,62",3500,69
16.04.2024 20:30,"5,18",52,53,1118560,51,0,12,60,,70,,131534,51,56,56,40,52,,26700,"0,61",4100,70
16.04.2024 20:35,"5,38",52,52,1118570,51,0,12,60,,70,,131535,54,57,56,52,52,,54100,"0,61",3800,68
16.04.2024 20:40,"5,35",52,52,1118570,51,0,13,61,,70,,131535,54,56,56,55,52,,27700,"0,61",4400,70
16.04.2024 20:45,"5,33",52,52,1118580,51,0,12,59,,70,,131535,54,57,53,56,52,,51100,"0,62",3800,69
16.04.2024 20:50,"5,42",52,52,1118580,51,0,12,60,,70,,131536,53,56,55,45,52,,32200,"0,6",3700,71
16.04.2024 20:55,"5,45",52,51,1118580,51,0,12,60,,70,,131536,54,55,53,52,52,,48500,"0,61",0,70
16.04.2024 21:00,"5,24",52,52,1118590,51,0,12,61,,70,,131536,53,54,54,52,52,,36900,"0,61",0,72
16.04.2024 21:05,"5,33",52,52,1118590,50,0,12,60,,70,,131536,45,54,54,44,52,,47900,"0,62",3700,70
16.04.2024 21:10,"5,25",52,52,1118590,50,0,12,61,,70,,131536,52,56,55,36,52,,42000,"0,62",4000,70
16.04.2024 21:15,"5,39",52,52,1118600,51,0,12,60,,70,,131537,55,57,57,49,52,,44200,"0,62",4200,70
16.04.2024 21:20,"5,47",52,51,1118600,51,0,12,61,,70,,131537,53,54,53,51,52,,44100,"0,62",0,71
16.04.2024 21:25,"5,44",52,50,1118600,51,0,12,61,,70,,131537,53,54,52,52,52,,39800,"0,61",0,71
16.04.2024 21:30,"5,24",53,51,1118610,50,0,12,61,,70,,131537,51,53,54,52,52,,48900,"0,61",2900,71
16.04.2024 21:35,"5,35",52,51,1118610,49,0,12,60,,70,,131537,54,55,56,42,52,,37700,"0,62",3200,70
16.04.2024 21:40,"5,4",53,51,1118620,50,0,12,62,,70,,131537,53,54,51,52,52,,51100,"0,61",0,72
16.04.2024 21:45,"5,58",52,51,1118620,50,0,12,62,,70,,131537,52,53,54,52,52,,35800,"0,61",3100,72
16.04.2024 21:50,"5,33",53,51,1118620,49,0,12,62,,70,,131538,37,53,55,46,53,,53600,"0,61",3800,71
16.04.2024 21:55,"5,33",52,51,1118630,49,0,12,61,,70,,131538,36,53,55,41,52,,32400,"0,61",5200,71
16.04.2024 22:00,"5,35",53,51,1118630,49,0,12,60,,70,,131539,40,55,54,31,53,,56100,"0,62",4600,69
16.04.2024 22:05,"5,29",52,52,1118630,50,0,13,59,,70,,131539,47,56,56,38,52,,29200,"0,62",5100,70
16.04.2024 22:10,"5,34",53,52,1118640,50,0,12,59,,70,,131539,54,56,56,51,52,,56600,"0,61",4500,69
16.04.2024 22:15,"5,19",52,52,1118640,50,0,12,59,,70,,131540,52,55,57,50,52,,29000,"0,62",4800,70
16.04.2024 22:20,"5,18",52,52,1118640,50,0,13,59,,70,,131540,50,55,56,45,52,,56000,"0,61",4200,68
16.04.2024 22:25,"5,06",52,53,1118650,51,0,13,60,,70,,131540,40,55,56,48,52,,27700,"0,61",4100,71
16.04.2024 22:30,"5,25",52,53,1118650,51,0,13,61,,70,,131541,52,56,56,46,52,,54800,"0,62",3800,69
16.04.2024 22:35,"5,23",52,53,1118650,51,0,13,62,,70,,131541,38,56,54,49,52,,30500,"0,62",4000,72
16.04.2024 22:40,"5,48",53,53,1118660,51,0,12,62,,70,,131541,55,57,56,53,53,,53200,"0,6",3100,71
16.04.2024 22:45,"5,54",53,53,1118660,51,0,12,63,,70,,131542,55,56,56,47,53,,34800,"0,61",3500,73
16.04.2024 22:50,"5,42",53,51,1118670,51,0,12,62,,70,,131542,54,55,52,53,53,,47900,"0,62",300,71
16.04.2024 22:55,"5,33",53,52,1118670,51,0,12,63,,70,,131542,52,55,55,53,53,,41000,"0,62",3300,73
16.04.2024 23:00,"5,42",53,52,1118670,51,0,12,62,,70,,131542,51,54,56,53,53,,45100,"0,62",3500,72
16.04.2024 23:05,"5,38",53,52,1118680,51,0,13,62,,70,,131543,46,54,56,52,53,,42700,"0,62",3900,73
16.04.2024 23:10,"5,45",53,53,1118680,51,0,13,61,,70,,131543,43,54,56,52,53,,41700,"0,62",4000,71
16.04.2024 23:15,"5,18",53,53,1118680,51,0,13,60,,70,,131543,43,53,56,51,53,,45600,"0,62",3700,70
16.04.2024 23:20,"5,11",52,53,1118690,51,0,13,59,,70,,131544,42,53,57,49,53,,36800,"0,62",4200,69
16.04.2024 23:25,"5,18",53,53,1118690,51,0,14,58,,70,,131544,42,53,57,48,53,,49700,"0,62",3700,67
16.04.2024 23:30,"5,16",52,53,1118690,52,0,14,58,,70,,131544,45,54,56,44,53,,33500,"0,62",4200,67
16.04.2024 23:35,"5,35",53,53,1118700,52,0,13,59,,70,,131545,55,57,55,46,53,,51600,"0,62",100,69
16.04.2024 23:40,"5,16",52,53,1118700,51,0,13,59,,70,,131545,45,57,55,47,52,,29300,"0,62",4100,70
16.04.2024 23:45,"5,21",53,53,1118700,51,0,13,59,,70,,131545,54,57,56,55,53,,53500,"0,62",3900,67
16.04.2024 23:50,"5,16",52,53,1118710,51,0,13,60,,70,,131545,52,57,56,42,52,,28200,"0,62",4200,70
16.04.2024 23:55,"5,28",53,53,1118710,51,0,13,58,,70,,131546,49,56,57,41,53,,55200,"0,62",3800,69
17.04.2024 00:00,"5,16",52,53,1118710,52,0,13,60,,70,,131546,36,56,56,41,52,,26800,"0,62",4200,70
17.04.2024 00:05,"5,21",53,53,1118720,52,0,13,59,,70,,131546,40,56,57,44,53,,54900,"0,62",3800,69
17.04.2024 00:10,"5,23",52,53,1118720,52,0,13,61,,70,,131547,42,57,55,47,52,,27400,"0,62",4000,71
17.04.2024 00:15,"5,3",53,53,1118720,52,0,14,60,,70,,131547,53,57,57,50,53,,51600,"0,62",3900,70
17.04.2024 00:20,"5,33",53,53,1118730,52,0,14,61,,70,,131547,55,57,57,57,53,,32300,"0,62",3900,71
17.04.2024 00:25,"5,33",53,53,1118730,52,0,14,60,,70,,131548,53,56,57,56,53,,48300,"0,62",3900,69
17.04.2024 00:30,"5,28",53,53,1118730,52,0,14,62,,70,,131548,49,56,57,54,53,,38000,"0,62",4100,72
17.04.2024 00:35,"5,33",53,53,1118740,52,0,14,60,,70,,131548,54,58,57,53,53,,44000,"0,62",4000,70
17.04.2024 00:40,"5,37",53,54,1118740,52,0,14,61,,70,,131549,55,57,57,55,53,,39900,"0,62",3500,71
17.04.2024 00:45,"5,34",53,53,1118750,52,0,14,61,,70,,131549,53,57,57,53,53,,41500,"0,62",3800,70
17.04.2024 00:50,"5,3",54,53,1118750,52,0,14,61,,70,,131549,53,57,57,52,53,,42600,"0,62",3700,71
17.04.2024 00:55,"5,21",53,54,1118750,52,0,14,59,,70,,131550,51,56,57,51,53,,36900,"0,62",4000,69
17.04.2024 01:00,"5,29",53,54,1118760,52,0,14,59,,70,,131550,48,56,57,50,53,,46200,"0,62",3600,70
17.04.2024 01:05,"5,18",51,54,1118760,52,0,14,1,,70,,131550,47,56,58,52,52,,27900,"0,62",4000,1
17.04.2024 01:10,"4,15",50,54,1118760,52,0,14,1,,70,,131551,46,56,58,52,51,,42300,"0,62",4000,1
17.04.2024 01:15,"4,12",50,54,1118760,52,0,15,1,,70,,131551,44,56,59,50,51,,22400,"0,62",5100,1
17.04.2024 01:20,"4,5",50,53,1118770,53,0,14,0,,70,,131551,58,60,53,60,50,,37400,"0,62",0,0
17.04.2024 01:25,"4,2",49,53,1118770,53,0,14,0,,70,,131551,58,60,60,38,50,,18200,"0,62",5100,0
17.04.2024 01:30,"4,15",49,53,1118770,52,0,14,0,,70,,131552,54,60,60,37,49,,31300,"0,62",5100,0
17.04.2024 01:35,"4,15",49,53,1118770,53,0,14,0,,70,,131552,46,59,60,37,48,,16800,"0,62",5400,0
17.04.2024 01:40,"4,22",48,54,1118770,54,0,14,0,,70,,131553,54,61,60,47,47,,12300,"0,62",4500,0
17.04.2024 01:45,"4,2",47,54,1118780,54,0,14,0,,70,,131553,46,61,59,51,46,,21600,"0,62",4700,0
17.04.2024 01:50,"4,16",46,54,1118780,54,0,14,0,,70,,131554,52,62,60,48,45,,5000,"0,62",4700,0
17.04.2024 01:55,"4,15",45,54,1118780,54,0,14,0,,70,,131554,50,61,60,47,44,,20100,"0,62",4300,0
17.04.2024 02:00,"4,15",44,54,1118780,54,0,14,0,,70,,131554,49,62,59,45,43,,13800,"0,62",4600,0
17.04.2024 02:20,"4,21",41,55,1118780,55,0,14,0,,70,,131556,43,61,60,40,41,,3700,"0,61",4100,0
17.04.2024 02:25,"4,18",40,55,1118780,55,0,14,0,,70,,131556,42,60,60,41,41,,-1400,"0,62",3800,0
17.04.2024 02:30,"4,15",40,55,1118780,55,0,14,0,,70,,131556,42,60,60,41,41,,23700,"0,62",3800,0
17.04.2024 02:35,"4,16",40,55,1118780,55,0,14,0,,70,,131557,42,59,61,41,40,,7100,"0,62",4100,0
17.04.2024 02:40,"4,17",39,55,1118780,55,0,15,0,,70,,131557,41,59,61,41,40,,1000,"0,62",4000,0
17.04.2024 02:45,"4,13",39,55,1118780,55,0,15,0,,70,,131558,43,59,61,45,39,,-3100,"0,61",3800,0
17.04.2024 02:50,"4,18",39,55,1118790,55,0,15,0,,70,,131558,42,59,61,44,39,,21400,"0,62",3900,0
17.04.2024 02:55,"4,13",39,55,1118790,55,0,15,0,,70,,131558,41,58,61,43,38,,5800,"0,62",4200,0
17.04.2024 03:00,"4,2",38,55,1118790,55,0,15,0,,70,,131559,41,58,61,43,38,,0,"0,62",4000,0
17.04.2024 03:20,"4,15",37,55,1118790,55,0,16,0,,70,,131560,40,58,61,41,37,,0,"0,61",4000,0
17.04.2024 03:25,"4,18",37,55,1118790,55,0,16,0,,70,,131560,39,57,61,41,36,,-2800,"0,62",3800,0
17.04.2024 03:30,"4,15",36,55,1118790,55,0,16,0,,70,,131561,39,57,61,41,36,,20100,"0,62",4100,0
17.04.2024 03:35,"4,15",36,55,1118790,55,0,16,0,,70,,131561,38,57,61,40,36,,5100,"0,62",4100,0
17.04.2024 03:40,"4,15",36,55,1118790,55,0,16,0,,70,,131561,38,56,61,40,35,,-600,"0,62",4000,0
17.04.2024 03:45,"4,15",35,55,1118790,55,0,17,0,,70,,131562,38,56,61,40,35,,-3000,"0,61",3800,0
17.04.2024 03:50,"4,15",35,55,1118790,55,0,17,0,,70,,131562,38,56,61,40,35,,19000,"0,62",4100,0
17.04.2024 03:55,"4,25",35,55,1118790,55,0,17,0,,70,,131562,38,56,61,40,34,,4400,"0,62",4100,0
17.04.2024 04:00,"4,18",34,55,1118790,55,0,17,0,,70,,131563,37,55,61,40,34,,-800,"0,61",4000,0
17.04.2024 04:05,"4,15",34,55,1118790,55,0,17,0,,70,,131563,37,55,61,39,34,,-4300,"0,62",3800,0
17.04.2024 04:10,"4,13",34,55,1118790,55,0,17,0,,70,,131563,37,58,61,37,34,,21000,"0,62",4000,0
17.04.2024 04:15,"4,15",34,55,1118800,55,0,17,0,,70,,131564,37,58,61,37,34,,5400,"0,61",4100,0
17.04.2024 04:20,"4,15",34,55,1118800,55,0,18,0,,70,,131564,37,58,61,37,33,,0,"0,61",4100,0
17.04.2024 04:25,"4,15",33,55,1118800,55,0,18,0,,70,,131564,36,57,61,37,33,,-3900,"0,62",3900,0
17.04.2024 04:30,"4,15",33,55,1118800,55,0,18,0,,70,,131565,36,57,61,37,33,,21600,"0,61",3900,0
17.04.2024 04:35,"4,18",33,55,1118800,55,0,18,0,,70,,131565,36,57,61,37,33,,6600,"0,62",4200,0
17.04.2024 04:40,"4,15",33,55,1118800,55,0,18,0,,70,,131565,35,56,61,36,32,,600,"0,61",4100,0
17.04.2024 04:45,"4,18",32,55,1118800,55,0,18,0,,70,,131566,35,56,61,36,32,,-3500,"0,61",3900,0
17.04.2024 04:50,"4,14",32,55,1118800,55,0,18,0,,70,,131566,35,56,61,36,32,,21600,"0,62",3800,0
17.04.2024 04:55,"4,21",32,55,1118800,55,0,18,0,,70,,131566,35,56,61,36,32,,8500,"0,61",4200,0
17.04.2024 05:00,"4,15",32,55,1118800,55,0,18,0,,70,,131567,35,55,61,36,32,,1400,"0,61",4100,0
17.04.2024 05:05,"4,22",41,55,1118800,55,0,19,100,,70,,131567,34,55,61,36,42,,103400,"0,62",4000,100
17.04.2024 05:10,"5,34",39,55,1118810,55,0,19,79,,70,,131567,34,55,61,36,38,,66500,"0,62",3800,87
17.04.2024 05:15,"6,5",45,55,1118820,55,0,19,97,,70,,131568,34,54,61,36,45,,98200,"0,62",3600,100
17.04.2024 05:20,"6,68",47,55,1118830,55,0,19,100,,70,,131568,34,54,61,35,48,,97200,"0,61",3600,100
17.04.2024 05:25,"6,69",48,55,1118830,55,0,19,100,,70,,131568,34,54,61,35,49,,64500,"0,61",3600,100
17.04.2024 05:30,"6,65",49,55,1118840,55,0,19,100,,70,,131569,49,61,60,40,50,,69100,"0,61",3800,100
17.04.2024 05:35,"6,56",52,55,1118850,55,0,19,96,,70,,131569,47,61,60,43,53,,76900,"0,61",3700,99
17.04.2024 05:40,"6,66",51,55,1118850,55,0,19,100,,70,,131569,45,60,60,47,51,,50800,"0,61",3900,100
17.04.2024 05:45,"6,7",54,55,1118860,55,0,19,98,,70,,131570,44,60,60,46,55,,70100,"0,61",3900,100
17.04.2024 05:50,"6,67",52,55,1118860,55,0,18,100,,70,,131570,58,61,60,41,53,,42600,"0,61",3900,100
17.04.2024 05:55,"6,75",55,55,1118870,55,0,14,91,,70,,131570,56,61,60,38,56,,65200,"0,61",3900,97
17.04.2024 06:00,"6,73",53,55,1118870,55,0,14,93,,70,,131571,42,61,58,46,54,,41300,"0,61",3900,100
17.04.2024 06:05,"6,75",56,55,1118870,54,0,14,77,,70,,131571,45,60,60,46,57,,59500,"0,62",3900,89
17.04.2024 06:10,"6,42",55,55,1118880,55,0,14,75,,70,,131571,45,60,60,45,54,,42100,"0,61",3700,87
17.04.2024 06:15,"6,54",57,55,1118880,55,0,14,78,,70,,131572,45,60,59,45,57,,53400,"0,61",3400,87
17.04.2024 06:20,"6,52",55,55,1118890,55,0,14,75,,70,,131572,56,59,58,58,55,,45100,"0,61",2600,84
17.04.2024 06:25,"5,83",55,55,1118890,54,0,14,62,,70,,131572,44,58,57,48,55,,42800,"0,62",2500,71
17.04.2024 06:30,"5,33",54,55,1118890,54,0,14,61,,70,,131572,41,57,58,50,55,,42900,"0,61",3300,72
17.04.2024 06:35,"5,18",54,55,1118900,54,0,14,58,,70,,131573,43,57,55,48,55,,34700,"0,61",3900,68
17.04.2024 06:40,"5,21",54,54,1118900,53,0,13,59,,70,,131573,57,58,56,56,54,,42900,"0,61",0,69
17.04.2024 06:45,"5,31",54,55,1118900,53,0,13,57,,70,,131573,56,58,58,57,54,,34600,"0,61",3800,68
17.04.2024 06:50,"5,19",54,54,1118910,53,0,13,58,,70,,131573,55,58,58,56,54,,50000,"0,61",3900,68
17.04.2024 06:55,"5,26",54,54,1118910,52,0,13,58,,70,,131573,51,57,59,55,54,,31000,"0,62",4800,68
17.04.2024 07:00,"5,16",54,54,1118910,53,0,13,58,,70,,131574,49,57,58,54,54,,50700,"0,61",4200,68
17.04.2024 07:05,"5,16",53,54,1118920,53,0,13,56,,70,,131574,58,59,56,57,53,,24800,"0,61",0,66
17.04.2024 07:10,"5,18",54,53,1118920,53,0,13,58,,70,,131574,57,59,56,57,53,,53500,"0,61",1300,68
17.04.2024 07:15,"5,11",53,54,1118920,52,0,13,57,,70,,131575,49,58,57,55,53,,26100,"0,61",4600,67
17.04.2024 07:20,"5,09",54,53,1118930,52,0,13,58,,70,,131575,51,58,58,45,53,,54800,"0,62",4700,67
17.04.2024 07:25,"5,23",53,53,1118930,53,0,12,58,,70,,131575,58,59,56,57,53,,23600,"0,61",-100,67
17.04.2024 07:30,"5,21",54,54,1118930,53,0,12,57,,70,,131575,57,59,58,57,53,,51600,"0,62",700,67
17.04.2024 07:35,"5,38",53,53,1118940,53,0,12,57,,70,,131575,57,58,57,56,53,,26100,"0,61",2000,68
17.04.2024 07:40,"5,33",53,53,1118940,52,0,12,59,,70,,131576,57,58,55,56,53,,56300,"0,61",3300,68
17.04.2024 07:45,"5,25",53,53,1118940,52,0,12,59,,70,,131576,48,58,58,44,53,,31600,"0,62",4800,69
17.04.2024 07:50,"5,21",54,53,1118950,52,0,12,58,,70,,131576,55,58,58,44,53,,54400,"0,61",4800,69
17.04.2024 07:55,"5,02",53,54,1118950,52,0,13,57,,70,,131577,53,59,58,53,53,,36600,"0,61",4600,69
17.04.2024 08:00,"5,21",54,54,1118950,52,0,13,57,,70,,131577,55,59,58,37,53,,50900,"0,62",4500,66
17.04.2024 08:05,"5,07",53,54,1118960,53,0,13,56,,70,,131577,56,59,59,57,53,,41300,"0,61",4300,67
17.04.2024 08:10,"5,14",53,54,1118960,53,0,13,56,,70,,131578,51,59,58,52,53,,71000,"0,62",4500,66
17.04.2024 08:15,"5,08",53,54,1118970,53,0,13,55,,70,,131578,58,61,60,51,53,,44300,"0,61",5100,65
17.04.2024 08:20,"4,99",54,53,1118970,53,0,12,54,,70,,131579,56,61,59,48,54,,74000,"0,61",4700,65
17.04.2024 08:25,"4,91",54,54,1118980,53,0,12,51,,70,,131579,52,61,59,46,54,,59000,"0,62",5400,63
17.04.2024 08:30,"4,86",53,54,1118980,54,0,13,52,,70,,131579,54,63,60,35,54,,70900,"0,62",4900,62
17.04.2024 08:35,"4,8",54,54,1118990,54,0,13,49,,70,,131580,48,64,59,50,54,,85900,"0,62",5000,61
17.04.2024 08:40,"4,78",53,54,1119000,55,0,13,49,,69,,131580,57,65,61,36,53,,57500,"0,61",4800,60
17.04.2024 08:45,"4,76",53,54,1119000,55,0,13,50,,69,,131581,54,65,61,41,53,,79900,"0,61",4800,61
17.04.2024 08:50,"4,81",53,55,1119010,55,0,13,50,,69,,131581,42,64,61,42,53,,50900,"0,62",4700,60
