Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
17.04.2024 08:55,"3,64",56,55,1119010,55,0,13,47,,69,,131581,45,64,61,49,54,,82300,"0,61",4500,55
17.04.2024 09:00,"2,83",57,55,1119020,55,0,14,40,,69,,131582,42,64,61,47,55,,41000,"0,61",4400,41
17.04.2024 09:05,"2,17",56,55,1119020,55,0,14,36,,69,,131582,40,64,61,45,55,,40900,"0,61",4400,31
17.04.2024 09:10,"2,05",56,55,1119030,55,0,13,32,,70,,131583,55,66,61,32,55,,31400,"0,62",4300,25
17.04.2024 09:15,"1,79",55,55,1119030,55,0,14,32,,70,,131583,55,66,61,35,54,,29600,"0,62",4300,24
17.04.2024 09:20,"1,78",55,55,1119030,55,0,13,30,,70,,131583,57,67,61,30,54,,25800,"0,61",4300,19
17.04.2024 09:25,"1,11",54,55,1119030,55,0,13,28,,69,,131584,43,66,60,41,53,,25800,"0,62",4300,14
17.04.2024 09:30,"1,01",53,55,1119030,56,0,13,28,,69,,131584,42,66,61,46,53,,18200,"0,61",4300,15
17.04.2024 09:35,"1,01",52,55,1119040,56,0,13,28,,69,,131584,57,66,61,22,53,,23600,"0,6",4200,15
17.04.2024 09:40,"1,42",52,55,1119040,56,0,13,31,,69,,131585,40,66,61,21,52,,18100,"0,61",4100,24
17.04.2024 09:45,"1,77",52,55,1119040,55,0,12,33,,69,,131585,55,66,59,20,52,,25800,"0,61",4100,26
17.04.2024 09:50,"1,93",52,55,1119040,55,0,12,35,,69,,131585,54,66,61,16,53,,48600,"0,61",4100,29
17.04.2024 09:55,"2,04",53,55,1119050,55,0,12,37,,69,,131586,51,66,61,25,53,,33600,"0,62",4300,33
17.04.2024 10:00,"2,11",53,55,1119050,55,0,13,37,,69,,131586,39,65,59,42,53,,54100,"0,61",4400,33
17.04.2024 10:05,"2,14",53,55,1119050,55,0,13,38,,69,,131587,52,65,60,39,53,,32400,"0,61",4300,33
17.04.2024 10:10,"4,2",52,55,1119060,55,0,12,38,,70,,131587,56,63,60,24,53,,52400,"0,6",4200,38
17.04.2024 10:15,"4,29",50,55,1119060,55,0,12,46,,70,,131587,58,61,60,42,52,,31000,"0,61",3200,51
17.04.2024 10:20,"4,68",51,55,1119060,55,0,12,55,,70,,131588,57,63,60,36,52,,49900,"0,6",3800,66
17.04.2024 10:25,"5,33",53,55,1119070,55,0,12,62,,70,,131588,53,62,58,21,53,,35500,"0,59",4100,73
17.04.2024 10:30,"5,5",53,55,1119070,55,0,12,64,,70,,131588,48,62,60,25,53,,70200,"0,6",3600,74
17.04.2024 10:35,"5,55",56,55,1119080,55,0,12,64,,70,,131589,49,61,58,40,54,,42900,"0,61",3800,69
17.04.2024 10:40,"5,33",53,54,1119080,54,0,12,62,,70,,131589,44,61,59,46,54,,69100,"0,61",4000,70
17.04.2024 10:45,"5,38",55,55,1119090,54,0,13,60,,70,,131589,42,61,59,46,55,,36300,"0,62",4100,70
17.04.2024 10:50,"5,18",55,55,1119090,54,0,12,58,,70,,131590,55,61,59,20,55,,68100,"0,61",4000,69
17.04.2024 10:55,"5,21",55,54,1119100,54,0,12,58,,70,,131590,44,61,58,40,55,,44400,"0,61",4300,68
17.04.2024 11:00,"5,11",55,54,1119100,54,0,12,55,,70,,131590,53,62,60,18,56,,68200,"0,6",4200,67
17.04.2024 11:05,"5,09",55,54,1119110,54,0,12,55,,70,,131591,48,62,59,41,55,,58800,"0,61",5000,66
17.04.2024 11:10,"5,06",55,54,1119110,54,0,12,52,,70,,131591,39,62,60,34,56,,65600,"0,61",4400,64
17.04.2024 11:15,"4,94",55,54,1119120,54,0,13,52,,70,,131591,34,61,60,46,55,,64200,"0,61",4900,64
17.04.2024 11:20,"4,85",55,54,1119120,54,0,13,51,,70,,131592,49,63,59,40,55,,58200,"0,62",4900,64
17.04.2024 11:25,"4,82",55,54,1119130,54,0,13,53,,70,,131592,50,63,61,34,55,,67100,"0,62",5000,64
17.04.2024 11:30,"4,89",55,54,1119130,55,0,13,52,,70,,131593,37,63,61,36,55,,55700,"0,61",4700,63
17.04.2024 11:35,"4,82",55,54,1119140,55,0,13,52,,70,,131593,39,63,61,43,55,,62000,"0,62",4800,64
17.04.2024 11:40,"4,82",55,55,1119140,55,0,14,50,,70,,131593,40,63,61,44,55,,55700,"0,61",4600,62
17.04.2024 11:45,"4,76",54,55,1119150,55,0,13,50,,70,,131594,50,64,60,35,54,,54700,"0,62",4600,61
17.04.2024 11:50,"4,73",56,55,1119150,55,0,14,49,,70,,131594,47,65,60,36,55,,53300,"0,61",4600,61
17.04.2024 11:55,"3,26",56,55,1119160,55,0,13,47,,70,,131595,54,66,61,27,55,,65700,"0,62",4600,55
17.04.2024 12:00,"2,83",57,55,1119160,55,0,14,41,,70,,131595,41,66,61,45,56,,64400,"0,62",4500,41
17.04.2024 12:05,"2,21",57,55,1119160,55,0,14,38,,70,,131595,39,65,61,42,56,,38500,"0,61",4400,35
17.04.2024 12:10,"2,04",56,55,1119170,56,0,14,35,,70,,131596,39,65,61,43,56,,48500,"0,62",4200,27
17.04.2024 12:15,"1,93",56,55,1119170,56,0,13,34,,70,,131596,59,66,61,26,55,,25400,"0,6",4100,25
17.04.2024 12:20,"1,9",56,55,1119170,56,0,13,33,,70,,131596,60,66,61,33,55,,37900,"0,61",4100,24
17.04.2024 12:25,"1,77",55,55,1119180,55,0,13,33,,70,,131597,58,66,61,35,55,,25200,"0,61",4100,24
17.04.2024 12:30,"1,77",55,55,1119180,56,0,13,33,,70,,131597,57,66,61,41,55,,41600,"0,61",4200,24
17.04.2024 12:35,"1,81",54,55,1119180,56,0,13,34,,70,,131597,59,66,61,38,54,,24700,"0,61",4000,25
17.04.2024 12:40,"1,83",54,55,1119180,56,0,13,34,,70,,131598,39,65,60,46,55,,26700,"0,62",4000,26
17.04.2024 12:45,"1,82",54,55,1119190,56,0,13,33,,70,,131598,49,66,60,43,54,,38600,"0,61",3900,25
17.04.2024 12:50,"1,9",54,55,1119190,56,0,13,34,,70,,131599,51,65,61,36,54,,25800,"0,61",4000,27
17.04.2024 12:55,"1,81",54,55,1119190,55,0,12,33,,70,,131599,57,66,60,23,54,,39900,"0,62",3900,26
17.04.2024 13:00,"1,86",54,55,1119190,55,0,12,32,,70,,131599,49,65,61,32,54,,23200,"0,61",4200,27
17.04.2024 13:05,"1,85",54,55,1119200,55,0,12,32,,70,,131600,57,65,60,32,54,,40700,"0,62",4000,27
17.04.2024 13:10,"4,14",52,55,1119200,55,0,12,34,,70,,131600,59,63,60,41,53,,22800,"0,61",4000,32
17.04.2024 13:15,"4,17",51,55,1119200,55,0,12,38,,70,,131600,58,62,60,23,52,,38900,"0,6",3500,37
17.04.2024 13:20,"4,32",50,55,1119210,55,0,12,53,,70,,131600,54,62,58,18,52,,14500,"0,6",3700,60
17.04.2024 13:25,"5,25",52,55,1119210,55,0,12,62,,70,,131601,54,61,58,16,52,,55600,"0,6",3600,73
17.04.2024 13:30,"5,97",54,55,1119210,54,0,12,71,,70,,131601,49,61,59,33,53,,39200,"0,61",3600,78
17.04.2024 13:35,"5,57",53,54,1119220,54,0,12,67,,70,,131601,33,61,60,35,53,,61500,"0,61",4000,75
17.04.2024 13:40,"5,69",55,54,1119220,54,0,12,64,,70,,131602,55,61,59,20,55,,30500,"0,61",4200,71
17.04.2024 13:45,"5,33",53,55,1119230,54,0,12,61,,70,,131602,54,61,59,18,54,,66300,"0,61",3900,73
17.04.2024 13:50,"5,35",54,54,1119230,54,0,12,59,,70,,131602,50,60,57,41,54,,26600,"0,61",3900,69
17.04.2024 13:55,"5,14",53,54,1119230,54,0,13,58,,70,,131603,55,59,59,43,53,,64300,"0,62",3200,68
17.04.2024 14:00,"5,15",53,54,1119240,54,0,13,58,,70,,131603,53,59,59,42,53,,21800,"0,61",3600,68
17.04.2024 14:05,"5,04",53,54,1119240,53,0,13,57,,70,,131603,39,59,59,42,53,,45600,"0,61",3700,66
17.04.2024 14:10,"5,14",53,54,1119240,54,0,13,55,,70,,131604,51,58,58,35,53,,19800,"0,61",3800,64
17.04.2024 14:15,"4,94",52,54,1119250,54,0,13,53,,70,,131604,53,59,58,55,53,,43100,"0,61",3600,65
17.04.2024 14:20,"5,02",52,54,1119250,53,0,13,53,,70,,131604,51,59,58,53,52,,24000,"0,62",3500,66
17.04.2024 14:25,"5,11",52,54,1119250,53,0,12,54,,70,,131604,57,59,54,57,52,,45200,"0,6",3600,67
17.04.2024 14:30,"5,04",52,54,1119250,53,0,13,54,,70,,131605,56,58,58,44,52,,19400,"0,62",3900,65
17.04.2024 14:35,"4,96",52,54,1119260,53,0,13,53,,70,,131605,45,58,58,48,52,,43600,"0,61",3700,63
17.04.2024 14:40,"4,94",52,54,1119260,53,0,13,52,,70,,131605,47,57,58,47,52,,19000,"0,61",4100,63
17.04.2024 14:45,"4,85",51,54,1119260,53,0,13,52,,70,,131606,36,57,59,45,51,,41100,"0,61",4000,63
17.04.2024 14:50,"4,87",51,54,1119260,53,0,13,53,,70,,131606,39,57,57,47,51,,18100,"0,61",4000,64
17.04.2024 14:55,"4,87",51,54,1119270,53,0,14,51,,70,,131606,38,57,58,46,51,,42000,"0,62",3900,62
17.04.2024 15:00,"4,94",51,54,1119270,53,0,14,52,,70,,131607,38,57,58,44,51,,17000,"0,61",4000,64
17.04.2024 15:05,"4,8",51,54,1119270,53,0,14,52,,70,,131607,37,56,58,44,51,,42300,"0,61",3800,63
17.04.2024 15:10,"4,99",51,54,1119280,53,0,14,55,,70,,131607,39,57,56,43,51,,20100,"0,61",4000,65
17.04.2024 15:15,"4,87",51,54,1119280,53,0,14,53,,70,,131608,42,57,58,42,51,,45500,"0,62",3600,64
17.04.2024 15:20,"4,9",51,54,1119280,53,0,14,53,,70,,131608,36,57,58,39,51,,19100,"0,61",3700,64
17.04.2024 15:25,"4,94",51,54,1119280,53,0,14,53,,70,,131608,37,57,57,42,51,,44700,"0,61",3600,64
17.04.2024 15:30,"5,02",51,54,1119290,53,0,14,54,,70,,131609,56,58,57,55,51,,20200,"0,62",3700,66
17.04.2024 15:35,"4,97",51,54,1119290,53,0,14,55,,70,,131609,48,57,57,49,51,,47400,"0,61",3400,66
17.04.2024 15:40,"5,09",51,54,1119290,53,0,14,56,,70,,131609,48,57,58,48,51,,23000,"0,62",3600,67
17.04.2024 15:45,"5,03",51,54,1119290,53,0,14,56,,70,,131610,44,57,58,48,51,,45200,"0,61",3200,66
17.04.2024 15:50,"5,09",51,54,1119300,53,0,14,56,,70,,131610,39,57,56,46,51,,22600,"0,61",3400,66
17.04.2024 15:55,5,51,54,1119300,53,0,15,55,,70,,131610,41,56,57,46,51,,46500,"0,61",3200,66
17.04.2024 16:00,"5,07",51,54,1119300,53,0,15,56,,70,,131610,42,57,57,42,51,,22000,"0,61",3400,66
17.04.2024 16:05,"5,06",51,54,1119310,53,0,15,55,,70,,131611,43,56,57,40,51,,46300,"0,61",3300,65
17.04.2024 16:10,"5,03",51,53,1119310,52,0,14,56,,70,,131611,49,57,56,53,51,,22400,"0,61",3600,67
17.04.2024 16:15,"4,97",51,54,1119310,52,0,13,55,,70,,131611,55,57,58,50,51,,49800,"0,62",3100,65
17.04.2024 16:20,"5,11",51,53,1119310,52,0,13,55,,70,,131611,55,57,55,56,51,,23200,"0,61",3600,66
17.04.2024 16:25,"5,18",51,53,1119320,52,0,13,56,,70,,131612,56,57,55,57,51,,44800,"0,61",0,66
17.04.2024 16:30,"5,05",51,53,1119320,52,0,13,56,,70,,131612,54,57,57,55,51,,22800,"0,62",3500,67
17.04.2024 16:35,"5,09",51,53,1119320,51,0,13,56,,70,,131612,53,56,57,50,51,,47400,"0,62",3700,66
17.04.2024 16:40,"5,14",51,53,1119330,52,0,13,57,,70,,131612,51,57,57,48,51,,23000,"0,61",4300,68
17.04.2024 16:45,"5,21",51,53,1119330,52,0,13,59,,70,,131613,49,57,56,44,51,,48900,"0,61",3600,69
17.04.2024 16:50,"5,5",52,53,1119330,52,0,13,64,,70,,131613,37,57,56,48,52,,23900,"0,61",3700,74
17.04.2024 16:55,"5,54",52,53,1119340,52,0,13,67,,70,,131613,38,56,56,50,52,,55000,"0,62",3600,75
17.04.2024 17:00,"6,06",54,53,1119340,52,0,14,73,,70,,131614,43,56,56,42,53,,27800,"0,61",3600,78
17.04.2024 17:05,"6,22",53,52,1119340,52,0,13,76,,70,,131614,55,57,56,55,53,,52400,"0,62",3600,82
17.04.2024 17:10,"6,52",55,53,1119350,51,0,13,76,,70,,131614,54,56,56,55,55,,30500,"0,61",3600,82
17.04.2024 17:15,"6,35",54,53,1119350,52,0,13,78,,70,,131615,47,56,56,54,54,,51300,"0,61",3200,81
17.04.2024 17:20,"6,5",56,53,1119350,52,0,13,76,,70,,131615,48,56,55,52,56,,32700,"0,62",2600,82
17.04.2024 17:25,"6,06",54,52,1119360,52,0,13,75,,70,,131615,53,54,54,51,54,,48000,"0,61",2300,77
17.04.2024 17:30,"6,31",56,51,1119360,51,0,12,75,,70,,131615,53,54,52,52,56,,36300,"0,6",0,81
17.04.2024 17:35,"5,78",54,52,1119360,51,0,12,72,,70,,131615,48,53,54,52,54,,42500,"0,62",2200,77
17.04.2024 17:40,"5,62",55,51,1119370,50,0,13,67,,70,,131615,44,53,54,51,56,,39000,"0,61",2600,74
17.04.2024 17:45,"5,47",53,51,1119370,50,0,13,67,,70,,131616,44,53,52,45,55,,38500,"0,61",2800,73
17.04.2024 17:50,"5,93",57,51,1119370,50,0,13,68,,70,,131616,50,53,54,43,55,,41200,"0,61",2800,79
17.04.2024 17:55,"5,38",53,51,1119380,50,0,13,68,,70,,131616,47,54,54,51,55,,37500,"0,61",2600,80
17.04.2024 18:00,"5,37",56,51,1119380,49,0,13,66,,70,,131616,48,53,54,51,55,,42500,"0,62",3700,69
17.04.2024 18:05,"5,81",54,50,1119380,49,0,13,68,,70,,131617,52,52,51,52,54,,37500,"0,61",3600,78
17.04.2024 18:10,"5,9",56,50,1119390,50,0,13,68,,70,,131617,51,52,52,50,55,,44300,"0,62",2400,78
17.04.2024 18:15,"5,5",54,51,1119390,49,0,13,65,,70,,131617,51,52,54,45,54,,35500,"0,62",2200,72
17.04.2024 18:20,"5,47",55,50,1119390,49,0,13,65,,70,,131617,49,52,54,45,55,,46400,"0,62",3600,74
17.04.2024 18:25,"5,42",54,51,1119400,49,0,13,65,,70,,131617,47,52,54,44,55,,33000,"0,61",3300,74
17.04.2024 18:30,"5,4",54,50,1119400,49,0,13,63,,70,,131618,52,53,51,53,55,,48900,"0,61",2900,72
17.04.2024 18:35,"5,71",54,50,1119400,49,0,12,64,,70,,131618,52,53,53,52,54,,29800,"0,59",3600,74
17.04.2024 18:40,"5,35",54,50,1119410,49,0,12,61,,70,,131618,52,53,51,53,54,,52800,"0,62",200,71
17.04.2024 18:45,"5,64",54,50,1119410,49,0,12,63,,70,,131618,53,54,54,52,54,,29000,"0,61",3300,73
17.04.2024 18:50,"5,33",54,51,1119410,49,0,12,63,,70,,131619,43,54,55,47,54,,54600,"0,62",4000,72
17.04.2024 18:55,"5,33",53,51,1119420,49,0,12,63,,70,,131619,44,55,55,41,54,,27300,"0,61",5300,72
17.04.2024 19:00,"5,3",54,51,1119420,50,0,12,62,,70,,131620,54,55,54,54,54,,56900,"0,61",4500,71
17.04.2024 19:05,"5,59",54,51,1119420,50,0,12,63,,70,,131620,52,53,52,48,54,,28900,"0,62",4000,75
17.04.2024 19:10,"5,38",53,51,1119430,50,0,12,64,,70,,131620,51,53,52,50,54,,56900,"0,61",0,74
17.04.2024 19:15,"5,69",55,50,1119430,50,0,12,66,,70,,131620,50,51,52,50,54,,31400,"0,62",200,77
17.04.2024 19:20,"5,64",55,50,1119440,49,0,12,66,,70,,131620,43,51,51,48,54,,55000,"0,62",1400,77
17.04.2024 19:25,"5,47",55,50,1119440,49,0,12,64,,70,,131620,38,51,52,46,54,,36100,"0,62",1200,74
17.04.2024 19:30,"5,38",54,50,1119440,48,0,13,64,,70,,131620,49,52,53,47,54,,50800,"0,6",2700,74
17.04.2024 19:35,"5,4",55,50,1119450,48,0,13,62,,70,,131620,46,53,54,29,54,,39900,"0,62",3900,71
17.04.2024 19:40,"5,26",53,51,1119450,48,0,13,61,,70,,131621,44,53,56,40,54,,49600,"0,62",5100,69
17.04.2024 19:45,"5,21",54,51,1119450,49,0,13,61,,70,,131621,32,54,55,32,54,,43900,"0,62",5800,71
17.04.2024 19:50,"5,3",53,51,1119460,49,0,13,62,,70,,131622,45,56,55,28,54,,46000,"0,62",5700,72
17.04.2024 19:55,"5,3",54,52,1119460,50,0,12,62,,70,,131622,54,57,56,33,54,,49200,"0,62",5200,71
17.04.2024 20:00,"5,43",53,52,1119470,50,0,12,62,,70,,131623,53,56,57,43,53,,43100,"0,62",5300,73
17.04.2024 20:05,"5,28",54,52,1119470,50,0,12,62,,70,,131623,39,56,55,45,54,,52500,"0,62",4800,71
17.04.2024 20:10,"5,39",53,53,1119470,51,0,13,62,,70,,131623,53,56,57,54,53,,39800,"0,62",4200,72
17.04.2024 20:15,"5,4",54,52,1119480,51,0,12,63,,70,,131624,50,56,55,53,54,,54400,"0,6",3700,71
17.04.2024 20:20,"5,39",53,53,1119480,51,0,13,63,,70,,131624,52,55,56,53,54,,36600,"0,61",4100,74
17.04.2024 20:25,"5,46",54,53,1119490,51,0,13,63,,70,,131624,49,55,55,46,54,,58200,"0,61",3300,73
17.04.2024 20:30,"5,6",53,52,1119490,51,0,12,64,,70,,131625,52,53,52,52,54,,33000,"0,62",1500,75
17.04.2024 20:35,"5,42",54,51,1119490,51,0,12,63,,70,,131625,52,53,53,52,54,,56900,"0,62",0,71
17.04.2024 20:40,"5,52",54,52,1119500,51,0,12,64,,70,,131625,50,52,54,45,54,,29800,"0,62",2400,76
17.04.2024 20:45,"5,2",54,51,1119500,50,0,13,62,,70,,131625,38,52,53,44,54,,57000,"0,61",2900,71
17.04.2024 20:50,"5,4",54,52,1119500,50,0,13,63,,70,,131625,40,53,55,41,54,,29200,"0,62",4000,71
17.04.2024 20:55,"5,3",53,52,1119510,50,0,13,61,,70,,131626,33,53,57,39,54,,55600,"0,62",4200,73
17.04.2024 21:00,"5,38",54,52,1119510,50,0,13,62,,70,,131626,54,56,56,55,54,,32400,"0,62",5000,73
17.04.2024 21:05,"5,28",54,52,1119520,50,0,13,61,,70,,131626,51,56,57,54,54,,55400,"0,61",4500,71
17.04.2024 21:10,"5,38",54,52,1119520,51,0,13,63,,70,,131627,45,56,56,50,54,,37900,"0,62",4900,71
17.04.2024 21:15,"5,32",53,53,1119520,51,0,13,61,,70,,131627,45,56,57,44,54,,51200,"0,62",4500,71
17.04.2024 21:20,"5,59",54,52,1119530,51,0,13,62,,70,,131628,54,56,54,54,54,,40500,"0,62",4500,71
17.04.2024 21:25,"5,57",53,52,1119530,51,0,12,63,,70,,131628,53,54,54,51,54,,46900,"0,62",0,73
17.04.2024 21:30,"5,24",54,52,1119530,51,0,12,63,,70,,131628,51,52,53,51,54,,43000,"0,62",1200,73
17.04.2024 21:35,"5,33",53,52,1119540,50,0,12,63,,70,,131628,41,52,54,49,54,,44200,"0,62",2800,75
17.04.2024 21:40,"5,42",55,51,1119540,50,0,13,63,,70,,131628,51,54,54,51,54,,45400,"0,62",2600,73
17.04.2024 21:45,"5,42",54,52,1119540,50,0,13,62,,70,,131628,47,53,56,49,54,,40200,"0,62",3800,73
17.04.2024 21:50,"5,47",54,52,1119550,50,0,13,61,,70,,131629,52,55,55,53,54,,48500,"0,61",4300,70
17.04.2024 21:55,"5,42",54,52,1119550,50,0,13,62,,70,,131629,53,55,54,54,54,,36800,"0,62",3900,73
17.04.2024 22:00,"5,36",54,52,1119560,50,0,13,64,,70,,131629,53,54,55,54,53,,52400,"0,62",3500,71
17.04.2024 22:05,"5,62",53,52,1119560,50,0,13,71,,70,,131630,50,54,56,52,53,,37000,"0,62",4000,75
17.04.2024 22:10,"5,83",55,51,1119560,50,0,13,71,,70,,131630,45,54,53,47,55,,58500,"0,61",2700,75
17.04.2024 22:15,"5,83",53,51,1119570,51,0,12,69,,70,,131630,51,52,52,51,54,,33300,"0,61",1300,76
17.04.2024 22:20,"5,76",56,50,1119570,50,0,13,69,,70,,131630,50,52,52,51,55,,57400,"0,61",900,76
17.04.2024 22:25,"5,59",54,51,1119570,50,0,13,67,,70,,131630,44,51,53,50,54,,30400,"0,62",1600,75
17.04.2024 22:30,"5,45",54,50,1119580,49,0,12,62,,70,,131631,47,53,52,48,55,,54700,"0,61",2200,70
17.04.2024 22:35,"5,5",54,49,1119580,49,0,12,62,,70,,131631,51,52,51,48,54,,28800,"0,6",0,72
17.04.2024 22:40,"5,47",53,48,1119590,48,0,12,59,,70,,131631,52,53,51,51,54,,58100,"0,61",0,71
17.04.2024 22:45,"5,45",54,50,1119590,48,0,12,61,,70,,131631,51,53,54,49,54,,30000,"0,62",3500,73
17.04.2024 22:50,"5,29",54,51,1119590,48,0,12,61,,70,,131631,43,53,55,47,54,,58600,"0,62",4700,71
17.04.2024 22:55,"5,42",54,51,1119600,48,0,13,63,,70,,131631,37,53,55,45,54,,33900,"0,62",6000,72
17.04.2024 23:00,"5,3",54,52,1119600,49,0,13,62,,70,,131632,36,52,57,45,54,,55700,"0,62",5500,71
17.04.2024 23:05,"5,54",54,52,1119600,50,0,13,64,,70,,131632,35,52,56,44,54,,37100,"0,62",5500,74
17.04.2024 23:10,"5,61",53,52,1119610,50,0,12,63,,70,,131633,53,54,54,50,54,,53600,"0,61",1100,74
17.04.2024 23:15,"5,42",55,51,1119610,50,0,13,64,,70,,131633,51,53,53,52,54,,39800,"0,62",2000,72
17.04.2024 23:20,"5,36",53,52,1119620,50,0,13,62,,70,,131633,47,53,55,50,54,,48800,"0,62",3200,72
17.04.2024 23:25,"5,37",54,52,1119620,50,0,13,62,,70,,131634,46,52,56,38,54,,43000,"0,61",4500,72
17.04.2024 23:30,"5,28",53,52,1119620,50,0,13,63,,70,,131634,38,53,57,41,53,,46400,"0,61",4800,72
17.04.2024 23:35,"5,51",55,52,1119630,51,0,13,65,,70,,131634,37,54,57,41,54,,46900,"0,62",4400,73
17.04.2024 23:40,"5,39",53,53,1119630,51,0,13,63,,70,,131635,49,56,56,49,54,,42300,"0,62",4000,72
17.04.2024 23:45,"5,25",55,53,1119630,51,0,14,62,,70,,131635,48,56,56,49,54,,50800,"0,62",4000,70
17.04.2024 23:50,"5,35",53,53,1119640,51,0,14,62,,70,,131635,45,56,57,47,53,,40300,"0,62",4500,71
17.04.2024 23:55,"5,41",54,53,1119640,51,0,13,62,,70,,131636,53,57,57,55,54,,53600,"0,62",4100,71
18.04.2024 00:00,"5,57",53,53,1119650,51,0,13,63,,70,,131636,51,57,56,54,53,,37200,"0,61",4600,72
18.04.2024 00:05,"5,57",54,53,1119650,51,0,13,62,,70,,131636,53,55,56,54,54,,56800,"0,61",2800,70
18.04.2024 00:10,"5,18",53,53,1119650,52,0,13,62,,70,,131637,45,54,57,52,54,,33200,"0,62",4100,71
18.04.2024 00:15,"5,31",54,53,1119660,51,0,14,61,,70,,131637,43,54,57,51,54,,56700,"0,62",4000,69
18.04.2024 00:20,"5,21",54,53,1119660,52,0,14,62,,70,,131637,46,54,57,49,54,,31600,"0,62",4500,71
18.04.2024 00:25,"5,4",54,53,1119660,52,0,14,61,,70,,131638,46,54,57,48,54,,57600,"0,62",3900,70
18.04.2024 00:30,"5,21",54,53,1119670,52,0,14,63,,70,,131638,45,53,58,48,54,,28600,"0,62",4200,72
18.04.2024 00:35,"5,37",54,54,1119670,52,0,14,62,,70,,131638,44,53,58,48,54,,57300,"0,62",3900,71
18.04.2024 00:40,"5,28",54,54,1119680,52,0,14,63,,70,,131639,37,53,58,45,54,,28800,"0,61",4100,73
18.04.2024 00:45,"5,45",54,54,1119680,52,0,14,61,,70,,131639,37,53,58,45,54,,56100,"0,61",3800,70
18.04.2024 00:50,"5,3",54,54,1119680,52,0,15,62,,70,,131640,38,54,57,41,54,,30900,"0,62",3900,71
18.04.2024 00:55,"5,33",54,54,1119690,52,0,15,61,,70,,131640,38,54,58,41,54,,53500,"0,62",3800,70
18.04.2024 01:00,"5,26",54,54,1119690,52,0,15,63,,70,,131640,37,53,57,41,54,,35100,"0,62",3900,71
18.04.2024 01:05,"5,39",52,54,1119690,53,0,15,0,,70,,131640,36,54,58,40,52,,48700,"0,62",3800,1
18.04.2024 01:10,"4,13",51,54,1119700,53,0,15,0,,70,,131641,35,54,58,40,51,,34800,"0,62",4000,1
18.04.2024 01:15,"4,08",51,54,1119700,53,0,15,0,,70,,131641,44,56,58,33,51,,41600,"0,62",4900,1
18.04.2024 01:20,"4,12",50,54,1119700,53,0,14,0,,70,,131642,57,60,54,59,49,,38200,"0,62",3000,0
18.04.2024 01:25,"4,13",50,53,1119710,53,0,13,0,,70,,131642,57,60,60,43,47,,32000,"0,62",5200,0
18.04.2024 01:30,"4,17",50,54,1119710,53,0,13,0,,70,,131642,55,60,60,41,46,,30000,"0,61",5000,0
18.04.2024 01:35,"4,11",49,54,1119710,53,0,14,0,,70,,131643,53,59,60,40,46,,24700,"0,62",5500,0
18.04.2024 01:40,"4,18",48,54,1119710,54,0,14,0,,70,,131643,45,59,60,38,45,,23800,"0,62",4700,0
18.04.2024 01:45,"4,22",47,54,1119710,54,0,14,0,,70,,131644,41,59,60,37,44,,20600,"0,62",4800,0
18.04.2024 01:50,"4,15",46,54,1119720,54,0,14,0,,70,,131644,40,58,60,37,43,,9500,"0,62",4600,0
18.04.2024 01:55,"4,13",45,54,1119720,54,0,14,0,,70,,131644,39,58,61,38,43,,25400,"0,62",4800,0
18.04.2024 02:00,"4,13",45,55,1119720,55,0,14,0,,70,,131645,39,58,61,40,42,,5700,"0,61",4500,0
18.04.2024 02:05,"4,15",44,55,1119720,55,0,14,0,,70,,131645,39,58,61,40,41,,14700,"0,62",4300,0
18.04.2024 02:10,"4,2",43,55,1119720,55,0,15,0,,70,,131646,39,58,61,40,41,,15700,"0,61",4600,0
18.04.2024 02:15,"4,15",42,55,1119720,55,0,15,0,,70,,131646,39,57,61,40,40,,3300,"0,61",4300,0
18.04.2024 02:20,"4,15",42,55,1119720,55,0,15,0,,70,,131646,39,57,61,41,39,,5300,"0,62",4100,0
18.04.2024 02:25,"4,2",41,55,1119720,55,0,15,0,,70,,131647,40,59,61,42,39,,17300,"0,62",4300,0
18.04.2024 02:30,"4,3",41,55,1119720,55,0,15,0,,70,,131647,44,61,61,43,38,,3300,"0,61",4200,0
18.04.2024 02:35,"4,18",40,55,1119720,55,0,16,0,,70,,131647,44,60,61,43,38,,-2100,"0,62",4000,0
18.04.2024 02:40,"4,12",40,55,1119720,55,0,16,0,,70,,131648,42,60,61,43,37,,22200,"0,61",4000,0
18.04.2024 02:45,"4,13",40,55,1119730,55,0,16,0,,70,,131648,42,60,61,43,37,,6100,"0,61",4200,0
18.04.2024 03:05,"4,25",38,55,1119730,55,0,16,0,,70,,131649,50,64,61,51,36,,3300,"0,61",4100,0
18.04.2024 03:10,"4,18",38,55,1119730,55,0,16,0,,70,,131650,46,64,61,51,35,,-1700,"0,6",4000,0
18.04.2024 03:15,"4,16",38,55,1119730,55,0,16,0,,70,,131650,45,63,61,49,35,,20600,"0,61",4000,0
18.04.2024 03:20,"4,15",37,55,1119730,55,0,16,0,,70,,131650,44,63,61,48,35,,8100,"0,61",4200,0
18.04.2024 03:25,"4,2",37,55,1119730,55,0,16,0,,70,,131651,43,62,61,47,34,,800,"0,61",4100,0
18.04.2024 03:30,"4,22",37,55,1119730,55,0,17,0,,70,,131651,42,62,61,47,34,,-3600,"0,61",4000,0
18.04.2024 03:35,"4,17",36,55,1119730,55,0,17,0,,70,,131651,42,61,61,46,34,,21900,"0,62",3900,0
18.04.2024 03:40,"4,13",36,55,1119730,55,0,17,0,,70,,131652,41,61,61,46,33,,6600,"0,62",4200,0
18.04.2024 03:45,"4,21",36,55,1119730,55,0,17,0,,70,,131652,42,61,61,45,33,,100,"0,61",4100,0
18.04.2024 03:50,"4,17",35,55,1119730,55,0,17,0,,70,,131653,42,60,61,43,32,,-4100,"0,61",4000,0
18.04.2024 03:55,"4,15",35,55,1119730,56,0,17,0,,70,,131653,49,62,61,46,32,,22500,"0,61",4000,0
18.04.2024 04:00,"4,22",35,55,1119730,55,0,17,0,,70,,131653,48,62,61,45,32,,5400,"0,61",4200,0
18.04.2024 04:05,"4,16",34,55,1119730,55,0,17,0,,70,,131654,47,61,61,44,32,,-500,"0,62",4200,0
18.04.2024 04:10,"4,21",34,55,1119740,55,0,18,0,,70,,131654,46,61,61,44,31,,-3800,"0,62",4000,0
18.04.2024 04:15,"4,17",34,55,1119740,56,0,18,0,,70,,131654,45,60,61,44,31,,20000,"0,61",4100,0
18.04.2024 04:20,"4,15",33,55,1119740,55,0,18,0,,70,,131655,44,60,61,43,31,,4600,"0,61",4200,0
18.04.2024 04:25,"4,14",33,55,1119740,55,0,18,0,,70,,131655,42,60,61,43,31,,-700,"0,61",4100,0
18.04.2024 04:30,"4,21",33,55,1119740,56,0,18,0,,70,,131655,44,61,61,47,30,,-4300,"0,61",3900,0
18.04.2024 04:35,"4,15",33,55,1119740,56,0,18,0,,70,,131656,45,61,61,46,30,,20200,"0,62",4100,0
18.04.2024 04:40,"4,15",32,55,1119740,55,0,18,0,,70,,131656,44,60,61,46,30,,4800,"0,61",4200,0
18.04.2024 04:45,"4,2",32,55,1119740,55,0,18,0,,70,,131656,43,60,61,45,30,,-500,"0,61",4100,0
18.04.2024 04:50,"4,23",32,55,1119740,56,0,18,0,,70,,131657,59,64,61,45,29,,-2700,"0,61",4000,0
18.04.2024 04:55,"4,19",32,55,1119740,55,0,18,0,,70,,131657,52,63,61,52,29,,22300,"0,61",4100,0
18.04.2024 05:00,"4,15",32,55,1119740,55,0,17,0,,70,,131657,51,63,61,49,29,,5800,"0,62",4300,0
18.04.2024 05:05,"4,14",40,55,1119750,55,0,17,77,,70,,131658,47,63,61,53,39,,180500,"0,61",4200,95
18.04.2024 05:10,"6,4",41,55,1119750,55,0,17,97,,70,,131658,48,63,61,52,41,,102300,"0,62",4100,100
18.04.2024 05:15,"6,61",43,55,1119760,55,0,18,99,,70,,131658,46,62,61,52,45,,96800,"0,62",4100,100
18.04.2024 05:20,"6,62",46,55,1119770,55,0,18,99,,70,,131659,45,62,61,51,47,,89800,"0,61",4100,100
18.04.2024 05:25,"6,72",49,55,1119780,55,0,18,99,,70,,131659,44,61,61,51,50,,90700,"0,61",4100,100
18.04.2024 05:30,"6,59",50,55,1119780,56,0,18,100,,70,,131659,43,61,61,50,51,,85700,"0,62",4100,100
18.04.2024 05:35,"6,65",49,55,1119790,56,0,18,100,,70,,131660,43,61,61,50,51,,59800,"0,62",4100,100
18.04.2024 05:40,"6,62",53,55,1119800,56,0,18,100,,70,,131660,42,60,61,50,54,,77800,"0,61",4000,100
18.04.2024 05:45,"6,7",51,55,1119800,56,0,18,99,,70,,131660,42,60,61,49,52,,48500,"0,61",4000,99
18.04.2024 05:50,"6,55",54,55,1119810,56,0,18,91,,70,,131661,42,59,61,49,55,,68100,"0,61",4000,95
18.04.2024 05:55,"6,62",53,55,1119810,56,0,18,95,,70,,131661,44,61,61,47,53,,44800,"0,61",4000,96
18.04.2024 06:00,"6,74",55,55,1119820,56,0,18,87,,70,,131662,45,61,61,45,56,,64600,"0,61",4000,93
18.04.2024 06:05,"6,77",54,55,1119820,56,0,18,83,,70,,131662,44,62,60,48,54,,40600,"0,62",3900,89
18.04.2024 06:10,"6,67",56,55,1119820,55,0,18,79,,70,,131662,45,62,61,47,57,,61600,"0,61",4000,86
18.04.2024 06:15,"6,55",55,55,1119830,55,0,18,83,,70,,131663,41,62,61,45,54,,37000,"0,61",4000,86
18.04.2024 06:20,"6,62",57,55,1119830,55,0,16,73,,70,,131663,52,63,57,35,56,,60900,"0,61",4000,79
18.04.2024 06:25,"6,19",54,55,1119840,55,0,13,75,,70,,131663,54,63,59,22,55,,30800,"0,61",3700,80
18.04.2024 06:30,"6,19",56,55,1119840,55,0,13,75,,70,,131664,49,62,58,29,57,,57600,"0,61",3700,80
18.04.2024 06:35,"5,74",54,55,1119840,55,0,13,72,,70,,131664,54,60,59,21,55,,29000,"0,61",3400,78
18.04.2024 06:40,"6,04",56,55,1119850,55,0,13,69,,70,,131664,55,59,59,57,56,,55700,"0,61",2700,78
18.04.2024 06:45,"5,9",54,55,1119850,54,0,13,69,,70,,131664,50,58,57,51,55,,29800,"0,61",2700,77
18.04.2024 06:50,"5,78",56,55,1119850,54,0,13,65,,70,,131665,53,58,58,57,56,,51700,"0,61",2800,71
18.04.2024 06:55,"5,3",54,55,1119860,54,0,13,65,,70,,131665,51,58,58,54,55,,32500,"0,61",3400,75
18.04.2024 07:00,"5,4",54,55,1119860,53,0,14,62,,70,,131665,44,57,58,52,55,,53200,"0,61",3600,70
18.04.2024 07:05,"5,19",54,54,1119860,53,0,14,64,,70,,131665,46,57,58,50,54,,33800,"0,61",3800,73
18.04.2024 07:10,"5,28",54,54,1119870,53,0,14,61,,70,,131666,35,57,59,46,54,,44700,"0,61",3900,70
18.04.2024 07:15,"5,25",54,54,1119870,53,0,13,62,,70,,131666,56,58,56,56,53,,37100,"0,61",0,72
18.04.2024 07:20,"5,63",54,52,1119880,53,0,12,64,,70,,131666,57,58,56,55,53,,44900,"0,61",0,71
18.04.2024 07:25,"5,69",54,53,1119880,53,0,12,66,,70,,131666,56,58,55,57,54,,41800,"0,6",3100,74
18.04.2024 07:30,"5,51",54,53,1119880,52,0,12,65,,70,,131666,55,58,58,52,54,,47000,"0,61",4100,73
18.04.2024 07:35,"5,52",54,53,1119890,52,0,13,67,,70,,131667,53,57,58,46,54,,49400,"0,61",4300,74
18.04.2024 07:40,"5,41",53,53,1119890,52,0,13,67,,70,,131667,47,57,57,44,54,,40700,"0,61",4000,74
18.04.2024 07:45,"5,57",54,54,1119890,53,0,13,66,,70,,131667,51,57,57,47,54,,51800,"0,61",3700,73
18.04.2024 07:50,"5,58",53,54,1119900,52,0,12,66,,70,,131668,56,57,55,55,54,,36700,"0,61",0,75
18.04.2024 07:55,"5,51",55,53,1119900,52,0,12,67,,70,,131668,54,55,55,55,54,,54500,"0,61",300,75
18.04.2024 08:00,"5,64",53,53,1119910,52,0,12,67,,70,,131668,55,56,56,42,54,,36900,"0,61",2300,76
18.04.2024 08:05,"5,82",55,53,1119910,52,0,12,65,,70,,131668,53,55,55,49,54,,58100,"0,59",2500,72
18.04.2024 08:10,"5,46",53,53,1119910,52,0,12,65,,70,,131668,54,56,56,53,54,,36900,"0,61",2900,75
18.04.2024 08:15,"5,82",55,53,1119920,51,0,12,64,,70,,131669,53,55,55,50,55,,70100,"0,62",2800,70
18.04.2024 08:20,"5,23",54,53,1119920,51,0,12,61,,70,,131669,56,58,58,51,54,,52400,"0,62",4000,70
18.04.2024 08:25,"5,3",54,53,1119930,51,0,12,58,,70,,131669,56,58,58,41,54,,70600,"0,61",5200,68
18.04.2024 08:30,"5,11",54,52,1119930,51,0,13,57,,70,,131670,45,60,57,48,54,,60400,"0,61",6300,66
18.04.2024 08:35,"5,11",54,53,1119940,52,0,12,58,,70,,131670,54,60,58,24,54,,69700,"0,61",5300,67
18.04.2024 08:40,"5,11",54,53,1119950,53,0,13,58,,69,,131671,52,60,60,42,54,,72300,"0,61",5500,66
18.04.2024 08:45,"5,09",54,53,1119950,53,0,13,60,,69,,131671,43,61,58,47,54,,66900,"0,62",5200,67
18.04.2024 08:50,"5,15",55,54,1119960,53,0,13,59,,69,,131672,39,61,60,36,54,,81100,"0,61",5300,67
18.04.2024 08:55,"5,16",54,54,1119960,54,0,13,60,,69,,131672,43,61,58,36,54,,57400,"0,62",5000,67
18.04.2024 09:00,"5,14",55,54,1119970,54,0,13,58,,69,,131672,50,62,60,23,55,,82900,"0,61",4800,66
18.04.2024 09:05,"4,97",54,54,1119970,54,0,13,58,,69,,131673,47,62,57,43,54,,51600,"0,61",4800,67
18.04.2024 09:10,"5,11",55,54,1119980,54,0,13,58,,69,,131673,50,62,60,31,55,,82000,"0,61",4600,67
18.04.2024 09:15,"4,99",54,54,1119990,54,0,13,56,,69,,131674,55,63,60,27,54,,55800,"0,62",4600,66
18.04.2024 09:20,"4,97",55,55,1119990,55,0,13,56,,69,,131674,56,63,60,35,54,,76700,"0,61",4400,66
18.04.2024 09:25,"4,99",55,54,1120000,55,0,13,55,,69,,131674,56,62,61,24,55,,65600,"0,62",4700,65
18.04.2024 09:30,"4,99",55,55,1120000,55,0,13,56,,69,,131675,56,63,60,32,55,,64100,"0,61",4500,66
18.04.2024 09:35,"4,97",55,55,1120010,55,0,13,55,,69,,131675,55,63,61,40,55,,70800,"0,62",4500,64
18.04.2024 09:40,"4,97",55,55,1120010,55,0,13,54,,69,,131676,57,64,61,43,55,,60100,"0,61",4500,66
18.04.2024 09:45,"5,02",55,55,1120020,55,0,13,54,,69,,131676,55,64,60,36,55,,71300,"0,62",4400,64
18.04.2024 09:50,"4,87",55,55,1120020,55,0,13,55,,69,,131676,48,65,60,46,55,,56300,"0,61",4300,65
18.04.2024 09:55,"4,94",55,55,1120030,55,0,13,54,,69,,131677,52,65,61,44,55,,66800,"0,62",4300,64
18.04.2024 10:00,"4,97",54,55,1120030,55,0,13,54,,69,,131677,47,65,59,46,55,,44700,"0,62",4200,64
18.04.2024 10:05,"4,95",55,55,1120040,55,0,13,55,,69,,131677,48,65,60,45,55,,55500,"0,61",4200,65
18.04.2024 10:10,"4,97",54,55,1120040,55,0,13,56,,70,,131678,51,65,60,46,54,,45600,"0,62",4100,67
18.04.2024 10:15,"5,09",55,55,1120050,55,0,13,56,,70,,131678,49,64,60,45,55,,45800,"0,61",4300,66
18.04.2024 10:20,"5,06",54,55,1120050,55,0,13,57,,70,,131679,54,64,60,43,55,,44900,"0,61",4200,67
18.04.2024 10:25,"5,16",54,55,1120050,55,0,12,57,,70,,131679,54,64,60,30,55,,36500,"0,61",4100,67
18.04.2024 10:30,"5,13",55,55,1120060,55,0,13,58,,70,,131679,56,63,60,25,54,,48100,"0,61",4100,68
18.04.2024 10:35,"5,25",54,55,1120060,55,0,13,58,,70,,131680,45,63,59,40,54,,33800,"0,61",4200,68
18.04.2024 10:40,"5,09",55,55,1120060,55,0,13,60,,70,,131680,41,62,60,45,55,,51600,"0,61",3900,69
18.04.2024 10:45,"5,14",54,55,1120070,55,0,13,61,,70,,131680,42,62,59,43,54,,30200,"0,61",4000,70
18.04.2024 10:50,"5,33",55,55,1120070,55,0,12,62,,70,,131681,53,62,58,18,55,,54400,"0,61",3600,70
18.04.2024 10:55,"5,28",54,55,1120070,55,0,12,62,,70,,131681,55,61,60,24,54,,33700,"0,61",3600,71
18.04.2024 11:00,"5,45",55,55,1120080,54,0,12,64,,70,,131681,40,61,60,29,55,,54300,"0,61",4000,71
18.04.2024 11:05,"5,28",54,55,1120080,54,0,13,64,,70,,131682,40,61,55,42,55,,28600,"0,61",4000,72
18.04.2024 11:10,"5,42",55,55,1120090,54,0,12,62,,70,,131682,53,60,58,23,55,,58200,"0,61",3400,71
18.04.2024 11:15,"5,34",54,54,1120090,54,0,12,64,,70,,131682,58,60,58,54,54,,33500,"0,61",500,73
18.04.2024 11:20,"5,82",55,54,1120090,54,0,12,63,,70,,131682,58,60,58,57,54,,53400,"0,61",3000,71
18.04.2024 11:25,"5,66",54,55,1120100,54,0,12,65,,70,,131682,57,59,56,58,54,,29300,"0,61",900,74
18.04.2024 11:30,"5,52",55,55,1120100,54,0,12,62,,70,,131683,53,59,58,56,55,,53400,"0,61",3600,71
18.04.2024 11:35,"5,28",54,54,1120100,53,0,12,64,,70,,131683,53,59,58,51,54,,28300,"0,61",3900,72
18.04.2024 11:40,"5,42",55,54,1120110,53,0,13,65,,70,,131683,56,58,58,57,55,,51500,"0,61",3800,73
18.04.2024 11:45,"5,47",54,54,1120110,53,0,13,69,,70,,131684,57,58,58,56,54,,35200,"0,61",3100,77
18.04.2024 11:50,"5,59",55,53,1120110,53,0,13,67,,70,,131684,57,58,57,57,55,,46800,"0,61",1400,75
18.04.2024 11:55,"5,58",55,54,1120120,53,0,13,69,,70,,131684,45,58,57,38,55,,39100,"0,61",3200,77
18.04.2024 12:00,"5,81",55,54,1120120,53,0,13,67,,70,,131684,39,57,57,43,55,,42900,"0,6",2800,73
18.04.2024 12:05,"5,74",55,54,1120120,53,0,13,69,,70,,131685,45,57,55,38,55,,41400,"0,61",2700,77
18.04.2024 12:10,"5,45",55,53,1120130,53,0,13,66,,70,,131685,45,57,55,46,55,,37800,"0,62",2900,73
18.04.2024 12:15,"5,74",55,53,1120130,52,0,13,69,,70,,131685,54,57,57,32,55,,46600,"0,61",3300,76
18.04.2024 12:20,"5,67",54,53,1120130,52,0,13,66,,70,,131685,42,56,56,40,55,,36600,"0,61",3200,72
18.04.2024 12:25,"5,78",56,53,1120140,52,0,13,70,,70,,131686,33,56,56,40,55,,50300,"0,61",3200,77
18.04.2024 12:30,"5,64",54,53,1120140,52,0,13,68,,70,,131686,49,56,56,55,55,,33300,"0,61",3400,75
18.04.2024 12:35,"5,74",56,53,1120140,52,0,13,69,,70,,131686,51,56,56,49,55,,52300,"0,62",2900,76
18.04.2024 12:40,"5,74",54,53,1120150,52,0,13,68,,70,,131686,40,55,55,29,55,,31200,"0,61",2600,74
18.04.2024 12:45,"5,83",56,52,1120150,51,0,13,67,,70,,131687,52,55,55,47,56,,52600,"0,59",2400,73
18.04.2024 12:50,"5,54",54,52,1120150,51,0,13,67,,70,,131687,44,55,54,45,55,,29300,"0,61",2800,73
18.04.2024 12:55,"5,74",56,52,1120160,50,0,13,69,,70,,131687,53,54,54,53,55,,54600,"0,61",2800,77
18.04.2024 13:00,"5,45",54,51,1120160,51,0,13,68,,70,,131687,53,55,54,53,54,,26700,"0,61",1600,74
18.04.2024 13:05,"5,69",56,51,1120170,50,0,13,66,,70,,131688,46,54,52,45,55,,54500,"0,61",2400,71
18.04.2024 13:10,"5,42",54,52,1120170,50,0,13,67,,70,,131688,52,55,55,50,54,,29300,"0,61",3100,76
18.04.2024 13:15,"5,57",55,51,1120170,50,0,13,65,,70,,131688,50,55,53,54,55,,52000,"0,62",1100,71
18.04.2024 13:20,"5,45",54,51,1120180,50,0,13,66,,70,,131688,53,54,55,52,54,,34500,"0,62",3100,75
18.04.2024 13:25,"5,69",56,51,1120180,50,0,13,67,,70,,131688,44,54,54,48,55,,48100,"0,62",2700,76
18.04.2024 13:30,"5,59",54,51,1120180,50,0,13,68,,70,,131689,49,53,53,28,55,,41300,"0,59",2400,76
18.04.2024 13:35,"5,74",55,51,1120190,50,0,13,65,,70,,131689,32,53,52,27,55,,43300,"0,61",2600,73
18.04.2024 13:40,"5,42",55,51,1120190,49,0,13,66,,70,,131689,28,52,54,39,55,,44500,"0,61",4000,75
18.04.2024 13:45,"5,28",54,51,1120190,49,0,13,64,,70,,131689,40,55,51,37,55,,40300,"0,62",4300,71
18.04.2024 13:50,"5,54",55,51,1120200,49,0,13,65,,70,,131690,52,54,54,39,55,,49400,"0,62",3200,73
18.04.2024 13:55,"5,52",54,51,1120200,49,0,13,64,,70,,131690,52,53,54,48,54,,35900,"0,61",4000,73
18.04.2024 14:00,"5,52",55,51,1120200,49,0,13,66,,70,,131690,47,54,54,49,55,,54900,"0,61",3100,73
18.04.2024 14:05,"5,47",54,51,1120210,49,0,13,66,,70,,131691,50,53,54,49,54,,32300,"0,61",3800,75
18.04.2024 14:10,"5,52",55,51,1120210,49,0,13,66,,70,,131691,46,53,54,49,55,,56200,"0,62",2900,73
18.04.2024 14:15,"5,45",54,51,1120220,49,0,13,65,,70,,131691,44,53,55,48,54,,29500,"0,62",4300,73
18.04.2024 14:20,"5,42",55,51,1120220,49,0,14,62,,70,,131692,44,53,55,48,55,,57100,"0,62",4200,69
18.04.2024 14:25,"5,16",53,52,1120220,50,0,13,57,,70,,131692,49,55,56,33,54,,29200,"0,62",5300,68
18.04.2024 14:30,"5,16",53,52,1120230,50,0,13,56,,70,,131692,41,56,53,41,53,,57600,"0,62",4800,65
18.04.2024 14:35,"4,97",53,52,1120230,50,0,13,56,,70,,131693,53,57,57,47,53,,30600,"0,62",5100,66
18.04.2024 14:40,"5,09",52,52,1120230,50,0,13,56,,70,,131693,47,57,56,41,53,,53100,"0,62",4700,66
18.04.2024 14:45,"4,92",52,53,1120240,51,0,13,54,,70,,131694,39,56,51,37,52,,31800,"0,62",4600,65
18.04.2024 14:50,"5,09",52,52,1120240,51,0,12,55,,70,,131694,56,58,53,56,51,,48000,"0,61",0,65
18.04.2024 14:55,"5,04",51,52,1120240,51,0,12,58,,70,,131694,55,57,57,49,51,,35700,"0,62",4300,68
18.04.2024 15:00,"5,14",52,52,1120250,50,0,13,61,,70,,131694,50,56,57,45,52,,47400,"0,62",4900,69
18.04.2024 15:05,"5,29",52,52,1120250,51,0,13,62,,70,,131695,43,56,57,48,52,,40700,"0,62",4400,73
18.04.2024 15:10,"5,4",52,53,1120260,51,0,13,61,,70,,131695,55,57,57,55,52,,43000,"0,61",4100,69
18.04.2024 15:15,"5,22",52,53,1120260,51,0,13,60,,70,,131695,48,56,56,53,52,,44300,"0,61",3700,69
18.04.2024 15:20,"5,06",52,53,1120260,51,0,13,55,,70,,131696,50,56,57,52,52,,43800,"0,62",4500,64
18.04.2024 15:25,"4,87",51,53,1120270,51,0,13,53,,70,,131696,48,56,57,51,51,,54500,"0,62",4300,62
18.04.2024 15:30,"4,79",51,53,1120270,52,0,13,51,,70,,131696,43,56,58,47,51,,44900,"0,62",5100,61
18.04.2024 15:35,"4,82",51,53,1120270,52,0,13,51,,70,,131697,38,55,58,46,51,,61600,"0,62",4800,62
18.04.2024 15:40,"4,83",51,53,1120280,52,0,13,52,,70,,131697,53,59,59,33,51,,45400,"0,62",5200,62
18.04.2024 15:45,"4,85",51,53,1120280,53,0,13,52,,70,,131698,57,60,57,57,51,,63000,"0,61",0,62
18.04.2024 15:50,"4,94",51,54,1120290,53,0,12,52,,70,,131698,58,60,60,36,51,,38800,"0,61",5000,63
18.04.2024 15:55,"4,92",51,54,1120290,53,0,13,52,,70,,131698,43,60,58,35,51,,61800,"0,61",4600,63
18.04.2024 16:00,"4,85",51,54,1120300,53,0,13,53,,70,,131699,44,59,60,39,51,,31900,"0,62",4800,64
18.04.2024 16:05,"4,91",51,54,1120300,54,0,13,55,,70,,131699,43,59,59,39,51,,57300,"0,62",4100,65
18.04.2024 16:10,"4,99",51,54,1120300,54,0,13,56,,70,,131699,41,58,60,39,51,,30200,"0,62",4100,66
18.04.2024 16:15,"5,11",52,55,1120310,54,0,14,57,,70,,131700,39,58,59,41,51,,52500,"0,62",3800,66
18.04.2024 16:20,"5,13",51,55,1120310,54,0,13,59,,70,,131700,57,59,59,56,51,,31800,"0,61",3700,69
18.04.2024 16:25,"5,23",52,55,1120320,54,0,13,58,,70,,131700,55,59,58,40,52,,50200,"0,62",3500,68
18.04.2024 16:30,"5,33",52,54,1120320,53,0,12,58,,70,,131700,57,58,56,55,52,,34700,"0,61",3200,68
18.04.2024 16:35,"5,08",52,55,1120320,54,0,12,53,,70,,131701,54,58,58,55,52,,43300,"0,62",3400,63
18.04.2024 16:40,"4,77",51,54,1120320,53,0,13,49,,70,,131701,41,57,57,45,51,,30800,"0,61",3400,60
18.04.2024 16:45,"4,56",50,54,1120330,53,0,13,43,,70,,131701,40,57,59,45,50,,29400,"0,62",4100,54
18.04.2024 16:50,"4,56",49,54,1120330,53,0,13,43,,70,,131702,57,59,54,59,49,,21900,"0,62",3800,52
18.04.2024 16:55,"4,3",48,54,1120330,53,0,13,42,,70,,131702,54,59,59,54,48,,27400,"0,62",4600,52
18.04.2024 17:00,"4,34",47,54,1120330,53,0,13,42,,70,,131702,57,60,59,50,47,,27400,"0,62",4700,52
18.04.2024 17:05,"4,42",47,54,1120340,53,0,13,48,,70,,131703,44,59,58,47,47,,11200,"0,61",4500,59
18.04.2024 17:10,"4,78",47,54,1120340,54,0,13,51,,70,,131703,43,59,59,45,47,,44900,"0,61",4100,61
18.04.2024 17:15,"4,99",47,54,1120340,54,0,12,58,,70,,131703,57,59,56,54,47,,22700,"0,62",1400,68
18.04.2024 17:20,"5,35",49,54,1120350,53,0,12,61,,70,,131704,54,58,59,49,49,,58000,"0,61",3600,70
18.04.2024 17:25,"5,69",50,54,1120350,53,0,12,70,,70,,131704,47,58,58,46,50,,38100,"0,62",3400,77
18.04.2024 17:30,6,51,54,1120350,53,0,13,71,,70,,131704,43,58,54,44,51,,59900,"0,62",3300,77
18.04.2024 17:35,"6,55",53,53,1120360,53,0,12,76,,70,,131704,56,58,56,55,53,,38700,"0,61",0,82
18.04.2024 17:40,"6,33",53,52,1120360,53,0,12,81,,70,,131704,55,57,55,52,52,,59300,"0,6",0,82
18.04.2024 17:45,"6,58",54,53,1120360,52,0,12,82,,70,,131704,55,56,56,54,55,,32200,"0,61",0,87
18.04.2024 17:50,"6,53",54,53,1120370,52,0,12,82,,70,,131705,50,56,56,34,54,,58700,"0,62",2800,85
18.04.2024 17:55,"6,62",55,53,1120370,52,0,12,80,,70,,131705,45,55,55,36,56,,28800,"0,6",2900,88
18.04.2024 18:00,"6,5",54,53,1120380,52,0,13,83,,70,,131705,36,55,55,41,54,,57300,"0,61",2800,88
18.04.2024 18:05,"6,65",56,52,1120380,51,0,13,83,,70,,131705,35,55,55,40,57,,29200,"0,62",2700,89
18.04.2024 18:10,"6,31",54,52,1120380,51,0,13,82,,70,,131706,33,54,55,39,53,,54800,"0,61",3000,86
18.04.2024 18:15,"6,74",56,52,1120390,51,0,13,73,,70,,131706,33,54,55,39,57,,31400,"0,62",3200,81
18.04.2024 18:20,"5,82",54,52,1120390,51,0,13,74,,70,,131706,41,54,54,37,54,,52200,"0,61",3000,81
18.04.2024 18:25,"6,24",55,52,1120390,51,0,12,70,,70,,131706,53,54,54,51,55,,33900,"0,62",2600,74
18.04.2024 18:30,"5,84",54,51,1120400,50,0,12,72,,70,,131706,52,53,53,47,54,,47600,"0,61",0,80
18.04.2024 18:35,"6,15",56,51,1120400,50,0,12,67,,70,,131707,45,53,53,42,55,,39400,"0,62",2600,72
18.04.2024 18:40,"5,55",54,51,1120400,49,0,13,70,,70,,131707,36,53,53,39,54,,45200,"0,62",2500,78
18.04.2024 18:45,"5,45",55,51,1120410,49,0,13,65,,70,,131707,46,53,53,35,55,,40700,"0,62",2900,73
18.04.2024 18:50,"5,55",54,51,1120410,49,0,13,67,,70,,131707,42,53,55,35,54,,41600,"0,61",3200,77
18.04.2024 18:55,"5,65",56,50,1120420,49,0,12,67,,70,,131708,51,53,53,47,55,,43100,"0,62",3300,77
18.04.2024 19:00,"5,52",54,50,1120420,49,0,12,67,,70,,131708,52,53,53,44,54,,39800,"0,62",1200,75
18.04.2024 19:05,"5,53",54,50,1120420,49,0,12,65,,70,,131708,52,53,51,52,54,,46100,"0,62",2100,72
18.04.2024 19:10,"5,78",54,49,1120420,49,0,12,65,,70,,131708,51,52,50,50,54,,37500,"0,61",0,76
18.04.2024 19:15,"5,53",54,50,1120430,48,0,12,65,,70,,131708,50,52,52,30,54,,51000,"0,62",0,73
18.04.2024 19:20,"5,64",54,50,1120430,48,0,12,68,,70,,131708,39,52,54,37,54,,35200,"0,62",3700,76
18.04.2024 19:25,"5,72",55,49,1120440,48,0,12,67,,70,,131709,48,52,51,45,54,,53900,"0,61",3600,71
18.04.2024 19:30,"5,7",55,49,1120440,48,0,12,69,,70,,131709,44,51,51,33,54,,33300,"0,61",2300,76
18.04.2024 19:35,"5,4",54,48,1120440,48,0,12,67,,70,,131709,51,52,51,52,54,,56000,"0,62",2000,75
18.04.2024 19:40,"5,66",55,49,1120450,48,0,12,67,,70,,131709,46,51,51,40,54,,30400,"0,62",3200,74
18.04.2024 19:45,"5,45",54,49,1120450,48,0,12,65,,70,,131710,38,51,51,43,54,,56900,"0,62",2600,73
18.04.2024 19:50,"5,61",55,49,1120450,48,0,12,65,,70,,131710,39,51,51,39,55,,28600,"0,62",3500,72
18.04.2024 19:55,"5,59",54,49,1120460,48,0,12,65,,70,,131710,51,52,50,48,54,,57100,"0,61",2500,76
18.04.2024 20:00,"5,81",55,48,1120460,48,0,12,67,,70,,131710,49,50,50,48,55,,28900,"0,62",0,75
18.04.2024 20:05,"5,66",53,48,1120470,47,0,12,64,,70,,131710,50,51,49,48,53,,56400,"0,62",2300,73
18.04.2024 20:10,"5,63",54,47,1120470,47,0,12,67,,70,,131710,49,50,48,49,54,,31400,"0,61",0,76
18.04.2024 20:15,"5,78",53,47,1120470,46,0,12,67,,70,,131710,49,50,48,49,53,,56300,"0,61",0,73
18.04.2024 20:20,"5,57",55,48,1120480,46,0,12,67,,70,,131710,42,50,50,45,55,,36000,"0,62",2500,75
18.04.2024 20:25,"5,57",53,48,1120480,46,0,12,67,,70,,131711,35,50,51,39,54,,53900,"0,62",3100,76
18.04.2024 20:30,"5,78",55,47,1120480,46,0,12,66,,70,,131711,27,49,49,38,55,,37800,"0,62",3200,73
18.04.2024 20:35,"5,47",54,48,1120490,46,0,12,67,,70,,131711,36,49,50,29,54,,49700,"0,62",2400,75
18.04.2024 20:40,"5,64",56,47,1120490,45,0,12,64,,70,,131711,41,50,48,23,55,,40000,"0,62",3500,69
18.04.2024 20:45,"5,42",54,47,1120500,44,0,12,64,,70,,131712,49,52,52,48,54,,46800,"0,61",3000,73
18.04.2024 20:50,"5,28",54,48,1120500,45,0,12,62,,70,,131712,49,51,53,48,54,,45600,"0,62",5500,71
18.04.2024 20:55,"5,47",54,49,1120500,46,0,13,65,,70,,131713,48,51,55,43,54,,45000,"0,62",6200,75
18.04.2024 21:00,"5,42",54,49,1120510,46,0,13,64,,70,,131713,43,53,53,42,54,,48700,"0,62",5700,72
18.04.2024 21:05,"5,5",54,48,1120510,46,0,12,67,,70,,131714,47,50,51,47,54,,40200,"0,62",5300,75
18.04.2024 21:10,"5,62",55,46,1120510,44,0,12,67,,70,,131714,48,50,49,47,54,,53000,"0,62",300,75
18.04.2024 21:15,"5,66",54,46,1120520,45,0,12,69,,70,,131714,47,49,49,47,54,,36600,"0,62",3100,76
18.04.2024 21:20,"5,57",55,46,1120520,46,0,12,67,,70,,131714,38,48,48,45,55,,53200,"0,61",3100,75
18.04.2024 21:25,"5,52",55,47,1120520,46,0,12,65,,70,,131714,36,48,49,44,55,,33600,"0,62",1600,75
18.04.2024 21:30,"5,28",54,47,1120530,45,0,12,62,,70,,131715,43,52,49,43,54,,53700,"0,61",1900,69
18.04.2024 21:35,"5,34",54,48,1120530,44,0,13,64,,70,,131715,50,52,54,48,54,,34100,"0,62",6300,72
18.04.2024 21:40,"5,35",53,49,1120540,46,0,13,62,,70,,131716,42,52,54,45,54,,58900,"0,62",7600,73
18.04.2024 21:45,"5,5",55,50,1120540,47,0,13,65,,70,,131716,39,52,55,41,54,,30000,"0,63",7200,72
18.04.2024 21:50,"5,39",54,50,1120540,48,0,13,64,,70,,131717,34,53,50,39,54,,61100,"0,62",5700,72
18.04.2024 21:55,"5,52",55,49,1120550,48,0,13,65,,70,,131717,36,54,51,39,54,,29700,"0,62",5100,75
18.04.2024 22:00,"5,28",54,50,1120550,47,0,13,64,,70,,131718,47,52,54,44,54,,59800,"0,62",2700,73
18.04.2024 22:05,"5,41",55,50,1120560,48,0,13,64,,70,,131718,42,53,52,47,54,,33800,"0,62",5200,72
18.04.2024 22:10,"5,54",53,47,1120560,46,0,12,65,,70,,131718,50,51,48,49,54,,59900,"0,61",200,75
18.04.2024 22:15,"5,45",55,48,1120560,46,0,12,65,,70,,131718,48,49,49,48,54,,35700,"0,6",3400,75
18.04.2024 22:20,"5,5",53,48,1120570,47,0,12,65,,70,,131719,49,51,51,49,54,,55400,"0,62",2300,73
18.04.2024 22:25,"5,69",54,47,1120570,44,0,12,65,,70,,131719,49,50,49,46,54,,43700,"0,61",1900,72
18.04.2024 22:30,"5,45",53,47,1120580,44,0,12,65,,70,,131719,48,50,50,49,53,,53900,"0,62",100,75
18.04.2024 22:35,"5,5",54,47,1120580,45,0,12,64,,70,,131719,43,50,50,41,54,,44300,"0,62",4500,71
18.04.2024 22:40,"5,41",53,48,1120580,45,0,12,64,,70,,131720,43,52,52,50,54,,48900,"0,62",4100,73
18.04.2024 22:45,"5,43",54,46,1120590,44,0,12,64,,70,,131720,50,51,51,47,54,,45800,"0,61",900,72
18.04.2024 22:50,"5,45",53,47,1120590,44,0,12,65,,70,,131720,49,50,50,49,54,,45200,"0,62",4900,74
18.04.2024 22:55,"5,36",54,48,1120600,46,0,12,62,,70,,131720,46,50,51,48,54,,51000,"0,62",4800,71
18.04.2024 23:00,"5,43",54,49,1120600,46,0,12,64,,70,,131721,45,49,54,48,54,,41600,"0,62",5200,73
18.04.2024 23:05,"5,26",54,49,1120600,47,0,13,60,,70,,131721,42,49,54,47,54,,53900,"0,61",6000,69
18.04.2024 23:10,"5,36",54,50,1120610,47,0,13,62,,70,,131722,42,49,56,47,53,,40000,"0,62",6400,71
18.04.2024 23:15,"5,24",54,51,1120610,48,0,13,62,,70,,131722,40,50,56,44,54,,56800,"0,62",6000,70
18.04.2024 23:20,"5,38",54,51,1120610,49,0,13,62,,70,,131723,42,52,56,43,54,,37400,"0,62",6300,72
18.04.2024 23:25,"5,24",54,52,1120620,49,0,14,62,,70,,131723,41,52,56,43,54,,60700,"0,62",5900,72
18.04.2024 23:30,"5,59",54,52,1120620,50,0,13,65,,70,,131724,48,55,55,55,54,,34000,"0,62",5600,75
18.04.2024 23:35,"5,59",54,49,1120630,47,0,13,65,,70,,131724,50,52,50,51,54,,59600,"0,62",0,72
18.04.2024 23:40,"5,85",54,49,1120630,49,0,13,65,,70,,131724,49,50,49,50,54,,30200,"0,62",3600,75
18.04.2024 23:45,"5,33",54,50,1120630,49,0,13,62,,70,,131724,48,50,52,50,54,,59000,"0,61",2400,71
18.04.2024 23:50,"5,45",54,50,1120640,48,0,13,62,,70,,131725,45,50,54,49,54,,29100,"0,62",3500,71
18.04.2024 23:55,"5,33",54,50,1120640,48,0,13,62,,70,,131725,51,54,55,51,54,,58100,"0,61",4700,70
19.04.2024 00:00,"5,69",54,49,1120650,46,0,12,64,,70,,131725,50,51,49,47,54,,30700,"0,61",300,72
19.04.2024 00:05,"5,45",53,49,1120650,45,0,12,64,,70,,131725,51,52,49,48,53,,58100,"0,61",0,74
19.04.2024 00:10,"5,45",54,48,1120650,46,0,12,64,,70,,131725,49,51,52,48,54,,33500,"0,61",3100,73
19.04.2024 00:15,"5,35",53,49,1120660,47,0,12,64,,70,,131726,48,50,53,48,54,,56400,"0,62",4100,73
19.04.2024 00:20,"5,4",55,49,1120660,47,0,13,62,,70,,131726,46,50,54,47,54,,38500,"0,62",5500,72
19.04.2024 00:25,"5,26",53,50,1120660,48,0,13,62,,70,,131727,45,50,55,47,54,,52800,"0,62",5600,73
19.04.2024 00:30,"5,62",54,49,1120670,47,0,12,62,,70,,131727,51,52,50,50,54,,42300,"0,62",5800,72
19.04.2024 00:35,"5,35",53,50,1120670,48,0,13,62,,70,,131727,50,52,55,50,53,,49900,"0,61",5300,72
19.04.2024 00:40,"5,62",54,48,1120680,46,0,13,62,,70,,131728,52,52,49,52,54,,44700,"0,62",4900,71
19.04.2024 00:45,"5,31",53,50,1120680,47,0,13,64,,70,,131728,50,52,55,51,53,,46300,"0,62",5800,73
19.04.2024 00:50,"5,33",54,51,1120680,49,0,13,62,,70,,131729,48,51,55,50,54,,47100,"0,62",5100,71
19.04.2024 00:55,"5,37",53,51,1120690,49,0,13,62,,70,,131729,47,51,56,50,53,,43900,"0,62",5100,72
19.04.2024 01:00,"5,28",54,52,1120690,50,0,13,62,,70,,131729,46,51,56,50,54,,49200,"0,62",4800,70
19.04.2024 01:05,"4,1",52,52,1120700,50,0,14,1,,70,,131730,43,51,56,48,52,,42300,"0,62",5200,0
19.04.2024 01:10,"4,12",51,52,1120700,50,0,14,1,,70,,131730,42,50,57,47,52,,56600,"0,62",3900,0
19.04.2024 01:15,"4,08",50,52,1120700,51,0,14,1,,70,,131731,41,50,58,46,51,,40200,"0,62",5500,0
19.04.2024 01:20,"4,11",50,53,1120710,51,0,14,0,,70,,131731,41,53,58,46,51,,56900,"0,62",5000,0
19.04.2024 01:25,"4,13",50,52,1120710,51,0,14,0,,70,,131732,42,55,58,45,50,,28800,"0,62",6000,0
19.04.2024 01:30,"4,11",50,53,1120710,52,0,14,0,,70,,131732,42,57,59,45,50,,47600,"0,62",5400,0
19.04.2024 01:35,"4,2",49,53,1120720,51,0,14,0,,70,,131733,57,60,60,57,48,,21700,"0,62",5600,0
19.04.2024 01:40,"4,14",49,53,1120720,52,0,14,0,,70,,131733,55,59,60,57,47,,42200,"0,62",6300,0
19.04.2024 01:45,"4,17",48,53,1120720,53,0,14,0,,70,,131734,53,59,60,56,46,,14300,"0,62",5700,0
19.04.2024 01:50,"4,18",47,54,1120720,53,0,15,0,,70,,131734,52,59,60,55,45,,35300,"0,62",5100,0
19.04.2024 01:55,"4,16",46,54,1120720,54,0,15,0,,70,,131734,50,58,60,55,44,,11100,"0,62",5100,0
19.04.2024 02:00,"4,19",45,54,1120730,54,0,15,0,,70,,131735,49,58,61,54,43,,27000,"0,62",4600,0
19.04.2024 02:05,"4,12",44,54,1120730,54,0,15,0,,70,,131735,47,57,61,54,43,,13800,"0,62",4900,0
