Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
19.04.2024 02:10,"4,15",43,54,1120730,54,0,15,0,,70,,131736,47,58,61,48,42,,2800,"0,62",4600,0
19.04.2024 02:15,"4,18",42,55,1120730,55,0,16,0,,70,,131736,46,57,61,47,42,,25200,"0,62",4400,0
19.04.2024 02:20,"4,2",41,54,1120730,54,0,15,0,,70,,131736,59,63,61,40,41,,10000,"0,62",4600,0
19.04.2024 02:25,"4,22",41,53,1120730,53,0,15,0,,70,,131737,59,63,61,45,41,,3600,"0,61",5200,0
19.04.2024 02:30,"4,19",40,55,1120730,55,0,15,0,,70,,131737,57,62,61,44,40,,19900,"0,62",5400,0
19.04.2024 02:35,"4,15",40,55,1120730,55,0,14,0,,70,,131738,59,63,61,42,40,,12300,"0,62",4500,0
19.04.2024 02:40,"4,17",40,53,1120730,53,0,14,0,,70,,131738,59,63,61,44,40,,3400,"0,62",5700,0
19.04.2024 02:45,"4,18",39,55,1120730,55,0,14,0,,70,,131739,57,63,61,44,39,,600,"0,62",4400,0
19.04.2024 02:50,"4,15",39,55,1120740,55,0,14,0,,70,,131739,55,62,61,43,39,,19500,"0,61",4300,0
19.04.2024 02:55,"4,18",39,55,1120740,55,0,15,0,,70,,131739,53,62,61,43,38,,5000,"0,62",4300,0
19.04.2024 03:00,"4,2",39,55,1120740,55,0,15,0,,70,,131740,52,61,61,42,38,,-800,"0,61",4100,0
19.04.2024 03:05,"4,16",38,55,1120740,55,0,15,0,,70,,131740,50,61,61,42,38,,20300,"0,61",3900,0
19.04.2024 03:10,"4,18",38,55,1120740,55,0,15,0,,70,,131740,49,60,61,42,37,,11300,"0,61",4300,0
19.04.2024 03:15,"4,21",38,55,1120740,55,0,15,0,,70,,131741,48,60,61,42,37,,2300,"0,61",4200,0
19.04.2024 03:20,"4,18",37,55,1120740,55,0,15,0,,70,,131741,46,60,61,41,36,,-2200,"0,61",4100,0
19.04.2024 03:25,"4,13",37,55,1120740,55,0,16,0,,70,,131741,45,59,61,41,36,,21100,"0,61",3900,0
19.04.2024 03:30,"4,15",37,55,1120740,55,0,16,0,,70,,131741,44,59,61,41,36,,9300,"0,61",4200,0
19.04.2024 03:35,"4,11",36,55,1120740,55,0,16,0,,70,,131742,39,60,61,40,36,,1900,"0,62",4200,0
19.04.2024 03:40,"4,15",36,55,1120740,55,0,16,0,,70,,131742,38,59,61,40,35,,-2900,"0,61",4000,0
19.04.2024 03:45,"4,18",36,55,1120740,55,0,16,0,,70,,131742,38,59,61,40,35,,20100,"0,61",3800,0
19.04.2024 03:50,"4,16",35,55,1120740,55,0,16,0,,70,,131743,38,58,61,40,35,,9200,"0,62",4200,0
19.04.2024 03:55,"4,18",35,55,1120740,55,0,16,0,,70,,131743,38,60,61,41,34,,1900,"0,61",4200,0
19.04.2024 04:00,"4,15",35,55,1120740,55,0,17,0,,70,,131743,38,59,61,41,34,,-3000,"0,61",4100,0
19.04.2024 04:05,"4,18",34,55,1120740,55,0,17,0,,70,,131744,38,59,61,41,34,,22100,"0,62",3900,0
19.04.2024 04:10,"4,2",34,55,1120750,55,0,17,0,,70,,131744,38,58,61,41,34,,8600,"0,61",4300,0
19.04.2024 04:15,"4,2",34,55,1120750,55,0,17,0,,70,,131744,38,58,61,41,33,,1500,"0,62",4200,0
19.04.2024 04:20,"4,1",34,55,1120750,55,0,17,0,,70,,131745,38,58,61,40,33,,-3000,"0,62",4000,0
19.04.2024 04:25,"4,22",33,55,1120750,55,0,17,0,,70,,131745,37,57,61,40,33,,21100,"0,61",3900,0
19.04.2024 04:30,"4,22",33,55,1120750,55,0,17,0,,70,,131746,37,57,61,40,33,,8900,"0,61",4200,0
19.04.2024 04:35,"4,18",33,55,1120750,55,0,17,0,,70,,131746,37,56,61,40,32,,1700,"0,62",4200,0
19.04.2024 04:40,"4,22",33,55,1120750,55,0,18,0,,70,,131746,36,56,61,39,32,,-2900,"0,62",4000,0
19.04.2024 04:45,"4,18",32,55,1120750,55,0,18,0,,70,,131747,36,56,61,39,32,,20900,"0,61",3900,0
19.04.2024 04:50,"4,18",32,55,1120750,55,0,18,0,,70,,131747,36,55,61,39,32,,9000,"0,61",4300,0
19.04.2024 04:55,"4,18",32,55,1120750,55,0,18,0,,70,,131747,36,55,61,39,32,,1600,"0,62",4200,0
19.04.2024 05:00,"4,2",32,55,1120750,55,0,18,0,,70,,131748,35,55,61,39,32,,-3000,"0,61",4000,0
19.04.2024 05:05,"6,43",40,55,1120750,55,0,18,82,,70,,131748,35,54,61,38,42,,13200,"0,62",3900,98
19.04.2024 05:10,"6,62",43,55,1120760,55,0,18,94,,70,,131748,35,54,61,38,43,,117100,"0,62",4100,99
19.04.2024 05:15,"6,51",42,55,1120770,55,0,18,99,,70,,131749,36,59,61,38,43,,83500,"0,61",4100,99
19.04.2024 05:20,"6,74",45,55,1120780,55,0,18,99,,70,,131749,37,59,61,37,47,,84700,"0,61",4300,99
19.04.2024 05:25,"6,72",48,55,1120780,55,0,18,99,,70,,131749,36,58,61,37,49,,86500,"0,61",4100,100
19.04.2024 05:30,"6,7",50,55,1120790,55,0,19,100,,70,,131750,36,58,61,37,51,,92500,"0,61",4100,100
19.04.2024 05:35,"6,57",49,55,1120800,55,0,19,100,,70,,131750,35,57,61,37,50,,53800,"0,61",4100,100
19.04.2024 05:40,"6,6",53,55,1120800,55,0,19,95,,70,,131750,35,58,61,36,54,,71800,"0,61",4100,96
19.04.2024 05:45,"6,62",52,55,1120810,55,0,19,99,,70,,131751,35,58,61,36,52,,66900,"0,62",4100,99
19.04.2024 05:50,"6,67",54,55,1120810,55,0,19,95,,70,,131751,39,60,60,39,55,,60900,"0,6",4000,98
19.04.2024 05:55,"6,69",54,55,1120820,55,0,19,87,,70,,131751,54,63,60,40,54,,60800,"0,62",4100,94
19.04.2024 06:00,"6,76",55,54,1120820,55,0,19,89,,70,,131752,55,62,61,40,56,,56000,"0,61",5300,95
19.04.2024 06:05,"6,64",54,55,1120830,55,0,18,82,,70,,131752,43,62,61,44,54,,51300,"0,62",4300,89
19.04.2024 06:10,"6,37",56,55,1120830,55,0,18,75,,70,,131753,44,62,60,49,56,,55900,"0,61",4700,84
19.04.2024 06:15,"6,19",54,54,1120840,54,0,18,74,,70,,131753,47,62,60,48,54,,45700,"0,62",4200,80
19.04.2024 06:20,"5,47",55,54,1120840,54,0,18,66,,70,,131753,41,62,60,50,55,,55900,"0,62",4700,73
19.04.2024 06:25,"5,62",54,55,1120840,55,0,18,65,,70,,131754,41,62,59,47,55,,35700,"0,62",4000,75
19.04.2024 06:30,"5,34",55,54,1120850,53,0,14,64,,70,,131754,57,59,56,58,55,,54600,"0,62",3400,69
19.04.2024 06:35,"5,57",54,53,1120850,51,0,13,62,,70,,131754,56,59,57,58,54,,26500,"0,62",0,73
19.04.2024 06:40,"5,33",54,53,1120850,51,0,13,62,,70,,131754,56,59,58,53,54,,51800,"0,62",100,69
19.04.2024 06:45,"5,33",54,53,1120860,51,0,13,62,,70,,131755,51,58,58,48,54,,26300,"0,61",4500,71
19.04.2024 06:50,"5,22",54,53,1120860,52,0,13,61,,70,,131755,43,58,58,49,54,,54300,"0,61",4700,69
19.04.2024 06:55,"5,63",54,54,1120860,52,0,13,62,,70,,131756,54,59,58,56,54,,25300,"0,62",4600,72
19.04.2024 07:00,"5,54",54,53,1120870,52,0,12,61,,70,,131756,57,59,54,57,54,,54700,"0,62",5200,71
19.04.2024 07:05,"5,48",54,52,1120870,51,0,13,63,,70,,131756,56,58,57,56,54,,28700,"0,62",6100,72
19.04.2024 07:10,"5,33",54,53,1120870,52,0,13,64,,69,,131757,48,57,58,55,53,,53000,"0,62",5000,71
19.04.2024 07:15,"5,68",54,52,1120880,51,0,13,65,,69,,131757,55,58,53,57,53,,36100,"0,62",5100,73
19.04.2024 07:20,"5,53",53,51,1120880,50,0,12,66,,69,,131757,56,57,53,56,53,,52700,"0,61",5900,73
19.04.2024 07:25,"5,54",54,52,1120890,50,0,12,67,,69,,131757,54,57,56,53,54,,41700,"0,62",5000,74
19.04.2024 07:30,"5,54",53,52,1120890,50,0,12,64,,69,,131758,54,57,57,50,54,,47000,"0,61",4500,71
19.04.2024 07:35,"5,4",55,52,1120890,50,0,13,65,,69,,131758,53,57,57,52,54,,46600,"0,62",5800,72
19.04.2024 07:40,"5,45",53,53,1120900,51,0,13,65,,70,,131759,39,56,56,49,54,,43900,"0,62",4300,74
19.04.2024 07:45,"5,45",55,53,1120900,51,0,13,64,,70,,131759,46,56,56,47,54,,48800,"0,62",4100,71
19.04.2024 07:50,"5,5",53,53,1120900,51,0,12,64,,70,,131759,55,56,54,54,53,,37700,"0,61",3500,71
19.04.2024 07:55,"5,5",54,50,1120910,48,0,12,66,,69,,131760,53,55,53,53,54,,52000,"0,61",100,73
19.04.2024 08:00,"5,47",53,52,1120910,51,0,12,69,,69,,131760,54,55,55,54,53,,39700,"0,62",4200,76
19.04.2024 08:05,"5,81",55,52,1120920,50,0,12,69,,69,,131760,45,55,54,46,54,,56100,"0,62",3100,76
19.04.2024 08:10,"5,78",53,52,1120920,50,0,12,69,,69,,131760,52,55,55,52,53,,35200,"0,62",200,77
19.04.2024 08:15,"5,74",55,52,1120920,50,0,13,66,,69,,131761,51,54,55,51,55,,58600,"0,62",3000,71
19.04.2024 08:20,"5,42",54,51,1120930,50,0,12,64,,69,,131761,53,55,54,48,54,,60100,"0,61",3800,72
19.04.2024 08:25,"5,62",55,51,1120930,50,0,12,63,,69,,131761,53,55,54,54,55,,60400,"0,62",0,71
19.04.2024 08:30,"5,33",55,52,1120940,50,0,12,59,,69,,131761,55,56,58,44,55,,70900,"0,62",3900,67
19.04.2024 08:35,"5,16",55,52,1120940,50,0,12,60,,69,,131762,55,60,59,53,55,,59800,"0,6",6700,68
19.04.2024 08:40,"5,35",54,52,1120950,51,0,12,56,,70,,131762,58,61,59,56,55,,79500,"0,62",6300,66
19.04.2024 08:45,"5,04",54,52,1120960,51,0,12,57,,70,,131763,47,61,56,44,54,,56100,"0,61",6400,67
19.04.2024 08:50,"5,18",55,53,1120960,52,0,12,57,,70,,131763,41,60,60,35,55,,84600,"0,62",6100,65
19.04.2024 08:55,"5,09",55,53,1120970,53,0,13,58,,70,,131764,50,62,59,33,54,,52800,"0,62",5800,67
19.04.2024 09:00,"5,16",55,54,1120970,53,0,13,57,,70,,131764,45,62,57,42,55,,80700,"0,62",5300,65
19.04.2024 09:05,"5,06",54,54,1120980,53,0,13,57,,70,,131765,48,62,59,41,54,,60600,"0,61",5400,65
19.04.2024 09:10,"5,09",55,54,1120990,54,0,13,57,,70,,131765,39,62,57,42,55,,76700,"0,61",5000,65
19.04.2024 09:15,"4,97",54,54,1120990,54,0,13,57,,70,,131765,55,63,60,29,54,,75300,"0,62",5000,66
19.04.2024 09:20,"5,16",55,54,1121000,54,0,13,58,,70,,131766,42,63,60,44,55,,71100,"0,61",4800,67
19.04.2024 09:25,"5,1",55,54,1121000,54,0,13,58,,70,,131766,55,63,61,41,55,,81300,"0,62",4800,66
19.04.2024 09:30,"5,16",55,54,1121010,54,0,13,60,,70,,131767,50,63,61,46,54,,59600,"0,61",4600,67
19.04.2024 09:35,"5,19",56,55,1121020,55,0,13,60,,70,,131767,48,62,60,45,56,,81100,"0,61",4500,68
19.04.2024 09:40,"5,21",55,55,1121020,55,0,13,55,,70,,131767,50,63,58,45,56,,77900,"0,61",4500,64
19.04.2024 09:45,"4,93",55,55,1121030,55,0,12,54,,70,,131768,57,65,60,26,55,,64200,"0,61",4500,64
19.04.2024 09:50,"4,92",55,55,1121030,55,0,12,53,,70,,131768,50,65,58,38,55,,82800,"0,61",4600,64
19.04.2024 09:55,"4,93",55,55,1121040,55,0,12,53,,70,,131769,51,66,60,18,55,,60300,"0,61",4400,64
19.04.2024 10:00,"4,84",55,55,1121050,55,0,12,53,,70,,131769,41,65,60,38,55,,79200,"0,62",4500,64
19.04.2024 10:05,"4,86",56,55,1121050,55,0,13,52,,70,,131769,44,65,61,45,55,,50900,"0,62",4600,61
19.04.2024 10:10,"3,77",58,55,1121060,55,0,12,47,,70,,131770,53,66,58,41,56,,83500,"0,61",4300,56
19.04.2024 10:15,"3,31",57,55,1121060,55,0,12,44,,70,,131770,57,66,61,27,55,,43700,"0,62",4400,47
19.04.2024 10:20,"2,76",57,55,1121070,55,0,12,40,,70,,131770,45,66,60,47,55,,50300,"0,61",4400,38
19.04.2024 10:25,"2,41",57,55,1121070,55,0,12,36,,70,,131771,56,66,60,25,55,,29500,"0,61",4200,27
19.04.2024 10:30,"1,87",56,55,1121070,55,0,12,33,,70,,131771,54,66,60,38,55,,33000,"0,61",4500,16
19.04.2024 10:35,"1,37",54,55,1121070,55,0,12,33,,70,,131772,47,66,61,50,54,,18500,"0,61",4600,14
19.04.2024 10:40,"1,21",53,55,1121070,55,0,12,31,,70,,131772,48,66,61,46,54,,22700,"0,62",4400,14
19.04.2024 10:45,"1,1",53,55,1121080,55,0,12,33,,70,,131772,56,66,60,36,53,,19000,"0,62",4500,20
19.04.2024 10:50,"1,66",52,55,1121080,55,0,13,35,,70,,131773,43,65,61,40,53,,30500,"0,6",4500,23
19.04.2024 10:55,"1,88",52,55,1121080,55,0,13,38,,70,,131773,33,65,61,50,53,,34900,"0,61",4500,28
19.04.2024 11:00,"2,02",53,55,1121090,55,0,12,40,,70,,131773,55,66,60,20,53,,44900,"0,61",4400,31
19.04.2024 11:05,"2,11",53,55,1121090,55,0,12,42,,70,,131774,59,65,61,39,53,,33900,"0,62",4100,33
19.04.2024 11:10,"2,23",53,55,1121090,55,0,12,44,,70,,131774,48,65,59,41,54,,54100,"0,61",4100,36
19.04.2024 11:15,"2,4",52,55,1121100,55,0,13,49,,70,,131775,42,64,59,49,53,,37000,"0,61",3900,44
19.04.2024 11:20,"4,28",51,55,1121100,55,0,12,53,,70,,131775,57,62,60,27,52,,41600,"0,61",3500,51
19.04.2024 11:25,"4,54",50,55,1121110,55,0,12,58,,70,,131775,55,62,59,18,53,,43400,"0,61",3600,65
19.04.2024 11:30,"5,18",53,55,1121110,55,0,12,63,,70,,131776,46,62,57,34,53,,60400,"0,6",4000,73
19.04.2024 11:35,"5,47",54,55,1121110,55,0,12,63,,70,,131776,48,61,59,36,53,,57600,"0,61",4000,72
19.04.2024 11:40,"5,4",53,55,1121120,55,0,12,63,,70,,131776,52,61,60,42,53,,54800,"0,61",3900,71
19.04.2024 11:45,"5,4",54,55,1121120,54,0,12,61,,70,,131777,53,61,59,22,54,,53200,"0,61",3900,68
19.04.2024 11:50,"5,14",53,55,1121130,54,0,12,60,,70,,131777,56,60,60,34,53,,41500,"0,61",3900,69
19.04.2024 11:55,"5,21",53,54,1121130,54,0,12,58,,70,,131777,59,60,57,57,53,,55900,"0,61",0,67
19.04.2024 12:00,"5,28",53,53,1121140,54,0,12,58,,70,,131777,58,59,56,57,53,,35400,"0,61",0,68
19.04.2024 12:05,"5,14",53,55,1121140,54,0,12,58,,70,,131777,57,59,57,58,53,,59700,"0,62",3700,67
19.04.2024 12:10,"5,11",52,55,1121140,53,0,12,60,,70,,131778,57,59,58,59,52,,28800,"0,61",200,70
19.04.2024 12:15,"5,21",53,54,1121150,53,0,12,58,,70,,131778,49,59,57,55,53,,57700,"0,61",4100,67
19.04.2024 12:20,"5,09",53,54,1121150,53,0,13,58,,70,,131778,40,58,59,45,52,,29200,"0,61",4200,67
19.04.2024 12:25,"5,14",53,54,1121150,53,0,13,57,,70,,131778,48,58,59,41,53,,52800,"0,62",4000,66
19.04.2024 12:30,"5,02",52,54,1121160,53,0,13,57,,70,,131779,44,59,59,41,52,,31900,"0,61",4100,66
19.04.2024 12:35,"4,94",52,54,1121160,53,0,13,54,,70,,131779,44,58,59,41,52,,46000,"0,61",4200,64
19.04.2024 12:40,"4,94",52,54,1121160,53,0,13,56,,70,,131780,56,59,59,31,52,,40300,"0,62",4300,65
19.04.2024 12:45,"5,02",52,54,1121170,53,0,13,54,,70,,131780,48,59,59,46,52,,42900,"0,62",4300,64
19.04.2024 12:50,"4,99",52,55,1121170,53,0,13,55,,70,,131780,57,59,59,57,52,,46000,"0,62",1500,66
19.04.2024 12:55,"5,04",51,54,1121170,54,0,13,54,,70,,131781,47,59,59,52,51,,37900,"0,61",4200,64
19.04.2024 13:00,"4,97",51,54,1121180,53,0,13,53,,70,,131781,57,59,59,47,51,,44200,"0,62",3800,63
19.04.2024 13:05,"4,85",51,55,1121180,54,0,13,52,,70,,131781,57,60,59,51,51,,32800,"0,62",2400,63
19.04.2024 13:10,"4,87",50,55,1121180,54,0,13,52,,70,,131782,49,59,59,50,50,,44900,"0,62",3800,63
19.04.2024 13:15,"4,79",50,54,1121190,54,0,13,53,,70,,131782,57,60,59,57,50,,30400,"0,62",4000,64
19.04.2024 13:20,"5,02",50,55,1121190,54,0,13,55,,70,,131782,54,59,59,46,50,,50000,"0,61",3700,65
19.04.2024 13:25,"5,01",50,54,1121190,54,0,12,57,,70,,131783,57,59,56,57,50,,30800,"0,61",300,66
19.04.2024 13:30,"4,97",51,54,1121200,54,0,12,58,,70,,131783,57,59,57,53,50,,52600,"0,61",0,67
19.04.2024 13:35,"5,25",50,53,1121200,53,0,12,58,,70,,131783,57,58,56,53,50,,33400,"0,58",0,68
19.04.2024 13:40,"5,28",51,54,1121200,53,0,12,59,,70,,131783,56,57,56,54,51,,57400,"0,59",1600,68
19.04.2024 13:45,"5,27",50,54,1121210,53,0,12,58,,70,,131783,56,57,57,55,50,,33800,"0,58",2100,69
19.04.2024 13:50,"5,21",51,54,1121210,52,0,12,55,,70,,131783,43,57,54,50,51,,58000,"0,61",3100,65
19.04.2024 13:55,"4,97",50,54,1121220,52,0,13,54,,70,,131783,45,56,57,42,50,,27500,"0,61",3500,64
19.04.2024 14:00,"4,87",50,54,1121220,52,0,13,52,,70,,131784,37,56,57,45,50,,51400,"0,61",3500,63
19.04.2024 14:05,"4,8",49,53,1121220,52,0,13,52,,70,,131784,47,56,56,34,49,,26600,"0,61",3900,63
19.04.2024 14:10,"4,94",49,54,1121230,52,0,13,52,,70,,131784,54,57,58,44,49,,51600,"0,61",4200,63
19.04.2024 14:15,"4,9",49,53,1121230,52,0,13,55,,70,,131785,44,57,56,40,49,,34400,"0,61",4000,66
19.04.2024 14:20,"4,97",50,54,1121230,52,0,13,57,,70,,131785,47,57,57,38,50,,45500,"0,61",4200,66
19.04.2024 14:25,"4,98",50,54,1121240,52,0,13,59,,70,,131785,55,57,57,45,50,,49100,"0,62",2700,69
19.04.2024 14:30,"5,23",50,54,1121240,52,0,12,61,,70,,131786,55,57,57,56,50,,43800,"0,61",1100,70
19.04.2024 14:35,"5,3",51,53,1121240,52,0,12,62,,70,,131786,52,57,57,43,51,,52700,"0,62",3300,71
19.04.2024 14:40,"5,3",51,54,1121250,52,0,13,60,,70,,131786,42,56,57,47,51,,45800,"0,61",3400,69
19.04.2024 14:45,"5,23",52,54,1121250,52,0,13,58,,70,,131787,40,56,57,42,51,,61300,"0,61",3400,67
19.04.2024 14:50,"5,18",51,54,1121260,52,0,13,54,,70,,131787,56,58,59,47,51,,50900,"0,61",4700,65
19.04.2024 14:55,"4,9",51,54,1121260,52,0,13,52,,70,,131787,46,59,59,43,51,,62700,"0,61",4700,64
19.04.2024 15:00,"4,82",50,52,1121270,52,0,12,49,,70,,131788,56,60,59,38,50,,37700,"0,62",5700,61
19.04.2024 15:05,"4,89",50,54,1121270,52,0,12,51,,70,,131788,58,60,59,40,50,,64500,"0,6",5200,62
19.04.2024 15:10,"4,75",50,54,1121270,53,0,12,51,,70,,131788,54,60,59,56,50,,34200,"0,61",4800,62
19.04.2024 15:15,"4,94",50,54,1121280,53,0,12,52,,70,,131789,58,60,59,50,50,,58200,"0,61",5200,63
19.04.2024 15:20,"4,78",50,54,1121280,53,0,12,54,,70,,131789,53,60,59,44,50,,38400,"0,62",4400,64
19.04.2024 15:25,"4,94",50,54,1121290,53,0,13,54,,70,,131789,42,59,59,49,50,,53600,"0,62",4400,65
19.04.2024 15:30,"4,92",50,54,1121290,54,0,13,56,,70,,131790,50,59,59,33,50,,45500,"0,61",3900,65
19.04.2024 15:35,"5,04",50,54,1121290,54,0,13,55,,70,,131790,46,59,56,42,50,,44700,"0,62",3900,64
19.04.2024 15:40,"4,97",50,55,1121300,54,0,12,56,,70,,131790,57,59,56,58,50,,48900,"0,61",500,65
19.04.2024 15:45,"5,02",50,55,1121300,54,0,13,54,,70,,131791,47,59,59,47,50,,34500,"0,62",3900,64
19.04.2024 15:50,"4,97",51,54,1121310,53,0,13,55,,70,,131791,40,59,59,51,51,,54300,"0,61",3800,65
19.04.2024 15:55,"5,01",51,54,1121310,53,0,13,55,,70,,131791,39,58,59,50,50,,29100,"0,61",4200,65
19.04.2024 16:00,"4,99",51,54,1121310,53,0,13,55,,70,,131792,39,58,59,48,51,,53800,"0,62",3900,65
19.04.2024 16:05,"5,02",50,55,1121320,54,0,13,55,,70,,131792,55,59,59,57,51,,30000,"0,61",3600,67
19.04.2024 16:10,"5,08",51,55,1121320,54,0,13,56,,70,,131792,56,59,59,50,51,,52600,"0,62",3800,64
19.04.2024 16:15,"5,01",51,54,1121320,53,0,13,58,,70,,131793,51,59,58,46,51,,30400,"0,62",3800,67
19.04.2024 16:20,"5,07",51,54,1121330,54,0,13,58,,70,,131793,51,59,58,52,51,,50200,"0,61",3500,67
19.04.2024 16:25,"5,05",51,55,1121330,54,0,13,59,,70,,131793,55,58,58,53,51,,40400,"0,62",3500,69
19.04.2024 16:30,"5,24",52,54,1121330,54,0,13,59,,70,,131794,53,58,58,53,52,,42800,"0,62",3700,67
19.04.2024 16:35,"5,28",52,54,1121340,54,0,13,60,,70,,131794,44,58,57,51,52,,48400,"0,61",3400,70
19.04.2024 16:40,"5,28",52,55,1121340,54,0,14,61,,70,,131794,45,58,58,50,52,,36900,"0,62",3600,70
19.04.2024 16:45,"5,29",53,54,1121340,53,0,14,62,,70,,131794,42,57,58,49,53,,54400,"0,62",3400,71
19.04.2024 16:50,"5,33",52,54,1121350,53,0,14,61,,70,,131795,47,57,58,45,52,,32100,"0,62",3700,71
19.04.2024 16:55,"5,4",53,54,1121350,53,0,13,61,,70,,131795,55,58,58,39,53,,56700,"0,61",3400,71
19.04.2024 17:00,"5,35",52,54,1121360,53,0,13,62,,70,,131795,50,57,58,47,52,,27800,"0,61",3700,71
19.04.2024 17:05,"5,33",53,54,1121360,53,0,14,61,,70,,131796,42,57,58,51,53,,52100,"0,62",3700,69
19.04.2024 17:10,"5,24",53,54,1121360,53,0,14,63,,70,,131796,39,57,58,49,53,,31700,"0,62",3700,72
19.04.2024 17:15,"5,35",53,54,1121370,53,0,14,63,,70,,131796,47,57,58,45,53,,49400,"0,62",3600,73
19.04.2024 17:20,"5,33",54,54,1121370,53,0,14,65,,70,,131797,47,57,58,44,53,,42000,"0,61",3700,73
19.04.2024 17:25,"5,36",54,54,1121370,53,0,14,63,,70,,131797,36,57,58,43,54,,46700,"0,62",3800,71
19.04.2024 17:30,"5,41",54,54,1121380,53,0,14,65,,70,,131797,36,56,58,43,54,,46700,"0,62",3700,74
19.04.2024 17:35,"5,51",54,54,1121380,53,0,14,63,,70,,131798,54,58,57,55,54,,41600,"0,61",3300,71
19.04.2024 17:40,"5,42",55,54,1121380,53,0,14,65,,70,,131798,54,57,58,55,54,,53800,"0,62",3600,73
19.04.2024 17:45,"5,42",54,54,1121390,53,0,14,65,,70,,131798,54,58,58,35,54,,36700,"0,61",3900,75
19.04.2024 17:50,"5,54",55,53,1121390,53,0,13,67,,70,,131798,50,58,57,49,55,,56500,"0,62",3700,75
19.04.2024 17:55,"5,54",54,54,1121400,53,0,14,66,,70,,131799,50,57,58,51,54,,34500,"0,61",3700,76
19.04.2024 18:00,"5,61",56,54,1121400,53,0,13,65,,70,,131799,56,58,58,45,55,,58100,"0,61",3300,71
19.04.2024 18:05,"5,41",55,54,1121400,53,0,13,67,,70,,131799,47,57,58,46,55,,31400,"0,62",3700,76
19.04.2024 18:10,"5,63",56,54,1121410,53,0,13,65,,70,,131800,33,57,58,42,56,,59500,"0,62",3600,71
19.04.2024 18:15,"5,42",54,53,1121410,53,0,13,65,,70,,131800,46,58,57,54,55,,29400,"0,62",3800,76
19.04.2024 18:20,"5,57",56,54,1121420,53,0,13,65,,70,,131800,52,57,57,49,56,,57700,"0,61",2600,71
19.04.2024 18:25,"5,35",55,54,1121420,53,0,12,65,,70,,131801,55,57,56,50,55,,31900,"0,62",2800,75
19.04.2024 18:30,"5,36",55,53,1121420,52,0,12,64,,70,,131801,51,55,56,31,55,,54300,"0,61",2900,71
19.04.2024 18:35,"5,4",55,53,1121430,52,0,13,65,,70,,131801,37,55,57,31,55,,39100,"0,61",3700,75
19.04.2024 18:40,"5,35",55,53,1121430,52,0,13,65,,70,,131801,37,55,56,42,55,,50000,"0,61",3600,71
19.04.2024 18:45,"5,52",55,53,1121430,52,0,13,65,,70,,131802,37,55,57,40,55,,44300,"0,61",3800,73
19.04.2024 18:50,"5,35",54,53,1121440,52,0,13,63,,70,,131802,53,57,57,54,55,,45000,"0,61",3800,71
19.04.2024 18:55,"5,64",55,53,1121440,52,0,12,64,,70,,131802,54,55,54,52,54,,50000,"0,59",0,72
19.04.2024 19:00,"5,62",54,52,1121450,52,0,12,64,,70,,131802,54,56,54,53,54,,40900,"0,61",0,72
19.04.2024 19:05,"5,64",55,52,1121450,51,0,12,65,,70,,131802,53,55,54,34,55,,55500,"0,6",2500,75
19.04.2024 19:10,"5,5",54,52,1121450,51,0,12,65,,70,,131802,50,54,55,45,54,,36700,"0,61",3200,73
19.04.2024 19:15,"5,47",56,52,1121460,50,0,12,65,,70,,131803,46,54,55,41,55,,57100,"0,62",3400,70
19.04.2024 19:20,"5,3",54,52,1121460,51,0,12,64,,70,,131803,54,55,54,52,54,,34000,"0,62",0,72
19.04.2024 19:25,"5,45",55,52,1121460,50,0,12,64,,70,,131803,52,54,54,52,55,,60900,"0,61",3000,71
19.04.2024 19:30,"5,38",54,51,1121470,50,0,12,65,,70,,131803,52,56,54,54,54,,32700,"0,61",3400,74
19.04.2024 19:35,"5,64",55,51,1121470,50,0,12,65,,70,,131804,53,54,53,50,55,,60500,"0,61",0,72
19.04.2024 19:40,"5,61",54,50,1121480,50,0,12,65,,70,,131804,52,53,52,49,54,,34300,"0,61",0,75
19.04.2024 19:45,"5,47",55,51,1121480,50,0,12,65,,70,,131804,50,52,53,51,55,,58300,"0,61",2200,73
19.04.2024 19:50,"5,45",54,50,1121480,49,0,12,65,,70,,131804,48,52,53,33,55,,40700,"0,62",3000,74
19.04.2024 19:55,"5,54",56,50,1121490,49,0,12,64,,70,,131804,44,52,53,36,55,,53800,"0,61",2800,70
19.04.2024 20:00,"5,47",54,51,1121490,49,0,12,65,,70,,131804,32,52,53,38,55,,43800,"0,61",3900,72
19.04.2024 20:05,"5,33",55,51,1121500,49,0,13,63,,70,,131805,44,53,55,34,55,,51700,"0,62",4400,71
19.04.2024 20:10,"5,41",55,51,1121500,49,0,13,65,,70,,131805,39,53,56,40,55,,48000,"0,62",5100,74
19.04.2024 20:15,"5,52",54,51,1121500,49,0,13,62,,70,,131806,37,54,53,39,55,,48000,"0,62",3500,72
19.04.2024 20:20,"5,43",55,52,1121510,50,0,13,65,,70,,131806,41,55,51,38,55,,52700,"0,61",4300,74
19.04.2024 20:25,"5,24",54,51,1121510,50,0,12,64,,70,,131806,52,54,54,51,54,,42200,"0,62",3500,73
19.04.2024 20:30,"5,54",55,51,1121520,50,0,12,65,,70,,131806,52,54,54,46,55,,57500,"0,62",3500,73
19.04.2024 20:35,"5,33",54,52,1121520,50,0,12,64,,70,,131807,42,54,55,35,54,,38500,"0,62",4400,73
19.04.2024 20:40,"5,38",55,52,1121520,50,0,12,64,,70,,131807,30,54,52,33,55,,60800,"0,62",4200,71
19.04.2024 20:45,"5,26",54,52,1121530,50,0,13,63,,70,,131807,38,55,53,36,54,,35000,"0,62",5100,72
19.04.2024 20:50,"5,47",55,52,1121530,50,0,13,62,,70,,131808,52,55,55,54,55,,62300,"0,61",3700,71
19.04.2024 20:55,"5,29",54,52,1121540,50,0,13,64,,70,,131808,51,55,57,53,54,,36200,"0,62",4900,73
19.04.2024 21:00,"5,39",55,51,1121540,50,0,13,63,,70,,131809,52,56,55,55,55,,59800,"0,62",2400,71
19.04.2024 21:05,"5,33",54,52,1121550,51,0,12,64,,70,,131809,51,56,55,39,54,,41100,"0,62",3800,73
19.04.2024 21:10,"5,41",55,51,1121550,51,0,12,63,,70,,131809,53,54,52,52,55,,56900,"0,61",0,71
19.04.2024 21:15,"5,54",54,51,1121550,51,0,12,65,,70,,131809,51,53,53,52,54,,45300,"0,6",2100,74
19.04.2024 21:20,"5,5",55,51,1121560,50,0,12,62,,70,,131809,45,53,53,50,55,,52700,"0,62",2700,69
19.04.2024 21:25,"5,4",54,51,1121560,50,0,12,63,,70,,131810,53,54,53,52,54,,50100,"0,61",100,73
19.04.2024 21:30,"5,34",54,52,1121570,50,0,12,62,,70,,131810,51,53,55,49,55,,46100,"0,62",3800,71
19.04.2024 21:35,"5,29",54,52,1121570,50,0,12,62,,70,,131810,34,53,56,40,54,,55700,"0,61",4600,72
19.04.2024 21:40,"5,29",54,52,1121570,49,0,13,62,,70,,131811,31,53,57,41,54,,39500,"0,62",5900,71
19.04.2024 21:45,"5,42",55,52,1121580,50,0,13,64,,70,,131811,54,57,56,55,55,,60300,"0,62",4500,73
19.04.2024 21:50,"5,35",54,53,1121580,51,0,13,62,,70,,131811,50,56,57,54,54,,37500,"0,62",5100,73
19.04.2024 21:55,"5,52",56,52,1121590,51,0,13,64,,70,,131812,53,57,57,38,55,,61900,"0,61",4800,73
19.04.2024 22:00,"5,48",54,53,1121590,51,0,13,62,,70,,131812,55,56,57,52,54,,35300,"0,62",4800,72
19.04.2024 22:05,"5,54",55,52,1121600,51,0,12,62,,70,,131813,53,55,55,53,55,,60800,"0,61",2900,69
19.04.2024 22:10,"5,26",54,53,1121600,51,0,13,62,,70,,131813,44,54,57,47,54,,38700,"0,62",4500,72
19.04.2024 22:15,"5,47",55,53,1121600,51,0,13,61,,70,,131813,39,55,57,48,54,,58000,"0,62",4600,71
19.04.2024 22:20,"5,32",54,53,1121610,52,0,13,62,,70,,131814,48,57,57,36,54,,46600,"0,62",4800,73
19.04.2024 22:25,"5,5",54,52,1121610,52,0,12,62,,70,,131814,54,56,53,53,54,,53300,"0,61",0,70
19.04.2024 22:30,"5,33",54,53,1121620,52,0,12,62,,70,,131814,50,55,57,52,54,,50200,"0,62",3500,73
19.04.2024 22:35,"5,38",54,52,1121620,52,0,12,60,,70,,131814,54,56,54,54,55,,48600,"0,62",100,70
19.04.2024 22:40,"5,35",54,53,1121620,52,0,12,62,,70,,131815,53,56,57,53,54,,52300,"0,62",3800,71
19.04.2024 22:45,"5,23",54,53,1121630,52,0,12,60,,70,,131815,51,55,58,52,54,,45400,"0,62",4700,70
19.04.2024 22:50,"5,4",54,53,1121630,52,0,12,60,,70,,131815,39,55,58,49,54,,58100,"0,62",4500,71
19.04.2024 22:55,"5,21",54,54,1121640,52,0,13,60,,70,,131816,44,56,57,43,54,,40100,"0,62",4700,71
19.04.2024 23:00,"5,4",55,54,1121640,52,0,13,60,,70,,131816,40,57,57,37,54,,62600,"0,62",4300,72
19.04.2024 23:05,"5,38",54,53,1121650,52,0,13,60,,70,,131816,49,59,57,52,54,,36800,"0,61",4400,71
19.04.2024 23:10,"5,33",55,54,1121650,52,0,13,60,,70,,131817,52,59,58,53,54,,62200,"0,62",4200,70
19.04.2024 23:15,"5,26",54,54,1121650,52,0,13,60,,70,,131817,54,58,59,55,54,,34400,"0,61",4800,70
19.04.2024 23:20,"5,3",55,54,1121660,53,0,13,60,,70,,131818,52,58,59,54,55,,60800,"0,62",4200,70
19.04.2024 23:25,"5,23",54,54,1121660,53,0,13,60,,70,,131818,50,57,59,53,54,,38200,"0,61",4300,71
19.04.2024 23:30,"5,52",54,54,1121670,53,0,13,60,,70,,131818,57,59,58,56,55,,56700,"0,61",4200,70
19.04.2024 23:35,"5,38",54,54,1121670,53,0,12,60,,70,,131819,58,59,59,53,54,,45700,"0,61",500,72
19.04.2024 23:40,"5,54",54,53,1121670,53,0,12,60,,70,,131819,56,58,56,54,54,,50300,"0,6",0,69
19.04.2024 23:45,"5,31",54,54,1121680,53,0,12,62,,70,,131819,54,55,55,54,54,,48500,"0,61",2100,72
19.04.2024 23:50,"5,32",54,53,1121680,52,0,12,60,,70,,131819,54,57,56,55,55,,48500,"0,61",3300,70
19.04.2024 23:55,"5,32",54,53,1121690,52,0,12,60,,70,,131819,55,58,57,52,54,,53500,"0,61",4300,72
20.04.2024 00:00,"5,23",54,53,1121690,51,0,12,60,,70,,131819,55,57,58,55,54,,42900,"0,62",5100,70
20.04.2024 00:05,"5,32",54,53,1121690,52,0,12,62,,70,,131820,55,58,58,47,54,,57000,"0,62",4400,71
20.04.2024 00:10,"5,18",54,53,1121700,52,0,12,60,,70,,131820,56,59,57,56,54,,38700,"0,62",600,69
20.04.2024 00:15,"5,53",55,54,1121700,52,0,12,62,,70,,131821,56,58,58,56,54,,59800,"0,61",3900,72
20.04.2024 00:20,"5,37",54,54,1121710,52,0,12,60,,70,,131821,56,58,58,57,54,,35000,"0,6",4400,67
20.04.2024 00:25,"5,35",54,53,1121710,52,0,12,62,,70,,131821,56,58,55,57,54,,61000,"0,62",2400,69
20.04.2024 00:30,"5,29",54,54,1121710,53,0,13,60,,70,,131821,53,58,59,56,54,,61000,"0,61",4400,69
20.04.2024 00:35,"5,36",55,54,1121720,53,0,13,60,,70,,131822,49,57,59,55,54,,32400,"0,62",4200,71
20.04.2024 00:40,"5,2",54,54,1121720,53,0,13,59,,70,,131822,47,57,59,54,54,,60000,"0,62",4400,69
20.04.2024 00:45,"5,27",55,54,1121730,53,0,13,60,,70,,131823,48,57,58,53,55,,36200,"0,62",4100,67
20.04.2024 00:50,"5,23",54,54,1121730,53,0,13,60,,70,,131823,46,56,59,53,54,,56500,"0,62",4100,69
20.04.2024 00:55,"5,18",54,54,1121730,53,0,14,60,,70,,131823,45,56,59,52,54,,41800,"0,61",4200,69
20.04.2024 01:00,"5,3",54,54,1121740,53,0,14,60,,70,,131824,49,59,59,53,54,,50800,"0,62",4000,71
20.04.2024 01:05,"4,13",52,54,1121740,53,0,14,1,,70,,131824,48,58,59,52,53,,46900,"0,62",4700,1
20.04.2024 01:10,"4,12",51,54,1121750,53,0,14,1,,70,,131824,47,58,60,52,52,,41100,"0,62",4500,1
20.04.2024 01:15,"4,16",51,54,1121750,54,0,14,1,,70,,131825,47,58,60,51,52,,45600,"0,61",5000,1
20.04.2024 01:20,"4,15",51,54,1121750,54,0,14,0,,70,,131825,53,61,60,50,51,,30500,"0,62",4500,0
20.04.2024 01:25,"4,14",50,54,1121750,54,0,14,0,,70,,131826,51,60,61,49,51,,41000,"0,62",4900,0
20.04.2024 01:30,"4,15",50,54,1121760,54,0,15,0,,70,,131826,48,60,60,48,49,,19300,"0,62",4600,0
20.04.2024 01:35,"4,17",50,54,1121760,54,0,15,0,,70,,131826,53,62,61,47,48,,36800,"0,62",4800,0
20.04.2024 01:40,"4,18",49,54,1121760,55,0,15,0,,70,,131827,52,62,61,47,47,,16500,"0,61",4500,0
20.04.2024 01:45,"4,18",48,54,1121760,55,0,15,0,,70,,131827,51,61,61,47,46,,27400,"0,62",4500,0
20.04.2024 01:50,"4,11",46,55,1121760,55,0,15,0,,70,,131828,48,62,61,50,45,,14700,"0,61",4700,0
20.04.2024 01:55,"4,18",45,55,1121760,55,0,15,0,,70,,131828,48,62,61,49,44,,4900,"0,62",4400,0
20.04.2024 02:00,"4,15",44,55,1121770,55,0,15,0,,70,,131828,47,62,61,49,44,,23800,"0,62",4300,0
20.04.2024 02:05,"4,15",44,55,1121770,55,0,16,0,,70,,131829,46,61,61,48,43,,5500,"0,61",4400,0
20.04.2024 02:10,"4,18",43,55,1121770,55,0,16,0,,70,,131829,45,61,61,48,42,,400,"0,62",4200,0
20.04.2024 02:15,"4,15",42,55,1121770,55,0,16,0,,1,,131829,44,60,61,48,42,,22500,"0,62",4200,0
20.04.2024 02:20,"0,01",41,55,1121770,55,0,16,0,,1,,131830,43,60,61,47,41,,0,"0,61",4200,0
20.04.2024 02:25,0,41,55,1121770,56,0,16,0,,1,,131830,42,60,61,43,41,,0,"0,62",4200,0
20.04.2024 02:30,0,41,55,1121770,56,0,16,0,,0,,131830,42,60,61,42,40,,0,"0,61",4200,0
20.04.2024 02:35,0,40,55,1121770,56,0,16,0,,0,,131831,42,60,61,42,40,,0,"0,61",4100,0
20.04.2024 02:40,0,40,55,1121770,56,0,17,0,,0,,131831,42,59,61,41,40,,0,"0,62",4100,0
20.04.2024 02:45,0,40,55,1121770,56,0,17,0,,0,,131831,41,59,61,41,39,,0,"0,61",4100,0
20.04.2024 02:50,0,40,55,1121770,56,0,17,0,,0,,131832,41,59,61,40,39,,0,"0,61",4100,0
20.04.2024 02:55,0,39,55,1121770,56,0,17,0,,0,,131832,41,59,61,40,38,,0,"0,61",4100,0
20.04.2024 03:00,0,39,55,1121770,56,0,17,0,,0,,131833,41,58,61,40,38,,0,"0,61",4100,0
20.04.2024 03:20,0,38,55,1121770,56,0,17,0,,0,,131834,53,65,61,46,36,,0,"0,61",4100,0
20.04.2024 03:25,0,37,55,1121770,55,0,16,0,,0,,131834,45,65,61,50,36,,0,"0,61",4200,0
20.04.2024 03:30,0,37,55,1121770,55,0,16,0,,0,,131835,45,65,61,52,36,,0,"0,62",4200,0
20.04.2024 03:35,0,36,55,1121770,55,0,16,0,,0,,131835,46,65,61,50,35,,0,"0,61",4300,0
20.04.2024 03:40,0,36,55,1121770,55,0,16,0,,0,,131835,44,64,61,50,35,,0,"0,61",4200,0
20.04.2024 03:45,0,36,55,1121770,55,0,16,0,,69,,131836,44,64,60,51,35,,0,"0,62",4000,0
20.04.2024 03:50,"4,18",35,56,1121770,55,0,16,0,,69,,131836,45,63,60,51,34,,-2800,"0,61",3900,0
20.04.2024 03:55,"4,18",35,55,1121770,55,0,16,0,,69,,131836,44,63,60,50,34,,17200,"0,61",3400,0
20.04.2024 04:00,"4,15",35,55,1121770,55,0,16,0,,70,,131837,43,62,60,50,34,,12400,"0,62",3800,0
20.04.2024 04:05,"4,13",34,55,1121770,55,0,16,0,,70,,131837,44,62,61,47,34,,32800,"0,61",4200,0
20.04.2024 04:10,"4,2",34,55,1121780,55,0,16,0,,70,,131837,44,62,61,47,33,,11500,"0,61",4300,0
20.04.2024 04:15,"4,14",34,55,1121780,55,0,16,0,,69,,131838,43,61,61,46,33,,32500,"0,61",4300,0
20.04.2024 04:20,"4,22",34,55,1121780,55,0,16,0,,69,,131838,42,61,61,46,33,,8400,"0,61",4400,0
20.04.2024 04:25,"4,18",34,55,1121780,55,0,16,0,,1,,131838,42,60,61,46,33,,29400,"0,61",4200,0
20.04.2024 04:30,"0,04",33,55,1121780,55,0,17,0,,1,,131839,42,60,61,46,32,,100,"0,61",4400,0
20.04.2024 04:35,0,33,55,1121780,55,0,17,0,,1,,131839,42,60,61,45,32,,100,"0,62",4300,0
20.04.2024 04:40,0,33,55,1121780,55,0,17,0,,0,,131840,41,59,61,45,32,,0,"0,61",4300,0
20.04.2024 04:45,0,33,55,1121780,56,0,17,0,,0,,131840,41,59,61,45,32,,0,"0,61",4200,0
20.04.2024 04:50,0,32,55,1121780,56,0,17,0,,0,,131840,41,58,61,45,32,,0,"0,62",4200,0
20.04.2024 04:55,0,32,55,1121780,56,0,17,0,,0,,131841,41,59,61,41,32,,0,"0,61",4200,0
20.04.2024 05:00,0,32,55,1121780,56,0,17,0,,0,,131841,41,61,61,41,31,,0,"0,61",4100,0
20.04.2024 05:05,0,30,55,1121780,56,0,17,0,,71,,131841,41,60,61,41,30,,0,"0,61",4100,0
20.04.2024 05:10,"6,55",39,55,1121790,56,0,17,69,,71,,131842,40,60,61,41,36,,0,"0,61",4100,84
20.04.2024 05:15,"6,59",43,55,1121800,56,0,18,90,,71,,131842,41,61,61,43,43,,136900,"0,61",4000,100
20.04.2024 05:20,"6,66",42,55,1121800,56,0,15,97,,70,,131842,56,65,61,28,43,,82000,"0,6",4000,100
20.04.2024 05:25,"6,63",47,55,1121810,56,0,15,100,,70,,131843,54,65,61,28,48,,85200,"0,61",4100,100
20.04.2024 05:30,"6,69",49,55,1121820,55,0,15,100,,70,,131843,50,64,61,28,50,,86900,"0,62",4200,100
20.04.2024 05:35,"6,6",51,55,1121830,55,0,15,100,,70,,131843,45,64,61,28,53,,92300,"0,61",4400,100
20.04.2024 05:40,"6,7",50,55,1121830,56,0,15,100,,70,,131844,42,63,61,28,51,,84700,"0,61",4200,100
20.04.2024 05:45,"6,69",53,55,1121840,56,0,15,96,,70,,131844,53,64,61,38,55,,63100,"0,61",4100,99
20.04.2024 05:50,"6,64",54,55,1121840,56,0,15,88,,70,,131844,40,64,61,42,54,,80600,"0,61",4100,95
20.04.2024 05:55,"6,7",54,55,1121850,56,0,15,89,,70,,131845,50,64,61,45,55,,48600,"0,61",3900,98
20.04.2024 06:00,"6,6",55,55,1121850,55,0,15,82,,70,,131845,50,64,61,42,56,,73900,"0,61",3800,92
20.04.2024 06:05,"6,57",55,55,1121860,55,0,15,76,,70,,131845,42,63,61,40,56,,42500,"0,61",3700,89
20.04.2024 06:10,"5,88",55,55,1121860,55,0,15,71,,70,,131846,42,63,60,46,55,,70000,"0,62",3600,78
20.04.2024 06:15,"5,95",56,55,1121870,55,0,15,71,,70,,131846,41,62,60,46,55,,36500,"0,61",3200,80
20.04.2024 06:20,"5,37",55,55,1121870,55,0,15,65,,69,,131846,48,61,59,42,55,,62500,"0,62",3000,73
20.04.2024 06:25,"5,5",56,55,1121880,55,0,15,62,,69,,131847,40,61,59,42,55,,34200,"0,61",2900,72
20.04.2024 06:30,"5,14",54,55,1121880,55,0,15,56,,69,,131847,49,60,58,44,55,,51200,"0,61",3200,67
20.04.2024 06:35,"5,11",54,55,1121880,54,0,14,56,,69,,131847,56,61,60,28,54,,30300,"0,61",4100,67
20.04.2024 06:40,"5,09",54,55,1121890,54,0,13,55,,69,,131848,49,60,60,42,54,,47400,"0,62",4100,66
20.04.2024 06:45,"5,14",54,55,1121890,54,0,14,57,,69,,131848,48,60,60,40,54,,36100,"0,61",4000,68
20.04.2024 06:50,"5,16",54,55,1121890,54,0,14,57,,69,,131848,41,59,60,38,54,,45900,"0,62",4100,67
20.04.2024 06:55,"5,21",54,55,1121900,54,0,14,57,,69,,131849,56,61,59,53,54,,41000,"0,61",4000,67
20.04.2024 07:00,"5,18",53,55,1121900,54,0,14,58,,69,,131849,46,60,59,49,53,,45800,"0,61",4200,67
20.04.2024 07:05,"5,28",54,55,1121900,54,0,14,61,,70,,131849,44,60,59,50,54,,48100,"0,6",3900,69
20.04.2024 07:10,"5,33",53,55,1121910,54,0,14,62,,70,,131850,46,60,58,48,53,,42200,"0,62",4100,70
20.04.2024 07:15,"5,3",54,55,1121910,54,0,14,63,,70,,131850,50,60,60,42,54,,55000,"0,62",3800,69
20.04.2024 07:20,"5,35",53,55,1121920,54,0,14,64,,69,,131850,42,59,60,39,54,,38900,"0,62",3900,72
20.04.2024 07:25,"5,3",54,55,1121920,54,0,14,62,,69,,131851,41,59,59,45,54,,57100,"0,61",3800,70
20.04.2024 07:30,"5,35",54,55,1121920,54,0,14,63,,69,,131851,57,60,59,56,54,,37400,"0,61",3900,71
20.04.2024 07:35,"5,23",54,55,1121930,54,0,14,61,,70,,131851,51,59,59,48,54,,62300,"0,61",3700,69
20.04.2024 07:40,"5,35",54,54,1121930,54,0,14,62,,70,,131852,38,59,57,51,54,,32500,"0,61",3900,71
20.04.2024 07:45,"5,16",54,55,1121940,54,0,14,61,,70,,131852,41,59,58,50,54,,58900,"0,61",3900,70
20.04.2024 07:50,"5,26",54,55,1121940,54,0,13,62,,70,,131852,51,59,59,32,54,,31000,"0,6",4000,70
20.04.2024 07:55,"5,26",54,54,1121940,54,0,13,61,,70,,131852,57,60,59,49,54,,56700,"0,61",3800,69
20.04.2024 08:00,"5,32",54,54,1121950,54,0,12,62,,70,,131853,57,60,58,56,54,,35400,"0,61",4000,71
20.04.2024 08:05,"5,28",54,54,1121950,54,0,13,61,,70,,131853,50,59,59,52,54,,58000,"0,61",4300,69
20.04.2024 08:10,"5,5",54,54,1121950,54,0,12,62,,70,,131853,57,60,56,59,54,,39900,"0,61",4000,70
20.04.2024 08:15,"5,47",53,54,1121960,54,0,12,63,,70,,131854,57,60,58,59,54,,53800,"0,61",4300,72
20.04.2024 08:20,"5,47",54,54,1121960,54,0,12,62,,70,,131854,57,59,55,55,54,,46300,"0,61",3500,71
20.04.2024 08:25,"5,3",53,54,1121970,53,0,12,63,,70,,131854,55,59,59,58,54,,50200,"0,61",4000,73
20.04.2024 08:30,"5,34",55,54,1121970,53,0,12,62,,70,,131854,55,58,59,45,54,,51500,"0,61",3800,71
20.04.2024 08:35,"5,62",54,53,1121970,53,0,12,63,,70,,131854,56,57,55,55,54,,43400,"0,61",400,72
20.04.2024 08:40,"5,34",55,54,1121980,53,0,12,62,,70,,131855,52,56,57,53,54,,53500,"0,62",2600,71
20.04.2024 08:45,"5,35",54,54,1121980,53,0,12,62,,70,,131855,46,56,58,50,54,,42000,"0,61",3500,72
20.04.2024 08:50,"5,59",55,52,1121990,52,0,12,62,,70,,131855,56,59,57,57,55,,56400,"0,6",4100,71
20.04.2024 08:55,"5,43",54,54,1121990,53,0,13,63,,70,,131856,50,58,58,56,54,,38400,"0,61",4400,73
20.04.2024 09:00,"5,45",54,54,1122000,53,0,12,63,,70,,131856,56,58,56,56,54,,59500,"0,61",3400,71
20.04.2024 09:05,"5,46",54,54,1122000,53,0,12,63,,70,,131856,56,58,57,55,54,,35500,"0,61",4200,72
20.04.2024 09:10,"5,33",54,54,1122000,53,0,13,63,,70,,131856,50,57,58,47,54,,61500,"0,61",3800,70
20.04.2024 09:15,"5,39",55,54,1122010,53,0,13,64,,70,,131857,42,57,58,44,54,,33100,"0,61",4500,71
20.04.2024 09:20,"5,38",54,54,1122010,53,0,13,62,,70,,131857,40,57,58,44,54,,60400,"0,62",4000,71
20.04.2024 09:25,"5,33",55,54,1122010,53,0,13,63,,70,,131858,53,59,58,56,54,,31900,"0,61",4300,72
20.04.2024 09:30,"5,42",54,54,1122020,53,0,13,62,,70,,131858,44,58,59,49,54,,59200,"0,61",4000,71
20.04.2024 09:35,"5,45",55,54,1122020,53,0,13,64,,70,,131858,38,58,58,52,55,,37000,"0,61",4200,73
20.04.2024 09:40,"5,32",54,54,1122030,53,0,13,63,,70,,131859,42,58,59,49,54,,57400,"0,61",4100,73
20.04.2024 09:45,"5,5",55,54,1122030,53,0,13,63,,70,,131859,55,59,58,55,55,,41300,"0,61",4000,71
20.04.2024 09:50,"5,45",54,54,1122030,53,0,13,65,,70,,131859,55,58,59,51,54,,52200,"0,61",4000,74
20.04.2024 09:55,"5,64",55,54,1122040,53,0,13,65,,70,,131860,56,58,54,57,55,,46600,"0,6",4100,74
20.04.2024 10:00,"5,54",54,54,1122040,53,0,12,64,,70,,131860,55,57,57,54,54,,47400,"0,61",3400,71
20.04.2024 10:05,"5,45",55,54,1122050,53,0,12,63,,70,,131860,54,56,57,38,55,,49600,"0,61",0,69
20.04.2024 10:10,"5,35",54,54,1122050,53,0,12,61,,70,,131860,47,57,56,43,54,,43400,"0,62",2900,71
20.04.2024 10:15,"5,11",54,54,1122050,52,0,12,59,,70,,131861,54,57,58,38,55,,53100,"0,61",3300,67
20.04.2024 10:20,"5,28",54,53,1122060,52,0,12,59,,70,,131861,55,58,58,56,54,,39200,"0,6",4500,69
20.04.2024 10:25,"5,33",54,53,1122060,53,0,12,57,,70,,131861,57,59,57,55,54,,59000,"0,6",3900,67
20.04.2024 10:30,"5,42",53,52,1122070,53,0,12,59,,70,,131861,55,56,55,50,53,,34300,"0,6",0,71
20.04.2024 10:35,"5,45",54,53,1122070,53,0,12,60,,70,,131861,54,57,56,55,53,,60900,"0,6",0,69
20.04.2024 10:40,"5,45",53,53,1122070,52,0,12,64,,70,,131862,51,57,57,53,53,,35000,"0,61",3600,74
20.04.2024 10:45,"5,59",53,53,1122080,51,0,12,62,,70,,131862,51,57,57,56,54,,61900,"0,61",4000,71
20.04.2024 10:50,"5,52",54,53,1122080,52,0,12,64,,70,,131862,53,55,55,49,54,,32000,"0,61",0,73
20.04.2024 10:55,"5,23",53,53,1122090,52,0,12,62,,70,,131862,53,55,56,50,53,,58900,"0,61",2600,71
20.04.2024 11:00,"5,33",54,53,1122090,51,0,12,62,,70,,131863,44,55,56,48,54,,35200,"0,61",4100,71
20.04.2024 11:05,"5,4",53,53,1122090,51,0,13,63,,70,,131863,42,55,57,48,53,,58000,"0,61",4600,71
20.04.2024 11:10,"5,35",54,53,1122100,52,0,13,64,,70,,131863,52,57,57,36,54,,40400,"0,61",4600,71
20.04.2024 11:15,"5,33",53,53,1122100,52,0,13,62,,70,,131864,39,57,57,48,54,,53700,"0,62",4400,71
20.04.2024 11:20,"5,35",54,53,1122110,51,0,13,63,,70,,131864,54,57,58,55,54,,45000,"0,61",4200,71
20.04.2024 11:25,"5,35",53,53,1122110,52,0,13,62,,70,,131864,52,57,58,53,53,,49200,"0,61",4500,71
20.04.2024 11:30,"5,38",54,53,1122110,52,0,13,62,,70,,131865,47,57,57,48,54,,49500,"0,62",4300,71
20.04.2024 11:35,"5,35",53,54,1122120,52,0,13,62,,70,,131865,45,56,57,44,53,,44400,"0,62",4400,71
20.04.2024 11:40,"5,25",54,54,1122120,52,0,13,61,,70,,131865,41,57,56,47,54,,52400,"0,62",4000,69
20.04.2024 11:45,"5,42",54,54,1122130,53,0,13,63,,70,,131866,49,58,57,51,54,,39800,"0,61",4300,73
20.04.2024 11:50,"5,42",55,54,1122130,53,0,13,63,,70,,131866,55,58,58,50,54,,57800,"0,62",3900,73
20.04.2024 11:55,"5,48",54,54,1122130,52,0,13,64,,70,,131866,44,57,56,49,54,,35700,"0,62",4100,73
20.04.2024 12:00,"5,21",54,54,1122140,52,0,13,61,,70,,131866,36,57,58,35,54,,57600,"0,62",3900,69
20.04.2024 12:05,"5,38",54,54,1122140,53,0,13,62,,70,,131867,39,57,57,40,54,,32100,"0,62",4200,71
20.04.2024 12:10,"5,35",54,54,1122150,53,0,13,61,,70,,131867,47,57,58,32,54,,60800,"0,62",3800,71
20.04.2024 12:15,"5,41",54,54,1122150,53,0,13,63,,70,,131868,34,57,58,33,54,,32200,"0,62",4200,71
20.04.2024 12:20,"5,21",54,54,1122150,52,0,13,61,,70,,131868,39,57,58,40,54,,58600,"0,62",4100,69
20.04.2024 12:25,"5,58",54,53,1122160,53,0,12,63,,70,,131868,56,58,55,56,54,,36600,"0,61",4100,71
20.04.2024 12:30,"5,32",54,54,1122160,53,0,12,62,,70,,131868,52,56,57,54,54,,57700,"0,61",2600,69
20.04.2024 12:35,"5,46",54,53,1122170,52,0,12,63,,70,,131869,47,55,56,37,54,,42400,"0,61",3600,71
20.04.2024 12:40,"5,35",54,53,1122170,52,0,12,62,,70,,131869,47,57,57,28,54,,51600,"0,61",4200,71
20.04.2024 12:45,"5,39",55,53,1122170,52,0,12,61,,70,,131869,51,58,57,53,54,,45900,"0,61",4200,69
20.04.2024 12:50,"5,24",53,53,1122180,52,0,12,62,,70,,131870,51,57,58,48,54,,48500,"0,61",4200,71
20.04.2024 12:55,"5,16",54,53,1122180,52,0,12,57,,70,,131870,56,58,58,54,54,,51700,"0,61",4200,66
20.04.2024 13:00,"5,01",53,54,1122190,52,0,12,56,,70,,131870,55,58,58,42,53,,43100,"0,62",4800,66
20.04.2024 13:05,"5,02",53,54,1122190,52,0,13,56,,70,,131871,54,57,58,42,53,,53700,"0,61",4100,66
20.04.2024 13:10,"5,06",52,54,1122190,53,0,13,57,,70,,131871,43,57,58,46,52,,37900,"0,62",4600,67
20.04.2024 13:15,"5,11",53,54,1122200,53,0,13,57,,70,,131871,50,58,58,32,53,,57900,"0,62",4100,67
20.04.2024 13:20,"5,47",53,54,1122200,53,0,13,66,,70,,131872,38,58,57,38,53,,37700,"0,59",4300,75
20.04.2024 13:25,"5,45",54,54,1122210,53,0,13,66,,70,,131872,38,57,59,38,54,,63300,"0,61",4200,73
20.04.2024 13:30,"5,9",54,54,1122210,53,0,13,69,,70,,131873,34,57,58,36,54,,33900,"0,62",4100,78
20.04.2024 13:35,"5,52",55,54,1122210,53,0,13,68,,70,,131873,39,57,58,37,55,,62000,"0,62",4100,74
20.04.2024 13:40,"5,88",55,54,1122220,53,0,14,69,,70,,131873,35,57,58,38,55,,33300,"0,62",3900,78
20.04.2024 13:45,"5,43",55,54,1122220,53,0,14,66,,70,,131874,35,57,57,40,55,,59200,"0,62",3900,73
20.04.2024 13:50,"5,67",55,54,1122220,53,0,13,65,,70,,131874,53,59,58,56,55,,35500,"0,61",3900,72
20.04.2024 13:55,"5,76",55,54,1122230,53,0,12,65,,70,,131874,56,58,58,54,55,,56000,"0,61",3900,74
20.04.2024 14:00,"5,42",55,53,1122230,53,0,12,64,,70,,131874,54,56,56,51,55,,39900,"0,6",1100,73
20.04.2024 14:05,"5,45",55,54,1122240,53,0,12,64,,70,,131875,53,55,57,50,55,,52100,"0,62",2700,72
20.04.2024 14:10,"5,42",56,53,1122240,52,0,12,63,,70,,131875,39,55,56,47,55,,44900,"0,62",3400,71
20.04.2024 14:15,"5,4",54,54,1122240,52,0,13,62,,70,,131875,40,55,57,45,54,,46900,"0,61",3700,72
20.04.2024 14:20,"5,28",55,54,1122250,52,0,13,61,,70,,131875,50,57,57,32,55,,48800,"0,61",3900,69
20.04.2024 14:25,"5,28",54,54,1122250,52,0,13,61,,70,,131876,39,57,58,40,54,,41900,"0,62",4400,71
20.04.2024 14:30,"5,16",54,54,1122260,52,0,13,61,,70,,131876,42,57,57,36,54,,55100,"0,62",4200,69
20.04.2024 14:35,"5,35",54,54,1122260,52,0,13,60,,70,,131877,42,57,58,38,54,,39200,"0,61",4600,71
20.04.2024 14:40,"5,36",55,54,1122260,52,0,13,62,,70,,131877,36,57,58,43,54,,58500,"0,61",4200,70
20.04.2024 14:45,"5,47",54,54,1122270,52,0,13,63,,70,,131877,36,57,59,43,54,,36100,"0,62",4600,73
20.04.2024 14:50,"5,35",55,54,1122270,53,0,14,63,,70,,131878,37,57,58,43,55,,61700,"0,61",4200,72
20.04.2024 14:55,"5,47",54,54,1122280,53,0,14,63,,70,,131878,40,57,58,41,54,,34700,"0,62",4400,72
20.04.2024 15:00,"5,47",55,54,1122280,53,0,14,63,,70,,131878,36,58,58,44,55,,61300,"0,62",4100,72
20.04.2024 15:05,"5,38",55,54,1122280,53,0,14,64,,70,,131879,42,58,59,40,55,,32900,"0,61",4300,73
20.04.2024 15:10,"5,45",55,54,1122290,53,0,14,64,,70,,131879,41,57,59,39,55,,60000,"0,62",4000,72
20.04.2024 15:15,"5,4",55,54,1122290,53,0,14,63,,70,,131879,36,57,59,38,55,,34500,"0,61",4300,72
20.04.2024 15:20,"5,38",54,54,1122300,53,0,14,62,,70,,131880,48,57,58,38,55,,55400,"0,62",4000,70
20.04.2024 15:25,"5,27",55,54,1122300,53,0,14,62,,70,,131880,48,57,59,38,55,,38500,"0,61",4100,70
20.04.2024 15:30,"5,32",54,54,1122300,53,0,14,61,,70,,131881,45,57,59,37,55,,53700,"0,61",3900,71
20.04.2024 15:35,"5,3",55,54,1122310,53,0,14,61,,70,,131881,56,59,59,56,55,,45900,"0,62",4000,71
20.04.2024 15:40,"5,33",54,54,1122310,53,0,13,62,,70,,131881,57,59,58,58,54,,51400,"0,61",4000,72
20.04.2024 15:45,"5,58",55,54,1122320,53,0,13,62,,70,,131881,53,59,58,51,54,,48400,"0,61",4000,72
20.04.2024 15:50,"5,4",54,54,1122320,53,0,13,64,,70,,131882,41,58,59,45,54,,45500,"0,61",4000,72
20.04.2024 15:55,"5,47",55,54,1122320,53,0,13,63,,70,,131882,45,58,54,38,55,,52200,"0,6",4000,70
20.04.2024 16:00,"5,52",54,54,1122330,53,0,12,64,,70,,131882,57,58,57,55,54,,41300,"0,61",4100,73
20.04.2024 16:05,"5,71",55,54,1122330,53,0,12,63,,70,,131883,45,56,55,33,55,,57100,"0,61",2000,70
20.04.2024 16:10,"5,31",54,54,1122340,53,0,12,63,,70,,131883,42,57,56,33,55,,37300,"0,62",3600,71
20.04.2024 16:15,"5,41",55,54,1122340,52,0,13,63,,70,,131883,32,57,58,26,55,,59100,"0,61",4000,71
20.04.2024 16:20,"5,34",54,53,1122340,52,0,13,62,,70,,131883,51,59,58,35,55,,33600,"0,61",4600,71
20.04.2024 16:25,"5,44",55,54,1122350,52,0,13,58,,70,,131884,49,58,59,44,55,,59300,"0,62",4500,68
20.04.2024 16:30,"5,15",54,54,1122350,52,0,13,58,,70,,131884,45,58,59,43,54,,29800,"0,62",4900,67
20.04.2024 16:35,"5,16",54,54,1122360,52,0,13,58,,70,,131885,44,58,59,36,54,,58300,"0,62",4400,67
20.04.2024 16:40,"5,05",54,54,1122360,53,0,13,60,,70,,131885,36,57,58,33,54,,32300,"0,62",4600,69
20.04.2024 16:45,"5,25",54,54,1122360,53,0,14,60,,70,,131885,35,57,59,41,53,,56600,"0,61",4300,69
20.04.2024 16:50,"5,18",54,54,1122370,53,0,13,66,,70,,131886,55,59,59,39,54,,42100,"0,61",4400,74
20.04.2024 16:55,"5,58",54,54,1122370,53,0,13,67,,70,,131886,52,58,59,35,54,,55500,"0,62",4200,74
20.04.2024 17:00,"5,5",55,53,1122370,53,0,13,68,,70,,131887,56,59,57,58,55,,44800,"0,62",4200,76
20.04.2024 17:05,"5,5",54,54,1122380,53,0,13,65,,70,,131887,55,59,58,48,55,,49500,"0,61",4100,72
20.04.2024 17:10,"5,4",55,54,1122380,53,0,13,64,,70,,131887,56,59,56,58,55,,47600,"0,61",3800,73
20.04.2024 17:15,"5,42",54,54,1122390,53,0,13,63,,70,,131887,54,59,59,56,55,,42600,"0,61",3900,72
20.04.2024 17:20,"5,64",56,54,1122390,53,0,13,63,,70,,131888,52,57,57,53,55,,51100,"0,62",3100,72
20.04.2024 17:25,"5,42",54,54,1122390,53,0,13,63,,70,,131888,40,57,58,51,55,,39900,"0,61",3800,71
20.04.2024 17:30,"5,3",56,54,1122400,53,0,13,62,,70,,131888,46,57,58,44,55,,53500,"0,62",3700,72
20.04.2024 17:35,"5,47",54,54,1122400,53,0,13,61,,70,,131889,41,57,58,45,54,,35600,"0,62",4100,71
20.04.2024 17:40,"5,33",55,54,1122410,53,0,13,61,,70,,131889,54,58,58,51,55,,56800,"0,62",3900,68
20.04.2024 17:45,"5,21",54,54,1122410,53,0,13,62,,70,,131889,48,57,59,50,54,,32400,"0,62",4300,71
20.04.2024 17:50,"5,4",54,54,1122410,53,0,13,61,,70,,131890,56,59,57,57,54,,59100,"0,61",800,69
20.04.2024 17:55,"5,23",54,54,1122420,53,0,13,62,,70,,131890,53,58,59,56,54,,31400,"0,61",4200,71
20.04.2024 18:00,"5,35",54,54,1122420,53,0,13,61,,70,,131890,51,59,57,54,54,,56700,"0,61",3800,70
20.04.2024 18:05,"5,47",54,54,1122420,53,0,12,62,,70,,131891,56,58,57,56,54,,40600,"0,62",3500,71
20.04.2024 18:10,"5,35",54,54,1122430,53,0,12,61,,70,,131891,49,58,59,54,54,,51600,"0,61",3900,70
20.04.2024 18:15,"5,4",54,54,1122430,53,0,13,62,,70,,131891,52,58,58,48,54,,46600,"0,61",4100,70
20.04.2024 18:20,"5,33",53,54,1122440,53,0,12,61,,70,,131891,57,59,56,56,54,,45600,"0,61",4100,69
20.04.2024 18:25,"5,42",55,54,1122440,53,0,12,63,,70,,131892,54,56,56,48,54,,49800,"0,61",0,71
20.04.2024 18:30,"5,47",54,54,1122440,53,0,12,64,,70,,131892,54,56,57,41,54,,45800,"0,61",3200,73
20.04.2024 18:35,"5,67",55,53,1122450,52,0,12,63,,70,,131892,53,55,56,41,54,,56200,"0,61",2700,70
20.04.2024 18:40,"5,57",54,53,1122450,52,0,12,64,,70,,131892,53,55,57,55,54,,37900,"0,61",3500,72
20.04.2024 18:45,"5,41",55,53,1122460,52,0,12,64,,70,,131892,54,55,54,53,54,,59600,"0,62",0,73
20.04.2024 18:50,"5,78",54,52,1122460,51,0,12,65,,70,,131892,53,55,54,47,54,,36200,"0,61",2000,73
20.04.2024 18:55,"5,71",55,51,1122470,51,0,12,64,,70,,131893,54,55,53,51,54,,60500,"0,61",0,73
20.04.2024 19:00,"5,66",54,50,1122470,50,0,12,66,,70,,131893,53,54,52,51,54,,36600,"0,6",0,76
20.04.2024 19:05,"5,86",54,52,1122470,50,0,12,64,,70,,131893,51,53,55,51,54,,59100,"0,61",2700,70
20.04.2024 19:10,"5,26",55,52,1122480,50,0,12,65,,70,,131893,40,53,56,49,55,,42900,"0,61",4700,74
20.04.2024 19:15,"5,61",54,52,1122480,49,0,12,64,,70,,131893,52,54,55,53,54,,53500,"0,61",4200,73
20.04.2024 19:20,"5,46",55,52,1122490,50,0,12,64,,70,,131894,46,54,56,51,54,,49600,"0,62",4300,73
20.04.2024 19:25,"5,46",54,52,1122490,50,0,13,63,,70,,131894,41,54,57,47,54,,47000,"0,62",4600,72
20.04.2024 19:30,"5,47",55,52,1122490,50,0,13,63,,70,,131894,45,56,56,36,54,,54800,"0,62",4800,72
20.04.2024 19:35,"5,23",54,53,1122500,51,0,12,62,,70,,131895,51,56,58,48,54,,42600,"0,62",5200,73
