Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
20.04.2024 19:40,"5,5",54,53,1122500,51,0,13,62,,70,,131895,48,57,57,37,54,,58500,"0,62",5000,70
20.04.2024 19:45,"5,33",54,52,1122510,51,0,12,62,,70,,131896,54,58,58,55,54,,38700,"0,62",5400,71
20.04.2024 19:50,"5,32",54,52,1122510,51,0,12,61,,70,,131896,54,55,53,54,54,,61300,"0,61",3100,70
20.04.2024 19:55,"5,37",53,53,1122510,52,0,12,63,,70,,131896,49,56,56,48,54,,34400,"0,62",4000,72
20.04.2024 20:00,"5,43",54,53,1122520,51,0,12,62,,70,,131897,49,56,57,38,54,,62200,"0,62",3900,69
20.04.2024 20:05,"5,3",54,53,1122520,52,0,12,63,,70,,131897,48,58,57,53,54,,33900,"0,62",4700,72
20.04.2024 20:10,"5,42",55,53,1122530,52,0,12,63,,70,,131897,54,55,55,55,54,,60400,"0,62",1900,72
20.04.2024 20:15,"5,35",54,53,1122530,52,0,12,63,,70,,131897,44,55,57,49,54,,41300,"0,62",3500,72
20.04.2024 20:20,"5,4",54,53,1122530,52,0,13,61,,70,,131898,40,55,57,49,54,,54100,"0,62",4100,68
20.04.2024 20:25,"5,18",54,53,1122540,52,0,13,62,,70,,131898,45,55,57,45,54,,46300,"0,62",4400,69
20.04.2024 20:30,"5,32",53,54,1122540,52,0,13,61,,70,,131899,44,56,58,38,54,,50700,"0,62",4700,70
20.04.2024 20:35,"5,3",54,53,1122550,52,0,13,62,,70,,131899,44,56,58,37,54,,52900,"0,62",4400,71
20.04.2024 20:40,"5,33",53,53,1122550,52,0,13,61,,70,,131899,46,59,56,51,54,,45000,"0,62",4700,71
20.04.2024 20:45,"5,29",54,53,1122550,52,0,13,62,,70,,131900,54,58,58,56,54,,56600,"0,61",4300,71
20.04.2024 20:50,"5,28",53,54,1122560,52,0,13,62,,70,,131900,56,58,58,58,53,,39000,"0,62",4600,71
20.04.2024 20:55,"5,26",54,54,1122560,52,0,13,63,,70,,131900,56,58,58,56,54,,60800,"0,62",4000,72
20.04.2024 21:00,"5,45",53,54,1122570,53,0,13,62,,70,,131901,52,58,58,51,54,,34500,"0,61",4200,71
20.04.2024 21:05,"5,4",54,54,1122570,53,0,13,62,,70,,131901,55,58,57,56,54,,62900,"0,62",2200,70
20.04.2024 21:10,"5,33",53,54,1122580,53,0,13,63,,70,,131901,56,58,58,47,54,,34100,"0,62",4100,73
20.04.2024 21:15,"5,42",54,54,1122580,53,0,13,61,,70,,131902,54,58,58,45,54,,60900,"0,62",3900,70
20.04.2024 21:20,"5,33",54,54,1122580,53,0,13,63,,70,,131902,47,58,58,48,54,,38700,"0,62",4100,72
20.04.2024 21:25,"5,33",54,54,1122590,53,0,13,62,,70,,131902,54,59,58,56,54,,57700,"0,61",3800,71
20.04.2024 21:30,"5,33",54,54,1122590,53,0,13,62,,70,,131903,56,58,58,53,54,,43900,"0,62",3800,72
20.04.2024 21:35,"5,3",54,53,1122600,53,0,13,61,,70,,131903,50,59,58,56,54,,51800,"0,61",4000,70
20.04.2024 21:40,"5,38",54,54,1122600,53,0,13,63,,70,,131903,55,58,58,55,54,,50600,"0,62",3900,71
20.04.2024 21:45,"5,38",54,54,1122600,53,0,12,61,,70,,131904,57,59,58,56,53,,47500,"0,62",4000,70
20.04.2024 21:50,"5,54",54,53,1122610,53,0,12,64,,70,,131904,54,55,54,55,54,,53600,"0,61",0,72
20.04.2024 21:55,"5,3",54,54,1122610,53,0,12,62,,70,,131904,52,57,57,54,54,,42300,"0,61",2900,72
20.04.2024 22:00,"5,37",54,54,1122620,52,0,13,63,,70,,131904,52,57,57,51,54,,59900,"0,62",3600,71
20.04.2024 22:05,"5,35",53,54,1122620,52,0,13,61,,70,,131905,55,57,58,56,54,,34600,"0,61",4500,70
20.04.2024 22:10,"5,33",54,53,1122620,52,0,12,62,,70,,131905,55,56,54,55,54,,60000,"0,61",0,69
20.04.2024 22:15,"5,57",53,52,1122630,52,0,12,64,,70,,131905,54,55,53,54,53,,32700,"0,61",0,72
20.04.2024 22:20,"5,55",54,53,1122630,52,0,12,61,,70,,131905,52,55,56,54,54,,60400,"0,61",2800,69
20.04.2024 22:25,"5,18",54,53,1122640,51,0,12,61,,70,,131905,48,54,57,53,54,,38600,"0,61",4800,72
20.04.2024 22:30,"5,23",54,53,1122640,51,0,12,60,,70,,131906,46,54,56,51,54,,56500,"0,61",5100,69
20.04.2024 22:35,"5,23",54,53,1122640,52,0,13,60,,70,,131906,45,56,56,44,54,,42100,"0,62",4900,69
20.04.2024 22:40,"5,26",54,53,1122650,52,0,12,60,,70,,131906,56,59,58,43,54,,50400,"0,62",4800,69
20.04.2024 22:45,"5,27",54,54,1122650,52,0,12,59,,70,,131907,56,58,58,57,54,,49000,"0,61",4500,69
20.04.2024 22:50,"5,2",53,54,1122660,52,0,13,57,,70,,131907,51,58,59,55,54,,44200,"0,62",4800,67
20.04.2024 22:55,"5,17",54,53,1122660,52,0,12,57,,70,,131908,56,59,58,57,53,,53700,"0,6",4500,69
20.04.2024 23:00,"5,27",53,54,1122660,53,0,12,57,,70,,131908,58,59,57,57,53,,40400,"0,61",4200,69
20.04.2024 23:05,"5,16",54,54,1122670,53,0,12,59,,70,,131908,56,58,58,57,54,,58400,"0,62",4100,69
20.04.2024 23:10,"5,15",53,54,1122670,52,0,12,58,,70,,131908,57,59,57,57,53,,34700,"0,62",100,69
20.04.2024 23:15,"5,21",54,54,1122680,53,0,12,58,,70,,131909,55,58,58,56,54,,61100,"0,62",3800,69
20.04.2024 23:20,"5,21",53,54,1122680,53,0,12,58,,70,,131909,54,58,59,56,53,,34600,"0,62",4500,69
20.04.2024 23:25,"5,27",54,54,1122680,53,0,13,57,,70,,131909,47,58,57,52,54,,60300,"0,62",4100,67
20.04.2024 23:30,"5,25",53,55,1122690,53,0,12,57,,70,,131910,57,59,59,49,53,,33100,"0,61",3600,67
20.04.2024 23:35,"5,22",54,54,1122690,53,0,12,57,,70,,131910,57,59,59,55,54,,57300,"0,62",3900,67
20.04.2024 23:40,"5,07",53,53,1122700,53,0,12,58,,70,,131910,57,59,54,58,53,,40100,"0,62",0,69
20.04.2024 23:45,"5,16",53,54,1122700,53,0,12,58,,70,,131910,55,58,59,57,54,,51300,"0,61",4200,67
20.04.2024 23:50,"5,21",54,54,1122700,53,0,13,57,,70,,131911,49,58,59,56,54,,47200,"0,62",4100,67
20.04.2024 23:55,"5,18",53,54,1122710,53,0,13,57,,70,,131911,46,57,59,55,54,,43200,"0,61",4600,67
21.04.2024 00:00,"5,07",54,54,1122710,53,0,13,57,,70,,131912,45,58,58,49,54,,54100,"0,61",4100,67
21.04.2024 00:05,"5,13",53,55,1122720,54,0,13,56,,70,,131912,56,60,59,57,53,,38200,"0,61",3900,67
21.04.2024 00:10,"5,18",54,54,1122720,53,0,13,57,,70,,131912,57,60,55,59,53,,57800,"0,62",100,69
21.04.2024 00:15,"5,09",53,54,1122720,53,0,13,57,,70,,131912,56,59,59,59,53,,32500,"0,62",4400,69
21.04.2024 00:20,"5,25",54,54,1122730,53,0,13,57,,70,,131913,54,58,59,58,54,,58800,"0,62",4200,67
21.04.2024 00:25,"5,11",53,54,1122730,54,0,14,57,,70,,131913,52,58,59,58,53,,31200,"0,61",4400,67
21.04.2024 00:30,"5,16",54,55,1122740,54,0,14,56,,70,,131914,51,58,59,57,54,,55800,"0,62",4100,67
21.04.2024 00:35,"5,04",53,55,1122740,54,0,14,56,,70,,131914,57,60,58,58,53,,35900,"0,62",2100,67
21.04.2024 00:40,"5,21",53,55,1122740,54,0,12,56,,70,,131914,59,60,59,55,54,,51000,"0,61",2400,65
21.04.2024 00:45,"5,13",53,55,1122750,54,0,12,56,,70,,131914,58,60,60,58,53,,45100,"0,62",4200,67
21.04.2024 00:50,"5,28",53,54,1122750,54,0,12,57,,70,,131915,59,60,59,56,53,,42000,"0,61",2400,67
21.04.2024 00:55,"5,14",54,55,1122750,54,0,12,57,,70,,131915,57,60,59,58,53,,52300,"0,62",3900,67
21.04.2024 01:00,"5,04",53,54,1122760,54,0,13,56,,70,,131915,55,59,59,58,53,,36800,"0,61",4400,67
21.04.2024 01:05,"4,61",52,54,1122760,54,0,13,0,,70,,131916,53,59,59,57,52,,45900,"0,61",4300,0
21.04.2024 01:10,"4,1",51,54,1122760,54,0,13,0,,70,,131916,52,58,61,57,52,,24100,"0,62",4800,0
21.04.2024 01:15,"4,15",51,54,1122770,54,0,13,0,,70,,131916,50,58,61,56,51,,45800,"0,62",4700,0
21.04.2024 01:20,"4,13",50,54,1122770,54,0,13,0,,70,,131917,49,57,61,56,51,,16200,"0,62",4900,0
21.04.2024 01:25,"4,18",50,54,1122770,54,0,14,0,,70,,131917,47,57,61,53,51,,37100,"0,62",4700,0
21.04.2024 01:30,"4,13",50,54,1122770,55,0,14,0,,70,,131918,48,59,61,51,50,,11200,"0,61",4700,0
21.04.2024 01:35,"4,18",50,55,1122780,55,0,14,0,,70,,131918,47,59,61,51,48,,31800,"0,61",4600,0
21.04.2024 01:40,"4,15",49,55,1122780,55,0,14,0,,70,,131918,46,59,61,50,47,,9400,"0,62",4700,0
21.04.2024 01:45,"4,15",48,55,1122780,55,0,14,0,,70,,131919,45,58,61,50,46,,27200,"0,62",4400,0
21.04.2024 01:50,"4,18",46,55,1122780,55,0,14,0,,70,,131919,44,58,61,50,45,,11800,"0,61",4500,0
21.04.2024 01:55,"0,01",45,55,1122780,55,0,14,0,,0,,131919,51,64,60,48,44,,200,"0,61",4400,0
21.04.2024 02:00,0,44,55,1122780,55,0,14,0,,0,,131920,58,65,61,36,43,,200,"0,62",4200,0
21.04.2024 02:05,0,43,55,1122780,55,0,14,0,,0,,131920,51,65,61,36,43,,0,"0,62",4200,0
21.04.2024 02:10,0,42,55,1122780,56,0,14,0,,0,,131921,40,64,61,36,42,,0,"0,61",4200,0
21.04.2024 02:15,0,41,55,1122780,56,0,14,0,,0,,131921,45,64,61,47,42,,0,"0,62",4100,0
21.04.2024 02:20,0,41,55,1122780,56,0,14,0,,0,,131921,46,64,61,46,42,,0,"0,61",4100,0
21.04.2024 02:25,0,40,55,1122780,56,0,14,0,,0,,131922,43,63,61,45,41,,0,"0,62",4200,0
21.04.2024 02:30,0,40,55,1122780,56,0,14,0,,0,,131922,42,63,61,44,41,,0,"0,61",4200,0
21.04.2024 02:35,0,40,55,1122780,56,0,14,0,,0,,131922,41,62,61,43,40,,0,"0,61",4100,0
21.04.2024 02:40,0,40,55,1122780,56,0,15,0,,0,,131923,41,62,61,42,40,,0,"0,62",4100,0
21.04.2024 02:45,0,39,55,1122780,56,0,15,0,,0,,131923,41,62,61,42,40,,0,"0,62",4100,0
21.04.2024 02:50,0,39,55,1122780,56,0,15,0,,0,,131923,40,61,61,41,39,,0,"0,62",4100,0
21.04.2024 02:55,0,39,55,1122780,56,0,15,0,,0,,131924,40,61,61,41,39,,0,"0,62",4100,0
21.04.2024 03:00,0,38,55,1122780,56,0,15,0,,0,,131924,40,61,61,40,38,,0,"0,61",4100,0
21.04.2024 03:20,0,37,55,1122780,56,0,15,0,,0,,131925,46,64,61,50,37,,500,"0,61",3900,0
21.04.2024 03:25,"4,15",37,56,1122780,55,0,15,0,,69,,131926,53,63,59,49,36,,9000,"0,61",2800,0
21.04.2024 03:30,"4,18",36,55,1122780,55,0,15,0,,69,,131926,45,62,59,53,36,,15300,"0,62",3600,0
21.04.2024 03:35,"4,19",36,55,1122780,55,0,15,0,,69,,131926,48,61,61,52,36,,35200,"0,61",4300,0
21.04.2024 03:40,"4,18",36,55,1122790,55,0,15,0,,70,,131927,44,60,61,52,36,,14500,"0,62",4400,0
21.04.2024 03:45,"4,22",35,55,1122790,55,0,15,0,,70,,131927,43,60,61,51,35,,33300,"0,61",4700,0
21.04.2024 03:50,"4,18",35,55,1122790,55,0,15,0,,70,,131927,42,59,61,51,35,,10000,"0,61",4500,0
21.04.2024 03:55,"4,16",35,55,1122790,55,0,15,0,,70,,131928,41,59,61,50,35,,29400,"0,61",4500,0
21.04.2024 04:00,"4,18",34,55,1122790,55,0,15,0,,1,,131928,41,58,61,50,34,,100,"0,62",4500,0
21.04.2024 04:05,"0,03",34,55,1122790,55,0,15,0,,1,,131929,40,58,61,49,34,,100,"0,61",4400,0
21.04.2024 04:10,0,34,55,1122790,55,0,15,0,,1,,131929,40,58,61,49,34,,0,"0,62",4400,0
21.04.2024 04:15,0,34,55,1122790,55,0,16,0,,0,,131929,39,57,61,49,34,,0,"0,61",4300,0
21.04.2024 04:20,0,33,55,1122790,56,0,16,0,,0,,131930,39,57,61,48,33,,0,"0,62",4300,0
21.04.2024 04:25,0,33,55,1122790,56,0,16,0,,0,,131930,43,64,61,46,33,,0,"0,61",4300,0
21.04.2024 04:30,0,33,55,1122790,56,0,16,0,,0,,131930,49,65,61,48,33,,0,"0,61",4200,0
21.04.2024 04:35,0,33,55,1122790,56,0,16,0,,0,,131931,48,64,61,48,33,,0,"0,61",4200,0
21.04.2024 04:40,0,32,55,1122790,56,0,16,0,,0,,131931,46,63,61,47,33,,0,"0,61",4200,0
21.04.2024 04:45,0,32,55,1122790,56,0,16,0,,0,,131931,47,64,61,50,32,,0,"0,61",4100,0
21.04.2024 04:50,0,32,55,1122790,56,0,16,0,,0,,131932,46,63,61,49,32,,0,"0,61",4100,0
21.04.2024 04:55,0,32,55,1122790,56,0,16,0,,0,,131932,45,63,61,48,32,,0,"0,61",4100,0
21.04.2024 05:00,0,32,55,1122790,56,0,16,0,,0,,131933,44,62,61,47,32,,0,"0,61",4100,0
21.04.2024 05:05,0,35,55,1122790,56,0,16,100,,70,,131933,43,62,61,47,37,,41400,"0,61",4100,99
21.04.2024 05:10,"6,24",43,55,1122800,56,0,17,88,,70,,131933,43,61,61,46,44,,124000,"0,61",4100,100
21.04.2024 05:15,"6,6",42,55,1122810,56,0,17,99,,70,,131934,43,61,61,46,43,,90100,"0,61",4000,100
21.04.2024 05:20,"6,72",44,56,1122820,56,0,14,99,,70,,131934,57,64,61,23,45,,78800,"0,61",3800,100
21.04.2024 05:25,"6,7",47,56,1122820,56,0,14,99,,70,,131934,55,64,61,22,49,,85800,"0,61",3600,100
21.04.2024 05:30,"6,7",49,55,1122830,56,0,14,100,,70,,131935,53,63,61,22,51,,92400,"0,62",3800,100
21.04.2024 05:35,"6,72",52,55,1122840,55,0,14,95,,70,,131935,46,63,61,22,53,,90700,"0,61",3600,97
21.04.2024 05:40,"6,7",51,56,1122850,56,0,14,96,,70,,131935,38,62,60,22,51,,59800,"0,61",3200,100
21.04.2024 05:45,"6,72",54,56,1122850,55,0,15,91,,70,,131935,34,62,60,22,55,,79200,"0,61",3000,96
21.04.2024 05:50,"6,61",54,56,1122860,55,0,15,80,,70,,131936,33,62,59,35,54,,53800,"0,61",2900,87
21.04.2024 05:55,"6,6",54,56,1122860,55,0,15,80,,70,,131936,34,61,59,34,55,,68600,"0,61",2600,87
21.04.2024 06:00,"6,19",54,55,1122870,55,0,15,70,,70,,131936,34,61,58,33,54,,50600,"0,61",2500,76
21.04.2024 06:05,"5,95",54,55,1122870,54,0,15,67,,70,,131936,34,60,58,33,54,,61100,"0,61",2400,75
21.04.2024 06:10,"5,4",54,54,1122880,54,0,15,62,,70,,131937,50,60,58,57,54,,46200,"0,61",2300,72
21.04.2024 06:15,"5,37",54,55,1122880,54,0,15,61,,70,,131937,53,59,59,57,54,,57800,"0,61",3800,70
21.04.2024 06:20,"5,11",53,54,1122880,53,0,15,58,,70,,131937,51,59,60,56,54,,32400,"0,61",5000,69
21.04.2024 06:25,"5,18",54,54,1122890,53,0,15,56,,70,,131938,49,58,60,55,54,,56200,"0,61",4500,67
21.04.2024 06:30,"5,06",53,54,1122890,54,0,15,54,,70,,131938,48,58,60,55,54,,27700,"0,61",4500,66
21.04.2024 06:35,"5,06",53,54,1122900,54,0,15,55,,70,,131938,53,60,59,58,53,,57400,"0,62",3400,66
21.04.2024 06:40,"5,08",53,54,1122900,54,0,15,56,,70,,131939,56,60,60,57,52,,31600,"0,61",4400,67
21.04.2024 06:45,"5,18",53,55,1122900,54,0,15,58,,70,,131939,51,60,59,51,53,,56200,"0,61",4200,67
21.04.2024 06:50,"5,17",53,55,1122910,54,0,15,60,,70,,131939,46,59,59,49,53,,40000,"0,61",4100,69
21.04.2024 06:55,"5,3",53,55,1122910,54,0,15,59,,70,,131940,46,59,59,49,53,,50100,"0,61",4000,68
21.04.2024 07:00,"5,24",53,55,1122910,54,0,15,59,,70,,131940,47,59,60,47,53,,46600,"0,61",3800,69
21.04.2024 07:05,"5,26",54,55,1122920,54,0,15,59,,70,,131940,48,59,60,54,54,,45000,"0,61",3900,67
21.04.2024 07:10,"5,14",53,55,1122920,54,0,16,58,,70,,131941,48,59,60,54,53,,49000,"0,61",3700,67
21.04.2024 07:15,"5,15",53,55,1122930,54,0,16,61,,70,,131941,48,59,60,53,53,,43700,"0,61",3900,68
21.04.2024 07:20,"5,22",53,55,1122930,54,0,15,63,,70,,131941,50,59,59,52,53,,55600,"0,61",3600,71
21.04.2024 07:25,"5,28",53,55,1122930,54,0,15,61,,70,,131942,46,59,56,45,54,,39700,"0,61",3800,70
21.04.2024 07:30,"5,4",54,55,1122940,54,0,14,63,,70,,131942,56,59,59,57,54,,59600,"0,61",3800,71
21.04.2024 07:35,"5,38",54,55,1122940,54,0,14,63,,70,,131942,56,59,59,52,54,,36300,"0,61",3800,71
21.04.2024 07:40,"5,39",54,55,1122950,54,0,13,63,,70,,131943,51,59,59,53,54,,61100,"0,61",3700,70
21.04.2024 07:45,"5,31",54,55,1122950,54,0,13,63,,70,,131943,57,59,59,56,54,,34700,"0,6",3900,72
21.04.2024 07:50,"5,38",54,55,1122950,54,0,13,62,,70,,131943,55,59,59,48,54,,60500,"0,61",3600,70
21.04.2024 07:55,"5,26",53,55,1122960,54,0,13,61,,70,,131944,54,59,59,42,54,,30100,"0,62",3900,70
21.04.2024 08:00,"5,4",55,55,1122960,54,0,13,62,,70,,131944,51,58,59,40,54,,30100,"0,61",3700,71
21.04.2024 08:05,"5,35",53,55,1122970,54,0,13,60,,70,,131944,48,59,59,45,54,,60200,"0,61",3900,71
21.04.2024 08:10,"5,33",54,55,1122970,54,0,13,60,,70,,131945,42,59,57,46,54,,32300,"0,61",3700,68
21.04.2024 08:15,"5,3",53,55,1122970,54,0,12,63,,70,,131945,58,59,59,56,53,,57200,"0,62",1500,70
21.04.2024 08:20,"5,47",54,55,1122980,54,0,12,62,,70,,131945,56,58,59,57,54,,36200,"0,61",3700,69
21.04.2024 08:25,"5,35",53,54,1122980,53,0,13,64,,70,,131945,56,59,59,56,53,,55400,"0,61",4000,71
21.04.2024 08:30,"5,5",54,54,1122990,53,0,12,63,,70,,131946,48,59,56,44,54,,43800,"0,61",3700,69
21.04.2024 08:35,"5,38",53,55,1122990,53,0,13,63,,70,,131946,55,58,59,56,53,,50000,"0,61",3800,71
21.04.2024 08:40,"5,3",54,55,1122990,53,0,13,61,,70,,131946,47,58,58,53,54,,46600,"0,61",3900,69
21.04.2024 08:45,"5,28",53,54,1123000,53,0,13,62,,70,,131947,48,58,58,45,53,,47500,"0,61",3800,70
21.04.2024 08:50,"5,42",53,54,1123000,53,0,13,61,,70,,131947,57,59,55,59,53,,51700,"0,61",0,69
21.04.2024 08:55,"5,28",53,54,1123010,53,0,13,62,,70,,131947,52,59,58,53,53,,45200,"0,61",3800,70
21.04.2024 09:00,"5,21",53,54,1123010,53,0,13,60,,70,,131947,41,58,58,46,53,,56300,"0,61",4500,69
21.04.2024 09:05,"5,33",53,54,1123010,53,0,13,62,,70,,131948,49,58,58,42,53,,41100,"0,61",4100,70
21.04.2024 09:10,"5,2",53,54,1123020,53,0,13,61,,70,,131948,49,57,59,41,53,,59700,"0,62",4300,69
21.04.2024 09:15,"5,4",53,55,1123020,53,0,13,61,,70,,131948,57,59,58,57,53,,36600,"0,61",4100,70
21.04.2024 09:20,"5,18",53,54,1123030,53,0,13,60,,70,,131949,56,59,59,46,53,,61700,"0,61",4300,68
21.04.2024 09:25,"5,21",53,54,1123030,53,0,13,60,,70,,131949,47,59,58,46,53,,34400,"0,61",4200,69
21.04.2024 09:30,"5,25",53,54,1123030,53,0,13,60,,70,,131949,54,59,58,57,52,,63300,"0,61",4300,69
21.04.2024 09:35,"5,37",53,55,1123040,53,0,12,62,,70,,131950,56,59,58,48,53,,34600,"0,61",4000,68
21.04.2024 09:40,"5,38",52,54,1123040,53,0,12,62,,70,,131950,57,59,58,57,53,,62000,"0,6",4300,69
21.04.2024 09:45,"5,35",53,53,1123050,53,0,12,63,,70,,131950,55,59,58,57,53,,40600,"0,62",2100,70
21.04.2024 09:50,"5,26",53,54,1123050,53,0,12,62,,70,,131951,55,59,59,48,53,,63000,"0,61",2100,69
21.04.2024 09:55,"5,38",53,54,1123060,53,0,12,62,,70,,131951,39,59,55,50,54,,45300,"0,61",4000,68
21.04.2024 10:00,"5,22",53,54,1123060,53,0,12,62,,70,,131951,54,59,58,46,53,,56700,"0,61",3200,72
21.04.2024 10:05,"5,39",54,55,1123060,53,0,12,63,,70,,131952,54,58,59,57,54,,51300,"0,62",3300,71
21.04.2024 10:10,"5,33",53,54,1123070,53,0,13,64,,70,,131952,54,58,59,34,53,,55300,"0,61",4000,72
21.04.2024 10:15,"5,38",54,55,1123070,53,0,12,62,,70,,131952,56,59,58,55,54,,54900,"0,61",4000,70
21.04.2024 10:20,"5,33",54,54,1123080,53,0,13,64,,70,,131953,48,58,59,50,54,,49500,"0,61",4200,72
21.04.2024 10:25,"5,27",54,54,1123080,53,0,13,63,,70,,131953,43,58,58,47,54,,57400,"0,61",4000,71
21.04.2024 10:30,"5,33",54,54,1123090,53,0,13,65,,70,,131953,49,58,58,38,54,,47100,"0,61",4300,73
21.04.2024 10:35,"5,33",54,55,1123090,53,0,13,64,,70,,131954,43,58,58,41,54,,59000,"0,61",4000,71
21.04.2024 10:40,"5,4",54,54,1123090,53,0,13,64,,70,,131954,42,58,57,40,54,,41600,"0,61",4100,72
21.04.2024 10:45,"5,33",54,54,1123100,53,0,13,63,,70,,131954,55,58,59,48,54,,60300,"0,61",4000,71
21.04.2024 10:50,"5,46",55,54,1123100,53,0,13,64,,70,,131955,43,58,59,49,54,,38700,"0,61",4300,72
21.04.2024 10:55,"5,42",54,54,1123110,53,0,13,64,,70,,131955,56,59,59,56,54,,63100,"0,61",4200,72
21.04.2024 11:00,"5,45",55,54,1123110,53,0,12,65,,70,,131955,51,59,57,32,55,,35800,"0,6",3600,73
21.04.2024 11:05,"5,38",54,54,1123120,53,0,12,63,,70,,131956,57,59,57,56,54,,63200,"0,61",3900,71
21.04.2024 11:10,"5,87",55,53,1123120,53,0,12,65,,70,,131956,54,56,55,52,55,,31500,"0,6",0,73
21.04.2024 11:15,"5,39",54,54,1123120,53,0,12,65,,70,,131956,50,55,57,36,54,,60900,"0,62",0,71
21.04.2024 11:20,"5,5",55,53,1123130,52,0,12,65,,70,,131956,54,56,56,52,55,,36800,"0,62",3000,72
21.04.2024 11:25,"5,5",54,53,1123130,52,0,12,67,,70,,131956,48,55,56,38,54,,56900,"0,61",1700,75
21.04.2024 11:30,"5,52",55,52,1123140,52,0,12,67,,70,,131956,53,55,55,53,55,,39500,"0,61",2900,74
21.04.2024 11:35,"5,71",54,52,1123140,51,0,12,70,,70,,131957,53,54,54,44,54,,49800,"0,61",0,76
21.04.2024 11:40,"5,57",55,52,1123140,51,0,12,67,,70,,131957,52,54,54,38,55,,46000,"0,61",2200,73
21.04.2024 11:45,"5,76",55,52,1123150,51,0,12,67,,70,,131957,52,54,54,48,55,,42100,"0,61",2200,76
21.04.2024 11:50,"5,4",55,52,1123150,50,0,12,65,,69,,131957,44,54,52,39,55,,49900,"0,61",2400,72
21.04.2024 11:55,"5,52",55,52,1123150,50,0,12,65,,69,,131957,52,54,55,48,55,,36100,"0,61",1900,73
21.04.2024 12:00,"5,47",55,52,1123160,50,0,12,63,,69,,131958,43,54,54,46,55,,52400,"0,61",3000,71
21.04.2024 12:05,"5,38",54,52,1123160,50,0,13,64,,69,,131958,42,55,55,44,54,,32500,"0,61",4300,72
21.04.2024 12:10,"5,28",54,51,1123160,50,0,12,62,,69,,131958,52,56,54,54,54,,54400,"0,62",4200,70
21.04.2024 12:15,"5,4",54,52,1123170,50,0,13,62,,69,,131959,52,56,56,54,54,,29100,"0,62",4600,71
21.04.2024 12:20,"5,28",53,52,1123170,50,0,13,62,,69,,131959,51,57,57,46,53,,55200,"0,62",4400,70
21.04.2024 12:25,"5,33",54,52,1123180,51,0,12,62,,69,,131960,52,57,56,41,54,,28000,"0,62",5000,71
21.04.2024 12:30,"5,26",53,53,1123180,51,0,13,64,,69,,131960,49,56,57,36,53,,54200,"0,62",4300,72
21.04.2024 12:35,"5,4",54,53,1123180,51,0,12,64,,69,,131960,52,56,56,28,53,,29100,"0,61",4400,73
21.04.2024 12:40,"5,4",53,53,1123190,51,0,12,62,,69,,131961,49,57,56,29,53,,50100,"0,61",4000,72
21.04.2024 12:45,"5,54",53,52,1123190,51,0,12,62,,69,,131961,53,55,54,54,53,,35900,"0,61",4100,70
21.04.2024 12:50,"5,35",52,53,1123190,51,0,12,64,,69,,131961,44,54,54,50,52,,44200,"0,62",3100,71
21.04.2024 12:55,"5,33",53,52,1123200,51,0,12,62,,69,,131961,50,55,56,46,53,,41800,"0,62",3300,70
21.04.2024 13:00,"5,26",52,53,1123200,51,0,13,62,,69,,131962,40,55,56,49,52,,40300,"0,62",3700,72
21.04.2024 13:05,"5,42",52,52,1123200,51,0,12,62,,69,,131962,53,55,53,53,52,,44900,"0,61",3600,70
21.04.2024 13:10,"5,61",52,51,1123210,51,0,12,62,,69,,131962,52,53,52,52,51,,34900,"0,61",0,71
21.04.2024 13:15,"5,3",52,52,1123210,50,0,12,62,,69,,131962,48,53,54,50,52,,50700,"0,62",1400,71
21.04.2024 13:20,"5,51",52,51,1123210,50,0,12,64,,70,,131962,49,55,55,52,52,,33800,"0,61",3500,72
21.04.2024 13:25,"5,3",52,52,1123220,50,0,12,60,,70,,131963,49,54,55,52,52,,51900,"0,62",3900,69
21.04.2024 13:30,"5,28",51,52,1123220,50,0,13,58,,70,,131963,48,54,55,51,51,,31900,"0,61",4300,68
21.04.2024 13:35,"5,14",51,51,1123220,50,0,13,55,,70,,131963,49,56,55,53,51,,51200,"0,62",3900,65
21.04.2024 13:40,"5,11",51,52,1123230,50,0,12,56,,70,,131964,54,55,55,53,51,,29400,"0,61",4300,66
21.04.2024 13:45,"5,08",51,52,1123230,50,0,12,56,,70,,131964,53,55,56,54,50,,50700,"0,62",200,66
21.04.2024 13:50,"5,17",50,52,1123230,50,0,12,60,,70,,131964,54,56,55,52,50,,28500,"0,62",4300,70
21.04.2024 13:55,"5,34",50,52,1123240,50,0,12,60,,70,,131964,54,56,54,54,50,,53800,"0,62",3500,70
21.04.2024 14:00,"5,41",51,52,1123240,50,0,12,64,,70,,131965,41,55,51,43,51,,28400,"0,62",3900,72
21.04.2024 14:05,"5,4",50,52,1123240,50,0,12,64,,70,,131965,53,55,55,47,51,,54800,"0,61",3400,72
21.04.2024 14:10,"5,5",52,52,1123250,50,0,12,64,,70,,131965,52,55,55,49,51,,29300,"0,61",3700,71
21.04.2024 14:15,"5,29",51,50,1123250,50,0,12,62,,70,,131965,52,54,54,52,51,,52600,"0,6",0,72
21.04.2024 14:20,"5,5",52,51,1123250,50,0,12,64,,70,,131966,51,53,53,52,51,,34500,"0,61",2400,72
21.04.2024 14:25,"5,47",50,51,1123260,50,0,12,62,,70,,131966,52,53,52,50,50,,47000,"0,61",2600,71
21.04.2024 14:30,"5,39",51,50,1123260,49,0,12,62,,70,,131966,52,53,50,51,51,,40900,"0,6",0,69
21.04.2024 14:35,"5,23",50,51,1123270,49,0,12,62,,70,,131966,50,52,54,51,50,,46000,"0,62",3100,70
21.04.2024 14:40,"5,26",51,51,1123270,49,0,12,62,,70,,131966,42,52,53,50,51,,46000,"0,62",3600,68
21.04.2024 14:45,"5,18",50,51,1123270,49,0,12,60,,70,,131967,43,54,54,42,50,,41000,"0,61",4500,71
21.04.2024 14:50,"5,36",50,51,1123280,49,0,12,58,,70,,131967,53,55,53,53,51,,49900,"0,61",4000,69
21.04.2024 14:55,"5,26",50,50,1123280,49,0,12,60,,70,,131967,53,54,54,49,50,,38600,"0,61",4200,71
21.04.2024 15:00,"5,42",51,51,1123280,49,0,12,60,,70,,131967,53,53,52,49,50,,54500,"0,61",200,70
21.04.2024 15:05,"5,44",51,51,1123290,49,0,12,64,,70,,131968,51,53,54,49,50,,36800,"0,62",2700,73
21.04.2024 15:10,"5,31",51,51,1123290,49,0,12,64,,70,,131968,49,53,54,46,51,,56500,"0,62",3100,72
21.04.2024 15:15,"5,47",51,50,1123290,49,0,12,65,,70,,131968,51,53,53,44,51,,34000,"0,61",3600,74
21.04.2024 15:20,"5,47",51,51,1123300,49,0,12,64,,70,,131968,51,52,53,37,51,,57300,"0,61",2300,72
21.04.2024 15:25,"5,66",51,50,1123300,49,0,12,65,,70,,131969,50,51,51,49,51,,31100,"0,61",3000,74
21.04.2024 15:30,"5,38",51,50,1123310,49,0,12,64,,70,,131969,49,51,52,50,51,,57900,"0,62",0,72
21.04.2024 15:35,"5,31",52,50,1123310,48,0,12,64,,70,,131969,46,52,51,44,52,,32100,"0,62",3100,73
21.04.2024 15:40,"5,54",51,49,1123310,48,0,12,62,,70,,131969,51,52,50,52,51,,55900,"0,61",3500,71
21.04.2024 15:45,"5,59",52,49,1123320,49,0,12,62,,70,,131969,50,51,50,50,52,,39200,"0,62",2900,70
21.04.2024 15:50,"5,35",51,50,1123320,48,0,12,62,,70,,131969,50,52,52,50,51,,49200,"0,61",0,74
21.04.2024 15:55,"5,52",51,49,1123330,48,0,12,62,,70,,131970,51,53,52,49,51,,46300,"0,61",3600,70
21.04.2024 16:00,"5,52",51,48,1123330,47,0,12,62,,70,,131970,50,51,50,48,51,,42800,"0,61",0,71
21.04.2024 16:05,"5,4",51,49,1123330,48,0,12,62,,70,,131970,51,52,52,47,51,,54100,"0,61",-100,70
21.04.2024 16:10,"5,28",50,49,1123340,47,0,12,62,,70,,131970,50,51,52,47,51,,38900,"0,61",0,71
21.04.2024 16:15,"5,21",51,50,1123340,47,0,12,59,,70,,131970,37,52,53,38,51,,59700,"0,62",3900,69
21.04.2024 16:20,"5,28",51,50,1123350,47,0,12,59,,70,,131971,36,52,53,40,51,,35300,"0,62",5400,71
21.04.2024 16:25,"5,04",50,50,1123350,48,0,12,55,,70,,131971,53,55,54,50,50,,60800,"0,62",4900,67
21.04.2024 16:30,"5,08",50,50,1123350,48,0,12,55,,70,,131972,40,55,54,34,50,,35400,"0,61",5100,68
21.04.2024 16:35,"4,92",49,51,1123360,48,0,12,51,,70,,131972,40,54,55,33,49,,57000,"0,62",4800,63
21.04.2024 16:40,"4,96",49,50,1123360,49,0,12,52,,70,,131972,54,56,53,51,49,,42100,"0,61",4800,63
21.04.2024 16:45,"4,78",48,51,1123370,49,0,12,50,,70,,131972,54,56,55,54,48,,52600,"0,62",4100,62
21.04.2024 16:50,"4,73",48,51,1123370,49,0,12,50,,70,,131973,47,55,51,40,48,,46600,"0,62",4500,62
21.04.2024 16:55,"4,75",48,51,1123370,49,0,12,50,,70,,131973,54,56,55,39,47,,46200,"0,61",300,61
21.04.2024 17:00,"4,92",48,52,1123380,50,0,12,54,,70,,131973,48,55,55,45,48,,52400,"0,62",4500,65
21.04.2024 17:05,"4,98",48,52,1123380,50,0,12,57,,70,,131974,38,55,53,36,48,,43100,"0,62",4600,68
21.04.2024 17:10,"5,18",49,52,1123390,50,0,12,57,,70,,131974,46,55,55,42,48,,56700,"0,61",4000,67
21.04.2024 17:15,"5,26",48,51,1123390,50,0,12,57,,70,,131974,54,55,53,49,48,,37600,"0,6",500,68
21.04.2024 17:20,"5,21",49,52,1123390,50,0,12,59,,70,,131974,53,55,54,53,49,,59000,"0,62",0,70
21.04.2024 17:25,"5,47",49,51,1123400,50,0,12,64,,70,,131975,51,54,55,53,49,,38100,"0,62",3800,72
21.04.2024 17:30,"5,39",50,51,1123400,50,0,12,64,,70,,131975,43,54,55,51,50,,63700,"0,62",3700,72
21.04.2024 17:35,"5,68",51,51,1123410,50,0,12,67,,70,,131975,52,55,54,48,51,,33900,"0,62",3400,76
21.04.2024 17:40,"5,5",51,51,1123410,50,0,12,65,,70,,131975,50,53,53,51,51,,63400,"0,62",2100,74
21.04.2024 17:45,"5,83",53,51,1123410,50,0,12,69,,70,,131976,42,52,52,46,52,,33300,"0,62",2500,78
21.04.2024 17:50,"5,62",52,50,1123420,50,0,12,68,,70,,131976,50,52,52,51,52,,59800,"0,62",900,75
21.04.2024 17:55,"5,95",53,49,1123420,49,0,12,69,,70,,131976,49,51,51,51,53,,34700,"0,61",1800,77
21.04.2024 18:00,"5,47",52,49,1123430,48,0,12,69,,70,,131976,48,51,51,50,53,,57200,"0,62",2000,77
21.04.2024 18:05,"5,7",54,49,1123430,48,0,12,67,,70,,131976,38,51,50,42,53,,38600,"0,61",2200,74
21.04.2024 18:10,"5,47",52,49,1123430,48,0,12,65,,70,,131976,40,51,51,24,53,,51800,"0,62",2200,75
21.04.2024 18:15,"5,33",53,49,1123440,48,0,12,62,,70,,131977,40,52,50,45,53,,39800,"0,62",2900,70
21.04.2024 18:20,"5,38",52,50,1123440,47,0,12,61,,70,,131977,51,53,54,47,52,,49700,"0,62",1900,71
21.04.2024 18:25,"5,35",52,50,1123450,47,0,12,61,,70,,131977,46,52,55,42,52,,44500,"0,62",5200,71
21.04.2024 18:30,"5,5",52,49,1123450,48,0,12,62,,70,,131978,53,53,52,52,52,,47000,"0,6",5800,71
21.04.2024 18:35,"5,59",52,48,1123450,49,0,12,63,,70,,131978,51,52,51,47,52,,50000,"0,61",-100,72
21.04.2024 18:40,"5,71",51,47,1123460,48,0,11,66,,70,,131978,50,51,51,46,51,,42800,"0,6",0,76
21.04.2024 18:45,"5,71",52,47,1123460,47,0,12,67,,70,,131978,50,51,49,48,52,,55100,"0,59",100,74
21.04.2024 18:50,"5,9",52,48,1123470,47,0,12,69,,70,,131978,49,50,50,49,52,,40600,"0,61",0,78
21.04.2024 18:55,"5,52",53,48,1123470,47,0,12,66,,70,,131978,42,50,49,48,53,,57500,"0,62",1500,73
21.04.2024 19:00,"5,93",53,48,1123470,46,0,12,68,,70,,131978,35,49,50,45,53,,35900,"0,61",2300,78
21.04.2024 19:05,"5,47",53,47,1123480,46,0,12,64,,70,,131978,36,49,49,45,54,,58000,"0,62",2200,74
21.04.2024 19:10,"5,59",54,47,1123480,46,0,12,65,,70,,131979,37,48,50,44,53,,33100,"0,61",2500,76
21.04.2024 19:15,"5,59",54,47,1123490,46,0,13,65,,70,,131979,38,49,47,38,53,,58900,"0,61",1700,76
21.04.2024 19:20,"5,45",54,47,1123490,46,0,13,66,,70,,131979,38,48,47,34,53,,30300,"0,61",1700,75
21.04.2024 19:25,"5,3",53,48,1123490,45,0,12,64,,70,,131979,36,48,50,29,53,,57700,"0,61",2500,72
21.04.2024 19:30,"5,64",54,48,1123500,45,0,12,65,,70,,131980,43,51,51,46,53,,32700,"0,61",5300,72
21.04.2024 19:35,"5,47",53,48,1123500,45,0,12,65,,70,,131980,49,51,51,49,53,,55300,"0,62",2000,72
21.04.2024 19:40,"5,5",54,47,1123500,46,0,12,67,,70,,131980,41,50,51,48,54,,36600,"0,61",5000,75
21.04.2024 19:45,"5,57",53,48,1123510,46,0,12,68,,70,,131980,38,50,50,48,53,,54400,"0,62",2300,76
21.04.2024 19:50,"5,64",55,47,1123510,46,0,13,67,,70,,131980,36,50,49,47,54,,40800,"0,62",2100,75
21.04.2024 19:55,"5,64",54,47,1123520,46,0,13,68,,70,,131981,36,50,48,47,54,,49500,"0,62",1300,78
21.04.2024 20:00,"5,97",56,47,1123520,46,0,13,68,,70,,131981,36,49,48,45,55,,44100,"0,61",1500,74
21.04.2024 20:05,"5,4",53,47,1123520,46,0,13,67,,70,,131981,37,49,48,43,54,,44800,"0,62",1600,73
21.04.2024 20:10,"5,78",56,47,1123530,45,0,13,69,,70,,131981,40,49,49,40,55,,47100,"0,61",2400,78
21.04.2024 20:15,"6,03",54,46,1123530,45,0,13,71,,70,,131981,32,49,48,40,54,,40800,"0,62",1900,78
21.04.2024 20:20,"5,59",56,46,1123530,45,0,13,69,,70,,131981,40,48,47,44,55,,53200,"0,61",1700,75
21.04.2024 20:25,"5,96",54,46,1123540,45,0,13,69,,70,,131982,46,48,48,32,54,,34900,"0,61",1400,78
21.04.2024 20:30,"5,51",56,46,1123540,45,0,12,67,,70,,131982,46,47,47,44,55,,54900,"0,61",1800,73
21.04.2024 20:35,"5,5",54,46,1123550,44,0,12,67,,70,,131982,43,47,47,27,55,,29800,"0,62",2200,73
21.04.2024 20:40,"5,66",54,45,1123550,44,0,12,66,,70,,131982,48,49,47,46,55,,61700,"0,61",1600,75
21.04.2024 20:45,"5,8",55,45,1123550,44,0,12,68,,70,,131982,47,48,47,45,54,,33600,"0,62",2000,76
21.04.2024 20:50,"5,78",55,45,1123560,44,0,12,68,,70,,131982,37,47,47,19,55,,56800,"0,62",2400,76
21.04.2024 20:55,"5,64",55,45,1123560,44,0,12,68,,70,,131982,40,46,44,26,55,,32400,"0,62",1900,75
21.04.2024 21:00,"5,6",54,45,1123560,44,0,12,65,,70,,131983,47,49,48,47,54,,55400,"0,6",1800,71
21.04.2024 21:05,"5,8",55,45,1123570,43,0,12,68,,70,,131983,46,48,49,46,55,,39500,"0,62",2100,78
21.04.2024 21:10,"5,9",53,45,1123570,44,0,12,67,,70,,131983,47,47,45,46,54,,57700,"0,61",0,76
21.04.2024 21:15,"5,94",55,44,1123580,44,0,12,68,,70,,131983,45,46,45,45,54,,44600,"0,61",0,73
21.04.2024 21:20,"5,87",54,44,1123580,43,0,12,67,,70,,131983,46,47,46,44,54,,52300,"0,61",2100,75
21.04.2024 21:25,"5,42",55,44,1123580,43,0,12,66,,70,,131983,45,46,46,40,55,,43700,"0,62",1200,73
21.04.2024 21:30,"5,52",54,45,1123590,43,0,12,67,,70,,131983,46,47,47,44,54,,49200,"0,61",0,75
21.04.2024 21:35,"5,39",55,44,1123590,43,0,12,64,,70,,131983,44,46,47,42,55,,49800,"0,62",2500,72
21.04.2024 21:40,"5,5",54,46,1123600,43,0,12,65,,70,,131984,38,46,49,40,54,,45100,"0,62",3900,73
21.04.2024 21:45,"5,41",55,45,1123600,43,0,12,63,,70,,131984,47,48,48,47,55,,54100,"0,62",3400,71
21.04.2024 21:50,"5,48",53,47,1123600,44,0,12,64,,70,,131984,45,51,51,46,53,,41600,"0,62",5600,73
21.04.2024 21:55,"5,3",54,47,1123610,44,0,12,63,,70,,131985,49,50,51,49,54,,59900,"0,62",6100,70
21.04.2024 22:00,"5,47",53,48,1123610,45,0,12,64,,70,,131985,45,49,54,48,53,,36700,"0,62",6800,73
21.04.2024 22:05,"5,25",53,48,1123620,46,0,12,62,,70,,131986,50,51,50,50,54,,65200,"0,62",5800,70
21.04.2024 22:10,"5,37",53,49,1123620,47,0,12,64,,70,,131986,50,52,53,49,53,,37100,"0,62",3700,72
21.04.2024 22:15,"5,33",53,50,1123630,47,0,12,62,,70,,131986,41,52,53,46,53,,65700,"0,62",4700,70
21.04.2024 22:20,"5,69",53,49,1123630,47,0,12,64,,70,,131987,50,51,50,50,53,,34900,"0,62",2600,73
21.04.2024 22:25,"5,69",53,49,1123630,48,0,12,63,,70,,131987,48,50,51,46,54,,65100,"0,62",1600,71
21.04.2024 22:30,"5,42",53,49,1123640,48,0,12,63,,70,,131987,49,52,51,50,53,,37200,"0,61",3800,71
21.04.2024 22:35,"5,47",53,50,1123640,48,0,12,61,,70,,131988,47,51,54,49,54,,65400,"0,62",3900,71
21.04.2024 22:40,"5,4",53,50,1123650,48,0,12,63,,70,,131988,46,51,56,49,54,,40100,"0,62",6100,72
21.04.2024 22:45,"5,45",53,51,1123650,48,0,12,60,,70,,131989,43,53,56,28,53,,66200,"0,62",5800,70
21.04.2024 22:50,"5,26",53,51,1123660,49,0,12,62,,70,,131989,44,56,55,47,53,,42400,"0,62",5800,71
21.04.2024 22:55,"5,3",53,52,1123660,49,0,12,61,,70,,131990,49,56,56,48,53,,65200,"0,62",5400,70
21.04.2024 23:00,"5,23",54,52,1123670,50,0,13,62,,70,,131990,49,56,57,46,53,,47100,"0,62",5400,71
21.04.2024 23:05,"5,35",53,52,1123670,50,0,13,61,,70,,131990,42,56,57,46,53,,63000,"0,62",5200,69
21.04.2024 23:10,"5,3",54,53,1123670,51,0,13,62,,70,,131991,41,55,57,46,53,,48800,"0,62",4900,71
21.04.2024 23:15,"5,3",53,53,1123680,51,0,13,60,,70,,131991,41,56,57,42,53,,59300,"0,62",4500,70
21.04.2024 23:20,"5,26",53,53,1123680,51,0,13,60,,70,,131992,36,56,57,42,53,,51400,"0,62",4400,69
21.04.2024 23:25,"5,16",53,53,1123690,52,0,13,60,,70,,131992,37,56,55,44,53,,57100,"0,62",4400,70
21.04.2024 23:30,"5,21",53,53,1123690,52,0,13,60,,70,,131992,43,56,57,42,53,,54000,"0,62",4100,69
21.04.2024 23:35,"5,21",53,54,1123700,52,0,14,59,,70,,131993,42,56,58,42,53,,55000,"0,62",4300,69
21.04.2024 23:40,"5,18",53,54,1123700,52,0,14,59,,70,,131993,34,56,57,38,53,,55200,"0,62",4100,69
21.04.2024 23:45,"5,18",53,54,1123710,52,0,14,59,,70,,131994,45,57,58,34,53,,49900,"0,62",4300,68
21.04.2024 23:50,"5,21",54,54,1123710,52,0,14,59,,70,,131994,52,58,57,48,53,,60100,"0,61",3800,68
21.04.2024 23:55,"5,11",53,54,1123720,52,0,13,58,,70,,131994,55,58,58,56,53,,49700,"0,61",4400,69
22.04.2024 00:00,"5,35",53,54,1123720,52,0,13,58,,70,,131995,55,58,58,57,53,,57200,"0,62",4200,68
22.04.2024 00:05,"5,16",53,54,1123720,52,0,13,58,,70,,131995,48,57,58,55,53,,43000,"0,62",4600,68
22.04.2024 00:10,"5,14",53,54,1123730,52,0,13,57,,70,,131995,47,57,58,54,53,,60800,"0,62",4300,67
22.04.2024 00:15,"5,14",53,54,1123730,53,0,13,57,,70,,131996,53,59,58,57,53,,38900,"0,61",4700,68
22.04.2024 00:20,"5,28",53,54,1123740,53,0,13,58,,70,,131996,55,58,58,57,53,,61100,"0,61",4200,67
22.04.2024 00:25,"5,21",53,54,1123740,53,0,13,58,,70,,131996,53,58,59,56,53,,36200,"0,62",4500,68
22.04.2024 00:30,"5,18",53,54,1123750,52,0,13,57,,70,,131997,48,57,59,55,53,,62700,"0,62",4600,66
22.04.2024 00:35,"5,02",53,54,1123750,53,0,13,57,,70,,131997,44,57,59,55,53,,33600,"0,62",4800,66
22.04.2024 00:40,"5,02",53,54,1123750,53,0,13,56,,70,,131997,44,56,59,54,53,,61400,"0,62",4200,67
22.04.2024 00:45,"5,1",53,54,1123760,53,0,14,56,,70,,131998,43,56,59,48,53,,40500,"0,62",4300,68
22.04.2024 01:05,"5,03",51,54,1123770,54,0,14,1,,70,,131999,55,60,59,56,52,,36900,"0,62",4200,0
22.04.2024 01:10,"4,13",51,54,1123780,54,0,13,1,,70,,132000,59,62,60,35,51,,34900,"0,61",5100,0
22.04.2024 01:15,"4,14",50,54,1123780,54,0,13,1,,70,,132000,56,61,60,33,51,,40100,"0,62",4900,0
22.04.2024 01:20,"4,18",50,54,1123780,54,0,13,0,,70,,132000,53,61,61,33,50,,23300,"0,62",5200,0
22.04.2024 01:25,"4,18",50,54,1123780,55,0,14,0,,70,,132001,44,61,60,46,50,,38200,"0,62",4700,0
22.04.2024 01:30,"4,18",49,55,1123790,55,0,14,0,,70,,132001,52,62,61,44,49,,16900,"0,61",4800,0
22.04.2024 01:35,"4,14",49,55,1123790,55,0,14,0,,70,,132002,47,64,61,49,48,,34900,"0,61",4600,0
22.04.2024 01:40,"4,18",49,55,1123790,55,0,13,0,,70,,132002,61,65,61,36,46,,15800,"0,61",4700,0
22.04.2024 01:45,"4,15",48,55,1123790,55,0,13,0,,70,,132002,57,65,61,47,45,,29200,"0,61",4500,0
22.04.2024 01:50,"4,2",46,55,1123790,55,0,13,0,,1,,132003,48,64,61,51,44,,14800,"0,62",4600,0
22.04.2024 01:55,"0,02",45,55,1123790,55,0,13,0,,1,,132003,49,64,61,50,43,,0,"0,61",4500,0
22.04.2024 02:00,0,44,55,1123790,55,0,13,0,,1,,132004,54,66,61,45,43,,400,"0,61",4200,0
22.04.2024 02:20,0,41,55,1123790,56,0,14,0,,0,,132005,44,64,61,46,41,,0,"0,61",4300,0
22.04.2024 02:25,0,40,55,1123790,55,0,14,0,,0,,132005,43,64,61,45,40,,0,"0,62",4300,0
22.04.2024 02:30,0,40,55,1123790,56,0,14,0,,0,,132006,40,63,61,45,40,,0,"0,62",4300,0
22.04.2024 03:05,0,38,55,1123790,56,0,15,0,,0,,132008,39,62,61,43,37,,0,"0,61",4100,0
22.04.2024 03:10,0,38,55,1123790,56,0,15,0,,0,,132009,38,61,61,43,36,,0,"0,62",4100,0
22.04.2024 03:15,0,37,55,1123790,56,0,15,0,,0,,132009,38,61,61,43,36,,0,"0,61",4100,0
22.04.2024 03:20,0,37,55,1123790,56,0,15,0,,0,,132009,37,60,61,43,36,,0,"0,62",4000,0
22.04.2024 03:25,0,36,55,1123790,56,0,15,0,,70,,132010,37,61,61,40,35,,0,"0,62",3800,0
22.04.2024 03:30,"4,15",36,56,1123790,56,0,16,0,,70,,132010,37,60,60,40,35,,20800,"0,61",3100,0
22.04.2024 03:35,"4,18",36,55,1123800,55,0,16,0,,70,,132010,37,60,61,40,35,,18900,"0,61",3900,0
22.04.2024 03:40,"4,15",36,55,1123800,55,0,16,0,,70,,132011,37,60,61,40,35,,38400,"0,61",4000,0
22.04.2024 03:45,"4,15",35,55,1123800,55,0,16,0,,70,,132011,36,59,61,40,34,,17800,"0,61",4500,0
22.04.2024 03:50,"4,15",35,55,1123800,55,0,16,0,,70,,132011,37,60,61,38,34,,35100,"0,61",4300,0
22.04.2024 03:55,"4,15",34,55,1123800,55,0,16,0,,69,,132012,37,60,61,38,34,,15000,"0,61",4500,0
22.04.2024 04:00,"4,22",34,55,1123810,55,0,16,0,,69,,132012,36,59,61,38,34,,26700,"0,61",4300,0
22.04.2024 04:05,"4,18",34,55,1123810,55,0,16,0,,1,,132012,36,59,62,38,33,,200,"0,61",4500,0
22.04.2024 04:10,"0,05",34,55,1123810,56,0,17,0,,1,,132013,36,58,62,37,33,,300,"0,61",4400,0
22.04.2024 04:15,"0,03",33,55,1123810,56,0,17,0,,1,,132013,36,58,62,37,33,,300,"0,61",4400,0
22.04.2024 04:20,"0,02",33,55,1123810,56,0,17,0,,0,,132014,38,61,62,39,33,,200,"0,61",4400,0
22.04.2024 04:25,0,33,55,1123810,56,0,17,0,,0,,132014,38,61,62,39,32,,0,"0,61",4300,0
22.04.2024 04:30,0,33,55,1123810,56,0,17,0,,0,,132014,38,60,62,38,32,,0,"0,61",4300,0
22.04.2024 04:35,0,32,55,1123810,56,0,17,0,,0,,132015,37,60,62,38,32,,0,"0,61",4300,0
22.04.2024 04:40,0,32,55,1123810,56,0,17,0,,0,,132015,36,60,61,38,32,,0,"0,62",4200,0
22.04.2024 04:45,0,32,55,1123810,56,0,17,0,,0,,132015,36,60,61,37,32,,0,"0,61",4200,0
22.04.2024 04:50,0,32,55,1123810,56,0,17,0,,0,,132016,35,60,61,37,31,,0,"0,61",4100,0
22.04.2024 04:55,0,32,55,1123810,56,0,18,0,,0,,132016,35,60,61,37,31,,0,"0,61",4200,0
22.04.2024 05:00,0,32,55,1123810,56,0,18,0,,0,,132016,35,59,61,36,31,,0,"0,61",4200,0
22.04.2024 05:05,0,34,55,1123810,56,0,18,99,,69,,132017,35,59,61,36,34,,28000,"0,62",4200,100
22.04.2024 05:10,"6,63",41,55,1123820,56,0,18,99,,69,,132017,35,59,61,36,42,,112700,"0,61",4200,100
22.04.2024 05:15,"6,65",42,55,1123820,56,0,18,99,,69,,132018,35,59,61,35,43,,96400,"0,62",4200,100
22.04.2024 05:20,"6,67",45,55,1123830,56,0,18,99,,70,,132018,36,62,61,38,47,,92100,"0,61",4100,99
22.04.2024 05:25,"6,67",48,55,1123840,56,0,18,99,,70,,132018,36,62,61,38,49,,92300,"0,61",4200,99
22.04.2024 05:30,"6,68",50,55,1123850,56,0,18,99,,70,,132019,36,61,61,37,51,,93800,"0,61",4200,99
22.04.2024 05:35,"6,65",52,55,1123860,56,0,18,89,,69,,132019,35,61,61,37,54,,95400,"0,61",4100,93
22.04.2024 05:40,"6,58",51,56,1123860,56,0,18,96,,69,,132019,35,61,60,37,52,,56500,"0,61",3800,100
22.04.2024 05:45,"6,67",54,56,1123870,56,0,18,90,,69,,132020,38,62,60,40,55,,76500,"0,61",3700,95
22.04.2024 06:05,"6,31",54,55,1123890,55,0,17,71,,69,,132021,43,61,56,44,56,,57500,"0,62",2800,79
22.04.2024 06:10,"5,69",54,55,1123890,55,0,16,64,,69,,132021,52,60,58,42,55,,55400,"0,61",2400,72
22.04.2024 06:15,"5,4",54,55,1123900,54,0,16,61,,69,,132021,41,59,59,44,55,,50300,"0,6",3200,71
22.04.2024 06:20,"5,28",53,54,1123900,54,0,16,56,,70,,132021,49,61,59,55,55,,39800,"0,61",4500,68
22.04.2024 06:25,"5,23",54,54,1123910,54,0,15,56,,70,,132022,54,61,60,56,54,,46300,"0,61",4300,67
22.04.2024 06:30,"5,04",53,54,1123910,54,0,15,56,,70,,132022,45,61,60,55,54,,38200,"0,62",4600,67
22.04.2024 06:35,"5,04",54,55,1123910,54,0,15,57,,70,,132023,44,60,60,54,54,,55800,"0,61",4300,69
22.04.2024 06:40,"5,25",53,55,1123920,54,0,15,57,,70,,132023,48,60,60,51,53,,36700,"0,61",4300,67
22.04.2024 06:45,"5,21",54,55,1123920,54,0,15,58,,70,,132023,50,59,60,50,53,,57700,"0,6",4000,68
22.04.2024 06:50,"5,13",53,54,1123920,54,0,14,58,,69,,132024,52,61,59,51,53,,32400,"0,61",4200,69
22.04.2024 06:55,"5,25",54,55,1123930,54,0,14,57,,69,,132024,55,60,60,50,53,,60600,"0,61",4100,67
22.04.2024 07:00,"5,02",53,55,1123930,54,0,13,58,,69,,132024,58,60,60,33,53,,30100,"0,62",4200,68
22.04.2024 07:05,"5,28",53,54,1123940,54,0,12,59,,70,,132025,58,61,60,57,53,,62300,"0,61",4100,68
22.04.2024 07:10,"5,28",53,55,1123940,54,0,12,59,,70,,132025,58,60,60,56,52,,34600,"0,61",3900,68
22.04.2024 07:15,"5,2",53,54,1123940,54,0,12,61,,70,,132025,57,60,59,56,53,,58600,"0,61",3800,68
22.04.2024 07:20,"5,49",53,53,1123950,54,0,12,65,,70,,132026,58,59,57,55,53,,43800,"0,61",-100,72
22.04.2024 07:25,"5,45",54,55,1123950,54,0,12,65,,70,,132026,57,59,58,55,54,,59900,"0,6",3300,72
22.04.2024 07:30,"5,36",54,55,1123960,54,0,12,64,,70,,132026,54,58,58,37,54,,49100,"0,61",3400,72
22.04.2024 07:35,"5,45",53,54,1123960,53,0,12,62,,70,,132026,56,58,58,53,54,,55100,"0,6",3800,71
22.04.2024 07:40,"5,36",54,54,1123970,53,0,12,62,,70,,132026,56,58,58,35,54,,52900,"0,59",3500,71
22.04.2024 07:45,"5,26",53,54,1123970,53,0,12,61,,70,,132027,52,59,58,53,54,,48500,"0,61",3700,70
22.04.2024 07:50,"5,33",54,54,1123970,53,0,12,62,,70,,132027,56,59,58,57,53,,55700,"0,62",3900,70
22.04.2024 07:55,"5,3",53,53,1123980,53,0,12,61,,70,,132027,55,59,58,58,53,,43800,"0,61",4300,70
22.04.2024 08:00,"5,6",54,54,1123980,53,0,12,62,,70,,132028,56,58,57,53,54,,59700,"0,61",2400,71
22.04.2024 08:05,"5,38",53,54,1123990,53,0,12,62,,70,,132028,49,57,59,48,53,,40100,"0,62",4100,72
22.04.2024 08:10,"5,43",54,54,1123990,53,0,12,62,,70,,132028,46,57,57,48,54,,62100,"0,61",4100,72
22.04.2024 08:15,"5,27",53,54,1124000,53,0,12,63,,70,,132029,37,57,59,44,53,,36000,"0,62",4400,72
22.04.2024 08:20,"5,47",54,54,1124000,53,0,13,64,,70,,132029,52,58,58,43,54,,62600,"0,61",3900,71
22.04.2024 08:25,"5,36",53,54,1124000,53,0,13,64,,70,,132029,45,58,56,45,53,,33600,"0,61",4200,73
22.04.2024 08:30,"5,4",54,54,1124010,53,0,12,62,,70,,132030,52,58,58,48,54,,61800,"0,61",4000,70
22.04.2024 08:35,"5,26",53,54,1124010,53,0,13,62,,70,,132030,46,58,58,47,53,,34200,"0,61",4200,70
22.04.2024 08:40,"5,29",54,54,1124020,53,0,13,62,,70,,132030,48,58,58,41,54,,61500,"0,61",4000,70
22.04.2024 08:45,"5,27",53,54,1124020,53,0,13,63,,70,,132031,44,58,58,43,53,,38100,"0,61",4200,72
22.04.2024 08:50,"5,43",54,54,1124020,53,0,12,63,,70,,132031,56,59,55,57,54,,56100,"0,61",0,70
22.04.2024 08:55,"5,4",53,54,1124030,53,0,12,64,,70,,132031,55,58,58,52,53,,41500,"0,61",4100,71
22.04.2024 09:00,"5,43",53,54,1124030,52,0,12,63,,70,,132031,52,57,57,54,54,,51700,"0,59",3800,70
22.04.2024 09:05,"5,33",54,53,1124040,52,0,12,64,,70,,132032,55,57,57,49,53,,47800,"0,61",4000,72
22.04.2024 09:10,"5,62",54,52,1124040,53,0,11,63,,70,,132032,55,56,55,50,54,,75300,"0,59",0,72
22.04.2024 09:15,"5,5",54,51,1124050,52,0,11,63,,70,,132032,54,56,54,53,54,,53300,"0,6",0,72
22.04.2024 09:20,"5,33",55,53,1124050,52,0,12,61,,70,,132032,52,55,56,53,55,,79900,"0,61",3500,69
22.04.2024 09:25,"5,18",54,53,1124060,51,0,12,58,,70,,132032,51,59,60,53,54,,58800,"0,61",6200,67
22.04.2024 09:30,"5,09",54,52,1124060,51,0,12,59,,70,,132033,55,60,60,44,54,,77300,"0,61",6400,67
22.04.2024 09:35,"5,06",54,53,1124070,52,0,12,57,,70,,132033,44,60,60,48,55,,82000,"0,62",6300,65
22.04.2024 09:40,"5,14",54,53,1124080,53,0,12,57,,70,,132034,57,63,61,53,54,,66700,"0,61",5700,67
22.04.2024 09:45,"5,11",55,53,1124080,53,0,12,56,,70,,132034,49,62,60,49,54,,87300,"0,62",5500,65
22.04.2024 09:50,"4,99",54,53,1124090,53,0,13,55,,70,,132035,41,63,59,54,54,,57500,"0,61",5600,65
22.04.2024 09:55,"5,01",54,54,1124090,54,0,13,56,,70,,132035,48,63,60,43,54,,81400,"0,61",5200,65
22.04.2024 10:00,"4,97",55,54,1124100,54,0,12,56,,70,,132036,50,63,61,29,54,,93300,"0,61",5300,65
22.04.2024 10:05,"4,94",54,54,1124110,54,0,13,55,,70,,132036,40,63,60,50,54,,63300,"0,62",5200,65
22.04.2024 10:10,"5,04",54,54,1124110,54,0,12,55,,70,,132037,57,64,60,30,54,,87400,"0,61",4700,64
22.04.2024 10:15,"4,94",55,54,1124120,55,0,12,53,,70,,132037,46,64,60,45,54,,66500,"0,62",4800,63
22.04.2024 10:20,"4,99",54,55,1124130,55,0,13,54,,70,,132037,55,65,61,45,54,,71300,"0,61",4700,64
22.04.2024 10:25,"4,92",54,55,1124130,55,0,12,53,,70,,132038,57,65,61,34,54,,79600,"0,61",4700,63
22.04.2024 10:30,"4,92",55,55,1124140,55,0,12,55,,70,,132038,58,66,61,20,54,,71600,"0,61",4600,62
22.04.2024 10:35,"3,79",56,55,1124150,55,0,12,50,,70,,132039,58,66,62,21,56,,82900,"0,62",4400,55
22.04.2024 10:40,"3,02",56,55,1124150,55,0,12,47,,70,,132039,47,66,57,43,55,,54000,"0,61",4300,47
22.04.2024 10:45,"2,81",56,55,1124150,56,0,12,45,,70,,132039,53,66,60,37,55,,46200,"0,61",4100,44
22.04.2024 10:50,"2,57",56,55,1124160,55,0,12,45,,70,,132040,56,66,61,21,55,,35700,"0,6",4400,38
22.04.2024 10:55,"2,4",56,55,1124160,55,0,12,45,,70,,132040,55,66,60,17,55,,38800,"0,6",4400,33
22.04.2024 11:00,"2,3",55,55,1124160,55,0,12,45,,70,,132040,56,66,60,33,55,,36300,"0,61",4400,33
22.04.2024 11:05,"2,33",55,55,1124170,55,0,12,46,,70,,132041,46,66,61,32,55,,38900,"0,62",4400,33
22.04.2024 11:10,"2,28",55,55,1124170,55,0,12,44,,70,,132041,55,66,61,20,55,,38800,"0,61",4400,34
22.04.2024 11:15,"2,33",55,55,1124180,55,0,12,43,,70,,132042,36,66,57,34,55,,38500,"0,61",4200,34
22.04.2024 11:20,"2,3",54,55,1124180,55,0,12,43,,70,,132042,53,66,60,16,55,,44100,"0,61",4300,35
22.04.2024 11:25,"2,26",54,55,1124180,55,0,12,42,,70,,132042,50,65,61,42,55,,36900,"0,61",4400,34
22.04.2024 11:30,"2,24",54,55,1124190,55,0,12,41,,70,,132043,46,65,60,51,54,,41700,"0,61",4400,33
22.04.2024 11:50,"4,76",51,55,1124200,55,0,13,58,,70,,132044,38,59,61,46,53,,63800,"0,62",4300,66
22.04.2024 11:55,"5,26",52,55,1124210,55,0,13,60,,70,,132044,38,59,61,46,53,,48300,"0,61",4500,71
22.04.2024 12:00,"5,38",54,55,1124210,55,0,13,62,,70,,132045,50,62,59,34,53,,64400,"0,61",4300,71
22.04.2024 12:05,"5,27",53,55,1124220,55,0,12,60,,70,,132045,51,63,58,40,54,,39700,"0,6",4000,71
22.04.2024 12:10,"5,17",54,55,1124220,55,0,12,58,,70,,132045,40,62,60,37,54,,59500,"0,61",4100,67
22.04.2024 12:15,"5,06",53,55,1124220,55,0,12,55,,70,,132046,45,61,60,45,54,,33800,"0,61",3900,66
22.04.2024 12:20,"5,06",53,55,1124230,55,0,12,55,,70,,132046,48,61,60,44,53,,56200,"0,6",3800,64
22.04.2024 12:25,"4,9",53,55,1124230,55,0,13,53,,70,,132046,47,61,60,51,52,,22900,"0,61",4000,62
22.04.2024 12:30,"4,89",52,55,1124230,55,0,13,51,,70,,132047,46,60,60,51,52,,46400,"0,61",4000,61
22.04.2024 12:35,"4,8",52,55,1124240,55,0,13,51,,70,,132047,43,60,60,50,52,,21200,"0,61",4100,61
22.04.2024 12:40,"4,87",52,55,1124240,55,0,12,53,,70,,132048,57,61,60,30,52,,50100,"0,61",3900,62
22.04.2024 12:45,5,52,55,1124240,55,0,12,58,,70,,132048,48,61,60,27,51,,28700,"0,6",4000,66
22.04.2024 12:50,"5,21",52,55,1124250,55,0,12,58,,70,,132048,38,61,56,33,52,,52100,"0,62",3800,67
22.04.2024 12:55,"5,07",52,55,1124250,54,0,12,57,,70,,132049,57,60,60,43,52,,26600,"0,61",3700,67
22.04.2024 13:00,"5,38",52,55,1124250,54,0,12,60,,70,,132049,58,60,60,54,52,,51800,"0,61",3800,67
22.04.2024 13:05,"5,3",52,55,1124260,54,0,12,58,,70,,132049,57,59,59,58,52,,32800,"0,61",3500,69
22.04.2024 13:10,"5,16",52,55,1124260,54,0,12,58,,70,,132049,49,59,59,56,52,,47800,"0,61",3400,67
22.04.2024 13:15,"5,14",52,55,1124260,54,0,12,60,,70,,132050,51,59,58,51,52,,36300,"0,61",3600,68
22.04.2024 13:20,"5,3",52,55,1124270,54,0,12,57,,70,,132050,51,58,58,51,52,,39800,"0,62",3500,66
22.04.2024 13:25,"5,09",52,55,1124270,54,0,13,57,,70,,132050,46,58,58,53,52,,37100,"0,61",3400,66
22.04.2024 13:30,"5,09",52,55,1124270,54,0,12,55,,70,,132050,52,58,58,30,52,,36100,"0,6",3700,64
22.04.2024 13:35,"4,97",51,55,1124280,54,0,12,55,,70,,132051,37,58,59,37,51,,39100,"0,62",3600,65
22.04.2024 13:40,"5,11",51,54,1124280,53,0,12,56,,70,,132051,57,59,56,57,51,,34100,"0,61",0,66
22.04.2024 13:45,"5,18",51,53,1124280,53,0,12,58,,70,,132051,57,58,55,56,51,,46100,"0,6",0,68
22.04.2024 13:50,"5,21",51,54,1124290,53,0,12,57,,70,,132051,56,58,58,57,51,,36500,"0,6",3900,67
22.04.2024 13:55,"5,14",51,53,1124290,52,0,12,57,,70,,132051,47,58,58,54,51,,48900,"0,61",4200,67
22.04.2024 14:00,"5,14",51,53,1124290,52,0,12,57,,70,,132052,49,57,58,49,51,,32900,"0,6",4500,66
22.04.2024 14:05,"5,09",51,54,1124300,52,0,12,55,,70,,132052,41,57,57,42,51,,48800,"0,61",3900,64
22.04.2024 14:10,"5,02",51,54,1124300,52,0,13,55,,70,,132052,53,57,58,36,51,,28600,"0,61",4400,64
22.04.2024 14:15,"4,94",51,52,1124300,52,0,12,53,,70,,132053,55,58,57,55,51,,54200,"0,61",1000,64
22.04.2024 14:20,"4,99",50,54,1124310,52,0,12,55,,70,,132053,57,58,58,56,50,,30900,"0,61",4600,64
22.04.2024 14:25,"5,04",50,54,1124310,52,0,12,56,,70,,132053,54,58,58,53,50,,53500,"0,62",4100,65
22.04.2024 14:30,"5,06",50,54,1124310,52,0,12,57,,70,,132054,48,58,56,45,50,,27700,"0,61",3900,67
22.04.2024 14:35,"5,14",51,54,1124320,53,0,12,60,,70,,132054,55,57,57,56,51,,56300,"0,61",3600,69
22.04.2024 14:40,"5,16",51,53,1124320,53,0,12,60,,70,,132054,55,58,56,56,51,,28900,"0,62",3200,69
22.04.2024 14:45,"5,28",51,53,1124320,52,0,12,58,,70,,132055,56,58,57,51,51,,49900,"0,61",900,66
