Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
22.04.2024 14:50,"5,32",51,54,1124330,52,0,12,58,,70,,132055,56,57,57,49,51,,31600,"0,61",3500,68
22.04.2024 14:55,"5,23",51,54,1124330,52,0,12,60,,70,,132055,55,57,57,52,51,,50700,"0,61",3500,68
22.04.2024 15:00,"5,19",51,54,1124330,52,0,12,60,,70,,132055,48,57,56,51,51,,37400,"0,61",3500,68
22.04.2024 15:05,"5,27",52,54,1124340,52,0,12,60,,70,,132056,40,57,57,50,51,,47700,"0,61",3400,68
22.04.2024 15:10,"5,26",51,54,1124340,52,0,13,62,,70,,132056,38,56,57,50,51,,43100,"0,61",3200,71
22.04.2024 15:15,"5,16",52,54,1124350,52,0,13,60,,70,,132056,41,56,57,49,52,,42700,"0,61",3500,69
22.04.2024 15:20,"5,29",51,53,1124350,52,0,13,62,,70,,132057,52,57,57,55,51,,46100,"0,61",1100,70
22.04.2024 15:25,"5,32",52,54,1124350,52,0,13,60,,70,,132057,54,57,57,48,52,,38000,"0,61",3800,68
22.04.2024 15:30,"5,17",52,53,1124360,52,0,13,60,,70,,132057,52,56,57,46,52,,38000,"0,61",3700,69
22.04.2024 15:35,"5,24",52,53,1124360,52,0,13,60,,70,,132057,45,56,57,46,52,,51700,"0,62",4200,68
22.04.2024 15:40,"5,22",52,53,1124360,52,0,13,60,,70,,132058,40,56,56,45,52,,34100,"0,61",3600,68
22.04.2024 15:45,"5,23",52,54,1124370,52,0,12,59,,70,,132058,50,57,54,28,52,,54000,"0,61",3700,68
22.04.2024 15:50,"5,26",52,54,1124370,52,0,12,59,,70,,132058,54,57,57,54,52,,30700,"0,62",3400,68
22.04.2024 15:55,"5,16",51,53,1124370,52,0,12,60,,70,,132059,53,56,57,54,51,,57200,"0,61",4000,68
22.04.2024 16:00,"5,24",52,53,1124380,52,0,12,58,,70,,132059,50,56,57,46,52,,30100,"0,61",3800,67
22.04.2024 16:05,"5,1",51,54,1124380,52,0,12,58,,70,,132059,48,56,57,35,51,,56900,"0,6",3800,68
22.04.2024 16:10,"5,28",52,53,1124380,52,0,12,60,,70,,132060,41,57,54,34,52,,28200,"0,6",3600,69
22.04.2024 16:15,"5,15",51,53,1124390,52,0,13,60,,70,,132060,38,56,57,39,52,,55800,"0,6",4000,69
22.04.2024 16:20,"5,33",52,53,1124390,52,0,12,62,,70,,132060,45,57,55,47,52,,29300,"0,62",3500,70
22.04.2024 16:25,"5,16",51,53,1124400,52,0,12,62,,70,,132061,51,57,57,33,52,,55700,"0,61",3900,69
22.04.2024 16:30,"5,35",52,53,1124400,52,0,12,60,,70,,132061,35,57,57,39,52,,37000,"0,61",3900,67
22.04.2024 16:35,"5,23",52,53,1124400,52,0,13,62,,70,,132061,47,56,57,36,51,,48000,"0,61",3800,69
22.04.2024 16:40,"5,28",52,53,1124410,52,0,12,62,,70,,132062,55,57,57,45,52,,42900,"0,6",3500,68
22.04.2024 16:45,"5,29",51,53,1124410,52,0,12,62,,70,,132062,55,57,54,55,51,,43500,"0,61",3500,68
22.04.2024 16:50,"5,26",52,53,1124420,52,0,12,62,,70,,132062,51,57,56,53,52,,49900,"0,61",3600,69
22.04.2024 16:55,"5,23",52,53,1124420,52,0,12,62,,70,,132062,49,56,57,51,52,,38400,"0,61",3500,71
22.04.2024 17:00,"5,23",52,53,1124420,52,0,13,62,,70,,132063,47,56,56,44,52,,56100,"0,62",3800,70
22.04.2024 17:05,"5,35",52,53,1124430,52,0,12,64,,70,,132063,55,56,56,55,52,,32000,"0,61",3400,71
22.04.2024 17:10,"5,42",52,53,1124430,52,0,12,64,,70,,132063,56,57,55,54,52,,57600,"0,62",0,71
22.04.2024 17:15,"5,45",53,53,1124430,52,0,12,65,,70,,132063,52,56,56,39,52,,32200,"0,61",3200,71
22.04.2024 17:35,"5,42",53,52,1124450,51,0,12,64,,70,,132064,53,55,56,53,53,,30500,"0,62",3200,70
22.04.2024 17:40,"5,35",52,53,1124450,51,0,12,65,,70,,132065,53,55,56,53,52,,52200,"0,61",3800,73
22.04.2024 17:45,"5,42",53,52,1124460,51,0,12,64,,70,,132065,51,55,55,54,53,,38600,"0,61",3200,71
22.04.2024 17:50,"5,4",52,53,1124460,51,0,13,64,,70,,132065,51,55,56,53,52,,50100,"0,61",3800,71
22.04.2024 17:55,"5,47",53,53,1124460,51,0,13,64,,70,,132066,44,55,56,45,53,,41700,"0,61",4100,71
22.04.2024 18:00,"5,52",53,53,1124470,51,0,13,67,,70,,132066,40,54,57,46,53,,44300,"0,62",4100,75
22.04.2024 18:05,"5,4",54,53,1124470,51,0,13,64,,70,,132066,46,55,56,41,53,,51100,"0,61",3900,72
22.04.2024 18:10,"5,47",53,52,1124470,51,0,13,66,,70,,132067,44,56,53,36,53,,39700,"0,61",3600,74
22.04.2024 18:15,"5,52",54,52,1124480,51,0,13,64,,70,,132067,52,55,55,53,53,,54400,"0,61",2900,70
22.04.2024 18:20,"5,35",54,52,1124480,51,0,12,64,,70,,132067,46,55,55,43,54,,35400,"0,61",3000,74
22.04.2024 18:25,"5,42",53,52,1124490,51,0,12,64,,70,,132067,39,55,54,46,53,,56100,"0,61",3500,72
22.04.2024 18:30,"5,5",54,52,1124490,51,0,12,65,,70,,132068,48,55,55,53,54,,32500,"0,61",3600,73
22.04.2024 18:35,"5,38",53,52,1124490,51,0,12,64,,70,,132068,50,56,55,52,53,,56700,"0,6",3300,73
22.04.2024 18:40,"5,85",54,51,1124500,50,0,12,67,,70,,132068,52,53,52,50,54,,30000,"0,61",1400,74
22.04.2024 18:45,"5,44",53,52,1124500,50,0,12,66,,70,,132068,51,53,53,51,54,,57700,"0,62",0,73
22.04.2024 18:50,"5,59",55,51,1124500,50,0,12,66,,70,,132068,46,53,52,48,54,,32000,"0,61",2700,73
22.04.2024 18:55,"5,52",53,51,1124510,49,0,12,67,,70,,132069,48,53,54,43,54,,53900,"0,61",2200,74
22.04.2024 19:00,"5,52",55,51,1124510,49,0,12,65,,70,,132069,42,53,52,31,55,,36500,"0,61",3300,72
22.04.2024 19:05,"5,62",53,50,1124520,50,0,12,65,,70,,132069,52,53,51,50,54,,51200,"0,61",2400,72
22.04.2024 19:10,"5,93",54,50,1124520,49,0,12,67,,70,,132069,51,53,51,51,54,,40800,"0,6",0,73
22.04.2024 19:15,"5,66",54,50,1124520,49,0,12,71,,70,,132069,51,52,52,52,54,,49600,"0,62",0,79
22.04.2024 19:20,"5,68",55,49,1124530,48,0,12,67,,70,,132069,40,52,51,42,55,,46900,"0,62",2800,73
22.04.2024 19:25,"5,49",54,49,1124530,48,0,12,68,,70,,132070,50,52,52,50,54,,45100,"0,61",2500,77
22.04.2024 19:30,"5,62",55,49,1124540,48,0,12,68,,70,,132070,49,51,52,50,55,,48200,"0,62",2900,76
22.04.2024 19:35,"5,64",54,49,1124540,48,0,12,68,,70,,132070,44,51,51,48,55,,40900,"0,61",2400,76
22.04.2024 19:40,"5,37",55,49,1124540,48,0,12,65,,70,,132070,40,51,49,38,55,,51500,"0,61",2300,73
22.04.2024 19:45,"5,74",55,48,1124550,47,0,12,66,,70,,132070,49,52,50,46,54,,35600,"0,6",2700,75
22.04.2024 19:50,"5,71",54,49,1124550,47,0,12,65,,70,,132071,50,52,51,50,54,,56000,"0,61",2400,73
22.04.2024 19:55,"5,9",55,48,1124550,46,0,12,66,,70,,132071,49,51,50,51,55,,32200,"0,61",3900,74
22.04.2024 20:00,"5,31",54,49,1124560,47,0,12,66,,70,,132071,44,51,51,45,55,,58100,"0,62",2800,75
22.04.2024 20:05,"5,6",55,48,1124560,47,0,12,66,,70,,132072,46,51,50,47,55,,29800,"0,62",3400,73
22.04.2024 20:10,"5,47",54,49,1124570,47,0,12,65,,70,,132072,48,51,52,36,54,,57300,"0,61",2000,72
22.04.2024 20:15,"5,59",55,48,1124570,47,0,12,67,,70,,132072,49,51,50,48,55,,33300,"0,61",4600,73
22.04.2024 20:20,"5,75",54,49,1124570,47,0,12,67,,70,,132072,50,51,50,50,54,,55300,"0,62",0,74
22.04.2024 20:25,"5,66",56,48,1124580,47,0,12,65,,70,,132072,39,51,48,45,56,,34800,"0,62",2200,74
22.04.2024 20:30,"5,38",54,48,1124580,47,0,12,67,,70,,132073,37,50,50,40,55,,54200,"0,62",2100,76
22.04.2024 20:35,"5,57",56,48,1124580,47,0,12,65,,70,,132073,43,50,50,28,56,,39300,"0,61",3000,72
22.04.2024 20:40,"5,52",54,48,1124590,46,0,12,67,,70,,132073,46,51,50,45,55,,50700,"0,62",2300,75
22.04.2024 20:45,"5,5",55,48,1124590,46,0,12,64,,70,,132073,48,50,50,47,55,,41400,"0,61",3100,71
22.04.2024 20:50,"5,52",54,48,1124600,46,0,12,66,,70,,132074,46,52,52,51,54,,46800,"0,61",3600,75
22.04.2024 20:55,"5,57",55,48,1124600,47,0,12,66,,70,,132074,49,51,51,49,55,,45500,"0,62",3700,74
22.04.2024 21:00,"5,69",54,48,1124600,47,0,12,67,,70,,132074,49,50,49,49,54,,41900,"0,61",3000,77
22.04.2024 21:05,"5,5",55,48,1124610,47,0,12,66,,70,,132074,48,49,49,49,55,,50700,"0,6",0,73
22.04.2024 21:10,"5,66",55,47,1124610,46,0,12,67,,70,,132074,45,49,50,40,55,,40800,"0,61",2700,76
22.04.2024 21:15,"5,38",55,47,1124620,46,0,12,65,,70,,132075,48,49,49,48,55,,53100,"0,61",2500,73
22.04.2024 21:20,"5,55",55,47,1124620,46,0,12,67,,70,,132075,48,50,50,41,55,,37600,"0,62",3400,75
22.04.2024 21:25,"5,47",55,48,1124620,46,0,12,65,,70,,132075,47,49,49,48,55,,56300,"0,62",300,72
22.04.2024 21:30,"5,76",55,48,1124630,46,0,12,67,,70,,132075,48,49,50,44,55,,34400,"0,62",3500,76
22.04.2024 21:35,"5,4",55,47,1124630,46,0,12,65,,70,,132076,48,49,49,32,55,,59900,"0,61",0,74
22.04.2024 21:40,"5,74",55,47,1124630,46,0,12,66,,70,,132076,46,50,49,40,55,,29400,"0,62",2900,74
22.04.2024 21:45,"5,4",54,48,1124640,46,0,12,66,,70,,132076,32,49,50,38,55,,58400,"0,62",2000,75
22.04.2024 21:50,"5,62",56,47,1124640,46,0,12,65,,70,,132076,32,49,50,38,55,,29600,"0,61",4300,72
22.04.2024 21:55,"5,47",54,48,1124650,46,0,12,64,,70,,132077,34,49,51,38,55,,59600,"0,62",2200,72
22.04.2024 22:00,"5,66",56,47,1124650,46,0,12,66,,70,,132077,48,49,49,48,55,,33300,"0,61",4500,75
22.04.2024 22:05,"5,5",54,48,1124650,46,0,12,65,,70,,132077,46,49,50,35,54,,55000,"0,62",2300,74
22.04.2024 22:10,"5,76",56,47,1124660,46,0,12,66,,70,,132077,48,49,50,48,55,,36300,"0,62",3900,74
22.04.2024 22:15,"5,41",54,48,1124660,46,0,12,66,,70,,132078,43,49,51,43,54,,53000,"0,62",2400,75
22.04.2024 22:35,"5,42",54,49,1124680,47,0,13,64,,70,,132079,38,49,53,43,55,,48800,"0,62",3600,74
22.04.2024 22:40,"5,5",55,48,1124680,47,0,12,64,,70,,132079,49,51,51,44,55,,48400,"0,61",3700,72
22.04.2024 22:45,"5,47",54,50,1124680,47,0,12,65,,70,,132080,47,51,54,49,54,,45300,"0,62",3300,75
22.04.2024 22:50,"5,28",55,49,1124690,47,0,12,63,,70,,132080,42,51,53,48,55,,50900,"0,62",5000,70
22.04.2024 22:55,"5,47",54,50,1124690,48,0,12,64,,70,,132080,43,51,55,47,54,,42500,"0,62",5100,75
22.04.2024 23:00,"5,28",55,51,1124700,48,0,12,63,,70,,132081,38,51,55,45,55,,54900,"0,62",4800,73
22.04.2024 23:05,"5,47",55,51,1124700,49,0,12,64,,70,,132081,42,53,52,38,55,,38400,"0,62",5200,75
22.04.2024 23:10,"5,58",54,50,1124700,49,0,12,63,,70,,132081,51,52,52,48,55,,61100,"0,61",300,72
22.04.2024 23:15,"5,78",55,49,1124710,49,0,12,66,,70,,132081,49,50,50,49,54,,37100,"0,61",0,75
22.04.2024 23:20,"5,35",54,50,1124710,48,0,12,62,,70,,132082,45,50,52,48,55,,59900,"0,62",900,72
22.04.2024 23:25,"5,53",55,50,1124720,48,0,12,63,,70,,132082,41,50,52,41,55,,33800,"0,62",3600,73
22.04.2024 23:30,"5,27",54,50,1124720,48,0,12,60,,70,,132082,40,52,52,36,54,,61600,"0,62",3700,71
22.04.2024 23:35,"5,28",54,51,1124720,48,0,12,60,,70,,132083,40,53,54,39,54,,34200,"0,62",6100,71
22.04.2024 23:40,"5,3",54,51,1124730,49,0,12,61,,70,,132083,52,56,57,54,54,,62400,"0,61",4900,71
22.04.2024 23:45,"5,44",55,52,1124730,49,0,12,63,,70,,132084,52,57,57,55,54,,39100,"0,62",6000,73
22.04.2024 23:50,"5,33",54,52,1124740,50,0,12,62,,70,,132084,52,57,57,51,54,,57700,"0,62",5400,71
22.04.2024 23:55,"5,36",55,52,1124740,50,0,13,62,,70,,132084,53,55,55,54,54,,43500,"0,62",500,71
23.04.2024 00:00,"5,26",53,52,1124740,50,0,13,62,,70,,132085,46,54,57,52,54,,53600,"0,62",4700,73
23.04.2024 00:05,"5,42",55,52,1124750,50,0,13,62,,70,,132085,42,55,56,46,55,,47500,"0,62",5000,71
23.04.2024 00:10,"5,38",54,53,1124750,51,0,13,62,,70,,132086,40,56,56,47,54,,49400,"0,62",5100,73
23.04.2024 00:15,"5,4",55,53,1124760,52,0,13,62,,70,,132086,53,57,58,56,55,,50900,"0,62",4300,73
23.04.2024 00:20,"5,54",54,52,1124760,52,0,13,62,,70,,132086,55,57,58,56,54,,44900,"0,62",4500,73
23.04.2024 00:25,"5,23",55,53,1124770,52,0,13,61,,70,,132087,52,57,57,55,55,,55300,"0,62",3900,69
23.04.2024 00:30,"5,37",54,54,1124770,52,0,13,63,,70,,132087,49,56,58,53,54,,38300,"0,62",4400,72
23.04.2024 00:35,"5,21",54,54,1124770,52,0,13,60,,70,,132088,48,56,58,53,55,,59700,"0,62",4000,70
23.04.2024 00:40,"5,28",54,54,1124780,52,0,13,61,,70,,132088,45,56,58,50,54,,35500,"0,62",4500,72
23.04.2024 00:45,"5,28",54,54,1124780,52,0,14,60,,70,,132088,42,56,58,47,54,,61400,"0,62",4000,70
23.04.2024 00:50,"5,3",54,54,1124790,53,0,14,62,,70,,132089,42,55,58,47,54,,33100,"0,62",4300,72
23.04.2024 00:55,"5,25",54,54,1124790,53,0,14,62,,70,,132089,41,55,58,46,54,,60500,"0,61",3900,71
23.04.2024 01:00,"5,45",55,54,1124790,53,0,14,62,,70,,132089,40,55,58,46,54,,33300,"0,62",4200,71
23.04.2024 01:05,"4,08",52,54,1124800,53,0,14,1,,70,,132090,40,55,59,45,53,,58100,"0,62",3900,0
23.04.2024 01:10,"4,2",51,54,1124800,53,0,14,1,,70,,132090,41,55,58,45,52,,33600,"0,62",4200,0
23.04.2024 01:15,"4,08",51,54,1124810,53,0,14,1,,70,,132090,53,59,60,57,51,,56600,"0,61",4200,0
23.04.2024 01:20,"4,13",50,54,1124810,53,0,14,0,,69,,132091,51,59,60,55,51,,32800,"0,61",4700,0
23.04.2024 01:25,"4,15",50,54,1124810,53,0,13,0,,69,,132091,59,61,61,36,50,,41400,"0,61",5100,0
23.04.2024 01:30,"4,1",50,54,1124810,54,0,13,0,,69,,132092,57,61,60,32,50,,29900,"0,62",4800,0
23.04.2024 01:35,"4,1",49,54,1124820,54,0,13,0,,70,,132092,44,60,61,47,48,,29900,"0,61",5000,0
23.04.2024 01:40,"4,24",49,54,1124820,54,0,13,0,,70,,132092,47,61,60,46,47,,22700,"0,62",4800,0
23.04.2024 01:45,"4,1",48,54,1124820,55,0,13,0,,70,,132093,50,61,61,45,46,,24100,"0,62",4800,0
23.04.2024 01:50,"4,18",47,55,1124820,55,0,14,0,,70,,132093,49,60,61,44,45,,9200,"0,62",4600,0
23.04.2024 01:55,"4,13",46,55,1124820,55,0,14,0,,70,,132094,48,60,61,44,44,,27100,"0,62",4700,0
23.04.2024 02:00,"4,15",45,55,1124820,55,0,14,0,,70,,132094,46,60,61,44,44,,7500,"0,62",4600,0
23.04.2024 02:05,"4,18",44,55,1124830,55,0,14,0,,70,,132094,45,59,61,43,43,,17100,"0,61",4300,0
23.04.2024 02:10,"4,15",43,55,1124830,55,0,14,0,,70,,132095,44,59,61,43,43,,16500,"0,61",4500,0
23.04.2024 02:15,"4,13",42,55,1124830,55,0,14,0,,70,,132095,43,59,61,41,42,,4400,"0,61",4300,0
23.04.2024 02:20,"4,15",42,55,1124830,55,0,14,0,,70,,132095,42,59,61,40,42,,4400,"0,61",4200,0
23.04.2024 02:25,"4,14",41,55,1124830,55,0,15,0,,70,,132096,46,62,61,46,41,,18800,"0,61",4300,0
23.04.2024 02:30,"4,18",41,55,1124830,55,0,15,0,,70,,132096,47,63,61,45,41,,5400,"0,62",4200,0
23.04.2024 02:35,"4,24",40,55,1124830,55,0,15,0,,70,,132097,45,62,61,45,40,,-400,"0,61",4100,0
23.04.2024 02:40,"4,16",40,55,1124830,55,0,15,0,,70,,132097,43,62,61,45,40,,23100,"0,61",4100,0
23.04.2024 02:45,0,40,55,1124830,55,0,15,0,,1,,132097,42,62,61,45,39,,0,"0,61",4300,0
23.04.2024 03:05,0,38,55,1124830,56,0,16,0,,0,,132099,41,61,61,44,37,,0,"0,62",4200,0
23.04.2024 03:10,0,38,55,1124830,56,0,16,0,,0,,132099,40,60,61,44,37,,0,"0,61",4200,0
23.04.2024 03:15,0,38,55,1124830,56,0,16,0,,0,,132099,40,60,61,44,37,,0,"0,62",4200,0
23.04.2024 03:20,0,37,55,1124830,56,0,16,0,,0,,132100,40,60,61,43,36,,0,"0,61",4100,0
23.04.2024 03:25,0,37,55,1124830,56,0,16,0,,0,,132100,40,60,61,43,36,,0,"0,61",4100,0
23.04.2024 03:30,0,37,55,1124830,56,0,16,0,,0,,132100,40,60,61,42,36,,0,"0,61",4100,0
23.04.2024 03:35,0,36,55,1124830,56,0,17,0,,0,,132101,40,60,61,41,35,,0,"0,61",4100,0
23.04.2024 03:40,0,36,55,1124830,56,0,17,0,,0,,132101,40,61,61,40,35,,0,"0,61",4100,0
23.04.2024 03:45,0,36,55,1124830,56,0,17,0,,0,,132101,39,60,61,40,35,,0,"0,61",4100,0
23.04.2024 03:50,0,35,55,1124830,56,0,17,0,,0,,132101,38,60,61,40,35,,0,"0,62",4100,0
23.04.2024 03:55,0,35,55,1124830,56,0,17,0,,0,,132102,38,59,61,40,34,,0,"0,61",4100,0
23.04.2024 04:00,0,35,55,1124830,56,0,17,0,,0,,132102,46,63,59,38,34,,0,"0,61",4100,0
23.04.2024 04:05,0,34,55,1124830,56,0,17,0,,0,,132103,55,63,61,34,34,,0,"0,61",4000,0
23.04.2024 04:10,0,34,55,1124830,56,0,17,0,,0,,132103,43,64,59,41,34,,0,"0,6",3800,0
23.04.2024 04:15,"4,12",34,55,1124830,55,0,17,0,,69,,132103,53,63,60,47,34,,-36500,"0,61",4000,0
23.04.2024 04:20,"4,13",34,56,1124830,55,0,17,0,,69,,132104,52,62,60,46,33,,13400,"0,62",3400,0
23.04.2024 04:25,"4,2",33,55,1124830,55,0,17,0,,69,,132104,50,62,60,46,33,,14600,"0,61",3700,0
23.04.2024 04:30,"4,13",33,55,1124840,55,0,17,0,,70,,132104,49,62,60,45,33,,25400,"0,61",4000,0
23.04.2024 04:35,"4,2",33,55,1124840,55,0,17,0,,70,,132104,48,61,61,52,32,,20000,"0,61",4400,0
23.04.2024 04:40,"4,17",33,55,1124840,55,0,17,0,,70,,132105,53,63,61,47,32,,17200,"0,61",4300,0
23.04.2024 04:45,"4,25",33,55,1124840,55,0,17,0,,70,,132105,52,62,61,44,32,,21800,"0,61",4400,0
23.04.2024 04:50,"4,2",32,55,1124840,55,0,17,0,,70,,132106,50,62,61,44,32,,6100,"0,61",4400,0
23.04.2024 04:55,"4,13",32,55,1124840,55,0,17,0,,70,,132106,48,62,61,44,32,,26800,"0,61",4300,0
23.04.2024 05:00,"0,04",32,55,1124850,55,0,17,0,,0,,132106,45,61,61,43,32,,0,"0,61",4400,0
23.04.2024 05:05,"5,21",34,55,1124850,55,0,17,62,,70,,132107,44,61,61,43,33,,0,"0,61",4400,77
23.04.2024 05:10,"6,62",42,55,1124850,55,0,17,86,,70,,132107,43,61,61,43,44,,110200,"0,62",4400,100
23.04.2024 05:15,"6,6",42,55,1124860,56,0,17,99,,70,,132107,44,61,61,45,42,,100700,"0,61",4300,100
23.04.2024 05:20,"6,69",44,55,1124870,56,0,17,99,,70,,132108,43,61,61,45,46,,84900,"0,61",4300,100
23.04.2024 05:25,"6,74",47,55,1124880,56,0,16,99,,70,,132108,58,65,61,36,49,,86200,"0,61",4200,100
23.04.2024 05:30,"6,62",50,55,1124880,56,0,16,100,,70,,132109,44,65,61,44,51,,89100,"0,61",4300,100
23.04.2024 05:35,"6,61",51,55,1124890,55,0,15,100,,70,,132109,53,65,61,43,52,,93300,"0,6",4200,100
23.04.2024 05:40,"6,65",51,55,1124900,55,0,15,100,,70,,132109,42,64,61,42,52,,56800,"0,61",4300,100
23.04.2024 05:45,"6,72",54,55,1124900,56,0,15,92,,70,,132110,40,64,61,43,55,,77400,"0,62",4300,96
23.04.2024 05:50,"6,72",53,55,1124910,56,0,15,95,,70,,132110,43,64,61,48,53,,55400,"0,61",4100,99
23.04.2024 05:55,"6,69",55,55,1124910,56,0,15,95,,70,,132110,43,64,61,47,57,,68000,"0,62",4200,100
23.04.2024 06:00,"6,7",54,55,1124920,56,0,15,79,,70,,132111,41,63,61,47,54,,54000,"0,61",4200,86
23.04.2024 06:05,"6,58",56,55,1124920,56,0,15,82,,70,,132111,40,63,61,46,58,,64500,"0,61",4200,89
23.04.2024 06:10,"6,7",55,55,1124930,56,0,15,74,,70,,132111,49,64,61,46,54,,46600,"0,61",4200,81
23.04.2024 06:15,"6,23",57,55,1124930,56,0,14,70,,70,,132112,59,65,61,28,57,,61800,"0,62",3900,75
23.04.2024 06:20,"5,75",54,55,1124940,55,0,13,69,,70,,132112,57,64,60,37,55,,39100,"0,61",4000,75
23.04.2024 06:25,"5,59",56,55,1124940,56,0,13,67,,70,,132112,50,63,60,48,55,,60800,"0,61",3800,70
23.04.2024 06:30,"5,37",54,55,1124940,56,0,13,65,,70,,132113,47,62,60,49,55,,35000,"0,61",3500,75
23.04.2024 06:35,"5,52",54,55,1124950,55,0,13,58,,70,,132113,44,62,60,46,55,,54700,"0,61",3400,68
23.04.2024 06:40,"5,16",54,55,1124950,55,0,13,58,,70,,132113,55,61,60,34,54,,23700,"0,61",3700,68
23.04.2024 06:45,"5,21",54,55,1124960,55,0,13,58,,70,,132114,56,60,60,31,54,,54400,"0,61",3400,68
23.04.2024 06:50,"5,2",54,55,1124960,55,0,13,60,,70,,132114,48,61,59,43,54,,29500,"0,61",3700,69
23.04.2024 06:55,"5,21",54,55,1124960,55,0,13,58,,70,,132114,39,60,59,49,54,,53300,"0,61",3800,67
23.04.2024 07:00,"5,11",54,55,1124970,54,0,13,60,,70,,132115,41,60,59,49,54,,34900,"0,61",3800,71
23.04.2024 07:05,"5,34",54,55,1124970,54,0,13,60,,70,,132115,41,60,58,48,54,,48200,"0,61",3800,69
23.04.2024 07:10,"5,16",54,55,1124970,54,0,13,62,,70,,132115,52,60,59,40,53,,43700,"0,61",3700,70
23.04.2024 07:15,"5,35",54,55,1124980,54,0,13,64,,70,,132116,45,60,58,44,53,,48200,"0,61",3800,70
23.04.2024 07:20,"5,39",54,55,1124980,54,0,12,64,,70,,132116,58,60,58,50,54,,48900,"0,61",3700,71
23.04.2024 07:25,"5,55",53,54,1124990,54,0,12,65,,70,,132116,57,59,56,57,53,,42800,"0,61",0,72
23.04.2024 07:30,"5,71",55,55,1124990,54,0,12,65,,70,,132116,56,58,58,52,55,,55700,"0,61",0,72
23.04.2024 07:35,"5,4",54,54,1124990,53,0,12,67,,70,,132116,54,58,58,53,54,,42200,"0,61",3400,74
23.04.2024 07:40,"5,5",55,54,1125000,53,0,12,65,,70,,132117,55,58,58,41,55,,60500,"0,6",3800,71
23.04.2024 07:45,"5,4",54,54,1125000,53,0,12,64,,70,,132117,45,58,58,41,54,,35600,"0,61",4000,73
23.04.2024 07:50,"5,59",54,54,1125010,53,0,12,64,,70,,132117,43,58,56,44,55,,58900,"0,61",3600,70
23.04.2024 07:55,"5,3",54,53,1125010,53,0,12,65,,70,,132117,52,58,58,55,54,,32900,"0,61",4100,73
23.04.2024 08:00,"5,52",54,54,1125010,53,0,12,64,,70,,132118,47,58,58,40,55,,61000,"0,61",3900,72
23.04.2024 08:05,"5,36",54,54,1125020,52,0,12,67,,70,,132118,42,58,55,45,54,,34400,"0,6",4300,75
23.04.2024 08:10,"5,81",54,53,1125020,53,0,12,67,,70,,132118,55,57,54,56,55,,60600,"0,61",0,73
23.04.2024 08:15,"5,47",55,54,1125030,53,0,12,67,,70,,132119,51,57,56,50,54,,36000,"0,61",3300,76
23.04.2024 08:20,"5,86",54,53,1125030,52,0,12,67,,70,,132119,54,56,56,51,54,,55400,"0,6",2600,73
23.04.2024 08:25,"5,59",55,53,1125030,52,0,12,67,,70,,132119,53,55,55,54,55,,41700,"0,61",0,75
23.04.2024 08:30,"5,57",54,53,1125040,52,0,12,65,,70,,132119,50,55,56,52,55,,55200,"0,61",2800,72
23.04.2024 08:35,"5,35",55,53,1125040,51,0,12,67,,70,,132119,40,55,53,38,55,,44400,"0,61",3300,73
23.04.2024 08:40,"5,52",54,53,1125050,51,0,12,67,,70,,132120,51,56,56,45,54,,49800,"0,61",3500,73
23.04.2024 08:45,"5,54",55,52,1125050,51,0,12,67,,70,,132120,54,56,56,52,55,,49600,"0,61",3500,74
23.04.2024 08:50,"5,71",54,52,1125050,51,0,12,67,,70,,132120,54,55,55,52,54,,44700,"0,61",3000,76
23.04.2024 08:55,"5,86",55,52,1125060,51,0,11,67,,70,,132120,53,54,52,52,55,,52400,"0,61",0,74
23.04.2024 09:00,"5,54",54,52,1125060,51,0,12,67,,70,,132120,51,54,54,53,55,,42000,"0,61",2600,74
23.04.2024 09:05,"5,47",56,51,1125070,50,0,12,65,,70,,132121,48,54,54,50,55,,55400,"0,61",2900,73
23.04.2024 09:10,"5,52",54,51,1125070,50,0,12,67,,70,,132121,52,54,53,52,55,,37300,"0,61",3200,75
23.04.2024 09:15,"5,77",55,51,1125070,50,0,12,62,,70,,132121,51,53,54,52,55,,62900,"0,61",2500,70
23.04.2024 09:20,"5,21",55,52,1125080,50,0,12,58,,70,,132121,44,53,57,49,55,,62200,"0,61",4600,68
23.04.2024 09:25,"5,14",55,52,1125090,49,0,12,57,,70,,132122,43,56,55,42,55,,64900,"0,62",6600,67
23.04.2024 09:30,"5,06",54,51,1125090,50,0,12,55,,70,,132122,39,56,60,43,55,,77000,"0,62",7300,64
23.04.2024 09:35,"4,87",54,52,1125100,51,0,13,55,,70,,132123,36,57,60,41,54,,63700,"0,62",6700,65
23.04.2024 09:40,"4,96",54,52,1125100,52,0,13,55,,70,,132124,36,58,58,41,54,,84200,"0,62",6400,63
23.04.2024 09:45,"4,92",54,53,1125110,52,0,13,55,,70,,132124,52,62,61,51,54,,55600,"0,61",6300,65
23.04.2024 09:50,"5,04",54,53,1125120,53,0,12,56,,70,,132125,58,63,61,28,54,,84900,"0,61",5700,65
23.04.2024 09:55,"5,07",54,53,1125120,53,0,12,55,,70,,132125,56,63,60,21,54,,66700,"0,61",5700,65
23.04.2024 10:00,"5,04",54,54,1125130,53,0,12,56,,70,,132126,55,63,60,23,54,,81600,"0,61",5200,65
23.04.2024 10:05,"5,02",54,54,1125130,54,0,12,55,,70,,132126,51,63,58,39,54,,87300,"0,61",5200,65
23.04.2024 10:10,"4,98",54,54,1125140,54,0,12,55,,70,,132126,58,63,61,41,54,,63800,"0,62",4700,65
23.04.2024 10:15,"4,94",54,54,1125150,54,0,12,55,,70,,132127,48,63,61,50,54,,79400,"0,62",4700,64
23.04.2024 10:20,"4,92",54,55,1125150,55,0,12,53,,70,,132127,58,64,61,39,54,,49500,"0,61",4700,63
23.04.2024 10:25,"4,82",54,55,1125160,55,0,12,50,,70,,132128,57,63,61,37,54,,73100,"0,62",4500,60
23.04.2024 10:30,"4,71",53,55,1125160,55,0,12,49,,70,,132128,56,66,60,18,53,,48000,"0,62",4300,58
23.04.2024 10:35,"4,75",53,55,1125170,55,0,12,51,,70,,132128,44,65,60,37,53,,75500,"0,59",4300,60
23.04.2024 10:40,"4,77",54,55,1125170,55,0,12,50,,70,,132129,50,65,61,42,54,,58800,"0,61",4500,57
23.04.2024 10:45,"3,46",56,55,1125180,55,0,12,46,,70,,132129,53,66,59,39,55,,82600,"0,61",4700,47
23.04.2024 10:50,"2,74",56,55,1125180,55,0,12,43,,70,,132129,44,66,61,38,54,,40100,"0,61",4500,40
23.04.2024 10:55,"2,46",56,55,1125190,55,0,12,42,,70,,132130,60,66,61,28,54,,41700,"0,62",4300,32
23.04.2024 11:00,"2,16",55,55,1125190,55,0,12,42,,70,,132130,57,66,61,29,54,,28700,"0,61",4300,26
23.04.2024 11:05,"1,99",55,55,1125190,55,0,12,41,,70,,132131,47,66,59,41,54,,35000,"0,62",4500,21
23.04.2024 11:10,"1,8",54,55,1125190,55,0,12,41,,70,,132131,49,66,61,48,54,,27600,"0,61",4300,19
23.04.2024 11:15,"1,75",54,55,1125200,55,0,12,40,,70,,132131,46,65,61,52,54,,36400,"0,61",4200,19
23.04.2024 11:20,"1,73",53,55,1125200,55,0,12,41,,70,,132132,49,66,60,31,54,,28900,"0,62",4300,21
23.04.2024 11:25,"1,78",53,55,1125200,55,0,12,41,,70,,132132,37,65,61,41,54,,40300,"0,61",4300,24
23.04.2024 11:30,"1,94",53,55,1125210,55,0,12,41,,70,,132132,51,66,60,41,53,,31800,"0,61",4300,26
23.04.2024 11:35,"1,99",53,55,1125210,55,0,13,40,,70,,132133,45,65,61,41,54,,44000,"0,62",4400,28
23.04.2024 11:40,"2,04",53,55,1125210,55,0,13,40,,70,,132133,45,65,61,45,53,,33600,"0,61",4200,30
23.04.2024 11:45,"2,08",53,55,1125220,55,0,13,39,,70,,132134,44,65,61,47,54,,42700,"0,62",4200,30
23.04.2024 11:50,"2,06",53,55,1125220,55,0,13,39,,70,,132134,50,65,60,49,53,,31800,"0,61",4200,29
23.04.2024 11:55,"2,02",52,55,1125220,55,0,13,38,,70,,132134,55,64,60,38,53,,40200,"0,61",4000,30
23.04.2024 12:00,"4,13",51,55,1125230,55,0,13,46,,70,,132135,45,63,60,49,51,,37000,"0,62",3600,39
23.04.2024 12:05,"4,2",50,55,1125230,55,0,13,52,,70,,132135,49,62,61,54,51,,68700,"0,62",4300,47
23.04.2024 12:10,"4,51",50,55,1125240,55,0,13,55,,70,,132135,56,66,61,42,53,,50000,"0,61",4600,60
23.04.2024 12:15,"3,86",53,55,1125240,55,0,13,48,,70,,132136,49,67,60,38,54,,88900,"0,61",4600,56
23.04.2024 12:20,"3,41",54,55,1125250,55,0,12,46,,70,,132136,52,66,61,34,54,,55300,"0,61",4500,53
23.04.2024 12:25,"3,05",56,55,1125250,55,0,12,41,,70,,132136,59,67,61,27,55,,73900,"0,61",4200,43
23.04.2024 12:30,"2,47",55,55,1125260,55,0,12,39,,70,,132137,59,66,61,28,54,,35600,"0,61",4300,37
23.04.2024 12:35,"2,26",56,55,1125260,55,0,12,38,,70,,132137,60,67,63,29,54,,50100,"0,61",4400,31
23.04.2024 12:40,"2,04",55,55,1125270,55,0,11,36,,70,,132138,53,67,57,15,54,,28400,"0,61",4200,27
23.04.2024 12:45,"1,92",55,55,1125270,55,0,12,36,,70,,132138,54,67,60,17,54,,41700,"0,6",4300,22
23.04.2024 12:50,"1,7",54,55,1125270,55,0,12,37,,70,,132138,47,66,60,42,53,,24900,"0,6",4500,19
23.04.2024 12:55,"1,56",53,55,1125270,55,0,12,36,,70,,132139,38,66,61,38,53,,36000,"0,61",4600,17
23.04.2024 13:00,"1,53",53,55,1125280,55,0,12,37,,70,,132139,47,66,59,43,53,,23600,"0,61",4600,19
23.04.2024 13:05,"1,58",52,55,1125280,55,0,12,36,,70,,132139,44,65,61,41,53,,39600,"0,61",4600,21
23.04.2024 13:10,"1,77",52,55,1125280,55,0,12,37,,70,,132140,56,66,61,35,53,,30300,"0,61",4200,23
23.04.2024 13:15,"1,9",52,55,1125280,55,0,12,38,,70,,132140,57,64,61,20,53,,48400,"0,61",4200,29
23.04.2024 13:20,"4,03",51,55,1125290,55,0,12,42,,70,,132141,55,62,58,30,52,,69300,"0,61",3700,37
23.04.2024 13:25,"4,13",49,55,1125300,55,0,12,53,,70,,132141,58,62,60,38,51,,70100,"0,62",4100,59
23.04.2024 13:30,"5,02",52,55,1125300,55,0,12,58,,70,,132141,51,63,60,45,53,,78400,"0,61",4300,66
23.04.2024 13:35,"5,04",53,54,1125310,55,0,12,58,,70,,132142,49,64,60,28,53,,73400,"0,61",4400,68
23.04.2024 13:40,"4,95",53,55,1125310,55,0,12,54,,70,,132142,48,63,60,40,54,,82200,"0,6",4500,65
23.04.2024 13:45,"4,98",53,55,1125320,55,0,12,53,,70,,132142,47,63,61,51,53,,56600,"0,61",4400,64
23.04.2024 13:50,"4,9",54,55,1125330,55,0,12,50,,70,,132143,47,63,61,49,54,,74400,"0,61",4500,60
23.04.2024 13:55,"4,81",53,55,1125330,55,0,13,50,,70,,132143,45,63,61,48,53,,47300,"0,61",4500,60
23.04.2024 14:00,"4,8",53,55,1125340,55,0,13,50,,70,,132143,44,62,61,46,53,,73200,"0,61",4400,60
23.04.2024 14:05,"4,73",55,55,1125340,55,0,13,49,,70,,132144,44,62,61,45,54,,59600,"0,61",4400,57
23.04.2024 14:10,"3,23",57,55,1125350,55,0,13,45,,70,,132144,45,62,58,47,54,,76600,"0,62",4400,49
23.04.2024 14:15,"2,99",57,55,1125350,55,0,13,43,,70,,132145,54,64,61,36,54,,47500,"0,62",4300,40
23.04.2024 14:20,"2,57",57,55,1125350,55,0,14,40,,70,,132145,42,65,61,45,54,,38800,"0,61",4300,33
23.04.2024 14:25,"2,02",55,55,1125360,55,0,14,35,,70,,132145,42,65,61,48,54,,26300,"0,61",4400,17
23.04.2024 14:30,"1,37",54,55,1125360,55,0,14,33,,70,,132146,43,65,61,48,54,,21600,"0,61",4300,13
23.04.2024 14:35,"1,13",53,55,1125360,56,0,14,33,,70,,132146,42,65,61,49,53,,18000,"0,61",4200,14
23.04.2024 14:40,"1,26",53,55,1125360,56,0,14,33,,70,,132146,48,65,61,49,53,,27600,"0,62",4200,16
23.04.2024 14:45,"1,58",52,55,1125370,56,0,14,34,,70,,132147,45,65,61,49,53,,22900,"0,62",4200,19
23.04.2024 14:50,"1,54",52,55,1125370,56,0,14,36,,70,,132147,44,65,61,48,53,,41000,"0,61",4200,25
23.04.2024 14:55,"1,94",52,55,1125370,56,0,14,39,,70,,132147,42,65,61,47,53,,33300,"0,61",4200,31
23.04.2024 15:00,"2,03",53,55,1125370,56,0,14,40,,70,,132148,42,64,61,47,53,,52300,"0,62",4200,33
23.04.2024 15:05,"2,15",53,55,1125380,56,0,15,41,,70,,132148,43,64,61,47,53,,35600,"0,62",4100,33
23.04.2024 15:10,"2,2",53,55,1125380,56,0,15,42,,70,,132149,44,64,60,46,53,,55300,"0,61",4100,35
23.04.2024 15:15,"2,23",53,55,1125380,56,0,15,42,,70,,132149,52,65,61,43,53,,36000,"0,61",4100,33
23.04.2024 15:20,"2,21",54,55,1125390,56,0,14,42,,70,,132149,56,65,61,35,54,,53200,"0,61",4000,33
23.04.2024 15:25,"2,21",54,55,1125390,55,0,14,40,,70,,132150,55,65,61,33,54,,34000,"0,61",4100,31
23.04.2024 15:30,"2,11",54,55,1125400,55,0,14,40,,70,,132150,45,65,60,44,54,,45700,"0,61",4000,29
23.04.2024 15:35,"1,99",54,55,1125400,55,0,14,39,,70,,132150,43,65,60,45,53,,31200,"0,61",3900,28
23.04.2024 15:40,"4,13",52,55,1125400,55,0,12,40,,70,,132151,58,63,61,25,52,,57100,"0,62",3300,31
23.04.2024 15:45,"4,22",50,55,1125410,55,0,12,50,,70,,132151,60,65,62,22,51,,35300,"0,61",4300,41
23.04.2024 15:50,"4,44",49,55,1125410,55,0,12,54,,70,,132151,57,64,60,22,51,,57000,"0,62",4200,48
23.04.2024 15:55,"4,46",49,55,1125410,55,0,12,60,,70,,132152,56,65,60,20,52,,42200,"0,61",4000,72
23.04.2024 16:00,"5,35",53,55,1125420,56,0,12,64,,70,,132152,43,64,59,33,54,,76300,"0,6",3800,75
23.04.2024 16:05,"5,45",53,55,1125420,55,0,12,66,,70,,132152,39,63,60,38,53,,48800,"0,61",3900,77
23.04.2024 16:10,"5,57",55,55,1125430,55,0,12,64,,70,,132153,51,63,60,36,55,,66300,"0,61",4000,72
23.04.2024 16:15,"5,4",54,55,1125430,55,0,12,63,,70,,132153,43,63,60,47,54,,40800,"0,61",3900,72
23.04.2024 16:20,"5,3",55,55,1125440,55,0,12,60,,70,,132153,41,62,59,46,55,,55700,"0,6",3800,68
23.04.2024 16:25,"5,28",54,55,1125440,55,0,12,59,,70,,132154,57,62,61,29,54,,38800,"0,6",3900,69
23.04.2024 16:30,"5,26",55,55,1125450,55,0,12,60,,70,,132154,44,62,61,37,55,,46500,"0,61",3800,69
23.04.2024 16:35,"5,3",55,55,1125450,55,0,13,62,,70,,132154,43,61,57,43,55,,40200,"0,61",3800,70
23.04.2024 16:40,"5,23",55,55,1125450,55,0,12,61,,70,,132155,57,61,60,24,55,,43300,"0,61",3800,69
23.04.2024 16:45,"5,4",55,55,1125460,55,0,12,62,,70,,132155,49,61,58,32,55,,46900,"0,61",3600,71
23.04.2024 16:50,"5,38",54,55,1125460,55,0,12,62,,70,,132155,47,61,55,26,55,,41000,"0,61",3800,70
23.04.2024 16:55,"5,37",55,55,1125460,55,0,12,63,,70,,132155,53,60,60,20,55,,50000,"0,6",3700,71
23.04.2024 17:00,"5,37",55,55,1125470,54,0,12,61,,70,,132156,40,60,59,40,54,,37700,"0,61",3900,71
23.04.2024 17:05,"5,47",55,55,1125470,54,0,12,64,,70,,132156,55,60,59,57,55,,57400,"0,61",4200,72
23.04.2024 17:10,"5,4",54,54,1125480,54,0,12,64,,70,,132156,58,60,59,56,55,,36500,"0,61",1300,72
23.04.2024 17:15,"5,54",55,55,1125480,54,0,12,64,,70,,132157,57,59,56,57,55,,58700,"0,6",0,71
23.04.2024 17:20,"5,45",54,55,1125480,54,0,12,64,,70,,132157,56,59,59,57,55,,34900,"0,61",4000,72
23.04.2024 17:25,"5,47",55,54,1125490,53,0,12,63,,70,,132157,54,58,58,56,56,,58300,"0,61",3900,71
23.04.2024 17:30,"5,4",54,54,1125490,53,0,12,63,,70,,132157,56,59,58,58,55,,30300,"0,61",2900,71
23.04.2024 17:35,"5,47",55,55,1125490,54,0,12,62,,70,,132158,52,59,59,46,55,,57700,"0,6",3700,70
23.04.2024 17:40,"5,33",54,54,1125500,53,0,12,62,,70,,132158,45,58,58,49,55,,30000,"0,61",4100,71
23.04.2024 17:45,"5,45",55,54,1125500,53,0,12,63,,70,,132158,38,58,58,44,55,,56000,"0,61",3900,70
23.04.2024 17:50,"5,36",55,54,1125500,53,0,13,63,,70,,132159,30,58,59,42,55,,33600,"0,61",4100,73
23.04.2024 17:55,"5,44",55,54,1125510,53,0,13,62,,70,,132159,38,58,58,39,55,,54300,"0,61",4000,71
23.04.2024 18:00,"5,33",55,54,1125510,53,0,13,63,,70,,132159,47,59,58,32,55,,38400,"0,61",4200,72
23.04.2024 18:05,"5,41",55,54,1125520,53,0,11,62,,70,,132160,58,60,56,55,55,,50100,"0,61",0,70
23.04.2024 18:10,"5,46",55,54,1125520,53,0,11,63,,70,,132160,56,58,58,52,54,,44000,"0,6",4000,72
23.04.2024 18:15,"5,52",54,54,1125520,53,0,11,63,,70,,132160,56,58,58,53,55,,46800,"0,59",3600,71
23.04.2024 18:20,"5,45",54,53,1125530,53,0,11,65,,70,,132160,55,56,54,52,54,,49900,"0,6",0,73
23.04.2024 18:25,"5,64",55,54,1125530,52,0,12,63,,70,,132160,54,56,56,54,54,,44900,"0,61",2700,72
23.04.2024 18:30,"5,47",55,53,1125540,52,0,12,65,,70,,132160,55,56,57,51,55,,54900,"0,61",3400,73
23.04.2024 18:35,"5,4",54,53,1125540,52,0,12,63,,70,,132161,45,56,57,48,54,,40900,"0,62",4000,71
23.04.2024 18:40,"5,44",55,53,1125540,52,0,12,63,,70,,132161,55,57,57,55,55,,58100,"0,61",3800,72
23.04.2024 18:45,"5,33",54,54,1125550,52,0,12,62,,70,,132161,49,57,58,46,54,,37800,"0,62",4400,70
23.04.2024 18:50,"5,47",55,54,1125550,52,0,12,63,,70,,132162,44,56,58,49,55,,60600,"0,61",4300,71
23.04.2024 18:55,"5,3",54,54,1125560,52,0,12,63,,70,,132162,40,57,58,47,54,,33000,"0,61",4800,72
23.04.2024 19:00,"5,52",55,54,1125560,52,0,13,62,,70,,132163,42,57,58,44,55,,60400,"0,61",4300,69
23.04.2024 19:05,"5,28",54,54,1125560,52,0,12,62,,70,,132163,51,58,58,33,54,,34500,"0,61",4600,71
23.04.2024 19:10,"5,33",55,54,1125570,52,0,12,62,,70,,132163,43,58,58,40,54,,59200,"0,62",4300,69
23.04.2024 19:15,"5,23",54,54,1125570,52,0,12,62,,70,,132164,36,58,59,44,54,,39100,"0,61",4600,70
23.04.2024 19:20,"5,21",54,54,1125580,53,0,12,62,,70,,132164,41,58,57,45,55,,56100,"0,61",4200,69
23.04.2024 19:25,"5,16",54,54,1125580,53,0,12,62,,70,,132164,48,58,59,38,54,,44400,"0,62",4300,71
23.04.2024 19:30,"5,47",54,55,1125580,53,0,12,62,,70,,132165,57,59,58,56,54,,51300,"0,59",3700,70
23.04.2024 19:35,"5,35",54,54,1125590,53,0,12,64,,70,,132165,52,59,59,52,54,,49900,"0,62",4100,71
23.04.2024 19:40,"5,35",54,54,1125590,53,0,12,62,,70,,132165,41,58,59,49,54,,46300,"0,62",4400,69
23.04.2024 19:45,"5,4",54,54,1125600,53,0,12,62,,70,,132166,40,58,56,48,54,,53400,"0,61",4200,71
23.04.2024 19:50,"5,26",54,54,1125600,53,0,12,60,,69,,132166,54,59,58,53,54,,43100,"0,61",4100,69
23.04.2024 19:55,"5,55",54,53,1125600,53,0,12,62,,69,,132166,57,58,56,54,54,,55500,"0,59",0,71
23.04.2024 20:00,"5,35",54,54,1125610,53,0,12,62,,69,,132166,54,56,57,44,54,,39400,"0,61",3800,70
23.04.2024 20:05,"5,4",54,54,1125610,52,0,12,62,,70,,132167,50,58,57,56,54,,60700,"0,62",3100,70
23.04.2024 20:10,"5,25",54,54,1125620,52,0,12,62,,70,,132167,52,57,59,55,54,,36300,"0,62",4900,71
23.04.2024 20:15,"5,36",54,54,1125620,52,0,12,62,,70,,132167,54,58,58,52,54,,61400,"0,61",4200,71
23.04.2024 20:20,"5,3",54,54,1125630,53,0,12,62,,70,,132168,55,58,58,54,54,,33000,"0,61",4600,71
23.04.2024 20:25,"5,4",54,54,1125630,53,0,12,62,,70,,132168,44,58,58,54,54,,60800,"0,61",4100,69
23.04.2024 20:30,"5,16",54,54,1125630,53,0,12,62,,70,,132169,47,58,58,49,54,,33500,"0,61",4500,70
23.04.2024 20:35,"5,26",54,54,1125640,53,0,12,60,,70,,132169,51,58,59,45,54,,59900,"0,62",4200,69
23.04.2024 20:40,"5,18",54,54,1125640,53,0,13,62,,70,,132169,39,58,58,47,54,,37600,"0,61",4400,70
23.04.2024 20:45,"5,5",54,53,1125650,53,0,11,62,,70,,132169,58,59,57,54,54,,58700,"0,6",0,70
23.04.2024 20:50,"5,45",53,52,1125650,53,0,11,64,,70,,132169,54,55,55,50,53,,44100,"0,59",0,71
23.04.2024 20:55,"5,4",54,54,1125650,53,0,12,62,,70,,132170,52,55,56,53,54,,57800,"0,62",2600,70
23.04.2024 21:00,"5,42",53,53,1125660,52,0,12,64,,70,,132170,47,55,57,51,54,,49300,"0,61",4000,72
23.04.2024 21:05,"5,42",54,53,1125660,52,0,12,62,,70,,132170,43,57,57,38,54,,53700,"0,61",4200,69
23.04.2024 21:10,"5,3",54,53,1125670,52,0,12,62,,70,,132171,37,57,54,42,54,,51500,"0,62",4400,71
23.04.2024 21:15,"5,5",54,53,1125670,52,0,12,62,,70,,132171,56,58,58,52,54,,48900,"0,62",4400,70
23.04.2024 21:20,"5,54",54,52,1125680,52,0,12,62,,70,,132171,55,56,54,53,54,,55900,"0,62",0,72
23.04.2024 21:25,"5,63",54,51,1125680,52,0,12,62,,70,,132171,54,55,53,55,54,,43900,"0,61",0,72
23.04.2024 21:30,"5,74",54,50,1125680,52,0,11,65,,70,,132171,53,54,53,53,54,,59800,"0,61",0,73
23.04.2024 21:35,"5,52",54,52,1125690,51,0,12,64,,70,,132171,53,55,55,54,54,,40900,"0,61",3100,69
23.04.2024 21:40,"5,47",54,52,1125690,50,0,12,62,,70,,132172,53,55,56,52,54,,59900,"0,61",4100,70
23.04.2024 21:45,"5,16",53,53,1125700,51,0,12,62,,70,,132172,49,57,58,52,54,,36300,"0,61",5200,70
23.04.2024 21:50,"5,38",54,53,1125700,51,0,12,62,,70,,132172,49,57,58,52,54,,64100,"0,62",4900,71
23.04.2024 21:55,"5,38",53,53,1125710,51,0,12,62,,70,,132173,47,57,58,52,54,,34500,"0,62",5300,70
23.04.2024 22:00,"5,31",54,53,1125710,52,0,12,62,,70,,132173,55,58,58,44,54,,64000,"0,61",4700,71
23.04.2024 22:05,"5,35",53,53,1125710,52,0,12,60,,70,,132174,48,58,56,44,53,,35400,"0,62",5100,70
23.04.2024 22:10,"5,35",54,53,1125720,52,0,12,60,,70,,132174,51,58,58,53,54,,62500,"0,62",4700,70
23.04.2024 22:15,"5,46",53,54,1125720,52,0,12,60,,70,,132174,57,59,55,57,53,,39000,"0,61",4300,70
23.04.2024 22:20,"5,27",54,54,1125730,52,0,12,60,,69,,132175,55,58,58,55,54,,59700,"0,61",4200,70
23.04.2024 22:25,"5,25",53,54,1125730,52,0,12,63,,69,,132175,44,57,58,49,53,,43300,"0,61",4400,71
23.04.2024 22:30,"5,3",54,54,1125730,53,0,12,62,,69,,132176,44,58,58,45,54,,58600,"0,61",4200,70
23.04.2024 22:35,"5,23",53,53,1125740,53,0,12,61,,69,,132176,56,59,59,56,54,,46900,"0,61",2500,71
23.04.2024 22:40,"5,31",54,54,1125740,53,0,12,59,,69,,132176,53,58,58,55,54,,52000,"0,62",4100,68
23.04.2024 22:45,"5,14",53,54,1125750,53,0,12,59,,69,,132177,51,58,57,46,54,,49000,"0,62",4100,69
23.04.2024 22:50,"5,42",53,53,1125750,53,0,12,58,,70,,132177,57,59,55,57,54,,45000,"0,62",0,68
23.04.2024 22:55,"5,18",53,54,1125750,53,0,12,58,,70,,132177,55,57,58,56,53,,52600,"0,61",3500,68
23.04.2024 23:00,"5,21",54,54,1125760,52,0,12,58,,70,,132177,53,57,58,56,53,,41700,"0,61",4700,68
23.04.2024 23:05,"5,18",53,53,1125760,52,0,12,58,,70,,132178,50,57,58,55,53,,41700,"0,62",4700,69
23.04.2024 23:10,"5,28",53,52,1125770,53,0,12,58,,70,,132178,58,59,56,55,53,,56500,"0,61",-100,68
23.04.2024 23:15,"5,21",53,54,1125770,53,0,12,58,,70,,132178,55,57,57,55,53,,37700,"0,62",3300,68
23.04.2024 23:20,"5,21",53,54,1125780,52,0,12,59,,69,,132178,49,56,59,54,53,,60300,"0,61",4700,68
23.04.2024 23:25,"5,14",54,54,1125780,52,0,12,59,,69,,132179,47,56,58,54,53,,35200,"0,62",4400,69
23.04.2024 23:30,"5,18",53,54,1125780,53,0,12,59,,69,,132179,52,59,58,55,53,,61100,"0,62",4500,68
23.04.2024 23:35,"5,23",54,54,1125790,53,0,12,58,,69,,132179,51,58,59,55,54,,33000,"0,62",4100,67
23.04.2024 23:40,"5,16",53,54,1125790,53,0,13,58,,69,,132180,50,58,59,54,53,,60500,"0,62",4600,68
23.04.2024 23:45,"5,16",54,54,1125790,53,0,13,58,,69,,132180,48,57,59,54,53,,32500,"0,62",4300,68
23.04.2024 23:50,"5,16",53,54,1125800,53,0,13,58,,70,,132180,47,57,59,53,53,,58900,"0,62",4400,68
23.04.2024 23:55,"5,17",54,54,1125800,53,0,13,59,,70,,132181,47,57,59,53,54,,36900,"0,61",4200,68
24.04.2024 00:00,"5,16",53,54,1125810,53,0,13,58,,70,,132181,46,56,59,52,53,,56400,"0,62",4200,68
24.04.2024 00:05,"5,26",54,55,1125810,54,0,14,57,,70,,132181,47,57,59,52,54,,41700,"0,62",4000,67
24.04.2024 00:10,"5,06",53,55,1125810,54,0,14,58,,70,,132182,46,56,59,51,53,,51200,"0,61",4000,68
24.04.2024 00:15,"5,12",54,55,1125820,54,0,14,57,,70,,132182,45,56,59,50,54,,43600,"0,61",4000,67
24.04.2024 00:20,"5,09",53,55,1125820,54,0,14,58,,70,,132183,44,55,59,50,53,,45900,"0,61",3900,68
24.04.2024 00:25,"5,18",54,55,1125830,54,0,14,58,,70,,132183,43,55,59,49,54,,47800,"0,61",4100,68
24.04.2024 00:30,"5,18",53,55,1125830,54,0,14,58,,70,,132183,42,55,59,49,53,,41500,"0,61",3900,68
24.04.2024 00:35,"5,06",54,55,1125830,54,0,15,58,,70,,132184,42,54,59,49,54,,51200,"0,61",4100,66
24.04.2024 00:40,"5,16",54,55,1125840,54,0,15,58,,70,,132184,41,54,59,48,53,,36300,"0,62",3800,68
24.04.2024 00:45,"5,04",53,55,1125840,54,0,15,57,,70,,132184,41,53,59,48,54,,55200,"0,61",4200,67
24.04.2024 00:50,"5,11",54,55,1125840,54,0,15,57,,70,,132185,40,53,59,48,54,,33300,"0,61",3900,67
24.04.2024 00:55,"5,11",53,55,1125850,54,0,14,56,,70,,132185,57,60,59,56,54,,54700,"0,61",4300,66
24.04.2024 01:00,"5,1",54,55,1125850,54,0,14,57,,70,,132185,53,60,59,50,53,,32500,"0,61",3900,67
24.04.2024 01:05,"4,13",52,55,1125850,54,0,14,0,,70,,132186,46,60,59,50,52,,57100,"0,61",4600,0
24.04.2024 01:10,"4,15",51,55,1125860,54,0,14,0,,70,,132186,55,60,60,39,51,,15600,"0,61",4700,0
24.04.2024 01:15,"4,16",50,54,1125860,54,0,13,0,,70,,132186,40,60,61,47,51,,42800,"0,61",4800,0
24.04.2024 01:20,"4,1",50,54,1125860,54,0,14,0,,70,,132187,40,60,61,48,50,,16000,"0,61",4800,0
24.04.2024 01:25,"4,18",50,54,1125860,54,0,14,0,,70,,132187,40,60,61,46,50,,37500,"0,62",4800,0
24.04.2024 01:30,"4,24",49,55,1125870,55,0,14,0,,70,,132188,49,63,60,48,49,,11700,"0,62",4500,0
24.04.2024 01:35,"4,12",49,55,1125870,55,0,14,0,,70,,132188,50,63,61,48,48,,35000,"0,62",4700,0
24.04.2024 01:40,"4,2",48,55,1125870,55,0,14,0,,70,,132188,49,62,61,47,47,,9800,"0,61",4500,0
24.04.2024 01:45,"4,18",47,55,1125870,55,0,14,0,,70,,132189,47,62,61,47,46,,27300,"0,62",4600,0
24.04.2024 01:50,"4,18",46,55,1125870,55,0,14,0,,70,,132189,46,61,61,47,45,,12600,"0,61",4400,0
24.04.2024 01:55,"4,22",45,55,1125870,55,0,14,0,,70,,132190,45,61,61,46,44,,3300,"0,62",4300,0
24.04.2024 02:00,"4,15",44,55,1125870,55,0,15,0,,1,,132190,44,60,61,46,43,,24900,"0,62",4400,0
24.04.2024 02:05,"0,02",44,55,1125870,55,0,15,0,,1,,132190,42,60,61,46,42,,0,"0,61",4400,0
24.04.2024 02:10,0,43,55,1125870,55,0,15,0,,1,,132191,41,60,61,45,42,,0,"0,62",4400,0
24.04.2024 02:15,0,42,55,1125870,56,0,15,0,,0,,132191,40,59,61,45,42,,0,"0,62",4300,0
24.04.2024 02:20,0,41,55,1125870,56,0,15,0,,0,,132191,39,59,61,44,41,,0,"0,62",4300,0
24.04.2024 02:25,0,41,55,1125870,56,0,15,0,,0,,132192,39,59,61,44,41,,0,"0,61",4200,0
24.04.2024 02:30,0,40,55,1125870,56,0,16,0,,0,,132192,39,58,61,43,40,,0,"0,61",4200,0
24.04.2024 02:35,0,40,55,1125870,56,0,16,0,,0,,132192,38,58,61,43,40,,0,"0,61",4200,0
24.04.2024 02:40,0,40,55,1125870,56,0,16,0,,0,,132193,38,57,61,43,40,,0,"0,62",4200,0
24.04.2024 02:45,0,39,55,1125870,56,0,16,0,,0,,132193,38,57,61,42,39,,0,"0,61",4200,0
24.04.2024 02:50,0,39,55,1125870,56,0,16,0,,0,,132193,38,56,61,42,39,,0,"0,62",4100,0
24.04.2024 02:55,0,39,55,1125870,56,0,16,0,,0,,132194,37,56,61,42,38,,0,"0,61",4100,0
24.04.2024 03:00,0,39,55,1125870,56,0,16,0,,0,,132194,37,56,61,42,38,,0,"0,61",4100,0
24.04.2024 03:20,0,37,55,1125870,56,0,17,0,,0,,132196,38,61,61,40,36,,0,"0,61",4100,0
24.04.2024 03:25,0,37,55,1125870,56,0,17,0,,0,,132196,37,60,61,39,36,,0,"0,61",4100,0
24.04.2024 03:30,0,36,55,1125870,56,0,17,0,,0,,132196,37,60,61,39,36,,0,"0,61",4000,0
24.04.2024 03:35,"0,01",36,55,1125870,56,0,17,0,,0,,132197,39,62,61,42,35,,0,"0,62",4000,0
24.04.2024 03:40,"4,13",36,56,1125870,56,0,17,0,,70,,132197,40,62,60,41,35,,0,"0,61",3800,0
24.04.2024 03:45,"4,16",36,56,1125870,56,0,17,0,,70,,132197,40,62,60,43,35,,4100,"0,61",3000,0
24.04.2024 03:50,"4,13",35,55,1125880,55,0,17,0,,70,,132197,43,62,60,45,35,,13000,"0,61",3500,0
24.04.2024 03:55,"4,18",35,55,1125880,55,0,18,0,,70,,132198,42,62,61,45,34,,32700,"0,61",4100,0
24.04.2024 04:00,"4,2",35,55,1125880,55,0,18,0,,70,,132198,41,61,61,44,34,,11400,"0,61",4300,0
24.04.2024 04:05,"4,2",34,55,1125880,55,0,18,0,,70,,132199,41,61,61,43,34,,32900,"0,61",4400,0
24.04.2024 04:10,"4,18",34,55,1125880,55,0,18,0,,70,,132199,40,60,61,43,34,,9100,"0,61",4400,0
24.04.2024 04:15,"4,15",34,55,1125890,55,0,18,0,,1,,132199,40,60,61,43,33,,31000,"0,61",4300,0
24.04.2024 04:20,"0,04",34,55,1125890,55,0,18,0,,1,,132200,39,59,61,42,33,,100,"0,61",4500,0
24.04.2024 04:25,0,33,55,1125890,55,0,18,0,,1,,132200,39,59,61,42,33,,100,"0,61",4400,0
24.04.2024 04:30,0,33,55,1125890,55,0,18,0,,0,,132200,39,58,61,42,33,,0,"0,61",4400,0
24.04.2024 04:35,0,33,55,1125890,56,0,18,0,,0,,132201,38,58,61,41,33,,0,"0,62",4300,0
24.04.2024 04:40,0,33,55,1125890,56,0,18,0,,0,,132201,38,58,61,41,32,,0,"0,61",4300,0
24.04.2024 04:45,0,32,55,1125890,56,0,18,0,,0,,132201,38,58,61,40,32,,0,"0,62",4300,0
24.04.2024 04:50,0,32,55,1125890,56,0,18,0,,0,,132202,38,57,61,40,32,,0,"0,61",4200,0
24.04.2024 04:55,0,32,55,1125890,56,0,19,0,,0,,132202,38,58,61,36,32,,0,"0,62",4200,0
24.04.2024 05:00,0,32,55,1125890,56,0,19,0,,0,,132203,38,58,61,36,32,,0,"0,61",4200,0
24.04.2024 05:05,"6,31",35,55,1125890,56,0,19,85,,70,,132203,38,58,61,36,34,,0,"0,61",4200,90
24.04.2024 05:10,"6,54",41,55,1125900,56,0,19,94,,70,,132203,37,57,61,36,43,,102900,"0,62",4200,100
24.04.2024 05:15,"6,66",42,55,1125900,56,0,18,100,,70,,132204,52,65,60,41,42,,100300,"0,61",4100,100
24.04.2024 05:20,"6,68",45,55,1125910,56,0,18,100,,69,,132204,59,65,62,36,47,,89200,"0,61",4300,100
24.04.2024 05:25,"6,65",48,55,1125920,56,0,18,100,,69,,132204,57,65,62,35,49,,89200,"0,61",4200,100
24.04.2024 05:30,"6,6",50,55,1125930,56,0,18,100,,69,,132205,54,64,62,35,51,,92100,"0,62",4300,100
24.04.2024 05:35,"6,62",52,55,1125930,56,0,18,98,,69,,132205,43,64,61,44,53,,95400,"0,61",4200,99
24.04.2024 05:40,"6,7",51,55,1125940,56,0,18,98,,69,,132205,42,64,61,46,52,,64600,"0,62",4000,99
24.04.2024 05:45,"6,6",54,55,1125940,56,0,17,93,,69,,132206,40,63,60,46,56,,71300,"0,61",3900,95
24.04.2024 05:50,"6,69",53,55,1125950,55,0,16,89,,69,,132206,52,63,61,42,54,,75400,"0,61",3700,91
24.04.2024 05:55,"6,67",55,55,1125960,55,0,16,79,,69,,132206,51,63,60,40,57,,57800,"0,62",3700,87
24.04.2024 06:00,"6,05",54,55,1125960,55,0,16,73,,69,,132207,45,62,59,46,54,,71500,"0,62",3500,78
24.04.2024 06:05,"6,24",56,56,1125970,55,0,16,71,,69,,132207,44,61,59,46,55,,48100,"0,61",3200,82
24.04.2024 06:10,"5,62",54,55,1125970,55,0,15,67,,69,,132207,44,60,57,48,55,,64600,"0,61",2900,76
24.04.2024 06:15,"5,43",55,55,1125970,55,0,14,65,,69,,132207,55,59,58,57,55,,48500,"0,61",2500,75
24.04.2024 06:20,"5,45",54,55,1125980,54,0,14,63,,69,,132208,56,58,58,50,54,,61800,"0,61",2600,72
24.04.2024 06:25,"5,23",55,55,1125980,54,0,14,60,,69,,132208,43,58,58,51,55,,46600,"0,61",3300,66
24.04.2024 06:30,"5,19",54,54,1125990,54,0,14,58,,69,,132208,41,58,59,51,54,,47200,"0,62",4300,68
24.04.2024 06:35,"5,04",54,54,1125990,54,0,13,55,,70,,132209,49,61,57,47,54,,39500,"0,61",4400,66
24.04.2024 06:40,"5,09",53,54,1125990,54,0,12,54,,70,,132209,56,61,60,22,53,,42100,"0,61",4600,65
24.04.2024 06:45,"4,97",53,54,1126000,54,0,12,54,,70,,132209,56,61,59,40,53,,46200,"0,61",4400,65
24.04.2024 06:50,"5,18",53,54,1126000,54,0,12,57,,70,,132210,43,60,60,44,52,,43200,"0,61",4700,67
24.04.2024 06:55,"5,18",53,55,1126010,54,0,12,58,,70,,132210,51,60,60,40,53,,53800,"0,61",4200,68
24.04.2024 07:00,"5,23",53,55,1126010,54,0,13,58,,70,,132211,41,60,60,38,53,,37700,"0,61",4400,69
24.04.2024 07:05,"5,25",53,55,1126010,54,0,13,60,,70,,132211,40,59,60,39,53,,56600,"0,61",4000,68
24.04.2024 07:10,"5,37",53,55,1126020,54,0,13,63,,70,,132211,44,59,58,40,52,,36700,"0,61",4100,71
24.04.2024 07:15,"5,42",53,55,1126020,54,0,12,63,,70,,132211,57,60,59,53,53,,61200,"0,62",3800,70
24.04.2024 07:20,"5,45",53,55,1126030,54,0,12,63,,70,,132212,57,60,58,58,53,,38500,"0,6",3900,71
24.04.2024 07:25,"5,3",53,55,1126030,54,0,12,63,,70,,132212,55,59,59,57,53,,64100,"0,61",3800,70
24.04.2024 07:30,"5,66",54,54,1126030,54,0,12,64,,70,,132212,55,59,58,58,53,,33500,"0,6",3900,72
24.04.2024 07:35,"5,64",53,54,1126040,54,0,12,63,,70,,132212,57,59,55,58,53,,60000,"0,6",0,72
24.04.2024 07:40,"5,4",54,55,1126040,54,0,12,63,,70,,132213,55,57,57,57,53,,33000,"0,61",2500,72
24.04.2024 07:45,"5,47",54,54,1126050,53,0,12,63,,70,,132213,54,57,58,56,53,,62900,"0,61",3200,72
24.04.2024 07:50,"5,38",54,54,1126050,53,0,12,65,,70,,132213,56,58,58,57,54,,39000,"0,61",4100,71
24.04.2024 07:55,"5,42",53,54,1126050,53,0,12,63,,70,,132213,56,59,58,52,53,,58500,"0,61",4000,70
24.04.2024 08:00,"5,45",54,53,1126060,53,0,11,63,,70,,132213,56,58,55,54,54,,41500,"0,6",0,69
24.04.2024 08:05,"5,45",53,54,1126060,53,0,11,63,,70,,132214,56,57,56,54,53,,57000,"0,61",0,72
24.04.2024 08:10,"5,56",54,52,1126070,52,0,11,63,,70,,132214,55,56,54,53,53,,46800,"0,61",3000,72
24.04.2024 08:15,"5,49",53,53,1126070,52,0,12,63,,70,,132214,55,56,54,53,53,,52800,"0,6",3300,71
24.04.2024 08:20,"5,45",54,53,1126080,52,0,12,64,,70,,132214,53,55,56,55,54,,53400,"0,61",0,72
24.04.2024 08:25,"5,36",53,53,1126080,51,0,12,62,,70,,132214,48,55,57,52,53,,49900,"0,61",3600,73
24.04.2024 08:30,"5,29",54,53,1126080,51,0,12,63,,70,,132215,40,54,57,49,54,,55400,"0,62",4500,70
24.04.2024 08:35,"5,23",53,53,1126090,51,0,12,63,,70,,132215,51,58,57,50,53,,45800,"0,62",4800,72
24.04.2024 08:40,"5,28",54,53,1126090,52,0,12,62,,70,,132215,55,58,58,45,54,,58800,"0,62",4400,71
24.04.2024 08:45,"5,36",53,53,1126100,52,0,12,62,,70,,132216,50,58,58,39,53,,42800,"0,61",4700,70
24.04.2024 08:50,"5,28",54,53,1126100,52,0,12,62,,70,,132216,39,58,56,45,54,,61200,"0,61",4600,71
24.04.2024 08:55,"5,53",53,53,1126110,52,0,12,62,,70,,132217,56,58,58,54,53,,40000,"0,61",4200,71
24.04.2024 09:00,"5,36",54,53,1126110,52,0,12,64,,70,,132217,55,58,57,56,54,,63200,"0,61",3600,71
24.04.2024 09:05,"5,42",54,54,1126110,52,0,12,65,,70,,132217,54,58,58,56,54,,37100,"0,61",4600,74
24.04.2024 09:10,"5,36",54,53,1126120,52,0,12,64,,70,,132217,55,56,56,55,54,,63700,"0,61",3800,72
