Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
24.04.2024 09:15,"5,48",54,53,1126120,53,0,12,65,,70,,132218,54,55,56,53,54,,34400,"0,62",3300,73
24.04.2024 09:20,"5,42",54,54,1126130,52,0,12,63,,70,,132218,46,55,55,32,54,,62700,"0,61",1800,72
24.04.2024 09:25,"5,39",54,53,1126130,52,0,12,64,,70,,132218,35,55,52,41,54,,35700,"0,61",3500,72
24.04.2024 09:30,"5,39",54,53,1126140,52,0,12,64,,70,,132219,45,57,53,35,54,,61400,"0,62",3600,72
24.04.2024 09:35,"5,5",55,53,1126140,52,0,12,65,,70,,132219,50,57,57,46,54,,40000,"0,61",4100,74
24.04.2024 09:40,"5,28",53,53,1126140,51,0,12,62,,70,,132219,46,57,57,44,54,,59300,"0,61",4000,69
24.04.2024 09:45,"5,26",55,53,1126150,52,0,12,64,,70,,132220,38,56,56,44,55,,43500,"0,62",4700,70
24.04.2024 09:50,"5,47",54,54,1126150,52,0,12,63,,70,,132220,46,56,58,40,54,,54800,"0,62",4100,75
24.04.2024 09:55,"5,49",55,53,1126160,52,0,13,64,,70,,132220,38,56,56,43,55,,45400,"0,61",4400,73
24.04.2024 10:00,"6,14",52,53,1126160,52,0,13,71,,70,,132221,40,56,57,45,52,,-400,"0,62",4400,80
24.04.2024 10:05,"6,6",51,53,1126160,52,0,13,83,,70,,132221,37,56,55,43,51,,300,"0,61",2700,88
24.04.2024 10:10,"6,67",49,52,1126160,52,0,13,91,,70,,132221,36,56,54,42,49,,500,"0,62",1300,98
24.04.2024 10:15,"6,72",48,52,1126160,52,0,13,99,,70,,132221,38,56,52,42,48,,0,"0,61",1100,99
24.04.2024 10:20,"6,7",47,52,1126160,51,0,13,99,,70,,132221,51,54,53,49,47,,0,"0,61",1500,99
24.04.2024 10:25,"6,65",46,51,1126160,50,0,12,99,,70,,132221,52,53,53,51,46,,0,"0,6",100,99
24.04.2024 10:30,"6,62",44,51,1126160,50,0,12,100,,70,,132221,51,53,53,34,45,,0,"0,61",1800,100
24.04.2024 10:35,"6,6",44,51,1126160,50,0,12,100,,70,,132222,43,53,53,44,44,,0,"0,61",2200,100
24.04.2024 10:40,"6,67",43,50,1126160,49,0,12,100,,70,,132222,51,52,53,50,43,,-100,"0,62",2400,100
24.04.2024 10:45,"6,6",42,50,1126160,49,0,12,100,,70,,132222,49,52,53,49,42,,0,"0,62",2400,100
24.04.2024 10:50,"6,58",41,50,1126160,49,0,12,100,,70,,132222,45,52,53,49,41,,0,"0,62",2600,100
24.04.2024 10:55,"6,67",40,50,1126160,49,0,12,100,,70,,132222,41,52,52,47,40,,0,"0,61",2600,100
24.04.2024 11:00,"6,72",39,50,1126160,49,0,13,100,,70,,132223,39,51,52,45,39,,0,"0,62",2600,100
24.04.2024 11:05,"6,65",39,49,1126160,48,0,12,100,,70,,132223,49,52,51,50,39,,0,"0,62",2600,100
24.04.2024 11:10,"6,67",40,49,1126160,48,0,12,100,,70,,132223,47,51,51,49,40,,0,"0,62",2300,100
24.04.2024 11:15,"6,73",45,49,1126160,48,0,12,100,,70,,132223,49,50,50,49,46,,75600,"0,61",0,100
24.04.2024 11:20,"6,71",45,49,1126170,48,0,12,100,,70,,132223,43,50,51,47,46,,0,"0,61",2400,100
24.04.2024 11:25,"6,73",49,48,1126180,47,0,12,99,,70,,132224,38,50,50,45,50,,84400,"0,62",2400,100
24.04.2024 11:30,"6,69",51,48,1126180,47,0,12,99,,70,,132224,48,50,50,49,53,,93900,"0,61",2400,100
24.04.2024 11:35,"6,68",54,48,1126190,47,0,11,97,,70,,132224,49,49,49,44,55,,96300,"0,59",2200,100
24.04.2024 11:40,"6,77",56,47,1126200,47,0,11,87,,70,,132224,48,49,48,44,57,,94000,"0,6",0,95
24.04.2024 11:45,"6,5",58,47,1126210,46,0,12,77,,70,,132224,47,48,48,47,59,,95500,"0,61",0,85
24.04.2024 11:50,"5,79",58,46,1126220,46,0,11,67,,70,,132224,47,47,47,45,58,,95700,"0,61",1300,74
24.04.2024 11:55,"5,2",56,45,1126220,45,0,11,55,,70,,132224,51,53,48,50,57,,98300,"0,61",0,65
24.04.2024 12:00,"4,92",55,48,1126230,45,0,12,52,,70,,132224,50,54,56,42,56,,104700,"0,62",8600,63
24.04.2024 12:20,"5,1",55,51,1126260,51,0,12,56,,70,,132227,37,62,58,43,55,,102000,"0,62",7900,66
24.04.2024 12:25,"4,99",54,53,1126270,52,0,12,55,,70,,132228,40,62,60,43,54,,82200,"0,62",7000,65
24.04.2024 12:30,"4,93",54,54,1126280,54,0,11,55,,70,,132228,54,63,59,18,54,,90400,"0,6",5400,64
24.04.2024 12:35,"4,9",54,54,1126290,54,0,12,55,,70,,132229,51,63,60,36,54,,101200,"0,61",5200,63
24.04.2024 12:40,"4,92",54,54,1126290,54,0,12,55,,70,,132229,39,62,61,38,54,,87000,"0,61",5200,63
24.04.2024 12:45,"4,9",53,54,1126300,54,0,12,55,,70,,132230,55,63,60,29,53,,79900,"0,62",5000,63
24.04.2024 12:50,"4,84",53,55,1126310,55,0,12,53,,70,,132230,57,63,61,27,54,,83600,"0,6",4600,63
24.04.2024 12:55,"4,85",52,55,1126310,55,0,12,53,,70,,132230,47,64,60,42,52,,2700,"0,62",4500,63
24.04.2024 13:00,"5,08",52,55,1126310,54,0,12,56,,70,,132231,57,61,60,42,52,,21700,"0,62",4100,66
24.04.2024 13:05,"5,09",53,55,1126320,55,0,12,55,,70,,132231,55,61,60,31,53,,64300,"0,61",3800,66
24.04.2024 13:10,"5,09",53,55,1126320,55,0,12,53,,70,,132232,54,62,60,43,53,,79600,"0,61",4000,62
24.04.2024 13:15,"4,99",53,55,1126330,55,0,12,50,,70,,132232,42,62,59,43,53,,46100,"0,61",4600,61
24.04.2024 13:20,"4,82",53,55,1126330,55,0,12,48,,70,,132232,48,63,61,44,52,,73700,"0,61",4700,58
24.04.2024 13:25,"4,66",52,55,1126340,55,0,12,48,,70,,132233,41,63,59,49,52,,42600,"0,62",4700,58
24.04.2024 13:30,"4,68",53,55,1126340,55,0,12,47,,70,,132233,47,65,62,23,52,,70200,"0,62",4500,55
24.04.2024 13:35,"3,39",54,55,1126350,55,0,12,43,,70,,132233,37,65,57,44,53,,60200,"0,61",4600,43
24.04.2024 13:40,"2,64",54,55,1126350,55,0,12,38,,70,,132234,49,66,59,42,53,,67000,"0,6",4400,33
24.04.2024 13:45,"2,16",54,55,1126360,55,0,12,32,,70,,132234,58,66,61,31,53,,35500,"0,61",4400,19
24.04.2024 13:50,"1,49",53,55,1126360,55,0,12,30,,70,,132235,51,66,61,26,52,,25000,"0,61",4200,15
24.04.2024 13:55,"1,15",52,55,1126360,55,0,12,29,,70,,132235,52,66,61,44,52,,18300,"0,61",4400,13
24.04.2024 14:00,"0,99",51,55,1126360,56,0,12,30,,70,,132235,58,66,62,34,51,,22700,"0,61",4200,15
24.04.2024 14:05,"1,15",51,55,1126360,55,0,12,31,,70,,132236,51,66,62,26,51,,21400,"0,62",4100,18
24.04.2024 14:10,"1,42",51,55,1126370,56,0,12,32,,70,,132236,37,66,59,47,51,,30800,"0,61",4200,20
24.04.2024 14:15,"1,61",51,55,1126370,56,0,12,34,,70,,132236,44,65,61,47,51,,44700,"0,61",4100,23
24.04.2024 14:20,"1,75",51,55,1126370,56,0,12,34,,70,,132237,61,66,62,46,51,,32800,"0,62",4100,23
24.04.2024 14:25,"1,73",51,55,1126380,55,0,12,33,,70,,132237,51,66,61,45,51,,42500,"0,62",4100,21
24.04.2024 14:30,"1,66",51,55,1126380,55,0,12,32,,70,,132237,54,66,60,17,51,,32400,"0,59",4100,20
24.04.2024 14:35,"1,54",51,55,1126380,56,0,12,31,,70,,132238,44,65,61,16,51,,37500,"0,61",4300,19
24.04.2024 14:40,"1,42",50,55,1126390,55,0,12,30,,70,,132238,30,65,60,19,50,,28200,"0,62",4000,18
24.04.2024 14:45,"1,34",50,55,1126390,55,0,12,32,,70,,132238,44,64,57,40,50,,33300,"0,61",4000,19
24.04.2024 14:50,"1,54",49,55,1126390,55,0,12,36,,70,,132239,49,63,60,45,49,,60700,"0,61",3900,29
24.04.2024 14:55,"4,13",47,55,1126390,55,0,12,46,,70,,132239,57,61,60,34,48,,24800,"0,6",3200,44
24.04.2024 15:00,"4,3",48,55,1126400,55,0,13,57,,70,,132239,47,60,60,45,49,,38100,"0,61",4200,66
24.04.2024 15:05,"5,06",49,55,1126400,55,0,13,58,,70,,132240,44,61,60,47,50,,36900,"0,61",4000,69
24.04.2024 15:10,"5,25",50,55,1126400,55,0,12,58,,70,,132240,55,61,59,27,50,,54600,"0,61",3800,70
24.04.2024 15:15,"5,21",51,55,1126410,55,0,12,58,,70,,132240,48,60,58,29,51,,44000,"0,62",3500,69
24.04.2024 15:20,"5,27",51,55,1126410,54,0,13,57,,70,,132241,55,60,59,53,51,,50100,"0,61",3700,68
24.04.2024 15:25,"5,15",51,55,1126420,54,0,13,57,,70,,132241,53,59,59,52,51,,42400,"0,61",3200,67
24.04.2024 15:30,"5,14",51,55,1126420,54,0,13,54,,70,,132241,51,59,59,52,51,,36300,"0,61",3500,64
24.04.2024 15:35,"4,92",51,55,1126420,54,0,13,53,,70,,132242,52,59,58,45,51,,44700,"0,61",3400,63
24.04.2024 15:40,"4,92",51,55,1126430,54,0,13,54,,70,,132242,41,58,59,44,51,,32800,"0,62",3800,64
24.04.2024 15:45,"4,99",51,55,1126430,54,0,13,54,,70,,132242,46,58,59,41,51,,45100,"0,61",3600,65
24.04.2024 15:50,"5,05",50,54,1126430,54,0,13,55,,70,,132243,48,58,59,40,50,,32300,"0,61",4000,65
24.04.2024 15:55,"4,97",51,54,1126440,54,0,14,55,,70,,132243,46,58,59,40,51,,47800,"0,62",3700,65
24.04.2024 16:00,"5,02",51,54,1126440,54,0,13,56,,70,,132243,51,59,58,39,51,,30600,"0,61",4000,67
24.04.2024 16:05,"5,14",51,55,1126440,54,0,13,58,,70,,132244,39,59,58,40,51,,52500,"0,61",3600,67
24.04.2024 16:10,"5,14",51,53,1126450,54,0,12,62,,70,,132244,57,58,55,56,50,,34900,"0,61",900,70
24.04.2024 16:15,"5,33",52,54,1126450,53,0,12,61,,70,,132244,55,58,58,57,51,,57400,"0,62",3000,69
24.04.2024 16:20,"5,31",51,54,1126450,53,0,12,64,,70,,132244,54,57,58,56,51,,32300,"0,61",3600,72
24.04.2024 16:25,"5,44",52,54,1126460,53,0,12,63,,70,,132245,53,57,57,52,52,,60000,"0,59",3600,71
24.04.2024 16:30,"5,36",52,54,1126460,53,0,12,64,,70,,132245,55,57,57,55,52,,32900,"0,61",700,73
24.04.2024 16:35,"5,5",52,54,1126470,53,0,12,62,,70,,132245,55,57,57,57,53,,58700,"0,61",600,71
24.04.2024 16:40,"5,32",52,54,1126470,53,0,12,62,,70,,132245,51,57,58,55,52,,30000,"0,61",3600,71
24.04.2024 16:45,"5,33",52,54,1126470,53,0,12,61,,70,,132246,46,56,57,54,52,,55300,"0,61",3300,70
24.04.2024 16:50,"5,28",52,54,1126480,53,0,13,61,,70,,132246,47,56,57,49,52,,34300,"0,61",3500,70
24.04.2024 16:55,"5,25",52,54,1126480,52,0,13,58,,70,,132246,47,56,57,45,52,,50400,"0,61",3400,67
24.04.2024 17:00,"5,11",52,54,1126480,52,0,13,57,,70,,132247,49,57,57,37,52,,34300,"0,61",3800,65
24.04.2024 17:05,"5,11",51,54,1126490,52,0,13,55,,70,,132247,43,57,58,30,52,,44200,"0,61",3900,65
24.04.2024 17:10,"5,06",51,54,1126490,52,0,13,57,,70,,132247,38,57,57,37,52,,39400,"0,61",4300,67
24.04.2024 17:15,"5,11",51,54,1126490,52,0,13,57,,70,,132248,48,57,58,27,51,,43800,"0,61",4500,65
24.04.2024 17:35,"5,18",52,54,1126510,53,0,13,61,,70,,132249,43,57,57,32,52,,38800,"0,61",3900,71
24.04.2024 17:40,"5,33",53,54,1126510,53,0,13,63,,70,,132249,39,57,57,38,52,,52800,"0,61",3600,72
24.04.2024 17:45,"5,33",52,54,1126520,52,0,13,64,,70,,132250,36,57,55,40,52,,36800,"0,62",3800,74
24.04.2024 17:50,"5,52",53,53,1126520,52,0,11,67,,70,,132250,56,57,55,53,53,,56300,"0,61",0,74
24.04.2024 17:55,"5,67",52,52,1126520,52,0,11,70,,70,,132250,55,56,55,51,52,,35000,"0,6",0,78
24.04.2024 18:00,6,55,53,1126530,52,0,11,70,,70,,132250,53,55,56,52,54,,60400,"0,61",2500,75
24.04.2024 18:05,"5,9",52,53,1126530,51,0,12,75,,70,,132250,53,55,55,49,53,,33600,"0,61",2700,84
24.04.2024 18:10,"6,41",56,52,1126540,51,0,12,73,,70,,132250,45,55,55,45,56,,58700,"0,62",2800,77
24.04.2024 18:15,"5,92",54,52,1126540,51,0,12,76,,70,,132251,43,54,55,45,54,,34500,"0,61",2700,82
24.04.2024 18:20,"6,36",55,52,1126540,51,0,12,69,,70,,132251,44,54,54,45,55,,57900,"0,61",2600,74
24.04.2024 18:25,"5,63",54,52,1126550,51,0,12,71,,70,,132251,46,54,54,47,55,,31900,"0,61",2800,80
24.04.2024 18:30,"6,14",55,51,1126550,50,0,12,68,,70,,132251,47,54,53,51,56,,55800,"0,61",2900,76
24.04.2024 18:35,"5,72",55,51,1126550,50,0,12,70,,70,,132252,51,53,54,52,55,,38300,"0,61",2200,78
24.04.2024 18:40,"5,71",55,51,1126560,50,0,12,66,,70,,132252,48,53,53,43,55,,51200,"0,61",2400,73
24.04.2024 18:45,"5,52",56,51,1126560,50,0,12,68,,70,,132252,36,53,54,35,55,,43100,"0,61",2800,77
24.04.2024 18:50,"5,73",54,51,1126570,49,0,12,66,,70,,132252,33,52,53,40,55,,44600,"0,62",2500,72
24.04.2024 18:55,"5,52",56,50,1126570,49,0,12,67,,70,,132252,51,54,54,49,55,,48400,"0,61",3800,76
24.04.2024 19:00,"5,7",54,51,1126570,49,0,12,66,,70,,132253,52,53,53,34,55,,40800,"0,61",2200,73
24.04.2024 19:05,"5,5",56,50,1126580,49,0,12,68,,70,,132253,40,52,53,35,56,,52400,"0,62",2700,76
24.04.2024 19:10,"5,71",54,50,1126580,49,0,12,67,,70,,132253,40,53,52,43,55,,36000,"0,62",2300,76
24.04.2024 19:15,"5,7",56,50,1126580,49,0,12,65,,70,,132253,37,52,50,40,56,,56900,"0,62",2200,69
24.04.2024 19:20,"5,28",54,50,1126590,49,0,12,66,,70,,132254,40,52,51,35,55,,30800,"0,62",3900,76
24.04.2024 19:25,"5,56",56,50,1126590,48,0,12,64,,70,,132254,50,53,53,48,55,,57600,"0,62",3200,71
24.04.2024 19:30,"5,34",54,50,1126600,48,0,12,66,,70,,132254,42,52,54,41,55,,32100,"0,62",4400,73
24.04.2024 19:35,"5,55",54,51,1126600,48,0,12,64,,70,,132255,35,53,54,45,55,,58000,"0,62",4000,73
24.04.2024 19:40,"5,53",55,51,1126600,49,0,12,67,,70,,132255,36,53,53,44,55,,37300,"0,62",5000,75
24.04.2024 19:45,"5,85",54,50,1126610,49,0,12,65,,70,,132255,51,53,52,53,55,,55100,"0,62",2500,73
24.04.2024 19:50,"5,53",55,51,1126610,49,0,12,66,,70,,132256,46,53,53,50,55,,43900,"0,62",3200,75
24.04.2024 19:55,"5,52",55,50,1126620,49,0,12,66,,70,,132256,51,52,53,51,55,,45900,"0,62",2600,73
24.04.2024 20:00,"5,72",55,50,1126620,49,0,12,68,,70,,132256,50,51,52,50,55,,49300,"0,61",800,75
24.04.2024 20:05,"5,47",54,50,1126620,49,0,12,66,,70,,132256,40,51,53,32,55,,42800,"0,62",2500,73
24.04.2024 20:10,"5,46",56,50,1126630,48,0,12,67,,70,,132256,34,51,53,37,55,,52300,"0,62",3000,75
24.04.2024 20:15,"5,3",54,51,1126630,48,0,12,65,,70,,132257,34,51,54,38,54,,37700,"0,61",4000,73
24.04.2024 20:20,"5,47",55,50,1126630,49,0,12,64,,70,,132257,35,51,54,37,55,,57900,"0,62",4400,70
24.04.2024 20:25,"5,33",54,51,1126640,49,0,12,64,,70,,132257,35,51,55,37,54,,34100,"0,61",5100,73
24.04.2024 20:30,"5,5",55,51,1126640,49,0,13,64,,70,,132258,44,54,55,34,55,,61400,"0,62",4600,71
24.04.2024 20:35,"5,43",54,52,1126650,49,0,13,65,,70,,132258,33,54,56,38,54,,31700,"0,62",5300,73
24.04.2024 20:40,"5,54",55,51,1126650,49,0,13,64,,70,,132259,36,54,55,41,55,,61300,"0,62",4500,71
24.04.2024 20:45,"5,42",54,52,1126650,50,0,13,66,,70,,132259,36,54,56,40,54,,34000,"0,62",5100,74
24.04.2024 20:50,"5,57",55,52,1126660,50,0,13,64,,70,,132259,34,54,55,40,55,,59200,"0,62",3500,71
24.04.2024 20:55,"5,45",54,52,1126660,50,0,13,65,,70,,132260,44,55,53,39,54,,37900,"0,62",4400,74
24.04.2024 21:00,"5,54",54,52,1126670,50,0,13,63,,70,,132260,52,53,54,52,55,,57000,"0,62",2500,70
24.04.2024 21:05,"5,4",55,52,1126670,50,0,12,64,,70,,132260,45,53,55,45,54,,44400,"0,62",4100,73
24.04.2024 21:10,"5,47",54,52,1126680,50,0,12,63,,70,,132261,38,55,54,38,54,,51700,"0,61",4000,72
24.04.2024 21:15,"5,38",55,52,1126680,50,0,12,65,,70,,132261,42,56,56,35,54,,50100,"0,62",4500,73
24.04.2024 21:20,"5,4",54,53,1126680,50,0,12,63,,70,,132261,42,56,57,38,54,,48400,"0,61",4700,72
24.04.2024 21:25,"5,42",54,52,1126690,51,0,12,64,,70,,132262,41,56,57,37,54,,54900,"0,62",4700,73
24.04.2024 21:30,"5,26",54,53,1126690,51,0,13,64,,70,,132262,33,55,57,35,54,,43900,"0,62",4900,72
24.04.2024 21:35,"5,42",55,53,1126700,51,0,13,65,,70,,132263,34,55,57,36,54,,58300,"0,62",4200,73
24.04.2024 21:40,"5,47",54,53,1126700,52,0,13,65,,70,,132263,34,55,57,37,54,,39900,"0,62",4000,73
24.04.2024 21:45,"5,52",55,53,1126700,52,0,13,66,,70,,132263,35,55,55,38,55,,61100,"0,62",3400,74
24.04.2024 21:50,"5,47",54,53,1126710,52,0,13,65,,70,,132264,36,54,55,38,54,,35300,"0,62",2700,72
24.04.2024 21:55,"5,47",55,53,1126710,52,0,13,62,,70,,132264,35,54,56,39,55,,61900,"0,61",3200,69
24.04.2024 22:00,"5,33",54,53,1126720,51,0,13,63,,70,,132264,54,56,57,47,54,,34200,"0,61",4500,72
24.04.2024 22:05,"5,39",54,53,1126720,51,0,13,63,,70,,132265,46,57,56,49,54,,62000,"0,62",4200,71
24.04.2024 22:10,"5,4",54,53,1126720,52,0,12,65,,70,,132265,55,57,57,55,54,,37000,"0,62",4200,73
24.04.2024 22:15,"5,56",54,53,1126730,52,0,12,63,,70,,132265,41,57,55,45,54,,59800,"0,62",3500,70
24.04.2024 22:20,"5,39",54,53,1126730,52,0,12,64,,70,,132266,45,57,57,43,54,,41500,"0,62",4300,73
24.04.2024 22:25,"5,41",54,53,1126740,52,0,12,62,,70,,132266,40,57,57,45,54,,58700,"0,62",4000,69
24.04.2024 22:30,"5,23",54,53,1126740,52,0,12,63,,70,,132266,54,55,54,54,54,,44500,"0,62",500,72
24.04.2024 22:35,"5,37",54,53,1126750,52,0,12,62,,70,,132266,53,57,56,55,54,,53900,"0,62",3400,70
24.04.2024 22:40,"5,48",54,52,1126750,52,0,11,64,,70,,132267,53,54,54,52,54,,48300,"0,61",0,73
24.04.2024 22:45,"5,52",54,51,1126750,51,0,11,63,,70,,132267,54,55,54,50,54,,50900,"0,61",0,72
24.04.2024 22:50,"5,69",55,52,1126760,51,0,11,65,,70,,132267,52,53,53,52,54,,51600,"0,61",700,73
24.04.2024 22:55,"5,55",54,51,1126760,50,0,11,64,,70,,132267,52,54,52,52,54,,46300,"0,61",0,73
24.04.2024 23:00,"5,69",54,50,1126770,50,0,11,64,,70,,132267,52,53,52,48,54,,55200,"0,61",2200,72
24.04.2024 23:05,"5,58",54,50,1126770,49,0,11,64,,70,,132267,52,54,51,52,54,,43400,"0,6",0,73
24.04.2024 23:10,"5,5",55,51,1126770,49,0,12,63,,70,,132267,50,53,54,52,55,,59500,"0,62",4300,71
24.04.2024 23:15,"5,21",54,51,1126780,49,0,12,61,,70,,132267,49,53,56,52,54,,39100,"0,62",5700,70
24.04.2024 23:20,"5,41",54,52,1126780,49,0,12,61,,70,,132268,46,52,57,49,55,,61200,"0,62",5700,70
24.04.2024 23:25,"5,42",54,51,1126790,50,0,12,60,,70,,132268,54,54,52,53,54,,34200,"0,62",0,71
24.04.2024 23:30,"5,32",54,52,1126790,51,0,12,60,,70,,132269,51,53,55,52,54,,61500,"0,61",3500,70
24.04.2024 23:50,"5,38",54,53,1126810,51,0,13,61,,70,,132270,42,54,58,47,54,,59100,"0,62",4900,69
24.04.2024 23:55,"5,25",54,53,1126810,52,0,13,61,,70,,132271,46,58,57,53,54,,42800,"0,62",4900,71
25.04.2024 00:00,"5,28",54,53,1126820,52,0,13,60,,70,,132271,52,58,57,51,54,,55000,"0,62",4700,68
25.04.2024 00:05,"5,45",54,54,1126820,52,0,13,61,,70,,132272,56,58,58,57,54,,46200,"0,62",4600,71
25.04.2024 00:10,"5,35",54,54,1126820,52,0,13,60,,70,,132272,54,58,58,57,54,,49200,"0,62",4500,68
25.04.2024 00:15,"5,23",54,54,1126830,52,0,13,61,,70,,132272,52,57,58,56,54,,50200,"0,61",4200,70
25.04.2024 00:20,"5,35",54,54,1126830,53,0,13,60,,70,,132273,51,57,58,56,54,,43200,"0,62",4200,68
25.04.2024 00:25,"5,26",54,54,1126840,53,0,13,61,,70,,132273,49,56,59,55,54,,54800,"0,62",3800,69
25.04.2024 00:30,"5,21",54,54,1126840,53,0,13,59,,70,,132273,47,56,59,55,54,,39000,"0,62",4100,69
25.04.2024 00:35,"5,28",54,54,1126840,53,0,14,60,,70,,132274,47,56,59,54,54,,59300,"0,62",3800,70
25.04.2024 00:40,"5,28",54,54,1126850,53,0,14,60,,70,,132274,46,55,59,54,54,,35900,"0,61",4200,70
25.04.2024 00:45,"5,33",54,54,1126850,53,0,14,60,,70,,132274,47,56,58,50,54,,60400,"0,62",3800,68
25.04.2024 00:50,"5,16",53,54,1126860,53,0,14,60,,70,,132275,47,56,59,49,54,,32100,"0,62",4100,70
25.04.2024 00:55,"5,23",54,54,1126860,53,0,14,60,,70,,132275,46,56,59,49,54,,59500,"0,62",3900,68
25.04.2024 01:00,"5,14",53,54,1126860,53,0,14,60,,70,,132275,44,56,59,47,54,,31800,"0,62",4100,70
25.04.2024 01:05,"4,37",52,55,1126870,53,0,14,1,,70,,132276,42,56,59,46,52,,48300,"0,62",4000,0
25.04.2024 01:10,"4,13",51,54,1126870,54,0,15,1,,70,,132276,41,56,60,46,51,,24300,"0,62",4700,0
25.04.2024 01:15,"4,13",51,54,1126870,54,0,14,1,,70,,132276,51,61,59,46,51,,44200,"0,62",4500,0
25.04.2024 01:20,"4,23",50,54,1126870,54,0,14,0,,70,,132277,57,62,61,31,51,,21700,"0,61",4900,0
25.04.2024 01:25,"4,13",50,54,1126880,54,0,14,0,,70,,132277,47,62,61,48,50,,30100,"0,61",5100,0
25.04.2024 01:30,"4,13",50,54,1126880,54,0,14,0,,70,,132278,47,61,61,48,49,,16900,"0,61",4700,0
25.04.2024 01:35,"4,18",49,54,1126880,55,0,14,0,,70,,132278,46,61,61,47,48,,25700,"0,62",4800,0
25.04.2024 01:40,"4,11",49,55,1126880,55,0,14,0,,70,,132279,52,62,61,48,47,,8000,"0,61",4500,0
25.04.2024 01:45,"4,2",47,55,1126880,55,0,14,0,,70,,132279,52,61,61,47,46,,29100,"0,62",4400,0
25.04.2024 01:50,"4,16",46,55,1126890,55,0,14,0,,70,,132279,50,62,61,50,45,,8400,"0,61",4600,0
25.04.2024 01:55,"4,13",45,55,1126890,55,0,14,0,,70,,132280,51,63,61,49,44,,1000,"0,61",4400,0
25.04.2024 02:00,"4,17",44,55,1126890,55,0,15,0,,70,,132280,50,63,61,48,43,,23000,"0,61",4300,0
25.04.2024 02:05,"4,15",43,55,1126890,55,0,15,0,,70,,132280,49,62,61,47,42,,5700,"0,62",4400,0
25.04.2024 02:10,"4,16",42,55,1126890,55,0,15,0,,70,,132281,48,62,61,47,42,,-700,"0,62",4200,0
25.04.2024 02:15,"4,12",41,55,1126890,55,0,15,0,,70,,132281,46,63,61,52,41,,24000,"0,62",4200,0
25.04.2024 02:20,"4,2",41,55,1126890,56,0,15,0,,1,,132282,46,62,61,51,41,,0,"0,61",4200,0
25.04.2024 02:25,"0,01",40,55,1126890,55,0,15,0,,1,,132282,46,62,61,50,41,,0,"0,62",4300,0
25.04.2024 02:30,0,40,55,1126890,56,0,16,0,,1,,132282,48,62,61,51,40,,0,"0,62",4300,0
25.04.2024 02:35,"0,01",40,55,1126890,56,0,14,0,,0,,132283,51,65,61,36,40,,0,"0,61",4200,0
25.04.2024 02:40,"0,02",40,55,1126890,55,0,13,0,,0,,132283,61,65,61,40,39,,0,"0,61",4300,0
25.04.2024 02:45,0,39,55,1126890,55,0,13,0,,0,,132283,45,65,61,44,39,,0,"0,62",4400,0
25.04.2024 03:05,0,38,55,1126890,56,0,14,0,,0,,132285,42,63,61,42,37,,0,"0,61",4100,0
25.04.2024 03:10,0,38,55,1126890,56,0,14,0,,0,,132285,42,62,61,42,37,,0,"0,61",4000,0
25.04.2024 03:15,0,38,55,1126890,56,0,14,0,,0,,132285,42,62,61,42,36,,0,"0,62",4100,0
25.04.2024 03:20,0,37,55,1126890,56,0,14,0,,0,,132286,42,62,61,42,36,,0,"0,61",4100,0
25.04.2024 03:25,0,37,55,1126890,56,0,15,0,,0,,132286,42,61,61,42,36,,0,"0,62",4100,0
25.04.2024 03:30,0,36,55,1126890,56,0,15,0,,0,,132286,41,61,61,41,35,,0,"0,61",4100,0
25.04.2024 03:35,0,36,55,1126890,56,0,15,0,,0,,132287,41,60,61,41,35,,0,"0,61",4100,0
25.04.2024 03:40,0,36,55,1126890,56,0,15,0,,0,,132287,40,60,61,40,35,,0,"0,62",4000,0
25.04.2024 03:45,0,35,55,1126890,56,0,15,0,,0,,132288,40,59,61,40,34,,0,"0,62",4000,0
25.04.2024 03:50,0,35,55,1126890,56,0,15,0,,0,,132288,40,59,61,40,34,,0,"0,61",3800,0
25.04.2024 03:55,"4,35",35,56,1126890,56,0,16,0,,70,,132288,40,60,60,40,34,,8100,"0,61",3100,0
25.04.2024 04:00,"4,18",34,56,1126890,56,0,16,0,,70,,132288,40,60,60,41,34,,17400,"0,61",3400,0
25.04.2024 04:05,"4,18",34,55,1126890,55,0,16,0,,70,,132289,40,60,60,40,34,,14100,"0,61",3700,0
25.04.2024 04:10,"4,18",34,55,1126900,55,0,16,0,,70,,132289,40,60,60,40,33,,30600,"0,61",4200,0
25.04.2024 04:15,"4,15",34,55,1126900,55,0,16,0,,70,,132289,48,61,61,40,33,,10200,"0,61",4300,0
25.04.2024 04:20,"4,15",33,55,1126900,55,0,16,0,,70,,132290,47,60,61,40,33,,31900,"0,61",4200,0
25.04.2024 04:25,"4,18",33,55,1126900,55,0,16,0,,70,,132290,46,60,61,40,33,,8500,"0,61",4500,0
25.04.2024 04:30,"4,13",33,55,1126900,55,0,16,0,,70,,132291,44,59,61,39,32,,28700,"0,61",4200,0
25.04.2024 04:35,"4,25",33,55,1126900,55,0,16,0,,70,,132291,43,59,61,38,32,,11100,"0,61",4400,0
25.04.2024 04:40,"0,03",32,55,1126900,55,0,16,0,,1,,132291,42,59,61,38,32,,100,"0,61",4400,0
25.04.2024 04:45,"0,01",32,55,1126910,55,0,16,0,,1,,132292,40,59,61,37,32,,0,"0,61",4300,0
25.04.2024 04:50,0,32,55,1126910,56,0,17,0,,1,,132292,40,58,61,37,32,,0,"0,61",4300,0
25.04.2024 04:55,0,32,55,1126910,56,0,17,0,,0,,132292,40,58,61,37,31,,0,"0,61",4200,0
25.04.2024 05:00,0,32,55,1126910,56,0,17,0,,0,,132293,39,58,61,37,31,,0,"0,61",4200,0
25.04.2024 05:05,"6,6",34,55,1126910,56,0,17,100,,69,,132293,39,57,61,37,33,,58300,"0,61",4200,100
25.04.2024 05:10,"6,6",41,55,1126920,56,0,17,100,,69,,132293,39,60,61,39,42,,105000,"0,62",4200,100
25.04.2024 05:15,"6,62",42,55,1126920,56,0,17,100,,69,,132294,56,64,61,37,43,,94000,"0,61",4200,100
25.04.2024 05:20,"6,68",45,55,1126930,56,0,16,100,,70,,132294,55,65,61,46,46,,91800,"0,61",4200,100
25.04.2024 05:25,"6,67",48,55,1126940,55,0,16,100,,70,,132295,49,65,61,49,49,,92100,"0,62",4300,100
25.04.2024 05:30,"6,67",50,55,1126950,55,0,16,99,,70,,132295,45,64,61,52,51,,93300,"0,61",4300,100
25.04.2024 05:35,"6,62",51,55,1126950,56,0,16,100,,70,,132295,44,64,61,52,52,,64400,"0,61",4300,100
25.04.2024 05:40,"6,65",51,55,1126960,56,0,16,100,,70,,132296,47,64,61,50,52,,72900,"0,61",4100,100
25.04.2024 05:45,"6,67",54,55,1126970,56,0,15,94,,70,,132296,57,65,61,42,56,,77700,"0,61",4200,97
25.04.2024 05:50,"6,67",53,55,1126970,56,0,14,96,,70,,132296,40,65,61,50,53,,56900,"0,62",4200,100
25.04.2024 05:55,"6,77",55,55,1126980,55,0,14,81,,70,,132297,50,64,61,48,57,,69000,"0,61",4100,91
25.04.2024 06:00,"6,63",54,55,1126980,55,0,14,84,,70,,132297,49,64,61,47,54,,52700,"0,61",3900,93
25.04.2024 06:05,"6,67",57,55,1126990,55,0,14,78,,70,,132297,45,63,61,45,57,,65800,"0,62",3800,89
25.04.2024 06:10,"6,46",55,55,1126990,55,0,14,78,,70,,132298,44,63,61,43,54,,48500,"0,61",3700,84
25.04.2024 06:15,"6,53",57,55,1127000,55,0,14,65,,70,,132298,43,63,60,44,56,,60000,"0,61",3400,74
25.04.2024 06:20,"5,52",54,56,1127000,55,0,15,68,,70,,132298,42,62,60,44,55,,47700,"0,62",3000,75
25.04.2024 06:25,"5,47",55,56,1127000,55,0,14,60,,70,,132298,50,61,59,43,55,,46100,"0,61",2900,68
25.04.2024 06:30,"5,39",54,55,1127010,55,0,14,60,,70,,132299,48,60,60,43,55,,46100,"0,6",3600,70
25.04.2024 06:35,"5,26",54,55,1127010,55,0,15,58,,70,,132299,44,60,60,42,55,,41400,"0,61",3900,68
25.04.2024 06:40,"5,18",54,55,1127010,55,0,15,58,,70,,132299,40,59,60,42,54,,39300,"0,61",3700,68
25.04.2024 06:45,"5,15",54,55,1127020,55,0,15,58,,70,,132300,43,58,59,47,54,,45600,"0,61",3900,67
25.04.2024 06:50,"5,15",54,55,1127020,55,0,14,58,,70,,132300,42,60,55,42,54,,35100,"0,61",3600,68
25.04.2024 06:55,"5,16",54,55,1127020,54,0,12,58,,70,,132300,57,61,60,33,54,,49100,"0,6",3800,67
25.04.2024 07:00,"5,23",54,55,1127030,54,0,12,60,,70,,132301,55,60,60,24,54,,37100,"0,61",3900,70
25.04.2024 07:05,"5,21",53,55,1127030,54,0,12,60,,70,,132301,54,60,59,30,54,,57800,"0,61",4000,68
25.04.2024 07:10,"5,44",54,55,1127030,54,0,12,65,,70,,132301,56,60,59,56,54,,31900,"0,6",3700,72
25.04.2024 07:15,"5,43",53,55,1127040,54,0,12,65,,70,,132302,52,59,59,55,53,,64500,"0,61",3900,72
25.04.2024 07:20,"5,4",54,55,1127040,54,0,12,65,,70,,132302,49,59,59,54,54,,37000,"0,61",3900,72
25.04.2024 07:25,"5,54",53,54,1127050,54,0,12,65,,70,,132302,58,59,56,57,53,,61900,"0,61",0,73
25.04.2024 07:30,"5,81",55,54,1127050,54,0,11,64,,70,,132302,56,58,56,57,54,,37800,"0,59",100,70
25.04.2024 07:35,"5,5",53,55,1127060,54,0,12,65,,70,,132302,48,58,57,40,53,,55400,"0,61",3500,73
25.04.2024 07:40,"5,64",54,53,1127060,53,0,11,64,,70,,132303,56,58,55,55,54,,46100,"0,59",2800,70
25.04.2024 07:45,"5,3",53,54,1127060,53,0,12,64,,70,,132303,52,58,58,50,53,,52400,"0,61",3600,72
25.04.2024 07:50,"5,54",54,53,1127070,53,0,11,64,,70,,132303,56,58,55,55,54,,49300,"0,6",0,71
25.04.2024 07:55,"5,72",53,52,1127070,53,0,11,67,,70,,132303,55,56,55,50,53,,49200,"0,6",0,74
25.04.2024 08:00,"5,74",54,53,1127080,52,0,11,65,,70,,132303,54,56,55,47,54,,55200,"0,6",2800,71
25.04.2024 08:05,"5,84",53,52,1127080,52,0,11,67,,70,,132303,53,55,53,53,53,,47200,"0,59",2300,76
25.04.2024 08:10,"5,67",54,52,1127090,51,0,11,67,,70,,132303,53,54,54,46,54,,59100,"0,6",2600,73
25.04.2024 08:15,"5,64",54,52,1127090,51,0,12,67,,70,,132304,47,54,54,45,54,,43800,"0,61",2700,75
25.04.2024 08:20,"5,47",54,51,1127090,50,0,12,64,,70,,132304,52,54,54,51,54,,62000,"0,61",1500,73
25.04.2024 08:25,"5,54",55,51,1127100,50,0,12,67,,70,,132304,52,54,54,52,55,,39900,"0,6",2100,75
25.04.2024 08:30,"5,26",53,51,1127100,50,0,12,64,,70,,132304,51,53,54,51,54,,63200,"0,61",3300,68
25.04.2024 08:35,"5,42",55,52,1127110,50,0,12,64,,70,,132304,43,52,55,47,54,,36000,"0,62",4200,73
25.04.2024 08:40,"5,33",53,52,1127110,50,0,12,62,,70,,132305,38,52,55,45,54,,63300,"0,61",5400,70
25.04.2024 08:45,"5,35",54,52,1127120,50,0,12,62,,70,,132305,50,57,56,26,54,,35400,"0,62",5000,70
25.04.2024 08:50,"5,42",54,52,1127120,50,0,12,64,,70,,132306,54,56,55,53,54,,64400,"0,61",100,73
25.04.2024 08:55,"5,45",54,52,1127120,51,0,12,64,,70,,132306,48,54,56,53,54,,36600,"0,62",3900,73
25.04.2024 09:00,"5,42",54,53,1127130,51,0,12,65,,70,,132306,45,55,57,44,54,,61100,"0,61",4400,74
25.04.2024 09:05,"5,52",55,52,1127130,51,0,12,65,,70,,132307,44,56,54,34,55,,43600,"0,62",2900,73
25.04.2024 09:10,"5,35",54,52,1127140,51,0,12,67,,70,,132307,52,54,55,53,54,,56400,"0,61",2600,76
25.04.2024 09:15,"5,4",55,51,1127140,50,0,12,65,,70,,132307,52,54,54,51,55,,47300,"0,61",2700,72
25.04.2024 09:20,"5,47",54,52,1127140,50,0,12,67,,70,,132307,51,55,55,41,54,,50200,"0,61",3300,75
25.04.2024 09:25,"5,42",55,52,1127150,50,0,12,65,,70,,132308,52,54,54,42,55,,50400,"0,62",3000,72
25.04.2024 09:30,"5,5",54,51,1127150,50,0,12,67,,70,,132308,53,54,54,52,55,,43900,"0,61",2500,75
25.04.2024 09:35,"5,53",55,51,1127160,50,0,12,62,,69,,132308,51,54,53,52,55,,52700,"0,62",2800,69
25.04.2024 09:40,"5,35",55,52,1127160,50,0,12,64,,69,,132308,43,54,55,43,54,,40800,"0,62",4100,73
25.04.2024 09:45,"5,35",54,52,1127170,50,0,12,64,,69,,132309,35,54,56,40,54,,56800,"0,62",5000,72
25.04.2024 09:50,"5,47",54,52,1127170,50,0,12,65,,69,,132309,37,54,56,43,54,,35900,"0,62",4700,74
25.04.2024 09:55,"5,35",54,52,1127170,50,0,12,64,,69,,132309,47,56,56,27,54,,59100,"0,62",4500,71
25.04.2024 10:00,"5,42",54,52,1127180,51,0,12,64,,69,,132310,40,56,56,35,54,,31500,"0,62",4100,73
25.04.2024 10:05,"5,29",53,53,1127180,50,0,12,62,,70,,132310,33,56,57,35,53,,59000,"0,61",4900,71
25.04.2024 10:10,"5,32",54,52,1127180,51,0,13,62,,70,,132311,41,55,57,41,53,,31500,"0,61",4900,69
25.04.2024 10:15,"5,23",53,53,1127190,51,0,13,62,,70,,132311,36,55,57,38,53,,58700,"0,62",4400,70
25.04.2024 10:20,"5,34",53,53,1127190,51,0,13,60,,70,,132311,54,57,57,55,53,,33400,"0,61",4700,69
25.04.2024 10:25,"5,45",52,52,1127200,52,0,11,60,,70,,132312,54,55,53,53,52,,54400,"0,59",4200,69
25.04.2024 10:30,"5,45",53,52,1127200,51,0,11,60,,70,,132312,53,55,54,49,53,,39100,"0,62",0,68
25.04.2024 10:50,"5,46",52,50,1127220,50,0,11,62,,70,,132312,52,54,53,50,52,,49900,"0,6",0,69
25.04.2024 10:55,"5,54",52,50,1127220,50,0,11,65,,70,,132312,51,52,51,51,51,,40200,"0,61",0,74
25.04.2024 11:00,"5,41",52,51,1127220,49,0,12,67,,70,,132312,48,52,52,42,52,,56000,"0,62",1600,74
25.04.2024 11:05,"5,89",53,50,1127230,49,0,12,73,,70,,132313,45,52,51,44,53,,36300,"0,62",2900,81
25.04.2024 11:10,"6,05",54,49,1127230,49,0,12,75,,70,,132313,42,51,49,41,54,,57100,"0,62",2100,78
25.04.2024 11:15,"6,36",54,48,1127230,49,0,11,76,,70,,132313,49,50,49,49,54,,32400,"0,61",1000,81
25.04.2024 11:20,"5,93",54,49,1127240,48,0,12,73,,70,,132313,47,50,50,48,54,,57300,"0,61",1200,78
25.04.2024 11:25,"6,43",56,48,1127240,47,0,12,76,,70,,132313,47,50,50,39,56,,30100,"0,62",1700,82
25.04.2024 11:30,"5,81",54,48,1127250,47,0,12,76,,70,,132313,37,50,49,41,54,,54500,"0,61",2300,80
25.04.2024 11:35,"6,24",56,48,1127250,47,0,12,73,,70,,132313,32,49,50,41,56,,38900,"0,62",2300,80
25.04.2024 11:40,"5,81",54,48,1127250,46,0,12,72,,70,,132314,40,49,48,37,54,,46200,"0,62",2300,77
25.04.2024 11:45,"6,26",56,47,1127260,46,0,12,69,,70,,132314,47,49,50,48,56,,46500,"0,62",1500,72
25.04.2024 11:50,"5,78",54,47,1127260,46,0,12,71,,70,,132314,46,49,49,46,54,,42800,"0,62",2300,77
25.04.2024 11:55,"5,64",55,47,1127260,46,0,12,68,,70,,132314,46,49,49,47,55,,47900,"0,62",700,73
25.04.2024 12:00,"5,95",55,47,1127270,45,0,12,69,,70,,132314,42,48,49,42,55,,38100,"0,61",2300,78
25.04.2024 12:05,"5,47",55,47,1127270,45,0,12,66,,70,,132315,28,48,49,39,55,,51500,"0,62",2400,72
25.04.2024 12:10,"5,71",55,47,1127270,45,0,12,67,,70,,132315,34,48,50,38,55,,35800,"0,61",2800,78
25.04.2024 12:15,"5,37",54,47,1127280,45,0,12,66,,70,,132315,36,48,48,23,55,,56000,"0,62",2700,73
25.04.2024 12:20,"5,81",56,47,1127280,45,0,13,68,,70,,132315,28,48,49,23,55,,31900,"0,61",3700,75
25.04.2024 12:25,"5,4",54,48,1127290,45,0,12,64,,70,,132316,47,50,51,48,54,,57000,"0,62",2900,73
25.04.2024 12:30,"5,74",55,48,1127290,45,0,12,64,,70,,132316,49,51,50,49,54,,30900,"0,61",5200,72
25.04.2024 12:35,"5,44",54,47,1127290,45,0,12,65,,70,,132316,49,51,50,46,54,,54300,"0,61",100,75
25.04.2024 12:40,"5,5",55,46,1127300,46,0,12,66,,70,,132317,48,49,50,47,55,,34400,"0,61",4200,75
25.04.2024 12:45,"5,81",54,47,1127300,46,0,11,67,,70,,132317,48,49,47,49,54,,50100,"0,59",2300,76
25.04.2024 12:50,"5,62",55,46,1127310,46,0,11,63,,69,,132317,48,50,48,49,55,,52800,"0,61",1800,71
25.04.2024 12:55,"5,35",54,49,1127310,46,0,12,62,,69,,132317,47,49,53,47,54,,68400,"0,61",3400,71
25.04.2024 13:00,"5,39",55,49,1127320,46,0,12,60,,69,,132318,43,50,54,41,54,,56800,"0,62",6800,69
25.04.2024 13:05,"5,2",54,50,1127320,47,0,12,59,,69,,132318,53,56,58,41,54,,76600,"0,62",7000,69
25.04.2024 13:10,"5,21",54,51,1127330,48,0,12,59,,69,,132319,42,56,57,45,54,,62800,"0,62",8200,69
25.04.2024 13:15,"5,04",53,51,1127330,49,0,12,56,,69,,132320,41,56,59,44,53,,81800,"0,62",7700,65
25.04.2024 13:20,"5,02",53,52,1127340,50,0,12,56,,69,,132320,42,57,58,42,53,,61900,"0,62",7300,66
25.04.2024 13:25,"5,02",53,52,1127350,51,0,12,55,,69,,132321,40,58,59,40,53,,84100,"0,62",6600,65
25.04.2024 13:30,"4,99",53,52,1127350,51,0,12,56,,69,,132321,41,59,57,38,53,,55700,"0,62",6600,66
25.04.2024 13:35,"4,95",53,53,1127360,52,0,12,54,,69,,132322,53,60,60,32,53,,82200,"0,62",6000,64
25.04.2024 13:40,"4,81",52,53,1127360,52,0,12,53,,69,,132322,42,60,60,43,52,,69700,"0,62",5800,63
25.04.2024 13:45,"4,86",52,54,1127370,53,0,12,51,,69,,132323,54,61,60,32,52,,76200,"0,61",5300,61
25.04.2024 13:50,"4,8",52,54,1127380,53,0,12,52,,69,,132323,42,60,60,41,52,,68800,"0,62",5300,62
25.04.2024 13:55,"4,73",51,54,1127380,54,0,13,51,,69,,132324,41,60,60,43,51,,65600,"0,62",4800,61
25.04.2024 14:00,"4,78",51,54,1127390,54,0,12,50,,69,,132324,53,62,60,39,51,,61100,"0,62",5000,60
25.04.2024 14:05,"4,72",51,54,1127390,54,0,13,50,,69,,132325,44,62,61,45,51,,61000,"0,61",4700,59
25.04.2024 14:10,"4,69",51,54,1127400,54,0,13,48,,69,,132325,49,64,60,51,51,,55200,"0,62",4700,58
25.04.2024 14:15,"4,67",51,54,1127400,54,0,13,49,,69,,132325,55,63,61,49,51,,60100,"0,61",4700,58
25.04.2024 14:20,"4,61",50,54,1127400,55,0,13,49,,70,,132326,48,63,61,44,50,,41700,"0,61",4800,59
25.04.2024 14:25,"4,65",50,54,1127410,55,0,13,49,,70,,132326,47,63,61,47,51,,61900,"0,61",4600,59
25.04.2024 14:30,"4,61",50,55,1127410,55,0,13,48,,70,,132327,49,62,61,46,50,,32100,"0,62",4600,58
25.04.2024 14:35,"4,66",50,55,1127420,55,0,13,49,,70,,132327,56,65,61,28,50,,59400,"0,61",4500,59
25.04.2024 14:40,"4,78",50,55,1127420,55,0,12,51,,70,,132327,61,65,61,32,50,,36200,"0,61",4600,60
25.04.2024 14:45,"4,85",51,55,1127430,55,0,12,52,,70,,132328,57,65,61,42,51,,60000,"0,61",4400,61
25.04.2024 14:50,"4,89",51,55,1127430,55,0,12,53,,70,,132328,42,65,61,39,51,,48300,"0,61",4500,63
25.04.2024 14:55,"4,85",51,55,1127430,55,0,12,52,,70,,132328,57,66,61,28,51,,57900,"0,61",4300,62
25.04.2024 15:00,"4,87",52,55,1127440,55,0,12,52,,70,,132329,60,65,61,39,52,,47700,"0,61",4300,63
25.04.2024 15:05,"4,87",52,55,1127440,55,0,12,53,,70,,132329,52,65,60,48,52,,45000,"0,62",4400,64
25.04.2024 15:10,"4,94",52,55,1127450,55,0,12,54,,70,,132329,42,64,60,49,52,,48600,"0,61",4200,63
25.04.2024 15:15,"4,97",52,55,1127450,55,0,13,54,,70,,132330,46,64,61,49,52,,37100,"0,61",4100,64
25.04.2024 15:20,"4,95",52,55,1127450,55,0,13,54,,70,,132330,45,63,61,49,52,,49000,"0,61",3900,64
25.04.2024 15:25,"4,87",52,55,1127460,55,0,13,53,,70,,132331,41,63,58,47,52,,27800,"0,62",4000,63
25.04.2024 15:30,"4,85",52,55,1127460,55,0,13,52,,70,,132331,49,63,60,46,52,,46600,"0,61",3900,62
25.04.2024 15:35,"4,82",51,55,1127460,55,0,13,53,,70,,132331,44,63,59,51,51,,25000,"0,61",4000,62
25.04.2024 15:40,"4,87",52,55,1127460,55,0,13,53,,70,,132332,51,62,60,49,52,,43900,"0,62",4000,63
25.04.2024 15:45,"4,89",51,55,1127470,55,0,13,53,,70,,132332,49,62,60,48,51,,27300,"0,61",4100,63
25.04.2024 16:05,"4,89",51,55,1127480,55,0,13,54,,70,,132333,55,61,60,25,51,,27800,"0,61",3900,64
25.04.2024 16:10,"4,99",51,55,1127480,54,0,13,53,,70,,132334,45,61,59,41,51,,36500,"0,61",3500,63
25.04.2024 16:15,"4,85",51,55,1127480,54,0,13,53,,70,,132334,47,60,59,44,51,,30200,"0,62",4200,63
25.04.2024 16:20,"4,8",51,55,1127490,54,0,13,52,,70,,132334,47,60,59,44,51,,33200,"0,62",3800,63
25.04.2024 16:25,"4,85",50,54,1127490,54,0,12,51,,70,,132335,57,61,60,26,50,,31700,"0,61",3800,61
25.04.2024 16:30,"4,75",50,55,1127490,54,0,11,51,,70,,132335,58,60,57,58,50,,48600,"0,62",3600,61
25.04.2024 16:35,"4,66",49,55,1127490,54,0,12,51,,70,,132335,55,60,60,57,49,,31300,"0,61",4300,59
25.04.2024 16:40,"4,8",49,55,1127500,54,0,11,53,,70,,132335,58,60,59,54,50,,30300,"0,61",3700,62
25.04.2024 16:45,"4,92",49,55,1127500,54,0,12,53,,70,,132336,58,59,59,56,49,,33900,"0,61",4100,64
25.04.2024 16:50,"5,01",49,54,1127500,54,0,11,53,,70,,132336,58,59,57,56,49,,37800,"0,61",3700,63
25.04.2024 16:55,"5,02",49,53,1127500,54,0,11,53,,70,,132336,58,59,57,55,49,,33400,"0,6",0,62
25.04.2024 17:00,"4,66",49,55,1127510,53,0,12,51,,70,,132336,56,58,58,57,48,,37400,"0,61",0,60
25.04.2024 17:05,"4,63",48,54,1127510,53,0,12,48,,70,,132336,54,58,59,56,48,,33300,"0,6",3900,58
25.04.2024 17:10,"4,51",48,54,1127510,52,0,12,47,,70,,132337,48,57,58,55,48,,34600,"0,61",4100,56
25.04.2024 17:15,"4,52",47,54,1127520,53,0,12,47,,70,,132337,57,59,59,56,47,,24300,"0,61",4700,57
25.04.2024 17:20,"4,74",47,54,1127520,53,0,12,50,,70,,132337,56,58,59,58,47,,34400,"0,61",4000,59
25.04.2024 17:25,"4,87",47,54,1127520,53,0,12,51,,70,,132338,52,59,58,28,47,,31700,"0,61",4400,60
25.04.2024 17:30,"4,83",47,54,1127520,53,0,12,52,,70,,132338,56,58,58,41,47,,36600,"0,61",3900,62
25.04.2024 17:35,"4,96",47,54,1127530,53,0,11,52,,70,,132338,57,58,55,57,47,,34100,"0,61",3800,62
25.04.2024 17:40,"4,75",47,54,1127530,53,0,12,51,,70,,132338,55,58,57,56,47,,39300,"0,6",3400,61
25.04.2024 17:45,"4,7",47,54,1127530,53,0,12,50,,70,,132339,44,57,58,46,47,,30800,"0,61",3900,60
25.04.2024 17:50,"4,63",47,54,1127540,52,0,12,47,,70,,132339,48,57,59,47,47,,56500,"0,61",4100,58
25.04.2024 17:55,"4,51",47,54,1127540,53,0,12,46,,70,,132340,54,60,60,34,46,,31100,"0,61",5200,56
25.04.2024 18:00,"4,73",47,54,1127550,53,0,12,49,,70,,132340,48,60,59,42,47,,54100,"0,61",4800,59
25.04.2024 18:05,"4,85",47,54,1127550,53,0,12,53,,70,,132340,43,60,60,40,47,,32700,"0,62",5100,63
25.04.2024 18:10,"4,63",47,54,1127550,53,0,12,50,,70,,132341,58,61,60,33,47,,60100,"0,61",4600,60
25.04.2024 18:15,"4,56",47,54,1127560,53,0,12,48,,70,,132341,57,60,59,58,47,,24800,"0,61",4500,58
25.04.2024 18:20,"4,7",47,54,1127560,54,0,12,49,,70,,132342,58,60,60,55,47,,50600,"0,61",4300,59
25.04.2024 18:25,"4,81",47,54,1127560,54,0,12,51,,70,,132342,55,60,60,35,47,,28300,"0,61",4300,62
25.04.2024 18:30,"4,85",47,55,1127570,54,0,12,53,,70,,132342,57,60,60,58,48,,54700,"0,61",4000,63
25.04.2024 18:35,"5,09",48,55,1127570,54,0,12,56,,70,,132343,48,60,59,54,48,,41300,"0,61",4000,66
25.04.2024 18:40,"5,11",49,55,1127570,54,0,12,56,,70,,132343,43,59,59,53,49,,50400,"0,62",3700,67
25.04.2024 18:45,"4,99",49,55,1127580,54,0,12,56,,70,,132343,44,59,58,52,49,,45600,"0,61",3500,66
25.04.2024 18:50,"5,06",49,55,1127580,54,0,13,56,,70,,132343,45,59,59,47,49,,42800,"0,61",3500,67
25.04.2024 18:55,"4,99",50,55,1127590,54,0,13,56,,70,,132344,45,58,59,46,50,,49200,"0,62",3300,66
25.04.2024 19:00,"5,14",50,55,1127590,54,0,13,57,,70,,132344,39,58,58,45,50,,36100,"0,61",3700,67
25.04.2024 19:05,"5,04",50,55,1127590,54,0,13,56,,70,,132344,40,58,58,46,50,,54200,"0,61",3500,65
25.04.2024 19:10,"5,06",50,54,1127600,54,0,13,57,,70,,132345,48,58,57,29,50,,31300,"0,61",3800,66
25.04.2024 19:15,"5,18",50,54,1127600,53,0,12,56,,70,,132345,48,59,56,46,51,,54100,"0,61",3600,66
25.04.2024 19:20,"5,18",50,54,1127600,53,0,12,58,,70,,132345,57,59,58,54,50,,33200,"0,62",0,68
25.04.2024 19:25,"5,14",51,54,1127610,53,0,12,58,,70,,132346,50,58,58,43,51,,59300,"0,62",3700,68
25.04.2024 19:30,"5,28",51,54,1127610,53,0,12,59,,70,,132346,49,58,57,38,51,,29400,"0,61",4000,69
25.04.2024 19:35,"5,18",51,54,1127610,53,0,12,59,,70,,132346,41,58,57,41,51,,54300,"0,62",3700,68
25.04.2024 19:40,"5,21",52,54,1127620,53,0,12,60,,70,,132347,51,58,58,38,51,,36700,"0,61",3900,69
25.04.2024 19:45,"5,14",51,54,1127620,52,0,12,59,,70,,132347,51,58,58,55,52,,52000,"0,61",3900,69
25.04.2024 19:50,"5,33",52,54,1127630,52,0,12,61,,70,,132347,54,58,58,41,52,,44200,"0,61",4000,71
25.04.2024 19:55,"5,35",52,53,1127630,52,0,12,60,,70,,132348,48,58,57,53,52,,46200,"0,6",3800,70
25.04.2024 20:00,"5,3",53,54,1127630,53,0,12,61,,70,,132348,55,57,58,56,53,,48800,"0,62",1500,69
25.04.2024 20:05,"5,57",52,53,1127640,52,0,11,62,,70,,132348,56,57,55,54,52,,38500,"0,6",300,73
25.04.2024 20:10,"5,26",53,54,1127640,52,0,12,62,,70,,132348,54,57,57,54,53,,56500,"0,61",3400,70
25.04.2024 20:15,"5,35",53,53,1127640,52,0,12,63,,70,,132348,44,56,56,49,53,,36500,"0,61",3900,72
25.04.2024 20:20,"5,26",53,53,1127650,52,0,12,61,,70,,132348,37,56,56,46,53,,59000,"0,62",3900,70
25.04.2024 20:25,"5,5",53,54,1127650,52,0,12,63,,70,,132349,39,57,57,45,53,,30600,"0,61",4200,73
25.04.2024 20:30,"5,26",53,54,1127660,52,0,12,62,,70,,132349,43,57,57,38,53,,59600,"0,61",3800,69
25.04.2024 20:35,"5,26",53,53,1127660,52,0,12,63,,70,,132349,55,58,57,52,53,,30800,"0,6",4200,72
25.04.2024 20:40,"5,56",53,52,1127660,52,0,11,64,,70,,132350,55,57,55,51,53,,54600,"0,59",0,74
25.04.2024 20:45,"5,5",54,53,1127670,52,0,11,65,,70,,132350,53,55,55,53,54,,36900,"0,61",900,73
25.04.2024 20:50,"5,57",53,53,1127670,51,0,12,64,,70,,132350,46,54,56,53,54,,53100,"0,61",2800,74
25.04.2024 20:55,"5,47",54,53,1127680,51,0,12,65,,70,,132350,42,54,56,51,54,,44700,"0,61",3800,74
25.04.2024 21:00,"5,41",53,52,1127680,51,0,11,67,,70,,132351,54,55,52,54,54,,46100,"0,61",400,76
25.04.2024 21:05,"5,95",55,51,1127680,51,0,11,68,,70,,132351,53,54,52,52,54,,50100,"0,61",-100,75
25.04.2024 21:10,"5,76",54,50,1127690,50,0,11,68,,70,,132351,53,54,52,52,54,,42300,"0,6",0,76
25.04.2024 21:15,"5,7",55,51,1127690,50,0,11,66,,70,,132351,41,53,53,39,55,,55800,"0,61",2800,73
25.04.2024 21:35,"5,68",55,50,1127710,49,0,11,65,,70,,132352,52,53,51,51,55,,60600,"0,62",1900,75
25.04.2024 21:40,"5,51",55,50,1127710,49,0,11,69,,70,,132352,51,52,51,49,55,,33200,"0,61",2700,77
25.04.2024 21:45,"5,76",55,50,1127720,49,0,11,66,,70,,132352,50,52,52,33,55,,57400,"0,62",2100,74
25.04.2024 21:50,"5,52",55,50,1127720,49,0,11,65,,70,,132352,50,52,52,50,55,,37500,"0,62",2800,73
25.04.2024 21:55,"5,52",54,50,1127720,49,0,12,64,,70,,132352,37,52,53,50,55,,52700,"0,61",2800,72
25.04.2024 22:00,"5,4",56,50,1127730,49,0,12,64,,70,,132353,38,52,52,47,55,,45500,"0,62",4100,74
25.04.2024 22:05,"5,4",53,50,1127730,49,0,12,65,,70,,132353,52,54,53,52,54,,48000,"0,62",0,75
25.04.2024 22:10,"5,5",55,50,1127730,49,0,12,63,,70,,132353,50,53,54,52,55,,51300,"0,62",3800,71
25.04.2024 22:15,"5,41",54,51,1127740,49,0,12,65,,70,,132353,41,53,54,50,54,,44100,"0,62",4300,74
25.04.2024 22:20,"5,5",55,51,1127740,49,0,12,62,,70,,132354,42,53,52,45,55,,56000,"0,61",4600,71
25.04.2024 22:25,"5,47",54,50,1127750,49,0,12,64,,70,,132354,51,52,52,51,54,,37300,"0,62",0,74
25.04.2024 22:30,"5,66",55,51,1127750,49,0,12,61,,70,,132354,49,52,52,43,55,,60300,"0,61",2300,71
25.04.2024 22:35,"5,28",54,51,1127760,49,0,12,61,,70,,132354,31,52,55,41,54,,34100,"0,62",4100,73
25.04.2024 22:40,"5,45",54,51,1127760,49,0,12,60,,70,,132355,40,53,56,29,54,,61900,"0,61",5200,71
25.04.2024 22:45,"5,26",54,52,1127760,49,0,12,61,,70,,132355,40,56,52,38,54,,34400,"0,61",6300,71
25.04.2024 22:50,"5,5",54,52,1127770,50,0,12,60,,70,,132356,54,56,57,50,54,,61300,"0,62",5000,71
25.04.2024 22:55,"5,35",54,52,1127770,50,0,12,61,,70,,132356,38,56,57,47,54,,41600,"0,62",5700,71
25.04.2024 23:00,"5,4",54,53,1127780,50,0,12,60,,70,,132357,35,56,58,47,54,,56400,"0,62",5300,69
25.04.2024 23:05,"5,11",55,53,1127780,51,0,12,61,,70,,132357,36,56,56,45,54,,48400,"0,62",5200,69
25.04.2024 23:10,"5,3",54,53,1127780,51,0,12,60,,70,,132358,37,56,58,44,54,,49900,"0,62",5000,71
25.04.2024 23:15,"5,23",54,53,1127790,52,0,13,59,,70,,132358,35,56,57,40,54,,54600,"0,62",4600,69
25.04.2024 23:20,"5,18",53,53,1127790,52,0,13,58,,70,,132358,35,56,58,40,54,,42500,"0,62",4900,69
25.04.2024 23:25,"5,23",54,54,1127800,52,0,13,58,,70,,132359,39,57,58,38,54,,60300,"0,62",4300,69
25.04.2024 23:30,"5,23",53,54,1127800,52,0,13,59,,70,,132359,36,58,57,45,53,,38800,"0,62",4600,71
25.04.2024 23:35,"5,23",54,54,1127810,52,0,13,59,,70,,132360,44,58,58,41,54,,64400,"0,62",4300,69
25.04.2024 23:40,"5,14",53,54,1127810,53,0,13,59,,70,,132360,41,58,59,40,53,,35500,"0,62",4600,71
25.04.2024 23:45,"5,26",54,54,1127810,53,0,13,58,,70,,132360,38,57,59,40,54,,64200,"0,61",4300,69
25.04.2024 23:50,"5,21",54,54,1127820,53,0,13,59,,70,,132361,36,57,59,40,53,,39300,"0,62",4400,69
25.04.2024 23:55,"5,21",53,54,1127820,53,0,14,59,,70,,132361,36,57,59,40,54,,60100,"0,62",4000,67
26.04.2024 00:00,"5,11",54,54,1127830,53,0,13,59,,70,,132361,55,59,58,55,53,,45500,"0,62",3900,71
26.04.2024 00:05,"5,28",53,54,1127830,53,0,13,59,,70,,132362,47,58,58,49,54,,55300,"0,61",4000,69
26.04.2024 00:10,"5,26",54,54,1127840,53,0,13,60,,70,,132362,43,58,57,49,54,,48800,"0,62",4200,69
26.04.2024 00:15,"5,23",53,54,1127840,53,0,14,58,,70,,132362,43,57,59,49,54,,48700,"0,61",4200,67
26.04.2024 00:20,"5,13",54,54,1127840,53,0,14,57,,70,,132363,42,57,59,49,54,,50800,"0,62",4100,67
26.04.2024 00:25,"5,02",53,54,1127850,53,0,14,56,,70,,132363,40,57,59,49,53,,40700,"0,62",4400,67
26.04.2024 00:30,"5,1",54,54,1127850,53,0,14,56,,70,,132364,41,57,58,46,54,,55800,"0,62",4100,67
26.04.2024 00:35,"5,04",53,54,1127850,54,0,14,55,,70,,132364,46,59,59,44,53,,34400,"0,62",4500,66
26.04.2024 00:40,"5,1",53,55,1127860,53,0,13,56,,70,,132364,57,60,55,59,53,,57500,"0,62",1900,66
26.04.2024 00:45,"5,11",53,54,1127860,53,0,13,57,,70,,132364,56,59,60,59,53,,31500,"0,62",4600,67
26.04.2024 00:50,"5,06",53,54,1127870,53,0,13,56,,70,,132365,50,59,60,57,53,,58600,"0,62",4500,66
26.04.2024 00:55,"5,04",53,54,1127870,53,0,14,57,,70,,132365,48,59,60,55,53,,31700,"0,62",4800,67
26.04.2024 01:00,"5,15",53,54,1127870,54,0,14,56,,70,,132366,53,60,59,58,53,,54700,"0,62",4200,65
26.04.2024 01:05,5,51,55,1127880,54,0,14,0,,70,,132366,53,60,59,57,52,,28900,"0,62",4200,0
26.04.2024 01:10,"4,13",51,54,1127880,54,0,14,0,,70,,132366,52,59,61,57,51,,36800,"0,62",4800,0
26.04.2024 01:15,"4,12",50,54,1127880,54,0,14,0,,70,,132367,55,62,60,48,51,,31100,"0,61",4900,0
26.04.2024 01:20,"4,22",50,54,1127890,54,0,13,0,,70,,132367,57,62,61,32,51,,28600,"0,61",5000,0
26.04.2024 01:25,"4,14",50,54,1127890,54,0,13,0,,70,,132368,43,62,61,47,50,,28600,"0,62",4700,0
26.04.2024 01:30,"4,18",49,54,1127890,55,0,13,0,,70,,132368,44,62,61,50,49,,21800,"0,62",4900,0
26.04.2024 01:35,"4,2",49,55,1127890,55,0,13,0,,70,,132368,52,64,60,44,48,,23400,"0,62",4600,0
26.04.2024 01:40,"4,22",49,55,1127890,55,0,13,0,,70,,132369,44,63,61,43,47,,19100,"0,61",4600,0
26.04.2024 01:45,"4,15",48,55,1127890,55,0,13,0,,70,,132369,42,63,61,42,45,,5800,"0,61",4500,0
26.04.2024 01:50,"4,1",47,55,1127900,55,0,14,0,,1,,132370,42,63,61,42,44,,24600,"0,62",4500,0
26.04.2024 01:55,"0,04",45,55,1127900,55,0,14,0,,1,,132370,42,62,61,41,43,,300,"0,61",4500,0
26.04.2024 02:00,"0,03",44,55,1127900,55,0,14,0,,1,,132370,42,62,61,41,42,,200,"0,61",4300,0
26.04.2024 02:05,"0,02",43,55,1127900,55,0,14,0,,0,,132371,41,61,61,41,41,,100,"0,61",4400,0
26.04.2024 02:10,0,42,55,1127900,56,0,14,0,,0,,132371,41,61,61,41,41,,0,"0,61",4300,0
26.04.2024 02:15,0,41,55,1127900,56,0,14,0,,0,,132371,40,60,61,41,40,,0,"0,61",4300,0
26.04.2024 02:20,0,41,55,1127900,56,0,14,0,,0,,132372,40,60,61,40,40,,0,"0,61",4300,0
26.04.2024 02:25,0,40,55,1127900,56,0,14,0,,0,,132372,39,59,61,40,40,,0,"0,61",4200,0
26.04.2024 02:30,0,40,55,1127900,56,0,15,0,,0,,132372,39,59,61,40,40,,0,"0,61",4200,0
26.04.2024 02:35,0,40,55,1127900,56,0,15,0,,0,,132373,38,58,61,40,40,,0,"0,61",4200,0
26.04.2024 02:40,0,39,55,1127900,56,0,15,0,,0,,132373,37,58,61,40,39,,0,"0,61",4200,0
26.04.2024 02:45,0,39,55,1127900,56,0,15,0,,0,,132374,37,57,61,40,39,,0,"0,61",4200,0
26.04.2024 03:20,0,37,55,1127900,56,0,16,0,,0,,132376,34,57,61,35,36,,0,"0,62",4100,0
26.04.2024 03:25,0,37,55,1127900,56,0,16,0,,0,,132376,33,56,61,35,36,,0,"0,61",4000,0
26.04.2024 03:30,0,36,55,1127900,56,0,16,0,,69,,132377,33,56,61,34,35,,0,"0,61",3900,0
26.04.2024 03:35,"4,1",36,56,1127900,56,0,16,0,,69,,132377,33,60,60,34,35,,5600,"0,61",3100,0
26.04.2024 03:40,"4,18",36,56,1127900,55,0,16,0,,69,,132377,32,60,60,34,35,,37200,"0,61",3500,0
26.04.2024 03:45,"4,13",35,55,1127900,55,0,16,0,,70,,132378,34,61,60,36,34,,22100,"0,61",4200,0
26.04.2024 03:50,"4,18",35,55,1127900,55,0,16,0,,70,,132378,42,62,61,34,34,,37500,"0,61",4300,0
26.04.2024 03:55,"4,2",35,55,1127910,55,0,16,0,,70,,132378,53,63,61,40,34,,17900,"0,61",4500,0
26.04.2024 04:00,"4,18",34,55,1127910,55,0,16,0,,69,,132379,52,63,61,40,34,,31900,"0,61",4300,0
26.04.2024 04:05,"4,2",34,55,1127910,55,0,16,0,,0,,132379,46,63,61,40,33,,100,"0,61",4700,0
26.04.2024 04:10,"0,04",34,55,1127910,55,0,16,0,,0,,132380,43,62,61,40,33,,200,"0,62",4600,0
26.04.2024 04:15,"0,02",33,55,1127910,55,0,17,0,,0,,132380,42,62,61,39,33,,100,"0,61",4500,0
26.04.2024 04:20,0,33,55,1127910,55,0,17,0,,0,,132380,42,61,61,39,33,,0,"0,62",4400,0
26.04.2024 04:25,0,33,55,1127910,56,0,17,0,,0,,132381,41,61,61,39,33,,0,"0,62",4400,0
26.04.2024 04:30,0,33,55,1127910,56,0,17,0,,0,,132381,41,60,61,39,32,,0,"0,62",4300,0
26.04.2024 04:35,0,32,55,1127910,56,0,17,0,,0,,132381,40,60,61,38,32,,0,"0,61",4300,0
26.04.2024 04:40,0,32,55,1127910,56,0,17,0,,0,,132382,40,59,61,38,32,,0,"0,61",4300,0
26.04.2024 04:45,0,32,55,1127910,56,0,17,0,,0,,132382,39,59,61,38,32,,0,"0,61",4300,0
26.04.2024 04:50,0,32,55,1127910,56,0,17,0,,0,,132382,39,60,61,35,32,,0,"0,61",4200,0
