Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
26.04.2024 04:55,0,32,55,1127910,56,0,17,0,,0,,132383,39,62,61,39,31,,0,"0,61",4200,0
26.04.2024 05:00,0,32,55,1127910,56,0,17,0,,0,,132383,37,63,61,41,31,,0,"0,61",4200,0
26.04.2024 05:05,0,34,55,1127910,56,0,16,100,,70,,132384,59,65,61,36,36,,0,"0,61",4300,100
26.04.2024 05:10,"6,66",38,55,1127920,56,0,16,71,,70,,132384,49,65,61,40,34,,105200,"0,61",4300,78
26.04.2024 05:15,"5,8",44,55,1127930,55,0,16,79,,70,,132384,46,65,61,49,42,,112100,"0,61",4300,89
26.04.2024 05:20,"6,53",46,55,1127930,55,0,16,83,,70,,132385,46,65,61,49,47,,106300,"0,61",4400,91
26.04.2024 05:25,"6,62",48,55,1127940,56,0,16,76,,70,,132385,44,64,61,49,46,,98300,"0,61",4200,88
26.04.2024 05:30,"6,65",51,55,1127950,55,0,14,85,,70,,132385,53,65,60,41,52,,92100,"0,61",4100,96
26.04.2024 05:35,"7,02",53,55,1127960,55,0,14,81,,70,,132386,60,64,61,35,53,,95800,"0,62",4000,94
26.04.2024 05:40,"6,58",52,55,1127960,55,0,14,82,,70,,132386,50,63,60,35,52,,58500,"0,61",3800,93
26.04.2024 05:45,"6,6",55,55,1127970,55,0,14,76,,70,,132386,42,63,60,35,53,,79800,"0,61",3500,86
26.04.2024 05:50,"6,41",53,56,1127980,55,0,14,70,,70,,132387,41,62,58,47,53,,56300,"0,61",3200,78
26.04.2024 05:55,"5,8",55,56,1127980,55,0,14,67,,70,,132387,42,62,59,47,54,,65800,"0,61",2900,72
26.04.2024 06:00,"5,45",53,55,1127990,55,0,14,62,,70,,132387,41,61,59,45,54,,52800,"0,61",2800,75
26.04.2024 06:05,"5,47",55,55,1127990,55,0,14,62,,70,,132387,40,60,58,46,54,,59200,"0,61",3400,75
26.04.2024 06:10,"5,45",55,55,1128000,54,0,14,62,,70,,132388,44,59,59,43,53,,48300,"0,61",3500,75
26.04.2024 06:15,"5,54",54,55,1128000,54,0,13,60,,70,,132388,55,59,59,44,54,,60900,"0,61",3200,68
26.04.2024 06:20,"4,99",53,54,1128000,54,0,12,55,,70,,132388,59,61,60,40,54,,35900,"0,62",4500,64
26.04.2024 06:25,"5,02",53,54,1128010,54,0,12,53,,70,,132389,57,61,60,38,54,,58300,"0,61",4200,64
26.04.2024 06:30,"4,92",52,54,1128010,54,0,12,51,,70,,132389,57,61,60,38,53,,42400,"0,62",4500,63
26.04.2024 06:35,"4,92",53,55,1128020,54,0,12,55,,70,,132389,44,61,59,42,52,,58700,"0,61",4100,65
26.04.2024 06:40,"5,02",52,55,1128020,54,0,12,55,,70,,132390,44,61,59,46,52,,31600,"0,61",4400,66
26.04.2024 06:45,"4,99",53,55,1128020,54,0,12,57,,70,,132390,48,61,56,36,52,,59700,"0,6",4200,64
26.04.2024 06:50,"5,14",52,55,1128030,54,0,12,58,,70,,132391,55,61,59,20,52,,39300,"0,61",4200,66
26.04.2024 06:55,"5,09",52,55,1128030,54,0,12,57,,70,,132391,34,60,59,41,52,,60400,"0,61",4100,67
26.04.2024 07:00,"5,11",52,55,1128040,54,0,12,58,,70,,132391,44,60,58,43,52,,42800,"0,62",4000,68
26.04.2024 07:05,"5,14",53,55,1128040,54,0,12,58,,70,,132392,51,60,60,53,53,,56200,"0,61",4000,67
26.04.2024 07:10,"5,11",52,55,1128040,54,0,12,58,,70,,132392,54,60,59,43,52,,48000,"0,62",4000,67
26.04.2024 07:15,"5,18",52,55,1128050,54,0,12,60,,70,,132392,56,60,60,54,52,,52400,"0,62",4200,68
26.04.2024 07:20,"5,21",53,55,1128050,54,0,12,62,,70,,132393,52,60,59,54,53,,57900,"0,61",3800,68
26.04.2024 07:25,"5,28",53,55,1128060,54,0,13,62,,70,,132393,43,59,60,41,53,,44000,"0,61",4100,68
26.04.2024 07:30,"5,28",53,55,1128060,54,0,12,60,,70,,132393,44,59,56,48,53,,61200,"0,62",3700,69
26.04.2024 07:35,"5,33",53,55,1128070,54,0,12,62,,70,,132394,58,60,59,56,53,,41600,"0,6",3500,70
26.04.2024 07:40,"5,35",53,55,1128070,54,0,12,62,,70,,132394,57,60,59,48,54,,66700,"0,62",3700,70
26.04.2024 07:45,"5,45",53,55,1128080,54,0,11,64,,70,,132394,58,60,59,57,53,,36400,"0,59",0,71
26.04.2024 07:50,"5,5",54,54,1128080,54,0,11,64,,70,,132394,57,59,57,56,54,,64300,"0,6",100,71
26.04.2024 07:55,"5,35",53,55,1128080,54,0,11,64,,70,,132395,55,59,58,43,53,,38400,"0,6",3700,73
26.04.2024 08:00,"5,57",54,55,1128090,54,0,11,64,,70,,132395,57,59,59,57,54,,62500,"0,61",3000,71
26.04.2024 08:05,"5,57",53,54,1128090,54,0,11,64,,70,,132395,56,58,56,54,53,,43600,"0,61",1500,71
26.04.2024 08:10,"5,74",54,54,1128100,53,0,11,64,,70,,132395,56,58,55,56,54,,58400,"0,61",0,72
26.04.2024 08:15,"5,4",54,54,1128100,53,0,12,65,,70,,132395,50,58,58,47,54,,53100,"0,61",3700,74
26.04.2024 08:20,"5,5",54,52,1128110,52,0,12,64,,70,,132395,55,58,57,57,54,,47000,"0,61",4100,73
26.04.2024 08:25,"5,54",55,53,1128110,52,0,12,64,,70,,132396,54,57,57,55,55,,54700,"0,62",3800,73
26.04.2024 08:30,"5,5",55,54,1128110,53,0,12,64,,70,,132396,55,57,57,56,55,,40700,"0,61",2200,73
26.04.2024 08:35,"5,71",56,54,1128120,52,0,12,65,,70,,132396,55,57,56,44,55,,59700,"0,61",3100,73
26.04.2024 08:40,"5,41",54,53,1128120,52,0,12,64,,70,,132397,55,56,55,55,55,,35700,"0,62",200,72
26.04.2024 08:45,"5,51",56,53,1128130,52,0,12,64,,70,,132397,49,56,56,53,55,,60600,"0,61",2700,70
26.04.2024 08:50,"5,31",54,53,1128130,52,0,12,62,,70,,132397,38,56,57,50,55,,32200,"0,61",3800,72
26.04.2024 08:55,"5,39",55,53,1128130,52,0,12,62,,70,,132397,40,55,56,46,55,,60000,"0,61",4200,69
26.04.2024 09:00,"5,3",54,53,1128140,52,0,12,62,,70,,132398,51,58,57,28,54,,36400,"0,62",5000,70
26.04.2024 09:05,"5,31",54,54,1128140,52,0,12,62,,70,,132398,56,58,59,48,55,,54800,"0,61",4700,70
26.04.2024 09:10,"5,23",54,53,1128150,52,0,12,62,,70,,132399,51,59,58,47,54,,44500,"0,62",4900,70
26.04.2024 09:15,"5,24",54,54,1128150,52,0,12,60,,70,,132399,55,58,59,47,54,,48100,"0,62",4600,67
26.04.2024 09:20,"5,22",54,54,1128150,53,0,12,62,,70,,132399,56,59,59,52,53,,51100,"0,61",4300,69
26.04.2024 09:25,"5,23",53,54,1128160,53,0,12,59,,70,,132400,56,59,59,57,53,,42600,"0,61",4400,67
26.04.2024 09:30,"5,18",53,54,1128160,53,0,12,59,,70,,132400,50,58,59,55,53,,54200,"0,61",4200,67
26.04.2024 09:35,"5,18",53,54,1128170,53,0,12,57,,70,,132400,46,58,59,55,53,,35800,"0,61",4400,67
26.04.2024 09:40,"5,14",53,54,1128170,53,0,13,58,,70,,132401,43,58,58,52,53,,57100,"0,61",3900,68
26.04.2024 09:45,"5,04",52,54,1128170,53,0,13,57,,70,,132401,43,58,58,51,52,,32600,"0,62",4100,67
26.04.2024 09:50,"5,28",52,53,1128180,53,0,11,58,,70,,132401,57,59,55,57,52,,56000,"0,6",0,67
26.04.2024 09:55,"5,14",52,54,1128180,53,0,12,57,,70,,132401,47,58,57,51,52,,29000,"0,6",4000,66
26.04.2024 10:00,"5,16",53,54,1128180,53,0,12,58,,70,,132402,40,58,58,42,52,,54300,"0,61",3900,67
26.04.2024 10:05,"5,06",52,54,1128190,53,0,12,57,,70,,132402,30,58,58,43,52,,31200,"0,61",4100,66
26.04.2024 10:10,"5,09",52,54,1128190,53,0,12,56,,70,,132402,31,57,58,43,52,,47000,"0,61",3800,64
26.04.2024 10:15,"4,99",51,54,1128190,53,0,12,56,,70,,132403,32,57,54,43,51,,38800,"0,61",3900,65
26.04.2024 10:20,"5,04",51,54,1128200,53,0,12,55,,70,,132403,48,58,58,48,52,,39900,"0,61",3900,64
26.04.2024 10:25,"5,06",51,54,1128200,53,0,13,56,,70,,132403,48,57,58,47,51,,43800,"0,61",3800,66
26.04.2024 10:30,"5,02",51,53,1128200,52,0,12,55,,70,,132404,56,59,58,56,51,,35600,"0,61",4300,64
26.04.2024 10:35,"4,99",51,54,1128210,53,0,12,55,,70,,132404,48,58,58,46,51,,47600,"0,61",3700,65
26.04.2024 10:40,"5,02",51,54,1128210,53,0,13,55,,70,,132404,44,58,58,51,51,,29400,"0,61",3900,64
26.04.2024 10:45,"5,09",50,53,1128210,53,0,11,55,,70,,132405,57,58,56,54,51,,48600,"0,6",0,65
26.04.2024 10:50,"5,02",50,54,1128220,53,0,11,55,,70,,132405,56,58,58,56,50,,30800,"0,61",3900,65
26.04.2024 10:55,"5,04",50,54,1128220,52,0,12,55,,70,,132405,52,58,57,52,50,,51300,"0,62",3700,64
26.04.2024 11:00,"4,8",50,53,1128220,52,0,12,55,,70,,132405,48,57,57,36,50,,26000,"0,61",4300,64
26.04.2024 11:05,"4,92",50,54,1128230,52,0,12,55,,70,,132406,55,57,57,50,50,,50100,"0,61",3700,64
26.04.2024 11:10,"4,92",50,54,1128230,52,0,12,53,,70,,132406,55,57,58,50,50,,24000,"0,62",4000,63
26.04.2024 11:15,"4,87",50,53,1128230,52,0,12,52,,70,,132406,44,57,57,48,50,,45700,"0,61",4000,62
26.04.2024 11:20,"5,03",49,53,1128240,52,0,11,52,,70,,132407,56,58,55,55,49,,20400,"0,6",0,63
26.04.2024 11:25,"5,04",49,52,1128240,52,0,11,53,,70,,132407,56,58,55,55,49,,46600,"0,61",0,64
26.04.2024 11:30,"4,95",49,53,1128240,52,0,11,55,,70,,132407,54,57,57,56,49,,24200,"0,61",3900,64
26.04.2024 11:35,"4,91",49,53,1128250,51,0,12,53,,70,,132407,45,57,57,55,49,,46300,"0,61",4000,63
26.04.2024 11:40,"4,87",49,53,1128250,51,0,12,53,,70,,132407,55,57,56,55,49,,24900,"0,61",3600,63
26.04.2024 11:45,5,49,53,1128250,52,0,11,53,,70,,132408,55,57,57,51,49,,44900,"0,6",3700,63
26.04.2024 11:50,"5,07",48,52,1128250,52,0,11,53,,70,,132408,55,57,55,55,48,,25600,"0,6",3300,63
26.04.2024 11:55,"5,04",48,52,1128260,51,0,11,52,,70,,132408,55,57,53,55,48,,41200,"0,6",0,63
26.04.2024 12:00,"5,02",48,52,1128260,51,0,11,53,,70,,132408,55,56,54,50,48,,29500,"0,59",0,64
26.04.2024 12:05,"4,97",48,52,1128260,51,0,11,53,,70,,132408,55,56,52,55,48,,42800,"0,61",0,63
26.04.2024 12:10,"4,83",48,52,1128270,51,0,11,53,,70,,132408,54,56,55,54,48,,34800,"0,61",3300,63
26.04.2024 12:15,"4,87",48,52,1128270,51,0,12,51,,70,,132409,50,55,55,47,48,,38100,"0,61",3900,61
26.04.2024 12:20,"4,73",47,52,1128270,51,0,12,49,,70,,132409,44,55,55,45,47,,37800,"0,62",3600,60
26.04.2024 12:25,"4,62",47,53,1128280,51,0,12,47,,70,,132409,53,56,57,53,47,,31400,"0,58",4100,57
26.04.2024 12:30,"4,63",46,52,1128280,51,0,12,49,,70,,132410,46,56,56,38,46,,37500,"0,61",3700,58
26.04.2024 12:35,"4,73",46,52,1128280,51,0,11,51,,70,,132410,55,57,57,51,46,,29400,"0,61",4100,60
26.04.2024 12:40,"4,87",46,51,1128280,51,0,11,53,,70,,132410,55,56,53,54,46,,42900,"0,6",-100,62
26.04.2024 12:45,"4,81",46,53,1128290,51,0,11,51,,70,,132410,53,55,56,54,46,,34100,"0,61",3500,61
26.04.2024 12:50,"4,82",46,52,1128290,51,0,11,51,,70,,132411,48,56,54,32,46,,44900,"0,62",3500,62
26.04.2024 12:55,"4,72",46,52,1128290,51,0,12,49,,70,,132411,43,55,55,34,46,,27600,"0,62",3700,61
26.04.2024 13:00,"4,8",46,52,1128300,51,0,12,49,,70,,132411,54,56,53,54,45,,41800,"0,61",0,60
26.04.2024 13:05,"4,73",46,52,1128300,51,0,12,49,,70,,132411,53,55,56,53,45,,25600,"0,61",4100,59
26.04.2024 13:10,"4,63",45,52,1128300,50,0,12,51,,70,,132412,51,56,55,31,45,,44000,"0,61",3800,59
26.04.2024 13:15,"4,75",45,52,1128310,51,0,12,49,,70,,132412,43,55,56,41,45,,23900,"0,61",4100,58
26.04.2024 13:20,"4,63",45,52,1128310,51,0,12,49,,70,,132412,47,56,55,38,45,,43400,"0,61",3600,60
26.04.2024 13:25,"4,65",45,53,1128310,51,0,12,49,,70,,132413,35,55,56,42,45,,23500,"0,62",4100,59
26.04.2024 13:30,"4,63",45,52,1128310,51,0,12,49,,70,,132413,33,55,56,44,45,,39700,"0,61",3800,59
26.04.2024 13:35,"4,73",45,52,1128320,51,0,12,49,,69,,132413,54,57,57,48,45,,27400,"0,61",4000,60
26.04.2024 13:40,"4,8",45,52,1128320,51,0,11,50,,69,,132414,55,56,53,53,44,,38600,"0,56",0,61
26.04.2024 13:45,"4,8",45,52,1128320,51,0,11,51,,69,,132414,54,56,56,43,45,,31100,"0,61",3400,61
26.04.2024 13:50,"4,78",45,52,1128320,50,0,12,51,,70,,132414,53,55,55,40,45,,41000,"0,61",3400,61
26.04.2024 13:55,"4,83",45,52,1128330,51,0,12,51,,70,,132414,47,55,55,28,45,,29100,"0,62",3600,61
26.04.2024 14:00,"4,7",45,52,1128330,51,0,12,50,,70,,132415,33,54,55,37,45,,29100,"0,62",3000,61
26.04.2024 14:05,"4,73",45,52,1128330,51,0,12,49,,69,,132415,45,54,56,28,45,,39300,"0,61",3900,60
26.04.2024 14:10,"4,68",45,52,1128330,51,0,12,49,,69,,132415,52,55,55,43,45,,26700,"0,61",3400,61
26.04.2024 14:15,"4,75",45,52,1128340,50,0,12,48,,69,,132415,43,55,56,46,45,,36500,"0,61",4000,59
26.04.2024 14:20,"4,63",45,52,1128340,50,0,13,49,,69,,132416,42,55,56,45,45,,26700,"0,61",3800,59
26.04.2024 14:25,"4,63",45,52,1128340,51,0,13,49,,69,,132416,41,55,56,45,45,,32400,"0,62",4100,59
26.04.2024 14:30,"4,56",45,52,1128340,51,0,13,49,,69,,132416,47,55,56,33,45,,28200,"0,61",3600,59
26.04.2024 14:35,"4,68",45,52,1128350,51,0,13,49,,70,,132417,36,55,55,42,45,,30700,"0,61",4000,60
26.04.2024 14:40,"4,71",45,52,1128350,51,0,13,49,,70,,132417,36,55,53,42,45,,30300,"0,61",3800,60
26.04.2024 14:45,"4,8",45,52,1128350,51,0,13,49,,70,,132417,50,56,56,49,45,,29100,"0,61",4000,60
26.04.2024 14:50,"4,64",45,52,1128360,51,0,12,49,,70,,132418,50,56,56,27,45,,32300,"0,61",3600,60
26.04.2024 14:55,"4,79",45,52,1128360,51,0,12,49,,70,,132418,53,56,55,53,45,,23500,"0,62",3800,60
26.04.2024 15:00,"4,68",45,52,1128360,51,0,12,49,,70,,132418,45,55,56,51,45,,38600,"0,61",3600,60
26.04.2024 15:05,"4,64",45,52,1128360,51,0,12,49,,70,,132419,42,55,55,50,45,,21600,"0,61",3600,59
26.04.2024 15:10,"4,58",45,53,1128370,51,0,13,49,,70,,132419,42,55,56,45,45,,34800,"0,62",3500,59
26.04.2024 15:15,"4,7",45,52,1128370,51,0,12,49,,70,,132419,53,55,56,47,45,,17800,"0,62",3500,60
26.04.2024 15:20,"4,64",45,52,1128370,51,0,12,49,,70,,132420,39,55,56,38,45,,41000,"0,62",3700,60
26.04.2024 15:25,"4,68",45,52,1128370,51,0,12,49,,70,,132420,34,55,55,44,45,,17300,"0,61",3600,60
26.04.2024 15:30,"4,68",45,52,1128380,51,0,12,49,,70,,132420,35,55,56,44,45,,40800,"0,61",3600,59
26.04.2024 15:35,"4,62",45,52,1128380,51,0,12,49,,70,,132420,53,55,55,44,45,,17600,"0,62",3500,59
26.04.2024 15:40,"4,7",45,53,1128380,51,0,13,49,,70,,132421,50,55,56,40,45,,42200,"0,62",3800,59
26.04.2024 15:45,"4,69",45,52,1128380,51,0,13,49,,70,,132421,42,56,54,52,45,,18500,"0,62",3300,59
26.04.2024 15:50,"4,67",45,52,1128390,51,0,12,49,,70,,132421,54,56,56,54,45,,46900,"0,61",3500,59
26.04.2024 15:55,"4,68",45,52,1128390,51,0,12,49,,70,,132422,54,55,56,42,45,,20100,"0,61",3300,60
26.04.2024 16:00,"4,66",45,52,1128390,51,0,12,49,,70,,132422,53,56,56,33,45,,40200,"0,62",3800,60
26.04.2024 16:05,"4,72",45,52,1128390,51,0,12,49,,70,,132422,48,56,53,35,45,,21600,"0,61",3100,60
26.04.2024 16:10,"4,78",45,52,1128400,51,0,11,49,,70,,132423,55,56,56,50,45,,42200,"0,61",3100,60
26.04.2024 16:15,"4,65",45,52,1128400,51,0,12,50,,70,,132423,53,55,55,51,45,,25000,"0,62",3000,60
26.04.2024 16:20,"4,81",45,52,1128400,51,0,12,49,,70,,132423,49,55,56,51,45,,43700,"0,61",3700,60
26.04.2024 16:25,"4,73",45,52,1128400,51,0,12,49,,70,,132423,44,55,55,48,45,,22500,"0,61",2900,60
26.04.2024 16:30,"4,63",45,53,1128410,51,0,12,48,,70,,132424,43,55,55,47,45,,41100,"0,62",3500,60
26.04.2024 16:35,"4,58",45,52,1128410,51,0,12,48,,69,,132424,47,54,56,39,45,,23300,"0,61",3300,60
26.04.2024 16:40,"4,69",45,53,1128410,51,0,12,49,,69,,132424,42,55,55,34,45,,40100,"0,61",3800,60
26.04.2024 16:45,"4,68",45,52,1128410,51,0,12,49,,69,,132425,52,56,55,51,45,,25200,"0,62",200,60
26.04.2024 16:50,"4,7",45,52,1128420,51,0,12,49,,69,,132425,52,55,56,49,45,,37100,"0,61",4000,60
26.04.2024 16:55,"4,67",45,52,1128420,50,0,12,49,,69,,132425,41,55,54,48,45,,30300,"0,61",3600,60
26.04.2024 17:00,"4,68",45,52,1128420,50,0,12,49,,69,,132425,43,55,55,42,45,,35600,"0,61",4000,60
26.04.2024 17:05,"4,75",45,52,1128420,51,0,12,49,,69,,132426,35,55,56,46,45,,29100,"0,62",3600,60
26.04.2024 17:10,"4,7",45,52,1128430,50,0,12,49,,69,,132426,43,55,55,34,45,,33700,"0,59",4000,59
26.04.2024 17:15,"4,85",45,52,1128430,51,0,11,49,,69,,132426,54,56,53,52,45,,28700,"0,6",0,60
26.04.2024 17:20,"4,8",45,51,1128430,50,0,11,49,,70,,132426,55,56,53,52,45,,29200,"0,61",0,61
26.04.2024 17:25,"4,82",45,51,1128440,50,0,11,51,,70,,132427,54,55,55,54,45,,37200,"0,61",3700,61
26.04.2024 17:30,"4,75",45,51,1128440,50,0,11,51,,70,,132427,53,55,55,47,45,,30900,"0,62",3900,62
26.04.2024 17:35,"4,78",45,52,1128440,50,0,12,51,,69,,132427,53,55,55,51,45,,41600,"0,61",3100,61
26.04.2024 17:40,"4,78",45,52,1128440,50,0,12,51,,69,,132427,47,55,55,51,45,,31100,"0,61",3400,61
26.04.2024 17:45,"4,61",45,52,1128450,50,0,12,49,,69,,132428,43,54,55,51,45,,36300,"0,62",3400,60
26.04.2024 17:50,"4,68",45,52,1128450,50,0,12,49,,70,,132428,47,54,55,49,45,,32000,"0,62",3800,60
26.04.2024 17:55,"4,65",45,52,1128450,50,0,12,49,,70,,132428,46,54,56,48,45,,33600,"0,61",3700,60
26.04.2024 18:00,"4,8",45,51,1128460,50,0,11,49,,70,,132429,55,56,54,52,45,,30400,"0,61",0,60
26.04.2024 18:05,"4,85",45,50,1128460,51,0,11,51,,69,,132429,54,55,54,50,45,,34400,"0,61",0,61
26.04.2024 18:10,"4,97",45,51,1128460,50,0,11,51,,69,,132429,54,55,51,53,45,,35800,"0,61",3600,62
26.04.2024 18:15,"4,82",45,51,1128460,50,0,11,51,,69,,132429,46,55,55,45,45,,42600,"0,62",3600,62
26.04.2024 18:20,"4,78",45,51,1128470,50,0,12,51,,70,,132429,52,54,54,40,45,,39400,"0,61",3600,61
26.04.2024 18:25,"4,7",45,52,1128470,50,0,12,49,,70,,132429,51,54,55,38,45,,37300,"0,62",3900,61
26.04.2024 18:30,"4,78",45,52,1128480,50,0,12,49,,70,,132430,50,54,55,38,45,,41700,"0,62",3400,59
26.04.2024 18:35,"4,69",45,52,1128480,50,0,12,49,,70,,132430,44,54,56,40,45,,33000,"0,62",4100,59
26.04.2024 18:40,"4,61",45,52,1128480,50,0,12,49,,70,,132430,52,55,56,52,45,,43300,"0,61",3700,59
26.04.2024 18:45,"4,58",45,52,1128480,50,0,12,49,,70,,132431,46,55,56,51,45,,32300,"0,62",4300,59
26.04.2024 18:50,"4,71",45,52,1128490,50,0,12,49,,70,,132431,46,55,55,45,45,,43600,"0,61",3900,59
26.04.2024 18:55,"4,68",45,51,1128490,51,0,11,49,,70,,132431,55,56,54,54,45,,29500,"0,62",3800,60
26.04.2024 19:00,"4,77",45,52,1128490,50,0,11,51,,70,,132431,55,56,55,55,45,,46800,"0,61",3400,62
26.04.2024 19:05,"4,87",45,52,1128500,50,0,12,53,,70,,132432,52,56,56,50,45,,33200,"0,62",4400,63
26.04.2024 19:10,"4,8",46,52,1128500,50,0,12,52,,70,,132432,52,55,55,50,46,,48300,"0,62",4100,63
26.04.2024 19:15,"5,08",46,52,1128500,51,0,11,53,,70,,132432,54,56,54,52,46,,32500,"0,61",4100,64
26.04.2024 19:20,"4,87",46,52,1128510,51,0,12,53,,70,,132433,53,55,56,50,46,,53900,"0,61",0,64
26.04.2024 19:25,"4,98",47,52,1128510,51,0,12,54,,70,,132433,52,55,55,53,47,,31800,"0,62",3700,64
26.04.2024 19:30,"5,12",47,51,1128510,50,0,11,53,,70,,132433,55,56,52,54,47,,50700,"0,61",3500,65
26.04.2024 19:35,"4,99",47,52,1128520,51,0,11,54,,70,,132433,54,55,56,46,47,,30800,"0,62",3600,66
26.04.2024 19:40,"4,98",47,52,1128520,51,0,11,53,,70,,132434,53,56,56,52,47,,55600,"0,61",3200,65
26.04.2024 19:45,5,48,52,1128520,51,0,11,54,,70,,132434,51,55,55,47,47,,29400,"0,6",2700,66
26.04.2024 19:50,"4,9",48,51,1128530,51,0,11,55,,70,,132434,54,56,56,54,47,,52700,"0,62",700,65
26.04.2024 19:55,"5,04",48,52,1128530,51,0,11,55,,70,,132434,54,55,55,52,48,,26900,"0,61",3200,66
26.04.2024 20:00,"4,97",48,52,1128530,51,0,12,55,,70,,132435,53,55,55,52,48,,55300,"0,61",500,67
26.04.2024 20:05,"5,07",48,52,1128540,50,0,12,55,,70,,132435,49,55,55,35,48,,30600,"0,61",3600,66
26.04.2024 20:10,"4,94",48,52,1128540,50,0,12,55,,70,,132435,39,55,55,39,48,,53400,"0,62",3600,66
26.04.2024 20:15,"5,06",49,52,1128550,50,0,12,56,,70,,132435,44,55,54,29,49,,30800,"0,62",3900,67
26.04.2024 20:20,"5,08",49,52,1128550,50,0,12,56,,70,,132436,36,55,56,24,49,,52100,"0,62",3700,66
26.04.2024 20:25,"5,21",49,52,1128550,50,0,12,57,,70,,132436,31,55,51,37,49,,36000,"0,61",4100,67
26.04.2024 20:30,"5,08",49,52,1128560,50,0,12,56,,70,,132437,47,55,56,36,49,,47000,"0,62",4100,68
26.04.2024 20:35,"5,3",49,52,1128560,50,0,11,57,,70,,132437,55,56,55,49,50,,41300,"0,61",3900,68
26.04.2024 20:40,"5,14",49,52,1128560,51,0,11,58,,70,,132437,54,56,56,53,49,,47500,"0,62",0,69
26.04.2024 20:45,"5,23",50,52,1128570,50,0,12,58,,70,,132437,51,55,56,52,50,,48500,"0,62",3700,67
26.04.2024 20:50,"5,23",50,52,1128570,50,0,12,59,,70,,132438,52,55,56,49,50,,39300,"0,61",3900,70
26.04.2024 20:55,"5,19",50,52,1128570,51,0,12,59,,70,,132438,45,55,55,48,50,,52500,"0,61",3600,68
26.04.2024 21:00,"5,3",51,52,1128580,51,0,12,60,,70,,132438,52,55,55,48,50,,34600,"0,62",3800,71
26.04.2024 21:05,"5,3",51,52,1128580,51,0,12,60,,70,,132439,47,55,56,44,51,,56600,"0,62",3500,69
26.04.2024 21:10,"5,18",51,52,1128590,51,0,12,60,,70,,132439,47,55,56,43,51,,31800,"0,6",4000,69
26.04.2024 21:15,"5,26",51,53,1128590,51,0,12,60,,70,,132439,32,55,56,37,51,,56400,"0,61",3700,70
26.04.2024 21:20,"5,28",51,52,1128590,51,0,12,60,,70,,132440,41,55,56,35,51,,28800,"0,62",4200,70
26.04.2024 21:25,"5,14",51,53,1128600,51,0,12,58,,70,,132440,33,55,57,35,51,,55900,"0,62",3800,68
26.04.2024 21:30,"5,3",52,52,1128600,51,0,13,60,,70,,132440,31,55,56,35,52,,29600,"0,62",4200,70
26.04.2024 21:35,"5,35",51,52,1128600,51,0,12,59,,70,,132441,51,57,55,53,52,,53700,"0,62",3900,70
26.04.2024 21:40,"5,47",52,51,1128610,51,0,12,60,,70,,132441,55,56,53,54,52,,33000,"0,61",700,70
26.04.2024 21:45,"5,5",52,50,1128610,51,0,11,62,,70,,132441,54,55,52,52,52,,49400,"0,61",0,72
26.04.2024 21:50,"5,35",52,52,1128610,50,0,11,62,,70,,132441,53,55,55,52,52,,41300,"0,62",3000,70
26.04.2024 21:55,"5,31",52,52,1128620,50,0,12,62,,70,,132441,52,55,56,53,52,,46500,"0,61",2900,72
26.04.2024 22:00,"5,59",53,52,1128620,50,0,11,62,,70,,132441,54,55,54,52,52,,46200,"0,6",2500,69
26.04.2024 22:05,"5,35",52,52,1128630,50,0,11,61,,70,,132442,53,55,55,53,52,,40300,"0,62",0,72
26.04.2024 22:10,"5,26",53,51,1128630,50,0,11,60,,70,,132442,50,56,55,53,52,,48400,"0,61",3400,69
26.04.2024 22:15,"5,38",52,52,1128630,50,0,12,61,,70,,132442,50,55,56,54,52,,39300,"0,62",4500,71
26.04.2024 22:20,"5,28",53,52,1128640,50,0,12,60,,70,,132443,49,55,56,53,53,,51800,"0,62",4600,69
26.04.2024 22:25,"5,35",52,52,1128640,51,0,12,61,,70,,132443,54,56,57,53,52,,35500,"0,61",4800,71
26.04.2024 22:30,"5,25",53,53,1128640,51,0,12,60,,70,,132443,50,56,57,49,53,,54800,"0,61",4100,69
26.04.2024 22:35,"5,43",52,52,1128650,51,0,12,62,,70,,132444,54,57,55,56,52,,33400,"0,62",4500,73
26.04.2024 22:40,"5,27",53,53,1128650,51,0,12,62,,70,,132444,54,56,57,44,53,,55600,"0,62",4000,71
26.04.2024 22:45,"5,47",53,53,1128650,51,0,12,63,,70,,132444,52,56,57,47,53,,30500,"0,62",4300,73
26.04.2024 22:50,"5,17",53,53,1128660,51,0,12,62,,70,,132445,44,56,56,45,53,,57200,"0,62",4000,71
26.04.2024 22:55,"5,52",54,53,1128660,52,0,12,63,,70,,132445,42,56,56,43,53,,29600,"0,62",4200,71
26.04.2024 23:00,"5,36",53,53,1128670,52,0,12,62,,70,,132445,49,56,56,49,53,,54600,"0,62",3500,72
26.04.2024 23:05,"5,63",54,52,1128670,52,0,12,63,,70,,132446,55,57,54,55,53,,33000,"0,61",4100,73
26.04.2024 23:10,"5,35",53,52,1128670,52,0,11,63,,70,,132446,54,55,54,52,53,,50800,"0,6",3700,73
26.04.2024 23:15,"5,64",54,52,1128680,52,0,11,64,,70,,132446,53,54,53,49,54,,41800,"0,61",1000,72
26.04.2024 23:20,"5,64",53,52,1128680,51,0,11,64,,70,,132446,52,55,55,50,53,,44500,"0,62",1400,72
26.04.2024 23:25,"5,39",54,51,1128680,51,0,11,64,,70,,132446,51,52,53,51,54,,47700,"0,61",2100,72
26.04.2024 23:30,"5,62",53,52,1128690,50,0,12,65,,70,,132446,50,52,55,50,54,,40300,"0,61",2700,76
26.04.2024 23:35,"5,66",54,51,1128690,50,0,12,64,,70,,132447,52,54,53,49,54,,50900,"0,6",2700,73
26.04.2024 23:40,"5,59",54,50,1128690,50,0,11,67,,70,,132447,51,52,51,50,54,,37100,"0,6",0,76
26.04.2024 23:45,"5,62",54,50,1128700,50,0,11,65,,70,,132447,51,52,51,48,54,,56000,"0,59",600,73
26.04.2024 23:50,"5,97",54,49,1128700,49,0,11,66,,70,,132447,50,51,50,49,53,,35600,"0,6",0,76
26.04.2024 23:55,"5,5",54,49,1128710,48,0,11,65,,70,,132447,48,51,51,39,54,,56800,"0,61",1100,72
27.04.2024 00:00,"5,75",54,49,1128710,48,0,11,65,,70,,132447,50,51,52,48,54,,32300,"0,61",2900,74
27.04.2024 00:05,"5,31",54,50,1128710,48,0,12,61,,70,,132447,49,50,53,50,54,,59000,"0,62",2300,71
27.04.2024 00:10,"5,35",54,50,1128720,48,0,12,62,,70,,132448,50,54,55,48,54,,30900,"0,61",4400,73
27.04.2024 00:15,"5,21",53,51,1128720,48,0,12,60,,70,,132448,49,54,56,47,54,,58200,"0,62",5100,70
27.04.2024 00:20,"5,37",54,51,1128730,48,0,12,61,,70,,132449,48,53,56,46,54,,32800,"0,62",6200,71
27.04.2024 00:25,"5,28",53,51,1128730,49,0,12,60,,70,,132449,50,57,56,47,53,,58600,"0,62",5500,71
27.04.2024 00:30,"5,33",54,52,1128730,50,0,13,61,,70,,132450,53,56,57,46,53,,39200,"0,62",5600,71
27.04.2024 00:35,"5,28",53,52,1128740,50,0,13,60,,70,,132450,52,56,57,46,53,,54500,"0,62",5000,71
27.04.2024 00:40,"5,3",53,52,1128740,50,0,13,61,,70,,132450,50,56,57,45,53,,44600,"0,62",5000,71
27.04.2024 00:45,"5,38",53,53,1128750,51,0,13,61,,70,,132451,45,55,57,45,53,,49400,"0,62",4600,71
27.04.2024 00:50,"5,28",54,53,1128750,51,0,13,61,,70,,132451,41,55,57,45,53,,49800,"0,62",4400,70
27.04.2024 00:55,"5,35",53,53,1128750,51,0,14,61,,70,,132451,40,54,57,45,53,,43900,"0,62",4300,71
27.04.2024 01:00,"5,26",53,53,1128760,52,0,14,61,,70,,132452,40,54,57,44,53,,52100,"0,62",3900,70
27.04.2024 01:05,"4,15",51,53,1128760,52,0,14,0,,70,,132452,40,55,57,45,52,,40700,"0,62",4100,0
27.04.2024 01:10,"4,13",50,54,1128770,52,0,14,0,,70,,132452,41,54,58,44,51,,56400,"0,62",3600,0
27.04.2024 01:15,"4,15",50,53,1128770,52,0,14,0,,70,,132453,40,54,59,44,51,,30400,"0,62",4800,0
27.04.2024 01:20,"4,15",49,53,1128770,52,0,14,0,,70,,132453,40,54,59,43,50,,50500,"0,62",4500,0
27.04.2024 01:25,"4,15",49,54,1128770,53,0,15,0,,70,,132454,39,54,59,42,50,,18600,"0,62",5200,0
27.04.2024 01:30,"4,18",49,53,1128780,53,0,15,0,,70,,132454,38,53,60,42,49,,41900,"0,61",5000,0
27.04.2024 01:35,"4,13",49,54,1128780,53,0,15,0,,70,,132455,38,53,60,41,48,,13700,"0,62",5100,0
27.04.2024 01:40,"4,27",49,54,1128780,53,0,14,0,,70,,132455,60,62,61,42,47,,37100,"0,61",5000,0
27.04.2024 01:45,"4,23",48,54,1128780,54,0,12,0,,70,,132455,59,62,60,29,45,,13700,"0,61",4900,0
27.04.2024 01:50,"4,25",47,54,1128790,54,0,12,0,,70,,132456,57,63,60,38,44,,38000,"0,62",4700,0
27.04.2024 01:55,"4,18",45,54,1128790,54,0,12,0,,70,,132456,59,62,61,36,44,,12800,"0,61",4900,0
27.04.2024 02:00,"4,18",44,55,1128790,55,0,12,0,,70,,132457,45,62,61,40,43,,29200,"0,61",4200,0
27.04.2024 02:05,"4,18",43,55,1128790,55,0,13,0,,70,,132457,45,62,61,42,42,,13800,"0,61",4400,0
27.04.2024 02:10,"4,14",42,55,1128790,55,0,13,0,,70,,132457,44,61,61,43,42,,3700,"0,61",4200,0
27.04.2024 02:15,"4,12",41,55,1128790,55,0,13,0,,70,,132458,43,61,61,42,41,,26200,"0,62",4000,0
27.04.2024 02:20,"4,14",40,55,1128790,55,0,13,0,,70,,132458,43,60,61,42,41,,8900,"0,61",4300,0
27.04.2024 02:25,"4,1",40,55,1128790,55,0,13,0,,70,,132458,43,60,61,41,41,,1200,"0,61",4100,0
27.04.2024 02:30,"4,15",40,55,1128800,55,0,14,0,,70,,132459,42,60,61,41,40,,23300,"0,61",4000,0
27.04.2024 02:35,"4,08",39,55,1128800,55,0,14,0,,70,,132459,42,59,61,41,40,,10600,"0,62",4300,0
27.04.2024 02:40,"4,22",39,55,1128800,55,0,14,0,,70,,132459,49,62,60,44,39,,3900,"0,61",4100,0
27.04.2024 02:45,"4,2",39,55,1128800,55,0,14,0,,70,,132460,44,62,60,45,39,,-200,"0,62",4000,0
27.04.2024 02:50,"4,21",39,55,1128800,55,0,14,0,,70,,132460,42,63,61,49,38,,19800,"0,61",4100,0
27.04.2024 02:55,"4,18",38,55,1128800,55,0,14,0,,70,,132460,43,62,61,48,38,,5300,"0,61",4300,0
27.04.2024 03:00,"4,22",38,55,1128800,55,0,14,0,,70,,132461,56,64,61,38,38,,1300,"0,61",4200,0
27.04.2024 03:05,"4,18",38,55,1128800,55,0,14,0,,70,,132461,56,63,61,38,37,,15700,"0,62",4000,0
27.04.2024 03:10,"4,15",38,55,1128800,55,0,15,0,,70,,132462,48,63,61,40,37,,11900,"0,61",4200,0
27.04.2024 03:15,"4,13",37,55,1128800,55,0,15,0,,70,,132462,46,63,61,50,36,,2800,"0,61",4300,0
27.04.2024 03:20,"4,15",37,55,1128800,55,0,15,0,,70,,132462,46,62,61,49,36,,-1400,"0,62",4100,0
27.04.2024 03:25,"4,2",36,55,1128800,55,0,15,0,,70,,132463,58,63,61,46,36,,22800,"0,62",4000,0
27.04.2024 03:30,"4,2",36,55,1128800,55,0,15,0,,70,,132463,46,63,61,54,36,,7400,"0,61",4200,0
27.04.2024 03:35,"4,26",36,55,1128800,55,0,15,0,,70,,132463,46,63,60,53,35,,1100,"0,61",4200,0
27.04.2024 03:40,"4,2",36,55,1128800,55,0,15,0,,70,,132464,48,63,61,53,35,,-2300,"0,61",4100,0
27.04.2024 03:45,"4,14",35,55,1128810,55,0,15,0,,70,,132464,47,63,61,52,35,,20100,"0,61",4000,0
27.04.2024 03:50,"4,15",35,55,1128810,55,0,15,0,,70,,132464,45,62,61,52,34,,5000,"0,62",4200,0
27.04.2024 03:55,"4,15",35,55,1128810,55,0,16,0,,70,,132465,44,62,61,51,34,,-100,"0,61",4100,0
27.04.2024 04:00,"4,15",34,55,1128810,55,0,16,0,,70,,132465,43,61,61,50,34,,1300,"0,61",4000,0
27.04.2024 04:05,"4,2",34,55,1128810,55,0,16,0,,70,,132465,43,61,61,50,34,,16500,"0,61",4100,0
27.04.2024 04:10,"4,15",34,55,1128810,55,0,16,0,,70,,132465,42,61,61,50,33,,4000,"0,61",4200,0
27.04.2024 04:15,"4,13",33,55,1128810,55,0,16,0,,70,,132466,42,60,61,49,33,,-1000,"0,61",4100,0
27.04.2024 04:20,"4,06",33,55,1128810,55,0,16,0,,70,,132466,42,60,61,49,33,,4000,"0,61",3900,0
27.04.2024 04:25,"4,18",33,55,1128810,55,0,16,0,,70,,132466,41,60,61,48,33,,15200,"0,62",4100,0
27.04.2024 04:30,"4,18",33,55,1128810,55,0,16,0,,70,,132467,42,61,61,44,33,,3600,"0,62",4200,0
27.04.2024 04:35,"4,11",32,55,1128810,55,0,17,0,,70,,132467,42,61,61,44,32,,-1100,"0,61",4100,0
27.04.2024 04:40,"4,12",32,55,1128810,55,0,17,0,,70,,132467,41,61,61,44,32,,8500,"0,62",4000,0
27.04.2024 04:45,"4,15",32,55,1128810,55,0,16,0,,1,,132468,57,65,61,39,32,,14100,"0,61",4100,0
27.04.2024 04:50,"0,02",32,55,1128810,55,0,16,0,,1,,132468,51,65,61,44,32,,100,"0,61",4200,0
27.04.2024 04:55,"0,01",32,55,1128810,55,0,16,0,,1,,132468,49,65,61,44,32,,0,"0,61",4200,0
27.04.2024 05:00,0,32,55,1128810,55,0,16,0,,0,,132469,45,64,61,43,31,,0,"0,61",4200,0
27.04.2024 05:05,0,29,55,1128810,55,0,16,0,,69,,132469,44,64,61,43,30,,0,"0,61",4200,0
27.04.2024 05:10,0,38,55,1128820,55,0,16,99,,69,,132470,44,63,61,42,37,,57300,"0,61",4100,99
27.04.2024 05:15,"6,6",42,55,1128830,55,0,16,91,,69,,132470,43,63,61,43,42,,113600,"0,61",4200,99
27.04.2024 05:20,"6,58",42,55,1128830,55,0,17,100,,70,,132470,43,63,61,43,43,,87100,"0,61",4200,99
27.04.2024 05:25,"6,62",46,55,1128840,55,0,17,100,,70,,132471,42,62,61,42,47,,85000,"0,61",4200,100
27.04.2024 05:30,"6,53",48,55,1128850,55,0,17,100,,70,,132471,42,62,61,42,49,,89000,"0,62",4200,100
27.04.2024 05:35,"6,6",51,55,1128860,56,0,17,100,,70,,132471,42,61,61,41,52,,92800,"0,61",4100,100
27.04.2024 05:40,"6,58",50,55,1128860,56,0,17,100,,70,,132472,42,62,61,44,50,,60400,"0,61",4100,100
27.04.2024 05:45,"6,65",53,55,1128870,56,0,17,100,,70,,132472,43,63,61,46,54,,71800,"0,61",4100,100
27.04.2024 05:50,"6,72",53,55,1128870,55,0,17,100,,70,,132472,44,64,61,49,54,,71500,"0,61",4100,100
27.04.2024 05:55,"6,67",53,55,1128880,55,0,16,99,,70,,132473,53,65,61,48,55,,58200,"0,61",4100,100
27.04.2024 06:00,"6,6",55,55,1128880,55,0,15,93,,70,,132473,47,65,61,51,55,,67600,"0,62",4200,96
27.04.2024 06:05,"6,62",55,55,1128890,55,0,14,95,,70,,132473,52,65,61,50,56,,51300,"0,61",4200,98
27.04.2024 06:10,"6,77",56,55,1128890,55,0,14,87,,70,,132474,56,65,61,47,56,,62900,"0,61",4200,92
27.04.2024 06:15,"6,65",56,55,1128900,55,0,14,89,,70,,132474,56,64,61,46,57,,46900,"0,61",4000,96
27.04.2024 06:20,"6,7",56,55,1128900,55,0,14,82,,70,,132474,44,64,61,43,57,,57000,"0,61",3900,89
27.04.2024 06:25,"6,56",57,55,1128910,55,0,14,80,,70,,132475,44,63,60,46,57,,47600,"0,61",3800,89
27.04.2024 06:30,"6,62",56,55,1128910,55,0,14,75,,70,,132475,43,63,60,46,56,,51100,"0,61",3600,80
27.04.2024 06:35,"6,29",57,55,1128910,55,0,14,73,,70,,132475,45,62,59,49,57,,46800,"0,61",3300,80
27.04.2024 06:40,"6,08",55,55,1128920,55,0,14,68,,70,,132476,42,62,59,48,56,,44100,"0,61",3100,74
27.04.2024 06:45,"5,57",57,55,1128920,55,0,14,67,,70,,132476,41,62,59,48,56,,48900,"0,61",2700,73
27.04.2024 06:50,"5,39",55,55,1128920,54,0,14,63,,70,,132476,40,61,59,47,55,,36900,"0,61",2800,73
27.04.2024 06:55,"5,41",56,55,1128930,54,0,14,60,,70,,132476,43,60,59,47,56,,44900,"0,61",3800,69
27.04.2024 07:00,"5,17",55,54,1128930,54,0,14,60,,70,,132477,51,59,60,39,55,,30100,"0,61",4400,70
27.04.2024 07:05,"5,24",55,55,1128930,54,0,14,59,,70,,132477,57,60,59,51,55,,50900,"0,61",3900,69
27.04.2024 07:10,"5,27",54,54,1128940,54,0,13,59,,70,,132478,52,60,59,40,54,,28600,"0,61",4200,68
27.04.2024 07:15,"5,23",55,55,1128940,54,0,13,60,,70,,132478,57,60,59,56,54,,53400,"0,62",4000,70
27.04.2024 07:20,"5,33",54,55,1128940,54,0,12,60,,70,,132478,58,60,59,57,54,,27400,"0,6",3300,69
27.04.2024 07:25,"5,28",54,55,1128950,54,0,12,60,,70,,132478,57,59,59,58,54,,50200,"0,61",3500,67
27.04.2024 07:30,"5,3",54,55,1128950,54,0,12,60,,70,,132479,55,59,59,57,54,,28300,"0,61",4000,69
27.04.2024 07:35,"5,35",54,54,1128950,54,0,12,60,,70,,132479,58,60,55,59,54,,52300,"0,61",0,68
27.04.2024 07:40,"5,3",54,54,1128960,54,0,12,60,,70,,132479,58,59,59,57,54,,26800,"0,6",3400,69
27.04.2024 07:45,"5,25",54,55,1128960,54,0,12,58,,70,,132479,57,59,58,58,54,,51800,"0,61",100,68
27.04.2024 07:50,"5,23",54,54,1128960,53,0,12,59,,70,,132480,54,59,58,56,53,,29900,"0,6",3800,69
27.04.2024 07:55,"5,36",53,54,1128970,53,0,12,59,,70,,132480,57,59,58,57,53,,50400,"0,61",3300,68
27.04.2024 08:00,"5,25",53,54,1128970,53,0,12,59,,70,,132480,50,58,58,48,53,,35500,"0,61",3900,69
27.04.2024 08:05,"5,26",53,54,1128980,53,0,12,57,,70,,132480,43,58,59,40,53,,47300,"0,61",3900,67
27.04.2024 08:10,"5,11",53,54,1128980,53,0,12,57,,70,,132481,53,58,58,45,53,,39100,"0,61",4100,67
27.04.2024 08:15,"5,16",53,54,1128980,53,0,12,56,,70,,132481,56,59,59,52,53,,45100,"0,61",3000,66
27.04.2024 08:20,"5,16",53,54,1128990,53,0,12,56,,70,,132481,56,59,58,46,53,,45300,"0,61",4100,67
27.04.2024 08:25,"5,06",52,54,1128990,53,0,12,55,,70,,132482,56,59,59,57,52,,39000,"0,61",4100,66
27.04.2024 08:30,"5,09",52,54,1128990,53,0,12,55,,70,,132482,53,59,58,53,52,,47300,"0,62",3900,65
27.04.2024 08:35,"4,99",52,54,1129000,53,0,12,54,,70,,132482,49,59,58,49,52,,36200,"0,6",4200,65
27.04.2024 08:40,"4,92",52,54,1129000,53,0,12,55,,70,,132483,52,59,58,37,52,,48900,"0,61",3700,65
27.04.2024 08:45,"4,97",52,54,1129000,53,0,12,54,,70,,132483,54,59,59,49,52,,34100,"0,61",3900,64
27.04.2024 08:50,"4,9",52,54,1129010,53,0,12,53,,70,,132483,56,59,59,27,52,,53000,"0,61",3900,64
27.04.2024 08:55,"4,92",51,54,1129010,53,0,12,52,,70,,132484,54,59,59,57,51,,30000,"0,61",4200,63
27.04.2024 09:00,"4,97",51,55,1129010,53,0,12,52,,70,,132484,56,59,59,58,51,,52700,"0,62",3900,63
27.04.2024 09:05,"4,92",51,54,1129020,53,0,12,52,,70,,132484,57,59,59,54,51,,25300,"0,61",4100,63
27.04.2024 09:10,"4,92",51,54,1129020,53,0,12,53,,70,,132485,51,59,57,50,51,,52100,"0,61",4200,63
27.04.2024 09:15,"5,06",50,54,1129020,53,0,12,52,,70,,132485,58,59,56,58,50,,25500,"0,61",4600,62
27.04.2024 09:20,"4,83",50,54,1129030,53,0,12,52,,70,,132485,54,59,59,38,50,,49600,"0,61",3800,61
27.04.2024 09:25,"4,78",50,54,1129030,53,0,12,52,,70,,132486,56,60,59,54,50,,25300,"0,61",4200,61
27.04.2024 09:30,"4,75",50,54,1129030,53,0,12,52,,70,,132486,55,59,59,57,50,,49700,"0,61",4100,61
27.04.2024 09:35,"4,75",50,54,1129030,53,0,12,52,,70,,132486,57,59,59,58,50,,23300,"0,61",4000,62
27.04.2024 09:40,"4,84",50,54,1129040,53,0,12,52,,70,,132487,54,59,59,49,50,,47200,"0,61",3900,62
27.04.2024 09:45,"4,73",49,54,1129040,53,0,12,51,,70,,132487,51,59,59,48,49,,20200,"0,61",4100,62
27.04.2024 09:50,"4,76",49,54,1129040,53,0,12,50,,70,,132487,55,59,59,50,49,,45800,"0,61",3600,61
27.04.2024 09:55,"4,77",49,54,1129050,53,0,12,50,,70,,132488,57,59,59,49,49,,20400,"0,61",1900,61
27.04.2024 10:00,"4,73",49,54,1129050,53,0,12,50,,70,,132488,55,59,58,50,49,,42100,"0,61",3800,61
27.04.2024 10:05,"4,78",48,54,1129050,53,0,12,50,,70,,132488,57,59,55,58,49,,17600,"0,6",500,62
27.04.2024 10:10,"4,73",48,54,1129050,54,0,11,49,,70,,132488,58,59,57,57,48,,40800,"0,61",3600,60
27.04.2024 10:15,"4,89",48,54,1129060,53,0,11,50,,70,,132489,57,59,59,54,48,,21900,"0,6",4000,60
27.04.2024 10:20,"4,73",48,54,1129060,53,0,12,50,,70,,132489,56,58,57,57,48,,44300,"0,61",3600,60
27.04.2024 10:25,"4,71",48,54,1129060,53,0,12,49,,70,,132489,53,58,58,30,48,,22600,"0,61",3900,60
27.04.2024 10:30,"4,68",48,54,1129060,53,0,12,48,,70,,132489,43,58,55,34,48,,39100,"0,61",3600,59
27.04.2024 10:35,"4,75",47,54,1129070,53,0,11,48,,70,,132490,57,58,57,56,47,,25200,"0,61",2700,59
27.04.2024 10:40,"4,79",47,53,1129070,53,0,11,49,,70,,132490,56,58,55,55,47,,33200,"0,6",2900,60
27.04.2024 10:45,"4,89",47,54,1129070,52,0,11,50,,70,,132490,56,58,58,54,47,,31800,"0,6",3700,61
27.04.2024 10:50,"4,82",47,53,1129070,52,0,12,50,,70,,132490,49,57,57,40,47,,24300,"0,61",3700,61
27.04.2024 10:55,"4,76",47,53,1129080,52,0,12,49,,70,,132490,53,58,56,55,47,,33000,"0,61",4100,60
27.04.2024 11:00,"4,78",47,53,1129080,52,0,12,49,,70,,132491,54,57,57,42,47,,20200,"0,61",3600,60
27.04.2024 11:05,"4,74",47,53,1129080,52,0,12,48,,70,,132491,50,57,56,41,47,,35800,"0,61",3700,58
27.04.2024 11:10,"4,61",46,53,1129080,52,0,12,48,,70,,132491,55,57,57,37,46,,16500,"0,6",4000,59
27.04.2024 11:15,"4,56",46,53,1129090,52,0,12,49,,70,,132492,55,57,57,56,46,,41100,"0,61",1800,59
27.04.2024 11:20,"4,66",46,53,1129090,52,0,12,49,,70,,132492,50,57,57,45,46,,16000,"0,6",3900,60
27.04.2024 11:25,"4,66",46,53,1129090,52,0,12,50,,70,,132492,42,56,56,47,46,,40100,"0,61",3500,59
27.04.2024 11:30,"4,66",46,53,1129090,52,0,12,49,,70,,132493,43,56,57,47,46,,19800,"0,62",3800,59
27.04.2024 11:35,"4,63",46,53,1129100,52,0,12,48,,70,,132493,41,56,56,45,46,,31000,"0,61",3300,58
27.04.2024 11:40,"4,54",46,53,1129100,52,0,12,46,,70,,132493,48,56,57,35,46,,23200,"0,61",3800,57
27.04.2024 11:45,"4,7",45,53,1129100,52,0,12,47,,70,,132493,54,57,56,53,45,,14600,"0,61",3500,57
27.04.2024 11:50,"4,55",45,53,1129100,52,0,12,47,,70,,132494,55,56,57,39,45,,35200,"0,61",3500,57
27.04.2024 11:55,"4,59",45,53,1129100,52,0,12,48,,70,,132494,55,57,57,49,45,,16200,"0,61",3700,58
27.04.2024 12:00,"4,63",45,53,1129110,52,0,12,48,,70,,132494,55,56,55,55,45,,37800,"0,61",3200,58
27.04.2024 12:05,"4,61",45,53,1129110,52,0,12,48,,70,,132495,51,56,57,55,45,,20400,"0,61",3400,58
27.04.2024 12:10,"4,65",45,53,1129110,52,0,12,49,,70,,132495,47,56,55,50,45,,28400,"0,61",3000,60
27.04.2024 12:15,"4,65",45,53,1129110,52,0,12,49,,70,,132495,45,55,56,44,45,,27600,"0,61",3500,60
27.04.2024 12:20,"4,66",45,53,1129110,52,0,12,49,,70,,132495,39,55,53,43,45,,13800,"0,62",3200,60
27.04.2024 12:25,"4,63",45,53,1129120,51,0,12,49,,70,,132496,43,55,56,37,45,,36300,"0,61",3200,60
27.04.2024 12:30,"4,68",45,53,1129120,51,0,13,48,,70,,132496,42,55,55,39,45,,15100,"0,61",3400,60
27.04.2024 12:35,"4,63",45,52,1129120,51,0,13,49,,70,,132496,38,55,55,43,45,,38400,"0,61",3100,60
27.04.2024 12:40,"4,7",45,53,1129120,51,0,13,49,,70,,132497,41,55,56,42,45,,21000,"0,62",3600,59
27.04.2024 12:45,"4,66",45,52,1129130,51,0,13,50,,70,,132497,51,55,55,46,45,,21100,"0,61",3200,60
27.04.2024 12:50,"4,75",45,52,1129130,51,0,13,50,,70,,132497,47,55,55,43,45,,31500,"0,62",3300,60
27.04.2024 12:55,"4,73",45,52,1129130,51,0,13,50,,70,,132497,39,55,55,45,45,,14300,"0,61",3400,59
27.04.2024 13:00,"4,7",45,52,1129130,51,0,12,49,,70,,132498,53,55,55,46,45,,42600,"0,61",3100,60
27.04.2024 13:05,"4,63",45,52,1129130,51,0,12,49,,70,,132498,50,55,55,38,45,,16700,"0,6",3300,60
27.04.2024 13:10,"4,68",45,52,1129140,50,0,13,49,,70,,132498,37,55,52,44,45,,37500,"0,61",3100,60
27.04.2024 13:15,"4,75",45,52,1129140,51,0,12,49,,70,,132499,40,55,51,41,45,,22800,"0,61",3500,60
27.04.2024 13:20,"4,73",45,52,1129140,51,0,12,51,,70,,132499,52,55,55,45,45,,20600,"0,58",3000,60
27.04.2024 13:25,"4,7",45,52,1129140,50,0,12,51,,70,,132499,44,54,54,34,45,,32500,"0,6",3000,60
27.04.2024 13:30,"4,75",45,52,1129150,50,0,12,51,,70,,132499,35,54,54,40,45,,14300,"0,61",3400,60
27.04.2024 13:35,"4,66",45,51,1129150,50,0,12,50,,70,,132500,41,54,53,28,45,,37300,"0,61",3200,61
27.04.2024 13:40,"4,74",45,51,1129150,50,0,12,49,,70,,132500,43,54,55,28,45,,17300,"0,61",3600,61
27.04.2024 13:45,"4,7",45,51,1129150,50,0,13,50,,70,,132500,33,54,54,36,45,,38300,"0,61",3300,61
27.04.2024 13:50,"4,74",45,51,1129150,50,0,13,50,,70,,132500,36,54,52,39,45,,21900,"0,61",3800,61
27.04.2024 13:55,"4,72",45,51,1129160,50,0,12,50,,70,,132501,52,54,53,51,45,,36200,"0,6",3000,60
27.04.2024 14:00,"4,83",45,50,1129160,50,0,12,51,,70,,132501,53,55,52,53,45,,30700,"0,62",2700,61
27.04.2024 14:05,"4,7",45,51,1129160,50,0,12,51,,70,,132501,53,54,54,47,45,,22900,"0,61",3000,62
27.04.2024 14:10,"4,82",45,51,1129160,50,0,12,51,,70,,132501,47,53,54,43,45,,35300,"0,62",3200,62
27.04.2024 14:15,"4,7",45,51,1129170,50,0,12,51,,70,,132502,45,53,54,44,45,,18200,"0,62",3000,62
27.04.2024 14:20,"4,87",45,51,1129170,50,0,12,51,,70,,132502,42,53,52,39,45,,37900,"0,61",3000,62
27.04.2024 14:25,"4,81",45,51,1129170,50,0,12,51,,70,,132502,43,53,53,34,45,,16400,"0,62",3300,61
27.04.2024 14:30,"4,73",45,51,1129170,49,0,12,50,,70,,132503,38,53,54,28,45,,39700,"0,62",3000,61
27.04.2024 14:35,"4,73",45,51,1129180,49,0,12,49,,70,,132503,44,54,53,28,45,,17100,"0,62",3600,60
27.04.2024 14:40,"4,75",45,51,1129180,49,0,12,50,,70,,132503,50,53,54,28,45,,44800,"0,62",3300,61
27.04.2024 14:45,"4,7",45,50,1129180,49,0,12,50,,70,,132503,53,54,51,53,45,,20600,"0,62",100,61
27.04.2024 14:50,"4,8",45,51,1129180,49,0,12,51,,70,,132504,52,53,54,39,45,,48800,"0,61",3300,61
27.04.2024 14:55,"4,78",45,50,1129190,49,0,11,51,,70,,132504,53,54,52,52,45,,25000,"0,6",800,61
27.04.2024 15:00,"4,92",45,50,1129190,49,0,11,51,,70,,132504,54,55,52,53,45,,49600,"0,61",-100,62
27.04.2024 15:05,"4,78",45,51,1129190,49,0,11,50,,70,,132504,52,55,54,53,45,,20800,"0,62",4200,61
27.04.2024 15:10,"4,78",45,50,1129200,49,0,11,50,,70,,132504,53,55,55,48,45,,46800,"0,62",4200,60
27.04.2024 15:15,"4,63",45,51,1129200,49,0,11,50,,70,,132505,54,55,53,51,45,,21800,"0,62",3600,61
27.04.2024 15:20,"4,82",45,51,1129200,49,0,11,51,,70,,132505,53,54,54,45,45,,48100,"0,6",3600,61
27.04.2024 15:25,"4,7",45,51,1129200,49,0,12,51,,70,,132505,53,54,54,50,45,,24900,"0,61",3800,62
27.04.2024 15:30,"4,75",45,51,1129210,49,0,12,50,,70,,132505,45,54,52,32,45,,47100,"0,59",3800,62
27.04.2024 15:35,"4,82",45,50,1129210,50,0,11,51,,70,,132506,53,54,53,49,45,,24000,"0,61",0,62
27.04.2024 15:40,"4,7",45,51,1129210,49,0,11,52,,70,,132506,52,53,53,50,45,,50200,"0,6",2800,63
27.04.2024 15:45,"4,87",45,51,1129220,49,0,11,52,,70,,132506,53,53,54,46,45,,25800,"0,61",2800,62
27.04.2024 15:50,"4,89",45,51,1129220,49,0,12,52,,70,,132506,51,53,54,35,45,,48700,"0,62",2900,63
27.04.2024 15:55,"4,97",45,50,1129220,49,0,11,52,,70,,132506,52,53,51,52,45,,21400,"0,6",900,63
27.04.2024 16:00,"4,8",45,51,1129230,49,0,12,51,,70,,132507,50,53,53,46,45,,46800,"0,61",2500,62
27.04.2024 16:05,"4,8",45,50,1129230,49,0,12,51,,70,,132507,43,53,53,40,45,,19900,"0,61",3200,62
27.04.2024 16:10,"4,82",45,51,1129230,49,0,12,50,,70,,132507,42,53,53,32,45,,41800,"0,61",3000,61
27.04.2024 16:15,"4,7",45,51,1129230,49,0,12,50,,70,,132507,39,53,53,42,45,,18000,"0,62",3400,61
27.04.2024 16:20,"4,9",45,51,1129240,49,0,12,50,,70,,132508,51,53,54,48,45,,45100,"0,62",3300,61
27.04.2024 16:25,"4,7",45,51,1129240,49,0,12,51,,70,,132508,47,54,53,36,45,,19300,"0,62",3600,62
27.04.2024 16:30,"4,73",45,51,1129240,49,0,12,50,,70,,132508,44,53,54,34,45,,42200,"0,62",3300,62
27.04.2024 16:35,"4,78",45,51,1129240,49,0,12,51,,70,,132508,50,54,54,49,45,,18700,"0,61",3700,61
27.04.2024 16:40,"4,73",45,51,1129250,49,0,12,51,,70,,132509,46,53,54,46,45,,42400,"0,61",3100,62
27.04.2024 16:45,"4,85",45,50,1129250,49,0,12,51,,70,,132509,53,54,51,53,45,,19500,"0,61",0,62
27.04.2024 16:50,"4,75",45,51,1129250,49,0,12,52,,70,,132509,52,53,53,52,45,,43700,"0,62",2900,63
27.04.2024 16:55,"4,82",45,50,1129250,49,0,12,51,,70,,132509,51,53,54,52,45,,22500,"0,62",3600,62
27.04.2024 17:00,"4,85",45,50,1129260,48,0,13,50,,70,,132510,48,52,54,51,45,,39300,"0,62",3600,62
27.04.2024 17:05,"4,71",45,51,1129260,49,0,13,49,,70,,132510,44,52,54,48,45,,23400,"0,62",3800,61
27.04.2024 17:10,"4,68",45,51,1129260,49,0,13,50,,70,,132510,42,52,53,47,45,,36600,"0,61",3200,61
27.04.2024 17:15,"4,67",45,51,1129260,49,0,13,50,,70,,132511,48,54,54,49,45,,25400,"0,62",3700,60
27.04.2024 17:20,"4,71",45,51,1129270,49,0,13,50,,70,,132511,50,54,55,49,45,,31300,"0,61",3500,61
27.04.2024 17:25,"4,71",45,51,1129270,49,0,13,50,,70,,132511,47,53,55,48,45,,28900,"0,62",3800,61
27.04.2024 17:30,"4,72",45,51,1129270,49,0,13,50,,70,,132511,44,53,54,48,45,,25100,"0,61",3500,61
27.04.2024 17:35,"4,74",45,51,1129270,49,0,13,50,,70,,132512,43,53,54,42,45,,32800,"0,62",3700,61
27.04.2024 17:40,"4,73",45,51,1129280,50,0,14,50,,70,,132512,40,53,54,44,45,,23800,"0,61",3400,61
27.04.2024 17:45,"4,75",45,51,1129280,50,0,14,50,,70,,132512,42,54,54,43,45,,34200,"0,62",3600,61
27.04.2024 17:50,"4,69",45,51,1129280,50,0,14,50,,70,,132513,39,53,54,44,45,,21800,"0,62",3500,61
27.04.2024 17:55,"4,68",45,51,1129280,50,0,14,50,,70,,132513,44,54,54,36,45,,37700,"0,62",3700,61
27.04.2024 18:00,"4,68",45,51,1129290,50,0,13,50,,70,,132513,42,54,53,39,45,,19300,"0,62",3600,61
27.04.2024 18:05,"4,66",45,51,1129290,50,0,13,50,,70,,132514,38,54,54,43,45,,38200,"0,62",3700,61
27.04.2024 18:10,"4,78",45,51,1129290,50,0,13,50,,70,,132514,50,55,55,52,45,,20900,"0,61",3800,61
27.04.2024 18:15,"4,74",45,51,1129300,50,0,13,50,,70,,132514,44,54,53,46,45,,39000,"0,62",3700,60
27.04.2024 18:20,"4,64",45,52,1129300,50,0,12,50,,70,,132515,52,55,55,49,45,,21200,"0,62",3700,60
27.04.2024 18:25,"4,78",45,52,1129300,50,0,12,50,,70,,132515,48,55,55,43,45,,39600,"0,62",3600,60
27.04.2024 18:30,"4,61",45,52,1129300,50,0,12,49,,70,,132515,53,55,55,44,45,,21300,"0,62",3800,60
27.04.2024 18:35,"4,7",45,51,1129310,50,0,12,49,,70,,132515,54,55,54,50,45,,40800,"0,62",700,60
27.04.2024 18:40,"4,64",45,52,1129310,50,0,12,49,,70,,132516,54,55,55,44,45,,20000,"0,61",2700,60
27.04.2024 18:45,"4,66",45,52,1129310,50,0,12,49,,70,,132516,48,55,54,45,45,,40600,"0,62",3700,60
27.04.2024 18:50,"4,64",45,52,1129310,50,0,12,49,,70,,132516,52,56,56,38,45,,22100,"0,62",3900,60
27.04.2024 18:55,"4,73",45,52,1129320,51,0,12,49,,70,,132517,48,55,53,38,45,,41200,"0,61",3600,60
27.04.2024 19:00,"4,85",45,51,1129320,51,0,11,50,,70,,132517,55,55,54,49,45,,25600,"0,61",0,61
27.04.2024 19:05,"4,87",45,51,1129320,51,0,11,51,,70,,132517,54,55,54,50,45,,50000,"0,59",2000,61
27.04.2024 19:10,"4,94",45,51,1129330,50,0,11,51,,70,,132517,53,55,55,48,45,,34800,"0,61",3300,62
27.04.2024 19:15,"4,82",45,51,1129330,50,0,12,51,,70,,132517,53,54,54,53,45,,49200,"0,61",2400,61
27.04.2024 19:20,"4,78",45,52,1129330,50,0,12,51,,70,,132518,46,54,54,41,45,,38700,"0,61",2900,62
27.04.2024 19:25,"4,66",45,52,1129340,50,0,12,50,,70,,132518,52,55,55,47,45,,40100,"0,61",3200,61
27.04.2024 19:30,"4,73",45,52,1129340,50,0,12,50,,70,,132518,48,55,53,37,45,,39000,"0,62",3100,61
27.04.2024 19:35,"4,66",45,51,1129340,50,0,11,49,,70,,132518,51,56,54,50,45,,44500,"0,61",3900,59
27.04.2024 19:40,"4,82",45,50,1129350,50,0,11,49,,70,,132518,54,55,53,50,45,,42100,"0,61",0,61
27.04.2024 19:45,"4,87",45,50,1129350,50,0,11,50,,70,,132518,55,55,53,51,45,,38400,"0,61",0,61
27.04.2024 19:50,"4,83",45,51,1129350,49,0,11,51,,70,,132518,53,54,52,51,45,,51200,"0,61",2200,62
27.04.2024 19:55,"4,82",45,51,1129360,49,0,11,52,,70,,132519,52,53,54,50,45,,38200,"0,62",4000,62
27.04.2024 20:00,"4,8",45,51,1129360,49,0,11,52,,70,,132519,52,54,54,52,45,,49500,"0,62",3600,62
27.04.2024 20:05,"4,99",46,51,1129360,49,0,12,52,,70,,132519,53,55,55,54,46,,33800,"0,6",4100,62
27.04.2024 20:10,"4,82",46,51,1129370,50,0,12,52,,70,,132520,50,54,55,40,46,,54400,"0,62",3700,63
27.04.2024 20:15,"4,82",46,51,1129370,49,0,12,51,,70,,132520,44,54,55,44,46,,31100,"0,62",4400,62
27.04.2024 20:20,"4,82",46,51,1129370,50,0,12,52,,70,,132520,46,54,55,45,46,,54100,"0,62",3800,63
27.04.2024 20:25,"4,89",46,51,1129380,50,0,12,52,,70,,132521,52,56,55,50,46,,29200,"0,62",3600,63
27.04.2024 20:30,"4,88",46,51,1129380,50,0,11,53,,70,,132521,53,55,55,51,46,,53900,"0,62",3600,64
27.04.2024 20:35,"5,14",46,51,1129390,50,0,11,54,,70,,132521,54,55,52,54,46,,26900,"0,61",0,66
27.04.2024 20:40,"5,18",47,50,1129390,50,0,11,55,,70,,132521,53,55,51,53,47,,57600,"0,62",0,66
27.04.2024 20:45,"5,11",47,51,1129390,50,0,11,54,,70,,132521,53,55,54,52,47,,29700,"0,62",2100,65
27.04.2024 20:50,"5,02",48,51,1129400,49,0,12,53,,70,,132521,53,54,55,48,47,,52600,"0,61",4000,64
27.04.2024 20:55,"4,87",47,52,1129400,50,0,12,53,,70,,132522,46,54,55,48,47,,27500,"0,62",4000,63
27.04.2024 21:00,"4,9",48,52,1129400,50,0,12,52,,70,,132522,51,55,55,54,48,,51300,"0,62",3800,63
27.04.2024 21:05,"4,82",47,52,1129410,50,0,12,53,,70,,132522,51,56,55,52,47,,28700,"0,61",4100,63
27.04.2024 21:10,"5,09",48,51,1129410,50,0,12,53,,70,,132523,55,56,51,55,47,,44700,"0,61",0,64
27.04.2024 21:15,"4,92",47,52,1129410,50,0,12,55,,70,,132523,54,56,55,55,47,,39100,"0,61",4200,65
27.04.2024 21:20,"4,92",48,51,1129420,49,0,11,55,,70,,132523,55,56,53,54,48,,41800,"0,61",0,65
27.04.2024 21:25,"4,93",48,51,1129420,49,0,12,57,,70,,132523,54,55,55,54,48,,41800,"0,61",4200,67
27.04.2024 21:30,"5,04",49,51,1129420,49,0,12,55,,70,,132523,52,55,55,53,48,,44500,"0,62",4400,66
27.04.2024 21:35,"5,07",48,51,1129430,49,0,12,55,,70,,132524,54,55,55,54,48,,40500,"0,62",4300,66
27.04.2024 21:40,"4,99",49,52,1129430,50,0,12,55,,70,,132524,49,55,56,39,49,,47600,"0,62",4100,64
27.04.2024 21:45,"4,9",49,52,1129430,50,0,12,53,,70,,132524,41,55,55,45,49,,35500,"0,62",3900,65
27.04.2024 21:50,"5,05",48,51,1129440,50,0,12,53,,70,,132525,55,56,52,56,49,,51500,"0,62",0,64
27.04.2024 21:55,"4,94",48,52,1129440,50,0,12,53,,70,,132525,53,56,56,55,49,,31400,"0,62",4000,64
