Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
27.04.2024 22:00,"4,97",49,52,1129440,50,0,12,55,,70,,132525,55,56,56,45,49,,53700,"0,62",4600,65
27.04.2024 22:05,5,49,52,1129450,50,0,12,56,,70,,132526,50,56,56,43,49,,29000,"0,62",4100,66
27.04.2024 22:10,"4,97",49,53,1129450,51,0,12,56,,70,,132526,39,55,56,43,49,,54400,"0,62",4000,66
27.04.2024 22:15,"4,97",49,53,1129450,51,0,13,56,,70,,132526,38,55,56,45,49,,27600,"0,62",3500,66
27.04.2024 22:20,"4,99",49,53,1129460,51,0,13,53,,70,,132527,45,55,57,40,49,,53600,"0,62",3900,65
27.04.2024 22:25,"5,17",49,52,1129460,51,0,12,54,,70,,132527,55,57,54,55,49,,27900,"0,61",0,66
27.04.2024 22:30,"4,97",49,53,1129470,51,0,12,55,,70,,132527,54,56,57,55,49,,48800,"0,62",4100,66
27.04.2024 22:35,"5,08",50,53,1129470,51,0,12,55,,70,,132528,48,56,57,52,49,,31400,"0,62",4200,64
27.04.2024 22:40,"5,04",50,53,1129470,51,0,12,56,,70,,132528,44,56,57,51,49,,47300,"0,61",4200,66
27.04.2024 22:45,"5,02",50,53,1129480,51,0,12,55,,70,,132528,53,56,56,55,50,,37600,"0,62",3900,65
27.04.2024 22:50,"5,04",50,53,1129480,52,0,12,55,,70,,132529,50,56,56,40,50,,41800,"0,62",3600,66
27.04.2024 22:55,"5,02",50,53,1129480,51,0,13,56,,70,,132529,48,56,57,36,50,,42100,"0,62",4000,66
27.04.2024 23:00,"5,14",50,53,1129490,51,0,13,57,,70,,132529,46,56,57,36,50,,38400,"0,62",3800,67
27.04.2024 23:05,"5,09",50,53,1129490,52,0,13,56,,70,,132530,39,56,57,43,50,,47700,"0,62",3900,66
27.04.2024 23:10,"5,13",50,53,1129490,52,0,13,56,,70,,132530,39,55,57,42,50,,33400,"0,62",3500,66
27.04.2024 23:15,"5,01",51,53,1129500,52,0,13,56,,70,,132530,36,55,57,43,51,,51100,"0,61",4000,66
27.04.2024 23:20,"5,09",51,53,1129500,52,0,13,56,,70,,132531,39,56,55,39,51,,29900,"0,61",3600,66
27.04.2024 23:25,"5,07",50,53,1129500,52,0,13,56,,70,,132531,56,58,57,50,51,,52000,"0,62",4000,65
27.04.2024 23:30,"5,04",51,53,1129510,52,0,13,56,,70,,132531,52,57,54,45,51,,30400,"0,62",3700,67
27.04.2024 23:35,"5,18",50,52,1129510,52,0,11,56,,70,,132531,56,57,53,53,50,,48800,"0,61",2100,67
27.04.2024 23:40,"5,08",51,53,1129510,52,0,12,56,,70,,132532,54,56,57,55,51,,28300,"0,62",3400,66
27.04.2024 23:45,"4,97",51,53,1129520,51,0,12,56,,70,,132532,53,56,57,55,51,,55200,"0,61",4100,66
27.04.2024 23:50,"5,11",51,53,1129520,52,0,12,56,,70,,132532,51,56,56,53,51,,28400,"0,61",3800,67
27.04.2024 23:55,"4,99",50,53,1129520,52,0,12,55,,70,,132533,50,56,57,47,51,,51600,"0,61",3800,66
28.04.2024 00:00,"4,92",51,53,1129530,52,0,12,53,,70,,132533,42,55,57,46,51,,30800,"0,61",3800,63
28.04.2024 00:05,"4,9",50,53,1129530,52,0,12,52,,70,,132533,44,57,56,50,50,,44900,"0,61",4000,64
28.04.2024 00:10,"4,89",51,53,1129530,52,0,13,53,,70,,132533,55,57,58,56,50,,33600,"0,62",4100,63
28.04.2024 00:15,"4,94",50,53,1129540,52,0,13,52,,70,,132534,53,57,58,55,50,,40200,"0,62",4100,63
28.04.2024 00:20,"4,88",50,53,1129540,52,0,13,53,,70,,132534,52,56,58,55,50,,38600,"0,62",4400,63
28.04.2024 00:25,"4,93",50,54,1129540,52,0,13,53,,70,,132535,50,56,58,53,50,,34900,"0,62",3900,63
28.04.2024 00:30,"4,97",50,54,1129550,52,0,13,52,,70,,132535,48,57,58,46,50,,41600,"0,62",4100,63
28.04.2024 00:35,"4,9",50,54,1129550,52,0,13,52,,70,,132535,55,58,58,54,50,,31700,"0,61",3800,63
28.04.2024 00:40,"4,99",50,54,1129550,52,0,13,52,,70,,132535,56,58,58,57,50,,44900,"0,62",4300,64
28.04.2024 00:45,"4,92",50,53,1129550,52,0,13,53,,70,,132536,56,58,58,57,50,,28200,"0,61",3700,65
28.04.2024 00:50,"4,97",50,54,1129560,52,0,12,53,,70,,132536,57,59,58,58,50,,48500,"0,62",900,65
28.04.2024 00:55,5,50,54,1129560,52,0,12,54,,70,,132536,56,57,57,57,50,,26600,"0,61",3700,65
28.04.2024 01:00,"4,89",50,54,1129560,52,0,12,55,,70,,132536,54,57,58,57,50,,50500,"0,61",4100,64
28.04.2024 01:05,"4,46",49,53,1129570,52,0,12,0,,70,,132537,56,58,56,56,49,,27900,"0,61",4400,1
28.04.2024 01:10,"4,11",48,53,1129570,52,0,12,0,,70,,132537,55,57,59,56,49,,37900,"0,62",5100,1
28.04.2024 01:15,"4,13",48,53,1129570,52,0,12,0,,70,,132538,53,57,59,55,48,,18200,"0,62",4900,1
28.04.2024 01:20,"4,18",48,53,1129570,53,0,13,0,,70,,132538,50,57,59,54,48,,34900,"0,62",5200,0
28.04.2024 01:25,"4,22",47,54,1129570,53,0,13,0,,70,,132538,47,57,60,52,48,,16400,"0,62",4600,0
28.04.2024 01:30,"4,09",47,54,1129580,53,0,13,0,,70,,132539,46,56,60,52,47,,21100,"0,61",4800,0
28.04.2024 01:35,"4,16",47,54,1129580,53,0,13,0,,70,,132539,50,61,60,53,46,,19000,"0,61",4700,0
28.04.2024 01:40,"4,15",47,54,1129580,54,0,13,0,,70,,132540,51,61,60,53,45,,6200,"0,62",4300,0
28.04.2024 01:45,"4,15",46,54,1129580,54,0,14,0,,70,,132540,50,60,60,52,44,,24800,"0,62",4700,0
28.04.2024 01:50,"4,17",45,54,1129580,54,0,14,0,,70,,132540,49,60,60,51,43,,13100,"0,61",4500,0
28.04.2024 01:55,"4,24",44,54,1129580,54,0,14,0,,70,,132541,51,61,60,53,42,,3400,"0,62",4200,0
28.04.2024 02:00,"4,17",43,55,1129580,54,0,14,0,,70,,132541,51,60,60,52,41,,5100,"0,61",4300,0
28.04.2024 02:05,"4,13",42,55,1129580,55,0,14,0,,70,,132541,50,60,60,52,41,,18800,"0,61",4300,0
28.04.2024 02:10,"4,2",41,55,1129580,55,0,15,0,,70,,132542,48,60,60,50,40,,5500,"0,62",4100,0
28.04.2024 02:15,"4,18",40,55,1129580,55,0,15,0,,70,,132542,49,60,60,52,40,,200,"0,61",3800,0
28.04.2024 02:20,"4,18",39,55,1129590,55,0,15,0,,70,,132542,48,59,60,52,40,,19200,"0,61",3800,0
28.04.2024 02:25,"4,15",39,55,1129590,55,0,15,0,,70,,132543,46,60,60,49,39,,12800,"0,62",4200,0
28.04.2024 02:30,"4,13",38,55,1129590,55,0,15,0,,70,,132543,46,59,60,49,39,,3500,"0,61",4100,0
28.04.2024 02:35,"4,15",38,55,1129590,55,0,15,0,,70,,132543,45,59,60,49,38,,-1500,"0,61",4000,0
28.04.2024 02:40,"4,17",38,55,1129590,55,0,16,0,,70,,132544,45,59,60,49,38,,21800,"0,61",3700,0
28.04.2024 02:45,"4,13",38,55,1129590,55,0,16,0,,70,,132544,44,58,60,48,38,,10300,"0,62",4200,0
28.04.2024 03:05,"4,17",37,55,1129590,55,0,16,0,,70,,132545,43,58,61,45,36,,11300,"0,61",4100,0
28.04.2024 03:10,"4,18",37,55,1129590,55,0,16,0,,70,,132546,43,58,61,45,36,,3500,"0,61",4100,0
28.04.2024 03:15,"4,06",36,55,1129590,55,0,17,0,,70,,132546,42,57,61,45,36,,-1800,"0,61",3900,0
28.04.2024 03:20,"4,2",36,55,1129590,55,0,17,0,,69,,132546,42,57,61,45,35,,15200,"0,61",3800,0
28.04.2024 03:25,"4,17",36,55,1129590,55,0,17,0,,69,,132547,42,58,61,44,35,,12000,"0,61",4000,0
28.04.2024 03:30,"4,18",36,55,1129590,55,0,17,0,,69,,132547,42,57,61,43,35,,3400,"0,62",4100,0
28.04.2024 03:35,"4,13",35,55,1129590,55,0,17,0,,69,,132548,41,57,61,43,34,,-1400,"0,61",4000,0
28.04.2024 03:40,"4,17",35,55,1129600,55,0,17,0,,69,,132548,41,57,61,43,34,,7300,"0,61",3800,0
28.04.2024 03:45,"4,22",35,55,1129600,55,0,18,0,,69,,132548,42,59,61,44,34,,14400,"0,61",4000,0
28.04.2024 03:50,"4,18",34,55,1129600,55,0,18,0,,70,,132549,45,62,60,44,34,,4100,"0,61",4100,0
28.04.2024 03:55,"4,22",34,55,1129600,55,0,17,0,,70,,132549,60,63,60,42,34,,1200,"0,62",3900,0
28.04.2024 04:00,"4,13",34,55,1129600,55,0,17,0,,70,,132549,51,63,60,54,33,,3000,"0,61",3900,0
28.04.2024 04:05,"4,15",34,55,1129600,55,0,17,0,,70,,132550,55,62,61,51,33,,16100,"0,61",4100,0
28.04.2024 04:10,"4,22",33,55,1129600,55,0,17,0,,70,,132550,54,62,61,51,33,,4100,"0,61",4200,0
28.04.2024 04:15,"4,17",33,55,1129600,55,0,17,0,,70,,132550,52,61,61,50,33,,-1100,"0,61",4100,0
28.04.2024 04:20,"4,15",33,55,1129600,55,0,18,0,,70,,132551,45,62,61,49,32,,2900,"0,61",3900,0
28.04.2024 04:25,"4,2",33,55,1129600,55,0,18,0,,70,,132551,48,62,61,51,32,,16600,"0,61",4100,0
28.04.2024 04:30,"4,15",32,55,1129600,55,0,18,0,,70,,132551,47,62,61,51,32,,4500,"0,61",4100,0
28.04.2024 04:35,"4,2",32,55,1129600,55,0,18,0,,70,,132552,46,62,60,51,32,,0,"0,61",4100,0
28.04.2024 04:40,"4,16",32,55,1129600,55,0,17,0,,70,,132552,54,63,60,47,32,,-3500,"0,62",3900,0
28.04.2024 04:45,"4,15",32,55,1129600,55,0,17,0,,70,,132552,54,62,61,43,32,,21000,"0,61",4000,0
28.04.2024 04:50,"4,19",32,55,1129600,55,0,17,0,,70,,132553,53,62,61,43,31,,5500,"0,61",4200,0
28.04.2024 04:55,"4,18",32,55,1129600,55,0,17,0,,70,,132553,51,61,61,43,31,,300,"0,62",4200,0
28.04.2024 05:00,"4,2",31,55,1129600,55,0,17,0,,70,,132553,45,61,60,49,31,,-3300,"0,61",3900,0
28.04.2024 05:05,"6,44",42,55,1129610,55,0,17,75,,70,,132554,44,61,61,48,40,,22200,"0,62",3800,89
28.04.2024 05:10,"6,59",41,55,1129620,55,0,17,100,,70,,132554,44,60,61,47,42,,110600,"0,61",4100,99
28.04.2024 05:15,"6,66",42,55,1129630,55,0,17,100,,70,,132554,45,60,61,47,44,,77200,"0,61",4100,99
28.04.2024 05:20,"6,63",46,55,1129630,55,0,18,100,,70,,132555,44,60,61,47,48,,84400,"0,62",4100,99
28.04.2024 05:25,"6,62",49,55,1129640,55,0,18,99,,70,,132555,44,60,61,46,50,,86900,"0,61",4000,100
28.04.2024 05:30,"6,57",49,55,1129650,55,0,18,99,,70,,132555,43,59,61,46,50,,90100,"0,61",4000,100
28.04.2024 05:35,"6,72",50,55,1129650,55,0,18,98,,70,,132556,42,59,61,46,51,,55600,"0,61",4000,100
28.04.2024 05:40,"6,67",53,55,1129660,55,0,18,92,,70,,132556,42,58,61,45,53,,76900,"0,62",3900,96
28.04.2024 05:45,"6,73",51,55,1129660,55,0,18,99,,70,,132556,43,59,61,44,52,,48100,"0,61",4000,100
28.04.2024 05:50,"6,68",54,55,1129670,55,0,18,89,,70,,132557,48,61,61,42,55,,69400,"0,62",3900,94
28.04.2024 05:55,"6,69",53,55,1129670,55,0,18,89,,70,,132557,47,61,61,42,54,,43500,"0,61",3900,95
28.04.2024 06:00,"6,53",55,55,1129680,55,0,18,75,,70,,132557,45,61,59,42,55,,66200,"0,62",4000,84
28.04.2024 06:05,"6,43",54,55,1129680,55,0,18,76,,70,,132558,42,62,61,46,54,,38500,"0,62",4000,82
28.04.2024 06:10,"5,42",54,55,1129690,55,0,18,67,,70,,132558,42,61,61,46,54,,62900,"0,61",3900,74
28.04.2024 06:15,"5,41",54,55,1129690,55,0,18,60,,70,,132558,41,61,61,45,53,,28100,"0,62",3800,71
28.04.2024 06:20,"5,04",53,55,1129690,55,0,18,53,,70,,132559,41,60,60,45,53,,45700,"0,61",3500,67
28.04.2024 06:25,"4,94",53,55,1129700,55,0,18,53,,70,,132559,40,60,60,44,53,,20100,"0,61",3600,65
28.04.2024 06:30,"4,88",52,55,1129700,55,0,18,52,,70,,132559,40,60,60,44,52,,41100,"0,61",3300,64
28.04.2024 06:35,"4,87",52,55,1129700,55,0,18,52,,70,,132560,43,60,59,45,52,,22100,"0,61",3400,64
28.04.2024 06:40,"4,75",52,55,1129700,55,0,18,51,,70,,132560,42,60,60,45,52,,37000,"0,61",3400,62
28.04.2024 06:45,"4,92",52,55,1129710,55,0,18,52,,70,,132560,42,60,60,45,52,,26000,"0,61",3500,63
28.04.2024 06:50,"4,99",51,55,1129710,55,0,18,52,,70,,132560,43,60,59,46,51,,38200,"0,61",3600,64
28.04.2024 06:55,"5,04",52,55,1129710,55,0,18,54,,70,,132561,43,59,59,45,51,,28200,"0,61",3600,66
28.04.2024 07:00,"4,97",51,55,1129720,54,0,18,54,,70,,132561,42,59,60,45,51,,41000,"0,61",3600,65
28.04.2024 07:05,"5,14",51,54,1129720,54,0,17,54,,70,,132561,57,60,57,58,51,,31700,"0,61",3500,65
28.04.2024 07:10,"4,99",51,55,1129720,54,0,15,53,,70,,132562,53,60,58,52,51,,38300,"0,61",4000,65
28.04.2024 07:15,"4,94",51,55,1129720,54,0,15,53,,70,,132562,55,59,59,57,51,,37200,"0,61",3400,64
28.04.2024 07:20,"4,87",51,54,1129730,54,0,14,52,,70,,132562,53,59,59,56,51,,33300,"0,61",3800,65
28.04.2024 07:25,"4,82",51,55,1129730,54,0,14,51,,70,,132563,51,59,59,53,51,,36800,"0,61",3700,63
28.04.2024 07:30,"4,87",50,55,1129730,54,0,14,52,,70,,132563,58,60,59,59,50,,32000,"0,6",3800,64
28.04.2024 07:35,"4,85",51,55,1129740,54,0,13,52,,70,,132563,57,59,59,59,50,,35800,"0,61",3700,64
28.04.2024 07:40,"4,87",50,54,1129740,54,0,13,53,,70,,132563,54,59,60,57,50,,31800,"0,61",4000,64
28.04.2024 07:45,"4,99",50,55,1129740,54,0,12,53,,70,,132564,58,60,59,53,50,,39700,"0,61",3800,64
28.04.2024 07:50,"5,16",50,54,1129740,54,0,11,55,,70,,132564,58,59,57,56,50,,31300,"0,61",1600,66
28.04.2024 07:55,5,50,55,1129750,54,0,12,55,,70,,132564,56,58,58,57,51,,52200,"0,62",0,65
28.04.2024 08:00,"5,01",50,54,1129750,53,0,12,54,,70,,132564,51,58,58,46,50,,31700,"0,61",3700,65
28.04.2024 08:05,"4,9",50,54,1129760,53,0,12,53,,70,,132565,38,58,58,45,50,,51500,"0,61",3700,64
28.04.2024 08:10,"4,88",50,54,1129760,53,0,12,52,,70,,132565,53,58,58,34,50,,26700,"0,61",4000,63
28.04.2024 08:15,"4,83",50,54,1129760,53,0,12,52,,70,,132565,56,59,58,52,50,,51100,"0,61",900,63
28.04.2024 08:20,"4,87",50,54,1129760,53,0,12,52,,70,,132565,56,58,57,57,50,,26800,"0,61",4000,63
28.04.2024 08:25,"4,75",50,54,1129770,53,0,12,51,,70,,132566,56,58,59,51,50,,49000,"0,61",3900,61
28.04.2024 08:30,"4,7",49,54,1129770,53,0,12,49,,70,,132566,49,58,58,55,49,,23100,"0,62",4000,60
28.04.2024 08:35,"4,68",49,54,1129770,53,0,12,49,,70,,132566,58,59,59,48,49,,47300,"0,61",3800,60
28.04.2024 08:40,"4,75",49,54,1129780,53,0,12,49,,70,,132567,52,59,58,47,49,,22800,"0,61",4300,60
28.04.2024 08:45,"4,69",49,54,1129780,53,0,12,49,,70,,132567,57,59,59,44,48,,47700,"0,61",500,60
28.04.2024 08:50,"4,84",48,54,1129780,53,0,12,49,,70,,132567,57,59,58,57,48,,20500,"0,62",4200,60
28.04.2024 08:55,"4,66",48,54,1129790,53,0,11,49,,70,,132567,58,60,55,54,48,,44500,"0,61",3500,59
28.04.2024 09:00,"4,78",48,53,1129790,53,0,12,49,,70,,132568,57,59,55,57,48,,20500,"0,61",400,59
28.04.2024 09:05,"4,76",47,53,1129790,53,0,12,47,,70,,132568,58,60,56,58,47,,43900,"0,61",4000,57
28.04.2024 09:10,"4,52",47,54,1129790,53,0,12,45,,70,,132568,56,59,59,58,47,,18700,"0,61",4700,56
28.04.2024 09:15,"4,48",47,54,1129800,53,0,12,45,,70,,132569,55,59,59,36,47,,41100,"0,61",4100,56
28.04.2024 09:20,"4,45",46,54,1129800,53,0,12,45,,70,,132569,57,59,59,57,46,,20500,"0,61",4300,56
28.04.2024 09:25,"4,51",46,54,1129800,53,0,12,46,,70,,132569,55,59,59,54,46,,41600,"0,61",4000,55
28.04.2024 09:30,"4,51",46,54,1129800,53,0,12,46,,70,,132570,47,58,58,54,46,,17300,"0,61",4200,55
28.04.2024 09:35,"4,61",45,54,1129810,54,0,12,46,,70,,132570,58,60,59,56,45,,38800,"0,61",3600,55
28.04.2024 09:40,"4,75",45,53,1129810,54,0,11,47,,70,,132570,58,59,56,57,45,,17400,"0,61",0,58
28.04.2024 09:45,"4,78",45,52,1129810,53,0,11,49,,70,,132570,58,59,56,57,45,,34700,"0,6",0,58
28.04.2024 09:50,"4,63",45,54,1129810,53,0,11,49,,70,,132570,57,59,58,56,45,,26300,"0,61",0,60
28.04.2024 09:55,"4,83",45,53,1129820,52,0,12,49,,70,,132570,54,58,57,56,45,,25500,"0,61",3700,58
28.04.2024 10:00,"4,82",45,52,1129820,52,0,11,50,,70,,132571,57,58,55,55,45,,32500,"0,6",600,60
28.04.2024 10:05,"4,68",45,53,1129820,52,0,11,50,,70,,132571,56,57,54,55,45,,19900,"0,61",0,60
28.04.2024 10:10,"4,71",45,53,1129820,52,0,11,49,,70,,132571,56,58,56,42,45,,38300,"0,62",3800,59
28.04.2024 10:15,"4,8",45,53,1129820,51,0,11,49,,70,,132571,56,57,55,52,45,,24900,"0,59",3900,59
28.04.2024 10:20,"4,8",45,53,1129830,52,0,11,51,,70,,132571,56,57,56,54,45,,45600,"0,61",3900,59
28.04.2024 10:25,"4,78",45,53,1129830,52,0,12,51,,70,,132571,55,56,56,36,45,,24700,"0,61",0,61
28.04.2024 10:30,"4,78",45,53,1129830,52,0,12,50,,70,,132572,51,56,55,54,45,,45300,"0,61",3200,60
28.04.2024 10:35,"4,66",45,53,1129840,51,0,12,50,,70,,132572,54,56,56,49,45,,21700,"0,61",3300,59
28.04.2024 10:40,"3,91",44,52,1129840,51,0,12,0,,70,,132572,53,57,57,55,44,,27700,"0,61",3400,1
28.04.2024 10:45,"4,2",43,52,1129840,51,0,12,0,,70,,132573,56,57,57,54,43,,9400,"0,6",4300,1
28.04.2024 10:50,"4,13",43,53,1129840,51,0,12,0,,70,,132573,57,58,58,34,43,,33500,"0,61",4300,1
28.04.2024 10:55,"4,18",43,53,1129840,52,0,12,0,,70,,132573,55,58,58,43,43,,12800,"0,62",4700,0
28.04.2024 11:00,"4,18",43,53,1129850,52,0,12,0,,70,,132574,52,57,57,47,43,,3700,"0,61",4100,0
28.04.2024 11:05,"4,2",43,54,1129850,52,0,12,0,,70,,132574,56,58,58,57,43,,25900,"0,62",3900,0
28.04.2024 11:10,"4,53",43,53,1129850,52,0,12,0,,70,,132574,56,58,58,54,43,,7800,"0,61",4200,0
28.04.2024 11:15,"4,53",42,53,1129850,52,0,11,0,,70,,132574,56,57,56,52,43,,2800,"0,61",0,0
28.04.2024 11:20,"4,49",42,52,1129850,52,0,11,0,,70,,132574,57,58,55,54,42,,20100,"0,61",0,0
28.04.2024 11:25,"4,44",42,54,1129850,52,0,11,0,,70,,132574,57,58,56,57,42,,19800,"0,62",0,0
28.04.2024 11:30,"4,18",42,53,1129850,51,0,12,0,,70,,132575,48,58,58,51,40,,8200,"0,61",4300,0
28.04.2024 11:35,"4,18",41,53,1129850,51,0,12,0,,70,,132575,55,57,56,55,39,,2200,"0,61",4100,0
28.04.2024 11:40,"4,16",41,53,1129850,52,0,11,0,,70,,132575,57,58,56,52,38,,26400,"0,6",3600,0
28.04.2024 11:45,"4,52",40,52,1129860,52,0,11,0,,70,,132575,56,57,54,56,37,,16600,"0,61",0,0
28.04.2024 11:50,"4,18",39,53,1129860,52,0,11,0,,70,,132576,55,56,57,46,37,,7600,"0,61",3700,0
28.04.2024 11:55,"4,2",38,53,1129860,51,0,12,0,,70,,132576,52,56,57,40,36,,20000,"0,62",3300,0
28.04.2024 12:00,"4,15",37,53,1129860,51,0,12,0,,70,,132576,53,57,57,39,36,,15100,"0,62",4500,0
28.04.2024 12:05,"4,15",36,53,1129860,52,0,11,0,,70,,132577,56,57,56,53,35,,6200,"0,61",4200,0
28.04.2024 12:10,"4,51",36,53,1129860,52,0,11,0,,70,,132577,55,56,56,40,35,,7900,"0,61",2500,0
28.04.2024 12:15,"4,19",36,53,1129860,51,0,12,0,,70,,132577,55,56,56,54,35,,20200,"0,61",3000,0
28.04.2024 12:20,"4,07",35,53,1129860,51,0,12,0,,70,,132577,45,56,57,51,34,,16100,"0,61",4300,0
28.04.2024 12:25,"4,21",35,53,1129860,51,0,12,0,,70,,132577,55,57,57,53,34,,4700,"0,61",4100,0
28.04.2024 12:30,"4,54",35,53,1129860,52,0,11,0,,70,,132578,55,56,56,54,34,,4200,"0,61",0,0
28.04.2024 12:35,"4,45",35,53,1129870,52,0,11,0,,70,,132578,54,56,56,50,34,,13400,"0,61",0,0
28.04.2024 12:40,"4,55",34,53,1129870,51,0,11,0,,70,,132578,56,57,57,50,34,,20600,"0,61",0,0
28.04.2024 12:45,"4,13",34,52,1129870,51,0,12,0,,70,,132578,50,57,55,38,34,,8000,"0,61",4300,0
28.04.2024 12:50,"4,13",34,52,1129870,51,0,12,0,,70,,132578,53,56,56,43,34,,4700,"0,61",3900,0
28.04.2024 12:55,"4,14",34,52,1129870,51,0,12,0,,70,,132579,53,56,55,48,33,,5400,"0,59",3200,0
28.04.2024 13:00,"4,51",34,53,1129870,51,0,11,0,,70,,132579,55,56,55,54,33,,26900,"0,62",0,0
28.04.2024 13:05,"4,18",34,52,1129870,51,0,11,0,,70,,132579,54,56,56,53,33,,13500,"0,61",3700,0
28.04.2024 13:10,"4,18",34,52,1129870,51,0,11,0,,70,,132579,54,55,53,49,33,,3600,"0,61",100,0
28.04.2024 13:15,"4,15",34,52,1129870,51,0,11,0,,70,,132580,55,56,56,48,32,,25500,"0,61",3200,0
28.04.2024 13:20,"4,41",34,52,1129880,51,0,12,0,,70,,132580,55,56,57,47,32,,15000,"0,62",3900,0
28.04.2024 13:25,"4,14",33,52,1129880,51,0,12,0,,70,,132580,52,56,56,52,32,,5000,"0,61",4000,0
28.04.2024 13:30,"4,46",33,52,1129880,51,0,12,0,,70,,132580,54,55,55,52,32,,1100,"0,61",2100,0
28.04.2024 13:35,"4,18",33,52,1129880,51,0,12,0,,70,,132581,52,55,55,43,32,,10800,"0,61",2600,0
28.04.2024 13:40,"4,13",33,52,1129880,51,0,12,0,,70,,132581,47,56,56,36,32,,16200,"0,62",3900,0
28.04.2024 13:45,"4,15",33,51,1129880,51,0,12,0,,70,,132581,55,56,53,55,31,,9400,"0,61",3300,0
28.04.2024 13:50,"4,19",33,52,1129880,51,0,12,0,,70,,132581,54,56,55,49,31,,3000,"0,6",3700,0
28.04.2024 13:55,"4,1",32,52,1129880,51,0,12,0,,70,,132582,51,55,55,32,31,,100,"0,61",3300,0
28.04.2024 14:00,"4,22",32,52,1129880,51,0,12,0,,70,,132582,38,55,54,45,31,,800,"0,61",3000,0
28.04.2024 14:05,"4,2",32,53,1129880,51,0,12,0,,70,,132582,37,54,56,44,31,,20000,"0,62",3500,0
28.04.2024 14:10,"4,13",32,52,1129880,51,0,12,0,,70,,132583,40,55,55,44,30,,7600,"0,61",4200,0
28.04.2024 14:15,"4,46",32,52,1129880,51,0,12,0,,70,,132583,52,56,56,53,30,,5500,"0,62",4000,0
28.04.2024 14:20,"4,15",32,52,1129880,51,0,12,0,,70,,132583,48,55,54,53,30,,-500,"0,62",3400,0
28.04.2024 14:25,"4,13",31,52,1129880,51,0,12,0,,70,,132583,53,55,55,54,30,,-2300,"0,61",3000,0
28.04.2024 14:30,"4,15",31,52,1129890,51,0,13,0,,70,,132584,48,54,56,51,30,,22500,"0,61",3000,0
28.04.2024 14:35,"4,2",31,52,1129890,51,0,13,0,,70,,132584,48,54,56,50,30,,8500,"0,61",4300,0
28.04.2024 14:40,"4,25",31,52,1129890,51,0,12,0,,70,,132584,50,56,55,38,30,,3800,"0,61",4100,0
28.04.2024 14:45,"4,32",31,52,1129890,51,0,12,0,,70,,132585,54,55,55,54,30,,4100,"0,61",3300,0
28.04.2024 14:50,"4,18",31,52,1129890,51,0,11,0,,70,,132585,54,55,54,50,30,,100,"0,6",2800,0
28.04.2024 14:55,"4,51",30,52,1129890,51,0,12,0,,70,,132585,53,54,55,53,30,,28200,"0,62",1600,0
28.04.2024 15:00,"4,51",30,52,1129890,51,0,12,0,,70,,132585,54,56,56,36,30,,12000,"0,62",3400,0
28.04.2024 15:05,"4,22",30,52,1129890,50,0,12,0,,70,,132586,46,55,54,48,29,,3800,"0,62",3900,0
28.04.2024 15:10,"4,15",30,52,1129890,51,0,12,0,,70,,132586,50,55,55,53,29,,1100,"0,61",3300,0
28.04.2024 15:15,"4,13",30,53,1129890,51,0,12,0,,70,,132586,46,54,56,52,29,,22500,"0,62",3100,0
28.04.2024 15:20,"4,18",30,52,1129890,51,0,12,0,,70,,132586,53,56,56,45,29,,7300,"0,61",4000,0
28.04.2024 15:25,"4,22",30,52,1129890,51,0,12,0,,70,,132587,54,56,56,51,29,,8600,"0,62",3400,0
28.04.2024 15:30,"4,12",30,52,1129890,51,0,12,0,,70,,132587,47,55,52,30,29,,-1800,"0,61",3300,0
28.04.2024 15:35,"4,54",30,51,1129900,51,0,11,0,,70,,132587,55,56,54,52,29,,29600,"0,6",0,0
28.04.2024 15:40,"4,51",30,51,1129900,51,0,11,0,,70,,132587,55,56,53,52,29,,14200,"0,62",3700,0
28.04.2024 15:45,"4,17",30,52,1129900,50,0,11,0,,70,,132588,54,55,55,42,29,,8900,"0,61",2800,0
28.04.2024 15:50,"4,2",29,51,1129900,51,0,11,0,,70,,132588,55,56,52,54,29,,31400,"0,61",200,0
28.04.2024 15:55,"4,18",29,52,1129900,51,0,12,0,,70,,132588,54,55,56,40,29,,12500,"0,62",3700,0
28.04.2024 16:00,"4,15",29,52,1129900,50,0,12,0,,70,,132588,43,55,55,45,29,,3000,"0,61",3400,0
28.04.2024 16:05,"4,13",29,52,1129900,50,0,12,0,,70,,132589,51,55,56,35,29,,26200,"0,61",3800,0
28.04.2024 16:10,"4,15",29,52,1129910,51,0,12,0,,70,,132589,45,56,56,41,28,,10200,"0,61",4500,0
28.04.2024 16:15,"4,18",29,52,1129910,51,0,12,0,,70,,132589,52,56,56,40,28,,4300,"0,62",4200,0
28.04.2024 16:20,"4,17",29,52,1129910,51,0,12,0,,70,,132590,54,56,55,52,28,,30700,"0,62",2500,0
28.04.2024 16:25,"4,15",29,52,1129910,51,0,12,0,,70,,132590,55,56,57,55,28,,18900,"0,62",3400,0
28.04.2024 16:30,"4,15",29,52,1129910,51,0,12,0,,70,,132590,46,56,57,52,28,,2300,"0,61",4000,0
28.04.2024 16:35,"4,18",29,53,1129910,51,0,12,0,,70,,132591,45,56,57,51,28,,25100,"0,62",3500,0
28.04.2024 16:40,"4,14",29,53,1129910,52,0,12,0,,70,,132591,52,57,57,34,28,,11500,"0,61",4500,0
28.04.2024 16:45,"4,15",29,53,1129910,52,0,12,0,,70,,132591,51,57,57,37,28,,4600,"0,61",4200,0
28.04.2024 16:50,"4,16",29,52,1129910,52,0,12,0,,70,,132592,47,57,56,53,28,,-200,"0,62",3800,0
28.04.2024 16:55,"4,31",29,53,1129910,52,0,13,0,,70,,132592,54,56,57,55,28,,24000,"0,61",3700,0
28.04.2024 17:00,"4,16",29,53,1129920,52,0,13,0,,70,,132592,49,57,57,47,28,,7300,"0,62",4300,0
28.04.2024 17:05,"4,49",28,53,1129920,52,0,12,0,,70,,132593,56,57,57,56,28,,5200,"0,62",4100,0
28.04.2024 17:10,"4,13",28,53,1129920,52,0,12,0,,70,,132593,53,57,57,39,28,,10400,"0,59",3500,0
28.04.2024 17:15,"4,15",28,54,1129920,52,0,12,0,,70,,132593,55,57,58,41,28,,20600,"0,61",4000,0
28.04.2024 17:20,"4,14",28,53,1129920,52,0,12,0,,70,,132594,57,58,58,55,28,,9100,"0,6",2800,0
28.04.2024 17:25,"4,25",28,54,1129920,52,0,12,0,,70,,132594,53,57,57,54,28,,3600,"0,62",3900,0
28.04.2024 17:30,"4,25",28,54,1129920,53,0,12,0,,70,,132594,56,57,57,55,28,,26200,"0,61",3200,0
28.04.2024 17:35,"4,13",28,54,1129920,52,0,12,0,,70,,132594,49,57,58,49,28,,10500,"0,62",4400,0
28.04.2024 17:40,"4,15",28,54,1129920,52,0,12,0,,70,,132595,46,58,58,47,28,,4000,"0,61",4100,0
28.04.2024 17:45,"4,12",28,54,1129920,53,0,12,0,,70,,132595,56,57,57,45,28,,4500,"0,61",700,0
28.04.2024 17:50,"4,2",28,54,1129920,53,0,12,0,,70,,132595,40,57,58,45,28,,24700,"0,61",3400,0
28.04.2024 17:55,"4,13",28,54,1129930,52,0,12,0,,70,,132596,43,57,58,48,28,,6600,"0,62",4400,0
28.04.2024 18:00,"4,2",28,53,1129930,53,0,11,0,,70,,132596,57,58,55,56,28,,4100,"0,61",0,0
28.04.2024 18:05,"4,46",28,54,1129930,53,0,11,0,,70,,132596,56,58,56,56,28,,13500,"0,61",0,0
28.04.2024 18:10,"4,13",28,54,1129930,52,0,12,0,,70,,132596,56,58,58,48,27,,19000,"0,61",4200,0
28.04.2024 18:15,"4,23",28,53,1129930,52,0,12,0,,70,,132597,49,58,57,47,27,,7300,"0,61",4700,0
28.04.2024 18:20,"4,2",28,53,1129930,52,0,12,0,,70,,132597,56,58,57,54,27,,11600,"0,6",4100,0
28.04.2024 18:25,"4,32",28,54,1129930,53,0,12,0,,70,,132597,55,57,58,44,27,,26800,"0,6",3600,0
28.04.2024 18:30,"4,13",28,54,1129930,52,0,12,0,,70,,132598,52,59,58,55,27,,16500,"0,61",4400,0
28.04.2024 18:35,"4,18",28,54,1129930,53,0,12,0,,70,,132598,48,58,58,48,27,,4000,"0,62",4000,0
28.04.2024 18:40,"4,13",28,54,1129930,53,0,12,0,,70,,132598,52,58,57,32,27,,13800,"0,6",3500,0
28.04.2024 18:45,"4,18",28,54,1129940,53,0,12,0,,70,,132599,57,59,58,57,27,,19800,"0,62",900,0
28.04.2024 18:50,"4,13",28,53,1129940,52,0,12,0,,70,,132599,57,59,59,57,27,,7200,"0,61",2800,0
28.04.2024 18:55,"4,13",28,54,1129940,53,0,12,0,,70,,132599,56,58,58,54,27,,700,"0,61",4000,0
28.04.2024 19:00,"4,18",28,54,1129940,53,0,12,0,,70,,132600,51,58,58,53,27,,24000,"0,62",3400,0
28.04.2024 19:05,"4,22",28,54,1129940,53,0,12,0,,70,,132600,47,57,59,53,27,,10100,"0,61",4400,0
28.04.2024 19:10,"4,13",28,54,1129940,53,0,13,0,,70,,132600,47,57,59,52,27,,4100,"0,62",4300,0
28.04.2024 19:15,"4,2",28,54,1129940,53,0,13,0,,70,,132601,49,58,58,43,27,,-700,"0,62",3900,0
28.04.2024 19:20,"4,11",28,54,1129940,53,0,13,0,,70,,132601,53,58,58,36,27,,16000,"0,62",3300,0
28.04.2024 19:25,"4,18",28,54,1129940,53,0,13,0,,70,,132601,49,57,59,42,27,,13500,"0,61",4300,0
28.04.2024 19:30,"4,18",27,54,1129940,53,0,13,0,,70,,132602,55,59,59,57,27,,6100,"0,62",4300,0
28.04.2024 19:35,"4,53",27,54,1129940,53,0,12,0,,70,,132602,57,59,57,58,27,,2000,"0,61",3900,0
28.04.2024 19:40,"4,15",27,54,1129940,54,0,12,0,,70,,132602,53,58,59,57,27,,-700,"0,61",3400,0
28.04.2024 19:45,"4,13",27,54,1129940,53,0,12,0,,70,,132602,55,58,59,52,27,,21300,"0,62",4000,0
28.04.2024 19:50,"4,15",27,53,1129950,53,0,11,0,,69,,132603,58,60,57,56,27,,9600,"0,62",3600,0
28.04.2024 19:55,"4,49",27,53,1129950,53,0,11,0,,69,,132603,58,59,55,56,27,,7100,"0,59",0,0
28.04.2024 20:00,"4,15",27,54,1129950,53,0,11,0,,69,,132603,57,58,57,56,27,,4200,"0,61",3300,0
28.04.2024 20:05,"4,24",27,53,1129950,53,0,11,0,,70,,132603,58,59,58,53,27,,29700,"0,6",4100,0
28.04.2024 20:10,"4,22",27,54,1129950,53,0,12,0,,70,,132604,51,59,59,50,27,,7700,"0,62",4200,0
28.04.2024 20:15,"4,17",27,54,1129950,53,0,12,0,,70,,132604,49,58,58,48,27,,900,"0,61",3800,0
28.04.2024 20:20,"4,14",27,54,1129950,53,0,12,0,,70,,132604,51,58,59,52,27,,24800,"0,62",3900,0
28.04.2024 20:25,"4,14",27,54,1129950,53,0,12,0,,70,,132605,57,60,59,40,27,,10400,"0,62",4300,0
28.04.2024 20:30,"4,14",27,54,1129950,53,0,12,0,,70,,132605,58,59,58,55,27,,5300,"0,61",4200,0
28.04.2024 20:35,"4,27",27,54,1129960,53,0,12,0,,70,,132605,57,58,59,43,27,,19100,"0,61",3600,0
28.04.2024 20:40,"4,49",27,54,1129960,53,0,12,0,,70,,132605,57,59,59,57,27,,16600,"0,6",4200,0
28.04.2024 20:45,"4,16",27,54,1129960,53,0,12,0,,70,,132606,57,59,59,48,27,,7400,"0,61",3300,0
28.04.2024 20:50,"4,38",27,55,1129960,53,0,12,0,,70,,132606,57,58,58,56,27,,6000,"0,62",0,0
28.04.2024 20:55,"4,16",27,54,1129960,54,0,12,0,,70,,132606,55,58,59,49,27,,25000,"0,62",3800,0
28.04.2024 21:00,"4,2",27,54,1129960,53,0,12,0,,70,,132607,53,60,59,44,27,,6300,"0,62",4300,0
28.04.2024 21:05,"4,11",27,54,1129960,53,0,12,0,,70,,132607,46,59,56,44,27,,1300,"0,62",4100,0
28.04.2024 21:10,"4,14",27,54,1129960,54,0,12,0,,70,,132607,55,59,58,55,27,,37000,"0,61",3700,0
28.04.2024 21:15,"4,1",27,54,1129960,54,0,12,0,,70,,132608,59,60,59,51,27,,13700,"0,61",3900,0
28.04.2024 21:20,"4,2",27,54,1129960,54,0,12,0,,70,,132608,54,60,60,51,27,,3900,"0,61",4100,0
28.04.2024 21:25,"4,18",27,54,1129970,54,0,12,0,,70,,132608,48,59,58,50,26,,17400,"0,61",3700,0
28.04.2024 21:30,"4,2",27,55,1129970,54,0,12,0,,70,,132609,51,59,59,38,26,,14700,"0,62",4200,0
28.04.2024 21:35,"4,14",27,54,1129970,54,0,12,0,,70,,132609,46,59,60,44,26,,5300,"0,61",4100,0
28.04.2024 21:40,"4,36",27,54,1129970,54,0,11,0,,70,,132609,59,60,58,50,26,,5900,"0,61",0,0
28.04.2024 21:45,"4,56",27,55,1129970,54,0,11,0,,70,,132609,57,59,59,48,26,,26600,"0,61",3600,0
28.04.2024 21:50,"4,15",27,54,1129970,54,0,11,0,,70,,132610,59,61,60,37,26,,16800,"0,62",3200,0
28.04.2024 21:55,"4,15",27,54,1129970,53,0,12,0,,70,,132610,57,60,59,50,26,,3200,"0,61",4400,0
28.04.2024 22:00,"4,13",27,54,1129970,54,0,12,0,,70,,132610,57,60,59,56,26,,25700,"0,62",3800,0
28.04.2024 22:05,"4,15",27,55,1129970,54,0,12,0,,70,,132611,57,60,60,58,26,,14100,"0,62",4100,0
28.04.2024 22:10,"4,22",27,54,1129980,54,0,12,0,,70,,132611,56,60,60,52,26,,3900,"0,61",4000,0
28.04.2024 22:15,"4,18",27,54,1129980,54,0,12,0,,70,,132611,53,60,58,52,26,,6800,"0,61",3900,0
28.04.2024 22:20,"4,15",27,55,1129980,54,0,12,0,,70,,132612,59,61,60,36,26,,24200,"0,61",3400,0
28.04.2024 22:25,"4,2",27,54,1129980,54,0,12,0,,70,,132612,57,60,60,34,26,,6200,"0,62",4100,0
28.04.2024 22:30,"4,2",27,54,1129980,54,0,12,0,,70,,132612,57,60,60,44,26,,0,"0,61",4000,0
28.04.2024 22:35,"4,58",27,54,1129980,54,0,11,0,,70,,132613,59,60,58,55,26,,18600,"0,61",0,0
28.04.2024 22:40,"4,18",27,54,1129980,54,0,11,0,,70,,132613,58,61,60,56,26,,19500,"0,62",4200,0
28.04.2024 22:45,"4,2",27,54,1129980,54,0,12,0,,70,,132613,59,60,60,42,26,,5900,"0,61",4100,0
28.04.2024 22:50,"4,22",27,55,1129980,54,0,12,0,,70,,132613,58,60,59,59,26,,10700,"0,61",200,0
28.04.2024 22:55,"4,18",27,55,1129980,54,0,12,0,,70,,132614,57,59,60,58,26,,17600,"0,61",4100,0
28.04.2024 23:00,"4,15",27,54,1129990,54,0,12,0,,70,,132614,55,59,60,58,26,,4800,"0,61",4200,0
28.04.2024 23:05,"4,25",27,54,1129990,54,0,12,0,,70,,132614,57,60,60,47,26,,200,"0,62",4200,0
28.04.2024 23:10,"4,22",27,55,1129990,54,0,12,0,,70,,132615,57,60,60,39,26,,24400,"0,61",3700,0
28.04.2024 23:15,"4,2",27,54,1129990,54,0,12,0,,70,,132615,58,60,60,49,26,,12500,"0,61",4200,0
28.04.2024 23:20,"4,2",27,54,1129990,54,0,12,0,,70,,132615,48,61,60,53,26,,4000,"0,61",4200,0
28.04.2024 23:25,"4,18",27,54,1129990,54,0,12,0,,70,,132616,58,60,60,33,26,,2000,"0,62",3700,0
28.04.2024 23:30,"4,49",27,55,1129990,54,0,11,0,,70,,132616,58,60,60,41,26,,30900,"0,61",3100,0
28.04.2024 23:35,"4,13",27,55,1129990,54,0,12,0,,70,,132616,44,60,60,45,26,,5400,"0,61",4100,0
28.04.2024 23:40,"4,2",27,54,1129990,54,0,11,0,,70,,132617,59,60,58,57,26,,21400,"0,61",3800,0
28.04.2024 23:45,"4,16",27,55,1130000,54,0,12,0,,70,,132617,57,60,60,58,26,,24900,"0,61",4200,0
28.04.2024 23:50,"4,18",27,55,1130000,54,0,12,0,,70,,132617,56,59,60,58,26,,3000,"0,62",4100,0
28.04.2024 23:55,"4,15",27,54,1130000,54,0,12,0,,70,,132617,58,60,60,52,26,,20300,"0,62",3900,0
29.04.2024 00:00,"4,22",27,55,1130000,54,0,12,0,,70,,132618,59,61,61,31,26,,19200,"0,61",4300,0
29.04.2024 00:05,"4,14",27,55,1130000,54,0,12,0,,70,,132618,57,61,60,39,26,,4400,"0,61",4200,0
29.04.2024 00:10,"4,12",27,55,1130000,54,0,12,0,,70,,132618,43,61,60,50,26,,100,"0,61",3800,0
29.04.2024 00:15,"4,18",27,55,1130000,55,0,12,0,,70,,132619,49,60,59,48,26,,25200,"0,61",3700,0
29.04.2024 00:20,"4,18",27,55,1130000,55,0,13,0,,70,,132619,52,62,60,59,26,,9400,"0,62",4300,0
29.04.2024 00:25,"4,22",27,54,1130000,54,0,13,0,,70,,132619,52,61,60,53,26,,1300,"0,61",4100,0
29.04.2024 00:30,"4,17",27,55,1130000,54,0,13,0,,70,,132620,50,61,60,52,26,,10100,"0,62",3800,0
29.04.2024 00:35,"4,18",27,55,1130000,55,0,13,0,,70,,132620,48,61,58,52,26,,15300,"0,62",4200,0
29.04.2024 00:40,"4,18",27,55,1130010,55,0,13,0,,70,,132620,47,60,60,51,26,,4800,"0,62",4200,0
29.04.2024 00:45,"4,21",27,55,1130010,55,0,13,0,,70,,132621,46,60,60,50,26,,-100,"0,62",4000,0
29.04.2024 00:50,"4,2",27,55,1130010,55,0,14,0,,70,,132621,47,60,60,48,26,,3000,"0,61",3700,0
29.04.2024 00:55,"4,15",27,55,1130010,55,0,14,0,,70,,132621,46,60,60,48,26,,17700,"0,61",4100,0
29.04.2024 01:00,"4,14",27,55,1130010,55,0,14,0,,70,,132622,45,59,60,48,26,,5100,"0,61",4300,0
29.04.2024 01:05,"4,15",27,55,1130010,55,0,14,0,,70,,132622,43,60,60,48,26,,400,"0,61",4100,0
29.04.2024 01:10,"4,15",27,55,1130010,55,0,14,0,,70,,132623,43,60,60,46,26,,-2700,"0,62",3800,0
29.04.2024 01:15,"4,15",27,55,1130010,55,0,14,0,,70,,132623,42,60,60,46,26,,21100,"0,61",3900,0
29.04.2024 01:20,"4,17",27,55,1130010,55,0,14,0,,70,,132623,49,61,58,42,26,,6300,"0,61",4200,0
29.04.2024 01:25,"4,25",27,55,1130010,55,0,14,0,,70,,132624,58,62,60,43,26,,1700,"0,61",4100,0
29.04.2024 01:30,"4,14",27,55,1130010,55,0,14,0,,70,,132624,57,62,60,42,26,,-2500,"0,61",3900,0
29.04.2024 01:35,"4,18",27,55,1130010,55,0,15,0,,70,,132624,53,61,60,47,26,,21900,"0,62",4000,0
29.04.2024 01:40,"4,17",27,55,1130010,55,0,15,0,,70,,132625,52,61,61,47,26,,7100,"0,61",4200,0
29.04.2024 01:45,"4,13",27,55,1130010,55,0,15,0,,70,,132625,50,62,60,48,26,,2400,"0,61",4100,0
29.04.2024 01:50,"4,18",27,55,1130010,55,0,15,0,,70,,132625,54,62,60,51,26,,-2300,"0,62",3900,0
29.04.2024 01:55,"4,08",27,55,1130010,55,0,15,0,,70,,132626,53,61,60,50,26,,22300,"0,61",3700,0
29.04.2024 02:00,"4,15",27,55,1130020,55,0,15,0,,70,,132626,52,61,60,49,26,,8200,"0,61",4200,0
29.04.2024 02:05,"4,12",27,55,1130020,55,0,15,0,,70,,132626,50,60,60,49,26,,2100,"0,61",4100,0
29.04.2024 02:10,"4,15",27,55,1130020,55,0,16,0,,70,,132627,49,60,60,48,26,,-2100,"0,61",3900,0
29.04.2024 02:15,"4,24",27,55,1130020,55,0,16,0,,70,,132627,48,60,60,46,26,,19300,"0,61",3700,0
29.04.2024 02:20,"4,11",27,55,1130020,55,0,16,0,,70,,132627,47,60,60,48,26,,11200,"0,62",4100,0
29.04.2024 02:25,"4,15",27,55,1130020,55,0,16,0,,70,,132628,48,60,60,51,26,,3400,"0,61",4100,0
29.04.2024 02:30,"4,13",27,55,1130020,55,0,16,0,,70,,132628,52,62,60,50,26,,600,"0,62",3800,0
29.04.2024 02:35,"4,13",27,55,1130020,55,0,16,0,,69,,132628,52,62,60,50,26,,4300,"0,61",3700,0
29.04.2024 02:40,"4,15",27,55,1130020,55,0,16,0,,69,,132629,51,61,61,49,26,,15900,"0,61",4100,0
29.04.2024 02:45,"4,15",27,55,1130020,55,0,16,0,,69,,132629,50,61,61,49,26,,4600,"0,61",4200,0
29.04.2024 02:50,"4,2",27,55,1130020,55,0,16,0,,70,,132629,48,61,61,49,26,,-100,"0,61",4000,0
29.04.2024 02:55,"4,15",27,55,1130020,55,0,17,0,,70,,132630,47,60,61,48,26,,-3100,"0,61",3800,0
29.04.2024 03:00,"4,2",27,55,1130020,55,0,17,0,,70,,132630,46,60,61,48,26,,21900,"0,61",3600,0
29.04.2024 03:05,"4,18",27,55,1130020,55,0,17,0,,69,,132630,45,59,61,48,26,,7200,"0,61",4200,0
29.04.2024 03:10,"4,18",27,55,1130020,55,0,17,0,,69,,132631,44,59,61,47,26,,1600,"0,61",4100,0
29.04.2024 03:15,"4,13",27,55,1130020,55,0,17,0,,69,,132631,43,59,60,44,26,,-2400,"0,61",3900,0
29.04.2024 03:20,"4,15",27,55,1130020,55,0,17,0,,69,,132631,44,59,60,44,26,,13200,"0,61",3700,0
29.04.2024 03:25,"4,13",27,55,1130030,55,0,17,0,,69,,132632,43,59,61,44,26,,12500,"0,61",4000,0
29.04.2024 03:30,"4,15",27,55,1130030,55,0,18,0,,69,,132632,42,58,61,44,26,,3600,"0,61",4100,0
29.04.2024 03:35,"4,22",27,55,1130030,55,0,18,0,,69,,132632,42,58,61,44,26,,-800,"0,61",4000,0
29.04.2024 03:40,"4,17",27,55,1130030,55,0,18,0,,69,,132633,41,58,61,43,26,,-3600,"0,61",3800,0
29.04.2024 03:45,"4,1",27,55,1130030,55,0,18,0,,69,,132633,41,57,61,43,26,,21500,"0,61",3800,0
29.04.2024 03:50,"4,15",27,55,1130030,55,0,18,0,,70,,132633,41,57,61,43,26,,6200,"0,61",4100,0
29.04.2024 03:55,"4,22",27,55,1130030,55,0,18,0,,70,,132634,41,58,61,42,26,,1100,"0,62",4000,0
29.04.2024 04:00,"4,18",27,55,1130030,55,0,18,0,,70,,132634,41,58,61,42,26,,-2700,"0,61",3900,0
29.04.2024 04:05,"4,18",27,55,1130030,55,0,18,0,,70,,132634,41,58,61,42,26,,17500,"0,61",3700,0
29.04.2024 04:10,"4,18",27,55,1130030,55,0,18,0,,70,,132635,41,57,61,42,26,,11300,"0,61",4100,0
29.04.2024 04:15,"4,17",27,55,1130030,55,0,19,0,,70,,132635,40,57,61,42,26,,3100,"0,61",4100,0
29.04.2024 04:20,"4,13",27,55,1130030,55,0,19,0,,70,,132635,40,57,61,42,26,,-1200,"0,61",3900,0
29.04.2024 04:25,"4,16",27,55,1130030,55,0,19,0,,70,,132636,44,61,58,42,26,,10500,"0,62",3700,0
29.04.2024 04:30,"4,08",27,55,1130030,55,0,19,0,,70,,132636,52,61,61,40,26,,13900,"0,61",4000,0
29.04.2024 04:35,"4,21",27,55,1130030,55,0,18,0,,70,,132636,56,64,61,46,26,,5000,"0,62",4100,0
29.04.2024 04:40,"4,25",27,55,1130030,55,0,18,0,,70,,132637,57,64,61,53,26,,400,"0,62",4100,0
29.04.2024 04:45,"4,21",27,55,1130030,55,0,17,0,,70,,132637,55,63,60,53,26,,9300,"0,62",3900,0
29.04.2024 04:50,"4,15",27,55,1130030,55,0,17,0,,70,,132637,56,62,60,51,26,,9300,"0,61",4200,0
29.04.2024 04:55,"4,2",27,55,1130040,55,0,17,0,,70,,132638,49,62,61,54,26,,15100,"0,61",4200,0
29.04.2024 05:00,"4,14",27,55,1130040,55,0,17,0,,70,,132638,47,61,61,53,26,,3600,"0,61",4100,0
29.04.2024 05:05,"4,15",27,55,1130040,55,0,17,0,,70,,132638,46,61,61,53,26,,-800,"0,61",3800,0
29.04.2024 05:10,"4,18",27,55,1130040,55,0,18,0,,70,,132639,46,60,60,52,26,,6600,"0,61",4100,0
29.04.2024 05:15,"4,15",27,55,1130040,55,0,18,0,,70,,132639,46,60,61,52,26,,15400,"0,61",4200,0
29.04.2024 05:20,"4,22",27,55,1130040,55,0,18,0,,70,,132639,47,60,60,49,26,,4300,"0,61",4100,0
29.04.2024 05:25,"4,2",27,55,1130040,55,0,18,0,,70,,132640,48,63,60,49,26,,-800,"0,61",3900,0
29.04.2024 05:30,"4,16",27,55,1130040,55,0,18,0,,70,,132640,48,62,60,49,26,,-3300,"0,61",3900,0
29.04.2024 05:35,"4,24",27,55,1130040,55,0,17,0,,70,,132640,51,62,61,52,26,,20600,"0,61",4200,0
29.04.2024 05:40,"4,15",27,55,1130040,55,0,17,0,,70,,132641,54,63,61,51,26,,5500,"0,62",4100,0
29.04.2024 05:45,"4,22",27,55,1130040,55,0,17,0,,70,,132641,49,63,61,54,26,,400,"0,6",3900,0
29.04.2024 05:50,"4,13",27,55,1130040,55,0,17,0,,70,,132641,48,63,61,53,26,,-3300,"0,61",3800,0
29.04.2024 05:55,"4,17",27,55,1130040,55,0,16,0,,70,,132642,53,63,60,49,26,,22400,"0,61",4000,0
29.04.2024 06:00,"4,1",28,55,1130040,55,0,16,0,,70,,132642,58,63,61,44,26,,8000,"0,61",4100,0
29.04.2024 06:05,"4,22",27,55,1130040,55,0,14,0,,70,,132642,61,64,62,34,26,,2200,"0,62",3800,0
29.04.2024 06:10,"4,22",27,55,1130040,55,0,13,0,,70,,132643,60,63,61,37,26,,-600,"0,61",3800,0
29.04.2024 06:15,"4,2",27,55,1130050,55,0,12,0,,70,,132643,60,64,62,24,26,,18600,"0,61",3900,0
29.04.2024 06:20,"4,1",27,55,1130050,55,0,12,0,,70,,132643,51,64,61,37,26,,19900,"0,61",3900,0
29.04.2024 06:25,"4,2",28,55,1130050,56,0,12,0,,70,,132644,55,63,61,40,26,,6000,"0,61",3600,0
29.04.2024 06:30,"4,18",27,55,1130050,56,0,12,0,,70,,132644,58,62,61,32,26,,8600,"0,61",3700,0
29.04.2024 06:35,"4,17",27,55,1130050,55,0,12,0,,70,,132644,46,62,59,43,26,,16200,"0,61",3800,0
29.04.2024 06:40,"4,18",27,55,1130050,56,0,12,0,,70,,132645,59,63,61,41,26,,4000,"0,61",3600,0
29.04.2024 06:45,"4,18",27,55,1130050,55,0,12,0,,70,,132645,58,63,61,44,26,,1000,"0,6",3600,0
29.04.2024 06:50,"4,2",28,55,1130050,55,0,13,0,,70,,132645,49,62,61,54,26,,22900,"0,61",4100,0
29.04.2024 06:55,"4,22",28,55,1130050,55,0,13,0,,70,,132646,49,62,61,54,26,,10200,"0,61",4000,0
29.04.2024 07:00,"4,18",28,55,1130050,55,0,13,0,,70,,132646,50,62,61,53,26,,3600,"0,61",3900,0
29.04.2024 07:05,"4,17",28,55,1130050,55,0,13,0,,70,,132646,49,63,59,52,26,,-1800,"0,61",3800,0
29.04.2024 07:10,"4,2",28,55,1130050,55,0,12,0,,70,,132647,60,63,61,31,26,,17000,"0,6",4100,0
29.04.2024 07:15,"4,15",28,55,1130060,55,0,12,0,,70,,132647,58,64,61,33,26,,17500,"0,61",3900,0
29.04.2024 07:20,"4,18",28,55,1130060,55,0,12,0,,70,,132647,50,63,60,51,26,,9400,"0,61",3900,0
29.04.2024 07:25,"4,13",28,55,1130060,55,0,12,0,,70,,132648,55,62,58,46,26,,500,"0,6",3500,0
29.04.2024 07:30,"4,2",27,55,1130060,55,0,12,0,,70,,132648,56,64,60,39,26,,25200,"0,6",4000,0
29.04.2024 07:35,"4,15",27,55,1130060,55,0,12,0,,70,,132648,56,63,60,36,25,,15500,"0,6",3700,0
29.04.2024 07:40,"4,13",27,55,1130060,55,0,12,0,,70,,132649,60,62,61,37,25,,3900,"0,61",3500,0
29.04.2024 07:45,"4,15",27,55,1130060,55,0,12,0,,70,,132649,54,62,61,46,25,,19200,"0,61",4000,0
29.04.2024 07:50,"4,17",27,55,1130060,55,0,12,0,,70,,132649,54,64,60,49,25,,12400,"0,61",3900,0
29.04.2024 07:55,"4,18",27,55,1130060,55,0,12,0,,70,,132650,61,63,61,38,25,,6600,"0,61",3700,0
29.04.2024 08:00,"4,15",27,55,1130060,55,0,12,0,,70,,132650,51,62,60,49,25,,2100,"0,61",3700,0
29.04.2024 08:05,"4,22",27,55,1130060,55,0,12,0,,70,,132650,58,63,60,33,25,,27300,"0,61",4000,0
29.04.2024 08:10,"4,25",27,55,1130070,55,0,12,0,,70,,132651,57,63,60,42,25,,11700,"0,61",3800,0
29.04.2024 08:15,"4,18",27,55,1130070,55,0,12,0,,70,,132651,55,63,61,43,25,,5500,"0,61",3700,0
29.04.2024 08:20,"4,2",27,55,1130070,55,0,12,0,,70,,132651,58,62,60,32,25,,-1500,"0,62",3700,0
29.04.2024 08:25,"4,28",27,55,1130070,55,0,12,0,,70,,132652,52,62,61,45,25,,22300,"0,61",4000,0
29.04.2024 08:30,"4,27",27,55,1130070,55,0,12,0,,70,,132652,61,63,61,38,25,,7500,"0,61",4000,0
29.04.2024 08:35,"4,27",27,55,1130070,55,0,12,0,,70,,132652,60,63,61,30,25,,2100,"0,61",3700,0
29.04.2024 08:40,"4,17",27,55,1130070,55,0,11,0,,70,,132653,58,62,60,22,25,,0,"0,6",3400,0
29.04.2024 08:45,"4,14",27,55,1130070,55,0,12,0,,70,,132653,57,61,60,36,25,,26700,"0,61",3800,0
29.04.2024 08:50,"4,18",27,55,1130070,55,0,12,0,,70,,132653,57,62,60,42,25,,9000,"0,6",3800,0
29.04.2024 08:55,"4,11",27,55,1130070,55,0,12,0,,70,,132654,55,62,60,44,25,,1400,"0,61",3500,0
29.04.2024 09:00,"4,2",27,55,1130070,55,0,12,0,,70,,132654,60,63,61,31,25,,16900,"0,61",4000,0
29.04.2024 09:05,"4,21",27,55,1130080,55,0,12,0,,70,,132654,56,64,60,43,25,,23300,"0,61",3800,0
29.04.2024 09:10,"4,25",27,55,1130080,55,0,12,0,,70,,132655,50,63,61,46,25,,29300,"0,61",4200,0
29.04.2024 09:15,"4,18",27,55,1130080,55,0,12,0,,70,,132655,62,65,61,41,25,,23300,"0,61",4000,0
29.04.2024 09:20,"4,2",27,55,1130080,55,0,12,0,,70,,132655,56,65,60,51,25,,28200,"0,61",4200,0
29.04.2024 09:25,"0,04",27,55,1130080,55,0,12,0,,0,,132656,56,66,61,35,25,,23000,"0,62",4100,0
29.04.2024 09:30,"0,03",27,55,1130080,55,0,12,0,,0,,132656,37,65,60,43,25,,500,"0,62",4100,0
29.04.2024 09:35,"0,03",27,55,1130080,55,0,13,0,,0,,132656,43,65,60,45,25,,200,"0,6",4100,0
29.04.2024 09:40,"0,02",27,55,1130080,55,0,13,0,,0,,132657,53,66,61,48,25,,300,"0,61",3500,0
29.04.2024 09:45,"0,01",27,55,1130080,55,0,12,0,,0,,132657,58,66,61,34,25,,100,"0,61",4100,0
29.04.2024 09:50,0,27,55,1130080,55,0,12,0,,0,,132657,55,66,61,31,25,,0,"0,62",4100,0
29.04.2024 09:55,"0,01",27,55,1130080,55,0,12,0,,0,,132658,60,66,61,22,25,,0,"0,61",4100,0
29.04.2024 10:00,0,27,55,1130080,55,0,12,0,,0,,132658,60,66,61,34,25,,0,"0,61",4100,0
29.04.2024 10:05,"0,02",27,55,1130080,55,0,12,0,,0,,132658,59,66,61,41,25,,0,"0,61",4000,0
29.04.2024 10:10,0,27,55,1130080,55,0,12,0,,0,,132659,54,65,61,43,25,,0,"0,62",4100,0
29.04.2024 10:15,0,27,55,1130080,55,0,12,0,,0,,132659,53,66,60,49,25,,0,"0,61",4000,0
29.04.2024 10:20,0,27,55,1130080,55,0,12,0,,0,,132659,53,65,61,49,25,,0,"0,61",4000,0
29.04.2024 10:25,0,27,55,1130080,55,0,12,0,,0,,132660,48,65,60,47,25,,0,"0,61",4000,0
29.04.2024 10:30,0,27,55,1130080,55,0,12,0,,0,,132660,50,65,60,44,25,,0,"0,61",4000,0
29.04.2024 10:35,0,27,55,1130080,55,0,12,0,,0,,132660,44,65,60,51,25,,0,"0,62",4000,0
29.04.2024 10:40,"0,01",27,55,1130080,55,0,12,0,,0,,132661,58,64,60,42,25,,0,"0,61",3900,0
29.04.2024 10:45,"4,13",27,55,1130080,55,0,13,0,,70,,132661,45,63,59,55,25,,13000,"0,61",3800,0
29.04.2024 10:50,"4,2",27,55,1130090,55,0,13,0,,70,,132661,47,61,60,54,25,,15400,"0,61",2100,0
29.04.2024 10:55,"4,18",27,55,1130090,55,0,13,0,,70,,132662,51,59,59,48,25,,10300,"0,61",3500,0
29.04.2024 11:00,"4,16",27,55,1130090,55,0,13,0,,70,,132662,49,60,59,48,25,,5100,"0,61",3700,0
29.04.2024 11:05,"4,2",27,55,1130090,54,0,13,0,,70,,132662,46,60,59,50,25,,600,"0,61",3700,0
29.04.2024 11:10,"4,22",27,54,1130090,54,0,13,0,,70,,132662,53,61,59,55,25,,23600,"0,62",3400,0
29.04.2024 11:15,"4,2",27,54,1130090,54,0,13,0,,70,,132663,53,61,60,53,25,,12700,"0,61",4100,0
29.04.2024 11:20,"4,22",27,54,1130090,54,0,13,0,,70,,132663,57,61,59,40,25,,4200,"0,61",4100,0
29.04.2024 11:25,"4,22",27,55,1130090,54,0,13,0,,70,,132664,50,60,60,43,25,,-1200,"0,61",4000,0
29.04.2024 11:30,"4,13",27,55,1130090,54,0,12,0,,70,,132664,58,60,59,49,25,,-2400,"0,61",3500,0
29.04.2024 11:35,"4,15",27,55,1130090,54,0,12,0,,70,,132664,56,59,59,50,25,,3900,"0,61",2700,0
29.04.2024 11:40,"4,25",27,55,1130090,54,0,12,0,,70,,132664,58,61,60,31,25,,21500,"0,6",3200,0
29.04.2024 11:45,"4,13",27,54,1130090,54,0,11,0,,70,,132665,59,60,60,52,25,,12200,"0,61",4200,0
29.04.2024 11:50,"4,15",27,55,1130090,54,0,12,0,,70,,132665,58,59,59,49,25,,10100,"0,61",500,0
29.04.2024 11:55,"4,51",27,55,1130090,54,0,12,0,,70,,132665,57,59,56,58,25,,1800,"0,6",3400,0
29.04.2024 12:00,"4,1",27,55,1130100,54,0,12,0,,70,,132665,57,59,59,52,25,,22000,"0,62",3100,0
29.04.2024 12:05,"4,2",27,55,1130100,54,0,12,0,,70,,132666,48,59,59,54,25,,10800,"0,61",3800,0
29.04.2024 12:10,"4,15",27,55,1130100,54,0,12,0,,70,,132666,44,59,59,51,25,,3400,"0,61",3800,0
29.04.2024 12:15,"4,15",27,55,1130100,54,0,12,0,,70,,132666,50,59,58,48,25,,-700,"0,61",3600,0
29.04.2024 12:20,"4,13",27,55,1130100,54,0,12,0,,70,,132667,40,58,58,38,25,,-1900,"0,61",3100,0
29.04.2024 12:25,"4,2",27,54,1130100,54,0,12,0,,70,,132667,46,58,54,39,25,,-1300,"0,61",2900,0
29.04.2024 12:30,"4,18",27,54,1130100,53,0,12,0,,70,,132667,38,58,56,45,25,,-1300,"0,61",3100,0
29.04.2024 12:35,"4,13",27,54,1130100,53,0,12,0,,70,,132667,47,57,57,46,25,,-2400,"0,61",3100,0
29.04.2024 12:40,"4,27",27,54,1130100,53,0,12,0,,70,,132668,52,58,57,50,25,,-2400,"0,61",3100,0
29.04.2024 12:45,"4,15",27,54,1130100,53,0,12,0,,70,,132668,55,58,59,51,25,,23700,"0,61",200,0
29.04.2024 12:50,"4,25",27,54,1130100,52,0,12,0,,70,,132668,56,59,58,36,25,,13100,"0,6",3900,0
29.04.2024 12:55,"4,49",27,53,1130100,52,0,11,0,,70,,132669,57,58,56,52,25,,7100,"0,58",3800,0
29.04.2024 13:00,"4,14",27,54,1130100,53,0,11,0,,70,,132669,55,57,57,53,25,,5200,"0,6",0,0
29.04.2024 13:05,"4,24",27,53,1130100,52,0,12,0,,70,,132669,55,58,57,56,25,,18400,"0,61",2900,0
29.04.2024 13:10,"4,13",27,53,1130100,52,0,12,0,,70,,132669,54,57,58,56,25,,15600,"0,61",4100,0
29.04.2024 13:15,"4,16",27,53,1130100,52,0,12,0,,70,,132670,52,57,57,44,25,,4600,"0,61",4500,0
29.04.2024 13:20,"4,15",27,54,1130100,53,0,12,0,,70,,132670,52,57,57,40,25,,700,"0,61",3900,0
29.04.2024 13:25,"4,16",27,54,1130100,53,0,12,0,,70,,132670,55,57,57,42,25,,0,"0,61",3200,0
29.04.2024 13:30,"4,13",27,53,1130100,52,0,12,0,,70,,132670,51,56,57,45,25,,-700,"0,61",2900,0
29.04.2024 13:35,"4,33",27,53,1130110,52,0,12,0,,70,,132671,52,58,58,47,25,,20200,"0,61",3500,0
29.04.2024 13:40,"4,2",27,53,1130110,52,0,12,0,,70,,132671,56,58,58,49,25,,8600,"0,61",4300,0
29.04.2024 13:45,"4,18",27,53,1130110,52,0,12,0,,70,,132671,43,57,56,48,25,,5600,"0,62",3900,0
29.04.2024 13:50,"4,15",27,54,1130110,53,0,12,0,,70,,132672,51,57,57,30,25,,-800,"0,59",3500,0
29.04.2024 13:55,"4,52",28,53,1130110,52,0,12,0,,70,,132672,54,56,56,53,25,,-2500,"0,59",3000,0
29.04.2024 14:00,"4,18",27,53,1130110,52,0,12,0,,70,,132672,51,56,56,51,25,,27400,"0,61",2700,0
29.04.2024 14:05,"4,21",27,53,1130110,52,0,12,0,,70,,132672,46,56,56,46,25,,11300,"0,61",4100,0
29.04.2024 14:10,"4,2",27,53,1130110,52,0,12,0,,70,,132673,50,57,57,40,25,,4400,"0,62",4100,0
29.04.2024 14:15,"4,22",27,53,1130110,52,0,12,0,,70,,132673,41,57,56,46,25,,600,"0,61",3700,0
29.04.2024 14:20,"4,11",27,53,1130110,52,0,12,0,,70,,132673,44,56,54,44,25,,-800,"0,61",3100,0
29.04.2024 14:25,"4,49",28,52,1130110,52,0,11,0,,70,,132674,54,55,56,52,25,,15500,"0,6",2800,0
29.04.2024 14:30,"4,18",27,52,1130110,51,0,11,0,,70,,132674,54,55,53,54,25,,8800,"0,61",0,0
29.04.2024 14:35,"4,18",28,53,1130110,51,0,12,0,,70,,132674,50,56,56,34,25,,27100,"0,6",3300,0
29.04.2024 14:40,"4,09",28,52,1130110,51,0,12,0,,70,,132674,47,56,55,41,25,,5100,"0,62",3900,0
29.04.2024 14:45,"4,17",28,52,1130120,51,0,12,0,,70,,132674,43,55,56,44,25,,600,"0,61",3800,0
29.04.2024 14:50,"4,15",27,53,1130120,51,0,12,0,,70,,132675,42,55,57,37,25,,23800,"0,61",3800,0
29.04.2024 14:55,"4,15",28,52,1130120,51,0,12,0,,70,,132675,47,57,57,50,25,,7400,"0,61",4500,0
29.04.2024 15:00,"4,27",28,52,1130120,51,0,12,0,,70,,132676,54,56,56,50,25,,3900,"0,62",4300,0
29.04.2024 15:05,"4,15",28,53,1130120,52,0,12,0,,70,,132676,54,56,56,29,25,,5300,"0,62",2300,0
29.04.2024 15:10,"4,17",28,53,1130120,51,0,12,0,,70,,132676,48,55,55,34,25,,5000,"0,61",2900,0
29.04.2024 15:15,"4,15",28,53,1130120,51,0,12,0,,70,,132676,45,55,57,44,25,,18400,"0,61",3800,0
29.04.2024 15:20,"4,15",28,53,1130120,51,0,12,0,,70,,132677,42,56,57,45,25,,7200,"0,62",4300,0
29.04.2024 15:25,"4,18",28,53,1130120,52,0,13,0,,70,,132677,41,56,56,43,25,,3800,"0,62",3900,0
29.04.2024 15:30,"4,13",28,53,1130120,52,0,13,0,,70,,132677,38,56,56,45,25,,-400,"0,62",3300,0
29.04.2024 15:35,"4,15",28,53,1130120,52,0,13,0,,70,,132678,38,56,55,45,25,,-1800,"0,61",3000,0
29.04.2024 15:40,"4,15",28,53,1130120,52,0,13,0,,70,,132678,40,55,55,45,25,,-2300,"0,61",2800,0
29.04.2024 15:45,"4,15",28,53,1130120,51,0,13,0,,70,,132678,52,55,56,52,25,,23800,"0,61",2700,0
29.04.2024 15:50,"4,01",28,53,1130120,51,0,12,0,,70,,132678,55,57,57,55,25,,13400,"0,62",3700,0
29.04.2024 15:55,"4,15",28,53,1130130,51,0,12,0,,70,,132679,51,56,57,52,25,,6000,"0,62",4000,0
29.04.2024 16:00,"4,2",28,53,1130130,51,0,13,0,,70,,132679,45,56,56,53,25,,1000,"0,61",3700,0
29.04.2024 16:05,"4,15",28,53,1130130,52,0,13,0,,70,,132679,44,56,56,52,25,,-1700,"0,61",3000,0
