Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
29.04.2024 16:10,"4,13",28,53,1130130,52,0,13,0,,70,,132680,43,55,56,51,25,,-1700,"0,61",2700,0
29.04.2024 16:15,"4,15",28,53,1130130,51,0,13,0,,70,,132680,45,55,57,50,25,,17400,"0,62",3600,0
29.04.2024 16:20,"4,04",28,53,1130130,51,0,13,0,,70,,132680,44,55,56,47,25,,6800,"0,61",4200,0
29.04.2024 16:25,"4,15",28,53,1130130,51,0,13,0,,70,,132681,43,55,56,46,25,,2200,"0,62",4000,0
29.04.2024 16:30,"4,2",28,53,1130130,52,0,14,0,,70,,132681,42,56,56,47,25,,-900,"0,62",3400,0
29.04.2024 16:35,"4,49",28,52,1130130,52,0,12,0,,70,,132681,54,56,54,53,25,,-1900,"0,61",3000,0
29.04.2024 16:40,"4,1",28,52,1130130,52,0,12,0,,70,,132681,54,55,53,54,25,,800,"0,62",2700,0
29.04.2024 16:45,"4,18",28,53,1130130,51,0,12,0,,70,,132681,53,55,56,47,25,,18800,"0,62",2600,0
29.04.2024 16:50,"4,16",28,53,1130130,51,0,12,0,,70,,132682,52,54,57,45,25,,14500,"0,61",3800,0
29.04.2024 16:55,"4,17",28,53,1130130,51,0,12,0,,70,,132682,50,54,57,44,25,,5500,"0,61",4200,0
29.04.2024 17:00,"4,11",28,53,1130130,51,0,13,0,,70,,132682,45,54,56,46,25,,1000,"0,61",3600,0
29.04.2024 17:05,"4,06",28,53,1130130,52,0,13,0,,70,,132683,46,54,56,46,25,,-1300,"0,62",3000,0
29.04.2024 17:10,"4,15",28,53,1130130,51,0,13,0,,70,,132683,43,55,57,46,25,,22900,"0,61",2800,0
29.04.2024 17:15,"4,14",28,53,1130130,51,0,13,0,,70,,132683,44,55,57,46,25,,9500,"0,62",4200,0
29.04.2024 17:20,"4,13",28,53,1130130,51,0,13,0,,70,,132684,41,55,57,43,25,,4500,"0,61",4200,0
29.04.2024 17:25,"4,13",28,53,1130130,51,0,14,0,,70,,132684,40,56,56,45,25,,500,"0,61",3700,0
29.04.2024 17:30,"4,15",28,52,1130130,52,0,13,0,,69,,132684,54,55,54,53,25,,-1100,"0,6",3200,0
29.04.2024 17:35,"4,45",28,53,1130140,51,0,13,0,,69,,132684,52,56,55,50,25,,14700,"0,62",2800,0
29.04.2024 17:40,"4,51",28,53,1130140,51,0,12,0,,69,,132685,56,57,57,55,25,,15000,"0,62",100,0
29.04.2024 17:45,"4,13",28,53,1130140,51,0,12,0,,70,,132685,53,56,56,54,25,,5700,"0,62",4000,0
29.04.2024 17:50,"4,2",28,53,1130140,51,0,12,0,,70,,132685,45,56,54,47,25,,1600,"0,62",3800,0
29.04.2024 17:55,"4,11",28,53,1130140,51,0,13,0,,70,,132686,45,56,56,48,25,,2700,"0,61",3300,0
29.04.2024 18:00,"4,14",28,53,1130140,51,0,12,0,,70,,132686,55,57,56,56,25,,19700,"0,61",3800,0
29.04.2024 18:05,"4,2",28,53,1130140,51,0,12,0,,70,,132686,55,57,57,54,25,,7900,"0,61",4100,0
29.04.2024 18:10,"4,47",28,52,1130140,51,0,12,0,,70,,132686,55,56,55,52,25,,3300,"0,61",4000,0
29.04.2024 18:15,"4,2",28,53,1130140,52,0,11,0,,70,,132686,55,56,55,53,25,,5600,"0,61",0,0
29.04.2024 18:20,"4,15",28,53,1130140,51,0,12,0,,70,,132687,55,56,57,55,25,,29000,"0,61",100,0
29.04.2024 18:25,"4,46",28,52,1130140,51,0,11,0,,70,,132687,56,56,54,53,25,,10600,"0,61",4000,0
29.04.2024 18:30,"4,14",28,53,1130150,51,0,12,0,,70,,132687,54,55,55,54,25,,9500,"0,62",3100,0
29.04.2024 18:35,"4,14",28,53,1130150,51,0,12,0,,70,,132687,52,55,57,53,25,,27200,"0,61",3800,0
29.04.2024 18:40,"4,15",28,52,1130150,51,0,12,0,,70,,132688,45,55,57,51,25,,8900,"0,61",4500,0
29.04.2024 18:45,"4,2",28,53,1130150,51,0,12,0,,70,,132688,48,55,56,46,25,,3300,"0,6",4200,0
29.04.2024 18:50,"4,15",28,53,1130150,52,0,12,0,,70,,132688,49,55,57,44,25,,23500,"0,61",3900,0
29.04.2024 18:55,"4,18",28,53,1130150,51,0,13,0,,70,,132689,43,55,58,45,25,,8400,"0,61",4500,0
29.04.2024 19:00,"4,15",28,53,1130150,52,0,13,0,,70,,132689,41,55,57,42,25,,2500,"0,62",4300,0
29.04.2024 19:05,"4,21",28,53,1130150,52,0,13,0,,70,,132689,54,56,57,35,25,,13300,"0,61",3700,0
29.04.2024 19:10,"4,15",28,53,1130150,52,0,13,0,,70,,132690,47,56,58,43,25,,17100,"0,61",4300,0
29.04.2024 19:15,"4,13",28,53,1130160,52,0,13,0,,70,,132690,47,56,58,48,25,,7400,"0,62",4800,0
29.04.2024 19:20,"4,18",28,53,1130160,52,0,13,0,,70,,132691,47,57,57,48,25,,2400,"0,62",4300,0
29.04.2024 19:25,"4,2",28,54,1130160,53,0,13,0,,70,,132691,46,57,54,47,25,,6900,"0,61",3600,0
29.04.2024 19:30,"4,11",28,53,1130160,52,0,14,0,,70,,132691,52,59,58,56,25,,17900,"0,61",4200,0
29.04.2024 19:35,"4,15",28,54,1130160,52,0,12,0,,70,,132692,57,58,58,47,25,,8200,"0,62",4500,0
29.04.2024 19:40,"4,2",28,54,1130160,52,0,12,0,,70,,132692,56,58,57,55,25,,6900,"0,62",4100,0
29.04.2024 19:45,"4,17",28,54,1130160,53,0,12,0,,70,,132692,56,57,57,41,25,,15900,"0,61",3300,0
29.04.2024 19:50,"4,13",28,54,1130160,53,0,12,0,,70,,132692,57,59,58,57,25,,13400,"0,61",3900,0
29.04.2024 19:55,"4,15",28,54,1130160,53,0,12,0,,70,,132693,57,58,57,57,25,,6000,"0,62",2700,0
29.04.2024 20:00,"4,15",28,54,1130160,53,0,12,0,,70,,132693,56,58,57,53,25,,3000,"0,61",3700,0
29.04.2024 20:05,"4,27",28,54,1130160,53,0,12,0,,70,,132693,54,57,58,53,25,,25100,"0,61",3400,0
29.04.2024 20:10,"4,2",28,54,1130170,53,0,12,0,,70,,132693,57,59,58,58,25,,10600,"0,62",4400,0
29.04.2024 20:15,"4,18",28,54,1130170,53,0,12,0,,70,,132694,56,58,58,52,25,,4700,"0,62",4100,0
29.04.2024 20:20,"4,13",28,54,1130170,53,0,12,0,,70,,132694,54,58,58,52,25,,1600,"0,61",3500,0
29.04.2024 20:25,"4,13",28,53,1130170,53,0,12,0,,70,,132694,58,59,54,58,25,,23500,"0,61",3600,0
29.04.2024 20:30,"4,15",28,54,1130170,53,0,12,0,,70,,132694,55,59,59,53,25,,7800,"0,61",4400,0
29.04.2024 20:35,"4,51",28,54,1130170,53,0,11,0,,70,,132695,58,58,57,53,25,,3200,"0,61",100,0
29.04.2024 20:40,"4,49",28,54,1130170,53,0,11,0,,70,,132695,57,58,57,50,25,,12300,"0,6",-100,0
29.04.2024 20:45,"4,13",28,54,1130170,52,0,11,0,,70,,132695,58,59,56,58,25,,22300,"0,61",1800,0
29.04.2024 20:50,"4,56",28,53,1130170,52,0,12,0,,70,,132695,57,58,59,51,25,,6800,"0,61",4900,0
29.04.2024 20:55,"4,1",28,53,1130170,52,0,12,0,,70,,132696,54,58,58,46,25,,2400,"0,62",4400,0
29.04.2024 21:00,"4,19",28,54,1130180,53,0,12,0,,70,,132696,51,58,59,49,25,,23400,"0,61",4300,0
29.04.2024 21:05,"4,2",28,54,1130180,53,0,12,0,,70,,132696,51,57,59,48,25,,7400,"0,62",4600,0
29.04.2024 21:10,"4,18",28,54,1130180,53,0,13,0,,70,,132697,42,58,59,50,25,,1800,"0,61",4300,0
29.04.2024 21:15,"4,1",28,54,1130180,53,0,13,0,,70,,132697,46,58,58,49,25,,23400,"0,62",3700,0
29.04.2024 21:20,"4,13",28,54,1130180,53,0,13,0,,70,,132697,42,58,59,47,25,,11800,"0,62",4600,0
29.04.2024 21:25,"4,15",28,54,1130180,53,0,13,0,,70,,132698,41,58,60,48,25,,4600,"0,61",4400,0
29.04.2024 21:30,"4,14",28,54,1130180,53,0,13,0,,70,,132698,52,59,58,40,25,,-100,"0,6",4100,0
29.04.2024 21:35,"4,15",28,54,1130180,54,0,13,0,,70,,132699,54,58,59,38,25,,24400,"0,61",3700,0
29.04.2024 21:40,"4,18",28,54,1130180,54,0,13,0,,70,,132699,47,58,57,43,25,,9300,"0,62",4400,0
29.04.2024 21:45,"4,24",28,54,1130180,54,0,13,0,,70,,132699,58,60,59,58,25,,6300,"0,62",1500,0
29.04.2024 21:50,"4,12",28,55,1130180,54,0,13,0,,70,,132700,55,59,59,58,25,,300,"0,61",3800,0
29.04.2024 21:55,"4,15",28,54,1130190,54,0,13,0,,70,,132700,57,60,60,59,25,,24600,"0,61",3500,0
29.04.2024 22:00,"4,09",28,54,1130190,54,0,13,0,,70,,132700,56,60,60,51,25,,7400,"0,62",4300,0
29.04.2024 22:05,"4,35",28,54,1130190,54,0,12,0,,70,,132701,58,60,60,44,25,,9500,"0,61",4100,0
29.04.2024 22:10,"4,22",28,54,1130190,54,0,11,0,,70,,132701,58,59,56,58,25,,9600,"0,61",200,0
29.04.2024 22:15,"4,14",28,54,1130190,54,0,11,0,,70,,132701,58,61,60,48,25,,23500,"0,61",3800,0
29.04.2024 22:20,"4,17",28,54,1130190,54,0,11,0,,70,,132701,58,60,59,54,25,,5700,"0,61",4000,0
29.04.2024 22:25,"4,2",27,54,1130190,54,0,11,0,,70,,132702,58,59,56,57,25,,6400,"0,6",3700,0
29.04.2024 22:30,"4,2",28,55,1130190,54,0,12,0,,70,,132702,57,59,60,49,25,,24100,"0,61",3800,0
29.04.2024 22:35,"4,15",28,55,1130190,54,0,12,0,,70,,132702,50,58,60,49,25,,6200,"0,61",3900,0
29.04.2024 22:40,"4,2",27,54,1130190,54,0,12,0,,70,,132703,56,60,58,58,25,,400,"0,62",4000,0
29.04.2024 22:45,"4,15",27,55,1130200,54,0,12,0,,70,,132703,56,59,59,54,25,,25200,"0,61",3700,0
29.04.2024 22:50,"4,15",27,54,1130200,54,0,12,0,,70,,132703,56,61,60,52,25,,8900,"0,61",4200,0
29.04.2024 22:55,"4,22",27,54,1130200,54,0,12,0,,70,,132704,51,60,60,25,25,,4900,"0,61",4400,0
29.04.2024 23:00,"4,15",27,54,1130200,54,0,12,0,,70,,132704,58,60,57,59,25,,7400,"0,61",3600,0
29.04.2024 23:05,"4,49",27,55,1130200,54,0,12,0,,70,,132704,58,60,60,55,25,,23800,"0,61",4200,0
29.04.2024 23:10,"4,18",27,54,1130200,54,0,12,0,,70,,132704,55,61,60,57,25,,4700,"0,62",4300,0
29.04.2024 23:15,"4,22",27,54,1130200,54,0,12,0,,70,,132705,52,60,59,55,25,,100,"0,61",4400,0
29.04.2024 23:20,"4,18",27,54,1130200,54,0,12,0,,70,,132705,59,61,60,34,25,,24500,"0,61",4100,0
29.04.2024 23:25,"4,2",27,54,1130200,54,0,12,0,,70,,132705,58,62,60,23,25,,11800,"0,61",4100,0
29.04.2024 23:30,"4,18",27,55,1130200,54,0,12,0,,70,,132706,51,61,60,45,25,,5000,"0,61",4100,0
29.04.2024 23:35,"4,15",27,55,1130200,55,0,12,0,,70,,132706,53,61,59,55,25,,14300,"0,61",3500,0
29.04.2024 23:40,"4,11",27,55,1130210,54,0,12,0,,70,,132706,58,61,60,47,25,,17600,"0,62",3800,0
29.04.2024 23:45,"4,17",27,54,1130210,54,0,12,0,,70,,132707,45,61,60,50,25,,3400,"0,61",4200,0
29.04.2024 23:50,"4,13",27,55,1130210,54,0,12,0,,70,,132707,51,61,59,39,25,,-1200,"0,6",4000,0
29.04.2024 23:55,"4,2",27,55,1130210,55,0,12,0,,70,,132707,57,61,60,23,25,,32100,"0,61",3700,0
30.04.2024 00:00,"4,13",27,55,1130210,55,0,12,0,,70,,132708,57,62,60,25,25,,7900,"0,61",4100,0
30.04.2024 00:05,"4,27",27,54,1130210,54,0,12,0,,70,,132708,54,61,59,38,25,,2800,"0,62",4100,0
30.04.2024 00:10,"4,2",27,55,1130210,54,0,12,0,,70,,132708,51,60,59,47,25,,21600,"0,62",3800,0
30.04.2024 00:15,"4,25",27,55,1130210,55,0,12,0,,70,,132709,59,61,61,41,25,,16100,"0,61",4200,0
30.04.2024 00:20,"4,13",27,55,1130210,54,0,12,0,,70,,132709,57,61,61,40,25,,2700,"0,61",4100,0
30.04.2024 00:25,"4,13",27,55,1130210,55,0,13,0,,70,,132709,56,61,60,40,25,,4500,"0,61",4000,0
30.04.2024 00:30,"4,15",27,55,1130220,55,0,13,0,,70,,132710,54,60,61,40,25,,18300,"0,62",4100,0
30.04.2024 00:35,"4,11",27,55,1130220,55,0,13,0,,70,,132710,46,60,60,39,25,,6000,"0,62",4200,0
30.04.2024 00:40,"4,11",27,55,1130220,55,0,13,0,,70,,132711,42,60,60,40,25,,100,"0,62",4100,0
30.04.2024 00:45,"4,2",27,55,1130220,55,0,13,0,,70,,132711,41,59,60,40,25,,2100,"0,61",3800,0
30.04.2024 00:50,"4,17",27,55,1130220,55,0,14,0,,70,,132711,40,59,61,40,25,,18500,"0,61",4100,0
30.04.2024 00:55,"4,1",27,55,1130220,55,0,14,0,,70,,132712,40,59,61,40,25,,5400,"0,61",4200,0
30.04.2024 01:00,"4,17",27,55,1130220,55,0,13,0,,70,,132712,59,62,61,28,25,,4800,"0,61",3900,0
30.04.2024 01:05,"4,16",27,55,1130220,55,0,14,0,,70,,132712,42,61,60,42,25,,-2800,"0,61",3800,0
30.04.2024 01:10,"4,17",27,55,1130220,55,0,14,0,,70,,132713,52,61,60,43,25,,22600,"0,62",3900,0
30.04.2024 01:15,"4,2",27,55,1130220,55,0,14,0,,70,,132713,52,61,61,42,25,,6100,"0,61",4200,0
30.04.2024 01:20,"4,15",27,55,1130220,55,0,14,0,,70,,132713,44,61,61,47,25,,2200,"0,61",4000,0
30.04.2024 01:25,"4,22",27,55,1130220,55,0,14,0,,70,,132714,44,61,60,49,25,,-2800,"0,61",3800,0
30.04.2024 01:30,"4,2",27,55,1130220,55,0,14,0,,70,,132714,44,60,60,48,25,,20800,"0,61",3800,0
30.04.2024 01:35,"4,15",27,55,1130220,55,0,14,0,,70,,132714,43,60,60,48,25,,6200,"0,61",4100,0
30.04.2024 01:40,"4,18",27,55,1130220,55,0,15,0,,70,,132715,43,60,60,47,25,,900,"0,61",4000,0
30.04.2024 01:45,"4,13",27,55,1130220,55,0,15,0,,70,,132715,43,60,60,47,25,,-2300,"0,61",3800,0
30.04.2024 01:50,"4,21",27,55,1130230,55,0,15,0,,70,,132715,42,59,60,46,25,,22200,"0,61",3700,0
30.04.2024 01:55,"4,16",27,55,1130230,55,0,15,0,,70,,132716,42,59,60,46,25,,8100,"0,61",4100,0
30.04.2024 02:00,"4,2",27,55,1130230,55,0,15,0,,70,,132716,42,58,60,46,25,,2100,"0,61",4100,0
30.04.2024 02:05,"4,15",27,55,1130230,55,0,15,0,,70,,132716,42,59,60,44,25,,-2000,"0,61",3900,0
30.04.2024 02:10,"4,22",27,55,1130230,55,0,16,0,,70,,132717,42,58,60,44,25,,12500,"0,61",3700,0
30.04.2024 02:15,"4,1",27,55,1130230,55,0,16,0,,70,,132717,42,58,60,43,25,,12900,"0,61",4100,0
30.04.2024 02:20,"4,2",27,55,1130230,55,0,16,0,,70,,132717,44,59,61,44,25,,4100,"0,61",4100,0
30.04.2024 02:25,"4,17",27,55,1130230,55,0,16,0,,70,,132718,43,59,61,43,25,,-800,"0,61",4000,0
30.04.2024 02:30,"4,12",27,55,1130230,55,0,16,0,,70,,132718,42,59,61,43,25,,-3400,"0,61",3800,0
30.04.2024 02:35,"4,15",27,55,1130230,55,0,16,0,,70,,132718,41,58,61,43,25,,21600,"0,61",3800,0
30.04.2024 02:40,"4,2",27,55,1130230,55,0,16,0,,70,,132719,41,60,59,44,25,,6400,"0,61",4100,0
30.04.2024 02:45,"4,13",27,55,1130230,55,0,16,0,,70,,132719,58,63,60,50,25,,1300,"0,61",4100,0
30.04.2024 03:05,"4,18",27,55,1130240,55,0,17,0,,70,,132720,52,61,60,48,25,,2200,"0,61",4100,0
30.04.2024 03:10,"4,22",27,55,1130240,55,0,17,0,,70,,132721,51,61,60,48,25,,-2200,"0,62",3900,0
30.04.2024 03:15,"4,2",27,55,1130240,55,0,17,0,,70,,132721,50,60,60,48,25,,3600,"0,62",3700,0
30.04.2024 03:20,"4,13",27,55,1130240,55,0,17,0,,70,,132721,49,60,60,47,25,,15500,"0,61",4000,0
30.04.2024 03:25,"4,16",27,55,1130240,55,0,17,0,,70,,132722,48,59,60,47,25,,4500,"0,61",4100,0
30.04.2024 03:30,"4,2",27,55,1130240,55,0,18,0,,70,,132722,48,61,60,51,25,,-400,"0,61",4000,0
30.04.2024 03:35,"4,2",27,55,1130240,55,0,18,0,,70,,132722,49,60,60,51,25,,-3100,"0,62",3800,0
30.04.2024 03:40,"4,17",27,55,1130240,55,0,18,0,,70,,132723,48,60,60,50,25,,21900,"0,62",3700,0
30.04.2024 03:45,"4,18",27,55,1130240,55,0,18,0,,70,,132723,47,59,61,49,25,,7400,"0,61",4200,0
30.04.2024 03:50,"4,15",27,55,1130240,55,0,18,0,,70,,132723,46,59,61,49,25,,1700,"0,62",4100,0
30.04.2024 03:55,"4,15",27,55,1130240,55,0,18,0,,70,,132724,46,59,61,49,25,,-2300,"0,61",3900,0
30.04.2024 04:00,"4,2",27,55,1130240,55,0,18,0,,70,,132724,45,58,61,48,25,,7800,"0,61",3700,0
30.04.2024 04:05,"4,15",27,55,1130240,55,0,18,0,,70,,132724,45,58,61,48,25,,15000,"0,61",4000,0
30.04.2024 04:10,"4,15",27,55,1130240,55,0,18,0,,70,,132725,45,59,61,44,25,,4400,"0,61",4100,0
30.04.2024 04:15,"4,13",27,55,1130240,55,0,19,0,,70,,132725,45,59,61,45,25,,-300,"0,61",4000,0
30.04.2024 04:20,"4,15",27,55,1130240,55,0,19,0,,70,,132725,44,59,61,45,25,,-3400,"0,61",3800,0
30.04.2024 04:25,"4,08",27,55,1130240,55,0,19,0,,70,,132726,44,58,61,45,25,,22100,"0,61",3700,0
30.04.2024 04:30,"4,15",27,55,1130240,55,0,19,0,,70,,132726,43,58,61,45,25,,7400,"0,61",4100,0
30.04.2024 04:35,"4,1",27,55,1130240,55,0,19,0,,70,,132726,43,58,61,45,25,,1900,"0,61",4100,0
30.04.2024 04:40,"4,15",27,55,1130240,55,0,19,0,,70,,132727,43,58,61,44,25,,-2100,"0,61",3800,0
30.04.2024 04:45,"4,13",27,55,1130240,55,0,19,0,,70,,132727,43,57,61,44,25,,500,"0,61",3800,0
30.04.2024 04:50,"4,18",27,55,1130250,55,0,19,0,,70,,132727,42,57,61,44,25,,16600,"0,61",3900,0
30.04.2024 04:55,"4,15",27,55,1130250,55,0,20,0,,70,,132728,42,58,61,42,25,,4500,"0,61",4100,0
30.04.2024 05:00,"4,18",27,55,1130250,55,0,20,0,,70,,132728,47,61,60,46,25,,100,"0,61",4000,0
30.04.2024 05:05,"4,13",27,55,1130250,55,0,20,0,,70,,132728,46,61,60,46,25,,-3100,"0,61",3900,0
30.04.2024 05:10,"4,22",27,55,1130250,55,0,20,0,,70,,132729,44,61,60,46,25,,19600,"0,61",3800,0
30.04.2024 05:15,"4,2",27,55,1130250,55,0,20,0,,70,,132729,43,60,61,45,25,,10600,"0,61",4200,0
30.04.2024 05:20,"4,18",27,55,1130250,55,0,19,0,,70,,132729,58,63,61,43,25,,4300,"0,61",4000,0
30.04.2024 05:25,"4,22",27,55,1130250,55,0,19,0,,70,,132730,60,63,61,48,25,,700,"0,61",3800,0
30.04.2024 05:30,"4,18",27,55,1130250,55,0,19,0,,70,,132730,58,62,61,48,25,,-4100,"0,61",3800,0
30.04.2024 05:35,"4,18",27,55,1130250,55,0,19,0,,70,,132730,57,62,61,47,25,,20100,"0,61",3900,0
30.04.2024 05:40,"4,16",27,55,1130250,55,0,19,0,,70,,132731,52,62,61,48,25,,5800,"0,62",4200,0
30.04.2024 05:45,"4,18",27,55,1130250,55,0,18,0,,70,,132731,56,63,61,39,25,,900,"0,61",4100,0
30.04.2024 05:50,"4,22",27,55,1130250,55,0,18,0,,70,,132731,46,63,61,51,25,,-2600,"0,61",3900,0
30.04.2024 05:55,"4,23",27,55,1130250,55,0,16,0,,70,,132732,56,62,60,46,25,,20600,"0,62",3800,0
30.04.2024 06:00,"4,18",27,55,1130250,55,0,16,0,,70,,132732,51,62,61,52,25,,11200,"0,61",4100,0
30.04.2024 06:05,"4,17",27,55,1130250,55,0,13,0,,70,,132732,61,64,61,32,25,,5700,"0,61",4100,0
30.04.2024 06:10,"4,15",27,55,1130260,55,0,12,0,,70,,132733,57,63,60,25,25,,1700,"0,61",4000,0
30.04.2024 06:15,"4,15",27,55,1130260,55,0,12,0,,70,,132733,48,62,60,35,25,,18400,"0,61",3700,0
30.04.2024 06:20,"4,2",27,55,1130260,55,0,12,0,,70,,132733,54,64,61,34,25,,14100,"0,61",3900,0
30.04.2024 06:25,"4,15",27,55,1130260,55,0,12,0,,70,,132734,60,63,61,41,25,,4100,"0,62",3900,0
30.04.2024 06:30,"4,19",27,55,1130260,55,0,13,0,,70,,132734,48,63,61,44,25,,-2300,"0,61",3800,0
30.04.2024 06:35,"4,13",27,55,1130260,55,0,13,0,,70,,132734,46,62,61,42,25,,22000,"0,61",3700,0
30.04.2024 06:40,"4,22",27,55,1130260,55,0,13,0,,70,,132735,60,63,61,41,25,,7400,"0,61",4000,0
30.04.2024 06:45,"4,13",27,55,1130260,55,0,13,0,,70,,132735,58,63,61,40,25,,1400,"0,61",3900,0
30.04.2024 06:50,"4,16",27,55,1130260,55,0,13,0,,70,,132735,53,63,61,42,25,,-3000,"0,61",3700,0
30.04.2024 06:55,"4,19",27,55,1130260,55,0,13,0,,70,,132736,57,63,60,47,25,,21100,"0,61",3700,0
30.04.2024 07:00,"4,12",27,55,1130260,55,0,13,0,,70,,132736,60,64,61,33,25,,10800,"0,61",3900,0
30.04.2024 07:05,"4,13",27,55,1130260,55,0,13,0,,70,,132736,59,63,61,32,25,,2400,"0,61",4100,0
30.04.2024 07:10,"4,18",27,55,1130260,55,0,14,0,,70,,132737,54,63,60,45,25,,-2000,"0,61",4000,0
30.04.2024 07:15,"4,22",27,55,1130260,55,0,14,0,,70,,132737,49,63,60,46,25,,-3900,"0,61",3600,0
30.04.2024 07:20,"4,2",27,55,1130260,55,0,13,0,,70,,132737,58,63,60,38,25,,23000,"0,61",3500,0
30.04.2024 07:25,"4,2",27,55,1130270,55,0,13,0,,70,,132738,50,62,60,50,25,,6800,"0,61",3900,0
30.04.2024 07:30,"4,15",27,55,1130270,55,0,13,0,,70,,132738,53,63,60,42,25,,2600,"0,62",4000,0
30.04.2024 07:35,"4,2",27,55,1130270,55,0,12,0,,70,,132738,58,62,61,30,25,,1500,"0,61",3700,0
30.04.2024 07:40,"4,22",27,55,1130270,55,0,12,0,,70,,132739,56,62,60,44,25,,17000,"0,61",3600,0
30.04.2024 07:45,"4,15",27,55,1130270,55,0,12,0,,70,,132739,44,61,60,50,25,,10900,"0,61",4100,0
30.04.2024 07:50,"4,08",27,55,1130270,55,0,13,0,,70,,132739,44,61,61,49,25,,3400,"0,61",4100,0
30.04.2024 07:55,"4,2",27,55,1130270,55,0,12,0,,70,,132740,58,62,61,42,25,,3400,"0,62",4000,0
30.04.2024 08:00,"4,2",27,55,1130270,55,0,12,0,,70,,132740,60,62,61,30,25,,600,"0,61",3600,0
30.04.2024 08:05,"4,2",27,55,1130270,55,0,11,0,,70,,132740,57,61,59,21,25,,31200,"0,61",3400,0
30.04.2024 08:10,"4,22",27,55,1130270,55,0,11,0,,70,,132741,58,62,60,22,25,,15500,"0,61",3700,0
30.04.2024 08:15,"4,22",27,55,1130270,55,0,11,0,,70,,132741,57,62,60,27,25,,9200,"0,61",3600,0
30.04.2024 08:20,"4,29",27,55,1130270,55,0,12,0,,70,,132741,57,61,59,29,25,,25500,"0,61",3200,0
30.04.2024 08:25,"4,15",27,55,1130270,55,0,12,0,,70,,132741,39,60,60,49,25,,13900,"0,61",3800,0
30.04.2024 08:30,"4,17",27,55,1130280,55,0,12,0,,70,,132742,48,61,59,48,25,,3600,"0,61",3800,0
30.04.2024 08:35,"4,15",27,55,1130280,55,0,12,0,,70,,132742,50,61,59,48,25,,0,"0,61",3600,0
30.04.2024 08:40,"4,22",27,55,1130280,55,0,12,0,,70,,132742,45,60,59,48,25,,22900,"0,61",3500,0
30.04.2024 08:45,"4,15",27,54,1130280,55,0,12,0,,70,,132743,58,62,60,40,25,,10700,"0,61",4100,0
30.04.2024 08:50,"4,22",27,54,1130280,54,0,12,0,,70,,132743,46,62,59,51,25,,4300,"0,61",4100,0
30.04.2024 08:55,"4,2",27,55,1130280,54,0,12,0,,70,,132743,50,61,59,49,25,,-4200,"0,61",3900,0
30.04.2024 09:00,"4,3",27,55,1130280,55,0,12,0,,70,,132744,57,60,60,23,25,,22800,"0,61",3700,0
30.04.2024 09:05,"4,25",27,55,1130280,55,0,12,0,,70,,132744,57,61,60,38,25,,8100,"0,61",4000,0
30.04.2024 09:10,"4,15",27,55,1130280,55,0,12,0,,70,,132744,47,61,59,49,25,,1900,"0,61",3900,0
30.04.2024 09:15,"4,25",27,54,1130280,54,0,12,0,,70,,132745,56,61,58,22,25,,5800,"0,61",3700,0
30.04.2024 09:20,"4,56",27,55,1130280,54,0,12,0,,70,,132745,58,60,59,53,25,,12700,"0,6",3700,0
30.04.2024 09:25,"4,2",27,55,1130280,54,0,12,0,,70,,132745,50,59,59,47,24,,15500,"0,61",3700,0
30.04.2024 09:30,"4,15",27,54,1130290,54,0,12,0,,70,,132746,54,61,60,40,25,,3300,"0,61",4000,0
30.04.2024 09:35,"4,2",27,55,1130290,54,0,12,0,,70,,132746,44,60,59,47,25,,-200,"0,61",3800,0
30.04.2024 09:40,"4,18",27,55,1130290,54,0,12,0,,70,,132746,41,60,59,51,25,,-2800,"0,61",3600,0
30.04.2024 09:45,"4,13",27,55,1130290,54,0,12,0,,70,,132747,53,59,59,41,25,,-3000,"0,61",3400,0
30.04.2024 09:50,"4,18",27,55,1130290,54,0,12,0,,70,,132747,49,59,57,53,25,,22100,"0,61",3200,0
30.04.2024 09:55,"4,18",27,54,1130290,54,0,13,0,,70,,132747,57,60,60,42,24,,11700,"0,61",4000,0
30.04.2024 10:00,"4,11",27,54,1130290,54,0,12,0,,70,,132747,54,60,59,43,25,,5200,"0,61",4200,0
30.04.2024 10:05,"4,15",27,54,1130290,54,0,13,0,,70,,132748,56,60,60,45,25,,0,"0,61",3900,0
30.04.2024 10:10,"4,13",27,55,1130290,54,0,13,0,,70,,132748,46,59,57,49,25,,12500,"0,61",3600,0
30.04.2024 10:15,"4,26",27,55,1130290,54,0,13,0,,70,,132748,58,60,59,58,25,,17400,"0,61",4100,0
30.04.2024 10:20,"4,14",27,54,1130290,54,0,12,0,,70,,132749,58,60,60,38,25,,5800,"0,6",4300,0
30.04.2024 10:25,"4,12",27,54,1130290,54,0,12,0,,70,,132749,58,60,58,57,25,,9700,"0,62",1400,0
30.04.2024 10:30,"4,44",27,55,1130290,54,0,12,0,,70,,132749,58,59,59,57,25,,1300,"0,61",3600,0
30.04.2024 10:35,"4,23",27,55,1130290,54,0,12,0,,70,,132750,57,58,59,54,24,,-3100,"0,61",2900,0
30.04.2024 10:40,"4,22",27,54,1130290,54,0,12,0,,70,,132750,56,59,58,58,25,,20900,"0,62",3200,0
30.04.2024 10:45,"4,13",27,54,1130290,54,0,12,0,,70,,132750,57,59,59,46,24,,6700,"0,62",4100,0
30.04.2024 10:50,"4,18",27,54,1130290,54,0,12,0,,70,,132750,57,59,59,50,24,,2500,"0,61",3800,0
30.04.2024 10:55,"4,18",27,54,1130290,53,0,12,0,,70,,132751,49,59,58,50,25,,-500,"0,61",3700,0
30.04.2024 11:00,"4,18",27,54,1130290,54,0,12,0,,70,,132751,55,58,58,53,25,,-2100,"0,6",3300,0
30.04.2024 11:05,"4,18",27,54,1130290,54,0,12,0,,70,,132751,53,58,58,56,24,,-400,"0,61",3000,0
30.04.2024 11:10,"4,18",27,54,1130290,53,0,13,0,,70,,132752,55,57,58,40,24,,-3100,"0,62",3000,0
30.04.2024 11:15,"4,14",27,54,1130290,53,0,12,0,,70,,132752,52,57,56,56,24,,-2100,"0,61",1400,0
30.04.2024 11:20,"4,18",27,54,1130290,53,0,13,0,,70,,132752,53,57,57,55,24,,-2700,"0,61",2800,0
30.04.2024 11:25,"4,18",27,54,1130300,53,0,13,0,,70,,132752,51,56,57,55,24,,22400,"0,61",3000,0
30.04.2024 11:30,"4,19",27,54,1130300,52,0,13,0,,70,,132753,50,56,58,48,24,,8300,"0,6",4200,0
30.04.2024 11:35,"4,43",27,54,1130300,52,0,13,0,,70,,132753,53,58,58,52,24,,3700,"0,62",4100,0
30.04.2024 11:40,"4,14",27,54,1130300,53,0,13,0,,70,,132753,51,58,58,54,24,,-300,"0,61",3700,0
30.04.2024 11:45,"4,11",27,54,1130300,53,0,13,0,,70,,132754,51,57,57,46,24,,-2100,"0,61",3300,0
30.04.2024 11:50,"4,18",27,54,1130300,53,0,13,0,,70,,132754,52,57,57,44,24,,-2800,"0,62",3000,0
30.04.2024 11:55,"4,15",27,54,1130300,53,0,14,0,,70,,132754,48,57,56,43,24,,-2900,"0,62",2900,0
30.04.2024 12:00,"4,17",27,54,1130300,52,0,14,0,,70,,132754,44,56,57,48,24,,21600,"0,61",3200,0
30.04.2024 12:05,"4,18",27,54,1130300,52,0,14,0,,70,,132755,48,56,58,39,24,,7800,"0,61",4300,0
30.04.2024 12:10,"4,17",27,53,1130300,52,0,14,0,,70,,132755,50,58,58,55,24,,7800,"0,61",4000,0
30.04.2024 12:15,"4,1",27,54,1130300,52,0,13,0,,70,,132755,56,57,58,54,24,,9000,"0,61",3700,0
30.04.2024 12:20,"4,12",27,54,1130300,52,0,14,0,,70,,132756,50,57,57,50,24,,600,"0,61",3100,0
30.04.2024 12:25,"4,17",27,53,1130300,52,0,14,0,,70,,132756,48,57,56,52,24,,-2400,"0,61",2900,0
30.04.2024 12:30,"4,15",27,53,1130300,52,0,14,0,,70,,132756,45,56,55,50,24,,-3000,"0,61",2800,0
30.04.2024 12:35,"4,18",27,53,1130300,52,0,13,0,,70,,132756,51,56,56,38,24,,-3000,"0,61",2900,0
30.04.2024 12:40,"4,53",27,52,1130300,52,0,12,0,,70,,132757,57,58,53,57,24,,22100,"0,61",0,0
30.04.2024 12:45,"4,11",27,53,1130300,52,0,13,0,,70,,132757,56,57,57,48,24,,10000,"0,61",4000,0
30.04.2024 12:50,"4,13",27,53,1130300,51,0,13,0,,70,,132757,51,57,57,50,24,,4700,"0,61",4000,0
30.04.2024 12:55,"4,18",27,53,1130300,52,0,13,0,,70,,132757,55,56,57,54,24,,700,"0,61",3500,0
30.04.2024 13:00,"4,18",27,53,1130300,52,0,12,0,,70,,132758,51,56,56,38,24,,-300,"0,61",3000,0
30.04.2024 13:05,"4,15",27,53,1130300,52,0,12,0,,70,,132758,41,56,55,45,24,,-2100,"0,61",2800,0
30.04.2024 13:10,"4,13",27,53,1130300,52,0,12,0,,70,,132758,51,56,55,51,24,,-1800,"0,62",2600,0
30.04.2024 13:15,"4,13",27,53,1130310,51,0,12,0,,70,,132758,56,57,57,52,24,,30700,"0,62",4000,0
30.04.2024 13:20,"4,2",27,53,1130310,51,0,12,0,,70,,132759,56,57,57,34,24,,13400,"0,61",4000,0
30.04.2024 13:25,"4,49",27,52,1130310,51,0,12,0,,70,,132759,55,56,56,54,24,,7200,"0,6",3300,0
30.04.2024 13:30,"4,15",27,53,1130310,51,0,12,0,,70,,132759,54,55,55,52,24,,6200,"0,61",2700,0
30.04.2024 13:35,"4,15",27,53,1130310,52,0,12,0,,70,,132759,42,55,56,35,24,,17100,"0,61",3600,0
30.04.2024 13:40,"4,18",27,53,1130310,51,0,12,0,,70,,132760,42,56,56,40,24,,14300,"0,61",4100,0
30.04.2024 13:45,"4,11",27,53,1130310,51,0,12,0,,70,,132760,44,56,55,37,24,,6300,"0,61",3700,0
30.04.2024 13:50,"4,11",27,51,1130310,51,0,12,0,,70,,132760,54,55,56,54,24,,1700,"0,6",2200,0
30.04.2024 13:55,"4,15",27,52,1130310,51,0,12,0,,70,,132760,51,55,55,47,24,,2200,"0,61",2900,0
30.04.2024 14:00,"4,18",27,53,1130310,51,0,12,0,,70,,132761,46,55,56,48,24,,5500,"0,61",3700,0
30.04.2024 14:05,"4,08",27,53,1130310,51,0,12,0,,70,,132761,48,54,57,41,24,,16800,"0,61",4100,0
30.04.2024 14:10,"4,18",27,53,1130310,51,0,13,0,,70,,132761,53,56,56,38,24,,6400,"0,62",3800,0
30.04.2024 14:15,"4,09",27,53,1130310,51,0,13,0,,70,,132762,54,56,56,46,24,,2500,"0,61",3300,0
30.04.2024 14:20,"4,15",27,52,1130310,51,0,13,0,,70,,132762,51,55,55,50,24,,400,"0,61",2800,0
30.04.2024 14:25,"4,2",27,52,1130310,51,0,13,0,,70,,132762,50,55,55,50,24,,1600,"0,61",2700,0
30.04.2024 14:30,"4,13",27,52,1130310,51,0,13,0,,70,,132762,47,54,55,50,24,,-2100,"0,61",2700,0
30.04.2024 14:35,"4,14",27,53,1130320,51,0,13,0,,70,,132763,50,54,56,42,24,,22000,"0,59",4000,0
30.04.2024 14:40,"4,15",27,52,1130320,51,0,13,0,,70,,132763,48,54,56,41,24,,11300,"0,62",4100,0
30.04.2024 14:45,"4,18",27,52,1130320,51,0,13,0,,70,,132763,54,56,56,34,24,,5300,"0,61",3700,0
30.04.2024 14:50,"4,15",27,53,1130320,51,0,13,0,,70,,132764,46,55,56,45,24,,5900,"0,62",4000,0
30.04.2024 14:55,"4,12",27,53,1130320,51,0,13,0,,70,,132764,43,55,57,43,24,,21900,"0,62",4500,0
30.04.2024 15:00,"4,13",27,53,1130320,51,0,14,0,,70,,132764,41,56,56,45,24,,7400,"0,61",4200,0
30.04.2024 15:05,"4,21",27,53,1130320,52,0,14,0,,70,,132765,43,56,56,42,24,,11300,"0,62",4400,0
30.04.2024 15:10,"4,15",27,53,1130320,52,0,14,0,,70,,132765,40,56,57,43,24,,22500,"0,61",4700,0
30.04.2024 15:15,"4,15",27,53,1130320,52,0,14,0,,70,,132766,45,57,58,41,24,,9200,"0,62",4300,0
30.04.2024 15:20,"4,15",27,53,1130330,52,0,14,0,,70,,132766,56,58,58,46,24,,16500,"0,61",4800,0
30.04.2024 15:25,"4,18",27,54,1130330,52,0,12,0,,70,,132766,57,59,59,50,24,,18700,"0,61",4600,0
30.04.2024 15:30,"4,22",27,54,1130330,52,0,12,0,,70,,132767,57,58,58,57,24,,6100,"0,61",4300,0
30.04.2024 15:35,"4,15",27,54,1130330,53,0,12,0,,70,,132767,45,58,58,54,24,,3800,"0,61",4000,0
30.04.2024 15:40,"4,15",27,54,1130330,53,0,12,0,,70,,132767,54,59,59,46,24,,22600,"0,61",4600,0
30.04.2024 15:45,"4,18",27,54,1130330,53,0,12,0,,70,,132768,52,59,58,44,24,,6900,"0,62",4100,0
30.04.2024 15:50,"4,18",27,54,1130330,53,0,12,0,,70,,132768,48,58,58,46,24,,2900,"0,61",3700,0
30.04.2024 15:55,"4,13",27,54,1130330,53,0,13,0,,70,,132768,46,58,58,46,24,,1000,"0,61",3300,0
30.04.2024 16:00,"4,18",27,54,1130330,53,0,13,0,,70,,132769,44,57,57,49,24,,-2800,"0,62",3200,0
30.04.2024 16:05,"4,13",27,54,1130330,53,0,13,0,,70,,132769,54,57,57,36,24,,-2900,"0,61",3000,0
30.04.2024 16:10,"4,18",28,53,1130330,53,0,13,0,,70,,132769,48,57,56,54,24,,-2800,"0,62",1500,0
30.04.2024 16:15,"4,12",27,54,1130330,52,0,13,0,,70,,132769,55,56,56,55,24,,900,"0,62",2900,0
30.04.2024 16:20,"4,13",28,53,1130330,52,0,13,0,,70,,132770,53,56,56,46,24,,-1500,"0,62",2800,0
30.04.2024 16:25,"4,18",27,53,1130330,52,0,13,0,,70,,132770,48,56,55,42,24,,-2700,"0,61",2700,0
30.04.2024 16:30,"4,1",28,53,1130330,52,0,13,0,,70,,132770,49,55,56,40,24,,-2400,"0,62",2700,0
30.04.2024 16:35,"4,13",27,53,1130330,52,0,13,0,,70,,132770,48,55,56,40,24,,-2500,"0,61",2800,0
30.04.2024 16:40,"4,17",27,53,1130330,52,0,13,0,,70,,132771,46,55,56,39,24,,22900,"0,61",4100,0
30.04.2024 16:45,"4,17",27,53,1130330,52,0,14,0,,69,,132771,39,55,56,41,24,,10000,"0,61",4100,0
30.04.2024 16:50,"4,13",27,53,1130340,52,0,14,0,,69,,132771,40,55,55,43,24,,4700,"0,62",3600,0
30.04.2024 16:55,"4,15",28,53,1130340,52,0,14,0,,69,,132772,50,56,56,35,24,,700,"0,62",3200,0
30.04.2024 17:00,"4,13",28,53,1130340,52,0,13,0,,69,,132772,54,56,56,51,24,,-1600,"0,6",3000,0
30.04.2024 17:05,"4,13",28,53,1130340,52,0,13,0,,69,,132772,45,56,55,49,24,,-300,"0,61",2800,0
30.04.2024 17:10,"4,27",28,53,1130340,51,0,13,0,,69,,132772,51,56,55,52,24,,-2000,"0,62",3600,0
30.04.2024 17:15,"4,15",28,53,1130340,51,0,13,0,,69,,132773,55,57,57,47,24,,20100,"0,61",4200,0
30.04.2024 17:20,"4,17",27,53,1130340,51,0,12,0,,69,,132773,55,57,55,56,24,,7200,"0,61",4000,0
30.04.2024 17:25,"4,44",27,52,1130340,52,0,12,0,,69,,132773,55,56,53,55,24,,3300,"0,61",900,0
30.04.2024 17:30,"4,13",28,53,1130340,51,0,12,0,,69,,132773,54,56,56,54,24,,1500,"0,61",3000,0
30.04.2024 17:35,"4,56",28,52,1130340,51,0,12,0,,69,,132774,54,56,53,55,24,,1200,"0,61",3700,0
30.04.2024 17:40,"4,13",28,52,1130340,51,0,12,0,,69,,132774,49,57,55,39,24,,19700,"0,61",4100,0
30.04.2024 17:45,"4,48",28,53,1130340,51,0,12,0,,70,,132774,55,56,55,54,24,,7500,"0,6",3800,0
30.04.2024 17:50,"4,18",28,53,1130340,51,0,12,0,,70,,132775,54,56,56,54,24,,8200,"0,61",3200,0
30.04.2024 17:55,"4,15",28,52,1130340,51,0,12,0,,70,,132775,50,56,55,52,24,,-2200,"0,61",3500,0
30.04.2024 18:00,"4,15",28,53,1130340,51,0,13,0,,70,,132775,49,56,57,49,24,,22600,"0,61",4100,0
30.04.2024 18:05,"4,15",28,53,1130340,51,0,13,0,,70,,132775,42,55,57,49,24,,7800,"0,62",4000,0
30.04.2024 18:10,"4,18",28,53,1130350,51,0,13,0,,70,,132776,42,55,56,48,24,,2800,"0,61",3500,0
30.04.2024 18:15,"4,13",28,53,1130350,52,0,13,0,,70,,132776,42,54,56,48,24,,-700,"0,62",3500,0
30.04.2024 18:20,"4,15",28,53,1130350,52,0,13,0,,70,,132776,41,54,57,48,24,,20900,"0,61",3000,0
30.04.2024 18:25,"4,17",28,53,1130350,52,0,14,0,,70,,132777,41,55,56,46,24,,12000,"0,62",4100,0
30.04.2024 18:30,"4,15",28,53,1130350,52,0,14,0,,70,,132777,43,55,57,45,24,,5000,"0,62",4200,0
30.04.2024 18:35,"4,13",28,53,1130350,52,0,14,0,,70,,132777,46,56,56,41,24,,300,"0,61",3800,0
30.04.2024 18:40,"4,21",28,53,1130350,52,0,14,0,,70,,132778,43,56,56,39,24,,-1700,"0,61",3300,0
30.04.2024 18:45,"4,18",28,53,1130350,52,0,14,0,,70,,132778,45,56,57,39,24,,22800,"0,61",3300,0
30.04.2024 18:50,"4,15",28,53,1130350,52,0,14,0,,70,,132778,55,58,58,50,24,,9700,"0,62",4500,0
30.04.2024 18:55,"4,15",28,53,1130350,52,0,14,0,,70,,132779,46,57,56,48,24,,3200,"0,62",4200,0
30.04.2024 19:00,"4,17",28,53,1130350,52,0,14,0,,70,,132779,48,57,56,46,24,,-1700,"0,62",3700,0
30.04.2024 19:05,"4,21",28,53,1130350,52,0,13,0,,70,,132779,53,57,57,43,24,,24000,"0,62",3300,0
30.04.2024 19:10,"4,25",28,53,1130350,52,0,13,0,,70,,132780,54,58,58,53,24,,9900,"0,6",4300,0
30.04.2024 19:15,"4,13",28,53,1130350,52,0,13,0,,70,,132780,53,58,58,34,24,,11700,"0,62",4000,0
30.04.2024 19:20,"4,14",28,53,1130350,52,0,13,0,,70,,132780,39,57,57,44,24,,-200,"0,62",3600,0
30.04.2024 19:25,"4,15",28,54,1130360,53,0,13,0,,70,,132781,50,57,57,42,24,,23100,"0,62",3300,0
30.04.2024 19:30,"4,19",28,54,1130360,52,0,13,0,,70,,132781,54,58,58,51,24,,12500,"0,61",4300,0
30.04.2024 19:35,"4,15",28,54,1130360,52,0,13,0,,70,,132781,44,58,58,51,24,,3700,"0,61",4100,0
30.04.2024 19:40,"4,17",28,54,1130360,53,0,13,0,,70,,132782,55,57,57,44,24,,-500,"0,62",3800,0
30.04.2024 19:45,"4,15",28,54,1130360,53,0,12,0,,70,,132782,56,58,58,46,24,,21500,"0,61",3300,0
30.04.2024 19:50,"4,2",28,54,1130360,52,0,12,0,,70,,132782,57,58,58,57,24,,12600,"0,61",4100,0
30.04.2024 19:55,"4,15",28,54,1130360,53,0,12,0,,70,,132782,53,58,58,54,24,,6200,"0,62",4200,0
30.04.2024 20:00,"4,15",28,53,1130360,52,0,12,0,,70,,132783,56,58,56,51,24,,-300,"0,61",3600,0
30.04.2024 20:05,"4,54",28,54,1130360,53,0,12,0,,70,,132783,58,59,56,57,24,,27000,"0,61",1800,0
30.04.2024 20:10,"4,18",28,54,1130360,52,0,12,0,,70,,132783,57,58,58,50,24,,10500,"0,62",0,0
30.04.2024 20:15,"4,13",28,53,1130360,52,0,12,0,,70,,132783,56,57,58,54,24,,6600,"0,62",3800,0
30.04.2024 20:20,"4,2",28,53,1130370,52,0,12,0,,70,,132784,54,58,57,56,24,,11800,"0,62",3600,0
30.04.2024 20:25,"4,12",28,54,1130370,52,0,12,0,,70,,132784,57,58,58,58,24,,18200,"0,61",3900,0
30.04.2024 20:30,"4,15",28,54,1130370,52,0,12,0,,70,,132784,49,58,58,52,24,,7000,"0,61",4300,0
30.04.2024 20:35,"4,11",28,54,1130370,53,0,12,0,,70,,132785,41,58,58,50,24,,1300,"0,61",3900,0
30.04.2024 20:40,"4,13",28,54,1130370,53,0,12,0,,70,,132785,48,57,58,45,24,,24700,"0,62",3500,0
30.04.2024 20:45,"4,13",28,54,1130370,53,0,13,0,,70,,132785,41,57,59,50,24,,11400,"0,61",4500,0
30.04.2024 20:50,"4,13",28,54,1130370,52,0,13,0,,70,,132786,41,57,59,49,25,,5100,"0,61",4400,0
30.04.2024 20:55,"4,22",28,54,1130370,53,0,12,0,,70,,132786,53,58,57,50,24,,-300,"0,62",4100,0
30.04.2024 21:00,"4,2",28,54,1130370,53,0,12,0,,70,,132786,58,59,58,45,24,,28600,"0,62",200,0
30.04.2024 21:05,"4,49",28,53,1130370,53,0,12,0,,70,,132786,58,59,55,57,24,,14800,"0,62",4300,0
30.04.2024 21:10,"4,2",28,53,1130380,53,0,12,0,,70,,132787,57,58,57,56,24,,4600,"0,61",0,0
30.04.2024 21:15,"4,15",28,54,1130380,53,0,12,0,,70,,132787,54,57,58,56,24,,12600,"0,62",3400,0
30.04.2024 21:20,"4,15",28,53,1130380,52,0,12,0,,70,,132787,50,57,59,55,24,,18600,"0,61",4300,0
30.04.2024 21:25,"4,18",28,54,1130380,53,0,12,0,,70,,132788,46,57,59,54,24,,5700,"0,62",4700,0
30.04.2024 21:30,"4,13",28,54,1130380,53,0,12,0,,70,,132788,52,58,58,43,25,,700,"0,61",4100,0
30.04.2024 21:35,"4,13",28,54,1130380,53,0,13,0,,70,,132788,51,57,59,42,24,,24600,"0,62",3500,0
30.04.2024 21:40,"4,18",28,54,1130380,53,0,12,0,,70,,132789,58,60,55,58,24,,10100,"0,61",4500,0
30.04.2024 21:45,"4,12",28,54,1130380,53,0,13,0,,70,,132789,57,59,59,58,24,,5100,"0,62",4700,0
30.04.2024 21:50,"4,13",28,54,1130380,53,0,13,0,,70,,132789,55,59,58,53,25,,200,"0,62",4000,0
30.04.2024 21:55,"4,08",28,54,1130380,53,0,13,0,,70,,132790,53,58,59,43,24,,24200,"0,62",3800,0
30.04.2024 22:00,"4,19",28,54,1130380,53,0,13,0,,70,,132790,46,58,59,45,25,,9100,"0,61",4600,0
30.04.2024 22:05,"4,13",28,54,1130380,53,0,13,0,,70,,132790,47,58,59,48,25,,3100,"0,62",4300,0
30.04.2024 22:10,"4,47",28,54,1130380,54,0,12,0,,70,,132791,58,59,55,56,24,,-500,"0,61",3800,0
30.04.2024 22:15,"4,6",28,54,1130390,54,0,12,0,,70,,132791,58,60,58,58,25,,29000,"0,61",3500,0
30.04.2024 22:20,"4,54",28,54,1130390,53,0,12,0,,70,,132791,59,60,56,58,25,,10200,"0,61",0,0
30.04.2024 22:25,"4,2",28,54,1130390,53,0,12,0,,70,,132791,58,59,59,52,25,,3900,"0,61",4100,0
30.04.2024 22:30,"4,1",28,54,1130390,53,0,12,0,,70,,132792,43,58,59,44,24,,6300,"0,62",3800,0
30.04.2024 22:35,"4,18",28,54,1130390,53,0,12,0,,70,,132792,47,59,59,44,25,,19600,"0,62",4300,0
30.04.2024 22:40,"4,15",28,54,1130390,54,0,12,0,,70,,132792,54,59,59,46,25,,6700,"0,61",4400,0
30.04.2024 22:45,"4,15",28,54,1130390,54,0,13,0,,70,,132793,48,59,58,50,25,,1000,"0,62",4000,0
30.04.2024 22:50,"4,16",28,55,1130390,54,0,13,0,,70,,132793,57,60,59,58,25,,18000,"0,62",3700,0
30.04.2024 22:55,"4,09",28,54,1130390,53,0,12,0,,70,,132793,59,60,60,30,24,,15000,"0,61",4400,0
30.04.2024 23:00,"4,18",28,54,1130390,54,0,12,0,,70,,132794,54,60,60,28,25,,5200,"0,62",4300,0
30.04.2024 23:05,"4,15",28,54,1130390,54,0,13,0,,70,,132794,42,60,58,43,25,,-100,"0,62",4000,0
30.04.2024 23:10,"4,2",28,55,1130400,54,0,13,0,,70,,132794,42,59,60,43,25,,23000,"0,62",3600,0
30.04.2024 23:15,"4,14",28,54,1130400,54,0,13,0,,70,,132795,58,61,60,50,25,,10800,"0,61",4200,0
30.04.2024 23:20,"4,13",27,54,1130400,54,0,13,0,,70,,132795,51,60,59,52,25,,3900,"0,61",4100,0
30.04.2024 23:25,"4,16",28,54,1130400,54,0,13,0,,70,,132795,48,60,59,51,25,,-900,"0,62",3900,0
30.04.2024 23:30,"4,31",28,54,1130400,54,0,13,0,,70,,132796,52,61,59,52,24,,23500,"0,61",3500,0
30.04.2024 23:35,"4,22",28,54,1130400,54,0,12,0,,70,,132796,57,61,59,22,25,,14500,"0,61",4100,0
30.04.2024 23:40,"4,13",28,55,1130400,54,0,12,0,,70,,132796,58,60,59,58,24,,13500,"0,61",3900,0
30.04.2024 23:45,"4,18",28,55,1130400,54,0,12,0,,70,,132797,53,59,59,54,25,,1300,"0,61",3600,0
30.04.2024 23:50,"4,13",28,54,1130400,54,0,12,0,,70,,132797,51,59,60,53,25,,20600,"0,62",3700,0
30.04.2024 23:55,"4,13",28,54,1130400,54,0,12,0,,70,,132797,49,58,60,52,25,,6100,"0,62",4200,0
01.05.2024 00:00,"4,2",28,55,1130400,54,0,13,0,,70,,132798,47,58,60,52,25,,1400,"0,61",3900,0
01.05.2024 00:05,"4,11",28,55,1130410,54,0,13,0,,70,,132798,46,58,60,51,24,,-600,"0,61",3600,0
01.05.2024 00:10,"4,15",28,55,1130410,54,0,13,0,,70,,132798,52,60,59,53,24,,18500,"0,61",3200,0
01.05.2024 00:15,"4,2",28,54,1130410,54,0,13,0,,70,,132799,54,60,60,48,24,,6100,"0,62",4100,0
01.05.2024 00:20,"4,15",28,54,1130410,54,0,13,0,,70,,132799,53,60,60,48,25,,800,"0,61",4000,0
01.05.2024 00:25,"4,11",28,55,1130410,54,0,14,0,,70,,132799,52,59,60,47,25,,-2200,"0,61",3700,0
01.05.2024 00:30,"4,15",28,55,1130410,54,0,14,0,,70,,132799,47,59,60,49,25,,21200,"0,62",3700,0
01.05.2024 00:35,"4,2",28,54,1130410,54,0,14,0,,70,,132800,59,61,60,43,25,,6500,"0,61",4100,0
01.05.2024 00:40,"4,15",28,55,1130410,54,0,14,0,,70,,132800,56,61,60,50,25,,3000,"0,62",4000,0
01.05.2024 00:45,"4,27",28,55,1130410,54,0,14,0,,70,,132800,56,60,59,41,25,,1800,"0,61",3700,0
01.05.2024 00:50,"4,22",28,55,1130410,55,0,13,0,,70,,132801,57,62,60,49,25,,22200,"0,61",3600,0
01.05.2024 00:55,"4,2",28,54,1130410,54,0,13,0,,70,,132801,57,61,60,48,25,,8800,"0,62",4300,0
01.05.2024 01:00,"4,2",28,54,1130410,54,0,13,0,,70,,132801,56,61,60,48,25,,1800,"0,61",4000,0
01.05.2024 01:05,"4,2",28,55,1130410,55,0,14,0,,70,,132802,53,60,60,49,25,,-2400,"0,61",3800,0
01.05.2024 01:10,"4,2",28,55,1130410,55,0,13,0,,70,,132802,52,60,59,47,25,,22200,"0,61",3500,0
01.05.2024 01:15,"4,2",28,54,1130420,54,0,13,0,,70,,132802,60,62,61,35,25,,10000,"0,61",4100,0
01.05.2024 01:20,"4,22",28,55,1130420,54,0,12,0,,70,,132803,60,61,61,42,25,,5800,"0,61",4000,0
01.05.2024 01:25,"4,51",28,54,1130420,55,0,12,0,,70,,132803,58,60,57,59,25,,200,"0,61",3700,0
01.05.2024 01:30,"4,22",28,55,1130420,55,0,12,0,,70,,132803,58,60,60,59,24,,26200,"0,61",1300,0
01.05.2024 01:35,"4,24",28,55,1130420,55,0,12,0,,70,,132804,56,60,59,49,25,,6800,"0,62",3800,0
01.05.2024 01:40,"4,16",28,55,1130420,54,0,13,0,,70,,132804,56,60,60,50,24,,1700,"0,61",4000,0
01.05.2024 01:45,"4,15",28,55,1130420,55,0,13,0,,70,,132804,55,60,60,48,25,,-2000,"0,62",3700,0
01.05.2024 01:50,"4,15",28,55,1130420,55,0,13,0,,70,,132805,51,60,60,52,25,,21800,"0,61",3500,0
01.05.2024 01:55,"4,15",28,55,1130420,55,0,13,0,,70,,132805,58,61,60,47,25,,6700,"0,61",4000,0
01.05.2024 02:00,"4,16",28,55,1130420,54,0,13,0,,70,,132805,47,61,60,46,25,,3500,"0,61",4100,0
01.05.2024 02:05,"4,18",28,55,1130420,55,0,14,0,,70,,132806,42,61,60,50,25,,-2500,"0,61",3700,0
01.05.2024 02:10,"4,18",28,55,1130420,55,0,14,0,,70,,132806,42,60,59,50,25,,22600,"0,61",3500,0
01.05.2024 02:15,"4,18",28,55,1130420,55,0,14,0,,70,,132806,43,60,60,51,25,,7700,"0,61",4200,0
01.05.2024 02:20,"4,17",28,55,1130420,55,0,14,0,,70,,132807,43,60,60,50,24,,2300,"0,62",4000,0
01.05.2024 02:25,"4,23",28,55,1130420,55,0,14,0,,70,,132807,42,59,60,49,25,,-2000,"0,61",3800,0
01.05.2024 02:30,"4,18",28,55,1130420,55,0,14,0,,70,,132807,42,59,60,49,25,,1400,"0,61",3600,0
01.05.2024 02:35,"4,18",28,55,1130430,55,0,15,0,,70,,132808,45,59,60,46,24,,17500,"0,62",3900,0
01.05.2024 02:40,"4,16",28,55,1130430,55,0,15,0,,70,,132808,47,59,60,45,25,,5400,"0,61",4100,0
01.05.2024 02:45,"4,19",28,55,1130430,55,0,15,0,,70,,132808,46,59,60,45,24,,600,"0,61",4000,0
01.05.2024 02:50,"4,16",28,55,1130430,55,0,15,0,,70,,132809,44,59,60,45,25,,-2600,"0,61",3800,0
01.05.2024 02:55,"4,2",28,55,1130430,55,0,15,0,,70,,132809,44,59,60,45,25,,7100,"0,61",3500,0
01.05.2024 03:00,"4,18",28,55,1130430,55,0,16,0,,70,,132809,43,59,60,45,24,,14300,"0,61",4000,0
01.05.2024 03:20,"4,28",28,55,1130430,55,0,16,0,,70,,132810,55,60,60,50,25,,19800,"0,61",3500,0
01.05.2024 03:25,"4,15",28,55,1130430,55,0,16,0,,70,,132811,54,60,60,50,25,,10500,"0,61",4000,0
01.05.2024 03:30,"4,19",28,55,1130430,55,0,16,0,,70,,132811,52,59,60,49,24,,3500,"0,61",4100,0
01.05.2024 03:35,"4,09",28,55,1130430,55,0,17,0,,70,,132811,51,59,60,48,24,,-1300,"0,61",3900,0
01.05.2024 03:40,"4,13",28,55,1130430,55,0,17,0,,70,,132812,50,58,60,48,25,,-3300,"0,61",3600,0
01.05.2024 03:45,"4,2",28,55,1130430,55,0,17,0,,70,,132812,50,59,60,53,24,,21700,"0,6",3500,0
01.05.2024 03:50,"4,22",27,55,1130430,55,0,17,0,,70,,132812,50,59,60,52,25,,7400,"0,61",4100,0
01.05.2024 03:55,"4,14",27,55,1130430,55,0,17,0,,70,,132813,47,59,60,53,24,,1800,"0,61",4000,0
01.05.2024 04:00,"4,15",27,55,1130430,55,0,17,0,,70,,132813,47,59,60,52,25,,-2000,"0,61",3800,0
01.05.2024 04:05,"4,15",27,55,1130430,55,0,18,0,,70,,132813,46,59,60,51,25,,400,"0,61",3600,0
01.05.2024 04:10,"4,15",28,55,1130440,55,0,18,0,,70,,132813,46,59,60,51,25,,17500,"0,62",3900,0
01.05.2024 04:15,"4,2",28,55,1130440,55,0,18,0,,70,,132814,45,58,60,50,24,,5200,"0,61",4100,0
01.05.2024 04:20,"4,11",28,55,1130440,55,0,18,0,,70,,132814,44,58,60,50,25,,200,"0,62",4000,0
01.05.2024 04:25,"4,12",27,55,1130440,55,0,18,0,,70,,132814,44,58,60,48,25,,-2400,"0,61",3700,0
01.05.2024 04:30,"4,22",27,55,1130440,55,0,18,0,,70,,132815,43,58,60,47,25,,7800,"0,61",3500,0
01.05.2024 04:35,"4,15",28,55,1130440,55,0,18,0,,70,,132815,44,58,60,46,25,,14900,"0,61",4000,0
01.05.2024 04:40,"4,15",28,55,1130440,55,0,18,0,,70,,132815,44,58,60,45,24,,4500,"0,62",4000,0
01.05.2024 04:45,"4,21",27,55,1130440,55,0,19,0,,70,,132816,43,57,60,45,25,,-300,"0,61",3900,0
01.05.2024 04:50,"4,18",28,55,1130440,55,0,18,0,,70,,132816,56,61,59,50,24,,-3000,"0,61",3700,0
01.05.2024 04:55,"4,18",28,55,1130440,55,0,18,0,,70,,132816,58,60,60,49,25,,21100,"0,61",3600,0
01.05.2024 05:00,"4,18",27,55,1130440,55,0,19,0,,70,,132817,56,60,60,49,25,,10200,"0,62",4000,0
01.05.2024 05:05,"4,13",28,55,1130440,55,0,19,0,,70,,132817,52,60,60,47,25,,3100,"0,61",4100,0
01.05.2024 05:10,"4,13",27,55,1130440,55,0,19,0,,70,,132817,51,59,60,48,25,,-1600,"0,61",3900,0
01.05.2024 05:15,"4,13",28,55,1130440,55,0,19,0,,70,,132818,50,59,60,47,25,,-1400,"0,62",3600,0
01.05.2024 05:20,"4,22",27,55,1130440,55,0,19,0,,70,,132818,49,59,60,47,25,,19100,"0,62",3800,0
01.05.2024 05:25,"4,13",27,55,1130440,55,0,19,0,,70,,132818,49,59,60,48,24,,5600,"0,61",4100,0
01.05.2024 05:30,"4,15",27,55,1130440,55,0,19,0,,70,,132819,48,58,60,48,24,,1000,"0,61",4000,0
01.05.2024 05:35,"4,1",28,55,1130440,55,0,19,0,,70,,132819,47,58,60,48,24,,-2500,"0,61",3800,0
01.05.2024 05:40,"4,2",28,55,1130440,55,0,19,0,,70,,132819,46,58,60,48,24,,-3700,"0,61",3600,0
01.05.2024 05:45,"4,15",27,55,1130450,55,0,20,0,,70,,132820,46,58,60,48,25,,20400,"0,61",3700,0
01.05.2024 05:50,"4,15",27,55,1130450,55,0,20,0,,70,,132820,46,58,60,47,24,,6300,"0,61",4100,0
01.05.2024 05:55,"4,18",27,55,1130450,55,0,19,0,,70,,132820,55,61,60,45,24,,2800,"0,61",3900,0
01.05.2024 06:00,"4,15",27,55,1130450,55,0,19,0,,70,,132821,48,61,60,52,24,,-2000,"0,61",3800,0
01.05.2024 06:05,"4,15",27,55,1130450,55,0,19,0,,70,,132821,46,61,60,51,24,,-3400,"0,61",3600,0
01.05.2024 06:10,"4,1",27,55,1130450,55,0,19,0,,70,,132821,44,61,60,51,24,,21400,"0,62",3700,0
01.05.2024 06:15,"4,2",27,55,1130450,55,0,19,0,,70,,132822,44,60,60,50,24,,6700,"0,61",4200,0
01.05.2024 06:20,"4,18",27,55,1130450,55,0,19,0,,70,,132822,44,60,59,49,24,,1400,"0,62",4000,0
01.05.2024 06:25,"4,22",27,55,1130450,55,0,18,0,,70,,132822,59,61,60,48,24,,-100,"0,61",3900,0
01.05.2024 06:30,"4,17",27,55,1130450,55,0,17,0,,70,,132823,58,61,60,49,24,,-300,"0,61",3600,0
01.05.2024 06:35,"4,18",27,55,1130450,55,0,17,0,,70,,132823,56,60,60,48,24,,18100,"0,61",3900,0
01.05.2024 06:40,"4,13",27,55,1130450,55,0,18,0,,70,,132823,54,60,60,48,24,,5400,"0,62",4100,0
01.05.2024 06:45,"4,15",27,55,1130450,55,0,18,0,,70,,132824,51,60,60,47,24,,300,"0,61",4000,0
01.05.2024 06:50,"4,18",27,55,1130450,55,0,18,0,,70,,132824,49,59,60,47,24,,-2900,"0,61",3800,0
01.05.2024 06:55,"4,15",27,55,1130450,55,0,18,0,,70,,132824,50,60,60,52,24,,15500,"0,61",3500,0
01.05.2024 07:00,"4,21",27,55,1130450,55,0,18,0,,70,,132825,54,62,60,51,24,,12300,"0,61",4100,0
01.05.2024 07:05,"4,15",27,55,1130450,55,0,17,0,,70,,132825,50,62,60,53,24,,4100,"0,62",4100,0
01.05.2024 07:10,"4,15",27,55,1130450,55,0,16,0,,70,,132825,56,62,60,42,24,,-200,"0,61",4000,0
01.05.2024 07:15,"4,18",27,55,1130450,55,0,15,0,,70,,132826,58,61,60,29,24,,-2800,"0,62",3800,0
01.05.2024 07:20,"4,23",27,55,1130460,55,0,14,0,,70,,132826,43,61,60,39,24,,22000,"0,62",3600,0
01.05.2024 07:25,"4,15",27,55,1130460,55,0,14,0,,70,,132826,42,60,60,41,24,,8600,"0,61",4100,0
01.05.2024 07:30,"4,18",27,55,1130460,55,0,13,0,,70,,132827,58,62,60,36,24,,5000,"0,61",3900,0
01.05.2024 07:35,"4,15",27,55,1130460,55,0,13,0,,70,,132827,51,62,59,41,24,,-600,"0,6",3800,0
01.05.2024 07:40,"4,1",27,55,1130460,55,0,13,0,,70,,132827,49,61,60,49,24,,-100,"0,61",3600,0
01.05.2024 07:45,"4,2",27,55,1130460,55,0,13,0,,70,,132827,59,62,60,43,24,,23200,"0,61",3800,0
01.05.2024 07:50,"4,14",27,55,1130460,55,0,13,0,,70,,132828,60,62,61,37,24,,8200,"0,62",4000,0
01.05.2024 07:55,"4,19",27,55,1130460,55,0,12,0,,70,,132828,59,62,60,34,24,,2300,"0,61",3900,0
01.05.2024 08:00,"4,19",27,55,1130460,55,0,13,0,,70,,132828,52,61,59,45,24,,-2500,"0,61",3800,0
01.05.2024 08:05,"4,14",27,55,1130460,55,0,13,0,,70,,132829,48,61,60,46,24,,21200,"0,61",3500,0
01.05.2024 08:10,"4,2",27,55,1130460,55,0,13,0,,70,,132829,60,62,60,41,24,,11100,"0,61",3700,0
01.05.2024 08:15,"4,19",27,55,1130460,55,0,13,0,,70,,132829,57,62,60,49,24,,5700,"0,61",3900,0
01.05.2024 08:20,"4,18",27,55,1130460,55,0,12,0,,70,,132830,57,61,60,23,24,,-1700,"0,61",3600,0
01.05.2024 08:25,"4,23",27,55,1130460,55,0,12,0,,70,,132830,59,60,59,50,24,,42100,"0,61",3400,0
01.05.2024 08:30,"4,2",27,55,1130470,55,0,12,0,,70,,132830,56,61,59,55,24,,9500,"0,62",3700,0
01.05.2024 08:35,"4,13",27,55,1130470,55,0,12,0,,70,,132831,59,61,60,35,24,,2100,"0,61",3800,0
01.05.2024 08:40,"4,13",27,55,1130470,55,0,12,0,,70,,132831,51,60,59,41,24,,-100,"0,61",3400,0
01.05.2024 08:45,"4,27",27,55,1130470,55,0,12,0,,70,,132831,46,60,60,43,24,,22800,"0,61",3500,0
01.05.2024 08:50,"4,15",27,55,1130470,55,0,12,0,,70,,132832,60,62,61,33,24,,11100,"0,61",3500,0
01.05.2024 08:55,"4,13",27,55,1130470,55,0,12,0,,70,,132832,59,61,60,42,24,,4800,"0,6",3800,0
01.05.2024 09:00,"4,2",27,55,1130470,55,0,12,0,,70,,132832,49,60,58,45,24,,-300,"0,6",3500,0
01.05.2024 09:05,"4,13",27,55,1130470,55,0,12,0,,70,,132833,59,61,60,50,24,,25600,"0,61",3500,0
01.05.2024 09:10,"4,18",27,55,1130470,55,0,12,0,,70,,132833,59,61,61,29,24,,8300,"0,61",3500,0
01.05.2024 09:15,"4,23",27,55,1130470,55,0,12,0,,70,,132833,59,60,60,33,24,,6600,"0,61",3700,0
01.05.2024 09:20,"4,17",27,55,1130470,55,0,12,0,,70,,132833,57,60,59,40,24,,700,"0,62",3300,0
01.05.2024 09:25,"4,18",27,55,1130480,55,0,12,0,,70,,132834,54,61,59,53,24,,19600,"0,61",3300,0
01.05.2024 09:30,"4,13",27,55,1130480,55,0,12,0,,70,,132834,57,61,60,37,24,,6800,"0,61",3700,0
01.05.2024 09:35,"4,2",27,55,1130480,55,0,12,0,,70,,132834,58,60,60,42,24,,3000,"0,61",3400,0
01.05.2024 09:40,"4,15",27,55,1130480,55,0,12,0,,70,,132835,58,60,57,58,24,,3500,"0,61",3200,0
01.05.2024 09:45,"4,15",27,55,1130480,55,0,12,0,,70,,132835,59,60,58,54,24,,23400,"0,59",3200,0
01.05.2024 09:50,"4,25",27,55,1130480,55,0,11,0,,70,,132835,58,60,60,46,24,,16500,"0,61",3800,0
01.05.2024 09:55,"4,46",27,54,1130480,54,0,12,0,,70,,132835,58,59,56,57,24,,7300,"0,61",0,0
01.05.2024 10:00,"4,51",27,53,1130480,55,0,11,0,,70,,132835,58,59,57,55,24,,13900,"0,6",0,0
01.05.2024 10:05,"4,51",27,54,1130480,54,0,11,0,,70,,132835,59,60,57,55,24,,23500,"0,6",1300,0
01.05.2024 10:10,"4,56",27,54,1130480,53,0,12,0,,70,,132835,58,59,58,57,24,,10100,"0,6",4000,0
01.05.2024 10:15,"4,2",27,54,1130490,53,0,12,0,,70,,132836,57,58,57,57,24,,3100,"0,61",3600,0
01.05.2024 10:20,"4,13",27,53,1130490,53,0,12,0,,70,,132836,57,59,58,57,24,,23900,"0,61",3800,0
01.05.2024 10:25,"4,15",27,53,1130490,53,0,12,0,,70,,132836,56,59,58,53,24,,8300,"0,61",4300,0
01.05.2024 10:30,"4,2",27,54,1130490,53,0,12,0,,70,,132836,55,58,58,44,24,,3100,"0,61",3700,0
01.05.2024 10:35,"4,2",27,54,1130490,53,0,12,0,,70,,132837,57,58,56,55,24,,10000,"0,61",1300,0
