Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
01.05.2024 10:40,"4,53",27,53,1130490,53,0,12,0,,70,,132837,58,59,56,56,24,,23700,"0,6",0,0
01.05.2024 10:45,"4,55",27,54,1130490,53,0,12,0,,70,,132837,57,58,58,38,24,,9500,"0,6",2400,0
01.05.2024 10:50,"4,1",27,53,1130490,52,0,12,0,,70,,132837,54,57,58,45,24,,4500,"0,61",3800,0
01.05.2024 10:55,"4,1",27,53,1130490,52,0,12,0,,70,,132837,55,58,57,55,24,,25500,"0,61",3500,0
01.05.2024 11:00,"4,13",27,54,1130500,53,0,12,0,,70,,132838,54,58,58,54,24,,10000,"0,61",4200,0
01.05.2024 11:05,"4,16",27,54,1130500,52,0,12,0,,70,,132838,56,58,58,53,24,,3600,"0,62",4000,0
01.05.2024 11:10,"4,54",27,54,1130500,52,0,12,0,,70,,132838,56,57,58,56,24,,1400,"0,61",3600,0
01.05.2024 11:15,"4,15",27,54,1130500,53,0,13,0,,70,,132839,53,57,57,54,24,,4700,"0,61",3200,0
01.05.2024 11:20,"4,13",27,54,1130500,53,0,13,0,,70,,132839,51,56,58,54,24,,17000,"0,61",3800,0
01.05.2024 11:25,"4,15",27,54,1130500,52,0,13,0,,70,,132839,49,57,58,52,24,,6200,"0,61",4300,0
01.05.2024 11:30,"4,14",27,54,1130500,53,0,13,0,,70,,132840,50,56,58,48,24,,1800,"0,61",4100,0
01.05.2024 11:35,"4,18",27,54,1130500,53,0,13,0,,70,,132840,49,56,58,46,24,,-1200,"0,62",3500,0
01.05.2024 11:40,"4,21",27,54,1130500,53,0,14,0,,70,,132840,46,56,57,47,24,,-2600,"0,61",3100,0
01.05.2024 11:45,"4,19",27,54,1130500,53,0,14,0,,70,,132841,54,57,57,55,24,,-200,"0,61",2600,0
01.05.2024 11:50,"4,08",27,54,1130500,53,0,14,0,,70,,132841,51,56,57,54,25,,-2500,"0,61",2800,0
01.05.2024 11:55,"4,14",27,53,1130500,52,0,14,0,,70,,132841,47,56,56,52,24,,7300,"0,61",2800,0
01.05.2024 12:00,"4,16",27,54,1130500,52,0,14,0,,70,,132841,56,58,58,55,25,,17300,"0,61",1500,0
01.05.2024 12:05,"4,15",27,53,1130500,52,0,14,0,,70,,132842,54,57,58,50,24,,6900,"0,61",4100,0
01.05.2024 12:10,"4,15",27,53,1130500,52,0,14,0,,70,,132842,49,57,57,53,24,,1700,"0,61",4000,0
01.05.2024 12:15,"4,15",27,54,1130500,52,0,14,0,,70,,132842,55,57,57,44,24,,-1100,"0,62",3400,0
01.05.2024 12:20,"4,13",27,53,1130500,53,0,12,0,,70,,132842,56,56,55,54,24,,2500,"0,61",2800,0
01.05.2024 12:25,"4,47",27,52,1130500,52,0,11,0,,70,,132843,55,56,54,53,24,,4500,"0,61",0,0
01.05.2024 12:30,"4,17",27,53,1130500,52,0,12,0,,70,,132843,56,57,56,55,24,,28600,"0,6",900,0
01.05.2024 12:35,"4,48",27,53,1130510,51,0,12,0,,70,,132843,55,57,57,48,24,,9700,"0,61",4000,0
01.05.2024 12:40,"4,18",27,52,1130510,51,0,12,0,,70,,132843,55,56,56,38,24,,3500,"0,61",3500,0
01.05.2024 12:45,"4,12",27,52,1130510,51,0,12,0,,70,,132843,55,56,55,55,24,,26100,"0,6",2100,0
01.05.2024 12:50,"4,16",27,53,1130510,51,0,12,0,,70,,132844,49,55,57,54,24,,15500,"0,61",3900,0
01.05.2024 12:55,"4,17",27,53,1130510,51,0,12,0,,70,,132844,54,56,56,55,24,,6900,"0,61",3200,0
01.05.2024 13:00,"4,1",27,53,1130510,52,0,12,0,,70,,132844,55,56,55,53,24,,1200,"0,61",3300,0
01.05.2024 13:05,"4,17",27,53,1130510,52,0,12,0,,70,,132844,55,56,56,43,24,,26300,"0,61",2900,0
01.05.2024 13:10,"4,18",27,53,1130510,52,0,12,0,,70,,132845,54,56,57,51,24,,16300,"0,61",3600,0
01.05.2024 13:15,"4,23",27,53,1130510,52,0,12,0,,70,,132845,48,56,57,51,24,,4900,"0,62",3800,0
01.05.2024 13:20,"4,17",28,52,1130510,52,0,12,0,,70,,132845,55,56,54,54,24,,7400,"0,61",3400,0
01.05.2024 13:25,"4,15",27,53,1130510,52,0,12,0,,70,,132846,54,56,56,54,24,,0,"0,61",2800,0
01.05.2024 13:30,"4,13",27,53,1130520,52,0,12,0,,70,,132846,47,55,56,53,24,,23300,"0,62",2800,0
01.05.2024 13:35,"4,17",27,53,1130520,52,0,13,0,,70,,132846,48,55,57,46,24,,8300,"0,61",4100,0
01.05.2024 13:40,"4,15",27,53,1130520,51,0,12,0,,70,,132846,45,57,54,42,24,,4000,"0,61",3900,0
01.05.2024 13:45,"4,15",27,53,1130520,52,0,13,0,,70,,132847,49,56,57,38,24,,1200,"0,61",3500,0
01.05.2024 13:50,"4,13",28,53,1130520,52,0,12,0,,70,,132847,50,56,55,46,24,,-1000,"0,61",3100,0
01.05.2024 13:55,"4,46",28,52,1130520,52,0,12,0,,70,,132847,54,55,56,52,24,,2600,"0,6",2800,0
01.05.2024 14:00,"4,13",28,52,1130520,51,0,12,0,,70,,132847,54,55,54,54,24,,500,"0,61",2600,0
01.05.2024 14:05,"4,18",28,52,1130520,51,0,12,0,,70,,132848,54,56,55,50,24,,22000,"0,61",3100,0
01.05.2024 14:10,"4,51",28,52,1130520,51,0,11,0,,70,,132848,55,56,54,51,24,,13900,"0,61",0,0
01.05.2024 14:15,"4,51",28,51,1130520,51,0,11,0,,70,,132848,54,55,53,52,24,,13700,"0,6",-100,0
01.05.2024 14:20,"4,51",28,52,1130520,51,0,11,0,,70,,132848,53,54,53,53,24,,19200,"0,59",0,0
01.05.2024 14:25,"4,54",28,52,1130530,51,0,12,0,,70,,132848,54,55,53,53,24,,23900,"0,61",0,0
01.05.2024 14:30,"4,15",28,51,1130530,50,0,12,0,,70,,132848,53,54,55,51,24,,10500,"0,59",3500,0
01.05.2024 14:35,"4,18",28,51,1130530,50,0,12,0,,70,,132848,52,54,54,48,24,,18700,"0,61",2600,0
01.05.2024 14:40,"4,18",28,52,1130530,50,0,12,0,,70,,132849,52,54,55,41,24,,18100,"0,62",3400,0
01.05.2024 14:45,"4,16",28,52,1130530,50,0,12,0,,70,,132849,49,54,55,44,24,,5000,"0,61",3600,0
01.05.2024 14:50,"4,1",28,52,1130530,50,0,12,0,,70,,132849,47,54,55,44,24,,1400,"0,62",3400,0
01.05.2024 14:55,"4,45",28,51,1130530,50,0,12,0,,70,,132849,54,55,53,53,24,,26400,"0,62",0,0
01.05.2024 15:00,"4,45",28,50,1130530,50,0,12,0,,70,,132849,55,56,53,53,24,,14700,"0,61",0,0
01.05.2024 15:05,"4,17",28,51,1130530,49,0,12,0,,70,,132849,53,55,55,54,24,,7400,"0,61",4000,0
01.05.2024 15:10,"4,13",28,51,1130540,49,0,12,0,,70,,132850,53,54,55,45,24,,5500,"0,61",2300,0
01.05.2024 15:15,"4,21",28,51,1130540,50,0,12,0,,70,,132850,52,54,54,44,24,,26500,"0,62",3400,0
01.05.2024 15:20,"4,18",28,52,1130540,50,0,12,0,,70,,132850,54,55,56,33,24,,11000,"0,59",4100,0
01.05.2024 15:25,"4,19",28,51,1130540,50,0,12,0,,70,,132851,51,55,55,52,24,,8600,"0,62",3900,0
01.05.2024 15:30,"4,1",28,51,1130540,50,0,12,0,,70,,132851,53,54,54,51,24,,3200,"0,6",3100,0
01.05.2024 15:35,"4,16",28,52,1130540,50,0,12,0,,70,,132851,52,54,55,36,24,,23700,"0,61",3200,0
01.05.2024 15:40,"4,15",28,52,1130540,50,0,12,0,,70,,132852,44,53,56,45,24,,8500,"0,62",4200,0
01.05.2024 15:45,"4,18",28,52,1130540,50,0,13,0,,70,,132852,44,53,56,44,24,,3400,"0,62",3900,0
01.05.2024 15:50,"4,14",28,52,1130540,51,0,13,0,,70,,132852,43,53,55,43,24,,-200,"0,61",3200,0
01.05.2024 15:55,"4,13",28,52,1130540,51,0,13,0,,70,,132853,40,54,53,44,24,,21100,"0,62",2700,0
01.05.2024 16:00,"4,18",28,52,1130540,51,0,13,0,,70,,132853,52,55,56,37,24,,12800,"0,62",3900,0
01.05.2024 16:05,"4,15",28,52,1130550,50,0,13,0,,70,,132853,45,55,55,40,24,,6300,"0,61",4100,0
01.05.2024 16:10,"4,12",28,52,1130550,51,0,13,0,,70,,132853,48,55,56,37,24,,1000,"0,62",3800,0
01.05.2024 16:15,"4,18",28,52,1130550,51,0,13,0,,70,,132854,46,55,54,39,24,,2100,"0,62",3100,0
01.05.2024 16:20,"4,16",28,52,1130550,51,0,13,0,,70,,132854,53,55,55,54,24,,8100,"0,61",2900,0
01.05.2024 16:25,"4,13",28,52,1130550,51,0,13,0,,70,,132854,54,56,56,48,24,,17600,"0,62",3700,0
01.05.2024 16:30,"4,22",28,51,1130550,50,0,12,0,,70,,132854,54,56,56,48,24,,7600,"0,61",4300,0
01.05.2024 16:35,"4,13",28,52,1130550,50,0,13,0,,70,,132855,52,56,55,51,24,,2500,"0,62",3900,0
01.05.2024 16:40,"4,15",28,52,1130550,51,0,13,0,,70,,132855,54,55,55,54,24,,1400,"0,61",3100,0
01.05.2024 16:45,"4,18",28,52,1130550,51,0,13,0,,69,,132855,52,55,55,50,24,,22500,"0,62",2700,0
01.05.2024 16:50,"4,18",28,53,1130550,51,0,13,0,,69,,132856,46,54,56,50,25,,10800,"0,62",4000,0
01.05.2024 16:55,"4,1",28,52,1130550,51,0,13,0,,69,,132856,45,54,56,47,24,,4600,"0,62",4000,0
01.05.2024 17:00,"4,08",28,52,1130550,51,0,14,0,,69,,132856,42,54,56,47,24,,200,"0,61",3600,0
01.05.2024 17:05,"4,11",28,52,1130550,51,0,14,0,,69,,132857,40,54,55,46,25,,-1600,"0,62",3000,0
01.05.2024 17:10,"4,2",28,52,1130550,51,0,14,0,,69,,132857,40,54,55,45,24,,-2300,"0,62",2700,0
01.05.2024 17:15,"4,15",28,52,1130550,51,0,14,0,,69,,132857,39,54,55,45,25,,22400,"0,62",2700,0
01.05.2024 17:20,"4,2",28,53,1130550,51,0,14,0,,69,,132857,42,54,57,44,25,,10000,"0,61",4000,0
01.05.2024 17:25,"4,15",28,52,1130550,51,0,14,0,,69,,132858,48,55,56,36,24,,4600,"0,62",4100,0
01.05.2024 17:30,"4,15",28,52,1130560,51,0,14,0,,69,,132858,44,56,56,35,25,,700,"0,61",3700,0
01.05.2024 17:35,"4,13",28,52,1130560,51,0,14,0,,69,,132858,45,56,55,44,25,,-1300,"0,61",3200,0
01.05.2024 17:40,"4,49",28,51,1130560,51,0,12,0,,69,,132859,54,55,53,54,24,,27000,"0,61",0,0
01.05.2024 17:45,"4,2",28,53,1130560,51,0,12,0,,69,,132859,54,56,56,54,24,,14500,"0,61",3900,0
01.05.2024 17:50,"4,17",28,52,1130560,51,0,12,0,,69,,132859,50,56,54,42,25,,5200,"0,62",4100,0
01.05.2024 17:55,"4,54",28,51,1130560,51,0,11,0,,69,,132859,55,55,54,51,25,,8300,"0,6",0,0
01.05.2024 18:00,"4,54",28,51,1130560,51,0,12,0,,70,,132859,55,56,53,54,25,,30000,"0,62",0,0
01.05.2024 18:05,"4,13",28,52,1130560,50,0,12,0,,70,,132859,54,55,56,54,25,,10500,"0,62",4100,0
01.05.2024 18:10,"4,08",28,52,1130560,50,0,12,0,,70,,132860,51,55,56,52,24,,13500,"0,61",3700,0
01.05.2024 18:15,"4,18",28,53,1130570,51,0,12,0,,70,,132860,52,55,56,46,25,,18900,"0,62",4100,0
01.05.2024 18:20,"4,15",28,53,1130570,51,0,13,0,,70,,132861,41,55,57,45,25,,7200,"0,62",4300,0
01.05.2024 18:25,"4,16",28,52,1130570,51,0,13,0,,70,,132861,42,56,56,46,25,,1600,"0,61",4000,0
01.05.2024 18:30,"4,22",28,53,1130570,51,0,13,0,,70,,132861,54,56,56,55,25,,26400,"0,62",3600,0
01.05.2024 18:35,"4,15",28,53,1130570,51,0,13,0,,70,,132862,49,56,56,52,25,,9100,"0,61",4500,0
01.05.2024 18:40,"4,15",28,53,1130570,51,0,13,0,,70,,132862,47,56,57,40,25,,2500,"0,62",4300,0
01.05.2024 18:45,"4,05",28,53,1130570,52,0,14,0,,70,,132862,40,56,57,42,25,,16600,"0,61",3600,0
01.05.2024 18:50,"4,56",28,53,1130570,52,0,12,0,,70,,132863,57,58,55,55,25,,18500,"0,61",0,0
01.05.2024 18:55,"4,14",28,53,1130570,52,0,12,0,,70,,132863,56,57,57,56,25,,8400,"0,61",4000,0
01.05.2024 19:00,"4,15",28,53,1130570,51,0,12,0,,70,,132863,47,57,56,45,25,,1900,"0,61",4000,0
01.05.2024 19:05,"4,32",28,52,1130580,52,0,12,0,,70,,132863,56,57,54,56,25,,28500,"0,61",100,0
01.05.2024 19:10,"4,18",28,53,1130580,52,0,12,0,,70,,132863,55,57,58,45,25,,8700,"0,62",4300,0
01.05.2024 19:15,"4,14",28,53,1130580,52,0,12,0,,70,,132864,53,57,57,45,25,,1400,"0,61",4000,0
01.05.2024 19:20,"4,1",28,53,1130580,52,0,12,0,,70,,132864,43,57,57,45,25,,24300,"0,62",3800,0
01.05.2024 19:25,"4,15",28,53,1130580,52,0,12,0,,70,,132864,55,59,55,58,25,,8200,"0,61",1300,0
01.05.2024 19:30,"4,15",28,54,1130580,52,0,13,0,,70,,132865,57,58,58,55,25,,8200,"0,62",4200,0
01.05.2024 19:35,"4,16",28,53,1130580,52,0,13,0,,70,,132865,52,58,57,50,25,,3000,"0,61",3900,0
01.05.2024 19:40,"4,2",28,53,1130580,52,0,13,0,,70,,132865,55,57,58,44,25,,17900,"0,62",4900,0
01.05.2024 19:45,"4,18",28,53,1130580,52,0,13,0,,70,,132866,50,57,59,49,25,,15000,"0,62",4600,0
01.05.2024 19:50,"4,15",28,54,1130580,53,0,13,0,,70,,132866,47,57,58,50,25,,6500,"0,62",4000,0
01.05.2024 19:55,"4,18",28,54,1130580,53,0,13,0,,70,,132866,41,57,58,43,25,,700,"0,61",3500,0
01.05.2024 20:00,"4,17",28,54,1130590,53,0,13,0,,70,,132867,42,57,59,46,25,,24200,"0,61",4500,0
01.05.2024 20:05,"4,18",28,54,1130590,53,0,13,0,,70,,132867,56,59,59,51,25,,10400,"0,62",4200,0
01.05.2024 20:10,"4,42",28,54,1130590,53,0,12,0,,70,,132867,57,58,55,57,25,,13700,"0,61",100,0
01.05.2024 20:15,"4,16",28,54,1130590,53,0,12,0,,70,,132867,57,58,58,37,25,,1700,"0,62",3600,0
01.05.2024 20:20,"4,14",28,53,1130590,52,0,12,0,,70,,132868,56,59,59,35,25,,25600,"0,61",4600,0
01.05.2024 20:25,"4,18",28,54,1130590,53,0,12,0,,70,,132868,47,59,55,44,25,,11700,"0,62",4300,0
01.05.2024 20:30,"4,14",28,54,1130590,53,0,12,0,,70,,132869,54,58,59,37,25,,4800,"0,61",3600,0
01.05.2024 20:35,"4,54",28,54,1130590,53,0,12,0,,70,,132869,58,60,55,57,25,,12900,"0,61",800,0
01.05.2024 20:40,"4,18",28,54,1130590,53,0,12,0,,70,,132869,58,59,59,57,25,,17000,"0,61",3300,0
01.05.2024 20:45,"4,2",28,54,1130590,53,0,12,0,,70,,132869,57,59,58,47,25,,7000,"0,61",4000,0
01.05.2024 20:50,"4,16",28,54,1130590,53,0,12,0,,70,,132870,57,58,58,52,25,,2000,"0,62",3700,0
01.05.2024 20:55,"4,11",28,54,1130600,53,0,12,0,,70,,132870,57,60,59,56,25,,25400,"0,61",3900,0
01.05.2024 21:00,"4,18",28,54,1130600,53,0,12,0,,70,,132870,58,59,59,57,25,,14400,"0,62",4200,0
01.05.2024 21:05,"4,11",28,54,1130600,53,0,13,0,,70,,132871,54,59,59,52,25,,5800,"0,62",3700,0
01.05.2024 21:10,"4,18",28,54,1130600,54,0,12,0,,70,,132871,57,59,59,52,25,,2600,"0,61",3900,0
01.05.2024 21:15,"4,51",28,54,1130600,54,0,12,0,,70,,132871,59,60,57,54,25,,21400,"0,61",2500,0
01.05.2024 21:20,"4,47",28,54,1130600,54,0,12,0,,70,,132871,58,59,57,56,25,,9700,"0,61",0,0
01.05.2024 21:25,"4,51",28,53,1130600,54,0,11,0,,70,,132871,58,59,57,55,25,,5800,"0,61",0,0
01.05.2024 21:30,"4,51",28,52,1130600,53,0,11,0,,70,,132871,58,59,57,56,25,,31100,"0,61",0,0
01.05.2024 21:35,"4,49",28,52,1130610,53,0,11,0,,70,,132872,58,58,54,57,25,,18800,"0,6",0,0
01.05.2024 21:40,"4,44",28,53,1130610,52,0,12,0,,70,,132872,57,58,56,56,25,,9800,"0,61",100,0
01.05.2024 21:45,"4,2",28,53,1130610,52,0,12,0,,70,,132872,57,59,59,55,25,,33300,"0,61",4100,0
01.05.2024 21:50,"4,11",28,53,1130610,52,0,12,0,,70,,132872,57,58,58,57,25,,15000,"0,62",2800,0
01.05.2024 21:55,"4,1",28,54,1130610,52,0,12,0,,70,,132873,51,58,58,55,25,,9600,"0,61",4300,0
01.05.2024 22:00,"4,15",28,53,1130610,53,0,12,0,,70,,132873,47,57,59,53,25,,27500,"0,61",4700,0
01.05.2024 22:05,"4,13",28,54,1130610,53,0,12,0,,70,,132873,46,57,59,53,25,,8700,"0,62",4200,0
01.05.2024 22:10,"4,2",28,54,1130620,53,0,13,0,,70,,132874,56,58,59,41,25,,6800,"0,62",4300,0
01.05.2024 22:15,"4,08",28,54,1130620,53,0,13,0,,70,,132874,55,59,60,45,25,,21600,"0,61",4400,0
01.05.2024 22:20,"4,15",28,54,1130620,53,0,13,0,,70,,132874,45,59,59,49,25,,6500,"0,61",4100,0
01.05.2024 22:25,"4,15",28,54,1130620,54,0,13,0,,70,,132875,49,59,58,47,25,,0,"0,61",3800,0
01.05.2024 22:30,"4,18",28,54,1130620,54,0,13,0,,70,,132875,49,58,59,47,25,,25100,"0,61",4300,0
01.05.2024 22:35,"4,15",28,54,1130620,54,0,13,0,,70,,132875,48,58,59,47,25,,8300,"0,61",4300,0
01.05.2024 22:40,"4,12",28,54,1130620,54,0,13,0,,70,,132876,51,59,59,56,25,,2600,"0,62",2600,0
01.05.2024 22:45,"4,15",28,55,1130620,54,0,14,0,,70,,132876,54,59,59,56,25,,4600,"0,61",3500,0
01.05.2024 22:50,"4,19",28,54,1130620,54,0,14,0,,70,,132876,51,59,60,54,25,,23300,"0,62",4200,0
01.05.2024 22:55,"4,16",28,54,1130620,54,0,12,0,,70,,132877,59,61,60,44,25,,7600,"0,61",4100,0
01.05.2024 23:00,"4,58",28,55,1130620,54,0,12,0,,70,,132877,58,60,58,59,25,,2300,"0,61",4100,0
01.05.2024 23:05,"4,45",28,55,1130620,54,0,12,0,,70,,132877,58,59,58,58,25,,1000,"0,61",3800,0
01.05.2024 23:10,"4,13",28,54,1130630,54,0,12,0,,70,,132878,56,59,60,58,25,,23700,"0,62",4400,0
01.05.2024 23:15,"4,22",28,54,1130630,54,0,13,0,,70,,132878,53,59,59,57,25,,6900,"0,62",4100,0
01.05.2024 23:20,"4,18",28,55,1130630,54,0,13,0,,70,,132878,55,60,59,58,25,,2200,"0,62",3700,0
01.05.2024 23:25,"4,25",28,55,1130630,54,0,12,0,,70,,132879,59,60,60,56,25,,-1800,"0,61",1000,0
01.05.2024 23:30,"4,24",28,54,1130630,54,0,12,0,,70,,132879,59,61,60,44,25,,26500,"0,62",3900,0
01.05.2024 23:35,"4,14",28,54,1130630,54,0,12,0,,70,,132879,58,60,59,37,25,,10200,"0,62",3900,0
01.05.2024 23:40,"4,13",28,55,1130630,54,0,13,0,,70,,132879,57,60,59,38,25,,2800,"0,62",3500,0
01.05.2024 23:45,"4,27",28,55,1130630,55,0,12,0,,70,,132880,57,61,59,49,25,,6000,"0,62",3600,0
01.05.2024 23:50,"4,15",28,54,1130630,54,0,12,0,,70,,132880,59,61,60,45,25,,24000,"0,61",4000,0
01.05.2024 23:55,"4,18",28,54,1130630,54,0,12,0,,70,,132880,59,60,60,47,25,,4800,"0,61",3600,0
02.05.2024 00:00,"4,17",28,54,1130630,54,0,12,0,,70,,132881,58,60,58,59,25,,5400,"0,61",0,0
02.05.2024 00:05,"4,2",28,55,1130640,54,0,12,0,,70,,132881,59,60,60,30,25,,23900,"0,6",4000,0
02.05.2024 00:10,"4,22",28,54,1130640,54,0,12,0,,70,,132881,49,61,59,49,25,,10900,"0,61",4200,0
02.05.2024 00:15,"4,26",28,53,1130640,54,0,12,0,,70,,132881,59,60,59,57,25,,3500,"0,61",400,0
02.05.2024 00:20,"4,54",28,53,1130640,54,0,12,0,,70,,132882,59,60,56,58,25,,3600,"0,61",-100,0
02.05.2024 00:25,"4,25",28,54,1130640,54,0,12,0,,70,,132882,57,61,60,24,25,,28100,"0,61",4100,0
02.05.2024 00:30,"4,1",28,54,1130640,53,0,12,0,,70,,132882,57,60,60,22,25,,14200,"0,6",4300,0
02.05.2024 00:35,"4,57",28,53,1130640,53,0,12,0,,70,,132882,57,60,56,58,25,,3500,"0,61",0,0
02.05.2024 00:40,"4,13",28,55,1130640,54,0,12,0,,70,,132882,58,60,59,57,25,,25400,"0,61",4500,0
02.05.2024 00:45,"4,13",28,54,1130640,54,0,13,0,,70,,132883,55,60,59,54,25,,14100,"0,61",4200,0
02.05.2024 00:50,"4,15",28,54,1130640,53,0,13,0,,70,,132883,54,59,59,53,25,,2900,"0,62",4100,0
02.05.2024 00:55,"4,2",28,54,1130650,54,0,13,0,,70,,132884,53,59,59,53,25,,11700,"0,62",4300,0
02.05.2024 01:00,"4,15",28,54,1130650,54,0,13,0,,70,,132884,51,59,60,51,25,,17000,"0,62",4300,0
02.05.2024 01:05,"4,2",28,54,1130650,54,0,13,0,,70,,132884,48,58,60,51,25,,5300,"0,61",4100,0
02.05.2024 01:10,"4,13",28,54,1130650,54,0,14,0,,70,,132885,47,59,58,51,25,,300,"0,61",3700,0
02.05.2024 01:15,"4,13",28,55,1130650,54,0,14,0,,70,,132885,54,59,59,43,25,,2600,"0,61",4000,0
02.05.2024 01:20,"4,18",28,54,1130650,54,0,14,0,,70,,132885,45,59,60,49,25,,18800,"0,62",4300,0
02.05.2024 01:25,"4,17",28,54,1130650,54,0,14,0,,70,,132886,45,59,60,50,25,,6200,"0,61",4100,0
02.05.2024 01:30,"4,15",28,55,1130650,54,0,14,0,,70,,132886,44,58,60,49,25,,1000,"0,61",3700,0
02.05.2024 01:35,"4,11",28,55,1130650,55,0,14,0,,70,,132886,44,58,60,48,25,,-2200,"0,62",3500,0
02.05.2024 01:40,"4,13",28,55,1130650,55,0,15,0,,70,,132887,43,58,60,47,25,,21300,"0,61",4100,0
02.05.2024 01:45,"4,15",28,55,1130650,54,0,15,0,,70,,132887,43,57,60,47,25,,9300,"0,61",4000,0
02.05.2024 01:50,"4,18",28,55,1130650,55,0,15,0,,70,,132887,43,57,60,47,25,,2900,"0,61",3800,0
02.05.2024 01:55,"4,15",28,55,1130650,55,0,15,0,,70,,132888,43,57,60,46,25,,-1200,"0,61",3600,0
02.05.2024 02:00,"4,18",28,55,1130650,55,0,15,0,,70,,132888,43,56,60,46,25,,-3100,"0,61",3500,0
02.05.2024 02:05,"4,15",28,55,1130650,55,0,16,0,,70,,132888,42,56,60,46,25,,21800,"0,62",4100,0
02.05.2024 02:10,"4,18",28,55,1130650,54,0,16,0,,70,,132889,45,58,60,46,25,,7600,"0,61",4000,0
02.05.2024 02:15,"4,15",28,55,1130650,55,0,16,0,,70,,132889,52,61,60,45,25,,2500,"0,61",4000,0
02.05.2024 02:20,"4,24",28,55,1130650,55,0,16,0,,70,,132889,51,60,60,45,25,,-1900,"0,61",3800,0
02.05.2024 02:25,"4,15",28,55,1130660,55,0,16,0,,70,,132890,45,60,60,44,25,,2800,"0,62",3600,0
02.05.2024 02:30,"4,18",28,55,1130660,55,0,16,0,,70,,132890,43,60,60,43,25,,16700,"0,61",3900,0
02.05.2024 02:35,"4,17",28,55,1130660,55,0,16,0,,70,,132890,42,59,60,43,25,,5100,"0,61",4100,0
02.05.2024 02:40,"4,15",28,55,1130660,55,0,16,0,,70,,132891,42,59,60,43,25,,600,"0,61",4000,0
02.05.2024 02:45,"4,15",28,55,1130660,55,0,17,0,,70,,132891,42,59,60,43,25,,-2700,"0,62",3700,0
02.05.2024 02:50,"4,06",28,55,1130660,55,0,17,0,,70,,132891,42,58,60,42,25,,14100,"0,61",3500,0
02.05.2024 02:55,"4,17",28,55,1130660,55,0,17,0,,70,,132891,42,58,60,42,25,,13300,"0,61",4100,0
02.05.2024 03:00,"4,15",28,55,1130660,55,0,17,0,,70,,132892,42,57,60,42,25,,4400,"0,61",4100,0
02.05.2024 03:05,"4,13",28,55,1130660,55,0,17,0,,70,,132892,41,57,60,42,25,,-200,"0,61",3900,0
02.05.2024 03:10,"4,18",28,55,1130660,55,0,18,0,,70,,132892,41,57,60,42,25,,-2700,"0,61",3700,0
02.05.2024 03:15,"4,15",28,55,1130660,55,0,18,0,,70,,132893,41,57,60,41,25,,-300,"0,61",3500,0
02.05.2024 03:20,"4,19",28,55,1130660,55,0,18,0,,70,,132893,41,56,60,41,25,,18300,"0,61",3800,0
02.05.2024 03:25,"4,19",28,55,1130660,55,0,18,0,,70,,132893,41,56,60,41,25,,5800,"0,61",4100,0
02.05.2024 03:30,"4,11",28,55,1130660,55,0,18,0,,70,,132894,41,56,60,40,25,,1000,"0,61",4000,0
02.05.2024 03:35,"4,14",28,55,1130660,55,0,18,0,,70,,132894,40,55,60,40,25,,-2100,"0,62",3700,0
02.05.2024 03:40,"4,2",28,55,1130660,55,0,18,0,,70,,132894,40,55,60,40,25,,-400,"0,61",3500,0
02.05.2024 03:45,"4,09",28,55,1130660,55,0,18,0,,70,,132895,40,55,60,40,25,,17800,"0,61",3700,0
02.05.2024 03:50,"4,16",28,55,1130660,55,0,19,0,,70,,132895,40,55,60,39,25,,5600,"0,62",4100,0
02.05.2024 03:55,"4,12",28,55,1130660,55,0,19,0,,70,,132895,39,54,60,39,25,,700,"0,61",4000,0
02.05.2024 04:00,"4,18",28,55,1130660,55,0,19,0,,70,,132896,40,57,59,39,25,,-2400,"0,61",3700,0
02.05.2024 04:05,"4,15",28,55,1130660,55,0,19,0,,70,,132896,40,57,59,39,25,,-3500,"0,61",3600,0
02.05.2024 04:10,"4,13",28,55,1130670,55,0,19,0,,70,,132896,39,56,60,39,25,,21900,"0,61",3500,0
02.05.2024 04:15,"4,17",28,55,1130670,55,0,19,0,,70,,132897,38,56,60,39,25,,8200,"0,61",4100,0
02.05.2024 04:20,"4,18",28,55,1130670,55,0,19,0,,70,,132897,39,58,60,41,25,,2700,"0,61",4000,0
02.05.2024 04:25,"4,13",28,55,1130670,55,0,19,0,,70,,132897,55,61,60,42,25,,-1300,"0,61",3700,0
02.05.2024 04:30,"4,15",28,55,1130670,55,0,19,0,,69,,132898,52,60,59,43,25,,-3100,"0,61",3600,0
02.05.2024 04:35,"4,18",28,55,1130670,54,0,18,0,,69,,132898,48,60,60,50,25,,24100,"0,61",3400,0
02.05.2024 04:40,"4,18",28,54,1130670,54,0,18,0,,69,,132898,46,59,60,50,25,,9000,"0,61",4200,0
02.05.2024 04:45,"4,18",28,54,1130670,54,0,18,0,,70,,132899,45,59,60,49,25,,3200,"0,61",4200,0
02.05.2024 04:50,"4,18",28,55,1130670,55,0,18,0,,70,,132899,43,59,60,48,25,,-600,"0,61",3900,0
02.05.2024 04:55,"4,17",28,55,1130670,55,0,19,0,,70,,132899,42,58,60,47,25,,-3100,"0,61",3700,0
02.05.2024 05:00,"4,15",28,55,1130670,55,0,19,0,,70,,132900,42,58,60,47,25,,20700,"0,61",3700,0
02.05.2024 05:05,"4,11",28,55,1130670,55,0,19,0,,70,,132900,42,58,60,46,25,,6300,"0,61",4200,0
02.05.2024 05:10,"4,15",28,55,1130670,55,0,19,0,,70,,132900,42,57,60,46,25,,1300,"0,61",4000,0
02.05.2024 05:15,"4,2",28,55,1130670,55,0,19,0,,70,,132901,43,58,60,44,25,,-2200,"0,61",3700,0
02.05.2024 05:20,"4,15",28,55,1130670,55,0,19,0,,70,,132901,42,58,60,44,25,,-3600,"0,61",3600,0
02.05.2024 05:25,"4,15",28,55,1130670,55,0,19,0,,70,,132901,42,58,60,44,25,,21600,"0,62",3600,0
02.05.2024 05:30,"4,15",28,55,1130670,55,0,19,0,,70,,132902,42,58,60,45,25,,7000,"0,61",4100,0
02.05.2024 05:35,"4,13",28,55,1130680,55,0,18,0,,70,,132902,51,61,59,52,25,,1900,"0,61",4000,0
02.05.2024 05:40,"4,1",28,55,1130680,55,0,18,0,,70,,132902,54,61,60,52,25,,-200,"0,61",3900,0
02.05.2024 05:45,"4,27",28,55,1130680,55,0,17,0,,70,,132903,57,61,59,45,25,,0,"0,61",3600,0
02.05.2024 05:50,"4,17",28,55,1130680,55,0,16,0,,70,,132903,51,61,60,52,25,,18700,"0,61",4000,0
02.05.2024 05:55,"4,2",28,55,1130680,55,0,16,0,,70,,132903,50,62,60,51,25,,5900,"0,61",4100,0
02.05.2024 06:00,"4,15",28,55,1130680,55,0,16,0,,70,,132904,50,61,60,53,25,,500,"0,61",4000,0
02.05.2024 06:05,"4,15",28,55,1130680,55,0,15,0,,70,,132904,48,61,59,52,25,,-1900,"0,61",3800,0
02.05.2024 06:10,"4,13",28,55,1130680,55,0,15,0,,70,,132904,54,60,60,47,25,,21000,"0,61",3600,0
02.05.2024 06:15,"4,18",28,55,1130680,55,0,15,0,,70,,132905,53,60,60,46,25,,10700,"0,61",4200,0
02.05.2024 06:20,"4,15",28,55,1130680,54,0,15,0,,70,,132905,49,60,60,45,25,,3600,"0,62",4100,0
02.05.2024 06:25,"4,18",28,55,1130680,55,0,15,0,,70,,132905,56,61,60,42,25,,-1000,"0,61",4000,0
02.05.2024 06:30,"4,15",28,55,1130680,55,0,15,0,,70,,132906,49,61,59,51,25,,-2800,"0,61",3700,0
02.05.2024 06:35,"4,13",28,55,1130680,55,0,14,0,,70,,132906,58,60,60,39,25,,21400,"0,61",3400,0
02.05.2024 06:40,"4,15",28,55,1130680,55,0,15,0,,70,,132906,57,60,61,39,25,,10700,"0,61",4100,0
02.05.2024 06:45,"4,13",28,55,1130680,55,0,15,0,,70,,132907,47,60,60,44,25,,3600,"0,61",4100,0
02.05.2024 06:50,"4,12",28,55,1130680,55,0,14,0,,70,,132907,56,61,60,39,25,,-600,"0,61",3900,0
02.05.2024 06:55,"4,2",28,55,1130680,55,0,12,0,,70,,132907,59,61,60,27,25,,-300,"0,6",3500,0
02.05.2024 07:00,"4,27",28,55,1130690,54,0,12,0,,70,,132908,54,61,59,18,25,,26800,"0,61",3500,0
02.05.2024 07:05,"4,18",28,55,1130690,55,0,12,0,,70,,132908,46,61,59,40,25,,11200,"0,61",4200,0
02.05.2024 07:10,"4,15",28,55,1130690,55,0,12,0,,70,,132908,51,61,59,45,25,,2300,"0,61",3900,0
02.05.2024 07:15,"4,22",28,55,1130690,55,0,12,0,,70,,132908,49,60,58,42,25,,0,"0,61",3600,0
02.05.2024 07:20,"4,14",28,55,1130690,55,0,13,0,,70,,132909,55,61,60,44,25,,23600,"0,61",3600,0
02.05.2024 07:25,"4,19",28,54,1130690,54,0,13,0,,70,,132909,47,61,59,51,25,,6800,"0,61",4100,0
02.05.2024 07:30,"4,18",28,55,1130690,54,0,13,0,,70,,132909,57,61,60,36,25,,3300,"0,61",4000,0
02.05.2024 07:35,"4,18",28,55,1130690,55,0,12,0,,70,,132910,57,60,60,36,25,,2400,"0,61",3600,0
02.05.2024 07:40,"4,23",28,55,1130690,55,0,12,0,,70,,132910,59,61,60,36,25,,27100,"0,6",3100,0
02.05.2024 07:45,"4,18",28,54,1130690,54,0,12,0,,70,,132910,58,61,60,31,25,,7000,"0,62",3900,0
02.05.2024 07:50,"4,25",28,55,1130690,55,0,12,0,,70,,132911,55,61,59,44,25,,-200,"0,61",3900,0
02.05.2024 07:55,"4,13",28,55,1130690,55,0,12,0,,70,,132911,58,60,59,45,25,,22900,"0,61",3400,0
02.05.2024 08:00,"4,2",28,55,1130700,55,0,12,0,,70,,132911,59,62,60,41,25,,12400,"0,61",3800,0
02.05.2024 08:05,"4,2",28,55,1130700,55,0,12,0,,70,,132912,58,61,60,24,25,,5100,"0,61",3700,0
02.05.2024 08:10,"4,49",28,55,1130700,55,0,12,0,,70,,132912,59,60,60,51,25,,6600,"0,61",3300,0
02.05.2024 08:15,"4,36",28,55,1130700,55,0,12,0,,70,,132912,59,61,59,53,25,,30200,"0,6",0,0
02.05.2024 08:20,"4,24",28,55,1130700,55,0,12,0,,70,,132912,59,60,60,37,25,,16200,"0,61",3700,0
02.05.2024 08:25,"4,24",28,55,1130700,54,0,12,0,,70,,132913,58,59,59,40,25,,5000,"0,6",3200,0
02.05.2024 08:30,"4,13",28,55,1130700,55,0,12,0,,70,,132913,58,60,60,47,25,,26800,"0,61",3400,0
02.05.2024 08:35,"4,21",28,55,1130700,55,0,12,0,,70,,132913,59,61,60,33,25,,13500,"0,61",3900,0
02.05.2024 08:40,"4,14",28,54,1130710,54,0,12,0,,70,,132914,55,62,60,37,25,,34600,"0,61",3900,0
02.05.2024 08:45,"4,15",28,55,1130710,55,0,12,0,,70,,132914,60,62,60,30,25,,17000,"0,61",4100,0
02.05.2024 08:50,"4,15",28,55,1130710,55,0,12,0,,70,,132914,54,62,60,44,25,,34200,"0,62",4000,0
02.05.2024 08:55,"4,28",28,55,1130710,55,0,12,0,,70,,132915,59,63,61,23,25,,15800,"0,59",4000,0
02.05.2024 09:00,"4,19",28,55,1130720,55,0,12,0,,70,,132915,60,63,61,33,25,,45400,"0,62",3600,0
02.05.2024 09:05,"4,19",28,55,1130720,55,0,12,0,,70,,132915,58,63,60,44,25,,20300,"0,62",3900,0
02.05.2024 09:10,"4,24",28,55,1130720,56,0,12,0,,70,,132916,59,64,61,34,25,,33600,"0,61",3700,0
02.05.2024 09:15,"4,21",28,56,1130720,56,0,12,0,,70,,132916,58,64,60,19,25,,17900,"0,6",3500,0
02.05.2024 09:20,"4,22",28,55,1130720,56,0,12,0,,70,,132916,58,63,60,19,25,,19700,"0,6",3200,0
02.05.2024 09:25,"4,11",28,55,1130730,56,0,12,0,,70,,132916,61,64,61,35,25,,32600,"0,61",3300,0
02.05.2024 09:30,"4,14",28,55,1130730,56,0,12,0,,70,,132917,59,63,61,26,25,,13800,"0,61",3400,0
02.05.2024 09:35,"4,18",28,55,1130730,56,0,12,0,,70,,132917,57,62,60,41,25,,23000,"0,61",3300,0
02.05.2024 09:40,"4,18",28,55,1130730,56,0,12,0,,70,,132917,55,63,61,50,25,,15300,"0,61",3500,0
02.05.2024 09:45,"4,1",28,55,1130730,55,0,12,0,,70,,132918,56,64,60,43,25,,6300,"0,61",3600,0
02.05.2024 09:50,"4,22",28,55,1130730,55,0,12,0,,70,,132918,60,63,61,25,25,,18400,"0,61",3600,0
02.05.2024 09:55,"4,22",28,55,1130730,55,0,12,0,,70,,132918,50,64,61,45,25,,27400,"0,62",3900,0
02.05.2024 10:00,"4,2",28,55,1130730,55,0,12,0,,70,,132919,43,64,61,47,25,,-700,"0,62",4000,0
02.05.2024 10:05,"4,13",28,55,1130740,56,0,12,0,,70,,132919,43,63,61,44,25,,10300,"0,61",3700,0
02.05.2024 10:10,"4,22",28,55,1130740,55,0,13,0,,70,,132919,43,63,61,42,25,,18900,"0,59",3900,0
02.05.2024 10:15,"4,13",28,55,1130740,55,0,13,0,,70,,132920,43,63,61,44,25,,5800,"0,54",3900,0
02.05.2024 10:20,"4,18",28,54,1130740,55,0,13,0,,70,,132920,43,62,61,42,25,,15300,"0,49",3800,0
02.05.2024 10:25,"4,18",28,54,1130740,54,0,13,0,,1,,132920,43,62,61,41,25,,16400,"0,45",3700,0
02.05.2024 10:30,"0,03",28,54,1130740,54,0,14,0,,1,,132921,45,62,60,45,25,,0,"0,58",3800,0
02.05.2024 10:35,"0,02",28,54,1130740,55,0,14,0,,1,,132921,45,62,60,45,25,,0,"0,59",4300,0
02.05.2024 10:40,0,28,55,1130740,55,0,14,0,,0,,132921,44,61,61,43,25,,0,"0,6",4200,0
02.05.2024 10:45,0,28,55,1130740,55,0,14,0,,0,,132922,41,62,60,45,25,,0,"0,6",4100,0
02.05.2024 10:50,0,28,55,1130740,55,0,14,0,,0,,132922,42,62,61,46,25,,0,"0,6",4000,0
02.05.2024 10:55,0,28,55,1130740,55,0,14,0,,0,,132922,42,63,60,46,25,,0,"0,6",3900,0
02.05.2024 11:00,0,28,55,1130740,55,0,15,0,,0,,132923,45,65,61,47,25,,0,"0,61",3900,0
02.05.2024 11:05,0,28,55,1130740,55,0,15,0,,0,,132923,46,64,61,46,25,,0,"0,61",3900,0
02.05.2024 11:10,0,28,55,1130740,55,0,15,0,,0,,132923,45,64,61,46,25,,0,"0,61",4000,0
02.05.2024 11:15,0,28,55,1130740,55,0,15,0,,0,,132924,45,63,61,46,25,,0,"0,61",4000,0
02.05.2024 11:20,0,28,55,1130740,55,0,15,0,,0,,132924,50,64,60,48,25,,0,"0,62",3900,0
02.05.2024 11:25,0,28,55,1130740,55,0,15,0,,0,,132924,46,64,61,48,25,,0,"0,61",3900,0
02.05.2024 11:30,0,28,55,1130740,55,0,15,0,,0,,132925,46,64,60,48,25,,0,"0,61",3900,0
02.05.2024 11:35,0,28,55,1130740,55,0,16,0,,0,,132925,50,65,61,49,25,,0,"0,61",3900,0
02.05.2024 11:40,0,28,55,1130740,55,0,16,0,,0,,132925,44,65,61,50,25,,0,"0,61",3900,0
02.05.2024 11:45,0,28,55,1130740,55,0,16,0,,0,,132926,45,65,60,50,25,,0,"0,61",3900,0
02.05.2024 11:50,0,28,55,1130740,55,0,16,0,,0,,132926,46,64,61,50,25,,0,"0,62",3900,0
02.05.2024 11:55,0,28,55,1130740,55,0,16,0,,0,,132926,49,65,59,44,25,,0,"0,61",3900,0
02.05.2024 12:00,0,28,55,1130740,55,0,15,0,,0,,132926,52,64,61,35,25,,0,"0,61",3800,0
02.05.2024 12:05,0,28,55,1130740,55,0,14,0,,70,,132927,58,63,60,48,25,,-12500,"0,61",3500,0
02.05.2024 12:10,"4,21",28,55,1130740,55,0,14,0,,70,,132927,51,62,59,47,25,,9600,"0,61",3100,0
02.05.2024 12:15,"4,18",28,55,1130740,55,0,14,0,,70,,132927,52,60,59,44,25,,4100,"0,61",3400,0
02.05.2024 12:20,"4,15",28,55,1130740,55,0,14,0,,70,,132927,47,60,59,48,25,,400,"0,61",3400,0
02.05.2024 12:25,"4,21",28,55,1130740,55,0,14,0,,70,,132928,49,60,58,41,25,,-2000,"0,61",3400,0
02.05.2024 12:30,"4,17",28,55,1130740,54,0,14,0,,70,,132928,43,60,59,43,25,,-2900,"0,61",3200,0
02.05.2024 12:35,"4,1",28,55,1130740,54,0,13,0,,70,,132928,57,59,58,43,25,,-2900,"0,61",3100,0
02.05.2024 12:40,"4,2",28,55,1130740,54,0,13,0,,70,,132929,57,59,58,58,25,,-1000,"0,61",3200,0
02.05.2024 12:45,"4,18",28,55,1130740,54,0,12,0,,70,,132929,57,58,58,44,25,,9900,"0,62",3100,0
02.05.2024 12:50,"4,17",28,54,1130740,54,0,12,0,,70,,132929,51,59,59,41,25,,15400,"0,61",3700,0
02.05.2024 12:55,"4,17",28,54,1130740,54,0,12,0,,70,,132929,57,60,57,58,25,,6300,"0,61",3900,0
02.05.2024 13:00,"4,09",28,54,1130740,54,0,12,0,,70,,132930,57,59,59,46,25,,3500,"0,61",3900,0
02.05.2024 13:05,"4,15",28,54,1130750,54,0,12,0,,70,,132930,56,58,58,35,25,,2300,"0,61",3500,0
02.05.2024 13:10,"4,22",28,54,1130750,54,0,13,0,,70,,132930,44,58,59,47,25,,18300,"0,59",3900,0
02.05.2024 13:15,"4,12",28,54,1130750,54,0,13,0,,70,,132931,39,58,59,47,25,,5800,"0,61",4200,0
02.05.2024 13:20,"4,18",28,54,1130750,54,0,13,0,,70,,132931,39,58,59,46,25,,2000,"0,61",4000,0
02.05.2024 13:25,"4,13",28,54,1130750,54,0,13,0,,70,,132931,44,59,58,40,25,,-2000,"0,61",3700,0
02.05.2024 13:30,"4,16",28,55,1130750,54,0,13,0,,70,,132932,46,59,56,37,25,,17900,"0,6",3300,0
02.05.2024 13:35,"4,22",28,54,1130750,54,0,13,0,,70,,132932,49,60,60,38,25,,17500,"0,61",4100,0
02.05.2024 13:40,"4,18",28,54,1130750,53,0,12,0,,70,,132932,58,60,60,44,25,,12400,"0,61",4400,0
02.05.2024 13:45,"4,46",28,54,1130750,53,0,13,0,,70,,132933,58,60,60,58,25,,33700,"0,61",4900,0
02.05.2024 13:50,"4,18",28,54,1130750,54,0,13,0,,70,,132933,55,60,60,57,25,,9100,"0,61",4500,0
02.05.2024 13:55,"4,16",28,54,1130760,54,0,12,0,,70,,132933,58,62,60,40,25,,31600,"0,59",4400,0
02.05.2024 14:00,"4,16",28,54,1130760,54,0,13,0,,70,,132934,52,63,59,50,25,,20900,"0,61",4500,0
02.05.2024 14:05,"4,32",28,54,1130760,54,0,12,0,,70,,132934,55,62,60,20,25,,22000,"0,61",3900,0
02.05.2024 14:10,"4,18",28,54,1130760,55,0,13,0,,70,,132934,54,63,60,29,25,,19800,"0,61",4200,0
02.05.2024 14:15,"4,18",28,54,1130760,54,0,13,0,,70,,132935,53,63,60,38,25,,7200,"0,61",4300,0
02.05.2024 14:20,"4,13",28,55,1130760,55,0,13,0,,70,,132935,48,63,60,47,25,,27600,"0,61",4000,0
02.05.2024 14:25,"4,18",28,55,1130770,55,0,13,0,,70,,132935,56,63,60,32,25,,12900,"0,61",4100,0
02.05.2024 14:30,"4,18",28,55,1130770,55,0,13,0,,70,,132936,48,63,60,42,25,,4100,"0,62",4000,0
02.05.2024 14:35,"4,18",28,55,1130770,55,0,13,0,,70,,132936,49,63,59,46,25,,16700,"0,61",3900,0
02.05.2024 14:40,"4,15",28,55,1130770,55,0,13,0,,70,,132937,55,63,60,49,25,,15600,"0,61",4200,0
02.05.2024 14:45,"4,15",28,55,1130770,55,0,14,0,,70,,132937,54,63,60,48,25,,4400,"0,61",4200,0
02.05.2024 14:50,"4,1",28,55,1130770,55,0,14,0,,70,,132937,53,62,60,48,25,,-500,"0,61",4000,0
02.05.2024 14:55,"4,11",28,55,1130770,55,0,14,0,,70,,132938,52,62,60,47,25,,-2900,"0,61",3900,0
02.05.2024 15:00,"4,18",28,55,1130770,55,0,14,0,,70,,132938,50,62,60,46,25,,22800,"0,61",3700,0
02.05.2024 15:05,"4,2",28,55,1130770,55,0,14,0,,70,,132938,58,63,61,43,25,,8800,"0,61",3900,0
02.05.2024 15:10,"4,2",28,55,1130770,55,0,14,0,,70,,132939,57,62,61,42,25,,3400,"0,61",4000,0
02.05.2024 15:15,"4,18",28,55,1130770,55,0,14,0,,70,,132939,56,63,60,45,25,,-600,"0,6",3900,0
02.05.2024 15:20,"4,15",28,55,1130770,55,0,14,0,,70,,132939,55,63,60,48,25,,-2500,"0,61",3700,0
02.05.2024 15:25,"4,2",28,55,1130770,55,0,15,0,,70,,132940,45,62,60,50,25,,20800,"0,61",3700,0
02.05.2024 15:30,"4,2",28,55,1130770,55,0,15,0,,70,,132940,47,62,61,51,25,,8500,"0,61",4100,0
02.05.2024 15:35,"4,2",28,55,1130770,55,0,15,0,,70,,132940,46,62,61,50,25,,2900,"0,61",4000,0
02.05.2024 15:40,"4,18",28,55,1130770,55,0,15,0,,70,,132941,45,61,60,48,25,,-1500,"0,61",3900,0
02.05.2024 15:45,"4,18",28,55,1130770,55,0,15,0,,70,,132941,53,62,60,46,25,,-3000,"0,62",3700,0
02.05.2024 15:50,"4,18",28,55,1130770,55,0,15,0,,70,,132941,58,62,60,43,25,,-3200,"0,61",3500,0
02.05.2024 15:55,"4,18",28,55,1130770,55,0,15,0,,70,,132941,47,62,60,47,25,,-3700,"0,61",3600,0
02.05.2024 16:00,"4,13",28,55,1130770,55,0,15,0,,70,,132942,50,62,60,49,25,,-3300,"0,62",3700,0
02.05.2024 16:05,"4,22",28,55,1130770,55,0,14,0,,70,,132942,52,61,60,45,25,,-2000,"0,61",3600,0
02.05.2024 16:10,"4,15",28,55,1130770,55,0,14,0,,70,,132942,42,61,59,51,25,,-3200,"0,61",3500,0
02.05.2024 16:15,"4,11",28,55,1130770,55,0,14,0,,70,,132943,42,60,59,50,25,,-3500,"0,61",3600,0
02.05.2024 16:20,"4,17",28,55,1130770,55,0,13,0,,70,,132943,55,60,58,29,25,,-1700,"0,59",3400,0
02.05.2024 16:25,"4,15",28,55,1130770,55,0,13,0,,70,,132943,54,60,58,55,25,,-3300,"0,61",3200,0
02.05.2024 16:30,"4,18",28,54,1130780,54,0,13,0,,70,,132944,57,59,59,44,25,,-3100,"0,61",3400,0
02.05.2024 16:35,"4,14",28,55,1130780,54,0,12,0,,70,,132944,58,59,59,57,25,,-600,"0,61",2000,0
02.05.2024 16:40,"4,18",28,54,1130780,54,0,12,0,,70,,132944,58,59,58,57,25,,-1600,"0,61",3200,0
02.05.2024 16:45,"4,2",28,54,1130780,54,0,12,0,,70,,132944,57,58,58,57,25,,-1300,"0,61",2700,0
02.05.2024 16:50,"4,19",28,54,1130780,54,0,12,0,,70,,132945,53,58,57,56,25,,16500,"0,59",3100,0
02.05.2024 16:55,"4,14",28,54,1130780,53,0,12,0,,70,,132945,58,59,59,47,25,,14300,"0,61",3500,0
02.05.2024 17:00,"4,13",28,54,1130780,53,0,13,0,,70,,132945,52,59,58,40,25,,5600,"0,61",4000,0
02.05.2024 17:05,"4,21",28,54,1130780,53,0,13,0,,70,,132945,50,59,58,37,25,,200,"0,61",3800,0
02.05.2024 17:10,"4,18",28,54,1130780,54,0,13,0,,70,,132946,49,58,58,36,25,,-2200,"0,62",3200,0
02.05.2024 17:15,"4,18",28,54,1130780,53,0,13,0,,70,,132946,39,58,58,36,25,,-3300,"0,61",3100,0
02.05.2024 17:20,"4,15",28,54,1130780,53,0,14,0,,70,,132946,39,58,58,37,25,,20900,"0,61",2900,0
02.05.2024 17:25,"4,15",28,54,1130780,53,0,13,0,,70,,132947,57,59,58,41,25,,12500,"0,61",3900,0
02.05.2024 17:30,"4,18",28,54,1130780,53,0,13,0,,70,,132947,56,59,58,53,25,,4700,"0,59",3900,0
02.05.2024 17:35,"4,2",28,54,1130780,53,0,12,0,,70,,132947,57,58,58,46,25,,7200,"0,61",3400,0
02.05.2024 17:40,"4,52",28,54,1130780,53,0,12,0,,70,,132947,56,57,57,51,25,,3300,"0,61",2700,0
02.05.2024 17:45,"4,18",28,54,1130780,53,0,12,0,,70,,132948,50,59,57,54,25,,21500,"0,59",3000,0
02.05.2024 17:50,"4,15",28,54,1130780,53,0,12,0,,70,,132948,57,58,58,51,25,,8100,"0,61",4000,0
02.05.2024 17:55,"4,18",28,54,1130780,53,0,13,0,,70,,132948,47,58,58,50,25,,1400,"0,6",3900,0
02.05.2024 18:00,"4,18",28,54,1130790,53,0,13,0,,70,,132949,48,58,57,44,25,,15100,"0,6",3400,0
02.05.2024 18:05,"4,2",28,54,1130790,53,0,13,0,,70,,132949,49,59,58,38,25,,14300,"0,59",3900,0
02.05.2024 18:10,"4,18",28,54,1130790,53,0,13,0,,70,,132949,47,59,58,44,25,,5200,"0,61",4200,0
02.05.2024 18:15,"4,1",28,54,1130790,53,0,13,0,,70,,132950,38,58,58,48,25,,1300,"0,61",4100,0
02.05.2024 18:20,"4,24",28,54,1130790,53,0,13,0,,70,,132950,44,58,57,44,25,,11500,"0,61",3700,0
02.05.2024 18:25,"4,13",28,54,1130790,53,0,13,0,,70,,132950,56,59,59,52,25,,19400,"0,61",4300,0
02.05.2024 18:30,"4,18",28,54,1130790,53,0,13,0,,70,,132951,55,59,58,46,25,,5600,"0,61",4400,0
02.05.2024 18:35,"4,17",28,54,1130790,53,0,13,0,,70,,132951,57,58,59,52,25,,1800,"0,61",4200,0
02.05.2024 18:40,"4,2",28,54,1130790,53,0,13,0,,70,,132951,56,58,58,47,25,,14800,"0,61",3500,0
02.05.2024 18:45,"4,13",28,54,1130790,53,0,13,0,,70,,132952,42,57,57,53,25,,14100,"0,61",4100,0
02.05.2024 18:50,"4,15",28,54,1130790,53,0,13,0,,70,,132952,51,59,59,43,25,,6400,"0,59",4300,0
02.05.2024 18:55,"4,15",28,54,1130790,53,0,13,0,,70,,132952,56,59,58,49,25,,2400,"0,61",3500,0
02.05.2024 19:00,"4,44",28,54,1130790,53,0,12,0,,70,,132953,56,58,58,43,25,,20400,"0,62",3400,0
02.05.2024 19:05,"4,15",28,54,1130800,53,0,13,0,,70,,132953,56,58,59,56,25,,12900,"0,61",4000,0
02.05.2024 19:10,"4,15",28,53,1130800,53,0,12,0,,70,,132953,58,59,57,55,25,,5800,"0,61",3900,0
02.05.2024 19:15,"4,56",28,54,1130800,53,0,12,0,,70,,132953,57,58,58,57,25,,3400,"0,6",3700,0
02.05.2024 19:20,"4,25",28,54,1130800,53,0,12,0,,70,,132954,50,58,58,49,25,,24200,"0,61",3600,0
02.05.2024 19:25,"4,15",28,54,1130800,53,0,12,0,,70,,132954,43,59,58,51,25,,6800,"0,61",4500,0
02.05.2024 19:30,"4,15",28,54,1130800,53,0,13,0,,70,,132954,47,59,59,47,25,,2400,"0,62",4200,0
02.05.2024 19:35,"4,15",28,54,1130800,53,0,13,0,,70,,132955,56,58,58,57,25,,24800,"0,61",3300,0
02.05.2024 19:40,"4,11",28,54,1130800,53,0,13,0,,70,,132955,51,58,59,45,25,,12300,"0,61",4300,0
02.05.2024 19:45,"4,18",28,54,1130800,53,0,13,0,,70,,132955,49,59,59,50,25,,4500,"0,61",4400,0
02.05.2024 19:50,"4,2",28,54,1130800,53,0,13,0,,70,,132956,52,59,58,56,25,,-200,"0,62",4100,0
02.05.2024 19:55,"4,17",28,54,1130810,54,0,13,0,,70,,132956,49,59,59,55,25,,22800,"0,61",3800,0
02.05.2024 20:00,"4,15",28,54,1130810,53,0,13,0,,70,,132956,54,60,59,46,25,,7000,"0,61",4400,0
02.05.2024 20:05,"4,25",28,54,1130810,53,0,13,0,,70,,132957,57,60,59,51,25,,2300,"0,61",4300,0
02.05.2024 20:10,"4,13",28,54,1130810,54,0,13,0,,70,,132957,49,59,59,45,25,,5400,"0,61",3800,0
02.05.2024 20:15,"4,17",28,54,1130810,54,0,13,0,,70,,132957,48,59,58,42,25,,17200,"0,61",4000,0
02.05.2024 20:20,"4,27",28,54,1130810,54,0,13,0,,70,,132958,58,61,60,46,25,,8000,"0,62",4200,0
02.05.2024 20:25,"4,13",28,54,1130810,54,0,13,0,,70,,132958,54,60,59,47,25,,700,"0,61",4000,0
02.05.2024 20:30,"4,18",28,55,1130810,54,0,13,0,,70,,132958,57,59,59,56,25,,14200,"0,61",3700,0
02.05.2024 20:35,"4,15",28,54,1130810,54,0,13,0,,70,,132959,48,59,60,51,25,,13800,"0,61",4000,0
02.05.2024 20:40,"4,22",28,54,1130810,54,0,13,0,,70,,132959,58,61,60,52,25,,8100,"0,61",3900,0
02.05.2024 20:45,"4,26",28,54,1130810,54,0,13,0,,70,,132959,51,60,60,46,25,,-100,"0,61",3800,0
02.05.2024 20:50,"4,16",28,55,1130810,54,0,13,0,,70,,132960,58,60,59,57,25,,28100,"0,61",900,0
02.05.2024 20:55,"4,22",28,55,1130820,54,0,13,0,,70,,132960,59,61,60,41,25,,12400,"0,61",3700,0
02.05.2024 21:00,"4,22",28,54,1130820,54,0,13,0,,70,,132960,53,61,59,50,25,,3300,"0,61",4000,0
02.05.2024 21:05,"4,17",28,55,1130820,54,0,13,0,,70,,132961,48,60,56,50,25,,-1400,"0,61",3700,0
02.05.2024 21:10,"4,18",28,55,1130820,54,0,12,0,,70,,132961,58,60,60,56,25,,23600,"0,61",3300,0
02.05.2024 21:15,"4,18",28,54,1130820,54,0,12,0,,70,,132961,56,61,59,22,25,,6200,"0,61",4200,0
02.05.2024 21:20,"4,18",28,54,1130820,54,0,12,0,,69,,132961,57,60,60,23,25,,2500,"0,6",4000,0
02.05.2024 21:25,"4,15",28,55,1130820,54,0,12,0,,69,,132962,58,60,59,55,25,,17300,"0,61",3600,0
02.05.2024 21:30,"4,09",28,55,1130820,54,0,12,0,,69,,132962,54,59,60,53,25,,13500,"0,61",3900,0
02.05.2024 21:35,"4,25",28,54,1130820,54,0,12,0,,70,,132962,59,61,60,40,25,,7000,"0,61",3900,0
02.05.2024 21:40,"4,19",28,55,1130820,54,0,13,0,,70,,132963,46,60,59,48,25,,-400,"0,62",3800,0
02.05.2024 21:45,"4,15",28,55,1130820,54,0,13,0,,70,,132963,46,60,60,48,25,,23600,"0,62",3600,0
02.05.2024 21:50,"4,12",28,54,1130820,54,0,13,0,,70,,132963,52,60,59,37,25,,8000,"0,62",4100,0
02.05.2024 21:55,"4,24",28,54,1130830,54,0,12,0,,70,,132964,58,61,60,35,25,,5200,"0,61",3900,0
02.05.2024 22:00,"4,23",28,54,1130830,54,0,12,0,,70,,132964,58,60,60,49,25,,6000,"0,61",3500,0
02.05.2024 22:05,"4,54",28,54,1130830,54,0,11,0,,69,,132964,59,61,59,41,25,,34400,"0,61",0,0
02.05.2024 22:10,"4,25",28,54,1130830,54,0,11,0,,69,,132964,59,60,57,57,25,,29800,"0,6",3000,0
02.05.2024 22:15,"4,46",28,53,1130830,54,0,11,0,,69,,132965,58,60,58,52,25,,37000,"0,6",0,0
02.05.2024 22:20,"4,46",28,55,1130840,54,0,12,0,,70,,132965,58,60,59,58,25,,15800,"0,61",3600,0
02.05.2024 22:25,"4,15",28,54,1130840,53,0,12,0,,70,,132965,58,59,59,50,25,,33200,"0,61",3600,0
02.05.2024 22:30,"4,15",28,54,1130840,53,0,12,0,,70,,132965,56,58,60,50,25,,11900,"0,61",4600,0
02.05.2024 22:35,"4,25",28,54,1130840,54,0,12,0,,70,,132966,55,60,59,38,25,,4600,"0,61",4200,0
02.05.2024 22:40,"4,2",28,55,1130840,54,0,12,0,,70,,132966,59,61,60,42,25,,31100,"0,61",1700,0
02.05.2024 22:45,"4,2",28,54,1130840,54,0,12,0,,70,,132966,56,61,58,42,25,,9000,"0,61",4400,0
02.05.2024 22:50,"4,15",28,54,1130840,54,0,12,0,,70,,132966,53,60,60,41,25,,2500,"0,61",4200,0
02.05.2024 22:55,"4,15",28,54,1130850,54,0,12,0,,70,,132967,53,61,59,52,25,,30600,"0,61",4000,0
02.05.2024 23:00,"4,22",28,54,1130850,54,0,13,0,,70,,132967,52,61,60,49,25,,7700,"0,61",4100,0
02.05.2024 23:05,"4,2",28,54,1130850,54,0,13,0,,70,,132968,51,60,60,50,25,,1400,"0,61",3900,0
02.05.2024 23:10,"4,22",28,55,1130850,54,0,13,0,,70,,132968,49,60,60,49,25,,23800,"0,61",3800,0
02.05.2024 23:15,"4,2",28,55,1130850,55,0,13,0,,70,,132968,52,61,59,48,25,,10300,"0,61",4100,0
02.05.2024 23:20,"4,22",28,55,1130850,54,0,13,0,,70,,132969,55,61,60,46,25,,4100,"0,62",4000,0
02.05.2024 23:25,"4,15",28,55,1130850,54,0,14,0,,70,,132969,47,61,59,50,25,,-2000,"0,62",3900,0
02.05.2024 23:30,"4,08",28,55,1130850,55,0,14,0,,70,,132969,44,61,59,50,25,,22600,"0,61",3700,0
02.05.2024 23:35,"4,13",28,55,1130850,55,0,14,0,,70,,132970,44,60,60,49,25,,9700,"0,62",4200,0
02.05.2024 23:40,"4,18",28,55,1130850,55,0,14,0,,70,,132970,48,60,60,51,25,,3700,"0,61",4100,0
02.05.2024 23:45,"4,22",28,55,1130850,55,0,14,0,,70,,132970,49,60,60,51,25,,-1400,"0,61",3900,0
02.05.2024 23:50,"4,2",28,55,1130850,55,0,12,0,,70,,132971,58,61,60,23,25,,5600,"0,6",3600,0
02.05.2024 23:55,"4,25",28,55,1130850,55,0,12,0,,70,,132971,50,61,60,35,25,,19500,"0,61",4000,0
03.05.2024 00:00,"4,3",28,55,1130860,55,0,12,0,,70,,132971,46,61,59,43,25,,7200,"0,61",4100,0
03.05.2024 00:05,"4,1",28,55,1130860,55,0,13,0,,70,,132972,46,61,60,49,25,,0,"0,61",3800,0
03.05.2024 00:10,"4,15",28,55,1130860,55,0,13,0,,70,,132972,44,61,60,51,25,,22400,"0,61",3500,0
03.05.2024 00:15,"4,2",28,55,1130860,55,0,13,0,,70,,132972,54,62,60,46,25,,13400,"0,61",4200,0
03.05.2024 00:20,"4,15",28,55,1130860,55,0,13,0,,70,,132973,60,62,60,40,25,,6700,"0,61",3900,0
03.05.2024 00:25,"4,11",28,55,1130860,55,0,13,0,,70,,132973,45,61,59,51,25,,-300,"0,61",3800,0
03.05.2024 00:30,"4,25",28,55,1130860,55,0,13,0,,70,,132973,59,60,60,38,25,,22400,"0,61",3600,0
03.05.2024 00:35,"4,25",28,55,1130860,55,0,13,0,,70,,132973,59,62,61,44,25,,9700,"0,61",4100,0
03.05.2024 00:40,"4,18",28,55,1130860,55,0,13,0,,70,,132974,58,61,61,43,25,,2600,"0,62",3900,0
03.05.2024 00:45,"4,2",28,55,1130860,55,0,13,0,,70,,132974,56,61,60,43,25,,-2200,"0,61",3800,0
03.05.2024 00:50,"4,15",28,55,1130860,55,0,14,0,,70,,132974,55,61,60,43,25,,20000,"0,61",3500,0
03.05.2024 00:55,"4,18",28,55,1130860,55,0,14,0,,70,,132975,53,60,60,43,25,,11000,"0,61",4000,0
03.05.2024 01:00,"4,15",28,55,1130860,55,0,14,0,,70,,132975,52,60,61,42,25,,3700,"0,61",4000,0
03.05.2024 01:05,"4,25",28,55,1130860,55,0,14,0,,70,,132975,50,59,61,42,25,,-200,"0,62",3900,0
03.05.2024 01:10,"4,15",28,55,1130860,55,0,14,0,,70,,132976,49,59,60,42,25,,800,"0,61",3600,0
03.05.2024 01:15,"4,21",28,55,1130870,55,0,14,0,,70,,132976,56,61,60,43,25,,18900,"0,61",3800,0
03.05.2024 01:20,"4,15",28,55,1130870,55,0,14,0,,70,,132976,56,60,61,42,25,,5000,"0,61",4100,0
03.05.2024 01:25,"4,18",28,55,1130870,55,0,15,0,,70,,132977,54,60,61,42,25,,300,"0,61",4000,0
03.05.2024 01:30,"4,14",28,55,1130870,55,0,15,0,,70,,132977,53,61,59,44,25,,-2500,"0,61",3800,0
03.05.2024 01:35,"4,2",28,55,1130870,55,0,14,0,,70,,132977,59,61,60,40,25,,21400,"0,61",3600,0
03.05.2024 01:40,"4,21",28,55,1130870,55,0,15,0,,70,,132978,57,60,61,40,25,,6000,"0,61",4100,0
03.05.2024 01:45,"4,13",28,55,1130870,55,0,15,0,,70,,132978,52,60,61,39,25,,1200,"0,61",4000,0
03.05.2024 01:50,"4,18",28,55,1130870,55,0,15,0,,70,,132978,49,60,61,40,25,,-3000,"0,61",3700,0
03.05.2024 01:55,"4,21",28,55,1130870,55,0,15,0,,70,,132979,47,59,60,40,25,,21700,"0,61",3500,0
03.05.2024 02:00,"4,13",28,55,1130870,55,0,15,0,,70,,132979,47,59,61,40,25,,8700,"0,61",4000,0
03.05.2024 02:05,"4,15",28,55,1130870,55,0,15,0,,70,,132979,46,59,61,40,25,,2600,"0,61",4000,0
03.05.2024 02:10,"4,18",28,55,1130870,55,0,16,0,,70,,132980,46,59,60,45,25,,-1900,"0,61",3800,0
03.05.2024 02:15,"4,2",28,55,1130870,55,0,16,0,,70,,132980,46,58,60,44,25,,5400,"0,61",3600,0
03.05.2024 02:20,"4,13",28,55,1130870,55,0,16,0,,70,,132980,45,58,60,45,25,,15400,"0,61",3900,0
03.05.2024 02:25,"4,15",28,55,1130870,55,0,16,0,,70,,132981,44,58,60,45,25,,4200,"0,61",4100,0
03.05.2024 02:30,"4,1",28,55,1130870,55,0,16,0,,70,,132981,44,58,60,44,25,,-400,"0,61",3900,0
03.05.2024 02:35,"4,22",28,55,1130870,55,0,16,0,,70,,132981,44,57,60,43,25,,-3500,"0,6",3700,0
03.05.2024 02:40,"4,15",28,55,1130870,55,0,16,0,,70,,132982,43,57,60,43,25,,21300,"0,61",3600,0
03.05.2024 02:45,"4,17",28,55,1130880,55,0,17,0,,70,,132982,43,57,60,43,25,,7000,"0,61",4100,0
03.05.2024 02:50,"4,2",28,55,1130880,55,0,17,0,,70,,132982,43,56,60,42,25,,7000,"0,61",3900,0
03.05.2024 02:55,"4,22",28,55,1130880,55,0,17,0,,70,,132983,46,59,60,46,25,,1700,"0,61",3800,0
03.05.2024 03:00,"4,2",28,55,1130880,55,0,17,0,,70,,132983,45,59,60,46,25,,-2300,"0,61",3500,0
03.05.2024 03:05,"4,17",28,55,1130880,55,0,17,0,,70,,132983,44,59,60,45,25,,800,"0,61",3900,0
03.05.2024 03:10,"4,15",28,55,1130880,55,0,17,0,,70,,132984,44,58,61,44,25,,17100,"0,61",4100,0
03.05.2024 03:15,"4,22",28,55,1130880,55,0,17,0,,70,,132984,45,60,60,47,25,,5100,"0,61",3900,0
03.05.2024 03:20,"4,2",28,55,1130880,55,0,17,0,,70,,132984,46,60,60,46,25,,200,"0,61",3800,0
03.05.2024 03:25,"4,15",28,55,1130880,55,0,13,0,,70,,132985,57,62,60,21,25,,-2700,"0,61",3500,0
03.05.2024 03:30,"4,2",28,55,1130880,55,0,13,0,,70,,132985,56,61,60,20,25,,9700,"0,6",4000,0
03.05.2024 03:35,"4,13",28,55,1130880,55,0,13,0,,70,,132985,54,61,60,21,25,,16700,"0,61",4100,0
03.05.2024 03:40,"4,2",28,55,1130880,55,0,13,0,,70,,132986,59,62,61,31,25,,3200,"0,62",3800,0
03.05.2024 03:45,"4,2",28,55,1130880,55,0,13,0,,70,,132986,47,61,59,47,25,,6700,"0,61",3700,0
03.05.2024 03:50,"4,1",28,55,1130880,55,0,14,0,,70,,132986,45,61,61,49,25,,23200,"0,61",4200,0
03.05.2024 03:55,"4,15",28,55,1130890,55,0,14,0,,70,,132987,45,61,61,47,25,,11600,"0,61",4000,0
03.05.2024 04:00,"4,13",28,55,1130890,55,0,14,0,,70,,132987,44,60,61,47,25,,3600,"0,61",3900,0
03.05.2024 04:05,"4,13",28,55,1130890,55,0,14,0,,70,,132987,44,60,60,47,25,,-1300,"0,61",3700,0
03.05.2024 04:10,"4,22",28,55,1130890,55,0,14,0,,70,,132988,46,60,60,48,25,,18100,"0,61",4100,0
03.05.2024 04:15,"4,16",28,55,1130890,55,0,14,0,,70,,132988,55,63,60,42,25,,12800,"0,61",4100,0
03.05.2024 04:20,"4,13",28,55,1130890,55,0,14,0,,70,,132988,45,62,60,49,25,,3700,"0,61",4000,0
03.05.2024 04:25,"4,18",28,55,1130890,55,0,15,0,,70,,132989,52,62,60,49,25,,-1500,"0,61",3800,0
03.05.2024 04:30,"4,15",28,55,1130890,55,0,15,0,,70,,132989,51,62,60,48,25,,19400,"0,61",4100,0
03.05.2024 04:35,"4,16",28,55,1130890,55,0,15,0,,70,,132989,47,61,60,51,25,,11300,"0,61",4100,0
03.05.2024 04:40,"4,17",28,55,1130890,55,0,15,0,,70,,132990,46,61,60,50,25,,3200,"0,62",3900,0
03.05.2024 04:45,"4,18",28,55,1130890,55,0,15,0,,70,,132990,46,60,60,50,25,,-1700,"0,61",3700,0
