Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
03.05.2024 04:50,"4,21",28,55,1130890,55,0,15,0,,70,,132990,45,60,60,49,25,,13000,"0,61",3900,0
03.05.2024 04:55,"4,18",28,55,1130890,55,0,16,0,,70,,132991,45,60,60,48,25,,13900,"0,61",4100,0
03.05.2024 05:00,"4,18",27,55,1130890,55,0,16,0,,70,,132991,45,59,60,48,25,,4400,"0,62",3900,0
03.05.2024 05:05,"4,2",28,55,1130890,55,0,16,0,,70,,132991,45,59,60,48,25,,-700,"0,61",3800,0
03.05.2024 05:10,"4,15",27,55,1130890,55,0,16,0,,70,,132992,44,59,60,48,25,,-2000,"0,61",3800,0
03.05.2024 05:15,"4,13",27,55,1130900,55,0,16,0,,70,,132992,50,62,60,48,25,,19300,"0,61",4000,0
03.05.2024 05:20,"4,12",27,55,1130900,55,0,16,0,,70,,132992,44,62,60,47,25,,6000,"0,61",4000,0
03.05.2024 05:25,"4,21",28,55,1130900,55,0,13,0,,70,,132993,60,63,61,26,25,,800,"0,61",3700,0
03.05.2024 05:30,"4,15",28,55,1130900,55,0,12,0,,70,,132993,59,62,61,25,25,,1100,"0,61",3600,0
03.05.2024 05:35,"4,19",28,55,1130900,55,0,13,0,,70,,132993,57,62,61,26,25,,31900,"0,61",4000,0
03.05.2024 05:40,"4,22",27,55,1130900,55,0,13,0,,70,,132994,53,62,60,45,25,,5500,"0,61",3700,0
03.05.2024 05:45,"4,15",27,55,1130900,55,0,13,0,,70,,132994,46,62,60,46,25,,600,"0,62",3500,0
03.05.2024 05:50,"4,13",27,55,1130900,55,0,13,0,,70,,132994,43,62,60,48,25,,20600,"0,61",3900,0
03.05.2024 05:55,"4,21",27,55,1130900,55,0,13,0,,70,,132995,60,64,61,40,25,,13000,"0,61",3900,0
03.05.2024 06:00,"4,22",27,55,1130900,55,0,13,0,,70,,132995,58,63,60,42,25,,7200,"0,61",3800,0
03.05.2024 06:05,"4,14",27,55,1130900,55,0,13,0,,70,,132995,50,62,59,48,25,,2700,"0,61",3700,0
03.05.2024 06:10,"4,21",27,55,1130900,55,0,13,0,,70,,132995,43,62,60,50,25,,24900,"0,61",3900,0
03.05.2024 06:15,"4,27",27,55,1130900,55,0,13,0,,70,,132996,57,63,61,41,25,,9400,"0,61",3800,0
03.05.2024 06:20,"4,15",27,55,1130910,55,0,13,0,,70,,132996,59,63,61,27,25,,4700,"0,6",3800,0
03.05.2024 06:25,"4,15",27,55,1130910,55,0,13,0,,70,,132996,40,62,60,47,25,,-1000,"0,61",3700,0
03.05.2024 06:30,"4,15",27,55,1130910,55,0,13,0,,70,,132997,45,62,61,46,25,,23200,"0,61",4000,0
03.05.2024 06:35,"4,13",27,55,1130910,55,0,14,0,,70,,132997,41,61,61,46,25,,8000,"0,61",3900,0
03.05.2024 06:40,"4,15",27,55,1130910,55,0,14,0,,70,,132997,57,63,61,41,25,,5800,"0,61",3900,0
03.05.2024 06:45,"4,15",27,55,1130910,55,0,14,0,,70,,132998,53,62,60,51,25,,2500,"0,61",3600,0
03.05.2024 06:50,"4,13",27,55,1130910,55,0,14,0,,70,,132998,55,62,61,48,25,,22100,"0,61",4100,0
03.05.2024 06:55,"4,15",27,55,1130910,55,0,14,0,,70,,132998,59,63,60,44,25,,10600,"0,59",4000,0
03.05.2024 07:00,"4,18",27,55,1130910,55,0,14,0,,70,,132999,56,63,60,42,25,,3600,"0,61",3800,0
03.05.2024 07:05,"4,13",27,55,1130910,55,0,14,0,,70,,132999,51,62,59,46,25,,-800,"0,62",3700,0
03.05.2024 07:10,"4,23",27,55,1130910,55,0,13,0,,70,,132999,61,63,61,39,25,,22600,"0,61",4000,0
03.05.2024 07:15,"4,08",27,55,1130910,55,0,13,0,,70,,133000,48,63,61,48,25,,10300,"0,61",4100,0
03.05.2024 07:20,"4,17",27,55,1130910,55,0,13,0,,70,,133000,52,63,60,48,25,,3300,"0,61",3900,0
03.05.2024 07:25,"4,2",27,55,1130910,55,0,13,0,,70,,133000,54,62,60,45,25,,-2100,"0,61",3600,0
03.05.2024 07:30,"4,11",27,55,1130920,55,0,14,0,,70,,133001,52,62,61,45,25,,22600,"0,61",4000,0
03.05.2024 07:35,"4,13",27,55,1130920,55,0,14,0,,70,,133001,53,62,61,48,25,,8400,"0,61",4000,0
03.05.2024 07:40,"4,2",27,55,1130920,55,0,14,0,,70,,133001,52,61,61,48,25,,2500,"0,61",3800,0
03.05.2024 07:45,"4,27",27,55,1130920,55,0,13,0,,70,,133002,60,62,61,30,25,,-2800,"0,61",3600,0
03.05.2024 07:50,"4,13",27,55,1130920,55,0,12,0,,70,,133002,56,63,60,38,25,,24600,"0,61",3900,0
03.05.2024 07:55,"4,25",27,55,1130920,55,0,12,0,,70,,133002,60,64,61,36,25,,9600,"0,61",4000,0
03.05.2024 08:00,"4,15",27,55,1130920,55,0,12,0,,70,,133003,49,63,61,38,25,,6600,"0,61",3700,0
03.05.2024 08:05,"4,25",27,55,1130920,55,0,12,0,,70,,133003,58,63,60,22,25,,2200,"0,6",3600,0
03.05.2024 08:10,"4,18",27,55,1130920,55,0,12,0,,70,,133003,58,63,60,20,25,,27600,"0,61",3700,0
03.05.2024 08:15,"4,18",27,55,1130920,55,0,12,0,,70,,133004,55,62,59,40,25,,8600,"0,61",3600,0
03.05.2024 08:20,"4,2",27,55,1130930,55,0,12,0,,70,,133004,54,62,59,41,25,,15400,"0,6",3800,0
03.05.2024 08:25,"4,2",27,55,1130930,55,0,12,0,,70,,133004,59,63,61,42,25,,20800,"0,61",4000,0
03.05.2024 08:30,"4,15",27,55,1130930,55,0,13,0,,70,,133005,60,62,61,38,25,,8100,"0,61",3800,0
03.05.2024 08:35,"4,18",27,55,1130930,55,0,13,0,,70,,133005,57,62,60,37,25,,1300,"0,61",3900,0
03.05.2024 08:40,"4,2",27,55,1130930,55,0,13,0,,70,,133005,57,62,61,36,25,,19600,"0,61",4100,0
03.05.2024 08:45,"4,24",27,55,1130930,55,0,13,0,,70,,133006,46,62,61,41,25,,5700,"0,61",3900,0
03.05.2024 08:50,"4,2",27,55,1130930,55,0,13,0,,70,,133006,56,63,60,40,25,,0,"0,6",3900,0
03.05.2024 08:55,"4,27",27,55,1130930,55,0,13,0,,70,,133006,57,63,60,31,25,,19800,"0,61",4000,0
03.05.2024 09:00,"4,27",27,55,1130930,55,0,12,0,,70,,133007,60,63,61,28,25,,14300,"0,59",4100,0
03.05.2024 09:05,"4,33",27,55,1130930,55,0,12,0,,70,,133007,58,63,60,26,25,,7400,"0,6",4000,0
03.05.2024 09:10,"4,22",27,55,1130930,55,0,12,0,,70,,133007,55,62,60,51,25,,3200,"0,61",3800,0
03.05.2024 09:15,"4,25",27,55,1130940,55,0,13,0,,70,,133008,51,63,60,52,25,,22100,"0,61",3900,0
03.05.2024 09:20,"4,2",27,55,1130940,55,0,12,0,,70,,133008,57,63,61,25,25,,3700,"0,61",3800,0
03.05.2024 09:25,"4,22",27,55,1130940,55,0,12,0,,70,,133008,46,62,59,52,25,,-1900,"0,61",3700,0
03.05.2024 09:30,"4,18",27,55,1130940,55,0,13,0,,70,,133009,57,62,61,46,25,,24000,"0,61",4100,0
03.05.2024 09:35,"4,15",27,55,1130940,55,0,13,0,,70,,133009,53,63,59,49,25,,6100,"0,61",3900,0
03.05.2024 09:40,"4,13",27,55,1130940,55,0,13,0,,70,,133009,49,62,60,50,25,,1800,"0,61",3700,0
03.05.2024 09:45,"4,09",27,55,1130940,55,0,13,0,,70,,133010,39,62,61,54,25,,23100,"0,62",4200,0
03.05.2024 09:50,"4,2",27,55,1130940,55,0,13,0,,70,,133010,46,62,59,48,25,,9700,"0,61",4000,0
03.05.2024 09:55,"4,18",27,55,1130940,55,0,13,0,,70,,133010,55,63,60,42,25,,2100,"0,61",4000,0
03.05.2024 10:00,"4,2",27,55,1130940,55,0,13,0,,70,,133011,58,62,60,35,25,,-1100,"0,61",3900,0
03.05.2024 10:05,"4,12",27,55,1130940,55,0,13,0,,70,,133011,54,62,61,41,25,,21100,"0,61",4200,0
03.05.2024 10:10,"4,26",27,55,1130940,55,0,13,0,,70,,133011,61,63,61,46,25,,4800,"0,61",4200,0
03.05.2024 10:15,"4,15",27,55,1130940,55,0,13,0,,70,,133012,48,63,61,48,25,,900,"0,61",4100,0
03.05.2024 10:20,"4,19",27,55,1130940,55,0,13,0,,70,,133012,59,62,60,36,25,,17000,"0,61",3800,0
03.05.2024 10:25,"4,1",27,55,1130950,55,0,13,0,,70,,133012,45,62,61,44,25,,10700,"0,61",4100,0
03.05.2024 10:30,"4,22",27,55,1130950,55,0,12,0,,70,,133013,60,63,61,24,25,,2300,"0,61",4000,0
03.05.2024 10:35,"4,18",27,55,1130950,55,0,12,0,,70,,133013,57,62,61,32,25,,1300,"0,61",3800,0
03.05.2024 10:40,"4,18",27,55,1130950,55,0,13,0,,70,,133013,57,62,61,40,25,,24700,"0,61",3700,0
03.05.2024 10:45,"4,26",27,55,1130950,55,0,13,0,,70,,133014,53,62,60,46,25,,8000,"0,61",4000,0
03.05.2024 10:50,"4,16",27,55,1130950,55,0,13,0,,70,,133014,59,63,61,38,25,,700,"0,61",3900,0
03.05.2024 10:55,"4,18",27,55,1130950,55,0,13,0,,70,,133014,54,62,60,38,25,,500,"0,61",3900,0
03.05.2024 11:00,"4,14",27,55,1130950,55,0,13,0,,70,,133015,55,62,61,42,25,,20100,"0,61",4100,0
03.05.2024 11:05,"4,19",27,55,1130950,55,0,13,0,,70,,133015,41,62,61,40,25,,3900,"0,61",4200,0
03.05.2024 11:10,"4,17",27,55,1130950,55,0,13,0,,70,,133015,47,62,60,46,25,,0,"0,61",4000,0
03.05.2024 11:15,"4,22",27,55,1130950,55,0,13,0,,70,,133016,60,64,61,32,25,,21800,"0,61",3900,0
03.05.2024 11:20,"4,17",27,55,1130950,55,0,12,0,,70,,133016,57,64,61,38,25,,10500,"0,59",4100,0
03.05.2024 11:25,"4,22",27,55,1130950,55,0,12,0,,70,,133016,59,63,61,26,25,,8000,"0,61",3900,0
03.05.2024 11:30,"4,15",27,55,1130960,55,0,12,0,,70,,133017,59,62,61,40,25,,6400,"0,61",3900,0
03.05.2024 11:50,"4,2",27,55,1130960,55,0,13,0,,70,,133018,54,62,61,47,25,,19400,"0,61",3800,0
03.05.2024 11:55,"4,2",27,55,1130960,55,0,13,0,,70,,133018,46,63,60,41,25,,7400,"0,61",3800,0
03.05.2024 12:00,"4,22",27,55,1130960,55,0,13,0,,70,,133019,47,63,60,44,25,,-400,"0,61",3600,0
03.05.2024 12:05,"4,2",27,55,1130960,55,0,13,0,,70,,133019,53,62,60,40,25,,23200,"0,61",3700,0
03.05.2024 12:10,"4,18",27,55,1130960,55,0,13,0,,70,,133019,49,64,60,43,25,,8800,"0,61",4100,0
03.05.2024 12:15,"4,25",27,55,1130960,55,0,12,0,,70,,133020,55,63,59,30,25,,1000,"0,61",3900,0
03.05.2024 12:20,"4,22",27,55,1130960,55,0,12,0,,70,,133020,57,62,60,24,25,,3800,"0,61",3600,0
03.05.2024 12:25,"4,15",27,55,1130970,55,0,12,0,,70,,133020,43,62,61,45,25,,20900,"0,61",3800,0
03.05.2024 12:30,"4,18",27,54,1130970,54,0,13,0,,70,,133021,42,62,61,50,25,,3100,"0,62",4200,0
03.05.2024 12:35,"4,2",27,55,1130970,55,0,13,0,,70,,133021,44,62,60,49,25,,-200,"0,61",4300,0
03.05.2024 12:40,"4,22",27,55,1130970,55,0,13,0,,70,,133021,47,62,61,48,25,,23000,"0,61",3800,0
03.05.2024 12:45,"4,2",27,55,1130970,55,0,13,0,,70,,133022,44,61,61,47,25,,8600,"0,61",4100,0
03.05.2024 12:50,"4,13",27,55,1130970,55,0,13,0,,70,,133022,42,61,60,47,25,,1000,"0,61",4200,0
03.05.2024 12:55,"4,22",27,55,1130970,55,0,13,0,,70,,133022,47,62,59,45,25,,-2000,"0,61",4100,0
03.05.2024 13:00,"4,13",27,55,1130970,55,0,14,0,,70,,133023,48,62,58,46,25,,22400,"0,6",3900,0
03.05.2024 13:05,"4,18",27,55,1130970,55,0,14,0,,70,,133023,54,63,61,32,25,,6000,"0,61",4100,0
03.05.2024 13:10,"4,2",27,55,1130970,55,0,13,0,,70,,133023,47,63,60,45,25,,100,"0,61",4200,0
03.05.2024 13:15,"4,22",27,55,1130970,55,0,12,0,,70,,133024,59,62,61,26,25,,6900,"0,6",4000,0
03.05.2024 13:20,"4,22",27,55,1130970,55,0,12,0,,70,,133024,55,63,60,37,25,,15900,"0,61",4100,0
03.05.2024 13:25,"4,11",27,55,1130970,55,0,12,0,,70,,133024,58,63,61,37,25,,6900,"0,61",4200,0
03.05.2024 13:30,"4,06",27,55,1130970,55,0,12,0,,70,,133025,49,62,60,41,25,,1000,"0,61",3900,0
03.05.2024 13:35,"4,2",27,55,1130980,55,0,13,0,,70,,133025,38,62,61,41,25,,27100,"0,62",3700,0
03.05.2024 13:40,"4,16",27,55,1130980,55,0,13,0,,70,,133025,38,61,61,45,25,,12100,"0,61",4100,0
03.05.2024 13:45,"4,16",27,55,1130980,55,0,13,0,,70,,133026,60,64,61,35,25,,41700,"0,61",4000,0
03.05.2024 13:50,"0,03",27,55,1130980,55,0,13,0,,1,,133026,50,64,61,49,24,,100,"0,6",4400,0
03.05.2024 13:55,"0,06",27,55,1130980,55,0,12,0,,1,,133026,56,66,60,22,25,,200,"0,6",4300,0
03.05.2024 14:00,"0,01",27,55,1130980,55,0,13,0,,1,,133027,55,65,61,22,25,,100,"0,62",4200,0
03.05.2024 14:05,"6,42",28,55,1130980,55,0,13,81,,69,,133027,53,65,61,22,28,,0,"0,61",4100,96
03.05.2024 14:10,"6,55",37,55,1130990,55,0,13,100,,69,,133028,51,64,61,22,39,,120700,"0,61",4300,100
03.05.2024 14:15,"6,6",37,55,1131000,56,0,13,100,,69,,133028,35,64,61,40,38,,117800,"0,6",4100,100
03.05.2024 14:20,"6,62",40,55,1131010,56,0,14,100,,70,,133028,38,64,61,38,41,,93300,"0,61",4000,100
03.05.2024 14:25,"6,66",43,55,1131020,55,0,14,100,,70,,133029,38,64,61,38,44,,89900,"0,6",4100,100
03.05.2024 14:30,"6,68",46,55,1131020,55,0,14,100,,70,,133029,41,64,60,42,47,,90500,"0,61",4100,100
03.05.2024 14:35,"6,55",48,55,1131030,55,0,14,100,,70,,133029,51,65,60,41,49,,94400,"0,61",4100,100
03.05.2024 14:40,"6,67",50,55,1131040,55,0,14,94,,70,,133030,45,65,61,36,51,,93500,"0,61",4100,99
03.05.2024 14:45,"6,71",49,55,1131040,55,0,14,96,,70,,133030,53,65,61,37,50,,55800,"0,61",4100,100
03.05.2024 14:50,"6,6",52,55,1131050,55,0,13,89,,70,,133030,58,65,61,30,54,,74000,"0,6",4200,96
03.05.2024 14:55,"6,58",51,55,1131060,55,0,13,80,,70,,133031,40,65,60,37,51,,62100,"0,61",4100,87
03.05.2024 15:00,"6,22",53,55,1131060,55,0,13,73,,70,,133031,40,65,61,45,53,,63700,"0,61",4300,82
03.05.2024 15:20,"4,58",51,55,1131080,55,0,13,48,,70,,133032,56,64,60,41,51,,52400,"0,6",4000,56
03.05.2024 15:25,"4,49",50,55,1131080,55,0,14,47,,70,,133033,59,63,60,40,50,,20700,"0,61",3800,56
03.05.2024 15:30,"4,72",50,55,1131080,55,0,14,50,,70,,133033,50,62,59,48,50,,39400,"0,61",3200,61
03.05.2024 15:35,"4,9",49,55,1131090,55,0,14,53,,69,,133033,44,61,60,49,49,,27500,"0,61",3500,64
03.05.2024 15:40,"4,97",50,55,1131090,55,0,14,54,,69,,133034,43,60,60,48,50,,43400,"0,61",3500,64
03.05.2024 15:45,"4,89",50,55,1131090,55,0,14,54,,69,,133034,57,60,59,42,50,,32100,"0,61",3500,66
03.05.2024 15:50,"4,99",50,55,1131090,55,0,14,55,,70,,133034,50,60,59,44,50,,45100,"0,61",3400,66
03.05.2024 15:55,"5,02",50,55,1131100,54,0,14,55,,70,,133034,48,59,59,43,50,,31600,"0,61",3300,65
03.05.2024 16:00,"4,94",50,55,1131100,54,0,13,55,,70,,133035,57,59,59,57,50,,56300,"0,6",3400,64
03.05.2024 16:05,"5,02",50,55,1131100,54,0,13,54,,69,,133035,57,59,59,58,50,,28800,"0,61",3500,65
03.05.2024 16:10,"4,99",51,55,1131110,54,0,14,53,,69,,133035,53,59,59,57,50,,48700,"0,61",3300,64
03.05.2024 16:15,"4,92",50,55,1131110,54,0,14,54,,69,,133036,51,58,59,56,50,,27600,"0,61",3600,64
03.05.2024 16:20,"4,92",50,55,1131110,54,0,14,53,,70,,133036,49,58,58,55,50,,47200,"0,61",3400,63
03.05.2024 16:25,"4,94",50,55,1131120,54,0,14,54,,70,,133036,46,58,59,54,50,,26300,"0,61",3800,64
03.05.2024 16:30,"4,97",50,55,1131120,54,0,14,54,,70,,133037,45,58,59,53,50,,49800,"0,61",3400,65
03.05.2024 16:35,"5,01",50,54,1131120,54,0,14,56,,69,,133037,44,57,59,51,50,,27300,"0,61",3800,66
03.05.2024 16:40,"5,04",51,54,1131130,54,0,14,55,,69,,133037,44,58,58,49,51,,50500,"0,61",3400,66
03.05.2024 16:45,"4,99",50,54,1131130,54,0,15,55,,69,,133037,44,57,59,49,51,,26100,"0,61",3700,66
03.05.2024 16:50,"5,02",51,55,1131130,54,0,15,54,,70,,133038,42,57,58,46,51,,48800,"0,61",3300,64
03.05.2024 16:55,"4,87",50,54,1131130,54,0,15,54,,70,,133038,42,57,59,46,51,,23500,"0,61",3700,64
03.05.2024 17:00,"4,87",51,54,1131140,54,0,15,54,,70,,133038,41,57,58,46,51,,51000,"0,61",3500,64
03.05.2024 17:20,"4,95",51,54,1131150,53,0,14,55,,70,,133040,42,58,58,45,51,,50900,"0,61",3700,65
03.05.2024 17:25,"4,94",50,54,1131150,54,0,14,56,,70,,133040,41,58,59,45,50,,23600,"0,61",3900,66
03.05.2024 17:30,"5,02",51,54,1131160,53,0,14,54,,70,,133040,54,59,58,57,51,,51300,"0,61",3500,65
03.05.2024 17:35,"4,99",51,54,1131160,54,0,14,56,,70,,133040,54,59,59,55,51,,25000,"0,61",3900,66
03.05.2024 17:40,"5,06",51,54,1131160,53,0,14,55,,70,,133041,48,58,59,52,51,,49000,"0,61",3500,65
03.05.2024 17:45,"4,97",51,54,1131170,53,0,14,55,,70,,133041,47,58,58,53,51,,26100,"0,61",3900,65
03.05.2024 17:50,"4,97",51,54,1131170,53,0,14,55,,70,,133041,57,59,56,58,51,,47500,"0,6",3700,66
03.05.2024 17:55,"5,17",51,53,1131170,53,0,12,57,,70,,133041,57,58,55,57,51,,35500,"0,61",0,67
03.05.2024 18:00,"5,04",51,54,1131180,53,0,13,55,,70,,133042,53,58,59,57,51,,62700,"0,6",3600,65
03.05.2024 18:20,"4,97",51,54,1131190,53,0,13,52,,70,,133043,47,59,59,52,51,,46400,"0,61",4300,64
03.05.2024 18:25,"4,9",52,54,1131200,53,0,14,54,,70,,133044,48,59,59,52,51,,42000,"0,62",4500,65
03.05.2024 18:30,"5,02",51,54,1131200,53,0,13,54,,70,,133044,57,60,59,52,51,,42300,"0,62",4400,65
03.05.2024 18:35,"5,01",52,54,1131200,53,0,14,54,,70,,133044,52,59,59,54,51,,45600,"0,62",4000,65
03.05.2024 18:40,"4,97",51,54,1131210,54,0,14,54,,70,,133045,50,59,59,56,51,,35600,"0,61",4200,65
03.05.2024 18:45,"4,9",52,54,1131210,54,0,14,54,,70,,133045,48,59,59,54,51,,47300,"0,61",4000,65
03.05.2024 19:05,"5,07",52,54,1131220,54,0,14,56,,70,,133046,46,60,57,48,52,,53200,"0,61",3700,66
03.05.2024 19:10,"5,11",52,54,1131230,54,0,13,55,,70,,133047,57,59,59,54,52,,28200,"0,61",4000,67
03.05.2024 19:15,"5,09",52,54,1131230,54,0,13,55,,70,,133047,51,59,59,35,52,,54200,"0,62",3800,66
03.05.2024 19:20,"4,94",52,54,1131230,54,0,13,56,,70,,133047,56,59,58,55,52,,25800,"0,61",3900,67
03.05.2024 19:25,"5,11",52,54,1131240,54,0,12,56,,70,,133047,58,59,55,59,52,,52300,"0,61",3400,67
03.05.2024 19:30,"5,11",52,54,1131240,54,0,12,57,,70,,133048,57,59,56,58,52,,25900,"0,61",2900,69
03.05.2024 19:35,"5,24",52,54,1131240,53,0,12,56,,70,,133048,57,58,59,57,52,,53400,"0,61",400,67
03.05.2024 19:40,"5,12",52,54,1131250,53,0,13,57,,70,,133048,55,58,58,57,52,,24300,"0,61",4100,68
03.05.2024 19:45,"5,13",52,54,1131250,53,0,13,57,,70,,133048,51,58,58,55,52,,52500,"0,61",3700,66
03.05.2024 20:05,"5,09",52,54,1131260,53,0,13,56,,70,,133049,56,59,57,52,52,,41000,"0,61",4000,67
03.05.2024 20:10,"5,09",52,54,1131270,53,0,13,56,,70,,133050,53,59,58,43,52,,43800,"0,61",4100,66
03.05.2024 20:15,"4,99",52,54,1131270,53,0,13,56,,70,,133050,53,59,59,32,52,,37600,"0,61",3900,66
03.05.2024 20:20,"5,02",52,54,1131280,53,0,13,56,,70,,133050,40,58,58,44,52,,44700,"0,61",3800,67
03.05.2024 20:25,"5,02",52,54,1131280,53,0,13,56,,70,,133051,32,58,57,48,52,,35300,"0,62",4000,68
03.05.2024 20:30,"5,17",53,54,1131280,53,0,13,56,,70,,133051,41,58,58,44,52,,49400,"0,61",3800,66
03.05.2024 20:35,"5,07",52,54,1131290,53,0,14,56,,70,,133051,49,59,59,54,52,,34100,"0,61",4000,66
03.05.2024 20:40,"5,14",52,54,1131290,53,0,14,56,,70,,133052,50,58,59,53,52,,52400,"0,61",3700,66
03.05.2024 20:45,"5,08",52,54,1131290,53,0,14,56,,70,,133052,49,58,59,52,52,,29100,"0,61",4000,66
03.05.2024 21:05,"5,02",52,54,1131300,53,0,14,55,,70,,133053,43,58,58,49,52,,24500,"0,61",4100,65
03.05.2024 21:10,"4,95",52,54,1131310,54,0,15,55,,70,,133054,49,58,59,45,52,,52300,"0,61",3800,64
03.05.2024 21:15,"4,97",52,54,1131310,54,0,14,56,,70,,133054,56,59,57,56,52,,26000,"0,61",4000,67
03.05.2024 21:20,"5,09",52,54,1131320,53,0,13,56,,70,,133054,57,59,59,39,52,,55100,"0,61",3700,67
03.05.2024 21:25,"5,17",52,54,1131320,53,0,12,56,,70,,133055,57,59,59,54,52,,27100,"0,61",2200,68
03.05.2024 21:30,"5,06",52,55,1131320,54,0,13,56,,70,,133055,49,58,59,55,52,,52800,"0,61",3600,67
03.05.2024 21:35,"5,07",52,54,1131320,54,0,13,56,,70,,133055,56,59,57,58,52,,29500,"0,61",3700,68
03.05.2024 21:40,"5,14",52,54,1131330,54,0,12,56,,70,,133056,57,59,59,57,52,,48900,"0,61",3600,66
03.05.2024 21:45,"5,26",52,55,1131330,54,0,12,56,,70,,133056,57,58,57,57,52,,30400,"0,61",0,66
03.05.2024 22:05,"4,94",52,54,1131340,53,0,13,56,,70,,133057,47,57,58,51,52,,39200,"0,61",4100,67
03.05.2024 22:10,"5,09",52,54,1131350,53,0,13,55,,70,,133057,46,58,59,47,52,,38700,"0,62",3800,65
03.05.2024 22:15,"5,04",53,54,1131350,53,0,14,56,,70,,133058,38,58,59,45,52,,40600,"0,61",4000,66
03.05.2024 22:20,"5,06",52,54,1131360,53,0,14,55,,70,,133058,39,57,59,46,52,,36500,"0,61",4100,65
03.05.2024 22:25,"4,95",52,54,1131360,53,0,14,54,,70,,133058,49,58,58,40,53,,44900,"0,61",4000,66
03.05.2024 22:30,"4,93",52,54,1131360,53,0,14,54,,70,,133059,45,58,59,45,52,,34300,"0,62",4200,66
03.05.2024 22:50,"5,21",52,54,1131370,54,0,12,56,,70,,133060,58,59,56,57,52,,29900,"0,61",100,67
03.05.2024 22:55,"5,21",53,55,1131380,54,0,12,56,,70,,133060,57,58,58,57,52,,53200,"0,61",0,66
03.05.2024 23:00,"5,06",52,54,1131380,53,0,12,56,,70,,133060,53,58,59,56,52,,30000,"0,61",4000,68
03.05.2024 23:05,"5,04",53,54,1131380,53,0,13,56,,70,,133061,50,58,59,55,53,,53500,"0,61",4100,67
03.05.2024 23:10,"5,09",52,54,1131390,53,0,13,56,,70,,133061,46,58,59,53,52,,27300,"0,61",4500,67
03.05.2024 23:15,"4,97",53,54,1131390,53,0,13,55,,70,,133061,47,58,58,49,53,,52900,"0,61",3900,66
03.05.2024 23:20,"5,04",52,54,1131390,53,0,13,55,,70,,133062,51,59,58,54,52,,25600,"0,61",4200,67
03.05.2024 23:25,"5,04",53,54,1131400,53,0,13,55,,70,,133062,52,59,59,50,53,,52800,"0,61",4000,66
03.05.2024 23:30,"5,02",52,54,1131400,53,0,13,56,,70,,133062,47,58,58,53,52,,24700,"0,61",4300,67
03.05.2024 23:50,"5,14",52,54,1131410,54,0,14,56,,70,,133064,50,58,59,56,52,,25900,"0,61",4000,66
03.05.2024 23:55,"5,06",53,55,1131420,54,0,14,56,,70,,133064,53,58,59,49,53,,47900,"0,61",3700,66
04.05.2024 00:00,"5,06",52,55,1131420,54,0,14,56,,70,,133064,45,58,59,48,53,,28200,"0,61",3800,67
04.05.2024 00:05,"5,11",52,55,1131420,54,0,14,55,,70,,133065,42,58,59,48,53,,45000,"0,62",3700,66
04.05.2024 00:10,"5,06",53,55,1131430,54,0,14,55,,70,,133065,44,58,59,49,52,,32200,"0,61",3900,67
04.05.2024 00:15,"5,14",53,55,1131430,54,0,14,55,,70,,133065,44,57,59,49,53,,42200,"0,61",3700,65
04.05.2024 00:20,"5,07",53,55,1131430,54,0,15,56,,70,,133066,41,57,59,46,52,,34000,"0,61",3900,67
04.05.2024 00:25,"5,04",53,55,1131440,54,0,15,56,,70,,133066,41,57,59,46,53,,41300,"0,61",3800,66
04.05.2024 00:30,"5,02",52,55,1131440,54,0,15,56,,70,,133066,51,59,58,58,53,,34500,"0,61",3900,66
04.05.2024 00:50,"5,11",53,54,1131450,54,0,15,56,,70,,133068,54,60,59,57,53,,43600,"0,61",3800,67
04.05.2024 00:55,"5,27",52,53,1131460,54,0,13,56,,70,,133068,58,60,56,59,52,,30200,"0,6",0,66
04.05.2024 01:00,"5,18",52,52,1131460,54,0,13,56,,70,,133068,57,59,55,58,53,,45100,"0,6",0,67
04.05.2024 01:05,"5,24",51,52,1131460,53,0,13,0,,70,,133068,58,60,55,59,51,,18600,"0,61",0,0
04.05.2024 01:10,"4,15",50,53,1131460,52,0,13,0,,70,,133068,57,59,59,58,51,,36200,"0,61",5000,0
04.05.2024 01:15,"4,21",50,52,1131470,52,0,13,0,,70,,133068,55,59,60,58,50,,19900,"0,62",5900,0
04.05.2024 01:35,"4,13",48,54,1131470,54,0,14,0,,70,,133070,50,57,60,56,47,,26900,"0,61",4900,0
04.05.2024 01:40,"4,25",48,54,1131470,54,0,14,0,,70,,133071,60,63,61,38,46,,7600,"0,62",4700,0
04.05.2024 01:45,"4,13",47,54,1131470,54,0,14,0,,70,,133071,59,63,61,38,45,,4300,"0,61",4600,0
04.05.2024 01:50,"4,13",46,54,1131480,54,0,14,0,,70,,133071,57,62,61,37,44,,21300,"0,61",4500,0
04.05.2024 01:55,"4,19",44,54,1131480,55,0,14,0,,70,,133072,55,62,61,37,43,,6100,"0,61",4500,0
04.05.2024 02:00,"4,18",43,55,1131480,55,0,15,0,,70,,133072,53,61,61,37,42,,-600,"0,62",4300,0
04.05.2024 02:05,"4,18",43,55,1131480,55,0,15,0,,70,,133072,51,61,61,37,42,,23700,"0,61",4000,0
04.05.2024 02:10,"4,17",42,55,1131480,55,0,15,0,,70,,133073,48,61,61,36,41,,7900,"0,61",4100,0
04.05.2024 02:15,"4,18",41,55,1131480,55,0,15,0,,70,,133073,45,60,61,36,41,,1600,"0,61",4100,0
04.05.2024 02:35,"4,13",40,55,1131480,55,0,15,0,,70,,133074,58,64,61,46,39,,0,"0,6",4100,0
04.05.2024 02:40,"4,2",39,55,1131480,55,0,15,0,,70,,133075,50,63,60,53,39,,2300,"0,6",4000,0
04.05.2024 02:45,"4,26",39,55,1131480,55,0,15,0,,70,,133075,52,63,60,51,38,,18600,"0,6",3800,0
04.05.2024 02:50,"4,1",39,55,1131490,55,0,15,0,,70,,133076,47,62,61,50,38,,4500,"0,61",4200,0
04.05.2024 02:55,"4,17",38,55,1131490,55,0,15,0,,70,,133076,46,62,61,50,38,,-900,"0,61",4100,0
04.05.2024 03:00,"4,2",38,55,1131490,55,0,15,0,,70,,133076,44,61,61,49,37,,7800,"0,62",3800,0
04.05.2024 03:20,"4,15",37,55,1131490,55,0,16,0,,70,,133078,42,61,61,47,36,,0,"0,61",3800,0
04.05.2024 03:25,"4,2",36,55,1131490,55,0,16,0,,70,,133078,42,60,61,47,36,,17600,"0,61",3900,0
04.05.2024 03:30,"4,18",36,55,1131490,55,0,16,0,,70,,133078,42,60,61,47,35,,4600,"0,61",4100,0
04.05.2024 03:35,"4,2",36,55,1131490,55,0,17,0,,70,,133079,42,60,61,46,35,,-400,"0,61",4000,0
04.05.2024 03:40,"4,2",35,55,1131490,55,0,17,0,,70,,133079,42,60,61,46,35,,-4000,"0,61",3900,0
04.05.2024 03:45,"4,22",35,55,1131490,55,0,17,0,,70,,133079,42,59,61,45,34,,21100,"0,61",3800,0
04.05.2024 03:50,"4,15",35,55,1131490,55,0,17,0,,70,,133080,41,59,61,45,34,,5900,"0,61",4100,0
04.05.2024 03:55,"4,2",34,55,1131490,55,0,17,0,,70,,133080,41,59,61,45,34,,700,"0,61",4000,0
04.05.2024 04:00,"4,18",34,55,1131490,55,0,17,0,,70,,133080,41,58,61,45,34,,-3400,"0,62",3900,0
04.05.2024 04:05,"4,13",34,55,1131490,55,0,18,0,,70,,133081,41,59,61,43,34,,21300,"0,61",3800,0
04.05.2024 04:10,"4,17",34,55,1131490,55,0,18,0,,70,,133081,43,61,61,45,33,,8800,"0,61",4000,0
04.05.2024 04:15,"4,18",33,55,1131490,55,0,18,0,,70,,133081,42,60,61,45,33,,2400,"0,61",4100,0
04.05.2024 04:20,"4,15",33,55,1131490,55,0,18,0,,70,,133082,42,60,61,44,33,,-2400,"0,61",4000,0
04.05.2024 04:25,"4,22",33,55,1131500,55,0,18,0,,70,,133082,41,60,61,44,33,,5300,"0,61",3800,0
04.05.2024 04:30,"4,17",33,55,1131500,55,0,18,0,,70,,133082,41,59,61,44,32,,15200,"0,61",3900,0
04.05.2024 04:35,"4,18",32,55,1131500,55,0,18,0,,70,,133083,41,60,61,42,32,,3800,"0,61",4100,0
04.05.2024 04:40,"4,2",32,55,1131500,55,0,18,0,,70,,133083,50,63,61,46,32,,-1300,"0,61",4000,0
04.05.2024 04:45,"4,15",32,55,1131500,55,0,18,0,,70,,133083,51,63,61,46,32,,-4000,"0,61",3900,0
04.05.2024 04:50,"4,15",32,55,1131500,55,0,18,0,,70,,133084,49,63,61,46,32,,20700,"0,61",3900,0
04.05.2024 04:55,"4,15",32,55,1131500,55,0,18,0,,70,,133084,48,63,61,46,32,,5300,"0,62",4200,0
04.05.2024 05:00,"4,15",32,55,1131500,55,0,18,0,,70,,133084,46,62,61,45,31,,0,"0,62",4000,0
04.05.2024 05:05,"4,16",37,55,1131500,55,0,19,67,,70,,133085,45,62,61,45,37,,51000,"0,61",3800,81
04.05.2024 05:10,"6,59",43,55,1131510,55,0,19,85,,70,,133085,45,62,61,47,44,,123000,"0,61",3800,99
04.05.2024 05:15,"6,51",42,55,1131520,55,0,19,99,,70,,133085,45,62,61,47,42,,82100,"0,61",3800,99
04.05.2024 05:20,"6,65",46,55,1131530,55,0,19,99,,70,,133086,44,61,61,46,47,,81400,"0,62",3800,99
04.05.2024 05:25,"6,69",49,55,1131530,55,0,19,99,,70,,133086,42,61,61,45,50,,87500,"0,61",3800,100
04.05.2024 05:30,"6,63",51,55,1131540,55,0,19,100,,70,,133086,42,61,61,45,52,,84500,"0,61",3900,100
04.05.2024 05:35,"6,74",50,55,1131550,55,0,19,99,,70,,133087,42,61,61,45,51,,60700,"0,61",3800,100
04.05.2024 05:40,"6,63",53,55,1131550,55,0,19,92,,70,,133087,41,61,61,45,55,,76800,"0,61",3900,99
04.05.2024 05:45,"6,71",52,55,1131560,55,0,19,89,,70,,133087,41,60,61,45,53,,45900,"0,61",3900,96
04.05.2024 05:50,"6,68",54,55,1131560,55,0,19,84,,70,,133088,41,60,61,44,56,,70400,"0,61",3800,95
04.05.2024 05:55,"6,58",54,55,1131570,55,0,19,79,,70,,133088,47,61,60,44,53,,40000,"0,61",3600,87
04.05.2024 06:00,"6,55",56,55,1131570,55,0,19,76,,70,,133088,43,61,60,44,56,,67200,"0,62",3900,85
04.05.2024 06:05,"5,94",54,55,1131580,55,0,19,72,,70,,133089,43,61,60,44,54,,34700,"0,61",3900,79
04.05.2024 06:10,"6,05",55,55,1131580,55,0,19,66,,70,,133089,42,60,60,44,55,,59700,"0,61",3900,72
04.05.2024 06:15,"5,38",54,55,1131580,55,0,19,66,,70,,133089,41,60,60,44,55,,36200,"0,61",3800,76
04.05.2024 06:20,"5,37",55,55,1131590,55,0,20,60,,70,,133090,41,61,60,45,55,,47500,"0,6",3500,69
04.05.2024 06:25,"5,12",54,55,1131590,55,0,19,56,,70,,133090,42,61,58,44,54,,25500,"0,61",3600,68
04.05.2024 06:30,"5,13",54,55,1131590,55,0,19,55,,70,,133090,57,61,60,38,54,,42000,"0,61",3500,66
04.05.2024 06:35,"4,92",54,55,1131600,55,0,19,55,,70,,133090,55,60,60,37,54,,26000,"0,6",3700,67
04.05.2024 06:40,"5,05",54,55,1131600,55,0,15,55,,70,,133091,57,61,60,29,54,,43100,"0,61",3700,67
04.05.2024 06:45,5,53,55,1131600,55,0,15,56,,70,,133091,56,60,60,28,53,,30500,"0,61",3700,68
04.05.2024 06:50,"5,11",54,55,1131610,55,0,15,56,,70,,133091,53,61,59,52,53,,46800,"0,61",2900,67
04.05.2024 06:55,"5,09",53,55,1131610,55,0,14,57,,70,,133092,56,61,59,38,53,,34800,"0,61",3500,68
04.05.2024 07:00,"5,09",53,55,1131610,55,0,14,57,,70,,133092,50,60,58,43,53,,41600,"0,61",3400,67
04.05.2024 07:05,"5,13",53,55,1131610,54,0,14,57,,70,,133092,57,60,59,56,53,,37400,"0,61",3600,68
04.05.2024 07:10,"5,19",53,55,1131620,54,0,14,57,,70,,133093,57,60,59,57,53,,38300,"0,61",3500,66
04.05.2024 07:15,"5,12",53,55,1131620,54,0,14,58,,70,,133093,57,60,59,59,53,,41600,"0,61",3600,67
04.05.2024 07:20,"5,36",53,55,1131620,54,0,13,57,,70,,133093,58,60,60,58,53,,34900,"0,61",3500,67
04.05.2024 07:25,"5,13",53,55,1131630,54,0,13,57,,70,,133093,57,60,59,58,53,,44900,"0,61",3600,68
04.05.2024 07:30,"5,21",53,55,1131630,54,0,14,56,,70,,133094,47,59,59,57,53,,30300,"0,61",3700,66
04.05.2024 07:35,"4,99",53,55,1131630,54,0,13,56,,70,,133094,57,59,59,46,53,,46000,"0,61",3400,66
04.05.2024 07:40,"5,06",53,55,1131640,54,0,13,55,,70,,133094,51,60,57,46,53,,31500,"0,61",3900,66
04.05.2024 07:45,"5,11",53,55,1131640,54,0,13,56,,70,,133095,56,59,59,56,53,,49100,"0,61",3800,66
04.05.2024 07:50,"5,07",53,55,1131640,54,0,13,55,,70,,133095,58,60,60,47,53,,31300,"0,6",3300,66
04.05.2024 07:55,"5,09",53,54,1131650,54,0,13,56,,70,,133095,57,59,59,57,53,,52300,"0,61",3400,67
04.05.2024 08:00,"5,02",53,55,1131650,54,0,13,56,,70,,133096,57,60,59,52,53,,29100,"0,61",4000,66
04.05.2024 08:05,"5,06",53,55,1131650,54,0,13,56,,70,,133096,57,59,59,57,53,,51000,"0,61",3500,66
04.05.2024 08:10,"5,07",52,55,1131660,54,0,13,55,,70,,133096,52,59,59,48,53,,27700,"0,61",3800,67
04.05.2024 08:15,"5,04",53,55,1131660,54,0,13,54,,70,,133096,42,58,59,46,53,,51300,"0,61",3600,65
04.05.2024 08:20,"4,92",52,55,1131660,54,0,13,53,,70,,133097,42,59,58,49,52,,22500,"0,61",3900,64
04.05.2024 08:25,"4,92",52,54,1131670,54,0,13,51,,70,,133097,56,60,56,59,52,,47800,"0,61",2000,63
04.05.2024 08:30,"4,87",52,54,1131670,54,0,13,50,,70,,133097,57,60,59,50,52,,19500,"0,61",4000,61
04.05.2024 08:35,"4,75",52,54,1131670,54,0,13,51,,70,,133098,56,60,59,55,51,,47100,"0,6",4000,62
04.05.2024 08:40,"4,7",51,55,1131680,54,0,13,51,,70,,133098,53,60,58,49,51,,22100,"0,61",4100,62
04.05.2024 08:45,"4,89",51,55,1131680,54,0,13,51,,70,,133098,57,60,59,53,51,,49500,"0,61",4000,62
04.05.2024 08:50,"4,84",51,54,1131680,54,0,13,50,,70,,133099,52,60,59,48,51,,19700,"0,62",4100,61
04.05.2024 08:55,"5,08",51,54,1131680,54,0,12,52,,70,,133099,59,60,57,58,51,,45500,"0,61",0,63
04.05.2024 09:00,"5,04",50,53,1131690,54,0,12,52,,70,,133099,58,60,57,57,50,,21200,"0,59",0,63
04.05.2024 09:05,"5,02",50,52,1131690,54,0,12,52,,70,,133099,58,60,56,57,50,,46300,"0,6",0,63
04.05.2024 09:10,"4,99",50,51,1131690,53,0,12,52,,70,,133099,58,59,56,56,50,,22100,"0,6",0,63
04.05.2024 09:15,"4,94",50,51,1131700,53,0,12,52,,70,,133099,58,59,57,52,50,,51200,"0,6",0,64
04.05.2024 09:20,"5,02",50,50,1131700,52,0,12,53,,70,,133099,57,58,55,56,50,,25100,"0,59",0,65
04.05.2024 09:25,"5,11",50,50,1131700,52,0,12,55,,70,,133099,56,58,54,56,50,,50700,"0,6",0,65
04.05.2024 09:30,"5,15",50,54,1131710,52,0,12,55,,70,,133099,56,57,56,57,50,,27800,"0,6",2100,66
04.05.2024 09:35,"4,95",50,53,1131710,51,0,12,54,,70,,133099,55,58,57,54,50,,46400,"0,6",3900,64
04.05.2024 09:40,"4,85",50,53,1131710,51,0,13,52,,70,,133100,55,57,57,50,50,,27400,"0,61",4600,64
04.05.2024 09:45,"4,88",50,53,1131720,52,0,13,51,,70,,133100,55,58,56,55,50,,45100,"0,61",4000,62
04.05.2024 09:50,"4,86",50,53,1131720,52,0,13,52,,70,,133100,56,58,58,50,49,,30900,"0,61",4200,63
04.05.2024 09:55,"4,89",50,53,1131720,52,0,13,52,,70,,133101,56,58,57,56,50,,43700,"0,6",3900,63
04.05.2024 10:00,"4,98",49,53,1131730,52,0,12,52,,70,,133101,56,58,57,51,49,,36400,"0,61",3600,63
04.05.2024 10:05,"4,99",49,53,1131730,52,0,12,53,,70,,133101,56,58,55,56,49,,42900,"0,61",1200,64
04.05.2024 10:10,"4,87",49,54,1131730,52,0,12,53,,70,,133101,55,57,58,50,49,,40900,"0,61",3500,65
04.05.2024 10:15,"4,87",50,54,1131740,52,0,13,53,,70,,133102,55,57,57,46,50,,40900,"0,62",3700,64
04.05.2024 10:20,"4,94",49,54,1131740,52,0,13,52,,70,,133102,50,57,57,43,49,,38800,"0,61",3300,64
04.05.2024 10:25,"4,99",49,54,1131740,53,0,13,51,,70,,133102,54,57,57,57,49,,42500,"0,61",3400,62
04.05.2024 10:30,"4,83",49,54,1131740,52,0,13,51,,70,,133103,51,57,58,55,49,,32400,"0,62",3400,62
04.05.2024 10:35,"4,74",49,54,1131750,52,0,13,50,,70,,133103,50,57,57,53,49,,44000,"0,61",4100,62
04.05.2024 10:40,"4,66",49,53,1131750,52,0,13,49,,70,,133103,56,58,58,54,49,,27900,"0,61",3600,61
04.05.2024 10:45,"4,85",49,52,1131750,53,0,12,49,,70,,133103,57,59,56,54,48,,41300,"0,6",0,61
04.05.2024 10:50,"4,67",48,53,1131760,52,0,12,50,,70,,133103,56,57,57,57,48,,27500,"0,61",3600,61
04.05.2024 10:55,"4,66",48,53,1131760,52,0,12,49,,70,,133104,56,58,56,57,48,,43800,"0,61",3500,60
04.05.2024 11:00,"4,82",48,53,1131760,52,0,13,49,,70,,133104,56,58,57,56,48,,29500,"0,61",4100,60
04.05.2024 11:05,"4,75",48,54,1131770,52,0,13,49,,70,,133104,54,57,58,53,48,,43700,"0,61",4300,59
04.05.2024 11:10,"4,56",48,54,1131770,52,0,13,48,,70,,133105,53,58,58,46,48,,28000,"0,62",3600,59
04.05.2024 11:15,"4,56",47,54,1131770,52,0,13,46,,70,,133105,55,58,58,46,47,,40700,"0,61",4300,56
04.05.2024 11:20,"4,58",47,54,1131770,52,0,13,46,,70,,133105,46,57,58,47,47,,26100,"0,61",3900,56
04.05.2024 11:25,"4,49",47,54,1131780,52,0,13,45,,70,,133106,42,57,57,49,47,,34800,"0,61",4400,55
04.05.2024 11:30,"4,46",46,54,1131780,53,0,14,44,,70,,133106,48,57,59,46,46,,25300,"0,61",4100,54
04.05.2024 11:35,"4,39",46,54,1131780,53,0,14,44,,70,,133106,44,58,58,48,46,,23500,"0,61",4200,54
04.05.2024 11:40,"4,49",46,54,1131780,53,0,14,46,,70,,133107,43,58,59,46,46,,26800,"0,62",4200,55
04.05.2024 11:45,"4,46",46,54,1131780,53,0,14,47,,70,,133107,41,58,58,48,46,,12800,"0,62",3800,57
04.05.2024 11:50,"4,66",46,54,1131790,53,0,12,49,,70,,133108,57,59,58,50,46,,39000,"0,61",3500,59
04.05.2024 11:55,"4,59",46,54,1131790,53,0,13,49,,70,,133108,56,58,58,54,46,,24800,"0,61",3300,60
04.05.2024 12:00,"4,63",46,54,1131790,53,0,12,48,,70,,133108,57,58,58,54,46,,40000,"0,61",3800,59
04.05.2024 12:05,"4,61",46,54,1131790,53,0,12,48,,70,,133108,56,57,57,56,46,,20600,"0,6",3200,59
04.05.2024 12:10,"4,58",46,54,1131800,53,0,12,48,,70,,133109,54,57,58,48,46,,41900,"0,61",3500,59
04.05.2024 12:15,"4,63",46,54,1131800,53,0,12,48,,70,,133109,56,57,57,56,46,,23800,"0,61",3300,59
04.05.2024 12:20,"4,63",46,54,1131800,53,0,13,48,,70,,133109,54,57,58,56,46,,35700,"0,61",3600,58
04.05.2024 12:25,"4,61",46,54,1131800,53,0,13,48,,70,,133109,51,57,58,39,46,,26700,"0,61",3600,59
04.05.2024 12:30,"4,85",46,53,1131810,53,0,12,49,,70,,133110,57,58,55,56,46,,28600,"0,61",0,60
04.05.2024 12:35,"4,73",46,54,1131810,53,0,12,49,,70,,133110,56,57,57,55,46,,33800,"0,6",3100,61
04.05.2024 12:40,"4,66",46,54,1131810,52,0,13,48,,70,,133110,55,57,57,52,46,,21600,"0,62",3500,59
04.05.2024 12:45,"4,54",46,54,1131810,52,0,13,46,,70,,133110,47,56,57,52,46,,36100,"0,61",3700,57
04.05.2024 12:50,"4,51",46,54,1131820,52,0,13,46,,70,,133111,41,57,55,42,45,,16000,"0,61",3700,56
04.05.2024 12:55,"4,54",45,53,1131820,52,0,13,46,,70,,133111,47,58,58,39,45,,35000,"0,61",4100,56
04.05.2024 13:00,"4,54",45,53,1131820,52,0,13,47,,70,,133111,45,57,57,47,45,,17000,"0,61",3900,57
04.05.2024 13:05,"4,54",45,53,1131820,52,0,13,47,,70,,133112,49,58,56,36,45,,39700,"0,61",4300,57
04.05.2024 13:10,"4,64",45,53,1131830,52,0,13,47,,70,,133112,39,57,57,29,45,,18600,"0,6",3700,58
04.05.2024 13:15,"4,55",45,54,1131830,52,0,13,47,,70,,133112,44,57,58,40,45,,41700,"0,61",4200,57
04.05.2024 13:20,"4,54",45,53,1131830,52,0,13,47,,70,,133113,45,57,57,37,45,,19300,"0,61",3700,58
04.05.2024 13:25,"4,64",45,53,1131830,52,0,13,47,,70,,133113,56,58,57,56,45,,39600,"0,61",2200,58
04.05.2024 13:30,"4,61",45,53,1131830,52,0,13,48,,70,,133113,55,57,57,56,45,,26500,"0,62",3700,58
04.05.2024 13:35,"4,58",45,53,1131840,52,0,13,47,,70,,133114,55,57,57,43,45,,33900,"0,61",4000,57
04.05.2024 13:40,"4,75",45,53,1131840,52,0,13,47,,70,,133114,56,57,58,52,45,,24000,"0,61",3600,57
04.05.2024 13:45,"4,8",45,54,1131840,53,0,12,48,,70,,133114,56,58,55,49,45,,24300,"0,59",2600,59
04.05.2024 13:50,"4,78",45,53,1131850,53,0,12,49,,70,,133114,56,57,55,55,45,,31800,"0,59",700,61
04.05.2024 13:55,"4,7",45,54,1131850,53,0,12,50,,70,,133114,49,56,57,45,45,,26500,"0,61",2700,61
04.05.2024 14:00,"4,73",45,53,1131850,52,0,12,49,,70,,133115,53,56,56,53,45,,45700,"0,61",3200,60
04.05.2024 14:05,"4,73",45,53,1131850,52,0,13,49,,70,,133115,53,56,56,52,45,,25800,"0,61",2900,59
04.05.2024 14:10,"4,61",45,53,1131860,52,0,13,48,,70,,133115,43,55,57,48,45,,39100,"0,62",3400,59
04.05.2024 14:15,"4,63",45,53,1131860,52,0,13,47,,70,,133115,53,56,56,44,45,,17100,"0,62",3400,58
04.05.2024 14:20,"4,57",45,53,1131860,52,0,13,47,,70,,133116,54,57,57,50,45,,38100,"0,61",3600,58
04.05.2024 14:25,"4,58",45,53,1131860,52,0,13,48,,70,,133116,55,56,57,47,45,,14500,"0,61",3300,59
04.05.2024 14:30,"4,66",45,53,1131870,52,0,13,49,,70,,133116,56,57,57,36,45,,42400,"0,61",3600,59
04.05.2024 14:35,"4,7",45,53,1131870,52,0,13,49,,70,,133117,54,56,57,50,45,,22200,"0,61",3000,60
04.05.2024 14:40,"4,66",45,53,1131870,52,0,13,49,,70,,133117,48,56,56,47,45,,42500,"0,61",3400,60
04.05.2024 14:45,"4,82",45,52,1131870,52,0,13,49,,70,,133117,53,56,53,56,45,,21500,"0,62",0,59
04.05.2024 14:50,"4,68",45,53,1131880,52,0,13,48,,70,,133117,54,57,56,51,45,,42500,"0,61",3500,59
04.05.2024 14:55,"4,68",45,53,1131880,51,0,13,48,,70,,133117,54,56,56,56,45,,20100,"0,61",3400,59
04.05.2024 15:00,"4,68",45,53,1131880,52,0,13,48,,70,,133118,49,56,56,53,45,,32700,"0,62",3600,58
04.05.2024 15:05,"4,83",45,52,1131880,51,0,12,48,,70,,133118,55,56,54,54,45,,26400,"0,59",3100,59
04.05.2024 15:10,"4,63",45,53,1131890,51,0,13,48,,70,,133118,53,55,56,53,45,,23400,"0,61",3300,59
04.05.2024 15:15,"4,66",45,53,1131890,51,0,13,48,,70,,133119,50,55,56,53,45,,36200,"0,61",3600,59
04.05.2024 15:20,"4,63",45,53,1131890,51,0,13,49,,69,,133119,53,56,56,54,45,,27300,"0,61",3500,60
04.05.2024 15:25,"4,63",45,53,1131890,52,0,13,47,,69,,133119,51,56,56,49,45,,39300,"0,61",3600,59
04.05.2024 15:30,"4,56",45,53,1131900,51,0,13,47,,69,,133119,46,56,56,44,45,,32400,"0,61",4200,58
04.05.2024 15:35,"4,54",45,53,1131900,51,0,13,47,,69,,133120,55,57,56,56,45,,37700,"0,6",4300,58
04.05.2024 15:40,"4,56",45,53,1131900,52,0,13,47,,69,,133120,55,57,57,55,45,,33400,"0,61",4500,58
04.05.2024 15:45,"4,51",45,53,1131910,51,0,13,47,,69,,133120,52,57,58,54,45,,34200,"0,61",4400,58
04.05.2024 15:50,"4,59",45,53,1131910,52,0,14,47,,70,,133121,48,57,57,54,45,,31600,"0,61",4100,58
04.05.2024 15:55,"4,7",45,53,1131910,52,0,13,49,,70,,133121,56,58,57,52,45,,33000,"0,61",200,58
04.05.2024 16:00,"4,68",45,54,1131910,53,0,12,49,,70,,133121,56,57,56,55,45,,22900,"0,61",3300,60
04.05.2024 16:05,"4,64",45,54,1131920,52,0,13,49,,69,,133122,46,56,57,42,45,,43400,"0,61",3300,59
04.05.2024 16:10,"4,66",45,53,1131920,52,0,13,49,,69,,133122,42,56,56,47,45,,18500,"0,61",2800,60
04.05.2024 16:15,"4,7",45,54,1131920,53,0,13,49,,69,,133122,34,56,57,46,45,,38100,"0,61",3000,59
04.05.2024 16:20,"4,8",45,52,1131920,52,0,13,47,,69,,133122,54,56,54,55,45,,15800,"0,61",900,59
04.05.2024 16:25,"4,56",45,53,1131930,52,0,13,47,,69,,133123,54,56,57,55,45,,40700,"0,61",3200,58
04.05.2024 16:30,"4,63",45,53,1131930,52,0,14,49,,69,,133123,53,56,57,50,45,,17700,"0,61",3100,58
04.05.2024 16:35,"4,68",45,53,1131930,52,0,14,49,,70,,133123,52,56,57,49,45,,30500,"0,62",3500,59
04.05.2024 16:40,"4,65",45,53,1131930,52,0,14,49,,70,,133123,52,56,56,44,45,,24800,"0,61",3100,59
04.05.2024 16:45,"4,63",45,53,1131930,52,0,14,49,,70,,133124,54,56,55,54,45,,14000,"0,61",3000,60
04.05.2024 16:50,"4,62",45,53,1131940,52,0,14,49,,70,,133124,53,55,56,54,45,,39700,"0,61",3400,59
04.05.2024 16:55,"4,66",45,53,1131940,51,0,14,49,,70,,133124,54,55,56,54,45,,16900,"0,62",3000,59
04.05.2024 17:00,"4,67",45,53,1131940,51,0,14,49,,70,,133124,53,55,56,44,45,,36900,"0,6",3400,59
04.05.2024 17:05,"4,69",45,53,1131940,51,0,14,49,,70,,133125,52,55,56,43,45,,22900,"0,61",3100,59
04.05.2024 17:10,"4,63",45,53,1131950,51,0,14,49,,70,,133125,46,55,55,44,45,,15100,"0,62",3100,59
04.05.2024 17:15,"4,63",45,53,1131950,51,0,14,48,,70,,133125,44,54,56,44,45,,33100,"0,61",3300,59
04.05.2024 17:20,"4,67",45,52,1131950,51,0,14,48,,70,,133126,46,55,55,44,45,,14200,"0,6",2900,60
04.05.2024 17:25,"4,62",45,52,1131950,51,0,14,49,,70,,133126,46,55,55,42,45,,36800,"0,61",3300,59
04.05.2024 17:30,"4,82",44,52,1131950,51,0,13,50,,70,,133126,54,55,54,53,45,,22500,"0,61",0,60
04.05.2024 17:35,"4,7",45,52,1131960,51,0,13,50,,70,,133126,54,55,54,53,45,,18900,"0,6",3200,61
04.05.2024 17:40,"4,75",45,52,1131960,51,0,13,50,,70,,133126,53,55,55,48,45,,37200,"0,61",3200,61
04.05.2024 17:45,"4,75",45,52,1131960,50,0,13,50,,70,,133127,53,55,55,41,45,,17800,"0,61",3300,61
04.05.2024 17:50,"4,74",45,52,1131960,51,0,13,50,,70,,133127,45,54,55,45,45,,40700,"0,61",3400,60
04.05.2024 17:55,"4,72",45,52,1131970,51,0,13,49,,70,,133127,46,54,52,26,45,,17000,"0,61",2900,60
04.05.2024 18:00,"4,72",45,51,1131970,51,0,13,49,,70,,133127,48,55,55,51,45,,41500,"0,6",3400,59
04.05.2024 18:05,"4,7",45,52,1131970,50,0,13,49,,70,,133128,52,55,55,48,45,,22400,"0,61",3500,59
04.05.2024 18:10,"4,66",45,52,1131970,50,0,14,49,,70,,133128,47,55,55,47,45,,39600,"0,61",3500,59
04.05.2024 18:15,"4,63",45,52,1131980,50,0,14,49,,70,,133128,45,54,54,48,45,,20700,"0,61",4100,59
04.05.2024 18:20,"4,63",45,52,1131980,51,0,14,49,,70,,133129,50,55,56,34,45,,39700,"0,61",3400,59
04.05.2024 18:25,"4,68",45,52,1131980,51,0,14,49,,70,,133129,48,55,55,26,45,,24900,"0,62",3800,60
04.05.2024 18:30,"4,66",45,52,1131980,50,0,14,48,,70,,133129,36,55,55,25,45,,34300,"0,61",3500,59
04.05.2024 18:35,"4,63",45,52,1131990,50,0,13,48,,70,,133130,51,56,54,32,45,,28500,"0,61",3900,59
04.05.2024 18:40,"4,63",45,52,1131990,51,0,13,49,,70,,133130,52,55,55,51,45,,34500,"0,61",3300,59
04.05.2024 18:45,"4,61",45,52,1131990,51,0,13,49,,70,,133130,52,55,56,45,45,,30600,"0,61",3700,59
04.05.2024 18:50,"4,68",45,52,1131990,51,0,13,49,,70,,133131,54,56,53,54,45,,26600,"0,6",3700,59
04.05.2024 18:55,"4,87",45,52,1132000,51,0,12,49,,70,,133131,55,56,55,51,45,,34600,"0,62",3600,59
04.05.2024 19:00,"4,87",45,51,1132000,51,0,12,49,,70,,133131,54,56,55,55,45,,26100,"0,61",0,60
04.05.2024 19:05,"4,63",45,52,1132000,51,0,13,50,,70,,133131,52,55,56,54,45,,39900,"0,62",3100,60
04.05.2024 19:10,"4,68",45,52,1132000,51,0,12,50,,70,,133132,53,56,55,46,45,,21200,"0,6",3600,60
04.05.2024 19:15,"4,68",45,52,1132010,51,0,13,49,,70,,133132,53,55,56,49,45,,45500,"0,61",800,59
04.05.2024 19:20,"4,7",45,52,1132010,51,0,13,49,,70,,133132,53,55,55,54,45,,22500,"0,61",3400,60
04.05.2024 19:25,"4,63",45,52,1132010,51,0,13,49,,70,,133132,54,56,56,52,45,,42500,"0,6",3400,60
04.05.2024 19:30,"4,8",45,52,1132020,51,0,12,49,,70,,133133,55,56,55,53,45,,19000,"0,62",3500,60
04.05.2024 19:35,"4,63",45,52,1132020,51,0,12,49,,70,,133133,52,56,55,47,45,,44100,"0,61",2100,60
04.05.2024 19:40,"4,68",45,52,1132020,51,0,13,49,,70,,133133,54,56,56,49,45,,22500,"0,61",3300,60
04.05.2024 19:45,"4,82",45,52,1132020,51,0,12,49,,70,,133133,55,56,54,53,45,,42300,"0,6",3400,60
04.05.2024 19:50,"4,85",45,51,1132030,51,0,12,50,,70,,133133,55,55,54,51,45,,20100,"0,61",0,60
04.05.2024 19:55,"4,81",45,50,1132030,51,0,12,50,,70,,133133,55,56,54,51,45,,46700,"0,6",0,60
04.05.2024 20:00,"4,73",45,52,1132030,50,0,12,50,,70,,133133,51,55,55,45,45,,27300,"0,61",0,60
04.05.2024 20:05,"4,72",45,51,1132040,50,0,12,51,,70,,133134,54,55,52,54,45,,50800,"0,6",3300,62
04.05.2024 20:10,"4,75",45,51,1132040,50,0,13,51,,70,,133134,50,55,54,38,45,,25700,"0,61",3800,63
04.05.2024 20:15,"4,7",45,52,1132040,50,0,13,51,,70,,133134,47,54,55,41,45,,49500,"0,61",3400,62
04.05.2024 20:20,"4,73",46,52,1132050,50,0,13,53,,70,,133135,40,55,55,47,46,,26200,"0,61",3800,63
04.05.2024 20:25,"4,78",46,52,1132050,50,0,13,51,,70,,133135,41,54,56,46,46,,47100,"0,61",3500,62
04.05.2024 20:30,"4,78",46,52,1132050,50,0,14,51,,70,,133135,39,54,55,45,46,,26700,"0,61",3800,63
04.05.2024 20:35,"4,87",46,52,1132060,50,0,13,51,,70,,133135,54,56,54,53,46,,43100,"0,61",3700,62
04.05.2024 20:40,"4,97",46,51,1132060,51,0,12,53,,70,,133135,55,56,54,51,46,,30400,"0,6",0,64
04.05.2024 20:45,"5,12",46,50,1132060,50,0,12,53,,70,,133135,55,55,54,51,46,,44900,"0,6",0,65
04.05.2024 20:50,"5,18",47,50,1132070,50,0,12,56,,70,,133135,54,55,53,50,47,,39200,"0,6",0,65
04.05.2024 20:55,"5,04",47,51,1132070,50,0,12,55,,70,,133136,53,54,54,52,47,,46100,"0,62",0,65
04.05.2024 21:00,"4,93",47,51,1132070,49,0,13,55,,70,,133136,52,53,54,53,47,,42900,"0,61",3300,65
04.05.2024 21:05,"4,91",47,51,1132080,49,0,13,53,,70,,133136,50,53,54,51,47,,40500,"0,62",3600,64
04.05.2024 21:10,"4,82",47,51,1132080,49,0,13,53,,70,,133136,52,55,55,53,48,,46100,"0,61",3500,64
04.05.2024 21:15,"4,95",47,51,1132080,50,0,13,51,,70,,133137,53,55,55,54,47,,37900,"0,62",4000,64
04.05.2024 21:20,"5,04",48,51,1132090,50,0,13,53,,70,,133137,54,56,54,55,47,,47900,"0,61",3200,63
04.05.2024 21:25,"4,92",47,52,1132090,50,0,13,53,,70,,133137,53,55,55,52,47,,33500,"0,61",0,64
04.05.2024 21:30,"4,87",48,52,1132090,50,0,13,53,,70,,133138,47,55,54,47,48,,51400,"0,61",3900,64
04.05.2024 21:35,"4,86",48,51,1132100,50,0,13,53,,70,,133138,48,55,55,41,48,,32100,"0,61",4500,64
04.05.2024 21:40,"4,85",48,52,1132100,50,0,14,53,,70,,133138,52,55,56,42,48,,53000,"0,62",4000,62
04.05.2024 21:45,"4,85",48,52,1132100,51,0,14,53,,70,,133139,39,55,56,41,48,,29600,"0,62",4200,64
04.05.2024 21:50,"4,9",48,52,1132110,51,0,14,53,,70,,133139,40,55,56,46,48,,51500,"0,61",3800,63
04.05.2024 21:55,"4,92",48,52,1132110,51,0,14,53,,70,,133139,40,54,57,45,48,,27100,"0,62",4100,64
04.05.2024 22:00,"4,84",48,53,1132110,51,0,14,52,,70,,133140,39,54,55,44,48,,51200,"0,62",3600,62
04.05.2024 22:05,"4,96",49,53,1132120,51,0,14,52,,70,,133140,53,56,56,55,48,,27000,"0,62",2600,64
04.05.2024 22:10,"4,87",49,53,1132120,51,0,14,52,,70,,133140,52,56,56,55,49,,50000,"0,62",3600,63
04.05.2024 22:15,"4,92",48,53,1132120,51,0,15,53,,70,,133141,50,55,57,54,48,,22900,"0,61",4100,64
04.05.2024 22:20,"4,99",49,53,1132130,51,0,14,53,,70,,133141,55,57,54,56,49,,49900,"0,61",3800,63
04.05.2024 22:25,"5,11",49,52,1132130,52,0,13,54,,70,,133141,55,56,53,56,49,,21100,"0,6",0,65
04.05.2024 22:30,"5,16",49,51,1132130,51,0,12,55,,70,,133141,56,57,53,56,49,,46900,"0,6",0,66
04.05.2024 22:35,"5,04",49,51,1132130,50,0,12,56,,70,,133141,54,56,51,55,49,,23700,"0,62",0,66
04.05.2024 22:40,"5,09",49,52,1132140,50,0,13,56,,70,,133141,54,56,57,55,49,,51300,"0,61",3900,66
04.05.2024 22:45,"5,04",49,51,1132140,50,0,12,55,,70,,133141,55,56,51,55,50,,25300,"0,61",4700,66
04.05.2024 22:50,"4,9",50,52,1132150,50,0,13,54,,70,,133142,55,56,57,51,50,,46900,"0,62",4600,64
04.05.2024 22:55,"5,02",50,52,1132150,50,0,13,54,,70,,133142,52,56,56,29,50,,27100,"0,59",4700,65
04.05.2024 23:00,"4,87",50,52,1132150,51,0,13,52,,70,,133143,41,57,56,43,50,,48100,"0,61",4500,64
04.05.2024 23:05,"4,97",50,53,1132150,51,0,13,53,,70,,133143,46,57,57,48,50,,31100,"0,61",4500,65
04.05.2024 23:10,"4,97",50,53,1132160,51,0,13,54,,70,,133143,43,56,57,46,50,,44000,"0,62",4300,64
04.05.2024 23:15,"4,97",50,53,1132160,51,0,13,54,,70,,133144,45,56,56,48,50,,33900,"0,62",4400,64
04.05.2024 23:20,"5,14",50,52,1132160,52,0,12,54,,70,,133144,56,57,55,53,50,,42300,"0,61",3900,66
04.05.2024 23:25,"4,99",50,53,1132170,52,0,12,55,,70,,133144,55,56,56,56,50,,36800,"0,61",0,65
04.05.2024 23:30,"5,03",50,53,1132170,51,0,13,55,,70,,133144,45,56,57,54,50,,41300,"0,62",3600,65
04.05.2024 23:35,"5,28",50,52,1132170,51,0,12,56,,70,,133144,56,57,54,53,50,,40600,"0,61",3300,66
04.05.2024 23:40,"5,28",50,53,1132180,51,0,12,55,,70,,133145,53,57,57,54,50,,38800,"0,61",0,66
04.05.2024 23:45,"5,07",51,53,1132180,51,0,13,54,,70,,133145,55,56,56,55,50,,44200,"0,62",3400,65
04.05.2024 23:50,"4,98",50,53,1132180,51,0,13,54,,70,,133145,54,56,57,47,50,,36100,"0,61",4400,65
04.05.2024 23:55,"4,95",51,53,1132190,51,0,13,55,,70,,133146,44,56,57,46,50,,46400,"0,61",4100,65
05.05.2024 00:00,"4,97",50,53,1132190,52,0,13,55,,70,,133146,43,55,58,45,50,,34200,"0,61",4100,65
05.05.2024 00:05,"4,95",51,53,1132190,52,0,14,55,,70,,133146,42,55,57,46,51,,48600,"0,61",3800,65
05.05.2024 00:10,"4,96",50,53,1132200,52,0,14,54,,70,,133147,44,55,57,48,50,,31700,"0,62",4100,65
05.05.2024 00:15,"5,02",51,53,1132200,52,0,14,55,,70,,133147,49,56,57,40,51,,50400,"0,62",3700,65
05.05.2024 00:20,"4,94",50,53,1132200,52,0,14,55,,70,,133147,51,57,57,54,51,,28600,"0,61",4100,65
05.05.2024 00:25,"4,98",51,53,1132210,52,0,14,55,,70,,133148,55,57,57,55,51,,52100,"0,62",3900,65
05.05.2024 00:30,"4,94",51,53,1132210,52,0,14,55,,70,,133148,56,57,58,50,51,,28100,"0,61",3800,65
05.05.2024 00:35,"5,09",51,54,1132210,52,0,13,55,,70,,133148,56,58,56,57,51,,48700,"0,61",1600,65
05.05.2024 00:40,"5,26",51,53,1132220,52,0,13,55,,70,,133148,53,58,58,52,51,,25000,"0,61",4000,65
05.05.2024 00:45,"5,04",51,53,1132220,52,0,14,55,,70,,133149,46,57,58,50,51,,50900,"0,62",3700,65
05.05.2024 00:50,"4,95",51,53,1132220,52,0,14,55,,70,,133149,43,57,58,50,51,,23300,"0,62",4400,67
05.05.2024 00:55,"5,04",51,53,1132230,52,0,14,54,,70,,133149,52,58,57,57,51,,50500,"0,61",3800,65
05.05.2024 01:00,"5,06",51,54,1132230,53,0,14,55,,70,,133150,54,58,58,57,51,,24000,"0,62",4000,65
05.05.2024 01:05,"5,02",50,54,1132230,52,0,14,0,,70,,133150,53,57,58,56,50,,37300,"0,62",3700,0
05.05.2024 01:10,"4,09",49,54,1132230,52,0,14,0,,70,,133150,52,57,58,56,50,,14100,"0,61",4700,0
05.05.2024 01:15,"4,18",49,53,1132240,53,0,15,0,,70,,133151,51,57,60,54,49,,34900,"0,61",4600,0
05.05.2024 01:20,"4,14",48,54,1132240,53,0,15,0,,69,,133151,49,57,60,53,49,,11200,"0,61",5000,0
05.05.2024 01:25,"4,19",48,54,1132240,53,0,15,0,,69,,133152,48,56,60,52,48,,33600,"0,62",4600,0
05.05.2024 01:30,"4,15",48,54,1132240,54,0,15,0,,69,,133152,47,56,60,52,48,,9600,"0,62",4800,0
