Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
05.05.2024 01:35,"4,15",48,54,1132240,54,0,15,0,,69,,133152,46,56,60,52,46,,25300,"0,61",4400,0
05.05.2024 01:40,"4,2",47,54,1132250,54,0,16,0,,69,,133153,46,55,60,51,45,,14800,"0,61",4700,0
05.05.2024 01:45,"4,18",46,54,1132250,54,0,16,0,,69,,133153,45,55,60,51,44,,4900,"0,6",4400,0
05.05.2024 01:50,"4,18",45,54,1132250,54,0,16,0,,70,,133154,45,55,60,51,44,,21600,"0,62",4100,0
05.05.2024 01:55,"4,18",44,55,1132250,55,0,16,0,,70,,133154,44,54,60,50,43,,12700,"0,61",4400,0
05.05.2024 02:00,"4,15",43,55,1132250,55,0,16,0,,70,,133154,44,54,60,50,42,,4300,"0,61",4200,0
05.05.2024 02:05,"4,15",42,55,1132250,55,0,16,0,,70,,133155,43,54,60,49,42,,-1100,"0,61",4000,0
05.05.2024 02:10,"4,15",41,55,1132250,55,0,17,0,,70,,133155,43,54,61,49,41,,21300,"0,61",3900,0
05.05.2024 02:15,"4,15",41,55,1132250,55,0,17,0,,70,,133155,43,53,61,48,41,,5900,"0,61",4100,0
05.05.2024 02:20,"4,18",40,55,1132250,55,0,17,0,,70,,133156,42,53,61,47,40,,200,"0,61",4000,0
05.05.2024 02:25,"4,13",40,55,1132250,55,0,17,0,,70,,133156,42,53,60,47,40,,5000,"0,61",3800,0
05.05.2024 02:30,"4,2",39,55,1132250,55,0,17,0,,70,,133156,41,53,61,46,40,,16900,"0,61",3900,0
05.05.2024 02:35,"4,13",39,55,1132250,55,0,18,0,,70,,133157,41,53,61,45,39,,4500,"0,61",4100,0
05.05.2024 02:40,"4,15",39,55,1132250,55,0,18,0,,70,,133157,41,52,61,45,39,,0,"0,61",3900,0
05.05.2024 02:45,"4,17",38,55,1132250,55,0,18,0,,70,,133157,40,52,61,44,38,,1200,"0,61",3700,0
05.05.2024 02:50,"4,2",38,55,1132260,55,0,18,0,,70,,133158,40,52,61,44,38,,16900,"0,61",3800,0
05.05.2024 02:55,"4,18",38,55,1132260,55,0,18,0,,70,,133158,40,52,61,43,38,,4500,"0,61",4000,0
05.05.2024 03:00,"4,2",38,55,1132260,55,0,18,0,,70,,133158,40,53,61,40,37,,-300,"0,61",3900,0
05.05.2024 03:05,"4,15",38,55,1132260,55,0,18,0,,70,,133159,40,54,60,39,37,,-2400,"0,62",3800,0
05.05.2024 03:10,"4,2",37,55,1132260,55,0,18,0,,70,,133159,40,57,61,39,36,,19400,"0,61",3800,0
05.05.2024 03:15,"4,17",37,55,1132260,55,0,19,0,,70,,133159,40,57,61,39,36,,5000,"0,61",4100,0
05.05.2024 03:20,"4,2",37,55,1132260,55,0,19,0,,70,,133160,39,57,61,39,36,,-100,"0,61",4000,0
05.05.2024 03:25,"4,1",36,55,1132260,55,0,19,0,,70,,133160,39,56,61,39,36,,-3500,"0,61",3800,0
05.05.2024 03:30,"4,18",36,55,1132260,55,0,19,0,,70,,133160,38,56,61,39,35,,21700,"0,61",3700,0
05.05.2024 03:35,"4,18",36,55,1132260,55,0,19,0,,70,,133161,38,56,61,39,35,,6400,"0,61",4100,0
05.05.2024 03:40,"4,18",35,55,1132260,55,0,19,0,,70,,133161,38,56,61,38,35,,800,"0,62",3900,0
05.05.2024 03:45,"4,23",35,55,1132260,55,0,19,0,,70,,133161,38,55,61,38,35,,-3100,"0,61",3800,0
05.05.2024 03:50,"4,2",35,55,1132260,55,0,20,0,,70,,133162,37,55,61,38,34,,19100,"0,61",3700,0
05.05.2024 03:55,"4,15",34,55,1132260,55,0,20,0,,70,,133162,37,55,61,38,34,,11200,"0,61",4000,0
05.05.2024 04:00,"4,22",34,55,1132260,55,0,20,0,,70,,133162,37,55,61,38,34,,2900,"0,61",4100,0
05.05.2024 04:05,"4,27",34,55,1132260,55,0,20,0,,70,,133162,47,61,60,39,34,,-1900,"0,61",3800,0
05.05.2024 04:10,"4,18",34,55,1132260,55,0,20,0,,70,,133163,46,61,60,39,34,,17000,"0,61",3800,0
05.05.2024 04:15,"4,08",33,55,1132270,55,0,20,0,,70,,133163,45,61,61,39,33,,11900,"0,61",4100,0
05.05.2024 04:20,"4,18",33,55,1132270,55,0,20,0,,70,,133163,45,60,61,39,33,,3100,"0,61",4100,0
05.05.2024 04:25,"4,2",33,55,1132270,55,0,20,0,,70,,133164,44,60,61,39,33,,-1700,"0,61",3900,0
05.05.2024 04:30,"4,18",33,55,1132270,55,0,20,0,,70,,133164,43,60,61,38,33,,300,"0,61",3700,0
05.05.2024 04:35,"4,22",33,55,1132270,55,0,20,0,,70,,133164,42,59,61,38,32,,17800,"0,61",3800,0
05.05.2024 04:40,"4,2",32,55,1132270,55,0,20,0,,70,,133165,54,62,61,41,32,,4600,"0,61",4100,0
05.05.2024 04:45,"4,15",32,55,1132270,55,0,20,0,,70,,133165,53,63,61,40,32,,0,"0,61",3900,0
05.05.2024 04:50,"4,18",32,55,1132270,55,0,20,0,,70,,133165,52,62,61,39,32,,-3800,"0,61",3800,0
05.05.2024 04:55,"4,2",32,55,1132270,55,0,20,0,,70,,133166,50,62,61,40,32,,21500,"0,61",3800,0
05.05.2024 05:00,"4,21",32,55,1132270,55,0,21,0,,70,,133166,48,61,61,40,32,,6100,"0,61",4100,0
05.05.2024 05:05,"4,21",38,55,1132270,55,0,21,75,,70,,133166,43,62,61,40,38,,400,"0,61",4000,85
05.05.2024 05:10,"6,29",41,55,1132280,55,0,21,96,,70,,133167,43,61,61,40,42,,98000,"0,61",3900,99
05.05.2024 05:15,"6,6",43,55,1132290,55,0,21,99,,70,,133167,42,61,61,40,44,,90300,"0,61",3900,99
05.05.2024 05:20,"6,67",46,55,1132300,55,0,21,99,,70,,133167,42,60,61,40,48,,86500,"0,61",3900,99
05.05.2024 05:25,"6,62",49,55,1132300,55,0,21,99,,70,,133168,43,61,61,43,50,,89600,"0,61",3900,100
05.05.2024 05:30,"6,72",50,55,1132310,55,0,21,100,,70,,133168,43,60,61,42,51,,78900,"0,61",3900,100
05.05.2024 05:35,"6,67",50,55,1132320,55,0,21,100,,70,,133168,43,61,60,44,51,,61400,"0,61",3900,100
05.05.2024 05:40,"6,64",53,55,1132320,55,0,21,92,,70,,133169,43,61,60,45,54,,75300,"0,61",3900,93
05.05.2024 05:45,"6,7",52,55,1132330,55,0,21,100,,70,,133169,43,60,60,44,53,,46800,"0,61",3900,100
05.05.2024 05:50,"6,69",55,55,1132330,55,0,21,84,,70,,133169,50,62,59,43,56,,68700,"0,61",3900,91
05.05.2024 05:55,"6,67",53,55,1132340,55,0,21,84,,70,,133170,54,62,61,42,54,,40700,"0,61",3900,93
05.05.2024 06:00,"6,72",56,55,1132340,55,0,21,70,,70,,133170,46,62,61,40,55,,64700,"0,61",3900,82
05.05.2024 06:05,"6,05",54,55,1132340,55,0,21,72,,70,,133170,44,61,61,40,54,,36600,"0,61",4000,82
05.05.2024 06:10,"5,91",55,55,1132350,55,0,21,69,,70,,133171,51,62,60,45,55,,55600,"0,61",4000,73
05.05.2024 06:15,"5,52",54,55,1132350,55,0,20,63,,70,,133171,53,63,60,47,54,,36000,"0,61",3900,71
05.05.2024 06:20,"5,3",54,55,1132350,55,0,17,59,,70,,133171,55,63,59,38,54,,38500,"0,61",3700,69
05.05.2024 06:25,"5,25",54,55,1132360,55,0,14,55,,70,,133172,57,61,60,24,54,,31100,"0,61",3400,66
05.05.2024 06:30,"4,99",53,55,1132360,55,0,14,52,,70,,133172,55,61,60,23,54,,31200,"0,61",3500,64
05.05.2024 06:35,"4,78",53,55,1132360,55,0,14,53,,70,,133172,53,60,60,24,53,,28400,"0,61",3500,64
05.05.2024 06:40,"4,92",53,55,1132370,55,0,14,53,,70,,133172,34,60,60,24,53,,35000,"0,61",3600,64
05.05.2024 06:45,"4,87",53,55,1132370,55,0,15,54,,70,,133173,34,60,59,29,53,,24000,"0,61",3500,65
05.05.2024 06:50,"4,99",52,55,1132370,55,0,15,54,,70,,133173,57,60,59,52,53,,40100,"0,61",2400,65
05.05.2024 06:55,"4,99",52,55,1132370,55,0,15,56,,70,,133173,55,60,59,59,52,,30100,"0,61",3500,67
05.05.2024 07:00,"5,06",53,55,1132380,54,0,15,56,,70,,133174,52,60,59,53,53,,41300,"0,61",3600,67
05.05.2024 07:05,"5,01",52,55,1132380,54,0,15,56,,70,,133174,50,59,59,52,52,,27100,"0,61",3500,66
05.05.2024 07:10,"5,14",53,55,1132380,54,0,15,56,,70,,133174,49,59,59,53,53,,41300,"0,6",3400,67
05.05.2024 07:15,"4,94",53,55,1132390,54,0,15,54,,70,,133175,49,59,59,53,52,,27200,"0,61",3500,64
05.05.2024 07:20,"4,92",52,55,1132390,54,0,15,53,,70,,133175,56,60,58,57,52,,37300,"0,61",3400,62
05.05.2024 07:25,"4,9",52,55,1132390,54,0,14,52,,70,,133175,58,60,59,59,52,,26400,"0,61",3700,63
05.05.2024 07:30,"5,02",52,55,1132390,54,0,14,50,,70,,133175,58,60,60,59,52,,36800,"0,6",2600,60
05.05.2024 07:35,"4,84",51,55,1132400,54,0,13,50,,70,,133176,58,60,58,57,51,,26000,"0,59",3400,60
05.05.2024 07:40,"4,9",51,54,1132400,54,0,13,50,,70,,133176,59,60,60,52,51,,40300,"0,6",0,60
05.05.2024 07:45,"4,78",50,55,1132400,54,0,13,50,,70,,133176,57,60,59,36,50,,31500,"0,61",3900,61
05.05.2024 07:50,"4,78",50,54,1132410,54,0,13,51,,70,,133176,58,60,57,57,50,,44400,"0,6",3600,60
05.05.2024 07:55,"4,9",50,53,1132410,54,0,13,51,,70,,133177,58,59,57,57,50,,33000,"0,6",0,62
05.05.2024 08:00,"4,91",50,54,1132410,54,0,13,51,,70,,133177,58,60,57,51,50,,37200,"0,61",3500,62
05.05.2024 08:05,"4,78",50,54,1132410,53,0,13,51,,70,,133177,54,59,58,47,50,,36600,"0,6",3800,61
05.05.2024 08:10,"4,7",49,53,1132420,53,0,13,50,,70,,133177,58,60,59,58,50,,35800,"0,6",1200,59
05.05.2024 08:15,"4,69",49,53,1132420,53,0,13,48,,70,,133177,56,59,58,57,49,,37500,"0,61",4100,59
05.05.2024 08:20,"4,79",49,54,1132420,54,0,13,47,,70,,133178,58,60,60,57,49,,30400,"0,61",0,58
05.05.2024 08:25,"4,57",48,54,1132430,54,0,13,46,,70,,133178,58,59,57,58,48,,32300,"0,61",3700,58
05.05.2024 08:30,"4,71",48,54,1132430,53,0,13,47,,70,,133178,59,60,59,52,48,,32900,"0,61",300,58
05.05.2024 08:35,"4,67",48,54,1132430,54,0,13,47,,70,,133179,58,60,59,40,48,,36000,"0,61",4200,58
05.05.2024 08:40,"4,63",48,54,1132430,54,0,13,47,,70,,133179,55,60,59,55,48,,37600,"0,61",3900,57
05.05.2024 08:45,"4,59",48,55,1132440,54,0,13,47,,70,,133179,48,59,58,51,47,,34300,"0,61",3700,57
05.05.2024 08:50,"4,55",47,55,1132440,54,0,13,46,,70,,133180,46,59,59,52,47,,28300,"0,61",3900,56
05.05.2024 08:55,"4,57",47,55,1132440,54,0,14,46,,70,,133180,54,59,59,47,47,,28700,"0,61",3700,56
05.05.2024 09:00,"4,61",47,54,1132440,54,0,14,45,,70,,133180,43,59,59,53,47,,27400,"0,61",3900,55
05.05.2024 09:05,"4,61",47,54,1132450,54,0,14,46,,70,,133180,52,60,59,42,47,,17000,"0,61",3900,55
05.05.2024 09:10,"4,45",46,55,1132450,54,0,14,45,,70,,133181,48,59,60,46,47,,32500,"0,61",3800,56
05.05.2024 09:15,"4,69",46,54,1132450,54,0,13,45,,70,,133181,59,60,57,58,46,,12000,"0,6",3300,57
05.05.2024 09:20,"4,63",46,54,1132450,54,0,12,47,,70,,133181,59,60,56,54,46,,36900,"0,61",0,58
05.05.2024 09:25,"4,58",46,55,1132450,54,0,12,48,,70,,133181,59,60,57,57,46,,21500,"0,6",4200,58
05.05.2024 09:30,"4,83",46,54,1132460,53,0,12,49,,70,,133181,58,59,56,55,45,,20400,"0,6",0,59
05.05.2024 09:35,"4,87",46,53,1132460,53,0,12,50,,70,,133181,58,59,56,55,46,,37200,"0,59",0,60
05.05.2024 09:40,"4,66",46,54,1132460,53,0,12,49,,70,,133181,56,58,58,47,46,,20700,"0,61",3900,60
05.05.2024 09:45,"4,7",46,54,1132470,52,0,13,49,,70,,133182,47,57,57,49,46,,43500,"0,61",3700,60
05.05.2024 09:50,"4,84",46,54,1132470,52,0,13,47,,70,,133182,56,58,58,56,46,,20700,"0,61",700,58
05.05.2024 09:55,"4,58",46,54,1132470,53,0,13,46,,70,,133182,51,57,57,54,46,,37700,"0,61",3500,56
05.05.2024 10:00,"4,49",45,53,1132470,52,0,13,45,,70,,133183,49,58,56,46,45,,12500,"0,61",4100,56
05.05.2024 10:05,"4,66",45,53,1132470,52,0,12,46,,70,,133183,58,59,56,54,45,,38200,"0,61",0,57
05.05.2024 10:10,"4,75",45,52,1132480,52,0,12,48,,70,,133183,57,58,55,57,45,,19100,"0,58",0,57
05.05.2024 10:15,"4,58",45,53,1132480,52,0,13,47,,70,,133183,56,57,58,48,45,,49200,"0,6",3800,58
05.05.2024 10:20,"4,61",45,53,1132480,52,0,13,48,,70,,133183,57,58,57,55,45,,27500,"0,59",4200,58
05.05.2024 10:25,"4,58",45,53,1132490,52,0,13,47,,70,,133184,54,58,58,48,45,,56000,"0,62",4300,58
05.05.2024 10:30,"4,58",45,53,1132490,52,0,13,46,,70,,133184,42,57,57,48,45,,29000,"0,61",4800,57
05.05.2024 10:35,"4,46",45,54,1132490,52,0,13,46,,70,,133184,44,58,58,40,45,,46500,"0,61",4200,56
05.05.2024 10:40,"4,46",45,54,1132500,53,0,14,46,,70,,133185,55,59,59,55,45,,22800,"0,61",4500,56
05.05.2024 10:45,"4,49",45,54,1132500,53,0,13,47,,70,,133185,57,59,58,57,45,,47200,"0,61",4100,57
05.05.2024 10:50,"4,56",45,54,1132500,53,0,13,47,,70,,133186,54,59,59,48,45,,20900,"0,61",4400,56
05.05.2024 10:55,"4,7",45,53,1132500,53,0,13,48,,70,,133186,57,59,55,58,45,,28300,"0,61",3600,57
05.05.2024 11:00,"4,68",45,54,1132500,53,0,13,48,,70,,133186,57,59,59,49,45,,28400,"0,61",4100,58
05.05.2024 11:05,"4,63",45,54,1132510,53,0,13,48,,70,,133186,56,58,58,58,45,,15800,"0,61",3700,59
05.05.2024 11:10,"4,63",45,54,1132510,53,0,13,48,,70,,133187,56,58,58,32,45,,37900,"0,61",3600,58
05.05.2024 11:15,"4,58",45,54,1132510,53,0,13,47,,70,,133187,57,58,58,52,45,,17900,"0,61",3600,57
05.05.2024 11:20,"4,58",45,54,1132510,53,0,13,49,,70,,133187,51,57,58,50,45,,16600,"0,61",3000,57
05.05.2024 11:25,"4,6",45,54,1132510,53,0,13,47,,70,,133188,42,57,57,49,45,,30400,"0,61",3100,57
05.05.2024 11:30,"4,58",45,54,1132520,53,0,13,47,,70,,133188,43,57,57,48,45,,13900,"0,61",3400,57
05.05.2024 11:35,"4,59",45,54,1132520,53,0,13,47,,70,,133188,51,57,56,44,45,,23900,"0,61",2800,57
05.05.2024 11:40,"4,8",45,53,1132520,52,0,12,49,,70,,133188,56,57,55,55,45,,25000,"0,6",0,60
05.05.2024 11:45,"4,7",45,52,1132520,52,0,12,50,,70,,133188,55,56,55,55,45,,15900,"0,61",3200,60
05.05.2024 11:50,"4,82",45,52,1132520,52,0,12,51,,70,,133189,55,56,54,53,45,,32600,"0,61",2500,62
05.05.2024 11:55,"4,72",45,53,1132530,52,0,12,51,,70,,133189,54,56,56,47,45,,29200,"0,6",3200,60
05.05.2024 12:00,"4,87",45,52,1132530,51,0,12,50,,70,,133189,54,55,55,52,45,,17800,"0,61",500,62
05.05.2024 12:05,"4,88",45,52,1132530,51,0,12,50,,70,,133189,54,56,55,55,45,,38000,"0,61",0,60
05.05.2024 12:10,"4,75",45,52,1132530,51,0,13,50,,70,,133189,53,55,55,55,45,,15900,"0,61",3100,60
05.05.2024 12:15,"4,7",45,52,1132540,51,0,12,49,,70,,133189,54,55,55,51,45,,38800,"0,6",2800,60
05.05.2024 12:20,"4,65",45,52,1132540,51,0,12,49,,70,,133189,54,55,55,51,45,,21800,"0,6",3400,58
05.05.2024 12:25,"4,59",45,52,1132540,50,0,13,49,,70,,133190,42,55,55,43,45,,33100,"0,61",2800,60
05.05.2024 12:30,"4,62",45,52,1132540,50,0,13,49,,70,,133190,47,54,54,39,45,,26300,"0,61",3600,58
05.05.2024 12:35,"4,61",45,52,1132540,51,0,13,49,,70,,133190,49,55,55,34,45,,18500,"0,61",3000,60
05.05.2024 12:40,"4,67",45,52,1132550,51,0,13,49,,70,,133191,42,54,55,40,45,,32400,"0,61",3100,60
05.05.2024 12:45,"4,59",45,52,1132550,50,0,13,48,,70,,133191,40,54,55,42,45,,14300,"0,61",3300,60
05.05.2024 12:50,"4,66",45,52,1132550,50,0,13,48,,70,,133191,47,54,54,31,45,,38400,"0,6",3000,60
05.05.2024 12:55,"4,58",45,52,1132550,50,0,13,48,,70,,133191,47,55,55,28,45,,21000,"0,61",3600,60
05.05.2024 13:00,"4,81",45,51,1132560,50,0,13,48,,70,,133192,48,54,55,53,45,,30200,"0,61",3000,60
05.05.2024 13:05,"4,51",44,51,1132560,50,0,13,1,,70,,133192,54,55,55,48,44,,17900,"0,61",3300,0
05.05.2024 13:10,"4,49",44,52,1132560,50,0,12,1,,70,,133192,54,55,55,53,44,,6900,"0,6",0,0
05.05.2024 13:15,"4,49",43,51,1132560,50,0,12,1,,70,,133192,54,55,52,53,44,,24200,"0,6",100,0
05.05.2024 13:20,"4,22",43,52,1132560,50,0,12,0,,70,,133193,52,55,56,44,44,,18900,"0,61",4400,0
05.05.2024 13:25,"4,17",43,51,1132560,50,0,12,0,,70,,133193,54,56,56,52,44,,10700,"0,61",4500,0
05.05.2024 13:30,"4,11",43,52,1132560,50,0,13,0,,70,,133193,54,55,56,52,43,,1400,"0,61",3900,0
05.05.2024 13:35,"4,13",43,52,1132560,51,0,13,0,,70,,133194,45,55,55,50,43,,26000,"0,62",3400,0
05.05.2024 13:40,"4,13",42,53,1132570,51,0,13,0,,70,,133194,43,55,57,50,42,,9200,"0,61",4300,0
05.05.2024 13:45,"4,17",42,52,1132570,51,0,13,0,,70,,133194,54,56,57,53,41,,5400,"0,61",4100,0
05.05.2024 13:50,"4,51",42,52,1132570,51,0,12,0,,70,,133195,55,56,53,54,40,,3700,"0,61",100,0
05.05.2024 13:55,"4,49",41,52,1132570,51,0,12,0,,70,,133195,54,55,53,53,39,,25500,"0,58",0,0
05.05.2024 14:00,"4,15",40,52,1132570,51,0,12,0,,70,,133195,56,57,54,55,39,,15400,"0,61",3900,0
05.05.2024 14:05,"4,46",40,51,1132570,50,0,12,0,,70,,133195,55,56,56,54,38,,6800,"0,61",3400,0
05.05.2024 14:10,"4,13",39,52,1132570,50,0,13,0,,70,,133195,53,55,56,46,38,,1800,"0,61",3700,0
05.05.2024 14:15,"4,13",38,52,1132570,51,0,13,0,,70,,133195,53,56,54,54,38,,26800,"0,62",3100,0
05.05.2024 14:20,"4,13",38,52,1132570,51,0,13,0,,70,,133196,53,55,56,49,37,,13000,"0,61",4000,0
05.05.2024 14:25,"4,2",37,52,1132570,50,0,13,0,,70,,133196,48,56,55,45,37,,5300,"0,61",4200,0
05.05.2024 14:30,"4,15",37,51,1132570,51,0,12,0,,70,,133196,55,56,53,53,37,,7700,"0,61",3700,0
05.05.2024 14:35,"4,49",36,52,1132580,51,0,13,0,,70,,133196,54,55,55,54,37,,10000,"0,61",2900,0
05.05.2024 14:40,"4,1",36,52,1132580,51,0,13,0,,70,,133197,54,56,55,50,36,,21000,"0,61",3500,0
05.05.2024 14:45,"4,12",36,52,1132580,51,0,13,0,,70,,133197,53,55,57,47,36,,6700,"0,61",4000,0
05.05.2024 14:50,"4,1",36,52,1132580,51,0,13,0,,70,,133197,45,55,56,50,36,,1500,"0,61",3600,0
05.05.2024 14:55,"4,22",35,52,1132580,51,0,14,0,,70,,133198,46,55,55,48,36,,12100,"0,61",3000,0
05.05.2024 15:00,"4,15",35,53,1132580,51,0,14,0,,70,,133198,47,55,56,45,35,,16900,"0,61",3700,0
05.05.2024 15:05,"4,17",35,52,1132580,51,0,14,0,,70,,133198,47,56,56,42,35,,6800,"0,62",4200,0
05.05.2024 15:10,"4,16",35,52,1132580,51,0,14,0,,70,,133199,52,56,56,44,35,,2000,"0,61",3900,0
05.05.2024 15:15,"4,13",35,53,1132580,51,0,14,0,,70,,133199,51,56,56,51,35,,0,"0,61",3300,0
05.05.2024 15:20,"4,25",34,52,1132580,51,0,14,0,,69,,133199,54,56,55,53,34,,26800,"0,61",2800,0
05.05.2024 15:25,"4,21",34,53,1132580,51,0,14,0,,69,,133199,53,55,57,41,34,,9300,"0,61",4100,0
05.05.2024 15:30,"4,14",34,53,1132580,51,0,14,0,,69,,133200,44,56,56,45,34,,3400,"0,62",4100,0
05.05.2024 15:35,"4,51",34,52,1132580,51,0,12,0,,70,,133200,55,56,54,52,34,,6000,"0,62",0,0
05.05.2024 15:40,"4,51",34,53,1132590,52,0,12,0,,70,,133200,54,55,55,53,34,,8700,"0,61",2400,0
05.05.2024 15:45,"4,15",34,53,1132590,51,0,13,0,,70,,133200,53,55,56,36,34,,23100,"0,62",3400,0
05.05.2024 15:50,"4,2",34,52,1132590,51,0,13,0,,69,,133201,52,55,57,35,33,,5600,"0,61",4500,0
05.05.2024 15:55,"4,19",33,53,1132590,51,0,13,0,,69,,133201,54,56,56,48,33,,4300,"0,61",3700,0
05.05.2024 16:00,"4,18",33,53,1132590,52,0,13,0,,69,,133201,52,56,56,46,33,,23400,"0,62",3000,0
05.05.2024 16:05,"4,15",33,53,1132590,51,0,14,0,,70,,133202,50,55,57,45,33,,12200,"0,61",4100,0
05.05.2024 16:10,"4,25",33,53,1132590,51,0,14,0,,70,,133202,46,55,57,49,33,,4700,"0,62",4200,0
05.05.2024 16:15,"4,13",33,53,1132590,52,0,14,0,,70,,133202,46,55,57,48,32,,-100,"0,61",3800,0
05.05.2024 16:20,"4,15",32,53,1132590,52,0,14,0,,70,,133203,49,56,56,40,32,,-1200,"0,62",3200,0
05.05.2024 16:25,"4,08",32,53,1132590,52,0,14,0,,70,,133203,48,55,57,39,32,,20500,"0,62",3400,0
05.05.2024 16:30,"4,18",32,53,1132590,52,0,14,0,,70,,133203,42,56,57,43,32,,7300,"0,61",4400,0
05.05.2024 16:35,"4,2",32,53,1132590,52,0,14,0,,70,,133204,56,57,57,54,32,,5400,"0,6",4000,0
05.05.2024 16:40,"4,13",32,53,1132600,52,0,14,0,,70,,133204,55,57,57,46,32,,-1400,"0,61",3300,0
05.05.2024 16:45,"4,44",32,53,1132600,52,0,13,0,,70,,133204,55,57,56,53,32,,26600,"0,61",2700,0
05.05.2024 16:50,"4,18",31,53,1132600,52,0,13,0,,70,,133204,56,57,57,55,32,,10900,"0,61",4000,0
05.05.2024 16:55,"4,15",31,53,1132600,52,0,13,0,,70,,133205,47,57,57,50,31,,3400,"0,61",4000,0
05.05.2024 17:00,"4,15",31,53,1132600,52,0,13,0,,70,,133205,44,56,57,49,31,,-1100,"0,61",3700,0
05.05.2024 17:05,"4,15",31,53,1132600,52,0,13,0,,70,,133205,42,56,57,48,31,,23800,"0,61",2900,0
05.05.2024 17:10,"4,15",31,54,1132600,52,0,14,0,,70,,133205,45,56,58,50,31,,9800,"0,61",4000,0
05.05.2024 17:15,"4,18",31,53,1132600,52,0,14,0,,70,,133206,48,57,56,42,31,,5400,"0,6",4100,0
05.05.2024 17:20,"4,13",31,53,1132600,52,0,13,0,,70,,133206,56,57,57,46,31,,1400,"0,61",3700,0
05.05.2024 17:25,"4,13",30,53,1132600,52,0,13,0,,70,,133206,54,56,57,52,31,,-1800,"0,62",3300,0
05.05.2024 17:30,"4,2",30,53,1132600,52,0,13,0,,70,,133207,53,56,57,53,31,,23900,"0,61",3500,0
05.05.2024 17:35,"4,15",30,53,1132600,52,0,14,0,,70,,133207,52,56,58,53,31,,7500,"0,62",4400,0
05.05.2024 17:40,"4,18",30,53,1132600,52,0,14,0,,70,,133207,51,55,58,52,30,,7500,"0,61",4100,0
05.05.2024 17:45,"4,15",30,53,1132600,52,0,14,0,,70,,133208,49,55,57,52,30,,2300,"0,61",3600,0
05.05.2024 17:50,"4,13",30,53,1132600,52,0,14,0,,70,,133208,44,55,57,51,30,,-1200,"0,62",3100,0
05.05.2024 17:55,"4,13",30,54,1132610,52,0,14,0,,70,,133208,44,56,56,48,30,,4700,"0,61",3700,0
05.05.2024 18:00,"4,18",30,53,1132610,52,0,14,0,,70,,133209,44,56,56,47,30,,17200,"0,61",4300,0
05.05.2024 18:05,"4,2",30,53,1132610,52,0,14,0,,70,,133209,56,58,56,55,30,,6200,"0,62",2000,0
05.05.2024 18:10,"4,39",30,54,1132610,52,0,13,0,,70,,133209,56,57,57,54,30,,4200,"0,61",3400,0
05.05.2024 18:15,"4,18",30,53,1132610,52,0,13,0,,70,,133209,55,57,57,52,30,,1100,"0,61",3200,0
05.05.2024 18:20,"4,13",30,53,1132610,52,0,12,0,,70,,133209,56,58,57,49,30,,27200,"0,61",4300,0
05.05.2024 18:25,"4,15",30,53,1132610,52,0,13,0,,70,,133210,56,58,57,56,30,,13000,"0,6",4100,0
05.05.2024 18:30,"4,33",29,53,1132610,52,0,12,0,,70,,133210,56,57,55,55,30,,7700,"0,61",400,0
05.05.2024 18:35,"4,54",29,54,1132610,52,0,12,0,,70,,133210,57,58,56,56,30,,24400,"0,61",500,0
05.05.2024 18:40,"4,15",29,53,1132610,52,0,13,0,,70,,133210,54,58,57,56,30,,15500,"0,61",3900,0
05.05.2024 18:45,"4,46",29,53,1132620,52,0,13,0,,70,,133211,56,57,54,56,30,,6500,"0,61",0,0
05.05.2024 18:50,"4,1",29,53,1132620,52,0,13,0,,70,,133211,55,58,58,53,30,,9800,"0,6",4200,0
05.05.2024 18:55,"4,12",29,53,1132620,52,0,13,0,,70,,133211,57,58,58,58,29,,23900,"0,61",4600,0
05.05.2024 19:00,"4,15",29,53,1132620,52,0,13,0,,70,,133212,56,58,58,36,29,,7200,"0,62",4200,0
05.05.2024 19:05,"4,49",29,53,1132620,52,0,13,0,,70,,133212,56,58,57,49,29,,1200,"0,61",3600,0
05.05.2024 19:10,"4,14",29,54,1132620,53,0,13,0,,70,,133212,55,58,59,52,29,,29300,"0,61",4200,0
05.05.2024 19:15,"4,2",29,54,1132620,52,0,13,0,,70,,133213,57,58,58,57,29,,10100,"0,61",3500,0
05.05.2024 19:20,"4,18",29,54,1132620,53,0,13,0,,70,,133213,55,58,57,48,29,,5000,"0,61",3500,0
05.05.2024 19:25,"4,53",29,54,1132620,53,0,13,0,,70,,133213,58,59,58,54,29,,25900,"0,62",4000,0
05.05.2024 19:30,"4,18",29,54,1132630,53,0,13,0,,70,,133214,56,59,58,53,29,,13400,"0,61",4000,0
05.05.2024 19:35,"4,54",29,53,1132630,53,0,12,0,,70,,133214,57,58,56,55,29,,5200,"0,6",0,0
05.05.2024 19:40,"4,18",29,54,1132630,53,0,13,0,,70,,133214,56,58,58,55,29,,3600,"0,62",3300,0
05.05.2024 19:45,"4,15",29,54,1132630,53,0,13,0,,70,,133214,52,57,59,51,29,,27000,"0,61",4500,0
05.05.2024 19:50,"4,14",28,54,1132630,53,0,13,0,,70,,133215,49,59,58,49,29,,8600,"0,62",4300,0
05.05.2024 19:55,"4,13",28,54,1132630,53,0,13,0,,70,,133215,46,58,57,50,29,,2100,"0,61",3500,0
05.05.2024 20:00,"4,15",28,54,1132630,53,0,13,0,,70,,133215,53,58,59,54,29,,21700,"0,61",4200,0
05.05.2024 20:05,"4,2",28,53,1132630,53,0,13,0,,70,,133216,55,59,59,56,29,,12700,"0,61",4200,0
05.05.2024 20:10,"4,49",28,53,1132630,53,0,12,0,,70,,133216,58,59,56,56,29,,9100,"0,59",0,0
05.05.2024 20:15,"4,51",28,52,1132630,53,0,12,0,,70,,133216,58,59,57,52,29,,4600,"0,59",0,0
05.05.2024 20:20,"4,49",28,52,1132640,53,0,12,0,,70,,133216,58,59,57,54,29,,36000,"0,58",0,0
05.05.2024 20:25,"4,1",28,54,1132640,53,0,12,0,,70,,133216,57,58,58,54,29,,20300,"0,59",3700,0
05.05.2024 20:30,"4,2",28,54,1132640,53,0,12,0,,70,,133216,54,58,57,51,29,,14600,"0,61",3500,0
05.05.2024 20:35,"4,24",28,54,1132640,52,0,12,0,,70,,133216,56,58,58,38,28,,34400,"0,61",4300,0
05.05.2024 20:40,"4,15",28,54,1132640,53,0,13,0,,70,,133217,55,58,58,40,28,,7000,"0,61",3800,0
05.05.2024 20:45,"4,14",28,54,1132650,53,0,13,0,,70,,133217,58,59,58,57,28,,30000,"0,61",4500,0
05.05.2024 20:50,"4,11",28,54,1132650,53,0,13,0,,70,,133217,56,59,58,57,28,,14300,"0,62",4000,0
05.05.2024 20:55,"4,3",28,53,1132650,53,0,13,0,,70,,133218,57,59,56,58,28,,4000,"0,61",1000,0
05.05.2024 21:00,"4,2",28,54,1132650,53,0,13,0,,70,,133218,55,59,59,49,28,,27500,"0,61",4400,0
05.05.2024 21:05,"4,18",28,54,1132650,53,0,13,0,,70,,133218,56,59,59,51,28,,9100,"0,61",4300,0
05.05.2024 21:10,"4,17",28,54,1132650,53,0,14,0,,70,,133219,49,59,58,54,28,,2000,"0,61",3800,0
05.05.2024 21:15,"4,13",28,54,1132650,54,0,14,0,,70,,133219,48,59,59,53,28,,26000,"0,61",4300,0
05.05.2024 21:20,"4,2",28,54,1132650,54,0,14,0,,70,,133219,50,59,59,49,28,,11300,"0,61",4200,0
05.05.2024 21:25,"4,13",28,54,1132650,54,0,14,0,,70,,133220,48,59,59,49,28,,4500,"0,62",3900,0
05.05.2024 21:30,"4,13",28,55,1132650,54,0,14,0,,70,,133220,44,59,59,49,28,,-900,"0,61",3700,0
05.05.2024 21:35,"4,11",28,54,1132660,54,0,14,0,,70,,133220,58,61,60,53,28,,23400,"0,62",4400,0
05.05.2024 21:40,"4,17",28,54,1132660,54,0,14,0,,70,,133221,55,61,60,51,28,,8400,"0,6",4000,0
05.05.2024 21:45,"4,15",28,54,1132660,54,0,14,0,,70,,133221,48,60,58,52,28,,1400,"0,61",3900,0
05.05.2024 21:50,"4,18",28,55,1132660,54,0,14,0,,70,,133221,53,60,59,44,28,,-700,"0,61",3700,0
05.05.2024 21:55,"4,22",28,54,1132660,54,0,14,0,,70,,133222,59,61,61,31,28,,21100,"0,61",4100,0
05.05.2024 22:00,"4,18",28,54,1132660,54,0,13,0,,70,,133222,58,61,60,31,28,,6500,"0,61",4100,0
05.05.2024 22:05,"4,15",28,55,1132660,54,0,13,0,,70,,133222,52,60,56,43,28,,2200,"0,61",3500,0
05.05.2024 22:10,"4,27",28,55,1132660,54,0,13,0,,70,,133223,57,59,59,53,28,,8600,"0,61",3600,0
05.05.2024 22:15,"4,1",28,55,1132660,54,0,13,0,,70,,133223,52,59,60,52,28,,23000,"0,62",4000,0
05.05.2024 22:20,"4,13",28,54,1132660,54,0,13,0,,70,,133223,51,60,59,55,28,,4800,"0,61",3900,0
05.05.2024 22:25,"4,49",28,54,1132660,54,0,12,0,,70,,133224,59,60,58,56,28,,4000,"0,61",0,0
05.05.2024 22:30,"4,23",27,55,1132660,54,0,12,0,,70,,133224,58,60,58,54,28,,1600,"0,61",3500,0
05.05.2024 22:35,"4,22",27,55,1132670,54,0,12,0,,70,,133224,58,61,60,26,28,,28400,"0,6",4000,0
05.05.2024 22:40,"4,11",27,54,1132670,54,0,12,0,,70,,133224,56,60,60,28,28,,7500,"0,61",3900,0
05.05.2024 22:45,"4,15",27,55,1132670,54,0,13,0,,70,,133225,47,60,59,31,28,,-300,"0,61",3500,0
05.05.2024 22:50,"4,22",27,55,1132670,55,0,13,0,,70,,133225,43,60,59,44,28,,24300,"0,61",4000,0
05.05.2024 22:55,"4,15",27,55,1132670,54,0,13,0,,70,,133225,46,59,60,44,28,,8500,"0,61",3900,0
05.05.2024 23:00,"4,13",27,55,1132670,54,0,13,0,,70,,133226,45,59,59,45,28,,2600,"0,61",3600,0
05.05.2024 23:05,"4,18",27,55,1132670,54,0,14,0,,70,,133226,43,59,59,45,28,,-2000,"0,61",3400,0
05.05.2024 23:10,"4,11",27,55,1132670,54,0,14,0,,70,,133226,42,59,60,45,28,,23400,"0,61",4100,0
05.05.2024 23:15,"4,18",27,54,1132670,54,0,14,0,,70,,133227,42,58,60,44,28,,8000,"0,61",4000,0
05.05.2024 23:20,"4,2",27,55,1132670,54,0,14,0,,70,,133227,41,58,60,43,28,,2300,"0,61",3700,0
05.05.2024 23:25,"4,18",27,55,1132670,55,0,14,0,,70,,133227,41,58,59,44,28,,-2100,"0,61",3400,0
05.05.2024 23:30,"4,18",27,55,1132670,55,0,15,0,,70,,133228,42,58,60,44,28,,8000,"0,61",3900,0
05.05.2024 23:35,"4,2",27,55,1132670,54,0,15,0,,70,,133228,41,58,60,44,28,,15400,"0,61",4100,0
05.05.2024 23:40,"4,14",27,55,1132670,54,0,15,0,,70,,133228,52,60,60,39,28,,4900,"0,61",4000,0
05.05.2024 23:45,"4,22",27,55,1132670,55,0,14,0,,70,,133229,59,61,60,32,28,,100,"0,61",3600,0
05.05.2024 23:50,"4,56",27,54,1132670,54,0,13,0,,70,,133229,59,60,56,58,28,,1600,"0,61",0,0
05.05.2024 23:55,"4,16",27,54,1132680,54,0,13,0,,70,,133229,58,60,60,52,28,,26600,"0,61",4100,0
06.05.2024 00:00,"4,19",27,54,1132680,54,0,13,0,,70,,133229,56,61,60,49,27,,6800,"0,61",4100,0
06.05.2024 01:05,"4,14",27,55,1132690,55,0,14,0,,70,,133234,48,60,60,34,27,,-1000,"0,61",3600,0
06.05.2024 01:10,"4,13",27,55,1132690,55,0,14,0,,70,,133234,42,61,58,41,27,,8200,"0,62",3700,0
06.05.2024 01:15,"4,15",27,55,1132690,55,0,14,0,,70,,133234,55,61,60,37,27,,17800,"0,61",4000,0
06.05.2024 01:20,"4,15",27,55,1132690,55,0,14,0,,70,,133235,53,62,59,44,27,,5000,"0,62",3800,0
06.05.2024 01:25,"4,16",27,55,1132690,55,0,14,0,,70,,133235,54,62,60,43,27,,-100,"0,61",3700,0
06.05.2024 01:30,"4,16",27,55,1132690,55,0,15,0,,70,,133235,45,61,60,39,27,,-600,"0,61",3800,0
06.05.2024 01:35,"4,18",27,55,1132690,55,0,15,0,,70,,133236,42,61,60,42,27,,19400,"0,61",4100,0
06.05.2024 01:40,"4,15",27,55,1132690,55,0,15,0,,70,,133236,41,60,60,42,27,,5900,"0,61",4000,0
06.05.2024 01:45,"4,15",27,55,1132690,55,0,15,0,,70,,133236,41,60,60,42,27,,700,"0,61",3700,0
06.05.2024 01:50,"4,2",27,55,1132690,55,0,15,0,,70,,133237,41,60,60,43,27,,-3000,"0,61",3400,0
06.05.2024 01:55,"4,2",27,55,1132690,55,0,15,0,,70,,133237,41,59,60,43,27,,18400,"0,61",4000,0
06.05.2024 02:00,"4,13",27,55,1132690,55,0,16,0,,70,,133237,41,59,60,43,27,,12000,"0,61",4100,0
06.05.2024 02:05,"4,18",27,55,1132690,55,0,16,0,,70,,133238,41,59,60,43,27,,3900,"0,61",3900,0
06.05.2024 02:10,"4,15",27,55,1132690,55,0,16,0,,70,,133238,41,58,60,42,27,,-900,"0,62",3900,0
06.05.2024 02:15,"4,08",27,55,1132690,55,0,16,0,,70,,133238,40,58,60,42,27,,-3300,"0,61",3700,0
06.05.2024 02:20,"4,08",27,55,1132700,55,0,16,0,,70,,133239,40,58,60,42,27,,21400,"0,61",3500,0
06.05.2024 02:25,"4,1",27,55,1132700,55,0,16,0,,70,,133239,40,57,60,42,27,,9900,"0,61",4000,0
06.05.2024 02:30,"4,15",27,55,1132700,55,0,17,0,,70,,133239,40,58,60,40,27,,3000,"0,61",4000,0
06.05.2024 03:35,"4,16",27,55,1132700,55,0,18,0,,70,,133243,41,57,60,45,27,,8400,"0,6",4100,0
06.05.2024 03:40,"4,15",27,55,1132700,55,0,18,0,,70,,133244,43,58,60,44,27,,2600,"0,62",4000,0
06.05.2024 03:45,"4,15",27,55,1132700,55,0,19,0,,70,,133244,43,58,60,44,27,,-1900,"0,61",3900,0
06.05.2024 03:50,"4,17",27,55,1132700,55,0,19,0,,70,,133244,42,58,60,44,27,,-1300,"0,61",3600,0
06.05.2024 03:55,"4,1",27,55,1132710,55,0,19,0,,70,,133245,41,58,61,44,27,,18600,"0,61",3800,0
06.05.2024 04:00,"4,14",27,55,1132710,55,0,19,0,,70,,133245,41,58,61,44,27,,5100,"0,61",4000,0
06.05.2024 04:05,"4,18",27,55,1132710,55,0,19,0,,70,,133245,41,58,61,43,27,,0,"0,62",3900,0
06.05.2024 04:10,"4,09",27,55,1132710,55,0,19,0,,70,,133246,41,57,61,43,27,,-3400,"0,61",3700,0
06.05.2024 04:15,"4,2",27,55,1132710,55,0,19,0,,70,,133246,40,57,61,43,27,,22100,"0,61",3600,0
06.05.2024 04:20,"4,17",27,55,1132710,55,0,19,0,,70,,133246,40,57,61,43,27,,8600,"0,62",4100,0
06.05.2024 04:25,"4,18",27,55,1132710,55,0,20,0,,70,,133247,40,56,61,42,27,,2100,"0,61",4000,0
06.05.2024 04:30,"4,22",27,55,1132710,55,0,20,0,,70,,133247,40,56,61,42,27,,-2100,"0,61",3800,0
06.05.2024 04:35,"4,24",27,55,1132710,55,0,20,0,,70,,133247,40,56,61,42,27,,4800,"0,61",3700,0
06.05.2024 04:40,"4,17",27,55,1132710,55,0,20,0,,70,,133248,39,56,61,42,27,,16100,"0,61",3900,0
06.05.2024 04:45,"4,17",27,55,1132710,55,0,20,0,,70,,133248,39,55,61,41,26,,4600,"0,61",4100,0
06.05.2024 04:50,"4,15",27,55,1132710,55,0,20,0,,70,,133248,39,55,61,41,26,,-200,"0,61",3900,0
06.05.2024 04:55,"4,23",27,55,1132710,55,0,20,0,,70,,133249,39,55,61,41,26,,-3500,"0,61",3800,0
06.05.2024 05:00,"4,17",27,55,1132710,55,0,20,0,,70,,133249,38,54,61,41,26,,13900,"0,61",3600,0
06.05.2024 05:05,"4,2",27,55,1132710,55,0,20,0,,70,,133249,38,54,61,40,26,,13700,"0,61",4000,0
06.05.2024 05:10,"4,11",27,55,1132710,55,0,20,0,,70,,133250,38,54,61,40,26,,4100,"0,61",4100,0
06.05.2024 05:15,"4,12",27,55,1132710,55,0,21,0,,70,,133250,38,55,61,38,26,,-1000,"0,61",3900,0
06.05.2024 05:20,"4,23",27,55,1132710,55,0,21,0,,70,,133250,38,55,61,37,26,,-3600,"0,61",3700,0
06.05.2024 05:25,"4,2",27,55,1132720,55,0,21,0,,70,,133251,38,56,60,37,26,,16200,"0,61",3600,0
06.05.2024 05:30,"4,15",27,55,1132720,55,0,21,0,,70,,133251,45,61,61,41,26,,13200,"0,61",3700,0
06.05.2024 05:35,"4,22",27,55,1132720,55,0,21,0,,70,,133251,50,62,60,47,26,,3700,"0,61",4000,0
06.05.2024 05:40,"4,15",27,55,1132720,55,0,20,0,,70,,133252,57,62,60,45,26,,-900,"0,61",3800,0
06.05.2024 05:45,"4,15",27,55,1132720,55,0,21,0,,70,,133252,53,62,60,47,26,,-4100,"0,61",3800,0
06.05.2024 05:50,"4,2",27,55,1132720,55,0,20,0,,70,,133252,49,62,60,52,26,,22900,"0,61",3600,0
06.05.2024 05:55,"4,2",27,55,1132720,55,0,20,0,,70,,133253,47,61,61,52,26,,7800,"0,61",4100,0
06.05.2024 06:00,"4,15",27,55,1132720,55,0,20,0,,70,,133253,53,62,60,48,26,,3400,"0,61",3900,0
06.05.2024 06:05,"4,15",27,55,1132720,55,0,20,0,,70,,133253,46,62,60,48,26,,-2400,"0,61",3800,0
06.05.2024 06:10,"4,15",27,55,1132720,55,0,20,0,,70,,133254,46,62,60,52,26,,12500,"0,61",3700,0
06.05.2024 06:15,"4,27",27,55,1132720,55,0,17,0,,70,,133254,58,64,61,35,26,,14300,"0,61",4000,0
06.05.2024 06:20,"4,15",27,55,1132720,55,0,13,0,,70,,133254,53,63,61,20,26,,6200,"0,61",4000,0
06.05.2024 06:25,"4,18",27,55,1132720,55,0,13,0,,70,,133255,59,62,60,24,26,,4100,"0,61",3800,0
06.05.2024 06:30,"4,18",27,55,1132720,55,0,13,0,,70,,133255,54,62,59,35,26,,3000,"0,61",3800,0
06.05.2024 06:35,"4,13",27,55,1132720,55,0,13,0,,70,,133255,57,62,60,31,26,,24000,"0,62",3800,0
06.05.2024 06:40,"4,13",27,55,1132730,55,0,13,0,,70,,133256,56,61,60,31,26,,3100,"0,61",4000,0
06.05.2024 06:45,"4,17",27,55,1132730,55,0,14,0,,70,,133256,51,61,60,31,26,,-1400,"0,61",4000,0
06.05.2024 06:50,"4,25",27,55,1132730,55,0,14,0,,70,,133256,41,61,60,48,26,,21700,"0,61",3800,0
06.05.2024 06:55,"4,25",27,55,1132730,55,0,14,0,,70,,133257,58,63,61,36,26,,11400,"0,59",4000,0
06.05.2024 07:00,"4,2",27,55,1132730,55,0,14,0,,70,,133257,50,63,60,44,26,,6600,"0,61",3900,0
06.05.2024 07:05,"4,17",27,55,1132730,55,0,14,0,,70,,133257,56,62,60,48,26,,100,"0,61",4000,0
06.05.2024 07:10,"4,22",27,55,1132730,55,0,13,0,,70,,133258,58,63,60,22,26,,25900,"0,61",3800,0
06.05.2024 07:15,"4,2",27,55,1132730,55,0,12,0,,70,,133258,59,63,60,32,26,,13000,"0,61",4000,0
06.05.2024 07:20,"4,2",27,55,1132730,55,0,13,0,,70,,133258,53,62,60,47,26,,9200,"0,61",4100,0
06.05.2024 07:25,"4,18",27,55,1132730,55,0,13,0,,70,,133259,57,61,60,35,26,,6600,"0,61",3800,0
06.05.2024 07:30,"4,13",27,55,1132730,55,0,13,0,,70,,133259,59,63,61,38,26,,23200,"0,6",3800,0
06.05.2024 07:35,"4,18",27,55,1132740,55,0,12,0,,70,,133259,53,63,58,28,26,,10200,"0,61",3800,0
06.05.2024 07:40,"4,25",27,55,1132740,55,0,12,0,,70,,133260,54,62,59,32,26,,8500,"0,61",3700,0
06.05.2024 07:45,"4,18",27,55,1132740,55,0,13,0,,70,,133260,49,61,58,46,26,,28100,"0,61",3700,0
06.05.2024 07:50,"4,15",27,55,1132740,55,0,13,0,,70,,133260,52,63,60,44,26,,11900,"0,61",4100,0
06.05.2024 07:55,"4,18",27,55,1132740,55,0,13,0,,70,,133261,58,62,60,28,26,,5500,"0,59",4100,0
06.05.2024 08:00,"4,16",27,55,1132740,55,0,13,0,,70,,133261,43,61,60,36,26,,4500,"0,61",3900,0
06.05.2024 08:05,"4,13",27,55,1132740,55,0,13,0,,70,,133261,51,62,59,34,26,,19600,"0,61",4100,0
06.05.2024 08:10,"4,25",27,55,1132740,55,0,13,0,,70,,133262,56,63,61,27,26,,7500,"0,61",4000,0
06.05.2024 08:15,"4,15",27,55,1132740,55,0,13,0,,70,,133262,53,62,60,41,26,,-1100,"0,62",4100,0
06.05.2024 08:20,"4,18",28,55,1132740,55,0,13,0,,70,,133262,57,62,60,20,26,,22700,"0,6",3800,0
06.05.2024 08:25,"4,2",28,55,1132750,55,0,12,0,,70,,133263,56,63,60,30,26,,23700,"0,61",4000,0
06.05.2024 08:30,"4,21",28,55,1132750,55,0,13,0,,70,,133263,51,62,60,32,26,,9600,"0,61",3800,0
06.05.2024 08:35,"4,15",28,55,1132750,55,0,12,0,,70,,133263,57,61,60,22,26,,18800,"0,61",3800,0
06.05.2024 08:40,"4,17",28,55,1132750,55,0,13,0,,70,,133264,59,62,60,40,26,,20100,"0,61",3900,0
06.05.2024 08:45,"4,15",28,55,1132750,55,0,13,0,,70,,133264,58,62,60,44,26,,4100,"0,61",4000,0
06.05.2024 08:50,"4,23",28,55,1132750,55,0,13,0,,70,,133264,51,62,58,48,26,,-2900,"0,61",3900,0
06.05.2024 08:55,"4,14",28,55,1132750,55,0,13,0,,70,,133265,58,61,60,45,26,,23200,"0,61",3700,0
06.05.2024 09:00,"4,15",28,55,1132750,55,0,13,0,,70,,133265,53,61,60,44,26,,5600,"0,61",3900,0
06.05.2024 09:05,"4,16",28,55,1132750,55,0,14,0,,70,,133265,56,62,60,35,26,,2400,"0,61",3900,0
06.05.2024 09:10,"4,15",28,55,1132750,55,0,13,0,,70,,133266,57,61,60,34,26,,18000,"0,61",3700,0
06.05.2024 09:15,"4,25",28,55,1132760,55,0,13,0,,70,,133266,56,63,60,35,26,,17600,"0,61",4000,0
06.05.2024 09:20,"4,14",28,55,1132760,55,0,13,0,,70,,133266,41,63,60,49,26,,5300,"0,61",4100,0
06.05.2024 09:25,"4,18",28,55,1132760,55,0,13,0,,70,,133267,41,62,61,46,26,,27500,"0,61",4200,0
06.05.2024 09:30,"4,18",28,55,1132760,55,0,14,0,,70,,133267,40,62,61,44,26,,8000,"0,61",4300,0
06.05.2024 09:35,"4,16",28,55,1132760,55,0,14,0,,70,,133267,54,63,61,41,26,,28500,"0,61",4000,0
06.05.2024 09:40,"4,15",28,55,1132760,55,0,14,0,,70,,133268,55,64,61,46,26,,14700,"0,61",4200,0
06.05.2024 09:45,"4,14",28,55,1132760,55,0,14,0,,70,,133268,49,64,61,46,26,,4100,"0,61",4200,0
06.05.2024 09:50,"4,21",28,55,1132760,55,0,14,0,,70,,133268,56,64,61,44,26,,27300,"0,61",4100,0
06.05.2024 09:55,"4,13",28,55,1132770,55,0,14,0,,1,,133269,57,64,61,43,26,,11100,"0,61",4300,0
06.05.2024 10:00,"0,02",28,55,1132770,55,0,14,0,,1,,133269,58,65,61,33,26,,0,"0,61",4100,0
06.05.2024 10:05,"0,01",28,55,1132770,55,0,14,0,,1,,133269,59,65,61,27,26,,0,"0,61",4200,0
06.05.2024 10:10,0,28,55,1132770,55,0,14,0,,0,,133270,46,65,60,41,26,,0,"0,61",4100,0
06.05.2024 10:15,"0,05",28,55,1132770,55,0,13,0,,0,,133270,51,66,61,40,26,,0,"0,61",4000,0
06.05.2024 10:20,"0,01",28,55,1132770,55,0,13,0,,0,,133271,48,65,60,50,26,,0,"0,61",4000,0
06.05.2024 10:25,"0,01",28,55,1132770,55,0,13,0,,0,,133271,57,65,61,38,26,,500,"0,61",4000,0
06.05.2024 10:30,"0,03",28,55,1132770,55,0,12,0,,0,,133271,55,66,60,20,26,,200,"0,58",4100,0
06.05.2024 10:35,"0,03",28,55,1132770,55,0,13,0,,0,,133272,54,65,60,34,26,,0,"0,61",4100,0
06.05.2024 10:40,"0,02",28,55,1132770,55,0,13,0,,0,,133272,54,66,60,47,26,,0,"0,61",4100,0
06.05.2024 10:45,"0,01",28,55,1132770,55,0,13,0,,0,,133272,61,65,61,42,26,,0,"0,62",4100,0
06.05.2024 10:50,0,28,55,1132770,55,0,13,0,,0,,133273,46,65,60,47,26,,0,"0,61",4200,0
06.05.2024 10:55,0,28,55,1132770,55,0,13,0,,0,,133273,44,64,60,48,26,,0,"0,61",4000,0
06.05.2024 11:00,0,28,55,1132770,55,0,14,0,,0,,133273,48,65,61,47,26,,0,"0,61",3900,0
06.05.2024 11:05,0,28,55,1132770,55,0,14,0,,0,,133274,49,64,61,48,26,,0,"0,62",3900,0
06.05.2024 11:10,0,28,55,1132770,55,0,14,0,,0,,133274,48,64,61,52,26,,0,"0,62",4000,0
06.05.2024 11:15,0,28,55,1132770,55,0,14,0,,0,,133274,54,64,61,51,26,,0,"0,61",3900,0
06.05.2024 11:20,0,28,55,1132770,55,0,14,0,,70,,133275,43,64,61,49,26,,0,"0,61",3800,0
06.05.2024 11:25,"4,1",28,55,1132770,55,0,14,0,,70,,133275,43,63,59,51,26,,17100,"0,61",3400,0
06.05.2024 11:30,"4,15",28,55,1132770,55,0,14,0,,70,,133275,56,62,60,32,26,,24500,"0,61",3500,0
06.05.2024 11:35,"4,2",28,55,1132770,55,0,14,0,,70,,133275,45,61,60,47,26,,14900,"0,61",3800,0
06.05.2024 11:40,"4,2",28,55,1132770,55,0,13,0,,70,,133276,54,63,59,38,26,,36800,"0,61",3800,0
06.05.2024 11:45,"4,13",28,55,1132770,55,0,13,0,,70,,133276,57,64,60,38,26,,16900,"0,61",4100,0
06.05.2024 11:50,"4,13",28,55,1132780,55,0,13,0,,70,,133276,53,64,59,52,26,,32400,"0,61",3800,0
06.05.2024 11:55,"4,18",28,55,1132780,55,0,13,0,,70,,133277,49,64,60,53,26,,14700,"0,61",4100,0
06.05.2024 12:00,"4,15",28,55,1132780,55,0,13,0,,70,,133277,52,64,60,52,26,,4500,"0,62",4200,0
06.05.2024 12:05,"4,15",28,55,1132780,55,0,13,0,,70,,133277,53,64,61,43,26,,25600,"0,62",3900,0
06.05.2024 12:10,"4,15",28,55,1132780,55,0,14,0,,70,,133278,46,64,60,52,26,,7500,"0,61",4200,0
06.05.2024 12:15,"4,18",28,55,1132780,55,0,14,0,,70,,133278,48,65,58,51,26,,1000,"0,61",4100,0
06.05.2024 12:20,"4,25",28,55,1132780,55,0,13,0,,70,,133278,61,64,61,26,26,,3700,"0,61",3900,0
06.05.2024 12:25,"4,2",28,55,1132780,55,0,13,0,,70,,133279,57,65,61,38,26,,18100,"0,61",3900,0
06.05.2024 12:30,"4,21",28,55,1132780,55,0,14,0,,70,,133279,54,65,60,53,26,,6600,"0,61",4000,0
06.05.2024 12:35,"4,18",28,55,1132790,55,0,13,0,,70,,133279,54,65,60,43,26,,2800,"0,61",3900,0
06.05.2024 12:40,"4,09",28,55,1132790,55,0,14,0,,70,,133280,52,64,60,53,26,,-2500,"0,61",3800,0
06.05.2024 12:45,"4,2",28,55,1132790,55,0,14,0,,70,,133280,54,63,60,52,26,,21800,"0,61",3700,0
06.05.2024 12:50,"4,21",28,55,1132790,55,0,13,0,,70,,133280,61,65,61,38,26,,11100,"0,61",4000,0
06.05.2024 12:55,"4,2",28,55,1132790,55,0,14,0,,70,,133281,52,65,60,49,26,,1700,"0,62",4000,0
06.05.2024 13:00,"4,19",28,55,1132790,55,0,14,0,,70,,133281,54,64,60,50,26,,3900,"0,61",4000,0
06.05.2024 13:05,"4,18",28,55,1132790,55,0,14,0,,70,,133281,45,64,60,48,26,,-3600,"0,61",3800,0
06.05.2024 13:10,"4,18",28,55,1132790,55,0,14,0,,70,,133282,46,63,58,54,26,,-4000,"0,61",3700,0
06.05.2024 13:15,"4,15",28,55,1132790,55,0,14,0,,70,,133282,57,63,60,44,26,,-3700,"0,61",3600,0
06.05.2024 13:20,"4,22",28,55,1132790,55,0,14,0,,70,,133282,59,62,60,27,26,,9100,"0,61",3400,0
06.05.2024 13:25,"4,18",28,55,1132790,55,0,13,0,,70,,133282,52,62,58,40,26,,15600,"0,61",3900,0
06.05.2024 13:30,"4,13",28,55,1132790,55,0,13,0,,70,,133283,55,64,59,45,26,,10100,"0,61",4000,0
06.05.2024 13:35,"4,15",28,55,1132790,55,0,12,0,,70,,133283,57,63,60,34,26,,3400,"0,61",3900,0
06.05.2024 13:40,"4,15",28,55,1132790,55,0,12,0,,70,,133283,59,63,60,24,26,,2400,"0,6",3800,0
06.05.2024 13:45,"4,22",28,55,1132790,55,0,12,0,,70,,133284,59,62,61,24,26,,5300,"0,61",3600,0
06.05.2024 13:50,"4,2",28,55,1132790,55,0,12,0,,70,,133284,59,61,60,35,26,,11400,"0,61",3400,0
06.05.2024 13:55,"4,22",28,55,1132790,55,0,12,0,,70,,133284,59,62,60,38,26,,18900,"0,61",3600,0
06.05.2024 14:00,"4,15",28,55,1132790,55,0,13,0,,70,,133285,57,62,60,41,26,,6800,"0,61",3500,0
06.05.2024 14:05,"4,18",28,55,1132790,55,0,13,0,,70,,133285,49,62,59,51,26,,-1000,"0,61",3400,0
06.05.2024 14:10,"4,18",28,55,1132790,55,0,13,0,,70,,133285,53,61,60,49,26,,-1100,"0,61",3300,0
06.05.2024 14:15,"4,24",28,55,1132800,55,0,13,0,,70,,133286,54,61,60,40,26,,20200,"0,6",3400,0
06.05.2024 14:20,"4,22",28,55,1132800,55,0,13,0,,70,,133286,52,62,60,37,26,,8300,"0,61",3900,0
06.05.2024 14:25,"4,25",28,55,1132800,55,0,14,0,,70,,133286,58,62,60,30,26,,3100,"0,61",3700,0
06.05.2024 14:30,"4,15",28,55,1132800,55,0,13,0,,70,,133286,57,62,60,38,26,,-1300,"0,61",3700,0
06.05.2024 14:35,"4,2",28,55,1132800,55,0,14,0,,70,,133287,52,61,60,38,26,,23500,"0,61",3800,0
06.05.2024 14:40,"4,13",28,54,1132800,55,0,14,0,,70,,133287,49,61,60,36,26,,7500,"0,6",4100,0
06.05.2024 14:45,"4,22",28,54,1132800,55,0,14,0,,70,,133287,52,62,60,45,26,,3400,"0,61",4200,0
06.05.2024 14:50,"4,25",28,55,1132800,55,0,14,0,,70,,133288,56,62,60,39,26,,-1400,"0,61",3900,0
06.05.2024 14:55,"4,2",28,55,1132800,55,0,14,0,,70,,133288,48,62,60,41,26,,-3000,"0,61",3800,0
06.05.2024 15:00,"4,22",28,55,1132800,55,0,14,0,,70,,133288,42,61,60,42,26,,20400,"0,61",3700,0
06.05.2024 15:05,"4,23",28,54,1132800,55,0,14,0,,70,,133289,48,61,60,44,26,,11800,"0,61",4000,0
06.05.2024 15:10,"4,08",28,55,1132800,55,0,14,0,,70,,133289,56,62,60,26,26,,5300,"0,61",4100,0
06.05.2024 15:15,"4,15",28,55,1132800,55,0,13,0,,70,,133289,56,62,60,24,26,,3100,"0,62",3700,0
06.05.2024 15:20,"4,13",28,54,1132800,54,0,13,0,,70,,133290,58,61,59,33,26,,1700,"0,61",3800,0
06.05.2024 15:25,"4,18",28,54,1132810,54,0,13,0,,70,,133290,58,61,60,33,26,,23300,"0,61",3900,0
06.05.2024 15:30,"4,18",28,54,1132810,55,0,14,0,,70,,133290,56,62,60,38,26,,9600,"0,61",4300,0
06.05.2024 15:35,"4,1",28,54,1132810,55,0,14,0,,70,,133291,54,62,60,38,26,,2700,"0,61",4100,0
06.05.2024 15:40,"4,22",28,55,1132810,55,0,13,0,,70,,133291,54,62,59,24,26,,2200,"0,61",3700,0
06.05.2024 15:45,"4,25",28,55,1132810,55,0,14,0,,70,,133291,38,61,60,39,26,,24000,"0,61",3700,0
06.05.2024 15:50,"4,2",28,54,1132810,55,0,14,0,,70,,133292,52,62,59,31,26,,7000,"0,6",4100,0
06.05.2024 15:55,"4,22",28,55,1132810,55,0,14,0,,70,,133292,54,62,60,43,26,,5500,"0,61",3900,0
06.05.2024 16:00,"4,15",28,55,1132810,55,0,14,0,,70,,133292,42,62,60,40,26,,-2300,"0,61",3700,0
06.05.2024 16:05,"4,13",28,55,1132810,55,0,14,0,,70,,133293,41,62,60,40,26,,-3200,"0,61",3800,0
06.05.2024 16:10,"4,18",28,55,1132810,55,0,14,0,,70,,133293,55,61,59,26,26,,-2600,"0,62",3500,0
06.05.2024 16:15,"4,18",28,55,1132810,55,0,14,0,,70,,133293,52,60,59,30,26,,-100,"0,61",3400,0
06.05.2024 16:20,"4,15",28,55,1132810,54,0,14,0,,70,,133294,54,60,59,42,26,,-1600,"0,61",3500,0
06.05.2024 16:25,"4,15",28,55,1132810,54,0,14,0,,70,,133294,49,60,59,52,26,,-1100,"0,61",3300,0
06.05.2024 16:30,"4,15",28,54,1132810,54,0,14,0,,70,,133294,45,59,59,50,26,,-2300,"0,61",3400,0
06.05.2024 16:35,"4,12",28,55,1132810,54,0,14,0,,70,,133295,45,59,58,50,26,,-3800,"0,61",3200,0
06.05.2024 16:40,"4,25",28,54,1132810,54,0,14,0,,70,,133295,53,59,58,57,26,,-3000,"0,61",3200,0
06.05.2024 16:45,"4,51",28,54,1132810,54,0,13,0,,70,,133295,57,58,55,58,26,,-400,"0,6",0,0
06.05.2024 16:50,"4,18",28,55,1132810,54,0,13,0,,70,,133295,56,58,58,57,26,,-2300,"0,61",3200,0
06.05.2024 16:55,"4,15",28,54,1132810,53,0,13,0,,70,,133295,55,58,57,35,26,,-3200,"0,61",3300,0
06.05.2024 17:00,"4,2",28,54,1132810,53,0,14,0,,70,,133296,49,57,57,49,26,,-3100,"0,61",3300,0
06.05.2024 17:05,"4,2",28,54,1132810,53,0,14,0,,70,,133296,47,57,57,48,26,,21500,"0,61",3000,0
06.05.2024 17:10,"4,1",28,54,1132810,53,0,14,0,,70,,133296,53,58,58,43,26,,10600,"0,61",3900,0
06.05.2024 17:15,"4,15",28,54,1132810,53,0,14,0,,70,,133297,46,59,58,48,26,,4300,"0,61",4200,0
06.05.2024 17:20,"4,2",28,54,1132810,53,0,14,0,,70,,133297,55,58,58,54,26,,5900,"0,61",3700,0
06.05.2024 17:25,"4,18",28,54,1132810,53,0,14,0,,70,,133297,53,58,58,54,26,,-1100,"0,61",3300,0
06.05.2024 17:30,"4,14",28,54,1132810,53,0,14,0,,70,,133297,52,57,57,53,26,,11400,"0,61",3100,0
06.05.2024 17:35,"4,13",28,54,1132820,53,0,15,0,,70,,133298,47,57,59,51,26,,14200,"0,61",3900,0
06.05.2024 17:40,"4,2",28,54,1132820,53,0,15,0,,70,,133298,47,57,59,51,26,,5600,"0,61",4200,0
06.05.2024 17:45,"4,22",28,53,1132820,53,0,14,0,,70,,133298,57,58,58,54,26,,5900,"0,62",1000,0
06.05.2024 17:50,"4,19",28,54,1132820,53,0,13,0,,70,,133299,56,57,58,52,26,,4400,"0,6",1300,0
06.05.2024 17:55,"4,13",28,54,1132820,53,0,13,0,,70,,133299,52,57,57,46,26,,3100,"0,61",2900,0
06.05.2024 18:00,"4,06",28,54,1132820,53,0,14,0,,70,,133299,43,57,58,46,26,,17100,"0,61",3300,0
06.05.2024 18:05,"4,2",28,53,1132820,53,0,13,0,,70,,133300,57,59,57,57,26,,6900,"0,61",4100,0
06.05.2024 18:10,"4,15",28,54,1132820,53,0,13,0,,70,,133300,57,58,58,57,26,,4300,"0,61",3900,0
06.05.2024 18:15,"4,25",28,53,1132820,53,0,13,0,,70,,133300,57,57,57,55,26,,500,"0,61",3200,0
06.05.2024 18:20,"4,09",28,53,1132820,53,0,13,0,,70,,133300,56,57,57,49,26,,13100,"0,61",3200,0
06.05.2024 18:25,"4,13",28,54,1132820,53,0,13,0,,70,,133301,55,57,58,55,26,,17400,"0,61",3500,0
06.05.2024 18:30,"4,23",28,54,1132820,53,0,13,0,,70,,133301,53,57,58,45,26,,4700,"0,61",3900,0
06.05.2024 18:35,"4,15",28,54,1132820,53,0,13,0,,70,,133301,51,57,58,42,26,,200,"0,61",3700,0
06.05.2024 18:40,"4,24",28,54,1132820,53,0,13,0,,70,,133302,55,57,57,53,26,,2500,"0,61",3100,0
06.05.2024 18:45,"4,13",28,54,1132820,53,0,13,0,,70,,133302,56,59,58,55,26,,21500,"0,61",3100,0
06.05.2024 18:50,"4,17",28,54,1132830,53,0,13,0,,70,,133302,57,58,58,54,26,,6900,"0,61",3400,0
06.05.2024 18:55,"4,22",28,53,1132830,53,0,13,0,,70,,133302,57,58,57,55,26,,1900,"0,61",3800,0
06.05.2024 19:00,"4,25",28,54,1132830,53,0,13,0,,70,,133303,55,57,58,45,26,,17500,"0,6",3400,0
06.05.2024 19:05,"4,2",28,54,1132830,53,0,13,0,,70,,133303,55,58,58,56,26,,15100,"0,61",4100,0
06.05.2024 19:10,"4,18",28,54,1132830,53,0,13,0,,70,,133303,56,58,58,45,26,,5500,"0,6",4100,0
06.05.2024 19:15,"4,18",28,54,1132830,53,0,13,0,,70,,133304,55,58,58,45,26,,7400,"0,61",3800,0
06.05.2024 19:20,"4,15",28,54,1132830,53,0,14,0,,70,,133304,52,58,59,45,26,,19500,"0,62",4000,0
06.05.2024 19:25,"4,2",28,54,1132830,53,0,13,0,,70,,133304,54,59,58,53,26,,5200,"0,62",4200,0
06.05.2024 19:30,"4,15",28,54,1132830,53,0,13,0,,70,,133305,57,59,59,43,26,,3800,"0,61",4100,0
06.05.2024 19:35,"4,2",28,54,1132830,53,0,14,0,,70,,133305,50,58,59,46,26,,23500,"0,61",3900,0
06.05.2024 19:40,"4,2",28,54,1132830,53,0,14,0,,70,,133305,47,58,59,48,26,,5800,"0,61",4400,0
06.05.2024 19:45,"4,22",28,54,1132840,53,0,14,0,,70,,133306,43,58,59,49,26,,3000,"0,61",4100,0
06.05.2024 19:50,"4,15",28,54,1132840,54,0,14,0,,70,,133306,45,58,60,47,26,,21800,"0,61",3900,0
06.05.2024 19:55,"4,13",28,54,1132840,54,0,14,0,,70,,133306,49,59,59,36,26,,6500,"0,6",4300,0
06.05.2024 20:00,"4,22",28,54,1132840,54,0,14,0,,70,,133307,52,60,59,53,26,,1800,"0,62",4000,0
06.05.2024 20:05,"4,2",28,54,1132840,54,0,14,0,,70,,133307,57,59,60,48,26,,25300,"0,61",3800,0
06.05.2024 20:10,"4,1",28,54,1132840,54,0,14,0,,70,,133307,49,59,60,54,26,,6700,"0,62",4400,0
06.05.2024 20:15,"4,22",28,54,1132840,54,0,14,0,,70,,133308,56,60,59,46,26,,1300,"0,61",4100,0
06.05.2024 20:20,"4,15",28,54,1132840,54,0,14,0,,70,,133308,55,61,59,52,26,,26100,"0,61",3800,0
06.05.2024 20:25,"4,2",28,54,1132840,54,0,13,0,,70,,133308,55,61,59,45,26,,10400,"0,6",4300,0
06.05.2024 20:30,"4,22",28,54,1132840,54,0,13,0,,70,,133309,51,61,58,48,26,,3000,"0,61",4100,0
06.05.2024 20:35,"4,15",28,54,1132850,54,0,12,0,,70,,133309,56,61,59,44,26,,24000,"0,61",3600,0
06.05.2024 20:40,"4,22",28,54,1132850,54,0,12,0,,70,,133309,55,62,58,18,26,,23100,"0,6",4000,0
06.05.2024 20:45,"4,22",28,55,1132850,55,0,12,0,,70,,133310,54,61,60,34,26,,6100,"0,6",3800,0
06.05.2024 20:50,"4,15",28,55,1132850,54,0,12,0,,70,,133310,41,60,58,45,26,,27600,"0,61",3700,0
06.05.2024 20:55,"4,21",28,54,1132850,54,0,13,0,,70,,133310,56,61,60,38,26,,9400,"0,61",4300,0
06.05.2024 21:00,"4,15",28,54,1132850,54,0,13,0,,70,,133311,57,61,60,42,26,,2900,"0,61",4200,0
06.05.2024 21:05,"4,18",28,55,1132850,54,0,13,0,,70,,133311,55,61,60,44,26,,21900,"0,61",3900,0
06.05.2024 21:10,"4,25",28,54,1132850,54,0,13,0,,70,,133311,53,61,60,40,26,,14300,"0,61",4300,0
06.05.2024 21:15,"4,13",28,54,1132860,54,0,13,0,,70,,133312,55,62,60,43,26,,5000,"0,61",4200,0
06.05.2024 21:20,"4,17",28,54,1132860,54,0,13,0,,70,,133312,58,61,60,29,26,,1900,"0,6",3900,0
06.05.2024 21:25,"4,25",28,55,1132860,55,0,13,0,,70,,133312,57,61,60,34,26,,24700,"0,61",3900,0
