Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
06.05.2024 21:30,"4,21",28,55,1132860,55,0,12,0,,70,,133313,58,62,60,34,26,,8300,"0,61",4100,0
06.05.2024 21:35,"4,21",28,54,1132860,54,0,12,0,,69,,133313,51,62,58,42,26,,2400,"0,61",4100,0
06.05.2024 21:40,"4,15",28,55,1132860,55,0,13,0,,69,,133313,56,61,59,43,26,,26500,"0,61",3700,0
06.05.2024 21:45,"4,14",28,55,1132860,55,0,12,0,,69,,133314,57,62,60,34,26,,13600,"0,61",3900,0
06.05.2024 21:50,"4,24",28,55,1132860,55,0,13,0,,70,,133314,38,62,60,52,26,,2100,"0,61",4000,0
06.05.2024 21:55,"4,24",28,55,1132860,55,0,12,0,,70,,133314,54,61,58,21,26,,26500,"0,6",3500,0
06.05.2024 22:00,"4,22",28,55,1132870,55,0,12,0,,70,,133315,56,62,60,20,26,,27400,"0,6",3600,0
06.05.2024 22:05,"4,25",28,55,1132870,55,0,12,0,,69,,133315,56,61,60,20,26,,1900,"0,6",3600,0
06.05.2024 22:10,"4,18",28,54,1132870,54,0,12,0,,69,,133315,36,60,60,37,26,,25200,"0,61",3800,0
06.05.2024 22:15,"4,2",28,54,1132870,54,0,13,0,,69,,133316,48,60,60,41,26,,8300,"0,61",4500,0
06.05.2024 22:20,"4,13",28,55,1132870,55,0,12,0,,69,,133316,56,62,59,22,26,,10900,"0,62",4000,0
06.05.2024 22:25,"4,31",28,54,1132870,55,0,12,0,,69,,133316,57,60,60,47,26,,49900,"0,6",3300,0
06.05.2024 22:30,"4,2",28,55,1132880,54,0,12,0,,69,,133317,59,61,60,48,26,,22700,"0,61",3600,0
06.05.2024 22:35,"4,17",28,54,1132880,54,0,12,0,,69,,133317,56,60,59,53,26,,27100,"0,61",4000,0
06.05.2024 22:40,"4,16",28,54,1132880,54,0,12,0,,69,,133317,59,61,61,31,26,,18000,"0,61",4200,0
06.05.2024 22:45,"4,17",28,55,1132880,55,0,12,0,,69,,133318,57,61,60,25,26,,21800,"0,6",4000,0
06.05.2024 22:50,"4,14",28,55,1132880,55,0,12,0,,69,,133318,54,60,59,28,26,,22900,"0,61",3500,0
06.05.2024 22:55,"4,2",28,55,1132880,55,0,12,0,,69,,133318,59,61,61,30,26,,15400,"0,61",4100,0
06.05.2024 23:00,"4,11",28,55,1132880,55,0,13,0,,69,,133319,53,61,58,43,26,,3400,"0,61",3800,0
06.05.2024 23:05,"4,15",28,55,1132890,55,0,13,0,,70,,133319,47,60,59,49,26,,27600,"0,62",3500,0
06.05.2024 23:10,"4,11",28,55,1132890,55,0,13,0,,70,,133319,46,60,60,48,26,,8100,"0,61",4000,0
06.05.2024 23:15,"4,17",28,55,1132890,55,0,13,0,,70,,133320,45,60,60,47,26,,1700,"0,62",3900,0
06.05.2024 23:20,"4,18",28,55,1132890,55,0,14,0,,70,,133320,44,59,60,47,26,,7800,"0,61",3700,0
06.05.2024 23:25,"4,2",28,55,1132890,55,0,14,0,,70,,133320,44,59,60,46,26,,16300,"0,61",3900,0
06.05.2024 23:30,"4,18",28,55,1132890,55,0,14,0,,70,,133321,43,59,59,46,26,,5500,"0,61",4100,0
06.05.2024 23:35,"4,18",28,55,1132890,55,0,14,0,,70,,133321,54,62,58,47,26,,300,"0,61",4000,0
06.05.2024 23:40,"4,22",28,55,1132890,55,0,13,0,,70,,133321,55,61,59,21,26,,8600,"0,61",3600,0
06.05.2024 23:45,"4,22",28,55,1132890,55,0,12,0,,70,,133322,56,62,60,21,26,,23400,"0,61",3700,0
06.05.2024 23:50,"4,2",28,55,1132890,55,0,12,0,,70,,133322,56,62,60,28,26,,9300,"0,6",3800,0
06.05.2024 23:55,"4,17",28,55,1132890,55,0,13,0,,70,,133322,52,61,60,33,26,,6400,"0,61",3800,0
07.05.2024 00:00,"4,18",28,55,1132900,55,0,13,0,,70,,133322,37,61,60,48,26,,18300,"0,61",3800,0
07.05.2024 00:05,"4,2",28,55,1132900,55,0,13,0,,70,,133323,38,60,60,45,26,,5100,"0,61",4000,0
07.05.2024 00:10,"4,22",28,55,1132900,55,0,14,0,,70,,133323,38,60,60,43,26,,100,"0,62",3900,0
07.05.2024 00:15,"4,2",28,55,1132900,55,0,14,0,,70,,133323,54,61,60,38,26,,-700,"0,61",3700,0
07.05.2024 00:20,"4,13",28,55,1132900,55,0,14,0,,70,,133324,53,60,60,38,26,,19300,"0,61",3600,0
07.05.2024 00:25,"4,13",28,55,1132900,55,0,14,0,,70,,133324,52,60,61,37,26,,6100,"0,61",4200,0
07.05.2024 00:30,"4,18",28,55,1132900,55,0,14,0,,70,,133324,48,60,60,40,26,,600,"0,61",4100,0
07.05.2024 00:35,"4,18",28,55,1132900,55,0,14,0,,70,,133325,46,60,60,47,26,,-2100,"0,62",3700,0
07.05.2024 00:40,"4,18",28,55,1132900,55,0,15,0,,70,,133325,46,60,60,46,26,,17200,"0,61",3500,0
07.05.2024 00:45,"4,18",28,55,1132900,55,0,15,0,,70,,133325,45,59,60,45,26,,12600,"0,61",4000,0
07.05.2024 00:50,"4,17",28,55,1132900,55,0,15,0,,70,,133326,45,60,60,49,26,,4500,"0,62",4100,0
07.05.2024 00:55,"4,15",28,55,1132900,55,0,15,0,,70,,133326,46,60,60,48,26,,-700,"0,61",3900,0
07.05.2024 01:00,"4,18",28,55,1132900,55,0,15,0,,70,,133326,45,59,60,47,26,,-700,"0,61",3700,0
07.05.2024 01:05,"4,2",28,55,1132900,55,0,15,0,,70,,133327,44,59,59,46,26,,-3300,"0,61",3500,0
07.05.2024 01:10,"4,15",28,55,1132900,55,0,15,0,,70,,133327,60,62,61,41,26,,22200,"0,61",4000,0
07.05.2024 01:15,"4,15",28,55,1132900,55,0,14,0,,70,,133327,59,62,61,36,26,,13100,"0,6",4000,0
07.05.2024 01:20,"4,15",28,55,1132900,55,0,15,0,,70,,133328,57,62,61,37,26,,3000,"0,62",3900,0
07.05.2024 01:25,"4,19",28,55,1132900,55,0,15,0,,70,,133328,55,61,60,37,26,,-2600,"0,61",3500,0
07.05.2024 01:30,"4,15",28,55,1132910,55,0,15,0,,70,,133328,51,61,60,38,26,,7200,"0,61",3800,0
07.05.2024 01:35,"4,2",28,55,1132910,55,0,15,0,,70,,133329,46,60,61,38,26,,14600,"0,61",4000,0
07.05.2024 01:40,"4,17",28,55,1132910,55,0,15,0,,70,,133329,44,60,61,38,26,,4400,"0,61",3900,0
07.05.2024 01:45,"4,21",28,55,1132910,55,0,15,0,,70,,133329,44,60,61,38,26,,0,"0,61",3600,0
07.05.2024 01:50,"4,25",28,55,1132910,55,0,16,0,,70,,133330,43,59,60,38,26,,-2700,"0,61",3500,0
07.05.2024 01:55,"4,2",28,55,1132910,55,0,16,0,,70,,133330,44,59,60,44,26,,17300,"0,61",3900,0
07.05.2024 02:00,"4,17",28,55,1132910,55,0,16,0,,70,,133330,44,59,61,45,26,,11900,"0,62",4000,0
07.05.2024 02:05,"4,15",28,55,1132910,55,0,16,0,,70,,133331,43,59,60,45,26,,4100,"0,61",3900,0
07.05.2024 02:10,"4,15",28,55,1132910,55,0,16,0,,70,,133331,43,59,60,44,26,,-700,"0,61",3700,0
07.05.2024 02:15,"4,16",28,55,1132910,55,0,16,0,,70,,133331,42,58,60,43,26,,-3500,"0,6",3500,0
07.05.2024 02:20,"4,11",28,55,1132910,55,0,16,0,,70,,133332,42,58,60,42,26,,21200,"0,61",4000,0
07.05.2024 02:25,"4,18",28,55,1132910,55,0,17,0,,70,,133332,42,58,60,42,26,,10100,"0,61",4000,0
07.05.2024 02:30,"4,14",28,55,1132910,55,0,17,0,,70,,133332,41,57,60,42,26,,3300,"0,61",3900,0
07.05.2024 02:35,"4,2",28,55,1132910,55,0,17,0,,70,,133333,41,57,60,41,26,,-1400,"0,61",3600,0
07.05.2024 02:40,"4,2",28,55,1132910,55,0,17,0,,70,,133333,41,57,60,41,26,,-3600,"0,61",3500,0
07.05.2024 02:45,"4,14",28,55,1132910,55,0,17,0,,70,,133333,41,56,60,41,26,,21400,"0,61",4100,0
07.05.2024 02:50,"4,27",28,55,1132920,55,0,14,0,,70,,133333,56,62,60,22,26,,7300,"0,61",4000,0
07.05.2024 02:55,"4,13",28,55,1132920,55,0,14,0,,70,,133334,50,62,60,21,26,,4000,"0,6",3800,0
07.05.2024 03:00,"4,2",28,55,1132920,55,0,14,0,,70,,133334,43,61,60,24,26,,-2200,"0,61",3600,0
07.05.2024 03:05,"4,18",28,55,1132920,55,0,15,0,,70,,133334,39,61,60,41,26,,19700,"0,61",4000,0
07.05.2024 03:10,"4,18",28,55,1132920,55,0,14,0,,70,,133335,56,62,60,46,26,,11800,"0,62",4000,0
07.05.2024 03:15,"4,17",28,55,1132920,55,0,15,0,,70,,133335,55,62,60,45,26,,5400,"0,61",3900,0
07.05.2024 03:20,"4,19",28,55,1132920,55,0,15,0,,70,,133335,45,62,60,51,26,,-1300,"0,61",3800,0
07.05.2024 03:25,"4,18",28,55,1132920,55,0,15,0,,70,,133336,55,61,60,46,26,,1600,"0,61",3800,0
07.05.2024 03:30,"4,22",28,55,1132920,55,0,15,0,,70,,133336,56,61,60,43,26,,18700,"0,61",4100,0
07.05.2024 03:35,"4,18",28,55,1132920,55,0,15,0,,70,,133336,43,61,60,46,26,,4800,"0,61",4100,0
07.05.2024 03:40,"4,2",28,55,1132920,55,0,15,0,,70,,133337,42,60,60,46,26,,-300,"0,61",3800,0
07.05.2024 03:45,"4,2",28,55,1132920,55,0,15,0,,70,,133337,42,60,60,46,26,,-3300,"0,61",3500,0
07.05.2024 03:50,"4,2",28,55,1132920,55,0,15,0,,70,,133337,41,60,60,46,26,,21500,"0,61",4100,0
07.05.2024 03:55,"4,15",28,55,1132920,55,0,16,0,,70,,133338,41,59,60,46,26,,9100,"0,61",4100,0
07.05.2024 04:00,"4,2",28,55,1132920,55,0,16,0,,70,,133338,41,59,60,45,26,,2500,"0,61",3900,0
07.05.2024 04:05,"4,13",28,55,1132920,55,0,16,0,,70,,133338,41,59,60,45,26,,-1500,"0,61",3700,0
07.05.2024 04:10,"4,18",28,55,1132920,55,0,16,0,,70,,133339,41,59,60,45,26,,-3400,"0,61",3700,0
07.05.2024 04:15,"4,2",28,55,1132930,55,0,16,0,,70,,133339,41,58,60,45,26,,20100,"0,6",4100,0
07.05.2024 04:20,"4,18",28,55,1132930,55,0,16,0,,70,,133339,41,58,60,44,26,,5700,"0,61",3900,0
07.05.2024 04:25,"4,15",28,55,1132930,55,0,16,0,,70,,133340,41,58,60,44,26,,800,"0,61",3700,0
07.05.2024 04:30,"4,15",28,55,1132930,55,0,17,0,,70,,133340,41,57,60,44,26,,-2700,"0,61",3600,0
07.05.2024 04:35,"4,13",28,55,1132930,55,0,17,0,,70,,133340,40,57,60,43,26,,14500,"0,62",4000,0
07.05.2024 04:40,"4,18",28,55,1132930,55,0,17,0,,70,,133341,40,57,60,43,26,,12900,"0,61",4000,0
07.05.2024 04:45,"4,13",28,55,1132930,55,0,17,0,,70,,133341,40,56,60,43,26,,3800,"0,61",3900,0
07.05.2024 04:50,"4,2",28,55,1132930,55,0,17,0,,70,,133341,40,57,60,40,26,,-900,"0,62",3700,0
07.05.2024 04:55,"4,15",28,55,1132930,55,0,17,0,,70,,133342,40,57,60,40,26,,-3600,"0,61",3500,0
07.05.2024 05:00,"4,17",28,55,1132930,55,0,18,0,,70,,133342,40,57,61,40,26,,21400,"0,61",4100,0
07.05.2024 05:05,"4,2",28,55,1132930,55,0,18,0,,70,,133342,39,56,61,40,26,,7500,"0,61",4000,0
07.05.2024 05:10,"4,15",28,55,1132930,55,0,18,0,,70,,133343,39,56,61,40,26,,1900,"0,61",3800,0
07.05.2024 05:15,"4,24",28,55,1132930,55,0,18,0,,70,,133343,38,56,61,40,26,,-2100,"0,61",3600,0
07.05.2024 05:20,"4,13",28,55,1132930,55,0,18,0,,69,,133343,38,56,59,40,26,,-3700,"0,61",3600,0
07.05.2024 05:25,"4,23",28,55,1132930,55,0,17,0,,69,,133344,60,63,61,45,26,,19600,"0,61",4100,0
07.05.2024 05:30,"4,19",28,55,1132930,55,0,18,0,,69,,133344,59,62,61,46,26,,5900,"0,61",3900,0
07.05.2024 05:35,"4,13",28,55,1132930,55,0,18,0,,70,,133344,58,62,61,46,26,,500,"0,61",3800,0
07.05.2024 05:40,"4,2",28,55,1132930,55,0,18,0,,70,,133345,49,62,60,51,26,,-3300,"0,61",3600,0
07.05.2024 05:45,"4,14",28,55,1132940,55,0,18,0,,70,,133345,48,61,60,52,26,,21800,"0,61",4000,0
07.05.2024 05:50,"4,18",28,55,1132940,55,0,17,0,,70,,133345,48,63,60,50,26,,8200,"0,61",3900,0
07.05.2024 05:55,"4,15",28,55,1132940,55,0,17,0,,70,,133346,44,62,60,52,26,,2900,"0,61",3800,0
07.05.2024 06:00,"4,2",28,55,1132940,55,0,17,0,,70,,133346,43,62,60,51,26,,-2400,"0,61",3700,0
07.05.2024 06:05,"4,11",28,55,1132940,55,0,17,0,,70,,133346,44,62,60,52,26,,17100,"0,61",4000,0
07.05.2024 06:10,"4,24",28,55,1132940,55,0,17,0,,70,,133347,53,62,60,47,25,,11600,"0,61",4000,0
07.05.2024 06:15,"4,2",28,55,1132940,55,0,16,0,,70,,133347,48,62,60,52,26,,4200,"0,61",3900,0
07.05.2024 06:20,"4,22",28,55,1132940,55,0,15,0,,70,,133347,58,62,60,40,25,,300,"0,61",3800,0
07.05.2024 06:25,"4,2",28,55,1132940,55,0,15,0,,70,,133348,58,61,60,35,25,,-3200,"0,61",3500,0
07.05.2024 06:30,"4,18",28,55,1132940,55,0,15,0,,70,,133348,56,61,61,37,25,,23400,"0,61",4100,0
07.05.2024 06:35,"4,1",28,55,1132940,55,0,15,0,,70,,133348,42,61,61,43,26,,7200,"0,61",4000,0
07.05.2024 06:40,"4,14",28,55,1132940,55,0,15,0,,70,,133349,42,60,61,45,26,,2200,"0,61",3900,0
07.05.2024 06:45,"4,24",28,55,1132940,55,0,14,0,,70,,133349,59,62,60,32,26,,-1700,"0,61",3600,0
07.05.2024 06:50,"4,21",28,55,1132940,55,0,13,0,,70,,133349,59,62,60,24,25,,13000,"0,61",3900,0
07.05.2024 06:55,"4,15",28,55,1132940,55,0,13,0,,70,,133350,57,62,61,24,25,,17200,"0,61",4100,0
07.05.2024 07:00,"4,15",28,55,1132940,55,0,13,0,,70,,133350,47,62,60,44,25,,3700,"0,61",3900,0
07.05.2024 07:05,"4,18",28,55,1132940,55,0,14,0,,70,,133350,51,62,60,44,25,,-1300,"0,6",3600,0
07.05.2024 07:10,"4,26",28,55,1132950,55,0,14,0,,70,,133351,55,61,60,45,25,,19300,"0,61",4000,0
07.05.2024 07:15,"4,18",28,55,1132950,55,0,14,0,,70,,133351,47,62,61,51,25,,13100,"0,61",4000,0
07.05.2024 07:20,"4,19",28,55,1132950,55,0,14,0,,70,,133351,52,63,60,47,25,,3300,"0,61",3800,0
07.05.2024 07:25,"4,2",28,55,1132950,55,0,13,0,,70,,133352,57,62,60,23,25,,0,"0,61",3500,0
07.05.2024 07:30,"4,15",28,55,1132950,55,0,13,0,,70,,133352,53,61,59,33,25,,15400,"0,6",3700,0
07.05.2024 07:35,"4,13",28,55,1132950,55,0,13,0,,70,,133352,45,62,58,46,25,,16200,"0,61",3900,0
07.05.2024 07:40,"4,2",28,55,1132950,55,0,13,0,,70,,133352,56,62,59,21,25,,8900,"0,61",3800,0
07.05.2024 07:45,"4,2",28,55,1132950,55,0,13,0,,70,,133353,57,61,60,22,25,,4400,"0,6",3700,0
07.05.2024 07:50,"4,2",28,55,1132950,55,0,13,0,,70,,133353,59,62,60,43,25,,26000,"0,61",4000,0
07.05.2024 07:55,"4,2",28,55,1132950,55,0,12,0,,70,,133353,55,62,58,20,25,,8800,"0,59",3300,0
07.05.2024 08:00,"4,16",28,55,1132960,55,0,12,0,,70,,133354,44,61,58,38,25,,3900,"0,61",3600,0
07.05.2024 08:05,"4,2",28,55,1132960,55,0,13,0,,70,,133354,49,61,60,40,25,,27500,"0,61",4000,0
07.05.2024 08:10,"4,25",28,54,1132960,54,0,12,0,,70,,133354,57,62,60,23,25,,5400,"0,61",3900,0
07.05.2024 08:15,"4,18",28,55,1132960,55,0,12,0,,70,,133355,55,61,59,20,25,,4600,"0,59",3500,0
07.05.2024 08:20,"4,23",28,55,1132960,54,0,12,0,,70,,133355,53,61,58,19,25,,49200,"0,59",3900,0
07.05.2024 08:25,"4,17",28,54,1132960,54,0,12,0,,70,,133355,58,60,60,55,25,,13800,"0,61",1100,0
07.05.2024 08:30,"4,13",28,54,1132970,53,0,13,0,,70,,133356,56,60,59,42,25,,33400,"0,61",4600,0
07.05.2024 08:35,"4,17",28,54,1132970,54,0,13,0,,70,,133356,56,61,60,50,25,,12400,"0,61",4400,0
07.05.2024 08:40,"4,18",28,54,1132970,54,0,13,0,,70,,133356,48,61,60,49,25,,34400,"0,61",4900,0
07.05.2024 08:45,"4,25",28,54,1132970,54,0,13,0,,70,,133357,60,64,61,26,25,,27400,"0,6",4800,0
07.05.2024 08:50,"4,18",28,54,1132980,54,0,13,0,,70,,133357,55,64,61,42,25,,46300,"0,61",4900,0
07.05.2024 08:55,"4,2",28,54,1132980,54,0,13,0,,70,,133358,44,64,61,53,25,,20900,"0,61",4700,0
07.05.2024 09:00,"0,06",28,54,1132980,55,0,13,0,,1,,133358,53,65,61,50,25,,42700,"0,61",4600,0
07.05.2024 09:05,"0,06",28,54,1132980,55,0,13,0,,1,,133358,59,66,61,28,25,,800,"0,62",4500,0
07.05.2024 09:10,"0,1",28,55,1132980,55,0,13,0,,1,,133359,56,66,61,34,25,,600,"0,6",4400,0
07.05.2024 09:15,"0,05",28,55,1132980,55,0,13,0,,0,,133359,59,67,61,20,25,,700,"0,61",4200,0
07.05.2024 09:20,"0,04",28,55,1132980,55,0,12,0,,0,,133360,55,67,60,17,25,,500,"0,61",4200,0
07.05.2024 09:25,0,28,55,1132980,55,0,12,0,,0,,133360,54,67,60,26,25,,0,"0,61",4200,0
07.05.2024 09:30,0,28,55,1132980,55,0,13,0,,0,,133360,48,66,61,44,25,,0,"0,61",4300,0
07.05.2024 09:35,0,28,55,1132980,55,0,13,0,,0,,133361,51,66,59,45,25,,0,"0,61",4400,0
07.05.2024 09:40,0,28,54,1132980,55,0,13,0,,0,,133361,49,66,59,32,25,,0,"0,61",4400,0
07.05.2024 09:45,0,28,55,1132980,55,0,13,0,,0,,133361,54,66,60,41,25,,0,"0,62",4400,0
07.05.2024 09:50,0,28,55,1132980,55,0,13,0,,0,,133362,45,66,61,36,25,,0,"0,61",4400,0
07.05.2024 09:55,0,28,55,1132980,55,0,13,0,,0,,133362,56,66,61,30,25,,0,"0,61",4400,0
07.05.2024 10:00,0,28,55,1132980,55,0,13,0,,0,,133363,53,66,61,24,25,,0,"0,59",4100,0
07.05.2024 10:05,0,28,55,1132980,55,0,13,0,,0,,133363,47,65,60,40,25,,0,"0,6",4100,0
07.05.2024 10:10,"4,09",28,55,1132980,55,0,13,0,,70,,133363,48,64,59,36,25,,500,"0,6",4100,0
07.05.2024 10:15,"4,2",28,55,1132990,55,0,13,0,,70,,133363,55,57,56,56,25,,27000,"0,61",3800,0
07.05.2024 10:20,"4,11",28,55,1132990,54,0,13,0,,70,,133364,56,58,60,56,25,,47000,"0,62",2000,0
07.05.2024 10:25,"4,2",28,54,1132990,54,0,13,0,,70,,133364,53,60,60,48,25,,35200,"0,61",3900,0
07.05.2024 10:30,"4,18",28,54,1133000,54,0,13,0,,70,,133364,54,63,60,48,25,,43400,"0,61",4900,0
07.05.2024 10:35,"4,21",28,54,1133000,54,0,13,0,,70,,133365,58,65,61,38,25,,36400,"0,61",5000,0
07.05.2024 10:40,"0,01",28,54,1133000,55,0,13,0,,1,,133365,48,66,60,53,25,,40600,"0,61",4800,0
07.05.2024 10:45,"0,04",28,54,1133000,55,0,13,0,,1,,133366,46,66,59,49,25,,300,"0,61",4700,0
07.05.2024 10:50,"0,03",28,54,1133000,55,0,13,0,,1,,133366,54,66,60,46,25,,200,"0,61",4600,0
07.05.2024 10:55,"0,02",28,54,1133000,55,0,13,0,,0,,133366,56,66,61,43,25,,300,"0,61",4700,0
07.05.2024 11:00,"0,02",28,55,1133000,55,0,13,0,,0,,133367,58,66,61,36,25,,300,"0,61",4500,0
07.05.2024 11:05,0,28,55,1133000,55,0,13,0,,0,,133367,60,66,62,32,25,,600,"0,61",4400,0
07.05.2024 11:10,0,28,55,1133000,55,0,13,0,,0,,133368,54,66,59,40,25,,0,"0,62",4300,0
07.05.2024 11:15,0,28,55,1133000,55,0,13,0,,0,,133368,43,66,61,45,25,,0,"0,61",4200,0
07.05.2024 11:20,0,28,55,1133000,55,0,13,0,,0,,133368,47,65,61,48,25,,0,"0,61",4100,0
07.05.2024 11:25,"0,01",28,55,1133000,55,0,13,0,,0,,133369,60,66,61,30,25,,0,"0,61",4200,0
07.05.2024 11:30,0,28,55,1133000,55,0,13,0,,0,,133369,51,65,61,26,25,,0,"0,61",4200,0
07.05.2024 11:35,0,28,55,1133000,55,0,14,0,,0,,133369,35,65,61,40,25,,0,"0,61",4200,0
07.05.2024 11:40,0,28,55,1133000,55,0,14,0,,0,,133370,53,65,61,33,25,,0,"0,61",4200,0
07.05.2024 11:45,"0,09",28,55,1133000,55,0,13,0,,0,,133370,52,65,60,38,25,,0,"0,61",4100,0
07.05.2024 11:50,0,28,55,1133000,55,0,14,0,,0,,133370,40,65,60,44,25,,0,"0,61",4100,0
07.05.2024 11:55,0,28,55,1133000,55,0,14,0,,0,,133371,43,65,60,45,25,,0,"0,61",4200,0
07.05.2024 12:00,0,28,55,1133000,55,0,14,0,,0,,133371,46,65,60,47,25,,0,"0,6",4100,0
07.05.2024 12:05,"4,22",28,55,1133000,55,0,14,0,,70,,133371,50,63,58,50,25,,0,"0,61",3800,0
07.05.2024 12:10,"4,22",28,55,1133000,55,0,14,0,,70,,133372,57,58,59,54,25,,59100,"0,61",2200,0
07.05.2024 12:15,"4,15",28,55,1133010,55,0,14,0,,70,,133372,54,61,60,39,25,,31400,"0,61",4000,0
07.05.2024 12:20,"4,18",28,54,1133010,55,0,14,0,,70,,133372,41,62,60,51,25,,42500,"0,61",4000,0
07.05.2024 12:25,"4,2",28,55,1133010,55,0,13,0,,70,,133373,58,65,61,24,25,,26300,"0,61",4300,0
07.05.2024 12:30,"4,13",28,55,1133020,55,0,13,0,,70,,133373,57,65,61,22,25,,45500,"0,59",4100,0
07.05.2024 12:35,"4,22",28,55,1133020,55,0,13,0,,70,,133373,50,65,61,45,25,,28400,"0,61",4100,0
07.05.2024 12:40,"4,18",28,55,1133020,55,0,13,0,,70,,133374,59,66,61,20,25,,42100,"0,6",4200,0
07.05.2024 12:45,"0,07",28,55,1133020,55,0,13,0,,1,,133374,57,66,61,27,25,,300,"0,61",4300,0
07.05.2024 12:50,"0,02",28,55,1133020,56,0,13,0,,1,,133374,44,66,61,35,25,,900,"0,61",3900,0
07.05.2024 12:55,0,28,55,1133020,55,0,13,0,,1,,133375,55,66,60,42,25,,0,"0,61",3900,0
07.05.2024 13:00,0,28,55,1133020,55,0,13,0,,0,,133375,45,65,61,47,25,,0,"0,61",4100,0
07.05.2024 13:05,0,28,55,1133020,55,0,13,0,,0,,133375,45,65,61,51,25,,0,"0,61",4100,0
07.05.2024 13:10,0,28,55,1133020,55,0,13,0,,0,,133376,54,66,61,25,25,,400,"0,62",4200,0
07.05.2024 13:15,0,28,55,1133020,55,0,13,0,,0,,133376,48,66,60,33,25,,200,"0,61",4200,0
07.05.2024 13:20,0,28,55,1133020,55,0,13,0,,0,,133376,56,66,60,36,25,,0,"0,6",4200,0
07.05.2024 13:25,0,28,55,1133020,55,0,13,0,,0,,133377,47,65,60,39,25,,0,"0,61",4100,0
07.05.2024 13:30,0,28,55,1133020,55,0,13,0,,0,,133377,51,65,61,42,25,,0,"0,61",4100,0
07.05.2024 13:35,0,28,55,1133020,55,0,14,0,,0,,133378,47,65,60,46,25,,0,"0,61",4100,0
07.05.2024 13:40,0,28,55,1133020,55,0,14,0,,0,,133378,49,65,61,45,25,,0,"0,61",4300,0
07.05.2024 13:45,0,28,55,1133020,55,0,14,0,,0,,133378,56,65,61,40,25,,0,"0,6",4100,0
07.05.2024 13:50,0,28,55,1133020,55,0,14,0,,0,,133379,56,65,60,36,25,,0,"0,6",4000,0
07.05.2024 13:55,0,28,55,1133020,55,0,14,0,,0,,133379,38,65,60,42,25,,0,"0,61",4100,0
07.05.2024 14:00,0,28,55,1133020,55,0,14,0,,0,,133379,42,64,60,47,25,,0,"0,61",4200,0
07.05.2024 14:05,"0,66",28,55,1133020,55,0,14,0,,70,,133380,43,64,60,46,25,,0,"0,61",4000,0
07.05.2024 14:10,"4,21",28,55,1133020,55,0,14,0,,70,,133380,47,64,58,44,25,,-3300,"0,59",3700,0
07.05.2024 14:15,"4,21",28,55,1133020,55,0,14,0,,70,,133380,52,62,59,40,25,,14000,"0,61",2100,0
07.05.2024 14:20,"4,11",28,55,1133030,55,0,15,0,,70,,133380,42,60,60,40,25,,36900,"0,61",3100,0
07.05.2024 14:25,"4,15",28,54,1133030,54,0,14,0,,70,,133381,48,60,60,45,25,,22900,"0,61",4100,0
07.05.2024 14:30,"4,18",28,54,1133030,55,0,15,0,,70,,133381,43,61,60,50,25,,12500,"0,61",4400,0
07.05.2024 14:35,"4,16",28,55,1133030,55,0,15,0,,70,,133381,45,62,60,48,25,,28200,"0,58",3900,0
07.05.2024 14:40,"4,17",28,55,1133030,55,0,15,0,,70,,133382,48,62,60,43,25,,11600,"0,61",4100,0
07.05.2024 14:45,"4,09",28,55,1133030,55,0,15,0,,70,,133382,46,61,60,46,25,,3300,"0,61",4100,0
07.05.2024 14:50,"4,17",28,55,1133030,55,0,14,0,,70,,133383,56,62,60,28,25,,-500,"0,61",3900,0
07.05.2024 14:55,"4,18",28,55,1133030,55,0,14,0,,70,,133383,56,61,60,32,25,,-3400,"0,61",3800,0
07.05.2024 15:00,"4,14",28,55,1133030,54,0,14,0,,70,,133383,50,61,59,45,25,,-3800,"0,61",3700,0
07.05.2024 15:05,"4,15",35,55,1133040,54,0,13,95,,70,,133383,55,60,60,23,33,,49300,"0,61",3500,99
07.05.2024 15:10,"6,66",36,55,1133050,55,0,13,99,,70,,133384,53,60,60,22,36,,108100,"0,6",3600,99
07.05.2024 15:15,"6,62",38,55,1133050,54,0,14,99,,70,,133384,52,59,60,22,39,,99100,"0,61",3600,99
07.05.2024 15:20,"6,56",42,55,1133060,55,0,14,99,,70,,133384,38,59,60,23,43,,89600,"0,61",3600,100
07.05.2024 15:25,"6,62",44,55,1133070,55,0,14,98,,70,,133385,39,59,59,37,46,,90500,"0,61",3500,100
07.05.2024 15:30,"6,55",45,55,1133080,54,0,14,88,,70,,133385,39,59,56,36,46,,85900,"0,61",3600,94
07.05.2024 15:35,"6,62",46,54,1133080,54,0,14,85,,70,,133385,41,59,55,37,47,,59300,"0,6",3600,94
07.05.2024 15:40,"6,67",48,54,1133090,54,0,14,71,,70,,133386,39,59,59,35,47,,76800,"0,61",3800,77
07.05.2024 15:45,"5,81",46,54,1133090,54,0,14,71,,70,,133386,46,59,57,40,48,,41000,"0,61",3800,76
07.05.2024 15:50,"5,81",47,54,1133100,54,0,14,60,,70,,133386,55,59,58,55,48,,65500,"0,61",3700,68
07.05.2024 15:55,"5,3",47,55,1133100,54,0,14,53,,70,,133386,56,57,57,56,47,,24800,"0,61",0,65
07.05.2024 16:00,"4,87",46,55,1133100,54,0,14,43,,70,,133387,51,57,57,54,46,,39800,"0,61",2100,58
07.05.2024 16:05,"4,44",45,54,1133100,53,0,14,44,,70,,133387,49,57,55,49,45,,4500,"0,61",3000,57
07.05.2024 16:10,"4,68",45,53,1133110,53,0,13,50,,70,,133387,57,59,55,58,45,,35000,"0,61",400,60
07.05.2024 16:15,"4,8",45,54,1133110,53,0,13,52,,70,,133387,56,58,58,57,45,,25600,"0,61",0,62
07.05.2024 16:20,"4,85",46,53,1133110,52,0,13,53,,70,,133387,52,58,57,56,46,,23700,"0,61",3300,64
07.05.2024 16:25,"4,92",46,53,1133110,52,0,14,51,,70,,133388,51,57,57,55,46,,38600,"0,61",3500,63
07.05.2024 16:30,"4,75",46,54,1133120,52,0,14,51,,70,,133388,50,57,57,55,46,,21000,"0,61",3500,63
07.05.2024 16:35,"4,85",46,54,1133120,52,0,14,50,,70,,133388,48,57,57,54,46,,38200,"0,61",2900,61
07.05.2024 16:40,"4,7",46,53,1133120,52,0,13,50,,70,,133388,56,57,56,52,46,,18400,"0,59",2300,61
07.05.2024 16:45,"4,78",46,53,1133120,52,0,13,50,,70,,133389,55,57,57,55,46,,44000,"0,61",3000,61
07.05.2024 16:50,"4,75",46,53,1133130,52,0,13,51,,70,,133389,51,57,56,51,46,,21800,"0,61",3500,61
07.05.2024 16:55,"4,75",46,53,1133130,52,0,13,50,,70,,133389,43,56,57,48,46,,42400,"0,61",3300,61
07.05.2024 17:00,"4,73",46,53,1133130,52,0,12,52,,70,,133389,55,56,55,54,46,,18100,"0,61",3400,62
07.05.2024 17:05,"5,02",46,52,1133140,52,0,12,54,,70,,133389,56,57,55,54,46,,48100,"0,6",0,64
07.05.2024 17:10,"5,11",46,53,1133140,52,0,13,53,,70,,133390,54,56,56,55,46,,28700,"0,61",0,64
07.05.2024 17:15,"4,96",46,53,1133140,51,0,13,52,,70,,133390,50,56,56,48,46,,50900,"0,61",3000,62
07.05.2024 17:20,"4,76",46,52,1133140,51,0,13,51,,70,,133390,44,56,54,52,46,,22000,"0,61",3800,62
07.05.2024 17:25,"4,87",47,53,1133150,51,0,13,51,,70,,133390,50,55,56,54,46,,49200,"0,61",3400,62
07.05.2024 17:30,"4,82",46,53,1133150,51,0,13,52,,70,,133391,53,56,56,52,46,,21900,"0,61",3700,62
07.05.2024 17:35,"4,78",46,52,1133150,51,0,13,51,,70,,133391,53,57,56,53,47,,48700,"0,61",3400,61
07.05.2024 17:40,"4,79",46,52,1133160,51,0,13,51,,70,,133391,53,56,55,46,46,,22200,"0,6",3800,61
07.05.2024 17:45,"4,7",47,53,1133160,51,0,13,51,,70,,133392,53,56,56,54,46,,50400,"0,61",3500,61
07.05.2024 17:50,"4,7",46,52,1133160,51,0,13,52,,70,,133392,55,56,56,56,46,,22600,"0,61",3800,62
07.05.2024 17:55,"4,8",47,53,1133170,51,0,13,52,,70,,133392,55,56,56,54,47,,49300,"0,61",3300,62
07.05.2024 18:00,"4,87",46,53,1133170,52,0,13,52,,70,,133392,55,56,56,52,47,,23200,"0,59",3900,63
07.05.2024 18:05,"4,99",47,53,1133170,52,0,13,52,,70,,133393,54,56,56,55,47,,52500,"0,61",0,64
07.05.2024 18:10,"4,91",47,53,1133180,51,0,13,52,,70,,133393,52,56,56,53,47,,25000,"0,6",3700,64
07.05.2024 18:15,"4,85",47,53,1133180,51,0,13,51,,70,,133393,53,56,56,45,47,,49300,"0,61",3500,62
07.05.2024 18:20,"4,81",47,53,1133180,52,0,13,52,,70,,133394,55,56,57,39,47,,22100,"0,6",3900,62
07.05.2024 18:25,"4,85",47,53,1133190,52,0,13,51,,70,,133394,54,57,57,44,47,,50300,"0,62",3400,62
07.05.2024 18:30,"4,78",47,53,1133190,52,0,13,51,,70,,133394,51,56,56,50,47,,21100,"0,6",3700,63
07.05.2024 18:35,"4,81",47,53,1133190,52,0,13,51,,70,,133394,54,57,56,54,47,,48000,"0,61",3300,62
07.05.2024 18:40,"4,81",47,53,1133190,52,0,13,52,,70,,133395,53,56,56,55,47,,22800,"0,6",3700,63
07.05.2024 18:45,"4,83",47,53,1133200,52,0,13,52,,70,,133395,55,57,54,56,47,,47100,"0,61",3400,63
07.05.2024 18:50,"4,86",47,53,1133200,52,0,13,52,,70,,133395,53,57,56,54,47,,23600,"0,6",3900,63
07.05.2024 18:55,"4,81",48,52,1133200,52,0,13,52,,70,,133396,55,57,57,56,47,,48300,"0,61",3300,64
07.05.2024 19:00,"4,89",48,53,1133210,52,0,13,53,,70,,133396,54,56,57,45,47,,24300,"0,61",3500,64
07.05.2024 19:05,"4,9",48,53,1133210,52,0,13,52,,70,,133396,42,56,53,45,48,,47100,"0,61",3500,63
07.05.2024 19:10,"4,85",47,53,1133210,52,0,13,53,,70,,133396,55,56,56,47,48,,25300,"0,59",2100,64
07.05.2024 19:15,"4,9",48,52,1133220,52,0,12,53,,70,,133396,56,57,54,54,48,,46700,"0,6",2900,64
07.05.2024 19:20,"4,97",48,53,1133220,52,0,13,53,,70,,133397,54,56,55,55,48,,30700,"0,6",0,64
07.05.2024 19:25,"4,89",48,53,1133220,51,0,13,53,,70,,133397,50,55,56,50,48,,45100,"0,61",3300,64
07.05.2024 19:30,"5,02",48,52,1133230,51,0,13,55,,70,,133397,40,56,55,46,48,,37700,"0,61",4000,65
07.05.2024 19:35,"5,21",48,53,1133230,51,0,12,55,,70,,133397,55,57,56,54,48,,40400,"0,61",100,65
07.05.2024 19:40,"4,97",48,52,1133230,51,0,13,55,,70,,133398,55,56,54,55,48,,42200,"0,61",3700,65
07.05.2024 19:45,"5,11",49,53,1133240,51,0,13,55,,70,,133398,54,56,56,55,48,,38800,"0,61",1700,64
07.05.2024 19:50,"4,87",49,52,1133240,51,0,13,55,,70,,133398,53,56,56,55,49,,46300,"0,61",3900,65
07.05.2024 19:55,"4,87",48,52,1133240,51,0,13,54,,70,,133398,49,56,56,49,49,,32900,"0,61",4200,65
07.05.2024 20:00,"5,02",48,51,1133250,51,0,13,53,,70,,133398,55,57,52,56,49,,48700,"0,61",3900,64
07.05.2024 20:05,"4,85",48,53,1133250,51,0,13,53,,70,,133399,55,57,57,55,49,,32000,"0,62",4100,64
07.05.2024 20:10,"4,95",49,52,1133250,51,0,13,52,,70,,133399,55,57,56,51,49,,51200,"0,61",3800,64
07.05.2024 20:15,"4,92",49,52,1133260,51,0,13,53,,70,,133399,56,57,57,50,49,,28200,"0,6",4100,64
07.05.2024 20:20,"4,94",49,53,1133260,51,0,13,54,,70,,133400,55,57,56,45,49,,55200,"0,61",1300,64
07.05.2024 20:25,"4,95",49,53,1133260,52,0,13,54,,70,,133400,46,56,57,41,49,,30900,"0,61",3900,65
07.05.2024 20:30,"4,99",49,53,1133270,52,0,13,54,,70,,133400,50,57,56,53,49,,54100,"0,6",3500,65
07.05.2024 20:35,"4,99",49,52,1133270,52,0,13,54,,70,,133401,54,56,57,53,49,,26500,"0,61",3700,65
07.05.2024 20:40,"4,97",49,53,1133270,52,0,13,53,,70,,133401,54,57,57,51,49,,54500,"0,6",3300,65
07.05.2024 20:45,"5,03",49,53,1133280,52,0,13,53,,70,,133401,55,57,57,45,49,,26300,"0,61",3600,65
07.05.2024 20:50,"4,99",49,52,1133280,52,0,13,54,,70,,133401,56,57,57,56,49,,52400,"0,6",3300,64
07.05.2024 20:55,"5,11",49,53,1133280,52,0,13,55,,70,,133402,55,56,56,56,49,,30800,"0,6",0,65
07.05.2024 21:00,"4,99",49,53,1133290,52,0,12,54,,70,,133402,56,57,54,56,49,,48100,"0,61",3400,64
07.05.2024 21:05,"5,01",49,53,1133290,51,0,13,54,,70,,133402,55,56,56,55,49,,34800,"0,61",3700,65
07.05.2024 21:10,"5,04",49,52,1133290,51,0,13,54,,70,,133402,56,57,53,56,49,,43600,"0,61",3700,65
07.05.2024 21:15,"4,94",49,53,1133300,51,0,13,55,,70,,133402,54,56,56,50,50,,37200,"0,61",3600,65
07.05.2024 21:20,"5,1",50,53,1133300,51,0,13,53,,70,,133403,53,55,57,51,50,,43600,"0,61",3500,64
07.05.2024 21:25,"4,96",50,53,1133300,51,0,13,53,,70,,133403,46,55,55,48,50,,41400,"0,62",4400,65
07.05.2024 21:30,"4,85",50,53,1133310,51,0,13,53,,70,,133403,55,57,57,56,50,,39700,"0,61",4200,64
07.05.2024 21:35,"4,93",50,53,1133310,52,0,13,53,,70,,133404,55,57,57,56,50,,43600,"0,61",2700,64
07.05.2024 21:40,"4,83",49,53,1133310,51,0,14,52,,70,,133404,53,56,57,55,50,,36400,"0,61",4200,63
07.05.2024 21:45,"4,86",50,52,1133320,52,0,13,52,,70,,133404,55,57,57,55,50,,46400,"0,61",4100,63
07.05.2024 21:50,"4,94",49,53,1133320,52,0,13,52,,70,,133405,54,58,58,38,49,,34000,"0,59",4300,64
07.05.2024 21:55,"4,9",50,53,1133320,52,0,13,52,,70,,133405,55,57,57,55,50,,53100,"0,61",3800,64
07.05.2024 22:00,"4,81",49,53,1133330,52,0,13,53,,70,,133405,47,57,57,51,49,,30400,"0,61",4000,64
07.05.2024 22:05,"4,97",50,53,1133330,52,0,13,52,,70,,133406,44,56,57,50,49,,50200,"0,61",3800,64
07.05.2024 22:10,"4,9",49,54,1133330,52,0,12,53,,70,,133406,56,58,58,53,49,,29000,"0,6",2600,64
07.05.2024 22:15,"4,91",50,54,1133340,52,0,13,53,,70,,133406,54,57,57,55,50,,52400,"0,61",3400,64
07.05.2024 22:20,"4,97",49,53,1133340,52,0,13,53,,70,,133406,53,57,57,47,50,,28000,"0,62",3800,64
07.05.2024 22:25,"4,86",50,54,1133340,52,0,13,53,,70,,133407,53,57,57,36,50,,52000,"0,61",3500,64
07.05.2024 22:30,"4,9",49,53,1133350,53,0,13,54,,70,,133407,55,57,57,51,49,,24600,"0,61",3600,65
07.05.2024 22:35,"4,99",50,54,1133350,52,0,13,53,,70,,133407,51,57,58,47,50,,52400,"0,61",3400,64
07.05.2024 22:40,"4,9",50,54,1133350,52,0,13,53,,70,,133408,53,57,58,38,50,,23700,"0,61",3800,64
07.05.2024 22:45,"4,92",50,54,1133360,52,0,13,51,,70,,133408,42,57,58,46,50,,47000,"0,61",3600,62
07.05.2024 22:50,"4,83",49,54,1133360,53,0,14,52,,70,,133408,42,57,57,47,49,,25100,"0,61",4100,62
07.05.2024 22:55,"4,78",50,54,1133360,53,0,14,52,,70,,133409,56,58,57,57,50,,46500,"0,61",3800,62
07.05.2024 23:00,"4,8",49,54,1133370,53,0,14,52,,70,,133409,54,58,58,56,49,,28100,"0,61",4000,62
07.05.2024 23:05,"4,87",49,54,1133370,53,0,13,52,,70,,133409,53,59,58,56,50,,42600,"0,61",3700,62
07.05.2024 23:10,"5,02",49,53,1133370,53,0,13,52,,70,,133410,57,58,55,56,49,,27900,"0,6",0,64
07.05.2024 23:15,"5,02",49,53,1133380,53,0,13,52,,70,,133410,57,58,54,58,49,,40100,"0,61",0,62
07.05.2024 23:20,"4,92",49,53,1133380,52,0,13,54,,70,,133410,56,58,56,57,49,,29200,"0,61",4000,64
07.05.2024 23:25,"4,94",50,53,1133380,51,0,13,53,,70,,133410,53,57,58,56,50,,41300,"0,61",4300,64
07.05.2024 23:30,"4,9",50,53,1133380,52,0,13,53,,70,,133410,52,57,58,56,50,,31700,"0,62",4600,64
07.05.2024 23:35,"4,97",50,54,1133390,52,0,14,52,,70,,133411,51,56,58,55,50,,40700,"0,61",4000,62
07.05.2024 23:40,"4,87",49,54,1133390,52,0,14,52,,70,,133411,47,56,58,53,50,,33400,"0,61",4100,62
07.05.2024 23:45,"4,85",50,54,1133390,52,0,14,51,,70,,133411,46,56,58,52,50,,37800,"0,61",4000,62
07.05.2024 23:50,"4,78",50,54,1133400,53,0,14,51,,70,,133412,46,56,58,52,50,,33600,"0,61",4100,62
07.05.2024 23:55,"4,78",50,54,1133400,53,0,14,51,,70,,133412,45,55,59,51,50,,35500,"0,61",4100,62
08.05.2024 00:00,"4,8",49,54,1133400,53,0,15,52,,70,,133412,44,55,59,51,50,,36300,"0,61",4100,62
08.05.2024 00:05,"4,9",50,54,1133410,53,0,15,51,,70,,133413,43,55,59,51,50,,34400,"0,61",4100,62
08.05.2024 00:10,"4,96",50,54,1133410,53,0,15,52,,70,,133413,43,55,57,49,50,,36600,"0,6",3900,62
08.05.2024 00:15,"4,85",50,54,1133410,53,0,15,52,,70,,133413,52,58,58,57,50,,34900,"0,61",3900,62
08.05.2024 00:20,"4,84",50,54,1133410,53,0,15,52,,70,,133414,51,58,58,56,49,,36000,"0,61",3700,63
08.05.2024 00:25,"4,87",50,54,1133420,53,0,15,52,,70,,133414,50,57,58,56,50,,32000,"0,61",3800,62
08.05.2024 00:30,"4,85",50,54,1133420,53,0,16,52,,70,,133414,49,57,58,55,50,,34500,"0,61",3700,63
08.05.2024 00:35,"4,74",50,54,1133420,53,0,16,51,,70,,133415,48,57,58,54,50,,30900,"0,61",3700,62
08.05.2024 00:40,"4,8",50,54,1133430,54,0,16,51,,70,,133415,49,57,58,53,50,,36700,"0,62",3600,63
08.05.2024 00:45,"4,84",49,55,1133430,53,0,16,51,,70,,133415,57,59,57,58,50,,28100,"0,61",3700,62
08.05.2024 00:50,"4,94",49,54,1133430,54,0,16,52,,70,,133416,54,59,58,57,50,,39300,"0,61",3600,63
08.05.2024 00:55,"4,84",50,54,1133430,53,0,16,51,,70,,133416,53,58,59,56,50,,28900,"0,61",3700,62
08.05.2024 01:00,"4,8",50,54,1133440,53,0,16,51,,70,,133416,55,58,58,44,50,,41900,"0,61",3700,64
08.05.2024 01:05,"4,46",48,54,1133440,53,0,16,1,,70,,133417,54,58,59,43,48,,16700,"0,6",3900,0
08.05.2024 01:10,"4,18",48,54,1133440,53,0,16,1,,70,,133417,49,58,58,45,48,,31000,"0,61",4000,0
08.05.2024 01:15,"4,1",47,54,1133440,54,0,16,1,,70,,133417,50,59,60,43,48,,17800,"0,61",4700,0
08.05.2024 01:20,"4,17",47,54,1133440,54,0,16,0,,70,,133418,50,59,60,44,48,,7700,"0,62",4500,0
08.05.2024 01:25,"4,13",47,54,1133450,54,0,16,0,,70,,133418,48,58,60,45,47,,27400,"0,61",4300,0
08.05.2024 01:30,"4,13",47,54,1133450,54,0,16,0,,70,,133418,46,58,60,45,47,,7000,"0,61",4500,0
08.05.2024 01:35,"4,18",46,54,1133450,54,0,16,0,,70,,133419,45,58,60,45,45,,4800,"0,61",4200,0
08.05.2024 01:40,"4,13",46,55,1133450,54,0,16,0,,70,,133419,44,57,60,45,44,,20900,"0,61",4100,0
08.05.2024 01:45,"4,15",45,55,1133450,55,0,17,0,,70,,133419,43,57,60,44,43,,5400,"0,61",4300,0
08.05.2024 01:50,"4,18",44,55,1133450,55,0,17,0,,69,,133420,43,57,60,44,42,,-1000,"0,61",4100,0
08.05.2024 01:55,"4,15",43,55,1133450,55,0,17,0,,69,,133420,42,57,60,44,42,,23000,"0,61",3800,0
08.05.2024 02:00,"4,19",42,55,1133450,55,0,17,0,,69,,133420,42,56,60,44,41,,6800,"0,61",4100,0
08.05.2024 02:05,"4,15",41,55,1133450,55,0,17,0,,70,,133421,42,56,60,43,41,,800,"0,61",4000,0
08.05.2024 02:10,"4,13",41,55,1133450,55,0,18,0,,70,,133421,41,56,60,43,40,,-3100,"0,61",3800,0
08.05.2024 02:15,"4,2",40,55,1133450,55,0,18,0,,70,,133421,41,55,60,43,40,,21000,"0,61",3600,0
08.05.2024 02:20,"4,2",40,55,1133450,55,0,18,0,,69,,133422,41,56,61,42,39,,5200,"0,61",4100,0
08.05.2024 02:25,"4,13",39,55,1133450,55,0,18,0,,69,,133422,42,59,60,45,39,,600,"0,61",3900,0
08.05.2024 02:30,"4,13",39,55,1133450,55,0,18,0,,69,,133422,46,60,60,46,39,,-3100,"0,61",3800,0
08.05.2024 02:35,"4,25",38,55,1133460,55,0,18,0,,69,,133423,57,61,60,36,38,,20600,"0,61",3600,0
08.05.2024 02:40,"4,15",38,55,1133460,55,0,17,0,,69,,133423,46,62,60,52,38,,5900,"0,6",4100,0
08.05.2024 02:45,"4,15",38,55,1133460,55,0,17,0,,69,,133423,54,63,60,49,38,,300,"0,61",3900,0
08.05.2024 02:50,"4,22",37,55,1133460,55,0,17,0,,70,,133424,53,62,60,48,37,,-1400,"0,61",3900,0
08.05.2024 02:55,"4,2",37,55,1133460,55,0,17,0,,70,,133424,46,62,60,49,37,,19300,"0,61",3800,0
08.05.2024 03:00,"4,2",37,55,1133460,55,0,17,0,,70,,133424,45,61,61,49,36,,4900,"0,61",4200,0
08.05.2024 03:20,"4,15",36,55,1133460,55,0,18,0,,70,,133426,43,60,61,48,35,,5900,"0,61",4100,0
08.05.2024 03:25,"4,18",36,55,1133460,55,0,18,0,,70,,133426,43,60,61,48,35,,300,"0,61",4000,0
08.05.2024 03:30,"4,15",35,55,1133460,55,0,18,0,,70,,133426,43,59,61,47,35,,-3400,"0,61",3900,0
08.05.2024 03:35,"4,18",35,55,1133460,55,0,18,0,,70,,133427,43,59,61,47,34,,21100,"0,61",3700,0
08.05.2024 03:40,"4,18",35,55,1133460,55,0,18,0,,70,,133427,42,58,61,47,34,,6800,"0,61",4000,0
08.05.2024 03:45,"4,2",34,55,1133460,55,0,18,0,,70,,133427,42,58,61,46,34,,400,"0,61",4000,0
08.05.2024 04:05,"4,15",34,55,1133470,55,0,16,0,,70,,133429,57,63,61,44,33,,2000,"0,61",4100,0
08.05.2024 04:10,"4,15",33,55,1133470,55,0,16,0,,70,,133429,56,63,61,44,33,,-3300,"0,61",4000,0
08.05.2024 04:15,"4,13",33,55,1133470,55,0,16,0,,70,,133429,44,62,60,48,33,,21600,"0,61",3500,0
08.05.2024 04:20,"4,15",33,55,1133470,55,0,16,0,,70,,133430,44,62,61,47,32,,6600,"0,61",4000,0
08.05.2024 04:25,"4,13",32,55,1133470,55,0,16,0,,70,,133430,43,62,61,47,32,,1100,"0,61",3900,0
08.05.2024 04:30,"4,17",32,55,1133470,55,0,16,0,,70,,133430,43,61,61,46,32,,-3100,"0,61",3700,0
08.05.2024 04:35,"4,2",32,55,1133470,55,0,16,0,,70,,133431,43,61,60,46,32,,18900,"0,61",3600,0
08.05.2024 04:40,"4,15",32,55,1133470,55,0,17,0,,70,,133431,42,60,60,45,32,,10100,"0,61",4000,0
08.05.2024 04:45,"4,2",32,55,1133470,55,0,17,0,,70,,133431,42,60,61,45,32,,2500,"0,61",4000,0
08.05.2024 04:50,"4,13",32,55,1133470,55,0,17,0,,70,,133432,42,60,61,45,31,,-2600,"0,61",3900,0
08.05.2024 04:55,"4,17",31,55,1133470,55,0,17,0,,70,,133432,41,59,60,44,31,,-4300,"0,61",3700,0
08.05.2024 05:00,"4,18",31,55,1133470,55,0,17,0,,70,,133432,41,59,60,44,31,,19100,"0,61",3700,0
08.05.2024 05:05,"4,14",36,55,1133480,55,0,17,100,,70,,133433,42,59,61,43,40,,115800,"0,61",4000,100
08.05.2024 05:10,"6,6",38,55,1133480,55,0,18,34,,70,,133433,42,59,61,43,38,,3400,"0,61",4000,48
08.05.2024 05:15,"5,18",39,55,1133490,55,0,18,59,,70,,133433,42,59,60,43,38,,55400,"0,61",3600,78
08.05.2024 05:20,"5,47",41,55,1133490,55,0,17,66,,70,,133434,55,61,59,41,41,,74500,"0,61",3200,67
08.05.2024 05:25,"6,07",46,55,1133500,55,0,17,69,,70,,133434,42,60,59,44,42,,59300,"0,61",3000,83
08.05.2024 05:30,"5,57",47,55,1133510,55,0,17,73,,70,,133434,41,60,59,44,46,,90000,"0,61",3200,81
08.05.2024 05:35,"6,38",49,55,1133510,55,0,17,76,,70,,133434,54,60,60,57,49,,61500,"0,61",3300,79
08.05.2024 05:40,"6,54",50,55,1133520,55,0,17,78,,70,,133435,53,59,59,55,50,,65800,"0,61",3400,84
08.05.2024 05:45,"6,53",51,55,1133520,54,0,17,71,,70,,133435,51,59,59,54,51,,63400,"0,61",3500,75
08.05.2024 05:50,"5,99",50,55,1133530,54,0,17,71,,70,,133435,51,59,59,50,51,,52600,"0,61",3600,78
08.05.2024 05:55,"5,63",51,55,1133530,54,0,17,66,,70,,133436,46,59,59,49,52,,54200,"0,61",3500,72
08.05.2024 06:00,"5,33",51,55,1133540,54,0,17,63,,70,,133436,43,59,59,48,52,,41600,"0,6",3300,72
08.05.2024 06:05,"5,2",51,55,1133540,54,0,17,57,,70,,133436,42,58,59,47,52,,38600,"0,61",3000,67
08.05.2024 06:10,"4,98",51,55,1133540,54,0,17,54,,70,,133436,41,58,59,47,52,,37300,"0,61",3200,66
08.05.2024 06:15,"4,96",51,55,1133550,54,0,17,53,,70,,133437,41,57,59,47,51,,32200,"0,61",3300,65
08.05.2024 06:20,"4,9",51,54,1133550,54,0,18,51,,70,,133437,41,58,57,47,51,,35900,"0,61",3700,62
08.05.2024 06:25,"4,81",51,54,1133550,54,0,18,50,,70,,133437,51,58,59,43,51,,28500,"0,6",3900,60
08.05.2024 06:30,"4,74",50,54,1133550,54,0,17,49,,70,,133438,46,58,59,43,50,,34900,"0,6",4000,60
08.05.2024 06:35,"4,68",50,54,1133560,54,0,14,50,,70,,133438,58,60,59,47,50,,35300,"0,61",4000,61
08.05.2024 06:40,"4,85",49,53,1133560,54,0,13,52,,70,,133438,58,60,55,58,50,,34700,"0,6",0,61
08.05.2024 06:45,"4,82",49,55,1133560,54,0,13,52,,70,,133438,58,60,56,60,50,,35900,"0,6",700,64
08.05.2024 06:50,"4,92",50,54,1133560,54,0,13,54,,70,,133439,55,60,59,58,50,,41600,"0,61",3900,64
08.05.2024 06:55,"4,97",50,54,1133570,53,0,14,54,,70,,133439,53,59,59,48,50,,34400,"0,61",4000,64
08.05.2024 07:00,"4,99",50,54,1133570,54,0,14,55,,70,,133439,45,59,58,51,50,,42300,"0,61",3800,65
08.05.2024 07:05,"5,01",50,54,1133570,54,0,13,54,,70,,133440,57,60,59,58,51,,29600,"0,61",3300,64
08.05.2024 07:10,"4,94",50,54,1133580,54,0,13,54,,70,,133440,57,59,59,55,51,,46300,"0,61",3500,64
08.05.2024 07:15,"5,21",51,54,1133580,54,0,13,54,,70,,133440,58,59,59,56,50,,29600,"0,6",3600,65
08.05.2024 07:20,"5,06",50,54,1133580,53,0,13,53,,70,,133440,57,58,58,57,50,,47700,"0,61",3200,64
08.05.2024 07:25,"5,04",50,54,1133590,54,0,13,53,,70,,133441,58,59,56,58,50,,26800,"0,61",0,63
08.05.2024 07:30,"5,06",50,55,1133590,53,0,13,53,,70,,133441,57,58,56,57,50,,52100,"0,6",0,64
08.05.2024 07:35,"4,99",50,55,1133590,53,0,13,51,,70,,133441,57,59,58,57,50,,27700,"0,61",100,64
08.05.2024 07:40,"5,02",50,54,1133600,53,0,13,53,,70,,133441,56,58,57,56,50,,53000,"0,61",300,64
08.05.2024 07:45,"4,85",50,54,1133600,53,0,13,53,,70,,133441,55,59,58,54,50,,25700,"0,6",3900,63
08.05.2024 07:50,"4,94",50,54,1133600,53,0,13,53,,70,,133442,56,58,58,36,50,,51200,"0,61",3500,64
08.05.2024 07:55,"4,87",50,53,1133610,53,0,13,53,,70,,133442,57,59,55,58,50,,27300,"0,6",2500,63
08.05.2024 08:00,"5,04",50,53,1133610,53,0,13,52,,70,,133442,57,58,57,57,50,,52500,"0,61",3100,63
08.05.2024 08:05,"4,9",50,54,1133610,53,0,13,52,,70,,133442,51,58,58,56,50,,26100,"0,6",3700,63
08.05.2024 08:10,"4,84",50,54,1133620,53,0,13,52,,70,,133443,44,57,57,53,50,,51600,"0,6",3600,63
08.05.2024 08:15,"4,83",50,54,1133620,53,0,13,52,,70,,133443,44,57,58,43,50,,23600,"0,61",4000,61
08.05.2024 08:20,"4,87",50,54,1133620,53,0,14,52,,70,,133443,37,57,58,46,50,,55100,"0,6",3600,62
08.05.2024 08:25,"4,93",50,53,1133630,53,0,13,50,,70,,133444,58,59,57,56,50,,55100,"0,6",0,62
08.05.2024 08:30,"4,75",50,54,1133630,53,0,13,51,,70,,133444,56,58,58,54,50,,28900,"0,6",4200,62
08.05.2024 08:35,"4,73",50,53,1133630,53,0,13,50,,70,,133444,51,58,59,47,50,,62700,"0,61",5000,60
08.05.2024 08:40,"4,75",50,53,1133640,52,0,13,50,,70,,133444,52,60,59,41,50,,34900,"0,6",5000,59
08.05.2024 08:45,"4,67",50,54,1133640,53,0,13,49,,70,,133445,54,61,60,56,50,,62900,"0,61",5000,59
08.05.2024 08:50,"4,66",50,54,1133650,53,0,13,48,,70,,133445,54,61,58,19,50,,38100,"0,6",4500,58
08.05.2024 08:55,"4,66",50,53,1133650,53,0,13,48,,70,,133446,54,61,60,20,49,,65300,"0,61",5200,58
08.05.2024 09:00,"4,63",50,53,1133650,53,0,14,48,,70,,133446,45,61,60,43,50,,39500,"0,56",4800,58
08.05.2024 09:05,"4,63",50,54,1133660,54,0,13,48,,70,,133447,51,61,59,36,49,,59900,"0,61",4600,58
08.05.2024 09:10,"4,67",50,54,1133660,54,0,14,48,,70,,133447,42,62,60,43,50,,41800,"0,6",4500,57
08.05.2024 09:15,"4,63",50,54,1133670,54,0,14,48,,70,,133447,42,62,56,43,50,,53800,"0,61",4400,57
08.05.2024 09:20,"4,63",50,54,1133670,54,0,13,48,,70,,133448,55,64,59,18,50,,44100,"0,6",4400,57
08.05.2024 09:25,"4,58",49,54,1133670,55,0,13,47,,70,,133448,55,64,59,17,49,,55700,"0,6",4200,58
08.05.2024 09:30,"4,75",49,54,1133680,55,0,13,47,,70,,133448,47,63,58,28,49,,53400,"0,6",4300,59
08.05.2024 09:35,"4,58",49,54,1133680,54,0,13,47,,70,,133449,54,63,60,34,49,,52200,"0,6",4500,58
08.05.2024 09:40,"4,64",50,54,1133690,55,0,13,47,,70,,133449,39,63,60,45,50,,47800,"0,61",4300,57
08.05.2024 09:45,"4,62",50,54,1133690,55,0,13,47,,70,,133450,43,63,59,47,50,,41700,"0,61",4300,58
08.05.2024 09:50,"4,59",50,55,1133700,55,0,13,47,,70,,133450,56,64,61,25,50,,50500,"0,6",4400,57
08.05.2024 09:55,"4,58",50,55,1133700,55,0,13,48,,70,,133450,53,65,59,37,50,,36000,"0,6",4100,57
08.05.2024 10:00,"4,61",50,55,1133700,55,0,13,48,,70,,133451,53,65,59,45,50,,57400,"0,61",4300,57
08.05.2024 10:05,"4,66",50,55,1133710,55,0,14,47,,70,,133451,45,65,60,50,50,,35600,"0,6",4100,57
08.05.2024 10:10,"4,57",50,55,1133710,55,0,14,47,,70,,133451,48,65,61,49,50,,57800,"0,6",4300,56
08.05.2024 10:15,"3,24",52,55,1133710,55,0,14,44,,70,,133452,51,64,61,42,51,,27000,"0,61",4200,50
08.05.2024 10:20,"2,71",54,55,1133720,55,0,14,41,,70,,133452,46,65,61,46,52,,77600,"0,61",4200,45
08.05.2024 10:25,"2,27",55,55,1133720,55,0,14,35,,70,,133452,56,65,61,36,52,,42100,"0,61",4100,31
08.05.2024 10:30,"1,94",55,55,1133730,55,0,14,29,,70,,133453,56,65,61,31,52,,58200,"0,61",4200,22
08.05.2024 10:35,"1,13",54,55,1133730,55,0,14,20,,70,,133453,44,65,60,30,52,,26300,"0,61",4200,9
08.05.2024 10:40,"0,26",52,55,1133730,55,0,14,13,,70,,133453,49,65,58,40,51,,12100,"0,61",4300,0
08.05.2024 10:45,"0,17",51,55,1133730,55,0,13,8,,70,,133454,56,66,59,17,51,,3600,"0,59",4000,0
08.05.2024 10:50,"0,03",50,55,1133730,55,0,13,7,,70,,133454,37,65,58,27,49,,1200,"0,61",4300,0
08.05.2024 10:55,"0,05",48,55,1133730,55,0,13,11,,70,,133455,44,65,59,41,49,,1300,"0,61",4300,2
08.05.2024 11:00,"0,29",47,54,1133730,55,0,14,18,,70,,133455,42,65,61,44,48,,3500,"0,61",4400,12
08.05.2024 11:05,"0,86",48,55,1133730,55,0,14,22,,70,,133455,57,65,61,32,48,,8100,"0,61",4100,18
08.05.2024 11:10,"1,29",48,54,1133740,55,0,14,25,,70,,133456,55,65,61,31,48,,20300,"0,61",4400,19
08.05.2024 11:15,"1,44",49,55,1133740,55,0,14,29,,70,,133456,53,64,61,31,48,,37700,"0,61",4300,22
08.05.2024 11:20,"1,56",49,55,1133740,55,0,14,29,,70,,133456,35,64,58,41,49,,31400,"0,6",4200,22
08.05.2024 11:25,"1,44",50,55,1133740,55,0,14,29,,70,,133457,48,65,58,40,49,,47600,"0,61",4000,21
08.05.2024 11:30,"1,49",50,55,1133750,55,0,13,29,,70,,133457,54,64,59,20,49,,30000,"0,61",3700,19
08.05.2024 11:35,"4,11",48,55,1133750,55,0,13,33,,70,,133457,41,63,60,24,49,,105700,"0,61",3600,23
08.05.2024 11:40,"4,08",47,54,1133760,55,0,13,40,,70,,133458,42,62,59,43,48,,27900,"0,61",4200,33
08.05.2024 11:45,"4,25",46,55,1133760,55,0,14,50,,70,,133458,48,63,61,42,47,,52400,"0,61",4500,46
08.05.2024 11:50,"2,95",48,54,1133760,55,0,14,49,,70,,133458,41,63,61,49,49,,33600,"0,61",4400,48
08.05.2024 11:55,"2,69",50,54,1133770,55,0,14,42,,70,,133459,53,65,61,42,51,,78800,"0,61",4400,44
08.05.2024 12:00,"2,38",51,55,1133770,55,0,14,35,,70,,133459,36,65,61,39,51,,45800,"0,6",4100,37
08.05.2024 12:05,"2,04",52,55,1133780,55,0,14,30,,70,,133460,56,66,61,26,51,,55500,"0,61",4200,30
08.05.2024 12:10,"1,8",53,55,1133780,55,0,14,26,,70,,133460,49,66,61,40,51,,32600,"0,61",4300,22
08.05.2024 12:15,"0,93",52,55,1133780,55,0,14,20,,70,,133460,56,65,61,36,51,,38400,"0,61",4300,13
08.05.2024 12:35,"0,77",48,55,1133790,55,0,14,19,,70,,133462,43,65,61,48,49,,10000,"0,61",4200,17
08.05.2024 12:40,"1,18",49,55,1133790,55,0,14,22,,70,,133462,49,65,61,45,49,,22200,"0,61",4100,21
08.05.2024 12:45,"1,47",49,55,1133790,55,0,13,26,,70,,133462,56,66,60,22,49,,27400,"0,61",4100,22
08.05.2024 12:50,"1,51",50,55,1133790,55,0,13,27,,70,,133463,55,66,60,21,49,,32500,"0,6",4100,22
08.05.2024 12:55,"1,5",50,55,1133800,55,0,13,27,,70,,133463,45,65,60,35,49,,33300,"0,61",4200,22
08.05.2024 13:00,"1,33",50,55,1133800,55,0,13,29,,70,,133464,38,65,56,42,50,,27800,"0,61",4200,18
08.05.2024 13:05,"1,03",50,55,1133800,55,0,13,29,,70,,133464,45,65,61,30,50,,23900,"0,61",4000,16
08.05.2024 13:10,"1,15",50,55,1133800,55,0,14,28,,70,,133464,42,64,61,31,50,,22400,"0,61",3900,16
08.05.2024 13:15,"4,19",48,55,1133810,55,0,14,30,,70,,133465,42,64,59,44,49,,54300,"0,61",3100,22
08.05.2024 13:20,"4,12",47,55,1133810,55,0,14,36,,70,,133465,48,63,60,43,48,,27100,"0,61",3800,31
08.05.2024 13:25,"4,13",46,55,1133810,55,0,14,44,,70,,133465,55,63,61,43,48,,53600,"0,61",4400,45
08.05.2024 13:30,"4,63",46,54,1133820,55,0,14,51,,70,,133466,60,65,61,32,48,,31600,"0,61",4200,60
08.05.2024 13:35,"4,9",48,55,1133820,55,0,13,53,,70,,133466,50,65,61,35,49,,70300,"0,61",4300,64
08.05.2024 13:40,"4,99",50,55,1133830,55,0,13,55,,70,,133466,54,64,60,43,50,,49700,"0,61",3900,66
08.05.2024 13:45,"4,97",50,55,1133830,55,0,13,51,,70,,133467,47,63,60,39,50,,73500,"0,61",3800,64
08.05.2024 13:50,"4,86",51,55,1133840,55,0,13,51,,70,,133467,44,63,60,46,50,,45900,"0,61",3900,64
08.05.2024 13:55,"4,6",51,55,1133840,55,0,13,49,,70,,133467,50,63,60,47,50,,60400,"0,6",4100,57
08.05.2024 14:00,"4,59",51,55,1133850,55,0,14,47,,70,,133468,40,63,60,54,51,,40100,"0,61",4200,57
08.05.2024 14:05,"4,54",50,54,1133850,55,0,14,47,,70,,133468,44,63,61,50,50,,52400,"0,61",4500,56
08.05.2024 14:10,"4,63",50,54,1133850,55,0,14,47,,70,,133468,59,65,61,42,50,,39700,"0,61",4600,57
08.05.2024 14:15,"3,29",52,55,1133860,55,0,13,44,,70,,133469,59,66,62,45,51,,49600,"0,61",4200,51
08.05.2024 14:20,"2,88",54,55,1133860,55,0,13,40,,70,,133469,57,66,60,33,52,,65800,"0,61",4200,43
08.05.2024 14:25,"2,42",54,55,1133870,55,0,13,38,,70,,133469,46,66,60,47,52,,56500,"0,61",4300,38
08.05.2024 14:30,"1,73",55,55,1133870,55,0,13,29,,70,,133470,37,65,60,47,53,,53500,"0,61",4200,20
08.05.2024 14:35,"1,01",54,55,1133870,55,0,14,25,,70,,133470,40,65,60,49,52,,26500,"0,61",4100,15
08.05.2024 14:40,"0,89",53,55,1133880,55,0,13,22,,70,,133471,57,66,61,34,52,,22300,"0,61",4100,11
08.05.2024 14:45,"0,47",51,55,1133880,55,0,14,21,,70,,133471,43,66,58,44,51,,12000,"0,6",4000,10
08.05.2024 14:50,"0,58",50,55,1133880,55,0,14,21,,70,,133471,51,65,60,45,51,,9300,"0,6",4200,12
08.05.2024 14:55,"0,79",50,55,1133880,55,0,14,20,,70,,133472,46,65,60,51,50,,11000,"0,61",4300,15
08.05.2024 15:00,"1,06",50,55,1133880,55,0,14,22,,70,,133472,54,65,60,49,50,,13800,"0,61",4300,17
08.05.2024 15:05,"1,37",50,55,1133880,55,0,14,24,,70,,133472,51,65,60,52,50,,29200,"0,61",4100,20
08.05.2024 15:10,"1,39",50,55,1133880,55,0,14,27,,70,,133473,52,65,60,39,50,,28000,"0,61",4000,20
08.05.2024 15:15,"1,63",51,55,1133890,55,0,14,30,,70,,133473,53,65,60,42,50,,25500,"0,61",4100,22
08.05.2024 15:20,"1,46",51,55,1133890,55,0,14,30,,70,,133473,58,65,60,47,50,,37600,"0,61",4300,20
08.05.2024 15:25,"1,47",51,55,1133890,55,0,14,30,,70,,133474,52,65,60,49,50,,23500,"0,61",4100,20
08.05.2024 15:30,"1,39",51,55,1133900,55,0,14,29,,70,,133474,58,65,61,26,51,,37100,"0,61",3900,18
08.05.2024 15:35,"5,59",50,55,1133900,55,0,13,29,,70,,133474,58,64,61,34,50,,20200,"0,61",3600,18
08.05.2024 15:40,"4,23",49,55,1133900,55,0,13,33,,70,,133475,47,62,59,48,49,,50900,"0,61",3500,24
08.05.2024 15:45,"4,2",48,55,1133900,55,0,14,33,,70,,133475,49,61,59,46,49,,5800,"0,61",3600,24
08.05.2024 15:50,"4,13",47,55,1133900,55,0,14,45,,70,,133475,56,61,61,41,48,,30900,"0,61",3900,40
08.05.2024 15:55,"4,83",46,55,1133910,55,0,14,58,,70,,133476,46,61,61,38,49,,12600,"0,61",3800,62
