Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
08.05.2024 16:00,"5,14",49,55,1133910,55,0,14,60,,70,,133476,41,61,60,44,50,,46100,"0,61",3600,68
08.05.2024 16:05,"5,09",49,55,1133910,55,0,14,55,,70,,133476,42,61,60,46,50,,45600,"0,61",3400,66
08.05.2024 16:10,"5,04",51,55,1133920,55,0,14,55,,70,,133477,47,61,59,45,51,,37300,"0,61",3300,67
08.05.2024 16:15,"4,92",50,55,1133920,55,0,15,51,,70,,133477,50,60,59,46,51,,31800,"0,61",3400,65
08.05.2024 16:20,"4,82",51,55,1133920,55,0,15,50,,70,,133477,42,60,59,41,51,,34200,"0,61",3400,62
08.05.2024 16:25,"4,74",51,55,1133920,54,0,14,50,,70,,133477,58,60,60,34,50,,29000,"0,61",3600,61
08.05.2024 16:30,"4,78",51,55,1133930,54,0,15,49,,70,,133478,56,60,60,34,50,,31900,"0,61",3700,60
08.05.2024 16:35,"4,69",50,54,1133930,54,0,15,50,,70,,133478,50,59,60,34,50,,27400,"0,61",3800,60
08.05.2024 16:40,"4,69",50,55,1133930,54,0,15,49,,70,,133478,43,59,60,36,50,,29600,"0,61",3700,61
08.05.2024 16:45,"4,7",50,55,1133930,54,0,15,49,,70,,133479,42,59,60,36,50,,30500,"0,61",3800,61
08.05.2024 16:50,"4,75",50,55,1133940,54,0,15,49,,70,,133479,51,59,59,40,50,,27200,"0,61",3600,61
08.05.2024 16:55,"4,75",50,55,1133940,54,0,15,49,,70,,133479,51,59,59,49,50,,33900,"0,61",3700,60
08.05.2024 17:00,"4,7",50,54,1133940,54,0,15,49,,70,,133480,44,60,59,48,50,,22500,"0,61",3700,60
08.05.2024 17:05,"4,7",50,54,1133950,54,0,15,50,,70,,133480,42,60,59,48,50,,36500,"0,62",4000,61
08.05.2024 17:10,"4,76",50,54,1133950,54,0,15,51,,70,,133480,47,60,58,45,50,,20300,"0,6",3700,62
08.05.2024 17:15,"4,9",50,54,1133950,54,0,13,51,,70,,133481,55,61,59,27,50,,46900,"0,6",3700,62
08.05.2024 17:20,"4,8",50,55,1133950,54,0,13,51,,70,,133481,56,60,59,51,50,,32700,"0,61",3500,62
08.05.2024 17:25,"4,97",50,54,1133960,54,0,13,51,,70,,133481,58,60,57,58,50,,42000,"0,61",3100,62
08.05.2024 17:30,"5,06",50,54,1133960,54,0,13,53,,70,,133481,58,60,59,57,50,,25100,"0,6",3100,63
08.05.2024 17:35,"4,86",50,55,1133960,54,0,13,52,,70,,133482,55,59,59,51,50,,49000,"0,6",3700,64
08.05.2024 17:40,"4,97",50,55,1133970,54,0,14,52,,70,,133482,45,59,58,49,50,,28100,"0,61",3300,65
08.05.2024 17:45,"4,87",50,55,1133970,54,0,14,52,,70,,133482,42,58,59,49,50,,43900,"0,61",3500,64
08.05.2024 17:50,"4,97",51,55,1133970,54,0,14,52,,70,,133483,44,58,58,49,50,,26100,"0,61",3400,65
08.05.2024 17:55,"4,83",50,55,1133970,54,0,14,52,,70,,133483,51,59,59,44,51,,39700,"0,61",3700,62
08.05.2024 18:00,"4,82",50,55,1133980,54,0,14,50,,70,,133483,42,59,58,49,50,,26300,"0,61",3700,62
08.05.2024 18:05,"4,78",50,54,1133980,54,0,14,50,,70,,133483,39,59,59,48,50,,39200,"0,61",3900,62
08.05.2024 18:10,"4,8",50,54,1133980,54,0,14,52,,70,,133484,54,59,59,43,50,,26500,"0,61",3700,62
08.05.2024 18:15,"4,82",50,54,1133990,54,0,14,52,,70,,133484,51,59,59,42,50,,39700,"0,61",3700,62
08.05.2024 18:20,"4,89",50,54,1133990,54,0,14,52,,70,,133484,56,59,59,51,50,,26100,"0,61",3800,62
08.05.2024 18:25,"4,85",50,54,1133990,54,0,14,52,,70,,133485,57,60,59,58,50,,41300,"0,6",3700,62
08.05.2024 18:30,"4,92",50,55,1133990,54,0,13,52,,70,,133485,57,59,58,52,50,,30200,"0,6",3800,63
08.05.2024 18:35,"4,8",50,55,1134000,54,0,13,52,,70,,133485,57,59,59,47,50,,41300,"0,61",3600,62
08.05.2024 18:40,"4,99",50,55,1134000,54,0,13,53,,70,,133486,57,59,59,43,50,,34400,"0,61",3700,63
08.05.2024 18:45,"4,99",50,54,1134000,54,0,12,52,,70,,133486,58,59,57,55,50,,39000,"0,6",3400,63
08.05.2024 18:50,"5,11",50,55,1134010,54,0,13,53,,70,,133486,57,58,58,54,50,,33900,"0,61",0,64
08.05.2024 18:55,"4,92",50,54,1134010,53,0,12,54,,70,,133486,57,58,56,57,50,,40900,"0,58",900,64
08.05.2024 19:00,"5,11",50,54,1134010,53,0,12,55,,70,,133486,56,58,58,56,50,,38800,"0,61",3300,64
08.05.2024 19:05,"4,92",50,54,1134020,53,0,13,54,,70,,133486,57,58,58,50,50,,40500,"0,61",1500,64
08.05.2024 19:10,"4,97",51,54,1134020,53,0,13,53,,70,,133487,46,58,58,46,51,,39200,"0,61",3600,64
08.05.2024 19:15,"4,92",50,54,1134020,53,0,13,53,,70,,133487,55,58,58,55,51,,37100,"0,61",3500,64
08.05.2024 19:35,"4,84",51,54,1134040,53,0,14,53,,70,,133488,37,57,58,44,51,,32700,"0,61",3800,63
08.05.2024 19:40,"4,82",51,54,1134040,53,0,14,53,,70,,133489,44,57,58,44,51,,42400,"0,61",3700,62
08.05.2024 19:45,"4,87",51,54,1134040,53,0,14,53,,70,,133489,43,58,57,45,51,,29900,"0,61",4100,63
08.05.2024 19:50,"4,78",51,53,1134050,53,0,13,51,,70,,133489,57,59,58,58,51,,44300,"0,61",3700,63
08.05.2024 19:55,"4,84",50,54,1134050,53,0,13,53,,70,,133490,57,59,59,55,50,,30800,"0,6",4000,64
08.05.2024 20:00,"5,07",51,54,1134050,53,0,13,53,,70,,133490,57,59,58,54,51,,48200,"0,61",2400,64
08.05.2024 20:05,"4,99",50,53,1134050,53,0,13,53,,70,,133490,57,59,57,57,50,,29100,"0,6",1200,64
08.05.2024 20:10,"5,13",51,54,1134060,53,0,13,53,,70,,133490,54,59,58,54,51,,48500,"0,61",3600,64
08.05.2024 20:15,"4,91",51,54,1134060,53,0,14,53,,70,,133491,56,59,59,57,51,,27200,"0,61",600,64
08.05.2024 20:20,"4,83",51,54,1134060,53,0,14,53,,70,,133491,53,58,58,34,51,,49100,"0,59",3600,64
08.05.2024 20:25,"4,95",51,54,1134070,53,0,14,51,,70,,133491,39,58,57,42,51,,25600,"0,6",3900,64
08.05.2024 20:30,"4,88",51,54,1134070,53,0,14,53,,70,,133492,40,58,58,42,51,,48800,"0,61",3600,62
08.05.2024 20:35,"4,81",51,54,1134070,53,0,14,51,,70,,133492,50,58,59,38,51,,23100,"0,6",4000,62
08.05.2024 20:40,"4,92",51,54,1134080,53,0,14,53,,70,,133492,49,58,59,37,51,,49400,"0,61",3900,62
08.05.2024 20:45,"4,93",51,54,1134080,53,0,14,53,,70,,133493,44,58,59,36,51,,22300,"0,61",4200,64
08.05.2024 20:50,"4,86",51,54,1134080,53,0,14,51,,70,,133493,44,58,59,46,51,,48700,"0,61",3900,62
08.05.2024 20:55,"4,87",51,55,1134080,54,0,14,53,,70,,133493,56,59,58,57,51,,21200,"0,6",4000,64
08.05.2024 21:00,"4,86",51,54,1134090,53,0,14,51,,70,,133494,55,59,59,56,51,,50800,"0,61",3700,64
08.05.2024 21:05,"5,1",51,54,1134090,53,0,14,53,,70,,133494,54,59,59,55,51,,21400,"0,61",4000,64
08.05.2024 21:10,"4,94",51,54,1134090,54,0,14,53,,70,,133494,50,58,59,54,51,,46800,"0,61",3700,64
08.05.2024 21:15,"4,9",51,54,1134100,54,0,15,53,,70,,133495,50,58,57,53,51,,21100,"0,61",3900,64
08.05.2024 21:20,"5,02",51,55,1134100,54,0,14,52,,70,,133495,57,59,59,57,51,,45400,"0,61",2300,64
08.05.2024 21:25,"5,1",51,54,1134100,54,0,13,52,,70,,133495,56,59,58,56,51,,21900,"0,61",3900,64
08.05.2024 21:30,"4,96",51,55,1134110,54,0,14,53,,70,,133495,57,59,59,58,51,,47400,"0,61",100,64
08.05.2024 21:35,"4,96",51,54,1134110,53,0,14,53,,70,,133496,56,59,58,58,51,,22500,"0,6",4000,64
08.05.2024 21:40,"4,87",51,54,1134110,53,0,14,53,,70,,133496,54,59,58,50,51,,45600,"0,61",3600,64
08.05.2024 21:45,"5,01",51,54,1134110,53,0,14,54,,70,,133496,57,59,59,58,51,,20700,"0,62",700,64
08.05.2024 21:50,"4,97",51,54,1134120,53,0,14,54,,70,,133497,52,58,59,56,51,,45900,"0,61",3800,65
08.05.2024 21:55,"4,92",51,54,1134120,53,0,14,53,,70,,133497,55,58,59,58,51,,25400,"0,61",3900,64
08.05.2024 22:00,"4,92",51,54,1134120,53,0,14,53,,70,,133497,57,59,59,58,51,,43500,"0,61",3800,64
08.05.2024 22:05,"4,94",51,54,1134130,53,0,14,53,,70,,133498,54,59,59,54,51,,26100,"0,61",4000,65
08.05.2024 22:10,"5,02",51,54,1134130,53,0,14,53,,70,,133498,53,58,59,53,51,,41300,"0,61",3600,64
08.05.2024 22:15,"4,89",51,54,1134130,53,0,14,53,,70,,133498,47,58,59,51,51,,28800,"0,6",3900,64
08.05.2024 22:20,"4,94",51,54,1134140,54,0,14,52,,70,,133499,54,59,59,53,51,,39800,"0,61",3700,64
08.05.2024 22:25,"4,85",51,55,1134140,54,0,14,53,,70,,133499,57,59,58,57,51,,28400,"0,6",3800,64
08.05.2024 22:30,"4,94",51,54,1134140,53,0,14,53,,70,,133499,54,58,59,57,51,,38900,"0,6",3800,64
08.05.2024 22:35,"4,87",51,54,1134140,53,0,13,53,,70,,133499,57,59,59,56,51,,31300,"0,6",3800,64
08.05.2024 22:40,"5,02",51,54,1134150,53,0,14,53,,70,,133500,53,59,59,54,51,,40100,"0,61",3900,64
08.05.2024 22:45,"4,87",51,54,1134150,54,0,13,53,,70,,133500,57,59,58,56,51,,36000,"0,61",3900,64
08.05.2024 22:50,"4,99",51,54,1134150,53,0,14,53,,70,,133500,56,59,59,55,51,,39900,"0,61",2000,64
08.05.2024 22:55,"4,85",52,54,1134160,53,0,14,54,,70,,133501,50,58,59,55,51,,37800,"0,61",3700,64
08.05.2024 23:00,"4,92",51,54,1134160,54,0,14,53,,70,,133501,48,59,58,55,51,,35500,"0,61",3700,64
08.05.2024 23:05,"4,94",51,54,1134160,54,0,14,53,,70,,133501,56,58,59,56,51,,37200,"0,61",3700,64
08.05.2024 23:10,"4,96",51,54,1134170,53,0,14,53,,70,,133502,46,58,58,51,51,,34900,"0,6",3700,64
08.05.2024 23:15,"4,94",52,54,1134170,53,0,14,54,,70,,133502,54,59,58,57,52,,38600,"0,6",3900,64
08.05.2024 23:20,"4,87",51,54,1134170,54,0,14,53,,70,,133502,51,58,59,56,51,,35200,"0,61",3800,64
08.05.2024 23:25,"4,88",52,55,1134170,54,0,14,53,,70,,133503,56,58,58,57,51,,38700,"0,61",3600,64
08.05.2024 23:30,"4,87",51,54,1134180,54,0,14,53,,70,,133503,53,58,57,50,51,,32300,"0,61",3700,64
08.05.2024 23:35,"5,13",51,55,1134180,54,0,13,54,,70,,133503,58,59,57,56,51,,41500,"0,6",400,64
08.05.2024 23:40,"5,14",51,53,1134180,53,0,13,54,,70,,133503,58,59,57,56,51,,32000,"0,6",0,65
08.05.2024 23:45,"5,18",52,54,1134190,53,0,13,55,,70,,133503,56,58,57,47,51,,42300,"0,6",0,65
08.05.2024 23:50,"5,18",51,54,1134190,53,0,13,55,,70,,133503,57,58,58,57,51,,31800,"0,6",200,65
08.05.2024 23:55,"5,1",52,54,1134190,52,0,13,55,,70,,133504,55,57,57,57,52,,44600,"0,6",100,65
09.05.2024 00:00,"4,99",51,53,1134200,52,0,13,54,,70,,133504,57,58,56,54,51,,31100,"0,6",4000,66
09.05.2024 00:05,"5,19",52,53,1134200,52,0,13,54,,70,,133504,55,57,58,55,51,,45900,"0,6",0,65
09.05.2024 00:10,"5,02",51,53,1134200,52,0,13,54,,70,,133504,55,58,58,57,51,,31000,"0,6",4300,65
09.05.2024 00:15,"5,23",51,54,1134210,52,0,13,55,,70,,133505,56,59,58,58,51,,48400,"0,6",0,65
09.05.2024 00:20,"4,98",51,54,1134210,52,0,14,55,,70,,133505,56,58,58,57,51,,28900,"0,61",4400,66
09.05.2024 00:25,"5,04",52,53,1134210,52,0,14,53,,70,,133505,50,58,58,54,52,,50400,"0,6",4100,65
09.05.2024 00:30,"4,97",51,54,1134210,52,0,14,55,,70,,133506,49,57,58,54,51,,28500,"0,61",4500,66
09.05.2024 00:35,"4,98",52,54,1134220,53,0,14,53,,70,,133506,46,57,58,51,52,,50000,"0,61",3900,65
09.05.2024 00:40,"4,92",51,54,1134220,53,0,14,55,,70,,133506,53,58,58,45,51,,26500,"0,6",4100,66
09.05.2024 00:45,"5,03",52,54,1134220,53,0,14,53,,70,,133507,40,58,58,49,52,,50100,"0,6",3600,65
09.05.2024 00:50,"4,85",51,54,1134230,53,0,15,55,,70,,133507,39,58,59,48,51,,25500,"0,61",4100,65
09.05.2024 00:55,"4,98",52,54,1134230,53,0,15,53,,70,,133507,39,57,59,47,52,,49800,"0,61",3800,65
09.05.2024 01:00,"4,94",51,54,1134230,53,0,15,53,,70,,133508,39,57,59,47,51,,23700,"0,61",4100,66
09.05.2024 01:05,"4,96",50,54,1134240,53,0,15,1,,69,,133508,39,56,59,46,50,,36300,"0,61",3700,0
09.05.2024 01:10,"4,16",50,54,1134240,53,0,15,1,,69,,133508,39,56,59,47,50,,11900,"0,61",4500,0
09.05.2024 01:15,"4,1",49,54,1134240,53,0,16,1,,69,,133509,44,57,60,46,50,,35500,"0,61",4300,0
09.05.2024 01:35,"4,18",48,54,1134240,54,0,16,0,,70,,133510,46,59,60,44,47,,3700,"0,61",4400,0
09.05.2024 01:40,"4,13",48,54,1134250,54,0,16,0,,70,,133511,45,58,60,43,46,,25700,"0,6",4100,0
09.05.2024 01:45,"4,18",47,55,1134250,55,0,17,0,,70,,133511,44,58,60,43,45,,8600,"0,61",4300,0
09.05.2024 01:50,"4,15",45,55,1134250,55,0,17,0,,70,,133511,44,58,60,43,44,,2100,"0,61",4200,0
09.05.2024 01:55,"4,2",44,55,1134250,55,0,17,0,,70,,133512,43,57,60,43,43,,18200,"0,61",4000,0
09.05.2024 02:00,"4,18",43,55,1134250,55,0,17,0,,70,,133512,42,57,60,43,43,,12700,"0,61",4100,0
09.05.2024 02:05,"4,11",43,55,1134250,55,0,17,0,,69,,133512,41,57,60,42,42,,3700,"0,61",4000,0
09.05.2024 02:10,"4,13",42,55,1134250,55,0,17,0,,69,,133513,40,56,60,42,42,,-2100,"0,61",4000,0
09.05.2024 02:15,"4,17",41,55,1134250,55,0,18,0,,69,,133513,40,56,60,42,41,,22300,"0,61",3600,0
09.05.2024 02:20,"4,18",41,55,1134250,55,0,18,0,,70,,133513,39,56,60,42,41,,8800,"0,61",4000,0
09.05.2024 02:25,"4,1",40,55,1134250,55,0,18,0,,70,,133514,39,55,60,41,41,,2400,"0,61",4000,0
09.05.2024 02:30,"4,13",40,55,1134250,55,0,18,0,,70,,133514,39,55,60,41,40,,-2100,"0,61",3900,0
09.05.2024 02:35,"4,13",40,55,1134250,55,0,18,0,,70,,133514,38,55,60,40,40,,21200,"0,61",3600,0
09.05.2024 02:40,"4,13",39,55,1134260,55,0,18,0,,70,,133515,40,60,60,45,39,,9000,"0,6",3900,0
09.05.2024 02:45,"4,2",39,55,1134260,55,0,18,0,,70,,133515,46,62,60,45,39,,2600,"0,61",4000,0
09.05.2024 02:50,"4,15",39,55,1134260,55,0,18,0,,70,,133515,46,62,60,46,39,,-2900,"0,61",3900,0
09.05.2024 02:55,"4,17",39,55,1134260,55,0,19,0,,70,,133516,44,61,60,45,38,,12400,"0,61",3700,0
09.05.2024 03:00,"4,2",38,55,1134260,55,0,19,0,,70,,133516,43,61,61,45,38,,13700,"0,61",3900,0
09.05.2024 03:05,"4,16",38,55,1134260,55,0,19,0,,70,,133516,42,61,61,44,38,,3600,"0,61",4000,0
09.05.2024 03:10,"4,13",38,55,1134260,55,0,19,0,,70,,133517,42,60,61,44,37,,-1500,"0,61",3900,0
09.05.2024 03:15,"4,22",38,55,1134260,55,0,19,0,,70,,133517,48,62,60,46,37,,-3700,"0,61",3800,0
09.05.2024 03:20,"4,15",37,55,1134260,55,0,19,0,,70,,133517,57,62,61,43,37,,22600,"0,61",3700,0
09.05.2024 03:25,"4,24",37,55,1134260,55,0,19,0,,70,,133518,47,62,61,51,36,,5500,"0,61",4100,0
09.05.2024 03:30,"4,18",37,55,1134260,55,0,18,0,,70,,133518,53,63,61,48,36,,2600,"0,6",4100,0
09.05.2024 03:35,"4,18",36,55,1134260,55,0,18,0,,70,,133518,52,63,61,48,36,,-3500,"0,61",4000,0
09.05.2024 03:40,"4,18",36,55,1134260,55,0,18,0,,70,,133519,50,62,61,48,36,,21900,"0,61",3800,0
09.05.2024 03:45,"4,17",36,55,1134260,55,0,18,0,,70,,133519,49,62,61,47,35,,7000,"0,61",4200,0
09.05.2024 03:50,"4,22",36,55,1134260,55,0,18,0,,70,,133519,48,61,61,47,35,,1300,"0,61",4000,0
09.05.2024 03:55,"4,15",35,55,1134260,55,0,19,0,,70,,133520,46,61,61,47,35,,-2700,"0,61",3800,0
09.05.2024 04:00,"4,1",35,55,1134260,55,0,19,0,,70,,133520,45,61,61,46,35,,12500,"0,61",3700,0
09.05.2024 04:05,"4,2",35,55,1134260,55,0,19,0,,70,,133520,44,60,61,46,34,,12500,"0,61",3900,0
09.05.2024 04:10,"4,18",34,55,1134270,55,0,19,0,,70,,133520,43,60,61,46,34,,3500,"0,61",4100,0
09.05.2024 04:15,"4,16",34,55,1134270,55,0,19,0,,70,,133521,48,61,61,48,34,,-1300,"0,61",3800,0
09.05.2024 04:20,"4,18",34,55,1134270,55,0,19,0,,70,,133521,47,60,61,48,34,,-3900,"0,61",3700,0
09.05.2024 04:25,"4,15",34,55,1134270,55,0,19,0,,70,,133521,46,60,61,47,34,,21100,"0,61",3700,0
09.05.2024 04:30,"4,18",34,55,1134270,55,0,19,0,,70,,133522,45,60,61,45,33,,6200,"0,61",4100,0
09.05.2024 04:35,"4,18",33,55,1134270,55,0,19,0,,70,,133522,44,60,61,44,33,,600,"0,61",4000,0
09.05.2024 04:40,"4,17",33,55,1134270,55,0,19,0,,70,,133522,44,59,61,44,33,,-3000,"0,61",3800,0
09.05.2024 04:45,"4,2",33,55,1134270,55,0,20,0,,70,,133523,43,59,61,44,33,,2200,"0,61",3600,0
09.05.2024 04:50,"4,15",33,55,1134270,55,0,20,0,,70,,133523,43,59,61,43,33,,16900,"0,61",3800,0
09.05.2024 04:55,"4,13",33,55,1134270,55,0,20,0,,70,,133523,42,58,61,43,32,,4600,"0,61",4000,0
09.05.2024 05:00,"4,18",32,55,1134270,55,0,20,0,,70,,133524,42,58,61,43,32,,-300,"0,61",4000,0
09.05.2024 05:05,"4,15",33,55,1134270,55,0,20,100,,70,,133524,44,60,60,44,35,,-3700,"0,61",3800,100
09.05.2024 05:10,"6,54",38,55,1134280,55,0,20,82,,70,,133524,47,61,59,43,37,,21200,"0,61",3700,90
09.05.2024 05:15,"6,45",43,55,1134280,55,0,19,79,,70,,133525,45,61,60,42,43,,78900,"0,61",3700,89
09.05.2024 05:20,"6,51",45,55,1134290,55,0,19,89,,70,,133525,42,61,60,43,46,,88700,"0,6",3800,97
09.05.2024 05:25,"6,58",48,55,1134300,55,0,19,85,,70,,133525,41,60,60,42,49,,89600,"0,61",3700,97
09.05.2024 05:30,"6,65",49,55,1134310,55,0,20,83,,70,,133525,40,60,60,43,49,,69700,"0,61",3700,97
09.05.2024 05:35,"6,66",50,55,1134310,55,0,20,91,,70,,133526,41,60,60,44,51,,63200,"0,61",3800,99
09.05.2024 05:40,"6,63",53,55,1134320,55,0,20,87,,70,,133526,41,60,60,44,53,,73800,"0,61",3700,98
09.05.2024 05:45,"6,63",51,55,1134320,55,0,20,86,,70,,133526,41,59,60,44,52,,48900,"0,61",3800,95
09.05.2024 05:50,"6,67",54,55,1134330,55,0,20,75,,70,,133527,41,59,60,44,55,,65500,"0,61",3800,88
09.05.2024 05:55,"6,24",53,55,1134330,55,0,20,78,,70,,133527,50,60,60,43,52,,43000,"0,61",3700,85
09.05.2024 06:00,"6,27",53,55,1134340,55,0,20,65,,70,,133527,47,60,60,42,52,,60900,"0,61",3800,73
09.05.2024 06:05,"5,43",53,55,1134340,55,0,20,58,,70,,133528,44,60,60,41,52,,28600,"0,61",3600,70
09.05.2024 06:10,"5,21",52,55,1134340,55,0,20,53,,70,,133528,44,60,59,46,53,,41000,"0,61",3300,65
09.05.2024 06:15,"4,87",52,55,1134340,55,0,20,50,,70,,133528,43,60,59,46,52,,20600,"0,61",3300,63
09.05.2024 06:20,"4,8",52,55,1134350,55,0,20,49,,70,,133529,42,59,60,45,52,,33900,"0,61",3300,60
09.05.2024 06:25,"4,68",51,55,1134350,55,0,20,50,,70,,133529,41,59,59,45,51,,15300,"0,61",3700,61
09.05.2024 06:30,"4,75",51,55,1134350,55,0,20,51,,70,,133529,41,59,59,45,51,,40300,"0,61",3500,62
09.05.2024 06:35,"4,82",51,55,1134350,55,0,20,52,,70,,133529,42,59,60,45,51,,18000,"0,61",3700,62
09.05.2024 06:40,"4,82",51,55,1134360,55,0,20,53,,70,,133530,42,59,60,45,51,,44200,"0,61",3500,64
09.05.2024 06:45,"4,9",51,55,1134360,54,0,19,53,,70,,133530,57,60,59,59,51,,23400,"0,61",3600,64
09.05.2024 06:50,"4,97",51,55,1134360,54,0,19,54,,70,,133530,54,60,59,56,51,,46700,"0,61",3300,65
09.05.2024 06:55,"4,99",51,55,1134360,54,0,18,54,,70,,133531,53,59,59,51,51,,22300,"0,61",3600,65
09.05.2024 07:00,"5,02",52,55,1134370,54,0,17,54,,70,,133531,57,59,59,55,52,,46800,"0,61",3100,65
09.05.2024 07:05,"4,99",51,55,1134370,54,0,17,54,,70,,133531,55,58,59,54,51,,23000,"0,61",3600,65
09.05.2024 07:10,"4,97",52,55,1134370,54,0,17,54,,70,,133532,53,58,59,53,52,,45400,"0,61",3500,65
09.05.2024 07:15,"4,92",51,54,1134380,54,0,16,53,,70,,133532,54,59,59,57,51,,22200,"0,6",3700,64
09.05.2024 07:20,"4,96",51,55,1134380,54,0,16,54,,70,,133532,56,59,58,57,51,,45600,"0,61",3400,64
09.05.2024 07:25,"4,92",51,55,1134380,54,0,16,53,,70,,133532,52,58,59,56,51,,23200,"0,61",3600,65
09.05.2024 07:30,"4,99",52,55,1134380,54,0,14,52,,70,,133533,57,59,58,58,52,,46600,"0,6",1400,63
09.05.2024 07:35,"4,89",51,54,1134390,54,0,14,52,,70,,133533,58,59,57,57,51,,22000,"0,6",3700,64
09.05.2024 07:40,"4,92",51,55,1134390,54,0,14,53,,70,,133533,57,59,58,49,51,,45600,"0,6",3500,64
09.05.2024 07:45,"4,95",51,54,1134390,54,0,14,53,,70,,133533,54,59,58,57,51,,25500,"0,61",3700,64
09.05.2024 07:50,"4,94",51,54,1134390,53,0,14,53,,70,,133534,56,58,58,45,51,,44800,"0,61",3700,64
09.05.2024 07:55,"5,02",51,54,1134400,54,0,14,53,,70,,133534,46,58,59,48,51,,26100,"0,61",3800,64
09.05.2024 08:00,"4,92",51,54,1134400,53,0,14,53,,70,,133534,44,58,57,47,51,,45700,"0,61",3600,65
09.05.2024 08:05,"4,88",51,54,1134400,53,0,14,51,,70,,133535,51,58,58,38,51,,25900,"0,61",3700,62
09.05.2024 08:10,"4,78",51,54,1134410,54,0,14,51,,70,,133535,50,59,58,54,51,,45100,"0,6",3600,61
09.05.2024 08:15,"4,91",50,54,1134410,53,0,14,51,,70,,133535,57,59,59,58,51,,26100,"0,61",3000,61
09.05.2024 08:20,"4,9",50,54,1134410,53,0,14,51,,70,,133536,56,58,59,57,50,,43500,"0,61",3300,61
09.05.2024 08:25,"4,8",50,54,1134410,54,0,14,51,,70,,133536,51,58,59,55,50,,26700,"0,61",4100,62
09.05.2024 08:30,"4,84",50,55,1134420,54,0,14,51,,70,,133536,55,59,59,49,50,,42200,"0,61",3700,62
09.05.2024 08:35,"4,87",50,54,1134420,54,0,14,51,,70,,133537,55,59,59,54,50,,28000,"0,61",3900,62
09.05.2024 08:40,"4,79",50,54,1134420,54,0,14,51,,70,,133537,57,59,57,58,50,,39500,"0,6",3500,62
09.05.2024 08:45,"4,82",50,54,1134430,54,0,13,51,,70,,133537,58,59,59,55,50,,28600,"0,61",4100,62
09.05.2024 08:50,"4,98",50,53,1134430,53,0,13,53,,70,,133537,57,59,56,56,50,,42500,"0,6",0,63
09.05.2024 08:55,"4,92",50,54,1134430,53,0,13,52,,70,,133537,55,58,59,56,50,,29600,"0,61",4000,63
09.05.2024 09:00,"4,9",50,54,1134430,53,0,14,51,,70,,133538,45,58,56,50,50,,43000,"0,61",3600,63
09.05.2024 09:05,"4,87",50,54,1134440,53,0,14,51,,70,,133538,56,58,58,57,50,,28600,"0,6",4300,62
09.05.2024 09:10,"4,86",50,54,1134440,53,0,14,51,,70,,133538,57,58,58,52,50,,40500,"0,61",3800,62
09.05.2024 09:15,"4,87",49,54,1134440,53,0,13,49,,70,,133539,57,59,58,58,50,,29400,"0,61",3900,60
09.05.2024 09:20,"4,69",49,54,1134450,53,0,13,48,,69,,133539,54,58,58,54,49,,38400,"0,61",3700,59
09.05.2024 09:25,"4,63",49,54,1134450,53,0,13,49,,69,,133539,57,59,59,48,49,,28200,"0,61",3700,59
09.05.2024 09:30,"4,57",49,54,1134450,53,0,13,50,,69,,133539,56,58,58,54,49,,43500,"0,61",3800,61
09.05.2024 09:35,"4,87",49,54,1134450,53,0,13,51,,70,,133540,57,59,55,58,49,,26600,"0,61",500,61
09.05.2024 09:40,"4,8",48,54,1134460,53,0,13,51,,70,,133540,57,58,57,57,49,,32200,"0,61",3300,62
09.05.2024 09:45,"4,85",49,54,1134460,53,0,13,51,,70,,133540,56,58,58,47,49,,31900,"0,61",3400,62
09.05.2024 09:50,"4,82",49,54,1134460,52,0,13,51,,70,,133540,52,58,58,48,49,,30500,"0,61",3900,61
09.05.2024 09:55,"4,75",48,54,1134460,53,0,13,48,,70,,133541,56,58,58,46,49,,29600,"0,61",3900,58
09.05.2024 10:00,"4,61",48,54,1134470,53,0,13,49,,70,,133541,56,58,58,56,48,,24300,"0,6",3600,60
09.05.2024 10:05,"4,78",48,53,1134470,53,0,13,49,,70,,133541,57,59,58,57,48,,37400,"0,6",3600,60
09.05.2024 10:10,"4,68",48,54,1134470,53,0,13,49,,70,,133542,56,58,58,52,48,,20600,"0,6",3900,60
09.05.2024 10:15,"4,66",48,54,1134470,53,0,13,50,,70,,133542,55,58,58,43,48,,39600,"0,61",3600,59
09.05.2024 10:20,"4,7",48,54,1134480,53,0,13,49,,70,,133542,51,58,57,45,48,,17800,"0,61",3600,60
09.05.2024 10:25,"4,97",48,54,1134480,53,0,13,50,,70,,133542,56,58,57,53,48,,44900,"0,61",1400,61
09.05.2024 10:30,"4,82",48,53,1134480,53,0,13,50,,70,,133543,56,57,58,55,48,,16300,"0,61",2700,62
09.05.2024 10:35,"4,89",47,53,1134490,53,0,13,50,,70,,133543,56,57,53,57,48,,42900,"0,6",0,62
09.05.2024 10:40,"4,8",48,54,1134490,53,0,13,50,,70,,133543,53,57,57,56,48,,21900,"0,61",3200,62
09.05.2024 10:45,"4,78",48,54,1134490,52,0,13,51,,70,,133543,49,57,55,47,48,,43400,"0,61",2900,62
09.05.2024 10:50,"4,78",48,53,1134490,52,0,13,51,,70,,133544,54,57,57,54,47,,21100,"0,61",3500,61
09.05.2024 10:55,"4,75",48,53,1134500,52,0,13,51,,70,,133544,55,57,56,56,47,,45300,"0,61",3100,61
09.05.2024 11:00,"4,68",47,53,1134500,52,0,13,50,,70,,133544,54,57,57,32,48,,21500,"0,61",3700,60
09.05.2024 11:05,"4,72",47,53,1134500,52,0,13,49,,70,,133544,51,57,56,38,47,,38800,"0,61",3200,59
09.05.2024 11:10,"4,61",47,52,1134500,52,0,13,48,,70,,133545,56,57,56,55,47,,30800,"0,59",3800,59
09.05.2024 11:15,"4,61",47,53,1134510,52,0,13,48,,70,,133545,55,57,57,45,47,,32300,"0,61",3200,58
09.05.2024 11:20,"4,56",47,54,1134510,52,0,13,49,,70,,133545,56,57,56,55,47,,29100,"0,61",2400,59
09.05.2024 11:25,"4,66",46,53,1134510,52,0,13,50,,70,,133545,54,57,57,55,47,,23500,"0,61",3500,60
09.05.2024 11:30,"4,73",47,53,1134510,52,0,13,49,,70,,133546,50,57,56,46,47,,34300,"0,61",3300,60
09.05.2024 11:35,"4,82",46,52,1134510,52,0,12,49,,70,,133546,55,56,54,53,46,,16500,"0,6",0,59
09.05.2024 11:40,"4,82",46,53,1134520,52,0,12,49,,70,,133546,55,57,53,55,46,,41800,"0,59",0,59
09.05.2024 11:45,"4,66",46,53,1134520,52,0,13,49,,70,,133546,51,56,54,48,46,,19700,"0,6",3500,59
09.05.2024 11:50,"4,7",46,53,1134520,51,0,13,49,,70,,133546,53,56,56,53,46,,44500,"0,6",3400,58
09.05.2024 11:55,"4,61",46,52,1134530,51,0,13,48,,70,,133547,52,56,56,53,46,,13700,"0,61",4000,58
09.05.2024 12:00,"4,61",46,52,1134530,51,0,13,48,,70,,133547,55,57,56,55,46,,43900,"0,6",3400,58
09.05.2024 12:05,"4,56",46,52,1134530,51,0,13,47,,70,,133547,55,57,57,55,45,,18800,"0,61",4000,57
09.05.2024 12:10,"4,52",45,52,1134530,51,0,13,48,,70,,133548,54,56,56,49,45,,42300,"0,61",3500,57
09.05.2024 12:15,"4,57",45,53,1134540,52,0,13,48,,70,,133548,50,56,56,45,45,,23200,"0,61",3800,57
09.05.2024 12:20,"4,57",45,53,1134540,52,0,13,49,,70,,133548,40,56,56,42,45,,36600,"0,61",3400,58
09.05.2024 12:25,"4,58",45,53,1134540,52,0,14,49,,70,,133548,36,56,57,46,46,,25700,"0,6",3600,58
09.05.2024 12:30,"4,63",45,53,1134540,52,0,14,47,,70,,133549,41,56,56,45,45,,27400,"0,61",3500,58
09.05.2024 12:35,"4,59",45,53,1134550,52,0,14,45,,70,,133549,42,55,57,42,45,,27400,"0,62",3500,56
09.05.2024 12:40,"4,43",45,53,1134550,52,0,14,45,,70,,133549,38,55,57,40,45,,13200,"0,61",3800,55
09.05.2024 12:45,"4,49",45,53,1134550,52,0,14,46,,70,,133550,39,55,57,43,45,,33400,"0,61",3600,56
09.05.2024 12:50,"4,49",45,53,1134550,52,0,14,47,,70,,133550,39,55,57,43,45,,15400,"0,61",4000,57
09.05.2024 12:55,"4,8",44,52,1134550,52,0,13,49,,70,,133550,55,57,53,55,45,,43600,"0,61",200,60
09.05.2024 13:00,"4,81",45,54,1134560,52,0,13,50,,70,,133550,55,57,57,56,45,,28200,"0,61",200,59
09.05.2024 13:05,"4,7",45,53,1134560,52,0,13,50,,70,,133551,43,56,56,47,45,,29500,"0,61",3200,60
09.05.2024 13:10,"4,61",45,53,1134560,51,0,13,48,,70,,133551,40,56,56,46,45,,29200,"0,6",3500,59
09.05.2024 13:15,"4,63",45,53,1134560,52,0,14,47,,70,,133551,42,56,56,47,45,,15900,"0,61",3200,58
09.05.2024 13:20,"4,56",45,52,1134570,52,0,14,47,,70,,133552,52,57,56,55,45,,35800,"0,61",3200,58
09.05.2024 13:25,"4,51",45,53,1134570,52,0,14,48,,70,,133552,54,56,57,54,45,,12400,"0,61",3800,57
09.05.2024 13:30,"4,58",45,52,1134570,51,0,14,49,,70,,133552,52,56,56,51,45,,37300,"0,6",3300,58
09.05.2024 13:35,"4,87",45,53,1134570,52,0,13,49,,70,,133552,55,57,56,46,45,,22700,"0,61",3000,60
09.05.2024 13:40,"4,73",45,53,1134570,52,0,13,49,,70,,133553,55,56,56,41,45,,19700,"0,6",3200,61
09.05.2024 13:45,"4,77",45,52,1134580,51,0,13,50,,70,,133553,54,56,55,47,45,,37400,"0,61",2900,60
09.05.2024 13:50,"4,82",45,53,1134580,51,0,13,50,,70,,133553,54,55,55,54,45,,16900,"0,6",0,60
09.05.2024 13:55,"4,68",45,53,1134580,52,0,13,49,,70,,133553,45,55,53,46,45,,40300,"0,61",2600,60
09.05.2024 14:00,"4,63",45,52,1134580,51,0,13,49,,70,,133553,54,55,56,49,45,,17600,"0,61",3300,59
09.05.2024 14:05,"4,66",45,52,1134590,51,0,13,48,,70,,133554,53,55,55,53,45,,41400,"0,6",3000,59
09.05.2024 14:10,"4,56",45,52,1134590,51,0,13,48,,70,,133554,47,55,56,51,45,,18800,"0,61",3500,58
09.05.2024 14:15,"4,61",45,51,1134590,51,0,13,49,,70,,133554,54,55,52,55,45,,39500,"0,6",2800,60
09.05.2024 14:20,"4,78",45,53,1134590,51,0,13,49,,70,,133554,54,56,55,54,45,,24900,"0,61",100,60
09.05.2024 14:25,"4,63",45,52,1134590,51,0,13,50,,70,,133555,54,55,54,54,45,,16300,"0,61",3300,60
09.05.2024 14:30,"4,73",45,52,1134600,51,0,14,50,,70,,133555,53,54,55,54,45,,35800,"0,6",3300,60
09.05.2024 14:35,"4,63",45,52,1134600,51,0,14,49,,70,,133555,49,54,56,46,45,,15300,"0,61",3500,60
09.05.2024 14:40,"4,66",45,52,1134600,51,0,14,49,,70,,133556,44,54,55,47,45,,40300,"0,59",3100,60
09.05.2024 14:45,"4,63",45,52,1134600,51,0,14,48,,70,,133556,42,54,56,48,45,,16700,"0,6",3400,58
09.05.2024 14:50,"4,61",45,52,1134610,51,0,14,48,,70,,133556,42,54,55,47,45,,37400,"0,6",3100,58
09.05.2024 14:55,"4,61",45,52,1134610,51,0,14,49,,70,,133556,37,54,56,44,45,,21200,"0,61",3600,58
09.05.2024 15:00,"4,56",45,52,1134610,51,0,15,49,,70,,133557,37,54,56,43,45,,24400,"0,61",3400,59
09.05.2024 15:05,"4,8",45,52,1134610,51,0,14,49,,70,,133557,54,56,55,54,45,,32600,"0,6",3100,59
09.05.2024 15:10,"4,67",45,52,1134610,51,0,14,49,,70,,133557,54,55,56,55,45,,16100,"0,61",3600,60
09.05.2024 15:15,"4,75",45,52,1134620,51,0,14,49,,70,,133557,52,55,55,35,45,,40400,"0,61",3100,60
09.05.2024 15:20,"4,7",45,52,1134620,51,0,14,49,,70,,133558,46,55,54,43,45,,14500,"0,62",3500,60
09.05.2024 15:25,"4,66",45,52,1134620,51,0,14,49,,70,,133558,53,55,55,54,45,,40600,"0,6",2800,60
09.05.2024 15:30,"4,58",45,52,1134620,51,0,14,47,,70,,133558,48,55,56,53,45,,18800,"0,61",3400,58
09.05.2024 15:35,"4,61",45,52,1134630,51,0,14,49,,70,,133559,48,55,55,46,45,,34400,"0,61",3300,58
09.05.2024 15:40,"4,71",45,52,1134630,51,0,14,49,,70,,133559,55,56,53,55,45,,21200,"0,61",1600,58
09.05.2024 15:45,"4,61",45,52,1134630,51,0,14,49,,70,,133559,54,55,56,48,45,,16800,"0,61",3300,58
09.05.2024 15:50,"4,61",45,52,1134630,51,0,14,49,,70,,133559,54,56,55,55,45,,16800,"0,61",3200,59
09.05.2024 15:55,"4,69",45,52,1134630,51,0,14,49,,70,,133560,50,55,56,52,45,,36600,"0,61",3900,59
09.05.2024 16:00,"4,66",45,52,1134640,51,0,14,49,,70,,133560,45,55,55,43,45,,16800,"0,6",3100,60
09.05.2024 16:05,"4,57",45,52,1134640,51,0,14,47,,70,,133560,44,55,51,39,45,,39400,"0,61",3400,58
09.05.2024 16:10,"4,67",45,52,1134640,51,0,14,47,,70,,133560,47,55,54,52,45,,18500,"0,6",3300,58
09.05.2024 16:15,"4,73",45,52,1134640,51,0,14,49,,70,,133561,53,55,55,54,45,,27700,"0,6",3700,59
09.05.2024 16:20,"4,63",45,52,1134650,50,0,14,49,,70,,133561,52,55,56,52,45,,27800,"0,61",3600,59
09.05.2024 16:25,"4,61",45,51,1134650,50,0,14,49,,70,,133561,52,55,55,52,45,,14200,"0,61",3300,60
09.05.2024 16:30,"4,66",45,52,1134650,51,0,14,49,,70,,133562,54,55,55,49,45,,40100,"0,61",3500,59
09.05.2024 16:35,"4,58",45,52,1134650,51,0,14,49,,70,,133562,52,55,55,43,45,,18700,"0,6",3000,59
09.05.2024 16:40,"4,65",45,52,1134650,51,0,14,48,,70,,133562,47,55,55,47,45,,34800,"0,61",3500,59
09.05.2024 16:45,"4,63",45,52,1134660,51,0,14,48,,70,,133562,43,54,55,43,45,,23400,"0,61",3200,59
09.05.2024 16:50,"4,63",45,52,1134660,51,0,14,48,,70,,133563,41,54,55,44,45,,16100,"0,61",3100,59
09.05.2024 16:55,"4,61",45,52,1134660,51,0,15,48,,70,,133563,41,54,55,44,45,,34400,"0,61",3500,58
09.05.2024 17:00,"4,68",45,51,1134660,50,0,14,49,,70,,133563,54,55,54,52,45,,13100,"0,61",3000,59
09.05.2024 17:05,"4,7",45,52,1134670,51,0,13,50,,70,,133563,54,55,55,51,45,,42100,"0,59",3300,59
09.05.2024 17:10,"4,66",45,52,1134670,51,0,13,50,,70,,133564,52,54,55,44,45,,20700,"0,61",2900,60
09.05.2024 17:15,"4,73",45,52,1134670,50,0,13,50,,70,,133564,53,54,55,52,45,,33600,"0,6",3100,61
09.05.2024 17:20,"4,7",45,52,1134670,50,0,14,51,,70,,133564,45,54,54,47,45,,31000,"0,61",3100,61
09.05.2024 17:25,"4,68",45,52,1134680,50,0,14,50,,70,,133564,43,54,54,45,45,,24500,"0,61",2900,60
09.05.2024 17:30,"4,75",45,52,1134680,51,0,14,49,,70,,133565,39,53,55,46,45,,32300,"0,61",3200,59
09.05.2024 17:35,"4,63",45,52,1134680,50,0,14,49,,70,,133565,40,53,54,43,45,,15900,"0,61",3100,59
09.05.2024 17:40,"4,56",45,52,1134680,50,0,14,47,,70,,133565,40,53,55,42,45,,36600,"0,61",3700,58
09.05.2024 17:45,"4,58",45,52,1134680,50,0,14,48,,70,,133565,37,53,55,41,45,,14700,"0,61",3300,58
09.05.2024 17:50,"4,7",45,51,1134690,50,0,13,49,,70,,133566,55,56,53,52,45,,38400,"0,6",0,59
09.05.2024 17:55,"4,87",45,50,1134690,50,0,12,51,,70,,133566,54,55,53,51,44,,17700,"0,59",0,61
09.05.2024 18:00,"4,92",45,50,1134690,50,0,12,52,,70,,133566,54,55,52,53,45,,43300,"0,59",0,62
09.05.2024 18:05,"4,99",45,49,1134690,50,0,12,53,,70,,133566,53,53,52,52,45,,29000,"0,6",0,64
09.05.2024 18:10,"5,07",45,51,1134700,49,0,13,53,,70,,133566,53,54,52,53,45,,41500,"0,6",0,63
09.05.2024 18:15,"4,78",45,50,1134700,49,0,13,50,,70,,133566,48,53,54,52,45,,33700,"0,61",3400,62
09.05.2024 18:20,"4,83",45,50,1134700,49,0,13,49,,70,,133566,53,55,51,53,45,,41000,"0,61",300,60
09.05.2024 18:25,"4,8",45,49,1134710,49,0,13,49,,70,,133566,53,54,51,52,45,,28000,"0,6",0,60
09.05.2024 18:30,"4,88",45,51,1134710,49,0,13,50,,70,,133566,53,54,54,52,45,,40000,"0,61",3300,60
09.05.2024 18:35,"4,68",45,50,1134710,48,0,13,50,,70,,133567,50,54,55,46,45,,34200,"0,61",4200,61
09.05.2024 18:40,"4,66",45,51,1134720,48,0,13,50,,70,,133567,41,54,54,45,45,,43100,"0,61",4400,60
09.05.2024 18:45,"4,66",45,51,1134720,49,0,13,49,,70,,133567,48,54,54,53,45,,32800,"0,61",3900,60
09.05.2024 18:50,"4,67",45,51,1134720,49,0,13,49,,70,,133568,52,55,55,47,45,,40500,"0,61",4100,60
09.05.2024 18:55,"4,83",45,50,1134720,49,0,13,50,,70,,133568,54,55,52,53,45,,27900,"0,61",0,61
09.05.2024 19:00,"4,83",45,50,1134730,49,0,12,50,,70,,133568,54,55,53,48,45,,41800,"0,6",0,61
09.05.2024 19:05,"4,81",45,49,1134730,49,0,13,51,,70,,133568,53,54,54,53,45,,34000,"0,6",3900,62
09.05.2024 19:10,"4,78",45,51,1134730,49,0,13,50,,70,,133568,53,54,55,45,45,,42000,"0,61",4300,61
09.05.2024 19:15,"4,9",45,49,1134740,49,0,13,50,,70,,133568,53,54,52,52,45,,32400,"0,6",1000,62
09.05.2024 19:20,"4,72",45,51,1134740,49,0,13,50,,70,,133569,52,54,54,46,45,,47400,"0,61",4100,62
09.05.2024 19:25,"4,87",45,51,1134740,49,0,13,51,,70,,133569,53,54,54,50,45,,31500,"0,59",3600,62
09.05.2024 19:30,"4,76",46,51,1134750,49,0,13,52,,70,,133569,52,54,55,43,45,,51200,"0,61",3900,62
09.05.2024 19:35,"4,78",46,51,1134750,49,0,13,52,,70,,133569,44,54,54,47,46,,33500,"0,61",3500,62
09.05.2024 19:40,"4,81",46,52,1134750,50,0,13,52,,70,,133570,45,53,55,45,46,,51000,"0,62",3700,62
09.05.2024 19:45,"4,82",46,52,1134760,50,0,14,52,,70,,133570,38,53,54,43,46,,30100,"0,61",3300,62
09.05.2024 19:50,"4,9",46,52,1134760,50,0,14,51,,70,,133570,47,55,54,41,46,,51200,"0,61",3900,62
09.05.2024 19:55,"4,86",46,52,1134760,50,0,14,52,,70,,133571,52,55,55,53,46,,27100,"0,61",3500,62
09.05.2024 20:00,"4,85",47,52,1134770,50,0,14,52,,70,,133571,43,55,56,40,47,,50800,"0,61",4100,62
09.05.2024 20:05,"4,9",47,52,1134770,50,0,14,53,,70,,133571,40,54,55,48,47,,26400,"0,62",3600,65
09.05.2024 20:10,"4,81",47,52,1134770,51,0,14,52,,70,,133572,42,55,56,46,47,,50000,"0,61",3900,62
09.05.2024 20:15,"4,91",47,52,1134780,51,0,14,52,,70,,133572,40,55,54,44,47,,24100,"0,62",3400,64
09.05.2024 20:20,"4,87",47,52,1134780,51,0,14,52,,70,,133572,44,55,56,36,47,,50800,"0,61",4000,62
09.05.2024 20:25,"4,83",47,52,1134780,51,0,14,52,,70,,133573,41,55,54,43,47,,24600,"0,61",3600,62
09.05.2024 20:30,"4,87",48,52,1134790,51,0,14,52,,70,,133573,54,56,57,41,47,,52600,"0,62",4100,62
09.05.2024 20:35,"4,83",48,52,1134790,51,0,14,52,,70,,133573,54,56,56,50,48,,25200,"0,61",3700,63
09.05.2024 20:40,"4,94",48,53,1134790,51,0,14,52,,70,,133574,43,56,56,43,48,,50800,"0,61",3900,63
09.05.2024 20:45,"4,9",48,53,1134800,51,0,14,52,,70,,133574,44,55,56,42,48,,23200,"0,62",3500,64
09.05.2024 20:50,"4,87",48,53,1134800,51,0,14,51,,70,,133574,38,55,56,42,48,,48800,"0,61",3900,64
09.05.2024 20:55,"4,87",48,53,1134800,51,0,14,53,,70,,133575,38,55,56,42,48,,22400,"0,62",3500,64
09.05.2024 21:00,"4,85",48,53,1134800,51,0,14,53,,70,,133575,40,55,57,46,48,,48900,"0,62",4000,63
09.05.2024 21:05,"4,87",48,53,1134810,52,0,15,53,,70,,133575,40,55,57,45,49,,22400,"0,61",3500,63
09.05.2024 21:10,"4,99",48,53,1134810,52,0,13,53,,70,,133575,56,57,57,55,49,,48400,"0,61",2000,64
09.05.2024 21:15,"4,9",49,53,1134810,52,0,13,53,,70,,133576,55,56,56,43,49,,24700,"0,61",3400,65
09.05.2024 21:20,"4,9",49,53,1134820,51,0,13,53,,70,,133576,50,57,56,43,49,,49400,"0,6",4000,66
09.05.2024 21:25,"4,99",49,53,1134820,51,0,13,55,,70,,133576,53,56,56,55,49,,27700,"0,61",3600,66
09.05.2024 21:30,"5,02",49,53,1134820,52,0,14,56,,70,,133577,50,56,57,54,49,,51300,"0,61",3700,66
09.05.2024 21:35,"5,09",50,53,1134830,52,0,14,56,,70,,133577,49,56,57,54,50,,24000,"0,61",3300,66
09.05.2024 21:40,"5,18",50,53,1134830,52,0,13,56,,70,,133577,55,57,55,55,50,,49900,"0,61",0,66
09.05.2024 21:45,"5,04",50,53,1134830,52,0,14,56,,70,,133577,54,56,56,55,50,,25400,"0,61",3200,66
09.05.2024 21:50,"5,02",50,53,1134840,52,0,14,53,,70,,133578,49,56,57,52,50,,48500,"0,61",3800,65
09.05.2024 21:55,"5,01",50,53,1134840,51,0,14,55,,70,,133578,47,56,56,44,50,,24100,"0,61",3700,66
09.05.2024 22:00,"5,02",50,53,1134840,52,0,14,56,,70,,133578,49,56,57,42,50,,47900,"0,61",4000,66
09.05.2024 22:05,"5,09",51,53,1134840,52,0,14,56,,70,,133579,54,56,57,48,50,,26200,"0,61",3600,66
09.05.2024 22:10,"5,03",50,53,1134850,52,0,14,56,,70,,133579,46,56,56,48,50,,47800,"0,61",3900,66
09.05.2024 22:15,"5,23",51,53,1134850,52,0,14,58,,70,,133579,55,57,54,56,50,,29300,"0,61",0,68
09.05.2024 22:20,"5,14",51,53,1134850,52,0,13,58,,70,,133579,55,57,57,55,50,,44400,"0,61",3700,67
09.05.2024 22:25,"5,1",51,53,1134860,51,0,13,58,,70,,133580,53,56,56,55,51,,29400,"0,61",3700,67
09.05.2024 22:30,"5,07",51,53,1134860,51,0,13,58,,70,,133580,54,57,57,55,51,,45100,"0,61",3900,67
09.05.2024 22:35,"5,06",51,53,1134860,52,0,13,56,,70,,133580,53,56,57,53,51,,33500,"0,62",3600,67
09.05.2024 22:40,"5,06",51,53,1134870,52,0,14,56,,70,,133580,52,56,57,52,51,,44200,"0,61",3800,66
09.05.2024 22:45,"5,06",52,53,1134870,52,0,14,56,,70,,133581,51,56,57,52,51,,35600,"0,62",3700,67
09.05.2024 22:50,"5,06",51,53,1134870,52,0,13,56,,70,,133581,56,57,57,53,51,,41500,"0,61",3600,66
09.05.2024 22:55,"5,04",51,53,1134880,52,0,13,55,,70,,133581,55,56,57,55,51,,37800,"0,61",3700,66
09.05.2024 23:00,"5,06",51,53,1134880,52,0,13,56,,70,,133582,53,56,57,55,51,,40000,"0,61",3900,67
09.05.2024 23:05,"5,17",52,53,1134880,52,0,13,56,,70,,133582,51,56,57,52,52,,41700,"0,61",4000,66
09.05.2024 23:10,"5,05",51,53,1134890,52,0,14,57,,70,,133582,43,56,57,48,51,,36700,"0,61",3700,67
09.05.2024 23:15,"5,06",52,54,1134890,52,0,14,57,,70,,133583,41,56,55,48,52,,42700,"0,61",3700,67
09.05.2024 23:20,"5,08",51,54,1134890,52,0,14,57,,70,,133583,52,57,57,53,51,,37000,"0,61",3700,67
09.05.2024 23:25,"5,13",52,54,1134900,52,0,14,56,,70,,133583,51,57,57,53,52,,44700,"0,61",3700,67
09.05.2024 23:30,"5,13",52,54,1134900,52,0,14,57,,70,,133583,48,57,56,43,52,,33100,"0,6",3600,68
09.05.2024 23:35,"5,24",52,54,1134900,52,0,14,58,,70,,133584,49,57,58,42,52,,47900,"0,61",3800,68
09.05.2024 23:40,"5,15",52,54,1134910,52,0,14,57,,70,,133584,38,57,57,43,52,,32000,"0,61",3600,68
09.05.2024 23:45,"5,1",52,54,1134910,52,0,15,56,,70,,133584,39,56,57,46,52,,47000,"0,61",3700,66
09.05.2024 23:50,"5,14",52,54,1134910,53,0,15,56,,70,,133585,40,56,58,46,52,,29900,"0,61",3500,68
09.05.2024 23:55,"5,04",52,54,1134920,53,0,15,55,,70,,133585,40,56,58,45,52,,48300,"0,61",3800,67
10.05.2024 00:00,"5,06",52,54,1134920,53,0,15,56,,70,,133585,39,55,58,45,52,,29000,"0,61",3600,67
10.05.2024 00:05,"5,11",52,54,1134920,53,0,15,56,,70,,133586,38,55,58,45,52,,48700,"0,61",3900,67
10.05.2024 00:10,"5,18",52,54,1134930,53,0,16,57,,70,,133586,38,55,58,44,52,,28500,"0,61",3500,67
10.05.2024 00:15,"5,08",52,54,1134930,53,0,16,57,,70,,133586,38,54,58,44,52,,48900,"0,61",3800,66
10.05.2024 00:20,"5,18",52,54,1134930,53,0,16,57,,70,,133587,37,54,58,44,52,,27500,"0,61",3600,68
10.05.2024 00:25,"5,11",53,54,1134940,53,0,16,57,,70,,133587,37,54,58,44,53,,49100,"0,61",3800,67
10.05.2024 00:30,"5,23",52,54,1134940,53,0,16,58,,70,,133587,36,53,58,43,52,,26700,"0,61",3500,68
10.05.2024 00:35,"5,06",53,54,1134940,53,0,17,57,,69,,133588,38,54,58,40,53,,49400,"0,62",3700,66
10.05.2024 00:40,"5,21",52,54,1134940,53,0,16,58,,69,,133588,55,58,55,57,52,,24500,"0,61",3400,68
10.05.2024 00:45,"5,11",53,54,1134950,53,0,16,58,,69,,133588,52,58,57,55,53,,50700,"0,61",3000,67
10.05.2024 00:50,"5,26",53,54,1134950,53,0,15,58,,69,,133588,56,58,58,57,52,,23600,"0,62",3600,68
10.05.2024 00:55,"5,09",53,54,1134950,53,0,15,58,,69,,133589,54,57,58,57,53,,49700,"0,61",4000,68
10.05.2024 01:00,"5,18",53,54,1134960,52,0,15,58,,69,,133589,51,57,58,55,53,,24700,"0,62",3800,68
10.05.2024 01:05,"4,18",51,54,1134960,53,0,15,0,,69,,133589,50,57,58,55,51,,49300,"0,61",4600,0
10.05.2024 01:10,"4,18",50,54,1134960,53,0,15,0,,69,,133590,48,57,59,53,51,,14600,"0,61",4300,0
10.05.2024 01:15,"4,17",50,53,1134960,53,0,15,0,,69,,133590,55,60,59,56,50,,37300,"0,61",5000,0
10.05.2024 01:20,"4,2",50,54,1134970,53,0,15,0,,70,,133590,50,59,59,55,50,,15300,"0,62",4600,0
10.05.2024 01:25,"4,17",49,53,1134970,53,0,15,0,,70,,133591,56,61,60,55,50,,32700,"0,61",4800,0
10.05.2024 01:30,"4,2",49,54,1134970,54,0,14,0,,70,,133591,57,62,60,39,49,,16000,"0,61",4400,0
10.05.2024 01:35,"4,27",49,54,1134970,54,0,14,0,,70,,133592,53,61,56,42,47,,8100,"0,61",4200,0
10.05.2024 01:40,"4,11",48,54,1134970,54,0,14,0,,70,,133592,54,61,60,38,46,,27400,"0,6",4500,0
10.05.2024 01:45,"4,1",47,54,1134970,54,0,14,0,,70,,133592,48,61,60,46,45,,9100,"0,61",4200,0
10.05.2024 01:50,"4,17",46,55,1134970,54,0,14,0,,69,,133593,47,61,60,44,44,,4800,"0,61",4000,0
10.05.2024 01:55,"4,2",45,55,1134980,55,0,14,0,,69,,133593,46,60,61,43,44,,21400,"0,61",4200,0
10.05.2024 02:00,"4,13",44,55,1134980,55,0,15,0,,69,,133593,45,60,61,42,43,,6200,"0,61",4100,0
10.05.2024 02:05,"4,11",43,55,1134980,55,0,15,0,,70,,133594,44,60,61,42,43,,200,"0,61",3800,0
10.05.2024 02:10,"4,18",42,55,1134980,55,0,15,0,,70,,133594,43,59,61,41,42,,24100,"0,61",3800,0
10.05.2024 02:15,"4,18",41,55,1134980,55,0,15,0,,70,,133594,42,60,59,46,42,,10200,"0,61",4100,0
10.05.2024 02:20,"4,13",41,55,1134980,55,0,15,0,,70,,133595,49,61,60,44,41,,2900,"0,61",4000,0
10.05.2024 02:25,"4,2",40,55,1134980,55,0,16,0,,70,,133595,45,61,60,44,41,,-1900,"0,6",3900,0
10.05.2024 02:30,"4,15",40,55,1134980,55,0,16,0,,70,,133595,43,61,60,48,41,,23900,"0,61",3700,0
10.05.2024 02:35,"4,15",40,55,1134980,55,0,16,0,,70,,133596,43,61,61,47,40,,7400,"0,61",4100,0
10.05.2024 02:40,"4,15",39,55,1134980,55,0,16,0,,70,,133596,42,60,61,47,40,,1800,"0,61",3900,0
10.05.2024 02:45,"4,11",39,55,1134980,55,0,16,0,,70,,133597,42,60,61,46,39,,-2300,"0,61",3900,0
10.05.2024 02:50,"4,1",39,55,1134980,55,0,16,0,,70,,133597,42,60,61,46,39,,21900,"0,6",3700,0
10.05.2024 02:55,"4,15",38,55,1134980,55,0,16,0,,70,,133597,41,59,61,45,39,,6000,"0,61",4000,0
10.05.2024 03:00,"4,13",38,55,1134980,55,0,17,0,,70,,133598,41,59,61,45,38,,600,"0,61",4000,0
10.05.2024 03:05,"4,14",38,55,1134980,55,0,17,0,,70,,133598,41,59,61,45,38,,-3100,"0,6",3900,0
10.05.2024 03:10,"4,17",38,55,1134990,55,0,17,0,,70,,133598,40,58,61,44,38,,21700,"0,61",3700,0
10.05.2024 03:15,"4,19",37,55,1134990,55,0,17,0,,70,,133598,40,58,61,44,37,,5800,"0,6",4100,0
10.05.2024 03:20,"4,2",37,55,1134990,55,0,17,0,,70,,133599,40,58,61,44,37,,200,"0,61",4000,0
10.05.2024 03:25,"4,18",36,55,1134990,55,0,18,0,,70,,133599,40,57,61,44,37,,-3400,"0,61",3800,0
10.05.2024 03:30,"4,13",36,55,1134990,55,0,18,0,,70,,133599,40,57,61,43,36,,21800,"0,61",3700,0
10.05.2024 03:35,"4,09",36,55,1134990,55,0,18,0,,70,,133600,40,57,61,43,36,,7900,"0,61",4000,0
10.05.2024 03:40,"4,2",36,55,1134990,55,0,18,0,,70,,133600,39,56,61,43,36,,1600,"0,61",3900,0
10.05.2024 03:45,"4,11",35,55,1134990,55,0,18,0,,70,,133600,39,56,61,42,36,,-2600,"0,6",3800,0
10.05.2024 03:50,"4,15",35,55,1134990,55,0,18,0,,70,,133601,39,57,60,39,35,,5500,"0,61",3700,0
10.05.2024 03:55,"4,16",35,55,1134990,55,0,18,0,,70,,133601,39,57,61,38,35,,15300,"0,61",3900,0
10.05.2024 04:00,"4,19",34,55,1134990,55,0,18,0,,70,,133601,39,57,61,38,35,,4000,"0,61",4100,0
10.05.2024 04:05,"4,18",34,55,1134990,55,0,19,0,,70,,133602,39,57,61,38,35,,-700,"0,6",4000,0
10.05.2024 04:10,"4,15",34,55,1134990,55,0,19,0,,70,,133602,38,56,61,38,34,,-3900,"0,61",3800,0
10.05.2024 04:15,"4,13",34,55,1134990,55,0,19,0,,70,,133602,38,56,61,38,34,,21800,"0,61",3700,0
10.05.2024 04:20,"4,17",34,55,1134990,55,0,19,0,,70,,133603,38,56,61,37,34,,7500,"0,61",4100,0
10.05.2024 04:25,"4,22",33,55,1134990,55,0,19,0,,70,,133603,38,56,61,37,34,,1300,"0,61",4000,0
10.05.2024 04:30,"4,15",33,55,1134990,55,0,19,0,,70,,133603,38,55,61,37,34,,-2800,"0,61",3900,0
10.05.2024 04:35,"4,22",33,55,1134990,55,0,19,0,,70,,133604,37,55,61,37,33,,4000,"0,61",3700,0
10.05.2024 04:40,"4,18",33,55,1135000,55,0,20,0,,70,,133604,37,55,61,37,33,,16100,"0,6",3800,0
10.05.2024 04:45,"4,2",33,55,1135000,55,0,20,0,,70,,133604,37,55,61,37,33,,4500,"0,61",4000,0
10.05.2024 04:50,"4,2",32,55,1135000,55,0,20,0,,70,,133605,37,55,61,37,33,,-600,"0,61",4000,0
10.05.2024 04:55,"4,2",32,55,1135000,55,0,20,0,,70,,133605,37,54,61,36,33,,-3800,"0,61",3700,0
10.05.2024 05:00,"4,2",32,55,1135000,55,0,20,0,,70,,133605,36,54,61,36,32,,21700,"0,61",3700,0
10.05.2024 05:05,"4,15",30,55,1135000,55,0,20,0,,70,,133606,36,54,61,36,31,,5700,"0,61",4000,0
10.05.2024 05:10,"4,2",43,55,1135000,55,0,20,73,,70,,133606,36,53,61,36,37,,100700,"0,61",4000,86
10.05.2024 05:15,"6,19",41,55,1135010,55,0,20,99,,70,,133606,36,53,61,36,42,,89200,"0,61",3900,99
10.05.2024 05:20,"6,62",44,55,1135020,55,0,20,99,,70,,133607,36,53,61,36,45,,92000,"0,61",4000,99
10.05.2024 05:25,"6,67",48,55,1135030,55,0,21,99,,70,,133607,36,53,61,36,49,,82000,"0,61",3900,99
10.05.2024 05:30,"6,62",50,55,1135030,55,0,21,99,,70,,133607,35,52,61,36,51,,91100,"0,61",3800,100
10.05.2024 05:35,"6,62",49,55,1135040,55,0,21,99,,70,,133608,35,52,61,36,50,,57100,"0,61",3800,100
10.05.2024 05:40,"6,62",52,55,1135050,55,0,20,96,,70,,133608,58,63,60,48,54,,68000,"0,6",3900,98
10.05.2024 05:45,"6,72",52,55,1135050,55,0,20,94,,70,,133608,58,63,61,48,52,,65100,"0,61",3800,97
10.05.2024 05:50,"6,7",53,55,1135060,55,0,20,97,,70,,133609,52,63,60,51,55,,58000,"0,61",4000,99
10.05.2024 05:55,"6,72",54,55,1135060,55,0,20,91,,70,,133609,51,63,61,50,54,,58900,"0,61",4200,96
10.05.2024 06:00,"6,72",55,55,1135060,55,0,20,88,,70,,133609,49,62,61,49,56,,51100,"0,61",4100,98
10.05.2024 06:05,"6,79",55,55,1135070,55,0,20,85,,70,,133610,44,62,61,48,55,,52000,"0,6",3900,96
10.05.2024 06:10,"6,65",56,55,1135070,55,0,20,79,,70,,133610,52,62,60,48,57,,50200,"0,61",3900,94
10.05.2024 06:15,"6,5",55,55,1135080,55,0,19,77,,70,,133610,51,63,59,49,55,,45600,"0,61",3900,89
10.05.2024 06:20,"6,54",57,55,1135080,55,0,18,82,,70,,133611,52,63,61,42,58,,49800,"0,61",3900,93
10.05.2024 06:25,"6,69",56,55,1135080,55,0,18,76,,70,,133611,43,63,61,49,55,,40600,"0,61",3900,82
10.05.2024 06:30,"6,4",57,55,1135090,55,0,16,68,,70,,133611,56,63,60,41,56,,51000,"0,6",3800,74
10.05.2024 06:35,"5,5",55,55,1135090,55,0,15,66,,70,,133612,50,61,58,41,55,,32800,"0,61",3500,74
10.05.2024 06:40,"5,5",56,55,1135100,55,0,14,61,,70,,133612,48,60,59,39,56,,48400,"0,61",3200,69
10.05.2024 06:45,"5,21",55,55,1135100,55,0,14,61,,70,,133612,38,59,59,46,55,,25300,"0,6",3400,71
10.05.2024 06:50,"5,35",55,55,1135100,55,0,15,56,,70,,133613,38,59,59,46,56,,44500,"0,61",3300,67
10.05.2024 06:55,"5,15",54,55,1135100,55,0,14,55,,70,,133613,52,60,59,42,55,,24700,"0,61",3500,66
10.05.2024 07:00,"5,08",54,55,1135110,55,0,14,54,,70,,133613,46,60,59,49,54,,43400,"0,6",3500,65
10.05.2024 07:05,"5,02",54,55,1135110,54,0,14,54,,70,,133613,53,60,59,42,54,,25700,"0,6",3600,66
10.05.2024 07:10,"5,12",54,54,1135110,54,0,13,56,,70,,133614,59,60,56,57,54,,46200,"0,6",600,66
10.05.2024 07:15,"5,05",53,54,1135110,54,0,13,56,,70,,133614,58,60,57,59,53,,30100,"0,6",4300,67
10.05.2024 07:20,"5,16",54,55,1135120,54,0,13,58,,70,,133614,58,60,57,58,53,,47200,"0,61",3800,68
10.05.2024 07:25,"5,08",53,55,1135120,54,0,13,58,,70,,133614,58,59,59,58,53,,31700,"0,6",3900,68
10.05.2024 07:30,"5,23",54,55,1135120,54,0,14,58,,70,,133615,55,59,59,57,54,,48600,"0,6",3500,67
10.05.2024 07:35,"5,16",53,55,1135130,54,0,14,56,,70,,133615,57,59,58,56,53,,27400,"0,61",3700,66
10.05.2024 07:40,"5,08",53,55,1135130,54,0,13,56,,70,,133615,57,59,59,41,53,,46100,"0,6",3500,65
10.05.2024 07:45,"5,18",53,54,1135130,54,0,13,56,,70,,133615,58,59,57,56,53,,26900,"0,6",1200,65
10.05.2024 07:50,"5,1",53,54,1135140,53,0,13,55,,70,,133615,58,59,57,55,53,,47700,"0,6",0,65
10.05.2024 07:55,"5,16",52,54,1135140,53,0,13,55,,70,,133615,56,59,59,51,52,,28700,"0,61",2600,65
10.05.2024 08:00,"5,02",52,54,1135140,53,0,13,54,,70,,133616,55,58,58,55,52,,46500,"0,61",3600,64
10.05.2024 08:05,"5,04",52,53,1135150,53,0,13,53,,70,,133616,57,59,56,58,52,,27800,"0,61",4400,63
10.05.2024 08:10,"4,92",52,54,1135150,53,0,13,53,,70,,133616,57,59,57,58,52,,48100,"0,61",4000,63
10.05.2024 08:15,"4,92",51,54,1135150,53,0,14,52,,70,,133617,56,58,59,57,51,,26400,"0,61",4300,62
10.05.2024 08:20,"4,88",52,54,1135160,53,0,14,51,,70,,133617,54,58,59,57,51,,47900,"0,61",3700,61
10.05.2024 08:25,"4,8",51,54,1135160,53,0,14,49,,70,,133617,52,58,59,56,51,,24200,"0,61",4400,60
10.05.2024 08:30,"4,7",51,54,1135160,53,0,14,49,,70,,133618,47,58,59,52,51,,45300,"0,61",4000,60
10.05.2024 08:35,"4,73",50,54,1135160,54,0,14,49,,70,,133618,51,60,58,47,50,,22200,"0,61",4200,59
10.05.2024 08:40,"4,63",50,54,1135170,54,0,14,49,,70,,133618,57,60,59,54,50,,43700,"0,61",3600,58
10.05.2024 08:45,"4,63",50,54,1135170,54,0,14,49,,70,,133619,48,59,59,54,50,,22700,"0,61",4300,59
10.05.2024 08:50,"4,68",50,54,1135170,54,0,14,51,,69,,133619,54,60,59,57,50,,44000,"0,6",3900,59
10.05.2024 08:55,"4,75",49,54,1135170,54,0,13,49,,69,,133619,58,60,58,57,50,,25200,"0,6",4300,59
10.05.2024 09:00,"4,87",49,55,1135180,54,0,13,51,,69,,133620,58,59,59,53,50,,38600,"0,61",0,61
10.05.2024 09:05,"4,7",49,54,1135180,54,0,13,49,,70,,133620,57,59,59,46,49,,29000,"0,61",4000,61
10.05.2024 09:10,"4,7",49,54,1135180,53,0,14,49,,70,,133620,49,59,59,51,49,,33200,"0,6",3900,60
10.05.2024 09:15,"4,7",49,54,1135180,54,0,14,49,,70,,133621,47,59,59,53,49,,29600,"0,61",4100,58
10.05.2024 09:20,"4,68",49,55,1135190,54,0,14,47,,70,,133621,56,59,59,58,49,,23000,"0,61",3600,57
10.05.2024 09:25,"4,61",48,55,1135190,54,0,14,47,,70,,133621,58,60,59,48,48,,27900,"0,61",3500,56
10.05.2024 09:30,"4,56",48,54,1135190,54,0,14,47,,70,,133621,49,59,59,48,48,,10500,"0,6",3800,56
10.05.2024 09:35,"4,46",48,54,1135190,54,0,14,45,,70,,133622,48,59,59,51,48,,36700,"0,61",3600,56
