Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
10.05.2024 09:40,"4,51",48,55,1135200,54,0,14,45,,70,,133622,52,60,59,46,47,,13700,"0,6",3900,55
10.05.2024 09:45,"4,49",47,54,1135200,54,0,14,45,,70,,133622,49,59,58,47,47,,27600,"0,61",3500,55
10.05.2024 09:50,"4,56",47,55,1135200,54,0,13,47,,70,,133623,58,60,59,57,47,,23200,"0,6",3800,56
10.05.2024 09:55,"4,56",47,54,1135200,54,0,14,47,,70,,133623,51,59,59,54,47,,12600,"0,6",3800,57
10.05.2024 10:00,"4,52",47,55,1135200,54,0,14,47,,70,,133623,53,58,59,50,47,,35700,"0,61",3400,57
10.05.2024 10:05,"4,61",47,55,1135200,54,0,13,46,,70,,133624,58,59,59,38,47,,19400,"0,61",3600,57
10.05.2024 10:10,"4,54",46,55,1135210,54,0,13,46,,70,,133624,55,59,58,43,46,,9300,"0,61",3400,56
10.05.2024 10:15,"4,57",46,55,1135210,54,0,14,46,,70,,133624,51,58,58,44,46,,33700,"0,61",3100,55
10.05.2024 10:20,"4,42",46,55,1135210,54,0,14,45,,70,,133625,51,58,58,43,46,,13000,"0,61",3500,55
10.05.2024 10:25,"4,46",46,55,1135210,54,0,14,45,,70,,133625,56,58,58,57,46,,18700,"0,61",3200,56
10.05.2024 10:30,"4,53",46,55,1135210,54,0,14,44,,70,,133625,48,57,58,53,46,,27800,"0,61",3300,55
10.05.2024 10:35,"4,43",45,54,1135210,53,0,14,44,,70,,133625,56,58,58,50,45,,9800,"0,6",3600,54
10.05.2024 10:40,"4,42",45,54,1135220,53,0,14,44,,70,,133626,56,57,58,51,45,,26800,"0,61",2400,54
10.05.2024 10:45,"4,33",45,54,1135220,53,0,14,45,,70,,133626,50,58,58,52,45,,21600,"0,61",3600,55
10.05.2024 10:50,"4,46",45,54,1135220,53,0,14,46,,70,,133626,55,58,58,56,45,,12000,"0,61",3600,56
10.05.2024 10:55,"4,51",45,54,1135220,53,0,14,47,,70,,133626,54,58,57,45,45,,26900,"0,61",3200,57
10.05.2024 11:00,"4,59",45,54,1135220,53,0,14,47,,70,,133627,50,58,58,44,45,,23800,"0,61",3400,57
10.05.2024 11:05,"4,58",45,54,1135220,53,0,14,47,,70,,133627,49,58,57,46,45,,11000,"0,6",3300,58
10.05.2024 11:10,"4,57",45,54,1135230,53,0,14,48,,70,,133627,44,57,57,45,45,,36400,"0,61",2800,58
10.05.2024 11:15,"4,58",45,54,1135230,53,0,14,47,,70,,133628,52,57,58,41,45,,18500,"0,61",3500,58
10.05.2024 11:20,"4,75",45,53,1135230,53,0,13,48,,70,,133628,56,57,56,53,45,,14400,"0,6",400,58
10.05.2024 11:25,"4,75",45,54,1135230,52,0,13,48,,70,,133628,55,57,57,56,45,,36300,"0,61",300,58
10.05.2024 11:30,"4,58",45,53,1135230,52,0,13,49,,70,,133628,52,57,57,55,45,,17900,"0,61",3400,59
10.05.2024 11:35,"4,58",45,53,1135240,52,0,14,49,,70,,133628,54,57,55,54,45,,38700,"0,61",3300,59
10.05.2024 11:40,"4,73",45,53,1135240,52,0,13,49,,70,,133629,55,57,56,55,45,,20700,"0,6",1900,59
10.05.2024 11:45,"4,61",45,53,1135240,52,0,13,49,,70,,133629,49,56,55,40,45,,28700,"0,61",3000,59
10.05.2024 11:50,"4,7",45,53,1135240,52,0,13,48,,70,,133629,53,57,56,55,45,,24500,"0,61",3100,57
10.05.2024 11:55,"4,75",45,53,1135240,52,0,13,48,,70,,133629,55,56,56,52,45,,14100,"0,61",100,58
10.05.2024 12:00,"4,79",45,52,1135250,51,0,13,49,,70,,133629,55,57,54,56,45,,34600,"0,6",2500,59
10.05.2024 12:05,"4,66",45,52,1135250,51,0,13,50,,70,,133629,55,56,54,55,45,,19600,"0,61",3100,59
10.05.2024 12:10,"4,66",45,52,1135250,51,0,14,50,,70,,133630,51,56,55,51,45,,26900,"0,61",3300,59
10.05.2024 12:15,"4,71",45,52,1135250,51,0,14,49,,70,,133630,42,55,56,41,45,,28900,"0,61",3400,58
10.05.2024 12:20,"4,65",45,52,1135260,51,0,14,49,,70,,133630,42,55,56,46,45,,13000,"0,61",3600,58
10.05.2024 12:25,"4,61",45,52,1135260,51,0,14,47,,70,,133630,41,55,55,47,45,,37100,"0,61",3000,58
10.05.2024 12:30,"4,63",45,52,1135260,51,0,14,47,,70,,133631,54,56,56,47,45,,18400,"0,61",3600,57
10.05.2024 12:35,"4,75",45,52,1135260,51,0,13,47,,70,,133631,54,55,55,53,45,,33200,"0,61",0,58
10.05.2024 12:40,"4,85",45,52,1135260,51,0,13,49,,70,,133631,54,55,55,47,45,,27700,"0,61",1400,58
10.05.2024 12:45,"4,63",45,52,1135270,51,0,13,49,,70,,133631,52,55,55,49,45,,15300,"0,59",3300,59
10.05.2024 12:50,"4,68",45,52,1135270,51,0,13,50,,70,,133632,54,55,53,53,45,,38100,"0,61",2800,59
10.05.2024 12:55,"4,66",45,52,1135270,51,0,13,50,,70,,133632,52,55,55,53,45,,20700,"0,61",3000,60
10.05.2024 13:00,"4,68",45,52,1135270,50,0,14,50,,70,,133632,47,55,54,40,45,,39000,"0,61",2600,60
10.05.2024 13:05,"4,66",45,52,1135280,51,0,14,49,,70,,133632,43,55,54,39,45,,19000,"0,61",3200,59
10.05.2024 13:10,"4,7",45,52,1135280,51,0,14,49,,70,,133633,41,54,54,43,45,,32200,"0,61",2800,58
10.05.2024 13:15,"4,63",45,52,1135280,50,0,14,47,,70,,133633,46,54,55,38,45,,23700,"0,61",3400,57
10.05.2024 13:20,"4,56",45,52,1135280,50,0,14,47,,70,,133633,35,55,55,40,45,,11000,"0,62",3500,57
10.05.2024 13:25,"4,58",45,52,1135280,50,0,14,47,,70,,133633,37,55,54,42,45,,35300,"0,6",3200,57
10.05.2024 13:30,"4,58",45,52,1135290,50,0,14,49,,70,,133634,46,55,55,38,45,,15800,"0,61",3800,58
10.05.2024 13:35,"4,63",45,52,1135290,50,0,14,49,,70,,133634,40,55,54,39,45,,28800,"0,6",3300,60
10.05.2024 13:40,"4,68",45,52,1135290,50,0,14,49,,70,,133634,47,55,54,52,45,,26600,"0,6",3500,59
10.05.2024 13:45,"4,8",45,52,1135290,50,0,14,49,,70,,133635,53,54,54,54,45,,13900,"0,61",0,59
10.05.2024 13:50,"4,73",45,52,1135300,50,0,14,49,,70,,133635,50,54,54,46,45,,39000,"0,61",2900,59
10.05.2024 13:55,"4,65",45,51,1135300,50,0,14,49,,70,,133635,44,54,54,41,45,,15200,"0,6",3900,58
10.05.2024 14:00,"4,61",45,51,1135300,50,0,14,49,,70,,133635,44,54,54,36,45,,32200,"0,61",3300,59
10.05.2024 14:05,"4,63",45,52,1135300,50,0,14,49,,70,,133636,45,54,55,34,45,,24300,"0,6",3500,58
10.05.2024 14:10,"4,85",45,51,1135300,50,0,13,49,,70,,133636,53,54,52,53,45,,10300,"0,6",0,59
10.05.2024 14:15,"4,68",45,51,1135310,50,0,14,49,,70,,133636,53,54,54,47,45,,37600,"0,61",3100,59
10.05.2024 14:20,"4,65",45,51,1135310,49,0,14,49,,70,,133636,47,54,55,44,45,,18200,"0,61",3600,59
10.05.2024 14:25,"4,67",45,51,1135310,49,0,14,50,,70,,133637,44,54,55,43,45,,26200,"0,61",3800,60
10.05.2024 14:30,"4,67",45,52,1135310,50,0,14,50,,70,,133637,39,54,55,46,45,,28400,"0,61",3400,60
10.05.2024 14:35,"4,66",45,51,1135310,50,0,14,50,,70,,133637,39,54,55,45,45,,13500,"0,61",3400,60
10.05.2024 14:40,"4,63",45,51,1135320,50,0,14,49,,70,,133637,42,54,53,42,45,,38300,"0,61",3000,60
10.05.2024 14:45,"4,66",45,51,1135320,50,0,14,49,,70,,133638,52,54,55,40,45,,19900,"0,61",3600,59
10.05.2024 14:50,"4,73",45,51,1135320,50,0,14,49,,70,,133638,53,54,54,50,45,,23300,"0,61",3000,59
10.05.2024 14:55,"4,67",45,51,1135320,50,0,14,50,,70,,133638,53,54,55,48,45,,31900,"0,61",3200,60
10.05.2024 15:00,"4,64",45,51,1135320,50,0,14,50,,70,,133639,53,54,55,51,45,,16700,"0,61",3300,59
10.05.2024 15:05,"4,66",45,51,1135330,50,0,14,50,,70,,133639,45,54,54,43,45,,39400,"0,62",2700,60
10.05.2024 15:10,"4,73",45,51,1135330,50,0,14,49,,70,,133639,41,53,55,42,45,,16700,"0,61",3400,60
10.05.2024 15:15,"4,66",45,51,1135330,50,0,14,49,,70,,133639,40,53,55,42,45,,31400,"0,61",3000,60
10.05.2024 15:20,"4,73",45,52,1135330,50,0,14,49,,70,,133640,53,54,54,51,45,,24500,"0,61",2800,60
10.05.2024 15:25,"4,61",45,51,1135330,50,0,14,49,,70,,133640,52,54,54,50,45,,12500,"0,61",3100,59
10.05.2024 15:30,"4,64",45,51,1135340,50,0,14,49,,70,,133640,45,54,53,48,45,,37500,"0,61",3000,59
10.05.2024 15:35,"4,56",45,51,1135340,50,0,15,48,,70,,133640,45,54,55,47,45,,17000,"0,61",3500,58
10.05.2024 15:40,"4,58",45,51,1135340,50,0,15,48,,70,,133641,43,53,55,42,45,,25800,"0,61",3100,59
10.05.2024 15:45,"4,7",45,52,1135340,50,0,15,48,,70,,133641,39,53,55,43,45,,27600,"0,61",3200,58
10.05.2024 15:50,"4,59",45,51,1135340,50,0,15,49,,70,,133641,38,53,55,43,45,,12900,"0,61",3400,58
10.05.2024 15:55,"4,61",45,51,1135350,50,0,15,49,,70,,133641,39,53,54,44,45,,36400,"0,61",2900,59
10.05.2024 16:00,"4,56",45,52,1135350,50,0,15,48,,70,,133642,40,53,54,42,45,,18700,"0,61",3400,59
10.05.2024 16:05,"4,58",45,51,1135350,50,0,16,48,,70,,133642,42,53,55,40,45,,16900,"0,62",3100,59
10.05.2024 16:10,"4,63",45,51,1135350,50,0,16,48,,70,,133642,36,53,55,39,45,,31500,"0,61",3100,59
10.05.2024 16:15,"4,63",45,51,1135350,50,0,16,49,,70,,133642,52,54,55,53,45,,13400,"0,61",3400,59
10.05.2024 16:20,"4,66",45,51,1135360,50,0,16,49,,70,,133643,52,54,54,53,45,,34600,"0,61",2900,60
10.05.2024 16:25,"4,73",45,51,1135360,50,0,16,49,,70,,133643,51,53,55,52,45,,23200,"0,61",3200,59
10.05.2024 16:30,"4,63",45,51,1135360,50,0,15,49,,70,,133643,52,54,54,52,45,,12600,"0,61",3100,59
10.05.2024 16:35,"4,7",45,51,1135360,50,0,15,49,,70,,133644,51,53,54,52,45,,36200,"0,62",2800,60
10.05.2024 16:40,"4,63",45,51,1135360,50,0,15,49,,70,,133644,49,53,54,51,45,,15400,"0,61",3300,59
10.05.2024 16:45,"4,68",45,51,1135370,50,0,16,49,,70,,133644,47,53,54,50,45,,31100,"0,61",2900,59
10.05.2024 16:50,"4,65",45,52,1135370,50,0,15,50,,70,,133644,49,53,54,48,45,,23700,"0,61",3000,59
10.05.2024 16:55,"4,68",45,51,1135370,50,0,16,50,,70,,133645,47,53,54,47,45,,12200,"0,61",3100,59
10.05.2024 17:00,"4,7",45,51,1135370,50,0,15,49,,70,,133645,43,53,51,45,45,,37300,"0,58",2700,59
10.05.2024 17:05,"4,63",45,51,1135370,50,0,15,49,,70,,133645,52,54,55,52,45,,18100,"0,61",3400,59
10.05.2024 17:10,"4,67",45,51,1135380,50,0,15,50,,70,,133645,48,54,53,49,45,,28500,"0,61",2900,60
10.05.2024 17:15,"4,65",45,51,1135380,50,0,14,50,,70,,133646,53,54,55,46,45,,26000,"0,6",3300,59
10.05.2024 17:20,"4,65",45,51,1135380,50,0,14,49,,70,,133646,53,54,54,53,45,,12900,"0,61",3200,60
10.05.2024 17:25,"4,68",45,51,1135380,50,0,14,49,,70,,133646,51,54,53,52,45,,37300,"0,61",2700,60
10.05.2024 17:30,"4,63",45,51,1135380,50,0,14,48,,70,,133646,47,54,53,41,45,,16700,"0,61",3400,60
10.05.2024 17:35,"4,72",45,51,1135390,50,0,14,48,,70,,133647,45,54,54,37,45,,35700,"0,61",3000,60
10.05.2024 17:40,"4,65",45,51,1135390,50,0,14,49,,70,,133647,34,54,54,36,45,,22500,"0,61",3400,59
10.05.2024 17:45,"4,54",45,51,1135390,50,0,14,49,,70,,133647,51,54,54,51,45,,16700,"0,61",3300,59
10.05.2024 17:50,"4,83",45,51,1135390,50,0,13,50,,70,,133647,53,54,53,52,45,,36600,"0,6",0,60
10.05.2024 17:55,"4,68",45,51,1135400,50,0,14,50,,70,,133647,50,54,54,52,45,,18200,"0,62",3400,60
10.05.2024 18:00,"4,73",45,51,1135400,49,0,13,50,,70,,133648,50,54,53,40,45,,41500,"0,61",3200,60
10.05.2024 18:05,"4,66",45,51,1135400,50,0,14,49,,70,,133648,36,53,54,41,45,,19100,"0,61",3700,60
10.05.2024 18:10,"4,63",45,51,1135400,50,0,14,49,,70,,133648,35,53,54,41,45,,39900,"0,61",3000,60
10.05.2024 18:15,"4,61",45,51,1135400,50,0,14,48,,70,,133649,38,53,55,43,45,,20200,"0,61",3700,59
10.05.2024 18:20,"4,69",45,51,1135410,50,0,14,48,,70,,133649,52,54,54,50,45,,36400,"0,61",2800,58
10.05.2024 18:25,"4,59",45,51,1135410,50,0,14,48,,70,,133649,41,54,53,43,45,,25400,"0,61",3700,58
10.05.2024 18:30,"4,57",45,51,1135410,50,0,14,48,,70,,133649,35,54,55,35,45,,27500,"0,61",3800,58
10.05.2024 18:35,"4,57",45,52,1135410,50,0,14,47,,70,,133650,44,54,54,33,45,,29500,"0,61",3700,58
10.05.2024 18:40,"4,57",45,52,1135420,50,0,14,48,,70,,133650,40,54,55,41,45,,19000,"0,61",3900,59
10.05.2024 18:45,"4,63",45,52,1135420,50,0,14,48,,70,,133650,34,54,55,43,45,,36700,"0,61",3800,59
10.05.2024 18:50,"4,63",45,52,1135420,50,0,14,48,,70,,133651,37,54,55,43,45,,16200,"0,62",4100,58
10.05.2024 18:55,"4,67",45,52,1135420,50,0,14,48,,70,,133651,39,55,55,41,45,,40900,"0,61",3500,59
10.05.2024 19:00,"4,56",45,52,1135430,50,0,14,48,,70,,133651,38,54,56,44,45,,16900,"0,61",4000,58
10.05.2024 19:05,"4,61",45,52,1135430,50,0,15,47,,70,,133652,41,54,55,45,45,,40200,"0,61",3600,57
10.05.2024 19:10,"4,54",45,52,1135430,51,0,15,47,,70,,133652,40,54,56,41,45,,18100,"0,61",4100,57
10.05.2024 19:15,"4,54",45,52,1135430,51,0,15,48,,70,,133652,44,55,56,41,45,,39400,"0,61",3600,58
10.05.2024 19:20,"4,78",45,52,1135440,51,0,14,48,,70,,133653,54,56,56,51,45,,23800,"0,62",800,58
10.05.2024 19:25,"4,61",45,52,1135440,51,0,14,48,,70,,133653,54,56,56,52,45,,36200,"0,61",3700,58
10.05.2024 19:30,"4,61",45,52,1135440,51,0,13,49,,70,,133653,54,56,56,54,45,,27800,"0,6",3900,58
10.05.2024 19:35,"4,58",45,52,1135440,51,0,14,47,,70,,133654,54,56,56,55,45,,28300,"0,62",3500,58
10.05.2024 19:40,"4,85",45,53,1135450,51,0,13,49,,70,,133654,55,57,56,52,45,,30500,"0,61",0,58
10.05.2024 19:45,"4,8",45,52,1135450,51,0,13,49,,70,,133654,55,56,54,52,45,,19800,"0,6",0,60
10.05.2024 19:50,"4,73",45,52,1135450,51,0,13,49,,70,,133654,55,56,56,37,45,,40500,"0,59",3200,60
10.05.2024 19:55,"4,73",45,51,1135450,50,0,13,49,,70,,133654,51,56,55,52,45,,14700,"0,61",4000,58
10.05.2024 20:00,"4,63",45,52,1135460,50,0,13,48,,70,,133655,54,55,56,40,45,,42800,"0,62",3800,58
10.05.2024 20:05,"4,58",45,52,1135460,51,0,13,47,,70,,133655,54,56,56,46,45,,17900,"0,61",3800,58
10.05.2024 20:10,"4,58",45,52,1135460,51,0,14,48,,70,,133655,46,56,56,46,45,,42400,"0,62",3400,58
10.05.2024 20:15,"4,54",45,53,1135460,51,0,14,47,,70,,133656,48,56,56,44,45,,18600,"0,62",4200,58
10.05.2024 20:20,"4,56",45,53,1135470,51,0,14,47,,70,,133656,48,56,56,49,45,,42400,"0,61",3600,58
10.05.2024 20:25,"4,54",45,53,1135470,51,0,14,49,,70,,133656,54,57,56,55,45,,22000,"0,61",4000,59
10.05.2024 20:30,"4,94",45,52,1135470,51,0,14,51,,70,,133657,55,57,53,56,45,,42800,"0,61",200,60
10.05.2024 20:35,"4,75",45,53,1135470,51,0,14,51,,70,,133657,55,57,57,55,45,,22700,"0,61",3900,60
10.05.2024 20:40,"4,78",46,53,1135480,51,0,14,51,,70,,133657,54,56,57,56,46,,45100,"0,62",3600,61
10.05.2024 20:45,"4,8",46,52,1135480,51,0,14,51,,70,,133657,52,56,56,51,46,,25200,"0,61",4500,61
10.05.2024 20:50,"4,75",46,53,1135480,51,0,14,51,,70,,133658,44,56,56,48,46,,44800,"0,61",3600,61
10.05.2024 20:55,"4,73",46,53,1135480,52,0,14,51,,70,,133658,41,55,57,47,46,,25800,"0,61",3700,61
10.05.2024 21:00,"4,82",47,53,1135490,51,0,14,50,,70,,133658,46,55,56,38,46,,41400,"0,61",3500,61
10.05.2024 21:05,"4,75",47,53,1135490,51,0,14,50,,70,,133659,45,56,57,44,47,,27300,"0,61",3900,61
10.05.2024 21:10,"4,72",47,53,1135490,51,0,15,50,,70,,133659,45,55,57,43,47,,36800,"0,61",3700,61
10.05.2024 21:15,"4,84",47,53,1135500,52,0,15,51,,70,,133659,41,55,57,42,47,,29900,"0,61",4000,61
10.05.2024 21:20,"4,82",47,53,1135500,52,0,15,51,,70,,133659,54,57,56,53,47,,36400,"0,61",3400,61
10.05.2024 21:25,"4,83",47,53,1135500,52,0,15,51,,70,,133660,54,56,57,49,47,,32200,"0,61",3700,62
10.05.2024 21:30,"4,72",47,53,1135500,52,0,15,51,,70,,133660,53,56,57,49,47,,32600,"0,61",3800,62
10.05.2024 21:35,"4,83",48,53,1135510,52,0,15,51,,70,,133660,51,56,57,48,48,,33900,"0,61",3700,62
10.05.2024 21:40,"5,03",48,53,1135510,52,0,14,52,,70,,133661,56,57,54,55,48,,28800,"0,61",0,63
10.05.2024 21:45,"4,94",48,53,1135510,52,0,13,53,,70,,133661,56,57,57,55,48,,36900,"0,61",2800,63
10.05.2024 21:50,"4,91",48,53,1135510,51,0,13,53,,70,,133661,55,57,57,56,48,,27800,"0,61",3800,63
10.05.2024 21:55,"5,16",48,52,1135520,51,0,13,53,,70,,133661,56,57,55,51,48,,38700,"0,61",0,64
10.05.2024 22:00,"4,9",48,53,1135520,51,0,13,52,,70,,133661,54,57,57,32,48,,32300,"0,61",4000,63
10.05.2024 22:05,"4,86",49,53,1135520,51,0,13,52,,70,,133662,52,56,56,52,49,,40000,"0,61",3700,63
10.05.2024 22:10,5,49,52,1135530,51,0,13,52,,70,,133662,55,57,55,55,48,,30600,"0,61",3900,63
10.05.2024 22:15,"5,04",49,51,1135530,51,0,13,53,,70,,133662,56,57,53,57,49,,39900,"0,6",-100,64
10.05.2024 22:20,"4,93",49,52,1135530,51,0,12,54,,70,,133662,55,56,54,55,49,,34500,"0,6",3100,65
10.05.2024 22:25,"5,11",49,52,1135540,51,0,12,55,,70,,133662,55,57,52,56,49,,40700,"0,62",0,65
10.05.2024 22:30,"5,04",49,52,1135540,51,0,12,54,,70,,133663,55,56,56,55,49,,35900,"0,6",3400,65
10.05.2024 22:35,"5,14",50,53,1135540,51,0,13,54,,70,,133663,55,56,56,54,50,,38900,"0,6",1700,65
10.05.2024 22:40,"4,95",49,52,1135540,51,0,13,54,,70,,133663,54,56,56,48,49,,38300,"0,61",4000,66
10.05.2024 22:45,"4,95",50,52,1135550,51,0,13,53,,70,,133663,39,56,56,44,50,,38700,"0,61",4100,64
10.05.2024 22:50,"4,89",50,53,1135550,51,0,13,53,,70,,133664,39,55,56,44,50,,39300,"0,61",4000,64
10.05.2024 22:55,"4,9",50,53,1135550,51,0,14,52,,70,,133664,39,55,57,44,50,,36500,"0,61",3900,63
10.05.2024 23:00,"4,9",50,53,1135560,51,0,14,52,,70,,133664,38,55,57,44,50,,39900,"0,61",3900,64
10.05.2024 23:05,"4,85",50,53,1135560,52,0,14,52,,70,,133665,40,55,57,45,50,,35000,"0,61",4000,63
10.05.2024 23:10,"4,9",50,53,1135560,52,0,14,54,,70,,133665,49,57,57,44,50,,41600,"0,61",3900,64
10.05.2024 23:15,"5,04",50,53,1135570,52,0,14,54,,70,,133665,51,58,56,56,50,,41600,"0,61",4100,64
10.05.2024 23:20,"4,99",50,53,1135570,52,0,14,55,,70,,133665,55,57,57,56,50,,32600,"0,61",3900,66
10.05.2024 23:25,"4,99",50,53,1135570,52,0,14,55,,70,,133666,49,57,57,54,50,,44300,"0,61",3900,65
10.05.2024 23:30,"4,97",50,53,1135580,52,0,14,55,,70,,133666,46,56,57,52,50,,31400,"0,61",4000,65
10.05.2024 23:35,"4,99",51,53,1135580,52,0,15,54,,70,,133666,46,56,57,51,51,,43800,"0,62",3900,64
10.05.2024 23:40,"4,92",51,54,1135580,52,0,15,54,,70,,133667,43,56,57,47,51,,30100,"0,61",3600,65
10.05.2024 23:45,"4,94",51,53,1135590,52,0,13,53,,70,,133667,57,58,57,54,51,,43400,"0,61",3400,65
10.05.2024 23:50,"5,14",51,53,1135590,52,0,13,55,,69,,133667,55,57,55,55,51,,30500,"0,6",0,67
10.05.2024 23:55,"4,97",51,53,1135590,52,0,13,55,,69,,133667,54,56,57,48,51,,47200,"0,61",3600,66
11.05.2024 00:00,"5,19",51,53,1135590,52,0,13,56,,69,,133668,55,57,56,55,51,,31800,"0,61",1900,66
11.05.2024 00:05,"5,06",51,54,1135600,52,0,14,55,,69,,133668,54,56,57,55,51,,47900,"0,61",3800,66
11.05.2024 00:10,"5,02",51,53,1135600,52,0,13,55,,69,,133668,55,57,57,55,51,,29700,"0,61",3600,66
11.05.2024 00:15,"5,08",51,53,1135600,52,0,13,55,,69,,133669,56,58,57,55,51,,49200,"0,61",3700,65
11.05.2024 00:20,"5,14",52,53,1135610,52,0,13,56,,69,,133669,55,57,57,56,51,,28200,"0,61",3600,66
11.05.2024 00:25,"5,23",51,53,1135610,52,0,13,56,,69,,133669,56,58,54,57,51,,49500,"0,61",200,66
11.05.2024 00:30,"5,23",51,53,1135610,52,0,13,57,,69,,133669,55,57,56,56,51,,26400,"0,62",300,66
11.05.2024 00:35,"4,94",52,53,1135620,52,0,13,55,,69,,133669,51,56,56,55,52,,50100,"0,61",4100,65
11.05.2024 00:40,"4,96",52,53,1135620,51,0,14,55,,69,,133670,54,57,57,52,52,,25500,"0,61",4100,66
11.05.2024 00:45,"4,91",52,53,1135620,52,0,14,54,,69,,133670,48,57,58,51,52,,49700,"0,61",4400,64
11.05.2024 00:50,"4,95",51,54,1135630,52,0,14,54,,69,,133670,46,56,58,53,52,,25000,"0,61",3900,64
11.05.2024 00:55,"4,97",52,54,1135630,52,0,14,54,,69,,133671,54,58,58,44,52,,48800,"0,61",4200,65
11.05.2024 01:00,"5,02",52,54,1135630,52,0,14,55,,69,,133671,54,58,58,56,52,,25700,"0,61",3900,65
11.05.2024 01:05,"4,14",50,54,1135640,52,0,14,0,,69,,133671,47,57,58,53,50,,50400,"0,61",4300,0
11.05.2024 01:10,"4,18",50,53,1135640,52,0,14,0,,69,,133672,52,59,57,58,50,,16000,"0,61",4100,0
11.05.2024 01:15,"4,14",49,54,1135640,53,0,14,0,,69,,133672,55,60,58,56,50,,38200,"0,61",5300,0
11.05.2024 01:20,"4,19",49,54,1135640,53,0,14,0,,70,,133672,57,60,59,59,49,,14900,"0,61",4800,0
11.05.2024 01:25,"4,13",49,53,1135640,52,0,14,0,,70,,133673,56,59,60,59,49,,33500,"0,62",5400,0
11.05.2024 01:30,"4,19",48,54,1135640,53,0,14,0,,70,,133673,59,61,60,47,48,,17000,"0,61",4700,0
11.05.2024 01:35,"4,14",48,54,1135650,54,0,14,0,,70,,133674,58,60,60,47,47,,10700,"0,61",4200,0
11.05.2024 01:40,"4,2",48,54,1135650,54,0,14,0,,70,,133674,57,60,60,46,46,,24600,"0,61",4600,0
11.05.2024 01:45,"4,08",47,54,1135650,54,0,15,0,,70,,133674,55,60,60,46,45,,6800,"0,61",4300,0
11.05.2024 01:50,"4,2",46,54,1135650,54,0,15,0,,70,,133675,48,60,60,51,44,,16300,"0,61",4300,0
11.05.2024 01:55,"4,14",45,54,1135650,55,0,15,0,,70,,133675,47,59,61,51,43,,17100,"0,61",4300,0
11.05.2024 02:00,"4,13",44,55,1135650,55,0,15,0,,70,,133675,46,59,61,50,43,,5800,"0,61",4000,0
11.05.2024 02:20,"4,18",41,55,1135650,55,0,16,0,,70,,133677,50,60,60,50,41,,1400,"0,61",3800,0
11.05.2024 02:25,"4,15",40,55,1135660,55,0,16,0,,70,,133677,48,60,60,50,40,,1600,"0,61",3700,0
11.05.2024 02:30,"4,15",40,55,1135660,55,0,16,0,,70,,133677,47,59,60,49,40,,19700,"0,61",4000,0
11.05.2024 02:35,"4,18",40,55,1135660,55,0,16,0,,70,,133678,46,59,60,49,40,,5600,"0,61",3900,0
11.05.2024 02:40,"4,18",40,55,1135660,55,0,16,0,,70,,133678,46,58,60,48,39,,0,"0,61",3700,0
11.05.2024 02:45,"4,13",39,55,1135660,55,0,17,0,,70,,133678,45,58,60,48,39,,-2900,"0,61",3700,0
11.05.2024 02:50,"4,13",39,55,1135660,55,0,17,0,,70,,133679,45,58,60,48,39,,21100,"0,61",4000,0
11.05.2024 02:55,"4,15",39,55,1135660,55,0,17,0,,70,,133679,45,57,60,47,38,,6100,"0,61",4000,0
11.05.2024 03:00,"4,13",38,55,1135660,55,0,17,0,,70,,133679,44,57,60,46,38,,300,"0,61",3800,0
11.05.2024 03:05,"4,17",38,55,1135660,55,0,17,0,,70,,133680,44,57,60,45,37,,-3200,"0,61",3600,0
11.05.2024 03:10,"4,25",38,55,1135660,55,0,18,0,,70,,133680,44,57,60,45,37,,21100,"0,61",4000,0
11.05.2024 03:15,"4,2",38,55,1135660,55,0,18,0,,70,,133680,43,57,60,45,37,,10100,"0,61",4000,0
11.05.2024 03:20,"4,23",38,55,1135660,55,0,18,0,,70,,133681,49,61,60,45,36,,2800,"0,6",3800,0
11.05.2024 03:25,"4,15",37,55,1135660,55,0,18,0,,70,,133681,50,61,60,46,36,,-500,"0,61",3700,0
11.05.2024 03:30,"4,13",37,55,1135660,55,0,18,0,,70,,133681,49,61,60,46,36,,2000,"0,61",3800,0
11.05.2024 03:35,"4,16",37,55,1135660,55,0,18,0,,70,,133682,45,61,60,51,36,,18400,"0,61",4100,0
11.05.2024 03:40,"4,11",36,55,1135670,55,0,18,0,,70,,133682,47,62,60,50,35,,5000,"0,61",3900,0
11.05.2024 03:45,"4,15",36,55,1135670,55,0,18,0,,70,,133682,46,61,60,50,35,,0,"0,61",3700,0
11.05.2024 03:50,"4,13",36,55,1135670,55,0,18,0,,70,,133683,45,61,60,49,35,,-3400,"0,61",3700,0
11.05.2024 03:55,"4,2",36,55,1135670,55,0,19,0,,70,,133683,46,62,61,51,35,,21600,"0,61",4000,0
11.05.2024 04:00,"4,15",35,55,1135670,55,0,19,0,,70,,133683,46,61,61,50,34,,8200,"0,61",4000,0
11.05.2024 04:05,"4,2",35,55,1135670,55,0,19,0,,70,,133684,45,61,61,49,34,,1900,"0,6",3900,0
11.05.2024 04:10,"4,18",35,55,1135670,55,0,19,0,,70,,133684,44,60,61,49,34,,-2500,"0,61",3700,0
11.05.2024 04:15,"4,15",34,55,1135670,55,0,19,0,,70,,133684,44,60,61,49,34,,20100,"0,61",3900,0
11.05.2024 04:20,"4,15",34,55,1135670,55,0,19,0,,70,,133685,43,60,61,48,34,,10100,"0,61",4100,0
11.05.2024 04:25,"4,18",34,55,1135670,55,0,19,0,,70,,133685,43,59,61,48,33,,2700,"0,6",3900,0
11.05.2024 04:30,"4,16",34,55,1135670,55,0,19,0,,70,,133685,43,59,61,47,33,,-1900,"0,6",3700,0
11.05.2024 04:35,"4,13",34,55,1135670,55,0,20,0,,70,,133686,43,59,61,46,33,,3100,"0,61",3700,0
11.05.2024 04:40,"4,18",33,55,1135670,55,0,20,0,,70,,133686,42,58,61,46,33,,16700,"0,61",4100,0
11.05.2024 04:45,"4,15",33,55,1135670,55,0,20,0,,70,,133686,42,59,61,42,33,,4400,"0,61",3900,0
11.05.2024 04:50,"4,1",33,55,1135670,55,0,18,0,,70,,133687,60,63,61,33,32,,0,"0,6",3900,0
11.05.2024 04:55,"4,13",33,55,1135670,55,0,18,0,,70,,133687,59,62,61,33,32,,-3600,"0,61",3600,0
11.05.2024 05:00,"4,15",33,55,1135670,55,0,18,0,,70,,133687,57,62,61,32,32,,22200,"0,61",4100,0
11.05.2024 05:05,"4,12",31,55,1135670,55,0,18,74,,70,,133688,55,62,61,32,32,,7400,"0,61",3900,84
11.05.2024 05:10,"6,51",42,55,1135680,55,0,18,100,,70,,133688,53,61,61,32,43,,100200,"0,61",3900,100
11.05.2024 05:15,"6,68",41,55,1135690,55,0,18,100,,70,,133688,52,61,61,32,42,,91100,"0,61",3900,100
11.05.2024 05:20,"6,56",45,55,1135700,55,0,18,100,,70,,133689,50,60,61,32,46,,88300,"0,61",3900,100
11.05.2024 05:25,"6,58",48,55,1135700,55,0,19,100,,70,,133689,49,60,61,32,49,,82300,"0,61",3800,100
11.05.2024 05:30,"6,71",50,55,1135710,55,0,19,100,,70,,133689,47,59,61,32,51,,90000,"0,61",3800,100
11.05.2024 05:35,"6,65",49,55,1135720,55,0,19,100,,70,,133690,46,59,61,32,50,,56200,"0,61",3800,100
11.05.2024 05:40,"6,67",53,55,1135720,55,0,19,99,,70,,133690,44,58,61,32,54,,68900,"0,6",3900,100
11.05.2024 05:45,"6,67",51,55,1135730,55,0,19,100,,70,,133690,43,59,61,32,52,,62200,"0,61",3900,100
11.05.2024 05:50,"6,72",54,55,1135730,55,0,19,92,,70,,133691,44,60,60,43,56,,57800,"0,61",3800,98
11.05.2024 05:55,"6,63",53,55,1135740,55,0,19,92,,70,,133691,44,60,60,41,54,,55400,"0,61",3900,98
11.05.2024 06:00,"6,71",56,55,1135740,55,0,19,93,,70,,133691,43,59,60,40,57,,52000,"0,61",3800,99
11.05.2024 06:05,"6,58",54,55,1135740,55,0,19,80,,70,,133692,43,61,59,44,54,,48800,"0,61",3800,89
11.05.2024 06:10,"6,33",57,55,1135750,55,0,19,74,,70,,133692,48,61,61,44,56,,50800,"0,61",3800,84
11.05.2024 06:15,"6,4",55,55,1135750,55,0,19,76,,70,,133692,47,61,61,43,55,,42400,"0,61",3800,82
11.05.2024 06:20,"6,26",57,55,1135760,55,0,19,74,,70,,133693,44,61,60,44,56,,50900,"0,61",3800,82
11.05.2024 06:25,"5,76",54,55,1135760,55,0,19,69,,70,,133693,43,61,60,45,55,,34900,"0,61",3700,76
11.05.2024 06:30,"5,33",55,55,1135760,55,0,19,60,,70,,133693,42,61,59,44,56,,49500,"0,61",3500,66
11.05.2024 06:35,"5,11",55,55,1135770,55,0,18,58,,70,,133694,54,61,59,43,55,,22200,"0,61",3100,67
11.05.2024 06:40,"5,02",54,55,1135770,55,0,18,53,,70,,133694,57,60,59,42,55,,39600,"0,61",3300,64
11.05.2024 06:45,"4,94",53,55,1135770,55,0,16,53,,70,,133694,58,61,60,40,54,,21800,"0,6",3400,64
11.05.2024 06:50,"4,92",54,55,1135770,55,0,15,52,,70,,133694,49,60,60,43,54,,40200,"0,6",3500,63
11.05.2024 06:55,"4,99",53,55,1135780,55,0,15,54,,70,,133695,53,60,59,56,53,,26300,"0,6",3500,65
11.05.2024 07:00,"4,99",54,55,1135780,55,0,15,55,,70,,133695,55,60,59,55,53,,39000,"0,61",3500,66
11.05.2024 07:05,"4,96",53,55,1135780,55,0,15,56,,70,,133695,49,60,59,54,53,,31200,"0,61",3400,66
11.05.2024 07:10,"5,09",53,54,1135780,55,0,14,56,,70,,133696,58,60,56,59,53,,37400,"0,6",900,66
11.05.2024 07:15,"5,02",53,55,1135790,54,0,14,55,,70,,133696,57,60,60,58,53,,32200,"0,61",3500,65
11.05.2024 07:20,"5,06",53,55,1135790,54,0,14,56,,70,,133696,53,60,59,57,53,,35400,"0,61",3600,65
11.05.2024 07:25,"5,23",53,54,1135790,54,0,14,55,,70,,133696,58,60,57,58,53,,33100,"0,6",0,66
11.05.2024 07:30,"4,97",53,55,1135800,54,0,14,55,,70,,133697,54,59,58,55,53,,33400,"0,61",3600,65
11.05.2024 07:35,"5,16",52,55,1135800,54,0,13,54,,69,,133697,58,60,57,57,52,,34500,"0,6",0,65
11.05.2024 07:40,"4,97",53,55,1135800,54,0,14,54,,69,,133697,57,59,59,40,52,,32200,"0,61",3500,64
11.05.2024 07:45,"5,01",52,54,1135800,54,0,14,54,,69,,133697,56,59,58,58,52,,37700,"0,61",3800,64
11.05.2024 07:50,"4,92",52,54,1135810,54,0,14,54,,70,,133698,57,59,59,57,52,,30000,"0,61",3800,64
11.05.2024 07:55,"4,87",52,54,1135810,54,0,14,53,,70,,133698,56,59,59,37,52,,38500,"0,6",3900,63
11.05.2024 08:00,"4,87",52,55,1135810,54,0,14,53,,70,,133698,41,59,58,49,52,,29100,"0,61",3600,62
11.05.2024 08:05,"4,99",51,54,1135820,54,0,14,53,,70,,133699,57,60,57,58,51,,38300,"0,61",100,62
11.05.2024 08:10,"5,13",51,55,1135820,54,0,13,54,,70,,133699,58,60,59,55,51,,26000,"0,6",500,63
11.05.2024 08:15,"4,99",51,54,1135820,54,0,13,52,,70,,133699,58,59,58,57,51,,41700,"0,61",3800,63
11.05.2024 08:20,"4,85",51,54,1135820,53,0,13,52,,70,,133699,57,59,59,57,51,,25000,"0,6",4000,63
11.05.2024 08:25,"4,8",51,54,1135830,53,0,13,51,,70,,133699,57,59,59,58,51,,41100,"0,61",4000,61
11.05.2024 08:30,"4,75",51,54,1135830,54,0,13,51,,70,,133700,56,59,59,52,50,,23100,"0,61",3600,61
11.05.2024 08:35,"4,73",50,54,1135830,53,0,14,50,,70,,133700,57,59,59,55,50,,40900,"0,6",4100,60
11.05.2024 08:40,"4,75",50,55,1135840,54,0,14,50,,70,,133700,50,59,59,54,50,,21400,"0,61",3500,60
11.05.2024 08:45,"4,89",50,54,1135840,54,0,14,50,,70,,133701,57,60,57,58,50,,40600,"0,61",3100,59
11.05.2024 08:50,"4,68",50,55,1135840,54,0,14,49,,70,,133701,56,59,59,56,50,,20800,"0,61",3500,59
11.05.2024 08:55,"4,55",49,55,1135840,54,0,14,49,,70,,133701,58,60,59,53,49,,40600,"0,61",4100,58
11.05.2024 09:00,"4,62",49,54,1135850,54,0,14,47,,70,,133702,57,59,59,48,49,,15700,"0,6",3600,58
11.05.2024 09:05,"4,61",49,54,1135850,54,0,14,47,,70,,133702,56,60,60,58,49,,36700,"0,61",3000,57
11.05.2024 09:10,"4,83",48,54,1135850,54,0,13,47,,70,,133702,58,60,57,57,48,,17600,"0,6",0,57
11.05.2024 09:15,"4,7",48,55,1135850,54,0,13,49,,70,,133702,58,60,57,58,48,,38100,"0,6",4400,58
11.05.2024 09:20,"4,62",48,54,1135860,54,0,13,49,,70,,133703,58,59,59,51,48,,21700,"0,61",3000,59
11.05.2024 09:25,"4,94",48,53,1135860,53,0,13,49,,70,,133703,58,59,56,57,48,,30100,"0,6",0,60
11.05.2024 09:30,"4,87",47,52,1135860,53,0,13,49,,70,,133703,58,59,55,57,47,,28800,"0,6",0,60
11.05.2024 09:35,"4,69",47,54,1135860,53,0,13,49,,70,,133703,53,58,58,50,47,,20700,"0,61",3400,59
11.05.2024 09:40,"4,68",48,54,1135870,52,0,13,49,,70,,133703,56,58,58,47,47,,36300,"0,6",4400,58
11.05.2024 09:45,"4,64",47,54,1135870,52,0,13,49,,70,,133704,56,58,58,52,47,,14100,"0,6",3800,58
11.05.2024 09:50,"4,59",47,54,1135870,53,0,14,47,,70,,133704,55,58,58,52,47,,36400,"0,61",4100,56
11.05.2024 09:55,"4,51",47,54,1135870,53,0,14,45,,70,,133704,56,58,58,56,47,,8500,"0,61",3700,56
11.05.2024 10:00,"4,49",46,54,1135870,53,0,14,45,,70,,133704,54,58,58,47,46,,35700,"0,6",4100,55
11.05.2024 10:05,"4,42",46,54,1135880,53,0,14,45,,70,,133705,57,58,57,55,46,,17700,"0,6",3900,55
11.05.2024 10:10,"4,54",46,54,1135880,53,0,14,47,,70,,133705,56,58,58,39,46,,10000,"0,61",3900,56
11.05.2024 10:15,"4,61",46,54,1135880,53,0,13,47,,70,,133705,54,59,58,54,46,,35100,"0,59",3400,56
11.05.2024 10:20,"4,61",45,54,1135880,53,0,13,47,,70,,133706,56,58,56,57,45,,12100,"0,61",3600,58
11.05.2024 10:25,"4,66",46,54,1135880,53,0,13,49,,70,,133706,48,57,56,52,46,,23900,"0,61",3300,58
11.05.2024 10:30,"4,56",45,53,1135890,52,0,13,47,,70,,133706,56,58,58,54,46,,28700,"0,6",3100,57
11.05.2024 10:35,"4,54",45,53,1135890,52,0,13,47,,70,,133706,55,57,58,43,45,,13900,"0,61",3800,57
11.05.2024 10:40,"4,49",45,54,1135890,53,0,13,45,,70,,133707,46,56,57,49,45,,35100,"0,61",3100,55
11.05.2024 10:45,"4,52",45,53,1135890,53,0,13,47,,70,,133707,56,57,54,55,45,,15300,"0,61",3500,56
11.05.2024 10:50,"4,75",45,53,1135890,52,0,13,49,,70,,133707,55,57,57,55,45,,16900,"0,61",2800,57
11.05.2024 10:55,"4,58",45,53,1135890,52,0,13,49,,70,,133707,55,57,57,43,45,,33700,"0,6",1500,58
11.05.2024 11:00,"4,61",45,53,1135900,52,0,13,49,,70,,133708,55,56,56,43,45,,14600,"0,61",3600,59
11.05.2024 11:05,"4,68",45,53,1135900,52,0,13,49,,70,,133708,45,56,56,49,45,,37400,"0,6",2900,59
11.05.2024 11:10,"4,58",45,53,1135900,52,0,14,48,,70,,133708,37,55,56,50,45,,20900,"0,6",3100,58
11.05.2024 11:15,"4,63",45,53,1135900,52,0,14,48,,70,,133708,51,56,56,35,45,,14900,"0,61",3000,57
11.05.2024 11:20,"4,56",45,53,1135900,52,0,14,47,,70,,133709,45,56,57,40,45,,32400,"0,61",3000,57
11.05.2024 11:25,"4,58",45,53,1135910,52,0,14,48,,70,,133709,55,56,56,52,45,,15900,"0,6",3500,58
11.05.2024 11:30,"4,63",45,53,1135910,51,0,14,49,,70,,133709,54,55,56,51,45,,27900,"0,61",3000,59
11.05.2024 11:35,"4,63",45,53,1135910,51,0,14,49,,70,,133709,52,56,56,50,45,,26900,"0,61",3200,59
11.05.2024 11:40,"4,63",45,52,1135910,51,0,14,49,,70,,133710,47,55,55,48,45,,13000,"0,6",3300,59
11.05.2024 11:45,"4,61",45,53,1135910,51,0,14,49,,70,,133710,46,55,55,49,45,,36900,"0,61",2800,59
11.05.2024 11:50,"4,61",45,52,1135920,51,0,14,48,,70,,133710,46,55,55,51,45,,18300,"0,61",3200,58
11.05.2024 11:55,"4,82",45,52,1135920,51,0,13,49,,70,,133710,54,55,55,53,45,,11400,"0,6",2900,59
11.05.2024 12:00,"4,78",45,52,1135920,51,0,13,49,,70,,133711,54,55,55,50,45,,38000,"0,61",1600,59
11.05.2024 12:05,"4,67",45,52,1135920,51,0,13,50,,70,,133711,52,55,55,36,45,,17800,"0,61",3000,59
11.05.2024 12:10,"4,67",45,52,1135920,51,0,13,50,,70,,133711,50,55,54,50,45,,30400,"0,59",2700,60
11.05.2024 12:15,"4,7",45,52,1135930,51,0,14,50,,70,,133711,49,55,55,47,45,,24200,"0,61",2900,60
11.05.2024 12:20,"4,78",45,51,1135930,51,0,13,50,,70,,133711,53,54,53,53,45,,10100,"0,6",2000,61
11.05.2024 12:25,"4,73",45,52,1135930,51,0,13,50,,70,,133712,53,55,55,43,45,,37500,"0,6",2500,60
11.05.2024 12:30,"4,87",45,50,1135930,50,0,13,50,,70,,133712,53,54,52,51,45,,22500,"0,6",1800,61
11.05.2024 12:35,"4,72",45,51,1135930,50,0,13,51,,70,,133712,46,53,53,46,45,,27100,"0,61",2700,61
11.05.2024 12:40,"4,78",45,51,1135940,50,0,13,50,,70,,133712,41,53,54,46,45,,35000,"0,61",2400,60
11.05.2024 12:45,"4,72",45,51,1135940,50,0,14,49,,70,,133712,44,53,53,42,45,,15200,"0,61",2800,60
11.05.2024 12:50,"4,78",45,51,1135940,50,0,14,49,,70,,133713,38,53,54,40,45,,36100,"0,61",2600,60
11.05.2024 12:55,"4,69",45,51,1135940,50,0,14,49,,70,,133713,39,53,54,44,45,,14700,"0,61",3100,59
11.05.2024 13:00,"4,63",45,51,1135950,50,0,14,49,,70,,133713,37,52,54,40,45,,36900,"0,61",2800,60
11.05.2024 13:05,"4,64",45,51,1135950,50,0,14,48,,70,,133713,36,52,54,40,45,,20000,"0,61",3300,60
11.05.2024 13:10,"4,63",45,51,1135950,50,0,14,49,,70,,133714,45,53,53,35,45,,14200,"0,61",3100,60
11.05.2024 13:15,"4,68",45,51,1135950,50,0,14,49,,70,,133714,45,52,55,35,45,,33700,"0,61",3000,59
11.05.2024 13:20,"4,66",45,51,1135950,49,0,15,49,,70,,133714,40,52,55,32,45,,15000,"0,62",3500,59
11.05.2024 13:25,"4,67",45,51,1135960,50,0,15,49,,70,,133714,37,53,52,40,45,,35800,"0,61",3100,59
11.05.2024 13:30,"4,68",45,51,1135960,50,0,15,48,,70,,133715,44,54,54,38,45,,21700,"0,61",3300,59
11.05.2024 13:35,"4,63",45,51,1135960,49,0,14,49,,70,,133715,44,54,52,38,45,,12900,"0,61",3100,59
11.05.2024 13:40,"4,67",45,51,1135960,49,0,14,49,,70,,133715,42,53,52,39,45,,36700,"0,61",3000,59
11.05.2024 13:45,"4,69",45,51,1135960,49,0,14,49,,70,,133716,38,53,54,35,45,,17100,"0,61",3600,59
11.05.2024 13:50,"4,66",45,51,1135970,49,0,14,49,,70,,133716,43,53,54,36,45,,30400,"0,61",3000,59
11.05.2024 13:55,"4,61",45,51,1135970,50,0,14,49,,70,,133716,44,53,54,39,45,,25700,"0,61",3300,59
11.05.2024 14:00,"4,66",45,51,1135970,49,0,14,49,,70,,133716,42,53,54,39,45,,12700,"0,61",3200,59
11.05.2024 14:05,"4,65",45,51,1135970,49,0,14,49,,70,,133717,37,53,54,40,45,,37000,"0,62",3100,59
11.05.2024 14:10,"4,68",45,51,1135970,49,0,14,49,,70,,133717,37,53,54,39,45,,17200,"0,61",3600,58
11.05.2024 14:15,"4,61",45,50,1135980,49,0,14,49,,70,,133717,50,53,53,45,45,,21900,"0,61",3100,59
11.05.2024 14:20,"4,63",45,51,1135980,49,0,15,49,,70,,133718,52,53,54,44,45,,27800,"0,61",3300,59
11.05.2024 14:25,"4,68",45,51,1135980,49,0,15,49,,70,,133718,51,53,54,43,45,,12900,"0,61",3300,59
11.05.2024 14:30,"4,66",45,51,1135980,49,0,15,50,,70,,133718,52,54,53,53,45,,38300,"0,61",3000,59
11.05.2024 14:35,"4,66",45,51,1135980,50,0,15,49,,70,,133718,47,54,53,47,45,,18500,"0,61",3400,60
11.05.2024 14:40,"4,7",45,51,1135990,49,0,14,50,,70,,133719,50,53,53,32,45,,22400,"0,6",3000,61
11.05.2024 14:45,"4,7",45,51,1135990,50,0,14,50,,70,,133719,41,53,54,37,45,,29600,"0,61",3100,58
11.05.2024 14:50,"4,66",45,51,1135990,49,0,15,49,,70,,133719,36,52,54,36,45,,13700,"0,61",3300,60
11.05.2024 14:55,"4,66",45,51,1135990,50,0,15,49,,70,,133719,33,52,54,38,45,,37800,"0,61",2800,58
11.05.2024 15:00,"4,61",45,51,1135990,50,0,15,48,,70,,133720,33,52,55,37,45,,17600,"0,61",3300,58
11.05.2024 15:05,"4,61",45,51,1136000,50,0,15,49,,70,,133720,33,52,54,38,45,,21700,"0,61",3000,58
11.05.2024 15:10,"4,58",45,51,1136000,50,0,15,50,,70,,133720,34,51,55,38,45,,28200,"0,62",3100,59
11.05.2024 15:15,"4,68",45,51,1136000,50,0,15,50,,70,,133720,48,53,53,29,45,,13800,"0,61",3300,59
11.05.2024 15:20,"4,61",45,51,1136000,50,0,15,50,,70,,133721,47,53,54,35,45,,37700,"0,61",2900,60
11.05.2024 15:25,"4,68",45,51,1136000,50,0,15,50,,70,,133721,46,53,54,35,45,,21100,"0,61",3200,60
11.05.2024 15:30,"4,7",45,51,1136010,50,0,15,49,,70,,133721,38,53,54,42,45,,15200,"0,61",3200,60
11.05.2024 15:35,"4,72",45,51,1136010,50,0,15,49,,70,,133721,43,53,54,40,45,,34300,"0,61",2900,59
11.05.2024 15:40,"4,56",45,51,1136010,50,0,15,48,,70,,133722,37,53,54,37,45,,14100,"0,61",3300,59
11.05.2024 15:45,"4,58",45,51,1136010,50,0,16,49,,70,,133722,34,53,54,38,45,,34600,"0,61",2800,59
11.05.2024 15:50,"4,68",45,51,1136010,50,0,16,49,,70,,133722,35,52,54,38,45,,21400,"0,61",3300,58
11.05.2024 15:55,"4,55",45,51,1136020,50,0,16,49,,70,,133723,37,53,54,41,45,,11300,"0,6",3200,59
11.05.2024 16:00,"4,66",45,51,1136020,50,0,16,49,,70,,133723,39,52,54,42,45,,37400,"0,61",2800,59
11.05.2024 16:05,"4,66",45,51,1136020,50,0,16,49,,70,,133723,43,53,54,37,45,,16600,"0,61",3400,59
11.05.2024 16:10,"4,66",45,51,1136020,50,0,16,49,,70,,133723,38,53,52,33,45,,20600,"0,61",3100,60
11.05.2024 16:15,"4,79",45,51,1136020,49,0,15,50,,70,,133724,52,54,54,47,45,,30600,"0,61",1100,60
11.05.2024 16:20,"4,65",45,51,1136030,49,0,15,50,,70,,133724,44,54,54,47,45,,14700,"0,61",3500,60
11.05.2024 16:25,"4,67",45,51,1136030,49,0,15,50,,70,,133724,44,54,52,48,45,,37800,"0,61",3000,60
11.05.2024 16:30,"4,71",45,51,1136030,50,0,14,50,,70,,133724,52,54,54,52,45,,20000,"0,61",3200,60
11.05.2024 16:35,"4,69",45,50,1136030,50,0,13,50,,70,,133725,52,53,53,50,45,,20300,"0,59",2700,60
11.05.2024 16:40,"4,68",45,51,1136030,50,0,13,50,,70,,133725,52,54,54,53,45,,36000,"0,61",2800,60
11.05.2024 16:45,"4,61",45,51,1136040,49,0,14,50,,70,,133725,44,53,54,42,45,,15200,"0,61",3000,59
11.05.2024 16:50,"4,69",45,51,1136040,50,0,14,50,,70,,133725,43,53,53,44,45,,38800,"0,61",2700,60
11.05.2024 16:55,"4,63",45,51,1136040,50,0,14,49,,70,,133726,49,53,54,43,45,,16400,"0,62",3200,59
11.05.2024 17:00,"4,62",45,51,1136040,49,0,14,50,,70,,133726,48,53,54,42,45,,32400,"0,62",2800,59
11.05.2024 17:05,"4,65",45,51,1136050,49,0,14,49,,70,,133726,36,53,55,42,45,,23200,"0,61",3300,59
11.05.2024 17:10,"4,65",45,51,1136050,50,0,14,50,,70,,133726,36,53,54,42,45,,12800,"0,61",3300,58
11.05.2024 17:15,"4,63",45,51,1136050,50,0,14,49,,70,,133727,46,54,53,50,45,,36000,"0,61",2800,58
11.05.2024 17:20,"4,85",45,50,1136050,49,0,13,49,,70,,133727,53,54,51,51,45,,15100,"0,59",0,61
11.05.2024 17:25,"4,87",45,51,1136050,49,0,13,51,,70,,133727,52,53,53,47,45,,34600,"0,6",0,62
11.05.2024 17:30,"4,9",45,50,1136060,49,0,13,52,,70,,133727,53,53,52,52,45,,26900,"0,61",0,62
11.05.2024 17:35,"4,97",45,50,1136060,49,0,13,52,,70,,133727,52,53,53,36,45,,23900,"0,61",2200,63
11.05.2024 17:40,"4,8",45,50,1136060,49,0,14,51,,70,,133727,38,53,53,45,45,,37300,"0,61",3200,62
11.05.2024 17:45,"4,75",45,50,1136060,49,0,14,50,,70,,133728,44,53,51,46,45,,19400,"0,6",3200,61
11.05.2024 17:50,"4,89",45,51,1136070,49,0,14,49,,70,,133728,51,53,53,52,45,,38700,"0,61",0,60
11.05.2024 17:55,"4,63",45,50,1136070,49,0,14,49,,70,,133728,49,53,53,45,45,,16400,"0,61",3600,58
11.05.2024 18:00,"4,58",45,50,1136070,49,0,14,49,,70,,133728,44,53,53,45,45,,40000,"0,62",3600,58
11.05.2024 18:05,"4,67",45,50,1136070,49,0,13,50,,70,,133729,53,54,54,51,45,,18000,"0,6",3500,58
11.05.2024 18:10,"4,58",45,51,1136080,49,0,14,50,,70,,133729,51,53,54,52,45,,44000,"0,61",3400,58
11.05.2024 18:15,"4,61",45,51,1136080,49,0,14,50,,70,,133729,42,53,54,50,45,,21000,"0,61",4000,58
11.05.2024 18:20,"4,66",45,51,1136080,49,0,14,49,,70,,133730,51,53,54,51,45,,43900,"0,61",3100,60
11.05.2024 18:25,"4,78",45,51,1136080,49,0,13,49,,70,,133730,53,54,54,48,45,,22700,"0,61",300,60
11.05.2024 18:30,"4,61",45,51,1136090,50,0,14,50,,70,,133730,49,54,55,47,45,,42100,"0,61",3400,60
11.05.2024 18:35,"4,15",44,51,1136090,49,0,14,0,,70,,133730,49,54,55,35,44,,14700,"0,61",3500,0
11.05.2024 18:40,"4,1",44,51,1136090,50,0,14,0,,70,,133731,49,55,54,49,44,,30000,"0,61",3900,0
11.05.2024 18:45,"4,15",44,52,1136090,50,0,14,0,,70,,133731,55,56,56,55,44,,20300,"0,61",4700,0
11.05.2024 18:50,"4,15",43,52,1136090,50,0,14,56,,70,,133731,50,56,55,37,43,,25300,"0,61",4600,65
11.05.2024 18:55,"5,16",45,51,1136100,50,0,13,59,,70,,133732,54,55,54,53,45,,55800,"0,61",3700,67
11.05.2024 19:00,"5,16",45,51,1136100,51,0,13,57,,70,,133732,54,54,53,52,45,,25900,"0,61",2600,67
11.05.2024 19:05,"4,99",44,52,1136100,50,0,13,0,,70,,133732,53,55,54,54,45,,34200,"0,61",2600,0
11.05.2024 19:10,"4,51",44,52,1136100,50,0,13,0,,70,,133732,54,55,56,47,44,,9900,"0,61",2200,0
11.05.2024 19:15,"4,11",46,52,1136110,50,0,14,61,,70,,133733,47,55,56,46,45,,63600,"0,61",3800,70
11.05.2024 19:20,"5,14",45,52,1136110,50,0,14,55,,70,,133733,45,55,56,47,46,,31100,"0,61",3900,65
11.05.2024 19:25,"4,9",46,52,1136110,51,0,14,52,,70,,133733,43,55,55,48,46,,39200,"0,62",3100,62
11.05.2024 19:30,"4,67",46,52,1136120,51,0,14,47,,70,,133734,49,55,55,46,46,,24000,"0,61",3000,56
11.05.2024 19:35,"4,51",46,52,1136120,51,0,14,46,,70,,133734,51,55,55,35,45,,33300,"0,61",3200,56
11.05.2024 19:40,"4,51",45,52,1136120,50,0,14,46,,70,,133734,47,56,55,34,45,,24700,"0,61",4000,56
11.05.2024 19:45,"4,61",45,52,1136120,50,0,13,48,,70,,133734,55,56,54,51,45,,22300,"0,6",2900,58
11.05.2024 19:50,"4,75",45,51,1136130,51,0,12,49,,70,,133734,56,56,54,52,45,,34700,"0,6",0,58
11.05.2024 19:55,"4,82",45,52,1136130,50,0,13,51,,70,,133734,54,55,55,53,45,,25800,"0,61",0,60
11.05.2024 20:00,"4,75",45,52,1136130,50,0,13,50,,70,,133734,53,55,55,53,45,,44100,"0,61",3400,60
11.05.2024 20:05,"4,68",44,52,1136130,50,0,13,0,,70,,133735,50,54,55,52,44,,12800,"0,61",3900,0
11.05.2024 20:10,"3,97",46,52,1136140,50,0,13,53,,70,,133735,51,55,56,41,45,,47900,"0,61",3800,64
11.05.2024 20:15,"4,87",45,52,1136140,51,0,13,51,,70,,133735,54,55,56,54,45,,28100,"0,61",4000,63
11.05.2024 20:20,"4,97",45,52,1136140,51,0,13,50,,70,,133736,54,55,55,53,45,,48200,"0,61",1500,60
11.05.2024 20:25,"4,63",45,52,1136140,51,0,13,47,,70,,133736,54,55,55,54,45,,20300,"0,62",3400,57
11.05.2024 20:30,"4,49",45,52,1136150,51,0,13,46,,70,,133736,51,55,55,53,45,,43500,"0,62",3200,56
11.05.2024 20:35,"4,51",45,52,1136150,51,0,13,47,,70,,133736,55,56,54,54,45,,17200,"0,61",4100,57
11.05.2024 20:40,"4,73",45,51,1136150,51,0,13,51,,70,,133737,55,57,53,55,45,,44800,"0,6",0,61
11.05.2024 20:45,"4,81",45,50,1136160,51,0,13,52,,70,,133737,55,56,53,53,45,,24400,"0,61",0,63
11.05.2024 20:50,"5,04",46,52,1136160,50,0,13,53,,70,,133737,54,55,54,46,46,,52200,"0,61",2500,63
11.05.2024 20:55,"4,84",46,52,1136160,50,0,13,50,,70,,133737,52,55,55,40,46,,27800,"0,61",3900,62
11.05.2024 21:00,"4,73",46,52,1136160,50,0,13,50,,70,,133737,46,54,55,45,46,,46600,"0,61",3700,60
11.05.2024 21:05,"4,87",45,52,1136170,50,0,13,1,,70,,133737,54,56,56,49,45,,17400,"0,61",100,0
11.05.2024 21:10,"4,54",45,52,1136170,50,0,13,1,,70,,133738,55,56,56,50,45,,36800,"0,61",1300,0
11.05.2024 21:15,"4,13",45,52,1136170,50,0,14,1,,70,,133738,48,56,58,48,45,,19000,"0,61",5300,0
11.05.2024 21:20,"4,15",44,52,1136170,51,0,14,0,,70,,133738,45,55,58,48,44,,24300,"0,61",5200,0
11.05.2024 21:25,"4,14",43,53,1136180,51,0,14,68,,70,,133739,52,59,57,57,43,,22700,"0,62",5100,78
11.05.2024 21:30,"5,42",46,53,1136180,52,0,14,71,,70,,133739,53,58,59,57,45,,51600,"0,61",5100,75
11.05.2024 21:35,"5,88",48,53,1136180,52,0,14,69,,70,,133740,52,58,59,57,47,,64700,"0,61",4900,75
11.05.2024 21:40,"5,38",47,53,1136190,52,0,15,61,,70,,133740,51,58,59,56,48,,32000,"0,61",4700,71
11.05.2024 21:45,"5,14",48,54,1136190,53,0,15,56,,70,,133741,52,58,57,50,48,,47600,"0,6",3500,65
11.05.2024 21:50,"4,85",48,54,1136190,53,0,15,52,,70,,133741,55,57,57,44,48,,21100,"0,61",3200,64
11.05.2024 21:55,"4,78",48,54,1136200,53,0,14,50,,70,,133741,55,57,57,48,48,,44500,"0,61",2700,60
11.05.2024 22:00,"4,61",47,54,1136200,53,0,13,49,,70,,133741,56,57,57,43,48,,18200,"0,58",3500,59
11.05.2024 22:05,"4,39",47,54,1136200,53,0,13,1,,70,,133742,54,57,57,41,47,,33000,"0,61",3100,1
11.05.2024 22:10,"4,22",47,54,1136200,53,0,14,1,,70,,133742,47,56,59,44,47,,14900,"0,61",4300,1
11.05.2024 22:15,"4,25",46,54,1136210,53,0,14,1,,70,,133742,56,58,58,57,46,,27200,"0,62",4000,1
11.05.2024 22:20,"4,27",46,53,1136210,53,0,13,0,,70,,133743,59,60,55,58,46,,20500,"0,6",3400,0
11.05.2024 22:25,"4,49",46,54,1136210,53,0,13,0,,70,,133743,58,59,59,57,46,,7200,"0,61",1200,0
11.05.2024 22:30,"4,54",46,55,1136210,53,0,13,0,,70,,133743,57,59,57,58,46,,31600,"0,61",0,0
11.05.2024 22:35,"4,15",46,53,1136210,53,0,13,0,,70,,133743,59,60,56,58,45,,15800,"0,61",4700,0
11.05.2024 22:40,"4,54",45,52,1136210,53,0,12,0,,70,,133743,58,59,55,58,43,,6900,"0,61",0,0
11.05.2024 22:45,"4,54",44,54,1136210,53,0,13,1,,70,,133743,58,59,57,58,41,,29900,"0,61",0,0
11.05.2024 22:50,"4,2",41,53,1136220,52,0,13,0,,70,,133743,56,59,59,57,41,,13700,"0,61",4800,0
11.05.2024 22:55,"4,04",40,53,1136220,52,0,13,0,,70,,133744,54,58,59,57,40,,6600,"0,62",4900,0
11.05.2024 23:00,"6,62",49,54,1136220,53,0,13,84,,70,,133744,50,58,58,56,50,,81700,"0,61",4600,90
11.05.2024 23:05,"4,22",42,54,1136230,53,0,14,0,,70,,133745,50,58,58,48,42,,100,"0,61",4100,1
11.05.2024 23:10,"4,15",40,54,1136230,53,0,14,0,,70,,133745,41,58,58,47,39,,28500,"0,6",3500,1
11.05.2024 23:15,"4,18",39,54,1136230,53,0,14,0,,70,,133745,40,57,60,46,39,,13600,"0,61",4700,1
11.05.2024 23:20,"4,24",38,54,1136230,53,0,14,0,,70,,133746,40,57,60,46,39,,5700,"0,61",4400,0
11.05.2024 23:25,"4,17",38,54,1136230,53,0,14,0,,70,,133746,58,60,59,59,38,,28100,"0,61",4000,0
11.05.2024 23:30,"4,21",38,54,1136230,54,0,14,0,,70,,133746,59,61,60,44,38,,15300,"0,61",4500,0
11.05.2024 23:35,"4,2",38,54,1136230,54,0,14,0,,70,,133747,58,60,60,35,38,,4900,"0,62",4400,0
11.05.2024 23:40,"4,2",38,54,1136230,54,0,14,0,,70,,133747,56,60,60,35,38,,21600,"0,61",3900,0
11.05.2024 23:45,"4,17",38,55,1136240,54,0,14,0,,70,,133747,44,60,60,48,38,,15700,"0,61",4100,0
11.05.2024 23:50,"4,12",37,54,1136240,54,0,14,0,,69,,133748,44,59,60,47,38,,4600,"0,61",4100,0
11.05.2024 23:55,"4,19",37,55,1136240,54,0,14,0,,69,,133748,44,59,59,49,38,,800,"0,61",3800,0
12.05.2024 00:00,"4,2",37,55,1136240,55,0,15,0,,69,,133748,45,59,60,48,38,,24100,"0,61",3600,0
12.05.2024 00:05,"4,16",37,55,1136240,55,0,15,0,,70,,133749,44,59,60,47,38,,7900,"0,61",4100,0
12.05.2024 00:10,"4,14",37,55,1136240,54,0,15,0,,70,,133749,43,58,60,46,38,,2800,"0,61",4100,0
12.05.2024 00:15,"4,16",36,55,1136240,55,0,15,0,,70,,133749,43,58,60,46,38,,-1400,"0,61",3900,0
12.05.2024 00:20,"4,1",36,55,1136240,55,0,15,0,,69,,133750,42,58,60,45,38,,22700,"0,6",3500,0
12.05.2024 00:25,"4,17",36,55,1136240,55,0,16,0,,69,,133750,44,59,60,46,37,,7300,"0,61",4100,0
12.05.2024 00:30,"4,26",36,55,1136240,55,0,15,0,,69,,133750,60,62,61,35,37,,3400,"0,6",4100,0
12.05.2024 00:35,"4,15",36,55,1136240,55,0,14,0,,69,,133751,57,61,60,40,37,,1000,"0,61",3200,0
12.05.2024 00:40,"4,18",36,55,1136240,55,0,14,0,,69,,133751,51,60,60,46,36,,23200,"0,61",3500,0
12.05.2024 00:45,"4,26",36,55,1136240,55,0,14,0,,69,,133751,59,62,60,28,36,,6200,"0,61",3700,0
12.05.2024 00:50,"4,15",36,55,1136250,55,0,14,0,,70,,133752,49,62,60,44,35,,2200,"0,61",3800,0
12.05.2024 00:55,"4,18",36,55,1136250,55,0,14,0,,70,,133752,47,61,60,44,34,,9400,"0,61",3800,0
12.05.2024 01:00,"4,16",36,55,1136250,55,0,14,0,,70,,133752,47,61,60,49,34,,16200,"0,61",3800,0
12.05.2024 01:05,"4,18",35,55,1136250,55,0,15,0,,70,,133753,46,60,60,47,34,,4700,"0,61",4100,0
12.05.2024 01:10,"4,2",35,55,1136250,55,0,15,0,,70,,133753,44,60,60,48,34,,400,"0,61",4000,0
12.05.2024 01:15,"4,18",35,55,1136250,55,0,15,0,,70,,133753,44,60,60,49,34,,3400,"0,61",3700,0
12.05.2024 01:20,"4,19",34,55,1136250,55,0,15,0,,70,,133754,43,60,60,49,34,,17800,"0,61",3800,0
12.05.2024 01:25,"4,15",34,55,1136250,55,0,15,0,,70,,133754,53,61,60,45,34,,6900,"0,61",4200,0
12.05.2024 01:30,"4,2",34,55,1136250,55,0,15,0,,70,,133754,58,62,60,43,34,,3300,"0,61",4000,0
12.05.2024 01:35,"4,25",34,55,1136250,55,0,15,0,,70,,133755,40,62,58,47,34,,-2900,"0,61",3800,0
12.05.2024 01:40,"4,13",34,55,1136250,55,0,15,0,,70,,133755,32,61,60,43,33,,21200,"0,61",3700,0
12.05.2024 01:45,"4,15",33,55,1136250,55,0,15,0,,70,,133755,31,61,60,44,33,,6300,"0,61",4100,0
12.05.2024 01:50,"4,13",33,55,1136250,55,0,15,0,,70,,133756,32,60,60,44,33,,1000,"0,61",4100,0
12.05.2024 01:55,"4,2",33,55,1136250,55,0,16,0,,70,,133756,33,60,60,44,33,,-2900,"0,61",3900,0
12.05.2024 02:00,"4,13",33,55,1136250,55,0,14,0,,70,,133756,58,62,61,32,32,,24600,"0,61",3500,0
12.05.2024 02:05,"4,17",32,55,1136260,55,0,15,0,,70,,133757,58,61,61,29,32,,9200,"0,61",4000,0
12.05.2024 02:10,"4,15",32,55,1136260,55,0,15,0,,70,,133757,45,61,61,39,32,,2600,"0,61",4100,0
12.05.2024 02:15,"4,13",32,55,1136260,55,0,15,0,,70,,133757,44,61,60,42,32,,-1600,"0,61",3900,0
12.05.2024 02:20,"4,13",32,55,1136260,55,0,15,0,,70,,133758,43,60,60,43,32,,16100,"0,61",3700,0
12.05.2024 02:25,"4,17",32,55,1136260,55,0,15,0,,70,,133758,42,60,61,41,31,,12800,"0,61",4000,0
12.05.2024 02:30,"4,18",32,55,1136260,55,0,16,0,,70,,133758,41,60,61,40,31,,3900,"0,61",4100,0
12.05.2024 02:35,"4,22",32,55,1136260,55,0,16,0,,70,,133759,40,60,60,42,31,,-700,"0,61",4000,0
12.05.2024 02:40,"4,18",32,55,1136260,55,0,16,0,,70,,133759,52,61,60,43,31,,1900,"0,61",3800,0
12.05.2024 02:45,"4,22",31,55,1136260,55,0,16,0,,70,,133759,53,61,60,46,31,,19000,"0,61",3600,0
12.05.2024 02:50,"4,15",31,55,1136260,55,0,16,0,,70,,133760,43,62,60,52,31,,5700,"0,61",4100,0
12.05.2024 02:55,"4,18",31,55,1136260,55,0,16,0,,70,,133760,44,61,60,52,31,,-400,"0,61",4100,0
12.05.2024 03:00,"4,15",31,55,1136260,55,0,16,0,,70,,133760,43,61,60,51,31,,-3200,"0,61",3800,0
