Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
12.05.2024 03:20,"4,15",31,55,1136260,55,0,17,0,,70,,133762,51,62,60,50,30,,-1900,"0,61",3900,0
12.05.2024 03:25,"4,13",31,55,1136260,55,0,17,0,,70,,133762,45,62,60,51,30,,18800,"0,61",3500,0
12.05.2024 03:30,"4,2",30,55,1136270,55,0,17,0,,70,,133762,44,61,61,50,30,,11900,"0,61",3900,0
12.05.2024 03:35,"4,2",30,55,1136270,55,0,17,0,,70,,133763,43,61,61,50,30,,3700,"0,61",4100,0
12.05.2024 03:40,"4,24",30,55,1136270,55,0,17,0,,70,,133763,43,61,61,50,30,,-1100,"0,61",3800,0
12.05.2024 03:45,"4,21",30,55,1136270,55,0,17,0,,70,,133763,43,60,61,50,30,,-1900,"0,61",3700,0
12.05.2024 03:50,"4,18",30,55,1136270,55,0,18,0,,70,,133764,43,60,61,49,30,,19900,"0,61",3700,0
12.05.2024 03:55,"4,13",30,55,1136270,55,0,18,0,,70,,133764,43,60,61,49,30,,5500,"0,61",4000,0
12.05.2024 04:00,"4,2",30,55,1136270,55,0,18,0,,70,,133764,42,59,61,48,30,,300,"0,61",4000,0
12.05.2024 04:05,"4,21",30,55,1136270,55,0,18,0,,70,,133765,43,59,61,46,30,,-3100,"0,61",3700,0
12.05.2024 04:10,"4,2",30,55,1136270,55,0,18,0,,70,,133765,43,59,61,45,29,,21300,"0,61",3500,0
12.05.2024 04:15,"4,18",30,55,1136270,55,0,18,0,,70,,133765,42,58,61,45,29,,10100,"0,61",3900,0
12.05.2024 04:20,"4,22",30,55,1136270,55,0,18,0,,70,,133766,42,58,61,44,29,,2900,"0,61",4000,0
12.05.2024 04:25,"4,15",30,55,1136270,55,0,18,0,,70,,133766,41,58,61,44,29,,-1800,"0,61",3900,0
12.05.2024 04:30,"4,16",30,55,1136270,55,0,19,0,,70,,133766,41,57,61,44,29,,-4000,"0,61",3600,0
12.05.2024 04:35,"4,22",30,55,1136270,55,0,19,0,,70,,133767,41,57,61,44,29,,20700,"0,61",3600,0
12.05.2024 04:40,"4,15",29,55,1136270,55,0,19,0,,70,,133767,41,57,61,43,29,,5800,"0,61",4000,0
12.05.2024 04:45,"4,14",29,55,1136270,55,0,19,0,,70,,133767,41,56,61,43,29,,800,"0,61",3900,0
12.05.2024 04:50,"4,14",29,55,1136270,55,0,19,0,,69,,133768,50,61,60,41,29,,-2600,"0,61",3900,0
12.05.2024 04:55,"4,15",29,55,1136270,55,0,19,0,,69,,133768,49,60,60,40,29,,21000,"0,61",3600,0
12.05.2024 05:00,"4,2",29,55,1136280,55,0,19,0,,69,,133768,48,60,61,40,29,,10400,"0,61",4000,0
12.05.2024 05:05,"4,2",29,55,1136280,55,0,19,0,,70,,133769,47,60,61,40,29,,3200,"0,61",4100,0
12.05.2024 05:10,"4,14",29,55,1136280,55,0,19,0,,70,,133769,46,59,61,39,29,,-1700,"0,61",3900,0
12.05.2024 05:15,"4,16",29,55,1136280,55,0,20,0,,70,,133769,45,59,61,39,29,,-4000,"0,61",3800,0
12.05.2024 05:20,"4,13",29,55,1136280,55,0,20,0,,70,,133770,44,58,61,39,29,,21600,"0,61",3600,0
12.05.2024 05:25,"4,22",29,55,1136280,55,0,20,0,,70,,133770,42,58,61,39,28,,6400,"0,61",4000,0
12.05.2024 05:30,"4,18",29,55,1136280,55,0,20,0,,70,,133770,40,59,61,37,28,,900,"0,6",4000,0
12.05.2024 05:35,"4,15",29,55,1136280,55,0,20,0,,70,,133771,41,60,61,43,28,,-2800,"0,61",3900,0
12.05.2024 05:40,"4,13",29,55,1136280,55,0,20,0,,70,,133771,42,60,61,42,28,,10100,"0,61",3600,0
12.05.2024 05:45,"4,1",29,55,1136280,55,0,20,0,,70,,133771,41,61,61,44,28,,14400,"0,61",3800,0
12.05.2024 05:50,"4,27",29,55,1136280,55,0,14,0,,70,,133772,55,64,59,20,28,,19600,"0,56",3900,0
12.05.2024 05:55,"4,13",29,55,1136280,55,0,14,0,,70,,133772,54,63,60,20,28,,100,"0,56",3800,0
12.05.2024 06:00,"4,18",29,55,1136280,55,0,14,0,,70,,133772,52,62,60,20,28,,22900,"0,61",3700,0
12.05.2024 06:05,"4,2",28,54,1136280,55,0,14,0,,70,,133773,46,62,60,25,28,,9900,"0,61",4300,0
12.05.2024 06:10,"4,24",28,55,1136290,55,0,14,0,,70,,133773,35,62,60,32,28,,4000,"0,61",4200,0
12.05.2024 06:15,"4,18",28,55,1136290,55,0,14,0,,70,,133773,35,61,60,31,28,,-1400,"0,61",3900,0
12.05.2024 06:20,"4,27",28,55,1136290,55,0,15,0,,70,,133774,37,61,60,39,28,,23300,"0,61",3800,0
12.05.2024 06:25,"4,2",28,55,1136290,55,0,15,0,,70,,133774,38,61,61,37,28,,10100,"0,61",4100,0
12.05.2024 06:30,"4,13",28,55,1136290,55,0,15,0,,70,,133774,38,61,61,37,28,,2600,"0,61",4200,0
12.05.2024 06:35,"4,13",28,55,1136290,55,0,15,0,,70,,133775,37,60,61,35,28,,2600,"0,61",4000,0
12.05.2024 06:40,"4,15",28,55,1136290,55,0,15,0,,70,,133775,40,61,60,40,28,,-2300,"0,61",3800,0
12.05.2024 06:45,"4,13",28,55,1136290,55,0,16,0,,70,,133775,47,62,60,41,28,,17800,"0,61",3900,0
12.05.2024 06:50,"4,2",28,55,1136290,55,0,16,0,,70,,133776,53,62,61,40,28,,13700,"0,61",4100,0
12.05.2024 06:55,"4,15",28,55,1136290,55,0,16,0,,70,,133776,51,62,60,43,28,,3500,"0,61",3900,0
12.05.2024 07:00,"4,18",28,55,1136290,55,0,16,0,,70,,133776,47,63,60,48,28,,-100,"0,61",3800,0
12.05.2024 07:05,"4,22",28,55,1136290,55,0,16,0,,70,,133777,58,64,61,45,28,,19900,"0,61",4000,0
12.05.2024 07:10,"4,25",28,55,1136290,55,0,15,0,,70,,133777,61,64,61,37,28,,13400,"0,61",3900,0
12.05.2024 07:15,"4,18",28,55,1136290,55,0,14,0,,70,,133777,61,63,61,38,28,,6400,"0,61",4000,0
12.05.2024 07:20,"4,25",28,55,1136290,55,0,14,0,,70,,133778,60,63,61,34,28,,-1700,"0,61",3700,0
12.05.2024 07:25,"4,2",28,55,1136300,55,0,14,0,,70,,133778,59,62,61,38,28,,19900,"0,6",4000,0
12.05.2024 07:30,"4,2",28,55,1136300,55,0,14,0,,70,,133778,56,63,60,45,28,,10600,"0,61",3800,0
12.05.2024 07:35,"4,13",28,55,1136300,55,0,14,0,,70,,133779,57,63,61,44,28,,4900,"0,61",3700,0
12.05.2024 07:40,"4,22",28,55,1136300,55,0,14,0,,70,,133779,56,63,60,41,28,,-2000,"0,61",3600,0
12.05.2024 07:45,"4,15",28,55,1136300,55,0,14,0,,70,,133779,53,63,60,44,27,,10900,"0,61",3800,0
12.05.2024 07:50,"4,18",28,55,1136300,55,0,14,0,,70,,133780,57,63,61,41,27,,16600,"0,61",4100,0
12.05.2024 07:55,"4,2",28,55,1136300,55,0,15,0,,70,,133780,56,62,61,41,27,,4400,"0,6",3900,0
12.05.2024 08:00,"4,18",28,55,1136300,55,0,14,0,,70,,133780,59,63,61,33,27,,-1200,"0,61",3700,0
12.05.2024 08:05,"4,12",28,55,1136300,55,0,14,0,,70,,133781,54,63,59,41,27,,-3800,"0,61",3600,0
12.05.2024 08:10,"4,07",28,55,1136300,55,0,14,0,,70,,133781,59,62,61,34,27,,25500,"0,61",4000,0
12.05.2024 08:15,"4,18",28,55,1136300,55,0,14,0,,70,,133781,45,62,60,42,27,,10100,"0,61",4000,0
12.05.2024 08:20,"4,19",28,55,1136300,55,0,14,0,,70,,133782,60,63,61,27,27,,2800,"0,61",3700,0
12.05.2024 08:25,"4,13",28,55,1136300,55,0,13,0,,70,,133782,58,62,61,32,27,,100,"0,59",3600,0
12.05.2024 08:30,"4,24",28,55,1136300,55,0,13,0,,70,,133782,58,62,60,26,27,,2500,"0,61",3600,0
12.05.2024 08:35,"4,18",28,55,1136310,55,0,13,0,,70,,133782,50,62,60,44,27,,20700,"0,61",3700,0
12.05.2024 08:40,"4,24",28,55,1136310,55,0,14,0,,70,,133783,59,63,61,38,27,,7000,"0,61",3600,0
12.05.2024 08:45,"4,13",28,55,1136310,55,0,14,0,,70,,133783,56,62,60,41,27,,1800,"0,61",3500,0
12.05.2024 08:50,"4,27",28,55,1136310,55,0,14,0,,70,,133783,59,62,61,36,27,,3100,"0,61",3600,0
12.05.2024 08:55,"4,18",28,55,1136310,55,0,14,0,,70,,133784,51,63,60,47,27,,19500,"0,61",4000,0
12.05.2024 09:00,"4,08",28,55,1136310,55,0,14,0,,70,,133784,57,63,60,44,27,,7400,"0,61",3600,0
12.05.2024 09:05,"4,2",28,55,1136310,55,0,14,0,,70,,133784,56,62,60,45,27,,0,"0,6",3700,0
12.05.2024 09:10,"4,26",28,55,1136310,55,0,14,0,,70,,133785,58,61,60,38,27,,-3700,"0,6",3700,0
12.05.2024 09:15,"4,17",28,55,1136310,55,0,14,0,,70,,133785,45,61,60,49,27,,21500,"0,61",4000,0
12.05.2024 09:20,"4,2",28,55,1136310,55,0,14,0,,70,,133785,43,61,60,50,27,,7100,"0,61",4000,0
12.05.2024 09:25,"4,18",28,55,1136310,55,0,14,0,,70,,133786,59,62,60,24,27,,2100,"0,61",3800,0
12.05.2024 09:30,"4,16",28,55,1136310,55,0,13,0,,70,,133786,50,62,59,42,27,,2400,"0,61",3600,0
12.05.2024 09:35,"4,19",28,55,1136310,55,0,14,0,,70,,133786,57,61,60,43,27,,-2700,"0,6",3400,0
12.05.2024 09:40,"4,14",27,55,1136310,55,0,13,0,,70,,133787,58,60,59,58,27,,-3100,"0,61",3000,0
12.05.2024 09:45,"4,18",27,55,1136310,55,0,13,0,,70,,133787,58,60,60,45,27,,16500,"0,6",4000,0
12.05.2024 09:50,"4,15",27,55,1136310,54,0,13,0,,70,,133787,46,61,60,44,27,,15900,"0,61",3900,0
12.05.2024 09:55,"4,17",27,55,1136310,54,0,14,0,,70,,133787,47,61,59,45,27,,4100,"0,61",3900,0
12.05.2024 10:00,"4,19",27,55,1136310,55,0,14,0,,70,,133788,56,60,59,55,27,,-1100,"0,6",3400,0
12.05.2024 10:05,"4,49",27,55,1136310,55,0,14,0,,70,,133788,58,60,59,55,27,,700,"0,61",2200,0
12.05.2024 10:10,"4,51",27,55,1136310,54,0,14,0,,70,,133788,57,59,57,58,27,,-1100,"0,61",200,0
12.05.2024 10:15,"4,18",27,55,1136320,54,0,14,0,,70,,133789,54,59,59,55,27,,7700,"0,61",3800,0
12.05.2024 10:20,"4,18",27,54,1136320,54,0,14,0,,70,,133789,50,60,59,46,27,,14800,"0,61",4100,0
12.05.2024 10:25,"4,29",27,54,1136320,54,0,13,0,,70,,133789,58,60,60,49,27,,5000,"0,6",3700,0
12.05.2024 10:30,"4,53",27,53,1136320,54,0,12,0,,70,,133789,58,59,57,53,27,,18500,"0,59",0,0
12.05.2024 10:35,"4,17",27,55,1136320,54,0,13,0,,70,,133789,56,58,57,56,27,,10200,"0,59",2900,0
12.05.2024 10:40,"4,13",27,55,1136320,54,0,13,0,,70,,133790,56,58,59,56,27,,30000,"0,61",3500,0
12.05.2024 10:45,"4,15",27,54,1136320,53,0,13,0,,70,,133790,47,58,59,48,27,,13700,"0,61",3800,0
12.05.2024 10:50,"4,15",27,54,1136320,53,0,13,0,,70,,133790,55,58,58,56,27,,400,"0,6",3300,0
12.05.2024 10:55,"4,22",27,54,1136320,54,0,14,0,,70,,133790,54,58,58,54,27,,-2000,"0,61",2800,0
12.05.2024 11:00,"4,22",27,55,1136320,53,0,13,0,,70,,133791,57,59,58,49,27,,12300,"0,6",3500,0
12.05.2024 11:05,"4,13",27,54,1136330,53,0,13,0,,70,,133791,57,59,58,57,27,,18700,"0,6",4000,0
12.05.2024 11:10,"4,2",27,54,1136330,53,0,13,0,,70,,133791,52,58,58,55,27,,7300,"0,61",3800,0
12.05.2024 11:15,"4,2",27,54,1136330,52,0,13,0,,70,,133791,55,58,58,41,27,,1800,"0,61",3600,0
12.05.2024 11:20,"4,35",27,54,1136330,53,0,14,0,,70,,133792,53,57,57,56,27,,-600,"0,61",2400,0
12.05.2024 11:25,"4,1",27,54,1136330,53,0,14,0,,70,,133792,53,57,56,51,27,,2500,"0,61",2900,0
12.05.2024 11:30,"4,2",27,54,1136330,53,0,14,0,,70,,133792,52,58,57,49,27,,19700,"0,61",4100,0
12.05.2024 11:35,"4,54",27,54,1136330,52,0,13,0,,70,,133792,57,58,56,57,27,,9200,"0,6",2300,0
12.05.2024 11:40,"4,58",27,53,1136330,52,0,12,0,,70,,133792,57,57,55,53,27,,6100,"0,57",0,0
12.05.2024 11:45,"4,18",27,53,1136330,52,0,13,0,,70,,133793,55,57,56,48,27,,5800,"0,6",3000,0
12.05.2024 11:50,"4,25",27,53,1136330,52,0,13,0,,70,,133793,47,57,56,54,27,,11000,"0,61",3300,0
12.05.2024 11:55,"4,18",27,53,1136330,52,0,13,0,,70,,133793,52,57,58,54,27,,20800,"0,61",4000,0
12.05.2024 12:00,"4,15",27,53,1136330,52,0,13,0,,70,,133793,50,57,58,49,27,,6100,"0,6",3700,0
12.05.2024 12:05,"4,18",27,53,1136330,52,0,14,0,,70,,133794,49,57,56,46,27,,1000,"0,61",3300,0
12.05.2024 12:10,"4,18",27,53,1136330,52,0,14,0,,70,,133794,55,56,56,46,27,,-200,"0,61",2800,0
12.05.2024 12:15,"4,16",27,53,1136330,52,0,14,0,,70,,133794,52,56,56,42,27,,-2200,"0,6",2700,0
12.05.2024 12:20,"4,12",27,53,1136330,52,0,14,0,,70,,133795,53,56,56,52,27,,12600,"0,61",3400,0
12.05.2024 12:25,"4,17",27,53,1136340,52,0,14,0,,70,,133795,52,57,58,55,27,,16600,"0,6",4000,0
12.05.2024 12:30,"4,11",27,53,1136340,52,0,14,0,,70,,133795,51,57,58,54,27,,6400,"0,61",3900,0
12.05.2024 12:35,"4,11",27,53,1136340,52,0,14,0,,70,,133796,47,56,57,54,27,,1900,"0,61",3400,0
12.05.2024 12:40,"4,18",27,53,1136340,52,0,14,0,,70,,133796,50,56,56,49,27,,-1200,"0,61",2800,0
12.05.2024 12:45,"4,18",27,53,1136340,52,0,14,0,,70,,133796,46,56,56,45,27,,-2000,"0,61",2700,0
12.05.2024 12:50,"4,13",27,53,1136340,52,0,14,0,,70,,133796,54,56,55,45,27,,-2400,"0,6",2400,0
12.05.2024 12:55,"4,15",27,53,1136340,52,0,14,0,,70,,133796,54,55,56,43,27,,-1400,"0,58",2600,0
12.05.2024 13:00,"4,16",27,52,1136340,52,0,14,0,,70,,133797,53,55,55,53,27,,-200,"0,61",2400,0
12.05.2024 13:05,"4,14",27,53,1136340,51,0,14,0,,70,,133797,53,55,56,54,27,,24500,"0,61",3400,0
12.05.2024 13:10,"4,13",27,53,1136340,51,0,14,0,,70,,133797,54,56,56,36,27,,12000,"0,61",3800,0
12.05.2024 13:15,"4,15",27,53,1136340,51,0,14,0,,70,,133798,52,56,56,35,27,,5000,"0,61",3600,0
12.05.2024 13:20,"4,21",27,53,1136340,51,0,14,0,,70,,133798,44,56,55,44,27,,900,"0,6",3000,0
12.05.2024 13:25,"4,12",27,53,1136340,52,0,14,0,,70,,133798,50,55,55,36,27,,-1300,"0,61",2600,0
12.05.2024 13:30,"4,17",27,52,1136340,51,0,15,0,,70,,133798,40,55,55,45,27,,-2200,"0,61",2600,0
12.05.2024 13:35,"4,18",27,52,1136340,51,0,15,0,,70,,133799,51,54,55,38,27,,-2000,"0,61",3000,0
12.05.2024 13:40,"4,22",27,53,1136340,51,0,15,0,,70,,133799,43,54,57,44,27,,22800,"0,61",4200,0
12.05.2024 13:45,"4,19",28,52,1136340,51,0,15,0,,70,,133799,44,56,56,42,27,,8500,"0,61",4000,0
12.05.2024 13:50,"4,49",28,51,1136340,51,0,14,0,,70,,133800,54,56,54,55,27,,4700,"0,6",300,0
12.05.2024 13:55,"4,18",28,53,1136340,51,0,14,0,,70,,133800,50,55,56,50,27,,1400,"0,61",2900,0
12.05.2024 14:00,"4,18",28,52,1136340,51,0,14,0,,70,,133800,48,55,56,49,27,,-1200,"0,61",2600,0
12.05.2024 14:05,"4,25",28,52,1136340,51,0,14,0,,70,,133800,52,55,55,45,27,,-2300,"0,61",2800,0
12.05.2024 14:10,"4,2",28,53,1136340,51,0,14,0,,70,,133800,49,55,56,47,27,,22000,"0,61",4100,0
12.05.2024 14:15,"4,2",28,52,1136350,51,0,14,0,,70,,133801,44,56,55,45,27,,8500,"0,6",4000,0
12.05.2024 14:20,"4,12",28,52,1136350,51,0,14,0,,70,,133801,54,56,56,48,27,,5400,"0,6",3500,0
12.05.2024 14:25,"4,15",28,53,1136350,51,0,14,0,,70,,133801,54,55,56,41,27,,600,"0,61",3000,0
12.05.2024 14:30,"4,49",28,52,1136350,51,0,14,0,,70,,133802,52,55,55,52,27,,-1700,"0,61",2300,0
12.05.2024 14:35,"4,25",28,52,1136350,51,0,14,0,,70,,133802,54,55,55,52,27,,1200,"0,61",2500,0
12.05.2024 14:40,"4,13",28,52,1136350,51,0,14,0,,70,,133802,54,55,55,47,27,,1700,"0,61",2300,0
12.05.2024 14:45,"4,2",28,52,1136350,51,0,14,0,,70,,133802,54,56,56,43,27,,24400,"0,61",3900,0
12.05.2024 14:50,"4,18",28,52,1136350,51,0,14,0,,70,,133803,54,56,55,54,27,,10200,"0,61",3100,0
12.05.2024 14:55,"4,13",28,52,1136350,51,0,14,0,,70,,133803,53,55,56,48,27,,5700,"0,61",3100,0
12.05.2024 15:00,"4,2",28,52,1136350,51,0,14,0,,70,,133803,43,55,55,50,27,,-500,"0,61",2700,0
12.05.2024 15:05,"4,15",28,52,1136350,51,0,14,0,,70,,133803,53,54,55,44,27,,300,"0,61",2600,0
12.05.2024 15:10,"4,13",28,52,1136350,51,0,14,0,,70,,133804,51,54,56,46,27,,22800,"0,6",3900,0
12.05.2024 15:15,"4,11",28,52,1136350,51,0,14,0,,70,,133804,51,54,56,43,27,,8100,"0,6",4000,0
12.05.2024 15:20,"4,15",28,52,1136350,51,0,14,0,,70,,133804,40,55,55,45,27,,3900,"0,61",3500,0
12.05.2024 15:25,"4,18",28,52,1136350,51,0,15,0,,70,,133805,41,55,56,45,27,,100,"0,61",3000,0
12.05.2024 15:30,"4,17",28,52,1136350,51,0,15,0,,70,,133805,41,55,54,44,27,,-1400,"0,61",2700,0
12.05.2024 15:35,"4,17",28,52,1136350,51,0,15,0,,70,,133805,46,55,54,40,27,,-2000,"0,61",2600,0
12.05.2024 15:40,"4,17",28,52,1136350,51,0,15,0,,70,,133805,50,54,55,36,27,,-2100,"0,61",2600,0
12.05.2024 15:45,"4,18",28,52,1136350,51,0,15,0,,70,,133806,49,54,55,36,27,,-1900,"0,6",2600,0
12.05.2024 15:50,"4,24",28,52,1136350,50,0,15,0,,70,,133806,45,55,54,42,27,,23300,"0,61",4100,0
12.05.2024 15:55,"4,56",28,51,1136360,50,0,14,0,,70,,133806,55,56,53,55,27,,10500,"0,6",0,0
12.05.2024 16:00,"4,18",28,52,1136360,51,0,14,0,,70,,133806,52,55,55,54,27,,5600,"0,61",3500,0
12.05.2024 16:05,"4,15",28,52,1136360,50,0,14,0,,70,,133807,45,55,55,53,27,,1400,"0,61",3500,0
12.05.2024 16:10,"4,15",28,51,1136360,50,0,14,0,,70,,133807,44,55,53,51,27,,-800,"0,61",3100,0
12.05.2024 16:15,"4,41",28,51,1136360,50,0,14,0,,70,,133807,52,55,54,53,27,,-1800,"0,61",2000,0
12.05.2024 16:20,"4,16",28,52,1136360,50,0,14,0,,70,,133807,50,54,56,46,27,,23600,"0,61",4200,0
12.05.2024 16:25,"4,13",28,52,1136360,50,0,14,0,,70,,133808,54,56,56,55,27,,9100,"0,61",4200,0
12.05.2024 16:30,"4,16",28,52,1136360,50,0,14,0,,70,,133808,53,55,56,54,27,,4400,"0,61",3700,0
12.05.2024 16:35,"4,1",28,52,1136360,51,0,14,0,,70,,133808,50,55,55,54,27,,700,"0,61",3100,0
12.05.2024 16:40,"4,14",28,52,1136360,51,0,14,0,,70,,133809,53,54,54,53,27,,-1500,"0,61",2700,0
12.05.2024 16:45,"4,18",28,52,1136360,51,0,14,0,,70,,133809,51,54,55,53,27,,-900,"0,61",2600,0
12.05.2024 17:05,"4,06",28,52,1136360,51,0,14,0,,70,,133810,47,55,55,46,27,,600,"0,6",3000,0
12.05.2024 17:10,"4,26",28,52,1136360,51,0,14,0,,70,,133810,43,55,55,48,27,,-1600,"0,61",2600,0
12.05.2024 17:15,"4,55",28,52,1136360,51,0,13,0,,70,,133810,54,55,53,51,27,,100,"0,58",0,0
12.05.2024 17:20,"4,12",28,52,1136370,51,0,13,0,,70,,133810,53,55,56,53,27,,28200,"0,61",3800,0
12.05.2024 17:25,"4,15",28,52,1136370,50,0,13,0,,70,,133811,52,55,56,51,27,,10600,"0,61",3800,0
12.05.2024 17:30,"4,19",28,52,1136370,50,0,13,0,,70,,133811,54,55,55,51,26,,2500,"0,61",3200,0
12.05.2024 17:35,"4,2",28,52,1136370,51,0,13,0,,70,,133811,53,54,55,36,26,,6500,"0,61",3200,0
12.05.2024 17:40,"4,11",28,52,1136370,51,0,14,0,,70,,133812,52,55,56,51,27,,24000,"0,61",4000,0
12.05.2024 17:45,"4,11",28,52,1136370,50,0,14,0,,70,,133812,47,55,56,51,26,,7000,"0,61",3800,0
12.05.2024 17:50,"4,45",28,51,1136370,51,0,14,0,,70,,133812,54,55,52,55,26,,5100,"0,61",500,0
12.05.2024 17:55,"4,13",28,52,1136370,51,0,14,0,,70,,133812,52,55,55,54,26,,400,"0,62",3100,0
12.05.2024 18:00,"4,22",28,52,1136370,51,0,13,0,,70,,133813,55,57,56,44,26,,22300,"0,59",3800,0
12.05.2024 18:05,"4,13",28,52,1136370,51,0,13,0,,70,,133813,55,56,55,48,26,,11800,"0,59",3700,0
12.05.2024 18:10,"4,19",28,52,1136370,51,0,13,0,,70,,133813,54,55,55,44,26,,4700,"0,59",3700,0
12.05.2024 18:15,"4,17",28,52,1136370,51,0,13,0,,70,,133813,53,55,56,54,26,,14700,"0,62",3200,0
12.05.2024 18:20,"4,16",28,52,1136380,51,0,13,0,,70,,133814,54,57,56,53,26,,17500,"0,61",3700,0
12.05.2024 18:25,"4,22",28,52,1136380,51,0,13,0,,70,,133814,52,56,55,49,27,,7500,"0,62",4200,0
12.05.2024 18:30,"4,54",28,52,1136380,51,0,13,0,,70,,133814,55,56,53,53,26,,4700,"0,61",3500,0
12.05.2024 18:35,"4,15",28,53,1136380,51,0,13,0,,70,,133814,54,55,56,50,26,,29300,"0,61",0,0
12.05.2024 18:40,"4,15",28,52,1136380,51,0,13,0,,70,,133815,44,56,57,47,26,,12400,"0,61",4100,0
12.05.2024 18:45,"4,2",28,52,1136380,51,0,13,0,,70,,133815,41,56,55,50,26,,3400,"0,61",4300,0
12.05.2024 18:50,"4,15",28,53,1136380,51,0,13,0,,70,,133815,41,56,56,45,26,,20900,"0,62",3800,0
12.05.2024 18:55,"4,08",28,53,1136380,51,0,14,0,,70,,133816,49,56,57,35,26,,14800,"0,61",3800,0
12.05.2024 19:00,"4,2",28,53,1136380,51,0,14,0,,70,,133816,49,55,57,35,26,,5800,"0,61",4300,0
12.05.2024 19:05,"4,17",28,53,1136380,51,0,14,0,,70,,133816,54,56,56,54,26,,800,"0,61",4200,0
12.05.2024 19:10,"4,18",28,52,1136390,52,0,14,0,,70,,133817,53,58,57,56,26,,26800,"0,61",3600,0
12.05.2024 19:15,"4,11",28,53,1136390,52,0,14,0,,70,,133817,56,58,58,57,26,,10600,"0,62",4200,0
12.05.2024 19:20,"4,49",28,53,1136390,52,0,13,0,,70,,133817,56,57,57,53,26,,4300,"0,61",4500,0
12.05.2024 19:25,"4,2",28,53,1136390,52,0,13,0,,70,,133818,56,57,54,54,26,,2500,"0,61",700,0
12.05.2024 19:30,"4,2",28,54,1136390,52,0,13,0,,70,,133818,56,58,58,54,26,,27100,"0,61",3500,0
12.05.2024 19:35,"4,18",28,53,1136390,52,0,13,0,,70,,133818,55,58,58,49,26,,8900,"0,6",4300,0
12.05.2024 19:40,"4,15",28,53,1136390,52,0,13,0,,70,,133819,56,57,54,56,26,,2200,"0,6",4300,0
12.05.2024 19:45,"4,41",28,54,1136390,53,0,13,0,,70,,133819,56,58,58,55,26,,28300,"0,6",2200,0
12.05.2024 19:50,"4,2",28,54,1136400,52,0,13,0,,70,,133819,57,58,58,53,26,,15000,"0,61",3900,0
12.05.2024 19:55,"4,15",28,54,1136400,52,0,13,0,,70,,133819,55,57,58,57,26,,4600,"0,61",4100,0
12.05.2024 20:00,"4,13",29,54,1136400,52,0,14,0,,70,,133820,53,57,58,56,26,,12900,"0,61",3800,0
12.05.2024 20:05,"4,2",29,54,1136400,53,0,14,0,,70,,133820,55,58,59,48,26,,17500,"0,61",3900,0
12.05.2024 20:10,"4,23",29,53,1136400,53,0,14,0,,70,,133820,56,58,57,57,26,,6300,"0,61",4400,0
12.05.2024 20:15,"4,16",29,54,1136400,53,0,14,0,,70,,133821,56,58,58,56,26,,2500,"0,62",4000,0
12.05.2024 20:20,"4,13",29,54,1136400,53,0,14,0,,70,,133821,54,58,58,52,26,,24200,"0,61",3400,0
12.05.2024 20:25,"4,18",29,53,1136400,53,0,14,0,,70,,133821,58,59,59,58,26,,12500,"0,61",4300,0
12.05.2024 20:30,"4,15",29,54,1136400,53,0,14,0,,70,,133822,56,59,59,57,26,,5000,"0,6",4300,0
12.05.2024 20:35,"4,19",29,54,1136400,53,0,13,0,,70,,133822,57,58,58,52,26,,1900,"0,62",3800,0
12.05.2024 20:40,"4,15",29,54,1136400,53,0,12,0,,70,,133822,58,59,58,57,26,,31000,"0,61",2700,0
12.05.2024 20:45,"4,21",29,54,1136410,53,0,12,0,,70,,133822,58,59,57,50,26,,14400,"0,61",3800,0
12.05.2024 20:50,"4,51",29,54,1136410,53,0,13,0,,70,,133822,55,58,58,49,26,,5700,"0,61",1400,0
12.05.2024 20:55,"4,22",29,54,1136410,53,0,13,0,,70,,133823,57,59,58,56,26,,28600,"0,61",3300,0
12.05.2024 21:00,"4,15",29,54,1136410,53,0,13,0,,70,,133823,58,59,58,58,26,,13000,"0,61",4300,0
12.05.2024 21:05,"4,18",29,54,1136410,53,0,13,0,,70,,133823,55,59,59,56,26,,5600,"0,61",4100,0
12.05.2024 21:10,"4,13",29,54,1136410,53,0,13,0,,70,,133824,54,58,59,50,26,,25700,"0,61",3400,0
12.05.2024 21:15,"4,16",29,54,1136410,53,0,14,0,,70,,133824,52,58,59,49,26,,12800,"0,62",4200,0
12.05.2024 21:20,"4,13",29,54,1136410,53,0,14,0,,70,,133824,55,59,59,57,26,,4800,"0,62",4200,0
12.05.2024 21:25,"4,17",29,54,1136410,54,0,14,0,,70,,133825,55,59,59,57,26,,-400,"0,62",4000,0
12.05.2024 21:30,"4,16",29,54,1136420,54,0,14,0,,70,,133825,57,59,59,52,26,,24500,"0,61",3500,0
12.05.2024 21:35,"4,18",29,54,1136420,54,0,14,0,,70,,133825,56,60,59,53,26,,8900,"0,61",4400,0
12.05.2024 21:40,"4,18",29,54,1136420,54,0,14,0,,70,,133826,57,59,59,45,26,,3200,"0,61",4200,0
12.05.2024 21:45,"4,18",29,54,1136420,54,0,13,0,,70,,133826,58,59,57,57,26,,6300,"0,61",3800,0
12.05.2024 21:50,"4,22",29,54,1136420,54,0,13,0,,70,,133826,58,60,60,50,26,,27000,"0,61",3600,0
12.05.2024 21:55,"4,15",29,54,1136420,54,0,12,0,,70,,133826,59,60,57,56,26,,9500,"0,6",4100,0
12.05.2024 22:00,"4,56",29,55,1136420,54,0,12,0,,70,,133826,58,59,58,55,26,,5500,"0,61",0,0
12.05.2024 22:05,"4,15",29,54,1136420,53,0,13,0,,70,,133827,51,59,59,49,26,,28500,"0,61",3700,0
12.05.2024 22:10,"4,15",29,54,1136420,53,0,13,0,,70,,133827,43,59,59,45,26,,10500,"0,6",4400,0
12.05.2024 22:15,"4,15",29,54,1136420,53,0,13,0,,70,,133828,54,59,58,58,26,,3400,"0,61",4400,0
12.05.2024 22:20,"4,2",29,54,1136430,54,0,13,0,,70,,133828,52,59,59,57,26,,23500,"0,61",3900,0
12.05.2024 22:25,"4,15",29,54,1136430,54,0,14,0,,70,,133828,51,58,60,56,26,,12400,"0,61",4300,0
12.05.2024 22:30,"4,18",29,54,1136430,54,0,13,0,,70,,133829,59,60,60,58,26,,4100,"0,6",4400,0
12.05.2024 22:35,"4,56",29,54,1136430,54,0,13,0,,70,,133829,57,59,59,54,26,,2300,"0,61",0,0
12.05.2024 22:40,"4,08",29,54,1136430,54,0,14,0,,70,,133829,54,59,59,55,26,,25100,"0,61",3600,0
12.05.2024 22:45,"4,22",29,54,1136430,54,0,13,0,,70,,133829,59,61,60,27,26,,14600,"0,61",4400,0
12.05.2024 22:50,"4,25",29,54,1136430,54,0,13,0,,70,,133830,56,60,59,23,26,,6600,"0,61",4300,0
12.05.2024 22:55,"4,15",29,55,1136430,54,0,13,0,,70,,133830,40,60,59,35,26,,-300,"0,61",3700,0
12.05.2024 23:00,"4,08",29,55,1136430,54,0,14,0,,70,,133830,37,59,59,44,26,,22500,"0,61",3500,0
12.05.2024 23:05,"4,11",29,55,1136430,54,0,14,0,,69,,133831,40,59,59,45,26,,7800,"0,61",4100,0
12.05.2024 23:10,"4,22",29,54,1136430,54,0,13,0,,69,,133831,58,60,59,59,26,,7200,"0,61",3900,0
12.05.2024 23:15,"4,51",29,55,1136430,54,0,13,0,,69,,133831,58,59,57,59,26,,1000,"0,61",0,0
12.05.2024 23:20,"4,15",29,54,1136440,54,0,14,0,,69,,133831,51,59,60,53,26,,25300,"0,61",3700,0
12.05.2024 23:25,"4,15",29,54,1136440,53,0,14,0,,69,,133832,49,58,60,53,26,,7100,"0,61",4400,0
12.05.2024 23:30,"4,2",29,54,1136440,54,0,14,0,,69,,133832,48,58,60,52,26,,1900,"0,61",4500,0
12.05.2024 23:50,"4,13",29,54,1136440,54,0,14,0,,69,,133834,49,61,58,47,26,,900,"0,61",4200,0
12.05.2024 23:55,"4,27",29,55,1136440,54,0,14,0,,69,,133834,58,60,59,51,26,,7100,"0,61",3700,0
13.05.2024 00:00,"4,22",29,55,1136440,54,0,14,0,,69,,133834,56,59,60,48,26,,16800,"0,61",3700,0
13.05.2024 00:05,"4,18",28,54,1136440,54,0,14,0,,69,,133835,51,59,60,49,26,,5300,"0,61",4200,0
13.05.2024 00:10,"4,15",28,55,1136440,55,0,14,0,,69,,133835,49,59,60,53,26,,100,"0,61",4000,0
13.05.2024 00:15,"4,2",29,55,1136440,55,0,14,0,,69,,133835,53,60,59,50,26,,1200,"0,62",3500,0
13.05.2024 00:20,"4,24",29,55,1136450,55,0,14,0,,69,,133835,59,61,60,43,26,,22400,"0,61",3400,0
13.05.2024 00:25,"4,21",28,54,1136450,54,0,14,0,,69,,133836,55,61,61,46,26,,8200,"0,61",4100,0
13.05.2024 00:30,"4,18",28,55,1136450,54,0,14,0,,69,,133836,59,61,60,44,26,,3200,"0,61",4100,0
13.05.2024 00:35,"4,15",28,55,1136450,55,0,14,0,,70,,133836,59,60,58,56,26,,7900,"0,61",3600,0
13.05.2024 00:40,"4,26",28,55,1136450,55,0,14,0,,70,,133837,58,60,60,46,26,,18800,"0,61",3700,0
13.05.2024 00:45,"4,15",28,55,1136450,55,0,14,0,,70,,133837,57,60,60,45,26,,3800,"0,61",4000,0
13.05.2024 00:50,"4,18",28,55,1136450,55,0,14,0,,70,,133837,54,60,60,51,26,,-500,"0,61",3800,0
13.05.2024 00:55,"4,13",28,55,1136450,55,0,14,0,,70,,133838,52,60,60,50,26,,13000,"0,61",3400,0
13.05.2024 01:00,"4,18",28,55,1136450,55,0,14,0,,70,,133838,46,60,60,51,26,,15000,"0,61",3700,0
13.05.2024 01:05,"4,14",28,55,1136450,55,0,15,0,,70,,133838,43,60,60,52,26,,4900,"0,61",3900,0
13.05.2024 01:10,"4,15",28,55,1136450,55,0,15,0,,70,,133839,55,61,60,43,26,,300,"0,61",3800,0
13.05.2024 01:15,"4,11",28,55,1136450,55,0,15,0,,70,,133839,53,61,60,41,26,,-1800,"0,61",3500,0
13.05.2024 01:20,"4,2",28,55,1136450,55,0,15,0,,70,,133839,44,60,60,44,26,,20200,"0,61",3600,0
13.05.2024 01:25,"4,18",28,55,1136460,55,0,15,0,,70,,133840,43,60,61,44,26,,5900,"0,6",4100,0
13.05.2024 01:30,"4,13",28,55,1136460,55,0,15,0,,70,,133840,43,60,61,44,26,,900,"0,61",4000,0
13.05.2024 01:35,"4,15",28,55,1136460,55,0,16,0,,70,,133840,43,59,60,44,26,,-2200,"0,61",3600,0
13.05.2024 01:40,"4,16",28,55,1136460,55,0,16,0,,70,,133841,43,59,60,44,26,,15300,"0,61",3500,0
13.05.2024 01:45,"4,18",28,55,1136460,55,0,16,0,,70,,133841,59,62,60,36,26,,14900,"0,61",3800,0
13.05.2024 01:50,"4,3",28,55,1136460,55,0,16,0,,70,,133841,50,61,60,47,26,,4800,"0,6",3900,0
13.05.2024 01:55,"4,24",28,55,1136460,55,0,16,0,,70,,133842,49,61,60,45,26,,-600,"0,61",4000,0
13.05.2024 02:00,"4,17",28,55,1136460,55,0,16,0,,70,,133842,48,61,60,44,26,,-3200,"0,61",3700,0
13.05.2024 02:05,"4,21",28,55,1136460,55,0,16,0,,70,,133842,47,60,60,43,26,,21100,"0,61",3500,0
13.05.2024 02:10,"4,13",28,55,1136460,55,0,16,0,,70,,133843,46,60,60,43,26,,6300,"0,61",4100,0
13.05.2024 02:15,"4,24",28,55,1136460,55,0,16,0,,70,,133843,45,59,60,42,26,,1100,"0,61",4000,0
13.05.2024 02:20,"4,18",28,55,1136460,55,0,16,0,,69,,133843,45,59,60,43,26,,-2400,"0,61",3700,0
13.05.2024 02:25,"4,18",28,55,1136460,55,0,17,0,,69,,133844,45,59,60,42,26,,5700,"0,61",3600,0
13.05.2024 02:30,"4,18",28,55,1136460,55,0,17,0,,69,,133844,44,59,60,42,26,,16100,"0,61",3700,0
13.05.2024 02:35,"4,22",28,55,1136460,55,0,17,0,,70,,133844,44,58,60,41,26,,4900,"0,6",4100,0
13.05.2024 02:40,"4,16",28,55,1136460,55,0,17,0,,70,,133845,44,58,60,41,26,,0,"0,61",3900,0
13.05.2024 02:45,"4,22",28,55,1136460,55,0,17,0,,70,,133845,45,59,60,47,26,,-3100,"0,61",3700,0
13.05.2024 02:50,"4,18",28,55,1136460,55,0,17,0,,70,,133845,42,59,59,47,26,,22100,"0,6",3700,0
13.05.2024 02:55,"4,23",28,55,1136470,55,0,17,0,,70,,133845,52,62,60,47,26,,8700,"0,61",4100,0
13.05.2024 03:00,"4,18",28,55,1136470,55,0,17,0,,70,,133846,45,62,60,54,26,,2900,"0,61",4000,0
13.05.2024 03:20,"4,11",28,55,1136470,55,0,17,0,,70,,133847,47,61,60,52,26,,3500,"0,61",4100,0
13.05.2024 03:25,"4,18",28,55,1136470,55,0,18,0,,70,,133847,46,60,60,52,26,,-1000,"0,61",3900,0
13.05.2024 03:30,"4,13",28,55,1136470,55,0,18,0,,70,,133848,45,60,60,51,26,,-100,"0,61",3700,0
13.05.2024 03:35,"4,2",28,55,1136470,55,0,18,0,,70,,133848,43,60,61,48,26,,19100,"0,61",3700,0
13.05.2024 03:40,"4,18",28,55,1136470,55,0,18,0,,70,,133848,43,59,61,48,26,,5600,"0,61",4000,0
13.05.2024 03:45,"4,08",28,55,1136470,55,0,18,0,,70,,133849,43,59,61,47,26,,400,"0,61",3900,0
13.05.2024 03:50,"4,15",28,55,1136470,55,0,18,0,,70,,133849,43,58,60,47,26,,-2800,"0,61",3700,0
13.05.2024 03:55,"4,15",28,55,1136470,55,0,18,0,,70,,133849,44,58,60,46,26,,15700,"0,6",3500,0
13.05.2024 04:00,"4,17",28,55,1136470,55,0,18,0,,70,,133849,43,59,61,45,26,,11800,"0,61",3900,0
13.05.2024 04:05,"4,15",28,55,1136470,55,0,18,0,,70,,133850,46,60,60,46,26,,3700,"0,61",3900,0
13.05.2024 04:10,"4,08",28,55,1136470,55,0,19,0,,70,,133850,46,60,60,46,26,,-900,"0,6",3900,0
13.05.2024 04:15,"4,15",28,55,1136470,55,0,19,0,,70,,133850,45,59,60,46,26,,-3400,"0,61",3600,0
13.05.2024 04:20,"4,2",28,55,1136470,55,0,19,0,,70,,133851,44,59,60,46,26,,22000,"0,6",3600,0
13.05.2024 04:25,"4,17",28,55,1136480,55,0,19,0,,70,,133851,45,61,60,46,26,,7800,"0,61",3900,0
13.05.2024 04:30,"4,18",28,55,1136480,55,0,19,0,,70,,133851,46,60,60,46,26,,1600,"0,61",4000,0
13.05.2024 04:35,"4,2",28,55,1136480,55,0,19,0,,70,,133852,45,60,60,45,26,,-2200,"0,61",3800,0
13.05.2024 04:40,"4,13",28,55,1136480,55,0,19,0,,70,,133852,44,60,60,45,26,,-3300,"0,61",3700,0
13.05.2024 04:45,"4,15",28,55,1136480,55,0,19,0,,70,,133852,43,60,60,45,26,,20500,"0,6",3700,0
13.05.2024 04:50,"4,2",28,55,1136480,55,0,19,0,,70,,133853,43,59,60,44,26,,6100,"0,61",4000,0
13.05.2024 04:55,"4,2",28,55,1136480,55,0,19,0,,70,,133853,56,62,61,41,26,,1000,"0,61",3900,0
13.05.2024 05:00,"4,15",28,55,1136480,55,0,19,0,,70,,133853,54,61,61,41,26,,-2900,"0,61",3700,0
13.05.2024 05:05,"4,11",28,55,1136480,55,0,19,0,,70,,133854,53,61,61,40,26,,13800,"0,61",3600,0
13.05.2024 05:10,"4,15",28,55,1136480,55,0,19,0,,70,,133854,51,61,61,40,26,,13000,"0,61",4000,0
13.05.2024 05:15,"4,18",28,55,1136480,55,0,20,0,,70,,133854,50,60,61,40,26,,3900,"0,61",4000,0
13.05.2024 05:20,"4,14",28,55,1136480,55,0,20,0,,70,,133855,49,60,61,40,26,,-800,"0,61",3900,0
13.05.2024 05:25,"4,23",28,55,1136480,55,0,20,0,,70,,133855,47,60,61,40,26,,-3500,"0,61",3800,0
13.05.2024 05:30,"4,2",28,55,1136480,55,0,20,0,,70,,133855,44,60,61,38,26,,21200,"0,61",3600,0
13.05.2024 05:35,"4,17",28,55,1136480,55,0,20,0,,70,,133856,44,59,61,38,26,,9500,"0,61",4000,0
13.05.2024 05:40,"4,18",28,55,1136480,55,0,20,0,,70,,133856,44,60,59,45,26,,2600,"0,61",4000,0
13.05.2024 05:45,"4,15",28,55,1136480,55,0,20,0,,70,,133856,47,61,60,46,26,,-1500,"0,61",3800,0
13.05.2024 05:50,"4,21",28,55,1136480,55,0,20,0,,70,,133857,58,62,60,43,26,,200,"0,61",3600,0
13.05.2024 05:55,"4,15",28,55,1136490,55,0,20,0,,70,,133857,57,62,61,44,26,,19400,"0,61",3700,0
13.05.2024 06:00,"4,19",28,55,1136490,55,0,20,0,,70,,133857,54,61,61,45,26,,5400,"0,61",4000,0
13.05.2024 06:05,"4,1",28,55,1136490,55,0,20,0,,70,,133858,48,61,61,48,26,,0,"0,61",3900,0
13.05.2024 06:10,"4,09",28,55,1136490,55,0,20,0,,70,,133858,48,61,60,51,26,,-2800,"0,61",3800,0
13.05.2024 06:15,"4,16",28,55,1136490,55,0,20,0,,70,,133858,46,61,60,51,26,,22500,"0,61",3700,0
13.05.2024 06:20,"4,25",28,55,1136490,55,0,19,0,,70,,133859,55,62,60,47,26,,9400,"0,6",3900,0
13.05.2024 06:25,"4,17",28,55,1136490,55,0,19,0,,70,,133859,56,62,61,43,26,,2700,"0,61",4000,0
13.05.2024 06:30,"4,18",28,55,1136490,55,0,19,0,,70,,133859,48,63,61,50,26,,-2200,"0,62",3900,0
13.05.2024 06:35,"4,2",28,55,1136490,55,0,18,0,,70,,133860,50,63,59,48,26,,7300,"0,6",3800,0
13.05.2024 06:40,"4,18",28,55,1136490,55,0,17,0,,70,,133860,60,62,61,40,26,,15900,"0,61",3900,0
13.05.2024 06:45,"4,2",28,55,1136490,55,0,16,0,,70,,133860,46,62,61,39,26,,4400,"0,61",4000,0
13.05.2024 06:50,"4,22",28,55,1136490,55,0,16,0,,70,,133861,45,62,60,42,26,,-800,"0,61",4000,0
13.05.2024 06:55,"4,18",28,55,1136490,55,0,16,0,,70,,133861,53,62,60,48,26,,-1500,"0,61",3700,0
13.05.2024 07:00,"4,17",28,55,1136490,55,0,15,0,,70,,133861,45,62,60,50,26,,23400,"0,61",3600,0
13.05.2024 07:05,"4,15",28,55,1136490,55,0,15,0,,70,,133862,52,63,59,47,26,,8500,"0,59",4100,0
13.05.2024 07:10,"4,22",28,55,1136490,55,0,14,0,,70,,133862,59,63,61,35,26,,3700,"0,61",4000,0
13.05.2024 07:15,"4,17",28,55,1136490,55,0,14,0,,70,,133862,47,63,58,52,26,,-2800,"0,6",3900,0
13.05.2024 07:20,"4,13",28,55,1136490,55,0,14,0,,70,,133863,58,62,60,47,26,,21800,"0,61",3700,0
13.05.2024 07:25,"4,18",28,55,1136500,55,0,13,0,,70,,133863,58,64,61,28,26,,9100,"0,6",4000,0
13.05.2024 07:30,"4,27",28,55,1136500,55,0,13,0,,70,,133863,59,63,60,23,26,,11100,"0,61",3800,0
13.05.2024 07:35,"4,2",28,55,1136500,55,0,13,0,,70,,133864,58,62,60,30,26,,3400,"0,61",3800,0
13.05.2024 07:40,"4,15",28,55,1136500,55,0,13,0,,70,,133864,56,62,60,37,26,,30400,"0,6",3700,0
13.05.2024 07:45,"4,13",28,55,1136500,55,0,13,0,,70,,133864,59,63,61,34,26,,11800,"0,61",3700,0
13.05.2024 07:50,"4,2",28,55,1136500,55,0,13,0,,70,,133864,57,62,60,39,26,,5300,"0,61",3700,0
13.05.2024 07:55,"4,18",28,55,1136500,55,0,13,0,,70,,133865,57,61,60,37,26,,26500,"0,61",3400,0
13.05.2024 08:00,"4,15",28,55,1136500,55,0,13,0,,70,,133865,56,61,61,38,26,,9200,"0,61",3800,0
13.05.2024 08:05,"4,15",28,55,1136500,55,0,14,0,,70,,133865,44,62,59,52,26,,3500,"0,6",3800,0
13.05.2024 08:10,"4,27",28,55,1136500,55,0,13,0,,70,,133866,58,62,61,27,26,,-400,"0,61",3800,0
13.05.2024 08:15,"4,2",28,55,1136510,55,0,13,0,,70,,133866,53,61,57,41,26,,22900,"0,6",3500,0
13.05.2024 08:20,"4,22",28,55,1136510,55,0,13,0,,70,,133866,59,63,61,23,26,,18900,"0,6",3700,0
13.05.2024 08:25,"4,27",28,55,1136510,55,0,13,0,,70,,133867,57,62,60,28,26,,11400,"0,61",3700,0
13.05.2024 08:30,"4,2",28,55,1136510,55,0,13,0,,70,,133867,56,61,59,25,26,,14700,"0,6",3500,0
13.05.2024 08:35,"4,27",28,55,1136510,55,0,13,0,,70,,133867,54,61,60,38,26,,19500,"0,61",3400,0
13.05.2024 08:40,"4,15",28,55,1136510,55,0,13,0,,70,,133868,41,61,59,47,26,,3700,"0,6",3600,0
13.05.2024 08:45,"4,17",28,55,1136510,55,0,14,0,,70,,133868,59,62,61,37,26,,-400,"0,61",3600,0
13.05.2024 08:50,"4,23",28,55,1136510,55,0,13,0,,70,,133868,55,61,58,20,26,,28600,"0,59",3400,0
13.05.2024 08:55,"4,2",28,55,1136520,55,0,13,0,,70,,133868,57,62,59,21,26,,30700,"0,59",3600,0
13.05.2024 09:00,"4,22",28,55,1136520,54,0,13,0,,70,,133869,58,61,60,23,26,,13700,"0,61",3600,0
13.05.2024 09:05,"4,2",28,55,1136520,54,0,13,0,,70,,133869,54,60,60,24,26,,21800,"0,61",3700,0
13.05.2024 09:10,"4,2",28,54,1136520,54,0,13,0,,70,,133869,46,60,60,42,26,,11700,"0,61",4100,0
13.05.2024 09:15,"4,18",28,55,1136520,55,0,13,0,,70,,133870,58,61,60,38,26,,6200,"0,61",3900,0
13.05.2024 09:20,"4,15",28,55,1136520,55,0,13,0,,70,,133870,56,61,59,34,26,,-1500,"0,61",3800,0
13.05.2024 09:25,"4,22",28,54,1136520,55,0,13,0,,70,,133870,59,60,57,58,26,,21300,"0,59",3400,0
13.05.2024 09:30,"4,2",28,55,1136520,55,0,13,0,,70,,133871,58,61,60,56,26,,21000,"0,61",3800,0
13.05.2024 09:35,"4,15",28,55,1136520,54,0,13,0,,70,,133871,58,61,60,36,26,,2700,"0,6",3900,0
13.05.2024 09:40,"4,15",28,55,1136530,55,0,13,0,,70,,133871,58,62,60,45,26,,38300,"0,61",3800,0
13.05.2024 09:45,"4,18",28,55,1136530,55,0,13,0,,70,,133872,56,62,60,32,26,,10200,"0,61",4100,0
13.05.2024 09:50,"4,18",28,55,1136530,55,0,13,0,,70,,133872,55,62,60,37,26,,13700,"0,6",3900,0
13.05.2024 09:55,"4,19",28,55,1136530,55,0,13,0,,70,,133872,58,62,60,42,26,,24800,"0,61",3800,0
13.05.2024 10:00,"4,15",28,55,1136530,55,0,13,0,,70,,133873,50,62,59,48,26,,5900,"0,6",4000,0
13.05.2024 10:05,"4,17",28,55,1136530,55,0,13,0,,70,,133873,54,62,60,49,26,,0,"0,61",3800,0
13.05.2024 10:10,"4,24",28,55,1136530,55,0,14,0,,70,,133873,51,61,59,51,26,,-3700,"0,61",3400,0
13.05.2024 10:15,"4,15",28,55,1136530,55,0,13,0,,70,,133874,59,60,60,47,26,,-1700,"0,61",3200,0
13.05.2024 10:20,"4,16",28,55,1136530,55,0,14,0,,70,,133874,58,60,60,56,26,,-1600,"0,61",3400,0
13.05.2024 10:25,"4,17",28,55,1136530,55,0,14,0,,70,,133874,51,59,59,55,26,,-4500,"0,61",3300,0
13.05.2024 10:30,"4,18",28,54,1136530,54,0,14,0,,70,,133874,56,59,57,58,26,,-2800,"0,61",3200,0
13.05.2024 10:35,"4,15",28,54,1136530,54,0,14,0,,70,,133875,57,59,57,58,26,,-1200,"0,61",3200,0
13.05.2024 10:40,"4,41",28,55,1136530,54,0,14,0,,70,,133875,57,59,58,57,26,,-1100,"0,61",2600,0
13.05.2024 10:45,"4,17",28,55,1136530,54,0,14,0,,70,,133875,53,58,58,52,26,,-2200,"0,61",2900,0
13.05.2024 10:50,"4,08",28,55,1136530,54,0,14,0,,70,,133875,54,58,58,57,26,,22800,"0,61",2800,0
13.05.2024 10:55,"4,18",28,54,1136530,54,0,13,0,,70,,133875,58,60,59,57,26,,9500,"0,61",4200,0
13.05.2024 11:00,"4,49",28,55,1136540,53,0,13,0,,70,,133876,58,59,58,57,26,,6700,"0,6",0,0
13.05.2024 11:05,"4,1",28,54,1136540,53,0,13,0,,70,,133876,57,59,59,58,26,,1300,"0,61",3700,0
13.05.2024 11:10,"4,18",28,54,1136540,53,0,14,0,,70,,133876,53,58,58,56,26,,-1700,"0,6",3400,0
13.05.2024 11:15,"4,17",28,54,1136540,53,0,14,0,,70,,133876,50,58,58,52,26,,13100,"0,6",3300,0
13.05.2024 11:20,"4,55",28,54,1136540,53,0,13,0,,70,,133877,58,59,57,55,26,,18100,"0,61",600,0
13.05.2024 11:25,"4,17",28,54,1136540,53,0,13,0,,70,,133877,57,59,59,42,26,,8600,"0,58",3900,0
13.05.2024 11:30,"4,13",28,54,1136540,53,0,13,0,,70,,133877,45,58,58,47,26,,2100,"0,61",3600,0
13.05.2024 11:35,"4,1",28,54,1136540,53,0,13,0,,70,,133877,54,57,58,55,26,,0,"0,61",3400,0
13.05.2024 11:40,"4,13",28,54,1136540,53,0,14,0,,70,,133878,52,57,58,55,26,,-2900,"0,61",3000,0
13.05.2024 11:45,"4,18",28,53,1136540,53,0,13,0,,70,,133878,56,57,56,51,26,,500,"0,61",2700,0
13.05.2024 11:50,"4,15",28,53,1136540,53,0,13,0,,70,,133878,55,56,56,54,26,,1100,"0,57",2600,0
13.05.2024 11:55,"4,15",28,54,1136540,53,0,13,0,,70,,133878,53,55,56,50,26,,22500,"0,61",2400,0
13.05.2024 12:00,"4,15",28,53,1136540,52,0,13,0,,70,,133879,53,58,57,55,26,,9300,"0,6",3800,0
13.05.2024 12:05,"4,46",28,53,1136540,52,0,13,0,,70,,133879,56,57,57,55,26,,4600,"0,61",2200,0
13.05.2024 12:10,"4,32",28,53,1136540,52,0,13,0,,70,,133879,56,57,57,53,26,,1500,"0,61",3300,0
13.05.2024 12:15,"4,58",28,52,1136540,52,0,13,0,,70,,133879,55,56,54,54,26,,3300,"0,6",0,0
13.05.2024 12:20,"4,44",28,51,1136540,52,0,13,0,,70,,133879,55,56,54,54,26,,26600,"0,6",0,0
13.05.2024 12:25,"4,2",28,53,1136550,51,0,13,0,,70,,133879,54,56,57,55,26,,16300,"0,6",3400,0
13.05.2024 12:30,"4,2",28,52,1136550,51,0,13,0,,70,,133880,52,56,57,42,26,,5500,"0,61",4200,0
13.05.2024 12:35,"4,13",28,52,1136550,51,0,13,0,,70,,133880,45,55,57,44,26,,200,"0,61",4000,0
13.05.2024 12:40,"4,1",28,53,1136550,52,0,14,0,,70,,133880,48,56,55,41,26,,1200,"0,61",3100,0
13.05.2024 12:45,"4,18",28,53,1136550,52,0,14,0,,70,,133881,49,55,56,43,26,,20000,"0,61",3100,0
13.05.2024 12:50,"4,22",28,52,1136550,51,0,13,0,,70,,133881,55,57,57,55,26,,11300,"0,6",4100,0
13.05.2024 12:55,"4,49",28,52,1136550,51,0,13,0,,70,,133881,55,56,57,52,26,,5400,"0,61",1600,0
13.05.2024 13:00,"4,2",28,53,1136550,51,0,13,0,,70,,133881,54,56,56,47,26,,-300,"0,61",3400,0
13.05.2024 13:05,"4,08",28,53,1136550,52,0,13,0,,70,,133882,54,55,56,54,26,,-2100,"0,61",2900,0
13.05.2024 13:10,"4,22",28,53,1136550,52,0,14,0,,70,,133882,45,55,55,52,26,,22300,"0,61",2700,0
13.05.2024 13:15,"4,11",28,53,1136550,51,0,14,0,,70,,133882,51,55,57,45,26,,8300,"0,61",4000,0
13.05.2024 13:20,"4,19",28,53,1136550,51,0,14,0,,70,,133883,46,56,56,46,26,,3700,"0,61",4000,0
13.05.2024 13:25,"4,22",28,53,1136550,52,0,14,0,,70,,133883,47,56,55,44,26,,900,"0,62",3600,0
13.05.2024 13:30,"4,17",28,53,1136550,52,0,14,0,,70,,133883,49,56,56,47,26,,-1400,"0,61",3000,0
13.05.2024 13:35,"4,22",28,53,1136550,52,0,14,0,,70,,133883,49,55,56,44,26,,-2400,"0,61",2800,0
13.05.2024 13:40,"4,1",28,53,1136550,51,0,14,0,,70,,133884,47,55,56,44,26,,-2200,"0,61",2700,0
13.05.2024 13:45,"4,14",28,52,1136550,51,0,15,0,,70,,133884,41,55,54,45,26,,-1800,"0,61",2700,0
13.05.2024 13:50,"4,2",28,52,1136550,51,0,14,0,,70,,133884,48,55,55,40,26,,-1900,"0,61",2500,0
13.05.2024 13:55,"4,18",28,52,1136550,51,0,14,0,,70,,133884,52,55,54,49,26,,-1900,"0,61",2500,0
13.05.2024 14:00,"4,06",28,52,1136560,51,0,13,0,,70,,133885,54,55,56,51,26,,21300,"0,6",3500,0
13.05.2024 14:05,"4,09",28,52,1136560,51,0,14,0,,70,,133885,46,55,56,49,26,,15200,"0,61",4000,0
13.05.2024 14:10,"4,16",28,52,1136560,50,0,14,0,,70,,133885,54,55,56,53,26,,5700,"0,61",3800,0
13.05.2024 14:15,"4,44",28,51,1136560,51,0,13,0,,70,,133885,54,55,53,53,26,,1700,"0,61",0,0
13.05.2024 14:20,"4,46",28,51,1136560,51,0,13,0,,70,,133885,54,55,52,54,26,,1400,"0,6",0,0
13.05.2024 14:25,"4,18",28,52,1136560,50,0,13,0,,70,,133886,54,56,56,51,26,,27500,"0,61",4000,0
13.05.2024 14:30,"4,14",28,51,1136560,50,0,13,0,,70,,133886,55,55,56,52,26,,12700,"0,59",3900,0
13.05.2024 14:35,"4,22",28,52,1136560,50,0,13,0,,70,,133886,54,55,55,46,26,,8900,"0,61",3200,0
13.05.2024 14:40,"4,2",28,52,1136560,50,0,13,0,,70,,133886,52,54,55,44,26,,7300,"0,61",3100,0
13.05.2024 14:45,"4,23",28,52,1136560,50,0,14,0,,70,,133887,49,54,56,41,26,,23400,"0,61",4300,0
13.05.2024 14:50,"4,2",28,52,1136560,51,0,14,0,,70,,133887,46,55,55,38,26,,7900,"0,61",3600,0
13.05.2024 14:55,"4,2",28,51,1136560,51,0,14,0,,70,,133887,51,55,55,51,26,,3100,"0,6",3200,0
13.05.2024 15:00,"4,13",28,52,1136570,51,0,14,0,,70,,133887,53,54,56,52,26,,22600,"0,61",3400,0
13.05.2024 15:05,"4,51",28,51,1136570,51,0,14,0,,70,,133888,55,56,52,55,26,,17400,"0,6",0,0
13.05.2024 15:10,"4,23",28,52,1136570,51,0,14,0,,70,,133888,55,55,56,37,26,,5700,"0,61",3600,0
13.05.2024 15:15,"4,28",28,52,1136570,51,0,14,0,,70,,133888,52,55,55,52,26,,2300,"0,61",2900,0
13.05.2024 15:20,"4,11",28,52,1136570,51,0,14,0,,70,,133888,44,55,55,42,26,,15500,"0,61",3400,0
13.05.2024 15:25,"4,2",28,52,1136570,51,0,14,0,,70,,133889,48,56,56,53,26,,17100,"0,6",4200,0
13.05.2024 15:30,"4,56",28,52,1136570,51,0,14,0,,70,,133889,55,56,53,55,26,,9800,"0,61",1200,0
13.05.2024 15:35,"4,13",28,52,1136570,51,0,14,0,,70,,133889,54,55,55,54,26,,2700,"0,61",3000,0
13.05.2024 15:40,"4,18",28,52,1136570,51,0,14,0,,70,,133890,54,56,56,51,26,,9500,"0,61",3700,0
13.05.2024 15:45,"4,15",28,52,1136580,50,0,14,0,,70,,133890,55,57,57,53,26,,19300,"0,61",4600,0
13.05.2024 15:50,"4,13",28,52,1136580,51,0,14,0,,70,,133890,48,56,56,49,26,,7200,"0,61",4300,0
13.05.2024 15:55,"4,1",28,52,1136580,51,0,14,0,,70,,133891,42,56,56,47,26,,2600,"0,61",3600,0
13.05.2024 16:00,"4,2",28,53,1136580,51,0,14,0,,70,,133891,53,55,56,45,26,,-1000,"0,61",3200,0
13.05.2024 16:05,"4,13",28,53,1136580,51,0,14,0,,70,,133891,53,57,57,45,26,,23000,"0,61",4400,0
13.05.2024 16:10,"4,1",28,53,1136580,51,0,14,0,,70,,133891,55,57,56,55,26,,10000,"0,59",4100,0
13.05.2024 16:15,"4,2",28,53,1136580,51,0,14,0,,70,,133892,49,56,56,53,26,,6600,"0,61",3300,0
13.05.2024 16:20,"4,15",28,53,1136580,52,0,14,0,,70,,133892,51,55,56,46,26,,-100,"0,61",3000,0
13.05.2024 16:25,"4,15",28,53,1136580,52,0,14,0,,70,,133892,46,55,57,48,26,,22900,"0,61",4100,0
13.05.2024 16:30,"4,15",28,53,1136580,51,0,14,0,,70,,133893,43,55,57,48,26,,8700,"0,61",4100,0
13.05.2024 16:35,"4,15",28,52,1136580,52,0,14,0,,70,,133893,47,56,55,52,26,,3200,"0,61",3600,0
13.05.2024 16:40,"4,12",28,53,1136580,52,0,14,0,,70,,133893,53,56,56,53,26,,3000,"0,61",2900,0
13.05.2024 16:45,"4,18",28,53,1136580,52,0,14,0,,70,,133894,51,56,56,44,26,,5300,"0,61",3400,0
13.05.2024 16:50,"4,61",28,53,1136580,52,0,13,0,,70,,133894,56,58,55,55,26,,17700,"0,61",400,0
13.05.2024 16:55,"4,2",28,53,1136590,52,0,13,0,,70,,133894,56,57,56,56,26,,7800,"0,6",3100,0
13.05.2024 17:00,"4,15",28,53,1136590,52,0,13,0,,70,,133894,52,56,56,49,26,,3700,"0,61",3400,0
13.05.2024 17:05,"4,13",28,53,1136590,51,0,13,0,,70,,133895,54,56,57,53,26,,17000,"0,61",4200,0
13.05.2024 17:10,"4,12",28,53,1136590,52,0,13,0,,70,,133895,55,58,58,56,26,,16600,"0,6",4400,0
13.05.2024 17:15,"4,15",28,53,1136590,52,0,14,0,,70,,133895,54,57,58,56,26,,7600,"0,61",3800,0
13.05.2024 17:20,"4,21",28,53,1136590,52,0,13,0,,70,,133896,55,58,57,55,26,,200,"0,61",3400,0
13.05.2024 17:25,"4,18",28,54,1136590,52,0,13,0,,70,,133896,57,58,58,55,26,,26600,"0,61",4200,0
13.05.2024 17:30,"4,18",28,53,1136590,52,0,14,0,,70,,133896,47,58,58,51,26,,8700,"0,6",4100,0
13.05.2024 17:35,"4,14",28,54,1136590,52,0,14,0,,70,,133897,41,57,57,52,26,,2800,"0,61",3700,0
13.05.2024 17:40,"4,15",28,54,1136590,53,0,14,0,,70,,133897,41,57,57,51,26,,16200,"0,6",3900,0
13.05.2024 17:45,"4,15",28,54,1136600,53,0,14,0,,70,,133897,42,57,58,49,26,,15700,"0,62",4300,0
13.05.2024 17:50,"4,14",28,54,1136600,53,0,14,0,,70,,133898,44,57,58,47,26,,6000,"0,62",4100,0
13.05.2024 17:55,"4,19",28,54,1136600,53,0,14,0,,70,,133898,55,58,58,56,26,,400,"0,61",3500,0
13.05.2024 18:00,"4,12",28,54,1136600,53,0,14,0,,70,,133898,49,57,58,48,26,,23100,"0,61",4200,0
13.05.2024 18:05,"4,55",28,53,1136600,53,0,14,0,,70,,133899,57,59,57,58,26,,11600,"0,61",3400,0
13.05.2024 18:10,"4,19",28,54,1136600,53,0,14,0,,70,,133899,57,59,58,56,26,,5400,"0,61",3300,0
13.05.2024 18:15,"4,2",28,54,1136600,53,0,14,0,,70,,133899,53,58,57,53,26,,700,"0,61",3500,0
13.05.2024 18:20,"4,52",28,54,1136600,53,0,13,0,,70,,133899,58,60,59,53,26,,25900,"0,61",1600,0
13.05.2024 18:25,"4,22",28,54,1136600,53,0,13,0,,70,,133900,58,59,59,44,26,,13300,"0,61",4000,0
13.05.2024 18:30,"4,15",28,54,1136600,53,0,14,0,,70,,133900,48,58,59,49,26,,5600,"0,62",3600,0
13.05.2024 18:35,"4,14",28,55,1136600,54,0,14,0,,70,,133900,44,58,59,50,26,,11700,"0,61",3600,0
13.05.2024 18:40,"4,15",28,54,1136600,54,0,14,0,,70,,133901,57,60,59,42,26,,16900,"0,61",4100,0
13.05.2024 18:45,"4,19",28,54,1136610,54,0,14,0,,70,,133901,57,59,59,42,26,,6600,"0,61",3700,0
13.05.2024 18:50,"4,51",28,54,1136610,54,0,13,0,,70,,133901,57,58,56,57,26,,9400,"0,61",800,0
13.05.2024 18:55,"4,21",28,54,1136610,54,0,13,0,,70,,133902,58,59,57,58,26,,19100,"0,62",1700,0
13.05.2024 19:00,"4,29",28,54,1136610,54,0,13,0,,70,,133902,58,60,59,58,26,,14700,"0,61",3000,0
13.05.2024 19:05,"4,15",28,54,1136610,53,0,13,0,,70,,133902,57,59,59,57,26,,5900,"0,6",3900,0
13.05.2024 19:10,"4,12",28,54,1136610,54,0,13,0,,70,,133902,46,59,57,54,26,,1200,"0,61",3300,0
13.05.2024 19:15,"4,18",28,54,1136610,54,0,13,0,,70,,133903,47,58,58,52,26,,24400,"0,61",4200,0
13.05.2024 19:20,"4,13",28,54,1136610,54,0,13,0,,70,,133903,50,58,59,47,26,,8700,"0,61",4100,0
13.05.2024 19:25,"4,13",28,54,1136610,54,0,13,0,,70,,133903,51,59,57,44,26,,2900,"0,61",3800,0
13.05.2024 19:30,"4,2",28,54,1136610,54,0,13,0,,70,,133904,58,59,59,56,26,,-600,"0,61",3300,0
13.05.2024 19:35,"4,25",28,53,1136610,53,0,13,0,,70,,133904,59,60,60,52,26,,25900,"0,61",4200,0
13.05.2024 19:40,"4,51",28,54,1136620,54,0,13,0,,70,,133904,58,59,55,57,26,,12300,"0,57",100,0
13.05.2024 19:45,"4,51",28,54,1136620,54,0,13,0,,70,,133904,58,59,56,57,26,,8700,"0,61",200,0
13.05.2024 19:50,"4,51",28,53,1136620,53,0,12,0,,70,,133904,59,60,57,57,26,,17200,"0,61",0,0
13.05.2024 19:55,"4,13",28,54,1136620,53,0,13,0,,70,,133905,57,59,59,51,26,,20900,"0,61",4200,0
13.05.2024 20:00,"4,22",28,53,1136620,53,0,13,0,,70,,133905,58,59,59,57,26,,7900,"0,61",4000,0
13.05.2024 20:05,"4,15",28,55,1136620,53,0,13,0,,70,,133905,57,59,57,58,26,,11600,"0,61",3200,0
13.05.2024 20:10,"4,49",28,54,1136620,53,0,13,0,,70,,133906,57,60,58,58,26,,22900,"0,61",3300,0
13.05.2024 20:15,"4,15",28,54,1136620,54,0,13,0,,70,,133906,51,59,59,55,26,,9300,"0,61",3800,0
13.05.2024 20:20,"4,11",28,54,1136620,53,0,13,0,,70,,133906,48,59,58,53,26,,500,"0,61",3600,0
13.05.2024 20:25,"4,18",28,54,1136630,54,0,13,0,,70,,133907,57,60,60,55,26,,25300,"0,61",4400,0
13.05.2024 20:30,"4,15",28,54,1136630,53,0,14,0,,70,,133907,57,60,60,43,26,,11300,"0,61",4100,0
13.05.2024 20:35,"4,1",28,54,1136630,54,0,13,0,,70,,133907,58,59,58,57,26,,3100,"0,61",3200,0
13.05.2024 20:40,"4,18",28,54,1136630,54,0,13,0,,70,,133908,57,60,59,47,26,,15400,"0,61",3800,0
13.05.2024 20:45,"4,2",28,54,1136630,54,0,12,0,,70,,133908,54,60,58,20,26,,17800,"0,6",3900,0
13.05.2024 20:50,"4,56",28,54,1136630,54,0,12,0,,70,,133908,58,59,57,56,26,,33200,"0,61",0,0
13.05.2024 20:55,"4,17",28,55,1136630,54,0,13,0,,70,,133908,57,59,58,58,26,,3300,"0,6",3600,0
13.05.2024 21:00,"4,22",28,54,1136630,54,0,13,0,,70,,133908,54,59,59,39,26,,28200,"0,61",4300,0
13.05.2024 21:05,"4,11",28,54,1136630,53,0,13,0,,70,,133909,42,59,59,44,26,,8400,"0,61",4200,0
13.05.2024 21:10,"4,06",28,54,1136640,54,0,13,0,,70,,133909,57,59,59,46,26,,4100,"0,61",3900,0
13.05.2024 21:15,"4,23",28,54,1136640,54,0,13,0,,70,,133910,45,59,60,53,26,,26500,"0,61",4300,0
13.05.2024 21:20,"4,18",28,54,1136640,54,0,13,0,,70,,133910,54,61,58,20,26,,10300,"0,6",4100,0
13.05.2024 21:25,"4,18",28,54,1136640,54,0,13,0,,70,,133910,58,60,59,58,26,,31100,"0,61",3800,0
13.05.2024 21:30,"4,18",28,55,1136640,54,0,13,0,,70,,133911,53,59,59,58,26,,4100,"0,61",3800,0
13.05.2024 21:35,"4,15",28,54,1136640,54,0,13,0,,70,,133911,54,60,60,56,26,,23000,"0,61",4300,0
13.05.2024 21:40,"4,15",28,54,1136640,54,0,13,0,,70,,133911,58,60,60,39,26,,8200,"0,61",4200,0
13.05.2024 21:45,"4,15",28,55,1136640,54,0,13,0,,70,,133912,49,60,59,40,26,,1900,"0,61",3600,0
13.05.2024 21:50,"4,13",28,55,1136640,54,0,13,0,,70,,133912,55,61,59,56,26,,23500,"0,61",3700,0
13.05.2024 21:55,"4,18",28,55,1136650,54,0,14,0,,70,,133912,57,61,60,53,26,,15000,"0,61",4100,0
13.05.2024 22:00,"4,21",28,54,1136650,54,0,14,0,,70,,133913,48,60,59,52,26,,3400,"0,61",4000,0
13.05.2024 22:05,"4,2",28,55,1136650,54,0,14,0,,70,,133913,46,60,58,52,26,,-1500,"0,61",3700,0
