Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
13.05.2024 22:10,"4,22",28,55,1136650,54,0,14,0,,70,,133913,55,61,60,56,26,,27500,"0,61",4100,0
13.05.2024 22:15,"4,16",28,54,1136650,54,0,14,0,,70,,133914,52,60,60,56,26,,7700,"0,62",4100,0
13.05.2024 22:20,"4,16",28,55,1136650,54,0,14,0,,70,,133914,50,60,59,55,26,,1300,"0,61",3900,0
13.05.2024 22:25,"4,16",28,55,1136650,55,0,14,0,,70,,133914,45,60,59,52,26,,-1500,"0,61",3500,0
13.05.2024 22:30,"4,15",28,55,1136650,55,0,14,0,,70,,133915,42,60,60,52,26,,22700,"0,61",4200,0
13.05.2024 22:35,"4,2",28,54,1136650,54,0,14,0,,70,,133915,57,61,60,44,26,,7200,"0,61",4200,0
13.05.2024 22:40,"4,27",28,55,1136650,55,0,12,0,,70,,133915,54,61,58,19,26,,5200,"0,58",3500,0
13.05.2024 22:45,"4,46",28,55,1136650,54,0,12,0,,70,,133915,58,60,58,57,26,,11900,"0,6",200,0
13.05.2024 22:50,"4,12",28,54,1136660,54,0,13,0,,69,,133916,57,60,60,56,26,,29000,"0,61",4300,0
13.05.2024 22:55,"4,22",28,54,1136660,54,0,13,0,,69,,133916,55,60,59,43,26,,8500,"0,61",4000,0
13.05.2024 23:00,"4,15",28,54,1136660,54,0,13,0,,69,,133916,44,60,59,52,26,,10100,"0,6",4300,0
13.05.2024 23:05,"4,15",28,54,1136660,54,0,13,0,,69,,133917,43,60,60,51,26,,19400,"0,61",4400,0
13.05.2024 23:10,"4,15",28,54,1136660,54,0,14,0,,69,,133917,42,59,60,50,26,,6300,"0,61",4100,0
13.05.2024 23:15,"4,18",28,55,1136660,54,0,14,0,,69,,133917,42,59,60,49,26,,900,"0,61",3900,0
13.05.2024 23:20,"4,18",28,55,1136660,54,0,14,0,,70,,133918,43,59,60,49,26,,17800,"0,61",4200,0
13.05.2024 23:25,"4,18",28,54,1136660,54,0,14,0,,70,,133918,43,58,60,48,26,,13600,"0,61",4200,0
13.05.2024 23:30,"4,2",28,54,1136660,54,0,14,0,,70,,133918,41,58,60,48,26,,4300,"0,61",4200,0
13.05.2024 23:35,"4,2",28,55,1136660,55,0,15,0,,70,,133919,44,59,60,45,26,,-800,"0,61",3900,0
13.05.2024 23:40,"4,13",28,55,1136660,55,0,15,0,,70,,133919,42,59,60,46,26,,3500,"0,61",3800,0
13.05.2024 23:45,"4,17",28,55,1136670,55,0,15,0,,70,,133919,54,61,60,43,26,,18100,"0,61",4200,0
13.05.2024 23:50,"4,15",28,55,1136670,55,0,15,0,,69,,133920,48,62,60,48,26,,7600,"0,61",4100,0
13.05.2024 23:55,"4,2",28,55,1136670,55,0,15,0,,69,,133920,58,61,60,42,26,,700,"0,61",3900,0
14.05.2024 00:00,"4,15",28,55,1136670,55,0,15,0,,69,,133921,45,61,60,45,26,,-3200,"0,61",3800,0
14.05.2024 00:05,"4,22",28,55,1136670,55,0,15,0,,70,,133921,43,60,61,44,26,,22800,"0,61",4200,0
14.05.2024 00:10,"4,13",28,55,1136670,55,0,15,0,,70,,133921,42,60,61,44,26,,7500,"0,61",4100,0
14.05.2024 00:15,"4,15",28,55,1136670,55,0,16,0,,70,,133922,43,60,60,46,26,,2200,"0,61",3800,0
14.05.2024 00:20,"4,15",28,55,1136670,55,0,16,0,,70,,133922,44,60,60,48,26,,-2400,"0,61",3600,0
14.05.2024 00:25,"4,17",28,55,1136670,55,0,16,0,,70,,133922,44,59,60,47,26,,20000,"0,61",4100,0
14.05.2024 00:30,"4,13",28,55,1136670,55,0,16,0,,70,,133923,41,59,60,47,26,,12100,"0,61",4100,0
14.05.2024 00:35,"4,25",28,55,1136670,55,0,16,0,,70,,133923,44,61,56,43,26,,3900,"0,61",3900,0
14.05.2024 00:40,"4,17",28,55,1136670,55,0,14,0,,70,,133923,59,62,61,29,26,,5300,"0,6",3800,0
14.05.2024 00:45,"4,17",28,55,1136670,55,0,14,0,,70,,133924,52,61,60,44,26,,-1700,"0,6",3700,0
14.05.2024 00:50,"4,13",28,55,1136670,55,0,14,0,,70,,133924,51,61,60,43,26,,23000,"0,61",4200,0
14.05.2024 00:55,"4,17",28,55,1136670,55,0,14,0,,70,,133924,55,62,60,32,26,,6700,"0,61",4000,0
14.05.2024 01:00,"4,2",28,55,1136670,55,0,14,0,,70,,133925,55,62,60,30,26,,2000,"0,61",3700,0
14.05.2024 01:05,"4,18",28,55,1136670,55,0,15,0,,70,,133925,53,61,60,30,26,,-2600,"0,61",3800,0
14.05.2024 01:10,"4,25",28,55,1136680,55,0,14,0,,70,,133925,49,62,59,41,26,,22200,"0,61",4100,0
14.05.2024 01:15,"4,22",28,55,1136680,55,0,15,0,,70,,133926,45,62,60,47,26,,9300,"0,61",3900,0
14.05.2024 01:20,"4,16",28,55,1136680,55,0,15,0,,70,,133926,45,62,60,49,26,,3700,"0,61",4000,0
14.05.2024 01:25,"4,2",28,55,1136680,55,0,15,0,,70,,133926,43,62,60,50,26,,-1400,"0,61",3800,0
14.05.2024 01:30,"4,15",28,55,1136680,55,0,15,0,,70,,133927,44,61,60,49,26,,2000,"0,61",3800,0
14.05.2024 01:35,"4,17",28,55,1136680,55,0,15,0,,70,,133927,43,61,60,48,26,,17800,"0,61",4000,0
14.05.2024 01:40,"4,18",28,55,1136680,55,0,16,0,,70,,133927,43,61,60,47,26,,5700,"0,6",4000,0
14.05.2024 01:45,"4,2",28,55,1136680,55,0,16,0,,70,,133928,52,62,60,48,26,,1300,"0,61",3800,0
14.05.2024 01:50,"4,18",28,55,1136680,55,0,16,0,,70,,133928,49,61,60,47,26,,-3000,"0,61",3600,0
14.05.2024 01:55,"4,16",28,55,1136680,55,0,16,0,,70,,133928,45,61,60,47,26,,20100,"0,61",4000,0
14.05.2024 02:00,"4,15",28,55,1136680,55,0,16,0,,70,,133929,41,61,61,47,26,,11200,"0,61",4100,0
14.05.2024 02:05,"4,21",28,55,1136680,55,0,16,0,,70,,133929,41,60,61,46,26,,3800,"0,61",4000,0
14.05.2024 02:10,"4,17",28,55,1136680,55,0,16,0,,70,,133929,41,60,61,46,26,,-1300,"0,61",4000,0
14.05.2024 02:15,"4,15",28,55,1136680,55,0,16,0,,70,,133929,41,59,60,46,26,,-3500,"0,61",3800,0
14.05.2024 02:20,"4,13",28,55,1136680,55,0,17,0,,70,,133930,41,59,60,45,26,,22200,"0,61",3500,0
14.05.2024 02:25,"4,11",28,55,1136680,55,0,17,0,,70,,133930,40,59,61,45,26,,7400,"0,61",4100,0
14.05.2024 02:30,"4,17",28,55,1136680,55,0,17,0,,70,,133931,40,58,61,45,26,,1900,"0,61",4000,0
14.05.2024 02:35,"4,19",28,55,1136680,55,0,17,0,,70,,133931,40,58,60,44,26,,-2000,"0,61",3900,0
14.05.2024 02:40,"4,2",28,55,1136680,55,0,17,0,,70,,133931,39,58,60,43,26,,-3300,"0,61",3700,0
14.05.2024 02:45,"4,2",28,55,1136690,55,0,17,0,,70,,133931,39,57,61,43,26,,20500,"0,61",3700,0
14.05.2024 02:50,"4,12",28,55,1136690,55,0,18,0,,70,,133932,38,57,61,42,26,,6000,"0,61",4000,0
14.05.2024 02:55,"4,15",28,55,1136690,55,0,18,0,,70,,133932,38,57,61,42,26,,500,"0,61",3900,0
14.05.2024 03:00,"4,16",28,55,1136690,55,0,18,0,,70,,133932,38,56,60,41,26,,-2800,"0,61",3900,0
14.05.2024 03:05,"4,15",28,55,1136690,55,0,18,0,,70,,133933,37,56,60,41,26,,20700,"0,61",3600,0
14.05.2024 03:10,"4,2",28,55,1136690,55,0,18,0,,70,,133933,37,56,61,40,26,,10800,"0,6",4000,0
14.05.2024 03:15,"4,2",28,55,1136690,55,0,18,0,,70,,133933,38,60,58,38,26,,3400,"0,61",4100,0
14.05.2024 03:20,"4,23",28,55,1136690,55,0,18,0,,70,,133934,58,62,60,45,26,,-300,"0,61",3900,0
14.05.2024 03:25,"4,13",28,55,1136690,55,0,18,0,,70,,133934,51,62,60,51,26,,-4600,"0,61",3800,0
14.05.2024 03:30,"4,2",28,55,1136690,55,0,17,0,,70,,133934,60,63,61,47,26,,26000,"0,61",3700,0
14.05.2024 03:35,"4,2",28,55,1136690,55,0,16,0,,70,,133935,59,63,61,46,26,,7300,"0,61",4100,0
14.05.2024 03:40,"4,17",28,55,1136690,55,0,16,0,,70,,133935,56,62,61,46,26,,900,"0,61",4100,0
14.05.2024 03:45,"4,14",28,55,1136690,55,0,16,0,,70,,133935,43,62,61,46,26,,-2700,"0,61",3800,0
14.05.2024 03:50,"4,2",28,55,1136690,55,0,16,0,,70,,133936,40,61,61,46,26,,16200,"0,61",3500,0
14.05.2024 03:55,"4,13",28,55,1136690,55,0,17,0,,70,,133936,40,61,61,45,26,,12600,"0,61",3800,0
14.05.2024 04:00,"4,18",28,55,1136700,55,0,17,0,,70,,133936,47,62,60,47,26,,4200,"0,61",4000,0
14.05.2024 04:05,"4,15",28,55,1136700,55,0,17,0,,70,,133937,46,62,60,48,26,,-700,"0,61",3900,0
14.05.2024 04:10,"4,18",28,55,1136700,55,0,17,0,,70,,133937,47,62,60,48,26,,-3100,"0,61",3800,0
14.05.2024 04:15,"4,2",28,55,1136700,55,0,17,0,,70,,133937,46,62,60,48,26,,20600,"0,61",3700,0
14.05.2024 04:20,"4,2",28,55,1136700,55,0,17,0,,70,,133938,45,61,60,47,26,,6000,"0,61",4100,0
14.05.2024 04:25,"4,15",28,55,1136700,55,0,17,0,,70,,133938,45,61,60,47,26,,1100,"0,61",4000,0
14.05.2024 04:30,"4,2",28,55,1136700,55,0,17,0,,70,,133938,44,61,60,45,26,,-2700,"0,61",3900,0
14.05.2024 04:35,"4,17",28,55,1136700,55,0,17,0,,70,,133939,44,60,60,45,26,,13400,"0,61",3700,0
14.05.2024 04:40,"4,15",28,55,1136700,55,0,17,0,,70,,133939,43,60,60,45,26,,13300,"0,61",4000,0
14.05.2024 04:45,"4,18",28,55,1136700,55,0,17,0,,70,,133939,43,59,60,45,26,,4000,"0,61",4100,0
14.05.2024 04:50,"4,13",28,55,1136700,55,0,18,0,,70,,133940,42,59,60,45,26,,-900,"0,61",4000,0
14.05.2024 04:55,"4,2",28,55,1136700,55,0,18,0,,70,,133940,42,59,60,44,26,,-3600,"0,61",3700,0
14.05.2024 05:00,"4,15",28,55,1136700,55,0,18,0,,70,,133940,41,58,60,44,26,,20700,"0,61",3600,0
14.05.2024 05:05,"4,22",28,55,1136700,55,0,18,0,,70,,133941,41,58,60,44,26,,10500,"0,61",3900,0
14.05.2024 05:10,"4,1",28,55,1136700,55,0,18,0,,70,,133941,41,60,60,45,26,,3100,"0,61",4100,0
14.05.2024 05:15,"4,1",28,55,1136700,55,0,18,0,,70,,133941,43,59,60,45,26,,-1500,"0,61",3900,0
14.05.2024 05:20,"4,18",28,55,1136700,55,0,18,0,,70,,133942,42,59,60,44,26,,-3900,"0,61",3800,0
14.05.2024 05:25,"4,15",28,55,1136700,55,0,18,0,,70,,133942,41,59,60,44,26,,21900,"0,61",3600,0
14.05.2024 05:30,"4,18",28,55,1136710,55,0,18,0,,70,,133942,41,60,61,45,26,,8500,"0,61",4000,0
14.05.2024 05:35,"4,15",28,55,1136710,55,0,18,0,,70,,133943,41,60,61,44,26,,2400,"0,61",4100,0
14.05.2024 05:40,"4,15",28,55,1136710,55,0,18,0,,70,,133943,40,60,61,44,26,,-2200,"0,61",3900,0
14.05.2024 05:45,"4,18",28,55,1136710,55,0,19,0,,70,,133943,42,61,60,45,26,,2800,"0,61",3700,0
14.05.2024 05:50,"4,16",28,55,1136710,55,0,18,0,,70,,133944,43,61,61,45,25,,17200,"0,61",3800,0
14.05.2024 05:55,"4,16",28,55,1136710,55,0,18,0,,70,,133944,41,61,60,48,25,,5400,"0,61",4000,0
14.05.2024 06:00,"4,29",28,55,1136710,55,0,18,0,,70,,133944,45,63,60,47,25,,100,"0,61",4000,0
14.05.2024 06:05,"4,18",28,55,1136710,55,0,17,0,,70,,133945,59,62,61,40,25,,-3300,"0,61",3800,0
14.05.2024 06:10,"4,18",28,55,1136710,55,0,15,0,,70,,133945,59,63,61,38,25,,24100,"0,6",3700,0
14.05.2024 06:15,"4,18",28,55,1136710,55,0,15,0,,70,,133945,56,63,61,43,25,,7500,"0,6",4200,0
14.05.2024 06:20,"4,08",28,55,1136710,55,0,15,0,,70,,133946,43,63,60,52,25,,1000,"0,6",4100,0
14.05.2024 06:25,"4,15",28,55,1136710,55,0,15,0,,70,,133946,52,63,60,46,25,,-1900,"0,61",3900,0
14.05.2024 06:30,"4,2",28,55,1136710,55,0,15,0,,70,,133946,48,62,61,45,25,,22200,"0,6",3800,0
14.05.2024 06:35,"4,23",28,55,1136710,55,0,14,0,,70,,133947,61,64,62,29,25,,10900,"0,6",3900,0
14.05.2024 06:40,"4,2",28,55,1136710,55,0,14,0,,70,,133947,51,64,58,41,25,,5100,"0,61",4000,0
14.05.2024 06:45,"4,26",28,55,1136710,55,0,14,0,,70,,133947,55,63,61,40,25,,1600,"0,61",3800,0
14.05.2024 06:50,"4,15",28,55,1136720,56,0,13,0,,70,,133948,58,63,61,30,25,,23000,"0,61",3500,0
14.05.2024 06:55,"4,14",28,55,1136720,55,0,13,0,,70,,133948,56,64,59,19,25,,18900,"0,59",3900,0
14.05.2024 07:00,"4,21",28,55,1136720,55,0,13,0,,70,,133948,57,63,60,21,25,,14200,"0,59",3800,0
14.05.2024 07:05,"4,19",28,55,1136720,55,0,13,0,,70,,133949,58,62,60,24,25,,18000,"0,6",3600,0
14.05.2024 07:10,"4,12",28,55,1136720,55,0,13,0,,70,,133949,58,62,60,24,25,,25500,"0,6",3600,0
14.05.2024 07:15,"4,13",28,55,1136720,55,0,13,0,,70,,133949,58,62,60,34,25,,5100,"0,61",3800,0
14.05.2024 07:20,"4,19",28,55,1136720,55,0,13,0,,70,,133950,50,62,58,41,25,,22600,"0,6",3400,0
14.05.2024 07:25,"4,27",28,55,1136730,55,0,12,0,,70,,133950,55,63,58,20,25,,23800,"0,59",3500,0
14.05.2024 07:30,"4,2",28,55,1136730,55,0,13,0,,70,,133950,59,62,60,42,25,,11700,"0,61",3600,0
14.05.2024 07:35,"4,21",28,55,1136730,54,0,13,0,,70,,133951,58,61,60,39,25,,23900,"0,61",3600,0
14.05.2024 07:40,"4,14",28,55,1136730,55,0,13,0,,70,,133951,54,62,60,49,25,,12200,"0,61",4300,0
14.05.2024 07:45,"4,1",28,55,1136730,55,0,13,0,,70,,133951,60,62,60,36,25,,5900,"0,6",4100,0
14.05.2024 07:50,"4,13",28,55,1136730,55,0,13,0,,70,,133952,58,61,60,32,25,,6300,"0,6",3900,0
14.05.2024 07:55,"4,15",28,55,1136730,55,0,13,0,,70,,133952,59,62,60,36,25,,27200,"0,6",4000,0
14.05.2024 08:00,"4,22",28,55,1136730,55,0,13,0,,70,,133952,57,62,60,37,25,,10200,"0,6",4000,0
14.05.2024 08:05,"4,15",28,55,1136740,55,0,13,0,,70,,133953,58,61,60,37,25,,3500,"0,61",3800,0
14.05.2024 08:10,"4,18",28,55,1136740,55,0,13,0,,70,,133953,52,61,60,44,25,,26800,"0,61",3500,0
14.05.2024 08:15,"4,13",28,55,1136740,55,0,14,0,,70,,133953,56,62,60,39,25,,8600,"0,6",4000,0
14.05.2024 08:20,"4,15",28,55,1136740,55,0,13,0,,70,,133954,57,62,60,29,25,,3600,"0,6",3900,0
14.05.2024 08:25,"4,15",28,55,1136740,55,0,13,0,,70,,133954,57,61,59,21,25,,10900,"0,6",3600,0
14.05.2024 08:30,"4,22",28,55,1136740,55,0,13,0,,70,,133954,58,62,61,29,25,,28900,"0,61",3600,0
14.05.2024 08:35,"4,15",28,55,1136740,55,0,13,0,,70,,133955,40,61,61,40,25,,4400,"0,6",3900,0
14.05.2024 08:40,"4,22",28,55,1136740,55,0,13,0,,70,,133955,59,61,60,35,25,,3100,"0,6",3800,0
14.05.2024 08:45,"4,15",28,55,1136740,55,0,13,0,,70,,133955,52,61,57,41,25,,23300,"0,61",3600,0
14.05.2024 08:50,"4,29",28,55,1136750,55,0,13,0,,70,,133955,56,62,59,20,25,,17900,"0,58",3900,0
14.05.2024 08:55,"4,2",28,55,1136750,55,0,13,0,,70,,133956,48,61,60,23,25,,2500,"0,61",3700,0
14.05.2024 09:00,"4,11",28,55,1136750,55,0,13,0,,70,,133956,59,61,60,26,25,,29300,"0,61",3600,0
14.05.2024 09:05,"4,18",28,55,1136750,55,0,13,0,,70,,133956,57,62,59,21,25,,22600,"0,6",3900,0
14.05.2024 09:10,"4,22",28,55,1136750,55,0,13,0,,70,,133957,58,61,60,26,25,,8800,"0,6",3800,0
14.05.2024 09:15,"4,15",28,55,1136750,55,0,13,0,,70,,133957,44,60,57,43,25,,6500,"0,6",3600,0
14.05.2024 09:20,"4,13",28,55,1136750,55,0,13,0,,70,,133957,47,60,59,46,25,,15700,"0,61",3600,0
14.05.2024 09:25,"4,2",28,55,1136750,55,0,13,0,,70,,133958,58,61,60,26,25,,7700,"0,6",3900,0
14.05.2024 09:30,"4,18",27,55,1136750,54,0,13,0,,70,,133958,55,61,58,41,25,,1700,"0,61",3800,0
14.05.2024 09:35,"4,13",28,55,1136750,54,0,13,0,,70,,133958,57,60,59,47,25,,-2000,"0,6",3600,0
14.05.2024 09:40,"4,18",28,54,1136760,54,0,13,0,,70,,133959,58,60,59,59,25,,23900,"0,61",3300,0
14.05.2024 09:45,"4,2",28,55,1136760,54,0,13,0,,70,,133959,58,60,60,44,25,,8600,"0,61",3600,0
14.05.2024 09:50,"4,3",28,54,1136760,54,0,13,0,,70,,133959,59,60,60,57,25,,2200,"0,6",3700,0
14.05.2024 09:55,"4,22",28,55,1136760,54,0,13,0,,70,,133959,58,59,60,42,25,,-1300,"0,61",3500,0
14.05.2024 10:00,"4,25",28,55,1136760,55,0,13,0,,70,,133960,57,59,58,53,25,,1700,"0,61",3000,0
14.05.2024 10:05,"4,54",28,55,1136760,55,0,13,0,,70,,133960,57,58,58,56,25,,800,"0,6",2100,0
14.05.2024 10:10,"4,2",28,55,1136760,54,0,13,0,,70,,133960,54,58,59,52,25,,18800,"0,61",3000,0
14.05.2024 10:15,"4,17",28,54,1136760,54,0,13,0,,70,,133960,58,60,58,58,25,,5900,"0,61",3700,0
14.05.2024 10:20,"4,58",28,53,1136760,54,0,13,0,,70,,133960,58,59,57,55,25,,5800,"0,6",0,0
14.05.2024 10:25,"4,12",28,55,1136760,54,0,13,0,,70,,133961,55,58,59,56,25,,4800,"0,61",600,0
14.05.2024 10:30,"4,13",28,54,1136760,53,0,13,0,,70,,133961,41,58,58,55,25,,-1700,"0,6",3100,0
14.05.2024 10:35,"4,13",28,54,1136760,53,0,13,0,,70,,133961,51,57,58,40,25,,22700,"0,6",3100,0
14.05.2024 10:40,"4,12",28,54,1136760,53,0,14,0,,70,,133962,40,57,57,45,25,,9700,"0,61",4000,0
14.05.2024 10:45,"4,13",28,54,1136760,53,0,14,0,,70,,133962,48,58,58,43,25,,4100,"0,61",4100,0
14.05.2024 10:50,"4,14",28,54,1136760,53,0,14,0,,70,,133962,48,58,58,42,25,,300,"0,61",3900,0
14.05.2024 10:55,"4,17",28,54,1136760,53,0,14,0,,70,,133963,50,58,57,39,25,,-1700,"0,61",3500,0
14.05.2024 11:00,"4,33",28,54,1136760,53,0,14,0,,70,,133963,56,57,57,56,25,,1900,"0,61",3000,0
14.05.2024 11:05,"4,13",28,53,1136760,53,0,13,0,,70,,133963,55,57,55,56,25,,-3100,"0,61",3000,0
14.05.2024 11:10,"4,54",28,54,1136760,53,0,13,0,,70,,133963,55,56,57,42,25,,-1300,"0,61",2400,0
14.05.2024 11:15,"4,25",28,54,1136760,52,0,13,0,,70,,133963,54,56,56,53,25,,-500,"0,6",2700,0
14.05.2024 11:20,"4,18",28,54,1136770,52,0,13,0,,70,,133964,54,57,57,46,25,,21900,"0,6",2800,0
14.05.2024 11:25,"4,19",28,54,1136770,52,0,14,0,,70,,133964,51,57,58,47,25,,7300,"0,61",4100,0
14.05.2024 11:30,"4,26",28,53,1136770,52,0,14,0,,70,,133964,47,57,57,50,25,,3000,"0,61",3900,0
14.05.2024 11:35,"4,51",28,53,1136770,52,0,13,0,,70,,133965,56,57,55,55,25,,3600,"0,61",2900,0
14.05.2024 11:40,"4,21",28,53,1136770,52,0,13,0,,70,,133965,53,56,56,42,25,,-900,"0,61",2900,0
14.05.2024 11:45,"4,12",28,53,1136770,52,0,13,0,,70,,133965,55,56,56,41,25,,18500,"0,6",2700,0
15.05.2024 03:05,"4,18",28,55,1136910,55,0,19,0,,70,,134017,41,57,60,43,26,,-1000,"0,61",3700,0
15.05.2024 03:10,"4,12",28,55,1136910,55,0,19,0,,70,,134018,41,59,59,43,26,,-3300,"0,6",3500,0
15.05.2024 03:15,"4,15",28,55,1136910,55,0,19,0,,70,,134018,41,59,60,45,26,,22000,"0,61",4100,0
15.05.2024 03:20,"4,24",28,55,1136920,55,0,19,0,,70,,134018,51,62,59,45,26,,8800,"0,61",4000,0
15.05.2024 03:25,"4,13",28,55,1136920,55,0,18,0,,70,,134018,58,62,60,44,26,,4100,"0,61",3900,0
15.05.2024 03:30,"4,19",28,55,1136920,55,0,18,0,,70,,134019,51,61,60,51,26,,-1400,"0,6",3800,0
15.05.2024 03:35,"4,14",28,55,1136920,55,0,18,0,,70,,134019,49,61,60,50,26,,1100,"0,61",3800,0
15.05.2024 03:40,"4,22",28,55,1136920,55,0,18,0,,70,,134019,45,60,60,49,26,,19200,"0,61",4200,0
15.05.2024 03:45,"4,15",28,55,1136920,55,0,18,0,,70,,134020,44,60,60,49,26,,5600,"0,61",4000,0
15.05.2024 03:50,"4,21",28,55,1136920,55,0,19,0,,70,,134020,44,60,60,49,26,,500,"0,61",3800,0
15.05.2024 03:55,"4,18",28,55,1136920,55,0,19,0,,70,,134020,44,59,60,48,26,,-2700,"0,61",3600,0
15.05.2024 04:00,"4,18",28,55,1136920,55,0,19,0,,70,,134021,44,59,60,48,26,,7400,"0,61",3700,0
15.05.2024 04:05,"4,17",28,55,1136920,55,0,19,0,,70,,134021,44,58,60,48,26,,15100,"0,61",4000,0
15.05.2024 04:10,"4,15",28,55,1136920,55,0,19,0,,70,,134021,43,58,60,48,26,,4500,"0,61",4000,0
15.05.2024 04:15,"4,15",28,55,1136920,55,0,19,0,,70,,134022,44,58,60,46,26,,0,"0,61",3800,0
15.05.2024 04:20,"4,13",28,55,1136920,55,0,19,0,,70,,134022,44,58,60,46,26,,-2900,"0,61",3600,0
15.05.2024 04:25,"4,2",28,55,1136920,55,0,19,0,,70,,134022,43,58,60,46,26,,18400,"0,61",3900,0
15.05.2024 04:30,"4,17",28,55,1136920,55,0,19,0,,70,,134023,43,57,60,46,26,,12200,"0,61",4100,0
15.05.2024 04:35,"4,13",28,55,1136920,55,0,20,0,,70,,134023,42,57,60,45,26,,3800,"0,61",3800,0
15.05.2024 04:40,"4,13",28,55,1136920,55,0,20,0,,70,,134023,42,57,60,45,26,,-600,"0,61",3600,0
15.05.2024 04:45,"4,18",28,55,1136920,55,0,20,0,,70,,134024,42,56,60,45,26,,-3200,"0,61",3500,0
15.05.2024 04:50,"4,11",28,55,1136930,55,0,20,0,,70,,134024,41,56,60,45,26,,21800,"0,6",3900,0
15.05.2024 04:55,"4,15",28,55,1136930,55,0,20,0,,70,,134024,41,57,60,43,26,,8800,"0,61",3900,0
15.05.2024 05:00,"4,11",28,55,1136930,55,0,20,0,,70,,134025,44,59,60,44,26,,2700,"0,61",3800,0
15.05.2024 05:05,"4,15",28,55,1136930,55,0,20,0,,70,,134025,44,58,60,44,26,,-1500,"0,6",3600,0
15.05.2024 05:10,"4,15",28,55,1136930,55,0,20,0,,70,,134025,43,58,60,44,26,,-3500,"0,61",3500,0
15.05.2024 05:15,"4,2",28,55,1136930,55,0,20,0,,70,,134026,41,59,60,44,26,,22000,"0,61",4000,0
15.05.2024 05:20,"4,22",28,55,1136930,55,0,20,0,,70,,134026,42,59,61,44,26,,8500,"0,61",4000,0
15.05.2024 05:25,"4,22",28,55,1136930,55,0,20,0,,70,,134026,41,59,61,44,26,,2800,"0,61",3900,0
15.05.2024 05:30,"4,15",28,55,1136930,55,0,20,0,,70,,134027,41,58,61,43,26,,-1600,"0,61",3700,0
15.05.2024 05:35,"4,15",28,55,1136930,55,0,20,0,,70,,134027,43,59,60,44,26,,-3600,"0,61",3500,0
15.05.2024 05:40,"4,15",28,55,1136930,55,0,19,0,,70,,134027,47,60,59,38,26,,21600,"0,61",4000,0
15.05.2024 05:45,"4,2",28,55,1136930,55,0,19,0,,70,,134028,49,62,60,45,26,,8800,"0,6",4000,0
15.05.2024 05:50,"4,2",28,55,1136930,55,0,19,0,,70,,134028,49,61,60,45,26,,3100,"0,61",4100,0
15.05.2024 05:55,"4,15",28,55,1136930,55,0,19,0,,70,,134028,48,61,60,44,26,,-2300,"0,61",3800,0
15.05.2024 06:00,"4,18",28,55,1136930,55,0,19,0,,70,,134029,55,61,60,42,26,,-3600,"0,6",3600,0
15.05.2024 06:05,"4,22",28,55,1136930,55,0,14,0,,70,,134029,60,63,61,29,26,,21600,"0,6",4000,0
15.05.2024 06:10,"4,1",28,54,1136930,55,0,14,0,,70,,134029,59,62,61,28,25,,9000,"0,6",4200,0
15.05.2024 06:15,"4,08",28,55,1136930,55,0,14,0,,70,,134030,58,62,61,29,26,,1300,"0,61",3700,0
15.05.2024 06:20,"4,18",28,55,1136930,55,0,14,0,,70,,134030,50,62,59,47,25,,-3000,"0,61",3400,0
15.05.2024 06:25,"4,18",28,55,1136940,55,0,14,0,,70,,134030,51,61,59,50,26,,22600,"0,61",3900,0
15.05.2024 06:30,"4,17",28,55,1136940,55,0,14,0,,70,,134031,56,63,60,44,25,,13700,"0,6",3800,0
15.05.2024 06:35,"4,13",28,55,1136940,55,0,15,0,,70,,134031,52,62,60,46,25,,2500,"0,6",3800,0
15.05.2024 06:40,"4,2",28,55,1136940,55,0,15,0,,70,,134031,47,62,60,52,25,,-2000,"0,61",3500,0
15.05.2024 06:45,"4,15",28,55,1136940,55,0,14,0,,70,,134032,58,62,60,31,25,,22100,"0,61",4000,0
15.05.2024 06:50,"4,2",28,55,1136940,55,0,14,0,,70,,134032,51,63,59,43,25,,11300,"0,61",3900,0
15.05.2024 06:55,"4,2",28,55,1136940,55,0,14,0,,70,,134032,59,62,60,40,25,,4400,"0,61",3900,0
15.05.2024 07:00,"4,15",28,55,1136940,55,0,14,0,,70,,134032,51,62,60,48,25,,-1700,"0,61",3600,0
15.05.2024 07:05,"4,15",28,55,1136940,55,0,14,0,,70,,134033,53,61,59,47,25,,-1000,"0,61",3500,0
15.05.2024 07:10,"4,22",28,55,1136940,55,0,14,0,,70,,134033,60,63,61,40,25,,22200,"0,61",4100,0
15.05.2024 07:15,"4,09",28,55,1136940,55,0,14,0,,70,,134033,47,62,60,53,25,,8800,"0,61",4100,0
15.05.2024 07:20,"4,18",28,55,1136940,55,0,14,0,,70,,134034,52,62,58,49,25,,5100,"0,61",3700,0
15.05.2024 07:25,"4,2",28,55,1136940,55,0,14,0,,70,,134034,58,61,60,36,25,,-3500,"0,6",3300,0
15.05.2024 07:30,"4,31",28,55,1136940,55,0,13,0,,70,,134034,57,62,60,24,25,,21900,"0,61",3800,0
15.05.2024 07:35,"4,21",28,55,1136950,55,0,13,0,,70,,134035,50,62,60,34,25,,11500,"0,61",3800,0
15.05.2024 07:40,"4,18",28,55,1136950,55,0,13,0,,70,,134035,50,62,60,43,25,,4300,"0,61",3700,0
15.05.2024 07:45,"4,21",28,55,1136950,55,0,13,0,,70,,134035,58,61,60,38,25,,1800,"0,61",3400,0
15.05.2024 07:50,"4,18",28,55,1136950,55,0,13,0,,70,,134036,57,61,60,21,25,,20400,"0,6",3800,0
15.05.2024 07:55,"4,16",28,55,1136950,55,0,13,0,,70,,134036,59,62,60,27,25,,23600,"0,6",3800,0
15.05.2024 08:00,"4,21",28,55,1136950,55,0,13,0,,70,,134036,59,61,60,31,25,,1900,"0,61",3400,0
15.05.2024 08:05,"4,22",28,55,1136950,55,0,13,0,,70,,134037,57,61,60,22,25,,25500,"0,61",3600,0
15.05.2024 08:10,"4,2",28,55,1136950,55,0,13,0,,70,,134037,59,62,60,34,25,,12700,"0,6",3700,0
15.05.2024 08:15,"4,21",28,55,1136950,55,0,13,0,,70,,134037,53,61,59,39,25,,5200,"0,61",3400,0
15.05.2024 08:20,"4,15",28,55,1136960,55,0,14,0,,70,,134038,39,60,59,50,25,,13900,"0,61",3500,0
15.05.2024 08:25,"4,27",28,54,1136960,55,0,13,0,,70,,134038,56,62,59,21,25,,21300,"0,57",3800,0
15.05.2024 08:30,"4,21",28,55,1136960,55,0,13,0,,70,,134038,58,61,60,24,25,,20800,"0,6",3300,0
15.05.2024 08:35,"4,51",28,54,1136960,55,0,13,0,,70,,134038,59,60,58,55,25,,10600,"0,59",0,0
15.05.2024 08:40,"4,23",28,55,1136960,54,0,13,0,,70,,134038,57,61,60,24,25,,34700,"0,6",3900,0
15.05.2024 08:45,"4,22",28,55,1136960,54,0,13,0,,70,,134039,58,60,59,51,25,,19900,"0,6",3400,0
15.05.2024 08:50,"4,18",28,55,1136970,55,0,13,0,,70,,134039,59,61,59,47,25,,29600,"0,6",3800,0
15.05.2024 08:55,"4,19",28,55,1136970,54,0,13,0,,70,,134039,59,60,60,47,25,,10800,"0,61",3700,0
15.05.2024 09:00,"4,21",28,55,1136970,54,0,14,0,,70,,134040,48,60,59,51,25,,2900,"0,61",3500,0
15.05.2024 09:05,"4,17",28,55,1136970,54,0,14,0,,70,,134040,48,59,59,50,25,,22500,"0,6",3900,0
15.05.2024 09:10,"4,18",28,55,1136970,54,0,14,0,,70,,134040,45,59,60,51,25,,13100,"0,61",4100,0
15.05.2024 09:15,"4,2",28,54,1136970,54,0,13,0,,70,,134041,59,61,60,25,25,,7000,"0,6",3900,0
15.05.2024 09:20,"4,49",28,54,1136970,54,0,13,0,,70,,134041,59,60,58,53,25,,8000,"0,6",0,0
15.05.2024 09:25,"4,16",28,55,1136970,54,0,13,0,,70,,134041,58,59,59,46,25,,4100,"0,6",3200,0
15.05.2024 09:30,"4,15",28,55,1136970,54,0,13,0,,70,,134041,58,60,60,52,25,,27300,"0,6",4000,0
15.05.2024 09:35,"4,51",28,54,1136970,54,0,13,0,,70,,134041,59,60,58,56,25,,9600,"0,58",0,0
15.05.2024 09:40,"4,2",28,55,1136970,54,0,13,0,,70,,134042,55,59,59,41,25,,5000,"0,61",3300,0
15.05.2024 09:45,"4,25",28,55,1136970,54,0,13,0,,70,,134042,56,59,58,43,25,,-2000,"0,59",3100,0
15.05.2024 09:50,"4,18",28,54,1136980,54,0,14,0,,70,,134042,58,59,58,58,25,,22900,"0,61",4000,0
15.05.2024 09:55,"4,15",28,54,1136980,53,0,13,0,,70,,134042,58,60,59,46,25,,13700,"0,6",4300,0
15.05.2024 10:00,"4,15",28,54,1136980,54,0,14,0,,70,,134043,56,59,59,52,25,,5200,"0,61",3700,0
15.05.2024 10:05,"4,18",28,54,1136980,54,0,14,0,,70,,134043,57,58,59,39,25,,1300,"0,61",3700,0
15.05.2024 10:10,"4,13",28,55,1136980,54,0,14,0,,70,,134043,56,58,58,49,25,,-3000,"0,61",3200,0
15.05.2024 10:15,"4,15",28,54,1136980,54,0,13,0,,70,,134044,54,58,57,49,25,,-2300,"0,6",2900,0
15.05.2024 10:20,"4,2",28,54,1136980,53,0,13,0,,70,,134044,57,58,56,57,25,,12500,"0,6",2700,0
15.05.2024 10:25,"4,13",28,54,1136980,53,0,14,0,,70,,134044,54,57,59,51,25,,15600,"0,61",3400,0
15.05.2024 10:30,"4,2",28,54,1136980,53,0,14,0,,70,,134044,46,57,58,51,25,,5100,"0,6",3900,0
15.05.2024 10:35,"4,08",28,54,1136980,53,0,14,0,,70,,134045,46,57,58,51,25,,700,"0,61",4000,0
15.05.2024 10:40,"4,15",28,54,1136980,53,0,14,0,,70,,134045,55,57,57,56,25,,-1600,"0,61",3500,0
15.05.2024 10:45,"4,18",28,54,1136980,53,0,14,0,,70,,134045,55,57,57,47,25,,-2200,"0,61",3000,0
15.05.2024 10:50,"4,25",28,54,1136980,53,0,14,0,,70,,134045,45,57,55,49,25,,-3100,"0,61",2800,0
15.05.2024 10:55,"4,18",28,54,1136980,53,0,14,0,,70,,134046,55,56,57,54,25,,-1100,"0,6",2800,0
15.05.2024 11:00,"4,14",28,54,1136980,53,0,14,0,,70,,134046,48,56,57,53,25,,3500,"0,6",2600,0
15.05.2024 11:05,"4,18",28,54,1136980,52,0,14,0,,70,,134046,56,58,58,46,25,,18300,"0,61",3100,0
15.05.2024 11:10,"4,18",28,54,1136980,52,0,14,0,,70,,134047,56,58,58,56,25,,8400,"0,61",4200,0
15.05.2024 11:15,"4,15",28,54,1136980,52,0,14,0,,70,,134047,50,58,58,55,25,,2500,"0,6",3900,0
15.05.2024 11:20,"4,17",28,54,1136980,53,0,14,0,,70,,134047,51,57,57,51,25,,-1300,"0,61",3400,0
15.05.2024 11:25,"4,18",28,54,1136980,53,0,14,0,,70,,134047,50,57,54,47,25,,-2400,"0,6",2900,0
15.05.2024 11:30,"4,43",28,53,1136980,52,0,14,0,,70,,134048,54,56,56,51,25,,-1700,"0,6",2500,0
15.05.2024 11:35,"4,13",28,53,1136980,52,0,14,0,,70,,134048,54,56,56,54,25,,-2400,"0,6",2600,0
15.05.2024 11:40,"4,13",28,53,1136980,52,0,14,0,,70,,134048,55,56,55,53,25,,-1900,"0,6",2600,0
15.05.2024 11:45,"4,52",28,52,1136990,52,0,13,0,,70,,134048,55,56,54,53,25,,18700,"0,6",0,0
15.05.2024 11:50,"4,5",28,53,1136990,51,0,13,0,,70,,134048,55,56,57,54,25,,18600,"0,61",0,0
15.05.2024 11:55,"4,18",28,53,1136990,51,0,13,0,,70,,134048,54,56,56,51,25,,7300,"0,6",3700,0
15.05.2024 12:00,"4,55",28,51,1136990,51,0,13,0,,70,,134049,55,55,55,54,25,,5000,"0,6",200,0
15.05.2024 12:05,"4,46",28,52,1136990,51,0,13,0,,70,,134049,54,55,55,42,25,,14500,"0,6",2600,0
15.05.2024 12:10,"4,15",28,52,1136990,51,0,13,0,,70,,134049,47,55,56,43,25,,18100,"0,61",3200,0
15.05.2024 12:15,"4,18",28,52,1136990,51,0,14,0,,70,,134049,49,56,56,41,25,,5400,"0,61",4100,0
15.05.2024 12:20,"4,16",28,52,1136990,51,0,14,0,,70,,134050,54,55,55,54,25,,2300,"0,61",3500,0
15.05.2024 12:25,"4,16",28,52,1136990,51,0,14,0,,70,,134050,50,55,54,48,25,,100,"0,61",2800,0
15.05.2024 12:30,"4,19",28,53,1136990,51,0,14,0,,70,,134050,49,56,56,43,25,,22500,"0,61",2900,0
15.05.2024 12:35,"4,18",28,52,1137000,51,0,14,0,,70,,134051,48,56,56,41,25,,8600,"0,6",4300,0
15.05.2024 12:40,"4,12",28,52,1137000,51,0,14,0,,70,,134051,54,56,56,53,25,,7200,"0,61",4100,0
15.05.2024 12:45,"4,16",28,53,1137000,51,0,14,0,,70,,134051,46,56,56,52,25,,-200,"0,61",3600,0
15.05.2024 12:50,"4,16",28,52,1137000,51,0,14,0,,70,,134051,45,55,56,50,26,,-2200,"0,61",3100,0
15.05.2024 12:55,"4,17",28,52,1137000,51,0,13,0,,70,,134052,54,55,54,52,25,,-2200,"0,6",2700,0
15.05.2024 13:00,"4,54",28,52,1137000,51,0,13,0,,70,,134052,53,54,53,53,25,,3200,"0,6",0,0
15.05.2024 13:05,"4,13",28,52,1137000,51,0,13,0,,70,,134052,54,55,53,52,25,,8000,"0,6",2400,0
15.05.2024 13:10,"4,23",28,52,1137000,50,0,13,0,,70,,134052,53,55,56,48,26,,20300,"0,61",0,0
15.05.2024 13:15,"4,17",28,52,1137000,50,0,13,0,,70,,134052,47,55,54,38,25,,7500,"0,61",4100,0
15.05.2024 13:20,"4,18",28,52,1137000,50,0,14,0,,70,,134053,43,55,53,47,26,,2800,"0,6",3700,0
15.05.2024 13:25,"4,56",28,52,1137000,50,0,14,0,,70,,134053,53,54,55,48,25,,1400,"0,6",200,0
15.05.2024 13:30,"4,12",28,52,1137000,50,0,14,0,,70,,134053,45,54,54,46,26,,2000,"0,61",2800,0
15.05.2024 13:35,"4,22",28,52,1137000,50,0,13,0,,70,,134053,55,56,55,50,26,,23900,"0,61",3200,0
15.05.2024 13:40,"4,08",28,52,1137000,50,0,13,0,,70,,134054,54,55,56,45,26,,11100,"0,61",3700,0
15.05.2024 13:45,"4,05",28,51,1137000,50,0,14,0,,70,,134054,45,55,55,47,26,,4200,"0,61",3600,0
15.05.2024 13:50,"4,15",28,52,1137000,50,0,14,0,,70,,134054,43,55,54,48,26,,-800,"0,6",3500,0
15.05.2024 13:55,"4,15",28,52,1137000,51,0,14,0,,70,,134054,53,54,54,52,26,,6000,"0,61",2600,0
15.05.2024 14:00,"4,15",28,52,1137010,50,0,14,0,,70,,134055,52,53,56,52,26,,19700,"0,61",2700,0
15.05.2024 14:05,"4,08",28,52,1137010,50,0,14,0,,70,,134055,49,53,56,50,26,,6900,"0,61",3800,0
15.05.2024 14:10,"4,1",28,52,1137010,50,0,14,0,,70,,134055,49,53,56,48,26,,2000,"0,61",3800,0
15.05.2024 14:15,"4,13",28,52,1137010,51,0,14,0,,70,,134056,48,53,55,48,26,,-800,"0,61",3200,0
15.05.2024 14:20,"4,15",28,52,1137010,51,0,15,0,,70,,134056,45,53,55,47,26,,-1400,"0,6",2800,0
15.05.2024 14:25,"4,12",28,52,1137010,51,0,15,0,,70,,134056,44,53,54,48,26,,-1700,"0,6",2500,0
15.05.2024 14:30,"4,28",28,52,1137010,50,0,14,0,,70,,134056,53,54,55,50,26,,24000,"0,6",2400,0
15.05.2024 14:35,"4,18",28,52,1137010,50,0,13,0,,70,,134057,55,56,55,53,26,,13200,"0,6",3500,0
15.05.2024 14:40,"4,48",28,51,1137010,50,0,13,0,,70,,134057,54,55,55,54,26,,8000,"0,6",3500,0
15.05.2024 14:45,"4,51",28,52,1137010,50,0,13,0,,70,,134057,53,55,55,53,26,,23300,"0,61",1500,0
15.05.2024 14:50,"4,13",28,52,1137010,51,0,13,0,,70,,134057,45,54,57,44,26,,20500,"0,61",3900,0
15.05.2024 14:55,"4,14",28,52,1137010,50,0,14,0,,70,,134058,54,56,56,50,26,,8800,"0,61",4400,0
15.05.2024 15:00,"4,36",28,53,1137020,51,0,14,0,,70,,134058,55,56,56,53,26,,29400,"0,61",3800,0
15.05.2024 15:05,"4,22",28,53,1137020,51,0,14,0,,70,,134058,53,55,57,52,26,,13800,"0,61",4400,0
15.05.2024 15:10,"4,18",28,53,1137020,51,0,14,0,,70,,134059,48,55,57,52,26,,6100,"0,61",4300,0
15.05.2024 15:15,"4,08",28,52,1137020,52,0,14,0,,70,,134059,55,56,55,55,26,,1100,"0,61",4000,0
15.05.2024 15:20,"4,53",28,52,1137020,52,0,13,0,,70,,134059,57,58,55,54,26,,28100,"0,59",3100,0
15.05.2024 15:25,"4,51",28,53,1137020,51,0,13,0,,70,,134059,56,57,57,56,26,,12400,"0,61",0,0
15.05.2024 15:30,"4,51",28,53,1137020,51,0,13,0,,70,,134059,55,56,57,55,26,,8100,"0,61",1300,0
15.05.2024 15:35,"4,08",28,53,1137020,51,0,14,0,,70,,134060,52,56,56,45,26,,2700,"0,62",3700,0
15.05.2024 15:40,"4,08",28,52,1137020,51,0,13,0,,70,,134060,56,57,54,55,26,,25400,"0,6",3500,0
15.05.2024 15:45,"4,49",28,53,1137030,51,0,13,0,,70,,134060,56,57,55,55,26,,9200,"0,61",0,0
15.05.2024 15:50,"4,2",28,53,1137030,51,0,13,0,,70,,134060,55,56,57,54,26,,5500,"0,61",2700,0
15.05.2024 15:55,"4,1",28,52,1137030,51,0,14,0,,70,,134061,50,56,56,53,26,,6600,"0,61",3700,0
15.05.2024 16:00,"4,14",28,53,1137030,51,0,14,0,,70,,134061,54,57,56,55,26,,20700,"0,61",3900,0
15.05.2024 16:05,"4,12",28,53,1137030,51,0,14,0,,70,,134061,55,57,57,34,26,,7800,"0,61",4400,0
15.05.2024 16:10,"4,19",28,53,1137030,51,0,14,0,,70,,134062,55,56,56,52,26,,5400,"0,61",4100,0
15.05.2024 16:15,"4,18",28,53,1137030,52,0,14,0,,70,,134062,51,56,55,43,26,,8000,"0,61",3500,0
15.05.2024 16:20,"4,18",28,53,1137030,52,0,14,0,,70,,134062,54,57,57,32,26,,18400,"0,6",3500,0
15.05.2024 16:25,"4,21",28,53,1137030,51,0,14,0,,70,,134063,56,57,58,37,26,,15300,"0,61",4400,0
15.05.2024 16:30,"4,15",28,53,1137030,51,0,14,0,,70,,134063,42,57,56,43,26,,2800,"0,61",4100,0
15.05.2024 16:50,"4,15",28,53,1137040,52,0,14,0,,70,,134064,50,57,57,49,26,,2200,"0,61",4000,0
15.05.2024 16:55,"4,2",28,53,1137040,52,0,14,0,,70,,134065,53,57,56,38,26,,-2900,"0,61",3500,0
15.05.2024 17:00,"4,13",28,53,1137040,52,0,14,0,,70,,134065,43,56,56,45,26,,14500,"0,6",3000,0
15.05.2024 17:50,"4,13",28,54,1137040,52,0,14,0,,70,,134068,52,56,58,37,26,,22600,"0,61",3100,0
15.05.2024 17:55,"4,22",28,53,1137050,52,0,14,0,,70,,134068,55,58,58,41,26,,8100,"0,61",4300,0
15.05.2024 18:00,"4,22",28,53,1137050,52,0,13,0,,70,,134068,57,58,55,53,26,,5300,"0,59",4200,0
15.05.2024 18:50,"4,15",28,53,1137060,53,0,14,0,,70,,134072,54,59,59,51,26,,11700,"0,59",4300,0
15.05.2024 18:55,"4,17",28,54,1137060,53,0,13,0,,70,,134072,57,58,58,56,26,,11000,"0,61",4100,0
15.05.2024 19:00,"4,18",28,54,1137060,53,0,14,0,,70,,134072,56,58,58,52,26,,3700,"0,61",3500,0
15.05.2024 20:05,"4,22",28,54,1137070,54,0,14,0,,70,,134076,57,60,59,58,26,,14900,"0,61",4000,0
15.05.2024 20:10,"4,15",28,54,1137070,54,0,14,0,,70,,134076,59,60,59,59,26,,5800,"0,61",3800,0
15.05.2024 20:15,"4,14",28,54,1137070,54,0,14,0,,70,,134077,50,59,59,48,26,,700,"0,61",4100,0
15.05.2024 21:05,"4,15",28,54,1137080,54,0,14,0,,70,,134080,48,59,60,56,26,,9500,"0,61",4300,0
15.05.2024 21:10,"4,18",28,54,1137080,54,0,14,0,,70,,134080,46,59,60,54,26,,3200,"0,61",4200,0
15.05.2024 21:15,"4,28",28,54,1137080,54,0,14,0,,70,,134080,57,59,59,34,26,,1600,"0,61",2300,0
15.05.2024 22:05,"4,15",28,54,1137090,54,0,14,0,,70,,134083,54,60,59,54,26,,4000,"0,61",4200,0
15.05.2024 22:10,"4,25",28,54,1137090,54,0,14,0,,70,,134084,58,60,60,46,26,,-1100,"0,6",4000,0
15.05.2024 22:15,"4,18",28,55,1137090,54,0,14,0,,70,,134084,56,59,59,55,26,,25800,"0,6",3600,0
15.05.2024 23:20,"4,27",28,54,1137100,54,0,14,0,,70,,134087,50,60,58,49,26,,2600,"0,61",4000,0
15.05.2024 23:25,"4,15",28,55,1137100,54,0,14,0,,70,,134088,56,59,59,53,26,,11800,"0,61",3600,0
15.05.2024 23:30,"4,18",28,54,1137110,54,0,14,0,,70,,134088,48,59,60,50,26,,16000,"0,61",3700,0
16.05.2024 00:20,"4,15",28,54,1137110,54,0,16,0,,69,,134091,41,57,60,43,26,,4700,"0,61",4100,0
16.05.2024 00:25,"4,2",28,54,1137110,54,0,16,0,,69,,134092,43,59,58,45,26,,100,"0,61",4000,0
16.05.2024 00:30,"4,19",28,55,1137110,55,0,16,0,,69,,134092,46,59,60,45,26,,-2400,"0,61",3700,0
16.05.2024 01:20,"4,15",28,55,1137120,54,0,15,0,,69,,134095,57,60,60,41,26,,-2700,"0,6",3800,0
16.05.2024 01:25,"4,15",28,55,1137120,54,0,15,0,,69,,134096,51,60,59,50,26,,22800,"0,61",3500,0
16.05.2024 01:30,"4,18",28,54,1137120,54,0,15,0,,70,,134096,49,59,60,51,26,,7500,"0,6",4100,0
16.05.2024 02:20,"4,18",28,55,1137130,54,0,16,0,,70,,134099,55,61,60,54,26,,8000,"0,61",4000,0
16.05.2024 02:25,"4,17",28,54,1137130,54,0,17,0,,70,,134099,46,61,60,55,26,,1900,"0,61",4100,0
16.05.2024 02:30,"4,2",28,55,1137130,54,0,17,0,,70,,134100,46,60,60,55,26,,-1700,"0,61",3900,0
16.05.2024 03:05,"4,2",28,55,1137130,55,0,17,0,,70,,134102,43,58,60,50,26,,15900,"0,61",3700,0
16.05.2024 03:10,"4,16",28,55,1137130,54,0,17,0,,70,,134102,42,58,60,50,26,,5000,"0,61",4100,0
16.05.2024 03:15,"4,22",28,55,1137130,54,0,17,0,,70,,134103,42,58,60,49,26,,-100,"0,6",4000,0
16.05.2024 03:20,"4,1",28,55,1137130,55,0,17,0,,70,,134103,41,58,60,48,26,,-2700,"0,61",3700,0
16.05.2024 03:25,"4,22",28,55,1137130,55,0,18,0,,70,,134103,41,57,60,47,26,,2800,"0,6",3500,0
16.05.2024 03:30,"4,15",28,55,1137130,55,0,16,0,,70,,134104,59,61,60,42,26,,18900,"0,61",3600,0
16.05.2024 03:35,"4,17",28,55,1137130,55,0,16,0,,70,,134104,54,61,59,46,26,,6100,"0,6",4000,0
16.05.2024 03:40,"4,25",28,55,1137130,54,0,15,0,,70,,134104,60,61,60,40,26,,800,"0,61",3900,0
16.05.2024 03:45,"4,18",28,55,1137130,55,0,16,0,,70,,134105,58,61,60,39,26,,-3200,"0,6",3600,0
16.05.2024 03:50,"4,13",28,55,1137130,55,0,16,0,,70,,134105,54,60,60,39,26,,21800,"0,6",3300,0
16.05.2024 03:55,"4,09",28,55,1137140,55,0,16,0,,70,,134105,46,60,60,39,26,,7600,"0,6",3800,0
16.05.2024 04:00,"4,18",28,55,1137140,55,0,16,0,,70,,134106,47,60,60,47,26,,2000,"0,61",3800,0
16.05.2024 04:05,"4,18",28,55,1137140,55,0,16,0,,70,,134106,48,59,60,46,26,,-1600,"0,61",3700,0
16.05.2024 04:10,"4,15",28,55,1137140,55,0,16,0,,70,,134106,47,60,59,46,26,,-800,"0,61",3400,0
16.05.2024 04:15,"4,13",28,55,1137140,55,0,16,0,,70,,134106,52,60,60,45,26,,20800,"0,61",3400,0
16.05.2024 04:20,"4,18",28,55,1137140,55,0,16,0,,70,,134107,50,59,60,44,26,,6400,"0,61",4000,0
16.05.2024 04:25,"4,21",28,55,1137140,55,0,16,0,,70,,134107,43,59,60,44,26,,1100,"0,61",4100,0
16.05.2024 04:30,"4,14",28,55,1137140,55,0,16,0,,70,,134107,43,59,60,44,26,,-2100,"0,61",3800,0
16.05.2024 04:35,"4,17",28,55,1137140,55,0,17,0,,70,,134108,42,58,60,44,26,,-2700,"0,61",3500,0
16.05.2024 04:40,"4,17",28,55,1137140,55,0,17,0,,70,,134108,42,58,60,44,26,,-2700,"0,61",3400,0
16.05.2024 04:45,"4,16",28,55,1137140,55,0,17,0,,70,,134108,42,58,60,43,25,,20100,"0,61",4100,0
16.05.2024 04:50,"4,13",28,55,1137140,55,0,17,0,,70,,134109,45,58,60,46,26,,6100,"0,61",4000,0
16.05.2024 04:55,"4,2",28,55,1137140,55,0,17,0,,70,,134109,45,58,60,46,26,,900,"0,61",3700,0
16.05.2024 05:00,"4,13",28,55,1137140,55,0,17,0,,70,,134109,44,58,60,45,26,,-2400,"0,61",3500,0
16.05.2024 05:05,"4,1",28,55,1137140,55,0,18,0,,70,,134110,41,57,60,45,26,,-3700,"0,61",3400,0
16.05.2024 05:10,"4,11",28,55,1137140,55,0,18,0,,70,,134110,40,57,60,44,26,,21100,"0,61",4000,0
16.05.2024 05:15,"4,13",28,55,1137140,55,0,18,0,,70,,134110,40,57,60,44,26,,6600,"0,61",3900,0
16.05.2024 05:20,"4,14",28,55,1137140,55,0,18,0,,70,,134111,40,57,60,44,26,,1400,"0,61",3900,0
16.05.2024 05:25,"4,22",28,55,1137140,55,0,18,0,,70,,134111,39,58,59,42,26,,-1900,"0,6",3500,0
16.05.2024 05:30,"4,2",28,55,1137150,55,0,18,0,,70,,134111,40,58,60,43,26,,-3400,"0,61",3500,0
16.05.2024 05:35,"4,13",28,55,1137150,55,0,18,0,,70,,134112,39,58,60,43,26,,21300,"0,61",4000,0
16.05.2024 05:40,"4,2",28,55,1137150,55,0,18,0,,70,,134112,38,58,60,42,26,,7400,"0,6",4000,0
16.05.2024 05:45,"4,2",28,55,1137150,55,0,18,0,,70,,134112,46,59,60,41,26,,1800,"0,61",3800,0
16.05.2024 05:50,"4,13",28,55,1137150,55,0,18,0,,70,,134113,49,60,59,41,26,,-1800,"0,61",3600,0
16.05.2024 05:55,"4,22",28,55,1137150,55,0,18,0,,70,,134113,42,60,60,45,26,,-2700,"0,61",3600,0
16.05.2024 06:00,"4,13",28,54,1137150,54,0,18,0,,70,,134113,43,60,60,46,26,,21700,"0,61",4100,0
16.05.2024 06:05,"4,2",28,54,1137150,54,0,18,0,,70,,134114,43,59,60,46,26,,10400,"0,6",4200,0
16.05.2024 06:10,"4,17",28,54,1137150,54,0,18,0,,70,,134114,42,59,60,45,26,,3600,"0,6",4100,0
16.05.2024 06:15,"4,18",28,55,1137150,55,0,19,0,,70,,134114,42,59,59,46,26,,-1000,"0,61",3700,0
16.05.2024 06:20,"4,22",28,55,1137150,55,0,17,0,,70,,134115,57,60,59,38,26,,-2400,"0,6",3500,0
16.05.2024 06:25,"4,2",28,55,1137150,54,0,17,0,,70,,134115,56,60,60,36,26,,20800,"0,6",4000,0
16.05.2024 06:30,"4,1",28,54,1137150,54,0,17,0,,70,,134115,45,59,60,36,26,,11300,"0,61",4100,0
16.05.2024 06:35,"4,39",28,55,1137150,55,0,14,0,,70,,134116,58,61,60,26,26,,3400,"0,61",3700,0
16.05.2024 06:40,"4,22",28,55,1137150,55,0,13,0,,70,,134116,58,61,60,25,25,,5700,"0,6",3600,0
16.05.2024 06:45,"4,51",28,54,1137150,55,0,13,0,,70,,134116,59,60,57,58,26,,4300,"0,61",0,0
16.05.2024 06:50,"4,17",28,55,1137160,54,0,14,0,,70,,134116,58,60,60,58,26,,28900,"0,61",3900,0
16.05.2024 06:55,"4,2",28,54,1137160,54,0,14,0,,70,,134117,55,60,60,58,25,,7000,"0,61",3900,0
16.05.2024 07:00,"4,15",28,54,1137160,54,0,14,0,,70,,134117,56,60,60,58,25,,1800,"0,61",4000,0
16.05.2024 07:05,"4,13",28,54,1137160,54,0,14,0,,70,,134117,59,61,60,36,25,,23200,"0,6",4300,0
16.05.2024 07:10,"4,18",28,54,1137160,54,0,14,0,,70,,134118,59,61,60,39,25,,12700,"0,61",4100,0
16.05.2024 07:15,"4,18",28,55,1137160,55,0,14,0,,70,,134118,48,61,59,50,25,,4400,"0,61",3700,0
16.05.2024 07:20,"4,22",28,55,1137160,55,0,14,0,,70,,134118,46,61,59,44,25,,-900,"0,61",3500,0
16.05.2024 07:25,"4,22",28,55,1137160,54,0,14,0,,70,,134119,56,61,59,50,25,,17200,"0,61",3900,0
16.05.2024 07:30,"4,23",28,54,1137160,54,0,14,0,,70,,134119,59,62,61,29,25,,16400,"0,6",4100,0
16.05.2024 07:35,"4,1",28,54,1137160,54,0,13,0,,70,,134119,53,61,59,40,25,,5400,"0,6",3900,0
16.05.2024 07:40,"4,22",28,55,1137160,55,0,13,0,,70,,134120,59,60,59,52,25,,5800,"0,61",3400,0
16.05.2024 07:45,"4,27",28,55,1137170,55,0,13,0,,70,,134120,58,61,60,24,25,,21100,"0,6",3800,0
16.05.2024 07:50,"4,24",28,55,1137170,55,0,13,0,,70,,134120,57,61,60,34,25,,19700,"0,61",3600,0
16.05.2024 07:55,"4,15",28,55,1137170,55,0,14,0,,70,,134120,56,61,60,42,25,,18500,"0,61",3900,0
16.05.2024 08:00,"4,14",28,55,1137170,55,0,14,0,,70,,134121,57,62,60,42,25,,25100,"0,61",4100,0
16.05.2024 08:05,"4,2",28,55,1137170,55,0,14,0,,70,,134121,53,62,60,45,25,,14000,"0,61",4000,0
16.05.2024 08:10,"4,13",28,54,1137170,55,0,14,0,,70,,134121,53,63,61,32,25,,27900,"0,6",4400,0
16.05.2024 08:15,"4,17",28,55,1137180,55,0,14,0,,70,,134122,41,63,60,51,25,,9800,"0,61",4000,0
16.05.2024 08:20,"4,21",28,54,1137180,55,0,14,0,,70,,134122,56,64,61,44,25,,35000,"0,6",4200,0
16.05.2024 08:25,"4,21",28,55,1137180,55,0,14,0,,70,,134122,57,64,60,24,25,,11500,"0,61",4000,0
16.05.2024 08:30,"4,2",28,55,1137180,55,0,13,0,,70,,134123,59,65,61,21,25,,37400,"0,6",4000,0
16.05.2024 08:35,"4,26",28,55,1137180,55,0,13,0,,70,,134123,61,64,61,30,25,,26800,"0,61",3900,0
16.05.2024 08:40,"4,28",28,55,1137190,55,0,13,0,,70,,134123,60,65,61,22,25,,26000,"0,6",4000,0
16.05.2024 08:45,"4,1",28,55,1137190,55,0,13,0,,70,,134124,59,65,61,37,25,,31100,"0,6",3900,0
16.05.2024 08:50,"4,27",28,55,1137190,55,0,13,0,,70,,134124,57,64,61,37,25,,16400,"0,6",3800,0
16.05.2024 08:55,"4,19",28,55,1137190,56,0,13,0,,70,,134124,57,65,60,51,25,,29300,"0,61",3800,0
16.05.2024 09:00,"4,18",28,55,1137200,56,0,14,0,,70,,134125,57,65,61,48,25,,9800,"0,61",3700,0
16.05.2024 09:05,"4,2",28,55,1137200,56,0,14,0,,0,,134125,58,65,61,47,25,,30000,"0,61",3900,0
16.05.2024 09:10,0,28,55,1137200,56,0,14,0,,0,,134125,41,65,61,48,26,,0,"0,61",3800,0
16.05.2024 09:15,0,28,55,1137200,55,0,14,0,,0,,134126,47,66,60,50,25,,0,"0,6",3900,0
16.05.2024 09:20,0,28,55,1137200,55,0,14,0,,0,,134126,48,66,60,53,26,,0,"0,61",3800,0
16.05.2024 09:25,0,28,55,1137200,55,0,14,0,,0,,134126,46,66,60,54,25,,0,"0,6",4000,0
16.05.2024 09:30,0,28,55,1137200,55,0,14,0,,0,,134127,58,66,61,39,26,,0,"0,61",4000,0
16.05.2024 09:35,0,28,55,1137200,55,0,14,0,,0,,134127,56,66,60,35,25,,0,"0,6",4000,0
16.05.2024 09:40,0,28,55,1137200,55,0,13,0,,0,,134127,55,66,60,34,26,,0,"0,61",4100,0
16.05.2024 09:45,"0,03",28,55,1137200,55,0,14,0,,0,,134128,51,66,60,40,25,,100,"0,61",4200,0
16.05.2024 09:50,0,28,55,1137200,55,0,13,0,,0,,134128,58,66,61,21,25,,100,"0,61",4100,0
16.05.2024 09:55,"0,04",28,55,1137200,55,0,14,0,,0,,134129,57,66,61,31,25,,200,"0,61",4100,0
16.05.2024 10:00,"0,01",28,55,1137200,55,0,13,0,,0,,134129,54,66,60,46,25,,100,"0,61",4000,0
16.05.2024 10:05,"0,01",28,55,1137200,55,0,14,0,,0,,134129,52,65,57,48,25,,200,"0,61",4000,0
16.05.2024 10:10,"0,01",28,55,1137200,55,0,13,0,,0,,134130,57,65,60,18,25,,0,"0,59",4000,0
16.05.2024 10:15,"0,29",28,55,1137200,55,0,13,0,,70,,134130,56,64,60,22,25,,300,"0,59",3900,0
16.05.2024 10:20,"4,46",28,55,1137200,55,0,13,0,,70,,134130,56,57,56,56,25,,-2500,"0,61",300,0
16.05.2024 10:25,"4,51",28,54,1137200,55,0,13,0,,70,,134130,58,60,57,55,25,,47900,"0,6",0,0
16.05.2024 10:30,"4,54",28,55,1137200,54,0,13,0,,70,,134130,59,60,55,58,25,,18500,"0,59",0,0
16.05.2024 10:35,"4,18",28,54,1137210,54,0,13,0,,70,,134130,59,62,60,38,25,,47600,"0,61",4300,0
16.05.2024 10:40,"4,13",28,54,1137210,53,0,13,0,,70,,134131,51,62,59,43,25,,20200,"0,61",4800,0
16.05.2024 10:45,"4,15",28,54,1137210,54,0,14,0,,70,,134131,44,62,60,45,25,,37100,"0,61",4800,0
16.05.2024 10:50,"4,22",28,54,1137210,54,0,14,0,,70,,134132,58,63,60,38,25,,14400,"0,61",4300,0
16.05.2024 10:55,"4,2",28,54,1137220,54,0,14,0,,70,,134132,52,63,60,45,25,,36000,"0,61",4600,0
16.05.2024 11:00,"4,15",28,54,1137220,54,0,14,0,,70,,134132,44,64,60,53,25,,14600,"0,61",4600,0
16.05.2024 11:05,"4,22",28,54,1137220,54,0,14,0,,70,,134133,58,64,61,35,25,,15400,"0,61",4300,0
16.05.2024 11:10,"4,18",28,54,1137220,54,0,14,0,,70,,134133,44,64,60,49,25,,21000,"0,61",4500,0
16.05.2024 11:15,"4,2",28,54,1137220,55,0,14,0,,70,,134134,39,64,61,49,25,,6700,"0,61",4300,0
16.05.2024 11:20,"4,25",28,55,1137220,55,0,14,0,,70,,134134,55,64,60,42,25,,2400,"0,61",4000,0
16.05.2024 11:25,"4,18",28,55,1137220,55,0,14,0,,70,,134134,42,64,61,49,25,,22900,"0,61",4200,0
16.05.2024 11:30,"4,27",28,54,1137220,55,0,15,0,,70,,134135,51,65,60,49,26,,7800,"0,61",4100,0
16.05.2024 11:35,"4,23",28,55,1137230,55,0,15,0,,70,,134135,55,65,60,43,25,,1300,"0,61",3900,0
16.05.2024 11:40,"4,23",28,55,1137230,55,0,15,0,,70,,134135,46,64,60,51,26,,25000,"0,61",4300,0
16.05.2024 11:45,"0,01",28,55,1137230,55,0,15,0,,0,,134136,41,64,60,51,26,,11500,"0,61",4100,0
16.05.2024 11:50,0,28,55,1137230,55,0,14,0,,0,,134136,49,66,58,46,26,,100,"0,61",4200,0
16.05.2024 11:55,0,28,55,1137230,55,0,14,0,,0,,134136,43,66,60,49,26,,0,"0,61",4100,0
16.05.2024 12:00,0,28,55,1137230,55,0,14,0,,0,,134137,57,65,61,46,26,,0,"0,61",4200,0
16.05.2024 12:05,0,28,54,1137230,55,0,14,0,,0,,134137,41,65,61,49,26,,0,"0,61",4300,0
16.05.2024 12:10,0,28,55,1137230,55,0,14,0,,0,,134138,39,65,59,50,26,,0,"0,61",4200,0
16.05.2024 12:15,0,28,55,1137230,55,0,14,0,,0,,134138,41,65,60,47,26,,0,"0,61",4100,0
16.05.2024 12:20,0,28,55,1137230,55,0,15,0,,0,,134138,37,64,60,47,26,,0,"0,61",4100,0
16.05.2024 12:25,0,28,55,1137230,55,0,14,0,,0,,134139,52,65,60,37,26,,0,"0,61",4200,0
16.05.2024 12:30,0,28,55,1137230,55,0,14,0,,0,,134139,47,65,61,38,26,,0,"0,61",4100,0
16.05.2024 12:35,0,28,55,1137230,55,0,14,0,,0,,134139,55,66,61,33,26,,0,"0,6",4200,0
16.05.2024 12:40,0,28,54,1137230,55,0,14,0,,0,,134140,57,66,60,22,26,,0,"0,61",4400,0
16.05.2024 12:45,0,28,55,1137230,55,0,14,0,,0,,134140,44,66,59,39,25,,0,"0,61",4100,0
16.05.2024 12:50,0,28,55,1137230,55,0,14,0,,0,,134140,54,65,60,41,26,,0,"0,6",4200,0
16.05.2024 12:55,0,28,55,1137230,55,0,14,0,,0,,134141,39,65,60,49,25,,0,"0,61",4200,0
16.05.2024 13:00,0,28,55,1137230,55,0,14,0,,0,,134141,40,65,60,46,25,,0,"0,61",4000,0
16.05.2024 13:05,0,28,55,1137230,55,0,14,0,,0,,134141,49,64,60,40,25,,0,"0,6",3900,0
16.05.2024 13:10,"4,18",28,55,1137230,55,0,14,0,,69,,134142,39,64,60,44,25,,0,"0,61",3400,0
16.05.2024 13:15,"4,16",28,55,1137230,55,0,14,0,,69,,134142,57,61,60,31,25,,15100,"0,6",3500,0
16.05.2024 13:20,"4,15",28,55,1137230,55,0,15,0,,69,,134142,41,60,60,47,26,,14500,"0,61",3800,0
16.05.2024 13:25,"4,19",28,54,1137230,54,0,14,0,,70,,134143,46,61,60,50,25,,8300,"0,61",3900,0
16.05.2024 13:30,"4,19",28,54,1137230,54,0,14,0,,70,,134143,58,62,60,40,25,,30200,"0,6",4300,0
16.05.2024 13:35,"4,21",28,54,1137230,54,0,14,0,,70,,134143,51,63,60,48,25,,14000,"0,61",4100,0
16.05.2024 13:40,"4,15",28,54,1137240,54,0,14,0,,70,,134144,49,62,60,47,25,,4400,"0,6",4100,0
16.05.2024 13:45,"4,15",28,54,1137240,55,0,14,0,,70,,134144,52,63,60,44,26,,27900,"0,61",4300,0
16.05.2024 13:50,"4,13",28,54,1137240,55,0,14,0,,70,,134144,59,63,61,33,25,,11000,"0,61",4100,0
16.05.2024 13:55,"4,2",28,54,1137240,55,0,14,0,,70,,134145,59,63,60,29,26,,3700,"0,6",3800,0
16.05.2024 14:00,"4,18",28,55,1137240,55,0,14,0,,70,,134145,59,62,60,32,26,,2800,"0,61",3700,0
16.05.2024 14:05,"4,22",28,55,1137240,55,0,14,0,,70,,134145,60,63,61,26,26,,26600,"0,6",3900,0
16.05.2024 14:10,"4,15",28,55,1137240,55,0,13,0,,70,,134146,59,63,61,25,26,,12600,"0,6",3800,0
16.05.2024 14:15,"4,16",28,55,1137240,55,0,14,0,,70,,134146,46,62,60,42,26,,6300,"0,6",3400,0
16.05.2024 14:20,"4,15",28,55,1137240,55,0,14,0,,70,,134146,43,62,60,41,26,,-2800,"0,61",3400,0
16.05.2024 14:25,"4,2",28,55,1137240,55,0,14,0,,70,,134147,45,61,60,47,26,,-2400,"0,6",3300,0
16.05.2024 14:30,"4,15",28,55,1137240,55,0,14,0,,70,,134147,43,61,59,47,26,,-3500,"0,61",3300,0
16.05.2024 14:35,"4,13",28,55,1137240,55,0,14,0,,70,,134147,43,60,59,49,26,,-3000,"0,61",3200,0
16.05.2024 14:40,"4,51",28,54,1137240,55,0,14,0,,70,,134147,59,60,56,59,26,,10000,"0,6",0,0
16.05.2024 14:45,"4,15",28,55,1137240,54,0,14,0,,70,,134148,58,59,59,58,26,,1100,"0,59",3500,0
16.05.2024 14:50,"4,56",28,54,1137240,54,0,14,0,,70,,134148,58,59,57,57,26,,-2700,"0,61",100,0
16.05.2024 14:55,"4,13",28,55,1137240,54,0,14,0,,70,,134148,57,58,59,53,26,,-900,"0,61",3200,0
16.05.2024 15:00,"4,18",28,55,1137240,54,0,14,0,,70,,134148,49,58,59,53,26,,10200,"0,61",3700,0
16.05.2024 15:05,"4,25",28,54,1137240,53,0,14,0,,70,,134149,46,58,59,54,26,,15500,"0,61",4300,0
16.05.2024 15:10,"4,13",28,54,1137250,53,0,14,0,,70,,134149,46,58,59,52,26,,5700,"0,61",4100,0
16.05.2024 15:15,"4,13",28,54,1137250,54,0,15,0,,70,,134149,46,58,59,51,26,,900,"0,6",3600,0
16.05.2024 15:20,"4,15",28,54,1137250,54,0,15,0,,70,,134150,45,58,59,51,26,,-1900,"0,6",3400,0
16.05.2024 15:25,"4,15",28,54,1137250,54,0,15,0,,70,,134150,42,58,57,49,26,,-2900,"0,61",3200,0
16.05.2024 15:30,"4,18",28,54,1137250,54,0,15,0,,70,,134150,46,58,57,47,26,,-3200,"0,6",3100,0
16.05.2024 15:35,"4,13",28,54,1137250,54,0,15,0,,70,,134150,46,58,59,47,26,,22100,"0,61",4100,0
