Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
16.05.2024 15:40,"4,13",28,54,1137250,53,0,15,0,,70,,134151,43,57,59,45,26,,8600,"0,61",4200,0
16.05.2024 15:45,"4,13",28,54,1137250,53,0,16,0,,70,,134151,49,58,59,39,26,,3200,"0,61",3900,0
16.05.2024 15:50,"4,1",28,55,1137250,54,0,15,0,,70,,134152,56,59,58,54,26,,-300,"0,6",3600,0
16.05.2024 15:55,"4,24",28,54,1137250,54,0,15,0,,70,,134152,52,58,58,49,26,,-700,"0,6",3100,0
16.05.2024 16:00,"4,18",28,55,1137250,53,0,15,0,,70,,134152,57,59,58,58,26,,12700,"0,61",3900,0
16.05.2024 16:05,"4,5",28,54,1137250,53,0,14,0,,70,,134152,59,60,57,57,26,,16900,"0,6",0,0
16.05.2024 16:10,"4,43",28,53,1137250,53,0,13,0,,70,,134152,58,59,56,57,26,,7300,"0,6",0,0
16.05.2024 16:15,"4,16",28,54,1137250,53,0,14,0,,70,,134152,57,58,59,54,26,,3400,"0,6",3700,0
16.05.2024 16:20,"4,56",28,54,1137250,53,0,14,0,,70,,134153,54,58,57,55,26,,-200,"0,61",3000,0
16.05.2024 16:25,"4,2",28,54,1137250,53,0,14,0,,70,,134153,58,59,59,53,26,,25800,"0,6",4600,0
16.05.2024 16:30,"4,13",28,54,1137250,53,0,14,0,,70,,134153,58,59,59,49,26,,9700,"0,6",4300,0
16.05.2024 16:35,"4,18",28,54,1137250,53,0,14,0,,70,,134154,55,59,58,46,26,,3400,"0,59",4000,0
16.05.2024 16:40,"4,13",28,54,1137250,53,0,14,0,,70,,134154,49,59,57,49,26,,-700,"0,6",3400,0
16.05.2024 16:45,"4,15",28,54,1137260,53,0,15,0,,70,,134154,49,58,59,47,26,,23700,"0,6",4300,0
16.05.2024 16:50,"4,19",28,54,1137260,53,0,15,0,,70,,134155,46,58,56,48,26,,8600,"0,6",4200,0
16.05.2024 16:55,"4,19",28,54,1137260,53,0,15,0,,70,,134155,50,59,57,44,26,,4400,"0,6",3800,0
16.05.2024 17:00,"4,13",28,54,1137260,54,0,15,0,,70,,134155,43,59,58,46,26,,500,"0,6",3400,0
16.05.2024 17:05,"4,22",28,54,1137260,53,0,14,0,,70,,134156,58,60,55,59,26,,29400,"0,61",4100,0
16.05.2024 17:10,"4,24",28,54,1137260,53,0,14,0,,70,,134156,57,60,59,59,26,,12100,"0,6",4300,0
16.05.2024 17:15,"4,24",28,54,1137260,53,0,14,0,,70,,134156,56,59,59,43,26,,4800,"0,6",3900,0
16.05.2024 17:20,"4,15",28,54,1137260,53,0,14,0,,70,,134157,54,59,59,47,26,,0,"0,6",3500,0
16.05.2024 17:25,"4,14",28,54,1137260,54,0,14,0,,70,,134157,52,58,59,46,26,,600,"0,6",3300,0
16.05.2024 17:30,"4,11",28,54,1137260,54,0,14,0,,70,,134157,42,58,59,46,26,,20100,"0,61",4200,0
16.05.2024 17:35,"4,18",28,54,1137260,54,0,15,0,,70,,134158,55,60,59,59,26,,6700,"0,6",4100,0
16.05.2024 17:40,"4,13",28,54,1137260,54,0,15,0,,70,,134158,56,59,59,49,26,,3300,"0,6",3700,0
16.05.2024 17:45,"4,1",28,54,1137260,54,0,14,0,,70,,134158,57,59,58,42,26,,-900,"0,61",3300,0
16.05.2024 17:50,"4,16",28,54,1137270,54,0,15,0,,70,,134159,43,58,58,48,26,,21600,"0,61",4200,0
16.05.2024 17:55,"4,18",28,54,1137270,54,0,15,0,,70,,134159,42,58,59,47,26,,9800,"0,61",4200,0
16.05.2024 18:00,"4,18",28,54,1137270,54,0,14,0,,70,,134159,56,60,58,54,26,,4500,"0,61",3900,0
16.05.2024 18:05,"4,18",28,54,1137270,54,0,14,0,,70,,134160,57,59,59,51,26,,1700,"0,61",3900,0
16.05.2024 18:10,"4,16",28,55,1137270,54,0,14,0,,70,,134160,57,58,58,47,26,,-2900,"0,6",3400,0
16.05.2024 18:15,"4,22",28,54,1137270,54,0,14,0,,70,,134160,50,59,56,45,26,,22000,"0,61",3300,0
16.05.2024 18:20,"4,26",28,54,1137270,54,0,14,0,,70,,134160,56,60,59,53,26,,9200,"0,61",3700,0
16.05.2024 18:25,"4,49",28,55,1137270,53,0,13,0,,70,,134161,58,59,56,58,26,,4900,"0,6",2200,0
16.05.2024 18:30,"4,18",28,54,1137270,54,0,13,0,,70,,134161,57,59,58,52,26,,700,"0,6",4100,0
16.05.2024 18:35,"4,18",28,54,1137270,53,0,14,0,,70,,134161,46,58,58,54,26,,12800,"0,61",3400,0
16.05.2024 18:40,"4,2",28,54,1137270,53,0,14,0,,70,,134161,44,58,59,52,26,,15700,"0,6",3900,0
16.05.2024 18:45,"4,15",28,54,1137270,54,0,14,0,,70,,134162,46,59,58,50,26,,6000,"0,61",4400,0
16.05.2024 18:50,"4,18",28,54,1137270,54,0,14,0,,70,,134162,50,59,57,55,26,,1000,"0,61",3800,0
16.05.2024 18:55,"4,46",28,53,1137270,54,0,14,0,,70,,134162,58,59,55,57,26,,-100,"0,6",700,0
16.05.2024 19:00,"4,15",28,54,1137270,53,0,14,0,,70,,134162,57,58,58,58,26,,11600,"0,6",0,0
16.05.2024 19:05,"4,18",28,53,1137280,52,0,14,0,,70,,134163,53,58,59,57,26,,16400,"0,6",4000,0
16.05.2024 19:10,"4,18",28,53,1137280,53,0,14,0,,70,,134163,56,59,59,54,26,,5500,"0,6",4900,0
16.05.2024 19:15,"4,1",28,54,1137280,53,0,14,0,,70,,134164,49,59,59,53,26,,2700,"0,61",4400,0
16.05.2024 19:20,"4,2",28,54,1137280,53,0,14,0,,70,,134164,53,59,58,49,26,,-2000,"0,61",3700,0
16.05.2024 19:25,"4,2",28,54,1137280,53,0,14,0,,70,,134164,39,58,59,43,26,,22800,"0,61",3400,0
16.05.2024 19:30,"4,22",28,54,1137280,53,0,14,0,,70,,134165,39,58,58,49,26,,8500,"0,61",4400,0
16.05.2024 19:35,"4,15",28,54,1137280,53,0,14,0,,70,,134165,57,60,56,58,26,,3800,"0,61",4300,0
16.05.2024 19:40,"4,44",28,55,1137280,53,0,14,0,,70,,134165,58,59,58,58,26,,1200,"0,61",0,0
16.05.2024 19:45,"4,41",28,54,1137280,53,0,14,0,,70,,134165,57,58,57,57,26,,-300,"0,6",3300,0
16.05.2024 19:50,"4,18",28,53,1137280,53,0,14,0,,70,,134166,58,60,59,59,26,,22900,"0,6",3700,0
16.05.2024 19:55,"4,15",28,54,1137280,53,0,14,0,,70,,134166,55,60,58,47,26,,7700,"0,61",4900,0
16.05.2024 20:00,"4,2",28,54,1137280,53,0,14,0,,70,,134166,55,59,59,46,26,,2500,"0,6",4200,0
16.05.2024 20:05,"4,16",28,54,1137280,54,0,14,0,,70,,134167,51,59,58,43,26,,-1900,"0,6",3700,0
16.05.2024 20:10,"4,2",28,54,1137280,54,0,14,0,,70,,134167,58,60,58,55,26,,23900,"0,6",3400,0
16.05.2024 20:15,"4,22",28,54,1137290,53,0,13,0,,70,,134167,59,60,56,58,26,,8900,"0,6",2000,0
16.05.2024 20:20,"4,22",28,54,1137290,53,0,14,0,,70,,134167,58,59,59,54,26,,3700,"0,6",2400,0
16.05.2024 20:25,"4,13",28,54,1137290,53,0,14,0,,70,,134168,57,59,57,57,26,,7100,"0,61",3800,0
16.05.2024 20:30,"4,13",28,54,1137290,53,0,14,0,,70,,134168,55,58,59,55,26,,19900,"0,61",4000,0
16.05.2024 20:35,"4,15",28,54,1137290,53,0,14,0,,70,,134168,57,60,59,55,26,,6500,"0,61",4400,0
16.05.2024 20:40,"4,08",28,54,1137290,53,0,14,0,,70,,134169,49,59,59,54,26,,1200,"0,6",4000,0
16.05.2024 20:45,"4,13",28,54,1137290,54,0,14,0,,70,,134169,58,60,57,58,26,,22600,"0,6",3700,0
16.05.2024 20:50,"4,53",28,54,1137290,54,0,14,0,,70,,134169,59,60,59,57,26,,13500,"0,6",0,0
16.05.2024 20:55,"4,51",28,55,1137290,53,0,13,0,,70,,134169,58,59,58,59,26,,7900,"0,61",200,0
16.05.2024 21:00,"4,54",28,55,1137290,54,0,14,0,,70,,134169,57,59,59,58,26,,2600,"0,61",2500,0
16.05.2024 21:05,"4,13",28,54,1137290,53,0,14,0,,70,,134170,55,58,59,49,26,,26900,"0,6",3600,0
16.05.2024 21:10,"4,18",28,54,1137300,53,0,14,0,,70,,134170,58,60,59,59,26,,10000,"0,61",4600,0
16.05.2024 21:15,"4,12",28,54,1137300,53,0,14,0,,70,,134171,57,60,59,51,26,,4700,"0,61",4700,0
16.05.2024 21:20,"4,52",28,53,1137300,53,0,13,0,,70,,134171,59,60,57,56,26,,23700,"0,59",200,0
16.05.2024 21:25,"4,14",28,54,1137300,53,0,13,0,,70,,134171,59,60,56,58,26,,25400,"0,61",2400,0
16.05.2024 21:30,"4,51",28,54,1137300,53,0,13,0,,70,,134171,58,59,59,49,26,,8000,"0,6",0,0
16.05.2024 21:35,"4,2",28,54,1137300,53,0,13,0,,70,,134171,58,59,54,58,26,,31000,"0,6",3800,0
16.05.2024 21:40,"4,17",28,54,1137300,53,0,13,0,,70,,134171,56,60,59,48,26,,14000,"0,61",4800,0
16.05.2024 21:45,"4,15",28,54,1137310,53,0,13,0,,70,,134172,58,59,56,58,26,,9800,"0,61",4200,0
16.05.2024 21:50,"4,15",28,54,1137310,54,0,13,0,,70,,134172,54,59,59,52,26,,28800,"0,61",4100,0
16.05.2024 21:55,"4,26",28,54,1137310,54,0,14,0,,70,,134172,48,58,60,52,26,,12500,"0,6",4200,0
16.05.2024 22:00,"4,16",28,54,1137310,53,0,14,0,,70,,134173,52,59,59,48,26,,4200,"0,61",4300,0
16.05.2024 22:05,"4,13",28,54,1137310,54,0,14,0,,70,,134173,44,59,59,43,26,,10800,"0,61",4000,0
16.05.2024 22:10,"4,36",28,54,1137310,54,0,14,0,,70,,134173,57,60,59,50,26,,22300,"0,61",3800,0
16.05.2024 22:15,"4,22",28,54,1137310,54,0,13,0,,70,,134174,55,60,59,24,26,,10000,"0,6",4100,0
16.05.2024 22:20,"4,13",28,54,1137310,54,0,13,0,,70,,134174,41,60,59,41,26,,1400,"0,61",4100,0
16.05.2024 22:25,"4,15",28,54,1137310,54,0,13,0,,70,,134174,43,60,56,42,26,,23800,"0,6",3600,0
16.05.2024 22:30,"4,2",28,54,1137310,54,0,13,0,,70,,134175,57,61,60,51,26,,13700,"0,6",3900,0
16.05.2024 22:35,"4,2",28,54,1137320,54,0,13,0,,70,,134175,56,60,59,39,26,,3500,"0,61",4000,0
16.05.2024 22:40,"4,51",28,55,1137320,54,0,13,0,,70,,134175,58,59,58,57,26,,5900,"0,6",400,0
16.05.2024 22:45,"4,18",28,55,1137320,54,0,13,0,,70,,134176,56,59,60,57,26,,24100,"0,6",3400,0
16.05.2024 22:50,"4,13",28,54,1137320,54,0,13,0,,70,,134176,58,61,60,24,26,,8500,"0,59",4000,0
16.05.2024 22:55,"4,34",28,55,1137320,54,0,13,0,,70,,134176,58,60,58,54,26,,3200,"0,61",3800,0
16.05.2024 23:00,"4,22",28,55,1137320,55,0,13,0,,70,,134176,59,60,57,53,26,,25300,"0,59",3600,0
16.05.2024 23:05,"4,25",28,54,1137320,54,0,13,0,,70,,134177,59,60,60,42,26,,18400,"0,61",3900,0
16.05.2024 23:10,"4,2",28,54,1137320,54,0,13,0,,70,,134177,54,60,60,48,26,,4600,"0,61",4000,0
16.05.2024 23:15,"4,15",28,55,1137320,54,0,14,0,,70,,134177,47,60,59,48,26,,3800,"0,61",3800,0
16.05.2024 23:20,"4,1",28,55,1137330,54,0,14,0,,70,,134178,45,59,60,52,26,,19600,"0,61",3600,0
16.05.2024 23:25,"4,15",28,54,1137330,54,0,14,0,,70,,134178,49,60,59,44,26,,6300,"0,61",4100,0
16.05.2024 23:30,"4,18",28,54,1137330,54,0,14,0,,70,,134178,52,60,59,47,26,,1100,"0,61",3900,0
16.05.2024 23:35,"4,18",28,55,1137330,54,0,14,0,,70,,134179,57,60,59,55,26,,-100,"0,61",3700,0
16.05.2024 23:40,"4,15",28,54,1137330,54,0,14,0,,70,,134179,55,59,60,51,26,,22400,"0,61",3500,0
16.05.2024 23:45,"4,12",28,54,1137330,54,0,15,0,,70,,134179,47,59,60,51,26,,6600,"0,6",4200,0
16.05.2024 23:50,"4,2",28,54,1137330,54,0,15,0,,70,,134180,46,59,60,50,26,,1500,"0,61",4200,0
16.05.2024 23:55,"4,18",28,55,1137330,55,0,15,0,,70,,134180,53,60,59,51,26,,-1600,"0,61",3700,0
17.05.2024 00:00,"4,15",28,55,1137330,54,0,15,0,,70,,134180,53,60,59,52,26,,20800,"0,61",3400,0
17.05.2024 00:05,"4,17",28,54,1137330,54,0,15,0,,70,,134181,48,60,59,48,26,,11700,"0,61",3900,0
17.05.2024 00:10,"4,2",28,54,1137330,54,0,14,0,,70,,134181,56,61,60,27,26,,4600,"0,59",4100,0
17.05.2024 00:15,"4,21",28,55,1137330,54,0,14,0,,70,,134181,56,61,60,24,26,,-400,"0,61",4000,0
17.05.2024 00:20,"4,13",28,55,1137330,54,0,14,0,,70,,134182,53,60,59,56,26,,-1200,"0,6",3600,0
17.05.2024 00:25,"4,13",28,55,1137330,54,0,14,0,,69,,134182,49,60,60,57,26,,20300,"0,61",3600,0
17.05.2024 00:30,"4,18",28,55,1137330,55,0,15,0,,70,,134182,49,59,60,56,26,,5600,"0,61",4100,0
17.05.2024 00:35,"4,2",28,55,1137330,55,0,15,0,,70,,134183,49,59,60,54,26,,500,"0,61",3900,0
17.05.2024 00:40,"4,15",28,55,1137330,55,0,15,0,,70,,134183,49,59,60,51,26,,-2400,"0,6",3700,0
17.05.2024 00:45,"4,15",28,55,1137340,55,0,15,0,,70,,134183,48,58,60,51,26,,17700,"0,61",3400,0
17.05.2024 00:50,"4,18",28,55,1137340,55,0,15,0,,70,,134183,49,59,60,52,26,,12800,"0,61",3900,0
17.05.2024 00:55,"4,18",28,55,1137340,54,0,15,0,,70,,134184,52,61,60,49,26,,5100,"0,61",4100,0
17.05.2024 01:00,"4,15",28,55,1137340,55,0,15,0,,70,,134184,56,61,60,43,26,,200,"0,61",3900,0
17.05.2024 01:05,"4,18",28,55,1137340,55,0,16,0,,70,,134184,51,61,60,45,26,,-2600,"0,61",3600,0
17.05.2024 01:10,"4,22",28,55,1137340,55,0,15,0,,70,,134185,58,60,59,57,26,,20300,"0,61",3400,0
17.05.2024 01:15,"4,13",28,55,1137340,54,0,15,0,,70,,134185,57,61,60,45,26,,14400,"0,6",3900,0
17.05.2024 01:20,"4,18",28,54,1137340,54,0,15,0,,70,,134185,57,61,60,44,26,,4000,"0,61",4100,0
17.05.2024 01:25,"4,18",28,55,1137340,54,0,15,0,,70,,134186,47,61,60,52,26,,-200,"0,61",3900,0
17.05.2024 01:30,"4,2",28,55,1137340,55,0,15,0,,70,,134186,47,61,60,51,26,,-2800,"0,61",3700,0
17.05.2024 01:35,"4,18",28,55,1137340,55,0,16,0,,70,,134186,45,60,60,50,26,,20900,"0,61",3400,0
17.05.2024 01:40,"4,15",28,55,1137340,55,0,16,0,,70,,134187,44,60,60,49,26,,10500,"0,61",4000,0
17.05.2024 01:45,"4,18",28,55,1137340,54,0,16,0,,70,,134187,44,59,60,49,26,,3500,"0,61",4000,0
17.05.2024 01:50,"4,14",28,55,1137340,55,0,16,0,,70,,134187,43,59,60,48,26,,-1000,"0,61",3900,0
17.05.2024 01:55,"4,18",28,55,1137340,55,0,16,0,,70,,134188,55,60,59,57,26,,-3100,"0,61",3700,0
17.05.2024 02:00,"4,25",28,55,1137340,55,0,15,0,,70,,134188,59,61,59,56,26,,16700,"0,6",3500,0
17.05.2024 02:05,"4,14",28,54,1137350,54,0,15,0,,70,,134188,58,60,60,45,26,,12800,"0,6",4000,0
17.05.2024 02:10,"4,17",28,54,1137350,54,0,16,0,,70,,134189,56,59,60,45,26,,3300,"0,61",4100,0
17.05.2024 02:15,"4,11",28,55,1137350,55,0,16,0,,70,,134189,49,59,60,44,25,,-700,"0,61",3900,0
17.05.2024 02:20,"4,18",28,55,1137350,55,0,16,0,,70,,134189,46,59,60,44,26,,-3000,"0,61",3600,0
17.05.2024 02:25,"4,13",28,55,1137350,55,0,16,0,,70,,134190,46,58,60,44,26,,21300,"0,61",3400,0
17.05.2024 02:30,"4,2",28,55,1137350,55,0,16,0,,70,,134190,45,58,60,44,25,,6800,"0,61",4000,0
17.05.2024 02:35,"4,1",28,55,1137350,55,0,16,0,,70,,134190,44,58,60,43,26,,1500,"0,61",4000,0
17.05.2024 02:40,"4,11",28,55,1137350,55,0,16,0,,70,,134191,44,57,60,43,26,,-1900,"0,6",3700,0
17.05.2024 02:45,"4,18",28,55,1137350,55,0,17,0,,70,,134191,43,58,59,40,26,,1800,"0,61",3600,0
17.05.2024 02:50,"4,13",28,55,1137350,55,0,17,0,,70,,134191,43,57,60,40,25,,17300,"0,61",3500,0
17.05.2024 02:55,"4,13",28,55,1137350,55,0,17,0,,70,,134192,42,57,60,41,26,,5700,"0,61",4100,0
17.05.2024 03:00,"4,06",28,55,1137350,55,0,17,0,,70,,134192,42,57,60,41,25,,600,"0,61",4000,0
17.05.2024 03:20,"4,22",28,55,1137350,55,0,18,0,,70,,134193,40,56,60,41,25,,5400,"0,61",4000,0
17.05.2024 03:25,"4,18",28,55,1137350,55,0,18,0,,70,,134194,40,56,59,41,25,,500,"0,61",4000,0
17.05.2024 03:30,"4,13",28,55,1137350,55,0,18,0,,70,,134194,41,56,60,40,25,,-2500,"0,6",3700,0
17.05.2024 03:35,"4,18",28,55,1137350,55,0,18,0,,70,,134194,47,60,59,40,25,,2600,"0,61",3500,0
17.05.2024 03:40,"4,25",28,55,1137360,55,0,18,0,,70,,134194,49,60,60,41,25,,17900,"0,61",3700,0
17.05.2024 03:45,"4,15",28,54,1137360,55,0,18,0,,70,,134195,45,59,60,41,25,,5700,"0,61",4100,0
17.05.2024 03:50,"4,2",28,55,1137360,55,0,18,0,,70,,134195,42,59,60,40,25,,700,"0,61",4100,0
17.05.2024 03:55,"4,18",28,55,1137360,55,0,18,0,,70,,134195,41,59,60,40,25,,-2400,"0,61",3800,0
17.05.2024 04:00,"4,18",28,55,1137360,55,0,18,0,,70,,134195,41,58,60,40,25,,11900,"0,61",3500,0
17.05.2024 04:05,"4,13",28,55,1137360,55,0,18,0,,70,,134196,41,58,60,40,25,,13900,"0,61",3800,0
17.05.2024 04:10,"4,13",28,55,1137360,55,0,18,0,,70,,134196,41,58,60,40,25,,4400,"0,61",4100,0
17.05.2024 04:15,"4,13",28,55,1137360,55,0,19,0,,70,,134196,41,58,60,40,25,,-400,"0,61",4000,0
17.05.2024 04:20,"4,22",28,55,1137360,55,0,19,0,,70,,134197,40,57,60,40,25,,-3000,"0,61",3700,0
17.05.2024 04:25,"4,18",28,55,1137360,55,0,18,0,,70,,134197,55,62,59,51,25,,23700,"0,6",3500,0
17.05.2024 04:30,"4,18",28,55,1137360,55,0,18,0,,70,,134197,54,61,61,53,25,,9900,"0,6",4100,0
17.05.2024 04:35,"4,22",28,54,1137360,55,0,18,0,,70,,134198,56,62,60,52,25,,3400,"0,61",3900,0
17.05.2024 04:40,"4,15",28,55,1137360,55,0,18,0,,70,,134198,47,62,60,51,25,,-2100,"0,61",4000,0
17.05.2024 04:45,"4,11",28,55,1137360,55,0,18,0,,70,,134198,43,61,60,51,25,,22300,"0,61",3700,0
17.05.2024 04:50,"4,13",28,55,1137360,55,0,18,0,,70,,134199,44,61,60,50,25,,10000,"0,61",4100,0
17.05.2024 04:55,"4,17",28,55,1137360,55,0,18,0,,70,,134199,44,60,60,50,25,,3400,"0,61",4000,0
17.05.2024 05:00,"4,13",28,55,1137360,55,0,18,0,,70,,134199,44,60,60,50,25,,-1100,"0,61",3900,0
17.05.2024 05:05,"4,22",28,55,1137360,55,0,18,0,,70,,134200,44,59,60,49,25,,-3400,"0,61",3600,0
17.05.2024 05:10,"4,22",28,55,1137370,55,0,18,0,,70,,134200,44,59,60,49,25,,22000,"0,61",3500,0
17.05.2024 05:15,"4,18",28,55,1137370,55,0,18,0,,70,,134200,44,59,60,48,25,,8800,"0,61",4000,0
17.05.2024 05:20,"4,2",28,55,1137370,55,0,18,0,,70,,134201,43,59,60,49,25,,3100,"0,61",4100,0
17.05.2024 05:25,"4,14",28,55,1137370,55,0,18,0,,70,,134201,43,59,59,48,25,,-1300,"0,61",3900,0
17.05.2024 05:30,"4,18",28,55,1137370,55,0,18,0,,70,,134201,45,60,60,47,25,,-3100,"0,61",3700,0
17.05.2024 05:35,"4,18",28,55,1137370,55,0,18,0,,70,,134202,44,60,60,49,25,,10800,"0,61",3500,0
17.05.2024 05:40,"4,15",28,55,1137370,55,0,18,0,,70,,134202,44,60,58,49,25,,14000,"0,6",3800,0
17.05.2024 05:45,"4,14",28,55,1137370,55,0,18,0,,70,,134202,49,61,60,46,25,,4800,"0,61",4100,0
17.05.2024 05:50,"4,18",28,55,1137370,55,0,18,0,,70,,134203,52,61,60,44,25,,-200,"0,61",3900,0
17.05.2024 05:55,"4,18",28,55,1137370,55,0,18,0,,70,,134203,53,62,60,47,25,,-2400,"0,61",3700,0
17.05.2024 06:00,"4,19",28,55,1137370,55,0,18,0,,70,,134203,46,61,60,47,25,,12700,"0,61",3600,0
17.05.2024 06:05,"4,13",28,55,1137370,55,0,17,0,,70,,134204,56,62,60,48,25,,14000,"0,6",3800,0
17.05.2024 06:10,"4,16",28,55,1137370,55,0,17,0,,70,,134204,56,62,60,39,25,,4800,"0,61",4200,0
17.05.2024 06:15,"4,18",28,55,1137370,55,0,16,0,,70,,134204,50,62,60,50,25,,-800,"0,61",4000,0
17.05.2024 06:20,"4,16",28,55,1137370,55,0,16,0,,70,,134205,50,62,60,50,25,,-3600,"0,61",3700,0
17.05.2024 06:25,"4,18",28,55,1137370,55,0,15,0,,70,,134205,58,62,60,39,25,,23900,"0,61",3600,0
17.05.2024 06:30,"4,17",28,55,1137370,55,0,15,0,,70,,134205,59,62,61,36,25,,7700,"0,61",4100,0
17.05.2024 06:35,"4,18",28,55,1137370,55,0,15,0,,70,,134206,40,62,60,46,25,,1600,"0,6",4100,0
17.05.2024 06:40,"4,18",28,55,1137370,55,0,15,0,,70,,134206,46,62,60,48,25,,-1500,"0,61",3900,0
17.05.2024 06:45,"4,2",28,55,1137380,55,0,15,0,,70,,134206,52,61,60,45,25,,24100,"0,61",3500,0
17.05.2024 06:50,"4,22",28,55,1137380,55,0,15,0,,70,,134207,57,62,61,39,25,,11900,"0,6",3800,0
17.05.2024 06:55,"4,2",28,55,1137380,55,0,15,0,,70,,134207,45,62,60,48,25,,3200,"0,6",4100,0
17.05.2024 07:00,"4,18",28,55,1137380,55,0,15,0,,70,,134207,59,62,60,41,25,,1100,"0,6",3900,0
17.05.2024 07:05,"4,18",28,55,1137380,55,0,14,0,,70,,134208,53,61,59,40,25,,10700,"0,6",3700,0
17.05.2024 07:10,"4,25",28,55,1137380,55,0,13,0,,70,,134208,59,62,61,24,25,,19900,"0,6",3800,0
17.05.2024 07:15,"4,23",28,55,1137380,55,0,13,0,,70,,134208,56,62,60,22,25,,12100,"0,59",4000,0
17.05.2024 07:20,"4,13",28,55,1137380,55,0,13,0,,70,,134209,57,61,60,22,25,,11400,"0,6",3600,0
17.05.2024 07:25,"4,18",28,55,1137380,55,0,13,0,,70,,134209,58,61,60,35,25,,27300,"0,61",3200,0
17.05.2024 07:30,"4,18",28,54,1137390,54,0,13,0,,70,,134209,57,62,60,33,25,,10400,"0,6",4100,0
17.05.2024 07:35,"4,13",28,55,1137390,55,0,14,0,,70,,134210,58,61,60,34,25,,5600,"0,61",4100,0
17.05.2024 07:40,"4,18",28,55,1137390,55,0,14,0,,70,,134210,43,61,59,44,25,,24700,"0,61",3700,0
17.05.2024 07:45,"4,15",28,55,1137390,55,0,14,0,,70,,134210,48,62,58,46,25,,9300,"0,6",4100,0
17.05.2024 08:05,"4,22",28,54,1137390,54,0,14,0,,70,,134212,58,62,61,34,25,,6100,"0,61",4300,0
17.05.2024 08:10,"4,2",28,55,1137390,55,0,14,0,,70,,134212,58,62,60,35,25,,-300,"0,6",4100,0
17.05.2024 08:15,"4,25",28,55,1137390,55,0,14,0,,70,,134212,59,61,60,40,25,,17300,"0,61",3800,0
17.05.2024 08:20,"4,2",28,55,1137390,55,0,14,0,,70,,134213,51,61,60,48,25,,15600,"0,61",4000,0
17.05.2024 08:25,"4,22",28,55,1137390,55,0,14,0,,70,,134213,58,62,60,37,25,,4300,"0,61",3900,0
17.05.2024 08:30,"4,27",28,55,1137400,55,0,14,0,,70,,134213,58,62,60,26,25,,3400,"0,6",3800,0
17.05.2024 08:35,"4,18",28,55,1137400,55,0,13,0,,70,,134214,56,61,60,22,25,,26100,"0,6",3600,0
17.05.2024 08:40,"4,25",28,55,1137400,55,0,13,0,,70,,134214,56,62,58,20,25,,26000,"0,59",3800,0
17.05.2024 08:45,"4,2",28,55,1137400,55,0,14,0,,70,,134214,58,61,60,23,25,,7900,"0,59",3600,0
17.05.2024 08:50,"4,16",28,55,1137400,55,0,14,0,,70,,134215,51,61,59,34,25,,28300,"0,61",3400,0
17.05.2024 08:55,"4,22",28,54,1137400,54,0,14,0,,70,,134215,59,62,60,32,25,,18700,"0,61",4000,0
17.05.2024 09:00,"4,2",28,54,1137400,54,0,14,0,,70,,134215,46,61,60,46,25,,3300,"0,61",4100,0
17.05.2024 09:05,"4,16",28,55,1137400,54,0,14,0,,70,,134216,55,61,59,40,25,,14400,"0,61",3900,0
17.05.2024 09:10,"4,18",28,55,1137410,55,0,14,0,,70,,134216,59,62,61,26,25,,23500,"0,6",3800,0
17.05.2024 09:15,"4,11",28,54,1137410,54,0,14,0,,70,,134216,51,62,59,40,25,,8600,"0,61",4100,0
17.05.2024 09:20,"4,18",28,55,1137410,54,0,14,0,,70,,134217,58,61,60,30,25,,3200,"0,62",3900,0
17.05.2024 09:25,"4,19",28,55,1137410,55,0,13,0,,70,,134217,58,61,59,50,25,,51100,"0,59",3500,0
17.05.2024 09:30,"4,13",28,55,1137410,55,0,14,0,,70,,134217,59,61,60,53,25,,10100,"0,6",3200,0
17.05.2024 09:35,"4,19",28,55,1137410,55,0,14,0,,70,,134218,49,61,60,49,25,,800,"0,61",3600,0
17.05.2024 09:40,"4,15",28,55,1137410,55,0,14,0,,70,,134218,46,60,59,52,25,,15900,"0,61",3400,0
17.05.2024 09:45,"4,2",28,55,1137410,55,0,14,0,,70,,134218,58,62,60,23,25,,19900,"0,62",3800,0
17.05.2024 09:50,"4,29",28,54,1137410,54,0,13,0,,70,,134218,58,62,60,23,25,,13600,"0,6",3900,0
17.05.2024 09:55,"4,17",28,55,1137420,55,0,13,0,,70,,134219,54,61,60,37,25,,-600,"0,6",3600,0
17.05.2024 10:00,"4,24",28,55,1137420,55,0,14,0,,70,,134219,57,60,60,54,25,,27200,"0,62",2200,0
17.05.2024 10:05,"4,14",28,55,1137420,55,0,14,0,,70,,134219,58,61,60,40,25,,4600,"0,61",3800,0
17.05.2024 10:10,"4,16",28,55,1137420,55,0,14,0,,70,,134220,54,60,58,45,25,,-800,"0,61",3800,0
17.05.2024 10:15,"4,28",28,55,1137420,55,0,13,0,,70,,134220,59,60,59,50,25,,37900,"0,59",3500,0
17.05.2024 10:20,"4,26",28,55,1137420,55,0,13,0,,70,,134220,57,61,60,24,25,,16200,"0,61",3600,0
17.05.2024 10:25,"4,19",28,55,1137420,55,0,14,0,,70,,134221,58,61,60,30,25,,300,"0,61",3700,0
17.05.2024 10:30,"4,13",28,55,1137420,55,0,14,0,,70,,134221,55,60,59,40,25,,24400,"0,61",3600,0
17.05.2024 10:35,"4,21",28,55,1137430,55,0,14,0,,70,,134221,56,61,60,42,25,,12700,"0,61",3900,0
17.05.2024 10:40,"4,15",28,55,1137430,55,0,14,0,,70,,134222,45,61,60,51,25,,4200,"0,61",3900,0
17.05.2024 10:45,"4,18",28,55,1137430,55,0,14,0,,70,,134222,44,61,59,51,25,,-1100,"0,61",3700,0
17.05.2024 10:50,"4,14",28,55,1137430,55,0,14,0,,70,,134222,47,61,59,49,25,,17000,"0,61",3600,0
17.05.2024 10:55,"4,2",28,55,1137430,55,0,14,0,,70,,134223,59,61,60,44,25,,13600,"0,6",3800,0
17.05.2024 11:00,"4,22",28,55,1137430,55,0,13,0,,70,,134223,56,62,59,21,25,,13700,"0,6",3800,0
17.05.2024 11:05,"4,22",28,55,1137430,54,0,13,0,,70,,134223,56,61,59,21,25,,11800,"0,6",3700,0
17.05.2024 11:10,"4,2",28,54,1137430,54,0,13,0,,70,,134223,58,60,57,58,25,,25800,"0,6",3400,0
17.05.2024 11:15,"4,13",28,55,1137430,54,0,14,0,,70,,134224,57,59,60,58,25,,8200,"0,61",4100,0
17.05.2024 11:20,"4,18",28,55,1137430,54,0,14,0,,70,,134224,51,59,60,58,25,,700,"0,6",3800,0
17.05.2024 11:25,"4,18",28,54,1137430,54,0,14,0,,70,,134224,55,60,59,52,25,,400,"0,61",3800,0
17.05.2024 11:30,"4,18",28,55,1137430,54,0,14,0,,70,,134225,57,59,59,53,25,,23900,"0,61",3500,0
17.05.2024 11:35,"4,18",28,54,1137440,54,0,14,0,,70,,134225,46,59,58,54,25,,7900,"0,6",4100,0
17.05.2024 11:40,"4,2",28,54,1137440,54,0,14,0,,70,,134225,49,61,60,49,25,,2900,"0,61",4200,0
17.05.2024 11:45,"4,2",28,54,1137440,54,0,14,0,,70,,134226,56,60,59,56,25,,5000,"0,61",3800,0
17.05.2024 12:05,"4,15",28,54,1137440,54,0,14,0,,70,,134227,53,60,59,51,25,,10500,"0,61",4000,0
17.05.2024 12:10,"4,13",28,54,1137440,54,0,14,0,,70,,134227,47,60,58,51,25,,7700,"0,61",3800,0
17.05.2024 12:15,"4,2",28,55,1137440,54,0,14,0,,70,,134227,41,59,58,49,25,,-1000,"0,61",3300,0
17.05.2024 12:20,"4,58",28,55,1137440,54,0,14,0,,70,,134228,57,59,57,58,25,,-3700,"0,6",2300,0
17.05.2024 12:25,"4,2",28,55,1137440,54,0,14,0,,70,,134228,56,59,59,49,25,,24500,"0,61",3900,0
17.05.2024 12:30,"4,2",28,54,1137440,54,0,14,0,,70,,134228,57,60,59,59,25,,9400,"0,6",4200,0
17.05.2024 12:50,"4,25",28,54,1137450,54,0,14,0,,70,,134229,57,60,59,38,25,,21800,"0,6",3900,0
17.05.2024 12:55,"4,54",28,54,1137450,54,0,13,0,,70,,134230,59,60,56,58,25,,10600,"0,61",100,0
17.05.2024 13:00,"4,2",28,54,1137450,53,0,13,0,,70,,134230,58,59,59,44,25,,6600,"0,61",3900,0
17.05.2024 13:05,"4,18",28,54,1137450,54,0,14,0,,70,,134230,50,58,57,50,25,,1500,"0,6",3300,0
17.05.2024 13:10,"4,15",28,54,1137450,53,0,14,0,,70,,134230,50,58,59,49,25,,15400,"0,61",3900,0
17.05.2024 13:15,"4,15",28,54,1137450,54,0,14,0,,70,,134231,52,60,59,37,25,,14200,"0,61",4100,0
17.05.2024 13:20,"4,54",28,54,1137450,54,0,13,0,,70,,134231,57,59,56,57,25,,5100,"0,61",1700,0
17.05.2024 13:25,"4,17",28,54,1137450,54,0,13,0,,70,,134231,57,58,59,54,25,,3700,"0,6",3600,0
17.05.2024 13:30,"4,17",28,54,1137450,53,0,13,0,,70,,134231,56,58,59,42,25,,12900,"0,6",3600,0
17.05.2024 13:50,"4,15",28,55,1137460,53,0,14,0,,70,,134232,57,59,59,58,25,,25600,"0,61",3500,0
17.05.2024 13:55,"4,38",28,54,1137460,53,0,14,0,,70,,134233,58,59,59,52,25,,13900,"0,61",4200,0
17.05.2024 14:00,"4,16",28,54,1137460,52,0,14,0,,70,,134233,57,59,58,58,25,,5700,"0,61",4300,0
17.05.2024 14:05,"4,15",28,54,1137460,53,0,14,0,,70,,134233,51,58,59,53,25,,400,"0,61",3700,0
17.05.2024 14:10,"4,24",28,54,1137460,53,0,14,0,,70,,134234,44,58,59,54,25,,23300,"0,61",4300,0
17.05.2024 14:15,"4,44",28,55,1137460,53,0,13,0,,70,,134234,58,59,59,54,25,,7400,"0,58",1000,0
17.05.2024 14:20,"4,27",28,54,1137460,53,0,13,0,,69,,134234,54,59,58,36,25,,6300,"0,6",3600,0
17.05.2024 14:25,"4,14",28,54,1137460,54,0,14,0,,70,,134235,38,58,59,49,25,,13400,"0,61",4000,0
17.05.2024 14:30,"4,19",28,54,1137460,54,0,14,0,,70,,134235,47,58,59,44,25,,17600,"0,61",4100,0
17.05.2024 14:50,"4,15",28,54,1137470,54,0,14,0,,70,,134236,52,60,60,52,25,,8300,"0,61",3900,0
17.05.2024 14:55,"4,21",28,55,1137470,54,0,14,0,,70,,134237,57,59,59,50,25,,1100,"0,6",3700,0
17.05.2024 15:00,"4,21",28,54,1137470,54,0,14,0,,70,,134237,59,61,60,51,25,,27200,"0,59",4400,0
17.05.2024 15:05,"4,19",28,54,1137470,54,0,14,0,,70,,134237,54,61,59,49,25,,16600,"0,6",4300,0
17.05.2024 15:10,"4,2",28,55,1137470,54,0,14,0,,69,,134238,49,60,59,49,25,,3300,"0,61",3800,0
17.05.2024 15:15,"4,14",28,55,1137470,54,0,15,0,,70,,134238,46,60,60,48,25,,19000,"0,61",3900,0
17.05.2024 15:35,"4,13",28,55,1137480,55,0,14,0,,70,,134239,49,60,59,43,25,,24200,"0,61",3900,0
17.05.2024 15:40,"4,16",28,55,1137480,55,0,14,0,,70,,134240,52,61,59,42,25,,12400,"0,61",4000,0
17.05.2024 15:45,"4,15",28,55,1137480,54,0,14,0,,70,,134240,48,61,59,37,25,,3400,"0,61",3900,0
17.05.2024 15:50,"4,15",28,55,1137480,54,0,15,0,,70,,134240,40,60,59,47,25,,-1400,"0,61",3700,0
17.05.2024 15:55,"4,2",28,55,1137480,55,0,15,0,,70,,134241,40,60,60,47,25,,21600,"0,61",4000,0
17.05.2024 16:00,"4,22",28,55,1137480,55,0,15,0,,70,,134241,40,60,60,47,25,,10800,"0,61",4100,0
17.05.2024 16:05,"4,15",28,55,1137480,55,0,15,0,,70,,134241,42,60,60,47,25,,3700,"0,61",4000,0
17.05.2024 16:10,"4,15",28,55,1137480,55,0,15,0,,70,,134242,42,59,60,47,25,,-1000,"0,61",3600,0
17.05.2024 16:15,"4,15",28,55,1137480,55,0,15,0,,70,,134242,46,60,59,48,25,,700,"0,61",3700,0
17.05.2024 16:35,"4,15",28,55,1137480,55,0,15,0,,70,,134243,43,60,59,49,25,,-3000,"0,61",3600,0
17.05.2024 16:40,"4,18",28,55,1137480,55,0,14,0,,70,,134243,58,61,60,39,25,,23700,"0,61",4100,0
17.05.2024 16:45,"4,15",28,55,1137480,55,0,15,0,,70,,134244,47,61,60,45,25,,8300,"0,61",4100,0
17.05.2024 16:50,"4,15",28,55,1137490,55,0,14,0,,70,,134244,56,61,60,36,25,,2400,"0,61",3800,0
17.05.2024 16:55,"4,13",28,55,1137490,55,0,14,0,,70,,134245,50,61,59,45,25,,-500,"0,61",3500,0
17.05.2024 17:00,"4,13",28,55,1137490,55,0,14,0,,70,,134245,58,60,60,49,25,,4900,"0,61",3800,0
17.05.2024 17:20,"4,18",28,55,1137490,55,0,15,0,,70,,134246,47,59,60,51,25,,-2300,"0,61",3500,0
17.05.2024 17:25,"4,18",28,55,1137490,55,0,15,0,,70,,134246,47,60,60,47,25,,21900,"0,61",3900,0
17.05.2024 17:30,"4,2",28,55,1137490,55,0,15,0,,70,,134247,57,62,60,36,25,,10800,"0,61",3900,0
17.05.2024 17:35,"4,18",28,55,1137490,55,0,15,0,,70,,134247,56,61,60,34,25,,3600,"0,61",3900,0
17.05.2024 17:40,"4,17",28,55,1137490,55,0,15,0,,70,,134247,50,61,57,43,25,,-1200,"0,61",3800,0
17.05.2024 17:45,"4,16",28,55,1137490,55,0,14,0,,70,,134248,57,60,59,46,25,,-2500,"0,61",3400,0
17.05.2024 17:50,"4,15",28,55,1137490,55,0,13,0,,70,,134248,54,61,58,20,25,,31100,"0,6",3700,0
17.05.2024 17:55,"4,18",28,55,1137490,55,0,13,0,,70,,134248,57,61,60,29,25,,17700,"0,61",3800,0
17.05.2024 18:00,"4,18",28,55,1137490,54,0,13,0,,70,,134249,44,60,56,39,25,,3800,"0,61",3700,0
17.05.2024 18:20,"4,15",28,54,1137500,54,0,14,0,,70,,134250,41,60,59,50,25,,-1200,"0,61",3900,0
17.05.2024 18:25,"4,15",28,54,1137500,54,0,14,0,,70,,134250,57,60,60,46,25,,23000,"0,6",4300,0
17.05.2024 18:30,"4,14",28,54,1137500,54,0,14,0,,70,,134251,49,60,60,50,25,,9500,"0,61",4200,0
17.05.2024 18:35,"4,14",28,54,1137500,54,0,15,0,,70,,134251,49,61,60,49,25,,3000,"0,6",4100,0
17.05.2024 18:40,"4,15",28,55,1137500,54,0,15,0,,70,,134251,46,61,59,46,25,,-1200,"0,61",3800,0
17.05.2024 18:45,"4,13",28,55,1137500,54,0,15,0,,70,,134252,48,60,60,48,25,,9900,"0,61",3800,0
17.05.2024 19:05,"4,13",28,55,1137510,55,0,14,0,,70,,134253,58,60,59,59,25,,6400,"0,6",3800,0
17.05.2024 19:10,"4,15",28,55,1137510,55,0,14,0,,70,,134253,52,59,60,53,25,,25000,"0,61",4000,0
17.05.2024 19:15,"4,14",28,55,1137510,54,0,14,0,,70,,134254,58,61,60,30,25,,4400,"0,6",3900,0
17.05.2024 19:20,"4,12",28,55,1137510,55,0,14,0,,70,,134254,54,60,59,41,25,,2800,"0,61",3500,0
17.05.2024 19:25,"4,18",28,55,1137510,55,0,14,0,,70,,134254,41,60,59,48,25,,12800,"0,61",3800,0
17.05.2024 19:30,"4,15",28,55,1137510,55,0,14,0,,70,,134255,50,60,60,45,25,,17600,"0,61",4200,0
17.05.2024 19:35,"4,15",28,55,1137510,54,0,15,0,,70,,134255,45,61,60,48,25,,7300,"0,61",4100,0
17.05.2024 19:40,"4,27",28,55,1137510,55,0,13,0,,70,,134255,55,61,59,22,25,,700,"0,61",3600,0
17.05.2024 19:45,"4,18",28,55,1137510,55,0,14,0,,70,,134256,54,60,60,21,25,,5700,"0,61",3700,0
17.05.2024 20:05,"4,11",25,55,1137510,55,0,14,0,,70,,134257,54,60,60,40,24,,23500,"0,61",4100,0
17.05.2024 20:10,"6,55",32,55,1137520,55,0,14,100,,70,,134257,55,62,59,26,36,,15700,"0,61",4000,100
17.05.2024 20:15,"6,44",36,54,1137530,54,0,14,100,,70,,134258,52,61,60,23,37,,114500,"0,6",4200,100
17.05.2024 20:20,"6,62",37,55,1137540,55,0,14,100,,70,,134258,46,61,60,42,39,,98700,"0,61",4100,100
17.05.2024 20:25,"6,63",40,55,1137540,55,0,14,100,,70,,134258,46,61,59,49,42,,92900,"0,61",4000,100
17.05.2024 20:30,"6,67",44,55,1137550,55,0,14,100,,70,,134259,42,61,60,49,45,,87400,"0,61",4000,100
17.05.2024 20:50,"6,65",51,55,1137580,55,0,15,93,,70,,134260,42,61,60,48,52,,66900,"0,61",3900,98
17.05.2024 20:55,"6,58",50,55,1137580,55,0,15,82,,70,,134260,42,60,60,48,51,,74300,"0,61",3800,89
17.05.2024 21:00,"6,53",52,55,1137590,55,0,15,75,,70,,134261,49,61,58,43,52,,53500,"0,61",3900,84
17.05.2024 21:05,"5,95",51,55,1137590,55,0,15,71,,70,,134261,53,61,60,32,51,,68000,"0,6",3600,78
17.05.2024 21:10,"5,38",52,55,1137600,55,0,15,63,,70,,134261,34,61,60,31,51,,42800,"0,61",3500,73
17.05.2024 21:15,"5,24",50,54,1137600,55,0,13,53,,70,,134262,57,58,56,56,51,,57800,"0,59",-100,67
17.05.2024 21:20,"4,92",50,54,1137600,54,0,13,53,,70,,134262,56,58,57,57,50,,28700,"0,59",1300,64
17.05.2024 21:25,"5,14",50,54,1137610,54,0,13,54,,70,,134262,57,58,56,56,50,,46000,"0,6",100,65
17.05.2024 21:30,"5,14",50,54,1137610,53,0,14,56,,70,,134262,54,57,57,56,50,,31600,"0,6",3100,68
17.05.2024 21:50,"5,09",50,54,1137620,52,0,13,55,,70,,134263,55,57,57,52,50,,36400,"0,61",3500,66
17.05.2024 21:55,5,50,53,1137630,53,0,14,54,,70,,134263,54,57,58,55,50,,45300,"0,61",3000,65
17.05.2024 22:00,"5,02",50,54,1137630,53,0,13,54,,70,,134263,55,57,58,35,50,,37900,"0,61",3300,64
17.05.2024 22:05,"4,93",50,54,1137630,53,0,13,53,,70,,134264,51,57,58,39,50,,41800,"0,61",3600,64
17.05.2024 22:10,"4,93",50,54,1137640,53,0,14,54,,70,,134264,56,57,57,56,50,,34900,"0,6",3400,65
17.05.2024 22:15,"5,18",50,54,1137640,53,0,13,56,,70,,134264,56,58,57,55,50,,42900,"0,61",500,65
17.05.2024 22:35,"4,88",50,54,1137650,53,0,14,53,,70,,134265,48,58,57,41,50,,39100,"0,6",3700,65
17.05.2024 22:40,"5,19",50,53,1137660,53,0,13,54,,70,,134266,56,58,55,57,50,,40200,"0,61",0,64
17.05.2024 22:45,"4,97",50,54,1137660,52,0,14,55,,70,,134266,56,58,57,57,50,,36300,"0,61",4000,65
17.05.2024 22:50,"4,97",50,54,1137660,52,0,13,55,,70,,134266,56,57,56,57,50,,40500,"0,6",3800,66
17.05.2024 22:55,"5,03",50,54,1137670,52,0,14,54,,70,,134266,52,57,58,56,50,,36300,"0,61",4000,66
17.05.2024 23:00,"5,01",51,53,1137670,52,0,14,55,,70,,134267,47,57,58,55,50,,44100,"0,6",4100,67
17.05.2024 23:05,"4,89",50,54,1137670,52,0,14,55,,70,,134267,46,56,58,54,50,,33900,"0,6",3900,64
17.05.2024 23:10,"4,98",51,54,1137680,52,0,14,55,,70,,134267,43,56,57,52,50,,44800,"0,61",3800,64
17.05.2024 23:15,"5,08",50,53,1137680,53,0,14,54,,70,,134268,56,58,54,57,50,,33300,"0,61",0,63
17.05.2024 23:35,"4,94",50,54,1137690,52,0,14,54,,70,,134269,43,57,58,53,50,,33100,"0,61",4300,64
17.05.2024 23:40,"4,97",50,54,1137700,53,0,14,54,,70,,134269,43,57,58,52,50,,46100,"0,61",3800,64
17.05.2024 23:45,"4,85",50,54,1137700,53,0,15,53,,70,,134269,42,56,58,51,50,,31700,"0,61",3900,64
17.05.2024 23:50,"4,94",50,54,1137700,52,0,15,53,,70,,134270,41,56,58,51,50,,44700,"0,61",4000,63
17.05.2024 23:55,"4,95",50,54,1137700,53,0,15,54,,70,,134270,41,56,58,51,50,,30100,"0,61",4000,64
18.05.2024 00:00,"4,94",50,54,1137710,53,0,15,54,,70,,134270,41,55,58,51,50,,45600,"0,61",3900,64
18.05.2024 00:20,"5,04",50,54,1137720,53,0,14,55,,70,,134272,54,58,58,44,51,,46100,"0,6",3700,64
18.05.2024 00:25,"4,97",50,54,1137720,53,0,14,54,,70,,134272,53,58,59,44,50,,32000,"0,61",3500,65
18.05.2024 00:30,"4,97",51,54,1137730,53,0,14,55,,70,,134272,40,58,58,48,51,,48700,"0,61",3600,65
18.05.2024 00:35,"4,97",50,54,1137730,53,0,14,54,,70,,134273,53,58,58,56,50,,28200,"0,6",3500,65
18.05.2024 00:40,"5,01",50,53,1137730,53,0,14,54,,70,,134273,56,59,56,58,51,,49200,"0,61",2700,65
18.05.2024 00:45,"5,09",50,54,1137740,53,0,14,54,,70,,134273,56,58,59,57,50,,28200,"0,61",3600,65
18.05.2024 00:50,"4,9",51,54,1137740,53,0,14,54,,70,,134274,54,58,59,57,51,,50500,"0,61",4000,64
18.05.2024 00:55,"4,87",50,54,1137740,53,0,15,54,,70,,134274,52,57,59,56,50,,27100,"0,61",3700,65
18.05.2024 01:00,"4,97",51,54,1137750,53,0,15,53,,70,,134274,48,57,59,56,51,,50100,"0,61",3800,64
18.05.2024 01:20,"4,13",48,54,1137750,53,0,15,0,,70,,134276,54,60,60,45,49,,26200,"0,61",4600,0
18.05.2024 01:25,"4,22",47,54,1137760,54,0,15,0,,70,,134276,45,60,60,46,48,,21200,"0,61",4600,0
18.05.2024 01:30,"4,13",47,54,1137760,54,0,16,0,,70,,134276,43,59,60,46,47,,6000,"0,61",4200,0
18.05.2024 01:35,"4,2",47,54,1137760,54,0,16,0,,70,,134277,43,59,60,46,46,,28500,"0,61",4500,0
18.05.2024 01:40,"4,19",46,54,1137760,54,0,16,0,,70,,134277,53,60,60,48,45,,10400,"0,61",4300,0
18.05.2024 01:45,"4,2",45,54,1137760,54,0,16,0,,70,,134278,53,60,60,48,43,,3000,"0,61",4100,0
18.05.2024 02:05,"4,25",41,55,1137760,55,0,15,0,,70,,134279,59,62,61,36,40,,500,"0,61",3900,0
18.05.2024 02:10,"4,15",40,55,1137770,55,0,15,0,,70,,134279,46,61,61,46,40,,22400,"0,61",3800,0
18.05.2024 02:15,"4,18",40,55,1137770,55,0,15,0,,70,,134280,46,61,61,44,40,,6500,"0,61",4200,0
18.05.2024 02:20,"4,2",39,55,1137770,55,0,15,0,,70,,134280,45,61,61,43,39,,600,"0,61",3900,0
18.05.2024 02:25,"4,18",38,55,1137770,55,0,16,0,,70,,134280,44,60,61,43,39,,5800,"0,61",3800,0
18.05.2024 02:30,"4,18",38,55,1137770,55,0,16,0,,70,,134281,44,60,61,42,39,,17300,"0,61",3800,0
18.05.2024 02:35,"4,18",38,55,1137770,55,0,16,0,,70,,134281,44,59,61,41,38,,4800,"0,61",4100,0
18.05.2024 02:40,"4,18",38,55,1137770,55,0,16,0,,69,,134281,43,59,61,41,38,,0,"0,6",3900,0
18.05.2024 02:45,"4,14",38,55,1137770,55,0,16,0,,69,,134282,44,59,60,42,37,,-2700,"0,61",3800,0
18.05.2024 03:20,"4,18",36,55,1137770,55,0,17,0,,69,,134284,40,57,61,41,35,,2900,"0,6",4100,0
18.05.2024 03:25,"4,18",36,55,1137770,55,0,18,0,,69,,134284,40,57,61,41,34,,-1700,"0,61",3900,0
18.05.2024 03:30,"4,13",35,55,1137770,55,0,18,0,,69,,134285,40,57,60,41,34,,-4000,"0,61",3700,0
18.05.2024 03:35,"4,15",35,55,1137780,55,0,18,0,,69,,134285,41,60,60,43,34,,21600,"0,6",3600,0
18.05.2024 03:40,"4,16",35,55,1137780,55,0,18,0,,70,,134285,41,59,61,43,34,,6700,"0,61",4100,0
18.05.2024 03:45,"4,13",34,55,1137780,55,0,18,0,,70,,134286,40,59,61,42,34,,1000,"0,61",4000,0
18.05.2024 03:50,"4,15",34,55,1137780,55,0,18,0,,70,,134286,40,59,59,41,33,,-2800,"0,61",3800,0
18.05.2024 03:55,"4,13",34,55,1137780,55,0,18,0,,70,,134286,40,59,60,40,33,,1500,"0,61",3600,0
18.05.2024 04:00,"4,18",34,55,1137780,55,0,18,0,,70,,134287,39,59,61,40,33,,17900,"0,61",3600,0
18.05.2024 04:05,"4,13",33,55,1137780,55,0,18,0,,70,,134287,40,60,59,42,33,,5000,"0,61",4100,0
18.05.2024 04:10,"4,15",33,55,1137780,55,0,18,0,,70,,134287,54,63,60,47,32,,1900,"0,61",4000,0
18.05.2024 04:15,"4,15",33,55,1137780,55,0,18,0,,70,,134288,47,63,60,53,32,,-2900,"0,61",3800,0
18.05.2024 04:20,"4,18",32,55,1137780,55,0,18,0,,70,,134288,39,62,59,53,32,,18800,"0,61",3700,0
18.05.2024 04:25,"4,17",32,55,1137780,55,0,18,0,,70,,134288,45,62,60,50,32,,12600,"0,61",4000,0
18.05.2024 04:30,"4,17",32,55,1137780,55,0,18,0,,70,,134289,45,61,60,50,32,,3500,"0,6",4200,0
18.05.2024 04:35,"4,15",32,55,1137780,55,0,18,0,,70,,134289,44,61,60,49,31,,-1400,"0,6",4100,0
18.05.2024 04:40,"4,15",32,55,1137780,55,0,18,0,,70,,134289,43,60,60,49,31,,-3300,"0,61",3800,0
18.05.2024 04:45,"4,15",31,55,1137780,55,0,18,0,,70,,134290,43,60,60,48,31,,21600,"0,6",3700,0
18.05.2024 04:50,"4,17",31,55,1137780,55,0,19,0,,70,,134290,43,60,61,45,31,,6500,"0,6",4000,0
18.05.2024 04:55,"4,18",31,55,1137780,55,0,19,0,,70,,134290,43,60,61,45,31,,1200,"0,61",4000,0
18.05.2024 05:00,"4,17",31,55,1137780,55,0,19,0,,70,,134291,43,59,61,45,31,,-2700,"0,61",3900,0
18.05.2024 05:05,"4,18",41,55,1137790,55,0,19,100,,70,,134291,42,59,60,45,43,,180500,"0,61",3800,100
18.05.2024 05:10,"6,59",32,55,1137790,55,0,19,33,,69,,134291,42,59,60,44,36,,9900,"0,61",3700,48
18.05.2024 05:15,"4,65",44,55,1137800,55,0,19,95,,70,,134291,42,58,60,44,44,,85700,"0,61",3600,100
18.05.2024 05:20,"6,61",44,55,1137810,55,0,19,84,,70,,134292,41,58,60,44,45,,99300,"0,6",3600,94
18.05.2024 05:25,"6,65",44,55,1137820,55,0,19,99,,70,,134292,41,57,60,44,45,,80100,"0,61",3600,100
18.05.2024 05:30,"6,6",49,55,1137820,55,0,19,99,,70,,134292,40,57,60,44,50,,76500,"0,61",3700,100
18.05.2024 05:35,"6,67",51,55,1137830,55,0,20,97,,70,,134293,40,57,60,43,52,,88400,"0,61",3700,98
18.05.2024 05:40,"6,54",49,55,1137830,55,0,20,99,,70,,134293,40,56,60,43,50,,50300,"0,61",3700,99
18.05.2024 05:45,"6,58",53,55,1137840,55,0,19,84,,69,,134293,46,59,60,39,54,,70000,"0,61",3700,90
18.05.2024 05:50,"6,66",52,55,1137840,55,0,19,84,,69,,134294,45,59,60,38,52,,49000,"0,61",3800,88
18.05.2024 05:55,"6,66",54,55,1137850,55,0,19,76,,69,,134294,44,60,60,45,54,,65400,"0,61",3700,86
18.05.2024 06:00,"6,37",52,55,1137850,55,0,19,73,,70,,134294,45,60,60,44,52,,42300,"0,61",3800,78
18.05.2024 06:05,"6,02",54,55,1137860,55,0,19,64,,70,,134295,43,60,59,43,53,,58400,"0,6",3800,71
18.05.2024 06:10,"5,25",52,55,1137860,55,0,19,62,,70,,134295,42,60,59,44,53,,27300,"0,61",3800,69
18.05.2024 06:15,"5,29",54,55,1137860,55,0,19,60,,70,,134295,41,59,59,44,53,,49800,"0,61",3400,71
18.05.2024 06:20,"5,04",52,55,1137870,55,0,19,53,,70,,134296,52,60,59,49,53,,23000,"0,61",3200,65
18.05.2024 06:25,"4,96",52,55,1137870,55,0,19,50,,70,,134296,56,59,59,49,52,,41300,"0,61",3000,62
18.05.2024 06:30,"4,73",51,55,1137870,54,0,19,47,,70,,134296,55,59,60,49,51,,20100,"0,61",3500,58
18.05.2024 06:35,"4,66",51,55,1137870,54,0,19,48,,70,,134296,53,58,60,49,51,,39600,"0,61",3600,60
18.05.2024 06:40,"4,66",51,55,1137880,54,0,19,50,,70,,134297,49,58,60,47,50,,25600,"0,61",3800,62
18.05.2024 06:45,"4,71",50,55,1137880,54,0,18,53,,70,,134297,58,60,59,59,50,,35200,"0,6",3700,64
18.05.2024 06:50,"4,9",50,55,1137880,54,0,17,53,,70,,134297,53,59,60,57,51,,33100,"0,61",3700,62
18.05.2024 06:55,"4,83",51,55,1137880,54,0,17,54,,70,,134298,54,60,59,51,51,,31000,"0,61",3600,65
18.05.2024 07:00,"4,95",51,55,1137890,54,0,17,53,,70,,134298,51,59,58,52,51,,37000,"0,61",3600,65
18.05.2024 07:05,"4,96",50,54,1137890,54,0,16,53,,70,,134298,58,59,58,58,50,,28000,"0,6",3600,65
18.05.2024 07:10,"5,04",50,55,1137890,54,0,15,53,,70,,134298,57,60,59,59,51,,35600,"0,61",3500,64
18.05.2024 07:15,"4,99",51,55,1137890,54,0,14,53,,70,,134299,57,59,58,58,51,,21400,"0,6",3800,64
18.05.2024 07:20,"5,02",50,54,1137900,54,0,14,53,,70,,134299,58,60,57,56,50,,39700,"0,6",2500,64
18.05.2024 07:25,"5,06",50,55,1137900,54,0,14,54,,70,,134299,57,58,58,57,50,,25500,"0,6",0,65
18.05.2024 07:30,"4,99",50,54,1137900,53,0,14,51,,70,,134299,56,58,58,48,50,,43500,"0,61",1500,62
18.05.2024 07:35,"4,82",50,54,1137910,53,0,14,51,,70,,134299,57,58,58,54,50,,24400,"0,61",3800,62
18.05.2024 07:40,"4,87",50,55,1137910,53,0,14,51,,70,,134300,57,59,58,55,50,,42700,"0,61",3700,62
18.05.2024 07:45,"4,94",50,55,1137910,53,0,14,51,,70,,134300,57,58,58,56,50,,18900,"0,61",3900,62
18.05.2024 07:50,"4,94",50,54,1137920,53,0,14,51,,70,,134300,55,58,58,51,50,,44400,"0,61",3500,62
18.05.2024 07:55,"4,8",49,54,1137920,53,0,14,51,,70,,134301,39,58,58,49,50,,20800,"0,61",4000,62
18.05.2024 08:00,"4,8",50,54,1137920,53,0,14,51,,70,,134301,57,59,58,57,50,,46700,"0,61",3800,60
18.05.2024 08:05,"4,68",49,53,1137920,53,0,14,51,,70,,134301,57,58,55,57,49,,18600,"0,6",4100,62
18.05.2024 08:10,"4,78",49,54,1137930,53,0,14,51,,70,,134301,53,58,57,54,49,,46900,"0,61",0,60
18.05.2024 08:15,"4,75",49,54,1137930,53,0,14,51,,70,,134302,53,59,58,44,49,,20400,"0,61",4100,62
18.05.2024 08:20,"4,8",49,54,1137930,53,0,14,51,,70,,134302,55,58,58,50,49,,48100,"0,6",3900,62
18.05.2024 08:25,"4,9",49,53,1137930,53,0,14,51,,70,,134302,57,58,56,56,49,,20300,"0,6",4100,62
18.05.2024 08:30,"4,9",49,52,1137940,53,0,13,52,,70,,134302,57,59,55,56,49,,45500,"0,61",0,63
18.05.2024 08:35,"5,06",48,54,1137940,53,0,14,52,,70,,134302,56,58,58,47,48,,25800,"0,6",0,62
18.05.2024 08:40,"4,83",49,53,1137940,52,0,14,50,,70,,134303,46,58,57,47,49,,47500,"0,6",3600,61
18.05.2024 08:45,"4,77",48,53,1137950,52,0,14,49,,70,,134303,45,57,57,46,48,,23300,"0,61",4300,61
18.05.2024 08:50,"4,78",48,54,1137950,52,0,14,49,,70,,134303,49,58,55,40,48,,44500,"0,61",4000,60
18.05.2024 08:55,"4,73",48,53,1137950,52,0,14,49,,70,,134304,57,58,58,52,48,,24700,"0,61",4200,59
18.05.2024 09:00,"4,7",48,53,1137960,52,0,13,50,,70,,134304,57,58,56,55,48,,47800,"0,6",4000,59
18.05.2024 09:05,"4,8",47,52,1137960,52,0,13,51,,70,,134304,57,58,54,56,47,,23800,"0,61",0,60
18.05.2024 09:10,"4,75",47,54,1137960,52,0,14,51,,70,,134304,55,58,57,48,48,,43700,"0,61",3500,61
18.05.2024 09:15,"4,8",47,52,1137960,52,0,13,50,,70,,134304,57,58,57,56,47,,27400,"0,6",1600,60
18.05.2024 09:20,"4,79",47,53,1137970,52,0,14,51,,70,,134305,55,57,57,42,47,,40800,"0,61",4100,60
18.05.2024 09:25,"4,68",47,54,1137970,52,0,14,49,,70,,134305,45,57,57,48,47,,27400,"0,61",3800,58
18.05.2024 09:30,"4,64",47,53,1137970,52,0,14,48,,70,,134305,55,57,55,56,47,,30600,"0,6",3700,58
18.05.2024 09:35,"4,84",47,53,1137970,52,0,14,49,,70,,134305,57,58,53,57,47,,27100,"0,59",3600,59
18.05.2024 09:40,"4,7",47,54,1137980,52,0,14,49,,70,,134306,55,57,58,48,47,,24100,"0,6",3800,59
18.05.2024 09:45,"4,68",47,53,1137980,52,0,14,49,,70,,134306,55,58,56,56,47,,33700,"0,61",3400,58
18.05.2024 09:50,"4,63",46,53,1137980,52,0,14,49,,70,,134306,56,57,58,56,46,,15500,"0,61",4100,59
18.05.2024 09:55,"4,82",46,53,1137980,52,0,14,49,,70,,134306,56,58,57,53,46,,38600,"0,61",0,59
18.05.2024 10:00,"4,66",46,53,1137990,52,0,14,49,,70,,134307,56,57,57,56,46,,20100,"0,61",3900,59
18.05.2024 10:05,"4,69",46,53,1137990,52,0,14,49,,70,,134307,55,56,57,53,46,,40100,"0,61",200,58
18.05.2024 10:10,"4,63",46,54,1137990,52,0,14,47,,70,,134307,49,56,57,47,46,,20200,"0,61",3700,57
18.05.2024 10:15,"4,52",46,53,1137990,52,0,14,47,,70,,134308,44,57,55,48,46,,29100,"0,61",3300,56
18.05.2024 10:20,"4,53",46,54,1138000,52,0,14,46,,70,,134308,54,57,57,54,46,,28400,"0,6",3100,56
18.05.2024 10:25,"4,51",45,53,1138000,52,0,14,46,,70,,134308,48,57,55,45,45,,11200,"0,6",3600,56
18.05.2024 10:30,"4,54",45,53,1138000,52,0,14,47,,70,,134308,56,57,55,50,45,,34000,"0,6",2900,57
18.05.2024 10:35,"4,63",45,53,1138000,52,0,14,47,,70,,134309,56,57,57,51,45,,15900,"0,6",3700,57
18.05.2024 10:40,"4,7",45,53,1138000,52,0,14,48,,70,,134309,55,56,57,53,45,,23200,"0,6",3100,58
18.05.2024 10:45,"4,65",45,53,1138010,52,0,13,48,,70,,134309,56,57,56,53,45,,33000,"0,61",1800,58
18.05.2024 10:50,"4,61",45,53,1138010,52,0,14,48,,70,,134309,55,56,56,55,45,,15600,"0,61",3200,58
18.05.2024 10:55,"4,67",45,53,1138010,52,0,14,48,,70,,134310,55,57,56,54,45,,39200,"0,61",2700,58
18.05.2024 11:00,"4,66",45,53,1138010,52,0,13,49,,70,,134310,55,56,54,52,45,,17000,"0,61",3300,58
18.05.2024 11:05,"4,66",45,53,1138010,52,0,13,50,,70,,134310,53,55,55,46,45,,23500,"0,61",3000,60
18.05.2024 11:10,"4,8",45,52,1138020,52,0,13,50,,70,,134310,55,56,54,53,45,,31800,"0,59",1800,61
18.05.2024 11:15,"4,87",45,52,1138020,51,0,13,51,,70,,134310,54,55,52,54,45,,15700,"0,6",0,62
18.05.2024 11:20,"4,84",45,52,1138020,51,0,13,51,,70,,134310,53,54,55,48,45,,43200,"0,61",2400,61
18.05.2024 11:25,"4,71",45,52,1138020,50,0,14,51,,70,,134311,49,54,55,41,45,,20700,"0,6",3000,60
18.05.2024 11:30,"4,7",45,52,1138030,50,0,14,49,,70,,134311,43,54,54,41,45,,38400,"0,61",3200,60
18.05.2024 11:35,"4,61",45,52,1138030,51,0,14,48,,70,,134311,46,54,55,37,45,,21000,"0,61",3400,58
18.05.2024 11:40,"4,61",45,52,1138030,50,0,14,49,,70,,134311,40,55,54,43,45,,16600,"0,6",3200,58
18.05.2024 11:45,"4,7",45,52,1138030,50,0,14,49,,70,,134312,41,54,55,44,45,,31500,"0,61",3300,58
18.05.2024 11:50,"4,68",45,52,1138030,50,0,14,49,,70,,134312,42,55,55,37,45,,14000,"0,61",3800,58
18.05.2024 11:55,"4,68",45,52,1138040,50,0,14,49,,70,,134312,47,54,55,42,45,,39600,"0,61",3200,59
18.05.2024 12:00,"4,66",45,52,1138040,50,0,14,49,,70,,134312,41,54,54,41,45,,20400,"0,61",3700,59
18.05.2024 12:05,"4,63",45,52,1138040,50,0,14,49,,70,,134313,47,55,55,31,45,,18600,"0,61",3400,60
18.05.2024 12:10,"4,63",45,52,1138040,50,0,14,49,,70,,134313,53,55,55,49,45,,37400,"0,6",3100,60
18.05.2024 12:15,"4,76",45,51,1138040,50,0,13,49,,70,,134313,53,55,54,49,45,,14500,"0,61",3400,60
18.05.2024 12:20,"4,68",45,51,1138050,50,0,14,51,,70,,134313,52,54,54,48,45,,42300,"0,61",2100,61
18.05.2024 12:25,"4,68",45,52,1138050,50,0,14,51,,70,,134314,44,53,54,47,45,,20600,"0,61",3200,60
18.05.2024 12:30,"4,85",45,51,1138050,50,0,14,49,,70,,134314,52,54,54,53,45,,35800,"0,6",2700,60
18.05.2024 12:35,"4,69",45,52,1138050,50,0,14,49,,70,,134314,44,53,55,51,45,,23400,"0,61",3000,59
18.05.2024 12:40,"4,66",45,51,1138060,50,0,14,49,,70,,134314,50,54,54,38,45,,17000,"0,6",3100,60
18.05.2024 12:45,"4,73",45,52,1138060,50,0,14,49,,70,,134315,52,54,54,36,45,,34700,"0,6",2900,59
18.05.2024 12:50,"4,66",45,51,1138060,50,0,14,49,,70,,134315,42,54,52,42,45,,15400,"0,61",3300,59
18.05.2024 12:55,"4,84",45,51,1138060,50,0,14,49,,70,,134315,52,54,54,50,45,,40800,"0,6",1800,60
18.05.2024 13:00,"4,7",45,51,1138060,50,0,14,49,,70,,134315,51,53,54,50,45,,20600,"0,61",3200,60
18.05.2024 13:05,"4,71",45,51,1138070,50,0,14,49,,70,,134316,45,53,54,48,45,,26300,"0,61",3100,60
18.05.2024 13:10,"4,7",45,51,1138070,50,0,14,50,,70,,134316,43,53,54,48,45,,29000,"0,61",3000,60
18.05.2024 13:15,"4,66",45,51,1138070,50,0,15,50,,70,,134316,47,53,54,40,45,,14100,"0,61",3200,60
18.05.2024 13:20,"4,67",45,51,1138070,50,0,15,50,,70,,134316,43,54,54,45,45,,37500,"0,61",2700,60
18.05.2024 13:25,"4,7",45,51,1138080,50,0,15,49,,70,,134317,47,54,54,38,45,,20100,"0,61",3300,60
18.05.2024 13:30,"4,67",45,50,1138080,50,0,14,51,,70,,134317,53,54,52,53,45,,19000,"0,61",3100,60
18.05.2024 13:35,"4,73",45,51,1138080,50,0,14,51,,70,,134317,48,53,54,48,45,,37100,"0,61",2700,60
18.05.2024 13:40,"4,71",45,51,1138080,50,0,14,51,,70,,134317,42,53,54,46,45,,15200,"0,61",3100,60
18.05.2024 13:45,"4,78",45,51,1138080,49,0,14,50,,70,,134318,43,53,53,46,45,,38300,"0,6",2900,60
18.05.2024 13:50,"4,69",45,51,1138090,50,0,14,49,,70,,134318,43,53,54,40,45,,17900,"0,61",3100,60
18.05.2024 13:55,"4,79",45,51,1138090,50,0,14,50,,70,,134318,52,53,53,53,45,,19300,"0,6",800,60
18.05.2024 14:00,"4,66",45,50,1138090,50,0,14,51,,70,,134318,53,54,52,52,45,,31100,"0,6",2800,60
18.05.2024 14:05,"4,9",45,50,1138090,49,0,13,52,,70,,134318,53,53,54,50,45,,16800,"0,59",0,62
18.05.2024 14:10,"4,8",45,50,1138090,49,0,14,52,,70,,134319,51,53,53,52,45,,40900,"0,61",2500,63
18.05.2024 14:15,"4,8",45,50,1138100,49,0,14,51,,70,,134319,48,52,54,43,45,,22500,"0,6",3200,62
18.05.2024 14:20,"4,73",45,50,1138100,49,0,14,50,,70,,134319,43,52,53,42,45,,27700,"0,6",3100,60
18.05.2024 14:25,"4,75",45,51,1138100,49,0,14,50,,70,,134319,45,53,53,43,45,,28200,"0,61",2800,60
18.05.2024 14:30,"4,72",45,50,1138100,49,0,14,50,,70,,134320,52,53,54,39,45,,15400,"0,6",3200,60
18.05.2024 14:35,"4,66",45,49,1138110,49,0,14,51,,70,,134320,48,53,53,51,45,,38000,"0,6",3000,60
