Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
18.05.2024 14:40,"4,67",45,51,1138110,49,0,14,51,,70,,134320,50,53,54,43,45,,17800,"0,61",3300,60
18.05.2024 14:45,"4,92",45,50,1138110,49,0,14,51,,70,,134320,52,53,53,51,45,,37400,"0,61",2200,61
18.05.2024 14:50,"4,75",45,51,1138110,49,0,14,51,,70,,134321,52,53,54,46,45,,24500,"0,61",2700,61
18.05.2024 14:55,"4,73",45,50,1138110,49,0,14,51,,70,,134321,52,53,53,49,45,,19600,"0,61",3200,62
18.05.2024 15:00,"4,75",45,50,1138120,49,0,14,51,,70,,134321,47,53,52,45,45,,33600,"0,61",2900,60
18.05.2024 15:05,"4,66",45,50,1138120,49,0,14,49,,70,,134321,52,53,52,51,45,,15600,"0,61",3300,60
18.05.2024 15:10,"4,75",45,50,1138120,49,0,15,51,,70,,134322,51,53,53,47,45,,41100,"0,61",2800,60
18.05.2024 15:15,"4,68",45,51,1138120,49,0,15,51,,70,,134322,40,52,54,44,45,,17900,"0,61",3200,60
18.05.2024 15:20,"4,75",45,50,1138130,49,0,15,51,,70,,134322,39,52,53,44,45,,35400,"0,6",3000,60
18.05.2024 15:25,"4,68",45,51,1138130,49,0,15,51,,70,,134322,40,52,53,43,45,,23400,"0,61",3100,60
18.05.2024 15:30,"4,7",45,50,1138130,49,0,14,51,,70,,134323,52,53,53,50,45,,15200,"0,6",2900,60
18.05.2024 15:35,"4,85",45,50,1138130,49,0,14,51,,70,,134323,52,53,51,53,45,,38700,"0,6",0,62
18.05.2024 15:40,"4,75",45,50,1138130,49,0,14,51,,70,,134323,52,53,53,51,45,,18000,"0,61",3100,63
18.05.2024 15:45,"4,82",45,50,1138140,48,0,14,53,,70,,134323,51,52,53,43,45,,43400,"0,61",2700,64
18.05.2024 15:50,"4,85",45,49,1138140,49,0,14,53,,70,,134323,51,53,51,52,45,,25100,"0,61",3200,63
18.05.2024 15:55,"4,78",45,50,1138140,49,0,14,51,,70,,134323,51,52,53,51,45,,36800,"0,61",2800,62
18.05.2024 16:00,"4,75",45,50,1138140,49,0,14,49,,70,,134324,49,52,53,50,45,,26700,"0,61",2900,60
18.05.2024 16:05,"4,7",45,50,1138150,48,0,15,49,,70,,134324,43,52,53,47,45,,25700,"0,61",3300,60
18.05.2024 16:10,"4,68",45,50,1138150,49,0,15,49,,70,,134324,43,52,53,46,45,,31500,"0,61",3200,60
18.05.2024 16:15,"4,64",45,50,1138150,49,0,15,49,,70,,134325,39,52,53,37,45,,14200,"0,61",3600,58
18.05.2024 16:20,"4,65",45,50,1138150,49,0,15,49,,70,,134325,32,52,53,40,45,,38900,"0,61",3200,60
18.05.2024 16:25,"4,69",45,50,1138160,49,0,15,49,,70,,134325,48,53,53,41,45,,18400,"0,6",3700,60
18.05.2024 16:30,"4,73",45,50,1138160,49,0,14,51,,70,,134325,52,53,53,50,45,,40700,"0,61",3100,62
18.05.2024 16:35,"4,8",45,50,1138160,49,0,14,51,,70,,134326,51,54,53,51,45,,24500,"0,61",3500,62
18.05.2024 16:40,"4,75",45,50,1138160,49,0,14,51,,70,,134326,47,53,53,43,45,,29400,"0,61",3400,62
18.05.2024 16:45,"4,92",45,50,1138170,49,0,14,51,,70,,134326,53,54,51,53,45,,30800,"0,6",0,61
18.05.2024 16:50,"4,75",45,50,1138170,49,0,14,51,,70,,134326,52,53,54,50,45,,18300,"0,62",3300,62
18.05.2024 16:55,"4,78",45,50,1138170,49,0,14,51,,70,,134326,52,53,53,51,45,,37300,"0,6",200,61
18.05.2024 17:00,"4,94",45,49,1138170,49,0,14,51,,70,,134327,52,53,51,51,45,,16600,"0,61",0,62
18.05.2024 17:05,"4,51",44,49,1138170,48,0,13,0,,70,,134327,52,54,51,51,44,,35400,"0,61",0,0
18.05.2024 17:10,"4,51",44,48,1138180,48,0,13,0,,70,,134327,53,54,51,49,44,,14600,"0,61",0,0
18.05.2024 17:15,"4,52",43,48,1138180,48,0,13,0,,70,,134327,52,53,50,51,44,,18900,"0,61",0,0
18.05.2024 17:20,"4,18",43,50,1138180,47,0,14,0,,70,,134327,51,53,54,51,44,,26900,"0,61",4400,0
18.05.2024 17:25,"4,15",43,50,1138180,47,0,14,0,,70,,134327,47,53,54,40,43,,11600,"0,61",5500,0
18.05.2024 17:30,"4,07",43,50,1138180,48,0,14,0,,70,,134328,42,54,54,43,43,,26900,"0,62",5000,0
18.05.2024 17:35,"4,18",42,51,1138190,49,0,14,0,,70,,134328,41,54,55,42,43,,17300,"0,61",4700,0
18.05.2024 17:40,"4,18",42,51,1138190,49,0,14,0,,70,,134328,47,55,55,36,42,,8200,"0,6",4900,0
18.05.2024 17:45,"4,18",42,51,1138190,49,0,15,0,,70,,134329,53,55,55,53,41,,22100,"0,61",3200,0
18.05.2024 17:50,"4,14",42,52,1138190,49,0,14,0,,70,,134329,52,54,56,38,40,,17900,"0,61",4300,0
18.05.2024 17:55,"4,33",41,52,1138190,50,0,15,0,,70,,134329,51,56,56,53,39,,8700,"0,61",4700,0
18.05.2024 18:00,"4,2",40,52,1138190,50,0,15,0,,70,,134330,53,55,56,52,39,,3500,"0,62",4200,0
18.05.2024 18:05,"4,24",39,52,1138190,50,0,14,0,,70,,134330,54,56,56,53,38,,29000,"0,62",3500,0
18.05.2024 18:10,"4,15",39,51,1138190,51,0,14,0,,70,,134330,56,57,54,56,38,,9300,"0,61",3800,0
18.05.2024 18:15,"4,15",38,52,1138190,51,0,14,0,,70,,134331,55,56,56,55,37,,4400,"0,62",4000,0
18.05.2024 18:20,"4,17",37,52,1138190,51,0,14,0,,70,,134331,54,55,55,54,37,,18500,"0,61",1000,0
18.05.2024 18:25,"4,13",37,53,1138200,51,0,14,0,,70,,134331,53,55,57,53,37,,17800,"0,61",3900,0
18.05.2024 18:30,"4,2",36,53,1138200,51,0,14,0,,70,,134332,55,57,57,54,37,,7200,"0,61",4500,0
18.05.2024 18:35,"4,49",36,52,1138200,51,0,13,0,,70,,134332,56,56,55,52,36,,8200,"0,6",0,0
18.05.2024 18:40,"4,51",36,51,1138200,51,0,13,0,,70,,134332,55,56,54,52,36,,35900,"0,59",0,0
18.05.2024 18:45,"4,49",36,52,1138200,51,0,13,0,,70,,134332,56,56,53,55,36,,16800,"0,6",0,0
18.05.2024 18:50,"4,13",35,52,1138200,50,0,13,0,,70,,134332,53,56,56,52,36,,14600,"0,61",3900,0
18.05.2024 18:55,"4,54",35,51,1138210,51,0,13,0,,70,,134332,56,57,52,55,35,,29300,"0,61",1400,0
18.05.2024 19:00,"4,11",35,52,1138210,51,0,14,0,,70,,134332,56,57,57,52,35,,14700,"0,59",3800,0
18.05.2024 19:05,"4,2",35,52,1138210,51,0,14,0,,70,,134333,55,56,56,55,35,,25600,"0,62",3500,0
18.05.2024 19:10,"4,13",35,53,1138210,51,0,14,0,,70,,134333,52,56,57,53,35,,18100,"0,61",4200,0
18.05.2024 19:15,"4,18",34,53,1138210,51,0,14,0,,70,,134333,47,55,57,52,34,,6700,"0,61",4300,0
18.05.2024 19:20,"4,13",34,53,1138210,52,0,14,0,,70,,134334,44,55,57,50,34,,22700,"0,61",3800,0
18.05.2024 19:25,"4,2",34,53,1138210,52,0,14,0,,70,,134334,55,58,57,54,34,,22700,"0,61",4200,0
18.05.2024 19:30,"4,15",34,53,1138220,52,0,14,0,,70,,134334,57,58,58,43,34,,16600,"0,59",4300,0
18.05.2024 19:35,"4,15",34,53,1138220,52,0,15,0,,70,,134335,53,57,58,49,34,,7000,"0,61",3900,0
18.05.2024 19:40,"4,15",34,54,1138220,52,0,15,0,,70,,134335,48,57,57,50,34,,2100,"0,61",3700,0
18.05.2024 19:45,"4,16",34,54,1138220,53,0,15,0,,70,,134335,49,58,58,47,33,,23300,"0,61",4300,0
18.05.2024 19:50,"4,53",33,53,1138220,53,0,14,0,,70,,134336,57,58,53,56,33,,9400,"0,58",0,0
18.05.2024 19:55,"4,15",33,54,1138220,53,0,14,0,,70,,134336,55,57,57,55,33,,7200,"0,61",3400,0
18.05.2024 20:00,"4,15",33,54,1138220,52,0,14,0,,70,,134336,49,57,56,48,33,,17600,"0,61",3700,0
18.05.2024 20:05,"4,15",33,53,1138220,52,0,14,0,,70,,134336,54,59,58,45,32,,17900,"0,62",4700,0
18.05.2024 20:10,"4,1",33,54,1138220,53,0,14,0,,70,,134337,55,58,58,57,32,,6900,"0,61",4100,0
18.05.2024 20:15,"4,19",32,54,1138220,53,0,14,0,,70,,134337,47,58,57,52,32,,2200,"0,61",3200,0
18.05.2024 20:20,"4,16",32,54,1138230,53,0,14,0,,70,,134337,47,57,59,45,32,,26800,"0,61",4400,0
18.05.2024 20:25,"4,21",32,54,1138230,53,0,15,0,,70,,134338,46,59,58,47,32,,11000,"0,61",4300,0
18.05.2024 20:30,"4,18",32,54,1138230,53,0,15,0,,70,,134338,44,59,57,46,32,,4300,"0,61",4100,0
18.05.2024 20:35,"4,49",32,55,1138230,53,0,14,0,,70,,134338,57,58,57,56,32,,-400,"0,6",0,0
18.05.2024 20:40,"4,22",32,54,1138230,53,0,14,0,,70,,134339,54,58,59,52,32,,28700,"0,61",4000,0
18.05.2024 20:45,"4,16",31,53,1138230,52,0,15,0,,70,,134339,52,58,59,52,31,,9500,"0,61",4500,0
18.05.2024 20:50,"4,13",31,54,1138230,53,0,15,0,,70,,134339,51,57,59,52,31,,3300,"0,61",3900,0
18.05.2024 20:55,"4,15",31,55,1138230,54,0,15,0,,70,,134340,50,57,59,51,31,,1900,"0,61",3500,0
18.05.2024 21:00,"4,19",31,54,1138230,54,0,15,0,,70,,134340,50,58,59,50,31,,21000,"0,62",4300,0
18.05.2024 21:05,"4,17",31,54,1138230,53,0,15,0,,70,,134340,47,59,59,48,31,,7200,"0,61",4000,0
18.05.2024 21:10,"4,15",31,54,1138230,54,0,16,0,,70,,134341,48,59,58,49,31,,2300,"0,61",3700,0
18.05.2024 21:15,"4,15",30,54,1138230,54,0,16,0,,70,,134341,47,59,57,49,31,,-1800,"0,6",3400,0
18.05.2024 21:20,"4,18",30,54,1138240,54,0,16,0,,70,,134341,45,58,58,49,31,,23300,"0,61",4400,0
18.05.2024 21:25,"4,32",30,54,1138240,54,0,14,0,,70,,134342,59,60,56,59,30,,8700,"0,62",4100,0
18.05.2024 21:30,"4,42",30,55,1138240,54,0,14,0,,70,,134342,58,59,58,54,30,,6100,"0,6",0,0
18.05.2024 21:35,"4,14",30,55,1138240,54,0,14,0,,70,,134342,51,59,58,52,30,,2000,"0,61",3300,0
18.05.2024 21:40,"4,19",30,54,1138240,54,0,14,0,,70,,134342,50,58,60,53,30,,25300,"0,61",4200,0
18.05.2024 21:45,"4,17",30,54,1138240,54,0,14,0,,70,,134343,54,59,60,45,30,,10200,"0,61",4100,0
18.05.2024 21:50,"4,1",30,54,1138240,54,0,14,0,,70,,134343,52,60,58,52,30,,3900,"0,61",3800,0
18.05.2024 21:55,"4,14",30,55,1138240,54,0,15,0,,70,,134343,56,59,59,58,30,,-200,"0,61",3500,0
18.05.2024 22:00,"4,2",30,54,1138240,54,0,15,0,,70,,134344,57,60,60,57,30,,21900,"0,61",3700,0
18.05.2024 22:05,"4,18",29,54,1138240,54,0,14,0,,70,,134344,59,61,60,34,30,,12100,"0,6",4200,0
18.05.2024 22:10,"4,46",29,55,1138240,54,0,14,0,,70,,134344,58,60,58,53,30,,6200,"0,61",0,0
18.05.2024 22:15,"4,54",29,54,1138240,54,0,13,0,,69,,134345,58,59,59,57,30,,2000,"0,61",2800,0
18.05.2024 22:20,"4,15",29,54,1138250,54,0,13,0,,69,,134345,59,61,60,53,30,,24800,"0,6",4000,0
18.05.2024 22:25,"4,18",29,54,1138250,54,0,13,0,,69,,134345,59,60,60,52,30,,14500,"0,61",4200,0
18.05.2024 22:30,"4,18",29,55,1138250,54,0,14,0,,70,,134345,58,59,59,54,29,,7300,"0,61",4100,0
18.05.2024 22:35,"4,51",29,54,1138250,54,0,14,0,,70,,134346,58,60,56,59,29,,800,"0,6",0,0
18.05.2024 22:40,"4,15",29,54,1138250,54,0,14,0,,70,,134346,58,60,60,53,29,,26100,"0,61",4400,0
18.05.2024 22:45,"4,13",29,54,1138250,53,0,14,0,,70,,134346,54,60,60,53,29,,8700,"0,61",4500,0
18.05.2024 22:50,"4,22",29,54,1138250,53,0,14,0,,70,,134347,51,60,59,54,29,,2900,"0,61",4200,0
18.05.2024 22:55,"4,2",29,54,1138250,54,0,14,0,,70,,134347,57,60,59,53,29,,300,"0,61",3700,0
18.05.2024 23:00,"4,22",29,54,1138250,54,0,13,0,,70,,134347,57,61,60,24,29,,28700,"0,6",4100,0
18.05.2024 23:05,"4,2",29,54,1138250,54,0,13,0,,70,,134348,59,60,60,32,29,,10700,"0,61",4100,0
18.05.2024 23:10,"4,13",29,55,1138250,54,0,14,0,,70,,134348,57,60,60,30,29,,4100,"0,61",3700,0
18.05.2024 23:15,"4,15",28,55,1138260,54,0,14,0,,70,,134348,51,59,60,30,29,,18000,"0,61",3900,0
18.05.2024 23:20,"4,15",28,55,1138260,54,0,14,0,,70,,134349,50,61,59,42,29,,14200,"0,61",4000,0
18.05.2024 23:25,"4,2",28,55,1138260,54,0,14,0,,70,,134349,58,61,60,39,29,,7400,"0,61",3700,0
18.05.2024 23:30,"4,13",28,55,1138260,55,0,14,0,,70,,134349,47,60,60,43,29,,2300,"0,6",3500,0
18.05.2024 23:35,"4,2",28,55,1138260,55,0,14,0,,70,,134349,59,61,60,39,29,,19600,"0,61",3600,0
18.05.2024 23:40,"4,18",28,55,1138260,55,0,14,0,,70,,134350,51,60,60,36,29,,16000,"0,61",3900,0
18.05.2024 23:45,"4,2",28,55,1138260,54,0,15,0,,70,,134350,50,60,59,46,29,,2900,"0,61",3800,0
18.05.2024 23:50,"4,3",28,55,1138260,55,0,15,0,,70,,134350,53,60,59,43,28,,-900,"0,6",3400,0
18.05.2024 23:55,"4,11",28,55,1138260,55,0,15,0,,70,,134351,54,59,60,42,28,,22900,"0,61",3900,0
19.05.2024 00:00,"4,18",28,55,1138260,54,0,15,0,,70,,134351,48,59,60,43,28,,11200,"0,61",4000,0
19.05.2024 00:05,"4,1",28,55,1138260,54,0,15,0,,70,,134351,52,59,60,47,28,,4400,"0,61",4000,0
19.05.2024 00:10,"4,2",28,55,1138260,55,0,15,0,,70,,134352,47,60,59,49,28,,-400,"0,61",3500,0
19.05.2024 00:15,"4,18",28,55,1138260,55,0,15,0,,70,,134352,48,60,59,45,28,,2900,"0,61",3600,0
19.05.2024 00:20,"4,12",28,54,1138270,54,0,14,0,,70,,134352,60,62,61,32,28,,18200,"0,61",4000,0
19.05.2024 00:25,"4,22",28,54,1138270,54,0,14,0,,70,,134353,55,61,59,38,28,,7700,"0,6",4100,0
19.05.2024 00:30,"4,15",28,55,1138270,55,0,14,0,,70,,134353,58,60,60,33,28,,2100,"0,61",3600,0
19.05.2024 00:35,"4,19",28,55,1138270,55,0,14,0,,70,,134353,56,60,60,34,28,,3600,"0,61",3600,0
19.05.2024 00:40,"4,18",28,55,1138270,54,0,14,0,,70,,134354,53,60,60,37,28,,18100,"0,61",4100,0
19.05.2024 00:45,"4,2",28,55,1138270,55,0,15,0,,70,,134354,51,59,60,37,28,,5200,"0,61",3900,0
19.05.2024 00:50,"4,2",28,55,1138270,55,0,15,0,,70,,134354,57,61,60,46,28,,600,"0,61",3200,0
19.05.2024 00:55,"4,54",28,54,1138270,55,0,14,0,,70,,134355,59,60,57,58,28,,400,"0,59",200,0
19.05.2024 01:00,"4,17",28,55,1138270,55,0,14,0,,70,,134355,59,61,60,44,28,,28500,"0,59",3800,0
19.05.2024 01:05,"4,15",27,55,1138270,55,0,14,0,,70,,134355,57,60,60,43,28,,10100,"0,61",3800,0
19.05.2024 01:10,"4,1",27,55,1138270,55,0,14,0,,70,,134355,56,60,60,43,28,,1200,"0,61",3700,0
19.05.2024 01:15,"4,18",27,55,1138270,55,0,15,0,,70,,134356,54,59,60,43,28,,8700,"0,61",3600,0
19.05.2024 01:20,"4,18",27,55,1138280,55,0,15,0,,70,,134356,51,60,60,50,28,,17100,"0,6",3900,0
19.05.2024 01:25,"4,18",27,55,1138280,55,0,15,0,,70,,134356,55,61,60,49,28,,6000,"0,61",3800,0
19.05.2024 01:30,"4,11",27,55,1138280,55,0,15,0,,70,,134357,51,61,60,52,28,,0,"0,61",3600,0
19.05.2024 01:35,"4,15",27,55,1138280,55,0,15,0,,70,,134357,48,61,60,51,28,,1100,"0,61",3600,0
19.05.2024 01:40,"4,13",27,55,1138280,55,0,15,0,,70,,134357,54,62,60,55,28,,18800,"0,61",4200,0
19.05.2024 01:45,"4,19",27,55,1138280,55,0,16,0,,70,,134358,55,62,60,56,28,,5600,"0,61",4000,0
19.05.2024 01:50,"4,15",27,55,1138280,55,0,16,0,,70,,134358,54,61,60,56,28,,-1300,"0,61",3800,0
19.05.2024 01:55,"4,22",27,55,1138280,55,0,16,0,,70,,134358,52,61,60,55,28,,14600,"0,61",3900,0
19.05.2024 02:00,"4,13",27,55,1138280,55,0,16,0,,70,,134359,51,60,61,55,28,,12400,"0,61",4100,0
19.05.2024 02:05,"4,15",27,55,1138280,55,0,16,0,,70,,134359,49,60,61,52,27,,3000,"0,61",3800,0
19.05.2024 02:10,"4,18",27,55,1138280,55,0,16,0,,70,,134359,48,60,60,52,27,,-1800,"0,61",3600,0
19.05.2024 02:15,"4,18",27,55,1138280,55,0,16,0,,70,,134360,47,60,61,50,27,,23100,"0,6",4000,0
19.05.2024 02:20,"4,17",27,55,1138280,55,0,17,0,,70,,134360,47,59,61,49,27,,8500,"0,61",4000,0
19.05.2024 02:25,"4,18",27,55,1138280,55,0,17,0,,70,,134360,46,59,61,49,27,,2100,"0,61",3800,0
19.05.2024 02:30,"4,18",27,55,1138280,55,0,17,0,,70,,134361,46,58,61,49,27,,-2200,"0,6",3600,0
19.05.2024 02:35,"4,17",27,55,1138290,55,0,17,0,,70,,134361,45,58,61,48,27,,23200,"0,6",3900,0
19.05.2024 02:40,"4,18",27,55,1138290,55,0,17,0,,70,,134361,45,59,61,48,27,,7900,"0,6",3900,0
19.05.2024 02:45,"4,15",27,55,1138290,55,0,18,0,,70,,134362,48,61,60,49,27,,1700,"0,6",3800,0
19.05.2024 02:50,"4,2",27,55,1138290,55,0,18,0,,70,,134362,50,61,60,48,27,,-1900,"0,61",3600,0
19.05.2024 02:55,"4,16",27,55,1138290,55,0,18,0,,70,,134362,46,61,61,50,27,,22600,"0,61",3900,0
19.05.2024 03:00,"4,2",27,55,1138290,55,0,18,0,,70,,134363,46,60,61,49,27,,9800,"0,61",4000,0
19.05.2024 03:05,"4,15",27,55,1138290,55,0,18,0,,70,,134363,45,60,61,49,27,,2700,"0,61",3800,0
19.05.2024 03:10,"4,15",27,55,1138290,55,0,18,0,,70,,134363,44,60,61,49,27,,-2000,"0,6",3600,0
19.05.2024 03:15,"4,15",27,55,1138290,55,0,18,0,,70,,134364,44,59,61,48,27,,9600,"0,61",3800,0
19.05.2024 03:20,"4,2",27,55,1138290,55,0,18,0,,70,,134364,44,59,61,48,27,,14600,"0,61",4000,0
19.05.2024 03:25,"4,18",27,55,1138290,55,0,18,0,,70,,134364,43,59,61,48,27,,4400,"0,6",3900,0
19.05.2024 03:30,"4,15",27,55,1138290,55,0,19,0,,70,,134365,43,58,61,47,27,,-500,"0,61",3700,0
19.05.2024 03:35,"4,13",27,55,1138290,55,0,19,0,,70,,134365,43,58,61,47,27,,-3700,"0,61",3500,0
19.05.2024 03:40,"4,2",27,55,1138290,55,0,19,0,,70,,134365,42,58,61,47,27,,21900,"0,6",3900,0
19.05.2024 03:45,"4,18",27,55,1138290,55,0,19,0,,70,,134366,42,57,61,47,27,,8300,"0,61",4000,0
19.05.2024 03:50,"4,13",27,55,1138290,55,0,19,0,,70,,134366,42,57,61,46,27,,2200,"0,6",3800,0
19.05.2024 03:55,"4,18",27,55,1138290,55,0,19,0,,70,,134366,41,57,61,46,27,,-2000,"0,61",3600,0
19.05.2024 04:00,"4,18",27,55,1138290,55,0,20,0,,70,,134366,41,56,61,46,27,,-4000,"0,61",3500,0
19.05.2024 04:05,"4,25",27,55,1138300,55,0,20,0,,70,,134367,41,56,61,45,27,,21200,"0,6",4000,0
19.05.2024 04:10,"4,23",27,55,1138300,55,0,20,0,,70,,134367,41,56,61,43,27,,6600,"0,61",4000,0
19.05.2024 04:15,"4,12",27,55,1138300,55,0,20,0,,70,,134367,41,56,61,43,27,,900,"0,61",3700,0
19.05.2024 04:20,"4,13",27,55,1138300,55,0,20,0,,70,,134368,41,56,61,42,27,,-2600,"0,6",3600,0
19.05.2024 04:25,"4,12",27,55,1138300,55,0,20,0,,70,,134368,40,55,61,41,27,,-600,"0,61",3500,0
19.05.2024 04:30,"4,18",27,55,1138300,55,0,20,0,,70,,134368,40,56,61,39,27,,18300,"0,61",4000,0
19.05.2024 04:35,"4,18",27,55,1138300,55,0,20,0,,70,,134369,40,56,61,38,27,,5100,"0,61",3900,0
19.05.2024 04:40,"4,15",27,55,1138300,55,0,20,0,,70,,134369,40,56,61,38,27,,0,"0,61",3700,0
19.05.2024 04:45,"4,2",27,55,1138300,55,0,21,0,,70,,134369,46,61,60,42,27,,-3200,"0,61",3700,0
19.05.2024 04:50,"4,18",27,55,1138300,55,0,21,0,,70,,134370,48,61,60,41,27,,1700,"0,61",3600,0
19.05.2024 04:55,"4,22",27,55,1138300,55,0,21,0,,70,,134370,47,61,61,42,27,,17200,"0,6",4100,0
19.05.2024 05:00,"4,22",27,55,1138300,55,0,21,0,,70,,134370,45,60,61,42,27,,5000,"0,6",4000,0
19.05.2024 05:05,"4,13",27,55,1138300,55,0,21,0,,70,,134371,44,60,61,42,27,,-100,"0,61",3700,0
19.05.2024 05:10,"4,17",27,55,1138300,55,0,21,0,,70,,134371,44,59,61,42,27,,-3200,"0,61",3500,0
19.05.2024 05:15,"4,13",27,55,1138300,55,0,21,0,,70,,134371,43,59,61,42,27,,11000,"0,61",3700,0
19.05.2024 05:20,"4,14",27,55,1138300,55,0,21,0,,70,,134372,43,59,61,41,27,,14200,"0,61",4000,0
19.05.2024 05:25,"4,12",27,55,1138300,55,0,21,0,,70,,134372,42,58,61,41,27,,4500,"0,61",3900,0
19.05.2024 05:30,"4,19",27,55,1138300,55,0,21,0,,70,,134372,42,59,61,42,27,,-800,"0,61",3700,0
19.05.2024 05:35,"4,14",27,55,1138300,55,0,22,0,,70,,134373,42,59,61,42,26,,-3300,"0,61",3600,0
19.05.2024 05:40,"4,14",27,55,1138310,55,0,22,0,,70,,134373,44,60,61,45,26,,21800,"0,61",4100,0
19.05.2024 05:45,"4,18",27,55,1138310,55,0,22,0,,70,,134373,46,60,61,47,26,,9000,"0,61",4100,0
19.05.2024 05:50,"4,18",27,55,1138310,55,0,22,0,,70,,134374,45,60,61,47,26,,2800,"0,6",3900,0
19.05.2024 05:55,"4,09",27,55,1138310,55,0,22,0,,70,,134374,45,60,61,46,26,,-1700,"0,61",3700,0
19.05.2024 06:00,"4,16",27,55,1138310,55,0,22,0,,70,,134374,44,59,61,45,26,,-2900,"0,61",3600,0
19.05.2024 06:05,"4,21",27,55,1138310,55,0,22,0,,70,,134375,43,59,61,45,26,,19700,"0,61",4000,0
19.05.2024 06:10,"4,24",27,55,1138310,55,0,22,0,,70,,134375,42,59,61,45,26,,5600,"0,61",4000,0
19.05.2024 06:15,"4,2",27,55,1138310,55,0,22,0,,70,,134375,42,58,61,44,26,,600,"0,61",3800,0
19.05.2024 06:20,"4,17",27,55,1138310,55,0,22,0,,70,,134376,41,58,61,44,26,,-2900,"0,61",3700,0
19.05.2024 06:25,"4,19",27,55,1138310,55,0,21,0,,70,,134376,55,62,60,40,26,,7200,"0,61",3500,0
19.05.2024 06:30,"4,18",27,55,1138310,55,0,15,0,,70,,134376,56,64,60,22,26,,19300,"0,6",4000,0
19.05.2024 06:35,"4,18",27,55,1138310,55,0,15,0,,70,,134377,55,63,60,24,26,,9100,"0,61",4000,0
19.05.2024 06:40,"4,15",27,55,1138310,55,0,15,0,,70,,134377,53,63,60,25,26,,-500,"0,61",3800,0
19.05.2024 06:45,"4,13",27,55,1138310,55,0,15,0,,70,,134377,52,62,60,25,26,,4700,"0,61",3800,0
19.05.2024 06:50,"4,22",27,55,1138310,55,0,15,0,,70,,134378,50,63,60,37,26,,17000,"0,61",4100,0
19.05.2024 06:55,"4,18",27,55,1138310,55,0,15,0,,70,,134378,57,63,60,45,26,,6300,"0,6",3800,0
19.05.2024 07:00,"4,18",27,55,1138310,55,0,15,0,,70,,134378,59,63,60,43,26,,500,"0,61",3800,0
19.05.2024 07:05,"4,15",27,55,1138310,55,0,15,0,,70,,134379,51,63,59,52,26,,-2700,"0,6",3600,0
19.05.2024 07:10,"4,13",27,55,1138320,55,0,15,0,,70,,134379,50,62,60,46,26,,22900,"0,61",4000,0
19.05.2024 07:15,"4,15",27,55,1138320,55,0,16,0,,70,,134379,50,63,60,49,26,,8700,"0,61",3800,0
19.05.2024 07:20,"4,15",27,55,1138320,55,0,16,0,,70,,134380,58,63,61,46,26,,4800,"0,61",4000,0
19.05.2024 07:25,"4,22",27,55,1138320,55,0,14,0,,70,,134380,59,62,61,26,26,,800,"0,61",3700,0
19.05.2024 07:30,"4,13",27,55,1138320,55,0,14,0,,70,,134380,50,62,60,36,26,,-2100,"0,61",3600,0
19.05.2024 07:35,"4,15",27,55,1138320,55,0,15,0,,70,,134381,51,62,60,46,26,,23200,"0,61",3900,0
19.05.2024 07:40,"4,18",27,55,1138320,55,0,15,0,,70,,134381,44,62,60,45,26,,7600,"0,61",3900,0
19.05.2024 07:45,"4,13",27,55,1138320,55,0,15,0,,70,,134381,54,63,60,42,26,,1200,"0,61",3800,0
19.05.2024 07:50,"4,13",27,55,1138320,55,0,14,0,,70,,134382,57,62,60,32,26,,-1700,"0,61",3500,0
19.05.2024 07:55,"4,15",27,55,1138320,55,0,14,0,,70,,134382,49,61,58,51,26,,-3000,"0,61",3400,0
19.05.2024 08:00,"4,15",27,55,1138320,55,0,15,0,,70,,134382,47,61,58,50,26,,20800,"0,61",3900,0
19.05.2024 08:05,"4,25",27,55,1138320,55,0,15,0,,70,,134382,59,63,60,34,26,,8300,"0,6",3800,0
19.05.2024 08:10,"4,2",27,55,1138320,55,0,14,0,,70,,134383,57,62,60,27,26,,1500,"0,61",3600,0
19.05.2024 08:15,"4,13",27,55,1138320,55,0,14,0,,70,,134383,48,62,59,44,26,,-1800,"0,6",3600,0
19.05.2024 08:20,"4,22",27,55,1138320,55,0,14,0,,70,,134383,45,61,60,34,26,,14500,"0,61",3800,0
19.05.2024 08:25,"4,18",27,55,1138330,55,0,14,0,,70,,134384,53,62,60,44,26,,13200,"0,61",4000,0
19.05.2024 08:30,"4,17",27,55,1138330,55,0,14,0,,70,,134384,58,62,60,22,26,,10300,"0,6",3700,0
19.05.2024 08:35,"4,22",27,55,1138330,55,0,14,0,,70,,134384,55,61,59,28,26,,5600,"0,61",3600,0
19.05.2024 08:40,"4,15",27,55,1138330,55,0,14,0,,70,,134385,42,61,60,46,26,,-700,"0,61",3500,0
19.05.2024 08:45,"4,1",27,55,1138330,55,0,14,0,,70,,134385,59,62,61,28,26,,20000,"0,61",3900,0
19.05.2024 08:50,"4,25",27,55,1138330,55,0,14,0,,70,,134385,58,62,60,28,26,,8500,"0,61",3800,0
19.05.2024 08:55,"4,22",27,55,1138330,55,0,14,0,,70,,134386,58,61,60,33,26,,4000,"0,61",3400,0
19.05.2024 09:00,"4,16",27,55,1138330,55,0,14,0,,70,,134386,50,60,59,44,26,,3100,"0,6",3400,0
19.05.2024 09:05,"4,18",27,55,1138330,55,0,14,0,,70,,134386,58,62,60,55,26,,31100,"0,61",3800,0
19.05.2024 09:10,"4,2",27,55,1138330,55,0,14,0,,70,,134387,57,61,60,41,26,,5700,"0,61",3800,0
19.05.2024 09:15,"4,15",27,55,1138330,55,0,14,0,,70,,134387,43,61,58,48,26,,1000,"0,61",3500,0
19.05.2024 09:20,"4,25",27,54,1138330,55,0,14,0,,70,,134387,59,60,58,57,26,,1800,"0,59",0,0
19.05.2024 09:25,"4,49",27,55,1138330,54,0,13,0,,70,,134387,58,60,58,59,26,,4400,"0,6",0,0
19.05.2024 09:30,"4,56",27,55,1138340,54,0,13,0,,70,,134387,58,60,60,56,26,,27900,"0,61",4000,0
19.05.2024 09:35,"4,22",27,54,1138340,54,0,14,0,,70,,134388,59,60,60,56,26,,11000,"0,59",1500,0
19.05.2024 09:40,"4,5",27,54,1138340,54,0,13,0,,70,,134388,58,59,55,58,26,,3200,"0,6",3600,0
19.05.2024 09:45,"4,14",27,55,1138340,54,0,14,0,,70,,134388,57,59,59,48,26,,27800,"0,61",3800,0
19.05.2024 09:50,"4,15",27,54,1138340,54,0,14,0,,70,,134388,58,60,60,59,26,,10400,"0,6",1700,0
19.05.2024 09:55,"4,51",27,55,1138340,54,0,14,0,,70,,134389,58,60,59,49,26,,3000,"0,61",3800,0
19.05.2024 10:00,"4,29",27,54,1138340,54,0,13,0,,70,,134389,58,59,57,55,26,,3200,"0,59",3800,0
19.05.2024 10:05,"4,55",27,54,1138340,54,0,13,0,,70,,134389,57,58,57,57,26,,5200,"0,61",0,0
19.05.2024 10:10,"4,25",27,54,1138340,54,0,14,0,,70,,134389,57,59,57,58,26,,29600,"0,61",2900,0
19.05.2024 10:15,"4,13",27,54,1138340,53,0,14,0,,70,,134389,53,59,59,52,26,,9100,"0,6",3900,0
19.05.2024 10:20,"4,24",27,53,1138340,53,0,14,0,,70,,134390,57,58,58,57,26,,3800,"0,6",4000,0
19.05.2024 10:25,"4,22",27,54,1138340,53,0,14,0,,70,,134390,56,58,58,46,26,,-700,"0,6",2000,0
19.05.2024 10:30,"4,19",27,55,1138350,53,0,14,0,,70,,134390,57,58,58,57,26,,23800,"0,6",3000,0
19.05.2024 10:35,"4,19",27,54,1138350,53,0,14,0,,70,,134391,57,59,59,49,26,,10800,"0,6",3900,0
19.05.2024 10:40,"4,21",27,54,1138350,53,0,14,0,,70,,134391,57,59,58,45,26,,4500,"0,6",4000,0
19.05.2024 10:45,"4,15",27,53,1138350,53,0,14,0,,70,,134391,56,58,58,57,26,,300,"0,58",3700,0
19.05.2024 10:50,"4,14",27,54,1138350,53,0,14,0,,70,,134391,54,57,57,53,26,,0,"0,61",2400,0
19.05.2024 10:55,"4,15",27,54,1138350,53,0,14,0,,70,,134392,55,57,57,55,26,,-3000,"0,61",2800,0
19.05.2024 11:00,"4,21",27,54,1138350,53,0,14,0,,70,,134392,57,59,58,55,26,,22800,"0,6",1600,0
19.05.2024 11:05,"4,23",27,54,1138350,53,0,14,0,,70,,134392,56,59,58,57,26,,8300,"0,6",4000,0
19.05.2024 11:10,"4,18",27,54,1138350,53,0,14,0,,70,,134392,56,58,58,57,26,,3100,"0,61",500,0
19.05.2024 11:15,"4,18",27,54,1138350,53,0,14,0,,70,,134393,50,58,58,53,26,,-500,"0,61",3500,0
19.05.2024 11:20,"4,13",27,54,1138350,53,0,14,0,,70,,134393,52,57,57,41,26,,-2700,"0,59",3000,0
19.05.2024 11:25,"4,1",27,54,1138350,53,0,15,0,,70,,134393,51,57,57,44,26,,-3000,"0,6",2800,0
19.05.2024 11:30,"4,16",27,54,1138350,53,0,15,0,,70,,134394,40,56,56,47,26,,-3000,"0,61",2700,0
19.05.2024 11:35,"4,15",27,53,1138350,52,0,15,0,,70,,134394,45,56,55,42,26,,-2900,"0,6",2700,0
19.05.2024 11:40,"4,15",27,53,1138350,52,0,15,0,,70,,134394,46,56,56,41,26,,6800,"0,61",2700,0
19.05.2024 11:45,"4,15",27,53,1138350,52,0,15,0,,70,,134394,35,55,58,41,26,,18000,"0,61",3100,0
19.05.2024 11:50,"4,13",27,53,1138350,52,0,15,0,,70,,134395,42,56,56,41,26,,7200,"0,61",4400,0
19.05.2024 11:55,"4,22",27,53,1138350,52,0,15,0,,70,,134395,45,57,55,44,26,,2300,"0,61",4200,0
19.05.2024 12:00,"4,15",27,53,1138350,52,0,14,0,,70,,134395,55,57,56,49,26,,-300,"0,6",3500,0
19.05.2024 12:05,"4,13",27,53,1138350,52,0,14,0,,70,,134396,55,56,56,43,26,,1100,"0,6",3100,0
19.05.2024 12:10,"4,15",27,53,1138360,52,0,14,0,,70,,134396,49,56,56,49,26,,2900,"0,61",2800,0
19.05.2024 12:15,"4,46",27,52,1138360,52,0,13,0,,70,,134396,57,57,55,54,26,,21600,"0,6",3000,0
19.05.2024 12:20,"4,54",27,53,1138360,52,0,13,0,,70,,134396,55,57,56,52,26,,10400,"0,61",0,0
19.05.2024 12:25,"4,49",27,53,1138360,51,0,13,0,,70,,134396,54,56,56,48,26,,8200,"0,61",3200,0
19.05.2024 12:30,"4,51",27,52,1138360,51,0,14,0,,70,,134396,54,55,53,54,26,,2900,"0,6",2700,0
19.05.2024 12:35,"4,17",28,53,1138360,51,0,14,0,,70,,134397,50,55,56,52,26,,26900,"0,61",2800,0
19.05.2024 12:40,"4,08",28,53,1138360,51,0,14,0,,70,,134397,45,55,57,50,26,,10100,"0,61",3800,0
19.05.2024 12:45,"4,13",28,53,1138360,51,0,14,0,,70,,134397,44,54,57,50,26,,3400,"0,61",3900,0
19.05.2024 12:50,"4,1",28,53,1138360,52,0,14,0,,70,,134398,42,55,56,48,26,,0,"0,61",3600,0
19.05.2024 12:55,"4,15",28,53,1138360,52,0,14,0,,70,,134398,54,55,55,44,26,,14600,"0,6",3000,0
19.05.2024 13:00,"4,12",28,53,1138360,51,0,15,0,,70,,134398,43,55,57,46,26,,16100,"0,61",3400,0
19.05.2024 13:05,"4,13",28,53,1138360,51,0,15,0,,70,,134399,42,55,56,46,26,,5900,"0,61",4200,0
19.05.2024 13:10,"4,15",28,53,1138370,51,0,15,0,,70,,134399,47,56,57,42,26,,2000,"0,6",4000,0
19.05.2024 13:15,"4,15",28,53,1138370,52,0,15,0,,70,,134399,42,56,56,43,26,,-1400,"0,61",3500,0
19.05.2024 13:20,"4,11",28,53,1138370,52,0,15,0,,70,,134399,46,56,56,42,26,,-1200,"0,61",3000,0
19.05.2024 13:25,"4,16",28,53,1138370,52,0,15,0,,70,,134400,45,55,56,40,26,,21400,"0,6",3000,0
19.05.2024 13:30,"4,2",28,53,1138370,51,0,15,0,,70,,134400,52,57,58,29,26,,9000,"0,61",4300,0
19.05.2024 13:35,"4,15",28,53,1138370,52,0,14,0,,70,,134400,54,57,57,34,26,,4600,"0,59",4200,0
19.05.2024 13:40,"4,1",28,53,1138370,52,0,15,0,,70,,134401,53,56,57,41,26,,3300,"0,61",3700,0
19.05.2024 13:45,"4,1",28,53,1138370,52,0,15,0,,70,,134401,53,56,55,55,26,,-1700,"0,61",3100,0
19.05.2024 13:50,"4,15",28,53,1138370,52,0,15,0,,70,,134401,53,55,56,54,26,,20700,"0,61",2800,0
19.05.2024 13:55,"4,11",28,53,1138370,52,0,15,0,,70,,134402,51,55,57,53,26,,11700,"0,61",3500,0
19.05.2024 14:00,"4,13",28,53,1138370,52,0,15,0,,70,,134402,48,55,57,52,26,,5100,"0,6",4100,0
19.05.2024 14:05,"4,18",28,53,1138370,52,0,15,0,,70,,134402,47,57,56,41,26,,700,"0,61",3800,0
19.05.2024 14:10,"4,13",28,53,1138370,52,0,15,0,,70,,134402,46,56,56,43,26,,-1600,"0,61",3300,0
19.05.2024 14:15,"4,16",28,53,1138370,52,0,15,0,,70,,134403,42,56,56,43,26,,0,"0,61",2900,0
19.05.2024 14:20,"4,19",28,53,1138370,52,0,15,0,,70,,134403,45,55,55,40,26,,-1300,"0,61",2900,0
19.05.2024 14:25,"4,18",28,53,1138370,52,0,15,0,,70,,134403,46,55,57,38,26,,23200,"0,61",2800,0
19.05.2024 14:30,"4,18",28,53,1138370,51,0,15,0,,70,,134404,45,55,57,43,26,,10300,"0,6",4000,0
19.05.2024 14:35,"4,46",28,53,1138370,51,0,14,0,,70,,134404,55,57,56,56,26,,5900,"0,61",4200,0
19.05.2024 14:40,"4,17",28,53,1138370,52,0,15,0,,70,,134404,50,56,57,52,26,,1200,"0,61",3900,0
19.05.2024 14:45,"4,13",28,53,1138370,51,0,15,0,,70,,134404,43,56,56,52,26,,-1300,"0,61",3200,0
19.05.2024 14:50,"4,17",28,53,1138370,51,0,15,0,,70,,134405,47,56,56,49,26,,-2100,"0,61",3200,0
19.05.2024 14:55,"4,15",28,53,1138380,52,0,15,0,,70,,134405,40,55,56,48,26,,20500,"0,61",2800,0
19.05.2024 15:00,"4,11",28,53,1138380,51,0,15,0,,70,,134405,40,55,57,48,26,,12700,"0,61",3700,0
19.05.2024 15:05,"4,15",28,53,1138380,51,0,15,0,,70,,134406,44,55,57,45,26,,5900,"0,61",4300,0
19.05.2024 15:10,"4,22",28,53,1138380,52,0,15,0,,70,,134406,49,56,57,41,26,,1500,"0,6",4000,0
19.05.2024 15:15,"4,13",28,53,1138380,52,0,16,0,,70,,134406,46,56,56,46,26,,-1000,"0,61",3400,0
19.05.2024 15:20,"4,15",28,53,1138380,52,0,15,0,,70,,134406,44,56,54,41,26,,-1800,"0,6",3000,0
19.05.2024 15:25,"4,16",28,53,1138380,52,0,15,0,,70,,134407,54,55,55,54,26,,-300,"0,61",2800,0
19.05.2024 15:30,"4,49",28,53,1138380,51,0,14,0,,70,,134407,54,55,55,54,26,,0,"0,6",0,0
19.05.2024 15:35,"4,15",28,53,1138380,51,0,15,0,,70,,134407,51,55,56,54,26,,23100,"0,6",2700,0
19.05.2024 15:40,"4,1",28,52,1138380,51,0,15,0,,70,,134407,48,54,57,51,26,,8300,"0,61",4200,0
19.05.2024 15:45,"4,15",28,53,1138380,51,0,15,0,,70,,134408,51,56,56,43,26,,3700,"0,6",4300,0
19.05.2024 15:50,"4,2",28,53,1138380,52,0,15,0,,70,,134408,48,56,55,45,26,,0,"0,61",3700,0
19.05.2024 15:55,"4,1",28,53,1138380,51,0,15,0,,70,,134408,41,55,56,45,26,,-1800,"0,61",3000,0
19.05.2024 16:00,"4,13",28,52,1138380,51,0,15,0,,70,,134409,41,55,56,45,26,,3700,"0,61",3000,0
19.05.2024 16:05,"4,22",28,53,1138380,51,0,15,0,,70,,134409,48,55,57,43,26,,19100,"0,61",3300,0
19.05.2024 16:10,"4,15",28,53,1138380,51,0,15,0,,70,,134409,47,55,57,40,26,,7600,"0,6",4400,0
19.05.2024 16:15,"4,13",28,53,1138380,51,0,15,0,,70,,134410,46,56,55,44,26,,2600,"0,61",4200,0
19.05.2024 16:20,"4,15",28,53,1138380,52,0,15,0,,70,,134410,42,56,56,43,26,,500,"0,61",3600,0
19.05.2024 16:25,"4,15",28,53,1138380,52,0,16,0,,70,,134410,42,56,55,46,26,,-2200,"0,6",3000,0
19.05.2024 16:30,"4,27",28,53,1138380,51,0,15,0,,70,,134410,51,55,55,36,26,,-2500,"0,61",2800,0
19.05.2024 16:35,"4,17",28,52,1138380,51,0,15,0,,70,,134411,47,55,53,40,26,,13400,"0,6",2700,0
19.05.2024 16:40,"4,47",28,53,1138390,51,0,14,0,,70,,134411,55,57,56,49,26,,18400,"0,61",100,0
19.05.2024 16:45,"4,2",28,52,1138390,51,0,14,0,,70,,134411,55,56,53,56,26,,8800,"0,6",3600,0
19.05.2024 16:50,"4,54",28,52,1138390,51,0,14,0,,70,,134411,55,56,56,47,26,,2700,"0,61",0,0
19.05.2024 16:55,"4,15",28,52,1138390,51,0,14,0,,70,,134411,54,55,55,54,26,,3700,"0,6",3500,0
19.05.2024 17:00,"4,18",28,52,1138390,51,0,14,0,,70,,134412,55,57,53,56,26,,22700,"0,6",0,0
19.05.2024 17:05,"4,18",28,52,1138390,51,0,14,0,,70,,134412,55,56,56,43,26,,7900,"0,61",0,0
19.05.2024 17:10,"4,18",28,52,1138390,50,0,14,0,,70,,134412,54,56,56,50,26,,3200,"0,61",4100,0
19.05.2024 17:15,"4,11",28,52,1138390,50,0,14,0,,70,,134412,53,55,56,54,26,,500,"0,6",3900,0
19.05.2024 17:20,"4,22",28,52,1138390,51,0,15,0,,70,,134413,52,55,56,48,26,,25700,"0,6",3200,0
19.05.2024 17:25,"4,21",28,53,1138390,51,0,15,0,,70,,134413,51,55,57,47,26,,9500,"0,61",4300,0
19.05.2024 17:30,"4,15",28,52,1138390,51,0,15,0,,70,,134413,49,54,57,46,26,,4000,"0,61",4200,0
19.05.2024 17:35,"4,56",28,53,1138390,51,0,14,0,,70,,134414,55,56,55,55,26,,1800,"0,61",3700,0
19.05.2024 17:40,"4,1",28,53,1138400,51,0,15,0,,70,,134414,52,55,56,54,26,,12900,"0,61",3200,0
19.05.2024 17:45,"4,18",28,53,1138400,51,0,15,0,,70,,134414,48,55,57,52,26,,17000,"0,6",3600,0
19.05.2024 17:50,"4,13",28,53,1138400,51,0,15,0,,70,,134415,45,55,57,49,26,,6200,"0,6",4600,0
19.05.2024 17:55,"4,2",28,53,1138400,51,0,15,0,,70,,134415,43,55,57,49,26,,1600,"0,61",4200,0
19.05.2024 18:00,"4,2",28,53,1138400,52,0,15,0,,70,,134415,47,56,56,44,26,,-1500,"0,61",3400,0
19.05.2024 18:05,"4,14",28,53,1138400,52,0,15,0,,70,,134416,49,56,56,45,26,,23500,"0,61",3000,0
19.05.2024 18:10,"4,26",28,53,1138400,52,0,14,0,,70,,134416,57,58,57,56,26,,10000,"0,6",4200,0
19.05.2024 18:15,"4,18",28,53,1138400,52,0,14,0,,70,,134416,55,57,57,55,26,,4500,"0,61",3800,0
19.05.2024 18:20,"4,13",28,53,1138400,52,0,14,0,,70,,134416,56,57,54,55,26,,3000,"0,6",3600,0
19.05.2024 18:25,"4,51",28,53,1138400,52,0,14,0,,70,,134416,55,57,56,50,26,,29400,"0,6",900,0
19.05.2024 18:30,"4,11",28,53,1138400,52,0,14,0,,70,,134417,54,56,58,51,26,,10700,"0,61",4200,0
19.05.2024 18:35,"4,56",28,53,1138410,51,0,14,0,,70,,134417,56,57,57,50,26,,4900,"0,6",4000,0
19.05.2024 18:40,"4,18",28,52,1138410,52,0,14,0,,70,,134417,56,57,53,53,26,,15500,"0,58",2900,0
19.05.2024 18:45,"4,14",28,53,1138410,52,0,14,0,,70,,134418,55,57,57,53,26,,23200,"0,61",3300,0
19.05.2024 18:50,"4,16",28,53,1138410,51,0,14,0,,70,,134418,51,57,57,50,26,,7900,"0,61",3900,0
19.05.2024 18:55,"4,18",28,53,1138410,52,0,14,0,,70,,134418,54,56,57,54,26,,7500,"0,61",4000,0
19.05.2024 19:00,"4,1",28,53,1138410,52,0,14,0,,69,,134419,56,58,58,46,26,,25300,"0,61",3300,0
19.05.2024 19:05,"4,15",28,54,1138410,52,0,14,0,,69,,134419,56,58,58,50,26,,8200,"0,61",4200,0
19.05.2024 19:10,"4,15",28,53,1138410,52,0,14,0,,69,,134419,48,58,58,51,26,,1900,"0,61",4000,0
19.05.2024 19:15,"4,22",28,54,1138410,53,0,14,0,,70,,134419,52,58,57,51,26,,18100,"0,59",3300,0
19.05.2024 19:20,"4,53",28,54,1138420,53,0,14,0,,70,,134420,57,58,58,56,26,,18800,"0,61",0,0
19.05.2024 19:25,"4,2",28,54,1138420,53,0,14,0,,70,,134420,57,58,57,56,26,,7100,"0,61",3800,0
19.05.2024 19:30,"4,2",28,53,1138420,52,0,14,0,,70,,134420,56,57,58,44,26,,1300,"0,61",3900,0
19.05.2024 19:35,"4,13",28,54,1138420,53,0,14,0,,70,,134421,44,57,57,45,26,,25300,"0,61",3200,0
19.05.2024 19:40,"4,08",28,54,1138420,53,0,14,0,,70,,134421,53,58,58,41,26,,11100,"0,61",4000,0
19.05.2024 19:45,"4,18",28,54,1138420,53,0,14,0,,70,,134421,50,58,58,46,26,,4700,"0,61",4100,0
19.05.2024 19:50,"4,13",28,53,1138420,53,0,14,0,,70,,134421,57,58,57,56,26,,2600,"0,6",2400,0
19.05.2024 19:55,"4,51",28,54,1138420,53,0,13,0,,70,,134422,57,58,57,55,26,,28100,"0,6",900,0
19.05.2024 20:00,"4,51",28,54,1138420,53,0,13,0,,70,,134422,58,58,55,55,26,,15200,"0,6",0,0
19.05.2024 20:05,"4,15",28,54,1138420,52,0,14,0,,70,,134422,50,58,58,51,26,,6400,"0,61",3800,0
19.05.2024 20:10,"4,15",28,53,1138420,52,0,14,0,,70,,134422,47,58,58,50,26,,10800,"0,61",3800,0
19.05.2024 20:15,"4,15",28,54,1138430,53,0,14,0,,69,,134422,51,57,58,44,26,,20400,"0,61",3800,0
19.05.2024 20:20,"4,58",28,54,1138430,53,0,14,0,,69,,134423,57,59,59,53,26,,8400,"0,61",4200,0
19.05.2024 20:25,"4,15",28,54,1138430,53,0,14,0,,69,,134423,52,59,57,47,26,,1700,"0,6",3900,0
19.05.2024 20:30,"4,46",28,54,1138430,53,0,14,0,,69,,134423,56,57,57,57,26,,19400,"0,61",2100,0
19.05.2024 20:35,"4,2",28,54,1138430,53,0,14,0,,69,,134424,57,59,59,58,26,,15500,"0,61",3900,0
19.05.2024 20:40,"4,13",28,54,1138430,53,0,14,0,,69,,134424,50,59,59,55,26,,5500,"0,61",4300,0
19.05.2024 20:45,"4,15",28,54,1138430,53,0,14,0,,70,,134424,57,58,58,55,26,,1900,"0,61",3700,0
19.05.2024 20:50,"4,18",28,54,1138430,53,0,14,0,,70,,134425,56,58,58,54,26,,10900,"0,6",3200,0
19.05.2024 20:55,"4,24",28,55,1138430,53,0,14,0,,70,,134425,58,60,57,58,26,,19000,"0,61",3600,0
19.05.2024 21:00,"4,22",28,54,1138430,53,0,14,0,,70,,134425,58,59,59,58,26,,7100,"0,6",4100,0
19.05.2024 21:05,"4,31",28,54,1138430,53,0,14,0,,70,,134425,57,58,59,57,26,,2100,"0,61",0,0
19.05.2024 21:10,"4,13",28,54,1138430,53,0,14,0,,70,,134426,56,58,56,58,26,,22700,"0,61",3400,0
19.05.2024 21:15,"4,1",28,54,1138440,53,0,14,0,,69,,134426,53,58,59,56,26,,11900,"0,61",4100,0
19.05.2024 21:20,"4,23",28,54,1138440,53,0,14,0,,69,,134426,57,59,59,58,26,,3400,"0,61",4200,0
19.05.2024 21:25,"4,14",28,54,1138440,53,0,14,0,,69,,134427,53,59,59,55,26,,-200,"0,61",3900,0
19.05.2024 21:30,"4,18",28,54,1138440,54,0,14,0,,69,,134427,48,58,59,54,26,,23200,"0,61",3400,0
19.05.2024 21:35,"4,1",28,54,1138440,54,0,15,0,,69,,134427,47,58,59,53,26,,7600,"0,6",4300,0
19.05.2024 21:40,"4,15",28,54,1138440,54,0,15,0,,69,,134428,47,58,59,53,26,,2000,"0,61",4100,0
19.05.2024 21:45,"4,42",28,54,1138440,54,0,14,0,,70,,134428,57,59,59,49,26,,7900,"0,59",3700,0
19.05.2024 21:50,"4,28",28,54,1138440,54,0,14,0,,70,,134428,59,60,55,59,26,,21700,"0,61",2500,0
19.05.2024 21:55,"4,2",28,54,1138440,54,0,14,0,,70,,134428,59,60,59,59,26,,7400,"0,61",4300,0
19.05.2024 22:00,"4,13",28,54,1138440,54,0,14,0,,70,,134429,57,59,59,58,26,,1600,"0,61",4100,0
19.05.2024 22:05,"4,2",28,54,1138440,54,0,14,0,,70,,134429,53,60,58,52,26,,26000,"0,61",3600,0
19.05.2024 22:10,"4,18",28,54,1138450,54,0,14,0,,70,,134429,54,60,60,46,26,,10600,"0,62",4100,0
19.05.2024 22:15,"4,18",28,54,1138450,54,0,14,0,,70,,134430,53,60,59,41,26,,3600,"0,61",4000,0
19.05.2024 22:20,"4,18",28,54,1138450,54,0,14,0,,70,,134430,57,60,59,44,26,,-500,"0,61",3900,0
19.05.2024 22:25,"4,26",28,55,1138450,54,0,14,0,,70,,134430,49,59,57,49,26,,24300,"0,6",3500,0
19.05.2024 22:30,"4,13",28,54,1138450,54,0,14,0,,70,,134431,57,60,60,46,26,,10700,"0,61",4300,0
19.05.2024 22:35,"4,22",28,54,1138450,54,0,14,0,,70,,134431,55,61,59,45,26,,4800,"0,61",4100,0
19.05.2024 22:40,"4,18",28,55,1138450,54,0,14,0,,70,,134431,57,60,59,58,26,,4800,"0,61",3800,0
19.05.2024 22:45,"4,2",28,55,1138450,54,0,14,0,,70,,134432,54,59,60,48,26,,22500,"0,61",3400,0
19.05.2024 22:50,"4,3",28,54,1138450,54,0,13,0,,70,,134432,54,61,59,20,26,,10100,"0,61",3700,0
19.05.2024 22:55,"4,23",28,54,1138450,54,0,14,0,,70,,134432,55,60,60,22,26,,3900,"0,61",4000,0
19.05.2024 23:00,"4,2",28,55,1138450,54,0,14,0,,70,,134433,54,60,60,22,26,,12000,"0,61",3900,0
19.05.2024 23:05,"4,09",28,54,1138460,54,0,14,0,,70,,134433,52,60,60,22,26,,17900,"0,61",3900,0
19.05.2024 23:10,"4,13",28,54,1138460,54,0,14,0,,70,,134433,48,61,58,33,26,,7800,"0,6",4100,0
19.05.2024 23:15,"4,11",28,55,1138460,55,0,14,0,,70,,134434,49,61,60,34,26,,2100,"0,61",3800,0
19.05.2024 23:20,"4,13",28,55,1138460,54,0,14,0,,70,,134434,47,60,60,34,26,,11900,"0,61",3500,0
19.05.2024 23:25,"4,17",28,55,1138460,54,0,14,0,,70,,134434,46,60,60,34,26,,14900,"0,6",3800,0
19.05.2024 23:30,"4,15",28,55,1138460,55,0,15,0,,70,,134435,45,59,60,34,26,,5000,"0,61",4100,0
19.05.2024 23:35,"4,22",28,55,1138460,55,0,15,0,,70,,134435,43,59,60,34,26,,0,"0,61",3900,0
19.05.2024 23:40,"4,18",28,55,1138460,55,0,15,0,,70,,134435,39,59,59,40,26,,-3000,"0,61",3600,0
19.05.2024 23:45,"4,13",28,55,1138460,55,0,15,0,,70,,134436,39,59,59,40,26,,23300,"0,6",3500,0
19.05.2024 23:50,"4,18",28,55,1138460,55,0,16,0,,70,,134436,39,59,60,43,26,,7700,"0,61",4100,0
19.05.2024 23:55,"4,18",28,55,1138460,54,0,15,0,,70,,134436,55,61,60,49,26,,4500,"0,61",4000,0
20.05.2024 00:00,"4,2",28,55,1138460,55,0,15,0,,70,,134437,53,61,60,35,26,,-1400,"0,61",3700,0
20.05.2024 00:05,"4,13",28,55,1138460,54,0,15,0,,70,,134437,42,60,60,36,26,,18700,"0,61",3600,0
20.05.2024 00:10,"4,15",28,55,1138470,55,0,16,0,,70,,134437,41,60,60,36,26,,12400,"0,61",4100,0
20.05.2024 00:15,"4,13",28,55,1138470,55,0,16,0,,70,,134438,41,59,60,37,26,,3900,"0,6",4100,0
20.05.2024 00:20,"4,2",28,55,1138470,55,0,16,0,,70,,134438,38,59,60,37,26,,-1100,"0,61",3900,0
20.05.2024 00:25,"4,2",28,55,1138470,55,0,16,0,,70,,134438,36,59,60,37,26,,7200,"0,61",3600,0
20.05.2024 00:30,"4,22",28,55,1138470,55,0,16,0,,70,,134439,36,58,60,37,26,,15600,"0,61",3700,0
20.05.2024 00:35,"4,18",28,55,1138470,55,0,16,0,,70,,134439,37,58,60,38,26,,4100,"0,61",4100,0
20.05.2024 00:40,"4,22",28,55,1138470,55,0,16,0,,70,,134439,37,58,60,38,26,,-800,"0,61",3900,0
20.05.2024 00:45,"4,2",28,55,1138470,55,0,17,0,,70,,134440,37,58,60,38,26,,11600,"0,6",3800,0
20.05.2024 00:50,"4,13",28,55,1138470,55,0,17,0,,70,,134440,37,57,60,38,26,,14900,"0,61",3900,0
20.05.2024 00:55,"4,15",28,55,1138470,55,0,17,0,,70,,134440,37,57,60,38,26,,4500,"0,61",4100,0
20.05.2024 01:00,"4,2",28,55,1138470,55,0,17,0,,70,,134441,37,57,60,38,26,,-400,"0,61",3900,0
20.05.2024 01:05,"4,11",28,55,1138470,55,0,17,0,,70,,134441,37,56,60,38,26,,-1700,"0,61",3700,0
20.05.2024 01:10,"4,08",28,55,1138470,55,0,17,0,,70,,134441,36,56,60,37,26,,20300,"0,61",3500,0
20.05.2024 01:15,"4,18",28,55,1138470,55,0,18,0,,70,,134442,36,56,60,37,26,,6000,"0,61",4000,0
20.05.2024 01:20,"4,18",28,55,1138470,55,0,18,0,,70,,134442,36,55,60,37,26,,900,"0,61",3900,0
20.05.2024 01:25,"4,1",28,55,1138470,55,0,18,0,,70,,134442,36,56,60,37,26,,-2600,"0,61",3800,0
20.05.2024 01:30,"4,14",28,55,1138470,55,0,18,0,,70,,134443,37,55,60,37,26,,12900,"0,61",3600,0
20.05.2024 01:35,"4,14",28,55,1138480,55,0,18,0,,70,,134443,37,55,60,37,26,,13700,"0,61",3700,0
20.05.2024 01:40,"4,18",28,55,1138480,55,0,18,0,,70,,134443,36,55,60,37,26,,4400,"0,61",4000,0
20.05.2024 01:45,"4,21",28,55,1138480,55,0,17,0,,70,,134444,60,62,61,39,26,,2500,"0,61",3300,0
20.05.2024 01:50,"4,22",28,55,1138480,55,0,15,0,,70,,134444,58,62,60,31,26,,0,"0,61",3600,0
20.05.2024 01:55,"4,18",28,55,1138480,55,0,14,0,,70,,134444,57,61,59,33,26,,27700,"0,6",3400,0
20.05.2024 02:00,"4,18",28,55,1138480,55,0,14,0,,70,,134444,57,61,61,34,26,,8000,"0,6",3900,0
20.05.2024 02:05,"4,19",28,55,1138480,55,0,15,0,,70,,134445,49,61,60,49,26,,1600,"0,61",3800,0
20.05.2024 02:10,"4,1",28,55,1138480,55,0,15,0,,70,,134445,48,61,60,46,26,,-2200,"0,6",3600,0
20.05.2024 02:15,"4,15",28,55,1138480,55,0,15,0,,70,,134445,47,61,60,46,26,,21900,"0,61",3300,0
20.05.2024 02:20,"4,2",28,55,1138480,55,0,15,0,,70,,134446,46,60,61,45,26,,11500,"0,61",3800,0
20.05.2024 02:25,"4,15",28,55,1138480,55,0,15,0,,70,,134446,45,60,61,45,26,,3400,"0,61",4000,0
20.05.2024 02:30,"4,16",28,55,1138480,55,0,16,0,,70,,134446,44,60,61,44,26,,-1300,"0,61",3800,0
20.05.2024 03:05,"4,24",28,55,1138490,55,0,16,0,,70,,134449,57,61,60,37,26,,-3900,"0,61",3500,0
20.05.2024 03:10,"4,13",28,55,1138490,55,0,16,0,,70,,134449,57,63,60,40,26,,23100,"0,6",4100,0
20.05.2024 03:15,"4,18",28,55,1138490,55,0,16,0,,70,,134449,60,62,61,36,26,,10600,"0,61",4000,0
20.05.2024 03:20,"4,27",28,55,1138490,55,0,16,0,,70,,134450,58,62,60,36,26,,1200,"0,6",3900,0
20.05.2024 03:25,"4,14",28,55,1138490,55,0,16,0,,70,,134450,57,61,60,35,26,,-2600,"0,61",3600,0
20.05.2024 03:30,"4,1",28,55,1138490,55,0,16,0,,70,,134450,56,61,61,35,26,,23300,"0,6",3900,0
20.05.2024 03:35,"4,18",28,55,1138490,55,0,16,0,,70,,134451,54,60,61,35,26,,8200,"0,6",4000,0
20.05.2024 03:40,"4,15",28,55,1138490,55,0,16,0,,70,,134451,50,61,59,44,26,,2400,"0,61",3800,0
20.05.2024 03:45,"4,13",28,55,1138490,55,0,16,0,,70,,134451,47,60,60,45,26,,-1700,"0,61",3600,0
20.05.2024 03:50,"4,13",28,55,1138490,55,0,16,0,,70,,134452,47,60,60,44,26,,900,"0,61",3600,0
20.05.2024 03:55,"4,15",28,55,1138490,55,0,16,0,,70,,134452,46,59,61,43,26,,18500,"0,6",4100,0
20.05.2024 04:00,"4,2",28,55,1138490,55,0,17,0,,70,,134452,45,59,61,42,26,,5500,"0,61",3900,0
20.05.2024 04:05,"4,15",28,55,1138490,55,0,17,0,,70,,134453,44,59,61,42,26,,100,"0,61",3700,0
20.05.2024 04:10,"4,2",28,55,1138490,55,0,17,0,,70,,134453,44,59,61,42,26,,-2700,"0,61",3600,0
20.05.2024 04:15,"4,18",28,55,1138490,55,0,17,0,,70,,134453,45,60,60,46,26,,-200,"0,61",3500,0
20.05.2024 04:20,"4,08",28,55,1138500,55,0,17,0,,70,,134453,52,62,61,49,26,,18800,"0,6",4000,0
20.05.2024 04:25,"4,18",28,55,1138500,55,0,17,0,,70,,134454,51,61,61,49,26,,6200,"0,61",3900,0
20.05.2024 04:30,"4,18",28,55,1138500,55,0,17,0,,70,,134454,50,61,61,49,26,,600,"0,61",3800,0
20.05.2024 04:35,"4,15",28,55,1138500,55,0,18,0,,70,,134454,49,61,61,48,26,,-2800,"0,61",3600,0
20.05.2024 04:40,"4,22",28,55,1138500,55,0,18,0,,70,,134455,48,60,61,48,26,,9000,"0,61",3700,0
20.05.2024 04:45,"4,15",28,55,1138500,55,0,18,0,,70,,134455,47,60,61,47,26,,14600,"0,6",4000,0
20.05.2024 04:50,"4,2",28,55,1138500,55,0,18,0,,70,,134455,46,59,61,47,26,,4800,"0,61",4000,0
20.05.2024 04:55,"4,2",28,55,1138500,55,0,18,0,,70,,134456,45,59,61,46,26,,-100,"0,61",3700,0
20.05.2024 05:00,"4,15",28,55,1138500,55,0,18,0,,70,,134456,48,61,60,47,26,,-2900,"0,61",3500,0
20.05.2024 05:05,"4,15",28,55,1138500,55,0,18,0,,70,,134456,49,60,60,47,26,,1500,"0,61",3500,0
20.05.2024 05:10,"4,15",28,55,1138500,55,0,18,0,,70,,134457,48,60,61,46,26,,18400,"0,61",4100,0
20.05.2024 05:15,"4,15",28,55,1138500,55,0,19,0,,70,,134457,47,59,61,46,26,,5400,"0,61",3900,0
20.05.2024 05:20,"4,15",28,55,1138500,55,0,19,0,,70,,134457,46,59,61,46,26,,800,"0,6",3700,0
20.05.2024 05:25,"4,22",28,55,1138500,55,0,19,0,,70,,134458,45,59,61,45,26,,-2900,"0,61",3500,0
20.05.2024 05:30,"4,13",28,55,1138500,55,0,19,0,,70,,134458,44,58,61,45,26,,7100,"0,61",3700,0
20.05.2024 05:35,"4,13",28,55,1138500,55,0,19,0,,70,,134458,43,58,61,45,26,,15400,"0,61",4000,0
20.05.2024 05:40,"4,18",28,55,1138500,55,0,19,0,,70,,134459,43,58,61,45,26,,4900,"0,61",3900,0
20.05.2024 05:45,"4,06",28,55,1138500,55,0,19,0,,70,,134459,42,57,61,44,26,,-300,"0,61",3800,0
20.05.2024 05:50,"4,18",28,55,1138500,55,0,20,0,,70,,134459,42,57,61,44,26,,-3000,"0,61",3500,0
20.05.2024 05:55,"4,18",28,55,1138500,55,0,20,0,,70,,134460,44,59,60,46,26,,9400,"0,61",3600,0
20.05.2024 06:00,"4,17",28,55,1138510,55,0,20,0,,70,,134460,45,59,61,46,26,,14800,"0,6",4000,0
20.05.2024 06:05,"4,15",28,55,1138510,55,0,20,0,,70,,134460,44,58,61,45,26,,4500,"0,61",3900,0
20.05.2024 06:10,"4,16",28,55,1138510,55,0,20,0,,70,,134461,43,58,61,45,26,,-100,"0,61",3700,0
20.05.2024 06:15,"4,13",28,55,1138510,55,0,20,0,,70,,134461,43,58,61,44,26,,-3100,"0,6",3500,0
20.05.2024 06:20,"4,13",28,55,1138510,55,0,20,0,,70,,134461,42,59,61,43,26,,10100,"0,61",3600,0
20.05.2024 06:25,"4,15",28,55,1138510,55,0,20,0,,70,,134462,42,58,61,43,26,,14300,"0,61",4100,0
20.05.2024 06:30,"4,18",28,55,1138510,55,0,20,0,,70,,134462,42,58,61,43,26,,4600,"0,61",3900,0
20.05.2024 06:35,"4,13",28,55,1138510,55,0,20,0,,70,,134462,42,58,61,42,26,,0,"0,61",3700,0
20.05.2024 06:40,"4,17",28,55,1138510,55,0,20,0,,70,,134463,57,62,60,43,26,,-3200,"0,61",3300,0
20.05.2024 06:45,"4,2",28,55,1138510,55,0,20,0,,70,,134463,55,61,61,46,26,,20800,"0,61",3900,0
20.05.2024 06:50,"4,13",28,55,1138510,55,0,20,0,,70,,134463,51,62,61,54,26,,11500,"0,6",4100,0
20.05.2024 06:55,"4,16",28,55,1138510,55,0,20,0,,70,,134464,50,62,60,54,26,,4000,"0,6",3900,0
20.05.2024 07:00,"4,18",28,55,1138510,55,0,19,0,,70,,134464,52,62,59,52,26,,-1000,"0,61",3700,0
20.05.2024 07:05,"4,14",28,55,1138510,55,0,19,0,,70,,134464,52,62,60,53,26,,-2800,"0,61",3600,0
20.05.2024 07:10,"4,2",28,55,1138510,55,0,17,0,,70,,134465,56,63,60,37,26,,23200,"0,6",3900,0
20.05.2024 07:15,"4,1",28,55,1138510,55,0,15,0,,70,,134465,58,63,61,29,26,,10700,"0,6",4000,0
20.05.2024 07:20,"4,19",28,55,1138510,55,0,15,0,,70,,134465,52,62,60,39,26,,3100,"0,6",3900,0
20.05.2024 07:25,"4,22",28,55,1138510,55,0,15,0,,70,,134466,47,62,59,42,26,,-1100,"0,61",3600,0
20.05.2024 07:30,"4,15",28,55,1138510,55,0,15,0,,70,,134466,46,61,59,45,26,,-4200,"0,6",3500,0
20.05.2024 07:35,"4,18",28,55,1138520,55,0,15,0,,70,,134466,57,61,60,52,26,,9800,"0,6",3800,0
20.05.2024 07:40,"4,15",28,55,1138520,55,0,15,0,,70,,134466,60,63,61,29,26,,16300,"0,61",4200,0
20.05.2024 07:45,"4,22",28,55,1138520,55,0,14,0,,70,,134467,59,62,60,27,26,,4900,"0,6",4000,0
20.05.2024 07:50,"4,16",28,55,1138520,55,0,14,0,,70,,134467,38,62,58,46,26,,2300,"0,61",3800,0
20.05.2024 07:55,"4,15",28,55,1138520,55,0,15,0,,70,,134467,38,61,58,47,26,,-3200,"0,6",3400,0
20.05.2024 08:00,"4,15",28,55,1138520,55,0,15,0,,70,,134468,59,62,61,32,26,,26000,"0,61",4000,0
20.05.2024 08:05,"4,15",28,55,1138520,55,0,15,0,,70,,134468,55,62,60,39,26,,8300,"0,61",3900,0
20.05.2024 08:10,"4,18",28,55,1138520,55,0,14,0,,70,,134468,59,62,60,30,26,,3500,"0,61",3700,0
20.05.2024 08:15,"4,12",28,55,1138520,55,0,14,0,,70,,134469,58,61,60,26,26,,-100,"0,6",3500,0
20.05.2024 08:20,"4,15",28,55,1138520,55,0,14,0,,70,,134469,56,61,59,47,26,,-2500,"0,61",3400,0
20.05.2024 08:25,"4,17",28,55,1138520,55,0,14,0,,70,,134469,59,62,61,34,25,,24600,"0,6",3800,0
20.05.2024 08:30,"4,1",28,55,1138520,55,0,14,0,,70,,134470,58,61,60,48,26,,5500,"0,61",3700,0
20.05.2024 08:35,"4,1",28,55,1138520,55,0,14,0,,70,,134470,53,61,60,49,25,,0,"0,61",3500,0
20.05.2024 08:40,"4,2",28,55,1138520,55,0,14,0,,70,,134470,57,60,59,35,25,,-3600,"0,6",3200,0
20.05.2024 08:45,"4,25",28,55,1138530,55,0,14,0,,70,,134471,57,62,60,49,25,,21300,"0,61",3800,0
20.05.2024 08:50,"4,13",28,55,1138530,55,0,15,0,,70,,134471,59,62,60,42,26,,8800,"0,61",3900,0
20.05.2024 08:55,"4,15",28,55,1138530,55,0,14,0,,70,,134471,57,61,60,26,25,,2500,"0,61",3700,0
20.05.2024 09:00,"4,22",28,55,1138530,55,0,14,0,,70,,134472,57,60,59,31,25,,-2800,"0,61",3300,0
20.05.2024 09:05,"4,54",28,55,1138530,55,0,14,0,,70,,134472,58,60,58,58,25,,6900,"0,6",2700,0
20.05.2024 09:10,"4,44",28,54,1138530,54,0,13,0,,70,,134472,59,60,57,53,25,,3800,"0,6",0,0
