Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
20.05.2024 09:15,"4,2",28,55,1138530,54,0,14,0,,70,,134472,59,61,60,42,25,,23600,"0,59",3800,0
20.05.2024 09:20,"4,49",28,54,1138530,54,0,14,0,,70,,134472,59,60,57,59,25,,7600,"0,61",500,0
20.05.2024 09:25,"4,22",28,55,1138530,54,0,14,0,,70,,134473,57,59,59,47,25,,2300,"0,61",3500,0
20.05.2024 09:30,"4,22",28,54,1138530,54,0,14,0,,70,,134473,59,61,59,56,25,,11600,"0,6",1600,0
20.05.2024 09:35,"4,18",28,54,1138530,54,0,14,0,,70,,134473,58,60,60,48,25,,18000,"0,6",4100,0
20.05.2024 09:40,"4,54",28,54,1138530,54,0,14,0,,70,,134474,59,60,58,56,25,,5700,"0,6",1700,0
20.05.2024 09:45,"4,18",28,55,1138530,54,0,14,0,,70,,134474,58,59,58,58,25,,3500,"0,6",3200,0
20.05.2024 09:50,"4,18",28,55,1138530,54,0,14,0,,70,,134474,55,59,58,48,25,,-600,"0,6",3300,0
20.05.2024 09:55,"4,2",28,55,1138530,54,0,14,0,,70,,134474,48,58,57,48,25,,-3300,"0,6",3200,0
20.05.2024 10:00,"4,52",28,54,1138540,54,0,14,0,,70,,134475,58,60,60,55,25,,22900,"0,6",3900,0
20.05.2024 10:05,"4,23",28,55,1138540,54,0,14,0,,70,,134475,59,60,59,55,25,,10900,"0,61",3700,0
20.05.2024 10:10,"4,18",28,55,1138540,54,0,14,0,,70,,134475,57,59,57,53,25,,9300,"0,61",0,0
20.05.2024 10:15,"4,2",28,55,1138540,54,0,14,0,,70,,134475,56,58,58,41,25,,2900,"0,6",2800,0
20.05.2024 10:20,"4,16",28,54,1138540,54,0,14,0,,70,,134475,56,57,58,42,25,,7100,"0,6",3000,0
20.05.2024 10:25,"4,27",28,54,1138540,53,0,14,0,,70,,134476,49,58,59,49,25,,15300,"0,61",3900,0
20.05.2024 10:30,"4,5",28,54,1138540,53,0,14,0,,70,,134476,57,59,56,58,25,,7100,"0,61",100,0
20.05.2024 10:35,"4,2",28,54,1138540,53,0,14,0,,70,,134476,57,58,58,50,25,,2300,"0,6",3100,0
20.05.2024 10:40,"4,48",28,54,1138540,53,0,14,0,,70,,134476,57,57,56,55,25,,-300,"0,61",0,0
20.05.2024 10:45,"4,51",28,53,1138540,53,0,13,0,,70,,134476,56,57,55,52,25,,1300,"0,6",0,0
20.05.2024 10:50,"4,49",28,52,1138540,52,0,13,0,,70,,134476,56,57,54,56,25,,10900,"0,6",0,0
20.05.2024 10:55,"4,18",28,54,1138540,52,0,14,0,,70,,134477,55,57,57,42,25,,24400,"0,61",3900,0
20.05.2024 11:00,"4,18",28,53,1138540,52,0,14,0,,70,,134477,43,57,57,48,25,,8000,"0,6",3900,0
20.05.2024 11:05,"4,15",28,53,1138540,52,0,14,0,,70,,134477,38,57,57,51,25,,1200,"0,61",3300,0
20.05.2024 11:10,"4,14",28,53,1138550,52,0,14,0,,70,,134478,46,56,57,46,25,,9900,"0,61",3400,0
20.05.2024 11:15,"4,18",28,53,1138550,52,0,14,0,,70,,134478,40,56,58,48,25,,17700,"0,61",4200,0
20.05.2024 11:20,"4,19",28,53,1138550,52,0,15,0,,70,,134478,55,57,57,57,25,,6400,"0,61",4200,0
20.05.2024 11:25,"4,25",28,53,1138550,52,0,15,0,,70,,134479,54,57,57,54,25,,2600,"0,6",3700,0
20.05.2024 11:30,"4,21",28,53,1138550,52,0,14,0,,70,,134479,56,56,57,50,25,,300,"0,6",3100,0
20.05.2024 11:35,"4,2",28,53,1138550,52,0,14,0,,70,,134479,55,56,56,43,25,,-100,"0,6",2900,0
20.05.2024 11:40,"4,2",28,53,1138550,52,0,14,0,,70,,134479,54,55,56,43,25,,-1300,"0,6",2600,0
20.05.2024 11:45,"4,14",28,53,1138550,52,0,14,0,,70,,134480,45,55,56,50,25,,4600,"0,61",2900,0
20.05.2024 11:50,"4,11",28,53,1138550,52,0,15,0,,70,,134480,48,57,57,49,25,,17900,"0,61",3900,0
20.05.2024 11:55,"4,09",28,53,1138550,52,0,15,0,,70,,134480,49,57,57,50,25,,7400,"0,61",3900,0
20.05.2024 12:00,"4,18",28,53,1138550,52,0,14,0,,70,,134480,55,56,56,55,25,,7300,"0,61",3000,0
20.05.2024 12:05,"4,22",28,53,1138550,52,0,14,0,,70,,134481,54,56,56,45,25,,2600,"0,6",2600,0
20.05.2024 12:10,"4,1",28,53,1138550,52,0,14,0,,70,,134481,53,55,56,53,25,,2500,"0,61",2400,0
20.05.2024 12:15,"4,16",28,53,1138550,52,0,14,0,,70,,134481,47,55,56,47,25,,21900,"0,61",3400,0
20.05.2024 12:20,"4,15",28,53,1138550,52,0,14,0,,70,,134481,47,57,56,49,25,,10500,"0,6",3600,0
20.05.2024 12:25,"4,15",28,52,1138550,52,0,14,0,,70,,134482,55,56,57,55,25,,7900,"0,61",3200,0
20.05.2024 12:30,"4,13",28,53,1138560,52,0,14,0,,70,,134482,55,56,56,55,25,,4500,"0,61",3000,0
20.05.2024 12:35,"4,17",28,53,1138560,52,0,14,0,,70,,134482,53,55,56,54,25,,-1500,"0,61",2600,0
20.05.2024 12:40,"4,2",28,52,1138560,52,0,14,0,,70,,134482,53,55,55,53,25,,-2600,"0,6",1800,0
20.05.2024 12:45,"4,15",28,52,1138560,51,0,14,0,,70,,134483,50,55,55,46,25,,-1700,"0,61",2400,0
20.05.2024 12:50,"4,22",28,52,1138560,51,0,14,0,,70,,134483,53,54,55,53,25,,-2100,"0,6",2400,0
20.05.2024 12:55,"4,11",28,53,1138560,51,0,14,0,,70,,134483,48,54,56,51,25,,24300,"0,61",3700,0
20.05.2024 13:00,"4,2",28,53,1138560,51,0,15,0,,70,,134483,44,54,57,51,26,,10900,"0,61",4000,0
20.05.2024 13:05,"4,15",28,52,1138560,51,0,15,0,,70,,134484,42,53,57,51,26,,4800,"0,6",3700,0
20.05.2024 13:10,"4,13",28,53,1138560,51,0,15,0,,70,,134484,42,54,55,50,26,,800,"0,61",3000,0
20.05.2024 13:15,"4,1",28,53,1138560,51,0,15,0,,70,,134484,44,54,55,47,26,,-1200,"0,61",2700,0
20.05.2024 13:20,"4,13",28,52,1138560,51,0,16,0,,70,,134485,47,55,55,46,26,,-1900,"0,6",2600,0
20.05.2024 13:25,"4,18",28,52,1138560,51,0,15,0,,70,,134485,51,54,55,31,26,,-2000,"0,59",2600,0
20.05.2024 13:30,"4,18",28,52,1138560,51,0,15,0,,70,,134485,40,54,54,44,25,,-1900,"0,61",2600,0
20.05.2024 13:35,"4,18",28,52,1138560,51,0,15,0,,70,,134485,50,54,55,36,25,,12000,"0,6",3200,0
20.05.2024 13:40,"4,32",28,51,1138560,50,0,15,0,,70,,134485,46,56,55,52,26,,16600,"0,61",4100,0
20.05.2024 13:45,"4,15",28,52,1138560,50,0,15,0,,70,,134486,54,56,56,53,26,,10800,"0,61",3900,0
20.05.2024 13:50,"4,18",28,52,1138560,51,0,14,0,,70,,134486,54,55,53,54,26,,3100,"0,6",2700,0
20.05.2024 13:55,"4,22",28,51,1138560,51,0,14,0,,70,,134486,54,55,53,53,26,,1400,"0,61",0,0
20.05.2024 14:00,"4,15",28,52,1138560,51,0,14,0,,70,,134486,53,54,54,44,26,,-400,"0,59",2800,0
20.05.2024 14:05,"4,33",28,51,1138560,50,0,14,0,,70,,134487,55,56,53,55,26,,27100,"0,61",100,0
20.05.2024 14:10,"4,13",28,52,1138570,50,0,14,0,,70,,134487,54,56,56,50,26,,10400,"0,61",4000,0
20.05.2024 14:15,"4,18",28,52,1138570,50,0,14,0,,70,,134487,48,55,55,50,26,,4700,"0,61",3600,0
20.05.2024 14:20,"4,2",28,52,1138570,51,0,14,0,,70,,134488,54,55,55,45,26,,1900,"0,6",3000,0
20.05.2024 14:25,"4,09",28,52,1138570,51,0,14,0,,70,,134488,53,54,55,53,26,,800,"0,61",2600,0
20.05.2024 14:30,"4,5",28,51,1138570,51,0,14,0,,70,,134488,54,55,53,54,26,,11900,"0,6",0,0
20.05.2024 14:35,"4,18",28,52,1138570,51,0,14,0,,70,,134488,55,56,56,48,26,,17600,"0,6",3900,0
20.05.2024 14:40,"4,2",28,52,1138570,50,0,14,0,,70,,134489,34,55,52,47,26,,7300,"0,61",3900,0
20.05.2024 14:45,"4,51",28,52,1138570,50,0,14,0,,70,,134489,52,55,54,52,26,,2900,"0,61",200,0
20.05.2024 14:50,"4,15",28,52,1138570,51,0,14,0,,70,,134489,44,55,55,51,26,,3000,"0,61",2800,0
20.05.2024 14:55,"4,17",28,52,1138570,50,0,14,0,,70,,134489,29,54,54,37,26,,-1200,"0,61",2900,0
20.05.2024 15:00,"4,13",28,52,1138570,50,0,14,0,,70,,134490,30,54,54,33,26,,23000,"0,61",4400,0
20.05.2024 15:05,"4,13",28,52,1138570,50,0,14,0,,70,,134490,45,55,55,25,26,,8900,"0,61",4300,0
20.05.2024 15:10,"4,18",28,51,1138570,50,0,14,0,,70,,134490,54,55,54,53,26,,5100,"0,61",100,0
20.05.2024 15:15,"4,48",28,51,1138570,50,0,13,0,,70,,134490,54,55,53,52,26,,4200,"0,6",0,0
20.05.2024 15:20,"4,44",28,50,1138570,50,0,13,0,,70,,134490,53,54,51,52,26,,3300,"0,61",2600,0
20.05.2024 15:25,"4,13",28,51,1138580,49,0,14,0,,70,,134491,37,54,51,52,26,,27800,"0,61",4300,0
20.05.2024 15:30,"4,26",28,51,1138580,49,0,13,0,,70,,134491,55,55,52,53,26,,12900,"0,61",0,0
20.05.2024 15:35,"4,52",28,50,1138580,49,0,13,0,,70,,134491,54,54,50,53,26,,6700,"0,6",3100,0
20.05.2024 15:40,"4,14",28,51,1138580,49,0,14,0,,70,,134491,37,54,51,53,26,,3000,"0,61",3600,0
20.05.2024 15:45,"4,18",28,51,1138580,49,0,14,0,,70,,134491,44,53,54,50,26,,23600,"0,61",4400,0
20.05.2024 15:50,"4,13",28,51,1138580,49,0,14,0,,70,,134492,53,55,56,53,26,,14600,"0,61",4200,0
20.05.2024 15:55,"4,52",28,51,1138580,49,0,14,0,,70,,134492,54,55,53,49,26,,7700,"0,6",4000,0
20.05.2024 16:00,"4,16",28,51,1138580,49,0,14,0,,70,,134492,36,54,54,46,26,,3200,"0,61",3500,0
20.05.2024 16:05,"4,18",28,51,1138580,49,0,14,0,,70,,134492,34,54,50,48,26,,9100,"0,61",4000,0
20.05.2024 16:10,"4,21",28,50,1138580,49,0,14,0,,70,,134493,53,56,53,54,26,,19200,"0,61",2200,0
20.05.2024 16:15,"4,18",28,51,1138580,49,0,13,0,,70,,134493,55,55,53,52,26,,9200,"0,59",0,0
20.05.2024 16:20,"4,46",28,51,1138590,50,0,13,0,,70,,134493,54,55,54,50,26,,7500,"0,61",0,0
20.05.2024 16:25,"4,49",28,51,1138590,50,0,14,0,,70,,134493,46,54,53,38,26,,5900,"0,61",2800,0
20.05.2024 16:30,"4,15",28,51,1138590,49,0,14,0,,70,,134494,31,53,54,41,26,,27600,"0,61",4300,0
20.05.2024 16:35,"4,2",28,51,1138590,49,0,14,0,,70,,134494,40,53,55,30,26,,10900,"0,6",4100,0
20.05.2024 16:40,"4,13",28,50,1138590,50,0,14,0,,70,,134494,53,54,52,53,26,,5900,"0,6",100,0
20.05.2024 16:45,"4,15",28,51,1138590,49,0,13,0,,70,,134494,53,54,52,51,26,,6400,"0,61",0,0
20.05.2024 16:50,"4,51",28,51,1138590,49,0,13,0,,70,,134495,54,55,53,52,26,,30900,"0,6",0,0
20.05.2024 16:55,"4,51",28,51,1138590,49,0,13,0,,70,,134495,53,54,54,53,26,,15100,"0,61",3800,0
20.05.2024 17:00,"4,11",28,51,1138590,49,0,14,0,,69,,134495,39,54,53,49,26,,7300,"0,61",3600,0
20.05.2024 17:05,"4,11",28,51,1138600,49,0,14,0,,69,,134495,39,55,52,49,26,,21000,"0,61",3700,0
20.05.2024 17:10,"4,15",28,51,1138600,49,0,14,0,,69,,134496,52,55,55,32,26,,18400,"0,61",4500,0
20.05.2024 17:15,"4,18",28,51,1138600,49,0,14,0,,70,,134496,54,55,55,54,26,,8200,"0,61",1100,0
20.05.2024 17:20,"4,58",28,51,1138600,49,0,14,0,,70,,134496,53,54,54,52,26,,4900,"0,59",3400,0
20.05.2024 17:25,"4,13",28,52,1138600,50,0,14,0,,70,,134496,36,54,54,48,26,,27200,"0,61",4200,0
20.05.2024 17:30,"4,1",28,51,1138600,49,0,14,0,,70,,134497,38,54,52,42,26,,12300,"0,61",4400,0
20.05.2024 17:35,"4,18",28,51,1138600,50,0,14,0,,70,,134497,33,55,54,38,26,,5800,"0,61",3900,0
20.05.2024 17:40,"4,11",28,50,1138600,50,0,14,0,,70,,134498,52,55,53,49,26,,1300,"0,6",3200,0
20.05.2024 17:45,"4,17",28,52,1138600,50,0,14,0,,70,,134498,48,54,53,46,26,,29400,"0,61",4200,0
20.05.2024 17:50,"4,18",28,52,1138610,49,0,14,0,,70,,134498,47,56,55,30,26,,11400,"0,61",4600,0
20.05.2024 17:55,"4,15",28,52,1138610,50,0,14,0,,70,,134499,53,55,55,50,26,,10600,"0,61",4000,0
20.05.2024 18:00,"4,18",28,51,1138610,50,0,14,0,,70,,134499,37,55,54,49,26,,1100,"0,61",4000,0
20.05.2024 18:05,"4,18",28,52,1138610,50,0,14,0,,70,,134499,45,55,54,34,26,,25900,"0,61",3700,0
20.05.2024 18:10,"4,49",28,50,1138610,50,0,14,0,,70,,134499,55,56,52,55,26,,11200,"0,6",4500,0
20.05.2024 18:15,"4,15",28,52,1138610,50,0,14,0,,70,,134500,51,56,55,36,26,,5800,"0,61",3800,0
20.05.2024 18:20,"4,13",28,51,1138610,50,0,14,0,,70,,134500,50,55,54,54,26,,1300,"0,61",4100,0
20.05.2024 18:25,"4,17",28,51,1138610,50,0,14,0,,70,,134500,52,57,56,55,26,,27900,"0,61",2000,0
20.05.2024 18:30,"4,15",28,52,1138610,50,0,14,0,,70,,134501,51,56,56,50,26,,10100,"0,61",3800,0
20.05.2024 18:35,"4,23",28,52,1138610,50,0,14,0,,70,,134501,55,56,56,50,26,,5700,"0,61",4600,0
20.05.2024 18:40,"4,15",28,52,1138610,51,0,14,0,,70,,134501,42,55,55,43,26,,19700,"0,61",4000,0
20.05.2024 18:45,"4,14",28,52,1138620,51,0,14,0,,70,,134502,52,57,56,54,26,,16400,"0,61",4000,0
20.05.2024 18:50,"4,15",28,52,1138620,51,0,14,0,,70,,134502,48,57,56,52,26,,7000,"0,61",4500,0
20.05.2024 18:55,"4,18",28,52,1138620,51,0,14,0,,70,,134502,55,56,56,46,26,,3100,"0,61",4100,0
20.05.2024 19:00,"4,15",28,53,1138620,51,0,14,0,,70,,134503,48,56,57,37,26,,27200,"0,61",3600,0
20.05.2024 19:05,"4,21",28,53,1138620,51,0,14,0,,70,,134503,44,57,57,39,26,,9700,"0,61",4400,0
20.05.2024 19:10,"4,2",28,53,1138620,51,0,14,0,,70,,134503,55,57,56,36,26,,5900,"0,62",4300,0
20.05.2024 19:15,"4,49",28,52,1138620,51,0,13,0,,70,,134504,55,56,57,52,26,,9200,"0,61",3700,0
20.05.2024 19:20,"4,47",28,53,1138620,52,0,13,0,,70,,134504,55,57,57,28,26,,26400,"0,61",300,0
20.05.2024 19:25,"4,26",28,53,1138630,52,0,13,0,,70,,134504,30,57,56,31,26,,7400,"0,61",4100,0
20.05.2024 19:30,"4,15",28,53,1138630,52,0,14,0,,70,,134505,36,57,56,35,26,,2600,"0,61",3900,0
20.05.2024 19:35,"4,14",28,53,1138630,52,0,13,0,,70,,134505,56,58,55,56,26,,26200,"0,6",3400,0
20.05.2024 19:40,"4,16",28,52,1138630,51,0,13,0,,70,,134505,57,58,54,55,26,,12600,"0,61",3400,0
20.05.2024 19:45,"4,13",28,53,1138630,51,0,13,0,,70,,134505,42,57,57,54,26,,6800,"0,61",4000,0
20.05.2024 19:50,"4,13",28,52,1138630,51,0,13,0,,70,,134506,51,57,56,46,26,,22800,"0,61",3900,0
20.05.2024 19:55,"4,2",28,53,1138630,52,0,14,0,,70,,134506,42,57,58,46,26,,15800,"0,6",4400,0
20.05.2024 20:00,"4,18",28,53,1138630,51,0,14,0,,70,,134506,51,58,56,47,26,,6300,"0,61",4400,0
20.05.2024 20:05,"4,49",28,52,1138630,52,0,13,0,,70,,134507,56,57,55,53,26,,6400,"0,59",1000,0
20.05.2024 20:10,"4,49",28,52,1138640,52,0,13,0,,70,,134507,57,58,55,56,26,,31900,"0,6",0,0
20.05.2024 20:15,"4,51",28,53,1138640,51,0,13,0,,70,,134507,56,57,57,53,26,,12100,"0,61",4200,0
20.05.2024 20:20,"4,18",28,52,1138640,51,0,13,0,,70,,134507,56,57,56,55,26,,9000,"0,61",800,0
20.05.2024 20:25,"4,49",28,53,1138640,52,0,13,0,,70,,134507,57,58,55,56,26,,26600,"0,61",0,0
20.05.2024 20:30,"4,1",28,53,1138640,52,0,13,0,,69,,134508,43,57,55,55,26,,9600,"0,61",4400,0
20.05.2024 20:35,"4,2",28,53,1138640,51,0,14,0,,69,,134508,32,57,56,43,26,,7200,"0,61",4100,0
20.05.2024 20:40,"4,15",28,53,1138640,52,0,14,0,,69,,134508,34,57,57,46,26,,23800,"0,61",4100,0
20.05.2024 20:45,"4,1",28,53,1138650,52,0,14,0,,69,,134509,34,56,57,46,26,,8600,"0,6",4800,0
20.05.2024 20:50,"4,22",28,53,1138650,52,0,14,0,,69,,134509,56,58,56,55,26,,5300,"0,61",4600,0
20.05.2024 20:55,"4,54",28,53,1138650,52,0,14,0,,69,,134509,57,58,57,54,26,,28700,"0,61",0,0
20.05.2024 21:00,"4,54",28,53,1138650,52,0,14,0,,69,,134509,56,58,58,58,26,,13900,"0,61",900,0
20.05.2024 21:05,"4,18",28,53,1138650,51,0,14,0,,69,,134510,38,58,57,56,26,,5600,"0,61",4700,0
20.05.2024 21:10,"4,15",28,53,1138650,52,0,14,0,,69,,134510,35,58,55,52,26,,8700,"0,61",4700,0
20.05.2024 21:15,"4,13",28,53,1138650,52,0,14,0,,70,,134511,32,57,57,48,26,,20200,"0,6",4500,0
20.05.2024 21:20,"4,15",28,53,1138650,52,0,14,0,,70,,134511,29,57,58,47,26,,7100,"0,61",5000,0
20.05.2024 21:25,"4,22",28,53,1138650,52,0,14,0,,70,,134511,36,57,57,40,26,,1500,"0,61",4800,0
20.05.2024 21:30,"4,18",28,53,1138650,52,0,14,0,,70,,134512,36,58,57,41,26,,7300,"0,61",4400,0
20.05.2024 21:35,"4,18",28,53,1138660,52,0,14,0,,70,,134512,36,58,54,42,26,,18500,"0,61",4400,0
20.05.2024 21:40,"4,12",28,53,1138660,52,0,14,0,,70,,134513,53,60,58,57,26,,8300,"0,62",5100,0
20.05.2024 21:45,"4,25",28,53,1138660,52,0,14,0,,70,,134513,55,59,59,47,26,,5400,"0,61",4900,0
20.05.2024 21:50,"4,16",28,54,1138660,52,0,14,0,,70,,134513,56,58,58,43,26,,3200,"0,6",4400,0
20.05.2024 21:55,"4,17",28,53,1138660,53,0,14,0,,70,,134514,56,60,56,58,26,,20300,"0,6",4200,0
20.05.2024 22:00,"4,12",28,54,1138660,53,0,14,0,,70,,134514,45,59,59,57,26,,7600,"0,61",5000,0
20.05.2024 22:05,"4,22",28,54,1138660,53,0,14,0,,70,,134514,56,59,59,53,26,,2000,"0,61",4400,0
20.05.2024 22:10,"4,15",28,54,1138660,53,0,14,0,,70,,134515,48,58,57,39,26,,1900,"0,61",4100,0
20.05.2024 22:15,"4,14",28,54,1138660,53,0,14,0,,70,,134515,58,60,56,59,26,,22400,"0,61",3600,0
20.05.2024 22:20,"4,51",28,53,1138660,53,0,13,0,,70,,134515,59,60,55,58,26,,7500,"0,6",0,0
20.05.2024 22:25,"4,15",28,53,1138660,53,0,13,0,,70,,134515,58,59,57,55,26,,3500,"0,6",4600,0
20.05.2024 22:30,"4,48",28,54,1138660,52,0,13,0,,70,,134515,57,58,58,57,26,,4700,"0,6",0,0
20.05.2024 22:35,"4,48",28,54,1138670,52,0,13,0,,70,,134516,57,58,58,49,26,,28300,"0,61",0,0
20.05.2024 22:40,"4,19",28,53,1138670,52,0,14,0,,70,,134516,44,59,59,45,26,,9700,"0,6",4700,0
20.05.2024 22:45,"4,2",28,53,1138670,52,0,14,0,,70,,134516,52,59,58,56,26,,3500,"0,61",4800,0
20.05.2024 22:50,"4,12",28,54,1138670,53,0,14,0,,70,,134517,42,58,56,56,26,,20700,"0,61",4100,0
20.05.2024 22:55,"4,15",28,54,1138670,53,0,14,0,,70,,134517,53,59,59,39,26,,14400,"0,61",4100,0
20.05.2024 23:00,"4,17",28,53,1138670,53,0,14,0,,70,,134518,40,59,56,44,26,,5100,"0,61",4700,0
20.05.2024 23:05,"4,22",28,54,1138670,53,0,14,0,,70,,134518,46,59,54,39,26,,1000,"0,61",4400,0
20.05.2024 23:10,"4,27",28,54,1138670,53,0,14,0,,70,,134518,58,59,58,50,26,,28700,"0,61",3900,0
20.05.2024 23:15,"4,5",28,54,1138670,53,0,13,0,,70,,134518,59,60,59,55,26,,13700,"0,6",700,0
20.05.2024 23:20,"4,15",28,54,1138670,53,0,14,0,,70,,134519,44,59,59,53,26,,6900,"0,61",4700,0
20.05.2024 23:25,"4,11",28,54,1138680,53,0,14,0,,70,,134519,36,59,58,52,26,,13700,"0,61",4100,0
20.05.2024 23:30,"4,15",28,54,1138680,53,0,14,0,,70,,134519,51,60,59,38,26,,18600,"0,61",4100,0
20.05.2024 23:35,"4,13",28,54,1138680,53,0,14,0,,70,,134520,35,59,59,37,26,,6600,"0,61",4500,0
20.05.2024 23:40,"4,2",28,54,1138680,53,0,14,0,,70,,134520,40,60,55,44,26,,800,"0,61",4200,0
20.05.2024 23:45,"4,18",28,54,1138680,53,0,14,0,,70,,134521,43,59,55,43,26,,19100,"0,61",3900,0
20.05.2024 23:50,"4,13",28,54,1138680,53,0,14,0,,70,,134521,50,59,59,43,26,,14200,"0,61",4300,0
20.05.2024 23:55,"4,2",28,53,1138680,53,0,14,0,,70,,134521,59,60,56,59,26,,4700,"0,6",3700,0
21.05.2024 00:00,"4,52",28,55,1138680,53,0,14,0,,70,,134521,58,59,58,59,26,,1300,"0,6",0,0
21.05.2024 00:05,"4,2",28,54,1138680,53,0,14,0,,70,,134522,40,59,58,58,26,,25100,"0,61",4000,0
21.05.2024 00:10,"4,21",28,53,1138680,53,0,14,0,,70,,134522,36,58,59,56,26,,10500,"0,62",4700,0
21.05.2024 00:15,"4,11",28,54,1138680,53,0,14,0,,70,,134522,37,58,58,53,26,,4100,"0,61",4900,0
21.05.2024 00:20,"4,13",28,54,1138680,54,0,15,0,,70,,134523,30,58,58,52,26,,-400,"0,61",4400,0
21.05.2024 00:25,"4,18",28,54,1138690,53,0,15,0,,70,,134523,30,58,58,47,26,,15400,"0,61",3900,0
21.05.2024 00:30,"4,17",28,54,1138690,53,0,15,0,,70,,134524,27,58,59,46,26,,13800,"0,61",4300,0
21.05.2024 00:35,"4,2",28,53,1138690,53,0,15,0,,70,,134524,33,59,55,35,26,,5300,"0,61",4800,0
21.05.2024 00:40,"4,15",28,54,1138690,53,0,15,0,,70,,134524,48,60,59,39,26,,1000,"0,61",4600,0
21.05.2024 00:45,"4,17",28,54,1138690,53,0,15,0,,70,,134525,36,60,58,40,26,,-2000,"0,61",4400,0
21.05.2024 00:50,"4,1",28,54,1138690,53,0,15,0,,70,,134525,31,59,58,40,26,,22400,"0,6",4200,0
21.05.2024 00:55,"4,13",28,54,1138690,53,0,15,0,,70,,134525,59,61,60,37,26,,15800,"0,6",4500,0
21.05.2024 01:00,"4,15",28,54,1138690,53,0,15,0,,70,,134526,40,61,58,38,26,,5000,"0,61",4600,0
21.05.2024 01:05,"4,15",28,54,1138690,53,0,15,0,,70,,134526,34,60,58,41,26,,-1100,"0,61",4500,0
21.05.2024 01:10,"4,2",28,54,1138690,54,0,15,0,,70,,134527,47,60,58,39,26,,17500,"0,61",3900,0
21.05.2024 01:15,"4,18",28,54,1138690,54,0,15,0,,70,,134527,40,59,60,47,26,,16000,"0,61",4200,0
21.05.2024 01:20,"4,2",28,54,1138690,53,0,15,0,,70,,134527,57,61,60,41,26,,6200,"0,61",4600,0
21.05.2024 01:25,"4,18",28,54,1138690,54,0,15,0,,70,,134528,38,60,60,40,26,,-300,"0,62",4400,0
21.05.2024 01:30,"4,15",28,54,1138690,54,0,16,0,,70,,134528,38,60,59,40,26,,-2100,"0,6",4000,0
21.05.2024 01:35,"4,2",28,55,1138700,54,0,16,0,,70,,134528,37,59,59,40,26,,21900,"0,61",3600,0
21.05.2024 01:40,"4,15",28,54,1138700,54,0,16,0,,70,,134529,36,59,60,39,26,,7500,"0,61",4300,0
21.05.2024 01:45,"4,13",28,54,1138700,54,0,16,0,,70,,134529,35,59,60,38,26,,2200,"0,61",4300,0
21.05.2024 01:50,"4,22",28,54,1138700,54,0,16,0,,70,,134529,33,58,59,38,26,,-1700,"0,61",4000,0
21.05.2024 01:55,"4,13",28,55,1138700,54,0,16,0,,70,,134530,32,58,59,38,26,,6900,"0,61",3800,0
21.05.2024 02:00,"4,15",28,54,1138700,54,0,16,0,,70,,134530,32,58,60,40,26,,16500,"0,61",3800,0
21.05.2024 02:05,"4,13",28,54,1138700,54,0,16,0,,70,,134530,30,58,60,40,26,,5600,"0,61",4300,0
21.05.2024 02:10,"4,18",28,54,1138700,54,0,16,0,,70,,134531,30,57,60,40,26,,400,"0,61",4300,0
21.05.2024 02:15,"4,12",28,55,1138700,54,0,16,0,,70,,134531,29,57,59,40,26,,-2300,"0,61",3900,0
21.05.2024 02:20,"4,16",28,55,1138700,54,0,17,0,,70,,134531,29,57,59,40,26,,15500,"0,61",3700,0
21.05.2024 02:25,"4,1",28,54,1138700,54,0,17,0,,70,,134532,28,56,60,39,26,,13600,"0,61",4000,0
21.05.2024 02:30,"4,18",28,54,1138700,54,0,17,0,,70,,134532,28,56,60,39,26,,5000,"0,61",4300,0
21.05.2024 02:35,"4,15",28,54,1138700,54,0,17,0,,70,,134532,27,56,60,39,26,,200,"0,61",4200,0
21.05.2024 02:40,"4,18",28,55,1138700,54,0,17,0,,70,,134533,27,56,59,38,26,,-2700,"0,61",3900,0
21.05.2024 02:45,"4,16",28,55,1138700,54,0,17,0,,70,,134533,26,56,59,37,26,,21200,"0,61",3700,0
21.05.2024 02:50,"4,18",28,54,1138700,54,0,17,0,,70,,134533,28,56,60,36,26,,11000,"0,6",4300,0
21.05.2024 02:55,"4,18",28,54,1138700,54,0,17,0,,70,,134534,55,61,60,42,26,,4400,"0,61",4400,0
21.05.2024 03:00,"4,18",28,54,1138700,54,0,17,0,,70,,134534,48,61,60,51,26,,0,"0,61",4300,0
21.05.2024 03:05,"4,14",28,54,1138700,54,0,17,0,,70,,134535,43,61,59,50,26,,-1800,"0,61",4000,0
21.05.2024 03:10,"4,15",28,54,1138710,54,0,17,0,,70,,134535,39,60,60,49,26,,20100,"0,61",3800,0
21.05.2024 03:15,"4,15",28,54,1138710,54,0,17,0,,70,,134535,38,60,60,48,26,,6900,"0,61",4400,0
21.05.2024 03:20,"4,13",28,54,1138710,54,0,17,0,,70,,134536,37,59,60,48,26,,1700,"0,61",4300,0
21.05.2024 03:25,"4,15",28,55,1138710,54,0,17,0,,70,,134536,36,59,60,47,26,,-2100,"0,61",4000,0
21.05.2024 03:30,"4,2",28,55,1138710,54,0,17,0,,70,,134536,35,59,59,47,26,,4600,"0,61",3700,0
21.05.2024 03:35,"4,18",28,54,1138710,54,0,17,0,,70,,134537,34,58,60,47,26,,17300,"0,61",3800,0
21.05.2024 03:40,"4,22",28,54,1138710,54,0,17,0,,70,,134537,32,58,60,46,26,,5700,"0,61",4400,0
21.05.2024 03:45,"4,2",28,54,1138710,54,0,17,0,,70,,134537,32,58,60,45,26,,800,"0,61",4200,0
21.05.2024 03:50,"4,14",28,55,1138710,54,0,17,0,,70,,134537,31,57,60,45,26,,-2300,"0,61",3900,0
21.05.2024 03:55,"4,15",28,55,1138710,54,0,17,0,,70,,134538,30,57,59,43,26,,2500,"0,61",3700,0
21.05.2024 04:00,"4,12",28,54,1138710,54,0,17,0,,70,,134538,30,57,59,42,26,,17800,"0,61",3800,0
21.05.2024 04:05,"4,18",28,54,1138710,54,0,17,0,,70,,134538,28,56,60,42,26,,5800,"0,61",4300,0
21.05.2024 04:10,"4,18",28,54,1138710,54,0,17,0,,70,,134539,28,56,60,41,26,,1300,"0,61",4300,0
21.05.2024 04:15,"4,19",28,55,1138710,54,0,17,0,,70,,134539,27,56,60,41,26,,-2100,"0,6",4000,0
21.05.2024 04:20,"4,2",28,55,1138710,54,0,17,0,,70,,134539,27,56,59,41,26,,-3500,"0,6",3800,0
21.05.2024 04:25,"4,06",28,55,1138710,54,0,17,0,,70,,134540,27,55,59,41,26,,21900,"0,61",3700,0
21.05.2024 04:30,"4,16",28,54,1138720,54,0,18,0,,70,,134540,26,56,60,39,26,,7500,"0,61",4400,0
21.05.2024 04:35,"4,18",28,54,1138720,54,0,18,0,,70,,134540,27,55,60,38,26,,2100,"0,61",4400,0
21.05.2024 04:40,"4,15",28,54,1138720,54,0,18,0,,70,,134541,26,56,60,38,26,,-1700,"0,61",4100,0
21.05.2024 04:45,"4,2",28,55,1138720,54,0,18,0,,70,,134541,26,56,59,37,26,,-3100,"0,61",3900,0
21.05.2024 04:50,"4,13",28,55,1138720,54,0,18,0,,70,,134541,25,55,59,36,26,,6100,"0,61",3700,0
21.05.2024 04:55,"4,15",28,54,1138720,54,0,18,0,,70,,134542,25,55,59,36,26,,16100,"0,61",3900,0
21.05.2024 05:00,"4,18",28,54,1138720,54,0,18,0,,70,,134542,25,55,60,36,26,,5500,"0,61",4400,0
21.05.2024 05:05,"4,2",28,54,1138720,54,0,18,0,,70,,134542,32,60,57,28,26,,900,"0,61",4200,0
21.05.2024 05:10,"4,17",28,54,1138720,54,0,18,0,,70,,134543,43,61,60,44,25,,-600,"0,61",4100,0
21.05.2024 05:15,"4,2",28,54,1138720,54,0,18,0,,70,,134543,43,60,59,45,26,,-2900,"0,61",3800,0
21.05.2024 05:20,"4,15",28,54,1138720,54,0,18,0,,70,,134544,41,60,60,47,25,,22400,"0,61",3900,0
21.05.2024 05:25,"4,15",28,54,1138720,54,0,18,0,,70,,134544,42,60,60,46,25,,7400,"0,61",4400,0
21.05.2024 05:30,"4,15",28,54,1138720,54,0,18,0,,70,,134544,40,59,60,44,25,,1900,"0,61",4200,0
21.05.2024 05:35,"4,15",28,55,1138720,54,0,18,0,,70,,134545,40,59,60,43,25,,-1800,"0,61",4000,0
21.05.2024 05:40,"4,15",28,55,1138720,55,0,18,0,,70,,134545,39,58,60,42,25,,-3200,"0,61",3700,0
21.05.2024 05:45,"4,15",28,55,1138720,55,0,18,0,,70,,134545,42,59,59,42,25,,23100,"0,61",3600,0
21.05.2024 05:50,"4,18",28,54,1138720,54,0,18,0,,70,,134546,43,59,59,43,25,,8400,"0,61",4200,0
21.05.2024 05:55,"4,13",28,54,1138720,54,0,18,0,,70,,134546,47,59,60,44,25,,2800,"0,61",4200,0
21.05.2024 06:00,"4,15",28,55,1138720,54,0,18,0,,70,,134546,42,59,60,42,25,,-1800,"0,61",4000,0
21.05.2024 06:05,"4,17",28,55,1138720,55,0,18,0,,70,,134547,50,61,59,41,26,,-2300,"0,61",3700,0
21.05.2024 06:10,"4,2",28,55,1138730,55,0,18,0,,70,,134547,55,60,60,57,25,,22300,"0,61",3500,0
21.05.2024 06:15,"4,2",28,54,1138730,54,0,17,0,,70,,134547,59,62,60,40,25,,6600,"0,61",4100,0
21.05.2024 06:20,"4,13",28,54,1138730,54,0,16,0,,70,,134548,52,62,57,46,25,,2100,"0,6",4100,0
21.05.2024 06:25,"4,18",28,55,1138730,55,0,16,0,,70,,134548,43,61,60,50,25,,-1600,"0,61",3900,0
21.05.2024 06:30,"4,22",28,55,1138730,55,0,16,0,,70,,134548,47,60,59,46,25,,23700,"0,6",3500,0
21.05.2024 06:35,"4,17",28,55,1138730,54,0,16,0,,70,,134549,41,60,60,48,25,,8200,"0,61",4100,0
21.05.2024 06:40,"4,18",28,54,1138730,54,0,16,0,,70,,134549,48,59,60,46,25,,2600,"0,61",4200,0
21.05.2024 06:45,"4,2",28,55,1138730,54,0,16,0,,70,,134549,47,60,59,45,25,,-900,"0,61",3900,0
21.05.2024 06:50,"4,14",28,55,1138730,55,0,16,0,,70,,134550,54,61,59,36,25,,-2900,"0,61",3800,0
21.05.2024 06:55,"4,25",28,55,1138730,55,0,14,0,,70,,134550,58,60,60,38,25,,27000,"0,61",3500,0
21.05.2024 07:00,"4,2",28,54,1138730,54,0,14,0,,70,,134550,56,62,60,36,25,,11400,"0,61",4100,0
21.05.2024 07:05,"4,25",28,54,1138730,54,0,14,0,,70,,134551,56,61,59,34,25,,4500,"0,6",4100,0
21.05.2024 07:10,"4,24",28,55,1138730,55,0,14,0,,70,,134551,56,60,59,44,25,,7300,"0,6",3700,0
21.05.2024 07:15,"4,21",28,55,1138740,55,0,14,0,,70,,134551,57,60,59,54,25,,28800,"0,61",3400,0
21.05.2024 07:20,"4,25",28,55,1138740,54,0,14,0,,70,,134552,50,59,60,54,25,,4800,"0,61",3900,0
21.05.2024 07:25,"4,2",28,55,1138740,54,0,14,0,,70,,134552,59,61,60,38,25,,400,"0,61",3700,0
21.05.2024 07:30,"4,19",28,55,1138740,55,0,14,0,,70,,134552,58,60,59,58,25,,2300,"0,61",3500,0
21.05.2024 07:35,"4,13",28,55,1138740,55,0,14,0,,70,,134552,55,60,59,47,25,,22600,"0,61",3300,0
21.05.2024 07:40,"4,18",28,55,1138740,54,0,14,0,,70,,134553,57,61,60,35,25,,6600,"0,61",3900,0
21.05.2024 07:45,"4,2",28,55,1138740,54,0,14,0,,70,,134553,38,61,60,36,25,,1100,"0,61",3800,0
21.05.2024 07:50,"4,15",28,55,1138740,55,0,14,0,,70,,134553,46,61,58,41,25,,-1800,"0,6",3600,0
21.05.2024 07:55,"4,56",28,54,1138740,55,0,14,0,,70,,134554,59,60,57,58,25,,26700,"0,6",0,0
21.05.2024 08:00,"4,2",28,55,1138740,54,0,14,0,,70,,134554,58,61,60,26,25,,15800,"0,61",3800,0
21.05.2024 08:05,"4,21",28,54,1138740,54,0,14,0,,70,,134554,56,61,59,38,25,,9700,"0,6",4100,0
21.05.2024 08:10,"4,13",28,54,1138740,54,0,14,0,,70,,134554,47,60,59,47,25,,7100,"0,61",3800,0
21.05.2024 08:15,"4,13",28,55,1138750,55,0,14,0,,70,,134555,57,61,60,37,25,,39200,"0,6",3500,0
21.05.2024 08:20,"4,18",28,55,1138750,54,0,14,0,,70,,134555,56,61,59,21,25,,14500,"0,59",3900,0
21.05.2024 08:25,"4,13",28,55,1138750,54,0,14,0,,70,,134555,58,60,59,57,25,,11700,"0,59",3800,0
21.05.2024 08:30,"4,18",28,55,1138750,54,0,14,0,,70,,134556,58,59,59,57,25,,28000,"0,61",700,0
21.05.2024 08:35,"4,18",28,54,1138750,54,0,14,0,,70,,134556,55,61,59,48,25,,7400,"0,61",4000,0
21.05.2024 08:40,"4,32",28,55,1138750,54,0,14,0,,70,,134556,59,60,59,42,25,,7900,"0,6",3800,0
21.05.2024 08:45,"4,18",28,55,1138750,54,0,14,0,,70,,134557,57,59,59,34,25,,8800,"0,61",3400,0
21.05.2024 08:50,"4,24",28,54,1138750,54,0,14,0,,70,,134557,58,61,60,56,25,,23400,"0,6",3100,0
21.05.2024 08:55,"4,18",28,55,1138760,54,0,14,0,,70,,134557,57,61,60,28,25,,6200,"0,61",3900,0
21.05.2024 09:00,"4,56",28,54,1138760,54,0,14,0,,70,,134557,59,60,57,58,25,,5100,"0,61",700,0
21.05.2024 09:05,"4,51",28,55,1138760,54,0,14,0,,70,,134558,58,59,59,58,25,,18500,"0,6",0,0
21.05.2024 09:10,"4,22",28,55,1138760,54,0,14,0,,70,,134558,59,60,59,51,25,,17900,"0,61",0,0
21.05.2024 09:15,"4,15",28,54,1138760,54,0,14,0,,70,,134558,53,60,60,50,25,,5600,"0,61",4200,0
21.05.2024 09:20,"4,15",28,54,1138760,54,0,14,0,,70,,134558,49,60,59,50,25,,200,"0,61",4200,0
21.05.2024 09:25,"4,11",28,55,1138760,54,0,14,0,,70,,134559,46,59,59,50,25,,22600,"0,61",3500,0
21.05.2024 09:30,"4,15",28,54,1138760,54,0,15,0,,70,,134559,45,59,60,50,25,,11900,"0,61",4000,0
21.05.2024 09:35,"4,18",28,54,1138760,54,0,14,0,,70,,134559,58,61,60,26,25,,7400,"0,61",4200,0
21.05.2024 09:40,"4,51",28,54,1138760,54,0,13,0,,70,,134560,59,60,56,59,25,,3300,"0,61",400,0
21.05.2024 09:45,"4,54",28,55,1138760,54,0,13,0,,70,,134560,58,59,59,45,25,,9800,"0,6",-100,0
21.05.2024 09:50,"4,18",28,54,1138770,54,0,14,0,,70,,134560,58,60,59,55,25,,20700,"0,6",3500,0
21.05.2024 09:55,"4,29",28,54,1138770,53,0,14,0,,70,,134560,59,60,59,56,25,,8900,"0,6",4600,0
21.05.2024 10:00,"4,18",28,55,1138770,54,0,14,0,,70,,134560,58,60,59,51,25,,1200,"0,6",4200,0
21.05.2024 10:05,"4,44",28,55,1138770,54,0,14,0,,70,,134561,58,59,59,52,25,,1200,"0,61",3400,0
21.05.2024 10:10,"4,13",28,54,1138770,54,0,14,0,,70,,134561,52,58,59,52,25,,5500,"0,61",3400,0
21.05.2024 10:15,"4,13",28,54,1138770,54,0,14,0,,70,,134561,57,60,59,51,25,,19600,"0,6",4300,0
21.05.2024 10:20,"4,3",28,54,1138770,54,0,14,0,,70,,134562,49,60,58,57,25,,7200,"0,61",4000,0
21.05.2024 10:25,"4,15",28,55,1138770,54,0,14,0,,70,,134562,56,59,59,54,25,,1600,"0,61",3600,0
21.05.2024 10:30,"4,15",28,55,1138770,54,0,15,0,,70,,134562,55,59,59,54,25,,-1700,"0,6",3100,0
21.05.2024 10:35,"4,18",28,55,1138770,54,0,15,0,,70,,134563,56,58,58,47,25,,-3500,"0,61",2900,0
21.05.2024 10:40,"4,58",28,54,1138770,54,0,15,0,,70,,134563,57,58,56,57,25,,-3300,"0,61",2800,0
21.05.2024 10:45,"4,18",28,55,1138770,54,0,15,0,,70,,134563,55,57,58,57,25,,-1500,"0,61",2900,0
21.05.2024 10:50,"4,18",28,54,1138770,53,0,15,0,,70,,134563,55,57,58,43,25,,1500,"0,61",3000,0
21.05.2024 10:55,"4,29",28,54,1138770,53,0,15,0,,70,,134564,55,60,58,58,25,,24700,"0,61",4600,0
21.05.2024 11:00,"4,12",28,54,1138770,53,0,15,0,,70,,134564,55,59,59,58,25,,13100,"0,61",4300,0
21.05.2024 11:05,"4,18",28,54,1138780,53,0,15,0,,70,,134564,54,59,60,56,25,,33600,"0,61",4900,0
21.05.2024 11:10,"4,15",28,54,1138780,53,0,14,0,,70,,134565,58,61,60,32,25,,12500,"0,6",4600,0
21.05.2024 11:15,"4,2",28,54,1138780,54,0,14,0,,70,,134565,58,62,60,38,25,,34600,"0,61",4800,0
21.05.2024 11:20,"4,15",28,54,1138780,54,0,14,0,,70,,134565,47,62,59,48,25,,17000,"0,61",4500,0
21.05.2024 11:25,"4,24",28,54,1138780,54,0,15,0,,70,,134566,46,62,60,46,25,,29900,"0,6",4500,0
21.05.2024 11:30,"4,22",28,54,1138790,54,0,15,0,,70,,134566,57,62,60,40,25,,17500,"0,61",4400,0
21.05.2024 11:35,"4,2",28,54,1138790,54,0,15,0,,70,,134567,49,62,60,43,25,,13900,"0,6",4400,0
21.05.2024 11:40,"4,27",28,54,1138790,55,0,15,0,,70,,134567,59,64,61,36,25,,24300,"0,61",4500,0
21.05.2024 11:45,"4,2",28,55,1138790,55,0,15,0,,70,,134567,49,64,60,50,26,,9000,"0,6",4200,0
21.05.2024 11:50,"4,21",28,55,1138790,55,0,15,0,,70,,134568,45,63,60,54,25,,31300,"0,61",4300,0
21.05.2024 11:55,"4,18",28,55,1138790,55,0,15,0,,70,,134568,47,63,60,51,26,,11600,"0,61",4100,0
21.05.2024 12:00,"4,18",28,55,1138790,55,0,16,0,,70,,134568,45,64,60,51,25,,4700,"0,6",4000,0
21.05.2024 12:05,"4,2",28,55,1138800,55,0,15,0,,70,,134569,57,65,59,49,26,,27100,"0,61",4200,0
21.05.2024 12:10,"4,15",28,55,1138800,55,0,14,0,,70,,134569,61,65,61,32,26,,13300,"0,61",4000,0
21.05.2024 12:15,"4,13",28,55,1138800,55,0,14,0,,70,,134569,57,65,61,39,25,,3700,"0,6",3900,0
21.05.2024 12:20,"4,18",28,55,1138800,55,0,14,0,,0,,134570,59,65,61,34,25,,27700,"0,61",4000,0
21.05.2024 12:25,"0,04",28,55,1138800,55,0,15,0,,0,,134570,43,65,61,49,26,,100,"0,6",4000,0
21.05.2024 12:30,"0,05",28,55,1138800,55,0,14,0,,0,,134570,49,66,60,44,26,,200,"0,6",4000,0
21.05.2024 12:35,"0,01",28,55,1138800,55,0,14,0,,0,,134571,55,66,61,40,26,,200,"0,61",3900,0
21.05.2024 12:40,"0,05",28,55,1138800,55,0,14,0,,0,,134571,53,66,60,46,25,,0,"0,61",4100,0
21.05.2024 12:45,"0,01",28,55,1138800,55,0,14,0,,0,,134571,52,66,60,41,26,,0,"0,61",4100,0
21.05.2024 12:50,0,28,55,1138800,55,0,14,0,,0,,134572,54,66,59,43,26,,300,"0,61",4100,0
21.05.2024 12:55,0,28,55,1138800,55,0,14,0,,0,,134572,53,66,59,39,25,,0,"0,61",4300,0
21.05.2024 13:00,"0,05",28,55,1138800,55,0,14,0,,0,,134573,57,66,60,23,25,,500,"0,6",4200,0
21.05.2024 13:05,"0,04",28,54,1138800,55,0,14,0,,0,,134573,57,66,61,28,25,,0,"0,61",4100,0
21.05.2024 13:10,0,28,54,1138800,55,0,14,0,,0,,134573,42,65,60,49,25,,100,"0,6",4300,0
21.05.2024 13:15,0,28,55,1138800,55,0,14,0,,0,,134574,36,65,60,49,25,,0,"0,61",4200,0
21.05.2024 13:20,0,28,54,1138800,55,0,14,0,,0,,134574,49,65,57,47,25,,0,"0,61",4200,0
21.05.2024 13:25,0,28,55,1138800,55,0,14,0,,0,,134574,57,65,61,28,25,,0,"0,6",4200,0
21.05.2024 13:30,"0,07",28,55,1138800,55,0,14,0,,0,,134575,55,65,59,18,25,,0,"0,59",3900,0
21.05.2024 13:35,0,28,55,1138800,55,0,14,0,,0,,134575,53,64,60,28,25,,0,"0,62",3900,0
21.05.2024 13:40,0,28,54,1138800,54,0,14,0,,0,,134575,47,64,59,40,25,,0,"0,61",4100,0
21.05.2024 13:45,"4,22",28,55,1138800,55,0,14,0,,69,,134576,55,62,58,41,25,,0,"0,61",3400,0
21.05.2024 13:50,"4,22",28,55,1138800,55,0,14,0,,69,,134576,43,59,58,48,25,,20000,"0,6",3100,0
21.05.2024 13:55,"4,15",28,55,1138800,55,0,14,0,,69,,134576,51,59,59,37,25,,14300,"0,6",3800,0
21.05.2024 14:00,"4,22",28,54,1138800,54,0,14,0,,70,,134577,47,60,57,44,25,,7100,"0,61",3800,0
21.05.2024 14:05,"4,2",28,55,1138800,54,0,15,0,,70,,134577,58,60,59,57,25,,1800,"0,6",3000,0
21.05.2024 14:10,"4,25",28,55,1138810,54,0,15,0,,70,,134577,54,60,59,53,25,,9400,"0,6",3500,0
21.05.2024 14:15,"4,15",28,54,1138810,54,0,15,0,,70,,134578,50,60,59,48,25,,17600,"0,61",4100,0
21.05.2024 14:20,"4,18",28,54,1138810,54,0,15,0,,70,,134578,50,61,57,49,25,,5400,"0,6",4000,0
21.05.2024 14:25,"4,29",28,54,1138810,54,0,14,0,,70,,134578,59,60,59,56,25,,2000,"0,6",3700,0
21.05.2024 14:30,"4,22",28,55,1138810,54,0,14,0,,70,,134578,58,59,59,54,25,,1200,"0,6",3400,0
21.05.2024 14:35,"4,17",28,55,1138810,54,0,15,0,,70,,134579,48,59,58,55,25,,-3700,"0,61",3000,0
21.05.2024 14:40,"4,18",28,55,1138810,54,0,15,0,,70,,134579,49,58,60,53,25,,20300,"0,61",3700,0
21.05.2024 14:45,"4,16",28,54,1138810,54,0,15,0,,70,,134579,45,58,60,52,26,,9300,"0,61",3900,0
21.05.2024 14:50,"4,13",28,54,1138810,54,0,15,0,,70,,134580,48,59,59,48,25,,3900,"0,61",3800,0
21.05.2024 14:55,"4,15",28,55,1138810,54,0,15,0,,70,,134580,50,60,59,47,26,,-600,"0,61",3400,0
21.05.2024 15:00,"4,18",28,55,1138810,54,0,15,0,,69,,134580,48,59,56,48,26,,-2700,"0,61",3300,0
21.05.2024 15:05,"4,2",28,55,1138810,54,0,15,0,,69,,134581,54,59,59,39,26,,-1700,"0,61",3100,0
21.05.2024 15:10,"4,15",28,55,1138810,54,0,16,0,,69,,134581,43,58,58,47,25,,-2700,"0,6",3100,0
21.05.2024 15:15,"4,12",28,54,1138810,54,0,15,0,,69,,134581,53,58,58,43,26,,-2200,"0,61",3100,0
21.05.2024 15:20,"4,22",28,55,1138810,54,0,16,0,,69,,134581,45,58,58,49,25,,-1200,"0,6",3100,0
21.05.2024 15:25,"4,16",28,54,1138810,53,0,16,0,,69,,134582,46,57,58,48,26,,20200,"0,61",4100,0
21.05.2024 15:30,"4,21",28,54,1138810,53,0,16,0,,69,,134582,41,58,59,48,25,,7600,"0,61",4100,0
21.05.2024 15:35,"4,16",28,54,1138810,54,0,16,0,,69,,134582,48,59,59,44,26,,2300,"0,61",3700,0
21.05.2024 15:40,"4,22",28,54,1138810,54,0,15,0,,69,,134583,57,59,59,54,25,,-1700,"0,61",3300,0
21.05.2024 15:45,"4,16",28,54,1138810,53,0,15,0,,70,,134583,56,58,58,54,25,,8900,"0,61",3400,0
21.05.2024 15:50,"4,15",28,54,1138820,53,0,15,0,,70,,134583,51,58,59,50,25,,17300,"0,61",4200,0
21.05.2024 15:55,"4,2",28,55,1138820,53,0,14,0,,70,,134584,58,59,57,58,25,,4800,"0,61",100,0
21.05.2024 16:00,"4,24",28,54,1138820,54,0,14,0,,69,,134584,56,59,58,42,25,,1600,"0,61",3600,0
21.05.2024 16:05,"4,25",28,54,1138820,54,0,14,0,,69,,134584,53,59,58,57,25,,-1600,"0,61",3300,0
21.05.2024 16:10,"4,16",28,54,1138820,53,0,14,0,,69,,134584,57,59,59,58,25,,26400,"0,6",4300,0
21.05.2024 16:15,"4,18",28,54,1138820,53,0,15,0,,70,,134585,54,59,59,54,25,,9200,"0,61",4100,0
21.05.2024 16:20,"4,14",28,54,1138820,53,0,14,0,,70,,134585,54,59,58,42,25,,3000,"0,61",3900,0
21.05.2024 16:25,"4,15",28,54,1138820,54,0,14,0,,70,,134585,57,59,58,55,25,,400,"0,6",3600,0
21.05.2024 16:30,"4,17",28,55,1138820,54,0,14,0,,70,,134586,58,59,59,54,25,,27300,"0,6",3400,0
21.05.2024 16:35,"4,15",28,54,1138820,54,0,14,0,,70,,134586,57,59,59,48,25,,11600,"0,6",4000,0
21.05.2024 16:40,"4,22",28,54,1138820,54,0,15,0,,70,,134586,50,59,59,52,25,,3300,"0,61",3800,0
21.05.2024 16:45,"4,26",28,54,1138820,54,0,14,0,,70,,134587,56,59,59,57,25,,-1200,"0,6",3300,0
21.05.2024 16:50,"4,15",28,55,1138820,54,0,14,0,,70,,134587,58,60,59,58,25,,25400,"0,6",4100,0
21.05.2024 16:55,"4,2",28,54,1138830,54,0,14,0,,70,,134587,56,59,60,57,25,,11400,"0,6",4000,0
21.05.2024 17:00,"4,18",28,54,1138830,53,0,14,0,,70,,134587,57,59,59,48,25,,3700,"0,61",4100,0
21.05.2024 17:05,"4,06",28,54,1138830,54,0,15,0,,70,,134588,43,59,59,51,25,,400,"0,61",3600,0
21.05.2024 17:10,"4,17",28,54,1138830,54,0,15,0,,70,,134588,46,59,59,52,25,,21800,"0,61",4300,0
21.05.2024 17:15,"4,15",28,54,1138830,54,0,15,0,,70,,134589,49,58,59,46,25,,6600,"0,6",4000,0
21.05.2024 17:20,"4,22",28,54,1138830,54,0,15,0,,70,,134589,43,58,59,45,25,,900,"0,61",3800,0
21.05.2024 17:25,"4,13",28,54,1138830,54,0,15,0,,70,,134589,52,60,58,41,25,,14300,"0,61",3800,0
21.05.2024 17:30,"4,22",28,54,1138830,54,0,15,0,,70,,134590,59,61,60,36,25,,20700,"0,6",4100,0
21.05.2024 17:35,"4,13",28,54,1138830,54,0,15,0,,70,,134590,49,60,57,44,25,,7500,"0,61",4100,0
21.05.2024 17:40,"4,1",28,55,1138830,54,0,15,0,,70,,134590,57,60,59,57,25,,7700,"0,6",3600,0
21.05.2024 17:45,"4,2",28,54,1138830,54,0,14,0,,70,,134591,58,61,60,26,25,,22500,"0,6",4200,0
21.05.2024 17:50,"4,2",28,54,1138830,54,0,14,0,,70,,134591,43,61,59,40,25,,6500,"0,6",4000,0
21.05.2024 17:55,"4,11",28,55,1138830,55,0,14,0,,70,,134591,44,60,59,38,25,,300,"0,61",3500,0
21.05.2024 18:00,"4,13",28,55,1138840,54,0,14,0,,70,,134591,57,61,60,38,25,,25100,"0,61",4100,0
21.05.2024 18:05,"4,2",28,55,1138840,54,0,14,0,,70,,134592,54,61,59,22,25,,12500,"0,58",3800,0
21.05.2024 18:10,"4,22",28,55,1138840,54,0,14,0,,70,,134592,55,60,59,41,25,,10700,"0,61",3600,0
21.05.2024 18:15,"4,2",28,55,1138840,54,0,14,0,,70,,134592,59,61,60,41,25,,26900,"0,61",4400,0
21.05.2024 18:20,"4,2",28,54,1138840,54,0,14,0,,70,,134593,47,61,58,41,25,,18900,"0,61",4100,0
21.05.2024 18:25,"4,12",28,55,1138840,54,0,14,0,,70,,134593,47,61,58,47,25,,2900,"0,61",3800,0
21.05.2024 18:30,"4,18",28,55,1138840,54,0,14,0,,70,,134593,59,60,60,52,25,,19000,"0,61",3900,0
21.05.2024 18:35,"4,17",28,55,1138850,54,0,14,0,,70,,134594,58,61,60,31,25,,16900,"0,6",4200,0
21.05.2024 18:40,"4,18",28,55,1138850,54,0,14,0,,70,,134594,58,61,60,25,25,,3800,"0,61",3700,0
21.05.2024 18:45,"4,27",28,55,1138850,55,0,14,0,,70,,134594,54,61,58,30,25,,6700,"0,61",3600,0
21.05.2024 18:50,"4,22",28,55,1138850,55,0,14,0,,70,,134595,53,62,59,43,25,,25000,"0,6",3800,0
21.05.2024 18:55,"4,22",28,55,1138850,54,0,14,0,,70,,134595,56,61,59,35,25,,8300,"0,6",3800,0
21.05.2024 19:00,"4,2",28,55,1138850,55,0,14,0,,70,,134595,41,60,59,50,25,,3300,"0,61",3600,0
21.05.2024 19:05,"4,18",28,55,1138850,55,0,14,0,,70,,134596,50,61,60,44,25,,25500,"0,61",4000,0
21.05.2024 19:10,"4,15",28,55,1138850,55,0,14,0,,70,,134596,58,62,60,40,25,,6600,"0,6",3900,0
21.05.2024 19:15,"4,18",28,55,1138850,54,0,14,0,,70,,134596,57,61,60,37,25,,3600,"0,6",3700,0
21.05.2024 19:20,"4,15",28,55,1138850,55,0,14,0,,70,,134597,53,60,60,46,25,,25400,"0,6",3900,0
21.05.2024 19:25,"4,22",28,55,1138860,55,0,14,0,,70,,134597,59,62,60,34,25,,13500,"0,61",4000,0
21.05.2024 19:30,"4,15",28,55,1138860,55,0,14,0,,70,,134597,57,61,60,30,25,,4000,"0,6",3900,0
21.05.2024 19:35,"4,06",28,55,1138860,55,0,14,0,,70,,134598,40,61,60,49,25,,-900,"0,61",3500,0
21.05.2024 19:40,"4,18",28,55,1138860,55,0,14,0,,70,,134598,53,61,60,50,25,,24000,"0,61",4000,0
21.05.2024 19:45,"4,19",28,55,1138860,55,0,14,0,,70,,134598,51,62,60,47,25,,7100,"0,6",3900,0
21.05.2024 19:50,"4,2",28,55,1138860,55,0,14,0,,70,,134599,53,62,60,44,25,,1400,"0,6",3900,0
21.05.2024 19:55,"4,18",28,55,1138860,55,0,14,0,,70,,134599,53,61,60,42,25,,3200,"0,61",3800,0
21.05.2024 20:00,"4,14",28,55,1138860,55,0,14,0,,70,,134599,58,63,60,31,25,,20900,"0,6",4100,0
21.05.2024 20:05,"4,18",28,54,1138860,54,0,13,0,,70,,134600,59,62,61,27,25,,10200,"0,61",4100,0
21.05.2024 20:10,"4,19",28,55,1138860,55,0,13,0,,70,,134600,57,61,60,27,25,,5400,"0,61",3500,0
21.05.2024 20:15,"4,2",28,55,1138870,55,0,13,0,,70,,134600,56,61,60,22,25,,28600,"0,6",3500,0
21.05.2024 20:20,"4,15",28,55,1138870,55,0,14,0,,70,,134601,40,61,60,38,25,,12800,"0,61",3700,0
21.05.2024 20:25,"4,17",28,55,1138870,55,0,14,0,,70,,134601,46,61,59,38,25,,1800,"0,6",3700,0
21.05.2024 20:30,"4,16",28,55,1138870,55,0,14,0,,70,,134601,51,61,60,45,25,,14900,"0,61",3500,0
21.05.2024 20:35,"4,18",28,55,1138870,55,0,14,0,,70,,134602,52,61,60,46,25,,14000,"0,61",4000,0
21.05.2024 20:40,"4,19",28,55,1138870,55,0,14,0,,70,,134602,47,61,60,52,25,,3400,"0,61",3900,0
21.05.2024 20:45,"4,25",28,55,1138870,55,0,14,0,,70,,134602,56,61,59,31,25,,-600,"0,61",3700,0
21.05.2024 20:50,"4,25",28,55,1138870,55,0,14,0,,70,,134603,47,61,58,45,25,,26200,"0,6",3900,0
21.05.2024 20:55,"4,13",28,55,1138870,55,0,14,0,,70,,134603,46,62,60,47,25,,10900,"0,6",4100,0
21.05.2024 21:00,"4,15",28,55,1138870,55,0,14,0,,70,,134603,45,62,60,49,25,,2500,"0,61",3900,0
21.05.2024 21:05,"4,18",28,55,1138870,55,0,14,0,,70,,134604,43,62,59,51,25,,-2200,"0,61",3700,0
21.05.2024 21:10,"4,15",28,55,1138870,55,0,14,0,,70,,134604,59,63,61,31,25,,23700,"0,6",4200,0
21.05.2024 21:15,"4,18",28,55,1138880,55,0,14,0,,70,,134604,46,63,61,39,25,,8900,"0,6",4000,0
21.05.2024 21:20,"4,22",28,55,1138880,55,0,14,0,,70,,134605,44,62,59,47,25,,3200,"0,61",3800,0
21.05.2024 21:25,"4,15",28,55,1138880,55,0,14,0,,70,,134605,47,61,59,46,25,,-2200,"0,61",3500,0
21.05.2024 21:30,"4,15",28,55,1138880,55,0,14,0,,70,,134605,48,61,60,46,25,,23800,"0,6",4100,0
21.05.2024 21:35,"4,15",28,55,1138880,55,0,14,0,,70,,134606,55,62,60,41,25,,7400,"0,61",4000,0
21.05.2024 21:40,"4,13",28,55,1138880,55,0,14,0,,70,,134606,54,62,60,42,25,,1500,"0,61",4000,0
21.05.2024 21:45,"4,18",28,55,1138880,55,0,14,0,,70,,134606,53,61,59,37,25,,-2700,"0,6",3500,0
21.05.2024 22:05,"4,13",28,55,1138880,55,0,14,0,,70,,134608,41,62,60,30,25,,-1300,"0,61",3700,0
21.05.2024 22:10,"4,15",28,55,1138880,55,0,14,0,,70,,134608,39,61,61,36,25,,19900,"0,61",4100,0
21.05.2024 22:15,"4,18",28,55,1138880,55,0,14,0,,70,,134608,50,61,60,33,25,,5400,"0,61",4000,0
21.05.2024 22:20,"4,27",28,55,1138880,55,0,14,0,,70,,134609,49,62,60,44,25,,2000,"0,6",3900,0
21.05.2024 22:25,"4,27",28,55,1138880,55,0,14,0,,70,,134609,56,62,60,48,25,,-1700,"0,6",3800,0
21.05.2024 22:30,"4,2",28,55,1138890,55,0,14,0,,70,,134609,51,61,60,47,25,,22600,"0,6",4200,0
21.05.2024 22:35,"4,1",28,55,1138890,55,0,14,0,,70,,134610,44,61,60,46,25,,5100,"0,61",4000,0
21.05.2024 22:40,"4,1",28,55,1138890,55,0,14,0,,70,,134610,58,62,60,35,25,,3300,"0,61",3800,0
21.05.2024 22:45,"4,22",28,55,1138890,55,0,13,0,,70,,134610,59,61,61,25,25,,-300,"0,6",3500,0
21.05.2024 22:50,"4,2",28,55,1138890,55,0,14,0,,70,,134611,45,61,61,37,25,,21200,"0,61",4100,0
21.05.2024 22:55,"4,18",28,55,1138890,55,0,14,0,,70,,134611,40,61,60,42,25,,5300,"0,61",4000,0
21.05.2024 23:00,"4,15",28,55,1138890,55,0,14,0,,70,,134611,48,62,59,41,25,,-300,"0,61",3600,0
21.05.2024 23:05,"4,13",28,55,1138890,55,0,14,0,,70,,134612,49,61,60,48,25,,7100,"0,6",3600,0
21.05.2024 23:10,"4,3",28,55,1138890,55,0,14,0,,70,,134612,54,62,60,44,25,,17200,"0,6",4000,0
21.05.2024 23:15,"4,12",28,55,1138890,55,0,14,0,,70,,134612,49,61,60,45,25,,2600,"0,61",4000,0
21.05.2024 23:20,"4,18",28,55,1138890,55,0,14,0,,70,,134613,47,62,59,50,25,,-2800,"0,61",3700,0
21.05.2024 23:25,"4,18",28,55,1138890,55,0,14,0,,70,,134613,55,62,60,42,25,,22800,"0,6",4000,0
21.05.2024 23:30,"4,15",28,55,1138890,55,0,15,0,,70,,134613,51,62,59,48,25,,8300,"0,6",3900,0
21.05.2024 23:35,"4,2",28,55,1138890,55,0,15,0,,70,,134614,58,62,60,43,25,,1000,"0,61",4000,0
21.05.2024 23:40,"4,21",28,55,1138890,55,0,15,0,,70,,134614,56,62,60,45,25,,-1200,"0,6",3700,0
21.05.2024 23:45,"4,18",28,55,1138900,55,0,15,0,,70,,134614,55,61,61,44,25,,19800,"0,61",4200,0
21.05.2024 23:50,"4,16",28,55,1138900,55,0,15,0,,70,,134615,50,62,59,41,25,,4300,"0,61",3900,0
21.05.2024 23:55,"4,27",28,55,1138900,55,0,15,0,,70,,134615,58,62,60,37,25,,-400,"0,61",3800,0
22.05.2024 00:00,"4,18",28,55,1138900,55,0,15,0,,70,,134615,58,61,60,43,25,,6100,"0,61",3700,0
22.05.2024 00:05,"4,21",28,55,1138900,55,0,15,0,,70,,134616,50,61,60,46,25,,15000,"0,61",4100,0
22.05.2024 00:10,"4,15",28,55,1138900,55,0,15,0,,70,,134616,55,62,61,44,25,,2900,"0,61",4000,0
22.05.2024 00:15,"4,21",28,55,1138900,55,0,15,0,,70,,134616,54,61,61,44,25,,-2000,"0,61",3800,0
22.05.2024 00:20,"4,2",28,55,1138900,55,0,15,0,,70,,134617,52,61,61,43,25,,18700,"0,6",4000,0
22.05.2024 00:25,"4,15",28,55,1138900,55,0,15,0,,70,,134617,48,61,61,43,25,,9900,"0,61",4100,0
22.05.2024 00:30,"4,14",28,55,1138900,55,0,16,0,,70,,134617,44,61,60,41,25,,2000,"0,61",3900,0
22.05.2024 00:35,"4,16",28,55,1138900,55,0,16,0,,70,,134618,44,60,60,42,25,,-3100,"0,61",3700,0
22.05.2024 00:40,"4,16",28,55,1138900,55,0,16,0,,70,,134618,43,60,60,42,25,,16100,"0,61",3800,0
22.05.2024 00:45,"4,18",28,55,1138900,55,0,16,0,,70,,134618,42,59,61,42,25,,11000,"0,6",4000,0
22.05.2024 00:50,"4,14",28,55,1138900,55,0,16,0,,70,,134619,41,60,61,42,25,,2500,"0,6",3900,0
22.05.2024 00:55,"4,2",28,55,1138900,55,0,16,0,,70,,134619,41,59,61,42,25,,-2800,"0,61",3700,0
22.05.2024 01:00,"4,18",28,55,1138900,55,0,16,0,,70,,134619,59,62,60,43,25,,10500,"0,61",3800,0
22.05.2024 01:05,"4,2",28,55,1138910,55,0,15,0,,70,,134620,57,63,60,38,25,,15800,"0,6",4000,0
22.05.2024 01:10,"4,19",28,55,1138910,55,0,14,0,,70,,134620,57,63,60,42,25,,4700,"0,6",3900,0
22.05.2024 01:15,"4,22",28,55,1138910,55,0,14,0,,70,,134620,54,62,60,35,25,,0,"0,6",3500,0
22.05.2024 01:20,"4,18",28,55,1138910,55,0,15,0,,70,,134621,53,61,60,38,25,,22300,"0,61",3800,0
22.05.2024 01:25,"4,2",28,55,1138910,55,0,15,0,,70,,134621,59,63,60,35,25,,8000,"0,6",3800,0
22.05.2024 01:30,"4,2",28,55,1138910,55,0,15,0,,70,,134621,50,63,59,49,25,,7700,"0,61",3500,0
22.05.2024 01:35,"4,24",28,55,1138910,55,0,15,0,,70,,134621,51,62,59,54,25,,-1300,"0,61",3400,0
22.05.2024 01:40,"4,22",28,55,1138910,55,0,15,0,,70,,134622,58,61,61,43,25,,21200,"0,61",3900,0
22.05.2024 01:45,"4,17",28,55,1138910,55,0,15,0,,70,,134622,53,62,61,48,25,,7100,"0,6",3900,0
22.05.2024 01:50,"4,18",28,55,1138910,55,0,15,0,,70,,134622,56,63,60,42,25,,400,"0,6",3700,0
22.05.2024 01:55,"4,22",28,55,1138910,55,0,15,0,,70,,134623,50,62,60,49,25,,2400,"0,61",3700,0
22.05.2024 02:00,"4,18",28,55,1138910,55,0,15,0,,70,,134623,50,62,60,53,25,,19500,"0,6",3600,0
22.05.2024 02:05,"4,18",28,55,1138910,55,0,15,0,,70,,134623,49,61,60,52,25,,4500,"0,61",4000,0
22.05.2024 02:10,"4,2",28,55,1138910,55,0,16,0,,70,,134624,48,61,60,52,25,,-1200,"0,6",3900,0
22.05.2024 02:15,"4,15",28,55,1138920,55,0,16,0,,70,,134624,47,60,60,51,25,,2600,"0,61",3700,0
22.05.2024 02:20,"4,2",28,55,1138920,55,0,16,0,,70,,134624,46,60,60,50,25,,17400,"0,6",3600,0
22.05.2024 02:25,"4,18",28,55,1138920,55,0,16,0,,70,,134625,46,60,60,50,25,,3800,"0,61",4100,0
22.05.2024 02:30,"4,15",28,55,1138920,55,0,16,0,,70,,134625,46,60,60,49,25,,-1200,"0,61",3900,0
22.05.2024 02:50,"4,18",28,55,1138920,55,0,17,0,,70,,134626,44,60,61,47,25,,-300,"0,6",3900,0
22.05.2024 02:55,"4,18",28,55,1138920,55,0,17,0,,70,,134627,43,59,61,47,25,,-3800,"0,61",3900,0
22.05.2024 03:00,"4,11",28,55,1138920,55,0,17,0,,70,,134627,42,59,60,47,25,,22000,"0,6",3600,0
22.05.2024 03:05,"4,15",28,55,1138920,55,0,17,0,,70,,134627,42,59,61,46,25,,7800,"0,61",3900,0
22.05.2024 03:10,"4,2",28,55,1138920,55,0,17,0,,70,,134628,42,58,61,46,25,,1600,"0,61",4000,0
22.05.2024 03:15,"4,15",28,55,1138920,55,0,17,0,,70,,134628,41,58,61,46,25,,-2700,"0,61",3900,0
22.05.2024 03:20,"4,15",28,55,1138920,55,0,18,0,,70,,134628,41,58,61,45,25,,4100,"0,6",3700,0
22.05.2024 03:25,"4,18",28,55,1138920,55,0,18,0,,70,,134629,41,57,61,45,25,,16100,"0,61",3600,0
22.05.2024 03:30,"4,18",28,55,1138920,55,0,18,0,,70,,134629,41,57,61,45,25,,4000,"0,61",4000,0
22.05.2024 03:35,"4,18",28,55,1138920,55,0,18,0,,70,,134629,40,57,61,45,25,,-400,"0,61",3900,0
22.05.2024 03:40,"4,13",28,55,1138920,55,0,18,0,,70,,134630,40,56,61,44,25,,-3600,"0,6",3800,0
22.05.2024 03:45,"4,18",28,55,1138930,55,0,18,0,,70,,134630,40,56,61,44,25,,21800,"0,61",3600,0
22.05.2024 03:50,"4,2",28,55,1138930,55,0,18,0,,70,,134630,40,57,61,41,25,,8400,"0,6",4000,0
22.05.2024 03:55,"4,18",28,55,1138930,55,0,18,0,,70,,134631,39,57,61,40,25,,2200,"0,61",4000,0
