Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
22.05.2024 04:00,"4,18",28,55,1138930,55,0,19,0,,70,,134631,39,56,61,40,25,,-2300,"0,6",3900,0
22.05.2024 04:05,"4,1",28,55,1138930,55,0,19,0,,70,,134631,38,56,61,40,25,,-4200,"0,61",3700,0
22.05.2024 04:10,"4,18",28,55,1138930,55,0,19,0,,70,,134632,38,57,61,39,25,,20600,"0,61",3600,0
22.05.2024 04:15,"4,13",28,55,1138930,55,0,19,0,,70,,134632,38,57,61,39,25,,6100,"0,6",4000,0
22.05.2024 04:20,"4,22",28,55,1138930,55,0,19,0,,70,,134632,38,57,61,39,25,,800,"0,61",4000,0
22.05.2024 04:25,"4,13",28,55,1138930,55,0,19,0,,70,,134633,37,58,61,39,25,,-2900,"0,6",3800,0
22.05.2024 04:30,"4,2",28,55,1138930,55,0,19,0,,70,,134633,37,57,61,38,25,,-2700,"0,6",3700,0
22.05.2024 04:35,"4,2",28,55,1138930,55,0,19,0,,70,,134633,37,57,61,38,25,,19500,"0,61",3600,0
22.05.2024 04:40,"4,16",28,55,1138930,55,0,20,0,,70,,134634,37,57,61,38,25,,5600,"0,61",4100,0
22.05.2024 04:45,"4,19",28,55,1138930,55,0,20,0,,70,,134634,38,60,60,40,25,,800,"0,61",4000,0
22.05.2024 04:50,"4,18",28,55,1138930,55,0,20,0,,70,,134634,42,60,61,39,25,,-3100,"0,61",3900,0
22.05.2024 04:55,"4,18",28,55,1138930,55,0,20,0,,70,,134635,41,61,59,44,25,,-3900,"0,6",3600,0
22.05.2024 05:00,"4,2",28,55,1138930,55,0,20,0,,70,,134635,42,61,61,44,25,,20400,"0,61",3600,0
22.05.2024 05:05,"4,13",32,55,1138940,55,0,20,46,,70,,134635,42,60,61,43,32,,150500,"0,6",4000,70
22.05.2024 05:10,"6,33",37,55,1138950,55,0,20,99,,70,,134636,41,60,61,43,37,,117400,"0,61",4100,100
22.05.2024 05:15,"6,6",38,55,1138950,55,0,19,99,,70,,134636,54,62,60,34,38,,109100,"0,6",3800,100
22.05.2024 05:20,"6,66",41,55,1138960,55,0,18,99,,70,,134636,57,62,60,28,43,,91100,"0,61",3700,100
22.05.2024 05:25,"6,59",44,55,1138970,55,0,17,100,,70,,134637,57,62,60,37,46,,88600,"0,61",3900,100
22.05.2024 05:30,"6,7",47,55,1138980,55,0,17,99,,70,,134637,56,61,60,37,48,,91600,"0,61",3900,100
22.05.2024 05:35,"6,69",49,55,1138980,55,0,17,98,,70,,134637,54,61,60,37,50,,90800,"0,61",3900,100
22.05.2024 05:40,"6,55",48,55,1138990,55,0,17,100,,70,,134638,47,61,60,44,49,,52400,"0,61",3900,99
22.05.2024 05:45,"6,7",51,55,1139000,55,0,17,91,,70,,134638,47,61,60,45,53,,73500,"0,61",3900,96
22.05.2024 05:50,"6,64",51,55,1139000,55,0,17,82,,70,,134638,49,61,60,42,51,,54600,"0,6",3700,90
22.05.2024 05:55,"6,63",52,55,1139010,55,0,16,75,,70,,134639,42,61,60,44,52,,64900,"0,61",3800,88
22.05.2024 06:00,"6,2",52,55,1139010,55,0,15,72,,70,,134639,55,62,59,21,51,,49800,"0,6",3800,79
22.05.2024 06:05,"6,17",53,55,1139020,55,0,15,70,,70,,134639,41,62,60,42,52,,57900,"0,6",4000,79
22.05.2024 06:10,"5,31",51,55,1139020,55,0,15,61,,70,,134640,42,61,60,41,52,,37100,"0,61",3900,70
22.05.2024 06:15,"5,33",52,55,1139020,55,0,15,56,,70,,134640,40,61,59,45,52,,43900,"0,61",3400,65
22.05.2024 06:20,"4,97",51,55,1139030,55,0,15,53,,70,,134640,44,60,58,45,51,,25500,"0,61",3100,64
22.05.2024 06:25,"4,92",51,55,1139030,54,0,15,52,,70,,134640,51,59,59,42,51,,42400,"0,61",3000,64
22.05.2024 06:30,"4,99",50,54,1139030,54,0,15,52,,70,,134640,58,60,56,59,50,,24800,"0,6",3400,63
22.05.2024 06:35,"4,94",51,55,1139030,54,0,14,54,,70,,134641,57,59,55,58,50,,40000,"0,6",2100,64
22.05.2024 06:40,"4,97",50,54,1139040,53,0,15,54,,70,,134641,55,58,59,54,50,,30800,"0,6",3600,65
22.05.2024 06:45,"4,99",50,54,1139040,53,0,14,54,,70,,134641,57,59,56,58,50,,38000,"0,61",4000,65
22.05.2024 06:50,"5,11",50,53,1139040,53,0,14,55,,70,,134641,58,59,54,58,50,,30400,"0,6",0,65
22.05.2024 06:55,"5,02",51,54,1139050,53,0,14,56,,70,,134641,56,58,58,49,50,,42100,"0,6",3900,65
22.05.2024 07:00,"5,04",50,53,1139050,52,0,14,55,,70,,134642,44,58,57,51,51,,32500,"0,61",3800,65
22.05.2024 07:05,"4,99",51,54,1139050,52,0,14,54,,70,,134642,44,58,57,48,51,,42400,"0,61",4600,65
22.05.2024 07:10,"4,99",50,54,1139050,53,0,15,53,,70,,134642,45,58,58,43,50,,30600,"0,6",4000,65
22.05.2024 07:15,"4,9",50,54,1139060,53,0,15,54,,70,,134643,54,58,58,49,50,,42100,"0,6",3900,64
22.05.2024 07:20,"4,99",50,53,1139060,52,0,14,54,,70,,134643,57,59,57,57,50,,32200,"0,61",1400,65
22.05.2024 07:25,"4,97",50,54,1139060,53,0,14,54,,70,,134643,54,58,57,35,50,,44000,"0,59",4100,64
22.05.2024 07:30,"4,97",50,54,1139070,53,0,14,53,,70,,134644,57,58,58,55,50,,34900,"0,6",3400,64
22.05.2024 07:35,5,50,54,1139070,53,0,14,53,,70,,134644,54,58,58,54,50,,44400,"0,6",4000,65
22.05.2024 07:40,5,50,54,1139070,53,0,14,53,,70,,134644,43,58,55,45,50,,31900,"0,61",3700,65
22.05.2024 07:45,"5,09",50,54,1139080,53,0,14,54,,70,,134645,56,58,58,53,50,,46200,"0,61",800,65
22.05.2024 07:50,"5,13",50,53,1139080,53,0,14,54,,70,,134645,57,58,54,57,50,,30500,"0,59",0,65
22.05.2024 07:55,"4,96",50,54,1139080,52,0,14,54,,70,,134645,51,57,55,43,50,,47500,"0,61",3700,65
22.05.2024 08:00,"4,99",50,54,1139090,52,0,14,53,,70,,134645,44,57,58,43,50,,30700,"0,6",3700,65
22.05.2024 08:05,"4,92",50,54,1139090,52,0,14,53,,70,,134645,37,56,57,45,50,,44700,"0,61",4000,65
22.05.2024 08:10,"4,91",50,54,1139090,52,0,14,53,,70,,134646,52,58,57,56,50,,31900,"0,6",3900,65
22.05.2024 08:15,"5,02",50,54,1139100,52,0,14,53,,70,,134646,55,57,57,56,50,,45400,"0,61",0,64
22.05.2024 08:20,"4,92",50,54,1139100,52,0,14,52,,70,,134646,52,58,58,50,50,,31600,"0,6",3800,64
22.05.2024 08:25,"4,93",50,53,1139100,52,0,14,51,,70,,134647,55,57,58,34,50,,48500,"0,61",4000,63
22.05.2024 08:30,"4,76",50,54,1139110,52,0,14,50,,70,,134647,46,57,58,46,50,,42500,"0,61",4200,61
22.05.2024 08:35,"4,85",49,53,1139110,53,0,14,50,,70,,134647,58,60,57,55,49,,51300,"0,59",4600,62
22.05.2024 08:40,"4,91",49,54,1139110,53,0,13,50,,70,,134647,58,61,60,30,49,,46700,"0,6",0,60
22.05.2024 08:45,"4,73",49,54,1139120,53,0,14,50,,70,,134648,53,60,59,20,49,,59100,"0,61",4800,60
22.05.2024 08:50,"4,68",49,53,1139120,53,0,14,49,,70,,134648,59,61,61,40,49,,46900,"0,61",4900,60
22.05.2024 08:55,"4,73",49,54,1139130,53,0,14,49,,70,,134649,51,61,58,27,49,,62600,"0,61",4700,60
22.05.2024 09:00,"4,72",49,54,1139130,54,0,14,49,,70,,134649,54,62,60,26,49,,51600,"0,61",4600,59
22.05.2024 09:05,"4,7",49,54,1139140,54,0,14,49,,70,,134649,52,61,59,34,49,,60700,"0,61",4400,60
22.05.2024 09:10,"4,75",49,54,1139140,54,0,14,49,,70,,134650,56,62,60,23,49,,52600,"0,6",4500,59
22.05.2024 09:15,"4,7",50,54,1139150,54,0,14,51,,70,,134650,56,62,59,26,50,,65600,"0,6",4400,60
22.05.2024 09:20,"4,63",49,54,1139150,54,0,14,49,,70,,134650,52,63,58,35,49,,47300,"0,61",4300,59
22.05.2024 09:25,"4,75",49,55,1139160,55,0,14,49,,70,,134651,57,62,60,32,50,,56500,"0,61",4300,58
22.05.2024 09:30,"4,65",49,54,1139160,55,0,14,47,,70,,134651,55,62,61,32,50,,41500,"0,61",4300,57
22.05.2024 09:35,"4,63",50,55,1139160,55,0,14,47,,70,,134652,51,61,61,32,49,,56500,"0,61",4300,57
22.05.2024 09:40,"4,66",49,55,1139170,55,0,14,47,,70,,134652,55,63,61,40,49,,41500,"0,61",4200,56
22.05.2024 09:45,"4,54",49,55,1139170,55,0,14,47,,70,,134652,52,64,60,49,49,,56900,"0,61",4100,56
22.05.2024 09:50,"4,61",49,54,1139180,55,0,15,45,,70,,134653,59,65,61,24,49,,35500,"0,61",4200,56
22.05.2024 09:55,"4,61",49,55,1139180,55,0,14,45,,70,,134653,55,65,60,43,49,,55400,"0,61",4200,56
22.05.2024 10:00,"4,58",51,55,1139180,55,0,14,45,,70,,134653,51,65,60,48,49,,62100,"0,61",4300,51
22.05.2024 10:05,"2,83",52,55,1139190,55,0,15,40,,70,,134654,49,66,60,50,50,,77700,"0,61",4200,42
22.05.2024 10:10,"2,25",53,55,1139190,55,0,15,32,,70,,134654,50,66,61,46,51,,41400,"0,6",4100,29
22.05.2024 10:15,"1,99",53,55,1139200,55,0,15,30,,70,,134654,45,66,60,54,51,,51400,"0,6",4200,25
22.05.2024 10:20,"1,17",52,55,1139200,55,0,15,20,,70,,134655,53,66,60,46,51,,16100,"0,61",4200,9
22.05.2024 10:25,"0,24",51,55,1139200,55,0,15,12,,70,,134655,53,66,60,48,50,,5600,"0,61",4300,1
22.05.2024 10:30,"0,12",50,55,1139200,55,0,15,3,,70,,134656,44,65,61,51,49,,2100,"0,61",4300,0
22.05.2024 10:35,"0,05",48,55,1139200,55,0,15,0,,70,,134656,56,65,61,47,48,,1200,"0,61",4300,0
22.05.2024 10:40,"0,03",47,55,1139200,55,0,14,0,,70,,134656,56,66,60,35,47,,1100,"0,6",4200,0
22.05.2024 10:45,"0,1",46,55,1139200,55,0,14,8,,70,,134657,57,66,60,20,46,,2300,"0,6",4100,7
22.05.2024 10:50,"0,24",46,55,1139200,55,0,14,16,,70,,134657,54,66,60,42,46,,6600,"0,6",4200,15
22.05.2024 10:55,"0,89",46,55,1139200,55,0,14,23,,70,,134657,50,65,61,48,46,,26100,"0,61",4300,19
22.05.2024 11:00,"1,18",47,55,1139210,55,0,14,24,,70,,134658,50,65,60,37,46,,30000,"0,6",4200,18
22.05.2024 11:05,"1,18",47,55,1139210,55,0,14,23,,70,,134658,46,65,60,43,46,,22600,"0,61",4000,15
22.05.2024 11:10,"0,89",46,55,1139210,55,0,14,21,,70,,134658,53,65,59,25,46,,21700,"0,61",3800,12
22.05.2024 11:15,"0,53",46,55,1139210,55,0,14,15,,70,,134659,46,64,60,28,46,,9400,"0,61",3900,10
22.05.2024 11:20,"0,29",45,55,1139210,55,0,14,13,,70,,134659,36,64,60,43,46,,26900,"0,6",3700,11
22.05.2024 11:25,"4,18",44,55,1139220,55,0,14,14,,70,,134659,56,61,60,35,45,,41700,"0,61",2700,19
22.05.2024 11:30,"4,12",43,55,1139220,55,0,14,20,,70,,134660,52,61,60,46,44,,26900,"0,61",3800,32
22.05.2024 11:35,"4,15",42,55,1139220,55,0,14,27,,70,,134660,58,63,61,27,43,,41400,"0,6",3900,41
22.05.2024 11:40,"4,18",42,55,1139220,55,0,13,33,,70,,134660,56,65,59,18,42,,32600,"0,6",4200,49
22.05.2024 11:45,"4,3",43,55,1139230,55,0,14,44,,70,,134660,38,64,60,38,42,,52400,"0,6",4100,60
22.05.2024 11:50,"4,66",44,54,1139230,55,0,14,53,,70,,134661,41,64,60,43,43,,48300,"0,61",4100,64
22.05.2024 11:55,"4,85",45,55,1139240,55,0,14,55,,70,,134661,39,63,60,46,45,,56300,"0,61",3900,62
22.05.2024 12:00,"4,82",46,55,1139240,55,0,14,46,,70,,134661,41,63,60,46,46,,33100,"0,61",3600,57
22.05.2024 12:05,"4,53",46,55,1139240,55,0,14,45,,70,,134662,41,63,60,47,45,,44000,"0,6",3700,55
22.05.2024 12:10,"4,42",45,55,1139250,55,0,14,43,,70,,134662,49,63,59,40,45,,24500,"0,61",3900,53
22.05.2024 12:15,"4,42",45,55,1139250,55,0,14,44,,70,,134662,57,64,60,37,45,,46200,"0,6",4000,53
22.05.2024 12:20,"4,44",45,55,1139250,55,0,14,45,,70,,134663,45,64,60,48,45,,28400,"0,61",4100,55
22.05.2024 12:25,"4,52",45,55,1139250,55,0,14,45,,70,,134663,47,64,59,47,45,,42500,"0,61",4200,55
22.05.2024 12:30,"4,54",45,55,1139260,55,0,14,45,,70,,134663,59,64,61,44,45,,30000,"0,61",4000,55
22.05.2024 12:35,"4,51",45,55,1139260,55,0,14,45,,70,,134664,60,64,61,36,45,,39800,"0,61",3900,55
22.05.2024 12:40,"4,46",45,55,1139260,55,0,14,45,,70,,134664,49,63,61,47,45,,27800,"0,61",3900,55
22.05.2024 12:45,"4,49",45,55,1139270,55,0,14,45,,70,,134664,45,63,60,51,45,,36000,"0,61",3900,55
22.05.2024 12:50,"4,44",45,55,1139270,55,0,14,45,,70,,134665,48,64,60,43,45,,27000,"0,61",3800,55
22.05.2024 12:55,"4,48",45,55,1139270,55,0,14,45,,70,,134665,55,64,59,18,45,,30900,"0,6",3900,55
22.05.2024 13:00,"4,58",45,55,1139270,55,0,14,46,,70,,134665,51,64,61,18,45,,34400,"0,61",3800,55
22.05.2024 13:05,"4,52",45,55,1139280,55,0,14,45,,70,,134666,32,63,60,34,45,,24100,"0,61",3900,55
22.05.2024 13:10,"4,44",45,55,1139280,55,0,14,45,,70,,134666,50,64,59,36,45,,39300,"0,59",3900,55
22.05.2024 13:15,"4,48",45,55,1139280,55,0,14,44,,70,,134666,53,64,60,48,45,,22100,"0,61",4000,55
22.05.2024 13:20,"4,42",45,55,1139280,55,0,14,44,,70,,134667,48,63,58,49,45,,41300,"0,6",3900,55
22.05.2024 13:25,"4,46",45,54,1139290,55,0,14,45,,70,,134667,49,64,60,45,45,,16900,"0,61",4200,53
22.05.2024 13:30,"4,54",45,55,1139290,55,0,14,45,,70,,134667,55,64,60,23,45,,41800,"0,6",3900,55
22.05.2024 13:35,"4,51",45,54,1139290,55,0,14,44,,70,,134668,55,64,60,31,45,,24100,"0,6",4200,55
22.05.2024 13:40,"4,54",45,55,1139290,55,0,14,45,,70,,134668,54,64,60,32,45,,42900,"0,61",4100,55
22.05.2024 13:45,"4,54",45,55,1139300,55,0,14,45,,70,,134668,50,64,59,38,45,,20100,"0,6",4200,55
22.05.2024 13:50,"4,49",45,55,1139300,55,0,14,46,,70,,134669,57,63,60,45,45,,44900,"0,6",3900,55
22.05.2024 13:55,"4,49",45,55,1139300,55,0,14,45,,70,,134669,52,63,61,47,45,,19200,"0,6",4100,55
22.05.2024 14:00,"4,49",45,55,1139310,55,0,15,44,,70,,134669,42,63,59,49,45,,40100,"0,61",4000,55
22.05.2024 14:05,"4,44",45,55,1139310,55,0,14,45,,70,,134670,58,64,60,29,45,,20700,"0,61",4000,53
22.05.2024 14:10,"4,44",45,55,1139310,55,0,14,45,,70,,134670,59,63,60,40,45,,14600,"0,61",3800,55
22.05.2024 14:15,"4,53",45,55,1139310,55,0,14,46,,70,,134670,58,62,60,49,45,,38000,"0,61",3700,55
22.05.2024 14:20,"4,54",45,55,1139310,55,0,15,46,,70,,134671,58,62,60,49,45,,16800,"0,61",3700,55
22.05.2024 14:25,"4,51",45,55,1139310,55,0,15,46,,70,,134671,53,62,60,48,45,,8900,"0,61",3600,55
22.05.2024 14:30,"4,49",45,55,1139320,55,0,15,46,,69,,134671,45,61,60,51,45,,34700,"0,61",3400,56
22.05.2024 14:35,"4,54",45,55,1139320,55,0,15,49,,69,,134672,45,61,60,51,45,,18300,"0,6",3500,59
22.05.2024 14:40,"4,78",46,55,1139320,55,0,15,54,,69,,134672,44,61,60,50,46,,53500,"0,61",3400,64
22.05.2024 14:45,"4,97",47,55,1139320,55,0,16,56,,69,,134672,43,60,60,49,48,,32500,"0,61",3600,66
22.05.2024 14:50,"5,09",49,55,1139330,55,0,15,56,,69,,134673,56,60,60,53,49,,59800,"0,61",3200,66
22.05.2024 14:55,"4,99",49,55,1139330,55,0,16,51,,69,,134673,51,60,60,53,49,,27900,"0,61",3400,63
22.05.2024 15:00,"4,75",49,55,1139340,54,0,14,47,,70,,134673,58,60,60,32,49,,59400,"0,61",3300,59
22.05.2024 15:05,"4,63",49,54,1139340,54,0,14,47,,70,,134673,46,60,60,27,49,,29000,"0,61",4000,58
22.05.2024 15:10,"4,59",49,54,1139340,55,0,15,49,,70,,134674,35,60,60,41,49,,60100,"0,6",4000,57
22.05.2024 15:15,"4,51",48,54,1139350,55,0,15,46,,70,,134674,40,60,61,43,49,,28800,"0,61",4100,55
22.05.2024 15:20,"4,46",48,54,1139350,55,0,14,44,,70,,134674,56,64,60,20,48,,58300,"0,59",4200,55
22.05.2024 15:25,"4,47",48,54,1139350,54,0,13,44,,70,,134675,56,64,59,18,48,,34300,"0,6",4300,55
22.05.2024 15:30,"4,46",48,54,1139360,54,0,13,45,,70,,134675,57,64,60,22,47,,63800,"0,6",4300,56
22.05.2024 15:35,"4,61",48,54,1139360,54,0,14,46,,70,,134676,55,64,60,30,48,,30800,"0,61",4500,56
22.05.2024 15:40,"4,51",48,54,1139370,55,0,14,45,,70,,134676,53,64,60,32,48,,51800,"0,61",4200,55
22.05.2024 15:45,"4,39",47,55,1139370,55,0,14,44,,69,,134676,57,65,61,39,47,,21800,"0,61",4300,53
22.05.2024 15:50,"4,36",47,55,1139370,55,0,14,41,,69,,134677,59,64,61,38,47,,44100,"0,61",4000,52
22.05.2024 15:55,"2,84",49,55,1139380,55,0,14,37,,69,,134677,47,64,60,49,47,,55400,"0,61",4100,44
22.05.2024 16:00,"2,4",51,55,1139380,55,0,15,34,,70,,134677,45,64,61,50,48,,63100,"0,6",4200,36
22.05.2024 16:05,"1,48",51,55,1139390,55,0,15,26,,70,,134678,44,64,60,50,48,,29300,"0,61",4100,16
22.05.2024 16:10,"0,41",49,55,1139390,55,0,14,15,,70,,134678,54,66,60,21,48,,8700,"0,61",4000,2
22.05.2024 16:15,"0,26",48,55,1139390,55,0,14,11,,70,,134678,50,66,61,26,48,,4100,"0,61",4100,0
22.05.2024 16:20,"0,13",47,55,1139390,55,0,14,9,,70,,134679,41,66,57,44,47,,2100,"0,61",4000,0
22.05.2024 16:25,"0,13",46,55,1139390,55,0,14,11,,70,,134679,51,66,60,36,46,,3100,"0,6",4100,5
22.05.2024 16:30,"0,37",45,55,1139390,55,0,15,16,,70,,134679,38,65,61,41,46,,8200,"0,61",4000,13
22.05.2024 16:35,"1,18",46,55,1139390,55,0,15,22,,70,,134680,37,65,61,46,46,,35100,"0,61",4000,22
22.05.2024 16:40,"1,56",47,55,1139390,55,0,15,25,,70,,134680,39,65,61,47,46,,39700,"0,6",4100,23
22.05.2024 16:45,"1,37",47,55,1139400,55,0,15,25,,70,,134681,44,65,60,48,46,,26200,"0,61",4000,20
22.05.2024 16:50,"0,95",47,55,1139400,55,0,15,21,,70,,134681,52,65,61,48,46,,17500,"0,61",4000,12
22.05.2024 16:55,"0,29",46,55,1139400,55,0,15,14,,70,,134681,52,65,60,49,46,,5900,"0,6",4100,5
22.05.2024 17:00,"0,22",45,55,1139400,55,0,15,11,,70,,134682,46,65,61,31,46,,3600,"0,6",4000,5
22.05.2024 17:05,"0,19",44,55,1139400,55,0,15,12,,70,,134682,43,65,61,44,45,,3700,"0,61",4000,7
22.05.2024 17:10,"0,21",44,55,1139400,55,0,15,13,,70,,134682,57,65,61,36,45,,15100,"0,61",4000,13
22.05.2024 17:15,"0,72",44,55,1139400,55,0,15,15,,70,,134683,39,65,58,41,44,,21000,"0,61",4000,17
22.05.2024 17:20,"1,04",45,55,1139400,55,0,15,18,,70,,134683,46,65,60,39,44,,27000,"0,6",3900,19
22.05.2024 17:25,"1,18",44,55,1139410,55,0,15,21,,70,,134683,59,64,61,28,44,,19800,"0,61",3800,19
22.05.2024 17:30,"4,2",44,55,1139410,55,0,14,28,,70,,134684,59,60,58,56,43,,19800,"0,6",2800,25
22.05.2024 17:35,"4,44",43,55,1139410,55,0,13,38,,70,,134684,59,60,58,58,43,,32900,"0,61",3000,36
22.05.2024 17:40,"4,3",42,55,1139410,55,0,14,49,,70,,134684,57,59,59,57,43,,8800,"0,6",3400,53
22.05.2024 17:45,"4,8",43,55,1139410,54,0,14,51,,70,,134684,57,59,59,46,44,,35100,"0,6",3400,60
22.05.2024 17:50,"4,83",44,55,1139420,54,0,14,51,,70,,134684,45,59,58,53,45,,32800,"0,6",3600,64
22.05.2024 17:55,"4,85",45,55,1139420,54,0,14,51,,70,,134685,51,58,58,52,45,,20600,"0,6",2800,64
22.05.2024 18:00,"4,7",45,55,1139420,54,0,14,49,,70,,134685,57,58,58,47,45,,47900,"0,6",3000,62
22.05.2024 18:05,"4,7",46,54,1139420,53,0,14,48,,70,,134685,56,58,57,51,45,,16400,"0,61",2800,60
22.05.2024 18:10,"4,54",45,54,1139430,53,0,14,46,,70,,134685,55,58,58,46,45,,41800,"0,61",3500,57
22.05.2024 18:15,"4,56",45,54,1139430,53,0,14,46,,70,,134686,48,58,58,38,45,,14900,"0,61",3000,56
22.05.2024 18:20,"4,56",45,54,1139430,53,0,14,46,,70,,134686,57,59,58,55,45,,39100,"0,6",3600,56
22.05.2024 18:25,"4,66",44,54,1139430,53,0,14,47,,70,,134686,57,58,56,55,45,,20600,"0,61",200,56
22.05.2024 18:30,"4,61",45,54,1139440,53,0,14,47,,70,,134686,57,58,58,57,45,,28900,"0,6",2900,57
22.05.2024 18:35,"4,61",45,54,1139440,53,0,14,49,,70,,134687,51,58,58,55,45,,31200,"0,6",3600,58
22.05.2024 18:40,"4,58",45,54,1139440,53,0,14,49,,70,,134687,49,58,58,54,45,,19500,"0,6",3300,58
22.05.2024 18:45,"4,66",45,54,1139440,53,0,14,48,,70,,134687,42,57,58,53,45,,37700,"0,61",3600,58
22.05.2024 18:50,"4,61",45,54,1139450,53,0,14,47,,70,,134688,47,57,56,46,45,,15200,"0,61",3000,58
22.05.2024 18:55,"4,56",45,54,1139450,53,0,14,46,,70,,134688,46,57,57,46,45,,40100,"0,61",3700,56
22.05.2024 19:00,"4,54",45,53,1139450,53,0,14,47,,70,,134688,56,58,58,53,45,,16800,"0,59",3300,56
22.05.2024 19:05,"4,54",45,54,1139450,53,0,14,47,,70,,134688,56,58,58,52,45,,43400,"0,6",3700,58
22.05.2024 19:10,"4,54",44,54,1139450,53,0,14,48,,70,,134689,57,58,58,55,45,,14900,"0,61",3500,58
22.05.2024 19:15,"4,84",45,54,1139460,53,0,14,50,,70,,134689,57,58,54,58,45,,38300,"0,6",0,60
22.05.2024 19:20,"4,78",45,54,1139460,53,0,14,50,,70,,134689,53,58,56,53,45,,27200,"0,6",3300,61
22.05.2024 19:25,"4,81",45,52,1139460,52,0,14,53,,70,,134689,55,58,55,57,45,,36300,"0,61",3300,64
22.05.2024 19:30,"5,02",46,53,1139470,52,0,14,55,,70,,134690,55,57,57,49,46,,34700,"0,61",3600,66
22.05.2024 19:35,"5,12",47,54,1139470,52,0,14,56,,70,,134690,43,57,55,49,47,,40600,"0,6",2900,67
22.05.2024 19:40,"5,16",48,53,1139470,52,0,14,60,,70,,134690,40,56,56,46,48,,39000,"0,61",3000,70
22.05.2024 19:45,"5,06",48,53,1139480,52,0,14,57,,70,,134690,49,56,55,49,48,,45000,"0,61",2800,67
22.05.2024 19:50,"5,17",49,53,1139480,52,0,14,56,,70,,134691,54,56,56,51,49,,42000,"0,61",2700,68
22.05.2024 19:55,"5,02",49,53,1139480,51,0,14,55,,70,,134691,53,56,56,55,49,,44200,"0,6",2000,65
22.05.2024 20:00,"4,86",49,53,1139490,51,0,14,53,,70,,134691,47,55,56,52,49,,31300,"0,61",3400,64
22.05.2024 20:05,"4,82",49,53,1139490,52,0,14,51,,70,,134691,50,55,57,45,49,,43400,"0,61",3500,62
22.05.2024 20:10,"4,75",49,53,1139490,51,0,14,50,,70,,134692,55,56,56,54,48,,27700,"0,6",200,62
22.05.2024 20:15,"4,8",49,53,1139500,52,0,14,51,,70,,134692,55,57,57,55,49,,43000,"0,61",3800,62
22.05.2024 20:20,"4,77",48,52,1139500,51,0,14,51,,70,,134692,56,57,57,51,48,,26900,"0,61",4100,62
22.05.2024 20:25,"5,01",48,52,1139500,52,0,13,53,,70,,134692,57,58,55,53,48,,43400,"0,6",0,63
22.05.2024 20:30,"4,93",48,53,1139500,52,0,13,53,,70,,134692,55,57,56,44,48,,32200,"0,59",3400,64
22.05.2024 20:35,"4,87",49,53,1139510,51,0,14,53,,70,,134693,45,56,56,36,49,,47300,"0,6",3500,64
22.05.2024 20:40,"4,96",49,53,1139510,51,0,14,53,,70,,134693,38,56,57,46,49,,34400,"0,6",3900,64
22.05.2024 20:45,"4,94",49,53,1139510,52,0,14,53,,70,,134693,31,56,56,44,49,,46300,"0,6",3500,64
22.05.2024 20:50,"4,89",49,53,1139520,52,0,14,53,,70,,134694,44,56,53,33,49,,32600,"0,61",3600,63
22.05.2024 20:55,"4,82",49,53,1139520,52,0,14,53,,70,,134694,51,56,57,36,49,,51400,"0,61",3800,62
22.05.2024 21:00,"4,87",49,53,1139520,51,0,14,53,,70,,134694,51,56,57,39,49,,30400,"0,61",3900,63
22.05.2024 21:05,"4,85",49,53,1139530,51,0,14,53,,70,,134695,47,56,57,41,49,,47500,"0,6",4100,63
22.05.2024 21:10,"4,87",49,53,1139530,52,0,14,53,,70,,134695,51,57,56,51,49,,31100,"0,61",3900,63
22.05.2024 21:15,"4,9",49,53,1139530,52,0,14,53,,70,,134695,55,57,57,50,49,,47800,"0,6",4000,64
22.05.2024 21:20,"5,02",49,53,1139540,52,0,14,54,,70,,134696,52,57,57,34,49,,32400,"0,61",3900,65
22.05.2024 21:25,"4,97",49,53,1139540,51,0,14,53,,70,,134696,49,57,55,39,50,,48600,"0,61",4000,65
22.05.2024 21:30,"4,94",49,53,1139540,52,0,14,54,,70,,134696,45,57,56,38,49,,32400,"0,6",3900,65
22.05.2024 21:35,"4,89",50,53,1139550,52,0,14,53,,70,,134697,36,57,56,46,50,,49900,"0,61",3800,64
22.05.2024 21:40,"4,97",50,53,1139550,52,0,14,54,,70,,134697,46,57,56,32,50,,29000,"0,61",3800,65
22.05.2024 21:45,"4,94",50,52,1139550,52,0,14,53,,70,,134697,51,58,56,56,50,,48300,"0,61",4000,64
22.05.2024 21:50,"4,94",50,53,1139560,52,0,14,54,,70,,134697,50,57,57,53,50,,29200,"0,61",3900,65
22.05.2024 21:55,"4,99",50,53,1139560,52,0,14,53,,70,,134698,47,57,58,49,50,,50700,"0,61",4100,64
22.05.2024 22:00,"4,92",50,53,1139560,52,0,14,53,,70,,134698,55,57,57,50,50,,27800,"0,6",3800,64
22.05.2024 22:05,"4,99",50,53,1139570,52,0,14,53,,70,,134698,57,58,55,56,50,,48200,"0,61",2400,65
22.05.2024 22:10,"5,13",50,53,1139570,52,0,13,54,,70,,134699,56,57,56,56,50,,25800,"0,6",3700,66
22.05.2024 22:15,"5,16",50,52,1139570,52,0,13,55,,70,,134699,57,58,55,55,50,,48800,"0,6",0,66
22.05.2024 22:20,"5,16",50,52,1139570,52,0,13,55,,70,,134699,55,56,53,55,50,,27800,"0,6",0,66
22.05.2024 22:25,"5,18",50,53,1139580,51,0,13,56,,70,,134699,56,57,55,54,50,,49100,"0,6",1500,66
22.05.2024 22:30,"5,11",50,52,1139580,51,0,13,55,,70,,134699,55,56,55,53,50,,29300,"0,59",0,67
22.05.2024 22:35,"4,96",50,52,1139580,51,0,13,55,,70,,134699,52,57,56,49,50,,52700,"0,61",4200,65
22.05.2024 22:40,"5,18",50,52,1139590,51,0,13,55,,70,,134699,55,56,54,52,50,,28200,"0,6",900,67
22.05.2024 22:45,"5,14",50,52,1139590,51,0,13,56,,70,,134699,56,57,54,53,50,,53900,"0,61",400,65
22.05.2024 22:50,"5,16",50,51,1139590,51,0,13,57,,70,,134700,55,56,52,55,50,,30100,"0,61",100,65
22.05.2024 22:55,"4,94",50,52,1139600,50,0,14,55,,70,,134700,53,55,56,54,51,,53100,"0,61",4200,65
22.05.2024 23:00,"5,01",51,52,1139600,50,0,14,55,,70,,134700,54,56,56,55,50,,28900,"0,61",2700,65
22.05.2024 23:05,"5,15",50,52,1139600,51,0,14,54,,70,,134700,55,57,54,56,50,,51500,"0,61",4500,65
22.05.2024 23:10,"5,08",50,52,1139610,51,0,13,54,,70,,134701,56,57,53,55,50,,25400,"0,61",0,65
22.05.2024 23:15,"4,97",50,53,1139610,51,0,14,54,,70,,134701,55,57,56,55,50,,51900,"0,6",4100,65
22.05.2024 23:20,"5,04",50,52,1139610,51,0,14,54,,70,,134701,50,56,56,55,50,,28300,"0,61",4100,65
22.05.2024 23:25,"4,92",50,52,1139620,50,0,14,54,,70,,134701,49,56,57,54,50,,52500,"0,61",4800,64
22.05.2024 23:30,"4,89",50,53,1139620,51,0,14,53,,70,,134702,47,56,57,54,50,,26000,"0,61",4100,65
22.05.2024 23:35,"4,85",50,53,1139620,52,0,14,52,,70,,134702,45,56,57,51,50,,51600,"0,61",4100,63
22.05.2024 23:40,"4,96",50,53,1139630,52,0,14,53,,70,,134702,55,57,57,50,50,,23900,"0,61",3800,65
22.05.2024 23:45,"4,85",50,53,1139630,52,0,14,53,,70,,134703,55,57,57,53,50,,51300,"0,61",4100,64
22.05.2024 23:50,"4,99",50,53,1139630,52,0,15,53,,70,,134703,52,57,57,48,50,,26700,"0,61",3800,65
22.05.2024 23:55,"4,96",50,53,1139640,52,0,15,54,,70,,134703,50,56,58,46,50,,51500,"0,61",4000,65
23.05.2024 00:00,"4,92",50,53,1139640,52,0,15,53,,70,,134704,49,56,58,45,50,,23900,"0,61",3600,64
23.05.2024 00:05,"4,87",50,54,1139640,52,0,15,52,,70,,134704,44,56,58,45,50,,48300,"0,61",4200,64
23.05.2024 00:10,"4,86",50,54,1139650,52,0,15,52,,70,,134704,39,55,58,45,50,,22600,"0,61",3600,64
23.05.2024 00:15,"4,82",50,54,1139650,53,0,16,52,,70,,134705,39,55,58,45,50,,46500,"0,61",4100,63
23.05.2024 00:20,"4,9",50,54,1139650,53,0,16,52,,70,,134705,40,57,58,55,50,,21700,"0,61",3500,63
23.05.2024 00:25,"4,9",50,54,1139660,53,0,16,53,,70,,134705,55,58,57,57,50,,47000,"0,61",3900,65
23.05.2024 00:30,"4,96",50,54,1139660,53,0,16,55,,70,,134706,54,58,58,51,50,,23900,"0,61",3600,65
23.05.2024 00:35,"4,85",50,54,1139660,53,0,16,54,,70,,134706,48,57,58,48,50,,46200,"0,61",3900,64
23.05.2024 00:40,"4,9",50,54,1139660,53,0,16,53,,70,,134706,44,57,58,48,50,,20500,"0,61",3400,64
23.05.2024 00:45,"4,92",50,54,1139670,53,0,16,52,,70,,134707,43,57,58,48,50,,45900,"0,61",3900,63
23.05.2024 00:50,"4,87",50,54,1139670,53,0,16,53,,70,,134707,42,56,58,47,50,,19700,"0,61",3400,63
23.05.2024 00:55,"4,87",50,54,1139670,53,0,16,52,,70,,134707,42,56,58,47,50,,45300,"0,61",3900,63
23.05.2024 01:00,"4,92",50,54,1139680,53,0,17,53,,70,,134708,42,56,58,47,50,,19800,"0,61",3600,63
23.05.2024 01:05,"4,1",49,54,1139680,53,0,17,0,,70,,134708,42,55,59,47,49,,46000,"0,61",3900,1
23.05.2024 01:10,"4,15",48,54,1139680,53,0,17,0,,70,,134708,42,56,57,46,49,,8500,"0,61",4000,1
23.05.2024 01:15,"4,13",48,54,1139680,53,0,16,0,,70,,134709,56,60,60,43,48,,33700,"0,61",4700,1
23.05.2024 01:20,"4,15",48,54,1139680,53,0,16,0,,70,,134709,56,60,60,38,48,,13200,"0,61",4500,0
23.05.2024 01:25,"4,17",48,54,1139680,54,0,16,0,,70,,134709,47,60,59,50,48,,9100,"0,61",4100,0
23.05.2024 01:30,"4,18",47,54,1139690,54,0,16,0,,70,,134710,42,60,60,52,47,,25400,"0,61",4500,0
23.05.2024 01:35,"4,18",47,54,1139690,54,0,16,0,,70,,134710,42,59,60,52,46,,7800,"0,6",4300,0
23.05.2024 01:40,"4,2",47,54,1139690,54,0,17,0,,70,,134711,41,59,60,51,45,,1300,"0,61",4000,0
23.05.2024 01:45,"4,2",46,54,1139690,54,0,17,0,,70,,134711,42,58,60,51,44,,25700,"0,61",4300,0
23.05.2024 01:50,"4,13",45,54,1139690,54,0,17,0,,70,,134711,42,58,60,50,43,,7800,"0,61",4100,0
23.05.2024 01:55,"4,2",44,55,1139690,54,0,17,0,,70,,134712,41,58,60,50,42,,2000,"0,61",4000,0
23.05.2024 02:00,"4,15",43,55,1139690,55,0,17,0,,70,,134712,41,57,60,49,42,,9000,"0,61",3800,0
23.05.2024 02:05,"4,2",42,55,1139690,55,0,17,0,,70,,134712,41,57,60,49,41,,17200,"0,61",4100,0
23.05.2024 02:10,"4,15",41,55,1139690,55,0,18,0,,70,,134713,40,57,60,48,41,,5800,"0,61",4100,0
23.05.2024 02:15,"4,15",41,55,1139690,55,0,18,0,,70,,134713,40,58,60,44,40,,0,"0,61",3800,0
23.05.2024 02:20,"4,17",40,55,1139690,55,0,18,0,,70,,134713,40,57,60,44,40,,-700,"0,61",3600,0
23.05.2024 02:25,"4,2",40,55,1139700,55,0,18,0,,70,,134714,42,58,61,44,40,,20900,"0,6",4100,0
23.05.2024 02:30,"4,22",39,55,1139700,55,0,18,0,,70,,134714,41,59,60,44,39,,6300,"0,61",4000,0
23.05.2024 02:35,"4,13",39,55,1139700,55,0,18,0,,70,,134714,45,60,60,43,39,,1800,"0,61",3900,0
23.05.2024 02:40,"4,28",39,55,1139700,55,0,18,0,,70,,134715,45,60,60,41,38,,-2700,"0,61",3700,0
23.05.2024 02:45,"4,18",38,55,1139700,55,0,18,0,,70,,134715,49,61,60,46,38,,23700,"0,61",4100,0
23.05.2024 02:50,"4,18",38,55,1139700,55,0,18,0,,70,,134715,48,61,60,46,38,,7900,"0,61",4100,0
23.05.2024 02:55,"4,12",38,55,1139700,55,0,18,0,,70,,134716,46,60,60,46,37,,2400,"0,61",4000,0
23.05.2024 03:00,"4,17",38,55,1139700,55,0,18,0,,70,,134716,43,60,60,45,37,,-2100,"0,6",3600,0
23.05.2024 03:05,"4,18",38,55,1139700,55,0,18,0,,70,,134716,43,59,60,45,37,,2800,"0,61",3600,0
23.05.2024 03:10,"4,16",37,55,1139700,55,0,18,0,,70,,134717,42,59,60,42,36,,16900,"0,61",4000,0
23.05.2024 03:15,"4,18",37,55,1139700,55,0,18,0,,70,,134717,42,59,60,42,36,,4900,"0,61",4000,0
23.05.2024 03:20,"4,14",37,55,1139700,55,0,19,0,,70,,134717,41,59,60,42,36,,0,"0,61",3900,0
23.05.2024 03:25,"4,18",36,55,1139700,55,0,19,0,,70,,134718,41,58,60,42,36,,-3000,"0,61",3500,0
23.05.2024 03:30,"4,15",36,55,1139700,55,0,19,0,,70,,134718,40,58,60,42,35,,12600,"0,61",3700,0
23.05.2024 03:35,"4,15",36,55,1139700,55,0,19,0,,70,,134718,40,58,61,42,35,,13400,"0,61",4000,0
23.05.2024 03:40,"4,18",36,55,1139700,55,0,19,0,,70,,134719,40,57,61,42,35,,4100,"0,61",4000,0
23.05.2024 03:45,"4,2",35,55,1139700,55,0,19,0,,70,,134719,39,57,61,41,34,,-700,"0,61",3700,0
23.05.2024 03:50,"4,15",35,55,1139700,55,0,19,0,,70,,134719,39,57,60,41,34,,-3400,"0,61",3600,0
23.05.2024 03:55,"4,19",35,55,1139710,55,0,19,0,,70,,134720,39,56,60,41,34,,22300,"0,61",3900,0
23.05.2024 04:00,"4,13",34,55,1139710,55,0,20,0,,70,,134720,38,56,61,41,34,,9400,"0,61",4000,0
23.05.2024 04:05,"4,2",34,55,1139710,55,0,20,0,,70,,134720,38,56,61,40,34,,2800,"0,61",3900,0
23.05.2024 04:10,"4,21",34,55,1139710,55,0,20,0,,70,,134721,38,56,61,40,33,,-1700,"0,6",3700,0
23.05.2024 04:15,"4,14",34,55,1139710,55,0,20,0,,70,,134721,37,56,60,40,33,,-3900,"0,61",3500,0
23.05.2024 04:20,"4,15",34,55,1139710,55,0,20,0,,70,,134721,37,57,60,39,33,,21500,"0,61",3900,0
23.05.2024 04:25,"4,13",33,55,1139710,55,0,20,0,,70,,134721,37,56,61,38,33,,9400,"0,61",4000,0
23.05.2024 04:30,"4,14",33,55,1139710,55,0,20,0,,70,,134722,36,56,61,38,33,,3300,"0,61",3900,0
23.05.2024 04:35,"4,18",33,55,1139710,55,0,20,0,,70,,134722,37,59,59,39,32,,-1400,"0,61",3700,0
23.05.2024 04:40,"4,18",33,55,1139710,55,0,20,0,,70,,134722,46,61,60,44,32,,-3700,"0,61",3600,0
23.05.2024 04:45,"4,15",32,55,1139710,55,0,20,0,,70,,134723,45,61,60,48,32,,22900,"0,61",4200,0
23.05.2024 04:50,"4,13",32,55,1139710,55,0,20,0,,70,,134723,46,61,61,48,32,,8700,"0,61",4100,0
23.05.2024 04:55,"4,15",32,55,1139710,55,0,20,0,,70,,134723,56,62,60,42,32,,2100,"0,61",4000,0
23.05.2024 05:00,"4,13",32,55,1139710,55,0,20,0,,70,,134724,56,62,60,40,32,,-1000,"0,61",3700,0
23.05.2024 05:05,"6,64",41,55,1139710,55,0,20,100,,70,,134724,53,61,60,39,43,,-6400,"0,61",3600,99
23.05.2024 05:10,"6,67",42,55,1139720,55,0,20,84,,70,,134724,45,61,60,41,42,,23100,"0,61",3600,94
23.05.2024 05:15,"6,62",44,55,1139730,55,0,20,99,,70,,134725,47,61,60,48,44,,77500,"0,61",3700,99
23.05.2024 05:20,"6,62",46,55,1139740,55,0,20,99,,70,,134725,46,61,60,49,48,,94400,"0,61",3700,99
23.05.2024 05:25,"6,63",48,55,1139740,55,0,19,99,,70,,134725,44,61,59,49,49,,92100,"0,61",3800,99
23.05.2024 05:30,"6,65",48,55,1139750,55,0,19,100,,70,,134726,42,60,60,50,49,,49600,"0,61",3700,100
23.05.2024 05:35,"6,6",52,55,1139750,55,0,19,86,,70,,134726,42,60,60,50,53,,72100,"0,61",3700,93
23.05.2024 05:40,"6,6",50,55,1139760,55,0,19,87,,70,,134726,41,60,60,49,51,,54100,"0,61",3800,92
23.05.2024 05:45,"6,62",53,55,1139760,55,0,19,72,,70,,134727,43,60,59,47,53,,62500,"0,61",3700,82
23.05.2024 05:50,"6,26",51,55,1139770,55,0,18,71,,70,,134727,52,61,59,47,51,,50000,"0,6",3700,79
23.05.2024 05:55,"6,05",52,55,1139770,55,0,18,64,,70,,134727,50,61,59,51,52,,55800,"0,61",3700,71
23.05.2024 06:00,"5,38",51,55,1139780,55,0,18,60,,70,,134728,50,60,59,43,52,,36400,"0,61",3500,70
23.05.2024 06:05,"5,23",52,55,1139780,55,0,18,52,,70,,134728,49,60,59,43,52,,38900,"0,6",3200,62
23.05.2024 06:10,"4,8",51,55,1139780,54,0,18,48,,70,,134728,45,60,59,43,51,,22100,"0,61",3400,59
23.05.2024 06:15,"4,65",51,55,1139780,54,0,18,47,,70,,134728,44,60,59,45,50,,33900,"0,61",3500,58
23.05.2024 06:20,"4,58",50,55,1139790,54,0,18,48,,70,,134729,48,59,60,47,50,,23200,"0,61",3800,59
23.05.2024 06:25,"4,7",50,55,1139790,54,0,16,52,,70,,134729,58,60,59,56,49,,17500,"0,59",3700,61
23.05.2024 06:30,"4,92",50,54,1139790,54,0,14,53,,70,,134729,59,60,56,59,50,,39600,"0,59",0,64
23.05.2024 06:35,"4,94",50,55,1139790,54,0,14,54,,70,,134729,56,59,59,58,50,,21700,"0,61",3300,64
23.05.2024 06:40,5,50,54,1139800,53,0,15,53,,70,,134730,53,58,59,54,50,,46100,"0,6",3800,64
23.05.2024 06:45,"4,92",50,54,1139800,53,0,15,53,,70,,134730,56,58,59,57,50,,17000,"0,61",3500,64
23.05.2024 06:50,"4,92",50,55,1139800,54,0,15,52,,70,,134730,49,58,59,53,50,,44500,"0,61",3700,62
23.05.2024 06:55,"4,78",50,54,1139800,54,0,15,51,,70,,134731,53,58,58,45,50,,18200,"0,61",3500,62
23.05.2024 07:00,"4,75",50,54,1139810,53,0,15,51,,70,,134731,46,58,58,45,50,,43800,"0,6",3900,60
23.05.2024 07:05,"4,73",49,54,1139810,53,0,15,51,,70,,134731,57,59,58,57,49,,19800,"0,6",3400,62
23.05.2024 07:10,"4,74",50,54,1139810,53,0,15,52,,70,,134732,55,59,58,55,49,,45600,"0,61",3700,62
23.05.2024 07:15,"4,82",49,54,1139810,53,0,14,52,,70,,134732,51,59,57,48,49,,23400,"0,6",3700,62
23.05.2024 07:20,"5,02",49,55,1139820,53,0,14,53,,70,,134732,56,58,59,46,50,,44900,"0,6",3800,62
23.05.2024 07:25,"4,85",49,54,1139820,54,0,14,52,,70,,134732,56,59,58,55,49,,25300,"0,61",1600,62
23.05.2024 07:30,"4,84",49,53,1139820,53,0,13,52,,70,,134733,58,59,56,56,49,,42500,"0,59",0,64
23.05.2024 07:35,"5,05",49,54,1139830,53,0,13,53,,70,,134733,57,58,56,57,49,,33000,"0,6",100,64
23.05.2024 07:40,"4,87",49,54,1139830,53,0,14,53,,70,,134733,57,58,56,56,49,,38500,"0,59",0,64
23.05.2024 07:45,"5,04",49,53,1139830,53,0,13,52,,70,,134733,57,58,55,56,49,,32200,"0,59",0,62
23.05.2024 07:50,5,49,54,1139830,52,0,14,52,,70,,134733,55,57,56,57,49,,35500,"0,6",3500,62
23.05.2024 07:55,"4,9",49,53,1139840,52,0,14,51,,70,,134733,55,57,57,57,49,,31800,"0,6",4000,62
23.05.2024 08:00,"4,84",49,53,1139840,52,0,14,50,,70,,134733,56,58,57,55,49,,33400,"0,61",4100,61
23.05.2024 08:05,"4,74",48,53,1139840,52,0,14,49,,70,,134734,56,58,58,34,48,,35700,"0,6",4300,59
23.05.2024 08:10,"4,83",48,54,1139850,52,0,14,48,,70,,134734,55,58,58,56,48,,31600,"0,61",3900,59
23.05.2024 08:15,"4,64",48,54,1139850,52,0,14,47,,70,,134735,46,57,57,55,48,,36700,"0,61",4200,57
23.05.2024 08:20,"4,63",47,53,1139850,53,0,14,48,,70,,134735,57,58,56,55,47,,19700,"0,6",0,58
23.05.2024 08:25,"4,82",47,54,1139850,53,0,14,49,,70,,134735,57,59,54,57,47,,36900,"0,6",3900,58
23.05.2024 08:30,"4,68",47,54,1139860,52,0,14,49,,69,,134735,56,58,58,49,47,,22000,"0,6",3800,59
23.05.2024 08:35,"4,7",47,53,1139860,52,0,14,48,,69,,134735,41,57,58,45,47,,42600,"0,61",4500,58
23.05.2024 08:40,"4,58",47,54,1139860,52,0,14,47,,69,,134736,55,58,57,52,47,,17800,"0,61",3700,58
23.05.2024 08:45,"4,58",46,53,1139870,53,0,14,47,,70,,134736,57,59,55,58,46,,37200,"0,6",1600,57
23.05.2024 08:50,"4,54",46,54,1139870,53,0,14,47,,70,,134736,49,58,58,47,46,,16700,"0,61",3700,55
23.05.2024 08:55,"4,51",46,54,1139870,53,0,14,47,,70,,134737,50,59,58,49,46,,41100,"0,61",4300,55
23.05.2024 09:00,"4,46",46,54,1139870,53,0,14,47,,70,,134737,56,58,58,58,46,,19800,"0,61",4100,56
23.05.2024 09:05,"4,51",46,54,1139880,53,0,15,47,,70,,134737,53,58,59,57,45,,47400,"0,61",4600,56
23.05.2024 09:10,"4,53",45,53,1139880,53,0,14,47,,70,,134738,58,60,56,57,45,,19700,"0,6",0,57
23.05.2024 09:15,"4,71",45,54,1139880,53,0,13,49,,69,,134738,58,61,60,28,45,,48700,"0,6",5000,57
23.05.2024 09:20,"4,61",45,53,1139880,53,0,13,46,,69,,134738,58,60,58,57,45,,26900,"0,6",100,57
23.05.2024 09:25,"4,75",45,53,1139890,52,0,13,46,,69,,134738,56,61,60,22,45,,57100,"0,6",5100,56
23.05.2024 09:30,"4,56",45,53,1139890,53,0,13,46,,70,,134739,57,60,59,54,45,,35500,"0,59",1100,56
23.05.2024 09:35,"4,63",45,54,1139900,53,0,13,46,,70,,134739,58,60,60,57,45,,59800,"0,61",4700,56
23.05.2024 09:40,"4,56",45,54,1139900,53,0,14,47,,70,,134739,51,60,60,57,45,,35900,"0,6",4500,56
23.05.2024 09:45,"4,51",45,53,1139900,53,0,14,47,,70,,134740,54,61,60,48,45,,54200,"0,6",4800,56
23.05.2024 09:50,"4,56",45,54,1139910,54,0,14,45,,70,,134740,48,61,56,48,45,,34000,"0,61",4300,55
23.05.2024 09:55,"4,44",45,54,1139910,54,0,14,45,,70,,134740,49,61,60,46,45,,47900,"0,61",4300,55
23.05.2024 10:00,"4,51",45,54,1139910,54,0,14,46,,70,,134741,52,62,60,44,45,,36100,"0,61",4700,55
23.05.2024 10:05,"4,54",45,54,1139920,54,0,14,46,,70,,134741,55,62,59,43,45,,45400,"0,61",4500,55
23.05.2024 10:10,"4,46",45,54,1139920,54,0,15,46,,70,,134742,48,62,60,47,45,,34700,"0,6",4400,55
23.05.2024 10:15,"4,51",45,54,1139920,54,0,14,45,,70,,134742,57,63,60,32,45,,41400,"0,61",4300,55
23.05.2024 10:20,"4,4",45,54,1139930,55,0,14,45,,70,,134742,42,63,57,42,45,,34400,"0,61",4300,55
23.05.2024 10:25,"4,49",45,54,1139930,55,0,14,45,,70,,134743,38,63,61,43,45,,36000,"0,61",4200,55
23.05.2024 10:30,"4,42",45,54,1139930,55,0,14,44,,70,,134743,55,63,60,35,45,,31100,"0,61",4300,54
23.05.2024 10:35,"4,44",45,54,1139940,55,0,14,45,,70,,134743,57,64,61,30,45,,37100,"0,61",4200,54
23.05.2024 10:40,"4,49",45,54,1139940,55,0,14,45,,70,,134744,56,64,60,35,45,,23900,"0,61",4300,54
23.05.2024 10:45,"4,51",45,55,1139940,55,0,14,44,,70,,134744,57,64,60,31,45,,38200,"0,6",4000,55
23.05.2024 10:50,"4,48",45,55,1139940,55,0,14,45,,70,,134744,41,64,60,35,45,,22100,"0,61",4000,54
23.05.2024 10:55,"4,46",45,54,1139950,55,0,14,45,,70,,134745,54,64,60,42,45,,39200,"0,59",3900,54
23.05.2024 11:00,"4,44",45,55,1139950,55,0,14,45,,70,,134745,53,64,61,35,45,,18700,"0,61",4100,54
23.05.2024 11:05,"4,45",45,55,1139950,55,0,14,45,,70,,134745,52,63,61,25,45,,40700,"0,61",3900,55
23.05.2024 11:10,"4,58",45,55,1139950,55,0,14,45,,70,,134746,58,64,60,29,45,,18900,"0,61",4100,55
23.05.2024 11:15,"4,5",45,55,1139960,55,0,14,44,,70,,134746,38,63,60,41,45,,41500,"0,61",4000,55
23.05.2024 11:20,"4,51",45,55,1139960,55,0,14,44,,70,,134747,54,63,60,38,45,,17800,"0,61",3900,55
23.05.2024 11:25,"4,44",45,55,1139960,55,0,14,45,,70,,134747,57,63,60,43,45,,33500,"0,6",3800,55
23.05.2024 11:30,"4,49",45,55,1139960,55,0,14,45,,70,,134747,45,62,58,49,45,,23300,"0,6",3900,55
23.05.2024 11:35,"4,46",45,55,1139970,55,0,14,45,,70,,134747,58,63,61,34,45,,19300,"0,6",3900,55
23.05.2024 11:40,"4,46",45,55,1139970,55,0,14,46,,70,,134748,56,64,59,20,45,,37000,"0,59",3800,56
23.05.2024 11:45,"4,49",45,55,1139970,55,0,14,46,,70,,134748,51,63,59,30,45,,15500,"0,61",3600,55
23.05.2024 11:50,"4,54",45,55,1139970,55,0,14,46,,70,,134748,51,62,60,41,45,,43800,"0,6",3400,56
23.05.2024 11:55,"4,5",45,54,1139980,54,0,14,46,,70,,134749,38,62,59,47,45,,19700,"0,61",4000,56
23.05.2024 12:00,"4,54",45,55,1139980,55,0,14,45,,70,,134749,56,62,60,39,45,,40100,"0,61",3800,55
23.05.2024 12:05,"4,39",45,54,1139980,55,0,14,44,,70,,134749,48,62,58,47,45,,17600,"0,61",4100,54
23.05.2024 12:10,"4,46",45,54,1139980,54,0,14,45,,70,,134750,48,62,59,43,45,,40000,"0,61",3900,55
23.05.2024 12:15,"4,49",45,54,1139990,55,0,14,46,,70,,134750,57,63,60,25,45,,25700,"0,6",4200,55
23.05.2024 12:20,"4,47",45,54,1139990,55,0,14,45,,70,,134750,55,62,59,38,45,,39100,"0,61",4100,56
23.05.2024 12:25,"4,49",45,55,1139990,55,0,14,45,,70,,134751,47,62,58,40,45,,23500,"0,61",3900,56
23.05.2024 12:30,"4,49",45,54,1139990,55,0,14,45,,70,,134751,58,62,60,27,45,,27300,"0,61",3800,55
23.05.2024 12:35,"4,51",45,54,1140000,55,0,14,45,,70,,134751,47,62,60,27,45,,29200,"0,6",3900,55
23.05.2024 12:40,"4,46",45,54,1140000,55,0,14,45,,70,,134752,39,61,58,43,45,,18300,"0,61",4000,55
23.05.2024 12:45,"4,42",45,55,1140000,55,0,15,45,,70,,134752,44,61,60,43,45,,34700,"0,61",3900,55
23.05.2024 12:50,"4,49",45,55,1140000,55,0,15,45,,70,,134753,42,61,60,42,45,,14600,"0,61",4000,55
23.05.2024 12:55,"4,46",45,55,1140000,55,0,15,44,,70,,134753,43,61,60,46,45,,37100,"0,61",3700,55
23.05.2024 13:00,"4,44",45,55,1140010,55,0,15,45,,70,,134753,42,61,60,44,45,,15800,"0,6",4000,54
23.05.2024 13:05,"4,42",45,55,1140010,55,0,15,45,,70,,134753,46,61,59,44,45,,24000,"0,6",3700,55
23.05.2024 13:10,"4,49",45,55,1140010,55,0,15,45,,70,,134754,53,62,60,35,45,,26600,"0,61",3600,55
23.05.2024 13:15,"4,53",45,55,1140010,55,0,15,46,,70,,134754,50,61,60,36,45,,13500,"0,61",3900,56
23.05.2024 13:20,"4,56",45,55,1140010,55,0,16,46,,70,,134754,39,61,59,47,45,,6200,"0,61",3800,56
23.05.2024 13:25,"4,56",45,55,1140010,55,0,16,46,,70,,134755,41,61,59,46,45,,30900,"0,61",3400,57
23.05.2024 13:30,"4,51",45,55,1140020,55,0,16,46,,70,,134755,41,60,59,44,45,,16400,"0,61",3400,56
23.05.2024 13:35,"4,51",45,54,1140020,55,0,14,47,,70,,134755,58,60,57,57,45,,12100,"0,6",3400,57
23.05.2024 13:40,"4,7",44,53,1140020,55,0,13,49,,70,,134755,58,59,57,55,44,,6200,"0,58",0,59
23.05.2024 13:45,"4,82",45,55,1140020,54,0,14,51,,70,,134755,56,58,58,42,45,,40900,"0,61",2800,60
23.05.2024 13:50,"4,73",45,54,1140020,53,0,14,49,,70,,134756,55,57,58,41,45,,24200,"0,61",2900,60
23.05.2024 13:55,"4,61",45,54,1140020,53,0,14,47,,70,,134756,53,57,57,39,45,,9000,"0,61",3200,59
23.05.2024 14:00,"4,56",45,54,1140030,54,0,14,46,,70,,134756,47,57,57,43,45,,34500,"0,61",2500,57
23.05.2024 14:05,"4,63",45,54,1140030,53,0,14,46,,70,,134756,56,57,56,54,45,,10700,"0,6",2800,57
23.05.2024 14:10,"4,75",45,54,1140030,53,0,14,49,,70,,134756,56,56,56,54,45,,14700,"0,59",0,59
23.05.2024 14:15,"4,73",45,53,1140030,52,0,14,51,,69,,134756,54,55,56,49,45,,36800,"0,61",2600,61
23.05.2024 14:20,"4,78",45,53,1140030,52,0,14,49,,69,,134757,54,56,56,55,45,,23300,"0,61",2900,60
23.05.2024 14:25,"4,66",45,53,1140030,52,0,14,49,,69,,134757,54,55,55,47,45,,12500,"0,6",3000,60
23.05.2024 14:30,"4,7",45,52,1140040,52,0,14,49,,70,,134757,55,56,53,55,45,,32400,"0,6",900,60
23.05.2024 14:35,"4,61",45,53,1140040,51,0,14,49,,70,,134757,54,55,56,54,45,,16200,"0,6",3100,59
23.05.2024 14:40,"4,65",45,52,1140040,51,0,14,49,,70,,134758,51,55,54,46,45,,23100,"0,61",2800,59
23.05.2024 14:45,"4,65",45,52,1140040,51,0,14,49,,70,,134758,49,55,55,53,45,,31200,"0,6",2700,59
23.05.2024 14:50,"4,72",45,52,1140040,51,0,14,49,,70,,134758,53,55,55,53,45,,15000,"0,61",3200,59
23.05.2024 14:55,"4,61",45,52,1140050,51,0,15,50,,70,,134758,38,55,55,40,45,,35700,"0,61",2800,59
23.05.2024 15:00,"4,69",45,52,1140050,51,0,14,50,,70,,134758,54,55,54,51,45,,21800,"0,61",3000,60
23.05.2024 15:05,"4,86",44,52,1140050,51,0,14,1,,70,,134759,53,54,54,48,44,,5700,"0,6",100,1
23.05.2024 15:10,"4,15",44,52,1140050,50,0,14,1,,70,,134759,45,54,55,47,44,,28800,"0,6",2700,1
23.05.2024 15:15,"4,13",44,52,1140050,50,0,14,1,,69,,134759,53,56,56,55,44,,11200,"0,6",4200,1
23.05.2024 15:20,"4,2",43,52,1140050,50,0,14,0,,69,,134760,54,56,56,55,44,,6000,"0,61",4200,0
23.05.2024 15:25,"4,14",43,52,1140050,51,0,15,0,,69,,134760,47,55,56,54,44,,7600,"0,61",3600,0
23.05.2024 15:30,"4,17",43,53,1140060,51,0,15,0,,69,,134760,44,55,56,53,43,,20900,"0,61",3300,0
23.05.2024 15:35,"4,15",43,52,1140060,51,0,15,0,,69,,134761,44,55,57,52,43,,7500,"0,61",4300,0
23.05.2024 15:40,"4,13",43,52,1140060,51,0,15,0,,69,,134761,45,55,56,50,42,,2300,"0,61",4100,0
23.05.2024 15:45,"4,19",42,53,1140060,51,0,15,0,,70,,134761,54,55,56,45,41,,1000,"0,61",3500,0
23.05.2024 15:50,"4,19",42,52,1140060,51,0,15,0,,70,,134761,53,55,56,45,40,,10000,"0,61",3000,0
23.05.2024 15:55,"4,18",42,53,1140060,51,0,16,0,,70,,134762,45,55,57,47,40,,16300,"0,61",3200,0
23.05.2024 16:00,"4,13",41,53,1140060,51,0,16,0,,70,,134762,45,55,57,48,39,,6500,"0,61",4300,0
23.05.2024 16:05,"4,15",40,53,1140060,51,0,16,0,,70,,134762,44,55,57,48,38,,1900,"0,61",4000,0
23.05.2024 16:10,"4,17",39,53,1140060,52,0,16,0,,70,,134763,44,55,56,47,38,,-900,"0,61",3400,0
23.05.2024 16:15,"4,17",38,53,1140060,52,0,16,0,,70,,134763,47,56,56,39,38,,-2100,"0,61",2900,0
23.05.2024 16:35,"4,16",36,53,1140060,52,0,14,0,,70,,134764,54,56,57,49,37,,3500,"0,61",3700,0
23.05.2024 16:40,"4,17",36,52,1140060,52,0,14,0,,70,,134764,55,56,54,54,36,,1900,"0,61",3100,0
23.05.2024 16:45,"4,22",36,53,1140060,52,0,14,0,,70,,134764,54,56,57,55,36,,21600,"0,61",0,0
23.05.2024 16:50,"4,13",36,53,1140070,51,0,14,0,,70,,134765,56,57,55,56,36,,8500,"0,61",3800,0
23.05.2024 16:55,"4,51",35,53,1140070,51,0,14,0,,70,,134765,55,56,56,55,36,,3100,"0,62",100,0
23.05.2024 17:00,"4,15",35,52,1140070,51,0,14,0,,70,,134765,55,56,54,54,36,,1000,"0,61",3700,0
23.05.2024 17:05,"4,51",35,51,1140070,51,0,14,0,,70,,134765,56,57,54,53,35,,26800,"0,6",0,0
23.05.2024 17:10,"4,53",35,51,1140070,51,0,13,0,,70,,134765,56,57,54,53,35,,12300,"0,61",0,0
23.05.2024 17:15,"4,46",35,52,1140070,50,0,14,0,,70,,134765,55,56,54,55,35,,7400,"0,6",0,0
23.05.2024 17:20,"4,18",35,52,1140070,50,0,14,0,,70,,134765,54,55,56,42,35,,15700,"0,61",4000,0
23.05.2024 17:25,"4,15",34,52,1140070,50,0,14,0,,70,,134766,52,55,57,44,34,,18500,"0,61",4100,0
23.05.2024 17:30,"4,13",34,52,1140070,51,0,14,0,,70,,134766,49,56,55,36,34,,7100,"0,61",4700,0
23.05.2024 17:35,"4,18",34,53,1140070,51,0,14,0,,70,,134767,50,56,56,26,34,,13000,"0,61",4100,0
23.05.2024 17:40,"4,54",34,53,1140080,51,0,14,0,,70,,134767,55,57,57,56,34,,24400,"0,61",3800,0
23.05.2024 17:45,"4,2",34,52,1140080,51,0,14,0,,70,,134767,56,57,54,56,34,,7300,"0,61",900,0
23.05.2024 17:50,"4,15",34,53,1140080,51,0,14,0,,70,,134768,55,57,57,52,33,,20800,"0,6",4200,0
23.05.2024 17:55,"4,15",34,53,1140080,51,0,14,0,,70,,134768,52,56,58,49,33,,16800,"0,61",4300,0
23.05.2024 18:00,"4,2",33,53,1140080,52,0,14,0,,70,,134768,46,57,58,46,33,,6400,"0,61",4900,0
23.05.2024 18:05,"4,18",38,53,1140080,52,0,15,86,,70,,134769,46,58,57,47,40,,135300,"0,61",4200,100
23.05.2024 18:10,"6,56",43,53,1140090,52,0,14,89,,70,,134769,50,57,57,47,43,,94800,"0,6",3600,99
23.05.2024 18:15,"6,6",41,54,1140100,52,0,15,99,,70,,134769,50,57,57,43,42,,61500,"0,61",3500,99
23.05.2024 18:20,"6,67",44,53,1140100,52,0,15,96,,70,,134770,42,57,57,49,46,,70600,"0,61",3600,99
23.05.2024 18:25,"6,7",48,54,1140110,52,0,15,89,,70,,134770,44,57,56,48,49,,79200,"0,61",3700,93
23.05.2024 18:30,"6,58",46,53,1140110,52,0,15,90,,70,,134770,52,57,57,52,47,,45700,"0,61",3500,94
23.05.2024 18:35,"6,65",49,53,1140120,52,0,14,80,,70,,134770,55,55,56,55,51,,66300,"0,6",3400,90
23.05.2024 18:40,"6,38",50,53,1140120,52,0,14,76,,70,,134771,53,56,56,42,48,,39300,"0,61",2500,83
23.05.2024 18:45,"6,34",51,53,1140130,52,0,14,76,,70,,134771,40,55,54,40,50,,58800,"0,61",2500,83
23.05.2024 18:50,"5,95",50,53,1140130,52,0,14,71,,70,,134771,37,55,52,42,50,,39500,"0,61",2600,76
23.05.2024 18:55,"5,82",51,53,1140140,51,0,14,64,,70,,134771,40,55,55,38,51,,52600,"0,61",2700,72
23.05.2024 19:00,"5,17",50,53,1140140,51,0,14,58,,70,,134772,30,55,56,38,51,,33300,"0,61",3100,67
23.05.2024 19:05,"5,12",50,52,1140140,51,0,15,55,,70,,134772,51,55,55,53,51,,52700,"0,61",3600,65
23.05.2024 19:10,"4,96",50,53,1140150,51,0,14,51,,70,,134772,49,55,56,40,50,,29500,"0,6",3700,64
23.05.2024 19:15,"4,86",50,52,1140150,51,0,14,49,,70,,134772,53,56,56,50,50,,48700,"0,61",3700,62
23.05.2024 19:35,"4,92",49,52,1140160,51,0,14,53,,70,,134773,46,57,55,47,49,,53200,"0,61",4500,64
23.05.2024 19:40,"5,06",49,53,1140170,51,0,14,53,,70,,134774,55,57,58,56,49,,30300,"0,61",5100,64
23.05.2024 19:45,"4,97",49,53,1140170,51,0,14,53,,70,,134774,48,57,58,53,49,,51000,"0,6",4200,63
23.05.2024 19:50,"4,94",49,53,1140170,51,0,14,53,,70,,134774,46,57,56,48,49,,27900,"0,61",4300,63
23.05.2024 19:55,"4,9",49,52,1140170,52,0,14,54,,70,,134774,54,57,57,54,49,,51700,"0,6",4000,64
23.05.2024 20:00,"4,85",49,53,1140180,52,0,14,53,,70,,134775,54,57,57,47,49,,29700,"0,61",4100,64
23.05.2024 20:05,"4,89",50,53,1140180,52,0,14,54,,70,,134775,51,57,56,46,50,,52000,"0,61",3900,64
23.05.2024 20:10,"4,85",49,53,1140180,52,0,14,53,,70,,134775,42,57,57,47,50,,26100,"0,61",4200,64
23.05.2024 20:15,"4,9",50,53,1140190,52,0,14,54,,70,,134776,45,57,57,37,50,,50300,"0,61",3900,64
23.05.2024 20:20,"4,92",49,54,1140190,52,0,14,54,,70,,134776,36,57,57,46,50,,25400,"0,61",3800,63
23.05.2024 20:25,"5,04",50,53,1140190,52,0,15,55,,70,,134777,41,56,57,46,50,,50400,"0,61",3700,65
23.05.2024 20:30,"4,87",50,54,1140200,52,0,15,55,,70,,134777,47,57,58,39,50,,26700,"0,61",3800,65
23.05.2024 20:35,"5,04",50,54,1140200,52,0,15,55,,70,,134777,52,57,57,38,50,,50700,"0,61",3500,65
23.05.2024 20:40,"4,97",50,54,1140200,52,0,15,55,,70,,134777,50,57,58,38,50,,24900,"0,61",4000,64
23.05.2024 20:45,"5,02",51,54,1140210,52,0,15,55,,70,,134778,40,56,58,40,51,,48600,"0,61",3700,65
23.05.2024 20:50,"4,92",50,54,1140210,53,0,15,53,,70,,134778,45,56,58,43,50,,23200,"0,61",3800,63
23.05.2024 20:55,"5,09",51,54,1140210,53,0,15,54,,70,,134778,56,57,58,57,50,,49600,"0,6",200,64
23.05.2024 21:00,"4,94",50,54,1140220,52,0,14,54,,70,,134779,55,58,58,54,50,,24200,"0,6",1600,64
23.05.2024 21:05,"4,95",50,53,1140220,52,0,14,55,,70,,134779,57,58,55,57,50,,47700,"0,61",0,64
23.05.2024 21:10,"5,09",50,54,1140220,52,0,14,55,,70,,134779,56,58,58,57,50,,24500,"0,6",4300,65
23.05.2024 21:15,"5,02",51,53,1140220,52,0,14,56,,70,,134779,53,58,58,55,51,,50400,"0,61",3700,65
23.05.2024 21:20,"5,14",51,53,1140230,52,0,14,54,,70,,134780,56,58,58,50,51,,24900,"0,61",4100,65
23.05.2024 21:25,"5,21",51,54,1140230,52,0,14,55,,70,,134780,56,57,57,52,51,,49400,"0,61",0,65
23.05.2024 21:30,"4,92",51,54,1140230,52,0,14,54,,70,,134780,47,57,58,48,51,,24700,"0,61",3800,65
23.05.2024 21:35,"4,99",51,54,1140240,52,0,14,54,,70,,134781,55,57,57,48,51,,50000,"0,6",3600,64
23.05.2024 21:40,"4,9",51,54,1140240,52,0,14,54,,70,,134781,56,58,58,56,51,,27100,"0,61",1000,65
