Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
23.05.2024 21:45,"5,16",51,53,1140240,52,0,14,55,,70,,134781,56,58,55,57,51,,50100,"0,61",2900,65
23.05.2024 22:05,"4,97",51,54,1140260,53,0,14,54,,70,,134782,42,57,57,49,51,,49900,"0,6",3500,64
23.05.2024 22:10,"4,97",51,54,1140260,53,0,14,54,,70,,134783,44,57,58,45,51,,24500,"0,61",3700,64
23.05.2024 22:15,"4,95",51,54,1140260,53,0,15,54,,70,,134783,39,56,58,43,51,,49400,"0,6",3500,64
23.05.2024 22:20,"4,89",51,54,1140270,53,0,15,53,,70,,134783,38,56,58,44,51,,23800,"0,61",3800,64
23.05.2024 22:25,"4,85",51,54,1140270,53,0,15,53,,70,,134783,41,56,58,44,51,,48400,"0,61",3600,64
23.05.2024 22:30,"4,83",51,54,1140270,53,0,15,53,,70,,134784,38,57,58,44,51,,23900,"0,6",4000,64
23.05.2024 22:35,"5,04",51,54,1140270,53,0,15,54,,70,,134784,55,58,58,55,51,,48300,"0,61",3700,64
23.05.2024 22:40,"5,02",51,54,1140280,53,0,14,53,,70,,134784,57,59,56,56,51,,23100,"0,61",4100,64
23.05.2024 22:45,"4,96",51,54,1140280,53,0,14,55,,70,,134785,56,58,58,55,51,,48500,"0,6",3900,64
23.05.2024 22:50,"4,9",51,54,1140280,52,0,14,54,,70,,134785,56,58,58,56,51,,24100,"0,6",4000,63
23.05.2024 22:55,"4,97",51,54,1140290,53,0,14,54,,70,,134785,56,58,58,55,51,,46200,"0,61",4000,64
23.05.2024 23:00,"5,02",51,54,1140290,53,0,14,54,,70,,134785,56,58,58,55,51,,26900,"0,61",3000,64
23.05.2024 23:05,"4,98",51,54,1140290,53,0,14,54,,70,,134786,55,58,58,35,51,,48200,"0,61",3700,64
23.05.2024 23:10,"4,92",51,54,1140300,52,0,14,53,,70,,134786,45,57,58,36,51,,26200,"0,6",4000,62
23.05.2024 23:15,"4,92",51,54,1140300,53,0,14,54,,70,,134786,39,57,57,44,51,,46700,"0,61",4000,64
23.05.2024 23:20,"4,9",51,54,1140300,53,0,14,53,,70,,134787,40,57,58,45,51,,26700,"0,61",3800,64
23.05.2024 23:25,"5,04",51,54,1140300,53,0,15,54,,70,,134787,40,56,58,43,51,,46500,"0,61",3700,64
23.05.2024 23:30,"4,94",51,54,1140310,53,0,15,53,,70,,134787,40,56,58,44,51,,28200,"0,61",3700,64
23.05.2024 23:35,"4,9",51,54,1140310,53,0,15,53,,70,,134788,40,56,58,44,51,,42800,"0,61",3700,62
23.05.2024 23:40,"4,82",51,54,1140310,53,0,15,52,,70,,134788,42,56,58,44,51,,26200,"0,61",3800,62
23.05.2024 23:45,"4,88",51,54,1140310,53,0,15,53,,70,,134788,40,57,58,44,51,,43000,"0,61",3900,62
23.05.2024 23:50,"4,87",50,54,1140320,53,0,15,52,,70,,134789,56,59,58,56,51,,31100,"0,6",3600,62
23.05.2024 23:55,"4,9",50,54,1140320,53,0,15,53,,70,,134789,52,58,56,46,50,,38600,"0,61",3800,62
24.05.2024 00:00,"4,9",51,53,1140320,53,0,15,53,,70,,134789,56,59,59,57,51,,31100,"0,6",3900,64
24.05.2024 00:05,"4,92",51,54,1140330,53,0,15,53,,70,,134790,57,58,58,57,50,,40100,"0,61",3700,65
24.05.2024 00:10,"4,92",51,54,1140330,53,0,15,54,,70,,134790,55,58,58,56,51,,32900,"0,61",3500,64
24.05.2024 00:15,"4,92",50,54,1140330,53,0,15,54,,70,,134790,51,57,58,56,50,,36600,"0,6",3700,65
24.05.2024 00:20,"4,97",51,54,1140340,53,0,15,53,,70,,134790,51,57,58,52,51,,33400,"0,61",3600,64
24.05.2024 00:25,"4,95",51,54,1140340,53,0,15,53,,70,,134791,45,57,58,50,51,,32000,"0,62",3700,64
24.05.2024 00:30,"4,78",51,54,1140340,53,0,15,52,,70,,134791,45,58,54,46,51,,33300,"0,61",3500,62
24.05.2024 00:35,"4,78",50,54,1140340,53,0,15,52,,70,,134791,54,58,58,52,50,,29200,"0,6",3900,62
24.05.2024 00:40,"4,83",51,54,1140350,53,0,15,52,,70,,134792,47,58,58,52,50,,35600,"0,61",3700,62
24.05.2024 00:45,"4,78",50,54,1140350,53,0,15,52,,70,,134792,46,58,59,51,50,,24400,"0,61",4200,62
24.05.2024 00:50,"4,83",50,54,1140350,53,0,16,52,,70,,134792,44,57,59,51,50,,39200,"0,61",3700,62
24.05.2024 00:55,"4,82",50,54,1140350,54,0,16,51,,70,,134793,44,57,59,50,50,,39200,"0,61",3900,62
24.05.2024 01:00,"4,8",50,54,1140360,53,0,16,51,,70,,134793,44,57,59,49,50,,20200,"0,61",3700,62
24.05.2024 01:05,"4,1",49,54,1140360,54,0,16,0,,70,,134793,43,56,59,49,49,,39900,"0,6",4000,0
24.05.2024 01:10,"4,15",48,54,1140360,54,0,16,0,,70,,134794,44,57,58,48,49,,7700,"0,61",3900,0
24.05.2024 01:15,"4,18",48,54,1140360,54,0,16,0,,70,,134794,58,61,60,43,49,,30900,"0,61",4500,0
24.05.2024 01:35,"4,15",47,54,1140370,54,0,17,0,,70,,134796,44,60,60,50,46,,6800,"0,61",4100,0
24.05.2024 01:40,"4,17",47,55,1140370,54,0,15,0,,70,,134796,59,61,60,38,45,,1600,"0,6",3800,0
24.05.2024 01:45,"4,18",46,54,1140370,54,0,15,0,,70,,134796,59,62,60,36,44,,25600,"0,61",4200,0
24.05.2024 02:35,"4,16",39,55,1140380,55,0,16,0,,70,,134799,42,59,60,44,39,,-2600,"0,61",3500,0
24.05.2024 02:40,"4,15",39,55,1140380,55,0,16,0,,70,,134800,41,58,61,44,39,,21500,"0,61",4000,0
24.05.2024 02:45,"4,16",38,55,1140380,55,0,16,0,,70,,134800,60,62,61,36,38,,6500,"0,61",4100,0
24.05.2024 03:20,"4,18",37,55,1140380,55,0,17,0,,70,,134802,42,60,60,47,36,,20000,"0,61",3900,0
24.05.2024 03:25,"4,14",37,55,1140390,55,0,17,0,,70,,134803,42,60,61,46,36,,11100,"0,61",4000,0
24.05.2024 03:30,"4,14",36,55,1140390,55,0,17,0,,70,,134803,42,59,61,46,35,,3500,"0,61",4000,0
24.05.2024 03:35,"4,16",36,55,1140390,55,0,17,0,,70,,134803,42,60,60,44,35,,-1600,"0,61",3700,0
24.05.2024 03:40,"4,13",36,55,1140390,55,0,18,0,,70,,134804,42,60,60,45,35,,-3700,"0,61",3500,0
24.05.2024 03:45,"4,14",36,55,1140390,55,0,18,0,,70,,134804,41,59,60,45,35,,20200,"0,61",4000,0
24.05.2024 03:50,"4,12",35,55,1140390,55,0,18,0,,70,,134804,40,59,60,44,34,,5900,"0,61",4000,0
24.05.2024 03:55,"4,2",35,55,1140390,55,0,18,0,,70,,134805,40,59,60,44,34,,700,"0,61",3900,0
24.05.2024 04:00,"4,1",35,55,1140390,55,0,18,0,,70,,134805,39,59,60,44,34,,-2900,"0,61",3600,0
24.05.2024 04:05,"4,17",35,55,1140390,55,0,18,0,,70,,134805,39,58,60,44,34,,15300,"0,61",3800,0
24.05.2024 04:10,"4,13",34,55,1140390,55,0,18,0,,70,,134806,39,59,60,43,34,,12900,"0,6",4100,0
24.05.2024 04:15,"4,15",34,55,1140390,55,0,18,0,,70,,134806,38,58,60,42,33,,3700,"0,61",3900,0
24.05.2024 04:20,"4,15",34,55,1140390,55,0,18,0,,70,,134806,38,58,60,42,33,,-800,"0,61",3800,0
24.05.2024 04:25,"4,18",34,55,1140390,55,0,19,0,,70,,134807,38,58,60,42,33,,-3700,"0,61",3600,0
24.05.2024 04:30,"4,18",34,55,1140390,55,0,19,0,,70,,134807,38,57,60,42,33,,22300,"0,61",3900,0
24.05.2024 04:35,"4,15",33,55,1140390,55,0,19,0,,70,,134807,37,58,60,41,33,,8800,"0,6",4000,0
24.05.2024 04:40,"4,15",33,55,1140390,55,0,19,0,,70,,134808,37,57,60,41,32,,2500,"0,61",3900,0
24.05.2024 04:45,"4,13",33,55,1140390,55,0,19,0,,70,,134808,37,57,60,40,32,,-1900,"0,61",3700,0
24.05.2024 04:50,"4,2",33,55,1140390,55,0,19,0,,70,,134808,37,57,60,40,32,,-3300,"0,61",3600,0
24.05.2024 04:55,"4,15",32,55,1140400,55,0,19,0,,70,,134809,36,56,60,40,32,,20400,"0,61",4000,0
24.05.2024 05:00,"4,1",32,55,1140400,55,0,20,0,,70,,134809,36,56,60,40,32,,5900,"0,61",4000,0
24.05.2024 05:05,"6,55",40,55,1140400,55,0,20,38,,70,,134809,36,56,60,40,42,,800,"0,61",3800,56
24.05.2024 05:10,"6,58",41,55,1140400,55,0,20,99,,70,,134810,38,57,60,38,41,,1400,"0,61",3500,99
24.05.2024 05:15,"6,62",44,55,1140410,55,0,20,99,,70,,134810,37,56,60,38,45,,81100,"0,61",3500,99
24.05.2024 05:20,"6,7",46,55,1140420,55,0,20,99,,70,,134810,36,57,60,37,48,,101800,"0,61",3600,99
24.05.2024 05:25,"6,65",49,55,1140430,55,0,19,99,,70,,134811,56,61,60,35,50,,95100,"0,6",3700,100
24.05.2024 05:30,"6,6",48,55,1140430,55,0,17,99,,70,,134811,56,61,60,39,49,,56400,"0,61",3700,100
24.05.2024 05:50,"5,69",51,55,1140450,54,0,16,69,,70,,134812,40,60,60,46,52,,65500,"0,61",3900,75
24.05.2024 05:55,"5,26",52,55,1140460,55,0,16,60,,70,,134813,45,60,59,45,52,,43700,"0,61",4000,68
24.05.2024 06:00,"5,09",51,55,1140460,55,0,16,56,,70,,134813,46,60,59,46,51,,46100,"0,61",3500,67
24.05.2024 06:05,"4,97",51,55,1140460,55,0,16,53,,70,,134813,44,60,58,44,52,,30000,"0,61",3200,64
24.05.2024 06:10,"4,99",51,55,1140470,54,0,16,52,,70,,134813,51,60,58,54,51,,36300,"0,61",3500,63
24.05.2024 06:15,"4,86",51,55,1140470,54,0,16,51,,70,,134814,53,59,59,54,51,,25100,"0,6",3300,63
24.05.2024 06:20,5,50,54,1140470,54,0,16,51,,70,,134814,58,60,56,59,50,,34200,"0,6",0,63
24.05.2024 06:25,"4,78",51,55,1140470,54,0,16,51,,70,,134814,53,59,59,53,51,,22600,"0,6",3600,62
24.05.2024 06:30,"4,75",50,54,1140480,53,0,16,51,,70,,134814,41,59,59,52,50,,37800,"0,6",4100,62
24.05.2024 06:35,"4,8",51,54,1140480,53,0,16,52,,70,,134815,40,58,59,51,51,,19200,"0,61",4000,63
24.05.2024 06:40,"4,8",50,54,1140480,54,0,16,51,,70,,134815,41,58,59,51,50,,41000,"0,6",4000,62
24.05.2024 06:45,"4,87",50,55,1140480,54,0,16,52,,70,,134815,45,58,59,45,50,,18100,"0,61",3600,62
24.05.2024 06:50,"4,78",50,54,1140490,54,0,16,51,,70,,134816,42,59,55,45,50,,43800,"0,61",3900,62
24.05.2024 06:55,"5,04",50,54,1140490,54,0,15,51,,70,,134816,58,59,58,58,50,,18900,"0,6",3900,62
24.05.2024 07:00,"5,02",50,54,1140490,54,0,14,52,,70,,134816,58,60,55,58,50,,44100,"0,6",100,62
24.05.2024 07:05,"4,92",50,53,1140490,53,0,14,52,,70,,134816,57,59,59,57,50,,21600,"0,6",3300,62
24.05.2024 07:10,"4,78",50,54,1140500,53,0,14,52,,70,,134817,54,58,59,57,50,,47700,"0,61",4000,62
24.05.2024 07:15,"4,82",50,54,1140500,53,0,14,51,,70,,134817,48,58,59,51,50,,21600,"0,61",3600,62
24.05.2024 07:20,5,50,53,1140500,54,0,14,51,,70,,134817,58,59,55,57,50,,45500,"0,6",0,62
24.05.2024 07:25,"4,79",49,55,1140510,53,0,14,50,,70,,134817,57,58,58,37,50,,22700,"0,58",2900,62
24.05.2024 07:30,"4,82",49,55,1140510,53,0,14,51,,70,,134818,57,58,58,58,50,,47700,"0,6",3300,62
24.05.2024 07:35,"4,94",49,54,1140510,53,0,14,51,,70,,134818,57,58,56,54,49,,25600,"0,59",0,62
24.05.2024 07:40,"5,02",49,53,1140510,53,0,14,52,,70,,134818,57,59,56,56,49,,47400,"0,59",0,62
24.05.2024 07:45,"4,91",49,54,1140520,53,0,14,52,,70,,134818,56,57,57,50,49,,26100,"0,59",3200,63
24.05.2024 07:50,"4,73",49,54,1140520,52,0,14,50,,70,,134818,51,57,57,52,49,,49900,"0,61",3700,62
24.05.2024 07:55,"4,73",49,53,1140520,52,0,14,49,,70,,134818,41,56,58,44,49,,26300,"0,61",4000,61
24.05.2024 08:00,"4,68",49,54,1140530,52,0,14,49,,70,,134819,42,57,58,50,49,,47300,"0,61",4100,60
24.05.2024 08:05,"4,84",48,53,1140530,53,0,14,48,,70,,134819,56,58,56,55,48,,25300,"0,61",3200,59
24.05.2024 08:10,"4,58",48,54,1140530,52,0,14,48,,70,,134819,56,58,58,49,48,,43000,"0,61",4200,59
24.05.2024 08:15,"4,68",48,53,1140530,52,0,14,49,,70,,134820,57,58,58,52,48,,26300,"0,61",4100,59
24.05.2024 08:20,"4,75",48,53,1140540,52,0,14,49,,70,,134820,55,58,58,45,48,,43000,"0,61",4400,59
24.05.2024 08:25,"4,68",48,54,1140540,53,0,14,49,,70,,134820,57,58,55,57,48,,28200,"0,61",0,60
24.05.2024 08:30,"4,82",48,54,1140540,53,0,14,48,,70,,134821,55,59,58,56,48,,40300,"0,61",3600,59
24.05.2024 08:50,"4,56",47,54,1140550,53,0,14,47,,70,,134822,56,58,58,57,47,,29600,"0,6",3400,57
24.05.2024 08:55,"4,54",47,54,1140560,53,0,14,47,,70,,134822,57,58,59,53,47,,28100,"0,6",4000,57
24.05.2024 09:00,"4,54",47,54,1140560,53,0,15,46,,70,,134822,55,58,59,52,47,,21300,"0,61",3800,56
24.05.2024 09:05,"4,49",47,54,1140560,53,0,15,45,,70,,134823,45,58,59,52,47,,33800,"0,61",4100,55
24.05.2024 09:10,"4,49",46,54,1140560,53,0,15,45,,70,,134823,45,58,58,52,46,,13200,"0,6",3500,56
24.05.2024 09:15,"4,51",46,54,1140570,53,0,15,45,,70,,134823,56,59,59,53,46,,37600,"0,61",3900,55
24.05.2024 09:20,"4,56",46,54,1140570,53,0,15,47,,70,,134824,57,59,58,58,46,,13500,"0,6",3900,57
24.05.2024 09:25,"4,55",46,54,1140570,53,0,15,47,,70,,134824,55,58,58,57,46,,38200,"0,61",3800,57
24.05.2024 09:30,"4,63",46,54,1140570,53,0,15,48,,70,,134824,53,59,59,45,46,,21600,"0,61",3800,58
24.05.2024 09:35,"4,56",46,55,1140570,54,0,14,48,,70,,134825,57,59,57,58,46,,28700,"0,61",2200,58
24.05.2024 09:40,"4,63",46,54,1140580,54,0,14,46,,70,,134825,55,58,59,55,46,,30300,"0,61",3600,58
24.05.2024 09:45,"4,7",46,53,1140580,53,0,14,45,,70,,134825,57,59,58,56,46,,13400,"0,61",3300,56
24.05.2024 10:05,"4,69",45,54,1140590,53,0,14,48,,70,,134826,56,58,58,57,46,,21400,"0,61",3000,58
24.05.2024 10:10,"4,64",46,54,1140590,53,0,14,49,,70,,134826,55,57,58,42,46,,34800,"0,61",3200,58
24.05.2024 10:15,"4,58",46,54,1140590,53,0,14,48,,70,,134827,44,57,58,51,46,,24300,"0,61",3500,58
24.05.2024 10:20,"4,72",46,54,1140590,53,0,14,48,,70,,134827,55,58,55,58,46,,18100,"0,6",200,58
24.05.2024 10:25,"4,61",46,54,1140600,53,0,15,48,,70,,134827,56,58,58,57,46,,33600,"0,61",3600,58
24.05.2024 10:30,"4,59",46,54,1140600,53,0,15,49,,70,,134827,52,58,58,48,45,,15400,"0,6",3200,58
24.05.2024 10:50,"4,55",45,54,1140610,52,0,14,48,,70,,134828,56,58,57,54,45,,36400,"0,59",3500,56
24.05.2024 10:55,"4,55",45,53,1140610,52,0,14,49,,70,,134829,54,57,57,42,45,,18900,"0,61",3700,58
24.05.2024 11:00,"4,58",45,53,1140610,52,0,14,48,,70,,134829,55,57,56,55,45,,26000,"0,61",2300,58
24.05.2024 11:05,"4,54",45,54,1140610,53,0,14,48,,70,,134829,53,56,57,55,45,,26400,"0,61",3100,58
24.05.2024 11:10,"4,61",45,53,1140610,52,0,14,48,,70,,134830,47,56,57,53,45,,11000,"0,61",2900,58
24.05.2024 11:15,"4,62",45,52,1140620,52,0,14,47,,70,,134830,55,57,57,56,45,,35800,"0,61",3400,58
24.05.2024 11:35,"4,75",45,53,1140620,52,0,14,50,,70,,134831,54,55,56,53,45,,11200,"0,6",2600,60
24.05.2024 11:40,"4,6",45,53,1140630,52,0,14,49,,70,,134831,45,55,55,51,45,,38100,"0,61",2900,58
24.05.2024 11:45,"4,61",45,53,1140630,52,0,14,49,,70,,134831,54,55,55,54,45,,12700,"0,6",2800,58
24.05.2024 11:50,"4,61",45,52,1140630,52,0,14,49,,70,,134831,53,55,55,54,45,,20700,"0,61",1900,58
24.05.2024 11:55,"4,6",45,53,1140630,51,0,14,49,,70,,134832,54,56,56,53,45,,28700,"0,61",3200,58
24.05.2024 12:00,"4,63",45,52,1140630,51,0,15,47,,70,,134832,50,55,55,52,45,,13100,"0,61",2700,58
24.05.2024 12:20,"4,7",45,52,1140640,51,0,14,50,,70,,134833,45,54,55,46,45,,38300,"0,61",2900,60
24.05.2024 12:25,"4,7",45,52,1140640,51,0,14,50,,70,,134833,44,55,52,44,45,,15800,"0,6",2600,58
24.05.2024 12:30,"4,9",45,52,1140650,51,0,14,49,,70,,134833,54,55,55,52,45,,36600,"0,59",2800,60
24.05.2024 12:35,"4,73",45,52,1140650,51,0,14,49,,70,,134833,53,54,54,53,45,,25100,"0,6",2700,61
24.05.2024 12:40,"4,73",45,51,1140650,50,0,14,51,,70,,134834,46,54,54,48,45,,17200,"0,6",2700,61
24.05.2024 12:45,"4,63",45,52,1140650,50,0,14,49,,70,,134834,52,54,54,49,45,,34700,"0,6",3100,60
24.05.2024 13:05,"4,68",45,51,1140660,50,0,14,51,,70,,134835,53,54,54,53,45,,25900,"0,61",2000,61
24.05.2024 13:10,"4,8",45,51,1140660,50,0,14,51,,70,,134835,53,54,54,54,45,,30100,"0,6",3100,61
24.05.2024 13:15,"4,68",45,51,1140670,50,0,14,51,,70,,134835,45,54,53,51,45,,15000,"0,61",2600,61
24.05.2024 13:20,"4,67",45,51,1140670,50,0,14,51,,70,,134835,53,54,52,52,45,,37500,"0,6",0,61
24.05.2024 13:25,"4,94",45,50,1140670,50,0,14,51,,70,,134835,53,53,52,50,45,,16600,"0,6",0,61
24.05.2024 13:30,"4,87",45,49,1140670,49,0,14,52,,70,,134835,53,54,52,52,45,,40100,"0,61",0,62
24.05.2024 13:35,"4,98",45,50,1140670,49,0,14,52,,70,,134835,52,53,53,44,45,,24400,"0,6",3200,62
24.05.2024 13:40,"4,8",45,50,1140680,48,0,14,51,,70,,134836,50,53,53,40,45,,31600,"0,61",3100,62
24.05.2024 13:45,"4,75",45,50,1140680,48,0,14,50,,70,,134836,40,53,53,39,45,,30200,"0,61",3500,61
24.05.2024 14:05,"4,77",45,50,1140690,48,0,15,49,,69,,134837,52,54,54,38,45,,41600,"0,6",4100,59
24.05.2024 14:10,"4,66",45,50,1140690,49,0,15,50,,69,,134837,48,54,53,33,45,,16000,"0,61",3500,60
24.05.2024 14:15,"4,69",45,51,1140690,49,0,15,51,,70,,134838,53,54,54,46,45,,41400,"0,61",3800,61
24.05.2024 14:20,"4,76",45,51,1140700,49,0,15,51,,70,,134838,51,54,54,44,45,,20300,"0,61",3400,61
24.05.2024 14:25,"4,79",45,51,1140700,49,0,15,50,,70,,134838,41,53,54,42,45,,42100,"0,61",3800,60
24.05.2024 14:30,"4,63",45,51,1140700,49,0,15,49,,70,,134839,41,53,54,42,45,,19000,"0,61",3200,59
24.05.2024 14:50,"4,8",45,51,1140710,49,0,14,49,,70,,134839,44,53,51,48,45,,28100,"0,61",3400,61
24.05.2024 14:55,"4,75",45,51,1140710,49,0,14,49,,70,,134840,40,53,54,38,45,,23200,"0,61",3500,61
24.05.2024 15:00,"4,67",45,51,1140720,49,0,15,49,,70,,134840,44,53,54,40,45,,32400,"0,61",3500,60
24.05.2024 15:05,"4,58",45,51,1140720,49,0,15,49,,70,,134840,51,54,54,43,45,,14600,"0,61",3200,58
24.05.2024 15:10,"4,66",45,51,1140720,49,0,15,49,,70,,134841,51,53,55,42,45,,38200,"0,61",3800,58
24.05.2024 15:15,"4,63",45,51,1140720,49,0,15,49,,69,,134841,49,53,54,41,45,,15200,"0,61",3500,58
24.05.2024 15:35,"4,7",45,51,1140730,50,0,15,51,,70,,134842,50,54,55,50,45,,32200,"0,61",3400,60
24.05.2024 15:40,"4,75",45,51,1140730,50,0,15,51,,70,,134842,45,54,55,47,45,,14300,"0,61",2800,59
24.05.2024 15:45,"4,75",45,51,1140740,50,0,15,49,,70,,134842,52,53,54,44,45,,39500,"0,61",3300,59
24.05.2024 15:50,"4,63",45,51,1140740,50,0,15,49,,70,,134843,51,53,55,42,45,,16000,"0,61",3000,59
24.05.2024 15:55,"4,61",45,51,1140740,50,0,16,49,,70,,134843,42,53,54,45,45,,35500,"0,61",3300,60
24.05.2024 16:00,"4,75",45,51,1140740,50,0,16,49,,70,,134843,43,53,55,45,45,,20800,"0,61",3200,59
24.05.2024 16:20,"4,66",45,51,1140750,50,0,16,51,,70,,134844,52,53,54,52,45,,39600,"0,61",3300,60
24.05.2024 16:25,"4,63",45,51,1140750,50,0,16,49,,70,,134845,47,53,54,51,45,,19600,"0,61",3200,60
24.05.2024 16:30,"4,73",45,51,1140750,50,0,16,49,,70,,134845,46,53,54,51,45,,30100,"0,61",3100,60
24.05.2024 16:35,"4,63",45,51,1140760,50,0,16,48,,70,,134845,50,54,54,40,45,,25000,"0,61",3300,59
24.05.2024 16:40,"4,56",45,51,1140760,50,0,16,49,,70,,134845,53,54,54,49,45,,14500,"0,61",2800,59
24.05.2024 16:45,"4,61",45,51,1140760,50,0,16,49,,70,,134846,44,54,53,46,45,,32300,"0,61",3500,59
24.05.2024 17:05,"4,61",45,51,1140770,50,0,16,49,,70,,134847,41,53,54,45,45,,29600,"0,61",3100,59
24.05.2024 17:10,"4,64",45,51,1140770,50,0,16,50,,70,,134847,49,55,55,52,45,,23800,"0,61",1400,59
24.05.2024 17:15,"4,65",45,51,1140770,50,0,16,50,,70,,134847,52,54,54,53,45,,14600,"0,61",2900,59
24.05.2024 17:20,"4,62",45,52,1140780,50,0,16,50,,70,,134848,49,54,55,52,45,,35600,"0,61",3500,60
24.05.2024 17:25,"4,68",45,51,1140780,50,0,16,50,,70,,134848,50,54,54,44,45,,15900,"0,61",3100,60
24.05.2024 17:30,"4,75",45,52,1140780,50,0,16,50,,70,,134848,44,54,55,43,45,,39000,"0,61",3300,60
24.05.2024 17:35,"4,7",45,52,1140780,50,0,16,49,,70,,134848,48,55,54,53,45,,18900,"0,61",400,59
24.05.2024 17:40,"4,75",45,51,1140780,50,0,14,49,,70,,134848,54,55,52,54,45,,35200,"0,6",0,60
24.05.2024 17:45,"4,92",45,50,1140790,50,0,14,50,,70,,134848,54,55,53,50,45,,23200,"0,6",0,62
24.05.2024 18:05,"4,79",44,51,1140800,49,0,14,1,,70,,134849,51,53,54,51,44,,31300,"0,61",1900,0
24.05.2024 18:10,"4,15",44,50,1140800,48,0,14,1,,70,,134849,43,52,54,46,44,,10700,"0,61",4400,0
24.05.2024 18:15,"4,15",44,51,1140800,49,0,14,1,,70,,134850,45,53,56,40,44,,32600,"0,61",4400,0
24.05.2024 18:20,"4,15",43,51,1140800,49,0,15,0,,70,,134850,38,53,56,41,44,,11800,"0,61",5300,0
24.05.2024 18:25,"4,15",43,52,1140800,50,0,15,0,,70,,134850,37,53,56,41,44,,19600,"0,61",4600,0
24.05.2024 18:30,"4,14",43,52,1140810,50,0,15,0,,70,,134851,36,53,57,42,43,,19800,"0,61",4400,0
24.05.2024 18:50,"4,15",42,52,1140810,51,0,14,0,,70,,134852,56,57,55,53,40,,7700,"0,6",4600,0
24.05.2024 18:55,"4,13",41,53,1140810,51,0,14,0,,70,,134852,55,56,56,55,40,,3900,"0,61",0,0
24.05.2024 19:00,"4,25",40,53,1140810,52,0,14,0,,70,,134853,53,56,57,49,39,,26600,"0,61",3500,0
24.05.2024 19:05,"4,1",40,53,1140810,52,0,14,0,,70,,134853,50,57,57,42,39,,8700,"0,61",4500,0
24.05.2024 19:10,"4,18",39,53,1140810,52,0,14,0,,70,,134853,56,57,57,55,38,,3400,"0,61",4200,0
24.05.2024 19:15,"4,18",38,54,1140820,52,0,14,0,,70,,134854,55,56,57,42,38,,25700,"0,61",3000,0
24.05.2024 19:35,"4,18",37,54,1140820,53,0,15,0,,70,,134855,51,57,58,35,37,,23800,"0,61",3400,0
24.05.2024 19:40,"4,15",36,54,1140820,52,0,15,0,,70,,134855,38,56,59,45,37,,8600,"0,61",4300,0
24.05.2024 19:45,"4,13",36,54,1140820,52,0,15,0,,70,,134856,48,58,58,40,36,,3000,"0,61",4400,0
24.05.2024 19:50,"4,1",36,54,1140820,53,0,15,0,,70,,134856,44,58,58,47,36,,-900,"0,61",3900,0
24.05.2024 19:55,"4,15",36,54,1140820,53,0,15,0,,70,,134856,54,59,57,35,36,,24600,"0,61",3300,0
24.05.2024 20:00,"4,15",36,54,1140820,53,0,14,0,,70,,134857,57,59,59,58,36,,11900,"0,61",1700,0
24.05.2024 20:20,"4,2",35,54,1140830,53,0,14,0,,70,,134858,55,59,58,43,35,,5200,"0,61",4300,0
24.05.2024 20:25,"4,49",35,54,1140830,53,0,14,0,,70,,134858,57,58,56,55,34,,6000,"0,6",900,0
24.05.2024 20:30,"4,15",35,54,1140830,53,0,14,0,,70,,134858,54,59,58,44,34,,30200,"0,61",3400,0
24.05.2024 20:35,"4,25",34,54,1140830,53,0,14,0,,70,,134859,57,59,59,52,34,,11000,"0,62",1000,0
24.05.2024 20:40,"4,53",34,54,1140830,53,0,14,0,,70,,134859,57,58,57,56,34,,2600,"0,6",4000,0
24.05.2024 20:45,"4,49",34,54,1140830,53,0,14,0,,70,,134859,56,58,59,57,34,,27800,"0,61",200,0
24.05.2024 21:05,"4,15",33,54,1140840,53,0,14,0,,70,,134860,56,58,59,44,33,,17600,"0,6",3900,0
24.05.2024 21:10,"4,13",33,54,1140840,53,0,14,0,,70,,134861,58,59,59,58,33,,7600,"0,61",4200,0
24.05.2024 21:15,"4,51",33,54,1140840,53,0,14,0,,70,,134861,57,59,59,52,33,,4400,"0,61",4200,0
24.05.2024 21:20,"4,12",33,54,1140840,53,0,14,0,,70,,134861,50,58,59,49,33,,24800,"0,61",3600,0
24.05.2024 21:25,"4,17",33,54,1140840,53,0,14,0,,70,,134862,58,60,59,50,32,,9500,"0,61",4300,0
24.05.2024 21:30,"4,5",32,53,1140840,54,0,13,0,,70,,134862,58,59,57,53,32,,12100,"0,59",200,0
24.05.2024 21:35,"4,54",32,52,1140840,54,0,13,0,,70,,134862,58,59,57,55,32,,34100,"0,59",0,0
24.05.2024 21:40,"4,51",32,55,1140850,53,0,14,0,,70,,134862,57,59,58,57,32,,23400,"0,61",0,0
24.05.2024 21:45,"4,24",32,54,1140850,53,0,14,0,,70,,134862,56,58,58,52,32,,23600,"0,61",3900,0
24.05.2024 22:05,"4,2",32,53,1140860,52,0,14,0,,70,,134863,58,60,59,51,31,,10200,"0,61",4500,0
24.05.2024 22:10,"4,27",31,54,1140860,52,0,14,0,,70,,134863,57,59,56,57,31,,8700,"0,6",3700,0
24.05.2024 22:15,"4,17",31,54,1140860,53,0,14,0,,70,,134864,58,60,59,48,31,,25500,"0,6",4600,0
24.05.2024 22:20,"4,2",31,54,1140860,53,0,14,0,,70,,134864,51,60,59,52,31,,8200,"0,61",4700,0
24.05.2024 22:25,"4,13",31,54,1140860,53,0,14,0,,70,,134864,55,59,59,52,31,,5800,"0,6",4400,0
24.05.2024 22:30,"4,22",31,54,1140860,54,0,15,0,,70,,134865,51,59,59,52,31,,23000,"0,61",4100,0
24.05.2024 22:50,"4,13",30,54,1140870,54,0,15,0,,70,,134866,58,61,60,44,30,,12800,"0,61",4200,0
24.05.2024 22:55,"4,13",30,54,1140870,54,0,15,0,,70,,134866,57,60,60,44,30,,3200,"0,61",4200,0
24.05.2024 23:00,"4,18",30,54,1140870,54,0,15,0,,70,,134867,55,60,60,43,30,,-1200,"0,61",4100,0
24.05.2024 23:05,"4,17",30,55,1140870,54,0,14,0,,70,,134867,59,61,60,34,30,,29800,"0,61",3800,0
24.05.2024 23:10,"4,18",30,54,1140870,54,0,14,0,,70,,134867,54,61,60,22,30,,9600,"0,61",4200,0
24.05.2024 23:15,"4,16",30,55,1140870,54,0,14,0,,70,,134868,51,61,59,47,30,,2100,"0,61",4000,0
24.05.2024 23:35,"4,15",30,55,1140870,54,0,15,0,,70,,134869,48,60,59,53,30,,-800,"0,61",4000,0
24.05.2024 23:40,"4,1",30,55,1140870,55,0,15,0,,70,,134869,48,60,59,53,30,,22400,"0,61",3600,0
24.05.2024 23:45,"4,2",30,55,1140870,55,0,15,0,,70,,134870,47,59,60,52,30,,10400,"0,61",3900,0
24.05.2024 23:50,"4,22",30,55,1140870,55,0,15,0,,70,,134870,55,61,60,46,30,,4700,"0,61",4100,0
24.05.2024 23:55,"4,18",29,55,1140870,55,0,14,0,,70,,134870,58,61,60,33,30,,400,"0,61",3800,0
25.05.2024 00:00,"4,18",29,55,1140880,55,0,14,0,,70,,134871,57,60,60,33,30,,20100,"0,6",3500,0
25.05.2024 00:20,"4,22",29,55,1140880,55,0,14,0,,70,,134872,58,61,60,49,29,,20600,"0,61",3400,0
25.05.2024 00:25,"4,15",29,55,1140880,55,0,14,0,,70,,134872,56,61,60,40,29,,4500,"0,6",3800,0
25.05.2024 00:30,"4,1",29,55,1140880,55,0,15,0,,70,,134873,57,61,60,38,29,,0,"0,61",3700,0
25.05.2024 00:35,"4,18",29,55,1140880,55,0,15,0,,70,,134873,50,61,59,47,29,,14100,"0,61",3500,0
25.05.2024 00:40,"4,15",29,55,1140880,55,0,15,0,,70,,134873,51,60,60,45,29,,14300,"0,61",3600,0
25.05.2024 00:45,"4,16",29,55,1140880,55,0,15,0,,70,,134874,50,60,60,45,29,,4100,"0,61",3900,0
25.05.2024 00:50,"4,15",29,55,1140880,55,0,15,0,,70,,134874,49,59,60,44,29,,-700,"0,6",3900,0
25.05.2024 00:55,"4,2",29,55,1140880,55,0,15,0,,70,,134874,45,60,60,47,29,,5200,"0,61",3600,0
25.05.2024 01:00,"4,13",29,55,1140890,55,0,16,0,,70,,134875,46,60,60,50,29,,16400,"0,61",3500,0
25.05.2024 01:20,"4,18",29,55,1140890,55,0,16,0,,70,,134876,43,59,60,48,29,,21900,"0,61",3400,0
25.05.2024 01:25,"4,18",28,55,1140890,55,0,16,0,,70,,134876,43,58,61,48,29,,7200,"0,61",3900,0
25.05.2024 01:30,"4,15",28,55,1140890,55,0,17,0,,70,,134877,43,58,61,47,29,,2000,"0,61",3900,0
25.05.2024 01:35,"4,18",28,55,1140890,55,0,17,0,,70,,134877,43,58,61,47,29,,-2500,"0,6",3800,0
25.05.2024 01:40,"4,2",28,55,1140890,55,0,17,0,,70,,134877,43,58,60,45,29,,9700,"0,61",3500,0
25.05.2024 01:45,"4,18",28,55,1140890,55,0,17,0,,70,,134877,42,57,61,45,28,,13700,"0,6",3500,0
25.05.2024 02:05,"4,13",28,55,1140890,55,0,17,0,,70,,134879,53,61,60,47,28,,22000,"0,61",3500,0
25.05.2024 02:10,"4,2",28,55,1140890,55,0,17,0,,70,,134879,51,60,61,46,28,,6900,"0,6",4000,0
25.05.2024 02:15,"4,25",28,55,1140890,55,0,18,0,,70,,134879,49,60,61,46,28,,1200,"0,61",4100,0
25.05.2024 02:20,"4,2",28,55,1140890,55,0,18,0,,70,,134880,48,60,61,46,28,,-2500,"0,61",3800,0
25.05.2024 02:25,"4,2",28,55,1140890,55,0,18,0,,70,,134880,43,60,59,45,28,,9000,"0,6",3600,0
25.05.2024 02:30,"4,13",28,55,1140900,55,0,18,0,,70,,134880,43,59,60,45,28,,14000,"0,61",3600,0
25.05.2024 02:50,"4,15",28,55,1140900,55,0,18,0,,70,,134882,41,58,60,46,28,,20000,"0,6",3500,0
25.05.2024 02:55,"4,15",28,55,1140900,55,0,19,0,,70,,134882,41,58,60,46,28,,10400,"0,61",3700,0
25.05.2024 03:00,"4,18",28,55,1140900,55,0,19,0,,70,,134882,41,57,60,45,28,,3500,"0,61",4100,0
25.05.2024 03:05,"4,15",28,55,1140900,55,0,19,0,,70,,134883,47,60,60,44,28,,-1200,"0,61",3800,0
25.05.2024 03:10,"4,18",28,55,1140900,55,0,19,0,,70,,134883,50,60,60,42,28,,-3400,"0,6",3600,0
25.05.2024 03:15,"4,16",28,55,1140900,55,0,19,0,,70,,134883,48,60,60,41,28,,16400,"0,61",3500,0
25.05.2024 03:20,"4,15",28,55,1140900,55,0,19,0,,70,,134884,47,59,61,41,28,,11500,"0,61",3800,0
25.05.2024 03:25,"4,22",28,55,1140900,55,0,19,0,,70,,134884,45,59,61,41,28,,3500,"0,6",4100,0
25.05.2024 03:30,"4,22",28,55,1140900,55,0,19,0,,70,,134884,42,59,61,41,28,,-1000,"0,61",3900,0
25.05.2024 03:35,"4,15",28,55,1140900,55,0,16,0,,70,,134885,57,61,60,25,28,,0,"0,61",3600,0
25.05.2024 03:40,"4,15",28,55,1140900,55,0,16,0,,70,,134885,55,61,60,24,28,,22200,"0,6",3500,0
25.05.2024 03:45,"4,1",28,55,1140900,55,0,16,0,,69,,134885,53,60,60,24,28,,8600,"0,61",4000,0
25.05.2024 03:50,"4,25",28,55,1140900,55,0,16,0,,69,,134885,39,60,60,40,28,,3300,"0,6",4000,0
25.05.2024 03:55,"4,18",28,55,1140900,55,0,16,0,,69,,134886,39,60,60,36,28,,-1400,"0,61",3700,0
25.05.2024 04:00,"4,18",28,55,1140900,55,0,16,0,,70,,134886,38,59,60,36,28,,-3500,"0,61",3500,0
25.05.2024 04:05,"4,18",28,55,1140910,55,0,16,0,,70,,134886,44,61,59,40,28,,20600,"0,6",3400,0
25.05.2024 04:10,"4,22",28,55,1140910,55,0,16,0,,70,,134887,58,62,60,41,28,,6300,"0,6",4000,0
25.05.2024 04:15,"4,2",28,55,1140910,55,0,17,0,,70,,134887,57,61,60,42,28,,700,"0,6",4000,0
25.05.2024 04:20,"4,22",28,55,1140910,55,0,17,0,,70,,134887,49,61,60,48,28,,-1800,"0,61",3900,0
25.05.2024 04:25,"4,13",28,55,1140910,55,0,17,0,,70,,134888,48,61,60,47,28,,-700,"0,6",3600,0
25.05.2024 04:30,"4,15",28,55,1140910,55,0,17,0,,70,,134888,47,61,60,46,28,,18600,"0,6",3400,0
25.05.2024 04:35,"4,18",28,55,1140910,55,0,17,0,,70,,134888,46,60,60,45,28,,5800,"0,6",3900,0
25.05.2024 04:40,"4,17",28,55,1140910,55,0,17,0,,70,,134888,45,60,60,45,28,,300,"0,6",4000,0
25.05.2024 04:45,"4,18",28,55,1140910,55,0,18,0,,70,,134889,45,60,60,45,28,,-2900,"0,61",3700,0
25.05.2024 04:50,"4,15",27,55,1140910,55,0,18,0,,70,,134889,47,60,59,47,28,,3600,"0,6",3600,0
25.05.2024 04:55,"4,18",27,55,1140910,55,0,16,0,,70,,134889,59,62,61,30,27,,18800,"0,6",3500,0
25.05.2024 05:00,"4,22",27,55,1140910,55,0,15,0,,70,,134890,56,63,60,29,27,,9700,"0,61",4000,0
25.05.2024 05:05,"4,2",27,55,1140910,55,0,15,0,,70,,134890,56,62,60,32,27,,6500,"0,6",3900,0
25.05.2024 05:10,"4,2",27,55,1140910,55,0,15,0,,70,,134890,56,61,60,32,27,,5400,"0,61",3600,0
25.05.2024 05:15,"4,18",27,55,1140910,55,0,15,0,,70,,134891,54,60,60,32,27,,16100,"0,61",3600,0
25.05.2024 05:20,"4,13",27,55,1140920,55,0,16,0,,70,,134891,37,60,60,40,27,,4900,"0,61",4200,0
25.05.2024 05:25,"4,18",27,55,1140920,55,0,16,0,,70,,134891,37,60,60,41,27,,-200,"0,61",3900,0
25.05.2024 05:30,"4,18",27,55,1140920,55,0,16,0,,70,,134892,38,59,60,40,27,,-3000,"0,61",3600,0
25.05.2024 05:35,"4,2",27,55,1140920,55,0,16,0,,70,,134892,40,59,59,45,27,,22600,"0,61",3500,0
25.05.2024 05:40,"4,13",27,55,1140920,55,0,16,0,,70,,134892,41,59,61,44,27,,8300,"0,61",4000,0
25.05.2024 05:45,"4,18",27,55,1140920,55,0,16,0,,70,,134893,41,59,60,44,27,,2900,"0,6",4100,0
25.05.2024 05:50,"4,18",27,55,1140920,55,0,17,0,,70,,134893,45,59,60,45,27,,-1900,"0,6",3900,0
25.05.2024 05:55,"4,18",27,55,1140920,55,0,17,0,,70,,134893,44,61,60,44,27,,-3500,"0,61",3600,0
25.05.2024 06:00,"4,13",27,55,1140920,55,0,17,0,,70,,134894,44,60,60,44,27,,22000,"0,6",3400,0
25.05.2024 06:05,"4,15",27,55,1140920,55,0,17,0,,70,,134894,43,60,60,44,27,,7100,"0,61",4000,0
25.05.2024 06:10,"4,13",27,55,1140920,55,0,17,0,,70,,134894,53,61,60,43,27,,2300,"0,61",4100,0
25.05.2024 06:15,"4,19",27,55,1140920,55,0,17,0,,70,,134895,47,61,60,42,27,,-1200,"0,61",3800,0
25.05.2024 06:20,"4,11",27,55,1140920,55,0,17,0,,70,,134895,44,61,60,49,27,,12500,"0,61",3600,0
25.05.2024 06:25,"4,2",27,55,1140920,55,0,17,0,,70,,134895,44,61,60,48,27,,13500,"0,61",3700,0
25.05.2024 06:30,"4,14",27,55,1140920,55,0,18,0,,70,,134896,43,60,60,47,27,,4400,"0,6",4100,0
25.05.2024 06:35,"4,21",27,55,1140920,55,0,18,0,,70,,134896,42,60,60,46,27,,-200,"0,61",4000,0
25.05.2024 06:40,"4,14",27,55,1140920,55,0,18,0,,70,,134896,56,61,60,39,27,,-2600,"0,61",3700,0
25.05.2024 06:45,"4,07",27,55,1140920,55,0,17,0,,70,,134897,55,61,60,39,27,,22200,"0,6",3500,0
25.05.2024 06:50,"4,14",27,55,1140930,55,0,17,0,,70,,134897,57,60,60,31,27,,10800,"0,61",4000,0
25.05.2024 06:55,"4,18",27,55,1140930,55,0,17,0,,70,,134897,42,60,60,42,27,,3200,"0,61",4100,0
25.05.2024 07:00,"4,15",27,55,1140930,55,0,17,0,,70,,134898,47,61,60,45,27,,-700,"0,61",3900,0
25.05.2024 07:05,"4,17",27,55,1140930,55,0,16,0,,70,,134898,51,61,60,47,27,,3100,"0,61",3600,0
25.05.2024 07:10,"4,18",27,55,1140930,55,0,16,0,,70,,134898,51,61,60,43,27,,18800,"0,61",3500,0
25.05.2024 07:15,"4,12",27,55,1140930,55,0,16,0,,70,,134899,50,60,60,43,27,,5100,"0,61",4200,0
25.05.2024 07:20,"4,2",27,55,1140930,55,0,16,0,,70,,134899,44,61,60,48,27,,0,"0,6",4000,0
25.05.2024 07:25,"4,19",27,55,1140930,55,0,16,0,,70,,134899,55,61,60,45,27,,-1900,"0,61",3800,0
25.05.2024 07:30,"4,13",27,55,1140930,55,0,16,0,,70,,134900,46,61,60,46,27,,21700,"0,61",3500,0
25.05.2024 07:35,"4,18",27,55,1140930,55,0,16,0,,70,,134900,47,61,60,44,27,,6800,"0,61",4100,0
25.05.2024 07:40,"4,22",27,55,1140930,55,0,16,0,,70,,134900,55,62,60,42,27,,2400,"0,61",4100,0
25.05.2024 07:45,"4,24",27,55,1140930,55,0,15,0,,70,,134901,58,62,60,33,27,,1000,"0,6",3900,0
25.05.2024 07:50,"4,18",27,55,1140930,55,0,15,0,,70,,134901,49,61,60,30,27,,-100,"0,61",3800,0
25.05.2024 07:55,"4,19",27,55,1140930,55,0,15,0,,70,,134901,57,61,60,32,27,,19800,"0,61",3600,0
25.05.2024 08:00,"4,32",27,55,1140930,55,0,15,0,,70,,134902,58,62,60,30,27,,6500,"0,61",4000,0
25.05.2024 08:05,"4,13",27,55,1140930,55,0,15,0,,70,,134902,59,62,60,42,27,,600,"0,61",3900,0
25.05.2024 08:10,"4,25",27,55,1140930,55,0,14,0,,70,,134902,58,61,60,27,27,,200,"0,6",3900,0
25.05.2024 08:15,"4,16",27,55,1140940,55,0,14,0,,70,,134903,50,61,59,40,27,,200,"0,6",3600,0
25.05.2024 08:20,"4,17",27,55,1140940,55,0,14,0,,70,,134903,46,61,60,50,27,,20800,"0,6",3900,0
25.05.2024 08:25,"4,18",27,55,1140940,55,0,14,0,,70,,134903,53,62,60,35,27,,7400,"0,6",3800,0
25.05.2024 08:30,"4,13",27,55,1140940,55,0,14,0,,70,,134903,57,61,60,34,27,,800,"0,61",3800,0
25.05.2024 08:35,"4,18",27,55,1140940,55,0,14,0,,70,,134904,57,61,60,34,27,,-500,"0,6",3500,0
25.05.2024 08:40,"4,18",27,55,1140940,55,0,14,0,,70,,134904,56,62,60,34,27,,26400,"0,59",3900,0
25.05.2024 08:45,"4,08",27,55,1140940,55,0,14,0,,70,,134904,54,61,59,36,27,,8700,"0,6",3800,0
25.05.2024 09:05,"4,13",27,55,1140940,55,0,15,0,,70,,134906,47,61,60,47,26,,4900,"0,61",3800,0
25.05.2024 09:10,"4,22",27,55,1140940,55,0,14,0,,70,,134906,57,61,60,26,26,,-1300,"0,61",3500,0
25.05.2024 09:15,"4,17",27,55,1140950,55,0,14,0,,70,,134906,58,61,60,38,26,,26000,"0,6",4000,0
25.05.2024 09:20,"4,2",27,55,1140950,55,0,14,0,,70,,134907,58,62,60,40,26,,10900,"0,6",3900,0
25.05.2024 09:25,"4,24",27,55,1140950,55,0,14,0,,70,,134907,57,61,60,24,26,,5900,"0,61",3700,0
25.05.2024 09:30,"4,32",27,55,1140950,55,0,14,0,,70,,134907,59,60,58,58,26,,4100,"0,6",3200,0
25.05.2024 09:35,"4,15",27,55,1140950,55,0,14,0,,70,,134908,57,60,60,25,26,,31200,"0,61",3400,0
25.05.2024 09:40,"4,18",27,55,1140950,55,0,14,0,,70,,134908,47,60,59,43,26,,12200,"0,61",3700,0
25.05.2024 09:45,"4,11",27,55,1140950,55,0,14,0,,70,,134908,48,60,59,40,26,,-2300,"0,6",3600,0
25.05.2024 09:50,"4,16",27,55,1140950,55,0,14,0,,70,,134908,51,60,60,44,26,,23200,"0,61",4000,0
25.05.2024 09:55,"4,18",27,55,1140950,54,0,15,0,,70,,134909,49,61,60,47,26,,7600,"0,6",3900,0
25.05.2024 10:00,"4,15",27,55,1140950,55,0,15,0,,70,,134909,46,61,60,46,26,,2200,"0,61",3800,0
25.05.2024 10:05,"4,15",27,55,1140950,55,0,15,0,,70,,134909,54,60,59,44,26,,-1900,"0,61",3500,0
25.05.2024 10:10,"4,2",27,55,1140960,55,0,15,0,,70,,134910,53,60,60,42,26,,20800,"0,61",3900,0
25.05.2024 10:15,"4,21",27,55,1140960,54,0,15,0,,70,,134910,46,59,60,38,26,,10300,"0,6",4200,0
25.05.2024 10:20,"4,2",27,55,1140960,54,0,15,0,,70,,134910,57,61,60,50,26,,3600,"0,61",3800,0
25.05.2024 10:25,"4,18",27,55,1140960,55,0,15,0,,70,,134911,57,61,59,33,26,,-700,"0,61",3600,0
25.05.2024 10:30,"4,15",27,55,1140960,55,0,14,0,,70,,134911,45,60,56,42,26,,-900,"0,61",3400,0
25.05.2024 10:35,"4,15",27,55,1140960,55,0,14,0,,70,,134911,46,60,58,46,26,,21800,"0,61",3900,0
25.05.2024 10:40,"4,21",27,55,1140960,54,0,14,0,,70,,134912,55,61,60,36,26,,8700,"0,61",4000,0
25.05.2024 10:45,"4,2",27,55,1140960,54,0,14,0,,70,,134912,57,61,59,25,26,,4000,"0,61",3700,0
25.05.2024 10:50,"4,2",27,55,1140960,54,0,14,0,,70,,134912,58,60,60,50,26,,200,"0,61",3500,0
25.05.2024 10:55,"4,12",27,55,1140960,54,0,14,0,,70,,134913,57,59,59,58,26,,4600,"0,61",3500,0
25.05.2024 11:00,"4,18",27,55,1140960,54,0,14,0,,70,,134913,58,60,60,54,26,,20300,"0,61",4000,0
25.05.2024 11:05,"4,15",27,54,1140960,54,0,14,0,,70,,134913,55,61,60,48,26,,4800,"0,61",4100,0
25.05.2024 11:10,"4,28",27,55,1140960,54,0,14,0,,70,,134914,58,60,59,52,26,,1500,"0,61",3300,0
25.05.2024 11:15,"4,2",27,55,1140960,55,0,14,0,,70,,134914,58,59,59,55,26,,1200,"0,6",3100,0
25.05.2024 11:20,"4,26",27,55,1140970,54,0,14,0,,70,,134914,57,60,59,37,26,,23500,"0,6",3600,0
25.05.2024 11:25,"4,2",27,55,1140970,54,0,14,0,,70,,134914,50,61,60,49,26,,11600,"0,61",3900,0
25.05.2024 11:30,"4,22",27,54,1140970,54,0,14,0,,70,,134915,57,60,59,57,26,,4300,"0,6",3800,0
25.05.2024 11:35,"4,53",27,55,1140970,54,0,14,0,,70,,134915,58,60,56,59,26,,2600,"0,6",1700,0
25.05.2024 11:40,"4,58",27,55,1140970,54,0,14,0,,70,,134915,58,59,56,58,26,,-700,"0,61",3400,0
25.05.2024 11:45,"4,2",27,54,1140970,54,0,14,0,,70,,134915,58,60,60,53,26,,24300,"0,6",4300,0
25.05.2024 11:50,"4,22",27,54,1140970,53,0,14,0,,70,,134916,47,60,58,52,26,,9400,"0,61",4400,0
25.05.2024 11:55,"4,17",27,54,1140970,54,0,14,0,,70,,134916,57,60,59,53,26,,4700,"0,61",4000,0
25.05.2024 12:00,"4,2",27,55,1140970,54,0,14,0,,70,,134916,49,59,59,51,26,,-1700,"0,6",3300,0
25.05.2024 12:05,"4,2",27,55,1140970,54,0,14,0,,70,,134917,57,60,58,58,26,,7200,"0,61",3400,0
25.05.2024 12:10,"4,11",27,54,1140970,54,0,14,0,,70,,134917,58,60,60,54,26,,16700,"0,61",4100,0
25.05.2024 12:15,"4,16",27,54,1140970,54,0,14,0,,70,,134917,58,60,59,54,26,,5200,"0,61",3800,0
25.05.2024 12:20,"4,16",27,55,1140970,54,0,14,0,,70,,134918,47,59,59,47,26,,2300,"0,61",3500,0
25.05.2024 12:25,"4,2",27,55,1140970,54,0,14,0,,70,,134918,46,59,57,47,26,,-3000,"0,61",3300,0
25.05.2024 12:30,"4,25",28,55,1140970,54,0,15,0,,70,,134918,43,58,59,47,26,,-1600,"0,61",3000,0
25.05.2024 12:35,"4,15",28,54,1140970,54,0,15,0,,70,,134918,46,58,59,48,26,,18400,"0,61",4000,0
25.05.2024 12:40,"4,18",28,54,1140970,54,0,15,0,,70,,134919,44,58,58,48,26,,5900,"0,61",4100,0
25.05.2024 12:45,"4,13",28,54,1140970,54,0,15,0,,70,,134919,43,59,57,48,26,,1400,"0,61",3700,0
25.05.2024 12:50,"4,17",28,55,1140970,54,0,15,0,,70,,134919,45,59,58,48,26,,-700,"0,6",3300,0
25.05.2024 12:55,"4,15",28,55,1140970,54,0,15,0,,70,,134920,56,58,58,56,26,,-3100,"0,6",3100,0
25.05.2024 13:00,"4,1",28,54,1140980,54,0,15,0,,70,,134920,52,58,58,52,26,,400,"0,59",3100,0
25.05.2024 13:05,"4,08",28,54,1140980,53,0,15,0,,70,,134920,54,59,59,45,26,,18100,"0,6",4300,0
25.05.2024 13:10,"4,18",28,54,1140980,53,0,15,0,,70,,134921,47,59,59,50,26,,6000,"0,6",4000,0
25.05.2024 13:15,"4,17",28,54,1140980,54,0,15,0,,70,,134921,53,59,59,46,26,,2000,"0,6",3700,0
25.05.2024 13:35,"4,15",28,54,1140980,53,0,15,0,,70,,134922,56,59,59,52,26,,10500,"0,61",4000,0
25.05.2024 13:40,"4,08",28,54,1140980,53,0,14,0,,70,,134923,57,59,58,57,26,,2800,"0,6",3900,0
25.05.2024 13:45,"4,13",28,55,1140980,54,0,14,0,,70,,134923,50,59,57,56,26,,0,"0,61",3200,0
25.05.2024 13:50,"4,25",28,54,1140980,54,0,14,0,,70,,134923,58,59,58,57,26,,4800,"0,6",2700,0
25.05.2024 13:55,"4,19",28,54,1140980,54,0,14,0,,70,,134923,52,59,59,47,26,,20400,"0,6",4000,0
25.05.2024 14:00,"4,13",28,54,1140980,53,0,15,0,,70,,134924,46,59,59,46,26,,7000,"0,61",4000,0
25.05.2024 14:05,"4,2",28,54,1140980,54,0,15,0,,70,,134924,53,59,59,47,26,,1800,"0,61",3500,0
25.05.2024 14:10,"4,18",28,55,1140980,54,0,15,0,,70,,134924,39,58,58,47,26,,-1700,"0,6",3100,0
25.05.2024 14:15,"4,17",28,55,1140990,54,0,15,0,,69,,134925,48,58,58,40,26,,7100,"0,61",3200,0
25.05.2024 14:20,"4,29",28,54,1140990,53,0,15,0,,69,,134925,46,58,56,43,26,,16000,"0,61",4200,0
25.05.2024 14:25,"4,23",28,54,1140990,53,0,15,0,,69,,134925,58,59,59,57,26,,14600,"0,6",4100,0
25.05.2024 14:30,"4,17",28,54,1140990,53,0,14,0,,70,,134925,57,58,58,57,26,,3200,"0,61",3400,0
25.05.2024 14:35,"4,14",28,54,1140990,53,0,15,0,,70,,134926,56,58,57,57,26,,-1500,"0,61",1300,0
25.05.2024 14:40,"4,17",28,54,1140990,53,0,14,0,,70,,134926,56,58,58,56,26,,3200,"0,6",2900,0
25.05.2024 14:45,"4,1",28,54,1140990,53,0,15,0,,70,,134926,49,58,59,52,26,,17800,"0,61",4100,0
25.05.2024 14:50,"4,16",28,54,1140990,53,0,15,0,,70,,134927,50,58,59,49,26,,5800,"0,61",3900,0
25.05.2024 14:55,"4,18",28,54,1140990,53,0,15,0,,70,,134927,55,58,58,43,26,,1200,"0,61",3500,0
25.05.2024 15:00,"4,14",28,54,1140990,54,0,15,0,,70,,134927,54,58,58,43,26,,-1900,"0,6",3200,0
25.05.2024 15:05,"4,2",28,54,1140990,53,0,15,0,,70,,134928,49,58,58,50,26,,-3300,"0,61",2900,0
25.05.2024 15:10,"4,19",28,54,1140990,53,0,15,0,,70,,134928,51,57,57,45,26,,-3400,"0,6",2800,0
25.05.2024 15:15,"4,26",28,54,1140990,53,0,15,0,,70,,134928,47,57,55,47,26,,-3300,"0,61",2700,0
25.05.2024 15:20,"4,17",28,54,1140990,53,0,15,0,,70,,134928,54,57,58,52,26,,22700,"0,6",3600,0
25.05.2024 15:25,"4,1",28,54,1140990,53,0,16,0,,70,,134929,53,56,58,51,26,,11100,"0,6",4200,0
25.05.2024 15:30,"4,15",28,54,1140990,53,0,15,0,,70,,134929,57,58,58,51,26,,4800,"0,61",2200,0
25.05.2024 15:35,"4,22",28,54,1140990,53,0,15,0,,70,,134929,54,58,58,52,26,,1100,"0,61",3400,0
25.05.2024 15:40,"4,15",28,54,1140990,53,0,15,0,,70,,134929,55,57,58,50,26,,2900,"0,6",3000,0
25.05.2024 15:45,"4,1",28,54,1140990,53,0,15,0,,70,,134930,53,57,58,49,26,,22900,"0,61",3900,0
25.05.2024 15:50,"4,25",28,54,1141000,53,0,15,0,,70,,134930,52,58,58,37,26,,9600,"0,61",4000,0
25.05.2024 15:55,"4,14",28,54,1141000,53,0,15,0,,70,,134930,50,58,56,46,26,,4100,"0,61",3800,0
25.05.2024 16:00,"4,56",28,54,1141000,53,0,14,0,,70,,134931,57,58,57,56,26,,100,"0,6",3200,0
25.05.2024 16:05,"4,18",28,54,1141000,53,0,14,0,,70,,134931,55,57,57,56,26,,2100,"0,6",3000,0
25.05.2024 16:10,"4,2",28,54,1141000,53,0,14,0,,70,,134931,53,57,57,39,26,,15900,"0,6",3200,0
25.05.2024 16:15,"4,17",28,54,1141000,52,0,14,0,,70,,134931,56,59,57,58,26,,14700,"0,6",700,0
25.05.2024 16:20,"4,31",28,54,1141000,53,0,14,0,,70,,134932,51,58,57,48,26,,6800,"0,6",3900,0
25.05.2024 16:25,"4,2",28,54,1141000,53,0,14,0,,70,,134932,55,57,57,51,26,,1100,"0,59",3400,0
25.05.2024 16:30,"4,2",28,54,1141000,53,0,14,0,,70,,134932,55,57,57,51,26,,500,"0,6",3000,0
25.05.2024 16:35,"4,18",28,54,1141000,53,0,14,0,,70,,134933,45,56,57,51,26,,10200,"0,6",3200,0
25.05.2024 16:40,"4,12",28,54,1141000,53,0,14,0,,70,,134933,43,56,58,50,26,,15000,"0,61",4100,0
25.05.2024 16:45,"4,15",28,54,1141000,53,0,15,0,,70,,134933,41,57,58,49,26,,6000,"0,61",3900,0
25.05.2024 17:05,"4,22",28,54,1141000,53,0,15,0,,70,,134934,53,56,57,45,26,,-2400,"0,6",2800,0
25.05.2024 17:10,"4,13",28,53,1141000,52,0,15,0,,70,,134935,45,56,56,46,26,,-2800,"0,61",2700,0
25.05.2024 17:15,"4,15",28,54,1141000,52,0,16,0,,70,,134935,43,56,58,46,26,,23100,"0,6",3800,0
25.05.2024 17:20,"4,2",28,53,1141000,52,0,16,0,,70,,134935,47,55,58,45,26,,9900,"0,61",4100,0
25.05.2024 17:25,"4,2",28,53,1141010,52,0,14,0,,70,,134936,56,57,57,53,26,,4200,"0,6",3800,0
25.05.2024 17:30,"4,53",28,53,1141010,52,0,13,0,,70,,134936,56,57,55,53,26,,5400,"0,59",0,0
25.05.2024 17:35,"4,2",28,53,1141010,52,0,14,0,,70,,134936,55,56,56,54,26,,5100,"0,6",2700,0
25.05.2024 17:40,"4,12",28,53,1141010,52,0,14,0,,70,,134936,50,56,57,52,26,,28800,"0,6",3500,0
25.05.2024 17:45,"4,13",28,53,1141010,51,0,14,0,,70,,134936,53,57,57,49,26,,9000,"0,6",4100,0
25.05.2024 17:50,"4,15",28,53,1141010,52,0,14,0,,70,,134937,49,57,56,50,26,,2900,"0,61",3600,0
25.05.2024 17:55,"4,16",28,53,1141010,52,0,14,0,,70,,134937,45,56,56,46,26,,900,"0,6",3000,0
25.05.2024 18:00,"4,18",28,54,1141010,52,0,14,0,,70,,134937,39,56,57,48,26,,23200,"0,61",3800,0
25.05.2024 18:05,"4,16",28,53,1141010,52,0,15,0,,70,,134938,52,57,57,36,26,,10200,"0,61",4200,0
25.05.2024 18:10,"4,13",28,53,1141010,52,0,15,0,,70,,134938,51,57,57,46,26,,4800,"0,6",3900,0
25.05.2024 18:15,"4,15",28,53,1141010,52,0,15,0,,70,,134938,55,56,57,55,26,,1400,"0,61",3100,0
25.05.2024 18:20,"4,1",28,53,1141010,52,0,15,0,,70,,134939,54,56,57,54,26,,5600,"0,6",3200,0
25.05.2024 18:25,"4,15",28,53,1141010,52,0,15,0,,70,,134939,49,56,58,52,26,,17100,"0,61",4300,0
25.05.2024 18:30,"4,18",28,53,1141020,52,0,15,0,,70,,134939,48,55,58,50,26,,5500,"0,6",4100,0
25.05.2024 18:35,"4,22",28,53,1141020,52,0,15,0,,70,,134940,47,56,56,48,26,,1000,"0,61",3600,0
25.05.2024 18:40,"4,15",28,54,1141020,53,0,15,0,,70,,134940,45,57,57,43,26,,2300,"0,61",3200,0
25.05.2024 18:45,"4,13",28,54,1141020,52,0,15,0,,70,,134940,45,56,58,44,26,,19800,"0,61",4400,0
25.05.2024 19:05,"4,2",28,54,1141020,53,0,15,0,,70,,134941,47,57,59,52,26,,19000,"0,61",4400,0
25.05.2024 19:10,"4,18",28,54,1141020,52,0,15,0,,70,,134942,45,58,57,51,26,,5900,"0,61",4400,0
25.05.2024 19:15,"4,13",28,54,1141020,53,0,15,0,,70,,134942,54,58,58,44,26,,1500,"0,61",3600,0
25.05.2024 19:20,"4,18",28,54,1141020,53,0,15,0,,70,,134942,47,58,58,46,26,,23600,"0,6",3900,0
25.05.2024 19:25,"4,11",28,54,1141020,53,0,15,0,,70,,134943,54,59,59,45,26,,12100,"0,61",4400,0
25.05.2024 19:30,"4,18",28,54,1141020,53,0,15,0,,70,,134943,52,59,59,46,26,,5600,"0,6",4100,0
25.05.2024 19:35,"4,2",28,54,1141020,53,0,15,0,,70,,134944,49,58,59,45,26,,-100,"0,61",3600,0
25.05.2024 19:40,"4,18",28,54,1141030,53,0,15,0,,70,,134944,40,58,59,47,26,,24100,"0,61",4400,0
25.05.2024 19:45,"4,18",28,54,1141030,53,0,15,0,,70,,134944,57,60,59,45,26,,8100,"0,61",4300,0
25.05.2024 20:05,"4,19",28,54,1141030,54,0,14,0,,70,,134946,58,60,59,58,26,,6100,"0,6",3100,0
25.05.2024 20:10,"4,15",28,55,1141030,54,0,14,0,,70,,134946,55,59,59,53,26,,2000,"0,6",3500,0
25.05.2024 20:15,"4,15",28,55,1141030,54,0,14,0,,70,,134946,48,59,59,44,26,,25000,"0,61",3900,0
25.05.2024 20:20,"4,13",28,54,1141030,54,0,14,0,,70,,134947,58,61,60,39,26,,9200,"0,6",3900,0
25.05.2024 20:25,"4,18",28,54,1141030,54,0,14,0,,70,,134947,55,60,59,58,26,,5100,"0,6",3700,0
25.05.2024 20:30,"4,49",28,55,1141030,54,0,14,0,,70,,134947,58,59,59,57,26,,700,"0,61",3400,0
25.05.2024 20:50,"4,17",28,55,1141040,54,0,14,0,,70,,134948,47,60,59,43,26,,7900,"0,6",3600,0
25.05.2024 20:55,"4,15",28,54,1141040,54,0,14,0,,70,,134949,58,61,60,44,26,,19600,"0,61",4300,0
25.05.2024 21:00,"4,15",28,54,1141040,54,0,14,0,,70,,134949,55,61,59,20,26,,8500,"0,6",4000,0
25.05.2024 21:05,"4,2",28,54,1141040,54,0,14,0,,70,,134949,55,60,59,21,26,,6000,"0,61",3700,0
25.05.2024 21:10,"4,2",28,54,1141040,54,0,14,0,,70,,134950,53,60,60,21,26,,24100,"0,6",4200,0
25.05.2024 21:15,"4,15",28,54,1141040,54,0,14,0,,70,,134950,58,61,60,48,26,,9800,"0,61",4400,0
25.05.2024 21:35,"4,15",28,54,1141050,54,0,14,0,,70,,134951,51,61,58,48,26,,6500,"0,61",3900,0
25.05.2024 21:40,"4,15",28,55,1141050,54,0,14,0,,70,,134952,52,60,60,47,26,,-500,"0,61",3700,0
25.05.2024 21:45,"4,18",28,55,1141050,54,0,15,0,,70,,134952,53,60,59,50,26,,22700,"0,61",3900,0
25.05.2024 21:50,"4,2",28,54,1141050,54,0,14,0,,70,,134952,51,60,59,51,26,,11900,"0,61",4200,0
25.05.2024 21:55,"4,2",28,54,1141050,54,0,14,0,,70,,134953,56,61,60,40,26,,5800,"0,61",4000,0
25.05.2024 22:00,"4,18",28,55,1141050,54,0,14,0,,70,,134953,44,61,60,43,26,,900,"0,61",3700,0
25.05.2024 22:05,"4,16",28,55,1141050,54,0,15,0,,70,,134953,40,60,59,50,26,,11400,"0,61",3900,0
25.05.2024 22:10,"4,2",28,55,1141050,55,0,14,0,,70,,134954,59,61,60,41,26,,22300,"0,6",4000,0
25.05.2024 22:15,"4,18",28,55,1141050,55,0,14,0,,70,,134954,57,61,60,27,26,,5400,"0,61",3900,0
25.05.2024 22:35,"4,13",28,55,1141060,55,0,14,0,,70,,134955,58,62,60,28,26,,5500,"0,61",3700,0
25.05.2024 22:40,"4,18",28,55,1141060,55,0,14,0,,70,,134956,54,61,59,28,26,,4800,"0,61",3600,0
25.05.2024 22:45,"4,15",28,55,1141060,55,0,14,0,,70,,134956,55,60,59,55,26,,2700,"0,61",3200,0
25.05.2024 22:50,"4,15",28,55,1141060,55,0,14,0,,70,,134956,54,60,60,56,26,,18000,"0,61",4000,0
25.05.2024 22:55,"4,15",28,55,1141060,54,0,14,0,,70,,134957,59,61,60,43,26,,6300,"0,61",4000,0
25.05.2024 23:00,"4,14",28,55,1141060,55,0,14,0,,70,,134957,47,61,60,50,26,,200,"0,61",3600,0
25.05.2024 23:20,"4,21",28,55,1141060,55,0,15,0,,70,,134958,49,61,60,43,26,,-1200,"0,61",3700,0
25.05.2024 23:25,"4,19",28,55,1141060,55,0,15,0,,70,,134959,55,61,59,40,26,,22000,"0,61",4000,0
25.05.2024 23:30,"4,18",28,55,1141070,55,0,15,0,,70,,134959,59,62,61,48,26,,13500,"0,6",4000,0
25.05.2024 23:35,"4,15",28,55,1141070,55,0,15,0,,70,,134959,56,62,60,41,26,,3100,"0,6",3900,0
25.05.2024 23:40,"4,18",28,55,1141070,55,0,15,0,,70,,134960,54,61,60,40,26,,-1700,"0,6",3700,0
25.05.2024 23:45,"4,2",28,55,1141070,55,0,16,0,,70,,134960,53,61,60,40,26,,22800,"0,61",4000,0
25.05.2024 23:50,"4,13",28,55,1141070,55,0,16,0,,70,,134960,51,60,61,40,26,,10000,"0,61",4000,0
25.05.2024 23:55,"4,14",28,55,1141070,55,0,16,0,,70,,134961,44,60,60,47,26,,3100,"0,61",3900,0
26.05.2024 00:00,"4,21",28,55,1141070,55,0,16,0,,70,,134961,53,61,59,45,26,,-200,"0,61",3600,0
26.05.2024 00:20,"4,19",28,55,1141070,55,0,16,0,,70,,134962,53,62,60,47,26,,-400,"0,6",3700,0
26.05.2024 00:25,"4,23",28,55,1141070,55,0,16,0,,70,,134962,59,61,60,37,26,,2800,"0,61",3600,0
26.05.2024 00:30,"4,27",28,55,1141070,55,0,14,0,,70,,134963,57,63,60,25,26,,18000,"0,61",4200,0
26.05.2024 00:35,"4,2",28,55,1141070,55,0,14,0,,70,,134963,54,62,60,42,26,,8500,"0,61",4000,0
26.05.2024 00:40,"4,18",28,55,1141070,55,0,15,0,,70,,134963,58,62,60,41,26,,1200,"0,61",3700,0
26.05.2024 00:45,"4,15",28,55,1141080,55,0,15,0,,70,,134964,49,61,60,41,26,,11600,"0,61",3700,0
26.05.2024 01:05,"4,13",28,55,1141080,55,0,16,0,,70,,134965,45,60,60,41,26,,-3100,"0,61",3500,0
26.05.2024 01:10,"4,2",28,55,1141080,55,0,16,0,,70,,134965,45,59,60,41,26,,19400,"0,61",3800,0
26.05.2024 01:15,"4,15",28,55,1141080,55,0,16,0,,70,,134966,45,60,60,46,26,,11000,"0,6",4000,0
26.05.2024 01:20,"4,15",28,55,1141080,55,0,16,0,,70,,134966,55,62,60,50,26,,5300,"0,61",3800,0
26.05.2024 01:25,"4,13",28,55,1141080,55,0,16,0,,70,,134966,49,62,60,50,26,,-500,"0,61",3700,0
26.05.2024 01:30,"4,15",28,55,1141080,55,0,16,0,,70,,134967,47,61,60,49,26,,-3400,"0,6",3500,0
26.05.2024 01:35,"4,22",28,55,1141080,55,0,16,0,,70,,134967,48,61,60,50,26,,21500,"0,61",4000,0
26.05.2024 01:40,"4,18",28,55,1141080,55,0,16,0,,70,,134967,50,62,59,50,26,,6300,"0,61",3800,0
26.05.2024 01:45,"4,13",28,55,1141080,55,0,16,0,,70,,134968,49,62,60,50,26,,2300,"0,61",3900,0
26.05.2024 02:05,"4,15",28,55,1141080,55,0,17,0,,70,,134969,45,60,61,52,26,,3900,"0,61",4200,0
26.05.2024 02:10,"4,15",28,55,1141080,55,0,17,0,,70,,134969,45,60,61,51,26,,-900,"0,61",3900,0
