Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
26.05.2024 02:15,"4,15",28,55,1141080,55,0,17,0,,70,,134970,44,60,60,50,26,,-3400,"0,61",3700,0
26.05.2024 02:20,"4,18",28,55,1141090,55,0,17,0,,70,,134970,44,59,60,50,26,,21700,"0,61",3600,0
26.05.2024 02:25,"4,15",28,55,1141090,55,0,18,0,,70,,134970,44,59,61,50,26,,6600,"0,6",3900,0
26.05.2024 02:30,"4,15",28,55,1141090,55,0,18,0,,70,,134971,44,58,61,49,26,,1300,"0,61",4000,0
26.05.2024 02:50,"4,12",28,55,1141090,55,0,18,0,,70,,134972,43,57,61,46,26,,5600,"0,61",4000,0
26.05.2024 02:55,"4,1",28,55,1141090,55,0,18,0,,70,,134972,43,58,60,43,26,,300,"0,61",3900,0
26.05.2024 03:00,"4,18",28,55,1141090,55,0,18,0,,70,,134973,42,58,60,43,26,,-2600,"0,61",3700,0
26.05.2024 03:05,"4,2",28,55,1141090,55,0,19,0,,70,,134973,42,57,60,43,26,,2100,"0,61",3500,0
26.05.2024 03:10,"4,25",28,55,1141090,55,0,19,0,,70,,134973,41,57,61,43,26,,16900,"0,61",3500,0
26.05.2024 03:15,"4,14",28,55,1141090,55,0,19,0,,70,,134974,41,57,61,43,26,,4900,"0,61",4000,0
26.05.2024 03:20,"4,15",28,55,1141090,55,0,19,0,,70,,134974,46,60,60,45,26,,0,"0,61",4000,0
26.05.2024 03:25,"4,14",28,55,1141090,55,0,19,0,,70,,134974,46,60,60,45,26,,-2900,"0,61",3700,0
26.05.2024 03:30,"4,13",28,55,1141090,55,0,19,0,,70,,134975,45,59,60,44,26,,13900,"0,61",3500,0
26.05.2024 03:35,"4,15",28,55,1141090,55,0,19,0,,70,,134975,44,59,61,43,26,,12700,"0,61",3700,0
26.05.2024 03:40,"4,19",28,55,1141090,55,0,20,0,,70,,134975,43,60,60,44,26,,3800,"0,6",4100,0
26.05.2024 03:45,"4,13",28,55,1141090,55,0,20,0,,70,,134976,43,60,60,44,26,,-700,"0,61",3900,0
26.05.2024 03:50,"4,14",28,55,1141090,55,0,20,0,,70,,134976,43,59,60,44,26,,-3500,"0,61",3700,0
26.05.2024 03:55,"4,18",28,55,1141100,55,0,20,0,,70,,134976,42,59,60,44,26,,21200,"0,61",3500,0
26.05.2024 04:00,"4,14",28,55,1141100,55,0,20,0,,70,,134976,42,59,61,44,26,,9300,"0,61",3800,0
26.05.2024 04:05,"4,12",28,55,1141100,55,0,20,0,,70,,134977,42,58,61,43,26,,3000,"0,61",4000,0
26.05.2024 04:10,"4,18",28,55,1141100,55,0,20,0,,70,,134977,42,58,61,43,26,,-1700,"0,6",3800,0
26.05.2024 04:15,"4,16",28,55,1141100,55,0,20,0,,70,,134977,42,59,60,42,26,,-3700,"0,61",3600,0
26.05.2024 04:20,"4,14",28,55,1141100,55,0,20,0,,70,,134978,42,59,60,42,26,,21200,"0,6",3600,0
26.05.2024 04:25,"4,18",28,55,1141100,55,0,20,0,,70,,134978,41,58,61,42,26,,9200,"0,61",3800,0
26.05.2024 04:30,"4,15",28,55,1141100,55,0,20,0,,70,,134978,41,58,61,42,26,,2900,"0,61",4000,0
26.05.2024 04:35,"4,18",28,55,1141100,55,0,21,0,,70,,134979,41,58,61,42,26,,-1500,"0,61",3900,0
26.05.2024 04:40,"4,23",28,55,1141100,55,0,21,0,,70,,134979,41,58,60,42,26,,-3800,"0,61",3600,0
26.05.2024 04:45,"4,15",28,55,1141100,55,0,21,0,,70,,134979,41,58,60,41,26,,22000,"0,61",3500,0
26.05.2024 04:50,"4,17",28,55,1141100,55,0,21,0,,70,,134980,52,63,61,48,26,,8100,"0,61",3900,0
26.05.2024 04:55,"4,18",28,55,1141100,55,0,21,0,,70,,134980,53,62,61,48,26,,2900,"0,61",3900,0
26.05.2024 05:00,"4,13",28,55,1141100,55,0,21,0,,70,,134980,51,62,61,47,26,,-2600,"0,61",3900,0
26.05.2024 05:05,"4,22",28,55,1141100,55,0,21,0,,70,,134981,50,61,60,46,26,,9100,"0,61",3700,0
26.05.2024 05:10,"4,13",28,55,1141100,55,0,21,0,,70,,134981,49,61,61,46,26,,14400,"0,61",3800,0
26.05.2024 05:15,"4,11",28,55,1141100,55,0,21,0,,70,,134981,48,61,61,45,26,,4300,"0,61",4000,0
26.05.2024 05:20,"4,18",28,55,1141100,55,0,21,0,,70,,134982,47,61,60,45,26,,-400,"0,61",4000,0
26.05.2024 05:25,"4,15",28,55,1141100,55,0,21,0,,70,,134982,47,60,60,45,26,,-3100,"0,61",3700,0
26.05.2024 05:30,"4,15",28,55,1141110,55,0,21,0,,70,,134982,46,60,60,45,26,,16400,"0,61",3700,0
26.05.2024 05:35,"4,18",28,55,1141110,55,0,22,0,,70,,134983,46,60,61,47,26,,11800,"0,6",3700,0
26.05.2024 05:40,"4,15",28,55,1141110,55,0,22,0,,70,,134983,46,60,61,47,26,,3600,"0,61",4000,0
26.05.2024 05:45,"4,13",28,55,1141110,55,0,22,0,,70,,134983,45,59,61,47,26,,-1000,"0,61",3900,0
26.05.2024 05:50,"4,15",28,55,1141110,55,0,22,0,,70,,134984,45,59,61,46,26,,-3500,"0,61",3700,0
26.05.2024 05:55,"4,13",28,55,1141110,55,0,22,0,,70,,134984,44,59,60,46,26,,21400,"0,61",3500,0
26.05.2024 06:00,"4,18",28,55,1141110,55,0,22,0,,70,,134984,44,58,61,45,26,,9400,"0,6",3900,0
26.05.2024 06:05,"4,15",28,55,1141110,55,0,22,0,,70,,134985,44,58,61,45,26,,2800,"0,61",4000,0
26.05.2024 06:10,"4,18",28,55,1141110,55,0,22,0,,70,,134985,44,58,61,45,26,,-1700,"0,61",3900,0
26.05.2024 06:15,"4,13",28,55,1141110,55,0,22,0,,70,,134985,43,57,61,44,26,,-3600,"0,61",3700,0
26.05.2024 06:20,"4,18",28,55,1141110,55,0,22,0,,70,,134986,43,57,60,44,26,,19300,"0,61",3600,0
26.05.2024 06:25,"4,17",28,55,1141110,55,0,22,0,,70,,134986,43,57,61,44,26,,10300,"0,6",3800,0
26.05.2024 06:30,"4,18",28,55,1141110,55,0,22,0,,70,,134986,42,56,61,43,26,,3200,"0,61",4000,0
26.05.2024 06:35,"4,2",28,55,1141110,55,0,22,0,,70,,134987,42,56,61,43,26,,-1100,"0,61",3900,0
26.05.2024 06:40,"4,15",28,55,1141110,55,0,23,0,,70,,134987,44,59,60,44,26,,-3400,"0,6",3700,0
26.05.2024 06:45,"4,1",28,55,1141110,55,0,23,0,,70,,134987,43,58,60,44,26,,7300,"0,61",3500,0
26.05.2024 06:50,"4,18",28,55,1141110,55,0,23,0,,70,,134987,44,60,60,45,26,,14700,"0,61",3600,0
26.05.2024 06:55,"4,23",28,55,1141110,55,0,23,0,,70,,134988,44,59,60,45,26,,4600,"0,6",4000,0
26.05.2024 07:00,"4,18",28,55,1141110,55,0,23,0,,70,,134988,47,60,61,46,26,,0,"0,61",3900,0
26.05.2024 07:05,"4,15",28,55,1141110,55,0,23,0,,70,,134988,44,61,60,47,26,,-2900,"0,6",3800,0
26.05.2024 07:10,"4,15",28,55,1141110,55,0,22,0,,70,,134989,46,61,60,46,26,,3700,"0,6",3600,0
26.05.2024 07:15,"4,22",28,55,1141120,55,0,22,0,,70,,134989,46,61,60,46,26,,16600,"0,61",3600,0
26.05.2024 07:20,"4,17",28,55,1141120,55,0,22,0,,70,,134989,51,62,60,45,26,,4900,"0,6",4000,0
26.05.2024 07:25,"4,22",28,55,1141120,55,0,21,0,,70,,134990,56,62,60,46,25,,-100,"0,61",3900,0
26.05.2024 07:30,"4,17",28,55,1141120,55,0,20,0,,70,,134990,50,62,59,49,26,,-3200,"0,6",3800,0
26.05.2024 07:35,"4,2",28,55,1141120,55,0,19,0,,70,,134990,57,61,60,43,26,,200,"0,61",3700,0
26.05.2024 07:40,"4,15",28,55,1141120,55,0,18,0,,70,,134991,49,61,60,49,26,,17800,"0,61",3500,0
26.05.2024 07:45,"4,22",28,55,1141120,55,0,17,0,,70,,134991,54,62,60,41,26,,6100,"0,6",4000,0
26.05.2024 07:50,"4,19",28,55,1141120,55,0,14,0,,70,,134991,56,62,59,20,25,,4200,"0,6",3900,0
26.05.2024 07:55,"4,24",28,55,1141120,55,0,14,0,,70,,134992,50,62,59,29,25,,700,"0,61",3700,0
26.05.2024 08:00,"4,17",28,55,1141120,55,0,14,0,,70,,134992,53,61,59,34,25,,22000,"0,61",3600,0
26.05.2024 08:05,"4,09",28,55,1141120,55,0,14,0,,70,,134992,42,62,60,45,25,,13200,"0,6",3800,0
26.05.2024 08:10,"4,2",28,54,1141120,54,0,15,0,,70,,134993,55,62,60,43,25,,5700,"0,61",4100,0
26.05.2024 08:15,"4,18",28,55,1141120,55,0,15,0,,70,,134993,56,62,60,41,25,,-2000,"0,61",4100,0
26.05.2024 08:20,"4,26",28,55,1141120,55,0,15,0,,70,,134993,54,61,59,42,25,,12900,"0,6",3700,0
26.05.2024 08:25,"4,12",28,55,1141130,55,0,15,0,,70,,134994,58,62,60,26,25,,16800,"0,6",3800,0
26.05.2024 08:30,"4,2",28,55,1141130,55,0,15,0,,70,,134994,43,62,60,47,25,,4600,"0,61",4100,0
26.05.2024 08:35,"4,18",28,55,1141130,55,0,15,0,,70,,134994,49,62,60,42,25,,-100,"0,6",3900,0
26.05.2024 08:40,"4,22",28,55,1141130,55,0,15,0,,70,,134995,56,61,60,37,25,,-2300,"0,61",3800,0
26.05.2024 08:45,"4,23",28,55,1141130,55,0,14,0,,70,,134995,56,61,59,43,25,,25400,"0,6",3600,0
26.05.2024 08:50,"4,18",28,55,1141130,55,0,14,0,,70,,134995,55,62,60,45,25,,12400,"0,61",4100,0
26.05.2024 08:55,"4,13",28,54,1141130,54,0,14,0,,70,,134996,57,62,60,28,25,,5600,"0,58",4000,0
26.05.2024 09:00,"4,13",28,55,1141130,55,0,14,0,,70,,134996,55,61,60,26,25,,2400,"0,6",4000,0
26.05.2024 09:05,"4,18",28,55,1141130,54,0,14,0,,70,,134996,56,60,60,30,25,,14100,"0,61",3600,0
26.05.2024 09:10,"4,2",28,55,1141130,54,0,14,0,,70,,134997,38,60,60,37,25,,13500,"0,6",3700,0
26.05.2024 09:15,"4,32",28,54,1141130,54,0,14,0,,70,,134997,58,61,60,47,25,,7900,"0,6",4100,0
26.05.2024 09:20,"4,19",28,55,1141130,55,0,14,0,,70,,134997,56,61,59,25,25,,1900,"0,6",4000,0
26.05.2024 09:25,"4,2",28,54,1141130,54,0,14,0,,70,,134998,59,60,58,57,25,,19100,"0,6",3500,0
26.05.2024 09:30,"4,56",28,55,1141130,54,0,14,0,,70,,134998,58,60,55,59,25,,19200,"0,61",0,0
26.05.2024 09:35,"4,3",28,55,1141140,54,0,14,0,,70,,134998,59,60,60,36,25,,18300,"0,6",800,0
26.05.2024 09:40,"4,25",28,54,1141140,54,0,14,0,,70,,134998,58,60,59,48,25,,9300,"0,61",4100,0
26.05.2024 09:45,"4,13",28,55,1141140,54,0,14,0,,70,,134999,45,60,59,49,25,,-1900,"0,6",3900,0
26.05.2024 09:50,"4,15",28,55,1141140,54,0,14,0,,70,,134999,57,59,59,55,25,,24800,"0,6",3300,0
26.05.2024 09:55,"4,13",28,54,1141140,54,0,14,0,,70,,134999,59,61,60,45,25,,7500,"0,6",3600,0
26.05.2024 10:00,"4,13",28,54,1141140,54,0,14,0,,70,,134999,59,60,57,58,25,,8100,"0,6",4000,0
26.05.2024 10:05,"4,2",28,55,1141140,54,0,14,0,,70,,135000,58,59,59,48,25,,-500,"0,6",2900,0
26.05.2024 10:10,"4,56",28,55,1141140,54,0,14,0,,70,,135000,58,59,58,45,25,,24500,"0,6",0,0
26.05.2024 10:15,"4,22",28,55,1141140,54,0,14,0,,70,,135000,59,60,59,53,25,,12800,"0,6",700,0
26.05.2024 10:20,"4,1",28,54,1141140,54,0,14,0,,70,,135000,58,60,60,57,25,,6200,"0,6",3500,0
26.05.2024 10:25,"4,58",28,53,1141140,54,0,14,0,,70,,135000,58,59,55,58,25,,1600,"0,61",0,0
26.05.2024 10:30,"4,27",28,55,1141140,54,0,14,0,,70,,135000,57,59,57,54,25,,16500,"0,59",-100,0
26.05.2024 10:35,"4,15",28,55,1141150,54,0,13,0,,70,,135001,59,60,58,54,25,,23200,"0,57",3300,0
26.05.2024 10:40,"4,29",28,54,1141150,53,0,14,0,,70,,135001,57,59,59,43,25,,11000,"0,6",0,0
26.05.2024 10:45,"4,13",28,54,1141150,53,0,14,0,,70,,135001,57,58,55,56,25,,4500,"0,61",3200,0
26.05.2024 10:50,"4,53",28,53,1141150,53,0,14,0,,70,,135001,57,58,54,58,25,,27600,"0,6",1600,0
26.05.2024 10:55,"4,18",28,54,1141150,53,0,14,0,,70,,135001,58,59,56,55,25,,11500,"0,6",3300,0
26.05.2024 11:00,"4,23",28,53,1141150,52,0,14,0,,70,,135001,57,58,58,55,25,,6800,"0,61",0,0
26.05.2024 11:05,"4,13",28,54,1141150,52,0,14,0,,70,,135002,56,57,57,35,25,,5900,"0,6",100,0
26.05.2024 11:10,"4,24",28,54,1141150,53,0,14,0,,70,,135002,55,56,57,40,25,,26200,"0,61",3100,0
26.05.2024 11:15,"4,13",28,54,1141160,53,0,14,0,,70,,135002,56,58,58,45,25,,12200,"0,61",400,0
26.05.2024 11:20,"4,15",28,54,1141160,53,0,14,0,,70,,135002,45,58,58,40,25,,3900,"0,61",3800,0
26.05.2024 11:25,"4,13",28,54,1141160,53,0,14,0,,70,,135003,44,57,57,42,25,,-1100,"0,6",3400,0
26.05.2024 11:30,"4,13",28,53,1141160,53,0,14,0,,70,,135003,54,57,56,55,25,,9700,"0,6",3000,0
26.05.2024 11:35,"4,15",28,54,1141160,52,0,14,0,,70,,135003,54,57,57,43,25,,16800,"0,6",3100,0
26.05.2024 11:40,"4,15",28,53,1141160,52,0,14,0,,70,,135003,57,58,58,42,25,,8900,"0,6",900,0
26.05.2024 11:45,"4,19",28,54,1141160,52,0,14,0,,70,,135004,55,57,58,45,25,,3700,"0,61",3900,0
26.05.2024 11:50,"4,11",28,52,1141160,52,0,14,0,,70,,135004,54,57,55,56,25,,100,"0,6",3200,0
26.05.2024 11:55,"4,22",28,53,1141160,53,0,13,0,,70,,135004,55,56,56,51,25,,0,"0,6",2600,0
26.05.2024 12:00,"4,5",28,52,1141160,52,0,13,0,,70,,135004,56,57,54,53,25,,24600,"0,6",0,0
26.05.2024 12:05,"4,49",28,51,1141160,52,0,13,0,,70,,135004,56,57,56,50,25,,12400,"0,59",0,0
26.05.2024 12:10,"4,5",28,52,1141160,51,0,13,0,,70,,135004,55,56,54,50,25,,11300,"0,61",0,0
26.05.2024 12:15,"4,1",28,53,1141160,51,0,13,0,,70,,135004,54,55,56,39,25,,7700,"0,61",3000,0
26.05.2024 12:20,"4,15",28,52,1141170,51,0,13,0,,70,,135005,49,56,55,45,25,,26200,"0,6",2800,0
26.05.2024 12:25,"4,18",28,53,1141170,51,0,14,0,,70,,135005,55,56,57,40,25,,10500,"0,6",3800,0
26.05.2024 12:30,"4,13",28,53,1141170,51,0,14,0,,70,,135005,54,56,56,55,25,,3800,"0,61",1100,0
26.05.2024 12:35,"4,14",28,53,1141170,51,0,14,0,,70,,135005,53,55,55,41,25,,26800,"0,61",3000,0
26.05.2024 12:40,"4,14",28,53,1141170,51,0,14,0,,70,,135006,51,56,57,44,25,,10500,"0,61",3700,0
26.05.2024 12:45,"4,16",28,53,1141170,51,0,14,0,,70,,135006,49,56,57,45,25,,5000,"0,61",4000,0
26.05.2024 12:50,"4,18",28,53,1141170,51,0,14,0,,70,,135006,47,56,56,43,25,,200,"0,61",3600,0
26.05.2024 12:55,"4,11",28,53,1141170,51,0,15,0,,70,,135007,47,56,56,43,25,,3000,"0,61",3100,0
26.05.2024 13:00,"4,11",28,53,1141170,51,0,15,0,,70,,135007,39,55,57,43,25,,18500,"0,6",3100,0
26.05.2024 13:05,"4,13",28,53,1141170,51,0,15,0,,70,,135007,39,55,57,43,25,,6400,"0,61",4300,0
26.05.2024 13:10,"4,15",28,53,1141170,51,0,15,0,,70,,135008,39,55,57,42,25,,1700,"0,61",4000,0
26.05.2024 13:15,"4,18",28,53,1141170,52,0,15,0,,70,,135008,39,55,56,43,25,,-1200,"0,61",3600,0
26.05.2024 13:20,"4,18",28,53,1141170,52,0,15,0,,70,,135008,39,54,56,44,25,,-2200,"0,61",3100,0
26.05.2024 13:25,"4,13",28,53,1141180,52,0,16,0,,70,,135008,41,55,56,42,25,,23200,"0,61",2700,0
26.05.2024 13:30,"4,18",28,53,1141180,51,0,15,0,,70,,135009,51,57,56,50,25,,9400,"0,6",4000,0
26.05.2024 13:35,"4,18",28,53,1141180,51,0,14,0,,70,,135009,56,57,57,54,25,,9900,"0,61",4300,0
26.05.2024 13:40,"4,08",28,53,1141180,52,0,14,0,,70,,135009,55,56,56,42,25,,2400,"0,61",3700,0
26.05.2024 13:45,"4,22",28,53,1141180,52,0,14,0,,69,,135010,53,56,56,55,25,,6500,"0,61",3000,0
26.05.2024 13:50,"4,2",28,53,1141180,52,0,14,0,,69,,135010,48,56,55,42,25,,18400,"0,61",2800,0
26.05.2024 13:55,"4,29",28,53,1141180,52,0,14,0,,69,,135010,56,57,57,43,25,,7900,"0,61",4100,0
26.05.2024 14:00,"4,49",28,53,1141180,51,0,13,0,,69,,135011,56,57,55,52,25,,6200,"0,59",3800,0
26.05.2024 14:05,"4,49",28,53,1141180,52,0,13,0,,69,,135011,55,56,55,42,25,,5100,"0,61",-100,0
26.05.2024 14:10,"4,13",28,53,1141180,52,0,14,0,,69,,135011,45,56,54,42,25,,19900,"0,6",2700,0
26.05.2024 14:15,"4,13",28,53,1141180,51,0,14,0,,69,,135011,54,56,57,54,25,,15500,"0,61",3300,0
26.05.2024 14:20,"4,2",28,53,1141180,51,0,14,0,,69,,135011,51,56,57,36,25,,5000,"0,61",3900,0
26.05.2024 14:25,"4,13",28,53,1141190,52,0,14,0,,69,,135012,46,56,56,43,25,,900,"0,61",3500,0
26.05.2024 14:30,"4,15",28,53,1141190,52,0,14,0,,70,,135012,41,56,55,46,25,,-1600,"0,61",3000,0
26.05.2024 14:35,"4,13",28,53,1141190,51,0,14,0,,70,,135012,45,55,54,42,25,,-2100,"0,59",2800,0
26.05.2024 14:40,"4,18",28,52,1141190,51,0,15,0,,70,,135012,44,55,55,44,25,,22000,"0,61",2700,0
26.05.2024 14:45,"4,17",28,53,1141190,51,0,15,0,,70,,135013,39,54,57,44,25,,11600,"0,61",3800,0
26.05.2024 14:50,"4,11",28,53,1141190,51,0,15,0,,70,,135013,47,56,55,39,25,,5600,"0,6",4200,0
26.05.2024 14:55,"4,18",28,53,1141190,51,0,15,0,,70,,135013,55,56,57,40,25,,3300,"0,61",3800,0
26.05.2024 15:00,"4,2",28,53,1141190,51,0,15,0,,70,,135014,50,56,56,43,25,,-1700,"0,61",3300,0
26.05.2024 15:05,"4,15",28,53,1141190,51,0,15,0,,70,,135014,41,55,56,40,25,,-2500,"0,61",3000,0
26.05.2024 15:10,"4,15",28,53,1141190,51,0,15,0,,70,,135014,40,55,55,46,25,,22100,"0,61",2600,0
26.05.2024 15:15,"4,16",28,53,1141190,51,0,15,0,,70,,135014,40,54,56,46,25,,8200,"0,61",4000,0
26.05.2024 15:20,"4,13",28,53,1141190,51,0,15,0,,70,,135015,42,54,57,44,25,,3300,"0,61",4100,0
26.05.2024 15:25,"4,15",28,53,1141190,51,0,15,0,,70,,135015,44,55,56,43,25,,200,"0,61",3800,0
26.05.2024 15:30,"4,24",28,53,1141190,52,0,14,0,,70,,135015,54,56,55,48,25,,1400,"0,61",400,0
26.05.2024 15:35,"4,54",28,53,1141190,51,0,14,0,,70,,135016,54,55,55,52,25,,1400,"0,62",2800,0
26.05.2024 15:40,"4,2",28,52,1141190,51,0,14,0,,70,,135016,54,55,55,53,25,,700,"0,6",2400,0
26.05.2024 15:45,"4,53",28,51,1141190,51,0,14,0,,70,,135016,56,56,54,53,25,,27900,"0,6",0,0
26.05.2024 15:50,"4,49",28,52,1141200,51,0,14,0,,70,,135016,55,56,53,46,25,,15700,"0,6",0,0
26.05.2024 15:55,"4,23",28,51,1141200,50,0,14,0,,70,,135016,54,55,55,52,25,,8100,"0,6",0,0
26.05.2024 16:00,"4,1",28,52,1141200,50,0,14,0,,70,,135016,52,54,55,48,25,,4200,"0,61",3100,0
26.05.2024 16:05,"4,18",28,52,1141200,50,0,14,0,,70,,135016,47,54,55,46,25,,22000,"0,61",3700,0
26.05.2024 16:10,"4,14",28,52,1141200,50,0,14,0,,70,,135017,45,54,55,44,25,,15000,"0,61",4200,0
26.05.2024 16:15,"4,14",28,52,1141200,50,0,14,0,,70,,135017,54,55,56,50,25,,6000,"0,61",3900,0
26.05.2024 16:20,"4,5",28,52,1141200,51,0,14,0,,70,,135017,54,55,54,49,25,,5400,"0,58",2900,0
26.05.2024 16:25,"4,44",28,51,1141200,51,0,14,0,,70,,135017,54,54,53,50,25,,9300,"0,59",0,0
26.05.2024 16:30,"4,46",28,51,1141200,50,0,14,0,,70,,135017,54,55,54,51,25,,33100,"0,59",2900,0
26.05.2024 16:35,"4,46",28,51,1141200,50,0,14,0,,70,,135018,54,54,53,51,25,,13500,"0,59",1300,0
26.05.2024 16:40,"4,5",28,50,1141210,50,0,14,0,,70,,135018,53,54,52,51,25,,7800,"0,61",0,0
26.05.2024 16:45,"4,47",28,51,1141210,50,0,14,0,,70,,135018,54,55,53,53,25,,33000,"0,6",0,0
26.05.2024 16:50,"4,1",28,51,1141210,49,0,14,0,,70,,135018,53,54,55,48,25,,15100,"0,6",3400,0
26.05.2024 16:55,"4,06",28,51,1141210,49,0,14,0,,70,,135018,52,53,53,52,25,,9100,"0,61",3400,0
26.05.2024 17:00,"4,54",28,50,1141210,49,0,14,0,,70,,135018,54,55,51,53,25,,30000,"0,61",0,0
26.05.2024 17:05,"4,54",28,49,1141210,49,0,14,0,,70,,135018,54,54,51,54,25,,15500,"0,61",0,0
26.05.2024 17:10,"4,18",28,51,1141210,49,0,14,0,,70,,135018,52,54,54,46,25,,6200,"0,6",3400,0
26.05.2024 17:15,"4,2",28,51,1141220,48,0,14,0,,70,,135019,47,53,54,43,25,,5100,"0,61",3700,0
26.05.2024 17:20,"4,18",28,51,1141220,49,0,14,0,,70,,135019,49,55,55,36,25,,23200,"0,61",4800,0
26.05.2024 17:25,"4,18",28,51,1141220,49,0,14,0,,70,,135019,51,55,55,54,25,,9500,"0,61",3800,0
26.05.2024 17:30,"4,13",28,51,1141220,50,0,14,0,,70,,135020,53,54,54,50,25,,4600,"0,61",2400,0
26.05.2024 17:35,"4,22",28,51,1141220,50,0,14,0,,70,,135020,52,54,54,47,25,,2000,"0,61",3100,0
26.05.2024 17:40,"4,46",28,51,1141220,49,0,14,0,,70,,135020,54,56,54,53,25,,23900,"0,61",4400,0
26.05.2024 17:45,"4,13",28,51,1141220,49,0,14,0,,70,,135021,54,55,55,53,25,,10300,"0,6",4100,0
26.05.2024 17:50,"4,18",28,51,1141220,50,0,14,0,,70,,135021,53,54,54,53,25,,7000,"0,61",3300,0
26.05.2024 17:55,"4,08",28,52,1141220,50,0,14,0,,70,,135021,52,54,55,53,25,,5700,"0,61",3000,0
26.05.2024 18:00,"4,13",28,52,1141220,50,0,14,0,,70,,135021,46,54,56,51,25,,19800,"0,61",4100,0
26.05.2024 18:05,"4,18",28,52,1141220,50,0,15,0,,70,,135022,46,53,55,49,25,,7200,"0,62",3900,0
26.05.2024 18:10,"4,13",28,52,1141220,51,0,15,0,,70,,135022,45,54,55,45,25,,2700,"0,61",3400,0
26.05.2024 18:15,"4,13",28,52,1141230,51,0,15,0,,70,,135022,41,54,55,43,25,,1700,"0,61",3000,0
26.05.2024 18:20,"4,13",28,52,1141230,51,0,15,0,,70,,135023,53,56,56,54,25,,20800,"0,61",4100,0
26.05.2024 18:25,"4,18",28,52,1141230,50,0,14,0,,70,,135023,55,56,56,47,25,,8600,"0,61",1700,0
26.05.2024 18:30,"4,18",28,52,1141230,51,0,14,0,,70,,135023,54,55,56,54,25,,3600,"0,61",3600,0
26.05.2024 18:35,"4,25",28,52,1141230,51,0,14,0,,70,,135024,50,55,55,46,25,,5800,"0,61",3200,0
26.05.2024 18:40,"4,46",28,51,1141230,51,0,14,0,,70,,135024,55,57,52,56,25,,21000,"0,61",3800,0
26.05.2024 18:45,"4,12",28,53,1141230,51,0,14,0,,70,,135024,54,56,57,56,25,,7400,"0,6",3900,0
26.05.2024 18:50,"4,18",28,52,1141230,51,0,14,0,,70,,135024,53,56,56,44,25,,2800,"0,61",3400,0
26.05.2024 18:55,"4,13",28,53,1141230,51,0,15,0,,70,,135025,46,55,57,47,25,,18300,"0,61",3800,0
26.05.2024 19:00,"4,24",28,53,1141230,51,0,14,0,,70,,135025,54,57,57,54,25,,14700,"0,61",4400,0
26.05.2024 19:05,"4,46",28,52,1141240,52,0,13,0,,70,,135025,56,57,54,54,25,,7500,"0,6",0,0
26.05.2024 19:10,"4,18",28,53,1141240,52,0,14,0,,70,,135025,55,56,56,54,25,,5400,"0,6",3100,0
26.05.2024 19:15,"4,18",28,53,1141240,51,0,14,0,,70,,135026,54,56,57,55,25,,27500,"0,61",4000,0
26.05.2024 19:20,"4,06",28,52,1141240,51,0,14,0,,70,,135026,55,57,57,43,25,,13800,"0,61",4500,0
26.05.2024 19:25,"4,1",28,53,1141240,51,0,14,0,,70,,135026,41,56,56,42,25,,4700,"0,61",3900,0
26.05.2024 19:30,"4,5",28,52,1141240,52,0,13,0,,70,,135027,57,58,56,51,25,,19100,"0,6",0,0
26.05.2024 19:35,"4,51",28,52,1141240,52,0,13,0,,70,,135027,56,57,54,54,25,,22400,"0,61",4000,0
26.05.2024 19:40,"4,15",28,53,1141240,51,0,14,0,,70,,135027,55,56,56,55,25,,11700,"0,61",3600,0
26.05.2024 19:45,"4,16",28,53,1141250,51,0,14,0,,70,,135027,47,56,57,52,25,,19000,"0,61",3800,0
26.05.2024 19:50,"4,19",28,53,1141250,52,0,14,0,,70,,135027,50,56,57,47,25,,16900,"0,61",4400,0
26.05.2024 19:55,"4,2",28,53,1141250,52,0,14,0,,70,,135028,55,57,57,34,25,,8100,"0,61",3900,0
26.05.2024 20:00,"4,13",28,53,1141250,52,0,14,0,,70,,135028,48,57,55,47,25,,4300,"0,61",3400,0
26.05.2024 20:05,"4,48",28,52,1141250,52,0,13,0,,70,,135028,57,58,55,56,25,,28000,"0,6",0,0
26.05.2024 20:10,"4,46",28,52,1141250,52,0,13,0,,70,,135028,56,57,54,56,25,,9500,"0,61",0,0
26.05.2024 20:15,"4,13",28,53,1141250,52,0,14,0,,70,,135028,55,57,57,49,25,,4200,"0,61",3600,0
26.05.2024 20:20,"4,5",28,53,1141250,51,0,14,0,,70,,135029,57,59,56,56,25,,28600,"0,61",4400,0
26.05.2024 20:25,"4,19",28,53,1141250,51,0,14,0,,70,,135029,56,58,57,57,25,,11800,"0,6",5000,0
26.05.2024 20:30,"4,18",28,53,1141250,51,0,14,0,,70,,135029,55,57,57,47,25,,5400,"0,6",4300,0
26.05.2024 20:35,"4,18",28,53,1141260,51,0,14,0,,70,,135030,44,57,57,49,25,,15900,"0,61",4500,0
26.05.2024 20:40,"4,06",28,53,1141260,52,0,14,0,,70,,135030,45,57,58,46,25,,18900,"0,62",4900,0
26.05.2024 20:45,"4,2",28,53,1141260,52,0,14,0,,70,,135030,42,57,58,48,25,,6700,"0,61",4400,0
26.05.2024 20:50,"4,1",28,54,1141260,52,0,14,0,,70,,135031,47,58,56,43,25,,1700,"0,61",3900,0
26.05.2024 20:55,"4,36",28,53,1141260,53,0,14,0,,70,,135031,57,60,59,59,25,,27600,"0,61",4600,0
26.05.2024 21:00,"4,17",28,54,1141260,52,0,14,0,,70,,135031,58,59,57,58,25,,10600,"0,61",4000,0
26.05.2024 21:05,"4,13",28,54,1141260,53,0,14,0,,70,,135032,51,58,58,57,25,,4300,"0,61",4100,0
26.05.2024 21:10,"4,22",28,54,1141260,53,0,15,0,,70,,135032,48,58,58,57,25,,1700,"0,61",3700,0
26.05.2024 21:15,"4,13",28,54,1141260,53,0,15,0,,70,,135032,48,58,59,55,25,,22500,"0,61",4500,0
26.05.2024 21:20,"4,15",28,54,1141260,53,0,15,0,,70,,135033,53,59,59,45,25,,7400,"0,61",4200,0
26.05.2024 21:25,"4,18",28,54,1141260,53,0,15,0,,70,,135033,57,58,58,57,25,,2100,"0,6",4000,0
26.05.2024 21:30,"4,54",28,54,1141270,54,0,14,0,,70,,135033,58,59,57,56,25,,1000,"0,61",2400,0
26.05.2024 21:35,"4,54",28,53,1141270,53,0,14,0,,70,,135034,59,60,55,58,26,,24100,"0,6",0,0
26.05.2024 21:40,"4,15",28,54,1141270,53,0,14,0,,70,,135034,55,59,59,55,25,,9000,"0,61",4100,0
26.05.2024 21:45,"4,13",28,54,1141270,53,0,14,0,,70,,135034,57,58,58,56,26,,3300,"0,6",100,0
26.05.2024 21:50,"4,15",28,54,1141270,53,0,14,0,,70,,135034,54,58,59,55,26,,27900,"0,61",4500,0
26.05.2024 21:55,"4,18",28,54,1141270,53,0,14,0,,70,,135035,49,59,58,48,25,,12600,"0,61",4500,0
26.05.2024 22:00,"4,51",28,54,1141270,53,0,14,0,,70,,135035,55,59,58,55,25,,5200,"0,61",4200,0
26.05.2024 22:05,"4,18",28,54,1141270,53,0,14,0,,70,,135035,55,58,58,55,26,,9000,"0,6",3600,0
26.05.2024 22:10,"4,2",28,54,1141270,53,0,14,0,,70,,135036,51,58,59,53,25,,19100,"0,61",4400,0
26.05.2024 22:15,"4,2",28,54,1141270,53,0,14,0,,70,,135036,49,59,57,48,25,,5900,"0,61",4200,0
26.05.2024 22:20,"4,53",28,54,1141280,54,0,14,0,,70,,135036,58,59,55,58,25,,3000,"0,61",300,0
26.05.2024 22:25,"4,17",28,54,1141280,54,0,14,0,,70,,135037,58,60,60,56,26,,24100,"0,6",4100,0
26.05.2024 22:30,"4,42",28,54,1141280,54,0,13,0,,70,,135037,58,60,60,54,25,,13600,"0,6",4200,0
26.05.2024 22:35,"4,17",28,55,1141280,54,0,13,0,,70,,135037,58,59,59,57,26,,8900,"0,59",2900,0
26.05.2024 22:40,"4,17",28,55,1141280,54,0,13,0,,70,,135037,57,58,58,41,25,,7500,"0,6",3300,0
26.05.2024 22:45,"4,2",28,55,1141280,54,0,14,0,,70,,135038,58,60,56,59,25,,31200,"0,6",0,0
26.05.2024 22:50,"4,15",28,54,1141280,54,0,14,0,,70,,135038,57,59,59,58,25,,7300,"0,61",3800,0
26.05.2024 22:55,"4,17",28,54,1141280,54,0,14,0,,70,,135038,53,59,59,57,25,,3600,"0,61",3600,0
26.05.2024 23:00,"4,18",28,54,1141290,54,0,14,0,,70,,135038,54,59,59,54,25,,23200,"0,6",4300,0
26.05.2024 23:05,"4,55",28,54,1141290,54,0,14,0,,70,,135039,58,60,59,57,25,,7900,"0,61",4000,0
26.05.2024 23:10,"4,26",28,54,1141290,54,0,14,0,,70,,135039,57,59,59,58,25,,3800,"0,61",3900,0
26.05.2024 23:15,"4,13",28,54,1141290,54,0,14,0,,70,,135039,56,59,59,57,25,,24000,"0,61",4100,0
26.05.2024 23:20,"4,18",28,54,1141290,54,0,15,0,,70,,135040,54,58,60,57,25,,13100,"0,61",4500,0
26.05.2024 23:25,"4,17",28,54,1141290,54,0,15,0,,70,,135040,50,58,59,56,25,,4500,"0,61",4000,0
26.05.2024 23:30,"4,17",28,55,1141290,54,0,15,0,,70,,135040,51,59,59,49,25,,0,"0,61",3600,0
26.05.2024 23:35,"4,15",28,54,1141290,54,0,15,0,,70,,135041,57,60,60,47,25,,24200,"0,61",4100,0
26.05.2024 23:40,"4,15",28,54,1141290,54,0,15,0,,70,,135041,55,61,60,47,25,,8700,"0,6",4100,0
26.05.2024 23:45,"4,17",28,54,1141290,54,0,15,0,,70,,135041,51,60,60,46,25,,2000,"0,6",4000,0
26.05.2024 23:50,"4,15",28,55,1141290,54,0,15,0,,70,,135042,50,60,60,46,25,,-2500,"0,61",3500,0
26.05.2024 23:55,"4,12",28,55,1141290,54,0,16,0,,70,,135042,49,60,60,45,25,,23100,"0,61",4200,0
27.05.2024 00:00,"4,07",28,54,1141290,54,0,16,0,,70,,135042,47,59,60,45,25,,7200,"0,61",4000,0
27.05.2024 00:05,"4,15",28,55,1141290,54,0,16,0,,70,,135043,56,61,60,57,25,,2400,"0,6",3900,0
27.05.2024 00:10,"4,21",28,55,1141300,55,0,16,0,,70,,135043,55,60,59,53,25,,-1800,"0,61",3400,0
27.05.2024 00:15,"4,14",28,55,1141300,54,0,16,0,,70,,135043,54,60,60,48,25,,23400,"0,61",4100,0
27.05.2024 00:20,"4,19",28,54,1141300,54,0,16,0,,70,,135044,53,59,60,48,26,,10200,"0,6",4200,0
27.05.2024 00:25,"4,16",28,55,1141300,54,0,16,0,,70,,135044,57,61,59,55,25,,3600,"0,61",3800,0
27.05.2024 00:30,"4,13",28,55,1141300,55,0,16,0,,69,,135044,57,60,60,52,25,,0,"0,61",3600,0
27.05.2024 00:35,"4,24",28,55,1141300,55,0,16,0,,69,,135045,55,61,59,52,25,,9100,"0,61",3600,0
27.05.2024 00:40,"4,2",28,55,1141300,55,0,16,0,,69,,135045,59,62,61,46,25,,16600,"0,61",4100,0
27.05.2024 00:45,"4,17",28,55,1141300,55,0,15,0,,70,,135045,57,61,60,48,25,,6800,"0,61",3900,0
27.05.2024 00:50,"4,14",28,55,1141300,55,0,15,0,,70,,135046,50,61,60,53,25,,800,"0,61",3700,0
27.05.2024 00:55,"4,15",28,55,1141300,55,0,15,0,,70,,135046,45,60,60,53,25,,4400,"0,61",3400,0
27.05.2024 01:00,"4,19",28,55,1141300,55,0,16,0,,70,,135046,51,60,60,48,25,,16800,"0,6",3900,0
27.05.2024 01:05,"4,17",28,55,1141300,55,0,16,0,,70,,135047,50,60,60,48,25,,5600,"0,61",3900,0
27.05.2024 01:10,"4,18",28,55,1141300,55,0,16,0,,70,,135047,49,59,60,47,25,,0,"0,61",3700,0
27.05.2024 01:15,"4,17",28,55,1141300,55,0,16,0,,70,,135047,47,59,59,44,25,,-3000,"0,61",3400,0
27.05.2024 01:20,"4,13",28,55,1141310,55,0,16,0,,70,,135047,54,61,60,44,25,,22700,"0,61",3800,0
27.05.2024 01:25,"4,15",28,55,1141310,55,0,16,0,,70,,135048,48,61,60,52,25,,6700,"0,6",4000,0
27.05.2024 01:30,"4,15",28,55,1141310,55,0,16,0,,70,,135048,46,61,60,51,25,,2100,"0,61",3800,0
27.05.2024 01:35,"4,15",28,55,1141310,55,0,16,0,,70,,135048,45,61,60,50,25,,-2100,"0,61",3500,0
27.05.2024 01:40,"4,18",28,55,1141310,55,0,16,0,,70,,135049,45,60,60,50,25,,18600,"0,6",3700,0
27.05.2024 01:45,"4,13",28,55,1141310,55,0,17,0,,70,,135049,45,60,60,50,25,,11700,"0,61",4100,0
27.05.2024 01:50,"4,18",28,55,1141310,55,0,17,0,,70,,135049,44,60,60,49,25,,3700,"0,61",4000,0
27.05.2024 01:55,"4,18",28,55,1141310,55,0,17,0,,70,,135050,44,59,60,49,25,,-900,"0,61",3700,0
27.05.2024 02:00,"4,13",28,55,1141310,55,0,17,0,,70,,135050,52,60,59,47,25,,-3200,"0,61",3400,0
27.05.2024 02:05,"4,17",28,55,1141310,55,0,17,0,,70,,135050,52,60,61,52,25,,24400,"0,61",3900,0
27.05.2024 02:10,"4,13",28,55,1141310,55,0,17,0,,70,,135051,51,60,61,51,25,,7200,"0,61",4100,0
27.05.2024 02:15,"4,08",28,55,1141310,55,0,17,0,,70,,135051,49,60,61,50,25,,1600,"0,61",3900,0
27.05.2024 02:20,"4,13",28,55,1141310,55,0,18,0,,70,,135051,48,59,61,49,25,,-1900,"0,61",3600,0
27.05.2024 02:25,"4,22",28,55,1141310,55,0,18,0,,70,,135052,47,59,60,48,25,,1100,"0,61",3600,0
27.05.2024 02:30,"4,15",28,55,1141310,55,0,18,0,,70,,135052,45,58,61,48,25,,17500,"0,61",4100,0
27.05.2024 02:35,"4,15",28,55,1141310,55,0,18,0,,70,,135052,44,58,61,48,25,,5200,"0,61",3900,0
27.05.2024 02:40,"4,2",28,55,1141310,55,0,18,0,,70,,135053,44,58,61,47,25,,500,"0,6",3700,0
27.05.2024 02:45,"4,25",28,55,1141310,55,0,18,0,,70,,135053,44,58,60,45,25,,-2800,"0,61",3600,0
27.05.2024 02:50,"4,25",28,55,1141310,55,0,18,0,,70,,135053,44,58,60,45,25,,14800,"0,6",3600,0
27.05.2024 02:55,"4,13",28,55,1141320,55,0,19,0,,70,,135054,43,57,61,45,25,,12400,"0,61",4000,0
27.05.2024 03:00,"4,18",28,55,1141320,55,0,19,0,,70,,135054,43,57,61,45,25,,3900,"0,61",3900,0
27.05.2024 03:05,"4,16",28,55,1141320,55,0,19,0,,70,,135054,43,57,61,44,25,,-900,"0,6",3700,0
27.05.2024 03:10,"4,2",28,55,1141320,55,0,19,0,,70,,135055,43,57,61,44,25,,-3400,"0,6",3600,0
27.05.2024 03:15,"4,18",28,55,1141320,55,0,19,0,,70,,135055,48,59,60,45,25,,22200,"0,61",3900,0
27.05.2024 03:20,"4,12",28,55,1141320,55,0,19,0,,70,,135055,48,59,60,44,25,,7300,"0,61",3900,0
27.05.2024 03:25,"4,08",28,55,1141320,55,0,19,0,,70,,135056,47,59,60,44,25,,1500,"0,6",3800,0
27.05.2024 03:30,"4,08",28,55,1141320,55,0,19,0,,70,,135056,46,58,60,44,25,,-2000,"0,61",3600,0
27.05.2024 03:35,"4,13",28,55,1141320,55,0,20,0,,70,,135056,45,58,60,43,25,,5900,"0,61",3500,0
27.05.2024 03:40,"4,17",28,55,1141320,55,0,20,0,,70,,135057,44,58,61,43,25,,15200,"0,61",4100,0
27.05.2024 03:45,"4,14",28,55,1141320,55,0,20,0,,70,,135057,43,58,61,42,25,,4300,"0,61",3900,0
27.05.2024 03:50,"4,19",28,55,1141320,55,0,20,0,,70,,135057,43,57,61,42,25,,-200,"0,61",3700,0
27.05.2024 03:55,"4,17",28,55,1141320,55,0,20,0,,70,,135058,42,57,60,42,25,,-3100,"0,61",3500,0
27.05.2024 04:00,"4,16",28,55,1141320,55,0,20,0,,70,,135058,42,58,60,40,25,,21000,"0,61",3900,0
27.05.2024 04:05,"4,18",28,55,1141320,55,0,20,0,,70,,135058,42,57,61,40,25,,10100,"0,61",4000,0
27.05.2024 04:10,"4,18",28,55,1141320,55,0,20,0,,70,,135059,43,60,60,43,25,,3300,"0,61",3900,0
27.05.2024 04:15,"4,16",28,55,1141320,55,0,20,0,,70,,135059,53,62,60,50,25,,-300,"0,61",3600,0
27.05.2024 04:20,"4,15",28,55,1141320,55,0,20,0,,70,,135059,50,61,60,50,25,,-2300,"0,61",3500,0
27.05.2024 04:25,"4,15",28,55,1141330,55,0,20,0,,70,,135059,56,61,60,48,25,,22800,"0,61",4200,0
27.05.2024 04:30,"4,19",28,55,1141330,55,0,20,0,,70,,135060,55,60,60,47,25,,6900,"0,61",4000,0
27.05.2024 04:35,"4,2",28,55,1141330,55,0,20,0,,70,,135060,53,60,60,47,25,,1300,"0,61",3900,0
27.05.2024 04:40,"4,16",28,55,1141330,55,0,20,0,,70,,135060,52,60,60,47,25,,-1900,"0,6",3700,0
27.05.2024 04:45,"4,2",28,55,1141330,55,0,20,0,,70,,135061,50,59,60,46,25,,15600,"0,61",3700,0
27.05.2024 04:50,"4,13",28,55,1141330,55,0,20,0,,70,,135061,45,60,60,47,25,,11800,"0,61",4000,0
27.05.2024 04:55,"4,18",28,55,1141330,55,0,20,0,,70,,135061,45,59,60,47,25,,3700,"0,61",3900,0
27.05.2024 05:00,"4,15",28,55,1141330,55,0,20,0,,70,,135062,44,59,60,46,25,,-1100,"0,61",3700,0
27.05.2024 05:05,"4,09",28,55,1141330,55,0,20,0,,70,,135062,44,58,60,46,25,,-3700,"0,61",3500,0
27.05.2024 05:10,"4,16",28,55,1141330,55,0,20,0,,70,,135062,44,58,60,46,25,,21700,"0,61",3900,0
27.05.2024 05:15,"4,15",28,55,1141330,55,0,21,0,,70,,135063,44,59,60,45,25,,8000,"0,61",4000,0
27.05.2024 05:20,"4,16",28,55,1141330,55,0,21,0,,70,,135063,44,58,60,45,25,,2300,"0,61",3900,0
27.05.2024 05:25,"4,1",28,55,1141330,55,0,21,0,,70,,135063,45,59,60,47,25,,-2200,"0,6",3600,0
27.05.2024 05:30,"4,13",28,55,1141330,55,0,21,0,,70,,135064,45,59,60,47,25,,-3800,"0,61",3500,0
27.05.2024 05:35,"4,13",28,55,1141330,55,0,21,0,,70,,135064,44,59,60,46,25,,20800,"0,61",4000,0
27.05.2024 05:40,"4,15",28,55,1141330,55,0,21,0,,70,,135064,44,60,61,46,25,,6100,"0,61",4000,0
27.05.2024 05:45,"4,15",28,55,1141330,55,0,20,0,,70,,135065,45,60,58,46,25,,1100,"0,61",3800,0
27.05.2024 05:50,"4,18",28,55,1141330,55,0,19,0,,70,,135065,57,62,60,39,25,,-1100,"0,61",3700,0
27.05.2024 05:55,"4,18",28,55,1141330,55,0,15,0,,70,,135065,58,62,60,28,25,,4200,"0,61",3500,0
27.05.2024 06:00,"4,18",28,55,1141340,55,0,15,0,,70,,135066,57,63,60,28,25,,21300,"0,6",4100,0
27.05.2024 06:05,"4,18",28,55,1141340,55,0,15,0,,70,,135066,49,62,61,28,25,,6000,"0,61",3900,0
27.05.2024 06:10,"4,13",28,55,1141340,55,0,15,0,,70,,135066,36,62,60,43,25,,-1700,"0,61",3700,0
27.05.2024 06:15,"4,12",28,55,1141340,55,0,15,0,,70,,135067,38,62,59,43,25,,19900,"0,61",3800,0
27.05.2024 06:20,"4,15",28,55,1141340,55,0,15,0,,70,,135067,47,61,60,41,25,,12500,"0,6",4000,0
27.05.2024 06:25,"4,18",28,55,1141340,55,0,16,0,,70,,135067,47,61,60,40,25,,3400,"0,61",3900,0
27.05.2024 06:30,"4,1",28,55,1141340,55,0,16,0,,70,,135068,47,62,60,48,25,,-1400,"0,61",3700,0
27.05.2024 06:35,"4,2",28,55,1141340,55,0,16,0,,70,,135068,46,62,60,50,25,,-1000,"0,61",3600,0
27.05.2024 06:40,"4,15",28,55,1141340,55,0,16,0,,70,,135068,46,61,60,49,25,,18700,"0,61",4100,0
27.05.2024 06:45,"4,15",28,55,1141340,55,0,16,0,,70,,135069,45,61,60,50,25,,5800,"0,6",4000,0
27.05.2024 06:50,"4,15",28,55,1141340,55,0,16,0,,70,,135069,56,62,60,40,25,,2000,"0,61",3800,0
27.05.2024 06:55,"4,22",28,55,1141340,55,0,14,0,,70,,135069,57,62,60,21,25,,1000,"0,6",3500,0
27.05.2024 07:00,"4,18",28,55,1141340,55,0,14,0,,70,,135070,55,61,60,20,25,,27000,"0,59",3800,0
27.05.2024 07:05,"4,25",28,55,1141340,55,0,14,0,,70,,135070,57,62,60,35,25,,13100,"0,6",4000,0
27.05.2024 07:10,"4,18",28,55,1141350,55,0,14,0,,70,,135070,53,62,60,40,25,,1400,"0,61",3900,0
27.05.2024 07:15,"4,25",28,55,1141350,55,0,14,0,,70,,135071,48,61,58,43,25,,6500,"0,61",3700,0
27.05.2024 07:20,"4,13",28,55,1141350,55,0,14,0,,70,,135071,46,61,60,46,25,,20000,"0,61",4100,0
27.05.2024 07:25,"4,15",28,55,1141350,55,0,14,0,,70,,135071,55,62,60,27,25,,8400,"0,61",4100,0
27.05.2024 07:30,"4,22",28,55,1141350,55,0,14,0,,70,,135072,49,62,59,45,25,,1200,"0,61",3800,0
27.05.2024 07:35,"4,12",28,55,1141350,55,0,14,0,,70,,135072,49,61,59,46,25,,-2800,"0,61",3800,0
27.05.2024 07:40,"4,18",28,55,1141350,55,0,15,0,,70,,135072,43,61,60,51,25,,23600,"0,61",4100,0
27.05.2024 07:45,"4,23",28,54,1141350,54,0,14,0,,70,,135073,60,62,61,27,25,,10800,"0,61",4100,0
27.05.2024 07:50,"4,18",28,54,1141350,54,0,14,0,,70,,135073,52,62,59,40,25,,2100,"0,61",3900,0
27.05.2024 07:55,"4,23",28,55,1141350,55,0,14,0,,70,,135073,58,61,60,33,25,,1400,"0,61",3600,0
27.05.2024 08:00,"4,2",28,55,1141350,55,0,14,0,,70,,135074,53,60,58,38,25,,1500,"0,61",3300,0
27.05.2024 08:05,"4,18",28,55,1141350,55,0,14,0,,70,,135074,59,61,60,35,25,,22500,"0,6",3600,0
27.05.2024 08:10,"4,2",28,55,1141350,55,0,14,0,,70,,135074,57,61,60,25,25,,10100,"0,6",3700,0
27.05.2024 08:15,"4,15",28,55,1141350,55,0,14,0,,70,,135075,49,61,59,42,25,,600,"0,61",3300,0
27.05.2024 08:20,"4,2",28,55,1141360,55,0,14,0,,70,,135075,54,60,59,53,25,,3100,"0,61",3200,0
27.05.2024 08:25,"4,27",28,55,1141360,55,0,14,0,,70,,135075,57,61,59,24,25,,19400,"0,61",3700,0
27.05.2024 08:30,"4,18",28,55,1141360,54,0,14,0,,70,,135075,55,61,59,20,25,,11700,"0,6",3600,0
27.05.2024 08:35,"4,25",28,55,1141360,54,0,14,0,,70,,135076,58,60,59,57,25,,24300,"0,6",3400,0
27.05.2024 08:40,"4,09",28,55,1141360,54,0,14,0,,70,,135076,58,59,59,50,25,,12200,"0,6",3300,0
27.05.2024 08:45,"4,22",28,55,1141360,55,0,14,0,,70,,135076,57,59,60,45,25,,13200,"0,61",3800,0
27.05.2024 08:50,"4,3",28,55,1141360,55,0,14,0,,70,,135077,57,60,60,39,25,,6400,"0,61",3500,0
27.05.2024 08:55,"4,2",28,55,1141360,55,0,14,0,,70,,135077,57,60,58,58,25,,0,"0,61",3300,0
27.05.2024 09:00,"4,24",28,55,1141360,55,0,14,0,,70,,135077,54,59,59,50,25,,-2600,"0,61",3000,0
27.05.2024 09:05,"4,24",28,55,1141360,54,0,14,0,,70,,135077,57,59,59,55,25,,19200,"0,6",3500,0
27.05.2024 09:10,"4,25",28,55,1141360,54,0,14,0,,70,,135078,58,60,59,41,25,,11200,"0,6",3800,0
27.05.2024 09:15,"4,24",28,55,1141370,54,0,14,0,,70,,135078,58,60,59,53,25,,7000,"0,61",3600,0
27.05.2024 09:20,"4,13",28,55,1141370,54,0,14,0,,70,,135078,58,59,58,54,25,,3000,"0,6",3300,0
27.05.2024 09:25,"4,49",28,55,1141370,54,0,14,0,,70,,135078,57,58,59,50,25,,1500,"0,6",3100,0
27.05.2024 09:30,"4,19",28,55,1141370,54,0,14,0,,70,,135079,49,58,59,50,25,,21200,"0,59",4000,0
27.05.2024 09:35,"4,14",28,54,1141370,54,0,14,0,,70,,135079,57,60,59,58,25,,5500,"0,61",0,0
27.05.2024 09:40,"4,54",28,55,1141370,54,0,14,0,,70,,135079,58,59,57,58,25,,3200,"0,6",3800,0
27.05.2024 09:45,"4,26",28,54,1141370,54,0,13,0,,70,,135079,59,60,58,54,25,,27800,"0,59",0,0
27.05.2024 09:50,"4,51",28,53,1141370,53,0,13,0,,70,,135079,59,60,56,57,25,,16600,"0,6",0,0
27.05.2024 09:55,"4,35",28,54,1141370,53,0,13,0,,70,,135079,58,59,57,51,25,,7900,"0,6",0,0
27.05.2024 10:00,"4,2",28,53,1141370,53,0,14,0,,70,,135080,57,58,55,57,25,,7400,"0,61",4000,0
27.05.2024 10:05,"4,17",28,54,1141370,52,0,14,0,,70,,135080,57,59,59,41,25,,21900,"0,61",3600,0
27.05.2024 10:10,"4,2",28,54,1141380,53,0,14,0,,70,,135080,57,59,59,39,25,,8400,"0,6",4700,0
27.05.2024 10:15,"4,12",28,54,1141380,53,0,14,0,,70,,135081,47,59,58,51,25,,500,"0,61",4300,0
27.05.2024 10:20,"4,32",28,54,1141380,53,0,14,0,,70,,135081,57,58,58,51,25,,22900,"0,61",3500,0
27.05.2024 10:25,"4,2",28,54,1141380,53,0,14,0,,70,,135081,58,59,55,57,25,,13300,"0,6",3700,0
27.05.2024 10:30,"4,15",28,54,1141380,53,0,14,0,,70,,135081,57,59,58,57,25,,5300,"0,6",4200,0
27.05.2024 10:35,"4,18",28,54,1141380,53,0,14,0,,70,,135082,48,58,58,47,25,,800,"0,61",4000,0
27.05.2024 10:40,"4,08",28,54,1141380,53,0,14,0,,70,,135082,44,58,58,43,25,,10500,"0,6",3600,0
27.05.2024 10:45,"4,2",28,54,1141380,53,0,14,0,,70,,135082,42,57,59,47,25,,15600,"0,61",3300,0
27.05.2024 10:50,"4,1",28,54,1141380,53,0,14,0,,70,,135083,50,58,58,40,25,,5500,"0,6",4100,0
27.05.2024 10:55,"4,15",28,54,1141380,53,0,14,0,,70,,135083,55,58,58,37,25,,1400,"0,6",3900,0
27.05.2024 11:00,"4,25",28,54,1141380,53,0,14,0,,70,,135083,57,58,57,56,25,,3100,"0,59",3500,0
27.05.2024 11:05,"4,08",28,54,1141380,53,0,14,0,,70,,135084,51,57,57,38,25,,-2900,"0,59",3200,0
27.05.2024 11:10,"4,18",28,54,1141380,53,0,14,0,,70,,135084,51,57,57,36,25,,21400,"0,61",2800,0
27.05.2024 11:15,"4,13",28,54,1141390,53,0,14,0,,70,,135084,53,58,59,37,25,,12500,"0,61",3800,0
27.05.2024 11:20,"4,2",28,53,1141390,53,0,14,0,,70,,135084,56,58,56,57,25,,6200,"0,6",4000,0
27.05.2024 11:25,"4,27",28,54,1141390,53,0,14,0,,70,,135085,56,58,58,54,25,,300,"0,61",3800,0
27.05.2024 11:30,"4,18",28,54,1141390,53,0,14,0,,70,,135085,55,57,57,55,25,,-1400,"0,59",3300,0
27.05.2024 11:35,"4,15",28,54,1141390,53,0,14,0,,70,,135085,50,57,57,44,25,,-3200,"0,61",3000,0
27.05.2024 11:40,"4,18",28,54,1141390,53,0,14,0,,70,,135086,46,56,57,47,25,,18500,"0,6",2800,0
27.05.2024 11:45,"4,1",28,54,1141390,52,0,14,0,,70,,135086,36,56,58,47,25,,12300,"0,61",3400,0
27.05.2024 11:50,"4,11",28,53,1141390,52,0,14,0,,70,,135086,37,56,56,45,25,,4900,"0,6",4200,0
27.05.2024 11:55,"4,15",28,54,1141390,52,0,14,0,,70,,135086,55,57,58,56,25,,2100,"0,61",3600,0
27.05.2024 12:00,"4,18",28,54,1141390,52,0,14,0,,70,,135087,48,57,57,48,25,,-1300,"0,6",3500,0
27.05.2024 12:05,"4,15",28,53,1141390,52,0,14,0,,70,,135087,50,57,56,51,25,,-2900,"0,6",3200,0
27.05.2024 12:10,"4,15",28,53,1141390,52,0,14,0,,70,,135087,55,56,56,46,25,,-1000,"0,6",2900,0
27.05.2024 12:15,"4,51",28,53,1141390,52,0,14,0,,70,,135087,54,56,56,55,25,,0,"0,61",2800,0
27.05.2024 12:20,"4,22",28,53,1141390,52,0,14,0,,70,,135088,55,56,55,54,25,,6300,"0,59",2800,0
27.05.2024 12:25,"4,15",28,53,1141390,52,0,14,0,,70,,135088,51,55,56,48,25,,18800,"0,61",2800,0
27.05.2024 12:30,"4,54",28,53,1141390,52,0,14,0,,70,,135088,56,57,57,54,25,,7800,"0,61",3900,0
27.05.2024 12:35,"4,12",28,53,1141390,52,0,14,0,,70,,135088,48,57,57,41,25,,2800,"0,6",3900,0
27.05.2024 12:40,"4,18",28,53,1141390,52,0,14,0,,70,,135089,52,56,56,49,25,,-600,"0,6",3400,0
27.05.2024 12:45,"4,25",28,53,1141390,52,0,14,0,,70,,135089,44,56,55,47,25,,-2300,"0,61",3200,0
27.05.2024 12:50,"4,18",28,53,1141390,52,0,14,0,,70,,135089,40,55,55,45,25,,22400,"0,61",2800,0
27.05.2024 12:55,"4,15",28,53,1141390,51,0,14,0,,70,,135090,55,57,57,55,25,,13200,"0,61",3600,0
27.05.2024 13:00,"4,17",28,52,1141400,51,0,13,0,,69,,135090,56,57,54,54,25,,8900,"0,59",4100,0
27.05.2024 13:05,"4,47",28,52,1141400,51,0,13,0,,69,,135090,55,56,54,50,25,,6200,"0,6",0,0
27.05.2024 13:10,"4,12",28,53,1141400,52,0,14,0,,69,,135090,53,55,56,53,25,,4100,"0,61",-100,0
27.05.2024 13:15,"4,52",28,51,1141400,51,0,14,0,,69,,135090,55,56,52,55,25,,26400,"0,6",400,0
27.05.2024 13:20,"4,22",28,52,1141400,51,0,14,0,,69,,135090,51,56,56,46,25,,9900,"0,61",3900,0
27.05.2024 13:25,"4,18",28,52,1141400,51,0,14,0,,69,,135091,55,56,56,53,25,,8700,"0,6",3800,0
27.05.2024 13:30,"4,18",28,52,1141400,51,0,14,0,,69,,135091,54,55,55,54,25,,2600,"0,61",100,0
27.05.2024 13:35,"4,29",28,52,1141400,51,0,14,0,,70,,135091,53,55,55,52,25,,24100,"0,61",2900,0
27.05.2024 13:40,"4,16",28,52,1141400,51,0,14,0,,70,,135091,54,56,56,55,25,,14600,"0,61",3400,0
27.05.2024 13:45,"4,13",28,52,1141400,51,0,14,0,,70,,135092,55,56,56,51,25,,5600,"0,6",4300,0
27.05.2024 13:50,"4,09",28,52,1141400,51,0,14,0,,70,,135092,54,55,56,53,25,,1900,"0,61",3800,0
27.05.2024 13:55,"4,49",28,52,1141400,51,0,14,0,,70,,135092,53,55,55,54,25,,-200,"0,61",3100,0
27.05.2024 14:00,"4,18",28,52,1141400,51,0,14,0,,70,,135093,46,55,55,53,25,,10700,"0,61",2900,0
27.05.2024 14:05,"4,15",28,53,1141410,51,0,14,0,,70,,135093,40,54,56,51,25,,16400,"0,6",3000,0
27.05.2024 14:10,"4,13",28,52,1141410,51,0,15,0,,70,,135093,40,54,56,51,25,,6500,"0,6",4100,0
27.05.2024 14:15,"4,15",28,52,1141410,51,0,15,0,,70,,135093,40,54,56,49,25,,2000,"0,61",3900,0
27.05.2024 14:20,"4,13",28,53,1141410,51,0,15,0,,70,,135094,42,54,55,48,25,,-800,"0,61",3400,0
27.05.2024 14:25,"4,15",28,52,1141410,51,0,15,0,,70,,135094,53,55,53,54,25,,-1100,"0,6",2900,0
27.05.2024 14:30,"4,45",28,52,1141410,51,0,14,0,,70,,135094,53,55,55,54,25,,-700,"0,61",0,0
27.05.2024 14:35,"4,13",28,52,1141410,50,0,14,0,,70,,135094,48,54,55,51,25,,-1700,"0,61",2600,0
27.05.2024 14:40,"4,06",28,52,1141410,50,0,15,0,,70,,135095,44,54,55,50,25,,23100,"0,61",2900,0
27.05.2024 14:45,"4,18",28,52,1141410,51,0,15,0,,70,,135095,44,54,56,49,25,,9200,"0,61",4100,0
27.05.2024 14:50,"4,15",28,52,1141410,51,0,15,0,,70,,135095,41,54,56,44,25,,4300,"0,61",4000,0
27.05.2024 14:55,"4,58",28,52,1141410,51,0,15,0,,70,,135096,54,55,55,45,25,,1400,"0,61",3600,0
27.05.2024 15:00,"4,2",28,52,1141410,51,0,15,0,,70,,135096,50,55,55,41,25,,-800,"0,61",3100,0
27.05.2024 15:05,"4,08",28,52,1141410,51,0,15,0,,69,,135096,42,54,55,47,25,,-1300,"0,61",2900,0
27.05.2024 15:10,"4,25",28,52,1141410,51,0,15,0,,69,,135096,42,54,54,43,25,,-1200,"0,61",2800,0
27.05.2024 15:15,"4,2",28,52,1141410,50,0,15,0,,69,,135096,37,54,54,42,25,,3900,"0,61",2600,0
27.05.2024 15:20,"4,13",28,52,1141410,50,0,15,0,,69,,135097,37,53,55,43,25,,18400,"0,61",2900,0
27.05.2024 15:25,"4,15",28,52,1141410,50,0,15,0,,69,,135097,37,53,56,43,25,,7200,"0,61",4200,0
27.05.2024 15:30,"4,13",28,52,1141410,50,0,15,0,,69,,135097,50,55,55,51,25,,9600,"0,6",4100,0
27.05.2024 15:35,"4,17",28,52,1141410,51,0,15,0,,69,,135098,53,55,55,49,25,,1700,"0,61",3400,0
27.05.2024 15:40,"4,23",28,52,1141410,51,0,15,0,,69,,135098,53,54,55,36,25,,-2300,"0,59",2300,0
27.05.2024 15:45,"4,22",28,52,1141410,51,0,15,0,,69,,135098,49,54,54,40,25,,21700,"0,61",2600,0
27.05.2024 15:50,"4,15",28,52,1141420,50,0,15,0,,70,,135099,42,54,56,47,25,,11600,"0,61",3500,0
27.05.2024 15:55,"4,22",28,52,1141420,50,0,15,0,,70,,135099,54,55,55,55,25,,6200,"0,61",3900,0
27.05.2024 16:00,"4,12",28,52,1141420,51,0,15,0,,70,,135099,53,55,55,54,25,,1400,"0,61",3600,0
27.05.2024 16:05,"4,13",28,52,1141420,51,0,15,0,,70,,135099,51,55,55,54,25,,-1300,"0,61",3100,0
27.05.2024 16:10,"4,15",28,52,1141420,51,0,16,0,,70,,135100,45,54,55,54,25,,-2100,"0,61",2800,0
27.05.2024 16:15,"4,15",28,52,1141420,51,0,16,0,,70,,135100,50,54,55,43,25,,23200,"0,6",2600,0
27.05.2024 16:20,"4,2",28,52,1141420,51,0,16,0,,69,,135100,44,54,56,44,25,,10200,"0,61",3600,0
27.05.2024 16:25,"4,15",28,52,1141420,50,0,16,0,,69,,135100,38,54,56,45,25,,5100,"0,61",4000,0
27.05.2024 16:30,"4,13",28,52,1141420,51,0,16,0,,69,,135101,39,54,56,45,25,,700,"0,61",3900,0
27.05.2024 16:35,"4,12",28,52,1141420,51,0,16,0,,70,,135101,39,53,55,45,25,,-1500,"0,61",3200,0
27.05.2024 16:40,"4,15",28,52,1141420,51,0,16,0,,70,,135101,39,53,55,45,25,,-2200,"0,61",2700,0
27.05.2024 16:45,"4,2",28,52,1141420,51,0,16,0,,70,,135102,39,53,55,44,25,,-700,"0,61",2600,0
27.05.2024 16:50,"4,54",28,51,1141420,51,0,14,0,,70,,135102,55,56,54,52,25,,24400,"0,6",1700,0
27.05.2024 16:55,"4,22",28,51,1141420,50,0,14,0,,70,,135102,55,56,52,54,25,,11900,"0,6",3700,0
27.05.2024 17:00,"4,12",28,52,1141420,50,0,14,0,,70,,135102,53,55,56,53,25,,4900,"0,61",3700,0
27.05.2024 17:05,"4,14",28,52,1141420,50,0,14,0,,70,,135102,49,55,55,52,25,,-100,"0,61",3500,0
27.05.2024 17:10,"4,17",28,52,1141420,51,0,14,0,,70,,135103,51,55,55,52,25,,22400,"0,61",3000,0
27.05.2024 17:15,"4,17",28,52,1141430,51,0,15,0,,70,,135103,48,55,56,50,25,,8000,"0,61",4000,0
27.05.2024 17:20,"4,17",28,52,1141430,50,0,15,0,,70,,135103,49,55,56,43,25,,2500,"0,61",3900,0
27.05.2024 17:25,"4,08",28,52,1141430,51,0,15,0,,70,,135104,41,55,55,45,25,,-600,"0,61",3500,0
27.05.2024 17:30,"4,14",28,52,1141430,51,0,15,0,,70,,135104,40,55,55,46,25,,21900,"0,61",3000,0
27.05.2024 17:35,"4,09",28,52,1141430,51,0,15,0,,70,,135104,41,55,55,44,25,,12100,"0,61",3600,0
27.05.2024 17:40,"4,12",28,52,1141430,51,0,16,0,,70,,135105,46,54,56,42,25,,5100,"0,61",4200,0
27.05.2024 17:45,"4,17",28,51,1141430,51,0,15,0,,70,,135105,55,56,55,55,25,,2000,"0,6",3000,0
27.05.2024 17:50,"4,24",28,52,1141430,51,0,14,0,,70,,135105,54,55,55,41,25,,-600,"0,61",600,0
27.05.2024 17:55,"4,15",28,53,1141430,51,0,14,0,,70,,135105,51,55,56,40,25,,23900,"0,61",2800,0
27.05.2024 18:00,"4,13",28,52,1141430,51,0,14,0,,70,,135106,50,54,57,39,25,,8800,"0,61",4200,0
27.05.2024 18:05,"4,15",28,52,1141430,51,0,15,0,,70,,135106,39,55,56,43,25,,3800,"0,61",4200,0
27.05.2024 18:10,"4,2",28,53,1141430,51,0,15,0,,70,,135106,41,55,56,42,25,,400,"0,61",3700,0
27.05.2024 18:15,"4,11",28,52,1141430,51,0,15,0,,70,,135107,50,56,55,53,25,,22400,"0,61",3000,0
27.05.2024 18:20,"4,13",28,53,1141430,51,0,15,0,,70,,135107,53,55,57,43,25,,13200,"0,61",3600,0
27.05.2024 18:25,"4,2",28,52,1141440,51,0,14,0,,70,,135107,55,57,56,46,25,,6000,"0,6",4200,0
27.05.2024 18:30,"4,2",28,53,1141440,51,0,14,0,,70,,135107,53,56,56,52,25,,1900,"0,61",3900,0
27.05.2024 18:35,"4,13",28,53,1141440,51,0,14,0,,70,,135108,44,56,56,45,25,,15800,"0,61",3300,0
27.05.2024 18:40,"4,18",28,53,1141440,52,0,15,0,,70,,135108,41,55,57,50,25,,14400,"0,61",3400,0
27.05.2024 18:45,"4,2",28,53,1141440,51,0,15,0,,70,,135108,52,57,57,55,25,,7800,"0,61",4300,0
27.05.2024 18:50,"4,1",28,53,1141440,52,0,15,0,,70,,135109,48,57,56,51,25,,1100,"0,61",4000,0
27.05.2024 18:55,"4,46",28,52,1141440,52,0,14,0,,70,,135109,55,56,53,55,25,,11000,"0,6",3100,0
27.05.2024 19:00,"4,56",28,52,1141440,52,0,13,0,,70,,135109,56,57,54,55,25,,22200,"0,6",700,0
27.05.2024 19:05,"4,13",28,53,1141440,51,0,13,0,,70,,135109,52,57,55,47,25,,8000,"0,61",3900,0
27.05.2024 19:10,"4,51",28,52,1141440,51,0,13,0,,70,,135109,55,56,53,55,25,,2500,"0,61",100,0
27.05.2024 19:15,"4,17",28,53,1141440,51,0,14,0,,70,,135110,54,56,56,54,25,,26800,"0,61",3200,0
27.05.2024 19:20,"4,42",28,53,1141450,51,0,14,0,,70,,135110,56,57,57,56,25,,11400,"0,61",4500,0
27.05.2024 19:25,"4,13",28,53,1141450,51,0,14,0,,70,,135110,55,57,57,55,25,,4600,"0,61",4700,0
27.05.2024 19:30,"4,1",28,53,1141450,51,0,14,0,,70,,135111,47,57,57,55,25,,19400,"0,61",4100,0
27.05.2024 19:35,"4,15",28,53,1141450,52,0,14,0,,70,,135111,56,58,57,56,25,,16000,"0,6",4000,0
27.05.2024 19:40,"4,54",28,52,1141450,51,0,13,0,,70,,135111,57,57,55,55,25,,7500,"0,6",0,0
27.05.2024 19:45,"4,47",28,53,1141450,51,0,14,0,,70,,135111,56,57,56,56,25,,3500,"0,61",3700,0
27.05.2024 19:50,"4,13",28,53,1141450,51,0,14,0,,70,,135111,49,56,56,52,25,,26600,"0,61",3800,0
27.05.2024 19:55,"4,2",28,52,1141450,51,0,14,0,,70,,135111,46,58,57,54,25,,11500,"0,61",4800,0
27.05.2024 20:00,"4,14",28,53,1141450,51,0,14,0,,70,,135112,54,58,58,53,25,,4900,"0,61",4800,0
27.05.2024 20:05,"4,22",28,53,1141450,52,0,14,0,,70,,135112,56,57,57,56,25,,7300,"0,61",3100,0
27.05.2024 20:10,"4,56",28,52,1141460,52,0,14,0,,70,,135113,57,58,55,55,25,,22000,"0,61",900,0
27.05.2024 20:15,"4,29",28,54,1141460,52,0,14,0,,70,,135113,57,58,57,54,25,,9600,"0,61",-100,0
27.05.2024 20:20,"4,26",28,53,1141460,52,0,14,0,,70,,135113,54,57,57,52,25,,35200,"0,61",4000,0
27.05.2024 20:25,"4,25",28,52,1141460,52,0,14,0,,70,,135113,57,59,59,57,25,,14800,"0,59",5100,0
27.05.2024 20:30,"4,11",28,54,1141460,52,0,13,0,,70,,135114,57,59,59,46,25,,9000,"0,6",0,0
27.05.2024 20:35,"4,21",28,54,1141460,53,0,14,0,,70,,135114,56,58,58,52,25,,32500,"0,6",3900,0
