Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
27.05.2024 20:40,"4,13",28,53,1141470,53,0,13,0,,70,,135114,58,59,58,55,25,,13200,"0,6",4500,0
27.05.2024 20:45,"4,57",28,52,1141470,53,0,13,0,,70,,135114,58,58,54,56,25,,8200,"0,6",0,0
27.05.2024 20:50,"4,24",28,54,1141470,53,0,14,0,,70,,135114,54,58,58,56,25,,30800,"0,61",3600,0
27.05.2024 20:55,"4,24",28,53,1141470,52,0,14,0,,70,,135115,57,59,59,50,25,,12800,"0,61",4200,0
27.05.2024 21:00,"4,15",28,54,1141470,52,0,14,0,,70,,135115,57,58,58,42,25,,4200,"0,61",0,0
27.05.2024 21:05,"4,15",28,54,1141470,53,0,14,0,,70,,135115,54,58,58,47,25,,27500,"0,61",3800,0
27.05.2024 21:10,"4,21",28,53,1141470,53,0,14,0,,70,,135116,56,60,59,57,25,,10100,"0,61",4400,0
27.05.2024 21:15,"4,13",28,54,1141470,53,0,14,0,,70,,135116,57,59,59,58,25,,4600,"0,61",3900,0
27.05.2024 21:20,"4,51",28,54,1141470,53,0,14,0,,70,,135116,57,58,58,46,25,,11800,"0,6",3900,0
27.05.2024 21:25,"4,12",28,54,1141480,53,0,14,0,,70,,135117,56,58,59,54,25,,19200,"0,61",3700,0
27.05.2024 21:30,"4,18",28,54,1141480,53,0,14,0,,70,,135117,51,58,59,52,25,,5500,"0,61",4400,0
27.05.2024 21:35,"4,51",28,54,1141480,53,0,14,0,,70,,135117,58,59,55,58,25,,2000,"0,61",2400,0
27.05.2024 21:40,"4,2",28,54,1141480,53,0,14,0,,70,,135118,57,58,58,53,25,,19300,"0,61",3600,0
27.05.2024 21:45,"4,16",28,54,1141480,53,0,15,0,,70,,135118,54,58,59,53,25,,13400,"0,6",3800,0
27.05.2024 21:50,"4,42",28,54,1141480,53,0,15,0,,70,,135118,58,60,59,58,25,,6000,"0,61",4200,0
27.05.2024 21:55,"4,15",28,54,1141480,54,0,15,0,,70,,135119,54,59,59,55,25,,200,"0,61",4000,0
27.05.2024 22:00,"4,18",28,54,1141480,54,0,15,0,,70,,135119,47,59,58,55,25,,15100,"0,61",3600,0
27.05.2024 22:05,"4,15",28,54,1141480,54,0,15,0,,70,,135119,47,58,57,51,25,,14400,"0,59",3500,0
27.05.2024 22:10,"4,54",28,53,1141480,54,0,13,0,,70,,135120,59,60,57,57,25,,8900,"0,61",2100,0
27.05.2024 22:15,"4,1",28,55,1141480,53,0,13,0,,70,,135120,58,59,58,57,25,,3700,"0,61",0,0
27.05.2024 22:20,"4,2",28,54,1141480,53,0,14,0,,70,,135120,47,58,58,55,25,,25200,"0,61",3700,0
27.05.2024 22:25,"4,18",28,54,1141490,53,0,14,0,,70,,135120,52,58,59,47,25,,12200,"0,6",4300,0
27.05.2024 22:30,"4,56",28,55,1141490,53,0,14,0,,70,,135120,58,60,58,58,25,,7500,"0,61",4400,0
27.05.2024 22:35,"4,15",28,54,1141490,54,0,14,0,,70,,135121,57,59,59,53,25,,-100,"0,61",3900,0
27.05.2024 22:40,"4,2",28,54,1141490,53,0,14,0,,70,,135121,47,59,59,53,25,,24300,"0,61",3600,0
27.05.2024 22:45,"4,13",28,54,1141490,54,0,14,0,,70,,135121,46,59,60,53,25,,8000,"0,61",4400,0
27.05.2024 22:50,"4,2",28,54,1141490,54,0,15,0,,70,,135122,47,58,59,53,25,,2500,"0,61",4200,0
27.05.2024 22:55,"4,18",28,55,1141490,54,0,15,0,,70,,135122,57,59,59,59,25,,2500,"0,6",3900,0
27.05.2024 23:00,"4,13",28,55,1141490,54,0,15,0,,70,,135122,58,59,59,40,25,,-900,"0,61",3400,0
27.05.2024 23:05,"4,18",28,54,1141490,54,0,15,0,,70,,135123,56,59,60,47,25,,24300,"0,6",4400,0
27.05.2024 23:10,"4,13",28,54,1141490,54,0,15,0,,70,,135123,55,58,60,46,25,,7900,"0,6",4100,0
27.05.2024 23:15,"4,08",28,54,1141490,54,0,15,0,,70,,135123,53,59,59,44,25,,2300,"0,61",4000,0
27.05.2024 23:20,"4,22",28,55,1141490,54,0,14,0,,70,,135124,55,59,58,52,25,,-1200,"0,59",3500,0
27.05.2024 23:25,"4,27",28,55,1141500,54,0,14,0,,70,,135124,56,59,59,52,25,,19800,"0,61",3800,0
27.05.2024 23:30,"4,15",28,54,1141500,54,0,15,0,,70,,135124,54,59,60,50,25,,13800,"0,61",4100,0
27.05.2024 23:35,"4,18",28,54,1141500,54,0,15,0,,70,,135125,47,59,59,52,25,,3700,"0,61",4000,0
27.05.2024 23:40,"4,14",28,55,1141500,54,0,15,0,,70,,135125,47,58,59,52,25,,-300,"0,61",3600,0
27.05.2024 23:45,"4,15",28,55,1141500,54,0,15,0,,70,,135125,46,58,59,52,25,,7700,"0,61",3500,0
27.05.2024 23:50,"4,15",28,54,1141500,54,0,15,0,,70,,135126,54,60,60,48,25,,16200,"0,61",4200,0
27.05.2024 23:55,"4,15",28,54,1141500,54,0,15,0,,70,,135126,53,60,60,48,25,,4900,"0,61",4100,0
28.05.2024 00:00,"4,18",28,55,1141500,54,0,16,0,,70,,135126,52,59,60,48,25,,0,"0,61",3700,0
28.05.2024 00:05,"4,18",28,55,1141500,54,0,16,0,,70,,135127,47,59,59,47,25,,-2600,"0,61",3500,0
28.05.2024 00:10,"4,12",28,55,1141500,54,0,16,0,,70,,135127,46,59,60,47,25,,22300,"0,61",4000,0
28.05.2024 00:15,"4,19",28,54,1141500,54,0,16,0,,70,,135127,49,60,60,47,25,,8100,"0,61",4000,0
28.05.2024 00:20,"4,15",28,55,1141500,54,0,16,0,,69,,135128,55,60,59,48,25,,2900,"0,61",3900,0
28.05.2024 00:25,"4,53",28,54,1141500,54,0,15,0,,69,,135128,58,60,57,58,25,,-1200,"0,61",3500,0
28.05.2024 00:30,"4,2",28,55,1141500,54,0,15,0,,69,,135128,56,59,60,47,25,,16900,"0,61",4100,0
28.05.2024 00:35,"4,14",28,54,1141500,54,0,15,0,,70,,135128,53,59,60,46,25,,14200,"0,61",4200,0
28.05.2024 00:40,"4,22",28,54,1141510,54,0,15,0,,70,,135129,45,59,60,47,25,,4000,"0,6",4300,0
28.05.2024 00:45,"4,19",28,55,1141510,54,0,15,0,,70,,135129,44,58,59,46,25,,-1900,"0,61",3800,0
28.05.2024 00:50,"4,18",28,55,1141510,54,0,15,0,,70,,135130,43,58,60,46,25,,18600,"0,6",3700,0
28.05.2024 00:55,"4,24",28,54,1141510,54,0,15,0,,70,,135130,43,58,60,46,25,,9800,"0,61",4000,0
28.05.2024 01:00,"4,15",28,54,1141510,54,0,16,0,,70,,135130,43,58,60,46,25,,1100,"0,61",4000,0
28.05.2024 01:05,"4,2",28,55,1141510,54,0,16,0,,70,,135131,43,58,58,48,25,,-4000,"0,61",3600,0
28.05.2024 01:10,"4,2",28,54,1141510,54,0,16,0,,70,,135131,59,61,60,44,25,,20400,"0,61",4000,0
28.05.2024 01:15,"4,22",28,54,1141510,54,0,16,0,,70,,135131,57,61,60,48,25,,4200,"0,61",3800,0
28.05.2024 01:20,"4,18",28,55,1141510,54,0,16,0,,70,,135132,50,61,59,51,25,,-2000,"0,61",3800,0
28.05.2024 01:25,"4,12",28,55,1141510,55,0,16,0,,70,,135132,46,60,60,52,25,,20900,"0,61",4000,0
28.05.2024 01:30,"4,18",28,55,1141510,54,0,16,0,,70,,135132,52,60,60,48,25,,7900,"0,61",4000,0
28.05.2024 01:35,"4,16",28,55,1141510,54,0,16,0,,70,,135133,51,60,60,47,25,,700,"0,61",3800,0
28.05.2024 01:40,"4,14",28,55,1141510,55,0,16,0,,70,,135133,47,60,60,50,25,,8000,"0,61",3700,0
28.05.2024 01:45,"4,15",28,55,1141510,55,0,16,0,,70,,135133,47,60,60,49,25,,14500,"0,61",4000,0
28.05.2024 01:50,"4,18",28,55,1141510,55,0,16,0,,70,,135134,46,59,60,49,25,,2600,"0,61",4000,0
28.05.2024 01:55,"4,15",28,55,1141510,55,0,17,0,,70,,135134,44,59,60,49,25,,-2500,"0,6",3600,0
28.05.2024 02:00,"4,15",28,55,1141520,55,0,17,0,,70,,135134,44,59,61,48,25,,22700,"0,61",4000,0
28.05.2024 02:05,"4,12",28,55,1141520,55,0,17,0,,70,,135135,44,59,61,48,25,,7000,"0,61",4100,0
28.05.2024 02:10,"4,15",28,55,1141520,55,0,17,0,,70,,135135,43,58,61,48,25,,1200,"0,6",3800,0
28.05.2024 02:15,"4,15",28,55,1141520,55,0,17,0,,70,,135135,43,58,60,47,25,,-3000,"0,6",3600,0
28.05.2024 02:20,"4,2",28,55,1141520,55,0,17,0,,70,,135135,42,57,61,47,25,,22500,"0,61",4000,0
28.05.2024 02:25,"4,2",28,55,1141520,55,0,18,0,,70,,135136,42,57,61,47,25,,7500,"0,6",4000,0
28.05.2024 02:30,"4,17",28,55,1141520,55,0,18,0,,70,,135136,41,57,61,46,25,,1700,"0,6",3900,0
28.05.2024 02:35,"4,25",28,55,1141520,55,0,18,0,,70,,135136,41,57,60,46,25,,-2500,"0,6",3600,0
28.05.2024 02:40,"4,2",28,55,1141520,55,0,18,0,,70,,135137,41,56,60,46,25,,15600,"0,6",3700,0
28.05.2024 02:45,"4,13",28,55,1141520,55,0,18,0,,70,,135137,40,56,61,45,25,,11600,"0,61",4100,0
28.05.2024 02:50,"4,2",28,55,1141520,55,0,18,0,,70,,135137,40,56,61,45,25,,3200,"0,6",4000,0
28.05.2024 02:55,"4,16",28,55,1141520,55,0,18,0,,70,,135138,40,55,61,44,25,,-1200,"0,61",3700,0
28.05.2024 03:00,"4,18",28,55,1141520,55,0,18,0,,70,,135138,43,60,59,41,25,,-3600,"0,61",3500,0
28.05.2024 03:05,"4,15",28,55,1141520,55,0,18,0,,70,,135138,58,61,61,48,25,,22100,"0,61",3900,0
28.05.2024 03:10,"4,15",28,55,1141520,55,0,18,0,,70,,135139,57,61,61,47,25,,7200,"0,61",4000,0
28.05.2024 03:15,"4,15",28,55,1141520,55,0,18,0,,70,,135139,44,61,61,46,25,,1100,"0,61",3900,0
28.05.2024 03:20,"4,1",28,55,1141520,55,0,18,0,,70,,135139,44,60,61,46,25,,-2800,"0,61",3700,0
28.05.2024 03:25,"4,11",28,55,1141520,55,0,18,0,,70,,135140,43,60,60,47,25,,2700,"0,61",3500,0
28.05.2024 03:30,"4,15",28,55,1141530,55,0,18,0,,70,,135140,43,60,61,46,25,,16900,"0,6",4000,0
28.05.2024 03:35,"4,22",28,55,1141530,55,0,19,0,,70,,135140,43,59,61,46,25,,4400,"0,61",4000,0
28.05.2024 03:40,"4,18",28,55,1141530,55,0,19,0,,70,,135141,42,59,61,46,25,,-500,"0,61",3700,0
28.05.2024 03:45,"4,13",28,55,1141530,55,0,19,0,,70,,135141,42,59,60,45,25,,-3600,"0,61",3500,0
28.05.2024 03:50,"4,18",28,55,1141530,55,0,19,0,,70,,135141,42,58,60,45,25,,19600,"0,6",3800,0
28.05.2024 03:55,"4,18",28,55,1141530,55,0,19,0,,70,,135142,41,58,61,45,25,,9200,"0,61",4000,0
28.05.2024 04:00,"4,15",28,55,1141530,55,0,19,0,,70,,135142,52,61,60,43,25,,2400,"0,6",3900,0
28.05.2024 04:05,"4,2",28,55,1141530,55,0,18,0,,70,,135142,60,61,60,47,25,,0,"0,6",3700,0
28.05.2024 04:10,"4,22",28,55,1141530,55,0,16,0,,70,,135143,58,61,60,46,25,,-2700,"0,6",3500,0
28.05.2024 04:15,"4,24",28,55,1141530,55,0,16,0,,70,,135143,58,62,60,47,25,,24100,"0,61",4000,0
28.05.2024 04:20,"4,18",28,55,1141530,55,0,16,0,,70,,135143,44,62,60,47,25,,7300,"0,61",4000,0
28.05.2024 04:25,"4,19",28,55,1141530,55,0,16,0,,70,,135144,42,61,60,47,25,,700,"0,6",3800,0
28.05.2024 04:30,"4,15",28,55,1141530,55,0,16,0,,70,,135144,42,61,60,46,25,,-2900,"0,61",3500,0
28.05.2024 04:35,"4,22",28,55,1141530,55,0,16,0,,70,,135144,57,61,61,43,25,,22400,"0,6",4000,0
28.05.2024 04:40,"4,22",28,55,1141530,55,0,16,0,,70,,135145,56,61,61,42,25,,8200,"0,61",3900,0
28.05.2024 04:45,"4,15",28,55,1141530,55,0,17,0,,70,,135145,54,60,61,42,25,,2500,"0,6",3900,0
28.05.2024 04:50,"4,15",28,55,1141530,55,0,17,0,,70,,135145,47,61,60,49,25,,-1400,"0,6",3600,0
28.05.2024 04:55,"4,2",28,55,1141530,55,0,17,0,,70,,135146,47,60,60,49,25,,1600,"0,61",3500,0
28.05.2024 05:00,"4,15",28,55,1141540,55,0,17,0,,70,,135146,45,60,61,48,25,,16800,"0,61",4100,0
28.05.2024 05:05,"4,13",28,55,1141540,55,0,17,0,,70,,135146,45,60,60,48,25,,5000,"0,61",4000,0
28.05.2024 05:10,"4,15",28,55,1141540,55,0,17,0,,70,,135147,44,60,60,49,25,,600,"0,61",3900,0
28.05.2024 05:15,"4,13",28,55,1141540,55,0,18,0,,70,,135147,44,61,60,50,25,,-3000,"0,6",3600,0
28.05.2024 05:20,"4,13",28,55,1141540,55,0,18,0,,70,,135147,45,60,60,50,25,,9800,"0,61",3700,0
28.05.2024 05:25,"4,14",28,55,1141540,55,0,18,0,,70,,135148,44,60,60,49,25,,13800,"0,61",4100,0
28.05.2024 05:30,"4,15",28,55,1141540,55,0,18,0,,70,,135148,43,60,60,49,25,,4300,"0,61",4000,0
28.05.2024 05:35,"4,18",28,55,1141540,55,0,18,0,,70,,135148,43,59,60,48,25,,-700,"0,61",3800,0
28.05.2024 05:40,"4,22",28,55,1141540,55,0,17,0,,70,,135149,58,61,60,35,25,,-3300,"0,61",3500,0
28.05.2024 05:45,"4,2",28,55,1141540,55,0,16,0,,70,,135149,57,61,60,26,25,,2900,"0,6",3600,0
28.05.2024 05:50,"4,18",28,55,1141540,55,0,16,0,,70,,135149,45,60,60,41,25,,17500,"0,6",4100,0
28.05.2024 05:55,"4,12",28,55,1141540,55,0,16,0,,70,,135149,48,62,60,47,25,,8000,"0,6",3900,0
28.05.2024 06:00,"4,15",28,55,1141540,55,0,16,0,,70,,135150,45,62,60,46,25,,500,"0,61",3800,0
28.05.2024 06:05,"4,18",28,55,1141540,55,0,16,0,,70,,135150,43,61,60,49,25,,-3000,"0,61",3600,0
28.05.2024 06:10,"4,18",28,55,1141540,55,0,16,0,,70,,135150,43,61,60,49,25,,22100,"0,61",4000,0
28.05.2024 06:15,"4,13",28,55,1141540,55,0,17,0,,70,,135151,43,61,60,49,25,,8700,"0,6",4000,0
28.05.2024 06:20,"4,22",28,55,1141540,55,0,16,0,,70,,135151,59,62,60,30,25,,3000,"0,61",3800,0
28.05.2024 06:25,"4,22",28,55,1141540,55,0,15,0,,70,,135151,57,61,60,28,25,,-1000,"0,6",3600,0
28.05.2024 06:30,"4,2",28,55,1141550,55,0,15,0,,70,,135152,56,60,60,25,25,,-300,"0,6",3500,0
28.05.2024 06:35,"4,18",28,55,1141550,55,0,15,0,,70,,135152,54,60,60,24,25,,21700,"0,6",4000,0
28.05.2024 06:40,"4,24",28,55,1141550,55,0,15,0,,70,,135152,51,61,59,47,25,,5000,"0,61",4000,0
28.05.2024 06:45,"4,18",28,55,1141550,55,0,15,0,,70,,135153,59,61,60,40,25,,3500,"0,6",3600,0
28.05.2024 06:50,"4,18",28,55,1141550,55,0,15,0,,70,,135153,47,61,60,37,25,,-1900,"0,6",3500,0
28.05.2024 06:55,"4,22",28,55,1141550,55,0,15,0,,70,,135153,55,61,60,45,25,,22700,"0,6",4100,0
28.05.2024 07:00,"4,18",28,55,1141550,55,0,15,0,,70,,135154,44,61,60,52,25,,7900,"0,6",3900,0
28.05.2024 07:05,"4,15",28,55,1141550,55,0,15,0,,70,,135154,52,61,60,49,25,,1900,"0,61",3800,0
28.05.2024 07:10,"4,12",28,55,1141550,55,0,15,0,,70,,135154,56,61,60,39,25,,-2400,"0,61",3500,0
28.05.2024 07:15,"4,11",28,55,1141550,55,0,15,0,,70,,135155,48,60,60,45,25,,24200,"0,61",4000,0
28.05.2024 07:20,"4,18",28,54,1141550,54,0,16,0,,70,,135155,47,61,60,49,25,,10000,"0,61",4100,0
28.05.2024 07:25,"4,15",28,55,1141550,55,0,16,0,,70,,135155,42,61,60,48,25,,2800,"0,61",4100,0
28.05.2024 07:30,"4,18",28,55,1141550,55,0,15,0,,70,,135156,56,61,59,36,25,,-1000,"0,61",3800,0
28.05.2024 07:35,"4,18",28,55,1141550,55,0,14,0,,70,,135156,52,61,60,35,25,,15400,"0,6",3800,0
28.05.2024 07:40,"4,3",28,54,1141560,55,0,14,0,,70,,135156,44,62,57,45,25,,14200,"0,6",4100,0
28.05.2024 07:45,"4,15",28,55,1141560,55,0,14,0,,70,,135157,50,62,59,32,25,,8300,"0,61",3900,0
28.05.2024 07:50,"4,17",28,55,1141560,55,0,14,0,,70,,135157,57,61,59,51,25,,2700,"0,61",3700,0
28.05.2024 07:55,"4,2",28,55,1141560,55,0,14,0,,70,,135157,56,61,60,40,25,,25200,"0,61",3900,0
28.05.2024 08:00,"4,27",28,55,1141560,55,0,14,0,,70,,135158,58,62,60,26,25,,25200,"0,6",3900,0
28.05.2024 08:05,"4,2",28,55,1141560,54,0,14,0,,70,,135158,56,61,59,20,25,,11700,"0,59",3800,0
28.05.2024 08:10,"4,18",28,55,1141560,54,0,14,0,,70,,135158,58,60,59,56,25,,8100,"0,61",3200,0
28.05.2024 08:15,"4,13",28,54,1141560,54,0,14,0,,70,,135159,55,60,60,47,25,,21800,"0,61",4200,0
28.05.2024 08:20,"4,18",28,54,1141560,54,0,14,0,,70,,135159,58,61,60,36,25,,3700,"0,61",4000,0
28.05.2024 08:25,"4,18",28,55,1141560,55,0,14,0,,70,,135159,54,61,58,21,25,,12700,"0,59",3600,0
28.05.2024 08:30,"4,15",28,55,1141570,55,0,14,0,,70,,135160,54,61,60,20,25,,26500,"0,6",3800,0
28.05.2024 08:35,"4,18",28,55,1141570,55,0,14,0,,70,,135160,46,61,58,40,25,,9500,"0,6",3700,0
28.05.2024 08:40,"4,17",28,54,1141570,54,0,14,0,,70,,135160,56,62,59,53,25,,23700,"0,61",3900,0
28.05.2024 08:45,"4,18",28,55,1141570,55,0,14,0,,70,,135161,53,62,60,36,25,,17200,"0,6",4000,0
28.05.2024 08:50,"4,13",28,55,1141570,54,0,14,0,,70,,135161,56,61,59,27,25,,3500,"0,61",3800,0
28.05.2024 08:55,"4,16",28,55,1141570,55,0,14,0,,70,,135161,41,60,60,42,25,,25500,"0,61",4000,0
28.05.2024 09:00,"4,11",28,55,1141570,55,0,15,0,,70,,135162,40,60,59,46,25,,10300,"0,61",4000,0
28.05.2024 09:05,"4,1",28,55,1141570,54,0,15,0,,70,,135162,42,60,60,45,25,,2000,"0,61",3900,0
28.05.2024 09:10,"4,17",28,55,1141570,55,0,15,0,,70,,135162,56,61,60,32,25,,14200,"0,6",3900,0
28.05.2024 09:15,"4,12",28,55,1141580,55,0,15,0,,70,,135163,54,60,60,32,25,,14600,"0,61",4200,0
28.05.2024 09:20,"4,15",28,54,1141580,54,0,15,0,,70,,135163,48,60,60,31,25,,3200,"0,6",4100,0
28.05.2024 09:25,"4,16",28,55,1141580,55,0,15,0,,70,,135163,47,61,59,39,25,,-1800,"0,61",3800,0
28.05.2024 09:30,"4,22",28,55,1141580,55,0,15,0,,70,,135164,46,61,60,48,25,,24000,"0,6",4100,0
28.05.2024 09:35,"4,21",28,55,1141580,55,0,15,0,,70,,135164,47,62,57,48,25,,7900,"0,61",4100,0
28.05.2024 09:40,"4,18",28,54,1141580,55,0,15,0,,70,,135164,49,62,60,49,25,,1100,"0,6",4000,0
28.05.2024 09:45,"4,18",28,55,1141580,55,0,15,0,,70,,135165,48,61,59,51,25,,10600,"0,6",3900,0
28.05.2024 09:50,"4,12",28,55,1141580,55,0,15,0,,70,,135165,58,63,61,47,25,,18700,"0,6",4300,0
28.05.2024 09:55,"4,16",28,55,1141580,55,0,14,0,,70,,135165,58,62,60,30,25,,4800,"0,59",4000,0
28.05.2024 10:00,"4,2",28,55,1141580,55,0,14,0,,70,,135166,57,61,60,35,25,,0,"0,6",3800,0
28.05.2024 10:05,"4,19",28,55,1141580,55,0,14,0,,70,,135166,56,62,60,33,25,,28400,"0,6",4000,0
28.05.2024 10:10,"4,17",28,55,1141580,55,0,14,0,,70,,135166,53,62,60,43,25,,8200,"0,61",4000,0
28.05.2024 10:15,"4,13",28,55,1141590,55,0,14,0,,70,,135167,52,62,60,48,25,,3600,"0,61",3800,0
28.05.2024 10:20,"4,17",28,55,1141590,55,0,14,0,,70,,135167,53,61,60,43,25,,25000,"0,6",4300,0
28.05.2024 10:25,"4,2",28,55,1141590,55,0,14,0,,70,,135167,52,62,60,49,25,,7900,"0,6",4200,0
28.05.2024 10:30,"4,22",28,55,1141590,55,0,14,0,,70,,135168,55,62,60,39,25,,1200,"0,61",3900,0
28.05.2024 10:35,"4,18",28,55,1141590,55,0,14,0,,70,,135168,53,62,58,43,25,,1900,"0,61",3700,0
28.05.2024 10:40,"4,15",28,55,1141590,55,0,15,0,,70,,135168,59,62,61,34,25,,20900,"0,6",4200,0
28.05.2024 10:45,"4,15",28,55,1141590,55,0,15,0,,70,,135169,53,63,60,45,25,,6000,"0,61",4100,0
28.05.2024 10:50,"4,21",28,55,1141590,55,0,15,0,,70,,135169,49,62,60,49,25,,-100,"0,6",3700,0
28.05.2024 10:55,"4,2",28,55,1141590,55,0,15,0,,70,,135170,50,61,59,45,25,,10500,"0,6",3800,0
28.05.2024 11:00,"4,15",28,55,1141590,55,0,15,0,,70,,135170,49,62,60,46,25,,15300,"0,6",4200,0
28.05.2024 11:05,"4,17",28,55,1141590,55,0,14,0,,70,,135170,48,63,60,46,25,,3800,"0,61",4000,0
28.05.2024 11:10,"4,17",28,55,1141590,55,0,15,0,,70,,135171,50,62,60,45,25,,-700,"0,61",3900,0
28.05.2024 11:15,"4,2",28,55,1141590,55,0,15,0,,70,,135171,51,61,60,41,25,,-1900,"0,61",3800,0
28.05.2024 11:20,"4,15",28,55,1141600,55,0,15,0,,70,,135171,50,61,61,41,25,,20100,"0,61",4200,0
28.05.2024 11:25,"4,18",28,55,1141600,55,0,15,0,,70,,135172,56,62,60,36,25,,5700,"0,61",4100,0
28.05.2024 11:30,"4,2",28,55,1141600,55,0,15,0,,70,,135172,59,62,60,36,25,,400,"0,61",3900,0
28.05.2024 11:35,"4,18",28,55,1141600,55,0,15,0,,70,,135172,54,62,60,46,25,,-1600,"0,61",3800,0
28.05.2024 11:40,"4,17",28,55,1141600,55,0,15,0,,70,,135173,48,61,60,46,25,,12700,"0,61",3800,0
28.05.2024 11:45,"4,13",28,55,1141600,55,0,15,0,,70,,135173,57,62,61,34,25,,14400,"0,61",4200,0
28.05.2024 11:50,"4,25",28,55,1141600,55,0,14,0,,70,,135173,57,62,60,35,25,,4900,"0,61",4000,0
28.05.2024 11:55,"4,15",28,55,1141600,55,0,14,0,,70,,135174,59,62,60,32,25,,2000,"0,6",3800,0
28.05.2024 12:00,"4,13",28,55,1141600,55,0,14,0,,70,,135174,57,61,60,40,25,,400,"0,6",3600,0
28.05.2024 12:05,"4,18",28,55,1141600,55,0,14,0,,70,,135174,54,61,60,41,25,,21800,"0,6",3900,0
28.05.2024 12:10,"4,15",28,55,1141600,55,0,14,0,,70,,135175,44,62,59,49,25,,9200,"0,6",4000,0
28.05.2024 12:15,"4,13",28,54,1141600,54,0,14,0,,70,,135175,47,62,59,45,25,,2500,"0,6",4000,0
28.05.2024 12:20,"4,2",28,55,1141600,54,0,15,0,,70,,135175,48,61,60,41,25,,-2000,"0,61",3900,0
28.05.2024 12:25,"4,15",28,55,1141600,54,0,14,0,,70,,135176,54,61,60,43,25,,23300,"0,61",4000,0
28.05.2024 12:30,"4,15",28,54,1141600,54,0,14,0,,70,,135176,57,62,60,36,25,,11100,"0,61",4300,0
28.05.2024 12:35,"4,2",28,54,1141600,54,0,14,0,,70,,135176,58,62,60,38,25,,4400,"0,61",4200,0
28.05.2024 12:40,"4,18",28,55,1141600,55,0,14,0,,70,,135177,55,61,60,42,25,,-1300,"0,61",3700,0
28.05.2024 12:45,"4,2",28,55,1141610,55,0,14,0,,70,,135177,57,61,60,40,25,,19800,"0,6",4000,0
28.05.2024 12:50,"4,22",28,54,1141610,54,0,14,0,,70,,135177,36,60,60,45,25,,10000,"0,61",4200,0
28.05.2024 12:55,"4,22",28,54,1141610,54,0,15,0,,70,,135178,40,62,57,47,25,,1600,"0,61",4000,0
28.05.2024 13:00,"4,13",28,55,1141610,55,0,14,0,,70,,135178,56,61,59,28,25,,1700,"0,6",3800,0
28.05.2024 13:05,"4,2",28,55,1141610,54,0,14,0,,70,,135178,40,61,58,47,25,,9300,"0,61",3900,0
28.05.2024 13:10,"4,17",28,54,1141610,54,0,14,0,,70,,135179,56,62,60,38,25,,14900,"0,61",4500,0
28.05.2024 13:15,"4,18",28,54,1141610,54,0,15,0,,70,,135179,38,62,59,46,25,,5300,"0,61",4300,0
28.05.2024 13:20,"4,15",28,54,1141610,54,0,15,0,,70,,135179,39,62,58,48,25,,-600,"0,61",4200,0
28.05.2024 13:25,"4,15",28,54,1141610,54,0,15,0,,70,,135180,50,61,59,40,25,,-900,"0,6",4000,0
28.05.2024 13:30,"4,16",28,54,1141610,54,0,15,0,,70,,135180,47,61,60,41,25,,23900,"0,61",4500,0
28.05.2024 13:35,"4,13",28,54,1141610,54,0,15,0,,70,,135181,47,62,59,41,25,,8500,"0,6",4600,0
28.05.2024 13:40,"4,18",28,54,1141610,54,0,14,0,,70,,135181,58,61,60,40,25,,5300,"0,61",4200,0
28.05.2024 13:45,"4,14",28,54,1141610,54,0,14,0,,70,,135181,49,61,59,40,25,,-1300,"0,61",4000,0
28.05.2024 13:50,"4,14",28,54,1141610,54,0,14,0,,70,,135182,40,60,57,48,25,,22900,"0,6",4500,0
28.05.2024 13:55,"4,14",28,54,1141620,54,0,14,0,,70,,135182,36,62,59,36,25,,7200,"0,6",4300,0
28.05.2024 14:00,"4,19",28,54,1141620,54,0,15,0,,70,,135182,35,61,59,47,25,,900,"0,61",4300,0
28.05.2024 14:05,"4,15",28,54,1141620,54,0,14,0,,70,,135183,57,61,59,26,25,,-400,"0,6",4000,0
28.05.2024 14:10,"4,15",28,54,1141620,54,0,14,0,,70,,135183,43,60,55,41,25,,23100,"0,61",4400,0
28.05.2024 14:15,"4,24",28,54,1141620,54,0,14,0,,70,,135183,55,62,59,21,25,,10900,"0,6",4200,0
28.05.2024 14:20,"4,18",28,54,1141620,54,0,14,0,,70,,135184,53,61,58,23,25,,13400,"0,59",3900,0
28.05.2024 14:25,"4,2",28,54,1141620,54,0,14,0,,70,,135184,57,60,60,53,25,,29200,"0,61",4100,0
28.05.2024 14:30,"4,2",28,54,1141620,54,0,14,0,,70,,135184,43,60,59,53,25,,11100,"0,61",4500,0
28.05.2024 14:35,"4,21",28,54,1141620,54,0,14,0,,70,,135185,41,60,58,48,25,,2000,"0,61",4000,0
28.05.2024 14:40,"4,24",28,54,1141620,54,0,15,0,,70,,135185,36,60,59,45,25,,0,"0,6",3900,0
28.05.2024 14:45,"4,18",28,54,1141620,54,0,15,0,,70,,135186,38,60,59,48,25,,21700,"0,61",4400,0
28.05.2024 14:50,"4,18",28,54,1141630,54,0,15,0,,69,,135186,48,61,58,37,25,,6500,"0,61",4300,0
28.05.2024 14:55,"4,18",28,54,1141630,54,0,15,0,,69,,135186,55,61,60,31,25,,2400,"0,61",4200,0
28.05.2024 15:00,"4,13",28,54,1141630,54,0,15,0,,69,,135187,48,61,59,40,25,,-2800,"0,61",4000,0
28.05.2024 15:05,"4,15",28,54,1141630,54,0,15,0,,69,,135187,49,60,60,39,25,,21400,"0,61",4400,0
28.05.2024 15:10,"4,2",28,54,1141630,54,0,15,0,,69,,135187,41,60,59,45,25,,6300,"0,61",4200,0
28.05.2024 15:15,"4,18",28,54,1141630,54,0,15,0,,69,,135188,46,61,59,45,25,,2800,"0,61",4000,0
28.05.2024 15:20,"4,2",28,55,1141630,54,0,16,0,,69,,135188,46,61,59,48,25,,-200,"0,61",3700,0
28.05.2024 15:25,"4,18",28,55,1141630,54,0,15,0,,69,,135188,53,60,60,47,25,,21500,"0,6",4300,0
28.05.2024 15:30,"4,25",28,54,1141630,54,0,16,0,,69,,135189,46,60,60,49,25,,7700,"0,61",4400,0
28.05.2024 15:35,"4,13",28,54,1141630,54,0,16,0,,70,,135189,42,60,60,48,25,,1200,"0,6",4100,0
28.05.2024 15:40,"4,12",28,55,1141630,55,0,14,0,,70,,135189,55,61,59,22,25,,100,"0,6",3600,0
28.05.2024 15:45,"4,17",28,55,1141630,54,0,14,0,,70,,135190,57,61,59,23,25,,31000,"0,59",3800,0
28.05.2024 15:50,"4,2",28,54,1141630,54,0,14,0,,70,,135190,56,61,60,22,25,,19800,"0,6",4000,0
28.05.2024 15:55,"4,22",28,54,1141630,54,0,14,0,,70,,135190,35,61,60,24,25,,-200,"0,6",3900,0
28.05.2024 16:00,"4,18",28,55,1141640,54,0,14,0,,70,,135191,33,60,60,26,25,,24000,"0,61",4100,0
28.05.2024 16:05,"4,17",23,54,1141640,54,0,14,100,,70,,135191,43,60,60,40,24,,11100,"0,61",4100,99
28.05.2024 16:10,"6,58",36,54,1141650,54,0,14,99,,70,,135191,51,61,59,35,36,,115300,"0,61",4100,100
28.05.2024 16:15,"6,6",36,54,1141650,54,0,15,99,,70,,135192,36,61,59,40,37,,98800,"0,6",4100,100
28.05.2024 16:20,"6,53",38,54,1141660,54,0,15,99,,70,,135192,41,61,60,46,40,,93600,"0,6",4300,100
28.05.2024 16:25,"6,6",43,54,1141670,54,0,15,100,,70,,135193,55,61,59,28,44,,83900,"0,61",4200,99
28.05.2024 16:30,"6,65",45,55,1141680,54,0,14,99,,70,,135193,57,62,60,30,46,,91500,"0,61",4100,98
28.05.2024 16:35,"6,67",47,54,1141680,54,0,14,89,,70,,135193,44,61,60,39,49,,91100,"0,61",4200,94
28.05.2024 16:40,"6,58",46,54,1141690,54,0,14,87,,70,,135194,50,61,58,32,47,,51500,"0,61",4000,95
28.05.2024 16:45,"6,65",50,54,1141700,54,0,14,76,,70,,135194,55,62,59,22,50,,71700,"0,6",4200,89
28.05.2024 16:50,"6,5",49,54,1141700,54,0,14,75,,70,,135194,52,61,60,22,49,,58200,"0,6",4300,78
28.05.2024 16:55,"6,26",49,54,1141710,54,0,14,66,,70,,135195,53,61,59,31,49,,60700,"0,6",4100,75
28.05.2024 17:00,"5,33",48,55,1141710,54,0,14,58,,70,,135195,40,60,58,46,49,,57800,"0,6",3300,67
28.05.2024 17:05,"5,17",49,55,1141710,54,0,14,53,,70,,135195,36,60,56,48,49,,45000,"0,61",2400,63
28.05.2024 17:10,"4,89",48,54,1141720,54,0,14,48,,70,,135195,55,58,55,57,48,,43800,"0,6",1200,60
28.05.2024 17:15,"4,63",48,54,1141720,53,0,14,49,,70,,135196,55,57,57,55,47,,40500,"0,6",2800,60
28.05.2024 17:20,"4,7",47,54,1141720,53,0,14,49,,70,,135196,54,58,58,47,47,,29200,"0,61",3600,59
28.05.2024 17:25,"4,83",47,54,1141730,52,0,14,50,,70,,135196,57,58,57,55,47,,36600,"0,6",0,60
28.05.2024 17:30,"4,9",47,53,1141730,53,0,14,51,,70,,135196,57,58,54,56,47,,31000,"0,59",3600,61
28.05.2024 17:35,"4,72",46,54,1141730,52,0,14,52,,70,,135196,56,57,56,55,47,,34300,"0,59",3500,64
28.05.2024 17:40,"4,83",47,53,1141730,52,0,14,53,,70,,135197,50,57,56,52,47,,40400,"0,6",3800,63
28.05.2024 17:45,"4,94",47,53,1141740,52,0,14,54,,70,,135197,44,56,56,52,47,,38300,"0,6",3800,64
28.05.2024 17:50,"4,92",47,54,1141740,52,0,14,53,,70,,135197,53,57,57,39,47,,37600,"0,6",3300,64
28.05.2024 17:55,"4,85",47,53,1141740,52,0,14,53,,70,,135197,55,57,56,55,47,,39000,"0,59",3400,64
28.05.2024 18:00,"4,83",47,53,1141750,52,0,14,53,,70,,135198,42,56,57,50,48,,37800,"0,61",3000,63
28.05.2024 18:05,"4,86",48,53,1141750,52,0,14,53,,70,,135198,43,56,56,50,48,,40400,"0,6",3500,63
28.05.2024 18:10,"4,76",48,53,1141750,52,0,14,52,,70,,135198,54,57,57,51,48,,36000,"0,61",3300,62
28.05.2024 18:15,"4,85",48,53,1141760,52,0,14,52,,70,,135199,46,56,56,45,48,,40000,"0,6",3500,62
28.05.2024 18:20,"4,79",47,53,1141760,52,0,15,51,,70,,135199,39,56,56,48,48,,31400,"0,61",3400,61
28.05.2024 18:25,"4,71",47,53,1141760,52,0,15,51,,70,,135199,42,57,56,42,48,,39600,"0,61",3800,61
28.05.2024 18:30,"4,84",48,53,1141770,52,0,15,50,,70,,135200,41,56,55,43,48,,30800,"0,61",3700,62
28.05.2024 18:35,"5,02",48,52,1141770,52,0,14,52,,70,,135200,56,57,53,56,47,,40800,"0,6",4000,64
28.05.2024 18:40,"4,88",47,53,1141770,52,0,14,52,,70,,135200,51,57,56,55,47,,32200,"0,6",3200,62
28.05.2024 18:45,"4,87",48,53,1141770,51,0,14,52,,70,,135200,54,57,57,56,48,,41100,"0,6",2000,62
28.05.2024 18:50,"4,86",48,53,1141780,52,0,14,51,,70,,135201,49,57,56,43,48,,32800,"0,61",3900,61
28.05.2024 18:55,"4,79",48,53,1141780,52,0,14,51,,70,,135201,54,56,57,39,48,,42300,"0,61",3800,63
28.05.2024 19:00,"4,87",47,53,1141780,52,0,14,51,,70,,135201,42,57,56,45,48,,32600,"0,6",3500,61
28.05.2024 19:05,"4,81",47,53,1141790,52,0,14,53,,70,,135202,56,57,55,55,48,,40900,"0,59",3700,62
28.05.2024 19:10,"4,85",48,53,1141790,52,0,14,52,,70,,135202,56,57,56,53,48,,31300,"0,59",0,63
28.05.2024 19:15,"4,95",47,53,1141790,52,0,14,53,,70,,135202,55,57,54,56,47,,39300,"0,6",3600,64
28.05.2024 19:20,"4,92",47,52,1141800,52,0,14,55,,70,,135202,55,57,57,56,48,,35300,"0,6",0,64
28.05.2024 19:25,"5,04",48,53,1141800,52,0,14,55,,70,,135202,54,56,56,54,48,,40600,"0,6",3100,64
28.05.2024 19:30,"4,94",48,53,1141800,51,0,14,52,,70,,135203,55,56,56,55,48,,35800,"0,61",3400,63
28.05.2024 19:35,"4,87",48,53,1141800,52,0,14,51,,70,,135203,48,56,53,46,48,,42300,"0,61",3700,63
28.05.2024 19:40,"4,85",48,53,1141810,52,0,14,51,,70,,135203,53,57,56,52,48,,33200,"0,6",3400,62
28.05.2024 19:45,"4,9",48,53,1141810,51,0,14,52,,70,,135203,55,57,56,54,48,,43600,"0,61",800,62
28.05.2024 19:50,"4,89",48,53,1141810,51,0,14,51,,70,,135204,54,57,57,44,48,,32600,"0,61",200,63
28.05.2024 19:55,"5,02",48,53,1141820,51,0,14,52,,70,,135204,55,56,55,55,48,,46800,"0,61",2500,63
28.05.2024 20:00,"4,85",47,52,1141820,51,0,14,51,,70,,135204,55,57,56,55,48,,34000,"0,6",3900,64
28.05.2024 20:05,"4,9",48,53,1141820,51,0,14,52,,70,,135204,54,56,57,45,48,,48000,"0,61",3700,64
28.05.2024 20:10,"4,9",48,53,1141830,51,0,14,52,,70,,135205,44,56,56,45,48,,32000,"0,61",3800,64
28.05.2024 20:15,"4,97",48,53,1141830,52,0,14,52,,70,,135205,48,56,55,39,48,,47000,"0,61",3700,63
28.05.2024 20:20,"4,89",48,53,1141830,52,0,15,52,,70,,135205,44,56,57,45,48,,32100,"0,61",3600,63
28.05.2024 20:25,"4,94",48,53,1141840,51,0,15,53,,70,,135206,43,56,56,47,48,,48500,"0,6",3600,63
28.05.2024 20:30,"4,89",48,53,1141840,51,0,14,53,,70,,135206,54,57,57,49,48,,35100,"0,61",3800,64
28.05.2024 20:35,"5,01",48,53,1141840,51,0,14,53,,70,,135206,54,56,56,55,48,,50600,"0,6",3700,64
28.05.2024 20:40,"4,99",48,53,1141850,52,0,15,53,,70,,135207,46,56,57,55,48,,28500,"0,6",3600,65
28.05.2024 20:45,"4,87",49,53,1141850,52,0,15,53,,70,,135207,43,55,56,53,48,,50200,"0,61",3600,65
28.05.2024 20:50,"4,9",48,52,1141850,52,0,14,54,,70,,135207,55,57,56,51,48,,26300,"0,59",3600,64
28.05.2024 20:55,"4,99",49,53,1141860,52,0,14,54,,70,,135207,54,56,57,54,49,,51200,"0,61",400,64
28.05.2024 21:00,"4,94",48,53,1141860,51,0,14,54,,70,,135208,51,56,57,44,49,,28700,"0,6",3500,65
28.05.2024 21:05,"5,03",49,53,1141860,52,0,14,54,,70,,135208,53,57,54,55,49,,48200,"0,6",3600,64
28.05.2024 21:10,"5,04",49,53,1141870,52,0,14,54,,70,,135208,51,56,57,48,49,,27600,"0,6",3600,65
28.05.2024 21:15,"5,1",49,53,1141870,52,0,14,55,,70,,135208,56,57,55,53,49,,47800,"0,6",3400,65
28.05.2024 21:20,"5,22",48,52,1141870,52,0,14,55,,70,,135208,55,56,53,55,49,,23600,"0,61",0,66
28.05.2024 21:25,"5,06",49,52,1141880,51,0,14,55,,70,,135209,55,56,53,54,49,,50700,"0,6",1400,66
28.05.2024 21:30,"5,04",49,51,1141880,51,0,14,55,,70,,135209,54,56,55,55,49,,26100,"0,61",3600,66
28.05.2024 21:35,"5,04",49,52,1141880,51,0,14,55,,70,,135209,52,56,56,38,49,,51900,"0,61",3600,66
28.05.2024 21:40,"4,94",49,53,1141890,51,0,14,55,,70,,135209,42,55,56,42,49,,24600,"0,61",4000,65
28.05.2024 21:45,"5,05",49,52,1141890,51,0,14,54,,70,,135210,55,57,55,53,49,,48300,"0,6",3600,64
28.05.2024 21:50,"5,02",49,53,1141890,51,0,14,54,,70,,135210,54,57,56,46,49,,25300,"0,61",0,64
28.05.2024 21:55,"5,15",49,51,1141900,51,0,14,55,,70,,135210,56,57,53,56,49,,48300,"0,61",1000,65
28.05.2024 22:00,"5,04",49,52,1141900,51,0,14,55,,70,,135210,54,56,57,51,49,,27300,"0,61",4300,65
28.05.2024 22:05,"5,02",50,52,1141900,51,0,14,55,,70,,135211,48,56,56,48,50,,49400,"0,61",3800,64
28.05.2024 22:10,"4,98",49,53,1141900,51,0,14,55,,70,,135211,45,56,56,36,49,,29700,"0,61",4300,65
28.05.2024 22:15,"4,92",49,53,1141910,51,0,14,53,,70,,135211,51,56,57,26,50,,46500,"0,61",3800,63
28.05.2024 22:20,"4,9",49,53,1141910,51,0,14,53,,70,,135212,47,57,56,30,49,,31900,"0,59",4100,63
28.05.2024 22:25,"5,06",49,52,1141920,51,0,14,54,,70,,135212,56,57,54,53,49,,43700,"0,59",4000,64
28.05.2024 22:30,"5,2",49,51,1141920,51,0,13,57,,70,,135212,55,56,53,54,49,,33200,"0,6",0,67
28.05.2024 22:35,"5,33",50,52,1141920,51,0,14,58,,70,,135212,55,56,53,55,50,,45000,"0,6",600,67
28.05.2024 22:40,"5,18",50,52,1141920,50,0,14,58,,70,,135212,54,55,55,54,50,,38700,"0,61",3800,68
28.05.2024 22:45,"5,11",50,52,1141930,50,0,14,56,,70,,135213,54,56,55,54,50,,42500,"0,6",3600,66
28.05.2024 22:50,"5,23",50,52,1141930,50,0,14,56,,70,,135213,54,55,55,54,50,,40000,"0,61",0,67
28.05.2024 22:55,"5,07",50,52,1141940,50,0,14,56,,70,,135213,49,55,56,43,50,,41900,"0,61",3400,65
28.05.2024 23:00,"5,06",50,52,1141940,50,0,14,57,,70,,135213,54,56,54,52,50,,42300,"0,6",4400,67
28.05.2024 23:05,"5,21",50,52,1141940,50,0,14,57,,70,,135213,54,56,56,55,50,,41000,"0,61",0,66
28.05.2024 23:10,"5,04",50,52,1141950,50,0,14,58,,70,,135214,54,56,56,53,50,,41900,"0,6",4200,68
28.05.2024 23:15,"5,13",50,52,1141950,50,0,14,56,,70,,135214,54,56,56,54,50,,38500,"0,61",4100,67
28.05.2024 23:20,"5,18",51,52,1141950,50,0,14,58,,70,,135215,44,55,56,53,51,,47200,"0,61",4500,68
28.05.2024 23:25,"5,18",51,52,1141960,51,0,15,57,,70,,135215,39,55,56,52,51,,35900,"0,61",4100,67
28.05.2024 23:30,"5,23",51,53,1141960,51,0,15,58,,70,,135215,39,55,56,52,51,,49700,"0,61",4100,68
28.05.2024 23:35,"5,11",51,53,1141960,51,0,15,57,,70,,135216,38,54,57,52,51,,33000,"0,61",3800,67
28.05.2024 23:40,"5,13",51,53,1141970,51,0,15,57,,70,,135216,38,54,57,51,51,,50800,"0,61",3900,67
28.05.2024 23:45,"5,07",51,53,1141970,51,0,15,57,,70,,135216,36,54,57,51,51,,32400,"0,61",3700,67
28.05.2024 23:50,"5,14",51,53,1141970,51,0,16,58,,70,,135217,36,54,57,49,51,,53300,"0,61",3800,68
28.05.2024 23:55,"5,11",51,53,1141980,52,0,16,58,,70,,135217,36,54,57,45,51,,30800,"0,61",3800,68
29.05.2024 00:00,"5,23",52,53,1141980,52,0,16,58,,70,,135217,34,53,57,45,52,,51100,"0,61",3700,67
29.05.2024 00:05,"5,11",51,53,1141980,52,0,16,57,,70,,135217,33,54,56,43,52,,28200,"0,6",3600,68
29.05.2024 00:10,"5,16",52,53,1141990,52,0,16,57,,70,,135218,36,54,57,40,52,,52300,"0,61",3600,69
29.05.2024 00:15,"5,16",51,53,1141990,52,0,16,57,,70,,135218,45,56,56,34,52,,26300,"0,61",3800,67
29.05.2024 00:20,"5,18",52,53,1141990,52,0,16,58,,70,,135218,50,57,56,54,52,,54000,"0,6",3700,68
29.05.2024 00:25,"5,2",52,53,1142000,52,0,15,57,,70,,135219,51,57,56,50,52,,25700,"0,6",4000,68
29.05.2024 00:30,"5,16",52,53,1142000,52,0,15,56,,70,,135219,54,57,57,52,52,,51300,"0,61",3900,66
29.05.2024 00:35,"5,28",51,54,1142000,52,0,15,56,,70,,135219,56,57,56,56,52,,23600,"0,61",3900,66
29.05.2024 00:40,"5,06",52,53,1142010,52,0,15,56,,70,,135220,54,57,57,56,52,,50200,"0,61",3700,67
29.05.2024 00:45,"5,06",52,53,1142010,52,0,15,56,,70,,135220,45,56,58,55,52,,24800,"0,61",3900,67
29.05.2024 00:50,"5,15",52,53,1142010,52,0,16,56,,70,,135220,43,56,57,55,52,,49300,"0,61",3900,66
29.05.2024 00:55,"5,04",52,54,1142020,52,0,16,55,,70,,135221,49,56,57,47,52,,24400,"0,61",4100,66
29.05.2024 01:00,"5,03",52,54,1142020,52,0,16,55,,70,,135221,43,56,57,46,52,,48800,"0,61",3700,65
29.05.2024 01:05,"4,15",50,54,1142020,52,0,16,0,,70,,135221,38,56,58,44,51,,15200,"0,6",4100,1
29.05.2024 01:10,"4,15",49,54,1142020,52,0,16,0,,70,,135222,39,56,59,43,50,,36000,"0,61",4100,1
29.05.2024 01:15,"4,24",49,53,1142030,53,0,15,0,,70,,135222,58,60,56,57,50,,13500,"0,61",5000,1
29.05.2024 01:20,"4,54",49,54,1142030,53,0,14,0,,70,,135222,59,60,56,49,50,,35800,"0,6",0,0
29.05.2024 01:25,"4,14",49,53,1142030,53,0,15,0,,70,,135222,57,60,60,28,49,,14800,"0,61",5500,0
29.05.2024 01:30,"4,16",48,53,1142030,52,0,15,0,,70,,135223,56,60,60,28,48,,34000,"0,61",5000,0
29.05.2024 01:35,"4,18",48,54,1142030,53,0,15,0,,70,,135223,54,59,60,28,47,,14400,"0,61",5200,0
29.05.2024 01:40,"4,15",48,54,1142040,54,0,15,0,,70,,135224,53,59,60,27,46,,11800,"0,61",4700,0
29.05.2024 01:45,"4,2",47,54,1142040,54,0,15,0,,70,,135224,51,59,60,27,45,,22800,"0,61",4300,0
29.05.2024 01:50,"4,1",45,54,1142040,54,0,16,0,,70,,135224,50,58,60,27,44,,6700,"0,61",4700,0
29.05.2024 01:55,"4,15",44,54,1142040,54,0,16,0,,70,,135225,48,58,60,27,43,,2300,"0,61",4400,0
29.05.2024 02:00,"4,2",43,54,1142040,54,0,16,0,,70,,135225,46,58,60,28,42,,22300,"0,61",4100,0
29.05.2024 02:05,"4,13",42,54,1142040,54,0,16,0,,70,,135226,43,57,60,28,42,,6400,"0,61",4400,0
29.05.2024 02:10,"4,15",41,55,1142040,55,0,16,0,,70,,135226,37,58,60,39,41,,300,"0,61",4300,0
29.05.2024 02:15,"4,15",41,55,1142040,55,0,17,0,,70,,135226,37,58,60,38,41,,20400,"0,61",4000,0
29.05.2024 02:20,"4,15",40,55,1142040,55,0,17,0,,70,,135227,37,58,61,39,41,,11900,"0,61",4000,0
29.05.2024 02:25,"4,13",40,55,1142040,55,0,17,0,,70,,135227,38,58,61,40,40,,3900,"0,61",4100,0
29.05.2024 02:30,"4,17",39,55,1142040,55,0,17,0,,70,,135227,38,58,61,39,40,,-1300,"0,61",3900,0
29.05.2024 02:35,"4,2",39,55,1142040,55,0,17,0,,70,,135228,38,57,60,38,39,,22500,"0,61",3700,0
29.05.2024 02:40,"4,2",39,55,1142050,55,0,17,0,,70,,135228,38,58,61,39,39,,10000,"0,6",3900,0
29.05.2024 02:45,"4,06",39,55,1142050,55,0,18,0,,70,,135228,38,57,61,39,39,,2700,"0,61",4000,0
29.05.2024 02:50,"4,15",38,55,1142050,55,0,18,0,,70,,135229,38,57,61,39,38,,-1700,"0,61",3900,0
29.05.2024 02:55,"4,2",38,55,1142050,55,0,18,0,,70,,135229,38,57,61,38,38,,18400,"0,61",3700,0
29.05.2024 03:00,"4,2",38,55,1142050,55,0,18,0,,70,,135229,38,57,61,38,37,,11600,"0,61",3700,0
29.05.2024 03:20,"4,2",37,55,1142050,55,0,19,0,,70,,135231,40,60,60,41,36,,18700,"0,61",3600,0
29.05.2024 03:25,"4,13",36,55,1142050,55,0,19,0,,70,,135231,40,60,61,41,36,,5100,"0,61",4000,0
29.05.2024 03:30,"4,15",36,55,1142050,55,0,19,0,,70,,135231,39,59,61,41,35,,0,"0,61",4000,0
29.05.2024 03:35,"4,15",36,55,1142050,55,0,19,0,,70,,135231,39,59,61,41,35,,-3300,"0,61",3800,0
29.05.2024 03:40,"4,15",35,55,1142050,55,0,19,0,,70,,135232,39,59,60,40,35,,22600,"0,61",3700,0
29.05.2024 03:45,"4,08",35,55,1142050,55,0,19,0,,70,,135232,39,59,61,40,35,,7100,"0,6",4000,0
29.05.2024 03:50,"4,18",35,55,1142050,55,0,19,0,,70,,135232,41,61,60,44,34,,2400,"0,61",3900,0
29.05.2024 03:55,"4,18",34,55,1142050,55,0,19,0,,70,,135233,59,63,60,45,34,,-2000,"0,61",3800,0
29.05.2024 04:00,"4,22",34,55,1142050,55,0,19,0,,70,,135233,57,62,60,47,34,,16400,"0,61",3700,0
29.05.2024 04:05,"4,13",34,55,1142060,55,0,19,0,,70,,135233,45,62,61,55,34,,12500,"0,6",3800,0
29.05.2024 04:10,"4,1",34,55,1142060,55,0,18,0,,70,,135234,48,62,60,50,33,,3400,"0,6",4200,0
29.05.2024 04:15,"4,15",33,55,1142060,55,0,18,0,,70,,135234,42,62,60,51,33,,-1200,"0,6",4100,0
29.05.2024 04:20,"4,13",33,55,1142060,55,0,18,0,,70,,135234,41,62,60,51,33,,15100,"0,6",3800,0
29.05.2024 04:25,"4,13",33,55,1142060,55,0,18,0,,70,,135235,41,61,61,50,33,,12800,"0,61",3900,0
29.05.2024 04:30,"4,18",33,55,1142060,55,0,18,0,,70,,135235,41,61,61,50,33,,3500,"0,61",4200,0
29.05.2024 04:35,"4,2",32,55,1142060,55,0,18,0,,70,,135235,42,61,61,49,32,,-1500,"0,6",4000,0
29.05.2024 04:40,"4,15",32,55,1142060,55,0,19,0,,70,,135236,42,61,61,49,32,,700,"0,61",3900,0
29.05.2024 04:45,"4,18",32,55,1142060,55,0,19,0,,70,,135236,42,60,61,49,32,,17800,"0,61",3700,0
29.05.2024 04:50,"4,22",32,55,1142060,55,0,19,0,,70,,135236,42,60,61,48,32,,4700,"0,61",4100,0
29.05.2024 04:55,"4,2",32,55,1142060,55,0,19,0,,70,,135237,42,60,61,48,32,,-500,"0,61",4000,0
29.05.2024 05:00,"4,19",32,55,1142060,55,0,19,0,,70,,135237,42,59,61,48,32,,-3500,"0,61",3800,0
29.05.2024 05:05,"4,15",29,55,1142060,55,0,19,0,,70,,135237,42,59,61,47,30,,22000,"0,61",3600,0
29.05.2024 05:10,"6,58",37,55,1142070,55,0,19,91,,70,,135238,42,59,61,47,35,,129600,"0,61",4000,99
29.05.2024 05:15,"6,62",41,55,1142080,55,0,19,99,,70,,135238,42,58,61,47,42,,75800,"0,61",3900,100
29.05.2024 05:20,"6,55",43,55,1142080,55,0,19,99,,70,,135238,43,60,60,44,44,,82400,"0,6",3900,100
29.05.2024 05:25,"6,72",46,55,1142090,55,0,20,99,,70,,135239,43,60,61,44,48,,86300,"0,6",3800,100
29.05.2024 05:30,"6,68",49,55,1142100,55,0,20,98,,70,,135239,42,59,61,44,50,,88600,"0,61",3800,98
29.05.2024 05:35,"6,66",49,55,1142100,55,0,20,100,,70,,135239,41,60,61,43,49,,52300,"0,6",3900,100
29.05.2024 05:40,"6,67",51,55,1142110,55,0,19,100,,70,,135240,55,62,61,36,52,,72300,"0,61",3700,100
29.05.2024 05:45,"6,67",53,55,1142120,55,0,19,94,,70,,135240,40,62,61,34,53,,51700,"0,61",3900,96
29.05.2024 05:50,"6,72",52,55,1142120,55,0,18,98,,70,,135240,49,63,60,42,53,,64700,"0,6",3800,100
29.05.2024 05:55,"6,66",54,55,1142130,55,0,18,85,,70,,135241,48,62,60,47,55,,47900,"0,6",3900,93
29.05.2024 06:00,"6,6",54,55,1142130,55,0,18,85,,70,,135241,46,62,60,46,55,,59900,"0,61",3900,95
29.05.2024 06:05,"6,5",55,55,1142130,55,0,18,75,,70,,135241,41,62,60,49,55,,42700,"0,61",4000,85
29.05.2024 06:10,"6,51",55,55,1142140,55,0,18,78,,70,,135242,41,61,60,48,55,,58700,"0,61",3900,85
29.05.2024 06:15,"5,9",55,55,1142140,55,0,18,71,,70,,135242,45,62,59,48,54,,34800,"0,6",3800,77
29.05.2024 06:20,"6,31",55,55,1142150,55,0,18,68,,70,,135242,43,62,60,46,55,,34800,"0,6",3800,76
29.05.2024 06:25,"5,4",54,55,1142150,55,0,18,61,,70,,135243,40,61,60,45,55,,55600,"0,61",3700,71
29.05.2024 06:30,"5,32",54,55,1142150,55,0,18,58,,70,,135243,40,61,59,45,54,,24800,"0,61",3400,68
29.05.2024 06:35,"5,16",54,55,1142160,55,0,15,56,,70,,135243,56,61,60,25,54,,45100,"0,6",3300,67
29.05.2024 06:40,"5,18",54,55,1142160,55,0,15,56,,70,,135243,40,60,59,44,54,,22000,"0,6",3100,66
29.05.2024 06:45,"5,02",53,55,1142160,55,0,15,56,,70,,135244,58,60,60,58,54,,47000,"0,6",2500,65
29.05.2024 07:05,"5,21",52,53,1142170,54,0,14,55,,70,,135245,58,60,57,57,52,,47000,"0,6",0,65
29.05.2024 07:10,"5,11",53,54,1142180,54,0,14,57,,70,,135245,57,59,58,58,52,,22800,"0,61",3400,66
29.05.2024 07:15,"4,94",52,54,1142180,53,0,14,55,,70,,135245,55,59,59,56,52,,50400,"0,6",3900,65
29.05.2024 07:20,"5,06",52,54,1142180,53,0,14,55,,70,,135245,57,58,58,57,52,,21600,"0,6",3700,64
29.05.2024 07:25,"4,92",52,54,1142180,53,0,14,53,,70,,135245,57,59,59,58,52,,46700,"0,6",3900,63
29.05.2024 07:30,"4,9",52,54,1142190,53,0,14,52,,70,,135246,55,58,59,58,52,,22400,"0,6",3900,63
29.05.2024 07:35,"4,9",51,55,1142190,53,0,14,52,,70,,135246,58,59,58,56,51,,46000,"0,6",200,63
29.05.2024 07:40,"4,83",51,54,1142190,53,0,14,53,,70,,135246,57,59,59,46,51,,22500,"0,6",4000,63
29.05.2024 07:45,"4,9",51,54,1142200,53,0,14,53,,70,,135247,45,58,56,50,51,,45700,"0,61",3900,64
29.05.2024 07:50,"4,9",51,54,1142200,53,0,14,53,,70,,135247,56,59,58,55,51,,23800,"0,6",3600,64
29.05.2024 07:55,"4,82",51,55,1142200,53,0,14,52,,70,,135247,57,59,58,58,51,,47900,"0,6",3300,62
29.05.2024 08:00,"4,87",50,54,1142200,53,0,14,52,,70,,135248,56,58,59,57,50,,23000,"0,6",3700,62
29.05.2024 08:05,"4,8",50,54,1142210,53,0,14,50,,70,,135248,53,58,58,46,50,,44700,"0,6",3700,61
29.05.2024 08:10,"4,9",50,54,1142210,53,0,14,50,,70,,135248,57,59,56,57,50,,21300,"0,61",3700,60
29.05.2024 08:15,"4,8",50,54,1142210,53,0,14,49,,70,,135248,54,58,59,56,49,,45300,"0,6",4000,59
29.05.2024 08:20,"4,66",49,54,1142210,53,0,14,49,,70,,135249,56,58,58,54,49,,22700,"0,61",3700,58
29.05.2024 08:25,"4,78",48,54,1142220,53,0,14,48,,70,,135249,58,60,57,55,49,,41300,"0,6",3700,58
29.05.2024 08:30,"4,61",48,54,1142220,53,0,14,49,,70,,135249,57,59,58,42,48,,21500,"0,59",2400,58
29.05.2024 08:35,"4,82",48,54,1142220,53,0,14,49,,70,,135249,58,59,57,55,48,,32600,"0,6",3500,59
29.05.2024 08:40,"4,75",48,54,1142220,53,0,14,50,,70,,135249,57,58,57,57,48,,25900,"0,61",0,60
29.05.2024 08:45,"4,76",48,54,1142230,53,0,14,49,,70,,135250,48,58,58,54,48,,31000,"0,6",3400,60
29.05.2024 08:50,"4,63",48,54,1142230,53,0,14,48,,70,,135250,42,57,58,53,48,,33200,"0,61",3900,59
29.05.2024 08:55,"4,58",48,54,1142230,53,0,14,48,,70,,135250,55,58,58,53,47,,21100,"0,6",3700,58
29.05.2024 09:00,"4,78",47,54,1142230,53,0,14,48,,70,,135251,57,58,58,48,47,,31900,"0,6",4000,57
29.05.2024 09:05,"4,56",47,54,1142240,53,0,14,49,,70,,135251,56,58,58,46,47,,16500,"0,6",3600,56
29.05.2024 09:10,"4,46",47,54,1142240,53,0,14,47,,70,,135251,47,58,58,41,47,,39500,"0,61",4000,57
29.05.2024 09:15,"4,56",46,54,1142240,53,0,14,47,,70,,135251,53,58,57,30,47,,15400,"0,6",3600,57
29.05.2024 09:20,"4,58",46,54,1142240,53,0,14,48,,70,,135252,56,58,58,51,47,,39600,"0,59",3500,57
29.05.2024 09:25,"4,55",46,54,1142240,53,0,14,48,,70,,135252,55,58,57,56,46,,21200,"0,6",3500,58
29.05.2024 09:30,"4,86",46,53,1142250,53,0,14,50,,70,,135252,57,58,55,56,46,,30000,"0,59",0,59
29.05.2024 09:35,"4,69",46,54,1142250,53,0,14,50,,70,,135252,56,57,57,55,46,,25000,"0,6",3300,59
29.05.2024 09:40,"4,7",46,53,1142250,52,0,14,51,,70,,135252,49,57,57,54,46,,18800,"0,6",3200,59
29.05.2024 09:45,"4,66",46,53,1142250,52,0,14,49,,70,,135253,56,57,57,56,46,,38100,"0,6",4000,58
29.05.2024 09:50,"4,61",46,52,1142260,52,0,14,47,,70,,135253,56,57,56,56,46,,16100,"0,6",2100,57
29.05.2024 09:55,"4,71",45,53,1142260,52,0,14,47,,70,,135253,56,58,56,57,46,,40300,"0,6",3700,57
29.05.2024 10:00,"4,75",45,52,1142260,52,0,14,47,,70,,135253,56,57,53,56,45,,12700,"0,6",0,58
29.05.2024 10:05,"4,52",45,53,1142260,52,0,14,47,,70,,135254,53,56,57,52,45,,37700,"0,6",3600,57
29.05.2024 10:10,"4,54",45,53,1142260,51,0,14,48,,70,,135254,55,57,57,55,45,,23200,"0,61",3900,57
29.05.2024 10:15,"4,83",45,52,1142270,51,0,14,50,,70,,135254,56,57,54,54,45,,18600,"0,6",200,59
29.05.2024 10:35,"4,68",45,53,1142280,51,0,14,49,,70,,135255,54,56,55,54,45,,18600,"0,61",3300,61
29.05.2024 10:40,"4,7",45,52,1142280,51,0,14,49,,70,,135255,54,56,56,53,45,,42300,"0,6",3300,60
29.05.2024 10:45,"4,73",45,52,1142280,51,0,14,49,,70,,135255,54,56,56,34,45,,23900,"0,59",3500,60
29.05.2024 10:50,"4,61",45,53,1142280,51,0,14,49,,70,,135256,44,55,56,48,45,,34600,"0,61",3300,59
29.05.2024 10:55,"4,66",45,53,1142290,51,0,14,48,,70,,135256,53,56,56,44,45,,27400,"0,6",3500,59
29.05.2024 11:00,"4,66",45,52,1142290,51,0,14,48,,70,,135256,54,56,56,44,45,,26200,"0,61",3000,58
29.05.2024 11:05,"4,75",45,51,1142290,51,0,14,48,,70,,135256,55,56,55,55,45,,29600,"0,6",3600,58
29.05.2024 11:10,"4,7",45,52,1142290,51,0,14,49,,70,,135257,50,55,55,52,45,,15500,"0,61",3000,59
29.05.2024 11:15,"4,7",45,53,1142300,51,0,15,49,,70,,135257,46,55,56,52,45,,37900,"0,61",3400,59
29.05.2024 11:20,"4,66",45,52,1142300,51,0,15,50,,70,,135257,42,55,55,49,45,,16400,"0,6",3200,59
29.05.2024 11:25,"4,58",45,53,1142300,51,0,15,49,,70,,135258,43,54,56,49,45,,39100,"0,61",3200,59
29.05.2024 11:30,"4,56",45,52,1142300,51,0,15,48,,70,,135258,42,54,56,49,45,,18600,"0,61",3200,59
29.05.2024 11:35,"4,63",45,52,1142300,51,0,15,49,,70,,135258,50,55,55,52,45,,27400,"0,6",3000,59
29.05.2024 11:40,"4,66",45,52,1142310,51,0,15,49,,70,,135258,47,55,56,48,45,,29000,"0,61",3400,59
29.05.2024 11:45,"4,63",45,52,1142310,51,0,15,49,,70,,135259,53,55,55,53,45,,14500,"0,61",2000,60
29.05.2024 11:50,"4,61",45,53,1142310,51,0,15,49,,70,,135259,50,54,55,52,45,,39300,"0,61",3100,59
29.05.2024 11:55,"4,68",45,52,1142310,51,0,15,49,,70,,135259,52,55,55,51,45,,17600,"0,6",3200,59
29.05.2024 12:00,"4,65",45,52,1142310,51,0,15,49,,70,,135259,44,55,55,51,45,,26100,"0,61",2800,60
29.05.2024 12:05,"4,63",45,52,1142320,51,0,15,49,,70,,135260,42,54,55,49,45,,25100,"0,61",3300,60
29.05.2024 12:10,"4,67",45,52,1142320,51,0,15,49,,70,,135260,43,54,53,45,45,,12700,"0,61",2800,60
29.05.2024 12:15,"4,63",45,52,1142320,51,0,15,49,,70,,135260,51,55,55,29,45,,37300,"0,6",3000,59
29.05.2024 12:20,"4,7",45,52,1142320,51,0,15,49,,70,,135260,44,55,54,41,45,,18800,"0,61",3200,59
29.05.2024 12:25,"4,66",45,52,1142320,50,0,15,49,,70,,135261,44,54,53,40,45,,13100,"0,61",2700,60
29.05.2024 12:30,"4,67",45,52,1142330,50,0,15,49,,70,,135261,52,55,54,49,45,,32600,"0,61",3100,60
29.05.2024 12:35,"4,68",45,51,1142330,50,0,15,49,,70,,135261,50,54,54,48,45,,17400,"0,61",2700,60
29.05.2024 12:40,"4,96",45,50,1142330,50,0,14,52,,70,,135261,53,54,53,54,45,,28600,"0,59",600,61
29.05.2024 12:45,"4,75",45,51,1142330,50,0,14,51,,70,,135262,52,54,54,45,45,,29900,"0,61",2800,62
29.05.2024 12:50,"4,87",45,51,1142330,49,0,14,51,,70,,135262,45,54,52,47,45,,15100,"0,61",2700,62
29.05.2024 12:55,"4,73",45,51,1142340,50,0,14,50,,70,,135262,52,53,54,43,45,,37600,"0,6",3100,60
29.05.2024 13:00,"4,66",45,51,1142340,50,0,15,50,,70,,135262,45,53,54,44,45,,18800,"0,61",2800,60
29.05.2024 13:05,"4,66",45,51,1142340,50,0,15,50,,70,,135263,38,53,54,47,45,,28000,"0,61",2700,60
29.05.2024 13:10,"4,7",45,51,1142340,50,0,15,49,,70,,135263,41,53,54,45,45,,25400,"0,61",3300,60
29.05.2024 13:15,"4,78",45,51,1142340,49,0,15,49,,70,,135263,41,53,53,43,45,,12600,"0,61",2900,61
29.05.2024 13:20,"4,73",45,51,1142350,49,0,15,49,,70,,135263,42,53,54,41,45,,38100,"0,61",3200,60
29.05.2024 13:25,"4,73",45,51,1142350,49,0,16,51,,70,,135264,38,53,54,43,45,,17400,"0,6",3000,60
29.05.2024 13:30,"4,69",45,51,1142350,49,0,16,51,,70,,135264,39,52,53,41,45,,22700,"0,61",2700,60
29.05.2024 13:35,"4,72",45,51,1142350,49,0,16,51,,70,,135264,35,52,54,39,45,,27100,"0,61",3300,60
29.05.2024 13:40,"4,7",45,51,1142350,49,0,16,51,,70,,135264,37,52,54,42,45,,14100,"0,61",3000,60
29.05.2024 13:45,"4,9",45,50,1142360,49,0,15,51,,70,,135265,53,54,51,53,45,,36900,"0,61",0,62
29.05.2024 14:05,"4,92",45,50,1142360,49,0,15,52,,70,,135265,50,53,52,52,45,,14200,"0,61",2900,62
29.05.2024 14:10,"4,7",45,50,1142370,49,0,15,51,,70,,135266,50,53,53,51,45,,39800,"0,61",3100,60
29.05.2024 14:15,"4,75",45,50,1142370,49,0,15,51,,70,,135266,49,53,53,31,45,,18000,"0,61",2900,62
29.05.2024 14:20,"4,75",45,50,1142370,49,0,15,51,,70,,135266,34,52,53,44,45,,33100,"0,61",3000,62
29.05.2024 14:25,"4,7",45,50,1142370,49,0,15,49,,70,,135266,36,52,53,44,45,,24700,"0,61",3300,60
29.05.2024 14:30,"4,7",45,50,1142380,49,0,15,50,,70,,135267,43,52,53,41,45,,17200,"0,61",2900,60
29.05.2024 14:35,"4,7",45,51,1142380,49,0,15,50,,69,,135267,40,53,52,37,45,,32000,"0,61",3400,60
29.05.2024 14:40,"4,75",45,50,1142380,49,0,15,50,,69,,135267,50,53,53,45,45,,14700,"0,61",3100,60
29.05.2024 14:45,"4,73",45,50,1142380,49,0,15,51,,69,,135267,51,53,53,45,45,,42800,"0,6",3500,60
29.05.2024 14:50,"4,8",45,50,1142380,49,0,15,51,,70,,135268,45,53,52,38,45,,18100,"0,61",3300,62
29.05.2024 14:55,"4,75",45,50,1142390,49,0,15,51,,70,,135268,49,53,53,50,45,,39500,"0,61",3200,60
29.05.2024 15:00,"4,68",45,50,1142390,49,0,15,51,,70,,135268,51,53,54,40,45,,25000,"0,61",3300,60
29.05.2024 15:05,"4,8",45,50,1142390,49,0,15,51,,70,,135269,52,53,53,51,45,,28100,"0,6",3000,60
29.05.2024 15:10,"4,72",45,50,1142390,49,0,15,50,,70,,135269,52,53,53,51,45,,29600,"0,61",3300,60
29.05.2024 15:15,"4,75",45,50,1142400,49,0,15,50,,70,,135269,48,53,53,46,45,,17600,"0,61",2900,60
