Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
29.05.2024 15:20,"4,71",45,51,1142400,49,0,14,50,,70,,135269,51,54,53,40,45,,35100,"0,61",3300,60
29.05.2024 15:25,"4,77",45,50,1142400,49,0,14,51,,70,,135270,50,53,53,50,45,,17600,"0,61",2600,60
29.05.2024 15:30,"4,67",45,51,1142400,49,0,15,51,,70,,135270,46,53,53,49,45,,38800,"0,61",3200,60
29.05.2024 15:35,"4,79",45,51,1142410,49,0,15,51,,70,,135270,45,52,54,46,45,,17000,"0,61",2900,62
29.05.2024 15:40,"4,78",45,51,1142410,49,0,15,51,,70,,135270,43,52,51,44,45,,39400,"0,6",2900,60
29.05.2024 15:45,"4,74",45,51,1142410,49,0,15,51,,70,,135271,52,53,53,52,45,,19500,"0,6",3000,60
29.05.2024 15:50,"4,75",45,51,1142410,49,0,15,51,,70,,135271,49,53,53,51,45,,29700,"0,61",2900,60
29.05.2024 15:55,"4,93",45,50,1142410,49,0,14,51,,70,,135271,53,54,52,50,45,,27000,"0,61",2600,60
29.05.2024 16:00,"4,67",45,51,1142420,49,0,14,50,,70,,135271,52,53,54,45,45,,43200,"0,61",3300,60
29.05.2024 16:05,"4,67",45,51,1142420,49,0,14,50,,70,,135272,41,53,54,44,45,,32700,"0,61",3800,60
29.05.2024 16:10,"4,66",45,51,1142420,49,0,14,49,,70,,135272,38,52,54,44,45,,34500,"0,61",3700,60
29.05.2024 16:15,"4,67",45,51,1142430,49,0,15,49,,70,,135272,38,53,53,45,45,,30300,"0,61",3700,60
29.05.2024 16:20,"4,58",45,51,1142430,50,0,15,49,,70,,135272,51,54,54,51,45,,30000,"0,61",3300,58
29.05.2024 16:25,"4,63",45,51,1142430,50,0,15,49,,70,,135273,50,54,55,50,45,,31700,"0,61",3600,58
29.05.2024 16:30,"4,85",45,51,1142430,50,0,15,49,,70,,135273,52,55,55,51,45,,21000,"0,61",3400,60
29.05.2024 16:35,"4,92",45,50,1142440,50,0,14,50,,70,,135273,54,55,53,51,45,,32800,"0,6",0,60
29.05.2024 16:40,"4,82",45,50,1142440,50,0,14,51,,70,,135273,53,54,51,52,45,,18900,"0,59",0,62
29.05.2024 16:45,"4,75",45,51,1142440,49,0,14,51,,70,,135273,53,54,54,53,45,,44900,"0,6",3200,62
29.05.2024 16:50,"4,8",45,51,1142440,49,0,14,51,,70,,135274,50,54,54,50,45,,21200,"0,61",3200,62
29.05.2024 16:55,"4,78",45,51,1142450,49,0,14,51,,70,,135274,38,53,54,48,45,,43800,"0,61",3400,60
29.05.2024 17:00,"4,9",45,51,1142450,50,0,14,51,,70,,135274,52,54,51,52,45,,17600,"0,61",0,60
29.05.2024 17:05,"4,73",45,50,1142450,49,0,14,51,,70,,135274,54,54,51,53,45,,42900,"0,6",200,60
29.05.2024 17:10,"4,89",45,50,1142450,49,0,14,51,,70,,135274,53,53,54,51,45,,21000,"0,61",3200,62
29.05.2024 17:15,"4,76",45,50,1142460,49,0,14,51,,70,,135275,52,54,53,52,45,,45400,"0,61",2800,62
29.05.2024 17:35,"4,73",45,51,1142470,49,0,15,49,,70,,135276,38,52,53,46,45,,39200,"0,61",3100,60
29.05.2024 17:40,"4,61",45,51,1142470,49,0,15,49,,70,,135276,39,52,54,45,45,,24600,"0,61",3400,59
29.05.2024 17:45,"4,61",45,51,1142470,49,0,15,49,,70,,135276,36,52,53,44,45,,32600,"0,61",3300,59
29.05.2024 17:50,"4,66",45,51,1142470,49,0,15,49,,70,,135277,47,53,54,36,45,,26400,"0,61",3600,59
29.05.2024 17:55,"4,7",45,51,1142480,49,0,15,49,,70,,135277,43,53,53,35,45,,26500,"0,61",3300,59
29.05.2024 18:00,"4,8",45,51,1142480,49,0,15,49,,70,,135277,54,54,55,53,45,,32400,"0,61",3800,59
29.05.2024 18:05,"4,8",45,51,1142480,49,0,14,50,,70,,135277,53,54,54,54,45,,21100,"0,61",3200,60
29.05.2024 18:10,"4,89",45,51,1142480,49,0,15,49,,70,,135278,52,54,55,53,45,,35100,"0,61",3800,60
29.05.2024 18:15,"4,7",45,51,1142490,50,0,15,50,,70,,135278,50,54,55,45,45,,18900,"0,61",3400,60
29.05.2024 18:20,"4,73",45,52,1142490,50,0,15,50,,70,,135278,50,54,55,51,45,,38600,"0,61",3700,60
29.05.2024 18:25,"4,68",45,51,1142490,50,0,15,49,,70,,135279,47,54,55,50,45,,16800,"0,61",3200,59
29.05.2024 18:30,"4,61",45,52,1142490,50,0,15,48,,70,,135279,46,54,55,50,45,,38100,"0,61",3800,58
29.05.2024 18:35,"4,56",45,52,1142500,50,0,16,48,,70,,135279,43,54,55,48,45,,15900,"0,61",3400,58
29.05.2024 18:40,"4,49",45,52,1142500,50,0,15,48,,70,,135279,47,54,55,40,45,,38700,"0,61",3900,58
29.05.2024 18:45,"4,61",45,52,1142500,50,0,15,48,,70,,135280,40,55,54,44,45,,16700,"0,61",3500,58
29.05.2024 18:50,"4,63",45,52,1142500,50,0,16,48,,70,,135280,39,55,55,41,45,,39500,"0,61",3900,58
29.05.2024 18:55,"4,61",45,52,1142510,50,0,16,49,,70,,135280,40,54,55,45,45,,19600,"0,61",3600,58
29.05.2024 19:00,"4,58",45,52,1142510,50,0,15,49,,70,,135281,53,55,55,36,45,,40200,"0,6",3700,59
29.05.2024 19:05,"4,63",44,52,1142510,51,0,15,0,,70,,135281,40,55,56,37,44,,11900,"0,61",3700,0
29.05.2024 19:10,"4,1",44,52,1142510,51,0,14,0,,70,,135281,55,57,55,54,44,,26000,"0,61",1900,0
29.05.2024 19:15,"4,17",43,52,1142510,51,0,14,0,,70,,135282,56,57,55,54,44,,21700,"0,61",0,0
29.05.2024 19:20,"4,51",43,52,1142510,51,0,14,0,,70,,135282,55,56,54,52,44,,10500,"0,61",0,0
29.05.2024 19:25,"4,51",43,53,1142520,51,0,14,0,,70,,135282,55,56,56,51,43,,35600,"0,61",4400,0
29.05.2024 19:30,"4,15",43,52,1142520,51,0,14,0,,70,,135282,51,57,56,52,42,,18400,"0,61",4600,0
29.05.2024 19:35,"4,15",43,52,1142520,50,0,14,0,,70,,135282,55,56,57,49,41,,11000,"0,61",4200,0
29.05.2024 19:40,"4,14",42,53,1142520,51,0,14,0,,70,,135283,44,56,57,46,40,,29700,"0,61",4700,0
29.05.2024 19:45,"4,14",42,53,1142520,52,0,14,0,,70,,135283,46,57,56,43,40,,9800,"0,61",4400,0
29.05.2024 19:50,"4,17",42,53,1142520,52,0,15,0,,70,,135283,42,57,57,46,39,,7600,"0,61",4000,0
29.05.2024 19:55,"4,15",41,53,1142530,52,0,15,0,,70,,135284,52,59,58,55,39,,22400,"0,61",4800,0
29.05.2024 20:00,"4,12",40,53,1142530,52,0,15,0,,70,,135284,57,58,58,57,39,,7900,"0,61",4400,0
29.05.2024 20:05,"4,18",40,53,1142530,52,0,15,0,,70,,135285,55,57,58,55,38,,2500,"0,61",3900,0
29.05.2024 20:10,"4,14",39,54,1142530,52,0,15,0,,70,,135285,48,57,58,54,38,,26800,"0,61",4500,0
29.05.2024 20:15,"4,15",38,53,1142530,53,0,15,0,,70,,135285,55,59,58,52,38,,10300,"0,6",4100,0
29.05.2024 20:20,"4,12",38,54,1142530,53,0,15,0,,70,,135286,54,59,58,53,37,,4500,"0,61",3900,0
29.05.2024 20:25,"4,13",37,54,1142530,53,0,15,0,,70,,135286,56,58,58,44,37,,4300,"0,6",3500,0
29.05.2024 20:30,"4,2",37,54,1142530,53,0,15,0,,70,,135286,53,59,58,44,37,,20600,"0,61",4000,0
29.05.2024 20:50,"4,08",36,53,1142540,52,0,15,0,,70,,135287,48,58,59,55,36,,14300,"0,61",4900,0
29.05.2024 20:55,"4,15",35,54,1142540,53,0,15,0,,70,,135288,56,59,59,44,35,,5700,"0,6",4100,0
29.05.2024 21:00,"4,2",35,53,1142540,53,0,14,0,,70,,135288,58,59,55,57,35,,4900,"0,61",0,0
29.05.2024 21:05,"4,5",35,54,1142540,53,0,14,0,,70,,135288,59,60,56,59,35,,26800,"0,61",0,0
29.05.2024 21:10,"4,13",35,54,1142540,53,0,14,0,,70,,135288,58,60,59,50,35,,11600,"0,6",4600,0
29.05.2024 21:15,"4,51",35,54,1142540,53,0,14,0,,70,,135289,58,59,59,54,34,,6700,"0,61",4200,0
29.05.2024 21:20,"4,22",34,54,1142540,53,0,14,0,,70,,135289,52,59,57,49,34,,900,"0,61",3700,0
29.05.2024 21:25,"4,49",34,54,1142540,53,0,14,0,,70,,135289,57,59,60,58,34,,24900,"0,6",4400,0
29.05.2024 21:30,"4,25",34,54,1142540,53,0,14,0,,70,,135290,53,60,59,47,34,,7900,"0,61",4200,0
29.05.2024 21:35,"4,2",34,54,1142540,53,0,14,0,,69,,135290,45,59,58,53,34,,2600,"0,6",4000,0
29.05.2024 21:40,"4,51",34,53,1142550,53,0,14,0,,69,,135290,58,60,55,59,33,,20600,"0,61",0,0
29.05.2024 21:45,"4,51",34,54,1142550,53,0,14,0,,69,,135290,58,60,60,56,33,,15000,"0,6",4400,0
29.05.2024 21:50,"4,13",34,53,1142550,53,0,14,0,,70,,135291,49,60,56,51,33,,5500,"0,61",4500,0
29.05.2024 21:55,"4,54",33,53,1142550,53,0,14,0,,70,,135291,58,59,56,56,33,,2600,"0,6",-100,0
29.05.2024 22:00,"4,51",33,53,1142550,53,0,13,0,,70,,135291,59,60,55,59,33,,30000,"0,6",0,0
29.05.2024 22:05,"4,49",33,54,1142550,53,0,14,0,,70,,135291,58,60,59,49,32,,12800,"0,61",4500,0
29.05.2024 22:10,"4,13",33,53,1142550,52,0,14,0,,70,,135292,45,59,59,54,32,,4900,"0,61",4700,0
29.05.2024 22:15,"4,13",33,54,1142550,53,0,14,0,,70,,135292,45,59,59,54,32,,24300,"0,61",4600,0
29.05.2024 22:20,"4,15",32,54,1142550,53,0,14,0,,70,,135292,58,61,60,32,32,,17300,"0,61",4400,0
29.05.2024 22:25,"4,25",32,54,1142560,53,0,14,0,,70,,135293,58,60,55,58,32,,11500,"0,6",4200,0
29.05.2024 22:30,"4,13",32,54,1142560,53,0,14,0,,70,,135293,56,59,59,49,32,,7200,"0,61",3800,0
29.05.2024 22:35,"4,2",32,54,1142560,53,0,14,0,,70,,135293,48,59,59,49,32,,22200,"0,61",4500,0
29.05.2024 22:40,"4,2",32,54,1142560,54,0,14,0,,70,,135294,49,59,59,50,32,,6700,"0,6",4200,0
29.05.2024 22:45,"4,44",32,55,1142560,54,0,14,0,,70,,135294,58,60,59,58,31,,3900,"0,61",3600,0
29.05.2024 22:50,"4,18",31,55,1142560,54,0,15,0,,70,,135294,48,59,59,56,31,,22000,"0,61",3700,0
29.05.2024 22:55,"4,2",31,54,1142560,54,0,15,0,,70,,135295,47,59,59,54,31,,12100,"0,6",4300,0
29.05.2024 23:00,"4,2",31,54,1142560,54,0,14,0,,70,,135295,54,60,59,28,31,,5600,"0,59",3900,0
29.05.2024 23:05,"4,17",31,55,1142560,54,0,14,0,,70,,135295,47,60,59,48,31,,2500,"0,6",3600,0
29.05.2024 23:10,"4,1",31,54,1142560,54,0,14,0,,70,,135296,44,60,59,45,31,,21700,"0,61",4000,0
29.05.2024 23:15,"4,15",31,54,1142570,54,0,14,0,,70,,135296,49,60,59,43,31,,13500,"0,61",4200,0
29.05.2024 23:20,"4,18",30,54,1142570,54,0,15,0,,70,,135296,53,60,60,40,31,,4500,"0,6",4000,0
29.05.2024 23:25,"4,2",30,55,1142570,54,0,15,0,,70,,135297,49,60,60,41,30,,-700,"0,61",3700,0
29.05.2024 23:30,"4,17",30,55,1142570,54,0,15,0,,70,,135297,51,60,59,45,30,,20000,"0,61",3700,0
29.05.2024 23:35,"4,2",30,55,1142570,54,0,15,0,,70,,135297,51,60,60,45,30,,13600,"0,61",4100,0
29.05.2024 23:40,"4,18",30,54,1142570,54,0,15,0,,70,,135298,57,61,60,41,30,,4900,"0,61",4000,0
29.05.2024 23:45,"4,15",30,54,1142570,54,0,15,0,,70,,135298,50,61,59,49,30,,0,"0,61",3600,0
30.05.2024 00:05,"4,12",30,54,1142570,54,0,16,0,,70,,135299,47,61,59,51,30,,700,"0,61",3700,0
30.05.2024 00:10,"4,18",30,55,1142570,55,0,16,0,,70,,135300,52,60,60,51,30,,-2400,"0,61",3400,0
30.05.2024 00:15,"4,18",30,55,1142570,55,0,16,0,,70,,135300,54,60,59,46,30,,23800,"0,61",3800,0
30.05.2024 00:20,"4,2",29,55,1142570,54,0,16,0,,70,,135300,45,60,59,49,30,,10700,"0,61",4000,0
30.05.2024 00:25,"4,2",29,55,1142570,54,0,16,0,,70,,135300,58,61,60,50,30,,4800,"0,61",4000,0
30.05.2024 00:30,"4,2",29,55,1142570,55,0,16,0,,70,,135301,55,61,60,46,29,,-200,"0,61",3600,0
30.05.2024 00:35,"4,18",29,55,1142570,55,0,16,0,,70,,135301,45,61,60,48,29,,700,"0,6",3400,0
30.05.2024 00:40,"4,19",29,55,1142580,55,0,16,0,,70,,135301,58,61,60,40,29,,19500,"0,61",4100,0
30.05.2024 00:45,"4,14",29,55,1142580,55,0,16,0,,70,,135302,57,60,60,39,29,,6200,"0,6",4000,0
30.05.2024 00:50,"4,19",29,55,1142580,54,0,16,0,,70,,135302,55,60,60,39,29,,800,"0,61",3800,0
30.05.2024 00:55,"4,18",29,55,1142580,55,0,16,0,,70,,135302,46,60,59,44,29,,-2400,"0,61",3500,0
30.05.2024 01:00,"4,15",29,55,1142580,55,0,16,0,,70,,135303,46,60,59,48,29,,4000,"0,6",3400,0
30.05.2024 01:05,"4,25",29,55,1142580,55,0,16,0,,70,,135303,48,60,60,49,29,,17000,"0,61",4000,0
30.05.2024 01:10,"4,16",29,55,1142580,55,0,17,0,,70,,135303,47,59,60,48,29,,5500,"0,61",4000,0
30.05.2024 01:15,"4,18",29,55,1142580,55,0,17,0,,70,,135304,46,59,60,47,29,,200,"0,61",3800,0
30.05.2024 01:20,"4,16",29,55,1142580,55,0,17,0,,70,,135304,45,59,60,47,29,,-2300,"0,61",3600,0
30.05.2024 01:25,"4,18",29,55,1142580,55,0,17,0,,70,,135304,45,59,59,49,29,,-3300,"0,6",3300,0
30.05.2024 01:30,"4,1",29,55,1142580,55,0,17,0,,70,,135305,45,59,60,49,29,,20800,"0,61",4000,0
30.05.2024 01:35,"4,21",28,55,1142580,55,0,17,0,,70,,135305,45,59,60,48,29,,6700,"0,61",4000,0
30.05.2024 01:40,"4,18",28,55,1142580,55,0,18,0,,70,,135305,44,58,60,48,29,,1400,"0,61",3800,0
30.05.2024 01:45,"4,2",28,55,1142580,55,0,18,0,,70,,135306,43,58,60,48,29,,-2100,"0,61",3800,0
30.05.2024 01:50,"4,15",28,55,1142580,55,0,18,0,,70,,135306,43,58,60,47,28,,-3500,"0,61",3500,0
30.05.2024 01:55,"4,15",28,55,1142580,55,0,18,0,,70,,135306,43,57,60,47,28,,22200,"0,61",3300,0
30.05.2024 02:00,"4,27",28,55,1142580,55,0,18,0,,70,,135307,43,58,60,45,28,,8900,"0,61",3900,0
30.05.2024 02:05,"4,13",28,55,1142580,55,0,18,0,,70,,135307,43,57,60,44,28,,3000,"0,61",4100,0
30.05.2024 02:10,"4,13",28,55,1142580,55,0,17,0,,70,,135307,57,61,60,44,28,,-1100,"0,61",3900,0
30.05.2024 02:15,"4,23",28,55,1142590,55,0,18,0,,70,,135308,58,60,60,41,28,,-2900,"0,61",3800,0
30.05.2024 02:20,"4,13",28,55,1142590,54,0,18,0,,70,,135308,56,60,60,40,28,,22500,"0,61",3400,0
30.05.2024 02:25,"4,15",28,55,1142590,55,0,18,0,,70,,135308,54,60,60,40,28,,9500,"0,61",4100,0
30.05.2024 02:30,"4,2",28,55,1142590,55,0,18,0,,70,,135309,53,59,60,40,28,,3200,"0,61",4100,0
30.05.2024 02:35,"4,18",28,55,1142590,55,0,18,0,,70,,135309,49,59,60,38,28,,-1200,"0,6",3900,0
30.05.2024 02:40,"4,15",28,55,1142590,55,0,18,0,,70,,135309,47,59,60,48,28,,-3300,"0,61",3700,0
30.05.2024 02:45,"4,2",28,55,1142590,55,0,18,0,,70,,135309,46,59,60,48,28,,22800,"0,6",3400,0
30.05.2024 02:50,"4,18",28,55,1142590,55,0,18,0,,70,,135310,47,59,60,49,28,,8500,"0,6",3900,0
30.05.2024 02:55,"4,13",28,55,1142590,55,0,18,0,,70,,135310,48,59,60,49,28,,3100,"0,61",4000,0
30.05.2024 03:00,"4,2",28,55,1142590,55,0,19,0,,70,,135310,45,59,60,46,28,,-1200,"0,61",3900,0
30.05.2024 03:20,"4,16",28,55,1142590,55,0,19,0,,70,,135312,44,58,61,46,28,,500,"0,61",4000,0
30.05.2024 03:25,"4,18",28,55,1142590,55,0,19,0,,70,,135312,43,58,60,46,28,,-2400,"0,61",3800,0
30.05.2024 03:30,"4,13",28,55,1142590,55,0,19,0,,70,,135312,43,58,60,46,28,,-1300,"0,61",3500,0
30.05.2024 03:35,"4,18",28,55,1142590,55,0,19,0,,70,,135313,43,58,60,45,28,,18300,"0,61",3400,0
30.05.2024 03:40,"4,2",28,55,1142600,55,0,19,0,,70,,135313,42,57,61,45,28,,5400,"0,61",4100,0
30.05.2024 03:45,"4,18",27,55,1142600,55,0,20,0,,70,,135313,42,57,61,45,28,,600,"0,61",3900,0
30.05.2024 03:50,"4,15",27,55,1142600,55,0,20,0,,70,,135314,42,57,60,44,28,,-2600,"0,61",3800,0
30.05.2024 03:55,"4,15",27,55,1142600,55,0,20,0,,70,,135314,42,57,59,43,28,,1700,"0,61",3500,0
30.05.2024 04:00,"4,18",27,55,1142600,55,0,20,0,,70,,135314,42,57,61,42,28,,17300,"0,61",3400,0
30.05.2024 04:05,"4,12",27,55,1142600,55,0,20,0,,70,,135315,41,57,61,42,28,,5400,"0,61",4000,0
30.05.2024 04:10,"4,18",27,55,1142600,55,0,20,0,,70,,135315,41,56,61,42,28,,500,"0,61",3900,0
30.05.2024 04:15,"4,15",27,55,1142600,55,0,20,0,,70,,135315,41,56,60,42,28,,-2600,"0,61",3800,0
30.05.2024 04:20,"4,15",27,55,1142600,55,0,20,0,,70,,135316,40,56,60,42,28,,17900,"0,61",3600,0
30.05.2024 04:25,"4,13",27,55,1142600,55,0,20,0,,70,,135316,40,56,61,41,27,,12000,"0,6",3600,0
30.05.2024 04:30,"4,18",27,55,1142600,55,0,20,0,,70,,135316,40,56,61,41,27,,3900,"0,61",4000,0
30.05.2024 04:35,"4,13",27,55,1142600,55,0,21,0,,70,,135317,40,56,60,40,27,,-500,"0,6",4000,0
30.05.2024 04:40,"4,46",27,55,1142600,55,0,19,0,,70,,135317,59,61,60,41,27,,2900,"0,61",3700,0
30.05.2024 04:45,"4,18",27,55,1142600,55,0,17,0,,70,,135317,52,61,59,44,27,,22400,"0,6",3600,0
30.05.2024 04:50,"4,2",27,55,1142600,55,0,17,0,,70,,135318,48,61,60,51,27,,9900,"0,6",4100,0
30.05.2024 04:55,"4,18",27,55,1142600,55,0,17,0,,70,,135318,47,61,60,50,27,,2600,"0,61",4000,0
30.05.2024 05:00,"4,13",27,55,1142600,55,0,17,0,,70,,135318,46,61,60,50,27,,-2300,"0,61",3900,0
30.05.2024 05:05,"4,18",27,55,1142600,55,0,17,0,,70,,135319,44,61,60,49,27,,23000,"0,61",3600,0
30.05.2024 05:10,"4,2",27,55,1142610,55,0,17,0,,70,,135319,44,60,60,49,27,,9300,"0,61",3900,0
30.05.2024 05:15,"4,21",27,55,1142610,55,0,18,0,,70,,135319,43,60,60,48,27,,3200,"0,61",4000,0
30.05.2024 05:20,"4,2",27,55,1142610,55,0,18,0,,70,,135320,43,60,60,48,27,,-1100,"0,61",3900,0
30.05.2024 05:25,"4,18",27,55,1142610,55,0,17,0,,70,,135320,58,61,60,35,27,,2300,"0,6",3700,0
30.05.2024 05:30,"4,13",27,55,1142610,55,0,17,0,,70,,135320,51,61,60,47,27,,18600,"0,61",3500,0
30.05.2024 05:35,"4,17",27,55,1142610,55,0,17,0,,70,,135320,53,61,60,44,27,,5800,"0,61",4100,0
30.05.2024 05:40,"4,18",27,55,1142610,55,0,17,0,,70,,135321,52,61,60,44,27,,100,"0,61",4000,0
30.05.2024 05:45,"4,2",27,55,1142610,55,0,17,0,,70,,135321,50,61,60,44,27,,-2700,"0,61",3900,0
30.05.2024 05:50,"4,12",27,55,1142610,55,0,17,0,,70,,135321,49,60,60,44,27,,20600,"0,61",3700,0
30.05.2024 05:55,"4,12",27,55,1142610,55,0,17,0,,70,,135322,46,60,60,43,27,,10400,"0,61",3800,0
30.05.2024 06:00,"4,2",27,55,1142610,55,0,18,0,,70,,135322,43,60,61,43,27,,3200,"0,61",4100,0
30.05.2024 06:05,"4,13",27,55,1142610,55,0,18,0,,70,,135322,42,59,61,43,27,,-1100,"0,61",3900,0
30.05.2024 06:10,"4,1",27,55,1142610,55,0,18,0,,70,,135323,42,59,60,43,27,,-3400,"0,6",3700,0
30.05.2024 06:15,"4,2",27,55,1142610,55,0,18,0,,70,,135323,53,61,60,43,27,,21900,"0,61",3600,0
30.05.2024 06:20,"4,2",27,55,1142610,55,0,18,0,,70,,135323,47,61,61,48,27,,9700,"0,6",3800,0
30.05.2024 06:25,"4,13",27,55,1142610,55,0,18,0,,70,,135324,48,60,61,47,27,,3200,"0,61",4000,0
30.05.2024 06:30,"4,13",27,55,1142610,55,0,18,0,,70,,135324,45,61,60,50,27,,-1300,"0,61",3900,0
30.05.2024 06:35,"4,18",27,55,1142610,55,0,18,0,,70,,135324,45,61,60,50,27,,-3300,"0,61",3700,0
30.05.2024 06:40,"4,22",27,55,1142610,55,0,18,0,,70,,135325,52,61,59,44,27,,22500,"0,61",3600,0
30.05.2024 06:45,"4,27",27,55,1142620,55,0,17,0,,70,,135325,60,63,61,32,27,,8700,"0,61",3900,0
30.05.2024 06:50,"4,17",27,55,1142620,55,0,17,0,,70,,135325,47,62,60,49,27,,3600,"0,61",4100,0
30.05.2024 06:55,"4,18",27,55,1142620,55,0,16,0,,70,,135326,46,62,60,50,27,,-900,"0,61",3800,0
30.05.2024 07:00,"4,17",27,55,1142620,55,0,16,0,,70,,135326,51,61,60,48,27,,4400,"0,6",3500,0
30.05.2024 07:05,"4,18",27,55,1142620,55,0,16,0,,70,,135326,53,61,60,45,27,,17800,"0,61",3500,0
30.05.2024 07:10,"4,13",27,55,1142620,55,0,16,0,,70,,135327,48,61,60,50,27,,5300,"0,61",4000,0
30.05.2024 07:15,"4,13",27,55,1142620,55,0,16,0,,70,,135327,48,60,60,50,27,,0,"0,6",4000,0
30.05.2024 07:20,"4,15",27,55,1142620,55,0,17,0,,70,,135327,47,61,60,48,27,,-3000,"0,61",3800,0
30.05.2024 07:25,"4,15",27,55,1142620,55,0,17,0,,70,,135328,46,61,60,51,27,,16200,"0,6",3500,0
30.05.2024 07:30,"4,2",27,55,1142620,55,0,17,0,,70,,135328,45,61,60,50,27,,12700,"0,61",3700,0
30.05.2024 07:35,"4,24",27,55,1142620,55,0,17,0,,70,,135328,45,61,60,50,27,,4300,"0,61",4000,0
30.05.2024 07:40,"4,22",27,55,1142620,55,0,17,0,,70,,135329,48,61,60,49,27,,-500,"0,61",3900,0
30.05.2024 07:45,"4,22",27,55,1142620,55,0,17,0,,70,,135329,58,62,60,38,27,,-2900,"0,61",3700,0
30.05.2024 07:50,"4,13",27,55,1142620,55,0,17,0,,70,,135329,44,61,60,48,27,,-1400,"0,61",3700,0
30.05.2024 07:55,"4,18",27,55,1142620,55,0,16,0,,70,,135330,57,61,60,35,27,,19600,"0,61",3500,0
30.05.2024 08:00,"4,25",27,55,1142620,55,0,16,0,,70,,135330,48,62,61,50,27,,6300,"0,61",4000,0
30.05.2024 08:05,"4,23",27,55,1142620,55,0,15,0,,70,,135330,57,62,60,45,26,,4000,"0,61",4000,0
30.05.2024 08:10,"4,15",27,55,1142620,55,0,15,0,,70,,135331,54,61,59,44,27,,400,"0,61",3800,0
30.05.2024 08:15,"4,1",27,55,1142630,55,0,15,0,,70,,135331,51,61,60,48,26,,22600,"0,6",3700,0
30.05.2024 08:20,"4,15",27,55,1142630,55,0,15,0,,70,,135331,57,62,60,42,26,,8900,"0,61",3800,0
30.05.2024 08:25,"4,21",27,55,1142630,55,0,15,0,,70,,135332,59,62,60,30,26,,7800,"0,6",3900,0
30.05.2024 08:30,"4,21",27,55,1142630,55,0,15,0,,70,,135332,54,62,59,43,26,,-200,"0,61",4000,0
30.05.2024 08:35,"4,13",27,55,1142630,55,0,15,0,,70,,135332,50,61,57,40,26,,24000,"0,6",3600,0
30.05.2024 08:40,"4,13",27,55,1142630,55,0,15,0,,70,,135333,48,61,59,45,26,,9200,"0,61",3900,0
30.05.2024 08:45,"4,2",27,55,1142630,55,0,15,0,,70,,135333,55,62,60,23,26,,6700,"0,6",3900,0
30.05.2024 08:50,"4,19",27,55,1142630,55,0,14,0,,70,,135333,49,61,58,41,26,,-200,"0,59",3800,0
30.05.2024 08:55,"4,18",27,55,1142630,55,0,14,0,,70,,135333,54,61,60,39,26,,28300,"0,61",3400,0
30.05.2024 09:00,"4,13",27,55,1142630,55,0,15,0,,70,,135334,48,62,60,46,26,,6400,"0,61",3900,0
30.05.2024 09:05,"4,17",27,55,1142630,55,0,15,0,,70,,135334,44,62,60,47,26,,2500,"0,61",3900,0
30.05.2024 09:10,"4,18",27,55,1142630,55,0,15,0,,70,,135334,49,61,58,43,26,,23300,"0,6",3700,0
30.05.2024 09:15,"4,16",27,55,1142640,55,0,15,0,,70,,135335,53,62,59,47,26,,13800,"0,61",3900,0
30.05.2024 09:20,"4,17",27,55,1142640,55,0,15,0,,70,,135335,56,62,60,38,26,,2800,"0,6",4100,0
30.05.2024 09:25,"4,15",27,55,1142640,55,0,14,0,,70,,135335,51,62,59,43,26,,1700,"0,6",3900,0
30.05.2024 09:30,"4,22",27,55,1142640,55,0,14,0,,70,,135336,58,61,60,26,26,,28200,"0,59",3500,0
30.05.2024 09:35,"4,25",27,55,1142640,55,0,14,0,,70,,135336,59,62,60,34,26,,11500,"0,6",4100,0
30.05.2024 09:40,"4,23",27,55,1142640,55,0,14,0,,70,,135336,57,62,60,27,26,,5300,"0,59",3900,0
30.05.2024 09:45,"4,26",27,55,1142640,55,0,14,0,,70,,135337,49,61,60,47,26,,20200,"0,61",3600,0
30.05.2024 09:50,"4,18",27,55,1142640,55,0,14,0,,70,,135337,55,62,60,42,26,,15100,"0,61",3500,0
30.05.2024 09:55,"4,12",27,55,1142640,55,0,15,0,,70,,135337,43,62,60,47,26,,3600,"0,6",3900,0
30.05.2024 10:00,"4,18",27,55,1142640,55,0,15,0,,70,,135338,50,61,59,44,26,,-700,"0,6",3800,0
30.05.2024 10:05,"4,15",27,55,1142640,55,0,15,0,,70,,135338,56,61,60,37,26,,24800,"0,6",3600,0
30.05.2024 10:10,"4,26",27,55,1142650,55,0,14,0,,70,,135338,59,63,60,38,26,,10200,"0,6",4100,0
30.05.2024 10:15,"4,15",27,54,1142650,54,0,14,0,,70,,135339,48,62,59,48,26,,5600,"0,6",4200,0
30.05.2024 10:20,"4,13",27,55,1142650,55,0,15,0,,70,,135339,44,61,60,51,26,,-1900,"0,6",4100,0
30.05.2024 10:25,"4,13",27,55,1142650,55,0,14,0,,70,,135339,55,61,59,26,26,,26400,"0,59",3700,0
30.05.2024 10:30,"4,18",27,55,1142650,55,0,15,0,,70,,135340,39,61,60,42,26,,6000,"0,6",4200,0
30.05.2024 10:35,"4,25",27,54,1142650,55,0,15,0,,70,,135340,55,62,60,42,26,,2800,"0,61",4200,0
30.05.2024 10:40,"4,18",27,55,1142650,55,0,14,0,,70,,135340,58,61,60,31,26,,1400,"0,6",3900,0
30.05.2024 10:45,"4,22",27,55,1142650,55,0,14,0,,70,,135341,57,61,60,33,26,,27000,"0,61",3700,0
30.05.2024 10:50,"4,2",27,55,1142650,55,0,14,0,,70,,135341,57,62,60,22,26,,16100,"0,6",4100,0
30.05.2024 10:55,"4,25",27,55,1142650,55,0,14,0,,70,,135341,56,62,59,33,26,,8800,"0,6",4100,0
30.05.2024 11:00,"4,2",27,55,1142650,55,0,14,0,,70,,135342,58,61,60,42,26,,14900,"0,61",3700,0
30.05.2024 11:05,"4,17",27,55,1142660,55,0,14,0,,70,,135342,50,61,60,46,26,,16200,"0,6",3400,0
30.05.2024 11:10,"4,15",27,55,1142660,55,0,14,0,,70,,135342,58,62,60,36,26,,6700,"0,6",3800,0
30.05.2024 11:15,"4,15",27,55,1142660,55,0,14,0,,70,,135343,55,61,59,26,26,,2500,"0,61",3800,0
30.05.2024 11:20,"4,17",27,55,1142660,55,0,14,0,,70,,135343,42,61,58,43,26,,22900,"0,6",3600,0
30.05.2024 11:25,"4,15",27,55,1142660,55,0,14,0,,70,,135343,50,61,59,38,26,,13300,"0,59",3700,0
30.05.2024 11:30,"4,18",27,55,1142660,55,0,14,0,,70,,135344,57,62,60,31,26,,7300,"0,6",4000,0
30.05.2024 11:35,"4,18",27,54,1142660,54,0,14,0,,70,,135344,57,61,60,24,26,,3800,"0,6",3800,0
30.05.2024 11:40,"4,18",27,55,1142660,55,0,14,0,,70,,135344,52,60,59,50,26,,27100,"0,6",3400,0
30.05.2024 11:45,"4,25",27,55,1142660,54,0,14,0,,70,,135344,53,61,58,32,26,,10700,"0,59",3700,0
30.05.2024 11:50,"4,15",27,55,1142660,55,0,14,0,,70,,135345,46,61,59,45,26,,1800,"0,6",4000,0
30.05.2024 11:55,"4,18",27,55,1142660,54,0,14,0,,70,,135345,55,60,60,30,26,,-1400,"0,6",3600,0
30.05.2024 12:00,"4,18",27,55,1142660,54,0,14,0,,70,,135345,56,60,59,56,26,,23100,"0,61",3500,0
30.05.2024 12:05,"4,08",27,54,1142670,54,0,14,0,,70,,135346,55,61,60,44,26,,11400,"0,61",4000,0
30.05.2024 12:10,"4,15",27,54,1142670,54,0,14,0,,70,,135346,55,61,60,37,26,,6500,"0,59",4200,0
30.05.2024 12:15,"4,13",27,54,1142670,54,0,14,0,,70,,135346,55,60,58,31,26,,12000,"0,59",3300,0
30.05.2024 12:20,"4,15",27,55,1142670,55,0,14,0,,70,,135347,57,59,59,57,26,,20500,"0,61",3000,0
30.05.2024 12:25,"4,2",27,54,1142670,54,0,14,0,,70,,135347,52,59,60,40,26,,10400,"0,61",3400,0
30.05.2024 12:30,"4,15",27,54,1142670,54,0,14,0,,70,,135347,51,60,59,38,26,,4800,"0,58",4400,0
30.05.2024 12:35,"4,54",27,54,1142670,54,0,14,0,,70,,135347,59,60,58,54,26,,4100,"0,58",1900,0
30.05.2024 12:40,"4,56",27,54,1142670,54,0,14,0,,70,,135348,58,60,55,57,26,,32000,"0,6",0,0
30.05.2024 12:45,"4,18",27,55,1142670,54,0,14,0,,70,,135348,55,59,59,44,26,,14900,"0,61",3900,0
30.05.2024 12:50,"4,15",27,54,1142680,53,0,14,0,,69,,135348,57,60,59,47,26,,6700,"0,6",4000,0
30.05.2024 12:55,"4,24",27,54,1142680,54,0,14,0,,69,,135348,58,59,59,44,26,,32100,"0,6",3700,0
30.05.2024 13:00,"4,27",27,54,1142680,54,0,14,0,,69,,135349,59,60,59,49,26,,11900,"0,6",3200,0
30.05.2024 13:05,"4,15",27,55,1142680,54,0,14,0,,70,,135349,58,60,59,58,26,,5300,"0,61",2800,0
30.05.2024 13:10,"4,2",27,55,1142680,54,0,14,0,,70,,135349,54,60,58,55,26,,5600,"0,6",3500,0
30.05.2024 13:15,"4,18",27,55,1142680,54,0,14,0,,70,,135349,53,60,58,55,26,,19400,"0,6",3200,0
30.05.2024 13:20,"4,18",27,54,1142680,54,0,14,0,,70,,135350,54,60,59,35,26,,6400,"0,6",4200,0
30.05.2024 13:25,"4,18",27,54,1142680,54,0,14,0,,70,,135350,49,60,58,41,26,,2800,"0,6",4000,0
30.05.2024 13:30,"4,22",27,55,1142680,54,0,14,0,,70,,135350,58,59,59,43,26,,4500,"0,61",3700,0
30.05.2024 13:35,"4,18",27,55,1142680,54,0,14,0,,70,,135351,57,58,59,40,26,,6900,"0,61",3100,0
30.05.2024 13:40,"4,18",27,55,1142680,54,0,14,0,,70,,135351,57,59,59,54,26,,6900,"0,6",900,0
30.05.2024 13:45,"4,15",27,55,1142690,54,0,15,0,,70,,135351,49,59,59,48,26,,17700,"0,61",4000,0
30.05.2024 13:50,"4,22",27,54,1142690,54,0,15,0,,69,,135351,54,59,59,39,26,,5200,"0,61",3600,0
30.05.2024 13:55,"4,18",27,55,1142690,54,0,15,0,,69,,135352,52,59,57,46,26,,1400,"0,59",3500,0
30.05.2024 14:00,"4,18",27,54,1142690,54,0,14,0,,69,,135352,57,58,58,56,26,,-400,"0,6",3100,0
30.05.2024 14:05,"4,13",27,55,1142690,54,0,14,0,,70,,135352,56,58,58,33,26,,2400,"0,61",2800,0
30.05.2024 14:10,"4,15",27,54,1142690,54,0,14,0,,70,,135353,51,57,58,41,26,,-2900,"0,6",2900,0
30.05.2024 14:15,"4,53",27,54,1142690,54,0,14,0,,70,,135353,56,57,56,56,26,,-3700,"0,6",1800,0
30.05.2024 14:20,"4,14",27,54,1142690,53,0,14,0,,70,,135353,55,57,57,56,26,,-400,"0,6",2100,0
30.05.2024 14:25,"4,14",27,54,1142690,53,0,15,0,,70,,135353,52,56,59,54,26,,23400,"0,61",3700,0
30.05.2024 14:30,"4,2",27,54,1142690,52,0,15,0,,70,,135353,56,58,58,56,26,,7300,"0,6",4100,0
30.05.2024 14:35,"4,19",27,54,1142690,53,0,15,0,,70,,135354,48,58,58,54,26,,2500,"0,6",3900,0
30.05.2024 14:40,"4,15",27,54,1142690,53,0,15,0,,70,,135354,49,57,57,50,26,,-1100,"0,61",3200,0
30.05.2024 14:45,"4,15",27,54,1142690,53,0,15,0,,70,,135354,47,57,57,50,26,,-2700,"0,6",2900,0
30.05.2024 14:50,"4,18",27,54,1142690,53,0,15,0,,70,,135355,47,58,57,45,26,,22900,"0,6",3800,0
30.05.2024 14:55,"4,13",27,54,1142690,53,0,15,0,,70,,135355,51,58,58,44,26,,9500,"0,6",4200,0
30.05.2024 15:00,"4,2",27,53,1142690,53,0,15,0,,70,,135355,57,58,57,56,26,,4300,"0,61",4000,0
30.05.2024 15:05,"4,49",27,54,1142690,53,0,14,0,,70,,135356,57,57,56,55,26,,2100,"0,61",0,0
30.05.2024 15:10,"4,2",27,54,1142690,53,0,14,0,,70,,135356,44,57,56,44,26,,3600,"0,61",2900,0
30.05.2024 15:15,"4,51",28,54,1142690,52,0,14,0,,70,,135356,56,58,57,56,26,,11700,"0,59",2600,0
30.05.2024 15:20,"4,58",28,53,1142700,52,0,14,0,,70,,135356,57,58,55,56,26,,17800,"0,6",3100,0
30.05.2024 15:25,"4,56",28,52,1142700,52,0,14,0,,70,,135356,56,57,55,55,26,,7600,"0,61",0,0
30.05.2024 15:30,"4,44",28,53,1142700,52,0,14,0,,70,,135356,55,56,56,55,26,,4200,"0,6",100,0
30.05.2024 15:35,"4,18",28,53,1142700,51,0,14,0,,70,,135356,49,56,55,44,26,,1500,"0,6",3200,0
30.05.2024 15:40,"4,15",28,53,1142700,51,0,14,0,,70,,135357,56,57,58,56,26,,27200,"0,6",4500,0
30.05.2024 15:45,"4,11",28,53,1142700,51,0,15,0,,70,,135357,54,57,58,55,26,,10000,"0,61",4400,0
30.05.2024 15:50,"4,18",28,52,1142700,52,0,15,0,,70,,135357,55,57,56,56,26,,3800,"0,61",4000,0
30.05.2024 15:55,"4,1",28,53,1142700,52,0,15,0,,70,,135358,54,56,57,55,26,,2000,"0,61",3200,0
30.05.2024 16:00,"4,15",28,53,1142700,52,0,15,0,,70,,135358,54,58,57,55,26,,19200,"0,61",3500,0
30.05.2024 16:05,"4,11",28,53,1142700,52,0,15,0,,70,,135358,56,58,58,53,26,,13500,"0,61",4000,0
30.05.2024 16:10,"4,1",28,53,1142700,52,0,15,0,,70,,135359,52,57,57,51,26,,6300,"0,61",3900,0
30.05.2024 16:15,"4,19",28,53,1142700,52,0,15,0,,70,,135359,46,57,57,53,26,,1600,"0,61",3400,0
30.05.2024 16:20,"4,46",28,53,1142700,53,0,14,0,,70,,135359,55,56,54,54,26,,-1400,"0,61",3000,0
30.05.2024 16:25,"4,55",28,53,1142700,52,0,14,0,,70,,135359,55,56,55,52,26,,1700,"0,6",2500,0
30.05.2024 16:30,"4,54",28,52,1142700,52,0,14,0,,70,,135360,55,56,54,51,26,,5100,"0,59",0,0
30.05.2024 16:35,"4,18",28,53,1142710,52,0,14,0,,70,,135360,55,56,56,52,26,,32300,"0,6",0,0
30.05.2024 16:40,"4,11",28,53,1142710,51,0,14,0,,70,,135360,54,56,56,36,26,,16400,"0,6",3300,0
30.05.2024 16:45,"4,5",28,52,1142710,51,0,14,0,,70,,135360,54,55,55,46,26,,4900,"0,6",3100,0
30.05.2024 16:50,"4,23",28,52,1142710,51,0,14,0,,70,,135360,55,57,55,56,26,,27800,"0,6",3400,0
30.05.2024 16:55,"4,26",28,52,1142710,51,0,14,0,,70,,135360,55,56,57,43,26,,14200,"0,6",3700,0
30.05.2024 17:00,"4,17",28,52,1142710,51,0,14,0,,70,,135361,54,55,56,54,26,,3200,"0,6",3600,0
30.05.2024 17:05,"4,16",28,53,1142710,51,0,14,0,,70,,135361,43,55,55,51,26,,13100,"0,61",3200,0
30.05.2024 17:10,"4,13",28,53,1142710,51,0,14,0,,70,,135361,56,57,56,53,26,,18300,"0,61",3200,0
30.05.2024 17:15,"4,13",28,53,1142720,51,0,14,0,,70,,135362,55,56,56,55,26,,7700,"0,59",2600,0
30.05.2024 17:20,"4,14",28,53,1142720,51,0,14,0,,70,,135362,54,56,56,45,26,,2400,"0,59",3100,0
30.05.2024 17:25,"4,37",28,53,1142720,52,0,14,0,,70,,135362,56,57,57,54,26,,25600,"0,6",3800,0
30.05.2024 17:30,"4,49",28,53,1142720,51,0,14,0,,70,,135362,56,57,57,52,26,,13200,"0,61",4000,0
30.05.2024 17:35,"4,13",28,53,1142720,51,0,14,0,,70,,135363,55,56,57,49,26,,6800,"0,61",3700,0
30.05.2024 17:40,"4,14",28,53,1142720,52,0,15,0,,70,,135363,49,56,57,49,26,,21100,"0,61",3600,0
30.05.2024 17:45,"4,15",28,53,1142720,52,0,15,0,,70,,135363,48,57,58,44,26,,14700,"0,61",4200,0
30.05.2024 17:50,"4,16",28,53,1142720,52,0,15,0,,70,,135364,48,57,57,45,26,,4400,"0,61",3900,0
30.05.2024 17:55,"4,21",28,54,1142720,52,0,14,0,,70,,135364,55,57,57,43,26,,18700,"0,59",3700,0
30.05.2024 18:00,"4,15",28,54,1142730,52,0,14,0,,70,,135364,56,58,58,56,26,,17000,"0,61",4300,0
30.05.2024 18:05,"4,54",28,53,1142730,52,0,14,0,,70,,135365,57,58,55,56,26,,4700,"0,61",3700,0
30.05.2024 18:10,"4,54",28,53,1142730,52,0,14,0,,70,,135365,57,59,57,58,26,,29500,"0,6",4200,0
30.05.2024 18:15,"4,15",28,54,1142730,52,0,14,0,,70,,135365,57,58,57,57,26,,13900,"0,6",1600,0
30.05.2024 18:20,"4,16",28,54,1142730,52,0,14,0,,70,,135365,56,58,58,45,26,,5000,"0,61",800,0
30.05.2024 18:25,"4,52",28,53,1142730,52,0,14,0,,70,,135366,58,59,56,58,26,,30000,"0,61",4700,0
30.05.2024 18:30,"4,2",28,54,1142730,53,0,14,0,,70,,135366,51,59,59,54,26,,10700,"0,61",4300,0
30.05.2024 18:35,"4,18",28,54,1142730,53,0,14,0,,70,,135366,45,59,58,53,26,,10600,"0,6",4000,0
30.05.2024 18:40,"4,12",28,54,1142740,53,0,14,0,,70,,135367,45,58,57,49,26,,21400,"0,61",4700,0
30.05.2024 18:45,"4,49",28,53,1142740,53,0,14,0,,70,,135367,58,59,56,56,26,,4900,"0,6",4200,0
30.05.2024 18:50,"4,22",28,54,1142740,53,0,14,0,,70,,135367,59,60,59,57,26,,29100,"0,61",4200,0
30.05.2024 18:55,"4,2",28,54,1142740,53,0,14,0,,70,,135368,58,60,59,56,26,,16700,"0,61",4600,0
30.05.2024 19:00,"4,44",28,54,1142740,53,0,14,0,,69,,135368,58,60,57,58,26,,5400,"0,6",4000,0
30.05.2024 19:05,"4,18",28,54,1142740,54,0,14,0,,69,,135368,58,61,60,30,26,,27800,"0,6",4100,0
30.05.2024 19:10,"4,54",28,54,1142740,54,0,13,0,,69,,135369,58,59,57,56,26,,12900,"0,6",1700,0
30.05.2024 19:15,"4,13",28,55,1142750,54,0,14,0,,70,,135369,58,60,59,58,26,,32200,"0,59",3900,0
30.05.2024 19:20,"4,18",28,55,1142750,54,0,14,0,,70,,135369,58,60,60,58,26,,18800,"0,6",3700,0
30.05.2024 19:25,"4,15",28,54,1142750,54,0,14,0,,70,,135369,57,59,60,48,26,,18100,"0,6",4000,0
30.05.2024 19:30,"4,15",28,54,1142750,54,0,14,0,,70,,135370,59,61,60,30,26,,20700,"0,61",3700,0
30.05.2024 19:35,"4,49",28,54,1142750,54,0,14,0,,70,,135370,59,60,58,58,26,,7100,"0,6",3600,0
30.05.2024 19:40,"4,11",28,55,1142760,54,0,14,0,,70,,135370,57,59,60,43,26,,30100,"0,61",4000,0
30.05.2024 19:45,"4,13",28,55,1142760,54,0,14,0,,70,,135371,54,60,60,48,26,,14000,"0,6",4100,0
30.05.2024 19:50,"4,13",28,55,1142760,54,0,14,0,,70,,135371,50,60,60,49,26,,2700,"0,6",3800,0
30.05.2024 19:55,"4,18",28,55,1142760,54,0,14,0,,70,,135371,45,60,59,53,26,,26300,"0,61",4200,0
30.05.2024 20:00,"4,22",28,55,1142760,55,0,15,0,,70,,135372,51,60,59,49,26,,11300,"0,61",4100,0
30.05.2024 20:05,"4,18",28,55,1142760,54,0,15,0,,70,,135372,56,61,60,34,26,,3000,"0,61",3900,0
30.05.2024 20:10,"4,2",28,55,1142760,55,0,15,0,,70,,135372,52,61,59,42,26,,-2000,"0,61",3600,0
30.05.2024 20:15,"4,17",28,55,1142760,55,0,15,0,,70,,135373,41,61,59,49,26,,24100,"0,61",4200,0
30.05.2024 20:20,"4,18",28,54,1142760,54,0,15,0,,70,,135373,51,62,59,46,26,,10900,"0,61",4100,0
30.05.2024 20:25,"4,13",28,55,1142760,54,0,15,0,,70,,135373,58,61,60,47,26,,2400,"0,61",4100,0
30.05.2024 20:30,"4,29",28,55,1142760,55,0,14,0,,70,,135374,57,61,59,30,26,,-100,"0,61",3600,0
30.05.2024 20:35,"4,12",28,55,1142760,55,0,14,0,,70,,135374,53,62,60,39,26,,22400,"0,6",4200,0
30.05.2024 20:40,"4,22",28,54,1142770,54,0,14,0,,70,,135374,52,62,60,38,26,,6600,"0,6",4100,0
30.05.2024 20:45,"4,16",28,55,1142770,54,0,14,0,,70,,135375,55,61,60,41,26,,900,"0,61",3900,0
30.05.2024 20:50,"4,26",28,55,1142770,55,0,14,0,,70,,135375,56,61,59,32,26,,5500,"0,61",3700,0
30.05.2024 20:55,"4,14",28,55,1142770,55,0,14,0,,70,,135375,54,62,60,22,26,,21800,"0,6",4200,0
30.05.2024 21:00,"4,18",28,55,1142770,54,0,15,0,,70,,135376,53,61,60,22,26,,5100,"0,61",4100,0
30.05.2024 21:05,"4,16",28,55,1142770,55,0,15,0,,70,,135376,38,61,60,34,26,,0,"0,61",4000,0
30.05.2024 21:10,"4,13",28,55,1142770,55,0,15,0,,70,,135376,39,61,60,43,26,,11900,"0,6",3700,0
30.05.2024 21:15,"4,15",28,55,1142770,55,0,15,0,,70,,135377,40,61,60,41,26,,14600,"0,6",4100,0
30.05.2024 21:20,"4,27",28,55,1142770,55,0,15,0,,70,,135377,55,62,59,29,26,,4500,"0,61",4000,0
30.05.2024 21:25,"4,26",28,55,1142770,55,0,14,0,,70,,135377,56,61,59,22,26,,5200,"0,59",3600,0
30.05.2024 21:30,"4,19",28,55,1142770,55,0,14,0,,70,,135378,56,61,59,23,26,,21500,"0,59",3200,0
30.05.2024 21:35,"4,12",28,54,1142780,54,0,14,0,,70,,135378,53,61,60,20,26,,26700,"0,61",3900,0
30.05.2024 21:40,"4,16",28,54,1142780,54,0,14,0,,70,,135378,36,60,59,37,26,,600,"0,61",4100,0
30.05.2024 21:45,"4,2",28,54,1142780,54,0,14,0,,70,,135379,39,60,60,36,26,,24500,"0,61",4700,0
30.05.2024 21:50,"4,19",28,54,1142780,54,0,14,0,,70,,135379,55,62,60,37,26,,7800,"0,6",4300,0
30.05.2024 21:55,"4,14",28,54,1142780,54,0,14,0,,70,,135379,57,61,60,30,26,,3900,"0,61",4000,0
30.05.2024 22:00,"4,2",28,54,1142780,54,0,15,0,,70,,135380,55,61,60,39,26,,15900,"0,6",3900,0
30.05.2024 22:05,"4,18",28,54,1142780,54,0,15,0,,70,,135380,55,62,59,30,26,,16000,"0,61",4400,0
30.05.2024 22:10,"4,13",28,54,1142780,54,0,14,0,,70,,135380,59,62,60,37,26,,6300,"0,61",4100,0
30.05.2024 22:15,"4,18",28,55,1142780,54,0,14,0,,70,,135381,56,61,59,47,26,,2900,"0,61",4000,0
30.05.2024 22:20,"4,15",28,55,1142790,55,0,15,0,,70,,135381,51,60,61,43,26,,24300,"0,6",4300,0
30.05.2024 22:25,"4,18",28,55,1142790,55,0,15,0,,70,,135381,43,60,59,50,26,,5900,"0,61",4100,0
30.05.2024 22:30,"4,2",28,55,1142790,55,0,15,0,,70,,135382,50,61,60,44,26,,2100,"0,61",3800,0
30.05.2024 22:35,"4,26",28,55,1142790,55,0,14,0,,70,,135382,57,61,59,28,26,,3000,"0,6",3700,0
30.05.2024 22:40,"4,18",28,55,1142790,55,0,15,0,,70,,135382,56,62,61,33,26,,19800,"0,61",4200,0
30.05.2024 22:45,"4,22",28,55,1142790,55,0,15,0,,70,,135383,53,62,60,43,26,,5700,"0,59",4100,0
30.05.2024 23:05,"4,22",28,55,1142790,55,0,14,0,,70,,135384,46,62,58,47,26,,4400,"0,6",3900,0
30.05.2024 23:10,"4,15",28,55,1142790,55,0,14,0,,70,,135384,57,62,60,33,26,,2100,"0,6",3700,0
30.05.2024 23:15,"4,15",28,55,1142790,55,0,14,0,,70,,135385,56,61,60,35,26,,20400,"0,6",3700,0
30.05.2024 23:20,"4,13",28,55,1142800,55,0,14,0,,70,,135385,46,60,60,37,26,,12800,"0,61",4100,0
30.05.2024 23:25,"4,13",28,55,1142800,55,0,15,0,,70,,135385,56,61,60,41,26,,3700,"0,6",3900,0
30.05.2024 23:30,"4,13",28,55,1142800,55,0,15,0,,70,,135386,47,61,60,46,26,,-900,"0,61",3500,0
30.05.2024 23:35,"4,2",28,55,1142800,55,0,15,0,,70,,135386,46,61,60,46,26,,12000,"0,6",3600,0
30.05.2024 23:40,"4,15",28,55,1142800,55,0,15,0,,70,,135386,45,61,60,47,26,,14300,"0,6",4000,0
30.05.2024 23:45,"4,15",28,55,1142800,55,0,15,0,,70,,135387,44,60,60,47,26,,4300,"0,61",3900,0
30.05.2024 23:50,"4,25",28,55,1142800,55,0,15,0,,70,,135387,45,61,57,47,26,,0,"0,61",3800,0
30.05.2024 23:55,"4,18",28,55,1142800,55,0,14,0,,70,,135387,56,61,60,23,26,,-100,"0,6",3500,0
31.05.2024 00:00,"4,18",28,55,1142800,55,0,14,0,,70,,135388,54,61,60,42,26,,26800,"0,61",4000,0
31.05.2024 00:05,4,30,55,1142800,55,0,15,99,,70,,135388,44,61,60,42,33,,5900,"0,6",3900,99
31.05.2024 00:10,"4,41",25,55,1142800,55,0,15,0,,70,,135388,54,61,60,46,26,,1000,"0,61",3400,0
31.05.2024 00:15,"4,39",25,55,1142810,55,0,15,0,,70,,135389,54,61,60,45,26,,10100,"0,61",3400,0
31.05.2024 00:20,"4,2",24,55,1142810,55,0,15,0,,70,,135389,41,60,60,45,26,,15700,"0,6",4000,0
31.05.2024 00:25,"4,13",26,55,1142810,55,0,15,0,,70,,135389,41,60,60,47,28,,4900,"0,61",4000,0
31.05.2024 00:30,"4,25",28,55,1142810,55,0,16,99,,70,,135390,48,60,59,42,31,,0,"0,61",3600,100
31.05.2024 00:35,"3,92",26,55,1142810,55,0,16,0,,70,,135390,52,61,59,41,28,,24100,"0,6",3400,1
31.05.2024 00:40,"4,03",26,55,1142810,55,0,16,0,,70,,135390,56,60,60,37,29,,4300,"0,6",3800,0
31.05.2024 00:45,"4,15",26,55,1142810,54,0,16,0,,70,,135391,49,60,60,41,27,,-700,"0,6",3800,1
31.05.2024 00:50,"4,15",26,55,1142810,55,0,16,0,,70,,135391,51,61,60,48,28,,27200,"0,61",4200,1
31.05.2024 00:55,"4,21",26,55,1142820,55,0,16,0,,70,,135391,56,62,60,47,29,,8400,"0,6",4100,1
31.05.2024 01:00,"4,21",27,55,1142820,55,0,16,0,,70,,135392,50,62,59,50,29,,3200,"0,6",3800,0
31.05.2024 01:05,"4,18",27,55,1142820,55,0,16,0,,70,,135392,55,61,60,46,29,,3900,"0,6",3700,0
31.05.2024 01:10,"4,17",27,55,1142820,55,0,16,0,,70,,135392,51,60,60,46,29,,18400,"0,61",4200,0
31.05.2024 01:15,"4,17",27,54,1142820,55,0,16,0,,70,,135393,53,62,60,45,30,,5700,"0,61",4200,0
31.05.2024 01:20,"4,2",27,55,1142820,55,0,16,0,,70,,135393,52,62,60,48,30,,400,"0,61",3800,0
31.05.2024 01:25,"4,2",27,55,1142820,55,0,16,0,,70,,135393,45,61,60,51,31,,-2500,"0,61",3700,0
31.05.2024 01:30,"4,11",27,55,1142820,55,0,16,0,,70,,135394,46,61,60,51,31,,22900,"0,61",3900,0
31.05.2024 01:35,"4,18",27,55,1142820,55,0,16,0,,70,,135394,44,61,60,50,31,,9800,"0,61",4100,0
31.05.2024 01:40,"4,08",27,55,1142820,55,0,17,0,,70,,135394,44,60,60,50,30,,3100,"0,6",4000,0
31.05.2024 01:45,"4,17",27,55,1142820,55,0,17,0,,70,,135395,44,60,59,49,30,,-800,"0,61",3800,0
31.05.2024 01:50,"4,13",27,55,1142820,55,0,17,0,,70,,135395,44,60,60,49,30,,-3600,"0,6",3500,0
31.05.2024 01:55,"4,16",27,55,1142820,55,0,17,0,,70,,135395,44,59,61,49,29,,22100,"0,6",4000,0
31.05.2024 02:00,"4,13",27,55,1142820,55,0,17,0,,70,,135396,44,59,61,48,29,,7300,"0,61",4000,0
31.05.2024 02:05,"4,2",27,55,1142820,55,0,17,0,,70,,135396,43,59,61,47,28,,1700,"0,61",3900,0
31.05.2024 02:10,"4,2",27,55,1142820,55,0,18,0,,70,,135396,43,59,61,47,28,,-2000,"0,61",3700,0
31.05.2024 02:15,"4,15",26,55,1142820,55,0,18,0,,70,,135397,43,58,60,47,28,,-3800,"0,61",3500,0
31.05.2024 02:35,"4,17",26,55,1142830,55,0,18,0,,70,,135398,42,57,61,44,27,,-1900,"0,61",3600,0
31.05.2024 02:40,"4,14",26,55,1142830,55,0,18,0,,70,,135398,41,57,60,44,27,,-3800,"0,61",3500,0
31.05.2024 02:45,"4,14",26,55,1142830,55,0,18,0,,70,,135399,41,57,61,44,27,,21600,"0,6",4000,0
31.05.2024 02:50,"4,17",26,55,1142830,55,0,19,0,,70,,135399,41,57,61,43,27,,6700,"0,61",4000,0
31.05.2024 02:55,"4,15",26,55,1142830,55,0,19,0,,70,,135399,41,56,61,43,27,,1700,"0,6",3900,0
31.05.2024 03:00,"4,13",26,55,1142830,55,0,19,0,,70,,135400,40,56,61,42,27,,-2300,"0,61",3600,0
31.05.2024 03:20,"4,13",26,55,1142830,55,0,19,0,,70,,135401,40,57,60,40,27,,2000,"0,6",3800,0
31.05.2024 03:25,"4,17",26,55,1142830,55,0,20,0,,70,,135401,39,57,60,40,27,,-2700,"0,61",3700,0
31.05.2024 03:30,"4,13",26,55,1142830,55,0,20,0,,70,,135401,39,56,60,40,26,,8400,"0,6",3600,0
31.05.2024 03:35,"4,15",26,55,1142830,55,0,20,0,,70,,135402,38,56,60,40,26,,14000,"0,61",4000,0
31.05.2024 03:40,"4,18",25,55,1142830,55,0,20,0,,70,,135402,38,57,60,40,26,,3900,"0,6",3900,0
31.05.2024 03:45,"4,15",25,55,1142830,55,0,20,0,,70,,135402,38,56,60,39,26,,-1100,"0,6",3800,0
31.05.2024 03:50,"4,13",25,55,1142830,55,0,20,0,,70,,135403,38,56,60,39,26,,-3700,"0,61",3500,0
31.05.2024 03:55,"4,15",25,55,1142840,55,0,20,0,,70,,135403,38,56,60,39,26,,20900,"0,6",4100,0
31.05.2024 04:00,"4,1",25,55,1142840,55,0,20,0,,70,,135403,38,55,60,39,26,,6100,"0,6",4000,0
31.05.2024 04:05,"4,18",25,55,1142840,55,0,20,0,,70,,135404,38,57,60,38,26,,800,"0,61",3800,0
31.05.2024 04:10,"4,18",25,55,1142840,55,0,20,0,,70,,135404,41,61,58,40,26,,-2800,"0,6",3600,0
31.05.2024 04:15,"4,15",25,55,1142840,55,0,20,0,,70,,135404,54,61,60,47,26,,9900,"0,61",3600,0
31.05.2024 04:20,"4,2",25,55,1142840,55,0,19,0,,70,,135405,49,62,59,49,26,,14100,"0,61",4000,0
31.05.2024 04:25,"4,22",25,55,1142840,55,0,19,0,,70,,135405,43,63,60,54,26,,4300,"0,6",4100,0
31.05.2024 04:30,"4,22",25,55,1142840,55,0,18,0,,70,,135405,54,62,60,52,26,,-1000,"0,6",3900,0
31.05.2024 04:35,"4,15",25,55,1142840,55,0,18,0,,70,,135406,56,61,60,50,26,,-3900,"0,6",3700,0
31.05.2024 04:40,"4,13",25,55,1142840,55,0,18,0,,70,,135406,54,61,61,49,26,,21200,"0,61",4100,0
31.05.2024 04:45,"4,2",25,55,1142840,55,0,18,0,,70,,135406,52,61,61,49,26,,6200,"0,6",4100,0
31.05.2024 04:50,"4,13",25,55,1142840,55,0,18,0,,70,,135407,48,60,61,49,26,,1300,"0,6",3900,0
31.05.2024 04:55,"4,18",25,55,1142840,55,0,18,0,,70,,135407,47,60,61,48,26,,-2700,"0,61",3700,0
31.05.2024 05:00,"4,18",25,55,1142840,55,0,18,0,,70,,135407,46,59,61,48,26,,7700,"0,6",3600,0
31.05.2024 05:05,"4,11",29,55,1142850,55,0,18,90,,70,,135408,46,59,61,48,40,,151100,"0,61",4000,99
31.05.2024 05:10,"6,55",37,55,1142860,55,0,19,99,,70,,135408,46,59,61,48,38,,115800,"0,61",4100,99
31.05.2024 05:15,"6,58",39,55,1142860,55,0,19,99,,70,,135408,48,60,60,49,41,,76700,"0,6",4100,99
31.05.2024 05:20,"6,62",41,55,1142870,55,0,19,99,,70,,135409,49,59,61,48,43,,94600,"0,61",3900,100
31.05.2024 05:25,"6,57",45,55,1142880,55,0,19,100,,70,,135409,48,59,61,48,47,,88400,"0,61",3900,100
31.05.2024 05:30,"6,69",48,55,1142890,55,0,19,100,,70,,135409,46,59,61,48,49,,93300,"0,61",3900,100
31.05.2024 05:35,"6,63",47,55,1142890,55,0,19,100,,70,,135410,43,60,60,45,47,,66500,"0,61",3800,100
31.05.2024 05:40,"6,64",50,55,1142900,55,0,19,97,,70,,135410,45,61,59,47,51,,67700,"0,6",3800,100
31.05.2024 05:45,"6,63",51,55,1142900,55,0,18,77,,70,,135410,51,62,60,42,50,,71700,"0,61",3800,85
31.05.2024 05:50,"6,58",51,55,1142910,55,0,18,76,,70,,135411,45,62,60,47,51,,55100,"0,6",3800,84
31.05.2024 05:55,"6,42",51,55,1142910,55,0,18,72,,70,,135411,44,62,60,47,51,,65900,"0,6",3900,77
31.05.2024 06:00,"6,25",51,55,1142920,55,0,18,65,,70,,135411,42,61,60,47,51,,47100,"0,6",3800,75
31.05.2024 06:05,"5,46",51,55,1142920,55,0,18,64,,70,,135412,42,61,60,47,52,,51400,"0,6",3400,72
31.05.2024 06:10,"5,36",51,55,1142930,55,0,18,56,,70,,135412,42,61,60,47,52,,38900,"0,61",2900,68
31.05.2024 06:15,"4,98",50,55,1142930,55,0,18,50,,70,,135412,46,61,58,44,51,,32600,"0,61",3100,64
31.05.2024 06:20,"4,79",50,55,1142930,55,0,18,50,,70,,135413,51,60,59,54,50,,30600,"0,6",2800,63
31.05.2024 06:25,"4,94",50,55,1142930,55,0,18,50,,70,,135413,54,59,59,55,50,,30000,"0,61",3400,62
31.05.2024 06:30,"4,69",50,55,1142940,54,0,19,51,,70,,135413,52,59,59,54,49,,29600,"0,6",3200,62
31.05.2024 06:35,"4,9",49,55,1142940,54,0,19,51,,70,,135413,50,58,59,53,49,,31800,"0,6",3500,61
31.05.2024 06:40,"4,8",49,55,1142940,54,0,19,51,,70,,135414,49,58,59,53,49,,26200,"0,6",3200,62
31.05.2024 06:45,"4,86",49,54,1142940,54,0,18,53,,70,,135414,57,60,59,55,49,,37400,"0,61",3300,64
31.05.2024 06:50,"4,9",50,54,1142950,54,0,17,55,,70,,135414,54,59,58,56,50,,29600,"0,61",3100,66
31.05.2024 06:55,"5,01",50,54,1142950,54,0,17,54,,70,,135414,56,59,59,58,50,,40800,"0,61",2200,65
31.05.2024 07:00,"4,93",50,55,1142950,54,0,17,54,,70,,135415,55,58,58,57,50,,28900,"0,6",3100,65
31.05.2024 07:05,"4,97",50,55,1142960,54,0,16,53,,70,,135415,42,58,58,50,50,,37800,"0,6",3400,64
31.05.2024 07:10,"4,88",50,55,1142960,54,0,16,54,,70,,135415,39,58,58,45,50,,31300,"0,6",3100,65
31.05.2024 07:15,"4,94",50,55,1142960,54,0,16,53,,70,,135416,39,58,58,45,50,,37900,"0,6",3400,65
31.05.2024 07:20,"4,92",50,54,1142960,53,0,16,54,,70,,135416,47,58,58,39,50,,30700,"0,6",3300,64
31.05.2024 07:25,"5,02",50,54,1142970,53,0,16,53,,70,,135416,45,58,57,55,50,,37000,"0,6",3200,64
31.05.2024 07:30,"4,9",50,53,1142970,53,0,15,54,,70,,135416,57,58,55,57,50,,32700,"0,61",1800,65
31.05.2024 07:35,"4,92",50,54,1142970,53,0,15,54,,70,,135417,57,58,58,53,50,,37900,"0,6",3800,65
31.05.2024 07:40,"4,9",50,53,1142970,53,0,14,55,,70,,135417,57,58,55,56,50,,35200,"0,6",0,66
31.05.2024 07:45,"5,26",50,52,1142980,53,0,14,55,,70,,135417,57,58,55,54,50,,36700,"0,6",0,66
31.05.2024 07:50,"5,28",50,52,1142980,53,0,14,57,,70,,135417,56,57,55,55,50,,40400,"0,59",0,67
31.05.2024 07:55,"5,26",50,53,1142980,52,0,14,58,,70,,135417,56,57,55,54,50,,37500,"0,6",3300,68
31.05.2024 08:00,"5,14",50,53,1142990,51,0,14,59,,70,,135417,53,56,56,46,51,,44700,"0,6",3400,68
31.05.2024 08:05,"5,09",50,53,1142990,51,0,14,55,,70,,135417,53,57,56,55,50,,36200,"0,6",600,67
31.05.2024 08:10,"5,09",51,53,1142990,51,0,14,55,,70,,135418,54,56,57,47,50,,46800,"0,62",3600,67
31.05.2024 08:15,"5,01",50,53,1143000,51,0,14,56,,70,,135418,52,57,56,54,50,,35300,"0,6",1900,66
31.05.2024 08:20,"5,04",50,53,1143000,51,0,14,55,,70,,135418,55,56,57,55,51,,48900,"0,6",4000,66
31.05.2024 08:25,"5,21",50,52,1143000,51,0,14,56,,70,,135418,56,57,54,56,50,,30500,"0,61",0,67
31.05.2024 08:30,"5,26",51,53,1143010,52,0,14,57,,70,,135418,54,56,56,55,51,,53300,"0,6",3400,67
31.05.2024 08:35,"5,12",50,53,1143010,51,0,14,57,,70,,135419,48,56,53,46,51,,31100,"0,6",3800,68
31.05.2024 08:40,"5,19",51,52,1143020,51,0,15,55,,70,,135419,52,56,56,52,51,,51800,"0,6",4300,66
31.05.2024 08:45,"4,95",50,52,1143020,51,0,14,55,,70,,135419,56,57,54,54,50,,28100,"0,59",0,65
31.05.2024 08:50,"4,97",50,53,1143020,52,0,14,54,,70,,135420,54,57,56,55,51,,53300,"0,61",3800,65
31.05.2024 08:55,"4,97",50,53,1143020,51,0,14,55,,70,,135420,56,57,57,55,50,,27300,"0,61",4000,67
31.05.2024 09:00,"5,23",50,52,1143030,51,0,14,55,,70,,135420,56,57,56,55,50,,55400,"0,6",4100,66
31.05.2024 09:05,"4,91",50,53,1143030,52,0,14,56,,70,,135420,54,57,57,55,50,,27100,"0,61",3500,67
31.05.2024 09:10,5,50,53,1143040,51,0,15,55,,70,,135421,48,57,56,53,50,,53600,"0,61",4100,66
31.05.2024 09:15,"5,06",50,53,1143040,52,0,15,55,,70,,135421,49,56,57,47,50,,27200,"0,61",3700,66
31.05.2024 09:20,"4,99",50,53,1143040,52,0,15,55,,70,,135421,55,57,57,56,50,,50300,"0,61",4000,66
31.05.2024 09:25,"5,01",50,53,1143050,52,0,15,56,,70,,135422,51,57,58,54,50,,30700,"0,61",3600,67
31.05.2024 09:30,"5,1",50,53,1143050,52,0,15,56,,70,,135422,45,57,57,53,50,,50700,"0,61",3900,66
31.05.2024 09:35,"5,02",50,53,1143050,52,0,15,56,,70,,135422,47,57,57,44,50,,33000,"0,61",3500,67
31.05.2024 09:40,"5,08",50,52,1143060,52,0,15,55,,70,,135423,56,58,56,56,51,,47700,"0,6",3300,66
31.05.2024 09:45,"5,04",51,53,1143060,52,0,15,55,,70,,135423,56,57,57,47,50,,38200,"0,6",3300,67
31.05.2024 09:50,"5,07",50,53,1143060,52,0,15,55,,70,,135423,56,58,56,56,50,,44300,"0,61",3300,66
31.05.2024 09:55,"5,12",51,54,1143070,52,0,15,56,,70,,135423,55,57,57,55,51,,40600,"0,61",0,66
31.05.2024 10:00,"5,15",50,54,1143070,52,0,15,54,,70,,135424,56,57,57,47,51,,40500,"0,6",3200,65
31.05.2024 10:05,"5,02",50,54,1143070,52,0,15,54,,70,,135424,55,57,57,38,50,,43100,"0,61",3600,65
31.05.2024 10:10,"4,96",50,54,1143080,52,0,15,53,,70,,135424,47,56,57,35,50,,34800,"0,6",3500,65
31.05.2024 10:15,"4,94",50,54,1143080,52,0,15,53,,70,,135425,56,57,57,47,50,,43300,"0,6",3800,64
31.05.2024 10:20,"4,94",50,54,1143080,53,0,15,55,,70,,135425,48,57,58,45,50,,36200,"0,61",3600,65
31.05.2024 10:25,5,51,54,1143090,52,0,15,55,,70,,135425,54,57,57,57,50,,50400,"0,61",3700,65
31.05.2024 10:30,5,50,54,1143090,53,0,15,55,,70,,135425,50,57,57,55,50,,32200,"0,61",3600,65
31.05.2024 10:35,"5,02",51,54,1143090,52,0,15,55,,70,,135426,43,57,57,49,51,,50300,"0,61",3600,65
31.05.2024 10:40,"4,94",50,54,1143100,52,0,15,54,,70,,135426,44,57,58,49,50,,29000,"0,61",3700,64
31.05.2024 10:45,"4,87",51,53,1143100,53,0,15,55,,70,,135426,52,58,57,55,50,,50500,"0,61",3800,64
31.05.2024 10:50,"4,95",50,54,1143100,53,0,15,53,,70,,135427,43,57,58,49,50,,28900,"0,6",3600,64
31.05.2024 10:55,"4,83",50,54,1143110,52,0,15,52,,70,,135427,38,57,58,48,50,,47800,"0,61",3800,62
